Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-19 15:44:00,2026-04-19 15:44:59,Q08,484.60,124.50,50.40,60.00,84.20,29.90,18.51,484.40,113.90,45.90,54.70,85.00,32.70,16.57,485.10,119.90,49.60,57.70,87.10,27.80,16.26,484.70,119.43,145.90,172.40,85.43,30.13,51.34
2026-04-19 15:45:00,2026-04-19 15:45:59,Q08,484.70,126.70,50.40,61.00,84.90,29.40,18.34,483.70,114.30,45.10,55.10,82.90,32.20,17.54,486.30,115.70,47.80,55.90,87.50,29.50,15.37,484.90,118.90,143.30,172.00,85.10,30.37,51.26
2026-04-19 15:46:00,2026-04-19 15:46:59,Q08,484.40,139.80,58.30,67.30,87.50,26.70,18.54,483.90,131.40,54.20,63.30,86.60,29.10,17.91,486.80,130.80,55.40,63.20,88.90,26.70,16.51,485.03,134.00,167.90,193.80,87.67,27.50,52.97
2026-04-19 15:47:00,2026-04-19 15:47:59,Q08,484.10,132.10,53.50,63.90,85.30,30.20,18.94,485.40,122.40,51.30,59.20,87.20,32.70,16.43,485.20,130.10,55.40,63.00,88.30,27.10,16.77,484.90,128.20,160.20,186.10,86.93,30.00,52.14
2026-04-19 15:48:00,2026-04-19 15:48:59,Q08,484.70,134.70,54.40,64.90,85.20,28.20,19.34,485.30,125.40,51.60,60.60,86.70,31.30,16.74,484.90,131.20,55.40,63.40,88.70,27.30,16.51,484.97,130.43,161.40,188.90,86.87,28.93,52.60
2026-04-19 15:49:00,2026-04-19 15:49:59,Q08,484.30,140.30,57.60,67.80,86.20,29.40,19.51,485.60,126.10,52.50,61.10,86.30,32.50,17.51,485.10,133.60,57.00,64.50,89.50,28.10,16.20,485.00,133.33,167.10,193.40,87.33,30.00,53.23
2026-04-19 15:50:00,2026-04-19 15:50:59,Q08,483.60,136.80,55.90,65.70,86.10,27.80,18.71,485.30,127.00,52.50,61.60,86.80,30.50,17.00,485.50,131.70,55.40,63.50,88.60,27.00,16.51,484.80,131.83,163.80,190.80,87.17,28.43,52.23
2026-04-19 15:51:00,2026-04-19 15:51:59,Q08,483.40,140.90,59.00,67.60,88.10,28.70,18.37,484.00,134.10,55.00,64.90,86.90,31.50,18.06,486.30,131.70,56.10,63.70,89.00,27.90,16.60,484.57,135.57,170.10,196.20,88.00,29.37,53.03
2026-04-19 15:52:00,2026-04-19 15:52:59,Q08,483.70,137.30,56.10,66.20,85.80,25.60,19.69,485.40,125.00,51.60,60.60,86.60,29.50,17.20,485.70,132.60,57.00,64.00,89.60,26.50,16.29,484.93,131.63,164.70,190.80,87.33,27.20,53.17
2026-04-19 15:53:00,2026-04-19 15:53:59,Q08,484.40,136.90,56.50,65.80,87.30,27.60,18.43,485.20,129.10,53.30,62.60,86.40,30.00,17.60,485.20,128.40,55.20,62.10,89.00,27.70,16.23,484.93,131.47,165.00,190.50,87.57,28.43,52.26
2026-04-19 15:54:00,2026-04-19 15:54:59,Q08,484.90,145.00,60.90,70.20,87.90,28.00,18.91,483.80,136.40,56.50,65.70,87.40,29.50,18.11,486.30,138.20,59.60,67.10,89.20,27.10,17.00,485.00,139.87,177.00,203.00,88.17,28.20,54.03
2026-04-19 15:55:00,2026-04-19 15:55:59,Q08,485.60,138.40,55.40,66.90,84.40,23.70,20.63,484.10,124.40,50.40,60.00,84.90,27.10,18.17,486.70,130.60,55.40,63.20,88.40,23.40,17.06,485.47,131.13,161.20,190.10,85.90,24.73,55.86
2026-04-19 15:56:00,2026-04-19 15:56:59,Q08,485.80,145.90,60.90,70.30,87.30,26.10,19.86,484.10,139.10,57.60,67.30,86.80,28.80,19.11,485.70,141.80,59.80,68.40,88.40,25.70,18.14,485.20,142.27,178.30,206.00,87.50,26.87,57.11
2026-04-19 15:57:00,2026-04-19 15:57:59,Q08,484.70,143.10,60.00,69.20,87.70,24.40,19.03,483.90,135.50,55.20,65.20,85.80,26.90,19.20,486.70,133.90,56.30,64.60,88.20,26.50,17.34,485.10,137.50,171.50,199.00,87.23,25.93,55.57
2026-04-19 15:58:00,2026-04-19 15:58:59,Q08,484.50,143.40,59.30,69.20,86.60,27.10,20.00,484.00,135.70,55.20,65.30,85.70,29.90,18.91,486.80,137.20,58.10,66.60,88.70,26.50,17.29,485.10,138.77,172.60,201.10,87.00,27.83,56.20
2026-04-19 15:59:00,2026-04-19 15:59:59,Q08,483.90,139.10,57.00,67.10,85.80,26.70,19.69,485.40,130.40,54.20,63.00,86.00,28.90,18.17,486.30,132.60,56.30,64.20,88.00,26.70,17.46,485.20,134.03,167.50,194.30,86.60,27.43,55.31
2026-04-19 16:00:00,2026-04-19 16:00:59,Q08,485.30,152.10,63.50,73.70,87.60,26.20,19.97,484.50,139.40,58.30,67.30,87.10,28.90,18.97,485.90,142.00,60.50,68.90,89.30,25.00,17.63,485.23,144.50,182.30,209.90,88.00,26.70,56.57
2026-04-19 16:01:00,2026-04-19 16:01:59,Q08,484.60,141.30,58.50,68.20,86.60,26.00,19.57,483.90,130.80,52.70,62.80,85.50,28.80,18.71,486.10,132.50,56.30,64.20,88.40,25.40,17.09,484.87,134.87,167.50,195.20,86.83,26.73,55.37
2026-04-19 16:02:00,2026-04-19 16:02:59,Q08,483.70,147.00,61.80,71.00,87.40,26.60,19.83,484.60,138.30,57.40,66.80,87.30,29.10,18.66,486.10,142.20,61.40,69.00,89.00,25.30,17.86,484.80,142.50,180.60,206.80,87.90,27.00,56.34
2026-04-19 16:03:00,2026-04-19 16:03:59,Q08,484.70,142.10,57.80,68.70,85.90,25.80,20.14,483.90,131.60,54.20,63.30,86.90,28.30,17.80,484.90,137.50,58.70,66.30,89.00,25.50,17.31,484.50,137.07,170.70,198.30,87.27,26.53,55.26
2026-04-19 16:04:00,2026-04-19 16:04:59,Q08,484.20,144.90,59.30,69.70,86.40,27.30,20.09,483.60,133.70,55.00,64.20,86.00,29.90,18.57,486.20,137.90,58.70,66.60,89.10,25.60,17.06,484.67,138.83,173.00,200.50,87.17,27.60,55.71
2026-04-19 16:05:00,2026-04-19 16:05:59,Q08,483.40,146.80,61.60,70.50,88.00,25.20,19.23,483.50,140.00,57.60,67.60,86.40,27.10,19.23,486.10,137.40,58.10,66.60,88.70,25.60,17.43,484.33,141.40,177.30,204.70,87.70,25.97,55.89
2026-04-19 16:06:00,2026-04-19 16:06:59,Q08,485.20,149.70,62.60,72.30,87.70,27.20,19.66,484.10,141.10,59.20,68.20,87.00,28.10,19.17,484.70,141.30,59.80,68.20,88.60,26.30,18.03,484.67,144.03,181.60,208.70,87.77,27.20,56.86
2026-04-19 16:07:00,2026-04-19 16:07:59,Q08,483.90,139.10,57.00,67.10,85.50,25.60,19.97,484.10,128.80,51.80,62.00,85.30,28.50,18.29,486.50,133.40,56.30,64.60,88.30,26.20,17.03,484.83,133.77,165.10,193.70,86.37,26.77,55.29
2026-04-19 16:08:00,2026-04-19 16:08:59,Q08,484.10,140.90,58.30,67.80,87.90,26.70,18.57,484.60,133.60,55.70,64.40,87.50,29.50,17.69,486.60,135.50,57.80,65.60,89.30,25.70,16.66,485.10,136.67,171.80,197.80,88.23,27.30,52.91
2026-04-19 16:09:00,2026-04-19 16:09:59,Q08,485.40,137.60,58.10,66.40,88.00,26.90,18.00,485.50,130.60,54.20,63.00,86.80,28.80,17.83,485.40,129.90,54.60,62.60,88.60,27.10,16.57,485.43,132.70,166.90,192.00,87.80,27.60,52.40
2026-04-19 16:10:00,2026-04-19 16:10:59,Q08,485.10,143.40,60.00,69.40,87.10,26.90,19.14,484.10,130.50,53.30,62.90,86.60,31.30,17.83,485.30,133.10,57.00,64.50,89.50,26.80,16.37,484.83,135.67,170.30,196.80,87.73,28.33,53.34
2026-04-19 16:11:00,2026-04-19 16:11:59,Q08,485.10,133.60,54.40,64.50,85.70,28.20,19.11,485.60,126.00,52.50,61.10,86.40,31.50,17.23,485.80,129.90,54.60,62.60,88.20,27.10,16.86,485.50,129.83,161.50,188.20,86.77,28.93,53.20
2026-04-19 16:12:00,2026-04-19 16:12:59,Q08,484.20,140.50,58.30,67.80,87.80,27.40,18.54,485.70,133.90,55.70,64.50,87.10,29.50,18.03,485.70,133.50,56.30,64.50,88.80,25.00,16.97,485.20,135.97,170.30,196.80,87.90,27.30,53.54
2026-04-19 16:13:00,2026-04-19 16:13:59,Q08,485.80,139.50,59.00,67.40,88.30,27.70,18.00,484.50,132.00,54.20,63.90,86.30,29.90,18.29,485.30,127.40,53.70,61.60,88.70,27.70,16.46,485.20,132.97,166.90,192.90,87.77,28.43,52.74
2026-04-19 16:14:00,2026-04-19 16:14:59,Q08,484.20,143.90,60.00,69.20,87.80,27.00,18.74,485.40,135.30,56.50,65.50,87.00,28.70,18.14,485.50,135.40,57.80,65.50,89.00,27.40,16.91,485.03,138.20,174.30,200.20,87.93,27.70,53.80
2026-04-19 16:15:00,2026-04-19 16:15:59,Q08,485.60,134.50,55.00,65.00,86.60,28.50,18.46,483.80,126.00,51.60,60.90,86.80,30.30,17.23,485.20,129.60,54.60,62.60,88.20,28.00,16.77,484.87,130.03,161.20,188.50,87.20,28.93,52.46
2026-04-19 16:16:00,2026-04-19 16:16:59,Q08,483.60,141.40,59.20,68.10,87.70,27.50,18.86,485.00,134.10,55.70,65.00,87.20,29.90,18.00,485.60,136.90,57.80,66.00,89.20,26.10,16.83,484.73,137.47,172.70,199.10,88.03,27.83,53.69
2026-04-19 16:17:00,2026-04-19 16:17:59,Q08,485.30,138.50,57.40,66.90,87.00,28.40,18.63,483.90,127.30,51.80,61.30,85.80,31.20,17.80,484.90,129.30,55.20,62.40,89.00,28.70,16.03,484.70,131.70,164.40,190.60,87.27,29.43,52.46
2026-04-19 16:18:00,2026-04-19 16:18:59,Q08,483.90,141.00,59.80,68.10,88.00,26.90,18.31,484.30,134.00,55.00,64.90,86.80,29.70,18.17,486.10,132.90,56.30,64.20,88.70,27.10,16.80,484.77,135.97,171.10,197.20,87.83,27.90,53.29
2026-04-19 16:19:00,2026-04-19 16:19:59,Q08,484.50,135.70,55.90,65.30,86.60,28.80,18.91,483.50,128.60,52.50,61.80,86.70,30.50,17.46,485.60,129.70,54.60,62.60,88.70,28.00,16.71,484.53,131.33,163.00,189.70,87.33,29.10,53.09
2026-04-19 16:20:00,2026-04-19 16:20:59,Q08,485.30,145.20,60.90,70.30,87.60,28.10,19.20,483.70,134.20,55.00,64.70,86.80,31.10,18.14,485.00,137.00,58.70,66.40,89.70,28.20,16.46,484.67,138.80,174.60,201.40,88.03,29.13,53.80
2026-04-19 16:21:00,2026-04-19 16:21:59,Q08,484.20,136.40,56.50,65.80,87.60,28.00,18.06,483.90,125.50,51.00,60.40,85.40,31.00,18.11,486.50,127.50,53.70,61.70,88.60,29.10,15.94,484.87,129.80,161.20,187.90,87.20,29.37,52.11
2026-04-19 16:22:00,2026-04-19 16:22:59,Q08,484.50,144.00,60.70,69.70,88.00,28.20,18.91,483.60,135.80,56.50,65.20,87.30,31.00,18.06,486.10,135.90,57.80,65.60,89.60,27.60,16.63,484.73,138.57,175.00,200.50,88.30,28.93,53.60
2026-04-19 16:23:00,2026-04-19 16:23:59,Q08,483.70,137.20,56.80,66.20,86.40,27.60,19.06,484.50,127.80,52.50,61.50,86.80,30.60,17.20,486.30,132.60,57.00,64.20,89.30,27.80,16.29,484.83,132.53,166.30,191.90,87.50,28.67,52.54
2026-04-19 16:24:00,2026-04-19 16:24:59,Q08,484.20,142.70,59.20,68.70,87.30,28.30,19.00,484.70,132.70,54.20,63.90,86.90,30.50,17.80,484.20,135.10,57.80,65.30,89.40,27.80,16.54,484.37,136.83,171.20,197.90,87.87,28.87,53.34
2026-04-19 16:25:00,2026-04-19 16:25:59,Q08,483.60,143.80,60.70,69.10,88.30,26.40,18.49,484.30,135.40,56.50,65.30,87.20,27.20,18.11,486.00,135.90,57.80,65.60,89.40,26.20,16.60,484.63,138.37,175.00,200.00,88.30,26.60,53.20
2026-04-19 16:26:00,2026-04-19 16:26:59,Q08,484.70,147.40,62.50,71.10,88.60,27.30,18.63,485.10,140.00,58.30,67.90,87.90,29.40,18.11,484.70,136.80,57.80,65.80,89.50,26.90,16.97,484.83,141.40,178.60,204.80,88.67,27.87,53.71
2026-04-19 16:27:00,2026-04-19 16:27:59,Q08,484.40,136.10,55.90,65.80,86.30,27.40,19.17,484.00,125.80,51.60,60.50,86.60,30.10,17.34,486.20,130.90,56.10,63.20,89.00,27.50,16.51,484.87,130.93,163.60,189.50,87.30,28.33,53.03
2026-04-19 16:28:00,2026-04-19 16:28:59,Q08,483.70,150.00,62.60,72.40,87.50,24.40,19.94,484.40,142.00,59.20,68.70,87.50,28.00,18.77,484.10,143.50,61.40,69.20,89.00,24.20,18.06,484.07,145.17,183.20,210.30,88.00,25.53,56.77
2026-04-19 16:29:00,2026-04-19 16:29:59,Q08,484.70,146.50,60.90,70.70,87.70,24.60,19.34,483.40,137.20,56.80,66.20,86.80,27.20,19.00,485.40,141.00,59.80,68.40,88.40,24.10,17.83,484.50,141.57,177.50,205.30,87.63,25.30,56.17
2026-04-19 16:30:00,2026-04-19 16:30:59,Q08,483.80,149.10,61.10,72.00,86.90,25.70,20.23,484.80,137.90,56.80,66.30,86.50,29.70,18.77,486.00,139.90,59.60,67.60,89.20,26.10,17.37,484.87,142.30,177.50,205.90,87.53,27.17,56.37
2026-04-19 16:31:00,2026-04-19 16:31:59,Q08,484.00,143.60,59.30,69.20,86.30,25.40,19.86,484.90,134.20,55.00,64.90,86.70,28.60,18.31,486.30,137.00,58.10,66.60,88.40,25.00,17.71,485.07,138.27,172.40,200.70,87.13,26.33,55.89
2026-04-19 16:32:00,2026-04-19 16:32:59,Q08,484.00,153.40,64.40,74.10,87.70,25.60,20.37,483.10,142.30,58.50,68.60,86.20,28.50,19.91,486.10,140.50,60.50,68.00,89.20,25.30,17.77,484.40,145.40,183.40,210.70,87.70,26.47,58.06
2026-04-19 16:33:00,2026-04-19 16:33:59,Q08,483.50,145.60,60.90,70.00,87.30,25.00,19.60,483.00,134.80,54.40,64.70,85.30,27.50,19.29,486.00,136.00,58.10,66.10,88.90,25.20,16.86,484.17,138.80,173.40,200.80,87.17,25.90,55.74
2026-04-19 16:34:00,2026-04-19 16:34:59,Q08,483.90,134.30,54.40,64.70,85.90,27.50,19.09,483.70,125.90,50.40,60.40,84.40,29.30,18.60,484.20,126.90,52.20,61.00,87.30,26.40,17.00,483.93,129.03,157.00,186.10,85.87,27.73,54.69
2026-04-19 16:35:00,2026-04-19 16:35:59,Q08,484.00,125.90,49.80,60.50,83.10,25.50,19.09,484.00,117.30,46.50,56.60,83.50,27.90,17.37,484.20,118.80,48.50,57.10,85.80,25.70,16.86,484.07,120.67,144.80,174.20,84.13,26.37,53.31
2026-04-19 16:36:00,2026-04-19 16:36:59,Q08,484.70,153.50,65.10,74.10,88.00,24.50,20.17,483.20,144.50,60.00,69.60,87.20,28.50,19.31,484.30,146.20,62.30,70.70,89.60,24.70,17.71,484.07,148.07,187.40,214.40,88.27,25.90,57.20
2026-04-19 16:37:00,2026-04-19 16:37:59,Q08,483.60,148.30,61.80,71.50,87.40,24.80,20.09,484.30,138.10,56.10,66.80,85.70,28.00,19.54,486.10,138.90,59.60,67.10,89.10,24.60,17.23,484.67,141.77,177.50,205.40,87.40,25.80,56.86
2026-04-19 16:38:00,2026-04-19 16:38:59,Q08,484.40,133.60,53.80,64.40,84.20,26.70,19.77,484.20,118.40,46.20,57.10,81.10,30.40,18.97,486.90,120.30,50.50,58.30,87.40,28.20,15.91,485.17,124.10,150.50,179.80,84.23,28.43,54.66
2026-04-19 16:39:00,2026-04-19 16:39:59,Q08,485.10,135.30,54.60,65.50,84.60,26.70,19.97,485.10,123.20,49.00,59.70,83.80,29.90,18.34,484.80,128.80,53.10,62.00,87.90,27.10,16.66,485.00,129.10,156.70,187.20,85.43,27.90,54.97
2026-04-19 16:40:00,2026-04-19 16:40:59,Q08,484.50,144.10,60.70,69.70,88.60,27.00,18.20,483.30,135.90,55.90,65.20,86.80,29.70,18.29,485.80,133.20,57.00,64.50,89.30,27.80,16.34,484.53,137.73,173.60,199.40,88.23,28.17,52.83
2026-04-19 16:41:00,2026-04-19 16:41:59,Q08,483.50,148.60,62.50,71.50,88.50,25.90,19.09,483.90,135.80,55.90,65.20,86.60,29.30,18.60,486.10,136.50,59.40,66.10,90.50,26.60,15.89,484.50,140.30,177.80,202.80,88.53,27.27,53.57
2026-04-19 16:42:00,2026-04-19 16:42:59,Q08,483.40,129.60,52.10,62.30,84.20,27.70,19.03,484.50,115.50,45.10,55.70,82.50,32.30,17.51,485.30,117.50,49.30,56.70,88.20,28.10,15.11,484.40,120.87,146.50,174.70,84.97,29.37,51.66
2026-04-19 16:43:00,2026-04-19 16:43:59,Q08,484.20,120.20,48.10,58.10,83.70,29.20,17.97,483.60,110.00,43.50,53.10,82.70,31.90,16.74,485.60,112.90,46.40,54.30,86.50,29.20,15.37,484.47,114.37,138.00,165.50,84.30,30.10,50.09
2026-04-19 16:44:00,2026-04-19 16:44:59,Q08,483.60,129.60,52.70,62.30,85.80,27.80,18.31,483.40,117.70,46.50,56.50,83.40,31.50,17.66,485.80,116.20,49.30,56.30,88.20,28.80,15.23,484.27,121.17,148.50,175.10,85.80,29.37,51.20
2026-04-19 16:45:00,2026-04-19 16:45:59,Q08,483.20,151.90,61.90,72.90,86.80,26.10,20.54,484.80,136.50,55.90,65.80,86.50,29.70,18.83,484.50,141.30,60.50,68.20,89.70,25.80,17.20,484.17,143.23,178.30,206.90,87.67,27.20,56.57
2026-04-19 16:46:00,2026-04-19 16:46:59,Q08,484.60,144.80,58.70,69.70,85.80,25.80,20.46,483.10,132.50,54.80,63.80,87.00,28.90,18.03,485.30,141.60,59.80,68.40,88.90,25.70,17.66,484.33,139.63,173.30,201.90,87.23,26.80,56.14
2026-04-19 16:47:00,2026-04-19 16:47:59,Q08,484.60,127.80,51.20,61.50,84.90,27.30,18.69,482.90,121.20,48.10,58.30,83.30,29.80,18.46,485.40,119.90,48.50,57.70,85.60,26.80,17.11,484.30,122.97,147.80,177.50,84.60,27.97,54.26
2026-04-19 16:48:00,2026-04-19 16:48:59,Q08,483.50,144.70,60.00,69.60,87.00,24.60,19.63,484.80,136.80,55.90,65.80,86.50,27.20,18.77,483.60,138.20,58.10,66.70,88.30,24.20,17.77,483.97,139.90,174.00,202.10,87.27,25.33,56.17
2026-04-19 16:49:00,2026-04-19 16:49:59,Q08,485.20,145.20,60.20,70.30,86.50,26.20,20.37,483.60,137.00,57.40,66.20,87.30,30.00,18.31,484.10,141.40,60.50,68.20,89.00,26.20,17.89,484.30,141.20,178.10,204.70,87.60,27.47,56.57
2026-04-19 16:50:00,2026-04-19 16:50:59,Q08,483.40,120.30,46.20,58.00,81.70,27.50,19.06,483.30,112.20,44.30,54.10,82.50,30.90,17.20,485.60,117.20,47.00,56.70,84.60,27.30,17.03,484.10,116.57,137.50,168.80,82.93,28.57,53.29
2026-04-19 16:51:00,2026-04-19 16:51:59,Q08,483.30,130.50,52.10,62.80,84.30,28.20,19.31,484.40,120.50,48.70,58.10,84.00,30.60,18.00,485.20,124.30,51.60,60.10,86.50,27.20,17.09,484.30,125.10,152.40,181.00,84.93,28.67,54.40
2026-04-19 16:52:00,2026-04-19 16:52:59,Q08,484.20,132.50,53.50,63.90,85.20,26.90,19.06,484.20,123.10,49.60,59.50,84.20,29.40,18.20,484.40,125.30,51.60,60.50,86.90,27.90,16.94,484.27,126.97,154.70,183.90,85.43,28.07,54.20
2026-04-19 16:53:00,2026-04-19 16:53:59,Q08,484.60,146.50,60.90,70.70,87.70,26.80,19.14,483.10,138.30,56.10,66.70,85.90,29.00,19.23,484.30,136.30,57.20,65.80,88.20,25.20,17.51,484.00,140.37,174.20,203.20,87.27,27.00,55.89
2026-04-19 16:54:00,2026-04-19 16:54:59,Q08,483.00,135.00,55.20,65.20,85.70,26.30,19.14,483.10,126.50,51.00,60.90,85.30,29.10,18.09,485.20,128.30,53.90,62.10,87.30,25.90,17.23,483.77,129.93,160.10,188.20,86.10,27.10,54.46
2026-04-19 16:55:00,2026-04-19 16:55:59,Q08,484.70,145.20,60.90,70.20,87.20,26.40,19.57,482.90,134.80,54.40,64.60,85.80,29.10,19.20,483.70,135.30,57.20,65.20,88.50,27.00,17.34,483.77,138.43,172.50,200.00,87.17,27.50,56.11
2026-04-19 16:56:00,2026-04-19 16:56:59,Q08,483.70,121.60,48.10,58.40,83.20,26.90,18.40,483.90,113.40,43.20,54.60,80.40,30.10,18.23,483.40,110.70,44.50,53.10,84.40,28.00,16.31,483.67,115.23,135.80,166.10,82.67,28.33,52.94
2026-04-19 16:57:00,2026-04-19 16:57:59,Q08,482.80,139.80,58.10,67.00,88.00,26.70,18.40,482.80,132.50,54.20,63.60,86.30,30.20,18.09,485.00,132.80,57.00,64.00,89.30,27.50,16.09,483.53,135.03,169.30,194.60,87.87,28.13,52.57
2026-04-19 16:58:00,2026-04-19 16:58:59,Q08,483.10,137.10,56.10,66.20,85.90,27.40,19.17,483.00,123.50,50.20,59.40,85.50,31.70,17.20,485.30,128.10,55.20,62.10,89.60,28.10,15.43,483.80,129.57,161.50,187.70,87.00,29.07,51.80
2026-04-19 16:59:00,2026-04-19 16:59:59,Q08,483.30,149.80,62.50,72.00,88.80,26.60,19.20,483.90,143.30,60.00,69.10,87.20,30.50,18.77,484.80,139.00,60.30,67.30,90.50,27.00,16.34,484.00,144.03,182.80,208.40,88.83,28.03,54.31
2026-04-19 17:00:00,2026-04-19 17:00:59,Q08,483.60,129.40,53.90,62.30,87.40,29.10,17.49,482.40,122.50,48.70,58.80,84.40,31.60,18.06,484.90,118.70,49.60,57.10,87.70,29.90,15.71,483.63,123.53,152.20,178.20,86.50,30.20,51.26
2026-04-19 17:01:00,2026-04-19 17:01:59,Q08,484.60,129.00,52.70,62.40,85.20,27.30,18.23,482.70,117.50,45.90,56.40,82.90,30.80,17.63,484.90,117.10,48.70,56.60,87.50,29.00,15.31,484.07,121.20,147.30,175.40,85.20,29.03,51.17
2026-04-19 17:02:00,2026-04-19 17:02:59,Q08,483.20,138.70,56.10,66.70,85.80,28.90,19.77,483.40,125.70,51.60,60.40,86.30,32.90,17.49,485.70,131.70,56.10,63.50,89.30,28.70,16.46,484.10,132.03,163.80,190.60,87.13,30.17,53.71
2026-04-19 17:03:00,2026-04-19 17:03:59,Q08,484.50,136.10,57.20,65.80,88.50,25.20,17.60,483.00,130.30,53.30,62.80,86.40,29.10,18.09,484.20,126.30,52.80,61.00,88.50,26.70,16.29,483.90,130.90,163.30,189.60,87.80,27.00,51.97
2026-04-19 17:04:00,2026-04-19 17:04:59,Q08,483.80,129.30,52.70,62.30,85.60,29.00,18.29,482.70,117.30,46.50,56.40,83.50,32.80,17.43,485.40,118.20,50.20,57.20,88.20,29.50,15.14,483.97,121.60,149.40,175.90,85.77,30.43,50.86
2026-04-19 17:05:00,2026-04-19 17:05:59,Q08,482.90,136.30,56.50,65.60,87.00,26.60,18.46,484.10,125.90,51.00,60.50,85.00,30.80,17.77,484.40,123.90,52.50,59.50,89.40,28.10,15.26,483.80,128.70,160.00,185.60,87.13,28.50,51.49
2026-04-19 17:06:00,2026-04-19 17:06:59,Q08,482.80,141.60,58.30,68.00,87.00,27.20,19.03,482.80,131.40,54.20,63.10,86.80,29.80,17.54,485.30,134.70,57.00,65.00,89.40,26.60,16.31,483.63,135.90,169.50,196.10,87.73,27.87,52.89
2026-04-19 17:07:00,2026-04-19 17:07:59,Q08,484.60,137.00,57.40,66.30,87.30,26.70,18.54,482.70,128.10,51.80,61.70,85.20,30.90,18.31,483.80,127.10,53.70,61.30,88.80,28.00,16.03,483.70,130.73,162.90,189.30,87.10,28.53,52.89
2026-04-19 17:08:00,2026-04-19 17:08:59,Q08,484.30,140.50,58.30,67.80,87.20,26.10,18.77,482.10,129.40,52.70,62.20,85.60,28.50,18.11,484.70,130.10,55.20,62.90,89.20,27.20,16.03,483.70,133.33,166.20,192.90,87.33,27.27,52.91
2026-04-19 17:09:00,2026-04-19 17:09:59,Q08,482.90,137.80,58.10,66.00,88.50,25.10,17.77,483.40,133.70,55.00,64.20,86.70,28.20,18.17,485.00,130.10,55.40,63.00,88.40,26.10,16.71,483.77,133.87,168.50,193.20,87.87,26.47,52.66
2026-04-19 17:10:00,2026-04-19 17:10:59,Q08,482.90,137.20,56.80,66.00,86.20,26.10,19.23,483.90,125.20,51.60,60.40,86.20,30.50,17.26,484.70,130.40,55.20,62.90,89.60,27.20,15.86,483.83,130.93,163.60,189.30,87.33,27.93,52.34
2026-04-19 17:11:00,2026-04-19 17:11:59,Q08,483.20,137.50,57.40,66.20,87.50,26.70,18.46,483.60,128.90,51.80,61.80,85.70,30.20,18.14,485.40,127.80,54.30,61.60,89.00,27.40,16.00,484.07,131.40,163.50,189.60,87.40,28.10,52.60
2026-04-19 17:12:00,2026-04-19 17:12:59,Q08,484.70,139.70,58.30,67.30,87.90,26.00,18.37,484.00,134.10,55.00,64.90,86.70,29.10,18.26,483.90,133.90,56.30,64.20,88.40,26.80,16.97,484.20,135.90,169.60,196.40,87.67,27.30,53.60
2026-04-19 17:13:00,2026-04-19 17:13:59,Q08,484.90,142.60,59.20,68.70,87.70,27.70,18.80,482.70,130.70,53.30,62.70,86.00,31.30,18.34,485.10,132.30,57.00,64.00,89.50,28.30,16.09,484.23,135.20,169.50,195.40,87.73,29.10,53.23
2026-04-19 17:14:00,2026-04-19 17:14:59,Q08,485.10,131.50,53.50,63.50,85.70,26.40,18.77,483.30,122.10,49.30,58.90,85.60,30.80,17.17,484.30,127.20,53.70,61.50,88.50,26.90,16.03,484.23,126.93,156.50,183.90,86.60,28.03,51.97
2026-04-19 17:15:00,2026-04-19 17:15:59,Q08,484.50,140.60,59.00,67.80,88.10,27.40,18.34,482.70,133.50,55.00,64.10,86.60,31.00,18.17,485.20,132.50,57.00,64.00,89.10,27.10,16.43,484.13,135.53,171.00,195.90,87.93,28.50,52.94
2026-04-19 17:16:00,2026-04-19 17:16:59,Q08,484.00,135.50,55.90,65.30,86.90,26.00,18.63,482.90,124.80,49.60,59.80,84.50,30.00,18.23,485.80,125.50,53.40,60.60,89.10,27.40,15.49,484.23,128.60,158.90,185.70,86.83,27.80,52.34
2026-04-19 17:17:00,2026-04-19 17:17:59,Q08,485.10,144.80,60.00,69.80,87.50,26.50,19.40,483.00,135.50,55.20,65.20,85.30,29.60,19.54,485.00,133.90,56.30,64.50,88.40,27.20,17.20,484.37,138.07,171.50,199.50,87.07,27.77,56.14
2026-04-19 17:18:00,2026-04-19 17:18:59,Q08,483.90,139.30,57.60,67.10,86.50,25.00,19.37,483.40,132.90,53.50,63.80,85.60,28.70,18.66,485.70,132.50,55.70,64.00,87.80,26.20,17.43,484.33,134.90,166.80,194.90,86.63,26.63,55.46
2026-04-19 17:19:00,2026-04-19 17:19:59,Q08,483.20,149.20,61.80,72.00,87.60,24.80,19.86,484.50,140.60,57.60,67.80,86.70,28.90,19.17,484.10,141.20,60.50,68.20,89.10,25.50,17.63,483.93,143.67,179.90,208.00,87.80,26.40,56.66
2026-04-19 17:20:00,2026-04-19 17:20:59,Q08,484.00,127.90,51.80,61.50,85.20,27.80,18.37,484.70,122.20,49.00,59.00,83.10,30.00,18.63,484.00,119.80,48.50,57.60,85.20,28.00,17.20,484.23,123.30,149.30,178.10,84.50,28.60,54.20
2026-04-19 17:21:00,2026-04-19 17:21:59,Q08,483.40,148.70,62.50,71.50,88.10,25.50,19.80,484.70,141.00,59.20,68.20,87.20,28.10,19.37,484.40,144.00,60.70,69.70,88.90,24.20,18.11,484.17,144.57,182.40,209.40,88.07,25.93,57.29
2026-04-19 17:22:00,2026-04-19 17:22:59,Q08,483.50,136.10,55.20,65.70,85.50,25.70,19.49,485.00,127.50,51.80,61.60,85.70,29.20,18.06,484.80,132.00,54.80,63.90,87.40,26.30,17.51,484.43,131.87,161.80,191.20,86.20,27.07,55.06
2026-04-19 17:23:00,2026-04-19 17:23:59,Q08,483.40,147.60,62.50,71.00,88.00,26.00,19.34,483.90,140.90,57.00,67.60,85.80,29.10,19.77,485.90,135.70,57.20,65.50,88.40,25.40,17.57,484.40,141.40,176.70,204.10,87.40,26.83,56.69
2026-04-19 17:24:00,2026-04-19 17:24:59,Q08,483.40,142.40,59.20,68.60,87.00,25.40,19.46,484.80,132.10,52.90,63.90,84.70,28.90,19.37,485.20,131.00,55.40,63.50,88.40,26.70,16.89,484.47,135.17,167.50,196.00,86.70,27.00,55.71
2026-04-19 17:25:00,2026-04-19 17:25:59,Q08,483.00,149.50,62.50,72.00,88.20,26.80,19.29,484.10,143.00,59.30,69.20,86.50,29.80,19.60,485.50,138.60,58.10,66.90,88.40,26.50,17.89,484.20,143.70,179.90,208.10,87.70,27.70,56.77
2026-04-19 17:26:00,2026-04-19 17:26:59,Q08,485.10,143.30,59.30,69.40,86.00,26.70,19.77,483.30,132.30,54.20,63.80,86.10,29.30,18.49,484.80,137.50,57.40,66.30,87.60,27.00,17.97,484.40,137.70,170.90,199.50,86.57,27.67,56.23
2026-04-19 17:27:00,2026-04-19 17:27:59,Q08,483.90,146.30,60.20,70.50,86.90,27.00,20.06,484.20,137.80,56.10,66.30,85.60,31.20,19.26,485.50,136.70,57.20,66.00,88.80,27.40,17.29,484.53,140.27,173.50,202.80,87.10,28.53,56.60
2026-04-19 17:28:00,2026-04-19 17:28:59,Q08,483.30,142.40,59.20,68.60,87.80,26.30,18.97,484.60,138.60,56.80,66.80,86.00,28.50,19.31,485.40,136.10,56.50,66.00,87.80,27.40,17.71,484.43,139.03,172.50,201.40,87.20,27.40,56.00
2026-04-19 17:29:00,2026-04-19 17:29:59,Q08,483.40,146.70,61.60,70.50,88.60,27.90,18.71,483.60,138.80,57.40,66.70,87.30,31.00,18.46,485.90,137.50,58.70,66.40,89.60,27.10,16.71,484.30,141.00,177.70,203.60,88.50,28.67,53.89
2026-04-19 17:30:00,2026-04-19 17:30:59,Q08,484.40,136.00,55.20,65.80,85.70,28.00,19.20,484.80,123.20,50.20,59.50,85.40,32.00,17.46,484.10,128.20,53.70,62.00,88.90,28.70,16.00,484.43,129.13,159.10,187.30,86.67,29.57,52.66
2026-04-19 17:31:00,2026-04-19 17:31:59,Q08,484.50,150.20,63.40,72.60,88.90,26.70,18.60,484.80,140.70,58.30,67.80,87.10,29.10,18.91,484.10,138.30,58.70,66.80,89.20,26.70,17.06,484.47,143.07,180.40,207.20,88.40,27.50,54.57
2026-04-19 17:32:00,2026-04-19 17:32:59,Q08,484.70,142.30,59.80,68.70,88.60,28.30,18.09,484.00,135.50,55.90,65.30,86.40,30.70,18.54,484.80,133.20,57.00,64.40,89.00,29.00,16.43,484.50,137.00,172.70,198.40,88.00,29.33,53.06
2026-04-19 17:33:00,2026-04-19 17:33:59,Q08,484.90,145.60,60.90,70.20,87.60,26.90,19.17,483.70,133.00,55.00,64.20,86.20,31.10,18.31,484.90,134.50,57.00,64.90,89.80,26.20,16.11,484.50,137.70,172.90,199.30,87.87,28.07,53.60
2026-04-19 17:34:00,2026-04-19 17:34:59,Q08,484.40,135.40,56.50,65.30,87.00,27.90,18.37,484.40,128.10,52.50,62.00,86.80,31.60,17.37,484.10,130.40,54.60,62.90,88.50,27.60,16.60,484.30,131.30,163.60,190.20,87.43,29.03,52.34
2026-04-19 17:35:00,2026-04-19 17:35:59,Q08,483.00,144.60,60.00,69.60,87.80,28.50,18.89,484.20,134.80,55.00,64.90,86.10,32.40,18.57,485.30,133.50,57.00,64.50,89.30,28.40,16.46,484.17,137.63,172.00,199.00,87.73,29.77,53.91
2026-04-19 17:36:00,2026-04-19 17:36:59,Q08,483.10,142.00,58.50,68.60,86.20,27.40,19.86,483.50,130.40,51.50,62.80,83.90,31.40,19.43,485.90,130.70,55.40,63.00,88.10,27.60,16.86,484.17,134.37,165.40,194.40,86.07,28.80,56.14
2026-04-19 17:37:00,2026-04-19 17:37:59,Q08,483.10,149.40,61.80,72.00,87.60,26.80,19.69,484.70,141.30,58.50,68.20,86.20,30.30,19.46,484.20,138.80,58.10,66.80,88.50,26.70,17.74,484.00,143.17,178.40,207.00,87.43,27.93,56.89
2026-04-19 17:38:00,2026-04-19 17:38:59,Q08,484.40,137.30,56.10,66.30,85.80,26.80,19.66,482.50,131.10,53.50,63.10,85.30,30.90,18.57,485.30,132.40,55.70,64.00,87.60,26.90,17.49,484.07,133.60,165.30,193.40,86.23,28.20,55.71
2026-04-19 17:39:00,2026-04-19 17:39:59,Q08,482.30,149.00,61.80,71.80,87.00,26.90,20.31,483.90,137.90,56.10,66.20,85.10,30.60,19.66,484.80,138.50,58.70,66.80,89.10,26.60,17.11,483.67,141.80,176.60,204.80,87.07,28.03,57.09
2026-04-19 17:40:00,2026-04-19 17:40:59,Q08,484.30,149.80,63.40,72.10,88.10,26.20,19.51,482.70,141.00,57.00,68.00,85.60,29.60,19.89,484.50,138.80,58.70,66.80,89.00,27.50,17.14,483.83,143.20,179.10,206.90,87.57,27.77,56.54
2026-04-19 17:41:00,2026-04-19 17:41:59,Q08,484.20,155.30,66.80,75.00,89.30,24.90,19.26,483.00,146.60,60.20,70.50,86.50,27.90,20.23,484.70,143.00,61.40,69.20,89.50,25.50,17.40,483.97,148.30,188.40,214.70,88.43,26.10,56.89
2026-04-19 17:42:00,2026-04-19 17:42:59,Q08,484.10,149.40,62.60,72.10,87.00,25.20,20.34,484.10,136.40,55.20,65.80,85.80,30.10,19.17,484.30,137.30,58.70,66.30,89.70,26.60,16.86,484.17,141.03,176.50,204.20,87.50,27.30,56.37
2026-04-19 17:43:00,2026-04-19 17:43:59,Q08,484.60,153.70,65.10,74.10,88.70,26.10,19.60,482.90,144.80,59.30,69.40,86.80,29.70,19.86,484.00,142.60,60.50,68.70,89.40,26.30,17.57,483.83,147.03,184.90,212.20,88.30,27.37,57.03
2026-04-19 17:44:00,2026-04-19 17:44:59,Q08,484.20,152.20,64.20,73.60,88.30,24.10,19.57,482.50,141.70,57.00,68.00,85.90,27.50,19.86,485.20,139.80,59.60,67.40,89.30,25.10,17.14,483.97,144.57,180.80,209.00,87.83,25.57,56.57
2026-04-19 17:45:00,2026-04-19 17:45:59,Q08,484.20,152.90,63.50,73.60,87.50,26.40,20.31,482.30,138.20,56.10,66.50,85.00,30.70,19.91,485.20,137.80,58.70,66.40,89.90,26.80,16.51,483.90,142.97,178.30,206.50,87.47,27.97,56.74
2026-04-19 17:46:00,2026-04-19 17:46:59,Q08,483.30,142.80,58.50,68.60,86.70,25.20,19.66,482.20,132.50,53.50,63.60,85.20,29.00,18.94,485.20,134.00,56.30,65.00,88.70,26.40,16.89,483.57,136.43,168.30,197.20,86.87,26.87,55.49
2026-04-19 17:47:00,2026-04-19 17:47:59,Q08,483.00,150.60,63.40,72.40,88.70,27.30,19.03,482.20,135.90,55.90,65.10,86.50,30.90,18.83,485.30,133.30,57.60,64.50,90.50,27.80,15.89,483.50,139.93,176.90,202.00,88.57,28.67,53.74
2026-04-19 17:48:00,2026-04-19 17:48:59,Q08,483.00,143.60,60.70,69.10,88.20,27.00,18.54,482.80,132.30,53.50,63.60,85.10,31.60,18.89,485.30,130.50,56.10,63.00,89.60,28.60,15.60,483.70,135.47,170.30,195.70,87.63,29.07,53.03
2026-04-19 17:49:00,2026-04-19 17:49:59,Q08,483.60,153.50,65.00,73.90,89.40,26.00,18.89,483.90,142.60,59.20,68.60,87.10,29.10,19.09,483.90,140.60,60.30,67.60,90.60,25.90,16.20,483.80,145.57,184.50,210.10,89.03,27.00,54.17
2026-04-19 17:50:00,2026-04-19 17:50:59,Q08,483.40,143.60,60.70,69.10,88.10,27.70,18.74,483.40,134.00,55.70,64.70,87.00,30.50,18.06,485.80,132.70,57.00,64.00,89.70,27.20,16.37,484.20,136.77,173.40,197.80,88.27,28.47,53.17
2026-04-19 17:51:00,2026-04-19 17:51:59,Q08,484.20,149.30,63.40,72.10,88.00,27.40,19.11,484.00,135.40,55.90,65.30,86.50,31.20,18.43,484.20,135.20,58.50,65.30,90.10,27.60,16.06,484.13,139.97,177.80,202.70,88.20,28.73,53.60
2026-04-19 17:52:00,2026-04-19 17:52:59,Q08,484.50,144.50,60.00,69.70,87.70,26.60,19.09,483.00,133.10,55.70,64.20,87.50,29.80,17.63,484.30,135.60,58.50,65.30,90.20,26.70,16.23,483.93,137.73,174.20,199.20,88.47,27.70,52.94
2026-04-19 17:53:00,2026-04-19 17:53:59,Q08,482.90,143.50,59.80,68.90,88.50,24.40,18.49,481.30,135.70,56.30,64.90,88.20,27.30,17.51,483.10,136.50,57.80,65.70,89.90,22.90,16.63,482.43,138.57,173.90,199.50,88.87,24.87,52.63
2026-04-19 17:54:00,2026-04-19 17:54:59,Q08,481.60,138.10,56.80,66.40,86.80,24.40,19.00,481.30,125.00,51.60,60.10,86.90,28.70,17.03,484.00,131.40,56.70,63.40,90.20,24.00,15.60,482.30,131.50,165.10,189.90,87.97,25.70,51.63
2026-04-19 17:55:00,2026-04-19 17:55:59,Q08,481.00,149.80,63.20,71.70,89.80,23.60,18.31,482.70,140.70,59.00,67.50,88.60,25.70,18.14,483.10,139.80,60.30,67.10,90.70,23.40,16.40,482.27,143.43,182.50,206.30,89.70,24.23,52.86
2026-04-19 17:56:00,2026-04-19 17:56:59,Q08,483.00,141.80,60.50,68.10,89.60,22.50,17.60,481.30,136.80,57.20,65.40,88.00,26.10,17.97,482.90,134.20,57.00,64.60,89.80,23.00,16.31,482.40,137.60,174.70,198.10,89.13,23.87,51.89
2026-04-19 17:57:00,2026-04-19 17:57:59,Q08,482.40,143.90,59.80,68.90,88.30,23.70,18.57,481.30,131.70,54.80,63.00,87.80,27.10,17.40,483.00,133.90,57.60,64.20,90.30,23.10,16.00,482.23,136.50,172.20,196.10,88.80,24.63,51.97
2026-04-19 17:58:00,2026-04-19 17:58:59,Q08,481.30,139.90,57.40,66.90,87.50,22.70,19.00,482.50,132.10,54.80,63.60,87.00,24.30,18.20,482.80,135.10,57.20,65.10,88.80,22.80,17.20,482.20,135.70,169.40,195.60,87.77,23.27,54.40
2026-04-19 17:59:00,2026-04-19 17:59:59,Q08,482.90,131.70,54.20,63.10,86.50,23.00,18.43,481.80,124.80,49.60,59.60,84.80,25.70,18.26,482.50,122.60,50.50,58.80,87.30,23.00,16.71,482.40,126.37,154.30,181.50,86.20,23.90,53.40
2026-04-19 18:00:00,2026-04-19 18:00:59,Q08,481.00,134.10,55.70,64.50,87.30,23.10,18.46,481.20,126.90,51.00,60.60,85.50,25.80,18.46,483.50,126.50,52.20,60.90,87.90,22.60,16.80,481.90,129.17,158.90,186.00,86.90,23.83,53.71
2026-04-19 18:01:00,2026-04-19 18:01:59,Q08,481.60,138.90,56.10,66.40,85.50,22.80,19.94,483.00,125.90,51.00,60.40,85.70,26.80,17.77,483.60,131.70,56.10,63.30,89.00,22.10,16.60,482.73,132.17,163.20,190.10,86.73,23.90,54.31
2026-04-19 18:02:00,2026-04-19 18:02:59,Q08,483.50,136.90,55.20,65.70,85.00,27.70,19.80,481.90,126.40,50.40,60.60,84.40,30.80,18.54,484.50,128.10,53.10,62.00,87.20,27.00,17.31,483.30,130.47,158.70,188.30,85.53,28.50,55.66
2026-04-19 18:03:00,2026-04-19 18:03:59,Q08,484.00,145.80,60.90,70.20,87.40,25.80,19.20,482.30,133.40,54.40,64.10,85.30,28.40,19.34,483.10,131.90,55.40,63.30,88.10,26.40,17.26,483.13,137.03,170.70,197.60,86.93,26.87,55.80
2026-04-19 18:04:00,2026-04-19 18:04:59,Q08,483.50,138.60,56.10,66.70,85.60,28.00,20.26,483.60,129.60,52.70,62.30,85.70,31.90,18.37,483.30,135.40,57.20,65.20,88.70,27.20,17.17,483.47,134.53,166.00,194.20,86.67,29.03,55.80
2026-04-19 18:05:00,2026-04-19 18:05:59,Q08,483.70,145.10,59.50,70.00,85.90,26.80,20.26,482.20,134.00,55.00,64.60,86.50,29.70,18.31,484.50,138.30,58.10,66.80,88.50,26.40,17.69,483.47,139.13,172.60,201.40,86.97,27.63,56.26
2026-04-19 18:06:00,2026-04-19 18:06:59,Q08,483.20,141.70,57.80,68.10,85.60,26.30,20.51,484.00,132.30,54.20,63.90,86.80,29.90,18.09,484.80,139.00,59.00,67.30,88.70,25.70,17.74,484.00,137.67,171.00,199.30,87.03,27.30,56.34
2026-04-19 18:07:00,2026-04-19 18:07:59,Q08,484.20,143.50,58.70,69.20,85.80,27.40,20.06,483.90,132.70,53.50,63.80,85.20,30.20,19.03,483.60,135.70,56.50,65.20,87.60,27.00,17.77,483.90,137.30,168.70,198.20,86.20,28.20,56.86
2026-04-19 18:08:00,2026-04-19 18:08:59,Q08,484.70,147.50,61.80,71.10,87.20,26.50,19.94,482.80,138.60,56.80,66.50,86.60,29.40,19.09,484.00,138.50,58.10,66.80,88.60,26.20,17.89,483.83,141.53,176.70,204.40,87.47,27.37,56.91
2026-04-19 18:09:00,2026-04-19 18:09:59,Q08,482.90,149.40,61.10,71.80,86.30,26.60,20.57,484.40,137.40,56.80,66.30,86.70,29.80,18.54,485.20,143.20,61.40,69.40,89.20,26.30,17.57,484.17,143.33,179.30,207.50,87.40,27.57,56.69
2026-04-19 18:10:00,2026-04-19 18:10:59,Q08,484.60,145.10,60.20,70.20,86.30,27.20,20.31,482.80,133.70,55.00,64.10,86.00,30.00,18.91,485.10,139.80,59.00,67.40,88.70,26.10,17.57,484.17,139.53,174.20,201.70,87.00,27.77,56.80
2026-04-19 18:11:00,2026-04-19 18:11:59,Q08,483.70,148.60,61.10,71.50,86.90,26.20,20.46,484.60,140.00,57.60,67.80,86.30,29.50,19.09,483.60,141.40,60.50,68.10,89.30,25.90,17.46,483.97,143.33,179.20,207.40,87.50,27.20,57.00
2026-04-19 18:12:00,2026-04-19 18:12:59,Q08,484.80,146.50,60.90,70.70,87.90,26.70,19.46,483.70,140.40,57.60,67.60,86.90,28.40,19.03,484.00,138.80,58.10,66.80,88.90,25.80,17.66,484.17,141.90,176.60,205.10,87.90,26.97,56.14
2026-04-19 18:13:00,2026-04-19 18:13:59,Q08,483.60,146.30,60.20,70.50,86.40,27.10,20.43,484.00,136.20,55.90,65.80,86.60,30.00,18.57,484.70,141.80,60.50,68.20,89.10,26.60,17.51,484.10,141.43,176.60,204.50,87.37,27.90,56.51
2026-04-19 18:14:00,2026-04-19 18:14:59,Q08,484.20,143.60,59.30,69.20,86.00,26.00,20.37,482.90,130.30,52.70,62.70,85.70,29.70,18.63,484.60,136.70,57.20,65.80,88.90,26.70,17.14,483.90,136.87,169.20,197.70,86.87,27.47,56.14
2026-04-19 18:15:00,2026-04-19 18:15:59,Q08,484.60,148.00,63.20,71.60,89.40,27.20,18.40,482.90,141.60,58.30,68.00,87.60,29.60,18.71,483.90,137.90,58.70,66.20,89.80,26.90,16.74,483.80,142.50,180.20,205.80,88.93,27.90,53.86
2026-04-19 18:16:00,2026-04-19 18:16:59,Q08,484.70,144.20,60.70,69.70,88.80,26.20,18.20,483.30,135.50,55.90,65.20,86.10,29.20,18.86,483.90,130.80,55.20,62.80,89.30,26.10,16.26,483.97,136.83,171.80,197.70,88.07,27.17,53.31
2026-04-19 18:17:00,2026-04-19 18:17:59,Q08,485.10,146.50,60.90,70.80,87.40,27.80,19.51,483.30,134.10,55.00,64.70,86.80,30.90,18.00,484.20,136.50,58.50,65.80,90.30,27.40,16.09,484.20,139.03,174.40,201.30,88.17,28.70,53.60
2026-04-19 18:18:00,2026-04-19 18:18:59,Q08,485.00,138.20,58.70,66.90,89.10,27.60,17.51,483.90,132.50,53.50,63.80,85.90,30.10,18.77,484.20,128.20,53.70,62.00,88.60,28.60,16.29,484.37,132.97,165.90,192.70,87.87,28.77,52.57
2026-04-19 18:19:00,2026-04-19 18:19:59,Q08,485.10,141.00,59.80,68.40,88.00,26.20,18.60,483.70,131.40,53.50,63.30,85.80,30.00,18.49,484.50,130.90,55.20,62.90,89.40,27.30,16.00,484.43,134.43,168.50,194.60,87.73,27.83,53.09
2026-04-19 18:20:00,2026-04-19 18:20:59,Q08,484.90,140.00,58.30,67.80,87.60,27.60,18.89,483.10,130.70,52.70,62.80,85.70,30.80,18.37,484.40,132.50,56.10,63.90,89.80,28.10,15.74,484.13,134.40,167.10,194.50,87.70,28.83,53.00
2026-04-19 18:21:00,2026-04-19 18:21:59,Q08,483.00,142.90,59.20,68.60,87.00,27.30,19.34,483.10,130.40,53.30,62.80,86.50,30.20,17.83,485.50,135.30,57.80,65.50,89.80,27.40,16.23,483.87,136.20,170.30,196.90,87.77,28.30,53.40
2026-04-19 18:22:00,2026-04-19 18:22:59,Q08,484.00,133.20,55.70,64.40,87.10,27.70,18.31,484.10,125.60,50.40,60.50,84.80,30.70,18.20,485.70,124.50,52.80,60.10,88.50,28.10,15.86,484.60,127.77,158.90,185.00,86.80,28.83,52.37
2026-04-19 18:23:00,2026-04-19 18:23:59,Q08,483.30,140.20,58.30,67.60,87.40,27.60,18.69,484.50,129.00,52.70,62.40,85.50,30.80,18.14,484.80,129.90,55.20,62.40,89.50,28.20,15.69,484.20,133.03,166.20,192.40,87.47,28.87,52.51
2026-04-19 18:24:00,2026-04-19 18:24:59,Q08,483.40,138.00,58.10,66.70,88.30,27.80,17.57,484.60,128.40,51.80,62.00,85.60,30.00,18.31,484.50,125.70,52.80,60.50,88.30,28.20,16.14,484.17,130.70,162.70,189.20,87.40,28.67,52.03
2026-04-19 18:25:00,2026-04-19 18:25:59,Q08,484.60,138.20,56.80,66.80,86.60,27.30,19.09,483.10,124.40,50.20,59.90,85.70,31.70,17.69,484.40,129.90,55.20,62.40,89.50,28.10,15.74,484.03,130.83,162.20,189.10,87.27,29.03,52.51
2026-04-19 18:26:00,2026-04-19 18:26:59,Q08,482.60,145.70,60.70,69.90,88.20,26.70,18.91,484.40,135.60,55.90,65.30,86.60,30.40,18.34,484.70,135.50,58.50,65.30,90.20,27.70,15.94,483.90,138.93,175.10,200.50,88.33,28.27,53.20
2026-04-19 18:27:00,2026-04-19 18:27:59,Q08,484.50,134.10,55.70,64.90,87.10,27.70,17.97,482.40,127.10,51.20,61.20,84.80,28.60,18.11,484.30,124.10,52.80,60.00,88.00,26.60,15.97,483.73,128.43,159.70,186.10,86.63,27.63,52.06
2026-04-19 18:28:00,2026-04-19 18:28:59,Q08,484.50,134.60,55.70,64.90,87.30,28.20,18.09,483.00,125.70,50.40,60.40,84.80,30.60,18.11,483.70,122.90,51.00,58.90,88.60,28.70,15.66,483.73,127.73,157.10,184.20,86.90,29.17,51.86
2026-04-19 18:29:00,2026-04-19 18:29:59,Q08,482.60,142.60,58.50,68.40,86.20,26.30,19.86,483.70,128.90,51.80,61.80,85.60,30.90,17.97,485.10,133.20,57.00,64.50,89.90,26.40,15.94,483.80,134.90,167.30,194.70,87.23,27.87,53.77
2026-04-19 18:30:00,2026-04-19 18:30:59,Q08,484.10,139.20,59.00,67.30,88.80,26.70,17.77,483.50,133.20,55.00,64.20,86.30,29.70,18.57,483.60,128.80,53.70,61.80,88.70,27.90,16.40,483.73,133.73,167.70,193.30,87.93,28.10,52.74
2026-04-19 18:31:00,2026-04-19 18:31:59,Q08,483.80,145.10,61.60,70.00,88.00,26.00,19.20,482.60,134.00,55.00,64.60,86.10,30.40,18.51,485.30,135.20,58.50,65.50,90.40,26.70,15.71,483.90,138.10,175.10,200.10,88.17,27.70,53.43
2026-04-19 18:32:00,2026-04-19 18:32:59,Q08,483.00,142.80,59.20,68.60,87.90,27.40,18.66,483.80,130.80,52.70,62.80,85.70,30.80,18.66,485.10,132.20,57.00,64.00,89.10,28.00,16.23,483.97,135.27,168.90,195.40,87.57,28.73,53.54
2026-04-19 18:33:00,2026-04-19 18:33:59,Q08,483.10,145.70,60.90,70.00,87.70,27.30,19.34,482.80,133.70,55.70,64.10,87.90,30.10,17.66,484.80,138.70,59.40,66.80,90.20,25.90,16.51,483.57,139.37,176.00,200.90,88.60,27.77,53.51
2026-04-19 18:34:00,2026-04-19 18:34:59,Q08,483.20,140.80,59.60,67.60,89.60,24.20,17.37,482.40,138.30,57.40,66.50,87.90,26.10,18.09,482.50,134.40,57.00,64.60,89.20,22.90,16.63,482.70,137.83,174.00,198.70,88.90,24.40,52.09
2026-04-19 18:35:00,2026-04-19 18:35:59,Q08,483.20,149.80,63.20,72.00,89.70,21.60,18.43,482.50,145.90,60.00,69.90,87.90,23.50,19.34,482.00,140.80,59.60,67.50,89.00,21.50,17.91,482.57,145.50,182.80,209.40,88.87,22.20,55.69
2026-04-19 18:36:00,2026-04-19 18:36:59,Q08,481.70,148.90,63.20,71.20,89.40,21.60,18.54,483.30,143.00,60.70,69.10,88.10,23.70,18.91,483.10,141.20,60.50,68.10,89.10,21.80,17.77,482.70,144.37,184.40,208.40,88.87,22.37,55.23
2026-04-19 18:37:00,2026-04-19 18:37:59,Q08,483.30,149.30,62.50,72.00,88.20,23.00,19.34,482.40,141.50,59.00,68.00,88.40,25.40,18.31,482.40,141.60,59.60,68.00,89.30,22.40,17.91,482.70,144.13,181.10,208.00,88.63,23.60,55.57
2026-04-19 18:38:00,2026-04-19 18:38:59,Q08,481.70,149.60,63.20,71.70,89.20,22.70,18.83,483.00,144.70,60.70,69.60,88.10,23.80,19.00,483.70,142.20,60.50,68.60,89.10,22.30,17.91,482.80,145.50,184.40,209.90,88.80,22.93,55.74
2026-04-19 18:39:00,2026-04-19 18:39:59,Q08,482.20,143.10,59.80,68.90,88.00,23.00,18.89,483.20,134.20,55.70,64.70,87.00,25.40,18.49,482.40,136.20,57.20,65.60,88.90,22.60,17.20,482.60,137.83,172.70,199.20,87.97,23.67,54.57
2026-04-19 18:40:00,2026-04-19 18:40:59,Q08,483.20,135.30,56.50,65.20,87.50,22.80,17.97,481.60,129.30,52.70,62.00,85.20,24.10,18.69,483.50,126.40,52.20,60.90,87.20,22.50,16.97,482.77,130.33,161.40,188.10,86.63,23.13,53.63
2026-04-19 18:41:00,2026-04-19 18:41:59,Q08,481.90,131.30,53.50,63.00,85.60,23.40,18.77,483.60,122.30,49.30,58.90,85.30,25.70,17.69,482.90,124.60,51.30,59.80,87.40,21.90,16.86,482.80,126.07,154.10,181.70,86.10,23.67,53.31
2026-04-19 18:42:00,2026-04-19 18:42:59,Q08,483.40,130.00,53.90,62.80,87.10,22.20,18.17,481.90,127.30,51.20,61.10,84.70,23.90,18.63,483.30,124.90,51.30,59.90,87.10,22.60,16.77,482.87,127.40,156.40,183.80,86.30,22.90,53.57
2026-04-19 18:43:00,2026-04-19 18:43:59,Q08,483.40,137.80,57.40,66.20,87.60,24.10,18.51,482.00,132.20,54.20,63.60,86.80,26.50,18.37,483.60,130.40,53.90,62.80,87.80,23.20,17.57,483.00,133.47,165.50,192.60,87.40,24.60,54.46
2026-04-19 18:44:00,2026-04-19 18:44:59,Q08,483.10,124.40,50.20,59.90,85.60,23.00,17.80,482.00,119.10,47.90,57.40,84.20,24.00,17.86,484.20,119.40,48.50,57.60,85.40,21.80,17.00,483.10,120.97,146.60,174.90,85.07,22.93,52.66
2026-04-19 18:45:00,2026-04-19 18:45:59,Q08,482.40,132.50,52.90,63.60,84.40,23.60,19.77,483.30,122.50,49.30,58.90,85.90,27.60,17.11,482.20,128.30,53.70,61.70,88.10,22.90,16.89,482.63,127.77,155.90,184.20,86.13,24.70,53.77
2026-04-19 18:46:00,2026-04-19 18:46:59,Q08,482.30,137.90,57.40,66.00,87.60,20.70,18.31,481.80,135.80,55.00,64.90,86.60,23.30,18.46,484.10,134.80,55.70,64.90,87.30,20.80,17.77,482.73,136.17,168.10,195.80,87.17,21.60,54.54
2026-04-19 18:47:00,2026-04-19 18:47:59,Q08,483.50,120.60,48.50,58.00,85.30,25.80,17.23,483.20,113.20,45.40,54.60,84.20,28.10,16.71,482.40,115.50,47.30,55.40,86.20,25.50,15.80,483.03,116.43,141.20,168.00,85.23,26.47,49.74
2026-04-19 18:48:00,2026-04-19 18:48:59,Q08,482.80,120.80,48.50,57.80,85.80,25.80,17.00,483.50,112.70,45.40,54.10,84.60,27.30,16.77,482.20,114.70,46.40,54.90,86.10,25.70,15.94,482.83,116.07,140.30,166.80,85.50,26.27,49.71
2026-04-19 18:49:00,2026-04-19 18:49:59,Q08,483.50,127.90,52.50,61.30,86.10,26.50,17.80,481.90,120.90,49.60,57.70,87.20,28.00,16.14,483.20,124.80,51.30,59.90,87.90,24.40,16.34,482.87,124.53,153.40,178.90,87.07,26.30,50.29
2026-04-19 18:50:00,2026-04-19 18:50:59,Q08,482.90,136.90,57.20,65.60,88.50,23.70,17.29,482.10,130.30,53.90,62.70,87.40,24.90,17.40,483.60,130.00,54.60,62.80,88.30,23.80,16.60,482.87,132.40,165.70,191.10,88.07,24.13,51.29
2026-04-19 18:51:00,2026-04-19 18:51:59,Q08,482.30,129.70,53.30,62.20,86.80,24.50,17.74,482.30,119.80,48.50,57.40,85.20,27.20,17.26,484.20,119.60,50.20,57.60,88.30,24.80,15.54,482.93,123.03,152.00,177.20,86.77,25.50,50.54
2026-04-19 18:52:00,2026-04-19 18:52:59,Q08,481.70,126.50,52.80,60.60,88.20,24.80,16.54,481.50,123.60,50.70,59.20,86.00,25.60,17.46,484.00,118.40,49.60,57.10,87.00,24.60,16.26,482.40,122.83,153.10,176.90,87.07,25.00,50.26
2026-04-19 18:53:00,2026-04-19 18:53:59,Q08,482.40,126.70,51.00,60.70,85.20,25.60,18.29,481.40,117.40,48.20,56.30,86.30,28.20,16.37,483.70,122.80,50.50,58.90,87.60,23.50,16.40,482.50,122.30,149.70,175.90,86.37,25.77,51.06
2026-04-19 18:54:00,2026-04-19 18:54:59,Q08,483.30,111.00,44.50,53.60,84.10,28.10,16.60,482.70,106.10,41.80,51.10,82.80,29.70,16.31,482.50,104.40,42.00,50.10,84.40,26.70,15.60,482.83,107.17,128.30,154.80,83.77,28.17,48.51
2026-04-19 18:55:00,2026-04-19 18:55:59,Q08,481.70,133.40,54.80,64.00,87.70,24.50,17.63,483.20,127.20,53.10,61.30,87.10,26.20,17.06,483.10,127.80,53.70,61.30,88.60,23.50,16.23,482.67,129.47,161.60,186.60,87.80,24.73,50.91
2026-04-19 18:56:00,2026-04-19 18:56:59,Q08,481.40,135.20,56.30,64.90,88.30,24.30,17.63,482.70,132.30,54.80,63.60,87.50,25.60,17.43,483.40,131.50,55.40,63.30,88.50,23.90,16.71,482.50,133.00,166.50,191.80,88.10,24.60,51.77
2026-04-19 18:57:00,2026-04-19 18:57:59,Q08,481.30,134.90,55.00,64.50,86.10,24.30,18.94,481.80,123.40,51.30,59.20,87.40,27.10,16.51,483.80,130.60,55.20,62.80,89.30,23.70,16.20,482.30,129.63,161.50,186.50,87.60,25.03,51.66
2026-04-19 18:58:00,2026-04-19 18:58:59,Q08,482.00,134.70,56.30,64.60,88.40,24.70,17.54,481.40,129.70,53.90,62.00,87.90,26.80,17.20,483.30,131.20,55.40,63.30,88.60,24.00,16.74,482.23,131.87,165.60,189.90,88.30,25.17,51.49
2026-04-19 18:59:00,2026-04-19 18:59:59,Q08,479.80,140.50,60.30,67.10,90.00,23.60,17.06,480.30,137.50,56.50,65.80,87.50,25.50,18.34,479.90,132.30,56.10,63.20,89.10,25.00,16.43,480.00,136.77,172.90,196.10,88.87,24.70,51.83
2026-04-19 19:00:00,2026-04-19 19:00:59,Q08,480.30,132.90,56.10,63.40,89.70,24.10,16.46,479.90,131.80,53.30,62.70,86.40,27.20,18.20,479.00,122.70,51.00,58.40,88.30,26.30,16.03,479.73,129.13,160.40,184.50,88.13,25.87,50.69
2026-04-19 19:01:00,2026-04-19 19:01:59,Q08,481.10,140.90,59.60,67.30,89.20,23.70,17.69,480.00,136.40,56.50,65.30,87.90,26.20,18.00,479.20,134.80,56.30,64.20,88.90,24.80,16.94,480.10,137.37,172.40,196.80,88.67,24.90,52.63
2026-04-19 19:02:00,2026-04-19 19:02:59,Q08,479.90,135.70,57.60,64.70,90.60,23.90,16.00,478.70,133.90,54.20,63.60,86.90,24.80,18.43,480.40,125.30,52.80,60.00,88.20,25.80,16.26,479.67,131.63,164.60,188.30,88.57,24.83,50.69
2026-04-19 19:03:00,2026-04-19 19:03:59,Q08,478.20,138.70,57.80,66.00,89.50,23.20,17.17,477.60,131.10,53.30,62.50,86.60,26.80,18.23,479.20,126.20,53.40,60.40,89.30,25.70,15.80,478.33,132.00,164.50,188.90,88.47,25.23,51.20
2026-04-19 19:04:00,2026-04-19 19:04:59,Q08,477.90,131.60,55.20,62.50,89.50,25.10,16.20,478.70,128.80,52.50,61.20,86.30,26.60,18.06,478.70,121.60,49.60,57.80,87.40,25.60,16.26,478.43,127.33,157.30,181.50,87.73,25.77,50.51
2026-04-19 19:05:00,2026-04-19 19:05:59,Q08,479.60,124.50,51.30,59.40,87.80,24.80,16.46,477.00,121.30,48.50,57.70,85.90,27.60,17.06,478.00,117.80,47.80,55.90,87.00,26.00,15.97,478.20,121.20,147.60,173.00,86.90,26.13,49.49
2026-04-19 19:06:00,2026-04-19 19:06:59,Q08,478.00,134.60,57.60,64.10,90.10,24.50,16.11,478.60,133.90,54.80,63.60,87.50,26.30,17.91,477.40,126.20,52.80,60.10,88.00,25.80,16.54,478.00,131.57,165.20,187.80,88.53,25.53,50.57
2026-04-19 19:07:00,2026-04-19 19:07:59,Q08,478.50,139.90,59.40,66.40,90.40,22.70,16.69,478.70,137.50,56.50,65.50,87.70,25.60,18.29,477.40,130.10,55.20,62.00,89.10,24.30,16.43,478.20,135.83,171.10,193.90,89.07,24.20,51.40
2026-04-19 19:08:00,2026-04-19 19:08:59,Q08,478.40,133.30,56.10,63.60,89.20,22.70,16.86,478.70,135.00,55.00,64.50,86.30,23.60,18.91,477.30,127.50,51.60,60.60,86.50,24.00,17.57,478.13,131.93,162.70,188.70,87.33,23.43,53.34
2026-04-19 19:09:00,2026-04-19 19:09:59,Q08,480.50,139.70,58.10,66.70,88.30,25.00,18.14,478.10,136.70,55.90,65.00,86.40,26.90,18.91,478.50,132.80,54.80,63.10,87.50,25.70,17.63,479.03,136.40,168.80,194.80,87.40,25.87,54.69
2026-04-19 19:10:00,2026-04-19 19:10:59,Q08,481.20,138.80,58.10,66.40,88.50,25.30,17.80,479.90,135.20,53.80,64.70,84.80,27.70,19.86,478.80,127.20,51.60,60.70,86.60,28.10,17.51,479.97,133.73,163.50,191.80,86.63,27.03,55.17
2026-04-19 19:11:00,2026-04-19 19:11:59,Q08,480.80,145.40,61.40,69.60,89.60,26.20,17.74,479.00,144.40,58.50,69.00,86.00,27.60,20.17,481.00,132.90,54.80,63.50,87.20,28.00,17.94,480.27,140.90,174.70,202.10,87.60,27.27,55.86
2026-04-19 19:12:00,2026-04-19 19:12:59,Q08,479.80,140.80,59.60,67.10,89.20,25.40,17.66,480.50,139.70,56.10,66.70,85.90,27.40,19.80,480.60,131.80,53.30,62.90,86.80,26.90,17.91,480.30,137.43,169.00,196.70,87.30,26.57,55.37
2026-04-19 19:13:00,2026-04-19 19:13:59,Q08,482.10,141.60,57.60,68.00,86.80,27.50,19.20,479.90,132.80,53.50,63.20,85.00,30.70,19.14,481.30,132.10,54.80,63.50,87.50,29.20,17.46,481.10,135.50,165.90,194.70,86.43,29.13,55.80
2026-04-19 19:14:00,2026-04-19 19:14:59,Q08,480.70,136.60,57.20,65.30,88.00,26.80,17.89,481.00,131.90,52.90,63.00,84.60,29.30,19.63,481.70,127.70,52.50,61.10,86.20,28.60,17.60,481.13,132.07,162.60,189.40,86.27,28.23,55.11
2026-04-19 19:15:00,2026-04-19 19:15:59,Q08,481.10,142.60,60.50,68.30,89.00,26.60,17.71,481.20,141.30,57.00,67.80,85.60,28.40,19.94,480.90,132.50,54.20,63.40,86.70,27.60,17.94,481.07,138.80,171.70,199.50,87.10,27.53,55.60
2026-04-19 19:16:00,2026-04-19 19:16:59,Q08,482.00,145.30,60.70,69.90,88.70,26.00,18.43,480.70,139.70,56.10,66.70,85.90,28.70,19.77,480.70,134.30,55.70,64.30,87.80,28.10,17.66,481.13,139.77,172.50,200.90,87.47,27.60,55.86
2026-04-19 19:17:00,2026-04-19 19:17:59,Q08,481.00,135.60,55.70,64.90,87.10,27.80,18.14,481.40,128.80,51.80,61.60,85.00,30.30,18.80,481.00,127.90,52.50,61.10,86.50,28.90,17.40,481.13,130.77,160.00,187.60,86.20,29.00,54.34
2026-04-19 19:18:00,2026-04-19 19:18:59,Q08,481.30,147.60,62.30,70.70,89.70,26.20,17.91,480.00,143.70,58.50,68.60,86.20,28.30,20.40,481.70,135.10,55.70,64.90,87.40,28.00,18.14,481.00,142.13,176.50,204.20,87.77,27.50,56.46
