Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-19 19:19:00,2026-04-19 19:19:59,Q08,482.60,138.10,58.10,66.50,88.10,25.00,17.83,480.50,136.00,55.90,65.30,86.40,27.70,19.06,480.00,132.40,54.20,63.40,86.00,27.60,18.51,481.03,135.50,168.20,195.20,86.83,26.77,55.40
2026-04-19 19:20:00,2026-04-19 19:20:59,Q08,480.90,135.00,55.70,64.80,87.20,30.10,18.17,481.90,129.70,53.30,62.00,86.20,33.30,17.83,480.70,129.80,53.10,61.90,87.90,30.80,16.74,481.17,131.50,162.10,188.70,87.10,31.40,52.74
2026-04-19 19:21:00,2026-04-19 19:21:59,Q08,482.70,140.50,59.60,67.50,89.80,27.60,16.86,480.80,140.00,58.30,67.20,87.00,29.90,18.83,480.20,131.40,53.90,62.90,87.60,29.80,17.29,481.23,137.30,171.80,197.60,88.13,29.10,52.97
2026-04-19 19:22:00,2026-04-19 19:22:59,Q08,480.90,141.70,59.60,67.70,89.80,28.00,16.91,481.70,140.30,57.60,67.30,86.90,29.70,18.89,481.50,133.00,54.80,64.00,87.70,29.10,17.17,481.37,138.33,172.00,199.00,88.13,28.93,52.97
2026-04-19 19:23:00,2026-04-19 19:23:59,Q08,483.10,135.80,57.80,65.20,89.20,27.40,16.77,480.80,134.30,54.40,64.30,85.80,29.80,18.74,480.50,125.30,52.20,60.00,87.20,29.30,16.69,481.47,131.80,164.40,189.50,87.40,28.83,52.20
2026-04-19 19:24:00,2026-04-19 19:24:59,Q08,481.10,142.60,60.50,68.30,89.30,28.70,17.46,481.50,139.70,57.40,66.90,87.30,30.40,18.54,480.50,132.50,55.40,63.40,88.00,30.00,17.31,481.03,138.27,173.30,198.60,88.20,29.70,53.31
2026-04-19 19:25:00,2026-04-19 19:25:59,Q08,482.00,141.30,60.30,68.00,90.70,27.10,16.26,479.80,141.40,57.60,67.50,86.60,28.50,19.34,481.10,128.60,53.10,61.60,87.50,29.20,17.06,480.97,137.10,171.00,197.10,88.27,28.27,52.66
2026-04-19 19:26:00,2026-04-19 19:26:59,Q08,482.20,122.40,49.90,58.80,86.30,30.30,16.74,481.20,118.90,45.90,56.80,82.70,33.20,18.20,479.90,114.20,45.40,54.60,84.40,32.70,16.37,481.10,118.50,141.20,170.20,84.47,32.07,51.31
2026-04-19 19:27:00,2026-04-19 19:27:59,Q08,480.70,121.70,49.90,58.10,86.80,28.90,16.26,480.40,118.80,46.50,56.60,83.70,30.00,17.83,481.40,113.00,45.40,54.40,84.10,30.30,16.60,480.83,117.83,141.80,169.10,84.87,29.73,50.69
2026-04-19 19:28:00,2026-04-19 19:28:59,Q08,481.30,125.50,51.60,60.10,86.70,31.00,16.97,480.30,124.30,50.20,59.50,85.40,32.90,17.46,481.90,120.30,48.50,57.70,85.40,31.70,17.06,481.17,123.37,150.30,177.30,85.83,31.87,51.49
2026-04-19 19:29:00,2026-04-19 19:29:59,Q08,482.80,130.90,54.60,62.70,88.10,28.20,16.80,480.10,129.30,51.80,61.90,85.20,30.00,18.20,480.30,122.50,49.90,58.60,86.40,30.30,16.63,481.07,127.57,156.30,183.20,86.57,29.50,51.63
2026-04-19 19:30:00,2026-04-19 19:30:59,Q08,481.00,138.40,58.70,66.40,89.30,28.10,16.97,481.80,140.10,58.30,67.30,87.00,31.20,18.51,480.80,133.90,54.80,63.80,87.20,29.10,17.43,481.20,137.47,171.80,197.50,87.83,29.47,52.91
2026-04-19 19:31:00,2026-04-19 19:31:59,Q08,483.20,129.30,54.60,62.30,88.80,28.20,16.34,480.80,130.00,52.70,62.40,85.50,30.00,18.49,481.80,121.30,49.30,58.20,85.90,30.50,16.91,481.93,126.87,156.60,182.90,86.73,29.57,51.74
2026-04-19 19:32:00,2026-04-19 19:32:59,Q08,483.20,130.20,53.30,62.80,86.90,30.00,17.60,480.90,125.90,51.00,60.00,85.30,32.30,17.83,482.00,124.60,50.70,59.80,86.60,31.20,16.74,482.03,126.90,155.00,182.60,86.27,31.17,52.17
2026-04-19 19:33:00,2026-04-19 19:33:59,Q08,483.00,125.80,52.80,60.40,88.40,28.70,16.11,482.30,128.00,51.80,61.70,85.30,30.30,18.14,480.60,117.40,47.60,56.20,85.20,30.80,16.97,481.97,123.73,152.20,178.30,86.30,29.93,51.23
2026-04-19 19:34:00,2026-04-19 19:34:59,Q08,481.50,132.20,55.40,63.50,88.40,28.30,16.89,482.20,130.70,52.70,62.70,85.80,31.30,18.37,482.00,125.30,51.60,60.20,86.50,30.70,16.97,481.90,129.40,159.70,186.40,86.90,30.10,52.23
2026-04-19 19:35:00,2026-04-19 19:35:59,Q08,482.90,128.90,53.70,61.70,88.60,27.90,16.34,481.30,128.50,51.20,61.60,84.60,29.50,18.54,480.10,119.10,49.00,57.10,86.00,30.50,16.43,481.43,125.50,153.90,180.40,86.40,29.30,51.31
2026-04-19 19:36:00,2026-04-19 19:36:59,Q08,482.80,140.50,59.00,67.50,88.10,27.40,18.26,480.20,137.80,55.20,65.80,85.90,30.20,19.40,481.40,132.40,54.20,63.50,86.60,29.30,18.14,481.47,136.90,168.40,196.80,86.87,28.97,55.80
2026-04-19 19:37:00,2026-04-19 19:37:59,Q08,482.20,137.90,58.10,66.00,88.90,26.10,17.46,480.60,136.80,54.60,65.30,84.90,27.40,20.06,482.00,127.40,51.80,61.20,85.90,27.10,17.86,481.60,134.03,164.50,192.50,86.57,26.87,55.37
2026-04-19 19:38:00,2026-04-19 19:38:59,Q08,481.40,146.90,62.30,70.20,89.50,25.80,18.11,482.00,143.30,58.50,68.90,86.40,27.70,20.00,481.00,137.10,57.20,65.90,88.00,27.00,17.80,481.47,142.43,178.00,205.00,87.97,26.83,55.91
2026-04-19 19:39:00,2026-04-19 19:39:59,Q08,482.10,135.70,57.20,65.10,88.90,26.60,17.20,481.70,137.70,55.20,65.90,85.20,28.20,19.74,480.40,126.90,51.00,60.50,85.70,28.80,17.86,481.40,133.43,163.40,191.50,86.60,27.87,54.80
2026-04-19 19:40:00,2026-04-19 19:40:59,Q08,481.00,141.60,59.00,67.80,88.30,25.80,18.17,481.20,140.50,57.60,67.30,86.00,28.00,19.37,481.90,133.80,54.80,64.00,87.10,27.50,17.89,481.37,138.63,171.40,199.10,87.13,27.10,55.43
2026-04-19 19:41:00,2026-04-19 19:41:59,Q08,482.50,137.10,58.70,66.00,89.80,26.30,16.77,480.10,139.00,56.10,66.70,85.20,27.80,20.14,481.60,126.30,51.00,60.60,85.90,27.70,17.74,481.40,134.13,165.80,193.30,86.97,27.27,54.66
2026-04-19 19:42:00,2026-04-19 19:42:59,Q08,481.10,145.10,62.10,69.70,90.40,24.90,17.29,480.20,147.70,60.20,70.60,86.20,26.00,20.63,481.60,133.80,54.80,64.00,87.10,27.10,18.09,480.97,142.20,177.10,204.30,87.90,26.00,56.00
2026-04-19 19:43:00,2026-04-19 19:43:59,Q08,482.90,145.60,62.10,69.90,90.00,25.90,17.46,480.20,144.80,59.30,69.10,86.50,27.80,20.06,480.20,134.00,55.70,64.30,87.40,27.70,18.00,481.10,141.47,177.10,203.30,87.97,27.13,55.51
2026-04-19 19:44:00,2026-04-19 19:44:59,Q08,481.50,138.90,57.40,66.40,87.80,27.20,18.37,481.30,137.40,55.20,65.90,85.90,28.90,19.14,482.00,133.90,55.70,64.10,87.00,27.90,17.83,481.60,136.73,168.30,196.40,86.90,28.00,55.34
2026-04-19 19:45:00,2026-04-19 19:45:59,Q08,481.90,143.40,60.50,68.80,89.50,25.30,17.66,480.50,143.60,58.50,68.60,86.20,27.00,19.89,481.70,134.10,55.70,64.50,87.10,27.70,17.94,481.37,140.37,174.70,201.90,87.60,26.67,55.49
2026-04-19 19:46:00,2026-04-19 19:46:59,Q08,482.40,147.90,62.30,70.90,89.90,26.20,17.74,481.10,147.10,60.20,70.70,86.70,27.90,20.03,480.40,138.40,57.40,66.20,87.50,27.80,18.11,481.30,144.47,179.90,207.80,88.03,27.30,55.89
2026-04-19 19:47:00,2026-04-19 19:47:59,Q08,482.70,142.30,60.50,68.40,89.10,26.70,17.77,480.10,140.70,57.00,67.20,85.40,28.20,20.09,480.80,133.00,54.20,63.80,86.90,29.50,17.74,481.20,138.67,171.70,199.40,87.13,28.13,55.60
2026-04-19 19:48:00,2026-04-19 19:48:59,Q08,481.40,137.10,57.80,65.90,89.40,27.10,16.97,479.90,135.50,55.00,64.70,86.80,29.50,18.49,481.50,129.50,53.90,62.00,87.80,28.90,16.89,480.93,134.03,166.70,192.60,88.00,28.50,52.34
2026-04-19 19:49:00,2026-04-19 19:49:59,Q08,481.00,137.30,57.80,65.90,89.50,28.50,16.91,481.30,135.80,54.40,64.90,85.50,30.40,19.26,481.50,125.10,52.20,60.10,87.30,31.20,16.74,481.27,132.73,164.40,190.90,87.43,30.03,52.91
2026-04-19 19:50:00,2026-04-19 19:50:59,Q08,482.10,125.00,52.80,60.20,88.30,29.10,15.89,479.80,122.40,48.10,58.40,83.00,30.70,18.63,481.30,112.70,45.00,53.90,85.00,32.20,15.97,481.07,120.03,145.90,172.50,85.43,30.67,50.49
2026-04-19 19:51:00,2026-04-19 19:51:59,Q08,481.10,153.40,65.70,73.60,90.40,26.50,17.94,481.80,147.70,61.60,70.70,88.00,29.90,19.11,480.10,139.90,58.70,66.70,89.90,28.50,17.00,481.00,147.00,186.00,211.00,89.43,28.30,54.06
2026-04-19 19:52:00,2026-04-19 19:52:59,Q08,481.40,130.70,54.60,62.50,88.10,28.40,16.94,480.50,129.30,51.80,61.90,85.90,30.20,18.11,481.90,125.40,51.60,60.10,86.40,29.80,17.06,481.27,128.47,158.00,184.50,86.80,29.47,52.11
2026-04-19 19:53:00,2026-04-19 19:53:59,Q08,482.80,123.70,51.30,59.30,87.30,28.30,16.46,481.00,119.60,47.30,57.20,83.10,31.10,18.23,480.20,114.40,45.90,54.70,85.20,31.50,16.03,481.33,119.23,144.50,171.20,85.20,30.30,50.71
2026-04-19 19:54:00,2026-04-19 19:54:59,Q08,482.30,128.70,54.30,61.70,89.10,28.20,16.14,481.60,127.40,51.20,61.10,84.80,30.80,18.54,480.30,117.00,48.20,56.20,86.50,31.30,16.17,481.40,124.37,153.70,179.00,86.80,30.10,50.86
2026-04-19 19:55:00,2026-04-19 19:55:59,Q08,482.90,137.10,59.40,66.00,90.00,27.70,16.43,480.30,136.70,55.20,65.30,85.90,29.70,19.14,480.60,125.60,52.20,60.00,87.30,29.40,16.71,481.27,133.13,166.80,191.30,87.73,28.93,52.29
2026-04-19 19:56:00,2026-04-19 19:56:59,Q08,480.70,115.20,47.30,55.20,86.20,28.20,16.17,479.60,110.60,42.60,52.70,82.50,30.30,17.34,481.10,106.30,42.00,51.00,84.80,30.30,15.46,480.47,110.70,131.90,158.90,84.50,29.60,48.97
2026-04-19 19:57:00,2026-04-19 19:57:59,Q08,480.50,121.80,50.50,58.10,87.40,23.50,16.37,480.90,119.30,47.30,57.10,83.10,26.30,18.06,478.80,111.20,45.00,53.10,85.60,26.30,15.71,480.07,117.43,142.80,168.30,85.37,25.37,50.14
2026-04-19 19:58:00,2026-04-19 19:58:59,Q08,479.50,112.40,46.10,53.60,87.80,25.50,15.20,480.10,114.30,44.80,54.70,83.30,27.20,17.63,480.00,104.90,41.20,49.90,84.00,27.40,15.83,479.87,110.53,132.10,158.20,85.03,26.70,48.66
2026-04-19 19:59:00,2026-04-19 19:59:59,Q08,479.80,122.30,50.50,58.40,87.60,24.60,16.34,480.00,116.60,45.70,55.70,83.50,26.80,17.89,480.70,110.30,44.70,52.80,86.30,27.50,15.40,480.17,116.40,140.90,166.90,85.80,26.30,49.63
2026-04-19 20:00:00,2026-04-19 20:00:59,Q08,479.70,103.00,40.70,49.30,83.40,25.90,15.80,480.20,100.90,38.40,48.00,80.90,29.40,16.23,478.20,99.00,38.50,47.30,82.40,27.80,15.20,479.37,100.97,117.60,144.60,82.23,27.70,47.23
2026-04-19 20:01:00,2026-04-19 20:01:59,Q08,480.90,146.80,63.70,70.10,91.30,23.40,16.51,478.70,146.10,60.70,69.80,88.60,25.00,18.60,478.10,138.00,57.80,66.00,89.20,24.40,17.06,479.23,143.63,182.20,205.90,89.70,24.27,52.17
2026-04-19 20:02:00,2026-04-19 20:02:59,Q08,479.70,118.20,48.70,56.50,87.60,27.10,15.86,480.40,117.10,46.50,56.20,83.70,28.90,17.63,478.70,108.50,43.30,51.60,85.30,29.30,15.74,479.60,114.60,138.50,164.30,85.53,28.43,49.23
2026-04-19 20:03:00,2026-04-19 20:03:59,Q08,480.20,117.00,48.70,56.20,87.70,24.50,15.54,478.20,115.50,44.30,55.00,82.80,27.00,17.86,479.50,108.40,42.80,51.70,84.70,27.50,15.54,479.30,113.63,135.80,162.90,85.07,26.33,48.94
2026-04-19 20:04:00,2026-04-19 20:04:59,Q08,480.50,122.90,51.00,58.60,88.10,24.80,15.94,478.30,121.80,48.50,57.80,85.70,27.20,17.26,479.20,117.30,47.60,56.00,85.90,26.70,16.37,479.33,120.67,147.10,172.40,86.57,26.23,49.57
2026-04-19 20:05:00,2026-04-19 20:05:59,Q08,479.10,140.20,59.60,67.10,89.80,24.50,16.91,480.20,135.30,55.70,64.80,87.20,26.70,18.37,478.60,128.50,53.70,61.20,88.70,26.10,16.51,479.30,134.67,169.00,193.10,88.57,25.77,51.80
2026-04-19 20:06:00,2026-04-19 20:06:59,Q08,478.90,126.00,53.40,60.20,89.40,24.50,15.86,478.50,126.10,50.40,60.20,84.90,26.70,18.49,479.70,116.60,47.30,55.60,86.50,27.70,16.03,479.03,122.90,151.10,176.00,86.93,26.30,50.37
2026-04-19 20:07:00,2026-04-19 20:07:59,Q08,481.00,115.60,48.40,55.30,88.00,25.30,14.89,479.10,115.70,45.10,55.10,82.50,26.00,17.89,477.80,103.80,40.70,49.10,83.50,27.90,15.60,479.30,111.70,134.20,159.50,84.67,26.40,48.37
2026-04-19 20:08:00,2026-04-19 20:08:59,Q08,478.70,131.20,54.60,62.60,88.00,20.40,17.77,479.40,133.20,53.50,63.70,85.60,20.90,19.23,479.00,126.00,51.60,60.40,86.00,20.60,18.00,479.03,130.13,159.70,186.70,86.53,20.63,55.00
2026-04-19 20:09:00,2026-04-19 20:09:59,Q08,478.90,147.40,63.00,70.30,90.90,21.70,16.97,478.10,148.40,60.90,70.70,87.40,23.30,19.86,479.40,137.00,57.20,65.60,88.00,23.10,17.83,478.80,144.27,181.10,206.60,88.77,22.70,54.66
2026-04-19 20:10:00,2026-04-19 20:10:59,Q08,478.90,140.50,58.70,66.90,89.90,20.90,17.09,479.60,142.30,58.50,68.00,86.70,23.70,19.51,478.40,132.00,54.80,63.10,87.20,22.90,17.74,478.97,138.27,172.00,198.00,87.93,22.50,54.34
2026-04-19 20:11:00,2026-04-19 20:11:59,Q08,480.70,159.30,69.20,76.30,91.40,20.90,18.03,478.40,158.80,66.00,75.50,88.90,23.90,20.17,478.10,151.10,64.10,72.20,89.70,23.40,18.29,479.07,156.40,199.30,224.00,90.00,22.73,56.49
2026-04-19 20:12:00,2026-04-19 20:12:59,Q08,479.70,148.70,63.00,70.90,90.40,21.70,17.71,478.20,149.20,62.50,71.20,88.20,23.30,19.49,479.50,143.10,59.80,68.50,88.40,23.30,18.26,479.13,147.00,185.30,210.60,89.00,22.77,55.46
2026-04-19 20:13:00,2026-04-19 20:13:59,Q08,480.60,141.90,60.30,67.70,90.60,22.90,16.74,478.30,143.60,58.50,68.40,86.50,25.30,20.00,479.50,132.70,54.80,63.20,87.20,26.10,17.74,479.47,139.40,173.60,199.30,88.10,24.77,54.49
2026-04-19 20:14:00,2026-04-19 20:14:59,Q08,479.20,135.40,57.00,64.70,89.10,22.80,17.06,479.40,134.00,53.80,64.20,84.80,24.60,19.54,479.50,124.30,50.70,59.40,86.80,25.20,16.89,479.37,131.23,161.50,188.30,86.90,24.20,53.49
2026-04-19 20:15:00,2026-04-19 20:15:59,Q08,481.20,124.60,51.90,59.60,88.90,23.60,16.11,478.50,129.40,51.20,61.70,84.70,25.30,19.14,478.10,117.20,46.20,55.90,84.50,25.30,17.43,479.27,123.73,149.30,177.20,86.03,24.73,52.69
2026-04-19 20:16:00,2026-04-19 20:16:59,Q08,479.50,126.00,52.20,60.40,87.10,24.50,17.11,478.40,124.40,49.60,59.30,84.60,26.10,18.49,479.70,119.30,47.90,57.00,84.90,25.00,17.40,479.20,123.23,149.70,176.70,85.53,25.20,53.00
2026-04-19 20:17:00,2026-04-19 20:17:59,Q08,480.80,144.90,62.10,69.10,90.30,21.70,17.20,478.10,144.90,58.50,68.80,86.70,23.60,19.86,479.30,135.20,55.70,64.70,87.60,24.00,17.74,479.40,141.67,176.30,202.60,88.20,23.10,54.80
2026-04-19 20:18:00,2026-04-19 20:18:59,Q08,479.40,136.40,57.80,65.10,89.20,22.60,17.34,480.00,136.20,55.90,65.30,86.00,25.10,19.26,478.20,129.50,53.10,61.70,87.30,24.60,17.23,479.20,134.03,166.80,192.10,87.50,24.10,53.83
2026-04-19 20:19:00,2026-04-19 20:19:59,Q08,480.40,120.40,50.20,57.60,88.10,23.70,15.97,478.10,125.00,49.00,59.80,83.60,25.30,18.74,478.70,115.10,44.80,55.00,83.70,26.10,17.03,479.07,120.17,144.00,172.40,85.13,25.03,51.74
2026-04-19 20:20:00,2026-04-19 20:20:59,Q08,479.20,152.60,64.80,72.80,90.60,22.20,18.00,479.40,152.60,64.10,72.80,89.00,24.70,19.34,478.20,147.10,61.60,70.30,88.90,24.00,18.54,478.93,150.77,190.50,215.90,89.50,23.63,55.89
2026-04-19 20:21:00,2026-04-19 20:21:59,Q08,479.10,116.00,47.80,55.60,87.60,25.10,15.71,478.90,114.70,44.30,54.50,82.60,27.10,18.06,479.20,106.60,42.00,50.80,84.60,28.00,15.63,479.07,112.43,134.10,160.90,84.93,26.73,49.40
2026-04-19 20:22:00,2026-04-19 20:22:59,Q08,480.40,121.20,51.60,58.10,89.50,24.30,15.03,478.90,122.90,49.30,58.30,85.40,25.60,17.74,478.00,111.70,45.00,53.10,85.70,26.70,16.06,479.10,118.60,145.90,169.50,86.87,25.53,48.83
2026-04-19 20:23:00,2026-04-19 20:23:59,Q08,478.70,135.20,57.60,64.50,90.70,22.40,15.83,478.00,136.30,56.50,65.00,87.10,24.00,18.49,479.40,125.50,51.30,59.90,87.80,24.40,16.57,478.70,132.33,165.40,189.40,88.53,23.60,50.89
2026-04-19 20:24:00,2026-04-19 20:24:59,Q08,480.40,113.60,46.40,54.20,86.40,24.80,15.97,478.00,109.10,43.20,52.10,83.60,28.40,16.83,479.00,107.10,43.30,51.30,85.10,27.10,15.46,479.13,109.93,132.90,157.60,85.03,26.77,48.26
2026-04-19 20:25:00,2026-04-19 20:25:59,Q08,479.40,121.00,50.20,58.00,88.90,24.50,15.34,480.00,122.40,49.30,58.60,85.30,25.50,17.60,478.00,112.60,45.00,53.50,85.60,26.50,16.14,479.13,118.67,144.50,170.10,86.60,25.50,49.09
2026-04-19 20:26:00,2026-04-19 20:26:59,Q08,479.40,114.60,47.00,54.60,87.70,25.10,15.11,479.80,115.00,45.70,55.10,83.10,26.40,17.63,479.60,105.40,41.50,50.30,83.60,27.50,15.83,479.60,111.67,134.20,160.00,84.80,26.33,48.57
2026-04-19 20:27:00,2026-04-19 20:27:59,Q08,479.70,121.40,49.60,58.00,87.10,24.30,16.80,480.40,120.70,46.70,57.60,82.90,26.60,18.77,479.00,112.60,44.50,53.60,84.60,26.60,16.66,479.70,118.23,140.80,169.20,84.87,25.83,52.23
2026-04-19 20:29:00,2026-04-19 20:29:59,Q08,479.60,144.10,61.20,69.00,90.60,21.90,17.06,479.60,145.60,60.00,69.50,87.00,23.40,19.94,479.10,135.40,55.70,64.70,87.70,23.70,17.83,479.43,141.70,176.90,203.20,88.43,23.00,54.83
2026-04-19 20:30:00,2026-04-19 20:30:59,Q08,479.20,122.50,49.90,58.40,86.40,23.20,17.00,479.80,120.90,47.30,57.50,83.10,24.50,18.34,478.90,114.90,45.40,54.50,84.60,24.10,16.66,479.30,119.43,142.60,170.40,84.70,23.93,52.00
2026-04-19 20:31:00,2026-04-19 20:31:59,Q08,481.10,123.50,51.90,59.20,88.70,23.90,15.83,479.00,127.40,50.40,60.80,84.50,24.70,18.80,478.00,115.20,45.40,55.00,84.00,25.50,17.31,479.37,122.03,147.70,175.00,85.73,24.70,51.94
2026-04-19 20:32:00,2026-04-19 20:32:59,Q08,480.00,111.60,45.60,53.30,86.20,22.60,15.80,478.40,112.00,42.40,53.50,80.70,25.00,18.49,479.90,103.10,39.70,49.30,81.80,25.40,16.29,479.43,108.90,127.70,156.10,82.90,24.33,50.57
2026-04-19 20:33:00,2026-04-19 20:33:59,Q08,480.80,133.10,55.40,63.80,88.90,23.90,17.29,479.30,133.30,53.50,63.70,85.60,25.90,19.23,478.10,125.60,50.70,59.80,86.90,24.90,17.23,479.40,130.67,159.60,187.30,87.13,24.90,53.74
2026-04-19 20:34:00,2026-04-19 20:34:59,Q08,479.30,130.90,55.20,62.30,89.30,23.30,16.51,480.40,134.40,55.00,64.30,86.20,24.30,18.89,478.70,124.10,50.20,59.30,85.90,24.50,17.66,479.47,129.80,160.40,185.90,87.13,24.03,53.06
2026-04-19 20:35:00,2026-04-19 20:35:59,Q08,481.50,123.30,51.30,59.20,87.10,26.40,16.46,480.90,126.60,49.80,60.50,83.50,26.90,18.83,478.90,115.50,44.30,55.00,82.80,28.40,17.66,480.43,121.80,145.40,174.70,84.47,27.23,52.94
2026-04-19 20:36:00,2026-04-19 20:36:59,Q08,480.50,128.10,52.50,61.40,86.30,26.70,17.83,480.40,125.80,50.40,60.00,84.40,28.70,18.51,481.10,121.80,49.30,58.20,85.30,27.80,17.49,480.67,125.23,152.20,179.60,85.33,27.73,53.83
2026-04-19 20:37:00,2026-04-19 20:37:59,Q08,481.80,135.20,56.30,64.90,88.40,25.60,17.11,479.60,136.20,55.90,65.10,86.00,27.20,19.06,479.90,128.60,51.80,61.30,85.20,27.00,18.31,480.43,133.33,164.00,191.30,86.53,26.60,54.49
2026-04-19 20:38:00,2026-04-19 20:38:59,Q08,480.80,122.00,50.50,58.60,87.70,27.80,16.34,480.60,122.60,49.30,58.60,85.30,29.70,17.60,480.40,116.50,46.80,55.70,85.60,29.10,16.60,480.60,120.37,146.60,172.90,86.20,28.87,50.54
2026-04-19 20:39:00,2026-04-19 20:39:59,Q08,481.00,107.30,42.30,51.50,83.20,31.00,16.37,481.10,106.60,41.00,51.00,82.30,32.10,16.34,479.30,107.60,41.80,51.30,82.40,31.60,16.20,480.47,107.17,125.10,153.80,82.63,31.57,48.91
2026-04-19 20:40:00,2026-04-19 20:40:59,Q08,480.20,129.30,53.70,61.90,88.30,28.00,16.60,481.20,128.80,52.50,61.60,86.60,29.40,17.60,479.60,125.50,50.70,59.90,86.50,29.00,17.03,480.33,127.87,156.90,183.40,87.13,28.80,51.23
2026-04-19 20:41:00,2026-04-19 20:41:59,Q08,481.70,132.00,56.10,63.50,89.20,26.30,16.34,479.50,132.20,54.20,63.20,86.70,27.80,18.11,480.50,125.50,51.60,60.00,86.40,28.00,17.23,480.57,129.90,161.90,186.70,87.43,27.37,51.69
2026-04-19 20:42:00,2026-04-19 20:42:59,Q08,481.70,132.40,56.10,63.50,89.50,27.80,16.31,479.30,135.10,55.00,64.70,86.90,28.60,18.29,480.40,126.00,51.60,60.50,86.60,29.80,17.34,480.47,131.17,162.70,188.70,87.67,28.73,51.94
2026-04-19 20:43:00,2026-04-19 20:43:59,Q08,481.60,127.70,53.10,61.10,87.60,27.70,16.54,480.80,126.10,51.60,60.50,86.60,29.20,17.23,478.90,123.40,49.30,58.80,85.60,27.60,17.26,480.43,125.73,154.00,180.40,86.60,28.17,51.03
2026-04-19 20:44:00,2026-04-19 20:44:59,Q08,481.70,124.80,51.90,59.60,88.10,28.00,16.06,480.40,123.90,50.20,59.00,85.40,30.10,17.80,478.80,117.30,46.80,55.90,85.00,29.90,16.91,480.30,122.00,148.90,174.50,86.17,29.33,50.77
2026-04-19 20:45:00,2026-04-19 20:45:59,Q08,481.90,123.70,51.90,59.20,88.00,28.60,16.17,479.50,122.90,48.10,58.40,83.90,30.00,18.26,480.40,115.30,46.80,55.20,85.40,30.80,16.23,480.60,120.63,146.80,172.80,85.77,29.80,50.66
2026-04-19 20:46:00,2026-04-19 20:46:59,Q08,480.40,140.40,60.30,67.20,90.10,25.90,17.00,481.10,140.40,58.30,67.30,87.50,27.70,18.51,479.20,132.00,55.40,63.20,88.60,26.60,16.83,480.23,137.60,174.00,197.70,88.73,26.73,52.34
2026-04-19 20:47:00,2026-04-19 20:47:59,Q08,481.60,134.20,57.00,64.50,89.20,27.40,16.91,480.80,134.70,55.70,64.30,87.20,29.10,18.06,479.60,129.40,53.10,61.80,87.70,28.80,16.94,480.67,132.77,165.80,190.60,88.03,28.43,51.91
2026-04-19 20:48:00,2026-04-19 20:48:59,Q08,482.00,120.00,50.20,57.80,88.40,27.10,15.40,479.80,122.40,48.10,58.40,83.40,29.60,18.23,479.90,110.20,43.70,52.70,84.50,30.00,16.00,480.57,117.53,142.00,168.90,85.43,28.90,49.63
2026-04-19 20:49:00,2026-04-19 20:49:59,Q08,480.20,144.70,62.10,69.10,90.30,25.90,17.09,480.60,141.00,58.30,67.70,87.20,27.90,18.91,480.40,132.20,56.10,63.40,89.10,28.40,16.51,480.40,139.30,176.50,200.20,88.87,27.40,52.51
2026-04-19 20:50:00,2026-04-19 20:50:59,Q08,480.10,117.20,48.70,56.20,87.90,29.70,15.51,480.80,117.60,45.90,56.20,82.90,30.90,18.11,479.50,107.20,42.80,51.30,84.20,32.40,15.89,480.13,114.00,137.40,163.70,85.00,31.00,49.51
2026-04-19 20:51:00,2026-04-19 20:51:59,Q08,480.80,138.60,58.70,66.20,89.30,27.10,17.31,480.90,136.60,56.50,65.30,87.50,29.40,18.14,479.00,132.40,55.40,63.20,88.50,27.90,16.89,480.23,135.87,170.60,194.70,88.43,28.13,52.34
2026-04-19 20:52:00,2026-04-19 20:52:59,Q08,480.90,119.70,49.60,57.10,87.10,28.80,16.34,481.30,114.00,44.30,54.80,82.30,32.30,18.06,479.30,108.30,43.30,51.70,85.70,31.60,15.26,480.50,114.00,137.20,163.60,85.03,30.90,49.66
2026-04-19 20:53:00,2026-04-19 20:53:59,Q08,480.40,132.60,56.10,63.40,89.90,25.90,15.86,480.10,132.50,53.50,63.40,85.60,27.80,18.69,481.00,122.10,49.90,58.70,86.80,28.60,16.31,480.50,129.07,159.50,185.50,87.43,27.43,50.86
2026-04-19 20:54:00,2026-04-19 20:54:59,Q08,482.00,137.10,59.40,66.00,90.30,25.50,16.17,479.70,134.80,54.40,64.20,85.90,27.00,19.03,480.40,125.20,52.20,60.00,87.60,27.30,16.34,480.70,132.37,166.00,190.20,87.93,26.60,51.54
2026-04-19 20:55:00,2026-04-19 20:55:59,Q08,480.70,137.60,57.20,65.80,88.90,27.50,17.51,480.70,132.40,54.20,63.40,86.30,30.30,18.43,481.00,128.60,53.70,61.60,88.70,28.80,16.29,480.80,132.87,165.10,190.80,87.97,28.87,52.23
2026-04-19 20:56:00,2026-04-19 20:56:59,Q08,480.90,116.00,47.80,55.70,87.40,28.10,15.46,481.60,115.50,45.10,55.30,82.30,29.30,18.03,480.20,105.40,41.50,50.40,83.60,31.70,15.86,480.90,112.30,134.40,161.40,84.43,29.70,49.34
2026-04-19 20:57:00,2026-04-19 20:57:59,Q08,480.90,119.80,49.60,57.10,87.70,28.30,15.63,481.50,118.60,45.90,56.80,82.80,29.20,18.11,480.40,109.00,43.70,52.30,84.20,30.60,15.94,480.93,115.80,139.20,166.20,84.90,29.37,49.69
2026-04-19 20:58:00,2026-04-19 20:58:59,Q08,480.60,129.40,54.30,61.90,89.10,27.40,16.74,480.40,127.20,50.40,61.00,84.80,29.00,18.71,481.30,119.40,49.60,57.20,87.80,29.80,15.77,480.77,125.33,154.30,180.10,87.23,28.73,51.23
2026-04-19 20:59:00,2026-04-19 20:59:59,Q08,480.20,126.40,52.20,60.50,87.00,26.20,17.34,481.20,125.80,50.40,60.10,84.80,27.10,18.49,479.70,121.60,48.50,58.00,85.10,26.20,17.54,480.37,124.60,151.10,178.60,85.63,26.50,53.37
2026-04-19 21:00:00,2026-04-19 21:00:59,Q08,480.50,134.80,57.00,64.30,89.70,21.90,16.54,478.10,132.70,53.50,63.10,85.20,23.10,19.49,478.40,122.70,49.90,58.30,86.40,23.20,17.00,479.00,130.07,160.40,185.70,87.10,22.73,53.03
2026-04-19 21:01:00,2026-04-19 21:01:59,Q08,480.80,147.90,63.00,70.60,90.60,21.70,17.26,478.60,143.60,58.50,68.40,86.90,24.40,19.86,478.30,134.10,56.30,64.10,88.40,24.10,17.34,479.23,141.87,177.80,203.10,88.63,23.40,54.46
2026-04-19 21:02:00,2026-04-19 21:02:59,Q08,479.20,126.30,52.80,60.40,88.70,21.90,16.06,480.00,126.60,49.80,60.50,83.50,23.10,19.26,479.30,113.30,45.40,54.10,84.70,22.70,16.71,479.50,122.07,148.00,175.00,85.63,22.57,52.03
2026-04-19 21:03:00,2026-04-19 21:03:59,Q08,480.90,123.00,51.30,59.00,87.80,22.30,16.60,480.40,124.40,49.60,59.50,84.20,24.10,18.63,478.80,115.10,45.40,55.00,84.90,24.40,16.97,480.03,120.83,146.30,173.50,85.63,23.60,52.20
2026-04-19 21:04:00,2026-04-19 21:04:59,Q08,480.30,141.50,60.30,67.70,90.00,22.10,17.14,479.50,139.10,56.10,66.60,85.60,24.10,19.89,479.70,127.20,52.20,60.80,87.80,23.90,16.89,479.83,135.93,168.60,195.10,87.80,23.37,53.91
2026-04-19 21:05:00,2026-04-19 21:05:59,Q08,480.00,135.20,57.00,64.80,89.50,20.80,16.74,480.20,135.30,54.40,64.80,85.50,23.40,19.43,478.10,123.80,49.90,58.80,86.60,23.30,17.14,479.43,131.43,161.30,188.40,87.20,22.50,53.31
2026-04-19 21:06:00,2026-04-19 21:06:59,Q08,480.80,127.50,53.40,61.00,89.40,22.00,16.26,480.10,130.30,52.10,62.40,84.90,23.60,19.31,478.10,118.80,47.60,56.40,85.50,24.00,17.14,479.67,125.53,153.10,179.80,86.60,23.20,52.71
2026-04-19 21:07:00,2026-04-19 21:07:59,Q08,481.00,134.10,56.30,64.50,88.60,22.30,17.29,478.80,131.60,52.70,62.60,85.30,23.90,19.09,479.70,126.40,51.60,60.40,86.70,24.30,17.11,479.83,130.70,160.60,187.50,86.87,23.50,53.49
2026-04-19 21:08:00,2026-04-19 21:08:59,Q08,479.60,152.80,65.50,72.80,91.20,21.50,17.66,480.20,150.20,62.60,72.00,87.80,23.40,20.29,479.70,140.70,59.60,67.10,89.20,23.40,17.71,479.83,147.90,187.70,211.90,89.40,22.77,55.66
2026-04-19 21:09:00,2026-04-19 21:09:59,Q08,480.70,140.80,60.30,67.20,90.30,21.50,16.80,480.30,141.40,57.60,67.70,86.10,22.90,20.03,478.00,129.90,52.50,61.70,86.70,23.80,17.77,479.67,137.37,170.40,196.60,87.70,22.73,54.60
2026-04-19 21:10:00,2026-04-19 21:10:59,Q08,480.70,129.70,54.30,61.90,89.60,21.90,15.89,480.70,132.40,52.90,63.40,84.60,22.50,19.37,478.40,118.20,47.60,56.40,85.20,24.50,17.00,479.93,126.77,154.80,181.70,86.47,22.97,52.26
2026-04-19 21:11:00,2026-04-19 21:11:59,Q08,481.30,123.90,51.90,59.20,88.90,23.90,15.71,480.80,124.00,50.20,59.50,85.30,25.30,17.89,478.50,114.40,46.40,54.50,86.00,25.80,16.23,480.20,120.77,148.50,173.20,86.73,25.00,49.83
2026-04-19 21:12:00,2026-04-19 21:12:59,Q08,480.20,137.30,59.20,65.80,91.30,22.50,15.37,480.50,140.00,57.60,67.20,86.80,23.90,18.94,479.90,124.60,51.30,59.40,87.40,24.80,16.51,480.20,133.97,168.10,192.40,88.50,23.73,50.83
2026-04-19 21:13:00,2026-04-19 21:13:59,Q08,481.20,119.90,50.70,57.20,89.30,22.30,14.83,479.40,120.40,47.30,57.50,83.90,24.00,18.23,480.10,109.30,43.70,52.30,84.60,25.00,15.89,480.23,116.53,141.70,167.00,85.93,23.77,48.94
2026-04-19 21:14:00,2026-04-19 21:14:59,Q08,480.30,144.70,62.80,69.10,91.40,22.70,16.34,480.50,145.50,60.00,69.60,87.80,24.60,19.29,479.90,133.90,55.40,63.70,88.60,24.30,17.11,480.23,141.37,178.20,202.40,89.27,23.87,52.74
2026-04-19 21:15:00,2026-04-19 21:15:59,Q08,481.90,115.40,47.80,55.30,87.60,23.70,15.37,479.70,115.80,46.20,55.10,84.10,25.40,17.29,479.50,107.90,42.80,51.30,84.40,25.60,15.97,480.37,113.03,136.80,161.70,85.37,24.90,48.63
2026-04-19 21:16:00,2026-04-19 21:16:59,Q08,480.30,134.90,57.00,64.30,89.60,23.30,16.46,481.40,132.90,53.50,63.50,85.90,24.90,18.37,480.00,123.80,51.30,59.00,87.90,25.40,16.00,480.57,130.53,161.80,186.80,87.80,24.53,50.83
2026-04-19 21:17:00,2026-04-19 21:17:59,Q08,480.50,126.80,54.00,60.50,90.20,23.50,15.26,480.20,129.20,51.80,61.90,85.00,24.60,18.74,480.90,115.50,47.30,55.20,86.00,26.70,16.20,480.53,123.83,153.10,177.60,87.07,24.93,50.20
2026-04-19 21:18:00,2026-04-19 21:18:59,Q08,481.10,129.20,55.80,62.00,90.20,22.60,15.23,481.50,130.60,52.70,62.50,85.60,24.60,18.54,478.90,117.60,47.30,55.90,86.10,25.60,16.37,480.50,125.80,155.80,180.40,87.30,24.27,50.14
2026-04-19 21:19:00,2026-04-19 21:19:59,Q08,482.20,137.60,59.40,66.00,90.40,23.80,16.40,479.90,135.00,55.70,64.70,87.40,25.70,18.37,479.20,128.30,53.70,61.30,88.50,25.50,16.51,480.43,133.63,168.80,192.00,88.77,25.00,51.29
2026-04-19 21:20:00,2026-04-19 21:20:59,Q08,481.50,127.50,54.90,61.10,90.10,24.00,15.29,480.30,127.80,51.00,61.00,85.40,24.40,18.43,479.00,116.70,47.30,55.60,86.30,26.00,16.17,480.27,124.00,153.20,177.70,87.27,24.80,49.89
2026-04-19 21:21:00,2026-04-19 21:21:59,Q08,481.40,125.80,53.40,60.10,89.50,27.30,15.69,481.70,128.70,51.80,61.60,85.10,28.20,18.63,480.90,116.80,46.80,55.70,85.40,29.50,16.74,481.33,123.77,152.00,177.40,86.67,28.33,51.06
2026-04-19 21:22:00,2026-04-19 21:22:59,Q08,481.60,116.40,47.80,55.80,87.10,29.00,15.77,482.50,114.90,43.70,54.90,81.80,30.80,18.14,480.30,106.50,41.50,50.90,83.80,32.00,15.71,481.47,112.60,133.00,161.60,84.23,30.60,49.63
2026-04-19 21:23:00,2026-04-19 21:23:59,Q08,483.20,124.30,51.30,59.90,87.70,28.40,16.43,481.00,121.50,48.70,58.20,84.60,29.90,17.89,481.20,118.20,47.60,56.80,85.60,30.80,16.40,481.80,121.33,147.60,174.90,85.97,29.70,50.71
2026-04-19 21:24:00,2026-04-19 21:24:59,Q08,481.60,131.10,56.70,63.00,90.20,26.70,15.54,482.00,133.40,54.40,64.10,85.30,26.90,19.09,481.50,121.70,49.30,58.20,85.70,29.00,16.77,481.70,128.73,160.40,185.30,87.07,27.53,51.40
2026-04-19 21:25:00,2026-04-19 21:25:59,Q08,481.70,138.00,59.40,66.40,90.10,26.80,16.40,482.50,136.40,55.20,65.60,85.60,28.30,19.26,481.10,125.20,52.20,60.10,87.50,29.90,16.49,481.77,133.20,166.80,192.10,87.73,28.33,52.14
2026-04-19 21:26:00,2026-04-19 21:26:59,Q08,483.50,122.00,51.00,58.90,88.70,27.70,15.49,480.90,122.00,47.60,58.60,82.90,29.40,18.86,480.80,111.60,44.50,53.30,84.20,30.40,16.17,481.73,118.53,143.10,170.80,85.27,29.17,50.51
2026-04-19 21:27:00,2026-04-19 21:27:59,Q08,482.10,137.90,58.70,66.00,89.80,26.20,16.83,480.30,136.80,56.50,65.30,87.10,28.30,18.54,481.60,131.40,54.80,63.00,87.90,28.50,17.00,481.33,135.37,170.00,194.30,88.27,27.67,52.37
2026-04-19 21:28:00,2026-04-19 21:28:59,Q08,481.60,144.50,62.10,69.30,90.10,26.80,17.26,482.50,139.00,56.80,67.00,86.80,27.50,19.06,480.60,132.10,56.10,63.40,89.00,27.70,16.54,481.57,138.53,175.00,199.70,88.63,27.33,52.86
2026-04-19 21:29:00,2026-04-19 21:29:59,Q08,482.60,144.70,62.10,69.40,90.40,26.70,16.89,479.90,141.50,58.30,67.50,87.50,29.00,18.89,480.00,133.90,55.40,63.80,88.50,29.00,17.09,480.83,140.03,175.80,200.70,88.80,28.23,52.86
2026-04-19 21:30:00,2026-04-19 21:30:59,Q08,480.70,148.00,63.90,71.00,90.70,26.30,17.11,480.10,144.10,60.00,69.10,87.90,28.10,19.06,481.10,138.70,58.70,66.40,89.10,28.50,17.06,480.63,143.60,182.60,206.50,89.23,27.63,53.23
2026-04-19 21:31:00,2026-04-19 21:31:59,Q08,482.60,127.50,53.10,61.20,87.00,26.60,17.17,480.30,123.80,49.60,59.00,84.70,27.00,18.46,479.60,120.20,47.90,57.50,84.60,27.80,17.63,480.83,123.83,150.60,177.70,85.43,27.13,53.26
2026-04-19 21:32:00,2026-04-19 21:32:59,Q08,481.60,119.20,48.50,57.20,85.80,27.60,16.89,481.70,118.40,44.80,56.80,80.90,29.10,19.11,480.60,109.00,42.60,52.30,82.30,29.90,17.00,481.30,115.53,135.90,166.30,83.00,28.87,53.00
2026-04-19 21:33:00,2026-04-19 21:33:59,Q08,481.40,142.30,60.50,68.30,89.90,24.50,17.26,481.80,141.80,57.60,67.80,86.50,27.00,19.83,480.80,133.50,54.80,63.80,87.20,27.30,17.94,481.33,139.20,172.90,199.90,87.87,26.27,55.03
2026-04-19 21:34:00,2026-04-19 21:34:59,Q08,482.60,144.80,61.40,69.40,89.20,25.60,18.09,480.60,143.80,57.80,68.60,85.80,27.80,20.11,481.70,134.50,55.70,64.50,87.40,26.90,17.83,481.63,141.03,174.90,202.50,87.47,26.77,56.03
2026-04-19 21:35:00,2026-04-19 21:35:59,Q08,481.40,129.40,52.70,62.00,85.90,26.90,18.17,481.30,124.60,49.00,59.60,83.60,30.50,18.86,481.70,121.80,49.30,58.20,85.00,29.50,17.57,481.47,125.27,151.00,179.80,84.83,28.97,54.60
2026-04-19 21:36:00,2026-04-19 21:36:59,Q08,483.50,147.20,63.90,71.00,90.00,24.60,17.60,481.00,147.10,60.20,70.70,86.90,25.50,20.14,480.50,137.90,56.50,65.80,87.20,26.70,18.46,481.67,144.07,180.60,207.50,88.03,25.60,56.20
2026-04-19 21:37:00,2026-04-19 21:37:59,Q08,481.90,149.40,63.20,71.70,89.70,24.40,18.03,480.90,147.10,60.20,70.60,86.00,26.70,20.34,482.20,135.10,57.20,65.10,88.00,26.80,17.63,481.67,143.87,180.60,207.40,87.90,25.97,56.00
2026-04-19 21:38:00,2026-04-19 21:38:59,Q08,481.80,117.90,48.20,56.30,86.10,26.70,16.74,480.90,117.10,44.80,56.20,80.40,29.40,19.17,482.30,105.20,41.00,50.60,82.80,30.60,16.43,481.67,113.40,134.00,163.10,83.10,28.90,52.34
2026-04-19 21:39:00,2026-04-19 21:39:59,Q08,483.40,131.30,54.80,63.30,87.80,25.70,17.11,481.60,131.10,52.90,63.00,84.30,27.50,19.17,480.60,124.30,49.60,59.50,84.90,27.80,17.54,481.87,128.90,157.30,185.80,85.67,27.00,53.83
2026-04-19 21:40:00,2026-04-19 21:40:59,Q08,482.20,150.20,64.80,72.30,90.60,24.80,17.49,482.20,150.10,62.60,72.30,87.10,26.40,20.17,481.20,137.70,57.20,65.90,88.10,27.30,17.91,481.87,146.00,184.60,210.50,88.60,26.17,55.57
2026-04-19 21:41:00,2026-04-19 21:41:59,Q08,483.00,131.40,55.40,63.30,88.30,26.50,16.60,481.40,130.50,51.50,62.50,83.60,27.80,19.69,481.00,119.10,47.90,57.20,84.20,28.50,17.51,481.80,127.00,154.80,183.00,85.37,27.60,53.80
2026-04-19 21:42:00,2026-04-19 21:42:59,Q08,483.10,152.50,66.40,73.40,91.00,24.40,17.74,482.00,155.40,64.40,74.70,87.40,25.80,20.89,480.70,142.70,59.80,68.20,88.00,25.30,18.71,481.93,150.20,190.60,216.30,88.80,25.17,57.34
2026-04-19 21:43:00,2026-04-19 21:43:59,Q08,482.50,116.80,47.30,55.90,86.80,28.80,15.94,482.70,117.80,46.50,56.40,83.60,31.10,17.54,481.10,111.60,44.50,53.40,84.10,30.10,16.31,482.10,115.40,138.30,165.70,84.83,30.00,49.80
2026-04-19 21:44:00,2026-04-19 21:44:59,Q08,482.40,136.90,58.50,65.60,90.80,26.60,15.77,481.60,137.70,55.20,65.90,85.90,28.10,19.31,482.60,123.40,51.30,59.30,87.10,29.60,16.57,482.20,132.67,165.00,190.80,87.93,28.10,51.66
2026-04-19 21:45:00,2026-04-19 21:45:59,Q08,482.40,144.50,62.80,69.40,91.40,26.00,16.03,481.50,144.20,60.00,69.30,87.00,27.70,19.57,482.70,128.80,53.70,61.70,88.10,28.80,16.91,482.20,139.17,176.50,200.40,88.83,27.50,52.51
2026-04-19 21:46:00,2026-04-19 21:46:59,Q08,483.70,113.30,47.00,54.60,87.20,29.60,15.29,482.20,114.80,43.20,54.90,80.90,31.70,18.51,480.70,103.70,40.20,49.40,82.30,33.50,15.89,482.20,110.60,130.40,158.90,83.47,31.60,49.69
2026-04-19 21:47:00,2026-04-19 21:47:59,Q08,483.60,121.20,50.50,58.40,87.40,28.40,16.14,481.40,121.00,48.10,58.20,83.80,29.50,17.86,482.30,113.50,45.40,54.50,84.80,29.90,16.31,482.43,118.57,144.00,171.10,85.33,29.27,50.31
2026-04-19 21:48:00,2026-04-19 21:48:59,Q08,483.90,136.40,58.50,65.70,90.30,27.30,16.00,481.30,137.90,55.90,65.90,86.00,28.40,19.17,481.80,126.10,51.60,60.60,86.70,29.30,16.97,482.33,133.47,166.00,192.20,87.67,28.33,52.14
2026-04-19 21:49:00,2026-04-19 21:49:59,Q08,482.60,140.90,60.30,67.50,90.90,24.40,16.51,483.00,143.40,60.00,69.10,87.40,26.10,19.11,481.90,133.40,55.40,64.00,88.40,27.20,17.03,482.50,139.23,175.70,200.60,88.90,25.90,52.66
2026-04-19 21:50:00,2026-04-19 21:50:59,Q08,482.70,123.70,51.30,59.30,87.70,29.10,16.40,481.80,123.30,49.00,59.20,83.90,31.80,18.37,482.70,115.20,46.80,55.40,85.20,32.10,16.40,482.40,120.73,147.10,173.90,85.60,31.00,51.17
2026-04-19 21:51:00,2026-04-19 21:51:59,Q08,484.00,131.60,56.10,63.40,89.20,27.40,16.34,482.20,133.80,55.70,64.10,87.00,28.40,18.11,481.00,125.30,51.60,60.10,86.40,28.00,17.43,482.40,130.23,163.40,187.60,87.53,27.93,51.89
2026-04-19 21:52:00,2026-04-19 21:52:59,Q08,483.50,139.20,60.30,67.10,90.50,26.30,16.37,481.60,139.80,56.80,66.90,86.60,27.70,19.26,482.80,127.90,53.10,61.20,87.40,28.40,17.11,482.63,135.63,170.20,195.20,88.17,27.47,52.74
2026-04-19 21:53:00,2026-04-19 21:53:59,Q08,482.70,127.00,53.70,61.20,88.70,27.60,16.17,483.30,126.40,50.40,60.90,84.40,29.80,18.54,481.80,117.00,48.20,56.30,86.00,29.60,16.29,482.60,123.47,152.30,178.40,86.37,29.00,51.00
2026-04-19 21:54:00,2026-04-19 21:54:59,Q08,482.80,130.80,55.20,62.70,89.80,27.20,15.77,482.70,133.00,54.40,64.10,85.80,28.00,18.69,482.70,122.40,49.90,58.80,86.00,29.30,16.91,482.73,128.73,159.50,185.60,87.20,28.17,51.37
2026-04-19 21:55:00,2026-04-19 21:55:59,Q08,483.80,136.60,57.80,65.70,89.30,27.60,16.86,482.90,135.50,56.50,65.10,87.50,29.80,18.17,480.90,131.30,53.90,62.90,87.10,29.50,17.54,482.53,134.47,168.20,193.70,87.97,28.97,52.57
2026-04-19 21:56:00,2026-04-19 21:56:59,Q08,484.10,115.30,47.30,55.70,86.50,29.80,15.60,483.00,114.40,44.50,55.10,81.60,29.50,18.09,481.00,107.00,41.80,51.50,82.40,33.30,16.14,482.70,112.23,133.60,162.30,83.50,30.87,49.83
2026-04-19 21:57:00,2026-04-19 21:57:59,Q08,483.60,132.10,55.40,63.80,88.70,27.00,16.54,481.90,129.00,52.10,62.00,84.70,29.50,18.66,483.00,120.00,49.00,58.00,86.60,30.50,16.26,482.83,127.03,156.50,183.80,86.67,29.00,51.46
2026-04-19 21:58:00,2026-04-19 21:58:59,Q08,484.40,134.90,57.60,64.90,90.50,27.20,15.89,482.10,139.20,56.80,67.00,86.60,27.50,19.11,481.50,126.40,51.60,60.60,86.30,28.50,17.49,482.67,133.50,166.00,192.50,87.80,27.73,52.49
2026-04-19 21:59:00,2026-04-19 21:59:59,Q08,482.90,120.20,49.00,57.80,86.60,29.00,16.37,483.50,116.70,46.50,56.00,83.90,30.70,17.60,482.30,114.70,45.40,54.90,84.70,31.00,16.37,482.90,117.20,140.90,168.70,85.07,30.23,50.34
2026-04-19 22:00:00,2026-04-19 22:00:59,Q08,484.40,140.50,59.60,67.80,89.70,27.50,16.94,482.30,137.80,56.80,66.00,86.20,29.80,19.17,481.50,130.30,53.90,62.50,87.60,29.80,16.97,482.73,136.20,170.30,196.30,87.83,29.03,53.09
2026-04-19 22:01:00,2026-04-19 22:01:59,Q08,482.70,134.60,57.00,64.60,89.30,27.20,16.60,481.60,136.70,55.20,65.40,85.50,28.60,19.11,483.00,125.30,51.60,60.40,86.20,28.70,17.23,482.43,132.20,163.80,190.40,87.00,28.17,52.94
2026-04-19 22:02:00,2026-04-19 22:02:59,Q08,484.40,140.50,60.30,67.80,90.30,28.00,16.74,482.20,143.70,59.20,68.90,87.00,30.50,19.17,481.10,132.10,54.80,63.50,87.60,30.20,17.40,482.57,138.77,174.30,200.20,88.30,29.57,53.31
2026-04-19 22:03:00,2026-04-19 22:03:59,Q08,484.00,121.00,48.70,58.60,84.30,28.10,17.69,481.50,117.80,45.40,56.30,81.40,29.90,18.60,482.50,112.20,43.50,54.00,82.90,30.50,17.20,482.67,117.00,137.60,168.90,82.87,29.50,53.49
2026-04-19 22:04:00,2026-04-19 22:04:59,Q08,484.80,138.80,58.70,66.80,89.10,26.40,17.49,482.20,138.90,56.10,66.50,85.50,28.00,19.97,481.60,130.50,53.30,62.50,86.20,28.20,17.97,482.87,136.07,168.10,195.80,86.93,27.53,55.43
2026-04-19 22:05:00,2026-04-19 22:05:59,Q08,484.70,119.90,49.00,57.60,86.70,27.00,16.49,482.30,123.80,47.80,59.30,81.10,29.10,19.63,481.50,110.90,42.10,52.90,81.70,30.60,17.31,482.83,118.20,138.90,169.80,83.17,28.90,53.43
2026-04-19 22:06:00,2026-04-19 22:06:59,Q08,483.30,142.70,60.50,68.60,89.00,26.00,17.80,482.80,141.40,57.00,68.00,85.40,27.50,20.20,480.70,132.20,54.20,63.40,86.30,27.30,18.23,482.27,138.77,171.70,200.00,86.90,26.93,56.23
2026-04-19 22:07:00,2026-04-19 22:07:59,Q08,483.70,138.40,58.10,66.70,88.10,25.30,17.86,482.50,137.70,56.10,66.00,85.70,26.80,19.31,481.10,129.70,53.30,62.00,86.10,25.40,18.14,482.43,135.27,167.50,194.70,86.63,25.83,55.31
2026-04-19 22:08:00,2026-04-19 22:08:59,Q08,483.40,143.50,61.40,69.10,89.40,27.10,17.74,481.90,143.40,57.80,68.80,85.70,29.50,20.43,481.80,133.40,54.20,64.00,86.50,29.40,18.34,482.37,140.10,173.40,201.90,87.20,28.67,56.51
2026-04-19 22:09:00,2026-04-19 22:09:59,Q08,482.40,127.70,53.10,61.20,87.10,26.10,17.40,481.80,125.80,49.80,60.10,83.00,28.80,19.49,482.50,118.00,47.00,56.90,84.40,28.00,17.40,482.23,123.83,149.90,178.20,84.83,27.63,54.29
2026-04-19 22:10:00,2026-04-19 22:10:59,Q08,483.50,155.00,66.60,74.90,90.60,26.40,18.00,482.60,157.00,66.00,75.70,88.00,27.30,20.46,480.80,146.70,60.90,70.10,87.80,27.60,19.20,482.30,152.90,193.50,220.70,88.80,27.10,57.66
2026-04-19 22:11:00,2026-04-19 22:11:59,Q08,482.70,116.00,46.20,55.90,84.70,28.70,16.89,483.40,118.60,45.90,57.00,82.50,30.80,18.03,481.30,112.30,42.90,53.90,81.70,30.70,17.63,482.47,115.63,135.00,166.80,82.97,30.07,52.54
2026-04-19 22:12:00,2026-04-19 22:12:59,Q08,483.40,146.70,62.30,70.50,89.60,27.50,17.86,483.10,149.40,61.10,72.00,86.90,28.50,19.97,481.20,139.20,57.40,66.90,87.00,28.30,18.63,482.57,145.10,180.80,209.40,87.83,28.10,56.46
2026-04-19 22:13:00,2026-04-19 22:13:59,Q08,483.90,142.60,61.20,68.60,90.20,27.00,16.91,482.60,145.70,59.30,69.90,86.60,28.10,19.97,481.40,134.20,55.00,64.50,86.40,28.40,18.34,482.63,140.83,175.50,203.00,87.73,27.83,55.23
2026-04-19 22:14:00,2026-04-19 22:14:59,Q08,484.50,128.60,53.10,62.00,87.90,27.50,16.94,482.10,130.00,51.50,62.70,83.30,28.90,19.77,482.40,120.30,47.90,57.80,84.00,28.50,17.66,483.00,126.30,152.50,182.50,85.07,28.30,54.37
2026-04-19 22:15:00,2026-04-19 22:15:59,Q08,484.00,141.00,60.50,68.20,89.80,27.10,17.20,483.00,140.70,58.30,67.60,87.90,28.90,18.46,481.60,136.20,57.20,65.40,88.10,28.20,17.51,482.87,139.30,176.00,201.20,88.60,28.07,53.17
2026-04-19 22:16:00,2026-04-19 22:16:59,Q08,483.40,123.80,51.30,59.40,87.70,30.50,16.29,483.50,125.60,50.40,60.40,84.90,31.80,18.00,482.30,118.30,47.00,56.90,84.70,31.60,17.03,483.07,122.57,148.70,176.70,85.77,31.30,51.31
2026-04-19 22:17:00,2026-04-19 22:17:59,Q08,483.10,116.10,47.60,56.00,85.80,29.80,16.17,483.60,113.70,44.30,54.60,82.10,32.20,17.57,482.30,109.30,43.20,52.50,83.60,32.50,15.97,483.00,113.03,135.10,163.10,83.83,31.50,49.71
2026-04-19 22:18:00,2026-04-19 22:18:59,Q08,484.40,129.20,53.90,62.40,87.20,29.60,17.00,483.60,128.70,52.50,61.80,86.00,30.80,17.63,481.80,126.10,51.00,60.60,85.50,30.50,17.40,483.27,128.00,157.40,184.80,86.23,30.30,52.03
2026-04-19 22:19:00,2026-04-19 22:19:59,Q08,483.40,128.90,54.90,61.80,90.10,27.10,16.11,483.80,131.60,54.20,63.30,86.80,28.40,18.63,482.50,125.60,51.60,60.20,86.70,29.10,17.31,483.23,128.70,160.70,185.30,87.87,28.20,52.06
2026-04-19 22:20:00,2026-04-19 22:20:59,Q08,484.30,118.30,49.60,57.10,87.10,29.20,15.71,482.00,118.80,45.90,56.90,82.50,31.80,18.11,481.10,109.20,43.20,52.40,83.30,32.40,16.26,482.47,115.43,138.70,166.40,84.30,31.13,50.09
2026-04-19 22:21:00,2026-04-19 22:21:59,Q08,484.20,137.10,58.70,66.30,89.80,27.50,16.46,481.80,137.60,55.90,65.90,86.70,28.80,18.80,481.20,129.20,53.30,62.00,86.90,29.60,17.29,482.40,134.63,167.90,194.20,87.80,28.63,52.54
2026-04-19 22:22:00,2026-04-19 22:22:59,Q08,482.60,115.00,46.80,55.40,85.30,30.00,16.49,482.40,116.00,45.70,55.90,83.30,32.20,17.40,482.80,113.00,44.80,54.50,83.10,30.70,16.83,482.60,114.67,137.30,165.80,83.90,30.97,50.71
2026-04-19 22:23:00,2026-04-19 22:23:59,Q08,482.70,117.20,48.20,56.40,86.50,29.60,16.11,481.90,115.90,45.10,55.30,82.30,32.40,17.91,482.90,108.80,43.70,52.10,84.00,32.50,15.94,482.50,113.97,137.00,163.80,84.27,31.50,49.97
2026-04-19 22:24:00,2026-04-19 22:24:59,Q08,483.80,122.70,51.00,58.90,88.00,30.70,15.80,481.90,123.60,49.00,59.20,83.90,32.00,18.34,482.10,112.30,44.50,54.00,84.10,31.40,16.71,482.60,119.53,144.50,172.10,85.33,31.37,50.86
2026-04-19 22:25:00,2026-04-19 22:25:59,Q08,483.00,135.60,57.80,65.20,89.90,28.00,16.54,483.20,135.40,56.50,65.20,87.20,29.30,18.60,481.50,130.90,53.90,62.50,87.00,29.80,17.51,482.57,133.97,168.20,192.90,88.03,29.03,52.66
2026-04-19 22:26:00,2026-04-19 22:26:59,Q08,484.40,126.00,52.20,61.00,87.40,27.70,16.97,481.60,124.30,49.60,59.60,84.10,31.10,18.29,482.10,117.70,48.20,56.40,86.30,32.00,16.23,482.70,122.67,150.00,177.00,85.93,30.27,51.49
2026-04-19 22:27:00,2026-04-19 22:27:59,Q08,483.10,139.30,60.30,67.10,90.80,27.40,15.89,482.30,140.90,57.60,67.50,86.20,29.40,19.34,482.60,128.30,52.50,61.70,86.90,30.50,17.00,482.67,136.17,170.40,196.30,87.97,29.10,52.23
2026-04-19 22:28:00,2026-04-19 22:28:59,Q08,483.90,134.50,57.60,64.70,90.60,28.10,16.00,482.80,139.30,56.80,67.00,86.20,30.30,19.34,481.70,125.90,51.60,60.10,86.90,30.70,17.03,482.80,133.23,166.00,191.80,87.90,29.70,52.37
2026-04-19 22:29:00,2026-04-19 22:29:59,Q08,483.50,133.80,57.00,64.20,89.00,27.90,16.69,483.20,130.30,52.70,62.80,85.00,30.10,18.77,482.20,124.20,51.30,59.80,87.20,30.80,16.29,482.97,129.43,161.00,186.80,87.07,29.60,51.74
2026-04-19 22:30:00,2026-04-19 22:30:59,Q08,484.30,131.10,55.40,63.40,88.10,29.50,16.97,482.60,128.70,51.80,61.70,85.80,31.60,18.26,481.00,124.10,50.70,59.60,86.20,31.50,17.17,482.63,127.97,157.90,184.70,86.70,30.87,52.40
2026-04-19 22:31:00,2026-04-19 22:31:59,Q08,482.90,125.80,52.80,60.20,88.40,27.20,16.03,483.40,125.50,50.40,60.40,84.10,28.40,18.49,482.00,116.50,46.80,55.90,85.20,30.40,16.43,482.77,122.60,150.00,176.50,85.90,28.67,50.94
2026-04-19 22:32:00,2026-04-19 22:32:59,Q08,483.10,149.60,63.90,72.00,90.60,27.20,17.37,482.00,147.90,60.90,70.90,87.50,29.30,19.57,483.00,139.10,59.00,67.10,88.90,30.00,17.34,482.70,145.53,183.80,210.00,89.00,28.83,54.29
2026-04-19 22:33:00,2026-04-19 22:33:59,Q08,483.60,144.70,62.80,69.60,91.10,27.10,16.63,483.30,145.40,60.90,70.00,87.70,28.90,19.31,481.40,136.00,57.20,65.40,88.40,29.50,17.31,482.77,142.03,180.90,205.00,89.07,28.50,53.26
2026-04-19 22:34:00,2026-04-19 22:34:59,Q08,483.50,123.00,51.30,59.40,87.50,28.40,16.34,483.30,124.80,49.60,59.90,84.90,31.00,17.89,481.00,118.20,47.00,56.80,84.80,31.30,16.97,482.60,122.00,147.90,176.10,85.73,30.23,51.20
2026-04-19 22:35:00,2026-04-19 22:35:59,Q08,483.10,147.50,64.60,71.00,91.20,26.40,16.60,482.00,147.70,60.90,70.90,87.30,28.00,19.74,482.50,136.90,57.20,65.60,88.30,28.50,17.29,482.53,144.03,182.70,207.50,88.93,27.63,53.63
2026-04-19 22:36:00,2026-04-19 22:36:59,Q08,483.70,145.50,62.30,70.00,89.60,26.90,17.51,482.30,145.90,58.70,69.90,85.80,28.20,20.31,482.70,135.40,55.90,65.10,86.60,29.10,18.17,482.90,142.27,176.90,205.00,87.33,28.07,56.00
2026-04-19 22:37:00,2026-04-19 22:37:59,Q08,484.00,145.10,63.00,70.20,90.20,25.60,17.17,482.40,145.30,59.30,69.90,86.60,27.20,20.09,481.00,131.20,54.20,63.00,86.70,27.70,18.37,482.47,140.53,176.50,203.10,87.83,26.83,55.63
2026-04-19 22:38:00,2026-04-19 22:38:59,Q08,484.30,127.20,52.50,61.50,86.10,28.70,17.80,481.70,124.90,49.00,59.60,83.00,31.00,19.11,482.20,119.00,47.90,57.40,84.30,30.80,17.51,482.73,123.70,149.40,178.50,84.47,30.17,54.43
2026-04-19 22:39:00,2026-04-19 22:39:59,Q08,484.50,135.80,57.80,65.30,89.00,25.00,16.83,481.70,135.60,53.10,64.90,83.90,26.50,20.23,482.20,123.70,49.60,59.30,84.90,28.30,17.69,482.80,131.70,160.50,189.50,85.93,26.60,54.74
2026-04-19 22:40:00,2026-04-19 22:40:59,Q08,482.90,149.30,63.90,71.80,90.50,26.90,17.46,483.40,151.80,61.90,72.90,86.90,28.10,20.57,481.20,139.40,57.40,66.90,87.20,28.50,18.66,482.50,146.83,183.20,211.60,88.20,27.83,56.69
2026-04-19 22:41:00,2026-04-19 22:41:59,Q08,483.00,120.20,49.60,58.00,87.20,27.50,16.23,482.60,125.50,48.60,60.20,81.10,27.30,19.94,483.00,112.30,43.70,54.10,81.30,29.20,17.49,482.87,119.33,141.90,172.30,83.20,28.00,53.66
2026-04-19 22:42:00,2026-04-19 22:42:59,Q08,483.00,131.60,54.80,63.30,87.30,28.10,17.80,481.80,131.90,52.90,63.00,84.60,30.00,19.29,483.00,125.30,51.00,60.40,85.20,29.50,17.97,482.60,129.60,158.70,186.70,85.70,29.20,55.06
2026-04-19 22:43:00,2026-04-19 22:43:59,Q08,484.60,141.40,60.50,68.20,89.70,26.00,16.97,481.90,141.40,57.00,67.80,85.80,26.90,20.06,481.80,131.90,53.50,63.00,85.90,28.20,18.14,482.77,138.23,171.00,199.00,87.13,27.03,55.17
2026-04-19 22:44:00,2026-04-19 22:44:59,Q08,483.00,124.70,51.30,59.90,87.30,28.30,16.57,483.00,126.10,49.20,60.90,82.30,29.30,19.51,482.20,114.90,44.30,54.90,82.80,30.60,17.40,482.73,121.90,144.80,175.70,84.13,29.40,53.49
2026-04-19 22:45:00,2026-04-19 22:45:59,Q08,484.00,131.50,55.40,63.40,88.70,26.50,16.71,482.70,133.30,53.80,64.10,84.40,27.50,19.66,481.50,123.00,49.60,59.20,84.70,28.50,17.74,482.73,129.27,158.80,186.70,85.93,27.50,54.11
2026-04-19 22:46:00,2026-04-19 22:46:59,Q08,483.00,155.20,66.60,74.90,90.00,25.30,18.57,483.20,153.20,63.50,73.90,87.90,28.00,20.14,481.90,147.30,61.60,70.70,88.40,27.30,18.80,482.70,151.90,191.70,219.50,88.77,26.87,57.51
2026-04-19 22:47:00,2026-04-19 22:47:59,Q08,484.50,142.80,60.50,68.70,89.50,24.70,17.43,482.20,142.70,57.80,68.40,85.30,27.50,20.37,481.80,131.60,54.20,63.00,86.60,26.80,17.74,482.83,139.03,172.50,200.10,87.13,26.33,55.54
2026-04-19 22:48:00,2026-04-19 22:48:59,Q08,482.80,142.80,61.20,68.40,90.70,26.80,16.63,483.20,140.10,57.60,67.60,86.60,29.50,19.57,482.10,130.80,54.60,62.70,88.20,30.30,16.83,482.70,137.90,173.40,198.70,88.50,28.87,53.03
2026-04-19 22:49:00,2026-04-19 22:49:59,Q08,482.80,132.20,56.10,63.60,89.10,27.40,16.51,483.40,130.90,52.10,62.80,84.80,29.30,18.89,482.60,121.30,49.90,58.30,86.80,29.40,16.37,482.93,128.13,158.10,184.70,86.90,28.70,51.77
2026-04-19 22:50:00,2026-04-19 22:50:59,Q08,483.60,127.90,52.50,61.30,86.90,27.80,17.40,483.70,123.10,49.60,59.40,84.60,30.90,17.91,481.80,120.30,49.00,57.70,86.50,30.00,16.43,483.03,123.77,151.10,178.40,86.00,29.57,51.74
2026-04-19 22:51:00,2026-04-19 22:51:59,Q08,482.80,149.60,63.90,71.80,90.30,27.00,17.51,482.60,143.50,58.50,68.90,86.70,29.20,19.49,483.10,135.50,57.80,65.20,89.30,29.10,16.57,482.83,142.87,180.20,205.90,88.77,28.43,53.57
2026-04-19 22:52:00,2026-04-19 22:52:59,Q08,482.80,135.20,57.80,65.10,89.30,27.30,16.60,482.70,133.10,54.40,64.10,85.20,28.10,18.97,483.10,123.10,50.70,59.40,86.90,28.60,16.54,482.87,130.47,162.90,188.60,87.13,28.00,52.11
2026-04-19 22:53:00,2026-04-19 22:53:59,Q08,482.80,155.60,67.30,74.70,91.60,25.10,17.17,482.80,154.20,64.40,74.20,87.90,28.00,20.00,482.50,141.50,59.60,68.00,89.60,28.40,17.20,482.70,150.43,191.30,216.90,89.70,27.17,54.37
2026-04-19 22:54:00,2026-04-19 22:54:59,Q08,483.10,140.90,59.60,67.60,89.10,25.80,17.71,482.80,135.30,55.90,65.10,86.40,30.00,18.83,482.40,130.80,54.60,62.70,88.50,29.40,16.69,482.77,135.67,170.10,195.40,88.00,28.40,53.23
