Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-19 22:55:00,2026-04-19 22:55:59,Q08,483.00,122.60,51.60,58.90,89.10,27.50,15.37,482.60,124.90,49.00,59.80,83.30,28.80,18.94,482.70,112.10,44.50,54.00,84.30,30.20,16.29,482.77,119.87,145.10,172.70,85.57,28.83,50.60
2026-04-19 22:56:00,2026-04-19 22:56:59,Q08,484.10,128.30,54.30,62.00,89.20,28.60,16.09,481.40,128.60,51.20,61.60,84.00,30.50,19.11,482.50,116.90,46.80,55.90,85.90,31.60,16.29,482.67,124.60,152.30,179.50,86.37,30.23,51.49
2026-04-19 22:57:00,2026-04-19 22:57:59,Q08,484.10,138.80,58.70,66.80,89.80,27.50,16.89,481.60,136.90,55.20,65.40,85.60,30.00,19.20,482.60,127.40,53.70,61.20,88.00,30.50,16.34,482.77,134.37,167.60,193.40,87.80,29.33,52.43
2026-04-19 22:58:00,2026-04-19 22:58:59,Q08,484.40,138.00,58.10,66.80,88.90,28.60,17.09,481.60,135.60,55.00,64.90,86.30,31.60,18.31,482.00,130.00,53.90,62.70,87.70,31.00,16.69,482.67,134.53,167.00,194.40,87.63,30.40,52.09
2026-04-19 22:59:00,2026-04-19 22:59:59,Q08,484.30,145.10,63.70,70.20,91.00,26.70,16.57,481.40,143.60,58.50,68.80,86.50,28.50,19.86,482.70,132.20,55.40,63.60,88.10,29.20,16.97,482.80,140.30,177.60,202.60,88.53,28.13,53.40
2026-04-19 23:00:00,2026-04-19 23:00:59,Q08,484.40,125.70,52.80,60.50,88.60,28.20,16.09,481.30,123.20,49.00,59.20,83.10,30.40,19.03,481.70,111.50,45.00,53.40,85.40,31.60,16.03,482.47,120.13,146.80,173.10,85.70,30.07,51.14
2026-04-19 23:01:00,2026-04-19 23:01:59,Q08,482.50,129.40,55.20,62.20,89.60,27.50,15.89,483.00,130.00,52.10,62.80,84.50,28.60,19.17,482.10,118.60,47.60,56.90,85.80,30.70,16.51,482.53,126.00,154.90,181.90,86.63,28.93,51.57
2026-04-19 23:02:00,2026-04-19 23:02:59,Q08,484.20,128.80,53.10,62.00,87.40,29.10,17.06,482.00,129.60,53.30,62.20,86.10,31.20,17.69,481.90,124.40,50.20,59.60,85.90,30.20,17.31,482.70,127.60,156.60,183.80,86.47,30.17,52.06
2026-04-19 23:03:00,2026-04-19 23:03:59,Q08,484.50,136.60,57.80,65.80,89.60,28.90,16.60,482.00,134.80,55.00,64.60,86.60,30.50,18.60,482.30,129.20,53.90,62.20,87.10,30.90,17.14,482.93,133.53,166.70,192.60,87.77,30.10,52.34
2026-04-19 23:04:00,2026-04-19 23:04:59,Q08,484.30,123.60,51.90,59.50,88.10,30.20,15.89,483.20,126.40,51.00,60.90,85.00,31.20,18.03,481.60,118.20,47.00,56.80,84.30,31.40,17.06,483.03,122.73,149.90,177.20,85.80,30.93,50.97
2026-04-19 23:05:00,2026-04-19 23:05:59,Q08,484.30,134.90,57.00,64.90,89.70,27.00,16.34,481.60,136.30,55.90,65.40,86.70,27.90,18.54,482.60,128.90,52.50,61.70,86.60,28.80,17.37,482.83,133.37,165.40,192.00,87.67,27.90,52.26
2026-04-19 23:06:00,2026-04-19 23:06:59,Q08,484.80,120.10,49.30,58.10,85.70,31.40,17.03,483.10,118.70,47.00,57.00,84.30,33.90,17.37,481.40,117.10,47.00,56.30,84.70,32.60,16.83,483.10,118.63,143.30,171.40,84.90,32.63,51.23
2026-04-19 23:07:00,2026-04-19 23:07:59,Q08,485.10,120.80,51.00,58.20,88.20,27.80,15.43,482.00,124.80,49.00,59.80,83.40,28.50,18.57,482.30,113.40,44.30,54.50,82.90,30.10,16.97,483.13,119.67,144.30,172.50,84.83,28.80,50.97
2026-04-19 23:08:00,2026-04-19 23:08:59,Q08,484.90,149.20,64.80,72.10,90.40,26.00,17.54,482.10,153.30,63.50,73.70,87.40,26.70,20.40,481.70,142.10,58.50,68.30,86.90,28.70,19.09,482.90,148.20,186.80,214.10,88.23,27.13,57.03
2026-04-19 23:09:00,2026-04-19 23:09:59,Q08,485.10,122.50,50.70,59.20,86.20,28.60,16.83,482.20,120.80,46.20,57.80,81.90,29.90,19.14,482.20,113.60,44.30,54.50,82.50,31.40,17.40,483.17,118.97,141.20,171.50,83.53,29.97,53.37
2026-04-19 23:10:00,2026-04-19 23:10:59,Q08,484.10,145.90,61.60,70.20,88.80,26.10,18.17,483.20,146.00,60.90,70.50,87.40,28.30,19.31,481.70,139.90,56.80,66.90,86.80,28.10,18.97,483.00,143.93,179.30,207.60,87.67,27.50,56.46
2026-04-19 23:11:00,2026-04-19 23:11:59,Q08,483.60,136.20,57.80,65.70,89.10,26.40,17.46,483.00,138.30,56.10,66.70,85.90,26.80,19.91,483.20,132.60,53.50,63.80,85.70,28.50,18.57,483.27,135.70,167.40,196.20,86.90,27.23,55.94
2026-04-19 23:12:00,2026-04-19 23:12:59,Q08,484.00,140.60,60.30,67.80,90.00,27.10,16.83,483.80,145.30,59.50,70.00,85.50,27.60,20.57,481.90,129.90,52.70,62.00,85.30,29.30,18.60,483.23,138.60,172.50,199.80,86.93,28.00,56.00
2026-04-19 23:13:00,2026-04-19 23:13:59,Q08,483.80,121.50,50.50,58.40,87.90,27.00,16.03,483.70,124.90,47.80,59.90,81.90,28.10,19.91,482.90,112.90,42.90,54.00,81.70,30.40,17.60,483.47,119.77,141.20,172.30,83.83,28.50,53.54
2026-04-19 23:14:00,2026-04-19 23:14:59,Q08,483.80,137.80,58.70,66.20,89.30,27.90,17.31,483.40,140.60,57.00,67.60,85.90,29.60,20.20,483.40,131.80,53.50,63.30,85.30,30.10,18.89,483.53,136.73,169.20,197.10,86.83,29.20,56.40
2026-04-19 23:15:00,2026-04-19 23:15:59,Q08,485.10,116.20,48.20,56.30,86.90,26.90,15.83,482.10,120.30,46.20,57.80,81.10,28.10,19.40,482.70,108.30,41.60,52.10,80.50,30.00,17.40,483.30,114.93,136.00,166.20,82.83,28.33,52.63
2026-04-19 23:16:00,2026-04-19 23:16:59,Q08,483.60,155.90,67.30,74.90,91.00,25.20,17.86,483.40,156.70,65.20,75.30,87.70,26.90,20.89,483.20,146.00,61.60,70.50,88.10,27.40,18.91,483.40,152.87,194.10,220.70,88.93,26.50,57.66
2026-04-19 23:17:00,2026-04-19 23:17:59,Q08,485.50,135.80,57.80,65.50,89.50,25.60,17.00,482.60,142.40,57.80,68.40,85.20,26.60,20.34,482.60,128.40,51.80,61.70,85.20,28.50,18.40,483.57,135.53,167.40,195.60,86.63,26.90,55.74
2026-04-19 23:18:00,2026-04-19 23:18:59,Q08,484.30,128.80,52.50,62.00,86.50,27.80,17.86,482.60,128.10,50.60,61.70,83.40,30.70,19.26,483.80,120.60,47.90,58.00,84.60,30.50,17.66,483.57,125.83,151.00,181.70,84.83,29.67,54.77
2026-04-19 23:19:00,2026-04-19 23:19:59,Q08,484.00,119.10,49.00,57.60,86.20,28.30,16.66,484.20,120.70,46.40,58.10,80.80,29.90,19.37,482.60,110.00,43.50,53.00,82.00,31.10,17.06,483.60,116.60,138.90,168.70,83.00,29.77,53.09
2026-04-19 23:20:00,2026-04-19 23:20:59,Q08,484.20,138.00,59.40,66.80,90.90,27.30,15.86,483.50,142.50,58.50,68.60,86.50,28.40,19.57,481.70,130.50,53.30,62.50,86.40,30.50,17.57,483.13,137.00,171.20,197.90,87.93,28.73,53.00
2026-04-19 23:21:00,2026-04-19 23:21:59,Q08,484.10,128.10,54.30,62.00,89.90,27.80,15.46,482.60,132.10,52.90,63.60,84.80,28.10,19.11,483.00,118.30,47.60,57.00,85.10,30.40,16.83,483.23,126.17,154.80,182.60,86.60,28.77,51.40
2026-04-19 23:22:00,2026-04-19 23:22:59,Q08,484.20,142.80,60.50,68.70,89.20,26.50,17.54,483.40,139.40,58.30,67.10,87.40,28.30,18.60,481.40,136.30,56.50,65.40,87.90,28.70,17.49,483.00,139.50,175.30,201.20,88.17,27.83,53.63
2026-04-19 23:23:00,2026-04-19 23:23:59,Q08,483.30,123.20,52.50,59.40,89.40,27.00,15.31,482.20,126.50,50.40,60.70,84.40,28.60,18.80,483.10,114.70,46.20,55.10,84.40,29.80,16.77,482.87,121.47,149.10,175.20,86.07,28.47,50.89
2026-04-19 23:24:00,2026-04-19 23:24:59,Q08,483.30,133.80,57.60,64.20,90.40,26.60,15.83,482.00,137.00,56.10,66.00,85.90,27.50,19.14,483.10,122.70,49.90,58.90,86.40,29.40,17.00,482.80,131.17,163.60,189.10,87.57,27.83,51.97
2026-04-19 23:25:00,2026-04-19 23:25:59,Q08,484.40,118.10,49.60,57.10,87.50,27.90,15.63,481.80,117.20,45.90,56.30,82.00,30.20,18.31,482.10,107.50,42.30,51.60,83.80,30.90,15.80,482.77,114.27,137.80,165.00,84.43,29.67,49.74
2026-04-19 23:26:00,2026-04-19 23:26:59,Q08,483.60,128.70,53.70,61.80,88.90,26.90,16.06,482.60,129.70,52.70,62.20,85.60,28.20,18.31,483.00,120.30,48.50,58.00,85.60,29.10,17.03,483.07,126.23,154.90,182.00,86.70,28.07,51.40
2026-04-19 23:27:00,2026-04-19 23:27:59,Q08,483.50,130.80,55.80,62.80,90.50,26.20,15.54,483.70,136.70,55.90,65.70,86.00,27.80,19.03,481.90,122.40,49.90,58.70,86.10,29.30,17.00,483.03,129.97,161.60,187.20,87.53,27.77,51.57
2026-04-19 23:28:00,2026-04-19 23:28:59,Q08,483.20,134.40,57.60,64.70,90.50,26.80,15.97,483.70,137.40,56.80,66.20,86.20,27.70,19.26,482.10,125.00,51.60,60.20,86.70,29.20,17.06,483.00,132.27,166.00,191.10,87.80,27.90,52.29
2026-04-19 23:29:00,2026-04-19 23:29:59,Q08,484.30,128.00,54.30,62.00,89.30,27.10,15.83,483.50,130.00,52.70,62.80,85.10,28.20,18.66,481.20,119.70,48.50,57.20,85.40,28.50,16.80,483.00,125.90,155.50,182.00,86.60,27.93,51.29
2026-04-19 23:30:00,2026-04-19 23:30:59,Q08,482.80,117.30,48.70,56.40,87.10,28.40,15.89,482.90,118.00,46.50,56.90,83.90,29.90,17.74,482.70,112.00,44.00,54.00,83.70,30.40,16.69,482.80,115.77,139.20,167.30,84.90,29.57,50.31
2026-04-19 23:31:00,2026-04-19 23:31:59,Q08,483.80,129.00,55.20,62.30,89.60,27.70,15.83,483.90,132.80,53.50,63.80,85.40,28.90,18.60,482.30,119.60,49.00,57.40,86.00,29.50,16.66,483.33,127.13,157.70,183.50,87.00,28.70,51.09
2026-04-19 23:32:00,2026-04-19 23:32:59,Q08,484.60,122.60,51.90,59.00,88.40,26.80,15.66,482.40,122.10,48.10,58.80,83.90,29.00,18.31,482.00,112.80,44.50,54.00,84.60,29.80,16.34,483.00,119.17,144.50,171.80,85.63,28.53,50.31
2026-04-19 23:33:00,2026-04-19 23:33:59,Q08,484.40,126.30,52.80,61.00,88.20,26.40,16.17,483.30,126.70,51.00,60.90,85.80,28.20,17.71,481.60,121.30,49.30,58.20,85.40,28.00,17.00,483.10,124.77,153.10,180.10,86.47,27.53,50.89
2026-04-19 23:34:00,2026-04-19 23:34:59,Q08,483.20,125.30,52.20,60.40,87.80,28.30,16.57,483.50,122.80,48.70,58.90,84.90,30.40,17.94,482.80,119.00,49.00,57.40,86.00,29.80,16.49,483.17,122.37,149.90,176.70,86.23,29.50,51.00
2026-04-19 23:35:00,2026-04-19 23:35:59,Q08,483.30,117.50,49.30,56.50,88.00,26.80,15.46,483.50,118.80,45.90,57.00,82.60,28.50,18.40,482.80,107.90,42.30,51.60,83.80,30.70,16.00,483.20,114.73,137.50,165.10,84.80,28.67,49.86
2026-04-19 23:36:00,2026-04-19 23:36:59,Q08,485.00,145.20,63.70,70.30,91.40,25.50,16.34,483.10,147.50,62.50,71.00,88.20,26.90,19.37,481.60,137.00,56.50,65.90,87.80,27.20,18.03,483.23,143.23,182.70,207.20,89.13,26.53,53.74
2026-04-19 23:37:00,2026-04-19 23:37:59,Q08,485.10,112.50,45.90,54.30,85.80,27.50,15.86,482.20,113.10,44.30,54.50,82.50,30.70,17.46,481.90,106.30,41.00,51.00,82.60,31.10,16.37,483.07,110.63,131.20,159.80,83.63,29.77,49.69
2026-04-19 23:38:00,2026-04-19 23:38:59,Q08,484.90,133.20,56.30,64.40,88.90,27.30,16.94,482.00,130.90,53.30,62.70,86.60,29.50,18.26,482.50,127.10,53.10,61.20,87.30,28.10,17.00,483.13,130.40,162.70,188.30,87.60,28.30,52.20
2026-04-19 23:39:00,2026-04-19 23:39:59,Q08,483.90,135.10,58.50,65.20,90.20,25.90,15.77,483.90,138.60,56.80,66.70,86.70,26.50,18.69,481.70,126.30,51.60,60.60,86.10,28.00,17.40,483.17,133.33,166.90,192.50,87.67,26.80,51.86
2026-04-19 23:40:00,2026-04-19 23:40:59,Q08,484.60,146.60,63.00,70.70,90.70,24.80,16.86,482.70,150.20,62.60,72.30,87.30,24.70,20.11,481.70,137.40,55.90,65.90,86.70,26.80,18.71,483.00,144.73,181.50,208.90,88.23,25.43,55.69
2026-04-19 23:41:00,2026-04-19 23:41:59,Q08,484.20,124.80,52.80,60.00,88.80,23.50,15.86,483.30,127.40,50.00,61.30,82.30,25.20,20.06,482.30,113.80,44.30,54.50,82.90,27.50,17.17,483.27,122.00,147.10,175.80,84.67,25.40,53.09
2026-04-19 23:42:00,2026-04-19 23:42:59,Q08,483.60,136.10,57.80,65.70,89.00,24.40,17.23,483.10,135.90,54.60,65.20,84.80,26.50,19.89,483.40,125.30,51.60,60.40,86.20,27.70,17.43,483.37,132.43,164.00,191.30,86.67,26.20,54.54
2026-04-19 23:43:00,2026-04-19 23:43:59,Q08,483.60,130.00,55.20,62.80,89.30,24.50,16.43,483.40,134.10,53.10,64.70,83.30,26.10,20.43,483.60,118.60,47.00,57.00,84.50,28.00,17.37,483.53,127.57,155.30,184.50,85.70,26.20,54.23
2026-04-19 23:44:00,2026-04-19 23:44:59,Q08,484.20,147.50,63.90,71.10,90.80,24.80,17.20,482.60,149.00,61.10,71.80,86.20,26.30,20.83,483.70,136.00,56.50,65.70,87.40,26.80,18.03,483.50,144.17,181.50,208.60,88.13,25.97,56.06
2026-04-19 23:45:00,2026-04-19 23:45:59,Q08,483.80,155.30,67.30,74.90,91.00,23.70,17.74,483.60,157.50,65.20,75.80,87.20,25.00,20.91,483.70,144.00,60.70,69.60,88.30,25.50,18.37,483.70,152.27,193.20,220.30,88.83,24.73,57.03
2026-04-19 23:46:00,2026-04-19 23:46:59,Q08,483.80,127.00,53.10,61.30,87.80,26.70,16.94,484.50,126.70,49.80,61.00,83.40,28.20,19.60,482.40,118.70,47.00,56.90,84.10,28.90,17.60,483.57,124.13,149.90,179.20,85.10,27.93,54.14
2026-04-19 23:47:00,2026-04-19 23:47:59,Q08,484.30,131.80,55.40,63.40,88.10,26.10,17.51,484.80,130.30,51.50,62.90,83.20,28.10,20.06,482.70,121.30,49.30,58.30,85.70,28.60,17.09,483.93,127.80,156.20,184.60,85.67,27.60,54.66
2026-04-19 23:48:00,2026-04-19 23:48:59,Q08,485.70,133.90,57.00,64.50,89.30,25.20,16.94,483.30,134.80,54.40,64.70,85.10,25.60,20.00,483.20,126.40,51.00,60.90,85.50,27.70,18.03,484.07,131.70,162.40,190.10,86.63,26.17,54.97
2026-04-19 23:49:00,2026-04-19 23:49:59,Q08,485.00,130.90,54.80,63.00,87.90,26.40,17.14,484.70,132.30,52.30,63.90,83.90,27.60,19.60,482.70,121.50,48.70,58.30,84.60,27.80,17.77,484.13,128.23,155.80,185.20,85.47,27.27,54.51
2026-04-19 23:50:00,2026-04-19 23:50:59,Q08,485.80,132.60,57.00,64.00,89.50,24.60,16.63,482.80,131.10,51.70,63.10,82.40,26.30,20.83,483.10,116.00,47.60,56.00,85.40,28.10,16.69,483.90,126.57,156.30,183.10,85.77,26.33,54.14
2026-04-19 23:51:00,2026-04-19 23:51:59,Q08,486.20,148.10,64.60,71.90,91.20,24.30,16.69,483.50,147.80,60.30,71.00,85.70,26.00,21.26,483.00,132.20,54.20,63.80,86.90,27.10,17.94,484.23,142.70,179.10,206.70,87.93,25.80,55.89
2026-04-19 23:52:00,2026-04-19 23:52:59,Q08,486.00,115.50,48.40,55.90,88.50,28.60,15.37,484.60,118.00,46.70,57.10,82.30,30.40,19.00,482.50,106.80,42.30,51.10,83.40,32.00,16.26,484.37,113.43,137.40,164.10,84.73,30.33,50.63
2026-04-19 23:53:00,2026-04-19 23:53:59,Q08,486.00,128.60,54.60,62.20,88.70,27.30,16.29,483.20,129.30,52.10,62.30,84.60,29.10,18.80,484.10,119.00,48.50,57.60,85.40,29.10,16.83,484.43,125.63,155.20,182.10,86.23,28.50,51.91
2026-04-19 23:54:00,2026-04-19 23:54:59,Q08,484.40,141.90,60.50,68.20,89.90,26.40,17.43,485.00,138.90,57.40,66.90,87.00,28.30,19.14,483.20,133.20,56.30,64.20,88.50,28.60,17.06,484.20,138.00,174.20,199.30,88.47,27.77,53.63
2026-04-19 23:55:00,2026-04-19 23:55:59,Q08,485.60,133.00,57.00,64.50,89.70,25.90,16.20,483.00,131.20,52.90,63.30,84.10,28.00,19.51,484.10,120.60,49.90,58.10,86.40,29.60,16.26,484.23,128.27,159.80,185.90,86.73,27.83,51.97
2026-04-19 23:56:00,2026-04-19 23:56:59,Q08,484.40,152.60,67.20,73.60,92.20,24.80,16.43,483.60,154.40,64.40,74.40,87.70,26.70,20.49,484.30,137.80,58.10,66.30,88.80,27.20,17.51,484.10,148.27,189.70,214.30,89.57,26.23,54.43
2026-04-19 23:57:00,2026-04-19 23:57:59,Q08,486.20,125.90,52.80,60.80,88.00,26.30,16.51,484.50,125.30,49.80,60.50,83.70,29.70,18.69,483.00,116.20,47.60,56.00,85.40,30.10,16.43,484.57,122.47,150.20,177.30,85.70,28.70,51.63
2026-04-19 23:58:00,2026-04-19 23:58:59,Q08,484.90,139.60,60.30,67.30,90.40,25.70,16.34,485.20,140.20,57.60,67.90,86.10,27.20,19.37,483.30,127.70,53.10,61.30,87.40,28.40,16.89,484.47,135.83,171.00,196.50,87.97,27.10,52.60
2026-04-19 23:59:00,2026-04-19 23:59:59,Q08,484.90,126.90,53.40,61.00,89.60,26.90,15.60,485.00,129.20,52.10,62.60,84.30,27.80,19.23,483.10,118.10,47.00,57.00,84.80,30.80,16.83,484.33,124.73,152.50,180.60,86.23,28.50,51.66
2026-04-20 00:00:00,2026-04-20 00:00:59,Q08,484.10,144.10,62.10,69.70,90.60,25.10,16.91,484.60,142.50,58.50,68.70,86.20,27.30,19.69,483.10,131.10,55.40,63.30,88.50,27.60,16.57,483.93,139.23,176.00,201.70,88.43,26.67,53.17
2026-04-20 00:01:00,2026-04-20 00:01:59,Q08,485.80,142.90,60.50,68.90,89.80,26.60,16.97,484.90,140.10,57.60,67.80,86.60,29.20,19.06,482.60,131.20,54.80,63.10,87.60,29.40,17.23,484.43,138.07,172.90,199.80,88.00,28.40,53.26
2026-04-20 00:02:00,2026-04-20 00:02:59,Q08,485.70,129.60,55.80,62.60,90.30,26.20,15.37,483.70,129.60,51.50,62.30,83.40,27.90,19.80,484.80,115.40,46.80,55.70,85.50,29.40,16.06,484.73,124.87,154.10,180.60,86.40,27.83,51.23
2026-04-20 00:03:00,2026-04-20 00:03:59,Q08,485.50,152.00,66.40,73.70,91.60,24.10,16.86,485.40,149.30,61.90,72.30,86.50,26.80,20.77,483.00,134.70,56.30,64.70,88.90,27.90,16.97,484.63,145.33,184.60,210.70,89.00,26.27,54.60
2026-04-20 00:04:00,2026-04-20 00:04:59,Q08,486.00,126.90,54.30,61.20,89.90,25.70,15.40,483.60,127.00,50.00,61.30,82.30,27.70,19.94,484.90,111.70,45.00,53.70,85.10,30.30,15.80,484.83,121.87,149.30,176.20,85.77,27.90,51.14
2026-04-20 00:05:00,2026-04-20 00:05:59,Q08,485.90,137.00,58.70,66.40,89.70,28.00,16.66,485.50,136.80,55.20,66.00,85.60,29.50,19.26,483.60,125.10,51.60,60.40,86.90,30.50,16.97,485.00,132.97,165.50,192.80,87.40,29.33,52.89
2026-04-20 00:06:00,2026-04-20 00:06:59,Q08,486.30,139.30,60.30,67.60,90.20,25.60,16.49,484.20,135.00,54.60,65.30,84.30,28.70,20.00,484.80,122.00,51.30,59.00,87.60,30.00,16.00,485.10,132.10,166.20,191.90,87.37,28.10,52.49
2026-04-20 00:07:00,2026-04-20 00:07:59,Q08,485.30,122.10,52.50,59.20,89.20,26.90,15.29,485.60,124.90,49.20,60.10,82.10,28.60,19.80,484.40,108.30,43.20,52.30,83.10,31.40,16.54,485.10,118.43,144.90,171.60,84.80,28.97,51.63
2026-04-20 00:08:00,2026-04-20 00:08:59,Q08,486.20,127.90,54.30,61.70,89.90,26.20,15.51,484.10,126.30,49.20,61.00,82.90,28.10,19.91,485.10,110.30,45.00,53.30,85.00,29.50,16.17,485.13,121.50,148.50,176.00,85.93,27.93,51.60
2026-04-20 00:09:00,2026-04-20 00:09:59,Q08,487.10,142.20,62.10,69.20,90.40,25.10,16.89,485.00,142.70,58.50,68.90,86.60,27.90,19.57,483.60,130.90,53.90,62.80,87.90,28.10,17.14,485.23,138.60,174.50,200.90,88.30,27.03,53.60
2026-04-20 00:10:00,2026-04-20 00:10:59,Q08,486.70,145.00,64.40,70.50,92.20,24.30,15.74,483.90,147.10,61.10,71.00,86.40,27.10,20.66,484.50,129.80,54.60,62.40,88.10,29.00,16.94,485.03,140.63,180.10,203.90,88.90,26.80,53.34
2026-04-20 00:11:00,2026-04-20 00:11:59,Q08,485.90,140.80,60.30,67.90,90.90,25.90,16.20,485.60,140.50,57.00,67.90,85.00,27.00,20.26,483.40,124.70,51.30,59.90,87.40,29.10,16.54,484.97,135.33,168.60,195.70,87.77,27.33,53.00
2026-04-20 00:12:00,2026-04-20 00:12:59,Q08,485.20,154.40,68.10,74.70,92.00,24.30,16.66,484.60,151.20,63.50,73.10,87.10,26.00,20.69,485.10,137.70,58.70,66.40,89.10,27.30,17.06,484.97,147.77,190.30,214.20,89.40,25.87,54.40
2026-04-20 00:13:00,2026-04-20 00:13:59,Q08,485.60,132.10,56.30,64.00,88.60,24.70,17.14,484.20,134.40,53.10,64.90,83.60,26.70,20.40,485.20,122.10,49.60,59.20,84.90,27.30,17.71,485.00,129.53,159.00,188.10,85.70,26.23,55.26
2026-04-20 00:14:00,2026-04-20 00:14:59,Q08,486.20,151.10,65.70,73.40,90.50,23.20,17.63,484.80,146.10,59.50,70.70,85.40,25.70,21.29,483.40,134.50,55.70,64.70,87.70,27.10,17.60,484.80,143.90,180.90,208.80,87.87,25.33,56.51
2026-04-20 00:15:00,2026-04-20 00:15:59,Q08,486.40,148.60,63.90,71.90,90.80,23.80,17.17,484.60,150.00,61.20,72.60,85.50,25.10,21.37,483.20,133.20,55.70,64.20,87.10,27.20,17.97,484.73,143.93,180.80,208.70,87.80,25.37,56.51
2026-04-20 00:16:00,2026-04-20 00:16:59,Q08,485.80,141.40,61.20,68.40,90.70,23.70,16.57,485.40,145.50,58.80,70.30,84.90,25.00,21.09,483.80,128.60,52.50,61.80,86.20,26.60,17.71,485.00,138.50,172.50,200.50,87.27,25.10,55.37
2026-04-20 00:17:00,2026-04-20 00:17:59,Q08,486.70,150.90,64.80,72.90,90.10,24.50,17.86,485.00,148.50,61.10,71.80,86.10,26.40,20.86,483.40,136.00,56.50,65.70,87.40,27.20,18.23,485.03,145.13,182.40,210.40,87.87,26.03,56.94
2026-04-20 00:18:00,2026-04-20 00:18:59,Q08,485.30,143.00,61.40,69.40,89.90,24.10,17.31,486.00,141.10,57.10,68.50,84.20,25.80,21.09,483.90,127.40,52.50,61.30,86.70,26.20,17.34,485.07,137.17,171.00,199.20,86.93,25.37,55.74
2026-04-20 00:19:00,2026-04-20 00:19:59,Q08,485.50,134.30,57.00,65.00,89.60,25.30,16.63,484.30,136.20,54.00,65.80,83.00,27.40,21.06,485.30,119.70,47.90,57.70,84.80,29.30,17.37,485.03,130.07,158.90,188.50,85.80,27.33,55.06
2026-04-20 00:20:00,2026-04-20 00:20:59,Q08,486.80,129.30,55.20,62.70,89.30,25.10,16.29,484.50,132.50,51.70,63.90,82.90,27.10,20.51,483.50,115.80,46.20,55.50,84.20,29.30,17.29,484.93,125.87,153.10,182.10,85.47,27.17,54.09
2026-04-20 00:21:00,2026-04-20 00:21:59,Q08,485.20,143.30,60.70,69.40,88.90,25.30,18.00,484.40,138.80,56.10,66.80,85.00,27.70,20.06,485.30,129.60,53.90,62.60,87.30,27.90,17.40,484.97,137.23,170.70,198.80,87.07,26.97,55.46
2026-04-20 00:22:00,2026-04-20 00:22:59,Q08,485.30,147.40,63.90,71.30,90.50,24.60,17.43,485.90,146.20,59.50,70.80,85.60,26.60,20.91,484.40,133.00,55.70,64.40,87.60,27.70,17.66,485.20,142.20,179.10,206.50,87.90,26.30,56.00
2026-04-20 00:23:00,2026-04-20 00:23:59,Q08,487.00,137.10,58.70,66.70,89.90,24.50,16.57,484.40,139.20,55.60,67.30,83.50,26.00,21.14,484.30,122.50,50.20,59.00,85.00,28.10,17.63,485.23,132.93,164.50,193.00,86.13,26.20,55.34
2026-04-20 00:24:00,2026-04-20 00:24:59,Q08,486.10,130.60,56.10,63.20,89.20,23.70,16.43,484.30,130.30,50.80,62.90,82.00,25.70,20.77,485.40,114.50,46.20,55.30,84.60,27.60,16.83,485.27,125.13,153.10,181.40,85.27,25.67,54.03
2026-04-20 00:25:00,2026-04-20 00:25:59,Q08,485.40,150.60,64.80,72.80,90.90,24.20,17.14,485.00,147.90,61.80,71.30,87.70,25.50,19.43,484.90,139.20,59.60,67.30,89.10,26.90,17.14,485.10,145.90,186.20,211.40,89.23,25.53,53.71
2026-04-20 00:26:00,2026-04-20 00:26:59,Q08,486.60,127.10,54.90,61.70,90.00,25.20,15.43,484.30,129.10,52.10,62.40,84.30,27.40,19.23,484.10,115.00,46.80,55.70,85.50,28.80,16.37,485.00,123.73,153.80,179.80,86.60,27.13,51.03
2026-04-20 00:27:00,2026-04-20 00:27:59,Q08,486.60,142.60,62.10,69.00,90.60,25.30,16.43,485.10,142.00,57.80,68.90,85.90,27.50,19.74,483.50,129.40,53.90,62.30,87.50,28.60,16.86,485.07,138.00,173.80,200.20,88.00,27.13,53.03
2026-04-20 00:28:00,2026-04-20 00:28:59,Q08,485.50,125.20,53.40,60.60,89.20,25.40,15.86,484.50,125.90,49.80,60.50,83.10,28.10,19.29,485.50,113.10,45.90,54.80,85.60,28.80,15.94,485.17,121.40,149.10,175.90,85.97,27.43,51.09
2026-04-20 00:29:00,2026-04-20 00:29:59,Q08,486.20,147.80,63.90,71.40,90.90,25.50,16.97,484.10,146.60,60.90,70.70,87.80,26.60,19.37,484.80,137.00,58.10,66.30,88.60,27.90,17.49,485.03,143.80,182.90,208.40,89.10,26.67,53.83
2026-04-20 00:30:00,2026-04-20 00:30:59,Q08,486.50,125.70,53.40,60.80,89.70,25.20,15.20,484.30,125.60,49.80,60.50,83.40,27.20,19.17,483.70,112.60,45.40,54.10,84.70,29.00,16.17,484.83,121.30,148.60,175.40,85.93,27.13,50.54
2026-04-20 00:31:00,2026-04-20 00:31:59,Q08,485.70,144.40,62.80,69.80,91.00,23.70,16.63,484.10,141.50,58.50,68.20,86.10,26.20,20.03,485.50,129.70,54.60,62.60,88.50,27.10,16.49,485.10,138.53,175.90,200.60,88.53,25.67,53.14
2026-04-20 00:32:00,2026-04-20 00:32:59,Q08,485.00,137.10,60.10,66.40,91.30,25.10,15.49,483.20,139.40,57.00,67.10,85.80,26.60,19.74,484.00,123.70,51.30,59.50,87.00,28.00,16.60,484.07,133.40,168.40,193.00,88.03,26.57,51.83
2026-04-20 00:33:00,2026-04-20 00:33:59,Q08,485.30,144.90,62.10,69.80,90.30,24.60,17.06,483.40,141.10,59.20,68.10,87.10,27.60,19.09,483.40,132.70,55.40,63.80,88.60,28.00,16.83,484.03,139.57,176.70,201.70,88.67,26.73,52.97
2026-04-20 00:34:00,2026-04-20 00:34:59,Q08,485.20,118.60,49.60,57.20,87.90,26.00,15.63,484.40,116.90,45.40,56.10,81.20,28.60,18.69,482.50,104.00,42.00,50.10,84.40,30.20,15.29,484.03,113.17,137.00,163.40,84.50,28.27,49.60
2026-04-20 00:35:00,2026-04-20 00:35:59,Q08,484.70,145.80,63.70,70.20,91.60,24.40,16.29,484.30,146.70,60.90,70.70,87.40,25.10,19.83,482.10,133.30,56.30,64.10,88.40,27.50,17.20,483.70,141.93,180.90,205.00,89.13,25.67,53.31
2026-04-20 00:36:00,2026-04-20 00:36:59,Q08,483.70,122.10,51.60,58.90,89.80,25.20,14.94,484.00,126.10,49.80,61.00,83.20,26.40,19.09,483.60,110.50,44.50,53.10,84.40,28.30,16.06,483.77,119.57,145.90,173.00,85.80,26.63,50.09
2026-04-20 00:37:00,2026-04-20 00:37:59,Q08,485.50,153.00,67.30,74.20,91.30,24.30,17.26,483.20,150.10,63.40,72.40,88.50,27.20,19.34,482.40,142.10,60.50,68.40,89.60,26.90,17.31,483.70,148.40,191.20,215.00,89.80,26.13,53.91
2026-04-20 00:38:00,2026-04-20 00:38:59,Q08,483.70,150.80,66.20,72.40,92.40,23.50,16.00,484.50,152.30,63.50,73.60,87.90,26.40,20.00,483.20,136.40,57.80,65.70,89.20,27.30,16.94,483.80,146.50,187.50,211.70,89.83,25.73,52.94
2026-04-20 00:39:00,2026-04-20 00:39:59,Q08,485.10,123.50,52.50,59.70,89.80,24.40,15.11,484.80,126.90,49.80,61.00,83.40,26.80,19.23,482.60,110.40,44.50,53.00,84.70,28.60,16.14,484.17,120.27,146.80,173.70,85.97,26.60,50.49
2026-04-20 00:40:00,2026-04-20 00:40:59,Q08,484.50,148.40,64.60,71.60,91.50,23.90,16.57,484.90,147.40,61.80,71.10,87.10,25.40,19.91,482.90,133.60,57.00,64.10,89.10,25.80,16.74,484.10,143.13,183.40,206.80,89.23,25.03,53.23
2026-04-20 00:41:00,2026-04-20 00:41:59,Q08,485.90,125.90,53.40,60.60,89.10,25.50,15.80,483.10,127.00,51.20,61.30,84.70,27.00,18.57,483.60,116.50,47.60,56.00,85.50,28.40,16.51,484.20,123.13,152.20,177.90,86.43,26.97,50.89
2026-04-20 00:42:00,2026-04-20 00:42:59,Q08,484.70,123.00,52.50,59.50,89.60,25.80,15.26,484.30,126.40,49.80,61.00,83.20,26.80,19.26,483.90,113.70,45.40,54.60,84.80,28.90,16.09,484.30,121.03,147.70,175.10,85.87,27.17,50.60
2026-04-20 00:43:00,2026-04-20 00:43:59,Q08,485.70,142.30,61.90,68.90,91.20,24.40,16.23,483.30,141.20,57.80,68.10,85.80,26.80,20.00,484.10,127.00,53.70,61.50,88.30,28.30,16.34,484.37,136.83,173.40,198.50,88.43,26.50,52.57
2026-04-20 00:44:00,2026-04-20 00:44:59,Q08,486.00,140.50,61.90,68.00,91.20,23.90,15.97,483.10,140.90,57.00,67.60,85.90,26.60,19.91,483.90,125.40,52.20,60.40,87.50,27.90,16.66,484.33,135.60,171.10,196.00,88.20,26.13,52.54
2026-04-20 00:45:00,2026-04-20 00:45:59,Q08,484.70,133.40,56.30,64.40,88.10,24.60,17.31,483.40,130.80,52.10,62.80,84.10,26.00,19.60,484.60,122.30,50.20,59.00,85.40,27.30,17.46,484.23,128.83,158.60,186.20,85.87,25.97,54.37
2026-04-20 00:46:00,2026-04-20 00:46:59,Q08,486.10,129.90,55.20,62.70,89.60,23.70,16.06,483.30,134.00,53.80,64.70,84.00,25.90,20.20,483.20,119.40,47.90,57.50,84.20,26.70,17.66,484.20,127.77,156.90,184.90,85.93,25.43,53.91
2026-04-20 00:47:00,2026-04-20 00:47:59,Q08,486.10,153.40,67.30,74.40,91.00,24.10,17.63,483.50,153.20,62.80,73.90,86.80,25.40,21.09,483.40,140.10,58.30,67.60,87.90,26.30,18.34,484.33,148.90,188.40,215.90,88.57,25.27,57.06
2026-04-20 00:48:00,2026-04-20 00:48:59,Q08,484.50,141.80,61.20,68.20,90.60,21.90,16.89,482.20,142.40,58.50,68.40,86.40,23.60,20.09,482.80,130.70,53.90,62.70,87.40,23.00,17.60,483.17,138.30,173.60,199.30,88.13,22.83,54.57
2026-04-20 00:49:00,2026-04-20 00:49:59,Q08,484.20,131.60,55.40,63.40,88.50,21.80,16.94,483.80,129.90,52.70,62.30,85.50,23.60,18.86,481.70,122.60,49.30,58.70,85.70,23.30,17.60,483.23,128.03,157.40,184.40,86.57,22.90,53.40
2026-04-20 00:50:00,2026-04-20 00:50:59,Q08,482.90,123.70,51.30,59.30,87.80,22.10,16.49,483.70,124.20,48.40,59.90,82.80,23.70,19.17,481.90,112.40,44.50,53.90,84.50,23.40,16.63,482.83,120.10,144.20,173.10,85.03,23.07,52.29
2026-04-20 00:51:00,2026-04-20 00:51:59,Q08,484.20,156.80,68.20,75.50,91.70,20.50,17.40,482.40,157.10,65.20,75.70,87.90,21.40,20.83,482.90,143.00,59.80,68.90,88.90,22.80,18.20,483.17,152.30,193.20,220.10,89.50,21.57,56.43
2026-04-20 00:52:00,2026-04-20 00:52:59,Q08,484.50,138.00,59.40,66.80,90.80,20.20,16.26,482.00,141.00,57.00,68.00,85.40,22.10,20.54,482.80,124.50,50.70,59.80,86.20,23.60,17.63,483.10,134.50,167.10,194.60,87.47,21.97,54.43
2026-04-20 00:53:00,2026-04-20 00:53:59,Q08,483.30,126.60,52.20,60.90,87.80,22.60,17.14,483.90,123.00,49.60,59.40,84.10,26.40,18.83,481.90,116.80,47.30,55.80,86.00,26.00,16.74,483.03,122.13,149.10,176.10,85.97,25.00,52.71
2026-04-20 00:54:00,2026-04-20 00:54:59,Q08,483.50,150.20,64.80,72.40,90.80,20.80,17.51,484.00,149.20,62.60,72.10,87.10,22.70,20.34,481.50,138.10,58.10,66.40,88.30,22.60,17.91,483.00,145.83,185.50,210.90,88.73,22.03,55.77
2026-04-20 00:55:00,2026-04-20 00:55:59,Q08,483.60,130.10,55.20,62.80,89.80,22.50,16.06,482.00,133.30,53.80,64.10,84.40,24.00,19.94,483.10,119.50,47.90,57.50,84.90,24.30,17.40,482.90,127.63,156.90,184.40,86.37,23.60,53.40
2026-04-20 00:56:00,2026-04-20 00:56:59,Q08,483.90,131.60,56.10,63.30,89.70,20.30,15.94,483.90,133.40,53.80,64.20,84.80,22.00,19.60,481.60,120.80,47.90,57.70,84.90,22.60,17.43,483.13,128.60,157.80,185.20,86.47,21.63,52.97
2026-04-20 00:57:00,2026-04-20 00:57:59,Q08,483.80,138.60,59.40,66.70,90.00,22.30,16.77,482.50,136.10,56.50,65.60,87.20,24.50,18.34,483.40,129.20,54.60,62.30,88.50,24.70,16.51,483.23,134.63,170.50,194.60,88.57,23.83,51.63
2026-04-20 00:58:00,2026-04-20 00:58:59,Q08,484.90,136.00,59.20,65.80,91.00,21.30,15.34,483.00,136.50,55.90,65.70,86.60,21.60,18.83,482.40,122.20,50.50,58.80,87.00,23.50,16.71,483.43,131.57,165.60,190.30,88.20,22.13,50.89
2026-04-20 00:59:00,2026-04-20 00:59:59,Q08,484.60,134.70,58.20,64.90,91.00,22.70,15.34,483.10,136.10,55.90,65.70,86.60,23.50,18.86,482.30,124.20,50.70,59.80,86.80,23.50,16.83,483.33,131.67,164.80,190.40,88.13,23.23,51.03
2026-04-20 01:00:00,2026-04-20 01:00:59,Q08,483.00,119.70,49.60,57.50,87.30,23.80,16.14,483.10,116.90,46.50,56.00,83.90,26.30,17.51,483.50,111.30,45.00,53.60,85.50,26.20,15.80,483.20,115.97,141.10,167.10,85.57,25.43,49.46
2026-04-20 01:01:00,2026-04-20 01:01:59,Q08,482.90,131.80,56.10,63.10,89.90,21.40,16.09,484.00,131.60,54.80,63.40,87.20,24.30,18.09,482.10,124.10,51.30,59.80,87.00,23.70,17.06,483.00,129.17,162.20,186.30,88.03,23.13,51.23
2026-04-20 01:02:00,2026-04-20 01:02:59,Q08,483.60,141.60,61.90,68.10,91.50,22.20,15.74,482.40,142.60,59.20,68.40,87.90,23.20,18.80,483.30,129.50,54.60,62.30,88.40,23.70,16.80,483.10,137.90,175.70,198.80,89.27,23.03,51.34
2026-04-20 01:03:00,2026-04-20 01:03:59,Q08,483.00,118.60,48.70,57.00,87.20,24.80,16.06,484.10,115.10,46.20,55.70,84.10,27.60,17.43,482.30,111.00,45.00,53.50,85.20,27.20,15.97,483.13,114.90,139.90,166.20,85.50,26.53,49.46
2026-04-20 01:04:00,2026-04-20 01:04:59,Q08,483.80,143.10,62.10,69.10,90.60,22.90,16.80,482.30,140.20,59.00,67.50,88.30,25.30,18.57,483.50,134.30,56.30,64.70,88.70,24.60,17.26,483.20,139.20,177.40,201.30,89.20,24.27,52.63
2026-04-20 01:05:00,2026-04-20 01:05:59,Q08,483.00,127.40,54.90,61.30,90.60,23.80,15.20,483.50,130.70,52.70,62.80,85.70,24.60,18.77,483.10,116.40,48.20,56.00,86.20,26.70,16.46,483.20,124.83,155.80,180.10,87.50,25.03,50.43
2026-04-20 01:06:00,2026-04-20 01:06:59,Q08,483.10,140.10,61.00,67.60,91.70,22.20,15.51,483.20,143.20,60.00,69.10,87.30,23.50,19.23,483.20,130.20,53.90,62.80,87.90,24.10,16.89,483.17,137.83,174.90,199.50,88.97,23.27,51.63
2026-04-20 01:07:00,2026-04-20 01:07:59,Q08,482.90,156.80,69.00,75.20,92.30,20.60,16.69,483.10,155.80,65.10,74.90,88.90,22.60,19.80,483.00,144.90,62.10,69.60,90.00,23.30,17.29,483.00,152.50,196.20,219.70,90.40,22.17,53.77
2026-04-20 01:08:00,2026-04-20 01:08:59,Q08,482.90,116.70,47.80,55.90,87.30,23.40,15.86,483.80,115.30,46.20,55.50,84.40,25.20,17.26,482.60,109.10,44.20,52.50,85.00,25.60,16.09,483.10,113.70,138.20,163.90,85.57,24.73,49.20
2026-04-20 01:09:00,2026-04-20 01:09:59,Q08,482.90,143.70,61.90,68.90,91.30,21.70,16.23,483.30,146.10,60.90,70.50,87.90,23.60,19.06,483.10,134.80,56.30,64.70,88.60,23.40,17.03,483.10,141.53,179.10,204.10,89.27,22.90,52.31
2026-04-20 01:10:00,2026-04-20 01:10:59,Q08,484.50,122.00,52.50,59.00,89.70,22.30,14.86,482.20,124.90,49.60,59.80,84.80,24.30,18.23,482.00,110.90,44.50,53.00,84.70,25.40,16.31,482.90,119.27,146.60,171.80,86.40,24.00,49.40
2026-04-20 01:11:00,2026-04-20 01:11:59,Q08,483.90,150.00,65.50,72.40,91.80,21.60,16.51,483.70,148.40,62.50,71.50,88.60,22.90,19.00,481.40,136.50,57.80,65.40,89.90,23.20,16.71,483.00,144.97,185.80,209.30,90.10,22.57,52.23
2026-04-20 01:12:00,2026-04-20 01:12:59,Q08,483.30,136.30,58.50,65.70,90.70,22.20,16.11,482.30,135.60,56.50,65.10,87.30,25.10,18.49,483.20,126.20,52.80,60.90,88.20,25.10,16.57,482.93,132.70,167.80,191.70,88.73,24.13,51.17
2026-04-20 01:13:00,2026-04-20 01:13:59,Q08,484.60,138.80,59.40,66.80,90.80,20.60,15.97,482.10,136.10,55.20,65.60,85.90,23.00,19.09,482.20,124.80,51.90,59.80,88.50,24.40,15.77,482.97,133.23,166.50,192.20,88.40,22.67,50.83
2026-04-20 01:14:00,2026-04-20 01:14:59,Q08,484.50,143.80,63.50,69.20,92.10,20.50,15.51,483.40,145.60,60.90,70.00,87.40,21.60,19.51,481.60,130.00,54.60,62.50,88.20,22.30,16.86,483.17,139.80,179.00,201.70,89.23,21.47,51.89
2026-04-20 01:15:00,2026-04-20 01:15:59,Q08,483.20,139.20,61.00,67.10,91.10,21.50,16.14,482.90,138.30,56.80,66.50,86.80,24.10,19.09,482.80,126.70,52.80,60.70,88.60,24.60,16.29,482.97,134.73,170.60,194.30,88.83,23.40,51.51
2026-04-20 01:16:00,2026-04-20 01:16:59,Q08,484.20,143.10,62.10,69.20,90.90,23.50,16.89,482.10,143.70,59.80,68.90,88.30,25.00,18.71,482.50,134.40,57.00,64.60,89.30,24.80,17.00,482.93,140.40,178.90,202.70,89.50,24.43,52.60
2026-04-20 01:17:00,2026-04-20 01:17:59,Q08,484.10,129.80,54.60,62.40,88.40,22.00,16.97,483.00,128.70,50.60,61.80,83.10,23.80,19.77,483.90,117.60,47.60,56.50,85.60,25.10,16.69,483.67,125.37,152.80,180.70,85.70,23.63,53.43
2026-04-20 01:18:00,2026-04-20 01:18:59,Q08,484.50,145.70,63.00,70.20,90.50,23.40,17.37,483.50,146.20,60.20,70.50,86.50,25.60,20.46,484.30,133.60,55.70,64.40,87.60,26.70,17.94,484.10,141.83,178.90,205.10,88.20,25.23,55.77
2026-04-20 01:19:00,2026-04-20 01:19:59,Q08,486.10,135.20,57.80,65.60,89.60,22.60,16.57,483.70,135.00,54.60,65.20,84.50,24.50,20.09,483.70,122.80,49.30,58.90,85.70,26.20,17.37,484.50,131.00,161.70,189.70,86.60,24.43,54.03
2026-04-20 01:20:00,2026-04-20 01:20:59,Q08,485.40,133.00,56.30,64.50,88.50,25.80,17.43,483.30,132.10,52.90,63.80,84.70,28.00,19.57,484.10,123.70,50.70,59.50,86.10,28.60,17.46,484.27,129.60,159.90,187.80,86.43,27.47,54.46
2026-04-20 01:21:00,2026-04-20 01:21:59,Q08,484.30,140.30,59.60,67.80,89.60,23.20,17.26,485.10,138.90,56.10,66.90,85.10,25.40,20.14,483.00,127.00,52.50,61.30,86.90,25.70,17.37,484.13,135.40,168.20,196.00,87.20,24.77,54.77
2026-04-20 01:23:00,2026-04-20 01:23:59,Q08,485.90,138.50,58.70,66.90,89.30,23.50,17.00,484.00,138.40,55.40,66.80,84.70,25.60,20.00,483.10,127.10,52.50,61.30,86.00,27.10,17.49,484.33,134.67,166.60,195.00,86.67,25.40,54.49
2026-04-20 01:24:00,2026-04-20 01:24:59,Q08,485.50,136.80,57.20,66.00,88.50,23.60,17.49,484.60,135.70,55.20,65.30,85.40,26.10,19.40,483.00,128.70,52.50,61.80,86.10,26.00,17.80,484.37,133.73,164.90,193.10,86.67,25.23,54.69
2026-04-20 01:25:00,2026-04-20 01:25:59,Q08,485.70,140.30,59.60,67.90,89.80,23.50,16.83,484.40,140.40,57.00,67.80,85.30,25.70,20.11,482.60,126.80,51.60,60.70,86.20,26.80,17.66,484.23,135.83,168.20,196.40,87.10,25.33,54.60
2026-04-20 01:26:00,2026-04-20 01:26:59,Q08,485.00,126.60,53.70,61.10,88.00,25.20,16.77,485.00,129.20,51.50,62.60,83.40,26.90,19.60,483.00,116.50,47.00,56.00,84.00,28.80,17.51,484.33,124.10,152.20,179.70,85.13,26.97,53.89
2026-04-20 01:27:00,2026-04-20 01:27:59,Q08,485.00,135.20,57.80,65.50,89.30,24.00,16.83,485.00,136.50,54.60,66.00,84.60,25.10,20.17,482.60,126.40,51.00,60.70,85.30,26.60,17.80,484.20,132.70,163.40,192.20,86.40,25.23,54.80
2026-04-20 01:28:00,2026-04-20 01:28:59,Q08,485.80,128.20,54.60,62.10,88.00,26.10,16.83,484.10,129.60,52.10,62.40,84.50,26.90,19.26,482.80,120.90,47.90,57.80,84.30,28.10,17.97,484.23,126.23,154.60,182.30,85.60,27.03,54.06
2026-04-20 01:29:00,2026-04-20 01:29:59,Q08,484.60,150.40,64.80,72.60,90.60,24.00,17.66,485.30,148.30,61.80,71.80,87.30,26.20,19.77,483.10,138.40,58.70,66.70,89.10,26.50,17.23,484.33,145.70,185.30,211.10,89.00,25.57,54.66
2026-04-20 01:30:00,2026-04-20 01:30:59,Q08,485.60,124.10,53.40,60.10,89.20,26.70,15.46,483.30,125.90,49.80,60.40,83.70,29.30,19.00,484.00,113.20,45.40,54.70,84.40,30.40,16.54,484.30,121.07,148.60,175.20,85.77,28.80,51.00
2026-04-20 01:31:00,2026-04-20 01:31:59,Q08,486.10,149.60,65.50,72.40,91.40,24.20,16.49,483.50,148.90,61.80,71.50,87.60,26.00,19.69,483.10,137.10,58.10,66.20,88.40,26.80,17.46,484.23,145.20,185.40,210.10,89.13,25.67,53.63
2026-04-20 01:32:00,2026-04-20 01:32:59,Q08,485.80,121.10,49.90,58.70,86.90,27.70,16.37,484.00,118.20,47.30,57.10,83.20,30.50,17.91,483.20,110.80,44.50,53.10,84.80,30.70,16.14,484.33,116.70,141.70,168.90,84.97,29.63,50.43
2026-04-20 01:33:00,2026-04-20 01:33:59,Q08,485.00,146.20,63.70,70.80,91.10,25.20,16.60,484.90,146.80,60.90,70.70,87.40,26.80,19.60,484.00,134.20,56.30,64.90,88.10,27.80,17.46,484.63,142.40,180.90,206.40,88.87,26.60,53.66
2026-04-20 01:34:00,2026-04-20 01:34:59,Q08,486.30,117.30,49.30,56.90,88.80,26.10,14.91,484.60,120.90,47.60,58.10,82.60,28.00,18.77,483.40,107.60,41.80,51.70,82.90,29.40,16.29,484.77,115.27,138.70,166.70,84.77,27.83,49.97
2026-04-20 01:35:00,2026-04-20 01:35:59,Q08,485.10,128.00,55.20,62.10,89.20,26.50,15.91,483.50,129.10,51.50,62.30,83.50,27.00,19.26,484.90,114.20,46.80,55.20,85.50,29.30,16.20,484.50,123.77,153.50,179.60,86.07,27.60,51.37
2026-04-20 01:36:00,2026-04-20 01:36:59,Q08,484.40,137.50,58.70,66.30,89.50,26.40,16.91,484.90,133.40,55.70,64.40,87.10,28.40,18.37,483.10,130.00,53.90,62.80,87.70,27.70,17.06,484.13,133.63,168.30,193.50,88.10,27.50,52.34
2026-04-20 01:37:00,2026-04-20 01:37:59,Q08,484.20,131.70,56.10,63.40,89.30,27.30,16.20,483.90,131.10,52.90,63.30,84.70,28.70,19.00,484.70,120.70,49.90,58.10,86.30,28.10,16.46,484.27,127.83,158.90,184.80,86.77,28.03,51.66
2026-04-20 01:38:00,2026-04-20 01:38:59,Q08,485.90,127.20,54.30,61.60,89.60,26.90,15.74,484.30,129.00,52.70,62.40,85.10,28.10,18.86,482.90,117.40,47.60,56.40,85.50,28.70,16.80,484.37,124.53,154.60,180.40,86.73,27.90,51.40
2026-04-20 01:39:00,2026-04-20 01:39:59,Q08,485.90,149.90,65.50,72.30,91.40,25.40,16.86,483.70,150.40,62.60,72.40,87.90,27.30,19.89,482.80,138.70,58.10,66.50,88.70,27.20,17.69,484.13,146.33,186.20,211.20,89.33,26.63,54.43
2026-04-20 01:40:00,2026-04-20 01:40:59,Q08,485.50,121.90,51.00,58.70,88.00,27.40,16.09,484.90,122.50,49.60,59.00,84.70,29.20,18.06,483.60,115.50,46.20,55.50,84.90,30.20,16.77,484.67,119.97,146.80,173.20,85.87,28.93,50.91
2026-04-20 01:41:00,2026-04-20 01:41:59,Q08,485.90,132.70,57.60,64.00,90.20,26.90,15.80,483.90,132.50,52.90,63.80,84.80,28.60,19.54,483.50,119.10,49.00,57.50,86.10,28.90,16.63,484.43,128.10,159.50,185.30,87.03,28.13,51.97
2026-04-20 01:42:00,2026-04-20 01:42:59,Q08,484.90,119.30,50.20,57.60,88.20,27.20,15.34,484.10,118.60,46.20,57.10,81.30,28.70,18.97,484.60,105.80,41.50,50.80,83.50,31.20,15.71,484.53,114.57,137.90,165.50,84.33,29.03,50.03
2026-04-20 01:43:00,2026-04-20 01:43:59,Q08,484.20,154.80,67.30,74.50,91.30,25.60,17.51,484.90,153.10,65.10,74.10,88.00,28.40,19.94,483.30,143.00,61.40,69.10,89.60,28.30,17.34,484.13,150.30,193.80,217.70,89.63,27.43,54.80
2026-04-20 01:44:00,2026-04-20 01:44:59,Q08,485.10,147.20,63.90,71.30,90.60,23.80,17.37,483.10,146.20,61.60,70.50,88.00,26.00,19.06,484.40,139.80,59.60,67.30,89.20,25.30,17.23,484.20,144.40,185.10,209.10,89.27,25.03,53.66
2026-04-20 01:45:00,2026-04-20 01:45:59,Q08,483.90,131.90,56.70,63.30,90.00,26.50,15.80,484.10,132.90,53.50,63.90,85.10,28.70,19.09,484.10,120.90,49.90,58.10,86.10,29.40,16.60,484.03,128.57,160.10,185.30,87.07,28.20,51.49
2026-04-20 01:46:00,2026-04-20 01:46:59,Q08,485.00,127.20,53.70,61.60,88.80,26.10,16.14,485.00,125.90,50.40,60.60,84.00,28.50,18.83,482.70,115.70,46.80,55.40,85.70,29.80,16.31,484.23,122.93,150.90,177.60,86.17,28.13,51.29
2026-04-20 01:47:00,2026-04-20 01:47:59,Q08,484.20,135.90,58.50,65.30,90.00,25.10,16.09,483.70,135.00,55.20,65.20,85.00,27.50,19.31,484.40,123.30,50.70,59.50,86.70,28.90,16.49,484.10,131.40,164.40,190.00,87.23,27.17,51.89
2026-04-20 01:48:00,2026-04-20 01:48:59,Q08,485.20,142.40,61.20,68.90,90.80,25.90,16.69,484.70,144.40,60.00,69.70,87.90,27.80,19.03,482.70,134.00,56.30,64.60,88.20,26.90,17.46,484.20,140.27,177.50,203.20,88.97,26.87,53.17
2026-04-20 01:49:00,2026-04-20 01:49:59,Q08,485.00,126.40,53.70,61.10,88.70,26.50,16.06,483.00,124.70,48.40,59.90,82.50,29.00,19.11,484.40,113.40,45.90,54.70,85.80,29.50,15.60,484.13,121.50,148.00,175.70,85.67,28.33,50.77
2026-04-20 01:50:00,2026-04-20 01:50:59,Q08,484.80,130.90,53.90,62.90,87.90,24.80,17.06,484.60,131.40,51.70,63.40,82.80,26.60,19.91,483.50,118.30,47.00,57.00,84.60,28.20,17.17,484.30,126.87,152.60,183.30,85.10,26.53,54.14
2026-04-20 01:51:00,2026-04-20 01:51:59,Q08,484.60,154.80,67.30,74.50,91.20,23.50,17.63,483.90,158.30,66.10,76.30,87.30,24.60,21.00,484.10,146.40,61.60,70.70,88.20,24.70,18.54,484.20,153.17,195.00,221.50,88.90,24.27,57.17
2026-04-20 01:52:00,2026-04-20 01:52:59,Q08,484.70,125.60,52.20,60.50,87.20,25.40,17.06,483.20,125.80,49.80,60.40,83.40,26.80,19.20,484.40,118.10,47.90,57.10,84.00,26.70,17.51,484.10,123.17,149.90,178.00,84.87,26.30,53.77
2026-04-20 01:53:00,2026-04-20 01:53:59,Q08,484.00,151.80,65.70,73.10,90.60,24.20,17.69,484.00,150.20,61.90,72.60,86.60,25.70,20.83,484.00,139.70,58.30,67.30,87.80,26.20,18.20,484.00,147.23,185.90,213.00,88.33,25.37,56.71
2026-04-20 01:54:00,2026-04-20 01:54:59,Q08,485.50,148.80,64.60,71.80,91.30,23.20,16.91,483.20,152.40,63.50,73.40,87.10,23.90,20.97,482.40,137.70,56.80,66.00,86.80,25.40,18.94,483.70,146.30,184.90,211.20,88.40,24.17,56.83
2026-04-20 01:55:00,2026-04-20 01:55:59,Q08,485.40,133.20,57.00,64.50,89.30,24.80,16.57,483.40,137.10,56.10,66.20,85.50,26.00,19.69,482.10,127.00,51.20,61.20,84.70,26.30,18.31,483.63,132.43,164.30,191.90,86.50,25.70,54.57
2026-04-20 01:56:00,2026-04-20 01:56:59,Q08,484.00,122.30,50.20,59.00,85.80,27.20,17.57,484.10,121.40,48.10,58.60,83.50,29.50,18.40,481.60,117.90,47.00,56.30,84.10,28.80,17.46,483.23,120.53,145.30,173.90,84.47,28.50,53.43
2026-04-20 01:57:00,2026-04-20 01:57:59,Q08,484.80,127.50,53.10,61.50,87.60,24.00,16.83,483.00,129.60,51.50,62.30,83.70,25.50,19.54,481.60,118.70,46.50,56.80,83.20,26.80,18.11,483.13,125.27,151.10,180.60,84.83,25.43,54.49
2026-04-20 01:58:00,2026-04-20 01:58:59,Q08,483.80,138.40,59.40,66.70,90.00,24.60,16.89,481.90,139.30,56.80,66.90,86.20,25.90,19.97,482.60,128.90,52.50,61.70,86.10,25.60,18.31,482.77,135.53,168.70,195.30,87.43,25.37,55.17
2026-04-20 01:59:00,2026-04-20 01:59:59,Q08,483.40,123.80,51.30,59.40,87.60,25.10,16.69,481.80,125.40,49.80,60.10,83.10,27.10,19.31,482.80,115.50,45.70,55.40,83.70,27.60,17.34,482.67,121.57,146.80,174.90,84.80,26.60,53.34
2026-04-20 02:00:00,2026-04-20 02:00:59,Q08,484.30,142.80,60.50,68.70,89.00,24.80,17.69,481.60,142.90,59.20,68.30,87.20,25.90,19.17,481.90,138.00,56.80,66.40,86.60,26.40,18.57,482.60,141.23,176.50,203.40,87.60,25.70,55.43
2026-04-20 02:01:00,2026-04-20 02:01:59,Q08,483.80,129.20,55.20,62.30,89.30,23.70,16.29,481.60,131.70,52.90,63.00,84.70,24.90,19.71,482.70,119.50,47.90,57.40,84.80,26.70,17.63,482.70,126.80,156.00,182.70,86.27,25.10,53.63
2026-04-20 02:02:00,2026-04-20 02:02:59,Q08,484.20,133.40,57.60,64.40,90.30,26.40,15.91,481.90,133.40,53.50,64.00,85.90,27.50,18.97,482.80,124.10,50.70,59.80,86.90,28.80,16.63,482.97,130.30,161.80,188.20,87.70,27.57,51.51
2026-04-20 02:03:00,2026-04-20 02:03:59,Q08,485.40,132.40,57.60,64.00,90.50,26.10,15.57,482.50,134.00,54.40,64.60,85.80,26.50,19.14,482.90,123.50,50.70,59.30,86.20,29.10,16.91,483.60,129.97,162.70,187.90,87.50,27.23,51.63
2026-04-20 02:04:00,2026-04-20 02:04:59,Q08,484.00,144.50,62.10,69.70,90.40,26.40,16.97,484.10,145.60,60.90,70.20,87.50,28.50,19.11,483.90,136.70,57.20,65.70,88.20,28.70,17.37,484.00,142.27,180.20,205.60,88.70,27.87,53.46
2026-04-20 02:05:00,2026-04-20 02:05:59,Q08,484.30,129.60,55.20,62.40,89.80,26.50,15.83,484.70,131.60,52.90,63.40,84.50,27.80,19.49,483.50,118.60,47.60,57.00,85.30,28.60,16.94,484.17,126.60,155.70,182.80,86.53,27.63,52.26
2026-04-20 02:06:00,2026-04-20 02:06:59,Q08,485.20,127.20,54.30,61.60,89.60,27.00,15.60,485.10,126.70,51.20,61.10,84.20,28.70,19.11,482.80,115.60,46.80,55.40,85.30,29.00,16.49,484.37,123.17,152.30,178.10,86.37,28.23,51.20
2026-04-20 02:07:00,2026-04-20 02:07:59,Q08,485.20,152.40,67.20,73.70,92.10,24.40,16.09,483.20,152.40,63.50,73.40,87.80,26.00,19.94,483.20,138.60,58.10,66.70,88.40,27.30,17.54,483.87,147.80,188.80,213.80,89.43,25.90,53.57
2026-04-20 02:08:00,2026-04-20 02:08:59,Q08,485.50,130.60,56.70,63.00,90.10,26.00,15.83,482.70,132.10,53.50,63.60,85.80,27.60,18.77,483.60,119.40,49.00,57.50,86.60,29.30,16.66,483.93,127.37,159.20,184.10,87.50,27.63,51.26
2026-04-20 02:09:00,2026-04-20 02:09:59,Q08,484.60,147.20,64.60,71.10,91.00,24.40,16.77,482.80,147.90,59.50,70.90,85.70,25.50,21.14,484.20,131.80,54.20,63.40,86.80,27.30,18.00,483.87,142.30,178.30,205.40,87.83,25.73,55.91
2026-04-20 02:10:00,2026-04-20 02:10:59,Q08,484.60,124.20,52.80,60.00,88.00,24.90,16.11,484.80,127.10,50.00,61.50,82.90,26.30,19.34,482.80,112.10,44.00,54.00,83.00,27.60,17.29,484.07,121.13,146.80,175.50,84.63,26.27,52.74
2026-04-20 02:11:00,2026-04-20 02:11:59,Q08,486.00,120.20,49.90,58.30,86.20,27.20,16.89,484.00,118.40,46.20,57.10,81.50,29.20,19.09,482.40,111.10,44.00,53.50,83.10,30.10,16.94,484.13,116.57,140.10,168.90,83.60,28.83,52.91
2026-04-20 02:12:00,2026-04-20 02:12:59,Q08,485.50,117.40,48.20,56.70,86.70,24.70,16.29,482.80,119.10,46.20,57.40,81.40,26.70,19.06,483.90,109.00,42.60,52.60,82.30,27.20,16.91,484.07,115.17,137.00,166.70,83.47,26.20,52.26
2026-04-20 02:13:00,2026-04-20 02:13:59,Q08,486.00,119.30,50.20,57.80,88.00,25.60,15.80,483.00,122.40,47.00,58.90,81.20,26.40,19.86,483.50,110.00,42.90,53.10,81.80,29.30,17.00,484.17,117.23,140.10,169.80,83.67,27.10,52.66
2026-04-20 02:14:00,2026-04-20 02:14:59,Q08,486.40,118.60,49.60,57.30,87.70,23.50,15.54,483.70,119.70,46.20,57.50,81.00,25.00,19.54,483.80,105.10,40.50,50.70,81.40,27.20,16.83,484.63,114.47,136.30,165.50,83.37,25.23,51.91
2026-04-20 02:15:00,2026-04-20 02:15:59,Q08,485.80,118.50,48.50,57.20,85.30,27.60,16.97,483.60,115.50,44.00,55.50,80.70,29.50,18.89,483.80,109.80,42.60,52.60,82.30,30.20,16.86,484.40,114.60,135.10,165.30,82.77,29.10,52.71
2026-04-20 02:16:00,2026-04-20 02:16:59,Q08,485.90,116.00,48.20,56.30,86.50,24.80,16.40,484.80,118.00,46.70,57.10,82.30,25.60,18.74,482.90,110.10,43.50,53.00,82.30,26.90,17.23,484.53,114.70,138.40,166.40,83.70,25.77,52.37
2026-04-20 02:17:00,2026-04-20 02:17:59,Q08,484.80,134.80,57.00,64.90,89.60,24.50,16.89,485.00,137.70,55.40,66.40,84.80,26.90,20.31,484.40,125.50,51.00,60.50,85.70,28.20,17.77,484.73,132.67,163.40,191.80,86.70,26.53,54.97
2026-04-20 02:18:00,2026-04-20 02:18:59,Q08,486.80,139.40,59.60,67.60,89.50,22.80,17.40,483.70,138.20,56.10,66.70,85.60,25.60,19.86,483.50,128.00,53.10,61.80,87.10,26.40,17.51,484.67,135.20,168.80,196.10,87.40,24.93,54.77
2026-04-20 02:19:00,2026-04-20 02:19:59,Q08,486.50,153.20,67.30,74.40,91.80,23.80,16.83,483.10,157.10,65.20,75.80,87.00,25.70,21.43,483.30,138.90,57.40,66.70,87.40,26.50,18.69,484.30,149.73,189.90,216.90,88.73,25.33,56.94
2026-04-20 02:20:00,2026-04-20 02:20:59,Q08,486.10,128.40,54.60,62.20,88.10,23.80,16.69,483.50,128.80,50.60,61.80,83.80,26.10,19.29,484.20,118.00,47.90,57.10,84.50,26.40,17.31,484.60,125.07,153.10,181.10,85.47,25.43,53.29
2026-04-20 02:21:00,2026-04-20 02:21:59,Q08,485.00,145.80,63.00,70.30,90.10,25.20,17.23,485.10,147.60,60.30,71.30,85.40,26.90,20.77,483.60,132.50,54.20,63.80,86.50,27.70,18.00,484.57,141.97,177.50,205.40,87.33,26.60,56.00
2026-04-20 02:22:00,2026-04-20 02:22:59,Q08,485.20,136.40,57.80,66.00,89.80,22.70,16.40,485.20,138.40,55.40,66.90,84.90,24.70,19.97,483.40,122.70,49.30,58.90,85.60,26.30,17.49,484.60,132.50,162.50,191.80,86.77,24.57,53.86
2026-04-20 02:24:00,2026-04-20 02:24:59,Q08,486.80,133.90,57.00,64.60,89.00,23.90,17.06,484.00,134.70,53.80,64.90,84.80,26.00,19.74,483.90,125.40,51.00,60.40,85.80,27.40,17.57,484.90,131.33,161.80,189.90,86.53,25.77,54.37
2026-04-20 02:25:00,2026-04-20 02:25:59,Q08,485.40,139.00,60.30,67.40,90.00,24.30,16.74,484.40,137.90,55.40,66.30,84.20,26.10,20.77,485.10,122.30,50.20,59.20,85.90,28.60,17.37,484.97,133.07,165.90,192.90,86.70,26.33,54.89
2026-04-20 02:26:00,2026-04-20 02:26:59,Q08,486.00,150.20,65.50,72.90,91.80,24.60,16.34,484.00,150.90,61.90,72.60,86.90,26.80,20.34,485.20,135.10,57.20,65.50,88.40,28.80,17.09,485.07,145.40,184.60,211.00,89.03,26.73,53.77
2026-04-20 02:27:00,2026-04-20 02:27:59,Q08,486.90,137.00,58.70,66.60,89.90,25.90,16.29,483.90,134.20,54.40,64.70,85.80,28.00,18.94,483.70,125.20,52.20,60.40,87.10,28.80,16.71,484.83,132.13,165.30,191.70,87.60,27.57,51.94
2026-04-20 02:28:00,2026-04-20 02:28:59,Q08,486.30,136.40,59.40,66.10,90.00,26.20,16.31,483.90,133.80,53.80,64.20,84.80,29.30,19.46,484.60,122.50,51.30,59.00,87.00,30.30,16.37,484.93,130.90,164.50,189.30,87.27,28.60,52.14
2026-04-20 02:29:00,2026-04-20 02:29:59,Q08,485.10,121.00,51.60,58.70,89.30,26.40,15.00,484.40,124.40,49.80,60.00,83.30,27.30,18.74,484.20,110.60,44.50,53.20,84.00,29.30,16.20,484.57,118.67,145.90,171.90,85.53,27.67,49.94
2026-04-20 02:30:00,2026-04-20 02:30:59,Q08,484.80,130.80,55.20,62.90,89.70,25.70,15.91,483.30,128.50,51.20,61.80,84.40,28.00,19.20,484.20,119.70,49.00,57.60,86.20,29.60,16.31,484.10,126.33,155.40,182.30,86.77,27.77,51.43
2026-04-20 02:31:00,2026-04-20 02:31:59,Q08,486.60,117.80,48.20,56.90,86.60,28.00,16.14,485.10,118.30,46.70,57.20,82.50,30.40,17.97,483.30,109.50,43.20,52.60,83.80,31.00,16.17,485.00,115.20,138.10,166.70,84.30,29.80,50.29
