Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-20 02:32:00,2026-04-20 02:32:59,Q08,486.70,144.30,62.80,70.00,91.60,24.70,15.89,484.50,147.60,61.80,71.10,87.20,27.20,19.83,483.30,133.40,55.70,64.20,87.30,28.50,17.57,484.83,141.77,180.30,205.30,88.70,26.80,53.29
2026-04-20 02:33:00,2026-04-20 02:33:59,Q08,485.10,153.10,67.30,74.20,91.50,25.30,17.03,485.50,152.30,63.50,73.70,87.10,27.70,20.49,484.10,139.20,59.00,67.30,88.80,28.30,17.40,484.90,148.20,189.80,215.20,89.13,27.10,54.91
2026-04-20 02:34:00,2026-04-20 02:34:59,Q08,486.70,143.60,62.80,69.50,91.10,25.60,16.43,484.60,143.40,59.30,69.20,86.20,27.80,19.94,483.20,127.90,53.70,61.30,88.20,29.30,16.66,484.83,138.30,175.80,200.00,88.50,27.57,53.03
2026-04-20 02:35:00,2026-04-20 02:35:59,Q08,486.40,137.30,58.70,66.60,89.60,27.30,16.57,485.10,139.30,57.60,67.40,86.40,29.20,19.11,483.00,129.10,53.30,62.30,86.20,29.70,17.77,484.83,135.23,169.60,196.30,87.40,28.73,53.46
2026-04-20 02:36:00,2026-04-20 02:36:59,Q08,486.70,132.10,57.60,64.20,90.50,24.50,15.54,483.70,135.50,55.20,65.20,85.10,26.50,19.31,483.60,120.30,49.00,58.00,86.30,27.70,16.51,484.67,129.30,161.80,187.40,87.30,26.23,51.37
2026-04-20 02:37:00,2026-04-20 02:37:59,Q08,484.90,137.70,59.40,66.30,90.70,25.40,15.94,485.20,139.10,57.60,67.40,86.20,27.20,19.51,483.80,125.80,51.60,60.40,86.70,28.80,17.23,484.63,134.20,168.60,194.10,87.87,27.13,52.69
2026-04-20 02:38:00,2026-04-20 02:38:59,Q08,485.00,126.20,54.30,61.10,89.10,27.10,15.46,484.80,124.00,49.80,60.00,83.20,28.30,19.11,484.30,112.60,45.40,54.20,84.10,29.90,16.49,484.70,120.93,149.50,175.30,85.47,28.43,51.06
2026-04-20 02:39:00,2026-04-20 02:39:59,Q08,486.40,134.60,57.80,65.10,89.60,26.70,16.34,483.90,134.60,55.00,64.70,86.00,28.30,18.74,484.20,126.40,51.60,61.00,86.70,28.80,16.97,484.83,131.87,164.40,190.80,87.43,27.93,52.06
2026-04-20 02:40:00,2026-04-20 02:40:59,Q08,486.00,143.50,62.80,69.50,91.00,24.50,16.31,485.20,144.30,59.30,69.80,86.50,26.10,19.80,482.90,131.90,54.80,63.10,87.60,27.10,17.14,484.70,139.90,176.90,202.40,88.37,25.90,53.26
2026-04-20 02:41:00,2026-04-20 02:41:59,Q08,486.50,133.20,57.60,64.60,90.80,26.30,15.46,483.70,135.10,55.20,65.20,85.30,27.90,19.66,484.30,119.80,48.50,57.60,85.90,29.20,16.94,484.83,129.37,161.30,187.40,87.33,27.80,52.06
2026-04-20 02:42:00,2026-04-20 02:42:59,Q08,486.60,139.30,61.00,67.60,91.20,23.60,15.57,483.60,139.30,57.00,67.10,85.40,25.90,19.77,484.20,122.80,51.30,59.00,87.10,27.30,16.40,484.80,133.80,169.30,193.70,87.90,25.60,51.74
2026-04-20 02:43:00,2026-04-20 02:43:59,Q08,486.60,126.80,54.30,61.20,89.40,26.20,15.77,483.50,128.10,51.20,61.80,84.70,28.90,18.77,483.50,116.40,47.60,56.00,85.70,29.60,16.49,484.53,123.77,153.10,179.00,86.60,28.23,51.03
2026-04-20 02:44:00,2026-04-20 02:44:59,Q08,485.30,140.80,60.30,67.90,90.50,24.90,16.51,485.30,138.90,56.10,66.90,85.90,26.00,19.60,482.80,129.90,53.90,62.20,87.80,27.70,16.69,484.47,136.53,170.30,197.00,88.07,26.20,52.80
2026-04-20 02:45:00,2026-04-20 02:45:59,Q08,485.80,133.50,58.20,64.50,91.00,25.80,15.34,483.70,136.60,55.20,65.70,85.80,26.00,19.49,483.20,122.30,49.90,58.90,86.20,29.20,16.94,484.23,130.80,163.30,189.10,87.67,27.00,51.77
2026-04-20 02:46:00,2026-04-20 02:46:59,Q08,485.00,146.50,63.70,70.80,91.80,24.00,16.06,484.60,147.50,61.80,71.10,87.50,26.00,19.80,483.10,132.90,55.40,63.80,88.20,27.60,17.29,484.23,142.30,180.90,205.70,89.17,25.87,53.14
2026-04-20 02:47:00,2026-04-20 02:47:59,Q08,484.80,149.00,64.10,72.10,89.80,24.20,18.09,484.20,148.10,61.10,71.60,86.80,26.30,20.11,483.30,139.00,59.00,67.10,88.00,26.20,18.09,484.10,145.37,184.20,210.80,88.20,25.57,56.29
2026-04-20 02:48:00,2026-04-20 02:48:59,Q08,485.80,135.00,57.80,65.50,89.60,24.10,16.54,483.70,137.50,55.40,66.20,84.50,25.60,20.26,482.50,124.00,50.20,59.80,85.20,27.10,17.69,484.00,132.17,163.40,191.50,86.43,25.60,54.49
2026-04-20 02:49:00,2026-04-20 02:49:59,Q08,484.20,156.30,69.00,75.50,92.00,22.90,16.94,484.60,156.00,65.20,75.50,87.10,24.00,21.40,483.30,140.50,59.00,67.60,88.40,24.40,18.09,484.03,150.93,193.20,218.60,89.17,23.77,56.43
2026-04-20 02:50:00,2026-04-20 02:50:59,Q08,484.20,152.70,66.40,73.60,91.70,22.40,16.94,484.30,154.20,63.60,74.50,86.90,24.30,20.97,482.10,138.20,58.10,66.50,88.30,25.40,17.80,483.53,148.37,188.10,214.60,88.97,24.03,55.71
2026-04-20 02:51:00,2026-04-20 02:51:59,Q08,484.30,120.50,49.90,58.10,86.80,24.70,16.51,483.60,120.80,45.60,58.00,80.50,25.80,19.49,484.30,108.10,43.20,52.30,83.10,28.80,16.34,484.07,116.47,138.70,168.40,83.47,26.43,52.34
2026-04-20 02:52:00,2026-04-20 02:52:59,Q08,484.30,149.50,66.20,72.10,92.00,23.50,16.29,483.80,150.20,62.60,72.40,87.10,24.20,20.34,484.40,134.70,56.30,64.90,88.70,26.60,17.09,484.17,144.80,185.10,209.40,89.27,24.77,53.71
2026-04-20 02:53:00,2026-04-20 02:53:59,Q08,484.70,148.80,64.60,71.60,91.20,22.50,16.97,483.70,149.50,61.10,72.00,86.00,24.20,21.20,484.60,134.30,55.70,64.90,87.60,25.30,17.74,484.33,144.20,181.40,208.50,88.27,24.00,55.91
2026-04-20 02:54:00,2026-04-20 02:54:59,Q08,485.20,137.70,58.70,66.40,89.50,24.20,17.03,483.60,134.20,53.10,64.70,83.50,25.60,20.74,484.30,120.90,49.90,58.10,86.00,28.20,17.06,484.37,130.93,161.70,189.20,86.33,26.00,54.83
2026-04-20 02:55:00,2026-04-20 02:55:59,Q08,485.80,142.50,60.50,68.90,89.90,23.30,17.31,484.20,143.20,58.70,69.20,85.90,25.20,20.29,483.00,134.40,55.00,64.70,86.70,25.80,18.03,484.33,140.03,174.20,202.80,87.50,24.77,55.63
2026-04-20 02:56:00,2026-04-20 02:56:59,Q08,484.80,146.50,63.00,70.70,90.80,24.00,17.26,483.90,144.90,58.70,69.60,85.70,26.20,21.00,484.50,131.70,54.80,63.40,87.90,27.20,17.46,484.40,141.03,176.50,203.70,88.13,25.80,55.71
2026-04-20 02:57:00,2026-04-20 02:57:59,Q08,486.20,145.70,63.00,70.50,90.40,23.40,17.06,483.50,144.40,58.00,69.60,84.70,25.60,21.00,483.40,130.30,53.30,62.80,86.90,26.90,17.34,484.37,140.13,174.30,202.90,87.33,25.30,55.40
2026-04-20 02:58:00,2026-04-20 02:58:59,Q08,485.90,157.70,69.20,76.10,91.70,23.40,17.31,483.30,156.50,64.50,75.30,86.80,24.80,21.57,484.20,142.20,59.80,68.70,88.20,26.60,18.23,484.47,152.13,193.50,220.10,88.90,24.93,57.11
2026-04-20 02:59:00,2026-04-20 02:59:59,Q08,486.30,154.00,67.30,74.80,91.60,24.00,17.40,483.50,154.90,65.10,74.40,88.20,25.70,20.14,483.20,144.00,61.40,69.60,89.70,26.50,17.46,484.33,150.97,193.80,218.80,89.83,25.40,55.00
2026-04-20 03:00:00,2026-04-20 03:00:59,Q08,486.20,137.50,59.40,66.60,90.80,24.20,15.97,483.80,137.50,55.40,66.20,84.80,27.20,20.03,484.00,122.90,51.30,59.00,87.00,28.00,16.40,484.67,132.63,166.10,191.80,87.53,26.47,52.40
2026-04-20 03:01:00,2026-04-20 03:01:59,Q08,485.00,146.80,63.70,70.80,91.60,25.70,16.40,485.20,147.40,61.80,71.30,87.00,27.50,19.97,483.10,132.50,55.40,63.80,88.60,28.40,16.94,484.43,142.23,180.90,205.90,89.07,27.20,53.31
2026-04-20 03:02:00,2026-04-20 03:02:59,Q08,486.20,143.20,62.80,69.50,91.40,25.10,16.14,483.30,140.70,57.00,67.60,85.90,26.70,20.14,484.00,126.30,52.80,61.00,88.20,28.00,16.43,484.50,136.73,172.60,198.10,88.50,26.60,52.71
2026-04-20 03:03:00,2026-04-20 03:03:59,Q08,484.90,143.70,62.10,69.20,90.10,26.00,17.09,484.60,140.10,57.60,67.80,86.20,29.00,19.46,484.10,131.20,55.40,63.40,88.30,29.70,16.71,484.53,138.33,175.10,200.40,88.20,28.23,53.26
2026-04-20 03:04:00,2026-04-20 03:04:59,Q08,486.60,118.70,50.70,57.30,89.30,27.20,14.63,484.20,120.60,47.00,58.10,81.70,29.10,19.23,483.30,104.30,41.00,50.20,82.90,31.80,15.91,484.70,114.53,138.70,165.60,84.63,29.37,49.77
2026-04-20 03:05:00,2026-04-20 03:05:59,Q08,486.60,144.30,62.80,70.00,91.70,24.40,15.89,483.90,148.10,61.10,71.50,86.50,26.20,20.26,483.70,130.00,53.90,62.80,87.60,27.90,17.17,484.73,140.80,177.80,204.30,88.60,26.17,53.31
2026-04-20 03:06:00,2026-04-20 03:06:59,Q08,486.50,116.60,49.30,56.40,88.70,27.20,14.94,483.80,118.10,44.80,57.00,80.80,28.90,19.11,483.70,102.80,40.70,49.30,83.40,32.10,15.37,484.67,112.50,134.80,162.70,84.30,29.40,49.43
2026-04-20 03:07:00,2026-04-20 03:07:59,Q08,484.40,136.10,58.50,65.80,90.50,26.10,15.97,485.10,137.60,56.10,66.40,85.70,27.50,19.54,482.80,123.60,50.70,59.30,86.40,28.90,17.09,484.10,132.43,165.30,191.50,87.53,27.50,52.60
2026-04-20 03:08:00,2026-04-20 03:08:59,Q08,484.50,141.80,61.90,68.20,91.90,24.30,15.49,485.00,144.50,59.30,69.80,86.10,26.00,20.31,482.90,126.50,52.20,60.70,87.30,27.80,16.94,484.13,137.60,173.40,198.70,88.43,26.03,52.74
2026-04-20 03:09:00,2026-04-20 03:09:59,Q08,486.20,130.70,57.30,63.20,91.40,26.80,14.66,484.00,133.30,54.40,64.40,85.40,29.30,18.83,482.50,116.00,47.80,55.90,87.10,31.70,15.60,484.23,126.67,159.50,183.50,87.97,29.27,49.09
2026-04-20 03:10:00,2026-04-20 03:10:59,Q08,484.20,122.80,53.10,59.00,90.80,26.00,14.23,484.70,125.40,50.40,60.50,84.30,28.00,18.51,483.40,109.40,44.20,52.60,85.70,31.60,15.34,484.10,119.20,147.70,172.10,86.93,28.53,48.09
2026-04-20 03:11:00,2026-04-20 03:11:59,Q08,485.70,147.80,64.60,71.30,91.50,25.40,16.63,483.00,149.70,62.50,72.00,88.00,27.70,19.69,483.40,138.00,58.10,66.70,88.50,28.70,17.66,484.03,145.17,185.20,210.00,89.33,27.27,53.97
2026-04-20 03:12:00,2026-04-20 03:12:59,Q08,485.80,153.40,68.10,74.20,92.50,23.80,16.29,483.40,154.90,64.40,74.40,87.90,25.80,20.49,483.50,139.20,59.60,67.10,89.30,28.00,17.26,484.23,149.17,192.10,215.70,89.90,25.87,54.03
2026-04-20 03:13:00,2026-04-20 03:13:59,Q08,484.90,129.90,55.80,62.40,90.50,25.40,15.14,484.60,132.90,52.90,63.90,84.30,26.10,19.57,482.90,115.40,46.80,55.40,85.20,30.10,16.51,484.13,126.07,155.50,181.70,86.67,27.20,51.23
2026-04-20 03:14:00,2026-04-20 03:14:59,Q08,484.70,137.60,60.10,66.30,91.20,25.30,15.54,483.50,139.00,57.00,67.10,85.50,26.90,19.91,484.30,122.20,50.70,59.00,86.80,28.80,16.71,484.17,132.93,167.80,192.40,87.83,27.00,52.17
2026-04-20 03:15:00,2026-04-20 03:15:59,Q08,485.00,146.20,63.00,70.80,90.90,25.80,16.71,483.10,144.00,60.00,69.60,87.40,27.50,19.49,483.90,137.10,58.10,66.20,88.20,28.30,17.43,484.00,142.43,181.10,206.60,88.83,27.20,53.63
2026-04-20 03:16:00,2026-04-20 03:16:59,Q08,486.10,156.80,69.00,75.80,92.70,24.80,16.31,483.00,161.60,67.80,77.80,88.30,25.90,20.71,482.80,145.50,60.70,69.90,88.90,27.70,18.00,483.97,154.63,197.50,223.50,89.97,26.13,55.03
2026-04-20 03:17:00,2026-04-20 03:17:59,Q08,484.40,140.00,61.00,67.80,91.00,26.30,16.00,484.80,142.20,58.50,68.70,86.40,27.40,19.80,483.30,129.00,53.30,62.30,86.90,29.50,17.34,484.17,137.07,172.80,198.80,88.10,27.73,53.14
2026-04-20 03:18:00,2026-04-20 03:18:59,Q08,484.60,137.00,59.40,66.30,90.60,25.10,16.11,485.00,136.70,55.90,66.00,86.10,27.50,19.43,483.30,124.70,51.30,59.90,87.10,29.10,16.94,484.30,132.80,166.60,192.20,87.93,27.23,52.49
2026-04-20 03:19:00,2026-04-20 03:19:59,Q08,484.30,147.90,63.20,71.10,89.40,25.30,18.31,484.70,146.60,60.20,70.70,86.50,27.70,20.06,483.50,138.50,57.40,66.70,87.80,27.50,18.03,484.17,144.33,180.80,208.50,87.90,26.83,56.40
2026-04-20 03:20:00,2026-04-20 03:20:59,Q08,484.30,147.20,63.90,71.10,90.80,24.60,16.94,483.80,150.80,61.90,72.40,86.10,25.20,20.97,484.10,135.70,55.90,65.30,86.40,27.60,18.54,484.07,144.57,181.70,208.80,87.77,25.80,56.46
2026-04-20 03:21:00,2026-04-20 03:21:59,Q08,485.20,127.40,53.70,61.60,88.80,26.10,16.20,485.20,131.30,52.30,63.50,83.20,27.00,20.09,482.50,116.20,45.70,55.90,83.30,29.40,17.71,484.30,124.97,151.70,181.00,85.10,27.50,54.00
2026-04-20 03:22:00,2026-04-20 03:22:59,Q08,484.70,129.50,54.60,62.40,88.70,25.70,16.69,484.90,131.90,51.70,63.40,82.40,26.70,20.51,484.30,117.10,47.00,56.60,84.10,30.20,17.31,484.63,126.17,153.30,182.40,85.07,27.53,54.51
2026-04-20 03:23:00,2026-04-20 03:23:59,Q08,485.70,143.60,61.40,69.40,89.90,24.60,17.46,483.70,149.30,61.10,72.00,86.60,25.20,20.40,483.40,138.40,56.80,66.70,86.20,26.10,18.91,484.27,143.77,179.30,208.10,87.57,25.30,56.77
2026-04-20 03:24:00,2026-04-20 03:24:59,Q08,484.30,139.80,60.30,67.30,90.50,24.50,16.66,483.60,140.00,56.30,67.60,84.10,26.80,21.17,484.20,123.20,50.70,59.50,86.30,29.00,17.20,484.03,134.33,167.30,194.40,86.97,26.77,55.03
2026-04-20 03:25:00,2026-04-20 03:25:59,Q08,485.80,130.80,56.10,63.00,89.20,24.50,16.31,483.10,134.00,52.50,64.70,82.40,25.80,20.71,483.10,119.00,47.30,57.50,83.90,28.80,17.29,484.00,127.93,155.90,185.20,85.17,26.37,54.31
2026-04-20 03:26:00,2026-04-20 03:26:59,Q08,486.10,154.10,67.30,74.80,91.40,23.90,17.43,483.40,156.10,64.50,75.30,86.50,25.70,21.63,482.70,141.30,58.30,68.00,87.70,27.10,18.46,484.07,150.50,190.10,218.10,88.53,25.57,57.51
2026-04-20 03:27:00,2026-04-20 03:27:59,Q08,484.20,135.00,57.20,65.30,88.90,23.30,17.03,484.30,134.70,53.80,64.90,84.40,24.80,19.83,484.00,124.40,51.00,60.00,85.70,27.10,17.37,484.17,131.37,162.00,190.20,86.33,25.07,54.23
2026-04-20 03:28:00,2026-04-20 03:28:59,Q08,484.40,136.00,58.50,65.80,90.10,24.50,16.54,483.70,138.90,54.80,66.70,83.90,26.50,20.86,484.10,121.60,49.30,58.60,85.60,28.70,17.31,484.07,132.17,162.60,191.10,86.53,26.57,54.71
2026-04-20 03:29:00,2026-04-20 03:29:59,Q08,484.10,160.60,70.80,77.40,92.00,23.00,17.49,483.50,160.80,67.00,77.30,87.10,24.30,21.77,483.90,144.40,60.70,69.60,88.90,26.60,18.09,483.83,155.27,198.50,224.30,89.33,24.63,57.34
2026-04-20 03:30:00,2026-04-20 03:30:59,Q08,485.20,162.40,71.80,78.60,92.50,21.50,17.17,483.40,165.90,68.70,79.70,87.80,22.80,22.03,482.30,147.20,61.60,70.90,88.60,25.60,18.86,483.63,158.50,202.10,229.20,89.63,23.30,58.06
2026-04-20 03:31:00,2026-04-20 03:31:59,Q08,485.30,139.30,60.30,67.40,90.60,25.30,16.49,483.50,140.70,57.60,67.60,86.10,26.50,19.69,482.90,127.60,53.10,61.20,87.40,28.40,17.03,483.90,135.87,171.00,196.20,88.03,26.73,53.20
2026-04-20 03:32:00,2026-04-20 03:32:59,Q08,484.70,147.10,64.60,71.10,91.60,24.60,16.26,483.50,145.70,60.20,70.00,86.30,27.50,20.20,484.10,130.00,54.60,62.90,88.60,29.10,16.57,484.10,140.93,179.40,204.00,88.83,27.07,53.03
2026-04-20 03:33:00,2026-04-20 03:33:59,Q08,485.80,141.60,62.60,68.40,92.00,24.90,15.43,483.30,143.90,59.30,69.10,86.50,26.40,20.09,483.50,126.70,52.20,60.90,87.50,28.50,16.94,484.20,137.40,174.10,198.40,88.67,26.60,52.46
2026-04-20 03:34:00,2026-04-20 03:34:59,Q08,485.80,136.70,59.20,66.00,91.20,25.10,15.31,484.00,138.70,56.10,66.80,85.80,27.80,19.51,482.30,121.80,49.90,58.30,86.60,29.80,16.71,484.03,132.40,165.20,191.10,87.87,27.57,51.54
2026-04-20 03:35:00,2026-04-20 03:35:59,Q08,484.00,123.70,51.90,59.50,88.30,26.30,16.17,484.70,122.40,49.00,59.00,83.90,29.00,18.37,483.00,113.60,45.90,54.60,85.80,29.20,16.03,483.90,119.90,146.80,173.10,86.00,28.17,50.57
2026-04-20 03:36:00,2026-04-20 03:36:59,Q08,484.10,150.60,66.20,72.60,92.60,23.00,15.51,484.70,152.10,63.50,73.60,87.70,24.20,20.20,482.60,136.20,57.20,65.60,88.30,26.50,17.40,483.80,146.30,186.90,211.80,89.53,24.57,53.11
2026-04-20 03:37:00,2026-04-20 03:37:59,Q08,484.30,137.50,59.40,66.30,90.80,23.90,15.86,484.90,138.00,56.10,66.80,85.20,26.80,19.77,482.50,122.20,50.50,58.80,87.10,28.60,16.40,483.90,132.57,166.00,191.90,87.70,26.43,52.03
2026-04-20 03:38:00,2026-04-20 03:38:59,Q08,483.90,142.50,61.90,68.60,91.70,23.90,16.09,484.00,145.10,60.20,70.20,86.60,25.40,20.06,483.70,130.20,54.60,62.80,88.60,26.30,16.54,483.87,139.27,176.70,201.60,88.97,25.20,52.69
2026-04-20 03:39:00,2026-04-20 03:39:59,Q08,484.40,128.90,54.30,62.00,89.60,24.90,15.74,484.50,129.70,52.70,62.40,85.70,27.30,18.49,482.70,119.10,49.00,57.40,86.00,28.30,16.74,483.87,125.90,156.00,181.80,87.10,26.83,50.97
2026-04-20 03:40:00,2026-04-20 03:40:59,Q08,484.20,150.30,65.50,72.60,91.70,24.50,16.57,482.80,150.00,62.60,72.30,87.10,26.00,20.03,483.40,134.80,57.00,64.70,89.10,26.90,16.77,483.47,145.03,185.10,209.60,89.30,25.80,53.37
2026-04-20 03:41:00,2026-04-20 03:41:59,Q08,483.80,145.40,63.70,70.00,91.50,25.00,16.43,484.30,145.50,60.90,70.20,87.00,27.00,19.74,483.20,132.00,56.10,63.80,89.00,28.40,16.60,483.77,140.97,180.70,204.00,89.17,26.80,52.77
2026-04-20 03:42:00,2026-04-20 03:42:59,Q08,485.50,132.40,58.20,64.00,91.30,24.30,14.80,482.90,136.10,55.20,65.60,85.00,26.20,19.71,482.50,118.20,47.60,56.90,85.30,27.90,16.74,483.63,128.90,161.00,186.50,87.20,26.13,51.26
2026-04-20 03:43:00,2026-04-20 03:43:59,Q08,484.10,137.00,58.70,66.30,89.80,25.70,16.40,483.60,135.50,55.20,65.20,85.10,27.00,19.23,483.80,124.80,51.30,59.90,87.30,29.40,16.26,483.83,132.43,165.20,191.40,87.40,27.37,51.89
2026-04-20 03:44:00,2026-04-20 03:44:59,Q08,484.40,152.90,67.20,73.60,92.10,24.60,16.46,483.00,152.90,62.80,73.40,86.90,26.60,20.57,483.90,136.70,57.80,65.70,89.20,28.20,16.71,483.77,147.50,187.80,212.70,89.40,26.47,53.74
2026-04-20 03:45:00,2026-04-20 03:45:59,Q08,484.90,115.80,49.00,55.70,89.30,27.20,14.43,484.60,119.80,46.70,57.60,82.00,28.40,19.00,482.20,103.90,40.20,49.60,82.40,30.90,16.06,483.90,113.17,135.90,162.90,84.57,28.83,49.49
2026-04-20 03:46:00,2026-04-20 03:46:59,Q08,486.00,127.10,54.30,61.70,89.50,26.00,15.51,483.50,128.60,51.20,61.80,84.90,27.90,18.71,482.40,117.50,47.60,56.40,85.10,29.70,16.71,483.97,124.40,153.10,179.90,86.50,27.87,50.94
2026-04-20 03:47:00,2026-04-20 03:47:59,Q08,484.10,133.30,57.60,64.40,90.00,24.50,15.97,484.60,134.90,55.00,64.90,86.20,26.70,18.63,483.10,122.70,50.50,58.90,87.00,28.00,16.60,483.93,130.30,163.10,188.20,87.73,26.40,51.20
2026-04-20 03:48:00,2026-04-20 03:48:59,Q08,484.70,130.50,56.40,62.90,91.10,24.70,15.17,483.20,135.70,55.20,65.20,85.60,26.20,19.54,483.70,121.10,49.90,58.40,86.10,28.50,16.80,483.87,129.10,161.50,186.50,87.60,26.47,51.51
2026-04-20 03:49:00,2026-04-20 03:49:59,Q08,484.80,132.10,57.30,63.90,91.00,26.00,15.23,482.90,135.80,55.20,65.10,85.30,27.10,19.46,483.40,117.60,48.20,56.50,86.10,29.30,16.63,483.70,128.50,160.70,185.50,87.47,27.47,51.31
2026-04-20 03:50:00,2026-04-20 03:50:59,Q08,484.60,142.20,60.50,68.70,89.70,24.00,17.26,484.30,143.30,59.30,69.20,86.40,25.50,19.83,481.80,132.70,54.20,63.50,86.50,26.80,18.29,483.57,139.40,174.00,201.40,87.53,25.43,55.37
2026-04-20 03:51:00,2026-04-20 03:51:59,Q08,483.60,147.30,63.90,71.00,90.60,22.80,17.29,484.50,150.10,62.60,72.60,87.00,23.70,20.20,482.20,136.70,56.50,65.60,87.70,24.70,18.17,483.43,144.70,183.00,209.20,88.43,23.73,55.66
2026-04-20 03:52:00,2026-04-20 03:52:59,Q08,485.40,144.30,62.80,69.80,91.50,23.40,16.09,483.00,148.60,60.30,71.50,85.90,24.50,21.00,482.70,129.40,53.30,62.20,86.20,27.30,18.09,483.70,140.77,176.40,203.50,87.87,25.07,55.17
2026-04-20 03:53:00,2026-04-20 03:53:59,Q08,483.90,121.20,50.50,58.40,87.50,23.20,16.20,484.70,120.40,46.40,58.10,80.70,25.50,19.71,482.00,106.80,41.80,51.10,82.80,26.40,16.49,483.53,116.13,138.70,167.60,83.67,25.03,52.40
2026-04-20 03:54:00,2026-04-20 03:54:59,Q08,484.00,149.50,65.50,72.10,91.10,24.70,16.94,484.60,152.60,63.50,73.60,87.50,25.50,20.43,482.40,138.90,57.40,66.50,87.10,26.80,18.77,483.67,147.00,186.40,212.20,88.57,25.67,56.14
2026-04-20 03:55:00,2026-04-20 03:55:59,Q08,484.60,130.60,54.60,62.90,88.20,24.80,17.00,483.20,131.20,52.90,63.30,84.90,26.00,19.26,483.60,123.40,49.60,59.40,84.70,26.90,18.00,483.80,128.40,157.10,185.60,85.93,25.90,54.26
2026-04-20 03:56:00,2026-04-20 03:56:59,Q08,484.70,111.30,46.60,53.70,88.10,30.90,14.37,484.10,114.60,44.50,55.20,81.50,31.30,18.23,484.30,99.10,38.10,47.90,81.40,35.70,15.83,484.37,108.33,129.20,156.80,83.67,32.63,48.43
2026-04-20 03:57:00,2026-04-20 03:57:59,Q08,485.40,139.90,61.00,67.40,91.60,27.90,15.80,483.70,147.50,61.80,71.00,87.20,29.00,19.54,484.20,133.10,55.70,64.40,87.90,28.30,17.09,484.43,140.17,178.50,202.80,88.90,28.40,52.43
2026-04-20 03:58:00,2026-04-20 03:58:59,Q08,486.40,128.70,55.20,62.20,89.90,28.80,15.54,484.20,132.40,54.20,63.90,86.70,30.30,18.11,482.90,122.80,49.30,58.80,85.90,31.90,17.14,484.50,127.97,158.70,184.90,87.50,30.33,50.80
2026-04-20 03:59:00,2026-04-20 03:59:59,Q08,486.50,138.20,61.60,67.10,92.10,27.40,14.71,483.90,142.00,59.20,68.60,87.00,28.90,19.31,482.90,125.70,51.60,60.20,86.80,32.00,16.97,484.43,135.30,172.40,195.90,88.63,29.43,51.00
2026-04-20 04:00:00,2026-04-20 04:00:59,Q08,485.20,110.20,47.20,53.30,89.20,29.70,13.51,484.70,115.40,45.10,55.70,82.00,31.10,17.91,482.00,99.80,38.10,47.70,81.50,35.40,15.51,483.97,108.47,130.40,156.70,84.23,32.07,46.94
2026-04-20 04:01:00,2026-04-20 04:01:59,Q08,484.30,138.20,60.70,66.80,92.40,26.80,14.60,482.90,142.80,59.20,68.40,87.50,28.10,19.20,483.40,126.30,52.20,60.90,87.20,30.90,16.94,483.53,135.77,172.10,196.10,89.03,28.60,50.74
2026-04-20 04:02:00,2026-04-20 04:02:59,Q08,485.90,124.00,53.40,60.10,89.70,29.40,14.97,483.70,126.40,51.00,60.90,85.90,31.10,17.77,481.90,116.90,46.80,55.80,85.30,33.10,16.51,483.83,122.43,151.20,176.80,86.97,31.20,49.26
2026-04-20 04:03:00,2026-04-20 04:03:59,Q08,485.20,105.70,43.50,50.90,87.40,28.80,14.00,485.00,106.90,40.30,51.40,79.50,31.70,17.69,482.10,94.10,36.50,45.30,81.30,34.40,14.63,484.10,102.23,120.30,147.60,82.73,31.63,46.31
2026-04-20 04:04:00,2026-04-20 04:04:59,Q08,484.40,121.70,52.80,58.60,91.20,29.10,13.89,484.00,127.60,51.80,61.50,85.00,28.10,18.66,483.90,111.80,44.50,53.60,84.40,33.50,16.29,484.10,120.37,149.10,173.70,86.87,30.23,48.83
2026-04-20 04:05:00,2026-04-20 04:05:59,Q08,485.50,152.30,66.40,73.70,91.80,24.40,16.69,483.50,155.60,64.40,74.90,87.60,25.30,20.77,482.70,139.40,57.40,67.00,87.80,27.30,18.37,483.90,149.10,188.20,215.60,89.07,25.67,55.83
2026-04-20 04:06:00,2026-04-20 04:06:59,Q08,484.70,144.70,61.40,69.70,89.80,23.90,17.77,483.90,145.60,60.90,70.00,87.00,25.80,19.83,483.20,136.80,56.50,65.70,87.50,26.30,18.29,483.93,142.37,178.80,205.40,88.10,25.33,55.89
2026-04-20 04:07:00,2026-04-20 04:07:59,Q08,485.60,149.30,65.50,72.30,91.40,23.90,17.03,483.70,155.90,64.40,74.90,87.30,25.30,21.03,481.90,140.30,58.30,67.30,87.30,27.20,18.83,483.73,148.50,188.20,214.50,88.67,25.47,56.89
2026-04-20 04:08:00,2026-04-20 04:08:59,Q08,483.80,142.70,61.20,68.60,90.70,23.10,16.66,483.60,147.10,61.10,71.00,86.00,24.30,20.71,483.40,131.70,54.20,63.30,86.00,26.30,18.43,483.60,140.50,176.50,202.90,87.57,24.57,55.80
2026-04-20 04:09:00,2026-04-20 04:09:59,Q08,484.90,128.20,53.70,62.00,88.10,24.50,16.74,484.70,129.20,50.80,62.40,82.80,26.50,19.89,481.90,117.60,47.00,56.30,84.10,28.50,17.29,483.83,125.00,151.50,180.70,85.00,26.50,53.91
2026-04-20 04:10:00,2026-04-20 04:10:59,Q08,485.20,125.80,52.80,60.60,88.50,25.10,16.20,482.60,129.00,52.10,62.20,84.40,27.00,19.29,482.90,117.90,46.50,56.40,83.40,28.20,17.94,483.57,124.23,151.40,179.20,85.43,26.77,53.43
2026-04-20 04:11:00,2026-04-20 04:11:59,Q08,484.00,131.80,56.70,63.40,90.50,25.50,15.37,483.00,134.60,54.40,64.70,85.80,26.90,19.06,483.80,121.30,49.30,58.40,85.90,28.80,16.89,483.60,129.23,160.40,186.50,87.40,27.07,51.31
2026-04-20 04:12:00,2026-04-20 04:12:59,Q08,484.70,135.00,58.50,65.30,90.70,25.50,15.54,484.00,137.10,56.80,66.30,86.60,27.40,18.86,481.40,125.90,51.60,60.10,86.50,29.20,17.06,483.37,132.67,166.90,191.70,87.93,27.37,51.46
2026-04-20 04:13:00,2026-04-20 04:13:59,Q08,485.10,130.20,57.30,63.00,91.10,27.00,14.94,482.70,136.90,55.90,65.60,86.10,27.20,19.23,482.70,122.00,49.30,58.80,85.40,29.40,17.26,483.50,129.70,162.50,187.40,87.53,27.87,51.43
2026-04-20 04:14:00,2026-04-20 04:14:59,Q08,485.20,121.20,51.60,58.70,89.00,26.40,15.11,483.30,125.90,50.40,60.40,84.60,26.90,18.26,483.40,113.50,44.80,54.60,83.80,29.50,16.77,483.97,120.20,146.80,173.70,85.80,27.60,50.14
2026-04-20 04:15:00,2026-04-20 04:15:59,Q08,485.40,136.60,58.50,66.00,90.80,27.00,16.03,483.20,139.00,57.60,67.10,86.50,28.50,19.46,482.60,126.20,52.20,60.70,87.20,29.90,17.09,483.73,133.93,168.30,193.80,88.17,28.47,52.57
2026-04-20 04:16:00,2026-04-20 04:16:59,Q08,485.60,116.10,49.30,56.30,88.90,27.00,14.40,483.20,121.80,48.10,58.40,83.60,27.50,18.46,482.30,109.70,42.10,52.50,81.40,30.60,17.06,483.70,115.87,139.50,167.20,84.63,28.37,49.91
2026-04-20 04:17:00,2026-04-20 04:17:59,Q08,483.70,130.70,55.80,62.80,90.80,27.20,15.29,483.20,136.00,55.90,65.70,86.60,27.50,18.94,482.90,122.30,49.30,58.80,85.70,30.30,17.49,483.27,129.67,161.00,187.30,87.70,28.33,51.71
2026-04-20 04:18:00,2026-04-20 04:18:59,Q08,484.40,126.60,52.80,61.00,88.90,26.90,15.77,482.00,128.60,51.80,61.70,85.80,28.10,18.09,482.40,120.10,48.50,57.80,85.10,30.00,17.17,482.93,125.10,153.10,180.50,86.60,28.33,51.03
2026-04-20 04:19:00,2026-04-20 04:19:59,Q08,484.70,138.70,60.10,66.80,91.50,26.10,15.49,482.20,143.60,59.20,68.90,87.50,26.50,19.20,481.70,131.50,54.20,63.00,86.80,28.70,17.66,482.87,137.93,173.50,198.70,88.60,27.10,52.34
2026-04-20 04:20:00,2026-04-20 04:20:59,Q08,483.40,134.40,58.20,64.70,91.30,25.30,15.26,483.20,140.30,58.30,67.60,87.20,27.20,19.14,482.50,128.40,52.50,61.70,86.00,29.10,17.74,483.03,134.37,169.00,194.00,88.17,27.20,52.14
2026-04-20 04:21:00,2026-04-20 04:21:59,Q08,485.00,136.60,59.20,66.00,91.30,26.30,15.23,482.50,140.90,58.30,67.50,87.30,26.90,19.11,481.60,130.70,52.70,62.50,85.90,28.70,17.86,483.03,136.07,170.20,196.00,88.17,27.30,52.20
2026-04-20 04:22:00,2026-04-20 04:22:59,Q08,484.80,132.20,56.10,63.90,89.90,26.60,15.74,483.20,135.80,55.90,65.20,86.90,28.40,18.37,481.00,127.10,51.80,61.10,85.70,29.50,17.63,483.00,131.70,163.80,190.20,87.50,28.17,51.74
2026-04-20 04:23:00,2026-04-20 04:23:59,Q08,483.80,138.90,60.10,66.70,91.10,25.00,15.74,484.30,143.30,60.00,69.20,87.20,26.40,19.23,481.60,129.20,53.30,62.00,86.70,27.70,17.63,483.23,137.13,173.40,197.90,88.33,26.37,52.60
2026-04-20 04:24:00,2026-04-20 04:24:59,Q08,481.30,135.80,58.20,64.90,91.60,25.20,14.94,479.80,142.00,59.20,68.00,87.40,26.20,19.09,480.20,128.00,52.50,61.40,86.00,28.60,17.71,480.43,135.27,169.90,194.30,88.33,26.67,51.74
2026-04-20 04:25:00,2026-04-20 04:25:59,Q08,482.70,137.90,60.10,66.00,91.00,25.60,15.66,481.90,141.10,58.30,67.80,87.50,25.50,18.80,479.40,128.70,52.50,61.30,86.70,27.80,17.63,481.33,135.90,170.90,195.10,88.40,26.30,52.09
2026-04-20 04:26:00,2026-04-20 04:26:59,Q08,482.10,132.20,56.10,63.60,89.60,28.10,15.89,482.60,136.80,56.50,65.60,87.60,28.30,17.97,479.80,128.60,51.80,61.30,85.60,29.70,18.03,481.50,132.53,164.40,190.50,87.60,28.70,51.89
2026-04-20 04:27:00,2026-04-20 04:27:59,Q08,482.10,132.50,56.70,63.60,90.10,27.20,15.94,481.50,136.20,55.90,65.40,86.20,28.20,19.00,481.80,124.70,50.70,59.60,86.10,29.90,17.29,481.80,131.13,163.30,188.60,87.47,28.43,52.23
2026-04-20 04:28:00,2026-04-20 04:28:59,Q08,482.50,138.50,60.10,66.50,91.00,26.40,15.63,482.80,145.60,60.00,69.90,87.60,27.30,19.11,480.80,131.20,53.30,62.90,86.10,29.10,18.17,482.03,138.43,173.40,199.30,88.23,27.60,52.91
2026-04-20 04:29:00,2026-04-20 04:29:59,Q08,484.40,136.10,58.50,65.80,90.80,27.00,15.63,482.80,141.90,58.30,68.00,87.10,28.00,19.14,481.60,128.50,51.80,61.60,85.70,29.40,18.09,482.93,135.50,168.60,195.40,87.87,28.13,52.86
2026-04-20 04:30:00,2026-04-20 04:30:59,Q08,484.40,136.00,58.50,65.80,90.00,27.90,16.00,482.20,139.70,57.40,67.00,87.60,28.40,18.43,481.10,130.90,52.70,62.50,85.90,30.10,18.14,482.57,135.53,168.60,195.30,87.83,28.80,52.57
2026-04-20 04:31:00,2026-04-20 04:31:59,Q08,483.40,131.60,56.70,63.30,90.40,27.70,15.66,482.20,136.00,55.20,65.60,85.90,28.70,19.23,482.50,122.70,49.30,58.80,85.80,31.30,17.26,482.70,130.10,161.20,187.70,87.37,29.23,52.14
2026-04-20 04:32:00,2026-04-20 04:32:59,Q08,482.30,138.10,58.70,66.50,89.90,26.60,16.71,482.70,146.50,60.20,70.40,86.80,27.00,19.91,482.30,134.60,54.40,64.60,85.00,28.20,19.23,482.43,139.73,173.30,201.50,87.23,27.27,55.86
2026-04-20 04:33:00,2026-04-20 04:33:59,Q08,482.60,137.30,58.70,66.00,89.50,26.80,16.83,482.00,141.90,57.60,68.00,86.50,26.90,19.63,482.30,132.70,53.50,63.60,85.20,28.70,18.86,482.30,137.30,169.80,197.60,87.07,27.47,55.31
2026-04-20 04:34:00,2026-04-20 04:34:59,Q08,482.60,129.30,53.90,62.20,87.20,26.80,17.49,482.70,130.00,52.70,62.70,85.60,27.90,18.66,482.10,127.50,51.20,61.20,84.60,28.30,18.51,482.47,128.93,157.80,186.10,85.80,27.67,54.66
2026-04-20 04:35:00,2026-04-20 04:35:59,Q08,483.60,139.90,60.30,67.10,90.00,24.90,16.71,482.90,145.80,60.00,69.90,87.40,26.00,19.57,480.70,136.90,55.20,65.30,85.40,27.60,19.29,482.40,140.87,175.50,202.30,87.60,26.17,55.57
2026-04-20 04:36:00,2026-04-20 04:36:59,Q08,482.80,136.30,57.80,65.60,89.90,25.00,16.46,483.30,144.70,59.30,69.60,86.70,24.70,19.77,481.40,133.20,52.90,64.00,84.50,25.90,19.23,482.50,138.07,170.00,199.20,87.03,25.20,55.46
2026-04-20 04:37:00,2026-04-20 04:37:59,Q08,482.90,130.60,54.60,62.70,88.50,26.00,16.89,483.20,134.30,54.40,64.70,85.10,27.90,19.63,480.70,125.30,50.40,60.00,84.00,29.10,18.63,482.27,130.07,159.40,187.40,85.87,27.67,55.14
2026-04-20 04:38:00,2026-04-20 04:38:59,Q08,484.20,128.40,53.10,62.00,87.60,25.80,17.11,481.80,133.40,53.50,64.00,85.70,26.50,18.80,480.80,127.00,50.40,61.00,84.20,27.20,18.66,482.27,129.60,157.00,187.00,85.83,26.50,54.57
2026-04-20 04:39:00,2026-04-20 04:39:59,Q08,484.30,130.40,55.20,62.90,89.50,26.60,16.17,481.80,137.40,55.90,65.90,86.00,26.60,19.49,481.30,125.60,49.80,60.10,83.90,28.40,18.83,482.47,131.13,160.90,188.90,86.47,27.20,54.49
2026-04-20 04:40:00,2026-04-20 04:40:59,Q08,482.70,130.50,55.20,62.70,89.30,24.20,16.31,483.50,137.80,56.80,66.20,86.20,25.60,19.29,481.80,126.80,50.40,60.60,84.10,27.00,18.80,482.67,131.70,162.40,189.50,86.53,25.60,54.40
2026-04-20 04:41:00,2026-04-20 04:41:59,Q08,484.30,129.00,54.60,62.40,88.20,26.20,17.06,482.70,131.80,53.50,63.10,85.90,26.50,18.86,480.90,126.00,51.00,60.50,85.00,28.20,18.34,482.63,128.93,159.10,186.00,86.37,26.97,54.26
2026-04-20 04:42:00,2026-04-20 04:42:59,Q08,484.00,132.10,55.40,63.90,88.10,25.60,17.20,483.30,136.30,55.90,65.70,86.00,26.60,19.26,480.70,128.50,51.20,61.40,84.10,26.90,19.09,482.67,132.30,162.50,191.00,86.07,26.37,55.54
2026-04-20 04:43:00,2026-04-20 04:43:59,Q08,482.40,136.60,57.80,65.60,89.90,25.50,16.54,483.10,144.20,59.30,69.60,86.40,26.60,19.86,482.30,129.80,52.70,62.20,85.00,28.40,18.89,482.60,136.87,169.80,197.40,87.10,26.83,55.29
2026-04-20 04:44:00,2026-04-20 04:44:59,Q08,483.10,133.90,57.60,64.20,90.20,26.80,15.74,483.70,138.90,56.80,66.70,86.20,28.00,18.97,481.20,125.60,51.00,60.10,85.90,29.50,17.37,482.67,132.80,165.40,191.00,87.43,28.10,52.09
2026-04-20 04:45:00,2026-04-20 04:45:59,Q08,483.60,134.60,58.20,64.70,91.20,27.10,15.11,481.80,139.20,57.40,66.90,87.00,27.70,19.03,481.20,126.10,51.00,60.60,85.80,29.80,17.63,482.20,133.30,166.60,192.20,88.00,28.20,51.77
2026-04-20 04:46:00,2026-04-20 04:46:59,Q08,482.90,129.30,55.20,62.20,89.40,27.40,16.06,483.20,135.00,56.50,65.20,87.60,27.50,17.91,481.00,126.60,51.00,60.60,85.70,28.10,18.00,482.37,130.30,162.70,188.00,87.57,27.67,51.97
2026-04-20 04:47:00,2026-04-20 04:47:59,Q08,483.90,131.90,56.70,63.30,90.00,27.90,15.86,482.10,135.40,55.90,65.10,86.40,28.90,18.63,481.80,124.90,50.70,59.60,86.10,29.50,17.23,482.60,130.73,163.30,188.00,87.50,28.77,51.71
2026-04-20 04:48:00,2026-04-20 04:48:59,Q08,482.20,136.10,58.50,65.60,90.60,25.90,15.97,483.60,142.00,59.20,68.60,87.90,27.30,18.63,481.20,131.70,54.20,63.00,86.70,28.70,17.91,482.33,136.60,171.90,197.20,88.40,27.30,52.51
2026-04-20 04:49:00,2026-04-20 04:49:59,Q08,482.40,133.40,57.60,64.10,90.70,26.40,15.40,483.20,138.00,57.40,66.70,87.30,26.70,18.63,482.20,126.30,51.00,60.70,85.90,28.60,17.74,482.60,132.57,166.00,191.50,87.97,27.23,51.77
2026-04-20 04:50:00,2026-04-20 04:50:59,Q08,482.60,133.30,57.00,64.10,89.30,27.20,16.46,481.80,134.70,55.00,64.50,86.90,28.00,18.20,482.30,125.70,51.60,60.20,86.50,29.50,17.43,482.23,131.23,163.60,188.80,87.57,28.23,52.09
2026-04-20 04:51:00,2026-04-20 04:51:59,Q08,483.60,130.60,56.40,62.80,91.00,25.30,14.94,481.30,138.50,56.80,66.40,86.90,25.90,18.77,481.10,122.90,49.30,58.70,85.40,28.10,17.60,482.00,130.67,162.50,187.90,87.77,26.43,51.31
2026-04-20 04:52:00,2026-04-20 04:52:59,Q08,483.50,136.40,59.20,65.70,91.20,26.20,15.31,481.60,143.00,59.20,68.80,87.80,26.90,18.74,480.40,130.20,53.30,62.40,86.20,28.70,17.91,481.83,136.53,171.70,196.90,88.40,27.27,51.97
2026-04-20 04:53:00,2026-04-20 04:53:59,Q08,482.30,131.40,56.70,63.10,90.50,26.50,15.43,482.60,135.90,56.50,65.10,87.20,28.00,18.49,480.30,125.40,51.60,60.00,86.00,29.70,17.57,481.73,130.90,164.80,188.20,87.90,28.07,51.49
2026-04-20 04:54:00,2026-04-20 04:54:59,Q08,482.20,133.10,57.00,64.10,89.60,27.00,16.20,483.10,136.50,57.20,65.70,88.10,26.80,17.80,480.60,132.30,54.20,63.40,86.30,28.30,18.03,481.97,133.97,168.40,193.20,88.00,27.37,52.03
2026-04-20 04:55:00,2026-04-20 04:55:59,Q08,482.40,134.50,57.60,64.60,90.80,25.80,15.51,483.00,138.50,57.40,66.70,87.60,27.10,18.69,480.80,127.20,51.60,61.00,86.20,29.30,17.83,482.07,133.40,166.60,192.30,88.20,27.40,52.03
2026-04-20 04:56:00,2026-04-20 04:56:59,Q08,483.40,134.00,57.60,64.70,90.60,27.80,15.69,482.40,142.60,59.20,68.40,87.90,28.10,18.54,480.10,129.90,52.50,61.90,86.10,29.20,18.14,481.97,135.50,169.30,195.00,88.20,28.37,52.37
2026-04-20 04:57:00,2026-04-20 04:57:59,Q08,482.40,134.40,58.20,64.60,91.10,27.10,15.31,483.20,141.60,59.20,68.10,87.40,27.50,18.97,480.40,129.50,51.80,61.90,85.80,29.00,18.00,482.00,135.17,169.20,194.60,88.10,27.87,52.29
2026-04-20 04:58:00,2026-04-20 04:58:59,Q08,483.20,137.90,59.40,66.20,90.50,27.10,16.03,481.40,143.20,59.80,68.80,88.20,27.60,18.49,481.50,133.20,54.20,64.00,86.60,28.10,18.14,482.03,138.10,173.40,199.00,88.43,27.60,52.66
2026-04-20 04:59:00,2026-04-20 04:59:59,Q08,482.90,134.10,58.20,64.60,91.20,24.80,15.20,481.80,139.10,56.80,66.90,86.90,26.40,19.17,482.30,125.30,51.00,60.20,85.80,28.80,17.66,482.33,132.83,166.00,191.70,87.97,26.67,52.03
2026-04-20 05:00:00,2026-04-20 05:00:59,Q08,481.80,131.10,56.10,63.00,89.50,27.40,16.23,481.60,134.90,55.70,64.50,87.50,27.70,17.94,481.40,129.20,53.30,62.00,86.50,29.50,17.57,481.60,131.73,165.10,189.50,87.83,28.20,51.74
2026-04-20 05:01:00,2026-04-20 05:01:59,Q08,483.20,136.00,59.20,65.70,91.10,25.50,15.26,481.90,141.40,58.30,67.80,87.70,26.30,18.66,479.70,128.70,52.50,61.30,86.20,27.60,17.80,481.60,135.37,170.00,194.80,88.33,26.47,51.71
2026-04-20 05:02:00,2026-04-20 05:02:59,Q08,483.30,129.70,55.20,62.30,89.70,26.50,15.74,481.40,136.40,56.50,65.40,87.90,27.20,17.77,480.70,127.90,51.00,61.00,85.60,27.90,18.03,481.80,131.33,162.70,188.70,87.73,27.20,51.54
2026-04-20 05:03:00,2026-04-20 05:03:59,Q08,482.20,135.20,58.50,65.10,90.60,26.60,15.80,481.50,142.30,59.20,68.30,87.40,26.80,18.94,481.00,131.90,54.20,63.00,86.00,28.20,18.09,481.57,136.47,171.90,196.40,88.00,27.20,52.83
2026-04-20 05:04:00,2026-04-20 05:04:59,Q08,481.80,136.80,57.80,65.40,89.80,24.80,16.74,481.30,140.20,57.60,67.30,86.00,26.30,19.83,481.20,128.60,51.80,61.60,85.80,27.70,18.20,481.43,135.20,167.20,194.30,87.20,26.27,54.77
2026-04-20 05:05:00,2026-04-20 05:05:59,Q08,482.60,138.80,59.40,66.50,90.30,25.10,16.66,480.70,147.60,60.90,70.60,87.70,25.50,19.57,480.70,138.50,56.10,66.20,85.50,26.80,19.40,481.33,141.63,176.40,203.30,87.83,25.80,55.63
2026-04-20 05:06:00,2026-04-20 05:06:59,Q08,481.20,136.20,57.80,65.40,89.30,24.50,16.86,481.90,140.80,57.60,67.30,86.90,25.00,19.26,480.80,132.40,53.50,63.40,85.10,25.40,18.97,481.30,136.47,168.90,196.10,87.10,24.97,55.09
2026-04-20 05:07:00,2026-04-20 05:07:59,Q08,481.10,140.40,60.30,67.30,90.10,25.50,16.86,482.20,145.80,60.00,69.90,87.30,26.00,19.49,480.10,135.00,55.00,64.80,86.40,27.20,18.60,481.13,140.40,175.30,202.00,87.93,26.23,54.94
2026-04-20 05:08:00,2026-04-20 05:08:59,Q08,481.90,133.70,56.10,64.00,89.40,23.70,16.63,480.70,139.60,57.40,66.70,87.10,23.80,18.91,481.10,131.10,53.50,63.00,85.30,26.10,18.77,481.23,134.80,167.00,193.70,87.27,24.53,54.31
2026-04-20 05:09:00,2026-04-20 05:09:59,Q08,482.20,141.10,60.30,68.00,90.90,25.00,16.49,480.70,150.80,62.60,72.00,87.70,25.30,19.77,480.90,134.50,55.00,64.30,86.20,26.80,19.00,481.27,142.13,177.90,204.30,88.27,25.70,55.26
2026-04-20 05:10:00,2026-04-20 05:10:59,Q08,481.30,137.80,57.80,65.90,89.90,23.90,16.74,480.90,141.20,57.60,67.70,86.40,24.60,19.63,480.70,131.60,53.30,62.90,86.20,26.60,18.11,480.97,136.87,168.70,196.50,87.50,25.03,54.49
2026-04-20 05:11:00,2026-04-20 05:11:59,Q08,482.40,139.10,59.40,67.00,90.80,25.30,16.20,481.20,145.40,60.00,69.70,87.10,25.60,19.83,479.60,131.30,52.70,62.70,85.80,27.70,18.69,481.07,138.60,172.10,199.40,87.90,26.20,54.71
2026-04-20 05:12:00,2026-04-20 05:12:59,Q08,481.60,139.00,59.40,66.90,90.70,22.30,16.14,481.70,143.80,58.50,68.80,86.90,23.80,19.77,479.20,130.50,52.70,62.30,85.90,26.00,18.40,480.83,137.77,170.60,198.00,87.83,24.03,54.31
2026-04-20 05:13:00,2026-04-20 05:13:59,Q08,481.70,130.80,55.20,62.50,89.70,26.10,15.94,481.50,138.40,56.80,66.40,86.90,25.90,18.91,478.90,126.60,50.40,60.20,84.30,28.10,18.74,480.70,131.93,162.40,189.10,86.97,26.70,53.60
2026-04-20 05:14:00,2026-04-20 05:14:59,Q08,481.80,131.30,56.10,63.00,89.70,24.60,16.00,480.80,136.00,55.20,65.30,85.80,24.90,19.29,478.40,123.50,48.70,58.80,84.70,26.90,18.06,480.33,130.27,160.00,187.10,86.73,25.47,53.34
2026-04-20 05:15:00,2026-04-20 05:15:59,Q08,480.40,141.40,61.00,67.70,91.00,24.30,15.97,480.80,146.00,60.90,70.10,87.40,24.10,19.74,479.80,135.00,54.40,64.70,85.70,27.10,18.77,480.33,140.80,176.30,202.50,88.03,25.17,54.49
2026-04-20 05:16:00,2026-04-20 05:16:59,Q08,482.00,131.30,57.30,63.10,91.30,24.10,15.00,479.90,136.20,57.20,65.10,88.20,25.50,18.11,479.20,126.80,51.60,60.40,86.70,26.80,17.49,480.37,131.43,166.10,188.60,88.73,25.47,50.60
2026-04-20 05:17:00,2026-04-20 05:17:59,Q08,481.30,116.20,47.80,55.80,87.70,26.70,15.37,482.30,118.90,47.60,56.90,85.20,28.30,17.23,479.40,112.90,44.00,53.60,83.70,29.60,16.86,481.00,116.00,139.40,166.30,85.53,28.20,49.46
2026-04-20 05:18:00,2026-04-20 05:18:59,Q08,481.00,110.20,45.80,52.90,88.30,27.60,14.37,482.00,116.20,46.20,55.90,84.40,28.00,17.43,479.40,107.20,41.30,51.30,81.90,30.80,16.77,480.80,111.20,133.30,160.10,84.87,28.80,48.57
2026-04-20 05:19:00,2026-04-20 05:19:59,Q08,484.80,120.40,52.20,58.10,90.00,25.70,14.66,485.40,127.10,51.80,61.60,85.20,25.90,18.63,482.50,116.80,45.70,55.90,83.30,29.80,17.40,484.23,121.43,149.70,175.60,86.17,27.13,50.69
2026-04-20 05:20:00,2026-04-20 05:20:59,Q08,485.00,120.90,51.60,58.20,89.60,26.20,14.83,484.00,125.10,50.40,60.50,84.40,27.50,18.57,484.00,111.80,44.50,53.70,84.10,30.50,16.54,484.33,119.27,146.50,172.40,86.03,28.07,49.94
2026-04-20 05:21:00,2026-04-20 05:21:59,Q08,484.40,136.30,58.50,65.80,90.10,23.80,16.11,485.50,140.10,59.00,67.90,88.50,24.30,17.97,482.70,134.20,55.00,64.60,86.50,26.60,18.26,484.20,136.87,172.50,198.30,88.37,24.90,52.34
2026-04-20 05:22:00,2026-04-20 05:22:59,Q08,485.00,111.70,46.10,53.80,87.40,26.60,14.77,485.30,116.80,45.90,56.30,82.90,27.70,17.71,482.20,106.20,41.30,51.10,81.40,30.00,16.60,484.17,111.57,133.30,161.20,83.90,28.10,49.09
2026-04-20 05:23:00,2026-04-20 05:23:59,Q08,485.70,132.60,58.20,64.00,91.20,26.30,14.94,483.80,139.30,59.00,67.10,88.00,26.70,18.40,482.40,128.30,51.80,61.70,85.50,27.80,18.11,483.97,133.40,169.00,192.80,88.23,26.93,51.46
2026-04-20 05:24:00,2026-04-20 05:24:59,Q08,484.80,131.60,56.70,63.40,90.60,25.40,15.20,484.90,135.60,56.50,65.30,87.40,26.40,18.26,483.30,125.30,51.00,60.40,85.80,28.10,17.57,484.33,130.83,164.20,189.10,87.93,26.63,51.03
2026-04-20 05:25:00,2026-04-20 05:25:59,Q08,484.80,118.00,49.60,57.10,87.80,28.10,15.23,484.20,124.00,51.00,60.00,85.60,28.80,17.37,484.20,115.20,45.10,55.70,82.60,30.40,17.63,484.40,119.07,145.70,172.80,85.33,29.10,50.23
2026-04-20 05:26:00,2026-04-20 05:26:59,Q08,484.00,129.30,55.80,62.40,90.30,26.30,15.46,485.10,136.00,56.50,66.00,87.00,27.00,18.49,483.10,125.00,51.00,60.40,85.50,28.70,17.71,484.07,130.10,163.30,188.80,87.60,27.33,51.66
2026-04-20 05:27:00,2026-04-20 05:27:59,Q08,485.70,134.00,58.20,65.00,91.10,26.00,15.11,484.60,140.70,58.30,67.80,87.70,26.60,18.74,482.20,129.30,52.70,62.20,85.50,28.30,18.20,484.17,134.67,169.20,195.00,88.10,26.97,52.06
2026-04-20 05:28:00,2026-04-20 05:28:59,Q08,484.70,137.40,60.10,66.30,91.10,25.80,15.54,484.30,142.10,59.20,68.70,87.70,26.80,18.86,484.40,131.70,54.20,63.40,86.40,28.90,17.91,484.47,137.07,173.50,198.40,88.40,27.17,52.31
2026-04-20 05:29:00,2026-04-20 05:29:59,Q08,484.60,128.40,54.30,62.00,89.00,27.00,16.00,484.00,131.80,54.80,63.40,87.00,27.80,17.80,484.10,123.50,50.20,59.50,85.40,28.10,17.71,484.23,127.90,159.30,184.90,87.13,27.63,51.51
2026-04-20 05:30:00,2026-04-20 05:30:59,Q08,484.60,135.70,58.50,65.30,90.60,27.30,16.00,485.10,143.60,60.70,69.40,88.10,27.70,18.57,482.00,132.30,54.20,63.60,86.40,29.00,18.34,483.90,137.20,173.40,198.30,88.37,28.00,52.91
2026-04-20 05:31:00,2026-04-20 05:31:59,Q08,485.30,131.60,56.10,63.50,89.60,27.00,15.89,485.60,135.10,55.90,65.50,86.60,27.60,18.43,482.70,125.00,51.00,60.20,85.60,29.80,17.60,484.53,130.57,163.00,189.20,87.27,28.13,51.91
2026-04-20 05:32:00,2026-04-20 05:32:59,Q08,484.40,135.60,58.50,65.30,90.60,25.90,15.69,484.10,142.90,59.20,68.70,87.60,25.90,18.71,483.80,130.80,52.70,62.80,85.90,28.40,18.17,484.10,136.43,170.40,196.80,88.03,26.73,52.57
2026-04-20 05:33:00,2026-04-20 05:33:59,Q08,484.00,133.10,57.00,64.40,89.20,27.50,16.43,484.20,136.20,56.50,65.80,87.70,27.80,18.09,483.50,130.60,52.70,62.80,85.60,28.10,18.43,483.90,133.30,166.20,193.00,87.50,27.80,52.94
2026-04-20 05:34:00,2026-04-20 05:34:59,Q08,484.70,132.30,56.10,63.90,89.50,26.80,16.20,483.40,132.90,54.20,63.80,86.50,27.30,18.49,483.10,126.40,51.60,60.90,86.20,28.80,17.37,483.73,130.53,161.90,188.60,87.40,27.63,52.06
2026-04-20 05:35:00,2026-04-20 05:35:59,Q08,485.00,131.90,56.70,63.50,90.80,26.30,15.40,483.80,141.60,59.20,68.10,87.40,26.70,18.74,481.80,129.70,52.70,62.00,85.60,28.20,18.06,483.53,134.40,168.60,193.60,87.93,27.07,52.20
2026-04-20 05:36:00,2026-04-20 05:36:59,Q08,484.30,140.50,60.30,67.80,90.30,24.70,16.66,484.80,146.70,60.90,70.70,87.20,24.20,19.86,482.00,134.90,54.40,64.60,85.70,26.20,19.06,483.70,140.70,175.60,203.10,87.73,25.03,55.57
2026-04-20 05:37:00,2026-04-20 05:37:59,Q08,484.50,139.70,59.00,67.30,88.50,25.90,17.77,484.70,142.90,59.20,68.70,87.60,26.70,19.00,481.80,137.00,55.20,65.90,85.60,26.50,19.49,483.67,139.87,173.40,201.90,87.23,26.37,56.26
2026-04-20 05:38:00,2026-04-20 05:38:59,Q08,484.20,135.50,57.80,65.30,89.20,26.10,16.94,483.20,139.40,57.00,67.10,85.90,27.40,19.51,483.70,127.50,51.80,61.30,85.60,28.80,18.17,483.70,134.13,166.60,193.70,86.90,27.43,54.63
2026-04-20 05:39:00,2026-04-20 05:39:59,Q08,483.40,137.20,58.70,66.20,89.90,25.60,16.71,484.30,142.90,58.50,68.70,86.90,25.50,19.69,483.40,133.60,54.40,64.20,85.30,27.60,18.97,483.70,137.90,171.60,199.10,87.37,26.23,55.37
2026-04-20 05:40:00,2026-04-20 05:40:59,Q08,484.40,139.10,59.60,67.30,89.90,24.70,16.86,483.60,142.10,58.50,68.60,86.30,25.60,19.91,483.30,131.40,53.50,63.30,85.80,26.90,18.43,483.77,137.53,171.60,199.20,87.33,25.73,55.20
2026-04-20 05:41:00,2026-04-20 05:41:59,Q08,484.10,138.00,58.10,66.80,88.80,26.30,17.57,483.00,140.10,57.60,67.60,86.90,27.00,19.17,483.20,134.80,55.00,64.70,86.10,27.40,18.69,483.43,137.63,170.70,199.10,87.27,26.90,55.43
2026-04-20 05:42:00,2026-04-20 05:42:59,Q08,484.90,134.40,57.00,64.90,89.60,24.20,16.57,483.30,140.80,57.00,67.60,85.90,24.80,19.83,482.10,128.90,51.20,61.70,84.80,26.20,18.66,483.43,134.70,165.20,194.20,86.77,25.07,55.06
2026-04-20 05:43:00,2026-04-20 05:43:59,Q08,484.50,136.40,57.80,65.80,89.90,25.40,16.51,482.50,141.30,57.60,68.00,86.80,26.50,19.54,482.60,131.00,53.50,63.10,85.20,27.70,18.86,483.20,136.23,168.90,196.90,87.30,26.53,54.91
2026-04-20 05:44:00,2026-04-20 05:44:59,Q08,483.60,130.80,54.60,62.80,88.00,25.80,17.00,484.00,134.40,54.40,64.90,85.90,26.90,18.77,481.20,127.20,51.20,61.10,84.70,27.20,18.40,482.93,130.80,160.20,188.80,86.20,26.63,54.17
2026-04-20 05:45:00,2026-04-20 05:45:59,Q08,483.40,134.00,56.30,64.70,88.20,26.10,17.43,482.60,138.40,57.40,66.50,87.30,26.60,18.51,483.00,132.80,53.50,63.80,85.40,26.60,18.97,483.00,135.07,167.20,195.00,86.97,26.43,54.91
2026-04-20 05:46:00,2026-04-20 05:46:59,Q08,484.10,139.10,59.60,67.30,89.50,24.80,17.11,482.50,144.20,60.00,69.40,87.50,25.40,19.29,482.50,136.00,55.20,65.60,85.90,26.40,19.09,483.03,139.77,174.80,202.30,87.63,25.53,55.49
2026-04-20 05:47:00,2026-04-20 05:47:59,Q08,484.10,136.70,57.80,65.80,89.70,24.30,16.77,482.50,140.20,57.60,67.50,86.40,25.20,19.60,482.30,130.20,52.70,62.70,85.50,25.70,18.51,482.97,135.70,168.10,196.00,87.20,25.07,54.89
2026-04-20 05:48:00,2026-04-20 05:48:59,Q08,483.50,139.10,60.30,67.10,90.80,25.70,16.03,483.90,142.90,59.20,68.60,87.90,26.80,18.69,481.20,131.90,54.80,63.00,87.30,28.10,17.66,482.87,137.97,174.30,198.70,88.67,26.87,52.37
2026-04-20 05:49:00,2026-04-20 05:49:59,Q08,482.70,134.10,57.00,64.60,89.70,25.90,16.31,483.20,136.20,56.50,65.70,87.60,26.80,18.06,482.10,128.70,52.50,61.70,86.70,28.70,17.60,482.67,133.00,166.00,192.00,88.00,27.13,51.97
2026-04-20 05:50:00,2026-04-20 05:50:59,Q08,483.80,140.00,60.30,67.60,90.10,26.80,16.51,482.20,139.60,57.40,67.00,87.00,28.00,18.86,481.80,130.50,53.90,62.50,87.30,29.30,17.31,482.60,136.70,171.60,197.10,88.13,28.03,52.69
2026-04-20 05:51:00,2026-04-20 05:51:59,Q08,483.20,134.70,57.60,64.70,90.50,25.80,15.94,481.80,138.90,57.40,66.40,87.20,27.70,18.83,482.10,129.20,53.30,62.20,86.60,26.60,17.51,482.37,134.27,168.30,193.30,88.10,26.70,52.29
2026-04-20 05:52:00,2026-04-20 05:52:59,Q08,482.60,138.70,59.40,66.50,90.80,26.70,15.83,482.60,143.80,59.20,68.90,87.50,27.80,18.97,482.50,132.00,54.20,63.60,86.50,29.40,17.91,482.57,138.17,172.80,199.00,88.27,27.97,52.71
2026-04-20 05:53:00,2026-04-20 05:53:59,Q08,484.00,136.20,57.80,65.80,89.20,26.60,16.83,482.00,133.30,55.00,64.10,86.60,28.80,18.46,481.40,127.10,53.10,61.10,87.20,29.30,17.06,482.47,132.20,165.90,191.00,87.67,28.23,52.34
2026-04-20 05:54:00,2026-04-20 05:54:59,Q08,482.50,143.10,61.90,68.90,91.70,25.10,15.69,483.30,148.20,61.80,71.50,87.70,26.70,19.51,481.90,135.00,55.70,64.90,87.30,28.70,17.71,482.57,142.10,179.40,205.30,88.90,26.83,52.91
2026-04-20 05:55:00,2026-04-20 05:55:59,Q08,483.10,144.30,62.80,69.60,91.90,25.60,15.57,481.70,147.60,60.90,70.70,87.70,25.50,19.69,481.90,131.70,54.80,63.00,87.20,28.80,17.83,482.23,141.20,178.50,203.30,88.93,26.63,53.09
2026-04-20 05:56:00,2026-04-20 05:56:59,Q08,481.80,145.90,62.80,69.70,91.70,24.60,16.03,482.70,149.60,62.50,71.80,88.00,26.70,19.49,481.80,138.00,58.10,66.40,88.00,28.00,17.63,482.10,144.50,183.40,207.90,89.23,26.43,53.14
2026-04-20 05:57:00,2026-04-20 05:57:59,Q08,483.20,140.30,60.30,67.60,90.30,26.40,16.66,482.80,141.80,59.00,68.00,88.30,27.60,18.34,480.40,134.90,55.70,64.30,87.80,28.40,17.80,482.13,139.00,175.00,199.90,88.80,27.47,52.80
2026-04-20 05:58:00,2026-04-20 05:58:59,Q08,482.40,151.00,65.50,72.80,91.90,25.40,16.49,481.50,151.80,63.40,72.60,88.60,26.90,19.49,480.90,142.70,60.50,68.20,89.10,27.70,17.54,481.60,148.50,189.40,213.60,89.87,26.67,53.51
2026-04-20 05:59:00,2026-04-20 05:59:59,Q08,481.50,147.10,63.70,70.70,91.70,24.80,16.23,482.50,148.80,62.50,71.30,88.20,26.30,19.29,481.00,135.90,56.30,64.90,88.60,28.20,17.40,481.67,143.93,182.50,206.90,89.50,26.43,52.91
2026-04-20 06:00:00,2026-04-20 06:00:59,Q08,482.60,151.50,66.20,72.80,92.00,24.00,16.29,481.50,153.70,64.20,73.60,88.70,25.80,19.46,479.60,141.00,59.00,67.50,88.70,27.60,17.74,481.23,148.73,189.40,213.90,89.80,25.80,53.49
2026-04-20 06:01:00,2026-04-20 06:01:59,Q08,482.70,142.60,61.90,68.40,91.00,26.90,16.34,480.40,144.00,60.00,69.10,87.80,27.50,19.11,480.00,134.30,55.70,64.30,87.70,29.10,17.63,481.03,140.30,177.60,201.80,88.83,27.83,53.09
2026-04-20 06:02:00,2026-04-20 06:02:59,Q08,482.30,144.60,62.80,69.40,91.60,23.90,16.06,481.20,146.40,60.90,70.20,87.30,25.50,19.63,479.00,132.70,55.40,63.20,88.10,27.50,17.14,480.83,141.23,179.10,202.80,89.00,25.63,52.83
2026-04-20 06:03:00,2026-04-20 06:03:59,Q08,480.90,147.30,64.40,70.60,92.10,25.90,15.94,480.00,150.00,62.60,72.00,87.80,26.90,19.80,480.60,134.80,56.30,64.30,88.40,28.10,17.31,480.50,144.03,183.30,206.90,89.43,26.97,53.06
2026-04-20 06:04:00,2026-04-20 06:04:59,Q08,480.50,140.70,61.00,67.20,91.30,23.60,16.03,479.70,143.10,59.20,68.50,87.30,25.90,19.20,480.40,133.10,55.40,63.80,88.10,27.10,16.89,480.20,138.97,175.60,199.50,88.90,25.53,52.11
2026-04-20 06:05:00,2026-04-20 06:05:59,Q08,480.70,137.70,58.50,65.80,90.40,26.60,16.46,479.50,139.80,57.40,66.60,87.80,28.20,18.49,480.00,132.80,54.80,63.40,87.90,29.10,17.29,480.07,136.77,170.70,195.80,88.70,27.97,52.23
2026-04-20 06:06:00,2026-04-20 06:06:59,Q08,480.40,141.40,61.00,67.70,91.00,25.40,16.11,479.40,140.20,57.60,67.10,86.90,27.90,19.17,480.00,128.80,53.10,61.40,87.90,28.80,16.86,479.93,136.80,171.70,196.20,88.60,27.37,52.14
