Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-20 06:07:00,2026-04-20 06:07:59,Q08,481.10,143.60,61.90,68.80,91.80,25.10,15.80,480.90,146.50,61.60,70.10,88.00,26.00,19.34,478.40,132.20,54.80,63.10,87.90,27.80,17.51,480.13,140.77,178.30,202.00,89.23,26.30,52.66
2026-04-20 06:08:00,2026-04-20 06:08:59,Q08,480.50,145.10,62.80,69.60,91.30,23.90,16.40,481.40,145.70,60.00,69.70,87.50,25.40,19.57,479.50,135.70,56.30,64.70,88.30,26.80,17.31,480.47,142.17,179.10,204.00,89.03,25.37,53.29
2026-04-20 06:09:00,2026-04-20 06:09:59,Q08,481.90,143.20,60.50,68.80,89.80,25.60,17.51,480.10,143.90,59.20,68.60,87.00,27.40,19.80,478.70,137.20,55.90,65.50,86.90,28.30,18.49,480.23,141.43,175.60,202.90,87.90,27.10,55.80
2026-04-20 06:10:00,2026-04-20 06:10:59,Q08,481.50,146.80,63.70,70.20,91.40,23.90,16.57,480.50,150.80,62.60,72.00,87.20,24.30,20.49,478.40,135.00,55.70,64.50,87.10,26.40,18.40,480.13,144.20,182.00,206.70,88.57,24.87,55.46
2026-04-20 06:11:00,2026-04-20 06:11:59,Q08,481.30,145.40,62.10,69.70,90.80,24.80,17.03,479.50,150.70,61.80,71.80,87.00,25.40,20.54,479.50,136.60,55.90,65.10,86.90,27.10,18.66,480.10,144.23,179.80,206.60,88.23,25.77,56.23
2026-04-20 06:12:00,2026-04-20 06:12:59,Q08,481.50,144.10,62.10,69.30,90.50,24.00,17.00,479.40,144.70,58.50,69.00,86.30,25.40,20.31,479.00,133.10,54.20,63.70,86.90,26.50,18.11,479.97,140.63,174.80,202.00,87.90,25.30,55.43
2026-04-20 06:13:00,2026-04-20 06:13:59,Q08,480.20,142.60,60.50,68.20,89.40,26.00,17.69,479.20,140.40,57.60,67.10,86.80,27.30,19.40,479.80,134.50,55.70,64.20,87.40,28.10,17.89,479.73,139.17,173.80,199.50,87.87,27.13,54.97
2026-04-20 06:14:00,2026-04-20 06:14:59,Q08,480.60,148.00,64.60,71.00,91.50,23.60,16.34,480.50,152.40,62.60,73.00,87.70,24.20,20.20,478.10,139.10,56.80,66.40,86.90,25.50,18.74,479.73,146.50,184.00,210.40,88.70,24.43,55.29
2026-04-20 06:15:00,2026-04-20 06:15:59,Q08,479.70,145.60,62.80,69.50,91.30,24.40,16.57,480.80,152.50,62.60,73.00,87.90,24.40,20.06,478.40,137.90,56.50,65.50,87.00,26.80,18.80,479.63,145.33,181.90,208.00,88.73,25.20,55.43
2026-04-20 06:16:00,2026-04-20 06:16:59,Q08,479.30,140.20,60.30,67.10,90.10,24.00,17.06,480.70,142.00,58.50,68.20,86.30,26.00,19.97,478.40,131.50,53.30,62.60,86.90,27.00,17.94,479.47,137.90,172.10,197.90,87.77,25.67,54.97
2026-04-20 06:17:00,2026-04-20 06:17:59,Q08,481.40,144.40,62.10,69.30,90.30,24.50,17.29,479.40,150.20,62.50,71.80,88.20,26.10,19.57,478.30,141.50,57.60,67.40,86.80,25.90,19.31,479.70,145.37,182.20,208.50,88.43,25.50,56.17
2026-04-20 06:18:00,2026-04-20 06:18:59,Q08,479.50,141.00,60.30,67.50,90.00,24.20,16.77,480.90,141.50,57.60,67.70,86.50,24.80,19.83,478.50,131.80,52.70,62.60,85.80,25.70,18.51,479.63,138.10,170.60,197.80,87.43,24.90,55.11
2026-04-20 06:19:00,2026-04-20 06:19:59,Q08,479.60,139.30,58.70,66.60,89.70,25.80,17.34,480.90,141.10,57.60,67.70,86.40,26.60,19.74,478.30,133.00,54.20,63.60,86.80,28.20,18.06,479.60,137.80,170.50,197.90,87.63,26.87,55.14
2026-04-20 06:20:00,2026-04-20 06:20:59,Q08,479.20,141.50,60.30,67.50,90.50,24.00,16.66,479.50,147.20,60.20,70.40,86.50,24.00,20.26,479.50,133.10,53.50,63.70,85.90,26.30,18.63,479.40,140.60,174.00,201.60,87.63,24.77,55.54
2026-04-20 06:21:00,2026-04-20 06:21:59,Q08,479.50,141.20,60.30,67.50,90.90,26.10,16.17,479.70,143.40,59.80,68.50,88.30,28.00,18.54,479.50,135.10,55.70,64.70,87.70,28.70,17.66,479.57,139.90,175.80,200.70,88.97,27.60,52.37
2026-04-20 06:22:00,2026-04-20 06:22:59,Q08,480.30,140.70,61.00,67.20,91.50,25.00,15.57,479.10,142.50,59.20,68.00,87.20,26.10,19.09,478.20,127.60,52.20,60.70,87.80,27.20,16.80,479.20,136.93,172.40,195.90,88.83,26.10,51.46
2026-04-20 06:23:00,2026-04-20 06:23:59,Q08,479.70,139.50,60.10,66.60,91.90,25.90,15.26,480.10,144.80,60.00,69.10,87.90,26.60,19.09,478.60,131.50,53.90,62.60,87.10,27.90,17.60,479.47,138.60,174.00,198.30,88.97,26.80,51.94
2026-04-20 06:24:00,2026-04-20 06:24:59,Q08,479.10,132.80,57.30,63.20,91.00,26.10,15.26,478.70,135.10,55.00,64.50,86.70,27.50,18.80,479.30,122.50,49.90,58.40,86.40,28.80,17.06,479.03,130.13,162.20,186.10,88.03,27.47,51.11
2026-04-20 06:25:00,2026-04-20 06:25:59,Q08,478.90,135.10,57.60,64.50,90.10,26.60,16.03,479.40,138.60,57.40,66.10,87.90,27.20,18.06,479.10,130.50,53.90,62.30,87.00,28.60,17.51,479.13,134.73,168.90,192.90,88.33,27.47,51.60
2026-04-20 06:26:00,2026-04-20 06:26:59,Q08,479.20,134.40,58.20,64.20,91.20,24.20,15.23,478.80,138.10,56.50,66.00,87.20,25.90,18.63,479.30,125.10,51.30,59.90,87.10,27.80,16.89,479.10,132.53,166.00,190.10,88.50,25.97,50.74
2026-04-20 06:27:00,2026-04-20 06:27:59,Q08,478.70,138.60,59.20,66.00,91.50,24.90,15.51,479.30,143.10,59.20,68.50,87.90,26.00,18.80,478.90,131.30,53.90,62.60,87.40,27.00,17.37,478.97,137.67,172.30,197.10,88.93,25.97,51.69
2026-04-20 06:28:00,2026-04-20 06:28:59,Q08,478.70,133.30,57.30,63.60,91.40,24.10,14.86,479.80,137.90,56.50,65.60,87.20,26.10,18.54,478.20,123.50,49.90,58.80,86.60,28.20,16.91,478.90,131.57,163.70,188.00,88.40,26.13,50.31
2026-04-20 06:29:00,2026-04-20 06:29:59,Q08,478.50,134.10,58.20,64.10,91.60,25.00,15.29,479.80,136.50,56.50,65.10,87.60,26.30,18.91,478.20,129.30,53.10,61.70,87.30,27.30,17.17,478.83,133.30,167.80,190.90,88.83,26.20,51.37
2026-04-20 06:30:00,2026-04-20 06:30:59,Q08,479.90,135.00,57.60,64.70,90.70,25.00,15.60,480.20,136.90,55.90,65.30,86.60,25.70,18.74,478.40,125.10,51.30,59.80,87.10,26.70,16.69,479.50,132.33,164.80,189.80,88.13,25.80,51.03
2026-04-20 06:31:00,2026-04-20 06:31:59,Q08,480.30,135.20,57.60,64.80,90.60,26.90,15.80,480.10,137.60,55.90,65.80,86.80,27.50,18.80,479.00,125.20,50.70,59.90,86.90,29.00,17.14,479.80,132.67,164.20,190.50,88.10,27.80,51.74
2026-04-20 06:32:00,2026-04-20 06:32:59,Q08,480.60,130.50,55.20,62.40,89.80,25.30,15.94,479.30,131.50,53.90,62.70,87.40,26.90,17.77,478.10,124.50,51.30,59.30,87.10,27.50,16.91,479.33,128.83,160.40,184.40,88.10,26.57,50.63
2026-04-20 06:33:00,2026-04-20 06:33:59,Q08,479.50,138.30,60.10,66.10,91.20,25.90,15.66,480.40,142.40,59.20,68.20,87.80,26.80,18.86,478.70,131.30,53.90,62.60,87.20,27.30,17.49,479.53,137.33,173.20,196.90,88.73,26.67,52.00
2026-04-20 06:34:00,2026-04-20 06:34:59,Q08,480.80,130.30,55.80,62.40,90.40,26.00,15.43,478.70,133.40,54.20,63.60,86.00,27.20,18.63,478.30,120.60,49.00,57.40,86.30,29.00,16.66,479.27,128.10,159.00,183.40,87.57,27.40,50.71
2026-04-20 06:35:00,2026-04-20 06:35:59,Q08,480.60,137.00,59.20,65.80,91.40,25.90,15.57,478.60,142.10,58.30,67.90,87.60,26.80,18.97,478.10,130.20,53.90,62.10,87.20,28.70,17.37,479.10,136.43,171.40,195.80,88.73,27.13,51.91
2026-04-20 06:36:00,2026-04-20 06:36:59,Q08,480.20,135.30,57.60,64.80,90.40,26.30,16.00,480.80,137.40,56.50,65.80,87.60,27.00,18.31,478.40,128.10,53.10,61.20,87.20,28.30,17.26,479.80,133.60,167.20,191.80,88.40,27.20,51.57
2026-04-20 06:37:00,2026-04-20 06:37:59,Q08,479.50,137.10,58.50,65.60,90.70,25.00,16.00,479.50,135.40,54.40,64.70,85.90,26.40,19.17,480.00,124.30,51.30,59.50,87.90,28.10,16.20,479.67,132.27,164.20,189.80,88.17,26.50,51.37
2026-04-20 06:38:00,2026-04-20 06:38:59,Q08,479.80,136.60,58.50,65.10,90.70,24.90,15.97,481.10,138.20,56.80,66.40,86.70,26.50,19.00,479.00,128.10,53.10,61.30,87.50,28.20,16.77,479.97,134.30,168.40,192.80,88.30,26.53,51.74
2026-04-20 06:39:00,2026-04-20 06:39:59,Q08,479.60,135.00,58.20,64.70,91.50,22.60,15.23,479.20,138.30,57.40,66.10,87.80,23.10,18.43,477.80,125.30,51.30,59.60,87.70,24.40,16.74,478.87,132.87,166.90,190.40,89.00,23.37,50.40
2026-04-20 06:40:00,2026-04-20 06:40:59,Q08,478.40,137.60,58.50,65.50,90.80,23.10,16.03,479.00,139.00,58.70,66.60,89.00,23.80,17.63,477.70,132.40,54.60,63.00,88.40,23.60,17.11,478.37,136.33,171.80,195.10,89.40,23.50,50.77
2026-04-20 06:41:00,2026-04-20 06:41:59,Q08,479.20,140.00,60.30,67.10,90.40,21.30,16.66,479.40,139.70,57.40,66.60,87.10,22.30,19.23,477.10,131.60,53.90,62.50,87.50,23.40,17.49,478.57,137.10,171.60,196.20,88.33,22.33,53.37
2026-04-20 06:42:00,2026-04-20 06:42:59,Q08,478.30,147.50,63.70,70.30,91.50,20.90,16.63,478.70,151.80,63.40,72.20,88.20,20.60,19.91,478.90,140.00,57.40,66.90,87.70,22.00,18.51,478.63,146.43,184.50,209.40,89.13,21.17,55.06
2026-04-20 06:43:00,2026-04-20 06:43:59,Q08,479.80,143.20,61.90,68.50,91.60,20.70,16.03,478.50,147.20,60.90,70.30,87.60,21.70,19.77,477.30,132.80,53.90,63.00,87.30,22.50,17.97,478.53,141.07,176.70,201.80,88.83,21.63,53.77
2026-04-20 06:44:00,2026-04-20 06:44:59,Q08,479.90,142.20,61.20,68.00,90.20,21.90,17.09,478.20,142.50,59.00,67.90,88.00,22.20,18.97,477.60,136.10,55.70,64.90,87.60,22.70,18.17,478.57,140.27,175.90,200.80,88.60,22.27,54.23
2026-04-20 06:45:00,2026-04-20 06:45:59,Q08,479.30,144.10,61.90,69.00,91.50,21.10,16.17,478.20,147.90,60.90,70.30,87.60,22.10,19.89,478.60,135.00,55.70,64.50,87.40,23.70,17.97,478.70,142.33,178.50,203.80,88.83,22.30,54.03
2026-04-20 06:46:00,2026-04-20 06:46:59,Q08,479.30,149.20,65.30,71.40,92.00,21.10,16.17,477.70,153.00,63.40,73.00,88.40,21.90,19.94,477.80,140.40,57.40,66.80,87.80,23.00,18.46,478.27,147.53,186.10,211.20,89.40,22.00,54.57
2026-04-20 06:47:00,2026-04-20 06:47:59,Q08,479.40,137.20,58.50,65.60,90.50,21.40,16.26,478.20,138.40,55.90,66.00,86.50,22.90,19.43,478.40,128.20,52.50,61.20,86.70,24.50,17.54,478.67,134.60,166.90,192.80,87.90,22.93,53.23
2026-04-20 06:48:00,2026-04-20 06:48:59,Q08,478.20,140.10,59.40,66.90,90.00,21.70,16.97,478.90,144.30,59.80,68.80,88.20,22.70,18.71,478.10,133.80,54.80,63.60,87.30,22.90,18.31,478.40,139.40,174.00,199.30,88.50,22.43,54.00
2026-04-20 06:49:00,2026-04-20 06:49:59,Q08,478.10,136.90,58.50,65.00,90.80,21.30,16.14,479.20,141.10,58.30,67.50,87.20,21.30,19.23,477.40,129.00,53.10,61.50,87.00,23.20,17.66,478.23,135.67,169.90,194.00,88.33,21.93,53.03
2026-04-20 06:50:00,2026-04-20 06:50:59,Q08,477.90,139.50,59.40,66.30,90.40,21.30,16.60,479.00,140.70,58.30,67.10,87.10,22.50,19.29,477.40,130.90,53.90,62.00,87.10,22.90,17.80,478.10,137.03,171.60,195.40,88.20,22.23,53.69
2026-04-20 06:51:00,2026-04-20 06:51:59,Q08,479.30,140.80,61.00,67.10,91.40,21.50,15.94,477.80,144.00,59.20,68.70,87.10,21.70,19.86,477.80,130.40,53.30,62.00,86.90,22.50,17.86,478.30,138.40,173.50,197.80,88.47,21.90,53.66
2026-04-20 06:52:00,2026-04-20 06:52:59,Q08,479.10,141.00,59.60,67.50,89.90,23.30,17.06,478.80,142.90,58.30,67.90,87.40,24.00,19.31,479.20,134.60,55.00,64.20,86.70,25.30,18.46,479.03,139.50,172.90,199.60,88.00,24.20,54.83
2026-04-20 06:53:00,2026-04-20 06:53:59,Q08,480.70,132.30,56.70,63.40,90.30,26.80,15.91,478.90,135.20,55.00,64.50,86.40,27.40,18.71,478.80,123.90,50.50,58.80,87.10,28.80,16.71,479.47,130.47,162.20,186.70,87.93,27.67,51.34
2026-04-20 06:54:00,2026-04-20 06:54:59,Q08,479.00,139.90,60.10,66.60,91.20,25.80,15.94,479.80,143.40,59.20,68.50,87.90,27.00,18.69,479.10,133.40,55.40,63.70,88.00,27.70,17.17,479.30,138.90,174.70,198.80,89.03,26.83,51.80
2026-04-20 06:55:00,2026-04-20 06:55:59,Q08,479.20,131.00,55.80,62.70,90.90,25.40,15.23,477.90,135.40,55.00,64.40,86.70,26.20,18.60,478.70,122.20,49.90,58.30,86.50,27.50,16.91,478.60,129.53,160.70,185.40,88.03,26.37,50.74
2026-04-20 06:56:00,2026-04-20 06:56:59,Q08,479.40,128.40,53.70,61.30,88.90,28.70,16.26,480.60,134.50,56.30,64.30,88.10,28.50,17.40,478.10,129.90,51.80,61.70,85.80,29.50,18.06,479.37,130.93,161.80,187.30,87.60,28.90,51.71
2026-04-20 06:57:00,2026-04-20 06:57:59,Q08,480.80,131.40,55.20,62.90,89.80,26.70,16.03,479.90,134.00,55.70,64.20,87.10,27.00,18.23,478.60,126.50,51.60,60.20,86.60,27.60,17.29,479.77,130.63,162.50,187.30,87.83,27.10,51.54
2026-04-20 06:58:00,2026-04-20 06:58:59,Q08,480.20,138.20,59.40,66.20,90.90,27.10,15.77,479.10,142.80,59.80,68.00,88.00,27.20,18.57,479.70,132.50,54.20,63.20,86.90,28.20,17.77,479.67,137.83,173.40,197.40,88.60,27.50,52.11
2026-04-20 06:59:00,2026-04-20 06:59:59,Q08,480.90,131.50,55.80,62.90,90.30,25.20,15.69,479.70,135.40,55.70,64.70,87.20,25.90,18.29,478.10,125.00,50.70,59.80,86.50,26.70,17.29,479.57,130.63,162.20,187.40,88.00,25.93,51.26
2026-04-20 07:00:00,2026-04-20 07:00:59,Q08,480.00,136.10,58.50,65.30,90.20,26.50,16.34,480.20,140.70,59.00,67.20,88.70,26.40,17.80,477.80,133.70,54.80,63.40,87.40,27.70,17.89,479.33,136.83,172.30,195.90,88.77,26.87,52.03
2026-04-20 07:01:00,2026-04-20 07:01:59,Q08,480.00,136.40,58.50,65.30,90.90,24.80,15.83,480.30,142.10,59.20,68.20,87.90,25.50,18.83,477.80,131.50,53.30,62.50,86.70,26.60,17.97,479.37,136.67,171.00,196.00,88.50,25.63,52.63
2026-04-20 07:02:00,2026-04-20 07:02:59,Q08,480.00,133.80,56.70,63.80,90.90,26.60,15.46,478.40,137.30,56.50,65.50,87.60,27.20,18.34,478.50,127.70,52.20,60.70,87.00,27.60,17.11,478.97,132.93,165.40,190.00,88.50,27.13,50.91
2026-04-20 07:03:00,2026-04-20 07:03:59,Q08,480.70,136.80,59.20,65.30,91.10,24.90,15.63,480.10,143.30,59.80,68.60,88.80,25.50,18.11,478.20,132.70,54.80,63.10,87.20,27.30,17.89,479.67,137.60,173.80,197.00,89.03,25.90,51.63
2026-04-20 07:04:00,2026-04-20 07:04:59,Q08,480.90,131.10,55.80,62.90,90.10,27.20,15.71,479.90,137.00,57.20,65.60,88.60,27.50,17.54,478.20,127.90,51.60,60.70,86.20,28.30,18.06,479.67,132.00,164.60,189.20,88.30,27.67,51.31
2026-04-20 07:05:00,2026-04-20 07:05:59,Q08,480.10,137.80,58.50,65.80,90.60,26.00,15.94,478.50,140.30,58.10,66.90,88.00,26.60,18.34,478.60,130.00,53.90,62.10,87.10,27.20,17.60,479.07,136.03,170.50,194.80,88.57,26.60,51.89
2026-04-20 07:06:00,2026-04-20 07:06:59,Q08,479.40,134.60,58.20,64.20,91.00,25.70,15.37,478.90,139.70,58.10,66.40,88.10,26.00,18.37,479.00,130.90,53.30,62.30,86.30,27.00,17.89,479.10,135.07,169.60,192.90,88.47,26.23,51.63
2026-04-20 07:07:00,2026-04-20 07:07:59,Q08,479.40,136.50,59.20,65.10,91.20,26.00,15.46,479.20,142.30,59.80,68.00,88.40,26.30,18.46,479.70,132.40,54.20,63.20,86.70,27.40,17.94,479.43,137.07,173.20,196.30,88.77,26.57,51.86
2026-04-20 07:08:00,2026-04-20 07:08:59,Q08,479.30,125.10,52.50,59.90,89.00,26.90,16.00,480.40,128.70,53.10,61.40,87.30,27.50,17.40,478.30,122.10,49.90,58.30,86.20,28.40,17.23,479.33,125.30,155.50,179.60,87.50,27.60,50.63
2026-04-20 07:09:00,2026-04-20 07:09:59,Q08,479.00,134.40,57.60,64.20,90.40,26.60,15.80,480.00,141.30,58.30,67.70,87.60,26.90,18.46,479.50,128.70,52.50,61.30,86.30,28.80,17.83,479.50,134.80,168.40,193.20,88.10,27.43,52.09
2026-04-20 07:10:00,2026-04-20 07:10:59,Q08,479.10,134.00,58.20,64.20,91.00,26.00,15.11,480.50,139.30,57.40,66.70,87.80,25.70,18.29,478.00,126.60,51.60,60.20,86.00,28.00,17.74,479.20,133.30,167.20,191.10,88.27,26.57,51.14
2026-04-20 07:11:00,2026-04-20 07:11:59,Q08,479.60,144.30,61.90,69.00,91.50,25.40,15.77,480.80,149.00,63.20,71.50,89.70,25.70,18.11,478.30,139.80,57.40,66.40,87.80,27.00,18.31,479.57,144.37,182.50,206.90,89.67,26.03,52.20
2026-04-20 07:12:00,2026-04-20 07:12:59,Q08,480.50,122.40,51.00,58.60,88.40,26.30,15.89,478.90,125.70,51.30,59.80,87.30,27.70,16.89,478.50,120.90,48.50,57.40,85.60,26.90,17.26,479.30,123.00,150.80,175.80,87.10,26.97,50.03
2026-04-20 07:13:00,2026-04-20 07:13:59,Q08,480.10,146.50,63.00,70.10,90.90,24.90,16.71,479.00,151.80,63.40,72.30,88.70,24.80,19.40,479.60,142.10,58.50,68.00,86.80,25.70,19.29,479.57,146.80,184.90,210.40,88.80,25.13,55.40
2026-04-20 07:14:00,2026-04-20 07:14:59,Q08,480.10,127.60,52.80,61.00,88.90,24.70,16.20,478.90,132.70,53.50,63.10,85.70,25.20,19.06,479.40,121.40,47.30,58.00,83.80,26.80,18.46,479.47,127.23,153.60,182.10,86.13,25.57,53.71
2026-04-20 07:15:00,2026-04-20 07:15:59,Q08,478.00,127.90,52.80,60.70,88.90,22.10,16.20,477.50,130.80,52.70,62.00,85.80,23.30,18.49,477.80,122.50,49.30,58.20,85.40,24.30,17.37,477.77,127.07,154.80,180.90,86.70,23.23,52.06
2026-04-20 07:16:00,2026-04-20 07:16:59,Q08,478.70,131.20,55.20,62.60,89.60,22.20,16.31,478.60,136.70,56.50,65.00,87.70,22.40,18.31,476.90,127.80,51.00,60.50,85.80,22.60,18.37,478.07,131.90,162.70,188.10,87.70,22.40,53.00
2026-04-20 07:17:00,2026-04-20 07:17:59,Q08,477.70,128.20,54.90,61.10,90.00,22.10,15.43,478.70,132.60,54.20,63.10,86.40,22.20,18.77,477.90,122.10,48.70,58.20,84.30,23.50,18.11,478.10,127.63,157.80,182.40,86.90,22.60,52.31
2026-04-20 07:18:00,2026-04-20 07:18:59,Q08,478.00,131.10,55.20,62.60,89.70,22.10,15.97,478.30,135.20,55.00,64.50,86.30,22.70,18.86,478.40,125.10,50.20,59.80,85.40,23.50,17.77,478.23,130.47,160.40,186.90,87.13,22.77,52.60
2026-04-20 07:19:00,2026-04-20 07:19:59,Q08,478.00,125.80,52.50,59.80,89.00,22.40,16.03,479.30,127.40,51.60,60.80,86.20,23.10,18.26,477.90,120.90,48.50,57.20,85.20,23.60,17.57,478.40,124.70,152.60,177.80,86.80,23.03,51.86
2026-04-20 07:20:00,2026-04-20 07:20:59,Q08,479.20,102.10,40.30,48.90,84.80,22.90,15.09,478.60,107.70,42.30,51.10,83.00,23.40,16.77,476.80,102.30,37.90,48.60,79.20,24.20,17.31,478.20,104.03,120.50,148.60,82.33,23.50,49.17
2026-04-20 07:21:00,2026-04-20 07:21:59,Q08,477.80,114.30,47.00,54.40,87.00,21.60,15.66,478.00,117.90,45.70,55.90,83.40,23.50,18.03,478.60,110.40,42.60,52.60,82.30,24.80,17.06,478.13,114.20,135.30,162.90,84.23,23.30,50.74
2026-04-20 07:22:00,2026-04-20 07:22:59,Q08,479.40,135.90,57.60,64.70,90.50,22.00,16.43,477.80,143.10,59.80,68.20,88.00,22.80,18.97,477.30,131.40,53.30,62.50,86.50,23.40,18.57,478.17,136.80,170.70,195.40,88.33,22.73,53.97
2026-04-20 07:23:00,2026-04-20 07:23:59,Q08,478.00,136.40,58.50,65.00,90.30,21.20,16.14,479.40,141.00,59.00,67.50,88.10,21.10,18.49,477.80,131.50,53.30,62.50,86.30,22.60,18.37,478.40,136.30,170.80,195.00,88.23,21.63,53.00
2026-04-20 07:24:00,2026-04-20 07:24:59,Q08,478.90,131.20,55.20,62.60,89.00,22.90,16.46,478.00,134.40,55.70,64.10,87.80,23.20,17.86,477.70,128.00,51.80,61.10,85.70,23.60,18.31,478.20,131.20,162.70,187.80,87.50,23.23,52.63
2026-04-20 07:25:00,2026-04-20 07:25:59,Q08,477.80,135.10,58.20,64.40,91.00,21.70,15.57,478.70,140.50,58.70,66.90,89.00,23.20,17.66,478.50,130.80,53.90,62.10,87.60,23.90,17.46,478.33,135.47,170.80,193.40,89.20,22.93,50.69
2026-04-20 07:26:00,2026-04-20 07:26:59,Q08,478.70,130.30,56.40,62.10,91.10,23.00,14.94,478.70,137.70,57.20,65.50,88.60,23.30,17.60,477.40,126.30,51.60,60.10,86.70,24.40,17.43,478.27,131.43,165.20,187.70,88.80,23.57,49.97
2026-04-20 07:27:00,2026-04-20 07:27:59,Q08,478.20,137.20,59.20,65.50,91.80,22.60,15.20,477.80,142.30,59.60,67.70,89.00,23.10,18.06,478.40,131.30,53.90,62.60,87.80,24.40,17.37,478.13,136.93,172.70,195.80,89.53,23.37,50.63
2026-04-20 07:28:00,2026-04-20 07:28:59,Q08,479.00,127.20,54.00,60.80,90.30,23.90,15.11,478.40,132.30,55.40,63.10,88.70,24.00,16.91,476.90,124.80,50.70,59.00,86.50,23.90,17.31,478.10,128.10,160.10,182.90,88.50,23.93,49.34
2026-04-20 07:29:00,2026-04-20 07:29:59,Q08,479.20,135.30,58.20,64.70,91.20,22.30,15.34,478.10,137.00,57.20,65.50,88.60,23.30,17.74,478.40,128.90,53.10,61.20,87.70,24.20,17.09,478.57,133.73,168.50,191.40,89.17,23.27,50.17
2026-04-20 07:30:00,2026-04-20 07:30:59,Q08,478.90,130.40,55.80,62.10,90.30,24.10,15.34,477.40,135.70,56.30,64.40,88.60,24.90,17.06,477.10,126.70,52.20,60.10,87.00,25.30,17.14,477.80,130.93,164.30,186.60,88.63,24.77,49.54
2026-04-20 07:31:00,2026-04-20 07:31:59,Q08,477.30,134.90,57.30,63.90,91.20,22.80,15.23,477.80,138.90,57.20,65.80,88.70,23.60,17.69,478.20,129.40,53.10,61.70,87.40,24.80,17.23,477.77,134.40,167.60,191.40,89.10,23.73,50.14
2026-04-20 07:32:00,2026-04-20 07:32:59,Q08,477.80,126.00,53.40,60.10,89.70,24.00,15.74,479.20,128.50,53.70,61.30,88.70,24.50,16.74,477.30,126.80,52.20,60.10,87.20,24.90,17.09,478.10,127.10,159.30,181.50,88.53,24.47,49.57
2026-04-20 07:33:00,2026-04-20 07:33:59,Q08,478.20,136.00,58.50,65.00,90.50,22.20,16.11,477.70,138.00,57.20,65.80,88.30,23.60,17.71,478.20,129.20,53.70,61.70,88.60,23.40,16.54,478.03,134.40,169.40,192.50,89.13,23.07,50.37
2026-04-20 07:34:00,2026-04-20 07:34:59,Q08,478.80,130.80,55.80,62.10,90.90,23.50,15.06,478.60,133.80,55.40,63.60,88.30,24.00,17.51,477.60,125.70,51.30,59.60,87.00,24.60,17.00,478.33,130.10,162.50,185.30,88.73,24.03,49.57
2026-04-20 07:35:00,2026-04-20 07:35:59,Q08,478.00,134.30,57.60,64.10,90.20,23.20,16.06,478.80,137.30,57.80,65.50,89.20,24.00,17.09,476.90,131.40,53.90,62.40,87.90,23.90,17.29,477.90,134.33,169.30,192.00,89.10,23.70,50.43
2026-04-20 07:36:00,2026-04-20 07:36:59,Q08,478.40,128.20,54.90,61.20,90.00,23.40,15.57,478.40,132.20,55.40,63.10,88.80,24.20,16.80,476.80,126.70,51.30,60.00,87.30,24.00,17.06,477.87,129.03,161.60,184.30,88.70,23.87,49.43
2026-04-20 07:37:00,2026-04-20 07:37:59,Q08,478.90,135.50,58.20,64.50,91.10,23.10,15.37,478.00,137.50,57.20,65.50,88.20,23.70,17.86,478.60,127.50,52.20,60.70,87.80,25.00,16.80,478.50,133.50,167.60,190.70,89.03,23.93,50.03
2026-04-20 07:38:00,2026-04-20 07:38:59,Q08,479.10,119.10,50.70,57.00,89.30,23.20,14.74,478.80,121.70,49.00,57.80,86.50,23.20,16.94,477.00,115.10,45.90,54.90,85.00,24.60,16.54,478.30,118.63,145.60,169.70,86.93,23.67,48.23
2026-04-20 07:39:00,2026-04-20 07:39:59,Q08,479.20,121.00,50.70,58.00,89.00,23.00,14.97,478.60,124.90,51.30,59.30,87.90,23.90,16.37,477.00,118.10,47.60,56.30,85.20,24.30,17.09,478.27,121.33,149.60,173.60,87.37,23.73,48.43
2026-04-20 07:40:00,2026-04-20 07:40:59,Q08,478.90,137.70,57.80,65.50,89.70,23.60,16.74,480.20,136.80,57.20,65.30,88.00,24.50,17.89,477.80,130.40,54.60,62.00,88.00,24.20,17.14,478.97,134.97,169.60,192.80,88.57,24.10,51.77
2026-04-20 07:41:00,2026-04-20 07:41:59,Q08,479.80,129.20,54.90,61.80,90.00,25.70,15.46,480.20,133.20,54.80,63.80,87.60,26.90,17.69,478.10,125.50,50.70,59.80,86.00,28.00,17.40,479.37,129.30,160.40,185.40,87.87,26.87,50.54
2026-04-20 07:42:00,2026-04-20 07:42:59,Q08,479.70,131.60,55.20,62.70,89.60,27.50,15.94,480.10,136.30,57.20,65.30,88.70,27.70,17.26,478.10,127.90,51.60,60.70,86.40,28.10,17.94,479.30,131.93,164.00,188.70,88.23,27.77,51.14
2026-04-20 07:43:00,2026-04-20 07:43:59,Q08,479.50,124.30,51.30,59.40,87.60,27.40,16.43,480.00,124.10,51.30,59.50,87.70,28.20,16.37,478.40,124.20,50.70,59.30,86.30,27.20,17.11,479.30,124.20,153.30,178.20,87.20,27.60,49.91
2026-04-20 07:44:00,2026-04-20 07:44:59,Q08,478.80,130.10,55.20,62.10,89.20,27.20,16.17,479.20,131.80,53.90,62.70,87.80,27.60,17.26,479.70,125.90,50.70,59.90,86.70,27.70,17.26,479.23,129.27,159.80,184.70,87.90,27.50,50.69
2026-04-20 07:45:00,2026-04-20 07:45:59,Q08,480.20,126.70,53.40,60.50,89.90,26.70,15.20,479.10,132.90,55.40,63.20,88.20,26.50,17.26,478.50,126.60,51.00,60.20,85.40,27.40,17.80,479.27,128.73,159.80,183.90,87.83,26.87,50.26
2026-04-20 07:46:00,2026-04-20 07:46:59,Q08,479.00,136.50,57.80,65.10,89.10,25.70,17.26,480.50,142.10,59.80,68.20,88.60,26.00,18.06,478.20,138.10,55.90,66.00,86.50,26.10,18.94,479.23,138.90,173.50,199.30,88.07,25.93,54.26
2026-04-20 07:47:00,2026-04-20 07:47:59,Q08,478.60,128.20,52.50,61.20,86.30,26.70,17.91,480.30,129.30,53.10,61.90,87.30,27.20,17.20,479.20,128.20,51.80,61.30,85.70,26.80,18.37,479.37,128.57,157.40,184.40,86.43,26.90,53.49
2026-04-20 07:48:00,2026-04-20 07:48:59,Q08,479.40,136.10,57.80,65.10,89.20,25.30,17.00,478.80,138.90,57.20,66.00,88.30,25.10,18.20,479.50,135.90,55.00,64.70,86.30,25.60,18.77,479.23,136.97,170.00,195.80,87.93,25.33,53.97
2026-04-20 07:49:00,2026-04-20 07:49:59,Q08,480.30,135.70,57.00,64.80,89.60,25.20,16.60,479.30,142.40,59.80,68.00,88.40,24.80,18.37,478.80,134.30,54.40,64.10,85.80,25.20,19.09,479.47,137.47,171.20,196.90,87.93,25.07,54.06
2026-04-20 07:50:00,2026-04-20 07:50:59,Q08,479.90,133.20,55.40,63.70,88.20,26.20,17.46,479.90,134.50,55.70,64.20,87.40,27.60,18.17,478.70,130.10,53.30,62.10,86.10,26.90,18.40,479.50,132.60,164.40,190.00,87.23,26.90,54.03
2026-04-20 07:51:00,2026-04-20 07:51:59,Q08,479.40,130.90,54.60,62.30,88.00,24.10,17.14,479.90,133.10,54.80,63.70,87.20,26.70,18.00,479.10,129.90,51.80,61.80,85.50,25.40,18.46,479.47,131.30,161.20,187.80,86.90,25.40,53.60
2026-04-20 07:52:00,2026-04-20 07:52:59,Q08,479.80,139.30,58.70,66.60,89.20,24.20,17.37,479.10,140.40,58.30,67.10,87.70,25.80,18.66,479.80,137.50,55.90,65.60,86.80,25.60,18.46,479.57,139.07,172.90,199.30,87.90,25.20,54.49
2026-04-20 07:53:00,2026-04-20 07:53:59,Q08,480.20,135.40,57.00,64.80,89.40,23.60,16.94,479.20,139.80,57.40,66.60,87.40,23.30,18.80,479.90,132.50,54.20,63.20,86.00,24.00,18.57,479.77,135.90,168.60,194.60,87.60,23.63,54.31
2026-04-20 07:54:00,2026-04-20 07:54:59,Q08,479.70,141.90,59.60,67.50,89.10,25.50,17.80,481.00,141.80,58.30,67.80,87.90,25.80,18.74,480.40,137.80,56.50,65.80,87.20,26.00,18.60,480.37,140.50,174.40,201.10,88.07,25.77,55.14
2026-04-20 07:55:00,2026-04-20 07:55:59,Q08,479.40,134.10,55.70,64.20,87.80,23.00,17.80,480.40,135.50,55.70,64.80,87.50,25.10,18.03,480.70,134.90,55.00,64.30,86.30,25.40,18.51,480.17,134.83,166.40,193.30,87.20,24.50,54.34
2026-04-20 07:56:00,2026-04-20 07:56:59,Q08,480.90,141.60,59.60,67.70,89.70,24.90,17.20,480.00,143.50,59.80,68.60,88.10,24.90,18.77,479.10,136.10,56.50,65.10,87.10,25.20,18.51,480.00,140.40,175.90,201.40,88.30,25.00,54.49
2026-04-20 07:57:00,2026-04-20 07:57:59,Q08,480.50,141.70,60.30,67.70,90.10,23.60,17.03,479.60,147.00,61.60,70.40,88.10,24.90,19.06,480.40,139.50,56.80,66.70,86.90,25.20,18.71,480.17,142.73,178.70,204.80,88.37,24.57,54.80
2026-04-20 07:58:00,2026-04-20 07:58:59,Q08,480.60,136.20,58.50,65.30,90.20,27.00,16.11,479.60,136.50,57.20,65.10,88.10,27.40,18.00,480.60,130.50,53.90,62.40,87.20,27.70,17.51,480.27,134.40,169.60,192.80,88.50,27.37,51.63
2026-04-20 07:59:00,2026-04-20 07:59:59,Q08,480.70,128.70,53.70,61.40,88.60,26.40,16.29,480.30,130.20,54.60,62.40,88.20,27.30,16.83,480.00,128.30,52.50,61.40,86.40,25.80,17.60,480.33,129.07,160.80,185.20,87.73,26.50,50.71
2026-04-20 08:00:00,2026-04-20 08:00:59,Q08,479.40,136.60,58.50,65.10,90.10,25.80,16.46,480.50,138.50,58.10,66.20,88.90,27.00,17.60,479.50,134.40,55.70,64.20,87.80,27.00,17.69,479.80,136.50,172.30,195.50,88.93,26.60,51.74
2026-04-20 08:01:00,2026-04-20 08:01:59,Q08,480.40,129.90,54.30,61.90,89.50,25.30,15.94,480.90,132.20,54.80,63.40,87.60,26.40,17.43,479.40,126.50,51.60,60.40,86.60,26.90,17.17,480.23,129.53,160.70,185.70,87.90,26.20,50.54
2026-04-20 08:02:00,2026-04-20 08:02:59,Q08,479.50,142.20,60.50,68.00,89.70,25.90,17.23,481.20,142.50,60.50,68.30,89.00,26.70,17.80,479.80,139.60,58.10,66.60,88.30,26.50,17.80,480.17,141.43,179.10,202.90,89.00,26.37,52.83
2026-04-20 08:03:00,2026-04-20 08:03:59,Q08,481.10,131.00,56.10,63.00,89.00,25.70,16.37,480.80,131.20,54.60,62.90,88.50,26.00,16.94,479.40,130.30,53.30,62.30,86.90,25.50,17.54,480.43,130.83,164.00,188.20,88.13,25.73,50.86
2026-04-20 08:04:00,2026-04-20 08:04:59,Q08,478.90,137.10,57.80,65.50,89.70,26.70,16.94,480.90,138.70,58.10,66.20,88.90,27.70,17.40,479.40,135.90,56.30,64.70,88.60,26.80,17.26,479.73,137.23,172.20,196.40,89.07,27.07,51.60
2026-04-20 08:05:00,2026-04-20 08:05:59,Q08,479.50,130.60,55.20,62.30,89.70,25.50,15.89,479.50,133.30,54.80,63.70,87.50,26.50,17.83,480.80,125.30,51.60,60.00,86.20,26.40,17.49,479.93,129.73,161.60,186.00,87.80,26.13,51.20
2026-04-20 08:06:00,2026-04-20 08:06:59,Q08,478.80,136.70,57.80,65.00,89.60,24.60,16.91,480.50,137.60,57.80,65.80,89.00,26.00,17.37,480.10,136.00,57.20,65.30,88.10,24.30,17.66,479.80,136.77,172.80,196.10,88.90,24.97,51.94
2026-04-20 08:07:00,2026-04-20 08:07:59,Q08,478.90,125.90,51.30,59.80,87.80,26.90,16.49,480.80,126.90,52.80,60.50,88.30,28.10,16.31,480.00,126.30,51.60,60.50,86.40,27.30,17.43,479.90,126.37,155.70,180.80,87.50,27.43,50.23
2026-04-20 08:08:00,2026-04-20 08:08:59,Q08,479.70,137.70,57.20,65.60,88.60,24.30,17.57,480.70,133.70,55.40,63.80,88.40,28.00,17.20,479.00,132.80,55.40,63.20,88.50,26.30,17.11,479.80,134.73,168.00,192.60,88.50,26.20,51.89
2026-04-20 08:09:00,2026-04-20 08:09:59,Q08,479.00,131.50,55.20,62.70,89.70,25.60,16.00,480.10,134.00,56.30,64.30,88.30,26.40,17.34,480.30,129.80,52.50,61.90,86.80,26.70,17.49,479.80,131.77,164.00,188.90,88.27,26.23,50.83
2026-04-20 08:10:00,2026-04-20 08:10:59,Q08,479.70,136.50,57.80,65.10,89.90,26.40,16.46,481.10,138.90,58.10,66.40,88.90,26.10,17.60,479.40,134.70,55.70,64.20,87.40,25.70,17.94,480.07,136.70,171.60,195.70,88.73,26.07,52.00
2026-04-20 08:11:00,2026-04-20 08:11:59,Q08,479.80,131.10,54.60,62.70,88.20,25.90,16.94,479.80,128.70,53.70,61.30,88.40,27.50,16.54,480.70,128.30,53.10,61.40,87.80,26.50,16.97,480.10,129.37,161.40,185.40,88.13,26.63,50.46
2026-04-20 08:12:00,2026-04-20 08:12:59,Q08,479.80,138.70,59.40,66.10,90.40,26.30,16.34,481.10,141.20,59.60,67.80,89.70,25.70,17.23,479.40,135.90,56.30,64.70,88.10,26.30,17.89,480.10,138.60,175.30,198.60,89.40,26.10,51.46
2026-04-20 08:13:00,2026-04-20 08:13:59,Q08,480.80,131.10,55.20,62.90,89.80,25.90,15.89,480.20,133.50,55.40,63.80,88.40,26.10,17.23,481.00,128.40,52.50,61.60,86.90,27.00,17.40,480.67,131.00,163.10,188.30,88.37,26.33,50.51
2026-04-20 08:14:00,2026-04-20 08:14:59,Q08,479.70,134.40,57.00,64.20,89.00,26.70,16.77,480.30,134.70,56.30,64.30,88.50,27.20,17.06,481.20,130.70,53.90,62.50,87.80,26.90,17.29,480.40,133.27,167.20,191.00,88.43,26.93,51.11
2026-04-20 08:15:00,2026-04-20 08:15:59,Q08,479.90,126.50,52.80,60.40,88.40,26.00,16.31,480.30,126.20,52.80,60.50,88.80,27.70,16.26,481.30,128.90,52.50,61.60,86.90,26.90,17.34,480.50,127.20,158.10,182.50,88.03,26.87,49.91
2026-04-20 08:16:00,2026-04-20 08:16:59,Q08,481.20,135.70,57.00,64.90,89.90,25.40,16.49,481.10,138.30,58.70,66.40,89.50,25.80,17.00,479.90,134.50,56.30,64.20,88.10,25.00,17.66,480.73,136.17,172.00,195.50,89.17,25.40,51.14
2026-04-20 08:17:00,2026-04-20 08:17:59,Q08,481.30,129.90,55.20,62.00,89.50,25.80,16.09,480.90,133.10,55.40,63.80,88.10,27.40,17.26,479.90,126.40,52.20,60.40,87.20,27.60,17.11,480.70,129.80,162.80,186.20,88.27,26.93,50.46
2026-04-20 08:18:00,2026-04-20 08:18:59,Q08,480.40,141.40,59.60,67.70,89.80,24.00,17.31,481.20,146.10,61.60,70.20,88.90,24.40,18.46,479.80,139.70,57.40,66.60,87.20,24.80,18.89,480.47,142.40,178.60,204.50,88.63,24.40,54.66
2026-04-20 08:19:00,2026-04-20 08:19:59,Q08,481.00,132.50,55.40,63.50,88.30,23.90,17.23,481.20,137.00,57.20,65.90,88.40,25.80,17.54,480.10,133.50,54.20,63.80,86.10,25.20,18.74,480.77,134.33,166.80,193.20,87.60,24.97,53.51
2026-04-20 08:20:00,2026-04-20 08:20:59,Q08,479.90,143.00,60.50,68.50,89.20,25.20,17.94,481.40,144.50,60.70,69.30,88.80,25.70,18.26,479.70,140.70,58.30,67.10,87.80,25.50,18.60,480.33,142.73,179.50,204.90,88.60,25.47,54.80
2026-04-20 08:21:00,2026-04-20 08:21:59,Q08,479.50,139.60,58.70,66.60,89.40,23.40,17.37,480.30,142.40,59.80,68.20,88.70,24.30,18.23,481.10,137.80,56.50,65.90,87.30,23.30,18.66,480.30,139.93,175.00,200.70,88.47,23.67,54.26
2026-04-20 08:22:00,2026-04-20 08:22:59,Q08,480.70,148.40,63.20,71.00,89.70,23.70,18.20,480.10,150.40,64.10,72.00,89.30,25.00,18.74,480.20,147.30,60.90,70.60,87.90,24.20,19.34,480.33,148.70,188.20,213.60,88.97,24.30,56.29
2026-04-20 08:23:00,2026-04-20 08:23:59,Q08,480.50,137.00,57.20,65.80,88.40,25.00,17.66,480.60,140.10,59.60,67.20,89.40,25.50,17.34,479.40,139.40,56.80,66.60,86.90,24.00,19.06,480.17,138.83,173.60,199.60,88.23,24.83,54.06
2026-04-20 08:24:00,2026-04-20 08:24:59,Q08,480.20,149.80,63.90,71.50,90.30,24.60,17.77,479.60,153.00,65.00,73.30,89.90,25.00,18.46,479.60,149.60,62.50,71.40,88.40,24.50,19.11,479.80,150.80,191.40,216.20,89.53,24.70,55.34
2026-04-20 08:25:00,2026-04-20 08:25:59,Q08,478.70,138.40,57.80,66.00,89.90,24.30,17.06,480.90,142.40,60.50,68.20,89.00,23.90,18.26,479.50,138.90,57.40,66.10,87.10,24.90,18.89,479.70,139.90,175.70,200.30,88.67,24.37,54.20
2026-04-20 08:26:00,2026-04-20 08:26:59,Q08,478.60,146.50,62.10,69.80,90.00,24.10,17.89,480.70,151.70,64.10,72.50,89.70,24.90,18.49,479.80,146.60,60.70,69.90,88.10,24.10,19.23,479.70,148.27,186.90,212.20,89.27,24.37,55.60
2026-04-20 08:27:00,2026-04-20 08:27:59,Q08,479.40,135.30,55.70,64.70,87.90,24.50,17.74,479.60,135.80,56.30,64.70,88.80,25.80,17.37,480.20,135.70,55.00,64.80,86.60,24.70,18.86,479.73,135.60,167.00,194.20,87.77,25.00,53.97
2026-04-20 08:28:00,2026-04-20 08:28:59,Q08,479.90,141.00,59.60,67.50,89.30,25.70,17.71,480.20,145.90,61.40,69.60,89.20,26.10,18.20,479.30,142.00,59.20,68.00,87.20,25.10,19.26,479.80,142.97,180.20,205.10,88.57,25.63,55.17
2026-04-20 08:29:00,2026-04-20 08:29:59,Q08,480.40,135.10,57.00,64.80,89.00,25.00,16.91,479.60,137.20,57.20,65.60,88.10,25.10,18.17,479.70,133.40,53.50,63.70,85.90,26.00,18.80,479.90,135.23,167.70,194.10,87.67,25.37,53.89
2026-04-20 08:30:00,2026-04-20 08:30:59,Q08,478.70,136.50,57.80,65.00,89.40,26.40,16.86,480.60,139.80,58.70,66.70,89.20,26.80,17.40,480.20,135.50,55.70,64.80,87.20,26.70,18.31,479.83,137.27,172.20,196.50,88.60,26.63,52.57
2026-04-20 08:31:00,2026-04-20 08:31:59,Q08,480.00,128.10,54.30,61.40,89.00,26.60,16.26,479.70,133.50,56.10,63.70,89.10,27.00,16.63,480.50,129.60,52.50,61.90,86.90,26.40,17.71,480.07,130.40,162.90,187.00,88.33,26.67,50.60
2026-04-20 08:32:00,2026-04-20 08:32:59,Q08,479.00,136.40,57.80,65.10,89.30,26.50,16.83,480.90,136.20,57.20,65.30,88.70,28.30,17.29,480.50,133.70,54.80,63.80,87.80,27.40,17.51,480.13,135.43,169.80,194.20,88.60,27.40,51.63
2026-04-20 08:33:00,2026-04-20 08:33:59,Q08,479.40,133.50,56.10,63.70,89.90,25.40,16.11,481.20,136.10,57.20,65.40,88.70,25.20,17.49,479.30,131.20,53.30,62.70,86.70,26.10,18.00,479.97,133.60,166.60,191.80,88.43,25.57,51.60
2026-04-20 08:34:00,2026-04-20 08:34:59,Q08,479.50,133.60,56.10,63.70,89.70,25.30,16.31,479.90,136.40,57.80,65.10,89.00,25.70,17.17,480.70,132.90,54.80,63.40,87.30,24.80,17.71,480.03,134.30,168.70,192.20,88.67,25.27,51.20
2026-04-20 08:35:00,2026-04-20 08:35:59,Q08,479.80,131.90,54.60,62.70,88.70,27.40,16.77,480.90,132.30,56.10,63.40,89.40,27.10,16.46,479.40,133.60,54.80,63.70,87.30,27.20,17.89,480.03,132.60,165.50,189.80,88.47,27.23,51.11
2026-04-20 08:36:00,2026-04-20 08:36:59,Q08,480.00,131.90,55.20,62.90,89.10,25.00,16.34,479.80,132.50,55.40,63.20,88.10,26.00,17.20,480.10,128.10,53.10,61.40,87.10,26.80,17.29,479.97,130.83,163.70,187.50,88.10,25.93,50.83
2026-04-20 08:37:00,2026-04-20 08:37:59,Q08,480.30,137.90,58.50,65.80,90.20,25.50,16.43,480.10,138.90,58.70,66.20,89.50,26.60,17.26,479.20,136.60,57.20,65.10,88.00,26.40,17.74,479.87,137.80,174.40,197.10,89.23,26.17,51.43
2026-04-20 08:38:00,2026-04-20 08:38:59,Q08,479.60,139.70,59.40,66.60,90.50,24.70,16.37,480.50,143.20,60.50,68.60,89.10,25.40,17.80,478.70,136.30,56.50,65.00,87.80,25.00,17.89,479.60,139.73,176.40,200.20,89.13,25.03,52.06
2026-04-20 08:39:00,2026-04-20 08:39:59,Q08,479.20,131.60,54.60,62.70,88.60,26.70,16.86,479.70,130.80,54.60,62.30,88.40,27.90,16.83,480.30,131.40,53.90,62.90,87.80,27.60,17.06,479.73,131.27,163.10,187.90,88.27,27.40,50.74
2026-04-20 08:40:00,2026-04-20 08:40:59,Q08,480.20,139.60,60.10,66.70,91.20,25.60,15.74,479.30,143.90,60.50,68.50,89.40,25.80,17.83,479.10,136.60,56.50,65.10,87.70,26.60,17.89,479.53,140.03,177.10,200.30,89.43,26.00,51.46
2026-04-20 08:41:00,2026-04-20 08:41:59,Q08,480.10,140.60,60.30,67.20,90.70,24.30,16.26,479.90,142.20,60.50,68.00,89.60,24.70,17.51,480.00,136.40,57.20,65.30,88.10,25.70,17.83,480.00,139.73,178.00,200.50,89.47,24.90,51.60
2026-04-20 08:42:00,2026-04-20 08:42:59,Q08,479.10,132.10,56.10,63.20,89.30,25.70,16.46,481.10,132.00,55.40,63.50,88.10,26.60,17.20,479.70,128.60,53.10,61.30,87.60,26.90,17.03,479.97,130.90,164.60,188.00,88.33,26.40,50.69
2026-04-20 08:43:00,2026-04-20 08:43:59,Q08,479.90,130.50,54.60,62.30,88.30,27.10,17.06,479.70,128.70,53.70,61.30,88.50,28.70,16.66,480.20,131.50,53.90,62.90,87.80,27.20,17.20,479.93,130.23,162.20,186.50,88.20,27.67,50.91
2026-04-20 08:44:00,2026-04-20 08:44:59,Q08,479.90,134.90,57.60,64.20,90.50,24.30,15.94,480.20,138.60,58.70,66.20,89.00,25.70,17.40,478.80,132.90,55.40,63.10,88.00,25.50,17.26,479.63,135.47,171.70,193.50,89.17,25.17,50.60
2026-04-20 08:45:00,2026-04-20 08:45:59,Q08,479.50,135.30,57.00,64.70,89.90,27.00,16.40,480.80,137.40,57.20,65.80,88.60,27.30,17.43,478.80,131.10,53.90,62.60,87.80,27.90,17.37,479.70,134.60,168.10,193.10,88.77,27.40,51.20
2026-04-20 08:46:00,2026-04-20 08:46:59,Q08,479.60,131.20,55.20,62.70,89.20,25.10,16.43,481.70,131.00,54.80,63.00,87.80,26.70,17.31,479.90,127.40,52.20,60.80,87.50,26.80,16.97,480.40,129.87,162.20,186.50,88.17,26.20,50.71
2026-04-20 08:47:00,2026-04-20 08:47:59,Q08,480.40,139.90,58.70,66.70,89.70,26.00,17.20,479.90,140.10,60.30,67.10,90.00,26.50,17.00,480.30,140.90,59.00,67.20,88.70,25.30,17.94,480.20,140.30,178.00,201.00,89.47,25.93,52.14
2026-04-20 08:48:00,2026-04-20 08:48:59,Q08,479.20,109.00,44.70,52.20,86.20,26.60,15.26,481.40,109.90,43.20,52.40,83.60,28.00,16.51,480.70,104.70,40.70,49.90,83.30,28.40,15.86,480.43,107.87,128.60,154.50,84.37,27.67,47.63
2026-04-20 08:49:00,2026-04-20 08:49:59,Q08,479.80,138.00,58.70,66.10,89.20,25.30,17.00,481.30,137.20,57.20,65.90,88.30,26.10,17.31,479.80,132.30,55.40,63.20,88.40,25.70,17.00,480.30,135.83,171.30,195.20,88.63,25.70,51.31
2026-04-20 08:50:00,2026-04-20 08:50:59,Q08,479.20,117.70,48.20,56.00,86.80,25.10,16.34,481.10,121.20,48.70,58.20,84.80,25.80,17.71,479.80,115.60,45.70,55.10,83.70,26.80,17.46,480.03,118.17,142.60,169.30,85.10,25.90,51.51
2026-04-20 08:51:00,2026-04-20 08:51:59,Q08,479.90,121.10,48.50,58.00,85.80,24.20,17.06,479.60,121.20,48.50,58.00,85.90,25.50,17.09,480.40,121.00,48.70,58.10,84.30,25.30,17.83,479.97,121.10,145.70,174.10,85.33,25.00,51.97
2026-04-20 08:52:00,2026-04-20 08:52:59,Q08,479.70,117.40,48.70,56.00,87.20,25.00,15.89,481.70,122.80,48.70,58.70,84.80,26.10,17.83,480.00,114.60,44.30,54.70,82.90,27.30,17.63,480.47,118.27,141.70,169.40,84.97,26.13,51.34
2026-04-20 08:53:00,2026-04-20 08:53:59,Q08,479.60,133.20,54.80,63.70,87.80,24.30,17.40,481.60,134.40,55.70,64.50,87.60,24.60,17.77,481.20,132.00,53.50,63.50,85.80,24.50,18.60,480.80,133.20,164.00,191.70,87.07,24.47,53.77
2026-04-20 08:54:00,2026-04-20 08:54:59,Q08,479.40,145.50,61.40,69.50,89.90,23.60,17.49,481.60,146.50,61.60,70.20,88.40,23.60,18.77,480.40,139.60,57.40,66.70,87.70,24.10,18.46,480.47,143.87,180.40,206.40,88.67,23.77,54.71
2026-04-20 08:55:00,2026-04-20 08:55:59,Q08,480.00,130.50,54.60,62.40,88.00,25.00,17.31,479.60,134.20,55.70,64.20,87.90,25.50,17.63,479.10,131.50,53.30,62.70,86.00,25.00,18.57,479.57,132.07,163.60,189.30,87.30,25.17,53.51
2026-04-20 08:56:00,2026-04-20 08:56:59,Q08,478.20,121.10,49.00,57.80,86.50,24.60,16.74,480.20,122.40,48.70,58.60,84.90,25.50,17.91,479.90,119.00,47.30,57.00,83.50,26.30,17.83,479.43,120.83,145.00,173.40,84.97,25.47,52.49
2026-04-20 08:57:00,2026-04-20 08:57:59,Q08,479.20,140.40,59.60,67.10,89.20,24.20,17.49,479.10,141.30,58.30,67.50,87.90,25.20,18.54,480.20,136.20,56.50,65.30,87.20,25.00,18.34,479.50,139.30,174.40,199.90,88.10,24.80,54.37
2026-04-20 08:58:00,2026-04-20 08:58:59,Q08,479.20,143.20,60.50,68.50,89.90,24.70,17.60,479.10,145.20,60.70,69.50,88.50,25.10,18.77,480.10,140.70,59.00,67.20,88.00,25.10,18.40,479.47,143.03,180.20,205.20,88.80,24.97,54.77
2026-04-20 08:59:00,2026-04-20 08:59:59,Q08,479.10,140.90,59.60,67.10,89.90,23.30,17.11,479.60,143.50,59.80,68.50,88.20,24.10,18.91,479.70,137.40,55.90,65.60,86.80,24.50,18.80,479.47,140.60,175.30,201.20,88.30,23.97,54.83
2026-04-20 09:00:00,2026-04-20 09:00:59,Q08,479.40,143.70,61.20,68.50,90.10,23.40,17.40,478.70,145.90,60.70,69.30,88.70,25.10,18.71,478.90,140.20,58.10,66.90,88.00,25.00,18.37,479.00,143.27,180.00,204.70,88.93,24.50,54.49
2026-04-20 09:01:00,2026-04-20 09:01:59,Q08,480.20,141.60,60.30,67.70,90.40,24.00,16.89,479.50,143.60,59.80,68.50,88.20,25.30,18.91,479.00,136.30,56.50,65.10,87.40,25.40,18.29,479.57,140.50,176.60,201.30,88.67,24.90,54.09
2026-04-20 09:02:00,2026-04-20 09:02:59,Q08,479.70,139.80,59.40,66.60,90.00,25.10,16.91,479.30,141.80,59.60,67.50,89.50,26.50,17.40,480.30,140.10,59.00,67.20,88.40,26.00,17.83,479.77,140.57,178.00,201.30,89.30,25.87,52.14
2026-04-20 09:03:00,2026-04-20 09:03:59,Q08,479.70,133.80,56.70,63.70,90.50,24.20,15.71,480.60,136.00,57.80,65.30,89.00,26.20,17.37,478.70,132.50,54.80,63.10,87.40,26.30,17.54,479.67,134.10,169.30,192.10,88.97,25.57,50.63
2026-04-20 09:04:00,2026-04-20 09:04:59,Q08,480.30,136.20,58.50,65.30,90.00,26.10,16.14,479.70,137.60,57.20,65.60,88.60,26.90,17.46,479.30,132.60,54.80,63.20,87.20,26.80,17.60,479.77,135.47,170.50,194.10,88.60,26.60,51.20
2026-04-20 09:05:00,2026-04-20 09:05:59,Q08,480.40,133.60,56.70,63.80,90.40,26.20,15.77,479.70,137.50,57.20,65.60,88.10,26.90,18.00,480.80,130.00,53.30,62.40,86.70,27.20,17.69,480.30,133.70,167.20,191.80,88.40,26.77,51.46
2026-04-20 09:06:00,2026-04-20 09:06:59,Q08,481.80,136.00,57.80,65.40,89.00,25.40,17.06,480.90,135.50,56.30,64.80,88.70,26.60,17.31,480.10,135.20,55.70,64.80,87.50,26.00,17.89,480.93,135.57,169.80,195.00,88.40,26.00,52.26
2026-04-20 09:07:00,2026-04-20 09:07:59,Q08,480.00,134.90,57.60,64.30,90.20,25.30,16.17,481.80,136.80,56.50,65.40,87.90,27.00,18.03,480.30,129.60,53.10,61.90,87.40,27.70,17.26,480.70,133.77,167.20,191.60,88.50,26.67,51.46
2026-04-20 09:08:00,2026-04-20 09:08:59,Q08,480.20,139.00,59.40,66.70,90.80,24.30,15.97,481.20,140.70,59.00,67.30,88.40,24.90,18.17,481.30,132.00,54.80,63.50,87.70,26.20,17.37,480.90,137.23,173.20,197.50,88.97,25.13,51.51
2026-04-20 09:09:00,2026-04-20 09:09:59,Q08,482.10,137.30,59.40,66.00,90.80,25.40,15.91,481.10,140.70,59.00,67.30,88.80,25.60,18.00,481.10,132.80,54.80,63.50,87.40,27.40,17.80,481.43,136.93,173.20,196.80,89.00,26.13,51.71
2026-04-20 09:10:00,2026-04-20 09:10:59,Q08,480.70,129.90,53.70,61.90,88.10,26.60,16.80,482.70,129.50,53.90,62.20,87.70,27.50,17.06,480.10,126.30,51.60,60.50,86.70,27.60,17.40,481.17,128.57,159.20,184.60,87.50,27.23,51.26
2026-04-20 09:11:00,2026-04-20 09:11:59,Q08,482.00,140.10,60.30,67.50,90.30,26.70,16.54,481.80,142.00,59.80,68.30,88.60,27.60,18.09,480.20,134.60,55.70,64.30,87.90,27.50,17.71,481.33,138.90,175.80,200.10,88.93,27.27,52.34
2026-04-20 09:12:00,2026-04-20 09:12:59,Q08,481.20,137.40,58.50,65.90,90.20,25.10,16.43,482.50,140.40,59.00,67.50,88.40,26.50,17.97,480.10,134.60,55.70,64.30,87.60,26.80,17.63,481.27,137.47,173.20,197.70,88.73,26.13,52.03
2026-04-20 09:13:00,2026-04-20 09:13:59,Q08,480.40,146.20,63.00,70.10,90.60,26.90,17.20,482.60,144.50,61.40,69.40,89.30,27.90,18.20,480.70,141.80,59.60,67.70,89.20,27.00,17.66,481.23,144.17,184.00,207.20,89.70,27.27,53.06
2026-04-20 09:14:00,2026-04-20 09:14:59,Q08,479.90,128.70,53.70,61.30,88.50,23.80,16.43,481.70,127.00,53.10,61.10,87.50,25.50,16.91,479.60,125.50,51.30,59.90,87.10,25.00,16.74,480.40,127.07,158.10,182.30,87.70,24.77,50.09
2026-04-20 09:15:00,2026-04-20 09:15:59,Q08,481.10,137.40,59.20,65.90,91.40,22.80,15.57,479.90,142.10,59.80,68.00,88.70,23.60,18.29,479.90,131.40,53.90,62.70,87.70,24.00,17.54,480.30,136.97,172.90,196.60,89.27,23.47,51.40
2026-04-20 09:16:00,2026-04-20 09:16:59,Q08,479.40,124.60,52.50,59.40,89.50,23.20,15.51,481.40,125.70,51.60,60.10,86.00,24.60,17.77,480.30,117.30,48.20,56.20,86.40,24.80,16.26,480.37,122.53,152.30,175.70,87.30,24.20,49.54
2026-04-20 09:17:00,2026-04-20 09:17:59,Q08,480.40,128.80,54.30,61.40,89.70,23.70,15.77,479.30,129.70,53.10,61.80,87.20,24.90,17.51,479.80,123.40,50.50,58.90,87.10,25.20,16.54,479.83,127.30,157.90,182.10,88.00,24.60,49.83
2026-04-20 09:18:00,2026-04-20 09:18:59,Q08,478.70,130.40,55.20,62.10,89.50,23.60,16.14,480.90,133.90,55.40,63.80,88.80,24.70,16.80,479.20,128.70,53.10,61.30,87.50,24.40,17.20,479.60,131.00,163.70,187.20,88.60,24.23,50.14
2026-04-20 09:19:00,2026-04-20 09:19:59,Q08,479.50,134.50,57.60,64.20,90.50,22.60,15.91,479.30,135.50,56.30,64.70,88.60,23.70,17.63,479.20,126.70,52.20,60.40,87.50,23.20,17.34,479.33,132.23,166.10,189.30,88.87,23.17,50.89
2026-04-20 09:20:00,2026-04-20 09:20:59,Q08,478.40,133.50,56.10,63.60,89.80,22.40,16.26,479.90,132.80,54.80,63.20,87.70,23.80,17.60,479.80,127.60,52.20,60.80,87.90,24.10,16.66,479.37,131.30,163.10,187.60,88.47,23.43,50.51
2026-04-20 09:21:00,2026-04-20 09:21:59,Q08,478.70,139.70,60.10,66.40,91.10,22.50,16.03,479.20,143.70,60.50,68.50,89.00,23.60,18.26,479.90,135.30,55.70,64.70,87.80,22.90,17.91,479.27,139.57,176.30,199.60,89.30,23.00,52.20
2026-04-20 09:22:00,2026-04-20 09:22:59,Q08,479.60,131.60,55.20,62.70,89.30,22.50,16.49,480.80,133.50,55.40,63.80,88.60,23.50,17.00,478.90,130.80,53.90,62.10,87.80,22.90,17.14,479.77,131.97,164.50,188.60,88.57,22.97,50.63
2026-04-20 09:23:00,2026-04-20 09:23:59,Q08,479.30,143.90,61.20,68.50,90.80,21.70,16.91,479.00,148.50,61.60,70.90,88.60,22.10,19.11,480.10,139.20,57.40,66.70,87.60,22.00,18.60,479.47,143.87,180.20,206.10,89.00,21.93,54.63
2026-04-20 09:24:00,2026-04-20 09:24:59,Q08,480.10,134.80,57.60,64.30,90.00,21.10,16.80,480.00,141.40,59.00,67.70,88.30,21.10,18.54,478.90,133.30,54.80,63.60,87.00,21.40,18.43,479.67,136.50,171.40,195.60,88.43,21.20,53.77
2026-04-20 09:25:00,2026-04-20 09:25:59,Q08,478.00,144.60,61.20,68.80,90.50,21.50,17.20,479.90,149.10,63.20,71.40,89.10,22.20,18.66,479.90,142.00,59.80,68.00,88.00,21.10,18.63,479.27,145.23,184.20,208.20,89.20,21.60,54.49
2026-04-20 09:26:00,2026-04-20 09:26:59,Q08,478.30,140.50,58.70,66.90,89.10,22.30,17.80,479.90,140.40,59.00,67.10,88.40,23.30,18.23,480.30,136.90,56.50,65.30,87.90,22.70,18.20,479.50,139.27,174.20,199.30,88.47,22.77,54.23
2026-04-20 09:27:00,2026-04-20 09:27:59,Q08,478.80,141.70,60.30,67.40,90.40,21.70,16.77,480.90,145.80,61.40,69.60,89.00,20.70,18.49,478.90,137.10,56.50,65.50,87.20,21.40,18.77,479.53,141.53,178.20,202.50,88.87,21.27,54.03
2026-04-20 09:28:00,2026-04-20 09:28:59,Q08,479.60,143.50,61.20,68.50,90.00,23.40,17.31,481.50,145.00,60.70,69.70,88.50,23.40,18.60,480.50,138.30,57.40,66.20,87.70,23.40,18.40,480.53,142.27,179.30,204.40,88.73,23.40,54.31
2026-04-20 09:29:00,2026-04-20 09:29:59,Q08,480.90,144.40,61.40,69.10,89.70,24.00,17.49,481.00,144.50,60.70,69.30,88.00,25.20,18.94,480.90,138.10,57.40,66.20,87.20,25.10,18.60,480.93,142.33,179.50,204.60,88.30,24.77,55.03
2026-04-20 09:30:00,2026-04-20 09:30:59,Q08,481.00,140.60,59.00,67.30,88.00,25.90,18.54,480.70,139.70,58.10,66.70,88.90,26.40,17.63,481.60,140.60,58.30,67.30,87.90,24.50,18.69,481.10,140.30,175.40,201.30,88.27,25.60,54.86
2026-04-20 09:31:00,2026-04-20 09:31:59,Q08,481.10,143.40,59.80,68.80,88.80,24.30,18.17,481.10,142.30,59.20,68.30,87.70,25.60,18.80,480.60,139.60,57.40,66.70,87.60,24.80,18.40,480.93,141.77,176.40,203.80,88.03,24.90,55.37
2026-04-20 09:32:00,2026-04-20 09:32:59,Q08,480.30,144.20,61.40,69.10,89.10,25.60,18.09,481.90,144.70,60.70,69.30,88.60,25.60,18.51,480.30,142.10,59.20,68.20,87.60,24.70,18.89,480.83,143.67,181.30,206.60,88.43,25.30,55.49
2026-04-20 09:33:00,2026-04-20 09:33:59,Q08,480.70,144.20,61.40,69.10,89.10,24.20,17.94,482.00,142.70,59.20,68.40,87.80,25.50,18.71,480.20,138.20,57.40,66.20,87.60,25.00,18.34,480.97,141.70,178.00,203.70,88.17,24.90,55.00
2026-04-20 09:34:00,2026-04-20 09:34:59,Q08,479.90,143.60,59.80,68.50,88.00,25.40,18.74,482.20,141.00,59.00,68.00,88.20,26.00,18.29,481.20,139.90,57.40,66.90,87.60,24.80,18.69,481.10,141.50,176.20,203.40,87.93,25.40,55.71
2026-04-20 09:35:00,2026-04-20 09:35:59,Q08,480.10,137.70,57.80,65.80,89.40,25.00,16.97,480.90,133.90,54.80,63.80,87.00,28.00,18.03,482.30,129.60,54.60,62.20,88.50,27.20,16.40,481.10,133.73,167.20,191.80,88.30,26.73,51.40
2026-04-20 09:36:00,2026-04-20 09:36:59,Q08,480.70,142.50,61.20,68.20,90.20,24.70,16.83,480.60,141.40,59.00,67.70,88.10,26.60,18.37,482.20,134.80,56.30,64.60,88.20,26.40,17.40,481.17,139.57,176.50,200.50,88.83,25.90,52.60
2026-04-20 09:37:00,2026-04-20 09:37:59,Q08,480.40,143.00,60.50,68.60,89.80,25.50,17.00,482.10,141.20,59.00,68.00,88.70,25.90,17.80,480.90,136.00,57.20,65.30,88.40,26.50,17.43,481.13,140.07,176.70,201.90,88.97,25.97,52.23
2026-04-20 09:38:00,2026-04-20 09:38:59,Q08,480.90,137.00,56.50,65.80,87.60,28.60,18.11,480.90,130.70,53.90,62.40,87.90,29.80,17.14,482.00,133.70,56.30,64.10,88.30,28.20,17.20,481.27,133.80,166.70,192.30,87.93,28.87,52.46
2026-04-20 09:39:00,2026-04-20 09:39:59,Q08,481.50,139.20,58.70,66.90,89.50,26.40,17.09,480.90,138.90,58.10,66.20,88.10,26.70,17.74,480.90,133.90,55.40,63.80,88.60,27.50,16.89,481.10,137.33,172.20,196.90,88.73,26.87,51.71
2026-04-20 09:40:00,2026-04-20 09:40:59,Q08,479.60,142.00,61.20,68.00,90.30,26.60,16.89,481.50,142.30,59.80,68.30,88.60,27.70,18.26,481.60,137.30,57.20,65.90,88.30,27.20,17.69,480.90,140.53,178.20,202.20,89.07,27.17,52.83
2026-04-20 09:41:00,2026-04-20 09:41:59,Q08,479.80,140.60,60.30,67.10,90.30,26.10,16.57,482.00,140.70,59.00,67.50,88.20,26.70,18.17,480.90,133.20,55.40,63.80,88.10,27.20,17.31,480.90,138.17,174.70,198.40,88.87,26.67,52.06
