Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-20 09:42:00,2026-04-20 09:42:59,Q08,480.30,141.60,59.00,67.70,88.20,27.90,18.26,482.40,134.70,56.30,64.60,88.60,29.60,17.23,481.30,138.30,58.70,66.40,89.10,27.70,17.23,481.33,138.20,174.00,198.70,88.63,28.40,52.71
2026-04-20 09:43:00,2026-04-20 09:43:59,Q08,481.00,138.20,59.40,66.40,90.00,26.10,16.66,480.60,138.00,57.40,66.20,87.90,27.30,18.09,481.80,131.50,55.40,63.00,88.20,26.50,17.00,481.13,135.90,172.20,195.60,88.70,26.63,51.74
2026-04-20 09:44:00,2026-04-20 09:44:59,Q08,478.60,139.00,59.40,66.40,90.50,23.80,16.43,480.40,138.60,58.10,66.20,88.50,24.60,17.86,479.80,132.50,55.40,63.20,88.70,24.40,16.89,479.60,136.70,172.90,195.80,89.23,24.27,51.17
2026-04-20 09:45:00,2026-04-20 09:45:59,Q08,479.70,141.20,60.30,67.50,90.00,22.80,16.91,480.30,138.60,58.10,66.20,88.00,24.90,17.89,478.70,131.40,55.20,62.60,89.10,23.80,16.51,479.57,137.07,173.60,196.30,89.03,23.83,51.31
2026-04-20 09:46:00,2026-04-20 09:46:59,Q08,478.40,136.70,57.80,65.00,89.60,23.30,16.63,479.70,134.70,56.30,64.20,88.80,25.20,17.09,479.60,130.50,54.60,62.30,88.40,23.90,16.94,479.23,133.97,168.70,191.50,88.93,24.13,50.66
2026-04-20 09:47:00,2026-04-20 09:47:59,Q08,479.50,143.30,61.90,68.50,91.20,22.00,16.26,479.00,141.40,59.00,67.50,88.70,22.90,18.23,478.80,134.40,57.00,64.10,89.00,21.70,16.86,479.10,139.70,177.90,200.10,89.63,22.20,51.34
2026-04-20 09:48:00,2026-04-20 09:48:59,Q08,478.60,137.20,58.50,65.50,90.50,23.00,16.09,479.60,135.80,55.70,64.70,87.60,24.90,17.97,479.60,127.80,52.80,60.80,88.60,25.10,16.31,479.27,133.60,167.00,191.00,88.90,24.33,50.37
2026-04-20 09:49:00,2026-04-20 09:49:59,Q08,480.00,141.10,61.00,67.70,91.60,23.20,15.63,479.70,143.20,60.50,68.50,89.10,22.70,18.11,478.70,134.00,56.30,64.10,88.40,23.10,17.31,479.47,139.43,177.80,200.30,89.70,23.00,51.06
2026-04-20 09:50:00,2026-04-20 09:50:59,Q08,478.90,131.30,55.20,62.60,89.40,23.10,16.34,480.20,130.80,54.60,62.40,88.60,24.80,16.91,478.30,128.70,53.10,61.20,87.80,23.80,17.03,479.13,130.27,162.90,186.20,88.60,23.90,50.29
2026-04-20 09:51:00,2026-04-20 09:51:59,Q08,478.60,138.70,58.50,66.00,90.20,23.10,16.51,479.00,136.70,57.20,65.10,88.30,23.20,17.80,480.10,132.30,55.40,63.40,88.60,23.40,16.83,479.23,135.90,171.10,194.50,89.03,23.23,51.14
2026-04-20 09:52:00,2026-04-20 09:52:59,Q08,478.00,133.60,56.70,63.60,90.70,23.50,15.91,480.40,136.50,57.20,65.30,88.50,24.00,17.77,478.70,130.70,54.60,62.10,88.00,23.90,17.03,479.03,133.60,168.50,191.00,89.07,23.80,50.71
2026-04-20 09:53:00,2026-04-20 09:53:59,Q08,479.70,140.60,61.00,67.10,91.20,23.40,16.00,478.90,143.20,60.50,68.40,89.20,23.50,17.77,479.00,135.80,56.30,64.70,88.60,23.30,17.20,479.20,139.87,177.80,200.20,89.67,23.40,50.97
2026-04-20 09:54:00,2026-04-20 09:54:59,Q08,479.40,127.40,52.80,60.80,88.40,25.50,16.57,479.30,126.00,52.20,60.40,87.40,26.40,16.94,480.00,123.60,51.30,59.00,87.30,25.90,16.66,479.57,125.67,156.30,180.20,87.70,25.93,50.17
2026-04-20 09:55:00,2026-04-20 09:55:59,Q08,478.80,144.60,61.20,68.80,90.70,21.30,17.09,479.90,146.10,60.70,69.90,88.40,21.30,19.14,480.00,140.20,59.00,67.20,88.00,21.80,18.29,479.57,143.63,180.90,205.90,89.03,21.47,54.51
2026-04-20 09:56:00,2026-04-20 09:56:59,Q08,479.40,141.50,60.30,67.50,90.30,21.20,17.03,480.50,145.90,60.70,69.60,88.00,21.40,19.20,479.20,135.40,55.70,64.70,87.30,22.10,18.43,479.70,140.93,176.70,201.80,88.53,21.57,54.66
2026-04-20 09:57:00,2026-04-20 09:57:59,Q08,479.20,139.70,58.70,66.60,89.50,22.70,17.20,479.30,140.70,58.30,67.10,87.70,23.50,18.74,480.30,134.40,55.70,64.30,87.00,22.90,18.31,479.60,138.27,172.70,198.00,88.07,23.03,54.26
2026-04-20 09:58:00,2026-04-20 09:58:59,Q08,478.40,136.60,57.20,65.00,88.20,23.00,18.03,479.40,137.40,57.20,65.60,88.60,25.00,17.60,480.30,136.60,56.50,65.30,87.50,23.10,18.37,479.37,136.87,170.90,195.90,88.10,23.70,54.00
2026-04-20 09:59:00,2026-04-20 09:59:59,Q08,479.60,137.50,57.80,65.60,89.60,22.50,16.94,478.80,140.30,58.10,66.90,88.00,23.40,18.43,480.10,132.60,54.20,63.40,86.80,23.10,18.34,479.50,136.80,170.10,195.90,88.13,23.00,53.71
2026-04-20 10:00:00,2026-04-20 10:00:59,Q08,480.10,137.50,57.80,65.80,89.60,21.90,17.00,480.20,142.90,59.80,68.20,88.40,23.00,18.49,478.80,136.10,55.90,65.00,86.50,22.40,18.86,479.70,138.83,173.50,199.00,88.17,22.43,54.34
2026-04-20 10:01:00,2026-04-20 10:01:59,Q08,479.50,140.60,59.60,67.10,89.10,22.30,17.57,479.20,142.00,59.20,68.00,87.80,23.30,18.83,480.80,137.80,55.90,65.80,86.70,22.50,18.74,479.83,140.13,174.70,200.90,87.87,22.70,55.14
2026-04-20 10:02:00,2026-04-20 10:02:59,Q08,480.20,136.00,57.20,65.30,88.80,22.30,17.34,480.60,139.90,58.70,66.70,89.10,22.40,17.63,479.10,137.60,55.90,65.60,86.70,21.60,18.97,479.97,137.83,171.80,197.60,88.20,22.10,53.94
2026-04-20 10:03:00,2026-04-20 10:03:59,Q08,480.00,140.90,60.30,67.20,90.20,21.90,16.63,481.00,144.50,60.70,69.30,88.60,22.00,18.49,479.20,134.70,55.00,64.20,86.70,22.40,18.77,480.07,140.03,176.00,200.70,88.50,22.10,53.89
2026-04-20 10:04:00,2026-04-20 10:04:59,Q08,479.70,144.80,61.20,69.00,90.30,22.10,17.26,480.60,146.90,61.60,70.10,88.80,22.70,18.74,480.90,141.40,58.30,67.70,87.80,22.10,18.63,480.40,144.37,181.10,206.80,88.97,22.30,54.63
2026-04-20 10:05:00,2026-04-20 10:05:59,Q08,479.40,142.90,61.20,68.00,90.10,21.90,17.17,479.50,144.90,59.80,69.00,88.70,22.80,18.74,480.70,140.20,58.30,67.20,87.30,22.40,18.74,479.87,142.67,179.30,204.20,88.70,22.37,54.66
2026-04-20 10:06:00,2026-04-20 10:06:59,Q08,479.30,132.30,55.40,63.20,88.00,23.20,17.66,480.20,134.20,56.30,64.30,88.20,24.30,17.60,481.10,133.70,54.20,64.00,86.80,22.80,18.43,480.20,133.40,165.90,191.50,87.67,23.43,53.69
2026-04-20 10:07:00,2026-04-20 10:07:59,Q08,479.40,134.10,57.60,64.20,90.00,23.30,16.23,480.40,135.90,56.30,64.80,88.60,24.20,17.46,481.30,132.20,54.80,63.50,87.80,23.70,17.26,480.37,134.07,168.70,192.50,88.80,23.73,50.94
2026-04-20 10:08:00,2026-04-20 10:08:59,Q08,479.20,133.50,56.10,63.70,89.00,22.60,17.03,481.00,136.60,56.50,65.40,87.70,23.20,18.20,480.50,128.90,52.50,61.40,86.50,22.80,18.20,480.23,133.00,165.10,190.50,87.73,22.87,53.43
2026-04-20 10:09:00,2026-04-20 10:09:59,Q08,479.40,134.20,57.00,64.20,89.20,21.90,16.80,479.90,136.20,56.50,65.10,87.20,22.90,18.49,481.00,126.60,51.60,60.60,86.30,23.20,18.03,480.10,132.33,165.10,189.90,87.57,22.67,53.31
2026-04-20 10:10:00,2026-04-20 10:10:59,Q08,479.20,134.80,56.30,64.20,88.20,22.40,17.60,480.90,134.30,56.30,64.30,88.10,23.80,17.77,479.20,132.70,54.20,63.20,86.70,22.80,18.49,479.77,133.93,166.80,191.70,87.67,23.00,53.86
2026-04-20 10:11:00,2026-04-20 10:11:59,Q08,479.40,133.40,55.40,63.70,88.60,22.70,17.31,481.20,133.00,54.80,64.00,87.00,23.10,18.26,480.50,129.40,52.50,61.90,86.90,23.00,17.71,480.37,131.93,162.70,189.60,87.50,22.93,53.29
2026-04-20 10:12:00,2026-04-20 10:12:59,Q08,480.50,136.50,57.20,65.30,88.30,26.10,18.23,482.40,137.80,58.10,66.00,88.00,27.30,18.54,481.50,141.10,58.30,67.80,87.00,26.20,18.83,481.47,138.47,173.60,199.10,87.77,26.53,55.60
2026-04-20 10:13:00,2026-04-20 10:13:59,Q08,480.60,130.30,53.30,62.40,86.90,25.20,17.80,481.70,131.80,54.80,63.00,87.20,27.20,17.57,481.80,131.30,53.50,63.00,85.80,25.70,18.43,481.37,131.13,161.60,188.40,86.63,26.03,53.80
2026-04-20 10:14:00,2026-04-20 10:14:59,Q08,481.70,139.10,58.10,66.90,88.60,26.90,17.69,481.20,140.70,59.00,67.30,88.00,26.70,18.43,480.90,139.30,56.80,66.70,86.30,26.60,19.06,481.27,139.70,173.90,200.90,87.63,26.73,55.17
2026-04-20 10:15:00,2026-04-20 10:15:59,Q08,481.30,132.90,54.80,63.50,87.40,25.40,17.80,481.50,132.80,54.20,63.50,86.30,26.70,18.29,480.20,129.30,52.50,61.90,86.00,26.10,18.00,481.00,131.67,161.50,188.90,86.57,26.07,54.09
2026-04-20 10:16:00,2026-04-20 10:16:59,Q08,480.10,141.60,59.00,67.70,88.40,26.10,18.37,482.00,142.90,59.80,68.40,88.00,26.50,18.57,481.40,138.90,57.40,66.40,87.40,25.90,18.66,481.17,141.13,176.20,202.50,87.93,26.17,55.60
2026-04-20 10:17:00,2026-04-20 10:17:59,Q08,481.00,132.60,54.20,63.50,86.70,26.30,18.43,482.30,133.60,55.70,64.10,87.30,27.70,17.86,480.80,134.50,55.00,64.30,86.20,26.00,18.69,481.37,133.57,164.90,191.90,86.73,26.67,54.97
2026-04-20 10:18:00,2026-04-20 10:18:59,Q08,482.00,143.80,59.80,68.90,88.10,25.10,18.66,481.30,140.30,58.30,67.30,87.80,27.20,18.43,480.80,139.80,57.40,66.70,87.80,25.50,18.37,481.37,141.30,175.50,202.90,87.90,25.93,55.46
2026-04-20 10:19:00,2026-04-20 10:19:59,Q08,481.60,139.60,58.70,66.90,89.10,25.30,17.46,482.00,142.70,59.20,68.40,87.90,26.30,18.69,480.50,136.20,55.90,65.30,86.60,26.00,18.77,481.37,139.50,173.80,200.60,87.87,25.87,54.91
2026-04-20 10:20:00,2026-04-20 10:20:59,Q08,481.10,146.00,61.60,70.20,88.80,25.60,18.40,481.70,146.10,61.60,70.20,88.50,25.90,18.60,480.60,143.30,59.20,68.60,87.80,25.10,18.80,481.13,145.13,182.40,209.00,88.37,25.53,55.80
2026-04-20 10:21:00,2026-04-20 10:21:59,Q08,480.40,133.70,54.80,63.80,87.00,26.60,18.46,481.30,130.30,53.30,62.50,86.90,28.90,17.89,481.50,132.60,54.80,63.50,87.10,27.10,17.89,481.07,132.20,162.90,189.80,87.00,27.53,54.23
2026-04-20 10:22:00,2026-04-20 10:22:59,Q08,480.80,144.40,62.10,69.10,90.20,27.00,17.09,480.60,143.20,59.80,68.60,88.60,27.90,18.29,481.90,137.70,57.20,65.90,88.40,27.70,17.74,481.10,141.77,179.10,203.60,89.07,27.53,53.11
2026-04-20 10:23:00,2026-04-20 10:23:59,Q08,481.70,136.90,57.80,65.40,89.80,26.90,16.51,481.70,137.10,56.50,65.90,87.80,27.30,18.26,480.30,132.70,54.80,63.40,87.00,27.80,17.83,481.23,135.57,169.10,194.70,88.20,27.33,52.60
2026-04-20 10:24:00,2026-04-20 10:24:59,Q08,480.50,137.40,57.20,65.80,88.70,27.70,17.46,481.80,135.20,55.70,64.90,87.80,29.40,17.60,481.90,132.40,55.40,63.50,88.30,28.00,17.03,481.40,135.00,168.30,194.20,88.27,28.37,52.09
2026-04-20 10:25:00,2026-04-20 10:25:59,Q08,480.00,133.70,55.40,63.80,88.50,27.00,17.03,481.00,134.40,56.30,64.50,88.50,28.20,16.97,481.70,132.30,54.80,63.50,87.40,26.70,17.57,480.90,133.47,166.50,191.80,88.13,27.30,51.57
2026-04-20 10:26:00,2026-04-20 10:26:59,Q08,480.00,141.60,59.60,67.70,89.50,26.50,17.37,481.30,139.50,58.10,66.90,88.40,27.70,17.94,481.90,137.60,57.20,65.90,88.40,27.30,17.57,481.07,139.57,174.90,200.50,88.77,27.17,52.89
2026-04-20 10:27:00,2026-04-20 10:27:59,Q08,481.20,135.90,56.30,64.90,88.70,28.70,17.11,481.60,135.10,55.70,64.90,87.90,29.80,17.57,480.00,130.50,53.90,62.40,87.30,29.00,17.57,480.93,133.83,165.90,192.20,87.97,29.17,52.26
2026-04-20 10:28:00,2026-04-20 10:28:59,Q08,481.30,136.70,57.20,65.40,88.20,26.70,17.54,481.70,134.30,55.70,64.50,87.20,28.20,17.86,480.00,131.40,53.90,62.90,87.40,27.80,17.46,481.00,134.13,166.80,192.80,87.60,27.57,52.86
2026-04-20 10:29:00,2026-04-20 10:29:59,Q08,481.40,128.30,53.70,61.60,88.00,28.70,16.86,480.60,128.70,53.10,61.40,87.80,29.50,17.00,481.40,126.90,51.60,60.60,86.60,26.90,17.51,481.13,127.97,158.40,183.60,87.47,28.37,51.37
2026-04-20 10:30:00,2026-04-20 10:30:59,Q08,481.30,134.50,57.00,64.50,89.20,27.10,16.63,481.30,137.00,56.50,65.90,87.80,27.40,17.83,480.10,130.00,53.30,62.40,86.70,27.90,17.80,480.90,133.83,166.80,192.80,87.90,27.47,52.26
2026-04-20 10:31:00,2026-04-20 10:31:59,Q08,481.50,130.20,55.20,62.50,89.30,26.50,16.03,480.80,129.50,53.10,61.90,87.20,28.70,17.66,480.30,123.70,50.70,59.00,86.50,28.20,17.14,480.87,127.80,159.00,183.40,87.67,27.80,50.83
2026-04-20 10:32:00,2026-04-20 10:32:59,Q08,480.20,137.00,57.20,65.80,88.20,24.70,17.86,481.90,137.00,56.50,65.90,87.20,26.40,18.40,481.20,133.30,54.20,64.00,86.90,26.00,18.11,481.10,135.77,167.90,195.70,87.43,25.70,54.37
2026-04-20 10:33:00,2026-04-20 10:33:59,Q08,481.00,133.80,54.80,64.00,87.50,27.20,18.00,480.20,135.10,55.70,64.80,87.80,28.10,17.74,481.50,135.00,55.00,64.90,86.50,26.40,18.57,480.90,134.63,165.50,193.70,87.27,27.23,54.31
2026-04-20 10:34:00,2026-04-20 10:34:59,Q08,480.00,133.20,55.40,63.80,88.40,25.20,17.29,481.90,136.30,56.50,65.40,87.50,26.00,18.06,480.80,131.70,53.30,62.90,86.40,25.80,18.26,480.90,133.73,165.20,192.10,87.43,25.67,53.60
2026-04-20 10:35:00,2026-04-20 10:35:59,Q08,480.10,138.10,58.10,66.20,88.20,26.30,17.83,481.50,138.30,57.40,66.40,87.80,26.60,18.29,482.00,135.20,55.90,65.10,86.60,25.30,18.69,481.20,137.20,171.40,197.70,87.53,26.07,54.80
2026-04-20 10:36:00,2026-04-20 10:36:59,Q08,481.40,132.90,55.40,63.50,88.30,25.60,17.26,480.30,131.90,53.30,62.90,86.90,26.60,18.29,481.40,128.70,52.50,61.60,86.10,26.10,18.03,481.03,131.17,161.20,188.00,87.10,26.10,53.57
2026-04-20 10:37:00,2026-04-20 10:37:59,Q08,480.20,137.70,56.50,65.80,87.70,24.90,18.11,481.60,137.40,57.20,65.90,88.20,25.00,17.66,480.30,136.90,56.50,65.30,87.10,25.00,18.49,480.70,137.33,170.20,197.00,87.67,24.97,54.26
2026-04-20 10:38:00,2026-04-20 10:38:59,Q08,481.10,137.40,57.80,65.90,89.50,25.40,16.94,480.50,140.60,58.30,67.20,87.70,26.30,18.54,480.70,133.20,54.20,63.80,86.70,26.70,18.29,480.77,137.07,170.30,196.90,87.97,26.13,53.77
2026-04-20 10:39:00,2026-04-20 10:39:59,Q08,481.20,137.60,57.20,65.90,88.70,24.50,17.46,480.30,139.20,58.10,66.70,88.00,25.70,18.29,480.30,136.50,55.90,65.30,86.30,25.60,18.83,480.60,137.77,171.20,197.90,87.67,25.27,54.57
2026-04-20 10:40:00,2026-04-20 10:40:59,Q08,479.90,134.00,56.30,64.20,88.00,25.50,17.69,481.60,133.20,54.80,64.00,87.20,26.40,18.11,480.40,131.10,53.30,62.90,86.70,25.20,18.09,480.63,132.77,164.40,191.10,87.30,25.70,53.89
2026-04-20 10:41:00,2026-04-20 10:41:59,Q08,479.10,137.20,56.50,65.60,87.80,26.20,18.09,480.50,139.70,58.10,66.70,88.80,27.30,17.51,480.70,139.30,56.80,66.70,86.90,25.40,18.91,480.10,138.73,171.40,199.00,87.83,26.30,54.51
2026-04-20 10:42:00,2026-04-20 10:42:59,Q08,480.90,136.30,57.80,65.30,89.10,25.10,17.14,481.20,138.90,58.10,66.40,88.10,25.60,18.26,479.90,134.00,55.00,64.20,86.40,24.80,18.63,480.67,136.40,170.90,195.90,87.87,25.17,54.03
2026-04-20 10:43:00,2026-04-20 10:43:59,Q08,480.50,143.30,60.50,68.60,89.80,25.60,17.34,479.60,145.10,61.40,69.50,89.00,25.80,18.49,480.70,141.20,58.30,67.70,87.20,25.60,19.06,480.27,143.20,180.20,205.80,88.67,25.67,54.89
2026-04-20 10:44:00,2026-04-20 10:44:59,Q08,479.80,133.00,56.10,63.70,89.40,26.50,16.37,481.70,133.30,55.40,64.00,88.20,27.60,17.31,480.40,128.90,53.10,61.40,87.50,27.90,17.14,480.63,131.73,164.60,189.10,88.37,27.33,50.83
2026-04-20 10:45:00,2026-04-20 10:45:59,Q08,479.50,135.30,56.30,64.70,88.90,26.30,16.91,481.50,138.80,58.70,66.40,89.60,27.50,16.74,480.00,136.30,56.50,65.30,87.40,25.80,18.17,480.33,136.80,171.50,196.40,88.63,26.53,51.83
2026-04-20 10:46:00,2026-04-20 10:46:59,Q08,480.00,134.20,57.60,64.30,90.00,24.50,16.09,481.60,138.00,58.10,66.40,88.80,25.40,17.46,479.60,130.90,53.90,62.30,87.10,26.50,17.77,480.40,134.37,169.60,193.00,88.63,25.47,51.31
2026-04-20 10:47:00,2026-04-20 10:47:59,Q08,480.90,139.00,58.70,66.70,89.40,27.10,16.91,480.80,138.30,58.70,66.20,89.00,28.10,17.40,480.00,135.80,55.70,64.80,87.60,27.30,17.94,480.57,137.70,173.10,197.70,88.67,27.50,52.26
2026-04-20 10:48:00,2026-04-20 10:48:59,Q08,481.50,137.50,58.50,65.90,90.30,25.40,16.23,481.30,140.30,59.60,67.30,89.00,26.60,17.63,480.30,135.70,55.70,64.80,87.50,26.50,17.86,481.03,137.83,173.80,198.00,88.93,26.17,51.71
2026-04-20 10:49:00,2026-04-20 10:49:59,Q08,481.00,140.50,59.60,67.30,89.40,27.10,17.17,482.20,141.50,60.30,68.00,90.00,27.70,16.89,480.40,139.50,58.10,66.70,88.10,26.00,18.29,481.20,140.50,178.00,202.00,89.17,26.93,52.34
2026-04-20 10:50:00,2026-04-20 10:50:59,Q08,481.60,128.00,54.30,61.60,89.00,26.00,16.09,481.20,128.00,53.10,61.60,87.70,27.70,17.09,480.00,125.60,51.60,60.00,86.70,27.70,17.09,480.93,127.20,159.00,183.20,87.80,27.13,50.26
2026-04-20 10:51:00,2026-04-20 10:51:59,Q08,480.00,128.90,54.30,61.40,89.40,27.70,16.09,481.30,134.60,55.70,64.50,87.80,27.60,17.63,481.80,127.10,52.50,61.10,86.30,28.30,17.66,481.03,130.20,162.50,187.00,87.83,27.87,51.37
2026-04-20 10:52:00,2026-04-20 10:52:59,Q08,480.30,121.00,51.00,58.10,88.80,24.70,15.31,481.80,125.50,51.60,60.10,86.40,24.90,17.23,480.90,117.10,47.60,56.20,85.00,25.50,16.86,481.00,121.20,150.20,174.40,86.73,25.03,49.40
2026-04-20 10:53:00,2026-04-20 10:53:59,Q08,480.60,108.80,43.30,51.80,85.10,25.40,15.89,481.00,107.50,43.30,51.50,85.10,26.80,15.63,479.40,109.70,43.70,52.20,84.10,26.40,16.14,480.33,108.67,130.30,155.50,84.77,26.20,47.66
2026-04-20 10:54:00,2026-04-20 10:54:59,Q08,480.00,130.60,55.20,62.40,89.70,22.50,15.97,479.70,130.80,53.90,62.30,87.40,23.90,17.46,480.90,124.00,51.30,59.50,87.50,24.20,16.51,480.20,128.47,160.40,184.20,88.20,23.53,49.94
2026-04-20 10:55:00,2026-04-20 10:55:59,Q08,481.00,130.50,55.80,62.50,90.40,21.60,15.51,479.80,133.80,55.40,63.70,88.30,22.90,17.49,480.00,124.70,51.30,59.50,87.00,23.70,17.20,480.27,129.67,162.50,185.70,88.57,22.73,50.20
2026-04-20 10:56:00,2026-04-20 10:56:59,Q08,481.00,123.00,51.90,59.20,88.30,23.00,15.91,480.60,123.30,50.20,59.00,85.50,24.90,17.57,479.50,117.70,47.60,56.00,85.40,25.20,16.66,480.37,121.33,149.70,174.20,86.40,24.37,50.14
2026-04-20 10:57:00,2026-04-20 10:57:59,Q08,480.50,125.40,52.20,60.00,87.60,25.20,16.66,481.40,123.40,51.30,59.20,87.50,26.40,16.43,479.60,122.80,49.90,58.40,86.90,25.90,16.74,480.50,123.87,153.40,177.60,87.33,25.83,49.83
2026-04-20 10:58:00,2026-04-20 10:58:59,Q08,479.50,124.90,53.10,59.40,90.10,23.30,15.11,480.70,130.20,53.90,62.40,87.20,23.10,17.51,480.70,119.80,49.00,57.10,86.30,24.30,16.69,480.30,124.97,156.00,178.90,87.87,23.57,49.31
2026-04-20 10:59:00,2026-04-20 10:59:59,Q08,480.50,129.30,54.30,61.90,89.80,24.20,15.94,479.60,131.10,53.90,62.70,87.40,25.40,17.66,481.00,123.90,51.30,59.20,87.30,25.20,16.71,480.37,128.10,159.50,183.80,88.17,24.93,50.31
2026-04-20 11:00:00,2026-04-20 11:00:59,Q08,481.20,126.80,52.80,60.60,88.70,24.20,16.00,480.80,125.30,51.60,60.00,86.60,25.10,17.26,479.50,119.30,49.00,57.00,86.60,25.20,16.46,480.50,123.80,153.40,177.60,87.30,24.83,49.71
2026-04-20 11:01:00,2026-04-20 11:01:59,Q08,480.90,126.90,52.80,60.50,88.70,24.70,16.09,480.50,128.80,53.70,61.40,88.60,25.40,16.46,479.30,127.00,51.60,60.80,86.60,24.70,17.40,480.23,127.57,158.10,182.70,87.97,24.93,49.94
2026-04-20 11:02:00,2026-04-20 11:02:59,Q08,479.80,129.40,54.30,61.80,89.80,23.80,15.63,479.10,129.60,53.10,61.80,87.70,24.50,17.31,479.90,124.20,50.70,59.40,86.90,24.90,16.77,479.60,127.73,158.10,183.00,88.13,24.40,49.71
2026-04-20 11:03:00,2026-04-20 11:03:59,Q08,479.20,129.40,54.90,61.80,90.00,23.60,15.74,480.40,134.80,56.30,64.30,88.50,24.30,17.23,478.80,126.40,51.60,60.20,86.90,24.00,17.46,479.47,130.20,162.80,186.30,88.47,23.97,50.43
2026-04-20 11:04:00,2026-04-20 11:04:59,Q08,480.20,133.30,56.70,63.80,90.00,23.90,15.97,479.10,134.60,56.30,64.20,88.30,24.40,17.37,479.60,128.10,53.10,61.30,87.40,24.40,17.17,479.63,132.00,166.10,189.30,88.57,24.23,50.51
2026-04-20 11:05:00,2026-04-20 11:05:59,Q08,479.30,135.90,56.30,64.70,88.50,22.50,17.40,480.20,137.90,57.20,65.80,88.70,24.00,17.57,478.30,134.60,55.00,64.10,86.60,22.60,18.74,479.27,136.13,168.50,194.60,87.93,23.03,53.71
2026-04-20 11:06:00,2026-04-20 11:06:59,Q08,480.00,132.70,56.10,63.40,89.50,22.00,16.69,479.50,138.30,57.40,66.10,87.90,21.90,18.37,478.40,129.50,52.50,61.70,86.30,22.90,18.49,479.30,133.50,166.00,191.20,87.90,22.27,53.54
2026-04-20 11:07:00,2026-04-20 11:07:59,Q08,478.90,139.60,59.40,66.40,90.20,21.90,16.86,479.70,144.40,59.80,69.00,88.10,23.10,18.89,480.30,135.80,55.70,64.80,87.00,23.60,18.43,479.63,139.93,174.90,200.20,88.43,22.87,54.17
2026-04-20 11:08:00,2026-04-20 11:08:59,Q08,479.20,141.70,60.30,67.50,90.10,21.50,17.03,480.90,143.00,59.80,68.60,88.40,22.20,18.69,479.20,136.70,56.50,65.10,87.40,21.80,18.46,479.77,140.47,176.60,201.20,88.63,21.83,54.17
2026-04-20 11:09:00,2026-04-20 11:09:59,Q08,479.50,137.80,57.80,65.60,89.50,22.80,17.06,479.30,139.10,58.10,66.60,88.60,23.20,18.06,480.50,137.30,56.50,65.80,87.00,23.40,18.54,479.77,138.07,172.40,198.00,88.37,23.13,53.66
2026-04-20 11:10:00,2026-04-20 11:10:59,Q08,480.20,136.50,57.80,65.30,89.90,20.30,16.86,479.00,139.50,58.10,66.60,88.30,21.50,18.23,479.10,132.70,54.80,63.20,87.70,21.60,17.80,479.43,136.23,170.70,195.10,88.63,21.13,52.89
2026-04-20 11:11:00,2026-04-20 11:11:59,Q08,478.60,139.60,58.70,66.40,89.90,22.20,17.11,479.40,143.90,59.80,68.50,88.50,22.80,18.63,480.00,137.30,56.50,65.80,87.10,22.30,18.69,479.33,140.27,175.00,200.70,88.50,22.43,54.43
2026-04-20 11:12:00,2026-04-20 11:12:59,Q08,480.00,137.40,57.80,65.80,89.90,21.70,16.69,479.70,139.60,58.10,66.60,88.30,21.70,18.26,478.40,132.20,54.80,63.10,87.00,21.80,18.20,479.37,136.40,170.70,195.50,88.40,21.73,53.14
2026-04-20 11:13:00,2026-04-20 11:13:59,Q08,479.60,138.50,58.10,66.10,88.90,21.30,17.74,478.90,139.20,58.10,66.40,88.70,23.50,17.80,480.10,135.70,55.70,64.80,87.80,22.60,18.26,479.53,137.80,171.90,197.30,88.47,22.47,53.80
2026-04-20 11:14:00,2026-04-20 11:14:59,Q08,478.20,133.10,56.10,63.60,89.50,22.60,16.80,479.80,137.10,56.50,65.60,87.90,22.70,18.31,479.60,131.20,53.30,62.70,86.60,23.10,18.23,479.20,133.80,165.90,191.90,88.00,22.80,53.34
2026-04-20 11:15:00,2026-04-20 11:15:59,Q08,478.60,133.00,56.10,63.60,89.00,23.00,16.80,479.60,136.00,55.90,65.10,86.90,24.10,18.40,479.30,129.20,52.50,61.80,86.30,23.80,17.86,479.17,132.73,164.50,190.50,87.40,23.63,53.06
2026-04-20 11:16:00,2026-04-20 11:16:59,Q08,479.60,133.90,55.40,63.70,88.80,22.70,17.14,478.60,135.10,56.30,64.50,88.10,23.60,17.89,478.50,130.50,53.30,62.10,86.80,22.70,18.20,478.90,133.17,165.00,190.30,87.90,23.00,53.23
2026-04-20 11:17:00,2026-04-20 11:17:59,Q08,479.80,124.70,52.50,59.40,89.20,24.00,15.69,478.70,127.50,52.80,60.70,88.10,23.90,16.80,479.00,125.00,50.70,59.90,86.30,24.50,17.26,479.17,125.73,156.00,180.00,87.87,24.13,49.74
2026-04-20 11:18:00,2026-04-20 11:18:59,Q08,478.70,131.60,55.80,62.60,90.30,22.90,15.83,478.70,133.30,55.40,63.60,88.50,24.00,17.34,479.70,126.50,52.20,60.40,87.80,24.30,16.89,479.03,130.47,163.40,186.60,88.87,23.73,50.06
2026-04-20 11:19:00,2026-04-20 11:19:59,Q08,478.50,130.00,55.20,62.10,89.20,24.10,16.09,480.40,128.80,53.10,61.40,87.90,25.30,16.97,478.30,125.80,51.30,59.80,87.20,24.20,16.80,479.07,128.20,159.60,183.30,88.10,24.53,49.86
2026-04-20 11:20:00,2026-04-20 11:20:59,Q08,479.70,131.10,55.80,62.70,90.10,24.50,15.83,478.90,133.10,55.40,63.60,88.40,24.90,17.34,479.90,125.50,51.30,59.90,87.40,24.80,17.06,479.50,129.90,162.50,186.20,88.63,24.73,50.23
2026-04-20 11:21:00,2026-04-20 11:21:59,Q08,479.60,130.80,55.80,62.30,90.00,22.10,15.83,480.70,135.40,56.30,64.80,88.50,23.50,17.40,478.90,128.20,52.50,61.20,86.90,23.40,17.54,479.73,131.47,164.60,188.30,88.47,23.00,50.77
2026-04-20 11:22:00,2026-04-20 11:22:59,Q08,478.90,135.30,57.00,64.50,89.50,23.80,16.60,478.90,131.50,54.60,62.60,88.00,24.80,17.57,480.20,129.90,53.70,61.90,88.00,24.70,16.89,479.33,132.23,165.30,189.00,88.50,24.43,51.06
2026-04-20 11:23:00,2026-04-20 11:23:59,Q08,480.20,132.60,56.70,63.40,90.30,22.70,15.63,479.30,134.00,56.30,64.20,88.60,23.20,17.29,478.80,126.80,52.20,60.20,87.10,23.70,17.29,479.43,131.13,165.20,187.80,88.67,23.20,50.20
2026-04-20 11:24:00,2026-04-20 11:24:59,Q08,479.90,130.50,54.60,62.30,88.40,24.20,17.00,480.30,129.00,53.70,61.90,88.40,25.30,16.91,478.70,131.00,53.90,62.60,87.30,24.10,17.54,479.63,130.17,162.20,186.80,88.03,24.53,51.46
2026-04-20 11:25:00,2026-04-20 11:25:59,Q08,479.80,128.70,54.30,61.30,89.20,24.10,16.03,481.30,130.00,53.90,62.50,87.40,25.50,17.31,480.10,124.80,50.70,59.50,86.80,25.70,16.94,480.40,127.83,158.90,183.30,87.80,25.10,50.29
2026-04-20 11:26:00,2026-04-20 11:26:59,Q08,480.20,137.10,57.80,65.80,89.70,26.90,16.60,481.80,136.20,57.20,65.40,88.20,28.00,17.63,480.20,131.60,54.60,62.90,88.00,27.60,17.09,480.73,134.97,169.60,194.10,88.63,27.50,51.31
2026-04-20 11:27:00,2026-04-20 11:27:59,Q08,480.80,134.10,57.60,64.30,90.60,25.40,15.63,480.60,137.30,57.20,65.80,88.20,26.30,17.80,481.70,127.90,53.10,61.10,87.20,26.90,17.26,481.03,133.10,167.90,191.20,88.67,26.20,50.69
2026-04-20 11:28:00,2026-04-20 11:28:59,Q08,481.60,134.00,57.00,64.50,89.10,28.00,16.74,480.20,137.40,57.80,65.80,89.20,28.20,17.03,480.10,133.50,54.80,63.80,87.20,27.30,18.11,480.63,134.97,169.60,194.10,88.50,27.83,51.89
2026-04-20 11:29:00,2026-04-20 11:29:59,Q08,479.80,131.40,54.60,62.70,88.90,26.30,16.46,480.40,131.30,53.90,62.90,87.00,27.70,17.69,481.20,125.50,51.60,60.10,86.80,28.00,17.09,480.47,129.40,160.10,185.70,87.57,27.33,51.23
2026-04-20 11:30:00,2026-04-20 11:30:59,Q08,480.90,138.20,59.40,66.20,90.40,26.50,16.37,479.80,143.50,60.50,68.50,89.30,27.60,17.63,479.50,135.30,55.70,64.70,87.80,27.60,17.94,480.07,139.00,175.60,199.40,89.17,27.23,51.94
2026-04-20 11:31:00,2026-04-20 11:31:59,Q08,480.70,131.70,55.80,62.90,90.00,26.40,15.71,480.90,136.60,57.20,65.30,88.30,27.30,17.49,479.30,126.30,51.60,60.40,86.30,27.40,17.74,480.30,131.53,164.60,188.60,88.20,27.03,50.94
2026-04-20 11:32:00,2026-04-20 11:32:59,Q08,480.70,134.00,56.30,64.30,88.10,28.20,17.34,480.20,131.60,54.60,62.90,88.70,29.30,16.66,479.40,132.40,54.80,63.20,87.80,27.70,17.40,480.10,132.67,165.70,190.40,88.20,28.40,51.40
2026-04-20 11:33:00,2026-04-20 11:33:59,Q08,480.40,133.60,56.70,63.80,90.20,25.50,15.91,480.50,138.80,58.10,66.20,88.70,26.50,17.51,479.60,131.60,53.90,62.70,87.10,26.50,17.66,480.17,134.67,168.70,192.70,88.67,26.17,51.09
2026-04-20 11:34:00,2026-04-20 11:34:59,Q08,480.00,136.80,58.50,65.30,90.40,26.40,16.20,479.70,141.10,59.00,67.50,88.50,27.10,17.91,481.00,133.50,54.80,64.00,87.70,27.50,17.49,480.23,137.13,172.30,196.80,88.87,27.00,51.60
2026-04-20 11:35:00,2026-04-20 11:35:59,Q08,480.70,131.20,55.80,62.90,90.30,24.60,15.66,479.40,133.10,54.80,63.70,87.90,25.50,17.60,480.00,126.50,52.20,60.50,87.20,25.70,17.00,480.03,130.27,162.80,187.10,88.47,25.27,50.26
2026-04-20 11:36:00,2026-04-20 11:36:59,Q08,478.60,129.80,53.70,61.70,88.70,24.20,16.43,480.00,129.10,53.70,61.90,88.70,25.70,16.54,479.70,126.90,52.20,60.40,87.20,23.90,17.29,479.43,128.60,159.60,184.00,88.20,24.60,50.26
2026-04-20 11:37:00,2026-04-20 11:37:59,Q08,478.60,132.20,56.10,63.10,89.50,22.00,16.57,479.90,135.40,55.70,64.70,87.40,22.60,18.29,479.80,128.70,52.50,61.30,86.60,22.60,17.77,479.43,132.10,164.30,189.10,87.83,22.40,52.63
2026-04-20 11:38:00,2026-04-20 11:38:59,Q08,478.90,140.90,59.40,66.90,90.00,21.20,17.00,480.10,143.40,59.80,68.60,88.70,22.10,18.29,478.40,136.50,56.50,65.00,87.60,21.30,18.31,479.13,140.27,175.70,200.50,88.77,21.53,53.60
2026-04-20 11:39:00,2026-04-20 11:39:59,Q08,478.70,130.30,55.20,62.10,89.50,21.30,16.31,479.80,133.80,54.80,63.70,87.40,22.90,18.14,479.90,125.90,50.70,59.90,86.20,22.60,17.83,479.47,130.00,160.70,185.70,87.70,22.27,52.29
2026-04-20 11:40:00,2026-04-20 11:40:59,Q08,479.60,135.30,56.30,64.70,88.80,22.00,17.23,479.70,134.90,56.30,64.20,88.30,23.40,17.74,478.20,131.80,53.30,62.60,86.90,21.60,18.31,479.17,134.00,165.90,191.50,88.00,22.33,53.29
2026-04-20 11:41:00,2026-04-20 11:41:59,Q08,480.20,129.90,54.90,61.90,90.20,20.90,15.97,478.70,136.80,56.50,65.00,87.40,22.30,18.60,478.60,127.40,51.00,60.70,85.80,22.90,18.09,479.17,131.37,162.40,187.60,87.80,22.03,52.66
2026-04-20 11:42:00,2026-04-20 11:42:59,Q08,479.20,135.40,57.60,64.70,90.10,22.20,16.29,479.40,140.80,58.30,67.10,87.70,22.20,18.57,479.90,131.00,53.30,62.70,86.40,23.30,18.17,479.50,135.73,169.20,194.50,88.07,22.57,53.03
2026-04-20 11:43:00,2026-04-20 11:43:59,Q08,478.50,128.00,54.30,61.20,89.20,22.50,16.43,480.00,132.20,54.80,63.40,87.20,23.20,18.17,478.60,125.20,50.20,59.80,85.90,22.40,17.94,479.03,128.47,159.30,184.40,87.43,22.70,52.54
2026-04-20 11:44:00,2026-04-20 11:44:59,Q08,479.00,131.40,53.90,62.70,87.50,22.70,17.69,479.20,130.30,53.90,62.30,87.80,24.20,17.26,477.70,130.20,53.90,62.00,87.00,22.10,17.86,478.63,130.63,161.70,187.00,87.43,23.00,52.80
2026-04-20 11:45:00,2026-04-20 11:45:59,Q08,478.90,131.20,55.20,62.60,89.40,23.30,16.31,479.50,135.40,55.70,64.70,87.50,23.80,18.14,477.80,127.90,51.00,60.60,85.70,23.30,18.20,478.73,131.50,161.90,187.90,87.53,23.47,52.66
2026-04-20 11:46:00,2026-04-20 11:46:59,Q08,479.00,139.20,58.70,66.60,89.80,21.60,17.20,478.30,141.50,59.00,67.40,88.20,23.00,18.49,479.80,136.20,56.50,65.10,87.70,21.80,18.03,479.03,138.97,174.20,199.10,88.57,22.13,53.71
2026-04-20 11:47:00,2026-04-20 11:47:59,Q08,478.50,133.30,56.10,63.60,89.30,21.60,16.74,479.90,137.00,56.50,65.60,87.20,23.40,18.57,479.70,127.60,51.60,60.80,86.10,23.10,18.20,479.37,132.63,164.20,190.00,87.53,22.70,53.51
2026-04-20 11:48:00,2026-04-20 11:48:59,Q08,478.50,137.10,56.50,65.50,87.40,22.70,18.20,480.00,134.30,55.70,64.30,87.60,24.20,17.80,479.30,134.40,55.70,64.20,87.00,22.70,18.20,479.27,135.27,167.90,194.00,87.33,23.20,54.20
2026-04-20 11:49:00,2026-04-20 11:49:59,Q08,479.40,131.60,55.80,62.70,90.10,23.60,15.91,479.10,132.90,54.80,63.20,87.70,24.30,17.74,480.50,125.90,52.20,60.00,87.20,24.00,17.06,479.67,130.13,162.80,185.90,88.33,23.97,50.71
2026-04-20 11:50:00,2026-04-20 11:50:59,Q08,479.40,143.40,61.90,68.50,91.40,22.30,16.17,479.00,143.70,59.80,68.50,88.40,22.60,18.71,479.90,133.70,55.40,63.70,88.70,23.50,17.11,479.43,140.27,177.10,200.70,89.50,22.80,52.00
2026-04-20 11:51:00,2026-04-20 11:51:59,Q08,479.70,135.40,57.60,64.70,90.30,23.30,16.37,479.80,132.70,54.80,63.20,87.30,24.10,18.11,479.70,126.70,52.80,60.40,88.70,24.20,16.20,479.73,131.60,165.20,188.30,88.77,23.87,50.69
2026-04-20 11:52:00,2026-04-20 11:52:59,Q08,479.50,133.90,55.40,63.70,88.80,23.90,17.11,479.90,133.00,55.40,63.70,88.10,25.70,17.09,478.50,129.60,53.70,61.70,88.60,24.60,16.60,479.30,132.17,164.50,189.10,88.50,24.73,50.80
2026-04-20 11:53:00,2026-04-20 11:53:59,Q08,479.40,138.60,58.70,66.10,89.70,23.30,17.23,480.50,138.20,58.10,66.20,88.30,24.40,17.94,480.70,134.50,56.30,64.30,88.60,24.20,17.17,480.20,137.10,173.10,196.60,88.87,23.97,52.34
2026-04-20 11:54:00,2026-04-20 11:54:59,Q08,480.20,137.40,57.80,65.80,89.60,25.80,16.71,481.60,138.60,58.10,66.40,88.60,26.70,17.46,480.20,133.30,55.40,63.80,88.00,27.20,17.34,480.67,136.43,171.30,196.00,88.73,26.57,51.51
2026-04-20 11:55:00,2026-04-20 11:55:59,Q08,481.40,137.50,57.20,65.90,88.70,26.70,17.46,480.30,134.40,55.70,64.30,87.30,28.90,17.91,482.00,131.30,55.40,63.10,88.10,27.20,16.94,481.23,134.40,168.30,193.30,88.03,27.60,52.31
2026-04-20 11:56:00,2026-04-20 11:56:59,Q08,481.90,138.70,58.10,66.40,88.00,28.90,17.91,481.80,135.60,56.30,64.90,88.40,30.40,17.20,480.80,136.10,57.20,65.30,88.00,28.00,17.66,481.50,136.80,171.60,196.60,88.13,29.10,52.77
2026-04-20 11:57:00,2026-04-20 11:57:59,Q08,482.30,145.10,61.40,69.90,89.90,27.90,17.43,480.70,141.00,58.30,67.70,87.70,29.50,18.74,481.60,137.20,57.20,65.90,88.60,28.80,17.34,481.53,141.10,176.90,203.50,88.73,28.73,53.51
2026-04-20 11:58:00,2026-04-20 11:58:59,Q08,481.10,131.70,55.40,63.00,88.00,27.40,17.26,482.10,129.10,52.70,62.20,85.50,30.50,17.94,481.80,123.50,51.30,59.20,87.60,28.90,16.23,481.67,128.10,159.40,184.40,87.03,28.93,51.43
2026-04-20 11:59:00,2026-04-20 11:59:59,Q08,481.30,139.60,58.70,66.90,89.50,26.50,16.97,480.70,136.50,55.90,65.30,86.90,29.10,18.29,481.80,129.00,54.60,62.00,88.30,27.60,16.57,481.27,135.03,169.20,194.20,88.23,27.73,51.83
2026-04-20 12:00:00,2026-04-20 12:00:59,Q08,481.30,139.60,58.10,66.90,88.90,27.00,17.60,479.90,136.50,57.80,65.10,89.00,29.00,17.14,480.00,138.10,58.10,66.20,88.70,26.80,17.37,480.40,138.07,174.00,198.20,88.87,27.60,52.11
2026-04-20 12:01:00,2026-04-20 12:01:59,Q08,481.40,140.50,59.60,67.30,89.80,27.10,17.00,480.00,139.30,58.10,66.70,88.00,28.60,18.03,480.40,133.60,55.40,63.80,88.50,27.90,16.97,480.60,137.80,173.10,197.80,88.77,27.87,52.00
2026-04-20 12:02:00,2026-04-20 12:02:59,Q08,480.50,134.40,58.20,64.30,91.00,28.80,15.11,479.70,130.90,54.60,62.30,88.30,30.50,16.74,481.30,125.20,53.40,60.10,89.50,29.80,15.06,480.50,130.17,166.20,186.70,89.60,29.70,46.91
2026-04-20 12:03:00,2026-04-20 12:03:59,Q08,480.10,123.60,52.50,59.00,89.40,29.40,15.46,480.10,123.70,50.20,59.00,85.80,30.80,17.57,481.80,115.50,47.30,55.30,86.50,30.80,15.94,480.67,120.93,150.00,173.30,87.23,30.33,48.97
2026-04-20 12:04:00,2026-04-20 12:04:59,Q08,480.00,120.70,49.60,57.60,87.10,29.90,16.26,481.40,118.40,48.20,56.80,86.00,31.50,16.31,481.40,117.50,48.20,56.30,86.60,30.30,15.83,480.93,118.87,146.00,170.70,86.57,30.57,48.40
2026-04-20 12:05:00,2026-04-20 12:05:59,Q08,481.40,112.00,46.10,53.90,87.90,31.20,14.43,479.90,113.60,44.80,54.10,83.50,31.30,16.86,480.30,103.20,40.70,49.40,83.50,32.50,15.37,480.53,109.60,131.60,157.40,84.97,31.67,46.66
2026-04-20 12:06:00,2026-04-20 12:06:59,Q08,480.90,110.90,45.20,52.80,87.60,30.40,14.91,481.70,110.30,43.20,52.90,83.90,31.00,16.66,480.30,105.40,42.00,50.40,84.90,32.60,15.14,480.97,108.87,130.40,156.10,85.47,31.33,46.71
2026-04-20 12:07:00,2026-04-20 12:07:59,Q08,480.90,127.00,54.00,61.00,90.00,28.90,15.34,480.90,126.70,51.60,60.50,86.70,30.00,17.31,481.00,119.20,49.60,57.20,87.70,31.00,15.60,480.93,124.30,155.20,178.70,88.13,29.97,48.26
2026-04-20 12:08:00,2026-04-20 12:08:59,Q08,481.10,110.00,44.20,52.90,85.80,29.90,15.26,480.00,108.60,42.30,51.80,83.80,32.10,15.94,481.20,106.00,42.00,51.00,84.00,31.10,15.40,480.77,108.20,128.50,155.70,84.53,31.03,46.60
2026-04-20 12:09:00,2026-04-20 12:09:59,Q08,480.10,116.90,48.40,55.70,88.80,30.40,14.94,480.70,117.10,47.00,56.20,84.70,31.40,17.14,481.80,110.80,44.20,52.90,85.80,32.50,15.29,480.87,114.93,139.60,164.80,86.43,31.43,47.37
2026-04-20 12:10:00,2026-04-20 12:10:59,Q08,481.70,114.80,47.50,54.80,88.30,30.50,14.71,480.60,115.10,46.20,55.20,84.40,31.20,16.97,481.00,107.20,42.80,51.50,84.40,32.80,15.60,481.10,112.37,136.50,161.50,85.70,31.50,47.29
2026-04-20 12:11:00,2026-04-20 12:11:59,Q08,481.50,131.20,56.70,63.00,90.60,29.30,15.23,480.50,132.80,54.80,63.40,87.40,28.80,17.51,481.60,123.80,51.30,59.20,87.70,29.00,16.09,481.20,129.27,162.80,185.60,88.57,29.03,48.83
2026-04-20 12:12:00,2026-04-20 12:12:59,Q08,482.20,102.40,41.20,49.20,84.90,32.20,14.57,481.00,103.30,40.70,49.50,83.00,32.40,15.60,481.30,99.50,38.10,47.60,81.50,33.00,15.51,481.50,101.73,120.00,146.30,83.13,32.53,45.69
2026-04-20 12:13:00,2026-04-20 12:13:59,Q08,480.70,120.70,50.20,57.60,88.60,30.80,15.37,480.80,118.40,47.60,56.60,85.20,32.50,16.94,482.00,110.20,45.60,53.00,86.70,33.20,15.23,481.17,116.43,143.40,167.20,86.83,32.17,47.54
2026-04-20 12:14:00,2026-04-20 12:14:59,Q08,482.00,129.70,55.20,62.20,89.80,28.80,15.60,481.10,128.90,53.10,61.60,87.40,29.90,17.06,480.30,122.80,50.50,58.60,87.70,30.00,16.09,481.13,127.13,158.80,182.40,88.30,29.57,48.74
2026-04-20 12:15:00,2026-04-20 12:15:59,Q08,481.80,129.80,55.20,62.00,89.60,29.90,15.51,480.20,129.70,52.50,61.90,86.90,30.90,17.37,481.20,123.40,50.70,59.20,86.90,31.10,16.29,481.07,127.63,158.40,183.10,87.80,30.63,49.17
2026-04-20 12:16:00,2026-04-20 12:16:59,Q08,482.10,118.90,48.20,56.90,86.10,32.00,16.26,481.70,113.80,45.40,54.40,84.50,34.20,16.34,480.50,111.90,45.60,53.30,86.00,33.10,15.43,481.43,114.87,139.20,164.60,85.53,33.10,48.03
2026-04-20 12:17:00,2026-04-20 12:17:59,Q08,481.20,135.20,57.60,64.90,90.10,30.80,15.74,482.40,131.60,54.80,63.10,87.60,32.40,16.71,481.00,127.20,54.30,61.10,89.60,32.70,14.77,481.53,131.33,166.70,189.10,89.10,31.97,47.23
2026-04-20 12:18:00,2026-04-20 12:18:59,Q08,482.40,122.20,51.00,58.80,88.50,31.20,15.46,482.50,122.80,49.30,58.80,85.90,31.30,16.94,481.40,116.60,46.80,55.80,85.90,32.50,16.09,482.10,120.53,147.10,173.40,86.77,31.67,48.49
2026-04-20 12:19:00,2026-04-20 12:19:59,Q08,481.50,118.00,47.60,56.80,85.60,30.30,16.34,482.40,112.70,44.50,54.00,84.60,32.60,16.03,482.40,113.90,45.90,54.50,85.90,31.40,15.37,482.10,114.87,138.00,165.30,85.37,31.43,47.74
2026-04-20 12:20:00,2026-04-20 12:20:59,Q08,481.00,109.00,43.20,52.40,83.40,34.60,16.09,481.70,104.50,40.50,50.00,81.90,36.50,15.97,482.50,105.00,41.50,50.60,83.30,35.70,15.31,481.73,106.17,125.20,153.00,82.87,35.60,47.37
2026-04-20 12:21:00,2026-04-20 12:21:59,Q08,482.30,130.00,55.20,62.70,89.30,30.60,16.00,482.10,127.30,53.10,61.20,87.00,32.60,17.31,481.60,122.50,50.50,58.70,87.50,30.60,16.23,482.00,126.60,158.80,182.60,87.93,31.27,49.54
2026-04-20 12:22:00,2026-04-20 12:22:59,Q08,481.60,126.60,52.80,60.60,88.40,31.20,16.26,482.60,122.20,49.90,58.80,86.30,32.40,17.06,481.50,120.70,49.60,57.70,87.20,31.60,16.06,481.90,123.17,152.30,177.10,87.30,31.73,49.37
2026-04-20 12:23:00,2026-04-20 12:23:59,Q08,481.50,126.80,52.80,60.60,88.20,30.50,16.26,480.80,123.60,50.20,59.00,85.20,32.00,17.49,482.60,117.90,48.20,56.40,86.90,31.70,15.80,481.63,122.77,151.20,176.00,86.77,31.40,49.54
2026-04-20 12:24:00,2026-04-20 12:24:59,Q08,481.00,139.80,59.40,66.90,90.30,29.40,16.40,481.40,138.10,57.40,66.40,87.40,31.10,18.14,482.70,130.00,54.60,62.70,88.70,29.70,16.26,481.70,135.97,171.40,196.00,88.80,30.07,50.80
2026-04-20 12:25:00,2026-04-20 12:25:59,Q08,481.20,132.90,56.70,63.50,90.00,30.50,15.71,481.40,131.50,54.20,63.00,86.30,31.20,18.06,482.90,123.30,51.30,59.30,87.20,32.50,16.20,481.83,129.23,162.20,185.80,87.83,31.40,49.97
2026-04-20 12:26:00,2026-04-20 12:26:59,Q08,481.40,133.40,55.40,64.00,88.90,29.90,16.51,482.50,128.40,51.80,61.70,85.80,31.50,17.71,482.50,123.50,51.90,59.30,88.20,32.10,15.57,482.13,128.43,159.10,185.00,87.63,31.17,49.80
2026-04-20 12:27:00,2026-04-20 12:27:59,Q08,482.90,121.30,50.50,58.30,87.20,31.90,16.14,482.00,117.90,48.20,56.40,86.00,33.30,16.49,481.50,115.20,47.30,55.30,86.00,32.00,16.14,482.13,118.13,146.00,170.00,86.40,32.40,48.77
2026-04-20 12:28:00,2026-04-20 12:28:59,Q08,481.60,122.90,51.00,58.70,88.30,30.20,15.97,481.70,118.70,47.60,56.80,85.40,32.50,17.26,482.50,118.60,48.20,56.90,86.70,32.00,15.74,481.93,120.07,146.80,172.40,86.80,31.57,48.97
2026-04-20 12:29:00,2026-04-20 12:29:59,Q08,481.40,112.10,45.60,53.90,86.00,32.50,15.31,482.00,109.30,42.60,52.50,82.10,32.90,16.71,482.90,103.90,40.70,49.60,83.70,34.20,15.09,482.10,108.43,128.90,156.00,83.93,33.20,47.11
2026-04-20 12:30:00,2026-04-20 12:30:59,Q08,481.20,126.10,53.40,60.60,89.40,32.90,15.29,482.50,121.60,49.90,58.30,86.70,34.50,16.40,482.00,117.20,49.30,56.40,88.30,34.80,14.80,481.90,121.63,152.60,175.30,88.13,34.07,46.49
2026-04-20 12:31:00,2026-04-20 12:31:59,Q08,481.80,137.60,58.50,65.90,90.20,31.00,15.97,481.30,133.30,56.10,64.00,89.30,33.70,16.03,482.90,129.20,55.80,62.20,90.10,32.10,15.26,482.00,133.37,170.40,192.10,89.87,32.27,47.26
2026-04-20 12:32:00,2026-04-20 12:32:59,Q08,481.10,115.10,47.80,55.30,87.90,33.80,14.83,481.80,111.90,44.50,53.40,84.70,35.80,15.89,483.00,108.30,44.70,52.20,86.90,35.50,14.17,481.97,111.77,137.00,160.90,86.50,35.03,44.89
2026-04-20 12:33:00,2026-04-20 12:33:59,Q08,480.60,144.10,62.10,69.10,90.20,28.30,16.91,482.30,139.00,58.10,67.00,88.50,31.00,17.60,482.00,136.10,57.80,65.60,89.70,30.00,16.34,481.63,139.73,178.00,201.70,89.47,29.77,50.86
2026-04-20 12:34:00,2026-04-20 12:34:59,Q08,482.20,113.90,46.40,54.50,86.60,31.70,15.17,480.90,111.60,44.00,53.30,83.80,31.30,16.46,482.20,106.60,42.80,51.10,84.00,33.20,15.54,481.77,110.70,133.20,158.90,84.80,32.07,47.17
2026-04-20 12:35:00,2026-04-20 12:35:59,Q08,481.90,133.70,55.40,64.00,88.70,30.80,17.06,481.60,128.50,53.10,61.60,87.40,33.60,17.00,482.70,127.30,54.30,61.20,89.20,30.80,15.77,482.07,129.83,162.80,186.80,88.43,31.73,49.83
2026-04-20 12:36:00,2026-04-20 12:36:59,Q08,482.10,138.60,59.40,66.50,90.80,29.70,15.91,482.40,138.40,58.10,66.50,88.10,30.30,17.77,481.60,129.70,54.60,62.00,88.80,30.80,16.31,482.03,135.57,172.10,195.00,89.23,30.27,50.00
2026-04-20 12:37:00,2026-04-20 12:37:59,Q08,480.40,128.80,54.30,61.40,89.20,30.00,16.09,482.60,124.30,51.30,59.80,87.40,32.00,16.77,481.70,125.70,52.80,60.10,88.20,32.70,15.77,481.57,126.27,158.40,181.30,88.27,31.57,48.63
2026-04-20 12:38:00,2026-04-20 12:38:59,Q08,482.50,105.70,42.50,50.60,85.60,32.70,14.89,481.00,104.80,40.00,50.00,80.60,34.10,16.74,482.10,96.60,37.70,46.30,82.30,35.60,14.80,481.87,102.37,120.20,146.90,82.83,34.13,46.43
2026-04-20 12:39:00,2026-04-20 12:39:59,Q08,481.30,109.80,44.20,52.40,85.30,32.90,15.86,482.80,106.40,42.80,51.10,84.40,34.80,15.77,481.60,108.30,42.80,51.90,84.70,32.20,15.60,481.90,108.17,129.80,155.40,84.80,33.30,47.23
2026-04-20 12:40:00,2026-04-20 12:40:59,Q08,482.60,123.80,51.90,59.30,88.00,31.40,15.83,482.40,118.70,47.60,56.90,85.10,32.50,17.14,481.40,115.00,47.30,55.30,86.30,32.20,15.69,482.13,119.17,146.80,171.50,86.47,32.03,48.66
2026-04-20 12:41:00,2026-04-20 12:41:59,Q08,481.10,121.30,51.00,58.20,88.20,33.80,15.40,482.70,115.40,46.80,55.40,85.40,36.50,16.17,482.00,113.10,47.00,54.50,87.80,35.70,14.40,481.93,116.60,144.80,168.10,87.13,35.33,45.97
2026-04-20 12:42:00,2026-04-20 12:42:59,Q08,483.20,120.40,50.70,58.00,89.40,33.70,14.63,481.50,119.00,49.00,57.20,86.00,34.60,16.40,482.10,113.50,46.40,54.50,86.90,35.50,14.91,482.27,117.63,146.10,169.70,87.43,34.60,45.94
2026-04-20 12:43:00,2026-04-20 12:43:59,Q08,481.80,105.40,42.50,50.50,85.00,36.80,14.97,482.80,101.70,39.80,48.70,83.70,38.80,14.94,481.30,100.50,40.30,48.10,84.70,37.40,14.43,481.97,102.53,122.60,147.30,84.47,37.67,44.34
2026-04-20 12:44:00,2026-04-20 12:44:59,Q08,482.20,132.50,56.70,63.60,90.00,31.40,15.63,481.70,126.40,52.20,60.60,87.60,34.00,16.57,482.30,125.30,53.40,60.20,89.30,32.50,14.91,482.07,128.07,162.30,184.40,88.97,32.63,47.11
2026-04-20 12:45:00,2026-04-20 12:45:59,Q08,481.20,99.80,40.40,47.60,86.90,38.70,13.06,481.20,95.10,36.90,45.70,82.00,39.80,14.60,482.60,90.00,36.10,43.40,84.60,41.30,12.63,481.67,94.97,113.40,136.70,84.50,39.93,40.29
2026-04-20 12:46:00,2026-04-20 12:46:59,Q08,481.20,104.30,44.00,50.00,88.00,38.20,13.29,482.60,104.60,42.50,50.10,85.20,38.20,14.46,481.60,99.70,40.00,47.60,85.70,39.40,13.51,481.80,102.87,126.50,147.70,86.30,38.60,41.26
2026-04-20 12:47:00,2026-04-20 12:47:59,Q08,482.50,125.00,52.80,60.20,88.60,34.40,15.49,482.70,118.10,49.30,56.90,88.40,37.40,14.60,481.60,119.80,51.30,57.20,90.00,35.40,13.91,482.27,120.97,153.40,174.30,89.00,35.73,44.00
2026-04-20 12:48:00,2026-04-20 12:48:59,Q08,482.00,113.70,48.10,54.50,89.00,36.50,13.94,481.80,109.40,44.20,52.40,85.30,37.40,15.49,483.40,104.60,43.50,50.20,87.20,38.90,13.60,482.40,109.23,135.80,157.10,87.17,37.60,43.03
2026-04-20 12:49:00,2026-04-20 12:49:59,Q08,482.80,120.30,51.30,57.80,90.80,34.70,13.86,481.40,121.00,50.50,58.20,87.60,35.60,15.74,482.80,114.40,47.50,54.90,88.60,35.50,14.17,482.33,118.57,149.30,170.90,89.00,35.27,43.77
2026-04-20 12:50:00,2026-04-20 12:50:59,Q08,481.10,114.50,48.10,54.80,89.20,36.80,13.83,482.70,112.50,45.60,54.00,86.60,37.30,15.09,481.40,107.60,44.40,51.50,87.10,38.00,14.09,481.73,111.53,138.10,160.30,87.63,37.37,43.00
2026-04-20 12:51:00,2026-04-20 12:51:59,Q08,481.20,113.90,47.00,54.40,87.20,35.40,14.94,481.10,107.00,43.90,51.50,86.40,39.70,14.37,482.80,107.90,44.90,51.60,88.30,35.20,13.57,481.70,109.60,135.80,157.50,87.30,36.77,42.89
2026-04-20 12:52:00,2026-04-20 12:52:59,Q08,481.30,120.90,50.70,57.70,89.80,35.10,14.14,482.90,116.20,47.80,55.90,87.50,36.40,15.17,481.90,112.40,46.60,53.90,88.40,36.60,14.06,482.03,116.50,145.10,167.50,88.57,36.03,43.37
2026-04-20 12:53:00,2026-04-20 12:53:59,Q08,481.90,129.10,55.80,62.00,90.60,33.00,14.71,481.50,123.40,51.90,59.20,88.50,33.50,15.49,482.80,119.70,51.30,57.40,90.10,33.60,13.97,482.07,124.07,159.00,178.60,89.73,33.37,44.17
2026-04-20 12:54:00,2026-04-20 12:54:59,Q08,481.60,119.90,50.70,57.20,89.40,36.00,14.34,482.30,114.80,47.00,54.90,87.10,37.40,15.20,483.10,111.70,46.60,53.60,88.50,36.50,13.86,482.33,115.47,144.30,165.70,88.33,36.63,43.40
2026-04-20 12:55:00,2026-04-20 12:55:59,Q08,481.50,121.40,51.00,58.20,88.80,34.40,15.06,482.60,116.20,48.40,55.90,88.40,37.40,14.49,482.80,116.00,49.00,55.90,89.40,35.00,14.03,482.30,117.87,148.40,170.00,88.87,35.60,43.57
2026-04-20 12:56:00,2026-04-20 12:56:59,Q08,481.70,118.90,49.80,56.80,89.70,35.90,14.00,483.00,116.30,48.70,56.00,87.40,36.30,15.06,482.00,111.20,46.60,53.50,88.20,36.80,13.94,482.23,115.47,145.10,166.30,88.43,36.33,43.00
2026-04-20 12:57:00,2026-04-20 12:57:59,Q08,481.80,107.50,44.40,51.50,87.20,38.80,13.89,483.10,102.60,41.20,49.30,84.60,41.10,14.54,481.50,99.70,40.40,47.60,86.10,40.30,13.43,482.13,103.27,126.00,148.40,85.97,40.07,41.86
2026-04-20 12:58:00,2026-04-20 12:58:59,Q08,482.60,111.20,46.60,53.50,88.80,37.90,13.40,481.10,109.70,44.70,52.40,86.10,39.00,14.83,481.90,106.20,43.00,51.00,86.00,39.10,14.03,481.87,109.03,134.30,156.90,86.97,38.67,42.26
2026-04-20 12:59:00,2026-04-20 12:59:59,Q08,482.50,111.60,46.10,53.50,87.20,37.40,14.54,482.10,108.10,45.20,52.10,87.40,38.50,13.97,481.10,110.00,45.20,52.90,87.20,36.10,14.26,481.90,109.90,136.50,158.50,87.27,37.33,42.77
2026-04-20 13:00:00,2026-04-20 13:00:59,Q08,480.90,115.10,48.40,55.20,88.50,37.00,14.43,482.30,110.90,45.60,53.00,86.70,40.00,14.77,482.30,109.70,45.80,52.50,88.20,37.90,13.74,481.83,111.90,139.80,160.70,87.80,38.30,42.94
2026-04-20 13:01:00,2026-04-20 13:01:59,Q08,483.20,108.10,45.80,52.20,88.50,35.80,13.60,482.20,107.00,43.90,51.60,86.40,37.80,14.54,481.80,103.60,42.10,49.50,86.40,36.90,13.97,482.40,106.23,131.80,153.30,87.10,36.83,42.11
2026-04-20 13:02:00,2026-04-20 13:02:59,Q08,482.80,127.00,54.90,61.20,90.80,34.20,14.23,481.90,126.90,53.40,60.60,89.00,33.70,15.26,483.10,121.30,51.60,58.40,89.20,34.90,14.57,482.60,125.07,159.90,180.20,89.67,34.27,44.06
2026-04-20 13:03:00,2026-04-20 13:03:59,Q08,483.40,95.00,36.90,45.90,82.80,40.50,14.17,482.50,90.70,35.30,43.40,82.90,45.40,13.23,482.30,90.10,35.70,43.40,83.90,41.50,13.29,482.73,91.93,107.90,132.70,83.20,42.47,40.69
2026-04-20 13:04:00,2026-04-20 13:04:59,Q08,481.90,126.00,54.00,60.60,90.40,34.20,14.23,481.60,123.00,51.90,59.20,88.90,35.70,15.17,483.10,119.30,50.20,57.50,88.80,33.90,14.66,482.20,122.77,156.10,177.30,89.37,34.60,44.06
2026-04-20 13:05:00,2026-04-20 13:05:59,Q08,482.00,111.40,46.10,53.50,87.80,35.70,14.34,483.30,113.40,45.90,54.60,85.80,35.30,15.46,481.90,107.80,43.30,51.50,85.00,35.50,15.20,482.40,110.87,135.30,159.60,86.20,35.50,45.00
2026-04-20 13:06:00,2026-04-20 13:06:59,Q08,483.00,128.70,54.30,61.80,89.80,32.60,15.51,482.00,128.60,53.70,61.70,88.20,34.90,16.37,481.50,123.70,51.90,59.20,88.60,34.00,15.63,482.17,127.00,159.90,182.70,88.87,33.83,47.51
2026-04-20 13:07:00,2026-04-20 13:07:59,Q08,481.40,125.80,52.80,60.10,88.70,34.30,15.60,482.70,123.70,51.90,59.30,88.20,35.80,15.66,482.60,123.70,51.30,59.30,87.90,34.00,15.66,482.23,124.40,156.00,178.70,88.27,34.70,46.91
2026-04-20 13:08:00,2026-04-20 13:08:59,Q08,483.00,116.80,49.30,56.00,88.50,35.50,14.37,482.50,116.30,47.30,55.90,86.60,34.80,15.74,481.50,111.00,45.00,53.40,85.40,36.10,15.54,482.33,114.70,141.60,165.30,86.83,35.47,45.66
2026-04-20 13:09:00,2026-04-20 13:09:59,Q08,482.00,120.80,50.20,57.80,88.10,34.60,15.31,483.10,115.80,47.30,55.50,86.40,36.00,15.77,482.80,114.50,47.00,54.90,87.60,35.80,14.80,482.63,117.03,144.50,168.20,87.37,35.47,45.89
2026-04-20 13:10:00,2026-04-20 13:10:59,Q08,481.90,117.80,49.30,56.30,88.40,35.40,14.86,481.30,116.50,46.80,55.80,85.90,36.60,15.86,483.00,111.50,45.60,53.60,86.80,36.00,14.83,482.07,115.27,141.70,165.70,87.03,36.00,45.54
2026-04-20 13:11:00,2026-04-20 13:11:59,Q08,481.60,126.00,52.20,60.60,87.50,32.60,16.66,482.90,125.60,52.20,60.20,87.80,33.20,16.17,481.30,124.40,51.30,59.60,87.20,31.80,16.63,481.93,125.33,155.70,180.40,87.50,32.53,49.46
2026-04-20 13:12:00,2026-04-20 13:12:59,Q08,483.00,124.70,51.90,59.90,88.00,32.10,15.89,481.40,121.20,49.30,58.20,85.40,33.10,17.09,482.10,116.40,47.30,55.90,86.30,33.00,15.83,482.17,120.77,148.50,174.00,86.57,32.73,48.80
2026-04-20 13:13:00,2026-04-20 13:13:59,Q08,482.10,128.80,53.70,61.70,88.20,32.10,16.46,482.90,125.00,51.60,60.20,86.30,33.30,17.20,481.40,122.50,50.50,58.70,87.30,31.60,16.11,482.13,125.43,155.80,180.60,87.27,32.33,49.77
2026-04-20 13:14:00,2026-04-20 13:14:59,Q08,481.60,124.20,51.30,59.60,87.90,31.90,16.09,482.90,126.00,51.60,60.70,86.50,32.80,16.74,481.80,120.80,49.00,57.70,86.40,31.80,16.31,482.10,123.67,151.90,178.00,86.93,32.17,49.14
2026-04-20 13:15:00,2026-04-20 13:15:59,Q08,482.00,130.40,53.90,62.70,87.50,32.40,16.97,481.80,125.70,52.20,60.10,87.70,34.20,16.14,481.90,128.10,53.70,61.60,88.10,31.90,16.11,481.90,128.07,159.80,184.40,87.77,32.83,49.23
2026-04-20 13:16:00,2026-04-20 13:16:59,Q08,481.50,134.50,57.00,64.50,89.00,31.80,16.74,481.80,132.20,54.80,63.50,87.60,33.60,17.29,482.50,130.20,54.60,62.70,88.20,32.20,16.51,481.93,132.30,166.40,190.70,88.27,32.53,50.54
