Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-20 13:17:00,2026-04-20 13:17:59,Q08,483.00,126.70,53.40,60.90,89.60,32.50,15.17,481.50,123.70,51.90,59.20,88.10,34.10,15.86,481.70,121.40,51.00,58.20,88.50,32.60,15.11,482.07,123.93,156.30,178.30,88.73,33.07,46.14
2026-04-20 13:18:00,2026-04-20 13:18:59,Q08,481.80,123.10,52.50,59.20,89.70,33.50,14.63,481.50,122.50,50.50,58.70,87.20,33.60,16.20,483.20,115.30,47.80,55.50,87.30,34.90,15.23,482.17,120.30,150.80,173.40,88.07,34.00,46.06
2026-04-20 13:19:00,2026-04-20 13:19:59,Q08,481.70,120.10,49.60,57.70,87.60,33.60,15.74,482.20,116.10,47.30,55.90,86.80,37.10,15.54,483.20,117.00,48.70,56.50,87.80,35.00,14.97,482.37,117.73,145.60,170.10,87.40,35.23,46.26
2026-04-20 13:20:00,2026-04-20 13:20:59,Q08,481.20,129.10,55.80,62.00,90.30,33.00,15.11,482.50,129.50,54.60,62.20,88.60,33.20,16.26,482.60,125.00,52.80,60.20,88.40,32.80,15.69,482.10,127.87,163.20,184.40,89.10,33.00,47.06
2026-04-20 13:21:00,2026-04-20 13:21:59,Q08,483.20,111.40,47.20,53.60,89.20,37.20,13.51,482.40,109.30,44.70,52.50,86.70,38.40,14.83,481.50,104.70,43.00,50.00,86.80,38.80,14.09,482.37,108.47,134.90,156.10,87.57,38.13,42.43
2026-04-20 13:22:00,2026-04-20 13:22:59,Q08,482.70,118.30,49.80,56.90,89.00,36.80,14.37,483.50,115.50,47.80,55.50,87.50,38.70,14.77,481.80,112.10,46.60,53.90,88.20,37.50,14.11,482.67,115.30,144.20,166.30,88.23,37.67,43.26
2026-04-20 13:23:00,2026-04-20 13:23:59,Q08,481.50,114.90,47.50,54.80,88.10,36.40,14.66,483.10,111.30,46.60,53.60,88.30,38.90,13.94,482.40,113.00,47.50,54.50,88.50,36.00,14.06,482.33,113.07,141.60,162.90,88.30,37.10,42.66
2026-04-20 13:24:00,2026-04-20 13:24:59,Q08,482.60,122.00,52.20,58.80,90.50,35.00,13.86,481.60,119.90,50.20,57.20,88.60,35.80,14.97,482.60,117.30,49.30,56.40,88.80,36.10,14.23,482.27,119.73,151.70,172.40,89.30,35.63,43.06
2026-04-20 13:25:00,2026-04-20 13:25:59,Q08,481.50,116.50,49.00,55.80,89.30,34.50,14.17,482.80,113.10,47.00,54.50,87.20,36.90,14.74,482.20,110.80,46.60,53.00,88.80,35.90,13.49,482.17,113.47,142.60,163.30,88.43,35.77,42.40
2026-04-20 13:26:00,2026-04-20 13:26:59,Q08,481.30,124.60,53.10,59.60,90.80,34.40,14.03,482.80,124.30,52.50,59.80,89.00,34.80,15.20,481.60,120.00,50.20,57.70,88.90,35.30,14.60,481.90,122.97,155.80,177.10,89.57,34.83,43.83
2026-04-20 13:27:00,2026-04-20 13:27:59,Q08,481.60,115.50,48.40,55.30,88.90,35.50,14.26,482.40,115.20,48.40,55.40,88.60,36.80,14.14,483.20,113.40,47.50,54.60,88.30,35.00,14.26,482.40,114.70,144.30,165.30,88.60,35.77,42.66
2026-04-20 13:28:00,2026-04-20 13:28:59,Q08,482.60,110.40,46.60,53.00,88.60,35.50,13.77,483.10,107.00,43.90,51.70,86.50,38.10,14.49,481.80,104.40,43.50,50.00,87.40,37.40,13.60,482.50,107.27,134.00,154.70,87.50,37.00,41.86
2026-04-20 13:29:00,2026-04-20 13:29:59,Q08,483.60,101.20,41.80,48.80,87.20,37.20,13.23,482.10,102.90,41.70,49.20,85.30,37.60,14.14,482.30,99.50,39.50,47.70,84.40,38.10,13.94,482.67,101.20,123.00,145.70,85.63,37.63,41.31
2026-04-20 13:30:00,2026-04-20 13:30:59,Q08,483.30,122.00,52.20,58.90,90.70,35.10,13.83,483.00,123.50,52.50,59.40,89.20,35.90,14.97,481.80,118.00,49.30,56.80,88.50,35.30,14.77,482.70,121.17,154.00,175.10,89.47,35.43,43.57
2026-04-20 13:31:00,2026-04-20 13:31:59,Q08,482.30,113.10,46.40,54.50,86.80,36.80,15.09,483.40,106.00,44.40,51.20,87.30,40.00,13.77,483.80,111.20,46.60,53.60,88.70,36.70,13.60,483.17,110.10,137.40,159.30,87.60,37.83,42.46
2026-04-20 13:32:00,2026-04-20 13:32:59,Q08,483.60,130.20,56.40,62.80,91.40,34.10,14.46,482.20,130.60,55.20,62.70,89.30,35.90,15.71,483.40,124.50,52.50,59.90,89.90,34.80,14.60,483.07,128.43,164.10,185.40,90.20,34.93,44.77
2026-04-20 13:33:00,2026-04-20 13:33:59,Q08,482.60,137.50,60.70,66.00,92.20,31.40,14.51,482.30,135.70,57.80,65.10,89.70,33.10,16.23,482.80,129.10,55.80,62.20,90.70,32.00,14.57,482.57,134.10,174.30,193.30,90.87,32.17,45.31
2026-04-20 13:34:00,2026-04-20 13:34:59,Q08,482.60,109.30,46.30,52.50,89.10,35.20,13.51,482.20,105.80,42.00,50.60,84.80,38.50,15.23,483.60,98.90,40.90,47.30,87.20,38.10,13.11,482.80,104.67,129.20,150.40,87.03,37.27,41.86
2026-04-20 13:35:00,2026-04-20 13:35:59,Q08,482.90,114.40,47.50,54.90,88.20,35.00,14.23,481.30,109.50,44.70,52.40,86.20,38.40,14.66,482.80,107.90,44.40,51.60,87.80,37.60,13.51,482.33,110.60,136.60,158.90,87.40,37.00,42.40
2026-04-20 13:36:00,2026-04-20 13:36:59,Q08,482.50,135.70,59.20,65.10,91.50,32.30,14.83,481.50,133.60,56.10,64.00,89.50,33.50,15.83,483.30,127.00,55.50,61.30,91.00,33.40,14.17,482.43,132.10,170.80,190.40,90.67,33.07,44.83
2026-04-20 13:37:00,2026-04-20 13:37:59,Q08,482.60,122.30,51.00,58.80,88.70,32.30,15.26,481.10,117.20,48.20,56.30,86.00,34.00,16.20,482.60,113.80,47.00,54.50,87.90,33.90,14.60,482.10,117.77,146.20,169.60,87.53,33.40,46.06
2026-04-20 13:38:00,2026-04-20 13:38:59,Q08,482.80,137.20,59.40,66.00,90.20,31.10,16.00,482.70,132.50,55.40,63.60,88.40,32.40,16.71,481.60,127.70,54.30,61.10,89.90,32.00,15.20,482.37,132.47,169.10,190.70,89.50,31.83,47.91
2026-04-20 13:39:00,2026-04-20 13:39:59,Q08,481.50,127.60,54.30,61.10,89.50,32.30,15.51,481.80,125.30,52.20,60.10,87.70,33.40,16.31,483.00,120.60,50.20,58.00,88.60,33.40,15.26,482.10,124.50,156.70,179.20,88.60,33.03,47.09
2026-04-20 13:40:00,2026-04-20 13:40:59,Q08,482.50,123.90,53.10,59.30,90.20,32.40,14.29,480.90,123.10,50.70,59.00,86.50,32.60,16.60,481.70,113.70,46.40,54.40,86.90,33.40,15.09,481.70,120.23,150.20,172.70,87.87,32.80,45.97
2026-04-20 13:41:00,2026-04-20 13:41:59,Q08,481.10,135.70,57.60,64.90,90.90,31.60,15.51,482.40,132.70,55.40,63.60,88.30,33.10,16.89,482.30,128.20,54.30,61.70,89.80,33.60,15.11,481.93,132.20,167.30,190.20,89.67,32.77,47.51
2026-04-20 13:42:00,2026-04-20 13:42:59,Q08,482.10,112.90,47.20,54.00,89.20,32.20,13.86,481.20,114.20,45.90,54.80,85.30,33.00,16.14,482.30,106.90,43.30,51.10,85.30,33.90,14.80,481.87,111.33,136.40,159.90,86.60,33.03,44.80
2026-04-20 13:43:00,2026-04-20 13:43:59,Q08,482.50,124.00,52.50,59.80,89.40,32.00,15.11,481.70,122.20,51.60,58.70,89.00,34.10,15.34,481.30,122.50,51.00,58.70,88.20,32.80,15.60,481.83,122.90,155.10,177.20,88.87,32.97,46.06
2026-04-20 13:44:00,2026-04-20 13:44:59,Q08,482.80,126.90,53.40,60.70,89.50,31.60,15.20,482.20,121.70,50.50,58.30,87.50,33.10,16.14,481.30,119.00,50.20,57.20,88.40,32.20,15.00,482.10,122.53,154.10,176.20,88.47,32.30,46.34
2026-04-20 13:45:00,2026-04-20 13:45:59,Q08,482.70,115.40,49.00,55.40,89.00,33.50,14.29,481.50,114.70,46.40,54.80,86.20,34.70,15.91,482.50,108.60,44.70,52.10,86.30,34.70,14.89,482.23,112.90,140.10,162.30,87.17,34.30,45.09
2026-04-20 13:46:00,2026-04-20 13:46:59,Q08,483.30,122.00,51.60,58.90,89.90,32.80,14.43,481.90,124.00,51.30,59.60,87.40,33.00,16.20,482.70,118.40,48.70,56.90,87.00,33.80,15.43,482.63,121.47,151.60,175.40,88.10,33.20,46.06
2026-04-20 13:47:00,2026-04-20 13:47:59,Q08,483.10,111.30,46.10,53.60,87.10,33.70,14.77,482.00,110.20,45.00,53.00,85.40,34.70,15.23,483.30,106.00,43.90,51.20,86.10,35.40,14.54,482.80,109.17,135.00,157.80,86.20,34.60,44.54
2026-04-20 13:48:00,2026-04-20 13:48:59,Q08,483.20,115.10,49.00,55.50,89.30,32.90,13.97,481.90,116.00,47.30,55.80,86.10,32.70,15.94,481.90,108.50,43.30,51.90,85.80,34.60,14.97,482.33,113.20,139.60,163.20,87.07,33.40,44.89
2026-04-20 13:49:00,2026-04-20 13:49:59,Q08,483.30,123.10,53.70,59.40,91.70,32.60,13.83,483.10,124.00,52.50,59.90,89.50,33.90,15.43,482.60,120.50,50.70,57.80,89.40,32.30,14.71,483.00,122.53,156.90,177.10,90.20,32.93,43.97
2026-04-20 13:50:00,2026-04-20 13:50:59,Q08,483.00,120.40,50.70,58.00,89.10,34.90,14.83,482.10,118.70,49.80,56.90,89.00,36.40,14.29,482.90,117.70,49.80,56.40,89.50,34.00,14.06,482.67,118.93,150.30,171.30,89.20,35.10,43.17
2026-04-20 13:51:00,2026-04-20 13:51:59,Q08,483.40,129.70,55.80,62.30,90.30,34.60,14.74,482.50,127.30,54.90,61.20,90.00,35.20,14.71,482.50,126.40,53.40,60.70,89.80,34.30,14.71,482.80,127.80,164.10,184.20,90.03,34.70,44.17
2026-04-20 13:52:00,2026-04-20 13:52:59,Q08,483.30,114.30,49.50,55.10,90.20,35.20,13.46,482.60,115.90,47.80,55.40,87.80,35.90,15.00,481.90,110.70,45.20,52.90,87.50,35.70,14.31,482.60,113.63,142.50,163.40,88.50,35.60,42.77
2026-04-20 13:53:00,2026-04-20 13:53:59,Q08,481.40,116.60,49.50,55.80,90.00,35.30,13.69,483.30,115.80,48.40,55.50,88.00,36.30,14.74,482.30,111.10,46.60,53.50,88.10,35.80,14.11,482.33,114.50,144.50,164.80,88.70,35.80,42.54
2026-04-20 13:54:00,2026-04-20 13:54:59,Q08,481.40,106.20,43.50,51.00,87.80,38.70,13.63,482.80,103.90,42.10,49.60,86.80,39.10,14.09,482.70,103.80,41.70,49.60,85.90,39.10,14.23,482.30,104.63,127.30,150.20,86.83,38.97,41.94
2026-04-20 13:55:00,2026-04-20 13:55:59,Q08,482.80,123.90,53.10,59.30,90.80,33.20,14.00,481.70,122.80,51.00,58.70,88.50,35.30,15.23,481.70,117.30,49.80,56.30,89.30,35.10,14.00,482.07,121.33,153.90,174.30,89.53,34.53,43.23
2026-04-20 13:56:00,2026-04-20 13:56:59,Q08,482.20,133.60,58.90,64.10,92.00,32.90,14.46,481.40,133.00,56.10,64.00,89.80,34.30,15.86,482.70,127.30,54.90,61.20,90.80,33.60,14.37,482.10,131.30,169.90,189.30,90.87,33.60,44.69
2026-04-20 13:57:00,2026-04-20 13:57:59,Q08,481.20,129.00,56.40,62.00,91.50,32.10,14.09,482.00,128.90,54.30,61.70,89.50,33.30,15.43,482.70,122.10,51.60,58.80,89.80,32.40,14.51,481.97,126.67,162.30,182.50,90.27,32.60,44.03
2026-04-20 13:58:00,2026-04-20 13:58:59,Q08,482.30,98.60,39.50,47.20,84.30,39.90,14.14,483.00,94.10,37.30,45.40,83.90,43.20,13.46,481.80,95.40,38.20,45.70,85.40,40.60,13.17,482.37,96.03,115.00,138.30,84.53,41.23,40.77
2026-04-20 13:59:00,2026-04-20 13:59:59,Q08,481.90,122.90,52.20,58.70,90.60,32.60,14.00,482.70,120.20,50.20,57.80,88.90,34.90,14.97,481.60,117.80,49.80,56.30,89.00,34.30,14.34,482.07,120.30,152.20,172.80,89.50,33.93,43.31
2026-04-20 14:00:00,2026-04-20 14:00:59,Q08,483.40,149.00,63.90,72.00,90.50,42.70,16.43,484.50,140.20,57.60,67.80,86.30,44.70,18.34,484.80,133.00,57.60,64.40,90.30,44.60,14.66,484.23,140.73,179.10,204.20,89.03,44.00,49.43
2026-04-20 14:01:00,2026-04-20 14:01:59,Q08,484.00,143.00,62.10,69.20,90.60,48.10,15.51,483.10,137.10,56.10,66.20,85.40,49.00,18.40,485.30,129.00,54.60,62.60,88.70,51.70,14.83,484.13,136.37,172.80,198.00,88.23,49.60,48.74
2026-04-20 14:02:00,2026-04-20 14:02:59,Q08,484.70,140.30,59.00,67.80,88.40,47.60,16.66,484.40,132.70,53.50,63.90,85.20,50.20,17.34,483.80,129.90,55.20,62.30,89.00,50.30,14.69,484.30,134.30,167.70,194.00,87.53,49.37,48.69
2026-04-20 14:03:00,2026-04-20 14:03:59,Q08,484.80,140.40,60.30,67.80,90.40,47.40,15.51,485.30,135.10,55.20,65.50,85.70,48.80,17.97,484.60,127.40,53.70,61.50,88.90,52.00,14.71,484.90,134.30,169.20,194.80,88.33,49.40,48.20
2026-04-20 14:04:00,2026-04-20 14:04:59,Q08,484.00,148.80,63.90,71.60,90.10,47.60,16.46,484.80,141.90,57.80,68.20,85.90,50.30,18.43,485.50,133.30,57.00,64.50,89.60,51.70,14.97,484.77,141.33,178.70,204.30,88.53,49.87,49.86
2026-04-20 14:05:00,2026-04-20 14:05:59,Q08,485.00,138.30,58.70,66.90,89.10,47.50,16.06,485.30,130.70,52.90,63.00,84.40,49.70,17.77,484.70,122.90,51.90,59.00,88.70,53.20,14.34,485.00,130.63,163.50,188.90,87.40,50.13,48.17
2026-04-20 14:07:00,2026-04-20 14:07:59,Q08,484.90,129.40,55.20,62.40,89.70,49.60,15.06,485.20,124.20,49.80,60.10,83.90,49.90,17.66,486.20,115.50,48.40,55.90,88.10,54.20,14.03,485.43,123.03,153.40,178.40,87.23,51.23,46.74
2026-04-20 14:08:00,2026-04-20 14:08:59,Q08,485.70,131.50,56.10,63.50,89.30,46.20,15.17,484.30,127.90,50.60,61.50,83.30,48.40,17.89,485.60,117.60,48.70,56.70,87.40,52.00,14.17,485.20,125.67,155.40,181.70,86.67,48.87,47.23
2026-04-20 14:09:00,2026-04-20 14:09:59,Q08,486.00,142.50,61.40,69.00,89.50,34.00,18.43,484.70,139.40,57.00,67.30,85.30,32.40,21.11,484.90,129.50,53.90,62.40,87.10,35.10,18.66,485.20,137.13,172.30,198.70,87.30,33.83,58.20
2026-04-20 14:10:00,2026-04-20 14:10:59,Q08,484.60,155.90,66.80,75.00,89.00,43.20,18.40,485.60,143.60,59.30,69.40,86.00,47.60,19.03,485.60,140.70,59.60,67.90,89.90,46.60,15.83,485.27,146.73,185.70,212.30,88.30,45.80,53.26
2026-04-20 14:11:00,2026-04-20 14:11:59,Q08,485.70,130.00,54.80,63.00,87.80,48.30,16.29,484.30,125.30,49.20,60.50,82.20,50.10,18.49,486.50,118.10,49.00,57.30,86.30,52.50,15.06,485.50,124.47,153.00,180.80,85.43,50.30,49.83
2026-04-20 14:12:00,2026-04-20 14:12:59,Q08,486.00,141.20,60.50,68.50,89.20,44.90,16.71,484.30,139.00,56.30,67.30,84.30,46.30,19.14,486.70,128.70,53.90,62.20,87.50,48.80,15.89,485.67,136.30,170.70,198.00,87.00,46.67,51.74
2026-04-20 14:13:00,2026-04-20 14:13:59,Q08,486.20,127.10,54.30,61.70,89.00,42.80,15.26,484.90,126.70,49.80,61.00,83.10,42.00,18.20,485.00,116.10,48.20,56.30,86.00,47.00,15.00,485.37,123.30,152.30,179.00,86.03,43.93,48.46
2026-04-20 14:14:00,2026-04-20 14:14:59,Q08,484.70,145.50,60.90,70.20,87.70,46.10,18.11,485.20,135.90,54.60,65.50,84.50,49.80,18.49,484.30,132.40,56.10,63.90,89.00,47.50,15.43,484.73,137.93,171.60,199.60,87.07,47.80,52.03
2026-04-20 14:15:00,2026-04-20 14:15:59,Q08,484.30,138.40,58.70,66.80,89.40,44.00,16.46,484.70,132.80,52.90,63.90,84.50,46.10,18.80,485.80,124.30,52.20,60.10,87.90,48.50,15.43,484.93,131.83,163.80,190.80,87.27,46.20,50.69
2026-04-20 14:16:00,2026-04-20 14:16:59,Q08,485.50,122.40,51.90,59.20,88.60,42.40,14.91,483.90,120.10,46.70,58.00,82.10,42.50,17.91,485.10,109.00,44.20,52.90,85.50,46.80,14.51,484.83,117.17,142.80,170.10,85.40,43.90,47.34
2026-04-20 14:17:00,2026-04-20 14:17:59,Q08,484.20,145.50,61.60,70.20,88.40,46.30,17.40,485.20,138.50,55.40,66.90,84.30,48.40,18.91,484.80,130.90,54.60,62.90,88.10,49.70,15.77,484.73,138.30,171.60,200.00,86.93,48.13,52.09
2026-04-20 14:18:00,2026-04-20 14:18:59,Q08,483.90,145.20,60.90,70.00,87.80,46.90,18.14,485.20,136.40,55.20,66.00,85.90,50.30,18.20,485.20,136.00,57.20,66.00,88.70,48.30,16.14,484.77,139.20,173.30,202.00,87.47,48.50,52.49
2026-04-20 14:19:00,2026-04-20 14:19:59,Q08,485.00,136.80,57.80,66.00,89.20,42.50,15.94,485.40,132.70,53.80,64.00,84.30,42.80,18.49,484.30,124.80,51.60,60.00,86.90,46.70,15.51,484.90,131.43,163.20,190.00,86.80,44.00,49.94
2026-04-20 14:20:00,2026-04-20 14:20:59,Q08,484.30,158.50,67.60,76.50,89.40,44.90,18.26,485.20,148.70,60.30,71.80,85.30,45.40,19.83,486.20,142.00,61.40,69.00,89.60,47.30,16.03,485.23,149.73,189.30,217.30,88.10,45.87,54.11
2026-04-20 14:21:00,2026-04-20 14:21:59,Q08,486.00,150.50,64.80,72.90,90.40,45.20,16.51,485.40,147.50,60.30,71.30,85.50,45.60,19.66,484.90,136.20,56.50,65.80,87.80,49.40,16.43,485.43,144.73,181.60,210.00,87.90,46.73,52.60
2026-04-20 14:22:00,2026-04-20 14:22:59,Q08,485.00,145.20,62.30,70.30,89.80,47.50,16.29,485.50,140.20,57.60,67.90,86.10,49.30,18.11,486.90,133.50,56.30,64.60,88.80,50.90,15.43,485.80,139.63,176.20,202.80,88.23,49.23,49.83
2026-04-20 14:23:00,2026-04-20 14:23:59,Q08,486.60,153.00,67.30,74.40,91.00,46.90,16.31,484.70,147.20,60.30,71.10,85.90,48.90,19.11,485.50,135.40,57.80,65.50,89.80,51.00,15.03,485.60,145.20,185.40,211.00,88.90,48.93,50.46
2026-04-20 14:24:00,2026-04-20 14:24:59,Q08,485.10,147.60,63.90,71.30,90.80,47.10,16.03,485.70,143.40,59.30,69.40,86.10,49.70,18.60,486.50,130.40,56.10,63.20,89.70,51.60,14.91,485.77,140.47,179.30,203.90,88.87,49.47,49.54
2026-04-20 14:25:00,2026-04-20 14:25:59,Q08,486.40,160.80,70.10,77.80,91.50,45.70,16.57,485.10,152.50,63.50,73.70,87.10,48.40,19.20,485.20,143.10,62.10,69.40,90.60,49.70,15.31,485.57,152.13,195.70,220.90,89.73,47.93,51.09
2026-04-20 14:26:00,2026-04-20 14:26:59,Q08,485.90,144.20,60.70,69.80,88.40,48.00,17.03,484.40,133.70,54.40,64.40,85.00,51.10,17.71,486.70,130.30,56.10,63.20,89.40,51.60,14.60,485.67,136.07,171.20,197.40,87.60,50.23,49.34
2026-04-20 14:27:00,2026-04-20 14:27:59,Q08,485.10,157.20,69.20,76.10,91.40,46.40,16.43,484.80,150.60,61.90,72.60,86.70,48.00,19.31,486.60,140.40,61.20,68.00,90.20,50.10,15.31,485.50,149.40,192.30,216.70,89.43,48.17,51.06
2026-04-20 14:28:00,2026-04-20 14:28:59,Q08,485.30,124.00,53.40,60.10,89.80,44.80,13.94,484.50,120.20,47.60,58.10,82.90,44.30,17.29,486.80,109.10,44.70,53.00,86.60,51.20,13.63,485.53,117.77,145.70,171.20,86.43,46.77,44.86
2026-04-20 14:29:00,2026-04-20 14:29:59,Q08,486.40,123.90,52.50,59.80,89.30,44.90,14.34,484.60,119.40,46.70,57.60,82.10,46.80,17.43,486.80,108.50,44.70,52.50,86.70,51.60,13.49,485.93,117.27,143.90,169.90,86.03,47.77,45.26
2026-04-20 14:30:00,2026-04-20 14:30:59,Q08,485.50,141.50,60.50,68.40,89.50,46.50,15.94,484.70,136.70,55.20,65.80,85.30,47.40,17.83,487.00,127.40,53.70,61.80,88.50,50.00,14.89,485.73,135.20,169.40,196.00,87.77,47.97,48.66
2026-04-20 14:31:00,2026-04-20 14:31:59,Q08,487.00,137.50,58.70,66.70,89.60,47.10,15.40,485.20,133.60,53.80,64.50,84.70,47.50,18.06,485.50,125.00,52.20,60.60,87.30,52.10,15.11,485.90,132.03,164.70,191.80,87.20,48.90,48.57
2026-04-20 14:32:00,2026-04-20 14:32:59,Q08,485.30,143.80,61.40,69.40,89.20,47.30,16.37,485.60,139.80,56.30,67.40,84.50,49.50,18.60,487.00,131.20,54.80,63.80,87.80,50.70,15.37,485.97,138.27,172.50,200.60,87.17,49.17,50.34
2026-04-20 14:33:00,2026-04-20 14:33:59,Q08,486.80,118.80,50.70,57.30,89.00,50.80,13.86,485.60,117.80,45.90,56.70,82.60,51.80,16.97,485.50,106.50,42.80,51.40,84.90,56.80,14.09,485.97,114.37,139.40,165.40,85.50,53.13,44.91
2026-04-20 14:34:00,2026-04-20 14:34:59,Q08,487.20,138.70,59.00,67.20,88.80,50.70,16.09,485.30,134.90,54.40,65.00,85.10,52.60,17.80,486.10,128.90,53.90,62.20,87.40,53.50,15.49,486.20,134.17,167.30,194.40,87.10,52.27,49.37
2026-04-20 14:35:00,2026-04-20 14:35:59,Q08,486.90,120.50,51.00,58.30,88.40,50.00,14.49,485.90,117.90,45.40,56.70,81.90,53.00,17.23,485.80,106.70,43.30,51.40,85.40,55.80,14.00,486.20,115.03,139.70,166.40,85.23,52.93,45.71
2026-04-20 14:36:00,2026-04-20 14:36:59,Q08,486.60,139.50,60.30,67.60,90.30,48.40,15.03,484.40,136.60,54.60,65.80,84.80,48.70,18.43,486.10,125.50,51.60,60.80,86.80,53.20,15.37,485.70,133.87,166.50,194.20,87.30,50.10,48.83
2026-04-20 14:37:00,2026-04-20 14:37:59,Q08,485.20,124.10,52.80,60.10,88.60,46.20,14.37,486.10,122.00,49.00,59.30,83.10,47.60,17.06,485.90,112.50,45.90,54.30,85.30,52.20,14.43,485.73,119.53,147.70,173.70,85.67,48.67,45.86
2026-04-20 14:38:00,2026-04-20 14:38:59,Q08,486.10,121.90,49.90,58.80,86.40,51.50,15.54,484.50,114.00,45.10,55.20,82.40,55.60,16.43,486.60,111.40,45.60,53.90,86.20,56.10,14.06,485.73,115.77,140.60,167.90,85.00,54.40,46.03
2026-04-20 14:39:00,2026-04-20 14:39:59,Q08,486.50,130.60,56.10,63.20,89.60,51.80,14.91,485.10,126.90,51.20,61.10,84.70,52.90,17.60,485.20,119.40,49.00,57.70,86.80,56.10,14.91,485.60,125.63,156.30,182.00,87.03,53.60,47.43
2026-04-20 14:40:00,2026-04-20 14:40:59,Q08,486.10,114.20,48.40,55.40,88.70,47.20,13.46,486.30,112.40,43.70,54.40,81.90,46.50,16.66,485.70,101.30,40.30,49.00,84.20,53.00,13.74,486.03,109.30,132.40,158.80,84.93,48.90,43.86
2026-04-20 14:41:00,2026-04-20 14:41:59,Q08,486.50,144.70,61.40,70.00,89.90,47.50,16.00,484.70,139.60,56.30,67.30,84.80,49.70,18.66,486.20,129.20,54.60,62.70,88.10,52.20,15.20,485.80,137.83,172.30,200.00,87.60,49.80,49.86
2026-04-20 14:42:00,2026-04-20 14:42:59,Q08,486.30,141.40,59.80,68.50,88.40,48.80,17.09,484.90,136.80,55.20,65.80,85.00,49.10,18.74,486.20,131.40,54.20,63.70,86.90,51.30,16.57,485.80,136.53,169.20,198.00,86.77,49.73,52.40
2026-04-20 14:43:00,2026-04-20 14:43:59,Q08,485.50,158.10,68.40,76.60,90.40,44.70,17.37,485.30,155.70,63.80,75.20,85.90,45.90,20.26,486.50,143.50,60.70,69.50,88.40,48.60,16.94,485.77,152.43,192.90,221.30,88.23,46.40,54.57
2026-04-20 14:44:00,2026-04-20 14:44:59,Q08,487.10,150.10,65.00,73.10,89.30,46.20,17.14,486.20,143.60,58.00,69.50,84.60,48.70,19.54,485.60,135.60,56.50,65.50,87.80,51.50,16.17,486.30,143.10,179.50,208.10,87.23,48.80,52.86
2026-04-20 14:45:00,2026-04-20 14:45:59,Q08,485.30,156.70,66.80,75.70,89.20,46.00,18.06,486.30,149.70,61.20,72.40,85.30,48.80,19.77,486.40,141.30,59.80,68.50,88.90,49.40,16.37,486.00,149.23,187.80,216.60,87.80,48.07,54.20
2026-04-20 14:46:00,2026-04-20 14:46:59,Q08,486.50,143.30,60.00,69.50,87.70,49.10,17.60,486.80,137.30,55.40,66.60,84.90,51.10,18.51,485.80,132.90,55.70,64.00,87.20,51.10,16.51,486.37,137.83,171.10,200.10,86.60,50.43,52.63
2026-04-20 14:47:00,2026-04-20 14:47:59,Q08,486.70,118.20,49.00,57.30,86.90,44.70,15.20,485.10,113.60,43.20,54.80,80.20,46.70,17.57,487.20,104.70,42.00,50.60,84.60,50.70,14.20,486.33,112.17,134.20,162.70,83.90,47.37,46.97
2026-04-20 14:48:00,2026-04-20 14:48:59,Q08,486.20,114.60,47.80,55.40,87.20,45.40,14.46,485.70,112.00,42.70,54.30,79.60,45.40,17.63,487.50,100.20,39.80,48.70,83.10,51.50,14.17,486.47,108.93,130.30,158.40,83.30,47.43,46.26
2026-04-20 14:49:00,2026-04-20 14:49:59,Q08,486.00,141.40,60.50,68.50,89.60,47.00,16.09,485.30,141.10,57.10,68.40,84.00,47.20,19.49,487.30,126.50,52.50,61.40,86.30,50.80,16.20,486.20,136.33,170.10,198.30,86.63,48.33,51.77
2026-04-20 14:50:00,2026-04-20 14:50:59,Q08,486.10,150.10,63.40,72.90,88.10,46.20,17.89,485.70,144.10,58.00,69.80,84.90,48.20,19.03,486.60,138.20,58.30,67.10,87.70,47.90,16.54,486.13,144.13,179.70,209.80,86.90,47.43,53.46
2026-04-20 14:51:00,2026-04-20 14:51:59,Q08,486.90,113.70,46.40,54.90,86.40,47.50,14.77,486.70,111.30,41.90,53.90,79.80,48.40,17.20,486.20,101.80,40.70,49.10,83.10,52.20,14.31,486.60,108.93,129.00,157.90,83.10,49.37,46.29
2026-04-20 14:52:00,2026-04-20 14:52:59,Q08,487.10,131.00,56.10,63.80,89.30,46.80,15.54,485.90,129.20,51.50,62.60,83.70,47.40,18.54,485.70,118.40,49.00,57.20,86.20,50.30,15.46,486.23,126.20,156.60,183.60,86.40,48.17,49.54
2026-04-20 14:53:00,2026-04-20 14:53:59,Q08,485.70,148.80,63.90,71.80,90.20,44.20,16.69,486.60,146.10,58.80,71.00,84.80,45.10,19.91,485.90,133.80,56.30,64.50,88.00,48.40,16.09,486.07,142.90,179.00,207.30,87.67,45.90,52.69
2026-04-20 14:54:00,2026-04-20 14:54:59,Q08,487.10,126.10,53.70,61.40,88.00,46.70,15.40,486.40,117.00,45.90,56.90,82.70,49.50,16.83,485.70,111.40,46.60,53.80,88.00,52.60,13.37,486.40,118.17,146.20,172.10,86.23,49.60,45.60
2026-04-20 14:55:00,2026-04-20 14:55:59,Q08,485.90,152.30,66.40,73.70,91.70,44.20,15.63,485.20,145.60,59.50,70.30,85.70,45.80,19.57,487.50,136.00,58.70,66.20,89.40,49.90,15.06,486.20,144.63,184.60,210.20,88.93,46.63,50.26
2026-04-20 14:56:00,2026-04-20 14:56:59,Q08,485.60,146.20,63.70,70.80,91.50,46.20,15.37,485.70,141.70,57.80,68.40,85.30,47.20,19.26,487.20,128.00,55.20,62.30,89.10,51.30,14.80,486.17,138.63,176.70,201.50,88.63,48.23,49.43
2026-04-20 14:57:00,2026-04-20 14:57:59,Q08,486.40,134.40,58.50,65.10,90.30,46.90,15.23,485.70,127.20,50.00,61.60,82.90,50.30,18.60,487.80,117.40,49.30,57.00,88.90,53.70,13.49,486.63,126.33,157.80,183.70,87.37,50.30,47.31
2026-04-20 14:58:00,2026-04-20 14:58:59,Q08,486.40,119.80,50.20,57.80,88.60,44.40,14.57,486.90,116.10,45.90,56.40,82.90,47.80,16.71,486.80,108.80,45.20,52.50,87.10,50.50,13.49,486.70,114.90,141.30,166.70,86.20,47.57,44.77
2026-04-20 14:59:00,2026-04-20 14:59:59,Q08,487.60,163.70,71.90,79.40,91.90,46.10,16.40,485.90,156.70,64.50,75.70,86.60,47.30,19.97,486.60,143.70,62.10,69.50,90.20,50.30,15.54,486.70,154.70,198.50,224.60,89.57,47.90,51.91
2026-04-20 15:00:00,2026-04-20 15:00:59,Q08,486.20,143.10,62.10,69.50,90.20,46.60,16.00,486.60,136.50,55.40,66.10,84.40,49.10,18.74,486.60,127.00,54.30,61.70,89.20,53.70,14.40,486.47,135.53,171.80,197.30,87.93,49.80,49.14
2026-04-20 15:01:00,2026-04-20 15:01:59,Q08,486.30,137.40,60.10,66.60,91.20,45.90,14.71,486.70,133.60,53.80,64.60,84.70,46.10,18.54,485.80,120.70,51.00,58.20,88.40,52.20,14.34,486.27,130.57,164.90,189.40,88.10,48.07,47.60
2026-04-20 15:02:00,2026-04-20 15:02:59,Q08,487.20,126.70,54.30,61.40,89.60,49.00,14.74,485.40,123.80,49.60,59.70,84.00,50.10,17.51,485.70,112.50,47.00,54.30,87.20,53.00,14.26,486.10,121.00,150.90,175.40,86.93,50.70,46.51
2026-04-20 15:03:00,2026-04-20 15:03:59,Q08,486.00,142.00,62.10,69.00,90.70,40.90,15.46,485.70,135.70,54.00,65.50,83.90,44.80,18.77,487.30,123.90,52.50,59.90,89.30,46.80,13.86,486.33,133.87,168.60,194.40,87.97,44.17,48.09
2026-04-20 15:04:00,2026-04-20 15:04:59,Q08,486.00,139.50,60.30,67.60,90.30,45.70,15.17,485.00,134.00,53.80,65.00,84.20,46.30,18.34,487.00,123.60,51.90,59.90,88.10,50.30,14.40,486.00,132.37,166.00,192.50,87.53,47.43,47.91
2026-04-20 15:05:00,2026-04-20 15:05:59,Q08,486.50,141.60,61.20,68.50,90.80,51.70,15.31,485.20,138.40,55.40,66.90,84.80,52.50,18.94,487.20,127.60,53.10,61.80,87.70,54.30,15.26,486.30,135.87,169.70,197.20,87.77,52.83,49.51
2026-04-20 15:06:00,2026-04-20 15:06:59,Q08,487.00,136.10,58.10,66.20,88.20,46.90,16.37,485.10,127.60,50.60,61.60,83.30,50.60,17.46,487.10,122.30,52.50,59.40,89.20,51.60,13.66,486.40,128.67,161.20,187.20,86.90,49.70,47.49
2026-04-20 15:07:00,2026-04-20 15:07:59,Q08,487.20,157.30,69.20,76.50,91.70,46.80,16.14,485.10,154.20,63.60,74.70,86.00,48.80,19.94,486.60,139.00,59.60,67.60,89.80,51.90,15.31,486.30,150.17,192.40,218.80,89.17,49.17,51.40
2026-04-20 15:08:00,2026-04-20 15:08:59,Q08,487.10,125.70,54.00,60.90,90.70,45.50,13.83,484.90,125.00,49.80,60.50,83.30,46.60,17.97,486.80,111.60,45.60,53.90,86.70,52.60,13.94,486.27,120.77,149.40,175.30,86.90,48.23,45.74
2026-04-20 15:09:00,2026-04-20 15:09:59,Q08,487.30,117.20,49.80,57.00,89.30,45.30,13.74,485.50,113.40,43.20,54.80,80.70,47.70,17.29,486.40,99.50,41.30,48.10,86.20,53.10,12.80,486.40,110.03,134.30,159.90,85.40,48.70,43.83
2026-04-20 15:10:00,2026-04-20 15:10:59,Q08,485.50,148.40,63.90,71.80,90.00,48.80,16.26,486.00,140.70,57.80,68.00,85.50,50.60,18.57,486.70,132.50,56.30,64.20,88.60,52.20,15.34,486.07,140.53,178.00,204.00,88.03,50.53,50.17
2026-04-20 15:11:00,2026-04-20 15:11:59,Q08,487.50,126.30,54.90,61.40,90.40,45.60,14.23,485.20,122.70,49.00,59.20,83.20,47.90,17.69,486.60,109.90,45.20,53.00,87.80,51.80,13.40,486.43,119.63,149.10,173.60,87.13,48.43,45.31
2026-04-20 15:12:00,2026-04-20 15:12:59,Q08,487.60,150.50,65.70,73.10,90.20,49.10,16.63,485.20,143.00,58.00,69.40,84.80,52.80,19.37,486.60,133.30,57.00,64.60,89.20,54.30,15.06,486.47,142.27,180.70,207.10,88.07,52.07,51.06
2026-04-20 15:13:00,2026-04-20 15:13:59,Q08,487.90,149.70,64.10,72.60,89.80,46.20,16.06,486.20,145.10,59.50,70.50,85.50,47.80,18.49,486.10,131.60,55.40,63.70,88.00,49.90,15.57,486.73,142.13,179.00,206.80,87.77,47.97,50.11
2026-04-20 15:14:00,2026-04-20 15:14:59,Q08,485.70,156.50,66.80,75.70,89.50,46.90,18.17,486.70,150.30,61.20,72.90,85.70,50.10,19.83,486.70,141.40,60.50,68.50,89.40,49.90,16.29,486.37,149.40,188.50,217.10,88.20,48.97,54.29
2026-04-20 15:15:00,2026-04-20 15:15:59,Q08,486.80,138.30,59.60,67.10,89.70,42.20,16.09,484.70,130.90,50.80,62.90,82.50,44.70,19.26,486.70,119.20,50.20,57.80,88.40,48.60,14.23,486.07,129.47,160.60,187.80,86.87,45.17,49.57
2026-04-20 15:16:00,2026-04-20 15:16:59,Q08,487.60,133.50,57.00,64.80,89.40,41.60,15.66,485.90,124.10,48.60,60.10,81.80,44.80,18.77,486.10,114.30,48.40,55.40,88.20,48.40,13.69,486.53,123.97,154.00,180.30,86.47,44.93,48.11
2026-04-20 15:17:00,2026-04-20 15:17:59,Q08,486.40,140.90,61.20,68.00,90.60,42.70,15.80,486.10,135.10,54.00,65.60,83.80,44.90,19.26,485.90,122.10,52.50,59.20,89.10,47.70,14.29,486.13,132.70,167.70,192.80,87.83,45.10,49.34
2026-04-20 15:18:00,2026-04-20 15:18:59,Q08,485.90,156.00,66.80,75.70,89.10,44.50,18.37,485.40,147.20,59.60,71.30,84.70,48.20,19.77,486.70,139.40,59.60,67.60,89.70,47.90,15.69,486.00,147.53,186.00,214.60,87.83,46.87,53.83
2026-04-20 15:19:00,2026-04-20 15:19:59,Q08,486.40,134.10,57.20,65.10,88.90,43.80,16.26,484.80,125.80,48.60,60.50,81.90,47.60,18.80,486.60,115.90,48.40,55.90,88.40,50.70,13.89,485.93,125.27,154.20,181.50,86.40,47.37,48.94
2026-04-20 15:20:00,2026-04-20 15:20:59,Q08,486.00,165.00,72.00,80.20,90.50,42.00,17.86,485.50,156.40,64.50,75.70,86.10,44.60,20.20,484.80,146.40,63.00,70.70,90.10,44.70,16.00,485.43,155.93,199.50,226.60,88.90,43.77,54.06
2026-04-20 15:21:00,2026-04-20 15:21:59,Q08,485.50,146.70,61.60,70.80,88.20,45.20,18.06,486.40,134.80,54.60,65.10,84.10,50.10,19.00,485.90,133.20,57.00,64.50,89.20,48.80,15.29,485.93,138.23,173.20,200.40,87.17,48.03,52.34
2026-04-20 15:22:00,2026-04-20 15:22:59,Q08,485.60,142.60,59.80,68.90,88.40,47.10,17.43,486.40,135.30,54.00,65.60,83.40,51.00,19.00,485.90,128.00,54.60,62.10,88.80,52.00,14.94,485.97,135.30,168.40,196.60,86.87,50.03,51.37
2026-04-20 15:23:00,2026-04-20 15:23:59,Q08,486.20,150.70,64.80,72.90,90.90,41.90,16.69,484.40,143.10,58.00,69.20,84.60,44.90,20.00,486.80,130.30,56.10,63.20,89.80,47.10,14.80,485.80,141.37,178.90,205.30,88.43,44.63,51.49
2026-04-20 15:24:00,2026-04-20 15:24:59,Q08,486.00,168.60,72.90,81.60,90.90,42.80,18.20,484.70,160.30,65.40,77.40,85.00,46.50,21.34,487.20,144.10,63.00,70.10,90.60,48.90,15.60,485.97,157.67,201.30,229.10,88.83,46.07,55.14
2026-04-20 15:25:00,2026-04-20 15:25:59,Q08,486.20,168.70,72.10,81.60,89.30,44.40,19.83,484.70,153.90,63.60,74.10,86.10,50.00,20.06,486.30,153.50,67.30,74.40,91.50,47.30,15.69,485.73,158.70,203.00,230.10,88.97,47.23,55.57
2026-04-20 15:26:00,2026-04-20 15:26:59,Q08,486.60,135.70,57.20,65.60,88.70,41.20,16.06,485.40,125.50,50.40,60.60,84.50,44.20,16.94,485.60,122.20,52.50,59.20,89.90,45.60,13.37,485.87,127.80,160.10,185.40,87.70,43.67,46.37
2026-04-20 15:27:00,2026-04-20 15:27:59,Q08,486.80,154.30,67.30,74.80,91.00,46.00,16.29,484.70,145.60,60.20,70.20,86.00,48.80,19.09,485.80,136.40,57.80,66.00,89.90,50.30,15.00,485.77,145.43,185.30,211.00,88.97,48.37,50.37
2026-04-20 15:28:00,2026-04-20 15:28:59,Q08,486.90,130.50,56.70,63.20,90.00,43.10,15.09,484.60,121.90,48.10,58.60,83.20,48.20,17.51,486.10,112.40,48.60,54.40,90.00,49.10,12.54,485.87,121.60,153.40,176.20,87.73,46.80,45.14
2026-04-20 15:29:00,2026-04-20 15:29:59,Q08,486.20,135.60,57.80,65.60,89.60,42.80,15.63,485.00,125.10,50.40,60.60,84.50,47.20,17.29,487.30,118.00,50.70,57.50,89.90,47.90,13.29,486.17,126.23,158.90,183.70,88.00,45.97,46.20
2026-04-20 15:30:00,2026-04-20 15:30:59,Q08,486.30,160.10,69.30,77.80,90.40,43.30,17.49,484.20,151.20,62.80,73.10,86.40,46.50,19.20,486.50,142.30,62.10,69.00,90.70,48.30,15.17,485.67,151.20,194.20,219.90,89.17,46.03,51.86
2026-04-20 15:31:00,2026-04-20 15:31:59,Q08,485.90,152.50,66.40,73.70,91.00,44.60,16.54,485.10,142.20,57.80,68.90,85.40,48.70,19.26,487.20,134.30,58.50,65.30,90.80,49.40,14.23,486.07,143.00,182.70,207.90,89.07,47.57,50.03
2026-04-20 15:32:00,2026-04-20 15:32:59,Q08,486.80,143.50,61.40,69.50,89.40,45.20,16.37,486.00,136.00,56.10,66.10,85.60,48.70,17.60,485.40,129.10,55.20,62.60,89.60,49.30,14.40,486.07,136.20,172.70,198.20,88.20,47.73,48.37
2026-04-20 15:33:00,2026-04-20 15:33:59,Q08,487.40,148.80,64.80,72.10,90.40,48.50,16.57,484.80,143.20,58.70,69.20,85.60,51.50,18.91,486.70,133.80,57.00,64.60,89.70,52.40,14.97,486.30,141.93,180.50,205.90,88.57,50.80,50.46
2026-04-20 15:34:00,2026-04-20 15:34:59,Q08,486.70,141.90,61.20,68.50,90.40,46.70,15.94,485.10,133.80,53.10,64.50,83.90,49.50,18.89,487.30,123.20,52.50,59.90,89.80,52.80,13.74,486.37,132.97,166.80,192.90,88.03,49.67,48.57
2026-04-20 15:35:00,2026-04-20 15:35:59,Q08,487.00,147.10,65.30,71.60,92.00,46.80,15.26,485.10,141.80,57.80,68.40,85.10,49.00,19.63,487.50,126.40,54.30,61.40,89.80,51.60,14.34,486.53,138.43,177.40,201.40,88.97,49.13,49.23
2026-04-20 15:36:00,2026-04-20 15:36:59,Q08,486.30,158.50,69.90,76.80,92.20,43.70,16.26,485.50,150.00,61.90,72.80,86.30,47.40,19.97,486.80,138.40,61.00,67.10,91.10,48.90,14.63,486.20,148.97,192.80,216.70,89.87,46.67,50.86
2026-04-20 15:37:00,2026-04-20 15:37:59,Q08,487.10,149.80,64.10,72.60,89.70,48.20,16.74,486.10,141.70,57.80,68.50,85.10,52.00,18.66,485.70,131.50,56.10,63.50,89.50,52.40,14.83,486.30,141.00,178.00,204.60,88.10,50.87,50.23
2026-04-20 15:38:00,2026-04-20 15:38:59,Q08,486.70,127.80,55.50,61.70,91.10,46.90,13.86,484.80,125.30,49.80,60.50,83.40,48.20,18.11,486.90,110.70,46.10,53.50,87.60,54.50,13.54,486.13,121.27,151.40,175.70,87.37,49.87,45.51
2026-04-20 15:39:00,2026-04-20 15:39:59,Q08,486.10,155.70,68.20,75.30,91.40,44.60,16.11,485.50,152.50,62.00,73.70,85.80,46.10,19.57,487.30,135.60,57.80,65.70,89.80,49.70,15.06,486.30,147.93,188.00,214.70,89.00,46.80,50.74
2026-04-20 15:40:00,2026-04-20 15:40:59,Q08,486.00,147.60,63.90,71.40,90.00,46.10,16.26,486.50,139.90,56.30,67.60,84.20,49.30,18.91,487.00,129.30,55.20,62.80,89.00,52.00,14.63,486.50,138.93,175.40,201.80,87.73,49.13,49.80
2026-04-20 15:41:00,2026-04-20 15:41:59,Q08,486.20,157.00,68.40,76.30,90.10,45.60,17.46,485.20,147.00,61.10,71.30,86.20,49.00,19.06,487.30,141.40,61.20,68.70,90.30,50.00,15.31,486.23,148.47,190.70,216.30,88.87,48.20,51.83
2026-04-20 15:42:00,2026-04-20 15:42:59,Q08,485.40,168.40,74.50,81.50,92.00,44.70,17.11,485.80,160.50,66.20,77.60,86.80,47.40,20.40,487.10,147.90,64.60,71.60,91.20,49.60,15.37,486.10,158.93,205.30,230.70,90.00,47.23,52.89
2026-04-20 15:43:00,2026-04-20 15:43:59,Q08,486.10,154.40,66.60,74.80,90.70,44.80,16.66,486.20,147.70,59.60,71.40,84.90,48.30,19.77,486.90,135.40,57.80,65.60,89.50,49.90,15.09,486.40,145.83,184.00,211.80,88.37,47.67,51.51
2026-04-20 15:44:00,2026-04-20 15:44:59,Q08,487.00,147.20,64.60,71.60,91.40,43.50,15.20,486.90,144.10,58.70,70.00,85.30,45.50,18.91,486.70,128.20,55.20,62.20,89.10,49.40,14.57,486.87,139.83,178.50,203.80,88.60,46.13,48.69
2026-04-20 15:45:00,2026-04-20 15:45:59,Q08,487.80,125.70,52.80,60.90,88.90,44.70,14.94,485.60,120.20,48.10,58.20,83.50,49.00,16.91,486.70,112.20,47.50,54.40,88.00,49.80,13.49,486.70,119.37,148.40,173.50,86.80,47.83,45.34
2026-04-20 15:46:00,2026-04-20 15:46:59,Q08,486.60,226.40,90.50,109.80,83.90,37.70,32.97,485.60,221.50,85.60,107.20,80.20,39.40,35.83,485.10,204.10,80.40,98.90,82.10,39.80,32.03,485.77,217.33,256.50,315.90,82.07,38.97,100.83
2026-04-20 15:47:00,2026-04-20 15:47:59,Q08,486.90,146.90,63.00,71.00,90.60,43.40,16.34,486.60,143.40,58.70,69.50,85.00,45.60,19.80,485.80,130.90,55.40,63.00,88.40,47.30,15.74,486.43,140.40,177.10,203.50,88.00,45.43,51.89
2026-04-20 15:48:00,2026-04-20 15:48:59,Q08,486.50,132.50,57.00,64.20,89.70,43.60,15.17,486.30,129.10,50.80,62.70,82.60,44.40,18.91,485.60,114.30,47.30,55.30,86.30,49.80,14.80,486.13,125.30,155.10,182.20,86.20,45.93,48.89
2026-04-20 15:49:00,2026-04-20 15:49:59,Q08,486.10,150.00,63.40,72.90,88.60,44.40,18.14,485.30,140.60,55.60,67.90,83.70,49.30,19.46,487.40,135.90,57.80,65.70,89.60,48.90,15.03,486.27,142.17,176.80,206.50,87.30,47.53,52.63
2026-04-20 15:50:00,2026-04-20 15:50:59,Q08,487.30,145.60,63.70,70.60,91.00,40.30,15.80,485.30,143.60,58.00,69.40,84.70,41.60,19.74,486.30,127.90,53.70,61.70,88.30,46.00,15.31,486.30,139.03,175.40,201.70,88.00,42.63,50.86
2026-04-20 15:51:00,2026-04-20 15:51:59,Q08,485.30,163.10,71.10,79.10,90.90,43.20,17.86,485.70,157.50,64.60,76.10,85.90,46.30,20.83,486.90,144.30,61.40,70.00,89.90,47.50,16.31,485.97,154.97,197.10,225.20,88.90,45.67,55.00
2026-04-20 15:52:00,2026-04-20 15:52:59,Q08,486.20,130.00,56.10,63.20,89.40,40.90,15.37,485.50,127.20,49.40,61.60,81.80,42.90,18.86,485.80,113.40,47.00,54.80,87.10,48.10,14.14,485.83,123.53,152.50,179.60,86.10,43.97,48.37
2026-04-20 15:53:00,2026-04-20 15:53:59,Q08,485.20,156.60,66.80,75.70,89.30,46.40,18.26,485.90,147.80,60.30,71.30,85.90,49.70,19.43,485.90,141.80,60.50,68.40,89.60,49.20,16.17,485.67,148.73,187.60,215.40,88.27,48.43,53.86
2026-04-20 15:54:00,2026-04-20 15:54:59,Q08,485.20,136.10,57.80,66.00,89.50,44.40,15.86,485.20,131.40,52.30,63.50,83.40,46.30,18.97,486.70,120.30,50.50,58.30,87.10,50.30,15.11,485.70,129.27,160.60,187.80,86.67,47.00,49.94
2026-04-20 15:55:00,2026-04-20 15:55:59,Q08,485.70,142.70,60.50,68.90,89.40,42.10,16.57,484.30,134.20,53.10,64.90,83.00,45.30,19.23,486.50,123.90,51.90,59.80,88.70,47.40,14.49,485.50,133.60,165.50,193.60,87.03,44.93,50.29
2026-04-20 15:56:00,2026-04-20 15:56:59,Q08,485.00,164.90,71.10,79.50,90.80,43.10,17.71,486.10,160.20,66.20,77.80,86.30,45.00,20.60,485.80,146.40,62.30,70.80,89.50,46.30,16.69,485.63,157.17,199.60,228.10,88.87,44.80,55.00
2026-04-20 15:57:00,2026-04-20 15:57:59,Q08,486.70,156.30,66.80,75.80,89.40,45.20,17.86,484.30,150.50,61.90,72.60,86.10,47.80,19.49,485.90,142.90,59.80,68.90,88.70,48.00,16.74,485.63,149.90,188.50,217.30,88.07,47.00,54.09
2026-04-20 15:58:00,2026-04-20 15:58:59,Q08,486.30,139.40,59.60,67.60,89.90,42.50,15.89,486.20,135.40,54.60,65.60,84.00,44.50,19.03,485.00,123.90,51.30,59.70,87.80,48.70,15.06,485.83,132.90,165.50,192.90,87.23,45.23,49.97
2026-04-20 15:59:00,2026-04-20 15:59:59,Q08,486.70,152.50,66.40,73.90,91.10,46.20,16.14,485.10,148.70,61.10,71.80,86.50,47.70,19.00,487.10,138.30,59.60,67.20,89.50,50.40,15.49,486.30,146.50,187.10,212.90,89.03,48.10,50.63
2026-04-20 16:00:00,2026-04-20 16:00:59,Q08,487.20,161.30,71.00,78.40,91.80,45.20,17.03,485.30,159.70,67.00,77.10,87.90,48.00,19.63,485.70,149.60,64.80,72.30,90.80,48.30,16.00,486.07,156.87,202.80,227.80,90.17,47.17,52.66
2026-04-20 16:01:00,2026-04-20 16:01:59,Q08,486.20,159.60,68.50,77.30,89.90,47.30,17.97,485.20,150.10,62.60,72.80,87.60,50.30,18.29,486.60,147.40,64.60,71.40,91.20,47.70,15.29,486.00,152.37,195.70,221.50,89.57,48.43,51.54
2026-04-20 16:02:00,2026-04-20 16:02:59,Q08,486.90,121.70,51.60,58.80,89.90,47.00,13.83,484.90,118.70,47.30,57.10,83.80,47.80,16.97,486.10,107.60,44.70,52.00,86.60,51.70,13.80,485.97,116.00,143.60,167.90,86.77,48.83,44.60
2026-04-20 16:03:00,2026-04-20 16:03:59,Q08,485.70,145.10,63.70,70.30,91.00,43.10,15.51,485.60,139.40,57.00,67.40,85.50,45.30,18.60,487.00,129.70,55.20,62.80,89.40,48.00,14.49,486.10,138.07,175.90,200.50,88.63,45.47,48.60
2026-04-20 16:04:00,2026-04-20 16:04:59,Q08,486.30,158.50,69.20,76.80,91.40,46.00,16.57,486.20,154.10,63.60,74.80,86.70,48.90,19.43,485.50,142.00,61.20,68.90,90.20,51.10,15.43,486.00,151.53,194.00,220.50,89.43,48.67,51.43
2026-04-20 16:05:00,2026-04-20 16:05:59,Q08,486.20,134.90,57.20,65.10,88.60,50.40,16.14,485.00,126.40,51.20,61.10,84.30,55.40,17.37,486.80,120.90,51.00,58.30,88.80,55.40,14.11,486.00,127.40,159.40,184.50,87.23,53.73,47.63
2026-04-20 16:06:00,2026-04-20 16:06:59,Q08,487.00,156.20,68.20,76.00,91.40,43.70,16.17,485.10,151.90,62.80,73.20,86.90,46.40,19.26,486.10,139.70,59.60,67.60,89.60,48.80,15.71,486.07,149.27,190.60,216.80,89.30,46.30,51.14
2026-04-20 16:07:00,2026-04-20 16:07:59,Q08,486.50,161.40,70.20,78.20,90.80,44.50,17.29,485.40,151.20,62.80,73.20,86.20,47.70,19.60,487.30,144.50,63.00,70.10,90.60,49.50,15.23,486.40,152.37,196.00,221.50,89.20,47.23,52.11
2026-04-20 16:08:00,2026-04-20 16:08:59,Q08,486.20,156.30,67.50,75.80,90.30,48.00,17.31,485.10,149.00,61.90,72.30,86.10,51.00,19.31,487.40,143.00,61.40,69.60,89.90,51.80,15.60,486.23,149.43,190.80,217.70,88.77,50.27,52.23
2026-04-20 16:09:00,2026-04-20 16:09:59,Q08,487.20,132.20,57.00,64.30,89.40,45.50,15.71,486.10,128.00,52.70,62.20,85.50,48.70,17.20,485.60,120.50,51.60,58.20,89.00,49.90,14.29,486.30,126.90,161.30,184.70,87.97,48.03,47.20
2026-04-20 16:10:00,2026-04-20 16:10:59,Q08,487.40,130.00,56.10,63.30,89.10,45.50,14.94,486.10,124.00,49.80,60.30,83.10,48.00,17.54,485.60,115.10,47.80,55.80,87.30,51.30,13.94,486.37,123.03,153.70,179.40,86.50,48.27,46.43
2026-04-20 16:11:00,2026-04-20 16:11:59,Q08,486.60,124.80,52.80,60.30,88.80,42.50,14.69,485.10,119.70,46.70,57.70,82.40,43.70,17.11,487.00,110.70,46.10,53.60,87.40,48.90,13.31,486.23,118.40,145.60,171.60,86.20,45.03,45.11
2026-04-20 16:12:00,2026-04-20 16:12:59,Q08,485.60,161.20,69.40,78.10,89.90,48.30,17.94,486.00,153.00,64.40,74.40,87.60,50.40,18.57,486.90,149.10,64.80,72.40,90.50,49.00,15.97,486.17,154.43,198.60,224.90,89.33,49.23,52.49
2026-04-20 16:13:00,2026-04-20 16:13:59,Q08,486.80,122.20,51.30,59.30,87.20,47.50,15.40,485.80,113.90,44.80,54.80,83.30,53.60,16.17,485.60,110.10,46.10,53.30,87.60,52.70,13.54,486.07,115.40,142.20,167.40,86.03,51.27,45.11
2026-04-20 16:14:00,2026-04-20 16:14:59,Q08,486.20,149.90,64.10,72.40,89.80,47.30,16.74,484.70,143.30,58.00,69.20,84.90,50.50,18.77,486.10,134.60,57.80,65.10,89.30,52.10,14.91,485.67,142.60,179.90,206.70,88.00,49.97,50.43
2026-04-20 16:15:00,2026-04-20 16:15:59,Q08,486.60,151.40,65.70,73.40,90.90,47.30,16.11,485.60,148.10,61.10,71.80,86.40,48.70,18.94,485.40,136.90,57.20,66.00,88.90,51.50,15.74,485.87,145.47,184.00,211.20,88.73,49.17,50.80
2026-04-20 16:16:00,2026-04-20 16:16:59,Q08,486.20,124.30,53.40,60.30,89.10,46.50,14.97,486.90,118.40,46.70,57.30,82.60,50.40,17.20,486.60,109.50,45.80,53.00,88.70,52.20,12.89,486.57,117.40,145.90,170.60,86.80,49.70,45.06
2026-04-20 16:17:00,2026-04-20 16:17:59,Q08,487.30,136.20,58.10,66.20,88.00,50.70,16.51,485.00,129.70,51.50,62.60,83.80,53.90,17.69,487.30,123.40,51.90,59.90,88.10,54.70,14.63,486.53,129.77,161.50,188.70,86.63,53.10,48.83
2026-04-20 16:18:00,2026-04-20 16:18:59,Q08,487.10,132.40,57.00,64.30,89.80,48.60,14.66,486.10,128.80,52.10,62.20,84.10,49.80,17.69,485.80,116.90,48.70,56.30,87.00,53.00,14.43,486.33,126.03,157.80,182.80,86.97,50.47,46.77
2026-04-20 16:19:00,2026-04-20 16:19:59,Q08,485.50,141.10,60.50,68.40,89.30,44.60,16.69,486.40,135.50,54.60,65.60,84.00,47.80,19.00,486.50,126.60,53.70,61.20,88.30,48.50,15.14,486.13,134.40,168.80,195.20,87.20,46.97,50.83
2026-04-20 16:20:00,2026-04-20 16:20:59,Q08,485.50,140.70,59.00,67.90,88.60,43.80,16.71,485.90,137.30,54.80,66.40,83.70,47.20,18.89,484.80,126.00,52.20,61.00,87.30,48.90,15.54,485.40,134.67,166.00,195.30,86.53,46.63,51.14
2026-04-20 16:21:00,2026-04-20 16:21:59,Q08,486.80,138.60,59.00,67.10,88.30,44.20,16.89,484.60,131.80,52.90,63.40,84.60,47.60,18.23,485.50,126.10,53.10,61.10,87.80,48.60,15.49,485.63,132.17,165.00,191.60,86.90,46.80,50.60
2026-04-20 16:22:00,2026-04-20 16:22:59,Q08,486.00,163.50,71.10,79.20,90.80,42.70,17.66,484.60,154.00,62.90,74.50,85.90,44.60,20.57,486.10,145.60,62.30,70.50,89.80,45.40,16.23,485.57,154.37,196.30,224.20,88.83,44.23,54.46
2026-04-20 16:23:00,2026-04-20 16:23:59,Q08,486.90,123.90,51.90,59.80,88.40,45.80,15.20,485.20,119.00,46.20,57.70,81.30,49.00,18.14,485.60,108.80,44.70,52.40,86.00,52.20,14.14,485.90,117.23,142.80,169.90,85.23,49.00,47.49
2026-04-20 16:24:00,2026-04-20 16:24:59,Q08,485.30,127.30,53.70,61.60,88.10,39.80,15.83,485.90,121.30,48.10,58.70,83.20,43.30,17.37,486.50,113.20,47.00,54.90,87.80,44.30,14.06,485.90,120.60,148.80,175.20,86.37,42.47,47.26
2026-04-20 16:25:00,2026-04-20 16:25:59,Q08,486.10,137.00,58.10,66.60,88.20,41.20,16.69,484.00,127.00,50.60,61.50,83.20,44.10,18.20,486.50,122.70,51.90,59.30,88.20,45.60,14.57,485.53,128.90,160.60,187.40,86.53,43.63,49.46
2026-04-20 16:26:00,2026-04-20 16:26:59,Q08,485.70,127.60,53.10,61.60,87.90,41.30,15.83,485.20,122.50,47.80,59.20,81.50,44.90,18.26,487.20,113.50,47.30,55.00,86.40,46.80,14.43,486.03,121.20,148.20,175.80,85.27,44.33,48.51
2026-04-20 16:27:00,2026-04-20 16:27:59,Q08,485.00,144.40,60.70,69.80,88.90,44.70,17.51,485.70,139.00,57.00,67.40,85.00,47.60,18.83,486.20,132.00,56.30,64.20,88.90,48.70,15.60,485.63,138.47,174.00,201.40,87.60,47.00,51.94
2026-04-20 16:28:00,2026-04-20 16:28:59,Q08,485.60,130.30,54.80,63.00,87.50,40.40,16.40,484.20,124.00,49.80,60.00,83.00,44.30,17.69,486.60,119.90,49.60,57.80,87.40,45.20,14.57,485.47,124.73,154.20,180.80,85.97,43.30,48.66
2026-04-20 16:29:00,2026-04-20 16:29:59,Q08,485.10,150.00,64.10,72.80,89.00,44.20,17.91,485.40,141.70,57.10,68.40,84.20,49.40,19.60,486.20,135.40,57.80,65.60,89.30,49.30,15.40,485.57,142.37,179.00,206.80,87.50,47.63,52.91
2026-04-20 16:30:00,2026-04-20 16:30:59,Q08,485.70,134.60,57.00,65.00,89.60,40.90,15.74,485.10,127.50,50.60,61.60,83.70,43.50,18.37,485.10,118.10,50.20,57.20,88.40,45.80,14.26,485.30,126.73,157.80,183.80,87.23,43.40,48.37
2026-04-20 16:31:00,2026-04-20 16:31:59,Q08,485.40,137.20,60.10,66.40,91.10,40.80,14.83,485.30,131.70,52.90,63.50,84.90,43.10,17.89,486.80,120.60,52.20,58.30,90.00,45.80,13.26,485.83,129.83,165.20,188.20,88.67,43.23,45.97
2026-04-20 16:32:00,2026-04-20 16:32:59,Q08,485.70,152.90,65.00,73.70,89.50,44.10,17.49,484.60,142.10,57.80,68.70,85.40,48.70,18.46,486.70,134.30,59.20,65.10,91.00,47.70,14.14,485.67,143.10,182.00,207.50,88.63,46.83,50.09
2026-04-20 16:33:00,2026-04-20 16:33:59,Q08,487.00,134.20,57.80,65.30,89.70,46.20,15.69,485.00,129.00,52.70,62.60,85.00,49.50,17.57,485.90,122.60,52.50,59.20,89.20,51.40,14.09,485.97,128.60,163.00,187.10,87.97,49.03,47.34
2026-04-20 16:34:00,2026-04-20 16:34:59,Q08,485.50,136.90,58.50,66.00,90.80,44.80,15.17,486.00,130.20,53.50,63.20,85.10,47.60,17.91,487.00,118.10,50.70,57.50,89.70,49.60,13.66,486.17,128.40,162.70,186.70,88.53,47.33,46.74
2026-04-20 16:35:00,2026-04-20 16:35:59,Q08,486.40,149.20,64.80,72.40,90.30,45.90,16.57,486.00,139.50,57.00,67.60,85.10,49.60,18.63,485.50,131.10,56.70,63.50,90.60,51.50,14.00,485.97,139.93,178.50,203.50,88.67,49.00,49.20
2026-04-20 16:36:00,2026-04-20 16:36:59,Q08,487.20,150.40,65.70,73.10,90.20,44.70,16.63,485.60,141.90,58.50,68.40,86.30,49.80,18.23,485.90,135.00,58.50,65.50,90.30,49.60,14.69,486.23,142.43,182.70,207.00,88.93,48.03,49.54
2026-04-20 16:37:00,2026-04-20 16:37:59,Q08,485.30,160.50,70.10,77.60,91.70,43.10,16.66,485.70,152.90,62.80,73.70,86.70,45.80,19.46,486.90,142.20,62.80,69.00,91.20,47.40,14.77,485.97,151.87,195.70,220.30,89.87,45.43,50.89
2026-04-20 16:38:00,2026-04-20 16:38:59,Q08,486.70,146.50,63.00,71.00,90.50,47.90,16.09,485.20,140.90,57.00,67.90,85.00,51.00,18.94,485.50,131.20,56.10,63.50,89.20,53.50,14.80,485.80,139.53,176.10,202.40,88.23,50.80,49.83
2026-04-20 16:39:00,2026-04-20 16:39:59,Q08,485.60,149.70,65.50,72.30,91.10,45.10,15.86,484.80,145.80,59.50,70.20,85.70,47.40,19.20,486.80,133.70,57.00,64.60,89.20,51.00,15.14,485.73,143.07,182.00,207.10,88.67,47.83,50.20
2026-04-20 16:40:00,2026-04-20 16:40:59,Q08,485.40,146.80,62.30,70.80,89.90,47.30,16.60,486.20,141.40,58.50,68.50,86.60,50.20,18.03,485.70,133.90,57.00,64.50,89.60,49.50,15.20,485.77,140.70,177.80,203.80,88.70,49.00,49.83
2026-04-20 16:41:00,2026-04-20 16:41:59,Q08,486.60,150.30,64.80,72.90,90.70,46.40,16.29,484.60,142.70,57.80,68.70,85.20,48.90,19.09,486.80,134.00,57.80,65.10,89.80,50.70,14.66,486.00,142.33,180.40,206.70,88.57,48.67,50.03
2026-04-20 16:42:00,2026-04-20 16:42:59,Q08,485.40,155.40,67.50,75.20,90.80,45.90,16.69,486.10,148.80,61.10,71.90,86.20,48.70,19.23,485.90,139.30,59.60,67.40,89.90,49.70,15.34,485.80,147.83,188.20,214.50,88.97,48.10,51.26
2026-04-20 16:43:00,2026-04-20 16:43:59,Q08,486.70,145.20,63.00,70.50,90.80,48.90,15.57,486.10,143.20,58.70,69.50,85.30,50.40,19.09,485.50,130.70,54.80,63.00,87.90,53.40,15.60,486.10,139.70,176.50,203.00,88.00,50.90,50.26
2026-04-20 16:44:00,2026-04-20 16:44:59,Q08,486.20,145.40,61.60,70.50,88.80,49.30,17.17,486.00,138.20,57.00,67.10,85.00,54.00,18.23,485.20,132.50,57.00,64.00,89.40,53.80,14.89,485.80,138.70,175.60,201.60,87.73,52.37,50.29
2026-04-20 16:45:00,2026-04-20 16:45:59,Q08,486.80,148.00,64.60,71.90,91.00,48.20,15.83,484.30,144.60,58.70,69.70,85.40,50.10,19.23,486.10,132.40,56.30,64.20,88.80,51.80,15.26,485.73,141.67,179.60,205.80,88.40,50.03,50.31
2026-04-20 16:46:00,2026-04-20 16:46:59,Q08,486.40,143.90,62.10,69.50,90.50,49.70,15.69,485.90,142.90,57.80,68.90,85.50,51.50,18.74,485.10,129.60,54.60,62.60,88.00,53.50,15.54,485.80,138.80,174.50,201.00,88.00,51.57,49.97
2026-04-20 16:47:00,2026-04-20 16:47:59,Q08,485.90,149.00,64.80,72.30,90.10,47.90,16.49,485.90,143.40,58.70,69.40,85.00,51.80,18.89,485.90,133.00,57.00,64.50,89.30,52.60,14.91,485.90,141.80,180.50,206.20,88.13,50.77,50.29
2026-04-20 16:48:00,2026-04-20 16:48:59,Q08,485.60,137.70,57.40,66.40,87.70,51.50,16.69,485.90,131.90,52.90,63.50,84.00,55.30,17.63,485.70,127.00,53.10,61.60,87.90,55.80,14.89,485.73,132.20,163.40,191.50,86.53,54.20,49.20
2026-04-20 16:49:00,2026-04-20 16:49:59,Q08,485.30,151.20,66.40,73.20,91.20,47.20,15.91,485.20,148.30,61.10,71.80,86.00,49.50,19.29,486.40,135.30,57.80,65.60,89.10,51.30,15.37,485.63,144.93,185.30,210.60,88.77,49.33,50.57
2026-04-20 16:50:00,2026-04-20 16:50:59,Q08,485.70,149.70,64.80,72.30,90.30,48.10,16.46,483.90,141.40,57.10,68.10,84.30,52.30,19.17,486.50,129.80,55.20,62.70,89.70,52.90,14.34,485.37,140.30,177.10,203.10,88.10,51.10,49.97
2026-04-20 16:51:00,2026-04-20 16:51:59,Q08,484.60,151.30,65.00,73.10,89.70,46.30,17.20,485.20,144.70,57.30,69.80,83.90,50.30,20.17,485.50,133.70,56.30,64.50,88.20,51.60,15.83,485.10,143.23,178.60,207.40,87.27,49.40,53.20
2026-04-20 16:52:00,2026-04-20 16:52:59,Q08,485.60,153.40,65.90,74.20,89.40,43.70,17.71,485.60,146.40,59.50,70.80,85.80,47.40,19.34,485.20,139.00,59.00,67.40,88.90,47.50,16.29,485.47,146.27,184.40,212.40,88.03,46.20,53.34
