Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-20 16:53:00,2026-04-20 16:53:59,Q08,485.20,149.10,64.10,72.30,89.40,47.70,17.31,485.30,143.70,57.30,69.40,83.70,50.90,20.06,486.80,133.20,56.30,64.60,88.40,52.10,15.60,485.77,142.00,177.70,206.30,87.17,50.23,52.97
2026-04-20 16:54:00,2026-04-20 16:54:59,Q08,486.80,147.80,63.20,71.40,89.00,46.60,17.14,484.30,141.10,56.40,68.20,83.50,50.10,19.77,486.00,130.90,54.80,63.20,87.50,51.40,15.89,485.70,139.93,174.40,202.80,86.67,49.37,52.80
2026-04-20 16:55:00,2026-04-20 16:55:59,Q08,486.40,155.50,67.50,75.30,90.20,46.40,17.43,484.50,150.30,61.20,72.60,85.00,49.10,20.37,486.30,138.30,59.00,67.10,88.60,50.80,16.34,485.73,148.03,187.70,215.00,87.93,48.77,54.14
2026-04-20 16:56:00,2026-04-20 16:56:59,Q08,485.20,151.80,64.20,73.20,88.00,47.00,18.63,484.90,141.60,57.10,68.20,84.50,53.20,19.11,486.40,139.40,59.60,67.60,89.60,49.90,15.49,485.50,144.27,180.90,209.00,87.37,50.03,53.23
2026-04-20 16:57:00,2026-04-20 16:57:59,Q08,484.90,150.00,64.10,72.60,89.50,46.90,17.29,485.00,145.60,58.10,70.30,83.80,50.10,20.11,486.20,131.40,55.40,63.70,88.20,51.80,15.77,485.37,142.33,177.60,206.60,87.17,49.60,53.17
2026-04-20 16:58:00,2026-04-20 16:58:59,Q08,486.40,155.50,67.50,75.30,90.90,45.00,16.91,484.20,152.10,62.00,73.60,85.70,47.60,20.17,485.30,139.30,59.60,67.40,89.30,48.80,15.97,485.30,148.97,189.10,216.30,88.63,47.13,53.06
2026-04-20 16:59:00,2026-04-20 16:59:59,Q08,485.50,150.20,64.10,72.80,89.50,47.00,17.26,485.60,145.10,58.10,70.30,83.80,49.40,20.09,486.80,132.70,56.30,64.20,88.30,52.40,15.71,485.97,142.67,178.50,207.30,87.20,49.60,53.06
2026-04-20 17:00:00,2026-04-20 17:00:59,Q08,485.60,146.30,61.60,70.80,88.00,48.10,18.11,486.10,140.20,57.10,68.00,84.30,52.20,19.06,485.40,135.40,57.20,65.50,88.50,51.10,15.83,485.70,140.63,175.90,204.30,86.93,50.47,53.00
2026-04-20 17:01:00,2026-04-20 17:01:59,Q08,487.00,156.80,67.50,76.00,90.70,45.50,17.03,484.70,153.10,62.90,74.10,85.80,48.10,20.26,485.70,140.50,59.00,67.90,88.70,50.00,16.51,485.80,150.13,189.40,218.00,88.40,47.87,53.80
2026-04-20 17:02:00,2026-04-20 17:02:59,Q08,485.60,146.50,61.60,70.80,88.80,48.00,17.43,486.00,140.60,56.40,68.00,83.60,50.60,19.54,486.50,130.60,55.40,63.20,88.10,51.80,15.63,486.03,139.23,173.40,202.00,86.83,50.13,52.60
2026-04-20 17:03:00,2026-04-20 17:03:59,Q08,486.40,153.40,67.30,74.40,91.20,46.50,16.29,484.90,145.40,59.50,70.20,85.20,49.90,19.54,487.30,132.90,57.60,64.30,90.20,52.80,14.49,486.20,143.90,184.40,208.90,88.87,49.73,50.31
2026-04-20 17:04:00,2026-04-20 17:04:59,Q08,485.50,150.60,64.80,72.80,90.10,46.90,16.97,485.20,144.20,59.30,69.80,86.00,50.40,18.66,487.00,136.50,59.40,66.20,90.20,51.30,14.91,485.90,143.77,183.50,208.80,88.77,49.53,50.54
2026-04-20 17:05:00,2026-04-20 17:05:59,Q08,485.00,150.70,64.80,72.80,90.90,46.80,16.11,485.50,145.20,59.50,70.30,85.30,49.00,19.14,485.50,132.60,57.00,64.00,89.70,51.50,14.77,485.33,142.83,181.30,207.10,88.63,49.10,50.03
2026-04-20 17:06:00,2026-04-20 17:06:59,Q08,485.30,153.70,67.30,74.20,91.10,47.30,16.37,485.10,148.30,60.30,71.80,85.90,50.40,19.11,484.30,135.60,58.50,65.30,90.40,52.40,14.69,484.90,145.87,186.10,211.30,89.13,50.03,50.17
2026-04-20 17:07:00,2026-04-20 17:07:59,Q08,485.50,152.50,66.40,73.70,91.00,45.70,16.14,484.50,148.30,61.10,71.60,86.10,47.00,19.06,484.00,134.90,57.00,64.90,89.40,49.30,15.26,484.67,145.23,184.50,210.20,88.83,47.33,50.46
2026-04-20 17:08:00,2026-04-20 17:08:59,Q08,483.90,147.20,63.20,71.00,89.80,48.40,16.69,483.00,142.70,57.80,68.60,85.80,53.50,18.26,484.70,134.10,57.00,64.90,89.80,53.40,14.80,483.87,141.33,178.00,204.50,88.47,51.77,49.74
2026-04-20 17:09:00,2026-04-20 17:09:59,Q08,483.60,153.60,66.40,73.90,91.00,45.90,16.20,482.10,146.40,59.50,70.40,85.70,50.70,19.00,483.60,136.20,58.50,65.70,90.20,52.30,14.57,483.10,145.40,184.40,210.00,88.97,49.63,49.77
2026-04-20 17:10:00,2026-04-20 17:10:59,Q08,483.40,149.70,64.60,72.00,91.50,46.40,15.40,482.70,146.80,60.20,70.40,86.00,48.90,19.03,482.20,133.70,57.00,64.10,89.10,51.80,15.09,482.77,143.40,181.80,206.50,88.87,49.03,49.51
2026-04-20 17:11:00,2026-04-20 17:11:59,Q08,483.50,149.70,64.60,72.00,91.10,46.10,15.80,481.70,143.60,57.80,68.80,85.20,47.40,19.14,483.80,132.10,56.10,63.80,89.70,51.60,14.54,483.00,141.80,178.50,204.60,88.67,48.37,49.49
2026-04-20 17:12:00,2026-04-20 17:12:59,Q08,482.50,150.60,64.80,72.30,90.10,47.30,16.74,482.90,141.90,57.60,68.00,86.00,51.30,18.37,483.70,134.00,57.60,64.70,90.30,51.90,14.66,483.03,142.17,180.00,205.00,88.80,50.17,49.77
2026-04-20 17:13:00,2026-04-20 17:13:59,Q08,482.70,151.10,65.50,72.80,91.40,46.30,15.80,482.40,146.10,60.20,70.40,86.00,48.30,19.00,484.00,134.00,57.00,64.90,89.80,51.20,14.83,483.03,143.73,182.70,208.10,89.07,48.60,49.63
2026-04-20 17:14:00,2026-04-20 17:14:59,Q08,484.10,146.70,63.00,70.70,90.40,48.30,16.17,483.00,140.70,57.00,67.60,85.10,51.80,18.69,482.40,129.60,55.20,62.20,89.60,54.20,14.51,483.17,139.00,175.20,200.50,88.37,51.43,49.37
2026-04-20 17:15:00,2026-04-20 17:15:59,Q08,483.90,154.40,67.30,74.40,91.50,45.90,16.23,481.90,150.90,61.90,72.20,86.40,48.90,19.34,484.50,138.60,59.40,66.80,90.10,50.60,15.14,483.43,147.97,188.60,213.40,89.33,48.47,50.71
2026-04-20 17:16:00,2026-04-20 17:16:59,Q08,484.60,148.00,63.20,71.60,89.90,49.20,16.57,482.40,142.00,58.50,68.40,86.40,52.60,18.20,483.00,136.00,57.80,65.70,89.30,52.70,15.37,483.33,142.00,179.50,205.70,88.53,51.50,50.14
2026-04-20 17:17:00,2026-04-20 17:17:59,Q08,482.80,140.20,59.60,67.50,89.90,48.40,15.69,483.20,136.40,54.60,65.70,84.60,51.50,18.26,483.20,124.70,51.90,59.90,88.50,53.70,14.60,483.07,133.77,166.10,193.10,87.67,51.20,48.54
2026-04-20 17:18:00,2026-04-20 17:18:59,Q08,482.50,148.80,63.90,71.30,90.90,47.30,16.14,483.00,143.90,59.30,69.10,86.40,49.50,18.63,483.10,133.50,57.00,64.20,89.80,50.60,15.03,482.87,142.07,180.20,204.60,89.03,49.13,49.80
2026-04-20 17:19:00,2026-04-20 17:19:59,Q08,484.10,148.50,64.60,71.60,91.20,47.50,15.83,482.10,147.70,60.20,70.90,86.30,49.80,18.97,483.20,135.40,57.80,65.20,89.10,52.30,15.46,483.13,143.87,182.60,207.70,88.87,49.87,50.26
2026-04-20 17:20:00,2026-04-20 17:20:59,Q08,483.00,139.90,59.00,67.10,88.00,50.80,16.71,482.50,131.50,52.90,63.10,84.80,54.70,17.40,484.30,127.70,53.70,61.50,88.70,54.90,14.69,483.27,133.03,165.60,191.70,87.17,53.47,48.80
2026-04-20 17:21:00,2026-04-20 17:21:59,Q08,482.50,147.80,63.00,70.90,90.20,49.00,16.43,483.30,142.50,57.80,68.60,85.90,52.10,18.57,483.90,134.00,57.00,64.70,89.20,52.90,15.26,483.23,141.43,177.80,204.20,88.43,51.33,50.26
2026-04-20 17:22:00,2026-04-20 17:22:59,Q08,483.00,140.00,60.30,67.60,90.10,48.90,15.57,483.60,139.50,57.00,67.10,85.70,49.90,18.14,482.60,129.50,53.90,62.20,87.70,52.80,15.49,483.07,136.33,171.20,196.90,87.83,50.53,49.20
2026-04-20 17:23:00,2026-04-20 17:23:59,Q08,482.60,179.80,75.70,86.30,88.50,34.70,25.57,483.00,181.60,73.90,87.40,85.10,35.90,29.00,483.80,168.60,69.70,81.10,86.90,35.90,25.34,483.13,176.67,219.30,254.80,86.83,35.50,79.91
2026-04-20 17:24:00,2026-04-20 17:24:59,Q08,483.50,151.70,64.10,72.90,89.00,46.70,17.57,483.80,146.20,60.20,70.50,86.40,47.40,18.69,482.80,140.40,59.00,67.50,88.50,48.80,16.54,483.37,146.10,183.30,210.90,87.97,47.63,52.80
2026-04-20 17:25:00,2026-04-20 17:25:59,Q08,484.20,150.70,64.80,72.60,90.40,46.60,16.66,483.00,147.90,60.30,71.00,85.90,47.80,19.51,483.00,137.00,58.10,66.20,88.20,50.00,16.37,483.40,145.20,183.20,209.80,88.17,48.13,52.54
2026-04-20 17:26:00,2026-04-20 17:26:59,Q08,483.40,148.60,63.20,71.50,89.00,44.50,17.60,483.80,141.80,57.10,68.10,84.50,48.60,19.34,483.40,136.40,57.80,65.70,89.00,49.80,15.51,483.53,142.27,178.10,205.30,87.50,47.63,52.46
2026-04-20 17:27:00,2026-04-20 17:27:59,Q08,482.90,155.50,66.60,74.70,90.70,44.10,17.09,483.80,150.80,61.90,72.40,86.40,47.30,19.74,483.60,142.90,60.50,68.60,89.40,48.60,16.17,483.43,149.73,189.00,215.70,88.83,46.67,53.00
2026-04-20 17:28:00,2026-04-20 17:28:59,Q08,482.80,149.90,62.50,71.80,88.60,46.50,17.97,483.20,140.60,57.00,67.60,85.60,49.10,18.66,484.40,137.10,58.70,66.30,89.20,49.60,15.86,483.47,142.53,178.20,205.70,87.80,48.40,52.49
2026-04-20 17:29:00,2026-04-20 17:29:59,Q08,483.20,151.10,64.10,72.90,89.20,45.80,17.83,483.70,143.20,58.70,69.10,85.00,49.20,19.31,482.80,136.70,57.80,65.60,89.50,50.80,15.51,483.23,143.67,180.60,207.60,87.90,48.60,52.66
2026-04-20 17:30:00,2026-04-20 17:30:59,Q08,482.10,159.70,68.40,76.60,90.40,44.70,17.74,483.00,153.70,62.80,73.90,86.50,47.60,19.63,483.20,145.70,63.00,70.00,90.10,48.40,15.97,482.77,153.03,194.20,220.50,89.00,46.90,53.34
2026-04-20 17:31:00,2026-04-20 17:31:59,Q08,482.10,155.70,66.60,74.70,90.40,45.70,17.34,482.80,149.00,60.30,71.80,85.50,47.70,19.91,483.50,140.00,59.60,67.60,89.60,49.70,15.71,482.80,148.23,186.50,214.10,88.50,47.70,52.97
2026-04-20 17:32:00,2026-04-20 17:32:59,Q08,483.80,150.10,63.40,72.40,88.30,45.20,18.09,481.80,139.90,55.40,66.90,84.70,49.80,18.89,483.20,136.00,57.80,65.70,89.10,50.30,15.51,482.93,142.00,176.60,205.00,87.37,48.43,52.49
2026-04-20 17:33:00,2026-04-20 17:33:59,Q08,484.00,152.30,65.70,73.60,90.70,46.10,16.71,482.00,146.90,59.50,70.40,85.80,48.50,19.86,482.90,136.90,57.20,65.60,88.80,50.50,16.14,482.97,145.37,182.40,209.60,88.43,48.37,52.71
2026-04-20 17:34:00,2026-04-20 17:34:59,Q08,482.80,157.50,66.80,75.70,89.90,46.10,17.77,482.90,150.90,61.90,72.30,86.20,49.70,19.40,482.90,140.70,59.60,67.50,89.80,49.20,15.94,482.87,149.70,188.30,215.50,88.63,48.33,53.11
2026-04-20 17:35:00,2026-04-20 17:35:59,Q08,483.00,151.50,63.40,72.90,88.40,46.40,18.09,482.10,140.70,57.00,67.50,85.10,50.80,18.57,483.20,138.10,58.70,66.70,89.80,49.50,15.17,482.77,143.43,179.10,207.10,87.77,48.90,51.83
2026-04-20 17:36:00,2026-04-20 17:36:59,Q08,483.60,146.70,62.30,70.50,89.90,47.30,16.51,481.90,139.70,56.80,66.90,86.40,49.70,17.94,483.10,134.40,57.00,64.70,89.70,51.60,14.94,482.87,140.27,176.10,202.10,88.67,49.53,49.40
2026-04-20 17:37:00,2026-04-20 17:37:59,Q08,483.90,152.40,65.70,73.40,90.50,45.20,16.77,481.80,144.20,58.70,69.30,85.70,48.10,18.86,483.10,135.70,58.50,65.20,90.70,48.90,14.40,482.93,144.10,182.90,207.90,88.97,47.40,50.03
2026-04-20 17:38:00,2026-04-20 17:38:59,Q08,483.50,151.80,64.10,72.90,89.80,44.90,17.17,482.00,141.00,57.60,68.00,86.00,50.30,18.14,483.90,136.60,58.50,65.70,90.90,50.90,14.26,483.13,143.13,180.20,206.60,88.90,48.70,49.57
2026-04-20 17:39:00,2026-04-20 17:39:59,Q08,483.80,149.20,64.60,72.00,91.40,44.10,15.63,482.00,144.50,59.30,69.40,86.30,46.00,18.80,483.80,133.70,57.00,64.20,89.60,48.20,14.97,483.20,142.47,180.90,205.60,89.10,46.10,49.40
2026-04-20 17:40:00,2026-04-20 17:40:59,Q08,482.00,157.10,67.50,75.70,90.90,45.50,16.91,482.60,147.40,59.50,70.90,85.80,49.90,19.14,484.10,138.00,60.10,66.80,91.30,50.60,14.17,482.90,147.50,187.10,213.40,89.33,48.67,50.23
2026-04-20 17:41:00,2026-04-20 17:41:59,Q08,483.90,155.30,67.30,74.90,91.10,46.00,16.54,481.70,146.00,59.50,70.20,85.70,50.10,19.31,483.60,136.00,58.50,65.70,90.60,51.70,14.49,483.07,145.77,185.30,210.80,89.13,49.27,50.34
2026-04-20 17:42:00,2026-04-20 17:42:59,Q08,482.50,145.40,62.10,69.90,90.80,47.60,15.66,483.40,141.30,58.50,68.10,86.30,50.40,18.34,483.80,133.20,56.30,64.20,88.90,52.40,15.23,483.23,139.97,176.90,202.20,88.67,50.13,49.23
2026-04-20 17:43:00,2026-04-20 17:43:59,Q08,482.80,147.40,62.30,70.90,89.20,47.00,17.26,483.50,139.60,57.60,67.10,86.60,52.00,17.71,483.30,137.60,59.40,66.20,90.20,50.50,14.94,483.20,141.53,179.30,204.20,88.67,49.83,49.91
2026-04-20 17:44:00,2026-04-20 17:44:59,Q08,482.70,146.40,62.30,70.40,89.00,48.20,17.03,483.30,140.70,57.00,67.60,85.80,52.10,17.83,483.50,134.60,57.00,64.70,89.80,52.10,14.77,483.17,140.57,176.30,202.70,88.20,50.80,49.63
2026-04-20 17:45:00,2026-04-20 17:45:59,Q08,482.30,147.50,63.00,70.90,90.80,48.00,15.89,483.10,145.00,60.20,70.00,86.30,49.00,18.66,483.70,134.40,56.30,64.70,88.90,51.40,15.40,483.03,142.30,179.50,205.60,88.67,49.47,49.94
2026-04-20 17:46:00,2026-04-20 17:46:59,Q08,483.40,150.80,65.50,72.40,91.00,46.50,16.34,482.30,144.10,58.70,69.40,85.90,49.40,19.00,484.20,134.50,57.60,64.90,90.40,51.30,14.54,483.30,143.13,181.80,206.70,89.10,49.07,49.89
2026-04-20 17:47:00,2026-04-20 17:47:59,Q08,482.90,150.00,64.10,72.30,89.80,47.60,16.60,483.60,142.80,57.80,68.60,85.40,51.00,18.34,483.90,133.00,57.00,64.20,89.80,51.90,14.57,483.47,141.93,178.90,205.10,88.33,50.17,49.51
2026-04-20 17:48:00,2026-04-20 17:48:59,Q08,484.50,144.90,62.10,69.70,90.20,47.40,16.31,482.80,141.90,57.60,68.00,86.80,49.70,17.91,482.70,136.20,57.80,65.60,89.50,52.10,15.23,483.33,141.00,177.50,203.30,88.83,49.73,49.46
2026-04-20 17:49:00,2026-04-20 17:49:59,Q08,484.30,148.50,63.20,71.60,89.90,49.00,16.57,482.20,141.60,57.00,68.00,85.60,52.20,18.43,483.20,133.40,57.00,64.20,89.60,52.70,14.86,483.23,141.17,177.20,203.80,88.37,51.30,49.86
2026-04-20 17:50:00,2026-04-20 17:50:59,Q08,483.80,142.50,60.50,68.60,89.60,49.30,16.09,482.20,136.80,55.20,65.60,85.10,50.20,18.20,484.10,129.70,54.60,62.40,88.50,52.60,14.97,483.37,136.33,170.30,196.60,87.73,50.70,49.26
2026-04-20 17:51:00,2026-04-20 17:51:59,Q08,483.10,147.60,63.90,71.00,90.00,47.90,16.63,482.40,141.90,57.60,68.00,86.80,51.70,17.94,484.10,137.80,58.70,66.30,89.70,52.00,15.20,483.20,142.43,180.20,205.30,88.83,50.53,49.77
2026-04-20 17:52:00,2026-04-20 17:52:59,Q08,484.20,143.90,62.10,69.20,90.30,49.70,15.77,483.30,140.80,57.00,67.60,85.30,50.70,18.51,483.00,130.10,54.60,62.80,88.60,53.90,15.03,483.50,138.27,173.70,199.60,88.07,51.43,49.31
2026-04-20 17:53:00,2026-04-20 17:53:59,Q08,482.60,143.90,61.20,68.90,90.10,47.60,15.94,483.20,140.20,57.00,67.60,85.20,51.30,18.40,483.50,129.50,54.60,62.30,88.80,53.60,14.80,483.10,137.87,172.80,198.80,88.03,50.83,49.14
2026-04-20 17:54:00,2026-04-20 17:54:59,Q08,484.30,150.60,65.50,72.60,91.60,45.60,15.54,482.50,145.80,59.30,69.90,86.30,48.90,19.03,483.30,133.70,57.00,64.20,89.40,49.40,15.09,483.37,143.37,181.80,206.70,89.10,47.97,49.66
2026-04-20 17:55:00,2026-04-20 17:55:59,Q08,484.50,143.70,61.40,69.20,89.20,48.70,16.74,482.50,137.10,56.10,66.00,85.30,52.10,18.06,484.00,131.40,56.10,63.40,89.30,52.70,14.77,483.67,137.40,173.60,198.60,87.93,51.17,49.57
2026-04-20 17:56:00,2026-04-20 17:56:59,Q08,483.00,152.20,65.00,73.40,89.60,46.10,17.40,483.70,144.10,58.00,69.60,84.40,49.40,19.71,484.40,133.90,57.00,64.40,89.20,51.40,15.37,483.70,143.40,180.00,207.40,87.73,48.97,52.49
2026-04-20 17:57:00,2026-04-20 17:57:59,Q08,484.50,150.30,64.80,72.60,90.50,45.90,16.63,482.80,144.50,58.70,69.40,85.40,48.40,19.60,483.40,134.00,56.30,64.70,88.80,50.10,15.80,483.57,142.93,179.80,206.70,88.23,48.13,52.03
2026-04-20 17:58:00,2026-04-20 17:58:59,Q08,483.20,157.10,67.50,75.80,90.70,44.40,17.23,483.90,150.70,61.20,72.40,85.40,47.70,20.14,483.30,140.70,59.60,67.60,89.70,49.30,15.69,483.47,149.50,188.30,215.80,88.60,47.13,53.06
2026-04-20 17:59:00,2026-04-20 17:59:59,Q08,483.30,149.60,62.50,72.00,88.70,46.80,17.66,482.20,139.50,55.40,67.00,84.10,51.30,19.11,484.60,131.90,56.10,63.40,89.20,51.50,15.14,483.37,140.33,174.00,202.40,87.33,49.87,51.91
2026-04-20 18:00:00,2026-04-20 18:00:59,Q08,483.40,155.50,66.60,74.90,90.80,43.60,16.86,483.20,150.00,61.20,72.40,85.50,46.90,20.09,483.20,136.90,57.80,65.70,89.40,48.10,15.71,483.27,147.47,185.60,213.00,88.57,46.20,52.66
2026-04-20 18:01:00,2026-04-20 18:01:59,Q08,483.20,155.90,66.60,74.90,90.80,44.30,16.97,482.90,148.30,59.60,71.30,84.90,47.60,20.11,484.40,136.60,57.80,65.80,89.80,50.50,15.23,483.50,146.93,184.00,212.00,88.50,47.47,52.31
2026-04-20 18:02:00,2026-04-20 18:02:59,Q08,484.40,149.20,64.10,72.10,89.60,44.50,17.09,483.40,143.80,58.00,69.10,84.40,47.00,19.57,483.70,134.40,56.30,64.70,88.70,51.10,15.43,483.83,142.47,178.40,205.90,87.57,47.53,52.09
2026-04-20 18:03:00,2026-04-20 18:03:59,Q08,483.10,153.00,65.00,73.90,89.50,45.80,17.77,483.70,145.30,60.20,70.00,86.00,49.40,19.11,483.70,139.90,59.60,67.10,89.50,49.50,15.94,483.50,146.07,184.80,211.00,88.33,48.23,52.83
2026-04-20 18:04:00,2026-04-20 18:04:59,Q08,484.10,152.20,65.70,73.60,90.10,46.30,17.11,481.90,146.20,58.80,70.20,84.40,49.30,20.03,484.00,135.10,57.80,65.30,89.00,50.60,15.49,483.33,144.50,182.30,209.10,87.83,48.73,52.63
2026-04-20 18:05:00,2026-04-20 18:05:59,Q08,483.30,149.60,63.20,72.00,89.50,44.00,17.29,483.40,141.90,57.10,68.10,84.00,47.20,19.54,482.60,131.50,56.10,63.10,89.30,49.60,15.00,483.10,141.00,176.40,203.20,87.60,46.93,51.83
2026-04-20 18:06:00,2026-04-20 18:06:59,Q08,482.20,152.90,66.40,73.30,91.00,44.80,16.66,482.80,149.30,60.30,71.80,85.10,47.50,20.34,483.90,137.10,58.10,66.20,88.90,49.70,15.91,482.97,146.43,184.80,211.30,88.33,47.33,52.91
2026-04-20 18:07:00,2026-04-20 18:07:59,Q08,482.70,152.20,65.00,73.30,89.30,46.20,17.69,483.60,145.40,59.50,70.00,85.00,50.50,19.37,483.00,137.40,58.70,66.20,89.30,48.80,15.60,483.10,145.00,183.20,209.50,87.87,48.50,52.66
2026-04-20 18:08:00,2026-04-20 18:08:59,Q08,483.30,152.50,66.40,73.40,91.50,46.60,15.86,483.40,147.30,60.30,71.00,85.90,48.10,19.43,482.40,136.00,57.80,65.60,89.40,51.00,15.17,483.03,145.27,184.50,210.00,88.93,48.57,50.46
2026-04-20 18:09:00,2026-04-20 18:09:59,Q08,482.10,144.50,62.10,69.40,90.90,40.80,15.94,483.00,139.20,58.30,67.10,87.00,44.50,17.89,482.30,129.50,55.80,62.20,90.40,44.20,14.49,482.47,137.73,176.20,198.70,89.43,43.17,48.31
2026-04-20 18:10:00,2026-04-20 18:10:59,Q08,482.40,147.60,63.00,70.90,90.80,41.50,16.26,482.80,141.70,57.60,68.00,86.60,44.20,18.17,482.50,131.00,56.70,63.10,90.60,44.00,14.43,482.57,140.10,177.30,202.00,89.33,43.23,48.86
2026-04-20 18:11:00,2026-04-20 18:11:59,Q08,483.50,144.70,62.10,69.60,90.10,41.10,16.20,481.90,137.40,55.90,65.90,86.80,44.10,17.63,482.30,130.80,55.20,62.70,89.70,43.20,14.89,482.57,137.63,173.20,198.20,88.87,42.80,48.71
2026-04-20 18:12:00,2026-04-20 18:12:59,Q08,483.10,150.70,65.50,72.40,91.00,39.10,16.51,482.50,145.10,58.70,69.90,85.90,42.20,19.66,482.30,134.60,57.00,64.60,89.40,43.10,15.60,482.63,143.47,181.20,206.90,88.77,41.47,51.77
2026-04-20 18:13:00,2026-04-20 18:13:59,Q08,482.40,151.90,65.50,72.80,91.10,33.20,16.74,482.60,141.20,57.60,68.00,86.20,38.00,19.11,481.60,131.50,57.30,63.00,91.20,35.70,14.40,482.20,141.53,180.40,203.80,89.50,35.63,50.26
2026-04-20 18:14:00,2026-04-20 18:14:59,Q08,481.20,145.40,63.50,69.70,92.60,27.00,15.14,479.70,143.50,60.50,68.50,89.80,28.80,17.26,479.80,135.80,58.20,64.70,91.30,28.00,14.97,480.23,141.57,182.20,202.90,91.23,27.93,47.37
2026-04-20 18:15:00,2026-04-20 18:15:59,Q08,478.90,138.80,59.20,66.00,91.50,26.50,15.26,479.50,136.60,58.50,65.10,90.40,27.40,15.80,480.30,132.10,56.70,63.40,90.90,26.30,15.03,479.57,135.83,174.40,194.50,90.93,26.73,46.09
2026-04-20 18:16:00,2026-04-20 18:16:59,Q08,478.90,138.40,59.20,66.00,91.40,27.10,15.46,479.20,132.40,56.10,63.20,89.20,29.80,16.37,480.30,127.80,54.60,61.00,91.30,28.30,14.37,479.47,132.87,169.90,190.20,90.63,28.40,46.20
2026-04-20 18:17:00,2026-04-20 18:17:59,Q08,480.50,138.00,60.70,66.20,92.30,25.00,14.86,479.10,139.60,59.40,66.60,90.10,26.20,16.63,478.90,132.40,56.70,63.10,90.50,25.50,15.37,479.50,136.67,176.80,195.90,90.97,25.57,46.86
2026-04-20 18:18:00,2026-04-20 18:18:59,Q08,479.00,145.10,63.50,69.50,92.20,26.40,15.43,480.40,142.30,61.20,68.20,90.90,27.90,16.26,478.60,136.80,59.20,65.00,91.60,26.70,15.20,479.33,141.40,183.90,202.70,91.57,27.00,46.89
2026-04-20 18:19:00,2026-04-20 18:19:59,Q08,480.00,133.50,56.70,63.80,90.60,29.00,15.40,479.10,126.70,53.40,60.40,89.70,30.20,15.54,479.10,126.10,54.00,60.40,90.50,28.70,14.74,479.40,128.77,164.10,184.60,90.27,29.30,45.69
2026-04-20 18:20:00,2026-04-20 18:20:59,Q08,479.60,137.60,59.80,65.60,92.50,26.80,14.54,480.10,139.80,59.40,66.70,90.40,26.60,16.49,478.90,130.40,55.80,62.10,90.50,26.70,15.40,479.53,135.93,175.00,194.40,91.13,26.70,46.43
2026-04-20 18:21:00,2026-04-20 18:21:59,Q08,479.10,138.20,60.70,66.10,92.00,27.30,14.83,480.30,137.80,58.50,65.80,90.20,28.10,16.40,479.40,132.30,56.70,63.20,90.00,27.90,15.66,479.60,136.10,175.90,195.10,90.73,27.77,46.89
2026-04-20 18:22:00,2026-04-20 18:22:59,Q08,480.10,140.40,61.60,67.20,92.00,28.00,15.06,479.10,138.20,58.70,66.10,89.80,28.30,16.69,480.10,132.70,56.70,63.40,90.40,28.90,15.40,479.77,137.10,177.00,196.70,90.73,28.40,47.14
2026-04-20 18:23:00,2026-04-20 18:23:59,Q08,479.00,125.80,53.10,59.90,90.80,30.50,14.29,480.80,124.50,53.10,59.50,90.80,31.30,14.06,479.40,124.50,53.10,59.40,90.40,30.20,14.31,479.73,124.93,159.30,178.80,90.67,30.67,42.66
2026-04-20 18:24:00,2026-04-20 18:24:59,Q08,480.40,127.40,55.20,61.00,92.40,31.00,13.40,479.30,127.80,54.00,60.80,90.40,31.10,15.14,478.60,121.80,51.30,57.80,90.00,31.00,14.49,479.43,125.67,160.50,179.60,90.93,31.03,43.03
2026-04-20 18:25:00,2026-04-20 18:25:59,Q08,479.00,134.70,58.20,64.20,91.90,29.50,14.60,478.50,130.00,55.80,62.10,90.10,30.80,15.51,480.00,125.90,54.60,60.00,91.50,30.40,13.89,479.17,130.20,168.60,186.30,91.17,30.23,44.00
2026-04-20 18:26:00,2026-04-20 18:26:59,Q08,479.70,130.90,57.00,62.30,92.80,28.80,13.34,479.20,132.10,56.10,63.20,89.80,30.20,15.77,480.70,121.50,52.20,58.10,90.20,30.60,14.26,479.87,128.17,165.30,183.60,90.93,29.87,43.37
2026-04-20 18:27:00,2026-04-20 18:27:59,Q08,480.00,129.10,55.50,61.90,91.20,29.70,14.40,479.20,125.70,53.10,59.90,90.20,31.20,14.69,480.40,123.00,53.70,59.00,91.00,29.10,13.83,479.87,125.93,162.30,180.80,90.80,30.00,42.91
2026-04-20 18:28:00,2026-04-20 18:28:59,Q08,478.60,139.10,60.10,66.40,91.60,27.00,15.14,480.10,134.50,57.00,64.30,89.90,29.10,16.11,479.60,129.40,54.90,61.80,90.90,27.50,14.74,479.43,134.33,172.00,192.50,90.80,27.87,46.00
2026-04-20 18:29:00,2026-04-20 18:29:59,Q08,479.60,141.20,61.60,67.50,92.40,27.20,14.77,478.90,139.90,59.40,66.40,90.60,27.60,16.26,479.50,132.20,56.70,63.20,90.80,27.30,15.29,479.33,137.77,177.70,197.10,91.27,27.37,46.31
2026-04-20 18:30:00,2026-04-20 18:30:59,Q08,479.60,138.40,60.70,66.10,92.30,26.70,14.54,478.40,135.80,57.60,64.50,90.30,28.00,16.17,478.50,131.70,55.80,62.60,90.60,26.50,15.09,478.83,135.30,174.10,193.20,91.07,27.07,45.80
2026-04-20 18:31:00,2026-04-20 18:31:59,Q08,478.50,132.70,56.10,63.10,89.90,28.80,15.94,480.30,128.70,54.90,61.40,90.00,30.00,15.26,478.80,129.20,54.90,61.70,90.70,28.60,14.89,479.20,130.20,165.90,186.20,90.20,29.13,46.09
2026-04-20 18:32:00,2026-04-20 18:32:59,Q08,479.70,139.90,60.70,66.60,92.20,26.30,14.94,479.10,141.90,60.30,67.50,90.80,27.00,16.06,478.40,135.80,57.60,64.50,90.90,26.30,15.37,479.07,139.20,178.60,198.60,91.30,26.53,46.37
2026-04-20 18:33:00,2026-04-20 18:33:59,Q08,479.20,136.60,59.20,65.10,91.90,26.80,14.77,479.20,133.80,56.10,63.70,89.60,28.10,16.40,480.60,128.10,54.90,61.40,90.40,26.50,14.97,479.67,132.83,170.20,190.20,90.63,27.13,46.14
2026-04-20 18:34:00,2026-04-20 18:34:59,Q08,479.50,142.40,61.90,68.00,91.90,26.50,15.23,481.00,138.40,59.40,66.40,90.20,28.70,16.37,479.00,133.30,57.30,63.70,91.10,27.80,15.03,479.83,138.03,178.60,198.10,91.07,27.67,46.63
2026-04-20 18:35:00,2026-04-20 18:35:59,Q08,480.30,137.80,59.20,65.80,91.20,27.90,15.40,478.70,131.40,55.80,62.60,90.20,30.00,15.77,480.00,131.90,55.80,62.90,90.80,28.70,15.00,479.67,133.70,170.80,191.30,90.73,28.87,46.17
2026-04-20 18:36:00,2026-04-20 18:36:59,Q08,480.50,138.10,60.70,66.20,92.40,27.70,14.51,480.10,138.60,59.40,66.20,90.10,28.10,16.57,478.50,131.10,55.80,62.60,90.10,27.90,15.51,479.70,135.93,175.90,195.00,90.87,27.90,46.60
2026-04-20 18:37:00,2026-04-20 18:37:59,Q08,480.00,138.30,60.10,66.20,91.80,27.10,15.20,479.60,137.00,57.80,65.60,89.90,28.50,16.37,480.00,131.80,55.80,62.90,90.70,28.10,15.11,479.87,135.70,173.70,194.70,90.80,27.90,46.69
2026-04-20 18:38:00,2026-04-20 18:38:59,Q08,480.40,134.10,58.20,64.30,91.80,27.50,14.51,479.80,132.60,56.10,63.20,89.70,28.30,16.11,479.30,126.50,54.00,60.40,90.10,27.90,14.94,479.83,131.07,168.30,187.90,90.53,27.90,45.57
2026-04-20 18:39:00,2026-04-20 18:39:59,Q08,479.10,136.50,59.20,65.10,91.20,27.80,15.49,479.70,135.70,57.60,64.70,90.70,28.80,15.57,480.40,132.60,56.70,63.40,90.80,27.30,15.29,479.73,134.93,173.50,193.20,90.90,27.97,46.34
2026-04-20 18:40:00,2026-04-20 18:40:59,Q08,482.80,132.20,57.30,63.60,91.50,30.80,14.49,481.80,126.10,52.20,60.60,87.50,33.40,16.46,481.00,117.40,50.40,56.30,90.80,32.90,13.34,481.87,125.23,159.90,180.50,89.93,32.37,44.29
2026-04-20 18:41:00,2026-04-20 18:41:59,Q08,481.20,136.20,59.80,65.40,92.50,29.20,14.31,482.10,131.20,55.40,63.10,88.70,32.10,16.71,482.30,122.90,52.80,58.80,91.40,31.70,13.54,481.87,130.10,168.00,187.30,90.87,31.00,44.57
2026-04-20 18:42:00,2026-04-20 18:42:59,Q08,480.90,143.30,62.60,68.60,92.70,29.20,14.54,481.60,139.10,58.70,66.90,89.00,31.40,17.00,482.20,127.00,55.50,61.20,91.60,31.40,13.86,481.57,136.47,176.80,196.70,91.10,30.67,45.40
2026-04-20 18:43:00,2026-04-20 18:43:59,Q08,481.50,131.20,56.10,63.00,89.80,30.80,15.60,482.30,120.30,50.20,57.80,88.50,34.40,15.17,480.90,120.40,51.90,57.60,91.60,31.80,13.17,481.57,123.97,158.20,178.40,89.97,32.33,43.94
2026-04-20 18:44:00,2026-04-20 18:44:59,Q08,480.60,138.90,60.70,66.20,92.20,29.20,14.74,481.90,131.80,56.10,63.00,89.00,31.70,16.60,482.10,126.70,54.60,60.70,91.60,30.70,13.71,481.53,132.47,171.40,189.90,90.93,30.53,45.06
2026-04-20 18:45:00,2026-04-20 18:45:59,Q08,481.20,142.10,62.60,68.30,92.40,29.40,14.71,482.20,138.90,58.70,66.50,89.80,30.00,16.43,481.20,129.30,56.40,62.00,91.50,29.40,14.23,481.53,136.77,177.70,196.80,91.23,29.60,45.37
2026-04-20 18:46:00,2026-04-20 18:46:59,Q08,481.10,132.50,57.30,63.50,91.90,30.50,14.40,481.60,128.10,53.70,61.60,88.60,32.20,16.29,481.10,121.50,52.80,58.20,91.00,32.00,13.63,481.27,127.37,163.80,183.30,90.50,31.57,44.31
2026-04-20 18:47:00,2026-04-20 18:47:59,Q08,481.80,138.70,60.10,66.40,91.70,31.00,15.00,481.10,131.80,56.10,63.00,89.50,33.10,16.11,482.50,128.60,55.50,61.70,91.40,32.00,14.14,481.80,133.03,171.70,191.10,90.87,32.03,45.26
2026-04-20 18:48:00,2026-04-20 18:48:59,Q08,482.30,139.90,60.10,67.00,91.40,34.90,15.09,483.60,135.60,57.20,65.20,88.00,36.10,17.11,483.60,126.80,54.00,60.90,90.30,37.50,14.43,483.17,134.10,171.30,193.10,89.90,36.17,46.63
2026-04-20 18:49:00,2026-04-20 18:49:59,Q08,484.30,144.10,62.80,69.70,91.40,36.30,15.54,482.60,135.20,56.50,65.10,87.90,38.60,17.31,482.50,127.80,54.90,61.20,90.90,37.20,14.26,483.13,135.70,174.20,196.00,90.07,37.37,47.11
2026-04-20 18:50:00,2026-04-20 18:50:59,Q08,482.70,140.20,61.00,67.50,91.40,34.40,15.43,484.00,135.50,57.20,65.30,88.60,35.60,16.86,482.60,130.00,55.80,62.70,90.70,35.60,14.54,483.10,135.23,174.00,195.50,90.23,35.20,46.83
2026-04-20 18:51:00,2026-04-20 18:51:59,Q08,483.70,142.20,61.90,68.60,91.00,35.20,15.86,483.30,136.90,57.80,65.70,89.80,37.20,15.94,482.30,133.80,58.20,64.10,91.40,35.30,14.57,483.10,137.63,177.90,198.40,90.73,35.90,46.37
2026-04-20 18:52:00,2026-04-20 18:52:59,Q08,482.30,139.80,59.40,67.00,90.80,34.90,15.51,483.70,131.90,54.80,63.30,87.90,38.10,16.54,483.20,126.10,54.60,60.90,91.00,37.20,13.83,483.07,132.60,168.80,191.20,89.90,36.73,45.89
2026-04-20 18:53:00,2026-04-20 18:53:59,Q08,482.80,139.10,60.10,67.00,91.70,34.60,15.11,483.70,135.20,57.20,65.20,88.50,36.00,16.91,482.30,127.00,54.90,61.20,90.90,36.20,14.29,482.93,133.77,172.20,193.40,90.37,35.60,46.31
2026-04-20 18:54:00,2026-04-20 18:54:59,Q08,483.70,144.40,63.50,69.60,92.50,33.10,14.83,482.70,139.90,58.70,67.00,89.00,35.10,17.17,482.80,130.30,56.40,62.70,91.40,34.70,14.17,483.07,138.20,178.60,199.30,90.97,34.30,46.17
2026-04-20 18:55:00,2026-04-20 18:55:59,Q08,482.80,136.10,57.80,65.60,89.50,36.70,16.03,482.50,122.50,50.50,58.80,87.00,41.40,16.03,483.80,123.00,53.70,59.40,91.40,38.20,13.14,483.03,127.20,162.00,183.80,89.30,38.77,45.20
2026-04-20 18:56:00,2026-04-20 18:56:59,Q08,483.40,140.10,61.00,67.60,91.70,35.50,14.89,481.90,135.40,56.30,64.90,88.20,37.30,16.97,483.50,127.70,54.90,61.30,90.60,37.40,14.29,482.93,134.40,172.20,193.80,90.17,36.73,46.14
2026-04-20 18:57:00,2026-04-20 18:57:59,Q08,483.50,136.20,57.80,65.70,89.90,37.10,15.89,482.60,128.00,53.10,61.70,87.00,40.30,16.43,482.30,123.00,53.70,59.30,91.00,38.90,13.49,482.80,129.07,164.60,186.70,89.30,38.77,45.80
2026-04-20 18:58:00,2026-04-20 18:58:59,Q08,482.00,132.40,56.10,63.60,89.50,36.60,15.86,483.30,124.60,50.70,59.90,86.90,39.80,16.29,483.40,121.40,52.20,58.40,90.40,37.50,13.74,482.90,126.13,159.00,181.90,88.93,37.97,45.89
2026-04-20 18:59:00,2026-04-20 18:59:59,Q08,483.50,135.10,57.80,65.20,89.50,36.50,16.09,482.00,126.90,52.20,60.70,87.90,39.40,15.89,483.70,127.10,54.90,61.30,90.90,37.70,13.89,483.07,129.70,164.90,187.20,89.43,37.87,45.86
2026-04-20 19:00:00,2026-04-20 19:00:59,Q08,483.30,145.70,63.00,70.00,90.40,28.10,18.83,482.40,138.50,57.40,66.50,87.90,29.20,19.86,482.10,134.00,57.60,64.60,90.30,28.40,17.03,482.60,139.40,178.00,201.10,89.53,28.57,55.71
2026-04-20 19:01:00,2026-04-20 19:01:59,Q08,482.10,133.50,56.30,64.10,88.60,37.00,16.74,482.40,124.50,50.70,59.80,86.00,41.10,17.14,483.90,123.80,52.50,59.40,89.40,38.20,14.69,482.80,127.27,159.50,183.30,88.00,38.77,48.57
2026-04-20 19:02:00,2026-04-20 19:02:59,Q08,483.50,135.20,57.20,65.20,88.70,36.40,16.80,483.40,132.20,54.80,63.80,87.90,38.50,16.54,482.50,130.10,55.20,62.70,89.20,36.10,15.69,483.13,132.50,167.20,191.70,88.60,37.00,49.03
2026-04-20 19:03:00,2026-04-20 19:03:59,Q08,483.70,135.40,57.80,65.20,89.00,35.80,16.51,482.60,128.10,52.50,61.70,86.40,38.60,17.09,482.80,123.70,52.50,59.30,89.40,37.60,14.80,483.03,129.07,162.80,186.20,88.27,37.33,48.40
2026-04-20 19:04:00,2026-04-20 19:04:59,Q08,482.70,132.10,56.10,63.60,89.10,37.10,16.11,481.80,126.50,51.00,60.60,85.90,39.10,17.40,483.80,121.30,51.00,58.40,88.40,38.30,15.17,482.77,126.63,158.10,182.60,87.80,38.17,48.69
2026-04-20 19:05:00,2026-04-20 19:05:59,Q08,482.20,135.80,57.80,65.10,89.80,35.00,16.43,483.60,132.70,55.40,63.80,88.50,36.60,16.94,482.80,133.50,57.00,64.10,89.60,33.80,15.77,482.87,134.00,170.20,193.00,89.30,35.13,49.14
2026-04-20 19:06:00,2026-04-20 19:06:59,Q08,483.80,131.40,54.80,63.30,87.60,38.00,16.66,482.10,127.90,52.50,61.20,86.60,40.60,16.54,483.20,124.00,51.90,59.90,88.10,37.30,15.49,483.03,127.77,159.20,184.40,87.43,38.63,48.69
2026-04-20 19:07:00,2026-04-20 19:07:59,Q08,482.20,139.10,58.70,67.00,89.30,36.30,16.69,482.00,133.30,55.70,64.10,87.30,38.00,17.17,483.60,128.40,54.30,61.80,89.50,37.20,15.34,482.60,133.60,168.70,192.90,88.70,37.17,49.20
2026-04-20 19:08:00,2026-04-20 19:08:59,Q08,483.60,137.60,59.40,66.20,90.10,35.40,15.94,482.40,135.40,56.50,65.10,87.70,36.00,17.31,481.90,127.70,53.70,61.10,88.80,36.40,15.74,482.63,133.57,169.60,192.40,88.87,35.93,49.00
2026-04-20 19:09:00,2026-04-20 19:09:59,Q08,483.80,134.60,57.00,64.70,89.60,35.40,16.03,482.30,130.70,53.90,62.70,87.00,37.70,17.23,482.20,125.90,52.80,60.20,88.60,37.00,15.49,482.77,130.40,163.70,187.60,88.40,36.70,48.74
2026-04-20 19:10:00,2026-04-20 19:10:59,Q08,483.60,136.80,57.20,65.70,88.80,36.00,16.74,481.80,129.50,53.90,62.00,87.80,39.10,16.57,482.20,127.90,54.30,61.20,89.30,36.20,15.51,482.53,131.40,165.40,188.90,88.63,37.10,48.83
2026-04-20 19:11:00,2026-04-20 19:11:59,Q08,483.10,137.00,59.40,66.20,90.10,34.70,15.89,482.00,134.90,55.70,64.60,87.80,36.00,17.29,483.80,127.80,53.70,61.30,88.40,35.40,16.09,482.97,133.23,168.80,192.10,88.77,35.37,49.26
2026-04-20 19:12:00,2026-04-20 19:12:59,Q08,482.30,130.70,54.60,62.70,88.90,35.30,16.17,483.20,125.80,51.60,60.40,86.50,38.40,17.06,482.90,124.20,51.90,59.80,88.30,37.30,15.34,482.80,126.90,158.10,182.90,87.90,37.00,48.57
2026-04-20 19:13:00,2026-04-20 19:13:59,Q08,482.20,131.10,56.70,63.10,90.10,37.90,15.14,482.40,127.80,53.10,61.20,87.70,39.60,16.26,483.70,123.80,52.50,59.40,89.30,39.50,14.60,482.77,127.57,162.30,183.70,89.03,39.00,46.00
2026-04-20 19:14:00,2026-04-20 19:14:59,Q08,482.30,127.20,53.70,61.20,88.90,39.20,15.29,483.00,124.90,51.90,59.90,88.20,40.90,15.29,483.50,121.90,51.00,58.40,88.70,39.00,14.80,482.93,124.67,156.60,179.50,88.60,39.70,45.37
2026-04-20 19:15:00,2026-04-20 19:15:59,Q08,484.10,133.60,57.60,64.40,90.70,36.50,14.97,482.30,131.50,55.40,63.10,88.00,39.40,16.43,483.50,125.30,53.40,60.40,89.50,39.10,14.66,483.30,130.13,166.40,187.90,89.40,38.33,46.06
2026-04-20 19:16:00,2026-04-20 19:16:59,Q08,484.20,132.20,56.70,63.90,90.80,35.80,14.66,482.40,129.30,53.90,62.20,87.90,37.00,16.40,483.10,122.80,51.60,58.90,89.30,37.90,14.54,483.23,128.10,162.20,185.00,89.33,36.90,45.60
2026-04-20 19:17:00,2026-04-20 19:17:59,Q08,482.50,139.60,60.10,67.00,91.60,34.30,14.97,483.60,137.00,58.10,66.20,88.80,36.60,16.69,483.50,129.00,55.80,62.30,90.30,36.40,14.69,483.20,135.20,174.00,195.50,90.23,35.77,46.34
2026-04-20 19:18:00,2026-04-20 19:18:59,Q08,482.60,129.80,55.20,62.20,89.50,37.20,15.51,483.90,125.90,52.80,60.40,88.80,38.20,15.29,482.70,123.70,52.50,59.30,89.80,37.30,14.60,483.07,126.47,160.50,181.90,89.37,37.57,45.40
2026-04-20 19:19:00,2026-04-20 19:19:59,Q08,482.80,131.50,56.70,63.10,90.00,37.20,15.20,483.60,126.30,52.20,60.90,87.90,39.00,15.83,482.20,124.10,52.50,59.80,89.80,38.80,14.20,482.87,127.30,161.40,183.80,89.23,38.33,45.23
2026-04-20 19:20:00,2026-04-20 19:20:59,Q08,482.80,138.70,60.10,66.50,91.50,34.80,14.97,483.30,136.70,57.80,65.70,89.40,34.80,16.40,481.90,130.90,55.80,62.50,90.20,35.30,15.03,482.67,135.43,173.70,194.70,90.37,34.97,46.40
2026-04-20 19:21:00,2026-04-20 19:21:59,Q08,482.00,131.20,56.70,63.10,90.50,36.00,15.06,483.40,126.50,52.20,60.90,87.60,37.40,16.34,482.20,123.00,52.50,59.30,89.90,38.10,14.20,482.53,126.90,161.40,183.30,89.33,37.17,45.60
2026-04-20 19:22:00,2026-04-20 19:22:59,Q08,482.70,132.40,56.10,63.60,89.70,37.70,15.43,482.10,128.00,53.70,61.70,88.30,38.30,15.74,483.50,124.50,52.50,59.90,89.80,38.60,14.46,482.77,128.30,162.30,185.20,89.27,38.20,45.63
2026-04-20 19:23:00,2026-04-20 19:23:59,Q08,483.80,138.50,60.10,66.70,91.60,36.00,14.77,482.30,136.20,57.80,65.60,89.10,36.10,16.51,482.30,129.30,55.80,62.20,90.00,35.70,14.97,482.80,134.67,173.70,194.50,90.23,35.93,46.26
2026-04-20 19:24:00,2026-04-20 19:24:59,Q08,483.50,131.70,56.70,63.30,90.60,35.80,14.71,483.20,128.30,53.10,61.80,87.90,37.00,16.14,481.80,122.20,51.60,58.70,89.30,37.90,14.49,482.83,127.40,161.40,183.80,89.27,36.90,45.34
2026-04-20 19:25:00,2026-04-20 19:25:59,Q08,482.60,134.70,57.60,64.60,90.50,36.40,15.40,481.90,128.90,53.70,61.60,88.40,38.50,16.06,483.30,125.70,54.00,60.40,90.60,37.20,14.14,482.60,129.77,165.30,186.60,89.83,37.37,45.60
2026-04-20 19:26:00,2026-04-20 19:26:59,Q08,481.70,133.70,56.10,64.00,89.90,35.50,15.54,483.00,130.00,55.20,62.80,89.60,37.00,15.26,483.10,128.30,54.90,61.80,90.10,35.20,14.89,482.60,130.67,166.20,188.60,89.87,35.90,45.69
2026-04-20 19:27:00,2026-04-20 19:27:59,Q08,482.50,129.90,55.20,62.20,89.60,36.10,15.40,483.40,123.10,51.30,59.40,87.90,38.60,15.69,481.70,122.00,51.60,58.70,89.90,37.00,14.17,482.53,125.00,158.10,180.30,89.13,37.23,45.26
2026-04-20 19:28:00,2026-04-20 19:28:59,Q08,482.90,129.90,55.80,62.20,90.30,35.80,14.94,481.70,125.80,52.20,60.10,87.60,37.00,16.14,481.70,122.10,51.60,58.70,89.60,36.40,14.17,482.10,125.93,159.60,181.00,89.17,36.40,45.26
2026-04-20 19:29:00,2026-04-20 19:29:59,Q08,483.00,134.20,58.20,64.70,91.10,36.70,14.77,481.50,133.20,55.40,64.00,88.90,37.40,16.06,482.50,127.00,54.30,61.20,89.70,36.90,14.80,482.33,131.47,167.90,189.90,89.90,37.00,45.63
2026-04-20 19:30:00,2026-04-20 19:30:59,Q08,483.00,124.40,51.90,59.90,88.60,38.90,15.37,481.40,119.60,49.60,57.20,87.80,39.60,15.17,482.30,118.50,49.30,56.90,88.90,38.80,14.43,482.23,120.83,150.80,174.00,88.43,39.10,44.97
2026-04-20 19:31:00,2026-04-20 19:31:59,Q08,481.30,135.50,57.60,64.90,90.40,35.10,15.54,482.70,130.80,54.60,62.70,88.30,36.70,16.06,482.10,126.50,54.00,60.70,90.70,35.40,14.06,482.03,130.93,166.20,188.30,89.80,35.73,45.66
2026-04-20 19:32:00,2026-04-20 19:32:59,Q08,483.10,131.80,56.70,63.30,90.70,36.80,14.66,481.50,126.90,52.80,60.60,88.30,37.70,15.97,482.30,122.10,51.60,58.80,89.50,37.50,14.43,482.30,126.93,161.10,182.70,89.50,37.33,45.06
2026-04-20 19:33:00,2026-04-20 19:33:59,Q08,482.00,141.60,59.60,68.00,89.80,32.00,16.97,481.50,133.00,54.80,64.00,87.70,35.00,17.26,483.40,132.80,56.70,63.80,90.60,33.30,14.94,482.30,135.80,171.10,195.80,89.37,33.43,49.17
2026-04-20 19:34:00,2026-04-20 19:34:59,Q08,481.20,133.20,54.80,64.00,87.80,35.90,17.14,482.70,126.90,52.80,60.70,88.10,38.00,15.83,481.90,129.70,55.20,62.00,89.50,34.60,15.37,481.93,129.93,162.80,186.70,88.47,36.17,48.34
2026-04-20 19:35:00,2026-04-20 19:35:59,Q08,482.90,138.00,59.40,66.50,90.70,33.70,15.69,481.20,134.80,56.30,64.50,88.10,35.20,17.20,482.40,129.40,55.20,62.20,89.40,34.70,15.46,482.17,134.07,170.90,193.20,89.40,34.53,48.34
2026-04-20 19:36:00,2026-04-20 19:36:59,Q08,482.00,140.60,60.30,67.50,90.20,32.80,16.49,481.50,134.20,55.70,64.50,87.90,35.30,17.23,483.20,131.30,56.70,63.30,90.40,34.00,15.03,482.23,135.37,172.70,195.30,89.50,34.03,48.74
2026-04-20 19:37:00,2026-04-20 19:37:59,Q08,481.70,137.00,57.80,65.90,89.90,33.00,16.49,482.10,132.00,54.80,63.60,87.80,35.30,16.97,482.80,131.10,56.70,63.10,90.30,33.90,14.94,482.20,133.37,169.30,192.60,89.33,34.07,48.40
2026-04-20 19:38:00,2026-04-20 19:38:59,Q08,482.90,130.40,55.20,62.70,89.20,35.90,15.80,481.90,127.70,53.70,61.10,88.40,36.80,16.14,481.40,125.40,52.80,60.10,88.40,34.70,15.83,482.07,127.83,161.70,183.90,88.67,35.80,47.77
2026-04-20 19:39:00,2026-04-20 19:39:59,Q08,481.90,135.90,56.30,64.90,88.90,33.70,16.80,483.00,128.70,53.10,61.80,87.80,36.20,16.49,481.50,126.20,54.00,60.60,90.00,34.10,15.03,482.13,130.27,163.40,187.30,88.90,34.67,48.31
2026-04-20 19:40:00,2026-04-20 19:40:59,Q08,482.50,137.80,58.70,66.00,89.70,34.50,16.29,481.00,132.50,55.40,63.50,88.10,35.40,16.80,482.30,131.40,56.10,63.10,89.50,35.00,15.43,481.93,133.90,170.20,192.60,89.10,34.97,48.51
2026-04-20 19:41:00,2026-04-20 19:41:59,Q08,481.40,136.80,57.80,65.40,89.70,33.80,16.11,483.10,131.10,55.40,63.30,88.50,34.60,16.57,482.00,129.40,55.20,62.20,89.20,33.60,15.74,482.17,132.43,168.40,190.90,89.13,34.00,48.43
2026-04-20 19:42:00,2026-04-20 19:42:59,Q08,481.20,127.60,53.10,61.10,87.40,35.40,16.83,481.90,121.10,50.50,58.20,87.20,38.20,15.77,482.80,123.00,52.50,59.30,89.20,35.90,14.94,481.97,123.90,156.10,178.60,87.93,36.50,47.54
2026-04-20 19:43:00,2026-04-20 19:43:59,Q08,481.80,140.20,60.30,67.30,90.40,32.20,16.20,481.70,134.70,56.30,64.50,88.20,34.40,17.09,482.90,129.60,55.80,62.20,90.20,33.50,15.09,482.13,134.83,172.40,194.00,89.60,33.37,48.37
2026-04-20 19:44:00,2026-04-20 19:44:59,Q08,482.80,135.50,58.50,65.10,90.50,32.30,15.54,482.60,132.90,55.40,63.60,88.10,33.60,17.00,481.50,126.80,53.40,60.60,89.00,33.80,15.57,482.30,131.73,167.30,189.30,89.20,33.23,48.11
2026-04-20 19:45:00,2026-04-20 19:45:59,Q08,482.50,132.70,56.70,63.60,90.50,35.40,15.11,483.00,126.40,52.80,60.90,88.20,37.60,15.91,481.70,123.90,53.10,59.20,90.40,37.20,14.00,482.40,127.67,162.60,183.70,89.70,36.73,45.03
2026-04-20 19:46:00,2026-04-20 19:46:59,Q08,482.60,122.70,51.00,58.80,88.30,38.30,15.37,482.40,115.90,47.80,55.40,87.40,41.00,15.00,482.80,117.50,49.80,56.40,89.10,39.10,14.06,482.60,118.70,148.60,170.60,88.27,39.47,44.43
2026-04-20 19:47:00,2026-04-20 19:47:59,Q08,483.20,136.50,59.20,65.70,91.30,34.10,14.94,481.80,131.40,56.10,63.00,89.00,36.10,16.23,482.60,127.60,54.90,61.20,90.30,35.50,14.57,482.53,131.83,170.20,189.90,90.20,35.23,45.74
2026-04-20 19:48:00,2026-04-20 19:48:59,Q08,482.10,133.70,57.60,64.10,90.90,34.20,14.86,483.60,130.70,54.60,62.80,88.60,36.90,16.06,482.90,123.90,52.50,59.30,89.90,36.80,14.49,482.87,129.43,164.70,186.20,89.80,35.97,45.40
2026-04-20 19:49:00,2026-04-20 19:49:59,Q08,483.90,131.50,57.30,63.30,91.00,35.10,14.54,482.90,128.70,53.70,61.70,88.10,36.50,16.31,482.00,120.90,50.70,57.80,89.20,36.70,14.60,482.93,127.03,161.70,182.80,89.43,36.10,45.46
2026-04-20 19:50:00,2026-04-20 19:50:59,Q08,483.70,129.30,56.40,62.30,91.20,35.80,14.46,482.10,132.30,56.10,63.60,89.60,35.90,15.77,481.70,127.60,54.30,61.10,89.30,36.60,15.26,482.50,129.73,166.80,187.00,90.03,36.10,45.49
2026-04-20 19:51:00,2026-04-20 19:51:59,Q08,483.80,132.90,57.30,63.80,91.30,34.80,14.49,482.20,129.60,54.60,62.20,88.30,35.80,16.29,482.40,125.10,53.40,60.20,89.80,36.80,14.31,482.80,129.20,165.30,186.20,89.80,35.80,45.09
2026-04-20 19:52:00,2026-04-20 19:52:59,Q08,483.60,128.30,54.90,61.80,90.30,35.40,14.34,482.00,128.20,53.70,61.70,88.50,36.50,15.34,481.70,119.10,50.20,57.20,88.50,37.30,14.74,482.43,125.20,158.80,180.70,89.10,36.40,44.43
2026-04-20 19:53:00,2026-04-20 19:53:59,Q08,483.40,136.00,59.20,65.70,91.50,35.30,14.80,482.90,135.80,57.80,65.10,89.90,35.80,15.91,481.40,129.70,55.80,62.00,90.00,34.80,15.20,482.57,133.83,172.80,192.80,90.47,35.30,45.91
2026-04-20 19:54:00,2026-04-20 19:54:59,Q08,482.10,129.90,55.80,62.20,90.30,34.80,15.09,483.00,128.00,54.30,61.80,89.20,35.90,15.37,482.80,127.00,54.30,61.20,89.80,36.10,14.71,482.63,128.30,164.40,185.20,89.77,35.60,45.17
2026-04-20 19:55:00,2026-04-20 19:55:59,Q08,483.00,127.20,54.90,61.30,90.60,35.10,14.54,482.50,121.90,51.00,58.30,88.00,36.50,15.89,482.70,119.00,50.70,57.40,89.30,37.80,14.29,482.73,122.70,156.60,177.00,89.30,36.47,44.71
2026-04-20 19:56:00,2026-04-20 19:56:59,Q08,483.40,132.70,58.00,63.80,92.20,33.70,14.00,482.80,134.90,57.00,64.60,89.50,33.80,16.34,481.50,127.60,54.30,61.10,89.40,34.70,15.17,482.57,131.73,169.30,189.50,90.37,34.07,45.51
2026-04-20 19:57:00,2026-04-20 19:57:59,Q08,482.00,127.90,54.90,61.20,90.00,36.40,14.89,482.50,125.70,52.80,60.20,88.60,37.50,15.46,482.90,122.90,51.60,58.80,89.10,37.50,14.74,482.47,125.50,159.30,180.20,89.23,37.13,45.09
2026-04-20 19:58:00,2026-04-20 19:58:59,Q08,481.90,125.80,53.40,60.10,89.70,35.00,14.83,481.70,120.40,49.60,57.70,87.90,36.80,15.49,482.70,119.60,50.70,57.40,89.10,36.30,14.34,482.10,121.93,153.70,175.20,88.90,36.03,44.66
2026-04-20 19:59:00,2026-04-20 19:59:59,Q08,481.90,134.50,58.90,64.50,92.40,32.50,13.89,481.50,135.70,57.00,64.90,89.50,33.40,16.29,482.40,126.40,54.00,60.70,90.00,33.70,14.71,481.93,132.20,169.90,190.10,90.63,33.20,44.89
2026-04-20 20:00:00,2026-04-20 20:00:59,Q08,482.90,128.60,55.50,61.70,91.20,34.80,14.06,481.20,127.10,53.70,61.10,88.20,36.50,16.03,480.90,119.00,50.20,57.10,88.90,37.60,14.51,481.67,124.90,159.40,179.90,89.43,36.30,44.60
2026-04-20 20:01:00,2026-04-20 20:01:59,Q08,481.40,122.80,51.00,58.70,88.90,35.90,14.77,482.70,119.70,50.20,57.40,88.30,37.20,14.80,480.90,117.50,49.30,56.20,88.30,37.20,14.63,481.67,120.00,150.50,172.30,88.50,36.77,44.20
2026-04-20 20:02:00,2026-04-20 20:02:59,Q08,483.00,129.30,55.80,62.30,90.30,36.30,14.69,481.50,128.20,54.30,61.60,89.80,36.10,15.20,480.50,126.50,52.80,60.50,88.70,36.40,15.51,481.67,128.00,162.90,184.40,89.60,36.27,45.40
2026-04-20 20:03:00,2026-04-20 20:03:59,Q08,481.10,124.80,53.10,59.60,90.90,37.10,14.03,482.20,127.20,53.70,61.20,88.00,38.20,16.03,481.90,118.80,49.30,56.80,88.30,39.10,14.80,481.73,123.60,156.10,177.60,89.07,38.13,44.86
2026-04-20 20:04:00,2026-04-20 20:04:59,Q08,482.80,120.00,50.70,57.80,89.40,37.40,14.49,481.70,122.10,51.00,58.70,88.20,38.30,15.14,480.10,118.10,48.70,56.60,87.90,38.60,14.89,481.53,120.07,150.40,173.10,88.50,38.10,44.51
2026-04-20 20:05:00,2026-04-20 20:05:59,Q08,481.90,132.50,57.30,63.50,91.30,34.10,14.66,482.40,136.60,57.20,65.60,88.40,33.50,17.26,480.70,125.60,52.20,60.00,87.50,35.50,16.46,481.67,131.57,166.70,189.10,89.07,34.37,48.37
2026-04-20 20:06:00,2026-04-20 20:06:59,Q08,482.10,128.40,54.90,61.70,90.40,35.10,14.71,481.30,128.00,53.10,61.60,87.10,35.30,16.97,481.80,119.30,49.60,57.20,87.40,37.00,15.54,481.73,125.23,157.60,180.50,88.30,35.80,47.23
2026-04-20 20:07:00,2026-04-20 20:07:59,Q08,481.80,132.00,56.70,63.50,90.80,33.70,14.97,482.10,134.70,56.30,64.60,88.30,33.60,17.00,480.10,124.80,51.90,59.50,88.00,34.50,16.03,481.33,130.50,164.90,187.60,89.03,33.93,48.00
2026-04-20 20:08:00,2026-04-20 20:08:59,Q08,481.60,135.50,58.20,64.90,91.40,33.20,14.86,481.90,137.00,57.80,65.90,89.40,32.60,16.83,479.70,131.20,54.60,62.70,88.30,34.60,16.49,481.07,134.57,170.60,193.50,89.70,33.47,48.17
2026-04-20 20:09:00,2026-04-20 20:09:59,Q08,482.30,125.00,52.80,60.20,88.50,35.90,15.51,480.30,123.60,51.30,59.00,87.40,37.00,16.03,480.80,120.90,49.60,57.60,87.20,36.80,15.74,481.13,123.17,153.70,176.80,87.70,36.57,47.29
2026-04-20 20:10:00,2026-04-20 20:10:59,Q08,481.90,128.50,54.90,61.60,90.50,33.80,14.77,479.80,127.60,52.20,60.80,87.40,35.00,16.94,479.80,119.20,49.60,57.00,87.80,36.70,15.43,480.50,125.10,156.70,179.40,88.57,35.17,47.14
2026-04-20 20:11:00,2026-04-20 20:11:59,Q08,481.90,132.00,57.30,63.50,91.70,32.90,14.14,480.00,135.60,56.30,64.80,88.30,32.20,17.29,480.10,124.50,51.30,59.50,87.30,34.30,16.23,480.67,130.70,164.90,187.80,89.10,33.13,47.66
2026-04-20 20:12:00,2026-04-20 20:12:59,Q08,482.10,130.50,55.80,62.70,90.60,34.00,14.74,481.70,131.30,54.80,63.00,87.60,34.10,16.94,479.70,123.70,50.50,58.90,87.80,36.50,15.63,481.17,128.50,161.10,184.60,88.67,34.87,47.31
2026-04-20 20:13:00,2026-04-20 20:13:59,Q08,482.00,132.10,56.10,63.60,89.80,34.90,15.40,481.30,128.50,53.70,61.60,88.40,35.60,16.34,479.40,127.20,52.80,60.80,88.10,35.80,15.94,480.90,129.27,162.60,186.00,88.77,35.43,47.69
2026-04-20 20:14:00,2026-04-20 20:14:59,Q08,481.70,132.00,57.30,63.50,91.00,33.40,14.63,480.90,134.10,56.30,64.30,88.40,33.90,16.86,479.60,124.60,51.30,59.40,87.70,34.10,16.06,480.73,130.23,164.90,187.20,89.03,33.80,47.54
2026-04-20 20:15:00,2026-04-20 20:15:59,Q08,481.10,127.30,54.90,61.10,90.20,34.90,14.94,481.70,127.30,53.10,61.10,87.70,35.10,16.66,479.60,121.80,49.60,58.00,87.60,36.90,15.74,480.80,125.47,157.60,180.20,88.50,35.63,47.34
2026-04-20 20:16:00,2026-04-20 20:16:59,Q08,482.30,135.00,58.50,65.10,90.70,33.80,15.17,481.20,135.00,56.30,64.90,88.30,32.80,17.00,479.80,129.00,53.70,61.80,88.20,34.90,16.06,481.10,133.00,168.50,191.80,89.07,33.83,48.23
2026-04-20 20:17:00,2026-04-20 20:17:59,Q08,481.10,123.40,53.10,59.20,90.50,37.30,13.89,481.30,124.90,51.90,59.60,88.70,37.30,15.40,481.70,118.50,48.70,56.80,87.60,38.20,15.20,481.37,122.27,153.70,175.60,88.93,37.60,44.49
2026-04-20 20:18:00,2026-04-20 20:18:59,Q08,480.60,123.40,53.10,59.00,90.70,35.30,13.89,481.80,120.60,49.60,57.70,87.30,37.90,15.86,480.70,114.00,47.50,54.70,88.40,39.50,14.17,481.03,119.33,150.20,171.40,88.80,37.57,43.91
2026-04-20 20:19:00,2026-04-20 20:19:59,Q08,480.70,124.70,53.70,59.50,91.30,36.30,13.69,481.60,127.70,53.70,61.10,88.50,36.50,15.83,479.60,118.90,49.30,56.50,88.50,38.20,14.66,480.63,123.77,156.70,177.10,89.43,37.00,44.17
2026-04-20 20:20:00,2026-04-20 20:20:59,Q08,481.60,128.50,55.50,61.60,91.60,35.20,13.71,481.50,131.20,56.10,63.00,89.20,34.90,15.83,479.30,122.70,51.00,58.40,88.40,36.70,15.14,480.80,127.47,162.60,183.00,89.73,35.60,44.69
2026-04-20 20:21:00,2026-04-20 20:21:59,Q08,481.00,121.10,51.60,58.20,89.40,37.90,14.57,482.00,119.60,50.20,57.40,88.60,39.10,14.77,479.90,118.40,49.30,56.50,88.80,38.30,14.43,480.97,119.70,151.10,172.10,88.93,38.43,43.77
2026-04-20 20:22:00,2026-04-20 20:22:59,Q08,480.80,133.70,57.30,63.80,91.50,33.40,14.54,481.70,132.00,56.10,63.50,89.30,35.30,15.80,480.90,127.40,54.00,61.00,90.50,36.00,14.29,481.13,131.03,167.40,188.30,90.43,34.90,44.63
2026-04-20 20:23:00,2026-04-20 20:23:59,Q08,482.10,127.80,56.10,61.20,92.00,35.00,13.37,480.90,129.50,53.70,61.90,88.80,35.30,15.97,480.10,118.20,49.30,56.60,88.70,37.30,14.69,481.03,125.17,159.10,179.70,89.83,35.87,44.03
2026-04-20 20:24:00,2026-04-20 20:24:59,Q08,480.90,133.10,57.30,63.80,91.80,33.40,14.23,481.90,130.20,55.20,62.50,89.00,35.30,16.09,480.30,122.40,52.20,58.60,90.00,36.30,14.40,481.03,128.57,164.70,184.90,90.27,35.00,44.71
2026-04-20 20:25:00,2026-04-20 20:25:59,Q08,482.50,127.00,54.90,61.20,90.60,35.40,14.34,481.20,125.90,53.40,60.10,89.00,36.90,15.26,479.80,120.70,50.70,57.50,89.20,37.20,14.63,481.17,124.53,159.00,178.80,89.60,36.50,44.23
2026-04-20 20:26:00,2026-04-20 20:26:59,Q08,481.20,132.60,58.00,63.50,92.20,33.00,13.71,482.30,131.40,56.10,63.10,89.50,32.80,15.97,480.50,124.90,52.50,59.50,89.70,35.20,14.66,481.33,129.63,166.60,186.10,90.47,33.67,44.34
2026-04-20 20:27:00,2026-04-20 20:27:59,Q08,481.00,133.90,57.30,64.00,91.70,33.90,14.26,482.20,133.70,57.00,64.10,89.20,34.00,16.06,481.30,125.90,53.40,60.10,89.70,36.00,14.80,481.50,131.17,167.70,188.20,90.20,34.63,45.11
