Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-21 00:04:00,2026-04-21 00:04:59,Q08,481.10,143.80,61.90,68.80,91.80,25.10,15.63,479.40,147.80,61.60,70.40,88.40,25.60,18.89,479.40,134.40,56.30,64.20,88.00,26.90,17.43,479.97,142.00,179.80,203.40,89.40,25.87,51.94
2026-04-21 00:05:00,2026-04-21 00:05:59,Q08,480.50,131.00,55.80,62.90,90.40,27.90,15.43,481.70,134.40,55.00,64.50,86.40,28.30,18.66,480.50,124.60,50.70,59.50,86.10,30.10,17.09,480.90,130.00,161.50,186.90,87.63,28.77,51.17
2026-04-21 00:06:00,2026-04-21 00:06:59,Q08,481.80,132.70,55.40,63.50,88.80,26.10,16.77,479.90,132.90,54.20,63.20,86.50,28.60,18.03,480.20,125.20,52.20,60.00,87.10,27.80,16.91,480.63,130.27,161.80,186.70,87.47,27.50,51.71
2026-04-21 00:07:00,2026-04-21 00:07:59,Q08,481.50,137.90,59.20,65.90,91.00,24.90,15.80,480.80,140.20,58.30,67.20,87.10,26.80,18.89,480.80,128.60,53.10,61.40,87.60,27.10,16.89,481.03,135.57,170.60,194.50,88.57,26.27,51.57
2026-04-21 00:08:00,2026-04-21 00:08:59,Q08,480.80,134.00,58.20,64.30,91.00,26.00,15.29,480.30,138.60,57.40,66.20,87.00,27.20,18.71,480.60,125.80,51.60,60.00,86.50,29.00,17.11,480.57,132.80,167.20,190.50,88.17,27.40,51.11
2026-04-21 00:09:00,2026-04-21 00:09:59,Q08,481.70,133.20,56.70,64.00,90.90,25.40,15.43,481.20,132.00,54.20,63.50,86.90,28.40,18.11,479.40,123.20,51.00,58.90,88.50,28.60,15.60,480.77,129.47,161.90,186.40,88.77,27.47,49.14
2026-04-21 00:10:00,2026-04-21 00:10:59,Q08,481.80,128.70,54.90,61.60,90.80,27.50,14.97,480.60,130.50,53.90,62.40,87.80,28.50,17.23,479.00,123.70,50.50,58.90,87.70,28.90,16.09,480.47,127.63,159.30,182.90,88.77,28.30,48.29
2026-04-21 00:11:00,2026-04-21 00:11:59,Q08,480.40,123.10,53.10,59.00,90.20,28.70,14.80,479.50,126.40,52.20,60.40,87.40,28.10,16.91,480.60,117.80,48.70,56.20,87.00,29.70,15.94,480.17,122.43,154.00,175.60,88.20,28.83,47.66
2026-04-21 00:12:00,2026-04-21 00:12:59,Q08,480.80,125.90,54.00,60.00,90.80,25.80,14.37,480.90,127.70,51.60,61.00,86.60,27.80,17.37,478.50,115.80,46.40,55.00,86.90,30.10,15.54,480.07,123.13,152.00,176.00,88.10,27.90,47.29
2026-04-21 00:13:00,2026-04-21 00:13:59,Q08,481.60,125.70,54.60,60.10,91.80,27.80,13.74,479.90,130.60,53.90,62.30,87.50,28.60,17.51,478.80,116.70,47.30,55.40,86.50,31.40,16.06,480.10,124.33,155.80,177.80,88.60,29.27,47.31
2026-04-21 00:14:00,2026-04-21 00:14:59,Q08,481.90,134.10,57.60,64.50,90.40,25.60,15.40,480.30,140.40,58.30,67.20,87.50,26.60,18.06,479.00,125.20,50.70,59.90,86.50,27.60,17.26,480.40,133.23,166.60,191.60,88.13,26.60,50.71
2026-04-21 00:15:00,2026-04-21 00:15:59,Q08,482.10,136.50,58.50,65.60,90.50,25.30,15.94,480.20,136.90,55.90,65.30,86.50,26.70,18.86,479.80,125.60,51.30,59.90,87.40,28.70,16.69,480.70,133.00,165.70,190.80,88.13,26.90,51.49
2026-04-21 00:16:00,2026-04-21 00:16:59,Q08,481.20,132.00,57.30,63.50,91.20,23.60,14.86,480.40,138.00,56.80,66.20,86.70,25.40,18.86,480.50,123.20,50.70,59.00,86.00,27.30,17.09,480.70,131.07,164.80,188.70,87.97,25.43,50.80
2026-04-21 00:17:00,2026-04-21 00:17:59,Q08,480.80,132.00,57.30,63.40,91.20,25.30,15.06,481.70,136.50,56.50,65.40,87.10,26.10,18.71,479.80,123.70,49.90,58.90,86.40,28.20,17.17,480.77,130.73,163.70,187.70,88.23,26.53,50.94
2026-04-21 00:18:00,2026-04-21 00:18:59,Q08,481.40,127.70,53.70,61.10,88.80,26.70,16.09,480.30,126.40,51.60,60.50,86.30,28.10,17.54,480.80,119.60,49.00,57.10,86.60,29.00,16.49,480.83,124.57,154.30,178.70,87.23,27.93,50.11
2026-04-21 00:19:00,2026-04-21 00:19:59,Q08,480.80,138.20,60.10,66.20,91.20,24.30,15.66,480.10,140.40,59.00,67.20,88.00,25.40,18.57,480.80,130.90,53.90,62.40,87.60,27.20,17.26,480.57,136.50,173.00,195.80,88.93,25.63,51.49
2026-04-21 00:20:00,2026-04-21 00:20:59,Q08,479.90,133.50,56.70,63.70,90.40,25.70,15.69,481.40,136.10,56.50,65.40,87.00,26.20,18.34,480.00,126.20,52.20,60.50,87.00,27.80,16.86,480.43,131.93,165.40,189.60,88.13,26.57,50.89
2026-04-21 00:21:00,2026-04-21 00:21:59,Q08,481.90,133.60,56.10,64.00,89.50,26.30,16.23,481.50,132.00,54.20,63.50,86.30,27.20,18.31,479.50,122.50,50.50,58.40,87.00,28.20,16.66,480.97,129.37,160.80,185.90,87.60,27.23,51.20
2026-04-21 00:22:00,2026-04-21 00:22:59,Q08,480.80,124.60,51.90,59.50,88.10,25.80,16.23,482.00,123.80,50.20,59.30,85.80,27.40,17.49,480.40,118.60,48.20,56.60,86.10,27.30,16.54,481.07,122.33,150.30,175.40,86.67,26.83,50.26
2026-04-21 00:23:00,2026-04-21 00:23:59,Q08,481.40,138.30,59.40,66.40,90.80,26.60,16.06,480.40,142.00,59.20,68.20,87.30,27.60,18.91,480.70,131.20,53.90,62.90,87.60,28.70,17.17,480.83,137.17,172.50,197.50,88.57,27.63,52.14
2026-04-21 00:24:00,2026-04-21 00:24:59,Q08,482.00,124.50,53.10,59.80,90.20,27.90,14.89,480.60,124.10,50.20,59.50,85.70,29.50,17.57,480.80,113.30,47.00,54.20,87.50,31.40,15.03,481.13,120.63,150.30,173.50,87.80,29.60,47.49
2026-04-21 00:25:00,2026-04-21 00:25:59,Q08,481.20,132.40,57.30,63.50,91.00,27.90,14.97,480.50,130.70,53.30,62.40,86.40,29.30,18.03,481.30,118.70,49.30,56.80,88.10,31.30,15.34,481.00,127.27,159.90,182.70,88.50,29.50,48.34
2026-04-21 00:26:00,2026-04-21 00:26:59,Q08,480.80,127.30,54.00,61.00,90.50,27.40,14.91,481.30,128.50,53.10,61.60,87.30,28.50,17.06,480.90,119.60,49.60,57.10,87.80,29.50,15.54,481.00,125.13,156.70,179.70,88.53,28.47,47.51
2026-04-21 00:27:00,2026-04-21 00:27:59,Q08,482.60,133.50,58.20,64.10,91.20,27.80,15.00,480.40,135.70,55.70,64.80,87.30,29.30,17.97,480.10,122.00,50.50,58.60,87.90,31.30,15.94,481.03,130.40,164.40,187.50,88.80,29.47,48.91
2026-04-21 00:28:00,2026-04-21 00:28:59,Q08,481.30,129.50,56.40,62.00,91.30,27.60,14.63,480.70,131.40,53.30,62.90,86.90,28.60,17.86,481.40,120.20,49.60,57.70,87.60,31.00,15.71,481.13,127.03,159.30,182.60,88.60,29.07,48.20
2026-04-21 00:29:00,2026-04-21 00:29:59,Q08,482.80,128.40,55.50,61.70,91.50,26.20,14.17,481.20,133.00,54.80,64.00,87.10,27.90,17.80,479.70,120.30,49.00,57.50,86.60,30.40,16.20,481.23,127.23,159.30,183.20,88.40,28.17,48.17
2026-04-21 00:30:00,2026-04-21 00:30:59,Q08,482.30,135.40,57.80,65.10,89.50,25.70,16.71,481.30,140.80,57.60,67.30,86.90,26.00,19.20,479.10,131.40,52.70,62.70,85.40,27.40,18.71,480.90,135.87,168.10,195.10,87.27,26.37,54.63
2026-04-21 00:31:00,2026-04-21 00:31:59,Q08,480.40,136.10,57.80,65.30,89.90,24.80,16.49,481.40,142.10,57.80,68.30,85.90,24.90,19.89,480.30,129.00,51.80,61.90,85.30,27.50,18.31,480.70,135.73,167.40,195.50,87.03,25.73,54.69
2026-04-21 00:32:00,2026-04-21 00:32:59,Q08,479.50,142.60,61.90,68.00,91.80,21.50,15.83,480.30,147.50,60.90,70.60,87.40,21.60,20.11,478.40,133.00,54.80,63.60,87.00,23.20,18.11,479.40,141.03,177.60,202.20,88.73,22.10,54.06
2026-04-21 00:33:00,2026-04-21 00:33:59,Q08,480.10,136.90,59.20,65.30,91.40,20.70,15.60,479.00,142.20,58.50,68.00,86.40,21.00,20.03,479.50,128.10,52.50,61.30,86.40,23.40,17.57,479.53,135.73,170.20,194.60,88.07,21.70,53.20
2026-04-21 00:34:00,2026-04-21 00:34:59,Q08,481.00,139.40,59.40,66.90,90.90,21.90,16.40,479.60,144.30,59.20,69.00,87.80,22.10,19.34,478.00,133.40,54.80,63.60,87.20,22.80,18.11,479.53,139.03,173.40,199.50,88.63,22.27,53.86
2026-04-21 00:35:00,2026-04-21 00:35:59,Q08,479.80,138.50,59.40,66.10,90.40,20.90,16.51,479.40,138.00,56.80,66.10,86.00,21.70,19.51,479.80,125.60,51.30,59.90,87.60,23.30,16.80,479.67,134.03,167.50,192.10,88.00,21.97,52.83
2026-04-21 00:36:00,2026-04-21 00:36:59,Q08,480.00,140.70,61.00,67.20,91.20,21.90,16.06,478.60,144.40,58.50,68.80,86.70,22.60,19.97,479.30,128.40,52.50,61.30,86.90,24.00,17.66,479.30,137.83,172.00,197.30,88.27,22.83,53.69
2026-04-21 00:37:00,2026-04-21 00:37:59,Q08,479.10,137.00,58.50,65.60,90.70,20.70,16.26,479.50,140.00,57.60,67.10,86.40,21.70,19.71,479.40,127.10,51.60,60.80,86.90,23.10,17.43,479.33,134.70,167.70,193.50,88.00,21.83,53.40
2026-04-21 00:38:00,2026-04-21 00:38:59,Q08,480.80,135.50,57.60,64.80,90.20,22.40,16.37,478.50,139.10,56.80,66.40,86.90,23.50,19.17,478.80,128.50,52.50,61.20,86.40,24.60,17.94,479.37,134.37,166.90,192.40,87.83,23.50,53.49
2026-04-21 00:39:00,2026-04-21 00:39:59,Q08,479.10,135.70,57.60,64.70,90.40,20.40,16.26,479.70,137.30,55.20,65.60,85.50,21.70,19.91,479.10,123.80,49.90,58.90,86.40,23.80,17.23,479.30,132.27,162.70,189.20,87.43,21.97,53.40
2026-04-21 00:40:00,2026-04-21 00:40:59,Q08,479.70,138.30,60.10,66.10,91.60,20.70,15.71,480.10,146.60,60.20,70.10,86.80,21.70,20.14,478.30,128.20,52.50,61.20,86.50,23.90,17.94,479.37,137.70,172.80,197.40,88.30,22.10,53.80
2026-04-21 00:41:00,2026-04-21 00:41:59,Q08,479.50,140.80,61.00,67.10,91.30,21.40,16.23,480.30,144.80,59.30,69.10,86.80,21.60,20.23,478.60,133.00,54.20,63.60,86.70,21.50,18.14,479.47,139.53,174.50,199.80,88.27,21.50,54.60
2026-04-21 00:42:00,2026-04-21 00:42:59,Q08,480.40,129.00,54.30,61.90,89.20,23.00,16.11,480.30,128.30,52.50,61.40,86.60,24.10,17.77,478.50,122.00,49.90,58.30,86.80,24.20,16.69,479.73,126.43,156.70,181.60,87.53,23.77,50.57
2026-04-21 00:43:00,2026-04-21 00:43:59,Q08,479.40,137.90,59.20,65.60,91.70,22.20,15.29,480.20,139.90,57.40,66.70,87.70,22.10,18.80,479.50,127.80,52.20,60.80,87.70,24.50,16.91,479.70,135.20,168.80,193.10,89.03,22.93,51.00
2026-04-21 00:44:00,2026-04-21 00:44:59,Q08,480.50,135.90,58.20,64.80,91.60,22.20,14.91,480.00,138.90,57.40,66.20,87.60,23.80,18.43,477.70,124.50,51.30,59.10,87.40,25.20,16.69,479.40,133.10,166.90,190.10,88.87,23.73,50.03
2026-04-21 00:45:00,2026-04-21 00:45:59,Q08,480.10,136.70,59.20,65.30,91.00,23.00,15.71,478.70,137.30,55.90,65.50,86.80,24.00,18.91,479.40,124.30,51.30,59.40,87.70,24.90,16.63,479.40,132.77,166.40,190.20,88.50,23.97,51.26
2026-04-21 00:46:00,2026-04-21 00:46:59,Q08,479.40,127.10,54.00,60.80,90.30,23.10,15.20,480.60,129.90,53.10,61.90,87.10,24.60,17.74,477.90,120.10,49.00,57.20,86.60,25.70,16.66,479.30,125.70,156.10,179.90,88.00,24.47,49.60
2026-04-21 00:47:00,2026-04-21 00:47:59,Q08,479.50,137.70,59.80,65.60,92.30,22.30,14.74,479.10,143.90,59.20,68.50,87.70,22.60,19.09,479.60,128.20,53.10,61.30,87.40,24.70,17.03,479.40,136.60,172.10,195.40,89.13,23.20,50.86
2026-04-21 00:48:00,2026-04-21 00:48:59,Q08,480.30,135.40,58.20,64.80,91.70,22.80,15.11,478.90,138.00,55.90,66.00,86.80,23.40,19.00,479.40,123.50,50.50,58.90,87.70,25.80,16.34,479.53,132.30,164.60,189.70,88.73,24.00,50.46
2026-04-21 00:49:00,2026-04-21 00:49:59,Q08,480.30,136.40,59.20,65.30,91.60,20.90,15.00,479.40,138.50,57.40,66.10,87.40,23.00,18.60,479.60,125.20,51.30,59.90,87.50,23.80,16.63,479.77,133.37,167.90,191.30,88.83,22.57,50.23
2026-04-21 00:50:00,2026-04-21 00:50:59,Q08,480.00,135.50,57.60,64.80,90.40,22.60,16.03,479.50,136.50,56.50,65.10,87.90,23.30,18.06,479.70,128.30,53.10,61.30,87.70,24.70,17.03,479.73,133.43,167.20,191.20,88.67,23.53,51.11
2026-04-21 00:51:00,2026-04-21 00:51:59,Q08,480.10,133.90,56.70,63.80,90.90,22.60,15.46,479.70,131.80,53.30,62.70,86.70,23.70,18.46,479.60,121.40,49.60,58.00,87.80,25.10,16.17,479.80,129.03,159.60,184.50,88.47,23.80,50.09
2026-04-21 00:52:00,2026-04-21 00:52:59,Q08,479.50,136.00,58.50,65.10,90.90,22.00,15.69,479.40,136.70,56.50,65.10,87.10,23.00,18.63,480.00,127.10,52.20,61.00,87.90,24.10,16.51,479.63,133.27,167.20,191.20,88.63,23.03,50.83
2026-04-21 00:53:00,2026-04-21 00:53:59,Q08,481.20,138.00,60.10,66.40,91.20,24.30,15.46,482.00,139.50,56.80,67.00,86.90,25.10,18.86,480.40,126.10,52.20,60.50,87.60,27.40,16.57,481.20,134.53,169.10,193.90,88.57,25.60,50.89
2026-04-21 00:54:00,2026-04-21 00:54:59,Q08,481.80,134.90,57.00,64.50,89.80,26.60,16.40,480.90,134.10,55.00,64.30,86.60,28.30,18.54,481.00,127.00,53.10,61.10,87.40,30.00,16.83,481.23,132.00,165.10,189.90,87.93,28.30,51.77
2026-04-21 00:55:00,2026-04-21 00:55:59,Q08,481.70,134.20,57.60,64.50,90.80,26.00,15.34,481.80,136.10,55.20,65.40,85.80,27.30,19.03,479.80,121.70,49.00,58.00,86.50,29.80,16.54,481.10,130.67,161.80,187.90,87.70,27.70,50.91
2026-04-21 00:56:00,2026-04-21 00:56:59,Q08,481.50,139.00,60.10,66.90,91.30,25.60,15.60,481.90,142.80,59.20,68.30,87.00,26.20,19.29,479.80,128.80,53.10,61.30,87.00,29.00,17.26,481.07,136.87,172.40,196.50,88.43,26.93,52.14
2026-04-21 00:57:00,2026-04-21 00:57:59,Q08,481.50,130.80,55.80,62.50,90.20,26.30,15.63,480.40,130.70,52.70,62.40,85.40,28.00,18.83,481.20,119.20,49.00,57.20,86.70,29.50,16.20,481.03,126.90,157.50,182.10,87.43,27.93,50.66
2026-04-21 00:58:00,2026-04-21 00:58:59,Q08,481.20,125.80,52.20,60.10,87.70,27.70,16.63,481.40,124.30,50.20,59.60,85.50,29.80,17.66,481.30,120.50,49.00,57.70,86.00,30.10,16.69,481.30,123.53,151.40,177.40,86.40,29.20,50.97
2026-04-21 00:59:00,2026-04-21 00:59:59,Q08,481.20,137.70,58.50,65.90,90.50,26.50,16.20,480.40,139.50,57.40,66.70,87.20,27.40,18.66,481.20,126.80,52.20,60.60,87.80,28.00,16.89,480.93,134.67,168.10,193.20,88.50,27.30,51.74
2026-04-21 01:00:00,2026-04-21 01:00:59,Q08,480.70,137.70,58.50,65.80,90.30,25.80,16.29,480.50,136.10,55.90,65.30,86.40,27.10,18.89,480.90,126.40,52.20,60.50,87.80,28.60,16.51,480.70,133.40,166.60,191.60,88.17,27.17,51.69
2026-04-21 01:01:00,2026-04-21 01:01:59,Q08,481.30,135.60,58.20,64.90,91.60,27.30,15.03,481.70,139.50,57.40,66.90,87.90,29.10,18.06,479.10,125.00,51.90,59.90,88.30,30.80,16.23,480.70,133.37,167.50,191.70,89.27,29.07,49.31
2026-04-21 01:02:00,2026-04-21 01:02:59,Q08,482.20,134.00,56.30,64.60,88.60,24.70,17.37,481.20,135.90,55.00,64.90,86.50,26.30,18.91,479.30,129.30,52.50,61.80,86.30,26.20,18.09,480.90,133.07,163.80,191.30,87.13,25.73,54.37
2026-04-21 01:03:00,2026-04-21 01:03:59,Q08,481.40,136.00,57.80,65.40,89.00,25.40,17.09,480.20,136.40,55.20,65.30,85.70,27.70,19.43,480.60,127.40,51.00,61.00,85.90,28.40,17.94,480.73,133.27,164.00,191.70,86.87,27.17,54.46
2026-04-21 01:04:00,2026-04-21 01:04:59,Q08,481.10,133.70,56.10,64.00,89.30,25.60,16.83,480.00,137.30,55.90,65.80,86.20,26.20,19.20,480.60,127.10,51.60,61.00,86.00,27.00,17.91,480.57,132.70,163.60,190.80,87.17,26.27,53.94
2026-04-21 01:05:00,2026-04-21 01:05:59,Q08,480.50,141.30,60.30,67.70,90.00,25.00,16.91,480.70,143.60,58.50,68.60,86.60,25.60,19.94,480.60,132.40,53.50,63.40,85.90,26.60,18.66,480.60,139.10,172.30,199.70,87.50,25.73,55.51
2026-04-21 01:06:00,2026-04-21 01:06:59,Q08,480.10,127.50,52.20,61.00,87.20,26.10,17.23,481.30,127.00,51.80,61.10,85.30,27.00,18.40,479.30,124.20,50.20,59.40,85.10,27.90,17.74,480.23,126.23,154.20,181.50,85.87,27.00,53.37
2026-04-21 01:07:00,2026-04-21 01:07:59,Q08,480.20,145.70,62.10,69.60,90.80,23.50,16.86,481.00,148.50,61.80,71.20,87.20,23.50,20.11,479.90,135.90,55.70,64.70,87.20,25.30,18.31,480.37,143.37,179.60,205.50,88.40,24.10,55.29
2026-04-21 01:08:00,2026-04-21 01:08:59,Q08,482.50,141.90,60.30,68.00,90.90,23.90,16.23,480.10,144.10,59.30,69.10,86.50,25.40,20.09,479.90,130.50,53.30,62.30,86.40,26.90,18.00,480.83,138.83,172.90,199.40,87.93,25.40,54.31
2026-04-21 01:09:00,2026-04-21 01:09:59,Q08,480.70,139.00,58.70,66.70,89.60,24.50,17.20,480.30,139.30,56.10,66.70,85.80,25.70,19.97,481.00,131.50,54.20,63.00,86.50,26.60,17.91,480.67,136.60,169.00,196.40,87.30,25.60,55.09
2026-04-21 01:10:00,2026-04-21 01:10:59,Q08,480.90,134.90,56.30,64.30,88.80,24.80,17.20,480.00,134.20,55.00,64.30,86.30,26.40,18.91,480.50,129.70,52.50,61.90,86.40,26.70,17.80,480.47,132.93,163.80,190.50,87.17,25.97,53.91
2026-04-21 01:11:00,2026-04-21 01:11:59,Q08,481.80,146.00,63.00,70.20,90.50,25.00,17.14,480.10,147.50,60.90,70.60,87.10,26.00,20.03,479.90,137.10,56.50,65.60,87.40,27.20,18.26,480.60,143.53,180.40,206.40,88.33,26.07,55.43
2026-04-21 01:12:00,2026-04-21 01:12:59,Q08,480.50,142.40,60.50,68.20,89.80,24.70,17.46,480.60,142.10,58.50,68.20,86.50,26.30,19.77,480.20,133.30,54.80,63.80,87.40,26.80,17.86,480.43,139.27,173.80,200.20,87.90,25.93,55.09
2026-04-21 01:13:00,2026-04-21 01:13:59,Q08,481.70,146.90,63.70,70.20,91.40,23.40,16.43,479.90,149.60,61.80,71.40,87.90,23.50,19.74,479.50,137.60,56.50,65.60,87.50,25.60,18.23,480.37,144.70,182.00,207.20,88.93,24.17,54.40
2026-04-21 01:14:00,2026-04-21 01:14:59,Q08,481.60,135.40,57.60,64.90,90.50,26.50,15.83,479.20,138.30,58.10,66.10,88.10,27.40,18.00,479.50,129.90,53.10,61.80,87.00,28.30,17.51,480.10,134.53,168.80,192.80,88.53,27.40,51.34
2026-04-21 01:15:00,2026-04-21 01:15:59,Q08,480.30,136.20,58.50,65.30,90.90,25.40,15.66,480.90,140.20,58.30,67.20,87.50,27.00,18.57,478.30,129.30,53.10,61.70,87.10,28.70,17.20,479.83,135.23,169.90,194.20,88.50,27.03,51.43
2026-04-21 01:16:00,2026-04-21 01:16:59,Q08,481.30,139.40,60.10,66.90,91.10,27.10,15.83,479.40,143.70,59.20,68.50,87.80,27.90,18.97,480.10,132.90,54.20,63.40,86.70,28.20,17.97,480.27,138.67,173.50,198.80,88.53,27.73,52.77
2026-04-21 01:17:00,2026-04-21 01:17:59,Q08,482.00,130.10,55.80,62.70,90.90,25.80,14.94,480.40,136.30,56.50,65.30,87.20,26.90,18.40,478.70,123.80,49.30,58.80,85.80,28.70,17.34,480.37,130.07,161.60,186.80,87.97,27.13,50.69
2026-04-21 01:18:00,2026-04-21 01:18:59,Q08,481.10,129.00,55.20,62.00,89.10,26.80,16.17,479.30,129.30,53.10,61.80,87.10,27.80,17.66,479.80,125.70,50.70,59.90,86.50,29.50,17.11,480.07,128.00,159.00,183.70,87.57,28.03,50.94
2026-04-21 01:19:00,2026-04-21 01:19:59,Q08,481.90,125.90,54.00,60.10,90.50,27.10,14.43,479.90,130.50,52.70,62.30,85.70,27.20,18.40,479.40,116.30,46.20,55.60,84.20,29.90,16.94,480.40,124.23,152.90,178.00,86.80,28.07,49.77
2026-04-21 01:20:00,2026-04-21 01:20:59,Q08,481.40,135.60,58.20,64.90,91.40,25.20,15.03,480.40,141.80,58.30,67.70,87.60,25.80,18.63,478.90,128.90,52.50,61.20,86.50,28.00,17.40,480.23,135.43,169.00,193.80,88.50,26.33,51.06
2026-04-21 01:21:00,2026-04-21 01:21:59,Q08,480.10,139.80,60.10,66.70,91.50,25.70,15.66,479.70,143.40,59.20,68.50,87.80,26.30,19.20,479.60,130.80,53.90,62.30,87.20,28.40,17.69,479.80,138.00,173.20,197.50,88.83,26.80,52.54
2026-04-21 01:22:00,2026-04-21 01:22:59,Q08,479.80,131.20,55.80,62.70,90.00,25.50,15.77,479.80,137.40,57.20,65.60,88.00,26.30,17.74,479.70,129.40,52.50,61.80,86.40,27.70,17.66,479.77,132.67,165.50,190.10,88.13,26.50,51.17
2026-04-21 01:23:00,2026-04-21 01:23:59,Q08,481.40,132.70,57.30,63.50,91.10,26.10,15.14,480.60,138.50,57.40,66.20,87.60,27.10,18.49,478.50,127.70,51.60,60.70,86.30,28.80,17.51,480.17,132.97,166.30,190.40,88.33,27.33,51.14
2026-04-21 01:24:00,2026-04-21 01:24:59,Q08,480.10,110.70,45.80,52.80,88.10,26.80,14.20,480.60,117.60,46.50,56.20,83.10,27.90,17.69,479.90,104.20,39.70,49.80,81.10,29.00,16.46,480.20,110.83,132.00,158.80,84.10,27.90,48.34
2026-04-21 01:25:00,2026-04-21 01:25:59,Q08,480.70,126.90,54.00,60.50,90.70,26.40,14.69,480.80,132.60,54.20,63.40,86.80,26.70,18.29,478.30,121.10,48.50,57.80,85.00,28.10,17.31,479.93,126.87,156.70,181.70,87.50,27.07,50.29
2026-04-21 01:26:00,2026-04-21 01:26:59,Q08,481.30,104.10,43.00,50.00,86.70,27.20,14.40,479.20,114.30,44.80,54.60,83.30,27.40,17.14,479.20,104.80,38.70,49.80,79.90,29.80,16.91,479.90,107.73,126.50,154.40,83.30,28.13,48.46
2026-04-21 01:27:00,2026-04-21 01:27:59,Q08,480.40,136.00,58.50,65.30,90.50,25.00,15.86,478.80,142.20,57.60,67.90,86.90,25.20,19.20,479.30,127.50,51.00,60.80,85.80,27.50,18.00,479.50,135.23,167.10,194.00,87.73,25.90,53.06
2026-04-21 01:28:00,2026-04-21 01:28:59,Q08,480.60,134.90,58.20,64.30,91.70,23.20,15.17,479.00,146.90,60.00,69.90,87.90,23.50,19.51,477.80,130.30,52.70,62.00,85.20,26.20,18.89,479.13,137.37,170.90,196.20,88.27,24.30,53.57
2026-04-21 01:29:00,2026-04-21 01:29:59,Q08,481.10,116.40,49.00,55.80,89.10,26.40,14.80,479.30,125.90,49.60,59.90,84.60,26.00,18.69,478.30,111.00,42.90,53.10,81.90,28.50,17.83,479.57,117.77,141.50,168.80,85.20,26.97,51.31
2026-04-21 01:30:00,2026-04-21 01:30:59,Q08,480.40,108.20,43.90,51.80,86.20,24.30,15.20,480.20,114.10,44.80,54.70,83.20,25.80,17.57,478.10,108.60,40.80,51.60,80.30,27.50,17.37,479.57,110.30,129.50,158.10,83.23,25.87,50.14
2026-04-21 01:31:00,2026-04-21 01:31:59,Q08,480.70,127.30,53.40,61.00,89.70,26.10,15.83,478.90,135.30,55.00,64.50,86.20,26.10,19.00,479.10,122.80,48.70,58.40,84.60,28.80,18.09,479.57,128.47,157.10,183.90,86.83,27.00,52.91
2026-04-21 01:32:00,2026-04-21 01:32:59,Q08,481.20,112.90,46.60,53.90,88.20,24.70,14.80,478.90,121.60,47.30,57.80,83.70,24.50,18.60,477.90,111.50,41.60,52.90,80.20,27.50,18.00,479.33,115.33,135.50,164.60,84.03,25.57,51.40
2026-04-21 01:33:00,2026-04-21 01:33:59,Q08,481.00,119.50,50.20,57.20,88.90,26.10,14.94,478.90,127.80,51.00,60.70,85.10,25.40,18.51,478.00,116.90,44.50,55.40,81.60,28.50,18.26,479.30,121.40,145.70,173.30,85.20,26.67,51.71
2026-04-21 01:34:00,2026-04-21 01:34:59,Q08,481.10,125.40,52.80,60.10,88.00,24.90,16.83,479.30,129.10,52.50,61.80,86.40,26.10,18.00,478.00,124.90,50.20,59.30,85.40,26.20,17.89,479.47,126.47,155.50,181.20,86.60,25.73,52.71
2026-04-21 01:35:00,2026-04-21 01:35:59,Q08,479.50,137.80,58.50,65.60,90.60,24.00,16.09,479.30,142.70,59.20,68.00,87.70,23.50,19.11,479.60,131.90,53.30,62.70,86.10,25.50,18.51,479.47,137.47,171.00,196.30,88.13,24.33,53.71
2026-04-21 01:36:00,2026-04-21 01:36:59,Q08,480.90,133.00,56.70,63.80,90.70,24.10,15.60,480.00,140.50,58.30,67.20,87.10,24.80,19.23,478.00,128.20,51.80,61.20,85.30,26.60,18.40,479.63,133.90,166.80,192.20,87.70,25.17,53.23
2026-04-21 01:37:00,2026-04-21 01:37:59,Q08,480.80,133.00,56.70,63.80,90.20,25.60,15.83,480.20,140.60,57.60,67.20,86.70,25.20,19.20,478.00,127.40,51.00,60.70,85.00,27.00,18.34,479.67,133.67,165.30,191.70,87.30,25.93,53.37
2026-04-21 01:38:00,2026-04-21 01:38:59,Q08,480.00,129.20,54.30,61.90,89.20,24.50,16.11,480.30,134.20,55.70,64.30,87.00,25.20,18.43,479.10,127.50,50.40,60.80,84.80,26.70,18.40,479.80,130.30,160.40,187.00,87.00,25.47,52.94
2026-04-21 01:39:00,2026-04-21 01:39:59,Q08,479.70,130.80,56.40,62.30,91.20,27.10,14.80,480.40,140.30,59.00,67.20,88.30,26.80,18.03,479.40,128.30,51.80,61.30,85.90,28.50,17.89,479.83,133.13,167.20,190.80,88.47,27.47,50.71
2026-04-21 01:40:00,2026-04-21 01:40:59,Q08,480.10,128.00,54.90,61.40,90.10,25.90,15.26,481.00,133.00,54.80,64.00,87.20,27.10,17.86,478.40,123.80,49.30,58.80,85.90,27.60,17.20,479.83,128.27,159.00,184.20,87.73,26.87,50.31
2026-04-21 01:41:00,2026-04-21 01:41:59,Q08,479.80,124.00,53.10,59.40,90.40,27.20,14.63,480.10,128.30,53.70,61.40,88.70,28.20,16.43,479.70,122.10,49.90,58.40,86.80,29.80,16.63,479.87,124.80,156.70,179.20,88.63,28.40,47.69
2026-04-21 01:42:00,2026-04-21 01:42:59,Q08,481.30,129.30,56.40,62.00,91.10,26.40,14.66,480.40,137.60,56.50,65.80,87.70,26.20,18.11,478.20,124.40,50.20,59.30,85.40,28.60,17.63,479.97,130.43,163.10,187.10,88.07,27.07,50.40
2026-04-21 01:43:00,2026-04-21 01:43:59,Q08,481.30,134.20,58.20,64.50,91.10,25.80,15.11,480.30,137.70,56.50,65.80,87.30,26.50,18.54,478.40,125.10,50.70,59.80,86.30,28.90,17.34,480.00,132.33,165.40,190.10,88.23,27.07,51.00
2026-04-21 01:44:00,2026-04-21 01:44:59,Q08,480.20,125.70,53.40,60.00,89.90,26.20,15.14,481.00,130.90,53.90,62.50,87.40,26.90,17.57,478.70,123.00,49.30,58.80,85.30,28.50,17.46,479.97,126.53,156.60,181.30,87.53,27.20,50.17
2026-04-21 01:45:00,2026-04-21 01:45:59,Q08,480.80,131.90,56.40,62.90,91.20,26.30,14.74,479.80,137.90,56.50,65.60,87.50,26.40,18.31,478.30,125.50,50.70,59.80,86.00,28.50,17.34,479.63,131.77,163.60,188.30,88.23,27.07,50.40
2026-04-21 01:46:00,2026-04-21 01:46:59,Q08,480.40,127.70,53.40,61.00,89.80,26.50,15.31,479.90,131.40,53.30,62.70,86.40,27.70,17.97,478.40,119.40,47.60,56.90,85.70,28.60,16.89,479.57,126.17,154.30,180.60,87.30,27.60,50.17
2026-04-21 01:47:00,2026-04-21 01:47:59,Q08,480.10,129.70,54.90,61.90,90.90,26.70,14.89,479.50,134.50,55.70,64.20,87.00,27.20,18.37,479.60,121.70,48.50,58.00,85.80,29.00,17.23,479.73,128.63,159.10,184.10,87.90,27.63,50.49
2026-04-21 01:48:00,2026-04-21 01:48:59,Q08,481.30,130.30,55.80,62.50,90.90,24.50,14.94,479.90,135.10,55.70,64.70,87.20,25.80,18.26,478.50,124.50,50.70,59.30,86.00,26.80,17.20,479.90,129.97,162.20,186.50,88.03,25.70,50.40
2026-04-21 01:49:00,2026-04-21 01:49:59,Q08,481.30,129.90,55.20,62.00,89.30,26.60,16.11,478.90,131.80,53.30,62.60,86.90,28.10,17.83,479.10,125.60,50.70,59.90,86.60,29.50,17.00,479.77,129.10,159.20,184.50,87.60,28.07,50.94
2026-04-21 01:50:00,2026-04-21 01:50:59,Q08,480.60,128.30,55.50,61.40,91.10,25.00,14.69,480.40,135.40,55.70,64.80,87.40,25.80,18.14,478.20,122.30,49.90,58.30,86.10,27.20,17.09,479.73,128.67,161.10,184.50,88.20,26.00,49.91
2026-04-21 01:51:00,2026-04-21 01:51:59,Q08,479.40,134.90,58.20,64.20,91.80,25.60,14.74,479.10,140.20,58.30,67.10,87.60,26.40,18.69,479.50,126.00,51.60,60.40,86.70,28.80,17.17,479.33,133.70,168.10,191.70,88.70,26.93,50.60
2026-04-21 01:52:00,2026-04-21 01:52:59,Q08,479.90,124.80,53.10,59.40,90.60,25.90,14.66,479.30,128.40,51.80,61.30,85.60,27.10,18.40,479.30,116.10,46.80,55.60,85.60,28.80,16.29,479.50,123.10,151.70,176.30,87.27,27.27,49.34
2026-04-21 01:53:00,2026-04-21 01:53:59,Q08,480.70,128.30,54.90,61.40,90.30,26.80,15.06,478.60,133.00,54.80,63.60,87.60,27.30,17.74,478.20,124.00,50.20,59.30,85.60,28.70,17.46,479.17,128.43,159.90,184.30,87.83,27.60,50.26
2026-04-21 01:54:00,2026-04-21 01:54:59,Q08,480.30,127.60,54.60,61.00,91.00,25.40,14.74,479.70,133.90,54.80,63.70,87.10,26.00,18.17,477.50,120.00,48.50,57.20,85.90,27.30,17.03,479.17,127.17,157.90,181.90,88.00,26.23,49.94
2026-04-21 01:55:00,2026-04-21 01:55:59,Q08,479.20,133.90,56.70,63.70,90.60,25.60,15.46,479.60,134.90,55.00,64.20,86.90,26.80,18.49,478.80,123.80,49.90,58.80,86.60,28.80,16.97,479.20,130.87,161.60,186.70,88.03,27.07,50.91
2026-04-21 01:56:00,2026-04-21 01:56:59,Q08,480.40,129.00,54.90,61.90,90.90,25.20,14.91,480.00,134.10,55.00,64.30,86.80,25.90,18.46,477.90,121.50,48.50,57.70,85.80,28.10,17.14,479.43,128.20,158.40,183.90,87.83,26.40,50.51
2026-04-21 01:57:00,2026-04-21 01:57:59,Q08,479.70,133.10,56.70,63.70,90.30,26.00,15.83,480.10,136.10,57.20,65.30,88.10,27.30,17.69,478.50,127.60,52.20,60.70,87.50,28.10,17.03,479.43,132.27,166.10,189.70,88.63,27.13,50.54
2026-04-21 01:58:00,2026-04-21 01:58:59,Q08,481.00,128.90,54.90,61.60,90.80,24.90,14.94,478.20,131.60,52.70,62.60,85.80,26.20,18.74,478.20,117.70,47.30,55.90,86.10,28.40,16.46,479.13,126.07,154.90,180.10,87.57,26.50,50.14
2026-04-21 01:59:00,2026-04-21 01:59:59,Q08,479.80,143.00,61.90,68.50,91.40,23.20,15.91,478.10,148.50,60.90,70.70,87.00,24.70,20.17,479.20,131.60,53.30,62.70,86.40,26.60,18.26,479.03,141.03,176.10,201.90,88.27,24.83,54.34
2026-04-21 02:00:00,2026-04-21 02:00:59,Q08,480.30,139.80,60.10,66.70,91.00,22.20,15.97,478.30,142.40,58.30,67.90,87.00,23.30,19.60,477.40,128.30,52.50,61.10,86.40,25.50,18.00,478.67,136.83,170.90,195.70,88.13,23.67,53.57
2026-04-21 02:01:00,2026-04-21 02:01:59,Q08,479.40,134.90,57.00,64.20,89.10,25.70,16.80,479.00,137.30,56.50,65.60,87.00,26.80,18.54,478.50,130.00,53.30,62.10,86.10,27.60,18.06,478.97,134.07,166.80,191.90,87.40,26.70,53.40
2026-04-21 02:02:00,2026-04-21 02:02:59,Q08,480.40,139.10,59.40,66.70,90.80,23.20,16.09,479.20,141.80,58.30,67.50,87.20,24.70,19.34,477.80,129.80,52.50,61.50,86.50,26.60,18.00,479.13,136.90,170.20,195.70,88.17,24.83,53.43
2026-04-21 02:03:00,2026-04-21 02:03:59,Q08,479.60,138.00,59.40,66.10,90.70,23.00,16.09,479.30,144.70,58.50,69.00,86.90,23.80,19.86,479.10,130.50,52.70,62.30,85.60,25.30,18.60,479.33,137.73,170.60,197.40,87.73,24.03,54.54
2026-04-21 02:04:00,2026-04-21 02:04:59,Q08,480.40,141.60,60.30,67.70,90.80,24.50,16.37,479.40,146.10,60.00,69.90,87.30,25.40,19.63,477.60,132.80,53.30,63.00,86.90,27.10,18.14,479.13,140.17,173.60,200.60,88.33,25.67,54.14
2026-04-21 02:05:00,2026-04-21 02:05:59,Q08,480.00,138.70,59.40,66.20,90.30,22.70,16.51,479.30,142.70,59.20,68.00,87.90,24.50,18.94,477.10,134.80,54.20,63.90,86.60,24.60,18.46,478.80,138.73,172.80,198.10,88.27,23.93,53.91
2026-04-21 02:06:00,2026-04-21 02:06:59,Q08,479.80,144.40,61.90,69.00,91.50,23.70,16.03,479.60,149.10,62.50,71.40,88.00,23.40,19.77,477.00,136.10,55.00,64.90,86.50,26.30,18.80,478.80,143.20,179.40,205.30,88.67,24.47,54.60
2026-04-21 02:07:00,2026-04-21 02:07:59,Q08,478.70,136.40,57.80,65.00,89.90,23.80,16.37,480.00,139.00,56.80,66.70,86.50,25.90,19.03,477.40,129.10,52.50,61.50,86.30,26.70,17.69,478.70,134.83,167.10,193.20,87.57,25.47,53.09
2026-04-21 02:08:00,2026-04-21 02:08:59,Q08,480.50,143.30,61.90,68.60,91.10,23.80,16.51,478.20,149.90,61.80,71.20,87.90,23.40,19.89,477.80,137.60,55.90,65.30,86.70,25.60,18.86,478.83,143.60,179.60,205.10,88.57,24.27,55.26
2026-04-21 02:09:00,2026-04-21 02:09:59,Q08,479.70,134.00,57.00,64.20,89.70,25.00,16.31,479.90,139.10,57.40,66.60,87.70,25.70,18.49,477.30,130.30,52.70,62.00,85.70,25.50,18.46,478.97,134.47,167.10,192.80,87.70,25.40,53.26
2026-04-21 02:10:00,2026-04-21 02:10:59,Q08,480.60,141.10,61.00,67.70,91.10,24.30,16.11,479.30,146.00,60.00,69.90,87.80,25.00,19.34,477.60,136.20,55.00,64.90,86.90,26.50,18.26,479.17,141.10,176.00,202.50,88.60,25.27,53.71
2026-04-21 02:11:00,2026-04-21 02:11:59,Q08,479.90,131.00,56.40,62.70,91.50,24.70,14.63,479.70,137.90,56.50,65.60,87.30,25.60,18.60,477.90,122.70,49.90,58.20,86.10,28.50,17.20,479.17,130.53,162.80,186.50,88.30,26.27,50.43
2026-04-21 02:12:00,2026-04-21 02:12:59,Q08,480.30,132.40,57.30,63.40,91.60,24.70,14.77,479.70,139.60,57.40,66.60,87.40,25.80,18.66,478.10,124.30,50.70,59.30,86.40,27.50,17.14,479.37,132.10,165.40,189.30,88.47,26.00,50.57
2026-04-21 02:13:00,2026-04-21 02:13:59,Q08,480.80,132.40,56.70,63.40,90.60,26.40,15.34,478.60,136.80,56.50,65.00,87.80,27.10,18.09,478.50,127.50,51.60,60.70,86.10,28.30,17.66,479.30,132.23,164.80,189.10,88.17,27.27,51.09
2026-04-21 02:14:00,2026-04-21 02:14:59,Q08,479.50,127.40,54.60,60.80,91.20,24.90,14.46,478.80,133.10,54.20,63.60,86.90,24.80,18.31,478.90,119.70,47.60,56.90,85.70,28.00,16.94,479.07,126.73,156.40,181.30,87.93,25.90,49.71
2026-04-21 02:15:00,2026-04-21 02:15:59,Q08,479.90,125.80,53.10,59.90,90.60,25.40,14.49,479.30,132.30,54.20,63.20,86.60,26.20,18.14,477.00,118.80,47.00,56.30,84.60,28.60,17.23,478.73,125.63,154.30,179.40,87.27,26.73,49.86
2026-04-21 02:16:00,2026-04-21 02:16:59,Q08,479.10,116.70,49.00,55.60,89.10,24.80,14.49,479.70,120.60,47.90,57.50,84.60,26.80,17.63,476.90,110.20,43.20,52.40,83.60,28.40,16.31,478.57,115.83,140.10,165.50,85.77,26.67,48.43
2026-04-21 02:17:00,2026-04-21 02:17:59,Q08,479.80,135.20,57.60,64.70,90.90,24.60,15.31,477.80,140.20,58.10,66.80,88.00,25.70,18.14,478.70,130.60,53.30,62.10,86.70,26.10,17.49,478.77,135.33,169.00,193.60,88.53,25.47,50.94
2026-04-21 02:18:00,2026-04-21 02:18:59,Q08,479.50,121.50,50.70,58.00,89.60,24.90,14.91,478.00,123.50,48.70,58.80,84.70,26.80,18.09,478.90,111.90,45.00,53.10,85.30,30.20,15.91,478.80,118.97,144.40,169.90,86.53,27.30,48.91
2026-04-21 02:19:00,2026-04-21 02:19:59,Q08,480.60,117.80,50.40,56.20,90.10,26.50,14.09,478.20,125.30,50.20,59.80,85.30,26.90,18.06,477.80,110.90,43.20,52.50,83.30,29.90,16.83,478.87,118.00,143.80,168.50,86.23,27.77,48.97
2026-04-21 02:20:00,2026-04-21 02:20:59,Q08,480.20,109.80,46.30,52.30,89.00,26.20,13.83,478.10,115.30,44.30,55.00,82.90,26.80,17.91,478.50,102.30,38.90,48.80,81.40,29.60,16.11,478.93,109.13,129.50,156.10,84.43,27.53,47.86
2026-04-21 02:21:00,2026-04-21 02:21:59,Q08,479.50,114.80,48.10,54.60,89.60,25.50,14.00,478.20,117.10,47.30,55.90,86.90,26.70,16.00,476.80,111.30,44.20,52.80,85.70,27.30,15.54,478.17,114.40,139.60,163.30,87.40,26.50,45.54
2026-04-21 02:22:00,2026-04-21 02:22:59,Q08,479.10,130.70,55.80,62.30,90.80,22.30,15.06,478.20,131.30,53.90,62.60,87.00,23.90,17.83,476.20,121.20,49.60,57.60,87.60,25.60,15.97,477.83,127.73,159.30,182.50,88.47,23.93,48.86
2026-04-21 02:23:00,2026-04-21 02:23:59,Q08,479.50,130.60,56.40,62.30,91.90,21.90,14.40,477.60,136.80,56.30,64.90,88.00,22.30,18.11,476.10,122.50,49.90,58.10,86.90,23.80,16.86,477.73,129.97,162.60,185.30,88.93,22.67,49.37
2026-04-21 02:24:00,2026-04-21 02:24:59,Q08,477.80,120.30,51.30,57.20,90.40,22.30,14.26,477.60,122.70,49.30,58.20,85.20,23.30,17.94,477.60,110.30,44.20,52.50,85.20,24.70,15.89,477.67,117.77,144.80,167.90,86.93,23.43,48.09
2026-04-21 02:25:00,2026-04-21 02:25:59,Q08,478.20,134.30,57.60,64.10,90.50,22.70,15.69,478.90,133.90,55.40,63.60,88.10,24.30,17.57,477.20,127.40,52.80,60.60,88.00,24.80,16.57,478.10,131.87,165.80,188.30,88.87,23.93,49.83
2026-04-21 02:26:00,2026-04-21 02:26:59,Q08,478.50,137.00,59.80,65.50,92.00,21.60,14.74,479.10,140.70,59.00,67.10,88.20,22.30,18.20,477.10,126.40,52.20,60.10,87.90,24.00,16.63,478.23,134.70,171.00,192.70,89.37,22.63,49.57
2026-04-21 02:27:00,2026-04-21 02:27:59,Q08,479.20,118.80,50.40,56.50,90.10,22.50,14.09,478.60,121.70,48.50,57.80,85.30,23.30,17.54,476.60,110.00,43.70,52.40,84.40,25.50,16.09,478.13,116.83,142.60,166.70,86.60,23.77,47.71
2026-04-21 02:28:00,2026-04-21 02:28:59,Q08,478.80,128.60,54.90,61.20,90.80,21.90,15.00,477.10,130.30,53.30,62.00,86.90,23.70,17.94,477.90,119.60,48.70,56.80,87.00,25.20,16.26,477.93,126.17,156.90,180.00,88.23,23.60,49.20
2026-04-21 02:29:00,2026-04-21 02:29:59,Q08,479.50,126.00,54.00,60.40,90.30,22.20,15.26,477.00,129.50,53.70,61.50,88.00,23.10,17.20,476.60,123.20,49.90,58.50,86.90,24.40,16.83,477.70,126.23,157.60,180.40,88.40,23.23,49.29
2026-04-21 02:30:00,2026-04-21 02:30:59,Q08,477.60,131.30,56.40,62.50,91.30,22.00,15.09,477.30,135.70,55.70,64.40,87.80,22.80,18.00,477.30,124.50,51.30,59.10,87.70,24.10,16.49,477.40,130.50,163.40,186.00,88.93,22.97,49.57
2026-04-21 02:31:00,2026-04-21 02:31:59,Q08,478.10,129.70,54.90,61.70,90.00,21.50,15.80,477.50,132.90,53.30,63.00,86.10,22.40,18.86,477.30,122.60,49.30,58.20,85.70,24.20,17.37,477.63,128.40,157.50,182.90,87.27,22.70,52.03
2026-04-21 02:32:00,2026-04-21 02:32:59,Q08,478.00,132.10,56.10,63.10,89.80,19.80,16.23,478.40,135.00,55.00,64.50,86.60,20.80,18.77,476.80,124.90,50.70,59.00,86.40,23.10,17.43,477.73,130.67,161.80,186.60,87.60,21.23,52.43
2026-04-21 02:33:00,2026-04-21 02:33:59,Q08,478.40,132.30,56.70,63.10,90.00,21.40,15.83,478.80,137.00,56.50,65.50,87.50,22.40,18.34,476.40,126.60,50.20,60.00,85.70,23.10,18.09,477.87,131.97,163.40,188.60,87.73,22.30,52.26
2026-04-21 02:34:00,2026-04-21 02:34:59,Q08,478.10,139.20,60.10,66.40,91.50,21.30,15.69,476.90,144.20,59.20,68.50,87.40,22.20,19.46,477.70,129.60,52.50,61.50,86.80,23.90,17.83,477.57,137.67,171.80,196.40,88.57,22.47,52.97
2026-04-21 02:35:00,2026-04-21 02:35:59,Q08,479.20,132.80,56.70,63.20,90.60,22.00,15.80,477.40,136.70,55.00,64.90,86.70,23.20,19.17,476.10,125.10,50.70,59.50,86.20,25.00,17.66,477.57,131.53,162.40,187.60,87.83,23.40,52.63
2026-04-21 02:36:00,2026-04-21 02:36:59,Q08,480.10,119.30,50.70,57.10,89.30,23.70,15.06,478.00,126.80,50.40,60.20,84.70,23.80,18.83,478.10,113.30,44.30,54.00,82.60,26.60,17.77,478.73,119.80,145.40,171.30,85.53,24.70,51.66
2026-04-21 02:37:00,2026-04-21 02:37:59,Q08,480.00,110.30,44.70,52.80,86.10,26.50,15.43,479.70,115.80,45.70,55.10,83.00,27.10,17.71,477.60,107.80,40.80,51.00,80.50,28.10,17.43,479.10,111.30,131.20,158.90,83.20,27.23,50.57
2026-04-21 02:38:00,2026-04-21 02:38:59,Q08,480.60,112.30,46.10,53.80,87.00,25.10,15.26,478.20,116.40,44.50,55.40,81.60,26.10,18.57,478.30,104.40,39.20,49.70,80.60,29.10,16.97,479.03,111.03,129.80,158.90,83.07,26.77,50.80
2026-04-21 02:39:00,2026-04-21 02:39:59,Q08,479.60,120.40,50.70,57.50,89.30,24.10,15.11,478.00,125.80,49.60,59.80,84.20,25.40,19.09,479.00,113.30,44.30,54.10,82.70,27.40,17.49,478.87,119.83,144.60,171.40,85.40,25.63,51.69
2026-04-21 02:40:00,2026-04-21 02:40:59,Q08,480.60,116.90,48.40,55.70,88.50,25.10,14.91,479.20,123.20,48.10,58.90,83.40,25.40,18.80,477.90,111.30,42.10,52.90,81.20,28.00,17.54,479.23,117.13,138.60,167.50,84.37,26.17,51.26
2026-04-21 02:41:00,2026-04-21 02:41:59,Q08,480.30,113.90,45.90,54.20,85.30,25.60,16.29,478.40,114.80,44.80,54.50,83.00,27.70,17.60,478.70,110.40,42.60,52.60,82.10,28.30,17.14,479.13,113.03,133.30,161.30,83.47,27.20,51.03
2026-04-21 02:42:00,2026-04-21 02:42:59,Q08,479.80,131.90,55.80,62.70,90.50,24.90,15.57,479.30,141.00,57.60,67.50,86.80,25.20,19.11,477.70,127.30,51.00,60.60,85.10,26.60,18.20,478.93,133.40,164.40,190.80,87.47,25.57,52.89
2026-04-21 02:43:00,2026-04-21 02:43:59,Q08,480.60,123.80,53.10,59.00,90.60,24.80,14.54,478.30,130.60,53.30,62.10,86.40,25.70,18.09,477.70,116.10,46.80,55.30,85.10,28.20,16.89,478.87,123.50,153.20,176.40,87.37,26.23,49.51
2026-04-21 02:44:00,2026-04-21 02:44:59,Q08,478.60,140.30,60.10,66.90,91.40,25.90,15.71,478.30,144.00,59.20,68.80,87.90,26.50,18.74,478.30,132.30,54.80,63.10,87.80,28.50,17.20,478.40,138.87,174.10,198.80,89.03,26.97,51.66
2026-04-21 02:45:00,2026-04-21 02:45:59,Q08,480.20,125.40,53.40,60.00,89.30,26.00,15.49,477.90,127.10,52.20,60.60,87.30,26.80,17.34,477.00,120.90,48.50,57.20,85.50,27.10,17.31,478.37,124.47,154.10,177.80,87.37,26.63,50.14
2026-04-21 02:46:00,2026-04-21 02:46:59,Q08,478.70,129.10,54.90,61.70,90.70,25.60,14.97,478.30,133.60,54.80,63.60,87.20,26.20,18.03,478.50,122.50,49.30,58.30,85.90,27.10,17.11,478.50,128.40,159.00,183.60,87.93,26.30,50.11
2026-04-21 02:47:00,2026-04-21 02:47:59,Q08,480.40,127.50,54.00,61.00,90.30,27.20,15.20,478.60,130.40,53.90,62.10,87.00,28.00,17.97,477.30,121.60,49.00,57.70,86.00,28.90,17.06,478.77,126.50,156.90,180.80,87.77,28.03,50.23
2026-04-21 02:48:00,2026-04-21 02:48:59,Q08,480.40,120.80,51.30,57.60,90.00,26.60,14.63,478.00,127.40,51.60,60.70,86.40,27.70,17.71,477.70,114.90,45.40,54.40,84.70,28.70,16.91,478.70,121.03,148.30,172.70,87.03,27.67,49.26
2026-04-21 02:49:00,2026-04-21 02:49:59,Q08,479.90,112.10,45.60,53.60,86.90,28.20,15.11,477.70,115.10,45.40,54.90,84.90,28.80,16.66,478.50,109.60,42.60,52.10,82.70,29.50,16.77,478.70,112.27,133.60,160.60,84.83,28.83,48.54
2026-04-21 02:50:00,2026-04-21 02:50:59,Q08,479.80,137.50,59.20,65.60,91.30,23.50,15.34,477.60,137.80,55.90,65.30,86.00,25.30,19.34,478.00,124.50,51.30,59.30,87.20,27.40,16.49,478.47,133.27,166.40,190.20,88.17,25.40,51.17
2026-04-21 02:51:00,2026-04-21 02:51:59,Q08,478.10,135.80,58.90,64.50,92.10,25.00,14.74,478.80,142.40,58.30,67.90,87.50,25.30,18.89,477.60,125.70,51.30,59.60,87.50,28.10,16.74,478.17,134.63,168.50,192.00,89.03,26.13,50.37
2026-04-21 02:52:00,2026-04-21 02:52:59,Q08,480.20,127.80,54.60,61.00,91.10,23.50,14.43,478.10,131.70,53.30,62.60,86.00,24.50,18.54,478.50,118.70,47.60,56.40,85.70,25.90,16.43,478.93,126.07,155.50,180.00,87.60,24.63,49.40
2026-04-21 02:53:00,2026-04-21 02:53:59,Q08,480.40,140.80,61.00,67.20,91.60,24.40,15.51,478.40,143.50,60.50,68.40,89.00,24.90,18.11,477.40,133.70,55.40,63.40,88.10,26.90,17.43,478.73,139.33,176.90,199.00,89.57,25.40,51.06
2026-04-21 02:54:00,2026-04-21 02:54:59,Q08,481.00,114.70,48.60,54.80,90.30,24.20,13.77,478.70,121.00,47.90,57.80,84.20,25.60,18.17,478.10,106.20,41.50,50.70,83.10,28.30,16.20,479.27,113.97,138.00,163.30,85.87,26.03,48.14
2026-04-21 02:55:00,2026-04-21 02:55:59,Q08,480.40,121.40,51.60,58.10,89.80,25.40,14.37,478.50,126.20,50.40,60.20,84.60,26.50,18.43,478.70,110.90,43.20,52.60,83.20,28.90,16.80,479.20,119.50,145.20,170.90,85.87,26.93,49.60
2026-04-21 02:56:00,2026-04-21 02:56:59,Q08,479.40,120.40,51.30,57.50,90.80,24.80,14.14,479.30,126.00,51.00,60.40,85.20,25.50,18.43,478.10,108.80,42.80,51.60,84.70,29.30,16.26,478.93,118.40,145.10,169.50,86.90,26.53,48.83
2026-04-21 02:57:00,2026-04-21 02:57:59,Q08,480.30,139.10,60.70,66.70,92.00,24.30,15.31,478.50,145.40,60.70,69.30,88.60,24.40,18.66,478.50,132.00,55.40,63.10,88.00,27.30,17.37,479.10,138.83,176.80,199.10,89.53,25.33,51.34
2026-04-21 02:58:00,2026-04-21 02:58:59,Q08,480.60,126.40,54.60,60.50,91.90,23.40,13.74,478.80,134.20,55.00,64.10,86.00,24.20,18.80,478.00,117.00,46.20,55.90,84.90,27.40,16.63,479.13,125.87,155.80,180.50,87.60,25.00,49.17
2026-04-21 02:59:00,2026-04-21 02:59:59,Q08,479.80,126.10,54.00,60.40,90.60,23.10,15.00,479.70,133.90,52.90,63.70,84.90,23.70,19.63,477.60,116.90,46.20,55.30,84.30,26.70,17.34,479.03,125.63,153.10,179.40,86.60,24.50,51.97
2026-04-21 03:00:00,2026-04-21 03:00:59,Q08,479.90,141.30,60.30,67.50,90.80,21.80,16.29,478.90,143.80,59.20,68.40,87.50,23.80,19.20,476.90,132.80,53.90,62.80,87.10,25.30,17.91,478.57,139.30,173.40,198.70,88.47,23.63,53.40
2026-04-21 03:01:00,2026-04-21 03:01:59,Q08,478.70,123.80,51.60,58.80,89.60,23.60,15.46,479.50,128.30,51.20,61.30,84.80,24.30,19.17,477.70,117.00,45.70,55.80,83.80,26.40,17.60,478.63,123.03,148.50,175.90,86.07,24.77,52.23
2026-04-21 03:02:00,2026-04-21 03:02:59,Q08,480.50,130.60,55.80,62.40,90.40,22.90,15.43,478.30,135.80,54.40,64.50,85.30,23.70,19.60,477.50,121.20,47.90,57.70,84.60,26.60,17.60,478.77,129.20,158.10,184.60,86.77,24.40,52.63
2026-04-21 03:03:00,2026-04-21 03:03:59,Q08,480.40,140.10,61.00,67.20,91.50,22.80,15.94,477.90,144.70,58.50,68.70,86.50,23.60,20.40,477.80,128.90,52.50,61.10,86.70,25.10,17.77,478.70,137.90,172.00,197.00,88.23,23.83,54.11
2026-04-21 03:04:00,2026-04-21 03:04:59,Q08,479.10,150.40,64.60,71.80,91.00,23.10,17.29,479.60,152.20,63.40,72.80,88.30,24.10,19.66,477.20,141.10,59.00,67.30,88.50,25.20,18.17,478.63,147.90,187.00,211.90,89.27,24.13,55.11
2026-04-21 03:05:00,2026-04-21 03:05:59,Q08,479.20,122.60,52.20,58.40,90.00,23.10,15.06,478.60,129.10,50.60,61.70,83.60,24.10,19.63,479.00,112.50,44.00,53.60,83.70,26.70,16.91,478.93,121.40,146.80,173.70,85.77,24.63,51.60
2026-04-21 03:06:00,2026-04-21 03:06:59,Q08,480.10,140.50,61.00,67.20,91.60,22.40,15.77,478.90,147.10,60.90,70.30,87.40,22.90,19.91,477.50,130.80,53.30,62.00,86.70,25.20,18.14,478.83,139.47,175.20,199.50,88.57,23.50,53.83
2026-04-21 03:07:00,2026-04-21 03:07:59,Q08,478.90,135.30,57.60,64.50,90.80,23.50,15.71,479.10,140.70,57.60,67.10,86.00,24.30,19.77,478.10,126.50,51.00,60.20,85.70,26.40,17.69,478.70,134.17,166.20,191.80,87.50,24.73,53.17
2026-04-21 03:08:00,2026-04-21 03:08:59,Q08,479.30,119.30,49.00,57.00,86.80,25.90,16.43,480.10,118.40,45.90,56.60,82.80,28.20,18.51,478.60,111.70,44.00,53.10,83.40,29.10,16.91,479.33,116.47,138.90,166.70,84.33,27.73,51.86
2026-04-21 03:09:00,2026-04-21 03:09:59,Q08,479.30,144.90,61.90,69.00,91.90,21.50,15.83,478.10,149.70,61.80,71.20,87.70,22.70,20.11,478.90,134.20,55.70,64.10,87.10,24.30,18.26,478.77,142.93,179.40,204.30,88.90,22.83,54.20
2026-04-21 03:10:00,2026-04-21 03:10:59,Q08,479.90,139.10,60.10,66.60,91.40,24.00,15.83,478.20,142.10,57.60,67.90,86.70,24.60,20.03,478.70,127.80,51.60,60.70,86.40,26.40,17.94,478.93,136.33,169.30,195.20,88.17,25.00,53.80
2026-04-21 03:11:00,2026-04-21 03:11:59,Q08,479.00,121.90,50.70,58.00,89.50,24.90,14.77,478.60,122.50,48.10,58.30,83.70,25.90,18.20,478.90,107.70,43.30,51.10,85.10,28.20,15.46,478.83,117.37,142.10,167.40,86.10,26.33,48.43
2026-04-21 03:12:00,2026-04-21 03:12:59,Q08,479.40,141.70,61.00,67.50,91.70,24.40,15.46,479.50,146.10,61.40,69.90,89.00,25.20,18.26,477.20,133.30,55.40,63.40,88.10,25.90,17.43,478.70,140.37,177.80,200.80,89.60,25.17,51.14
2026-04-21 03:13:00,2026-04-21 03:13:59,Q08,478.30,145.90,63.50,69.30,92.60,21.80,15.43,479.10,151.00,63.40,72.30,88.80,23.50,19.00,477.70,136.40,57.00,64.90,89.10,24.20,16.94,478.37,144.43,183.90,206.50,90.17,23.17,51.37
2026-04-21 03:14:00,2026-04-21 03:14:59,Q08,478.90,132.70,57.30,63.10,91.30,25.50,15.26,477.40,137.00,56.50,65.30,87.10,26.10,18.63,478.20,122.60,50.50,58.30,87.30,28.40,16.69,478.17,130.77,164.30,186.70,88.57,26.67,50.57
2026-04-21 03:15:00,2026-04-21 03:15:59,Q08,479.00,124.60,53.10,59.40,90.70,23.30,14.51,477.40,129.60,52.50,61.50,86.20,24.40,18.34,477.00,115.30,45.90,54.90,85.00,27.10,16.89,477.80,123.17,151.50,175.80,87.30,24.93,49.74
2026-04-21 03:16:00,2026-04-21 03:16:59,Q08,479.00,136.60,59.20,65.10,91.00,24.70,15.43,478.90,140.40,58.10,66.90,88.40,24.70,17.89,476.80,130.60,53.10,61.90,87.20,27.20,17.37,478.23,135.87,170.40,193.90,88.87,25.53,50.69
2026-04-21 03:17:00,2026-04-21 03:17:59,Q08,478.10,121.70,50.70,57.80,89.80,24.70,14.54,478.80,123.90,48.70,58.80,84.80,25.80,18.06,476.80,111.00,43.70,52.80,84.50,28.80,16.17,477.90,118.87,143.10,169.40,86.37,26.43,48.77
2026-04-21 03:18:00,2026-04-21 03:18:59,Q08,478.10,141.60,61.60,67.40,92.50,24.10,15.23,477.80,150.50,62.50,71.60,88.40,25.30,19.40,477.90,135.00,56.30,64.40,88.00,27.70,17.57,477.93,142.37,180.40,203.40,89.63,25.70,52.20
2026-04-21 03:19:00,2026-04-21 03:19:59,Q08,478.20,122.00,52.80,58.30,91.00,24.50,13.91,478.60,129.50,51.80,61.70,85.40,25.10,18.49,477.30,112.70,44.50,53.40,84.10,28.60,16.63,478.03,121.40,149.10,173.40,86.83,26.07,49.03
2026-04-21 03:20:00,2026-04-21 03:20:59,Q08,477.90,133.30,56.70,63.40,90.70,25.20,15.40,478.20,134.60,55.70,64.10,87.70,26.60,17.91,477.50,126.00,52.20,60.10,87.20,28.80,16.80,477.87,131.30,164.60,187.60,88.53,26.87,50.11
2026-04-21 03:21:00,2026-04-21 03:21:59,Q08,479.00,137.30,59.80,65.60,92.00,23.40,14.49,478.10,140.90,57.40,66.90,87.50,24.50,18.71,476.00,125.20,50.70,59.50,86.70,27.20,17.00,477.70,134.47,167.90,192.00,88.73,25.03,50.20
2026-04-21 03:22:00,2026-04-21 03:22:59,Q08,478.80,138.60,59.80,66.00,92.40,23.70,14.89,476.90,146.00,60.70,69.50,88.50,25.30,18.80,477.60,130.20,53.90,62.00,87.70,27.60,17.37,477.77,138.27,174.40,197.50,89.53,25.53,51.06
2026-04-21 03:23:00,2026-04-21 03:23:59,Q08,479.10,135.30,57.60,64.70,90.90,23.20,15.51,477.10,138.60,55.90,65.80,86.40,25.30,18.94,477.80,124.20,51.30,59.10,87.20,27.10,16.60,478.00,132.70,164.80,189.60,88.17,25.20,51.06
2026-04-21 03:24:00,2026-04-21 03:24:59,Q08,479.00,111.60,46.60,53.20,88.70,26.20,14.40,478.00,118.30,47.00,56.40,84.70,26.90,17.34,478.30,107.90,42.30,51.10,83.00,29.50,16.46,478.43,112.60,135.90,160.70,85.47,27.53,48.20
2026-04-21 03:25:00,2026-04-21 03:25:59,Q08,478.70,119.40,50.40,56.90,90.30,25.40,13.94,478.40,125.60,49.60,59.80,84.70,26.30,18.11,478.20,109.30,43.20,52.10,83.60,29.30,16.23,478.43,118.10,143.20,168.80,86.20,27.00,48.29
2026-04-21 03:26:00,2026-04-21 03:26:59,Q08,478.70,128.30,54.90,61.20,90.90,23.80,14.80,478.80,132.40,54.20,63.10,86.30,24.50,18.51,478.10,120.50,48.50,57.40,85.90,28.50,16.71,478.53,127.07,157.60,181.70,87.70,25.60,50.03
2026-04-21 03:27:00,2026-04-21 03:27:59,Q08,479.30,131.40,56.40,62.70,91.90,23.70,14.34,478.70,136.40,56.50,65.00,87.10,24.60,18.60,476.70,121.10,49.00,57.60,86.30,27.70,16.83,478.23,129.63,161.90,185.30,88.43,25.33,49.77
2026-04-21 03:28:00,2026-04-21 03:28:59,Q08,479.10,127.10,54.60,60.80,91.00,24.10,14.34,477.50,132.80,53.30,63.00,86.80,25.30,18.14,477.80,119.30,47.60,56.80,85.00,27.40,17.11,478.13,126.40,155.50,180.60,87.60,25.60,49.60
2026-04-21 03:29:00,2026-04-21 03:29:59,Q08,479.60,112.40,47.20,53.60,89.30,25.00,13.97,477.50,117.70,45.10,55.80,82.70,27.10,18.20,478.10,102.10,39.40,48.80,82.30,30.50,15.83,478.40,110.73,131.70,158.20,84.77,27.53,48.00
2026-04-21 03:30:00,2026-04-21 03:30:59,Q08,479.10,139.80,60.70,66.60,92.40,23.40,14.66,477.90,146.00,60.70,69.60,88.00,25.40,19.00,478.60,129.50,53.10,61.70,87.20,28.00,17.29,478.53,138.43,174.50,197.90,89.20,25.60,50.94
2026-04-21 03:31:00,2026-04-21 03:31:59,Q08,480.40,129.00,54.90,61.90,90.90,25.00,14.94,478.60,137.20,55.20,65.50,85.70,24.90,19.80,476.90,119.70,46.50,56.60,83.80,28.60,18.14,478.63,128.63,156.60,184.00,86.80,26.17,52.89
2026-04-21 03:32:00,2026-04-21 03:32:59,Q08,480.40,120.10,49.60,57.60,87.60,24.10,15.91,478.30,122.20,48.10,58.30,83.70,24.60,18.46,477.40,114.20,44.80,54.40,83.20,27.40,17.17,478.70,118.83,142.50,170.30,84.83,25.37,51.54
2026-04-21 03:33:00,2026-04-21 03:33:59,Q08,480.10,120.70,51.30,57.60,90.60,23.80,14.31,478.00,131.40,52.10,62.60,84.30,23.70,19.54,476.80,111.20,42.60,52.80,82.40,27.80,17.49,478.30,121.10,146.00,173.00,85.77,25.10,51.34
2026-04-21 03:34:00,2026-04-21 03:34:59,Q08,480.30,141.20,61.60,67.70,92.00,22.50,15.14,478.30,149.90,61.80,71.20,87.30,23.30,20.09,477.70,132.10,52.70,63.00,85.50,26.20,18.60,478.77,141.07,176.10,201.90,88.27,24.00,53.83
2026-04-21 03:35:00,2026-04-21 03:35:59,Q08,479.10,134.00,58.20,64.20,91.30,24.20,15.34,478.90,140.00,56.80,66.90,86.50,24.30,19.80,477.40,124.80,50.20,59.10,85.60,27.20,17.91,478.47,132.93,165.20,190.20,87.80,25.23,53.06
2026-04-21 03:36:00,2026-04-21 03:36:59,Q08,479.20,141.50,60.30,67.50,90.90,23.60,16.17,479.10,144.80,59.80,69.00,88.50,23.70,18.94,477.30,134.80,54.20,63.90,86.60,25.50,18.71,478.53,140.37,174.30,200.40,88.67,24.27,53.83
2026-04-21 03:37:00,2026-04-21 03:37:59,Q08,479.30,134.60,58.20,64.20,91.10,23.50,15.17,479.20,142.00,58.50,68.00,86.90,24.10,19.29,477.10,126.40,51.00,60.10,85.20,25.90,18.11,478.53,134.33,167.70,192.30,87.73,24.50,52.57
2026-04-21 03:38:00,2026-04-21 03:38:59,Q08,479.20,138.40,60.10,66.10,91.40,23.40,15.63,478.00,145.50,60.00,69.30,87.30,23.70,19.69,478.30,132.40,54.20,63.10,86.10,25.50,18.26,478.50,138.77,174.30,198.50,88.27,24.20,53.57
