Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-21 03:39:00,2026-04-21 03:39:59,Q08,478.70,133.90,57.30,63.60,91.00,23.60,15.31,478.90,140.20,56.80,66.90,86.10,23.80,19.63,478.60,124.00,50.20,59.30,85.20,26.90,17.83,478.73,132.70,164.30,189.80,87.43,24.77,52.77
2026-04-21 03:40:00,2026-04-21 03:40:59,Q08,479.40,120.20,50.20,57.50,88.10,24.30,15.57,477.90,126.40,50.40,60.10,84.70,25.00,18.23,478.40,115.80,44.80,55.00,83.00,26.30,17.57,478.57,120.80,145.40,172.60,85.27,25.20,51.37
2026-04-21 03:41:00,2026-04-21 03:41:59,Q08,478.50,125.80,53.10,59.80,90.30,24.00,14.91,478.20,130.70,52.10,62.10,84.50,24.50,19.49,478.70,114.30,44.80,54.50,83.70,26.70,17.26,478.47,123.60,150.00,176.40,86.17,25.07,51.66
2026-04-21 03:42:00,2026-04-21 03:42:59,Q08,478.70,141.00,61.00,67.40,91.50,23.10,15.69,477.60,147.10,60.20,70.10,86.90,23.20,20.20,478.30,130.60,52.70,62.10,85.90,26.30,18.40,478.20,139.57,173.90,199.60,88.10,24.20,54.29
2026-04-21 03:43:00,2026-04-21 03:43:59,Q08,478.20,132.80,57.30,63.10,91.80,24.50,14.31,478.20,138.60,55.90,66.00,86.80,25.00,18.71,478.30,119.60,48.20,56.90,86.10,27.70,16.74,478.23,130.33,161.40,186.00,88.23,25.73,49.77
2026-04-21 03:44:00,2026-04-21 03:44:59,Q08,478.10,137.00,59.20,65.50,91.30,25.00,15.43,479.30,140.80,59.60,67.10,89.10,25.70,17.74,477.40,133.40,54.80,63.40,87.70,26.70,17.51,478.27,137.07,173.60,196.00,89.37,25.80,50.69
2026-04-21 03:45:00,2026-04-21 03:45:59,Q08,478.60,135.50,58.20,64.50,91.80,25.20,14.91,479.00,139.50,57.40,66.60,87.80,25.70,18.60,476.70,126.40,51.30,60.00,87.10,27.60,17.06,478.10,133.80,166.90,191.10,88.90,26.17,50.57
2026-04-21 03:46:00,2026-04-21 03:46:59,Q08,478.30,136.40,59.20,65.00,91.80,23.90,14.80,478.80,144.10,59.80,68.80,88.00,24.60,18.51,477.30,129.60,53.10,61.50,87.00,27.40,17.29,478.13,136.70,172.10,195.30,88.93,25.30,50.60
2026-04-21 03:47:00,2026-04-21 03:47:59,Q08,479.20,122.00,52.20,58.40,90.50,24.20,14.40,478.30,127.50,51.00,60.70,85.70,25.80,18.20,477.20,114.40,45.40,54.40,84.60,28.00,16.69,478.23,121.30,148.60,173.50,86.93,26.00,49.29
2026-04-21 03:48:00,2026-04-21 03:48:59,Q08,479.60,114.90,47.50,54.60,88.80,28.00,14.71,477.60,120.40,47.90,57.20,84.60,28.90,17.66,477.40,109.00,42.30,52.00,83.70,31.10,16.40,478.20,114.77,137.70,163.80,85.70,29.33,48.77
2026-04-21 03:49:00,2026-04-21 03:49:59,Q08,478.10,135.90,58.90,64.50,92.00,24.90,14.69,478.90,139.50,57.40,66.40,87.20,25.60,18.80,477.10,122.50,50.50,58.20,87.30,28.60,16.57,478.03,132.63,166.80,189.10,88.83,26.37,50.06
2026-04-21 03:50:00,2026-04-21 03:50:59,Q08,478.30,120.70,51.90,57.40,91.00,26.00,13.97,479.00,125.70,50.20,59.90,85.10,26.40,18.57,477.30,108.30,42.80,51.50,84.10,30.10,16.49,478.20,118.23,144.90,168.80,86.73,27.50,49.03
2026-04-21 03:51:00,2026-04-21 03:51:59,Q08,478.60,135.40,58.20,64.50,91.90,23.40,14.71,479.20,138.50,57.40,66.10,87.50,25.10,18.69,477.00,124.40,51.30,59.10,87.00,26.60,16.91,478.27,132.77,166.90,189.70,88.80,25.03,50.31
2026-04-21 03:52:00,2026-04-21 03:52:59,Q08,479.70,133.10,56.70,63.70,90.60,26.00,15.74,478.90,133.90,54.80,63.60,87.70,26.80,18.09,476.80,127.50,52.20,60.50,87.50,28.40,16.97,478.47,131.50,163.70,187.80,88.60,27.07,50.80
2026-04-21 03:53:00,2026-04-21 03:53:59,Q08,479.80,129.00,55.50,61.80,91.50,24.80,14.29,477.50,131.70,53.30,62.50,86.10,25.70,18.71,477.70,118.70,47.60,56.30,85.60,28.10,16.54,478.33,126.47,156.40,180.60,87.73,26.20,49.54
2026-04-21 03:54:00,2026-04-21 03:54:59,Q08,479.90,144.50,62.60,69.00,92.70,23.10,14.91,477.40,151.00,63.40,72.00,88.50,23.60,19.31,477.00,133.90,54.80,63.40,87.80,25.90,17.51,478.10,143.13,180.80,204.40,89.67,24.20,51.74
2026-04-21 03:55:00,2026-04-21 03:55:59,Q08,478.80,115.00,47.50,55.00,88.70,27.20,14.66,477.40,115.80,44.80,54.90,83.60,28.50,17.74,478.00,106.20,41.50,50.70,83.80,31.20,15.86,478.07,112.33,133.80,160.60,85.37,28.97,48.26
2026-04-21 03:56:00,2026-04-21 03:56:59,Q08,478.80,145.40,63.50,69.30,92.50,23.70,15.26,477.40,151.00,64.10,72.00,89.00,23.80,18.89,478.00,137.60,57.20,65.50,88.30,25.80,17.54,478.07,144.67,184.80,206.80,89.93,24.43,51.69
2026-04-21 03:57:00,2026-04-21 03:57:59,Q08,478.40,119.20,51.00,56.90,91.10,24.70,13.69,478.30,125.40,49.60,59.80,84.90,25.70,18.46,477.60,107.60,42.30,51.00,83.80,28.30,16.34,478.10,117.40,142.90,167.70,86.60,26.23,48.49
2026-04-21 03:58:00,2026-04-21 03:58:59,Q08,478.90,134.10,58.20,64.10,91.30,24.70,15.06,477.80,139.30,57.40,66.30,87.30,25.30,18.51,476.60,125.30,51.30,59.50,87.00,27.80,16.89,477.77,132.90,166.90,189.90,88.53,25.93,50.46
2026-04-21 03:59:00,2026-04-21 03:59:59,Q08,479.20,125.20,53.10,59.90,90.20,24.90,14.94,477.00,128.20,52.50,61.10,86.90,27.10,17.51,476.60,118.30,48.20,56.20,86.30,28.00,16.49,477.60,123.90,153.80,177.20,87.80,26.67,48.94
2026-04-21 04:00:00,2026-04-21 04:00:59,Q08,478.70,126.20,54.00,60.20,90.60,25.20,15.00,478.40,129.50,52.50,61.70,86.90,26.10,18.23,476.00,119.30,48.20,56.60,86.00,28.20,16.91,477.70,125.00,154.70,178.50,87.83,26.50,50.14
2026-04-21 04:01:00,2026-04-21 04:01:59,Q08,477.60,107.40,44.40,51.00,87.80,27.00,14.37,478.50,111.00,42.90,53.10,81.30,28.30,17.71,476.80,98.10,37.70,46.60,82.30,31.90,15.23,477.63,105.50,125.00,150.70,83.80,29.07,47.31
2026-04-21 04:02:00,2026-04-21 04:02:59,Q08,478.10,135.30,58.90,64.50,92.00,25.20,14.89,478.80,144.00,59.80,68.80,88.60,25.30,18.31,476.60,130.10,53.10,61.90,87.30,27.90,17.46,477.83,136.47,171.80,195.20,89.30,26.13,50.66
2026-04-21 04:03:00,2026-04-21 04:03:59,Q08,475.90,263.70,94.20,124.90,76.80,18.60,47.97,476.90,277.30,98.20,131.90,75.80,18.40,51.40,475.60,262.50,89.30,124.40,72.70,19.40,51.46,476.13,267.83,281.70,381.20,75.10,18.80,150.83
2026-04-21 04:04:00,2026-04-21 04:04:59,Q08,477.20,131.30,55.20,62.50,89.40,24.50,15.89,478.20,135.20,54.40,64.50,85.70,25.10,18.94,476.80,123.30,48.70,58.50,84.70,26.60,17.74,477.40,129.93,158.30,185.50,86.60,25.40,52.57
2026-04-21 04:05:00,2026-04-21 04:05:59,Q08,477.40,143.60,61.90,68.20,91.10,24.50,16.40,478.50,149.30,62.50,71.20,88.80,24.90,19.11,476.20,138.50,56.50,65.70,87.20,26.20,18.80,477.37,143.80,180.90,205.10,89.03,25.20,54.31
2026-04-21 04:06:00,2026-04-21 04:06:59,Q08,477.50,131.70,55.20,62.50,89.90,23.80,16.14,477.40,137.60,55.90,65.30,86.70,24.30,18.94,477.50,129.40,51.80,61.50,85.70,25.40,17.94,477.47,132.90,162.90,189.30,87.43,24.50,53.03
2026-04-21 04:07:00,2026-04-21 04:07:59,Q08,478.10,118.90,48.20,56.40,86.80,26.60,16.26,477.70,122.70,48.70,58.20,84.60,27.70,17.86,476.90,117.00,45.70,55.70,83.30,28.60,17.54,477.57,119.53,142.60,170.30,84.90,27.63,51.66
2026-04-21 04:08:00,2026-04-21 04:08:59,Q08,479.10,118.40,49.80,56.50,89.10,24.70,14.80,477.00,126.70,50.40,60.10,84.30,24.80,18.69,476.20,112.80,43.50,53.30,82.00,27.50,17.54,477.43,119.30,143.70,169.90,85.13,25.67,51.03
2026-04-21 04:09:00,2026-04-21 04:09:59,Q08,477.80,130.20,55.80,62.00,90.60,24.70,15.51,478.10,139.80,56.80,66.40,86.90,24.20,19.37,475.80,125.10,49.60,59.40,84.70,26.70,18.57,477.23,131.70,162.20,187.80,87.40,25.20,53.46
2026-04-21 04:10:00,2026-04-21 04:10:59,Q08,478.40,124.70,52.50,59.30,89.60,24.30,15.60,476.60,130.00,51.20,61.90,84.60,24.80,19.26,476.80,118.50,47.00,56.20,84.40,27.50,17.23,477.27,124.40,150.70,177.40,86.20,25.53,52.09
2026-04-21 04:11:00,2026-04-21 04:11:59,Q08,479.00,122.90,51.00,58.40,88.50,25.20,15.89,477.00,131.70,53.30,62.50,86.40,24.90,18.20,475.70,122.80,47.30,58.00,83.30,27.70,18.54,477.23,125.80,151.60,178.90,86.07,25.93,52.63
2026-04-21 04:12:00,2026-04-21 04:12:59,Q08,478.80,128.70,54.30,61.20,89.90,23.70,15.43,478.10,134.60,55.00,64.10,86.10,24.30,18.83,475.70,120.60,47.90,57.00,84.10,26.40,18.03,477.53,127.97,157.20,182.30,86.70,24.80,52.29
2026-04-21 04:13:00,2026-04-21 04:13:59,Q08,477.60,135.00,57.60,64.40,90.10,25.40,16.17,478.70,139.30,57.40,66.40,87.00,26.30,19.00,476.30,129.10,51.80,61.40,85.80,27.60,18.20,477.53,134.47,166.80,192.20,87.63,26.43,53.37
2026-04-21 04:14:00,2026-04-21 04:14:59,Q08,477.90,142.50,61.00,67.70,91.10,23.10,16.40,477.40,146.60,60.00,69.60,87.50,24.10,19.80,477.60,135.00,55.00,64.40,86.80,24.40,18.43,477.63,141.37,176.00,201.70,88.47,23.87,54.63
2026-04-21 04:15:00,2026-04-21 04:15:59,Q08,478.30,124.60,52.50,59.30,89.20,24.30,15.74,478.40,132.80,54.20,63.10,86.60,25.20,18.43,476.40,120.80,47.30,57.10,83.90,27.00,18.46,477.70,126.07,154.00,179.50,86.57,25.50,52.63
2026-04-21 04:16:00,2026-04-21 04:16:59,Q08,478.30,107.40,44.90,51.10,88.50,26.70,14.09,477.60,112.40,43.50,53.40,82.70,27.40,17.66,477.40,101.70,38.90,48.20,81.90,31.20,15.83,477.77,107.17,127.30,152.70,84.37,28.43,47.57
2026-04-21 04:17:00,2026-04-21 04:17:59,Q08,477.60,125.00,53.70,59.60,91.70,25.60,13.97,478.10,135.60,55.70,64.50,87.60,25.80,18.14,476.70,119.60,47.60,56.60,85.10,28.70,17.46,477.47,126.73,157.00,180.70,88.13,26.70,49.57
2026-04-21 04:18:00,2026-04-21 04:18:59,Q08,478.60,107.30,45.40,51.10,89.00,26.60,13.51,477.90,117.20,46.20,55.80,84.10,27.00,17.34,475.60,102.20,38.40,48.50,80.70,29.20,16.63,477.37,108.90,130.00,155.40,84.60,27.60,47.49
2026-04-21 04:19:00,2026-04-21 04:19:59,Q08,478.50,117.10,49.00,55.90,89.30,25.10,14.37,476.70,122.50,49.90,58.10,86.50,25.60,16.97,475.50,114.40,44.80,54.20,83.60,26.60,17.00,476.90,118.00,143.70,168.20,86.47,25.77,48.34
2026-04-21 04:20:00,2026-04-21 04:20:59,Q08,477.50,143.00,63.20,68.20,93.00,21.60,14.57,475.50,148.90,62.30,70.30,89.10,22.20,18.74,474.40,133.30,55.40,63.00,88.50,24.20,17.14,475.80,141.73,180.90,201.50,90.20,22.67,50.46
2026-04-21 04:21:00,2026-04-21 04:21:59,Q08,476.20,150.90,66.00,71.40,93.50,20.20,14.89,475.60,155.80,65.00,73.60,89.70,21.30,19.09,476.00,140.30,58.70,66.60,89.50,22.60,17.23,475.93,149.00,189.70,211.60,90.90,21.37,51.20
2026-04-21 04:22:00,2026-04-21 04:22:59,Q08,478.10,131.30,57.00,62.60,92.20,20.50,14.23,476.30,134.30,54.80,63.80,87.40,21.00,18.49,475.20,120.80,49.60,57.00,87.20,23.80,16.40,476.53,128.80,161.40,183.40,88.93,21.77,49.11
2026-04-21 04:23:00,2026-04-21 04:23:59,Q08,476.30,130.90,55.50,61.90,91.30,21.40,14.71,476.90,135.20,55.70,64.30,87.90,22.20,17.66,476.10,123.30,50.50,58.50,87.10,24.10,16.63,476.43,129.80,161.70,184.70,88.77,22.57,49.00
2026-04-21 04:24:00,2026-04-21 04:24:59,Q08,476.40,131.00,56.40,62.40,91.80,20.70,14.49,477.40,134.10,54.80,63.90,87.40,20.20,18.11,475.00,120.40,49.60,57.00,87.50,23.20,16.17,476.27,128.50,160.80,183.30,88.90,21.37,48.77
2026-04-21 04:25:00,2026-04-21 04:25:59,Q08,476.20,137.00,59.80,65.20,92.30,21.80,14.69,475.60,141.50,58.10,67.00,88.40,22.80,18.37,475.80,128.40,52.80,60.80,88.10,24.20,16.69,475.87,135.63,170.70,193.00,89.60,22.93,49.74
2026-04-21 04:26:00,2026-04-21 04:26:59,Q08,476.50,133.00,57.30,63.30,91.90,21.50,14.46,476.20,135.80,55.70,64.30,87.80,21.40,18.17,474.60,123.00,50.50,58.30,87.30,24.40,16.51,475.77,130.60,163.50,185.90,89.00,22.43,49.14
2026-04-21 04:27:00,2026-04-21 04:27:59,Q08,475.80,135.90,58.20,64.10,91.40,22.00,15.31,476.30,137.60,57.80,65.20,89.30,23.20,17.26,475.20,130.40,53.70,61.80,88.60,23.90,16.74,475.77,134.63,169.70,191.10,89.77,23.03,49.31
2026-04-21 04:28:00,2026-04-21 04:28:59,Q08,476.70,135.20,58.20,64.30,91.70,21.40,15.00,476.80,136.30,55.70,64.70,87.50,22.60,18.34,474.80,122.00,50.20,57.80,88.30,24.00,16.03,476.10,131.17,164.10,186.80,89.17,22.67,49.37
2026-04-21 04:29:00,2026-04-21 04:29:59,Q08,476.20,143.10,63.20,68.10,93.00,20.90,14.51,475.30,146.00,61.40,69.30,89.00,22.20,18.51,475.80,133.50,55.40,63.20,88.90,24.10,16.63,475.77,140.87,180.00,200.60,90.30,22.40,49.66
2026-04-21 04:30:00,2026-04-21 04:30:59,Q08,475.70,137.60,59.80,65.10,92.70,21.20,14.43,476.60,141.30,59.00,67.10,88.60,21.90,18.40,474.60,127.30,52.80,60.20,88.40,24.40,16.54,475.63,135.40,171.60,192.40,89.90,22.50,49.37
2026-04-21 04:31:00,2026-04-21 04:31:59,Q08,477.50,141.40,61.60,67.30,92.20,21.60,15.17,475.20,144.40,60.50,68.40,89.40,22.50,18.03,474.70,134.30,55.40,63.50,88.70,23.40,17.09,475.80,140.03,177.50,199.20,90.10,22.50,50.29
2026-04-21 04:32:00,2026-04-21 04:32:59,Q08,476.60,136.00,58.20,64.70,91.70,20.70,15.17,477.50,138.20,56.50,65.80,87.90,22.50,18.14,475.20,124.80,51.00,58.90,88.70,24.40,16.06,476.43,133.00,165.70,189.40,89.43,22.53,49.37
2026-04-21 04:33:00,2026-04-21 04:33:59,Q08,478.40,144.20,62.60,68.80,92.60,23.90,14.94,476.90,147.30,61.40,70.00,89.10,25.40,18.69,475.40,133.80,55.40,63.20,88.20,27.40,17.43,476.90,141.77,179.40,202.00,89.97,25.57,51.06
2026-04-21 04:34:00,2026-04-21 04:34:59,Q08,478.00,140.10,60.70,66.90,92.20,23.70,14.97,476.00,143.30,59.80,68.10,88.10,24.50,18.77,476.80,129.70,53.10,61.40,87.90,26.80,16.97,476.93,137.70,173.60,196.40,89.40,25.00,50.71
2026-04-21 04:35:00,2026-04-21 04:35:59,Q08,477.70,136.20,57.60,64.90,90.70,23.90,16.00,478.00,139.70,58.10,66.40,88.10,25.10,18.03,475.60,132.00,54.60,62.70,88.00,26.70,17.00,477.10,135.97,170.30,194.00,88.93,25.23,51.03
2026-04-21 04:36:00,2026-04-21 04:36:59,Q08,478.10,143.10,62.60,68.40,92.10,22.50,15.51,476.10,149.00,60.90,70.90,87.70,23.60,20.03,476.40,134.70,54.20,63.80,86.90,25.50,18.20,476.87,142.27,177.70,203.10,88.90,23.87,53.74
2026-04-21 04:37:00,2026-04-21 04:37:59,Q08,477.20,145.40,63.50,69.20,92.00,22.20,15.89,476.90,150.90,62.50,71.40,88.00,22.80,19.91,476.60,137.60,56.50,65.20,87.50,24.90,18.17,476.90,144.63,182.50,205.80,89.17,23.30,53.97
2026-04-21 04:38:00,2026-04-21 04:38:59,Q08,477.10,140.00,59.40,66.80,90.90,23.80,16.17,477.80,144.30,58.50,68.70,86.60,24.60,19.80,476.00,130.30,52.50,61.90,86.70,26.40,17.77,476.97,138.20,170.40,197.40,88.07,24.93,53.74
2026-04-21 04:39:00,2026-04-21 04:39:59,Q08,476.80,139.50,59.40,66.20,90.90,22.00,16.17,476.60,145.30,60.70,69.00,88.10,23.40,18.94,476.80,134.80,54.20,63.80,86.90,25.10,18.29,476.73,139.87,174.30,199.00,88.63,23.50,53.40
2026-04-21 04:40:00,2026-04-21 04:40:59,Q08,476.30,143.20,61.90,68.10,91.80,22.00,15.94,477.30,145.90,60.70,69.20,88.10,22.30,19.49,474.90,134.30,54.80,63.50,87.70,25.30,17.89,476.17,141.13,177.40,200.80,89.20,23.20,53.31
2026-04-21 04:41:00,2026-04-21 04:41:59,Q08,477.30,141.00,61.00,67.30,91.10,23.40,16.20,476.60,144.30,59.20,68.50,87.70,24.90,19.29,474.60,134.60,54.80,63.50,87.40,26.50,17.83,476.17,139.97,175.00,199.30,88.73,24.93,53.31
2026-04-21 04:42:00,2026-04-21 04:42:59,Q08,476.80,138.60,58.50,65.70,90.50,22.70,16.37,476.60,140.20,56.80,66.60,86.90,24.40,19.20,474.40,128.90,52.20,60.70,87.10,25.60,17.51,475.93,135.90,167.50,193.00,88.17,24.23,53.09
2026-04-21 04:43:00,2026-04-21 04:43:59,Q08,477.50,141.00,60.30,67.30,90.40,22.40,16.80,475.90,146.50,60.70,69.30,88.50,24.00,18.86,474.60,138.30,56.50,65.40,87.00,24.80,18.77,476.00,141.93,177.50,202.00,88.63,23.73,54.43
2026-04-21 04:44:00,2026-04-21 04:44:59,Q08,476.00,138.70,59.20,65.70,91.10,23.00,15.97,475.60,141.20,56.80,67.00,86.50,24.60,19.60,476.00,126.60,51.30,60.00,87.20,26.70,17.17,475.87,135.50,167.30,192.70,88.27,24.77,52.74
2026-04-21 04:45:00,2026-04-21 04:45:59,Q08,475.70,141.90,60.10,67.00,91.50,22.40,15.89,476.40,147.30,60.00,70.00,87.30,23.00,19.77,475.70,136.00,55.00,64.60,86.90,25.90,18.00,475.93,141.73,175.10,201.60,88.57,23.77,53.66
2026-04-21 04:46:00,2026-04-21 04:46:59,Q08,477.90,140.90,60.10,66.80,91.80,22.40,15.63,476.40,146.90,60.00,69.50,87.40,22.60,19.80,475.20,132.80,53.30,62.70,86.90,25.10,17.91,476.50,140.20,173.40,199.00,88.70,23.37,53.34
2026-04-21 04:47:00,2026-04-21 04:47:59,Q08,477.00,139.30,59.40,66.30,90.20,24.00,16.69,477.00,142.30,58.30,67.70,87.40,24.20,19.11,476.00,133.10,54.20,63.30,86.80,25.90,18.20,476.67,138.23,171.90,197.30,88.13,24.70,54.00
2026-04-21 04:49:00,2026-04-21 04:49:59,Q08,477.40,140.20,60.70,66.80,92.30,24.40,15.03,477.30,146.90,60.70,69.60,88.70,25.00,18.63,475.50,131.80,54.60,62.20,88.00,25.70,17.31,476.73,139.63,176.00,198.60,89.67,25.03,50.97
2026-04-21 04:50:00,2026-04-21 04:50:59,Q08,478.10,137.50,59.20,65.50,91.60,24.00,15.17,476.10,138.60,56.50,65.70,87.30,25.90,18.66,476.20,125.70,51.30,59.50,87.80,27.00,16.49,476.80,133.93,167.00,190.70,88.90,25.63,50.31
2026-04-21 04:51:00,2026-04-21 04:51:59,Q08,476.60,133.80,56.70,63.30,90.70,25.90,15.60,476.60,137.30,57.20,65.20,88.00,27.50,17.86,476.60,129.90,53.10,61.40,87.60,28.90,16.89,476.60,133.67,167.00,189.90,88.77,27.43,50.34
2026-04-21 04:52:00,2026-04-21 04:52:59,Q08,476.50,133.50,58.00,63.30,92.00,23.80,14.49,477.30,138.40,56.50,65.80,87.60,24.20,18.54,475.50,124.20,50.50,58.90,87.00,26.20,16.74,476.43,132.03,165.00,188.00,88.87,24.73,49.77
2026-04-21 04:53:00,2026-04-21 04:53:59,Q08,476.30,141.30,61.00,67.10,91.90,24.50,15.37,477.20,143.30,59.20,68.20,87.80,26.10,18.80,476.00,129.00,53.70,61.40,88.40,28.00,16.63,476.50,137.87,173.90,196.70,89.37,26.20,50.80
2026-04-21 04:54:00,2026-04-21 04:54:59,Q08,477.60,136.80,58.20,64.90,91.60,23.60,15.11,475.70,135.70,55.70,64.10,87.00,24.20,18.71,475.90,123.30,51.00,58.40,88.00,26.10,16.11,476.40,131.93,164.90,187.40,88.87,24.63,49.94
2026-04-21 04:55:00,2026-04-21 04:55:59,Q08,477.30,140.80,60.10,66.80,91.50,24.30,15.74,477.10,144.70,60.50,68.70,89.40,24.60,17.83,475.00,135.90,56.30,64.10,88.60,26.30,17.29,476.47,140.47,176.90,199.60,89.83,25.07,50.86
2026-04-21 04:56:00,2026-04-21 04:56:59,Q08,476.50,138.10,59.20,65.70,91.80,23.60,15.20,476.30,139.40,58.10,66.20,88.00,25.30,18.40,476.10,127.50,52.80,60.50,88.40,26.80,16.40,476.30,135.00,170.10,192.40,89.40,25.23,50.00
2026-04-21 04:57:00,2026-04-21 04:57:59,Q08,477.40,141.00,61.00,67.30,91.80,23.70,15.34,476.00,141.80,59.00,67.10,88.20,24.90,18.37,474.80,129.60,53.70,61.10,88.50,25.40,16.57,476.07,137.47,173.70,195.50,89.50,24.67,50.29
2026-04-21 04:58:00,2026-04-21 04:58:59,Q08,476.40,138.80,59.80,65.70,92.70,23.60,14.46,475.10,145.20,59.20,68.90,87.90,24.00,19.06,475.80,124.30,50.50,58.90,87.80,27.10,16.74,475.77,136.10,169.50,193.50,89.47,24.90,50.26
2026-04-21 04:59:00,2026-04-21 04:59:59,Q08,476.50,143.40,61.90,68.10,91.90,23.90,15.69,475.10,145.60,59.80,68.90,88.90,24.40,18.51,475.60,133.80,55.40,63.20,88.60,26.70,17.23,475.73,140.93,177.10,200.20,89.80,25.00,51.43
2026-04-21 05:00:00,2026-04-21 05:00:59,Q08,476.30,136.40,58.90,64.70,92.80,22.50,14.17,475.50,143.10,59.00,67.90,88.20,24.20,18.60,473.40,126.00,51.30,59.60,87.80,27.30,16.60,475.07,135.17,169.20,192.20,89.60,24.67,49.37
2026-04-21 05:01:00,2026-04-21 05:01:59,Q08,475.10,142.80,62.30,67.40,93.00,22.50,14.69,476.10,148.30,62.30,70.40,89.00,24.10,18.97,473.70,135.10,55.40,63.90,88.30,26.80,17.29,474.97,142.07,180.00,201.70,90.10,24.47,50.94
2026-04-21 05:02:00,2026-04-21 05:02:59,Q08,476.90,138.50,59.80,65.70,92.40,22.90,14.63,474.60,143.60,59.00,67.80,88.10,24.60,18.74,474.00,128.00,52.20,60.70,87.80,26.80,16.80,475.17,136.70,171.00,194.20,89.43,24.77,50.17
2026-04-21 05:03:00,2026-04-21 05:03:59,Q08,475.50,138.40,59.20,65.60,91.60,24.40,15.54,474.40,143.00,59.00,67.80,88.80,24.90,18.20,475.00,133.90,55.40,63.20,88.30,26.60,17.17,474.97,138.43,173.60,196.60,89.57,25.30,50.91
2026-04-21 05:04:00,2026-04-21 05:04:59,Q08,476.70,139.10,60.70,66.20,92.30,23.70,14.80,475.00,142.90,58.30,67.40,87.80,25.30,18.91,473.80,127.30,52.20,60.10,87.60,27.70,16.89,475.17,136.43,171.20,193.70,89.23,25.57,50.60
2026-04-21 05:05:00,2026-04-21 05:05:59,Q08,474.90,146.90,64.20,69.20,93.00,22.90,14.97,474.90,151.50,62.50,71.60,88.70,24.00,19.26,474.50,136.60,56.30,64.50,88.70,26.40,17.09,474.77,145.00,183.00,205.30,90.13,24.43,51.31
2026-04-21 05:06:00,2026-04-21 05:06:59,Q08,474.60,141.30,60.70,66.80,92.70,23.60,14.94,474.70,144.90,59.20,68.30,87.80,24.80,19.51,474.50,130.80,53.70,61.60,88.10,27.70,16.97,474.60,139.00,173.60,196.70,89.53,25.37,51.43
2026-04-21 05:07:00,2026-04-21 05:07:59,Q08,475.60,139.20,60.10,66.00,91.80,23.40,15.34,474.00,142.70,59.00,67.30,88.60,25.30,18.23,474.40,132.20,54.60,62.60,88.40,26.10,16.80,474.67,138.03,173.70,195.90,89.60,24.93,50.37
2026-04-21 05:08:00,2026-04-21 05:08:59,Q08,475.10,148.30,64.40,70.30,92.10,22.20,15.89,475.50,151.40,61.80,71.70,87.80,23.40,19.91,473.30,133.90,54.60,62.90,88.20,25.30,17.57,474.63,144.53,180.80,204.90,89.37,23.63,53.37
2026-04-21 05:09:00,2026-04-21 05:09:59,Q08,476.20,146.10,63.50,69.50,92.50,22.40,15.43,475.40,151.40,61.80,71.70,87.90,23.00,20.14,473.20,134.30,54.80,63.40,87.40,25.70,18.09,474.93,143.93,180.10,204.60,89.27,23.70,53.66
2026-04-21 05:10:00,2026-04-21 05:10:59,Q08,476.30,146.80,63.50,69.50,92.20,22.40,15.83,474.20,154.20,63.40,73.00,88.30,23.80,19.91,474.40,137.30,55.70,64.90,87.50,25.20,18.37,474.97,146.10,182.60,207.40,89.33,23.80,54.11
2026-04-21 05:11:00,2026-04-21 05:11:59,Q08,476.40,137.70,58.50,65.20,90.50,23.50,16.40,474.70,144.20,59.20,68.30,87.70,24.00,19.14,473.10,133.00,53.30,62.90,86.50,25.20,18.51,474.73,138.30,171.00,196.40,88.23,24.23,54.06
2026-04-21 05:12:00,2026-04-21 05:12:59,Q08,476.00,142.30,61.00,67.60,91.80,24.60,15.57,474.50,147.80,60.00,69.70,87.60,24.30,19.74,472.80,132.90,53.30,62.30,86.70,27.40,18.14,474.43,141.00,174.30,199.60,88.70,25.43,53.46
2026-04-21 05:13:00,2026-04-21 05:13:59,Q08,474.20,141.20,60.10,66.80,91.80,22.40,15.54,474.20,146.90,60.00,69.20,87.30,22.90,19.91,474.40,129.10,52.50,61.10,86.70,24.70,18.00,474.27,139.07,172.60,197.10,88.60,23.33,53.46
2026-04-21 05:14:00,2026-04-21 05:14:59,Q08,475.10,145.30,62.60,68.90,92.20,24.10,15.66,475.40,154.90,64.20,73.20,88.30,24.10,20.11,472.70,137.00,55.00,64.70,86.60,25.90,19.03,474.40,145.73,181.80,206.80,89.03,24.70,54.80
2026-04-21 05:15:00,2026-04-21 05:15:59,Q08,474.90,137.50,57.60,64.90,90.70,23.40,16.06,475.30,142.80,58.30,67.40,87.80,24.40,18.74,474.30,131.60,53.30,62.10,86.80,25.50,17.97,474.83,137.30,169.20,194.40,88.43,24.43,52.77
2026-04-21 05:16:00,2026-04-21 05:16:59,Q08,475.70,141.90,60.10,67.00,91.00,24.40,16.20,474.90,144.90,59.20,68.30,87.60,25.30,19.37,473.10,134.20,54.20,63.40,86.90,26.40,18.17,474.57,140.33,173.50,198.70,88.50,25.37,53.74
2026-04-21 05:17:00,2026-04-21 05:17:59,Q08,476.10,135.30,57.60,64.30,90.40,23.00,15.97,474.20,137.70,55.70,64.90,87.80,25.00,18.51,473.70,130.00,52.50,61.50,86.30,26.30,18.11,474.67,134.33,165.80,190.70,88.17,24.77,52.60
2026-04-21 05:18:00,2026-04-21 05:18:59,Q08,474.30,144.00,61.90,68.30,91.60,23.10,15.94,475.10,149.80,61.60,70.80,88.60,23.70,19.20,474.30,137.80,55.70,64.90,87.40,25.60,18.40,474.57,143.87,179.20,204.00,89.20,24.13,53.54
2026-04-21 05:19:00,2026-04-21 05:19:59,Q08,474.20,131.10,55.20,62.10,89.20,24.70,16.46,474.50,132.30,53.90,62.60,87.20,26.10,18.03,474.50,127.20,51.60,60.20,86.50,26.70,17.54,474.40,130.20,160.70,184.90,87.63,25.83,52.03
2026-04-21 05:20:00,2026-04-21 05:20:59,Q08,474.20,140.10,60.70,66.40,92.50,24.60,14.69,475.10,145.50,59.80,68.90,88.80,25.20,18.54,474.30,131.00,53.90,62.10,87.50,27.40,17.51,474.53,138.87,174.40,197.40,89.60,25.73,50.74
2026-04-21 05:21:00,2026-04-21 05:21:59,Q08,475.50,131.50,56.40,62.20,91.00,24.60,15.11,474.80,135.90,55.40,64.00,88.30,26.00,17.74,472.60,125.30,51.30,59.00,87.00,27.60,17.14,474.30,130.90,163.10,185.20,88.77,26.07,50.00
2026-04-21 05:22:00,2026-04-21 05:22:59,Q08,476.90,132.70,56.40,62.80,91.90,24.90,14.71,475.40,138.10,56.50,65.60,87.40,23.90,19.06,475.90,124.00,49.90,58.90,86.50,27.50,17.26,476.07,131.60,162.80,187.30,88.60,25.43,51.03
2026-04-21 05:23:00,2026-04-21 05:23:59,Q08,476.40,128.30,53.40,60.90,89.30,27.40,15.86,477.10,128.30,52.50,61.10,86.90,29.10,17.43,475.20,120.60,49.00,57.00,86.90,29.20,16.51,476.23,125.73,154.90,179.00,87.70,28.57,49.80
2026-04-21 05:24:00,2026-04-21 05:24:59,Q08,476.20,139.00,60.10,66.20,91.20,26.30,15.60,477.40,142.10,59.00,67.70,88.30,26.30,18.34,475.50,132.20,53.90,62.70,87.40,28.10,17.49,476.37,137.77,173.00,196.60,88.97,26.90,51.43
2026-04-21 05:25:00,2026-04-21 05:25:59,Q08,477.50,133.00,57.30,63.40,91.20,25.30,14.97,475.70,136.30,55.70,64.60,87.20,26.70,18.46,475.30,124.90,49.90,58.90,86.40,28.60,17.09,476.17,131.40,162.90,186.90,88.27,26.87,50.51
2026-04-21 05:26:00,2026-04-21 05:26:59,Q08,477.50,139.10,60.10,66.30,91.00,27.10,15.80,475.80,141.60,57.40,67.00,87.00,27.80,19.00,475.90,129.80,53.10,61.30,87.40,29.60,17.00,476.40,136.83,170.60,194.60,88.47,28.17,51.80
2026-04-21 05:27:00,2026-04-21 05:27:59,Q08,477.60,134.80,57.30,63.90,91.40,25.70,14.97,476.50,137.20,56.50,65.20,87.20,26.90,18.63,474.80,123.60,49.90,58.30,86.70,29.00,17.00,476.30,131.87,163.70,187.40,88.43,27.20,50.60
2026-04-21 05:28:00,2026-04-21 05:28:59,Q08,477.60,140.20,60.10,66.80,91.70,27.80,15.29,475.80,144.40,59.20,68.40,87.80,27.60,19.03,475.80,131.90,53.90,62.20,87.00,29.50,17.63,476.40,138.83,173.20,197.40,88.83,28.30,51.94
2026-04-21 05:29:00,2026-04-21 05:29:59,Q08,476.60,134.70,56.70,63.80,90.50,28.20,15.86,477.80,135.90,55.00,64.40,86.40,29.30,18.77,475.80,125.10,51.30,59.40,87.30,30.20,16.66,476.73,131.90,163.00,187.60,88.07,29.23,51.29
2026-04-21 05:30:00,2026-04-21 05:30:59,Q08,478.00,138.60,58.50,66.00,90.50,26.80,16.06,476.40,138.60,57.20,65.70,88.20,27.70,18.09,475.00,133.40,54.80,63.20,87.70,29.20,17.31,476.47,136.87,170.50,194.90,88.80,27.90,51.46
2026-04-21 05:31:00,2026-04-21 05:31:59,Q08,476.50,134.70,56.70,63.80,90.60,27.60,15.80,476.00,137.00,55.90,65.20,86.50,28.30,18.86,476.60,125.10,51.30,59.50,87.00,30.30,16.80,476.37,132.27,163.90,188.50,88.03,28.73,51.46
2026-04-21 05:32:00,2026-04-21 05:32:59,Q08,477.10,136.10,57.00,64.90,89.80,26.70,16.34,476.90,134.10,54.20,63.80,86.00,27.40,18.77,476.00,126.00,51.30,60.00,87.10,29.30,16.74,476.67,132.07,162.50,188.70,87.63,27.80,51.86
2026-04-21 05:33:00,2026-04-21 05:33:59,Q08,477.00,137.80,59.20,65.30,91.40,27.10,15.40,476.90,143.10,59.20,68.10,87.70,27.20,18.74,475.20,129.10,53.10,61.30,87.00,28.20,17.46,476.37,136.67,171.50,194.70,88.70,27.50,51.60
2026-04-21 05:34:00,2026-04-21 05:34:59,Q08,476.70,133.40,56.70,63.30,90.10,27.20,15.94,476.90,134.90,54.80,63.80,87.90,27.90,17.89,474.50,130.10,53.10,61.60,87.00,28.00,17.37,476.03,132.80,164.60,188.70,88.33,27.70,51.20
2026-04-21 05:35:00,2026-04-21 05:35:59,Q08,476.30,140.20,59.40,66.60,90.70,27.40,16.29,475.60,139.40,57.40,66.00,87.00,28.10,19.06,476.00,130.60,53.10,61.90,87.60,29.10,17.14,475.97,136.73,169.90,194.50,88.43,28.20,52.49
2026-04-21 05:36:00,2026-04-21 05:36:59,Q08,475.70,135.50,58.20,64.10,91.30,27.00,15.26,477.00,140.00,57.40,66.80,87.50,27.00,18.63,474.30,127.30,51.60,60.20,86.70,29.10,17.34,475.67,134.27,167.20,191.10,88.50,27.70,51.23
2026-04-21 05:37:00,2026-04-21 05:37:59,Q08,475.80,139.50,60.10,66.00,91.10,26.30,15.94,475.70,142.40,58.30,67.40,87.40,27.50,18.97,476.10,130.40,53.10,61.90,87.80,27.90,17.03,475.87,137.43,171.50,195.30,88.77,27.23,51.94
2026-04-21 05:38:00,2026-04-21 05:38:59,Q08,477.00,130.60,54.60,62.00,88.90,28.00,16.40,475.50,129.60,52.50,61.30,86.50,29.30,17.83,474.40,125.50,50.70,59.20,86.80,29.40,16.80,475.63,128.57,157.80,182.50,87.40,28.90,51.03
2026-04-21 05:39:00,2026-04-21 05:39:59,Q08,475.30,139.20,60.10,66.00,91.30,27.30,15.71,476.70,140.50,58.10,66.60,88.10,27.10,18.63,474.50,132.20,53.90,62.60,87.50,28.00,17.51,475.50,137.30,172.10,195.20,88.97,27.47,51.86
2026-04-21 05:40:00,2026-04-21 05:40:59,Q08,475.90,231.30,93.70,109.70,86.50,23.60,26.94,474.60,241.30,93.50,114.20,82.50,23.00,32.49,474.00,223.50,85.10,105.70,81.60,25.80,28.66,474.83,232.03,272.30,329.60,83.53,24.13,88.09
2026-04-21 05:41:00,2026-04-21 05:41:59,Q08,476.20,143.80,61.20,68.10,90.90,24.90,16.71,475.30,147.20,60.00,69.80,87.20,26.10,19.89,474.60,134.00,54.80,63.50,87.30,27.70,18.09,475.37,141.67,176.00,201.40,88.47,26.23,54.69
2026-04-21 05:42:00,2026-04-21 05:42:59,Q08,474.90,138.70,58.50,65.40,90.00,25.30,16.54,476.50,140.20,57.40,66.60,87.30,25.60,19.06,474.00,132.90,53.30,62.60,86.30,26.50,18.29,475.13,137.27,169.20,194.60,87.87,25.80,53.89
2026-04-21 05:43:00,2026-04-21 05:43:59,Q08,475.70,148.30,63.70,70.30,91.50,24.90,16.54,474.60,153.10,62.60,72.50,87.70,24.10,20.23,475.00,138.50,56.50,65.60,87.50,26.70,18.43,475.10,146.63,182.80,208.40,88.90,25.23,55.20
2026-04-21 05:44:00,2026-04-21 05:44:59,Q08,474.50,140.20,59.40,66.40,90.90,25.60,16.20,474.90,144.00,58.50,68.30,86.30,26.00,20.06,474.90,129.30,52.50,61.10,86.60,27.90,17.71,474.77,137.83,170.40,195.80,87.93,26.50,53.97
2026-04-21 05:45:00,2026-04-21 05:45:59,Q08,474.60,150.20,64.60,71.10,91.40,25.20,16.86,474.50,153.40,62.60,72.50,87.70,25.40,20.23,475.00,139.20,58.10,66.00,88.00,27.20,18.23,474.70,147.60,185.30,209.60,89.03,25.93,55.31
2026-04-21 05:46:00,2026-04-21 05:46:59,Q08,475.70,139.30,59.40,66.00,90.60,23.90,16.49,474.00,140.80,56.80,66.40,86.80,25.30,19.46,474.60,130.10,53.10,61.60,87.30,26.40,17.51,474.77,136.73,169.30,194.00,88.23,25.20,53.46
2026-04-21 05:47:00,2026-04-21 05:47:59,Q08,474.00,152.60,66.20,72.00,92.20,23.60,16.49,474.40,155.70,64.20,73.50,88.00,24.50,20.54,473.60,140.90,58.10,66.20,88.50,25.70,18.03,474.00,149.73,188.50,211.70,89.57,24.60,55.06
2026-04-21 05:48:00,2026-04-21 05:48:59,Q08,475.30,148.90,64.40,70.30,92.10,23.30,15.97,473.40,148.80,60.20,70.00,86.80,24.00,20.57,473.00,134.70,54.80,63.40,87.90,25.80,17.37,473.90,144.13,179.40,203.70,88.93,24.37,53.91
2026-04-21 05:49:00,2026-04-21 05:49:59,Q08,475.10,150.60,65.30,71.20,92.60,22.60,15.83,473.90,155.70,63.50,73.30,87.80,24.00,20.66,472.30,138.20,56.50,65.10,87.90,26.00,18.11,473.77,148.17,185.30,209.60,89.43,24.20,54.60
2026-04-21 05:50:00,2026-04-21 05:50:59,Q08,474.10,142.40,61.00,67.30,91.40,22.40,16.11,472.70,146.30,59.20,68.90,87.30,23.50,19.69,473.30,131.50,53.10,62.00,87.60,24.80,17.63,473.37,140.07,173.30,198.20,88.77,23.57,53.43
2026-04-21 05:51:00,2026-04-21 05:51:59,Q08,473.30,157.20,68.10,74.30,92.50,22.50,16.49,473.00,159.00,66.00,75.20,88.10,22.80,20.66,473.70,142.40,59.60,67.20,89.20,25.40,17.69,473.33,152.87,193.70,216.70,89.93,23.57,54.83
2026-04-21 05:52:00,2026-04-21 05:52:59,Q08,473.20,146.80,63.50,69.10,92.20,22.10,15.83,472.70,152.10,61.80,71.70,87.40,23.50,20.34,473.40,133.30,53.90,62.90,87.70,24.30,17.77,473.10,144.07,179.20,203.70,89.10,23.30,53.94
2026-04-21 05:53:00,2026-04-21 05:53:59,Q08,472.80,146.00,62.60,68.90,92.40,23.50,15.31,474.30,148.60,61.60,70.20,88.70,25.00,18.86,472.50,135.20,55.40,63.70,88.80,25.70,16.94,473.20,143.27,179.60,202.80,89.97,24.73,51.11
2026-04-21 05:54:00,2026-04-21 05:54:59,Q08,473.20,135.00,57.30,63.90,91.10,24.50,15.63,473.00,136.90,55.70,64.30,87.80,25.90,18.11,473.50,128.00,52.80,60.50,88.50,26.20,16.34,473.23,133.30,165.80,188.70,89.13,25.53,50.09
2026-04-21 05:55:00,2026-04-21 05:55:59,Q08,474.30,148.30,64.40,70.20,92.80,23.20,15.34,473.20,150.10,61.60,70.90,88.70,24.50,19.23,472.80,137.40,57.00,64.70,89.50,25.40,16.66,473.43,145.27,183.00,205.80,90.33,24.37,51.23
2026-04-21 05:56:00,2026-04-21 05:56:59,Q08,473.50,143.00,61.60,67.60,92.70,23.60,14.86,472.80,145.90,59.80,68.40,88.10,23.90,19.03,471.90,130.70,53.70,61.20,88.70,26.30,16.49,472.73,139.87,175.10,197.20,89.83,24.60,50.37
2026-04-21 05:57:00,2026-04-21 05:57:59,Q08,472.60,147.40,63.50,69.40,92.70,24.30,15.23,473.50,150.70,62.30,70.90,89.00,25.50,18.89,472.80,136.90,57.00,64.20,89.20,27.10,16.94,472.97,145.00,182.80,204.50,90.30,25.63,51.06
2026-04-21 05:58:00,2026-04-21 05:58:59,Q08,473.10,140.20,60.10,66.20,91.60,23.80,15.49,472.10,138.70,57.20,65.10,88.40,25.30,18.06,472.80,129.50,52.80,60.90,88.80,26.70,16.40,472.67,136.13,170.10,192.20,89.60,25.27,49.94
2026-04-21 05:59:00,2026-04-21 05:59:59,Q08,472.90,140.90,60.10,66.10,91.60,25.30,15.66,472.00,141.30,57.40,66.60,87.50,25.90,18.97,472.90,128.50,52.80,60.40,88.40,28.10,16.57,472.60,136.90,170.30,193.10,89.17,26.43,51.20
2026-04-21 06:00:00,2026-04-21 06:00:59,Q08,473.30,137.90,58.90,64.80,92.50,23.70,14.74,471.60,143.90,59.00,67.40,88.50,24.70,18.66,470.90,130.50,53.10,61.10,87.90,26.30,17.06,471.93,137.43,171.00,193.30,89.63,24.90,50.46
2026-04-21 06:01:00,2026-04-21 06:01:59,Q08,470.70,144.70,61.60,67.70,92.20,23.40,15.63,472.10,146.00,59.80,68.90,88.90,24.90,18.51,470.90,135.30,56.10,63.50,89.30,25.60,16.74,471.23,142.00,177.50,200.10,90.13,24.63,50.89
2026-04-21 06:02:00,2026-04-21 06:02:59,Q08,470.50,136.60,57.30,63.90,91.50,25.20,15.20,471.60,139.80,57.20,65.50,88.80,25.80,17.63,470.30,129.20,52.80,60.60,88.10,26.90,16.83,470.80,135.20,167.30,190.00,89.47,25.97,49.66
2026-04-21 06:03:00,2026-04-21 06:03:59,Q08,470.70,144.20,62.30,67.70,93.00,21.20,14.69,471.10,146.90,59.80,68.80,88.80,21.80,18.77,470.70,132.40,55.20,62.00,89.00,23.70,16.60,470.83,141.17,177.30,198.50,90.27,22.23,50.06
2026-04-21 06:04:00,2026-04-21 06:04:59,Q08,471.80,139.10,60.50,65.50,93.10,20.80,14.23,470.30,144.90,59.00,67.70,88.40,21.30,18.91,469.60,128.40,52.80,60.00,88.10,24.10,16.80,470.57,137.47,172.30,193.20,89.87,22.07,49.94
2026-04-21 06:05:00,2026-04-21 06:05:59,Q08,471.60,145.20,63.20,68.30,93.60,21.70,14.17,470.20,149.80,62.30,70.00,89.60,21.40,18.63,468.70,133.90,54.60,62.20,88.90,23.50,16.94,470.17,142.97,180.10,200.50,90.70,22.20,49.74
2026-04-21 06:06:00,2026-04-21 06:06:59,Q08,469.90,133.20,56.40,62.40,91.50,22.50,14.94,470.30,135.90,55.40,63.50,88.10,23.70,17.57,470.10,125.20,51.00,58.80,88.30,25.10,16.06,470.10,131.43,162.80,184.70,89.30,23.77,48.57
2026-04-21 06:07:00,2026-04-21 06:07:59,Q08,469.70,141.80,60.70,66.10,92.90,21.10,14.49,471.10,144.00,59.00,67.80,88.80,21.90,18.46,468.80,130.30,52.80,60.80,88.80,24.00,16.46,469.87,138.70,172.50,194.70,90.17,22.33,49.40
2026-04-21 06:08:00,2026-04-21 06:08:59,Q08,473.60,138.80,59.80,65.30,92.90,20.10,14.29,473.60,141.60,58.10,66.70,88.00,21.00,18.89,473.70,124.20,51.00,58.70,88.10,23.10,16.49,473.63,134.87,168.90,190.70,89.67,21.40,49.66
2026-04-21 06:09:00,2026-04-21 06:09:59,Q08,474.50,137.60,58.90,64.90,92.20,20.50,14.83,473.90,137.30,55.70,64.80,87.80,22.30,18.51,474.20,124.80,51.00,58.80,88.30,24.20,16.29,474.20,133.23,165.60,188.50,89.43,22.33,49.63
2026-04-21 06:10:00,2026-04-21 06:10:59,Q08,476.20,138.80,59.80,65.70,92.10,21.90,14.80,474.90,142.90,59.60,67.30,89.00,21.70,18.00,473.50,130.80,53.10,61.50,87.90,23.30,17.17,474.87,137.50,172.50,194.50,89.67,22.30,49.97
2026-04-21 06:11:00,2026-04-21 06:11:59,Q08,476.10,141.70,62.30,67.10,93.00,21.20,14.43,475.40,146.00,61.40,69.30,89.00,21.50,18.60,473.70,131.60,53.70,62.00,88.30,24.00,17.06,475.07,139.77,177.40,198.40,90.10,22.23,50.09
2026-04-21 06:12:00,2026-04-21 06:12:59,Q08,475.30,141.10,60.70,67.00,92.60,22.10,14.77,474.70,144.20,59.80,68.30,88.60,21.80,18.63,474.30,129.80,53.70,61.10,88.60,24.70,16.69,474.77,138.37,174.20,196.40,89.93,22.87,50.09
2026-04-21 06:13:00,2026-04-21 06:13:59,Q08,474.00,151.40,65.30,71.60,92.60,19.30,15.77,475.50,156.60,65.90,74.10,89.20,20.00,19.46,473.50,140.60,58.10,66.20,88.60,21.60,18.09,474.33,149.53,189.30,211.90,90.13,20.30,53.31
2026-04-21 06:14:00,2026-04-21 06:14:59,Q08,474.00,146.20,62.80,69.20,91.60,19.60,16.46,475.70,148.60,62.30,70.30,89.30,20.70,18.83,474.00,139.30,57.20,65.90,88.50,21.70,18.23,474.57,144.70,182.30,205.40,89.80,20.67,53.51
2026-04-21 06:15:00,2026-04-21 06:15:59,Q08,474.40,147.00,62.80,69.70,91.80,20.10,16.26,474.70,147.80,60.00,69.70,87.70,21.20,19.71,474.90,135.50,55.40,64.00,88.50,22.00,17.34,474.67,143.43,178.20,203.40,89.33,21.10,53.31
2026-04-21 06:16:00,2026-04-21 06:16:59,Q08,474.60,146.50,62.80,69.20,91.90,20.50,16.11,476.00,148.90,60.90,70.40,87.50,21.30,19.97,474.20,133.60,55.40,63.00,88.20,22.80,17.46,474.93,143.00,179.10,202.60,89.20,21.53,53.54
2026-04-21 06:17:00,2026-04-21 06:17:59,Q08,475.80,148.30,64.40,70.30,92.90,19.40,15.54,474.70,154.60,63.40,73.00,88.70,20.70,19.94,473.20,137.40,56.30,64.80,88.50,22.20,17.83,474.57,146.77,184.10,208.10,90.03,20.77,53.31
2026-04-21 06:18:00,2026-04-21 06:18:59,Q08,475.50,142.40,61.00,67.40,91.30,20.30,16.29,474.60,144.00,59.80,68.30,88.00,21.60,19.03,474.60,133.20,55.40,63.00,88.30,22.50,17.31,474.90,139.87,176.20,198.70,89.20,21.47,52.63
2026-04-21 06:19:00,2026-04-21 06:19:59,Q08,474.70,147.40,63.50,69.70,92.20,19.90,15.77,475.90,148.10,61.60,70.30,88.00,21.20,19.74,473.80,132.40,54.60,62.40,88.20,22.40,17.49,474.80,142.63,179.70,202.40,89.47,21.17,53.00
2026-04-21 06:20:00,2026-04-21 06:20:59,Q08,474.60,148.40,64.40,70.20,92.50,19.80,15.94,475.00,152.20,63.40,72.20,88.30,20.20,20.11,474.60,137.30,56.30,64.90,88.70,22.30,17.63,474.73,145.97,184.10,207.30,89.83,20.77,53.69
2026-04-21 06:21:00,2026-04-21 06:21:59,Q08,476.70,146.50,62.80,69.50,91.50,21.60,16.17,476.60,149.70,60.90,70.90,87.60,24.50,19.80,474.80,134.60,54.80,63.50,87.60,25.70,17.89,476.03,143.60,178.50,203.90,88.90,23.93,53.86
2026-04-21 06:22:00,2026-04-21 06:22:59,Q08,476.50,141.30,60.30,67.10,90.60,24.20,16.77,477.00,145.80,60.70,69.20,88.10,25.10,19.03,474.40,136.70,55.70,64.50,87.40,26.30,18.26,475.97,141.27,176.70,200.80,88.70,25.20,54.06
2026-04-21 06:23:00,2026-04-21 06:23:59,Q08,476.30,141.00,61.60,67.10,92.50,22.50,14.83,477.00,145.20,60.70,69.20,88.70,23.70,18.69,474.40,132.00,53.90,62.60,87.80,24.90,17.37,475.90,139.40,176.20,198.90,89.67,23.70,50.89
2026-04-21 06:24:00,2026-04-21 06:24:59,Q08,475.50,145.70,61.90,68.90,91.80,23.20,16.06,477.40,151.60,62.60,72.00,87.90,23.00,19.89,475.20,135.90,55.70,64.10,87.40,26.20,18.23,476.03,144.40,180.20,205.00,89.03,24.13,54.17
2026-04-21 06:25:00,2026-04-21 06:25:59,Q08,475.10,137.30,59.80,65.10,92.20,22.80,14.91,476.80,142.60,58.30,67.60,87.80,24.10,18.91,473.70,129.20,53.10,61.00,87.60,25.60,17.03,475.20,136.37,171.20,193.70,89.20,24.17,50.86
2026-04-21 06:26:00,2026-04-21 06:26:59,Q08,475.20,144.00,61.90,68.40,91.70,24.70,15.77,475.40,146.40,60.70,69.30,88.80,26.20,18.46,475.70,133.00,55.40,63.20,88.60,27.10,17.23,475.43,141.13,178.00,200.90,89.70,26.00,51.46
2026-04-21 06:27:00,2026-04-21 06:27:59,Q08,475.10,139.70,60.10,66.00,91.90,24.70,15.31,475.30,145.00,59.20,68.90,87.40,25.80,19.31,475.40,128.50,52.20,60.80,87.50,27.70,17.14,475.27,137.73,171.50,195.70,88.93,26.07,51.77
2026-04-21 06:28:00,2026-04-21 06:28:59,Q08,475.20,144.70,62.60,68.40,92.20,24.90,15.71,476.60,149.90,61.60,70.90,88.50,25.70,18.97,474.30,135.50,56.10,64.00,89.20,27.30,16.80,475.37,143.37,180.30,203.30,89.97,25.97,51.49
2026-04-21 06:29:00,2026-04-21 06:29:59,Q08,475.80,147.30,64.20,69.80,93.00,23.10,14.86,475.60,150.90,62.50,71.20,88.60,23.90,19.34,475.10,136.00,56.30,64.60,88.60,26.50,17.09,475.50,144.73,183.00,205.60,90.07,24.50,51.29
2026-04-21 06:30:00,2026-04-21 06:30:59,Q08,474.70,139.60,59.20,65.90,91.80,24.40,15.57,476.00,143.00,59.80,68.10,88.40,25.70,18.83,474.40,132.10,53.90,62.60,87.90,27.80,17.49,475.03,138.23,172.90,196.60,89.37,25.97,51.89
2026-04-21 06:31:00,2026-04-21 06:31:59,Q08,474.60,141.80,60.70,66.80,92.10,22.80,15.40,476.30,145.30,60.00,69.00,87.20,25.00,19.54,474.30,129.80,53.70,61.10,88.10,26.80,16.74,475.07,138.97,174.40,196.90,89.13,24.87,51.69
2026-04-21 06:32:00,2026-04-21 06:32:59,Q08,475.80,144.20,63.20,68.40,93.10,23.10,14.66,474.70,149.80,61.60,70.60,88.50,24.40,19.40,474.20,132.10,54.60,62.60,88.40,27.10,17.09,474.90,142.03,179.40,201.60,90.00,24.87,51.14
2026-04-21 06:33:00,2026-04-21 06:33:59,Q08,475.00,143.40,62.30,67.90,93.00,22.70,14.60,476.40,146.80,60.70,69.50,88.70,23.40,18.94,473.60,132.00,54.60,62.40,88.30,26.40,17.03,475.00,140.73,177.60,199.80,90.00,24.17,50.57
2026-04-21 06:34:00,2026-04-21 06:34:59,Q08,474.50,139.10,59.20,65.90,91.20,24.10,15.80,476.30,141.00,59.00,67.10,88.50,26.30,18.09,473.30,131.50,53.70,62.00,88.40,27.60,16.86,474.70,137.20,171.90,195.00,89.37,26.00,50.74
2026-04-21 06:35:00,2026-04-21 06:35:59,Q08,473.90,143.70,61.60,67.60,92.50,22.80,15.17,473.90,147.10,60.70,69.50,88.60,24.60,18.94,474.30,133.80,55.40,63.00,88.70,26.30,16.91,474.03,141.53,177.70,200.10,89.93,24.57,51.03
2026-04-21 06:36:00,2026-04-21 06:36:59,Q08,474.20,148.80,64.40,70.20,92.80,23.50,15.37,474.10,150.70,63.20,71.10,89.20,24.00,19.03,474.50,139.00,57.80,65.90,89.20,25.50,17.17,474.27,146.17,185.40,207.20,90.40,24.33,51.57
2026-04-21 06:37:00,2026-04-21 06:37:59,Q08,475.80,141.00,60.70,67.00,92.50,23.50,14.89,475.10,143.90,59.00,67.90,88.40,23.90,18.77,473.60,129.10,53.70,61.00,88.20,26.00,16.91,474.83,138.00,173.40,195.90,89.70,24.47,50.57
2026-04-21 06:38:00,2026-04-21 06:38:59,Q08,475.50,141.70,60.70,67.00,92.10,23.20,15.37,475.80,146.40,61.40,69.30,89.50,23.40,18.14,474.10,135.60,55.40,64.00,88.60,24.60,17.40,475.13,141.23,177.50,200.30,90.07,23.73,50.91
2026-04-21 06:39:00,2026-04-21 06:39:59,Q08,476.40,144.90,62.60,68.50,92.90,23.30,14.89,477.70,150.30,62.50,71.60,88.60,24.30,19.26,474.80,134.70,55.40,63.50,88.30,26.00,17.20,476.30,143.30,180.50,203.60,89.93,24.53,51.34
2026-04-21 06:40:00,2026-04-21 06:40:59,Q08,475.20,145.50,62.60,68.90,92.20,23.80,15.54,476.20,149.40,62.30,70.90,89.20,23.90,18.66,475.90,138.60,57.20,65.60,88.70,25.60,17.40,475.77,144.50,182.10,205.40,90.03,24.43,51.60
2026-04-21 06:41:00,2026-04-21 06:41:59,Q08,475.80,140.40,60.70,66.50,92.10,24.00,15.09,475.50,143.20,59.00,67.90,88.90,24.70,18.17,475.40,133.10,55.40,63.20,88.20,26.80,17.09,475.57,138.90,175.10,197.60,89.73,25.17,50.34
2026-04-21 06:42:00,2026-04-21 06:42:59,Q08,474.80,145.50,62.60,68.70,92.70,23.60,15.37,476.70,151.60,63.20,71.90,89.40,24.50,18.86,475.00,137.60,57.80,65.10,89.00,26.50,17.37,475.50,144.90,183.60,205.70,90.37,24.87,51.60
2026-04-21 06:43:00,2026-04-21 06:43:59,Q08,476.00,142.50,61.60,67.60,92.90,24.20,14.80,475.30,150.30,63.20,71.20,89.20,24.40,18.77,473.90,135.40,55.40,63.90,88.40,26.70,17.37,475.07,142.73,180.20,202.70,90.17,25.10,50.94
2026-04-21 06:44:00,2026-04-21 06:44:59,Q08,475.00,145.80,62.60,68.90,92.80,24.90,15.00,475.90,150.90,63.20,71.20,89.50,24.30,18.66,473.30,137.10,56.30,64.80,88.40,26.60,17.66,474.73,144.60,182.10,204.90,90.23,25.27,51.31
2026-04-21 06:45:00,2026-04-21 06:45:59,Q08,474.80,141.40,60.10,66.80,91.20,22.90,16.09,474.20,145.70,59.80,68.70,88.10,24.20,19.11,474.20,135.80,54.80,64.00,87.30,25.60,18.11,474.40,140.97,174.70,199.50,88.87,24.23,53.31
2026-04-21 06:46:00,2026-04-21 06:46:59,Q08,473.90,148.80,64.40,70.00,92.30,23.10,15.89,476.00,154.00,64.20,73.30,88.80,23.20,19.83,473.70,140.50,57.40,66.20,87.50,24.80,18.77,474.53,147.77,186.00,209.50,89.53,23.70,54.49
2026-04-21 06:47:00,2026-04-21 06:47:59,Q08,474.50,145.40,61.90,68.70,91.80,22.30,16.00,474.40,148.00,60.90,70.20,87.20,23.40,19.97,474.30,132.40,53.90,62.60,87.70,25.70,17.54,474.40,141.93,176.70,201.50,88.90,23.80,53.51
2026-04-21 06:48:00,2026-04-21 06:48:59,Q08,474.90,145.20,62.60,68.70,92.30,23.20,15.66,475.60,152.50,63.40,72.20,88.30,23.00,19.83,473.30,134.50,54.80,63.40,87.40,25.50,18.34,474.60,144.07,180.80,204.30,89.33,23.90,53.83
2026-04-21 06:49:00,2026-04-21 06:49:59,Q08,475.30,141.80,60.10,67.00,91.30,23.70,16.03,474.70,147.70,60.70,69.70,88.00,23.80,19.40,474.30,135.50,54.20,64.00,86.80,26.00,18.43,474.77,141.67,175.00,200.70,88.70,24.50,53.86
2026-04-21 06:50:00,2026-04-21 06:50:59,Q08,474.90,151.50,65.30,71.60,92.10,23.40,16.26,476.40,156.40,65.10,74.30,88.70,23.70,19.94,473.70,140.30,58.10,66.20,88.00,25.50,18.57,475.00,149.40,188.50,212.10,89.60,24.20,54.77
2026-04-21 06:51:00,2026-04-21 06:51:59,Q08,475.50,143.80,61.00,67.90,91.40,22.30,16.34,474.50,147.70,60.00,69.70,87.00,23.20,20.11,475.10,134.10,54.80,63.70,87.40,25.50,17.83,475.03,141.87,175.80,201.30,88.60,23.67,54.29
2026-04-21 06:52:00,2026-04-21 06:52:59,Q08,476.10,146.60,62.80,69.50,91.80,22.70,16.46,474.90,153.30,63.40,72.50,88.40,23.10,19.86,473.80,138.80,56.50,65.30,87.90,24.30,18.40,474.93,146.23,182.70,207.30,89.37,23.37,54.71
2026-04-21 06:53:00,2026-04-21 06:53:59,Q08,474.30,141.50,59.40,66.80,90.60,23.30,16.66,475.20,144.00,59.20,68.40,87.90,23.70,19.03,475.10,135.00,55.70,64.10,87.60,24.30,17.94,474.87,140.17,174.30,199.30,88.70,23.77,53.63
2026-04-21 06:54:00,2026-04-21 06:54:59,Q08,475.00,146.90,62.80,69.30,91.70,23.40,16.31,474.20,150.10,61.80,71.10,87.60,24.10,20.11,474.80,138.20,56.50,65.40,87.70,25.20,17.97,474.67,145.07,181.10,205.80,89.00,24.23,54.40
2026-04-21 06:55:00,2026-04-21 06:55:59,Q08,475.70,150.20,64.60,71.20,91.90,22.70,16.31,475.40,149.80,60.90,70.80,87.90,24.80,19.89,473.60,137.70,56.30,64.80,88.50,26.30,17.54,474.90,145.90,181.80,206.80,89.43,24.60,53.74
2026-04-21 06:56:00,2026-04-21 06:56:59,Q08,475.70,156.40,68.10,74.10,92.70,22.10,16.26,475.30,162.10,67.60,76.90,89.20,23.00,20.40,473.40,147.00,60.70,69.50,88.50,24.90,18.86,474.80,155.17,196.40,220.50,90.13,23.33,55.51
2026-04-21 06:57:00,2026-04-21 06:57:59,Q08,475.70,141.50,60.10,67.00,91.90,23.80,15.51,475.50,140.90,58.10,66.50,88.90,24.90,18.34,473.90,131.90,53.70,62.00,88.60,25.90,17.09,475.03,138.10,171.90,195.50,89.80,24.87,50.94
2026-04-21 06:58:00,2026-04-21 06:58:59,Q08,475.60,151.50,65.30,71.70,92.20,23.60,16.20,476.10,149.90,62.30,70.90,89.10,24.30,18.83,474.00,140.30,59.40,66.40,90.10,26.40,16.69,475.23,147.23,187.00,209.00,90.47,24.77,51.71
2026-04-21 06:59:00,2026-04-21 06:59:59,Q08,474.80,146.70,63.50,69.20,92.80,23.10,15.23,475.70,151.10,62.50,71.70,88.90,23.40,19.23,475.00,137.20,57.20,65.10,88.50,26.10,17.43,475.17,145.00,183.20,206.00,90.07,24.20,51.89
2026-04-21 07:00:00,2026-04-21 07:00:59,Q08,474.00,153.40,67.00,72.50,93.00,24.10,15.57,475.00,156.90,65.90,74.10,89.80,24.10,19.03,474.70,143.20,59.60,67.80,89.50,26.10,17.63,474.57,151.17,192.50,214.40,90.77,24.77,52.23
2026-04-21 07:01:00,2026-04-21 07:01:59,Q08,474.10,136.50,57.60,64.50,90.50,24.30,16.14,475.90,139.10,58.10,66.00,88.70,26.30,17.57,473.40,131.70,53.70,62.00,88.50,27.00,16.91,474.47,135.77,169.40,192.50,89.23,25.87,50.63
2026-04-21 07:02:00,2026-04-21 07:02:59,Q08,474.20,146.10,63.50,69.20,92.30,24.20,15.37,476.00,151.50,63.20,71.90,89.40,25.30,18.46,473.70,137.50,56.30,64.80,88.50,26.50,17.57,474.63,145.03,183.00,205.90,90.07,25.33,51.40
2026-04-21 07:03:00,2026-04-21 07:03:59,Q08,475.40,140.30,60.70,66.50,92.10,23.80,15.09,475.40,146.30,61.40,69.30,89.30,24.70,18.34,473.20,135.50,54.80,63.90,87.60,26.30,17.83,474.67,140.70,176.90,199.70,89.67,24.93,51.26
2026-04-21 07:04:00,2026-04-21 07:04:59,Q08,474.40,138.50,59.20,65.40,91.20,22.90,15.77,475.20,141.40,58.10,67.00,88.10,24.90,18.29,474.90,132.10,54.60,62.60,88.30,25.70,16.83,474.83,137.33,171.90,195.00,89.20,24.50,50.89
2026-04-21 07:05:00,2026-04-21 07:05:59,Q08,474.70,136.00,58.20,64.50,91.30,25.80,15.43,475.10,142.20,59.60,67.40,89.60,26.40,17.51,475.00,135.10,55.70,64.10,87.60,26.90,17.80,474.93,137.77,173.50,196.00,89.50,26.37,50.74
2026-04-21 07:06:00,2026-04-21 07:06:59,Q08,474.60,138.90,59.20,65.40,91.30,23.30,15.46,475.90,142.00,59.00,67.40,88.50,24.30,18.11,475.30,132.20,53.90,62.70,87.70,25.20,17.20,475.27,137.70,172.10,195.50,89.17,24.27,50.77
2026-04-21 07:07:00,2026-04-21 07:07:59,Q08,476.10,137.20,59.20,65.20,91.50,26.30,15.20,474.90,141.60,58.10,66.80,88.50,26.80,18.17,474.70,130.50,53.10,61.60,87.40,28.20,17.37,475.23,136.43,170.40,193.60,89.13,27.10,50.74
2026-04-21 07:08:00,2026-04-21 07:08:59,Q08,474.80,134.70,57.30,63.50,91.70,23.30,14.86,475.00,139.50,57.40,66.00,87.90,25.30,18.40,475.20,126.00,51.30,59.80,87.20,26.40,17.00,475.00,133.40,166.00,189.30,88.93,25.00,50.26
2026-04-21 07:09:00,2026-04-21 07:09:59,Q08,474.90,138.70,59.20,65.40,91.50,24.30,15.40,474.70,143.30,59.60,67.80,89.10,25.80,17.86,475.00,133.20,54.80,63.20,87.80,27.10,17.46,474.87,138.40,173.60,196.40,89.47,25.73,50.71
2026-04-21 07:10:00,2026-04-21 07:10:59,Q08,474.20,134.70,58.00,63.50,92.00,22.10,14.66,473.20,136.00,56.30,64.30,88.00,23.10,18.06,473.10,124.80,51.00,58.70,88.00,24.80,16.29,473.50,131.83,165.30,186.50,89.33,23.33,49.00
2026-04-21 07:11:00,2026-04-21 07:11:59,Q08,472.70,143.90,61.60,67.50,92.80,21.70,15.06,474.30,149.00,62.30,70.60,89.60,22.10,18.46,473.20,135.90,56.10,63.90,89.10,23.70,17.11,473.40,142.93,180.00,202.00,90.50,22.50,50.63
2026-04-21 07:12:00,2026-04-21 07:12:59,Q08,474.30,138.20,59.80,65.40,92.40,21.20,14.57,474.50,140.70,58.70,66.40,89.00,21.10,18.00,472.20,129.50,52.80,60.90,88.20,23.70,16.83,473.67,136.13,171.30,192.70,89.87,22.00,49.40
2026-04-21 07:13:00,2026-04-21 07:13:59,Q08,474.40,129.60,54.90,61.10,90.70,23.40,15.23,474.50,133.40,55.40,63.00,88.60,23.90,17.14,472.40,123.90,50.50,58.10,87.50,24.80,16.83,473.77,128.97,160.80,182.20,88.93,24.03,49.20
2026-04-21 07:14:00,2026-04-21 07:14:59,Q08,473.90,135.00,58.00,63.90,92.10,22.10,14.49,473.80,140.40,58.10,66.20,88.80,21.80,17.91,472.40,127.40,51.30,59.90,87.50,23.20,17.06,473.37,134.27,167.40,190.00,89.47,22.37,49.46
