Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-21 07:15:00,2026-04-21 07:15:59,Q08,472.60,139.50,59.80,65.60,92.40,22.00,14.94,473.70,146.60,61.40,69.10,89.40,22.50,18.17,473.30,134.40,55.40,63.40,88.20,24.00,17.43,473.20,140.17,176.60,198.10,90.00,22.83,50.54
2026-04-21 07:16:00,2026-04-21 07:16:59,Q08,473.20,132.20,56.40,62.40,91.40,22.00,15.03,474.60,136.10,55.70,64.50,87.90,22.80,18.00,473.60,124.70,50.50,58.70,87.80,24.30,16.51,473.80,131.00,162.60,185.60,89.03,23.03,49.54
2026-04-21 07:17:00,2026-04-21 07:17:59,Q08,473.00,202.50,81.70,95.50,86.40,16.90,30.49,473.00,208.90,83.30,98.40,85.10,17.10,32.91,473.30,196.10,76.40,92.70,83.30,17.20,32.66,473.10,202.50,241.40,286.60,84.93,17.07,96.06
2026-04-21 07:18:00,2026-04-21 07:18:59,Q08,474.50,142.10,61.60,67.30,92.20,19.50,15.54,473.30,147.90,60.70,69.50,88.70,20.70,19.17,472.20,135.00,54.80,63.70,87.80,21.70,17.97,473.33,141.67,177.10,200.50,89.57,20.63,52.69
2026-04-21 07:19:00,2026-04-21 07:19:59,Q08,474.70,138.60,59.20,65.40,91.60,20.40,15.51,474.00,143.00,59.00,67.80,88.10,20.60,19.00,472.80,131.50,52.50,61.80,86.90,20.90,17.94,473.83,137.70,170.70,195.00,88.87,20.63,52.46
2026-04-21 07:20:00,2026-04-21 07:20:59,Q08,473.90,149.00,63.70,70.50,91.70,20.70,16.57,473.30,149.50,61.60,70.50,88.50,21.60,19.60,473.90,138.70,57.20,65.30,88.60,21.80,17.89,473.70,145.73,182.50,206.30,89.60,21.37,54.06
2026-04-21 07:21:00,2026-04-21 07:21:59,Q08,473.20,138.30,58.50,65.30,90.00,21.70,16.69,475.00,142.80,59.00,67.40,88.80,22.20,18.00,473.20,136.30,55.70,64.30,87.40,22.40,18.20,473.80,139.13,173.20,197.00,88.73,22.10,52.89
2026-04-21 07:22:00,2026-04-21 07:22:59,Q08,473.90,142.60,61.00,67.20,91.10,20.80,16.43,475.30,147.00,60.70,69.80,88.40,21.50,19.06,473.90,135.20,54.80,63.90,87.80,21.80,18.03,474.37,141.60,176.50,200.90,89.10,21.37,53.51
2026-04-21 07:23:00,2026-04-21 07:23:59,Q08,475.60,144.80,61.20,68.40,90.90,22.40,16.54,475.40,148.00,61.60,70.30,88.20,23.70,19.11,474.10,138.00,56.50,65.40,87.40,24.30,18.34,475.03,143.60,179.30,204.10,88.83,23.47,54.00
2026-04-21 07:24:00,2026-04-21 07:24:59,Q08,474.80,146.10,62.80,69.20,91.30,23.30,16.49,474.70,149.80,61.60,70.60,88.20,23.60,19.37,475.40,138.50,56.50,65.60,87.90,23.80,18.03,474.97,144.80,180.90,205.40,89.13,23.57,53.89
2026-04-21 07:25:00,2026-04-21 07:25:59,Q08,474.40,141.60,58.70,66.80,89.80,23.30,17.23,475.60,144.90,59.80,68.40,88.10,25.00,18.71,475.00,137.50,56.50,65.10,87.30,24.60,18.37,475.00,141.33,175.00,200.30,88.40,24.30,54.31
2026-04-21 07:26:00,2026-04-21 07:26:59,Q08,474.70,143.10,61.00,67.80,91.20,24.10,16.31,476.10,147.90,60.70,70.00,88.10,24.70,19.29,475.40,136.20,55.70,64.60,87.40,26.20,18.17,475.40,142.40,177.40,202.40,88.90,25.00,53.77
2026-04-21 07:27:00,2026-04-21 07:27:59,Q08,475.00,146.10,62.80,69.30,91.30,23.30,16.29,476.60,152.20,63.40,72.40,88.70,23.70,19.23,474.30,138.50,56.50,65.40,87.20,25.00,18.74,475.30,145.60,182.70,207.10,89.07,24.00,54.26
2026-04-21 07:28:00,2026-04-21 07:28:59,Q08,475.90,141.60,59.40,67.00,90.60,24.10,16.66,475.40,146.00,60.00,69.30,87.80,24.30,19.37,475.70,134.40,54.20,63.70,86.80,25.40,18.51,475.67,140.67,173.60,200.00,88.40,24.60,54.54
2026-04-21 07:29:00,2026-04-21 07:29:59,Q08,475.10,141.90,59.40,67.00,90.10,24.30,17.00,476.70,146.80,61.40,69.50,89.00,24.30,18.37,475.10,140.10,57.40,66.50,87.20,25.10,18.89,475.63,142.93,178.20,203.00,88.77,24.57,54.26
2026-04-21 07:30:00,2026-04-21 07:30:59,Q08,475.80,135.90,58.20,64.10,91.60,24.90,15.14,476.10,139.70,58.10,66.20,88.80,25.40,18.03,474.10,131.70,53.90,62.10,87.40,27.00,17.49,475.33,135.77,170.20,192.40,89.27,25.77,50.66
2026-04-21 07:31:00,2026-04-21 07:31:59,Q08,476.20,143.70,61.90,68.10,91.40,23.30,16.00,476.50,144.90,59.80,68.50,88.60,24.90,18.46,474.70,132.90,54.60,62.60,88.60,26.10,17.14,475.80,140.50,176.30,199.20,89.53,24.77,51.60
2026-04-21 07:32:00,2026-04-21 07:32:59,Q08,476.30,135.40,58.20,64.30,91.60,24.00,14.94,475.50,138.90,56.50,65.60,87.80,25.40,18.40,475.60,126.60,51.30,59.80,87.30,27.10,16.94,475.80,133.63,166.00,189.70,88.90,25.50,50.29
2026-04-21 07:33:00,2026-04-21 07:33:59,Q08,476.10,137.80,58.50,65.20,90.60,24.20,15.97,477.40,138.90,57.20,65.80,88.90,25.90,17.57,475.50,133.70,54.80,63.20,87.90,26.30,17.34,476.33,136.80,170.50,194.20,89.13,25.47,50.89
2026-04-21 07:34:00,2026-04-21 07:34:59,Q08,476.50,136.50,58.20,64.70,91.70,24.90,15.09,476.70,140.30,58.10,66.60,88.60,24.00,18.17,475.10,130.00,53.10,61.80,87.40,26.00,17.34,476.10,135.60,169.40,193.10,89.23,24.97,50.60
2026-04-21 07:35:00,2026-04-21 07:35:59,Q08,476.90,136.00,57.60,64.70,90.30,24.90,16.14,477.20,136.20,55.70,64.90,87.70,26.70,17.94,475.40,128.40,52.80,60.80,88.00,27.00,16.74,476.50,133.53,166.10,190.40,88.67,26.20,50.83
2026-04-21 07:36:00,2026-04-21 07:36:59,Q08,475.60,139.80,59.40,66.00,90.80,26.10,16.14,477.10,141.00,59.00,67.30,88.60,26.00,18.09,477.00,131.80,54.60,62.50,88.20,26.00,17.26,476.57,137.53,173.00,195.80,89.20,26.03,51.49
2026-04-21 07:37:00,2026-04-21 07:37:59,Q08,476.70,133.30,56.10,63.30,89.70,25.80,16.17,478.10,134.70,56.30,64.10,88.40,26.00,17.31,475.80,129.50,53.10,61.30,87.10,26.80,17.46,476.87,132.50,165.50,188.70,88.40,26.20,50.94
2026-04-21 07:38:00,2026-04-21 07:38:59,Q08,476.00,139.10,59.40,66.20,90.00,26.10,16.80,478.10,135.00,56.30,64.50,88.00,27.60,17.86,476.10,133.20,55.40,63.30,88.90,27.20,16.54,476.73,135.77,171.10,194.00,88.97,26.97,51.20
2026-04-21 07:39:00,2026-04-21 07:39:59,Q08,476.50,135.30,58.20,64.30,91.20,24.00,15.29,476.30,136.50,55.70,64.70,87.90,25.20,18.20,477.00,129.50,53.10,61.50,87.30,26.80,17.00,476.60,133.77,167.00,190.50,88.80,25.33,50.49
2026-04-21 07:40:00,2026-04-21 07:40:59,Q08,476.70,142.90,61.00,67.60,91.20,25.50,16.03,477.70,143.50,59.80,68.20,88.60,25.60,18.31,476.70,132.70,54.60,62.80,88.40,26.50,17.26,477.03,139.70,175.40,198.60,89.40,25.87,51.60
2026-04-21 07:41:00,2026-04-21 07:41:59,Q08,476.90,130.00,53.70,61.90,88.70,25.80,16.77,477.50,127.80,52.20,60.60,87.40,27.00,17.26,476.70,125.30,51.30,59.50,87.70,27.10,16.69,477.03,127.70,157.20,182.00,87.93,26.63,50.71
2026-04-21 07:42:00,2026-04-21 07:42:59,Q08,476.70,142.20,60.30,67.60,90.40,24.90,16.71,477.50,139.70,58.10,66.30,88.10,26.70,18.23,477.80,134.30,55.40,63.90,88.80,27.30,16.89,477.33,138.73,173.80,197.80,89.10,26.30,51.83
2026-04-21 07:43:00,2026-04-21 07:43:59,Q08,477.00,134.00,56.70,63.90,90.50,25.70,15.77,478.30,136.80,56.50,65.00,87.60,26.10,18.20,478.10,127.60,52.20,60.70,87.10,27.70,17.17,477.80,132.80,165.40,189.60,88.40,26.50,51.14
2026-04-21 07:44:00,2026-04-21 07:44:59,Q08,478.20,138.40,58.50,66.00,90.50,25.80,16.34,477.20,139.60,58.10,66.30,88.00,25.40,18.26,477.40,134.10,55.40,63.90,88.10,26.50,17.11,477.60,137.37,172.00,196.20,88.87,25.90,51.71
2026-04-21 07:45:00,2026-04-21 07:45:59,Q08,477.30,131.30,54.60,62.50,88.60,26.50,16.74,478.40,130.50,53.90,62.10,87.70,27.60,17.17,476.10,127.70,52.20,60.50,87.20,26.70,17.17,477.27,129.83,160.70,185.10,87.83,26.93,51.09
2026-04-21 07:46:00,2026-04-21 07:46:59,Q08,478.00,140.00,60.10,66.90,91.30,24.70,15.80,477.30,143.30,59.80,68.20,88.70,24.90,18.20,477.10,133.70,55.40,63.40,88.00,26.00,17.34,477.47,139.00,175.30,198.50,89.33,25.20,51.34
2026-04-21 07:47:00,2026-04-21 07:47:59,Q08,476.20,133.40,56.70,63.30,90.00,24.60,16.06,478.30,132.70,54.80,63.10,87.00,26.70,17.91,477.10,125.50,51.30,59.60,87.80,27.40,16.40,477.20,130.53,162.80,186.00,88.27,26.23,50.37
2026-04-21 07:48:00,2026-04-21 07:48:59,Q08,478.00,136.50,58.50,65.00,90.00,25.90,16.29,477.50,137.40,56.50,65.30,87.40,26.30,18.37,477.60,129.30,52.50,61.50,86.90,27.10,17.51,477.70,134.40,167.50,191.80,88.10,26.43,52.17
2026-04-21 07:49:00,2026-04-21 07:49:59,Q08,476.90,129.90,54.30,61.40,89.20,25.50,16.17,478.40,132.90,55.40,63.10,88.40,26.10,16.94,476.40,128.90,52.20,60.90,87.10,27.30,17.23,477.23,130.57,161.90,185.40,88.23,26.30,50.34
2026-04-21 07:50:00,2026-04-21 07:50:59,Q08,477.50,142.60,59.60,67.70,89.80,25.20,17.43,478.50,144.80,59.80,68.80,88.10,24.90,18.89,476.70,138.50,56.50,65.70,87.50,25.80,18.49,477.57,141.97,175.90,202.20,88.47,25.30,54.80
2026-04-21 07:51:00,2026-04-21 07:51:59,Q08,477.20,139.40,58.70,66.30,89.70,24.40,16.97,477.70,139.80,57.40,66.30,87.30,26.00,18.86,477.90,133.00,54.80,63.40,87.00,26.60,17.97,477.60,137.40,170.90,196.00,88.00,25.67,53.80
2026-04-21 07:52:00,2026-04-21 07:52:59,Q08,476.90,148.00,63.00,70.40,90.70,24.40,17.26,478.00,150.30,62.50,71.70,88.40,24.60,19.40,478.20,140.50,57.40,66.90,87.90,25.70,18.54,477.70,146.27,182.90,209.00,89.00,24.90,55.20
2026-04-21 07:53:00,2026-04-21 07:53:59,Q08,477.30,135.70,56.30,64.40,88.30,25.00,17.60,479.40,136.60,56.50,65.10,87.10,25.50,18.40,477.30,132.40,53.30,63.00,86.50,25.40,18.31,478.00,134.90,166.10,192.50,87.30,25.30,54.31
2026-04-21 07:54:00,2026-04-21 07:54:59,Q08,477.30,143.20,60.50,68.20,89.70,25.40,17.46,478.90,142.40,58.30,67.90,87.60,26.00,19.03,478.60,136.90,56.50,65.00,87.50,25.50,18.11,478.27,140.83,175.30,201.10,88.27,25.63,54.60
2026-04-21 07:55:00,2026-04-21 07:55:59,Q08,478.50,143.00,61.20,68.40,90.50,23.90,16.57,479.50,144.30,59.20,69.00,87.70,24.10,19.14,477.50,133.60,54.80,63.40,87.00,25.00,18.20,478.50,140.30,175.20,200.80,88.40,24.33,53.91
2026-04-21 07:56:00,2026-04-21 07:56:59,Q08,478.20,146.40,61.40,69.80,89.90,25.50,17.54,479.20,146.80,60.70,69.90,88.00,26.10,19.11,479.50,139.30,57.40,66.60,87.80,25.90,18.34,478.97,144.17,179.50,206.30,88.57,25.83,55.00
2026-04-21 07:57:00,2026-04-21 07:57:59,Q08,479.50,136.70,57.20,65.10,88.50,23.60,17.57,478.70,133.30,54.80,63.60,87.40,25.60,18.17,478.20,130.70,53.90,62.10,87.00,25.70,17.94,478.80,133.57,165.90,190.80,87.63,24.97,53.69
2026-04-21 07:58:00,2026-04-21 07:58:59,Q08,479.40,144.30,61.20,69.00,90.70,24.20,17.03,479.10,148.90,61.60,70.90,88.60,24.20,19.11,477.90,142.40,58.30,67.70,87.60,25.40,18.74,478.80,145.20,181.10,207.60,88.97,24.60,54.89
2026-04-21 07:59:00,2026-04-21 07:59:59,Q08,478.60,140.10,59.40,66.90,90.50,23.60,16.71,479.40,143.10,59.80,68.50,88.00,25.40,19.09,478.20,136.50,56.50,65.00,87.20,25.60,18.34,478.73,139.90,175.70,200.40,88.57,24.87,54.14
2026-04-21 08:00:00,2026-04-21 08:00:59,Q08,477.60,147.20,63.00,70.10,90.70,24.00,17.14,477.70,147.40,61.60,70.10,88.10,24.10,19.37,478.60,140.60,58.10,66.90,88.00,25.20,18.14,477.97,145.07,182.70,207.10,88.93,24.43,54.66
2026-04-21 08:01:00,2026-04-21 08:01:59,Q08,478.30,139.30,58.70,66.40,89.40,24.50,17.06,479.50,140.40,58.30,67.10,87.80,25.10,18.40,477.70,132.90,53.30,63.00,86.90,24.50,18.20,478.50,137.53,170.30,196.50,88.03,24.70,53.66
2026-04-21 08:02:00,2026-04-21 08:02:59,Q08,478.90,141.30,61.00,67.40,91.10,24.80,15.97,479.70,141.30,59.00,67.50,88.30,25.10,18.34,477.70,132.70,54.60,63.00,88.10,26.50,17.17,478.77,138.43,174.60,197.90,89.17,25.47,51.49
2026-04-21 08:03:00,2026-04-21 08:03:59,Q08,478.70,142.30,60.30,67.90,90.80,25.80,16.43,478.80,141.70,59.00,67.40,88.20,27.00,18.37,479.60,134.60,56.30,64.20,88.50,27.10,17.06,479.03,139.53,175.60,199.50,89.17,26.63,51.86
2026-04-21 08:04:00,2026-04-21 08:04:59,Q08,479.50,139.70,59.40,66.60,90.80,24.90,15.97,479.40,140.50,59.00,67.10,88.20,26.70,18.17,478.10,132.40,54.80,63.10,87.80,26.60,17.23,479.00,137.53,173.20,196.80,88.93,26.07,51.37
2026-04-21 08:05:00,2026-04-21 08:05:59,Q08,479.50,143.00,60.50,68.50,89.80,25.60,17.26,478.90,138.60,57.80,66.00,89.20,27.40,17.37,478.50,140.40,58.70,66.90,89.30,26.30,17.06,478.97,140.67,177.00,201.40,89.43,26.43,51.69
2026-04-21 08:06:00,2026-04-21 08:06:59,Q08,478.30,139.80,59.40,66.40,90.90,24.60,16.14,479.00,138.80,58.10,66.10,88.10,26.00,18.17,479.60,131.30,54.60,62.70,88.70,26.90,16.60,478.97,136.63,172.10,195.20,89.23,25.83,50.91
2026-04-21 08:07:00,2026-04-21 08:07:59,Q08,478.20,142.70,60.30,67.90,90.90,24.80,16.40,480.20,143.60,59.80,68.60,88.20,25.60,18.60,478.60,134.70,56.30,64.10,88.40,26.00,17.26,479.00,140.33,176.40,200.60,89.17,25.47,52.26
2026-04-21 08:08:00,2026-04-21 08:08:59,Q08,479.60,139.40,60.10,66.60,91.00,24.10,16.14,479.30,138.10,57.40,66.10,87.90,25.60,18.46,479.50,130.00,54.60,62.30,88.70,25.20,16.66,479.47,135.83,172.10,195.00,89.20,24.97,51.26
2026-04-21 08:09:00,2026-04-21 08:09:59,Q08,479.30,140.30,59.60,67.10,89.90,25.30,17.03,479.60,139.80,58.10,66.60,88.60,26.50,17.69,480.20,135.90,56.30,64.80,88.90,25.70,17.06,479.70,138.67,174.00,198.50,89.13,25.83,51.77
2026-04-21 08:10:00,2026-04-21 08:10:59,Q08,480.00,137.70,58.50,65.80,90.60,24.40,15.97,479.50,137.70,56.50,65.60,87.70,25.80,18.17,480.00,128.20,53.10,61.40,87.90,25.90,16.86,479.83,134.53,168.10,192.80,88.73,25.37,51.00
2026-04-21 08:11:00,2026-04-21 08:11:59,Q08,478.80,142.50,59.60,67.90,89.30,25.70,17.51,478.90,136.30,56.50,65.00,87.80,28.30,17.80,479.60,132.80,56.10,63.20,89.30,26.40,16.46,479.10,137.20,172.20,196.10,88.80,26.80,51.77
2026-04-21 08:12:00,2026-04-21 08:12:59,Q08,479.40,137.60,58.50,65.60,90.50,24.30,16.20,480.70,138.90,58.10,66.20,88.10,25.10,18.09,478.40,130.60,53.90,62.10,87.90,25.10,17.17,479.50,135.70,170.50,193.90,88.83,24.83,51.46
2026-04-21 08:13:00,2026-04-21 08:13:59,Q08,474.60,145.50,61.20,68.70,90.70,23.40,17.09,476.60,145.70,60.70,69.00,88.40,25.60,18.66,476.20,139.40,58.70,66.20,89.20,25.40,17.14,475.80,143.53,180.60,203.90,89.43,24.80,52.89
2026-04-21 08:14:00,2026-04-21 08:14:59,Q08,476.00,138.70,59.20,65.70,91.00,23.90,16.14,475.00,140.70,58.10,66.50,88.20,25.10,18.31,475.50,132.20,54.60,62.70,88.70,26.20,16.80,475.50,137.20,171.90,194.90,89.30,25.07,51.26
2026-04-21 08:15:00,2026-04-21 08:15:59,Q08,475.20,141.20,59.40,67.00,90.40,25.30,16.60,475.80,138.80,56.50,65.60,87.70,27.00,18.23,476.40,131.00,55.20,62.40,89.00,27.10,16.40,475.80,137.00,171.10,195.00,89.03,26.47,51.23
2026-04-21 08:16:00,2026-04-21 08:16:59,Q08,475.50,144.00,61.90,68.40,91.00,25.00,16.80,476.40,142.10,59.00,67.60,88.50,26.30,18.51,476.60,135.80,57.00,64.30,89.20,25.10,17.03,476.17,140.63,177.90,200.30,89.57,25.47,52.34
2026-04-21 08:17:00,2026-04-21 08:17:59,Q08,475.80,137.90,58.50,65.10,90.00,23.20,16.77,477.70,135.80,56.30,64.40,88.40,24.80,17.69,476.70,133.30,55.40,63.30,88.80,25.60,16.83,476.73,135.67,170.20,192.80,89.07,24.53,51.29
2026-04-21 08:18:00,2026-04-21 08:18:59,Q08,477.30,138.90,57.80,65.80,89.70,26.20,16.77,477.40,133.70,54.80,63.40,87.70,27.60,17.91,475.90,128.90,52.80,60.80,88.20,27.10,16.89,476.87,133.83,165.40,190.00,88.53,26.97,51.57
2026-04-21 08:19:00,2026-04-21 08:19:59,Q08,475.90,140.80,59.40,66.50,90.40,23.70,16.83,477.60,139.50,58.10,66.30,88.10,25.60,18.14,477.00,134.70,56.10,63.90,89.20,25.20,16.63,476.83,138.33,173.60,196.70,89.23,24.83,51.60
2026-04-21 08:20:00,2026-04-21 08:20:59,Q08,476.20,143.40,61.20,68.10,90.70,25.70,16.57,477.80,141.60,59.00,67.30,88.40,26.40,18.23,476.10,135.10,56.30,64.30,88.80,26.20,17.00,476.70,140.03,176.50,199.70,89.30,26.10,51.80
2026-04-21 08:21:00,2026-04-21 08:21:59,Q08,476.20,140.30,58.70,66.60,89.70,25.00,16.86,477.20,138.00,56.50,65.80,87.20,25.70,18.31,477.70,130.30,54.60,62.00,88.20,26.70,16.86,477.03,136.20,169.80,194.40,88.37,25.80,52.03
2026-04-21 08:22:00,2026-04-21 08:22:59,Q08,476.10,144.80,61.20,68.50,90.40,24.10,17.23,477.90,146.40,60.70,69.60,88.10,24.20,19.26,477.50,139.80,57.40,66.30,87.70,24.30,18.43,477.17,143.67,179.30,204.40,88.73,24.20,54.91
2026-04-21 08:23:00,2026-04-21 08:23:59,Q08,477.10,144.30,61.20,68.70,90.40,22.60,17.14,476.60,146.60,60.00,69.50,87.90,23.80,19.57,476.40,138.00,55.90,65.70,86.90,24.30,18.89,476.70,142.97,177.10,203.90,88.40,23.57,55.60
2026-04-21 08:24:00,2026-04-21 08:24:59,Q08,476.80,137.40,55.90,65.20,86.40,25.40,19.17,477.90,134.80,54.80,63.90,87.00,26.50,18.31,476.30,134.50,54.20,63.80,86.40,25.20,18.97,477.00,135.57,164.90,192.90,86.60,25.70,56.46
2026-04-21 08:25:00,2026-04-21 08:25:59,Q08,476.40,142.70,59.00,67.60,88.60,23.20,18.29,477.70,143.00,59.20,68.20,87.20,24.90,19.31,476.30,138.00,55.90,65.70,86.90,23.70,18.83,476.80,141.23,174.10,201.50,87.57,23.93,56.43
2026-04-21 08:26:00,2026-04-21 08:26:59,Q08,476.60,147.40,61.40,70.00,89.30,24.80,18.43,476.60,148.50,61.60,70.40,88.00,24.90,19.60,477.30,141.00,58.30,67.30,87.20,24.00,19.37,476.83,145.63,181.30,207.70,88.17,24.57,57.40
2026-04-21 08:27:00,2026-04-21 08:27:59,Q08,475.70,140.10,58.10,66.50,88.50,22.80,18.14,477.90,139.60,56.80,66.30,86.60,23.70,19.40,476.40,136.30,55.00,64.70,86.60,24.50,18.63,476.67,138.67,169.90,197.50,87.23,23.67,56.17
2026-04-21 08:28:00,2026-04-21 08:28:59,Q08,475.80,148.40,61.60,70.30,88.00,24.70,19.29,477.00,146.50,60.00,69.60,87.90,26.40,19.11,477.80,145.30,60.00,69.20,87.40,24.90,19.34,476.87,146.73,181.60,209.10,87.77,25.33,57.74
2026-04-21 08:29:00,2026-04-21 08:29:59,Q08,477.40,144.10,60.50,68.70,89.30,23.20,17.89,477.90,145.70,60.00,69.20,87.10,24.80,19.77,476.30,137.40,55.90,65.20,86.40,23.90,19.11,477.20,142.40,176.40,203.10,87.60,23.97,56.77
2026-04-21 08:30:00,2026-04-21 08:30:59,Q08,476.00,142.60,59.00,67.60,88.50,24.90,18.34,477.20,139.10,57.40,66.30,87.00,26.30,19.03,477.80,138.10,56.50,65.80,87.60,25.20,18.11,477.00,139.93,172.90,199.70,87.70,25.47,55.49
2026-04-21 08:31:00,2026-04-21 08:31:59,Q08,477.00,142.30,59.60,67.70,89.70,25.10,17.60,477.20,145.40,60.70,69.20,88.10,26.20,18.97,478.30,139.80,57.40,66.40,87.30,25.50,18.66,477.50,142.50,177.70,203.30,88.37,25.60,55.23
2026-04-21 08:32:00,2026-04-21 08:32:59,Q08,477.60,144.10,60.50,68.70,89.60,23.90,17.49,477.40,141.70,59.00,67.30,88.00,25.20,18.83,477.30,138.30,56.50,65.80,87.40,25.00,18.40,477.43,141.37,176.00,201.80,88.33,24.70,54.71
2026-04-21 08:33:00,2026-04-21 08:33:59,Q08,476.70,144.30,59.80,68.50,88.60,25.30,18.49,478.70,140.80,57.40,66.90,87.90,27.20,18.54,477.60,139.50,58.10,66.30,88.30,25.30,18.11,477.67,141.53,175.30,201.70,88.27,25.93,55.14
2026-04-21 08:34:00,2026-04-21 08:34:59,Q08,476.40,135.60,57.00,64.30,89.80,26.00,16.49,477.50,135.30,55.70,64.40,87.30,26.10,18.06,478.20,127.50,52.20,60.70,87.80,26.70,16.83,477.37,132.80,164.90,189.40,88.30,26.27,51.37
2026-04-21 08:35:00,2026-04-21 08:35:59,Q08,475.20,142.10,61.00,67.40,91.30,22.20,16.20,476.30,141.40,59.60,67.10,89.00,23.40,18.14,476.90,134.10,56.10,63.80,89.20,22.50,16.91,476.13,139.20,176.70,198.30,89.83,22.70,51.26
2026-04-21 08:36:00,2026-04-21 08:36:59,Q08,475.60,135.30,57.00,64.10,89.50,22.30,16.43,476.60,134.60,54.80,63.80,87.50,23.70,17.69,477.00,127.60,52.20,60.60,87.70,23.80,16.80,476.40,132.50,164.00,188.50,88.23,23.27,50.91
2026-04-21 08:37:00,2026-04-21 08:37:59,Q08,477.30,139.80,59.40,66.30,90.80,22.90,16.17,476.50,138.70,57.80,65.70,89.00,23.90,17.66,475.80,132.10,54.60,62.70,88.80,24.00,16.91,476.53,136.87,171.80,194.70,89.53,23.60,50.74
2026-04-21 08:38:00,2026-04-21 08:38:59,Q08,476.90,137.00,59.20,65.20,91.40,22.70,15.54,476.70,139.70,58.70,66.20,89.10,23.40,17.80,475.30,132.80,54.60,62.70,88.00,23.30,17.31,476.30,136.50,172.50,194.10,89.50,23.13,50.66
2026-04-21 08:39:00,2026-04-21 08:39:59,Q08,475.60,138.60,58.50,65.60,90.70,22.60,16.29,477.70,139.80,58.70,66.30,89.10,23.40,17.63,476.50,133.70,55.40,63.30,88.60,23.60,17.20,476.60,137.37,172.60,195.20,89.47,23.20,51.11
2026-04-21 08:40:00,2026-04-21 08:40:59,Q08,476.80,130.90,54.90,61.90,90.10,23.10,15.86,476.30,134.70,55.40,63.80,88.90,24.00,17.00,476.70,128.50,52.20,60.90,87.60,23.40,17.20,476.60,131.37,162.50,186.60,88.87,23.50,50.06
2026-04-21 08:41:00,2026-04-21 08:41:59,Q08,477.00,140.80,60.10,66.80,91.50,22.40,15.71,477.30,143.90,60.50,68.20,89.20,22.50,17.97,476.30,133.50,55.40,63.30,88.50,23.50,17.23,476.87,139.40,176.00,198.30,89.73,22.80,50.91
2026-04-21 08:42:00,2026-04-21 08:42:59,Q08,477.00,135.80,57.60,64.40,90.80,23.30,15.86,477.40,138.40,57.20,65.80,88.10,22.90,18.23,477.40,129.00,53.10,61.50,87.70,23.50,17.20,477.27,134.40,167.90,191.70,88.87,23.23,51.29
2026-04-21 08:43:00,2026-04-21 08:43:59,Q08,476.60,142.30,61.00,67.60,91.50,22.10,15.94,478.20,144.00,60.50,68.80,89.20,23.50,18.06,477.00,135.50,56.30,64.40,88.90,23.20,17.17,477.27,140.60,177.80,200.80,89.87,22.93,51.17
2026-04-21 08:44:00,2026-04-21 08:44:59,Q08,477.70,133.40,56.70,63.40,90.40,21.60,16.11,478.00,135.30,56.30,64.50,88.60,22.30,17.43,476.20,128.40,52.80,60.90,88.40,22.70,16.74,477.30,132.37,165.80,188.80,89.13,22.20,50.29
2026-04-21 08:45:00,2026-04-21 08:45:59,Q08,476.90,141.10,61.00,67.10,91.70,21.00,15.71,478.70,146.30,61.40,69.80,89.00,21.70,18.23,477.90,134.70,55.40,63.90,88.80,22.50,17.09,477.83,140.70,177.80,200.80,89.83,21.73,51.03
2026-04-21 08:46:00,2026-04-21 08:46:59,Q08,477.10,145.90,62.80,69.20,91.80,21.50,16.20,478.30,146.50,60.70,69.80,88.80,23.00,18.77,478.60,137.20,57.80,65.50,89.10,23.10,17.20,478.00,143.20,181.30,204.50,89.90,22.53,52.17
2026-04-21 08:47:00,2026-04-21 08:47:59,Q08,477.40,130.60,55.80,62.00,90.40,21.40,15.83,478.20,132.50,54.20,63.10,86.90,22.50,18.34,478.30,123.40,50.50,58.80,87.30,24.40,16.69,477.97,128.83,160.50,183.90,88.20,22.77,50.86
2026-04-21 08:48:00,2026-04-21 08:48:59,Q08,478.10,144.50,61.90,68.80,91.10,22.50,16.57,479.00,144.60,60.50,69.00,89.50,23.20,18.06,479.30,139.60,58.70,66.60,89.00,23.20,17.57,478.80,142.90,181.10,204.40,89.87,22.97,52.20
2026-04-21 08:49:00,2026-04-21 08:49:59,Q08,478.70,132.50,56.70,63.10,90.00,24.10,15.97,479.10,131.70,53.30,62.70,86.20,25.80,18.31,479.90,121.70,49.60,58.00,87.60,26.40,16.20,479.23,128.63,159.60,183.80,87.93,25.43,50.49
2026-04-21 08:50:00,2026-04-21 08:50:59,Q08,479.60,141.50,61.00,67.50,91.20,24.80,16.09,478.60,144.50,59.80,68.80,88.50,25.40,18.54,478.10,135.10,56.30,64.50,88.10,26.20,17.49,478.77,140.37,177.10,200.80,89.27,25.47,52.11
2026-04-21 08:51:00,2026-04-21 08:51:59,Q08,478.50,123.50,51.00,58.80,88.10,25.20,15.97,479.90,119.80,47.90,57.00,84.30,27.50,17.57,480.00,114.30,46.40,54.70,86.20,28.10,15.60,479.47,119.20,145.30,170.50,86.20,26.93,49.14
2026-04-21 08:52:00,2026-04-21 08:52:59,Q08,479.20,146.00,61.40,69.90,89.90,25.20,17.54,478.60,142.70,59.60,67.90,89.00,27.00,17.80,479.40,139.90,58.70,66.60,89.30,25.80,17.29,479.07,142.87,179.70,204.40,89.40,26.00,52.63
2026-04-21 08:53:00,2026-04-21 08:53:59,Q08,479.80,141.20,60.30,67.50,90.90,24.70,16.37,479.10,140.60,59.00,67.10,88.30,26.10,18.40,478.80,132.60,55.40,63.10,88.70,26.00,17.00,479.23,138.13,174.70,197.70,89.30,25.60,51.77
2026-04-21 08:54:00,2026-04-21 08:54:59,Q08,479.60,227.90,96.10,108.70,89.30,26.20,16.51,479.80,233.90,94.30,111.60,85.90,26.90,19.51,478.60,226.90,92.90,108.00,86.80,27.80,16.80,479.33,229.57,283.30,328.30,87.33,26.97,52.83
2026-04-21 08:55:00,2026-04-21 08:55:59,Q08,479.50,132.90,55.40,63.20,88.10,24.00,17.49,479.60,129.70,51.80,61.80,85.10,25.30,18.89,479.60,124.50,50.70,59.40,86.50,24.90,17.20,479.57,129.03,157.90,184.40,86.57,24.73,53.57
2026-04-21 08:56:00,2026-04-21 08:56:59,Q08,479.20,126.80,51.60,60.40,86.90,25.50,17.11,479.80,125.90,50.20,59.90,85.40,25.80,18.03,479.70,123.00,48.70,58.90,84.70,26.10,17.80,479.57,125.23,150.50,179.20,85.67,25.80,52.94
2026-04-21 08:57:00,2026-04-21 08:57:59,Q08,479.60,125.70,51.90,59.90,88.60,23.10,16.17,479.00,127.80,50.40,60.80,84.50,24.30,18.91,479.30,118.00,47.00,56.50,84.50,25.20,17.31,479.30,123.83,149.30,177.20,85.87,24.20,52.40
2026-04-21 08:58:00,2026-04-21 08:58:59,Q08,480.10,150.80,64.10,72.00,89.90,24.00,18.17,479.60,148.70,61.60,70.90,88.10,24.80,19.31,478.80,142.70,59.00,67.90,88.60,24.50,18.23,479.50,147.40,184.70,210.80,88.87,24.43,55.71
2026-04-21 08:59:00,2026-04-21 08:59:59,Q08,478.80,140.90,58.70,66.90,89.40,21.90,17.37,479.80,138.30,56.80,66.10,86.50,24.00,19.20,480.60,131.60,53.90,62.90,87.50,24.20,17.46,479.73,136.93,169.40,195.90,87.80,23.37,54.03
2026-04-21 09:00:00,2026-04-21 09:00:59,Q08,478.60,149.70,63.20,71.20,89.20,23.20,18.54,479.70,145.80,60.70,69.50,88.10,23.60,18.91,480.30,143.70,59.80,68.60,88.50,23.20,18.26,479.53,146.40,183.70,209.30,88.60,23.33,55.71
2026-04-21 09:01:00,2026-04-21 09:01:59,Q08,479.90,123.60,50.50,58.90,87.20,25.30,16.94,478.70,122.30,48.10,58.30,83.50,26.70,18.63,478.70,115.10,45.90,55.00,85.00,26.80,16.74,479.10,120.33,144.50,172.20,85.23,26.27,52.31
2026-04-21 09:02:00,2026-04-21 09:02:59,Q08,479.30,146.20,61.40,69.90,89.70,24.10,17.89,479.90,144.50,59.20,69.00,87.90,25.00,19.09,478.20,139.40,58.10,66.40,88.20,24.50,18.14,479.13,143.37,178.70,205.30,88.60,24.53,55.11
2026-04-21 09:03:00,2026-04-21 09:03:59,Q08,478.20,149.00,63.90,71.20,90.40,22.30,17.77,480.00,147.20,60.90,70.60,87.90,24.10,19.60,479.70,141.10,59.00,67.50,88.50,24.10,18.11,479.30,145.77,183.80,209.30,88.93,23.50,55.49
2026-04-21 09:04:00,2026-04-21 09:04:59,Q08,479.70,143.30,59.80,68.50,88.30,25.50,18.54,479.80,138.00,57.40,66.10,87.40,27.30,18.51,478.50,135.60,56.30,64.50,88.10,25.60,17.89,479.33,138.97,173.50,199.10,87.93,26.13,54.94
2026-04-21 09:05:00,2026-04-21 09:05:59,Q08,479.60,119.10,49.60,57.00,87.10,23.70,16.34,478.80,120.60,46.70,57.40,82.50,24.40,18.60,478.30,108.80,42.30,51.60,83.90,26.00,16.49,478.90,116.17,138.60,166.00,84.50,24.70,51.43
2026-04-21 09:06:00,2026-04-21 09:06:59,Q08,479.80,144.50,61.20,69.00,90.10,24.20,17.34,479.30,144.70,59.20,69.00,87.30,24.70,19.43,478.70,136.70,56.50,65.00,87.70,25.50,18.00,479.27,141.97,176.90,203.00,88.37,24.80,54.77
2026-04-21 09:07:00,2026-04-21 09:07:59,Q08,479.90,122.60,50.50,58.40,87.00,26.30,16.69,478.80,118.90,46.50,56.40,83.40,28.50,18.40,479.30,113.30,45.40,54.10,84.40,28.60,16.83,479.33,118.27,142.40,168.90,84.93,27.80,51.91
2026-04-21 09:08:00,2026-04-21 09:08:59,Q08,478.60,121.30,47.90,57.80,84.50,26.10,17.74,479.00,116.10,45.70,55.60,83.50,28.30,17.51,480.10,115.50,46.20,55.20,84.50,26.80,17.00,479.23,117.63,139.80,168.60,84.17,27.07,52.26
2026-04-21 09:09:00,2026-04-21 09:09:59,Q08,478.60,128.80,54.30,61.20,89.40,25.40,15.80,478.80,127.90,51.60,60.70,86.20,26.50,17.83,480.10,120.20,49.00,57.60,86.80,27.10,16.31,479.17,125.63,154.90,179.50,87.47,26.33,49.94
2026-04-21 09:10:00,2026-04-21 09:10:59,Q08,479.80,119.70,49.60,57.00,87.30,26.90,16.03,478.80,117.70,46.20,55.90,84.20,29.00,17.43,479.60,113.00,45.90,54.10,85.00,29.10,16.17,479.40,116.80,141.70,167.00,85.50,28.33,49.63
2026-04-21 09:11:00,2026-04-21 09:11:59,Q08,479.30,133.20,56.10,63.70,89.30,25.40,16.54,480.70,132.20,54.80,63.40,87.40,27.60,17.60,478.80,126.60,52.80,60.20,88.00,26.90,16.57,479.60,130.67,163.70,187.30,88.23,26.63,50.71
2026-04-21 09:12:00,2026-04-21 09:12:59,Q08,479.30,142.70,60.50,68.00,89.00,24.30,17.71,480.20,141.00,59.60,67.70,89.30,25.30,17.40,478.40,140.30,58.10,66.90,88.40,24.90,18.06,479.30,141.33,178.20,202.60,88.90,24.83,53.17
2026-04-21 09:13:00,2026-04-21 09:13:59,Q08,478.80,112.40,45.00,53.50,85.60,27.60,16.11,480.00,109.40,43.20,52.30,83.30,29.60,16.83,480.40,106.10,42.00,50.90,84.20,29.40,15.86,479.73,109.30,130.20,156.70,84.37,28.87,48.80
2026-04-21 09:14:00,2026-04-21 09:14:59,Q08,479.00,130.00,55.20,62.30,89.20,25.50,16.11,480.60,130.90,53.30,62.40,86.80,26.10,17.74,479.10,123.20,49.90,58.90,86.70,27.00,16.86,479.57,128.03,158.40,183.60,87.57,26.20,50.71
2026-04-21 09:15:00,2026-04-21 09:15:59,Q08,478.90,142.90,60.30,67.90,90.20,24.50,17.03,480.20,142.60,59.80,68.20,88.50,26.30,18.26,478.90,137.60,57.20,65.50,88.40,25.60,17.63,479.33,141.03,177.30,201.60,89.03,25.47,52.91
2026-04-21 09:16:00,2026-04-21 09:16:59,Q08,478.10,128.20,52.50,61.20,86.60,23.80,17.57,480.00,126.90,51.00,60.50,85.90,25.60,17.74,480.10,124.80,50.20,59.50,85.70,25.20,17.63,479.40,126.63,153.70,181.20,86.07,24.87,52.94
2026-04-21 09:17:00,2026-04-21 09:17:59,Q08,479.80,131.40,53.90,62.70,87.40,26.00,17.71,479.50,131.50,53.30,62.70,86.10,26.00,18.51,479.20,126.30,51.00,60.40,85.50,25.90,18.29,479.50,129.73,158.20,185.80,86.33,25.97,54.51
2026-04-21 09:18:00,2026-04-21 09:18:59,Q08,479.50,124.00,51.30,59.40,87.00,24.60,16.54,479.20,121.70,47.90,58.00,84.70,25.90,18.03,479.10,117.80,46.50,56.00,83.90,26.20,17.54,479.27,121.17,145.70,173.40,85.20,25.57,52.11
2026-04-21 09:19:00,2026-04-21 09:19:59,Q08,479.20,140.60,59.00,67.10,88.80,26.20,17.80,479.70,138.90,57.40,66.10,87.40,27.10,18.71,478.60,134.30,55.70,64.10,87.10,26.00,18.34,479.17,137.93,172.10,197.30,87.77,26.43,54.86
2026-04-21 09:20:00,2026-04-21 09:20:59,Q08,479.10,127.60,52.20,60.80,87.10,25.30,17.31,478.80,127.40,51.00,60.70,85.80,26.30,17.94,480.00,124.30,50.20,59.50,85.40,25.40,17.66,479.30,126.43,153.40,181.00,86.10,25.67,52.91
2026-04-21 09:21:00,2026-04-21 09:21:59,Q08,479.10,146.50,61.40,69.90,89.30,25.40,17.89,480.30,145.30,60.00,69.60,87.80,25.50,19.03,478.60,140.20,57.40,66.90,87.30,25.30,18.60,479.33,144.00,178.80,206.40,88.13,25.40,55.51
2026-04-21 09:22:00,2026-04-21 09:22:59,Q08,479.20,138.10,58.70,66.10,89.70,25.40,17.17,479.60,139.50,57.40,66.60,87.00,26.30,19.23,480.10,131.50,53.90,62.90,87.00,26.50,18.00,479.63,136.37,170.00,195.60,87.90,26.07,54.40
2026-04-21 09:23:00,2026-04-21 09:23:59,Q08,479.10,154.30,65.70,73.80,90.20,23.60,18.34,479.10,153.20,64.20,73.30,88.90,24.30,19.49,480.20,148.40,62.50,71.00,88.50,24.30,19.09,479.47,151.97,192.40,218.10,89.20,24.07,56.91
2026-04-21 09:24:00,2026-04-21 09:24:59,Q08,479.20,126.40,51.00,60.40,85.90,26.00,17.77,479.40,121.40,48.50,58.00,85.40,27.90,17.57,480.70,121.90,49.30,58.10,85.40,26.20,17.57,479.77,123.23,148.80,176.50,85.57,26.70,52.91
2026-04-21 09:25:00,2026-04-21 09:25:59,Q08,478.70,146.20,61.40,69.80,89.30,24.50,18.23,478.20,145.30,60.70,69.30,88.00,25.80,19.00,479.20,140.30,58.30,67.10,87.90,24.50,18.51,478.70,143.93,180.40,206.20,88.40,24.93,55.74
2026-04-21 09:26:00,2026-04-21 09:26:59,Q08,478.70,124.50,51.30,59.30,87.40,25.90,16.69,480.00,127.40,51.00,61.00,85.40,26.60,18.11,478.40,120.80,47.90,57.40,84.50,26.70,17.69,479.03,124.23,150.20,177.70,85.77,26.40,52.49
2026-04-21 09:27:00,2026-04-21 09:27:59,Q08,478.00,151.20,64.10,72.20,89.70,23.50,18.60,480.10,147.70,61.60,70.60,88.90,24.50,18.97,478.50,146.10,60.70,69.80,88.70,23.00,18.74,478.87,148.33,186.40,212.60,89.10,23.67,56.31
2026-04-21 09:28:00,2026-04-21 09:28:59,Q08,479.20,127.00,52.20,60.80,87.60,26.30,16.60,478.70,122.40,49.90,58.30,86.30,27.70,16.97,479.90,120.20,49.00,57.50,86.70,26.80,16.43,479.27,123.20,151.10,176.60,86.87,26.93,50.00
2026-04-21 09:29:00,2026-04-21 09:29:59,Q08,478.60,141.30,60.30,67.40,90.40,25.40,16.80,480.60,141.70,59.00,67.70,88.50,26.00,18.17,479.30,135.90,56.30,64.70,88.50,26.50,17.37,479.50,139.63,175.60,199.80,89.13,25.97,52.34
2026-04-21 09:30:00,2026-04-21 09:30:59,Q08,478.50,135.40,57.00,64.50,89.10,25.80,17.06,479.70,134.00,55.00,64.20,86.60,26.70,18.17,480.20,128.60,53.70,61.40,88.00,26.80,16.57,479.47,132.67,165.70,190.10,87.90,26.43,51.80
2026-04-21 09:31:00,2026-04-21 09:31:59,Q08,479.60,139.90,58.70,66.60,89.20,25.90,17.43,478.80,139.00,58.10,66.40,88.40,27.40,17.69,479.70,137.30,57.20,65.60,88.30,26.40,17.46,479.37,138.73,174.00,198.60,88.63,26.57,52.57
2026-04-21 09:32:00,2026-04-21 09:32:59,Q08,479.70,133.20,56.10,63.70,89.80,28.60,16.49,479.50,133.40,54.80,63.70,87.80,29.40,17.97,479.10,128.20,53.10,61.30,87.50,29.00,17.23,479.43,131.60,164.00,188.70,88.37,29.00,51.69
2026-04-21 09:33:00,2026-04-21 09:33:59,Q08,478.80,125.80,51.30,59.80,87.40,26.30,16.74,480.70,122.40,48.70,58.60,84.40,28.30,17.63,480.20,118.60,48.20,56.60,86.50,27.60,15.91,479.90,122.27,148.20,175.00,86.10,27.40,50.29
2026-04-21 09:34:00,2026-04-21 09:34:59,Q08,479.00,141.20,59.60,67.50,89.00,26.80,17.97,480.70,136.30,57.20,65.30,88.30,29.20,17.77,479.40,137.30,57.80,65.60,89.10,27.40,17.09,479.70,138.27,174.60,198.40,88.80,27.80,52.83
2026-04-21 09:35:00,2026-04-21 09:35:59,Q08,480.30,136.30,57.20,65.30,88.90,26.90,16.83,479.00,133.20,54.20,63.70,86.90,28.80,17.83,480.00,129.50,53.10,61.90,87.50,28.50,16.83,479.77,133.00,164.50,190.90,87.77,28.07,51.49
2026-04-21 09:36:00,2026-04-21 09:36:59,Q08,478.90,120.60,49.60,57.40,87.50,28.20,16.29,479.90,119.70,47.90,57.00,84.10,29.00,17.74,481.00,113.80,45.90,54.40,85.40,29.10,16.14,479.93,118.03,143.40,168.80,85.67,28.77,50.17
2026-04-21 09:37:00,2026-04-21 09:37:59,Q08,480.60,112.60,45.00,53.80,85.70,28.40,16.09,480.00,111.40,43.50,53.30,82.00,29.40,17.49,479.50,105.40,41.50,50.30,83.20,29.50,16.03,480.03,109.80,130.00,157.40,83.63,29.10,49.60
2026-04-21 09:38:00,2026-04-21 09:38:59,Q08,479.40,131.80,54.60,62.70,88.60,25.60,16.71,481.30,128.30,52.50,61.60,86.70,26.30,17.54,480.40,123.50,51.30,59.00,87.40,26.60,16.57,480.37,127.87,158.40,183.30,87.57,26.17,50.83
2026-04-21 09:39:00,2026-04-21 09:39:59,Q08,479.70,129.00,53.10,61.80,87.80,26.30,16.83,481.20,126.70,51.60,60.60,86.90,27.90,17.00,479.90,124.60,51.30,59.40,87.00,27.00,16.71,480.27,126.77,156.00,181.80,87.23,27.07,50.54
2026-04-21 09:40:00,2026-04-21 09:40:59,Q08,479.20,143.10,60.50,68.50,89.70,26.70,17.54,479.30,136.80,56.50,65.10,87.60,28.40,18.34,480.80,134.30,57.00,64.30,89.30,27.60,16.60,479.77,138.07,174.00,197.90,88.87,27.57,52.49
2026-04-21 09:41:00,2026-04-21 09:41:59,Q08,479.70,119.90,49.60,57.00,87.70,27.70,15.74,480.60,120.00,47.90,57.60,84.50,28.60,17.49,479.20,111.70,44.50,53.20,84.70,28.80,16.31,479.83,117.20,142.00,167.80,85.63,28.37,49.54
2026-04-21 09:42:00,2026-04-21 09:42:59,Q08,480.20,124.50,51.30,59.50,87.90,26.80,16.23,479.60,121.30,47.90,58.00,84.80,26.70,17.86,480.10,115.60,46.80,55.20,85.40,27.20,16.49,479.97,120.47,146.00,172.70,86.03,26.90,50.57
2026-04-21 09:43:00,2026-04-21 09:43:59,Q08,479.20,117.00,48.20,56.00,86.10,27.10,16.29,480.40,114.20,45.40,54.70,84.20,29.10,16.71,479.90,112.40,45.00,53.60,85.10,28.10,15.94,479.83,114.53,138.60,164.30,85.13,28.10,48.94
2026-04-21 09:44:00,2026-04-21 09:44:59,Q08,479.90,135.90,57.00,64.70,89.40,26.20,17.03,479.60,133.60,54.80,63.70,87.40,27.90,17.94,480.70,128.40,53.70,61.40,88.30,26.70,16.74,480.07,132.63,165.50,189.80,88.37,26.93,51.71
2026-04-21 09:45:00,2026-04-21 09:45:59,Q08,478.80,117.50,47.80,55.90,87.30,28.20,16.06,480.70,117.00,47.00,56.20,84.50,29.10,17.51,480.00,112.40,44.50,53.80,84.60,29.20,16.54,479.83,115.63,139.30,165.90,85.47,28.83,50.11
2026-04-21 09:46:00,2026-04-21 09:46:59,Q08,479.20,144.50,59.80,69.00,88.90,25.90,18.11,479.40,136.30,56.50,65.10,87.20,27.80,18.06,481.00,135.70,57.00,64.90,89.70,26.40,16.23,479.87,138.83,173.30,199.00,88.60,26.70,52.40
2026-04-21 09:47:00,2026-04-21 09:47:59,Q08,480.10,135.00,56.30,64.80,88.00,28.20,17.60,479.20,129.50,53.10,61.80,87.60,29.30,17.23,480.30,128.70,53.70,61.40,88.10,27.90,16.91,479.87,131.07,163.10,188.00,87.90,28.47,51.74
2026-04-21 09:48:00,2026-04-21 09:48:59,Q08,480.40,126.90,52.80,60.50,88.30,26.30,16.71,480.10,127.00,51.60,61.00,86.40,27.80,17.54,479.60,123.10,50.50,58.90,87.10,26.90,16.60,480.03,125.67,154.90,180.40,87.27,27.00,50.86
2026-04-21 09:49:00,2026-04-21 09:49:59,Q08,479.30,146.80,61.40,69.90,89.50,25.10,18.23,480.70,145.00,60.00,69.60,87.70,26.30,19.37,479.50,139.10,58.10,66.60,88.10,25.50,18.34,479.83,143.63,179.50,206.10,88.43,25.63,55.94
2026-04-21 09:50:00,2026-04-21 09:50:59,Q08,478.70,146.80,61.40,69.80,89.10,23.20,18.26,479.50,140.10,57.60,67.10,86.80,24.90,19.37,481.20,135.70,56.30,64.90,88.30,24.10,17.63,479.80,140.87,175.30,201.80,88.07,24.07,55.26
2026-04-21 09:51:00,2026-04-21 09:51:59,Q08,479.70,142.10,59.20,68.00,87.80,24.60,18.51,479.80,138.90,57.40,66.10,87.10,26.40,18.40,481.50,136.90,56.50,65.40,87.50,24.40,18.03,480.33,139.30,173.10,199.50,87.47,25.13,54.94
2026-04-21 09:52:00,2026-04-21 09:52:59,Q08,479.60,122.20,49.90,58.40,86.20,26.00,17.20,480.70,120.30,47.30,57.60,83.10,27.10,18.40,480.40,115.00,46.20,55.20,84.40,27.50,16.97,480.23,119.17,143.40,171.20,84.57,26.87,52.57
2026-04-21 09:53:00,2026-04-21 09:53:59,Q08,479.70,134.80,55.70,64.20,87.70,25.00,17.89,480.60,133.40,53.50,63.80,85.90,26.80,18.69,480.20,126.40,51.60,60.50,86.50,25.80,17.77,480.17,131.53,160.80,188.50,86.70,25.87,54.34
2026-04-21 09:54:00,2026-04-21 09:54:59,Q08,479.70,125.30,50.70,59.90,86.70,25.30,17.11,481.10,124.50,49.60,59.60,84.20,26.40,18.29,479.90,118.50,47.00,56.50,84.50,26.20,17.34,480.23,122.77,147.30,176.00,85.13,25.97,52.74
2026-04-21 09:55:00,2026-04-21 09:55:59,Q08,479.60,143.70,59.20,68.50,87.70,23.80,19.03,480.90,137.30,56.50,65.80,87.70,26.70,18.26,479.60,139.80,58.10,66.60,88.20,24.20,18.11,480.03,140.27,173.80,200.90,87.87,24.90,55.40
2026-04-21 09:56:00,2026-04-21 09:56:59,Q08,479.80,122.10,49.30,58.40,85.70,26.00,17.17,479.60,120.10,47.30,57.50,83.00,27.30,18.23,481.30,115.00,45.70,55.30,83.80,26.10,17.09,480.23,119.07,142.30,171.20,84.17,26.47,52.49
2026-04-21 09:57:00,2026-04-21 09:57:59,Q08,479.80,132.70,54.80,63.20,87.00,27.40,18.06,481.40,128.80,52.50,61.60,86.00,28.60,18.40,480.10,127.80,51.60,61.00,86.00,26.10,18.03,480.43,129.77,158.90,185.80,86.33,27.37,54.49
2026-04-21 09:58:00,2026-04-21 09:58:59,Q08,479.40,145.20,60.70,69.50,88.80,25.20,18.63,480.90,141.60,58.30,67.70,87.60,27.40,18.94,480.10,139.10,58.10,66.70,88.30,25.90,18.09,480.13,141.97,177.10,203.90,88.23,26.17,55.66
2026-04-21 09:59:00,2026-04-21 09:59:59,Q08,480.30,115.30,46.20,55.20,84.20,28.40,17.20,479.40,114.80,44.80,54.60,83.20,29.40,17.51,481.10,111.60,43.50,53.40,82.60,27.70,17.54,480.27,113.90,134.50,163.20,83.33,28.50,52.26
2026-04-21 10:00:00,2026-04-21 10:00:59,Q08,479.60,130.10,53.90,62.30,87.70,25.30,17.26,479.80,130.40,52.70,62.30,85.20,26.80,18.71,480.60,126.10,51.00,60.50,85.30,26.60,17.71,480.00,128.87,157.60,185.10,86.07,26.23,53.69
2026-04-21 10:01:00,2026-04-21 10:01:59,Q08,479.90,127.70,51.60,60.80,86.90,28.80,17.31,479.70,124.30,50.20,59.40,85.10,30.50,17.49,481.40,121.50,49.90,58.20,86.80,29.20,16.34,480.33,124.50,151.70,178.40,86.27,29.50,51.14
2026-04-21 10:02:00,2026-04-21 10:02:59,Q08,480.60,108.30,43.30,51.80,85.30,30.50,15.71,481.30,109.70,43.20,52.40,83.00,31.50,16.80,479.80,105.00,41.00,50.30,82.40,30.90,16.40,480.57,107.67,127.50,154.50,83.57,30.97,48.91
2026-04-21 10:03:00,2026-04-21 10:03:59,Q08,479.80,106.90,41.50,50.80,83.40,31.60,16.31,481.80,105.40,41.50,50.50,83.30,32.50,16.11,480.70,106.60,41.00,50.90,82.40,30.50,16.51,480.77,106.30,124.00,152.20,83.03,31.53,48.94
2026-04-21 10:04:00,2026-04-21 10:04:59,Q08,480.20,133.50,55.40,63.80,88.70,27.40,16.89,481.90,133.10,54.20,64.00,86.70,27.90,18.09,480.80,127.30,51.60,61.00,86.70,28.20,17.40,480.97,131.30,161.20,188.80,87.37,27.83,52.37
2026-04-21 10:05:00,2026-04-21 10:05:59,Q08,480.30,144.40,60.70,69.10,88.90,26.70,18.23,481.80,141.40,59.00,67.80,88.10,29.50,18.26,480.00,139.00,58.10,66.70,88.70,27.90,17.60,480.70,141.60,177.80,203.60,88.57,28.03,54.09
2026-04-21 10:06:00,2026-04-21 10:06:59,Q08,480.40,115.00,47.30,55.20,86.40,27.10,15.97,482.00,114.50,44.80,54.90,83.30,28.40,17.40,481.00,109.00,43.20,52.40,83.80,29.00,16.26,481.13,112.83,135.30,162.50,84.50,28.17,49.63
2026-04-21 10:07:00,2026-04-21 10:07:59,Q08,480.40,131.30,53.90,62.90,87.60,28.20,17.23,480.40,129.20,53.10,61.90,87.50,30.10,17.11,479.50,127.40,51.60,60.80,86.70,27.90,17.51,480.10,129.30,158.60,185.60,87.27,28.73,51.86
2026-04-21 10:08:00,2026-04-21 10:08:59,Q08,479.40,114.70,45.90,54.60,85.40,29.20,16.37,480.90,108.60,41.80,51.80,82.30,30.50,17.17,480.10,106.00,42.00,50.90,84.30,30.80,15.69,480.13,109.77,129.70,157.30,84.00,30.17,49.23
2026-04-21 10:09:00,2026-04-21 10:09:59,Q08,479.90,135.80,56.30,64.70,88.90,27.80,17.31,481.00,135.80,55.70,64.90,87.80,29.90,17.86,479.50,132.50,54.80,63.20,87.70,28.20,17.54,480.13,134.70,166.80,192.80,88.13,28.63,52.71
2026-04-21 10:10:00,2026-04-21 10:10:59,Q08,479.40,112.70,45.60,53.60,86.10,30.00,15.71,481.10,113.40,44.80,54.40,83.60,30.90,17.00,480.80,108.80,42.30,51.80,83.00,30.70,16.49,480.43,111.63,132.70,159.80,84.23,30.53,49.20
2026-04-21 10:11:00,2026-04-21 10:11:59,Q08,481.10,118.50,47.00,56.80,84.50,27.60,17.20,480.30,114.30,45.90,54.70,85.00,30.30,16.20,479.70,116.30,46.80,55.60,85.20,27.80,16.51,480.37,116.37,139.70,167.10,84.90,28.57,49.91
2026-04-21 10:12:00,2026-04-21 10:12:59,Q08,480.00,127.20,52.20,61.00,87.10,28.00,17.23,480.00,121.70,49.30,58.10,85.00,30.10,17.80,481.20,121.80,49.90,58.20,86.30,29.20,16.57,480.40,123.57,151.40,177.30,86.13,29.10,51.60
2026-04-21 10:13:00,2026-04-21 10:13:59,Q08,479.90,119.90,49.60,57.00,87.20,26.50,15.91,481.00,121.30,49.30,58.20,85.00,27.60,17.29,481.20,116.00,46.20,55.80,84.10,28.70,16.94,480.70,119.07,145.10,171.00,85.43,27.60,50.14
2026-04-21 10:14:00,2026-04-21 10:14:59,Q08,481.40,119.80,49.60,57.20,87.50,28.20,16.00,480.10,118.70,47.00,56.60,84.30,29.50,17.60,480.40,112.10,44.50,53.80,84.90,30.10,16.29,480.63,116.87,141.10,167.60,85.57,29.27,49.89
2026-04-21 10:15:00,2026-04-21 10:15:59,Q08,480.20,112.90,45.00,53.80,85.10,30.60,16.43,480.70,113.10,45.40,54.20,84.10,31.00,16.77,481.00,111.60,44.00,53.40,83.30,31.20,16.89,480.63,112.53,134.40,161.40,84.17,30.93,50.09
2026-04-21 10:16:00,2026-04-21 10:16:59,Q08,480.20,133.00,56.10,63.80,89.60,27.60,16.43,481.30,134.40,55.70,64.50,87.60,28.20,18.06,480.20,128.80,52.50,61.40,86.90,28.20,17.54,480.57,132.07,164.30,189.70,88.03,28.00,52.03
2026-04-21 10:17:00,2026-04-21 10:17:59,Q08,481.40,139.30,58.10,66.90,88.10,26.30,18.06,480.40,137.60,55.90,65.80,86.30,27.50,19.03,479.80,133.10,54.20,63.70,86.70,27.70,18.11,480.53,136.67,168.20,196.40,87.03,27.17,55.20
2026-04-21 10:18:00,2026-04-21 10:18:59,Q08,481.30,138.20,58.70,66.40,89.40,26.40,17.20,479.90,140.10,57.60,67.10,86.90,26.90,19.26,480.70,132.50,54.20,63.40,86.30,27.50,18.49,480.63,136.93,170.50,196.90,87.53,26.93,54.94
2026-04-21 10:19:00,2026-04-21 10:19:59,Q08,480.40,124.40,50.20,59.50,85.60,27.00,17.57,480.00,123.60,49.60,59.00,84.70,28.30,17.94,481.20,119.80,47.90,57.20,84.00,27.20,17.97,480.53,122.60,147.70,175.70,84.77,27.50,53.49
2026-04-21 10:20:00,2026-04-21 10:20:59,Q08,480.10,116.90,46.80,55.70,85.10,28.40,17.23,480.80,116.10,45.10,55.70,82.10,30.00,18.31,481.30,111.40,44.00,53.40,83.30,29.80,17.00,480.73,114.80,135.90,164.80,83.50,29.40,52.54
2026-04-21 10:21:00,2026-04-21 10:21:59,Q08,481.20,151.50,64.80,72.60,90.40,24.40,17.83,479.60,152.10,63.40,72.80,88.10,24.90,20.00,480.40,143.80,59.20,68.60,87.60,24.90,19.11,480.40,149.13,187.40,214.00,88.70,24.73,56.94
2026-04-21 10:22:00,2026-04-21 10:22:59,Q08,481.40,131.20,55.40,63.00,88.90,26.60,16.83,479.90,133.00,54.20,63.70,86.00,27.20,19.09,480.40,125.00,51.00,60.00,85.30,28.00,18.17,480.57,129.73,160.60,186.70,86.73,27.27,54.09
2026-04-21 10:23:00,2026-04-21 10:23:59,Q08,479.90,123.00,49.30,58.90,85.10,26.60,17.77,481.40,118.90,47.00,56.80,84.90,27.70,17.40,480.10,120.30,47.90,57.60,84.70,26.70,17.60,480.47,120.73,144.20,173.30,84.90,27.00,52.77
2026-04-21 10:24:00,2026-04-21 10:24:59,Q08,481.20,134.20,56.30,64.50,88.60,25.50,17.31,480.10,136.50,55.90,65.30,86.40,26.00,19.11,480.10,129.90,51.80,61.90,85.50,25.40,18.60,480.47,133.53,164.00,191.70,86.83,25.63,55.03
2026-04-21 10:25:00,2026-04-21 10:25:59,Q08,480.80,132.80,55.40,63.40,88.10,25.70,17.14,480.20,132.10,53.50,63.40,85.80,27.40,18.63,481.50,124.90,50.20,59.60,85.50,27.40,17.86,480.83,129.93,159.10,186.40,86.47,26.83,53.63
2026-04-21 10:26:00,2026-04-21 10:26:59,Q08,481.60,141.30,59.00,67.80,88.90,25.70,17.63,480.20,138.20,56.80,66.20,86.80,26.10,19.00,480.80,131.50,53.30,62.90,86.90,25.60,18.09,480.87,137.00,169.10,196.90,87.53,25.80,54.71
2026-04-21 10:27:00,2026-04-21 10:27:59,Q08,481.30,125.10,51.60,60.10,86.20,25.70,17.40,480.20,124.60,50.20,59.50,85.60,27.50,17.63,480.60,124.40,49.60,59.50,84.90,26.40,17.80,480.70,124.70,151.40,179.10,85.57,26.53,52.83
2026-04-21 10:28:00,2026-04-21 10:28:59,Q08,480.10,126.20,51.60,60.50,86.90,25.40,16.97,481.60,125.00,50.40,60.10,84.20,27.30,18.46,480.50,116.80,46.20,55.70,84.30,26.00,17.49,480.73,122.67,148.20,176.30,85.13,26.23,52.91
2026-04-21 10:29:00,2026-04-21 10:29:59,Q08,480.80,119.00,49.60,57.10,87.70,27.50,15.60,480.30,118.40,46.50,56.60,83.70,28.60,17.80,481.90,109.80,43.70,52.40,84.20,29.20,16.20,481.00,115.73,139.80,166.10,85.20,28.43,49.60
2026-04-21 10:30:00,2026-04-21 10:30:59,Q08,481.30,137.20,57.80,65.90,89.60,25.10,16.54,479.50,135.80,55.70,64.70,87.50,27.70,18.09,480.60,132.00,54.80,63.40,87.20,25.90,17.37,480.47,135.00,168.30,194.00,88.10,26.23,52.00
2026-04-21 10:31:00,2026-04-21 10:31:59,Q08,481.00,132.20,55.40,63.50,88.10,26.40,17.06,479.70,128.70,53.10,61.30,87.50,29.00,17.20,481.10,128.70,53.10,61.60,87.30,27.70,17.11,480.60,129.87,161.60,186.40,87.63,27.70,51.37
2026-04-21 10:32:00,2026-04-21 10:32:59,Q08,479.80,139.90,58.70,66.60,89.80,26.60,17.00,480.30,138.80,58.10,66.20,88.20,28.20,18.00,481.40,134.00,56.30,64.50,88.20,27.00,17.37,480.50,137.57,173.10,197.30,88.73,27.27,52.37
2026-04-21 10:33:00,2026-04-21 10:33:59,Q08,480.40,115.70,47.30,55.20,86.70,28.40,15.86,481.80,117.20,47.00,56.30,84.30,30.00,17.03,480.90,109.00,43.70,52.30,84.00,29.80,16.40,481.03,113.97,138.00,163.80,85.00,29.40,49.29
2026-04-21 10:34:00,2026-04-21 10:34:59,Q08,480.80,137.20,57.20,65.80,88.30,27.20,17.57,479.90,131.80,53.30,62.70,86.60,28.80,18.09,481.20,129.30,53.90,62.00,87.60,27.50,16.97,480.63,132.77,164.40,190.50,87.50,27.83,52.63
2026-04-21 10:35:00,2026-04-21 10:35:59,Q08,479.80,112.80,44.50,53.60,84.90,28.90,16.57,481.00,111.00,44.50,53.40,84.20,31.80,16.49,481.20,110.10,43.70,52.90,84.20,30.20,16.43,480.67,111.30,132.70,159.90,84.43,30.30,49.49
2026-04-21 10:36:00,2026-04-21 10:36:59,Q08,479.10,134.00,57.60,64.20,90.30,23.40,15.94,480.40,134.60,55.70,64.30,87.80,24.40,17.86,479.10,127.40,52.20,60.80,87.70,24.10,16.80,479.53,132.00,165.50,189.30,88.60,23.97,50.60
2026-04-21 10:37:00,2026-04-21 10:37:59,Q08,479.80,127.90,52.80,60.80,88.50,21.90,16.43,480.00,128.20,51.80,61.40,85.50,23.50,18.51,478.70,120.60,48.50,57.40,85.20,22.80,17.46,479.50,125.57,153.10,179.60,86.40,22.73,52.40
2026-04-21 10:38:00,2026-04-21 10:38:59,Q08,479.00,129.30,53.70,61.80,88.50,21.80,16.83,480.30,127.80,51.00,61.00,85.50,23.70,18.49,479.60,121.00,49.00,58.00,86.20,22.50,17.09,479.63,126.03,153.70,180.80,86.73,22.67,52.40
2026-04-21 10:39:00,2026-04-21 10:39:59,Q08,480.30,128.90,53.10,61.40,87.30,21.80,17.54,480.10,129.00,53.10,61.90,87.00,22.80,17.60,478.90,128.90,52.50,61.20,86.00,21.70,18.06,479.77,128.93,158.70,184.50,86.77,22.10,53.20
2026-04-21 10:40:00,2026-04-21 10:40:59,Q08,480.00,119.30,49.60,57.10,87.50,22.80,16.09,479.00,120.00,47.90,57.50,84.60,23.70,17.97,480.10,113.80,44.80,54.20,83.80,23.20,17.20,479.70,117.70,142.30,168.80,85.30,23.23,51.26
2026-04-21 10:41:00,2026-04-21 10:41:59,Q08,479.30,112.20,44.00,53.60,83.80,22.90,17.03,479.40,110.00,42.60,52.70,82.80,24.90,16.89,480.50,107.80,42.30,51.40,83.40,23.30,16.57,479.73,110.00,128.90,157.70,83.33,23.70,50.49
2026-04-21 10:42:00,2026-04-21 10:42:59,Q08,478.70,116.70,47.30,55.40,86.30,22.70,16.54,480.00,116.50,45.70,55.70,83.50,23.90,17.94,479.20,112.20,44.00,53.60,83.40,23.50,17.09,479.30,115.13,137.00,164.70,84.40,23.37,51.57
2026-04-21 10:43:00,2026-04-21 10:43:59,Q08,480.00,130.00,54.60,62.40,88.40,21.10,16.71,478.40,130.30,53.90,62.10,87.00,22.30,17.80,479.40,126.30,51.00,60.40,85.90,21.20,17.74,479.27,128.87,159.50,184.90,87.10,21.53,52.26
2026-04-21 10:44:00,2026-04-21 10:44:59,Q08,478.60,142.30,59.60,67.90,89.80,21.80,17.29,479.60,141.30,58.30,67.50,87.60,23.00,18.80,478.00,134.10,56.30,64.10,88.00,22.70,17.63,478.73,139.23,174.20,199.50,88.47,22.50,53.71
2026-04-21 10:45:00,2026-04-21 10:45:59,Q08,478.90,115.20,46.40,55.00,86.60,22.20,15.94,478.40,114.30,44.80,54.50,83.10,25.10,17.94,479.90,108.30,41.80,51.70,82.60,24.80,16.91,479.07,112.60,133.00,161.20,84.10,24.03,50.80
2026-04-21 10:46:00,2026-04-21 10:46:59,Q08,479.20,136.00,57.80,65.10,89.40,22.50,16.91,478.60,137.60,55.90,65.50,86.80,23.70,18.83,480.10,128.60,52.50,61.40,86.50,22.90,17.91,479.30,134.07,166.20,192.00,87.57,23.03,53.66
2026-04-21 10:47:00,2026-04-21 10:47:59,Q08,480.40,128.00,52.50,61.40,86.90,22.80,17.74,480.10,124.70,50.70,59.50,86.20,25.10,17.60,478.80,124.40,50.70,59.30,86.60,23.90,17.29,479.77,125.70,153.90,180.20,86.57,23.93,52.63
2026-04-21 10:48:00,2026-04-21 10:48:59,Q08,480.00,109.40,43.70,52.30,84.90,22.00,16.11,479.90,109.30,42.10,52.20,81.00,24.20,17.74,479.90,104.20,39.70,49.80,81.70,24.50,16.34,479.93,107.63,125.50,154.30,82.53,23.57,50.20
2026-04-21 10:49:00,2026-04-21 10:49:59,Q08,480.40,140.50,60.30,67.20,90.70,22.30,16.03,479.80,138.50,58.10,66.10,88.30,24.40,17.83,479.10,131.00,54.60,62.70,88.30,23.10,16.80,479.77,136.67,173.00,196.00,89.10,23.27,50.66
