Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-21 10:50:00,2026-04-21 10:50:59,Q08,479.60,121.30,50.20,58.00,88.70,23.80,15.63,479.30,120.90,47.90,57.50,84.90,25.30,17.63,480.70,112.20,45.60,53.80,86.10,26.50,15.80,479.87,118.13,143.70,169.30,86.57,25.20,49.06
2026-04-21 10:51:00,2026-04-21 10:51:59,Q08,480.90,131.30,54.60,62.90,88.90,23.20,16.43,479.50,129.10,52.50,61.80,86.90,24.60,17.43,480.80,124.80,51.30,59.50,87.30,24.60,16.54,480.40,128.40,158.40,184.20,87.70,24.13,50.40
2026-04-21 10:52:00,2026-04-21 10:52:59,Q08,479.70,129.80,54.90,61.80,90.40,23.20,15.57,481.10,130.00,53.90,62.50,87.30,25.10,17.94,479.90,122.60,50.50,58.40,87.10,25.00,16.80,480.23,127.47,159.30,182.70,88.27,24.43,50.31
2026-04-21 10:53:00,2026-04-21 10:53:59,Q08,481.30,132.70,56.10,63.50,89.50,22.80,16.69,480.80,131.80,53.90,62.90,87.10,25.70,18.06,479.40,125.20,51.90,59.90,88.10,24.50,16.60,480.50,129.90,161.90,186.30,88.23,24.33,51.34
2026-04-21 10:54:00,2026-04-21 10:54:59,Q08,480.00,105.10,41.50,50.40,83.60,25.60,15.89,480.10,100.50,38.90,48.00,81.50,28.90,16.11,481.00,99.80,38.50,47.60,82.80,26.40,15.34,480.37,101.80,118.90,146.00,82.63,26.97,47.34
2026-04-21 10:55:00,2026-04-21 10:55:59,Q08,480.80,102.90,41.30,49.00,86.00,24.30,15.26,480.50,102.00,39.80,49.00,83.40,25.30,16.26,478.90,99.40,39.00,47.30,83.50,24.80,15.51,480.07,101.43,120.10,145.30,84.30,24.80,47.03
2026-04-21 10:56:00,2026-04-21 10:56:59,Q08,480.60,123.50,52.50,59.00,89.50,24.70,15.31,479.40,125.80,50.70,59.90,86.00,25.60,17.71,480.40,116.50,46.80,55.70,85.80,25.30,16.40,480.13,121.93,150.00,174.60,87.10,25.20,49.43
2026-04-21 10:57:00,2026-04-21 10:57:59,Q08,480.80,119.80,50.20,57.10,88.70,23.00,15.11,479.90,121.20,48.50,58.00,85.00,24.40,17.40,479.20,110.10,44.20,52.70,85.00,24.90,16.00,479.97,117.03,142.90,167.80,86.23,24.10,48.51
2026-04-21 10:58:00,2026-04-21 10:58:59,Q08,480.30,135.00,57.00,64.80,89.60,21.90,16.49,479.60,131.90,54.60,62.70,88.10,25.00,17.46,480.60,128.90,53.10,61.40,87.90,22.80,16.97,480.17,131.93,164.70,188.90,88.53,23.23,50.91
2026-04-21 10:59:00,2026-04-21 10:59:59,Q08,479.60,116.10,47.80,55.60,87.80,24.30,15.51,480.20,114.90,45.40,54.70,84.60,25.90,17.17,480.50,109.50,44.20,52.30,85.10,25.30,15.86,480.10,113.50,137.40,162.60,85.83,25.17,48.54
2026-04-21 11:00:00,2026-04-21 11:00:59,Q08,480.70,116.10,48.40,55.70,88.50,23.50,14.91,480.30,120.20,48.50,57.60,85.20,23.90,17.17,478.90,111.10,44.50,53.10,84.20,23.70,16.34,479.97,115.80,141.40,166.40,85.97,23.70,48.43
2026-04-21 11:01:00,2026-04-21 11:01:59,Q08,481.30,132.50,56.10,63.50,89.10,26.10,16.46,482.00,131.60,54.20,63.10,86.90,27.50,17.77,480.20,127.10,52.20,61.00,87.10,26.40,16.80,481.17,130.40,162.50,187.60,87.70,26.67,51.03
2026-04-21 11:02:00,2026-04-21 11:02:59,Q08,480.40,136.90,57.80,65.30,89.00,27.80,17.23,480.70,135.40,56.30,64.80,88.50,29.10,17.40,481.60,134.00,56.30,64.50,88.10,27.40,17.43,480.90,135.43,170.40,194.60,88.53,28.10,52.06
2026-04-21 11:03:00,2026-04-21 11:03:59,Q08,481.70,117.30,48.20,56.30,86.90,27.60,15.91,480.40,117.90,46.50,56.20,83.10,29.00,17.94,481.70,111.00,44.00,53.40,83.30,30.00,16.57,481.27,115.40,138.70,165.90,84.43,28.87,50.43
2026-04-21 11:04:00,2026-04-21 11:04:59,Q08,481.20,130.60,54.60,62.50,88.90,27.50,16.54,482.10,130.10,53.30,62.70,86.50,29.00,18.03,480.60,122.20,49.90,58.60,86.60,28.10,17.03,481.30,127.63,157.80,183.80,87.33,28.20,51.60
2026-04-21 11:05:00,2026-04-21 11:05:59,Q08,482.00,115.00,47.80,55.40,87.20,26.30,15.34,480.70,116.50,45.70,55.70,83.40,27.90,17.49,481.10,108.40,42.30,51.90,83.10,29.20,16.29,481.27,113.30,135.80,163.00,84.57,27.80,49.11
2026-04-21 11:06:00,2026-04-21 11:06:59,Q08,480.30,128.20,53.10,61.40,87.10,27.10,17.23,481.50,125.10,52.20,60.10,87.00,28.70,16.91,481.20,125.40,51.60,60.10,86.80,27.00,17.09,481.00,126.23,156.90,181.60,86.97,27.60,51.23
2026-04-21 11:07:00,2026-04-21 11:07:59,Q08,480.40,119.40,49.60,57.10,87.30,28.30,16.09,481.20,119.00,47.90,57.20,84.60,29.70,17.46,479.60,113.40,45.40,54.10,84.80,30.10,16.51,480.40,117.27,142.90,168.40,85.57,29.37,50.06
2026-04-21 11:08:00,2026-04-21 11:08:59,Q08,481.30,123.60,51.30,59.20,87.10,29.00,16.63,481.40,123.60,49.60,59.20,84.60,30.70,17.86,479.90,116.30,46.80,55.60,85.10,30.20,16.83,480.87,121.17,147.70,174.00,85.60,29.97,51.31
2026-04-21 11:09:00,2026-04-21 11:09:59,Q08,480.20,219.00,91.30,105.10,87.50,26.80,16.20,480.60,118.70,47.00,56.60,84.20,29.10,17.69,481.70,198.10,80.80,95.20,85.00,28.50,16.17,480.83,178.60,219.10,256.90,85.57,28.13,50.06
2026-04-21 11:10:00,2026-04-21 11:10:59,Q08,482.00,137.80,57.40,66.00,87.80,26.40,18.14,480.30,138.70,57.40,66.20,87.30,28.00,18.31,480.10,136.50,55.90,65.30,86.60,26.20,18.51,480.80,137.67,170.70,197.50,87.23,26.87,54.97
2026-04-21 11:11:00,2026-04-21 11:11:59,Q08,482.10,132.80,55.40,63.60,88.60,24.70,17.34,480.30,133.50,53.50,63.80,85.50,26.40,19.26,480.20,128.10,52.50,61.40,86.10,27.40,17.74,480.87,131.47,161.40,188.80,86.73,26.17,54.34
2026-04-21 11:12:00,2026-04-21 11:12:59,Q08,480.30,140.50,59.60,67.20,89.30,25.90,17.37,481.00,141.20,57.60,67.80,86.70,27.00,19.37,481.60,132.70,54.20,63.50,86.50,27.10,18.34,480.97,138.13,171.40,198.50,87.50,26.67,55.09
2026-04-21 11:13:00,2026-04-21 11:13:59,Q08,480.50,126.70,52.20,60.50,87.50,24.10,16.74,481.70,128.50,51.20,61.60,84.30,26.60,18.74,481.00,119.50,47.90,57.20,84.20,25.60,17.57,481.07,124.90,151.30,179.30,85.33,25.43,53.06
2026-04-21 11:14:00,2026-04-21 11:14:59,Q08,481.10,130.60,53.30,62.50,86.90,27.60,17.71,481.30,129.10,52.70,62.00,85.90,28.30,18.34,480.70,125.30,51.00,60.00,85.20,27.80,18.23,481.03,128.33,157.00,184.50,86.00,27.90,54.29
2026-04-21 11:15:00,2026-04-21 11:15:59,Q08,480.50,129.50,52.50,61.90,86.80,25.90,17.74,480.80,123.90,49.00,59.00,83.90,28.00,18.71,482.00,120.20,48.50,57.80,85.70,26.70,17.00,481.10,124.53,150.00,178.70,85.47,26.87,53.46
2026-04-21 11:16:00,2026-04-21 11:16:59,Q08,481.50,124.60,51.30,59.60,87.00,25.20,16.60,480.70,122.90,48.10,58.60,83.80,27.00,18.66,482.00,117.10,46.50,56.40,83.20,27.50,17.69,481.40,121.53,145.90,174.60,84.67,26.57,52.94
2026-04-21 11:17:00,2026-04-21 11:17:59,Q08,482.10,144.00,61.40,69.40,89.40,25.20,18.03,480.60,145.30,60.00,69.60,87.70,27.20,19.29,480.50,139.10,57.40,66.70,87.50,25.80,18.60,481.07,142.80,178.80,205.70,88.20,26.07,55.91
2026-04-21 11:18:00,2026-04-21 11:18:59,Q08,481.70,119.50,47.90,57.20,84.10,27.70,17.74,480.50,116.20,45.70,55.70,83.10,29.20,17.69,481.60,116.60,45.70,55.80,83.60,28.80,17.37,481.27,117.43,139.30,168.70,83.60,28.57,52.80
2026-04-21 11:19:00,2026-04-21 11:19:59,Q08,482.60,125.90,52.20,60.20,87.30,26.90,17.03,480.70,127.10,50.40,61.00,84.30,27.90,18.86,481.00,117.50,47.00,56.30,84.10,27.90,17.77,481.43,123.50,149.60,177.50,85.23,27.57,53.66
2026-04-21 11:20:00,2026-04-21 11:20:59,Q08,480.30,145.00,61.40,69.60,89.90,24.30,17.57,481.80,147.60,60.90,70.70,87.60,25.30,19.54,480.70,137.80,56.50,65.80,87.30,25.20,18.57,480.93,143.47,178.80,206.10,88.27,24.93,55.69
2026-04-21 11:21:00,2026-04-21 11:21:59,Q08,480.50,124.80,50.70,59.50,86.40,27.20,17.46,481.90,122.50,48.10,58.70,83.50,28.20,18.66,481.20,117.20,47.00,56.30,84.70,28.50,17.17,481.20,121.50,145.80,174.50,84.87,27.97,53.29
2026-04-21 11:22:00,2026-04-21 11:22:59,Q08,481.20,108.60,42.80,51.90,84.40,29.90,15.83,481.40,109.10,42.60,52.40,82.80,30.80,16.40,481.70,104.90,41.00,50.00,82.30,30.90,16.23,481.43,107.53,126.40,154.30,83.17,30.53,48.46
2026-04-21 11:23:00,2026-04-21 11:23:59,Q08,482.40,123.00,51.30,59.30,87.40,28.50,16.23,481.20,119.70,47.90,57.20,84.60,29.60,17.54,480.60,115.40,46.80,55.20,85.10,29.80,16.43,481.40,119.37,146.00,171.70,85.70,29.30,50.20
2026-04-21 11:24:00,2026-04-21 11:24:59,Q08,480.80,125.80,52.20,60.00,87.40,27.30,16.69,481.70,123.70,49.60,59.20,84.40,29.60,17.83,481.90,117.90,48.20,56.30,86.20,29.00,16.14,481.47,122.47,150.00,175.50,86.00,28.63,50.66
2026-04-21 11:25:00,2026-04-21 11:25:59,Q08,481.40,118.90,48.20,56.80,86.90,29.00,16.11,482.10,118.90,47.00,56.90,84.70,30.70,17.26,480.60,114.30,45.40,54.70,84.50,30.50,16.60,481.37,117.37,140.60,168.40,85.37,30.07,49.97
2026-04-21 11:26:00,2026-04-21 11:26:59,Q08,482.00,135.50,57.20,65.10,88.60,26.30,17.11,481.90,133.20,54.80,64.00,87.70,28.90,17.46,480.70,131.20,53.90,62.90,87.50,28.70,17.23,481.53,133.30,165.90,192.00,87.93,27.97,51.80
2026-04-21 11:27:00,2026-04-21 11:27:59,Q08,480.90,117.30,47.60,56.20,85.90,29.40,16.29,481.10,112.80,43.50,53.90,82.50,31.60,17.31,482.50,108.60,43.70,52.10,84.60,31.20,15.63,481.50,112.90,134.80,162.20,84.33,30.73,49.23
2026-04-21 11:28:00,2026-04-21 11:28:59,Q08,480.90,128.50,53.70,61.40,88.40,28.50,16.54,482.20,128.90,51.80,61.70,85.60,29.50,18.40,481.60,120.60,48.50,57.70,85.50,29.60,17.34,481.57,126.00,154.00,180.80,86.50,29.20,52.29
2026-04-21 11:29:00,2026-04-21 11:29:59,Q08,481.00,119.80,49.00,57.20,86.60,28.30,16.49,481.10,119.10,47.90,57.20,84.30,30.60,17.31,482.40,114.40,45.90,54.90,85.10,29.60,16.31,481.50,117.77,142.80,169.30,85.33,29.50,50.11
2026-04-21 11:30:00,2026-04-21 11:30:59,Q08,481.50,110.10,43.70,52.90,84.90,29.50,16.14,482.00,110.20,44.50,53.00,84.10,31.10,16.43,481.40,110.20,43.20,52.90,83.10,30.20,16.69,481.63,110.17,131.40,158.80,84.03,30.27,49.26
2026-04-21 11:31:00,2026-04-21 11:31:59,Q08,481.50,113.10,45.90,54.40,85.50,28.90,16.09,481.90,114.10,44.30,54.80,82.80,29.80,17.31,482.10,108.50,42.60,52.10,82.80,29.80,16.54,481.83,111.90,132.80,161.30,83.70,29.50,49.94
2026-04-21 11:32:00,2026-04-21 11:32:59,Q08,482.10,134.90,57.00,64.60,89.40,27.80,16.71,481.30,133.80,54.80,64.00,87.80,28.70,17.94,481.00,129.20,53.90,62.00,87.30,27.70,17.51,481.47,132.63,165.70,190.60,88.17,28.07,52.17
2026-04-21 11:33:00,2026-04-21 11:33:59,Q08,482.20,120.90,49.60,57.80,87.20,28.30,16.11,480.80,121.20,48.70,58.10,84.70,29.60,17.46,481.50,115.20,46.20,55.30,84.60,29.10,16.69,481.50,119.10,144.50,171.20,85.50,29.00,50.26
2026-04-21 11:34:00,2026-04-21 11:34:59,Q08,482.00,121.90,49.90,58.30,86.30,28.80,16.91,482.10,121.70,49.90,58.30,86.00,30.30,16.91,480.50,119.60,48.50,57.10,85.10,28.20,17.29,481.53,121.07,148.30,173.70,85.80,29.10,51.11
2026-04-21 11:35:00,2026-04-21 11:35:59,Q08,482.50,121.10,50.50,58.30,87.70,27.40,15.89,480.90,120.90,47.90,57.60,84.40,28.10,17.66,482.00,114.20,45.40,54.90,84.70,29.10,16.40,481.80,118.73,143.80,170.80,85.60,28.20,49.94
2026-04-21 11:36:00,2026-04-21 11:36:59,Q08,481.00,132.90,55.40,63.50,88.80,28.10,16.74,482.60,133.40,55.70,64.10,87.20,28.30,17.83,481.50,128.60,52.50,61.60,86.60,28.30,17.49,481.70,131.63,163.60,189.20,87.53,28.23,52.06
2026-04-21 11:37:00,2026-04-21 11:37:59,Q08,482.10,116.00,47.30,55.90,86.20,28.20,16.03,482.70,115.50,46.20,55.40,84.70,29.30,16.89,481.00,112.30,44.00,53.90,83.60,29.20,16.83,481.93,114.60,137.50,165.20,84.83,28.90,49.74
2026-04-21 11:38:00,2026-04-21 11:38:59,Q08,481.80,121.30,49.30,58.20,85.30,30.50,17.06,481.20,119.20,48.50,57.20,85.90,31.80,16.54,482.50,122.10,48.70,58.80,84.60,29.20,17.37,481.83,120.87,146.50,174.20,85.27,30.50,50.97
2026-04-21 11:39:00,2026-04-21 11:39:59,Q08,481.70,127.00,53.70,61.10,88.10,28.30,16.54,481.60,129.00,53.30,62.00,86.60,30.10,17.57,482.20,126.20,51.00,60.70,85.80,28.40,17.43,481.83,127.40,158.00,183.80,86.83,28.93,51.54
2026-04-21 11:40:00,2026-04-21 11:40:59,Q08,482.80,111.00,44.00,53.50,83.80,31.80,16.49,482.80,109.60,42.60,52.50,82.40,33.00,16.86,481.10,106.40,41.00,51.00,82.20,32.10,16.60,482.23,109.00,127.60,157.00,82.80,32.30,49.94
2026-04-21 11:41:00,2026-04-21 11:41:59,Q08,482.20,126.30,52.80,60.70,88.40,28.50,16.03,483.30,127.80,52.50,61.30,86.50,28.80,17.54,481.60,122.50,49.30,58.70,85.20,29.50,17.29,482.37,125.53,154.60,180.70,86.70,28.93,50.86
2026-04-21 11:42:00,2026-04-21 11:42:59,Q08,481.90,134.70,55.70,64.50,87.10,28.10,18.34,482.70,134.00,55.70,64.60,87.10,29.00,18.20,482.60,134.30,55.00,64.60,86.10,27.80,18.71,482.40,134.33,166.40,193.70,86.77,28.30,55.26
2026-04-21 11:43:00,2026-04-21 11:43:59,Q08,482.30,136.50,57.20,65.60,88.70,27.10,17.54,481.60,137.00,55.90,65.90,86.60,28.00,19.06,482.80,131.90,54.20,63.10,86.40,28.40,18.23,482.23,135.13,167.30,194.60,87.23,27.83,54.83
2026-04-21 11:44:00,2026-04-21 11:44:59,Q08,481.90,128.80,52.50,61.60,86.10,27.40,17.83,482.90,127.00,51.20,61.20,84.70,29.30,18.49,482.20,124.70,49.60,59.80,84.40,28.90,18.09,482.33,126.83,153.30,182.60,85.07,28.53,54.40
2026-04-21 11:45:00,2026-04-21 11:45:59,Q08,481.90,137.40,57.20,65.90,88.50,26.90,17.63,482.70,136.60,55.90,65.60,86.30,27.70,19.17,481.10,130.50,53.30,62.50,86.10,27.40,18.34,481.90,134.83,166.40,194.00,86.97,27.33,55.14
2026-04-21 11:46:00,2026-04-21 11:46:59,Q08,482.30,115.50,46.20,55.40,84.00,28.30,17.34,483.00,115.60,45.70,55.50,83.20,30.50,17.63,481.20,114.50,44.30,54.80,82.40,29.50,17.71,482.17,115.20,136.20,165.70,83.20,29.43,52.69
2026-04-21 11:47:00,2026-04-21 11:47:59,Q08,480.20,141.90,59.60,67.70,89.30,21.90,17.74,481.60,141.50,57.00,67.80,85.90,23.50,19.83,480.80,131.60,53.90,62.90,87.20,23.40,17.77,480.87,138.33,170.50,198.40,87.47,22.93,55.34
2026-04-21 11:48:00,2026-04-21 11:48:59,Q08,481.70,138.30,58.70,66.40,89.90,21.20,16.69,480.00,140.50,57.60,67.20,86.20,23.00,19.46,480.60,128.30,52.50,61.40,86.50,23.20,17.69,480.77,135.70,168.80,195.00,87.53,22.47,53.83
2026-04-21 11:49:00,2026-04-21 11:49:59,Q08,481.90,149.10,64.60,71.70,91.10,21.80,16.97,480.60,146.90,60.90,70.10,87.80,22.70,19.83,479.90,137.00,57.20,65.60,88.10,22.80,18.06,480.80,144.33,182.70,207.40,89.00,22.43,54.86
2026-04-21 11:50:00,2026-04-21 11:50:59,Q08,481.10,143.90,60.50,68.80,89.20,21.50,17.80,481.20,143.20,59.20,68.80,87.80,22.50,18.77,479.50,136.90,56.50,65.10,87.50,22.40,18.29,480.60,141.33,176.20,202.70,88.17,22.13,54.86
2026-04-21 11:51:00,2026-04-21 11:51:59,Q08,479.90,134.00,56.30,64.20,88.20,22.00,17.63,481.30,130.40,52.70,62.50,85.00,24.20,19.06,480.70,125.10,51.60,60.00,86.80,23.00,17.03,480.63,129.83,160.60,186.70,86.67,23.07,53.71
2026-04-21 11:52:00,2026-04-21 11:52:59,Q08,481.90,115.40,47.80,55.30,87.20,23.50,15.66,480.80,118.20,45.90,56.60,82.50,23.50,18.57,481.10,109.60,42.10,52.40,81.90,25.00,17.03,481.27,114.40,135.80,164.30,83.87,24.00,51.26
2026-04-21 11:53:00,2026-04-21 11:53:59,Q08,481.00,130.00,54.60,62.50,88.60,22.80,16.69,481.70,131.60,53.50,63.00,85.30,23.30,18.80,480.40,123.90,50.20,59.00,85.60,24.00,17.40,481.03,128.50,158.30,184.50,86.50,23.37,52.89
2026-04-21 11:54:00,2026-04-21 11:54:59,Q08,480.70,117.10,48.20,56.20,86.30,25.10,16.31,482.00,113.00,44.80,54.50,83.70,27.20,17.00,480.70,109.50,44.20,52.30,85.20,26.00,15.71,481.13,113.20,137.20,163.00,85.07,26.10,49.03
2026-04-21 11:55:00,2026-04-21 11:55:59,Q08,480.50,139.00,59.40,66.70,90.80,23.40,16.34,480.10,138.80,57.40,66.20,87.10,25.10,19.09,481.70,129.50,53.90,62.00,87.90,25.00,17.03,480.77,135.77,170.70,194.90,88.60,24.50,52.46
2026-04-21 11:56:00,2026-04-21 11:56:59,Q08,482.00,135.80,58.50,65.10,90.40,23.80,15.97,481.30,135.30,55.00,64.90,86.80,25.00,18.54,480.00,124.20,51.30,59.50,87.50,24.90,16.69,481.10,131.77,164.80,189.50,88.23,24.57,51.20
2026-04-21 11:57:00,2026-04-21 11:57:59,Q08,480.90,137.50,57.20,65.80,88.50,24.20,17.49,480.30,131.80,53.90,62.90,87.30,26.20,17.57,481.80,131.60,55.40,63.00,88.50,24.90,16.60,481.00,133.63,166.50,191.70,88.10,25.10,51.66
2026-04-21 11:58:00,2026-04-21 11:58:59,Q08,481.00,117.00,48.20,56.30,86.90,25.60,15.89,480.50,116.70,46.20,55.70,84.40,26.80,17.09,481.80,111.10,44.50,53.40,84.60,26.30,16.20,481.10,114.93,138.90,165.40,85.30,26.23,49.17
2026-04-21 11:59:00,2026-04-21 11:59:59,Q08,481.00,129.70,55.20,62.00,89.60,23.70,16.03,482.00,131.40,54.20,63.10,86.60,25.40,17.97,480.40,122.30,50.50,58.60,87.20,25.40,16.46,481.13,127.80,159.90,183.70,87.80,24.83,50.46
2026-04-21 12:00:00,2026-04-21 12:00:59,Q08,480.40,126.10,52.20,60.50,87.80,23.70,16.40,481.50,128.10,51.80,61.60,85.00,25.20,17.60,480.90,116.30,46.80,55.70,85.70,23.70,16.51,480.93,123.50,150.80,177.80,86.17,24.20,50.51
2026-04-21 12:01:00,2026-04-21 12:01:59,Q08,481.10,127.70,53.70,61.10,88.60,23.70,16.09,480.50,126.00,51.60,60.50,86.00,24.40,17.60,481.20,119.70,49.00,57.20,86.30,25.10,16.49,480.93,124.47,154.30,178.80,86.97,24.40,50.17
2026-04-21 12:02:00,2026-04-21 12:02:59,Q08,481.80,140.00,60.30,67.30,90.80,23.10,16.60,481.60,138.40,57.40,66.40,87.50,24.20,18.77,482.30,130.30,54.60,62.70,88.90,23.70,16.57,481.90,136.23,172.30,196.40,89.07,23.67,51.94
2026-04-21 12:03:00,2026-04-21 12:03:59,Q08,481.90,137.40,57.80,65.90,89.90,26.00,16.46,483.10,137.40,56.80,66.20,86.60,27.60,18.69,482.70,127.10,53.10,61.20,87.40,28.40,16.94,482.57,133.97,167.70,193.30,87.97,27.33,52.09
2026-04-21 12:04:00,2026-04-21 12:04:59,Q08,481.90,149.10,63.90,71.70,90.50,24.90,17.49,482.70,147.00,60.90,70.90,87.80,27.10,19.26,483.10,139.80,59.60,67.10,89.10,27.00,17.29,482.57,145.30,184.40,209.70,89.13,26.33,54.03
2026-04-21 12:05:00,2026-04-21 12:05:59,Q08,483.90,133.50,56.30,64.20,88.80,26.10,17.09,481.90,132.00,54.20,63.50,86.90,27.30,18.00,481.70,126.80,52.20,60.60,87.50,27.60,16.97,482.50,130.77,162.70,188.30,87.73,27.00,52.06
2026-04-21 12:06:00,2026-04-21 12:06:59,Q08,483.10,120.40,49.60,58.00,87.40,28.60,15.94,482.00,119.50,47.30,57.40,83.20,29.40,18.06,483.30,110.60,44.50,53.10,84.30,30.30,16.23,482.80,116.83,141.40,168.50,84.97,29.43,50.23
2026-04-21 12:07:00,2026-04-21 12:07:59,Q08,483.30,135.50,58.50,65.20,90.30,25.10,16.06,482.10,135.40,55.90,65.10,86.20,26.70,18.91,483.30,124.80,51.30,59.90,87.10,27.60,16.69,482.90,131.90,165.70,190.20,87.87,26.47,51.66
2026-04-21 12:08:00,2026-04-21 12:08:59,Q08,482.50,129.80,54.60,62.20,88.60,26.90,16.54,483.70,126.70,51.00,60.90,85.00,28.80,18.37,483.10,120.30,49.00,58.00,86.40,29.30,16.43,483.10,125.60,154.60,181.10,86.67,28.33,51.34
2026-04-21 12:09:00,2026-04-21 12:09:59,Q08,482.90,131.00,55.40,63.10,88.80,26.30,16.57,483.60,130.70,53.30,62.80,86.40,27.30,17.97,482.70,125.30,51.60,60.20,86.80,27.90,16.86,483.07,129.00,160.30,186.10,87.33,27.17,51.40
2026-04-21 12:10:00,2026-04-21 12:10:59,Q08,483.30,138.30,58.70,66.70,89.40,26.40,16.80,482.30,136.50,55.90,65.60,86.50,28.30,18.63,481.50,128.60,53.10,61.60,87.20,28.70,17.06,482.37,134.47,167.70,193.90,87.70,27.80,52.49
2026-04-21 12:11:00,2026-04-21 12:11:59,Q08,483.60,121.60,51.00,58.40,88.50,28.80,15.71,482.30,122.00,48.70,58.80,84.40,29.80,18.11,482.90,112.40,44.50,54.00,84.90,30.30,16.40,482.93,118.67,144.20,171.20,85.93,29.63,50.23
2026-04-21 12:12:00,2026-04-21 12:12:59,Q08,482.20,123.50,50.70,59.30,86.80,28.50,16.63,483.50,121.40,48.10,58.40,83.30,29.90,18.03,482.30,114.30,45.90,54.90,85.00,30.40,16.26,482.67,119.73,144.70,172.60,85.03,29.60,50.91
2026-04-21 12:13:00,2026-04-21 12:13:59,Q08,483.90,108.40,44.20,52.20,85.30,28.40,15.49,483.20,109.60,42.60,52.60,82.90,30.60,16.69,481.90,103.70,40.20,49.50,82.10,30.80,16.23,483.00,107.23,127.00,154.30,83.43,29.93,48.40
2026-04-21 12:14:00,2026-04-21 12:14:59,Q08,483.70,142.60,60.50,68.60,89.50,25.60,17.60,482.20,142.40,58.50,68.40,86.30,25.70,19.94,482.10,133.80,55.00,64.10,86.60,27.10,18.34,482.67,139.60,174.00,201.10,87.47,26.13,55.89
2026-04-21 12:15:00,2026-04-21 12:15:59,Q08,482.40,128.80,53.70,61.70,88.50,24.60,16.69,483.70,132.80,52.90,63.80,84.70,25.40,19.31,482.00,122.50,48.70,58.80,84.50,26.70,17.80,482.70,128.03,155.30,184.30,85.90,25.57,53.80
2026-04-21 12:16:00,2026-04-21 12:16:59,Q08,481.80,147.50,62.30,70.70,89.30,25.70,18.54,482.90,144.00,59.30,69.40,86.50,27.30,20.00,483.10,138.90,58.10,66.70,88.20,27.30,17.91,482.60,143.47,179.70,206.80,88.00,26.77,56.46
2026-04-21 12:17:00,2026-04-21 12:17:59,Q08,483.30,133.20,55.70,64.20,87.60,25.40,17.57,483.10,131.10,53.50,63.30,85.50,27.30,18.83,481.40,126.80,51.00,60.60,85.50,26.10,18.03,482.60,130.37,160.20,188.10,86.20,26.27,54.43
2026-04-21 12:18:00,2026-04-21 12:18:59,Q08,483.60,146.00,62.30,70.50,89.60,25.10,17.63,482.70,142.80,58.50,68.40,86.80,26.00,19.86,481.90,136.70,55.90,65.40,86.70,25.70,18.63,482.73,141.83,176.70,204.30,87.70,25.60,56.11
2026-04-21 12:19:00,2026-04-21 12:19:59,Q08,483.20,135.40,57.20,65.20,88.10,25.30,17.69,483.70,133.90,54.40,64.20,85.10,27.40,19.31,482.50,126.70,51.60,60.70,86.30,27.90,17.54,483.13,132.00,163.20,190.10,86.50,26.87,54.54
2026-04-21 12:20:00,2026-04-21 12:20:59,Q08,483.20,142.90,60.50,68.60,89.00,25.90,17.83,483.50,141.80,58.50,68.10,86.50,26.00,19.66,481.90,134.20,55.00,64.50,86.60,27.20,18.46,482.87,139.63,174.00,201.20,87.37,26.37,55.94
2026-04-21 12:21:00,2026-04-21 12:21:59,Q08,484.20,127.40,52.50,61.50,86.40,27.50,17.71,482.70,125.10,50.40,60.20,84.70,28.40,18.57,482.70,123.30,49.60,59.30,84.50,27.90,18.11,483.20,125.27,152.50,181.00,85.20,27.93,54.40
2026-04-21 12:22:00,2026-04-21 12:22:59,Q08,483.70,149.50,63.90,72.00,90.20,22.70,17.89,482.00,148.60,61.10,71.30,86.70,24.80,20.54,482.50,139.70,57.40,67.00,87.50,24.40,18.49,482.73,145.93,182.40,210.30,88.13,23.97,56.91
2026-04-21 12:23:00,2026-04-21 12:23:59,Q08,483.10,147.50,63.20,71.00,89.80,26.10,17.91,482.10,145.10,59.30,69.90,86.40,27.70,20.31,483.10,137.10,57.40,66.20,87.40,27.50,18.26,482.77,143.23,179.90,207.10,87.87,27.10,56.49
2026-04-21 12:24:00,2026-04-21 12:24:59,Q08,483.20,122.90,50.50,58.90,87.80,25.70,16.26,482.00,123.90,49.00,59.30,83.00,27.40,19.20,483.10,112.90,44.80,54.10,83.40,28.40,17.23,482.77,119.90,144.30,172.30,84.73,27.17,52.69
2026-04-21 12:25:00,2026-04-21 12:25:59,Q08,481.80,138.20,57.40,66.40,87.60,25.50,18.37,482.50,137.30,56.80,66.00,86.40,27.40,18.91,483.00,134.50,55.00,64.70,86.40,26.50,18.37,482.43,136.67,169.20,197.10,86.80,26.47,55.66
2026-04-21 12:26:00,2026-04-21 12:26:59,Q08,482.70,131.00,55.40,63.10,88.40,26.50,16.80,483.30,127.90,51.80,61.30,85.40,28.40,18.17,481.40,119.70,49.60,57.20,87.00,27.60,16.40,482.47,126.20,156.80,181.60,86.93,27.50,51.37
2026-04-21 12:27:00,2026-04-21 12:27:59,Q08,483.00,139.80,59.60,67.10,89.60,26.70,17.09,481.90,139.90,56.80,66.90,86.80,27.30,18.89,482.60,129.90,53.90,62.20,87.50,27.90,17.37,482.50,136.53,170.30,196.20,87.97,27.30,53.34
2026-04-21 12:28:00,2026-04-21 12:28:59,Q08,483.20,124.40,51.90,59.90,88.40,26.00,15.91,483.50,123.30,49.60,59.40,84.60,27.30,17.97,482.30,116.60,46.80,55.90,85.40,28.50,16.31,483.00,121.43,148.30,175.20,86.13,27.27,50.20
2026-04-21 12:29:00,2026-04-21 12:29:59,Q08,483.30,128.70,52.50,61.80,86.40,28.80,17.57,483.60,124.30,50.20,59.90,85.50,31.40,17.34,482.00,122.20,49.90,58.80,86.50,29.70,16.74,482.97,125.07,152.60,180.50,86.13,29.97,51.66
2026-04-21 12:30:00,2026-04-21 12:30:59,Q08,483.60,132.00,56.10,63.80,89.60,26.00,16.03,483.70,132.80,53.50,63.80,85.90,27.00,18.46,482.10,123.10,50.70,59.30,86.50,27.90,16.74,483.13,129.30,160.30,186.90,87.33,26.97,51.23
2026-04-21 12:31:00,2026-04-21 12:31:59,Q08,483.50,135.60,58.50,65.20,90.10,27.40,16.26,483.80,136.30,56.50,65.70,87.00,28.60,18.71,482.10,129.00,53.30,62.20,86.90,29.30,17.37,483.13,133.63,168.30,193.10,88.00,28.43,52.34
2026-04-21 12:32:00,2026-04-21 12:32:59,Q08,483.90,127.90,53.70,61.30,88.70,25.60,16.06,483.40,126.00,51.00,60.90,85.50,26.80,18.09,482.20,119.30,48.50,57.40,85.70,26.80,16.80,483.17,124.40,153.20,179.60,86.63,26.40,50.94
2026-04-21 12:33:00,2026-04-21 12:33:59,Q08,482.50,138.60,58.10,66.50,88.00,27.10,17.89,484.10,135.70,56.50,65.30,87.60,28.40,17.63,482.30,133.80,55.70,64.10,87.90,26.60,17.40,482.97,136.03,170.30,195.90,87.83,27.37,52.91
2026-04-21 12:34:00,2026-04-21 12:34:59,Q08,482.60,139.20,59.40,67.00,90.20,25.90,16.69,484.10,136.60,56.50,65.80,87.90,27.10,18.29,482.20,131.60,55.40,63.10,88.40,27.20,17.03,482.97,135.80,171.30,195.90,88.83,26.73,52.00
2026-04-21 12:35:00,2026-04-21 12:35:59,Q08,482.30,132.20,55.40,63.60,88.90,27.00,16.54,482.90,133.40,54.40,64.10,85.80,28.80,18.46,483.60,125.50,51.60,60.40,86.40,28.20,17.00,482.93,130.37,161.40,188.10,87.03,28.00,52.00
2026-04-21 12:36:00,2026-04-21 12:36:59,Q08,482.50,127.00,53.70,61.20,88.60,27.80,16.49,483.60,127.10,51.80,61.30,85.30,29.50,18.34,483.40,118.30,48.20,57.00,86.10,29.90,16.77,483.17,124.13,153.70,179.50,86.67,29.07,51.60
2026-04-21 12:37:00,2026-04-21 12:37:59,Q08,482.50,124.50,51.30,59.80,87.50,27.10,16.43,482.10,123.30,49.60,59.30,84.80,28.00,17.89,483.40,117.60,47.60,56.50,85.00,28.40,16.83,482.67,121.80,148.50,175.60,85.77,27.83,51.14
2026-04-21 12:38:00,2026-04-21 12:38:59,Q08,481.20,143.90,61.90,68.80,91.20,22.00,16.71,482.60,143.20,59.80,68.90,88.10,24.00,18.94,481.90,134.50,57.00,64.50,89.20,24.30,16.91,481.90,140.53,178.70,202.20,89.50,23.43,52.57
2026-04-21 12:40:00,2026-04-21 12:40:59,Q08,480.60,123.20,51.30,59.00,87.70,23.10,16.37,481.00,124.10,49.00,59.60,83.70,24.20,18.77,481.90,113.00,44.80,54.40,83.90,24.20,17.23,481.17,120.10,145.10,173.00,85.10,23.83,52.37
2026-04-21 12:41:00,2026-04-21 12:41:59,Q08,482.70,140.10,59.00,67.50,88.60,21.90,17.80,481.30,138.40,57.40,66.40,87.10,23.20,18.74,480.60,135.00,55.00,64.80,86.80,22.60,18.26,481.53,137.83,171.40,198.70,87.50,22.57,54.80
2026-04-21 12:42:00,2026-04-21 12:42:59,Q08,481.50,124.60,51.90,59.60,88.10,23.10,16.34,480.70,126.60,50.40,60.50,84.10,24.30,19.00,481.90,117.10,46.50,56.30,83.90,24.40,17.46,481.37,122.77,148.80,176.40,85.37,23.93,52.80
2026-04-21 12:43:00,2026-04-21 12:43:59,Q08,482.00,133.70,56.30,64.10,88.40,23.10,17.40,482.60,131.40,53.50,63.10,85.30,25.00,19.06,481.00,124.00,50.70,59.60,86.40,24.10,17.43,481.87,129.70,160.50,186.80,86.70,24.07,53.89
2026-04-21 12:44:00,2026-04-21 12:44:59,Q08,482.30,137.50,59.40,66.00,90.00,21.90,16.83,481.00,139.60,56.80,66.90,86.00,22.70,19.89,482.10,127.40,52.50,61.20,86.40,23.30,17.91,481.80,134.83,168.70,194.10,87.47,22.63,54.63
2026-04-21 12:45:00,2026-04-21 12:45:59,Q08,481.20,137.40,57.20,65.90,88.70,22.00,17.74,482.50,136.50,55.90,65.60,86.80,22.60,18.86,481.80,132.80,54.80,63.50,87.00,22.80,17.94,481.83,135.57,167.90,195.00,87.50,22.47,54.54
2026-04-21 12:46:00,2026-04-21 12:46:59,Q08,482.90,120.40,49.00,57.80,86.60,23.20,16.54,481.30,117.80,45.90,56.30,82.40,24.40,18.63,482.00,112.60,44.00,54.00,83.40,25.00,16.80,482.07,116.93,138.90,168.10,84.13,24.20,51.97
2026-04-21 12:47:00,2026-04-21 12:47:59,Q08,481.40,137.00,57.80,65.90,89.40,22.80,17.03,482.20,136.80,55.90,65.60,86.30,23.50,19.26,482.20,127.50,52.50,61.20,86.50,24.60,17.86,481.93,133.77,166.20,192.70,87.40,23.63,54.14
2026-04-21 12:48:00,2026-04-21 12:48:59,Q08,482.90,128.40,53.70,61.70,88.90,21.70,16.43,481.50,131.00,53.50,63.00,85.20,22.80,19.11,481.00,121.90,48.70,58.20,84.90,23.70,17.66,481.80,127.10,155.90,182.90,86.33,22.73,53.20
2026-04-21 12:49:00,2026-04-21 12:49:59,Q08,482.30,134.80,55.70,64.60,87.20,22.70,18.00,482.20,131.30,53.50,63.10,85.70,24.80,18.43,480.30,127.40,51.60,61.00,86.40,24.10,17.57,481.60,131.17,160.80,188.70,86.43,23.87,54.00
2026-04-21 12:50:00,2026-04-21 12:50:59,Q08,481.20,125.20,52.20,60.10,87.70,23.20,16.83,481.70,123.70,49.00,59.20,83.70,24.10,19.06,482.10,115.90,46.20,55.40,84.40,24.30,17.29,481.67,121.60,147.40,174.70,85.27,23.87,53.17
2026-04-21 12:51:00,2026-04-21 12:51:59,Q08,481.60,132.60,56.10,63.50,89.90,23.70,16.11,481.20,133.30,54.20,64.00,86.80,24.00,18.31,481.50,125.50,52.20,60.10,87.00,25.20,16.94,481.43,130.47,162.50,187.60,87.90,24.30,51.37
2026-04-21 12:52:00,2026-04-21 12:52:59,Q08,482.00,141.30,60.30,68.00,90.70,23.30,16.54,482.70,141.70,58.30,68.00,87.60,24.50,18.91,481.30,132.10,55.40,63.50,88.00,23.80,17.29,482.00,138.37,174.00,199.50,88.77,23.87,52.74
2026-04-21 12:53:00,2026-04-21 12:53:59,Q08,482.20,144.10,60.70,69.40,88.90,26.40,18.03,483.20,139.20,58.30,67.10,87.40,29.00,18.37,483.10,136.90,57.20,65.70,88.80,28.40,17.09,482.83,140.07,176.20,202.20,88.37,27.93,53.49
2026-04-21 12:54:00,2026-04-21 12:54:59,Q08,483.60,105.70,42.50,50.70,85.40,31.30,15.51,483.10,110.30,43.50,53.10,82.50,31.90,17.06,482.00,104.90,40.50,50.10,81.30,31.30,16.57,482.90,106.97,126.50,153.90,83.07,31.50,49.14
2026-04-21 12:55:00,2026-04-21 12:55:59,Q08,482.20,134.60,56.30,64.60,88.50,26.40,17.29,483.30,135.40,55.90,65.20,86.70,26.80,18.46,483.70,130.60,53.30,62.80,86.50,26.40,17.77,483.07,133.53,165.50,192.60,87.23,26.53,53.51
2026-04-21 12:56:00,2026-04-21 12:56:59,Q08,483.90,111.00,44.50,53.60,84.80,30.10,16.17,482.90,108.90,42.60,52.10,82.30,31.70,17.06,482.20,105.20,41.00,50.60,82.80,31.30,16.20,483.00,108.37,128.10,156.30,83.30,31.03,49.43
2026-04-21 12:57:00,2026-04-21 12:57:59,Q08,483.70,120.80,49.00,58.00,86.50,28.00,17.06,482.90,123.30,50.70,59.30,86.50,28.80,16.89,482.10,121.20,49.30,58.30,85.40,27.20,17.43,482.90,121.77,149.00,175.60,86.13,28.00,51.37
2026-04-21 12:58:00,2026-04-21 12:58:59,Q08,483.30,132.90,55.40,63.80,88.50,28.50,16.86,484.00,133.00,55.70,64.40,87.10,28.90,17.80,482.30,128.90,52.50,61.70,86.30,28.80,17.63,483.20,131.60,163.60,189.90,87.30,28.73,52.29
2026-04-21 12:59:00,2026-04-21 12:59:59,Q08,483.60,125.60,52.80,60.40,88.90,27.20,15.83,483.10,127.40,52.50,61.30,86.10,27.90,17.86,482.30,119.70,48.50,57.40,85.30,27.40,17.14,483.00,124.23,153.80,179.10,86.77,27.50,50.83
2026-04-21 13:00:00,2026-04-21 13:00:59,Q08,482.10,120.60,49.00,57.80,86.00,28.50,16.91,482.80,121.60,48.10,58.30,83.50,28.50,18.49,483.10,116.80,45.90,56.00,82.60,28.90,17.89,482.67,119.67,143.00,172.10,84.03,28.63,53.29
2026-04-21 13:01:00,2026-04-21 13:01:59,Q08,482.80,129.70,53.30,62.20,86.70,25.90,18.00,483.60,128.60,52.50,61.80,86.10,27.70,18.17,481.80,127.50,51.80,61.10,85.40,25.50,18.34,482.73,128.60,157.60,185.10,86.07,26.37,54.51
2026-04-21 13:02:00,2026-04-21 13:02:59,Q08,481.90,129.40,52.70,62.00,85.60,27.00,17.89,483.60,128.00,51.80,61.80,85.30,28.90,18.09,482.10,127.10,50.60,61.20,83.90,27.70,18.57,482.53,128.17,155.10,185.00,84.93,27.87,54.54
2026-04-21 13:03:00,2026-04-21 13:03:59,Q08,482.30,116.10,45.10,55.90,82.20,26.70,18.34,483.50,117.20,45.40,56.50,81.40,28.50,18.83,481.70,115.50,43.50,55.30,79.80,27.10,19.14,482.50,116.27,134.00,167.70,81.13,27.43,56.31
2026-04-21 13:04:00,2026-04-21 13:04:59,Q08,483.60,145.40,60.20,70.00,86.90,26.80,19.63,482.30,146.40,60.20,70.40,86.60,27.70,20.09,481.90,142.50,57.80,68.30,85.10,26.40,20.66,482.60,144.77,178.20,208.70,86.20,26.97,60.37
2026-04-21 13:05:00,2026-04-21 13:05:59,Q08,481.80,121.30,47.00,58.20,81.80,27.20,19.54,483.50,119.80,47.30,57.50,83.30,28.60,18.46,481.70,124.70,48.40,59.60,82.10,26.40,19.54,482.33,121.93,142.70,175.30,82.40,27.40,57.54
2026-04-21 13:06:00,2026-04-21 13:06:59,Q08,483.00,117.60,45.90,56.50,82.50,26.60,18.37,481.90,120.00,46.20,57.70,81.90,28.00,18.83,481.40,118.60,44.80,56.80,80.00,27.50,19.34,482.10,118.73,136.90,171.00,81.47,27.37,56.54
2026-04-21 13:07:00,2026-04-21 13:07:59,Q08,482.80,137.10,56.80,66.00,86.90,24.60,18.66,481.60,140.00,57.00,67.30,85.40,25.50,19.97,481.50,133.00,52.90,64.00,84.00,25.20,19.94,481.97,136.70,166.70,197.30,85.43,25.10,58.57
2026-04-21 13:08:00,2026-04-21 13:08:59,Q08,482.50,130.70,52.70,62.70,85.60,25.20,18.80,482.40,132.90,52.30,63.60,83.90,27.30,19.91,481.70,126.20,49.80,60.60,83.00,26.50,19.60,482.20,129.93,154.80,186.90,84.17,26.33,58.31
2026-04-21 13:09:00,2026-04-21 13:09:59,Q08,481.90,133.20,52.30,64.00,83.90,28.00,20.11,482.90,130.00,52.10,62.70,84.40,30.00,19.17,481.80,133.10,52.90,64.00,84.40,28.40,19.51,482.20,132.10,157.30,190.70,84.23,28.80,58.80
2026-04-21 13:10:00,2026-04-21 13:10:59,Q08,480.90,142.30,59.20,68.20,87.90,24.60,18.86,480.30,144.40,59.30,69.10,86.60,25.80,19.80,481.50,137.90,55.20,65.90,85.90,24.40,19.60,480.90,141.53,173.70,203.20,86.80,24.93,58.26
2026-04-21 13:11:00,2026-04-21 13:11:59,Q08,482.40,128.80,53.10,61.70,87.40,27.60,17.57,480.90,128.20,51.20,61.40,84.90,28.80,18.91,482.30,122.70,49.30,58.80,85.20,28.30,17.94,481.87,126.57,153.60,181.90,85.83,28.23,54.43
2026-04-21 13:12:00,2026-04-21 13:12:59,Q08,481.10,114.70,45.90,54.80,85.10,25.90,16.51,481.10,116.00,44.50,55.80,81.90,27.50,18.17,482.30,109.30,42.10,52.50,81.50,28.70,17.23,481.50,113.33,132.50,163.10,82.83,27.37,51.91
2026-04-21 13:13:00,2026-04-21 13:13:59,Q08,482.80,113.30,44.30,54.50,82.30,29.40,17.86,481.20,111.70,42.90,53.40,81.90,31.00,17.43,481.10,111.30,43.50,53.40,82.10,29.70,17.43,481.70,112.10,130.70,161.30,82.10,30.03,52.71
2026-04-21 13:14:00,2026-04-21 13:14:59,Q08,481.90,147.30,62.30,70.70,89.70,25.90,17.89,480.60,144.30,60.00,69.10,87.10,27.20,19.71,482.00,136.20,56.50,65.60,87.60,26.60,18.29,481.50,142.60,178.80,205.40,88.13,26.57,55.89
2026-04-21 13:15:00,2026-04-21 13:15:59,Q08,481.30,131.20,54.80,63.00,87.50,27.90,17.29,482.70,132.30,53.50,63.60,85.10,29.10,18.89,481.50,124.80,49.60,59.60,84.60,28.30,18.17,481.83,129.43,157.90,186.20,85.73,28.43,54.34
2026-04-21 13:16:00,2026-04-21 13:16:59,Q08,481.70,134.40,56.30,64.50,88.00,25.70,17.57,483.00,133.60,54.40,64.20,85.30,27.60,19.03,481.70,124.80,50.70,59.60,86.00,26.90,17.71,482.13,130.93,161.40,188.30,86.43,26.73,54.31
2026-04-21 13:17:00,2026-04-21 13:17:59,Q08,481.50,135.40,55.70,64.90,87.50,24.20,18.23,480.60,133.90,54.20,63.80,86.60,25.10,18.66,481.30,131.20,54.20,63.00,86.30,24.50,18.46,481.13,133.50,164.10,191.70,86.80,24.60,55.34
2026-04-21 13:18:00,2026-04-21 13:18:59,Q08,480.70,140.90,60.30,67.20,90.10,21.50,17.23,481.80,144.10,60.00,69.30,87.80,22.90,19.26,480.00,136.30,56.50,65.30,87.20,22.20,18.46,480.83,140.43,176.80,201.80,88.37,22.20,54.94
2026-04-21 13:19:00,2026-04-21 13:19:59,Q08,482.30,132.10,55.40,63.60,88.10,24.00,17.37,480.50,130.10,52.70,62.40,85.50,26.20,18.86,480.60,124.70,50.20,59.50,85.90,25.10,17.71,481.13,128.97,158.30,185.50,86.50,25.10,53.94
2026-04-21 13:20:00,2026-04-21 13:20:59,Q08,481.10,125.40,52.80,60.10,88.30,23.00,16.63,480.60,127.70,51.00,61.00,85.20,24.50,18.71,481.80,120.20,47.90,57.70,84.90,24.20,17.63,481.17,124.43,151.70,178.80,86.13,23.90,52.97
2026-04-21 13:21:00,2026-04-21 13:21:59,Q08,482.40,124.70,50.70,59.80,86.90,23.60,17.09,480.80,126.40,51.00,60.50,85.80,24.80,17.89,480.20,122.80,48.70,58.60,84.60,24.50,18.03,481.13,124.63,150.40,178.90,85.77,24.30,53.00
2026-04-21 13:22:00,2026-04-21 13:22:59,Q08,482.00,112.20,45.00,54.00,85.00,23.50,16.43,480.80,113.90,43.20,54.20,80.20,25.00,18.74,481.90,104.30,40.00,50.00,80.60,25.90,17.00,481.57,110.13,128.20,158.20,81.93,24.80,52.17
2026-04-21 13:23:00,2026-04-21 13:23:59,Q08,482.10,130.70,55.80,62.70,90.00,24.50,16.00,481.80,134.30,55.70,64.50,87.30,25.80,18.06,480.00,124.90,51.30,59.50,87.00,24.60,17.09,481.30,129.97,162.80,186.70,88.10,24.97,51.14
2026-04-21 13:24:00,2026-04-21 13:24:59,Q08,481.40,127.00,54.30,61.10,89.20,23.90,16.11,480.40,129.10,53.10,61.90,87.10,25.40,17.60,481.60,123.80,50.70,59.20,86.60,24.60,16.97,481.13,126.63,158.10,182.20,87.63,24.63,50.69
2026-04-21 13:25:00,2026-04-21 13:25:59,Q08,480.60,134.20,57.00,64.30,89.30,25.10,16.69,481.40,131.90,55.40,63.00,88.40,25.50,17.26,480.10,128.80,53.10,61.40,87.90,25.90,17.23,480.70,131.63,165.50,188.70,88.53,25.50,51.17
2026-04-21 13:26:00,2026-04-21 13:26:59,Q08,482.10,119.90,50.70,57.40,89.00,24.60,15.09,481.40,123.00,50.20,59.20,85.50,25.10,17.63,480.10,113.20,45.40,54.20,84.40,26.20,16.74,481.20,118.70,146.30,170.80,86.30,25.30,49.46
2026-04-21 13:27:00,2026-04-21 13:27:59,Q08,481.70,137.00,58.50,65.90,90.50,23.50,15.97,480.80,137.60,57.20,65.80,88.00,25.60,18.06,480.50,128.70,53.10,61.40,87.50,24.80,17.26,481.00,134.43,168.80,193.10,88.67,24.63,51.29
2026-04-21 13:28:00,2026-04-21 13:28:59,Q08,482.10,132.90,56.70,63.60,90.90,23.10,15.60,480.30,137.50,56.50,65.80,87.90,23.90,18.17,480.00,126.40,52.20,60.50,87.50,24.60,17.03,480.80,132.27,165.40,189.90,88.77,23.87,50.80
2026-04-21 13:29:00,2026-04-21 13:29:59,Q08,482.10,120.20,50.20,57.80,88.00,26.40,15.83,480.40,120.60,49.00,57.60,86.40,27.50,17.00,480.60,117.20,47.60,56.20,85.00,26.30,17.06,481.03,119.33,146.80,171.60,86.47,26.73,49.89
2026-04-21 13:30:00,2026-04-21 13:30:59,Q08,482.10,116.80,48.40,55.90,88.60,24.40,14.94,481.20,120.90,47.90,57.70,84.90,25.90,17.46,479.70,109.50,43.70,52.20,84.00,26.50,16.40,481.00,115.73,140.00,165.80,85.83,25.60,48.80
2026-04-21 13:31:00,2026-04-21 13:31:59,Q08,481.80,124.60,52.50,59.60,89.10,25.20,15.51,481.70,124.80,50.20,59.60,85.70,25.80,17.86,482.30,115.70,46.80,55.40,85.30,26.30,16.74,481.93,121.70,149.50,174.60,86.70,25.77,50.11
2026-04-21 13:32:00,2026-04-21 13:32:59,Q08,483.10,117.90,49.30,56.50,88.50,30.10,15.09,481.40,121.40,48.70,58.20,84.40,30.30,18.03,481.90,111.10,44.00,53.40,83.10,31.50,16.91,482.13,116.80,142.00,168.10,85.33,30.63,50.03
2026-04-21 13:33:00,2026-04-21 13:33:59,Q08,481.70,142.90,59.80,68.30,88.40,25.70,18.31,483.10,143.50,60.00,69.10,87.50,27.30,18.97,481.60,137.90,55.90,65.90,86.70,26.40,18.94,482.13,141.43,175.70,203.30,87.53,26.47,56.23
2026-04-21 13:34:00,2026-04-21 13:34:59,Q08,483.20,138.70,58.10,66.70,88.80,27.00,17.23,481.50,138.20,56.80,66.40,86.10,27.50,19.34,481.20,131.90,53.50,63.00,85.40,28.40,18.54,481.97,136.27,168.40,196.10,86.77,27.63,55.11
2026-04-21 13:35:00,2026-04-21 13:35:59,Q08,482.90,139.90,57.40,67.00,87.80,26.40,18.54,482.80,142.30,59.20,68.40,87.40,27.70,18.77,481.70,138.10,56.80,66.40,86.60,27.70,19.06,482.47,140.10,173.40,201.80,87.27,27.27,56.37
2026-04-21 13:36:00,2026-04-21 13:36:59,Q08,482.40,122.10,49.90,58.80,86.60,28.10,16.77,483.40,126.20,49.80,60.90,83.70,28.90,18.69,481.70,118.40,45.90,56.80,82.90,29.80,17.83,482.50,122.23,145.60,176.50,84.40,28.93,53.29
2026-04-21 13:37:00,2026-04-21 13:37:59,Q08,482.70,136.90,56.50,65.60,87.40,26.70,18.26,483.20,136.80,56.50,65.70,87.00,28.10,18.49,481.30,135.50,55.00,64.90,86.20,27.00,18.69,482.40,136.40,168.00,196.20,86.87,27.27,55.43
2026-04-21 13:38:00,2026-04-21 13:38:59,Q08,483.20,142.80,59.80,68.60,88.70,27.80,18.14,481.60,141.30,57.60,67.80,86.60,29.70,19.63,482.50,135.80,55.90,65.10,86.60,28.30,18.66,482.43,139.97,173.30,201.50,87.30,28.60,56.43
2026-04-21 13:39:00,2026-04-21 13:39:59,Q08,483.20,136.60,56.50,65.70,87.40,25.70,18.09,482.30,132.80,54.20,63.60,86.10,26.20,18.71,481.80,132.70,53.50,63.50,85.90,27.00,18.29,482.43,134.03,164.20,192.80,86.47,26.30,55.09
2026-04-21 13:40:00,2026-04-21 13:40:59,Q08,482.20,140.00,59.00,67.50,88.90,26.50,17.60,482.90,142.20,58.50,68.40,86.60,28.10,19.31,481.50,134.10,55.00,64.50,86.10,27.40,18.57,482.20,138.77,172.50,200.40,87.20,27.33,55.49
2026-04-21 13:41:00,2026-04-21 13:41:59,Q08,482.30,125.10,51.00,60.20,85.40,26.80,17.66,482.80,123.50,49.60,59.30,84.00,28.40,18.03,481.20,118.40,47.00,56.80,84.10,28.40,17.63,482.10,122.33,147.60,176.30,84.50,27.87,53.31
2026-04-21 13:42:00,2026-04-21 13:42:59,Q08,482.60,120.70,49.00,57.80,86.40,26.60,16.51,482.80,121.40,48.10,58.30,83.20,28.10,18.54,481.10,115.40,45.10,55.30,82.20,28.50,17.77,482.17,119.17,142.20,171.40,83.93,27.73,52.83
2026-04-21 13:43:00,2026-04-21 13:43:59,Q08,483.00,142.80,60.50,68.60,89.30,24.30,17.54,482.50,144.10,60.00,69.40,87.00,26.20,19.49,480.90,134.80,55.00,64.30,86.40,26.20,18.74,482.13,140.57,175.50,202.30,87.57,25.57,55.77
2026-04-21 13:44:00,2026-04-21 13:44:59,Q08,483.40,138.20,58.10,66.70,88.20,26.50,18.17,482.80,139.40,57.40,67.00,87.60,28.40,18.51,481.20,137.80,55.90,65.90,86.90,26.40,18.66,482.47,138.47,171.40,199.60,87.57,27.10,55.34
2026-04-21 13:45:00,2026-04-21 13:45:59,Q08,482.00,131.20,54.80,63.10,87.60,27.20,17.49,482.40,125.90,51.60,60.20,86.00,29.20,17.66,482.90,125.70,52.20,60.20,87.50,29.10,16.54,482.43,127.60,158.60,183.50,87.03,28.50,51.69
2026-04-21 13:46:00,2026-04-21 13:46:59,Q08,483.70,135.70,57.80,65.20,89.10,27.70,16.74,482.00,136.00,55.90,65.60,86.70,28.50,18.57,482.50,128.40,52.50,61.70,86.20,28.90,17.77,482.73,133.37,166.20,192.50,87.33,28.37,53.09
2026-04-21 13:47:00,2026-04-21 13:47:59,Q08,482.50,115.70,47.30,55.40,86.60,28.00,15.86,483.50,115.60,45.70,55.50,83.50,28.70,17.34,481.90,109.80,43.20,52.40,83.80,30.10,16.26,482.63,113.70,136.20,163.30,84.63,28.93,49.46
2026-04-21 13:48:00,2026-04-21 13:48:59,Q08,483.00,118.50,45.90,57.00,82.50,28.80,17.94,481.80,113.80,43.70,54.40,81.70,30.70,17.86,481.80,112.70,42.90,53.90,81.70,30.10,17.77,482.20,115.00,132.50,165.30,81.97,29.87,53.57
2026-04-21 13:49:00,2026-04-21 13:49:59,Q08,481.90,124.20,51.30,59.60,87.60,25.80,16.57,481.40,127.50,50.60,61.10,83.60,26.60,19.09,482.60,117.60,46.50,56.40,83.50,27.80,17.60,481.97,123.10,148.40,177.10,84.90,26.73,53.26
2026-04-21 13:50:00,2026-04-21 13:50:59,Q08,482.50,132.50,55.40,63.60,88.50,26.10,17.26,482.70,134.00,55.00,64.60,86.00,27.90,19.11,480.90,127.50,51.00,61.00,85.50,27.80,18.29,482.03,131.33,161.40,189.20,86.67,27.27,54.66
2026-04-21 13:51:00,2026-04-21 13:51:59,Q08,483.10,110.10,44.00,53.10,83.90,27.80,16.54,482.20,110.90,42.40,53.00,80.00,28.60,18.46,481.20,103.00,38.70,49.50,79.60,29.40,17.34,482.17,108.00,125.10,155.60,81.17,28.60,52.34
2026-04-21 13:52:00,2026-04-21 13:52:59,Q08,481.50,126.90,51.00,60.60,85.40,27.80,18.03,483.10,124.90,50.20,59.90,85.10,28.40,17.94,481.30,125.10,50.40,60.10,84.40,27.70,18.20,481.97,125.63,151.60,180.60,84.97,27.97,54.17
2026-04-21 13:53:00,2026-04-21 13:53:59,Q08,481.40,120.50,49.00,57.70,86.40,28.00,16.86,482.10,123.30,48.40,59.30,82.80,29.00,18.77,482.50,114.60,44.80,54.90,83.10,28.90,17.37,482.00,119.47,142.20,171.90,84.10,28.63,53.00
2026-04-21 13:54:00,2026-04-21 13:54:59,Q08,482.90,138.60,58.10,66.50,88.40,27.00,17.74,482.70,137.20,56.80,66.00,86.30,28.50,19.06,480.90,133.00,54.20,63.80,86.40,28.30,18.20,482.17,136.27,169.10,196.30,87.03,27.93,55.00
2026-04-21 13:55:00,2026-04-21 13:55:59,Q08,481.60,132.40,54.80,63.50,87.90,26.80,17.17,482.50,130.30,52.70,62.70,85.20,28.00,18.80,482.50,124.90,50.20,59.80,85.30,28.00,17.69,482.20,129.20,157.70,186.00,86.13,27.60,53.66
2026-04-21 13:56:00,2026-04-21 13:56:59,Q08,483.40,112.80,44.80,54.10,83.20,28.20,17.26,483.20,112.90,44.80,54.10,83.10,29.90,17.23,481.50,112.40,42.90,53.90,81.70,28.90,17.77,482.70,112.70,132.50,162.10,82.67,29.00,52.26
2026-04-21 13:57:00,2026-04-21 13:57:59,Q08,482.80,128.40,53.70,61.70,88.30,25.90,17.23,482.10,133.30,54.40,64.10,85.70,26.90,18.94,482.90,125.30,51.00,60.20,85.50,27.20,18.00,482.60,129.00,159.10,186.00,86.50,26.67,54.17
2026-04-21 13:58:00,2026-04-21 13:58:59,Q08,483.10,129.50,53.90,62.30,87.80,27.00,17.11,482.00,130.60,52.70,62.70,85.10,28.00,18.94,483.00,122.30,48.70,58.90,84.60,28.30,18.11,482.70,127.47,155.30,183.90,85.83,27.77,54.17
2026-04-21 13:59:00,2026-04-21 13:59:59,Q08,483.80,115.80,47.80,55.50,87.20,28.10,15.51,482.20,117.40,46.50,56.40,83.80,29.00,17.57,481.60,108.70,42.30,51.90,83.10,28.60,16.63,482.53,113.97,136.60,163.80,84.70,28.57,49.71
2026-04-21 14:00:00,2026-04-21 14:00:59,Q08,483.40,129.50,54.60,62.30,88.00,28.50,16.97,483.10,130.90,53.90,62.80,87.50,29.70,17.26,481.30,128.70,52.50,61.60,86.40,29.30,17.63,482.60,129.70,161.00,186.70,87.30,29.17,51.86
2026-04-21 14:01:00,2026-04-21 14:01:59,Q08,484.00,119.70,49.60,57.60,87.20,27.60,15.77,482.30,118.60,47.00,56.90,84.00,29.50,17.51,482.10,112.30,44.00,54.00,83.80,29.70,16.54,482.80,116.87,140.60,168.50,85.00,28.93,49.83
2026-04-21 14:02:00,2026-04-21 14:02:59,Q08,482.40,124.40,51.90,59.80,88.90,28.10,15.91,482.50,127.10,52.50,61.20,86.10,29.00,17.91,483.20,119.90,48.50,57.50,85.30,30.00,17.17,482.70,123.80,152.90,178.50,86.77,29.03,51.00
2026-04-21 14:03:00,2026-04-21 14:03:59,Q08,483.10,137.70,59.40,66.20,90.00,25.90,16.37,483.40,138.10,57.40,66.70,87.40,27.90,18.23,481.40,129.10,53.90,62.00,87.40,28.10,17.17,482.63,134.97,170.70,194.90,88.27,27.30,51.77
2026-04-21 14:04:00,2026-04-21 14:04:59,Q08,483.10,138.90,58.70,66.70,89.30,27.60,16.97,482.10,139.40,58.10,67.00,88.10,28.80,17.89,482.80,134.50,55.70,64.60,87.50,28.90,17.69,482.67,137.60,172.50,198.30,88.30,28.43,52.54
2026-04-21 14:05:00,2026-04-21 14:05:59,Q08,482.50,124.20,51.90,59.80,88.80,28.40,15.63,482.20,126.40,51.00,60.70,85.60,29.80,17.89,482.60,120.70,48.50,57.80,85.00,29.50,16.94,482.43,123.77,151.40,178.30,86.47,29.23,50.46
2026-04-21 14:06:00,2026-04-21 14:06:59,Q08,482.50,127.70,54.30,61.20,89.00,26.40,15.89,483.30,130.50,53.30,62.80,86.30,27.90,17.80,481.70,123.50,50.20,59.20,85.70,27.80,17.06,482.50,127.23,157.80,183.20,87.00,27.37,50.74
2026-04-21 14:07:00,2026-04-21 14:07:59,Q08,481.90,114.30,46.40,54.80,86.00,29.50,16.06,483.50,114.40,45.70,55.10,83.60,30.50,17.20,482.00,109.10,43.20,52.50,83.40,30.80,16.60,482.47,112.60,135.30,162.40,84.33,30.27,49.86
2026-04-21 14:08:00,2026-04-21 14:08:59,Q08,482.00,134.00,56.30,64.60,88.50,27.80,17.03,483.20,132.40,55.40,63.80,88.00,30.10,17.23,482.90,130.70,53.90,62.70,87.40,28.30,17.40,482.70,132.37,165.60,191.10,87.97,28.73,51.66
2026-04-21 14:09:00,2026-04-21 14:09:59,Q08,483.60,109.60,43.70,52.60,84.40,30.60,16.20,482.30,108.30,42.10,52.10,81.50,32.10,17.03,482.90,104.90,41.00,50.10,82.50,32.90,15.97,482.93,107.60,126.80,154.80,82.80,31.87,49.20
2026-04-21 14:10:00,2026-04-21 14:10:59,Q08,482.30,122.00,51.00,58.80,88.00,28.70,16.00,482.30,121.90,49.30,58.30,85.00,30.40,17.69,483.30,115.00,46.80,55.50,85.00,30.80,16.60,482.63,119.63,147.10,172.60,86.00,29.97,50.29
2026-04-21 14:11:00,2026-04-21 14:11:59,Q08,483.20,124.00,51.30,59.90,87.20,29.30,16.71,481.90,122.70,49.90,58.70,86.10,30.10,17.29,482.80,120.70,48.50,57.80,85.40,29.60,17.26,482.63,122.47,149.70,176.40,86.23,29.67,51.26
2026-04-21 14:12:00,2026-04-21 14:12:59,Q08,483.60,124.90,51.30,59.90,87.30,28.90,16.74,482.10,124.10,50.70,59.80,86.80,31.30,16.94,482.90,122.90,49.30,58.80,85.90,30.10,17.23,482.87,123.97,151.30,178.50,86.67,30.10,50.91
2026-04-21 14:13:00,2026-04-21 14:13:59,Q08,482.40,121.70,49.90,58.30,86.30,29.40,16.66,482.30,121.00,48.70,58.30,84.50,30.60,17.51,483.30,118.30,47.00,57.00,84.00,29.90,17.17,482.67,120.33,145.60,173.60,84.93,29.97,51.34
2026-04-21 14:14:00,2026-04-21 14:14:59,Q08,483.60,134.10,57.00,64.70,89.00,27.40,16.63,482.50,133.20,55.70,64.10,87.70,28.80,17.77,482.30,127.30,52.50,61.20,86.50,27.80,17.77,482.80,131.53,165.20,190.00,87.73,28.00,52.17
2026-04-21 14:15:00,2026-04-21 14:15:59,Q08,483.30,117.30,48.20,56.50,86.00,30.70,16.37,483.40,118.60,47.60,57.00,85.20,31.70,16.91,482.00,115.60,45.70,55.40,83.80,30.50,17.23,482.90,117.17,141.50,168.90,85.00,30.97,50.51
2026-04-21 14:16:00,2026-04-21 14:16:59,Q08,483.50,108.10,42.60,52.20,82.00,31.10,16.83,483.40,103.40,40.20,49.70,82.80,33.80,15.89,482.20,106.80,41.80,51.10,82.50,31.70,16.43,483.03,106.10,124.60,153.00,82.43,32.20,49.14
2026-04-21 14:17:00,2026-04-21 14:17:59,Q08,483.40,139.40,59.00,67.10,88.90,27.00,17.29,482.20,137.50,57.40,66.00,87.70,28.70,17.91,482.90,134.80,55.70,64.60,87.50,26.90,17.57,482.83,137.23,172.10,197.70,88.03,27.53,52.77
2026-04-21 14:18:00,2026-04-21 14:18:59,Q08,482.60,119.40,48.50,57.40,85.80,28.60,16.60,484.00,119.30,47.90,57.60,84.60,30.20,17.26,482.20,115.90,45.70,55.40,83.60,30.10,17.31,482.93,118.20,142.10,170.40,84.67,29.63,51.17
2026-04-21 14:19:00,2026-04-21 14:19:59,Q08,483.90,112.60,45.90,54.10,85.10,29.60,16.54,482.50,113.30,44.80,54.50,83.50,31.60,17.00,482.10,110.10,44.00,53.00,83.80,30.30,16.46,482.83,112.00,134.70,161.60,84.13,30.50,50.00
2026-04-21 14:20:00,2026-04-21 14:20:59,Q08,482.10,117.80,47.00,56.40,84.50,27.50,17.20,483.50,117.50,46.50,56.50,83.60,28.10,17.66,481.50,114.60,44.30,54.80,82.40,26.60,17.89,482.37,116.63,137.80,167.70,83.50,27.40,52.74
2026-04-21 14:21:00,2026-04-21 14:21:59,Q08,483.20,146.70,62.30,70.50,89.80,25.00,17.91,481.60,148.10,61.80,71.20,87.30,27.00,19.89,482.60,138.80,57.40,66.50,87.30,26.70,18.66,482.47,144.53,181.50,208.20,88.13,26.23,56.46
2026-04-21 14:22:00,2026-04-21 14:22:59,Q08,481.90,134.00,55.70,64.50,87.50,27.40,17.89,483.80,132.80,52.90,63.80,84.90,28.20,19.31,482.60,127.10,51.80,61.20,85.20,28.00,18.20,482.77,131.30,160.40,189.50,85.87,27.87,55.40
2026-04-21 14:23:00,2026-04-21 14:23:59,Q08,483.00,132.10,54.80,63.80,87.80,27.10,17.40,482.10,132.30,53.50,63.60,85.40,28.80,19.09,482.90,125.70,50.40,60.20,84.70,28.70,18.40,482.67,130.03,158.70,187.60,85.97,28.20,54.89
2026-04-21 14:24:00,2026-04-21 14:24:59,Q08,482.50,139.00,57.40,67.00,87.60,26.50,18.43,483.10,138.30,57.40,66.70,87.20,27.20,18.60,483.50,137.00,56.80,66.20,86.50,26.40,18.77,483.03,138.10,171.60,199.90,87.10,26.70,55.80
2026-04-21 14:25:00,2026-04-21 14:25:59,Q08,484.00,152.10,65.00,73.60,89.90,25.10,18.29,482.60,151.00,63.40,72.80,88.10,26.00,19.80,482.50,145.70,60.00,69.90,87.80,26.50,19.11,483.03,149.60,188.40,216.30,88.60,25.87,57.20
