Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-21 14:26:00,2026-04-21 14:26:59,Q08,483.70,144.50,61.40,69.60,89.50,26.30,17.83,482.60,147.20,60.90,70.90,87.70,26.90,19.46,481.90,142.10,58.50,68.30,86.80,27.30,19.11,482.73,144.60,180.80,208.80,88.00,26.83,56.40
2026-04-21 14:27:00,2026-04-21 14:27:59,Q08,482.80,146.40,62.30,70.40,89.80,24.70,17.71,482.50,148.40,61.80,71.30,87.30,25.30,19.80,483.80,140.40,58.30,67.60,87.10,25.80,18.74,483.03,145.07,182.40,209.30,88.07,25.27,56.26
2026-04-21 14:28:00,2026-04-21 14:28:59,Q08,483.60,140.00,59.00,67.60,88.40,25.10,18.23,482.50,139.40,57.40,67.00,87.10,27.30,19.11,483.80,136.60,55.90,65.70,86.60,26.90,18.80,483.30,138.67,172.30,200.30,87.37,26.43,56.14
2026-04-21 14:29:00,2026-04-21 14:29:59,Q08,484.20,134.90,56.30,64.90,88.10,26.60,17.43,483.20,136.20,55.20,65.70,85.80,26.30,19.23,482.00,128.70,51.80,61.70,85.00,27.70,18.60,483.13,133.27,163.30,192.30,86.30,26.87,55.26
2026-04-21 14:30:00,2026-04-21 14:30:59,Q08,482.90,127.10,53.10,61.20,87.40,28.00,17.20,483.70,128.80,51.20,61.80,84.90,29.10,18.97,483.90,120.90,47.90,58.00,84.20,28.30,18.17,483.50,125.60,152.20,181.00,85.50,28.47,54.34
2026-04-21 14:31:00,2026-04-21 14:31:59,Q08,482.50,142.20,60.50,68.40,89.00,23.60,17.83,483.70,142.40,59.20,68.60,87.10,25.70,19.20,483.30,137.90,56.80,66.20,86.80,24.20,18.54,483.17,140.83,176.50,203.20,87.63,24.50,55.57
2026-04-21 14:32:00,2026-04-21 14:32:59,Q08,483.90,128.60,53.10,61.80,87.30,29.00,17.37,482.50,129.50,53.90,62.20,87.00,31.10,17.49,482.90,123.90,50.70,59.30,86.30,29.30,17.60,483.10,127.33,157.70,183.30,86.87,29.80,52.46
2026-04-21 14:33:00,2026-04-21 14:33:59,Q08,483.10,135.70,57.80,65.20,89.90,24.70,16.51,482.50,136.20,56.50,65.60,87.60,28.50,18.29,483.40,129.80,53.90,62.30,87.30,28.00,17.40,483.00,133.90,168.20,193.10,88.27,27.07,52.20
2026-04-21 14:34:00,2026-04-21 14:34:59,Q08,484.20,119.90,50.20,57.60,88.00,29.10,15.83,482.80,124.10,49.60,59.80,84.80,29.10,18.00,482.20,114.10,45.40,54.90,84.20,29.50,17.06,483.07,119.37,145.20,172.30,85.67,29.23,50.89
2026-04-21 14:35:00,2026-04-21 14:35:59,Q08,483.70,143.50,62.10,69.10,90.50,26.50,16.71,482.40,142.30,59.20,68.40,87.90,27.90,18.74,483.20,136.50,57.20,65.70,88.10,28.00,17.40,483.10,140.77,178.50,203.20,88.83,27.47,52.86
2026-04-21 14:36:00,2026-04-21 14:36:59,Q08,484.50,126.10,52.20,61.00,87.20,29.20,16.63,482.90,125.10,51.60,60.20,86.00,30.30,17.37,483.30,122.30,49.30,58.90,85.10,29.50,17.40,483.57,124.50,153.10,180.10,86.10,29.67,51.40
2026-04-21 14:37:00,2026-04-21 14:37:59,Q08,483.40,127.80,53.70,61.30,88.50,27.50,16.34,484.40,129.60,53.30,62.40,86.20,29.30,17.83,483.00,122.40,49.30,58.90,85.90,29.00,17.14,483.60,126.60,156.30,182.60,86.87,28.60,51.31
2026-04-21 14:38:00,2026-04-21 14:38:59,Q08,483.80,143.80,62.10,69.10,90.20,26.60,17.17,483.20,146.80,61.60,70.50,88.40,27.80,18.66,482.00,140.00,59.00,67.50,88.10,27.00,17.97,483.00,143.53,182.70,207.10,88.90,27.13,53.80
2026-04-21 14:39:00,2026-04-21 14:39:59,Q08,483.40,129.10,54.60,62.30,88.60,27.90,16.49,484.00,130.70,53.30,62.90,86.40,29.50,18.09,482.20,123.70,50.20,59.30,85.50,28.80,17.60,483.20,127.83,158.10,184.50,86.83,28.73,52.17
2026-04-21 14:40:00,2026-04-21 14:40:59,Q08,483.90,138.70,58.70,66.70,89.00,26.90,17.29,482.30,136.70,56.50,65.60,87.80,29.30,18.00,483.00,133.80,55.70,64.20,87.40,27.90,17.80,483.07,136.40,170.90,196.50,88.07,28.03,53.09
2026-04-21 14:41:00,2026-04-21 14:41:59,Q08,482.60,117.30,48.70,56.40,87.40,29.10,15.69,483.60,119.00,47.30,57.50,83.80,28.80,17.83,483.50,110.10,44.00,53.10,83.30,30.50,16.71,483.23,115.47,140.00,167.00,84.83,29.47,50.23
2026-04-21 14:42:00,2026-04-21 14:42:59,Q08,483.40,111.10,45.00,53.60,85.30,29.40,15.86,482.30,112.10,42.90,54.00,81.20,30.70,17.66,483.30,105.00,40.50,50.70,81.90,32.20,16.14,483.00,109.40,128.40,158.30,82.80,30.77,49.66
2026-04-21 14:43:00,2026-04-21 14:43:59,Q08,483.70,127.10,53.10,61.30,87.70,28.00,16.51,483.40,125.10,51.00,60.40,85.40,28.60,17.71,482.10,119.70,48.50,57.40,85.60,29.10,16.86,483.07,123.97,152.60,179.10,86.23,28.57,51.09
2026-04-21 14:44:00,2026-04-21 14:44:59,Q08,483.10,113.30,45.40,54.60,84.20,29.40,16.40,482.60,108.90,43.20,52.10,83.30,29.30,16.60,483.70,110.50,43.50,53.10,82.70,29.50,16.63,483.13,110.90,132.10,159.80,83.40,29.40,49.63
2026-04-21 14:45:00,2026-04-21 14:45:59,Q08,483.20,121.30,49.90,58.40,86.00,30.00,16.94,482.50,118.30,47.00,56.90,84.00,32.10,17.49,483.00,116.30,47.60,56.00,85.00,30.20,16.49,482.90,118.63,144.50,171.30,85.00,30.77,50.91
2026-04-21 14:46:00,2026-04-21 14:46:59,Q08,482.70,124.60,51.30,59.80,87.30,27.20,16.43,483.50,123.20,50.20,59.40,85.00,30.60,17.71,482.30,118.70,47.00,56.90,84.90,30.10,16.97,482.83,122.17,148.50,176.10,85.73,29.30,51.11
2026-04-21 14:47:00,2026-04-21 14:47:59,Q08,483.40,135.40,57.20,65.20,88.80,28.70,16.83,483.20,135.10,56.50,65.20,87.10,29.90,18.06,482.30,129.10,53.30,62.20,86.40,28.90,17.69,482.97,133.20,167.00,192.60,87.43,29.17,52.57
2026-04-21 14:48:00,2026-04-21 14:48:59,Q08,483.00,114.80,45.70,55.10,83.70,30.10,17.06,484.20,111.00,44.00,53.70,83.00,32.00,16.60,482.50,111.40,44.50,53.50,84.00,31.10,16.23,483.23,112.40,134.20,162.30,83.57,31.07,49.89
2026-04-21 14:49:00,2026-04-21 14:49:59,Q08,482.60,127.00,53.70,61.20,88.00,29.70,16.54,483.80,126.40,51.00,60.90,85.40,30.50,18.11,483.50,118.10,47.60,57.00,85.20,30.10,17.23,483.30,123.83,152.30,179.10,86.20,30.10,51.89
2026-04-21 14:50:00,2026-04-21 14:50:59,Q08,484.20,109.80,44.70,52.80,86.40,29.20,15.29,482.90,114.10,44.30,54.90,82.80,30.60,17.46,482.30,106.00,41.30,51.10,81.70,30.70,16.60,483.13,109.97,130.30,158.80,83.63,30.17,49.34
2026-04-21 14:51:00,2026-04-21 14:51:59,Q08,484.50,124.60,51.60,60.00,86.30,29.90,16.86,482.90,118.70,47.00,56.90,84.00,31.90,17.69,482.40,116.90,46.20,55.90,84.80,31.20,16.69,483.27,120.07,144.80,172.80,85.03,31.00,51.23
2026-04-21 14:52:00,2026-04-21 14:52:59,Q08,482.40,127.20,52.50,61.20,86.00,26.10,18.06,484.00,126.70,51.00,61.00,85.80,28.20,18.00,482.30,124.60,50.20,59.80,85.00,26.50,18.29,482.90,126.17,153.70,182.00,85.60,26.93,54.34
2026-04-21 14:53:00,2026-04-21 14:53:59,Q08,484.00,130.30,53.90,62.90,87.40,28.20,17.49,482.10,132.90,53.50,63.60,85.00,29.10,19.09,482.90,126.60,50.40,60.70,84.40,28.50,18.43,483.00,129.93,157.80,187.20,85.60,28.60,55.00
2026-04-21 14:54:00,2026-04-21 14:54:59,Q08,482.20,116.80,46.80,55.90,85.20,26.60,16.46,483.10,117.20,45.40,56.50,81.90,28.40,18.34,482.90,111.00,42.90,53.50,81.00,27.80,17.51,482.73,115.00,135.10,165.90,82.70,27.60,52.31
2026-04-21 14:55:00,2026-04-21 14:55:59,Q08,483.30,136.80,57.20,65.70,88.90,28.10,17.57,482.00,140.50,57.60,67.50,86.30,29.10,19.60,483.00,131.70,53.50,63.30,85.80,28.50,18.74,482.77,136.33,168.30,196.50,87.00,28.57,55.91
2026-04-21 14:56:00,2026-04-21 14:56:59,Q08,480.50,120.70,49.60,57.60,87.50,23.80,16.06,481.30,120.80,46.70,57.70,82.70,24.60,18.83,481.10,111.60,44.00,53.40,83.10,25.30,16.89,480.97,117.70,140.30,168.70,84.43,24.57,51.77
2026-04-21 14:57:00,2026-04-21 14:57:59,Q08,483.00,132.00,55.40,63.80,88.50,24.00,16.94,481.30,132.60,53.50,63.50,85.30,25.00,19.11,481.00,122.50,49.30,58.70,85.30,24.80,17.80,481.77,129.03,158.20,186.00,86.37,24.60,53.86
2026-04-21 14:58:00,2026-04-21 14:58:59,Q08,481.50,124.20,51.30,59.60,87.80,21.40,16.37,481.90,126.60,50.40,60.60,84.20,22.40,18.71,482.40,116.90,46.20,55.90,84.00,23.00,17.34,481.93,122.57,147.90,176.10,85.33,22.27,52.43
2026-04-21 14:59:00,2026-04-21 14:59:59,Q08,483.50,117.80,47.60,56.50,85.40,23.60,17.11,482.70,118.50,46.50,56.90,83.50,25.20,17.86,481.40,112.60,44.00,53.90,83.50,24.30,17.34,482.53,116.30,138.10,167.30,84.13,24.37,52.31
2026-04-21 15:00:00,2026-04-21 15:00:59,Q08,482.60,133.80,56.30,64.10,88.60,21.70,17.06,481.30,131.70,52.90,63.00,84.80,23.50,19.31,482.30,122.80,49.30,58.80,85.80,23.50,17.37,482.07,129.43,158.50,185.90,86.40,22.90,53.74
2026-04-21 15:01:00,2026-04-21 15:01:59,Q08,482.90,145.70,62.10,69.90,90.60,23.70,17.29,481.10,147.00,60.90,70.70,87.80,24.10,19.71,480.90,138.40,57.40,66.20,87.70,24.50,18.49,481.63,143.70,180.40,206.80,88.70,24.10,55.49
2026-04-21 15:02:00,2026-04-21 15:02:59,Q08,483.80,141.70,61.20,68.10,90.10,21.80,17.09,482.90,141.80,57.60,68.00,86.60,23.50,19.74,481.70,131.90,54.80,63.00,87.30,23.10,17.77,482.80,138.47,173.60,199.10,88.00,22.80,54.60
2026-04-21 15:03:00,2026-04-21 15:03:59,Q08,483.70,118.60,48.20,57.00,86.10,25.30,16.66,482.40,118.40,46.50,56.90,83.20,26.30,18.26,482.10,113.90,44.30,54.50,82.90,25.60,17.31,482.73,116.97,139.00,168.40,84.07,25.73,52.23
2026-04-21 15:04:00,2026-04-21 15:04:59,Q08,481.90,122.60,49.90,58.70,86.70,23.00,17.09,483.00,120.80,47.90,58.00,84.50,25.00,18.09,481.40,118.10,47.00,56.80,84.80,24.00,17.20,482.10,120.50,144.80,173.50,85.33,24.00,52.37
2026-04-21 15:05:00,2026-04-21 15:05:59,Q08,483.20,118.20,48.70,57.00,87.00,25.00,16.29,481.60,120.10,46.70,57.70,82.90,25.50,18.66,481.70,110.90,42.60,52.90,82.90,26.20,17.14,482.17,116.40,138.00,167.60,84.27,25.57,52.09
2026-04-21 15:06:00,2026-04-21 15:06:59,Q08,482.50,126.60,52.80,60.70,88.20,23.40,16.49,482.50,126.30,50.40,60.70,84.40,24.90,18.83,480.70,116.80,46.20,55.70,84.80,24.60,17.17,481.90,123.23,149.40,177.10,85.80,24.30,52.49
2026-04-21 15:07:00,2026-04-21 15:07:59,Q08,481.20,127.20,51.80,61.10,85.60,23.90,18.26,482.40,119.70,47.90,57.40,84.10,26.10,18.17,482.10,120.70,48.50,57.80,85.80,24.40,17.09,481.90,122.53,148.20,176.30,85.17,24.80,53.51
2026-04-21 15:08:00,2026-04-21 15:08:59,Q08,482.80,143.30,60.50,68.90,89.80,22.60,17.40,481.50,141.50,57.60,67.80,86.60,23.90,19.60,482.30,133.80,55.70,64.10,87.50,23.70,17.74,482.20,139.53,173.80,200.80,87.97,23.40,54.74
2026-04-21 15:09:00,2026-04-21 15:09:59,Q08,482.50,140.60,60.30,67.50,90.00,22.70,16.97,482.60,141.40,58.30,68.00,87.30,23.40,19.26,480.60,132.00,54.20,63.40,86.80,23.10,18.29,481.90,138.00,172.80,198.90,88.03,23.07,54.51
2026-04-21 15:10:00,2026-04-21 15:10:59,Q08,482.50,127.20,53.70,61.20,88.00,23.20,17.00,481.90,125.20,49.80,60.10,83.60,24.90,19.11,480.60,115.80,46.80,55.20,85.70,25.40,16.77,481.67,122.73,150.30,176.50,85.77,24.50,52.89
2026-04-21 15:11:00,2026-04-21 15:11:59,Q08,482.40,131.90,55.40,63.10,88.30,22.80,17.43,481.40,130.20,53.30,62.50,86.00,24.60,18.71,481.90,125.30,51.60,60.10,86.50,23.40,17.60,481.90,129.13,160.30,185.70,86.93,23.60,53.74
2026-04-21 15:12:00,2026-04-21 15:12:59,Q08,483.10,124.30,51.90,59.90,88.00,24.30,16.43,483.00,126.90,49.80,60.90,83.60,25.90,19.26,482.10,115.80,45.70,55.40,83.60,26.80,17.49,482.73,122.33,147.40,176.20,85.07,25.67,53.17
2026-04-21 15:13:00,2026-04-21 15:13:59,Q08,483.30,122.20,49.90,58.90,86.30,26.70,16.94,483.70,123.20,48.40,59.40,82.10,28.20,19.09,484.00,113.90,44.30,54.70,82.70,29.20,17.40,483.67,119.77,142.60,173.00,83.70,28.03,53.43
2026-04-21 15:14:00,2026-04-21 15:14:59,Q08,484.50,120.40,49.30,58.10,85.20,29.00,17.23,483.10,115.00,44.50,55.50,81.40,30.50,18.71,482.30,109.60,43.20,52.50,83.10,29.60,16.91,483.30,115.00,137.00,166.10,83.23,29.70,52.86
2026-04-21 15:15:00,2026-04-21 15:15:59,Q08,483.00,130.20,53.90,62.80,87.60,28.60,17.37,484.40,128.60,52.50,62.00,86.50,30.10,17.69,483.20,127.20,52.50,61.30,86.60,28.20,17.31,483.53,128.67,158.90,186.10,86.90,28.97,52.37
2026-04-21 15:16:00,2026-04-21 15:16:59,Q08,484.30,135.00,57.80,65.30,89.50,29.10,16.60,484.30,134.60,55.00,64.90,86.30,30.60,18.60,482.60,124.30,51.30,59.80,87.10,30.80,16.97,483.73,131.30,164.10,190.00,87.63,30.17,52.17
2026-04-21 15:17:00,2026-04-21 15:17:59,Q08,484.90,130.40,53.90,62.90,87.60,29.40,17.17,483.00,127.00,51.80,61.30,85.20,30.90,18.23,483.60,122.20,49.90,58.90,86.20,30.80,16.91,483.83,126.53,155.60,183.10,86.33,30.37,52.31
2026-04-21 15:18:00,2026-04-21 15:18:59,Q08,484.20,123.70,51.30,59.50,87.60,29.70,16.31,483.00,121.80,48.10,58.40,83.80,30.80,18.26,484.40,115.50,46.20,55.70,84.90,31.40,16.46,483.87,120.33,145.60,173.60,85.43,30.63,51.03
2026-04-21 15:19:00,2026-04-21 15:19:59,Q08,483.40,134.50,56.30,64.70,88.00,27.10,17.49,483.30,132.60,54.20,63.80,86.80,29.60,17.71,484.00,130.40,53.90,62.90,87.40,27.50,17.06,483.57,132.50,164.40,191.40,87.40,28.07,52.26
2026-04-21 15:20:00,2026-04-21 15:20:59,Q08,482.90,135.10,57.20,65.10,88.50,27.70,17.46,483.70,133.20,55.00,64.20,86.20,29.90,18.34,483.70,128.30,53.10,61.80,87.70,28.80,16.80,483.43,132.20,165.30,191.10,87.47,28.80,52.60
2026-04-21 15:21:00,2026-04-21 15:21:59,Q08,483.10,132.60,55.40,63.80,88.60,26.50,16.74,484.00,131.20,54.20,63.40,86.10,28.30,18.11,483.10,125.80,51.60,60.40,86.40,28.40,17.09,483.40,129.87,161.20,187.60,87.03,27.73,51.94
2026-04-21 15:22:00,2026-04-21 15:22:59,Q08,484.40,125.50,52.20,60.50,87.20,29.20,16.71,483.20,123.70,49.60,59.40,84.90,30.50,17.80,482.40,118.30,47.60,56.90,85.30,30.40,16.86,483.33,122.50,149.40,176.80,85.80,30.03,51.37
2026-04-21 15:23:00,2026-04-21 15:23:59,Q08,484.60,107.70,42.30,51.80,83.80,30.00,16.20,483.00,109.90,42.60,52.60,82.70,31.60,16.54,482.50,106.70,41.80,51.10,82.00,30.70,16.54,483.37,108.10,126.70,155.50,82.83,30.77,49.29
2026-04-21 15:24:00,2026-04-21 15:24:59,Q08,483.20,129.50,53.90,62.30,87.30,28.90,16.97,484.10,125.40,51.00,60.50,85.30,29.80,17.89,482.00,122.30,49.30,58.80,85.60,30.00,17.06,483.10,125.73,154.20,181.60,86.07,29.57,51.91
2026-04-21 15:25:00,2026-04-21 15:25:59,Q08,484.10,134.80,57.60,64.90,90.00,27.20,16.54,482.90,138.10,57.40,66.50,87.50,28.40,18.49,482.10,129.50,53.90,62.20,87.40,28.30,17.43,483.03,134.13,168.90,193.60,88.30,27.97,52.46
2026-04-21 15:26:00,2026-04-21 15:26:59,Q08,483.00,132.10,56.10,63.80,89.00,26.30,16.57,484.20,130.40,52.70,62.90,85.90,27.70,18.46,482.40,122.60,49.90,58.80,86.70,27.40,16.89,483.20,128.37,158.70,185.50,87.20,27.13,51.91
2026-04-21 15:27:00,2026-04-21 15:27:59,Q08,484.10,140.30,59.60,67.80,89.60,26.90,17.14,482.30,137.90,57.40,66.00,87.40,28.30,18.49,483.00,133.50,56.30,64.20,88.00,27.90,17.31,483.13,137.23,173.30,198.00,88.33,27.70,52.94
2026-04-21 15:28:00,2026-04-21 15:28:59,Q08,483.30,127.90,53.70,61.30,88.00,28.80,16.49,483.80,125.30,50.40,60.40,84.60,30.00,18.34,483.70,119.00,48.50,57.50,85.50,30.70,16.71,483.60,124.07,152.60,179.20,86.03,29.83,51.54
2026-04-21 15:29:00,2026-04-21 15:29:59,Q08,484.30,118.80,49.60,57.10,87.50,27.30,15.71,483.10,119.90,47.30,57.50,83.30,28.20,18.06,483.10,111.90,44.00,53.60,83.60,29.60,16.46,483.50,116.87,140.90,168.20,84.80,28.37,50.23
2026-04-21 15:30:00,2026-04-21 15:30:59,Q08,483.80,135.10,57.20,65.20,88.80,27.70,17.03,484.30,132.80,54.20,63.90,86.00,29.30,18.54,482.60,127.20,53.10,61.20,87.10,29.10,16.91,483.57,131.70,164.50,190.30,87.30,28.70,52.49
2026-04-21 15:31:00,2026-04-21 15:31:59,Q08,483.40,124.00,51.30,59.90,87.50,30.40,16.54,483.90,122.20,49.30,58.90,85.50,31.70,17.63,484.20,116.20,47.60,56.10,85.60,30.60,16.86,483.83,120.80,148.20,174.90,86.20,30.90,51.03
2026-04-21 15:32:00,2026-04-21 15:32:59,Q08,483.70,129.50,54.60,62.30,88.30,27.20,16.49,482.90,124.50,49.60,59.80,84.30,29.00,18.37,484.20,119.10,49.00,57.60,86.10,28.30,16.23,483.60,124.37,153.20,179.70,86.23,28.17,51.09
2026-04-21 15:33:00,2026-04-21 15:33:59,Q08,484.80,139.10,60.30,67.30,90.60,27.90,16.34,483.20,138.90,57.40,66.70,87.10,29.30,19.09,483.30,130.40,53.90,62.80,87.50,30.00,17.29,483.77,136.13,171.60,196.80,88.40,29.07,52.71
2026-04-21 15:34:00,2026-04-21 15:34:59,Q08,483.30,134.30,57.00,64.70,89.30,27.80,16.49,483.50,132.00,53.50,63.80,85.30,29.30,19.00,484.40,123.60,50.70,59.50,86.60,30.20,16.77,483.73,129.97,161.20,188.00,87.07,29.10,52.26
2026-04-21 15:35:00,2026-04-21 15:35:59,Q08,483.30,111.80,44.00,53.60,83.90,31.30,16.63,483.20,108.50,42.10,52.20,81.40,33.70,17.03,484.20,105.10,41.50,50.80,83.20,32.80,15.89,483.57,108.47,127.60,156.60,82.83,32.60,49.54
2026-04-21 15:36:00,2026-04-21 15:36:59,Q08,484.80,149.80,64.10,72.10,89.80,25.20,18.14,483.20,148.00,61.80,71.50,87.20,26.60,20.03,482.50,140.60,58.30,67.50,87.70,26.20,18.54,483.50,146.13,184.20,211.10,88.23,26.00,56.71
2026-04-21 15:37:00,2026-04-21 15:37:59,Q08,484.80,131.00,55.40,63.40,88.90,24.60,16.71,483.60,134.50,54.40,64.70,85.20,25.80,19.46,482.50,124.70,49.60,59.80,84.80,26.70,18.00,483.63,130.07,159.40,187.90,86.30,25.70,54.17
2026-04-21 15:38:00,2026-04-21 15:38:59,Q08,484.30,120.80,50.50,58.10,87.00,26.10,16.54,482.90,122.50,47.60,58.80,82.40,26.10,19.23,483.90,112.90,44.30,54.10,82.70,28.00,17.40,483.70,118.73,142.40,171.00,84.03,26.73,53.17
2026-04-21 15:39:00,2026-04-21 15:39:59,Q08,485.00,122.40,50.20,59.20,85.00,25.70,17.54,483.30,119.70,46.20,57.50,81.80,28.40,18.63,482.50,113.80,44.80,54.50,83.40,28.10,17.06,483.60,118.63,141.20,171.20,83.40,27.40,53.23
2026-04-21 15:40:00,2026-04-21 15:40:59,Q08,483.70,137.50,58.70,66.20,89.10,26.30,17.26,482.60,139.60,56.10,67.00,85.10,27.40,20.14,483.80,129.90,52.70,62.30,85.50,27.30,18.20,483.37,135.67,167.50,195.50,86.57,27.00,55.60
2026-04-21 15:41:00,2026-04-21 15:41:59,Q08,483.40,126.90,52.20,60.90,87.90,24.60,16.80,484.10,128.30,50.60,62.00,83.10,26.40,19.66,483.90,114.40,45.70,55.10,83.80,26.90,17.49,483.80,123.20,148.50,178.00,84.93,25.97,53.94
2026-04-21 15:42:00,2026-04-21 15:42:59,Q08,483.10,125.10,51.60,60.40,86.90,26.00,16.91,484.10,126.50,49.20,61.00,82.90,27.30,19.20,483.50,116.30,46.50,56.00,83.20,27.70,17.63,483.57,122.63,147.30,177.40,84.33,27.00,53.74
2026-04-21 15:43:00,2026-04-21 15:43:59,Q08,483.40,113.10,44.80,54.60,83.20,27.10,17.20,484.20,110.70,42.40,53.20,80.30,28.90,18.00,483.80,108.10,42.10,52.20,81.50,29.10,16.86,483.80,110.63,129.30,160.00,81.67,28.37,52.06
2026-04-21 15:44:00,2026-04-21 15:44:59,Q08,482.70,140.40,59.00,67.50,88.80,24.60,17.80,484.00,140.80,57.00,67.80,85.90,26.60,19.69,483.10,133.20,55.00,64.20,86.50,26.30,18.20,483.27,138.13,171.00,199.50,87.07,25.83,55.69
2026-04-21 15:45:00,2026-04-21 15:45:59,Q08,483.50,116.10,48.20,56.00,86.00,25.70,16.11,483.90,118.00,45.40,57.00,81.70,25.90,18.60,482.00,109.00,42.10,52.50,81.00,27.70,17.31,483.13,114.37,135.70,165.50,82.90,26.43,52.03
2026-04-21 15:46:00,2026-04-21 15:46:59,Q08,484.20,149.00,64.10,72.10,89.80,24.60,18.09,482.70,147.40,60.90,70.90,87.00,26.90,20.09,482.70,139.50,57.40,67.00,87.80,26.30,18.31,483.20,145.30,182.40,210.00,88.20,25.93,56.49
2026-04-21 15:47:00,2026-04-21 15:47:59,Q08,483.30,118.80,47.60,57.00,85.60,26.40,16.89,482.70,117.70,45.90,56.40,82.40,28.20,18.34,483.70,112.40,44.30,54.10,82.80,28.40,17.17,483.23,116.30,137.80,167.50,83.60,27.67,52.40
2026-04-21 15:48:00,2026-04-21 15:48:59,Q08,484.30,117.80,48.70,56.60,87.30,30.20,15.74,482.70,116.80,45.10,55.90,82.40,30.30,18.23,482.50,107.00,42.30,51.60,83.40,32.30,16.17,483.17,113.87,136.10,164.10,84.37,30.93,50.14
2026-04-21 15:49:00,2026-04-21 15:49:59,Q08,482.90,131.20,55.40,63.10,88.60,25.60,16.91,484.20,127.50,51.80,61.50,85.50,29.00,18.26,483.40,122.50,50.50,58.90,87.40,28.10,16.26,483.50,127.07,157.70,183.50,87.17,27.57,51.43
2026-04-21 15:50:00,2026-04-21 15:50:59,Q08,484.30,134.30,57.00,64.90,89.30,27.80,16.57,482.90,134.20,55.00,64.60,86.20,28.70,18.69,482.50,126.40,51.60,60.70,86.50,28.70,17.23,483.23,131.63,163.60,190.20,87.33,28.40,52.49
2026-04-21 15:51:00,2026-04-21 15:51:59,Q08,482.60,121.90,49.90,58.30,86.70,28.60,16.91,483.40,120.00,47.90,58.00,84.50,31.20,17.51,483.10,116.40,47.60,56.00,85.80,30.60,16.37,483.03,119.43,145.40,172.30,85.67,30.13,50.80
2026-04-21 15:52:00,2026-04-21 15:52:59,Q08,483.00,138.70,59.40,66.70,90.40,23.10,16.34,482.70,139.40,57.40,67.00,87.30,24.30,18.57,480.80,130.50,53.90,62.40,87.80,24.70,17.00,482.17,136.20,170.70,196.10,88.50,24.03,51.91
2026-04-21 15:53:00,2026-04-21 15:53:59,Q08,481.70,128.50,54.30,61.60,89.60,23.60,15.74,483.20,128.80,52.50,61.80,86.00,25.10,18.17,480.90,118.20,48.20,56.60,86.40,24.70,16.54,481.93,125.17,155.00,180.00,87.33,24.47,50.46
2026-04-21 15:54:00,2026-04-21 15:54:59,Q08,481.90,130.10,55.20,62.50,89.70,22.80,15.83,483.40,130.40,52.70,62.80,85.90,24.50,18.40,481.20,119.80,49.00,57.20,86.40,25.20,16.60,482.17,126.77,156.90,182.50,87.33,24.17,50.83
2026-04-21 15:55:00,2026-04-21 15:55:59,Q08,481.30,116.70,47.80,55.80,87.60,24.60,15.74,482.50,117.70,47.00,56.40,84.60,26.50,17.34,482.10,110.90,44.50,53.00,84.80,25.90,16.23,481.97,115.10,139.30,165.20,85.67,25.67,49.31
2026-04-21 15:56:00,2026-04-21 15:56:59,Q08,481.70,132.80,56.70,63.50,90.60,23.40,15.60,483.00,134.10,55.70,64.70,87.00,24.40,18.34,481.00,123.80,51.30,59.20,87.10,24.60,16.77,481.90,130.23,163.70,187.40,88.23,24.13,50.71
2026-04-21 15:57:00,2026-04-21 15:57:59,Q08,482.40,125.30,53.40,60.20,89.90,23.90,15.26,481.40,125.70,51.00,60.10,85.80,25.00,18.09,482.30,116.80,47.30,55.90,86.10,26.60,16.29,482.03,122.60,151.70,176.20,87.27,25.17,49.63
2026-04-21 15:58:00,2026-04-21 15:58:59,Q08,482.50,118.60,49.30,56.90,88.40,23.60,15.17,481.00,118.50,47.00,56.80,84.00,24.70,17.83,481.40,109.80,43.70,52.40,84.20,25.80,16.11,481.63,115.63,140.00,166.10,85.53,24.70,49.11
2026-04-21 15:59:00,2026-04-21 15:59:59,Q08,481.90,120.50,50.20,57.70,88.20,25.70,16.03,481.90,119.80,48.50,57.20,85.90,27.20,17.34,481.60,116.70,47.30,55.80,86.00,26.60,16.46,481.80,119.00,146.00,170.70,86.70,26.50,49.83
2026-04-21 16:00:00,2026-04-21 16:00:59,Q08,481.40,118.00,49.30,56.80,88.30,23.10,15.17,482.70,119.20,47.30,57.40,83.90,24.60,17.69,481.00,109.50,43.70,52.40,84.30,25.90,16.00,481.70,115.57,140.30,166.60,85.50,24.53,48.86
2026-04-21 16:01:00,2026-04-21 16:01:59,Q08,481.40,128.10,54.30,61.60,89.60,23.80,15.77,481.40,130.20,53.30,62.50,86.50,24.50,18.03,482.00,120.90,49.00,57.80,86.20,25.20,16.86,481.60,126.40,156.60,181.90,87.43,24.50,50.66
2026-04-21 16:02:00,2026-04-21 16:02:59,Q08,481.60,119.50,50.70,57.20,89.10,24.70,15.23,480.80,123.30,50.20,59.00,85.30,25.10,17.86,481.70,113.50,45.40,54.40,84.90,25.80,16.51,481.37,118.77,146.30,170.60,86.43,25.20,49.60
2026-04-21 16:03:00,2026-04-21 16:03:59,Q08,482.40,120.50,50.20,57.80,88.00,25.70,16.00,480.70,121.00,49.90,58.10,86.00,26.50,17.26,480.60,116.20,46.80,55.70,85.40,26.50,16.80,481.23,119.23,146.90,171.60,86.47,26.23,50.06
2026-04-21 16:04:00,2026-04-21 16:04:59,Q08,481.70,114.70,47.00,54.80,87.40,25.50,15.26,480.70,115.40,46.20,55.20,84.20,26.80,17.17,481.80,106.40,41.50,51.00,83.60,27.00,16.26,481.40,112.17,134.70,161.00,85.07,26.43,48.69
2026-04-21 16:05:00,2026-04-21 16:05:59,Q08,481.60,130.70,55.20,62.50,89.20,23.90,16.20,482.20,129.00,53.30,62.20,86.80,25.40,17.69,480.20,121.80,50.50,58.10,87.10,24.10,16.63,481.33,127.17,159.00,182.80,87.70,24.47,50.51
2026-04-21 16:06:00,2026-04-21 16:06:59,Q08,482.50,130.80,55.20,62.70,89.50,24.90,16.09,481.00,132.10,54.80,63.50,87.10,26.10,17.83,480.80,123.50,50.70,59.00,86.70,25.90,17.03,481.43,128.80,160.70,185.20,87.77,25.63,50.94
2026-04-21 16:07:00,2026-04-21 16:07:59,Q08,481.10,134.60,56.30,64.50,88.90,24.00,17.09,482.30,133.90,56.30,64.10,88.50,25.30,17.26,481.10,132.10,54.80,63.50,87.80,24.50,17.46,481.50,133.53,167.40,192.10,88.40,24.60,51.80
2026-04-21 16:08:00,2026-04-21 16:08:59,Q08,482.20,126.20,51.60,60.70,86.60,27.00,17.23,483.00,127.80,51.20,61.30,84.20,28.00,18.69,482.20,123.00,49.00,59.30,83.90,27.90,17.91,482.47,125.67,151.80,181.30,84.90,27.63,53.83
2026-04-21 16:09:00,2026-04-21 16:09:59,Q08,483.50,141.30,59.80,68.10,88.50,25.80,18.31,482.90,140.40,57.60,67.50,86.20,26.90,19.60,482.00,135.30,56.50,65.10,87.00,26.50,18.23,482.80,139.00,173.90,200.70,87.23,26.40,56.14
2026-04-21 16:10:00,2026-04-21 16:10:59,Q08,481.50,137.00,57.20,65.90,88.90,25.80,17.43,482.90,138.30,56.80,66.50,86.40,27.30,19.29,482.10,130.60,53.30,62.70,86.00,27.10,18.43,482.17,135.30,167.30,195.10,87.10,26.73,55.14
2026-04-21 16:11:00,2026-04-21 16:11:59,Q08,483.50,118.90,47.60,57.00,85.90,27.50,16.83,481.90,121.70,48.10,58.20,83.00,28.50,18.54,482.70,114.50,44.30,54.90,82.40,28.70,17.71,482.70,118.37,140.00,170.10,83.77,28.23,53.09
2026-04-21 16:12:00,2026-04-21 16:12:59,Q08,481.90,132.50,54.80,63.50,87.20,27.10,17.71,482.30,129.70,52.10,62.20,84.10,28.50,19.09,483.30,124.60,50.20,59.90,85.40,28.90,17.43,482.50,128.93,157.10,185.60,85.57,28.17,54.23
2026-04-21 16:13:00,2026-04-21 16:13:59,Q08,481.80,137.50,56.50,65.90,87.30,27.00,17.89,483.10,137.50,56.80,66.20,86.10,28.20,18.60,482.50,130.60,52.70,62.70,85.60,27.50,18.40,482.47,135.20,166.00,194.80,86.33,27.57,54.89
2026-04-21 16:14:00,2026-04-21 16:14:59,Q08,482.80,142.20,60.50,68.40,89.10,26.50,17.89,481.50,142.10,58.50,68.30,86.90,27.70,19.49,482.70,135.70,55.90,65.10,86.90,27.20,18.51,482.33,140.00,174.90,201.80,87.63,27.13,55.89
2026-04-21 16:15:00,2026-04-21 16:15:59,Q08,483.10,115.30,45.10,55.50,82.50,28.50,17.63,482.30,112.60,43.50,54.00,82.50,29.70,17.34,481.70,111.30,42.90,53.40,81.70,28.70,17.74,482.37,113.07,131.50,162.90,82.23,28.97,52.71
2026-04-21 16:16:00,2026-04-21 16:16:59,Q08,482.70,122.60,49.30,58.80,85.90,29.40,17.40,482.80,121.10,48.10,58.30,83.80,30.80,18.51,481.40,117.00,46.50,56.30,83.70,30.10,17.80,482.30,120.23,143.90,173.40,84.47,30.10,53.71
2026-04-21 16:17:00,2026-04-21 16:17:59,Q08,482.60,131.50,54.20,63.10,86.30,27.50,18.26,481.60,129.10,52.70,62.00,85.70,28.40,18.37,482.60,129.70,52.70,62.20,85.10,27.80,18.49,482.27,130.10,159.60,187.30,85.70,27.90,55.11
2026-04-21 16:18:00,2026-04-21 16:18:59,Q08,483.00,126.20,51.00,60.90,85.60,27.30,17.86,481.70,128.00,51.20,61.60,84.50,29.20,18.09,482.50,122.60,48.70,58.80,84.60,27.70,17.74,482.40,125.60,150.90,181.30,84.90,28.07,53.69
2026-04-21 16:19:00,2026-04-21 16:19:59,Q08,483.70,134.90,55.70,64.70,87.00,26.30,18.26,483.00,132.80,53.50,63.80,85.30,28.50,19.03,481.60,130.10,52.70,62.50,85.60,28.10,18.29,482.77,132.60,161.90,191.00,85.97,27.63,55.57
2026-04-21 16:20:00,2026-04-21 16:20:59,Q08,483.70,130.90,55.20,62.80,89.20,26.10,16.29,482.60,132.60,54.80,63.60,87.00,27.70,17.97,481.60,123.90,50.70,59.20,86.40,27.90,17.29,482.63,129.13,160.70,185.60,87.53,27.23,51.54
2026-04-21 16:21:00,2026-04-21 16:21:59,Q08,483.80,131.40,55.40,63.30,88.50,29.00,16.46,482.10,131.90,54.20,63.10,86.20,29.80,18.11,482.60,126.20,51.00,60.70,85.50,29.80,17.54,482.83,129.83,160.60,187.10,86.73,29.53,52.11
2026-04-21 16:22:00,2026-04-21 16:22:59,Q08,482.50,111.00,44.00,53.50,83.10,30.60,16.74,483.50,109.70,43.20,52.60,83.80,31.60,16.29,481.40,111.40,43.50,53.40,82.30,29.90,17.11,482.47,110.70,130.70,159.50,83.07,30.70,50.14
2026-04-21 16:23:00,2026-04-21 16:23:59,Q08,481.90,131.40,55.40,63.00,88.30,29.30,16.91,483.20,134.00,55.00,64.70,86.90,30.60,17.89,482.00,127.10,52.50,61.20,86.20,29.70,17.69,482.37,130.83,162.90,188.90,87.13,29.87,52.49
2026-04-21 16:24:00,2026-04-21 16:24:59,Q08,483.10,117.40,48.70,56.50,87.10,30.50,15.69,481.90,120.30,47.90,57.70,84.40,30.60,17.51,481.80,114.10,44.80,54.80,83.00,32.00,17.09,482.27,117.27,141.40,169.00,84.83,31.03,50.29
2026-04-21 16:25:00,2026-04-21 16:25:59,Q08,483.10,137.50,58.10,66.20,88.90,26.30,17.20,481.70,136.60,56.50,65.40,87.20,27.30,18.31,482.20,131.80,54.20,63.10,86.90,27.60,17.74,482.33,135.30,168.80,194.70,87.67,27.07,53.26
2026-04-21 16:26:00,2026-04-21 16:26:59,Q08,481.80,117.80,47.00,56.30,84.80,31.40,16.86,482.60,117.60,47.60,56.40,85.00,32.50,16.60,482.10,115.10,45.70,55.40,83.90,30.80,17.14,482.17,116.83,140.30,168.10,84.57,31.57,50.60
2026-04-21 16:27:00,2026-04-21 16:27:59,Q08,483.60,113.20,46.40,54.60,86.20,29.80,15.66,481.70,115.10,46.20,55.30,84.10,30.50,17.11,481.90,109.60,42.60,52.40,82.40,30.10,16.94,482.40,112.63,135.20,162.30,84.23,30.13,49.71
2026-04-21 16:28:00,2026-04-21 16:28:59,Q08,482.10,110.00,44.50,53.00,84.10,32.10,16.14,483.30,110.60,44.00,53.10,83.10,32.50,16.60,481.40,106.20,40.50,51.00,81.80,32.20,16.80,482.27,108.93,129.00,157.10,83.00,32.27,49.54
2026-04-21 16:29:00,2026-04-21 16:29:59,Q08,481.90,109.90,44.20,52.40,85.10,30.20,15.71,481.90,111.90,43.50,53.40,82.90,31.00,16.94,482.90,107.50,41.30,51.60,81.70,30.80,16.69,482.23,109.77,129.00,157.40,83.23,30.67,49.34
2026-04-21 16:30:00,2026-04-21 16:30:59,Q08,482.30,115.40,46.80,55.40,85.00,30.60,16.80,481.10,115.20,46.20,55.30,84.10,32.60,17.17,482.40,113.30,44.80,54.50,83.00,30.90,17.37,481.93,114.63,137.80,165.20,84.03,31.37,51.34
2026-04-21 16:31:00,2026-04-21 16:31:59,Q08,482.20,138.70,59.40,66.50,90.10,25.90,16.66,481.70,138.90,57.40,66.40,87.10,27.90,18.66,482.90,130.60,53.90,62.70,87.80,28.00,17.06,482.27,136.07,170.70,195.60,88.33,27.27,52.37
2026-04-21 16:32:00,2026-04-21 16:32:59,Q08,483.30,115.90,47.80,55.50,87.00,29.30,15.54,483.00,118.60,46.50,57.00,83.50,30.10,17.77,481.40,108.60,41.80,51.90,82.40,30.90,16.91,482.57,114.37,136.10,164.40,84.30,30.10,50.23
2026-04-21 16:33:00,2026-04-21 16:33:59,Q08,483.20,132.00,55.40,63.80,88.90,27.30,16.57,483.20,131.40,54.20,63.30,86.60,28.40,18.14,482.20,125.90,51.60,60.20,86.30,28.30,17.34,482.87,129.77,161.20,187.30,87.27,28.00,52.06
2026-04-21 16:35:00,2026-04-21 16:35:59,Q08,483.40,106.50,43.30,51.20,85.20,30.10,15.20,481.70,108.60,41.30,51.90,81.30,30.40,17.34,482.30,100.40,38.40,48.20,80.20,31.30,16.40,482.47,105.17,123.00,151.30,82.23,30.60,48.94
2026-04-21 16:36:00,2026-04-21 16:36:59,Q08,481.70,127.00,53.70,61.10,88.20,28.10,16.51,482.90,128.30,51.80,61.70,85.40,29.40,18.14,482.70,121.50,49.30,58.30,85.60,29.60,17.03,482.43,125.60,154.80,181.10,86.40,29.03,51.69
2026-04-21 16:37:00,2026-04-21 16:37:59,Q08,482.80,127.70,53.10,61.20,87.90,29.00,16.57,483.00,126.90,51.00,60.90,85.60,30.40,17.86,481.00,121.90,49.30,58.20,85.60,29.40,17.03,482.27,125.50,153.40,180.30,86.37,29.60,51.46
2026-04-21 16:38:00,2026-04-21 16:38:59,Q08,482.60,129.30,53.30,62.20,86.80,27.70,17.54,482.90,126.00,51.60,60.70,86.20,30.30,17.34,480.70,124.70,50.70,59.50,86.60,27.90,17.03,482.07,126.67,155.60,182.40,86.53,28.63,51.91
2026-04-21 16:39:00,2026-04-21 16:39:59,Q08,481.80,118.30,48.70,56.80,87.30,29.70,15.97,483.20,115.90,46.20,55.50,84.70,31.10,17.43,481.60,113.30,45.40,54.40,84.40,30.00,16.69,482.20,115.83,140.30,166.70,85.47,30.27,50.09
2026-04-21 16:40:00,2026-04-21 16:40:59,Q08,483.30,112.40,45.90,54.10,85.70,26.90,15.94,481.60,115.40,44.50,55.30,81.30,27.30,18.54,482.40,108.00,41.60,52.10,80.10,28.80,17.40,482.43,111.93,132.00,161.50,82.37,27.67,51.89
2026-04-21 16:41:00,2026-04-21 16:41:59,Q08,483.20,119.00,48.50,57.50,85.10,29.20,17.00,481.70,116.20,44.50,55.80,81.70,29.90,18.57,481.30,111.20,43.50,53.40,82.20,29.70,17.29,482.07,115.47,136.50,166.70,83.00,29.60,52.86
2026-04-21 16:42:00,2026-04-21 16:42:59,Q08,482.10,110.40,44.00,53.00,83.00,28.70,16.80,483.00,110.30,42.90,53.10,81.90,29.30,17.31,481.10,107.60,40.80,51.50,80.60,28.60,17.46,482.07,109.43,127.70,157.60,81.83,28.87,51.57
2026-04-21 16:43:00,2026-04-21 16:43:59,Q08,482.40,139.30,58.10,67.00,88.40,27.20,17.77,481.70,137.40,55.90,65.90,86.30,28.40,19.23,482.50,133.00,55.00,64.10,86.00,27.90,18.43,482.20,136.57,169.00,197.00,86.90,27.83,55.43
2026-04-21 16:44:00,2026-04-21 16:44:59,Q08,481.80,123.20,50.70,59.20,86.00,27.30,17.29,483.20,121.60,48.10,58.40,83.30,29.00,18.49,481.90,116.90,45.70,55.80,83.90,28.90,17.34,482.30,120.57,144.50,173.40,84.40,28.40,53.11
2026-04-21 16:45:00,2026-04-21 16:45:59,Q08,482.50,135.10,57.20,65.10,88.00,24.90,17.54,481.70,136.60,55.20,65.40,85.00,25.60,19.40,482.80,125.20,51.00,60.20,85.40,26.10,18.03,482.33,132.30,163.40,190.70,86.13,25.53,54.97
2026-04-21 16:46:00,2026-04-21 16:46:59,Q08,482.40,120.10,48.50,57.80,85.20,27.60,17.17,483.30,120.80,47.30,58.00,83.70,29.30,17.97,481.50,116.40,45.10,55.80,82.80,28.50,17.80,482.40,119.10,140.90,171.60,83.90,28.47,52.94
2026-04-21 16:47:00,2026-04-21 16:47:59,Q08,481.10,121.70,49.30,58.20,85.20,27.20,17.63,482.30,120.30,46.70,57.80,82.00,28.90,18.66,482.40,115.20,45.70,55.40,83.80,28.20,17.00,481.93,119.07,141.70,171.40,83.67,28.10,53.29
2026-04-21 16:48:00,2026-04-21 16:48:59,Q08,481.20,133.80,55.40,64.00,88.40,25.20,17.40,481.30,133.20,53.50,64.00,85.60,27.00,19.11,482.40,127.50,52.50,61.20,86.00,26.20,17.77,481.63,131.50,161.40,189.20,86.67,26.13,54.29
2026-04-21 16:49:00,2026-04-21 16:49:59,Q08,482.30,146.70,62.30,70.40,89.10,25.50,18.11,481.80,146.40,60.90,70.20,87.20,26.60,19.46,480.40,139.00,57.40,66.70,87.00,26.20,18.77,481.50,144.03,180.60,207.30,87.77,26.10,56.34
2026-04-21 16:50:00,2026-04-21 16:50:59,Q08,482.70,116.50,46.20,55.90,84.60,26.70,17.09,482.20,116.80,45.70,55.90,83.30,28.90,17.63,480.70,112.80,43.50,53.80,82.60,27.60,17.54,481.87,115.37,135.40,165.60,83.50,27.73,52.26
2026-04-21 16:51:00,2026-04-21 16:51:59,Q08,481.60,125.80,51.60,60.10,86.60,25.50,17.46,482.10,127.00,51.20,61.20,84.30,27.30,18.51,482.20,120.50,47.90,57.80,84.70,27.50,17.57,481.97,124.43,150.70,179.10,85.20,26.77,53.54
2026-04-21 16:52:00,2026-04-21 16:52:59,Q08,482.10,135.90,57.80,65.10,89.80,25.90,16.51,482.60,138.60,57.40,66.50,87.00,26.90,18.49,481.10,129.00,53.90,62.00,87.10,27.40,17.31,481.93,134.50,169.10,193.60,87.97,26.73,52.31
2026-04-21 16:53:00,2026-04-21 16:53:59,Q08,483.00,143.30,62.10,69.10,90.10,25.90,16.83,481.90,142.60,59.20,68.30,87.80,27.60,18.57,480.90,136.20,56.50,65.30,87.80,27.10,17.54,481.93,140.70,177.80,202.70,88.57,26.87,52.94
2026-04-21 16:54:00,2026-04-21 16:54:59,Q08,481.00,130.00,54.60,62.50,88.30,26.70,16.77,482.40,130.00,53.30,62.70,86.80,29.20,17.63,482.00,125.40,51.60,60.20,86.60,28.20,17.11,481.80,128.47,159.50,185.40,87.23,28.03,51.51
2026-04-21 16:55:00,2026-04-21 16:55:59,Q08,482.90,122.60,51.00,58.80,88.20,26.60,16.14,481.40,122.30,49.30,58.70,85.10,28.40,17.94,481.80,116.40,46.80,55.80,85.30,27.80,16.74,482.03,120.43,147.10,173.30,86.20,27.60,50.83
2026-04-21 16:56:00,2026-04-21 16:56:59,Q08,482.40,135.00,57.80,65.10,89.60,25.80,16.54,482.90,134.80,55.70,64.60,87.40,28.40,18.20,480.60,127.50,52.20,61.00,87.10,28.10,17.37,481.97,132.43,165.70,190.70,88.03,27.43,52.11
2026-04-21 16:57:00,2026-04-21 16:57:59,Q08,482.70,126.90,52.80,60.70,88.30,26.00,16.23,482.20,126.20,51.00,60.70,85.50,26.10,18.09,480.60,120.30,48.50,57.60,85.10,25.90,17.23,481.83,124.47,152.30,179.00,86.30,26.00,51.54
2026-04-21 16:58:00,2026-04-21 16:58:59,Q08,483.00,114.30,47.30,55.10,86.10,28.20,16.11,482.60,115.40,46.80,55.40,85.00,29.80,16.60,480.90,112.40,44.50,53.80,84.20,28.70,16.57,482.17,114.03,138.60,164.30,85.10,28.90,49.29
2026-04-21 16:59:00,2026-04-21 16:59:59,Q08,482.50,121.90,50.50,58.30,87.90,27.20,16.06,482.90,120.70,47.90,57.80,84.70,29.00,17.74,481.00,113.60,45.90,54.40,85.20,29.30,16.49,482.13,118.73,144.30,170.50,85.93,28.50,50.29
2026-04-21 17:00:00,2026-04-21 17:00:59,Q08,482.30,131.20,56.10,63.10,89.80,25.70,15.80,481.10,132.40,54.20,63.50,86.40,25.90,18.34,481.70,123.70,50.70,59.20,86.30,27.40,16.94,481.70,129.10,161.00,185.80,87.50,26.33,51.09
2026-04-21 17:01:00,2026-04-21 17:01:59,Q08,481.80,141.70,59.60,67.80,89.80,24.80,17.26,481.70,135.60,55.70,64.90,87.00,27.80,18.60,482.40,130.80,54.60,62.70,88.80,26.80,16.54,481.97,136.03,169.90,195.40,88.53,26.47,52.40
2026-04-21 17:02:00,2026-04-21 17:02:59,Q08,481.50,124.60,50.70,59.60,86.90,28.40,16.94,483.10,124.00,50.70,59.90,86.10,29.80,16.97,481.70,121.50,49.90,58.20,86.20,29.00,16.74,482.10,123.37,151.30,177.70,86.40,29.07,50.66
2026-04-21 17:03:00,2026-04-21 17:03:59,Q08,482.80,138.00,59.40,66.50,90.00,25.20,16.97,481.40,140.70,58.30,67.30,87.90,27.20,18.34,482.00,132.90,55.40,63.60,88.20,26.20,17.29,482.07,137.20,173.10,197.40,88.70,26.20,52.60
2026-04-21 17:04:00,2026-04-21 17:04:59,Q08,481.40,126.50,52.20,60.60,87.30,28.50,17.03,482.20,122.50,48.70,58.80,84.90,31.00,17.89,482.90,117.20,48.20,56.40,86.20,30.00,16.54,482.17,122.07,149.10,175.80,86.13,29.83,51.46
2026-04-21 17:05:00,2026-04-21 17:05:59,Q08,483.70,107.10,43.30,51.70,85.90,27.90,15.23,482.40,110.10,43.50,53.00,82.60,28.40,17.03,481.80,103.80,39.70,49.50,81.80,29.70,16.23,482.63,107.00,126.50,154.20,83.43,28.67,48.49
2026-04-21 17:06:00,2026-04-21 17:06:59,Q08,482.10,130.80,53.90,62.70,87.70,28.00,17.09,483.50,131.10,54.80,63.30,87.40,28.40,17.29,481.40,128.00,52.50,61.60,86.20,27.30,17.74,482.33,129.97,161.20,187.60,87.10,27.90,52.11
2026-04-21 17:07:00,2026-04-21 17:07:59,Q08,482.90,127.90,54.30,61.20,89.10,27.00,16.03,481.80,128.60,52.50,61.60,86.20,29.00,18.09,482.70,122.00,49.30,58.80,85.90,29.10,17.03,482.47,126.17,156.10,181.60,87.07,28.37,51.14
2026-04-21 17:08:00,2026-04-21 17:08:59,Q08,482.30,127.40,53.10,61.20,87.70,27.00,16.77,483.30,126.30,51.00,60.90,85.80,28.40,17.86,482.00,120.10,48.50,57.80,85.60,28.10,17.23,482.53,124.60,152.60,179.90,86.37,27.83,51.86
2026-04-21 17:09:00,2026-04-21 17:09:59,Q08,483.60,111.40,45.00,53.60,85.90,28.90,15.60,482.50,111.80,44.00,53.50,83.40,29.50,17.09,482.40,108.10,42.60,52.10,82.30,30.40,16.66,482.83,110.43,131.60,159.20,83.87,29.60,49.34
2026-04-21 17:10:00,2026-04-21 17:10:59,Q08,482.80,136.50,56.50,65.60,87.60,27.80,17.83,482.00,134.20,55.70,64.60,87.90,29.70,17.31,483.10,133.60,55.70,64.20,87.30,27.30,17.83,482.63,134.77,167.90,194.40,87.60,28.27,52.97
2026-04-21 17:11:00,2026-04-21 17:11:59,Q08,483.00,126.80,52.20,60.90,87.50,28.60,16.91,482.30,124.50,50.20,59.80,85.50,30.50,17.71,483.10,119.50,49.00,57.50,86.30,29.90,16.69,482.80,123.60,151.40,178.20,86.43,29.67,51.31
2026-04-21 17:12:00,2026-04-21 17:12:59,Q08,482.20,119.90,49.00,57.40,86.80,27.90,16.26,484.00,123.00,50.20,59.50,85.10,28.50,17.26,482.60,118.20,47.00,56.90,84.20,28.90,17.06,482.93,120.37,146.20,173.80,85.37,28.43,50.57
2026-04-21 17:13:00,2026-04-21 17:13:59,Q08,482.40,124.40,50.20,59.80,85.70,28.20,17.69,484.50,121.80,48.10,58.60,83.30,28.60,18.57,483.10,118.30,47.00,57.00,84.10,28.80,17.51,483.33,121.50,145.30,175.40,84.37,28.53,53.77
2026-04-21 17:14:00,2026-04-21 17:14:59,Q08,484.30,118.10,47.30,57.10,83.30,28.80,17.74,483.40,117.90,46.50,56.50,83.20,30.30,17.63,482.10,116.90,45.10,55.90,82.20,29.70,18.06,483.27,117.63,138.90,169.50,82.90,29.60,53.43
2026-04-21 17:15:00,2026-04-21 17:15:59,Q08,482.10,129.70,54.60,62.20,88.40,25.80,16.77,483.10,132.30,53.50,63.80,85.80,27.20,18.83,480.50,121.90,48.70,58.10,84.70,26.70,18.17,481.90,127.97,156.80,184.10,86.30,26.57,53.77
2026-04-21 17:16:00,2026-04-21 17:16:59,Q08,481.20,141.80,59.60,67.80,89.40,23.00,17.77,482.70,143.70,59.20,68.90,87.80,24.10,19.06,482.20,138.30,57.40,66.50,87.10,23.20,18.74,482.03,141.27,176.20,203.20,88.10,23.43,55.57
2026-04-21 17:17:00,2026-04-21 17:17:59,Q08,481.80,117.10,48.20,56.30,86.40,24.00,16.46,483.00,121.10,48.70,58.40,84.10,24.10,18.03,481.80,114.70,44.30,54.80,82.60,24.00,17.80,482.20,117.63,141.20,169.50,84.37,24.03,52.29
2026-04-21 17:18:00,2026-04-21 17:18:59,Q08,482.70,121.40,49.30,58.30,85.80,23.40,17.09,482.00,123.20,50.20,59.30,85.30,24.30,17.54,481.40,120.40,47.30,57.70,83.50,23.00,18.11,482.03,121.67,146.80,175.30,84.87,23.57,52.74
2026-04-21 17:19:00,2026-04-21 17:19:59,Q08,482.30,121.90,50.50,58.30,87.40,24.40,16.49,482.20,127.00,51.80,61.20,85.60,24.70,18.11,480.40,119.80,47.30,57.10,83.50,24.60,18.26,481.63,122.90,149.60,176.60,85.50,24.57,52.86
2026-04-21 17:20:00,2026-04-21 17:20:59,Q08,481.60,127.30,53.70,61.10,88.40,22.90,16.54,482.70,132.50,53.50,63.60,85.90,23.20,18.74,480.40,123.20,49.60,59.00,84.20,23.50,18.46,481.57,127.67,156.80,183.70,86.17,23.20,53.74
2026-04-21 17:21:00,2026-04-21 17:21:59,Q08,481.10,119.60,49.60,57.20,87.50,23.70,16.09,482.80,122.20,48.70,58.80,84.80,23.30,18.11,481.00,115.40,45.70,55.30,83.20,23.30,17.74,481.63,119.07,144.00,171.30,85.17,23.43,51.94
2026-04-21 17:22:00,2026-04-21 17:22:59,Q08,484.00,134.30,56.30,64.90,88.70,22.00,17.20,484.10,137.10,57.40,66.30,87.80,23.40,18.29,481.90,132.50,53.50,63.50,85.90,22.80,18.77,483.33,134.63,167.20,194.70,87.47,22.73,54.26
2026-04-21 17:23:00,2026-04-21 17:23:59,Q08,484.20,116.10,48.20,56.10,86.30,22.90,16.46,483.30,120.60,47.90,58.00,84.60,23.30,18.03,481.60,115.60,45.10,55.30,82.20,23.80,18.26,483.03,117.43,141.20,169.40,84.37,23.33,52.74
2026-04-21 17:24:00,2026-04-21 17:24:59,Q08,484.30,112.60,45.90,54.20,85.50,23.10,16.17,482.80,115.80,45.70,55.40,83.00,23.90,18.00,482.50,109.10,41.60,52.50,80.90,23.30,17.83,483.20,112.50,133.20,162.10,83.13,23.43,52.00
2026-04-21 17:25:00,2026-04-21 17:25:59,Q08,484.60,129.60,54.60,62.40,88.80,23.90,16.77,483.10,134.40,55.70,64.70,87.50,24.40,18.09,482.30,128.80,51.80,61.70,85.90,24.50,18.29,483.33,130.93,162.10,188.80,87.40,24.27,53.14
2026-04-21 17:26:00,2026-04-21 17:26:59,Q08,484.30,113.20,45.40,54.70,84.80,26.00,16.54,484.00,111.80,44.50,53.70,84.90,27.80,16.54,482.10,111.80,44.00,53.50,83.20,25.80,17.29,483.47,112.27,133.90,161.90,84.30,26.53,50.37
2026-04-21 17:27:00,2026-04-21 17:27:59,Q08,482.90,125.50,52.80,60.20,88.20,24.10,16.46,483.30,125.20,51.60,60.40,86.20,25.20,17.80,483.60,121.60,49.30,58.40,85.60,25.40,17.34,483.27,124.10,153.70,179.00,86.67,24.90,51.60
2026-04-21 17:28:00,2026-04-21 17:28:59,Q08,484.00,111.40,45.60,53.70,86.20,24.80,15.46,482.60,113.40,44.80,54.50,83.20,27.40,17.17,481.90,104.80,41.00,50.00,82.40,26.90,16.49,482.83,109.87,131.40,158.20,83.93,26.37,49.11
2026-04-21 17:29:00,2026-04-21 17:29:59,Q08,482.70,121.80,49.90,58.30,86.00,24.40,17.29,484.40,123.80,49.60,59.50,84.80,25.40,18.17,483.00,118.90,46.50,57.00,83.30,24.00,18.31,483.37,121.50,146.00,174.80,84.70,24.60,53.77
2026-04-21 17:30:00,2026-04-21 17:30:59,Q08,483.00,133.50,55.00,64.20,86.90,22.60,18.26,483.70,133.60,55.70,64.20,87.50,24.80,18.06,481.30,133.70,53.50,64.00,85.40,22.80,19.34,482.67,133.60,164.20,192.40,86.60,23.40,55.66
2026-04-21 17:31:00,2026-04-21 17:31:59,Q08,482.20,132.50,54.80,63.60,87.70,23.20,17.66,483.90,135.70,56.50,65.20,87.10,25.00,18.37,481.90,131.00,53.50,63.00,85.40,24.00,18.91,482.67,133.07,164.80,191.80,86.73,24.07,54.94
2026-04-21 17:32:00,2026-04-21 17:32:59,Q08,483.80,118.50,47.00,57.00,84.50,24.10,17.26,483.20,115.60,45.70,55.50,83.80,25.70,17.31,481.80,114.20,44.80,54.80,83.30,25.20,17.37,482.93,116.10,137.50,167.30,83.87,25.00,51.94
2026-04-21 17:33:00,2026-04-21 17:33:59,Q08,483.60,136.70,57.80,65.70,89.10,23.90,17.17,482.50,138.40,57.40,66.50,87.50,24.50,18.80,482.20,135.00,55.90,65.10,86.10,23.40,18.66,482.77,136.70,171.10,197.30,87.57,23.93,54.63
2026-04-21 17:34:00,2026-04-21 17:34:59,Q08,483.80,110.30,44.00,53.10,83.50,25.40,16.91,484.60,111.70,43.50,53.70,82.80,26.50,17.26,482.60,109.80,42.10,52.50,81.50,25.80,17.51,483.67,110.60,129.60,159.30,82.60,25.90,51.69
2026-04-21 17:35:00,2026-04-21 17:35:59,Q08,485.10,115.80,46.20,55.80,84.20,27.50,17.11,484.10,116.30,45.40,56.10,81.60,28.20,18.31,483.40,111.20,42.90,53.60,81.30,28.60,17.57,484.20,114.43,134.50,165.50,82.37,28.10,53.00
2026-04-21 17:36:00,2026-04-21 17:36:59,Q08,484.90,116.70,47.60,56.10,85.60,28.40,16.77,485.10,117.90,46.50,56.70,83.60,27.30,18.51,483.30,116.00,45.40,56.00,81.20,28.30,18.54,484.43,116.87,139.50,168.80,83.47,28.00,53.83
2026-04-21 17:37:00,2026-04-21 17:37:59,Q08,483.30,129.70,53.30,62.30,86.60,27.20,17.40,484.60,130.60,52.10,62.90,84.90,28.50,18.49,484.60,123.40,49.00,59.50,83.70,27.60,18.40,484.17,127.90,154.40,184.70,85.07,27.77,54.29
2026-04-21 17:38:00,2026-04-21 17:38:59,Q08,485.00,117.90,45.90,56.70,82.90,29.40,17.80,484.00,115.20,45.10,55.70,82.70,30.90,17.71,483.40,114.80,44.50,55.10,81.70,29.10,18.06,484.13,115.97,135.50,167.50,82.43,29.80,53.57
2026-04-21 17:39:00,2026-04-21 17:39:59,Q08,483.40,132.90,54.80,63.80,87.70,26.80,17.63,484.00,135.60,55.90,65.30,86.10,27.20,18.83,484.40,130.10,52.70,62.90,85.00,27.20,18.71,483.93,132.87,163.40,192.00,86.27,27.07,55.17
2026-04-21 17:40:00,2026-04-21 17:40:59,Q08,484.50,131.60,54.20,63.40,86.40,26.60,18.14,483.80,132.20,53.50,63.80,85.50,26.60,18.49,483.30,129.00,52.70,62.30,85.10,26.50,18.37,483.87,130.93,160.40,189.50,85.67,26.57,55.00
2026-04-21 17:41:00,2026-04-21 17:41:59,Q08,483.90,131.40,54.20,63.30,86.50,28.80,17.89,483.90,126.90,51.60,60.90,86.80,30.60,17.17,484.40,126.80,51.60,61.00,86.60,28.50,17.43,484.07,128.37,157.40,185.20,86.63,29.30,52.49
2026-04-21 17:42:00,2026-04-21 17:42:59,Q08,483.50,130.30,53.90,62.80,87.80,30.00,17.03,485.20,127.20,52.50,61.60,86.80,30.20,17.80,484.10,129.00,52.70,62.40,85.70,29.70,17.86,484.27,128.83,159.10,186.80,86.77,29.97,52.69
2026-04-21 17:43:00,2026-04-21 17:43:59,Q08,483.50,137.70,58.70,66.20,89.00,28.10,17.06,484.30,137.70,57.40,66.30,87.40,29.00,18.23,484.70,131.60,54.20,63.40,86.90,29.00,17.77,484.17,135.67,170.30,195.90,87.77,28.70,53.06
2026-04-21 17:44:00,2026-04-21 17:44:59,Q08,483.20,122.10,49.90,58.90,86.40,30.90,16.80,485.10,122.40,50.20,59.20,85.20,30.90,17.49,483.60,118.30,47.00,57.00,84.30,30.80,17.46,483.97,120.93,147.10,175.10,85.30,30.87,51.74
2026-04-21 17:45:00,2026-04-21 17:45:59,Q08,484.60,121.00,50.50,58.60,87.70,30.10,16.03,483.60,125.50,51.00,60.40,85.20,30.50,17.86,484.10,116.70,46.50,56.10,83.80,30.60,17.46,484.10,121.07,148.00,175.10,85.57,30.40,51.34
2026-04-21 17:46:00,2026-04-21 17:46:59,Q08,483.20,145.30,62.30,70.00,89.60,28.40,17.63,485.20,147.80,62.50,71.30,88.50,29.00,18.60,482.90,140.50,58.30,67.50,87.70,27.80,18.51,483.77,144.53,183.10,208.80,88.60,28.40,54.74
2026-04-21 17:47:00,2026-04-21 17:47:59,Q08,483.70,107.80,43.30,51.70,85.20,30.60,15.57,485.20,112.70,44.80,54.30,83.00,30.50,17.03,483.10,106.00,41.30,51.20,81.00,30.50,16.94,484.00,108.83,129.40,157.20,83.07,30.53,49.54
2026-04-21 17:48:00,2026-04-21 17:48:59,Q08,484.80,136.80,57.80,65.80,89.00,27.20,17.40,484.50,139.90,58.30,67.30,87.90,28.00,18.29,483.10,133.70,55.70,64.20,87.00,27.90,18.20,484.13,136.80,171.80,197.30,87.97,27.70,53.89
2026-04-21 17:49:00,2026-04-21 17:49:59,Q08,485.10,126.90,52.50,61.10,86.90,30.30,17.37,485.10,126.80,52.50,61.10,86.90,31.00,17.26,483.40,123.90,50.20,59.40,85.80,29.40,17.83,484.53,125.87,155.20,181.60,86.53,30.23,52.46
2026-04-21 17:50:00,2026-04-21 17:50:59,Q08,483.60,127.70,52.50,61.30,86.90,28.40,17.17,485.70,125.90,51.00,60.60,85.30,30.80,18.09,483.80,122.70,48.70,58.90,84.60,30.00,17.80,484.37,125.43,152.20,180.80,85.60,29.73,53.06
2026-04-21 17:51:00,2026-04-21 17:51:59,Q08,483.70,119.20,49.00,57.50,86.60,29.30,16.60,485.30,120.10,48.70,58.20,84.60,29.90,17.74,484.80,116.10,47.00,56.10,84.00,30.00,17.31,484.60,118.47,144.70,171.80,85.07,29.73,51.66
2026-04-21 17:52:00,2026-04-21 17:52:59,Q08,484.10,142.60,60.50,68.70,89.00,27.30,17.83,485.50,141.10,59.20,68.40,87.70,29.50,18.51,485.20,138.10,57.40,66.90,87.70,28.30,17.97,484.93,140.60,177.10,204.00,88.13,28.37,54.31
2026-04-21 17:53:00,2026-04-21 17:53:59,Q08,483.60,120.60,49.00,58.00,86.40,28.40,16.89,484.90,120.60,49.30,58.10,85.60,29.40,17.31,484.70,118.50,47.90,57.10,84.50,28.40,17.54,484.40,119.90,146.20,173.20,85.50,28.73,51.74
2026-04-21 17:54:00,2026-04-21 17:54:59,Q08,483.70,119.80,48.50,57.50,85.20,27.90,17.20,484.30,120.10,48.10,58.10,83.30,28.60,18.34,484.90,114.40,45.10,55.20,82.40,28.40,18.03,484.30,118.10,141.70,170.80,83.63,28.30,53.57
2026-04-21 17:55:00,2026-04-21 17:55:59,Q08,483.20,117.80,47.60,56.50,85.20,27.10,16.83,485.00,118.00,47.30,57.20,83.00,27.40,18.20,483.70,114.20,44.50,55.10,81.80,27.50,17.89,483.97,116.67,139.40,168.80,83.33,27.33,52.91
2026-04-21 17:56:00,2026-04-21 17:56:59,Q08,483.00,138.20,57.40,66.70,87.90,26.90,18.23,485.00,138.50,56.80,66.90,86.80,28.30,18.94,483.50,135.10,55.90,65.20,86.10,27.00,18.86,483.83,137.27,170.10,198.80,86.93,27.40,56.03
2026-04-21 17:57:00,2026-04-21 17:57:59,Q08,484.80,121.80,48.10,58.60,83.30,30.60,18.29,484.10,118.60,47.30,57.10,83.30,31.50,17.91,483.50,119.70,46.70,57.50,82.90,30.50,18.17,484.13,120.03,142.10,173.20,83.17,30.87,54.37
2026-04-21 17:58:00,2026-04-21 17:58:59,Q08,485.40,137.60,57.40,66.40,87.50,27.70,18.17,484.00,138.50,56.10,66.80,85.70,27.20,19.57,483.50,133.10,53.80,64.20,84.70,28.30,19.29,484.30,136.40,167.30,197.40,85.97,27.73,57.03
2026-04-21 17:59:00,2026-04-21 17:59:59,Q08,485.00,134.70,55.70,65.00,87.00,30.70,18.26,484.10,135.80,54.60,65.30,84.90,31.90,19.60,484.60,130.80,52.10,62.90,84.50,31.60,18.94,484.57,133.77,162.40,193.20,85.47,31.40,56.80
2026-04-21 18:00:00,2026-04-21 18:00:59,Q08,485.40,134.90,55.00,65.00,86.30,30.20,18.54,484.00,130.20,52.10,62.90,84.30,33.00,19.23,484.00,127.70,51.80,61.50,85.30,31.90,18.09,484.47,130.93,158.90,189.40,85.30,31.70,55.86
2026-04-21 18:01:00,2026-04-21 18:01:59,Q08,485.40,113.10,44.30,54.80,82.80,33.30,17.26,485.60,115.80,44.50,55.80,81.60,33.30,18.06,484.00,112.10,42.70,54.20,79.60,34.20,18.31,485.00,113.67,131.50,164.80,81.33,33.60,53.63
