Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-21 18:02:00,2026-04-21 18:02:59,Q08,484.50,134.10,55.00,64.90,86.30,29.40,18.31,486.10,130.00,52.90,63.20,84.30,31.10,18.97,485.20,126.70,51.80,61.10,85.30,29.80,17.89,485.27,130.27,159.70,189.20,85.30,30.10,55.17
2026-04-21 18:03:00,2026-04-21 18:03:59,Q08,485.00,151.60,64.20,73.20,88.40,29.10,19.43,486.50,147.20,60.30,71.40,85.90,31.20,20.40,484.90,140.10,58.30,67.80,87.90,31.00,18.31,485.47,146.30,182.80,212.40,87.40,30.43,58.14
2026-04-21 18:04:00,2026-04-21 18:04:59,Q08,484.90,151.00,65.00,73.10,89.70,27.20,18.51,485.20,151.00,62.80,73.20,86.40,28.30,20.94,486.10,142.50,60.00,69.00,87.40,27.90,18.77,485.40,148.17,187.80,215.30,87.83,27.80,58.23
2026-04-21 18:05:00,2026-04-21 18:05:59,Q08,485.50,144.20,60.00,69.80,87.30,31.40,19.09,485.70,138.90,56.10,66.90,85.50,32.60,19.74,484.80,136.30,55.90,65.80,86.40,31.90,18.66,485.33,139.80,172.00,202.50,86.40,31.97,57.49
2026-04-21 18:06:00,2026-04-21 18:06:59,Q08,485.20,139.50,59.00,67.40,88.30,29.90,17.89,485.10,133.20,53.80,64.50,84.90,32.60,19.06,485.30,127.80,53.10,61.60,87.90,32.20,16.43,485.20,133.50,165.90,193.50,87.03,31.57,53.37
2026-04-21 18:07:00,2026-04-21 18:07:59,Q08,484.50,144.30,61.40,69.70,89.20,31.90,17.69,486.00,139.10,57.60,67.60,86.00,33.50,19.49,484.90,131.60,54.80,63.40,87.50,32.70,17.40,485.13,138.33,173.80,200.70,87.57,32.70,54.57
2026-04-21 18:08:00,2026-04-21 18:08:59,Q08,484.90,122.50,50.70,59.00,86.60,32.00,16.60,486.30,118.80,46.20,57.30,81.90,33.50,18.57,485.70,111.70,44.50,53.80,84.10,34.10,16.23,485.63,117.67,141.40,170.10,84.20,33.20,51.40
2026-04-21 18:09:00,2026-04-21 18:09:59,Q08,485.50,121.90,48.70,58.70,84.60,35.50,17.29,484.90,117.60,44.80,56.60,80.80,36.70,18.43,486.30,111.50,43.50,53.90,82.90,37.30,16.60,485.57,117.00,137.00,169.20,82.77,36.50,52.31
2026-04-21 18:10:00,2026-04-21 18:10:59,Q08,484.80,146.00,61.60,70.70,88.40,32.30,18.17,485.50,140.70,57.00,67.90,85.10,33.90,19.63,486.20,133.30,55.70,64.60,87.50,33.40,17.14,485.50,140.00,174.30,203.20,87.00,33.20,54.94
2026-04-21 18:11:00,2026-04-21 18:11:59,Q08,485.80,123.90,50.70,59.70,86.90,33.20,16.34,486.60,124.00,48.60,60.30,81.90,34.20,19.03,484.70,112.50,44.30,54.20,82.60,36.30,16.97,485.70,120.13,143.60,174.20,83.80,34.57,52.34
2026-04-21 18:12:00,2026-04-21 18:12:59,Q08,485.60,154.30,65.90,74.70,89.70,32.20,18.43,484.90,149.50,61.90,72.10,86.30,34.60,20.26,486.20,139.80,59.00,67.60,88.60,33.70,17.60,485.57,147.87,186.80,214.40,88.20,33.50,56.29
2026-04-21 18:13:00,2026-04-21 18:13:59,Q08,485.70,149.60,63.40,72.30,88.70,32.70,18.51,486.80,144.00,59.30,70.00,86.70,34.70,19.34,484.90,140.40,59.00,67.80,88.00,33.30,17.89,485.80,144.67,181.70,210.10,87.80,33.57,55.74
2026-04-21 18:14:00,2026-04-21 18:14:59,Q08,485.80,151.00,65.00,73.20,89.00,31.80,18.46,486.50,146.90,59.50,71.00,85.70,33.80,20.00,485.20,140.40,59.00,67.90,88.10,33.10,17.46,485.83,146.10,183.50,212.10,87.60,32.90,55.91
2026-04-21 18:15:00,2026-04-21 18:15:59,Q08,483.60,128.30,53.70,61.80,88.70,31.10,16.46,485.20,126.30,51.20,61.10,84.00,32.50,19.17,484.60,117.80,47.60,56.60,85.40,31.50,16.80,484.47,124.13,152.50,179.50,86.03,31.70,52.43
2026-04-21 18:16:00,2026-04-21 18:16:59,Q08,483.30,143.60,61.40,69.10,89.30,27.00,17.83,484.90,137.70,56.10,66.30,85.80,30.20,19.51,484.60,131.90,55.40,63.40,88.30,28.80,16.83,484.27,137.73,172.90,198.80,87.80,28.67,54.17
2026-04-21 18:17:00,2026-04-21 18:17:59,Q08,483.70,141.50,59.80,68.10,88.20,29.20,17.94,485.20,137.60,56.80,66.40,86.50,31.20,18.40,483.90,131.50,54.80,63.30,87.90,29.60,17.11,484.27,136.87,171.40,197.80,87.53,30.00,53.46
2026-04-21 18:18:00,2026-04-21 18:18:59,Q08,483.60,128.30,53.10,61.80,87.70,28.80,16.69,485.00,123.20,49.00,59.70,83.20,31.00,18.69,484.90,115.00,46.80,55.70,85.50,30.40,16.23,484.50,122.17,148.90,177.20,85.47,30.07,51.60
2026-04-21 18:19:00,2026-04-21 18:19:59,Q08,484.20,130.90,54.60,62.90,88.40,28.20,16.74,483.40,128.00,51.20,61.80,84.10,29.30,19.03,484.50,119.80,48.50,57.60,85.80,29.50,16.69,484.03,126.23,154.30,182.30,86.10,29.00,52.46
2026-04-21 18:20:00,2026-04-21 18:20:59,Q08,485.20,125.40,52.20,60.60,87.40,28.90,16.63,483.50,123.60,48.40,59.40,82.50,30.50,19.03,483.90,113.70,45.40,54.60,84.30,31.00,16.60,484.20,120.90,146.00,174.60,84.73,30.13,52.26
2026-04-21 18:21:00,2026-04-21 18:21:59,Q08,484.10,118.80,49.00,57.10,86.40,28.70,16.37,485.10,116.80,45.90,56.30,82.60,29.60,18.03,483.10,110.20,44.00,53.10,83.70,29.80,16.43,484.10,115.27,138.90,166.50,84.23,29.37,50.83
2026-04-21 18:22:00,2026-04-21 18:22:59,Q08,484.90,144.30,62.10,69.70,90.10,27.90,16.89,483.40,140.00,57.00,67.60,85.70,29.10,19.77,484.10,130.20,53.90,62.90,87.60,30.00,16.89,484.13,138.17,173.00,200.20,87.80,29.00,53.54
2026-04-21 18:23:00,2026-04-21 18:23:59,Q08,484.30,144.50,62.10,69.70,90.60,29.30,17.11,483.80,144.20,59.30,69.60,86.20,30.20,20.11,484.60,131.00,55.40,63.40,88.10,30.50,17.17,484.23,139.90,176.80,202.70,88.30,30.00,54.40
2026-04-21 18:24:00,2026-04-21 18:24:59,Q08,483.00,152.80,65.00,73.40,89.00,26.50,19.11,484.40,147.50,60.30,71.10,85.20,28.00,20.97,483.70,137.80,58.10,66.20,88.00,27.90,17.91,483.70,146.03,183.40,210.70,87.40,27.47,58.00
2026-04-21 18:25:00,2026-04-21 18:25:59,Q08,483.20,145.50,61.60,70.00,88.00,26.90,19.06,482.70,140.80,57.00,67.50,85.00,28.70,20.31,483.90,133.50,55.70,64.20,87.10,28.10,18.09,483.27,139.93,174.30,201.70,86.70,27.90,57.46
2026-04-21 18:26:00,2026-04-21 18:26:59,Q08,483.70,148.60,63.20,71.50,89.30,27.80,18.54,484.30,146.10,59.50,70.70,85.50,29.30,20.77,482.50,135.50,56.50,65.10,87.60,29.00,18.00,483.50,143.40,179.20,207.30,87.47,28.70,57.31
2026-04-21 18:27:00,2026-04-21 18:27:59,Q08,484.50,137.30,57.40,66.30,87.00,28.00,18.49,484.50,132.80,52.30,63.90,83.00,30.00,20.09,482.80,126.00,51.00,60.70,85.70,29.60,17.49,483.93,132.03,160.70,190.90,85.23,29.20,56.06
2026-04-21 18:28:00,2026-04-21 18:28:59,Q08,484.30,143.00,60.70,69.20,88.20,28.20,18.66,483.10,139.00,56.30,67.10,84.40,30.30,20.40,484.40,131.50,54.20,63.40,86.90,28.60,17.71,483.93,137.83,171.20,199.70,86.50,29.03,56.77
2026-04-21 18:29:00,2026-04-21 18:29:59,Q08,485.10,124.60,50.40,60.10,84.20,29.40,18.14,484.00,121.20,46.40,58.60,80.90,31.30,19.37,485.30,116.10,45.90,56.30,82.00,31.40,17.97,484.80,120.63,142.70,175.00,82.37,30.70,55.49
2026-04-21 18:30:00,2026-04-21 18:30:59,Q08,486.60,126.80,51.80,61.20,85.20,35.50,18.20,485.30,123.80,47.20,59.70,80.10,35.90,20.20,484.50,116.50,45.90,56.10,82.90,38.00,17.49,485.47,122.37,144.90,177.00,82.73,36.47,55.89
2026-04-21 18:31:00,2026-04-21 18:31:59,Q08,485.10,134.60,55.00,65.00,86.90,32.40,17.91,485.50,131.20,51.70,63.50,82.20,32.90,20.46,486.10,123.80,49.00,59.80,83.60,34.30,18.06,485.57,129.87,155.70,188.30,84.23,33.20,56.43
2026-04-21 18:32:00,2026-04-21 18:32:59,Q08,485.90,161.10,69.40,78.10,89.70,31.70,19.40,485.20,159.00,66.20,77.10,86.30,32.90,21.54,484.30,148.70,62.50,71.60,88.20,32.70,18.80,485.13,156.27,198.10,226.80,88.07,32.43,59.74
2026-04-21 18:33:00,2026-04-21 18:33:59,Q08,486.10,136.60,56.10,66.10,85.20,33.80,19.26,486.00,132.40,52.50,64.20,82.40,35.10,19.94,484.10,127.50,51.20,61.50,84.50,35.60,18.20,485.40,132.17,159.80,191.80,84.03,34.83,57.40
2026-04-21 18:34:00,2026-04-21 18:34:59,Q08,484.50,126.80,51.00,61.00,85.40,34.00,18.00,486.10,124.50,48.00,60.30,80.20,35.40,20.11,484.70,115.10,45.10,55.70,82.70,36.60,17.51,485.10,122.13,144.10,177.00,82.77,35.33,55.63
2026-04-21 18:35:00,2026-04-21 18:35:59,Q08,485.90,135.50,56.50,65.50,87.20,33.50,17.83,484.10,135.40,53.30,65.30,82.50,34.10,20.69,484.80,124.60,49.80,60.00,83.30,35.70,18.43,484.93,131.83,159.60,190.80,84.33,34.43,56.94
2026-04-21 18:36:00,2026-04-21 18:36:59,Q08,485.20,141.60,59.80,68.40,88.70,32.40,17.89,484.50,138.00,54.80,66.80,83.60,34.70,20.40,485.70,126.60,53.10,61.10,87.10,35.60,16.74,485.13,135.40,167.70,196.30,86.47,34.23,55.03
2026-04-21 18:37:00,2026-04-21 18:37:59,Q08,485.10,141.00,59.20,68.40,87.30,34.80,18.57,484.90,135.10,54.00,65.30,83.90,36.40,19.74,485.70,129.50,53.30,62.60,86.70,37.40,17.29,485.23,135.20,166.50,196.30,85.97,36.20,55.60
2026-04-21 18:38:00,2026-04-21 18:38:59,Q08,486.10,149.00,64.80,72.40,90.00,31.20,17.49,486.00,148.40,60.30,71.90,85.70,33.20,20.43,484.20,136.40,56.50,65.80,87.40,34.10,17.63,485.43,144.60,181.60,210.10,87.70,32.83,55.54
2026-04-21 18:39:00,2026-04-21 18:39:59,Q08,485.00,143.50,60.70,69.40,88.30,34.10,18.06,485.30,138.50,54.80,66.90,83.30,36.30,20.31,485.70,129.10,53.30,62.60,86.90,36.70,16.77,485.33,137.03,168.80,198.90,86.17,35.70,55.14
2026-04-21 18:40:00,2026-04-21 18:40:59,Q08,484.90,136.00,56.50,65.80,87.60,32.20,17.54,485.90,134.90,52.50,65.00,82.10,32.60,20.91,484.60,124.20,49.80,60.00,83.20,34.70,18.20,485.13,131.70,158.80,190.80,84.30,33.17,56.66
2026-04-21 18:41:00,2026-04-21 18:41:59,Q08,485.30,157.30,66.90,76.10,88.10,31.40,20.26,486.10,153.00,62.90,74.40,85.90,33.20,21.09,484.50,148.20,61.80,71.60,87.60,33.20,19.23,485.30,152.83,191.60,222.10,87.20,32.60,60.57
2026-04-21 18:42:00,2026-04-21 18:42:59,Q08,486.70,147.30,62.50,71.40,88.20,31.90,18.91,485.00,144.20,57.30,69.80,83.40,33.40,21.37,484.60,133.00,55.00,64.40,86.30,34.90,18.06,485.43,141.50,174.80,205.60,85.97,33.40,58.34
2026-04-21 18:43:00,2026-04-21 18:43:59,Q08,486.40,138.60,58.30,67.10,87.80,34.60,17.89,484.40,141.70,55.80,68.20,82.70,34.50,21.20,485.40,126.40,50.60,61.10,83.70,35.10,18.54,485.40,135.57,164.70,196.40,84.73,34.73,57.63
2026-04-21 18:44:00,2026-04-21 18:44:59,Q08,484.90,162.10,70.20,78.40,90.10,30.00,19.14,486.10,158.60,65.40,76.80,86.00,31.60,22.17,483.90,148.40,61.80,71.50,87.90,32.10,19.06,484.97,156.37,197.40,226.70,88.00,31.23,60.37
2026-04-21 18:45:00,2026-04-21 18:45:59,Q08,486.50,140.40,58.50,68.00,86.50,34.20,19.31,484.80,137.20,54.80,66.30,83.10,36.50,20.57,483.90,130.10,52.70,62.80,85.70,36.60,18.14,485.07,135.90,166.00,197.10,85.10,35.77,58.03
2026-04-21 18:46:00,2026-04-21 18:46:59,Q08,485.30,152.20,65.00,73.70,89.10,31.10,18.49,484.30,150.50,60.50,72.60,84.40,31.80,21.63,485.20,139.80,57.60,67.40,86.10,33.40,18.69,484.93,147.50,183.10,213.70,86.53,32.10,58.80
2026-04-21 18:47:00,2026-04-21 18:47:59,Q08,486.40,140.00,58.50,68.00,86.50,33.70,18.91,484.90,137.10,54.80,66.30,83.90,34.30,20.03,484.00,131.20,53.50,63.40,85.10,35.40,18.49,485.10,136.10,166.80,197.70,85.17,34.47,57.43
2026-04-21 18:48:00,2026-04-21 18:48:59,Q08,485.50,140.20,57.00,67.90,85.20,32.70,19.34,484.70,133.70,52.50,64.40,82.50,35.10,20.03,485.10,130.50,52.90,63.00,84.60,36.00,18.20,485.10,134.80,162.40,195.30,84.10,34.60,57.57
2026-04-21 18:49:00,2026-04-21 18:49:59,Q08,485.30,133.20,55.70,64.50,87.30,30.40,17.51,484.50,134.70,51.80,64.90,81.90,31.70,20.80,484.90,120.60,47.60,58.10,82.80,34.40,18.26,484.90,129.50,155.10,187.50,84.00,32.17,56.57
2026-04-21 18:50:00,2026-04-21 18:50:59,Q08,485.30,132.30,55.70,64.00,87.30,32.90,17.43,484.70,133.20,51.80,64.40,81.90,33.10,20.54,485.10,122.50,49.00,59.20,83.30,34.50,17.86,485.03,129.33,156.50,187.60,84.17,33.50,55.83
2026-04-21 18:51:00,2026-04-21 18:51:59,Q08,485.90,154.80,64.40,74.70,87.60,30.80,20.09,485.70,147.40,60.30,71.30,85.40,33.30,20.77,483.80,144.80,60.00,69.60,87.40,31.50,18.80,485.13,149.00,184.70,215.60,86.80,31.87,59.66
2026-04-21 18:52:00,2026-04-21 18:52:59,Q08,486.30,142.40,60.70,69.00,88.30,33.30,18.17,484.60,139.90,57.00,67.30,85.90,34.50,19.31,484.10,134.60,55.70,64.90,87.20,34.80,17.71,485.00,138.97,173.40,201.20,87.13,34.20,55.20
2026-04-21 18:53:00,2026-04-21 18:53:59,Q08,485.20,138.90,58.10,66.90,88.20,29.70,17.46,484.20,135.60,54.00,65.30,83.40,31.50,20.00,485.50,125.90,51.00,60.60,85.70,33.50,17.17,484.97,133.47,163.10,192.80,85.77,31.57,54.63
2026-04-21 18:54:00,2026-04-21 18:54:59,Q08,486.10,127.80,53.10,61.70,87.00,34.00,17.26,484.50,125.00,48.60,60.50,81.60,36.90,19.57,485.60,116.00,47.00,56.30,84.80,37.90,16.46,485.40,122.93,148.70,178.50,84.47,36.27,53.29
2026-04-21 18:55:00,2026-04-21 18:55:59,Q08,485.30,131.00,54.80,63.50,87.70,33.00,17.03,486.00,131.50,51.70,63.70,82.60,35.30,19.60,484.20,119.90,47.90,57.60,84.80,36.80,16.86,485.17,127.47,154.40,184.80,85.03,35.03,53.49
2026-04-21 18:56:00,2026-04-21 18:56:59,Q08,485.10,138.00,57.40,66.90,87.30,35.40,18.20,484.70,133.70,53.10,64.40,83.90,37.90,19.29,485.70,126.50,52.50,61.10,86.70,36.70,16.89,485.17,132.73,163.00,192.40,85.97,36.67,54.37
2026-04-21 18:57:00,2026-04-21 18:57:59,Q08,486.10,136.30,57.40,66.10,87.10,34.00,17.71,485.00,130.10,51.70,63.00,82.00,35.30,19.74,484.70,123.10,50.20,59.50,85.40,37.30,16.66,485.27,129.83,159.30,188.60,84.83,35.53,54.11
2026-04-21 18:58:00,2026-04-21 18:58:59,Q08,485.50,151.60,64.20,73.20,88.70,34.30,18.69,484.40,143.70,58.00,69.20,84.00,37.30,20.74,485.50,135.40,57.20,65.50,88.00,37.30,16.97,485.13,143.57,179.40,207.90,86.90,36.30,56.40
2026-04-21 18:59:00,2026-04-21 18:59:59,Q08,484.10,142.00,59.80,68.70,88.50,34.10,18.00,485.40,136.30,54.00,66.00,83.30,37.40,20.43,484.50,126.60,52.20,61.00,87.10,37.30,16.74,484.67,134.97,166.00,195.70,86.30,36.27,55.17
2026-04-21 19:00:00,2026-04-21 19:00:59,Q08,484.40,136.30,56.50,65.80,87.20,34.00,17.83,485.00,132.70,53.10,64.00,83.70,36.30,19.31,483.30,126.70,51.00,60.90,85.70,36.40,17.20,484.23,131.90,160.60,190.70,85.53,35.57,54.34
2026-04-21 19:01:00,2026-04-21 19:01:59,Q08,483.90,146.10,62.30,70.50,89.30,30.70,17.94,484.40,140.30,57.00,67.80,85.00,32.50,20.03,484.90,130.40,54.60,62.90,88.20,32.50,16.74,484.40,138.93,173.90,201.20,87.50,31.90,54.71
2026-04-21 19:02:00,2026-04-21 19:02:59,Q08,483.90,145.40,63.00,70.00,90.40,29.40,16.86,485.10,141.40,58.50,68.40,86.80,32.00,18.97,484.10,132.20,56.10,63.90,89.00,31.30,16.23,484.37,139.67,177.60,202.30,88.73,30.90,52.06
2026-04-21 19:03:00,2026-04-21 19:03:59,Q08,483.50,135.20,58.50,65.20,90.40,28.90,16.06,484.90,133.30,55.70,64.40,87.20,30.60,18.00,483.30,126.80,52.80,60.90,88.70,30.90,15.94,483.90,131.77,167.00,190.50,88.77,30.13,50.00
2026-04-21 19:04:00,2026-04-21 19:04:59,Q08,484.40,134.20,57.00,64.90,89.30,27.70,16.49,484.60,130.40,53.90,62.90,87.90,29.10,17.09,482.60,128.60,53.70,61.70,88.50,29.90,16.26,483.87,131.07,164.60,189.50,88.57,28.90,49.83
2026-04-21 19:05:00,2026-04-21 19:05:59,Q08,484.70,132.90,56.70,63.90,90.30,29.30,15.63,483.10,131.40,54.20,63.30,86.30,30.60,18.11,483.60,121.50,50.50,58.40,87.70,31.60,15.89,483.80,128.60,161.40,185.60,88.10,30.50,49.63
2026-04-21 19:06:00,2026-04-21 19:06:59,Q08,483.70,138.70,59.40,66.70,90.40,27.90,16.14,482.70,137.40,57.40,66.00,87.20,29.90,18.23,483.60,128.60,53.70,61.80,88.40,30.50,16.29,483.33,134.90,170.50,194.50,88.67,29.43,50.66
2026-04-21 19:07:00,2026-04-21 19:07:59,Q08,484.00,132.80,56.10,63.90,89.70,29.50,16.11,482.50,130.80,53.90,62.70,87.40,31.70,17.43,481.90,126.00,52.80,60.60,88.20,31.40,16.11,482.80,129.87,162.80,187.20,88.43,30.87,49.66
2026-04-21 19:08:00,2026-04-21 19:08:59,Q08,482.20,123.10,51.90,59.30,88.40,31.10,16.06,483.70,123.30,51.90,59.40,88.30,30.60,16.09,481.50,123.60,51.30,59.20,87.10,30.60,16.66,482.47,123.33,155.10,177.90,87.93,30.77,48.80
2026-04-21 19:09:00,2026-04-21 19:09:59,Q08,481.70,131.70,56.70,63.00,90.30,28.60,15.40,483.10,133.60,56.30,64.20,88.50,29.70,16.80,481.80,128.30,53.70,61.60,88.00,30.30,16.31,482.20,131.20,166.70,188.80,88.93,29.53,48.51
2026-04-21 19:10:00,2026-04-21 19:10:59,Q08,482.70,128.80,54.90,61.70,90.70,29.50,15.00,482.70,132.60,55.40,63.60,88.40,29.90,17.09,480.30,125.70,52.20,60.00,87.10,30.50,16.71,481.90,129.03,162.50,185.30,88.73,29.97,48.80
2026-04-21 19:11:00,2026-04-21 19:11:59,Q08,482.30,128.90,54.90,61.70,90.70,28.50,14.83,483.20,136.10,57.20,65.70,88.40,29.30,17.06,480.40,124.20,50.70,59.50,86.70,30.60,16.94,481.97,129.73,162.80,186.90,88.60,29.47,48.83
2026-04-21 19:12:00,2026-04-21 19:12:59,Q08,481.50,130.40,55.20,62.50,89.00,28.00,16.54,483.00,132.40,55.40,63.80,88.50,28.30,17.11,481.00,130.10,53.30,62.50,86.90,27.70,17.71,481.83,130.97,163.90,188.80,88.13,28.00,51.37
2026-04-21 19:13:00,2026-04-21 19:13:59,Q08,482.50,135.30,57.80,65.10,89.50,28.10,16.69,481.80,136.20,56.50,65.40,87.70,28.80,17.97,481.30,131.40,54.80,63.00,87.20,29.30,17.49,481.87,134.30,169.10,193.50,88.13,28.73,52.14
2026-04-21 19:14:00,2026-04-21 19:14:59,Q08,482.30,129.70,55.20,62.20,89.80,27.10,15.60,481.50,135.30,55.70,64.90,87.00,27.50,18.06,481.70,124.90,50.20,59.60,85.60,28.90,17.51,481.83,129.97,161.10,186.70,87.47,27.83,51.17
2026-04-21 19:15:00,2026-04-21 19:15:59,Q08,481.70,135.40,57.60,64.90,90.30,27.50,15.97,481.30,137.60,57.20,65.90,88.10,28.30,18.09,481.70,129.40,53.30,62.00,86.90,28.90,17.66,481.57,134.13,168.10,192.80,88.43,28.23,51.71
2026-04-21 19:16:00,2026-04-21 19:16:59,Q08,482.20,131.10,54.80,63.10,87.20,25.60,17.54,481.30,131.00,54.20,63.00,86.20,26.60,18.20,481.80,127.70,51.80,61.10,85.20,26.90,18.26,481.77,129.93,160.80,187.20,86.20,26.37,54.00
2026-04-21 19:17:00,2026-04-21 19:17:59,Q08,481.70,140.60,60.30,67.30,90.10,25.50,16.69,481.10,145.80,60.00,69.70,87.20,25.40,19.60,481.70,134.00,54.40,64.50,85.70,26.40,18.91,481.50,140.13,174.70,201.50,87.67,25.77,55.20
2026-04-21 19:18:00,2026-04-21 19:18:59,Q08,481.30,141.30,60.30,67.80,90.00,25.30,16.89,482.80,144.30,60.00,69.40,87.20,25.40,19.46,481.30,134.80,55.00,64.50,86.20,27.20,18.69,481.80,140.13,175.30,201.70,87.80,25.97,55.03
2026-04-21 19:19:00,2026-04-21 19:19:59,Q08,481.60,146.00,63.00,70.20,90.90,24.60,16.83,481.40,148.50,62.50,71.20,88.20,24.50,19.66,481.70,141.50,58.30,67.80,87.00,25.40,18.91,481.57,145.33,183.80,209.20,88.70,24.83,55.40
2026-04-21 19:20:00,2026-04-21 19:20:59,Q08,482.50,136.50,56.50,65.60,87.80,26.00,18.09,482.50,139.30,57.40,67.00,87.60,26.60,18.23,479.80,135.10,55.00,64.70,86.50,27.10,18.69,481.60,136.97,168.90,197.30,87.30,26.57,55.00
2026-04-21 19:21:00,2026-04-21 19:21:59,Q08,482.60,142.10,60.50,68.40,89.70,25.70,17.31,482.70,144.70,60.70,69.40,88.30,26.30,19.03,480.10,140.00,57.60,67.20,86.50,26.60,19.29,481.80,142.27,178.80,205.00,88.17,26.20,55.63
2026-04-21 19:22:00,2026-04-21 19:22:59,Q08,482.10,145.20,62.10,69.90,90.20,25.90,17.17,482.10,150.50,63.40,72.30,88.80,25.00,19.14,481.10,141.00,57.60,67.80,86.60,26.50,19.54,481.77,145.57,183.10,210.00,88.53,25.80,55.86
2026-04-21 19:23:00,2026-04-21 19:23:59,Q08,483.00,140.20,59.60,67.60,89.40,25.90,17.34,481.40,142.40,59.20,68.30,87.70,26.60,19.06,480.30,138.10,56.80,66.20,86.40,27.10,18.86,481.57,140.23,175.60,202.10,87.83,26.53,55.26
2026-04-21 19:24:00,2026-04-21 19:24:59,Q08,482.90,136.80,57.80,65.60,89.60,28.00,16.69,482.90,140.10,59.60,67.50,89.50,27.90,17.23,480.50,138.80,57.40,66.20,87.40,28.20,18.34,482.10,138.57,174.80,199.30,88.83,28.03,52.26
2026-04-21 19:25:00,2026-04-21 19:25:59,Q08,483.20,133.80,57.60,64.20,90.10,28.20,15.97,481.80,139.30,58.10,66.90,88.50,27.50,17.94,481.00,131.90,54.20,63.00,86.20,28.70,18.29,482.00,135.00,169.90,194.10,88.27,28.13,52.20
2026-04-21 19:26:00,2026-04-21 19:26:59,Q08,481.40,137.20,57.80,65.90,89.70,27.50,16.63,482.10,139.50,58.10,67.00,88.60,28.70,17.69,481.80,134.00,55.70,64.50,87.50,29.10,17.71,481.77,136.90,171.60,197.40,88.60,28.43,52.03
2026-04-21 19:27:00,2026-04-21 19:27:59,Q08,482.80,132.50,56.10,63.60,89.40,26.70,16.40,481.30,137.30,57.20,65.90,88.00,28.20,17.83,481.10,130.60,53.30,62.50,86.20,28.60,18.14,481.73,133.47,166.60,192.00,87.87,27.83,52.37
2026-04-21 19:28:00,2026-04-21 19:28:59,Q08,482.60,130.40,54.60,62.70,88.20,29.90,16.66,483.10,134.80,57.00,64.70,89.40,29.40,16.40,480.40,131.60,53.30,62.90,86.30,29.20,18.40,482.03,132.27,164.90,190.30,87.97,29.50,51.46
2026-04-21 19:29:00,2026-04-21 19:29:59,Q08,481.00,128.90,53.70,61.60,88.20,27.70,16.69,481.70,129.20,53.90,62.00,87.20,29.60,17.17,481.50,125.60,51.60,60.10,86.90,28.70,17.00,481.40,127.90,159.20,183.70,87.43,28.67,50.86
2026-04-21 19:30:00,2026-04-21 19:30:59,Q08,481.40,134.60,57.00,64.50,89.70,26.80,16.49,482.30,140.70,59.00,67.50,88.50,27.40,17.97,480.80,133.00,54.20,63.80,86.60,27.90,18.34,481.50,136.10,170.20,195.80,88.27,27.37,52.80
2026-04-21 19:31:00,2026-04-21 19:31:59,Q08,481.00,135.80,57.00,64.90,89.70,28.00,16.54,482.50,137.60,58.10,66.00,88.90,28.40,17.51,480.30,136.60,56.50,65.30,87.40,28.10,17.89,481.27,136.67,171.60,196.20,88.67,28.17,51.94
2026-04-21 19:32:00,2026-04-21 19:32:59,Q08,481.10,127.40,52.50,61.10,86.90,28.50,17.17,483.00,124.40,51.30,59.90,87.50,30.40,16.60,480.80,128.00,52.50,61.40,86.20,28.40,17.49,481.63,126.60,156.30,182.40,86.87,29.10,51.26
2026-04-21 19:33:00,2026-04-21 19:33:59,Q08,481.90,130.90,55.20,62.50,89.50,28.00,16.20,481.70,134.10,55.70,64.50,87.70,28.20,17.71,482.40,127.50,52.50,61.20,86.60,29.10,17.54,482.00,130.83,163.40,188.20,87.93,28.43,51.46
2026-04-21 19:34:00,2026-04-21 19:34:59,Q08,483.40,131.90,56.10,63.30,89.90,26.00,15.97,481.90,138.10,57.40,66.40,87.80,26.10,17.91,481.80,130.80,53.30,62.50,86.30,27.10,17.74,482.37,133.60,166.80,192.20,88.00,26.40,51.63
2026-04-21 19:35:00,2026-04-21 19:35:59,Q08,483.30,133.40,56.30,64.20,88.10,27.20,17.40,484.50,129.40,52.70,62.40,85.30,30.40,18.51,483.60,122.90,50.50,58.90,87.10,29.80,16.66,483.80,128.57,159.50,185.50,86.83,29.13,52.57
2026-04-21 19:36:00,2026-04-21 19:36:59,Q08,483.60,136.30,57.20,65.70,88.60,28.30,17.51,484.50,136.90,56.50,65.80,87.80,29.80,17.89,482.30,134.50,55.70,64.60,87.40,28.70,17.74,483.47,135.90,169.40,196.10,87.93,28.93,53.14
2026-04-21 19:37:00,2026-04-21 19:37:59,Q08,485.40,135.20,57.80,65.50,89.60,28.60,16.49,484.70,136.90,55.20,65.80,85.80,31.20,19.06,483.20,125.10,51.60,60.40,86.40,32.00,17.20,484.43,132.40,164.60,191.70,87.27,30.60,52.74
2026-04-21 19:38:00,2026-04-21 19:38:59,Q08,485.40,141.10,60.50,68.40,89.10,28.10,17.40,485.10,136.40,55.20,66.00,85.70,30.80,19.29,483.30,130.10,53.90,62.80,87.20,30.70,17.20,484.60,135.87,169.60,197.20,87.33,29.87,53.89
2026-04-21 19:39:00,2026-04-21 19:39:59,Q08,483.80,136.70,57.80,65.70,89.80,28.50,16.60,484.50,139.00,57.60,67.30,86.30,30.20,19.14,483.90,127.80,52.50,61.30,86.80,30.90,17.34,484.07,134.50,167.90,194.30,87.63,29.87,53.09
2026-04-21 19:40:00,2026-04-21 19:40:59,Q08,485.00,139.90,59.60,67.40,89.00,28.30,17.49,484.10,138.40,57.40,66.80,87.10,30.20,18.54,482.70,134.50,55.70,64.60,87.60,29.10,17.51,483.93,137.60,172.70,198.80,87.90,29.20,53.54
2026-04-21 19:41:00,2026-04-21 19:41:59,Q08,484.60,133.10,56.30,64.40,88.80,28.30,16.80,484.40,132.80,53.50,63.90,85.00,30.30,19.06,483.20,121.80,49.90,58.40,86.10,31.30,17.06,484.07,129.23,159.70,186.70,86.63,29.97,52.91
2026-04-21 19:42:00,2026-04-21 19:42:59,Q08,485.10,132.90,57.00,64.00,89.70,28.90,16.17,484.20,135.50,55.20,65.30,85.70,29.70,19.09,483.00,126.00,51.00,60.90,85.80,30.50,17.34,484.10,131.47,163.20,190.20,87.07,29.70,52.60
2026-04-21 19:43:00,2026-04-21 19:43:59,Q08,483.70,138.50,58.70,66.70,89.90,27.70,16.69,485.00,139.30,57.60,67.40,86.00,29.40,19.37,483.30,128.80,53.10,61.80,87.00,30.20,17.23,484.00,135.53,169.40,195.90,87.63,29.10,53.29
2026-04-21 19:44:00,2026-04-21 19:44:59,Q08,485.70,129.50,54.60,62.60,88.00,28.60,16.77,484.10,128.40,51.20,62.00,84.70,31.30,18.49,482.90,120.10,48.50,57.80,85.70,31.20,16.86,484.23,126.00,154.30,182.40,86.13,30.37,52.11
2026-04-21 19:45:00,2026-04-21 19:45:59,Q08,485.00,143.60,62.10,69.40,90.10,26.30,17.34,483.20,146.90,59.50,70.50,85.90,26.90,20.71,483.90,134.30,55.00,64.70,86.10,28.20,18.63,484.03,141.60,176.60,204.60,87.37,27.13,56.69
2026-04-21 19:46:00,2026-04-21 19:46:59,Q08,483.80,138.40,58.70,66.70,89.80,25.60,16.71,484.90,140.90,57.00,67.80,85.30,25.60,20.20,483.50,126.80,51.00,60.90,85.50,28.20,18.00,484.07,135.37,166.70,195.40,86.87,26.47,54.91
2026-04-21 19:47:00,2026-04-21 19:47:59,Q08,484.30,139.10,59.60,67.30,89.30,25.50,17.31,485.00,141.10,57.80,68.40,85.00,26.90,20.31,482.70,128.50,51.80,61.70,85.70,27.60,18.06,484.00,136.23,169.20,197.40,86.67,26.67,55.69
2026-04-21 19:48:00,2026-04-21 19:48:59,Q08,484.60,133.40,56.30,64.40,88.10,25.60,17.49,484.10,134.00,54.40,64.90,85.30,27.10,19.29,484.40,125.90,51.00,60.50,85.40,27.50,18.09,484.37,131.10,161.70,189.80,86.27,26.73,54.86
2026-04-21 19:49:00,2026-04-21 19:49:59,Q08,484.90,141.30,60.50,68.20,89.80,25.30,17.06,483.90,143.50,59.30,69.10,86.00,26.30,20.20,483.20,132.10,53.50,63.80,85.90,26.20,18.40,484.00,138.97,173.30,201.10,87.23,25.93,55.66
2026-04-21 19:50:00,2026-04-21 19:50:59,Q08,483.60,136.60,57.20,65.70,88.90,25.20,17.20,483.00,136.30,54.60,65.70,84.20,27.80,20.23,484.00,123.00,50.20,59.50,85.50,28.70,17.63,483.53,131.97,162.00,190.90,86.20,27.23,55.06
2026-04-21 19:51:00,2026-04-21 19:51:59,Q08,485.10,131.40,56.10,63.50,89.30,26.80,16.26,484.00,131.60,53.50,63.40,85.00,28.80,19.03,482.30,119.80,49.00,57.40,86.00,29.80,16.83,483.80,127.60,158.60,184.30,86.77,28.47,52.11
2026-04-21 19:52:00,2026-04-21 19:52:59,Q08,483.70,133.90,57.00,64.20,89.10,29.40,16.71,483.90,134.40,54.40,64.70,85.60,32.10,18.94,484.10,125.40,51.60,60.50,86.30,32.00,17.20,483.90,131.23,163.00,189.40,87.00,31.17,52.86
2026-04-21 19:53:00,2026-04-21 19:53:59,Q08,485.00,132.70,57.00,64.00,89.60,27.30,16.31,484.00,134.00,53.80,64.90,84.60,28.70,19.60,482.10,121.50,49.30,58.30,85.80,30.50,17.00,483.70,129.40,160.10,187.20,86.67,28.83,52.91
2026-04-21 19:54:00,2026-04-21 19:54:59,Q08,484.20,134.40,57.00,64.90,89.70,28.10,16.31,484.40,134.00,53.80,64.90,84.80,30.10,19.46,482.10,121.80,49.90,58.30,86.30,30.00,16.74,483.57,130.07,160.70,188.10,86.93,29.40,52.51
2026-04-21 19:55:00,2026-04-21 19:55:59,Q08,483.30,137.00,59.40,66.20,90.50,26.40,16.00,483.90,138.60,56.80,66.70,86.10,27.40,19.37,483.50,126.30,51.60,60.90,86.40,27.80,17.29,483.57,133.97,167.80,193.80,87.67,27.20,52.66
2026-04-21 19:56:00,2026-04-21 19:56:59,Q08,483.40,136.40,57.20,65.70,88.10,26.90,18.00,484.00,136.90,55.20,65.80,85.60,28.10,19.60,483.20,131.50,53.50,63.30,85.90,28.40,18.40,483.53,134.93,165.90,194.80,86.53,27.80,56.00
2026-04-21 19:57:00,2026-04-21 19:57:59,Q08,484.90,132.60,56.10,63.90,89.90,26.10,15.74,483.30,135.50,55.20,65.20,85.60,27.70,19.06,482.20,123.80,50.20,59.30,85.50,29.00,17.20,483.47,130.63,161.50,188.40,87.00,27.60,52.00
2026-04-21 19:58:00,2026-04-21 19:58:59,Q08,483.50,129.00,55.20,62.30,89.20,27.70,16.23,483.50,130.50,52.70,62.80,85.60,29.30,18.71,483.60,122.60,49.30,58.90,85.80,30.50,17.11,483.53,127.37,157.20,184.00,86.87,29.17,52.06
2026-04-21 19:59:00,2026-04-21 19:59:59,Q08,485.10,132.40,57.60,64.00,90.50,27.40,15.66,484.10,136.60,55.90,65.80,86.00,29.30,19.26,482.30,124.00,50.20,59.80,85.90,30.00,17.23,483.83,131.00,163.70,189.60,87.47,28.90,52.14
2026-04-21 20:00:00,2026-04-21 20:00:59,Q08,483.20,137.70,58.70,66.20,89.60,27.90,16.69,482.90,138.30,56.80,66.50,86.60,28.40,18.86,483.40,129.00,53.30,62.30,86.80,29.50,17.46,483.17,135.00,168.80,195.00,87.67,28.60,53.00
2026-04-21 20:01:00,2026-04-21 20:01:59,Q08,484.90,135.00,58.50,65.30,90.80,26.90,15.60,482.90,139.70,56.80,67.00,86.10,27.30,19.54,482.30,125.70,51.00,60.20,85.80,29.00,17.54,483.37,133.47,166.30,192.50,87.57,27.73,52.69
2026-04-21 20:02:00,2026-04-21 20:02:59,Q08,483.10,139.40,60.30,67.10,90.40,27.30,16.29,484.20,141.50,59.20,68.20,87.10,28.00,19.09,483.00,131.30,54.20,63.30,86.90,29.10,17.63,483.43,137.40,173.70,198.60,88.13,28.13,53.00
2026-04-21 20:03:00,2026-04-21 20:03:59,Q08,483.00,133.10,57.60,64.20,90.10,26.70,15.94,484.10,135.30,55.90,65.30,86.00,28.20,19.00,482.70,123.10,50.70,59.30,86.30,29.00,17.14,483.27,130.50,164.20,188.80,87.47,27.97,52.09
2026-04-21 20:04:00,2026-04-21 20:04:59,Q08,484.80,135.20,57.80,65.30,89.50,26.90,16.63,483.20,137.30,57.40,66.20,87.20,28.10,18.51,481.80,131.20,54.20,63.00,86.40,27.50,17.91,483.27,134.57,169.40,194.50,87.70,27.50,53.06
2026-04-21 20:05:00,2026-04-21 20:05:59,Q08,484.50,135.50,58.50,65.30,90.70,27.50,15.69,483.60,139.20,57.60,67.10,86.40,29.10,19.26,482.00,125.40,51.60,60.20,86.20,29.00,17.37,483.37,133.37,167.70,192.60,87.77,28.53,52.31
2026-04-21 20:06:00,2026-04-21 20:06:59,Q08,483.80,137.60,58.70,66.20,89.70,27.50,16.80,482.90,138.60,57.40,66.50,87.10,28.90,18.74,483.10,132.70,54.80,63.80,87.00,29.80,17.69,483.27,136.30,170.90,196.50,87.93,28.73,53.23
2026-04-21 20:07:00,2026-04-21 20:07:59,Q08,483.80,136.90,57.80,65.70,89.40,28.00,16.31,484.50,136.30,55.90,65.80,86.70,28.70,18.40,482.30,127.00,52.50,61.20,86.30,29.80,17.46,483.53,133.40,166.20,192.70,87.47,28.83,52.17
2026-04-21 20:08:00,2026-04-21 20:08:59,Q08,483.60,137.50,58.70,66.20,89.80,28.40,16.86,484.40,139.20,58.30,67.30,87.50,28.90,18.66,481.90,133.00,54.80,64.00,87.00,30.00,17.89,483.30,136.57,171.80,197.50,88.10,29.10,53.40
2026-04-21 20:09:00,2026-04-21 20:09:59,Q08,484.20,132.60,56.10,63.90,89.50,28.10,16.11,484.20,132.90,53.50,63.90,85.60,29.50,18.74,481.70,122.30,49.90,58.70,86.10,30.40,16.91,483.37,129.27,159.50,186.50,87.07,29.33,51.77
2026-04-21 20:10:00,2026-04-21 20:10:59,Q08,484.90,134.70,57.00,64.90,89.10,28.70,16.66,483.20,133.90,55.00,64.20,86.60,30.50,18.54,481.60,127.70,52.50,61.10,86.20,30.80,17.69,483.23,132.10,164.50,190.20,87.30,30.00,52.89
2026-04-21 20:11:00,2026-04-21 20:11:59,Q08,484.70,122.30,51.90,59.00,88.50,29.20,15.69,482.60,124.10,49.60,59.80,84.70,30.50,18.20,482.90,115.10,46.20,55.40,84.40,31.20,16.83,483.40,120.50,147.70,174.20,85.87,30.30,50.71
2026-04-21 20:12:00,2026-04-21 20:12:59,Q08,483.80,132.00,56.10,63.80,89.80,28.80,16.17,484.10,134.40,54.40,64.90,85.40,29.60,19.29,481.30,120.90,49.00,57.70,86.00,31.40,17.09,483.07,129.10,159.50,186.40,87.07,29.93,52.54
2026-04-21 20:13:00,2026-04-21 20:13:59,Q08,484.10,146.10,64.40,70.70,92.10,25.40,15.89,482.30,150.50,62.60,72.30,87.90,26.10,19.83,482.50,135.50,57.20,65.10,88.00,28.00,17.66,482.97,144.03,184.20,208.10,89.33,26.50,53.37
2026-04-21 20:14:00,2026-04-21 20:14:59,Q08,481.50,126.70,54.00,60.60,90.40,22.90,15.40,481.50,127.60,51.80,61.10,85.90,25.00,18.63,480.00,119.80,49.00,57.10,86.40,26.60,16.51,481.00,124.70,154.80,178.80,87.57,24.83,50.54
2026-04-21 20:15:00,2026-04-21 20:15:59,Q08,481.00,105.00,42.50,50.50,85.50,25.00,15.20,482.10,107.00,41.30,51.60,81.10,28.00,17.06,479.90,99.50,38.10,47.40,81.90,28.20,15.54,481.00,103.83,121.90,149.50,82.83,27.07,47.80
2026-04-21 20:16:00,2026-04-21 20:16:59,Q08,482.30,128.80,54.90,61.70,90.30,23.20,15.17,480.20,129.40,51.80,61.90,85.50,24.10,18.54,480.40,118.60,47.60,56.60,85.90,25.40,16.40,480.97,125.60,154.30,180.20,87.23,24.23,50.11
2026-04-21 20:17:00,2026-04-21 20:17:59,Q08,481.60,136.60,58.50,65.40,90.40,21.50,16.14,482.10,140.30,57.60,67.50,86.30,22.30,19.69,479.50,127.60,51.00,60.80,85.80,23.90,17.91,481.07,134.83,167.10,193.70,87.50,22.57,53.74
2026-04-21 20:18:00,2026-04-21 20:18:59,Q08,482.70,146.90,63.70,70.40,91.10,22.10,17.03,480.70,149.00,61.80,71.50,87.10,23.40,20.34,479.70,134.70,55.70,64.20,87.80,24.50,18.06,481.03,143.53,181.20,206.10,88.67,23.33,55.43
2026-04-21 20:19:00,2026-04-21 20:19:59,Q08,481.60,128.30,53.70,61.60,88.10,22.10,17.06,482.10,127.00,51.20,61.20,84.90,24.20,18.86,479.10,121.20,48.50,58.00,85.70,24.90,17.31,480.93,125.50,153.40,180.80,86.23,23.73,53.23
2026-04-21 20:20:00,2026-04-21 20:20:59,Q08,481.80,145.70,62.80,69.70,91.50,20.50,16.69,482.00,151.20,62.60,72.80,87.70,22.00,20.29,479.20,135.60,55.70,64.70,87.50,23.00,18.49,481.00,144.17,181.10,207.20,88.90,21.83,55.46
2026-04-21 20:21:00,2026-04-21 20:21:59,Q08,480.90,118.00,49.30,56.60,88.90,23.60,14.89,482.20,119.70,47.30,57.40,83.00,25.40,18.31,480.10,106.60,42.00,50.90,84.00,26.80,15.80,481.07,114.77,138.60,164.90,85.30,25.27,49.00
2026-04-21 20:22:00,2026-04-21 20:22:59,Q08,482.30,150.30,65.50,72.30,91.00,21.60,17.20,481.20,149.40,61.80,71.70,87.30,21.80,20.17,479.30,137.80,57.20,65.60,88.10,23.80,17.97,480.93,145.83,184.50,209.60,88.80,22.40,55.34
2026-04-21 20:23:00,2026-04-21 20:23:59,Q08,482.30,129.00,55.20,62.20,89.00,22.20,16.43,481.20,132.50,54.20,63.50,86.10,23.40,18.74,479.50,122.10,49.30,58.40,85.30,24.00,17.94,481.00,127.87,158.70,184.10,86.80,23.20,53.11
2026-04-21 20:24:00,2026-04-21 20:24:59,Q08,482.40,134.90,57.00,64.60,89.40,22.30,16.80,480.40,135.00,54.40,64.80,85.30,23.10,19.51,479.90,124.40,50.70,59.40,86.20,24.70,17.40,480.90,131.43,162.10,188.80,86.97,23.37,53.71
2026-04-21 20:25:00,2026-04-21 20:25:59,Q08,482.70,119.40,50.20,57.40,88.60,21.90,15.40,480.60,125.50,49.80,60.00,83.40,22.80,19.11,479.50,112.00,43.50,53.60,82.60,23.60,17.31,480.93,118.97,143.50,171.00,84.87,22.77,51.83
2026-04-21 20:26:00,2026-04-21 20:26:59,Q08,482.30,139.10,59.40,67.00,90.20,21.90,16.63,483.00,140.70,57.60,67.60,86.00,23.30,20.09,480.20,128.80,51.80,61.40,85.70,24.50,18.31,481.83,136.20,168.80,196.00,87.30,23.23,55.03
2026-04-21 20:27:00,2026-04-21 20:27:59,Q08,484.00,124.60,52.20,60.00,87.30,27.30,16.83,482.50,124.00,49.00,59.80,83.80,28.70,18.94,482.70,116.80,46.20,55.90,84.10,29.30,17.43,483.07,121.80,147.40,175.70,85.07,28.43,53.20
2026-04-21 20:28:00,2026-04-21 20:28:59,Q08,483.70,143.50,62.10,69.10,90.50,24.90,16.94,483.80,147.50,61.10,71.00,86.90,25.10,20.23,480.90,136.00,55.90,65.30,86.20,26.70,18.80,482.80,142.33,179.10,205.40,87.87,25.57,55.97
2026-04-21 20:29:00,2026-04-21 20:29:59,Q08,483.50,116.40,48.70,56.00,87.60,29.30,15.23,483.50,119.20,47.30,57.50,83.80,29.60,17.77,480.90,109.90,42.60,52.30,82.60,31.30,16.80,482.63,115.17,138.60,165.80,84.67,30.07,49.80
2026-04-21 20:30:00,2026-04-21 20:30:59,Q08,482.50,142.50,61.20,68.40,90.30,25.70,16.94,483.70,145.50,60.90,70.00,87.90,27.60,18.83,481.90,136.30,57.20,65.40,88.10,27.10,17.60,482.70,141.43,179.30,203.80,88.77,26.80,53.37
2026-04-21 20:31:00,2026-04-21 20:31:59,Q08,483.90,120.80,49.60,58.00,87.20,29.60,16.14,482.00,122.50,49.30,58.80,85.20,30.30,17.60,481.70,117.50,46.50,56.30,83.70,30.30,17.51,482.53,120.27,145.40,173.10,85.37,30.07,51.26
2026-04-21 20:32:00,2026-04-21 20:32:59,Q08,484.10,117.40,48.70,56.60,87.40,27.90,15.60,483.20,119.00,47.90,57.50,84.00,28.50,17.77,481.20,111.20,44.00,53.40,83.30,29.50,16.77,482.83,115.87,140.60,167.50,84.90,28.63,50.14
2026-04-21 20:33:00,2026-04-21 20:33:59,Q08,483.60,126.70,52.80,60.90,88.90,27.70,15.86,483.30,130.20,52.70,62.80,85.90,28.60,18.17,480.90,121.20,49.30,58.10,85.00,29.80,17.31,482.60,126.03,154.80,181.80,86.60,28.70,51.34
2026-04-21 20:34:00,2026-04-21 20:34:59,Q08,484.20,116.60,49.30,56.10,88.40,28.10,15.11,482.80,120.80,47.90,57.80,84.10,28.30,18.06,481.20,109.50,43.20,52.40,83.10,30.80,16.80,482.73,115.63,140.40,166.30,85.20,29.07,49.97
2026-04-21 20:35:00,2026-04-21 20:35:59,Q08,484.20,123.30,51.90,59.50,88.30,30.70,16.14,482.10,128.40,52.50,61.70,86.20,32.00,17.80,481.20,122.30,48.70,58.70,84.80,30.60,17.60,482.50,124.67,153.10,179.90,86.43,31.10,51.54
2026-04-21 20:36:00,2026-04-21 20:36:59,Q08,483.40,120.40,50.20,58.00,88.60,27.20,15.43,483.40,123.10,49.60,59.40,84.60,28.40,18.11,481.10,112.70,44.50,53.90,84.20,30.00,16.71,482.63,118.73,144.30,171.30,85.80,28.53,50.26
2026-04-21 20:37:00,2026-04-21 20:37:59,Q08,483.70,126.70,53.40,60.90,89.60,29.50,15.71,482.50,132.20,54.20,63.60,86.20,29.50,18.49,482.10,119.70,48.50,57.40,85.10,31.00,17.51,482.77,126.20,156.10,181.90,86.97,30.00,51.71
2026-04-21 20:38:00,2026-04-21 20:38:59,Q08,482.80,128.50,54.30,61.70,89.70,26.70,15.51,483.00,130.90,52.70,62.80,85.50,28.30,18.54,480.80,119.20,48.50,57.10,85.50,29.80,16.80,482.20,126.20,155.50,181.60,86.90,28.27,50.86
2026-04-21 20:39:00,2026-04-21 20:39:59,Q08,483.00,135.90,58.50,65.20,90.10,22.40,16.20,481.10,135.70,55.70,64.90,87.80,24.60,17.91,480.10,128.60,53.10,61.40,87.70,25.30,16.97,481.40,133.40,167.30,191.50,88.53,24.10,51.09
2026-04-21 20:40:00,2026-04-21 20:40:59,Q08,482.00,106.60,44.40,51.10,87.70,24.80,14.29,482.40,110.00,42.90,53.00,81.80,25.50,17.66,479.60,97.60,37.30,46.50,81.50,27.20,15.71,481.33,104.73,124.60,150.60,83.67,25.83,47.66
2026-04-21 20:41:00,2026-04-21 20:41:59,Q08,483.00,123.80,52.50,59.40,89.40,24.20,15.29,481.60,123.80,49.60,59.20,84.70,26.10,18.26,479.90,113.90,45.90,54.10,85.30,26.70,16.26,481.50,120.50,148.00,172.70,86.47,25.67,49.80
2026-04-21 20:42:00,2026-04-21 20:42:59,Q08,481.20,136.00,59.20,65.40,91.20,23.60,15.63,481.90,138.70,57.40,66.40,87.00,24.40,19.11,481.30,126.80,52.20,60.60,87.30,24.60,17.03,481.47,133.83,168.80,192.40,88.50,24.20,51.77
2026-04-21 20:43:00,2026-04-21 20:43:59,Q08,482.10,123.60,51.90,59.30,88.30,27.60,15.89,483.10,124.70,50.20,59.90,85.00,28.50,18.03,481.90,115.40,46.20,55.30,84.70,28.90,16.91,482.37,121.23,148.30,174.50,86.00,28.33,50.83
2026-04-21 20:44:00,2026-04-21 20:44:59,Q08,482.70,127.90,54.30,61.20,89.10,27.90,15.86,482.30,129.20,52.10,62.20,84.80,28.60,18.69,482.70,118.40,47.60,56.90,85.30,29.80,16.74,482.57,125.17,154.00,180.30,86.40,28.77,51.29
2026-04-21 20:45:00,2026-04-21 20:45:59,Q08,484.10,111.60,45.60,53.70,86.90,28.10,15.06,482.60,112.60,42.90,54.00,81.30,29.50,18.00,482.00,100.40,38.90,48.20,81.60,31.40,16.00,482.90,108.20,127.40,155.90,83.27,29.67,49.06
2026-04-21 20:46:00,2026-04-21 20:46:59,Q08,482.80,140.30,60.30,67.50,90.20,26.40,16.34,483.60,140.40,57.60,67.60,86.80,26.70,18.89,481.70,129.20,53.90,62.00,87.10,28.80,17.23,482.70,136.63,171.80,197.10,88.03,27.30,52.46
2026-04-21 20:47:00,2026-04-21 20:47:59,Q08,483.70,124.90,51.90,59.90,88.60,27.60,16.20,483.70,126.00,51.60,60.90,86.30,29.60,17.74,481.50,118.80,47.60,56.80,85.90,29.50,17.06,482.97,123.23,151.10,177.60,86.93,28.90,51.00
2026-04-21 20:48:00,2026-04-21 20:48:59,Q08,483.30,129.50,55.20,62.30,89.00,27.30,16.29,482.20,130.50,52.10,62.70,84.70,29.00,18.83,482.20,121.80,49.90,58.30,86.00,30.40,16.60,482.57,127.27,157.20,183.30,86.57,28.90,51.71
2026-04-21 20:49:00,2026-04-21 20:49:59,Q08,482.80,141.20,60.30,68.00,90.50,24.60,16.66,483.30,144.80,59.30,69.60,86.20,25.50,20.14,482.60,130.80,53.30,62.70,86.40,26.90,18.03,482.90,138.93,172.90,200.30,87.70,25.67,54.83
2026-04-21 20:50:00,2026-04-21 20:50:59,Q08,483.90,146.00,63.00,70.50,90.70,22.80,17.00,481.90,146.60,60.20,70.20,86.20,23.70,20.60,482.20,132.30,54.80,63.60,87.00,24.90,18.00,482.67,141.63,178.00,204.30,87.97,23.80,55.60
2026-04-21 20:51:00,2026-04-21 20:51:59,Q08,483.20,114.80,46.80,55.10,85.00,28.70,16.74,483.90,113.90,43.70,54.60,81.20,29.80,18.54,481.60,107.30,41.30,51.50,81.40,29.50,17.23,482.90,112.00,131.80,161.20,82.53,29.33,52.51
2026-04-21 20:52:00,2026-04-21 20:52:59,Q08,484.60,134.80,57.00,64.90,89.70,25.70,16.46,482.40,137.70,56.10,66.00,85.00,26.70,20.09,481.50,124.30,50.20,59.60,85.00,28.40,17.94,482.83,132.27,163.30,190.50,86.57,26.93,54.49
2026-04-21 20:53:00,2026-04-21 20:53:59,Q08,484.10,143.80,62.10,69.20,90.60,25.40,16.77,482.40,147.80,60.20,70.90,86.80,25.90,20.17,482.70,134.60,55.00,64.60,86.40,27.30,18.51,483.07,142.07,177.30,204.70,87.93,26.20,55.46
2026-04-21 20:54:00,2026-04-21 20:54:59,Q08,483.80,139.80,59.60,67.10,89.20,24.30,17.31,483.60,137.90,56.10,66.20,85.50,26.50,19.86,481.20,128.90,52.50,61.60,86.30,27.60,17.86,482.87,135.53,168.20,194.90,87.00,26.13,55.03
2026-04-21 20:55:00,2026-04-21 20:55:59,Q08,484.40,121.00,50.50,58.60,87.10,27.80,16.86,483.70,124.10,49.60,59.90,84.30,28.50,18.86,481.70,117.20,46.50,56.30,83.30,29.60,18.11,483.27,120.77,146.60,174.80,84.90,28.63,53.83
2026-04-21 20:56:00,2026-04-21 20:56:59,Q08,483.00,141.10,61.20,68.10,90.40,23.60,16.80,483.40,146.90,60.20,70.50,86.50,24.30,20.20,481.90,132.50,54.20,63.50,86.10,26.10,18.54,482.77,140.17,175.60,202.10,87.67,24.67,55.54
2026-04-21 20:57:00,2026-04-21 20:57:59,Q08,483.50,143.50,61.40,69.10,89.90,25.90,17.34,482.50,143.20,57.80,68.90,85.90,26.60,20.31,482.80,133.00,55.00,64.10,86.60,28.50,18.14,482.93,139.90,174.20,202.10,87.47,27.00,55.80
2026-04-21 20:58:00,2026-04-21 20:58:59,Q08,483.20,120.60,49.60,58.00,87.70,24.80,15.83,482.60,120.60,46.20,57.80,81.40,26.10,19.46,482.90,108.30,42.60,52.10,82.10,28.00,16.83,482.90,116.50,138.40,167.90,83.73,26.30,52.11
2026-04-21 20:59:00,2026-04-21 20:59:59,Q08,482.80,126.10,52.20,60.70,87.80,27.70,16.77,483.30,129.00,52.10,62.30,84.30,28.70,19.14,482.70,119.90,47.90,57.40,84.00,29.30,17.83,482.93,125.00,152.20,180.40,85.37,28.57,53.74
2026-04-21 21:00:00,2026-04-21 21:00:59,Q08,483.60,141.10,60.50,68.10,89.90,24.60,16.83,483.20,143.10,59.30,69.10,86.30,24.80,19.83,480.90,131.80,53.30,62.90,86.00,26.00,18.23,482.57,138.67,173.10,200.10,87.40,25.13,54.89
2026-04-21 21:01:00,2026-04-21 21:01:59,Q08,483.20,138.70,59.40,66.70,90.20,26.80,16.49,483.70,139.30,57.60,67.10,86.60,28.20,19.11,481.40,130.20,53.90,62.50,87.00,28.90,17.37,482.77,136.07,170.90,196.30,87.93,27.97,52.97
2026-04-21 21:02:00,2026-04-21 21:02:59,Q08,483.10,109.30,45.20,52.60,87.10,27.50,14.69,484.10,113.40,43.20,54.70,80.90,28.60,18.17,482.50,101.40,38.40,48.70,80.30,31.50,16.23,483.23,108.03,126.80,156.00,82.77,29.20,49.09
2026-04-21 21:03:00,2026-04-21 21:03:59,Q08,483.00,142.60,61.20,68.60,90.10,25.90,16.89,483.70,144.50,60.70,69.60,88.20,26.70,18.34,482.70,136.30,57.20,65.60,88.00,27.40,17.66,483.13,141.13,179.10,203.80,88.77,26.67,52.89
2026-04-21 21:04:00,2026-04-21 21:04:59,Q08,484.50,121.90,51.60,58.60,89.70,26.90,14.97,483.00,127.70,51.80,61.30,85.10,28.00,18.49,481.60,114.10,45.40,54.80,84.30,28.30,16.86,483.03,121.23,148.80,174.70,86.37,27.73,50.31
2026-04-21 21:05:00,2026-04-21 21:05:59,Q08,484.10,123.70,53.10,59.50,90.10,27.30,15.00,482.70,130.20,52.10,62.70,84.90,27.60,18.97,481.90,115.40,46.20,55.30,84.10,31.00,17.06,482.90,123.10,151.40,177.50,86.37,28.63,51.03
2026-04-21 21:06:00,2026-04-21 21:06:59,Q08,483.10,115.20,48.40,55.50,88.30,26.70,14.83,484.10,119.00,46.70,57.60,82.70,27.50,18.23,482.00,106.20,41.80,51.10,82.50,29.50,16.26,483.07,113.47,136.90,164.20,84.50,27.90,49.31
2026-04-21 21:07:00,2026-04-21 21:07:59,Q08,485.00,112.00,46.40,54.30,86.40,30.50,15.43,482.70,114.70,44.30,54.90,82.90,31.90,17.60,482.00,106.30,41.30,51.10,81.70,32.90,16.77,483.23,111.00,132.00,160.30,83.67,31.77,49.80
2026-04-21 21:08:00,2026-04-21 21:08:59,Q08,485.00,121.60,51.60,58.70,89.10,25.90,15.09,483.90,122.80,48.10,58.90,83.20,27.60,18.66,481.80,109.50,43.70,52.40,84.00,29.20,16.14,483.57,117.97,143.40,170.00,85.43,27.57,49.89
2026-04-21 21:09:00,2026-04-21 21:09:59,Q08,483.40,150.00,65.50,72.40,91.60,24.80,16.66,484.30,153.10,64.40,74.10,87.90,26.50,19.94,483.10,140.00,59.00,67.60,88.50,27.50,17.74,483.60,147.70,188.90,214.10,89.33,26.27,54.34
2026-04-21 21:10:00,2026-04-21 21:10:59,Q08,484.40,114.20,48.40,55.20,88.90,29.10,14.49,482.90,117.40,45.40,56.40,81.80,29.60,18.77,483.50,102.40,40.20,49.30,82.10,32.40,16.03,483.60,111.33,134.00,160.90,84.27,30.37,49.29
2026-04-21 21:11:00,2026-04-21 21:11:59,Q08,484.50,138.30,59.40,66.80,90.00,25.60,16.54,482.80,139.10,56.80,67.00,86.50,27.10,19.00,483.30,129.40,53.90,62.30,87.20,28.30,17.17,483.53,135.60,170.10,196.10,87.90,27.00,52.71
2026-04-21 21:12:00,2026-04-21 21:12:59,Q08,484.10,137.80,59.40,66.30,90.90,25.60,15.97,483.10,138.30,56.10,66.70,85.60,26.90,19.63,483.50,124.80,51.30,59.90,87.60,29.40,16.34,483.57,133.63,166.80,192.90,88.03,27.30,51.94
2026-04-21 21:13:00,2026-04-21 21:13:59,Q08,484.90,128.30,54.90,62.00,90.40,25.80,14.91,482.70,130.40,52.10,62.70,84.30,26.80,19.37,482.70,117.10,47.00,56.40,84.60,29.50,16.63,483.43,125.27,154.00,181.10,86.43,27.37,50.91
2026-04-21 21:14:00,2026-04-21 21:14:59,Q08,484.20,143.10,62.80,69.20,91.50,25.30,15.77,484.40,144.30,59.30,69.70,86.50,27.40,19.83,481.90,127.60,53.10,61.10,87.30,29.00,17.09,483.50,138.33,175.20,200.00,88.43,27.23,52.69
2026-04-21 21:15:00,2026-04-21 21:15:59,Q08,483.70,120.40,49.60,58.00,87.90,26.00,15.60,483.20,120.50,47.30,58.00,83.60,27.90,18.09,482.60,110.80,44.00,53.00,83.90,29.10,16.43,483.17,117.23,140.90,169.00,85.13,27.67,50.11
2026-04-21 21:16:00,2026-04-21 21:16:59,Q08,483.80,118.90,49.30,57.00,88.60,28.00,15.11,483.90,121.40,47.60,58.40,82.20,29.00,18.80,482.40,108.40,43.20,52.10,83.40,32.00,16.03,483.37,116.23,140.10,167.50,84.73,29.67,49.94
2026-04-21 21:17:00,2026-04-21 21:17:59,Q08,484.90,141.70,61.90,68.20,91.50,24.90,15.69,484.00,143.90,59.30,69.20,86.70,25.80,19.60,481.70,127.70,53.10,61.10,87.30,27.90,17.09,483.53,137.77,174.30,198.50,88.50,26.20,52.37
2026-04-21 21:18:00,2026-04-21 21:18:59,Q08,483.60,127.90,54.90,61.30,90.40,26.70,15.29,482.90,130.70,52.10,62.70,84.30,27.20,19.57,483.30,114.10,46.80,55.10,85.20,29.90,16.66,483.27,124.23,153.80,179.10,86.63,27.93,51.51
2026-04-21 21:19:00,2026-04-21 21:19:59,Q08,485.20,125.00,53.40,60.60,89.00,26.10,15.51,483.40,124.90,49.60,59.90,84.10,27.80,18.43,481.70,114.10,45.90,54.80,85.00,29.40,16.26,483.43,121.33,148.90,175.30,86.03,27.77,50.20
2026-04-21 21:20:00,2026-04-21 21:20:59,Q08,483.40,136.60,59.20,65.70,91.10,24.30,15.43,484.10,140.60,57.00,67.80,85.70,25.90,19.69,482.20,124.10,50.70,59.80,86.30,28.00,16.91,483.23,133.77,166.90,193.30,87.70,26.07,52.03
2026-04-21 21:21:00,2026-04-21 21:21:59,Q08,484.50,214.80,88.60,103.60,86.20,25.70,20.89,482.20,228.70,88.30,109.90,81.40,26.40,22.43,481.10,208.30,79.00,100.00,79.80,28.40,21.43,482.60,217.27,255.90,313.50,82.47,26.83,64.74
2026-04-21 21:22:00,2026-04-21 21:22:59,Q08,484.90,149.40,64.80,72.10,90.70,24.20,17.46,483.60,150.20,61.90,72.40,86.40,26.50,20.97,481.60,138.20,57.40,66.40,87.20,27.60,18.49,483.37,145.93,184.10,210.90,88.10,26.10,56.91
2026-04-21 21:23:00,2026-04-21 21:23:59,Q08,484.40,128.70,53.70,62.00,88.90,24.70,16.66,484.20,133.80,54.40,64.40,85.40,26.60,19.23,481.60,122.50,49.30,58.70,85.30,27.50,17.77,483.40,128.33,157.40,185.10,86.53,26.27,53.66
2026-04-21 21:24:00,2026-04-21 21:24:59,Q08,484.30,147.60,64.60,71.10,91.30,24.10,16.89,484.10,154.50,64.40,74.50,87.30,24.40,20.74,481.70,137.80,56.50,65.90,87.10,25.90,18.74,483.37,146.63,185.50,211.50,88.57,24.80,56.37
2026-04-21 21:25:00,2026-04-21 21:25:59,Q08,483.80,118.50,48.70,57.00,87.70,27.10,15.94,482.90,120.80,45.60,57.80,80.50,28.00,20.03,482.90,106.10,41.30,51.10,81.60,30.90,16.91,483.20,115.13,135.60,165.90,83.27,28.67,52.89
2026-04-21 21:26:00,2026-04-21 21:26:59,Q08,483.60,132.10,56.10,63.80,89.90,23.20,16.11,483.80,137.00,55.40,66.20,84.20,24.50,20.37,482.70,122.20,48.70,58.80,84.40,26.40,17.77,483.37,130.43,160.20,188.80,86.17,24.70,54.26
2026-04-21 21:27:00,2026-04-21 21:27:59,Q08,484.70,118.70,49.60,57.10,87.30,26.60,16.03,483.70,123.00,48.40,59.40,82.40,27.10,19.31,481.90,111.10,42.90,53.40,81.50,29.80,17.71,483.43,117.60,140.90,169.90,83.73,27.83,53.06
2026-04-21 21:29:00,2026-04-21 21:29:59,Q08,484.70,146.10,63.00,70.70,90.80,24.10,16.77,484.50,149.00,61.90,72.10,86.60,25.10,20.49,482.00,133.30,55.00,64.10,86.70,26.80,18.37,483.73,142.80,179.90,206.90,88.03,25.33,55.63
2026-04-21 21:30:00,2026-04-21 21:30:59,Q08,485.10,118.20,49.00,57.20,86.50,24.90,16.60,483.50,122.90,47.60,58.90,82.90,26.50,18.91,481.70,115.10,45.10,55.30,82.10,27.40,17.86,483.43,118.73,141.70,171.40,83.83,26.27,53.37
2026-04-21 21:31:00,2026-04-21 21:31:59,Q08,483.80,133.30,55.70,64.20,87.80,25.30,17.43,484.40,132.00,53.50,63.90,85.40,26.70,18.89,482.10,125.90,51.00,60.20,85.50,27.30,17.89,483.43,130.40,160.20,188.30,86.23,26.43,54.20
2026-04-21 21:32:00,2026-04-21 21:32:59,Q08,484.80,133.40,57.60,64.40,90.10,24.30,16.11,483.90,137.90,56.10,66.20,85.20,25.10,20.09,481.70,124.40,49.60,59.60,84.80,26.80,18.06,483.47,131.90,163.30,190.20,86.70,25.40,54.26
2026-04-21 21:33:00,2026-04-21 21:33:59,Q08,484.60,133.10,57.60,64.40,90.00,24.50,16.29,482.90,138.50,56.10,66.50,85.10,25.50,20.37,482.30,122.00,48.70,58.80,84.70,27.60,18.20,483.27,131.20,162.40,189.70,86.60,25.87,54.86
2026-04-21 21:34:00,2026-04-21 21:34:59,Q08,484.30,131.30,56.10,63.40,89.40,27.20,16.17,484.00,132.40,54.20,63.90,86.40,28.80,18.31,482.00,123.30,50.70,59.30,86.30,29.50,17.14,483.43,129.00,161.00,186.60,87.37,28.50,51.63
2026-04-21 21:35:00,2026-04-21 21:35:59,Q08,484.90,130.80,54.60,62.90,88.90,26.00,16.29,484.10,130.50,53.30,62.90,86.30,27.40,18.09,481.80,125.00,51.60,60.10,86.10,28.70,17.11,483.60,128.77,159.50,185.90,87.10,27.37,51.49
2026-04-21 21:36:00,2026-04-21 21:36:59,Q08,483.90,113.40,47.50,54.60,88.30,26.20,14.86,484.10,118.60,46.70,57.10,82.90,27.40,18.26,481.70,105.30,41.00,50.50,82.60,29.40,16.37,483.23,112.43,135.20,162.20,84.60,27.67,49.49
2026-04-21 21:37:00,2026-04-21 21:37:59,Q08,483.50,138.70,59.40,66.70,90.80,24.90,16.11,484.00,140.70,57.60,67.80,86.90,26.80,18.91,483.00,129.50,53.90,62.30,87.80,27.00,16.80,483.50,136.30,170.90,196.80,88.50,26.23,51.83
