Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-21 21:38:00,2026-04-21 21:38:59,Q08,483.70,122.30,51.60,58.90,89.50,27.00,14.97,484.10,127.20,51.20,61.50,84.20,28.00,18.74,482.90,114.50,44.80,54.90,83.60,29.40,16.83,483.57,121.33,147.60,175.30,85.77,28.13,50.54
2026-04-21 21:39:00,2026-04-21 21:39:59,Q08,484.80,128.30,54.90,62.00,90.00,25.00,15.54,482.70,131.10,53.50,63.10,85.40,26.00,18.71,482.90,119.10,48.50,57.40,85.90,28.10,16.60,483.47,126.17,156.90,182.50,87.10,26.37,50.86
2026-04-21 21:40:00,2026-04-21 21:40:59,Q08,484.70,152.50,67.20,73.60,92.60,24.00,15.86,482.50,155.10,65.10,74.70,88.10,25.30,20.29,482.10,140.30,59.00,67.50,88.70,26.00,17.51,483.10,149.30,191.30,215.80,89.80,25.10,53.66
2026-04-21 21:41:00,2026-04-21 21:41:59,Q08,483.90,124.30,53.10,59.90,90.40,25.10,14.83,483.20,127.20,50.60,61.30,83.90,26.40,19.09,483.50,110.30,45.00,53.10,85.30,29.60,15.91,483.53,120.60,148.70,174.30,86.53,27.03,49.83
2026-04-21 21:42:00,2026-04-21 21:42:59,Q08,483.80,125.80,52.20,60.40,87.90,27.30,16.37,484.10,125.60,49.80,60.50,83.90,29.20,18.34,483.40,115.20,46.80,55.50,85.30,30.40,16.40,483.77,122.20,148.80,176.40,85.70,28.97,51.11
2026-04-21 21:43:00,2026-04-21 21:43:59,Q08,485.00,119.90,50.70,57.70,89.60,27.00,14.74,483.50,124.00,49.00,59.90,83.70,29.20,18.74,483.30,107.80,42.30,51.70,83.70,31.20,16.34,483.93,117.23,142.00,169.30,85.67,29.13,49.83
2026-04-21 21:44:00,2026-04-21 21:44:59,Q08,484.60,131.20,56.70,63.40,90.50,25.80,15.63,484.10,134.20,54.40,64.90,85.80,26.90,19.17,482.30,120.30,49.00,57.80,86.30,28.70,16.91,483.67,128.57,160.10,186.10,87.53,27.13,51.71
2026-04-21 21:45:00,2026-04-21 21:45:59,Q08,484.10,140.30,61.00,67.80,91.80,25.00,15.54,483.00,141.60,58.50,68.10,86.40,25.60,19.80,483.50,126.70,52.20,60.90,87.80,27.90,16.60,483.53,136.20,171.70,196.80,88.67,26.17,51.94
2026-04-21 21:46:00,2026-04-21 21:46:59,Q08,485.10,126.00,53.70,61.10,88.80,26.50,16.03,483.30,125.50,50.40,60.40,84.10,27.80,18.57,482.30,114.90,45.90,54.90,85.80,29.30,16.14,483.57,122.13,150.00,176.40,86.23,27.87,50.74
2026-04-21 21:47:00,2026-04-21 21:47:59,Q08,484.10,137.20,60.10,66.30,91.10,24.10,15.63,484.40,136.70,55.20,65.80,85.60,26.80,19.51,482.10,121.80,50.50,58.30,87.50,28.40,16.20,483.53,131.90,165.80,190.40,88.07,26.43,51.34
2026-04-21 21:48:00,2026-04-21 21:48:59,Q08,484.50,149.50,66.20,72.10,92.30,21.60,16.09,482.50,149.60,61.80,71.80,87.50,23.40,20.26,481.40,137.60,57.20,65.90,88.90,24.70,17.09,482.80,145.57,185.20,209.80,89.57,23.23,53.43
2026-04-21 21:49:00,2026-04-21 21:49:59,Q08,483.40,134.80,57.60,64.70,90.80,22.00,15.80,483.00,131.20,53.50,63.30,85.70,23.90,18.94,480.60,119.70,50.20,57.10,88.20,24.10,15.66,482.33,128.57,161.30,185.10,88.23,23.33,50.40
2026-04-21 21:50:00,2026-04-21 21:50:59,Q08,483.90,130.70,55.80,62.80,90.20,21.90,15.77,481.90,130.20,53.30,62.50,86.10,23.50,18.40,481.60,120.30,49.60,57.70,87.40,24.90,16.14,482.47,127.07,158.70,183.00,87.90,23.43,50.31
2026-04-21 21:51:00,2026-04-21 21:51:59,Q08,482.70,144.20,62.80,69.40,91.80,20.10,16.06,482.40,143.00,59.20,68.90,87.00,22.80,19.60,482.50,128.20,54.30,61.70,89.10,23.10,16.23,482.53,138.47,176.30,200.00,89.30,22.00,51.89
2026-04-21 21:52:00,2026-04-21 21:52:59,Q08,483.10,133.50,57.60,64.20,90.70,20.60,15.23,483.60,130.20,52.10,62.80,84.50,22.40,19.11,481.00,115.50,47.80,55.30,87.00,25.10,15.54,482.57,126.40,157.50,182.30,87.40,22.70,49.89
2026-04-21 21:53:00,2026-04-21 21:53:59,Q08,484.10,155.70,69.00,75.00,92.90,20.60,16.09,482.60,155.20,65.10,74.70,88.30,22.10,20.40,481.90,138.30,58.70,66.40,89.70,23.20,17.06,482.87,149.73,192.80,216.10,90.30,21.97,53.54
2026-04-21 21:54:00,2026-04-21 21:54:59,Q08,483.50,125.60,53.40,60.40,89.10,20.60,15.94,482.70,126.80,49.80,60.70,83.80,22.00,19.34,482.50,114.70,45.40,54.90,84.80,23.10,16.80,482.90,122.37,148.60,176.00,85.90,21.90,52.09
2026-04-21 21:55:00,2026-04-21 21:55:59,Q08,484.30,147.00,64.60,71.10,91.50,21.70,16.89,482.40,145.60,59.30,69.90,86.40,22.10,20.74,481.30,131.90,55.40,63.00,88.50,23.00,17.14,482.67,141.50,179.30,204.00,88.80,22.27,54.77
2026-04-21 21:56:00,2026-04-21 21:56:59,Q08,483.10,134.50,57.60,64.70,90.50,20.20,16.14,483.20,133.90,53.80,64.20,84.60,21.70,20.23,482.60,119.90,49.00,57.40,86.30,22.30,16.89,482.97,129.43,160.40,186.30,87.13,21.40,53.26
2026-04-21 21:57:00,2026-04-21 21:57:59,Q08,484.30,150.50,65.50,72.60,91.50,20.20,16.80,483.50,150.20,62.60,72.40,87.10,22.10,20.57,481.20,137.40,57.20,65.90,88.20,23.40,17.69,483.00,146.03,185.30,210.90,88.93,21.90,55.06
2026-04-21 21:58:00,2026-04-21 21:58:59,Q08,484.10,125.60,52.80,60.50,88.10,21.80,16.40,482.70,122.80,47.60,58.80,82.50,24.10,19.14,482.90,112.70,45.00,54.00,85.10,25.20,16.14,483.23,120.37,145.40,173.30,85.23,23.70,51.69
2026-04-21 21:59:00,2026-04-21 21:59:59,Q08,483.40,130.50,55.80,62.80,90.10,20.40,15.83,482.60,130.10,51.50,62.70,83.40,22.30,20.17,482.80,115.80,46.80,55.40,85.30,23.80,16.57,482.93,125.47,154.10,180.90,86.27,22.17,52.57
2026-04-21 22:00:00,2026-04-21 22:00:59,Q08,484.00,130.40,55.80,62.90,90.40,20.30,15.43,481.80,133.10,52.30,64.00,83.50,22.00,20.37,481.60,114.40,45.40,54.80,84.50,24.10,16.89,482.47,125.97,153.50,181.70,86.13,22.13,52.69
2026-04-21 22:01:00,2026-04-21 22:01:59,Q08,484.10,142.20,61.90,68.70,91.50,20.40,16.09,482.40,143.40,58.50,68.90,86.30,21.00,20.46,480.80,128.70,53.10,61.40,87.20,23.40,17.54,482.43,138.10,173.50,199.00,88.33,21.60,54.09
2026-04-21 22:02:00,2026-04-21 22:02:59,Q08,483.50,139.90,60.30,67.10,90.40,19.80,16.69,482.70,142.60,58.50,68.40,86.70,21.80,19.54,481.30,130.10,53.90,62.50,87.20,22.90,17.57,482.50,137.53,172.70,198.00,88.10,21.50,53.80
2026-04-21 22:03:00,2026-04-21 22:03:59,Q08,483.50,132.40,56.70,63.80,90.00,21.10,16.40,483.80,132.30,52.90,63.80,84.50,22.80,20.14,482.60,119.90,48.50,57.40,85.90,23.70,17.20,483.30,128.20,158.10,185.00,86.80,22.53,53.74
2026-04-21 22:04:00,2026-04-21 22:04:59,Q08,485.70,132.10,57.00,64.00,89.80,23.90,15.94,484.40,135.30,54.60,65.30,84.10,24.70,20.11,482.60,118.70,47.00,56.90,84.40,26.50,17.51,484.23,128.70,158.60,186.20,86.10,25.03,53.57
2026-04-21 22:05:00,2026-04-21 22:05:59,Q08,484.20,138.90,59.40,66.80,90.10,24.90,16.94,484.90,140.50,57.00,67.80,85.30,25.00,20.51,482.40,127.70,52.50,61.20,86.10,28.00,17.94,483.83,135.70,168.90,195.80,87.17,25.97,55.40
2026-04-21 22:06:00,2026-04-21 22:06:59,Q08,483.90,139.40,60.30,67.10,90.40,24.40,16.57,484.70,140.90,57.60,67.80,86.80,26.40,19.31,483.50,130.10,53.90,62.80,87.10,26.60,17.54,484.03,136.80,171.80,197.70,88.10,25.80,53.43
2026-04-21 22:07:00,2026-04-21 22:07:59,Q08,485.30,128.00,55.80,62.10,90.50,27.10,15.14,485.40,131.50,53.50,63.50,85.10,27.40,19.31,482.80,116.40,46.80,55.90,85.00,30.00,16.94,484.50,125.30,156.10,181.50,86.87,28.17,51.40
2026-04-21 22:08:00,2026-04-21 22:08:59,Q08,486.20,135.60,59.20,65.60,91.20,24.40,15.17,483.70,137.70,56.10,66.20,85.70,25.50,19.54,483.20,122.10,49.90,58.90,86.00,28.00,16.91,484.37,131.80,165.20,190.70,87.63,25.97,51.63
2026-04-21 22:09:00,2026-04-21 22:09:59,Q08,485.90,123.20,52.50,59.70,89.50,27.40,14.97,485.10,127.20,50.60,61.60,83.50,28.20,19.11,482.80,110.80,44.00,53.00,83.50,30.70,16.66,484.60,120.40,147.10,174.30,85.50,28.77,50.74
2026-04-21 22:10:00,2026-04-21 22:10:59,Q08,485.70,132.10,57.00,64.00,89.90,26.50,16.20,483.50,134.20,55.00,64.70,86.00,28.60,18.86,483.70,122.60,49.90,58.90,86.80,29.20,16.83,484.30,129.63,161.90,187.60,87.57,28.10,51.89
2026-04-21 22:11:00,2026-04-21 22:11:59,Q08,484.80,137.40,59.40,66.30,90.70,25.60,15.94,485.10,140.00,57.00,67.90,85.70,27.10,19.63,482.30,126.40,51.60,60.70,86.70,29.00,16.86,484.07,134.60,168.00,194.90,87.70,27.23,52.43
2026-04-21 22:12:00,2026-04-21 22:12:59,Q08,485.80,142.70,61.20,68.90,90.80,25.50,16.51,484.80,142.10,58.50,68.70,86.20,27.00,19.74,483.10,129.20,54.60,62.30,88.10,28.60,16.74,484.57,138.00,174.30,199.90,88.37,27.03,53.00
2026-04-21 22:13:00,2026-04-21 22:13:59,Q08,486.50,131.20,56.70,63.70,90.20,25.80,15.43,484.40,134.30,53.80,64.90,84.90,26.20,19.11,483.50,119.80,48.50,57.50,85.50,29.10,16.71,484.80,128.43,159.00,186.10,86.87,27.03,51.26
2026-04-21 22:14:00,2026-04-21 22:14:59,Q08,486.60,126.00,53.70,61.20,88.90,28.00,15.74,484.80,128.90,51.80,62.00,85.30,29.20,18.40,483.40,119.10,47.90,57.50,84.40,30.50,17.34,484.93,124.67,153.40,180.70,86.20,29.23,51.49
2026-04-21 22:15:00,2026-04-21 22:15:59,Q08,486.10,110.60,46.10,53.50,87.70,28.40,14.89,484.20,115.80,45.10,55.70,82.10,29.20,18.14,484.40,103.40,39.70,49.90,81.80,32.00,16.26,484.90,109.93,130.90,159.10,83.87,29.87,49.29
2026-04-21 22:16:00,2026-04-21 22:16:59,Q08,485.80,142.60,61.20,68.90,90.60,26.20,16.66,484.20,146.10,60.20,70.70,86.90,27.70,19.46,484.90,133.50,55.70,64.40,87.60,28.60,17.46,484.97,140.73,177.10,204.00,88.37,27.50,53.57
2026-04-21 22:17:00,2026-04-21 22:17:59,Q08,486.40,127.70,54.30,61.70,89.90,26.70,15.46,484.20,131.10,53.50,63.40,85.30,27.60,18.89,483.90,120.00,48.50,58.00,85.00,28.70,17.06,484.83,126.27,156.30,183.10,86.73,27.67,51.40
2026-04-21 22:18:00,2026-04-21 22:18:59,Q08,485.10,132.40,55.70,64.00,87.70,28.00,17.23,485.80,130.20,53.50,63.00,85.40,29.90,18.34,483.40,125.80,51.60,60.40,86.10,29.40,17.20,484.77,129.47,160.80,187.40,86.40,29.10,52.77
2026-04-21 22:19:00,2026-04-21 22:19:59,Q08,485.50,123.10,51.90,59.70,88.50,25.90,15.80,486.20,123.40,49.00,59.80,83.90,27.90,18.46,483.60,112.20,45.40,54.10,84.70,29.60,16.46,485.10,119.57,146.30,173.60,85.70,27.80,50.71
2026-04-21 22:20:00,2026-04-21 22:20:59,Q08,485.60,123.40,52.50,59.70,89.00,28.40,15.17,486.00,128.60,52.10,62.20,84.40,29.00,18.66,484.60,117.40,46.50,56.60,83.10,30.20,17.29,485.40,123.13,151.10,178.50,85.50,29.20,51.11
2026-04-21 22:21:00,2026-04-21 22:21:59,Q08,485.90,123.70,52.50,59.70,89.20,26.10,15.34,485.60,128.20,52.10,62.10,84.40,27.40,18.80,485.10,115.10,45.70,55.80,83.70,29.90,17.14,485.53,122.33,150.30,177.60,85.77,27.80,51.29
2026-04-21 22:22:00,2026-04-21 22:22:59,Q08,486.60,117.70,48.20,56.90,86.00,29.90,16.17,484.90,117.90,45.90,56.60,82.70,31.00,17.89,484.70,113.00,44.30,54.70,82.70,32.30,16.83,485.40,116.20,138.40,168.20,83.80,31.07,50.89
2026-04-21 22:23:00,2026-04-21 22:23:59,Q08,486.40,118.20,50.20,57.30,88.90,28.60,15.06,484.40,123.00,49.60,59.50,84.20,29.20,18.51,484.80,111.80,44.00,53.70,83.10,31.50,17.06,485.20,117.67,143.80,170.50,85.40,29.77,50.63
2026-04-21 22:24:00,2026-04-21 22:24:59,Q08,486.00,122.60,51.30,59.30,87.80,29.70,15.94,485.00,124.00,49.80,60.10,83.10,31.00,18.71,485.40,114.50,45.70,55.30,83.40,32.90,16.86,485.47,120.37,146.80,174.70,84.77,31.20,51.51
2026-04-21 22:25:00,2026-04-21 22:25:59,Q08,487.20,115.70,48.70,56.00,87.50,31.00,15.31,484.80,119.20,46.70,57.60,82.50,31.80,18.34,483.90,108.10,42.60,52.20,82.10,34.10,16.66,485.30,114.33,138.00,165.80,84.03,32.30,50.31
2026-04-21 22:26:00,2026-04-21 22:26:59,Q08,485.70,125.10,51.60,60.60,86.60,28.20,17.03,484.50,127.10,50.60,61.50,83.80,29.60,19.00,485.20,119.70,46.70,57.70,82.70,30.10,18.31,485.13,123.97,148.90,179.80,84.37,29.30,54.34
2026-04-21 22:27:00,2026-04-21 22:27:59,Q08,485.70,135.00,57.20,65.50,88.70,26.30,17.14,484.50,135.20,54.60,65.30,84.10,27.20,20.11,484.40,123.00,50.20,59.50,85.00,29.70,17.80,484.87,131.07,162.00,190.30,85.93,27.73,55.06
2026-04-21 22:28:00,2026-04-21 22:28:59,Q08,486.40,121.50,51.00,58.80,88.10,27.40,15.69,484.60,129.20,50.80,62.40,82.80,27.30,19.74,484.60,113.70,43.20,54.70,80.80,29.10,18.23,485.20,121.47,145.00,175.90,83.90,27.93,53.66
2026-04-21 22:29:00,2026-04-21 22:29:59,Q08,486.30,138.40,60.30,67.10,90.00,26.70,16.49,485.60,144.80,58.70,69.80,85.90,26.90,20.23,483.10,131.00,52.90,63.30,84.70,29.30,18.83,485.00,138.07,171.90,200.20,86.87,27.63,55.54
2026-04-21 22:30:00,2026-04-21 22:30:59,Q08,485.30,113.00,45.40,54.80,84.80,28.00,16.34,484.10,115.80,44.50,55.70,81.20,29.30,18.51,484.70,108.50,41.10,52.30,79.80,30.40,17.74,484.70,112.43,131.00,162.80,81.93,29.23,52.60
2026-04-21 22:31:00,2026-04-21 22:31:59,Q08,485.80,140.80,60.30,67.90,90.00,26.10,16.86,484.20,146.10,60.20,70.70,86.00,26.40,20.49,484.60,132.00,53.50,63.90,85.00,28.50,19.06,484.87,139.63,174.00,202.50,87.00,27.00,56.40
2026-04-21 22:32:00,2026-04-21 22:32:59,Q08,486.70,128.70,54.60,62.20,88.70,25.70,16.34,484.20,133.90,53.80,64.40,84.20,27.00,19.71,484.00,120.40,48.10,58.10,83.40,28.40,18.09,484.97,127.67,156.50,184.70,85.43,27.03,54.14
2026-04-21 22:33:00,2026-04-21 22:33:59,Q08,485.00,115.20,47.30,55.80,86.30,28.50,15.86,485.10,120.90,46.40,58.20,80.60,29.20,19.46,484.80,107.10,40.30,51.80,79.10,29.70,17.77,484.97,114.40,134.00,165.80,82.00,29.13,53.09
2026-04-21 22:34:00,2026-04-21 22:34:59,Q08,486.00,110.40,44.50,53.50,84.60,27.70,16.11,484.40,114.00,44.50,55.20,81.00,28.40,18.26,484.90,108.40,41.10,52.30,79.40,28.40,17.54,485.10,110.93,130.10,161.00,81.67,28.17,51.91
2026-04-21 22:35:00,2026-04-21 22:35:59,Q08,485.80,120.10,49.90,58.20,86.90,27.80,16.06,485.50,123.80,47.80,59.70,81.90,28.70,19.37,483.70,112.30,43.20,54.10,80.60,29.90,17.83,485.00,118.73,140.90,172.00,83.13,28.80,53.26
2026-04-21 22:36:00,2026-04-21 22:36:59,Q08,485.90,128.00,55.20,62.10,89.00,26.70,16.34,484.30,134.00,53.80,64.90,84.90,29.00,19.80,483.30,120.70,47.30,58.00,83.50,30.60,18.51,484.50,127.57,156.30,185.00,85.80,28.77,54.66
2026-04-21 22:37:00,2026-04-21 22:37:59,Q08,485.30,133.90,57.00,64.50,89.00,26.30,16.77,485.60,138.10,56.10,66.90,85.30,26.90,19.69,483.40,126.00,50.40,60.90,84.50,28.10,18.43,484.77,132.67,163.50,192.30,86.27,27.10,54.89
2026-04-21 22:38:00,2026-04-21 22:38:59,Q08,486.10,127.20,53.70,61.70,88.40,29.60,16.31,484.10,131.00,54.20,63.40,86.10,31.40,18.11,483.20,124.00,50.20,59.90,85.00,31.70,17.63,484.47,127.40,158.10,185.00,86.50,30.90,52.06
2026-04-21 22:39:00,2026-04-21 22:39:59,Q08,485.00,130.00,56.10,63.00,89.80,27.40,15.74,485.60,135.40,55.90,65.50,86.20,28.10,18.74,483.60,123.60,50.20,59.40,85.20,29.60,17.60,484.73,129.67,162.20,187.90,87.07,28.37,52.09
2026-04-21 22:40:00,2026-04-21 22:40:59,Q08,486.60,126.90,53.70,61.20,88.60,30.00,15.97,484.50,127.10,51.20,61.50,84.60,30.70,18.69,484.80,119.00,47.90,57.60,84.40,31.90,17.14,485.30,124.33,152.80,180.30,85.87,30.87,51.80
2026-04-21 22:41:00,2026-04-21 22:41:59,Q08,485.70,121.40,50.50,58.70,87.80,28.60,16.06,484.70,126.40,51.00,61.00,85.40,29.50,17.80,485.00,118.60,47.90,57.20,84.20,29.80,17.34,485.13,122.13,149.40,176.90,85.80,29.30,51.20
2026-04-21 22:42:00,2026-04-21 22:42:59,Q08,485.20,105.90,42.50,50.90,85.60,29.90,15.14,485.80,112.50,43.20,54.30,80.30,30.90,18.29,484.50,100.20,37.40,48.40,78.40,32.40,16.97,485.17,106.20,123.10,153.60,81.43,31.07,50.40
2026-04-21 22:43:00,2026-04-21 22:43:59,Q08,487.20,115.50,48.70,56.00,87.70,27.80,15.11,484.80,121.90,48.10,58.60,83.70,29.10,17.91,484.50,111.30,43.50,53.70,82.10,30.30,17.00,485.50,116.23,140.30,168.30,84.50,29.07,50.03
2026-04-21 22:44:00,2026-04-21 22:44:59,Q08,486.00,128.10,54.60,62.20,88.30,27.70,16.80,486.20,128.70,53.30,62.20,86.00,29.00,18.23,485.30,124.80,51.00,60.10,85.70,29.90,17.51,485.83,127.20,158.90,184.50,86.67,28.87,52.54
2026-04-21 22:45:00,2026-04-21 22:45:59,Q08,486.20,101.20,40.70,49.10,83.80,30.60,15.43,486.40,104.50,40.50,50.50,81.70,31.90,16.69,484.70,100.20,37.90,48.40,79.70,31.20,16.69,485.77,101.97,119.10,148.00,81.73,31.23,48.80
2026-04-21 22:46:00,2026-04-21 22:46:59,Q08,486.10,118.60,49.60,57.30,87.80,29.10,15.57,484.80,125.50,49.80,60.50,83.90,28.60,18.43,485.20,114.10,45.10,55.30,82.40,31.30,17.43,485.37,119.40,144.50,173.10,84.70,29.67,51.43
2026-04-21 22:47:00,2026-04-21 22:47:59,Q08,486.50,130.50,55.40,63.20,88.50,29.00,16.57,485.60,132.80,54.40,64.00,85.50,30.30,18.80,484.30,124.30,50.40,60.00,84.90,31.40,17.80,485.47,129.20,160.20,187.20,86.30,30.23,53.17
2026-04-21 22:48:00,2026-04-21 22:48:59,Q08,487.10,136.50,59.40,66.20,90.20,26.50,16.20,484.80,139.60,58.30,67.30,87.30,27.80,18.80,484.50,129.60,53.30,62.40,86.30,28.70,18.00,485.47,135.23,171.00,195.90,87.93,27.67,53.00
2026-04-21 22:49:00,2026-04-21 22:49:59,Q08,486.10,118.50,49.60,57.30,87.70,29.50,15.63,486.40,122.50,49.60,59.30,84.20,30.00,18.14,483.80,113.60,44.30,54.60,82.90,31.50,17.23,485.43,118.20,143.50,171.20,84.93,30.33,51.00
2026-04-21 22:50:00,2026-04-21 22:50:59,Q08,485.90,135.90,58.50,65.50,90.50,26.50,16.00,484.80,138.30,56.10,66.80,85.90,28.40,19.49,484.90,124.40,51.60,60.00,86.50,30.10,17.14,485.20,132.87,166.20,192.30,87.63,28.33,52.63
2026-04-21 22:51:00,2026-04-21 22:51:59,Q08,487.00,135.70,58.50,65.70,90.70,28.10,15.49,484.60,142.40,58.50,68.70,86.30,28.50,19.40,483.90,125.80,51.00,60.40,85.30,31.50,17.86,485.17,134.63,168.00,194.80,87.43,29.37,52.74
2026-04-21 22:52:00,2026-04-21 22:52:59,Q08,487.00,138.40,60.30,67.20,90.50,27.40,16.00,484.40,140.20,57.60,67.80,86.50,28.20,19.31,484.40,128.50,52.50,62.00,86.10,29.50,17.60,485.27,135.70,170.40,197.00,87.70,28.37,52.91
2026-04-21 22:53:00,2026-04-21 22:53:59,Q08,485.60,112.60,45.90,54.30,85.40,32.40,16.00,486.10,114.30,45.10,55.40,82.30,33.80,17.57,484.50,108.40,42.10,52.30,81.80,34.70,16.77,485.40,111.77,133.10,162.00,83.17,33.63,50.34
2026-04-21 22:54:00,2026-04-21 22:54:59,Q08,486.60,127.20,54.30,61.70,89.20,26.90,15.54,484.80,129.70,52.10,62.40,84.80,28.40,18.74,484.90,120.60,48.70,58.10,84.40,30.60,17.11,485.43,125.83,155.10,182.20,86.13,28.63,51.40
2026-04-21 22:55:00,2026-04-21 22:55:59,Q08,487.10,129.70,55.20,62.80,89.10,29.10,15.97,485.30,131.60,52.90,63.50,84.70,29.30,18.94,484.30,121.90,48.70,58.60,84.80,32.20,17.11,485.57,127.73,156.80,184.90,86.20,30.20,52.03
2026-04-21 22:56:00,2026-04-21 22:56:59,Q08,485.80,117.20,49.30,56.70,88.30,28.90,15.09,485.90,122.10,49.00,59.20,83.40,30.50,18.37,484.70,109.40,42.60,52.80,82.60,33.00,16.77,485.47,116.23,140.90,168.70,84.77,30.80,50.23
2026-04-21 22:57:00,2026-04-21 22:57:59,Q08,486.00,130.60,56.10,63.20,89.10,28.00,16.71,486.30,133.70,55.70,64.60,87.00,29.80,18.31,484.50,127.70,52.50,61.50,86.10,29.20,17.89,485.60,130.67,164.30,189.30,87.40,29.00,52.91
2026-04-21 22:58:00,2026-04-21 22:58:59,Q08,486.80,121.00,51.60,58.80,89.70,27.10,14.89,485.50,127.90,51.20,61.60,84.50,27.90,18.77,483.80,112.20,44.80,54.10,83.50,30.30,17.03,485.37,120.37,147.60,174.50,85.90,28.43,50.69
2026-04-21 22:59:00,2026-04-21 22:59:59,Q08,486.30,138.70,60.30,67.10,90.10,25.00,16.40,486.10,146.40,59.50,71.00,85.70,25.40,20.34,483.50,129.10,52.10,62.30,84.50,28.10,18.83,485.30,138.07,171.90,200.40,86.77,26.17,55.57
2026-04-21 23:00:00,2026-04-21 23:00:59,Q08,485.80,111.00,45.60,53.80,86.60,27.90,15.43,486.00,116.00,45.40,56.40,81.10,28.00,19.06,483.20,104.00,39.50,50.20,79.20,31.20,17.54,485.00,110.33,130.50,160.40,82.30,29.03,52.03
2026-04-21 23:01:00,2026-04-21 23:01:59,Q08,487.00,123.50,50.70,59.90,86.80,26.30,16.46,484.40,128.10,50.60,62.00,83.80,26.90,18.97,483.70,118.80,45.40,57.00,81.50,28.30,18.60,485.03,123.47,146.70,178.90,84.03,27.17,54.03
2026-04-21 23:02:00,2026-04-21 23:02:59,Q08,487.20,130.60,56.10,63.30,89.30,26.50,16.31,485.80,137.10,56.10,66.40,85.20,26.40,20.03,483.50,125.40,49.80,60.40,83.30,28.00,18.94,485.50,131.03,162.00,190.10,85.93,26.97,55.29
2026-04-21 23:03:00,2026-04-21 23:03:59,Q08,486.50,137.20,58.70,66.60,89.50,25.60,16.91,486.50,142.80,58.70,69.00,85.90,26.40,20.06,483.80,130.40,52.10,62.80,84.80,28.10,18.91,485.60,136.80,169.50,198.40,86.73,26.70,55.89
2026-04-21 23:04:00,2026-04-21 23:04:59,Q08,487.50,123.90,51.90,59.90,88.60,27.40,16.09,485.70,129.50,51.50,62.60,83.50,28.80,19.91,484.20,116.70,45.90,56.10,82.50,30.90,18.14,485.80,123.37,149.30,178.60,84.87,29.03,54.14
2026-04-21 23:05:00,2026-04-21 23:05:59,Q08,486.90,126.40,53.10,61.20,87.10,26.20,17.09,486.10,128.10,52.10,62.20,84.50,27.60,19.06,483.80,121.30,48.10,58.40,83.20,28.30,18.43,485.60,125.27,153.30,181.80,84.93,27.37,54.57
2026-04-21 23:06:00,2026-04-21 23:06:59,Q08,485.70,118.90,49.60,57.20,87.20,27.80,16.11,486.70,126.10,50.00,61.20,82.10,28.10,19.77,485.10,111.40,42.40,53.80,80.50,29.90,18.20,485.83,118.80,142.00,172.20,83.27,28.60,54.09
2026-04-21 23:07:00,2026-04-21 23:07:59,Q08,487.50,130.80,56.10,63.30,89.10,25.80,16.26,486.10,134.40,55.20,65.10,85.00,26.30,19.74,484.00,122.90,49.00,59.00,83.30,27.20,18.66,485.87,129.37,160.30,187.40,85.80,26.43,54.66
2026-04-21 23:08:00,2026-04-21 23:08:59,Q08,486.80,125.80,52.20,60.80,87.30,27.80,17.00,485.40,127.60,50.60,61.60,83.00,29.20,19.83,485.70,118.00,46.70,57.20,82.70,30.60,18.17,485.97,123.80,149.50,179.60,84.33,29.20,55.00
2026-04-21 23:09:00,2026-04-21 23:09:59,Q08,486.70,119.50,48.50,57.80,85.80,26.50,17.00,485.30,123.10,48.40,59.70,82.60,28.90,18.89,485.90,114.60,44.50,55.30,81.90,29.00,18.03,485.97,119.07,141.40,172.80,83.43,28.13,53.91
2026-04-21 23:10:00,2026-04-21 23:10:59,Q08,487.40,137.50,58.70,66.70,89.50,26.80,16.86,484.90,142.60,57.80,68.70,85.80,27.40,20.14,484.40,129.70,52.10,62.40,84.70,28.40,18.91,485.57,136.60,168.60,197.80,86.67,27.53,55.91
2026-04-21 23:11:00,2026-04-21 23:11:59,Q08,485.90,108.60,44.70,52.40,86.20,29.30,15.00,486.70,111.30,42.40,53.90,80.80,29.60,17.94,484.80,101.10,38.40,48.90,80.00,30.70,16.37,485.80,107.00,125.50,155.20,82.33,29.87,49.31
2026-04-21 23:12:00,2026-04-21 23:12:59,Q08,487.10,109.70,45.60,53.10,86.00,29.60,15.06,484.80,111.00,41.90,53.70,79.40,30.90,18.37,484.50,99.20,37.10,47.90,79.40,33.60,16.14,485.47,106.63,124.60,154.70,81.60,31.37,49.57
2026-04-21 23:13:00,2026-04-21 23:13:59,Q08,485.90,107.10,43.30,51.90,85.40,30.70,15.31,484.30,110.70,42.90,53.20,81.10,32.00,17.69,484.70,103.20,39.20,49.90,80.10,32.30,16.60,484.97,107.00,125.40,155.00,82.20,31.67,49.60
2026-04-21 23:14:00,2026-04-21 23:14:59,Q08,484.90,140.70,59.60,67.80,89.90,27.60,16.89,485.90,142.60,58.50,68.90,86.70,28.80,19.17,484.00,132.50,54.80,63.90,87.10,28.80,17.63,484.93,138.60,172.90,200.60,87.90,28.40,53.69
2026-04-21 23:15:00,2026-04-21 23:15:59,Q08,486.30,136.60,59.40,66.10,90.00,25.90,16.54,484.40,137.50,56.80,66.30,86.00,28.50,19.20,485.20,126.60,53.10,61.10,87.00,28.60,17.03,485.30,133.57,169.30,193.50,87.67,27.67,52.77
2026-04-21 23:16:00,2026-04-21 23:16:59,Q08,485.40,109.40,45.20,52.90,87.00,30.70,15.03,486.00,115.40,44.50,55.90,81.60,30.80,18.31,484.50,103.40,39.20,49.90,80.40,33.40,16.77,485.30,109.40,128.90,158.70,83.00,31.63,50.11
2026-04-21 23:17:00,2026-04-21 23:17:59,Q08,485.60,117.80,48.70,56.70,87.10,28.20,15.77,485.20,119.10,47.90,57.70,84.00,29.60,17.69,484.90,111.40,44.00,53.70,83.30,29.70,16.83,485.23,116.10,140.60,168.10,84.80,29.17,50.29
2026-04-21 23:18:00,2026-04-21 23:18:59,Q08,486.10,113.80,47.00,54.90,87.00,30.20,15.43,484.50,115.40,44.50,55.70,81.30,31.70,18.51,485.00,104.50,40.50,50.40,81.50,33.90,16.49,485.20,111.23,132.00,161.00,83.27,31.93,50.43
2026-04-21 23:19:00,2026-04-21 23:19:59,Q08,486.00,133.20,57.60,64.60,90.60,25.40,15.66,484.40,138.70,56.10,66.80,85.90,26.80,19.43,485.10,124.50,51.00,60.10,85.90,28.10,17.29,485.17,132.13,164.70,191.50,87.47,26.77,52.37
2026-04-21 23:20:00,2026-04-21 23:20:59,Q08,487.00,134.90,58.50,65.30,90.40,27.60,15.86,484.90,138.70,56.80,66.80,86.10,28.70,19.34,483.50,125.40,51.60,60.40,86.00,29.40,17.43,485.13,133.00,166.90,192.50,87.50,28.57,52.63
2026-04-21 23:21:00,2026-04-21 23:21:59,Q08,485.70,122.10,51.30,59.20,87.40,29.50,16.40,486.00,122.50,49.00,59.30,83.80,31.20,18.26,484.80,115.50,46.20,55.70,84.50,32.00,16.71,485.50,120.03,146.50,174.20,85.23,30.90,51.37
2026-04-21 23:22:00,2026-04-21 23:22:59,Q08,486.00,140.00,61.20,68.00,90.40,25.70,16.31,486.30,141.80,58.50,68.50,86.70,28.20,19.26,485.20,130.80,54.20,63.00,86.70,28.90,17.60,485.83,137.53,173.90,199.50,87.93,27.60,53.17
2026-04-21 23:23:00,2026-04-21 23:23:59,Q08,486.80,125.90,52.80,60.80,88.40,28.10,16.09,485.20,125.60,49.80,60.60,83.80,28.80,18.86,484.90,117.00,47.00,56.60,84.50,31.30,16.83,485.63,122.83,149.60,178.00,85.57,29.40,51.77
2026-04-21 23:24:00,2026-04-21 23:24:59,Q08,487.00,112.10,47.00,54.50,87.80,28.40,14.91,485.00,119.30,46.70,57.70,82.00,29.80,18.57,485.10,105.30,40.50,50.90,81.20,32.00,16.66,485.70,112.23,134.20,163.10,83.67,30.07,50.14
2026-04-21 23:25:00,2026-04-21 23:25:59,Q08,485.80,120.30,50.50,58.20,87.00,29.20,16.26,485.90,120.90,48.70,58.20,84.00,30.60,17.91,483.60,116.00,46.50,56.00,83.90,30.40,16.94,485.10,119.07,145.70,172.40,84.97,30.07,51.11
2026-04-21 23:26:00,2026-04-21 23:26:59,Q08,485.10,114.60,47.80,55.30,87.50,29.20,15.31,485.00,117.40,45.40,56.70,81.70,30.60,18.60,484.80,105.70,41.00,50.80,82.10,32.50,16.37,484.97,112.57,134.20,162.80,83.77,30.77,50.29
2026-04-21 23:27:00,2026-04-21 23:27:59,Q08,486.40,127.40,54.90,61.70,90.30,28.10,15.23,483.90,132.40,52.90,63.80,84.90,28.50,19.43,484.40,118.80,47.90,57.10,84.30,30.20,17.31,484.90,126.20,155.70,182.60,86.50,28.93,51.97
2026-04-21 23:28:00,2026-04-21 23:28:59,Q08,486.00,133.80,57.60,64.60,90.90,25.40,15.37,483.80,137.00,56.10,66.20,85.80,27.20,19.51,483.40,123.40,50.20,59.40,85.70,29.20,17.23,484.40,131.40,163.90,190.20,87.47,27.27,52.11
2026-04-21 23:29:00,2026-04-21 23:29:59,Q08,484.60,132.00,56.10,63.90,89.00,29.10,16.49,484.70,135.10,55.90,65.30,86.70,30.20,18.34,483.10,126.20,51.00,60.90,85.60,30.60,17.86,484.13,131.10,163.00,190.10,87.10,29.97,52.69
2026-04-21 23:30:00,2026-04-21 23:30:59,Q08,484.10,125.80,53.40,60.50,89.90,26.90,15.31,483.50,131.70,53.50,63.30,85.10,27.70,18.94,483.70,117.70,47.00,56.50,84.70,29.60,17.09,483.77,125.07,153.90,180.30,86.57,28.07,51.34
2026-04-21 23:31:00,2026-04-21 23:31:59,Q08,483.90,139.00,59.60,67.10,89.90,25.80,16.86,483.70,143.30,58.70,69.10,85.50,26.50,20.34,483.50,131.00,53.50,63.30,85.50,28.70,18.34,483.70,137.77,171.80,199.50,86.97,27.00,55.54
2026-04-21 23:32:00,2026-04-21 23:32:59,Q08,484.40,134.10,57.00,64.90,89.70,25.30,16.37,483.30,136.50,55.20,65.70,85.00,26.10,20.11,483.80,124.90,49.60,59.90,84.50,27.30,18.17,483.83,131.83,161.80,190.50,86.40,26.23,54.66
2026-04-21 23:33:00,2026-04-21 23:33:59,Q08,484.40,134.90,56.30,64.90,88.60,27.40,17.03,484.50,135.60,55.20,65.30,85.40,28.30,19.49,483.20,124.80,49.60,59.90,84.80,28.80,18.34,484.03,131.77,161.10,190.10,86.27,28.17,54.86
2026-04-21 23:34:00,2026-04-21 23:34:59,Q08,485.00,141.90,61.20,68.40,90.30,23.80,16.77,484.70,145.10,59.50,70.20,85.80,25.00,20.60,482.30,131.00,53.50,63.10,85.40,27.00,18.63,484.00,139.33,174.20,201.70,87.17,25.27,56.00
2026-04-21 23:35:00,2026-04-21 23:35:59,Q08,486.20,136.50,58.70,66.10,89.40,25.20,16.97,483.70,140.50,57.00,67.60,85.90,25.50,19.86,482.60,129.00,52.70,62.20,85.20,26.90,18.63,484.17,135.33,168.40,195.90,86.83,25.87,55.46
2026-04-21 23:36:00,2026-04-21 23:36:59,Q08,483.90,134.20,56.30,64.70,88.00,24.80,17.51,481.90,135.70,54.40,64.90,85.60,26.10,19.06,480.20,125.50,51.00,60.00,85.70,26.50,18.00,482.00,131.80,161.70,189.60,86.43,25.80,54.57
2026-04-21 23:37:00,2026-04-21 23:37:59,Q08,484.30,137.50,58.70,66.30,89.20,23.60,17.14,481.80,139.10,56.80,66.90,86.10,24.50,19.60,482.00,130.40,52.70,62.70,85.50,24.50,18.51,482.70,135.67,168.20,195.90,86.93,24.20,55.26
2026-04-21 23:38:00,2026-04-21 23:38:59,Q08,483.60,139.50,60.30,67.10,90.60,22.00,16.51,482.20,144.30,59.30,69.40,86.20,23.60,20.34,482.10,130.90,53.30,62.70,86.00,25.20,18.26,482.63,138.23,172.90,199.20,87.60,23.60,55.11
2026-04-21 23:39:00,2026-04-21 23:39:59,Q08,484.00,136.30,57.80,65.80,89.50,22.90,16.94,482.10,139.70,56.80,67.00,86.60,23.90,19.34,481.90,129.30,53.30,62.00,86.10,25.40,18.29,482.67,135.10,167.90,194.80,87.40,24.07,54.57
2026-04-21 23:40:00,2026-04-21 23:40:59,Q08,483.10,134.90,57.00,64.70,89.80,22.10,16.63,483.20,136.70,55.20,65.70,85.50,23.30,19.77,481.10,124.10,50.70,59.60,86.00,24.70,17.63,482.47,131.90,162.90,190.00,87.10,23.37,54.03
2026-04-21 23:41:00,2026-04-21 23:41:59,Q08,483.00,130.30,55.20,62.80,89.90,22.70,16.26,482.80,134.00,54.40,64.60,85.90,22.80,19.60,481.50,126.30,51.00,60.60,85.20,25.40,18.17,482.43,130.20,160.60,188.00,87.00,23.63,54.03
2026-04-21 23:42:00,2026-04-21 23:42:59,Q08,483.20,136.60,58.50,65.70,90.20,22.70,16.57,481.30,141.70,57.00,67.80,85.90,23.80,20.31,482.00,128.70,51.80,61.70,85.40,25.00,18.46,482.17,135.67,167.30,195.20,87.17,23.83,55.34
2026-04-21 23:43:00,2026-04-21 23:43:59,Q08,484.40,132.70,56.70,63.90,90.60,24.60,15.66,481.90,135.50,55.00,64.90,86.60,26.70,18.86,480.60,123.10,50.70,59.00,86.50,27.70,17.11,482.30,130.43,162.40,187.80,87.90,26.33,51.63
2026-04-21 23:44:00,2026-04-21 23:44:59,Q08,482.80,123.40,51.90,59.30,88.40,25.30,16.09,482.40,126.60,51.60,60.70,86.20,27.00,17.63,481.70,120.10,48.50,57.70,85.50,27.30,17.06,482.30,123.37,152.00,177.70,86.70,26.53,50.77
2026-04-21 23:45:00,2026-04-21 23:45:59,Q08,483.10,134.50,57.60,64.70,90.60,23.40,15.91,481.40,136.30,55.90,65.40,86.80,24.50,18.77,482.00,124.00,51.30,59.80,87.10,25.70,17.00,482.17,131.60,164.80,189.90,88.17,24.53,51.69
2026-04-21 23:46:00,2026-04-21 23:46:59,Q08,485.20,124.10,53.40,60.10,89.60,25.40,15.43,482.20,128.10,51.80,61.70,85.40,26.40,18.40,481.40,118.00,47.60,56.80,85.20,27.40,16.80,482.93,123.40,152.80,178.60,86.73,26.40,50.63
2026-04-21 23:47:00,2026-04-21 23:47:59,Q08,483.40,135.90,58.50,65.20,90.80,23.00,16.00,482.50,139.50,57.40,67.00,87.20,23.60,18.91,482.60,128.20,53.10,61.70,87.20,25.40,17.29,482.83,134.53,169.00,193.90,88.40,24.00,52.20
2026-04-21 23:48:00,2026-04-21 23:48:59,Q08,483.80,126.80,53.40,60.90,89.00,25.10,16.06,483.40,127.30,52.50,61.30,86.40,26.30,17.89,481.30,123.20,50.70,59.20,86.00,27.30,17.06,482.83,125.77,156.60,181.40,87.13,26.23,51.00
2026-04-21 23:49:00,2026-04-21 23:49:59,Q08,483.50,131.70,56.70,63.30,90.30,24.30,15.80,482.40,132.70,53.50,63.60,85.70,25.20,19.03,481.50,121.60,49.90,58.20,86.50,27.40,16.71,482.47,128.67,160.10,185.10,87.50,25.63,51.54
2026-04-21 23:50:00,2026-04-21 23:50:59,Q08,483.30,128.00,54.90,61.80,90.90,23.30,14.86,482.80,132.80,53.50,63.60,85.40,24.20,19.17,481.30,117.30,47.60,56.30,85.10,25.10,16.86,482.47,126.03,156.00,181.70,87.13,24.20,50.89
2026-04-21 23:51:00,2026-04-21 23:51:59,Q08,483.00,137.10,60.10,66.20,91.10,23.10,15.63,482.90,139.00,56.80,67.00,86.90,24.10,19.06,481.40,124.90,51.30,59.60,87.20,25.60,16.94,482.43,133.67,168.20,192.80,88.40,24.27,51.63
2026-04-21 23:52:00,2026-04-21 23:52:59,Q08,482.90,126.30,53.40,60.70,89.40,25.00,15.60,483.20,128.10,52.50,61.80,86.10,26.40,18.11,481.20,118.60,47.60,56.80,85.40,26.30,17.06,482.43,124.33,153.50,179.30,86.97,25.90,50.77
2026-04-21 23:53:00,2026-04-21 23:53:59,Q08,482.70,136.90,59.20,65.60,91.10,24.10,15.57,482.70,138.20,56.80,66.50,86.70,25.40,19.06,481.20,125.50,52.20,60.10,87.30,26.50,16.77,482.20,133.53,168.20,192.20,88.37,25.33,51.40
2026-04-21 23:54:00,2026-04-21 23:54:59,Q08,484.00,131.50,57.30,63.40,91.10,23.10,14.77,481.40,134.10,54.40,64.50,85.80,24.50,19.14,481.90,118.60,47.60,56.80,85.30,26.90,17.00,482.43,128.07,159.30,184.70,87.40,24.83,50.91
2026-04-21 23:55:00,2026-04-21 23:55:59,Q08,483.30,136.10,59.20,65.70,91.50,23.20,15.03,482.80,138.00,56.80,66.50,86.60,24.30,19.23,480.30,122.80,49.90,58.60,86.60,26.20,16.94,482.13,132.30,165.90,190.80,88.23,24.57,51.20
2026-04-21 23:56:00,2026-04-21 23:56:59,Q08,483.80,125.30,53.40,60.40,89.70,24.00,15.20,482.10,129.30,52.70,62.20,85.80,25.30,18.20,479.80,118.00,47.60,56.50,85.10,26.20,16.83,481.90,124.20,153.70,179.10,86.87,25.17,50.23
2026-04-21 23:57:00,2026-04-21 23:57:59,Q08,482.70,135.10,59.20,65.10,91.70,22.30,15.11,482.60,138.10,56.80,66.50,86.70,23.80,19.26,480.90,123.60,51.30,59.00,87.10,25.70,16.80,482.07,132.27,167.30,190.60,88.50,23.93,51.17
2026-04-21 23:58:00,2026-04-21 23:58:59,Q08,484.00,128.70,54.90,62.00,90.80,22.40,15.11,481.50,132.40,53.50,63.50,85.70,23.80,18.97,481.80,118.70,48.20,56.80,86.00,25.10,16.60,482.43,126.60,156.60,182.30,87.50,23.77,50.69
2026-04-21 23:59:00,2026-04-21 23:59:59,Q08,484.20,137.30,60.10,66.30,91.20,22.60,15.49,481.40,138.20,56.80,66.40,86.80,25.30,19.11,481.20,125.70,51.60,60.10,86.90,26.40,17.03,482.27,133.73,168.50,192.80,88.30,24.77,51.63
2026-04-22 00:00:00,2026-04-22 00:00:59,Q08,483.60,125.20,53.40,60.40,89.50,24.30,15.34,481.90,127.40,52.50,61.10,86.30,25.90,17.80,480.00,117.90,47.60,56.20,85.40,25.90,16.89,481.83,123.50,153.50,177.70,87.07,25.37,50.03
2026-04-22 00:01:00,2026-04-22 00:01:59,Q08,482.30,134.90,57.60,64.60,90.80,22.50,15.60,482.20,138.90,56.80,66.50,86.10,24.60,19.26,480.90,124.30,50.70,59.50,86.50,26.50,17.00,481.80,132.70,165.10,190.60,87.80,24.53,51.86
2026-04-22 00:02:00,2026-04-22 00:02:59,Q08,482.50,128.90,55.50,61.70,91.00,22.70,14.91,482.60,133.00,54.40,64.10,85.90,24.30,19.00,480.10,118.10,47.60,56.60,85.90,25.20,16.74,481.73,126.67,157.50,182.40,87.60,24.07,50.66
2026-04-22 00:03:00,2026-04-22 00:03:59,Q08,483.30,140.20,61.00,67.60,91.20,22.10,16.09,481.90,145.30,59.30,69.70,86.20,22.40,20.46,479.70,129.50,52.50,61.80,86.20,25.20,18.06,481.63,138.33,172.80,199.10,87.87,23.23,54.60
2026-04-22 00:04:00,2026-04-22 00:04:59,Q08,482.50,133.50,57.00,64.10,89.50,21.40,16.43,481.20,133.60,53.50,64.00,85.50,23.60,19.43,481.60,124.50,50.20,59.60,85.40,23.70,17.69,481.77,130.53,160.70,187.70,86.80,22.90,53.54
2026-04-22 00:05:00,2026-04-22 00:05:59,Q08,482.40,139.00,58.70,67.00,89.70,22.20,17.03,482.70,139.90,56.10,67.00,85.80,23.90,19.83,480.40,128.90,52.50,61.40,86.60,25.40,17.74,481.83,135.93,167.30,195.40,87.37,23.83,54.60
2026-04-22 00:06:00,2026-04-22 00:06:59,Q08,482.60,134.30,57.00,64.60,89.90,22.60,16.29,482.30,139.40,56.10,67.00,85.30,23.80,20.11,479.80,124.60,49.60,59.40,84.70,25.30,18.29,481.57,132.77,162.70,191.00,86.63,23.90,54.69
2026-04-22 00:07:00,2026-04-22 00:07:59,Q08,484.50,141.80,61.20,68.20,90.40,22.80,16.83,482.70,145.30,59.30,69.90,86.10,23.70,20.40,480.80,132.00,54.20,63.40,86.20,25.90,18.26,482.67,139.70,174.70,201.50,87.57,24.13,55.49
2026-04-22 00:08:00,2026-04-22 00:08:59,Q08,483.60,136.10,57.20,65.70,88.60,26.50,17.54,481.60,135.40,53.80,64.90,84.80,29.10,19.91,482.30,126.00,51.00,60.70,85.80,29.60,17.89,482.50,132.50,162.00,191.30,86.40,28.40,55.34
2026-04-22 00:09:00,2026-04-22 00:09:59,Q08,483.20,142.40,61.20,68.60,90.10,25.70,16.94,482.80,145.70,58.70,69.90,85.10,27.00,20.69,482.40,129.40,53.30,62.20,86.00,28.70,18.00,482.80,139.17,173.20,200.70,87.07,27.13,55.63
2026-04-22 00:10:00,2026-04-22 00:10:59,Q08,483.30,146.50,63.70,70.50,91.00,25.50,16.80,481.70,148.70,60.30,71.20,85.30,27.30,21.43,482.70,129.60,53.30,62.20,86.60,29.60,17.94,482.57,141.60,177.30,203.90,87.63,27.47,56.17
2026-04-22 00:11:00,2026-04-22 00:11:59,Q08,485.20,141.80,60.50,68.40,89.90,25.10,17.00,482.30,140.10,56.30,67.50,84.20,26.40,20.83,482.50,126.40,51.60,60.70,86.20,29.00,17.40,483.33,136.10,168.40,196.60,86.77,26.83,55.23
2026-04-22 00:12:00,2026-04-22 00:12:59,Q08,485.60,145.20,62.30,70.30,89.70,26.70,17.60,482.70,145.30,59.30,69.90,86.00,28.10,20.43,482.20,134.10,55.00,64.60,86.50,28.70,18.51,483.50,141.53,176.60,204.80,87.40,27.83,56.54
2026-04-22 00:13:00,2026-04-22 00:13:59,Q08,485.40,143.80,62.10,69.40,90.60,25.10,16.94,482.30,144.90,58.70,69.40,85.30,26.70,20.94,481.70,129.30,53.30,62.00,86.60,28.30,17.83,483.13,139.33,174.10,200.80,87.50,26.70,55.71
2026-04-22 00:14:00,2026-04-22 00:14:59,Q08,485.00,147.60,63.90,71.30,90.50,25.50,17.31,481.80,148.30,60.30,71.20,85.00,27.50,21.37,482.50,135.90,55.90,65.10,86.90,28.80,17.83,483.10,143.93,180.10,207.60,87.47,27.27,56.51
2026-04-22 00:15:00,2026-04-22 00:15:59,Q08,483.50,144.20,62.80,69.60,91.20,26.20,16.51,483.50,145.80,60.20,70.00,86.40,28.50,19.97,482.30,131.50,55.40,63.10,88.40,29.50,16.74,483.10,140.50,178.40,202.70,88.67,28.07,53.23
2026-04-22 00:16:00,2026-04-22 00:16:59,Q08,483.80,142.30,61.20,68.60,90.60,27.30,16.54,483.70,142.10,58.50,68.60,86.50,29.30,19.43,482.90,130.50,53.90,62.70,87.90,30.10,16.94,483.47,138.30,173.60,199.90,88.33,28.90,52.91
2026-04-22 00:17:00,2026-04-22 00:17:59,Q08,485.10,141.90,61.20,68.40,90.90,25.90,16.37,483.20,143.30,58.70,69.10,85.40,28.70,20.40,481.40,127.90,53.10,61.10,87.30,30.10,16.91,483.23,137.70,173.00,198.60,87.87,28.23,53.69
2026-04-22 00:18:00,2026-04-22 00:18:59,Q08,484.30,144.50,62.80,69.70,91.50,26.90,15.97,483.00,145.50,60.20,70.00,86.30,28.40,20.11,482.80,128.70,53.10,61.70,87.70,29.90,16.94,483.37,139.57,176.10,201.40,88.50,28.40,53.03
2026-04-22 00:19:00,2026-04-22 00:19:59,Q08,484.50,143.90,62.80,69.20,91.50,26.90,16.03,482.40,145.80,59.30,69.90,86.10,28.70,20.34,483.10,127.10,53.10,61.30,87.50,31.00,17.09,483.33,138.93,175.20,200.40,88.37,28.87,53.46
2026-04-22 00:20:00,2026-04-22 00:20:59,Q08,485.30,137.00,59.40,66.40,90.40,25.50,16.03,482.80,138.60,56.80,66.50,86.50,27.80,19.00,481.70,126.80,51.60,60.60,86.80,28.70,17.11,483.27,134.13,167.80,193.50,87.90,27.33,52.14
2026-04-22 00:21:00,2026-04-22 00:21:59,Q08,484.00,145.80,63.70,70.20,91.40,27.00,16.37,483.50,147.20,61.10,71.00,86.40,28.90,20.37,482.80,133.40,55.70,64.10,87.80,31.20,17.23,483.43,142.13,180.50,205.30,88.53,29.03,53.97
2026-04-22 00:22:00,2026-04-22 00:22:59,Q08,483.90,137.10,60.10,66.20,91.30,25.80,15.34,483.40,142.10,57.80,68.60,85.30,27.90,20.11,483.30,124.20,50.70,59.90,86.10,30.60,16.94,483.53,134.47,168.60,194.70,87.57,28.10,52.40
2026-04-22 00:23:00,2026-04-22 00:23:59,Q08,485.70,143.40,62.80,69.40,91.70,27.20,15.83,483.70,145.50,60.20,70.00,86.10,29.30,20.40,482.00,129.70,53.90,62.20,87.40,31.30,17.09,483.80,139.53,176.90,201.60,88.40,29.27,53.31
2026-04-22 00:24:00,2026-04-22 00:24:59,Q08,484.50,135.70,58.50,65.30,90.20,27.40,16.03,484.40,136.80,55.20,65.80,85.80,29.30,19.20,482.30,125.10,51.60,60.20,86.50,30.90,16.97,483.73,132.53,165.30,191.30,87.50,29.20,52.20
2026-04-22 00:25:00,2026-04-22 00:25:59,Q08,484.90,143.00,62.80,69.20,91.50,27.10,15.97,482.70,143.40,57.80,68.90,85.70,28.70,20.43,483.70,126.40,52.20,60.90,87.40,31.10,16.86,483.77,137.60,172.80,199.00,88.20,28.97,53.26
2026-04-22 00:26:00,2026-04-22 00:26:59,Q08,485.80,136.10,59.20,66.00,91.20,27.00,15.51,482.80,139.00,56.10,67.00,85.50,28.70,19.89,483.10,123.60,50.70,59.40,86.50,30.50,16.83,483.90,132.90,166.00,192.40,87.73,28.73,52.23
2026-04-22 00:27:00,2026-04-22 00:27:59,Q08,485.90,143.00,62.80,69.40,91.50,27.30,15.86,483.30,145.00,60.20,70.00,86.40,28.30,20.14,482.10,132.70,54.80,63.60,87.10,31.10,17.37,483.77,140.23,177.80,203.00,88.33,28.90,53.37
2026-04-22 00:28:00,2026-04-22 00:28:59,Q08,484.50,136.20,58.50,65.80,90.00,27.60,16.23,483.90,137.20,56.10,66.20,85.90,29.30,19.00,483.10,126.20,51.60,60.90,86.80,30.70,16.86,483.83,133.20,166.20,192.90,87.57,29.20,52.09
2026-04-22 00:29:00,2026-04-22 00:29:59,Q08,485.20,146.30,63.70,70.80,91.80,27.50,15.83,482.70,148.80,61.10,71.30,86.20,28.70,20.66,482.90,130.10,53.90,62.70,87.00,30.90,17.49,483.60,141.73,178.70,204.80,88.33,29.03,53.97
2026-04-22 00:30:00,2026-04-22 00:30:59,Q08,483.20,148.00,65.30,71.50,92.10,26.60,15.91,483.10,152.90,62.80,73.40,86.90,27.70,20.51,482.40,134.90,55.70,64.60,87.90,30.10,17.34,482.90,145.27,183.80,209.50,88.97,28.13,53.77
2026-04-22 00:31:00,2026-04-22 00:31:59,Q08,484.70,141.10,61.90,68.20,91.70,27.40,15.54,483.50,145.70,60.20,70.00,86.10,29.30,20.34,481.30,127.90,52.50,61.10,86.70,31.70,17.37,483.17,138.23,174.60,199.30,88.17,29.47,53.26
2026-04-22 00:32:00,2026-04-22 00:32:59,Q08,485.40,134.40,57.00,65.00,89.70,27.30,16.43,482.60,134.70,54.40,64.60,85.60,29.30,19.34,481.30,123.60,50.70,59.20,86.10,30.30,17.37,483.10,130.90,162.10,188.80,87.13,28.97,53.14
2026-04-22 00:33:00,2026-04-22 00:33:59,Q08,484.10,136.10,58.50,65.80,90.30,26.50,16.06,483.40,134.80,53.80,64.70,84.60,28.90,19.80,483.20,121.60,49.90,58.40,86.70,31.50,16.40,483.57,130.83,162.20,188.90,87.20,28.97,52.26
2026-04-22 00:34:00,2026-04-22 00:34:59,Q08,483.90,149.90,64.60,72.00,91.80,26.90,16.29,483.80,151.00,62.60,72.90,87.30,28.60,20.23,482.60,136.80,57.20,65.60,88.30,30.50,17.46,483.43,145.90,184.40,210.50,89.13,28.67,53.97
2026-04-22 00:35:00,2026-04-22 00:35:59,Q08,485.30,144.90,62.80,69.80,91.90,24.50,15.80,482.70,147.50,60.20,70.90,86.20,26.70,20.37,483.50,132.00,54.80,63.80,87.80,29.30,16.89,483.83,141.47,177.80,204.50,88.63,26.83,53.06
2026-04-22 00:36:00,2026-04-22 00:36:59,Q08,485.70,149.30,64.80,72.30,90.60,26.10,17.43,483.80,151.80,61.90,72.90,86.70,27.90,20.74,482.30,139.50,56.80,67.00,86.90,29.20,18.74,483.93,146.87,183.50,212.20,88.07,27.73,56.91
2026-04-22 00:37:00,2026-04-22 00:37:59,Q08,485.20,143.00,62.10,69.40,90.10,25.70,17.20,482.80,141.10,56.30,68.00,84.10,28.60,21.20,483.70,125.40,51.60,60.40,86.70,30.60,17.31,483.90,136.50,170.00,197.80,86.97,28.30,55.71
2026-04-22 00:38:00,2026-04-22 00:38:59,Q08,484.40,135.90,57.80,65.30,89.90,23.70,16.37,483.50,137.80,54.80,66.20,83.50,25.30,20.80,482.60,119.70,47.90,57.40,84.80,27.80,17.46,483.50,131.13,160.50,188.90,86.07,25.60,54.63
2026-04-22 00:39:00,2026-04-22 00:39:59,Q08,483.00,151.50,65.50,72.90,91.60,21.60,16.74,482.90,153.40,63.50,73.70,87.20,23.80,20.86,481.00,138.90,57.40,66.40,87.70,24.90,18.23,482.30,147.93,186.40,213.00,88.83,23.43,55.83
2026-04-22 00:40:00,2026-04-22 00:40:59,Q08,483.10,130.90,53.90,62.80,87.70,23.90,17.37,483.10,128.30,51.20,61.80,84.20,25.60,19.17,480.90,119.60,48.50,57.10,85.50,27.10,17.31,482.37,126.27,153.60,181.70,85.80,25.53,53.86
2026-04-22 00:41:00,2026-04-22 00:41:59,Q08,484.40,125.70,53.40,60.50,89.10,22.80,15.80,482.30,131.40,52.30,63.10,83.60,24.30,19.74,480.80,114.50,44.80,54.70,83.40,25.80,17.49,482.50,123.87,150.50,178.30,85.37,24.30,53.03
2026-04-22 00:42:00,2026-04-22 00:42:59,Q08,484.20,128.50,54.30,62.00,89.60,24.00,15.69,481.30,132.00,52.30,63.50,83.70,25.30,20.09,481.90,117.10,46.50,56.30,83.50,27.00,17.54,482.47,125.87,153.10,181.80,85.60,25.43,53.31
2026-04-22 00:43:00,2026-04-22 00:43:59,Q08,483.40,118.60,48.70,57.00,87.50,22.90,15.97,481.80,120.80,45.60,57.70,80.70,25.00,19.66,482.50,105.30,41.00,50.60,82.20,26.40,16.63,482.57,114.90,135.30,165.30,83.47,24.77,52.26
2026-04-22 00:44:00,2026-04-22 00:44:59,Q08,483.20,116.90,48.70,56.00,87.30,25.20,16.03,482.90,121.00,47.60,58.30,82.10,26.40,19.17,482.10,108.00,42.60,52.10,82.10,28.20,17.26,482.73,115.30,138.90,166.40,83.83,26.60,52.46
2026-04-22 00:45:00,2026-04-22 00:45:59,Q08,482.80,126.70,53.40,60.70,89.40,21.70,15.74,482.80,131.50,52.30,63.10,83.20,22.50,19.94,480.80,114.60,44.80,54.70,83.70,25.00,17.20,482.13,124.27,150.50,178.50,85.43,23.07,52.89
2026-04-22 00:46:00,2026-04-22 00:46:59,Q08,484.50,128.50,54.30,62.00,89.20,23.70,16.46,481.60,130.90,51.50,62.50,83.60,25.90,20.00,480.60,117.40,47.60,56.20,85.10,27.00,17.09,482.23,125.60,153.40,180.70,85.97,25.53,53.54
2026-04-22 00:47:00,2026-04-22 00:47:59,Q08,484.30,134.60,57.60,64.90,90.40,22.30,16.17,481.10,138.20,56.10,66.40,85.40,22.80,20.26,481.10,123.90,50.20,59.20,85.30,23.50,17.94,482.17,132.23,163.90,190.50,87.03,22.87,54.37
2026-04-22 00:48:00,2026-04-22 00:48:59,Q08,483.30,120.70,50.20,58.00,88.40,25.20,15.94,482.40,119.60,47.90,57.40,84.30,27.30,18.26,481.70,112.30,45.00,53.90,85.20,28.70,16.34,482.47,117.53,143.10,169.30,85.97,27.07,50.54
2026-04-22 00:49:00,2026-04-22 00:49:59,Q08,484.30,128.00,54.90,62.00,90.60,23.20,15.11,482.40,129.90,52.10,62.20,84.50,25.10,19.09,481.30,113.90,46.40,54.40,86.10,26.70,15.94,482.67,123.93,153.40,178.60,87.07,25.00,50.14
2026-04-22 00:50:00,2026-04-22 00:50:59,Q08,483.90,127.00,54.90,61.30,90.80,22.50,14.63,481.10,130.80,52.10,62.50,84.30,24.90,19.40,481.30,113.60,45.40,54.40,84.70,25.30,16.43,482.10,123.80,152.40,178.20,86.60,24.23,50.46
2026-04-22 00:51:00,2026-04-22 00:51:59,Q08,483.70,138.80,60.10,66.70,91.00,22.10,16.03,480.90,140.60,57.00,67.20,85.30,23.30,20.54,481.40,124.50,50.70,59.60,86.10,23.80,17.51,482.00,134.63,167.80,193.50,87.47,23.07,54.09
2026-04-22 00:52:00,2026-04-22 00:52:59,Q08,483.00,119.10,49.60,57.50,87.80,22.80,15.91,480.20,120.50,46.20,57.60,81.10,25.20,19.74,481.30,106.20,41.00,51.00,82.10,27.10,16.86,481.50,115.27,136.80,166.10,83.67,25.03,52.51
2026-04-22 00:53:00,2026-04-22 00:53:59,Q08,485.10,146.80,63.70,70.80,91.60,23.90,16.11,482.00,148.30,60.30,71.30,85.80,24.90,21.14,481.80,130.90,53.30,62.50,86.40,28.10,17.97,482.97,142.00,177.30,204.60,87.93,25.63,55.23
2026-04-22 00:54:00,2026-04-22 00:54:59,Q08,485.20,145.60,63.70,70.30,91.50,25.10,16.31,482.00,150.00,61.20,72.30,85.50,26.70,21.43,481.70,131.00,54.20,63.00,86.40,29.10,17.97,482.97,142.20,179.10,205.60,87.80,26.97,55.71
2026-04-22 00:55:00,2026-04-22 00:55:59,Q08,484.80,140.80,61.00,67.80,91.00,25.80,16.20,482.20,144.50,58.70,69.40,85.00,27.50,20.91,483.20,127.60,52.50,61.30,86.10,29.00,17.60,483.40,137.63,172.20,198.50,87.37,27.43,54.71
2026-04-22 00:56:00,2026-04-22 00:56:59,Q08,484.10,139.50,59.60,67.30,89.40,24.70,17.09,484.10,139.30,57.00,67.30,85.40,27.00,19.97,482.60,127.60,51.80,61.20,85.80,28.60,18.03,483.60,135.47,168.40,195.80,86.87,26.77,55.09
2026-04-22 00:57:00,2026-04-22 00:57:59,Q08,485.40,137.40,59.40,66.40,90.30,25.30,16.46,482.70,140.90,56.30,67.50,84.50,26.50,20.89,482.00,124.70,50.20,59.80,85.20,29.00,17.89,483.37,134.33,165.90,193.70,86.67,26.93,55.23
2026-04-22 00:58:00,2026-04-22 00:58:59,Q08,484.10,142.50,61.20,68.70,90.30,24.90,17.03,483.80,145.40,59.50,70.00,85.20,26.50,20.86,482.20,130.00,53.30,62.70,86.60,28.20,17.74,483.37,139.30,174.00,201.40,87.37,26.53,55.63
2026-04-22 00:59:00,2026-04-22 00:59:59,Q08,483.90,136.80,57.80,65.70,89.00,26.80,17.14,483.40,136.80,54.60,65.70,84.80,28.40,19.94,482.70,125.20,51.00,60.20,85.70,29.90,17.69,483.33,132.93,163.40,191.60,86.50,28.37,54.77
2026-04-22 01:00:00,2026-04-22 01:00:59,Q08,485.00,134.10,56.30,65.00,88.80,24.80,16.97,481.90,135.40,53.80,64.90,84.40,26.80,19.91,481.70,124.30,50.20,59.60,85.00,28.30,17.80,482.87,131.27,160.30,189.50,86.07,26.63,54.69
2026-04-22 01:01:00,2026-04-22 01:01:59,Q08,485.10,142.80,61.90,68.90,91.30,24.70,16.09,481.80,146.60,58.80,70.20,84.90,26.70,21.43,481.70,128.90,51.80,61.60,85.40,29.50,18.06,482.87,139.43,172.50,200.70,87.20,26.97,55.57
2026-04-22 01:02:00,2026-04-22 01:02:59,Q08,484.10,138.60,60.10,66.80,91.30,25.50,15.49,482.60,138.10,55.40,66.50,84.80,27.30,20.11,483.40,121.70,49.90,58.40,86.80,29.00,16.37,483.37,132.80,165.40,191.70,87.63,27.27,51.97
2026-04-22 01:03:00,2026-04-22 01:03:59,Q08,484.90,136.10,57.80,65.80,89.40,27.70,16.54,482.10,132.80,52.90,63.60,84.80,30.20,19.29,482.90,121.90,49.90,58.30,86.60,31.80,16.63,483.30,130.27,160.60,187.70,86.93,29.90,52.46
2026-04-22 01:04:00,2026-04-22 01:04:59,Q08,484.30,134.40,58.20,64.90,91.30,26.20,15.11,482.00,137.00,56.10,66.00,85.40,27.90,19.71,482.90,119.70,49.00,57.40,86.20,30.40,16.69,483.07,130.37,163.30,188.30,87.63,28.17,51.51
2026-04-22 01:05:00,2026-04-22 01:05:59,Q08,485.10,136.80,59.20,66.00,91.20,27.10,15.51,481.80,139.50,56.10,66.90,85.40,28.20,20.00,481.70,124.70,50.70,59.60,86.50,31.20,16.86,482.87,133.67,166.00,192.50,87.70,28.83,52.37
2026-04-22 01:06:00,2026-04-22 01:06:59,Q08,483.90,136.10,58.50,65.70,90.30,25.80,15.97,482.10,132.80,52.90,63.60,84.20,28.20,19.63,483.00,118.80,48.70,57.00,87.30,30.10,15.83,483.00,129.23,160.10,186.30,87.27,28.03,51.43
2026-04-22 01:07:00,2026-04-22 01:07:59,Q08,484.70,136.60,58.50,65.80,90.20,28.00,16.34,481.70,135.70,54.40,64.90,85.70,30.10,19.43,482.20,127.10,52.50,61.20,86.90,30.90,16.94,482.87,133.13,165.40,191.90,87.60,29.67,52.71
2026-04-22 01:08:00,2026-04-22 01:08:59,Q08,483.70,136.50,58.50,65.70,90.90,25.50,15.83,482.70,137.70,56.10,66.00,85.60,27.10,19.49,481.90,122.40,50.50,58.70,87.40,28.60,16.31,482.77,132.20,165.10,190.40,87.97,27.07,51.63
2026-04-22 01:09:00,2026-04-22 01:09:59,Q08,484.00,137.80,59.40,66.30,90.60,26.90,16.00,482.50,137.20,55.40,66.00,84.70,28.60,19.89,482.90,122.50,50.50,58.80,87.10,31.00,16.29,483.13,132.50,165.30,191.10,87.47,28.83,52.17
2026-04-22 01:10:00,2026-04-22 01:10:59,Q08,483.70,134.40,57.60,64.70,90.20,25.80,16.06,483.20,132.80,52.90,63.80,84.10,29.00,19.63,482.70,119.00,49.60,57.40,87.20,30.40,15.83,483.20,128.73,160.10,185.90,87.17,28.40,51.51
2026-04-22 01:11:00,2026-04-22 01:11:59,Q08,483.50,138.70,59.40,66.70,90.30,26.10,16.51,482.80,139.70,56.80,67.00,86.00,28.70,19.49,482.80,128.30,53.10,61.70,87.30,29.20,16.94,483.03,135.57,169.30,195.40,87.87,28.00,52.94
2026-04-22 01:12:00,2026-04-22 01:12:59,Q08,484.20,135.20,58.50,65.30,90.90,24.50,15.63,482.20,136.30,55.20,65.60,85.10,27.70,19.66,483.40,119.20,49.60,57.50,87.10,29.50,16.23,483.27,130.23,163.30,188.40,87.70,27.23,51.51
