Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-22 01:13:00,2026-04-22 01:13:59,Q08,485.50,141.20,61.20,68.40,90.80,25.90,16.26,482.40,139.00,56.10,67.00,85.00,28.50,20.14,483.10,126.60,52.20,60.90,87.50,29.10,16.46,483.67,135.60,169.50,196.30,87.77,27.83,52.86
2026-04-22 01:14:00,2026-04-22 01:14:59,Q08,485.70,134.20,58.20,65.00,91.00,25.40,15.37,483.50,136.10,55.20,65.70,85.40,27.10,19.54,482.00,119.70,49.00,57.40,86.40,29.70,16.63,483.73,130.00,162.40,188.10,87.60,27.40,51.54
2026-04-22 01:15:00,2026-04-22 01:15:59,Q08,485.50,132.50,57.00,64.00,89.30,26.40,16.49,483.10,132.80,53.50,63.80,85.10,28.70,19.03,481.80,124.30,50.70,59.60,86.50,30.00,16.71,483.47,129.87,161.20,187.40,86.97,28.37,52.23
2026-04-22 01:16:00,2026-04-22 01:16:59,Q08,485.00,130.50,56.10,63.00,89.70,27.10,15.94,482.40,132.90,52.90,63.60,84.60,29.10,19.46,483.30,120.00,48.50,58.00,85.40,30.90,16.97,483.57,127.80,157.50,184.60,86.57,29.03,52.37
2026-04-22 01:17:00,2026-04-22 01:17:59,Q08,485.80,130.10,56.70,63.00,90.20,25.80,15.43,482.90,134.20,54.40,64.60,85.20,28.40,19.11,482.30,119.80,48.50,57.40,85.40,30.60,16.86,483.67,128.03,159.60,185.00,86.93,28.27,51.40
2026-04-22 01:18:00,2026-04-22 01:18:59,Q08,484.50,134.20,57.60,64.90,90.00,27.90,16.03,484.10,133.50,53.80,64.40,84.90,29.20,19.43,482.10,121.20,49.90,58.30,86.40,31.50,16.66,483.57,129.63,161.30,187.60,87.10,29.53,52.11
2026-04-22 01:19:00,2026-04-22 01:19:59,Q08,485.00,129.00,55.20,62.60,89.30,27.10,16.00,483.50,132.30,53.50,63.80,85.40,28.60,18.71,482.80,121.50,49.30,58.30,85.40,29.60,17.17,483.77,127.60,158.00,184.70,86.70,28.43,51.89
2026-04-22 01:20:00,2026-04-22 01:20:59,Q08,484.90,133.70,57.60,64.40,90.10,27.10,15.89,483.70,137.10,56.10,66.20,85.80,29.70,19.20,481.80,123.90,50.20,59.20,85.80,30.90,17.31,483.47,131.57,163.90,189.80,87.23,29.23,52.40
2026-04-22 01:21:00,2026-04-22 01:21:59,Q08,484.40,131.90,56.70,63.40,90.50,26.60,15.40,483.60,135.30,55.20,65.20,85.50,28.30,19.20,482.70,121.00,49.30,58.30,85.60,29.90,17.06,483.57,129.40,161.20,186.90,87.20,28.27,51.66
2026-04-22 01:22:00,2026-04-22 01:22:59,Q08,485.20,139.80,60.30,67.40,90.60,26.90,16.20,483.80,142.20,58.50,68.60,86.20,28.40,19.71,482.00,128.40,52.50,61.70,86.60,30.50,17.51,483.67,136.80,171.30,197.70,87.80,28.60,53.43
2026-04-22 01:23:00,2026-04-22 01:23:59,Q08,484.40,132.30,55.40,63.90,88.60,26.30,17.17,484.20,134.80,54.40,64.90,85.40,28.70,19.54,481.90,126.40,50.40,60.60,84.90,29.00,18.40,483.50,131.17,160.20,189.40,86.30,28.00,55.11
2026-04-22 01:24:00,2026-04-22 01:24:59,Q08,484.00,141.40,60.50,68.20,89.90,24.80,17.26,483.90,142.90,57.80,68.60,85.50,27.30,20.54,482.90,132.00,54.20,63.60,86.20,28.00,18.23,483.60,138.77,172.50,200.40,87.20,26.70,56.03
2026-04-22 01:25:00,2026-04-22 01:25:59,Q08,485.60,136.90,58.50,66.00,90.50,25.00,16.17,483.30,141.60,57.80,68.10,85.30,27.10,20.60,481.90,126.50,51.00,60.60,85.00,29.00,18.26,483.60,135.00,167.30,194.70,86.93,27.03,55.03
2026-04-22 01:26:00,2026-04-22 01:26:59,Q08,484.50,142.40,61.20,68.70,90.80,24.40,16.49,482.70,146.70,59.50,70.40,85.30,26.00,20.94,483.50,129.70,52.70,62.30,85.90,27.10,18.06,483.57,139.60,173.40,201.40,87.33,25.83,55.49
2026-04-22 01:27:00,2026-04-22 01:27:59,Q08,485.00,139.40,59.60,67.40,89.40,25.50,17.31,482.00,141.40,57.00,68.00,85.20,27.70,20.49,482.80,130.40,52.70,62.70,85.60,29.00,18.37,483.27,137.07,169.30,198.10,86.73,27.40,56.17
2026-04-22 01:28:00,2026-04-22 01:28:59,Q08,485.70,146.00,63.00,70.80,90.50,24.20,16.91,482.90,147.60,59.50,70.90,85.90,25.00,20.71,481.90,131.50,54.20,63.00,86.40,26.10,18.29,483.50,141.70,176.70,204.70,87.60,25.10,55.91
2026-04-22 01:29:00,2026-04-22 01:29:59,Q08,484.00,141.20,61.20,68.20,90.10,26.60,16.77,483.90,143.30,58.70,69.10,85.70,28.10,20.46,482.10,130.60,52.70,62.70,85.50,29.90,18.49,483.33,138.37,172.60,200.00,87.10,28.20,55.71
2026-04-22 01:30:00,2026-04-22 01:30:59,Q08,483.40,140.90,60.30,67.60,90.20,25.50,16.66,483.10,144.20,58.70,69.60,85.50,25.80,20.43,482.70,130.60,52.70,62.70,85.80,27.60,18.14,483.07,138.57,171.70,199.90,87.17,26.30,55.23
2026-04-22 01:31:00,2026-04-22 01:31:59,Q08,485.30,141.30,60.50,68.40,89.30,27.10,17.26,482.40,140.90,57.60,67.50,86.30,28.30,19.74,481.70,132.50,53.50,63.50,85.80,28.60,18.54,483.13,138.23,171.60,199.40,87.13,28.00,55.54
2026-04-22 01:32:00,2026-04-22 01:32:59,Q08,484.10,137.90,58.70,66.30,89.30,26.00,16.94,483.30,135.30,54.60,65.20,84.00,27.80,20.40,483.00,123.70,50.20,59.40,85.40,29.10,17.57,483.47,132.30,163.50,190.90,86.23,27.63,54.91
2026-04-22 01:33:00,2026-04-22 01:33:59,Q08,484.50,147.00,64.60,71.10,91.00,25.60,16.91,482.70,150.80,61.90,72.30,86.00,26.90,21.31,483.10,135.60,55.90,65.20,86.10,29.30,18.77,483.43,144.47,182.40,208.60,87.70,27.27,57.00
2026-04-22 01:34:00,2026-04-22 01:34:59,Q08,483.90,143.00,62.10,69.10,90.60,25.00,16.77,483.70,145.10,59.50,70.00,85.80,26.20,20.66,482.70,130.60,53.30,62.70,86.20,28.10,18.17,483.43,139.57,174.90,201.80,87.53,26.43,55.60
2026-04-22 01:35:00,2026-04-22 01:35:59,Q08,484.20,136.80,58.50,65.80,90.30,25.10,16.17,482.60,138.60,57.40,66.50,87.30,27.10,18.63,480.40,129.60,53.10,61.90,87.00,28.20,17.49,482.40,135.00,169.00,194.20,88.20,26.80,52.29
2026-04-22 01:36:00,2026-04-22 01:36:59,Q08,484.30,131.00,56.70,63.40,90.20,24.40,15.63,481.30,130.10,52.70,62.50,85.30,26.20,18.80,480.90,117.90,48.20,56.20,86.80,27.60,16.11,482.17,126.33,157.60,182.10,87.43,26.07,50.54
2026-04-22 01:37:00,2026-04-22 01:37:59,Q08,484.40,135.20,59.20,65.30,91.10,24.20,15.40,482.70,136.90,55.90,65.60,86.40,25.50,19.17,480.80,124.40,50.70,59.50,86.60,27.60,16.97,482.63,132.17,165.80,190.40,88.03,25.77,51.54
2026-04-22 01:38:00,2026-04-22 01:38:59,Q08,483.30,132.50,56.70,63.80,90.80,23.50,15.49,481.90,135.80,54.40,64.90,85.80,24.80,19.31,482.60,121.70,49.90,58.30,86.40,26.40,16.83,482.60,130.00,161.00,187.00,87.67,24.90,51.63
2026-04-22 01:39:00,2026-04-22 01:39:59,Q08,484.90,125.30,53.40,60.50,89.20,23.70,15.83,481.60,125.90,50.40,60.10,84.90,26.10,18.46,481.10,117.00,47.60,56.30,85.80,26.60,16.40,482.53,122.73,151.40,176.90,86.63,25.47,50.69
2026-04-22 01:40:00,2026-04-22 01:40:59,Q08,484.80,132.20,57.30,63.90,91.70,24.40,14.71,482.00,136.80,55.90,65.60,86.10,25.60,19.43,480.90,120.10,48.50,57.60,85.80,28.30,17.00,482.57,129.70,161.70,187.10,87.87,26.10,51.14
2026-04-22 01:41:00,2026-04-22 01:41:59,Q08,484.90,133.00,58.20,64.40,91.10,23.70,15.17,481.90,137.20,55.20,65.90,85.30,24.40,19.66,482.40,121.00,49.30,58.30,85.90,25.90,16.80,483.07,130.40,162.70,188.60,87.43,24.67,51.63
2026-04-22 01:42:00,2026-04-22 01:42:59,Q08,484.40,128.40,54.30,62.00,89.10,25.50,16.20,482.80,128.10,51.20,61.70,84.80,27.90,18.74,482.50,118.50,48.20,56.90,86.20,28.70,16.49,483.23,125.00,153.70,180.60,86.70,27.37,51.43
2026-04-22 01:43:00,2026-04-22 01:43:59,Q08,485.10,123.20,51.90,59.70,88.50,24.20,15.97,483.30,127.40,51.80,61.30,85.90,26.10,17.91,481.40,120.10,48.50,57.70,85.00,25.60,17.26,483.27,123.57,152.20,178.70,86.47,25.30,51.14
2026-04-22 01:44:00,2026-04-22 01:44:59,Q08,485.40,130.80,56.70,63.00,90.20,25.80,15.60,482.40,133.30,54.40,64.10,85.70,26.70,19.00,482.20,121.70,49.30,58.30,85.60,28.50,17.17,483.33,128.60,160.40,185.40,87.17,27.00,51.77
2026-04-22 01:45:00,2026-04-22 01:45:59,Q08,484.80,126.80,53.40,61.00,89.20,24.30,15.77,483.40,129.20,52.10,62.30,84.90,26.30,18.69,481.00,117.20,47.60,56.30,85.00,26.30,16.91,483.07,124.40,153.10,179.60,86.37,25.63,51.37
2026-04-22 01:46:00,2026-04-22 01:46:59,Q08,484.40,129.80,55.80,62.40,90.10,24.40,15.57,483.20,133.40,54.40,64.20,85.70,25.40,18.80,483.50,119.60,48.50,57.50,85.80,27.90,16.89,483.70,127.60,158.70,184.10,87.20,25.90,51.26
2026-04-22 01:47:00,2026-04-22 01:47:59,Q08,486.20,125.10,52.80,60.80,88.00,27.10,16.26,485.10,126.60,51.80,61.10,85.10,29.50,18.17,482.70,118.10,47.00,56.90,84.60,29.60,17.23,484.67,123.27,151.60,178.80,85.90,28.73,51.66
2026-04-22 01:48:00,2026-04-22 01:48:59,Q08,485.60,130.40,56.10,63.00,89.30,29.00,16.11,484.90,134.20,53.80,64.90,84.80,31.30,19.40,482.50,121.40,48.70,58.30,84.80,32.70,17.46,484.33,128.67,158.60,186.20,86.30,31.00,52.97
2026-04-22 01:49:00,2026-04-22 01:49:59,Q08,485.00,128.70,55.20,62.10,89.40,27.00,15.74,484.10,132.00,53.50,63.90,85.00,27.90,18.91,484.30,118.00,47.90,57.10,84.80,29.60,17.20,484.47,126.23,156.60,183.10,86.40,28.17,51.86
2026-04-22 01:50:00,2026-04-22 01:50:59,Q08,486.00,135.10,58.50,65.60,90.20,27.60,16.37,483.40,138.60,56.80,66.70,86.10,29.30,19.57,483.70,128.10,52.50,61.80,86.20,30.30,17.69,484.37,133.93,167.80,194.10,87.50,29.07,53.63
2026-04-22 01:51:00,2026-04-22 01:51:59,Q08,486.40,128.20,54.60,62.20,88.10,27.40,16.51,484.00,127.10,51.20,61.50,84.40,28.80,18.77,483.30,119.40,47.90,57.50,84.70,30.10,17.26,484.57,124.90,153.70,181.20,85.73,28.77,52.54
2026-04-22 01:52:00,2026-04-22 01:52:59,Q08,485.40,138.00,59.40,66.90,90.50,28.10,16.20,485.00,142.90,58.50,68.90,86.20,29.70,19.77,483.00,129.40,53.30,62.30,86.00,31.20,17.91,484.47,136.77,171.20,198.10,87.57,29.67,53.89
2026-04-22 01:53:00,2026-04-22 01:53:59,Q08,486.00,131.60,56.70,63.70,90.30,28.20,15.57,483.60,134.40,54.40,64.70,85.40,29.30,19.37,483.40,121.40,49.30,58.40,85.30,30.10,17.26,484.33,129.13,160.40,186.80,87.00,29.20,52.20
2026-04-22 01:54:00,2026-04-22 01:54:59,Q08,484.70,137.20,59.40,66.30,90.70,27.50,15.83,484.80,143.80,58.70,69.20,85.40,28.30,20.20,483.30,125.60,51.00,60.40,85.20,30.60,17.80,484.27,135.53,169.10,195.90,87.10,28.80,53.83
2026-04-22 01:55:00,2026-04-22 01:55:59,Q08,484.80,135.70,57.20,65.30,88.90,27.00,16.97,484.50,137.70,55.40,66.30,84.80,29.00,20.03,483.80,124.80,49.60,59.90,84.70,29.80,18.29,484.37,132.73,162.20,191.50,86.13,28.60,55.29
2026-04-22 01:56:00,2026-04-22 01:56:59,Q08,484.80,145.90,63.00,70.20,90.90,25.70,16.86,484.80,152.40,62.00,73.60,85.90,26.90,21.43,483.80,136.20,55.20,65.70,85.60,28.70,19.09,484.47,144.83,180.20,209.50,87.47,27.10,57.37
2026-04-22 01:57:00,2026-04-22 01:57:59,Q08,484.00,138.70,59.40,66.80,90.30,23.10,16.43,484.10,139.80,57.00,67.30,85.60,25.50,20.31,481.70,126.80,51.00,60.60,85.70,26.70,18.06,483.27,135.10,167.40,194.70,87.20,25.10,54.80
2026-04-22 01:58:00,2026-04-22 01:58:59,Q08,484.70,145.70,63.70,70.20,91.10,21.60,16.57,482.50,148.80,61.10,71.30,86.10,23.60,20.80,483.20,132.40,54.20,63.80,86.60,25.10,18.14,483.47,142.30,179.00,205.30,87.93,23.43,55.51
2026-04-22 01:59:00,2026-04-22 01:59:59,Q08,485.50,137.10,58.70,66.40,89.60,24.40,16.83,482.90,140.90,57.00,67.50,85.90,24.70,19.97,481.70,128.90,51.80,61.60,85.10,26.20,18.63,483.37,135.63,167.50,195.50,86.87,25.10,55.43
2026-04-22 02:00:00,2026-04-22 02:00:59,Q08,484.30,140.70,60.30,67.80,90.80,22.80,16.40,483.40,146.60,59.50,70.50,85.90,23.30,20.66,481.40,129.90,52.70,62.00,85.80,25.00,18.34,483.03,139.07,172.50,200.30,87.50,23.70,55.40
2026-04-22 02:01:00,2026-04-22 02:01:59,Q08,484.80,141.20,61.90,68.20,91.00,23.20,16.34,482.40,146.60,60.20,70.40,86.00,24.30,20.69,481.60,130.50,52.70,62.50,85.80,26.50,18.40,482.93,139.43,174.80,201.10,87.60,24.67,55.43
2026-04-22 02:02:00,2026-04-22 02:02:59,Q08,485.20,140.00,60.30,67.90,90.30,22.40,16.66,483.40,144.40,58.70,69.60,85.80,24.00,20.51,482.00,130.40,52.70,62.70,85.50,25.00,18.49,483.53,138.27,171.70,200.20,87.20,23.80,55.66
2026-04-22 02:03:00,2026-04-22 02:03:59,Q08,484.80,115.10,46.80,55.70,85.10,29.90,16.54,484.90,119.30,46.20,57.60,81.00,31.10,18.86,483.10,109.30,41.60,52.60,80.40,31.10,17.63,484.27,114.57,134.60,165.90,82.17,30.70,53.03
2026-04-22 02:04:00,2026-04-22 02:04:59,Q08,486.20,121.10,50.50,58.80,87.50,27.80,16.11,484.70,126.00,48.60,61.00,81.30,29.10,20.00,482.70,112.20,42.90,54.00,81.20,31.10,17.60,484.53,119.77,142.00,173.80,83.33,29.33,53.71
2026-04-22 02:05:00,2026-04-22 02:05:59,Q08,485.50,132.00,56.30,64.00,88.90,29.00,16.69,485.00,137.50,55.40,66.40,84.00,29.10,20.49,482.60,122.20,48.10,58.80,83.40,30.40,18.60,484.37,130.57,159.80,189.20,85.43,29.50,55.77
2026-04-22 02:06:00,2026-04-22 02:06:59,Q08,484.50,120.60,49.90,58.10,86.40,27.10,16.77,484.90,121.30,45.80,58.60,79.70,30.10,20.09,482.80,109.10,42.10,52.50,81.60,31.90,17.06,484.07,117.00,137.80,169.20,82.57,29.70,53.91
2026-04-22 02:07:00,2026-04-22 02:07:59,Q08,484.40,119.40,49.60,57.60,87.60,30.60,15.83,484.70,120.40,47.60,58.10,82.70,32.20,18.51,483.30,111.00,44.00,53.60,83.50,32.20,16.49,484.13,116.93,141.20,169.30,84.60,31.67,50.83
2026-04-22 02:08:00,2026-04-22 02:08:59,Q08,484.80,118.70,50.70,57.10,89.20,29.00,14.83,483.40,121.10,47.60,58.40,82.10,31.10,19.26,483.90,106.60,41.80,51.20,82.70,33.20,16.31,484.03,115.47,140.10,166.70,84.67,31.10,50.40
2026-04-22 02:09:00,2026-04-22 02:09:59,Q08,485.70,140.50,60.30,67.90,90.70,27.30,16.37,484.30,142.30,58.50,68.70,86.30,29.60,19.69,482.20,128.90,53.10,61.70,87.10,30.10,17.29,484.07,137.23,171.90,198.30,88.03,29.00,53.34
2026-04-22 02:10:00,2026-04-22 02:10:59,Q08,484.70,137.40,59.40,66.30,90.00,26.80,16.51,483.30,137.40,56.10,66.20,85.10,29.40,19.69,483.70,127.60,52.50,61.30,86.90,30.30,16.74,483.90,134.13,168.00,193.80,87.33,28.83,52.94
2026-04-22 02:11:00,2026-04-22 02:11:59,Q08,485.00,118.70,49.60,57.20,87.10,31.30,16.09,483.30,120.10,47.30,58.00,83.20,33.70,18.29,483.30,111.70,44.00,53.60,83.50,34.20,16.71,483.87,116.83,140.90,168.80,84.60,33.07,51.09
2026-04-22 02:12:00,2026-04-22 02:12:59,Q08,484.60,123.60,51.90,59.50,88.40,28.40,15.69,484.20,124.90,49.20,60.00,82.50,30.40,19.11,483.50,112.00,44.80,54.10,83.40,31.90,16.60,484.10,120.17,145.90,173.60,84.77,30.23,51.40
2026-04-22 02:13:00,2026-04-22 02:13:59,Q08,484.70,118.10,50.20,57.10,88.30,24.30,15.63,482.60,118.40,45.90,56.90,82.30,27.60,18.66,481.40,104.90,42.00,50.00,84.30,27.70,15.83,482.90,113.80,138.10,164.00,84.97,26.53,50.11
2026-04-22 02:14:00,2026-04-22 02:14:59,Q08,484.90,128.70,54.90,62.00,90.00,23.30,15.60,482.50,128.60,51.20,61.70,84.80,26.00,19.00,482.50,115.50,47.30,55.40,86.00,27.00,16.31,483.30,124.27,153.40,179.10,86.93,25.43,50.91
2026-04-22 02:15:00,2026-04-22 02:15:59,Q08,484.80,135.50,57.80,65.30,89.90,24.40,16.80,483.40,136.50,55.90,65.70,86.60,26.20,19.09,481.30,127.50,53.10,61.10,87.20,26.70,17.40,483.17,133.17,166.80,192.10,87.90,25.77,53.29
2026-04-22 02:16:00,2026-04-22 02:16:59,Q08,483.50,121.90,51.00,58.40,88.60,25.50,15.91,484.00,121.40,47.60,58.60,82.60,27.90,19.11,481.70,108.50,43.30,51.90,85.00,28.20,15.91,483.07,117.27,141.90,168.90,85.40,27.20,50.94
2026-04-22 02:17:00,2026-04-22 02:17:59,Q08,485.10,146.30,63.70,70.80,91.80,23.60,15.91,482.40,145.10,60.00,69.90,87.20,25.70,19.69,481.50,129.90,54.60,62.00,88.40,26.80,16.89,483.00,140.43,178.30,202.70,89.13,25.37,52.49
2026-04-22 02:18:00,2026-04-22 02:18:59,Q08,485.50,131.40,56.10,63.50,89.30,24.50,16.43,482.80,131.70,54.20,63.10,86.00,27.00,18.49,482.80,123.50,50.70,59.30,86.70,27.00,16.86,483.70,128.87,161.00,185.90,87.33,26.17,51.77
2026-04-22 02:19:00,2026-04-22 02:19:59,Q08,484.40,134.10,57.00,64.90,89.00,29.30,16.63,484.40,136.40,55.20,65.80,85.90,30.80,18.89,483.60,126.50,51.00,60.90,85.70,31.50,17.66,484.13,132.33,163.20,191.60,86.87,30.53,53.17
2026-04-22 02:20:00,2026-04-22 02:20:59,Q08,485.20,131.90,56.70,63.50,90.00,27.20,15.74,482.90,134.50,53.80,64.60,84.90,29.80,19.57,483.50,120.70,47.90,58.00,84.80,31.00,17.40,483.87,129.03,158.40,186.10,86.57,29.33,52.71
2026-04-22 02:21:00,2026-04-22 02:21:59,Q08,485.50,138.60,58.70,66.90,89.60,27.80,16.54,483.00,140.50,57.60,67.60,86.00,29.80,19.31,483.30,128.30,51.80,61.80,85.90,30.20,17.74,483.93,135.80,168.10,196.30,87.17,29.27,53.60
2026-04-22 02:22:00,2026-04-22 02:22:59,Q08,485.60,129.10,54.60,62.60,88.80,29.00,16.51,484.20,132.50,53.50,63.90,85.70,30.20,18.57,482.40,121.80,49.30,58.30,85.90,30.50,17.20,484.07,127.80,157.40,184.80,86.80,29.90,52.29
2026-04-22 02:23:00,2026-04-22 02:23:59,Q08,485.10,142.70,61.90,68.90,91.00,27.90,16.11,483.00,143.60,58.70,69.10,85.60,29.00,20.46,484.00,130.00,53.30,62.90,86.30,31.40,17.60,484.03,138.77,173.90,200.90,87.63,29.43,54.17
2026-04-22 02:24:00,2026-04-22 02:24:59,Q08,486.10,134.00,59.20,65.10,91.10,27.00,15.43,483.20,138.80,56.10,66.70,85.70,28.50,19.74,482.60,122.90,49.90,58.80,86.00,30.30,17.20,483.97,131.90,165.20,190.60,87.60,28.60,52.37
2026-04-22 02:25:00,2026-04-22 02:25:59,Q08,485.80,135.60,58.50,65.50,90.30,27.20,15.97,484.20,138.80,56.10,66.80,85.40,29.20,19.54,482.60,123.80,50.70,59.30,86.00,30.60,17.20,484.20,132.73,165.30,191.60,87.23,29.00,52.71
2026-04-22 02:26:00,2026-04-22 02:26:59,Q08,486.40,130.80,55.40,63.20,88.70,29.70,16.29,483.90,131.10,53.50,63.30,85.00,30.60,18.77,483.00,122.00,49.30,58.90,85.10,32.40,17.29,484.43,127.97,158.20,185.40,86.27,30.90,52.34
2026-04-22 02:27:00,2026-04-22 02:27:59,Q08,485.80,137.40,58.70,66.40,89.90,24.70,16.71,484.30,140.90,56.30,67.80,84.80,27.50,20.54,483.40,127.00,51.80,61.30,85.20,28.70,18.09,484.50,135.10,166.80,195.50,86.63,26.97,55.34
2026-04-22 02:28:00,2026-04-22 02:28:59,Q08,485.90,142.80,60.50,68.90,89.90,26.30,17.23,484.80,147.30,60.30,71.10,85.30,28.20,20.94,482.50,131.60,53.50,63.10,85.40,30.10,18.69,484.40,140.57,174.30,203.10,86.87,28.20,56.86
2026-04-22 02:29:00,2026-04-22 02:29:59,Q08,486.90,140.20,61.20,68.00,90.30,26.80,16.57,483.70,142.20,57.10,68.60,84.60,27.80,21.03,483.50,126.60,51.00,60.90,85.00,29.00,18.14,484.70,136.33,169.30,197.50,86.63,27.87,55.74
2026-04-22 02:30:00,2026-04-22 02:30:59,Q08,486.50,137.80,58.70,66.60,89.30,27.60,17.09,484.00,143.50,58.70,69.20,85.40,29.00,20.34,482.60,130.60,52.10,62.70,84.60,29.90,18.91,484.37,137.30,169.50,198.50,86.43,28.83,56.34
2026-04-22 02:31:00,2026-04-22 02:31:59,Q08,485.70,139.00,60.30,67.40,90.30,25.30,16.43,483.30,142.50,57.10,68.60,84.70,26.80,21.00,484.10,126.70,50.40,61.00,84.80,27.60,18.26,484.37,136.07,167.80,197.00,86.60,26.57,55.69
2026-04-22 02:32:00,2026-04-22 02:32:59,Q08,486.00,143.60,61.40,69.50,89.60,27.30,17.37,484.80,145.60,58.80,70.20,84.60,28.70,21.09,482.50,130.30,52.70,62.70,85.40,30.90,18.40,484.43,139.83,172.90,202.40,86.53,28.97,56.86
2026-04-22 02:33:00,2026-04-22 02:33:59,Q08,484.70,138.70,58.70,66.80,89.70,26.30,17.00,484.50,142.80,57.10,68.70,84.90,27.70,20.63,484.00,129.20,52.70,62.40,85.40,29.50,18.20,484.40,136.90,168.50,197.90,86.67,27.83,55.83
2026-04-22 02:34:00,2026-04-22 02:34:59,Q08,485.90,139.00,59.00,67.40,88.80,27.50,17.74,484.90,141.50,58.50,68.20,86.00,29.30,19.86,482.60,133.70,54.40,64.10,85.90,29.20,18.63,484.47,138.07,171.90,199.70,86.90,28.67,56.23
2026-04-22 02:35:00,2026-04-22 02:35:59,Q08,486.30,137.10,58.70,66.60,89.00,27.50,17.17,483.70,136.80,54.00,65.70,83.90,28.90,20.60,482.80,126.40,51.00,60.70,85.10,30.50,17.89,484.27,133.43,163.70,193.00,86.00,28.97,55.66
2026-04-22 02:36:00,2026-04-22 02:36:59,Q08,485.50,145.70,63.00,70.30,90.20,26.70,17.26,483.40,148.60,60.30,71.50,85.50,28.60,21.17,484.10,134.40,54.40,64.90,85.50,29.50,18.91,484.33,142.90,177.70,206.70,87.07,28.27,57.34
2026-04-22 02:37:00,2026-04-22 02:37:59,Q08,485.50,139.80,60.30,67.40,90.20,26.50,16.89,484.30,144.30,58.70,69.70,85.00,27.90,21.06,483.90,130.40,52.70,62.80,85.40,28.70,18.40,484.57,138.17,171.70,199.90,86.87,27.70,56.34
2026-04-22 02:38:00,2026-04-22 02:38:59,Q08,485.70,141.00,59.80,68.40,88.40,28.10,18.14,485.40,142.10,57.80,68.90,85.30,30.60,20.23,483.20,133.30,54.40,64.20,85.70,31.10,18.63,484.77,138.80,172.00,201.50,86.47,29.93,57.00
2026-04-22 02:39:00,2026-04-22 02:39:59,Q08,485.70,139.10,60.30,67.40,90.10,27.60,16.46,485.40,141.10,58.50,68.40,86.40,29.00,19.31,483.10,128.80,52.50,61.80,86.50,29.70,17.60,484.73,136.33,171.30,197.60,87.67,28.77,53.37
2026-04-22 02:40:00,2026-04-22 02:40:59,Q08,486.80,135.20,58.50,65.60,90.30,28.30,16.17,484.10,142.70,58.50,68.70,86.50,29.90,19.40,483.00,129.30,52.70,62.30,85.90,31.30,17.94,484.63,135.73,169.70,196.60,87.57,29.83,53.51
2026-04-22 02:41:00,2026-04-22 02:41:59,Q08,485.30,135.80,57.80,65.50,89.20,29.70,17.03,485.50,137.50,56.10,66.40,85.70,30.60,19.23,483.10,128.80,52.50,61.80,86.60,31.50,17.40,484.63,134.03,166.40,193.70,87.17,30.60,53.66
2026-04-22 02:42:00,2026-04-22 02:42:59,Q08,486.00,138.00,59.60,67.10,89.00,28.80,17.06,484.60,139.70,58.30,67.30,87.00,31.50,18.60,482.40,132.70,54.20,63.60,86.30,31.20,18.11,484.33,136.80,172.10,198.00,87.43,30.50,53.77
2026-04-22 02:43:00,2026-04-22 02:43:59,Q08,486.00,142.60,62.10,69.00,90.50,29.30,16.63,483.10,142.30,58.50,68.60,86.20,30.90,20.00,483.80,131.00,54.20,63.30,86.60,31.50,17.83,484.30,138.63,174.80,200.90,87.77,30.57,54.46
2026-04-22 02:44:00,2026-04-22 02:44:59,Q08,485.20,138.20,58.70,66.90,89.70,28.40,16.63,485.20,138.10,56.10,66.90,85.50,30.30,19.54,483.40,126.50,51.60,60.90,86.30,30.90,17.40,484.60,134.27,166.40,194.70,87.17,29.87,53.57
2026-04-22 02:45:00,2026-04-22 02:45:59,Q08,485.10,133.70,57.60,64.50,90.00,28.00,16.43,485.00,142.20,57.80,68.90,85.90,29.10,19.69,483.50,126.10,51.00,60.90,85.80,30.60,17.89,484.53,134.00,166.40,194.30,87.23,29.23,54.00
2026-04-22 02:46:00,2026-04-22 02:46:59,Q08,485.30,140.20,59.60,67.90,89.10,29.30,17.29,485.10,140.90,57.60,67.90,86.80,30.50,18.89,483.10,133.60,55.00,64.20,86.70,31.00,18.03,484.50,138.23,172.20,200.00,87.53,30.27,54.20
2026-04-22 02:47:00,2026-04-22 02:47:59,Q08,485.60,129.30,55.20,62.60,89.20,29.00,16.37,484.90,131.40,53.50,63.40,85.40,31.10,19.00,484.10,123.40,50.20,59.50,85.60,32.10,17.31,484.87,128.03,158.90,185.50,86.73,30.73,52.69
2026-04-22 02:48:00,2026-04-22 02:48:59,Q08,486.70,147.50,64.60,71.40,91.20,27.80,16.54,484.10,149.10,62.60,72.10,87.00,29.30,20.40,483.60,137.00,56.80,66.20,86.70,31.10,18.40,484.80,144.53,184.00,209.70,88.30,29.40,55.34
2026-04-22 02:49:00,2026-04-22 02:49:59,Q08,485.50,134.60,57.60,65.00,90.20,28.50,16.14,484.60,138.70,56.10,66.80,85.40,29.70,19.74,484.70,126.10,51.00,61.00,85.80,31.20,17.46,484.93,133.13,164.70,192.80,87.13,29.80,53.34
2026-04-22 02:50:00,2026-04-22 02:50:59,Q08,485.50,135.30,57.80,65.50,89.70,29.80,16.57,485.80,140.10,57.60,67.90,86.30,30.90,19.34,483.30,129.80,52.70,62.30,85.80,31.00,18.03,484.87,135.07,168.10,195.70,87.27,30.57,53.94
2026-04-22 02:51:00,2026-04-22 02:51:59,Q08,485.60,136.00,58.50,66.00,90.50,27.30,15.89,485.70,138.60,56.10,66.90,85.30,28.10,19.71,484.60,123.30,50.70,59.50,86.20,30.80,17.03,485.30,132.63,165.30,192.40,87.33,28.73,52.63
2026-04-22 02:52:00,2026-04-22 02:52:59,Q08,485.90,136.70,58.50,66.00,90.90,27.70,15.66,484.70,139.50,57.00,67.30,85.20,27.80,20.23,485.20,122.70,50.20,59.20,85.40,30.90,17.49,485.27,132.97,165.70,192.50,87.17,28.80,53.37
2026-04-22 02:53:00,2026-04-22 02:53:59,Q08,486.10,134.10,57.80,65.10,89.90,27.30,16.06,486.00,137.20,56.10,66.60,85.00,29.90,19.49,483.90,121.10,49.30,58.40,85.80,31.30,17.03,485.33,130.80,163.20,190.10,86.90,29.50,52.57
2026-04-22 02:54:00,2026-04-22 02:54:59,Q08,487.20,141.30,61.20,68.70,90.10,26.80,16.94,484.30,143.70,60.00,69.20,87.00,28.80,19.37,484.30,135.50,56.50,65.30,87.30,29.40,17.80,485.27,140.17,177.70,203.20,88.13,28.33,54.11
2026-04-22 02:55:00,2026-04-22 02:55:59,Q08,485.50,133.60,57.60,64.50,90.20,28.50,16.03,485.40,136.30,55.20,66.00,85.40,30.60,19.57,484.40,123.90,50.20,59.50,85.90,32.20,17.26,485.10,131.27,163.00,190.00,87.17,30.43,52.86
2026-04-22 02:56:00,2026-04-22 02:56:59,Q08,485.60,123.90,51.90,59.70,88.60,29.30,15.46,484.70,127.10,50.00,61.50,82.20,28.60,19.37,485.00,109.90,42.60,52.90,82.70,33.40,16.69,485.10,120.30,144.50,174.10,84.50,30.43,51.51
2026-04-22 02:57:00,2026-04-22 02:57:59,Q08,486.70,137.40,60.10,66.60,91.00,27.50,15.77,485.10,141.40,57.80,68.40,85.90,29.20,19.91,484.30,125.30,51.60,60.50,86.10,31.60,17.46,485.37,134.70,169.50,195.50,87.67,29.43,53.14
2026-04-22 02:58:00,2026-04-22 02:58:59,Q08,486.70,121.20,51.00,58.80,88.10,31.00,15.86,485.10,125.60,49.80,60.60,83.20,32.90,19.03,485.30,112.70,44.30,54.30,82.80,34.40,17.23,485.70,119.83,145.10,173.70,84.70,32.77,52.11
2026-04-22 02:59:00,2026-04-22 02:59:59,Q08,486.90,137.70,60.10,66.60,91.00,30.00,15.89,484.60,142.90,57.80,68.70,85.40,31.10,20.40,485.30,126.60,52.50,61.10,86.00,32.90,17.49,485.60,135.73,170.40,196.40,87.47,31.33,53.77
2026-04-22 03:00:00,2026-04-22 03:00:59,Q08,486.00,129.40,54.60,62.70,88.50,25.50,16.57,483.60,131.40,51.70,63.30,82.50,27.20,20.40,484.30,118.20,47.30,57.10,83.40,29.40,17.63,484.63,126.33,153.60,183.10,84.80,27.37,54.60
2026-04-22 03:01:00,2026-04-22 03:01:59,Q08,484.90,132.70,56.10,63.90,89.00,26.40,16.54,484.40,136.30,54.00,65.80,83.40,27.50,20.46,484.50,120.70,48.10,58.10,83.60,28.70,18.03,484.60,129.90,158.20,187.80,85.33,27.53,55.03
2026-04-22 03:02:00,2026-04-22 03:02:59,Q08,485.60,138.60,58.10,66.90,88.50,26.70,17.74,484.60,137.80,55.40,66.30,84.90,29.20,20.00,485.10,129.10,52.70,62.60,85.80,28.90,18.09,485.10,135.17,166.20,195.80,86.40,28.27,55.83
2026-04-22 03:03:00,2026-04-22 03:03:59,Q08,485.50,138.50,58.70,66.90,89.10,27.40,17.43,484.30,138.30,54.80,66.80,83.80,29.80,20.80,485.10,125.20,51.00,60.60,85.60,31.10,17.71,484.97,134.00,164.50,194.30,86.17,29.43,55.94
2026-04-22 03:04:00,2026-04-22 03:04:59,Q08,486.80,137.90,58.70,66.60,89.90,26.00,16.80,484.00,140.80,56.30,67.80,84.20,28.10,21.03,484.80,124.90,51.00,60.00,85.00,29.30,18.03,485.20,134.53,166.00,194.40,86.37,27.80,55.86
2026-04-22 03:05:00,2026-04-22 03:05:59,Q08,487.50,128.50,53.90,62.30,87.80,28.90,16.77,485.70,128.00,49.60,62.10,80.90,31.40,20.83,484.20,113.90,44.30,54.70,82.50,32.80,17.49,485.80,123.47,147.80,179.10,83.73,31.03,55.09
2026-04-22 03:06:00,2026-04-22 03:06:59,Q08,487.40,120.00,48.70,58.40,84.50,31.70,17.54,484.90,120.20,45.80,58.10,79.50,34.70,19.80,484.80,112.20,43.20,54.20,80.80,35.20,17.66,485.70,117.47,137.70,170.70,81.60,33.87,55.00
2026-04-22 03:07:00,2026-04-22 03:07:59,Q08,487.50,130.10,54.80,63.30,87.90,30.30,16.97,484.40,131.10,51.00,63.40,81.50,31.00,20.83,484.60,117.80,45.90,56.60,82.70,32.90,17.83,485.50,126.33,151.70,183.30,84.03,31.40,55.63
2026-04-22 03:08:00,2026-04-22 03:08:59,Q08,485.80,153.20,66.60,74.20,90.30,27.40,18.09,485.80,155.90,64.50,75.20,86.00,28.70,21.69,484.40,140.40,57.60,67.80,86.80,30.30,19.06,485.33,149.83,188.70,217.20,87.70,28.80,58.83
2026-04-22 03:09:00,2026-04-22 03:09:59,Q08,485.80,132.10,55.70,64.00,87.30,27.30,17.49,485.60,131.70,51.00,63.50,81.20,29.00,20.80,484.90,118.80,47.30,57.10,83.40,30.40,17.57,485.43,127.53,154.00,184.60,83.97,28.90,55.86
2026-04-22 03:10:00,2026-04-22 03:10:59,Q08,485.90,152.40,65.00,73.70,89.40,25.10,18.77,485.90,147.40,60.30,71.30,85.80,28.60,20.91,483.80,138.30,57.40,66.70,87.80,28.70,18.26,485.20,146.03,182.70,211.70,87.67,27.47,57.94
2026-04-22 03:11:00,2026-04-22 03:11:59,Q08,486.10,132.70,57.00,64.20,89.70,28.90,16.20,486.10,132.70,53.10,64.20,83.50,31.10,19.97,484.30,118.30,48.50,57.10,85.90,32.60,16.46,485.50,127.90,158.60,185.50,86.37,30.87,52.63
2026-04-22 03:12:00,2026-04-22 03:12:59,Q08,486.20,147.10,63.90,71.40,90.90,27.80,16.91,486.30,149.80,61.20,72.40,85.80,29.90,21.09,484.80,134.20,55.00,64.90,86.70,31.60,18.11,485.77,143.70,180.10,208.70,87.80,29.77,56.11
2026-04-22 03:13:00,2026-04-22 03:13:59,Q08,487.70,146.20,63.90,71.10,90.80,27.90,16.91,485.90,145.60,59.50,70.30,85.80,29.80,20.49,484.30,134.10,55.70,64.90,87.70,31.80,17.26,485.97,141.97,179.10,206.30,88.10,29.83,54.66
2026-04-22 03:14:00,2026-04-22 03:14:59,Q08,487.80,153.60,66.60,74.50,90.30,26.10,18.20,485.10,153.50,63.60,74.20,86.60,27.80,21.11,484.40,142.70,59.20,68.70,87.50,28.20,18.83,485.77,149.93,189.40,217.40,88.13,27.37,58.14
2026-04-22 03:15:00,2026-04-22 03:15:59,Q08,487.20,132.30,56.30,64.30,88.80,26.70,16.57,484.70,132.90,51.00,63.90,81.40,28.60,21.17,485.70,116.20,46.50,56.30,83.20,30.60,17.37,485.87,127.13,153.80,184.50,84.47,28.63,55.11
2026-04-22 03:16:00,2026-04-22 03:16:59,Q08,486.50,122.90,51.30,59.30,87.50,27.60,16.34,486.30,124.20,46.80,60.30,78.90,29.30,20.83,485.10,106.50,41.30,51.40,81.50,31.40,16.71,485.97,117.87,139.40,171.00,82.63,29.43,53.89
2026-04-22 03:17:00,2026-04-22 03:17:59,Q08,487.60,123.60,51.90,59.90,88.40,27.30,15.89,485.80,128.30,49.60,62.10,80.40,28.00,21.00,484.20,108.10,41.60,52.30,80.80,30.30,17.60,485.87,120.00,143.10,174.30,83.20,28.53,54.49
2026-04-22 03:18:00,2026-04-22 03:18:59,Q08,488.00,126.80,53.10,61.50,87.30,28.20,17.23,485.50,127.90,49.40,61.60,81.80,30.60,20.34,484.40,116.10,46.50,56.10,83.20,31.70,17.63,485.97,123.60,149.00,179.20,84.10,30.17,55.20
2026-04-22 03:19:00,2026-04-22 03:19:59,Q08,486.80,158.20,69.20,76.80,91.20,23.40,17.91,484.00,154.20,63.60,74.50,86.20,25.50,21.89,484.90,139.90,59.00,67.30,88.40,27.10,18.09,485.23,150.77,191.80,218.60,88.60,25.33,57.89
2026-04-22 03:20:00,2026-04-22 03:20:59,Q08,486.70,139.40,60.30,67.60,90.30,21.90,16.54,483.90,141.50,57.10,68.10,84.60,24.10,21.06,483.40,124.80,50.20,59.90,85.10,24.90,18.14,484.67,135.23,167.60,195.60,86.67,23.63,55.74
2026-04-22 03:21:00,2026-04-22 03:21:59,Q08,486.00,140.80,61.20,68.00,90.50,22.00,16.63,485.10,142.90,57.80,68.90,85.00,23.00,20.83,483.00,124.30,50.70,59.90,86.10,25.10,17.71,484.70,136.00,169.70,196.80,87.20,23.37,55.17
2026-04-22 03:22:00,2026-04-22 03:22:59,Q08,484.70,122.40,50.70,59.00,86.70,22.70,16.91,483.70,120.20,45.60,58.00,80.70,26.00,19.57,484.30,109.90,43.20,52.80,83.60,26.30,16.49,484.23,117.50,139.50,169.80,83.67,25.00,52.97
2026-04-22 03:23:00,2026-04-22 03:23:59,Q08,486.50,144.40,62.80,70.00,91.30,23.20,16.46,483.30,147.60,60.30,71.00,85.50,24.80,21.31,482.80,128.60,52.50,61.70,86.30,25.70,18.06,484.20,140.20,175.60,202.70,87.70,24.57,55.83
2026-04-22 03:24:00,2026-04-22 03:24:59,Q08,484.60,159.10,69.20,77.00,91.70,20.30,17.57,484.90,159.50,66.10,77.00,87.40,23.10,21.46,482.80,145.40,60.70,69.90,88.60,23.80,18.49,484.10,154.67,196.00,223.90,89.23,22.40,57.51
2026-04-22 03:25:00,2026-04-22 03:25:59,Q08,485.00,139.70,60.30,67.40,90.70,22.10,16.43,483.30,141.90,57.10,68.10,84.70,23.20,21.00,483.90,125.90,51.00,60.40,85.90,26.00,17.69,484.07,135.83,168.40,195.90,87.10,23.77,55.11
2026-04-22 03:26:00,2026-04-22 03:26:59,Q08,486.30,132.00,57.00,64.20,89.40,23.90,16.57,483.90,137.20,55.40,66.20,84.90,25.90,19.91,482.40,124.10,49.60,59.80,84.90,26.80,18.00,484.20,131.10,162.00,190.20,86.40,25.53,54.49
2026-04-22 03:27:00,2026-04-22 03:27:59,Q08,485.80,122.40,51.90,59.20,88.70,22.90,15.57,483.30,126.80,48.60,60.90,81.20,23.70,20.26,483.80,108.30,42.60,52.20,82.00,26.10,16.97,484.30,119.17,143.10,172.30,83.97,24.23,52.80
2026-04-22 03:28:00,2026-04-22 03:28:59,Q08,485.10,138.80,59.40,66.90,90.80,22.70,16.43,484.50,143.70,58.70,69.20,85.00,23.70,21.03,484.30,126.70,51.00,61.00,85.90,25.30,17.89,484.63,136.40,169.10,197.10,87.23,23.90,55.34
2026-04-22 03:29:00,2026-04-22 03:29:59,Q08,485.30,123.50,52.50,59.70,89.60,22.60,15.51,484.90,127.40,50.60,61.50,83.00,24.10,20.17,482.80,112.60,44.00,54.00,83.10,26.30,17.34,484.33,121.17,147.10,175.20,85.23,24.33,53.03
2026-04-22 03:30:00,2026-04-22 03:30:59,Q08,485.30,122.30,51.30,59.20,87.50,23.90,16.60,483.70,123.70,49.00,59.40,83.50,24.90,19.11,483.80,114.90,45.70,55.10,83.60,25.60,17.51,484.27,120.30,146.00,173.70,84.87,24.80,53.23
2026-04-22 03:31:00,2026-04-22 03:31:59,Q08,486.30,131.60,56.10,63.70,89.60,22.40,16.03,483.90,133.80,53.80,64.20,84.10,23.10,20.11,483.30,120.90,47.90,58.00,84.00,25.30,17.77,484.50,128.77,157.80,185.90,85.90,23.60,53.91
2026-04-22 03:32:00,2026-04-22 03:32:59,Q08,484.80,120.80,51.00,58.10,88.20,23.20,15.80,484.70,123.60,48.40,59.50,82.30,24.50,19.49,482.60,109.70,42.60,52.50,82.70,25.70,16.97,484.03,118.03,142.00,170.10,84.40,24.47,52.26
2026-04-22 03:33:00,2026-04-22 03:33:59,Q08,485.70,146.50,63.00,70.80,90.90,22.00,17.09,484.20,148.80,61.10,71.60,86.90,23.60,20.46,482.40,134.40,55.70,64.60,87.50,24.40,18.20,484.10,143.23,179.80,207.00,88.43,23.33,55.74
2026-04-22 03:34:00,2026-04-22 03:34:59,Q08,485.60,139.30,59.60,67.40,89.50,24.70,17.51,483.40,141.30,57.80,68.10,85.70,26.40,20.17,484.20,130.30,53.30,62.90,86.60,27.20,18.03,484.40,136.97,170.70,198.40,87.27,26.10,55.71
2026-04-22 03:35:00,2026-04-22 03:35:59,Q08,484.90,141.60,60.50,68.20,89.40,24.50,17.37,484.60,140.70,56.30,67.80,84.20,27.00,20.74,484.40,126.50,51.60,61.00,86.20,26.80,17.54,484.63,136.27,168.40,197.00,86.60,26.10,55.66
2026-04-22 03:36:00,2026-04-22 03:36:59,Q08,485.30,122.30,50.70,59.20,86.90,28.00,16.83,485.30,123.40,47.20,59.70,80.40,30.80,20.17,484.30,111.10,43.50,53.70,82.30,32.20,17.11,484.97,118.93,141.40,172.60,83.20,30.33,54.11
2026-04-22 03:37:00,2026-04-22 03:37:59,Q08,485.40,120.20,49.30,58.20,85.60,28.70,17.17,483.80,121.40,46.40,58.40,80.60,30.20,19.57,484.70,110.30,42.90,53.20,81.90,30.80,17.37,484.63,117.30,138.60,169.80,82.70,29.90,54.11
2026-04-22 03:38:00,2026-04-22 03:38:59,Q08,486.40,127.10,52.50,61.70,86.90,27.10,17.37,483.40,124.90,48.40,59.90,82.20,29.80,19.57,484.00,117.00,47.00,56.60,84.20,29.20,17.11,484.60,123.00,147.90,178.20,84.43,28.70,54.06
2026-04-22 03:39:00,2026-04-22 03:39:59,Q08,485.40,150.10,65.50,72.80,91.20,24.40,17.14,484.90,152.10,62.80,73.60,86.20,26.80,21.26,483.30,134.80,55.70,64.70,87.50,28.20,18.11,484.53,145.67,184.00,211.10,88.30,26.47,56.51
2026-04-22 03:40:00,2026-04-22 03:40:59,Q08,486.10,145.40,63.70,70.50,91.80,26.60,15.49,483.90,144.00,60.00,69.60,87.40,29.20,18.77,484.10,126.50,52.80,61.00,88.60,30.10,16.23,484.70,138.63,176.50,201.10,89.27,28.63,50.49
2026-04-22 03:41:00,2026-04-22 03:41:59,Q08,485.50,118.40,51.30,57.20,90.00,29.90,14.29,483.90,119.00,46.70,57.50,82.20,31.80,18.63,484.40,103.70,41.20,49.90,84.80,34.90,14.80,484.60,113.70,139.20,164.60,85.67,32.20,47.71
2026-04-22 03:42:00,2026-04-22 03:42:59,Q08,485.60,119.60,50.20,57.70,88.80,26.50,15.14,484.90,120.90,46.40,58.10,80.80,29.30,19.40,483.00,105.60,41.50,50.70,83.30,31.60,15.63,484.50,115.37,138.10,166.50,84.30,29.13,50.17
2026-04-22 03:43:00,2026-04-22 03:43:59,Q08,484.70,126.40,54.00,61.00,90.10,27.10,15.11,484.70,129.10,50.80,62.40,82.70,28.20,19.94,484.20,110.80,44.50,53.20,84.10,30.60,16.34,484.53,122.10,149.30,176.60,85.63,28.63,51.40
2026-04-22 03:44:00,2026-04-22 03:44:59,Q08,485.30,130.10,56.10,63.00,89.90,27.10,15.74,483.10,131.40,52.30,63.30,83.50,29.20,19.83,484.40,116.10,47.60,56.10,85.50,30.40,16.34,484.27,125.87,156.00,182.40,86.30,28.90,51.91
2026-04-22 03:45:00,2026-04-22 03:45:59,Q08,484.90,112.80,46.40,54.20,86.20,28.70,15.60,483.40,114.50,44.00,55.10,80.30,31.10,18.17,484.10,101.50,39.40,48.90,82.20,32.70,15.74,484.13,109.60,129.80,158.20,82.90,30.83,49.51
2026-04-22 03:46:00,2026-04-22 03:46:59,Q08,485.20,114.60,48.40,55.30,88.80,27.40,14.54,483.00,118.50,45.40,57.00,81.10,29.40,18.91,484.00,100.90,39.40,48.40,82.10,31.40,15.80,484.07,111.33,133.20,160.70,84.00,29.40,49.26
2026-04-22 03:47:00,2026-04-22 03:47:59,Q08,484.90,128.00,54.90,62.00,90.00,26.50,15.57,484.80,131.40,52.30,63.40,83.70,28.10,19.80,482.70,116.50,46.20,55.90,84.80,29.30,16.74,484.13,125.30,153.40,181.30,86.17,27.97,52.11
2026-04-22 03:48:00,2026-04-22 03:48:59,Q08,485.60,115.90,47.80,55.80,87.90,28.10,15.43,483.20,114.50,44.50,55.10,81.40,30.00,18.77,483.90,103.50,40.70,49.70,83.50,31.40,15.69,484.23,111.30,133.00,160.60,84.27,29.83,49.89
2026-04-22 03:49:00,2026-04-22 03:49:59,Q08,484.70,132.50,56.10,63.90,89.50,27.70,16.43,484.40,135.70,55.20,65.30,85.20,29.70,19.29,483.60,122.90,49.90,58.90,86.20,30.20,17.00,484.23,130.37,161.20,188.10,86.97,29.20,52.71
2026-04-22 03:50:00,2026-04-22 03:50:59,Q08,485.50,134.90,57.60,65.00,90.70,26.10,15.57,483.50,134.50,53.80,64.70,84.70,27.40,19.77,483.20,118.90,48.20,57.00,86.10,28.80,16.57,484.07,129.43,159.60,186.70,87.17,27.43,51.91
2026-04-22 03:51:00,2026-04-22 03:51:59,Q08,486.10,118.40,50.20,57.30,88.50,27.20,14.97,484.10,120.60,46.40,58.10,80.70,29.60,19.31,482.70,104.60,41.00,50.10,82.10,32.10,15.97,484.30,114.53,137.60,165.50,83.77,29.63,50.26
2026-04-22 03:52:00,2026-04-22 03:52:59,Q08,484.90,119.00,50.70,57.60,89.70,26.40,14.71,484.40,123.50,47.80,59.50,81.80,28.90,19.43,483.50,105.50,41.50,50.70,83.50,32.90,15.80,484.27,116.00,140.00,167.80,85.00,29.40,49.94
2026-04-22 03:53:00,2026-04-22 03:53:59,Q08,485.20,137.30,59.40,66.40,90.30,27.60,16.14,484.20,139.40,57.00,67.30,85.30,29.30,19.77,484.30,124.50,51.60,60.00,86.30,30.80,17.11,484.57,133.73,168.00,193.70,87.30,29.23,53.03
2026-04-22 03:54:00,2026-04-22 03:54:59,Q08,486.50,112.90,47.00,54.40,87.50,28.50,15.20,484.40,113.00,43.20,54.70,80.40,30.90,18.77,482.60,102.80,40.20,49.20,82.00,32.40,15.83,484.50,109.57,130.40,158.30,83.30,30.60,49.80
2026-04-22 03:55:00,2026-04-22 03:55:59,Q08,486.10,146.00,63.70,71.00,91.60,26.70,16.17,484.20,148.90,61.10,71.60,86.70,27.90,20.51,482.40,134.70,55.70,64.60,87.30,30.30,17.71,484.23,143.20,180.50,207.20,88.53,28.30,54.40
2026-04-22 03:56:00,2026-04-22 03:56:59,Q08,486.40,122.60,52.50,59.30,89.70,29.10,14.86,483.30,125.70,49.20,60.40,82.50,30.10,19.71,483.60,108.60,42.60,52.20,82.70,32.30,16.63,484.43,118.97,144.30,171.90,84.97,30.50,51.20
2026-04-22 03:57:00,2026-04-22 03:57:59,Q08,486.60,124.50,52.20,60.30,87.90,29.00,16.00,483.50,122.40,47.60,58.90,82.10,31.40,19.06,483.60,112.40,44.80,54.10,83.90,32.20,16.29,484.57,119.77,144.60,173.30,84.63,30.87,51.34
2026-04-22 03:58:00,2026-04-22 03:58:59,Q08,485.40,124.70,53.40,60.10,89.80,26.30,15.20,483.90,126.50,49.20,60.90,82.50,28.60,19.69,484.40,108.50,43.70,52.30,84.40,30.00,16.06,484.57,119.90,146.30,173.30,85.57,28.30,50.94
2026-04-22 03:59:00,2026-04-22 03:59:59,Q08,485.20,141.60,61.90,68.40,91.10,27.10,15.77,485.00,144.50,58.70,69.80,85.20,28.30,20.49,483.30,129.00,52.70,62.30,85.80,30.70,17.46,484.50,138.37,173.30,200.50,87.37,28.70,53.71
2026-04-22 04:00:00,2026-04-22 04:00:59,Q08,486.00,148.80,63.90,71.90,90.20,24.60,17.86,484.00,148.40,60.30,71.60,85.20,26.10,21.34,483.40,134.00,55.70,64.70,87.40,27.80,17.83,484.47,143.73,179.90,208.20,87.60,26.17,57.03
2026-04-22 04:01:00,2026-04-22 04:01:59,Q08,485.60,122.10,51.30,59.20,87.20,27.80,16.40,484.70,127.10,49.40,61.50,81.50,29.00,19.94,482.70,113.40,43.70,54.50,81.50,30.30,17.66,484.33,120.87,144.40,175.20,83.40,29.03,54.00
2026-04-22 04:02:00,2026-04-22 04:02:59,Q08,484.80,119.90,50.20,57.60,88.50,25.40,15.31,484.50,126.00,48.00,61.00,80.20,25.50,20.57,483.90,106.90,40.80,51.20,80.20,29.20,17.26,484.40,117.60,139.00,169.80,82.97,26.70,53.14
2026-04-22 04:03:00,2026-04-22 04:03:59,Q08,485.30,149.10,65.50,72.30,91.20,25.80,16.91,483.40,151.40,61.20,72.90,85.10,27.30,22.11,484.10,131.30,54.20,63.40,86.00,29.70,18.60,484.27,143.93,180.90,208.60,87.43,27.60,57.63
2026-04-22 04:04:00,2026-04-22 04:04:59,Q08,486.20,149.20,65.50,72.40,91.30,24.10,16.94,483.40,152.90,62.80,73.40,86.10,25.90,21.34,483.50,137.70,57.40,66.20,87.10,27.50,18.23,484.37,146.60,185.70,212.00,88.17,25.83,56.51
2026-04-22 04:05:00,2026-04-22 04:05:59,Q08,484.80,146.80,63.00,70.70,90.40,25.80,17.43,483.40,149.80,61.10,72.00,86.10,27.70,20.97,483.80,136.40,55.90,65.70,86.80,28.30,18.51,484.00,144.33,180.00,208.40,87.77,27.27,56.91
2026-04-22 04:06:00,2026-04-22 04:06:59,Q08,484.60,149.80,65.50,72.10,91.00,24.60,17.29,484.40,148.80,60.30,71.60,85.70,26.00,21.49,483.60,134.80,55.70,64.70,87.30,28.10,18.06,484.20,144.47,181.50,208.40,88.00,26.23,56.83
2026-04-22 04:07:00,2026-04-22 04:07:59,Q08,484.90,134.20,57.60,64.90,90.80,26.50,15.46,484.90,137.30,55.40,66.30,84.40,28.70,20.23,482.90,120.40,48.50,57.80,85.20,31.30,17.06,484.23,130.63,161.50,189.00,86.80,28.83,52.74
2026-04-22 04:08:00,2026-04-22 04:08:59,Q08,486.10,131.10,56.70,63.70,90.70,26.80,14.89,483.10,132.30,52.30,63.80,83.10,27.90,20.17,483.40,114.80,46.20,55.10,84.20,31.10,16.51,484.20,126.07,155.20,182.60,86.00,28.60,51.57
2026-04-22 04:09:00,2026-04-22 04:09:59,Q08,484.90,127.90,54.30,61.50,89.30,23.80,16.26,483.10,129.40,51.50,62.30,83.90,24.70,20.09,481.30,116.20,45.70,55.80,83.90,27.60,17.71,483.10,124.50,151.50,179.60,85.70,25.37,54.06
2026-04-22 04:10:00,2026-04-22 04:10:59,Q08,483.30,132.30,56.70,63.80,90.40,21.60,15.51,482.90,136.40,54.00,65.60,83.80,22.60,20.63,481.40,118.80,47.00,56.80,84.00,25.30,17.54,482.53,129.17,157.70,186.20,86.07,23.17,53.69
2026-04-22 04:11:00,2026-04-22 04:11:59,Q08,484.30,146.60,63.70,70.70,91.30,21.50,16.69,481.90,152.50,62.80,73.10,86.00,21.60,21.31,481.80,134.10,55.00,64.50,86.40,23.80,18.51,482.67,144.40,181.50,208.30,87.90,22.30,56.51
2026-04-22 04:12:00,2026-04-22 04:12:59,Q08,484.30,135.70,59.20,65.30,91.40,23.50,15.09,482.40,138.00,56.10,66.50,85.60,24.40,19.60,482.50,120.70,49.00,57.80,86.40,26.90,16.60,483.07,131.47,164.30,189.60,87.80,24.93,51.29
2026-04-22 04:13:00,2026-04-22 04:13:59,Q08,483.90,137.70,60.10,66.20,91.00,24.20,16.00,482.20,140.30,58.30,67.50,87.20,25.60,19.06,482.40,129.10,53.90,62.20,87.50,26.80,17.14,482.83,135.70,172.30,195.90,88.57,25.53,52.20
2026-04-22 04:14:00,2026-04-22 04:14:59,Q08,483.80,138.10,59.40,66.70,90.90,22.60,15.91,483.50,139.50,57.00,67.10,85.80,23.70,19.83,480.60,124.30,50.70,59.50,86.70,25.90,17.06,482.63,133.97,167.10,193.30,87.80,24.07,52.80
2026-04-22 04:15:00,2026-04-22 04:15:59,Q08,484.40,144.10,63.50,69.70,92.50,22.60,15.31,481.60,148.30,61.80,71.20,87.20,24.00,20.23,480.80,129.70,53.10,61.90,87.70,26.30,17.26,482.27,140.70,178.40,202.80,89.13,24.30,52.80
2026-04-22 04:16:00,2026-04-22 04:16:59,Q08,483.00,113.20,47.50,54.60,88.10,26.00,14.91,483.30,115.20,44.50,55.50,81.20,27.60,18.57,481.30,101.00,39.40,48.60,82.60,30.10,15.66,482.53,109.80,131.40,158.70,83.97,27.90,49.14
2026-04-22 04:17:00,2026-04-22 04:17:59,Q08,483.20,122.50,51.60,58.90,89.10,23.60,15.17,481.90,125.70,50.40,60.10,84.40,24.50,18.40,482.30,114.80,45.40,54.90,84.00,26.70,16.74,482.47,121.00,147.40,173.90,85.83,24.93,50.31
2026-04-22 04:18:00,2026-04-22 04:18:59,Q08,485.00,134.50,57.60,65.00,90.70,23.70,15.80,482.50,136.10,55.90,65.60,86.00,25.20,19.34,482.80,124.30,50.70,59.80,86.60,27.60,17.00,483.43,131.63,164.20,190.40,87.77,25.50,52.14
2026-04-22 04:19:00,2026-04-22 04:19:59,Q08,485.20,134.40,57.60,65.00,90.70,27.80,15.80,483.60,141.00,58.50,68.10,86.00,29.10,19.97,482.80,125.60,51.00,60.20,85.00,31.20,18.17,483.87,133.67,167.10,193.30,87.23,29.37,53.94
2026-04-22 04:20:00,2026-04-22 04:20:59,Q08,484.40,133.10,57.00,64.40,89.30,28.10,16.40,484.20,131.70,52.90,63.40,84.80,29.40,19.23,482.60,121.80,49.90,58.30,86.20,30.30,16.77,483.73,128.87,159.80,186.10,86.77,29.27,52.40
2026-04-22 04:21:00,2026-04-22 04:21:59,Q08,485.10,132.30,57.00,64.00,89.20,29.70,16.34,484.60,136.40,55.90,65.80,86.30,30.90,18.69,482.30,127.60,51.80,61.20,85.50,31.70,17.74,484.00,132.10,164.70,191.00,87.00,30.77,52.77
2026-04-22 04:22:00,2026-04-22 04:22:59,Q08,485.60,131.50,56.70,63.50,90.80,28.50,15.20,483.10,137.10,56.10,66.20,85.10,29.30,19.83,483.50,119.40,47.90,57.50,84.80,31.60,17.34,484.07,129.33,160.70,187.20,86.90,29.80,52.37
2026-04-22 04:23:00,2026-04-22 04:23:59,Q08,484.50,136.00,58.50,65.80,90.00,27.30,16.17,484.30,137.10,55.40,66.30,84.70,29.10,19.77,482.70,124.40,50.70,59.80,86.10,30.70,16.86,483.83,132.50,164.60,191.90,86.93,29.03,52.80
2026-04-22 04:24:00,2026-04-22 04:24:59,Q08,485.10,132.30,57.60,64.00,90.40,27.40,15.46,484.00,133.90,54.40,64.40,85.10,28.60,19.49,482.40,119.70,48.50,57.40,85.10,30.70,17.20,483.83,128.63,160.50,185.80,86.87,28.90,52.14
2026-04-22 04:25:00,2026-04-22 04:25:59,Q08,485.80,130.40,56.10,63.00,89.20,28.00,16.17,483.50,134.10,55.00,64.70,86.00,29.60,18.57,482.90,125.20,51.00,60.20,85.60,30.30,17.37,484.07,129.90,162.10,187.90,86.93,29.30,52.11
2026-04-22 04:26:00,2026-04-22 04:26:59,Q08,485.30,132.60,57.00,64.00,89.20,28.40,16.57,484.70,132.70,52.90,63.90,84.50,30.70,19.37,484.10,121.60,49.90,58.60,86.20,32.30,16.77,484.70,128.97,159.80,186.50,86.63,30.47,52.71
2026-04-22 04:27:00,2026-04-22 04:27:59,Q08,486.40,133.70,57.60,64.60,90.10,28.60,15.80,485.40,137.70,56.10,66.40,85.50,30.00,19.49,483.50,124.60,50.20,59.90,85.00,31.80,17.63,485.10,132.00,163.90,190.90,86.87,30.13,52.91
2026-04-22 04:28:00,2026-04-22 04:28:59,Q08,487.00,136.60,58.70,66.20,89.60,28.80,16.49,484.70,137.40,56.10,66.30,85.80,30.90,19.31,483.60,127.30,51.80,61.30,85.90,31.40,17.66,485.10,133.77,166.60,193.80,87.10,30.37,53.46
2026-04-22 04:29:00,2026-04-22 04:29:59,Q08,485.40,129.80,53.90,62.60,87.30,29.80,17.20,485.40,127.90,51.80,61.60,85.10,31.90,18.17,484.50,122.10,50.20,59.00,85.60,31.10,17.20,485.10,126.60,155.90,183.20,86.00,30.93,52.57
2026-04-22 04:30:00,2026-04-22 04:30:59,Q08,485.40,133.80,57.00,64.50,89.90,28.00,16.23,484.30,138.10,56.10,66.80,85.80,29.40,19.34,484.70,124.80,51.60,60.00,86.00,31.20,17.49,484.80,132.23,164.70,191.30,87.23,29.53,53.06
2026-04-22 04:31:00,2026-04-22 04:31:59,Q08,486.50,133.00,57.60,64.60,90.00,28.30,15.94,484.20,138.00,56.10,66.80,85.10,29.80,19.74,485.30,121.90,49.30,58.70,85.00,30.90,17.60,485.33,130.97,163.00,190.10,86.70,29.67,53.29
2026-04-22 04:32:00,2026-04-22 04:32:59,Q08,487.10,138.90,59.60,67.20,89.30,27.10,17.29,485.30,142.60,57.80,68.90,85.10,27.90,20.54,483.40,130.00,52.70,62.80,85.00,29.30,18.66,485.27,137.17,170.10,198.90,86.47,28.10,56.49
2026-04-22 04:33:00,2026-04-22 04:33:59,Q08,485.70,135.10,57.20,65.50,88.00,28.60,17.66,485.60,138.50,56.10,66.90,85.10,29.40,19.71,484.80,130.30,52.10,62.90,84.80,29.40,18.66,485.37,134.63,165.40,195.30,85.97,29.13,56.03
2026-04-22 04:34:00,2026-04-22 04:34:59,Q08,486.40,142.60,61.40,69.00,89.50,27.10,17.49,484.90,145.20,59.50,70.20,85.70,29.40,20.49,484.40,134.20,54.40,64.90,85.90,30.40,18.66,485.23,140.67,175.30,204.10,87.03,28.97,56.63
2026-04-22 04:35:00,2026-04-22 04:35:59,Q08,485.60,135.20,58.50,65.50,90.00,27.80,16.03,484.00,138.70,56.10,66.80,85.60,29.10,19.54,484.70,125.00,51.00,60.50,85.20,28.50,17.80,484.77,132.97,165.60,192.80,86.93,28.47,53.37
2026-04-22 04:36:00,2026-04-22 04:36:59,Q08,485.30,140.10,59.60,67.90,89.40,27.50,17.23,485.00,143.40,58.70,69.40,85.50,28.40,20.51,484.10,132.60,52.90,63.90,84.70,30.30,19.06,484.80,138.70,171.20,201.20,86.53,28.73,56.80
2026-04-22 04:37:00,2026-04-22 04:37:59,Q08,486.40,142.70,61.40,69.00,89.50,27.60,17.29,484.20,145.10,59.50,70.20,85.70,28.60,20.46,484.50,134.70,54.40,64.90,85.10,30.30,18.97,485.03,140.83,175.30,204.10,86.77,28.83,56.71
2026-04-22 04:38:00,2026-04-22 04:38:59,Q08,484.30,136.30,58.50,65.80,90.50,22.80,16.29,483.50,143.00,58.70,69.10,85.20,23.80,20.57,483.50,125.30,51.00,60.40,85.40,26.00,18.03,483.77,134.87,168.20,195.30,87.03,24.20,54.89
2026-04-22 04:39:00,2026-04-22 04:39:59,Q08,485.70,144.40,62.80,69.80,91.20,22.60,16.31,483.60,150.20,61.90,72.40,86.50,23.80,20.77,481.90,133.70,53.50,64.00,85.90,25.50,18.71,483.73,142.77,178.20,206.20,87.87,23.97,55.80
2026-04-22 04:40:00,2026-04-22 04:40:59,Q08,483.70,138.40,58.70,66.70,89.80,22.60,16.77,483.10,138.40,56.10,66.70,85.30,22.80,20.17,483.20,126.60,51.00,60.90,85.80,25.20,17.94,483.33,134.47,165.80,194.30,86.97,23.53,54.89
2026-04-22 04:41:00,2026-04-22 04:41:59,Q08,484.90,135.30,57.80,65.30,89.00,23.70,17.23,483.20,141.60,58.50,68.10,86.20,24.80,19.71,481.20,130.60,52.70,62.50,85.10,25.10,18.94,483.10,135.83,169.00,195.90,86.77,24.53,55.89
2026-04-22 04:42:00,2026-04-22 04:42:59,Q08,484.80,137.20,59.40,66.30,90.10,22.40,16.63,482.60,140.20,57.00,67.50,85.80,23.80,20.09,482.70,126.30,51.00,60.70,85.90,24.60,18.03,483.37,134.57,167.40,194.50,87.27,23.60,54.74
2026-04-22 04:43:00,2026-04-22 04:43:59,Q08,483.80,140.40,60.30,67.60,90.10,22.50,16.89,484.30,144.90,59.30,69.70,86.00,23.20,20.26,482.10,132.00,54.20,63.60,86.00,24.10,18.37,483.40,139.10,173.80,200.90,87.37,23.27,55.51
2026-04-22 04:44:00,2026-04-22 04:44:59,Q08,485.10,128.30,55.20,62.10,89.30,26.70,15.94,485.20,132.40,53.80,64.00,84.20,27.50,19.49,483.10,118.10,47.00,57.00,84.40,30.10,17.23,484.47,126.27,156.00,183.10,85.97,28.10,52.66
2026-04-22 04:45:00,2026-04-22 04:45:59,Q08,485.40,134.60,57.00,65.00,89.60,28.70,16.40,485.20,137.80,56.80,66.40,86.60,29.10,18.97,482.90,130.00,52.70,62.70,85.70,30.70,18.03,484.50,134.13,166.50,194.10,87.30,29.50,53.40
2026-04-22 04:46:00,2026-04-22 04:46:59,Q08,485.10,134.20,57.60,65.00,90.50,26.90,15.60,484.50,139.10,57.00,67.30,85.70,28.60,19.54,484.10,123.50,50.20,59.50,85.30,30.40,17.54,484.57,132.27,164.80,191.80,87.17,28.63,52.69
2026-04-22 04:47:00,2026-04-22 04:47:59,Q08,485.20,132.50,57.60,64.00,90.30,28.80,15.80,485.40,138.60,56.80,66.90,86.10,29.30,19.43,482.80,125.10,51.00,60.20,85.00,30.90,18.00,484.47,132.07,165.40,191.10,87.13,29.67,53.23
