Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-22 08:25:00,2026-04-22 08:25:59,Q08,478.40,139.90,59.40,66.40,90.10,21.90,17.03,477.00,143.00,59.20,68.20,87.90,23.40,19.06,476.60,134.90,54.80,63.80,87.10,23.60,18.40,477.33,139.27,173.40,198.40,88.37,22.97,54.49
2026-04-22 08:26:00,2026-04-22 08:26:59,Q08,478.10,134.10,56.30,64.10,88.30,22.90,17.43,479.30,133.60,54.80,63.70,87.60,24.00,17.77,477.10,131.20,53.30,62.50,86.90,23.70,17.91,478.17,132.97,164.40,190.30,87.60,23.53,53.11
2026-04-22 08:27:00,2026-04-22 08:27:59,Q08,477.70,138.70,57.80,65.80,89.80,21.40,16.91,478.80,141.50,58.30,67.40,87.70,23.10,18.69,478.00,131.90,53.90,62.60,87.00,23.20,18.11,478.17,137.37,170.00,195.80,88.17,22.57,53.71
2026-04-22 08:28:00,2026-04-22 08:28:59,Q08,477.80,133.70,56.10,63.40,89.70,21.60,16.54,478.40,134.60,55.70,64.10,87.10,23.50,18.54,478.50,128.10,52.50,61.20,86.70,23.90,17.66,478.23,132.13,164.30,188.70,87.83,23.00,52.74
2026-04-22 08:29:00,2026-04-22 08:29:59,Q08,478.90,138.50,57.80,66.00,89.30,22.90,17.06,479.30,140.30,58.30,67.10,87.50,23.10,18.54,477.20,132.90,53.30,63.00,86.90,23.80,18.03,478.47,137.23,169.40,196.10,87.90,23.27,53.63
2026-04-22 08:30:00,2026-04-22 08:30:59,Q08,478.00,130.20,55.20,62.10,89.70,23.60,16.00,477.60,130.30,53.90,62.00,87.20,25.00,17.69,477.70,124.30,51.30,59.10,87.20,24.30,16.71,477.77,128.27,160.40,183.20,88.03,24.30,50.40
2026-04-22 08:31:00,2026-04-22 08:31:59,Q08,478.80,138.90,58.50,66.00,90.70,27.80,16.11,479.30,142.90,59.20,68.00,87.70,28.50,18.54,477.70,132.00,53.90,63.00,87.60,28.90,17.23,478.60,137.93,171.60,197.00,88.67,28.40,51.89
2026-04-22 08:32:00,2026-04-22 08:32:59,Q08,480.00,135.40,57.60,64.80,90.30,27.50,15.86,479.00,138.60,57.40,66.10,87.00,27.80,18.51,477.90,126.60,51.60,60.10,86.60,28.90,17.26,478.97,133.53,166.60,191.00,87.97,28.07,51.63
2026-04-22 08:33:00,2026-04-22 08:33:59,Q08,480.00,127.10,53.40,61.00,89.80,28.80,15.63,479.00,130.30,53.30,62.30,86.50,29.20,18.17,478.00,121.10,49.00,57.80,86.20,29.80,16.89,479.00,126.17,155.70,181.10,87.50,29.27,50.69
2026-04-22 08:34:00,2026-04-22 08:34:59,Q08,480.10,133.40,56.10,63.80,89.30,26.90,16.54,478.70,132.70,54.80,63.10,87.60,29.30,17.57,478.90,127.60,52.20,60.70,87.60,28.80,16.89,479.23,131.23,163.10,187.60,88.17,28.33,51.00
2026-04-22 08:35:00,2026-04-22 08:35:59,Q08,478.90,141.80,60.30,67.40,90.80,27.50,16.26,480.30,142.90,59.80,68.20,88.20,27.90,18.57,478.60,134.90,55.70,64.10,87.80,29.60,17.51,479.27,139.87,175.80,199.70,88.93,28.33,52.34
2026-04-22 08:36:00,2026-04-22 08:36:59,Q08,479.60,136.80,58.50,65.10,90.90,25.90,15.83,480.00,139.30,57.40,66.70,87.90,27.40,18.23,477.90,128.80,53.10,61.10,87.90,27.70,16.89,479.17,134.97,169.00,192.90,88.90,27.00,50.94
2026-04-22 08:37:00,2026-04-22 08:37:59,Q08,480.60,141.90,61.00,67.70,91.10,26.80,15.97,479.50,144.10,59.20,69.00,87.90,28.60,18.83,478.40,132.40,54.80,63.10,87.80,29.00,17.34,479.50,139.47,175.00,199.80,88.93,28.13,52.14
2026-04-22 08:38:00,2026-04-22 08:38:59,Q08,479.60,136.70,58.50,65.10,90.10,27.00,16.26,478.60,134.30,55.70,64.10,87.50,28.00,18.03,479.40,129.40,53.10,61.80,87.80,28.50,16.77,479.20,133.47,167.30,191.00,88.47,27.83,51.06
2026-04-22 08:39:00,2026-04-22 08:39:59,Q08,478.70,143.80,61.90,68.40,91.30,26.60,16.17,479.00,144.00,59.20,69.00,87.60,27.50,19.09,479.50,133.50,55.40,63.70,88.40,29.30,16.97,479.07,140.43,176.50,201.10,89.10,27.80,52.23
2026-04-22 08:40:00,2026-04-22 08:40:59,Q08,478.50,140.70,60.10,66.90,91.00,25.70,16.23,479.00,140.40,58.30,67.10,87.90,28.20,18.54,478.70,130.60,54.60,62.10,88.50,28.20,16.91,478.73,137.23,173.00,196.10,89.13,27.37,51.69
2026-04-22 08:41:00,2026-04-22 08:41:59,Q08,478.60,143.10,61.20,68.40,90.60,26.80,16.49,479.50,144.10,59.80,69.00,88.10,26.90,18.46,478.90,134.40,56.30,64.10,88.30,28.30,17.14,479.00,140.53,177.30,201.50,89.00,27.33,52.09
2026-04-22 08:42:00,2026-04-22 08:42:59,Q08,478.40,135.80,56.30,64.50,88.50,28.70,17.26,479.40,133.00,54.80,63.70,87.30,30.70,17.49,478.50,127.90,52.80,60.70,88.30,30.50,16.57,478.77,132.23,163.90,188.90,88.03,29.97,51.31
2026-04-22 08:43:00,2026-04-22 08:43:59,Q08,478.50,144.60,61.20,68.80,90.60,27.70,16.63,479.20,142.60,59.80,68.00,88.10,28.70,18.51,479.40,136.10,57.20,65.10,88.60,29.20,17.14,479.03,141.10,178.20,201.90,89.10,28.53,52.29
2026-04-22 08:44:00,2026-04-22 08:44:59,Q08,480.00,139.00,59.40,66.70,90.50,27.60,16.34,478.60,140.20,57.40,66.90,87.60,28.30,18.57,478.90,131.50,53.90,62.60,87.70,29.00,17.26,479.17,136.90,170.70,196.20,88.60,28.30,52.17
2026-04-22 08:45:00,2026-04-22 08:45:59,Q08,478.50,133.90,56.10,63.60,89.80,27.60,16.34,478.60,132.80,54.20,63.10,86.20,29.20,18.57,479.40,123.00,50.50,58.90,87.50,29.60,16.46,478.83,129.90,160.80,185.60,87.83,28.80,51.37
2026-04-22 08:46:00,2026-04-22 08:46:59,Q08,478.20,136.10,57.80,65.00,89.00,28.70,16.91,479.90,135.70,55.70,64.70,87.70,30.40,17.71,478.50,131.10,53.90,62.60,87.50,29.40,17.31,478.87,134.30,167.40,192.30,88.07,29.50,51.94
2026-04-22 08:47:00,2026-04-22 08:47:59,Q08,479.40,126.00,53.40,60.40,89.00,27.70,15.97,478.40,126.30,50.40,60.20,84.80,29.00,18.40,479.50,117.60,48.20,56.00,86.00,30.10,16.29,479.10,123.30,152.00,176.60,86.60,28.93,50.66
2026-04-22 08:48:00,2026-04-22 08:48:59,Q08,480.20,143.70,61.90,68.60,91.00,27.80,16.37,478.90,146.80,60.70,69.80,88.40,28.50,18.69,478.10,136.80,57.20,65.00,88.20,29.00,17.57,479.07,142.43,179.80,203.40,89.20,28.43,52.63
2026-04-22 08:49:00,2026-04-22 08:49:59,Q08,478.50,121.70,49.60,57.80,87.60,28.90,15.91,479.90,118.60,46.50,56.50,83.90,30.50,17.60,479.30,113.00,45.90,54.10,85.30,30.80,15.83,479.23,117.77,142.00,168.40,85.60,30.07,49.34
2026-04-22 08:50:00,2026-04-22 08:50:59,Q08,479.40,125.70,51.30,59.90,87.90,28.90,16.51,478.50,123.10,49.90,58.80,86.20,29.20,17.26,479.20,119.00,49.00,57.00,86.40,29.00,16.60,479.03,122.60,150.20,175.70,86.83,29.03,50.37
2026-04-22 08:51:00,2026-04-22 08:51:59,Q08,480.10,112.40,45.60,53.80,86.20,27.30,15.71,478.80,116.70,44.50,55.40,81.60,27.00,18.54,478.30,105.50,40.00,50.20,80.30,28.90,17.31,479.07,111.53,130.10,159.40,82.70,27.73,51.57
2026-04-22 08:52:00,2026-04-22 08:52:59,Q08,478.60,147.20,62.30,70.30,89.40,26.20,18.03,479.50,144.30,59.20,69.00,87.40,27.50,19.26,478.20,139.10,58.10,66.40,88.00,27.70,18.03,478.77,143.53,179.60,205.70,88.27,27.13,55.31
2026-04-22 08:53:00,2026-04-22 08:53:59,Q08,479.30,143.40,61.20,68.50,90.60,25.00,17.00,479.50,145.40,60.00,69.50,87.50,25.70,19.57,477.70,134.70,54.80,63.90,87.50,25.70,18.17,478.83,141.17,176.00,201.90,88.53,25.47,54.74
2026-04-22 08:54:00,2026-04-22 08:54:59,Q08,478.90,132.00,54.80,63.10,87.80,27.30,17.17,478.10,133.20,53.50,63.60,85.40,28.30,18.60,479.00,123.60,49.30,58.90,85.30,28.60,17.71,478.67,129.60,157.60,185.60,86.17,28.07,53.49
2026-04-22 08:55:00,2026-04-22 08:55:59,Q08,479.50,122.50,50.50,58.40,87.30,28.80,16.86,478.10,122.70,48.10,58.30,83.40,28.10,18.83,478.70,115.50,45.40,55.00,84.40,29.60,17.00,478.77,120.23,144.00,171.70,85.03,28.83,52.69
2026-04-22 08:56:00,2026-04-22 08:56:59,Q08,478.70,137.90,56.50,65.50,87.80,26.10,18.06,479.30,138.10,56.80,66.10,86.40,27.30,18.86,479.60,132.80,54.20,63.20,86.10,26.40,18.46,479.20,136.27,167.50,194.80,86.77,26.60,55.37
2026-04-22 08:57:00,2026-04-22 08:57:59,Q08,480.20,141.20,59.00,67.70,88.90,26.30,17.43,479.50,142.90,59.20,68.00,87.30,27.30,18.60,478.10,132.60,54.20,63.10,86.70,27.20,18.17,479.27,138.90,172.40,198.80,87.63,26.93,54.20
2026-04-22 08:58:00,2026-04-22 08:58:59,Q08,479.50,129.80,53.10,61.80,87.00,27.60,17.46,479.00,124.50,49.00,59.40,83.50,28.90,18.94,479.90,118.90,47.60,56.50,85.20,28.90,17.06,479.47,124.40,149.70,177.70,85.23,28.47,53.46
2026-04-22 08:59:00,2026-04-22 08:59:59,Q08,479.80,121.80,49.60,58.00,87.70,27.10,16.26,479.10,124.20,49.00,59.40,83.60,28.10,18.89,480.20,115.00,45.70,55.20,83.30,28.80,17.43,479.70,120.33,144.30,172.60,84.87,28.00,52.57
2026-04-22 09:00:00,2026-04-22 09:00:59,Q08,479.50,131.30,54.60,62.70,88.30,28.10,17.11,478.80,131.60,52.70,62.60,85.20,29.00,18.97,479.80,124.60,50.20,59.40,85.60,29.20,17.63,479.37,129.17,157.50,184.70,86.37,28.77,53.71
2026-04-22 09:01:00,2026-04-22 09:01:59,Q08,479.40,118.60,47.60,56.50,85.80,27.10,17.31,478.70,118.50,46.50,56.40,83.80,28.60,18.03,479.80,115.20,46.20,55.10,84.30,28.50,17.20,479.30,117.43,140.30,168.00,84.63,28.07,52.54
2026-04-22 09:02:00,2026-04-22 09:02:59,Q08,479.30,142.60,60.50,68.00,89.40,25.30,17.40,479.60,141.90,57.60,67.50,86.90,27.60,19.46,478.60,134.80,55.00,64.10,86.50,27.30,18.49,479.17,139.77,173.10,199.60,87.60,26.73,55.34
2026-04-22 09:03:00,2026-04-22 09:03:59,Q08,478.40,135.60,56.30,64.50,88.90,25.70,17.11,480.20,136.30,55.90,65.30,86.00,27.90,19.11,478.80,128.00,52.50,61.20,86.10,27.30,17.89,479.13,133.30,164.70,191.00,87.00,26.97,54.11
2026-04-22 09:04:00,2026-04-22 09:04:59,Q08,479.20,146.90,62.10,69.90,90.10,26.00,17.51,478.90,149.20,61.80,71.20,87.00,27.60,20.09,480.00,137.30,56.50,65.80,87.20,28.20,18.43,479.37,144.47,180.40,206.90,88.10,27.27,56.03
2026-04-22 09:05:00,2026-04-22 09:05:59,Q08,479.40,135.00,56.30,64.70,88.20,25.40,17.54,480.60,134.60,55.00,64.30,86.30,28.00,18.71,478.40,130.00,53.30,62.10,86.20,27.70,18.03,479.47,133.20,164.60,191.10,86.90,27.03,54.29
2026-04-22 09:06:00,2026-04-22 09:06:59,Q08,479.00,143.20,60.50,68.50,89.30,26.30,17.77,480.10,143.90,59.20,68.60,87.10,27.10,19.54,477.90,138.20,55.90,65.80,86.80,28.00,18.69,479.00,141.77,175.60,202.90,87.73,27.13,56.00
2026-04-22 09:07:00,2026-04-22 09:07:59,Q08,479.90,133.70,56.70,63.70,90.10,27.50,15.86,478.50,134.60,55.00,64.10,86.70,28.10,18.43,478.70,124.20,50.70,59.30,86.70,29.40,16.94,479.03,130.83,162.40,187.10,87.83,28.33,51.23
2026-04-22 09:08:00,2026-04-22 09:08:59,Q08,478.60,141.10,60.30,67.40,90.30,26.80,16.51,478.10,139.10,57.40,66.40,87.60,27.70,18.57,479.30,132.70,54.80,63.20,87.70,28.10,17.31,478.67,137.63,172.50,197.00,88.53,27.53,52.40
2026-04-22 09:09:00,2026-04-22 09:09:59,Q08,478.10,132.00,55.40,63.10,88.60,28.40,16.77,479.60,130.10,53.90,62.30,87.50,30.00,17.26,478.30,126.60,52.20,60.20,87.40,28.80,16.89,478.67,129.57,161.50,185.60,87.83,29.07,50.91
2026-04-22 09:10:00,2026-04-22 09:10:59,Q08,479.40,142.10,61.20,68.00,90.10,29.20,16.60,478.50,140.20,57.40,66.90,87.50,29.60,18.49,477.70,133.00,54.80,63.40,87.80,30.30,17.26,478.53,138.43,173.40,198.30,88.47,29.70,52.34
2026-04-22 09:11:00,2026-04-22 09:11:59,Q08,478.30,135.00,57.60,64.50,90.00,26.20,16.00,479.40,135.00,55.00,64.70,86.90,28.00,18.17,478.90,126.00,52.20,60.20,87.30,28.60,16.66,478.87,132.00,164.80,189.40,88.07,27.60,50.83
2026-04-22 09:12:00,2026-04-22 09:12:59,Q08,478.80,142.70,61.00,67.90,91.10,26.80,16.23,479.00,143.20,59.20,68.50,87.50,28.20,19.06,477.50,132.70,54.60,63.00,88.40,29.20,16.91,478.43,139.53,174.80,199.40,89.00,28.07,52.20
2026-04-22 09:13:00,2026-04-22 09:13:59,Q08,478.20,133.60,56.10,63.60,89.60,26.60,16.23,479.00,132.20,54.20,63.20,86.60,28.70,18.06,478.50,124.30,51.30,59.30,87.30,28.90,16.54,478.57,130.03,161.60,186.10,87.83,28.07,50.83
2026-04-22 09:14:00,2026-04-22 09:14:59,Q08,478.10,142.70,60.30,67.90,90.20,27.10,17.00,479.60,138.60,57.40,66.10,87.00,28.80,18.83,478.50,133.00,55.40,63.60,88.70,29.30,16.66,478.73,138.10,173.10,197.60,88.63,28.40,52.49
2026-04-22 09:15:00,2026-04-22 09:15:59,Q08,479.30,136.90,57.80,65.10,89.10,26.10,17.17,481.20,132.40,54.20,63.50,86.40,28.20,18.34,480.90,127.00,52.80,61.00,88.20,27.60,16.43,480.47,132.10,164.80,189.60,87.90,27.30,51.94
2026-04-22 09:16:00,2026-04-22 09:16:59,Q08,479.90,138.00,58.10,66.10,88.30,27.60,17.89,481.80,131.80,54.20,63.00,86.20,30.10,18.23,481.70,129.00,54.60,62.00,88.50,27.90,16.46,481.13,132.93,166.90,191.10,87.67,28.53,52.57
2026-04-22 09:17:00,2026-04-22 09:17:59,Q08,481.10,134.20,55.70,64.50,87.50,27.60,18.06,482.20,129.30,53.30,62.20,86.70,29.10,17.60,481.50,130.50,54.60,62.50,88.20,28.10,16.69,481.60,131.33,163.60,189.20,87.47,28.27,52.34
2026-04-22 09:18:00,2026-04-22 09:18:59,Q08,481.40,143.50,60.50,68.80,89.60,27.70,17.51,480.80,137.60,56.50,65.80,87.60,29.10,18.43,482.50,131.40,55.40,63.10,88.80,28.30,16.94,481.57,137.50,172.40,197.70,88.67,28.37,52.89
2026-04-22 09:19:00,2026-04-22 09:19:59,Q08,481.90,138.10,58.70,66.40,89.70,26.50,16.74,481.80,133.10,54.20,64.00,86.90,27.40,18.26,481.10,127.10,53.70,61.10,88.10,27.10,16.57,481.60,132.77,166.60,191.50,88.23,27.00,51.57
2026-04-22 09:20:00,2026-04-22 09:20:59,Q08,481.90,143.40,60.50,68.80,89.40,27.40,17.51,480.60,135.90,55.00,64.80,86.60,29.00,18.69,481.00,130.80,54.60,62.50,88.90,29.00,16.40,481.17,136.70,170.10,196.10,88.30,28.47,52.60
2026-04-22 09:21:00,2026-04-22 09:21:59,Q08,478.00,137.80,57.80,65.50,89.10,26.60,17.26,476.70,132.00,53.90,62.80,87.10,27.50,17.71,478.00,128.20,54.30,61.20,89.10,27.50,16.06,477.57,132.67,166.00,189.50,88.43,27.20,51.03
2026-04-22 09:22:00,2026-04-22 09:22:59,Q08,476.40,147.20,61.40,70.00,89.70,27.40,17.80,478.10,141.00,58.30,67.40,87.70,28.40,18.54,477.90,137.00,57.80,65.30,89.40,27.80,16.74,477.47,141.73,177.50,202.70,88.93,27.87,53.09
2026-04-22 09:23:00,2026-04-22 09:23:59,Q08,477.00,143.10,61.20,68.20,90.20,25.50,17.06,476.40,136.60,55.70,64.70,87.40,28.20,18.31,478.50,132.00,56.10,63.10,89.60,26.80,16.00,477.30,137.23,173.00,196.00,89.07,26.83,51.37
2026-04-22 09:24:00,2026-04-22 09:24:59,Q08,477.00,145.90,61.40,69.20,89.50,27.00,17.86,476.50,138.50,56.50,65.70,87.40,29.00,18.40,478.70,134.80,57.00,64.10,89.80,28.30,16.23,477.40,139.73,174.90,199.00,88.90,28.10,52.49
2026-04-22 09:25:00,2026-04-22 09:25:59,Q08,477.10,143.00,59.80,68.20,88.90,26.60,18.06,477.30,134.70,55.40,63.90,88.00,29.10,17.57,477.20,134.70,56.10,63.90,89.80,27.50,16.31,477.20,137.47,171.30,196.00,88.90,27.73,51.94
2026-04-22 09:26:00,2026-04-22 09:26:59,Q08,477.90,148.40,62.30,70.60,89.40,27.20,18.17,478.40,139.30,57.40,66.40,87.90,29.20,18.17,478.20,138.20,58.50,66.00,90.10,26.80,16.40,478.17,141.97,178.20,203.00,89.13,27.73,52.74
2026-04-22 09:27:00,2026-04-22 09:27:59,Q08,480.70,146.30,61.60,70.10,88.60,25.70,18.54,481.20,139.20,56.80,66.90,86.10,27.70,19.37,482.20,134.20,56.30,64.60,88.40,26.10,17.26,481.37,139.90,174.70,201.60,87.70,26.50,55.17
2026-04-22 09:28:00,2026-04-22 09:28:59,Q08,480.20,149.20,63.90,71.50,90.30,22.20,17.91,480.20,145.30,60.70,69.60,88.00,24.20,19.34,479.80,141.00,59.60,67.50,89.10,22.60,17.66,480.07,145.17,184.20,208.60,89.13,23.00,54.91
2026-04-22 09:29:00,2026-04-22 09:29:59,Q08,479.30,142.00,59.80,68.00,88.40,22.10,18.63,480.80,135.10,55.70,64.80,87.10,24.50,18.43,479.70,135.20,57.00,64.70,89.10,22.20,16.97,479.93,137.43,172.50,197.50,88.20,22.93,54.03
2026-04-22 09:30:00,2026-04-22 09:30:59,Q08,479.70,148.60,62.30,70.90,89.90,22.70,18.17,480.30,143.40,59.20,68.60,87.80,23.70,19.17,479.20,140.40,59.60,67.10,89.30,22.80,17.43,479.73,144.13,181.10,206.60,89.00,23.07,54.77
2026-04-22 09:31:00,2026-04-22 09:31:59,Q08,478.80,145.50,61.40,69.30,89.90,21.30,17.60,479.30,141.90,58.30,67.50,87.30,21.70,19.20,480.80,134.40,56.30,64.30,88.50,21.50,17.34,479.63,140.60,176.00,201.10,88.57,21.50,54.14
2026-04-22 09:32:00,2026-04-22 09:32:59,Q08,478.80,147.10,63.00,70.30,90.00,23.10,17.83,479.20,143.20,59.20,68.50,87.70,24.30,19.20,480.80,136.80,57.20,65.30,88.80,22.30,17.57,479.60,142.37,179.40,204.10,88.83,23.23,54.60
2026-04-22 09:33:00,2026-04-22 09:33:59,Q08,479.10,152.70,64.10,72.80,89.30,21.20,19.09,480.50,144.00,60.70,69.10,88.60,23.40,18.60,480.90,145.50,62.10,69.60,90.20,20.80,17.40,480.17,147.40,186.90,211.50,89.37,21.80,55.09
2026-04-22 09:34:00,2026-04-22 09:34:59,Q08,479.20,128.80,53.10,61.30,87.20,22.30,17.31,479.90,122.30,48.70,58.40,84.70,23.50,18.17,481.40,118.20,48.20,56.80,86.20,22.00,16.71,480.17,123.10,150.00,176.50,86.03,22.60,52.20
2026-04-22 09:35:00,2026-04-22 09:35:59,Q08,479.20,146.40,62.10,69.90,90.40,21.70,17.69,480.80,145.90,60.70,69.60,88.10,22.90,19.31,480.30,137.90,57.20,65.80,88.80,21.70,17.77,480.10,143.40,180.00,205.30,89.10,22.10,54.77
2026-04-22 09:36:00,2026-04-22 09:36:59,Q08,480.20,133.60,56.10,63.80,89.10,23.90,17.37,479.80,131.50,53.30,62.70,86.50,24.90,18.77,480.20,128.40,53.10,61.40,87.50,23.60,17.23,480.07,131.17,162.50,187.90,87.70,24.13,53.37
2026-04-22 09:37:00,2026-04-22 09:37:59,Q08,479.40,130.10,53.90,62.30,87.20,21.90,17.54,480.30,126.50,51.00,60.50,85.60,22.70,17.86,480.30,123.00,50.70,59.00,86.80,22.00,16.83,480.00,126.53,155.60,181.80,86.53,22.20,52.23
2026-04-22 09:38:00,2026-04-22 09:38:59,Q08,478.70,154.90,65.00,73.60,89.90,22.40,18.77,479.30,147.30,61.60,70.40,88.30,23.60,19.26,481.20,145.30,61.40,69.70,89.90,22.20,17.60,479.73,149.17,188.00,213.70,89.37,22.73,55.63
2026-04-22 09:39:00,2026-04-22 09:39:59,Q08,479.60,116.00,47.80,55.60,87.10,24.60,15.74,480.90,112.80,44.50,53.80,84.10,25.60,16.80,480.10,107.90,43.30,51.40,85.50,25.10,15.43,480.20,112.23,135.60,160.80,85.57,25.10,47.97
2026-04-22 09:40:00,2026-04-22 09:40:59,Q08,479.10,128.00,53.70,61.30,88.30,25.50,16.86,480.80,125.30,51.60,60.00,86.50,27.30,17.29,479.70,119.90,49.60,57.00,87.90,25.00,16.03,479.87,124.40,154.90,178.30,87.57,25.93,50.17
2026-04-22 09:41:00,2026-04-22 09:41:59,Q08,479.40,135.50,55.70,64.70,87.60,23.10,18.00,481.30,130.30,53.90,62.50,87.10,24.60,17.71,480.30,130.50,53.90,62.40,87.60,22.90,17.43,480.33,132.10,163.50,189.60,87.43,23.53,53.14
2026-04-22 09:42:00,2026-04-22 09:42:59,Q08,480.80,140.50,59.60,67.20,89.10,23.00,17.86,480.00,137.10,56.50,65.80,87.20,23.60,18.74,480.00,132.00,55.40,63.40,88.00,22.30,17.54,480.27,136.53,171.50,196.40,88.10,22.97,54.14
2026-04-22 09:43:00,2026-04-22 09:43:59,Q08,479.40,138.10,58.10,66.10,88.90,21.00,17.83,480.90,134.40,55.00,64.30,86.70,23.40,18.69,479.80,131.10,54.60,62.70,88.40,22.20,17.00,480.03,134.53,167.70,193.10,88.00,22.20,53.51
2026-04-22 09:44:00,2026-04-22 09:44:59,Q08,479.00,144.30,60.50,69.00,89.00,22.00,18.23,480.80,138.70,57.40,66.20,87.30,23.80,18.77,479.90,135.40,56.30,64.70,88.50,21.90,17.46,479.90,139.47,174.20,199.90,88.27,22.57,54.46
2026-04-22 09:45:00,2026-04-22 09:45:59,Q08,478.50,137.30,56.50,65.50,87.70,22.70,18.40,479.90,131.70,53.30,62.70,86.90,24.50,18.06,480.60,132.40,55.40,63.40,88.20,23.00,17.17,479.67,133.80,165.20,191.60,87.60,23.40,53.63
2026-04-22 09:46:00,2026-04-22 09:46:59,Q08,479.40,145.50,61.40,69.50,89.90,21.20,17.91,480.00,144.30,60.00,69.10,87.80,23.40,19.09,479.70,137.50,57.20,65.60,88.80,22.00,17.60,479.70,142.43,178.60,204.20,88.83,22.20,54.60
2026-04-22 09:47:00,2026-04-22 09:47:59,Q08,479.30,140.10,59.60,67.10,89.30,22.20,17.71,480.10,137.90,56.50,65.80,87.20,23.90,18.83,481.00,133.80,55.40,64.00,88.10,22.70,17.46,480.13,137.27,171.50,196.90,88.20,22.93,54.00
2026-04-22 09:48:00,2026-04-22 09:48:59,Q08,478.90,143.40,59.20,68.40,87.80,22.80,19.03,480.60,136.20,56.50,65.30,87.20,25.20,18.43,480.10,136.10,57.20,65.30,88.70,22.60,17.46,479.87,138.57,172.90,199.00,87.90,23.53,54.91
2026-04-22 09:49:00,2026-04-22 09:49:59,Q08,480.30,142.50,59.20,68.20,87.10,24.80,19.23,481.60,134.50,55.70,64.50,87.40,26.10,18.03,480.70,136.20,57.20,65.30,88.30,23.70,17.83,480.87,137.73,172.10,198.00,87.60,24.87,55.09
2026-04-22 09:50:00,2026-04-22 09:50:59,Q08,480.20,147.80,61.60,70.60,88.10,26.30,19.20,481.60,141.40,58.30,67.80,87.00,28.20,19.09,480.50,141.30,59.00,67.70,88.30,26.20,18.00,480.77,143.50,178.90,206.10,87.80,26.90,56.29
2026-04-22 09:51:00,2026-04-22 09:51:59,Q08,479.90,145.00,60.70,69.50,88.40,27.00,18.60,481.30,136.90,55.90,65.40,86.70,28.30,18.94,482.10,135.10,57.20,65.10,88.20,26.20,17.57,481.10,139.00,173.80,200.00,87.77,27.17,55.11
2026-04-22 09:52:00,2026-04-22 09:52:59,Q08,480.30,148.60,62.50,71.00,88.10,25.50,19.34,479.90,139.50,56.80,66.60,86.70,28.30,18.97,482.30,139.90,58.70,67.00,89.20,25.90,17.17,480.83,142.67,178.00,204.60,88.00,26.57,55.49
2026-04-22 09:53:00,2026-04-22 09:53:59,Q08,479.50,138.80,57.40,66.10,87.80,27.60,18.31,480.70,128.60,53.10,61.40,87.90,30.30,17.03,481.90,133.90,56.10,64.00,89.40,27.10,16.46,480.70,133.77,166.60,191.50,88.37,28.33,51.80
2026-04-22 09:54:00,2026-04-22 09:54:59,Q08,480.00,144.40,61.40,69.10,89.50,27.00,17.69,481.80,139.10,57.40,66.90,87.90,28.80,18.17,481.50,136.90,57.80,65.40,89.10,27.40,16.94,481.10,140.13,176.60,201.40,88.83,27.73,52.80
2026-04-22 09:55:00,2026-04-22 09:55:59,Q08,480.60,141.20,59.00,67.70,88.50,28.50,18.31,481.50,136.20,56.50,65.40,87.40,30.20,17.97,480.80,135.50,57.00,64.80,89.40,28.20,16.57,480.97,137.63,172.50,197.90,88.43,28.97,52.86
2026-04-22 09:56:00,2026-04-22 09:56:59,Q08,480.80,146.80,63.00,70.10,90.30,25.30,17.37,480.00,139.20,57.40,66.70,87.50,27.60,18.66,481.90,135.30,57.00,64.90,89.90,27.10,16.11,480.90,140.43,177.40,201.70,89.23,26.67,52.14
2026-04-22 09:57:00,2026-04-22 09:57:59,Q08,480.00,147.00,62.30,70.60,89.00,26.80,18.49,480.90,141.00,59.00,67.70,88.70,27.90,17.77,482.00,142.00,60.50,68.40,89.90,26.20,17.03,480.97,143.33,181.80,206.70,89.20,26.97,53.29
2026-04-22 09:58:00,2026-04-22 09:58:59,Q08,481.00,142.80,60.50,68.30,89.40,25.40,17.69,481.60,135.80,55.70,64.90,87.00,28.80,18.31,481.20,132.60,56.10,63.50,89.60,27.30,16.11,481.27,137.07,172.30,196.70,88.67,27.17,52.11
2026-04-22 09:59:00,2026-04-22 09:59:59,Q08,481.30,151.40,64.10,72.60,89.80,26.80,18.29,482.00,144.40,60.70,69.40,88.40,28.80,18.46,481.00,141.50,60.30,67.80,90.00,26.70,16.94,481.43,145.77,185.10,209.80,89.40,27.43,53.69
2026-04-22 10:00:00,2026-04-22 10:00:59,Q08,479.30,144.90,60.50,69.00,89.60,24.70,17.89,481.40,137.60,56.50,65.90,87.80,27.70,18.26,481.40,137.20,57.80,65.90,89.80,26.30,16.49,480.70,139.90,174.80,200.80,89.07,26.23,52.63
2026-04-22 10:01:00,2026-04-22 10:01:59,Q08,479.60,144.30,59.20,69.00,87.40,27.90,19.11,481.40,130.50,53.90,62.50,87.70,30.00,17.31,482.00,135.70,58.50,65.10,90.00,26.60,16.31,481.00,136.83,171.60,196.60,88.37,28.17,52.74
2026-04-22 10:02:00,2026-04-22 10:02:59,Q08,480.90,144.70,62.10,69.10,90.20,25.20,17.17,480.20,137.90,56.50,65.80,87.30,27.40,18.63,482.20,131.10,56.10,63.10,89.50,27.00,16.23,481.10,137.90,174.70,198.00,89.00,26.53,52.03
2026-04-22 10:03:00,2026-04-22 10:03:59,Q08,481.50,144.90,60.70,69.30,88.70,27.10,18.09,480.30,137.20,56.50,65.80,87.90,28.40,17.80,481.50,138.50,58.70,66.40,89.20,26.40,16.89,481.10,140.20,175.90,201.50,88.60,27.30,52.77
2026-04-22 10:04:00,2026-04-22 10:04:59,Q08,479.80,139.90,57.40,66.60,87.90,27.60,18.06,481.70,130.20,53.30,62.50,86.10,31.60,17.69,481.10,127.80,54.30,61.10,89.30,27.60,15.71,480.87,132.63,165.00,190.20,87.77,28.93,51.46
2026-04-22 10:05:00,2026-04-22 10:05:59,Q08,479.70,138.40,58.10,66.10,88.20,27.90,18.14,481.10,133.70,54.80,64.00,87.70,30.40,17.49,481.70,134.90,57.00,64.50,89.10,28.10,16.69,480.83,135.67,169.90,194.60,88.33,28.80,52.31
2026-04-22 10:06:00,2026-04-22 10:06:59,Q08,480.90,142.90,60.50,68.20,89.60,26.80,17.43,479.90,135.40,55.70,64.70,87.10,27.80,18.34,481.20,131.00,56.10,63.00,89.30,27.90,16.23,480.67,136.43,172.30,195.90,88.67,27.50,52.00
2026-04-22 10:07:00,2026-04-22 10:07:59,Q08,480.50,145.00,61.40,69.60,89.30,26.60,17.86,481.00,139.50,58.10,66.90,88.20,28.20,17.97,480.40,136.80,57.80,65.30,89.40,26.40,16.86,480.63,140.43,177.30,201.80,88.97,27.07,52.69
2026-04-22 10:08:00,2026-04-22 10:08:59,Q08,480.10,135.40,55.70,64.80,87.90,27.10,17.71,480.90,127.80,52.20,61.00,87.20,29.80,17.17,480.30,129.90,53.70,61.90,88.70,27.30,16.34,480.43,131.03,161.60,187.70,87.93,28.07,51.23
2026-04-22 10:09:00,2026-04-22 10:09:59,Q08,480.90,141.90,59.00,67.70,88.70,28.20,18.31,480.00,136.10,57.20,65.30,88.20,29.80,17.57,480.50,135.50,57.00,64.80,89.70,27.60,16.69,480.47,137.83,173.20,197.80,88.87,28.53,52.57
2026-04-22 10:10:00,2026-04-22 10:10:59,Q08,480.90,141.50,59.60,67.70,89.40,26.60,17.34,479.80,133.60,54.20,63.70,86.20,28.50,18.71,481.90,130.30,54.60,62.50,88.90,27.00,16.11,480.87,135.13,168.40,193.90,88.17,27.37,52.17
2026-04-22 10:11:00,2026-04-22 10:11:59,Q08,481.10,146.30,62.30,70.20,89.90,26.60,17.57,480.10,140.70,58.30,67.20,87.50,28.90,18.60,482.00,135.70,57.80,65.10,89.40,27.80,16.51,481.07,140.90,178.40,202.50,88.93,27.77,52.69
2026-04-22 10:12:00,2026-04-22 10:12:59,Q08,479.90,144.30,60.50,69.00,89.20,26.60,17.94,482.00,136.40,56.50,65.60,87.10,28.90,18.43,481.70,133.60,56.10,64.00,89.50,27.20,16.37,481.20,138.10,173.10,198.60,88.60,27.57,52.74
2026-04-22 10:13:00,2026-04-22 10:13:59,Q08,480.90,148.60,61.80,71.00,87.80,26.20,19.69,481.80,140.00,58.30,67.30,87.30,28.10,18.94,481.10,141.90,59.00,67.80,88.80,25.60,17.94,481.27,143.50,179.10,206.10,87.97,26.63,56.57
2026-04-22 10:14:00,2026-04-22 10:14:59,Q08,480.30,148.30,63.20,71.00,89.20,25.40,18.66,481.80,144.40,60.00,69.30,87.30,27.10,19.29,481.20,138.80,58.10,66.40,88.90,25.80,17.69,481.10,143.83,181.30,206.70,88.47,26.10,55.63
2026-04-22 10:15:00,2026-04-22 10:15:59,Q08,481.60,151.70,64.10,72.60,89.50,25.10,18.71,480.50,146.90,60.90,70.10,87.30,27.50,19.54,481.50,141.30,59.60,67.80,89.10,26.00,17.63,481.20,146.63,184.60,210.50,88.63,26.20,55.89
2026-04-22 10:16:00,2026-04-22 10:16:59,Q08,480.80,145.90,60.70,69.60,88.00,26.60,19.14,482.60,138.30,57.40,66.50,87.30,27.60,18.66,481.90,139.20,58.10,66.90,88.80,26.00,17.66,481.77,141.13,176.20,203.00,88.03,26.73,55.46
2026-04-22 10:17:00,2026-04-22 10:17:59,Q08,480.40,154.50,65.00,73.90,89.60,25.20,18.94,481.40,149.60,61.80,71.70,87.40,26.50,19.89,483.30,144.50,61.40,69.60,89.20,24.90,17.86,481.70,149.53,188.20,215.20,88.73,25.53,56.69
2026-04-22 10:18:00,2026-04-22 10:18:59,Q08,482.00,152.60,65.00,73.30,89.70,25.90,18.74,482.00,146.20,60.90,70.40,87.60,27.10,19.66,481.60,142.20,60.50,68.30,89.10,26.10,17.89,481.87,147.00,186.40,212.00,88.80,26.37,56.29
2026-04-22 10:19:00,2026-04-22 10:19:59,Q08,480.40,151.80,63.40,72.50,88.70,24.80,19.23,482.20,144.10,60.00,69.40,87.00,26.50,19.43,483.00,142.40,60.50,68.60,89.10,25.60,17.66,481.87,146.10,183.90,210.50,88.27,25.63,56.31
2026-04-22 10:20:00,2026-04-22 10:20:59,Q08,480.80,145.80,60.00,69.60,87.40,25.90,19.63,481.90,139.40,57.40,66.90,87.30,28.20,18.54,481.40,139.90,58.10,66.90,88.80,25.60,17.77,481.37,141.70,175.50,203.40,87.83,26.57,55.94
2026-04-22 10:21:00,2026-04-22 10:21:59,Q08,480.80,142.50,59.20,68.20,87.10,26.80,19.14,481.90,134.80,55.00,64.50,86.20,28.50,18.60,482.00,135.70,57.20,65.10,88.10,27.30,17.46,481.57,137.67,171.40,197.80,87.13,27.53,55.20
2026-04-22 10:22:00,2026-04-22 10:22:59,Q08,481.20,138.20,57.40,66.40,87.80,26.10,18.17,480.50,135.40,55.00,64.80,86.10,26.90,18.80,482.30,131.70,54.80,63.10,87.00,26.30,17.74,481.33,135.10,167.20,194.30,86.97,26.43,54.71
2026-04-22 10:23:00,2026-04-22 10:23:59,Q08,481.00,144.70,60.70,69.30,88.30,24.90,18.77,481.70,138.70,57.40,66.40,87.20,26.30,18.80,481.20,138.40,58.10,66.40,88.30,25.90,17.83,481.30,140.60,176.20,202.10,87.93,25.70,55.40
2026-04-22 10:24:00,2026-04-22 10:24:59,Q08,481.10,134.90,55.00,64.50,86.90,26.50,18.69,480.20,131.70,53.30,62.90,86.40,28.20,18.14,482.20,131.60,54.80,63.10,87.40,25.80,17.63,481.17,132.73,163.10,190.50,86.90,26.83,54.46
2026-04-22 10:25:00,2026-04-22 10:25:59,Q08,480.40,136.90,56.50,65.30,87.70,27.70,17.91,480.40,128.50,51.80,61.40,85.70,29.50,18.06,482.60,126.80,52.80,60.70,88.30,28.50,16.26,481.13,130.73,161.10,187.40,87.23,28.57,52.23
2026-04-22 10:26:00,2026-04-22 10:26:59,Q08,481.70,135.30,56.30,64.90,88.70,27.90,17.31,480.50,132.90,54.80,63.40,87.40,29.40,17.63,481.30,129.70,54.60,62.00,88.20,27.60,16.83,481.17,132.63,165.70,190.30,88.10,28.30,51.77
2026-04-22 10:27:00,2026-04-22 10:27:59,Q08,480.00,139.30,58.10,66.70,88.70,25.30,17.77,481.80,133.70,54.80,64.00,87.50,27.90,17.69,481.20,132.50,56.10,63.50,89.10,25.90,16.54,481.00,135.17,169.00,194.20,88.43,26.37,52.00
2026-04-22 10:28:00,2026-04-22 10:28:59,Q08,481.10,131.40,54.20,63.00,86.10,29.70,18.37,480.30,121.90,49.90,58.10,86.20,31.90,16.86,482.50,125.80,52.80,60.20,88.30,29.20,16.17,481.30,126.37,156.90,181.30,86.87,30.27,51.40
2026-04-22 10:29:00,2026-04-22 10:29:59,Q08,481.40,137.90,57.20,65.90,88.60,25.20,17.49,481.00,130.50,53.30,62.50,86.80,28.20,17.89,481.00,130.70,54.60,62.50,88.30,26.10,16.57,481.13,133.03,165.10,190.90,87.90,26.50,51.94
2026-04-22 10:30:00,2026-04-22 10:30:59,Q08,479.80,137.60,57.20,65.60,88.50,28.00,17.71,480.70,131.20,53.30,62.90,86.70,30.40,18.03,482.10,129.40,54.60,62.20,88.60,28.20,16.51,480.87,132.73,165.10,190.70,87.93,28.87,52.26
2026-04-22 10:32:00,2026-04-22 10:32:59,Q08,481.30,141.10,58.30,67.80,87.80,28.10,18.46,481.10,135.40,55.70,64.90,87.80,29.50,17.49,481.10,134.50,56.30,64.50,88.90,26.00,17.06,481.17,137.00,170.30,197.20,88.17,27.87,53.00
2026-04-22 10:33:00,2026-04-22 10:33:59,Q08,480.30,137.90,57.20,65.80,88.80,25.10,17.46,481.60,133.00,54.20,64.00,86.60,27.80,18.11,481.20,128.50,53.70,61.60,88.60,26.90,16.37,481.03,133.13,165.10,191.40,88.00,26.60,51.94
2026-04-22 10:34:00,2026-04-22 10:34:59,Q08,480.80,140.80,59.00,67.20,88.40,28.50,18.09,480.00,132.70,54.20,63.40,86.40,31.50,18.23,482.40,132.20,55.40,63.60,88.90,29.20,16.37,481.07,135.23,168.60,194.20,87.90,29.73,52.69
2026-04-22 10:35:00,2026-04-22 10:35:59,Q08,481.10,142.60,60.50,68.30,89.20,27.50,17.69,480.20,134.10,55.70,64.30,87.50,29.40,17.91,482.40,134.90,57.00,64.60,89.50,27.40,16.26,481.23,137.20,173.20,197.20,88.73,28.10,51.86
2026-04-22 10:36:00,2026-04-22 10:36:59,Q08,480.20,140.60,58.30,67.20,87.70,29.40,18.54,480.70,132.60,54.80,63.40,87.80,31.00,17.31,482.90,136.20,57.80,65.60,89.00,28.40,16.89,481.27,136.47,170.90,196.20,88.17,29.60,52.74
2026-04-22 10:37:00,2026-04-22 10:37:59,Q08,480.50,142.00,59.80,68.20,88.00,26.90,18.31,481.70,130.30,53.30,62.50,86.70,29.80,17.86,480.70,132.80,56.10,63.40,89.20,27.60,16.23,480.97,135.03,169.20,194.10,87.97,28.10,52.40
2026-04-22 10:38:00,2026-04-22 10:38:59,Q08,480.80,143.50,60.50,68.60,89.40,27.40,17.66,479.40,137.80,57.20,65.60,88.30,28.20,17.94,480.50,136.10,57.80,65.30,89.10,25.70,17.06,480.23,139.13,175.50,199.50,88.93,27.10,52.66
2026-04-22 10:39:00,2026-04-22 10:39:59,Q08,479.80,138.60,58.70,66.10,89.70,23.40,17.00,478.60,134.80,56.30,64.10,88.00,24.60,17.71,480.50,131.40,55.20,62.90,89.00,23.20,16.54,479.63,134.93,170.20,193.10,88.90,23.73,51.26
2026-04-22 10:40:00,2026-04-22 10:40:59,Q08,480.30,141.30,59.00,67.70,88.80,23.90,17.91,479.80,132.40,55.40,63.20,88.80,26.40,17.06,479.80,136.10,57.80,65.10,89.60,23.30,16.69,479.97,136.60,172.20,196.00,89.07,24.53,51.66
2026-04-22 10:41:00,2026-04-22 10:41:59,Q08,480.10,138.10,59.40,66.20,90.10,23.10,16.69,479.90,135.10,55.70,64.70,87.90,24.60,17.86,480.20,129.70,54.30,61.90,89.00,23.70,16.34,480.07,134.30,169.40,192.80,89.00,23.80,50.89
2026-04-22 10:42:00,2026-04-22 10:42:59,Q08,479.10,139.80,58.70,66.60,89.60,23.60,17.03,480.20,136.10,56.50,65.30,87.90,25.40,17.83,480.30,131.70,54.60,62.90,88.70,22.80,16.74,479.87,135.87,169.80,194.80,88.73,23.93,51.60
2026-04-22 10:43:00,2026-04-22 10:43:59,Q08,480.20,140.60,59.60,67.20,89.40,24.20,17.43,479.10,132.30,54.80,63.20,87.80,25.70,17.71,480.70,131.50,55.20,62.90,89.50,24.00,16.23,480.00,134.80,169.60,193.30,88.90,24.63,51.37
2026-04-22 10:44:00,2026-04-22 10:44:59,Q08,479.30,133.60,54.80,63.70,87.90,24.20,17.71,480.30,128.70,53.70,61.40,88.30,26.90,16.66,479.60,131.60,54.60,62.70,88.80,23.60,16.66,479.73,131.30,163.10,187.80,88.33,24.90,51.03
2026-04-22 10:45:00,2026-04-22 10:45:59,Q08,479.80,136.80,57.20,65.10,88.10,21.80,17.97,479.80,132.00,54.20,63.20,86.70,24.30,18.26,479.50,129.90,53.10,61.80,87.80,22.50,17.23,479.70,132.90,164.50,190.10,87.53,22.87,53.46
2026-04-22 10:46:00,2026-04-22 10:46:59,Q08,479.00,141.10,59.00,67.50,88.70,24.50,18.23,478.60,136.90,56.50,65.00,87.70,24.00,18.34,480.80,136.30,57.20,65.30,88.40,23.30,17.54,479.47,138.10,172.70,197.80,88.27,23.93,54.11
2026-04-22 10:47:00,2026-04-22 10:47:59,Q08,478.20,141.50,59.00,67.40,88.40,23.80,18.29,479.10,137.00,55.90,65.60,86.70,24.40,19.11,480.90,135.10,55.70,64.80,87.30,22.30,18.11,479.40,137.87,170.60,197.80,87.47,23.50,55.51
2026-04-22 10:48:00,2026-04-22 10:48:59,Q08,479.80,136.80,56.50,65.10,87.50,24.20,18.46,478.60,132.60,54.80,63.10,87.70,26.00,17.69,480.30,135.30,55.70,64.80,87.90,23.30,17.71,479.57,134.90,167.00,193.00,87.70,24.50,53.86
2026-04-22 10:49:00,2026-04-22 10:49:59,Q08,480.30,137.90,57.20,65.80,88.70,24.30,17.71,479.30,135.50,55.70,64.70,87.20,24.90,18.43,479.80,130.70,53.90,62.30,87.50,23.30,17.69,479.80,134.70,166.80,192.80,87.80,24.17,53.83
2026-04-22 10:50:00,2026-04-22 10:50:59,Q08,480.00,140.40,59.00,67.20,88.40,23.00,18.20,479.20,135.30,55.70,64.70,87.30,24.30,18.37,480.30,133.50,55.40,63.80,88.00,22.40,17.60,479.83,136.40,170.10,195.70,87.90,23.23,54.17
2026-04-22 10:51:00,2026-04-22 10:51:59,Q08,479.10,137.60,57.20,65.60,88.60,23.20,17.89,480.10,133.30,54.80,63.80,87.40,24.70,18.09,479.80,131.10,54.60,62.70,88.20,23.10,17.26,479.67,134.00,166.60,192.10,88.07,23.67,53.23
2026-04-22 10:52:00,2026-04-22 10:52:59,Q08,478.90,136.90,55.90,65.00,86.20,22.60,19.54,480.50,131.00,53.90,62.90,87.80,25.30,17.49,480.80,137.30,57.20,65.80,88.00,21.90,18.11,480.07,135.07,167.00,193.70,87.33,23.27,55.14
2026-04-22 10:53:00,2026-04-22 10:53:59,Q08,480.00,136.30,57.20,65.30,88.20,22.70,17.89,479.20,134.00,55.70,64.20,87.20,24.60,18.11,481.40,132.50,54.80,63.50,87.40,22.50,17.71,480.20,134.27,167.70,193.00,87.60,23.27,53.71
2026-04-22 10:54:00,2026-04-22 10:54:59,Q08,479.70,140.10,58.30,67.10,87.80,23.80,18.63,479.60,135.00,55.70,64.70,87.60,25.80,18.09,481.70,135.70,56.30,64.90,88.20,22.90,17.77,480.33,136.93,170.30,196.70,87.87,24.17,54.49
2026-04-22 10:55:00,2026-04-22 10:55:59,Q08,480.70,134.00,55.70,64.30,87.70,23.90,17.91,479.80,133.20,54.80,63.70,87.20,25.40,18.06,480.00,130.60,53.30,62.40,86.80,22.90,18.11,480.17,132.60,163.80,190.40,87.23,24.07,54.09
2026-04-22 10:56:00,2026-04-22 10:56:59,Q08,479.80,139.00,56.10,66.60,85.70,24.60,19.66,479.20,128.40,53.10,61.30,87.40,26.40,17.14,481.20,136.10,57.20,65.40,88.60,23.10,17.34,480.07,134.50,166.40,193.30,87.23,24.70,54.14
2026-04-22 10:57:00,2026-04-22 10:57:59,Q08,478.70,137.20,57.20,65.50,88.80,24.30,17.40,480.30,132.60,55.40,63.40,88.70,26.00,16.86,480.80,131.90,55.20,62.90,89.00,23.10,16.74,479.93,133.90,167.80,191.80,88.83,24.47,51.00
2026-04-22 10:58:00,2026-04-22 10:58:59,Q08,481.00,140.00,59.00,67.30,88.20,28.40,18.06,480.10,136.10,56.50,65.30,87.90,29.10,17.49,482.30,135.90,57.20,65.10,88.60,27.90,17.11,481.13,137.33,172.70,197.70,88.23,28.47,52.66
2026-04-22 10:59:00,2026-04-22 10:59:59,Q08,480.40,137.90,56.50,65.80,87.40,29.00,18.31,481.90,128.00,53.10,61.60,87.30,31.90,17.14,481.40,130.10,54.60,62.50,88.90,27.20,16.46,481.23,132.00,164.20,189.90,87.87,29.37,51.91
2026-04-22 11:00:00,2026-04-22 11:00:59,Q08,481.20,137.00,55.90,65.90,86.70,29.20,18.69,480.90,130.90,54.60,62.40,88.40,30.80,16.49,481.00,136.10,57.20,65.40,88.70,28.10,17.14,481.03,134.67,167.70,193.70,87.93,29.37,52.31
2026-04-22 11:01:00,2026-04-22 11:01:59,Q08,480.50,139.00,58.10,66.70,88.80,28.20,17.66,481.40,133.60,54.80,64.00,87.60,30.30,17.83,480.80,129.30,53.70,61.90,88.70,28.50,16.86,480.90,133.97,166.60,192.60,88.37,29.00,52.34
2026-04-22 11:02:00,2026-04-22 11:02:59,Q08,481.50,143.20,59.80,68.80,88.60,27.50,18.11,481.20,136.50,56.50,65.40,87.00,29.70,18.23,481.50,134.50,57.00,64.50,89.20,27.10,16.49,481.40,138.07,173.30,198.70,88.27,28.10,52.83
2026-04-22 11:03:00,2026-04-22 11:03:59,Q08,481.20,142.20,60.50,68.30,89.30,27.40,17.74,480.30,138.60,57.40,66.20,87.80,27.90,18.11,481.40,136.50,57.80,65.40,89.10,26.20,16.83,480.97,139.10,175.70,199.90,88.73,27.17,52.69
2026-04-22 11:04:00,2026-04-22 11:04:59,Q08,479.80,136.40,55.90,65.10,86.80,28.30,18.54,480.30,128.50,53.10,61.40,87.70,30.30,16.69,482.30,132.90,55.40,63.60,88.90,27.60,16.57,480.80,132.60,164.40,190.10,87.80,28.73,51.80
2026-04-22 11:05:00,2026-04-22 11:05:59,Q08,480.80,136.90,56.50,65.30,87.10,29.60,18.37,479.90,125.70,50.70,59.90,86.10,32.00,17.63,482.20,129.50,54.60,62.20,88.70,29.20,16.17,480.97,130.70,161.80,187.40,87.30,30.27,52.17
2026-04-22 11:06:00,2026-04-22 11:06:59,Q08,479.10,137.60,56.50,65.60,87.70,28.00,17.94,480.70,131.10,53.30,62.90,86.90,29.20,17.54,482.20,130.50,54.60,62.70,88.40,27.50,16.60,480.67,133.07,164.40,191.20,87.67,28.23,52.09
2026-04-22 11:07:00,2026-04-22 11:07:59,Q08,480.20,144.30,60.70,69.10,88.70,28.30,18.26,480.00,138.90,58.10,66.20,88.30,28.80,17.60,482.40,139.00,58.70,67.00,89.50,26.40,16.86,480.87,140.73,177.50,202.30,88.83,27.83,52.71
2026-04-22 11:08:00,2026-04-22 11:08:59,Q08,481.10,128.60,51.80,61.60,85.40,28.20,18.46,480.10,119.10,48.50,57.10,85.90,32.00,16.57,481.10,125.60,52.80,60.10,88.20,28.30,16.00,480.77,124.43,153.10,178.80,86.50,29.50,51.03
2026-04-22 11:09:00,2026-04-22 11:09:59,Q08,479.40,140.80,59.00,67.10,88.20,28.40,18.14,481.10,132.90,54.80,63.50,87.80,28.90,17.46,481.80,132.70,56.10,63.50,89.00,26.90,16.80,480.77,135.47,169.90,194.10,88.33,28.07,52.40
2026-04-22 11:10:00,2026-04-22 11:10:59,Q08,481.00,132.00,54.80,63.50,87.90,28.20,17.34,480.90,125.90,51.60,60.00,86.60,30.20,17.49,480.70,126.60,52.20,60.50,87.70,27.70,16.54,480.87,128.17,158.60,184.00,87.40,28.70,51.37
2026-04-22 11:11:00,2026-04-22 11:11:59,Q08,479.90,137.60,55.90,65.60,86.70,29.30,18.80,480.80,130.00,53.90,62.40,87.80,30.90,16.86,482.60,134.40,56.30,64.60,88.90,28.10,16.86,481.10,134.00,166.10,192.60,87.80,29.43,52.51
2026-04-22 11:12:00,2026-04-22 11:12:59,Q08,479.80,133.20,54.80,63.70,87.70,27.10,17.77,481.20,125.90,51.60,60.10,86.80,28.60,17.43,482.10,129.10,54.60,62.20,88.10,28.00,16.66,481.03,129.40,161.00,186.00,87.53,27.90,51.86
2026-04-22 11:13:00,2026-04-22 11:13:59,Q08,481.10,142.50,59.80,68.30,88.80,27.90,17.77,480.60,136.60,57.20,65.30,88.00,28.10,17.77,481.60,135.70,56.30,64.90,88.70,27.40,17.06,481.10,138.27,173.30,198.50,88.50,27.80,52.60
2026-04-22 11:14:00,2026-04-22 11:14:59,Q08,483.80,137.70,57.40,66.20,87.70,27.10,18.20,485.30,131.70,54.80,63.50,87.00,29.20,17.69,484.30,130.70,54.60,62.90,88.30,27.70,16.94,484.47,133.37,166.80,192.60,87.67,28.00,52.83
2026-04-22 11:15:00,2026-04-22 11:15:59,Q08,484.00,134.30,55.00,64.90,86.10,28.60,18.60,483.60,128.10,53.10,61.80,87.30,30.10,17.06,485.20,133.10,55.70,64.50,87.50,27.40,17.51,484.27,131.83,163.80,191.20,86.97,28.70,53.17
2026-04-22 11:16:00,2026-04-22 11:16:59,Q08,483.10,133.60,55.00,64.20,86.20,29.70,18.77,485.10,127.30,53.10,61.60,87.40,31.60,16.94,484.60,131.80,55.40,63.40,88.00,28.00,17.26,484.27,130.90,163.50,189.20,87.20,29.77,52.97
2026-04-22 11:17:00,2026-04-22 11:17:59,Q08,483.30,138.60,58.10,66.70,88.00,27.50,18.06,484.60,131.50,54.20,63.40,86.70,28.60,18.00,486.10,130.50,55.40,63.20,88.30,27.20,16.86,484.67,133.53,167.70,193.30,87.67,27.77,52.91
2026-04-22 11:18:00,2026-04-22 11:18:59,Q08,483.20,142.10,58.50,68.60,86.80,27.20,19.63,485.00,135.80,56.50,65.50,87.10,27.30,18.63,485.40,139.20,58.30,67.40,87.50,25.40,18.63,484.53,139.03,173.30,201.50,87.13,26.63,56.89
2026-04-22 11:19:00,2026-04-22 11:19:59,Q08,484.20,140.80,57.60,67.80,86.20,26.20,19.63,483.50,133.40,55.00,64.20,86.70,28.00,18.26,485.70,137.60,57.40,66.40,87.60,25.10,18.14,484.47,137.27,170.00,198.40,86.83,26.43,56.03
2026-04-22 11:20:00,2026-04-22 11:20:59,Q08,484.80,143.20,58.70,69.20,85.70,27.30,20.11,484.40,136.40,56.50,65.80,87.20,28.00,18.14,484.30,141.00,59.20,68.20,87.40,24.50,18.71,484.50,140.20,174.40,203.20,86.77,26.60,56.97
2026-04-22 11:21:00,2026-04-22 11:21:59,Q08,482.90,145.00,60.70,69.90,88.00,25.80,19.09,484.90,139.70,57.60,67.30,86.60,27.50,19.31,485.50,139.00,58.30,67.40,87.90,25.30,18.09,484.43,141.23,176.60,204.60,87.50,26.20,56.49
2026-04-22 11:22:00,2026-04-22 11:22:59,Q08,483.10,146.00,60.20,70.50,86.60,26.10,20.23,485.00,138.40,57.40,66.90,87.80,27.40,18.26,484.20,144.60,60.70,69.70,88.50,23.70,18.57,484.10,143.00,178.30,207.10,87.63,25.73,57.06
2026-04-22 11:23:00,2026-04-22 11:23:59,Q08,484.00,141.60,59.20,68.20,87.30,25.70,19.14,483.40,139.00,58.30,67.10,87.30,27.60,18.46,484.40,139.90,58.30,67.30,87.50,25.40,18.46,483.93,140.17,175.80,202.60,87.37,26.23,56.06
2026-04-22 11:24:00,2026-04-22 11:24:59,Q08,483.00,148.20,62.50,71.50,88.00,26.10,19.86,484.60,139.30,58.30,67.30,87.80,28.30,19.06,485.20,145.60,61.60,70.30,88.70,25.30,18.57,484.27,144.37,182.40,209.10,88.17,26.57,57.49
2026-04-22 11:25:00,2026-04-22 11:25:59,Q08,483.20,143.00,59.30,69.10,86.80,25.80,19.54,485.20,134.20,55.00,65.00,86.30,27.30,18.66,484.40,137.20,58.10,66.30,88.10,24.80,17.71,484.27,138.13,172.40,200.40,87.07,25.97,55.91
2026-04-22 11:26:00,2026-04-22 11:26:59,Q08,483.00,148.40,61.80,71.50,87.50,27.20,19.89,484.90,144.00,60.70,69.70,88.10,28.80,18.46,484.30,145.30,61.60,70.20,88.70,24.80,18.51,484.07,145.90,184.10,211.40,88.10,26.93,56.86
2026-04-22 11:27:00,2026-04-22 11:27:59,Q08,484.20,142.90,59.20,68.70,87.50,24.90,19.09,484.00,137.70,57.40,66.30,87.00,27.90,18.66,484.00,137.80,57.40,66.30,87.80,23.40,18.11,484.07,139.47,174.00,201.30,87.43,25.40,55.86
2026-04-22 11:28:00,2026-04-22 11:28:59,Q08,484.40,145.80,60.90,70.20,87.00,27.00,19.60,483.90,136.50,56.50,65.70,87.00,29.00,18.63,484.10,139.80,59.00,67.30,88.00,25.80,18.23,484.13,140.70,176.40,203.20,87.33,27.27,56.46
2026-04-22 11:29:00,2026-04-22 11:29:59,Q08,483.10,142.30,59.20,68.60,87.60,26.60,18.80,485.00,137.20,56.80,66.40,86.60,27.30,18.83,484.40,135.10,56.50,65.30,87.40,26.60,18.09,484.17,138.20,172.50,200.30,87.20,26.83,55.71
2026-04-22 11:30:00,2026-04-22 11:30:59,Q08,484.30,139.20,58.30,67.30,87.10,29.40,18.89,483.30,133.40,56.30,64.20,88.20,30.10,17.14,484.30,136.60,57.20,65.80,88.60,26.70,17.51,483.97,136.40,171.80,197.30,87.97,28.73,53.54
2026-04-22 11:31:00,2026-04-22 11:31:59,Q08,484.30,135.90,55.90,65.30,86.00,28.30,18.91,483.60,125.90,51.60,60.40,86.80,31.30,16.94,484.80,131.70,55.40,63.40,88.50,27.00,16.69,484.23,131.17,162.90,189.10,87.10,28.87,52.54
2026-04-22 11:32:00,2026-04-22 11:32:59,Q08,484.50,140.40,58.30,67.80,87.90,29.20,18.37,484.00,134.80,55.70,64.90,87.70,30.50,17.71,485.70,134.80,56.30,65.00,88.40,28.00,17.34,484.73,136.67,170.30,197.70,88.00,29.23,53.43
2026-04-22 11:33:00,2026-04-22 11:33:59,Q08,484.30,139.70,59.00,67.30,88.00,27.20,18.11,484.10,132.20,54.80,63.90,87.00,29.20,18.00,485.60,131.40,55.40,63.50,88.20,26.80,17.11,484.67,134.43,169.20,194.70,87.73,27.73,53.23
2026-04-22 11:34:00,2026-04-22 11:34:59,Q08,483.80,139.30,58.30,67.10,87.90,29.50,18.06,485.20,134.80,55.70,65.00,87.30,30.30,17.86,484.50,131.40,54.80,63.40,87.90,28.40,17.40,484.50,135.17,168.80,195.50,87.70,29.40,53.31
2026-04-22 11:35:00,2026-04-22 11:35:59,Q08,484.60,132.50,54.20,63.90,86.10,28.70,18.43,484.00,125.60,51.60,60.50,86.40,30.80,17.11,484.30,126.80,52.20,61.00,87.70,28.60,16.80,484.30,128.30,158.00,185.40,86.73,29.37,52.34
2026-04-22 11:36:00,2026-04-22 11:36:59,Q08,483.60,140.40,59.00,67.60,88.20,28.60,18.20,483.60,133.50,55.70,64.20,87.00,30.60,18.14,485.40,133.10,56.30,64.50,88.60,28.10,16.86,484.20,135.67,171.00,196.30,87.93,29.10,53.20
2026-04-22 11:37:00,2026-04-22 11:37:59,Q08,483.50,141.80,59.80,68.10,88.40,26.70,18.11,485.30,136.70,56.50,66.00,87.40,28.40,18.09,484.90,134.20,56.30,64.90,88.50,27.00,17.20,484.57,137.57,172.60,199.00,88.10,27.37,53.40
2026-04-22 11:38:00,2026-04-22 11:38:59,Q08,484.80,137.60,56.80,66.30,86.30,29.90,18.77,484.90,127.40,52.50,61.50,86.50,31.90,17.43,484.10,129.40,54.60,62.40,88.10,28.70,16.89,484.60,131.47,163.90,190.20,86.97,30.17,53.09
2026-04-22 11:39:00,2026-04-22 11:39:59,Q08,485.10,135.00,55.20,65.50,85.70,29.30,19.11,484.50,128.80,53.10,62.00,87.50,31.60,16.83,486.20,134.80,57.20,65.10,88.20,27.50,17.29,485.27,132.87,165.50,192.60,87.13,29.47,53.23
2026-04-22 11:40:00,2026-04-22 11:40:59,Q08,485.50,134.70,55.70,65.00,87.20,28.40,18.31,484.90,132.10,54.80,63.90,87.10,29.80,17.69,484.80,131.90,54.80,63.40,87.60,25.60,17.51,485.07,132.90,165.30,192.30,87.30,27.93,53.51
2026-04-22 11:41:00,2026-04-22 11:41:59,Q08,485.60,138.20,56.80,66.90,86.50,28.60,19.09,485.00,128.30,53.90,62.10,87.00,30.90,17.31,484.90,132.70,55.40,63.90,88.90,27.20,16.77,485.17,133.07,166.10,192.90,87.47,28.90,53.17
2026-04-22 11:42:00,2026-04-22 11:42:59,Q08,485.60,137.50,57.40,66.40,87.90,27.30,17.97,485.20,129.30,53.90,62.60,87.30,28.10,17.60,485.60,132.20,56.30,64.00,88.10,27.10,17.11,485.47,133.00,167.60,193.00,87.77,27.50,52.69
2026-04-22 11:43:00,2026-04-22 11:43:59,Q08,485.10,139.70,57.60,67.40,86.30,29.40,19.20,485.20,133.10,56.30,64.50,88.50,31.20,16.77,485.20,139.60,59.00,67.40,88.40,27.10,17.80,485.17,137.47,172.90,199.30,87.73,29.23,53.77
2026-04-22 11:44:00,2026-04-22 11:44:59,Q08,485.40,137.90,56.80,66.40,86.90,28.70,18.60,484.70,126.90,51.60,61.00,86.60,30.70,17.51,485.70,131.00,55.40,63.50,88.60,27.00,16.60,485.27,131.93,163.80,190.90,87.37,28.80,52.71
2026-04-22 11:45:00,2026-04-22 11:45:59,Q08,485.80,141.70,59.20,68.40,87.20,29.10,18.97,485.10,136.10,57.20,66.00,88.00,29.80,17.63,485.20,141.30,59.80,68.40,88.30,27.70,17.89,485.37,139.70,176.20,202.80,87.83,28.87,54.49
2026-04-22 11:46:00,2026-04-22 11:46:59,Q08,485.10,141.50,59.20,68.40,87.70,27.10,18.66,484.90,134.10,55.70,64.90,87.60,28.90,17.60,486.60,136.10,58.70,66.10,89.00,26.50,16.94,485.53,137.23,173.60,199.40,88.10,27.50,53.20
2026-04-22 11:47:00,2026-04-22 11:47:59,Q08,485.70,146.30,60.20,70.80,86.80,28.60,19.66,485.20,134.70,56.30,65.00,88.50,30.70,17.03,485.40,141.80,60.50,68.40,89.60,26.60,17.29,485.43,140.93,177.00,204.20,88.30,28.63,53.97
2026-04-22 11:48:00,2026-04-22 11:48:59,Q08,485.70,139.60,59.00,67.40,88.40,26.70,18.20,485.50,133.30,55.70,64.50,87.10,28.50,18.09,485.20,133.20,56.30,64.50,88.90,26.80,16.74,485.47,135.37,171.00,196.40,88.13,27.33,53.03
2026-04-22 11:49:00,2026-04-22 11:49:59,Q08,484.20,145.90,61.60,70.20,88.20,27.60,18.74,486.10,137.60,57.40,66.60,87.80,29.20,17.94,485.20,137.60,58.70,66.40,89.30,26.80,17.06,485.17,140.37,177.70,203.20,88.43,27.87,53.74
2026-04-22 11:50:00,2026-04-22 11:50:59,Q08,485.60,130.90,53.50,63.00,85.70,26.30,18.91,484.90,124.60,49.80,60.00,83.90,27.70,18.89,485.00,120.70,49.90,58.20,86.00,26.50,17.49,485.17,125.40,153.20,181.20,85.20,26.83,55.29
2026-04-22 11:51:00,2026-04-22 11:51:59,Q08,485.20,142.20,57.80,68.90,85.90,27.40,19.91,484.70,136.50,56.50,65.80,87.00,28.10,18.11,486.10,138.70,58.30,67.10,87.70,24.80,18.29,485.33,139.13,172.60,201.80,86.87,26.77,56.31
2026-04-22 11:52:00,2026-04-22 11:52:59,Q08,483.00,142.30,59.80,68.60,88.30,22.80,19.06,484.30,136.40,56.50,65.80,87.30,25.20,18.77,485.00,137.10,58.10,66.40,88.90,21.80,17.57,484.10,138.60,174.40,200.80,88.17,23.27,55.40
2026-04-22 11:53:00,2026-04-22 11:53:59,Q08,484.30,125.20,51.00,60.50,85.20,24.10,18.09,483.90,121.00,48.70,58.40,84.70,24.80,17.66,484.20,121.10,49.30,58.60,85.50,22.70,17.26,484.13,122.43,149.00,177.50,85.13,23.87,53.00
2026-04-22 11:54:00,2026-04-22 11:54:59,Q08,483.80,127.20,52.50,61.30,86.20,22.90,18.06,485.20,121.20,48.70,58.70,84.40,23.60,18.23,484.00,119.70,49.00,57.60,86.00,22.10,17.06,484.33,122.70,150.20,177.60,85.53,22.87,53.34
2026-04-22 11:55:00,2026-04-22 11:55:59,Q08,483.30,125.80,49.80,60.40,83.90,22.70,18.77,485.40,118.10,47.90,57.20,84.70,23.80,17.26,485.00,120.50,49.30,58.20,85.50,21.20,17.46,484.57,121.47,147.00,175.80,84.70,22.57,53.49
2026-04-22 11:56:00,2026-04-22 11:56:59,Q08,483.90,143.60,60.70,69.10,88.40,22.70,18.66,485.00,138.80,57.40,66.90,87.10,24.00,18.86,485.90,136.20,57.20,66.00,88.30,21.30,17.66,484.93,139.53,175.30,202.00,87.93,22.67,55.17
2026-04-22 11:57:00,2026-04-22 11:57:59,Q08,484.80,120.00,48.70,58.10,84.40,25.00,17.86,483.90,115.60,45.70,55.50,83.40,25.00,17.66,484.90,114.80,46.20,55.20,84.20,22.90,17.20,484.53,116.80,140.60,168.80,84.00,24.30,52.71
2026-04-22 11:58:00,2026-04-22 11:58:59,Q08,483.50,118.80,47.00,57.00,84.70,23.20,17.54,484.90,114.00,45.10,55.20,82.80,23.60,17.77,485.80,113.30,45.40,54.80,84.30,23.10,16.71,484.73,115.37,137.50,167.00,83.93,23.30,52.03
2026-04-22 11:59:00,2026-04-22 11:59:59,Q08,484.50,120.50,47.60,58.10,82.80,24.20,18.57,484.00,112.90,44.80,54.20,83.70,25.50,17.00,485.50,116.30,47.00,56.30,84.70,22.50,17.17,484.67,116.57,139.40,168.60,83.73,24.07,52.74
2026-04-22 12:00:00,2026-04-22 12:00:59,Q08,484.40,126.50,51.60,61.00,86.10,26.20,18.09,484.40,121.60,49.30,58.60,85.20,26.70,17.97,483.60,122.40,49.30,58.90,85.90,24.10,17.51,484.13,123.50,150.20,178.50,85.73,25.67,53.57
