Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-22 12:01:00,2026-04-22 12:01:59,Q08,485.20,115.90,45.70,55.80,83.00,24.10,17.69,484.10,110.00,42.90,53.20,81.80,24.20,17.34,485.10,109.90,43.20,52.90,83.20,23.20,16.74,484.80,111.93,131.80,161.90,82.67,23.83,51.77
2026-04-22 12:02:00,2026-04-22 12:02:59,Q08,483.60,127.50,53.10,61.30,87.00,25.80,17.60,485.20,122.60,50.70,59.20,86.30,26.50,17.26,485.50,123.80,51.30,59.70,87.30,23.30,16.66,484.77,124.63,155.10,180.20,86.87,25.20,51.51
2026-04-22 12:03:00,2026-04-22 12:03:59,Q08,484.60,117.80,47.00,56.60,84.30,26.30,17.57,485.80,113.10,45.90,54.80,85.50,27.60,16.11,484.40,117.10,47.60,56.60,85.70,24.80,16.60,484.93,116.00,140.50,168.00,85.17,26.23,50.29
2026-04-22 12:04:00,2026-04-22 12:04:59,Q08,485.10,119.80,48.50,57.70,85.20,26.50,17.23,485.10,112.70,44.80,54.30,83.70,27.60,16.97,484.50,113.30,45.90,54.70,85.70,25.70,15.94,484.90,115.27,139.20,166.70,84.87,26.60,50.14
2026-04-22 12:05:00,2026-04-22 12:05:59,Q08,485.20,110.60,45.00,53.30,85.40,26.80,15.94,485.30,110.70,44.00,53.30,83.80,26.40,16.66,484.60,108.70,43.20,52.30,83.30,25.70,16.40,485.03,110.00,132.20,158.90,84.17,26.30,49.00
2026-04-22 12:06:00,2026-04-22 12:06:59,Q08,484.20,120.50,49.30,58.10,85.50,25.60,16.94,484.40,114.40,46.20,55.20,84.60,27.50,16.66,485.90,113.80,45.90,54.80,85.60,24.50,16.11,484.83,116.23,141.40,168.10,85.23,25.87,49.71
2026-04-22 12:07:00,2026-04-22 12:07:59,Q08,485.10,109.50,43.20,52.90,83.20,26.20,17.00,484.40,105.90,41.50,50.80,83.70,27.70,15.97,485.20,108.10,43.70,52.40,84.00,25.00,16.29,484.90,107.83,128.40,156.10,83.63,26.30,49.26
2026-04-22 12:08:00,2026-04-22 12:08:59,Q08,485.30,145.30,61.60,70.30,88.90,24.30,18.57,484.50,142.70,59.80,68.70,88.70,25.30,18.00,484.90,142.80,60.50,68.70,89.50,21.90,17.49,484.90,143.60,181.90,207.70,89.03,23.83,54.06
2026-04-22 12:09:00,2026-04-22 12:09:59,Q08,482.90,123.60,50.20,59.30,85.80,27.50,17.26,484.90,119.90,47.90,57.60,84.30,29.00,17.43,485.00,117.40,47.60,56.70,85.30,28.60,16.63,484.27,120.30,145.70,173.60,85.13,28.37,51.31
2026-04-22 12:10:00,2026-04-22 12:10:59,Q08,483.50,139.10,59.00,67.10,88.20,28.70,18.43,483.50,135.90,55.90,65.20,86.90,29.80,18.49,484.90,134.10,56.30,64.90,88.30,28.20,17.34,483.97,136.37,171.20,197.20,87.80,28.90,54.26
2026-04-22 12:12:00,2026-04-22 12:12:59,Q08,484.10,144.20,61.40,69.70,89.00,28.30,17.97,485.00,142.20,59.20,68.90,87.80,28.70,18.40,483.60,138.90,58.10,66.70,88.30,27.80,17.63,484.23,141.77,178.70,205.30,88.37,28.27,54.00
2026-04-22 12:13:00,2026-04-22 12:13:59,Q08,483.60,118.60,48.20,57.00,86.10,30.30,16.46,483.20,117.60,46.50,56.50,83.90,30.60,17.57,484.90,113.50,44.80,54.70,83.60,29.10,16.97,483.90,116.57,139.50,168.20,84.53,30.00,51.00
2026-04-22 12:14:00,2026-04-22 12:14:59,Q08,483.20,138.40,58.10,66.70,88.70,30.10,18.00,483.90,137.60,57.40,66.20,87.10,31.00,18.49,483.30,133.70,56.30,64.20,88.20,28.70,17.31,483.47,136.57,171.80,197.10,88.00,29.93,53.80
2026-04-22 12:15:00,2026-04-22 12:15:59,Q08,484.40,135.40,55.90,65.30,86.70,28.00,18.83,484.70,132.90,54.80,63.90,87.00,31.00,17.71,483.90,133.50,55.70,64.20,87.70,26.90,17.63,484.33,133.93,166.40,193.40,87.13,28.63,54.17
2026-04-22 12:16:00,2026-04-22 12:16:59,Q08,484.60,119.20,49.00,57.60,86.40,30.10,16.40,483.90,117.20,46.50,56.50,83.70,30.70,17.66,485.00,112.30,44.80,54.30,83.90,30.70,16.69,484.50,116.23,140.30,168.40,84.67,30.50,50.74
2026-04-22 12:17:00,2026-04-22 12:17:59,Q08,485.30,129.30,61.40,62.60,99.90,8.20,-0.23,484.70,118.60,56.40,57.10,99.90,8.80,-0.31,485.80,121.10,57.40,58.70,99.80,6.80,-1.57,485.27,123.00,175.20,178.40,99.87,7.93,-2.11
2026-04-22 12:18:00,2026-04-22 12:18:59,Q08,485.70,113.60,53.50,54.80,99.90,7.80,-0.31,484.60,107.10,50.50,51.80,99.90,8.60,-0.37,485.30,106.00,50.50,51.40,99.90,7.60,-0.37,485.20,108.90,154.50,158.00,99.90,8.00,-1.06
2026-04-22 12:19:00,2026-04-22 12:19:59,Q08,485.50,112.90,53.50,54.30,99.90,7.50,-0.29,484.70,107.60,50.50,51.80,99.90,8.70,-0.34,485.30,106.70,50.50,51.40,99.90,6.90,-0.60,485.17,109.07,154.50,157.50,99.90,7.70,-1.23
2026-04-22 12:20:00,2026-04-22 12:20:59,Q08,485.60,141.10,67.30,68.40,99.90,8.50,-0.31,485.40,129.80,61.40,62.60,99.90,8.90,-0.43,484.90,134.50,63.40,64.90,99.80,6.50,-1.77,485.30,135.13,192.10,195.90,99.87,7.97,-2.51
2026-04-22 12:21:00,2026-04-22 12:21:59,Q08,485.40,112.80,53.50,54.30,99.90,8.30,-0.23,484.50,109.20,51.50,52.80,99.90,8.60,-0.29,485.90,110.20,52.50,53.30,99.90,7.00,-0.60,485.27,110.73,157.50,160.40,99.90,7.97,-1.11
2026-04-22 12:22:00,2026-04-22 12:22:59,Q08,485.30,132.60,63.40,64.00,99.90,9.20,-0.23,486.40,123.30,58.40,59.80,99.90,10.20,-0.46,485.20,124.50,59.40,60.10,99.90,7.40,-1.34,485.63,126.80,181.20,183.90,99.90,8.93,-2.03
2026-04-22 12:23:00,2026-04-22 12:23:59,Q08,484.80,114.20,54.50,55.20,99.90,7.70,-0.11,485.60,108.50,51.50,52.40,99.90,8.90,-0.40,486.60,109.20,51.50,53.00,99.90,6.40,-0.51,485.67,110.63,157.50,160.60,99.90,7.67,-1.03
2026-04-22 12:24:00,2026-04-22 12:24:59,Q08,485.10,113.00,53.50,54.80,99.90,8.70,-0.20,486.50,107.40,51.50,52.00,99.90,9.60,-0.51,485.10,108.50,51.50,52.40,99.90,7.40,-0.54,485.57,109.63,156.50,159.20,99.90,8.57,-1.26
2026-04-22 12:25:00,2026-04-22 12:25:59,Q08,484.70,140.30,66.30,67.80,99.90,8.70,-0.14,484.90,130.50,61.40,62.90,99.90,10.20,-0.31,486.40,133.60,63.40,64.60,99.80,7.50,-1.74,485.33,134.80,191.10,195.30,99.87,8.80,-2.20
2026-04-22 12:26:00,2026-04-22 12:26:59,Q08,484.90,145.10,69.30,70.20,99.90,8.20,-0.11,485.00,133.60,63.40,64.50,99.90,9.40,-0.31,486.80,137.40,65.30,66.60,99.80,7.60,-1.94,485.57,138.70,198.00,201.30,99.87,8.40,-2.37
2026-04-22 12:27:00,2026-04-22 12:27:59,Q08,486.00,146.20,69.30,71.00,99.90,8.20,-0.23,485.00,134.80,63.40,65.00,99.90,8.90,-0.31,485.70,137.00,65.30,66.40,99.80,7.30,-1.97,485.57,139.33,198.00,202.40,99.87,8.13,-2.51
2026-04-22 12:28:00,2026-04-22 12:28:59,Q08,484.50,119.60,56.40,57.60,99.90,7.90,-0.11,485.60,114.10,54.50,55.30,99.90,7.80,-0.43,487.40,114.30,54.50,55.50,99.90,7.70,-0.63,485.83,116.00,165.40,168.40,99.90,7.80,-1.17
2026-04-22 12:29:00,2026-04-22 12:29:59,Q08,486.20,123.80,58.40,59.80,99.90,8.00,-0.29,486.50,118.40,56.40,57.30,99.90,8.80,-0.43,485.90,117.50,55.40,56.70,99.90,7.40,-0.46,486.20,119.90,170.20,173.80,99.90,8.07,-1.17
2026-04-22 12:30:00,2026-04-22 12:30:59,Q08,484.40,127.80,60.40,61.50,99.90,8.10,-0.11,486.20,119.80,56.40,57.80,99.90,9.40,-0.49,487.20,120.10,57.40,58.40,99.90,8.50,-0.83,485.93,122.57,174.20,177.70,99.90,8.67,-1.43
2026-04-22 12:31:00,2026-04-22 12:31:59,Q08,486.00,121.10,57.40,58.80,99.90,8.10,-0.20,485.50,112.90,53.50,54.30,99.90,9.20,-0.31,486.80,117.80,55.40,56.90,99.80,7.70,-1.63,486.10,117.27,166.30,170.00,99.87,8.33,-2.14
2026-04-22 12:32:00,2026-04-22 12:32:59,Q08,484.40,133.70,63.40,64.40,99.90,8.40,-0.06,487.30,126.20,60.40,61.40,99.90,9.30,-0.57,487.00,127.30,60.40,61.80,99.90,7.90,-1.43,486.23,129.07,184.20,187.60,99.90,8.53,-2.06
2026-04-22 12:33:00,2026-04-22 12:33:59,Q08,486.40,130.20,62.40,63.20,99.90,8.40,-0.29,486.00,123.20,58.40,59.80,99.90,10.30,-0.34,486.10,122.10,58.40,59.30,99.90,8.40,-0.77,486.17,125.17,179.20,182.30,99.90,9.03,-1.40
2026-04-22 12:34:00,2026-04-22 12:34:59,Q08,486.60,131.50,62.40,63.70,99.90,8.70,-0.31,486.20,118.60,56.40,57.30,99.90,9.20,-0.46,486.20,123.70,58.40,59.80,99.80,7.50,-2.03,486.33,124.60,177.20,180.80,99.87,8.47,-2.80
2026-04-22 12:35:00,2026-04-22 12:35:59,Q08,485.00,119.70,56.40,57.70,99.90,8.60,-0.06,486.10,112.70,53.50,54.40,99.90,10.10,-0.40,487.90,114.30,54.50,55.50,99.90,7.80,-1.11,486.33,115.57,164.40,167.60,99.90,8.83,-1.57
2026-04-22 12:36:00,2026-04-22 12:36:59,Q08,484.70,127.80,60.40,61.50,99.90,9.40,-0.03,486.50,122.90,58.40,59.30,99.90,9.40,-0.49,487.90,123.10,58.40,59.90,99.90,7.60,-0.29,486.37,124.60,177.20,180.70,99.90,8.80,-0.80
2026-04-22 12:37:00,2026-04-22 12:37:59,Q08,485.80,123.00,58.40,59.70,99.90,8.70,-0.31,487.30,118.10,56.40,57.50,99.90,9.90,-0.43,485.80,117.70,55.40,56.70,99.90,8.30,-0.66,486.30,119.60,170.20,173.90,99.90,8.97,-1.40
2026-04-22 12:38:00,2026-04-22 12:38:59,Q08,486.00,129.10,61.40,62.70,99.90,9.10,-0.31,487.00,121.00,57.40,58.90,99.90,9.60,-0.51,485.60,122.80,58.40,59.20,99.90,8.40,-1.54,486.20,124.30,177.20,180.80,99.90,9.03,-2.37
2026-04-22 12:39:00,2026-04-22 12:39:59,Q08,485.90,121.10,57.40,58.70,99.90,8.20,-0.29,487.40,119.20,56.40,58.00,99.90,9.00,-0.57,485.90,120.90,57.40,58.20,99.90,7.60,-0.17,486.40,120.40,171.20,174.90,99.90,8.27,-1.03
2026-04-22 12:40:00,2026-04-22 12:40:59,Q08,486.00,129.20,61.40,62.70,99.90,8.90,-0.26,487.00,120.70,57.40,58.40,99.90,10.00,-0.49,485.80,122.00,58.40,59.20,99.90,7.70,-0.51,486.27,123.97,177.20,180.30,99.90,8.87,-1.26
2026-04-22 12:41:00,2026-04-22 12:41:59,Q08,485.90,125.00,59.40,60.60,99.90,7.90,-0.26,486.70,118.00,56.40,57.30,99.90,8.40,-0.51,485.90,119.80,56.40,57.70,99.90,7.30,-0.83,486.17,120.93,172.20,175.60,99.90,7.87,-1.60
2026-04-22 12:42:00,2026-04-22 12:42:59,Q08,486.50,120.70,57.40,58.30,99.90,8.70,-0.29,486.90,117.40,55.40,56.90,99.90,9.50,-0.43,486.10,118.10,56.40,57.30,99.90,8.30,-0.06,486.50,118.73,169.20,172.50,99.90,8.83,-0.77
2026-04-22 12:43:00,2026-04-22 12:43:59,Q08,486.70,126.90,60.40,61.20,99.90,7.80,-0.29,486.10,119.80,56.40,57.80,99.90,9.50,-0.34,487.20,122.10,58.40,59.40,99.90,7.70,-0.71,486.67,122.93,175.20,178.40,99.90,8.33,-1.34
2026-04-22 12:44:00,2026-04-22 12:44:59,Q08,486.20,125.00,59.40,60.80,99.90,8.90,-0.17,486.10,121.00,57.40,58.80,99.90,10.30,-0.34,487.20,122.00,58.40,59.40,99.90,9.20,-0.46,486.50,122.67,175.20,179.00,99.90,9.47,-0.97
2026-04-22 12:45:00,2026-04-22 12:45:59,Q08,486.00,127.60,60.40,61.70,99.90,8.10,-0.23,486.70,121.50,57.40,58.80,99.90,9.40,-0.46,486.30,123.00,58.40,59.80,99.90,7.50,-0.46,486.33,124.03,176.20,180.30,99.90,8.33,-1.14
2026-04-22 12:46:00,2026-04-22 12:46:59,Q08,485.00,119.40,56.40,57.70,99.90,9.00,-0.09,486.40,113.20,53.50,54.90,99.90,9.60,-0.40,487.50,116.40,55.40,56.50,99.90,8.40,-0.31,486.30,116.33,165.30,169.10,99.90,9.00,-0.80
2026-04-22 12:47:00,2026-04-22 12:47:59,Q08,486.80,123.30,58.40,59.80,99.90,8.40,-0.31,486.40,118.60,56.40,57.30,99.90,9.20,-0.40,486.30,119.80,56.40,57.80,99.90,7.40,-0.34,486.50,120.57,171.20,174.90,99.90,8.33,-1.06
2026-04-22 12:48:00,2026-04-22 12:48:59,Q08,486.70,122.10,58.40,59.30,99.90,8.00,-0.34,486.70,116.10,55.40,56.40,99.90,9.50,-0.49,485.80,116.10,55.40,56.30,99.90,7.80,-0.23,486.40,118.10,169.20,172.00,99.90,8.43,-1.06
2026-04-22 12:49:00,2026-04-22 12:49:59,Q08,485.20,130.50,62.40,63.00,99.90,7.80,-0.11,487.40,124.60,59.40,60.40,99.90,8.90,-0.60,486.10,124.50,59.40,60.30,99.90,7.20,-0.29,486.23,126.53,181.20,183.70,99.90,7.97,-1.00
2026-04-22 12:50:00,2026-04-22 12:50:59,Q08,484.90,120.60,57.40,58.10,99.90,8.70,-0.03,487.40,117.00,55.40,57.00,99.90,9.20,-0.51,486.90,119.10,56.40,57.80,99.90,7.80,0.00,486.40,118.90,169.20,172.90,99.90,8.57,-0.54
2026-04-22 12:51:00,2026-04-22 12:51:59,Q08,485.00,133.00,63.40,64.50,99.90,8.10,-0.03,487.30,124.60,59.40,60.40,99.90,8.90,-0.54,486.80,126.30,60.40,61.20,99.90,7.50,-0.49,486.37,127.97,183.20,186.10,99.90,8.17,-1.06
2026-04-22 12:52:00,2026-04-22 12:52:59,Q08,484.90,126.40,59.40,61.00,99.90,8.40,-0.09,487.50,122.10,58.40,59.40,99.90,9.10,-0.54,486.40,122.40,58.40,59.30,99.90,7.70,-0.06,486.27,123.63,176.20,179.70,99.90,8.40,-0.69
2026-04-22 12:53:00,2026-04-22 12:53:59,Q08,486.30,136.00,65.30,66.10,99.90,8.10,-0.31,486.20,128.60,61.40,62.20,99.90,9.10,-0.43,485.30,127.00,60.40,61.60,99.90,7.60,-0.40,485.93,130.53,187.10,189.90,99.90,8.27,-1.14
2026-04-22 12:54:00,2026-04-22 12:54:59,Q08,486.40,126.60,60.40,61.20,99.90,8.00,-0.20,485.60,120.00,57.40,58.20,99.90,8.80,-0.31,487.10,121.30,57.40,58.90,99.90,7.60,-0.63,486.37,122.63,175.20,178.30,99.90,8.13,-1.14
2026-04-22 12:55:00,2026-04-22 12:55:59,Q08,486.60,130.90,62.40,63.20,99.90,8.50,-0.23,485.70,125.30,59.40,60.60,99.90,9.00,-0.40,486.80,127.30,60.40,61.70,99.90,7.60,-0.51,486.37,127.83,182.20,185.50,99.90,8.37,-1.14
2026-04-22 12:56:00,2026-04-22 12:56:59,Q08,486.60,125.00,59.40,60.80,99.90,8.30,-0.23,485.80,120.30,57.40,58.20,99.90,9.10,-0.37,487.30,120.30,57.40,58.40,99.90,7.00,-0.20,486.57,121.87,174.20,177.40,99.90,8.13,-0.80
2026-04-22 12:57:00,2026-04-22 12:57:59,Q08,485.90,130.80,62.40,63.00,99.90,8.00,-0.09,486.50,123.00,58.40,59.80,99.90,8.90,-0.43,487.70,126.20,60.40,61.40,99.90,7.70,-1.20,486.70,126.67,181.20,184.20,99.90,8.20,-1.71
2026-04-22 12:58:00,2026-04-22 12:58:59,Q08,485.40,123.90,58.40,59.70,99.90,8.20,-0.06,487.70,119.10,56.40,58.00,99.90,8.70,-0.54,486.60,122.10,58.40,59.30,99.90,7.10,-0.03,486.57,121.70,173.20,177.00,99.90,8.00,-0.63
2026-04-22 12:59:00,2026-04-22 12:59:59,Q08,483.90,132.30,62.40,63.80,99.90,7.80,-0.14,482.90,127.10,60.40,61.20,99.90,8.90,-0.34,483.70,128.00,60.40,61.80,99.90,7.80,-0.34,483.50,129.13,183.20,186.80,99.90,8.17,-0.83
2026-04-22 13:00:00,2026-04-22 13:00:59,Q08,481.90,126.30,59.40,60.60,99.90,8.20,-0.06,484.10,120.70,57.40,58.10,99.90,8.70,-0.51,484.00,122.50,58.40,59.00,99.90,7.30,-0.63,483.33,123.17,175.20,177.70,99.90,8.07,-1.20
2026-04-22 13:01:00,2026-04-22 13:01:59,Q08,484.20,125.20,59.40,60.50,99.90,8.20,-0.34,483.30,117.40,55.40,56.50,99.90,9.20,-0.40,483.50,116.80,55.40,56.00,99.90,7.90,-1.37,483.67,119.80,170.20,173.00,99.90,8.43,-2.11
2026-04-22 13:02:00,2026-04-22 13:02:59,Q08,482.30,113.30,53.50,54.50,99.90,8.10,-0.03,484.40,109.80,51.50,52.80,99.90,9.50,-0.54,484.70,111.20,52.50,53.70,99.90,7.60,-0.43,483.80,111.43,157.50,161.00,99.90,8.40,-1.00
2026-04-22 13:03:00,2026-04-22 13:03:59,Q08,483.30,124.80,58.40,59.90,99.90,8.60,-0.17,484.30,121.10,57.40,58.60,99.90,10.20,-0.51,482.90,119.80,56.40,57.40,99.90,8.30,-0.83,483.50,121.90,172.20,175.90,99.90,9.03,-1.51
2026-04-22 13:04:00,2026-04-22 13:04:59,Q08,482.70,114.10,53.50,54.90,99.90,8.40,-0.17,484.60,107.80,50.50,51.80,99.90,10.40,-0.54,483.50,108.60,51.50,52.20,99.90,8.40,-0.83,483.60,110.17,155.50,158.90,99.90,9.07,-1.54
2026-04-22 13:05:00,2026-04-22 13:05:59,Q08,482.30,121.90,57.40,58.30,99.90,9.30,-0.11,482.60,119.80,56.40,57.40,99.90,9.40,-0.43,484.70,117.50,55.40,56.60,99.90,7.80,-0.34,483.20,119.73,169.20,172.30,99.90,8.83,-0.89
2026-04-22 13:06:00,2026-04-22 13:06:59,Q08,483.90,113.70,53.50,54.60,99.90,8.80,-0.26,483.10,108.80,51.50,52.20,99.90,9.70,-0.37,483.20,109.90,51.50,52.60,99.90,8.20,-0.11,483.40,110.80,156.50,159.40,99.90,8.90,-0.74
2026-04-22 13:07:00,2026-04-22 13:07:59,Q08,482.10,119.60,56.40,57.40,99.90,8.70,-0.09,483.70,112.20,53.50,54.10,99.90,9.60,-0.51,484.50,113.70,53.50,54.70,99.90,7.70,-0.66,483.43,115.17,163.40,166.20,99.90,8.67,-1.26
2026-04-22 13:08:00,2026-04-22 13:08:59,Q08,481.80,120.30,56.40,57.70,99.90,8.00,-0.23,482.90,113.10,53.50,54.50,99.90,9.40,-0.54,481.90,115.00,54.50,55.30,99.90,7.80,-0.49,482.20,116.13,164.40,167.50,99.90,8.40,-1.26
2026-04-22 13:09:00,2026-04-22 13:09:59,Q08,481.50,123.30,58.40,59.20,99.90,8.10,-0.11,483.20,119.30,56.40,57.50,99.90,9.00,-0.51,483.10,121.20,57.40,58.40,99.90,7.80,-0.26,482.60,121.27,172.20,175.10,99.90,8.30,-0.89
2026-04-22 13:11:00,2026-04-22 13:11:59,Q08,481.90,127.70,60.40,61.10,99.90,7.60,-0.09,481.80,119.90,56.40,57.20,99.90,8.90,-0.40,483.70,124.60,58.40,59.90,99.90,7.90,-1.00,482.47,124.07,175.20,178.20,99.90,8.13,-1.49
2026-04-22 13:12:00,2026-04-22 13:12:59,Q08,481.70,123.50,58.40,59.20,99.90,8.00,-0.11,481.90,118.10,55.40,56.80,99.90,9.10,-0.37,483.70,121.30,57.40,58.40,99.90,7.70,-0.66,482.43,120.97,171.20,174.40,99.90,8.27,-1.14
2026-04-22 13:13:00,2026-04-22 13:13:59,Q08,482.80,130.30,61.40,62.70,99.90,7.60,-0.26,482.50,122.20,57.40,58.80,99.90,8.90,-0.40,482.00,123.40,58.40,59.30,99.90,7.40,-0.71,482.43,125.30,177.20,180.80,99.90,7.97,-1.37
2026-04-22 13:14:00,2026-04-22 13:14:59,Q08,482.80,125.20,59.40,60.20,99.90,7.70,-0.29,481.90,114.00,53.50,54.80,99.90,9.10,-0.46,482.10,119.10,56.40,57.40,99.90,7.40,-1.46,482.27,119.43,169.30,172.40,99.90,8.07,-2.20
2026-04-22 13:15:00,2026-04-22 13:15:59,Q08,481.90,127.80,60.40,61.10,99.90,8.20,-0.17,482.70,121.50,57.40,58.30,99.90,8.80,-0.49,481.90,121.30,57.40,58.20,99.90,7.00,-1.03,482.17,123.53,175.20,177.60,99.90,8.00,-1.69
2026-04-22 13:16:00,2026-04-22 13:16:59,Q08,482.20,128.90,60.40,61.70,99.90,8.20,-0.29,482.80,122.10,57.40,58.80,99.90,9.40,-0.46,481.80,123.30,58.40,59.20,99.90,6.90,-1.00,482.27,124.77,176.20,179.70,99.90,8.17,-1.74
2026-04-22 13:17:00,2026-04-22 13:17:59,Q08,481.10,128.10,60.40,61.60,99.90,8.30,-0.09,483.40,122.70,57.40,58.90,99.90,10.10,-0.54,482.80,122.60,57.40,58.80,99.90,7.60,-0.63,482.43,124.47,175.20,179.30,99.90,8.67,-1.26
2026-04-22 13:18:00,2026-04-22 13:18:59,Q08,483.10,119.50,56.40,57.50,99.90,8.40,-0.29,482.20,111.90,52.50,53.50,99.90,9.50,-0.43,482.70,112.70,52.50,54.00,99.90,7.60,-0.51,482.67,114.70,161.40,165.00,99.90,8.50,-1.23
2026-04-22 13:19:00,2026-04-22 13:19:59,Q08,483.10,125.40,59.40,60.40,99.90,7.80,-0.34,482.20,119.30,56.40,57.40,99.90,8.70,-0.37,482.50,119.30,56.40,57.40,99.90,7.50,-0.74,482.60,121.33,172.20,175.20,99.90,8.00,-1.46
2026-04-22 13:20:00,2026-04-22 13:20:59,Q08,482.10,127.40,60.40,61.20,99.90,8.00,-0.26,481.60,120.00,56.40,57.70,99.90,9.10,-0.40,483.00,120.60,56.40,58.00,99.90,8.00,-1.03,482.23,122.67,173.20,176.90,99.90,8.37,-1.69
2026-04-22 13:21:00,2026-04-22 13:21:59,Q08,482.50,119.40,56.40,57.40,99.90,8.30,-0.29,482.90,116.40,54.50,55.90,99.90,9.10,-0.51,482.10,114.90,53.50,54.90,99.90,7.70,0.26,482.50,116.90,164.40,168.20,99.90,8.37,-0.54
2026-04-22 13:22:00,2026-04-22 13:22:59,Q08,480.80,120.50,57.00,57.60,100.00,8.30,0.00,482.60,114.10,53.50,54.90,99.90,9.70,-0.51,483.40,115.40,54.50,55.50,99.90,7.00,-0.34,482.27,116.67,165.00,168.00,99.93,8.33,-0.86
2026-04-22 13:23:00,2026-04-22 13:23:59,Q08,482.60,126.80,59.40,60.70,99.90,8.50,-0.31,482.40,120.50,56.40,57.80,99.90,9.20,-0.46,481.80,121.30,57.40,58.20,99.90,8.30,-0.14,482.27,122.87,173.20,176.70,99.90,8.67,-0.91
2026-04-22 13:24:00,2026-04-22 13:24:59,Q08,482.40,122.00,57.40,58.80,99.90,8.00,-0.26,482.40,118.30,55.40,56.90,99.90,9.00,-0.49,481.80,119.30,57.00,57.20,100.00,7.40,0.00,482.20,119.87,169.80,172.90,99.93,8.13,-0.74
2026-04-22 13:25:00,2026-04-22 13:25:59,Q08,480.90,125.90,59.40,60.00,99.90,8.40,-0.06,482.90,122.30,57.40,58.80,99.90,9.00,-0.57,482.40,124.30,58.40,59.80,99.90,7.60,-0.03,482.07,124.17,175.20,178.60,99.90,8.33,-0.66
2026-04-22 13:26:00,2026-04-22 13:26:59,Q08,480.90,115.70,54.50,55.20,99.90,8.70,-0.09,481.40,114.20,53.50,54.80,99.90,9.00,-0.40,483.40,113.90,53.50,54.60,99.90,7.40,0.06,481.90,114.60,161.50,164.60,99.90,8.37,-0.43
2026-04-22 13:27:00,2026-04-22 13:27:59,Q08,482.10,126.90,59.40,60.70,99.90,8.40,-0.20,481.10,122.10,57.40,58.70,99.90,9.00,-0.40,483.00,124.30,58.40,59.90,99.90,7.20,-0.20,482.07,124.43,175.20,179.30,99.90,8.20,-0.80
2026-04-22 13:28:00,2026-04-22 13:28:59,Q08,482.10,121.00,57.40,58.30,99.90,8.70,-0.17,481.80,117.00,55.40,56.30,99.90,10.00,-0.40,483.70,117.60,55.40,56.50,99.90,7.60,-0.26,482.53,118.53,168.20,171.10,99.90,8.77,-0.83
2026-04-22 13:29:00,2026-04-22 13:29:59,Q08,482.10,119.60,56.40,57.40,99.90,8.50,-0.20,483.10,117.70,55.40,56.50,99.90,9.10,-0.49,482.20,116.90,54.50,55.90,99.90,7.80,-0.37,482.47,118.07,166.30,169.80,99.90,8.47,-1.06
2026-04-22 13:30:00,2026-04-22 13:30:59,Q08,481.50,117.40,55.40,56.30,99.90,7.80,-0.09,483.00,112.20,53.50,54.10,99.90,9.20,-0.49,483.00,112.20,53.50,54.10,99.90,8.20,-0.03,482.50,113.93,162.40,164.50,99.90,8.40,-0.60
2026-04-22 13:31:00,2026-04-22 13:31:59,Q08,480.90,124.20,58.40,59.50,99.90,8.80,-0.06,482.20,120.40,56.40,57.80,99.90,9.70,-0.43,483.30,120.50,56.40,58.00,99.90,7.30,-0.17,482.13,121.70,171.20,175.30,99.90,8.60,-0.66
2026-04-22 13:32:00,2026-04-22 13:32:59,Q08,481.10,118.20,55.40,56.80,99.90,8.00,-0.09,483.20,114.30,54.50,55.10,99.90,9.20,-0.51,482.40,112.60,52.50,54.00,99.90,7.40,-0.43,482.23,115.03,162.40,165.90,99.90,8.20,-1.03
2026-04-22 13:33:00,2026-04-22 13:33:59,Q08,481.00,121.40,57.40,58.20,99.90,7.80,-0.11,482.90,115.60,54.50,55.40,99.90,9.10,-0.57,482.60,115.50,54.50,55.40,99.90,7.70,-1.00,482.17,117.50,166.40,169.00,99.90,8.20,-1.69
2026-04-22 13:34:00,2026-04-22 13:34:59,Q08,482.80,125.10,59.40,60.20,99.90,9.20,-0.31,481.90,119.80,56.40,57.20,99.90,10.00,-0.37,482.00,118.30,55.40,56.90,99.90,7.80,-0.31,482.23,121.07,171.20,174.30,99.90,9.00,-1.00
2026-04-22 13:35:00,2026-04-22 13:35:59,Q08,482.60,123.20,58.40,59.30,99.90,7.90,-0.29,482.10,119.20,56.40,57.40,99.90,9.40,-0.40,481.80,118.60,55.40,56.80,99.90,7.50,-0.54,482.17,120.33,170.20,173.50,99.90,8.27,-1.23
2026-04-22 13:36:00,2026-04-22 13:36:59,Q08,480.70,135.20,63.40,64.80,99.90,8.80,-0.06,482.40,121.00,57.40,58.30,99.90,10.00,-0.54,483.30,128.60,60.40,61.80,99.70,7.90,-2.49,482.13,128.27,181.20,184.90,99.83,8.90,-3.09
2026-04-22 13:37:00,2026-04-22 13:37:59,Q08,482.10,122.90,57.40,58.80,99.90,9.00,-0.09,481.20,117.90,55.40,56.30,99.90,10.20,-0.31,483.20,119.20,56.40,57.50,99.90,8.70,-0.60,482.17,120.00,169.20,172.60,99.90,9.30,-1.00
2026-04-22 13:38:00,2026-04-22 13:38:59,Q08,482.90,120.70,56.40,57.80,99.90,8.50,-0.31,481.80,114.20,53.50,54.80,99.90,9.70,-0.43,482.10,115.10,54.50,55.40,99.90,8.30,-0.74,482.27,116.67,164.40,168.00,99.90,8.83,-1.49
2026-04-22 13:39:00,2026-04-22 13:39:59,Q08,482.60,125.00,59.40,60.20,99.90,8.20,-0.26,481.60,115.40,54.50,55.30,99.90,9.90,-0.37,481.90,118.40,55.40,56.80,99.90,8.20,-1.26,482.03,119.60,169.30,172.30,99.90,8.77,-1.89
2026-04-22 13:40:00,2026-04-22 13:40:59,Q08,480.90,120.50,56.40,57.60,99.90,9.10,-0.26,482.10,113.40,53.50,54.50,99.90,9.40,-0.54,480.30,114.30,53.50,54.70,99.90,8.20,-1.09,481.10,116.07,163.40,166.80,99.90,8.90,-1.89
2026-04-22 13:41:00,2026-04-22 13:41:59,Q08,481.60,119.80,56.40,57.20,99.90,9.80,-0.09,481.50,112.70,52.50,53.90,99.90,10.20,-0.37,483.30,115.30,54.50,55.50,99.90,8.30,-1.14,482.13,115.93,163.40,166.60,99.90,9.43,-1.60
2026-04-22 13:42:00,2026-04-22 13:42:59,Q08,482.50,121.50,57.40,58.30,99.90,9.30,-0.31,482.00,112.00,52.50,54.00,99.90,10.30,-0.37,481.30,116.10,54.50,55.80,99.90,8.20,-1.14,481.93,116.53,164.40,168.10,99.90,9.27,-1.83
2026-04-22 13:43:00,2026-04-22 13:43:59,Q08,482.50,117.50,55.40,56.40,99.90,8.60,-0.29,481.60,110.90,51.50,52.90,99.90,9.80,-0.37,482.30,111.30,52.50,53.50,99.90,7.60,-0.66,482.13,113.23,159.40,162.80,99.90,8.67,-1.31
2026-04-22 13:44:00,2026-04-22 13:44:59,Q08,480.90,119.90,56.40,57.10,99.90,9.10,-0.09,482.80,113.80,53.50,54.50,99.90,10.00,-0.51,483.00,114.60,54.50,55.10,99.90,8.00,-1.17,482.23,116.10,164.40,166.70,99.90,9.03,-1.77
2026-04-22 13:45:00,2026-04-22 13:45:59,Q08,482.30,115.80,54.50,55.40,99.90,9.30,-0.17,481.40,107.40,50.50,51.50,99.90,9.90,-0.34,482.10,109.20,51.50,52.50,99.90,7.80,-0.83,481.93,110.80,156.50,159.40,99.90,9.00,-1.34
2026-04-22 13:46:00,2026-04-22 13:46:59,Q08,480.70,116.90,54.50,55.70,99.90,9.80,-0.14,483.30,110.70,52.50,53.10,99.90,9.60,-0.57,481.40,113.10,53.50,54.40,99.90,8.20,-0.80,481.80,113.57,160.50,163.20,99.90,9.20,-1.51
2026-04-22 13:47:00,2026-04-22 13:47:59,Q08,480.40,119.20,56.40,57.10,99.90,9.00,-0.11,482.20,112.50,52.50,54.00,99.90,9.30,-0.51,482.90,114.60,53.50,54.90,99.90,7.80,-0.86,481.83,115.43,162.40,166.00,99.90,8.70,-1.49
2026-04-22 13:48:00,2026-04-22 13:48:59,Q08,481.10,119.40,56.40,57.20,99.90,9.00,-0.14,481.50,115.10,54.50,55.30,99.90,9.80,-0.37,482.90,116.70,54.50,55.90,99.90,7.30,-0.71,481.83,117.07,165.40,168.40,99.90,8.70,-1.23
2026-04-22 13:49:00,2026-04-22 13:49:59,Q08,481.30,115.40,54.50,55.30,99.90,9.20,-0.14,483.10,110.60,52.50,53.10,99.90,9.90,-0.51,481.10,112.30,52.50,53.90,99.90,7.90,-0.43,481.83,112.77,159.50,162.30,99.90,9.00,-1.09
2026-04-22 13:50:00,2026-04-22 13:50:59,Q08,482.00,122.70,57.40,58.80,99.90,9.50,-0.34,481.30,114.40,53.50,54.80,99.90,9.90,-0.40,481.10,117.90,55.40,56.30,99.90,7.70,-1.17,481.47,118.33,166.30,169.90,99.90,9.03,-1.91
2026-04-22 13:51:00,2026-04-22 13:51:59,Q08,480.60,121.60,57.40,58.10,99.90,8.40,-0.11,481.90,114.10,53.50,54.80,99.90,9.10,-0.43,482.80,115.80,54.50,55.40,99.90,7.40,-0.77,481.77,117.17,165.40,168.30,99.90,8.30,-1.31
2026-04-22 13:52:00,2026-04-22 13:52:59,Q08,480.90,125.20,59.40,60.00,99.90,8.70,-0.14,481.70,117.40,55.40,56.30,99.90,9.50,-0.46,483.30,118.10,55.40,57.00,99.90,6.90,-1.34,481.97,120.23,170.20,173.30,99.90,8.37,-1.94
2026-04-22 13:53:00,2026-04-22 13:53:59,Q08,481.60,119.60,56.40,57.20,99.90,9.00,-0.17,481.50,110.60,51.50,52.90,99.90,10.00,-0.34,483.10,112.10,53.50,54.10,99.90,7.80,-1.17,482.07,114.10,161.40,164.20,99.90,8.93,-1.69
2026-04-22 13:54:00,2026-04-22 13:54:59,Q08,481.90,129.80,61.40,62.00,99.90,8.80,-0.23,482.80,121.90,57.40,58.30,99.90,9.30,-0.54,481.40,122.30,57.40,58.70,99.90,7.70,-0.77,482.03,124.67,176.20,179.00,99.90,8.60,-1.54
2026-04-22 13:55:00,2026-04-22 13:55:59,Q08,482.40,125.90,59.40,60.20,99.90,8.20,-0.26,482.50,119.20,56.40,57.40,99.90,9.60,-0.46,481.60,121.60,57.40,58.20,99.90,7.10,-0.94,482.17,122.23,173.20,175.80,99.90,8.30,-1.66
2026-04-22 13:56:00,2026-04-22 13:56:59,Q08,481.90,128.40,60.40,61.60,99.90,9.00,-0.23,482.90,121.70,57.40,58.30,99.90,10.10,-0.49,481.50,121.00,57.40,58.20,99.90,8.60,-1.00,482.10,123.70,175.20,178.10,99.90,9.23,-1.71
2026-04-22 13:57:00,2026-04-22 13:57:59,Q08,481.10,116.90,54.50,55.80,99.90,8.10,-0.09,483.60,107.20,50.50,51.70,99.90,9.20,-0.57,482.10,111.20,52.50,53.50,99.90,7.10,-1.26,482.27,111.77,157.50,161.00,99.90,8.13,-1.91
2026-04-22 13:58:00,2026-04-22 13:58:59,Q08,482.30,131.80,62.40,63.10,99.90,8.50,-0.26,481.50,122.50,57.40,58.70,99.90,9.00,-0.37,482.60,123.80,58.40,59.30,99.90,7.30,-1.49,482.13,126.03,178.20,181.10,99.90,8.27,-2.11
2026-04-22 13:59:00,2026-04-22 13:59:59,Q08,481.40,122.10,57.40,58.70,99.90,8.90,-0.11,482.80,115.10,54.50,55.40,99.90,9.50,-0.46,483.50,117.20,55.40,56.50,99.90,7.30,-0.97,482.57,118.13,167.30,170.60,99.90,8.57,-1.54
2026-04-22 14:00:00,2026-04-22 14:00:59,Q08,481.20,130.30,61.40,62.50,99.90,9.10,-0.20,482.90,123.70,58.40,59.30,99.90,9.50,-0.51,481.20,125.40,59.40,60.10,99.90,7.30,-1.11,481.77,126.47,179.20,181.90,99.90,8.63,-1.83
2026-04-22 14:01:00,2026-04-22 14:01:59,Q08,481.10,118.70,55.40,56.80,99.90,8.60,-0.06,483.10,105.30,49.50,50.70,99.90,9.70,-0.49,482.90,111.40,52.50,53.50,99.80,8.00,-1.80,482.37,111.80,157.40,161.00,99.87,8.77,-2.34
2026-04-22 14:02:00,2026-04-22 14:02:59,Q08,481.90,116.80,54.50,55.80,99.90,8.00,-0.29,482.90,114.00,53.50,54.90,99.90,8.80,-0.54,481.30,113.30,53.50,54.40,99.90,7.80,-0.14,482.03,114.70,161.50,165.10,99.90,8.20,-0.97
2026-04-22 14:03:00,2026-04-22 14:03:59,Q08,481.00,102.50,48.50,49.10,99.90,7.80,-0.14,482.40,99.00,46.50,47.70,99.90,8.00,-0.43,483.40,100.60,47.50,48.30,99.90,6.90,0.03,482.27,100.70,142.50,145.10,99.90,7.57,-0.54
2026-04-22 14:04:00,2026-04-22 14:04:59,Q08,480.70,115.80,54.50,55.20,99.90,9.20,-0.14,482.80,109.70,51.50,52.50,99.90,10.10,-0.54,481.80,112.50,52.50,53.90,99.90,8.20,-1.43,481.77,112.67,158.50,161.60,99.90,9.17,-2.11
2026-04-22 14:05:00,2026-04-22 14:05:59,Q08,481.00,106.60,49.50,51.00,99.90,7.60,-0.20,483.00,102.40,48.50,49.30,99.90,8.40,-0.51,481.40,102.40,48.50,49.10,99.90,7.10,0.23,481.80,103.80,146.50,149.40,99.90,7.70,-0.49
2026-04-22 14:06:00,2026-04-22 14:06:59,Q08,480.40,122.90,57.40,58.60,99.90,9.70,-0.11,482.60,118.80,55.40,56.90,99.90,10.40,-0.54,481.40,118.20,55.40,56.80,99.90,8.10,-1.03,481.47,119.97,168.20,172.30,99.90,9.40,-1.69
2026-04-22 14:07:00,2026-04-22 14:07:59,Q08,482.00,90.90,42.60,43.40,99.90,8.90,-0.37,481.10,85.20,39.60,40.90,99.90,8.80,-0.37,480.80,86.50,40.60,41.30,99.90,7.20,-0.71,481.30,87.53,122.80,125.60,99.90,8.30,-1.46
2026-04-22 14:08:00,2026-04-22 14:08:59,Q08,482.00,125.80,59.40,60.20,99.90,8.00,-0.34,481.10,118.90,55.40,56.80,99.90,9.30,-0.34,480.60,119.70,56.40,57.10,99.90,7.40,-1.26,481.23,121.47,171.20,174.10,99.90,8.23,-1.94
2026-04-22 14:10:00,2026-04-22 14:10:59,Q08,480.90,103.00,48.50,49.40,99.90,8.40,-0.26,482.20,97.80,45.50,46.80,99.90,9.10,-0.51,480.80,95.80,44.50,45.60,99.90,7.60,-0.43,481.30,98.87,138.50,141.80,99.90,8.37,-1.20
2026-04-22 14:11:00,2026-04-22 14:11:59,Q08,480.20,97.90,45.50,46.60,99.90,7.60,-0.23,481.60,93.50,43.60,44.70,99.90,8.50,-0.54,481.90,94.80,44.50,45.20,99.90,7.70,-0.17,481.23,95.40,133.60,136.50,99.90,7.93,-0.94
2026-04-22 14:12:00,2026-04-22 14:12:59,Q08,480.80,110.70,51.50,52.80,99.90,8.10,-0.23,480.30,105.00,49.50,50.40,99.90,7.90,-0.40,481.70,105.20,49.50,50.50,99.90,7.50,-0.43,480.93,106.97,150.50,153.70,99.90,7.83,-1.06
2026-04-22 14:13:00,2026-04-22 14:13:59,Q08,481.10,98.20,46.50,47.10,99.90,8.70,-0.29,482.00,95.80,44.50,45.80,99.90,8.80,-0.49,480.40,95.80,44.50,45.60,99.90,7.50,0.09,481.17,96.60,135.50,138.50,99.90,8.33,-0.69
2026-04-22 14:14:00,2026-04-22 14:14:59,Q08,479.80,99.10,46.50,47.40,99.90,8.40,-0.14,480.90,94.80,44.50,45.10,99.90,9.00,-0.40,482.10,95.60,44.50,45.80,99.90,6.80,-0.26,480.93,96.50,135.50,138.30,99.90,8.07,-0.80
2026-04-22 14:15:00,2026-04-22 14:15:59,Q08,480.40,99.90,46.50,47.50,99.90,8.40,-0.20,480.00,96.80,45.50,46.10,99.90,9.30,-0.40,482.00,96.60,45.50,46.30,99.90,7.40,-0.23,480.80,97.77,137.50,139.90,99.90,8.37,-0.83
2026-04-22 14:16:00,2026-04-22 14:16:59,Q08,481.50,91.80,42.60,43.80,99.90,8.70,-0.34,481.30,87.70,40.60,41.80,99.90,9.20,-0.43,480.50,87.70,40.60,41.80,99.90,7.20,0.31,481.10,89.07,123.80,127.40,99.90,8.37,-0.46
2026-04-22 14:17:00,2026-04-22 14:17:59,Q08,479.90,94.20,44.50,45.00,99.90,7.30,-0.11,481.20,90.50,42.60,43.30,99.90,8.10,-0.46,481.80,88.60,41.60,42.30,99.90,6.90,-0.06,480.97,91.10,128.70,130.60,99.90,7.43,-0.63
2026-04-22 14:18:00,2026-04-22 14:18:59,Q08,480.10,127.80,59.40,61.00,99.90,8.80,-0.11,482.10,119.30,56.40,57.40,99.90,10.50,-0.54,481.00,122.30,57.40,58.70,99.90,7.80,-1.11,481.07,123.13,173.20,177.10,99.90,9.03,-1.77
2026-04-22 14:19:00,2026-04-22 14:19:59,Q08,480.00,115.00,54.50,55.20,99.90,8.90,-0.14,481.80,110.70,51.50,52.90,99.90,9.40,-0.51,481.40,110.50,51.50,52.90,99.90,7.50,-0.71,481.07,112.07,157.50,161.00,99.90,8.60,-1.37
2026-04-22 14:20:00,2026-04-22 14:20:59,Q08,481.40,118.30,55.40,56.80,99.90,9.20,-0.23,480.40,113.30,53.50,54.20,99.90,9.80,-0.37,481.80,113.00,53.50,54.40,99.90,7.60,-0.71,481.20,114.87,162.40,165.40,99.90,8.87,-1.31
2026-04-22 14:21:00,2026-04-22 14:21:59,Q08,480.60,125.80,59.40,60.00,99.90,8.90,-0.06,481.30,117.90,55.40,56.30,99.90,9.50,-0.43,482.80,121.20,57.40,58.30,99.90,7.70,-1.31,481.57,121.63,172.20,174.60,99.90,8.70,-1.80
2026-04-22 14:22:00,2026-04-22 14:22:59,Q08,481.50,107.90,50.50,51.50,99.90,9.50,-0.26,481.00,105.10,49.50,50.50,99.90,9.80,-0.46,483.00,104.40,49.50,50.20,99.90,8.60,-0.03,481.83,105.80,149.50,152.20,99.90,9.30,-0.74
2026-04-22 14:23:00,2026-04-22 14:23:59,Q08,481.10,105.00,49.50,50.50,99.90,8.30,-0.20,482.40,97.40,45.50,46.80,99.90,9.20,-0.49,482.10,100.30,47.50,48.20,99.90,8.20,-0.77,481.87,100.90,142.50,145.50,99.90,8.57,-1.46
2026-04-22 14:24:00,2026-04-22 14:24:59,Q08,482.10,101.40,47.50,48.70,99.90,9.10,-0.31,482.40,99.80,46.50,47.70,99.90,10.20,-0.51,481.60,97.40,45.50,46.70,99.90,8.00,0.03,482.03,99.53,139.50,143.10,99.90,9.10,-0.80
2026-04-22 14:25:00,2026-04-22 14:25:59,Q08,481.00,117.30,55.40,56.30,99.90,9.10,-0.14,482.30,112.40,52.50,54.00,99.90,9.80,-0.54,481.20,113.20,53.50,54.40,99.90,7.90,-0.66,481.50,114.30,161.40,164.70,99.90,8.93,-1.34
2026-04-22 14:26:00,2026-04-22 14:26:59,Q08,481.70,103.40,48.50,49.50,99.90,9.30,-0.26,482.50,98.10,46.50,47.20,99.90,9.10,-0.49,481.20,100.20,47.50,48.10,99.90,8.00,0.03,481.80,100.57,142.50,144.80,99.90,8.80,-0.71
2026-04-22 14:27:00,2026-04-22 14:27:59,Q08,482.20,126.10,59.40,60.70,99.90,8.10,-0.23,480.80,118.70,55.40,56.60,99.90,9.40,-0.34,482.30,118.60,55.40,56.90,99.90,7.90,-1.17,481.77,121.13,170.20,174.20,99.90,8.47,-1.74
2026-04-22 14:28:00,2026-04-22 14:28:59,Q08,481.60,96.30,45.50,46.20,99.90,8.30,-0.26,481.00,91.20,42.60,43.80,99.90,9.40,-0.37,482.60,91.90,42.60,43.90,99.90,8.70,-0.46,481.73,93.13,130.70,133.90,99.90,8.80,-1.09
2026-04-22 14:29:00,2026-04-22 14:29:59,Q08,481.80,131.00,62.40,63.00,99.90,8.40,-0.17,480.60,124.30,58.40,59.50,99.90,9.30,-0.31,482.00,123.80,58.40,59.30,99.90,7.80,-1.31,481.47,126.37,179.20,181.80,99.90,8.50,-1.80
2026-04-22 14:30:00,2026-04-22 14:30:59,Q08,480.30,113.80,53.50,54.20,99.90,9.50,-0.03,482.00,108.00,51.50,52.10,99.90,11.20,-0.49,482.30,109.90,51.50,52.50,99.90,8.50,-0.80,481.53,110.57,156.50,158.80,99.90,9.73,-1.31
2026-04-22 14:31:00,2026-04-22 14:31:59,Q08,482.20,96.80,45.50,46.30,99.90,9.20,-0.29,481.00,93.10,43.60,44.70,99.90,8.50,-0.26,482.20,92.50,43.60,44.30,99.90,8.50,-0.26,481.80,94.13,132.70,135.30,99.90,8.73,-0.80
2026-04-22 14:32:00,2026-04-22 14:32:59,Q08,480.90,98.10,46.50,47.00,99.90,8.90,-0.20,480.80,94.70,44.50,45.10,99.90,9.10,-0.34,482.40,94.80,44.50,45.30,99.90,8.50,-0.26,481.37,95.87,135.50,137.40,99.90,8.83,-0.80
2026-04-22 14:33:00,2026-04-22 14:33:59,Q08,480.40,110.40,51.50,52.80,99.90,8.60,-0.14,482.10,102.70,48.50,49.20,99.90,9.20,-0.51,481.40,104.60,49.50,50.00,99.90,8.30,-1.00,481.30,105.90,149.50,152.00,99.90,8.70,-1.66
2026-04-22 14:34:00,2026-04-22 14:34:59,Q08,480.40,101.50,47.50,48.50,99.90,8.80,-0.23,482.10,96.40,45.50,46.30,99.90,9.50,-0.49,481.20,96.70,45.50,46.20,99.90,8.70,-0.37,481.23,98.20,138.50,141.00,99.90,9.00,-1.09
2026-04-22 14:35:00,2026-04-22 14:35:59,Q08,480.30,97.30,45.50,46.60,99.90,8.90,-0.14,481.10,94.00,44.50,45.20,99.90,9.10,-0.43,482.10,95.80,44.50,45.80,99.90,8.60,-0.09,481.17,95.70,134.50,137.60,99.90,8.87,-0.66
2026-04-22 14:36:00,2026-04-22 14:36:59,Q08,480.60,100.30,47.50,48.00,99.90,9.20,-0.17,481.00,97.30,45.50,46.70,99.90,9.30,-0.43,482.30,98.40,46.50,47.20,99.90,7.60,-0.11,481.30,98.67,139.50,141.90,99.90,8.70,-0.71
2026-04-22 14:37:00,2026-04-22 14:37:59,Q08,482.50,98.70,46.50,47.20,99.90,8.50,-0.26,481.10,94.20,44.50,45.20,99.90,8.70,-0.34,481.40,95.60,44.50,45.70,99.90,8.00,-0.23,481.67,96.17,135.50,138.10,99.90,8.40,-0.83
2026-04-22 14:38:00,2026-04-22 14:38:59,Q08,481.10,129.00,61.40,62.00,99.90,8.20,-0.09,483.10,119.80,56.40,57.50,99.90,9.40,-0.51,482.40,122.30,57.40,58.80,99.90,8.60,-0.97,482.20,123.70,175.20,178.30,99.90,8.73,-1.57
2026-04-22 14:39:00,2026-04-22 14:39:59,Q08,481.30,130.60,61.40,62.50,99.90,8.10,-0.06,482.90,124.40,58.40,59.80,99.90,8.70,-0.51,481.70,124.40,58.40,59.60,99.90,7.20,-0.71,481.97,126.47,178.20,181.90,99.90,8.00,-1.29
2026-04-22 14:40:00,2026-04-22 14:40:59,Q08,481.80,89.50,41.60,42.80,99.90,10.10,-0.17,482.10,83.30,39.60,40.00,99.90,10.20,-0.40,484.00,84.40,39.60,40.70,99.90,9.50,-0.43,482.63,85.73,120.80,123.50,99.90,9.93,-1.00
2026-04-22 14:41:00,2026-04-22 14:41:59,Q08,482.00,113.10,53.50,54.50,99.90,8.10,-0.11,481.80,107.50,50.50,51.50,99.90,8.90,-0.43,483.50,108.80,51.50,52.20,99.90,7.20,-0.63,482.43,109.80,155.50,158.20,99.90,8.07,-1.17
2026-04-22 14:42:00,2026-04-22 14:42:59,Q08,481.40,103.10,48.50,49.50,99.90,8.50,-0.29,480.80,100.10,47.50,48.00,99.90,9.10,-0.40,482.40,99.10,46.50,47.70,99.90,7.60,-0.60,481.53,100.77,142.50,145.20,99.90,8.40,-1.29
2026-04-22 14:43:00,2026-04-22 14:43:59,Q08,480.90,127.60,59.40,61.00,99.90,8.70,-0.11,480.40,115.80,54.50,55.20,99.90,9.30,-0.37,482.50,120.90,56.40,57.80,99.80,7.80,-1.91,481.27,121.43,170.30,174.00,99.87,8.60,-2.40
2026-04-22 14:44:00,2026-04-22 14:44:59,Q08,481.10,119.60,56.40,57.20,99.90,9.50,-0.23,481.70,110.70,51.50,52.90,99.90,10.30,-0.49,481.00,113.60,53.50,54.40,99.90,8.30,-1.09,481.27,114.63,161.40,164.50,99.90,9.37,-1.80
2026-04-22 14:45:00,2026-04-22 14:45:59,Q08,480.10,103.40,48.50,49.40,99.90,8.40,-0.20,481.10,97.70,45.50,46.70,99.90,9.00,-0.46,481.60,98.80,46.50,47.10,99.90,7.90,-0.71,480.93,99.97,140.50,143.20,99.90,8.43,-1.37
2026-04-22 14:46:00,2026-04-22 14:46:59,Q08,481.40,110.50,51.50,52.90,99.90,9.00,-0.31,480.40,103.30,48.50,49.40,99.90,8.60,-0.40,480.60,107.00,50.50,51.40,99.90,7.90,-0.43,480.80,106.93,150.50,153.70,99.90,8.50,-1.14
2026-04-22 14:47:00,2026-04-22 14:47:59,Q08,479.90,98.30,45.50,46.90,99.90,8.90,-0.20,481.80,93.00,43.60,44.70,99.90,8.90,-0.49,481.00,95.80,44.50,45.70,99.90,7.90,-0.57,480.90,95.70,133.60,137.30,99.90,8.57,-1.26
2026-04-22 14:48:00,2026-04-22 14:48:59,Q08,479.80,120.30,56.40,57.50,99.90,8.80,-0.03,481.50,113.70,53.50,54.40,99.90,10.10,-0.54,481.60,115.00,54.50,55.30,99.90,7.80,-0.83,480.97,116.33,164.40,167.20,99.90,8.90,-1.40
2026-04-22 14:49:00,2026-04-22 14:49:59,Q08,480.60,115.90,54.50,55.20,99.90,9.10,-0.11,479.90,108.30,50.50,51.70,99.90,9.90,-0.37,482.30,109.70,51.50,52.50,99.90,8.30,-0.77,480.93,111.30,156.50,159.40,99.90,9.10,-1.26
2026-04-22 14:50:00,2026-04-22 14:50:59,Q08,479.50,115.40,54.50,55.10,99.90,8.70,-0.11,481.20,110.60,51.50,52.90,99.90,9.20,-0.60,480.40,111.80,52.50,53.30,99.90,8.00,-0.26,480.37,112.60,158.50,161.30,99.90,8.63,-0.97
2026-04-22 14:51:00,2026-04-22 14:51:59,Q08,481.60,107.00,50.50,51.50,99.90,8.10,-0.34,479.70,100.60,46.50,47.90,99.90,8.90,-0.37,480.30,101.70,47.50,48.50,99.90,7.80,-0.91,480.53,103.10,144.50,147.90,99.90,8.27,-1.63
2026-04-22 14:52:00,2026-04-22 14:52:59,Q08,480.70,101.80,47.50,48.50,99.90,9.60,-0.23,482.00,100.00,47.50,48.20,99.90,10.20,-0.49,480.10,99.70,46.50,47.50,99.90,8.10,0.23,480.93,100.50,141.50,144.20,99.90,9.30,-0.49
2026-04-22 14:53:00,2026-04-22 14:53:59,Q08,481.30,135.00,63.40,64.90,99.90,9.10,-0.26,480.70,127.20,59.40,61.00,99.90,9.90,-0.46,480.50,128.00,60.40,61.40,99.90,7.30,-0.94,480.83,130.07,183.20,187.30,99.90,8.77,-1.66
2026-04-22 14:54:00,2026-04-22 14:54:59,Q08,479.90,107.50,50.50,51.30,99.90,9.60,-0.20,482.20,105.60,49.50,50.60,99.90,10.20,-0.57,481.00,104.20,49.50,50.00,99.90,7.50,0.60,481.03,105.77,149.50,151.90,99.90,9.10,-0.17
2026-04-22 14:55:00,2026-04-22 14:55:59,Q08,480.40,118.20,55.40,56.60,99.90,8.90,-0.06,481.30,115.10,54.50,55.30,99.90,10.00,-0.46,482.70,113.70,53.50,54.50,99.90,8.10,-0.34,481.47,115.67,163.40,166.40,99.90,9.00,-0.86
2026-04-22 14:56:00,2026-04-22 14:56:59,Q08,481.50,117.60,55.40,56.30,99.90,9.40,-0.17,481.40,112.10,52.50,53.90,99.90,10.00,-0.46,480.40,112.70,52.50,53.80,99.90,8.20,-0.37,481.10,114.13,160.40,164.00,99.90,9.20,-1.00
2026-04-22 14:57:00,2026-04-22 14:57:59,Q08,480.90,128.40,60.40,61.40,99.90,9.50,-0.11,479.80,120.50,56.40,57.50,99.90,9.90,-0.34,481.80,123.10,58.40,59.20,99.80,8.20,-1.60,480.83,124.00,175.20,178.10,99.87,9.20,-2.06
2026-04-22 14:58:00,2026-04-22 14:58:59,Q08,480.10,109.00,51.50,52.30,99.90,8.60,-0.14,482.20,109.00,51.50,52.50,99.90,9.80,-0.54,481.50,107.30,50.50,51.50,99.90,7.90,0.40,481.27,108.43,153.50,156.30,99.90,8.77,-0.29
2026-04-22 14:59:00,2026-04-22 14:59:59,Q08,480.40,105.90,49.50,50.40,99.90,8.50,-0.23,481.50,101.10,47.50,48.60,99.90,9.90,-0.49,480.10,101.60,47.50,48.50,99.90,8.90,-0.60,480.67,102.87,144.50,147.50,99.90,9.10,-1.31
2026-04-22 15:00:00,2026-04-22 15:00:59,Q08,479.20,111.20,52.50,53.20,99.90,9.30,-0.06,480.60,107.80,50.50,51.40,99.90,9.40,-0.51,480.90,107.90,50.50,51.40,99.90,8.10,-0.29,480.23,108.97,153.50,156.00,99.90,8.93,-0.86
2026-04-22 15:01:00,2026-04-22 15:01:59,Q08,479.00,109.40,51.50,52.20,99.90,8.70,-0.03,480.50,104.00,48.50,49.90,99.90,10.10,-0.51,480.60,105.40,49.50,50.40,99.90,8.30,-0.86,480.03,106.27,149.50,152.50,99.90,9.03,-1.40
2026-04-22 15:02:00,2026-04-22 15:02:59,Q08,481.00,113.00,53.50,54.40,99.90,9.20,-0.17,480.00,107.70,50.50,51.40,99.90,9.10,-0.40,482.20,108.90,51.50,52.10,99.90,8.50,-0.49,481.07,109.87,155.50,157.90,99.90,8.93,-1.06
2026-04-22 15:03:00,2026-04-22 15:03:59,Q08,480.90,114.80,53.50,54.70,99.90,7.30,-0.26,479.30,107.70,50.50,51.30,99.90,8.80,-0.31,481.20,108.80,50.50,51.90,99.90,6.90,-0.54,480.47,110.43,154.50,157.90,99.90,7.67,-1.11
2026-04-22 15:04:00,2026-04-22 15:04:59,Q08,481.30,102.40,48.50,49.10,99.90,8.10,-0.20,479.10,95.40,44.50,45.50,99.90,8.60,-0.34,480.90,97.80,45.50,46.60,99.90,8.40,-1.14,480.43,98.53,138.50,141.20,99.90,8.37,-1.69
2026-04-22 15:05:00,2026-04-22 15:05:59,Q08,481.00,104.20,49.50,50.00,99.90,8.40,-0.31,479.90,98.40,45.50,46.90,99.90,8.90,-0.37,480.90,99.20,46.50,47.50,99.90,7.40,-0.34,480.60,100.60,141.50,144.40,99.90,8.23,-1.03
2026-04-22 15:06:00,2026-04-22 15:06:59,Q08,481.30,123.40,58.40,59.20,99.90,7.40,-0.20,481.60,121.20,57.40,58.20,99.90,8.30,-0.54,480.40,119.40,56.40,57.10,99.90,6.60,-0.06,481.10,121.33,172.20,174.50,99.90,7.43,-0.80
2026-04-22 15:07:00,2026-04-22 15:07:59,Q08,480.00,116.40,54.50,55.70,99.90,7.60,-0.03,481.50,109.30,51.50,52.40,99.90,9.00,-0.51,481.90,112.60,52.50,53.90,99.90,7.60,-1.34,481.13,112.77,158.50,162.00,99.90,8.07,-1.89
2026-04-22 15:09:00,2026-04-22 15:09:59,Q08,480.60,122.50,57.40,58.60,99.90,7.70,-0.11,480.90,116.70,54.50,55.70,99.90,8.70,-0.46,482.30,117.40,55.40,56.40,99.90,7.40,-0.86,481.27,118.87,167.30,170.70,99.90,7.93,-1.43
2026-04-22 15:10:00,2026-04-22 15:10:59,Q08,480.10,125.10,59.40,60.00,99.90,8.00,-0.09,479.70,120.30,56.40,57.50,99.90,9.50,-0.37,481.70,122.20,57.40,58.70,99.90,7.50,-0.34,480.50,122.53,173.20,176.20,99.90,8.33,-0.80
2026-04-22 15:11:00,2026-04-22 15:11:59,Q08,479.80,125.10,58.40,59.90,99.90,8.20,-0.09,481.40,120.00,56.40,57.70,99.90,9.10,-0.54,480.00,123.00,58.40,59.00,99.90,7.30,-0.89,480.40,122.70,173.20,176.60,99.90,8.20,-1.51
2026-04-22 15:12:00,2026-04-22 15:12:59,Q08,481.40,122.20,57.40,58.70,99.90,8.90,-0.26,480.10,117.30,55.40,56.20,99.90,9.10,-0.37,479.90,117.70,55.40,56.00,99.90,7.20,-0.14,480.47,119.07,168.20,170.90,99.90,8.40,-0.77
2026-04-22 15:13:00,2026-04-22 15:13:59,Q08,481.20,126.20,59.40,60.60,99.90,7.70,-0.26,480.70,119.70,56.40,57.10,99.90,8.90,-0.43,479.90,121.40,56.40,58.00,99.90,7.10,-1.03,480.60,122.43,172.20,175.70,99.90,7.90,-1.71
2026-04-22 15:14:00,2026-04-22 15:14:59,Q08,480.10,110.60,51.50,52.80,99.90,9.00,-0.11,481.50,106.10,49.50,51.00,99.90,8.80,-0.51,481.10,106.90,49.50,51.00,99.90,7.60,-0.09,480.90,107.87,150.50,154.80,99.90,8.47,-0.71
2026-04-22 15:15:00,2026-04-22 15:15:59,Q08,480.60,119.90,56.40,57.10,99.90,7.70,-0.17,481.90,113.10,53.50,54.40,99.90,8.60,-0.51,480.80,112.60,52.50,53.80,99.90,7.60,-0.86,481.10,115.20,162.40,165.30,99.90,7.97,-1.54
2026-04-22 15:16:00,2026-04-22 15:16:59,Q08,481.10,106.50,49.50,51.00,99.90,8.90,-0.23,481.70,100.60,47.50,48.10,99.90,9.10,-0.49,480.40,102.40,47.50,49.00,99.90,8.20,-0.20,481.07,103.17,144.50,148.10,99.90,8.73,-0.91
2026-04-22 15:17:00,2026-04-22 15:17:59,Q08,480.40,113.80,53.50,54.20,99.90,8.00,-0.17,481.50,109.80,51.50,52.40,99.90,8.80,-0.49,481.90,107.60,50.50,51.50,99.90,7.40,-0.34,481.27,110.40,155.50,158.10,99.90,8.07,-1.00
2026-04-22 15:18:00,2026-04-22 15:18:59,Q08,480.40,104.50,48.50,49.90,99.90,9.00,-0.17,481.10,98.30,46.50,47.10,99.90,9.00,-0.46,482.40,100.30,47.50,48.20,99.90,7.90,-0.43,481.30,101.03,142.50,145.20,99.90,8.63,-1.06
2026-04-22 15:19:00,2026-04-22 15:19:59,Q08,482.20,125.70,59.40,60.20,99.90,8.00,-0.26,481.90,118.30,55.40,56.80,99.90,8.60,-0.46,481.20,118.10,55.40,56.80,99.90,7.40,-0.91,481.77,120.70,170.20,173.80,99.90,8.00,-1.63
2026-04-22 15:20:00,2026-04-22 15:20:59,Q08,481.10,104.80,49.50,50.00,99.90,8.70,-0.17,482.50,101.20,47.50,48.70,99.90,9.00,-0.51,481.30,101.10,48.00,48.60,100.00,7.80,0.00,481.63,102.37,145.00,147.30,99.93,8.50,-0.69
2026-04-22 15:21:00,2026-04-22 15:21:59,Q08,482.30,106.10,50.50,51.10,99.90,8.90,-0.31,481.50,99.70,46.50,47.60,99.90,9.50,-0.43,481.10,101.30,47.50,48.60,99.90,8.20,-0.63,481.63,102.37,144.50,147.30,99.90,8.87,-1.37
2026-04-22 15:22:00,2026-04-22 15:22:59,Q08,480.80,117.50,55.40,56.20,99.90,8.40,-0.09,481.10,111.40,52.50,53.40,99.90,9.40,-0.40,482.90,110.50,52.50,53.00,99.90,7.60,-0.57,481.60,113.13,160.40,162.60,99.90,8.47,-1.06
2026-04-22 15:23:00,2026-04-22 15:23:59,Q08,481.70,103.10,48.50,49.50,99.90,8.70,-0.20,481.00,98.00,46.50,47.10,99.90,8.60,-0.37,483.00,98.90,46.50,47.30,99.90,7.90,-0.54,481.90,100.00,141.50,143.90,99.90,8.40,-1.11
2026-04-22 15:24:00,2026-04-22 15:24:59,Q08,481.80,125.10,59.40,60.10,99.90,8.40,-0.20,482.00,114.70,53.50,54.90,99.90,9.60,-0.51,481.10,117.00,55.40,56.30,99.80,8.30,-1.86,481.63,118.93,168.30,171.30,99.87,8.77,-2.57
2026-04-22 15:25:00,2026-04-22 15:25:59,Q08,480.80,129.30,60.40,61.90,99.90,7.60,-0.06,482.10,122.20,57.40,58.80,99.90,9.10,-0.54,482.70,122.60,57.40,58.80,99.90,7.00,-1.23,481.87,124.70,175.20,179.50,99.90,7.90,-1.83
2026-04-22 15:26:00,2026-04-22 15:26:59,Q08,481.10,120.30,56.40,57.70,99.90,8.00,-0.09,481.50,115.20,54.50,55.30,99.90,8.40,-0.43,483.10,117.10,55.40,56.50,99.90,7.50,-0.34,481.90,117.53,166.30,169.50,99.90,7.97,-0.86
2026-04-22 15:27:00,2026-04-22 15:27:59,Q08,481.10,102.60,48.50,49.10,99.90,8.50,-0.11,481.10,97.70,45.50,46.70,99.90,9.70,-0.40,483.00,98.20,46.50,47.30,99.90,8.20,-0.46,481.73,99.50,140.50,143.10,99.90,8.80,-0.97
2026-04-22 15:28:00,2026-04-22 15:28:59,Q08,481.80,99.90,46.50,47.60,99.90,9.60,-0.23,481.30,92.70,43.60,44.30,99.90,9.40,-0.43,481.30,94.50,44.50,45.20,99.90,8.40,-0.57,481.47,95.70,134.60,137.10,99.90,9.13,-1.23
2026-04-22 15:29:00,2026-04-22 15:29:59,Q08,481.00,132.20,62.40,63.50,99.90,8.20,-0.14,481.70,126.50,59.40,60.60,99.90,9.20,-0.51,481.00,127.50,60.40,61.10,99.90,7.70,-1.00,481.23,128.73,182.20,185.20,99.90,8.37,-1.66
2026-04-22 15:30:00,2026-04-22 15:30:59,Q08,482.00,129.90,61.40,62.20,99.90,8.10,-0.26,480.70,123.50,58.40,59.00,99.90,9.60,-0.43,481.10,123.80,58.40,59.20,99.90,7.50,-1.06,481.27,125.73,178.20,180.40,99.90,8.40,-1.74
2026-04-22 15:31:00,2026-04-22 15:31:59,Q08,482.20,120.70,56.40,57.80,99.90,8.30,-0.20,481.40,113.70,53.50,54.40,99.90,8.70,-0.40,480.80,116.10,54.50,55.70,99.90,7.90,-1.20,481.47,116.83,164.40,167.90,99.90,8.30,-1.80
2026-04-22 15:32:00,2026-04-22 15:32:59,Q08,482.20,116.20,54.50,55.90,99.90,8.70,-0.23,481.70,111.10,52.50,53.40,99.90,9.30,-0.46,480.90,110.90,51.50,52.80,99.90,7.80,-0.34,481.60,112.73,158.50,162.10,99.90,8.60,-1.03
2026-04-22 15:33:00,2026-04-22 15:33:59,Q08,480.50,125.80,59.40,60.00,99.90,7.70,-0.06,482.20,118.70,55.40,56.90,99.90,8.30,-0.57,481.90,121.80,57.40,58.20,99.90,7.50,-0.69,481.53,122.10,172.20,175.10,99.90,7.83,-1.31
2026-04-22 15:34:00,2026-04-22 15:34:59,Q08,481.40,120.30,56.40,57.70,99.90,8.20,-0.23,482.20,109.00,51.50,52.50,99.90,9.70,-0.51,481.20,114.00,53.50,54.80,99.80,8.00,-1.86,481.60,114.43,161.40,165.00,99.87,8.63,-2.60
2026-04-22 15:35:00,2026-04-22 15:35:59,Q08,480.90,124.50,58.40,59.50,99.90,8.00,-0.03,481.60,118.30,55.40,56.80,99.90,9.30,-0.46,483.20,120.50,56.40,58.00,99.90,7.30,-1.43,481.90,121.10,170.20,174.30,99.90,8.20,-1.91
2026-04-22 15:36:00,2026-04-22 15:36:59,Q08,480.90,118.50,55.40,56.60,99.90,8.40,-0.06,481.30,108.70,50.50,51.90,99.90,9.60,-0.46,483.40,111.30,52.50,53.60,99.80,8.20,-1.43,481.87,112.83,158.40,162.10,99.87,8.73,-1.94
2026-04-22 15:37:00,2026-04-22 15:37:59,Q08,481.40,128.40,60.40,61.60,99.90,8.60,-0.17,482.90,120.30,56.40,57.80,99.90,9.60,-0.51,481.90,122.20,57.40,58.70,99.90,8.00,-1.14,482.07,123.63,174.20,178.10,99.90,8.73,-1.83
2026-04-22 15:38:00,2026-04-22 15:38:59,Q08,482.40,119.90,56.40,57.40,99.90,7.40,-0.29,482.10,113.40,53.50,54.50,99.90,8.70,-0.40,481.90,112.80,52.50,53.90,99.90,7.60,-1.00,482.13,115.37,162.40,165.80,99.90,7.90,-1.69
2026-04-22 15:39:00,2026-04-22 15:39:59,Q08,481.60,109.30,51.50,52.40,99.90,8.60,-0.26,482.80,102.50,48.50,49.20,99.90,8.70,-0.51,482.80,102.40,48.50,49.20,99.90,8.20,-1.06,482.40,104.73,148.50,150.80,99.90,8.50,-1.83
2026-04-22 15:40:00,2026-04-22 15:40:59,Q08,481.50,106.20,49.50,51.00,99.90,8.80,-0.14,482.50,99.30,46.50,47.70,99.90,9.10,-0.49,483.10,102.80,48.50,49.30,99.90,7.90,-0.83,482.37,102.77,144.50,148.00,99.90,8.60,-1.46
2026-04-22 15:41:00,2026-04-22 15:41:59,Q08,481.60,126.20,59.40,60.60,99.90,8.10,-0.11,482.00,117.60,55.40,56.40,99.90,9.50,-0.49,483.60,120.20,56.40,58.00,99.90,8.00,-1.31,482.40,121.33,171.20,175.00,99.90,8.53,-1.91
2026-04-22 15:42:00,2026-04-22 15:42:59,Q08,482.30,121.10,57.40,58.30,99.90,7.80,-0.17,481.70,111.90,52.50,53.40,99.90,8.60,-0.34,483.70,113.70,53.50,54.60,99.90,7.60,-1.29,482.57,115.57,163.40,166.30,99.90,8.00,-1.80
2026-04-22 15:43:00,2026-04-22 15:43:59,Q08,481.30,128.80,60.40,61.60,99.90,8.80,-0.09,481.50,121.50,57.40,58.20,99.90,9.50,-0.43,483.50,124.30,58.40,59.90,99.90,7.70,-0.77,482.10,124.87,176.20,179.70,99.90,8.67,-1.29
