Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-22 15:44:00,2026-04-22 15:44:59,Q08,482.70,134.60,63.40,64.60,99.90,8.70,-0.23,482.70,122.30,57.40,58.80,99.90,10.10,-0.43,481.80,124.20,58.40,59.60,99.80,7.70,-1.83,482.40,127.03,179.20,183.00,99.87,8.83,-2.49
2026-04-22 15:45:00,2026-04-22 15:45:59,Q08,481.70,124.40,58.40,59.60,99.90,8.10,-0.17,481.80,115.10,54.50,55.30,99.90,9.50,-0.37,483.80,119.30,56.40,57.50,99.90,7.10,-1.09,482.43,119.60,169.30,172.40,99.90,8.23,-1.63
2026-04-22 15:46:00,2026-04-22 15:46:59,Q08,482.90,101.00,47.50,48.70,99.90,8.30,-0.29,481.90,95.30,44.50,45.70,99.90,8.30,-0.37,482.80,95.20,44.50,45.80,99.90,7.60,-0.69,482.53,97.17,136.50,140.20,99.90,8.07,-1.34
2026-04-22 15:47:00,2026-04-22 15:47:59,Q08,483.10,115.90,54.50,55.50,99.90,8.60,-0.34,482.20,110.40,52.50,53.00,99.90,9.00,-0.43,482.20,109.80,51.50,52.50,99.90,8.40,-0.83,482.50,112.03,158.50,161.00,99.90,8.67,-1.60
2026-04-22 15:48:00,2026-04-22 15:48:59,Q08,482.90,121.10,57.40,58.30,99.90,8.30,-0.23,482.50,115.60,54.50,55.40,99.90,9.20,-0.40,482.00,116.10,54.50,55.90,99.90,7.70,-0.57,482.47,117.60,166.40,169.60,99.90,8.40,-1.20
2026-04-22 15:49:00,2026-04-22 15:49:59,Q08,482.20,131.90,62.40,63.10,99.90,7.60,-0.20,481.10,123.80,58.40,59.20,99.90,8.90,-0.40,482.90,126.10,59.40,60.70,99.90,7.80,-1.09,482.07,127.27,180.20,183.00,99.90,8.10,-1.69
2026-04-22 15:50:00,2026-04-22 15:50:59,Q08,482.80,127.50,60.40,61.20,99.90,8.60,-0.23,481.70,117.50,55.40,56.30,99.90,9.80,-0.34,482.30,121.30,57.40,58.30,99.80,7.90,-1.60,482.27,122.10,173.20,175.80,99.87,8.77,-2.17
2026-04-22 15:51:00,2026-04-22 15:51:59,Q08,481.90,138.40,65.30,66.40,99.90,7.50,-0.20,480.90,128.70,60.40,61.40,99.90,8.80,-0.34,483.00,132.50,62.40,63.80,99.90,7.60,-1.34,481.93,133.20,188.10,191.60,99.90,7.97,-1.89
2026-04-22 15:52:00,2026-04-22 15:52:59,Q08,480.90,125.50,59.40,60.00,99.90,8.10,0.00,481.90,118.60,55.40,56.80,99.90,9.20,-0.43,483.10,121.50,57.40,58.40,99.90,7.50,-1.29,481.97,121.87,172.20,175.20,99.90,8.27,-1.71
2026-04-22 15:53:00,2026-04-22 15:53:59,Q08,482.10,134.40,63.40,64.60,99.90,8.60,-0.26,480.80,126.60,59.40,60.50,99.90,9.80,-0.29,481.50,129.60,61.40,62.00,99.90,8.70,-1.20,481.47,130.20,184.20,187.10,99.90,9.03,-1.74
2026-04-22 15:54:00,2026-04-22 15:54:59,Q08,481.20,132.50,62.40,63.50,99.90,8.40,-0.09,481.40,119.70,56.40,57.20,99.90,9.50,-0.40,483.20,121.80,57.40,58.40,99.80,7.90,-1.86,481.93,124.67,176.20,179.10,99.87,8.60,-2.34
2026-04-22 15:55:00,2026-04-22 15:55:59,Q08,480.90,127.00,59.40,61.00,99.90,8.40,-0.11,483.00,118.70,55.40,57.00,99.90,9.10,-0.57,482.00,122.50,57.40,58.80,99.90,7.30,-1.34,481.97,122.73,172.20,176.80,99.90,8.27,-2.03
2026-04-22 15:56:00,2026-04-22 15:56:59,Q08,481.00,124.60,58.40,59.60,99.90,9.20,-0.03,481.40,115.60,54.50,55.30,99.90,10.40,-0.40,483.40,119.60,56.40,57.50,99.80,8.00,-1.66,481.93,119.93,169.30,172.40,99.87,9.20,-2.09
2026-04-22 15:57:00,2026-04-22 15:57:59,Q08,481.30,119.00,56.40,57.20,99.90,9.00,-0.17,481.10,110.30,51.50,52.90,99.90,10.00,-0.37,483.00,113.10,53.50,54.60,99.90,7.90,-1.37,481.80,114.13,161.40,164.70,99.90,8.97,-1.91
2026-04-22 15:58:00,2026-04-22 15:58:59,Q08,481.20,114.10,53.50,54.80,99.90,7.90,-0.26,483.10,104.00,49.50,50.20,99.90,9.00,-0.49,482.00,107.70,50.50,51.60,99.80,7.60,-1.40,482.10,108.60,153.50,156.60,99.87,8.17,-2.14
2026-04-22 15:59:00,2026-04-22 15:59:59,Q08,480.80,129.10,60.40,61.90,99.90,8.60,-0.17,482.00,120.90,56.40,57.80,99.90,9.80,-0.57,481.20,124.20,58.40,59.60,99.80,7.40,-1.71,481.33,124.73,175.20,179.30,99.87,8.60,-2.46
2026-04-22 16:00:00,2026-04-22 16:00:59,Q08,481.50,118.30,55.40,56.80,99.90,8.20,-0.29,481.40,115.50,54.50,55.30,99.90,8.40,-0.43,480.90,116.10,54.50,55.70,99.90,7.60,-0.40,481.27,116.63,164.40,167.80,99.90,8.07,-1.11
2026-04-22 16:01:00,2026-04-22 16:01:59,Q08,481.30,117.70,55.40,56.30,99.90,8.40,-0.23,482.00,110.80,52.50,53.00,99.90,9.60,-0.51,481.00,112.50,52.50,53.90,99.90,8.20,-1.03,481.43,113.67,160.40,163.20,99.90,8.73,-1.77
2026-04-22 16:02:00,2026-04-22 16:02:59,Q08,481.70,115.90,54.50,55.30,99.90,8.30,-0.29,481.60,111.10,52.50,53.40,99.90,9.10,-0.43,481.10,112.30,52.50,53.90,99.90,7.70,-0.54,481.47,113.10,159.50,162.60,99.90,8.37,-1.26
2026-04-22 16:03:00,2026-04-22 16:03:59,Q08,481.90,98.60,46.50,47.10,99.90,8.60,-0.34,481.10,91.70,42.60,43.80,99.90,9.60,-0.40,481.60,93.00,43.60,44.70,99.90,7.60,-1.14,481.53,94.43,132.70,135.60,99.90,8.60,-1.89
2026-04-22 16:04:00,2026-04-22 16:04:59,Q08,481.80,133.40,62.40,64.00,99.90,7.80,-0.29,481.20,123.60,58.40,59.20,99.90,8.60,-0.43,481.10,124.70,58.40,59.60,99.90,7.50,-1.34,481.37,127.23,179.20,182.80,99.90,7.97,-2.06
2026-04-22 16:05:00,2026-04-22 16:05:59,Q08,481.10,133.30,62.40,64.00,99.90,8.40,-0.23,481.60,125.70,59.40,60.10,99.90,8.90,-0.49,480.70,128.40,60.40,61.40,99.90,7.50,-1.20,481.13,129.13,182.20,185.50,99.90,8.27,-1.91
2026-04-22 16:06:00,2026-04-22 16:06:59,Q08,480.70,135.40,63.40,64.80,99.90,8.50,-0.23,480.80,126.80,59.40,60.50,99.90,9.70,-0.43,479.60,127.30,59.40,60.80,99.90,7.50,-1.43,480.37,129.83,182.20,186.10,99.90,8.57,-2.09
2026-04-22 16:08:00,2026-04-22 16:08:59,Q08,480.70,127.90,59.40,61.00,99.90,8.20,-0.20,481.70,121.10,57.40,58.20,99.90,8.90,-0.54,480.00,122.40,57.40,58.60,99.90,7.00,-1.31,480.80,123.80,174.20,177.80,99.90,8.03,-2.06
2026-04-22 16:09:00,2026-04-22 16:09:59,Q08,481.30,102.50,48.50,49.10,99.90,8.70,-0.37,480.40,97.90,45.50,46.60,99.90,9.10,-0.40,480.20,97.20,45.50,46.60,99.90,7.10,-0.29,480.63,99.20,139.50,142.30,99.90,8.30,-1.06
2026-04-22 16:10:00,2026-04-22 16:10:59,Q08,480.60,114.90,53.50,54.70,99.90,7.90,-0.31,480.70,109.80,51.50,52.30,99.90,9.40,-0.46,479.70,111.20,52.50,53.20,99.90,7.50,-0.86,480.33,111.97,157.50,160.20,99.90,8.27,-1.63
2026-04-22 16:11:00,2026-04-22 16:11:59,Q08,479.30,113.90,53.50,54.10,99.90,7.80,-0.23,481.10,109.30,51.50,52.40,99.90,8.30,-0.57,480.40,111.10,52.50,53.30,99.90,7.40,-0.23,480.27,111.43,157.50,159.80,99.90,7.83,-1.03
2026-04-22 16:12:00,2026-04-22 16:12:59,Q08,480.30,104.20,48.50,49.90,99.90,8.40,-0.31,481.30,97.00,45.50,46.70,99.90,9.50,-0.51,479.80,100.50,46.50,47.90,99.80,7.60,-1.29,480.47,100.57,140.50,144.50,99.87,8.50,-2.11
2026-04-22 16:13:00,2026-04-22 16:13:59,Q08,480.90,116.30,54.50,55.70,99.90,8.00,-0.26,479.20,112.50,52.50,53.60,99.90,7.90,-0.31,480.10,112.50,52.50,53.80,99.90,7.00,-0.23,480.07,113.77,159.50,163.10,99.90,7.63,-0.80
2026-04-22 16:14:00,2026-04-22 16:14:59,Q08,479.00,112.40,52.50,53.60,99.90,7.50,-0.11,479.90,105.90,49.50,50.30,99.90,8.00,-0.43,481.30,106.10,49.50,51.00,99.90,7.00,-0.80,480.07,108.13,151.50,154.90,99.90,7.50,-1.34
2026-04-22 16:15:00,2026-04-22 16:15:59,Q08,480.40,104.10,48.50,49.90,99.90,8.40,-0.34,480.10,96.30,45.50,46.10,99.90,8.80,-0.43,479.30,99.40,46.50,47.40,99.90,7.40,-0.71,479.93,99.93,140.50,143.40,99.90,8.20,-1.49
2026-04-22 16:16:00,2026-04-22 16:16:59,Q08,478.90,127.40,59.40,60.70,99.90,8.40,-0.14,480.90,117.40,55.40,56.20,99.90,9.20,-0.54,480.20,119.50,56.40,57.10,99.90,7.50,-1.49,480.00,121.43,171.20,174.00,99.90,8.37,-2.17
2026-04-22 16:17:00,2026-04-22 16:17:59,Q08,481.00,108.00,50.50,51.90,99.90,8.30,-0.34,479.70,103.50,48.50,49.30,99.90,9.00,-0.40,479.70,103.80,48.50,49.30,99.90,7.90,-0.51,480.13,105.10,147.50,150.50,99.90,8.40,-1.26
2026-04-22 16:18:00,2026-04-22 16:18:59,Q08,480.90,110.20,51.50,52.80,99.90,8.10,-0.29,479.40,103.60,48.50,49.30,99.90,8.20,-0.37,480.50,103.40,48.50,49.40,99.90,7.40,-0.89,480.27,105.73,148.50,151.50,99.90,7.90,-1.54
2026-04-22 16:19:00,2026-04-22 16:19:59,Q08,481.00,135.20,63.40,64.90,99.90,9.60,-0.26,480.40,120.10,56.40,57.60,99.90,10.30,-0.46,479.90,125.00,58.40,59.90,99.80,8.80,-2.03,480.43,126.77,178.20,182.40,99.87,9.57,-2.74
2026-04-22 16:20:00,2026-04-22 16:20:59,Q08,481.10,117.20,55.40,56.30,99.90,8.20,-0.40,480.30,112.10,52.50,53.80,99.90,9.20,-0.43,480.10,111.80,52.50,53.30,99.90,7.90,-0.51,480.50,113.70,160.40,163.40,99.90,8.43,-1.34
2026-04-22 16:21:00,2026-04-22 16:21:59,Q08,479.30,104.70,48.50,49.80,99.90,8.60,-0.20,480.80,100.90,47.50,48.00,99.90,8.70,-0.51,481.40,100.90,47.50,48.10,99.90,8.20,-0.46,480.50,102.17,143.50,145.90,99.90,8.50,-1.17
2026-04-22 16:22:00,2026-04-22 16:22:59,Q08,480.70,125.20,59.40,60.00,99.90,8.30,-0.26,479.80,113.20,53.50,54.10,99.90,9.50,-0.37,481.10,117.90,55.40,56.30,99.70,8.00,-2.43,480.53,118.77,168.30,170.40,99.83,8.60,-3.06
2026-04-22 16:23:00,2026-04-22 16:23:59,Q08,479.70,110.40,51.50,52.70,99.90,8.40,-0.17,479.70,104.70,48.50,49.80,99.90,9.50,-0.43,481.20,106.20,49.50,51.00,99.90,7.80,-0.77,480.20,107.10,149.50,153.50,99.90,8.57,-1.37
2026-04-22 16:24:00,2026-04-22 16:24:59,Q08,480.30,128.90,60.40,61.40,99.90,7.70,-0.34,480.00,119.20,56.40,57.10,99.90,8.70,-0.43,479.40,121.90,56.40,58.00,99.90,7.90,-1.29,479.90,123.33,173.20,176.50,99.90,8.10,-2.06
2026-04-22 16:25:00,2026-04-22 16:25:59,Q08,480.00,137.10,64.30,65.80,99.90,8.30,-0.29,479.00,126.30,59.40,60.40,99.90,9.30,-0.37,479.30,130.10,61.40,62.30,99.80,7.60,-2.23,479.43,131.17,185.10,188.50,99.87,8.40,-2.89
2026-04-22 16:26:00,2026-04-22 16:26:59,Q08,479.60,128.20,60.40,61.30,99.90,7.10,-0.20,479.10,118.70,55.40,56.50,99.90,8.40,-0.40,480.80,122.20,57.40,58.60,99.80,6.40,-1.51,479.83,123.03,173.20,176.40,99.87,7.30,-2.11
2026-04-22 16:27:00,2026-04-22 16:27:59,Q08,479.10,109.50,51.50,52.20,99.90,8.50,-0.20,479.40,104.70,48.50,49.80,99.90,9.50,-0.46,481.00,105.10,49.50,50.50,99.90,7.80,-0.60,479.83,106.43,149.50,152.50,99.90,8.60,-1.26
2026-04-22 16:28:00,2026-04-22 16:28:59,Q08,480.20,105.70,49.50,50.40,99.90,8.00,-0.37,479.40,97.20,45.50,46.50,99.90,9.40,-0.43,479.40,98.50,45.50,46.90,99.80,7.80,-1.60,479.67,100.47,140.50,143.80,99.87,8.40,-2.40
2026-04-22 16:29:00,2026-04-22 16:29:59,Q08,479.70,111.30,52.50,53.20,99.90,8.40,-0.29,480.40,106.90,49.50,50.90,99.90,8.10,-0.51,479.30,106.00,49.50,50.80,99.90,7.70,-0.37,479.80,108.07,151.50,154.90,99.90,8.07,-1.17
2026-04-22 16:30:00,2026-04-22 16:30:59,Q08,480.30,127.60,59.40,61.00,99.90,8.00,-0.29,479.80,121.80,56.40,58.00,99.90,7.80,-0.40,479.30,121.10,56.40,58.00,99.90,7.40,-0.71,479.80,123.50,172.20,177.00,99.90,7.73,-1.40
2026-04-22 16:31:00,2026-04-22 16:31:59,Q08,479.50,110.30,51.50,52.70,99.90,8.80,-0.20,480.30,102.10,47.50,49.00,99.90,9.00,-0.51,479.10,103.10,48.50,49.30,99.90,7.80,-1.00,479.63,105.17,147.50,151.00,99.90,8.53,-1.71
2026-04-22 16:32:00,2026-04-22 16:32:59,Q08,480.70,113.70,53.50,54.20,99.90,8.00,-0.31,479.60,112.30,52.50,53.60,99.90,8.00,-0.37,479.50,112.50,52.50,53.60,99.90,7.70,-0.03,479.93,112.83,158.50,161.40,99.90,7.90,-0.71
2026-04-22 16:33:00,2026-04-22 16:33:59,Q08,480.20,125.40,59.40,60.00,99.90,8.00,-0.23,479.10,120.00,56.40,57.50,99.90,9.10,-0.37,480.30,122.10,57.40,58.60,99.90,7.80,-0.31,479.87,122.50,173.20,176.10,99.90,8.30,-0.91
2026-04-22 16:34:00,2026-04-22 16:34:59,Q08,479.60,120.50,56.40,57.50,99.90,8.00,-0.23,480.30,116.80,54.50,55.70,99.90,9.20,-0.51,479.00,117.20,55.40,56.00,99.90,7.50,-0.11,479.63,118.17,166.30,169.20,99.90,8.23,-0.86
2026-04-22 16:35:00,2026-04-22 16:35:59,Q08,478.80,122.00,57.40,58.30,99.90,8.40,-0.11,478.50,115.50,53.50,55.00,99.90,9.10,-0.40,480.40,116.60,54.50,55.70,99.90,8.20,-0.14,479.23,118.03,165.40,169.00,99.90,8.57,-0.66
2026-04-22 16:36:00,2026-04-22 16:36:59,Q08,479.20,120.20,56.40,57.50,99.90,7.90,-0.23,479.90,117.20,55.40,56.00,99.90,8.90,-0.51,478.60,118.00,55.40,56.40,99.90,7.20,0.11,479.23,118.47,167.20,169.90,99.90,8.00,-0.63
2026-04-22 16:37:00,2026-04-22 16:37:59,Q08,479.10,122.10,57.40,58.40,99.90,8.90,-0.23,479.80,117.00,55.40,56.00,99.90,9.80,-0.51,478.40,117.80,54.50,55.90,99.90,7.60,0.37,479.10,118.97,167.30,170.30,99.90,8.77,-0.37
2026-04-22 16:38:00,2026-04-22 16:38:59,Q08,479.30,119.50,56.40,57.00,99.90,8.40,-0.26,479.80,117.00,55.40,56.00,99.90,9.20,-0.49,478.50,115.10,53.50,55.00,99.90,7.70,0.11,479.20,117.20,165.30,168.00,99.90,8.43,-0.63
2026-04-22 16:39:00,2026-04-22 16:39:59,Q08,479.50,119.40,56.40,57.00,99.90,8.10,-0.17,479.60,118.30,55.40,56.50,99.90,9.20,-0.51,478.60,116.80,54.50,55.40,99.90,7.10,0.09,479.23,118.17,166.30,168.90,99.90,8.13,-0.60
2026-04-22 16:40:00,2026-04-22 16:40:59,Q08,479.50,113.40,53.50,54.10,99.90,8.50,-0.31,478.80,112.30,52.50,53.50,99.90,9.00,-0.46,478.60,110.50,51.50,52.60,99.90,7.60,0.49,478.97,112.07,157.50,160.20,99.90,8.37,-0.29
2026-04-22 16:41:00,2026-04-22 16:41:59,Q08,478.70,116.30,54.50,55.40,99.90,8.50,-0.23,479.90,114.50,53.50,54.60,99.90,9.60,-0.54,478.70,116.70,54.50,55.40,99.90,7.50,0.14,479.10,115.83,162.50,165.40,99.90,8.53,-0.63
2026-04-22 16:42:00,2026-04-22 16:42:59,Q08,477.90,115.50,53.50,54.90,99.90,8.60,-0.09,478.70,110.60,51.50,52.60,99.90,10.00,-0.43,480.20,110.40,51.50,52.80,99.90,7.50,-0.49,478.93,112.17,156.50,160.30,99.90,8.70,-1.00
2026-04-22 16:43:00,2026-04-22 16:43:59,Q08,477.50,116.30,54.50,55.30,99.90,8.10,-0.09,478.10,116.20,54.50,55.40,99.90,9.90,-0.43,479.70,115.80,54.50,55.10,99.90,7.00,0.20,478.43,116.10,163.50,165.80,99.90,8.33,-0.31
2026-04-22 16:44:00,2026-04-22 16:44:59,Q08,477.50,106.70,49.50,50.60,99.90,7.90,-0.20,479.20,103.70,48.50,49.30,99.90,7.80,-0.51,478.70,102.70,47.50,48.80,99.90,7.40,-0.20,478.47,104.37,145.50,148.70,99.90,7.70,-0.91
2026-04-22 16:45:00,2026-04-22 16:45:59,Q08,478.80,103.50,48.50,49.20,99.90,8.10,-0.31,477.20,97.60,45.50,46.30,99.90,9.10,-0.37,479.10,98.60,45.50,46.90,99.90,8.30,-0.63,478.37,99.90,139.50,142.40,99.90,8.50,-1.31
2026-04-22 16:46:00,2026-04-22 16:46:59,Q08,478.90,98.20,45.50,46.80,99.90,9.10,-0.34,477.70,94.40,43.60,44.80,99.90,9.50,-0.40,477.90,92.00,42.60,43.90,99.90,9.00,-0.03,478.17,94.87,131.70,135.50,99.90,9.20,-0.77
2026-04-22 16:47:00,2026-04-22 16:47:59,Q08,479.00,124.70,58.40,59.40,99.90,7.90,-0.23,478.50,120.70,56.40,57.40,99.90,9.30,-0.34,478.40,120.50,56.40,57.40,99.90,6.80,-0.49,478.63,121.97,171.20,174.20,99.90,8.00,-1.06
2026-04-22 16:48:00,2026-04-22 16:48:59,Q08,479.30,111.10,52.50,53.20,99.90,8.40,-0.29,478.90,102.00,47.50,48.80,99.90,9.40,-0.49,478.30,105.30,49.50,50.20,99.90,9.00,-1.00,478.83,106.13,149.50,152.20,99.90,8.93,-1.77
2026-04-22 16:49:00,2026-04-22 16:49:59,Q08,479.40,112.40,52.50,53.60,99.90,8.50,-0.37,478.10,109.50,51.50,52.10,99.90,9.40,-0.40,478.20,108.90,50.50,51.60,99.90,8.30,-0.20,478.57,110.27,154.50,157.30,99.90,8.73,-0.97
2026-04-22 16:50:00,2026-04-22 16:50:59,Q08,477.50,124.80,58.40,59.10,99.90,8.60,-0.17,479.70,121.20,56.40,58.00,99.90,9.60,-0.57,478.10,122.00,57.40,58.30,99.90,7.80,-0.40,478.43,122.67,172.20,175.40,99.90,8.67,-1.14
2026-04-22 16:51:00,2026-04-22 16:51:59,Q08,479.40,89.10,41.60,42.60,99.90,8.90,-0.29,478.80,83.20,38.60,39.70,99.90,9.60,-0.40,478.20,83.50,38.60,39.70,99.90,9.20,-0.57,478.80,85.27,118.80,122.00,99.90,9.23,-1.26
2026-04-22 16:52:00,2026-04-22 16:52:59,Q08,478.90,92.20,42.60,44.00,99.90,8.70,-0.37,477.00,86.70,40.60,41.00,99.90,9.00,-0.34,479.00,87.50,40.60,41.70,99.90,8.70,-0.26,478.30,88.80,123.80,126.70,99.90,8.80,-0.97
2026-04-22 16:53:00,2026-04-22 16:53:59,Q08,478.00,100.30,46.50,47.80,99.90,8.40,-0.29,478.90,96.10,44.50,45.90,99.90,8.60,-0.54,478.00,96.30,44.50,45.90,99.90,8.10,-0.40,478.30,97.57,135.50,139.60,99.90,8.37,-1.23
2026-04-22 16:54:00,2026-04-22 16:54:59,Q08,477.40,127.40,59.40,60.60,99.90,8.00,-0.14,478.70,119.40,55.40,56.90,99.90,8.80,-0.63,478.20,121.10,56.40,57.80,99.90,7.90,-1.40,478.10,122.63,171.20,175.30,99.90,8.23,-2.17
2026-04-22 16:55:00,2026-04-22 16:55:59,Q08,478.50,113.90,53.50,54.00,99.90,7.50,-0.23,476.90,108.10,50.50,51.40,99.90,8.30,-0.34,478.70,108.10,50.50,51.60,99.90,7.70,-0.63,478.03,110.03,154.50,157.00,99.90,7.83,-1.20
2026-04-22 16:56:00,2026-04-22 16:56:59,Q08,477.30,116.90,54.50,55.30,99.90,7.70,-0.20,478.70,111.50,52.50,53.10,99.90,8.50,-0.57,478.70,111.60,52.50,53.10,99.90,7.70,-0.63,478.23,113.33,159.50,161.50,99.90,7.97,-1.40
2026-04-22 16:57:00,2026-04-22 16:57:59,Q08,478.70,104.00,48.50,49.70,99.90,8.40,-0.34,478.70,97.60,45.50,46.40,99.90,9.10,-0.43,478.40,99.30,46.50,47.30,99.90,8.30,-0.40,478.60,100.30,140.50,143.40,99.90,8.60,-1.17
2026-04-22 16:58:00,2026-04-22 16:58:59,Q08,478.30,96.60,44.50,45.90,99.90,8.10,-0.34,478.40,92.00,42.60,44.00,99.90,8.70,-0.49,477.90,92.30,42.60,43.90,99.90,8.50,-0.37,478.20,93.63,129.70,133.80,99.90,8.43,-1.20
2026-04-22 16:59:00,2026-04-22 16:59:59,Q08,478.90,123.30,57.40,58.80,99.90,7.40,-0.26,477.60,119.00,55.40,56.80,99.90,7.90,-0.43,478.80,120.00,56.40,57.40,99.90,7.50,-0.94,478.43,120.77,169.20,173.00,99.90,7.60,-1.63
2026-04-22 17:00:00,2026-04-22 17:00:59,Q08,478.20,113.60,53.50,54.00,99.90,7.40,-0.26,478.80,105.80,49.50,50.20,99.90,8.70,-0.49,478.00,109.90,51.50,52.10,99.90,7.40,-1.14,478.33,109.77,154.50,156.30,99.90,7.83,-1.89
2026-04-22 17:01:00,2026-04-22 17:01:59,Q08,478.60,106.90,49.50,50.70,99.90,7.50,-0.31,476.90,101.40,47.50,48.10,99.90,8.50,-0.37,478.80,100.80,46.50,47.80,99.90,7.80,-0.74,478.10,103.03,143.50,146.60,99.90,7.93,-1.43
2026-04-22 17:02:00,2026-04-22 17:02:59,Q08,477.40,108.90,50.50,51.50,99.90,7.90,-0.14,478.70,105.60,49.50,50.20,99.90,8.60,-0.51,478.50,105.30,49.50,50.20,99.90,7.40,0.00,478.20,106.60,149.50,151.90,99.90,7.97,-0.66
2026-04-22 17:03:00,2026-04-22 17:03:59,Q08,478.60,123.00,57.40,58.80,99.90,8.10,-0.29,478.70,120.10,56.40,57.40,99.90,8.20,-0.54,478.20,120.10,56.40,57.40,99.90,7.30,-0.17,478.50,121.07,170.20,173.60,99.90,7.87,-1.00
2026-04-22 17:04:00,2026-04-22 17:04:59,Q08,478.30,134.30,63.40,64.10,99.90,7.80,-0.17,479.50,126.10,59.40,60.40,99.90,9.50,-0.57,478.80,128.60,60.40,61.20,99.90,7.80,-1.34,478.87,129.67,183.20,185.70,99.90,8.37,-2.09
2026-04-22 17:05:00,2026-04-22 17:05:59,Q08,479.10,137.10,64.30,65.60,99.90,7.80,-0.26,479.50,127.50,59.40,60.80,99.90,8.20,-0.51,478.70,130.80,61.40,62.10,99.90,7.20,-1.29,479.10,131.80,185.10,188.50,99.90,7.73,-2.06
2026-04-22 17:07:00,2026-04-22 17:07:59,Q08,479.20,115.30,54.50,55.10,99.90,7.70,-0.29,478.50,111.00,52.50,53.10,99.90,8.00,-0.40,478.50,109.90,51.50,52.10,99.90,7.20,-0.26,478.73,112.07,158.50,160.30,99.90,7.63,-0.94
2026-04-22 17:08:00,2026-04-22 17:08:59,Q08,478.40,117.10,54.50,55.90,99.90,8.00,-0.20,477.50,113.90,52.50,53.90,99.90,8.20,-0.34,479.60,113.70,53.50,54.10,99.90,7.30,0.09,478.50,114.90,160.50,163.90,99.90,7.83,-0.46
2026-04-22 17:09:00,2026-04-22 17:09:59,Q08,478.80,113.70,53.50,54.00,99.90,7.50,-0.31,477.80,108.70,50.50,51.50,99.90,8.10,-0.43,478.00,109.40,51.50,52.10,99.90,7.70,-0.31,478.20,110.60,155.50,157.60,99.90,7.77,-1.06
2026-04-22 17:10:00,2026-04-22 17:10:59,Q08,478.50,124.30,58.40,59.30,99.90,8.60,-0.17,477.40,121.30,56.40,57.70,99.90,8.60,-0.34,479.20,121.70,56.40,58.00,99.90,8.20,-0.83,478.37,122.43,171.20,175.00,99.90,8.47,-1.34
2026-04-22 17:11:00,2026-04-22 17:11:59,Q08,478.40,102.10,47.50,48.80,99.90,8.30,-0.26,477.70,100.10,46.50,47.70,99.90,8.20,-0.34,479.80,99.60,46.50,47.40,99.90,7.60,0.00,478.63,100.60,140.50,143.90,99.90,8.03,-0.60
2026-04-22 17:12:00,2026-04-22 17:12:59,Q08,478.70,112.70,52.50,53.50,99.90,8.80,-0.26,477.60,111.00,51.50,52.90,99.90,9.20,-0.34,479.20,109.20,51.50,52.20,99.90,8.00,0.31,478.50,110.97,155.50,158.60,99.90,8.67,-0.29
2026-04-22 17:13:00,2026-04-22 17:13:59,Q08,477.70,108.20,50.50,51.50,99.90,8.50,-0.14,478.90,105.10,49.50,50.20,99.90,8.30,-0.49,480.00,106.20,49.50,50.90,99.90,7.20,0.03,478.87,106.50,149.50,152.60,99.90,8.00,-0.60
2026-04-22 17:14:00,2026-04-22 17:14:59,Q08,477.80,114.30,53.50,54.40,99.90,8.70,-0.03,479.40,110.70,51.50,52.70,99.90,9.10,-0.46,479.90,109.50,51.50,52.20,99.90,8.00,0.00,479.03,111.50,156.50,159.30,99.90,8.60,-0.49
2026-04-22 17:15:00,2026-04-22 17:15:59,Q08,479.10,134.40,63.40,64.20,99.90,8.10,-0.14,477.70,127.80,59.40,60.60,99.90,8.60,-0.29,479.50,127.90,59.40,60.80,99.90,7.90,-0.94,478.77,130.03,182.20,185.60,99.90,8.20,-1.37
2026-04-22 17:16:00,2026-04-22 17:16:59,Q08,479.40,113.70,53.50,54.10,99.90,8.20,-0.26,478.40,111.60,52.50,53.10,99.90,8.20,-0.40,479.00,111.30,52.50,53.20,99.90,7.50,0.34,478.93,112.20,158.50,160.40,99.90,7.97,-0.31
2026-04-22 17:17:00,2026-04-22 17:17:59,Q08,479.10,129.40,60.40,61.80,99.90,7.40,-0.17,478.10,122.30,57.40,58.30,99.90,8.30,-0.40,480.00,122.60,57.40,58.60,99.90,7.10,-1.06,479.07,124.77,175.20,178.70,99.90,7.60,-1.63
2026-04-22 17:18:00,2026-04-22 17:18:59,Q08,478.20,120.90,56.40,57.40,99.90,7.90,-0.11,479.50,110.30,51.50,52.70,99.90,8.60,-0.54,478.80,116.70,54.50,55.40,99.90,7.50,-1.43,478.83,115.97,162.40,165.50,99.90,8.00,-2.09
2026-04-22 17:19:00,2026-04-22 17:19:59,Q08,477.70,119.70,55.40,56.80,99.90,7.60,-0.06,478.70,114.10,53.50,54.50,99.90,8.50,-0.46,479.80,115.00,54.50,55.10,99.90,7.90,-0.31,478.73,116.27,163.40,166.40,99.90,8.00,-0.83
2026-04-22 17:20:00,2026-04-22 17:20:59,Q08,477.40,127.50,59.40,60.60,99.90,7.90,-0.03,478.30,123.60,57.40,58.80,99.90,8.20,-0.46,479.80,126.60,59.40,60.40,99.90,7.10,-0.89,478.50,125.90,176.20,179.80,99.90,7.73,-1.37
2026-04-22 17:21:00,2026-04-22 17:21:59,Q08,479.50,125.50,58.40,59.90,99.90,7.70,-0.29,477.60,115.40,53.50,54.90,99.90,9.40,-0.34,478.30,118.60,55.40,56.40,99.90,7.60,-1.40,478.47,119.83,167.30,171.20,99.90,8.23,-2.03
2026-04-22 17:22:00,2026-04-22 17:22:59,Q08,477.90,122.10,57.40,58.20,99.90,7.90,-0.06,478.80,113.40,53.50,54.00,99.90,8.70,-0.49,480.00,117.10,55.40,56.20,99.90,8.20,-0.71,478.90,117.53,166.30,168.40,99.90,8.27,-1.26
2026-04-22 17:23:00,2026-04-22 17:23:59,Q08,478.30,127.80,59.40,60.70,99.90,8.30,-0.17,477.80,121.80,56.40,57.70,99.90,8.80,-0.40,479.80,123.80,57.40,58.90,99.90,8.10,-1.14,478.63,124.47,173.20,177.30,99.90,8.40,-1.71
2026-04-22 17:24:00,2026-04-22 17:24:59,Q08,479.40,118.10,55.40,56.50,99.90,8.70,-0.31,479.00,112.50,52.50,53.60,99.90,10.00,-0.49,478.10,113.50,53.50,54.00,99.90,8.10,-1.06,478.83,114.70,161.40,164.10,99.90,8.93,-1.86
2026-04-22 17:25:00,2026-04-22 17:25:59,Q08,478.00,125.70,58.40,59.80,99.90,8.00,-0.09,478.50,118.90,55.40,56.40,99.90,8.20,-0.46,480.00,120.60,56.40,57.60,99.90,7.10,-0.54,478.83,121.73,170.20,173.80,99.90,7.77,-1.09
2026-04-22 17:26:00,2026-04-22 17:26:59,Q08,477.80,115.40,53.50,54.90,99.90,8.00,-0.17,479.70,112.70,52.50,53.60,99.90,8.80,-0.57,478.50,112.40,52.50,53.50,99.90,7.80,-0.14,478.67,113.50,158.50,162.00,99.90,8.20,-0.89
2026-04-22 17:27:00,2026-04-22 17:27:59,Q08,479.70,121.80,56.40,58.00,99.90,7.90,-0.29,479.40,114.80,53.50,54.60,99.90,9.30,-0.46,478.50,115.70,53.50,55.00,99.90,7.60,-0.69,479.20,117.43,163.40,167.60,99.90,8.27,-1.43
2026-04-22 17:28:00,2026-04-22 17:28:59,Q08,479.90,123.50,57.40,58.90,99.90,9.20,-0.34,478.50,117.10,54.50,55.90,99.90,9.30,-0.34,478.80,117.80,54.50,55.90,99.90,8.60,-0.20,479.07,119.47,166.40,170.70,99.90,9.03,-0.89
2026-04-22 17:29:00,2026-04-22 17:29:59,Q08,478.70,128.50,60.40,61.20,99.90,8.60,-0.06,480.30,123.70,58.40,59.00,99.90,9.30,-0.54,480.00,124.50,58.40,59.50,99.90,7.30,-0.60,479.67,125.57,177.20,179.70,99.90,8.40,-1.20
2026-04-22 17:30:00,2026-04-22 17:30:59,Q08,480.00,116.50,54.50,55.70,99.90,8.50,-0.26,478.70,115.10,53.50,55.00,99.90,9.10,-0.34,479.40,113.30,53.50,54.10,99.90,8.60,0.03,479.37,114.97,161.50,164.80,99.90,8.73,-0.57
2026-04-22 17:31:00,2026-04-22 17:31:59,Q08,480.40,126.30,59.40,60.50,99.90,8.30,-0.29,478.90,120.70,56.40,57.40,99.90,8.60,-0.34,479.40,121.70,56.40,58.00,99.90,8.00,-0.17,479.57,122.90,172.20,175.90,99.90,8.30,-0.80
2026-04-22 17:32:00,2026-04-22 17:32:59,Q08,478.50,120.50,56.40,57.40,99.90,8.40,-0.11,479.90,117.30,55.40,56.00,99.90,9.50,-0.51,480.30,115.80,54.50,55.20,99.90,7.50,-0.11,479.57,117.87,166.30,168.60,99.90,8.47,-0.74
2026-04-22 17:33:00,2026-04-22 17:33:59,Q08,479.00,126.40,59.40,60.40,99.90,8.80,-0.17,480.80,122.80,57.40,58.60,99.90,9.10,-0.54,479.60,123.10,57.40,58.90,99.90,7.60,-0.06,479.80,124.10,174.20,177.90,99.90,8.50,-0.77
2026-04-22 17:34:00,2026-04-22 17:34:59,Q08,480.20,109.20,51.50,52.30,99.90,8.70,-0.31,479.20,104.60,48.50,49.80,99.90,8.80,-0.40,479.30,104.90,48.50,49.80,99.90,7.70,-0.43,479.57,106.23,148.50,151.90,99.90,8.40,-1.14
2026-04-22 17:35:00,2026-04-22 17:35:59,Q08,479.60,113.10,53.50,54.10,99.90,8.40,-0.29,478.10,106.60,49.50,50.70,99.90,8.00,-0.37,480.20,107.50,50.50,51.40,99.90,7.90,-0.54,479.30,109.07,153.50,156.20,99.90,8.10,-1.20
2026-04-22 17:36:00,2026-04-22 17:36:59,Q08,478.20,122.80,57.40,58.30,99.90,7.90,-0.11,479.90,117.30,55.40,56.00,99.90,8.80,-0.54,480.10,119.90,56.40,57.10,99.90,7.90,-0.69,479.40,120.00,169.20,171.40,99.90,8.20,-1.34
2026-04-22 17:37:00,2026-04-22 17:37:59,Q08,478.50,126.30,59.40,60.20,99.90,8.20,-0.14,480.30,119.20,56.40,57.10,99.90,8.40,-0.54,480.00,121.50,57.40,58.10,99.90,7.20,-0.80,479.60,122.33,173.20,175.40,99.90,7.93,-1.49
2026-04-22 17:38:00,2026-04-22 17:38:59,Q08,480.20,119.10,56.40,57.10,99.90,8.30,-0.26,478.70,114.20,53.50,54.50,99.90,8.80,-0.34,480.20,117.10,55.40,56.20,99.90,7.80,-0.54,479.70,116.80,165.30,167.80,99.90,8.30,-1.14
2026-04-22 17:39:00,2026-04-22 17:39:59,Q08,479.10,124.60,58.40,59.40,99.90,8.60,-0.26,479.90,116.00,54.50,55.60,99.90,9.10,-0.54,479.00,119.40,56.40,57.00,99.90,7.80,-0.74,479.33,120.00,169.30,172.00,99.90,8.50,-1.54
2026-04-22 17:40:00,2026-04-22 17:40:59,Q08,479.70,116.70,54.50,55.60,99.90,8.00,-0.26,479.80,114.80,53.50,54.60,99.90,9.00,-0.46,478.90,115.10,53.50,55.00,99.90,7.30,0.00,479.47,115.53,161.50,165.20,99.90,8.10,-0.71
2026-04-22 17:41:00,2026-04-22 17:41:59,Q08,478.40,115.70,53.50,55.00,99.90,7.60,-0.17,480.50,115.80,54.50,55.20,99.90,8.60,-0.54,479.10,113.90,53.50,54.10,99.90,7.40,0.11,479.33,115.13,161.50,164.30,99.90,7.87,-0.60
2026-04-22 17:42:00,2026-04-22 17:42:59,Q08,479.80,121.40,56.40,58.00,99.90,8.40,-0.23,479.40,118.70,55.40,56.50,99.90,9.60,-0.46,478.90,118.20,55.40,56.40,99.90,7.30,0.09,479.37,119.43,167.20,170.90,99.90,8.43,-0.60
2026-04-22 17:43:00,2026-04-22 17:43:59,Q08,479.20,117.80,55.40,56.00,99.90,7.60,-0.26,480.20,113.00,53.50,54.20,99.90,8.30,-0.54,478.60,114.60,53.50,54.50,99.90,7.00,-0.49,479.33,115.13,162.40,164.70,99.90,7.63,-1.29
2026-04-22 17:44:00,2026-04-22 17:44:59,Q08,479.10,122.20,57.40,58.40,99.90,8.80,-0.26,479.50,114.60,53.50,54.60,99.90,9.20,-0.54,478.40,114.60,53.50,54.50,99.90,7.70,-0.97,479.00,117.13,164.40,167.50,99.90,8.57,-1.77
2026-04-22 17:45:00,2026-04-22 17:45:59,Q08,478.80,116.80,54.50,55.40,99.90,8.60,-0.20,480.30,113.00,53.50,54.20,99.90,9.40,-0.51,478.60,115.10,53.50,55.00,99.90,8.00,-0.14,479.23,114.97,161.50,164.60,99.90,8.67,-0.86
2026-04-22 17:46:00,2026-04-22 17:46:59,Q08,479.20,115.90,54.50,55.10,99.90,8.70,-0.23,480.00,112.50,52.50,53.80,99.90,9.30,-0.49,478.50,112.80,52.50,53.50,99.90,8.00,-0.06,479.23,113.73,159.50,162.40,99.90,8.67,-0.77
2026-04-22 17:47:00,2026-04-22 17:47:59,Q08,478.10,125.50,58.40,59.80,99.90,7.60,-0.11,478.60,117.80,54.50,55.90,99.90,8.60,-0.40,480.00,120.50,56.40,57.60,99.90,7.20,-0.71,478.90,121.27,169.30,173.30,99.90,7.80,-1.23
2026-04-22 17:48:00,2026-04-22 17:48:59,Q08,477.90,117.80,54.50,55.80,99.90,8.80,-0.11,480.10,110.90,51.50,52.80,99.90,9.70,-0.51,479.10,112.70,52.50,53.60,99.90,7.90,-1.00,479.03,113.80,158.50,162.20,99.90,8.80,-1.63
2026-04-22 17:49:00,2026-04-22 17:49:59,Q08,477.60,118.70,55.40,56.30,99.90,8.50,-0.09,480.10,114.20,53.50,54.70,99.90,9.10,-0.54,479.10,115.90,54.50,55.10,99.90,7.10,-0.11,478.93,116.27,163.40,166.10,99.90,8.23,-0.74
2026-04-22 17:50:00,2026-04-22 17:50:59,Q08,478.90,119.50,55.40,56.90,99.90,8.60,-0.17,479.40,114.70,53.50,54.60,99.90,9.40,-0.46,478.00,115.30,53.50,55.00,99.90,7.30,-0.23,478.77,116.50,162.40,166.50,99.90,8.43,-0.86
2026-04-22 17:51:00,2026-04-22 17:51:59,Q08,479.30,123.80,57.40,58.90,99.90,8.30,-0.20,478.80,114.30,53.50,54.50,99.90,8.80,-0.31,479.60,115.80,54.50,55.10,99.90,7.70,-1.43,479.23,117.97,165.40,168.50,99.90,8.27,-1.94
2026-04-22 17:52:00,2026-04-22 17:52:59,Q08,478.40,126.40,59.40,60.20,99.90,8.20,-0.17,479.10,122.70,57.40,58.40,99.90,7.90,-0.46,479.80,123.10,57.40,58.90,99.90,7.10,-0.37,479.10,124.07,174.20,177.50,99.90,7.73,-1.00
2026-04-22 17:53:00,2026-04-22 17:53:59,Q08,477.80,120.30,56.40,57.20,99.90,8.00,-0.11,479.20,112.60,52.50,53.60,99.90,9.20,-0.43,480.10,115.30,54.50,55.20,99.90,7.80,-0.74,479.03,116.07,163.40,166.00,99.90,8.33,-1.29
2026-04-22 17:54:00,2026-04-22 17:54:59,Q08,479.00,115.20,54.50,55.10,99.90,9.00,-0.14,478.50,106.40,49.50,50.70,99.90,10.30,-0.40,479.90,107.00,50.50,51.30,99.80,7.90,-1.54,479.13,109.53,154.50,157.10,99.87,9.07,-2.09
2026-04-22 17:55:00,2026-04-22 17:55:59,Q08,477.90,124.50,58.40,59.10,99.90,8.60,-0.14,479.90,117.70,55.40,56.00,99.90,9.50,-0.60,479.20,120.50,56.40,57.50,99.90,8.00,-0.66,479.00,120.90,170.20,172.60,99.90,8.70,-1.40
2026-04-22 17:56:00,2026-04-22 17:56:59,Q08,478.50,119.70,55.40,56.90,99.90,8.10,-0.23,480.40,113.40,53.50,54.20,99.90,9.20,-0.60,478.80,114.70,53.50,54.50,99.90,7.60,-0.71,479.23,115.93,162.40,165.60,99.90,8.30,-1.54
2026-04-22 17:57:00,2026-04-22 17:57:59,Q08,479.90,115.50,54.50,55.10,99.90,8.00,-0.37,479.10,111.70,52.50,53.20,99.90,8.60,-0.40,478.80,111.10,52.50,53.10,99.90,7.00,-0.40,479.27,112.77,159.50,161.40,99.90,7.87,-1.17
2026-04-22 17:58:00,2026-04-22 17:58:59,Q08,479.00,126.80,59.40,60.40,99.90,8.30,-0.14,479.00,118.50,55.40,56.50,99.90,9.00,-0.43,480.60,119.80,56.40,57.10,99.90,7.00,-0.89,479.53,121.70,171.20,174.00,99.90,8.10,-1.46
2026-04-22 17:59:00,2026-04-22 17:59:59,Q08,478.40,121.60,56.40,57.80,99.90,7.30,-0.11,480.10,113.90,53.50,54.20,99.90,8.10,-0.54,480.40,114.40,53.50,54.70,99.90,7.00,-1.03,479.63,116.63,163.40,166.70,99.90,7.47,-1.69
2026-04-22 18:00:00,2026-04-22 18:00:59,Q08,479.70,127.90,59.40,60.80,99.90,8.40,-0.34,478.50,121.00,56.40,57.80,99.90,8.90,-0.40,478.80,123.10,57.40,58.80,99.90,7.60,-0.91,479.00,124.00,173.20,177.40,99.90,8.30,-1.66
2026-04-22 18:01:00,2026-04-22 18:01:59,Q08,478.70,100.00,46.50,47.80,99.90,8.00,-0.20,479.50,93.20,43.60,44.50,99.90,8.50,-0.43,481.10,96.00,45.50,46.20,99.90,8.30,-0.66,479.77,96.40,135.60,138.50,99.90,8.27,-1.29
2026-04-22 18:02:00,2026-04-22 18:02:59,Q08,478.70,118.80,55.40,56.40,99.90,8.80,-0.14,480.60,113.30,53.50,54.20,99.90,9.70,-0.60,479.70,115.90,54.50,55.10,99.90,8.60,-0.77,479.67,116.00,163.40,165.70,99.90,9.03,-1.51
2026-04-22 18:03:00,2026-04-22 18:03:59,Q08,478.90,105.20,49.50,50.20,99.90,7.80,-0.17,480.60,102.90,47.50,49.00,99.90,8.50,-0.49,480.40,102.70,47.50,49.00,99.90,7.80,0.03,479.97,103.60,144.50,148.20,99.90,8.03,-0.63
2026-04-22 18:04:00,2026-04-22 18:04:59,Q08,480.40,120.10,56.40,57.60,99.90,8.60,-0.31,479.20,116.50,54.50,55.60,99.90,8.30,-0.37,479.90,116.90,54.50,55.60,99.90,8.00,-0.11,479.83,117.83,165.40,168.80,99.90,8.30,-0.80
2026-04-22 18:05:00,2026-04-22 18:05:59,Q08,479.50,116.80,54.50,55.60,99.90,8.50,-0.29,480.40,114.10,53.50,54.70,99.90,8.90,-0.54,479.10,113.00,53.50,54.10,99.90,7.80,0.03,479.67,114.63,161.50,164.40,99.90,8.40,-0.80
2026-04-22 18:06:00,2026-04-22 18:06:59,Q08,478.90,117.20,54.50,55.90,99.90,8.50,-0.09,481.10,116.70,54.50,55.80,99.90,8.80,-0.57,480.40,113.80,53.50,54.20,99.90,7.80,0.29,480.13,115.90,162.50,165.90,99.90,8.37,-0.37
2026-04-22 18:07:00,2026-04-22 18:07:59,Q08,479.10,118.00,55.40,56.50,99.90,7.60,-0.20,481.10,114.60,53.50,54.80,99.90,8.50,-0.57,480.10,117.20,55.40,56.20,99.90,7.70,-0.26,480.10,116.60,164.30,167.50,99.90,7.93,-1.03
2026-04-22 18:08:00,2026-04-22 18:08:59,Q08,478.90,107.10,50.50,51.10,99.90,8.00,-0.17,480.30,106.20,49.50,50.90,99.90,8.60,-0.49,481.20,105.50,49.50,50.50,99.90,7.70,0.03,480.13,106.27,149.50,152.50,99.90,8.10,-0.63
2026-04-22 18:09:00,2026-04-22 18:09:59,Q08,479.20,120.70,56.40,57.50,99.90,7.60,-0.09,480.20,114.70,53.50,54.70,99.90,9.00,-0.46,481.70,116.50,54.50,55.80,99.90,7.10,-0.46,480.37,117.30,164.40,168.00,99.90,7.90,-1.00
2026-04-22 18:10:00,2026-04-22 18:10:59,Q08,480.80,120.00,56.40,57.60,99.90,8.00,-0.26,479.50,115.00,54.50,55.10,99.90,8.80,-0.31,480.40,115.30,54.50,55.20,99.90,7.50,-0.57,480.23,116.77,165.40,167.90,99.90,8.10,-1.14
2026-04-22 18:11:00,2026-04-22 18:11:59,Q08,481.10,121.10,57.40,58.20,99.90,8.10,-0.31,480.50,115.60,54.50,55.20,99.90,9.10,-0.46,480.40,116.20,54.50,55.70,99.90,7.60,-1.17,480.67,117.63,166.40,169.10,99.90,8.27,-1.94
2026-04-22 18:12:00,2026-04-22 18:12:59,Q08,479.90,120.00,56.40,57.50,99.90,8.40,-0.17,481.70,115.30,54.50,55.30,99.90,8.50,-0.54,481.00,116.50,54.50,55.80,99.90,7.60,-0.57,480.87,117.27,165.40,168.60,99.90,8.17,-1.29
2026-04-22 18:13:00,2026-04-22 18:13:59,Q08,480.10,118.70,55.40,56.60,99.90,8.20,-0.11,480.90,115.00,54.50,55.20,99.90,8.80,-0.43,482.30,116.00,54.50,55.90,99.90,7.70,-0.17,481.10,116.57,164.40,167.70,99.90,8.23,-0.71
2026-04-22 18:14:00,2026-04-22 18:14:59,Q08,479.90,115.30,54.50,55.10,99.90,8.90,-0.03,482.00,110.00,52.50,53.00,99.90,9.70,-0.54,481.20,110.70,51.50,52.90,99.90,8.00,-0.14,481.03,112.00,158.50,161.00,99.90,8.87,-0.71
2026-04-22 18:15:00,2026-04-22 18:15:59,Q08,479.30,114.30,53.50,54.60,99.90,8.60,-0.03,481.60,110.50,51.50,52.90,99.90,9.00,-0.54,481.00,111.40,52.50,53.40,99.90,7.40,0.00,480.63,112.07,157.50,160.90,99.90,8.33,-0.57
2026-04-22 18:16:00,2026-04-22 18:16:59,Q08,481.40,120.60,56.40,57.70,99.90,8.30,-0.26,480.20,118.10,55.40,56.60,99.90,8.90,-0.34,481.00,117.20,55.40,56.30,99.90,7.40,0.46,480.87,118.63,167.20,170.60,99.90,8.20,-0.14
2026-04-22 18:17:00,2026-04-22 18:17:59,Q08,480.70,116.30,54.50,55.70,99.90,8.00,-0.23,479.90,114.10,53.50,54.60,99.90,8.60,-0.34,481.60,112.70,52.50,53.90,99.90,7.50,0.54,480.73,114.37,160.50,164.20,99.90,8.03,-0.03
2026-04-22 18:18:00,2026-04-22 18:18:59,Q08,480.50,102.00,47.50,49.00,99.90,9.20,-0.20,481.00,97.00,45.50,46.70,99.90,9.50,-0.46,480.20,98.40,46.50,47.00,99.90,9.10,-0.23,480.57,99.13,139.50,142.70,99.90,9.27,-0.89
2026-04-22 18:19:00,2026-04-22 18:19:59,Q08,480.90,106.90,49.50,50.90,99.90,7.30,-0.26,479.60,106.50,49.50,50.80,99.90,7.60,-0.34,481.60,105.20,49.50,50.50,99.90,7.30,0.34,480.70,106.20,148.50,152.20,99.90,7.40,-0.26
2026-04-22 18:20:00,2026-04-22 18:20:59,Q08,479.80,113.00,53.50,54.10,99.90,8.00,-0.03,480.10,110.80,51.50,52.80,99.90,8.50,-0.37,481.80,108.20,50.50,51.90,99.90,7.90,0.20,480.57,110.67,155.50,158.80,99.90,8.13,-0.20
2026-04-22 18:21:00,2026-04-22 18:21:59,Q08,481.10,126.80,59.40,60.60,99.90,8.10,-0.14,479.90,118.00,55.40,56.50,99.90,9.20,-0.40,480.50,120.10,56.40,57.60,99.90,7.20,-1.29,480.50,121.63,171.20,174.70,99.90,8.17,-1.83
2026-04-22 18:22:00,2026-04-22 18:22:59,Q08,479.60,101.90,47.50,48.40,99.90,9.00,-0.09,481.40,101.60,47.50,48.60,99.90,8.60,-0.49,481.80,100.00,47.50,48.10,99.90,7.50,0.14,480.93,101.17,142.50,145.10,99.90,8.37,-0.43
2026-04-22 18:23:00,2026-04-22 18:23:59,Q08,479.70,95.70,44.50,45.50,99.90,8.70,-0.11,480.10,93.90,43.60,44.60,99.90,8.70,-0.40,482.00,93.70,43.60,44.80,99.90,8.40,0.23,480.60,94.43,131.70,134.90,99.90,8.60,-0.29
2026-04-22 18:24:00,2026-04-22 18:24:59,Q08,480.80,97.60,45.50,46.60,99.90,8.60,-0.23,480.00,94.40,44.50,45.10,99.90,9.20,-0.37,481.90,94.50,44.50,45.20,99.90,8.30,0.23,480.90,95.50,134.50,136.90,99.90,8.70,-0.37
2026-04-22 18:25:00,2026-04-22 18:25:59,Q08,480.70,104.30,48.50,49.90,99.90,8.80,-0.31,481.60,104.50,49.50,50.00,99.90,9.10,-0.49,480.10,102.10,47.50,49.00,99.90,8.10,0.69,480.80,103.63,145.50,148.90,99.90,8.67,-0.11
2026-04-22 18:26:00,2026-04-22 18:26:59,Q08,481.40,119.50,56.40,57.20,99.90,8.40,-0.34,481.00,114.10,53.50,54.80,99.90,9.10,-0.49,480.20,113.70,53.50,54.20,99.90,7.80,-0.14,480.87,115.77,163.40,166.20,99.90,8.43,-0.97
2026-04-22 18:27:00,2026-04-22 18:27:59,Q08,479.80,97.80,45.50,46.50,99.90,8.60,-0.17,481.40,96.00,45.50,46.20,99.90,8.90,-0.46,481.80,95.10,44.50,45.70,99.90,7.90,0.23,481.00,96.30,135.50,138.40,99.90,8.47,-0.40
2026-04-22 18:28:00,2026-04-22 18:28:59,Q08,479.60,109.10,51.50,52.20,99.90,8.90,-0.14,481.50,104.10,49.50,50.00,99.90,9.10,-0.54,481.60,104.30,49.50,50.00,99.90,7.90,-0.43,480.90,105.83,150.50,152.20,99.90,8.63,-1.11
2026-04-22 18:29:00,2026-04-22 18:29:59,Q08,480.20,126.90,59.40,60.50,99.90,8.50,-0.14,481.90,122.50,57.40,58.70,99.90,9.10,-0.54,480.60,124.20,58.40,59.50,99.90,7.60,-0.71,480.90,124.53,175.20,178.70,99.90,8.40,-1.40
2026-04-22 18:30:00,2026-04-22 18:30:59,Q08,481.40,119.30,56.40,57.20,99.90,8.40,-0.31,480.60,115.40,54.50,55.20,99.90,8.10,-0.40,480.40,115.00,54.50,55.20,99.90,7.40,0.11,480.80,116.57,165.40,167.60,99.90,7.97,-0.60
2026-04-22 18:31:00,2026-04-22 18:31:59,Q08,479.60,104.90,48.50,49.80,99.90,8.70,-0.11,481.20,101.20,47.50,48.60,99.90,9.00,-0.49,482.20,101.10,47.50,48.70,99.90,7.60,-0.26,481.00,102.40,143.50,147.10,99.90,8.43,-0.86
2026-04-22 18:32:00,2026-04-22 18:32:59,Q08,481.40,125.50,59.40,60.10,99.90,9.10,-0.31,480.30,119.70,56.40,57.10,99.90,9.50,-0.37,481.20,123.20,58.40,59.20,99.90,7.90,-0.69,480.97,122.80,174.20,176.40,99.90,8.83,-1.37
2026-04-22 18:33:00,2026-04-22 18:33:59,Q08,481.70,94.30,44.50,45.20,99.90,8.20,-0.31,481.90,92.00,43.60,44.30,99.90,8.90,-0.43,480.90,91.70,42.60,43.70,99.90,8.20,0.31,481.50,92.67,130.70,133.20,99.90,8.43,-0.43
2026-04-22 18:34:00,2026-04-22 18:34:59,Q08,479.50,132.40,62.40,63.20,99.90,8.80,-0.06,481.70,123.50,58.40,59.20,99.90,9.70,-0.54,481.00,124.50,58.40,59.60,99.90,7.60,-1.11,480.73,126.80,179.20,182.00,99.90,8.70,-1.71
2026-04-22 18:35:00,2026-04-22 18:35:59,Q08,479.80,103.30,48.50,49.30,99.90,8.80,-0.17,481.80,101.30,47.50,48.60,99.90,8.80,-0.51,482.20,101.80,47.50,48.70,99.90,8.20,-0.11,481.27,102.13,143.50,146.60,99.90,8.60,-0.80
2026-04-22 18:36:00,2026-04-22 18:36:59,Q08,480.30,101.10,47.50,48.50,99.90,8.90,-0.26,480.60,97.50,45.50,46.60,99.90,9.40,-0.37,482.40,98.30,46.50,47.20,99.90,7.60,-0.29,481.10,98.97,139.50,142.30,99.90,8.63,-0.91
2026-04-22 18:37:00,2026-04-22 18:37:59,Q08,481.20,112.00,52.50,53.90,99.90,8.40,-0.26,482.20,108.90,51.50,52.10,99.90,8.70,-0.54,480.80,108.60,50.50,51.80,99.90,7.30,0.03,481.40,109.83,154.50,157.80,99.90,8.13,-0.77
2026-04-22 18:38:00,2026-04-22 18:38:59,Q08,480.20,100.30,47.50,48.00,99.90,8.90,-0.17,482.40,100.80,47.50,48.20,99.90,9.10,-0.54,481.20,100.50,47.50,48.10,99.90,8.50,-0.26,481.27,100.53,142.50,144.30,99.90,8.83,-0.97
2026-04-22 18:39:00,2026-04-22 18:39:59,Q08,481.40,100.60,47.50,48.10,99.90,9.00,-0.29,481.20,95.20,44.50,45.70,99.90,9.90,-0.37,481.50,95.30,44.50,45.70,99.90,7.90,-0.40,481.37,97.03,136.50,139.50,99.90,8.93,-1.06
2026-04-22 18:40:00,2026-04-22 18:40:59,Q08,480.70,101.40,47.50,48.50,99.90,8.60,-0.20,480.60,97.20,45.50,46.60,99.90,8.80,-0.37,482.50,97.50,45.50,46.80,99.90,8.10,-0.34,481.27,98.70,138.50,141.90,99.90,8.50,-0.91
2026-04-22 18:41:00,2026-04-22 18:41:59,Q08,480.00,103.70,48.50,49.40,99.90,8.50,-0.09,481.40,100.10,47.50,48.10,99.90,8.40,-0.46,482.30,99.60,46.50,47.70,99.90,8.20,0.11,481.23,101.13,142.50,145.20,99.90,8.37,-0.43
2026-04-22 18:42:00,2026-04-22 18:42:59,Q08,481.30,100.30,47.50,48.10,99.90,8.50,-0.31,480.30,95.00,44.50,45.60,99.90,8.90,-0.34,481.00,95.70,44.50,45.70,99.90,8.30,-0.74,480.87,97.00,136.50,139.40,99.90,8.57,-1.40
2026-04-22 18:43:00,2026-04-22 18:43:59,Q08,481.60,117.70,55.40,56.30,99.90,7.70,-0.31,480.80,114.50,53.50,54.70,99.90,7.60,-0.43,480.80,115.00,54.50,55.20,99.90,6.60,0.06,481.07,115.73,163.40,166.20,99.90,7.30,-0.69
2026-04-22 18:44:00,2026-04-22 18:44:59,Q08,480.80,94.00,44.50,45.10,99.90,8.70,-0.29,482.20,91.70,42.60,43.90,99.90,9.00,-0.49,480.50,90.80,42.60,43.20,99.90,8.90,0.06,481.17,92.17,129.70,132.20,99.90,8.87,-0.71
2026-04-22 18:45:00,2026-04-22 18:45:59,Q08,481.40,111.50,52.50,53.40,99.90,8.70,-0.23,481.70,110.60,51.50,52.90,99.90,8.80,-0.43,480.40,109.80,51.50,52.30,99.90,7.60,0.23,481.17,110.63,155.50,158.60,99.90,8.37,-0.43
2026-04-22 18:46:00,2026-04-22 18:46:59,Q08,481.60,116.30,54.50,55.80,99.90,8.30,-0.20,480.30,110.60,51.50,52.80,99.90,8.90,-0.37,481.70,112.60,52.50,53.90,99.90,7.60,-0.86,481.20,113.17,158.50,162.50,99.90,8.27,-1.43
2026-04-22 18:47:00,2026-04-22 18:47:59,Q08,479.50,127.70,59.40,60.80,99.90,8.60,-0.03,481.40,123.10,58.40,59.20,99.90,8.10,-0.54,482.10,124.90,58.40,59.80,99.90,7.10,-0.03,481.00,125.23,176.20,179.80,99.90,7.93,-0.60
2026-04-22 18:48:00,2026-04-22 18:48:59,Q08,479.60,98.80,45.50,46.90,99.90,8.70,-0.11,481.80,95.30,44.50,45.70,99.90,8.90,-0.51,480.90,95.30,44.50,45.60,99.90,8.50,-0.57,480.77,96.47,134.50,138.20,99.90,8.70,-1.20
2026-04-22 18:49:00,2026-04-22 18:49:59,Q08,480.30,116.30,54.50,55.70,99.90,9.60,-0.14,481.40,113.00,53.50,54.40,99.90,9.90,-0.51,479.50,112.40,52.50,53.60,99.90,8.10,-0.63,480.40,113.90,160.50,163.70,99.90,9.20,-1.29
2026-04-22 18:50:00,2026-04-22 18:50:59,Q08,480.40,127.30,59.40,61.00,99.90,8.60,-0.31,480.00,122.20,57.40,58.60,99.90,9.30,-0.49,479.20,122.30,57.40,58.40,99.90,7.60,-0.29,479.87,123.93,174.20,178.00,99.90,8.50,-1.09
2026-04-22 18:51:00,2026-04-22 18:51:59,Q08,480.90,103.80,48.50,49.40,99.90,8.30,-0.23,481.90,98.90,46.50,47.10,99.90,9.50,-0.51,480.60,99.20,46.50,47.50,99.90,7.80,-0.74,481.13,100.63,141.50,144.00,99.90,8.53,-1.49
2026-04-22 18:52:00,2026-04-22 18:52:59,Q08,480.40,97.20,45.50,46.60,99.90,7.40,-0.17,482.10,95.70,44.50,45.80,99.90,8.10,-0.51,481.60,96.40,45.50,46.20,99.90,7.60,0.06,481.37,96.43,135.50,138.60,99.90,7.70,-0.63
2026-04-22 18:53:00,2026-04-22 18:53:59,Q08,481.50,115.20,54.50,55.30,99.90,8.70,-0.23,480.40,109.70,51.50,52.30,99.90,9.00,-0.37,481.40,111.40,52.50,53.40,99.90,7.90,-0.37,481.10,112.10,158.50,161.00,99.90,8.53,-0.97
2026-04-22 18:54:00,2026-04-22 18:54:59,Q08,481.70,117.60,55.40,56.30,99.90,8.50,-0.29,481.60,110.40,51.50,52.90,99.90,9.00,-0.49,480.20,112.80,52.50,53.80,99.90,8.00,-0.60,481.17,113.60,159.40,163.00,99.90,8.50,-1.37
2026-04-22 18:55:00,2026-04-22 18:55:59,Q08,481.40,119.60,56.40,57.20,99.90,8.40,-0.29,479.80,114.10,53.50,54.60,99.90,9.10,-0.31,480.70,113.60,53.50,54.20,99.90,7.30,-0.26,480.63,115.77,163.40,166.00,99.90,8.27,-0.86
2026-04-22 18:56:00,2026-04-22 18:56:59,Q08,481.60,115.50,54.50,55.30,99.90,9.20,-0.31,480.80,108.30,50.50,51.80,99.90,9.70,-0.37,480.10,111.10,52.50,53.30,99.90,7.90,-0.71,480.83,111.63,157.50,160.40,99.90,8.93,-1.40
2026-04-22 18:57:00,2026-04-22 18:57:59,Q08,479.90,114.60,53.50,54.60,99.90,9.10,-0.06,481.10,109.10,51.50,52.40,99.90,9.70,-0.49,481.40,110.50,51.50,52.90,99.90,7.30,-0.46,480.80,111.40,156.50,159.90,99.90,8.70,-1.00
2026-04-22 18:58:00,2026-04-22 18:58:59,Q08,480.30,109.00,51.50,52.30,99.90,8.40,-0.17,480.30,105.00,49.50,50.40,99.90,9.70,-0.43,481.70,105.50,49.50,50.50,99.90,7.90,-0.54,480.77,106.50,150.50,153.20,99.90,8.67,-1.14
2026-04-22 18:59:00,2026-04-22 18:59:59,Q08,480.20,124.60,58.40,59.50,99.90,8.20,-0.14,480.50,117.70,55.40,56.20,99.90,8.70,-0.46,481.90,119.40,56.40,57.20,99.90,7.20,-0.91,480.87,120.57,170.20,172.90,99.90,8.03,-1.51
2026-04-22 19:00:00,2026-04-22 19:00:59,Q08,481.50,117.90,55.40,56.30,99.90,8.10,-0.31,480.40,109.60,51.50,52.30,99.90,9.30,-0.40,480.10,112.30,52.50,53.80,99.90,7.80,-1.00,480.67,113.27,159.40,162.40,99.90,8.40,-1.71
2026-04-22 19:01:00,2026-04-22 19:01:59,Q08,481.10,111.60,52.50,53.40,99.90,7.70,-0.23,480.10,105.50,49.50,50.40,99.90,8.20,-0.37,481.80,105.80,49.50,50.50,99.90,6.90,-0.74,481.00,107.63,151.50,154.30,99.90,7.60,-1.34
2026-04-22 19:02:00,2026-04-22 19:02:59,Q08,481.20,127.30,60.40,61.10,99.90,8.00,-0.17,480.60,117.70,55.40,56.20,99.90,9.00,-0.34,482.20,120.90,56.40,57.80,99.80,7.30,-1.77,481.33,121.97,172.20,175.10,99.87,8.10,-2.29
2026-04-22 19:03:00,2026-04-22 19:03:59,Q08,480.50,103.90,48.50,49.40,99.90,8.00,-0.23,482.00,98.60,46.50,47.20,99.90,8.00,-0.51,481.40,99.40,46.50,47.60,99.90,7.20,-0.49,481.30,100.63,141.50,144.20,99.90,7.73,-1.23
2026-04-22 19:05:00,2026-04-22 19:05:59,Q08,482.20,107.10,50.50,51.60,99.90,7.70,-0.26,480.50,102.10,47.50,49.00,99.90,7.70,-0.31,481.80,103.70,48.50,49.50,99.90,6.80,-0.77,481.50,104.30,146.50,150.10,99.90,7.40,-1.34
2026-04-22 19:06:00,2026-04-22 19:06:59,Q08,482.70,110.50,52.50,53.00,99.90,8.10,-0.29,481.10,102.80,48.50,49.10,99.90,8.70,-0.37,481.60,104.50,49.50,50.00,99.90,6.90,-1.14,481.80,105.93,150.50,152.10,99.90,7.90,-1.80
2026-04-22 19:07:00,2026-04-22 19:07:59,Q08,481.50,115.70,54.50,55.30,99.90,8.50,-0.23,480.50,109.30,51.50,52.30,99.90,9.30,-0.37,482.60,110.30,52.50,53.00,99.90,7.80,-0.77,481.53,111.77,158.50,160.60,99.90,8.53,-1.37
2026-04-22 19:08:00,2026-04-22 19:08:59,Q08,482.20,105.20,49.50,50.60,99.90,8.40,-0.34,482.60,100.50,47.50,48.20,99.90,9.30,-0.49,481.10,101.30,47.50,48.60,99.90,7.20,-0.60,481.97,102.33,144.50,147.40,99.90,8.30,-1.43
2026-04-22 19:09:00,2026-04-22 19:09:59,Q08,480.70,128.30,60.40,61.40,99.90,8.80,0.00,482.60,116.50,54.50,55.90,99.90,10.00,-0.54,482.30,119.90,56.40,57.40,99.80,7.70,-1.83,481.87,121.57,171.30,174.70,99.87,8.83,-2.37
2026-04-22 19:10:00,2026-04-22 19:10:59,Q08,480.70,117.00,55.40,56.20,99.90,7.50,-0.09,481.20,110.70,51.50,52.90,99.90,8.20,-0.46,482.80,112.80,52.50,54.00,99.90,7.00,-1.09,481.57,113.50,159.40,163.10,99.90,7.57,-1.63
2026-04-22 19:11:00,2026-04-22 19:11:59,Q08,481.90,133.60,62.40,64.00,99.90,9.30,-0.26,480.30,124.20,58.40,59.50,99.90,9.90,-0.34,482.00,125.10,59.40,60.20,99.80,7.50,-1.66,481.40,127.63,180.20,183.70,99.87,8.90,-2.26
2026-04-22 19:12:00,2026-04-22 19:12:59,Q08,480.90,105.60,49.50,50.40,99.90,8.10,-0.20,482.70,98.70,46.50,47.20,99.90,8.50,-0.54,481.70,101.30,47.50,48.60,99.90,7.30,-1.11,481.77,101.87,143.50,146.20,99.90,7.97,-1.86
2026-04-22 19:13:00,2026-04-22 19:13:59,Q08,480.50,117.00,55.40,56.20,99.90,8.90,-0.06,482.40,108.00,51.50,52.10,99.90,9.40,-0.51,481.70,110.20,51.50,52.90,99.90,7.60,-1.11,481.53,111.73,158.40,161.20,99.90,8.63,-1.69
2026-04-22 19:14:00,2026-04-22 19:14:59,Q08,481.00,123.80,58.40,59.20,99.90,7.30,-0.14,482.60,117.40,55.40,56.40,99.90,8.70,-0.54,481.30,119.40,56.40,57.20,99.90,6.50,-0.66,481.63,120.20,170.20,172.80,99.90,7.50,-1.34
2026-04-22 19:15:00,2026-04-22 19:15:59,Q08,482.30,123.40,58.40,59.30,99.90,8.90,-0.26,481.00,119.10,56.40,57.20,99.90,9.10,-0.34,481.20,119.90,56.40,57.20,99.90,7.50,-0.49,481.50,120.80,171.20,173.70,99.90,8.50,-1.09
2026-04-22 19:16:00,2026-04-22 19:16:59,Q08,480.70,94.40,44.50,45.10,99.90,8.00,-0.17,482.50,88.40,41.60,42.40,99.90,8.10,-0.51,481.20,88.90,41.60,42.30,99.80,7.50,-1.37,481.47,90.57,127.70,129.80,99.87,7.87,-2.06
2026-04-22 19:17:00,2026-04-22 19:17:59,Q08,482.30,115.90,54.50,55.40,99.90,7.80,-0.20,480.90,109.30,51.50,52.30,99.90,8.10,-0.31,482.50,111.40,52.50,53.50,99.90,7.10,-0.54,481.90,112.20,158.50,161.20,99.90,7.67,-1.06
2026-04-22 19:18:00,2026-04-22 19:18:59,Q08,481.30,127.20,60.40,61.10,99.90,7.20,-0.11,482.70,117.30,55.40,56.40,99.90,7.20,-0.54,481.20,120.80,56.40,57.70,99.90,6.40,-1.11,481.73,121.77,172.20,175.20,99.90,6.93,-1.77
2026-04-22 19:19:00,2026-04-22 19:19:59,Q08,481.10,132.30,62.40,63.50,99.90,8.10,-0.11,483.10,121.10,57.40,58.40,99.90,8.70,-0.57,482.20,124.70,58.40,59.80,99.80,7.20,-1.60,482.13,126.03,178.20,181.70,99.87,8.00,-2.29
2026-04-22 19:20:00,2026-04-22 19:20:59,Q08,481.20,121.40,57.40,58.20,99.90,8.30,-0.09,482.90,118.10,55.40,56.90,99.90,8.70,-0.54,482.50,117.30,55.40,56.40,99.90,7.10,-0.51,482.20,118.93,168.20,171.50,99.90,8.03,-1.14
2026-04-22 19:21:00,2026-04-22 19:21:59,Q08,483.00,123.20,58.40,59.40,99.90,8.30,-0.29,481.40,118.10,55.40,56.80,99.90,8.60,-0.40,480.70,117.80,55.40,56.20,99.90,7.40,-0.17,481.70,119.70,169.20,172.40,99.90,8.10,-0.86
2026-04-22 19:22:00,2026-04-22 19:22:59,Q08,482.70,120.10,56.40,57.80,99.90,7.80,-0.31,481.20,116.50,54.50,55.80,99.90,8.30,-0.43,480.80,116.50,54.50,55.70,99.90,7.20,-0.14,481.57,117.70,165.40,169.30,99.90,7.77,-0.89
2026-04-22 19:23:00,2026-04-22 19:23:59,Q08,482.60,121.90,57.40,58.30,99.90,8.60,-0.31,482.40,119.20,56.40,57.40,99.90,8.80,-0.49,480.30,120.20,56.40,57.60,99.90,7.60,0.20,481.77,120.43,170.20,173.30,99.90,8.33,-0.60
2026-04-22 19:24:00,2026-04-22 19:24:59,Q08,481.40,117.80,55.40,56.30,99.90,7.90,-0.34,479.70,113.60,53.50,54.10,99.90,8.50,-0.37,480.00,114.10,53.50,54.70,99.90,7.40,-0.26,480.37,115.17,162.40,165.10,99.90,7.93,-0.97
2026-04-22 19:25:00,2026-04-22 19:25:59,Q08,479.90,109.70,51.50,52.20,99.90,9.10,-0.09,479.50,105.70,49.50,50.30,99.90,9.40,-0.40,480.40,106.40,49.50,50.90,99.90,8.10,-0.09,479.93,107.27,150.50,153.40,99.90,8.87,-0.57
