Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-22 23:05:00,2026-04-22 23:05:59,Q08,484.40,127.40,60.40,61.50,99.90,7.90,-0.31,482.40,113.30,53.50,54.50,99.90,9.30,-0.40,483.00,118.00,55.40,57.00,99.60,7.40,-2.66,483.27,119.57,169.30,173.00,99.80,8.20,-3.37
2026-04-22 23:06:00,2026-04-22 23:06:59,Q08,482.90,120.90,56.40,57.80,99.90,7.60,-0.17,483.90,112.10,53.50,54.10,99.90,9.40,-0.57,483.00,116.20,55.40,56.00,99.90,6.70,-1.40,483.27,116.40,165.30,167.90,99.90,7.90,-2.14
2026-04-22 23:07:00,2026-04-22 23:07:59,Q08,482.60,124.40,58.40,59.80,99.90,7.90,-0.17,483.60,115.40,54.50,55.50,99.90,9.00,-0.60,483.30,117.70,55.40,56.50,99.80,7.80,-1.54,483.17,119.17,168.30,171.80,99.87,8.23,-2.31
2026-04-22 23:08:00,2026-04-22 23:08:59,Q08,483.80,128.60,60.40,61.80,99.90,7.60,-0.31,481.50,118.50,55.40,56.80,99.90,8.40,-0.34,483.30,120.70,56.40,58.00,99.80,7.30,-1.74,482.87,122.60,172.20,176.60,99.87,7.77,-2.40
2026-04-22 23:09:00,2026-04-22 23:09:59,Q08,484.40,125.00,59.40,60.50,99.90,7.50,-0.37,482.40,114.40,53.50,54.90,99.90,8.70,-0.43,482.20,115.50,54.50,55.40,99.80,6.90,-1.51,483.00,118.30,167.40,170.80,99.87,7.70,-2.31
2026-04-22 23:10:00,2026-04-22 23:10:59,Q08,484.60,126.90,59.40,61.00,99.90,7.80,-0.34,482.60,116.20,54.50,55.90,99.90,8.80,-0.34,482.70,120.10,56.40,57.80,99.80,7.70,-1.71,483.30,121.07,170.30,174.70,99.87,8.10,-2.40
2026-04-22 23:11:00,2026-04-22 23:11:59,Q08,483.10,126.30,59.40,60.90,99.90,8.20,-0.14,482.50,116.70,54.50,55.90,99.90,8.50,-0.43,484.70,118.90,56.40,57.10,99.80,6.90,-1.66,483.43,120.63,170.30,173.90,99.87,7.87,-2.23
2026-04-22 23:12:00,2026-04-22 23:12:59,Q08,483.00,127.90,60.40,61.30,99.90,8.10,-0.17,482.80,118.80,55.40,56.90,99.90,8.70,-0.49,484.20,120.20,57.40,58.10,99.80,6.80,-1.77,483.33,122.30,173.20,176.30,99.87,7.87,-2.43
2026-04-22 23:13:00,2026-04-22 23:13:59,Q08,483.60,119.70,56.40,57.50,99.90,7.80,-0.20,482.50,112.20,52.50,54.00,99.90,8.60,-0.31,484.10,113.00,53.50,54.70,99.90,7.50,-1.34,483.40,114.97,162.40,166.20,99.90,7.97,-1.86
2026-04-22 23:14:00,2026-04-22 23:14:59,Q08,484.60,118.40,56.40,57.10,99.90,8.00,-0.26,483.20,112.90,53.50,54.10,99.90,9.40,-0.40,482.70,112.70,52.50,54.00,99.90,7.50,-0.86,483.50,114.67,162.40,165.20,99.90,8.30,-1.51
2026-04-22 23:15:00,2026-04-22 23:15:59,Q08,482.70,119.90,56.40,57.40,99.90,8.40,-0.14,484.00,110.80,52.50,53.20,99.90,9.00,-0.60,483.30,114.60,54.50,55.10,99.80,7.60,-1.57,483.33,115.10,163.40,165.70,99.87,8.33,-2.31
2026-04-22 23:16:00,2026-04-22 23:16:59,Q08,484.00,122.70,58.40,59.00,99.90,7.60,-0.17,482.50,113.40,53.50,54.50,99.90,8.60,-0.37,484.40,114.80,54.50,55.20,99.80,6.80,-1.57,483.63,116.97,166.40,168.70,99.87,7.67,-2.11
2026-04-22 23:17:00,2026-04-22 23:17:59,Q08,483.60,118.50,55.40,57.00,99.90,8.30,-0.09,484.00,111.20,52.50,53.70,99.90,9.40,-0.46,484.90,113.20,53.50,54.70,99.90,7.10,-1.17,484.17,114.30,161.40,165.40,99.90,8.27,-1.71
2026-04-22 23:18:00,2026-04-22 23:18:59,Q08,483.60,119.50,56.40,57.50,99.90,8.50,-0.03,484.50,112.90,53.50,54.20,99.90,9.00,-0.49,485.10,116.50,55.40,56.30,99.90,7.50,-1.34,484.40,116.30,165.30,168.00,99.90,8.33,-1.86
2026-04-22 23:19:00,2026-04-22 23:19:59,Q08,484.40,115.50,54.50,55.70,99.90,7.40,-0.26,484.70,107.30,50.50,51.80,99.90,7.90,-0.54,483.60,110.70,52.50,53.10,99.80,6.70,-1.46,484.23,111.17,157.50,160.60,99.87,7.33,-2.26
2026-04-22 23:20:00,2026-04-22 23:20:59,Q08,484.50,127.10,60.40,61.50,99.90,8.00,-0.11,482.30,117.20,55.40,56.40,99.90,8.20,-0.29,484.80,119.20,56.40,57.60,99.80,7.50,-1.54,483.87,121.17,172.20,175.50,99.87,7.90,-1.94
2026-04-22 23:21:00,2026-04-22 23:21:59,Q08,484.80,118.60,56.40,57.10,99.90,7.50,-0.14,482.70,111.30,52.50,53.50,99.90,8.40,-0.34,485.20,113.70,53.50,54.80,99.90,7.20,-1.23,484.23,114.53,162.40,165.40,99.90,7.70,-1.71
2026-04-22 23:22:00,2026-04-22 23:22:59,Q08,485.00,130.20,62.40,63.00,99.90,7.90,-0.29,484.20,119.90,56.40,57.60,99.90,8.80,-0.60,483.60,122.50,57.40,58.90,99.90,7.80,-1.46,484.27,124.20,176.20,179.50,99.90,8.17,-2.34
2026-04-22 23:23:00,2026-04-22 23:23:59,Q08,484.20,124.80,59.40,60.00,99.90,7.00,-0.14,484.90,116.40,55.40,56.10,99.90,7.80,-0.51,484.40,118.90,56.40,57.10,99.90,6.90,-0.86,484.50,120.03,171.20,173.20,99.90,7.23,-1.51
2026-04-22 23:24:00,2026-04-22 23:24:59,Q08,484.10,133.40,63.40,64.40,99.90,7.90,0.00,483.70,119.20,56.40,57.50,99.90,9.00,-0.37,485.70,124.30,59.40,60.10,99.70,7.20,-2.23,484.50,125.63,179.20,182.00,99.83,8.03,-2.60
2026-04-22 23:25:00,2026-04-22 23:25:59,Q08,485.30,121.80,57.40,58.70,99.90,8.20,-0.17,483.30,112.90,53.50,54.10,99.90,8.50,-0.34,485.50,114.80,54.50,55.30,99.90,7.30,-1.14,484.70,116.50,165.40,168.10,99.90,8.00,-1.66
2026-04-22 23:26:00,2026-04-22 23:26:59,Q08,485.80,132.30,63.40,64.00,99.90,7.50,-0.46,483.90,124.50,58.40,59.90,99.90,8.10,-0.49,484.20,127.40,60.40,61.50,99.90,6.60,-1.40,484.63,128.07,182.20,185.40,99.90,7.40,-2.34
2026-04-22 23:27:00,2026-04-22 23:27:59,Q08,484.90,124.60,59.40,60.00,99.90,8.40,0.00,484.40,116.00,55.40,56.10,99.90,9.20,-0.37,486.30,120.20,57.40,58.30,99.80,7.90,-1.69,485.20,120.27,172.20,174.40,99.87,8.50,-2.06
2026-04-22 23:28:00,2026-04-22 23:28:59,Q08,485.20,127.50,60.40,61.60,99.90,7.70,-0.14,485.10,120.00,57.40,58.20,99.90,7.70,-0.54,484.20,121.20,57.40,58.60,99.90,6.80,-0.80,484.83,122.90,175.20,178.40,99.90,7.40,-1.49
2026-04-22 23:29:00,2026-04-22 23:29:59,Q08,485.20,123.00,58.40,59.70,99.90,8.70,-0.11,485.30,116.50,55.40,56.30,99.90,9.00,-0.51,484.50,119.10,56.40,57.60,99.90,7.90,-0.77,485.00,119.53,170.20,173.60,99.90,8.53,-1.40
2026-04-22 23:30:00,2026-04-22 23:30:59,Q08,485.90,120.60,57.40,58.20,99.90,7.70,-0.23,483.30,112.80,53.50,54.10,99.90,8.10,-0.37,484.50,115.50,54.50,55.70,99.90,7.20,-1.34,484.57,116.30,165.40,168.00,99.90,7.67,-1.94
2026-04-22 23:31:00,2026-04-22 23:31:59,Q08,485.20,125.90,59.40,60.60,99.90,8.70,-0.11,483.30,121.30,57.40,58.40,99.90,9.00,-0.31,485.70,121.40,57.40,58.70,99.90,8.40,-0.60,484.73,122.87,174.20,177.70,99.90,8.70,-1.03
2026-04-22 23:32:00,2026-04-22 23:32:59,Q08,486.10,126.40,60.40,61.20,99.90,7.80,-0.20,483.50,119.40,56.40,57.50,99.90,8.30,-0.29,485.10,121.00,57.40,58.70,99.90,6.90,-1.14,484.90,122.27,174.20,177.40,99.90,7.67,-1.63
2026-04-22 23:33:00,2026-04-22 23:33:59,Q08,484.20,120.10,57.40,58.10,99.90,8.40,-0.11,483.60,112.30,53.50,54.10,99.90,8.70,-0.54,485.50,114.90,54.50,55.30,99.90,8.00,-1.37,484.43,115.77,165.40,167.50,99.90,8.37,-2.03
2026-04-22 23:34:00,2026-04-22 23:34:59,Q08,484.20,124.60,59.40,60.00,99.90,7.50,-0.06,484.60,116.90,55.40,56.10,99.90,7.90,-0.49,484.30,122.20,58.40,59.00,99.90,6.70,-1.31,484.37,121.23,173.20,175.10,99.90,7.37,-1.86
2026-04-22 23:35:00,2026-04-22 23:35:59,Q08,484.20,122.00,58.40,59.00,99.90,8.80,-0.09,484.30,113.90,53.50,54.70,99.90,8.70,-0.51,485.10,117.10,55.40,56.70,99.90,7.80,-1.09,484.53,117.67,167.30,170.40,99.90,8.43,-1.69
2026-04-22 23:36:00,2026-04-22 23:36:59,Q08,486.00,117.60,55.40,56.90,99.90,7.90,-0.29,483.60,110.70,52.50,53.10,99.90,7.80,-0.40,485.20,112.80,53.50,54.30,99.90,7.30,-1.26,484.93,113.70,161.40,164.30,99.90,7.67,-1.94
2026-04-22 23:37:00,2026-04-22 23:37:59,Q08,484.50,120.90,57.40,58.10,99.90,9.20,-0.06,484.90,112.90,53.50,54.20,99.90,9.10,-0.49,485.20,116.30,55.40,56.30,99.90,7.90,-0.89,484.87,116.70,166.30,168.60,99.90,8.73,-1.43
2026-04-22 23:38:00,2026-04-22 23:38:59,Q08,485.90,117.40,55.40,56.70,99.90,7.80,-0.23,485.10,109.90,51.50,52.90,99.90,8.00,-0.43,484.00,113.90,53.50,54.70,99.90,6.70,-1.11,485.00,113.73,160.40,164.30,99.90,7.50,-1.77
2026-04-22 23:39:00,2026-04-22 23:39:59,Q08,486.70,116.00,55.40,56.40,99.90,8.80,-0.34,485.00,111.50,52.50,53.80,99.90,9.30,-0.49,484.30,111.40,52.50,53.70,99.90,7.90,-0.63,485.33,112.97,160.40,163.90,99.90,8.67,-1.46
2026-04-22 23:40:00,2026-04-22 23:40:59,Q08,485.00,123.10,58.40,59.70,99.90,8.20,-0.23,484.20,115.80,54.50,55.70,99.90,8.80,-0.43,486.10,117.90,55.40,56.90,99.90,7.30,-0.89,485.10,118.93,168.30,172.30,99.90,8.10,-1.54
2026-04-22 23:41:00,2026-04-22 23:41:59,Q08,485.10,114.90,54.50,55.30,99.90,8.30,-0.11,485.70,108.50,51.50,52.40,99.90,8.90,-0.51,485.60,111.70,52.50,53.80,99.90,7.70,-0.83,485.47,111.70,158.50,161.50,99.90,8.30,-1.46
2026-04-22 23:42:00,2026-04-22 23:42:59,Q08,486.10,122.00,58.40,59.30,99.90,8.60,-0.23,485.60,114.80,54.50,55.30,99.90,8.50,-0.51,484.70,116.30,55.40,56.10,99.90,7.10,-0.94,485.47,117.70,168.30,170.70,99.90,8.07,-1.69
2026-04-22 23:43:00,2026-04-22 23:43:59,Q08,486.40,118.60,56.40,57.30,99.90,8.60,-0.26,485.60,111.20,52.50,53.80,99.90,9.50,-0.51,484.70,112.60,53.50,54.20,99.90,7.70,-0.97,485.57,114.13,162.40,165.30,99.90,8.60,-1.74
2026-04-22 23:44:00,2026-04-22 23:44:59,Q08,486.10,118.80,56.40,57.30,99.90,7.90,-0.29,486.20,114.30,54.50,55.40,99.90,7.70,-0.57,485.30,116.10,55.40,56.30,99.90,7.20,-0.86,485.87,116.40,166.30,169.00,99.90,7.60,-1.71
2026-04-22 23:45:00,2026-04-22 23:45:59,Q08,486.80,111.30,52.50,53.90,99.90,9.00,-0.31,484.90,104.30,49.50,50.30,99.90,9.90,-0.46,484.70,107.30,50.50,51.80,99.80,8.70,-1.46,485.47,107.63,152.50,156.00,99.87,9.20,-2.23
2026-04-22 23:46:00,2026-04-22 23:46:59,Q08,486.80,123.80,58.40,59.80,99.90,8.20,-0.34,484.20,117.20,55.40,56.60,99.90,8.70,-0.46,486.00,118.20,56.40,57.30,99.90,7.50,-1.00,485.67,119.73,170.20,173.70,99.90,8.13,-1.80
2026-04-22 23:47:00,2026-04-22 23:47:59,Q08,485.60,119.30,56.40,57.70,99.90,8.60,-0.17,484.50,111.40,52.50,53.70,99.90,9.20,-0.51,486.50,113.40,53.50,54.90,99.90,8.50,-0.97,485.53,114.70,162.40,166.30,99.90,8.77,-1.66
2026-04-22 23:48:00,2026-04-22 23:48:59,Q08,486.20,122.30,58.40,59.30,99.90,8.40,-0.29,484.50,117.60,55.40,56.60,99.90,8.50,-0.40,485.30,117.30,55.40,56.70,99.90,7.60,-0.57,485.33,119.07,169.20,172.60,99.90,8.17,-1.26
2026-04-22 23:49:00,2026-04-22 23:49:59,Q08,485.50,112.50,53.50,54.30,99.90,8.70,-0.11,485.80,103.30,48.50,50.00,99.90,9.50,-0.49,485.20,106.70,50.50,51.40,99.90,8.20,-1.26,485.50,107.50,152.50,155.70,99.90,8.80,-1.86
2026-04-22 23:50:00,2026-04-22 23:50:59,Q08,485.90,123.80,58.40,59.70,99.90,8.60,-0.23,485.20,120.10,57.40,58.20,99.90,9.60,-0.54,484.30,118.60,56.40,57.10,99.90,8.40,-0.63,485.13,120.83,172.20,175.00,99.90,8.87,-1.40
2026-04-22 23:51:00,2026-04-22 23:51:59,Q08,485.10,117.70,55.40,56.70,99.90,8.40,-0.11,486.30,113.70,53.50,54.90,99.90,9.40,-0.54,485.60,114.60,54.50,55.30,99.90,7.80,-0.57,485.67,115.33,163.40,166.90,99.90,8.53,-1.23
2026-04-22 23:52:00,2026-04-22 23:52:59,Q08,486.20,118.00,56.40,57.30,99.90,8.80,-0.29,485.60,113.30,53.50,54.80,99.90,9.20,-0.51,484.50,116.20,55.40,56.10,99.90,7.90,-0.43,485.43,115.83,165.30,168.20,99.90,8.63,-1.23
2026-04-22 23:53:00,2026-04-22 23:53:59,Q08,485.20,108.70,51.50,52.40,99.90,8.50,-0.06,486.10,100.40,47.50,48.60,99.90,9.30,-0.57,485.80,104.40,49.50,50.40,99.90,7.60,-0.97,485.70,104.50,148.50,151.40,99.90,8.47,-1.60
2026-04-22 23:54:00,2026-04-22 23:54:59,Q08,487.10,119.60,56.40,58.00,99.90,8.50,-0.34,485.60,115.00,54.50,55.80,99.90,8.70,-0.49,485.10,114.00,54.50,55.30,99.90,7.20,-0.60,485.93,116.20,165.40,169.10,99.90,8.13,-1.43
2026-04-22 23:55:00,2026-04-22 23:55:59,Q08,487.40,117.30,55.40,57.00,99.90,8.00,-0.26,485.10,111.40,52.50,53.80,99.90,8.00,-0.34,486.00,112.10,53.50,54.40,99.90,7.60,-0.34,486.17,113.60,161.40,165.20,99.90,7.87,-0.94
2026-04-22 23:56:00,2026-04-22 23:56:59,Q08,485.80,118.80,56.40,57.20,99.90,9.30,0.00,484.90,111.10,52.50,53.70,99.90,8.90,-0.37,487.00,113.30,54.50,55.00,99.90,7.70,-1.17,485.90,114.40,163.40,165.90,99.90,8.63,-1.54
2026-04-22 23:57:00,2026-04-22 23:57:59,Q08,485.60,115.20,54.50,55.80,99.90,8.20,-0.06,486.60,106.40,50.50,51.50,99.90,8.30,-0.46,485.70,108.10,51.50,52.40,99.90,6.90,-0.80,485.97,109.90,156.50,159.70,99.90,7.80,-1.31
2026-04-22 23:58:00,2026-04-22 23:58:59,Q08,485.80,126.70,60.40,61.10,99.90,8.20,-0.06,485.60,118.20,56.40,57.20,99.90,8.30,-0.43,486.80,119.70,56.40,57.80,99.90,7.20,-0.69,486.07,121.53,173.20,176.10,99.90,7.90,-1.17
2026-04-22 23:59:00,2026-04-22 23:59:59,Q08,486.30,113.90,53.50,54.90,99.90,7.90,-0.14,484.90,104.90,49.50,50.30,99.90,8.50,-0.40,486.70,109.20,51.50,53.00,99.80,7.10,-1.49,485.97,109.33,154.50,158.20,99.87,7.83,-2.03
2026-04-23 00:00:00,2026-04-23 00:00:59,Q08,485.10,122.60,58.40,59.20,99.90,7.50,-0.06,484.60,115.90,54.50,55.70,99.90,7.80,-0.37,486.40,117.20,55.40,56.90,99.90,7.30,-1.06,485.37,118.57,168.30,171.80,99.90,7.53,-1.49
2026-04-23 00:01:00,2026-04-23 00:01:59,Q08,485.70,113.10,53.50,54.80,99.90,8.10,-0.20,485.90,103.60,48.50,50.00,99.90,8.90,-0.54,484.80,107.30,50.50,51.80,99.90,7.30,-1.14,485.47,108.00,152.50,156.60,99.90,8.10,-1.89
2026-04-23 00:02:00,2026-04-23 00:02:59,Q08,486.50,129.60,61.40,62.70,99.90,8.30,-0.11,484.10,121.10,57.40,58.60,99.90,8.40,-0.31,486.70,122.30,58.40,59.30,99.90,7.00,-1.23,485.77,124.33,177.20,180.60,99.90,7.90,-1.66
2026-04-23 00:03:00,2026-04-23 00:03:59,Q08,485.80,123.10,58.40,59.70,99.90,7.70,-0.09,486.20,115.40,54.50,55.90,99.90,8.80,-0.54,486.60,117.20,55.40,56.90,99.90,7.30,-1.14,486.20,118.57,168.30,172.50,99.90,7.93,-1.77
2026-04-23 00:04:00,2026-04-23 00:04:59,Q08,486.30,126.40,60.40,61.20,99.90,8.00,-0.06,484.90,118.20,56.40,57.10,99.90,8.30,-0.31,487.30,120.10,57.40,58.40,99.90,6.80,-1.09,486.17,121.57,174.20,176.70,99.90,7.70,-1.46
2026-04-23 00:05:00,2026-04-23 00:05:59,Q08,486.70,116.90,55.40,56.40,99.90,7.70,-0.17,485.90,110.70,52.50,53.30,99.90,8.60,-0.46,485.60,113.40,53.50,54.80,99.90,7.00,-0.97,486.07,113.67,161.40,164.50,99.90,7.77,-1.60
2026-04-23 00:06:00,2026-04-23 00:06:59,Q08,486.70,125.40,59.40,60.80,99.90,8.00,-0.14,484.50,118.90,56.40,57.10,99.90,7.70,-0.29,486.40,120.10,57.40,58.30,99.90,6.40,-0.86,485.87,121.47,173.20,176.20,99.90,7.37,-1.29
2026-04-23 00:07:00,2026-04-23 00:07:59,Q08,486.70,119.10,56.40,57.80,99.90,8.10,-0.26,484.80,112.00,53.50,54.20,99.90,8.70,-0.37,486.70,111.60,52.50,53.90,99.90,7.60,-0.89,486.07,114.23,162.40,165.90,99.90,8.13,-1.51
2026-04-23 00:08:00,2026-04-23 00:08:59,Q08,485.20,123.00,58.40,59.70,99.90,8.10,-0.14,485.10,115.40,54.50,55.80,99.90,8.40,-0.51,486.50,118.60,56.40,57.30,99.90,7.80,-1.17,485.60,119.00,169.30,172.80,99.90,8.10,-1.83
2026-04-23 00:09:00,2026-04-23 00:09:59,Q08,486.00,115.60,54.50,55.90,99.90,9.20,-0.20,484.10,108.30,51.50,52.30,99.90,9.50,-0.40,486.40,110.90,52.50,53.50,99.90,8.00,-0.97,485.50,111.60,158.50,161.70,99.90,8.90,-1.57
2026-04-23 00:10:00,2026-04-23 00:10:59,Q08,484.80,123.00,58.40,59.50,99.90,7.60,-0.11,485.30,119.10,56.40,57.70,99.90,8.80,-0.54,485.60,120.30,57.40,58.20,99.90,7.00,-0.89,485.23,120.80,172.20,175.40,99.90,7.80,-1.54
2026-04-23 00:11:00,2026-04-23 00:11:59,Q08,484.80,122.70,58.40,59.00,99.90,8.60,-0.09,485.40,114.30,54.50,55.30,99.90,9.50,-0.51,485.30,119.10,56.40,57.70,99.90,9.10,-1.03,485.17,118.70,169.30,172.00,99.90,9.07,-1.63
2026-04-23 00:12:00,2026-04-23 00:12:59,Q08,486.20,119.70,56.40,57.80,99.90,8.60,-0.23,485.80,114.30,54.50,55.30,99.90,8.40,-0.54,484.60,113.60,53.50,54.70,99.90,7.70,-0.63,485.53,115.87,164.40,167.80,99.90,8.23,-1.40
2026-04-23 00:13:00,2026-04-23 00:13:59,Q08,485.30,117.40,55.40,56.70,99.90,8.50,-0.06,485.80,112.10,53.50,54.30,99.90,9.30,-0.51,484.90,112.80,53.50,54.20,99.90,7.80,-0.91,485.33,114.10,162.40,165.20,99.90,8.53,-1.49
2026-04-23 00:14:00,2026-04-23 00:14:59,Q08,485.10,124.20,59.40,60.10,99.90,8.10,0.00,485.20,111.70,52.50,53.80,99.90,8.80,-0.37,486.60,117.80,55.40,56.90,99.70,6.80,-2.26,485.63,117.90,167.30,170.80,99.83,7.90,-2.63
2026-04-23 00:15:00,2026-04-23 00:15:59,Q08,485.20,114.90,54.50,55.30,99.90,8.80,-0.11,485.60,110.20,52.50,53.30,99.90,8.60,-0.51,486.10,110.90,52.50,53.50,99.90,8.00,-0.77,485.63,112.00,159.50,162.10,99.90,8.47,-1.40
2026-04-23 00:16:00,2026-04-23 00:16:59,Q08,486.70,118.90,56.40,57.30,99.90,8.90,-0.20,484.50,110.80,52.50,53.20,99.90,9.00,-0.34,486.00,115.20,54.50,55.90,99.90,8.00,-1.14,485.73,114.97,163.40,166.40,99.90,8.63,-1.69
2026-04-23 00:17:00,2026-04-23 00:17:59,Q08,485.60,112.50,53.50,54.30,99.90,8.40,-0.11,484.90,103.50,48.50,49.90,99.90,8.80,-0.37,486.20,106.00,50.50,51.50,99.80,7.50,-1.54,485.57,107.33,152.50,155.70,99.87,8.23,-2.03
2026-04-23 00:18:00,2026-04-23 00:18:59,Q08,487.00,120.70,57.40,58.40,99.90,9.20,-0.26,484.50,116.20,55.40,56.10,99.90,8.40,-0.29,485.50,118.20,56.40,57.20,99.90,8.00,-0.74,485.67,118.37,169.20,171.70,99.90,8.53,-1.29
2026-04-23 00:19:00,2026-04-23 00:19:59,Q08,486.00,118.70,56.40,57.30,99.90,8.90,-0.20,486.50,112.80,53.50,54.40,99.90,8.80,-0.51,485.30,111.50,52.50,53.80,99.90,8.40,-0.80,485.93,114.33,162.40,165.50,99.90,8.70,-1.51
2026-04-23 00:20:00,2026-04-23 00:20:59,Q08,487.00,113.40,54.50,55.00,99.90,7.70,-0.26,484.80,106.50,50.50,51.30,99.90,8.60,-0.43,485.20,106.90,50.50,51.40,99.90,6.90,-1.14,485.67,108.93,155.50,157.70,99.90,7.73,-1.83
2026-04-23 00:21:00,2026-04-23 00:21:59,Q08,486.90,115.70,54.50,55.90,99.90,8.90,-0.09,484.60,107.30,50.50,51.80,99.90,9.70,-0.37,487.00,109.90,52.50,53.10,99.80,8.30,-1.57,486.17,110.97,157.50,160.80,99.87,8.97,-2.03
2026-04-23 00:22:00,2026-04-23 00:22:59,Q08,485.80,117.70,55.40,56.70,99.90,8.00,-0.09,486.10,111.30,52.50,53.90,99.90,8.40,-0.60,487.20,112.90,53.50,54.50,99.90,6.90,-0.74,486.37,113.97,161.40,165.10,99.90,7.77,-1.43
2026-04-23 00:23:00,2026-04-23 00:23:59,Q08,486.20,117.30,55.40,56.90,99.90,8.30,-0.11,485.40,111.70,52.50,53.80,99.90,8.60,-0.49,487.10,113.10,54.50,55.00,99.90,7.50,-0.54,486.23,114.03,162.40,165.70,99.90,8.13,-1.14
2026-04-23 00:24:00,2026-04-23 00:24:59,Q08,485.40,110.80,52.50,53.30,99.90,8.80,-0.11,486.70,105.60,50.50,51.00,99.90,9.60,-0.49,486.40,106.90,50.50,51.50,99.90,8.10,-1.34,486.17,107.77,153.50,155.80,99.90,8.83,-1.94
2026-04-23 00:25:00,2026-04-23 00:25:59,Q08,486.70,118.00,56.40,57.30,99.90,8.90,-0.20,485.20,111.40,52.50,53.80,99.90,9.40,-0.43,487.30,113.70,54.50,55.00,99.90,8.20,-1.40,486.40,114.37,163.40,166.10,99.90,8.83,-2.03
2026-04-23 00:26:00,2026-04-23 00:26:59,Q08,487.30,121.30,57.40,58.90,99.90,9.40,-0.17,486.50,115.10,54.50,55.90,99.90,9.30,-0.40,485.60,116.50,55.40,56.30,99.90,8.20,-1.00,486.47,117.63,167.30,171.10,99.90,8.97,-1.57
2026-04-23 00:27:00,2026-04-23 00:27:59,Q08,487.40,118.90,56.40,57.50,99.90,8.00,-0.23,486.40,112.80,53.50,54.40,99.90,8.50,-0.49,485.70,114.80,54.50,55.30,99.90,7.50,-1.09,486.50,115.50,164.40,167.20,99.90,8.00,-1.80
2026-04-23 00:28:00,2026-04-23 00:28:59,Q08,486.10,123.50,58.40,59.80,99.90,8.90,-0.11,486.60,122.00,58.40,59.30,99.90,8.80,-0.49,487.40,118.70,56.40,57.50,99.90,7.90,-0.40,486.70,121.40,173.20,176.60,99.90,8.53,-1.00
2026-04-23 00:29:00,2026-04-23 00:29:59,Q08,486.60,121.70,57.40,58.80,99.90,7.90,-0.06,485.90,114.50,54.50,55.30,99.90,8.20,-0.34,486.90,116.40,55.40,56.40,99.90,7.60,-0.74,486.47,117.53,167.30,170.50,99.90,7.90,-1.14
2026-04-23 00:30:00,2026-04-23 00:30:59,Q08,487.30,127.50,60.40,61.80,99.90,9.00,-0.20,485.30,121.50,57.40,58.70,99.90,9.20,-0.37,486.00,122.70,58.40,59.30,99.90,9.00,-0.60,486.20,123.90,176.20,179.80,99.90,9.07,-1.17
2026-04-23 00:31:00,2026-04-23 00:31:59,Q08,485.20,129.70,61.40,62.60,99.90,7.10,-0.14,486.30,120.90,57.40,58.30,99.90,7.30,-0.57,485.80,121.80,57.40,58.70,99.90,6.70,-1.00,485.77,124.13,176.20,179.60,99.90,7.03,-1.71
2026-04-23 00:32:00,2026-04-23 00:32:59,Q08,486.80,130.10,62.40,63.20,99.90,8.50,-0.31,484.00,124.90,59.40,60.00,99.90,9.20,-0.43,485.70,125.50,59.40,60.60,99.90,8.50,-0.63,485.50,126.83,181.20,183.80,99.90,8.73,-1.37
2026-04-23 00:33:00,2026-04-23 00:33:59,Q08,485.80,130.00,62.40,63.00,99.90,7.60,-0.06,486.50,121.80,57.40,58.80,99.90,8.30,-0.54,485.90,125.60,59.40,60.60,99.90,6.90,-1.17,486.07,125.80,179.20,182.40,99.90,7.60,-1.77
2026-04-23 00:34:00,2026-04-23 00:34:59,Q08,487.60,133.40,63.40,64.80,99.90,8.50,-0.40,485.10,127.20,60.40,61.60,99.90,8.80,-0.34,485.60,129.10,61.40,62.60,99.90,8.60,-0.63,486.10,129.90,185.20,189.00,99.90,8.63,-1.37
2026-04-23 00:35:00,2026-04-23 00:35:59,Q08,485.60,127.70,60.40,61.60,99.90,6.90,-0.06,486.30,123.70,58.40,59.80,99.90,8.10,-0.43,487.30,124.80,59.40,60.40,99.90,7.50,-0.43,486.40,125.40,178.20,181.80,99.90,7.50,-0.91
2026-04-23 00:36:00,2026-04-23 00:36:59,Q08,486.10,132.30,64.00,64.20,100.00,9.10,0.00,484.90,126.30,59.40,61.00,99.90,8.80,-0.31,487.50,129.50,61.40,62.80,99.90,7.60,-1.11,486.17,129.37,184.80,188.00,99.93,8.50,-1.43
2026-04-23 00:37:00,2026-04-23 00:37:59,Q08,487.00,128.30,61.40,62.30,99.90,8.40,-0.17,484.80,121.60,57.40,58.60,99.90,9.20,-0.34,487.50,122.40,58.40,59.40,99.90,8.60,-1.06,486.43,124.10,177.20,180.30,99.90,8.73,-1.57
2026-04-23 00:38:00,2026-04-23 00:38:59,Q08,488.10,131.20,62.40,63.90,99.90,9.80,-0.40,486.00,125.50,59.40,60.80,99.90,9.10,-0.43,486.30,126.60,60.40,61.20,99.90,8.70,-0.51,486.80,127.77,182.20,185.90,99.90,9.20,-1.34
2026-04-23 00:39:00,2026-04-23 00:39:59,Q08,487.20,122.40,58.40,59.40,99.90,9.40,-0.09,486.00,115.50,54.50,55.90,99.90,9.20,-0.43,488.10,118.30,56.40,57.60,99.90,8.10,-1.17,487.10,118.73,169.30,172.90,99.90,8.90,-1.69
2026-04-23 00:40:00,2026-04-23 00:40:59,Q08,487.70,123.30,58.40,59.90,99.90,9.80,-0.40,486.20,119.90,56.40,57.80,99.90,9.60,-0.54,485.90,116.70,55.40,56.30,99.90,8.90,-0.54,486.60,119.97,170.20,174.00,99.90,9.43,-1.49
2026-04-23 00:41:00,2026-04-23 00:41:59,Q08,487.80,123.80,58.40,59.90,99.90,8.10,-0.31,485.20,112.20,53.50,54.30,99.90,8.70,-0.40,486.40,115.60,54.50,55.90,99.80,7.70,-1.69,486.47,117.20,166.40,170.10,99.87,8.17,-2.40
2026-04-23 00:42:00,2026-04-23 00:42:59,Q08,487.30,123.10,58.40,59.90,99.90,9.00,-0.31,486.20,112.50,53.50,54.40,99.90,10.00,-0.49,485.80,114.70,54.50,55.30,99.90,8.00,-1.31,486.43,116.77,166.40,169.60,99.90,9.00,-2.11
2026-04-23 00:43:00,2026-04-23 00:43:59,Q08,486.70,120.80,57.40,58.30,99.90,8.50,-0.11,487.10,112.00,53.50,54.50,99.90,9.00,-0.49,487.00,113.50,54.50,55.00,99.90,7.60,-1.14,486.93,115.43,165.40,167.80,99.90,8.37,-1.74
2026-04-23 00:44:00,2026-04-23 00:44:59,Q08,486.60,120.90,57.40,58.30,99.90,9.60,-0.03,485.40,111.80,52.50,53.80,99.90,9.60,-0.34,487.90,114.50,54.50,55.50,99.90,9.50,-1.17,486.63,115.73,164.40,167.60,99.90,9.57,-1.54
2026-04-23 00:45:00,2026-04-23 00:45:59,Q08,487.60,116.10,55.40,56.50,99.90,8.30,-0.23,485.70,106.30,50.50,51.40,99.90,9.20,-0.43,487.60,108.80,51.50,52.60,99.80,8.10,-1.71,486.97,110.40,157.40,160.50,99.87,8.53,-2.37
2026-04-23 00:46:00,2026-04-23 00:46:59,Q08,488.00,127.20,60.40,62.00,99.90,8.10,-0.37,485.00,120.00,57.40,58.20,99.90,8.40,-0.31,486.00,123.20,58.40,59.80,99.90,7.30,-1.11,486.33,123.47,176.20,180.00,99.90,7.93,-1.80
2026-04-23 00:47:00,2026-04-23 00:47:59,Q08,488.20,125.20,60.40,61.00,99.90,8.50,-0.34,485.50,116.10,55.40,56.30,99.90,8.70,-0.34,485.90,120.20,57.40,58.20,99.80,7.80,-1.66,486.53,120.50,173.20,175.50,99.87,8.33,-2.34
2026-04-23 00:48:00,2026-04-23 00:48:59,Q08,486.30,120.20,57.40,58.30,99.90,9.10,-0.17,487.20,113.50,54.50,55.00,99.90,9.40,-0.63,486.20,116.40,55.40,56.40,99.80,8.90,-1.60,486.57,116.70,167.30,169.70,99.87,9.13,-2.40
2026-04-23 00:49:00,2026-04-23 00:49:59,Q08,486.40,123.50,58.40,59.80,99.90,8.30,-0.17,487.00,113.20,54.50,55.00,99.90,7.80,-0.54,486.10,116.30,55.40,56.40,99.80,6.70,-1.77,486.50,117.67,168.30,171.20,99.87,7.60,-2.49
2026-04-23 00:50:00,2026-04-23 00:50:59,Q08,487.10,128.00,61.40,62.30,99.90,8.10,-0.17,486.50,117.70,55.40,56.90,99.90,8.60,-0.43,485.70,121.40,57.40,58.70,99.90,7.60,-1.49,486.43,122.37,174.20,177.90,99.90,8.10,-2.09
2026-04-23 00:51:00,2026-04-23 00:51:59,Q08,485.90,123.50,58.40,59.70,99.90,7.50,-0.20,485.90,114.70,54.50,55.30,99.90,8.40,-0.51,486.80,116.10,55.40,56.40,99.80,6.80,-1.83,486.20,118.10,168.30,171.40,99.87,7.57,-2.54
2026-04-23 00:52:00,2026-04-23 00:52:59,Q08,487.30,122.90,58.40,59.40,99.90,8.80,-0.34,485.40,114.60,54.50,55.30,99.90,8.60,-0.46,486.30,118.90,56.40,57.30,99.90,7.90,-1.43,486.33,118.80,169.30,172.00,99.90,8.43,-2.23
2026-04-23 00:53:00,2026-04-23 00:53:59,Q08,487.60,130.50,62.40,63.30,99.90,8.10,-0.26,485.10,121.20,57.40,58.70,99.90,8.20,-0.34,486.60,122.70,58.40,59.30,99.80,7.10,-1.63,486.43,124.80,178.20,181.30,99.87,7.80,-2.23
2026-04-23 00:54:00,2026-04-23 00:54:59,Q08,485.10,124.10,59.40,60.10,99.90,8.30,-0.11,485.90,112.60,53.50,54.30,99.90,9.70,-0.54,485.40,115.60,54.50,55.80,99.80,8.50,-1.83,485.47,117.43,167.40,170.20,99.87,8.83,-2.49
2026-04-23 00:55:00,2026-04-23 00:55:59,Q08,485.80,125.10,59.40,60.60,99.90,7.10,-0.14,486.10,115.30,54.50,55.90,99.90,8.00,-0.51,487.10,118.30,56.40,57.50,99.80,6.40,-2.00,486.33,119.57,170.30,174.00,99.87,7.17,-2.66
2026-04-23 00:56:00,2026-04-23 00:56:59,Q08,487.50,119.20,56.40,58.00,99.90,7.70,-0.20,486.10,111.10,52.50,53.90,99.90,9.00,-0.40,485.40,112.60,53.50,54.30,99.90,7.00,-0.91,486.33,114.30,162.40,166.20,99.90,7.90,-1.51
2026-04-23 00:57:00,2026-04-23 00:57:59,Q08,486.10,123.10,58.40,59.80,99.90,7.20,-0.14,486.30,111.00,52.50,53.90,99.90,8.50,-0.49,487.30,116.40,55.40,56.50,99.80,6.50,-1.57,486.57,116.83,166.30,170.20,99.87,7.40,-2.20
2026-04-23 00:58:00,2026-04-23 00:58:59,Q08,486.30,125.40,59.40,60.80,99.90,7.90,-0.09,487.00,117.90,55.40,57.00,99.90,8.80,-0.51,487.60,120.40,57.40,58.40,99.80,6.90,-1.60,486.97,121.23,172.20,176.20,99.87,7.87,-2.20
2026-04-23 00:59:00,2026-04-23 00:59:59,Q08,487.70,122.60,58.40,59.40,99.90,6.40,-0.31,486.20,112.70,53.50,54.40,99.90,8.00,-0.43,486.60,116.70,55.40,56.40,99.80,6.60,-1.94,486.83,117.33,167.30,170.20,99.87,7.00,-2.69
2026-04-23 01:00:00,2026-04-23 01:00:59,Q08,486.00,123.20,58.40,59.80,99.90,7.70,-0.09,486.30,112.20,53.50,54.40,99.90,8.70,-0.51,486.40,115.70,54.50,55.90,99.90,6.50,-1.14,486.23,117.03,166.40,170.10,99.90,7.63,-1.74
2026-04-23 01:01:00,2026-04-23 01:01:59,Q08,486.10,125.70,59.40,60.80,99.90,7.00,-0.11,484.90,115.80,54.50,55.70,99.90,8.10,-0.40,487.20,119.00,56.40,58.00,99.80,6.50,-1.60,486.07,120.17,170.30,174.50,99.87,7.20,-2.11
2026-04-23 01:02:00,2026-04-23 01:02:59,Q08,486.80,125.00,59.40,60.80,99.90,7.70,-0.26,486.20,119.40,56.40,57.80,99.90,8.90,-0.54,485.40,119.80,56.40,57.70,99.90,7.70,-1.00,486.13,121.40,172.20,176.30,99.90,8.10,-1.80
2026-04-23 01:03:00,2026-04-23 01:03:59,Q08,486.40,122.20,58.40,59.30,99.90,6.90,-0.17,486.50,112.30,53.50,54.40,99.90,7.60,-0.46,485.90,115.60,54.50,55.80,99.90,6.90,-1.26,486.27,116.70,166.40,169.50,99.90,7.13,-1.89
2026-04-23 01:04:00,2026-04-23 01:04:59,Q08,487.60,123.40,58.40,59.90,99.90,7.20,-0.20,485.20,113.30,53.50,54.80,99.90,8.10,-0.37,486.30,115.60,54.50,55.90,99.90,6.80,-1.11,486.37,117.43,166.40,170.60,99.90,7.37,-1.69
2026-04-23 01:05:00,2026-04-23 01:05:59,Q08,487.10,126.20,60.40,61.40,99.90,6.70,-0.31,486.40,116.40,55.40,56.40,99.90,7.50,-0.51,485.60,120.70,57.40,58.20,99.90,6.10,-1.20,486.37,121.10,173.20,176.00,99.90,6.77,-2.03
2026-04-23 01:06:00,2026-04-23 01:06:59,Q08,487.10,127.70,60.40,61.80,99.90,7.50,-0.23,485.00,118.50,56.40,57.20,99.90,8.50,-0.31,487.00,120.70,57.40,58.40,99.80,6.60,-1.54,486.37,122.30,174.20,177.40,99.87,7.53,-2.09
2026-04-23 01:07:00,2026-04-23 01:07:59,Q08,487.20,134.80,64.30,65.30,99.90,7.10,-0.26,485.50,121.20,57.40,58.70,99.90,7.90,-0.40,485.40,124.30,59.40,60.10,99.80,6.20,-2.11,486.03,126.77,181.10,184.10,99.87,7.07,-2.77
2026-04-23 01:08:00,2026-04-23 01:08:59,Q08,487.30,122.80,58.40,59.40,99.90,8.30,-0.23,484.80,111.80,52.50,53.70,99.90,9.30,-0.34,486.60,117.70,55.40,56.90,99.70,7.00,-2.31,486.23,117.43,166.30,170.00,99.83,8.20,-2.89
2026-04-23 01:09:00,2026-04-23 01:09:59,Q08,485.90,133.90,63.40,64.50,99.90,6.70,-0.09,486.40,123.70,58.40,59.80,99.90,7.90,-0.54,486.70,125.80,59.40,60.80,99.80,6.50,-2.03,486.33,127.80,181.20,185.10,99.87,7.03,-2.66
2026-04-23 01:10:00,2026-04-23 01:10:59,Q08,487.20,128.00,61.40,62.30,99.90,7.50,-0.20,485.10,118.30,56.40,57.20,99.90,9.00,-0.34,487.00,121.90,57.40,58.90,99.80,7.10,-1.94,486.43,122.73,175.20,178.40,99.87,7.87,-2.49
2026-04-23 01:11:00,2026-04-23 01:11:59,Q08,488.20,128.00,61.40,62.50,99.90,7.60,-0.26,485.70,121.50,57.40,58.70,99.90,9.20,-0.34,486.50,123.80,58.40,59.80,99.90,6.90,-1.43,486.80,124.43,177.20,181.00,99.90,7.90,-2.03
2026-04-23 01:12:00,2026-04-23 01:12:59,Q08,486.60,120.90,57.40,58.30,99.90,8.90,-0.11,486.60,109.30,51.50,53.00,99.90,10.10,-0.54,487.80,115.80,55.40,56.00,99.70,9.30,-2.14,487.00,115.33,164.30,167.30,99.83,9.43,-2.80
2026-04-23 01:13:00,2026-04-23 01:13:59,Q08,486.70,127.00,60.40,61.70,99.90,8.00,-0.20,487.30,119.70,56.40,58.00,99.90,8.40,-0.51,487.30,121.10,57.40,58.90,99.90,7.70,-1.20,487.10,122.60,174.20,178.60,99.90,8.03,-1.91
2026-04-23 01:14:00,2026-04-23 01:14:59,Q08,488.50,129.20,61.40,63.00,99.90,9.50,-0.20,485.90,117.20,55.40,56.70,99.90,9.70,-0.40,488.00,121.00,58.40,59.00,99.80,9.10,-1.94,487.47,122.47,175.20,178.70,99.87,9.43,-2.54
2026-04-23 01:15:00,2026-04-23 01:15:59,Q08,486.70,124.90,59.40,60.30,99.90,7.90,-0.20,487.00,112.50,53.50,54.50,99.90,8.50,-0.46,487.50,119.80,56.40,58.00,99.70,6.70,-2.17,487.07,119.07,169.30,172.80,99.83,7.70,-2.83
2026-04-23 01:16:00,2026-04-23 01:16:59,Q08,486.90,122.30,58.40,59.30,99.90,10.00,-0.14,485.70,106.90,50.50,51.40,99.90,10.10,-0.51,488.00,114.10,54.50,55.60,99.70,10.10,-2.03,486.87,114.43,163.40,166.30,99.83,10.07,-2.69
2026-04-23 01:17:00,2026-04-23 01:17:59,Q08,488.50,128.70,61.40,62.50,99.90,7.30,-0.31,486.30,120.20,57.40,58.30,99.90,7.80,-0.34,487.10,120.60,57.40,58.40,99.80,7.00,-1.57,487.30,123.17,176.20,179.20,99.87,7.37,-2.23
2026-04-23 01:18:00,2026-04-23 01:18:59,Q08,486.60,126.00,60.40,61.20,99.90,9.60,-0.09,486.90,114.70,54.50,55.40,99.90,10.30,-0.60,488.10,119.40,57.40,58.10,99.70,9.00,-2.43,487.20,120.03,172.30,174.70,99.83,9.63,-3.11
2026-04-23 01:19:00,2026-04-23 01:19:59,Q08,488.10,130.20,62.40,63.40,99.90,8.40,-0.26,487.10,118.10,56.40,57.50,99.90,8.50,-0.43,486.50,121.50,57.40,58.80,99.90,8.70,-1.20,487.23,123.27,176.20,179.70,99.90,8.53,-1.89
2026-04-23 01:20:00,2026-04-23 01:20:59,Q08,486.90,121.10,57.40,58.80,99.90,8.80,-0.11,487.20,111.70,53.50,54.10,99.90,9.20,-0.51,488.40,114.20,54.50,55.60,99.80,8.70,-1.69,487.50,115.67,165.40,168.50,99.87,8.90,-2.31
2026-04-23 01:21:00,2026-04-23 01:21:59,Q08,486.70,124.20,59.40,60.30,99.90,9.00,-0.17,487.80,115.30,55.40,56.00,99.90,8.80,-0.51,487.40,119.10,56.40,58.00,99.80,8.40,-2.06,487.30,119.53,171.20,174.30,99.87,8.73,-2.74
2026-04-23 01:22:00,2026-04-23 01:22:59,Q08,487.20,123.50,57.80,59.90,98.10,10.70,6.74,486.10,120.10,55.70,58.30,96.60,9.90,8.60,487.70,113.40,53.30,55.00,97.90,10.90,6.51,487.00,119.00,166.80,173.20,97.53,10.50,21.86
2026-04-23 01:23:00,2026-04-23 01:23:59,Q08,488.30,132.00,62.70,64.40,98.60,8.80,6.09,488.00,122.70,57.20,59.50,97.90,9.30,7.00,487.80,121.60,56.80,58.90,98.70,8.70,5.40,488.03,125.43,176.70,182.80,98.40,8.93,18.49
2026-04-23 01:24:00,2026-04-23 01:24:59,Q08,487.20,118.20,56.40,57.50,99.90,8.60,-0.09,487.60,109.10,52.50,53.10,99.90,8.70,-0.51,488.40,113.30,54.50,55.10,99.90,7.60,-1.06,487.73,113.53,163.40,165.70,99.90,8.30,-1.66
2026-04-23 01:25:00,2026-04-23 01:25:59,Q08,487.40,122.60,58.40,59.40,99.90,8.00,-0.14,487.20,116.00,55.40,56.50,99.90,8.90,-0.43,488.40,117.40,56.40,57.10,99.90,7.90,-0.86,487.67,118.67,170.20,173.00,99.90,8.27,-1.43
2026-04-23 01:26:00,2026-04-23 01:26:59,Q08,488.10,122.20,58.40,59.50,99.90,7.80,-0.26,486.80,113.50,53.50,54.90,99.90,8.30,-0.34,488.30,117.20,56.40,57.10,99.90,7.20,-1.20,487.73,117.63,168.30,171.50,99.90,7.77,-1.80
2026-04-23 01:27:00,2026-04-23 01:27:59,Q08,488.80,127.30,60.40,62.00,99.90,9.20,-0.34,486.40,119.70,56.40,57.80,99.90,8.60,-0.29,487.30,121.90,57.40,58.90,99.90,8.70,-1.26,487.50,122.97,174.20,178.70,99.90,8.83,-1.89
2026-04-23 01:28:00,2026-04-23 01:28:59,Q08,488.80,121.50,58.40,59.00,99.90,8.40,-0.20,486.60,112.60,53.50,54.40,99.90,8.90,-0.29,487.10,114.80,54.50,55.50,99.90,7.50,-0.97,487.50,116.30,166.40,168.90,99.90,8.27,-1.46
2026-04-23 01:29:00,2026-04-23 01:29:59,Q08,486.90,129.80,61.40,62.70,99.90,8.70,0.03,486.90,120.00,57.40,58.30,99.90,9.60,-0.49,488.20,121.90,58.40,59.00,99.90,8.30,-1.40,487.33,123.90,177.20,180.00,99.90,8.87,-1.86
2026-04-23 01:30:00,2026-04-23 01:30:59,Q08,487.60,127.70,60.40,61.80,99.90,7.60,-0.26,485.50,118.30,56.40,57.20,99.90,7.70,-0.43,488.00,120.50,57.40,58.60,99.90,6.90,-1.14,487.03,122.17,174.20,177.60,99.90,7.40,-1.83
2026-04-23 01:31:00,2026-04-23 01:31:59,Q08,487.40,127.50,60.40,61.80,99.90,8.50,-0.09,486.50,117.90,55.40,56.90,99.90,8.70,-0.40,488.60,122.00,58.40,59.50,99.90,8.40,-1.37,487.50,122.47,174.20,178.20,99.90,8.53,-1.86
2026-04-23 01:32:00,2026-04-23 01:32:59,Q08,488.30,130.50,62.40,63.40,99.90,7.90,-0.14,486.00,122.90,58.40,59.30,99.90,8.00,-0.29,488.30,124.30,59.40,60.50,99.90,6.80,-1.11,487.53,125.90,180.20,183.20,99.90,7.57,-1.54
2026-04-23 01:33:00,2026-04-23 01:33:59,Q08,487.60,128.70,61.40,62.30,99.90,8.50,-0.09,487.80,120.80,57.40,58.40,99.90,8.70,-0.46,487.60,122.10,58.40,59.40,99.90,8.20,-0.83,487.67,123.87,177.20,180.10,99.90,8.47,-1.37
2026-04-23 01:34:00,2026-04-23 01:34:59,Q08,488.00,129.90,61.40,63.00,99.90,8.30,-0.11,486.10,118.40,56.40,57.30,99.90,9.40,-0.29,487.20,120.20,57.40,58.40,99.80,8.60,-1.91,487.10,122.83,175.20,178.70,99.87,8.77,-2.31
2026-04-23 01:35:00,2026-04-23 01:35:59,Q08,488.60,124.10,59.40,60.50,99.90,8.30,-0.20,485.80,113.80,53.50,54.80,99.90,8.30,-0.34,487.50,116.50,55.40,56.50,99.80,8.00,-1.46,487.30,118.13,168.30,171.80,99.87,8.20,-2.00
2026-04-23 01:36:00,2026-04-23 01:36:59,Q08,488.80,125.80,60.40,61.00,99.90,8.30,-0.17,486.60,116.80,55.40,56.40,99.90,8.20,-0.60,488.20,120.30,57.40,58.60,99.90,8.00,-1.31,487.87,120.97,173.20,176.00,99.90,8.17,-2.09
2026-04-23 01:37:00,2026-04-23 01:37:59,Q08,488.20,130.80,62.40,63.40,99.90,8.40,-0.17,487.80,117.60,55.40,57.00,99.90,8.20,-0.51,486.90,122.80,58.40,59.30,99.70,8.10,-2.23,487.63,123.73,176.20,179.70,99.83,8.23,-2.91
2026-04-23 01:38:00,2026-04-23 01:38:59,Q08,487.70,138.80,66.30,67.20,99.90,8.80,0.00,487.80,131.00,62.40,63.80,99.90,9.00,-0.40,489.20,132.00,63.40,64.50,99.90,7.80,-1.09,488.23,133.93,192.10,195.50,99.90,8.53,-1.49
2026-04-23 01:39:00,2026-04-23 01:39:59,Q08,489.00,128.80,59.50,62.60,96.20,10.00,10.03,486.10,121.20,54.50,58.80,94.40,10.30,11.46,487.90,117.00,53.20,57.00,95.90,10.10,9.46,487.67,122.33,167.20,178.40,95.50,10.13,30.94
2026-04-23 01:40:00,2026-04-23 01:40:59,Q08,489.10,134.70,64.30,65.50,99.30,9.50,4.40,486.30,123.10,57.80,59.80,98.70,9.80,5.54,488.30,125.10,60.40,61.00,99.60,9.20,2.94,487.90,127.63,182.50,186.30,99.20,9.50,12.89
2026-04-23 01:41:00,2026-04-23 01:41:59,Q08,488.60,130.30,60.50,63.40,96.00,10.60,10.40,485.70,121.90,53.90,58.70,93.50,10.10,12.34,488.20,116.00,53.20,56.60,95.60,10.50,9.66,487.50,122.73,167.60,178.70,95.03,10.40,32.40
2026-04-23 01:42:00,2026-04-23 01:42:59,Q08,488.80,128.00,60.10,62.50,97.90,9.50,7.37,486.60,119.90,54.70,57.80,96.70,9.30,8.74,488.80,117.30,55.90,57.10,98.00,9.70,6.57,488.07,121.73,170.70,177.40,97.53,9.50,22.69
2026-04-23 01:43:00,2026-04-23 01:43:59,Q08,488.80,109.50,52.50,53.20,99.90,8.60,-0.26,488.50,95.00,45.50,46.40,99.90,9.30,-0.49,487.40,99.20,47.50,48.20,99.50,8.20,-2.69,488.23,101.23,145.50,147.80,99.77,8.70,-3.43
2026-04-23 01:44:00,2026-04-23 01:44:59,Q08,488.10,125.20,60.40,61.00,99.90,7.80,-0.17,488.20,117.40,56.40,57.10,99.90,7.80,-0.49,488.70,118.90,56.40,57.60,99.80,7.70,-1.51,488.33,120.50,173.20,175.70,99.87,7.77,-2.17
2026-04-23 01:45:00,2026-04-23 01:45:59,Q08,488.60,115.30,55.40,56.10,99.90,9.50,-0.20,488.80,108.40,51.50,52.70,99.90,9.70,-0.54,487.90,111.00,53.50,54.10,99.90,9.10,-1.40,488.43,111.57,160.40,162.90,99.90,9.43,-2.14
2026-04-23 01:46:00,2026-04-23 01:46:59,Q08,487.60,138.90,65.00,67.20,97.30,8.20,8.83,488.20,125.40,58.00,61.00,95.90,8.50,9.89,487.90,123.90,57.80,59.90,98.00,8.30,6.80,487.90,129.40,180.80,188.10,97.07,8.33,25.51
2026-04-23 01:47:00,2026-04-23 01:47:59,Q08,489.10,111.20,53.50,54.30,99.90,8.10,-0.31,488.40,101.70,48.50,49.30,99.90,7.40,-0.54,487.30,104.40,49.50,50.60,99.80,7.70,-1.71,488.27,105.77,151.50,154.20,99.87,7.73,-2.57
2026-04-23 01:48:00,2026-04-23 01:48:59,Q08,488.00,140.00,67.30,68.30,99.90,6.80,-0.06,486.30,129.00,61.40,62.70,99.90,7.80,-0.23,488.60,132.90,63.40,64.40,99.80,6.80,-2.17,487.63,133.97,192.10,195.40,99.87,7.13,-2.46
2026-04-23 01:49:00,2026-04-23 01:49:59,Q08,488.90,124.80,59.40,60.50,99.90,7.70,-0.26,487.80,113.50,54.50,55.00,99.90,8.40,-0.46,487.20,116.30,55.40,56.50,99.80,7.20,-1.94,487.97,118.20,169.30,172.00,99.87,7.77,-2.66
2026-04-23 01:50:00,2026-04-23 01:50:59,Q08,488.50,144.50,66.50,70.30,95.50,9.10,12.03,486.40,133.30,59.50,64.60,93.00,8.80,14.06,486.30,128.30,58.90,62.20,95.20,9.80,11.00,487.07,135.37,184.90,197.10,94.57,9.23,37.09
2026-04-23 01:51:00,2026-04-23 01:51:59,Q08,487.90,122.20,58.40,59.40,99.90,8.40,-0.03,488.30,111.70,53.50,54.20,99.90,8.70,-0.43,488.70,117.50,56.40,57.10,99.70,8.00,-2.11,488.30,117.13,168.30,170.70,99.83,8.37,-2.57
2026-04-23 01:52:00,2026-04-23 01:52:59,Q08,489.10,141.00,66.00,68.90,97.60,9.20,8.54,487.70,128.50,59.50,62.30,96.30,9.70,9.86,487.10,125.70,58.20,60.90,97.80,9.30,7.43,487.97,131.73,183.70,192.10,97.23,9.40,25.83
2026-04-23 01:53:00,2026-04-23 01:53:59,Q08,489.70,117.90,56.40,57.20,99.90,8.90,-0.34,487.60,106.80,50.50,51.60,99.90,9.10,-0.57,487.40,109.30,52.50,53.10,99.80,9.70,-1.86,488.23,111.33,159.40,161.90,99.87,9.23,-2.77
2026-04-23 01:54:00,2026-04-23 01:54:59,Q08,488.50,142.00,64.90,69.30,94.80,10.90,12.97,486.50,133.20,58.90,64.60,92.20,10.60,14.54,488.60,128.80,58.30,62.50,94.90,10.30,11.31,487.87,134.67,182.10,196.40,93.97,10.60,38.83
2026-04-23 01:55:00,2026-04-23 01:55:59,Q08,489.10,132.20,60.20,64.50,94.50,9.30,12.06,486.90,121.30,53.40,58.80,92.60,9.30,13.03,488.50,119.30,54.50,58.10,94.80,9.80,10.71,488.17,124.27,168.10,181.40,93.97,9.47,35.80
2026-04-23 01:56:00,2026-04-23 01:56:59,Q08,489.00,139.00,65.00,68.00,97.80,8.60,8.14,488.00,127.10,58.60,62.00,96.70,9.70,9.11,488.40,123.00,58.80,60.00,98.40,9.60,6.34,488.47,129.70,182.40,190.00,97.63,9.30,23.60
2026-04-23 01:57:00,2026-04-23 01:57:59,Q08,488.70,138.40,63.00,67.30,94.90,9.20,12.29,487.50,130.30,58.00,63.30,92.40,9.60,13.83,487.30,122.90,56.00,59.40,95.00,9.30,10.80,487.83,130.53,177.00,190.00,94.10,9.37,36.91
2026-04-23 01:58:00,2026-04-23 01:58:59,Q08,489.90,135.00,65.30,66.00,99.90,8.80,0.00,487.40,120.70,57.40,58.40,99.90,9.70,0.14,488.50,126.40,60.40,61.50,99.80,9.00,-1.71,488.60,127.37,183.10,185.90,99.87,9.17,-1.57
2026-04-23 01:59:00,2026-04-23 01:59:59,Q08,489.10,130.20,59.20,63.60,94.20,9.30,12.43,487.50,121.90,53.40,58.90,92.50,9.80,12.97,487.10,118.70,53.60,57.50,94.70,9.50,10.77,487.90,123.60,166.20,180.00,93.80,9.53,36.17
2026-04-23 02:00:00,2026-04-23 02:00:59,Q08,489.20,138.70,63.00,67.50,94.60,10.30,12.66,486.60,128.30,56.40,62.20,91.90,9.90,14.40,487.50,123.20,55.50,59.90,94.60,10.20,11.23,487.77,130.07,174.90,189.60,93.70,10.13,38.29
2026-04-23 02:01:00,2026-04-23 02:01:59,Q08,488.50,139.20,63.00,67.80,94.70,9.80,12.86,487.90,133.40,58.90,64.80,92.40,9.40,14.26,487.10,127.30,57.30,61.80,94.70,9.60,11.57,487.83,133.30,179.20,194.40,93.93,9.60,38.69
2026-04-23 02:02:00,2026-04-23 02:02:59,Q08,489.10,135.10,62.00,66.00,94.20,10.00,12.80,487.10,126.10,56.10,61.40,92.10,9.80,13.89,487.00,123.40,55.50,59.90,94.40,9.90,11.34,487.73,128.20,173.60,187.30,93.57,9.90,38.03
2026-04-23 02:03:00,2026-04-23 02:03:59,Q08,487.60,130.10,58.00,63.30,92.80,10.50,13.74,488.00,121.00,54.30,59.00,92.00,10.70,13.17,488.70,121.60,55.50,59.00,94.30,10.20,11.34,488.10,124.23,167.80,181.30,93.03,10.47,38.26
2026-04-23 02:04:00,2026-04-23 02:04:59,Q08,488.80,136.00,61.40,66.40,93.90,11.10,13.20,487.30,127.70,55.50,61.80,91.60,11.20,14.37,487.30,123.20,54.90,59.90,93.90,11.00,11.89,487.80,128.97,171.80,188.10,93.13,11.10,39.46
2026-04-23 02:05:00,2026-04-23 02:05:59,Q08,487.60,141.80,63.90,68.70,94.40,9.20,13.11,486.60,128.10,57.00,62.20,92.10,9.40,14.29,488.00,125.00,57.30,61.00,94.70,9.20,11.34,487.40,131.63,178.20,191.90,93.73,9.27,38.74
2026-04-23 02:06:00,2026-04-23 02:06:59,Q08,487.90,128.30,57.70,62.30,93.80,11.70,12.83,486.80,117.90,51.00,56.90,91.00,11.20,14.09,488.30,117.70,53.60,57.10,94.20,11.60,10.97,487.67,121.30,162.30,176.30,93.00,11.50,37.89
2026-04-23 02:07:00,2026-04-23 02:07:59,Q08,488.80,124.90,55.20,60.50,92.80,11.20,13.11,486.50,116.90,51.00,56.40,91.70,11.20,12.83,488.10,115.90,52.60,56.10,94.00,11.20,11.06,487.80,119.23,158.80,173.00,92.83,11.20,37.00
2026-04-23 02:08:00,2026-04-23 02:08:59,Q08,487.00,136.40,62.00,66.20,94.40,11.70,12.83,487.10,126.20,56.10,61.40,92.70,12.30,13.40,488.20,123.40,57.00,60.00,95.00,11.30,10.97,487.43,128.67,175.10,187.60,94.03,11.77,37.20
2026-04-23 02:09:00,2026-04-23 02:09:59,Q08,488.60,134.30,61.10,65.40,94.80,10.00,12.09,485.90,125.10,55.80,60.60,93.10,10.80,12.86,487.80,122.50,56.00,59.40,95.30,10.20,10.43,487.43,127.30,172.90,185.40,94.40,10.33,35.37
2026-04-23 02:10:00,2026-04-23 02:10:59,Q08,487.50,129.30,58.30,62.80,94.10,11.00,12.37,487.60,116.60,51.50,56.50,92.30,11.60,12.74,486.90,115.80,52.20,55.90,95.30,11.50,9.94,487.33,120.57,162.00,175.20,93.90,11.37,35.06
2026-04-23 02:11:00,2026-04-23 02:11:59,Q08,489.00,134.10,61.10,65.50,94.00,12.00,13.00,486.20,126.70,56.10,61.20,92.90,12.40,13.11,487.70,126.70,57.30,61.40,94.60,11.20,11.43,487.63,129.17,174.50,188.10,93.83,11.87,37.54
2026-04-23 02:12:00,2026-04-23 02:12:59,Q08,488.60,142.20,65.60,69.30,95.40,8.50,12.26,486.00,136.40,61.40,66.10,93.10,9.60,13.80,488.40,131.20,59.80,63.90,95.70,8.90,10.51,487.67,136.60,186.80,199.30,94.73,9.00,36.57
2026-04-23 02:13:00,2026-04-23 02:13:59,Q08,489.10,136.30,62.00,66.50,94.10,10.70,12.94,487.10,122.40,53.70,59.40,91.60,11.30,13.94,487.10,120.10,55.10,58.40,95.10,10.50,10.46,487.77,126.27,170.80,184.30,93.60,10.83,37.34
2026-04-23 02:14:00,2026-04-23 02:14:59,Q08,487.90,118.60,56.40,57.50,99.90,8.30,-0.09,488.90,106.00,50.50,51.70,99.90,9.10,-0.51,488.80,111.00,53.50,54.20,99.70,8.30,-2.26,488.53,111.87,160.40,163.40,99.83,8.57,-2.86
2026-04-23 02:15:00,2026-04-23 02:15:59,Q08,488.10,114.30,54.50,55.60,99.90,9.10,-0.17,488.60,102.30,48.50,49.80,99.90,10.70,-0.57,489.30,107.60,51.50,52.30,99.70,9.20,-2.23,488.67,108.07,154.50,157.70,99.83,9.67,-2.97
2026-04-23 02:16:00,2026-04-23 02:16:59,Q08,488.40,128.70,61.40,62.50,99.90,8.60,-0.11,488.50,115.40,55.40,56.10,99.90,8.30,-0.37,489.70,118.80,56.40,57.70,99.80,7.70,-2.11,488.87,120.97,173.20,176.30,99.87,8.20,-2.60
2026-04-23 02:17:00,2026-04-23 02:17:59,Q08,489.00,142.80,65.60,69.40,95.10,11.20,12.46,487.30,130.50,58.00,63.30,92.60,11.20,14.09,486.90,127.30,58.00,61.70,95.20,12.10,10.94,487.73,133.53,181.60,194.40,94.30,11.50,37.49
2026-04-23 02:18:00,2026-04-23 02:18:59,Q08,488.60,134.30,61.10,65.40,94.80,9.60,12.09,486.40,125.60,55.20,60.80,92.10,9.40,13.69,488.20,120.70,54.50,58.60,94.90,9.50,10.60,487.73,126.87,170.80,184.80,93.93,9.50,36.37
2026-04-23 02:19:00,2026-04-23 02:19:59,Q08,487.80,134.60,61.10,65.30,94.20,10.60,12.86,486.90,125.50,55.20,60.80,92.80,11.60,13.23,488.90,123.70,56.40,60.00,94.80,10.10,11.20,487.87,127.93,172.70,186.10,93.93,10.77,37.29
2026-04-23 02:20:00,2026-04-23 02:20:59,Q08,487.70,130.20,61.10,63.30,97.10,10.10,8.77,486.30,117.20,53.20,56.90,95.30,10.10,10.06,488.60,112.40,52.40,54.70,97.60,10.30,6.94,487.53,119.93,166.70,174.90,96.67,10.17,25.77
2026-04-23 02:21:00,2026-04-23 02:21:59,Q08,488.70,131.90,62.40,63.90,99.00,9.50,5.26,488.30,121.70,57.80,59.00,98.50,9.50,5.86,487.40,122.10,58.40,59.40,99.30,8.70,3.80,488.13,125.23,178.60,182.30,98.93,9.23,14.91
2026-04-23 02:22:00,2026-04-23 02:22:59,Q08,488.30,129.70,58.90,63.00,95.90,9.90,10.31,487.80,117.60,52.10,57.00,93.50,10.30,11.80,486.90,112.00,51.80,54.40,96.10,9.90,8.77,487.67,119.77,162.80,174.40,95.17,10.03,30.89
2026-04-23 02:23:00,2026-04-23 02:23:59,Q08,488.60,133.60,59.50,64.90,93.90,11.50,12.94,487.90,124.80,55.20,60.40,92.60,11.30,13.40,487.20,122.80,55.50,59.40,94.00,10.70,11.89,487.90,127.07,170.20,184.70,93.50,11.17,38.23
2026-04-23 02:24:00,2026-04-23 02:24:59,Q08,487.60,131.60,59.20,63.80,94.70,9.70,12.09,488.00,122.50,54.30,59.50,92.30,10.00,13.31,487.60,116.70,53.20,56.50,95.20,10.30,10.14,487.73,123.60,166.70,179.80,94.07,10.00,35.54
2026-04-23 02:25:00,2026-04-23 02:25:59,Q08,488.50,140.70,63.90,68.30,94.50,11.00,12.74,486.90,128.70,57.00,62.20,92.10,10.90,14.11,486.50,122.50,55.50,59.30,94.70,10.80,11.20,487.30,130.63,176.40,189.80,93.77,10.90,38.06
2026-04-23 02:26:00,2026-04-23 02:26:59,Q08,488.40,140.20,64.60,68.30,95.00,9.10,12.14,486.10,128.80,57.00,62.20,92.10,9.10,14.03,488.80,121.60,56.00,59.00,95.10,9.60,10.57,487.77,130.20,177.60,189.50,94.07,9.27,36.74
2026-04-23 02:27:00,2026-04-23 02:27:59,Q08,489.00,140.60,63.90,68.50,94.50,10.30,12.97,486.70,128.80,57.00,62.20,92.90,10.30,13.66,487.10,128.30,58.90,62.30,95.00,10.10,11.29,487.60,132.57,179.80,193.00,94.13,10.23,37.91
2026-04-23 02:28:00,2026-04-23 02:28:59,Q08,488.10,134.00,63.00,65.40,97.60,9.90,8.34,486.20,121.70,55.10,58.80,95.90,10.00,9.89,488.70,121.90,57.80,59.00,98.20,10.10,6.37,487.67,125.87,175.90,183.20,97.23,10.00,24.60
2026-04-23 02:29:00,2026-04-23 02:29:59,Q08,488.00,138.80,64.30,67.30,96.10,9.70,10.77,486.30,124.40,56.40,60.30,94.20,10.40,11.71,487.90,122.20,57.20,59.40,97.00,9.70,8.26,487.40,128.47,177.90,187.00,95.77,9.93,30.74
2026-04-23 02:30:00,2026-04-23 02:30:59,Q08,487.50,136.20,62.70,66.20,95.40,9.90,11.54,487.50,127.20,56.70,61.80,93.20,9.70,12.89,486.80,121.50,55.10,58.80,95.70,9.50,9.89,487.27,128.30,174.50,186.80,94.77,9.70,34.31
2026-04-23 02:31:00,2026-04-23 02:31:59,Q08,487.10,138.00,63.70,67.20,95.50,9.50,11.69,487.20,126.20,57.30,61.40,94.20,10.10,11.89,488.10,126.20,58.60,61.50,96.70,9.40,9.06,487.47,130.13,179.60,190.10,95.47,9.67,32.63
2026-04-23 02:32:00,2026-04-23 02:32:59,Q08,487.70,131.30,62.40,63.80,99.90,9.00,0.40,488.50,114.90,54.50,55.60,99.90,9.60,0.71,487.80,122.00,58.40,59.40,99.90,8.90,-1.23,488.00,122.73,175.30,178.80,99.90,9.17,-0.11
2026-04-23 02:33:00,2026-04-23 02:33:59,Q08,488.80,141.20,63.90,68.80,94.70,10.00,12.80,486.60,132.20,58.90,64.20,92.10,10.20,14.54,486.70,124.20,56.40,60.30,94.70,10.40,11.40,487.37,132.53,179.20,193.30,93.83,10.20,38.74
2026-04-23 02:34:00,2026-04-23 02:34:59,Q08,488.20,144.10,66.50,70.30,95.00,9.10,12.71,487.50,136.60,60.70,66.20,92.40,8.80,14.46,486.80,128.30,58.90,62.20,95.10,9.80,11.20,487.50,136.33,186.10,198.70,94.17,9.23,38.37
2026-04-23 02:35:00,2026-04-23 02:35:59,Q08,488.80,132.40,59.50,64.40,93.80,10.60,13.00,487.50,120.40,52.80,58.40,91.70,11.10,13.74,487.00,119.80,53.60,58.00,94.50,10.50,11.11,487.77,124.20,165.90,180.80,93.33,10.73,37.86
2026-04-23 02:36:00,2026-04-23 02:36:59,Q08,487.30,138.50,63.00,67.20,94.30,9.40,13.00,486.90,128.40,57.00,62.20,92.20,10.20,13.97,488.50,124.70,56.40,60.50,94.70,9.90,11.20,487.57,130.53,176.40,189.90,93.73,9.83,38.17
2026-04-23 02:37:00,2026-04-23 02:37:59,Q08,487.10,131.20,59.20,63.80,94.20,9.90,12.57,487.30,121.90,53.40,58.90,92.00,10.00,13.63,488.50,118.00,53.60,57.60,94.40,9.70,11.03,487.63,123.70,166.20,180.30,93.53,9.87,37.23
2026-04-23 02:38:00,2026-04-23 02:38:59,Q08,488.90,127.60,56.70,62.00,93.40,10.90,12.91,486.50,116.80,51.50,56.40,92.40,10.90,12.74,487.00,118.40,53.60,57.50,94.30,11.30,11.09,487.47,120.93,161.80,175.90,93.37,11.03,36.74
2026-04-23 02:39:00,2026-04-23 02:39:59,Q08,487.40,128.30,58.30,62.30,94.40,11.00,12.03,488.10,119.90,53.40,58.10,92.50,10.90,12.83,487.60,115.80,52.60,56.00,94.80,10.70,10.49,487.70,121.33,164.30,176.40,93.90,10.87,35.34
2026-04-23 02:40:00,2026-04-23 02:40:59,Q08,487.90,131.50,59.20,63.80,94.30,10.20,12.40,487.80,121.00,53.40,58.90,92.70,9.90,12.83,487.30,118.60,54.20,57.50,95.10,9.90,10.43,487.67,123.70,166.80,180.20,94.03,10.00,35.66
2026-04-23 02:41:00,2026-04-23 02:41:59,Q08,488.50,123.70,55.80,60.00,93.20,10.30,12.80,486.80,113.70,49.10,54.90,91.90,11.10,12.80,488.00,115.40,52.60,56.10,94.10,10.40,10.94,487.77,117.60,157.50,171.00,93.07,10.60,36.54
2026-04-23 02:42:00,2026-04-23 02:42:59,Q08,487.70,129.50,57.70,62.80,93.60,11.00,12.97,488.10,120.60,53.40,58.60,92.90,11.00,12.74,487.50,122.40,55.50,59.40,94.30,10.80,11.49,487.77,124.17,166.60,180.80,93.60,10.93,37.20
