Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-23 02:43:00,2026-04-23 02:43:59,Q08,488.30,128.90,58.30,62.50,94.20,11.30,12.34,487.90,117.80,51.50,57.00,92.20,11.00,12.94,486.90,116.80,53.20,56.40,95.20,10.70,10.09,487.70,121.17,163.00,175.90,93.87,11.00,35.37
2026-04-23 02:44:00,2026-04-23 02:44:59,Q08,489.00,138.20,63.00,67.50,94.20,11.40,12.83,487.00,127.30,56.10,61.80,92.10,11.00,14.00,486.80,123.50,55.50,59.80,94.10,10.80,11.63,487.60,129.67,174.60,189.10,93.47,11.07,38.46
2026-04-23 02:45:00,2026-04-23 02:45:59,Q08,487.10,133.60,60.20,64.80,94.10,10.20,12.66,487.60,120.10,52.80,58.40,91.70,10.50,13.69,487.90,116.50,52.60,56.50,94.50,10.70,10.83,487.53,123.40,165.60,179.70,93.43,10.47,37.17
2026-04-23 02:46:00,2026-04-23 02:46:59,Q08,487.50,131.80,58.60,63.80,93.60,10.40,13.00,488.00,121.60,54.30,59.00,92.40,11.20,13.26,487.70,119.90,53.00,58.00,93.90,10.50,11.77,487.73,124.43,165.90,180.80,93.30,10.70,38.03
2026-04-23 02:47:00,2026-04-23 02:47:59,Q08,488.90,131.50,59.20,63.90,94.60,10.10,11.97,486.90,120.70,53.40,58.30,92.20,11.00,13.43,486.80,117.90,52.60,56.90,94.50,10.50,10.83,487.53,123.37,165.20,179.10,93.77,10.53,36.23
2026-04-23 02:48:00,2026-04-23 02:48:59,Q08,487.30,139.00,63.00,67.70,94.40,10.60,13.06,487.40,133.00,58.90,64.80,92.30,10.80,14.17,488.40,128.50,58.30,62.50,94.40,10.90,11.71,487.70,133.50,180.20,195.00,93.70,10.77,38.94
2026-04-23 02:49:00,2026-04-23 02:49:59,Q08,487.50,132.80,60.20,64.30,94.40,11.10,12.34,487.90,125.10,55.20,60.90,92.50,10.40,13.40,487.20,121.60,54.50,58.90,94.50,10.10,11.11,487.53,126.50,169.90,184.10,93.80,10.53,36.86
2026-04-23 02:50:00,2026-04-23 02:50:59,Q08,489.00,136.30,61.40,66.50,93.50,10.70,13.51,487.10,130.40,58.00,63.30,92.30,11.20,13.80,488.30,125.60,56.70,61.00,93.70,10.90,12.31,488.13,130.77,176.10,190.80,93.17,10.93,39.63
2026-04-23 02:51:00,2026-04-23 02:51:59,Q08,489.00,131.50,60.20,64.10,94.90,10.90,11.63,487.50,123.20,54.30,59.90,92.40,10.60,13.23,487.50,116.70,52.60,56.50,94.60,10.20,10.71,488.00,123.80,167.10,180.50,93.97,10.57,35.57
2026-04-23 02:52:00,2026-04-23 02:52:59,Q08,487.80,134.40,61.10,65.30,94.40,10.70,12.60,488.20,126.30,56.10,61.50,92.10,11.10,13.97,488.20,122.50,55.50,59.50,94.20,10.70,11.54,488.07,127.73,172.70,186.30,93.57,10.83,38.11
2026-04-23 02:53:00,2026-04-23 02:53:59,Q08,489.00,130.70,59.20,63.60,94.20,10.50,12.37,486.50,120.90,52.80,58.30,91.80,10.80,13.60,488.60,116.80,52.60,56.60,94.50,10.40,10.74,488.03,122.80,164.60,178.50,93.50,10.57,36.71
2026-04-23 02:54:00,2026-04-23 02:54:59,Q08,489.10,131.40,59.50,64.10,93.60,11.10,13.06,487.00,122.30,54.30,59.40,92.00,10.90,13.66,489.20,120.70,53.90,58.70,93.60,11.00,12.00,488.43,124.80,167.70,182.20,93.07,11.00,38.71
2026-04-23 02:55:00,2026-04-23 02:55:59,Q08,488.10,129.00,57.70,63.00,93.90,10.00,12.54,488.00,120.50,52.80,58.60,91.30,10.30,13.86,487.60,115.10,52.10,56.00,93.80,10.50,11.29,487.90,121.53,162.60,177.60,93.00,10.27,37.69
2026-04-23 02:56:00,2026-04-23 02:56:59,Q08,487.90,134.00,61.10,65.30,94.10,10.80,12.89,488.20,126.80,55.50,61.50,91.70,10.80,14.14,488.20,120.50,54.50,58.60,94.10,10.40,11.57,488.10,127.10,171.10,185.40,93.30,10.67,38.60
2026-04-23 02:57:00,2026-04-23 02:57:59,Q08,487.80,134.80,62.40,65.30,96.40,7.40,11.23,487.40,124.50,57.00,60.40,95.40,7.40,12.11,489.00,122.50,56.60,59.70,96.60,7.40,10.09,488.07,127.27,176.00,185.40,96.13,7.40,33.43
2026-04-23 02:58:00,2026-04-23 02:58:59,Q08,487.70,139.30,62.30,67.70,93.60,10.70,13.80,487.30,131.00,58.00,63.80,92.50,10.60,13.91,488.70,129.50,58.30,63.00,94.20,10.20,12.20,487.90,133.27,178.60,194.50,93.43,10.50,39.91
2026-04-23 02:59:00,2026-04-23 02:59:59,Q08,488.20,134.20,61.10,65.40,94.60,9.40,12.43,486.30,125.00,55.20,60.80,92.30,9.90,13.60,488.40,122.40,55.50,59.50,94.90,9.60,10.71,487.63,127.20,171.80,185.70,93.93,9.63,36.74
2026-04-23 03:00:00,2026-04-23 03:00:59,Q08,488.80,137.20,62.00,66.90,94.40,11.20,12.83,486.40,128.70,57.00,62.20,92.40,11.50,13.89,486.90,125.50,56.40,60.80,94.60,11.10,11.40,487.37,130.47,175.40,189.90,93.80,11.27,38.11
2026-04-23 03:01:00,2026-04-23 03:01:59,Q08,486.90,139.60,63.70,67.60,95.10,9.60,12.31,486.10,130.90,58.00,63.20,92.80,9.40,13.66,488.00,125.10,58.00,61.00,95.40,9.50,10.54,487.00,131.87,179.70,191.80,94.43,9.50,36.51
2026-04-23 03:02:00,2026-04-23 03:02:59,Q08,487.60,142.90,64.90,69.20,94.20,12.40,13.43,486.00,133.30,58.90,64.60,92.60,12.10,14.29,487.80,131.50,59.20,63.80,94.30,11.40,12.26,487.13,135.90,183.00,197.60,93.70,11.97,39.97
2026-04-23 03:03:00,2026-04-23 03:03:59,Q08,487.10,137.00,62.00,66.70,94.30,10.30,13.06,487.20,127.20,56.10,61.80,92.00,10.10,14.11,488.20,121.30,55.50,59.00,94.80,9.90,11.11,487.50,128.50,173.60,187.50,93.70,10.10,38.29
2026-04-23 03:04:00,2026-04-23 03:04:59,Q08,489.00,135.20,64.70,66.00,98.40,9.70,6.69,487.70,123.60,57.20,59.90,97.70,10.60,7.49,486.90,122.70,57.80,59.30,98.80,9.60,5.31,487.87,127.17,179.70,185.20,98.30,9.97,19.49
2026-04-23 03:05:00,2026-04-23 03:05:59,Q08,488.90,134.50,61.10,65.40,94.80,9.90,12.11,486.20,126.60,56.10,61.20,92.30,9.80,13.86,487.60,120.20,54.50,58.40,94.50,9.60,11.17,487.57,127.10,171.70,185.00,93.87,9.77,37.14
2026-04-23 03:06:00,2026-04-23 03:06:59,Q08,488.10,135.10,60.50,65.90,93.70,11.20,13.46,486.00,129.30,57.00,62.70,92.30,11.30,14.23,488.20,128.00,57.70,62.50,93.50,10.40,12.69,487.43,130.80,175.20,191.10,93.17,10.97,40.37
2026-04-23 03:07:00,2026-04-23 03:07:59,Q08,487.20,134.60,61.10,65.30,94.60,9.40,12.43,487.20,124.30,55.20,60.40,92.40,9.60,13.54,488.10,120.50,55.10,58.60,95.00,9.50,10.69,487.50,126.47,171.40,184.30,94.00,9.50,36.66
2026-04-23 03:08:00,2026-04-23 03:08:59,Q08,488.20,140.50,63.90,68.30,94.70,10.40,12.83,485.90,134.00,58.90,65.00,92.40,10.90,14.51,487.80,128.10,58.30,62.30,94.30,10.30,11.97,487.30,134.20,181.10,195.60,93.80,10.53,39.31
2026-04-23 03:09:00,2026-04-23 03:09:59,Q08,487.20,133.00,60.80,64.80,95.20,9.50,11.63,486.80,124.70,55.80,60.30,93.00,10.20,12.94,488.30,122.10,56.00,59.50,95.30,9.40,10.23,487.43,126.60,172.60,184.60,94.50,9.70,34.80
2026-04-23 03:10:00,2026-04-23 03:10:59,Q08,488.60,125.20,59.80,61.00,98.40,10.30,6.29,486.10,115.90,53.90,55.90,98.00,10.90,6.43,487.90,116.90,55.40,56.50,99.00,10.30,4.60,487.53,119.33,169.10,173.40,98.47,10.50,17.31
2026-04-23 03:11:00,2026-04-23 03:11:59,Q08,489.10,126.40,60.40,61.60,99.90,10.20,-0.26,486.90,116.10,55.40,56.40,99.90,9.30,-0.31,487.40,119.90,56.40,58.00,99.80,9.30,-1.51,487.80,120.80,172.20,176.00,99.87,9.60,-2.09
2026-04-23 03:12:00,2026-04-23 03:12:59,Q08,488.30,136.30,63.40,66.40,96.30,9.60,10.43,485.70,130.10,59.20,63.00,94.00,9.90,12.37,487.50,121.90,55.70,58.90,96.00,10.70,9.63,487.17,129.43,178.30,188.30,95.43,10.07,32.43
2026-04-23 03:13:00,2026-04-23 03:13:59,Q08,488.90,130.50,59.20,63.40,94.90,9.80,11.51,486.70,118.70,51.90,57.30,91.90,10.20,13.34,486.60,113.60,50.80,54.90,94.70,10.50,10.23,487.40,120.93,161.90,175.60,93.83,10.17,35.09
2026-04-23 03:14:00,2026-04-23 03:14:59,Q08,487.30,127.80,56.70,61.80,93.40,11.20,12.97,487.70,123.40,54.30,59.90,92.30,11.60,13.17,487.30,118.20,53.00,57.50,93.50,11.00,12.06,487.43,123.13,164.00,179.20,93.07,11.27,38.20
2026-04-23 03:15:00,2026-04-23 03:15:59,Q08,489.30,108.20,51.50,52.80,99.90,8.90,-0.17,487.10,100.10,47.50,48.70,99.90,9.40,-0.31,489.10,102.30,48.50,49.90,99.80,8.80,-1.57,488.50,103.53,147.50,151.40,99.87,9.03,-2.06
2026-04-23 03:16:00,2026-04-23 03:16:59,Q08,487.30,134.90,61.10,65.30,94.50,10.20,12.49,486.90,128.40,57.00,62.20,92.80,10.60,13.54,488.30,125.50,57.30,61.00,94.30,9.80,11.71,487.50,129.60,175.40,188.50,93.87,10.20,37.74
2026-04-23 03:17:00,2026-04-23 03:17:59,Q08,489.60,116.70,55.40,56.70,99.90,8.00,-0.37,487.20,107.70,51.50,52.10,99.90,8.80,-0.40,487.50,110.60,52.50,53.60,99.90,8.00,-1.34,488.10,111.67,159.40,162.40,99.90,8.27,-2.11
2026-04-23 03:18:00,2026-04-23 03:18:59,Q08,489.70,121.80,58.40,59.20,99.90,9.10,-0.26,487.10,112.90,53.50,54.50,99.90,10.00,-0.29,487.70,115.70,55.40,56.00,99.90,8.80,-1.29,488.17,116.80,167.30,169.70,99.90,9.30,-1.83
2026-04-23 03:19:00,2026-04-23 03:19:59,Q08,488.40,121.80,58.40,59.00,99.90,8.90,-0.26,487.10,112.80,53.50,54.50,99.90,9.70,-0.43,488.90,115.30,55.40,56.10,99.90,8.40,-1.43,488.13,116.63,167.30,169.60,99.90,9.00,-2.11
2026-04-23 03:20:00,2026-04-23 03:20:59,Q08,487.80,119.30,54.20,58.00,95.20,10.40,10.31,487.70,112.60,50.20,54.50,93.40,11.20,11.40,487.50,108.70,49.40,52.60,95.10,10.80,9.54,487.67,113.53,153.80,165.10,94.57,10.80,31.26
2026-04-23 03:21:00,2026-04-23 03:21:59,Q08,488.20,114.40,54.50,55.60,99.90,8.50,-0.14,487.20,106.60,50.50,51.60,99.90,9.10,-0.34,488.40,107.60,51.50,52.20,99.80,8.00,-1.49,487.93,109.53,156.50,159.40,99.87,8.53,-1.97
2026-04-23 03:22:00,2026-04-23 03:22:59,Q08,488.40,99.70,47.50,48.30,99.90,8.70,-0.17,487.50,91.80,43.60,44.30,99.90,9.20,-0.43,488.70,94.40,44.50,45.90,99.90,8.20,-1.17,488.20,95.30,135.60,138.50,99.90,8.70,-1.77
2026-04-23 03:23:00,2026-04-23 03:23:59,Q08,487.80,111.40,53.50,54.10,99.90,8.30,-0.20,488.00,102.50,48.50,49.80,99.90,9.20,-0.60,487.80,104.60,49.50,50.60,99.80,7.80,-1.49,487.87,106.17,151.50,154.50,99.87,8.43,-2.29
2026-04-23 03:24:00,2026-04-23 03:24:59,Q08,487.80,128.50,61.40,62.30,99.90,8.50,-0.17,488.30,118.50,56.40,57.60,99.90,9.20,-0.57,487.50,120.00,57.40,58.40,99.90,8.90,-1.34,487.87,122.33,175.20,178.30,99.90,8.87,-2.09
2026-04-23 03:25:00,2026-04-23 03:25:59,Q08,488.80,127.40,60.40,62.00,99.90,7.40,-0.23,488.10,116.60,55.40,56.60,99.90,8.60,-0.43,487.30,118.20,56.40,57.50,99.90,7.60,-1.49,488.07,120.73,172.20,176.10,99.90,7.87,-2.14
2026-04-23 03:26:00,2026-04-23 03:26:59,Q08,488.40,121.90,58.40,59.00,99.90,9.70,-0.09,488.40,112.10,53.50,54.70,99.90,10.50,-0.46,487.50,115.10,55.40,56.00,99.90,9.10,-1.46,488.10,116.37,167.30,169.70,99.90,9.77,-2.00
2026-04-23 03:27:00,2026-04-23 03:27:59,Q08,489.70,122.30,58.40,59.70,99.90,8.70,-0.29,487.60,111.50,53.50,54.10,99.90,9.50,-0.31,487.50,115.80,55.40,56.00,99.80,9.00,-2.03,488.27,116.53,167.30,169.80,99.87,9.07,-2.63
2026-04-23 03:28:00,2026-04-23 03:28:59,Q08,488.00,127.20,60.40,62.00,99.90,9.40,-0.09,488.40,116.20,55.40,56.60,99.90,9.80,-0.57,488.90,120.70,57.40,58.60,99.80,8.90,-1.74,488.43,121.37,173.20,177.20,99.87,9.37,-2.40
2026-04-23 03:29:00,2026-04-23 03:29:59,Q08,487.80,123.70,58.40,59.90,99.90,7.90,-0.17,485.80,115.50,54.50,55.80,99.90,8.30,-0.34,488.10,118.70,56.40,57.60,99.90,7.40,-1.40,487.23,119.30,169.30,173.30,99.90,7.87,-1.91
2026-04-23 03:30:00,2026-04-23 03:30:59,Q08,488.10,120.50,57.40,58.60,99.90,8.00,-0.23,485.50,110.70,52.50,53.30,99.90,8.80,-0.34,486.00,112.80,53.50,54.40,99.80,7.20,-1.97,486.53,114.67,163.40,166.30,99.87,8.00,-2.54
2026-04-23 03:31:00,2026-04-23 03:31:59,Q08,487.60,126.70,60.40,61.40,99.90,7.10,-0.09,488.10,115.30,55.40,56.10,99.90,8.40,-0.46,487.10,119.00,56.40,58.00,99.80,6.00,-1.94,487.60,120.33,172.20,175.50,99.87,7.17,-2.49
2026-04-23 03:32:00,2026-04-23 03:32:59,Q08,488.40,131.90,62.40,63.90,99.90,7.40,-0.20,486.40,122.40,58.40,59.30,99.90,8.10,-0.37,488.40,126.80,60.40,61.50,99.80,6.60,-1.74,487.73,127.03,181.20,184.70,99.87,7.37,-2.31
2026-04-23 03:33:00,2026-04-23 03:33:59,Q08,488.30,129.10,61.40,63.00,99.90,7.30,-0.17,487.90,122.20,58.40,59.40,99.90,8.60,-0.46,487.00,124.00,59.40,60.40,99.90,7.10,-1.09,487.73,125.10,179.20,182.80,99.90,7.67,-1.71
2026-04-23 03:34:00,2026-04-23 03:34:59,Q08,487.70,125.30,59.40,60.90,99.90,8.10,-0.09,487.90,114.00,54.50,55.50,99.90,9.60,-0.51,488.50,116.90,55.40,56.60,99.80,6.90,-1.94,488.03,118.73,169.30,173.00,99.87,8.20,-2.54
2026-04-23 03:35:00,2026-04-23 03:35:59,Q08,487.30,131.30,62.40,63.80,99.90,7.20,-0.09,487.10,119.90,56.40,58.00,99.90,8.20,-0.49,488.30,125.40,60.40,61.00,99.80,6.00,-1.77,487.57,125.53,179.20,182.80,99.87,7.13,-2.34
2026-04-23 03:36:00,2026-04-23 03:36:59,Q08,489.20,124.20,59.40,60.60,99.90,7.50,-0.31,487.00,116.20,55.40,56.50,99.90,8.30,-0.43,487.40,117.60,55.40,57.00,99.90,6.80,-1.20,487.87,119.33,170.20,174.10,99.90,7.53,-1.94
2026-04-23 03:37:00,2026-04-23 03:37:59,Q08,488.30,119.70,57.40,58.10,99.90,7.70,-0.14,486.50,111.10,52.50,53.90,99.90,9.10,-0.34,488.60,113.60,54.50,55.10,99.80,6.80,-1.91,487.80,114.80,164.40,167.10,99.87,7.87,-2.40
2026-04-23 03:38:00,2026-04-23 03:38:59,Q08,489.40,120.70,57.40,58.70,99.90,7.70,-0.26,487.00,111.10,53.50,54.10,99.90,9.00,-0.40,487.40,113.50,54.50,55.00,99.80,7.00,-1.49,487.93,115.10,165.40,167.80,99.87,7.90,-2.14
2026-04-23 03:39:00,2026-04-23 03:39:59,Q08,489.30,129.00,62.40,63.10,99.90,7.40,-0.29,487.00,118.60,56.40,57.50,99.90,8.40,-0.34,488.80,121.20,58.40,59.00,99.90,6.70,-1.43,488.37,122.93,177.20,179.60,99.90,7.50,-2.06
2026-04-23 03:40:00,2026-04-23 03:40:59,Q08,488.60,123.00,59.40,60.00,99.90,7.50,-0.14,486.80,114.50,54.50,55.40,99.90,8.40,-0.37,489.20,118.10,56.40,57.70,99.80,7.30,-1.57,488.20,118.53,170.30,173.10,99.87,7.73,-2.09
2026-04-23 03:41:00,2026-04-23 03:41:59,Q08,488.70,125.80,60.40,61.00,99.90,7.80,-0.14,486.90,118.60,56.40,57.30,99.90,8.90,-0.37,489.40,120.10,57.40,58.70,99.90,7.00,-1.43,488.33,121.50,174.20,177.00,99.90,7.90,-1.94
2026-04-23 03:42:00,2026-04-23 03:42:59,Q08,489.10,116.60,55.40,56.70,99.90,8.20,-0.26,487.90,107.20,51.50,52.10,99.90,8.90,-0.51,487.20,109.70,52.50,53.10,99.90,6.50,-1.03,488.07,111.17,159.40,161.90,99.90,7.87,-1.80
2026-04-23 03:43:00,2026-04-23 03:43:59,Q08,488.60,129.70,61.40,63.00,99.90,7.20,-0.26,486.30,118.50,56.40,57.30,99.90,8.90,-0.40,488.40,122.20,58.40,59.50,99.80,6.80,-1.86,487.77,123.47,176.20,179.80,99.87,7.63,-2.51
2026-04-23 03:44:00,2026-04-23 03:44:59,Q08,488.60,122.20,58.40,59.50,99.90,7.50,-0.23,487.80,114.30,54.50,55.50,99.90,8.70,-0.43,487.80,118.10,56.40,57.50,99.90,6.00,-1.34,488.07,118.20,169.30,172.50,99.90,7.40,-2.00
2026-04-23 03:45:00,2026-04-23 03:45:59,Q08,487.60,128.50,61.40,62.30,99.90,7.90,-0.09,488.20,119.50,57.40,58.10,99.90,9.40,-0.51,488.10,123.20,59.40,60.00,99.80,6.70,-1.54,487.97,123.73,178.20,180.40,99.87,8.00,-2.14
2026-04-23 03:46:00,2026-04-23 03:46:59,Q08,487.70,117.60,55.40,57.00,99.90,7.80,-0.14,488.00,107.50,51.50,52.20,99.90,9.30,-0.49,487.90,112.20,53.50,54.50,99.80,7.40,-1.57,487.87,112.43,160.40,163.70,99.87,8.17,-2.20
2026-04-23 03:47:00,2026-04-23 03:47:59,Q08,488.00,127.60,60.40,62.00,99.90,7.50,-0.11,486.60,118.50,56.40,57.30,99.90,9.60,-0.37,488.60,120.30,57.40,58.60,99.90,6.40,-1.40,487.73,122.13,174.20,177.90,99.90,7.83,-1.89
2026-04-23 03:48:00,2026-04-23 03:48:59,Q08,487.90,121.40,57.40,58.90,99.90,7.50,-0.09,487.70,114.00,54.50,55.50,99.90,8.80,-0.49,488.80,114.80,54.50,55.60,99.90,7.80,-1.23,488.13,116.73,166.40,170.00,99.90,8.03,-1.80
2026-04-23 03:49:00,2026-04-23 03:49:59,Q08,487.80,127.50,60.40,61.80,99.90,7.00,-0.09,488.40,117.60,56.40,57.10,99.90,8.60,-0.54,488.50,120.80,57.40,58.60,99.80,6.70,-1.69,488.23,121.97,174.20,177.50,99.87,7.43,-2.31
2026-04-23 03:50:00,2026-04-23 03:50:59,Q08,487.60,119.20,56.40,58.00,99.90,8.50,-0.20,488.30,109.80,52.50,53.20,99.90,9.10,-0.66,487.50,112.70,53.50,54.50,99.90,7.80,-1.40,487.80,113.90,162.40,165.70,99.90,8.47,-2.26
2026-04-23 03:51:00,2026-04-23 03:51:59,Q08,487.60,120.40,57.40,58.40,99.90,7.80,-0.06,488.10,114.70,54.50,55.60,99.90,8.70,-0.51,488.30,116.50,55.40,56.60,99.90,7.00,-1.14,488.00,117.20,167.30,170.60,99.90,7.83,-1.71
2026-04-23 03:52:00,2026-04-23 03:52:59,Q08,487.80,118.60,56.40,57.50,99.90,7.30,-0.17,488.40,112.40,53.50,54.70,99.90,8.40,-0.57,488.00,114.70,54.50,55.60,99.90,6.70,-1.29,488.07,115.23,164.40,167.80,99.90,7.47,-2.03
2026-04-23 03:53:00,2026-04-23 03:53:59,Q08,488.90,122.70,58.40,59.50,99.90,7.70,-0.20,486.60,114.90,54.50,55.40,99.90,9.70,-0.31,488.50,115.80,55.40,56.10,99.80,7.30,-1.57,488.00,117.80,168.30,171.00,99.87,8.23,-2.09
2026-04-23 03:54:00,2026-04-23 03:54:59,Q08,489.00,120.50,57.40,58.70,99.90,7.50,-0.11,487.40,110.90,52.50,53.60,99.90,8.90,-0.34,489.50,114.70,54.50,55.70,99.80,7.20,-1.66,488.63,115.37,164.40,168.00,99.87,7.87,-2.11
2026-04-23 03:55:00,2026-04-23 03:55:59,Q08,489.60,128.20,61.40,62.60,99.90,7.90,-0.23,487.50,117.90,55.40,57.00,99.90,9.20,-0.43,488.50,119.40,57.40,58.10,99.80,7.10,-1.51,488.53,121.83,174.20,177.70,99.87,8.07,-2.17
2026-04-23 03:56:00,2026-04-23 03:56:59,Q08,488.10,119.40,57.40,58.10,99.90,8.20,-0.11,488.60,110.70,52.50,53.70,99.90,8.70,-0.54,489.10,115.00,55.40,56.20,99.80,7.00,-1.57,488.60,115.03,165.30,168.00,99.87,7.97,-2.23
2026-04-23 03:57:00,2026-04-23 03:57:59,Q08,488.40,124.70,59.40,60.50,99.90,8.60,-0.03,487.30,112.40,53.50,54.50,99.90,9.30,-0.37,489.60,117.10,56.40,57.20,99.70,7.00,-2.17,488.43,118.07,169.30,172.20,99.83,8.30,-2.57
2026-04-23 03:58:00,2026-04-23 03:58:59,Q08,487.70,123.20,58.40,59.90,99.90,8.50,-0.03,487.90,114.60,54.50,55.50,99.90,9.50,-0.60,487.70,117.60,55.40,57.00,99.90,7.20,-1.43,487.77,118.47,168.30,172.40,99.90,8.40,-2.06
2026-04-23 03:59:00,2026-04-23 03:59:59,Q08,488.00,126.80,60.40,61.50,99.90,8.00,-0.20,487.80,119.60,56.40,58.00,99.90,8.10,-0.51,487.30,121.80,57.40,58.90,99.90,6.70,-0.91,487.70,122.73,174.20,178.40,99.90,7.60,-1.63
2026-04-23 04:00:00,2026-04-23 04:00:59,Q08,486.90,122.90,58.40,59.30,99.90,7.10,-0.06,487.60,112.60,53.50,54.50,99.90,9.10,-0.51,487.40,115.90,55.40,56.00,99.70,7.50,-2.29,487.30,117.13,167.30,169.80,99.83,7.90,-2.86
2026-04-23 04:01:00,2026-04-23 04:01:59,Q08,486.80,129.50,61.40,62.70,99.90,7.40,-0.09,486.40,120.10,57.40,58.30,99.90,8.50,-0.46,487.70,124.60,59.40,60.40,99.80,6.90,-1.63,486.97,124.73,178.20,181.40,99.87,7.60,-2.17
2026-04-23 04:02:00,2026-04-23 04:02:59,Q08,488.20,124.80,59.40,60.50,99.90,7.50,-0.29,486.90,116.20,55.40,56.40,99.90,8.80,-0.51,485.80,118.00,56.40,57.20,99.90,6.90,-0.97,486.97,119.67,171.20,174.10,99.90,7.73,-1.77
2026-04-23 04:03:00,2026-04-23 04:03:59,Q08,487.10,129.30,61.40,62.80,99.90,8.10,-0.20,487.40,116.70,55.40,56.50,99.90,8.90,-0.51,486.20,121.30,57.40,58.80,99.70,7.30,-2.31,486.90,122.43,174.20,178.10,99.83,8.10,-3.03
2026-04-23 04:04:00,2026-04-23 04:04:59,Q08,488.30,130.20,62.40,63.40,99.90,7.60,-0.29,486.00,115.50,54.50,55.90,99.90,9.00,-0.40,486.40,122.10,58.40,59.30,99.70,6.90,-2.57,486.90,122.60,175.30,178.60,99.83,7.83,-3.26
2026-04-23 04:05:00,2026-04-23 04:05:59,Q08,486.90,125.10,59.40,60.80,99.90,6.90,-0.09,486.00,114.70,54.50,55.40,99.90,8.10,-0.37,488.20,119.30,57.40,58.10,99.80,6.30,-1.49,487.03,119.70,171.30,174.30,99.87,7.10,-1.94
2026-04-23 04:06:00,2026-04-23 04:06:59,Q08,487.90,130.10,62.40,63.30,99.90,7.70,-0.29,487.00,120.00,57.40,58.40,99.90,8.50,-0.49,486.10,122.30,58.40,59.30,99.80,6.70,-1.57,487.00,124.13,178.20,181.00,99.87,7.63,-2.34
2026-04-23 04:07:00,2026-04-23 04:07:59,Q08,488.10,123.30,59.40,60.00,99.90,7.40,-0.23,485.50,114.50,54.50,55.30,99.90,8.10,-0.31,487.40,118.70,56.40,57.50,99.90,6.30,-1.23,487.00,118.83,170.30,172.80,99.90,7.27,-1.77
2026-04-23 04:08:00,2026-04-23 04:08:59,Q08,486.90,130.50,62.40,63.20,99.90,7.60,-0.11,485.40,119.00,56.40,57.70,99.90,8.80,-0.37,487.60,123.10,58.40,59.90,99.80,6.60,-1.77,486.63,124.20,177.20,180.80,99.87,7.67,-2.26
2026-04-23 04:09:00,2026-04-23 04:09:59,Q08,486.40,125.10,59.40,60.80,99.90,7.50,-0.09,487.10,114.50,54.50,55.50,99.90,9.30,-0.54,486.90,117.90,55.40,56.90,99.80,6.80,-1.66,486.80,119.17,169.30,173.20,99.87,7.87,-2.29
2026-04-23 04:10:00,2026-04-23 04:10:59,Q08,487.30,122.80,58.40,59.40,99.90,8.20,-0.17,487.40,113.60,54.50,55.00,99.90,8.90,-0.57,486.80,117.10,55.40,56.90,99.90,6.90,-1.40,487.17,117.83,168.30,171.30,99.90,8.00,-2.14
2026-04-23 04:11:00,2026-04-23 04:11:59,Q08,488.10,123.60,59.40,60.00,99.90,8.60,-0.09,487.70,116.60,55.40,56.50,99.90,9.20,-0.37,487.50,118.50,56.40,57.50,99.90,7.40,-1.46,487.77,119.57,171.20,174.00,99.90,8.40,-1.91
2026-04-23 04:12:00,2026-04-23 04:12:59,Q08,488.90,122.80,57.20,59.50,97.60,9.70,7.51,486.70,114.10,52.80,55.40,96.30,10.00,8.71,486.70,112.20,52.40,54.40,97.80,10.10,6.57,487.43,116.37,162.40,169.30,97.23,9.93,22.80
2026-04-23 04:13:00,2026-04-23 04:13:59,Q08,487.60,126.10,59.20,61.40,97.60,10.10,7.71,486.00,118.70,55.30,57.30,97.00,10.40,8.11,488.20,118.50,55.30,57.60,97.70,9.60,7.00,487.27,121.10,169.80,176.30,97.43,10.03,22.83
2026-04-23 04:14:00,2026-04-23 04:14:59,Q08,489.10,124.10,59.40,60.60,99.90,9.20,-0.29,486.50,111.90,52.50,53.90,99.90,9.60,-0.43,488.10,114.90,54.50,55.60,99.80,8.90,-1.97,487.90,116.97,166.40,170.10,99.87,9.23,-2.69
2026-04-23 04:15:00,2026-04-23 04:15:59,Q08,488.20,126.50,60.40,61.50,99.90,9.00,-0.06,486.50,117.90,55.40,56.90,99.90,9.30,-0.23,488.90,120.70,57.40,58.60,99.90,8.00,-1.40,487.87,121.70,173.20,177.00,99.90,8.77,-1.69
2026-04-23 04:16:00,2026-04-23 04:16:59,Q08,486.70,128.40,58.30,62.20,94.80,10.50,11.77,486.90,122.20,54.30,59.30,92.40,10.10,13.31,488.10,116.70,52.60,56.60,94.30,10.70,11.09,487.23,122.43,165.20,178.10,93.83,10.43,36.17
2026-04-23 04:17:00,2026-04-23 04:17:59,Q08,487.30,128.20,58.90,62.30,95.60,9.90,10.57,487.00,122.30,55.50,59.40,94.50,10.00,10.97,488.40,118.40,54.20,57.60,95.90,10.00,9.46,487.57,122.97,168.60,179.30,95.33,9.97,31.00
2026-04-23 04:18:00,2026-04-23 04:18:59,Q08,488.20,129.00,58.30,63.00,94.40,10.10,12.17,487.90,120.10,53.40,58.40,92.00,10.30,13.40,486.90,117.50,52.60,56.90,94.50,10.20,10.77,487.67,122.20,164.30,178.30,93.63,10.20,36.34
2026-04-23 04:19:00,2026-04-23 04:19:59,Q08,489.50,128.50,61.40,62.60,99.90,8.50,-0.26,487.10,118.60,56.40,57.50,99.90,9.10,-0.23,487.50,119.30,56.40,58.00,99.90,8.20,-1.03,488.03,122.13,174.20,178.10,99.90,8.60,-1.51
2026-04-23 04:20:00,2026-04-23 04:20:59,Q08,487.70,125.10,59.40,60.90,99.90,9.70,0.14,487.90,116.00,55.40,56.50,99.90,9.80,0.00,487.10,119.60,56.40,58.00,99.90,9.60,-1.00,487.57,120.23,171.20,175.40,99.90,9.70,-0.86
2026-04-23 04:21:00,2026-04-23 04:21:59,Q08,487.30,121.00,57.40,58.90,99.90,8.90,-0.20,485.60,111.90,52.50,53.80,99.90,9.60,-0.43,486.10,115.80,54.50,55.90,99.70,8.00,-2.06,486.33,116.23,164.40,168.60,99.83,8.83,-2.69
2026-04-23 04:22:00,2026-04-23 04:22:59,Q08,486.50,111.40,52.50,53.90,99.90,7.40,-0.23,486.10,103.20,49.50,50.10,99.90,7.80,-0.43,486.60,106.00,50.50,51.50,99.90,6.60,-1.26,486.40,106.87,152.50,155.50,99.90,7.27,-1.91
2026-04-23 04:23:00,2026-04-23 04:23:59,Q08,486.90,111.30,52.50,53.90,99.90,8.10,-0.26,486.70,103.60,49.50,50.10,99.90,8.80,-0.54,485.70,106.00,50.50,51.40,99.90,7.30,-1.20,486.43,106.97,152.50,155.40,99.90,8.07,-2.00
2026-04-23 04:24:00,2026-04-23 04:24:59,Q08,487.20,100.90,47.50,48.70,99.90,8.20,-0.34,486.00,88.80,41.60,42.80,99.90,9.40,-0.46,484.90,94.00,44.50,45.50,99.70,7.30,-2.00,486.03,94.57,133.60,137.00,99.83,8.30,-2.80
2026-04-23 04:25:00,2026-04-23 04:25:59,Q08,487.50,110.10,52.50,53.60,99.90,8.30,-0.23,485.10,102.00,48.50,49.50,99.90,8.90,-0.34,486.90,104.30,49.50,50.50,99.90,7.70,-1.06,486.50,105.47,150.50,153.60,99.90,8.30,-1.63
2026-04-23 04:26:00,2026-04-23 04:26:59,Q08,486.80,128.30,61.40,62.20,99.90,7.70,-0.26,486.90,118.90,56.40,57.30,99.90,8.80,-0.57,485.50,123.30,58.40,59.70,99.80,6.90,-1.97,486.40,123.50,176.20,179.20,99.87,7.80,-2.80
2026-04-23 04:27:00,2026-04-23 04:27:59,Q08,486.20,131.90,62.40,63.70,99.90,8.00,-0.14,485.20,120.50,57.40,58.20,99.90,9.10,-0.43,487.20,125.40,59.40,60.90,99.70,6.90,-2.60,486.20,125.93,179.20,182.80,99.83,8.00,-3.17
2026-04-23 04:28:00,2026-04-23 04:28:59,Q08,487.00,122.10,58.40,59.40,99.90,8.80,-0.20,485.20,114.00,54.50,55.30,99.90,10.10,-0.40,487.30,116.60,55.40,56.50,99.80,7.70,-1.77,486.50,117.57,168.30,171.20,99.87,8.87,-2.37
2026-04-23 04:29:00,2026-04-23 04:29:59,Q08,487.00,122.80,58.40,59.40,99.90,7.80,-0.20,486.50,116.60,55.40,56.40,99.90,8.60,-0.51,485.80,117.00,55.40,56.70,99.90,6.40,-0.94,486.43,118.80,169.20,172.50,99.90,7.60,-1.66
2026-04-23 04:30:00,2026-04-23 04:30:59,Q08,487.70,102.90,48.50,49.70,99.90,8.10,-0.29,486.20,94.10,44.50,45.70,99.90,9.00,-0.43,485.40,96.00,45.50,46.60,99.80,8.00,-1.63,486.43,97.67,138.50,142.00,99.87,8.37,-2.34
2026-04-23 04:31:00,2026-04-23 04:31:59,Q08,486.40,111.80,52.50,53.90,99.90,7.20,-0.11,486.30,103.80,49.50,50.10,99.90,8.20,-0.46,487.40,106.70,50.50,51.60,99.90,7.20,-1.09,486.70,107.43,152.50,155.60,99.90,7.53,-1.66
2026-04-23 04:32:00,2026-04-23 04:32:59,Q08,486.60,107.80,51.50,52.00,99.90,8.10,-0.17,487.40,101.50,48.50,49.20,99.90,9.20,-0.57,486.90,103.80,49.50,50.10,99.90,7.20,-0.91,486.97,104.37,149.50,151.30,99.90,8.17,-1.66
2026-04-23 04:33:00,2026-04-23 04:33:59,Q08,488.10,105.40,50.50,51.20,99.90,7.70,-0.20,485.40,96.60,45.50,46.60,99.90,8.50,-0.31,487.00,99.50,47.50,48.20,99.80,7.50,-1.71,486.83,100.50,143.50,146.00,99.87,7.90,-2.23
2026-04-23 04:34:00,2026-04-23 04:34:59,Q08,486.10,111.90,52.50,53.90,99.90,8.10,-0.20,487.00,104.30,49.50,50.60,99.90,8.60,-0.57,486.10,107.00,51.50,52.00,99.90,6.90,-1.00,486.40,107.73,153.50,156.50,99.90,7.87,-1.77
2026-04-23 04:35:00,2026-04-23 04:35:59,Q08,486.40,126.10,60.40,61.20,99.90,7.20,-0.14,486.40,117.60,55.40,56.90,99.90,7.70,-0.51,487.30,119.90,56.40,58.00,99.90,6.40,-1.14,486.70,121.20,172.20,176.10,99.90,7.10,-1.80
2026-04-23 04:36:00,2026-04-23 04:36:59,Q08,488.40,119.60,57.40,58.10,99.90,7.10,-0.29,485.80,110.10,52.50,53.30,99.90,8.30,-0.31,487.10,114.00,54.50,55.50,99.90,7.30,-1.34,487.10,114.57,164.40,166.90,99.90,7.57,-1.94
2026-04-23 04:37:00,2026-04-23 04:37:59,Q08,487.40,140.60,63.90,68.20,94.90,10.70,12.40,486.00,133.10,59.50,64.60,93.90,10.00,12.83,487.70,130.50,59.80,63.30,95.10,9.90,11.40,487.03,134.73,183.20,196.10,94.63,10.20,36.63
2026-04-23 04:38:00,2026-04-23 04:38:59,Q08,487.40,107.10,51.50,52.10,99.90,8.10,-0.14,487.80,96.30,45.50,46.80,99.90,9.10,-0.51,488.60,100.50,47.50,48.80,99.80,9.20,-1.66,487.93,101.30,144.50,147.70,99.87,8.80,-2.31
2026-04-23 04:39:00,2026-04-23 04:39:59,Q08,488.30,136.20,62.70,66.40,95.70,10.70,11.26,485.90,128.60,57.70,62.10,93.50,10.50,13.03,486.70,123.20,56.00,59.80,95.50,9.50,10.46,486.97,129.33,176.40,188.30,94.90,10.23,34.74
2026-04-23 04:40:00,2026-04-23 04:40:59,Q08,487.50,126.80,60.40,61.40,99.90,9.50,-0.03,487.70,116.40,55.40,56.50,99.90,9.80,-0.54,487.50,121.00,57.40,58.90,99.80,9.10,-1.66,487.57,121.40,173.20,176.80,99.87,9.47,-2.23
2026-04-23 04:41:00,2026-04-23 04:41:59,Q08,487.50,108.60,51.50,52.60,99.30,10.40,3.71,488.00,100.70,47.50,48.80,99.20,11.40,3.54,487.70,103.30,49.50,50.20,99.50,10.60,2.80,487.73,104.20,148.50,151.60,99.33,10.80,10.06
2026-04-23 04:42:00,2026-04-23 04:42:59,Q08,488.90,141.20,65.30,68.80,96.80,9.70,9.97,486.50,134.10,61.10,65.10,94.70,9.10,12.03,488.30,127.20,58.60,62.00,96.70,9.10,9.11,487.90,134.17,185.00,195.90,96.07,9.30,31.11
2026-04-23 04:43:00,2026-04-23 04:43:59,Q08,487.80,141.00,64.60,68.70,95.20,10.10,12.34,486.50,133.40,58.90,64.60,92.80,10.40,13.94,488.70,129.00,58.90,63.00,95.30,10.30,10.94,487.67,134.47,182.40,196.30,94.43,10.27,37.23
2026-04-23 04:44:00,2026-04-23 04:44:59,Q08,489.20,109.50,52.50,53.30,99.90,8.40,-0.23,487.00,102.60,48.50,49.70,99.90,9.60,-0.31,489.20,103.60,49.50,50.40,99.90,7.90,-1.26,488.47,105.23,150.50,153.40,99.90,8.63,-1.80
2026-04-23 04:45:00,2026-04-23 04:45:59,Q08,488.90,116.50,53.20,56.60,95.10,10.10,10.51,486.30,112.10,50.20,54.40,93.80,10.40,11.11,487.60,108.80,49.40,52.60,95.20,9.80,9.54,487.60,112.47,152.80,163.60,94.70,10.10,31.17
2026-04-23 04:46:00,2026-04-23 04:46:59,Q08,487.70,123.80,58.40,59.90,99.90,10.20,-0.11,488.50,116.90,55.40,56.60,99.90,10.70,-0.43,487.60,117.60,55.40,57.00,99.90,9.30,-0.89,487.93,119.43,169.20,173.50,99.90,10.07,-1.43
2026-04-23 04:47:00,2026-04-23 04:47:59,Q08,488.50,102.90,48.50,49.80,99.90,8.30,-0.29,488.30,99.10,47.50,48.30,99.90,8.40,-0.46,486.80,98.70,46.50,47.60,99.90,8.30,-0.66,487.87,100.23,142.50,145.70,99.90,8.33,-1.40
2026-04-23 04:48:00,2026-04-23 04:48:59,Q08,488.80,93.50,44.50,45.40,99.90,9.40,-0.37,486.90,85.30,40.60,41.30,99.90,10.30,-0.31,488.40,88.00,41.60,42.90,99.70,9.70,-1.71,488.03,88.93,126.70,129.60,99.83,9.80,-2.40
2026-04-23 04:49:00,2026-04-23 04:49:59,Q08,488.00,99.40,47.50,48.30,99.90,8.90,-0.26,488.30,94.60,44.50,45.90,99.90,9.30,-0.49,487.60,95.30,45.50,46.30,99.90,9.20,-0.80,487.97,96.43,137.50,140.50,99.90,9.13,-1.54
2026-04-23 04:50:00,2026-04-23 04:50:59,Q08,488.00,114.60,54.50,55.60,99.90,8.10,-0.11,488.10,110.30,52.50,53.70,99.90,8.70,-0.40,488.20,111.40,53.50,54.20,99.90,7.90,-0.91,488.10,112.10,160.50,163.50,99.90,8.23,-1.43
2026-04-23 04:51:00,2026-04-23 04:51:59,Q08,487.80,122.60,58.40,59.40,99.90,9.00,-0.09,486.80,113.40,53.50,54.90,99.90,9.80,-0.31,488.70,116.80,55.40,56.60,99.80,9.60,-1.57,487.77,117.60,167.30,170.90,99.87,9.47,-1.97
2026-04-23 04:52:00,2026-04-23 04:52:59,Q08,488.30,128.00,58.90,62.50,95.80,9.80,10.09,485.90,118.10,53.60,57.20,94.90,10.30,10.63,487.60,116.20,53.20,56.50,95.60,10.10,9.63,487.27,120.77,165.70,176.20,95.43,10.07,30.34
2026-04-23 04:53:00,2026-04-23 04:53:59,Q08,488.70,112.70,53.50,54.70,99.90,9.30,-0.26,486.20,105.50,50.50,51.00,99.90,9.90,-0.37,487.80,106.40,50.50,51.60,99.90,9.20,-1.09,487.57,108.20,154.50,157.30,99.90,9.47,-1.71
2026-04-23 04:54:00,2026-04-23 04:54:59,Q08,488.50,116.10,55.40,56.60,99.90,9.60,-0.26,486.20,105.30,50.50,51.00,99.90,9.90,-0.31,488.00,108.40,51.50,52.70,99.80,9.10,-1.74,487.57,109.93,157.40,160.30,99.87,9.53,-2.31
2026-04-23 04:55:00,2026-04-23 04:55:59,Q08,487.50,120.30,57.40,58.40,99.90,7.80,-0.14,487.10,113.50,54.50,55.00,99.90,8.40,-0.29,488.60,116.20,55.40,56.60,99.90,7.50,-0.94,487.73,116.67,167.30,170.00,99.90,7.90,-1.37
2026-04-23 04:56:00,2026-04-23 04:56:59,Q08,485.90,115.50,54.50,55.80,99.90,9.20,-0.17,486.70,110.80,52.50,53.50,99.90,9.80,-0.51,485.90,112.50,53.50,54.30,99.90,8.30,-0.83,486.17,112.93,160.50,163.60,99.90,9.10,-1.51
2026-04-23 04:57:00,2026-04-23 04:57:59,Q08,486.70,108.80,51.50,52.50,99.90,7.40,-0.11,486.10,101.20,48.50,49.10,99.90,8.50,-0.43,487.80,104.40,49.50,50.60,99.80,6.80,-1.60,486.87,104.80,149.50,152.20,99.87,7.57,-2.14
2026-04-23 04:58:00,2026-04-23 04:58:59,Q08,486.40,106.90,50.50,51.50,99.90,8.30,-0.20,486.40,100.20,47.50,48.60,99.90,8.50,-0.49,486.80,101.10,48.50,49.10,99.90,7.20,-0.77,486.53,102.73,146.50,149.20,99.90,8.00,-1.46
2026-04-23 04:59:00,2026-04-23 04:59:59,Q08,487.20,105.70,50.50,51.10,99.90,7.70,-0.29,485.30,98.90,46.50,47.50,99.90,8.30,-0.37,486.60,100.20,47.50,48.60,99.80,7.00,-1.74,486.37,101.60,144.50,147.20,99.87,7.67,-2.40
2026-04-23 05:00:00,2026-04-23 05:00:59,Q08,487.00,98.20,46.50,47.70,99.90,7.60,-0.20,485.20,86.80,40.60,41.70,99.90,8.60,-0.34,486.20,90.20,42.60,43.70,99.70,7.20,-1.83,486.13,91.73,129.70,133.10,99.83,7.80,-2.37
2026-04-23 05:01:00,2026-04-23 05:01:59,Q08,486.20,111.10,52.50,53.90,99.90,7.30,-0.20,485.90,103.70,48.50,50.00,99.90,8.30,-0.46,484.70,105.20,49.50,50.80,99.90,7.30,-0.71,485.60,106.67,150.50,154.70,99.90,7.63,-1.37
2026-04-23 05:02:00,2026-04-23 05:02:59,Q08,485.50,110.40,52.50,53.30,99.90,7.80,-0.14,484.30,101.60,47.50,48.90,99.90,8.80,-0.37,486.40,105.40,50.50,51.00,99.80,7.50,-1.37,485.40,105.80,150.50,153.20,99.87,8.03,-1.89
2026-04-23 05:03:00,2026-04-23 05:03:59,Q08,486.70,123.10,58.40,59.80,99.90,7.60,-0.29,484.30,113.80,53.50,54.70,99.90,8.40,-0.37,485.40,116.40,55.40,56.30,99.90,7.50,-1.29,485.47,117.77,167.30,170.80,99.90,7.83,-1.94
2026-04-23 05:04:00,2026-04-23 05:04:59,Q08,486.60,114.50,54.50,55.40,99.90,8.20,-0.23,484.30,107.40,50.50,51.80,99.90,8.40,-0.37,485.00,109.20,51.50,52.90,99.90,7.60,-0.80,485.30,110.37,156.50,160.10,99.90,8.07,-1.40
2026-04-23 05:05:00,2026-04-23 05:05:59,Q08,485.10,118.30,56.40,57.20,99.90,7.60,-0.09,486.20,112.30,53.50,54.40,99.90,8.60,-0.51,486.00,114.00,54.50,55.40,99.90,6.60,-1.03,485.77,114.87,164.40,167.00,99.90,7.60,-1.63
2026-04-23 05:06:00,2026-04-23 05:06:59,Q08,486.50,101.70,48.50,49.10,99.90,8.50,-0.26,486.30,95.80,45.50,46.20,99.90,9.10,-0.46,484.80,98.60,46.50,47.40,99.90,7.30,-0.77,485.87,98.70,140.50,142.70,99.90,8.30,-1.49
2026-04-23 05:07:00,2026-04-23 05:07:59,Q08,486.50,100.30,47.50,48.60,99.90,8.70,-0.11,487.60,92.30,43.60,44.80,99.90,8.90,-0.54,487.40,94.60,44.50,45.80,99.80,9.00,-1.26,487.17,95.73,135.60,139.20,99.87,8.87,-1.91
2026-04-23 05:08:00,2026-04-23 05:08:59,Q08,486.70,109.30,51.50,53.00,99.90,7.90,-0.09,487.40,100.20,47.50,48.70,99.90,8.90,-0.54,487.50,105.00,50.50,51.10,99.90,8.10,-1.31,487.20,104.83,149.50,152.80,99.90,8.30,-1.94
2026-04-23 05:09:00,2026-04-23 05:09:59,Q08,487.80,129.80,61.40,62.80,99.90,8.40,-0.14,487.30,121.50,57.40,58.90,99.90,9.10,-0.37,486.10,122.70,58.40,59.30,99.90,8.50,-1.09,487.07,124.67,177.20,181.00,99.90,8.67,-1.60
2026-04-23 05:10:00,2026-04-23 05:10:59,Q08,486.60,142.80,65.60,69.00,95.60,10.80,11.97,484.70,134.20,59.50,64.90,93.60,10.10,13.57,487.20,130.30,59.80,63.30,95.40,9.70,11.03,486.17,135.77,184.90,197.20,94.87,10.20,36.57
2026-04-23 05:11:00,2026-04-23 05:11:59,Q08,488.50,133.10,63.40,64.90,99.90,9.10,-0.09,485.90,122.20,58.40,59.20,99.90,10.10,-0.40,486.70,124.30,59.40,60.30,99.90,8.80,-1.43,487.03,126.53,181.20,184.40,99.90,9.33,-1.91
2026-04-23 05:12:00,2026-04-23 05:12:59,Q08,485.70,137.40,62.70,66.40,95.10,11.40,12.23,486.20,131.50,58.60,63.70,93.50,11.10,13.11,486.50,126.00,58.00,61.20,95.00,11.20,11.20,486.13,131.63,179.30,191.30,94.53,11.23,36.54
2026-04-23 05:13:00,2026-04-23 05:13:59,Q08,486.60,122.80,58.40,59.30,99.90,9.60,-0.14,487.20,112.10,53.50,54.50,99.90,9.50,-0.51,485.70,115.50,54.50,55.80,99.80,8.90,-1.74,486.50,116.80,166.40,169.60,99.87,9.33,-2.40
2026-04-23 05:14:00,2026-04-23 05:14:59,Q08,485.80,134.90,60.80,65.00,95.00,11.70,12.00,486.20,126.10,56.10,61.20,92.90,11.40,13.40,485.40,121.20,54.50,58.70,94.80,10.80,11.03,485.80,127.40,171.40,184.90,94.23,11.30,36.43
2026-04-23 05:15:00,2026-04-23 05:15:59,Q08,486.00,137.70,64.70,66.60,98.90,9.10,5.66,485.60,128.20,60.80,62.10,98.20,10.00,6.86,487.30,129.10,61.40,62.80,99.00,8.90,5.03,486.30,131.67,186.90,191.50,98.70,9.33,17.54
2026-04-23 05:16:00,2026-04-23 05:16:59,Q08,485.80,126.40,58.60,61.10,96.50,10.90,9.46,485.90,118.70,54.20,57.20,95.80,10.90,9.74,487.10,117.30,54.30,57.00,97.00,9.70,8.20,486.27,120.80,167.10,175.30,96.43,10.50,27.40
2026-04-23 05:17:00,2026-04-23 05:17:59,Q08,487.10,124.40,59.40,60.40,99.90,9.20,-0.23,484.70,109.20,51.50,52.80,99.90,9.50,-0.37,486.40,114.90,54.50,55.40,99.70,8.60,-2.34,486.07,116.17,165.40,168.60,99.83,9.10,-2.94
2026-04-23 05:18:00,2026-04-23 05:18:59,Q08,487.00,111.90,53.50,54.10,99.90,9.30,-0.34,486.70,106.50,50.50,51.50,99.90,9.40,-0.57,485.50,105.50,49.50,50.90,99.90,8.40,-1.17,486.40,107.97,153.50,156.50,99.90,9.03,-2.09
2026-04-23 05:19:00,2026-04-23 05:19:59,Q08,486.70,106.20,50.50,51.50,99.90,8.20,-0.23,486.60,95.60,45.50,46.20,99.90,10.00,-0.43,487.70,97.80,46.50,47.20,99.70,8.80,-1.89,487.00,99.87,142.50,144.90,99.83,9.00,-2.54
2026-04-23 05:20:00,2026-04-23 05:20:59,Q08,486.70,110.00,52.50,53.50,99.90,7.90,-0.29,484.90,99.60,46.50,47.90,99.90,8.40,-0.37,484.90,101.80,47.50,48.90,99.80,6.90,-1.74,485.50,103.80,146.50,150.30,99.87,7.73,-2.40
2026-04-23 05:21:00,2026-04-23 05:21:59,Q08,485.20,111.40,52.50,53.80,99.90,7.20,-0.17,486.00,102.10,48.50,49.60,99.90,8.30,-0.51,485.70,104.80,49.50,50.40,99.80,7.60,-1.69,485.63,106.10,150.50,153.80,99.87,7.70,-2.37
2026-04-23 05:22:00,2026-04-23 05:22:59,Q08,485.80,105.50,49.50,50.90,99.90,8.70,-0.23,484.50,96.20,45.50,46.50,99.90,8.70,-0.40,486.80,100.40,47.50,48.60,99.80,7.50,-1.77,485.70,100.70,142.50,146.00,99.87,8.30,-2.40
2026-04-23 05:23:00,2026-04-23 05:23:59,Q08,485.20,139.70,66.30,67.40,99.90,7.50,-0.20,486.00,127.60,60.40,61.70,99.90,8.60,-0.51,485.10,131.90,62.40,63.50,99.80,7.60,-2.23,485.43,133.07,189.10,192.60,99.87,7.90,-2.94
2026-04-23 05:24:00,2026-04-23 05:24:59,Q08,486.40,134.10,64.30,65.10,99.90,8.30,-0.23,484.40,119.10,56.40,57.60,99.90,9.30,-0.31,485.00,124.80,59.40,60.10,99.60,7.40,-2.77,485.27,126.00,180.10,182.80,99.80,8.33,-3.31
2026-04-23 05:25:00,2026-04-23 05:25:59,Q08,485.80,122.10,58.40,59.20,99.90,8.20,-0.29,484.40,112.70,53.50,54.20,99.90,8.70,-0.37,485.30,115.20,54.50,55.80,99.80,7.20,-1.66,485.17,116.67,166.40,169.20,99.87,8.03,-2.31
2026-04-23 05:26:00,2026-04-23 05:26:59,Q08,485.50,112.60,53.50,54.30,99.90,8.40,-0.29,484.90,100.50,47.50,48.40,99.90,8.80,-0.46,485.40,104.90,49.50,50.40,99.80,7.70,-1.80,485.27,106.00,150.50,153.10,99.87,8.30,-2.54
2026-04-23 05:27:00,2026-04-23 05:27:59,Q08,485.60,140.30,66.30,67.90,99.90,8.60,-0.17,484.90,125.00,59.40,60.50,99.90,10.40,-0.46,484.90,130.10,61.40,62.90,99.60,7.90,-3.23,485.13,131.80,187.10,191.30,99.80,8.97,-3.86
2026-04-23 05:28:00,2026-04-23 05:28:59,Q08,484.60,115.60,54.50,55.70,99.90,8.60,-0.11,484.60,108.00,51.50,52.30,99.90,10.00,-0.46,486.20,110.30,52.50,53.50,99.80,7.70,-1.51,485.13,111.30,158.50,161.50,99.87,8.77,-2.09
2026-04-23 05:29:00,2026-04-23 05:29:59,Q08,486.70,126.30,60.40,61.20,99.90,8.90,-0.34,484.80,116.40,55.40,56.10,99.90,9.80,-0.43,485.70,120.40,57.40,58.20,99.80,7.60,-1.80,485.73,121.03,173.20,175.50,99.87,8.77,-2.57
2026-04-23 05:30:00,2026-04-23 05:30:59,Q08,484.70,144.80,68.30,69.70,99.90,8.40,-0.03,484.70,131.40,62.40,63.40,99.90,10.00,-0.43,486.30,136.50,65.30,66.10,99.70,7.60,-2.63,485.23,137.57,196.00,199.20,99.83,8.67,-3.09
2026-04-23 05:31:00,2026-04-23 05:31:59,Q08,484.70,143.10,68.30,69.20,99.90,7.60,-0.09,484.70,131.30,62.40,63.40,99.90,8.80,-0.51,486.20,135.10,64.30,65.60,99.80,7.70,-2.14,485.20,136.50,195.00,198.20,99.87,8.03,-2.74
2026-04-23 05:32:00,2026-04-23 05:32:59,Q08,484.50,132.70,62.40,63.90,99.90,7.80,-0.03,485.40,123.20,58.40,59.70,99.90,8.50,-0.49,486.00,126.70,60.40,61.20,99.80,6.50,-1.66,485.30,127.53,181.20,184.80,99.87,7.60,-2.17
2026-04-23 05:33:00,2026-04-23 05:33:59,Q08,486.50,117.10,55.40,56.90,99.90,8.30,-0.31,485.10,106.50,50.50,51.40,99.90,8.90,-0.40,484.70,110.70,52.50,53.20,99.80,7.20,-1.54,485.43,111.43,158.40,161.50,99.87,8.13,-2.26
2026-04-23 05:34:00,2026-04-23 05:34:59,Q08,486.40,124.50,59.40,60.30,99.90,7.30,-0.29,484.20,116.30,55.40,56.10,99.90,7.40,-0.31,485.60,118.50,56.40,57.20,99.90,5.90,-1.03,485.40,119.77,171.20,173.60,99.90,6.87,-1.63
2026-04-23 05:35:00,2026-04-23 05:35:59,Q08,484.50,137.20,65.30,66.30,99.90,7.30,-0.06,484.50,128.20,60.40,62.00,99.90,8.30,-0.40,486.10,129.40,61.40,62.70,99.90,7.30,-1.60,485.03,131.60,187.10,191.00,99.90,7.63,-2.06
2026-04-23 05:36:00,2026-04-23 05:36:59,Q08,486.50,122.10,58.40,59.30,99.90,8.10,-0.26,486.00,113.10,53.50,54.90,99.90,8.60,-0.51,485.40,116.80,55.40,56.30,99.90,7.30,-0.94,485.97,117.33,167.30,170.50,99.90,8.00,-1.71
2026-04-23 05:37:00,2026-04-23 05:37:59,Q08,487.50,115.50,55.40,56.00,99.90,8.30,-0.29,485.60,108.80,51.50,52.40,99.90,9.20,-0.37,485.90,108.80,51.50,52.40,99.90,8.70,-1.37,486.33,111.03,158.40,160.80,99.90,8.73,-2.03
2026-04-23 05:38:00,2026-04-23 05:38:59,Q08,486.40,126.20,60.40,61.20,99.90,9.10,-0.06,484.90,118.30,56.40,57.10,99.90,9.30,-0.34,487.10,121.70,57.40,58.90,99.90,8.30,-1.40,486.13,122.07,174.20,177.20,99.90,8.90,-1.80
2026-04-23 05:39:00,2026-04-23 05:39:59,Q08,485.40,118.70,56.40,57.20,99.00,9.60,4.63,484.80,108.50,51.50,52.30,99.00,9.70,4.14,486.80,110.30,52.50,53.50,99.40,9.90,3.23,485.67,112.50,160.40,163.00,99.13,9.73,12.00
2026-04-23 05:40:00,2026-04-23 05:40:59,Q08,486.50,122.40,58.40,59.30,99.90,9.90,-0.20,484.60,113.00,53.50,54.70,99.90,10.10,-0.43,486.80,118.40,56.40,57.30,99.90,8.70,-1.17,485.97,117.93,168.30,171.30,99.90,9.57,-1.80
2026-04-23 05:41:00,2026-04-23 05:41:59,Q08,486.60,136.90,64.70,66.10,98.80,9.80,5.89,484.50,129.30,60.80,62.40,98.40,9.80,6.46,485.40,127.80,59.80,61.60,98.90,9.00,5.23,485.50,131.33,185.30,190.10,98.70,9.53,17.57
2026-04-23 05:42:00,2026-04-23 05:42:59,Q08,485.80,138.30,65.30,66.90,99.90,8.60,1.14,484.00,128.90,60.40,62.00,99.70,9.50,2.31,486.60,129.70,61.40,62.70,99.90,8.20,0.03,485.47,132.30,187.10,191.60,99.83,8.77,3.49
2026-04-23 05:43:00,2026-04-23 05:43:59,Q08,484.80,129.00,58.90,62.40,95.40,10.70,10.89,485.70,121.20,54.50,58.70,94.30,10.50,11.49,484.80,118.10,54.20,57.10,95.50,10.10,10.00,485.10,122.77,167.60,178.20,95.07,10.43,32.37
2026-04-23 05:44:00,2026-04-23 05:44:59,Q08,485.90,123.00,58.40,59.70,99.90,9.20,-0.14,485.70,115.90,54.50,55.80,99.90,9.60,-0.37,484.60,118.10,56.40,57.10,99.90,8.30,-1.00,485.40,119.00,169.30,172.60,99.90,9.03,-1.51
2026-04-23 05:45:00,2026-04-23 05:45:59,Q08,486.30,111.60,52.50,53.90,99.90,8.20,-0.31,485.40,101.50,47.50,49.00,99.90,8.90,-0.43,484.40,107.20,50.50,51.80,99.80,8.70,-1.60,485.37,106.77,150.50,154.70,99.87,8.60,-2.34
2026-04-23 05:46:00,2026-04-23 05:46:59,Q08,485.20,108.80,51.50,52.40,99.90,8.40,-0.26,485.80,100.90,47.50,48.50,99.90,9.00,-0.54,484.40,103.30,48.50,49.90,99.90,8.00,-1.23,485.13,104.33,147.50,150.80,99.90,8.47,-2.03
2026-04-23 05:47:00,2026-04-23 05:47:59,Q08,486.50,131.90,62.40,63.70,99.90,9.20,-0.43,484.60,122.60,58.40,59.00,99.90,9.40,-0.49,485.10,127.10,60.40,61.60,99.90,8.40,-1.40,485.40,127.20,181.20,184.30,99.90,9.00,-2.31
2026-04-23 05:48:00,2026-04-23 05:48:59,Q08,486.30,122.40,58.40,59.30,99.90,8.90,-0.17,484.20,109.80,51.50,52.80,99.90,9.80,-0.29,485.80,114.60,54.50,55.30,99.80,8.30,-1.94,485.43,115.60,164.40,167.40,99.87,9.00,-2.40
2026-04-23 05:49:00,2026-04-23 05:49:59,Q08,484.90,129.20,61.40,62.40,99.90,7.70,-0.11,485.10,117.50,55.40,56.70,99.90,8.40,-0.46,486.20,122.70,58.40,59.30,99.80,7.80,-1.97,485.40,123.13,175.20,178.40,99.87,7.97,-2.54
2026-04-23 05:50:00,2026-04-23 05:50:59,Q08,484.30,117.40,55.40,56.60,99.90,7.50,-0.14,484.90,109.30,51.50,52.80,99.90,8.30,-0.49,485.40,112.40,53.50,54.30,99.80,7.10,-1.54,484.87,113.03,160.40,163.70,99.87,7.63,-2.17
2026-04-23 05:51:00,2026-04-23 05:51:59,Q08,486.30,123.90,58.40,59.80,99.90,9.10,-0.31,484.00,113.20,53.50,54.70,99.90,9.40,-0.34,484.50,115.60,54.50,55.70,99.80,8.00,-1.89,484.93,117.57,166.40,170.20,99.87,8.83,-2.54
2026-04-23 05:52:00,2026-04-23 05:52:59,Q08,485.10,132.10,63.40,64.00,99.90,8.90,-0.06,483.20,122.80,57.40,58.90,99.90,9.70,-0.29,485.80,124.50,59.40,60.10,99.90,8.20,-1.40,484.70,126.47,180.20,183.00,99.90,8.93,-1.74
2026-04-23 05:53:00,2026-04-23 05:53:59,Q08,485.30,124.50,59.40,60.10,99.90,8.60,-0.23,485.40,113.30,53.50,54.80,99.90,8.00,-0.49,483.70,117.30,55.40,56.50,99.90,8.00,-1.31,484.80,118.37,168.30,171.40,99.90,8.20,-2.03
2026-04-23 05:54:00,2026-04-23 05:54:59,Q08,486.20,119.00,56.40,57.80,99.90,8.50,-0.34,483.80,108.40,51.50,52.20,99.90,8.80,-0.37,484.20,110.50,52.50,53.20,99.80,8.30,-1.77,484.73,112.63,160.40,163.20,99.87,8.53,-2.49
2026-04-23 05:55:00,2026-04-23 05:55:59,Q08,485.60,127.50,60.40,61.60,99.90,7.90,-0.31,484.70,119.90,56.40,57.60,99.90,8.60,-0.49,484.00,119.60,56.40,57.60,99.90,7.50,-1.20,484.77,122.33,173.20,176.80,99.90,8.00,-2.00
2026-04-23 05:56:00,2026-04-23 05:56:59,Q08,485.40,129.00,61.40,62.60,99.90,8.60,-0.09,484.20,120.50,57.40,58.10,99.90,9.30,1.40,484.40,124.10,59.40,60.00,99.90,8.20,0.94,484.67,124.53,178.20,180.70,99.90,8.70,2.26
2026-04-23 05:57:00,2026-04-23 05:57:59,Q08,484.90,105.10,49.50,50.80,99.90,8.80,-0.31,484.70,96.90,45.50,46.50,99.90,8.90,-0.49,484.50,98.40,46.50,47.40,99.90,8.50,-1.17,484.70,100.13,141.50,144.70,99.90,8.73,-1.97
2026-04-23 05:58:00,2026-04-23 05:58:59,Q08,485.20,117.40,55.40,56.70,99.90,8.70,-0.31,483.40,107.20,50.50,51.70,99.90,9.00,-0.40,484.40,112.30,53.50,54.20,99.80,7.50,-1.46,484.33,112.30,159.40,162.60,99.87,8.40,-2.17
2026-04-23 05:59:00,2026-04-23 05:59:59,Q08,484.00,108.20,51.50,52.30,99.90,8.10,-0.20,484.50,101.30,47.50,48.90,99.90,9.20,-0.49,485.00,103.70,48.50,50.00,99.80,7.80,-1.51,484.50,104.40,147.50,151.20,99.87,8.37,-2.20
2026-04-23 06:00:00,2026-04-23 06:00:59,Q08,483.90,123.80,58.40,59.40,99.90,8.70,-0.11,484.20,116.10,55.40,56.10,99.90,8.90,-0.46,483.40,117.30,55.40,56.50,99.90,7.80,-0.91,483.83,119.07,169.20,172.00,99.90,8.47,-1.49
2026-04-23 06:01:00,2026-04-23 06:01:59,Q08,483.40,90.90,42.60,43.50,99.90,8.80,-0.23,484.50,85.50,40.60,41.10,99.90,9.50,-0.51,484.10,86.70,40.60,41.60,99.90,9.30,-0.83,484.00,87.70,123.80,126.20,99.90,9.20,-1.57
2026-04-23 06:02:00,2026-04-23 06:02:59,Q08,482.70,115.30,54.50,55.40,99.90,9.10,-0.14,483.50,109.10,51.50,52.60,99.90,9.00,-0.46,484.10,111.10,52.50,53.70,99.90,8.50,-0.66,483.43,111.83,158.50,161.70,99.90,8.87,-1.26
2026-04-23 06:03:00,2026-04-23 06:03:59,Q08,483.60,119.90,56.40,57.50,99.90,8.80,-0.26,483.50,113.80,53.50,54.60,99.90,9.20,-0.54,482.20,115.30,54.50,55.40,99.90,8.20,-0.71,483.10,116.33,164.40,167.50,99.90,8.73,-1.51
2026-04-23 06:04:00,2026-04-23 06:04:59,Q08,482.60,114.50,53.50,54.90,99.90,9.50,-0.17,483.50,107.40,50.50,51.70,99.90,9.40,-0.57,483.80,109.70,51.50,52.60,99.90,8.90,-0.91,483.30,110.53,155.50,159.20,99.90,9.27,-1.66
2026-04-23 06:05:00,2026-04-23 06:05:59,Q08,482.00,122.30,57.40,58.80,99.90,8.30,-0.11,483.20,118.40,55.40,57.00,99.90,8.10,-0.51,482.30,121.40,57.40,58.30,99.90,7.10,-0.49,482.50,120.70,170.20,174.10,99.90,7.83,-1.11
2026-04-23 06:06:00,2026-04-23 06:06:59,Q08,483.90,131.40,62.40,63.30,99.90,9.30,-0.29,481.20,124.20,58.40,59.60,99.90,9.50,-0.43,483.10,125.00,59.40,60.40,99.90,8.30,-0.94,482.73,126.87,180.20,183.30,99.90,9.03,-1.66
2026-04-23 06:07:00,2026-04-23 06:07:59,Q08,482.50,97.70,45.50,46.80,99.90,9.10,-0.26,482.80,92.10,43.60,44.30,99.90,9.00,-0.49,482.20,93.30,43.60,44.80,99.90,9.00,-0.80,482.50,94.37,132.70,135.90,99.90,9.03,-1.54
2026-04-23 06:08:00,2026-04-23 06:08:59,Q08,483.30,117.80,55.40,56.50,99.90,8.40,-0.23,482.00,111.50,52.50,53.50,99.90,8.70,-0.37,481.90,113.40,53.50,54.40,99.90,8.10,-0.57,482.40,114.23,161.40,164.40,99.90,8.40,-1.17
2026-04-23 06:09:00,2026-04-23 06:09:59,Q08,481.50,121.60,57.40,58.20,99.90,8.40,-0.06,482.70,110.90,52.50,53.00,99.90,8.50,-0.51,482.30,115.30,54.50,55.40,99.80,7.10,-1.60,482.17,115.93,164.40,166.60,99.87,8.00,-2.17
2026-04-23 06:10:00,2026-04-23 06:10:59,Q08,483.10,140.90,66.30,67.60,99.90,9.20,-0.34,480.70,135.30,63.40,64.80,99.90,9.20,-0.43,481.70,136.20,64.30,65.40,99.90,8.20,-0.77,481.83,137.47,194.00,197.80,99.90,8.87,-1.54
2026-04-23 06:11:00,2026-04-23 06:11:59,Q08,482.00,102.60,48.50,49.20,99.90,8.60,-0.17,483.10,97.30,45.50,46.90,99.90,9.00,-0.51,483.20,99.20,46.50,47.80,99.90,7.70,-0.66,482.77,99.70,140.50,143.90,99.90,8.43,-1.34
2026-04-23 06:12:00,2026-04-23 06:12:59,Q08,482.20,125.60,59.40,60.20,99.90,9.10,-0.11,481.50,119.30,56.40,57.20,99.90,9.20,-0.49,483.60,121.80,57.40,58.40,99.90,8.40,-0.51,482.43,122.23,173.20,175.80,99.90,8.90,-1.11
2026-04-23 06:13:00,2026-04-23 06:13:59,Q08,482.00,113.50,53.50,54.50,99.90,7.80,-0.03,482.80,104.60,49.50,50.10,99.90,8.60,-0.49,483.30,107.00,50.50,51.70,99.90,7.30,-0.91,482.70,108.37,153.50,156.30,99.90,7.90,-1.43
2026-04-23 06:14:00,2026-04-23 06:14:59,Q08,483.00,110.70,52.50,53.10,99.90,9.50,-0.29,480.90,104.80,48.50,49.90,99.90,9.70,-0.31,483.30,106.00,50.50,51.20,99.90,8.90,-0.54,482.40,107.17,151.50,154.20,99.90,9.37,-1.14
2026-04-23 06:15:00,2026-04-23 06:15:59,Q08,482.60,121.70,57.40,58.30,99.90,8.50,-0.29,482.30,117.00,55.40,56.40,99.90,8.50,-0.49,481.10,117.70,55.40,56.30,99.90,7.40,-0.37,482.00,118.80,168.20,171.00,99.90,8.13,-1.14
2026-04-23 06:16:00,2026-04-23 06:16:59,Q08,483.30,119.70,56.40,57.50,99.90,10.70,-0.37,481.90,109.60,51.50,52.40,99.90,10.80,-0.51,481.80,111.20,52.50,53.40,99.80,10.30,-1.46,482.33,113.50,160.40,163.30,99.87,10.60,-2.34
2026-04-23 06:17:00,2026-04-23 06:17:59,Q08,483.60,106.30,50.50,51.20,99.90,8.10,-0.34,481.60,100.40,47.50,48.10,99.90,9.00,-0.37,482.20,99.90,46.50,47.70,99.90,8.70,-0.54,482.47,102.20,144.50,147.00,99.90,8.60,-1.26
2026-04-23 06:18:00,2026-04-23 06:18:59,Q08,481.40,106.20,49.50,51.00,99.90,9.60,-0.09,482.80,100.80,47.50,48.20,99.90,10.30,-0.54,482.60,101.80,47.50,48.70,99.90,8.80,-0.69,482.27,102.93,144.50,147.90,99.90,9.57,-1.31
2026-04-23 06:19:00,2026-04-23 06:19:59,Q08,483.20,109.50,51.50,52.60,99.90,9.60,-0.31,481.30,100.70,47.50,48.10,99.90,9.20,-0.46,481.50,103.50,48.50,49.50,99.90,8.80,-1.00,482.00,104.57,147.50,150.20,99.90,9.20,-1.77
2026-04-23 06:20:00,2026-04-23 06:20:59,Q08,481.10,99.10,46.50,47.60,99.90,9.00,-0.20,479.90,92.60,43.60,44.10,99.90,9.30,-0.37,482.10,93.40,43.60,44.80,99.80,8.40,-1.20,481.03,95.03,133.70,136.50,99.87,8.90,-1.77
