Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-23 06:21:00,2026-04-23 06:21:59,Q08,480.90,126.20,59.40,60.50,99.90,8.20,-0.11,480.10,118.90,55.40,56.60,99.90,8.40,-0.37,482.30,120.80,56.40,57.80,99.90,7.20,-1.03,481.10,121.97,171.20,174.90,99.90,7.93,-1.51
2026-04-23 06:22:00,2026-04-23 06:22:59,Q08,481.30,97.40,45.50,46.70,99.90,8.90,-0.23,481.40,89.20,41.60,42.80,99.90,9.10,-0.51,480.40,92.50,43.60,44.20,99.90,8.50,-1.06,481.03,93.03,130.70,133.70,99.90,8.83,-1.80
2026-04-23 06:23:00,2026-04-23 06:23:59,Q08,481.10,116.10,54.50,55.80,99.90,8.00,-0.14,480.10,110.20,51.50,52.80,99.90,9.00,-0.37,482.40,111.60,52.50,53.50,99.90,7.60,-0.74,481.20,112.63,158.50,162.10,99.90,8.20,-1.26
2026-04-23 06:24:00,2026-04-23 06:24:59,Q08,482.90,104.30,49.50,50.10,99.90,7.90,-0.40,481.00,96.50,45.50,46.20,99.90,8.90,-0.37,481.50,99.30,46.50,47.60,99.90,8.10,-1.17,481.80,100.03,141.50,143.90,99.90,8.30,-1.94
2026-04-23 06:25:00,2026-04-23 06:25:59,Q08,481.20,119.80,56.40,57.20,99.90,7.40,-0.14,481.50,115.40,54.50,55.30,99.90,8.00,-0.46,482.90,114.90,53.50,54.90,99.90,7.10,-0.66,481.87,116.70,164.40,167.40,99.90,7.50,-1.26
2026-04-23 06:26:00,2026-04-23 06:26:59,Q08,481.60,121.90,57.40,58.20,99.90,8.30,-0.26,482.00,115.70,54.50,55.40,99.90,9.00,-0.54,481.10,116.50,54.50,55.80,99.90,7.90,-1.34,481.57,118.03,166.40,169.40,99.90,8.40,-2.14
2026-04-23 06:27:00,2026-04-23 06:27:59,Q08,480.80,104.50,48.50,49.90,99.90,8.10,-0.17,481.90,100.00,47.50,48.10,99.90,9.20,-0.54,481.40,101.50,47.50,48.60,99.90,7.60,-0.49,481.37,102.00,143.50,146.60,99.90,8.30,-1.20
2026-04-23 06:28:00,2026-04-23 06:28:59,Q08,480.50,120.00,56.40,57.60,99.90,8.10,-0.20,480.30,115.40,54.50,55.20,99.90,9.00,-0.43,482.30,115.90,54.50,55.40,99.90,7.60,-1.14,481.03,117.10,165.40,168.20,99.90,8.23,-1.77
2026-04-23 06:29:00,2026-04-23 06:29:59,Q08,481.00,108.00,50.50,51.90,99.90,7.50,-0.31,481.20,101.60,47.50,48.60,99.90,7.70,-0.51,480.20,104.50,48.50,49.90,99.90,6.90,-0.80,480.80,104.70,146.50,150.40,99.90,7.37,-1.63
2026-04-23 06:30:00,2026-04-23 06:30:59,Q08,479.80,103.40,48.50,49.30,99.90,9.00,-0.20,480.40,98.50,46.50,47.00,99.90,9.20,-0.51,480.90,98.30,46.50,47.00,99.90,7.70,-0.80,480.37,100.07,141.50,143.30,99.90,8.63,-1.51
2026-04-23 06:31:00,2026-04-23 06:31:59,Q08,481.10,107.50,50.50,51.50,99.90,8.40,-0.23,479.60,100.30,46.50,47.90,99.90,8.60,-0.37,480.70,101.60,47.50,48.50,99.90,7.30,-0.69,480.47,103.13,144.50,147.90,99.90,8.10,-1.29
2026-04-23 06:32:00,2026-04-23 06:32:59,Q08,481.30,100.80,47.50,48.10,99.90,8.10,-0.34,479.70,92.40,43.60,44.10,99.90,8.70,-0.40,480.60,94.80,44.50,45.10,99.80,7.50,-1.23,480.53,96.00,135.60,137.30,99.87,8.10,-1.97
2026-04-23 06:33:00,2026-04-23 06:33:59,Q08,480.40,126.60,59.40,60.50,99.90,7.90,-0.26,480.80,118.70,55.40,56.60,99.90,9.10,-0.51,480.20,121.50,57.40,58.10,99.90,7.10,-1.00,480.47,122.27,172.20,175.20,99.90,8.03,-1.77
2026-04-23 06:34:00,2026-04-23 06:34:59,Q08,479.90,117.50,55.40,56.00,99.90,8.50,-0.23,478.50,109.60,51.50,52.10,99.90,9.40,-0.37,481.20,109.70,51.50,52.40,99.90,7.50,-1.03,479.87,112.27,158.40,160.50,99.90,8.47,-1.63
2026-04-23 06:35:00,2026-04-23 06:35:59,Q08,480.10,108.30,50.50,51.80,99.90,9.40,-0.20,481.30,99.80,46.50,47.60,99.90,10.20,-0.54,480.60,103.20,48.50,49.40,99.80,8.40,-1.34,480.67,103.77,145.50,148.80,99.87,9.33,-2.09
2026-04-23 06:36:00,2026-04-23 06:36:59,Q08,480.70,117.20,55.40,56.20,99.90,6.90,-0.23,479.10,109.60,51.50,52.20,99.90,7.70,-0.34,481.30,111.10,52.50,53.40,99.90,7.10,-0.83,480.37,112.63,159.40,161.80,99.90,7.23,-1.40
2026-04-23 06:37:00,2026-04-23 06:37:59,Q08,480.10,100.80,47.50,48.00,99.90,8.20,-0.17,480.10,93.70,43.60,44.60,99.90,8.20,-0.40,481.80,96.30,45.50,46.20,99.90,7.30,-0.71,480.67,96.93,136.60,138.80,99.90,7.90,-1.29
2026-04-23 06:38:00,2026-04-23 06:38:59,Q08,479.60,123.50,57.40,58.90,99.90,8.30,-0.17,481.20,119.20,56.40,57.20,99.90,8.00,-0.60,480.50,120.10,56.40,57.60,99.90,6.30,-0.74,480.43,120.93,170.20,173.70,99.90,7.53,-1.51
2026-04-23 06:39:00,2026-04-23 06:39:59,Q08,479.50,114.30,53.50,54.60,99.90,8.30,-0.03,480.10,107.60,50.50,51.40,99.90,8.80,-0.46,481.60,110.20,51.50,52.90,99.90,7.40,-0.94,480.40,110.70,155.50,158.90,99.90,8.17,-1.43
2026-04-23 06:40:00,2026-04-23 06:40:59,Q08,480.90,121.80,57.40,58.10,99.90,7.80,-0.26,478.90,115.60,53.50,55.00,99.90,9.00,-0.31,480.60,115.00,54.50,55.20,99.90,7.40,-0.80,480.13,117.47,165.40,168.30,99.90,8.07,-1.37
2026-04-23 06:41:00,2026-04-23 06:41:59,Q08,481.00,102.70,48.50,49.10,99.90,7.80,-0.37,479.70,99.40,46.50,47.40,99.90,7.90,-0.43,479.70,100.00,46.50,47.90,99.90,7.40,-0.29,480.13,100.70,141.50,144.40,99.90,7.70,-1.09
2026-04-23 06:42:00,2026-04-23 06:42:59,Q08,480.60,121.20,57.40,58.10,99.90,7.60,-0.29,479.80,115.30,54.50,55.10,99.90,7.90,-0.43,480.00,115.50,54.50,55.20,99.90,7.10,-0.69,480.13,117.33,166.40,168.40,99.90,7.53,-1.40
2026-04-23 06:43:00,2026-04-23 06:43:59,Q08,481.30,129.80,61.40,62.00,99.90,8.60,-0.14,480.80,123.10,58.40,59.00,99.90,8.60,-0.46,480.80,124.90,58.40,59.50,99.90,8.00,-1.09,480.97,125.93,178.20,180.50,99.90,8.40,-1.69
2026-04-23 06:44:00,2026-04-23 06:44:59,Q08,481.40,112.20,52.50,53.90,99.90,8.20,-0.29,481.40,107.20,50.50,51.50,99.90,8.60,-0.54,481.00,108.20,50.50,51.90,99.90,7.40,-0.66,481.27,109.20,153.50,157.30,99.90,8.07,-1.49
2026-04-23 06:45:00,2026-04-23 06:45:59,Q08,480.30,122.50,57.40,58.60,99.90,6.70,-0.14,479.80,116.00,54.50,55.60,99.90,8.10,-0.43,482.00,117.50,55.40,56.40,99.90,6.30,-1.03,480.70,118.67,167.30,170.60,99.90,7.03,-1.60
2026-04-23 06:46:00,2026-04-23 06:46:59,Q08,480.30,128.60,60.40,61.40,99.90,7.20,-0.23,480.90,123.20,58.40,59.00,99.90,7.80,-0.57,480.30,122.20,57.40,58.60,99.90,6.70,-0.66,480.50,124.67,176.20,179.00,99.90,7.23,-1.46
2026-04-23 06:47:00,2026-04-23 06:47:59,Q08,481.30,114.50,53.50,54.80,99.90,8.30,-0.26,479.20,106.30,49.50,50.80,99.90,9.20,-0.34,481.10,107.50,50.50,51.50,99.90,7.20,-1.23,480.53,109.43,153.50,157.10,99.90,8.23,-1.83
2026-04-23 06:48:00,2026-04-23 06:48:59,Q08,481.70,121.30,57.40,58.20,99.90,8.00,-0.31,480.10,113.80,53.50,54.20,99.90,8.30,-0.40,480.90,117.20,55.40,56.20,99.90,7.50,-1.11,480.90,117.43,166.30,168.60,99.90,7.93,-1.83
2026-04-23 06:49:00,2026-04-23 06:49:59,Q08,479.90,120.00,56.40,57.50,99.90,9.10,-0.17,481.00,114.00,53.50,54.80,99.90,9.20,-0.51,480.60,116.90,54.50,55.70,99.90,8.10,-0.60,480.50,116.97,164.40,168.00,99.90,8.80,-1.29
2026-04-23 06:50:00,2026-04-23 06:50:59,Q08,480.70,126.40,59.40,60.50,99.90,8.60,-0.23,480.90,119.70,56.40,57.10,99.90,9.40,-0.54,480.20,122.10,57.40,58.60,99.90,8.00,-0.37,480.60,122.73,173.20,176.20,99.90,8.67,-1.14
2026-04-23 06:51:00,2026-04-23 06:51:59,Q08,479.90,128.60,60.40,61.30,99.90,9.10,-0.06,481.00,123.10,58.40,59.20,99.90,9.50,-0.60,480.90,121.40,57.40,58.10,99.90,8.10,-0.51,480.60,124.37,176.20,178.60,99.90,8.90,-1.17
2026-04-23 06:52:00,2026-04-23 06:52:59,Q08,479.90,123.50,57.40,58.90,99.90,8.70,-0.17,480.70,117.00,55.40,56.20,99.90,9.60,-0.54,480.30,120.00,56.40,57.60,99.90,8.70,-0.86,480.30,120.17,169.20,172.70,99.90,9.00,-1.57
2026-04-23 06:53:00,2026-04-23 06:53:59,Q08,480.60,122.70,57.40,58.60,99.90,8.80,-0.31,480.20,116.90,54.50,55.70,99.90,8.90,-0.51,479.60,118.50,55.40,56.50,99.90,8.10,-0.34,480.13,119.37,167.30,170.80,99.90,8.60,-1.17
2026-04-23 06:54:00,2026-04-23 06:54:59,Q08,480.90,100.40,47.50,48.00,99.90,9.80,-0.26,479.20,94.70,44.50,45.00,99.90,10.00,-0.34,481.20,95.80,44.50,45.70,99.90,9.00,-0.71,480.43,96.97,136.50,138.70,99.90,9.60,-1.31
2026-04-23 06:55:00,2026-04-23 06:55:59,Q08,481.10,93.90,43.60,44.70,99.90,10.00,-0.31,479.20,87.90,40.60,41.70,99.90,10.00,-0.37,480.80,90.20,42.60,43.20,99.90,9.60,-0.66,480.37,90.67,126.80,129.60,99.90,9.87,-1.34
2026-04-23 06:56:00,2026-04-23 06:56:59,Q08,481.20,101.40,47.50,48.60,99.90,8.10,-0.29,479.60,95.60,44.50,45.50,99.90,9.50,-0.37,481.40,97.00,45.50,46.70,99.90,8.40,-0.80,480.73,98.00,137.50,140.80,99.90,8.67,-1.46
2026-04-23 06:57:00,2026-04-23 06:57:59,Q08,481.40,100.90,47.50,48.10,99.90,8.00,-0.37,480.00,97.60,45.50,46.60,99.90,8.50,-0.40,480.10,98.20,46.50,47.00,99.90,8.20,-0.34,480.50,98.90,139.50,141.70,99.90,8.23,-1.11
2026-04-23 06:58:00,2026-04-23 06:58:59,Q08,481.50,118.00,55.40,56.80,99.90,7.30,-0.31,481.20,111.80,52.50,53.40,99.90,7.60,-0.43,480.50,112.30,52.50,53.80,99.90,7.00,-1.17,481.07,114.03,160.40,164.00,99.90,7.30,-1.91
2026-04-23 06:59:00,2026-04-23 06:59:59,Q08,479.90,111.50,52.50,53.20,99.90,8.90,-0.06,480.80,106.80,49.50,50.90,99.90,9.60,-0.46,481.90,107.70,50.50,51.50,99.90,7.00,-0.40,480.87,108.67,152.50,155.60,99.90,8.50,-0.91
2026-04-23 07:00:00,2026-04-23 07:00:59,Q08,480.20,97.50,45.50,46.60,99.90,7.50,-0.23,478.80,92.50,42.60,44.00,99.90,8.40,-0.37,481.40,91.80,42.60,43.80,99.90,8.00,-0.71,480.13,93.93,130.70,134.40,99.90,7.97,-1.31
2026-04-23 07:01:00,2026-04-23 07:01:59,Q08,481.70,113.80,53.50,54.40,99.90,7.70,-0.34,480.90,108.50,50.50,51.80,99.90,8.10,-0.43,480.70,111.00,52.50,53.30,99.90,6.70,-0.29,481.10,111.10,156.50,159.50,99.90,7.50,-1.06
2026-04-23 07:02:00,2026-04-23 07:02:59,Q08,479.90,127.50,59.40,60.80,99.90,8.10,-0.09,481.30,118.60,55.40,56.80,99.90,9.60,-0.49,481.50,122.80,57.40,58.70,99.80,7.50,-1.86,480.90,122.97,172.20,176.30,99.87,8.40,-2.43
2026-04-23 07:03:00,2026-04-23 07:03:59,Q08,481.30,99.20,46.50,47.60,99.90,8.80,-0.23,480.10,89.10,41.60,42.70,99.90,10.30,-0.40,481.90,92.80,43.60,44.30,99.80,7.50,-1.29,481.10,93.70,131.70,134.60,99.87,8.87,-1.91
2026-04-23 07:04:00,2026-04-23 07:04:59,Q08,480.20,113.80,53.50,54.20,99.90,8.00,-0.17,481.70,110.50,51.50,52.90,99.90,8.90,-0.54,481.50,109.10,51.50,52.40,99.90,7.50,-0.69,481.13,111.13,156.50,159.50,99.90,8.13,-1.40
2026-04-23 07:05:00,2026-04-23 07:05:59,Q08,481.30,105.90,49.50,50.50,99.90,8.10,-0.31,481.00,100.00,47.50,48.10,99.90,9.10,-0.43,480.10,100.70,47.50,48.00,99.90,7.70,-0.69,480.80,102.20,144.50,146.60,99.90,8.30,-1.43
2026-04-23 07:06:00,2026-04-23 07:06:59,Q08,481.70,93.90,43.60,44.70,99.90,7.80,-0.37,480.60,84.50,39.60,40.30,99.90,8.40,-0.43,480.40,87.30,40.60,41.80,99.80,6.70,-1.40,480.90,88.57,123.80,126.80,99.87,7.63,-2.20
2026-04-23 07:07:00,2026-04-23 07:07:59,Q08,481.70,122.20,57.40,58.70,99.90,9.20,-0.26,480.00,114.20,53.50,54.70,99.90,9.90,-0.31,481.10,116.80,54.50,55.80,99.90,8.50,-1.23,480.93,117.73,165.40,169.20,99.90,9.20,-1.80
2026-04-23 07:08:00,2026-04-23 07:08:59,Q08,481.40,125.20,59.40,60.10,99.90,8.20,-0.14,480.30,116.70,54.50,55.70,99.90,9.40,-0.34,482.90,119.00,56.40,57.40,99.80,7.70,-1.83,481.53,120.30,170.30,173.20,99.87,8.43,-2.31
2026-04-23 07:09:00,2026-04-23 07:09:59,Q08,480.70,95.20,44.50,45.60,99.90,10.70,-0.20,482.20,88.60,41.60,42.40,99.90,11.80,-0.51,482.30,90.10,42.60,43.40,99.80,10.60,-1.37,481.73,91.30,128.70,131.40,99.87,11.03,-2.09
2026-04-23 07:10:00,2026-04-23 07:10:59,Q08,481.90,85.80,39.60,40.90,99.90,10.30,-0.37,481.30,78.70,36.60,37.50,99.90,11.30,-0.40,480.50,79.80,36.60,37.90,99.90,10.30,-0.54,481.23,81.43,112.80,116.30,99.90,10.63,-1.31
2026-04-23 07:11:00,2026-04-23 07:11:59,Q08,481.20,99.20,46.50,47.60,99.90,8.70,-0.34,481.00,94.80,44.50,45.20,99.90,11.10,-0.49,480.30,93.50,43.60,44.60,99.90,8.00,0.06,480.83,95.83,134.60,137.40,99.90,9.27,-0.77
2026-04-23 07:12:00,2026-04-23 07:12:59,Q08,481.10,112.90,52.50,53.90,99.90,8.20,-0.29,480.40,110.10,51.50,52.80,99.90,9.50,-0.40,481.20,111.30,52.50,53.40,99.90,8.60,-0.57,480.90,111.43,156.50,160.10,99.90,8.77,-1.26
2026-04-23 07:13:00,2026-04-23 07:13:59,Q08,480.90,92.70,43.60,44.20,99.90,9.40,-0.26,481.00,86.40,40.60,41.40,99.90,10.60,-0.43,481.40,88.10,41.60,42.30,99.90,9.00,-0.63,481.10,89.07,125.80,127.90,99.90,9.67,-1.31
2026-04-23 07:14:00,2026-04-23 07:14:59,Q08,480.80,117.60,55.40,56.20,99.90,6.90,-0.23,481.90,112.40,52.50,53.90,99.90,9.00,-0.54,480.90,115.40,54.50,55.20,99.90,6.90,-0.46,481.20,115.13,162.40,165.30,99.90,7.60,-1.23
2026-04-23 07:15:00,2026-04-23 07:15:59,Q08,480.20,83.10,38.60,39.80,99.90,10.00,-0.23,482.20,79.40,37.60,38.10,99.90,10.80,-0.54,481.30,78.20,37.00,37.50,100.00,10.60,0.00,481.23,80.23,113.20,115.40,99.93,10.47,-0.77
2026-04-23 07:16:00,2026-04-23 07:16:59,Q08,480.30,92.60,43.60,44.20,99.90,8.70,-0.23,481.70,89.90,41.60,42.80,99.90,10.20,-0.46,482.60,91.10,42.60,43.90,99.90,9.00,-0.06,481.53,91.20,127.80,130.90,99.90,9.30,-0.74
2026-04-23 07:17:00,2026-04-23 07:17:59,Q08,480.80,92.50,43.60,44.20,99.90,9.00,-0.23,482.40,91.70,42.60,43.90,99.90,10.00,-0.51,482.30,89.50,41.60,42.90,99.90,8.80,0.14,481.83,91.23,127.80,131.00,99.90,9.27,-0.60
2026-04-23 07:18:00,2026-04-23 07:18:59,Q08,481.50,103.90,48.50,49.50,99.90,9.00,-0.31,481.00,101.80,47.50,48.60,99.90,10.60,-0.43,482.70,101.10,47.50,48.70,99.90,8.10,0.09,481.73,102.27,143.50,146.80,99.90,9.23,-0.66
2026-04-23 07:19:00,2026-04-23 07:19:59,Q08,482.10,109.10,51.50,52.50,99.90,8.10,-0.29,482.00,106.10,50.50,51.10,99.90,9.80,-0.43,481.40,105.70,49.50,50.50,99.90,7.70,0.09,481.83,106.97,151.50,154.10,99.90,8.53,-0.63
2026-04-23 07:20:00,2026-04-23 07:20:59,Q08,480.40,96.90,45.50,46.10,99.90,9.40,-0.26,482.20,95.70,44.50,45.80,99.90,9.40,-0.54,481.80,94.40,44.50,45.20,99.90,8.60,0.26,481.47,95.67,134.50,137.10,99.90,9.13,-0.54
2026-04-23 07:21:00,2026-04-23 07:21:59,Q08,480.70,90.40,42.60,43.20,99.90,8.80,-0.23,481.40,89.30,41.60,42.80,99.90,10.70,-0.43,482.70,87.90,40.60,41.90,99.90,9.00,0.00,481.60,89.20,124.80,127.90,99.90,9.50,-0.66
2026-04-23 07:22:00,2026-04-23 07:22:59,Q08,481.40,112.40,52.50,53.90,99.90,8.00,-0.26,481.90,110.70,51.50,52.90,99.90,10.80,-0.49,480.80,110.70,51.50,52.80,99.90,8.70,-0.60,481.37,111.27,155.50,159.60,99.90,9.17,-1.34
2026-04-23 07:23:00,2026-04-23 07:23:59,Q08,481.20,99.80,46.50,47.60,99.90,9.30,-0.23,482.10,100.10,47.50,48.20,99.90,9.80,-0.49,480.70,99.80,46.50,47.50,99.90,8.10,0.11,481.33,99.90,140.50,143.30,99.90,9.07,-0.60
2026-04-23 07:24:00,2026-04-23 07:24:59,Q08,481.70,98.10,46.50,47.10,99.90,9.00,-0.29,481.20,93.00,43.60,44.70,99.90,9.70,-0.40,482.60,93.20,43.60,44.80,99.90,9.40,-0.03,481.83,94.77,133.70,136.60,99.90,9.37,-0.71
2026-04-23 07:25:00,2026-04-23 07:25:59,Q08,480.80,89.40,41.60,42.70,99.90,9.60,-0.23,482.50,85.30,39.60,41.00,99.90,10.80,-0.49,481.80,87.20,40.60,41.80,99.90,9.40,-0.14,481.70,87.30,121.80,125.50,99.90,9.93,-0.86
2026-04-23 07:26:00,2026-04-23 07:26:59,Q08,481.00,87.40,40.60,41.80,99.90,9.40,-0.23,482.80,85.80,39.60,41.00,99.90,9.50,-0.51,482.30,86.00,40.60,41.50,99.90,9.10,0.17,482.03,86.40,120.80,124.30,99.90,9.33,-0.57
2026-04-23 07:27:00,2026-04-23 07:27:59,Q08,481.40,105.40,49.50,50.50,99.90,7.90,-0.23,481.10,104.40,49.50,50.00,99.90,9.60,-0.40,483.00,104.00,49.50,50.20,99.90,8.20,0.20,481.83,104.60,148.50,150.70,99.90,8.57,-0.43
2026-04-23 07:28:00,2026-04-23 07:28:59,Q08,482.40,86.00,40.60,41.50,99.90,9.60,-0.40,482.00,83.80,39.60,40.00,99.90,11.40,-0.46,481.70,82.30,38.60,39.40,99.90,9.00,0.14,482.03,84.03,118.80,120.90,99.90,10.00,-0.71
2026-04-23 07:29:00,2026-04-23 07:29:59,Q08,481.10,98.40,46.50,47.10,99.90,9.20,-0.29,482.80,98.40,46.50,47.20,99.90,10.70,-0.54,481.90,96.70,45.50,46.20,99.90,8.30,0.46,481.93,97.83,138.50,140.50,99.90,9.40,-0.37
2026-04-23 07:30:00,2026-04-23 07:30:59,Q08,482.50,81.00,38.60,39.00,99.90,9.90,-0.37,482.00,79.40,37.60,38.10,99.90,11.90,-0.46,481.30,78.20,36.60,37.50,99.90,9.70,0.11,481.93,79.53,112.80,114.60,99.90,10.50,-0.71
2026-04-23 07:31:00,2026-04-23 07:31:59,Q08,480.70,108.40,50.50,51.80,99.90,8.30,-0.23,482.70,101.70,47.50,48.70,99.90,10.90,-0.60,481.70,105.30,49.50,50.50,99.90,7.60,-1.23,481.70,105.13,147.50,151.00,99.90,8.93,-2.06
2026-04-23 07:32:00,2026-04-23 07:32:59,Q08,481.00,93.30,43.60,44.70,99.90,9.50,-0.26,480.50,89.50,41.60,42.70,99.90,10.50,-0.43,482.60,90.40,42.60,43.40,99.90,9.00,0.09,481.37,91.07,127.80,130.80,99.90,9.67,-0.60
2026-04-23 07:33:00,2026-04-23 07:33:59,Q08,481.80,107.70,50.50,51.50,99.90,8.60,-0.29,481.40,104.40,49.50,50.00,99.90,11.00,-0.40,483.20,103.50,48.50,49.70,99.90,9.40,-0.17,482.13,105.20,148.50,151.20,99.90,9.67,-0.86
2026-04-23 07:34:00,2026-04-23 07:34:59,Q08,482.40,97.90,45.50,46.80,99.90,9.30,-0.23,482.10,91.00,42.60,43.90,99.90,11.90,-0.46,483.60,93.80,43.60,44.90,99.90,8.80,-0.74,482.70,94.23,131.70,135.60,99.90,10.00,-1.43
2026-04-23 07:35:00,2026-04-23 07:35:59,Q08,482.00,109.20,51.50,52.50,99.90,9.20,-0.20,482.70,103.50,48.50,49.60,99.90,10.80,-0.46,483.90,104.40,49.50,50.20,99.90,8.70,-0.34,482.87,105.70,149.50,152.30,99.90,9.57,-1.00
2026-04-23 07:36:00,2026-04-23 07:36:59,Q08,482.80,106.50,50.50,51.10,99.90,9.70,-0.20,482.60,103.60,48.50,49.60,99.90,10.00,-0.40,483.70,103.00,48.50,49.70,99.90,8.50,0.14,483.03,104.37,147.50,150.40,99.90,9.40,-0.46
2026-04-23 07:37:00,2026-04-23 07:37:59,Q08,482.10,98.20,46.50,47.20,99.90,9.60,-0.20,483.70,97.00,45.50,46.90,99.90,9.80,-0.49,483.00,96.70,45.50,46.40,99.90,8.90,0.06,482.93,97.30,137.50,140.50,99.90,9.43,-0.63
2026-04-23 07:38:00,2026-04-23 07:38:59,Q08,481.70,96.50,45.50,46.20,99.90,9.40,-0.11,483.30,91.20,42.60,44.00,99.90,10.40,-0.49,484.00,91.70,43.60,44.00,99.90,8.80,-0.69,483.00,93.13,131.70,134.20,99.90,9.53,-1.29
2026-04-23 07:39:00,2026-04-23 07:39:59,Q08,481.70,85.30,39.60,40.90,99.90,9.40,-0.26,483.70,83.00,39.60,40.10,99.90,10.40,-0.49,483.30,82.60,38.60,39.60,99.90,9.60,-0.03,482.90,83.63,117.80,120.60,99.90,9.80,-0.77
2026-04-23 07:40:00,2026-04-23 07:40:59,Q08,481.90,91.70,42.60,43.80,99.90,9.50,-0.31,483.60,87.10,41.60,42.00,99.90,9.90,-0.57,482.60,88.00,41.60,42.40,99.90,8.30,-0.14,482.70,88.93,125.80,128.20,99.90,9.23,-1.03
2026-04-23 07:41:00,2026-04-23 07:41:59,Q08,481.30,110.60,51.50,52.90,99.90,8.10,-0.11,483.00,104.20,49.50,50.20,99.90,9.80,-0.49,483.40,107.60,50.50,51.70,99.90,7.70,-1.00,482.57,107.47,151.50,154.80,99.90,8.53,-1.60
2026-04-23 07:42:00,2026-04-23 07:42:59,Q08,482.80,113.50,53.50,54.50,99.90,8.60,-0.29,482.80,109.80,51.50,52.50,99.90,9.60,-0.49,482.10,108.70,51.50,52.10,99.90,7.60,0.03,482.57,110.67,156.50,159.10,99.90,8.60,-0.74
2026-04-23 07:43:00,2026-04-23 07:43:59,Q08,482.30,123.40,58.40,59.30,99.90,9.50,-0.20,482.00,119.10,56.40,57.40,99.90,10.30,-0.34,483.70,121.70,57.40,58.40,99.90,8.60,-0.40,482.67,121.40,172.20,175.10,99.90,9.47,-0.94
2026-04-23 07:44:00,2026-04-23 07:44:59,Q08,483.20,99.70,46.50,47.80,99.90,9.80,-0.26,482.60,94.50,44.50,45.30,99.90,10.90,-0.40,483.50,94.60,44.50,45.40,99.90,8.40,-0.86,483.10,96.27,135.50,138.50,99.90,9.70,-1.51
2026-04-23 07:45:00,2026-04-23 07:45:59,Q08,483.00,117.40,55.40,56.50,99.90,10.70,-0.29,483.00,113.40,53.50,54.60,99.90,10.00,-0.49,482.50,114.60,53.50,54.90,99.90,9.00,-0.03,482.83,115.13,162.40,166.00,99.90,9.90,-0.80
2026-04-23 07:46:00,2026-04-23 07:46:59,Q08,482.60,113.00,53.50,54.50,99.90,9.80,-0.26,482.90,109.00,51.50,52.50,99.90,10.30,-0.51,482.60,109.80,51.50,52.50,99.90,9.00,0.14,482.70,110.60,156.50,159.50,99.90,9.70,-0.63
2026-04-23 07:47:00,2026-04-23 07:47:59,Q08,482.80,107.70,50.50,51.60,99.90,10.80,-0.31,482.70,102.10,48.50,49.20,99.90,10.90,-0.46,482.10,103.10,48.50,49.60,99.90,10.00,-0.77,482.53,104.30,147.50,150.40,99.90,10.57,-1.54
2026-04-23 07:48:00,2026-04-23 07:48:59,Q08,481.80,108.80,50.50,51.90,99.90,10.10,-0.23,482.30,106.80,50.50,51.10,99.90,10.50,-0.49,483.80,108.70,51.50,52.20,99.90,9.60,-0.03,482.63,108.10,152.50,155.20,99.90,10.07,-0.74
2026-04-23 07:49:00,2026-04-23 07:49:59,Q08,482.50,107.70,50.50,51.60,99.90,8.80,-0.34,481.70,104.10,49.50,50.00,99.90,9.90,-0.40,482.00,105.70,49.50,50.60,99.90,8.00,-0.49,482.07,105.83,149.50,152.20,99.90,8.90,-1.23
2026-04-23 07:50:00,2026-04-23 07:50:59,Q08,482.00,111.80,52.50,53.50,99.90,10.30,-0.23,482.60,108.40,51.50,52.10,99.90,10.70,-0.43,481.50,108.20,50.50,51.90,99.90,8.90,0.03,482.03,109.47,154.50,157.50,99.90,9.97,-0.63
2026-04-23 07:51:00,2026-04-23 07:51:59,Q08,481.80,84.40,39.60,40.40,99.90,9.80,-0.29,482.10,80.60,37.60,38.60,99.90,10.80,-0.43,483.60,80.00,37.60,38.60,99.90,9.10,-0.34,482.50,81.67,114.80,117.60,99.90,9.90,-1.06
2026-04-23 07:52:00,2026-04-23 07:52:59,Q08,481.30,99.30,46.50,47.60,99.90,10.60,-0.34,482.90,95.40,44.50,45.80,99.90,11.20,-0.63,481.90,97.80,45.50,46.70,99.90,10.30,-0.34,482.03,97.50,136.50,140.10,99.90,10.70,-1.31
2026-04-23 07:53:00,2026-04-23 07:53:59,Q08,483.00,94.50,44.50,45.40,99.90,10.30,-0.43,482.20,89.50,41.60,42.90,99.90,11.00,-0.46,482.50,88.40,41.60,42.40,99.90,10.10,-0.66,482.57,90.80,127.70,130.70,99.90,10.47,-1.54
2026-04-23 07:54:00,2026-04-23 07:54:59,Q08,482.60,96.80,45.50,46.30,99.90,11.30,-0.26,482.10,93.50,43.60,44.80,99.90,11.90,-0.43,483.20,94.90,44.50,45.40,99.90,10.50,-0.23,482.63,95.07,133.60,136.50,99.90,11.23,-0.91
2026-04-23 07:55:00,2026-04-23 07:55:59,Q08,481.20,123.60,56.60,59.20,96.40,12.20,9.29,482.80,123.00,56.00,59.30,95.60,12.10,10.06,482.50,118.90,53.20,56.90,95.30,12.00,10.06,482.17,121.83,165.80,175.40,95.77,12.10,29.40
2026-04-23 07:56:00,2026-04-23 07:56:59,Q08,482.60,101.10,47.50,48.70,99.90,12.10,0.00,483.80,99.40,46.50,47.80,99.90,12.30,-0.20,482.90,97.90,45.50,46.80,99.90,11.80,0.40,483.10,99.47,139.50,143.30,99.90,12.07,0.20
2026-04-23 07:57:00,2026-04-23 07:57:59,Q08,482.60,114.60,53.50,54.90,99.90,10.50,-0.34,482.80,109.30,51.50,52.50,99.90,10.00,-0.49,484.30,110.20,52.50,53.20,99.90,9.50,-0.49,483.23,111.37,157.50,160.60,99.90,10.00,-1.31
2026-04-23 07:58:00,2026-04-23 07:58:59,Q08,482.20,93.50,43.60,44.80,99.90,10.10,-0.20,483.80,89.00,41.60,43.00,99.90,10.70,-0.49,483.30,89.90,41.60,43.00,99.90,9.20,-0.29,483.10,90.80,126.80,130.80,99.90,10.00,-0.97
2026-04-23 07:59:00,2026-04-23 07:59:59,Q08,481.90,117.00,54.90,56.30,98.60,10.60,5.40,483.00,115.20,53.90,55.50,98.20,10.70,6.06,484.10,112.20,52.90,54.20,98.10,10.40,6.09,483.00,114.80,161.70,166.00,98.30,10.57,17.54
2026-04-23 08:00:00,2026-04-23 08:00:59,Q08,482.20,119.00,55.30,57.40,97.90,11.90,6.66,481.40,116.20,53.30,55.80,97.40,11.70,7.34,483.50,113.30,52.40,54.60,97.30,12.30,7.20,482.37,116.17,161.00,167.80,97.53,11.97,21.20
2026-04-23 08:01:00,2026-04-23 08:01:59,Q08,481.20,125.20,57.00,60.10,95.80,13.70,10.14,482.30,126.70,57.00,60.70,95.50,12.50,10.49,483.90,123.00,55.50,59.40,94.80,12.80,10.97,482.47,124.97,169.50,180.20,95.37,13.00,31.60
2026-04-23 08:02:00,2026-04-23 08:02:59,Q08,483.00,128.60,57.30,61.80,94.80,17.30,11.51,481.90,133.40,59.80,64.00,95.50,14.10,10.89,482.40,130.20,57.70,62.70,93.60,14.10,12.83,482.43,130.73,174.80,188.50,94.63,15.17,35.23
2026-04-23 08:03:00,2026-04-23 08:03:59,Q08,482.80,92.80,43.60,44.30,99.90,9.40,-0.29,482.10,87.50,40.60,41.90,99.90,11.00,-0.37,483.80,87.00,41.60,42.00,99.90,9.30,-0.57,482.90,89.10,125.80,128.20,99.90,9.90,-1.23
2026-04-23 08:04:00,2026-04-23 08:04:59,Q08,482.20,118.20,53.80,56.90,96.80,12.40,8.23,483.10,113.90,51.80,54.60,96.40,12.70,8.60,482.30,112.70,50.90,54.00,96.20,12.20,8.74,482.53,114.93,156.50,165.50,96.47,12.43,25.57
2026-04-23 08:05:00,2026-04-23 08:05:59,Q08,482.00,123.60,56.00,59.30,95.90,16.20,9.89,482.70,127.40,58.00,61.20,95.90,14.40,9.97,481.90,120.80,53.60,57.70,94.80,13.90,11.00,482.20,123.93,167.60,178.20,95.53,14.83,30.86
2026-04-23 08:06:00,2026-04-23 08:06:59,Q08,482.20,109.70,48.90,52.50,94.90,16.40,9.97,481.40,114.10,51.30,54.80,95.20,14.80,9.77,483.10,113.00,50.20,54.60,93.60,13.80,11.09,482.23,112.27,150.40,161.90,94.57,15.00,30.83
2026-04-23 08:07:00,2026-04-23 08:07:59,Q08,482.10,100.00,46.10,48.20,96.00,13.20,7.94,482.60,95.20,43.20,45.80,96.10,13.20,7.51,482.90,95.90,42.80,45.80,95.90,12.80,7.77,482.53,97.03,132.10,139.80,96.00,13.07,23.23
2026-04-23 08:08:00,2026-04-23 08:08:59,Q08,482.60,101.50,47.50,48.70,99.90,11.50,-0.31,483.30,101.30,47.50,48.80,99.90,11.30,-0.51,482.60,100.90,47.50,48.20,99.90,10.70,0.14,482.83,101.23,142.50,145.70,99.90,11.17,-0.69
2026-04-23 08:09:00,2026-04-23 08:09:59,Q08,483.10,98.10,46.50,47.30,99.90,10.30,-0.31,482.00,95.10,44.50,45.80,99.90,10.80,-0.37,482.50,93.70,43.60,44.80,99.90,9.90,-0.09,482.53,95.63,134.60,137.90,99.90,10.33,-0.77
2026-04-23 08:10:00,2026-04-23 08:10:59,Q08,481.00,118.20,53.20,56.80,95.60,13.00,9.71,481.50,117.20,53.80,56.30,96.10,13.30,9.03,483.00,117.60,53.20,56.50,95.20,12.40,10.17,481.83,117.67,160.20,169.60,95.63,12.90,28.91
2026-04-23 08:11:00,2026-04-23 08:11:59,Q08,482.20,85.10,39.60,41.00,99.90,10.90,-0.26,482.70,79.50,37.60,38.10,99.90,12.20,-0.40,483.90,79.70,37.60,38.20,99.90,10.80,-0.26,482.93,81.43,114.80,117.30,99.90,11.30,-0.91
2026-04-23 08:12:00,2026-04-23 08:12:59,Q08,482.80,108.20,51.50,52.10,99.90,11.30,-0.20,481.40,104.70,49.50,50.00,99.90,11.20,-0.31,483.10,104.60,49.50,50.20,99.90,10.40,0.03,482.43,105.83,150.50,152.30,99.90,10.97,-0.49
2026-04-23 08:13:00,2026-04-23 08:13:59,Q08,483.20,104.20,49.50,50.20,99.90,10.60,-0.31,482.00,99.60,46.50,47.70,99.90,10.80,-0.43,482.40,100.00,47.50,48.20,99.90,9.20,-0.29,482.53,101.27,143.50,146.10,99.90,10.20,-1.03
2026-04-23 08:14:00,2026-04-23 08:14:59,Q08,481.00,96.20,45.50,46.20,99.90,11.20,-0.14,483.30,90.40,42.60,43.50,99.90,12.90,-0.51,482.60,90.80,42.60,43.40,99.90,10.20,-1.06,482.30,92.47,130.70,133.10,99.90,11.43,-1.71
2026-04-23 08:15:00,2026-04-23 08:15:59,Q08,480.50,121.60,56.30,58.10,97.00,11.90,8.43,481.60,117.10,53.80,56.30,96.20,11.50,9.06,482.80,117.30,53.80,56.40,96.70,11.90,8.34,481.63,118.67,163.90,170.80,96.63,11.77,25.83
2026-04-23 08:16:00,2026-04-23 08:16:59,Q08,481.50,115.60,52.20,55.30,95.80,14.10,9.46,481.80,114.40,50.80,54.80,94.80,12.60,10.29,483.50,110.50,49.80,53.10,94.70,12.90,9.97,482.27,113.50,152.80,163.20,95.10,13.20,29.71
2026-04-23 08:17:00,2026-04-23 08:17:59,Q08,482.10,96.70,45.50,46.30,99.90,12.60,-0.31,483.00,89.00,41.60,43.00,99.90,13.30,-0.43,482.00,91.40,42.60,43.90,99.80,12.10,-1.40,482.37,92.37,129.70,133.20,99.87,12.67,-2.14
2026-04-23 08:18:00,2026-04-23 08:18:59,Q08,481.50,97.70,45.50,46.70,99.90,9.80,-0.20,482.10,92.20,43.60,44.30,99.90,10.90,-0.40,483.40,92.40,43.60,44.40,99.90,9.60,-1.00,482.33,94.10,132.70,135.40,99.90,10.10,-1.60
2026-04-23 08:19:00,2026-04-23 08:19:59,Q08,481.80,103.20,48.50,49.50,99.90,13.10,-0.34,482.20,94.10,44.50,45.30,99.90,12.60,-0.57,482.70,97.80,45.50,46.80,99.90,12.60,-1.17,482.23,98.37,138.50,141.60,99.90,12.77,-2.09
2026-04-23 08:20:00,2026-04-23 08:20:59,Q08,481.20,109.40,51.50,52.40,99.90,11.70,-0.23,482.40,103.70,48.50,49.60,99.90,11.60,-0.63,482.60,104.20,49.50,50.10,99.90,11.30,-1.00,482.07,105.77,149.50,152.10,99.90,11.53,-1.86
2026-04-23 08:21:00,2026-04-23 08:21:59,Q08,482.10,124.60,58.40,59.80,99.90,10.80,-0.34,482.90,116.90,54.50,55.90,99.90,11.10,-0.51,482.00,118.80,55.40,56.90,99.90,9.70,-1.06,482.33,120.10,168.30,172.60,99.90,10.53,-1.91
2026-04-23 08:22:00,2026-04-23 08:22:59,Q08,482.40,99.80,46.50,47.70,99.90,11.10,-0.31,481.70,91.20,42.60,43.80,99.90,11.00,-0.40,482.10,94.20,44.50,45.30,99.80,10.20,-1.40,482.07,95.07,133.60,136.80,99.87,10.77,-2.11
2026-04-23 08:23:00,2026-04-23 08:23:59,Q08,480.70,105.80,49.50,50.40,99.90,9.70,-0.29,482.40,99.30,46.50,47.70,99.90,10.40,-0.51,483.30,101.80,47.50,48.80,99.90,9.10,-1.00,482.13,102.30,143.50,146.90,99.90,9.73,-1.80
2026-04-23 08:24:00,2026-04-23 08:24:59,Q08,482.30,117.30,55.40,56.40,99.90,11.20,-0.40,481.50,111.60,52.50,53.40,99.90,11.30,-0.51,483.10,113.30,53.50,54.60,99.90,10.20,-0.91,482.30,114.07,161.40,164.40,99.90,10.90,-1.83
2026-04-23 08:25:00,2026-04-23 08:25:59,Q08,482.30,101.80,47.50,48.70,99.90,10.50,-0.34,481.30,95.40,44.50,45.70,99.90,11.00,-0.37,482.70,94.60,44.50,45.30,99.80,9.50,-1.49,482.10,97.27,136.50,139.70,99.87,10.33,-2.20
2026-04-23 08:26:00,2026-04-23 08:26:59,Q08,482.20,104.80,49.50,50.10,99.90,12.90,-0.20,481.80,98.10,46.50,47.10,99.90,12.90,-0.37,483.80,103.20,48.50,49.70,99.90,12.30,-0.80,482.60,102.03,144.50,146.90,99.90,12.70,-1.37
2026-04-23 08:27:00,2026-04-23 08:27:59,Q08,481.50,100.60,47.50,48.10,99.90,9.80,-0.29,482.10,94.90,44.50,45.30,99.90,10.60,-0.46,483.70,97.80,45.50,46.90,99.90,8.90,-0.71,482.43,97.77,137.50,140.30,99.90,9.77,-1.46
2026-04-23 08:28:00,2026-04-23 08:28:59,Q08,482.00,105.20,49.50,50.60,99.90,10.40,-0.37,482.70,95.80,44.50,45.80,99.90,11.10,-0.49,481.80,98.50,46.50,47.10,99.80,9.80,-1.66,482.17,99.83,140.50,143.50,99.87,10.43,-2.51
2026-04-23 08:29:00,2026-04-23 08:29:59,Q08,480.60,121.80,55.70,58.10,96.70,14.50,8.74,482.50,119.10,54.70,57.40,96.40,13.80,8.97,481.90,117.50,53.80,56.30,96.00,12.60,9.26,481.67,119.47,164.20,171.80,96.37,13.63,26.97
2026-04-23 08:30:00,2026-04-23 08:30:59,Q08,481.70,108.10,49.50,51.90,97.80,13.40,6.40,481.30,106.00,48.50,51.00,97.00,12.20,7.26,482.50,101.00,46.60,48.70,97.20,12.90,6.83,481.83,105.03,144.60,151.60,97.33,12.83,20.49
2026-04-23 08:31:00,2026-04-23 08:31:59,Q08,481.40,120.50,55.90,57.70,98.10,11.50,6.57,481.30,115.60,53.30,55.30,97.30,12.60,7.40,482.90,112.20,51.90,54.00,98.30,11.40,5.77,481.87,116.10,161.10,167.00,97.90,11.83,19.74
2026-04-23 08:32:00,2026-04-23 08:32:59,Q08,481.20,118.70,55.40,56.80,99.90,10.80,-0.31,482.80,112.80,52.50,54.00,99.90,10.50,-0.49,482.80,114.10,53.50,54.90,99.90,9.70,-0.77,482.27,115.20,161.40,165.70,99.90,10.33,-1.57
2026-04-23 08:33:00,2026-04-23 08:33:59,Q08,481.30,102.00,48.50,49.10,99.90,10.90,-0.31,481.60,97.70,45.50,46.70,99.90,11.50,-0.43,483.40,97.70,45.50,46.90,99.90,10.20,-0.60,482.10,99.13,139.50,142.70,99.90,10.87,-1.34
2026-04-23 08:34:00,2026-04-23 08:34:59,Q08,481.80,121.10,57.40,58.20,99.20,12.00,4.11,481.10,116.00,53.90,55.80,98.60,12.00,5.23,482.70,112.10,52.50,54.00,99.20,11.20,3.91,481.87,116.40,163.80,168.00,99.00,11.73,13.26
2026-04-23 08:35:00,2026-04-23 08:35:59,Q08,480.50,112.60,51.40,53.80,97.70,11.90,6.77,482.00,106.30,49.00,51.10,96.60,11.90,7.83,482.40,102.80,47.50,49.20,97.50,12.40,6.51,481.63,107.23,147.90,154.10,97.27,12.07,21.11
2026-04-23 08:36:00,2026-04-23 08:36:59,Q08,482.00,126.10,58.20,60.70,97.30,12.90,8.09,480.90,123.30,56.60,59.00,96.50,12.00,8.97,482.30,119.50,54.70,57.40,96.90,12.80,8.23,481.73,122.97,169.50,177.10,96.90,12.57,25.29
2026-04-23 08:37:00,2026-04-23 08:37:59,Q08,481.60,104.80,49.50,50.00,99.90,13.50,-0.11,483.00,96.60,45.50,46.40,99.90,12.80,-0.31,482.20,98.70,46.50,47.20,99.90,12.70,-1.14,482.27,100.03,141.50,143.60,99.90,13.00,-1.57
2026-04-23 08:38:00,2026-04-23 08:38:59,Q08,481.10,94.90,44.50,45.20,99.90,13.70,-0.37,482.80,88.20,41.60,42.40,99.90,12.20,-0.77,482.70,89.40,41.60,42.90,99.80,12.40,-1.29,482.20,90.83,127.70,130.50,99.87,12.77,-2.43
2026-04-23 08:39:00,2026-04-23 08:39:59,Q08,480.40,155.10,73.30,74.40,99.90,8.50,0.37,482.40,153.40,72.30,73.70,99.90,8.20,-0.57,482.80,152.70,72.30,73.30,99.90,7.70,0.31,481.87,153.73,217.90,221.40,99.90,8.13,0.11
2026-04-23 08:40:00,2026-04-23 08:40:59,Q08,482.00,127.90,58.60,61.20,96.10,12.80,9.86,481.70,124.40,56.00,59.60,95.20,11.10,10.63,481.40,119.90,54.20,57.20,95.70,12.30,9.74,481.70,124.07,168.80,178.00,95.67,12.07,30.23
2026-04-23 08:41:00,2026-04-23 08:41:59,Q08,481.80,138.60,63.40,66.40,96.40,13.90,10.29,480.90,135.60,60.80,64.80,95.80,12.20,11.03,483.00,135.10,61.80,65.20,95.40,12.20,11.14,481.90,136.43,186.00,196.40,95.87,12.77,32.46
2026-04-23 08:42:00,2026-04-23 08:42:59,Q08,481.10,131.60,59.80,63.00,95.10,15.90,11.54,481.30,131.90,59.80,63.00,95.20,14.10,11.37,483.10,131.20,59.20,63.30,94.40,13.30,12.11,481.83,131.57,178.80,189.30,94.90,14.43,35.03
2026-04-23 08:43:00,2026-04-23 08:43:59,Q08,481.00,107.60,50.50,51.50,99.90,10.90,-0.11,482.90,101.10,47.50,48.70,99.90,11.40,-0.46,483.00,100.50,47.50,48.30,99.90,9.90,-1.00,482.30,103.07,145.50,148.50,99.90,10.73,-1.57
2026-04-23 08:44:00,2026-04-23 08:44:59,Q08,481.00,102.90,48.50,49.10,99.90,10.70,-0.23,483.10,98.50,46.50,47.30,99.90,10.90,-0.60,482.70,100.20,47.50,48.20,99.90,9.60,-0.60,482.27,100.53,142.50,144.60,99.90,10.40,-1.43
2026-04-23 08:45:00,2026-04-23 08:45:59,Q08,480.10,105.10,49.50,50.40,99.90,8.30,-0.14,482.00,99.00,46.50,47.70,99.90,9.70,-0.51,482.40,101.30,47.50,48.70,99.90,8.00,-0.63,481.50,101.80,143.50,146.80,99.90,8.67,-1.29
2026-04-23 08:46:00,2026-04-23 08:46:59,Q08,480.90,105.20,49.50,50.40,99.90,9.70,-0.14,483.00,99.40,46.50,47.80,99.90,10.30,-0.54,482.20,102.70,48.50,49.20,99.90,8.40,-1.23,482.03,102.43,144.50,147.40,99.90,9.47,-1.91
2026-04-23 08:47:00,2026-04-23 08:47:59,Q08,481.30,121.50,57.40,58.20,99.90,11.00,-0.14,480.70,120.80,56.40,57.60,99.90,10.60,-0.29,483.00,121.40,57.40,58.40,99.90,9.70,-0.14,481.67,121.23,171.20,174.20,99.90,10.43,-0.57
2026-04-23 08:48:00,2026-04-23 08:48:59,Q08,481.70,154.60,71.80,74.10,97.00,10.70,10.46,480.50,151.20,69.10,72.50,96.50,10.90,11.20,482.00,147.10,67.20,70.90,96.40,9.80,10.91,481.40,150.97,208.10,217.50,96.63,10.47,32.57
2026-04-23 08:49:00,2026-04-23 08:49:59,Q08,479.90,131.50,58.90,62.70,95.70,11.90,10.86,480.90,129.50,58.00,61.90,95.90,11.30,10.37,482.50,129.50,58.90,62.20,95.60,10.60,10.77,481.10,130.17,175.80,186.80,95.73,11.27,32.00
2026-04-23 08:50:00,2026-04-23 08:50:59,Q08,480.40,103.40,48.50,49.40,99.90,8.30,-0.17,481.80,96.90,45.50,46.20,99.90,9.00,-0.43,483.40,98.60,46.50,47.30,99.90,8.50,-0.51,481.87,99.63,140.50,142.90,99.90,8.60,-1.11
2026-04-23 08:51:00,2026-04-23 08:51:59,Q08,481.60,120.40,56.40,57.70,99.90,9.50,-0.23,480.60,113.00,53.50,54.20,99.90,10.20,-0.31,482.20,113.40,53.50,54.50,99.90,8.20,-0.80,481.47,115.60,163.40,166.40,99.90,9.30,-1.34
2026-04-23 08:52:00,2026-04-23 08:52:59,Q08,480.80,113.70,53.50,54.20,99.90,8.90,-0.31,481.60,106.40,49.50,51.00,99.90,9.30,-0.49,480.40,107.20,50.50,51.40,99.90,8.20,-1.20,480.93,109.10,153.50,156.60,99.90,8.80,-2.00
2026-04-23 08:53:00,2026-04-23 08:53:59,Q08,480.70,128.40,60.40,61.40,99.90,10.10,-0.17,480.00,123.60,58.40,59.00,99.90,9.60,-0.34,482.40,122.00,57.40,58.80,99.90,8.70,-0.83,481.03,124.67,176.20,179.20,99.90,9.47,-1.34
2026-04-23 08:54:00,2026-04-23 08:54:59,Q08,480.40,125.80,59.40,60.00,99.90,10.70,1.43,482.20,118.80,55.40,56.90,99.80,10.30,1.69,481.40,120.20,56.40,57.70,99.80,10.70,1.66,481.33,121.60,171.20,174.60,99.83,10.57,4.77
2026-04-23 08:55:00,2026-04-23 08:55:59,Q08,481.30,143.10,65.30,68.80,96.70,12.20,10.29,480.10,138.70,62.70,66.20,95.60,11.70,11.40,481.70,137.20,62.40,65.90,96.40,11.20,9.97,481.03,139.67,190.40,200.90,96.23,11.70,31.66
2026-04-23 08:56:00,2026-04-23 08:56:59,Q08,480.40,142.70,67.30,68.20,99.20,10.00,5.06,482.40,138.80,64.70,66.50,98.70,9.50,6.14,481.90,135.10,62.70,64.90,98.90,9.60,5.40,481.57,138.87,194.70,199.60,98.93,9.70,16.60
2026-04-23 08:57:00,2026-04-23 08:57:59,Q08,480.80,125.20,59.40,60.00,99.90,11.30,0.26,480.60,120.80,56.40,57.60,99.90,12.00,0.37,483.00,121.30,57.40,58.40,99.90,10.80,0.03,481.47,122.43,173.20,176.00,99.90,11.37,0.66
2026-04-23 08:58:00,2026-04-23 08:58:59,Q08,480.70,136.90,64.30,65.30,99.90,10.00,0.00,482.30,129.00,61.40,62.20,99.90,10.70,1.03,481.70,132.90,62.40,63.50,99.90,9.40,0.91,481.57,132.93,188.10,191.00,99.90,10.03,1.94
2026-04-23 08:59:00,2026-04-23 08:59:59,Q08,480.70,138.40,65.30,66.20,99.10,9.70,5.09,481.70,135.90,62.70,64.90,98.70,9.80,6.00,482.80,129.60,60.80,62.20,98.90,9.90,5.31,481.73,134.63,188.80,193.30,98.90,9.80,16.40
2026-04-23 09:00:00,2026-04-23 09:00:59,Q08,481.30,130.70,61.40,62.50,99.90,11.00,0.00,480.40,125.80,59.40,60.00,99.90,10.80,0.20,482.30,125.90,59.40,60.20,99.90,10.20,-0.26,481.33,127.47,180.20,182.70,99.90,10.67,-0.06
2026-04-23 09:01:00,2026-04-23 09:01:59,Q08,482.00,128.10,60.40,61.70,99.90,10.00,-0.23,481.00,120.20,56.40,57.70,99.90,10.20,-0.34,482.10,122.80,57.40,58.80,99.90,9.30,-1.17,481.70,123.70,174.20,178.20,99.90,9.83,-1.74
2026-04-23 09:02:00,2026-04-23 09:02:59,Q08,480.20,117.30,55.40,56.20,99.90,11.00,-0.20,482.20,111.70,52.50,53.50,99.90,10.30,-0.57,481.90,113.30,53.50,54.40,99.90,10.20,-0.71,481.43,114.10,161.40,164.10,99.90,10.50,-1.49
2026-04-23 09:03:00,2026-04-23 09:03:59,Q08,481.30,106.00,49.50,51.00,99.90,9.80,-0.31,482.50,104.30,49.50,50.10,99.90,10.00,-0.54,481.70,103.90,48.50,49.50,99.90,8.80,-0.46,481.83,104.73,147.50,150.60,99.90,9.53,-1.31
2026-04-23 09:04:00,2026-04-23 09:04:59,Q08,480.20,99.90,46.50,47.50,99.90,8.90,-0.26,482.40,93.60,43.60,44.80,99.90,10.60,-0.54,481.80,95.30,44.50,45.70,99.80,8.50,-1.46,481.47,96.27,134.60,138.00,99.87,9.33,-2.26
2026-04-23 09:05:00,2026-04-23 09:05:59,Q08,481.50,115.60,54.50,55.30,99.90,8.30,-0.31,480.80,111.70,52.50,53.30,99.90,8.50,-0.46,480.50,110.40,51.50,52.80,99.90,8.00,-0.77,480.93,112.57,158.50,161.40,99.90,8.27,-1.54
2026-04-23 09:06:00,2026-04-23 09:06:59,Q08,480.60,108.60,50.50,51.80,99.90,9.10,-0.17,482.10,104.20,49.50,50.10,99.90,9.60,-0.51,482.50,105.40,49.50,50.60,99.90,8.70,-0.63,481.73,106.07,149.50,152.50,99.90,9.13,-1.31
2026-04-23 09:07:00,2026-04-23 09:07:59,Q08,481.50,96.10,45.50,46.20,99.90,9.20,-0.31,482.50,89.00,41.60,42.90,99.90,10.80,-0.46,481.30,91.80,42.60,43.80,99.80,8.80,-1.31,481.77,92.30,129.70,132.90,99.87,9.60,-2.09
2026-04-23 09:08:00,2026-04-23 09:08:59,Q08,481.50,108.60,50.50,51.90,99.90,8.60,-0.37,480.10,103.10,48.50,49.40,99.90,9.60,-0.37,481.20,104.10,49.50,50.00,99.90,7.60,-0.89,480.93,105.27,148.50,151.30,99.90,8.60,-1.63
2026-04-23 09:09:00,2026-04-23 09:09:59,Q08,480.80,135.60,61.40,64.80,96.90,12.20,9.46,479.80,134.90,61.40,64.20,96.10,11.30,10.49,482.00,127.80,58.60,61.20,96.10,11.10,10.14,480.87,132.77,181.40,190.20,96.37,11.53,30.09
2026-04-23 09:10:00,2026-04-23 09:10:59,Q08,480.80,116.30,54.50,55.70,99.90,9.60,-0.17,482.20,106.10,50.50,51.10,99.90,9.80,-0.49,481.90,109.90,51.50,52.40,99.80,8.60,-1.77,481.63,110.77,156.50,159.20,99.87,9.33,-2.43
2026-04-23 09:11:00,2026-04-23 09:11:59,Q08,481.70,111.90,52.50,53.40,99.90,8.20,-0.34,480.40,105.90,49.50,50.40,99.90,9.10,-0.37,482.60,107.60,50.50,51.60,99.90,8.10,-0.74,481.57,108.47,152.50,155.40,99.90,8.47,-1.46
2026-04-23 09:12:00,2026-04-23 09:12:59,Q08,480.90,121.40,57.40,58.10,99.90,9.20,-0.31,481.50,114.90,53.50,54.80,99.90,8.90,-0.57,480.50,115.40,54.50,55.20,99.90,8.20,-0.80,480.97,117.23,165.40,168.10,99.90,8.77,-1.69
2026-04-23 09:13:00,2026-04-23 09:13:59,Q08,481.20,127.60,60.40,61.10,99.90,9.20,-0.23,479.90,117.80,55.40,56.00,99.90,9.60,-0.37,481.90,122.10,57.40,58.70,99.90,8.50,-1.46,481.00,122.50,173.20,175.80,99.90,9.10,-2.06
2026-04-23 09:14:00,2026-04-23 09:14:59,Q08,479.90,109.80,51.50,52.20,99.90,8.10,-0.17,480.70,105.00,49.50,50.40,99.90,9.00,-0.46,482.20,105.20,49.50,50.60,99.90,7.20,-0.54,480.93,106.67,150.50,153.20,99.90,8.10,-1.17
2026-04-23 09:15:00,2026-04-23 09:15:59,Q08,481.40,120.80,56.40,57.70,99.90,7.40,-0.34,480.30,115.70,54.50,55.20,99.90,8.40,-0.43,480.50,114.80,53.50,54.70,99.90,7.40,-0.57,480.73,117.10,164.40,167.60,99.90,7.73,-1.34
2026-04-23 09:16:00,2026-04-23 09:16:59,Q08,481.20,110.80,51.50,52.90,99.90,10.90,-0.29,480.80,106.20,49.50,50.90,99.90,10.60,-0.46,480.30,105.70,49.50,50.40,99.90,9.40,-0.60,480.77,107.57,150.50,154.20,99.90,10.30,-1.34
2026-04-23 09:17:00,2026-04-23 09:17:59,Q08,481.10,126.40,59.40,60.60,99.00,11.60,4.89,480.10,126.20,59.40,60.50,99.00,11.00,5.14,480.10,126.00,58.80,60.50,98.30,11.00,6.43,480.43,126.20,177.60,181.60,98.77,11.20,16.46
2026-04-23 09:18:00,2026-04-23 09:18:59,Q08,480.10,93.10,43.60,44.60,99.90,9.50,-0.23,481.00,90.30,42.60,43.30,99.90,9.70,-0.49,481.40,90.00,42.60,43.30,99.90,9.30,0.03,480.83,91.13,128.80,131.20,99.90,9.50,-0.69
2026-04-23 09:19:00,2026-04-23 09:19:59,Q08,479.80,97.90,45.50,46.50,99.90,8.90,-0.17,480.50,92.90,43.60,44.20,99.90,9.70,-0.43,481.90,94.50,44.50,45.20,99.90,8.00,-0.51,480.73,95.10,133.60,135.90,99.90,8.87,-1.11
2026-04-23 09:20:00,2026-04-23 09:20:59,Q08,480.60,95.20,44.50,45.60,99.90,8.60,-0.31,480.60,94.40,44.50,45.10,99.90,9.90,-0.46,480.70,92.60,43.60,44.20,99.90,9.10,0.20,480.63,94.07,132.60,134.90,99.90,9.20,-0.57
2026-04-23 09:21:00,2026-04-23 09:21:59,Q08,480.90,110.60,51.50,52.80,99.90,8.00,-0.29,479.90,109.40,51.50,52.20,99.90,8.40,-0.40,480.20,108.60,50.50,51.80,99.90,7.00,0.14,480.33,109.53,153.50,156.80,99.90,7.80,-0.54
2026-04-23 09:22:00,2026-04-23 09:22:59,Q08,480.80,97.50,45.50,46.60,99.90,8.50,-0.31,479.50,93.70,43.60,44.50,99.90,10.00,-0.37,480.80,93.20,43.60,44.60,99.90,8.20,-0.43,480.37,94.80,132.70,135.70,99.90,8.90,-1.11
2026-04-23 09:23:00,2026-04-23 09:23:59,Q08,478.90,104.20,48.50,49.70,99.90,8.20,-0.20,480.60,102.20,47.50,49.00,99.90,9.20,-0.57,480.30,101.60,47.50,48.50,99.90,7.50,0.20,479.93,102.67,143.50,147.20,99.90,8.30,-0.57
2026-04-23 09:24:00,2026-04-23 09:24:59,Q08,478.50,110.40,51.50,52.60,99.90,9.20,-0.23,480.30,107.80,50.50,51.40,99.90,9.10,-0.57,479.70,106.30,49.50,50.80,99.90,7.50,-0.03,479.50,108.17,151.50,154.80,99.90,8.60,-0.83
2026-04-23 09:25:00,2026-04-23 09:25:59,Q08,478.10,110.60,51.50,52.60,99.90,9.10,-0.09,479.10,104.00,48.50,49.80,99.90,9.90,-0.49,480.40,106.80,49.50,50.90,99.90,8.30,-0.71,479.20,107.13,149.50,153.30,99.90,9.10,-1.29
2026-04-23 09:26:00,2026-04-23 09:26:59,Q08,478.30,111.10,52.50,53.10,99.90,8.80,-0.11,479.20,106.20,49.50,50.80,99.90,9.40,-0.46,480.50,109.50,51.50,52.30,99.90,7.50,-0.37,479.33,108.93,153.50,156.20,99.90,8.57,-0.94
2026-04-23 09:27:00,2026-04-23 09:27:59,Q08,478.20,121.00,56.40,57.80,99.90,9.40,-0.23,479.60,116.80,54.50,55.60,99.90,9.60,-0.57,478.80,117.80,54.50,55.90,99.90,8.20,-0.14,478.87,118.53,165.40,169.30,99.90,9.07,-0.94
2026-04-23 09:28:00,2026-04-23 09:28:59,Q08,477.80,119.00,55.40,56.80,99.90,9.10,-0.17,479.50,114.80,53.50,54.60,99.90,10.10,-0.60,479.20,116.90,54.50,55.60,99.90,7.50,-0.37,478.83,116.90,163.40,167.00,99.90,8.90,-1.14
2026-04-23 09:29:00,2026-04-23 09:29:59,Q08,478.10,113.60,53.50,54.00,99.90,9.10,-0.11,479.30,112.70,52.50,53.60,99.90,9.80,-0.54,479.60,111.50,52.50,53.20,99.90,8.50,-0.29,479.00,112.60,158.50,160.80,99.90,9.13,-0.94
2026-04-23 09:30:00,2026-04-23 09:30:59,Q08,478.30,115.50,53.50,55.00,99.90,8.40,-0.17,478.70,111.50,52.50,53.10,99.90,9.10,-0.49,479.60,111.80,52.50,53.20,99.90,7.20,-0.37,478.87,112.93,158.50,161.30,99.90,8.23,-1.03
2026-04-23 09:31:00,2026-04-23 09:31:59,Q08,478.00,117.20,54.50,55.90,99.90,7.80,-0.17,478.90,111.50,52.50,53.10,99.90,9.30,-0.51,480.00,112.80,52.50,53.80,99.90,7.40,-0.31,478.97,113.83,159.50,162.80,99.90,8.17,-1.00
2026-04-23 09:32:00,2026-04-23 09:32:59,Q08,478.70,117.20,54.50,55.90,99.90,7.40,-0.31,477.40,113.00,52.50,53.90,99.90,9.00,-0.37,479.60,111.60,52.50,53.20,99.90,7.40,-0.34,478.57,113.93,159.50,163.00,99.90,7.93,-1.03
2026-04-23 09:33:00,2026-04-23 09:33:59,Q08,477.90,113.70,52.50,53.90,99.90,8.70,-0.09,478.80,107.80,50.50,51.10,99.90,10.10,-0.51,479.60,108.20,50.50,51.70,99.90,7.90,-0.69,478.77,109.90,153.50,156.70,99.90,8.90,-1.29
2026-04-23 09:34:00,2026-04-23 09:34:59,Q08,478.80,113.00,53.50,54.00,99.90,7.30,-0.34,477.30,110.50,51.50,52.50,99.90,9.40,-0.37,479.00,108.50,50.50,51.70,99.90,7.30,-0.17,478.37,110.67,155.50,158.20,99.90,8.00,-0.89
2026-04-23 09:35:00,2026-04-23 09:35:59,Q08,478.80,114.60,53.50,54.50,99.90,7.60,-0.31,477.20,109.10,50.50,52.00,99.90,9.50,-0.37,478.70,110.30,51.50,52.60,99.90,7.90,-0.57,478.23,111.33,155.50,159.10,99.90,8.33,-1.26
2026-04-23 09:36:00,2026-04-23 09:36:59,Q08,478.80,119.00,55.40,56.90,99.90,7.60,-0.26,477.00,113.90,52.50,53.90,99.90,9.80,-0.31,479.30,113.70,53.50,54.10,99.90,7.90,-0.57,478.37,115.53,161.40,164.90,99.90,8.43,-1.14
2026-04-23 09:37:00,2026-04-23 09:37:59,Q08,478.00,110.40,51.50,52.60,99.90,8.80,-0.17,478.10,106.20,49.50,50.70,99.90,9.90,-0.46,480.30,107.60,50.50,51.40,99.90,7.70,-0.40,478.80,108.07,151.50,154.70,99.90,8.80,-1.03
2026-04-23 09:38:00,2026-04-23 09:38:59,Q08,477.40,118.50,55.40,56.30,99.90,8.80,-0.17,478.60,114.50,53.50,54.50,99.90,9.10,-0.54,479.90,116.00,54.50,55.60,99.90,6.90,-0.37,478.63,116.33,163.40,166.40,99.90,8.27,-1.09
2026-04-23 09:39:00,2026-04-23 09:39:59,Q08,477.70,110.80,51.50,52.50,99.90,8.50,-0.20,479.10,106.10,49.50,50.80,99.90,10.10,-0.51,480.20,106.30,49.50,50.90,99.90,8.10,-0.69,479.00,107.73,150.50,154.20,99.90,8.90,-1.40
2026-04-23 09:40:00,2026-04-23 09:40:59,Q08,479.00,120.00,56.40,57.50,99.90,8.20,-0.34,478.40,115.00,53.50,55.00,99.90,9.20,-0.46,479.00,116.20,54.50,55.60,99.90,6.80,-0.23,478.80,117.07,164.40,168.10,99.90,8.07,-1.03
2026-04-23 09:41:00,2026-04-23 09:41:59,Q08,478.30,111.70,52.50,53.10,99.90,8.00,-0.09,479.10,105.60,49.50,50.30,99.90,9.10,-0.49,480.30,108.20,50.50,51.80,99.90,7.50,-0.89,479.23,108.50,152.50,155.20,99.90,8.20,-1.46
2026-04-23 09:42:00,2026-04-23 09:42:59,Q08,478.40,122.30,57.40,58.30,99.90,8.30,-0.31,478.80,118.40,55.40,56.40,99.90,10.20,-0.54,478.20,115.10,53.50,55.00,99.90,7.50,-0.37,478.47,118.60,166.30,169.70,99.90,8.67,-1.23
2026-04-23 09:43:00,2026-04-23 09:43:59,Q08,478.60,114.50,53.50,54.50,99.90,7.50,-0.23,478.00,109.10,51.50,52.10,99.90,9.30,-0.40,479.70,111.30,52.50,53.20,99.90,7.30,-0.89,478.77,111.63,157.50,159.80,99.90,8.03,-1.51
2026-04-23 09:44:00,2026-04-23 09:44:59,Q08,477.50,121.50,56.40,57.70,99.90,7.50,-0.14,478.70,117.30,54.50,55.90,99.90,8.80,-0.51,479.50,117.90,55.40,56.00,99.90,7.30,-0.03,478.57,118.90,166.30,169.60,99.90,7.87,-0.69
2026-04-23 09:45:00,2026-04-23 09:45:59,Q08,477.60,112.60,52.50,53.40,99.90,8.30,-0.11,478.90,106.10,49.50,50.70,99.90,9.30,-0.51,479.10,107.40,50.50,51.30,99.90,7.80,-0.80,478.53,108.70,152.50,155.40,99.90,8.47,-1.43
2026-04-23 09:46:00,2026-04-23 09:46:59,Q08,478.40,118.80,55.40,56.40,99.90,7.60,-0.20,479.50,112.80,52.50,53.60,99.90,9.10,-0.51,478.40,113.70,53.50,54.00,99.90,7.00,-0.66,478.77,115.10,161.40,164.00,99.90,7.90,-1.37
2026-04-23 09:47:00,2026-04-23 09:47:59,Q08,478.40,123.80,57.40,58.80,99.90,8.50,-0.23,479.00,118.40,55.40,56.50,99.90,9.20,-0.51,478.40,119.60,55.40,56.90,99.90,7.90,-0.40,478.60,120.60,168.20,172.20,99.90,8.53,-1.14
2026-04-23 09:48:00,2026-04-23 09:48:59,Q08,478.30,125.20,58.40,59.80,99.90,6.50,-0.14,478.50,120.10,56.40,57.40,99.90,7.60,-0.40,480.30,119.90,56.40,57.10,99.90,5.70,-0.26,479.03,121.73,171.20,174.30,99.90,6.60,-0.80
2026-04-23 09:49:00,2026-04-23 09:49:59,Q08,477.40,118.90,55.40,56.30,99.90,8.40,-0.09,478.20,109.40,51.50,52.10,99.90,10.70,-0.49,479.30,113.20,53.50,54.10,99.80,8.30,-1.51,478.30,113.83,160.40,162.50,99.87,9.13,-2.09
2026-04-23 09:50:00,2026-04-23 09:50:59,Q08,477.90,130.50,61.40,62.00,99.90,8.30,-0.23,478.20,127.00,59.40,60.70,99.90,9.40,-0.49,477.60,127.00,59.40,60.60,99.90,8.40,-0.57,477.90,128.17,180.20,183.30,99.90,8.70,-1.29
2026-04-23 09:51:00,2026-04-23 09:51:59,Q08,479.10,121.90,56.40,58.00,99.90,8.20,-0.23,477.50,113.30,52.50,53.90,99.90,9.10,-0.40,478.30,116.30,54.50,55.40,99.90,8.60,-1.06,478.30,117.17,163.40,167.30,99.90,8.63,-1.69
2026-04-23 09:52:00,2026-04-23 09:52:59,Q08,477.60,124.50,58.40,59.10,99.90,7.90,-0.14,476.90,113.40,52.50,53.80,99.90,9.60,-0.43,479.50,117.70,55.40,56.00,99.80,8.00,-1.66,478.00,118.53,166.30,168.90,99.87,8.50,-2.23
2026-04-23 09:53:00,2026-04-23 09:53:59,Q08,477.70,115.70,53.50,54.90,99.90,7.70,-0.09,477.00,110.90,51.50,52.50,99.90,8.80,-0.37,479.70,112.00,52.50,53.60,99.90,7.20,-0.26,478.13,112.87,157.50,161.00,99.90,7.90,-0.71
2026-04-23 09:54:00,2026-04-23 09:54:59,Q08,479.00,125.40,58.40,59.90,99.90,7.30,-0.23,476.90,119.20,55.40,56.60,99.90,8.20,-0.31,478.90,119.30,55.40,56.90,99.90,7.00,-0.54,478.27,121.30,169.20,173.40,99.90,7.50,-1.09
2026-04-23 09:55:00,2026-04-23 09:55:59,Q08,477.10,115.10,53.50,54.90,99.90,7.10,-0.11,477.70,112.40,52.50,53.40,99.90,9.20,-0.43,479.40,113.90,53.50,54.10,99.90,6.90,-0.26,478.07,113.80,159.50,162.40,99.90,7.73,-0.80
2026-04-23 09:56:00,2026-04-23 09:56:59,Q08,477.50,125.30,58.40,59.60,99.90,7.40,-0.11,477.10,119.00,55.40,56.80,99.90,8.80,-0.40,479.60,120.30,56.40,57.50,99.90,7.10,-0.63,478.07,121.53,170.20,173.90,99.90,7.77,-1.14
2026-04-23 09:57:00,2026-04-23 09:57:59,Q08,477.90,120.10,56.40,57.20,99.90,7.90,-0.31,477.80,115.40,53.50,54.90,99.90,9.20,-0.54,477.30,113.90,52.50,53.90,99.90,7.80,-0.74,477.67,116.47,162.40,166.00,99.90,8.30,-1.60
2026-04-23 09:58:00,2026-04-23 09:58:59,Q08,477.40,99.30,46.50,47.20,99.90,7.80,-0.20,478.40,93.60,43.60,44.50,99.90,9.10,-0.54,477.90,92.80,42.60,43.90,99.90,8.00,-1.17,477.90,95.23,132.70,135.60,99.90,8.30,-1.91
2026-04-23 09:59:00,2026-04-23 09:59:59,Q08,478.10,105.00,49.50,50.20,99.90,7.20,-0.34,477.00,102.70,47.50,48.70,99.90,9.10,-0.40,477.70,102.40,47.50,48.70,99.90,6.80,0.00,477.60,103.37,144.50,147.60,99.90,7.70,-0.74
