Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-23 10:00:00,2026-04-23 10:00:59,Q08,476.60,94.20,43.60,44.70,99.90,8.30,-0.17,477.70,88.80,40.60,42.00,99.90,10.60,-0.46,478.60,89.00,41.60,42.50,99.90,7.80,-0.86,477.63,90.67,125.80,129.20,99.90,8.90,-1.49
2026-04-23 10:01:00,2026-04-23 10:01:59,Q08,477.10,109.00,50.50,52.00,99.90,8.50,-0.20,477.90,101.30,47.50,48.20,99.90,9.10,-0.49,477.70,104.60,48.50,49.60,99.80,8.10,-1.66,477.57,104.97,146.50,149.80,99.87,8.57,-2.34
2026-04-23 10:02:00,2026-04-23 10:02:59,Q08,476.40,95.10,44.50,45.20,99.90,8.50,-0.26,478.30,91.70,42.60,43.50,99.90,9.70,-0.51,478.30,93.20,43.60,44.50,99.90,8.00,-0.26,477.67,93.33,130.70,133.20,99.90,8.73,-1.03
2026-04-23 10:03:00,2026-04-23 10:03:59,Q08,477.50,113.60,52.50,53.90,99.90,7.60,-0.23,476.40,103.20,48.50,49.00,99.90,9.40,-0.40,479.20,107.00,50.50,51.30,99.70,8.20,-1.97,477.70,107.93,151.50,154.20,99.83,8.40,-2.60
2026-04-23 10:04:00,2026-04-23 10:04:59,Q08,477.10,106.70,49.50,50.60,99.90,8.00,-0.17,476.90,100.10,46.50,47.60,99.90,9.50,-0.40,479.20,101.20,47.50,48.40,99.90,7.20,-1.14,477.73,102.67,143.50,146.60,99.90,8.23,-1.71
2026-04-23 10:05:00,2026-04-23 10:05:59,Q08,478.30,112.20,52.50,53.50,99.90,7.80,-0.34,477.60,107.40,50.50,51.00,99.90,8.60,-0.46,477.70,107.60,50.50,51.00,99.90,7.10,-0.63,477.87,109.07,153.50,155.50,99.90,7.83,-1.43
2026-04-23 10:06:00,2026-04-23 10:06:59,Q08,476.80,87.30,40.60,41.40,99.90,8.70,-0.26,478.50,82.50,38.60,39.20,99.90,9.20,-0.51,478.30,82.20,38.60,39.20,99.90,8.80,-0.63,477.87,84.00,117.80,119.80,99.90,8.90,-1.40
2026-04-23 10:07:00,2026-04-23 10:07:59,Q08,478.00,105.40,49.50,50.20,99.90,8.10,-0.20,478.40,95.70,44.50,45.40,99.90,9.10,-0.46,478.30,99.20,46.50,47.30,99.60,6.90,-2.20,478.23,100.10,140.50,142.90,99.80,8.03,-2.86
2026-04-23 10:08:00,2026-04-23 10:08:59,Q08,476.30,125.40,58.40,59.50,99.90,7.20,-0.17,478.20,123.90,57.40,58.80,99.90,8.80,-0.57,477.50,124.80,58.40,59.10,99.90,7.00,-0.26,477.33,124.70,174.20,177.40,99.90,7.67,-1.00
2026-04-23 10:09:00,2026-04-23 10:09:59,Q08,477.30,106.90,49.50,50.60,99.90,8.30,-0.23,479.20,100.10,46.50,47.90,99.90,8.90,-0.51,478.30,101.20,47.50,48.30,99.90,7.50,-0.91,478.27,102.73,143.50,146.80,99.90,8.23,-1.66
2026-04-23 10:10:00,2026-04-23 10:10:59,Q08,476.60,90.80,41.60,42.80,99.90,9.40,-0.17,477.80,83.00,38.60,39.60,99.90,10.50,-0.46,478.40,86.00,40.60,41.10,99.80,9.80,-1.49,477.60,86.60,120.80,123.50,99.87,9.90,-2.11
2026-04-23 10:11:00,2026-04-23 10:11:59,Q08,477.80,126.40,59.40,60.10,99.90,7.20,-0.20,476.40,117.50,54.50,55.70,99.90,8.60,-0.37,479.00,119.60,56.40,57.00,99.90,7.10,-1.43,477.73,121.17,170.30,172.80,99.90,7.63,-2.00
2026-04-23 10:12:00,2026-04-23 10:12:59,Q08,476.90,116.00,54.50,55.20,99.90,7.50,-0.14,478.30,110.50,51.50,52.60,99.90,9.90,-0.54,478.10,112.10,52.50,53.50,99.90,8.00,-0.74,477.77,112.87,158.50,161.30,99.90,8.47,-1.43
2026-04-23 10:13:00,2026-04-23 10:13:59,Q08,478.40,120.70,56.40,57.40,99.90,8.10,-0.34,476.80,112.60,52.50,53.30,99.90,9.50,-0.40,477.60,116.10,54.50,55.30,99.90,7.90,-1.26,477.60,116.47,163.40,166.00,99.90,8.50,-2.00
2026-04-23 10:14:00,2026-04-23 10:14:59,Q08,476.40,121.30,56.40,57.60,99.90,8.50,-0.09,477.80,116.10,54.50,55.30,99.90,9.80,-0.54,478.60,116.30,54.50,55.40,99.90,7.30,-0.51,477.60,117.90,165.40,168.30,99.90,8.53,-1.14
2026-04-23 10:15:00,2026-04-23 10:15:59,Q08,478.00,119.60,55.40,56.90,99.90,7.10,-0.29,475.80,111.90,51.50,52.70,99.90,9.20,-0.31,477.60,114.60,53.50,54.40,99.90,8.20,-1.06,477.13,115.37,160.40,164.00,99.90,8.17,-1.66
2026-04-23 10:16:00,2026-04-23 10:16:59,Q08,476.60,123.80,57.40,58.50,99.90,8.00,-0.11,475.90,117.90,54.50,55.60,99.90,9.60,-0.43,478.70,118.30,55.40,56.40,99.90,8.40,-1.14,477.07,120.00,167.30,170.50,99.90,8.67,-1.69
2026-04-23 10:17:00,2026-04-23 10:17:59,Q08,477.60,126.30,59.40,60.10,99.90,7.10,-0.29,478.10,119.70,55.40,56.90,99.90,8.70,-0.54,477.40,122.40,57.40,58.20,99.90,7.50,-0.54,477.70,122.80,172.20,175.20,99.90,7.77,-1.37
2026-04-23 10:18:00,2026-04-23 10:18:59,Q08,477.10,124.50,58.40,59.10,99.90,7.40,-0.14,476.00,119.20,55.40,56.60,99.90,8.60,-0.34,478.90,119.30,55.40,56.90,99.90,6.80,-0.63,477.33,121.00,169.20,172.60,99.90,7.60,-1.11
2026-04-23 10:19:00,2026-04-23 10:19:59,Q08,476.30,123.90,57.40,58.50,99.90,7.10,-0.03,477.10,117.30,54.50,55.80,99.90,8.80,-0.46,478.90,121.00,56.40,57.80,99.90,7.20,-0.83,477.43,120.73,168.30,172.10,99.90,7.70,-1.31
2026-04-23 10:20:00,2026-04-23 10:20:59,Q08,477.10,120.50,56.40,57.20,99.90,8.40,-0.11,478.00,116.30,54.50,55.40,99.90,9.90,-0.54,477.80,116.40,54.50,55.30,99.90,7.40,-0.43,477.63,117.73,165.40,167.90,99.90,8.57,-1.09
2026-04-23 10:21:00,2026-04-23 10:21:59,Q08,477.60,127.10,59.40,60.60,99.90,7.90,-0.17,476.40,118.70,55.40,56.20,99.90,9.40,-0.37,478.80,119.90,55.40,56.90,99.90,8.10,-0.91,477.60,121.90,170.20,173.70,99.90,8.47,-1.46
2026-04-23 10:22:00,2026-04-23 10:22:59,Q08,477.50,124.90,58.40,59.10,99.90,7.70,-0.26,477.80,118.50,55.40,56.30,99.90,8.80,-0.57,477.20,121.00,56.40,57.70,99.90,6.90,-0.57,477.50,121.47,170.20,173.10,99.90,7.80,-1.40
2026-04-23 10:23:00,2026-04-23 10:23:59,Q08,477.90,126.80,59.40,60.10,99.90,7.40,-0.26,477.70,121.60,56.40,57.70,99.90,9.40,-0.46,477.10,121.90,56.40,57.70,99.90,8.00,-0.74,477.57,123.43,172.20,175.50,99.90,8.27,-1.46
2026-04-23 10:24:00,2026-04-23 10:24:59,Q08,476.80,121.40,56.40,57.60,99.90,8.00,-0.11,475.80,115.30,53.50,54.60,99.90,9.30,-0.37,478.10,118.40,55.40,56.40,99.90,7.80,-0.80,476.90,118.37,165.30,168.60,99.90,8.37,-1.29
2026-04-23 10:25:00,2026-04-23 10:25:59,Q08,475.90,129.30,60.40,61.30,99.90,8.30,-0.06,477.50,122.00,57.40,58.20,99.90,8.90,-0.57,477.70,125.60,58.40,59.60,99.90,7.80,-1.11,477.03,125.63,176.20,179.10,99.90,8.33,-1.74
2026-04-23 10:26:00,2026-04-23 10:26:59,Q08,476.80,119.80,55.40,56.60,99.90,7.90,-0.17,477.70,112.00,52.50,53.40,99.90,9.20,-0.54,476.70,114.20,53.50,54.30,99.90,7.60,-1.09,477.07,115.33,161.40,164.30,99.90,8.23,-1.80
2026-04-23 10:27:00,2026-04-23 10:27:59,Q08,476.60,132.90,61.40,62.80,99.90,8.00,-0.06,476.00,124.20,58.40,59.00,99.90,8.70,-0.37,478.20,127.00,59.40,60.70,99.90,7.90,-1.23,476.93,128.03,179.20,182.50,99.90,8.20,-1.66
2026-04-23 10:28:00,2026-04-23 10:28:59,Q08,477.70,116.70,54.50,55.30,99.90,8.20,-0.29,477.30,112.10,52.50,53.40,99.90,9.50,-0.51,476.90,111.40,51.50,52.80,99.90,7.50,-0.46,477.30,113.40,158.50,161.50,99.90,8.40,-1.26
2026-04-23 10:29:00,2026-04-23 10:29:59,Q08,478.20,128.80,60.40,61.20,99.90,7.20,-0.29,476.50,118.80,55.40,56.20,99.90,8.70,-0.37,478.00,121.20,56.40,57.80,99.90,7.10,-1.40,477.57,122.93,172.20,175.20,99.90,7.67,-2.06
2026-04-23 10:30:00,2026-04-23 10:30:59,Q08,476.40,115.50,53.50,54.70,99.90,8.10,-0.09,477.20,106.60,49.50,50.60,99.90,10.10,-0.49,478.00,110.40,51.50,52.60,99.80,7.90,-1.60,477.20,110.83,154.50,157.90,99.87,8.70,-2.17
2026-04-23 10:31:00,2026-04-23 10:31:59,Q08,477.70,125.10,58.40,59.60,99.90,7.20,-0.26,476.00,119.70,55.40,56.60,99.90,8.60,-0.31,477.90,120.10,56.40,57.20,99.90,7.30,-0.66,477.20,121.63,170.20,173.40,99.90,7.70,-1.23
2026-04-23 10:32:00,2026-04-23 10:32:59,Q08,477.10,116.60,54.50,55.30,99.90,8.10,-0.11,476.00,110.50,51.50,52.40,99.90,9.30,-0.40,478.70,110.50,51.50,52.60,99.90,7.10,-1.09,477.27,112.53,157.50,160.30,99.90,8.17,-1.60
2026-04-23 10:33:00,2026-04-23 10:33:59,Q08,475.90,126.10,58.40,59.80,99.90,8.70,-0.03,476.50,116.20,54.50,55.20,99.90,9.50,-0.49,478.10,120.10,56.40,57.40,99.80,7.70,-1.63,476.83,120.80,169.30,172.40,99.87,8.63,-2.14
2026-04-23 10:34:00,2026-04-23 10:34:59,Q08,477.00,117.00,54.50,55.80,99.90,7.60,-0.14,475.30,107.90,49.50,50.80,99.90,10.20,-0.34,478.10,111.60,52.50,53.10,99.80,7.30,-1.57,476.80,112.17,156.50,159.70,99.87,8.37,-2.06
2026-04-23 10:35:00,2026-04-23 10:35:59,Q08,475.50,126.50,58.40,59.80,99.90,7.90,-0.06,476.90,118.40,55.40,56.20,99.90,9.60,-0.57,477.30,121.00,56.40,57.70,99.90,7.70,-1.26,476.57,121.97,170.20,173.70,99.90,8.40,-1.89
2026-04-23 10:36:00,2026-04-23 10:36:59,Q08,476.00,115.80,53.50,54.70,99.90,8.00,-0.14,477.10,110.10,51.50,52.50,99.90,9.60,-0.57,476.70,111.10,51.50,52.80,99.90,8.30,-1.06,476.60,112.33,156.50,160.00,99.90,8.63,-1.77
2026-04-23 10:37:00,2026-04-23 10:37:59,Q08,476.00,122.70,57.40,58.10,99.90,7.60,-0.09,476.80,114.30,53.50,54.30,99.90,9.20,-0.49,478.00,115.40,53.50,55.00,99.80,7.40,-1.69,476.93,117.47,164.40,167.40,99.87,8.07,-2.26
2026-04-23 10:38:00,2026-04-23 10:38:59,Q08,477.90,117.50,54.50,55.80,99.90,7.70,-0.34,476.70,111.50,51.50,52.80,99.90,8.90,-0.43,476.80,112.50,52.50,53.30,99.90,7.00,-0.80,477.13,113.83,158.50,161.90,99.90,7.87,-1.57
2026-04-23 10:39:00,2026-04-23 10:39:59,Q08,476.80,122.00,57.40,58.10,99.90,8.10,-0.23,477.20,113.90,52.50,53.90,99.90,9.10,-0.51,476.40,116.40,54.50,55.20,99.90,7.70,-1.29,476.80,117.43,164.40,167.20,99.90,8.30,-2.03
2026-04-23 10:40:00,2026-04-23 10:40:59,Q08,476.60,117.50,54.50,55.70,99.90,8.70,-0.23,476.80,107.90,49.50,50.90,99.90,9.70,-0.51,476.20,109.30,50.50,51.90,99.80,7.90,-1.49,476.53,111.57,154.50,158.50,99.87,8.77,-2.23
2026-04-23 10:41:00,2026-04-23 10:41:59,Q08,477.20,130.20,61.40,62.00,99.90,7.90,-0.29,476.20,119.40,55.40,56.60,99.90,9.30,-0.43,476.50,123.70,57.40,58.50,99.90,8.00,-1.03,476.63,124.43,174.20,177.10,99.90,8.40,-1.74
2026-04-23 10:42:00,2026-04-23 10:42:59,Q08,476.00,116.70,54.50,55.20,99.90,7.80,-0.17,476.90,108.80,50.50,51.40,99.90,9.70,-0.51,476.30,111.10,51.50,52.80,99.80,8.00,-1.89,476.40,112.20,156.50,159.40,99.87,8.50,-2.57
2026-04-23 10:43:00,2026-04-23 10:43:59,Q08,477.10,130.00,61.40,62.00,99.90,7.60,-0.31,476.30,121.10,56.40,57.60,99.90,9.30,-0.43,476.30,122.80,57.40,58.10,99.90,7.40,-1.29,476.57,124.63,175.20,177.70,99.90,8.10,-2.03
2026-04-23 10:44:00,2026-04-23 10:44:59,Q08,477.00,119.00,55.40,56.80,99.90,8.30,-0.29,475.30,113.80,52.50,53.70,99.90,9.00,-0.40,476.80,113.70,52.50,53.80,99.90,7.70,-0.71,476.37,115.50,160.40,164.30,99.90,8.33,-1.40
2026-04-23 10:45:00,2026-04-23 10:45:59,Q08,477.50,127.00,59.40,60.60,99.90,8.60,-0.31,476.50,117.20,54.50,55.70,99.90,9.50,-0.43,476.30,121.40,56.40,57.60,99.80,8.20,-1.69,476.77,121.87,170.30,173.90,99.87,8.77,-2.43
2026-04-23 10:46:00,2026-04-23 10:46:59,Q08,477.40,123.90,57.40,58.70,99.90,7.60,-0.37,476.70,119.10,55.40,56.60,99.90,9.60,-0.46,476.30,120.20,56.40,57.10,99.90,7.70,-0.66,476.80,121.07,169.20,172.40,99.90,8.30,-1.49
2026-04-23 10:47:00,2026-04-23 10:47:59,Q08,477.30,121.90,56.40,57.70,99.90,8.10,-0.23,475.70,117.40,54.50,55.60,99.90,9.00,-0.34,478.00,117.60,54.50,55.90,99.90,7.50,-0.37,477.00,118.97,165.40,169.20,99.90,8.20,-0.94
2026-04-23 10:48:00,2026-04-23 10:48:59,Q08,476.30,114.10,53.50,54.30,99.90,7.60,-0.11,477.70,106.50,49.50,50.60,99.90,8.60,-0.54,477.00,107.20,50.50,51.00,99.90,7.60,-1.11,477.00,109.27,153.50,155.90,99.90,7.93,-1.77
2026-04-23 10:49:00,2026-04-23 10:49:59,Q08,476.60,130.00,60.40,61.90,99.90,7.60,-0.09,477.30,124.90,58.40,59.10,99.90,8.50,-0.51,478.40,124.40,58.40,59.30,99.90,7.20,-0.74,477.43,126.43,177.20,180.30,99.90,7.77,-1.34
2026-04-23 10:50:00,2026-04-23 10:50:59,Q08,477.60,122.80,57.40,58.20,99.90,7.50,-0.29,475.80,117.50,54.50,55.60,99.90,8.40,-0.34,477.90,115.80,53.50,54.90,99.90,7.10,-0.37,477.10,118.70,165.40,168.70,99.90,7.67,-1.00
2026-04-23 10:51:00,2026-04-23 10:51:59,Q08,476.60,127.00,59.40,60.50,99.90,7.70,-0.14,477.40,118.50,55.40,56.30,99.90,8.70,-0.51,476.80,120.10,56.40,57.10,99.90,7.20,-1.00,476.93,121.87,171.20,173.90,99.90,7.87,-1.66
2026-04-23 10:52:00,2026-04-23 10:52:59,Q08,477.40,121.40,56.40,57.70,99.90,6.60,-0.23,475.50,115.10,53.50,54.60,99.90,7.80,-0.31,477.90,115.50,53.50,54.90,99.90,7.00,-0.57,476.93,117.33,163.40,167.20,99.90,7.13,-1.11
2026-04-23 10:53:00,2026-04-23 10:53:59,Q08,475.80,127.10,59.40,60.30,99.90,7.80,-0.14,477.10,123.90,57.40,58.70,99.90,8.40,-0.57,477.00,123.60,57.40,58.70,99.90,7.70,-0.60,476.63,124.87,174.20,177.70,99.90,7.97,-1.31
2026-04-23 10:54:00,2026-04-23 10:54:59,Q08,478.00,123.50,57.40,58.80,99.90,7.30,-0.31,476.20,117.60,54.50,55.70,99.90,8.50,-0.37,477.20,118.70,55.40,56.30,99.90,7.10,-0.43,477.13,119.93,167.30,170.80,99.90,7.63,-1.11
2026-04-23 10:55:00,2026-04-23 10:55:59,Q08,478.10,124.10,58.40,59.30,99.90,8.00,-0.37,476.20,122.20,57.40,58.10,99.90,8.70,-0.26,477.00,121.40,56.40,57.70,99.90,7.10,-0.31,477.10,122.57,172.20,175.10,99.90,7.93,-0.94
2026-04-23 10:56:00,2026-04-23 10:56:59,Q08,477.00,122.60,57.40,58.20,99.90,6.80,-0.26,476.60,118.20,55.40,56.20,99.90,8.30,-0.46,476.60,119.50,55.40,56.60,99.90,7.20,-0.31,476.73,120.10,168.20,171.00,99.90,7.43,-1.03
2026-04-23 10:57:00,2026-04-23 10:57:59,Q08,476.90,129.30,60.40,61.40,99.90,7.40,-0.26,475.60,123.00,57.40,58.40,99.90,8.60,-0.40,476.90,124.80,58.40,59.00,99.90,7.10,-1.00,476.47,125.70,176.20,178.80,99.90,7.70,-1.66
2026-04-23 10:58:00,2026-04-23 10:58:59,Q08,475.70,135.80,63.40,64.10,99.90,7.90,-0.11,475.80,127.40,59.40,60.30,99.90,8.80,-0.49,477.50,128.00,60.40,61.10,99.90,8.00,-0.97,476.33,130.40,183.20,185.50,99.90,8.23,-1.57
2026-04-23 10:59:00,2026-04-23 10:59:59,Q08,475.90,127.90,59.40,60.30,99.90,8.10,-0.09,474.70,117.10,54.50,55.50,99.90,9.70,-0.34,476.90,121.00,56.40,57.60,99.90,8.60,-1.40,475.83,122.00,170.30,173.40,99.90,8.80,-1.83
2026-04-23 11:00:00,2026-04-23 11:00:59,Q08,476.20,123.50,57.40,58.50,99.90,7.60,-0.29,474.60,114.20,53.50,54.00,99.90,9.30,-0.34,476.40,118.00,55.40,56.20,99.90,7.60,-1.26,475.73,118.57,166.30,168.70,99.90,8.17,-1.89
2026-04-23 11:01:00,2026-04-23 11:01:59,Q08,476.50,128.30,59.40,60.90,99.90,8.20,-0.34,475.60,118.20,55.40,56.00,99.90,9.10,-0.46,475.90,121.20,56.40,57.50,99.90,7.90,-1.00,476.00,122.57,171.20,174.40,99.90,8.40,-1.80
2026-04-23 11:02:00,2026-04-23 11:02:59,Q08,476.70,121.00,56.40,57.60,99.90,7.70,-0.29,475.10,112.60,52.50,53.20,99.90,9.20,-0.37,476.60,114.70,53.50,54.30,99.90,7.50,-1.17,476.13,116.10,162.40,165.10,99.90,8.13,-1.83
2026-04-23 11:03:00,2026-04-23 11:03:59,Q08,475.70,121.80,56.40,57.50,99.90,8.20,-0.09,475.70,115.10,53.50,54.60,99.90,9.20,-0.43,477.70,115.10,53.50,54.90,99.90,8.60,-0.77,476.37,117.33,163.40,167.00,99.90,8.67,-1.29
2026-04-23 11:04:00,2026-04-23 11:04:59,Q08,475.60,121.90,56.40,57.50,99.90,7.80,-0.14,475.80,110.80,51.50,52.20,99.90,9.90,-0.49,477.50,116.50,54.50,55.30,99.80,8.10,-1.89,476.30,116.40,162.40,165.00,99.87,8.60,-2.51
2026-04-23 11:05:00,2026-04-23 11:05:59,Q08,475.90,119.40,55.40,56.50,99.90,8.00,-0.11,476.20,113.70,52.50,53.80,99.90,8.90,-0.43,478.00,113.90,53.50,54.00,99.90,7.90,-0.77,476.70,115.67,161.40,164.30,99.90,8.27,-1.31
2026-04-23 11:06:00,2026-04-23 11:06:59,Q08,476.30,122.20,57.40,58.10,99.90,8.50,-0.17,475.60,114.80,53.50,54.20,99.90,9.00,-0.43,478.00,115.40,53.50,55.00,99.90,8.00,-0.91,476.63,117.47,164.40,167.30,99.90,8.50,-1.51
2026-04-23 11:07:00,2026-04-23 11:07:59,Q08,476.30,120.30,56.40,57.10,99.90,7.90,-0.09,475.60,111.80,51.50,52.70,99.90,8.70,-0.43,477.90,114.50,53.50,54.40,99.90,7.30,-1.03,476.60,115.53,161.40,164.20,99.90,7.97,-1.54
2026-04-23 11:08:00,2026-04-23 11:08:59,Q08,475.50,113.10,52.50,53.70,99.90,8.90,-0.14,476.30,104.70,48.50,49.50,99.90,10.20,-0.49,477.30,108.60,50.50,51.50,99.80,9.00,-1.60,476.37,108.80,151.50,154.70,99.87,9.37,-2.23
2026-04-23 11:09:00,2026-04-23 11:09:59,Q08,475.20,121.10,56.40,57.50,99.90,8.60,-0.11,476.30,115.00,53.50,54.70,99.90,9.60,-0.46,477.30,115.50,53.50,54.90,99.90,8.70,-0.89,476.27,117.20,163.40,167.10,99.90,8.97,-1.46
2026-04-23 11:10:00,2026-04-23 11:10:59,Q08,476.10,114.40,53.50,54.30,99.90,9.00,-0.31,474.70,107.20,49.50,50.70,99.90,10.30,-0.40,474.80,109.60,50.50,51.70,99.90,9.70,-0.80,475.20,110.40,153.50,156.70,99.90,9.67,-1.51
2026-04-23 11:11:00,2026-04-23 11:11:59,Q08,476.60,115.20,53.50,54.70,99.90,8.50,-0.26,474.70,108.80,50.50,51.20,99.90,10.10,-0.31,476.20,110.30,51.50,52.40,99.90,9.30,-0.97,475.83,111.43,155.50,158.30,99.90,9.30,-1.54
2026-04-23 11:12:00,2026-04-23 11:12:59,Q08,474.70,110.90,51.50,52.10,99.90,9.00,-0.17,476.00,106.30,49.50,50.50,99.90,10.50,-0.54,476.10,107.20,49.50,50.90,99.90,8.90,-0.60,475.60,108.13,150.50,153.50,99.90,9.47,-1.31
2026-04-23 11:13:00,2026-04-23 11:13:59,Q08,475.00,120.60,56.40,57.00,99.90,9.40,-0.11,475.70,112.70,52.50,53.20,99.90,10.10,-0.46,476.90,118.10,55.40,56.20,99.90,8.50,-0.94,475.87,117.13,164.30,166.40,99.90,9.33,-1.51
2026-04-23 11:14:00,2026-04-23 11:14:59,Q08,476.50,118.20,55.40,56.20,99.90,8.40,-0.34,476.10,112.60,52.50,53.30,99.90,9.10,-0.51,475.60,112.20,52.50,53.20,99.90,7.90,-0.43,476.07,114.33,160.40,162.70,99.90,8.47,-1.29
2026-04-23 11:15:00,2026-04-23 11:15:59,Q08,476.10,117.00,54.50,55.70,99.90,8.20,-0.20,476.60,108.70,50.50,51.40,99.90,9.80,-0.51,475.70,111.20,51.50,52.70,99.90,7.90,-1.26,476.13,112.30,156.50,159.80,99.90,8.63,-1.97
2026-04-23 11:16:00,2026-04-23 11:16:59,Q08,475.80,117.50,54.50,55.60,99.90,8.70,-0.17,475.00,115.80,53.50,54.60,99.90,9.30,-0.37,477.40,115.30,53.50,54.90,99.90,7.80,-0.34,476.07,116.20,161.50,165.10,99.90,8.60,-0.89
2026-04-23 11:17:00,2026-04-23 11:17:59,Q08,475.10,114.20,53.50,54.20,99.90,8.30,-0.17,476.60,109.60,50.50,51.90,99.90,9.30,-0.57,475.90,112.30,52.50,53.20,99.90,8.20,-0.20,475.87,112.03,156.50,159.30,99.90,8.60,-0.94
2026-04-23 11:18:00,2026-04-23 11:18:59,Q08,474.80,115.80,53.50,54.50,99.90,8.40,-0.11,475.70,109.10,50.50,51.80,99.90,9.80,-0.46,476.80,112.90,52.50,53.30,99.90,8.80,-1.23,475.77,112.60,156.50,159.60,99.90,9.00,-1.80
2026-04-23 11:19:00,2026-04-23 11:19:59,Q08,476.70,117.10,54.50,55.70,99.90,7.70,-0.26,476.00,111.00,51.50,52.80,99.90,9.40,-0.46,475.70,109.60,50.50,51.80,99.90,8.10,-0.94,476.13,112.57,156.50,160.30,99.90,8.40,-1.66
2026-04-23 11:20:00,2026-04-23 11:20:59,Q08,477.00,115.90,53.50,54.90,99.90,8.60,-0.23,475.30,109.10,50.50,51.80,99.90,10.80,-0.37,477.70,112.20,52.50,53.40,99.90,9.10,-1.34,476.67,112.40,156.50,160.10,99.90,9.50,-1.94
2026-04-23 11:21:00,2026-04-23 11:21:59,Q08,478.10,125.30,58.40,59.80,99.90,7.00,-0.29,477.10,118.00,55.40,56.30,99.90,8.70,-0.43,476.80,120.30,56.40,57.10,99.90,7.50,-1.23,477.33,121.20,170.20,173.20,99.90,7.73,-1.94
2026-04-23 11:22:00,2026-04-23 11:22:59,Q08,478.10,130.60,61.40,62.10,99.90,8.70,-0.26,477.70,123.90,57.40,58.70,99.90,8.90,-0.51,477.10,125.10,58.40,59.60,99.90,7.80,-0.83,477.63,126.53,177.20,180.40,99.90,8.47,-1.60
2026-04-23 11:23:00,2026-04-23 11:23:59,Q08,476.60,125.70,58.40,59.50,99.90,8.60,-0.09,477.40,117.10,54.50,55.80,99.90,9.50,-0.51,476.90,119.80,55.40,56.60,99.90,8.10,-1.37,476.97,120.87,168.30,171.90,99.90,8.73,-1.97
2026-04-23 11:24:00,2026-04-23 11:24:59,Q08,476.80,134.10,62.40,63.80,99.90,8.40,-0.26,474.80,121.90,56.40,57.40,99.90,9.60,-0.31,476.40,125.60,58.40,59.50,99.70,8.40,-2.49,476.00,127.20,177.20,180.70,99.83,8.80,-3.06
2026-04-23 11:25:00,2026-04-23 11:25:59,Q08,475.50,129.30,60.40,61.30,99.90,7.50,-0.20,476.60,120.20,56.40,57.10,99.90,8.60,-0.54,476.20,123.30,57.40,58.50,99.90,7.50,-1.17,476.10,124.27,174.20,176.90,99.90,7.87,-1.91
2026-04-23 11:26:00,2026-04-23 11:26:59,Q08,476.40,129.60,60.40,61.40,99.90,8.20,-0.17,474.70,116.30,53.50,55.00,99.90,9.70,-0.34,477.20,121.20,56.40,57.70,99.70,8.20,-2.57,476.10,122.37,170.30,174.10,99.83,8.70,-3.09
2026-04-23 11:27:00,2026-04-23 11:27:59,Q08,475.10,125.70,58.40,59.40,99.90,8.10,-0.06,475.50,118.30,55.40,56.00,99.90,9.20,-0.46,477.20,121.00,56.40,57.70,99.90,7.80,-1.14,475.93,121.67,170.20,173.10,99.90,8.37,-1.66
2026-04-23 11:28:00,2026-04-23 11:28:59,Q08,476.80,115.10,53.50,54.70,99.90,7.50,-0.29,476.10,108.50,50.50,51.40,99.90,8.40,-0.49,476.20,110.20,51.50,52.40,99.90,7.90,-0.74,476.37,111.27,155.50,158.50,99.90,7.93,-1.51
2026-04-23 11:29:00,2026-04-23 11:29:59,Q08,475.90,133.20,62.40,63.20,99.90,7.80,-0.09,475.90,124.90,57.40,58.90,99.90,9.30,-0.40,478.00,127.00,59.40,60.70,99.90,7.90,-1.57,476.60,128.37,179.20,182.80,99.90,8.33,-2.06
2026-04-23 11:30:00,2026-04-23 11:30:59,Q08,476.60,125.80,58.40,59.50,99.90,6.90,-0.20,476.90,119.80,55.40,56.60,99.90,8.60,-0.57,476.90,120.80,56.40,57.10,99.90,7.40,-0.80,476.80,122.13,170.20,173.20,99.90,7.63,-1.57
2026-04-23 11:31:00,2026-04-23 11:31:59,Q08,480.40,133.90,62.40,63.80,99.90,7.40,-0.26,480.20,128.40,60.40,61.40,99.90,8.70,-0.46,479.70,130.90,61.40,62.30,99.90,7.60,-0.34,480.10,131.07,184.20,187.50,99.90,7.90,-1.06
2026-04-23 11:32:00,2026-04-23 11:32:59,Q08,480.20,105.40,49.50,50.40,99.90,7.80,-0.29,480.30,102.20,47.50,49.00,99.90,9.10,-0.51,479.30,102.10,47.50,48.90,99.90,7.30,-0.43,479.93,103.23,144.50,148.30,99.90,8.07,-1.23
2026-04-23 11:33:00,2026-04-23 11:33:59,Q08,479.20,122.20,57.40,58.40,99.90,7.60,-0.20,480.40,115.70,54.50,55.20,99.90,8.60,-0.54,479.50,118.30,55.40,56.50,99.90,7.00,-0.51,479.70,118.73,167.30,170.10,99.90,7.73,-1.26
2026-04-23 11:34:00,2026-04-23 11:34:59,Q08,477.70,128.10,60.40,61.10,99.90,8.00,-0.11,478.80,121.30,56.40,57.80,99.90,9.00,-0.51,479.50,122.30,57.40,58.40,99.90,7.60,-1.11,478.67,123.90,174.20,177.30,99.90,8.20,-1.74
2026-04-23 11:35:00,2026-04-23 11:35:59,Q08,479.40,126.00,59.40,60.40,99.90,7.40,-0.26,477.70,117.00,54.50,55.80,99.90,9.00,-0.31,478.50,119.90,55.40,56.90,99.90,7.30,-1.14,478.53,120.97,169.30,173.10,99.90,7.90,-1.71
2026-04-23 11:36:00,2026-04-23 11:36:59,Q08,478.80,134.80,63.40,64.10,99.90,8.10,-0.34,477.30,129.30,60.40,61.50,99.90,9.00,-0.34,478.20,130.00,61.40,62.10,99.90,7.00,-0.94,478.10,131.37,185.20,187.70,99.90,8.03,-1.63
2026-04-23 11:37:00,2026-04-23 11:37:59,Q08,477.20,114.90,53.50,54.40,99.90,7.50,-0.20,477.30,111.00,51.50,52.90,99.90,8.80,-0.46,478.80,110.60,51.50,52.60,99.90,7.80,-0.54,477.77,112.17,156.50,159.90,99.90,8.03,-1.20
2026-04-23 11:38:00,2026-04-23 11:38:59,Q08,478.70,104.10,48.50,49.70,99.90,7.70,-0.37,477.20,99.00,46.50,47.20,99.90,9.00,-0.40,477.60,100.90,46.50,47.70,99.90,7.30,-0.23,477.83,101.33,141.50,144.60,99.90,8.00,-1.00
2026-04-23 11:39:00,2026-04-23 11:39:59,Q08,477.60,115.60,53.50,54.90,99.90,8.80,-0.20,478.70,107.50,50.50,51.10,99.90,9.20,-0.51,477.50,110.30,51.50,52.50,99.90,7.40,-0.97,477.93,111.13,155.50,158.50,99.90,8.47,-1.69
2026-04-23 11:40:00,2026-04-23 11:40:59,Q08,478.20,120.00,56.40,57.40,99.90,8.10,-0.31,476.70,110.70,51.50,52.40,99.90,9.00,-0.43,477.70,112.30,52.50,53.40,99.80,7.10,-1.63,477.53,114.33,160.40,163.20,99.87,8.07,-2.37
2026-04-23 11:41:00,2026-04-23 11:41:59,Q08,477.70,135.20,63.40,64.40,99.90,8.10,-0.20,478.50,122.50,57.40,58.30,99.90,9.10,-0.54,477.30,127.30,59.40,60.60,99.80,7.00,-2.03,477.83,128.33,180.20,183.30,99.87,8.07,-2.77
2026-04-23 11:42:00,2026-04-23 11:42:59,Q08,478.70,123.80,57.40,58.80,99.90,8.00,-0.37,477.30,115.50,53.50,54.90,99.90,8.90,-0.40,477.10,119.10,55.40,56.80,99.90,7.00,-1.20,477.70,119.47,166.30,170.50,99.90,7.97,-1.97
2026-04-23 11:43:00,2026-04-23 11:43:59,Q08,478.40,127.80,59.40,60.70,99.90,7.40,-0.14,476.90,118.10,55.40,56.20,99.90,8.80,-0.31,478.60,120.70,56.40,57.40,99.80,6.80,-1.60,477.97,122.20,171.20,174.30,99.87,7.67,-2.06
2026-04-23 11:44:00,2026-04-23 11:44:59,Q08,476.70,121.50,56.40,57.60,99.90,7.80,-0.09,478.10,110.30,51.50,52.60,99.90,9.40,-0.51,478.30,113.20,53.50,54.00,99.80,7.00,-1.97,477.70,115.00,161.40,164.20,99.87,8.07,-2.57
2026-04-23 11:45:00,2026-04-23 11:45:59,Q08,478.40,126.40,59.40,60.20,99.90,7.90,-0.29,477.40,116.80,54.50,55.30,99.90,8.70,-0.40,476.70,119.60,55.40,56.60,99.90,7.30,-1.03,477.50,120.93,169.30,172.10,99.90,7.97,-1.71
2026-04-23 11:46:00,2026-04-23 11:46:59,Q08,478.50,113.50,53.50,54.00,99.90,7.40,-0.23,477.10,108.20,50.50,51.50,99.90,8.50,-0.34,478.60,109.00,51.50,52.10,99.90,7.10,-0.66,478.07,110.23,155.50,157.60,99.90,7.67,-1.23
2026-04-23 11:47:00,2026-04-23 11:47:59,Q08,479.10,123.80,57.40,58.90,99.90,7.50,-0.26,477.10,112.90,52.50,53.40,99.90,9.30,-0.34,477.50,116.80,54.50,55.30,99.80,7.60,-1.97,477.90,117.83,164.40,167.60,99.87,8.13,-2.57
2026-04-23 11:48:00,2026-04-23 11:48:59,Q08,478.10,120.20,56.40,57.40,99.90,7.50,-0.26,478.10,110.00,51.50,52.60,99.90,8.50,-0.51,477.80,113.30,52.50,53.90,99.80,7.40,-1.83,478.00,114.50,160.40,163.90,99.87,7.80,-2.60
2026-04-23 11:49:00,2026-04-23 11:49:59,Q08,478.60,127.20,59.40,60.70,99.90,7.90,-0.26,476.80,120.10,56.40,57.10,99.90,8.80,-0.40,478.00,120.10,56.40,57.40,99.90,7.10,-1.20,477.80,122.47,172.20,175.20,99.90,7.93,-1.86
2026-04-23 11:50:00,2026-04-23 11:50:59,Q08,478.50,124.10,58.40,59.30,99.90,8.00,-0.34,477.80,114.80,53.50,54.40,99.90,8.90,-0.40,476.80,116.80,54.50,55.20,99.90,7.20,-1.34,477.70,118.57,166.40,168.90,99.90,8.03,-2.09
2026-04-23 11:51:00,2026-04-23 11:51:59,Q08,478.30,122.30,57.40,58.30,99.90,8.40,-0.23,477.40,110.90,51.50,52.50,99.90,9.40,-0.43,476.80,116.60,54.50,55.20,99.80,7.90,-1.63,477.50,116.60,163.40,166.00,99.87,8.57,-2.29
2026-04-23 11:52:00,2026-04-23 11:52:59,Q08,478.40,122.20,57.40,58.30,99.90,7.90,-0.34,476.90,113.40,52.50,53.80,99.90,8.80,-0.40,477.20,115.20,53.50,54.90,99.90,7.40,-0.91,477.50,116.93,163.40,167.00,99.90,8.03,-1.66
2026-04-23 11:53:00,2026-04-23 11:53:59,Q08,478.20,125.50,58.40,59.80,99.90,8.60,-0.29,477.60,114.80,53.50,54.40,99.90,9.50,-0.43,476.90,118.90,55.40,56.20,99.80,8.10,-1.89,477.57,119.73,167.30,170.40,99.87,8.73,-2.60
2026-04-23 11:54:00,2026-04-23 11:54:59,Q08,477.00,117.60,54.50,55.80,99.90,8.00,-0.17,478.10,106.80,49.50,50.70,99.90,9.20,-0.49,478.20,110.50,51.50,52.60,99.70,7.70,-2.17,477.77,111.63,155.50,159.10,99.83,8.30,-2.83
2026-04-23 11:55:00,2026-04-23 11:55:59,Q08,478.50,129.60,60.40,61.70,99.90,7.80,-0.31,477.10,122.10,57.40,58.20,99.90,9.00,-0.34,477.90,120.90,56.40,57.20,99.90,7.20,-1.23,477.83,124.20,174.20,177.10,99.90,8.00,-1.89
2026-04-23 11:56:00,2026-04-23 11:56:59,Q08,478.20,121.70,56.40,57.80,99.90,7.80,-0.34,477.60,108.70,50.50,51.50,99.90,9.00,-0.46,476.80,113.60,52.50,53.80,99.70,8.00,-2.20,477.53,114.67,159.40,163.10,99.83,8.27,-3.00
2026-04-23 11:57:00,2026-04-23 11:57:59,Q08,477.00,128.60,60.40,61.10,99.90,8.50,-0.17,478.60,119.90,55.40,56.90,99.90,9.50,-0.60,477.60,122.40,57.40,58.20,99.90,8.30,-1.46,477.73,123.63,173.20,176.20,99.90,8.77,-2.23
2026-04-23 11:58:00,2026-04-23 11:58:59,Q08,478.20,123.70,57.40,58.80,99.90,8.00,-0.34,476.40,111.90,51.50,52.80,99.90,8.70,-0.37,477.70,116.70,54.50,55.30,99.80,7.80,-1.83,477.43,117.43,163.40,166.90,99.87,8.17,-2.54
2026-04-23 11:59:00,2026-04-23 11:59:59,Q08,476.50,127.00,59.40,60.50,99.90,8.20,-0.09,477.70,118.60,55.40,56.30,99.90,8.80,-0.51,478.70,121.30,56.40,57.80,99.80,7.30,-1.69,477.63,122.30,171.20,174.60,99.87,8.10,-2.29
2026-04-23 12:00:00,2026-04-23 12:00:59,Q08,477.60,123.40,57.40,58.70,99.90,8.20,-0.31,475.90,114.60,53.50,54.20,99.90,8.40,-0.34,477.00,119.00,55.40,56.80,99.80,7.20,-1.77,476.83,119.00,166.30,169.70,99.87,7.93,-2.43
2026-04-23 12:01:00,2026-04-23 12:01:59,Q08,477.10,127.40,59.40,60.60,99.90,8.70,-0.23,478.70,120.90,56.40,57.40,99.90,9.40,-0.60,477.10,122.60,57.40,58.20,99.90,6.80,-1.06,477.63,123.63,173.20,176.20,99.90,8.30,-1.89
2026-04-23 12:02:00,2026-04-23 12:02:59,Q08,476.10,125.10,58.40,59.50,99.90,8.30,-0.11,476.80,115.40,53.50,54.70,99.90,8.80,-0.49,477.90,119.50,55.40,56.80,99.80,7.20,-1.69,476.93,120.00,167.30,171.00,99.87,8.10,-2.29
2026-04-23 12:03:00,2026-04-23 12:03:59,Q08,478.10,130.90,61.40,62.10,99.90,8.30,-0.34,476.90,121.00,56.40,57.60,99.90,9.00,-0.37,477.00,122.10,57.40,58.20,99.80,7.90,-1.60,477.33,124.67,175.20,177.90,99.87,8.40,-2.31
2026-04-23 12:04:00,2026-04-23 12:04:59,Q08,476.40,128.50,59.40,60.90,99.90,7.90,-0.20,476.30,117.10,54.50,55.70,99.90,8.80,-0.46,478.30,119.20,55.40,56.90,99.80,7.00,-1.71,477.00,121.60,169.30,173.50,99.87,7.90,-2.37
2026-04-23 12:05:00,2026-04-23 12:05:59,Q08,475.90,131.70,61.40,62.20,99.90,8.00,-0.11,477.40,120.90,56.40,57.20,99.90,9.00,-0.54,477.80,123.70,57.40,58.70,99.80,6.90,-1.77,477.03,125.43,175.20,178.10,99.87,7.97,-2.43
2026-04-23 12:06:00,2026-04-23 12:06:59,Q08,477.90,124.10,58.40,59.10,99.90,7.70,-0.34,476.20,116.90,54.50,55.20,99.90,8.50,-0.37,477.00,119.70,55.40,56.80,99.90,7.60,-1.37,477.03,120.23,168.30,171.10,99.90,7.93,-2.09
2026-04-23 12:07:00,2026-04-23 12:07:59,Q08,476.60,131.70,61.40,62.40,99.90,8.50,-0.23,478.30,121.90,56.40,57.80,99.90,8.80,-0.60,476.70,124.60,58.40,59.00,99.80,7.60,-1.66,477.20,126.07,176.20,179.20,99.87,8.30,-2.49
2026-04-23 12:08:00,2026-04-23 12:08:59,Q08,476.30,126.30,58.40,60.00,99.90,7.90,-0.17,478.10,117.00,54.50,55.90,99.90,8.90,-0.54,476.80,119.40,55.40,56.60,99.80,7.10,-1.51,477.07,120.90,168.30,172.50,99.87,7.97,-2.23
2026-04-23 12:09:00,2026-04-23 12:09:59,Q08,477.70,128.60,60.40,61.10,99.90,8.60,-0.26,475.90,117.90,54.50,55.60,99.90,10.30,-0.31,477.80,122.00,57.40,58.20,99.80,8.10,-1.63,477.13,122.83,172.30,174.90,99.87,9.00,-2.20
2026-04-23 12:10:00,2026-04-23 12:10:59,Q08,477.90,121.70,56.40,57.70,99.90,8.00,-0.14,477.10,113.60,52.50,53.90,99.90,9.10,-0.40,479.50,116.60,54.50,55.60,99.80,7.30,-1.69,478.17,117.30,163.40,167.20,99.87,8.13,-2.23
2026-04-23 12:11:00,2026-04-23 12:11:59,Q08,476.50,124.20,58.40,59.00,99.90,8.30,-0.17,477.90,117.40,54.50,55.80,99.90,9.00,-0.60,478.10,120.40,56.40,57.40,99.80,7.10,-1.69,477.50,120.67,169.30,172.20,99.87,8.13,-2.46
2026-04-23 12:12:00,2026-04-23 12:12:59,Q08,478.10,124.00,58.40,59.30,99.90,8.00,-0.26,476.00,112.70,52.50,53.30,99.90,9.70,-0.34,478.40,116.70,54.50,55.40,99.80,8.30,-1.91,477.50,117.80,165.40,168.00,99.87,8.67,-2.51
2026-04-23 12:13:00,2026-04-23 12:13:59,Q08,478.10,130.40,61.40,62.10,99.90,7.50,-0.29,476.90,121.90,56.40,57.60,99.90,8.50,-0.40,477.40,125.60,58.40,59.60,99.90,7.50,-1.57,477.47,125.97,176.20,179.30,99.90,7.83,-2.26
2026-04-23 12:14:00,2026-04-23 12:14:59,Q08,476.60,123.50,57.40,58.50,99.90,8.10,-0.14,478.80,119.90,55.40,56.90,99.90,9.50,-0.60,477.50,119.10,55.40,56.80,99.90,8.20,-0.26,477.63,120.83,168.20,172.20,99.90,8.60,-1.00
2026-04-23 12:15:00,2026-04-23 12:15:59,Q08,478.40,130.40,61.40,62.10,99.90,7.90,-0.34,476.60,122.30,57.40,58.10,99.90,9.00,-0.43,477.30,123.50,57.40,58.70,99.90,7.60,-1.43,477.43,125.40,176.20,178.90,99.90,8.17,-2.20
2026-04-23 12:16:00,2026-04-23 12:16:59,Q08,477.00,124.70,58.40,59.10,99.90,7.30,-0.17,476.30,114.40,53.50,54.30,99.90,9.40,-0.43,479.30,119.90,56.40,57.00,99.70,7.80,-2.26,477.53,119.67,168.30,170.40,99.83,8.17,-2.86
2026-04-23 12:17:00,2026-04-23 12:17:59,Q08,477.90,129.60,60.40,61.50,99.90,7.90,-0.31,476.00,123.00,57.40,58.50,99.90,8.40,-0.37,476.80,124.90,58.40,59.00,99.90,6.90,-1.54,476.90,125.83,176.20,179.00,99.90,7.73,-2.23
2026-04-23 12:18:00,2026-04-23 12:18:59,Q08,476.10,124.20,58.40,59.00,99.90,7.20,-0.09,477.60,116.40,54.50,55.30,99.90,8.80,-0.57,477.90,119.70,55.40,56.80,99.80,7.90,-1.57,477.20,120.10,168.30,171.10,99.87,7.97,-2.23
2026-04-23 12:19:00,2026-04-23 12:19:59,Q08,477.20,130.50,61.40,62.00,99.90,7.90,-0.23,477.10,119.30,55.40,56.80,99.90,9.40,-0.54,476.50,124.30,58.40,59.00,99.70,7.40,-2.46,476.93,124.70,175.20,177.80,99.83,8.23,-3.23
2026-04-23 12:20:00,2026-04-23 12:20:59,Q08,476.10,128.30,59.40,60.90,99.90,7.60,-0.11,476.20,119.80,55.40,56.60,99.90,8.80,-0.46,478.50,123.20,57.40,58.80,99.80,7.70,-1.71,476.93,123.77,172.20,176.30,99.87,8.03,-2.29
2026-04-23 12:21:00,2026-04-23 12:21:59,Q08,477.40,140.10,65.30,66.80,99.90,7.10,-0.20,477.60,128.50,60.40,61.10,99.90,8.50,-0.51,476.70,131.50,61.40,62.40,99.80,7.50,-1.77,477.23,133.37,187.10,190.30,99.87,7.70,-2.49
2026-04-23 12:22:00,2026-04-23 12:22:59,Q08,476.20,122.30,57.40,58.10,99.90,8.10,-0.03,477.50,112.80,52.50,53.40,99.90,10.10,-0.49,477.20,115.70,53.50,54.90,99.80,8.60,-1.80,476.97,116.93,163.40,166.40,99.87,8.93,-2.31
2026-04-23 12:23:00,2026-04-23 12:23:59,Q08,477.30,130.10,61.40,62.00,99.90,7.40,-0.20,476.00,121.60,56.40,57.60,99.90,9.40,-0.40,478.40,124.10,58.40,59.30,99.90,7.90,-1.54,477.23,125.27,176.20,178.90,99.90,8.23,-2.14
2026-04-23 12:24:00,2026-04-23 12:24:59,Q08,477.10,123.60,57.40,58.70,99.90,7.70,-0.23,477.70,116.80,54.50,55.30,99.90,8.60,-0.54,477.20,117.80,54.50,55.80,99.90,7.30,-0.91,477.33,119.40,166.40,169.80,99.90,7.87,-1.69
2026-04-23 12:25:00,2026-04-23 12:25:59,Q08,475.90,126.30,58.40,59.80,99.90,8.40,-0.09,476.70,115.30,53.50,54.70,99.90,10.00,-0.49,478.40,118.60,55.40,56.40,99.80,7.90,-1.94,477.00,120.07,167.30,170.90,99.87,8.77,-2.51
2026-04-23 12:26:00,2026-04-23 12:26:59,Q08,477.80,117.60,54.50,55.80,99.90,8.50,-0.26,476.20,111.80,51.50,52.80,99.90,9.50,-0.34,477.20,112.10,52.50,53.40,99.90,7.80,-1.00,477.07,113.83,158.50,162.00,99.90,8.60,-1.60
2026-04-23 12:27:00,2026-04-23 12:27:59,Q08,477.60,109.70,50.50,52.00,99.90,8.50,-0.34,476.70,101.40,47.50,48.10,99.90,8.80,-0.43,476.60,103.80,48.50,49.00,99.90,8.30,-1.09,476.97,104.97,146.50,149.10,99.90,8.53,-1.86
2026-04-23 12:28:00,2026-04-23 12:28:59,Q08,477.20,129.70,60.40,61.50,99.90,7.70,-0.14,477.70,120.50,56.40,57.20,99.90,8.90,-0.51,479.40,124.60,58.40,59.40,99.90,7.40,-1.49,478.10,124.93,175.20,178.10,99.90,8.00,-2.14
2026-04-23 12:29:00,2026-04-23 12:29:59,Q08,477.20,104.10,48.50,49.60,99.90,7.80,-0.17,478.80,97.80,45.50,46.40,99.90,8.90,-0.54,478.80,99.50,46.50,47.30,99.90,8.10,-1.11,478.27,100.47,140.50,143.30,99.90,8.27,-1.83
2026-04-23 12:30:00,2026-04-23 12:30:59,Q08,478.40,122.30,57.40,58.30,99.90,7.80,-0.14,476.60,111.90,51.50,52.80,99.90,8.50,-0.31,479.20,114.90,53.50,54.60,99.90,7.50,-1.26,478.07,116.37,162.40,165.70,99.90,7.93,-1.71
2026-04-23 12:31:00,2026-04-23 12:31:59,Q08,477.60,122.10,57.40,58.20,99.90,8.40,-0.20,476.70,116.20,54.50,55.20,99.90,9.00,-0.43,479.50,117.00,55.40,56.00,99.90,7.50,-1.09,477.93,118.43,167.30,169.40,99.90,8.30,-1.71
2026-04-23 12:32:00,2026-04-23 12:32:59,Q08,478.90,124.20,58.40,59.30,99.90,8.00,-0.37,477.40,117.00,54.50,55.80,99.90,8.60,-0.43,477.60,118.60,55.40,56.30,99.90,7.30,-1.40,477.97,119.93,168.30,171.40,99.90,7.97,-2.20
2026-04-23 12:33:00,2026-04-23 12:33:59,Q08,477.00,127.00,59.40,60.60,99.90,7.90,-0.17,478.50,118.30,55.40,56.40,99.90,8.30,-0.57,478.60,121.90,56.40,57.80,99.90,7.40,-0.97,478.03,122.40,171.20,174.80,99.90,7.87,-1.71
2026-04-23 12:34:00,2026-04-23 12:34:59,Q08,477.40,121.10,56.40,57.70,99.90,8.20,-0.20,477.90,113.50,52.50,53.90,99.90,9.60,-0.49,478.20,114.70,53.50,54.50,99.90,8.70,-1.03,477.83,116.43,162.40,166.10,99.90,8.83,-1.71
2026-04-23 12:35:00,2026-04-23 12:35:59,Q08,477.20,121.30,56.40,57.70,99.90,7.80,-0.17,477.60,114.70,53.50,54.40,99.90,8.70,-0.49,478.90,115.20,53.50,55.00,99.90,7.50,-1.03,477.90,117.07,163.40,167.10,99.90,8.00,-1.69
2026-04-23 12:36:00,2026-04-23 12:36:59,Q08,478.20,124.30,58.40,59.30,99.90,7.90,-0.34,477.80,117.00,54.50,55.80,99.90,9.30,-0.46,477.40,119.60,55.40,56.80,99.80,8.60,-1.51,477.80,120.30,168.30,171.90,99.87,8.60,-2.31
2026-04-23 12:37:00,2026-04-23 12:37:59,Q08,477.50,126.80,59.40,60.10,99.90,7.90,-0.23,476.20,115.10,53.50,54.70,99.90,8.70,-0.40,479.20,118.80,55.40,56.50,99.80,7.30,-1.71,477.63,120.23,168.30,171.30,99.87,7.97,-2.34
2026-04-23 12:38:00,2026-04-23 12:38:59,Q08,476.70,124.50,58.40,59.00,99.90,7.60,-0.09,477.10,115.20,53.50,54.90,99.90,8.90,-0.49,479.10,118.40,55.40,56.50,99.80,7.40,-1.63,477.63,119.37,167.30,170.40,99.87,7.97,-2.20
2026-04-23 12:39:00,2026-04-23 12:39:59,Q08,478.00,123.20,57.40,58.80,99.90,8.00,-0.34,477.50,112.80,52.50,53.40,99.90,8.60,-0.43,477.20,115.70,53.50,54.90,99.90,8.00,-1.46,477.57,117.23,163.40,167.10,99.90,8.20,-2.23
2026-04-23 12:40:00,2026-04-23 12:40:59,Q08,477.00,128.90,60.40,61.10,99.90,7.30,-0.20,476.30,118.00,55.40,56.20,99.90,8.50,-0.40,479.00,121.90,56.40,58.00,99.80,7.70,-1.57,477.43,122.93,172.20,175.30,99.87,7.83,-2.17
2026-04-23 12:41:00,2026-04-23 12:41:59,Q08,478.30,119.90,55.40,56.90,99.90,8.30,-0.29,476.20,108.60,50.50,51.40,99.90,9.90,-0.34,478.20,113.90,53.50,54.00,99.70,8.20,-2.29,477.57,114.13,159.40,162.30,99.83,8.80,-2.91
2026-04-23 12:42:00,2026-04-23 12:42:59,Q08,477.50,125.70,58.40,59.60,99.90,7.90,-0.20,478.10,118.50,55.40,56.40,99.90,9.20,-0.54,477.20,120.70,56.40,57.20,99.90,7.50,-1.34,477.60,121.63,170.20,173.20,99.90,8.20,-2.09
2026-04-23 12:43:00,2026-04-23 12:43:59,Q08,477.60,119.10,55.40,56.80,99.90,8.30,-0.20,476.20,109.10,50.50,51.90,99.90,9.60,-0.40,479.10,112.20,52.50,53.60,99.90,8.50,-1.29,477.63,113.47,158.40,162.30,99.90,8.80,-1.89
2026-04-23 12:44:00,2026-04-23 12:44:59,Q08,478.50,123.80,57.40,58.80,99.90,8.60,-0.34,476.90,115.90,53.50,54.70,99.90,9.80,-0.46,478.10,117.20,54.50,55.90,99.90,9.20,-0.94,477.83,118.97,165.40,169.40,99.90,9.20,-1.74
2026-04-23 12:45:00,2026-04-23 12:45:59,Q08,476.40,115.20,53.50,54.70,99.90,8.10,-0.14,477.40,106.10,49.50,50.60,99.90,9.60,-0.51,478.50,109.30,51.50,52.10,99.80,8.70,-1.43,477.43,110.20,154.50,157.40,99.87,8.80,-2.09
2026-04-23 12:46:00,2026-04-23 12:46:59,Q08,477.40,124.60,58.40,59.10,99.90,7.60,-0.11,476.10,119.70,55.40,56.60,99.90,9.30,-0.34,478.60,121.20,56.40,57.80,99.90,7.90,-1.09,477.37,121.83,170.20,173.50,99.90,8.27,-1.54
2026-04-23 12:47:00,2026-04-23 12:47:59,Q08,476.80,119.40,55.40,56.60,99.90,8.20,-0.11,477.50,114.50,53.50,54.40,99.90,8.90,-0.49,478.70,116.00,54.50,55.40,99.90,8.20,-1.06,477.67,116.63,163.40,166.40,99.90,8.43,-1.66
2026-04-23 12:48:00,2026-04-23 12:48:59,Q08,477.10,124.50,58.40,59.10,99.90,8.20,-0.06,477.40,114.80,53.50,54.40,99.90,9.70,-0.46,479.50,118.70,55.40,56.50,99.80,8.20,-1.71,478.00,119.33,167.30,170.00,99.87,8.70,-2.23
2026-04-23 12:49:00,2026-04-23 12:49:59,Q08,476.80,120.90,56.40,57.10,99.90,8.00,-0.09,477.20,114.80,53.50,54.40,99.90,9.10,-0.46,479.00,116.20,54.50,55.60,99.90,7.70,-1.34,477.67,117.30,164.40,167.10,99.90,8.27,-1.89
2026-04-23 12:50:00,2026-04-23 12:50:59,Q08,478.20,125.50,58.40,59.80,99.90,8.20,-0.23,476.20,117.40,54.50,55.70,99.90,9.50,-0.34,477.30,119.30,55.40,56.80,99.90,7.50,-0.69,477.23,120.73,168.30,172.30,99.90,8.40,-1.26
2026-04-23 12:51:00,2026-04-23 12:51:59,Q08,476.10,120.40,56.40,57.10,99.90,8.50,-0.03,477.20,114.00,53.50,54.40,99.90,9.20,-0.51,478.20,117.00,54.50,55.90,99.80,7.20,-1.54,477.17,117.13,164.40,167.40,99.87,8.30,-2.09
2026-04-23 12:52:00,2026-04-23 12:52:59,Q08,477.50,112.50,52.50,53.40,99.90,8.10,-0.26,478.10,108.00,50.50,51.60,99.90,8.10,-0.54,477.00,108.90,50.50,51.50,99.90,7.20,-0.49,477.53,109.80,153.50,156.50,99.90,7.80,-1.29
2026-04-23 12:53:00,2026-04-23 12:53:59,Q08,477.90,119.90,55.40,56.80,99.90,8.00,-0.14,476.40,109.50,50.50,51.90,99.90,9.10,-0.34,478.80,113.40,53.50,54.00,99.90,7.40,-1.23,477.70,114.27,159.40,162.70,99.90,8.17,-1.71
2026-04-23 12:54:00,2026-04-23 12:54:59,Q08,477.20,119.00,55.40,56.80,99.90,8.40,-0.14,477.90,110.70,51.50,52.50,99.90,9.60,-0.49,477.00,113.20,52.50,53.90,99.90,8.00,-1.34,477.37,114.30,159.40,163.20,99.90,8.67,-1.97
2026-04-23 12:55:00,2026-04-23 12:55:59,Q08,477.90,125.70,58.40,59.60,99.90,8.10,-0.11,476.40,119.80,55.40,56.60,99.90,8.70,-0.31,479.00,118.50,55.40,56.50,99.90,8.00,-0.86,477.77,121.33,169.20,172.70,99.90,8.27,-1.29
2026-04-23 12:56:00,2026-04-23 12:56:59,Q08,476.70,123.90,57.40,58.50,99.90,7.60,-0.09,478.20,117.80,54.50,55.90,99.90,8.00,-0.54,477.90,118.30,55.40,56.30,99.90,7.30,-0.29,477.60,120.00,167.30,170.70,99.90,7.63,-0.91
2026-04-23 12:57:00,2026-04-23 12:57:59,Q08,476.90,100.40,46.50,47.60,99.90,8.50,-0.23,477.70,96.30,44.50,45.80,99.90,8.10,-0.51,477.40,95.40,44.50,45.30,99.90,8.10,-0.46,477.33,97.37,135.50,138.70,99.90,8.23,-1.20
2026-04-23 12:58:00,2026-04-23 12:58:59,Q08,477.40,91.80,42.60,43.40,99.90,8.70,-0.17,476.70,86.90,39.60,40.90,99.90,9.80,-0.40,479.10,87.80,40.60,41.70,99.90,9.00,-0.89,477.73,88.83,122.80,126.00,99.90,9.17,-1.46
2026-04-23 12:59:00,2026-04-23 12:59:59,Q08,478.30,110.60,51.50,52.60,99.90,8.30,-0.37,476.40,105.70,48.50,50.00,99.90,9.00,-0.43,477.00,105.70,49.50,50.10,99.90,8.10,-0.91,477.23,107.33,149.50,152.70,99.90,8.47,-1.71
2026-04-23 13:00:00,2026-04-23 13:00:59,Q08,478.10,115.60,53.50,55.00,99.90,8.20,-0.31,476.50,111.00,51.50,52.80,99.90,9.40,-0.37,476.60,111.40,51.50,52.80,99.90,7.70,-0.17,477.07,112.67,156.50,160.60,99.90,8.43,-0.86
2026-04-23 13:01:00,2026-04-23 13:01:59,Q08,476.30,89.90,41.60,42.40,99.90,9.10,-0.20,476.90,87.30,40.60,41.40,99.90,9.20,-0.43,478.80,88.10,41.60,42.10,99.90,8.60,-0.06,477.33,88.43,123.80,125.90,99.90,8.97,-0.69
2026-04-23 13:02:00,2026-04-23 13:02:59,Q08,477.20,117.40,54.50,55.80,99.90,8.20,-0.09,476.70,111.50,51.50,52.80,99.90,9.20,-0.43,479.00,112.90,52.50,53.60,99.90,7.30,-0.71,477.63,113.93,158.50,162.20,99.90,8.23,-1.23
2026-04-23 13:03:00,2026-04-23 13:03:59,Q08,476.50,93.40,43.60,44.30,99.90,9.30,-0.20,478.10,89.50,41.60,42.50,99.90,9.10,-0.57,478.00,90.10,42.60,43.00,99.90,9.00,-0.26,477.53,91.00,127.80,129.80,99.90,9.13,-1.03
2026-04-23 13:04:00,2026-04-23 13:04:59,Q08,478.10,91.30,42.60,43.50,99.90,9.50,-0.34,476.10,87.70,40.60,41.40,99.90,9.30,-0.37,477.90,86.90,40.60,41.00,99.90,9.00,-0.43,477.37,88.63,123.80,125.90,99.90,9.27,-1.14
2026-04-23 13:05:00,2026-04-23 13:05:59,Q08,476.30,114.90,53.50,54.30,99.90,8.60,-0.06,476.70,110.60,51.50,52.40,99.90,9.50,-0.46,478.60,112.30,52.50,53.50,99.90,7.80,-0.49,477.20,112.60,157.50,160.20,99.90,8.63,-1.00
2026-04-23 13:06:00,2026-04-23 13:06:59,Q08,476.10,108.40,50.50,51.40,99.90,9.10,-0.06,477.60,102.20,47.50,48.70,99.90,9.20,-0.51,478.00,103.90,48.50,49.20,99.90,8.00,-0.49,477.23,104.83,146.50,149.30,99.90,8.77,-1.06
2026-04-23 13:07:00,2026-04-23 13:07:59,Q08,477.60,121.80,56.40,57.70,99.90,8.80,-0.29,475.50,114.10,53.50,54.20,99.90,9.80,-0.34,477.50,116.60,54.50,55.30,99.90,8.50,-1.09,476.87,117.50,164.40,167.20,99.90,9.03,-1.71
2026-04-23 13:08:00,2026-04-23 13:08:59,Q08,476.50,122.20,57.40,58.10,99.90,8.30,-0.17,476.10,113.40,52.50,53.80,99.90,8.90,-0.43,478.30,115.10,53.50,55.00,99.80,7.70,-1.49,476.97,116.90,163.40,166.90,99.87,8.30,-2.09
2026-04-23 13:09:00,2026-04-23 13:09:59,Q08,477.40,123.10,57.40,58.70,99.90,9.00,-0.26,476.00,116.20,54.50,55.20,99.90,10.30,-0.31,477.90,117.80,54.50,55.80,99.90,8.30,-0.80,477.10,119.03,166.40,169.70,99.90,9.20,-1.37
2026-04-23 13:10:00,2026-04-23 13:10:59,Q08,477.30,114.50,53.50,54.40,99.90,8.00,-0.17,476.00,103.00,48.50,49.00,99.90,9.60,-0.34,478.40,108.20,50.50,51.60,99.80,8.10,-1.77,477.23,108.57,152.50,155.00,99.87,8.57,-2.29
2026-04-23 13:11:00,2026-04-23 13:11:59,Q08,477.00,121.00,56.40,57.70,99.90,9.50,-0.23,477.80,109.80,50.50,52.00,99.90,10.00,-0.57,477.10,111.20,51.50,52.90,99.80,8.30,-1.51,477.30,114.00,158.40,162.60,99.87,9.27,-2.31
2026-04-23 13:12:00,2026-04-23 13:12:59,Q08,476.60,95.80,44.50,45.20,99.90,8.70,-0.14,477.70,90.80,41.60,42.90,99.90,8.90,-0.46,478.70,91.70,42.60,43.50,99.90,8.40,-0.54,477.67,92.77,128.70,131.60,99.90,8.67,-1.14
2026-04-23 13:13:00,2026-04-23 13:13:59,Q08,476.30,115.10,53.50,54.70,99.90,8.50,-0.11,477.40,110.20,51.50,52.50,99.90,9.30,-0.57,478.00,110.40,51.50,52.60,99.90,8.10,-1.06,477.23,111.90,156.50,159.80,99.90,8.63,-1.74
2026-04-23 13:14:00,2026-04-23 13:14:59,Q08,478.00,122.50,57.40,58.30,99.90,8.30,-0.29,476.30,113.10,52.50,53.80,99.90,10.00,-0.40,477.70,116.20,54.50,55.30,99.80,8.50,-1.80,477.33,117.27,164.40,167.40,99.87,8.93,-2.49
2026-04-23 13:15:00,2026-04-23 13:15:59,Q08,476.60,98.00,45.50,46.60,99.90,8.50,-0.34,476.20,93.70,43.60,44.30,99.90,9.50,-0.51,475.50,94.10,43.60,44.70,99.90,8.50,0.00,476.10,95.27,132.70,135.60,99.90,8.83,-0.86
2026-04-23 13:16:00,2026-04-23 13:16:59,Q08,477.10,100.70,46.50,47.70,99.90,9.00,-0.40,475.30,96.10,44.50,45.60,99.90,8.60,-0.40,475.40,95.70,44.50,45.10,99.90,7.80,-0.57,475.93,97.50,135.50,138.40,99.90,8.47,-1.37
2026-04-23 13:17:00,2026-04-23 13:17:59,Q08,475.30,115.60,53.50,54.60,99.90,9.20,-0.20,476.90,109.80,50.50,51.90,99.90,10.10,-0.57,475.70,111.30,51.50,52.70,99.90,8.80,-0.74,475.97,112.23,155.50,159.20,99.90,9.37,-1.51
2026-04-23 13:18:00,2026-04-23 13:18:59,Q08,475.20,99.00,46.50,47.00,99.90,7.40,-0.11,474.80,92.40,42.60,43.60,99.90,7.50,-0.40,477.10,93.40,43.60,44.40,99.90,7.60,-0.97,475.70,94.93,132.70,135.00,99.90,7.50,-1.49
2026-04-23 13:19:00,2026-04-23 13:19:59,Q08,475.70,96.40,44.50,45.60,99.90,8.00,-0.23,477.20,92.70,42.60,43.90,99.90,8.50,-0.51,475.70,92.00,42.60,43.70,99.90,7.80,-0.37,476.20,93.70,129.70,133.20,99.90,8.10,-1.11
2026-04-23 13:20:00,2026-04-23 13:20:59,Q08,476.50,136.10,63.40,64.70,99.90,7.90,-0.34,474.50,128.70,59.40,60.70,99.90,9.00,-0.37,475.10,130.40,60.40,61.80,99.90,7.70,-1.26,475.37,131.73,183.20,187.20,99.90,8.20,-1.97
2026-04-23 13:21:00,2026-04-23 13:21:59,Q08,476.50,123.20,57.40,58.50,99.90,8.00,-0.14,474.80,111.60,51.50,52.60,99.90,9.90,-0.34,475.80,117.80,54.50,55.60,99.80,8.00,-1.66,475.70,117.53,163.40,166.70,99.87,8.63,-2.14
2026-04-23 13:22:00,2026-04-23 13:22:59,Q08,474.30,132.30,61.40,62.60,99.90,7.50,-0.03,475.70,124.20,57.40,58.90,99.90,8.00,-0.54,476.20,126.50,58.40,60.00,99.90,7.30,-1.34,475.40,127.67,177.20,181.50,99.90,7.60,-1.91
2026-04-23 13:23:00,2026-04-23 13:23:59,Q08,474.50,96.70,44.50,45.50,99.90,7.80,-0.17,475.50,93.50,43.60,44.20,99.90,7.90,-0.49,476.80,94.10,43.60,44.70,99.90,7.40,-0.20,475.60,94.77,131.70,134.40,99.90,7.70,-0.86
2026-04-23 13:24:00,2026-04-23 13:24:59,Q08,474.80,122.50,56.40,57.80,99.90,7.30,-0.11,475.00,114.70,53.50,54.20,99.90,8.80,-0.46,476.70,115.60,53.50,54.70,99.90,7.50,-1.20,475.50,117.60,163.40,166.70,99.90,7.87,-1.77
2026-04-23 13:25:00,2026-04-23 13:25:59,Q08,476.20,103.40,48.50,49.00,99.90,8.30,-0.31,475.10,99.30,46.50,47.00,99.90,8.30,-0.40,474.60,99.70,45.50,46.90,99.90,7.30,-0.03,475.30,100.80,140.50,142.90,99.90,7.97,-0.74
2026-04-23 13:26:00,2026-04-23 13:26:59,Q08,475.30,107.40,49.50,50.80,99.90,8.00,-0.17,476.70,102.70,47.50,48.60,99.90,8.90,-0.51,476.20,102.10,47.50,48.60,99.90,6.90,-0.46,476.07,104.07,144.50,148.00,99.90,7.93,-1.14
2026-04-23 13:27:00,2026-04-23 13:27:59,Q08,476.90,111.00,51.50,52.80,99.90,7.10,-0.26,474.90,105.50,48.50,49.80,99.90,8.10,-0.29,475.50,106.70,49.50,50.30,99.90,6.60,-0.31,475.77,107.73,149.50,152.90,99.90,7.27,-0.86
2026-04-23 13:28:00,2026-04-23 13:28:59,Q08,474.30,109.00,50.50,51.70,99.90,8.60,-0.11,476.20,103.00,48.50,49.00,99.90,9.30,-0.57,475.20,107.10,49.50,50.80,99.90,7.30,-0.91,475.23,106.37,148.50,151.50,99.90,8.40,-1.60
2026-04-23 13:29:00,2026-04-23 13:29:59,Q08,474.50,123.00,57.40,58.30,99.90,7.00,0.00,475.70,115.90,53.50,54.60,99.90,8.60,-0.49,476.80,118.20,55.40,56.20,99.90,6.20,-1.20,475.67,119.03,166.30,169.10,99.90,7.27,-1.69
2026-04-23 13:30:00,2026-04-23 13:30:59,Q08,475.30,114.00,53.50,54.20,99.90,8.20,-0.23,474.00,105.40,48.50,49.80,99.90,10.30,-0.31,476.20,108.40,50.50,51.40,99.80,7.80,-1.57,475.17,109.27,152.50,155.40,99.87,8.77,-2.11
2026-04-23 13:31:00,2026-04-23 13:31:59,Q08,476.20,112.90,52.50,53.30,99.90,8.60,-0.37,475.70,106.50,49.50,50.30,99.90,8.80,-0.46,474.50,108.60,50.50,51.20,99.90,7.60,-0.74,475.47,109.33,152.50,154.80,99.90,8.33,-1.57
2026-04-23 13:32:00,2026-04-23 13:32:59,Q08,474.90,113.60,52.50,53.60,99.90,8.50,-0.14,475.40,107.60,49.50,50.80,99.90,9.60,-0.51,476.10,107.50,49.50,50.90,99.90,7.60,-1.31,475.47,109.57,151.50,155.30,99.90,8.57,-1.97
2026-04-23 13:33:00,2026-04-23 13:33:59,Q08,476.30,129.30,60.40,61.40,99.90,8.50,-0.29,474.70,123.10,57.40,58.30,99.90,8.80,-0.34,475.30,124.10,57.40,58.90,99.90,7.40,-0.89,475.43,125.50,175.20,178.60,99.90,8.23,-1.51
2026-04-23 13:34:00,2026-04-23 13:34:59,Q08,476.60,122.20,57.40,58.10,99.90,7.80,-0.34,474.90,114.00,53.50,54.00,99.90,8.70,-0.40,474.90,114.50,53.50,54.00,99.90,7.30,-1.09,475.47,116.90,164.40,166.10,99.90,7.93,-1.83
2026-04-23 13:35:00,2026-04-23 13:35:59,Q08,476.90,114.40,53.50,54.30,99.90,8.50,-0.31,475.90,110.20,51.50,52.20,99.90,10.00,-0.43,475.00,108.70,50.50,51.30,99.90,8.40,-0.57,475.93,111.10,155.50,157.80,99.90,8.97,-1.31
2026-04-23 13:36:00,2026-04-23 13:36:59,Q08,477.20,88.20,40.60,42.00,99.90,8.40,-0.34,475.70,82.40,37.60,39.00,99.90,9.20,-0.43,476.10,83.20,38.60,39.50,99.90,9.00,-0.71,476.33,84.60,116.80,120.50,99.90,8.87,-1.49
2026-04-23 13:37:00,2026-04-23 13:37:59,Q08,476.70,94.70,43.60,44.70,99.90,9.00,-0.20,475.60,91.80,42.60,43.20,99.90,10.20,-0.37,478.00,91.60,42.60,43.50,99.90,8.10,-0.37,476.77,92.70,128.80,131.40,99.90,9.10,-0.94
2026-04-23 13:38:00,2026-04-23 13:38:59,Q08,477.10,94.70,43.60,44.80,99.90,8.90,-0.23,475.80,86.70,39.60,40.80,99.90,10.00,-0.37,477.80,89.20,41.60,42.50,99.80,9.10,-1.31,476.90,90.20,124.80,128.10,99.87,9.33,-1.91
