Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-23 13:39:00,2026-04-23 13:39:59,Q08,475.10,109.90,50.50,51.80,99.90,9.00,-0.09,476.50,107.50,49.50,50.90,99.90,9.30,-0.49,477.40,108.60,50.50,51.50,99.90,7.90,0.00,476.33,108.67,150.50,154.20,99.90,8.73,-0.57
2026-04-23 13:40:00,2026-04-23 13:40:59,Q08,477.10,109.80,50.50,52.00,99.90,8.70,-0.37,475.50,106.80,49.50,50.30,99.90,9.00,-0.37,475.90,106.20,49.50,50.30,99.90,8.50,-0.23,476.17,107.60,149.50,152.60,99.90,8.73,-0.97
2026-04-23 13:41:00,2026-04-23 13:41:59,Q08,477.10,103.10,48.50,49.10,99.90,9.50,-0.23,476.50,95.80,44.50,45.20,99.90,9.50,-0.37,476.00,98.00,45.50,46.60,99.90,8.90,-0.74,476.53,98.97,138.50,140.90,99.90,9.30,-1.34
2026-04-23 13:42:00,2026-04-23 13:42:59,Q08,477.10,116.10,54.50,55.30,99.90,8.40,-0.26,476.30,108.30,50.50,51.40,99.90,9.60,-0.43,476.00,109.90,50.50,51.90,99.90,9.20,-1.11,476.47,111.43,155.50,158.60,99.90,9.07,-1.80
2026-04-23 13:43:00,2026-04-23 13:43:59,Q08,475.10,115.70,53.50,54.60,99.90,9.00,-0.09,476.30,110.40,51.50,52.40,99.90,9.70,-0.46,477.70,111.30,51.50,52.90,99.90,7.70,-0.57,476.37,112.47,156.50,159.90,99.90,8.80,-1.11
2026-04-23 13:44:00,2026-04-23 13:44:59,Q08,476.30,120.50,56.40,57.10,99.90,8.60,-0.20,477.30,115.20,53.50,54.90,99.90,9.90,-0.49,476.20,116.10,54.50,55.20,99.90,9.20,-0.57,476.60,117.27,164.40,167.20,99.90,9.23,-1.26
2026-04-23 13:45:00,2026-04-23 13:45:59,Q08,476.40,112.50,52.50,53.30,99.90,9.30,-0.23,475.80,103.70,47.50,48.90,99.90,10.80,-0.43,475.40,107.30,49.50,50.80,99.80,8.80,-1.63,475.87,107.83,149.50,153.00,99.87,9.63,-2.29
2026-04-23 13:46:00,2026-04-23 13:46:59,Q08,476.40,126.30,58.40,60.00,99.90,9.30,-0.17,474.90,117.30,54.50,55.50,99.90,9.80,-0.37,477.40,119.20,55.40,56.80,99.90,8.40,-1.43,476.23,120.93,168.30,172.30,99.90,9.17,-1.97
2026-04-23 13:47:00,2026-04-23 13:47:59,Q08,475.60,123.30,57.40,58.40,99.90,8.50,-0.26,476.70,114.50,53.50,54.30,99.90,8.90,-0.54,475.40,117.90,54.50,55.60,99.90,7.90,-0.91,475.90,118.57,165.40,168.30,99.90,8.43,-1.71
2026-04-23 13:48:00,2026-04-23 13:48:59,Q08,476.10,130.20,60.40,61.90,99.90,7.90,-0.17,475.10,121.40,56.40,57.50,99.90,9.10,-0.37,477.80,124.30,58.40,59.10,99.80,7.50,-1.69,476.33,125.30,175.20,178.50,99.87,8.17,-2.23
2026-04-23 13:49:00,2026-04-23 13:49:59,Q08,476.90,122.40,57.40,58.10,99.90,8.00,-0.26,475.50,114.60,53.50,54.20,99.90,9.80,-0.37,476.20,116.10,54.50,55.20,99.90,8.60,-1.23,476.20,117.70,165.40,167.50,99.90,8.80,-1.86
2026-04-23 13:50:00,2026-04-23 13:50:59,Q08,475.70,133.80,62.40,63.20,99.90,8.80,-0.09,474.80,123.80,57.40,58.30,99.90,9.30,-0.31,477.30,127.30,59.40,60.60,99.90,7.70,-0.86,475.93,128.30,179.20,182.10,99.90,8.60,-1.26
2026-04-23 13:51:00,2026-04-23 13:51:59,Q08,475.00,132.30,61.40,62.70,99.90,8.70,-0.09,476.70,123.30,57.40,58.50,99.90,9.20,-0.57,476.60,126.50,58.40,60.00,99.90,7.90,-1.09,476.10,127.37,177.20,181.20,99.90,8.60,-1.74
2026-04-23 13:52:00,2026-04-23 13:52:59,Q08,476.00,133.10,62.40,63.30,99.90,7.90,-0.23,476.60,123.00,57.40,58.50,99.90,9.40,-0.57,476.00,126.00,58.40,60.00,99.90,7.90,-1.40,476.20,127.37,178.20,181.80,99.90,8.40,-2.20
2026-04-23 13:53:00,2026-04-23 13:53:59,Q08,475.20,122.70,56.40,58.00,99.90,7.20,-0.03,476.80,118.20,55.40,56.20,99.90,8.50,-0.51,477.10,118.40,55.40,56.30,99.90,7.10,-0.80,476.37,119.77,167.20,170.50,99.90,7.60,-1.34
2026-04-23 13:54:00,2026-04-23 13:54:59,Q08,476.90,129.70,60.40,61.40,99.90,7.40,-0.31,475.60,122.10,56.40,58.00,99.90,8.70,-0.40,475.90,125.10,58.40,59.40,99.90,7.40,-1.09,476.13,125.63,175.20,178.80,99.90,7.83,-1.80
2026-04-23 13:55:00,2026-04-23 13:55:59,Q08,477.20,127.50,59.40,60.60,99.90,8.20,-0.29,475.80,119.70,55.40,56.50,99.90,9.00,-0.37,476.40,119.20,55.40,56.60,99.90,7.60,-1.00,476.47,122.13,170.20,173.70,99.90,8.27,-1.66
2026-04-23 13:56:00,2026-04-23 13:56:59,Q08,476.60,126.00,58.40,60.00,99.90,8.20,-0.23,477.30,118.30,55.40,56.30,99.90,8.60,-0.51,476.30,121.80,56.40,57.60,99.90,7.40,-1.06,476.73,122.03,170.20,173.90,99.90,8.07,-1.80
2026-04-23 13:57:00,2026-04-23 13:57:59,Q08,477.20,125.00,58.40,59.60,99.90,7.90,-0.23,475.20,117.20,54.50,55.60,99.90,9.60,-0.31,476.40,119.60,55.40,56.60,99.90,7.90,-1.20,476.27,120.60,168.30,171.80,99.90,8.47,-1.74
2026-04-23 13:58:00,2026-04-23 13:58:59,Q08,475.70,125.50,58.40,59.40,99.90,8.20,-0.06,476.50,120.00,56.40,57.10,99.90,8.80,-0.46,478.30,119.90,55.40,56.90,99.90,7.30,-1.06,476.83,121.80,170.20,173.40,99.90,8.10,-1.57
2026-04-23 13:59:00,2026-04-23 13:59:59,Q08,477.00,130.90,61.40,62.00,99.90,7.60,-0.23,475.20,122.60,56.40,58.00,99.90,8.90,-0.34,477.30,124.30,58.40,59.10,99.90,7.80,-1.34,476.50,125.93,176.20,179.10,99.90,8.10,-1.91
2026-04-23 14:00:00,2026-04-23 14:00:59,Q08,476.80,130.30,60.40,61.90,99.90,8.00,-0.31,475.30,121.00,56.40,57.50,99.90,9.90,-0.37,476.70,123.80,57.40,58.50,99.90,8.30,-1.23,476.27,125.03,174.20,177.90,99.90,8.73,-1.91
2026-04-23 14:01:00,2026-04-23 14:01:59,Q08,475.70,119.60,55.40,56.50,99.90,8.80,-0.14,476.80,109.70,50.50,51.90,99.90,9.20,-0.54,476.20,112.60,52.50,53.30,99.80,8.10,-1.66,476.23,113.97,158.40,161.70,99.87,8.70,-2.34
2026-04-23 14:02:00,2026-04-23 14:02:59,Q08,477.20,123.80,57.40,58.70,99.90,8.50,-0.26,475.80,117.00,54.50,55.60,99.90,9.50,-0.37,477.30,119.00,55.40,56.80,99.90,8.00,-1.09,476.77,119.93,167.30,171.10,99.90,8.67,-1.71
2026-04-23 14:03:00,2026-04-23 14:03:59,Q08,475.70,120.20,56.40,57.00,99.90,7.80,-0.14,477.30,113.30,52.50,53.90,99.90,9.60,-0.57,477.30,114.30,53.50,54.40,99.90,7.90,-1.14,476.77,115.93,162.40,165.30,99.90,8.43,-1.86
2026-04-23 14:04:00,2026-04-23 14:04:59,Q08,476.90,121.80,56.40,57.60,99.90,8.50,-0.29,477.00,111.20,51.50,52.90,99.90,9.30,-0.49,476.50,116.40,54.50,55.20,99.90,8.60,-1.29,476.80,116.47,162.40,165.70,99.90,8.80,-2.06
2026-04-23 14:05:00,2026-04-23 14:05:59,Q08,477.00,122.00,57.40,58.20,99.90,8.50,-0.20,475.50,110.20,51.50,52.20,99.90,10.00,-0.37,477.50,113.50,52.50,53.90,99.80,8.10,-1.97,476.67,115.23,161.40,164.30,99.87,8.87,-2.54
2026-04-23 14:06:00,2026-04-23 14:06:59,Q08,476.60,123.90,57.40,58.50,99.90,7.90,-0.23,475.30,115.40,53.50,54.60,99.90,9.30,-0.34,477.60,117.90,54.50,55.80,99.80,8.00,-1.51,476.50,119.07,165.40,168.90,99.87,8.40,-2.09
2026-04-23 14:07:00,2026-04-23 14:07:59,Q08,475.40,124.10,57.40,58.90,99.90,8.50,-0.09,477.30,116.10,54.50,55.30,99.90,9.70,-0.54,477.40,120.00,56.40,57.20,99.90,8.20,-0.91,476.70,120.07,168.30,171.40,99.90,8.80,-1.54
2026-04-23 14:08:00,2026-04-23 14:08:59,Q08,474.70,123.60,57.40,58.30,99.90,8.30,-0.11,476.90,117.20,54.50,55.70,99.90,9.10,-0.57,476.50,118.90,55.40,56.20,99.90,7.90,-1.26,476.03,119.90,167.30,170.20,99.90,8.43,-1.94
2026-04-23 14:09:00,2026-04-23 14:09:59,Q08,476.20,115.20,53.50,54.70,99.90,9.60,-0.14,474.50,104.70,48.50,49.30,99.90,10.30,-0.31,476.60,108.10,50.50,51.40,99.90,8.30,-1.34,475.77,109.33,152.50,155.40,99.90,9.40,-1.80
2026-04-23 14:10:00,2026-04-23 14:10:59,Q08,474.90,120.20,55.40,56.90,99.90,8.40,-0.11,474.30,115.50,53.50,54.50,99.90,9.70,-0.37,477.00,117.20,54.50,55.80,99.90,8.30,-0.54,475.40,117.63,163.40,167.20,99.90,8.80,-1.03
2026-04-23 14:11:00,2026-04-23 14:11:59,Q08,474.50,118.40,54.50,55.90,99.90,7.90,-0.03,475.50,111.50,51.50,52.70,99.90,9.40,-0.46,477.20,111.10,51.50,52.90,99.90,8.10,-0.89,475.73,113.67,157.50,161.50,99.90,8.47,-1.37
2026-04-23 14:12:00,2026-04-23 14:12:59,Q08,475.10,120.20,56.40,57.00,99.90,8.70,-0.11,476.60,111.30,51.50,52.80,99.90,10.30,-0.54,476.60,112.40,52.50,53.30,99.90,8.60,-1.17,476.10,114.63,160.40,163.10,99.90,9.20,-1.83
2026-04-23 14:13:00,2026-04-23 14:13:59,Q08,475.20,113.90,52.50,53.70,99.90,8.90,-0.09,475.50,108.30,50.50,51.30,99.90,10.00,-0.43,477.60,110.40,51.50,52.50,99.90,8.30,-0.71,476.10,110.87,154.50,157.50,99.90,9.07,-1.23
2026-04-23 14:14:00,2026-04-23 14:14:59,Q08,475.00,121.80,56.40,57.50,99.90,8.70,-0.14,477.10,116.40,54.50,55.30,99.90,9.00,-0.54,476.20,116.40,54.50,55.20,99.90,7.50,-0.51,476.10,118.20,165.40,168.00,99.90,8.40,-1.20
2026-04-23 14:15:00,2026-04-23 14:15:59,Q08,477.00,118.40,55.40,56.30,99.90,8.00,-0.29,475.30,111.10,51.50,52.70,99.90,9.20,-0.34,476.20,111.30,51.50,52.80,99.90,8.00,-0.77,476.17,113.60,158.40,161.80,99.90,8.40,-1.40
2026-04-23 14:16:00,2026-04-23 14:16:59,Q08,475.20,116.20,54.50,55.10,99.90,8.60,-0.06,477.40,110.40,51.50,52.50,99.90,9.80,-0.54,477.00,112.00,52.50,53.40,99.90,8.10,-0.83,476.53,112.87,158.50,161.00,99.90,8.83,-1.43
2026-04-23 14:17:00,2026-04-23 14:17:59,Q08,475.60,98.50,45.50,46.50,99.90,8.80,-0.11,477.50,96.40,44.50,45.80,99.90,9.50,-0.51,477.20,96.10,44.50,45.80,99.90,8.40,0.06,476.77,97.00,134.50,138.10,99.90,8.90,-0.57
2026-04-23 14:18:00,2026-04-23 14:18:59,Q08,476.60,98.30,45.50,46.60,99.90,7.90,-0.26,477.50,95.50,44.50,45.30,99.90,8.50,-0.49,476.40,95.50,45.00,45.20,100.00,7.40,0.00,476.83,96.43,135.00,137.10,99.93,7.93,-0.74
2026-04-23 14:19:00,2026-04-23 14:19:59,Q08,475.30,119.30,55.40,56.50,99.90,8.60,-0.09,477.10,114.90,53.50,54.40,99.90,10.00,-0.54,477.50,114.20,53.50,54.40,99.90,7.60,-0.71,476.63,116.13,162.40,165.30,99.90,8.73,-1.34
2026-04-23 14:20:00,2026-04-23 14:20:59,Q08,477.20,124.30,58.40,59.10,99.90,8.20,-0.29,476.00,114.20,53.50,54.30,99.90,9.10,-0.34,476.70,118.30,55.40,56.20,99.90,7.70,-0.97,476.63,118.93,167.30,169.60,99.90,8.33,-1.60
2026-04-23 14:21:00,2026-04-23 14:21:59,Q08,477.40,120.70,56.40,57.20,99.90,8.20,-0.34,476.30,113.10,52.50,53.80,99.90,9.30,-0.43,476.60,114.70,53.50,54.30,99.90,7.50,-1.00,476.77,116.17,162.40,165.30,99.90,8.33,-1.77
2026-04-23 14:22:00,2026-04-23 14:22:59,Q08,476.70,123.30,57.40,58.50,99.90,8.50,-0.20,476.00,115.70,53.50,54.70,99.90,9.00,-0.37,478.10,116.70,54.50,55.40,99.90,7.60,-1.31,476.93,118.57,165.40,168.60,99.90,8.37,-1.89
2026-04-23 14:23:00,2026-04-23 14:23:59,Q08,475.10,123.80,57.40,58.40,99.90,8.10,-0.09,475.80,118.80,55.40,56.00,99.90,9.00,-0.43,477.10,119.40,55.40,56.80,99.90,7.70,-0.89,476.00,120.67,168.20,171.20,99.90,8.27,-1.40
2026-04-23 14:24:00,2026-04-23 14:24:59,Q08,476.90,125.90,58.40,59.50,99.90,7.70,-0.31,475.10,120.90,56.40,57.00,99.90,8.60,-0.40,475.90,119.40,55.40,56.50,99.90,7.30,-0.77,475.97,122.07,170.20,173.00,99.90,7.87,-1.49
2026-04-23 14:25:00,2026-04-23 14:25:59,Q08,474.40,121.00,56.40,57.40,99.90,9.10,-0.09,476.50,115.40,53.50,54.70,99.90,9.40,-0.57,476.10,115.80,53.50,54.70,99.90,8.30,-0.71,475.67,117.40,163.40,166.80,99.90,8.93,-1.37
2026-04-23 14:26:00,2026-04-23 14:26:59,Q08,476.10,126.80,58.40,60.00,99.90,8.00,-0.29,476.40,120.10,56.40,57.10,99.90,9.20,-0.54,475.50,123.10,57.40,58.40,99.90,8.00,-0.89,476.00,123.33,172.20,175.50,99.90,8.40,-1.71
2026-04-23 14:27:00,2026-04-23 14:27:59,Q08,475.30,119.10,55.40,56.50,99.90,7.50,-0.11,476.90,114.20,53.50,54.30,99.90,8.60,-0.57,476.90,116.10,54.50,55.20,99.90,7.60,-0.91,476.37,116.47,163.40,166.00,99.90,7.90,-1.60
2026-04-23 14:28:00,2026-04-23 14:28:59,Q08,475.70,125.00,58.40,59.40,99.90,8.30,-0.11,477.30,116.90,54.50,55.30,99.90,9.60,-0.54,477.00,117.70,54.50,55.80,99.80,7.60,-1.57,476.67,119.87,167.40,170.50,99.87,8.50,-2.23
2026-04-23 14:29:00,2026-04-23 14:29:59,Q08,477.30,106.40,49.50,50.60,99.90,8.20,-0.26,475.90,101.30,46.50,48.00,99.90,9.00,-0.34,477.40,101.20,47.50,48.20,99.90,8.00,-0.57,476.87,102.97,143.50,146.80,99.90,8.40,-1.17
2026-04-23 14:30:00,2026-04-23 14:30:59,Q08,477.20,120.60,56.40,57.20,99.90,8.40,-0.29,476.60,115.80,53.50,54.70,99.90,8.90,-0.46,476.30,116.30,54.50,55.20,99.90,7.90,-0.17,476.70,117.57,164.40,167.10,99.90,8.40,-0.91
2026-04-23 14:31:00,2026-04-23 14:31:59,Q08,475.10,129.20,60.40,61.30,99.90,8.60,-0.06,476.90,121.90,56.40,57.60,99.90,9.30,-0.51,477.50,126.70,59.40,60.10,99.90,8.00,-1.23,476.50,125.93,176.20,179.00,99.90,8.63,-1.80
2026-04-23 14:32:00,2026-04-23 14:32:59,Q08,475.80,113.40,52.50,53.70,99.90,7.90,-0.17,477.60,108.00,50.50,51.50,99.90,8.60,-0.54,476.40,108.30,50.50,51.40,99.90,8.10,0.06,476.60,109.90,153.50,156.60,99.90,8.20,-0.66
2026-04-23 14:33:00,2026-04-23 14:33:59,Q08,475.60,117.10,54.50,55.60,99.90,8.90,-0.17,477.20,115.80,53.50,54.90,99.90,9.00,-0.54,476.00,114.90,53.50,54.30,99.90,7.50,0.09,476.27,115.93,161.50,164.80,99.90,8.47,-0.63
2026-04-23 14:34:00,2026-04-23 14:34:59,Q08,476.80,100.60,46.50,47.60,99.90,8.60,-0.37,476.20,98.50,45.50,46.60,99.90,8.60,-0.40,475.90,96.70,44.50,45.60,99.90,8.10,0.14,476.30,98.60,136.50,139.80,99.90,8.43,-0.63
2026-04-23 14:35:00,2026-04-23 14:35:59,Q08,476.80,116.50,54.50,55.20,99.90,7.80,-0.29,475.60,108.20,50.50,51.30,99.90,9.60,-0.40,476.00,110.50,51.50,52.40,99.90,8.60,-1.20,476.13,111.73,156.50,158.90,99.90,8.67,-1.89
2026-04-23 14:36:00,2026-04-23 14:36:59,Q08,476.30,105.40,48.50,50.00,99.90,8.70,-0.23,475.40,102.90,47.50,48.50,99.90,8.90,-0.34,477.50,102.30,47.50,48.70,99.90,8.20,-0.40,476.40,103.53,143.50,147.20,99.90,8.60,-0.97
2026-04-23 14:37:00,2026-04-23 14:37:59,Q08,475.00,110.40,51.50,52.20,99.90,7.70,-0.11,477.20,107.40,50.50,51.00,99.90,8.30,-0.51,476.80,108.70,50.50,51.40,99.90,7.70,0.00,476.33,108.83,152.50,154.60,99.90,7.90,-0.63
2026-04-23 14:38:00,2026-04-23 14:38:59,Q08,476.30,110.20,51.50,52.40,99.90,8.50,-0.31,477.20,107.90,50.50,51.00,99.90,8.60,-0.54,475.80,105.80,48.50,49.90,99.90,6.80,0.06,476.43,107.97,150.50,153.30,99.90,7.97,-0.80
2026-04-23 14:39:00,2026-04-23 14:39:59,Q08,474.90,119.00,55.40,56.40,99.90,7.80,-0.17,477.30,113.00,52.50,53.90,99.90,8.70,-0.51,475.60,115.40,53.50,54.60,99.90,6.50,-0.54,475.93,115.80,161.40,164.90,99.90,7.67,-1.23
2026-04-23 14:40:00,2026-04-23 14:40:59,Q08,475.20,132.90,61.40,62.70,99.90,8.80,-0.20,477.50,124.10,58.40,59.10,99.90,9.40,-0.54,476.30,126.60,58.40,60.00,99.90,7.30,-0.74,476.33,127.87,178.20,181.80,99.90,8.50,-1.49
2026-04-23 14:41:00,2026-04-23 14:41:59,Q08,477.20,119.10,55.40,56.80,99.90,7.80,-0.37,475.80,114.10,53.50,54.20,99.90,8.90,-0.34,476.00,114.10,53.50,54.30,99.90,7.90,-1.14,476.33,115.77,162.40,165.30,99.90,8.20,-1.86
2026-04-23 14:42:00,2026-04-23 14:42:59,Q08,476.30,89.30,41.60,42.40,99.90,8.90,-0.29,475.70,88.00,40.60,41.80,99.90,9.10,-0.37,477.30,87.30,40.60,41.50,99.90,9.00,0.23,476.43,88.20,122.80,125.70,99.90,9.00,-0.43
2026-04-23 14:43:00,2026-04-23 14:43:59,Q08,476.40,98.90,45.50,46.60,99.90,9.20,-0.29,475.50,98.00,45.50,46.50,99.90,9.20,-0.40,476.70,96.80,44.50,45.70,99.90,9.30,0.09,476.20,97.90,135.50,138.80,99.90,9.23,-0.60
2026-04-23 14:44:00,2026-04-23 14:44:59,Q08,475.10,94.10,43.60,44.70,99.90,9.10,-0.20,477.10,92.00,42.60,43.90,99.90,9.20,-0.54,475.80,91.50,42.60,43.20,99.90,8.40,0.37,476.00,92.53,128.80,131.80,99.90,8.90,-0.37
2026-04-23 14:45:00,2026-04-23 14:45:59,Q08,476.10,116.40,54.50,55.20,99.90,8.30,-0.23,475.80,114.70,53.50,54.20,99.90,8.90,-0.37,476.40,112.70,52.50,53.30,99.90,7.80,-0.09,476.10,114.60,160.50,162.70,99.90,8.33,-0.69
2026-04-23 14:46:00,2026-04-23 14:46:59,Q08,474.50,117.30,54.50,55.50,99.90,9.50,-0.11,476.20,111.20,51.50,52.80,99.90,9.70,-0.54,476.40,112.50,52.50,53.30,99.90,8.20,-0.86,475.70,113.67,158.50,161.60,99.90,9.13,-1.51
2026-04-23 14:47:00,2026-04-23 14:47:59,Q08,475.50,112.80,52.50,53.20,99.90,8.80,-0.23,476.00,108.10,50.50,51.40,99.90,8.90,-0.51,475.60,108.50,50.50,51.30,99.90,7.80,0.37,475.70,109.80,153.50,155.90,99.90,8.50,-0.37
2026-04-23 14:48:00,2026-04-23 14:48:59,Q08,474.20,123.90,57.40,58.30,99.90,8.30,-0.06,475.70,116.90,54.50,55.10,99.90,9.30,-0.57,476.80,118.70,55.40,56.20,99.90,7.80,-0.83,475.57,119.83,167.30,169.60,99.90,8.47,-1.46
2026-04-23 14:49:00,2026-04-23 14:49:59,Q08,475.00,98.20,45.50,46.50,99.90,8.60,-0.20,476.80,95.30,44.50,45.20,99.90,8.90,-0.51,475.70,95.50,44.50,45.10,99.90,8.20,-0.17,475.83,96.33,134.50,136.80,99.90,8.57,-0.89
2026-04-23 14:50:00,2026-04-23 14:50:59,Q08,476.10,122.90,57.40,58.10,99.90,8.50,-0.34,475.30,121.40,56.40,57.50,99.90,9.00,-0.40,475.30,119.60,55.40,56.50,99.90,7.40,-0.40,475.57,121.30,169.20,172.10,99.90,8.30,-1.14
2026-04-23 14:51:00,2026-04-23 14:51:59,Q08,473.90,114.80,52.50,53.90,99.90,8.90,-0.11,476.20,108.20,50.50,51.40,99.90,9.80,-0.57,475.10,110.40,51.50,52.20,99.90,8.00,-1.09,475.07,111.13,154.50,157.50,99.90,8.90,-1.77
2026-04-23 14:52:00,2026-04-23 14:52:59,Q08,475.30,114.60,53.50,54.20,99.90,8.30,-0.20,473.90,110.70,51.50,52.00,99.90,8.90,-0.31,476.00,112.50,52.50,53.30,99.90,8.60,-0.37,475.07,112.60,157.50,159.50,99.90,8.60,-0.89
2026-04-23 14:53:00,2026-04-23 14:53:59,Q08,474.70,102.90,47.50,48.30,99.90,9.00,-0.29,475.90,98.00,45.50,46.50,99.90,9.60,-0.49,474.70,97.40,44.50,46.00,99.90,8.70,0.00,475.10,99.43,137.50,140.80,99.90,9.10,-0.77
2026-04-23 14:54:00,2026-04-23 14:54:59,Q08,475.90,121.80,56.40,57.50,99.90,8.40,-0.26,475.20,112.10,52.50,53.20,99.90,8.80,-0.37,475.60,115.60,53.50,54.60,99.90,8.00,-1.11,475.57,116.50,162.40,165.30,99.90,8.40,-1.74
2026-04-23 14:55:00,2026-04-23 14:55:59,Q08,474.90,105.00,48.50,49.80,99.90,8.30,-0.17,477.20,101.20,47.50,48.20,99.90,8.20,-0.54,476.50,100.80,46.50,47.60,99.90,8.00,-0.63,476.20,102.33,142.50,145.60,99.90,8.17,-1.34
2026-04-23 14:56:00,2026-04-23 14:56:59,Q08,474.80,118.50,54.50,55.90,99.90,8.30,-0.03,475.80,115.00,53.50,54.60,99.90,9.40,-0.43,477.70,116.70,54.50,55.30,99.90,7.70,-0.34,476.10,116.73,162.50,165.80,99.90,8.47,-0.80
2026-04-23 14:57:00,2026-04-23 14:57:59,Q08,474.70,107.40,49.50,50.70,99.90,8.60,-0.11,476.90,105.10,48.50,50.00,99.90,8.50,-0.51,477.20,105.00,49.50,50.10,99.90,7.50,-0.06,476.27,105.83,147.50,150.80,99.90,8.20,-0.69
2026-04-23 14:58:00,2026-04-23 14:58:59,Q08,474.80,121.60,56.40,57.40,99.90,8.10,-0.09,475.80,114.40,53.50,54.20,99.90,9.10,-0.43,477.40,117.60,54.50,55.80,99.90,7.90,-1.23,476.00,117.87,164.40,167.40,99.90,8.37,-1.74
2026-04-23 14:59:00,2026-04-23 14:59:59,Q08,475.60,107.90,49.50,50.80,99.90,7.60,-0.20,475.90,102.30,47.50,48.50,99.90,8.40,-0.46,477.90,102.80,47.50,48.70,99.90,7.60,-0.29,476.47,104.33,144.50,148.00,99.90,7.87,-0.94
2026-04-23 15:00:00,2026-04-23 15:00:59,Q08,475.20,112.10,52.50,53.20,99.90,8.10,-0.20,476.70,110.00,51.50,52.40,99.90,8.70,-0.54,475.90,107.90,49.50,50.80,99.90,7.70,0.09,475.93,110.00,153.50,156.40,99.90,8.17,-0.66
2026-04-23 15:01:00,2026-04-23 15:01:59,Q08,475.90,117.30,54.50,55.60,99.90,8.00,-0.29,476.00,111.90,51.50,52.80,99.90,9.40,-0.49,475.60,110.90,51.50,52.20,99.90,7.80,-1.11,475.83,113.37,157.50,160.60,99.90,8.40,-1.89
2026-04-23 15:02:00,2026-04-23 15:02:59,Q08,474.80,103.90,47.50,48.80,99.90,8.00,-0.17,477.00,102.10,47.50,48.70,99.90,8.40,-0.51,476.50,100.10,46.50,47.60,99.90,8.80,0.06,476.10,102.03,141.50,145.10,99.90,8.40,-0.63
2026-04-23 15:03:00,2026-04-23 15:03:59,Q08,474.40,135.20,62.40,64.00,99.90,8.30,-0.03,475.40,127.10,59.40,60.30,99.90,8.70,-0.46,477.20,129.40,60.40,61.50,99.90,7.30,-0.97,475.67,130.57,182.20,185.80,99.90,8.10,-1.46
2026-04-23 15:04:00,2026-04-23 15:04:59,Q08,475.80,124.50,57.40,58.90,99.90,7.60,-0.26,474.70,119.10,55.40,56.40,99.90,9.40,-0.34,475.40,121.20,56.40,57.50,99.90,8.20,-0.40,475.30,121.60,169.20,172.80,99.90,8.40,-1.00
2026-04-23 15:05:00,2026-04-23 15:05:59,Q08,474.40,137.80,63.40,64.90,99.90,8.00,-0.09,474.40,127.50,59.40,60.20,99.90,9.20,-0.40,476.80,130.40,60.40,61.90,99.90,7.90,-1.14,475.20,131.90,183.20,187.00,99.90,8.37,-1.63
2026-04-23 15:06:00,2026-04-23 15:06:59,Q08,475.30,122.30,56.40,58.00,99.90,7.90,-0.20,473.80,116.50,53.50,54.90,99.90,9.10,-0.31,475.90,118.70,55.40,56.00,99.90,8.30,-0.63,475.00,119.17,165.30,168.90,99.90,8.43,-1.14
2026-04-23 15:07:00,2026-04-23 15:07:59,Q08,474.00,121.00,56.40,57.40,99.90,8.50,-0.11,474.80,114.50,53.50,54.00,99.90,9.20,-0.46,476.40,115.10,53.50,54.70,99.90,8.20,-0.69,475.07,116.87,163.40,166.10,99.90,8.63,-1.26
2026-04-23 15:08:00,2026-04-23 15:08:59,Q08,475.60,108.70,50.50,51.30,99.90,9.10,-0.26,474.20,105.60,48.50,49.80,99.90,9.30,-0.37,475.00,104.80,48.50,49.40,99.90,8.30,0.00,474.93,106.37,147.50,150.50,99.90,8.90,-0.63
2026-04-23 15:09:00,2026-04-23 15:09:59,Q08,474.80,106.40,49.50,50.20,99.90,8.50,-0.23,474.40,102.40,47.50,48.30,99.90,9.30,-0.37,476.30,101.60,47.50,48.10,99.90,8.40,-0.17,475.17,103.47,144.50,146.60,99.90,8.73,-0.77
2026-04-23 15:10:00,2026-04-23 15:10:59,Q08,473.20,112.40,51.50,53.00,99.90,8.10,-0.14,475.20,109.90,50.50,51.80,99.90,8.40,-0.51,475.30,109.20,51.00,51.80,100.00,7.20,0.00,474.57,110.50,153.00,156.60,99.93,7.90,-0.66
2026-04-23 15:11:00,2026-04-23 15:11:59,Q08,475.20,121.60,56.40,57.50,99.90,8.20,-0.37,474.70,117.80,54.50,55.50,99.90,9.30,-0.40,474.30,112.50,52.50,53.10,99.90,8.40,0.00,474.73,117.30,163.40,166.10,99.90,8.63,-0.77
2026-04-23 15:12:00,2026-04-23 15:12:59,Q08,475.50,134.50,62.40,63.70,99.90,7.70,-0.31,474.60,132.80,61.40,62.60,99.90,8.50,-0.40,474.60,132.70,61.40,62.60,99.90,7.30,0.31,474.90,133.33,185.20,188.90,99.90,7.83,-0.40
2026-04-23 15:13:00,2026-04-23 15:13:59,Q08,475.60,119.90,55.40,56.50,99.90,8.40,-0.34,475.70,116.60,54.50,55.10,99.90,8.50,-0.46,474.30,116.70,53.50,55.00,99.90,6.90,-0.03,475.20,117.73,163.40,166.60,99.90,7.93,-0.83
2026-04-23 15:14:00,2026-04-23 15:14:59,Q08,475.20,126.60,58.40,59.80,99.90,8.40,-0.23,474.30,122.80,56.40,57.80,99.90,8.80,-0.34,476.20,122.60,57.40,58.10,99.90,7.90,-0.03,475.23,124.00,172.20,175.70,99.90,8.37,-0.60
2026-04-23 15:15:00,2026-04-23 15:15:59,Q08,475.60,118.50,55.40,56.00,99.90,8.60,-0.37,474.40,116.20,53.50,55.00,99.90,8.80,-0.34,474.20,115.30,53.50,54.50,99.90,8.80,0.00,474.73,116.67,162.40,165.50,99.90,8.73,-0.71
2026-04-23 15:16:00,2026-04-23 15:16:59,Q08,474.80,116.60,53.50,55.00,99.90,9.20,-0.17,476.30,109.30,50.50,51.90,99.90,10.20,-0.54,474.70,110.90,51.50,52.10,99.90,9.30,-1.14,475.27,112.27,155.50,159.00,99.90,9.57,-1.86
2026-04-23 15:17:00,2026-04-23 15:17:59,Q08,474.80,118.40,54.50,55.90,99.90,8.10,-0.14,476.90,113.70,52.50,53.80,99.90,9.40,-0.57,476.30,116.00,54.50,55.20,99.90,7.80,-0.66,476.00,116.03,161.50,164.90,99.90,8.43,-1.37
2026-04-23 15:18:00,2026-04-23 15:18:59,Q08,474.70,123.60,57.40,58.30,99.90,7.90,-0.14,476.70,116.80,54.50,55.20,99.90,9.20,-0.57,476.50,118.70,55.40,56.20,99.90,7.90,-0.83,475.97,119.70,167.30,169.70,99.90,8.33,-1.54
2026-04-23 15:19:00,2026-04-23 15:19:59,Q08,474.30,115.00,53.50,54.50,99.90,7.90,-0.11,476.70,107.20,49.50,50.90,99.90,8.90,-0.60,476.20,108.70,50.50,51.40,99.90,7.80,-1.03,475.73,110.30,153.50,156.80,99.90,8.20,-1.74
2026-04-23 15:20:00,2026-04-23 15:20:59,Q08,474.50,118.80,54.50,55.90,99.90,9.50,-0.03,476.20,112.90,52.50,53.30,99.90,9.70,-0.49,477.20,114.90,53.50,54.40,99.90,7.90,-0.74,475.97,115.53,160.50,163.60,99.90,9.03,-1.26
2026-04-23 15:21:00,2026-04-23 15:21:59,Q08,474.90,122.20,56.40,57.80,99.90,8.70,-0.17,474.40,115.70,53.50,54.50,99.90,9.60,-0.40,477.10,117.60,54.50,55.80,99.90,7.90,-1.03,475.47,118.50,164.40,168.10,99.90,8.73,-1.60
2026-04-23 15:22:00,2026-04-23 15:22:59,Q08,476.30,124.00,58.40,59.00,99.90,8.70,-0.26,476.00,115.00,53.50,54.70,99.90,9.70,-0.46,475.60,116.40,54.50,55.10,99.80,7.80,-1.49,475.97,118.47,166.40,168.80,99.87,8.73,-2.20
2026-04-23 15:23:00,2026-04-23 15:23:59,Q08,475.90,125.50,58.40,59.40,99.90,8.00,-0.20,474.50,117.40,54.50,55.50,99.90,9.70,-0.31,476.90,119.20,55.40,56.60,99.80,7.50,-1.54,475.77,120.70,168.30,171.50,99.87,8.40,-2.06
2026-04-23 15:24:00,2026-04-23 15:24:59,Q08,474.90,127.20,59.40,60.20,99.90,8.10,-0.17,474.10,117.90,54.50,55.50,99.90,9.00,-0.34,476.70,119.90,55.40,56.60,99.80,8.10,-1.63,475.23,121.67,169.30,172.30,99.87,8.40,-2.14
2026-04-23 15:25:00,2026-04-23 15:25:59,Q08,473.40,122.10,56.40,57.70,99.90,8.10,-0.06,475.20,110.00,51.50,52.20,99.90,9.30,-0.51,476.30,115.80,53.50,54.70,99.80,7.80,-1.91,474.97,115.97,161.40,164.60,99.87,8.40,-2.49
2026-04-23 15:26:00,2026-04-23 15:26:59,Q08,474.40,122.80,56.40,57.80,99.90,8.60,-0.23,475.90,114.50,53.50,54.20,99.90,9.70,-0.51,475.10,116.90,54.50,55.10,99.80,7.50,-1.60,475.13,118.07,164.40,167.10,99.87,8.60,-2.34
2026-04-23 15:27:00,2026-04-23 15:27:59,Q08,475.00,132.20,61.40,62.70,99.90,6.90,-0.29,474.50,123.30,57.40,58.30,99.90,8.00,-0.43,474.70,123.00,57.40,58.30,99.90,7.30,-1.51,474.73,126.17,176.20,179.30,99.90,7.40,-2.23
2026-04-23 15:28:00,2026-04-23 15:28:59,Q08,474.50,133.20,62.40,63.00,99.90,8.10,-0.14,476.30,124.30,58.40,59.00,99.90,9.50,-0.57,475.40,127.20,59.40,60.30,99.90,7.70,-1.23,475.40,128.23,180.20,182.30,99.90,8.43,-1.94
2026-04-23 15:29:00,2026-04-23 15:29:59,Q08,473.80,136.50,63.40,64.30,99.90,6.70,-0.03,476.40,124.30,58.40,59.00,99.90,8.30,-0.54,476.30,127.80,59.40,60.50,99.80,6.60,-2.20,475.50,129.53,181.20,183.80,99.87,7.20,-2.77
2026-04-23 15:30:00,2026-04-23 15:30:59,Q08,476.20,139.40,65.30,66.20,99.90,7.90,-0.37,475.00,128.60,59.40,60.80,99.90,9.20,-0.34,475.90,131.40,61.40,62.20,99.80,7.40,-1.77,475.70,133.13,186.10,189.20,99.87,8.17,-2.49
2026-04-23 15:31:00,2026-04-23 15:31:59,Q08,475.60,129.00,60.40,61.30,99.90,7.50,-0.29,475.90,119.30,55.40,56.50,99.90,8.00,-0.43,475.40,122.70,56.40,58.00,99.90,7.20,-1.31,475.63,123.67,172.20,175.80,99.90,7.57,-2.03
2026-04-23 15:32:00,2026-04-23 15:32:59,Q08,474.90,131.50,61.40,62.10,99.90,7.70,-0.14,475.00,123.40,57.40,58.40,99.90,8.90,-0.40,476.70,124.70,58.40,59.00,99.80,7.60,-1.71,475.53,126.53,177.20,179.50,99.87,8.07,-2.26
2026-04-23 15:33:00,2026-04-23 15:33:59,Q08,474.70,117.10,54.50,55.50,99.90,7.30,-0.29,475.60,110.20,51.50,52.20,99.90,7.70,-0.49,474.90,110.10,51.50,52.10,99.90,7.70,-0.77,475.07,112.47,157.50,159.80,99.90,7.57,-1.54
2026-04-23 15:34:00,2026-04-23 15:34:59,Q08,473.90,128.40,59.40,60.50,99.90,8.20,-0.14,474.70,119.00,55.40,56.40,99.90,8.90,-0.34,476.70,122.30,57.40,58.10,99.90,8.50,-1.00,475.10,123.23,172.20,175.00,99.90,8.53,-1.49
2026-04-23 15:35:00,2026-04-23 15:35:59,Q08,474.30,131.30,61.40,62.10,99.90,7.70,-0.23,475.30,122.80,56.40,58.00,99.90,8.30,-0.51,474.70,124.00,57.40,58.80,99.80,7.00,-1.60,474.77,126.03,175.20,178.90,99.87,7.67,-2.34
2026-04-23 15:36:00,2026-04-23 15:36:59,Q08,473.80,132.70,61.40,62.40,99.90,8.30,-0.09,475.80,124.30,57.40,58.90,99.90,9.30,-0.63,475.60,126.40,58.40,59.80,99.90,7.50,-1.37,475.07,127.80,177.20,181.10,99.90,8.37,-2.09
2026-04-23 15:37:00,2026-04-23 15:37:59,Q08,473.80,133.10,61.40,62.90,99.90,8.00,-0.09,476.00,123.20,57.40,58.50,99.90,8.60,-0.54,475.60,126.70,58.40,59.80,99.80,7.30,-1.66,475.13,127.67,177.20,181.20,99.87,7.97,-2.29
2026-04-23 15:38:00,2026-04-23 15:38:59,Q08,473.60,135.50,62.40,63.90,99.90,7.50,-0.06,475.90,128.10,59.40,60.80,99.90,9.10,-0.54,476.30,128.30,59.40,60.90,99.80,7.50,-1.86,475.27,130.63,181.20,185.60,99.87,8.03,-2.46
2026-04-23 15:39:00,2026-04-23 15:39:59,Q08,475.30,125.00,58.40,59.40,99.90,8.60,-0.31,475.40,117.30,54.50,55.60,99.90,9.50,-0.40,474.60,117.90,54.50,55.50,99.90,7.70,-1.26,475.10,120.07,167.40,170.50,99.90,8.60,-1.97
2026-04-23 15:40:00,2026-04-23 15:40:59,Q08,474.30,128.80,59.40,60.70,99.90,8.30,-0.23,476.10,116.90,54.50,55.20,99.90,9.40,-0.54,475.00,124.10,57.40,58.90,99.70,7.80,-2.31,475.13,123.27,171.30,174.80,99.83,8.50,-3.09
2026-04-23 15:41:00,2026-04-23 15:41:59,Q08,473.80,135.20,62.40,63.90,99.90,8.50,-0.17,476.20,124.70,58.40,59.00,99.90,9.20,-0.57,475.10,129.20,60.40,61.30,99.90,7.80,-1.57,475.03,129.70,181.20,184.20,99.90,8.50,-2.31
2026-04-23 15:42:00,2026-04-23 15:42:59,Q08,474.60,132.30,61.40,62.60,99.90,7.90,-0.26,476.00,121.40,56.40,57.60,99.90,8.80,-0.54,475.20,125.90,58.40,59.40,99.80,7.80,-1.91,475.27,126.53,176.20,179.60,99.87,8.17,-2.71
2026-04-23 15:43:00,2026-04-23 15:43:59,Q08,474.40,137.10,63.40,64.90,99.90,8.90,-0.17,474.00,126.40,58.40,59.70,99.90,9.50,-0.34,476.50,130.00,60.40,61.90,99.80,8.10,-1.74,474.97,131.17,182.20,186.50,99.87,8.83,-2.26
2026-04-23 15:45:00,2026-04-23 15:45:59,Q08,473.40,108.30,50.50,51.10,99.90,8.80,-0.17,475.80,101.70,46.50,48.00,99.90,9.70,-0.54,476.10,104.10,48.50,49.50,99.90,8.30,-0.89,475.10,104.70,145.50,148.60,99.90,8.93,-1.60
2026-04-23 15:46:00,2026-04-23 15:46:59,Q08,474.10,127.60,59.40,60.20,99.90,8.40,-0.20,476.40,118.30,55.40,56.20,99.90,9.20,-0.60,475.60,120.00,56.40,57.00,99.80,8.40,-1.57,475.37,121.97,171.20,173.40,99.87,8.67,-2.37
2026-04-23 15:47:00,2026-04-23 15:47:59,Q08,474.20,121.30,56.40,57.40,99.90,9.20,-0.14,474.60,109.90,50.50,51.70,99.90,10.90,-0.40,476.80,114.60,53.50,54.30,99.80,8.70,-1.94,475.20,115.27,160.40,163.40,99.87,9.60,-2.49
2026-04-23 15:48:00,2026-04-23 15:48:59,Q08,473.80,103.50,47.50,48.70,99.90,8.10,-0.26,473.70,94.10,43.60,44.50,99.90,9.20,-0.43,475.10,97.60,45.50,46.10,99.80,7.40,-1.49,474.20,98.40,136.60,139.30,99.87,8.23,-2.17
2026-04-23 15:49:00,2026-04-23 15:49:59,Q08,474.50,139.50,64.30,65.90,99.90,7.90,-0.37,473.80,133.20,61.40,62.90,99.90,8.50,-0.43,473.20,135.10,62.40,63.90,99.90,7.40,-0.66,473.83,135.93,188.10,192.70,99.90,7.93,-1.46
2026-04-23 15:50:00,2026-04-23 15:50:59,Q08,472.50,109.30,50.50,51.40,99.90,6.90,-0.23,474.60,105.90,48.50,49.80,99.90,8.40,-0.57,473.20,105.20,48.50,49.70,99.90,6.50,-0.51,473.43,106.80,147.50,150.90,99.90,7.27,-1.31
2026-04-23 15:51:00,2026-04-23 15:51:59,Q08,473.50,112.00,51.50,53.00,99.90,8.30,-0.20,474.50,106.10,49.50,50.20,99.90,9.60,-0.51,472.70,106.80,49.50,50.00,99.90,7.80,-1.06,473.57,108.30,150.50,153.20,99.90,8.57,-1.77
2026-04-23 15:52:00,2026-04-23 15:52:59,Q08,474.20,134.50,62.40,63.50,99.90,7.10,-0.31,472.90,125.90,58.40,59.00,99.90,8.10,-0.37,473.40,128.30,59.40,60.50,99.90,6.70,-1.43,473.50,129.57,180.20,183.00,99.90,7.30,-2.11
2026-04-23 15:53:00,2026-04-23 15:53:59,Q08,472.40,131.60,60.40,61.80,99.90,7.80,-0.20,472.60,127.80,58.40,59.90,99.90,8.40,-0.43,474.10,126.90,58.40,59.70,99.90,6.80,-0.26,473.03,128.77,177.20,181.40,99.90,7.67,-0.89
2026-04-23 15:54:00,2026-04-23 15:54:59,Q08,471.40,122.40,56.40,57.50,99.90,7.40,-0.14,473.20,115.70,53.50,54.40,99.90,8.20,-0.49,473.30,114.50,52.50,53.90,99.90,7.20,-0.97,472.63,117.53,162.40,165.80,99.90,7.60,-1.60
2026-04-23 15:55:00,2026-04-23 15:55:59,Q08,472.10,135.60,62.40,63.70,99.90,7.50,-0.06,471.80,128.60,59.40,60.30,99.90,8.20,-0.34,474.00,129.10,60.40,61.10,99.90,7.00,-0.74,472.63,131.10,182.20,185.10,99.90,7.57,-1.14
2026-04-23 15:56:00,2026-04-23 15:56:59,Q08,474.10,119.30,55.40,56.40,99.90,8.20,-0.31,472.20,112.50,51.50,52.90,99.90,9.50,-0.31,472.90,113.70,52.50,53.30,99.90,7.30,-1.06,473.07,115.17,159.40,162.60,99.90,8.33,-1.69
2026-04-23 15:57:00,2026-04-23 15:57:59,Q08,472.10,121.30,56.40,57.10,99.90,7.90,-0.09,473.40,117.50,54.50,55.30,99.90,8.20,-0.51,474.40,119.10,55.40,56.40,99.90,7.60,-0.91,473.30,119.30,166.30,168.80,99.90,7.90,-1.51
2026-04-23 15:58:00,2026-04-23 15:58:59,Q08,472.90,129.10,59.40,60.90,99.90,8.40,-0.29,474.20,124.00,57.40,58.80,99.90,8.50,-0.54,472.50,125.30,58.40,59.00,99.90,7.80,-0.49,473.20,126.13,175.20,178.70,99.90,8.23,-1.31
2026-04-23 15:59:00,2026-04-23 15:59:59,Q08,474.30,113.20,52.50,53.60,99.90,8.10,-0.20,473.30,109.00,50.50,51.60,99.90,8.20,-0.31,474.40,109.10,50.50,51.70,99.90,7.20,-0.40,474.00,110.43,153.50,156.90,99.90,7.83,-0.91
2026-04-23 16:00:00,2026-04-23 16:00:59,Q08,472.50,133.70,61.40,62.80,99.90,6.80,-0.14,474.00,126.80,58.40,59.70,99.90,7.80,-0.49,474.40,126.30,58.40,59.70,99.90,6.90,-1.31,473.63,128.93,178.20,182.20,99.90,7.17,-1.94
2026-04-23 16:01:00,2026-04-23 16:01:59,Q08,472.80,141.90,65.30,66.60,99.90,7.90,-0.17,472.90,135.50,62.40,63.70,99.90,8.80,-0.40,474.80,136.20,63.40,64.50,99.90,6.50,-0.91,473.50,137.87,191.10,194.80,99.90,7.73,-1.49
2026-04-23 16:02:00,2026-04-23 16:02:59,Q08,473.30,132.40,61.40,62.40,99.90,6.80,-0.09,474.00,121.10,56.40,57.40,99.90,8.10,-0.43,475.50,126.10,58.40,59.80,99.90,6.80,-1.49,474.27,126.53,176.20,179.60,99.90,7.23,-2.00
2026-04-23 16:03:00,2026-04-23 16:03:59,Q08,473.70,112.10,51.50,53.00,99.90,7.60,-0.23,475.20,106.90,49.50,50.30,99.90,8.80,-0.54,473.50,106.80,49.50,50.10,99.90,7.00,-0.60,474.13,108.60,150.50,153.40,99.90,7.80,-1.37
2026-04-23 16:04:00,2026-04-23 16:04:59,Q08,475.00,130.30,60.40,61.80,99.90,6.80,-0.37,474.20,122.10,56.40,57.80,99.90,8.30,-0.37,473.60,123.30,57.40,58.20,99.90,6.60,-1.14,474.27,125.23,174.20,177.80,99.90,7.23,-1.89
2026-04-23 16:05:00,2026-04-23 16:05:59,Q08,473.90,130.40,60.40,61.50,99.90,7.00,-0.20,473.40,123.60,57.40,58.20,99.90,8.40,-0.31,475.00,124.70,57.40,58.90,99.90,7.00,-1.17,474.10,126.23,175.20,178.60,99.90,7.47,-1.69
2026-04-23 16:06:00,2026-04-23 16:06:59,Q08,474.40,110.70,51.50,52.10,99.90,7.70,-0.31,473.40,102.20,47.50,48.20,99.90,8.40,-0.37,474.00,104.40,48.50,49.30,99.90,7.50,-1.11,473.93,105.77,147.50,149.60,99.90,7.87,-1.80
2026-04-23 16:07:00,2026-04-23 16:07:59,Q08,474.20,129.90,60.40,61.10,99.90,7.50,-0.20,473.50,122.30,56.40,57.70,99.90,8.70,-0.31,474.60,120.90,55.40,56.90,99.90,6.30,-1.06,474.10,124.37,172.20,175.70,99.90,7.50,-1.57
2026-04-23 16:08:00,2026-04-23 16:08:59,Q08,472.40,112.00,51.50,52.90,99.90,7.60,-0.14,474.40,107.40,49.50,50.70,99.90,7.80,-0.49,474.60,108.90,50.50,51.20,99.90,6.90,-0.54,473.80,109.43,151.50,154.80,99.90,7.43,-1.17
2026-04-23 16:09:00,2026-04-23 16:09:59,Q08,473.10,131.50,60.40,62.00,99.90,7.40,-0.09,475.50,122.80,56.40,58.00,99.90,9.00,-0.60,474.50,125.30,58.40,59.20,99.90,7.70,-1.26,474.37,126.53,175.20,179.20,99.90,8.03,-1.94
2026-04-23 16:10:00,2026-04-23 16:10:59,Q08,474.00,138.10,64.30,65.40,99.90,7.00,-0.20,473.20,129.80,60.40,61.00,99.90,7.60,-0.34,474.70,131.00,61.40,62.10,99.90,6.80,-1.54,473.97,132.97,186.10,188.50,99.90,7.13,-2.09
2026-04-23 16:11:00,2026-04-23 16:11:59,Q08,472.90,125.60,58.40,59.00,99.90,8.00,-0.11,473.20,116.00,53.50,54.90,99.90,9.50,-0.40,474.50,120.30,55.40,56.90,99.80,7.10,-1.57,473.53,120.63,167.30,170.80,99.87,8.20,-2.09
2026-04-23 16:12:00,2026-04-23 16:12:59,Q08,473.00,130.20,60.40,61.50,99.90,8.10,-0.14,475.00,118.40,55.40,56.00,99.90,8.60,-0.51,474.30,119.90,55.40,56.40,99.80,7.30,-1.83,474.10,122.83,171.20,173.90,99.87,8.00,-2.49
2026-04-23 16:13:00,2026-04-23 16:13:59,Q08,473.80,131.60,60.40,62.00,99.90,7.80,-0.26,472.90,120.00,55.40,56.60,99.90,9.30,-0.31,474.60,122.10,56.40,57.80,99.70,7.60,-2.23,473.77,124.57,172.20,176.40,99.83,8.23,-2.80
2026-04-23 16:14:00,2026-04-23 16:14:59,Q08,474.30,138.40,64.30,65.40,99.90,8.00,-0.34,472.80,129.00,59.40,60.90,99.90,8.30,-0.34,473.90,128.40,59.40,60.50,99.90,6.50,-1.23,473.67,131.93,183.10,186.80,99.90,7.60,-1.91
2026-04-23 16:15:00,2026-04-23 16:15:59,Q08,474.40,131.30,61.40,62.10,99.90,7.70,-0.34,473.10,122.80,56.40,57.70,99.90,9.20,-0.37,473.00,123.60,57.40,58.20,99.90,6.70,-1.31,473.50,125.90,175.20,178.00,99.90,7.87,-2.03
2026-04-23 16:16:00,2026-04-23 16:16:59,Q08,472.80,134.30,62.40,63.20,99.90,7.70,-0.09,474.00,122.10,56.40,57.80,99.90,9.20,-0.43,475.20,128.20,59.40,60.80,99.80,7.30,-2.11,474.00,128.20,178.20,181.80,99.87,8.07,-2.63
2026-04-23 16:17:00,2026-04-23 16:17:59,Q08,473.40,129.90,60.40,61.00,99.90,7.20,-0.23,474.90,119.20,55.40,56.40,99.90,8.30,-0.54,473.20,123.00,57.40,58.20,99.90,6.30,-1.43,473.83,124.03,173.20,175.60,99.90,7.27,-2.20
2026-04-23 16:18:00,2026-04-23 16:18:59,Q08,472.50,138.60,64.30,65.10,99.90,7.70,-0.11,474.40,128.30,59.40,60.70,99.90,8.70,-0.60,473.80,130.30,60.40,61.50,99.90,6.20,-1.17,473.57,132.40,184.10,187.30,99.90,7.53,-1.89
2026-04-23 16:19:00,2026-04-23 16:19:59,Q08,473.80,126.10,58.40,59.60,99.90,7.70,-0.23,472.60,117.50,54.50,55.20,99.90,8.40,-0.31,474.20,119.50,55.40,56.40,99.90,7.20,-1.34,473.53,121.03,168.30,171.20,99.90,7.77,-1.89
2026-04-23 16:20:00,2026-04-23 16:20:59,Q08,472.00,134.10,62.40,63.20,99.90,8.50,-0.11,474.00,128.20,59.40,60.70,99.90,8.40,-0.54,474.40,128.40,59.40,60.70,99.90,6.50,-0.91,473.47,130.23,181.20,184.60,99.90,7.80,-1.57
2026-04-23 16:21:00,2026-04-23 16:21:59,Q08,473.80,124.10,57.40,58.70,99.90,8.30,-0.37,473.10,116.70,53.50,54.90,99.90,8.40,-0.40,472.40,117.50,54.50,55.20,99.90,7.20,-0.86,473.10,119.43,165.40,168.80,99.90,7.97,-1.63
2026-04-23 16:22:00,2026-04-23 16:22:59,Q08,473.00,130.40,60.40,61.50,99.90,8.50,-0.09,472.60,122.80,56.40,57.60,99.90,9.10,-0.29,474.80,121.70,56.40,57.40,99.90,7.00,-0.97,473.47,124.97,173.20,176.50,99.90,8.20,-1.34
2026-04-23 16:23:00,2026-04-23 16:23:59,Q08,473.00,122.70,56.40,57.70,99.90,8.20,-0.20,472.10,116.80,53.50,54.80,99.90,8.80,-0.34,474.10,118.60,54.50,55.90,99.90,7.10,-1.17,473.07,119.37,164.40,168.40,99.90,8.03,-1.71
2026-04-23 16:24:00,2026-04-23 16:24:59,Q08,472.00,130.70,60.40,61.40,99.90,8.60,-0.09,473.80,121.20,56.40,57.20,99.90,9.50,-0.51,474.10,124.50,57.40,58.80,99.90,7.70,-1.40,473.30,125.47,174.20,177.40,99.90,8.60,-2.00
2026-04-23 16:25:00,2026-04-23 16:25:59,Q08,472.40,120.30,55.40,56.60,99.90,8.80,-0.06,473.90,115.00,53.50,54.40,99.90,9.60,-0.46,475.50,117.10,54.50,55.60,99.90,7.60,-0.74,473.93,117.47,163.40,166.60,99.90,8.67,-1.26
2026-04-23 16:26:00,2026-04-23 16:26:59,Q08,474.30,117.70,54.50,55.50,99.90,9.30,-0.17,473.40,111.60,51.50,52.50,99.90,9.80,-0.31,475.60,113.30,52.50,53.70,99.90,7.80,-0.69,474.43,114.20,158.50,161.70,99.90,8.97,-1.17
2026-04-23 16:27:00,2026-04-23 16:27:59,Q08,474.40,122.70,56.40,57.80,99.90,8.20,-0.26,475.20,117.40,54.50,55.60,99.90,9.60,-0.46,474.00,118.10,54.50,55.90,99.90,7.60,-0.77,474.53,119.40,165.40,169.30,99.90,8.47,-1.49
2026-04-23 16:28:00,2026-04-23 16:28:59,Q08,475.00,123.70,57.40,58.40,99.90,8.20,-0.37,474.00,119.00,55.40,56.40,99.90,9.30,-0.43,474.30,117.50,54.50,55.50,99.90,7.70,-0.89,474.43,120.07,167.30,170.30,99.90,8.40,-1.69
2026-04-23 16:29:00,2026-04-23 16:29:59,Q08,473.50,124.40,57.40,58.70,99.90,8.10,-0.09,475.20,117.20,54.50,55.60,99.90,8.70,-0.51,476.20,118.80,55.40,56.20,99.90,7.80,-0.86,474.97,120.13,167.30,170.50,99.90,8.20,-1.46
2026-04-23 16:30:00,2026-04-23 16:30:59,Q08,474.90,120.60,55.40,56.90,99.90,8.60,-0.31,474.40,113.90,52.50,53.60,99.90,9.80,-0.46,474.40,114.60,53.50,54.00,99.80,8.50,-1.57,474.57,116.37,161.40,164.50,99.87,8.97,-2.34
2026-04-23 16:31:00,2026-04-23 16:31:59,Q08,474.40,119.60,55.40,56.40,99.90,8.40,-0.26,473.50,115.70,53.50,54.40,99.90,9.20,-0.31,475.10,116.30,54.50,55.10,99.90,7.20,-0.80,474.33,117.20,163.40,165.90,99.90,8.27,-1.37
2026-04-23 16:32:00,2026-04-23 16:32:59,Q08,473.80,109.20,50.50,51.60,99.90,8.00,-0.23,475.40,105.80,48.50,49.90,99.90,8.50,-0.54,474.80,105.30,48.50,49.80,99.90,7.30,-0.29,474.67,106.77,147.50,151.30,99.90,7.93,-1.06
2026-04-23 16:33:00,2026-04-23 16:33:59,Q08,473.30,121.50,56.40,57.20,99.90,7.60,-0.17,474.80,121.00,56.40,57.40,99.90,8.40,-0.49,474.70,120.10,55.40,56.90,99.90,7.60,-0.51,474.27,120.87,168.20,171.50,99.90,7.87,-1.17
2026-04-23 16:34:00,2026-04-23 16:34:59,Q08,473.00,127.90,59.40,60.10,99.90,8.40,-0.09,474.50,119.90,55.40,56.40,99.90,9.50,-0.49,475.20,123.70,57.40,58.40,99.80,8.30,-1.91,474.23,123.83,172.20,174.90,99.87,8.73,-2.49
2026-04-23 16:35:00,2026-04-23 16:35:59,Q08,474.70,129.20,60.40,61.10,99.90,8.30,-0.31,474.50,120.10,55.40,56.90,99.90,8.80,-0.49,474.10,121.60,56.40,57.40,99.90,7.30,-1.14,474.43,123.63,172.20,175.40,99.90,8.13,-1.94
2026-04-23 16:36:00,2026-04-23 16:36:59,Q08,474.60,120.80,55.40,56.90,99.90,7.80,-0.31,473.40,117.50,54.50,55.30,99.90,8.60,-0.31,474.10,115.00,53.50,54.50,99.90,7.70,-0.26,474.03,117.77,163.40,166.70,99.90,8.03,-0.89
2026-04-23 16:37:00,2026-04-23 16:37:59,Q08,473.20,108.50,50.50,51.10,99.90,8.20,-0.14,475.30,102.50,47.50,48.50,99.90,8.60,-0.49,475.40,104.80,48.50,49.40,99.90,7.20,-1.00,474.63,105.27,146.50,149.00,99.90,8.00,-1.63
2026-04-23 16:38:00,2026-04-23 16:38:59,Q08,474.00,122.10,56.40,57.80,99.90,7.40,-0.26,475.30,117.00,54.50,55.60,99.90,8.70,-0.54,473.90,117.40,54.50,55.30,99.90,7.00,-0.34,474.40,118.83,165.40,168.70,99.90,7.70,-1.14
2026-04-23 16:39:00,2026-04-23 16:39:59,Q08,472.90,127.80,58.40,59.90,99.90,8.40,-0.06,475.10,120.20,56.40,57.00,99.90,9.00,-0.57,474.80,121.60,56.40,57.40,99.90,7.70,-1.14,474.27,123.20,171.20,174.30,99.90,8.37,-1.77
2026-04-23 16:40:00,2026-04-23 16:40:59,Q08,473.70,124.50,57.40,58.70,99.90,7.80,-0.23,474.40,113.30,52.50,53.60,99.90,8.80,-0.49,473.50,117.80,54.50,55.30,99.80,7.40,-1.57,473.87,118.53,164.40,167.60,99.87,8.00,-2.29
2026-04-23 16:41:00,2026-04-23 16:41:59,Q08,474.60,128.00,59.40,60.70,99.90,8.10,-0.34,473.70,121.50,56.40,57.20,99.90,9.00,-0.37,474.20,122.60,56.40,57.80,99.90,7.80,-0.80,474.17,124.03,172.20,175.70,99.90,8.30,-1.51
2026-04-23 16:42:00,2026-04-23 16:42:59,Q08,473.00,123.70,57.40,58.20,99.90,7.60,-0.29,473.40,120.10,55.40,56.80,99.90,8.20,-0.46,472.10,121.50,56.40,57.10,99.90,6.70,-0.49,472.83,121.77,169.20,172.10,99.90,7.50,-1.23
2026-04-23 16:44:00,2026-04-23 16:44:59,Q08,473.70,112.20,51.50,53.00,99.90,7.70,-0.17,474.50,107.70,49.50,50.70,99.90,8.30,-0.46,475.40,109.20,50.50,51.80,99.90,6.90,-0.29,474.53,109.70,151.50,155.50,99.90,7.63,-0.91
2026-04-23 16:45:00,2026-04-23 16:45:59,Q08,474.40,128.70,59.40,60.70,99.90,7.20,-0.23,473.70,124.30,57.40,58.70,99.90,8.70,-0.34,474.90,124.80,57.40,58.80,99.90,6.70,-0.51,474.33,125.93,174.20,178.20,99.90,7.53,-1.09
2026-04-23 16:46:00,2026-04-23 16:46:59,Q08,472.90,117.50,54.50,55.20,99.90,7.50,-0.14,474.50,113.40,52.50,53.60,99.90,7.80,-0.46,474.90,113.80,52.50,53.60,99.90,7.20,-0.43,474.10,114.90,159.50,162.40,99.90,7.50,-1.03
2026-04-23 16:47:00,2026-04-23 16:47:59,Q08,474.80,125.60,58.40,59.20,99.90,7.80,-0.34,473.60,122.60,56.40,57.70,99.90,8.90,-0.34,473.60,120.40,55.40,56.80,99.90,7.30,-0.03,474.00,122.87,170.20,173.70,99.90,8.00,-0.71
2026-04-23 16:48:00,2026-04-23 16:48:59,Q08,474.60,120.70,55.40,56.90,99.90,7.30,-0.34,473.40,115.70,53.50,54.40,99.90,8.40,-0.34,473.30,115.60,53.50,54.40,99.90,7.30,-0.20,473.77,117.33,162.40,165.70,99.90,7.67,-0.89
2026-04-23 16:49:00,2026-04-23 16:49:59,Q08,474.50,129.00,60.40,61.10,99.90,8.30,-0.34,473.40,124.40,57.40,58.70,99.90,9.40,-0.37,472.90,124.30,57.40,58.50,99.90,7.40,-0.37,473.60,125.90,175.20,178.30,99.90,8.37,-1.09
2026-04-23 16:50:00,2026-04-23 16:50:59,Q08,472.40,123.80,57.40,58.10,99.90,8.40,-0.17,474.90,121.50,56.40,57.40,99.90,8.50,-0.57,473.20,119.70,55.40,56.30,99.90,7.50,0.03,473.50,121.67,169.20,171.80,99.90,8.13,-0.71
2026-04-23 16:51:00,2026-04-23 16:51:59,Q08,472.80,126.30,58.40,59.50,99.90,7.70,-0.20,474.90,124.30,57.40,58.80,99.90,8.00,-0.57,473.10,123.50,57.40,58.20,99.90,6.80,-0.03,473.60,124.70,173.20,176.50,99.90,7.50,-0.80
2026-04-23 16:52:00,2026-04-23 16:52:59,Q08,474.20,121.60,56.40,57.40,99.90,7.80,-0.17,473.70,118.90,54.50,55.80,99.90,9.20,-0.31,475.50,117.50,54.50,55.60,99.90,7.50,-0.46,474.47,119.33,165.40,168.80,99.90,8.17,-0.94
2026-04-23 16:53:00,2026-04-23 16:53:59,Q08,473.90,135.70,62.40,63.90,99.90,7.90,-0.09,476.30,127.80,59.40,60.50,99.90,8.30,-0.57,475.00,129.20,60.40,61.30,99.90,6.90,-1.20,475.07,130.90,182.20,185.70,99.90,7.70,-1.86
2026-04-23 16:54:00,2026-04-23 16:54:59,Q08,476.10,123.00,57.40,58.50,99.90,8.30,-0.29,474.60,114.90,53.50,54.00,99.90,9.30,-0.31,475.40,116.80,54.50,55.10,99.90,8.40,-1.37,475.37,118.23,165.40,167.60,99.90,8.67,-1.97
2026-04-23 16:55:00,2026-04-23 16:55:59,Q08,475.50,124.20,57.40,58.90,99.90,8.40,-0.29,475.90,117.70,54.50,55.60,99.90,9.70,-0.51,475.10,118.80,55.40,56.00,99.90,8.40,-0.83,475.50,120.23,167.30,170.50,99.90,8.83,-1.63
2026-04-23 16:56:00,2026-04-23 16:56:59,Q08,475.40,122.00,56.40,58.00,99.90,8.30,-0.17,475.00,115.70,53.50,54.60,99.90,8.70,-0.37,477.00,116.70,54.50,55.30,99.90,7.80,-1.14,475.80,118.13,164.40,167.90,99.90,8.27,-1.69
2026-04-23 16:57:00,2026-04-23 16:57:59,Q08,475.40,119.30,55.40,56.50,99.90,8.50,-0.11,475.80,110.80,51.50,52.20,99.90,9.90,-0.46,477.60,113.40,52.50,53.90,99.80,8.40,-1.80,476.27,114.50,159.40,162.60,99.87,8.93,-2.37
2026-04-23 16:58:00,2026-04-23 16:58:59,Q08,474.70,131.60,61.40,62.10,99.90,8.20,-0.11,476.70,123.50,57.40,58.50,99.90,9.10,-0.57,476.80,125.50,58.40,59.50,99.90,7.30,-0.94,476.07,126.87,177.20,180.10,99.90,8.20,-1.63
2026-04-23 16:59:00,2026-04-23 16:59:59,Q08,476.00,116.50,54.50,55.20,99.90,8.70,-0.14,475.70,110.10,51.50,52.20,99.90,8.90,-0.40,477.60,111.30,51.50,52.90,99.90,8.20,-1.17,476.43,112.63,157.50,160.30,99.90,8.60,-1.71
2026-04-23 17:00:00,2026-04-23 17:00:59,Q08,476.80,122.40,57.40,58.10,99.90,8.30,-0.29,475.90,116.40,54.50,55.10,99.90,9.10,-0.40,476.50,117.40,54.50,55.70,99.90,8.20,-0.80,476.40,118.73,166.40,168.90,99.90,8.53,-1.49
2026-04-23 17:01:00,2026-04-23 17:01:59,Q08,475.10,119.40,55.40,56.50,99.90,8.70,-0.11,476.80,109.70,50.50,51.90,99.90,9.50,-0.49,477.00,113.10,52.50,53.90,99.80,8.20,-1.57,476.30,114.07,158.40,162.30,99.87,8.80,-2.17
2026-04-23 17:02:00,2026-04-23 17:02:59,Q08,475.20,122.80,56.40,58.00,99.90,8.80,-0.09,476.80,116.60,54.50,55.20,99.90,8.90,-0.49,477.60,116.80,54.50,55.30,99.90,8.40,-0.71,476.53,118.73,165.40,168.50,99.90,8.70,-1.29
2026-04-23 17:03:00,2026-04-23 17:03:59,Q08,476.40,118.90,55.40,56.20,99.90,7.90,-0.23,475.70,114.20,53.50,54.20,99.90,9.00,-0.34,477.50,113.40,52.50,53.90,99.90,7.90,-0.40,476.53,115.50,161.40,164.30,99.90,8.27,-0.97
2026-04-23 17:04:00,2026-04-23 17:04:59,Q08,474.70,121.50,56.40,57.40,99.90,8.20,-0.06,476.30,114.20,53.50,54.30,99.90,9.80,-0.46,477.30,117.90,54.50,55.80,99.90,7.70,-1.37,476.10,117.87,164.40,167.50,99.90,8.57,-1.89
2026-04-23 17:05:00,2026-04-23 17:05:59,Q08,474.80,121.40,56.40,57.40,99.90,8.20,-0.11,475.20,114.10,53.50,54.20,99.90,9.20,-0.43,477.50,115.00,53.50,54.90,99.90,7.20,-0.97,475.83,116.83,163.40,166.50,99.90,8.20,-1.51
2026-04-23 17:06:00,2026-04-23 17:06:59,Q08,475.20,121.10,56.40,57.50,99.90,9.50,-0.03,475.70,116.50,54.50,55.10,99.90,10.10,-0.40,477.80,116.50,54.50,55.30,99.90,8.10,-0.91,476.23,118.03,165.40,167.90,99.90,9.23,-1.34
2026-04-23 17:07:00,2026-04-23 17:07:59,Q08,475.80,118.90,55.40,56.00,99.90,8.90,-0.23,476.70,113.20,52.50,53.80,99.90,10.00,-0.54,475.60,114.90,53.50,54.20,99.90,9.00,-0.80,476.03,115.67,161.40,164.00,99.90,9.30,-1.57
2026-04-23 17:08:00,2026-04-23 17:08:59,Q08,475.80,127.10,59.40,60.30,99.90,8.30,-0.17,477.50,122.60,57.40,58.20,99.90,9.20,-0.54,476.70,122.30,57.40,58.10,99.90,8.10,-0.66,476.67,124.00,174.20,176.60,99.90,8.53,-1.37
2026-04-23 17:09:00,2026-04-23 17:09:59,Q08,476.40,119.20,55.40,56.60,99.90,8.70,-0.26,477.30,112.80,52.50,53.40,99.90,9.10,-0.51,476.10,116.20,54.50,55.20,99.90,7.90,-0.49,476.60,116.07,162.40,165.20,99.90,8.57,-1.26
2026-04-23 17:10:00,2026-04-23 17:10:59,Q08,474.90,124.90,58.00,58.80,100.00,8.80,0.00,476.90,119.00,55.40,56.60,99.90,10.00,-0.49,477.80,120.40,56.40,57.20,99.90,8.80,-0.91,476.53,121.43,169.80,172.60,99.93,9.20,-1.40
2026-04-23 17:11:00,2026-04-23 17:11:59,Q08,476.40,121.60,56.40,57.60,99.90,8.20,-0.31,476.30,114.90,53.50,54.30,99.90,9.70,-0.49,476.10,115.80,53.50,54.70,99.90,7.90,-0.71,476.27,117.43,163.40,166.60,99.90,8.60,-1.51
2026-04-23 17:12:00,2026-04-23 17:12:59,Q08,477.10,128.20,60.40,61.10,99.90,8.60,-0.31,476.00,120.50,56.40,57.10,99.90,9.20,-0.37,476.50,122.50,57.40,58.10,99.90,7.80,-1.00,476.53,123.73,174.20,176.30,99.90,8.53,-1.69
2026-04-23 17:13:00,2026-04-23 17:13:59,Q08,476.70,124.70,58.40,59.00,99.90,8.00,-0.31,476.70,117.80,54.50,55.70,99.90,8.90,-0.51,476.10,117.40,54.50,55.70,99.90,7.90,-1.11,476.50,119.97,167.40,170.40,99.90,8.27,-1.94
2026-04-23 17:14:00,2026-04-23 17:14:59,Q08,475.10,125.00,58.40,59.40,99.90,8.20,-0.06,476.50,118.40,55.40,56.20,99.90,9.50,-0.49,477.80,118.80,55.40,56.30,99.90,7.10,-1.06,476.47,120.73,169.20,171.90,99.90,8.27,-1.60
2026-04-23 17:15:00,2026-04-23 17:15:59,Q08,475.60,122.70,56.40,58.00,99.90,8.60,-0.23,477.30,115.90,53.50,54.90,99.90,8.90,-0.54,476.10,118.90,55.40,56.20,99.90,7.90,-0.69,476.33,119.17,165.30,169.10,99.90,8.47,-1.46
2026-04-23 17:16:00,2026-04-23 17:16:59,Q08,475.20,130.00,60.40,61.80,99.90,8.50,-0.14,477.70,123.70,57.40,58.70,99.90,8.50,-0.63,476.60,126.70,58.40,60.00,99.90,7.40,-0.74,476.50,126.80,176.20,180.50,99.90,8.13,-1.51
2026-04-23 17:17:00,2026-04-23 17:17:59,Q08,475.80,128.00,59.40,60.80,99.90,8.20,-0.06,476.20,121.70,56.40,57.60,99.90,8.80,-0.37,478.20,121.20,56.40,57.80,99.90,7.40,-0.77,476.73,123.63,172.20,176.20,99.90,8.13,-1.20
2026-04-23 17:18:00,2026-04-23 17:18:59,Q08,475.50,124.40,57.40,58.90,99.90,9.10,-0.03,477.90,119.00,55.40,56.80,99.90,10.20,-0.57,477.40,119.70,55.40,56.80,99.90,7.80,-0.31,476.93,121.03,168.20,172.50,99.90,9.03,-0.91
2026-04-23 17:19:00,2026-04-23 17:19:59,Q08,475.90,126.00,58.40,59.80,99.90,8.10,-0.06,475.80,115.60,53.50,54.60,99.90,9.40,-0.37,478.20,118.60,55.40,56.40,99.80,7.80,-1.63,476.63,120.07,167.30,170.80,99.87,8.43,-2.06
