Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-23 17:20:00,2026-04-23 17:20:59,Q08,474.60,127.30,59.40,60.20,99.90,8.50,-0.06,476.50,122.00,57.40,58.10,99.90,8.70,-0.60,476.80,124.90,58.40,59.00,99.90,6.90,-0.94,475.97,124.73,175.20,177.30,99.90,8.03,-1.60
2026-04-23 17:21:00,2026-04-23 17:21:59,Q08,475.80,128.40,59.40,60.80,99.90,8.30,-0.20,477.30,120.10,56.40,57.20,99.90,8.70,-0.60,476.20,122.20,57.40,58.10,99.90,7.60,-1.37,476.43,123.57,173.20,176.10,99.90,8.20,-2.17
2026-04-23 17:22:00,2026-04-23 17:22:59,Q08,474.70,124.40,57.40,58.80,99.90,8.80,0.00,476.40,115.70,53.50,54.70,99.90,9.30,-0.51,477.00,120.20,56.40,57.20,99.90,8.20,-1.46,476.03,120.10,167.30,170.70,99.90,8.77,-1.97
2026-04-23 17:23:00,2026-04-23 17:23:59,Q08,476.50,133.00,62.40,63.30,99.90,8.00,-0.14,475.30,124.20,57.40,58.90,99.90,8.90,-0.34,477.80,125.50,58.40,59.60,99.90,7.30,-1.54,476.53,127.57,178.20,181.80,99.90,8.07,-2.03
2026-04-23 17:24:00,2026-04-23 17:24:59,Q08,475.10,132.00,61.40,62.70,99.90,8.20,-0.11,477.30,124.00,58.40,59.10,99.90,8.80,-0.60,476.90,126.20,58.40,60.00,99.90,7.80,-1.17,476.43,127.40,178.20,181.80,99.90,8.27,-1.89
2026-04-23 17:25:00,2026-04-23 17:25:59,Q08,475.40,128.20,59.40,60.80,99.90,8.50,-0.03,476.00,119.10,55.40,56.60,99.90,9.30,-0.46,478.10,122.20,57.40,58.30,99.90,7.60,-1.46,476.50,123.17,172.20,175.70,99.90,8.47,-1.94
2026-04-23 17:26:00,2026-04-23 17:26:59,Q08,477.20,118.30,55.40,56.30,99.90,8.20,-0.23,475.80,112.80,52.50,53.20,99.90,8.60,-0.34,477.40,113.50,52.50,53.90,99.90,7.70,-0.69,476.80,114.87,160.40,163.40,99.90,8.17,-1.26
2026-04-23 17:27:00,2026-04-23 17:27:59,Q08,475.50,126.40,58.40,59.80,99.90,8.20,-0.11,476.30,120.90,56.40,57.10,99.90,8.70,-0.43,478.30,124.20,58.40,59.30,99.90,8.40,-1.14,476.70,123.83,173.20,176.20,99.90,8.43,-1.69
2026-04-23 17:28:00,2026-04-23 17:28:59,Q08,476.30,121.50,56.40,57.60,99.90,8.20,-0.23,475.60,112.50,52.50,53.20,99.90,9.80,-0.37,477.60,114.60,53.50,54.40,99.80,8.00,-1.46,476.50,116.20,162.40,165.20,99.87,8.67,-2.06
2026-04-23 17:29:00,2026-04-23 17:29:59,Q08,475.40,122.10,56.40,58.00,99.90,7.80,-0.09,475.80,114.90,53.50,54.20,99.90,9.00,-0.40,478.10,115.10,53.50,55.00,99.90,8.00,-1.00,476.43,117.37,163.40,167.20,99.90,8.27,-1.49
2026-04-23 17:30:00,2026-04-23 17:30:59,Q08,475.10,116.70,54.50,55.10,99.90,9.00,-0.03,476.90,115.30,53.50,54.70,99.90,9.30,-0.51,477.60,114.50,53.50,54.40,99.90,8.50,-0.20,476.53,115.50,161.50,164.20,99.90,8.93,-0.74
2026-04-23 17:31:00,2026-04-23 17:31:59,Q08,475.40,124.20,57.40,58.90,99.90,7.90,-0.06,477.40,115.50,53.50,54.90,99.90,8.80,-0.57,477.50,117.70,54.50,55.80,99.90,7.40,-0.83,476.77,119.13,165.40,169.60,99.90,8.03,-1.46
2026-04-23 17:32:00,2026-04-23 17:32:59,Q08,475.20,120.50,56.40,57.00,99.90,8.20,-0.09,477.10,114.00,53.50,54.40,99.90,9.50,-0.51,477.50,116.60,54.50,55.30,99.90,8.10,-0.89,476.60,117.03,164.40,166.70,99.90,8.60,-1.49
2026-04-23 17:33:00,2026-04-23 17:33:59,Q08,475.70,121.60,56.40,57.50,99.90,8.50,-0.11,476.20,118.60,55.40,56.20,99.90,9.30,-0.43,477.80,116.40,54.50,55.30,99.90,7.80,-0.43,476.57,118.87,166.30,169.00,99.90,8.53,-0.97
2026-04-23 17:34:00,2026-04-23 17:34:59,Q08,477.20,115.50,53.50,54.90,99.90,8.50,-0.26,475.90,110.00,51.50,52.20,99.90,9.30,-0.34,477.30,110.30,51.50,52.50,99.90,8.00,-0.51,476.80,111.93,156.50,159.60,99.90,8.60,-1.11
2026-04-23 17:35:00,2026-04-23 17:35:59,Q08,476.30,122.40,57.40,58.10,99.90,7.90,-0.20,475.10,115.40,53.50,54.60,99.90,9.60,-0.40,477.40,114.10,53.50,54.40,99.90,7.70,-0.89,476.27,117.30,164.40,167.10,99.90,8.40,-1.49
2026-04-23 17:36:00,2026-04-23 17:36:59,Q08,476.80,120.70,56.40,57.10,99.90,8.90,-0.29,475.50,113.80,52.50,53.70,99.90,9.80,-0.37,476.10,113.30,52.50,53.80,99.90,8.60,-0.83,476.13,115.93,161.40,164.60,99.90,9.10,-1.49
2026-04-23 17:37:00,2026-04-23 17:37:59,Q08,476.00,118.80,55.40,56.20,99.90,8.50,-0.26,474.70,115.40,53.50,54.50,99.90,9.80,-0.31,476.50,115.70,53.50,54.70,99.90,8.20,-0.54,475.73,116.63,162.40,165.40,99.90,8.83,-1.11
2026-04-23 17:38:00,2026-04-23 17:38:59,Q08,474.70,115.00,53.50,54.50,99.90,8.60,-0.11,475.30,108.60,50.50,51.30,99.90,9.00,-0.46,477.60,112.30,52.50,53.40,99.90,7.80,-1.20,475.87,111.97,156.50,159.20,99.90,8.47,-1.77
2026-04-23 17:39:00,2026-04-23 17:39:59,Q08,475.40,124.20,57.40,58.90,99.90,8.70,-0.20,476.70,116.40,54.50,55.20,99.90,8.70,-0.54,475.70,118.30,55.40,56.00,99.90,8.10,-1.17,475.93,119.63,167.30,170.10,99.90,8.50,-1.91
2026-04-23 17:40:00,2026-04-23 17:40:59,Q08,475.20,121.40,56.40,57.50,99.90,8.60,-0.23,476.10,112.90,52.50,53.30,99.90,9.30,-0.51,475.20,117.60,54.50,55.60,99.90,7.20,-1.09,475.50,117.30,163.40,166.40,99.90,8.37,-1.83
2026-04-23 17:41:00,2026-04-23 17:41:59,Q08,474.10,122.40,56.40,57.80,99.90,8.60,-0.11,476.30,115.30,53.50,54.70,99.90,9.10,-0.60,475.90,117.20,54.50,55.60,99.90,7.60,-0.43,475.43,118.30,164.40,168.10,99.90,8.43,-1.14
2026-04-23 17:43:00,2026-04-23 17:43:59,Q08,476.80,126.30,58.40,60.00,99.90,8.20,-0.31,475.50,118.70,55.40,56.00,99.90,8.90,-0.40,476.10,121.30,56.40,57.60,99.90,7.30,-1.37,476.13,122.10,170.20,173.60,99.90,8.13,-2.09
2026-04-23 17:44:00,2026-04-23 17:44:59,Q08,476.40,124.90,58.40,59.00,99.90,7.70,-0.29,475.50,116.90,54.50,55.10,99.90,8.30,-0.40,475.60,119.00,55.40,56.50,99.90,7.50,-1.34,475.83,120.27,168.30,170.60,99.90,7.83,-2.03
2026-04-23 17:45:00,2026-04-23 17:45:59,Q08,476.20,128.70,59.40,60.90,99.90,7.90,-0.29,475.50,117.50,54.50,55.60,99.90,9.30,-0.46,475.80,122.10,56.40,58.00,99.80,7.70,-2.11,475.83,122.77,170.30,174.50,99.87,8.30,-2.86
2026-04-23 17:46:00,2026-04-23 17:46:59,Q08,474.70,122.40,56.40,57.80,99.90,8.50,-0.06,476.70,114.60,53.50,54.30,99.90,8.90,-0.54,476.80,116.40,54.50,55.20,99.90,8.00,-1.26,476.07,117.80,164.40,167.30,99.90,8.47,-1.86
2026-04-23 17:47:00,2026-04-23 17:47:59,Q08,474.30,126.30,58.40,59.70,99.90,8.00,-0.17,476.10,119.20,55.40,56.60,99.90,8.50,-0.60,475.90,121.90,56.40,57.50,99.90,7.70,-1.09,475.43,122.47,170.20,173.80,99.90,8.07,-1.86
2026-04-23 17:48:00,2026-04-23 17:48:59,Q08,475.90,124.00,57.40,58.90,99.90,7.80,-0.29,474.40,112.80,52.50,53.10,99.90,9.30,-0.40,475.20,115.60,53.50,54.60,99.80,8.40,-2.00,475.17,117.47,163.40,166.60,99.87,8.50,-2.69
2026-04-23 17:49:00,2026-04-23 17:49:59,Q08,475.60,132.70,61.40,62.70,99.90,7.60,-0.29,475.20,125.40,58.40,59.40,99.90,8.90,-0.43,475.10,126.50,58.40,59.80,99.90,7.80,-1.06,475.30,128.20,178.20,181.90,99.90,8.10,-1.77
2026-04-23 17:50:00,2026-04-23 17:50:59,Q08,476.00,126.70,58.40,60.00,99.90,8.60,-0.26,474.10,116.10,53.50,55.00,99.90,9.30,-0.31,475.50,119.10,55.40,56.50,99.90,8.60,-1.40,475.20,120.63,167.30,171.50,99.90,8.83,-1.97
2026-04-23 17:51:00,2026-04-23 17:51:59,Q08,475.80,124.70,57.40,58.90,99.90,8.10,-0.29,475.00,113.60,52.50,53.70,99.90,9.10,-0.46,474.90,116.10,53.50,55.00,99.80,8.40,-1.71,475.23,118.13,163.40,167.60,99.87,8.53,-2.46
2026-04-23 17:52:00,2026-04-23 17:52:59,Q08,475.70,129.50,60.40,61.30,99.90,8.00,-0.29,474.20,121.80,56.40,57.40,99.90,8.60,-0.40,475.10,124.60,57.40,58.90,99.90,7.40,-1.09,475.00,125.30,174.20,177.60,99.90,8.00,-1.77
2026-04-23 17:53:00,2026-04-23 17:53:59,Q08,475.20,132.20,61.40,62.70,99.90,7.30,-0.23,475.80,123.20,57.40,58.40,99.90,9.30,-0.57,475.70,125.00,58.40,59.40,99.80,7.90,-1.89,475.57,126.80,177.20,180.50,99.87,8.17,-2.69
2026-04-23 17:54:00,2026-04-23 17:54:59,Q08,474.00,133.60,62.40,63.00,99.90,7.40,-0.09,475.50,124.50,57.40,58.90,99.90,8.50,-0.57,475.80,125.20,58.40,59.40,99.80,7.30,-1.89,475.10,127.77,178.20,181.30,99.87,7.73,-2.54
2026-04-23 17:55:00,2026-04-23 17:55:59,Q08,474.30,127.20,59.40,60.20,99.90,7.80,-0.09,475.90,120.70,56.40,57.00,99.90,9.10,-0.57,475.60,121.50,56.40,57.50,99.90,7.90,-1.14,475.27,123.13,172.20,174.70,99.90,8.27,-1.80
2026-04-23 17:56:00,2026-04-23 17:56:59,Q08,473.70,136.20,63.40,64.30,99.90,7.40,-0.03,475.80,127.10,59.40,60.30,99.90,8.20,-0.60,475.50,129.80,60.40,61.30,99.90,7.30,-1.31,475.00,131.03,183.20,185.90,99.90,7.63,-1.94
2026-04-23 17:57:00,2026-04-23 17:57:59,Q08,473.40,110.80,51.50,52.00,99.90,7.80,-0.11,475.20,103.90,47.50,48.90,99.90,8.50,-0.54,475.10,106.90,49.50,50.30,99.90,8.10,-0.89,474.57,107.20,148.50,151.20,99.90,8.13,-1.54
2026-04-23 17:58:00,2026-04-23 17:58:59,Q08,474.20,106.70,49.50,50.20,99.90,7.70,-0.20,473.60,100.00,46.50,47.30,99.90,8.30,-0.37,476.20,102.20,47.50,48.60,99.90,8.40,-0.74,474.67,102.97,143.50,146.10,99.90,8.13,-1.31
2026-04-23 17:59:00,2026-04-23 17:59:59,Q08,475.20,133.20,62.40,63.20,99.90,7.80,-0.29,474.60,123.80,57.40,58.30,99.90,8.50,-0.46,474.60,125.40,58.40,59.20,99.90,7.90,-1.57,474.80,127.47,178.20,180.70,99.90,8.07,-2.31
2026-04-23 18:00:00,2026-04-23 18:00:59,Q08,475.20,121.60,56.40,57.50,99.90,7.80,-0.29,473.30,112.80,51.50,53.00,99.90,8.80,-0.37,475.30,114.00,53.50,54.20,99.80,8.00,-1.49,474.60,116.13,161.40,164.70,99.87,8.20,-2.14
2026-04-23 18:01:00,2026-04-23 18:01:59,Q08,474.20,130.50,60.40,61.60,99.90,8.00,-0.06,475.90,122.40,56.40,58.00,99.90,8.80,-0.57,476.30,124.80,58.40,59.00,99.80,8.20,-1.74,475.47,125.90,175.20,178.60,99.87,8.33,-2.37
2026-04-23 18:02:00,2026-04-23 18:02:59,Q08,475.50,121.90,56.40,57.50,99.90,7.60,-0.14,474.50,112.70,52.50,53.10,99.90,9.20,-0.37,477.20,115.20,53.50,54.90,99.80,8.10,-1.51,475.73,116.60,162.40,165.50,99.87,8.30,-2.03
2026-04-23 18:03:00,2026-04-23 18:03:59,Q08,476.60,125.60,58.40,59.50,99.90,7.90,-0.34,475.00,118.80,55.40,56.00,99.90,9.10,-0.37,475.70,120.30,56.40,57.00,99.90,8.00,-0.86,475.77,121.57,170.20,172.50,99.90,8.33,-1.57
2026-04-23 18:04:00,2026-04-23 18:04:59,Q08,475.80,122.20,56.40,58.00,99.90,7.90,-0.23,477.10,116.50,54.50,55.30,99.90,9.30,-0.54,476.00,117.00,54.50,55.70,99.90,7.80,-0.66,476.30,118.57,165.40,169.00,99.90,8.33,-1.43
2026-04-23 18:05:00,2026-04-23 18:05:59,Q08,477.00,127.00,59.40,60.60,99.90,8.00,-0.31,475.30,117.60,54.50,55.60,99.90,8.60,-0.40,476.20,119.20,55.40,56.60,99.90,7.20,-1.14,476.17,121.27,169.30,172.80,99.90,7.93,-1.86
2026-04-23 18:06:00,2026-04-23 18:06:59,Q08,476.70,118.70,55.40,56.20,99.90,7.70,-0.31,476.00,109.00,50.50,51.90,99.90,8.90,-0.51,475.90,113.00,52.50,53.70,99.80,8.00,-1.74,476.20,113.57,158.40,161.80,99.87,8.20,-2.57
2026-04-23 18:07:00,2026-04-23 18:07:59,Q08,475.70,124.00,57.40,58.90,99.90,8.60,-0.17,475.90,115.30,53.50,54.60,99.90,9.00,-0.43,478.10,117.50,54.50,55.90,99.90,8.00,-0.91,476.57,118.93,165.40,169.40,99.90,8.53,-1.51
2026-04-23 18:08:00,2026-04-23 18:08:59,Q08,477.70,127.90,59.40,60.60,99.90,7.90,-0.29,476.70,120.10,56.40,57.10,99.90,9.00,-0.40,477.20,121.50,56.40,57.70,99.90,7.70,-1.00,477.20,123.17,172.20,175.40,99.90,8.20,-1.69
2026-04-23 18:09:00,2026-04-23 18:09:59,Q08,476.30,117.90,54.50,55.70,99.90,8.40,-0.11,477.90,109.00,50.50,52.00,99.90,9.40,-0.54,477.80,111.00,51.50,52.90,99.90,8.40,-1.31,477.33,112.63,156.50,160.60,99.90,8.73,-1.97
2026-04-23 18:10:00,2026-04-23 18:10:59,Q08,475.60,128.20,59.40,60.80,99.90,7.30,-0.14,477.50,120.30,56.40,57.20,99.90,8.30,-0.57,477.40,122.20,57.40,58.20,99.90,7.00,-1.17,476.83,123.57,173.20,176.20,99.90,7.53,-1.89
2026-04-23 18:11:00,2026-04-23 18:11:59,Q08,475.80,120.90,56.40,57.00,99.90,8.60,-0.17,476.70,116.00,54.50,55.20,99.90,8.90,-0.46,477.90,115.40,53.50,54.90,99.90,8.30,-0.60,476.80,117.43,164.40,167.10,99.90,8.60,-1.23
2026-04-23 18:12:00,2026-04-23 18:12:59,Q08,477.20,113.20,52.50,53.90,99.90,8.60,-0.34,476.10,106.40,49.50,50.50,99.90,9.10,-0.37,476.50,107.70,49.50,50.90,99.90,8.10,-0.91,476.60,109.10,151.50,155.30,99.90,8.60,-1.63
2026-04-23 18:13:00,2026-04-23 18:13:59,Q08,476.70,112.80,52.50,53.30,99.90,7.40,-0.23,475.30,104.70,48.50,49.40,99.90,8.90,-0.31,477.00,107.20,50.50,51.00,99.90,8.00,-0.63,476.33,108.23,151.50,153.70,99.90,8.10,-1.17
2026-04-23 18:14:00,2026-04-23 18:14:59,Q08,476.50,127.50,59.40,60.50,99.90,8.50,-0.26,475.00,119.10,55.40,56.50,99.90,9.90,-0.31,476.80,120.40,56.40,57.10,99.90,8.00,-1.00,476.10,122.33,171.20,174.10,99.90,8.80,-1.57
2026-04-23 18:15:00,2026-04-23 18:15:59,Q08,475.50,131.70,61.40,62.20,99.90,8.20,-0.23,477.00,121.90,56.40,57.70,99.90,9.20,-0.60,475.80,124.50,57.40,58.90,99.90,8.20,-1.51,476.10,126.03,175.20,178.80,99.90,8.53,-2.34
2026-04-23 18:16:00,2026-04-23 18:16:59,Q08,477.40,111.60,51.50,52.90,99.90,8.60,-0.37,476.00,107.10,49.50,50.90,99.90,9.00,-0.34,476.50,105.20,48.50,50.00,99.90,7.80,-0.17,476.63,107.97,149.50,153.80,99.90,8.47,-0.89
2026-04-23 18:17:00,2026-04-23 18:17:59,Q08,475.40,118.90,55.40,56.00,99.90,8.40,-0.17,476.00,113.30,52.50,53.80,99.90,9.70,-0.43,477.70,113.50,52.50,53.90,99.90,8.40,-0.94,476.37,115.23,160.40,163.70,99.90,8.83,-1.54
2026-04-23 18:18:00,2026-04-23 18:18:59,Q08,477.30,128.70,60.40,61.10,99.90,8.90,-0.31,477.00,122.30,57.40,58.20,99.90,9.30,-0.43,476.50,123.50,57.40,58.50,99.90,8.20,-1.26,476.93,124.83,175.20,177.80,99.90,8.80,-2.00
2026-04-23 18:19:00,2026-04-23 18:19:59,Q08,477.20,118.80,55.40,56.30,99.90,7.30,-0.31,475.80,111.90,51.50,52.70,99.90,9.00,-0.31,477.30,111.00,51.50,52.90,99.90,7.70,-1.03,476.77,113.90,158.40,161.90,99.90,8.00,-1.66
2026-04-23 18:20:00,2026-04-23 18:20:59,Q08,476.80,138.30,64.30,65.70,99.90,8.00,-0.31,476.00,128.80,59.40,60.90,99.90,8.60,-0.43,476.00,129.90,60.40,61.40,99.90,7.40,-1.14,476.27,132.33,184.10,188.00,99.90,8.00,-1.89
2026-04-23 18:21:00,2026-04-23 18:21:59,Q08,477.30,126.20,59.40,60.10,99.90,7.80,-0.31,476.20,118.60,55.40,56.20,99.90,8.70,-0.37,476.40,120.40,56.40,57.10,99.90,7.00,-1.00,476.63,121.73,171.20,173.40,99.90,7.83,-1.69
2026-04-23 18:22:00,2026-04-23 18:22:59,Q08,475.70,128.90,59.40,60.80,99.90,7.60,-0.23,477.00,123.10,57.40,58.70,99.90,8.50,-0.60,477.00,124.50,58.40,59.10,99.90,8.10,-1.09,476.57,125.50,175.20,178.60,99.90,8.07,-1.91
2026-04-23 18:23:00,2026-04-23 18:23:59,Q08,476.70,129.00,60.40,61.40,99.90,8.00,-0.17,475.70,122.40,56.40,58.00,99.90,9.30,-0.34,477.90,123.40,57.40,58.70,99.90,7.80,-1.17,476.77,124.93,174.20,178.10,99.90,8.37,-1.69
2026-04-23 18:24:00,2026-04-23 18:24:59,Q08,476.20,127.40,59.40,60.50,99.90,8.10,-0.17,478.00,121.00,56.40,57.80,99.90,9.00,-0.57,476.50,121.80,56.40,57.60,99.90,8.30,-0.80,476.90,123.40,172.20,175.90,99.90,8.47,-1.54
2026-04-23 18:25:00,2026-04-23 18:25:59,Q08,477.00,125.90,58.40,59.60,99.90,7.80,-0.29,476.90,120.20,56.40,57.10,99.90,9.10,-0.46,476.00,121.80,56.40,57.60,99.90,7.70,-0.54,476.63,122.63,171.20,174.30,99.90,8.20,-1.29
2026-04-23 18:26:00,2026-04-23 18:26:59,Q08,477.70,129.60,60.40,61.50,99.90,8.00,-0.29,476.20,120.80,56.40,57.10,99.90,8.70,-0.34,477.20,121.50,56.40,57.70,99.90,7.50,-1.29,477.03,123.97,173.20,176.30,99.90,8.07,-1.91
2026-04-23 18:27:00,2026-04-23 18:27:59,Q08,477.70,128.50,60.40,61.10,99.90,7.80,-0.34,475.90,122.20,56.40,58.00,99.90,8.10,-0.34,476.50,122.50,57.40,58.10,99.90,7.50,-0.66,476.70,124.40,174.20,177.20,99.90,7.80,-1.34
2026-04-23 18:28:00,2026-04-23 18:28:59,Q08,477.20,125.90,58.40,59.60,99.90,8.00,-0.26,476.10,117.20,54.50,55.70,99.90,8.90,-0.34,477.80,121.40,56.40,57.70,99.90,8.10,-0.94,477.03,121.50,169.30,173.00,99.90,8.33,-1.54
2026-04-23 18:29:00,2026-04-23 18:29:59,Q08,475.50,126.90,58.40,59.80,99.90,8.20,-0.03,477.20,119.10,55.40,56.80,99.90,9.40,-0.49,478.00,121.40,56.40,57.80,99.80,7.60,-1.60,476.90,122.47,170.20,174.40,99.87,8.40,-2.11
2026-04-23 18:30:00,2026-04-23 18:30:59,Q08,476.70,122.20,57.40,58.10,99.90,8.10,-0.26,475.90,115.30,53.50,54.60,99.90,8.70,-0.40,476.90,117.60,54.50,55.70,99.90,8.00,-0.63,476.50,118.37,165.40,168.40,99.90,8.27,-1.29
2026-04-23 18:31:00,2026-04-23 18:31:59,Q08,477.10,128.60,60.40,61.10,99.90,8.20,-0.37,476.70,123.00,57.40,58.50,99.90,9.40,-0.51,476.50,123.50,57.40,58.50,99.90,8.00,-0.89,476.77,125.03,175.20,178.10,99.90,8.53,-1.77
2026-04-23 18:32:00,2026-04-23 18:32:59,Q08,475.80,123.30,57.40,58.40,99.90,8.20,-0.09,477.10,110.80,51.50,52.50,99.90,9.50,-0.49,478.00,116.00,54.50,55.40,99.80,7.90,-2.00,476.97,116.70,163.40,166.30,99.87,8.53,-2.57
2026-04-23 18:33:00,2026-04-23 18:33:59,Q08,476.30,119.60,55.40,56.60,99.90,8.80,-0.23,477.50,112.90,52.50,53.40,99.90,10.00,-0.49,476.30,116.10,54.50,55.20,99.90,8.40,-0.46,476.70,116.20,162.40,165.20,99.90,9.07,-1.17
2026-04-23 18:34:00,2026-04-23 18:34:59,Q08,476.20,123.60,57.40,58.50,99.90,8.20,-0.14,476.20,115.10,53.50,54.70,99.90,9.40,-0.40,478.10,117.10,54.50,55.90,99.90,8.00,-0.91,476.83,118.60,165.40,169.10,99.90,8.53,-1.46
2026-04-23 18:35:00,2026-04-23 18:35:59,Q08,477.70,120.90,56.40,57.20,99.90,8.50,-0.34,476.70,112.90,52.50,53.30,99.90,9.70,-0.43,476.70,114.60,53.50,54.30,99.90,8.20,-1.34,477.03,116.13,162.40,164.80,99.90,8.80,-2.11
2026-04-23 18:36:00,2026-04-23 18:36:59,Q08,477.30,123.20,57.40,58.70,99.90,8.80,-0.29,475.90,115.60,53.50,54.60,99.90,9.40,-0.31,476.70,116.90,54.50,55.20,99.90,8.30,-0.54,476.63,118.57,165.40,168.50,99.90,8.83,-1.14
2026-04-23 18:37:00,2026-04-23 18:37:59,Q08,476.10,120.30,56.40,57.10,99.90,8.20,-0.37,474.60,116.20,53.50,55.00,99.90,8.60,-0.37,474.70,116.00,53.50,55.00,99.90,7.00,-0.49,475.13,117.50,163.40,167.10,99.90,7.93,-1.23
2026-04-23 18:38:00,2026-04-23 18:38:59,Q08,475.80,126.00,58.40,59.80,99.90,7.50,-0.40,474.50,122.50,56.40,57.80,99.90,8.60,-0.37,474.20,123.30,57.40,58.30,99.90,7.70,-0.11,474.83,123.93,172.20,175.90,99.90,7.93,-0.89
2026-04-23 18:39:00,2026-04-23 18:39:59,Q08,475.40,124.00,57.40,58.90,99.90,8.40,-0.29,473.80,115.50,53.50,54.40,99.90,9.00,-0.34,474.90,116.20,53.50,55.00,99.90,7.80,-0.80,474.70,118.57,164.40,168.30,99.90,8.40,-1.43
2026-04-23 18:40:00,2026-04-23 18:40:59,Q08,473.90,127.50,59.40,60.10,99.90,8.10,-0.20,475.90,122.80,56.40,58.00,99.90,8.30,-0.57,474.10,122.70,56.40,57.80,99.90,6.80,-0.71,474.63,124.33,172.20,175.90,99.90,7.73,-1.49
2026-04-23 18:42:00,2026-04-23 18:42:59,Q08,474.30,122.50,56.40,57.80,99.90,7.80,-0.14,474.70,119.40,55.40,56.40,99.90,7.80,-0.46,476.00,120.60,56.40,57.10,99.90,7.20,-0.29,475.00,120.83,168.20,171.30,99.90,7.60,-0.89
2026-04-23 18:43:00,2026-04-23 18:43:59,Q08,476.10,122.70,57.40,58.10,99.90,8.50,-0.34,474.70,118.30,54.50,55.90,99.90,9.60,-0.31,475.20,117.50,54.50,55.60,99.90,7.70,-0.54,475.33,119.50,166.40,169.60,99.90,8.60,-1.20
2026-04-23 18:44:00,2026-04-23 18:44:59,Q08,474.30,119.20,55.40,56.40,99.90,7.40,-0.17,475.80,117.60,54.50,55.60,99.90,7.80,-0.54,475.50,119.00,55.40,56.50,99.90,7.20,0.09,475.20,118.60,165.30,168.50,99.90,7.47,-0.63
2026-04-23 18:45:00,2026-04-23 18:45:59,Q08,475.00,116.30,54.50,55.10,99.90,8.20,-0.23,473.90,113.30,52.50,53.40,99.90,9.10,-0.31,475.30,112.50,52.50,53.20,99.90,7.30,-0.29,474.73,114.03,159.50,161.70,99.90,8.20,-0.83
2026-04-23 18:46:00,2026-04-23 18:46:59,Q08,474.10,123.20,57.40,58.30,99.90,8.10,-0.20,476.30,119.10,55.40,56.60,99.90,8.90,-0.57,474.70,119.80,55.40,56.40,99.90,7.40,-0.63,475.03,120.70,168.20,171.30,99.90,8.13,-1.40
2026-04-23 18:47:00,2026-04-23 18:47:59,Q08,476.10,121.10,56.40,57.60,99.90,8.50,-0.43,474.50,117.70,54.50,55.50,99.90,8.90,-0.37,474.00,115.30,53.50,54.50,99.90,8.30,-0.17,474.87,118.03,164.40,167.60,99.90,8.57,-0.97
2026-04-23 18:48:00,2026-04-23 18:48:59,Q08,476.30,124.50,58.40,59.00,99.90,7.90,-0.31,474.90,117.40,54.50,55.50,99.90,8.80,-0.37,474.70,119.10,55.40,56.40,99.90,7.30,-0.57,475.30,120.33,168.30,170.90,99.90,8.00,-1.26
2026-04-23 18:49:00,2026-04-23 18:49:59,Q08,474.40,124.90,57.40,58.80,99.90,8.00,-0.11,474.70,120.50,55.40,56.90,99.90,8.70,-0.43,476.00,120.90,56.40,57.10,99.90,6.90,-0.17,475.03,122.10,169.20,172.80,99.90,7.87,-0.71
2026-04-23 18:50:00,2026-04-23 18:50:59,Q08,475.30,128.70,59.40,60.80,99.90,7.70,-0.11,475.70,122.90,56.40,58.00,99.90,9.00,-0.43,477.00,124.80,58.40,59.10,99.90,7.20,-0.57,476.00,125.47,174.20,177.90,99.90,7.97,-1.11
2026-04-23 18:51:00,2026-04-23 18:51:59,Q08,476.80,124.80,58.40,59.00,99.90,8.40,-0.34,475.80,115.90,53.50,54.60,99.90,9.30,-0.29,475.70,118.00,55.40,56.00,99.90,8.00,-1.23,476.10,119.57,167.30,169.60,99.90,8.57,-1.86
2026-04-23 18:52:00,2026-04-23 18:52:59,Q08,476.20,131.00,61.40,62.40,99.90,8.20,-0.14,475.00,126.10,58.40,59.80,99.90,8.20,-0.31,477.00,125.40,58.40,59.60,99.90,7.10,-0.57,476.07,127.50,178.20,181.80,99.90,7.83,-1.03
2026-04-23 18:53:00,2026-04-23 18:53:59,Q08,476.90,124.80,58.40,59.00,99.90,8.80,-0.23,475.30,117.00,54.50,55.60,99.90,9.70,-0.31,476.30,119.30,55.40,56.60,99.90,7.60,-0.86,476.17,120.37,168.30,171.20,99.90,8.70,-1.40
2026-04-23 18:54:00,2026-04-23 18:54:59,Q08,476.00,131.50,61.40,62.40,99.90,8.40,-0.23,476.60,125.00,58.40,59.50,99.90,9.30,-0.54,475.50,127.40,59.40,60.30,99.90,8.20,-0.77,476.03,127.97,179.20,182.20,99.90,8.63,-1.54
2026-04-23 18:55:00,2026-04-23 18:55:59,Q08,475.50,121.00,56.40,57.50,99.90,8.50,-0.11,474.80,112.70,52.50,53.10,99.90,9.90,-0.31,477.00,116.60,54.50,55.30,99.90,8.10,-1.31,475.77,116.77,163.40,165.90,99.90,8.83,-1.74
2026-04-23 18:56:00,2026-04-23 18:56:59,Q08,474.80,134.70,62.40,63.50,99.90,7.80,-0.06,476.90,129.20,60.40,61.40,99.90,7.90,-0.57,476.50,130.30,60.40,61.90,99.90,7.20,-0.97,476.07,131.40,183.20,186.80,99.90,7.63,-1.60
2026-04-23 18:57:00,2026-04-23 18:57:59,Q08,475.50,128.10,59.40,60.80,99.90,8.00,-0.09,477.50,121.90,56.40,57.70,99.90,8.80,-0.51,477.00,124.20,58.40,59.10,99.90,8.00,-0.66,476.67,124.73,174.20,177.60,99.90,8.27,-1.26
2026-04-23 18:58:00,2026-04-23 18:58:59,Q08,475.80,130.40,60.40,61.80,99.90,8.00,-0.14,477.70,122.70,57.40,58.20,99.90,9.40,-0.63,476.30,124.70,58.40,59.00,99.90,7.70,-1.26,476.60,125.93,176.20,179.00,99.90,8.37,-2.03
2026-04-23 18:59:00,2026-04-23 18:59:59,Q08,477.50,128.50,60.40,61.10,99.90,8.30,-0.29,476.50,119.70,55.40,56.60,99.90,9.30,-0.43,475.90,121.10,56.40,57.50,99.90,8.00,-1.40,476.63,123.10,172.20,175.20,99.90,8.53,-2.11
2026-04-23 19:00:00,2026-04-23 19:00:59,Q08,475.90,131.20,61.40,62.20,99.90,8.60,-0.03,475.90,123.30,57.40,58.40,99.90,9.00,-0.37,477.80,124.30,58.40,59.10,99.90,7.40,-0.91,476.53,126.27,177.20,179.70,99.90,8.33,-1.31
2026-04-23 19:01:00,2026-04-23 19:01:59,Q08,475.40,127.40,59.40,60.30,99.90,7.80,-0.09,476.70,121.00,56.40,57.60,99.90,8.70,-0.46,477.40,122.30,57.40,58.20,99.90,7.30,-0.91,476.50,123.57,173.20,176.10,99.90,7.93,-1.46
2026-04-23 19:02:00,2026-04-23 19:02:59,Q08,476.50,128.50,59.40,60.90,99.90,8.50,-0.20,477.60,119.90,55.40,56.80,99.90,8.80,-0.51,476.10,123.00,57.40,58.50,99.90,7.20,-1.17,476.73,123.80,172.20,176.20,99.90,8.17,-1.89
2026-04-23 19:03:00,2026-04-23 19:03:59,Q08,476.10,127.50,59.40,60.50,99.90,7.80,-0.11,475.90,120.70,56.40,57.00,99.90,8.90,-0.37,477.60,122.40,57.40,58.20,99.90,7.20,-1.20,476.53,123.53,173.20,175.70,99.90,7.97,-1.69
2026-04-23 19:04:00,2026-04-23 19:04:59,Q08,476.50,126.60,58.40,60.00,99.90,8.50,-0.23,477.80,121.60,56.40,57.70,99.90,9.20,-0.63,476.00,121.90,56.40,57.60,99.90,7.90,-0.57,476.77,123.37,171.20,175.30,99.90,8.53,-1.43
2026-04-23 19:05:00,2026-04-23 19:05:59,Q08,476.00,133.40,62.40,63.30,99.90,8.10,-0.11,476.20,126.70,58.40,60.00,99.90,9.70,-0.43,478.10,126.60,59.40,60.20,99.90,8.50,-0.77,476.77,128.90,180.20,183.50,99.90,8.77,-1.31
2026-04-23 19:06:00,2026-04-23 19:06:59,Q08,476.30,109.40,50.50,51.90,99.90,8.90,-0.23,478.40,108.00,50.50,51.60,99.90,8.80,-0.57,476.70,107.60,49.50,50.90,99.90,7.70,0.09,477.13,108.33,150.50,154.40,99.90,8.47,-0.71
2026-04-23 19:07:00,2026-04-23 19:07:59,Q08,477.80,122.40,57.40,58.20,99.90,8.40,-0.34,477.00,118.70,55.40,56.30,99.90,9.00,-0.37,476.10,118.00,55.40,56.20,99.90,7.20,-0.23,476.97,119.70,168.20,170.70,99.90,8.20,-0.94
2026-04-23 19:08:00,2026-04-23 19:08:59,Q08,475.90,118.70,55.40,56.00,99.90,9.50,-0.06,477.10,115.50,53.50,54.90,99.90,10.60,-0.49,478.10,116.20,54.50,55.40,99.90,8.60,-0.23,477.03,116.80,163.40,166.30,99.90,9.57,-0.77
2026-04-23 19:09:00,2026-04-23 19:09:59,Q08,476.50,119.20,55.40,56.60,99.90,8.70,-0.20,478.30,114.00,53.50,54.50,99.90,9.10,-0.51,476.50,115.60,53.50,54.70,99.90,7.30,-0.63,477.10,116.27,162.40,165.80,99.90,8.37,-1.34
2026-04-23 19:10:00,2026-04-23 19:10:59,Q08,475.90,121.70,56.40,57.50,99.90,8.70,-0.17,478.00,119.70,55.40,56.90,99.90,8.90,-0.60,476.50,119.90,55.40,56.60,99.90,7.90,-0.31,476.80,120.43,167.20,171.00,99.90,8.50,-1.09
2026-04-23 19:11:00,2026-04-23 19:11:59,Q08,477.90,119.90,55.40,56.80,99.90,8.60,-0.34,476.70,115.30,53.50,54.70,99.90,9.00,-0.37,476.50,115.00,53.50,54.70,99.90,7.50,-0.43,477.03,116.73,162.40,166.20,99.90,8.37,-1.14
2026-04-23 19:12:00,2026-04-23 19:12:59,Q08,477.30,121.50,56.40,57.70,99.90,8.70,-0.23,477.80,117.00,54.50,55.80,99.90,9.00,-0.49,476.00,117.10,54.50,55.70,99.90,8.40,-0.23,477.03,118.53,165.40,169.20,99.90,8.70,-0.94
2026-04-23 19:13:00,2026-04-23 19:13:59,Q08,476.10,121.60,56.40,57.60,99.90,8.60,-0.11,477.60,116.70,54.50,55.30,99.90,8.70,-0.51,477.90,118.00,55.40,56.30,99.90,7.40,-0.74,477.20,118.77,166.30,169.20,99.90,8.23,-1.37
2026-04-23 19:14:00,2026-04-23 19:14:59,Q08,477.30,121.60,56.40,57.70,99.90,8.90,-0.17,478.90,118.60,55.40,56.40,99.90,9.10,-0.57,477.20,116.40,54.50,55.30,99.90,7.90,0.00,477.80,118.87,166.30,169.40,99.90,8.63,-0.74
2026-04-23 19:15:00,2026-04-23 19:15:59,Q08,478.50,123.90,57.40,58.80,99.90,7.10,-0.31,477.50,120.00,56.40,57.20,99.90,8.60,-0.40,476.90,120.00,56.40,57.10,99.90,7.00,-0.29,477.63,121.30,170.20,173.10,99.90,7.57,-1.00
2026-04-23 19:16:00,2026-04-23 19:16:59,Q08,477.40,122.40,57.40,58.20,99.90,8.40,-0.09,476.90,116.90,54.50,55.20,99.90,9.20,-0.37,478.90,117.20,54.50,55.90,99.90,8.20,-0.83,477.73,118.83,166.40,169.30,99.90,8.60,-1.29
2026-04-23 19:17:00,2026-04-23 19:17:59,Q08,478.40,122.60,57.40,58.30,99.90,8.00,-0.34,477.00,115.20,53.50,54.90,99.90,8.70,-0.43,476.70,116.40,54.50,55.20,99.90,7.40,-1.23,477.37,118.07,165.40,168.40,99.90,8.03,-2.00
2026-04-23 19:18:00,2026-04-23 19:18:59,Q08,476.60,122.10,57.40,58.10,99.90,7.80,-0.14,478.80,116.80,54.50,55.40,99.90,8.90,-0.60,477.90,117.90,54.50,55.80,99.90,7.00,-0.91,477.77,118.93,166.40,169.30,99.90,7.90,-1.66
2026-04-23 19:19:00,2026-04-23 19:19:59,Q08,476.50,134.00,62.40,63.80,99.90,7.90,-0.09,478.60,126.10,59.40,60.20,99.90,9.10,-0.60,478.40,128.60,60.40,61.20,99.90,7.10,-1.20,477.83,129.57,182.20,185.20,99.90,8.03,-1.89
2026-04-23 19:20:00,2026-04-23 19:20:59,Q08,478.40,122.10,57.40,58.30,99.90,8.00,-0.29,477.10,112.40,52.50,53.40,99.90,9.90,-0.37,478.10,113.60,53.50,54.00,99.80,7.70,-1.77,477.87,116.03,163.40,165.70,99.87,8.53,-2.43
2026-04-23 19:21:00,2026-04-23 19:21:59,Q08,477.00,133.40,62.40,63.40,99.90,8.80,-0.09,477.80,124.60,58.40,59.10,99.90,9.10,-0.40,479.20,127.80,59.40,60.80,99.90,7.80,-1.20,478.00,128.60,180.20,183.30,99.90,8.57,-1.69
2026-04-23 19:22:00,2026-04-23 19:22:59,Q08,478.80,122.10,57.40,58.30,99.90,7.90,-0.37,477.90,118.70,55.40,56.30,99.90,8.40,-0.49,477.20,120.10,56.40,57.20,99.90,7.70,-0.34,477.97,120.30,169.20,171.80,99.90,8.00,-1.20
2026-04-23 19:23:00,2026-04-23 19:23:59,Q08,478.50,131.60,61.40,62.60,99.90,7.50,-0.26,477.10,121.10,56.40,57.70,99.90,8.70,-0.34,477.70,123.90,57.40,58.70,99.90,7.60,-1.37,477.77,125.53,175.20,179.00,99.90,7.93,-1.97
2026-04-23 19:24:00,2026-04-23 19:24:59,Q08,478.70,119.30,55.40,56.90,99.90,8.40,-0.26,477.30,111.70,51.50,52.90,99.90,8.90,-0.37,478.20,115.10,53.50,55.00,99.90,7.50,-1.20,478.07,115.37,160.40,164.80,99.90,8.27,-1.83
2026-04-23 19:25:00,2026-04-23 19:25:59,Q08,477.00,130.60,61.40,62.00,99.90,7.90,-0.23,478.70,128.80,60.40,61.20,99.90,8.60,-0.60,475.70,128.00,59.40,60.80,99.90,7.90,0.34,477.13,129.13,181.20,184.00,99.90,8.13,-0.49
2026-04-23 19:26:00,2026-04-23 19:26:59,Q08,477.00,121.10,56.40,57.70,99.90,7.70,-0.14,478.50,118.60,55.40,56.40,99.90,8.50,-0.54,477.00,119.60,55.40,56.80,99.90,7.80,-0.49,477.50,119.77,167.20,170.90,99.90,8.00,-1.17
2026-04-23 19:27:00,2026-04-23 19:27:59,Q08,476.20,126.80,58.40,60.00,99.90,8.20,-0.14,477.30,121.80,56.40,57.70,99.90,7.80,-0.54,476.00,123.00,57.40,58.50,99.90,7.50,-0.37,476.50,123.87,172.20,176.20,99.90,7.83,-1.06
2026-04-23 19:28:00,2026-04-23 19:28:59,Q08,477.10,125.80,58.40,59.60,99.90,7.90,-0.29,476.80,120.00,56.40,57.10,99.90,8.60,-0.49,474.90,118.00,54.50,55.90,99.90,8.10,0.00,476.27,121.27,169.30,172.60,99.90,8.20,-0.77
2026-04-23 19:29:00,2026-04-23 19:29:59,Q08,477.00,131.40,61.40,62.50,99.90,8.40,-0.31,477.50,130.40,61.40,62.00,99.90,7.80,-0.54,474.70,129.50,60.40,61.10,99.90,8.10,0.46,476.40,130.43,183.20,185.60,99.90,8.10,-0.40
2026-04-23 19:30:00,2026-04-23 19:30:59,Q08,476.30,129.50,60.40,61.40,99.90,7.90,-0.29,477.20,128.20,60.40,61.10,99.90,8.60,-0.57,474.20,126.50,58.40,59.70,99.90,7.60,0.51,475.90,128.07,179.20,182.20,99.90,8.03,-0.34
2026-04-23 19:31:00,2026-04-23 19:31:59,Q08,476.70,126.10,58.40,60.00,99.90,7.80,-0.26,477.60,124.90,58.40,59.10,99.90,8.60,-0.54,474.40,122.80,56.40,57.80,99.90,8.00,0.57,476.23,124.60,173.20,176.90,99.90,8.13,-0.23
2026-04-23 19:32:00,2026-04-23 19:32:59,Q08,477.70,125.80,58.40,59.60,99.90,7.90,-0.23,476.00,124.70,58.40,59.00,99.90,8.10,-0.34,476.30,123.80,57.40,58.50,99.90,7.40,0.14,476.67,124.77,174.20,177.10,99.90,7.80,-0.43
2026-04-23 19:33:00,2026-04-23 19:33:59,Q08,477.40,128.30,60.40,61.10,99.90,8.30,-0.26,478.60,127.00,59.40,60.70,99.90,8.50,-0.60,475.50,126.80,58.40,59.80,99.90,7.40,0.69,477.17,127.37,178.20,181.60,99.90,8.07,-0.17
2026-04-23 19:34:00,2026-04-23 19:34:59,Q08,476.80,117.30,54.50,55.70,99.90,8.70,-0.14,477.30,112.40,52.50,53.40,99.90,8.30,-0.49,477.30,113.30,52.50,53.90,99.90,8.20,0.20,477.13,114.33,159.50,163.00,99.90,8.40,-0.43
2026-04-23 19:35:00,2026-04-23 19:35:59,Q08,478.60,108.80,50.50,51.60,99.90,8.40,-0.43,477.30,103.90,48.50,49.10,99.90,8.30,-0.46,475.30,105.00,48.50,49.90,99.90,8.40,0.14,477.07,105.90,147.50,150.60,99.90,8.37,-0.74
2026-04-23 19:36:00,2026-04-23 19:36:59,Q08,478.50,120.60,56.40,57.40,99.90,8.60,-0.31,478.20,121.60,56.40,57.80,99.90,8.70,-0.43,475.30,119.40,55.40,56.50,99.90,8.70,0.69,477.33,120.53,168.20,171.70,99.90,8.67,-0.06
2026-04-23 19:37:00,2026-04-23 19:37:59,Q08,479.20,123.60,57.40,58.90,99.90,9.00,-0.37,477.70,120.50,56.40,57.20,99.90,8.40,-0.37,476.20,118.70,55.40,56.20,99.90,8.90,-0.11,477.70,120.93,169.20,172.30,99.90,8.77,-0.86
2026-04-23 19:38:00,2026-04-23 19:38:59,Q08,476.90,127.10,59.40,60.50,99.90,8.40,-0.17,477.50,128.40,60.40,61.10,99.90,8.90,-0.51,476.60,125.40,58.40,59.50,99.90,8.70,0.49,477.00,126.97,178.20,181.10,99.90,8.67,-0.20
2026-04-23 19:39:00,2026-04-23 19:39:59,Q08,478.60,118.70,55.40,56.40,99.90,8.80,-0.31,476.70,116.10,54.50,55.20,99.90,8.50,-0.34,476.40,115.30,53.50,54.70,99.90,8.90,-0.09,477.23,116.70,163.40,166.30,99.90,8.73,-0.74
2026-04-23 19:41:00,2026-04-23 19:41:59,Q08,478.60,93.40,43.60,44.50,99.90,9.40,-0.34,479.30,93.00,43.60,44.50,99.90,9.60,-0.49,476.10,90.80,41.60,42.80,99.90,9.50,0.31,478.00,92.40,128.80,131.80,99.90,9.50,-0.51
2026-04-23 19:42:00,2026-04-23 19:42:59,Q08,479.40,131.00,61.40,62.70,99.90,8.90,-0.40,477.90,130.60,61.40,62.00,99.90,9.40,-0.46,476.10,130.00,60.40,61.90,99.90,8.10,0.40,477.80,130.53,183.20,186.60,99.90,8.80,-0.46
2026-04-23 19:43:00,2026-04-23 19:43:59,Q08,478.40,120.90,56.40,57.40,99.90,8.60,-0.26,478.10,118.80,55.40,56.40,99.90,8.70,-0.46,476.30,117.40,54.50,55.70,99.90,7.80,0.11,477.60,119.03,166.30,169.50,99.90,8.37,-0.60
2026-04-23 19:44:00,2026-04-23 19:44:59,Q08,477.80,97.50,45.50,46.30,99.90,9.90,-0.29,475.80,93.60,43.60,44.20,99.90,9.50,-0.34,476.20,94.70,43.60,44.70,99.90,9.10,-0.51,476.60,95.27,132.70,135.20,99.90,9.50,-1.14
2026-04-23 19:45:00,2026-04-23 19:45:59,Q08,476.10,113.00,52.50,53.80,99.90,8.50,-0.20,477.20,110.00,51.50,52.50,99.90,8.40,-0.57,476.10,109.60,50.50,51.90,99.90,8.30,0.09,476.47,110.87,154.50,158.20,99.90,8.40,-0.69
2026-04-23 19:46:00,2026-04-23 19:46:59,Q08,477.40,126.10,59.40,60.10,99.90,9.40,-0.40,477.40,128.20,60.40,61.10,99.90,9.10,-0.49,474.60,126.90,58.40,59.70,99.90,8.20,0.60,476.47,127.07,178.20,180.90,99.90,8.90,-0.29
2026-04-23 19:47:00,2026-04-23 19:47:59,Q08,476.80,122.00,57.40,58.10,99.90,8.20,-0.29,477.40,119.40,55.40,56.80,99.90,7.40,-0.54,474.20,116.80,53.50,55.00,99.90,8.00,0.03,476.13,119.40,166.30,169.90,99.90,7.87,-0.80
2026-04-23 19:48:00,2026-04-23 19:48:59,Q08,475.80,100.00,46.50,47.50,99.90,8.40,-0.20,476.70,97.90,45.50,46.20,99.90,8.50,-0.57,475.50,97.90,45.50,46.10,99.90,8.80,0.09,476.00,98.60,137.50,139.80,99.90,8.57,-0.69
2026-04-23 19:49:00,2026-04-23 19:49:59,Q08,475.60,117.10,54.50,55.60,99.90,7.90,-0.14,476.40,118.50,55.40,56.20,99.90,8.20,-0.54,475.90,116.70,54.50,55.10,99.90,8.30,0.54,475.97,117.43,164.40,166.90,99.90,8.13,-0.14
2026-04-23 19:50:00,2026-04-23 19:50:59,Q08,476.10,108.40,50.50,51.40,99.90,8.50,-0.20,477.30,105.40,49.50,50.10,99.90,7.80,-0.57,475.20,105.10,48.50,49.90,99.90,7.70,-0.03,476.20,106.30,148.50,151.40,99.90,8.00,-0.80
2026-04-23 19:51:00,2026-04-23 19:51:59,Q08,476.40,122.80,57.40,58.10,99.90,9.00,-0.11,476.50,122.50,57.40,58.10,99.90,8.00,-0.43,476.60,120.50,56.40,57.10,99.90,7.80,0.46,476.50,121.93,171.20,173.30,99.90,8.27,-0.09
2026-04-23 19:52:00,2026-04-23 19:52:59,Q08,476.60,117.60,54.50,55.70,99.90,8.70,-0.17,475.80,115.00,53.50,54.60,99.90,8.40,-0.40,476.30,114.40,53.50,54.30,99.90,8.00,0.51,476.23,115.67,161.50,164.60,99.90,8.37,-0.06
2026-04-23 19:53:00,2026-04-23 19:53:59,Q08,477.00,132.40,61.40,63.00,99.90,8.00,-0.29,477.70,129.10,60.40,61.50,99.90,7.50,-0.57,474.80,128.40,59.40,60.70,99.90,7.60,0.26,476.50,129.97,181.20,185.20,99.90,7.70,-0.60
2026-04-23 19:54:00,2026-04-23 19:54:59,Q08,477.90,123.40,57.40,58.70,99.90,7.80,-0.34,476.20,120.30,56.40,57.10,99.90,7.50,-0.43,475.70,118.80,55.40,56.00,99.90,8.00,0.03,476.60,120.83,169.20,171.80,99.90,7.77,-0.74
2026-04-23 19:55:00,2026-04-23 19:55:59,Q08,478.00,129.10,60.40,61.70,99.90,7.30,-0.31,476.00,129.00,60.40,61.40,99.90,7.70,-0.34,475.10,127.20,59.40,60.30,99.90,7.60,0.57,476.37,128.43,180.20,183.40,99.90,7.53,-0.09
2026-04-23 19:56:00,2026-04-23 19:56:59,Q08,478.20,123.60,57.40,58.80,99.90,7.70,-0.37,476.10,121.80,56.40,57.60,99.90,7.60,-0.37,475.10,120.50,56.40,57.00,99.90,7.20,0.26,476.47,121.97,170.20,173.40,99.90,7.50,-0.49
2026-04-23 19:57:00,2026-04-23 19:57:59,Q08,476.90,128.70,59.40,60.90,99.90,7.50,-0.20,476.10,127.10,59.40,60.50,99.90,7.80,-0.40,476.60,125.80,58.40,59.50,99.90,7.20,0.00,476.53,127.20,177.20,180.90,99.90,7.50,-0.60
2026-04-23 19:58:00,2026-04-23 19:58:59,Q08,477.70,125.30,58.40,59.60,99.90,7.60,-0.29,476.00,122.90,57.40,58.10,99.90,7.50,-0.31,475.90,120.90,56.40,57.00,99.90,7.40,0.11,476.53,123.03,172.20,174.70,99.90,7.50,-0.49
2026-04-23 19:59:00,2026-04-23 19:59:59,Q08,478.30,125.80,58.40,59.80,99.90,8.00,-0.14,477.00,124.70,58.40,59.10,99.90,8.10,-0.31,477.70,122.50,57.40,58.20,99.90,7.50,0.14,477.67,124.33,174.20,177.10,99.90,7.87,-0.31
2026-04-23 20:00:00,2026-04-23 20:00:59,Q08,479.20,124.30,58.40,59.40,99.90,7.70,-0.31,476.90,118.40,55.40,56.20,99.90,8.00,-0.31,476.40,119.70,55.40,56.60,99.90,7.60,-0.40,477.50,120.80,169.20,172.20,99.90,7.77,-1.03
2026-04-23 20:01:00,2026-04-23 20:01:59,Q08,478.70,124.50,58.40,59.30,99.90,9.20,-0.34,478.70,122.90,57.40,58.30,99.90,8.50,-0.57,475.50,120.90,56.40,57.00,99.90,8.50,0.31,477.63,122.77,172.20,174.60,99.90,8.73,-0.60
2026-04-23 20:02:00,2026-04-23 20:02:59,Q08,477.70,123.90,57.40,58.70,99.90,7.30,-0.23,479.10,122.50,57.40,58.40,99.90,8.00,-0.63,476.20,122.00,57.40,58.10,99.90,6.80,0.23,477.67,122.80,172.20,175.20,99.90,7.37,-0.63
2026-04-23 20:03:00,2026-04-23 20:03:59,Q08,478.10,118.90,55.40,56.40,99.90,8.70,-0.23,477.10,114.40,53.50,54.40,99.90,8.80,-0.40,477.80,114.70,53.50,54.40,99.90,8.30,-0.43,477.67,116.00,162.40,165.20,99.90,8.60,-1.06
2026-04-23 20:04:00,2026-04-23 20:04:59,Q08,478.60,123.90,57.40,58.80,99.90,9.20,-0.20,477.10,118.60,55.40,56.30,99.90,8.50,-0.37,477.40,117.90,54.50,55.80,99.90,8.80,-0.51,477.70,120.13,167.30,170.90,99.90,8.83,-1.09
2026-04-23 20:05:00,2026-04-23 20:05:59,Q08,478.80,120.00,56.40,57.40,99.90,8.50,-0.26,476.90,116.10,54.50,55.20,99.90,8.40,-0.37,477.30,116.80,54.50,55.30,99.90,8.40,0.09,477.67,117.63,165.40,167.90,99.90,8.43,-0.54
2026-04-23 20:06:00,2026-04-23 20:06:59,Q08,479.30,125.50,58.40,59.90,99.90,9.10,-0.34,476.70,123.00,57.40,58.50,99.90,8.00,-0.37,476.10,122.00,57.40,58.10,99.90,8.30,-0.03,477.37,123.50,173.20,176.50,99.90,8.47,-0.74
2026-04-23 20:07:00,2026-04-23 20:07:59,Q08,477.90,115.70,53.50,54.90,99.90,9.10,-0.14,479.00,111.30,52.50,53.20,99.90,8.30,-0.57,476.50,110.00,51.50,52.40,99.90,7.80,-0.91,477.80,112.33,157.50,160.50,99.90,8.40,-1.63
2026-04-23 20:08:00,2026-04-23 20:08:59,Q08,476.70,124.70,58.40,59.00,99.90,8.40,-0.14,476.70,123.00,57.40,58.50,99.90,8.00,-0.51,476.00,121.20,56.40,57.60,99.90,8.50,0.14,476.47,122.97,172.20,175.10,99.90,8.30,-0.51
2026-04-23 20:09:00,2026-04-23 20:09:59,Q08,476.60,120.20,56.40,57.10,99.90,8.10,-0.20,477.60,118.90,55.40,56.30,99.90,8.40,-0.60,475.00,117.30,54.50,55.60,99.90,8.00,0.06,476.40,118.80,166.30,169.00,99.90,8.17,-0.74
2026-04-23 20:10:00,2026-04-23 20:10:59,Q08,476.90,124.50,58.40,59.00,99.90,9.00,-0.14,475.60,119.00,55.40,56.50,99.90,8.80,-0.40,475.90,120.80,56.40,57.00,99.90,8.40,-0.71,476.13,121.43,170.20,172.50,99.90,8.73,-1.26
2026-04-23 20:11:00,2026-04-23 20:11:59,Q08,478.30,116.50,54.50,55.40,99.90,9.00,-0.31,476.50,111.30,51.50,52.80,99.90,9.20,-0.43,474.60,112.10,52.50,53.10,99.90,8.90,-0.77,476.47,113.30,158.50,161.30,99.90,9.03,-1.51
2026-04-23 20:12:00,2026-04-23 20:12:59,Q08,476.60,131.60,61.40,62.40,99.90,8.40,-0.14,476.60,129.40,60.40,61.40,99.90,8.40,-0.54,475.90,127.50,60.00,60.30,100.00,7.90,0.00,476.37,129.50,181.80,184.10,99.93,8.23,-0.69
2026-04-23 20:13:00,2026-04-23 20:13:59,Q08,476.90,126.60,58.40,60.00,99.90,8.60,-0.17,477.50,121.60,56.40,57.70,99.90,7.90,-0.57,475.10,121.50,56.40,57.50,99.90,7.90,-0.29,476.50,123.23,171.20,175.20,99.90,8.13,-1.03
2026-04-23 20:14:00,2026-04-23 20:14:59,Q08,477.40,125.30,58.40,59.60,99.90,9.10,-0.17,476.00,118.60,55.40,56.20,99.90,8.90,-0.43,476.50,120.00,56.40,57.10,99.90,8.70,-0.57,476.63,121.30,170.20,172.90,99.90,8.90,-1.17
2026-04-23 20:15:00,2026-04-23 20:15:59,Q08,477.80,119.70,55.40,56.80,99.90,8.60,-0.17,475.50,117.20,54.50,55.60,99.90,8.90,-0.31,475.80,114.30,53.50,54.20,99.90,8.40,0.09,476.37,117.07,163.40,166.60,99.90,8.63,-0.40
2026-04-23 20:16:00,2026-04-23 20:16:59,Q08,477.10,116.70,54.50,55.30,99.90,9.80,-0.14,477.30,116.10,54.50,55.30,99.90,9.60,-0.51,476.60,117.30,54.50,55.70,99.90,9.20,0.74,477.00,116.70,163.50,166.30,99.90,9.53,0.09
2026-04-23 20:17:00,2026-04-23 20:17:59,Q08,477.40,116.40,54.50,55.30,99.90,8.30,-0.17,478.40,113.60,53.50,54.00,99.90,8.60,-0.60,476.20,112.20,52.50,53.30,99.90,8.10,0.31,477.33,114.07,160.50,162.60,99.90,8.33,-0.46
2026-04-23 20:18:00,2026-04-23 20:18:59,Q08,477.10,97.00,45.50,46.30,99.90,9.80,-0.17,476.80,95.80,44.50,45.20,99.90,9.50,-0.43,476.60,94.30,43.60,44.70,99.90,9.40,0.43,476.83,95.70,133.60,136.20,99.90,9.57,-0.17
2026-04-23 20:19:00,2026-04-23 20:19:59,Q08,478.70,113.10,53.50,54.00,99.90,9.20,-0.29,476.80,113.50,52.50,53.80,99.90,9.00,-0.43,475.00,110.70,51.50,52.20,99.90,8.80,0.89,476.83,112.43,157.50,160.00,99.90,9.00,0.17
2026-04-23 20:20:00,2026-04-23 20:20:59,Q08,478.50,108.90,50.50,51.60,99.90,8.80,-0.37,476.30,108.60,50.50,51.40,99.90,8.50,-0.43,475.30,107.20,49.50,50.80,99.90,8.50,0.49,476.70,108.23,150.50,153.80,99.90,8.60,-0.31
2026-04-23 20:21:00,2026-04-23 20:21:59,Q08,477.00,123.20,57.40,58.70,99.90,7.50,-0.11,476.60,119.10,55.40,56.60,99.90,7.20,-0.51,476.50,120.20,56.40,57.10,99.90,7.30,0.14,476.70,120.83,169.20,172.40,99.90,7.33,-0.49
2026-04-23 20:22:00,2026-04-23 20:22:59,Q08,476.90,104.70,48.50,49.50,99.90,9.80,-0.17,477.70,106.30,49.50,50.60,99.90,9.10,-0.51,475.60,103.40,47.50,48.90,99.90,8.70,0.60,476.73,104.80,145.50,149.00,99.90,9.20,-0.09
2026-04-23 20:23:00,2026-04-23 20:23:59,Q08,476.60,117.70,54.50,55.70,99.90,9.00,-0.06,477.40,116.50,54.50,55.30,99.90,8.90,-0.57,475.70,115.20,53.50,54.60,99.90,8.40,0.37,476.57,116.47,162.50,165.60,99.90,8.77,-0.26
2026-04-23 20:24:00,2026-04-23 20:24:59,Q08,478.10,122.20,57.40,58.30,99.90,8.50,-0.23,475.70,124.70,57.40,58.90,99.90,8.40,-0.40,476.40,121.50,56.40,57.60,99.90,8.20,0.74,476.73,122.80,171.20,174.80,99.90,8.37,0.11
2026-04-23 20:25:00,2026-04-23 20:25:59,Q08,477.20,104.40,48.50,49.60,99.90,9.00,-0.20,478.00,103.70,48.50,49.20,99.90,8.70,-0.54,475.80,103.00,47.50,48.90,99.90,9.50,0.54,477.00,103.70,144.50,147.70,99.90,9.07,-0.20
2026-04-23 20:26:00,2026-04-23 20:26:59,Q08,477.20,100.60,46.50,47.70,99.90,8.90,-0.14,478.20,98.20,45.50,46.80,99.90,8.50,-0.49,476.50,97.10,45.50,46.20,99.90,8.60,-0.11,477.30,98.63,137.50,140.70,99.90,8.67,-0.74
2026-04-23 20:27:00,2026-04-23 20:27:59,Q08,479.10,115.30,54.50,55.10,99.90,8.90,-0.29,476.80,113.80,52.50,53.80,99.90,8.50,-0.37,476.50,111.50,51.50,52.80,99.90,8.50,0.60,477.47,113.53,158.50,161.70,99.90,8.63,-0.06
2026-04-23 20:28:00,2026-04-23 20:28:59,Q08,477.50,125.80,58.40,59.60,99.90,7.70,-0.11,478.00,126.10,59.40,60.20,99.90,7.80,-0.57,476.50,124.70,58.40,59.00,99.90,7.60,0.11,477.33,125.53,176.20,178.80,99.90,7.70,-0.57
2026-04-23 20:29:00,2026-04-23 20:29:59,Q08,479.50,122.40,57.40,58.40,99.90,8.40,-0.37,477.40,121.20,56.40,57.70,99.90,8.60,-0.40,475.50,117.90,54.50,55.60,99.90,8.30,0.46,477.47,120.50,168.30,171.70,99.90,8.43,-0.31
2026-04-23 20:30:00,2026-04-23 20:30:59,Q08,479.00,118.30,55.40,56.50,99.90,8.20,-0.29,477.80,113.20,52.50,53.90,99.90,7.90,-0.46,475.40,112.70,52.50,53.20,99.90,8.20,-0.09,477.40,114.73,160.40,163.60,99.90,8.10,-0.83
2026-04-23 20:31:00,2026-04-23 20:31:59,Q08,477.50,117.50,54.50,55.80,99.90,9.40,-0.06,478.40,118.40,55.40,56.40,99.90,8.20,-0.51,476.80,116.50,54.50,55.20,99.90,7.80,0.49,477.57,117.47,164.40,167.40,99.90,8.47,-0.09
2026-04-23 20:32:00,2026-04-23 20:32:59,Q08,478.10,119.80,55.40,56.90,99.90,8.40,-0.11,477.80,119.80,55.40,56.80,99.90,7.60,-0.43,477.50,120.00,56.40,57.20,99.90,7.70,0.54,477.80,119.87,167.20,170.90,99.90,7.90,-0.00
2026-04-23 20:33:00,2026-04-23 20:33:59,Q08,480.10,116.00,54.50,55.70,99.90,8.60,-0.29,478.00,111.10,52.50,53.10,99.90,8.60,-0.34,476.70,112.40,52.50,53.30,99.90,8.20,0.11,478.27,113.17,159.50,162.10,99.90,8.47,-0.51
2026-04-23 20:34:00,2026-04-23 20:34:59,Q08,478.10,114.90,53.50,54.50,99.90,7.90,-0.17,479.30,114.20,53.50,54.60,99.90,8.20,-0.57,477.30,113.20,52.50,53.90,99.90,8.10,0.40,478.23,114.10,159.50,163.00,99.90,8.07,-0.34
2026-04-23 20:35:00,2026-04-23 20:35:59,Q08,479.20,113.20,53.50,54.10,99.90,9.10,-0.17,477.60,112.50,52.50,53.40,99.90,9.20,-0.37,478.10,110.20,51.50,52.60,99.90,8.60,0.49,478.30,111.97,157.50,160.10,99.90,8.97,-0.06
2026-04-23 20:36:00,2026-04-23 20:36:59,Q08,478.10,117.70,54.50,55.90,99.90,9.00,-0.14,479.20,113.30,53.50,54.10,99.90,8.50,-0.54,477.00,114.20,53.50,54.40,99.90,7.80,-0.20,478.10,115.07,161.50,164.40,99.90,8.43,-0.89
2026-04-23 20:37:00,2026-04-23 20:37:59,Q08,480.20,117.40,55.40,56.20,99.90,8.90,-0.37,478.80,114.70,53.50,54.50,99.90,8.90,-0.46,476.40,112.20,52.50,53.30,99.90,8.40,0.43,478.47,114.77,161.40,164.00,99.90,8.73,-0.40
2026-04-23 20:38:00,2026-04-23 20:38:59,Q08,478.40,115.80,53.50,55.00,99.90,9.00,-0.17,478.60,117.90,54.50,55.90,99.90,8.30,-0.51,478.10,114.50,53.50,54.50,99.90,7.80,0.46,478.37,116.07,161.50,165.40,99.90,8.37,-0.23
2026-04-23 20:40:00,2026-04-23 20:40:59,Q08,478.60,125.10,58.40,59.80,99.90,8.30,-0.17,477.70,122.80,57.40,58.20,99.90,7.90,-0.43,477.90,123.10,57.40,58.70,99.90,7.30,0.20,478.07,123.67,173.20,176.70,99.90,7.83,-0.40
2026-04-23 20:41:00,2026-04-23 20:41:59,Q08,478.60,117.90,54.50,55.90,99.90,8.00,-0.20,478.90,120.00,56.40,57.40,99.90,7.70,-0.49,476.80,118.40,55.40,56.20,99.90,8.10,0.91,478.10,118.77,166.30,169.50,99.90,7.93,0.23
2026-04-23 20:42:00,2026-04-23 20:42:59,Q08,479.10,122.60,57.40,58.40,99.90,8.70,-0.23,479.10,120.30,56.40,57.50,99.90,8.90,-0.51,476.00,120.00,56.40,57.10,99.90,8.70,0.00,478.07,120.97,170.20,173.00,99.90,8.77,-0.74
2026-04-23 20:43:00,2026-04-23 20:43:59,Q08,478.30,116.10,54.50,55.40,99.90,8.20,-0.14,479.60,117.60,55.40,56.00,99.90,8.80,-0.60,477.10,115.00,53.50,54.90,99.90,8.60,1.00,478.33,116.23,163.40,166.30,99.90,8.53,0.26
2026-04-23 20:44:00,2026-04-23 20:44:59,Q08,479.80,121.90,56.40,58.00,99.90,8.50,-0.34,477.60,121.40,56.40,57.70,99.90,8.80,-0.34,477.60,119.60,55.40,56.80,99.90,8.30,0.57,478.33,120.97,168.20,172.50,99.90,8.53,-0.11
2026-04-23 20:45:00,2026-04-23 20:45:59,Q08,478.50,128.50,60.40,61.20,99.90,8.30,-0.14,477.60,126.00,59.40,60.10,99.90,8.50,-0.40,478.00,123.20,57.40,58.80,99.90,8.20,0.54,478.03,125.90,177.20,180.10,99.90,8.33,0.00
2026-04-23 20:46:00,2026-04-23 20:46:59,Q08,479.20,123.80,57.40,58.90,99.90,8.60,-0.17,477.60,121.00,56.40,57.70,99.90,8.60,-0.37,478.10,119.90,55.40,56.90,99.90,7.80,0.23,478.30,121.57,169.20,173.50,99.90,8.33,-0.31
2026-04-23 20:47:00,2026-04-23 20:47:59,Q08,478.60,123.90,57.40,58.80,99.90,9.00,-0.14,479.30,124.30,58.40,59.40,99.90,8.60,-0.57,476.50,121.90,56.40,57.60,99.90,8.50,1.00,478.13,123.37,172.20,175.80,99.90,8.70,0.29
2026-04-23 20:48:00,2026-04-23 20:48:59,Q08,480.20,116.60,54.50,55.70,99.90,8.70,-0.26,478.30,119.70,55.40,56.90,99.90,8.40,-0.37,478.60,116.30,54.50,55.40,99.90,8.70,0.80,479.03,117.53,164.40,168.00,99.90,8.60,0.17
2026-04-23 20:49:00,2026-04-23 20:49:59,Q08,480.00,124.80,58.40,59.50,99.90,8.30,-0.23,478.20,127.40,59.40,60.70,99.90,8.80,-0.37,478.90,123.50,57.40,58.80,99.90,8.70,0.97,479.03,125.23,175.20,179.00,99.90,8.60,0.37
2026-04-23 20:50:00,2026-04-23 20:50:59,Q08,480.40,121.10,57.40,58.10,99.90,8.20,-0.23,478.70,121.30,56.40,57.80,99.90,8.80,-0.34,479.10,118.80,55.40,56.50,99.90,8.10,0.71,479.40,120.40,169.20,172.40,99.90,8.37,0.14
2026-04-23 20:51:00,2026-04-23 20:51:59,Q08,481.10,119.80,56.40,57.20,99.90,8.40,-0.29,479.10,119.50,56.40,57.00,99.90,8.30,-0.46,477.40,117.50,54.50,55.80,99.90,8.50,0.80,479.20,118.93,167.30,170.00,99.90,8.40,0.06
2026-04-23 20:52:00,2026-04-23 20:52:59,Q08,480.40,117.50,55.40,56.20,99.90,9.00,-0.31,480.10,118.70,55.40,56.60,99.90,8.70,-0.54,477.50,115.50,53.50,54.90,99.90,8.70,0.89,479.33,117.23,164.30,167.70,99.90,8.80,0.03
2026-04-23 20:53:00,2026-04-23 20:53:59,Q08,480.30,118.80,55.40,56.60,99.90,8.80,-0.29,480.10,117.40,55.40,56.20,99.90,8.40,-0.57,477.50,117.50,54.50,55.80,99.90,7.80,0.43,479.30,117.90,165.30,168.60,99.90,8.33,-0.43
2026-04-23 20:54:00,2026-04-23 20:54:59,Q08,480.40,129.20,60.40,61.90,99.90,8.30,-0.26,480.40,125.90,59.40,60.00,99.90,8.60,-0.63,478.50,124.80,58.40,59.30,99.90,8.30,0.23,479.77,126.63,178.20,181.20,99.90,8.40,-0.66
2026-04-23 20:55:00,2026-04-23 20:55:59,Q08,479.90,113.30,53.50,54.10,99.90,8.90,-0.17,479.20,110.90,51.50,52.70,99.90,8.80,-0.43,479.60,111.60,52.50,53.20,99.90,8.90,0.49,479.57,111.93,157.50,160.00,99.90,8.87,-0.11
2026-04-23 20:56:00,2026-04-23 20:56:59,Q08,479.40,118.30,55.40,56.50,99.90,8.10,-0.14,479.90,119.40,56.40,57.00,99.90,8.30,-0.51,479.00,117.40,55.40,56.00,99.90,7.80,0.49,479.43,118.37,167.20,169.50,99.90,8.07,-0.17
2026-04-23 20:57:00,2026-04-23 20:57:59,Q08,480.90,110.60,51.50,52.80,99.90,8.30,-0.31,480.60,109.40,51.50,52.30,99.90,8.90,-0.49,478.20,108.70,50.50,51.60,99.90,8.40,0.11,479.90,109.57,153.50,156.70,99.90,8.53,-0.69
2026-04-23 20:58:00,2026-04-23 20:58:59,Q08,479.80,118.00,55.40,56.50,99.90,8.20,-0.23,480.60,118.00,55.40,56.60,99.90,8.50,-0.57,478.20,117.70,54.50,55.90,99.90,7.90,0.60,479.53,117.90,165.30,169.00,99.90,8.20,-0.20
2026-04-23 20:59:00,2026-04-23 20:59:59,Q08,481.40,111.70,52.50,53.40,99.90,8.70,-0.23,480.50,110.10,51.50,52.80,99.90,8.50,-0.40,478.10,108.70,50.50,51.60,99.90,8.10,0.06,480.00,110.17,154.50,157.80,99.90,8.43,-0.57
2026-04-23 21:00:00,2026-04-23 21:00:59,Q08,480.70,119.60,56.40,57.10,99.90,9.10,-0.37,479.00,117.00,55.40,56.00,99.90,9.20,-0.49,477.30,117.40,54.50,55.80,99.90,8.80,-0.09,479.00,118.00,166.30,168.90,99.90,9.03,-0.94
2026-04-23 21:01:00,2026-04-23 21:01:59,Q08,479.60,120.40,56.40,57.50,99.90,8.40,-0.23,478.20,114.90,53.50,54.50,99.90,8.40,-0.34,478.80,115.30,53.50,55.00,99.90,7.90,0.20,478.87,116.87,163.40,167.00,99.90,8.23,-0.37
2026-04-23 21:02:00,2026-04-23 21:02:59,Q08,478.90,122.70,57.40,58.30,99.90,8.70,-0.06,479.30,121.20,56.40,58.00,99.90,9.70,-0.51,479.10,119.60,56.40,57.00,99.90,8.00,0.31,479.10,121.17,170.20,173.30,99.90,8.80,-0.26
