Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-23 21:03:00,2026-04-23 21:03:59,Q08,479.90,117.60,55.40,56.00,99.90,8.20,-0.20,480.60,113.60,53.50,54.20,99.90,8.70,-0.54,477.90,113.40,52.50,53.90,99.90,7.60,-0.11,479.47,114.87,161.40,164.10,99.90,8.17,-0.86
2026-04-23 21:04:00,2026-04-23 21:04:59,Q08,479.60,123.10,57.40,58.90,99.90,9.30,-0.17,480.50,120.10,56.40,57.60,99.90,8.90,-0.57,478.10,120.40,56.40,57.40,99.90,8.30,0.34,479.40,121.20,170.20,173.90,99.90,8.83,-0.40
2026-04-23 21:05:00,2026-04-23 21:05:59,Q08,480.10,119.20,56.40,57.10,99.90,7.80,-0.29,480.90,119.90,56.40,57.10,99.90,8.80,-0.54,478.30,116.90,54.50,55.40,99.90,7.40,0.60,479.77,118.67,167.30,169.60,99.90,8.00,-0.23
2026-04-23 21:06:00,2026-04-23 21:06:59,Q08,480.60,120.20,56.40,57.60,99.90,9.20,-0.20,478.90,113.20,53.50,54.00,99.90,8.90,-0.37,479.70,115.40,54.50,55.10,99.90,8.60,-0.51,479.73,116.27,164.40,166.70,99.90,8.90,-1.09
2026-04-23 21:07:00,2026-04-23 21:07:59,Q08,481.70,118.80,55.40,56.80,99.90,8.40,-0.31,479.40,116.50,54.50,55.60,99.90,8.20,-0.37,478.60,114.40,53.50,54.50,99.90,7.80,0.31,479.90,116.57,163.40,166.90,99.90,8.13,-0.37
2026-04-23 21:08:00,2026-04-23 21:08:59,Q08,480.40,122.30,57.40,58.60,99.90,9.20,-0.23,479.10,120.90,56.40,57.50,99.90,8.60,-0.43,479.90,119.90,56.40,57.00,99.90,7.80,0.37,479.80,121.03,170.20,173.10,99.90,8.53,-0.29
2026-04-23 21:09:00,2026-04-23 21:09:59,Q08,479.80,116.90,54.50,55.60,99.90,8.80,-0.17,480.70,111.20,52.50,53.30,99.90,8.80,-0.57,479.70,111.10,52.50,53.20,99.90,8.00,-0.26,480.07,113.07,159.50,162.10,99.90,8.53,-1.00
2026-04-23 21:10:00,2026-04-23 21:10:59,Q08,479.20,117.20,55.40,56.00,99.90,8.70,-0.09,479.90,114.50,53.50,54.60,99.90,9.20,-0.51,479.40,114.80,53.50,54.60,99.90,8.80,0.37,479.50,115.50,162.40,165.20,99.90,8.90,-0.23
2026-04-23 21:11:00,2026-04-23 21:11:59,Q08,480.20,119.70,56.40,57.10,99.90,9.00,-0.09,479.60,115.90,54.50,55.10,99.90,8.90,-0.40,480.00,115.50,54.50,55.20,99.90,8.10,0.14,479.93,117.03,165.40,167.40,99.90,8.67,-0.34
2026-04-23 21:12:00,2026-04-23 21:12:59,Q08,481.20,123.80,58.40,59.20,99.90,9.30,-0.29,480.80,124.20,58.40,59.50,99.90,8.20,-0.57,477.80,120.50,56.40,57.20,99.90,8.60,0.51,479.93,122.83,173.20,175.90,99.90,8.70,-0.34
2026-04-23 21:13:00,2026-04-23 21:13:59,Q08,481.30,123.20,58.40,59.20,99.90,7.70,-0.31,481.10,123.20,58.40,59.20,99.90,7.50,-0.54,477.90,121.50,56.40,57.70,99.90,7.60,0.63,480.10,122.63,173.20,176.10,99.90,7.60,-0.23
2026-04-23 21:14:00,2026-04-23 21:14:59,Q08,482.30,120.20,56.40,57.80,99.90,9.00,-0.29,480.40,118.90,55.40,56.60,99.90,8.70,-0.40,478.40,118.00,55.40,56.40,99.90,8.70,0.63,480.37,119.03,167.20,170.80,99.90,8.80,-0.06
2026-04-23 21:15:00,2026-04-23 21:15:59,Q08,481.00,124.00,58.40,59.60,99.90,8.30,-0.17,481.60,121.50,57.40,58.20,99.90,8.10,-0.57,478.80,121.30,56.40,57.80,99.90,8.00,0.57,480.47,122.27,172.20,175.60,99.90,8.13,-0.17
2026-04-23 21:16:00,2026-04-23 21:16:59,Q08,482.80,121.70,57.40,58.30,99.90,8.90,-0.34,480.50,120.00,56.40,57.60,99.90,7.80,-0.40,479.10,118.30,55.40,56.50,99.90,8.20,0.69,480.80,120.00,169.20,172.40,99.90,8.30,-0.06
2026-04-23 21:17:00,2026-04-23 21:17:59,Q08,481.20,126.00,59.40,60.60,99.90,7.90,-0.23,480.60,122.80,57.40,58.60,99.90,8.00,-0.51,480.40,122.40,57.40,58.60,99.90,7.20,0.09,480.73,123.73,174.20,177.80,99.90,7.70,-0.66
2026-04-23 21:18:00,2026-04-23 21:18:59,Q08,481.40,115.50,54.50,55.30,99.90,8.50,-0.17,482.10,116.50,54.50,55.90,99.90,8.30,-0.60,479.80,113.90,53.50,54.10,99.90,8.10,0.74,481.10,115.30,162.50,165.30,99.90,8.30,-0.03
2026-04-23 21:19:00,2026-04-23 21:19:59,Q08,481.40,115.10,54.50,55.30,99.90,8.00,-0.14,481.10,109.30,51.50,52.40,99.90,8.70,-0.43,480.90,108.80,50.50,51.80,99.90,7.80,-0.11,481.13,111.07,156.50,159.50,99.90,8.17,-0.69
2026-04-23 21:20:00,2026-04-23 21:20:59,Q08,480.60,120.90,56.40,57.60,99.90,8.70,-0.11,482.00,118.40,55.40,56.90,99.90,8.90,-0.54,480.10,117.70,55.40,56.20,99.90,7.70,0.51,480.90,119.00,167.20,170.70,99.90,8.43,-0.14
2026-04-23 21:21:00,2026-04-23 21:21:59,Q08,481.20,126.90,59.40,60.60,99.90,9.30,-0.09,480.30,121.70,57.40,58.10,99.90,8.40,-0.37,481.00,122.90,57.40,58.70,99.90,8.40,0.26,480.83,123.83,174.20,177.40,99.90,8.70,-0.20
2026-04-23 21:22:00,2026-04-23 21:22:59,Q08,482.30,101.80,47.50,48.70,99.90,9.00,-0.34,481.50,99.40,46.50,47.60,99.90,8.80,-0.46,479.00,98.30,45.50,46.90,99.90,8.30,0.09,480.93,99.83,139.50,143.20,99.90,8.70,-0.71
2026-04-23 21:23:00,2026-04-23 21:23:59,Q08,483.00,123.50,58.40,59.40,99.90,8.30,-0.26,480.50,118.80,55.40,56.60,99.90,8.90,-0.34,480.30,119.80,56.40,57.10,99.90,8.20,-0.26,481.27,120.70,170.20,173.10,99.90,8.47,-0.86
2026-04-23 21:24:00,2026-04-23 21:24:59,Q08,482.20,104.20,49.50,50.10,99.90,8.30,-0.29,482.50,106.60,50.50,51.10,99.90,8.90,-0.51,479.70,102.70,47.50,48.90,99.90,8.30,0.77,481.47,104.50,147.50,150.10,99.90,8.50,-0.03
2026-04-23 21:25:00,2026-04-23 21:25:59,Q08,481.40,113.70,53.50,54.40,99.90,8.70,-0.14,482.60,111.80,52.50,53.50,99.90,8.60,-0.54,480.60,110.90,51.50,52.80,99.90,8.70,0.23,481.53,112.13,157.50,160.70,99.90,8.67,-0.46
2026-04-23 21:26:00,2026-04-23 21:26:59,Q08,482.70,98.80,46.50,47.20,99.90,9.00,-0.14,481.10,93.70,43.60,44.70,99.90,9.30,-0.34,481.80,94.00,44.50,45.20,99.90,8.90,-0.31,481.87,95.50,134.60,137.10,99.90,9.07,-0.80
2026-04-23 21:27:00,2026-04-23 21:27:59,Q08,482.80,94.60,44.50,45.30,99.90,8.40,-0.31,481.20,91.80,42.60,43.80,99.90,9.10,-0.40,481.10,90.40,42.60,43.30,99.90,8.70,-0.03,481.70,92.27,129.70,132.40,99.90,8.73,-0.74
2026-04-23 21:28:00,2026-04-23 21:28:59,Q08,482.30,118.60,55.40,56.90,99.90,8.20,-0.26,482.90,119.20,56.40,57.40,99.90,7.30,-0.63,480.00,116.40,54.50,55.70,99.90,7.90,0.77,481.73,118.07,166.30,170.00,99.90,7.80,-0.11
2026-04-23 21:29:00,2026-04-23 21:29:59,Q08,483.30,113.70,53.50,54.60,99.90,8.20,-0.23,481.90,109.70,51.50,52.40,99.90,8.50,-0.37,481.00,109.10,51.50,52.40,99.90,8.50,-0.31,482.07,110.83,156.50,159.40,99.90,8.40,-0.91
2026-04-23 21:30:00,2026-04-23 21:30:59,Q08,483.00,113.80,53.50,54.60,99.90,9.00,-0.23,482.20,114.40,53.50,54.90,99.90,9.00,-0.43,479.80,113.10,53.50,54.10,99.90,9.00,0.86,481.67,113.77,160.50,163.60,99.90,9.00,0.20
2026-04-23 21:31:00,2026-04-23 21:31:59,Q08,482.00,114.70,53.50,54.90,99.90,8.90,-0.26,483.10,108.60,51.50,52.20,99.90,7.80,-0.60,480.30,109.30,51.50,52.30,99.90,8.10,-0.57,481.80,110.87,156.50,159.40,99.90,8.27,-1.43
2026-04-23 21:32:00,2026-04-23 21:32:59,Q08,483.00,117.50,55.40,56.50,99.90,9.10,-0.20,481.30,113.90,53.50,54.40,99.90,8.70,-0.31,481.70,115.60,54.50,55.30,99.90,8.30,-0.23,482.00,115.67,163.40,166.20,99.90,8.70,-0.74
2026-04-23 21:33:00,2026-04-23 21:33:59,Q08,483.60,116.40,55.40,56.00,99.90,8.50,-0.31,481.60,113.60,53.50,54.40,99.90,8.50,-0.31,481.90,112.40,52.50,53.90,99.90,8.40,0.17,482.37,114.13,161.40,164.30,99.90,8.47,-0.46
2026-04-23 21:34:00,2026-04-23 21:34:59,Q08,483.00,114.90,54.50,55.10,99.90,9.30,-0.20,483.30,115.00,54.50,55.50,99.90,8.30,-0.51,480.40,113.70,53.50,54.20,99.90,8.20,0.60,482.23,114.53,162.50,164.80,99.90,8.60,-0.11
2026-04-23 21:35:00,2026-04-23 21:35:59,Q08,483.50,115.80,54.50,55.50,99.90,8.10,-0.37,482.30,114.90,53.50,54.90,99.90,7.50,-0.46,480.50,113.50,53.50,54.20,99.90,7.40,0.37,482.10,114.73,161.50,164.60,99.90,7.67,-0.46
2026-04-23 21:36:00,2026-04-23 21:36:59,Q08,482.20,120.20,56.40,57.80,99.90,8.50,-0.11,482.10,121.60,57.40,58.30,99.90,7.80,-0.43,482.00,119.10,56.40,57.40,99.90,7.80,0.51,482.10,120.30,170.20,173.50,99.90,8.03,-0.03
2026-04-23 21:37:00,2026-04-23 21:37:59,Q08,483.60,119.80,56.40,57.50,99.90,8.40,-0.31,483.10,117.50,55.40,56.50,99.90,7.90,-0.46,480.60,115.00,54.50,55.20,99.90,7.70,0.06,482.43,117.43,166.30,169.20,99.90,8.00,-0.71
2026-04-23 21:39:00,2026-04-23 21:39:59,Q08,482.90,114.10,53.50,54.90,99.90,7.70,-0.23,482.10,113.70,53.50,54.50,99.90,7.40,-0.43,482.70,111.70,52.50,53.50,99.90,7.30,0.23,482.57,113.17,159.50,162.90,99.90,7.47,-0.43
2026-04-23 21:40:00,2026-04-23 21:40:59,Q08,482.00,122.50,57.40,58.80,99.90,7.90,-0.20,483.20,121.30,57.40,58.40,99.90,8.10,-0.60,480.70,120.50,56.40,57.60,99.90,7.80,0.26,481.97,121.43,171.20,174.80,99.90,7.93,-0.54
2026-04-23 21:41:00,2026-04-23 21:41:59,Q08,483.70,120.50,56.40,58.00,99.90,8.10,-0.31,481.80,117.00,55.40,56.30,99.90,7.80,-0.37,481.80,115.80,54.50,55.30,99.90,7.40,0.26,482.43,117.77,166.30,169.60,99.90,7.77,-0.43
2026-04-23 21:42:00,2026-04-23 21:42:59,Q08,483.80,116.30,55.40,56.00,99.90,9.10,-0.29,481.70,115.70,54.50,55.30,99.90,8.60,-0.40,481.10,114.80,53.50,54.80,99.90,8.10,0.37,482.20,115.60,163.40,166.10,99.90,8.60,-0.31
2026-04-23 21:43:00,2026-04-23 21:43:59,Q08,483.10,123.80,58.40,59.40,99.90,8.30,-0.17,482.00,118.00,55.40,56.90,99.90,8.30,-0.37,482.90,117.80,55.40,56.40,99.90,7.60,-0.71,482.67,119.87,169.20,172.70,99.90,8.07,-1.26
2026-04-23 21:44:00,2026-04-23 21:44:59,Q08,484.30,116.90,55.40,56.10,99.90,8.30,-0.34,482.60,116.20,54.50,55.90,99.90,7.60,-0.43,482.10,117.40,55.40,56.40,99.90,7.50,0.46,483.00,116.83,165.30,168.40,99.90,7.80,-0.31
2026-04-23 21:45:00,2026-04-23 21:45:59,Q08,482.60,127.20,60.40,61.20,99.90,8.10,-0.14,482.10,127.10,60.40,61.20,99.90,9.00,-0.49,482.40,125.50,59.40,60.20,99.90,7.60,-0.06,482.37,126.60,180.20,182.60,99.90,8.23,-0.69
2026-04-23 21:46:00,2026-04-23 21:46:59,Q08,484.60,113.30,53.50,54.70,99.90,8.60,-0.29,483.40,110.60,52.50,53.10,99.90,8.10,-0.40,481.40,109.70,51.50,52.40,99.90,7.20,0.03,483.13,111.20,157.50,160.20,99.90,7.97,-0.66
2026-04-23 21:47:00,2026-04-23 21:47:59,Q08,483.80,116.90,55.40,56.00,99.90,9.20,-0.31,484.10,115.40,54.50,55.70,99.90,8.60,-0.63,481.40,115.70,54.50,55.30,99.90,8.50,0.34,483.10,116.00,164.40,167.00,99.90,8.77,-0.60
2026-04-23 21:48:00,2026-04-23 21:48:59,Q08,483.50,117.70,55.40,56.50,99.90,7.90,-0.20,482.80,115.10,54.50,55.40,99.90,7.90,-0.37,483.10,114.50,54.50,55.10,99.90,7.90,0.09,483.13,115.77,164.40,167.00,99.90,7.90,-0.49
2026-04-23 21:49:00,2026-04-23 21:49:59,Q08,484.00,119.00,56.40,57.60,99.90,9.10,-0.14,483.40,116.20,55.40,56.00,99.90,10.00,-0.43,483.70,115.30,54.50,55.50,99.90,8.40,-0.14,483.70,116.83,166.30,169.10,99.90,9.17,-0.71
2026-04-23 21:50:00,2026-04-23 21:50:59,Q08,484.10,112.50,53.50,54.20,99.90,8.60,-0.34,482.20,113.60,53.50,54.50,99.90,8.40,-0.37,480.60,110.70,51.50,52.80,99.90,8.20,0.49,482.30,112.27,158.50,161.50,99.90,8.40,-0.23
2026-04-23 21:51:00,2026-04-23 21:51:59,Q08,482.50,121.90,57.40,58.30,99.90,9.70,-0.14,481.90,121.20,57.40,58.20,99.90,8.60,-0.46,482.30,120.00,56.40,57.80,99.90,8.90,0.49,482.23,121.03,171.20,174.30,99.90,9.07,-0.11
2026-04-23 21:52:00,2026-04-23 21:52:59,Q08,483.40,110.70,52.50,53.10,99.90,8.80,-0.34,482.50,109.10,51.50,52.50,99.90,9.00,-0.49,480.20,107.10,50.50,51.40,99.90,8.40,0.23,482.03,108.97,154.50,157.00,99.90,8.73,-0.60
2026-04-23 21:53:00,2026-04-23 21:53:59,Q08,482.00,121.50,57.40,58.30,99.90,8.30,-0.20,483.00,120.40,56.40,58.00,99.90,8.30,-0.57,480.20,119.40,56.40,57.10,99.90,8.10,0.74,481.73,120.43,170.20,173.40,99.90,8.23,-0.03
2026-04-23 21:54:00,2026-04-23 21:54:59,Q08,482.10,108.80,51.50,52.10,99.90,8.70,-0.17,483.30,107.50,50.50,51.70,99.90,8.30,-0.60,481.10,105.80,49.50,50.50,99.90,8.40,0.60,482.17,107.37,151.50,154.30,99.90,8.47,-0.17
2026-04-23 21:55:00,2026-04-23 21:55:59,Q08,483.90,116.80,55.40,56.00,99.90,8.70,-0.29,481.70,115.60,54.50,55.30,99.90,9.00,-0.31,481.40,113.00,53.50,54.40,99.90,9.40,-0.11,482.33,115.13,163.40,165.70,99.90,9.03,-0.71
2026-04-23 21:56:00,2026-04-23 21:56:59,Q08,483.50,113.90,53.50,54.60,99.90,8.70,-0.37,482.20,112.60,52.50,54.00,99.90,9.00,-0.40,480.10,113.60,53.50,54.20,99.90,8.40,0.63,481.93,113.37,159.50,162.80,99.90,8.70,-0.14
2026-04-23 21:57:00,2026-04-23 21:57:59,Q08,482.30,117.70,55.40,56.40,99.90,9.00,-0.20,483.60,118.40,55.40,57.00,99.90,9.20,-0.60,481.80,115.60,54.50,55.30,99.90,8.20,0.63,482.57,117.23,165.30,168.70,99.90,8.80,-0.17
2026-04-23 21:58:00,2026-04-23 21:58:59,Q08,482.70,108.40,51.50,52.10,99.90,8.90,-0.09,482.50,106.30,50.50,51.10,99.90,9.90,-0.43,482.80,103.80,48.50,49.60,99.90,8.70,0.00,482.67,106.17,150.50,152.80,99.90,9.17,-0.51
2026-04-23 21:59:00,2026-04-23 21:59:59,Q08,484.50,122.20,58.40,59.00,99.90,9.10,-0.31,482.10,121.50,57.40,58.30,99.90,8.40,-0.31,481.80,118.70,55.40,56.80,99.90,7.90,0.43,482.80,120.80,171.20,174.10,99.90,8.47,-0.20
2026-04-23 22:00:00,2026-04-23 22:00:59,Q08,482.40,114.20,53.50,54.90,99.90,8.90,-0.14,482.90,114.30,53.50,54.90,99.90,8.30,-0.51,482.70,112.20,52.50,54.00,99.90,8.30,0.66,482.67,113.57,159.50,163.80,99.90,8.50,-0.00
2026-04-23 22:01:00,2026-04-23 22:01:59,Q08,484.40,115.50,54.50,55.70,99.90,9.10,-0.40,482.80,116.50,54.50,55.90,99.90,7.90,-0.46,480.90,112.40,52.50,53.80,99.90,8.30,0.83,482.70,114.80,161.50,165.40,99.90,8.43,-0.03
2026-04-23 22:02:00,2026-04-23 22:02:59,Q08,482.90,112.30,52.50,54.00,99.90,8.50,-0.17,484.30,107.40,50.50,51.80,99.90,8.40,-0.54,481.40,109.00,51.50,52.40,99.90,8.10,0.26,482.87,109.57,154.50,158.20,99.90,8.33,-0.46
2026-04-23 22:03:00,2026-04-23 22:03:59,Q08,483.00,103.20,48.50,49.70,99.90,8.20,-0.26,484.00,102.70,48.50,49.40,99.90,8.10,-0.54,481.40,100.50,47.50,48.10,99.90,8.30,0.60,482.80,102.13,144.50,147.20,99.90,8.20,-0.20
2026-04-23 22:04:00,2026-04-23 22:04:59,Q08,482.30,114.00,53.50,54.90,99.90,8.20,-0.17,483.90,111.50,52.50,53.60,99.90,8.70,-0.57,481.80,111.40,52.50,53.40,99.90,8.30,0.31,482.67,112.30,158.50,161.90,99.90,8.40,-0.43
2026-04-23 22:05:00,2026-04-23 22:05:59,Q08,484.40,122.80,58.40,59.00,99.90,8.10,-0.31,482.20,122.40,57.40,58.80,99.90,8.80,-0.34,481.20,119.90,56.40,57.20,99.90,8.70,0.29,482.60,121.70,172.20,175.00,99.90,8.53,-0.37
2026-04-23 22:06:00,2026-04-23 22:06:59,Q08,483.60,112.90,53.50,54.10,99.90,8.10,-0.23,482.50,110.70,52.50,53.00,99.90,8.50,-0.37,483.40,108.90,51.50,52.20,99.90,8.60,0.26,483.17,110.83,157.50,159.30,99.90,8.40,-0.34
2026-04-23 22:07:00,2026-04-23 22:07:59,Q08,484.20,124.60,59.40,60.00,99.90,7.60,-0.31,482.00,122.80,57.40,58.80,99.90,7.70,-0.31,481.10,120.60,56.40,57.70,99.90,7.20,0.43,482.43,122.67,173.20,176.50,99.90,7.50,-0.20
2026-04-23 22:08:00,2026-04-23 22:08:59,Q08,482.90,113.20,53.50,54.50,99.90,8.40,-0.14,482.70,111.00,52.50,53.50,99.90,8.20,-0.43,483.00,111.50,52.50,53.60,99.90,8.00,-0.11,482.87,111.90,158.50,161.60,99.90,8.20,-0.69
2026-04-23 22:09:00,2026-04-23 22:09:59,Q08,482.90,123.70,58.40,59.30,99.90,7.90,-0.20,482.30,123.20,58.40,59.30,99.90,7.70,-0.43,482.80,121.30,57.40,58.30,99.90,8.00,0.43,482.67,122.73,174.20,176.90,99.90,7.87,-0.20
2026-04-23 22:10:00,2026-04-23 22:10:59,Q08,482.10,116.30,54.50,55.90,99.90,8.00,-0.11,482.70,115.10,54.50,55.40,99.90,7.60,-0.51,482.70,114.80,53.50,54.90,99.90,6.80,0.14,482.50,115.40,162.50,166.20,99.90,7.47,-0.49
2026-04-23 22:11:00,2026-04-23 22:11:59,Q08,482.60,125.40,59.40,60.20,99.90,8.20,-0.17,483.70,125.50,59.40,60.40,99.90,7.60,-0.57,481.80,124.40,58.40,59.60,99.90,7.80,0.34,482.70,125.10,177.20,180.20,99.90,7.87,-0.40
2026-04-23 22:12:00,2026-04-23 22:12:59,Q08,483.70,119.10,56.40,57.50,99.90,8.20,-0.31,483.30,114.40,54.50,55.10,99.90,7.80,-0.51,480.90,114.80,53.50,54.70,99.90,7.40,-0.26,482.63,116.10,164.40,167.30,99.90,7.80,-1.09
2026-04-23 22:13:00,2026-04-23 22:13:59,Q08,483.90,124.50,58.40,59.90,99.90,8.10,-0.26,483.50,123.40,58.40,59.40,99.90,8.80,-0.49,480.90,121.10,57.40,58.10,99.90,8.40,0.63,482.77,123.00,174.20,177.40,99.90,8.43,-0.11
2026-04-23 22:14:00,2026-04-23 22:14:59,Q08,484.50,117.10,55.40,56.60,99.90,7.60,-0.31,482.40,115.50,54.50,55.40,99.90,7.60,-0.31,481.80,113.40,53.50,54.40,99.90,7.40,0.69,482.90,115.33,163.40,166.40,99.90,7.53,0.06
2026-04-23 22:15:00,2026-04-23 22:15:59,Q08,484.20,125.00,59.40,60.50,99.90,8.70,-0.26,484.30,120.30,57.40,58.10,99.90,8.70,-0.60,481.50,120.00,56.40,57.70,99.90,8.50,-0.06,483.33,121.77,173.20,176.30,99.90,8.63,-0.91
2026-04-23 22:16:00,2026-04-23 22:16:59,Q08,484.30,123.60,58.40,59.50,99.90,7.00,-0.26,482.30,122.10,57.40,58.80,99.90,7.70,-0.34,482.70,120.30,56.40,57.80,99.90,7.70,0.03,483.10,122.00,172.20,176.10,99.90,7.47,-0.57
2026-04-23 22:17:00,2026-04-23 22:17:59,Q08,485.00,124.20,59.40,60.10,99.90,7.80,-0.37,483.60,122.50,57.40,58.90,99.90,7.60,-0.49,481.50,123.10,58.40,59.20,99.90,7.90,0.74,483.37,123.27,175.20,178.20,99.90,7.77,-0.11
2026-04-23 22:18:00,2026-04-23 22:18:59,Q08,484.80,115.70,54.50,55.70,99.90,8.30,-0.23,482.70,111.50,52.50,53.50,99.90,8.80,-0.37,482.90,112.20,52.50,54.00,99.90,8.20,-0.31,483.47,113.13,159.50,163.20,99.90,8.43,-0.91
2026-04-23 22:19:00,2026-04-23 22:19:59,Q08,483.60,121.40,57.40,58.40,99.90,8.50,-0.20,484.70,121.50,57.40,58.60,99.90,8.60,-0.60,482.70,119.10,56.40,57.40,99.90,8.30,0.40,483.67,120.67,171.20,174.40,99.90,8.47,-0.40
2026-04-23 22:20:00,2026-04-23 22:20:59,Q08,483.10,117.00,55.40,56.50,99.90,8.60,-0.17,484.40,115.90,54.50,55.70,99.90,8.60,-0.54,482.40,114.90,53.50,54.90,99.90,8.60,0.63,483.30,115.93,163.40,167.10,99.90,8.60,-0.09
2026-04-23 22:21:00,2026-04-23 22:21:59,Q08,483.50,117.90,55.40,56.50,99.90,9.20,-0.20,484.70,118.40,56.40,57.10,99.90,8.00,-0.57,481.60,115.80,54.50,55.30,99.90,8.60,0.69,483.27,117.37,166.30,168.90,99.90,8.60,-0.09
2026-04-23 22:22:00,2026-04-23 22:22:59,Q08,484.70,111.90,52.50,53.70,99.90,8.40,-0.26,483.30,112.80,53.50,54.10,99.90,7.60,-0.43,483.70,111.10,52.50,53.60,99.90,7.60,0.80,483.90,111.93,158.50,161.40,99.90,7.87,0.11
2026-04-23 22:23:00,2026-04-23 22:23:59,Q08,484.30,117.50,55.40,56.60,99.90,8.90,-0.26,485.20,118.30,56.40,57.20,99.90,8.40,-0.60,483.10,116.90,55.40,56.00,99.90,8.70,0.77,484.20,117.57,167.20,169.80,99.90,8.67,-0.09
2026-04-23 22:24:00,2026-04-23 22:24:59,Q08,485.30,112.70,53.50,54.30,99.90,8.40,-0.26,485.00,110.90,52.50,53.30,99.90,8.30,-0.46,482.20,109.80,51.50,52.50,99.90,8.30,0.34,484.17,111.13,157.50,160.10,99.90,8.33,-0.37
2026-04-23 22:25:00,2026-04-23 22:25:59,Q08,485.40,116.10,55.40,56.30,99.90,9.00,-0.37,483.40,116.40,55.40,56.00,99.90,8.80,-0.40,482.90,114.50,53.50,54.90,99.90,9.60,0.80,483.90,115.67,164.30,167.20,99.90,9.13,0.03
2026-04-23 22:26:00,2026-04-23 22:26:59,Q08,483.80,116.50,55.40,56.00,99.90,8.70,-0.23,484.90,114.60,54.50,55.20,99.90,8.30,-0.57,482.70,113.50,53.50,54.50,99.90,8.40,0.51,483.80,114.87,163.40,165.70,99.90,8.47,-0.29
2026-04-23 22:27:00,2026-04-23 22:27:59,Q08,484.10,117.10,55.40,56.60,99.90,8.60,-0.26,484.90,116.60,55.40,56.10,99.90,8.80,-0.51,482.00,116.00,54.50,55.90,99.90,8.30,0.63,483.67,116.57,165.30,168.60,99.90,8.57,-0.14
2026-04-23 22:28:00,2026-04-23 22:28:59,Q08,484.70,111.30,52.50,53.70,99.90,8.30,-0.23,482.90,110.00,52.50,53.00,99.90,8.00,-0.43,483.90,110.40,52.50,53.10,99.90,7.90,0.23,483.83,110.57,157.50,159.80,99.90,8.07,-0.43
2026-04-23 22:29:00,2026-04-23 22:29:59,Q08,484.70,113.70,53.50,54.70,99.90,8.40,-0.29,483.20,109.50,51.50,52.60,99.90,8.70,-0.40,484.10,110.00,52.50,53.20,99.90,8.30,0.20,484.00,111.07,157.50,160.50,99.90,8.47,-0.49
2026-04-23 22:30:00,2026-04-23 22:30:59,Q08,483.60,117.70,55.40,56.50,99.90,8.30,-0.11,484.10,113.10,53.50,54.70,99.90,8.70,-0.54,483.30,113.20,53.50,54.60,99.90,8.60,-0.46,483.67,114.67,162.40,165.80,99.90,8.53,-1.11
2026-04-23 22:31:00,2026-04-23 22:31:59,Q08,484.40,111.20,52.50,53.70,99.90,8.80,-0.11,483.90,109.80,51.50,52.60,99.90,8.40,-0.40,484.60,110.70,52.50,53.20,99.90,8.10,0.40,484.30,110.57,156.50,159.50,99.90,8.43,-0.11
2026-04-23 22:32:00,2026-04-23 22:32:59,Q08,485.40,119.00,56.40,57.70,99.90,9.60,-0.31,484.40,117.10,55.40,56.60,99.90,9.60,-0.46,482.20,114.60,53.50,54.90,99.90,9.20,0.40,484.00,116.90,165.30,169.20,99.90,9.47,-0.37
2026-04-23 22:33:00,2026-04-23 22:33:59,Q08,485.90,109.60,51.50,52.90,99.90,8.80,-0.31,483.70,109.50,51.50,52.60,99.90,8.40,-0.31,484.00,107.70,50.50,51.80,99.90,8.20,0.34,484.53,108.93,153.50,157.30,99.90,8.47,-0.29
2026-04-23 22:34:00,2026-04-23 22:34:59,Q08,486.40,114.70,54.50,55.40,99.90,8.30,-0.40,484.60,111.20,52.50,53.70,99.90,8.40,-0.40,482.90,110.00,52.50,53.00,99.90,8.30,-0.46,484.63,111.97,159.50,162.10,99.90,8.33,-1.26
2026-04-23 22:35:00,2026-04-23 22:35:59,Q08,485.50,111.60,52.50,53.80,99.90,9.00,-0.34,485.10,108.10,51.50,52.40,99.90,8.10,-0.54,482.90,107.20,50.50,51.60,99.90,8.10,0.20,484.50,108.97,154.50,157.80,99.90,8.40,-0.69
2026-04-23 22:36:00,2026-04-23 22:36:59,Q08,486.30,124.80,59.40,60.30,99.90,9.90,-0.29,483.60,122.00,57.40,58.90,99.90,9.50,-0.34,483.70,121.80,57.40,58.40,99.90,9.00,-0.11,484.53,122.87,174.20,177.60,99.90,9.47,-0.74
2026-04-23 22:38:00,2026-04-23 22:38:59,Q08,486.30,118.50,56.40,57.30,99.90,9.80,-0.40,484.10,115.80,54.50,55.70,99.90,8.30,-0.51,483.20,115.70,54.50,55.50,99.90,8.80,0.09,484.53,116.67,165.40,168.50,99.90,8.97,-0.83
2026-04-23 22:39:00,2026-04-23 22:39:59,Q08,486.40,118.40,56.40,57.30,99.90,8.60,-0.34,484.60,116.60,55.40,56.10,99.90,8.10,-0.37,482.70,116.60,54.50,55.90,99.90,8.10,0.40,484.57,117.20,166.30,169.30,99.90,8.27,-0.31
2026-04-23 22:40:00,2026-04-23 22:40:59,Q08,485.30,122.40,58.40,59.20,99.90,8.90,-0.17,484.20,118.50,56.40,57.10,99.90,8.10,-0.43,484.30,118.40,56.40,57.10,99.90,7.60,0.11,484.60,119.77,171.20,173.40,99.90,8.20,-0.49
2026-04-23 22:41:00,2026-04-23 22:41:59,Q08,485.00,119.00,56.40,57.70,99.90,9.00,-0.11,483.50,116.10,55.40,56.00,99.90,8.90,-0.37,484.20,116.00,55.40,56.10,99.90,8.50,0.06,484.23,117.03,167.20,169.80,99.90,8.80,-0.43
2026-04-23 22:42:00,2026-04-23 22:42:59,Q08,485.90,119.40,56.40,57.70,99.90,9.20,-0.34,485.10,120.40,57.40,58.20,99.90,8.20,-0.51,482.40,118.70,55.40,56.90,99.90,8.70,0.46,484.47,119.50,169.20,172.80,99.90,8.70,-0.40
2026-04-23 22:43:00,2026-04-23 22:43:59,Q08,486.30,123.00,58.40,59.80,99.90,9.10,-0.34,484.50,122.20,58.40,59.00,99.90,8.60,-0.37,482.50,121.20,57.40,58.30,99.90,8.20,0.31,484.43,122.13,174.20,177.10,99.90,8.63,-0.40
2026-04-23 22:44:00,2026-04-23 22:44:59,Q08,486.50,118.30,56.40,57.30,99.90,9.20,-0.37,484.00,116.10,55.40,56.10,99.90,8.90,-0.37,483.40,116.00,55.40,56.00,99.90,9.00,0.00,484.63,116.80,167.20,169.40,99.90,9.03,-0.74
2026-04-23 22:45:00,2026-04-23 22:45:59,Q08,484.70,119.30,56.40,57.60,99.90,8.80,-0.09,484.20,117.70,55.40,56.60,99.90,9.00,-0.46,484.40,117.90,55.40,56.60,99.90,8.30,0.43,484.43,118.30,167.20,170.80,99.90,8.70,-0.11
2026-04-23 22:46:00,2026-04-23 22:46:59,Q08,486.60,120.30,57.40,58.30,99.90,9.00,-0.26,483.90,117.70,55.40,56.50,99.90,9.00,-0.31,483.20,115.90,54.50,55.50,99.90,8.00,-0.09,484.57,117.97,167.30,170.30,99.90,8.67,-0.66
2026-04-23 22:47:00,2026-04-23 22:47:59,Q08,486.70,123.20,58.40,59.80,99.90,9.60,-0.29,484.20,122.70,58.40,59.00,99.90,8.70,-0.34,482.60,122.70,57.40,58.80,99.90,8.90,0.57,484.50,122.87,174.20,177.60,99.90,9.07,-0.06
2026-04-23 22:48:00,2026-04-23 22:48:59,Q08,486.50,117.30,55.40,56.90,99.90,9.10,-0.37,483.90,115.40,54.50,55.50,99.90,8.00,-0.40,483.20,114.10,54.50,55.10,99.90,8.80,0.17,484.53,115.60,164.40,167.50,99.90,8.63,-0.60
2026-04-23 22:49:00,2026-04-23 22:49:59,Q08,484.90,123.80,58.40,59.50,99.90,8.20,-0.26,482.60,119.10,56.40,57.40,99.90,8.10,-0.40,483.60,120.30,56.40,58.00,99.90,8.30,-0.09,483.70,121.07,171.20,174.90,99.90,8.20,-0.74
2026-04-23 22:50:00,2026-04-23 22:50:59,Q08,485.40,120.30,57.40,58.20,99.90,8.20,-0.34,483.00,115.20,54.50,55.50,99.90,7.80,-0.40,482.70,114.90,53.50,54.90,99.90,8.10,-0.37,483.70,116.80,165.40,168.60,99.90,8.03,-1.11
2026-04-23 22:51:00,2026-04-23 22:51:59,Q08,484.80,125.30,59.40,60.50,99.90,8.30,-0.26,484.20,123.80,58.40,59.50,99.90,8.30,-0.46,482.00,121.00,57.40,58.30,99.90,8.20,0.49,483.67,123.37,175.20,178.30,99.90,8.27,-0.23
2026-04-23 22:52:00,2026-04-23 22:52:59,Q08,484.70,112.30,53.50,54.20,99.90,9.50,-0.29,484.10,110.30,52.50,53.20,99.90,8.70,-0.49,481.80,110.70,51.50,52.90,99.90,8.40,0.11,483.53,111.10,157.50,160.30,99.90,8.87,-0.66
2026-04-23 22:53:00,2026-04-23 22:53:59,Q08,485.60,114.40,54.50,55.30,99.90,10.40,-0.23,482.90,114.30,53.50,54.90,99.90,9.80,-0.31,482.30,112.00,52.50,54.00,99.90,9.50,0.69,483.60,113.57,160.50,164.20,99.90,9.90,0.14
2026-04-23 22:54:00,2026-04-23 22:54:59,Q08,485.20,110.50,52.50,53.30,99.90,8.90,-0.34,484.50,105.00,49.50,50.80,99.90,9.10,-0.51,482.10,107.20,50.50,51.60,99.90,8.60,-0.51,483.93,107.57,152.50,155.70,99.90,8.87,-1.37
2026-04-23 22:55:00,2026-04-23 22:55:59,Q08,485.90,118.70,56.40,57.20,99.90,9.70,-0.37,483.90,118.30,55.40,57.00,99.90,9.30,-0.51,482.30,116.80,54.50,55.90,99.90,9.00,0.46,484.03,117.93,166.30,170.10,99.90,9.33,-0.43
2026-04-23 22:56:00,2026-04-23 22:56:59,Q08,485.80,112.70,53.50,54.30,99.90,8.40,-0.29,483.70,110.80,52.50,53.10,99.90,8.20,-0.43,484.00,108.80,51.50,52.30,99.90,7.80,0.00,484.50,110.77,157.50,159.70,99.90,8.13,-0.71
2026-04-23 22:57:00,2026-04-23 22:57:59,Q08,485.90,113.70,53.50,54.80,99.90,9.20,-0.29,483.60,110.10,52.50,53.10,99.90,9.00,-0.37,482.40,111.70,52.50,53.50,99.90,9.00,-0.14,483.97,111.83,158.50,161.40,99.90,9.07,-0.80
2026-04-23 22:58:00,2026-04-23 22:58:59,Q08,484.20,111.40,52.50,53.70,99.90,9.10,-0.20,485.00,111.70,52.50,53.80,99.90,8.70,-0.51,482.70,110.80,52.50,53.00,99.90,8.20,0.74,483.97,111.30,157.50,160.50,99.90,8.67,0.03
2026-04-23 22:59:00,2026-04-23 22:59:59,Q08,484.20,119.80,56.40,57.60,99.90,10.00,-0.11,483.80,117.70,55.40,56.50,99.90,9.30,-0.40,484.10,116.90,55.40,56.10,99.90,8.90,0.43,484.03,118.13,167.20,170.20,99.90,9.40,-0.09
2026-04-23 23:00:00,2026-04-23 23:00:59,Q08,485.10,121.50,57.40,58.70,99.90,7.90,-0.37,483.40,118.40,55.40,57.00,99.90,8.50,-0.43,481.30,116.40,54.50,55.80,99.90,7.90,-0.26,483.27,118.77,167.30,171.50,99.90,8.10,-1.06
2026-04-23 23:01:00,2026-04-23 23:01:59,Q08,483.50,117.50,55.40,56.50,99.90,10.00,-0.11,484.50,115.30,54.50,55.70,99.90,9.50,-0.60,482.60,115.60,54.50,55.40,99.90,8.90,0.17,483.53,116.13,164.40,167.60,99.90,9.47,-0.54
2026-04-23 23:02:00,2026-04-23 23:02:59,Q08,484.70,119.70,56.40,57.60,99.90,8.00,-0.31,485.00,118.50,56.40,57.20,99.90,8.40,-0.57,482.60,118.30,55.40,56.90,99.90,7.60,-0.03,484.10,118.83,168.20,171.70,99.90,8.00,-0.91
2026-04-23 23:03:00,2026-04-23 23:03:59,Q08,486.00,120.40,57.40,58.30,99.90,9.30,-0.29,483.50,116.50,55.40,56.00,99.90,9.40,-0.34,483.40,116.70,55.40,56.00,99.90,9.00,-0.23,484.30,117.87,168.20,170.30,99.90,9.23,-0.86
2026-04-23 23:04:00,2026-04-23 23:04:59,Q08,484.70,119.50,56.40,57.60,99.90,8.20,-0.20,485.00,116.40,55.40,56.30,99.90,8.50,-0.54,484.10,116.00,55.40,56.10,99.90,8.40,-0.40,484.60,117.30,167.20,170.00,99.90,8.37,-1.14
2026-04-23 23:05:00,2026-04-23 23:05:59,Q08,486.50,120.10,57.40,58.30,99.90,9.10,-0.26,483.90,114.70,54.50,55.10,99.90,8.70,-0.34,483.40,115.80,54.50,55.50,99.90,8.90,-0.34,484.60,116.87,166.40,168.90,99.90,8.90,-0.94
2026-04-23 23:06:00,2026-04-23 23:06:59,Q08,485.40,128.90,61.40,62.10,99.90,9.40,-0.20,483.20,124.90,58.40,59.90,99.90,8.70,-0.34,484.10,124.50,59.40,60.00,99.90,9.00,-0.37,484.23,126.10,179.20,182.00,99.90,9.03,-0.91
2026-04-23 23:07:00,2026-04-23 23:07:59,Q08,484.40,124.70,59.40,60.00,99.90,9.50,-0.17,485.00,118.40,56.40,57.20,99.90,9.10,-0.54,483.70,118.70,55.40,57.00,99.90,9.00,-0.17,484.37,120.60,171.20,174.20,99.90,9.20,-0.89
2026-04-23 23:08:00,2026-04-23 23:08:59,Q08,486.40,129.40,61.40,62.70,99.90,9.10,-0.37,483.90,125.90,59.40,60.40,99.90,9.00,-0.40,482.30,125.00,59.40,60.20,99.90,8.40,-0.29,484.20,126.77,180.20,183.30,99.90,8.83,-1.06
2026-04-23 23:09:00,2026-04-23 23:09:59,Q08,485.10,118.40,56.40,57.20,99.90,8.70,-0.23,482.90,112.90,52.50,54.00,99.90,8.60,-0.40,484.20,115.50,54.50,55.70,99.90,8.70,-0.43,484.07,115.60,163.40,166.90,99.90,8.67,-1.06
2026-04-23 23:10:00,2026-04-23 23:10:59,Q08,484.50,126.70,59.40,61.00,99.90,9.40,-0.26,484.40,121.10,57.40,58.60,99.90,9.20,-0.57,481.90,120.70,56.40,57.70,99.90,9.00,-1.03,483.60,122.83,173.20,177.30,99.90,9.20,-1.86
2026-04-23 23:11:00,2026-04-23 23:11:59,Q08,484.70,125.20,59.40,60.50,99.90,8.30,-0.17,483.20,118.50,55.40,57.00,99.90,8.60,-0.40,484.40,120.20,57.40,58.10,99.90,7.60,-0.69,484.10,121.30,172.20,175.60,99.90,8.17,-1.26
2026-04-23 23:12:00,2026-04-23 23:12:59,Q08,484.60,130.30,61.40,62.90,99.90,10.40,-0.03,483.00,125.70,59.40,60.40,99.90,9.20,-0.40,484.30,125.90,59.40,60.50,99.90,8.70,-0.23,483.97,127.30,180.20,183.80,99.90,9.43,-0.66
2026-04-23 23:13:00,2026-04-23 23:13:59,Q08,486.70,123.30,58.40,59.80,99.90,8.40,-0.34,483.40,118.80,55.40,57.00,99.90,8.40,-0.37,483.70,119.80,56.40,57.50,99.90,7.80,-0.40,484.60,120.63,170.20,174.30,99.90,8.20,-1.11
2026-04-23 23:14:00,2026-04-23 23:14:59,Q08,485.00,127.80,60.40,61.60,99.90,9.40,-0.20,484.70,121.50,57.40,58.60,99.90,8.90,-0.60,483.90,121.60,57.40,58.40,99.90,9.20,-1.03,484.53,123.63,175.20,178.60,99.90,9.17,-1.83
2026-04-23 23:15:00,2026-04-23 23:15:59,Q08,486.20,128.70,61.40,62.20,99.90,8.80,-0.40,485.30,126.60,60.40,61.10,99.90,7.80,-0.57,482.80,124.80,58.40,59.80,99.90,7.70,0.11,484.77,126.70,180.20,183.10,99.90,8.10,-0.86
2026-04-23 23:16:00,2026-04-23 23:16:59,Q08,485.30,128.30,61.40,62.10,99.90,9.60,-0.09,485.40,125.00,59.40,60.60,99.90,9.00,-0.51,484.20,125.40,59.40,60.50,99.90,8.90,-0.26,484.97,126.23,180.20,183.20,99.90,9.17,-0.86
2026-04-23 23:17:00,2026-04-23 23:17:59,Q08,485.90,125.40,59.40,60.60,99.90,9.50,-0.17,485.60,119.80,56.40,57.70,99.90,8.90,-0.49,483.30,119.70,56.40,57.50,99.90,8.80,-0.69,484.93,121.63,172.20,175.80,99.90,9.07,-1.34
2026-04-23 23:18:00,2026-04-23 23:18:59,Q08,487.20,127.30,60.40,61.80,99.90,9.40,-0.31,484.00,122.50,58.40,59.00,99.90,8.80,-0.46,483.90,121.60,57.40,58.40,99.90,9.80,-0.29,485.03,123.80,176.20,179.20,99.90,9.33,-1.06
2026-04-23 23:19:00,2026-04-23 23:19:59,Q08,486.80,126.20,60.40,61.20,99.90,8.80,-0.34,485.40,122.50,58.40,59.20,99.90,8.10,-0.54,483.30,121.10,57.40,58.40,99.90,8.10,-0.26,485.17,123.27,176.20,178.80,99.90,8.33,-1.14
2026-04-23 23:20:00,2026-04-23 23:20:59,Q08,485.00,128.00,61.40,62.10,99.90,9.30,-0.06,485.60,121.10,57.40,58.70,99.90,9.00,-0.51,483.60,122.20,57.40,58.90,99.90,8.80,-1.06,484.73,123.77,176.20,179.70,99.90,9.03,-1.63
2026-04-23 23:21:00,2026-04-23 23:21:59,Q08,486.40,124.20,59.40,60.30,99.90,8.50,-0.26,483.90,119.00,56.40,57.50,99.90,8.20,-0.37,484.90,121.10,57.40,58.60,99.90,8.10,-0.57,485.07,121.43,173.20,176.40,99.90,8.27,-1.20
2026-04-23 23:22:00,2026-04-23 23:22:59,Q08,485.50,129.70,61.40,62.60,99.90,10.20,-0.14,486.20,124.20,59.40,60.30,99.90,9.50,-0.57,484.10,124.00,59.40,60.00,99.90,9.40,-0.37,485.27,125.97,180.20,182.90,99.90,9.70,-1.09
2026-04-23 23:23:00,2026-04-23 23:23:59,Q08,487.10,124.30,59.40,60.40,99.90,8.70,-0.34,485.30,122.30,58.40,59.20,99.90,8.30,-0.46,483.60,121.80,57.40,58.40,99.90,7.50,0.17,485.33,122.80,175.20,178.00,99.90,8.17,-0.63
2026-04-23 23:24:00,2026-04-23 23:24:59,Q08,486.70,124.50,59.40,60.30,99.90,10.40,-0.37,485.50,120.40,57.40,58.20,99.90,9.70,-0.69,483.60,119.20,56.40,57.50,99.90,9.90,-0.49,485.27,121.37,173.20,176.00,99.90,10.00,-1.54
2026-04-23 23:25:00,2026-04-23 23:25:59,Q08,487.40,124.40,59.40,60.40,99.90,10.00,-0.26,484.50,120.10,57.40,58.10,99.90,9.50,-0.37,484.30,118.30,56.40,57.10,99.90,9.20,-0.14,485.40,120.93,173.20,175.60,99.90,9.57,-0.77
2026-04-23 23:26:00,2026-04-23 23:26:59,Q08,485.60,121.50,57.40,58.70,99.90,10.30,-0.06,485.70,118.20,56.40,57.20,99.90,10.10,-0.49,485.30,118.70,56.40,57.20,99.90,9.60,-0.11,485.53,119.47,170.20,173.10,99.90,10.00,-0.66
2026-04-23 23:27:00,2026-04-23 23:27:59,Q08,485.80,133.80,63.40,64.50,99.90,9.10,-0.06,484.50,126.70,59.40,61.00,99.90,8.80,-0.29,485.30,126.70,60.40,61.10,99.90,8.60,-0.31,485.20,129.07,183.20,186.60,99.90,8.83,-0.66
2026-04-23 23:28:00,2026-04-23 23:28:59,Q08,487.30,124.00,59.40,60.40,99.90,10.60,-0.37,485.10,121.60,57.40,58.70,99.90,9.30,-0.34,484.10,120.90,57.40,58.10,99.90,9.70,0.00,485.50,122.17,174.20,177.20,99.90,9.87,-0.71
2026-04-23 23:29:00,2026-04-23 23:29:59,Q08,486.00,123.20,58.40,59.80,99.90,10.00,-0.17,485.00,119.40,56.40,57.70,99.90,9.10,-0.57,485.40,121.10,57.40,58.70,99.90,9.90,-0.03,485.47,121.23,172.20,176.20,99.90,9.67,-0.77
2026-04-23 23:30:00,2026-04-23 23:30:59,Q08,485.90,124.50,58.20,60.10,97.20,10.30,8.11,486.00,119.10,54.20,57.80,95.30,10.60,10.20,483.70,111.70,50.90,53.60,96.30,11.10,8.54,485.20,118.43,163.30,171.50,96.27,10.67,26.86
2026-04-23 23:31:00,2026-04-23 23:31:59,Q08,486.90,122.70,58.40,59.30,99.90,9.60,-0.31,486.40,118.90,56.40,57.30,99.90,8.80,-0.51,484.00,117.40,55.40,56.60,99.90,9.20,0.06,485.77,119.67,170.20,173.20,99.90,9.20,-0.77
2026-04-23 23:32:00,2026-04-23 23:32:59,Q08,485.90,124.10,59.40,60.10,99.90,10.00,-0.06,486.20,119.50,56.40,57.80,99.90,9.80,-0.51,485.10,120.40,58.00,58.20,100.00,10.00,0.00,485.73,121.33,173.80,176.10,99.93,9.93,-0.57
2026-04-23 23:33:00,2026-04-23 23:33:59,Q08,486.30,119.70,56.40,57.80,99.90,10.70,-0.09,484.60,114.50,54.50,55.20,99.90,9.40,-0.34,485.80,115.50,54.50,55.80,99.90,9.80,-0.83,485.57,116.57,165.40,168.80,99.90,9.97,-1.26
2026-04-23 23:34:00,2026-04-23 23:34:59,Q08,486.60,119.40,56.40,57.80,99.90,9.90,-0.09,485.20,114.10,54.50,55.30,99.90,9.20,-0.37,486.00,114.20,54.50,55.40,99.90,8.70,-0.14,485.93,115.90,165.40,168.50,99.90,9.27,-0.60
2026-04-23 23:35:00,2026-04-23 23:35:59,Q08,486.70,127.30,60.40,61.70,99.90,9.70,-0.31,486.30,122.50,58.40,59.30,99.90,8.70,-0.51,484.20,121.60,57.40,58.60,99.90,9.10,-0.23,485.73,123.80,176.20,179.60,99.90,9.17,-1.06
2026-04-23 23:37:00,2026-04-23 23:37:59,Q08,486.60,128.10,61.40,62.20,99.90,10.00,-0.11,486.30,126.30,60.40,61.20,99.90,9.40,-0.40,483.90,127.50,60.40,61.30,99.90,9.60,-0.14,485.60,127.30,182.20,184.70,99.90,9.67,-0.66
2026-04-23 23:38:00,2026-04-23 23:38:59,Q08,487.50,125.90,59.40,60.90,99.90,9.80,-0.23,484.50,121.00,57.40,58.60,99.90,9.20,-0.49,485.30,122.50,58.40,59.20,99.90,9.50,-0.74,485.77,123.13,175.20,178.70,99.90,9.50,-1.46
2026-04-23 23:39:00,2026-04-23 23:39:59,Q08,486.80,129.60,61.40,62.70,99.90,10.50,-0.23,484.40,122.40,58.40,59.00,99.90,9.80,-0.14,485.70,123.50,58.40,59.70,99.90,9.70,-1.14,485.63,125.17,178.20,181.40,99.90,10.00,-1.51
2026-04-23 23:40:00,2026-04-23 23:40:59,Q08,485.90,119.70,56.40,57.70,99.90,8.70,-0.06,486.40,117.30,55.40,56.90,99.90,8.70,-0.49,484.80,117.20,55.40,56.60,99.90,8.30,-0.23,485.70,118.07,167.20,171.20,99.90,8.57,-0.77
2026-04-23 23:41:00,2026-04-23 23:41:59,Q08,485.80,138.50,62.70,66.90,95.90,9.80,11.23,484.50,135.60,59.80,65.30,92.40,9.70,14.43,485.70,123.40,56.00,59.70,95.00,9.60,10.80,485.33,132.50,178.50,191.90,94.43,9.70,36.46
2026-04-23 23:42:00,2026-04-23 23:42:59,Q08,486.20,126.80,60.40,61.20,99.90,9.40,-0.14,486.30,118.80,56.40,57.30,99.90,9.30,-0.51,484.30,122.40,58.40,59.00,99.90,9.70,-0.97,485.60,122.67,175.20,177.50,99.90,9.47,-1.63
2026-04-23 23:43:00,2026-04-23 23:43:59,Q08,487.50,126.40,60.40,61.40,99.90,10.30,-0.20,484.20,121.30,57.40,58.60,99.90,9.10,-0.43,484.40,121.40,57.40,58.60,99.90,9.80,-0.46,485.37,123.03,175.20,178.60,99.90,9.73,-1.09
2026-04-23 23:44:00,2026-04-23 23:44:59,Q08,486.60,130.20,62.40,63.20,99.90,9.80,-0.20,485.30,122.80,58.40,59.20,99.90,9.40,-0.29,485.60,124.40,59.40,60.10,99.90,9.50,-0.69,485.83,125.80,180.20,182.50,99.90,9.57,-1.17
2026-04-23 23:45:00,2026-04-23 23:45:59,Q08,486.40,128.70,61.40,62.20,99.90,9.50,-0.09,483.80,121.00,57.40,58.40,99.90,8.90,-0.34,485.30,124.10,59.40,60.10,99.90,9.10,-1.06,485.17,124.60,178.20,180.70,99.90,9.17,-1.49
2026-04-23 23:46:00,2026-04-23 23:46:59,Q08,485.80,132.70,61.40,64.00,96.40,10.70,10.00,485.80,130.00,58.60,63.00,93.70,10.10,12.66,483.80,120.40,53.60,58.00,94.90,10.20,10.57,485.13,127.70,173.60,185.00,95.00,10.33,33.23
2026-04-23 23:47:00,2026-04-23 23:47:59,Q08,487.10,129.30,61.40,62.80,99.90,10.60,-0.09,484.30,123.10,58.40,59.50,99.90,10.00,-0.31,485.20,124.30,59.40,60.10,99.90,9.70,-0.71,485.53,125.57,179.20,182.40,99.90,10.10,-1.11
2026-04-23 23:48:00,2026-04-23 23:48:59,Q08,487.30,124.60,59.40,60.40,99.90,10.20,-0.11,483.90,127.30,60.40,61.30,99.80,9.70,1.66,484.70,110.40,52.50,53.20,99.80,9.80,1.69,485.30,120.77,172.30,174.90,99.83,9.90,3.23
2026-04-23 23:49:00,2026-04-23 23:49:59,Q08,485.50,122.60,58.40,59.20,99.90,11.70,-0.06,485.70,116.60,55.40,56.30,99.90,9.50,-0.54,484.20,119.70,56.40,57.60,99.90,10.50,-0.77,485.13,119.63,170.20,173.10,99.90,10.57,-1.37
2026-04-23 23:50:00,2026-04-23 23:50:59,Q08,487.10,125.80,59.40,60.90,99.90,9.80,-0.26,483.80,122.00,57.40,58.90,99.90,9.10,-0.23,483.60,121.20,57.40,58.40,99.90,8.50,-0.40,484.83,123.00,174.20,178.20,99.90,9.13,-0.89
2026-04-23 23:51:00,2026-04-23 23:51:59,Q08,485.70,130.50,60.50,63.00,96.90,10.80,9.09,484.90,129.10,58.30,62.40,94.60,10.00,11.54,482.60,116.60,52.20,55.90,95.90,11.20,9.29,484.40,125.40,171.00,181.30,95.80,10.67,29.91
2026-04-23 23:52:00,2026-04-23 23:52:59,Q08,486.90,125.10,59.40,60.80,99.90,10.10,-0.29,483.90,120.90,56.40,58.00,99.90,9.30,-0.29,483.30,122.50,57.40,58.90,99.90,8.70,-0.29,484.70,122.83,173.20,177.70,99.90,9.37,-0.86
2026-04-23 23:53:00,2026-04-23 23:53:59,Q08,485.50,122.00,58.40,59.20,99.90,9.90,-0.20,483.80,110.50,52.50,53.10,99.90,9.20,-0.54,484.90,114.20,54.50,55.20,99.80,9.40,-1.86,484.73,115.57,165.40,167.50,99.87,9.50,-2.60
2026-04-23 23:54:00,2026-04-23 23:54:59,Q08,485.40,124.40,59.40,60.10,99.90,10.30,-0.14,485.20,120.80,57.40,58.20,99.90,10.00,-0.49,483.80,120.50,56.40,58.00,99.90,9.70,-0.46,484.80,121.90,173.20,176.30,99.90,10.00,-1.09
2026-04-23 23:55:00,2026-04-23 23:55:59,Q08,486.20,120.60,57.40,58.30,99.90,9.50,-0.26,484.70,114.60,54.50,55.20,99.90,9.30,-0.40,482.60,113.90,53.50,54.50,99.90,8.90,-0.57,484.50,116.37,165.40,168.00,99.90,9.23,-1.23
2026-04-23 23:56:00,2026-04-23 23:56:59,Q08,484.80,122.70,56.60,59.00,96.00,10.50,9.71,485.20,120.00,54.50,58.20,94.10,10.50,11.40,483.90,113.80,50.80,54.60,94.80,11.20,10.20,484.63,118.83,161.90,171.80,94.97,10.73,31.31
2026-04-23 23:57:00,2026-04-23 23:57:59,Q08,485.90,120.50,57.40,58.20,99.90,9.90,-0.14,485.30,115.20,54.50,55.80,99.90,9.60,-0.43,484.80,115.10,54.50,55.70,99.90,9.00,-0.60,485.33,116.93,166.40,169.70,99.90,9.50,-1.17
2026-04-23 23:58:00,2026-04-23 23:58:59,Q08,487.30,122.90,58.40,59.40,99.90,10.80,-0.14,484.40,119.90,56.40,57.60,99.90,10.10,-0.26,485.40,118.10,56.40,57.20,99.90,10.60,0.31,485.70,120.30,171.20,174.20,99.90,10.50,-0.09
2026-04-23 23:59:00,2026-04-23 23:59:59,Q08,485.70,121.40,57.40,58.70,99.90,9.30,-0.03,484.90,118.90,56.40,57.10,99.90,9.00,-0.46,485.40,117.90,55.40,56.70,99.90,9.00,-0.03,485.33,119.40,169.20,172.50,99.90,9.10,-0.51
2026-04-24 00:00:00,2026-04-24 00:00:59,Q08,486.30,119.30,54.20,57.80,95.10,11.50,10.43,483.60,117.60,52.10,56.50,93.70,11.80,11.66,483.40,112.80,50.20,54.10,93.60,11.80,11.14,484.43,116.57,156.50,168.40,94.13,11.70,33.23
2026-04-24 00:01:00,2026-04-24 00:01:59,Q08,486.90,121.90,57.40,58.80,99.90,9.60,-0.34,484.20,118.70,56.40,57.10,99.90,9.00,-0.43,483.40,117.40,55.40,56.50,99.90,9.50,-0.03,484.83,119.33,169.20,172.40,99.90,9.37,-0.80
2026-04-24 00:02:00,2026-04-24 00:02:59,Q08,487.40,118.10,56.40,57.50,99.90,11.00,-0.26,484.10,114.10,54.50,55.20,99.90,10.30,-0.34,483.90,113.50,53.50,54.60,99.90,9.80,0.17,485.13,115.23,164.40,167.30,99.90,10.37,-0.43
2026-04-24 00:03:00,2026-04-24 00:03:59,Q08,487.10,120.60,57.40,58.40,99.90,10.00,-0.20,484.60,115.20,54.50,55.70,99.90,10.10,-0.31,483.50,114.80,54.50,55.10,99.90,9.80,-0.49,485.07,116.87,166.40,169.20,99.90,9.97,-1.00
2026-04-24 00:04:00,2026-04-24 00:04:59,Q08,485.30,117.80,55.40,56.70,99.90,10.60,-0.06,485.00,113.50,53.50,54.80,99.90,10.10,-0.63,485.10,114.00,54.50,55.30,99.90,9.90,-0.26,485.13,115.10,163.40,166.80,99.90,10.20,-0.94
2026-04-24 00:05:00,2026-04-24 00:05:59,Q08,486.10,125.10,59.40,60.80,99.70,10.70,2.54,484.60,124.20,59.40,60.00,99.30,9.30,4.03,485.80,114.40,54.50,55.30,99.20,9.90,4.06,485.50,121.23,173.30,176.10,99.40,9.97,10.63
2026-04-24 00:06:00,2026-04-24 00:06:59,Q08,486.90,119.60,56.40,57.80,99.90,10.50,-0.17,483.90,113.50,53.50,54.60,99.90,10.20,-0.40,485.20,117.10,55.40,56.70,99.90,9.90,-0.97,485.33,116.73,165.30,169.10,99.90,10.20,-1.54
2026-04-24 00:07:00,2026-04-24 00:07:59,Q08,485.50,129.80,61.40,62.60,99.90,10.30,-0.11,485.10,126.50,60.40,61.10,99.90,9.30,0.86,485.50,125.00,59.40,60.60,99.90,9.50,0.94,485.37,127.10,181.20,184.30,99.90,9.70,1.69
2026-04-24 00:08:00,2026-04-24 00:08:59,Q08,487.30,117.10,55.40,57.00,99.90,10.80,-0.14,484.00,113.50,53.50,54.70,99.90,9.90,-0.26,484.80,114.80,55.00,55.20,100.00,9.90,0.00,485.37,115.13,163.90,166.90,99.93,10.20,-0.40
2026-04-24 00:09:00,2026-04-24 00:09:59,Q08,487.50,123.40,58.40,59.90,99.90,11.00,-0.31,484.10,120.70,57.40,58.10,99.90,10.00,-0.31,484.90,118.80,56.40,57.10,99.90,10.00,-0.06,485.50,120.97,172.20,175.10,99.90,10.33,-0.69
2026-04-24 00:10:00,2026-04-24 00:10:59,Q08,487.00,122.40,56.60,59.40,96.40,10.60,9.29,485.20,119.40,53.00,57.70,93.90,10.10,11.71,483.70,112.00,50.80,54.10,94.90,11.10,9.94,485.30,117.93,160.40,171.20,95.07,10.60,30.94
2026-04-24 00:11:00,2026-04-24 00:11:59,Q08,486.30,124.80,59.40,60.30,99.90,10.50,-0.09,485.00,122.80,58.40,59.20,99.90,9.50,-0.34,486.20,121.50,57.40,58.80,99.90,9.40,-0.17,485.83,123.03,175.20,178.30,99.90,9.80,-0.60
2026-04-24 00:12:00,2026-04-24 00:12:59,Q08,486.10,115.60,54.50,55.90,99.90,10.40,-0.09,484.10,112.10,53.50,54.20,99.90,9.30,-0.40,485.50,112.60,53.50,54.30,99.90,9.70,-0.43,485.23,113.43,161.50,164.40,99.90,9.80,-0.91
2026-04-24 00:13:00,2026-04-24 00:13:59,Q08,487.40,120.40,57.40,58.40,99.90,10.50,-0.31,483.90,119.20,56.40,57.50,99.90,9.30,-0.29,484.70,116.90,55.40,56.10,99.90,9.40,-0.20,485.33,118.83,169.20,172.00,99.90,9.73,-0.80
2026-04-24 00:14:00,2026-04-24 00:14:59,Q08,486.40,117.20,55.40,56.90,99.90,10.60,-0.31,486.30,115.60,54.50,55.90,99.90,9.40,-0.63,483.60,116.00,55.40,56.00,99.90,9.70,0.34,485.43,116.27,165.30,168.80,99.90,9.90,-0.60
2026-04-24 00:15:00,2026-04-24 00:15:59,Q08,487.60,125.30,59.40,60.90,99.90,10.20,-0.29,484.60,121.00,57.40,58.60,99.90,9.40,-0.37,484.10,119.20,56.40,57.60,99.90,8.80,-0.54,485.43,121.83,173.20,177.10,99.90,9.47,-1.20
2026-04-24 00:16:00,2026-04-24 00:16:59,Q08,486.10,113.60,53.50,54.90,99.90,9.60,-0.11,484.20,109.60,51.50,52.80,99.90,9.10,-0.37,485.50,111.20,52.50,53.80,99.90,8.80,-0.06,485.27,111.47,157.50,161.50,99.90,9.17,-0.54
2026-04-24 00:17:00,2026-04-24 00:17:59,Q08,487.40,120.00,57.40,58.40,99.90,10.40,-0.37,485.00,115.90,54.50,55.80,99.90,9.60,-0.60,483.70,114.70,54.50,55.10,99.90,9.70,0.00,485.37,116.87,166.40,169.30,99.90,9.90,-0.97
2026-04-24 00:18:00,2026-04-24 00:18:59,Q08,487.50,116.50,55.40,56.50,99.90,9.40,-0.31,485.40,113.00,53.50,54.80,99.90,8.90,-0.37,483.70,110.90,52.50,53.10,99.90,8.10,0.00,485.53,113.47,161.40,164.40,99.90,8.80,-0.69
2026-04-24 00:19:00,2026-04-24 00:19:59,Q08,486.50,120.40,57.40,58.30,99.90,10.00,-0.20,486.10,113.80,53.50,54.90,99.90,9.70,-0.51,483.60,114.40,54.50,55.10,99.90,9.40,-0.51,485.40,116.20,165.40,168.30,99.90,9.70,-1.23
2026-04-24 00:20:00,2026-04-24 00:20:59,Q08,486.00,117.40,55.40,56.90,99.90,8.80,-0.20,486.20,113.70,53.50,54.90,99.90,8.60,-0.54,483.20,112.10,53.50,54.10,99.90,8.40,0.51,485.13,114.40,162.40,165.90,99.90,8.60,-0.23
2026-04-24 00:21:00,2026-04-24 00:21:59,Q08,486.30,120.40,57.40,58.30,99.90,9.40,-0.29,485.40,120.30,57.40,58.20,99.90,8.80,-0.57,483.20,117.20,55.40,56.50,99.90,9.40,0.03,484.97,119.30,170.20,173.00,99.90,9.20,-0.83
2026-04-24 00:22:00,2026-04-24 00:22:59,Q08,487.00,116.50,55.40,56.50,99.90,8.70,-0.20,484.40,112.10,53.50,54.20,99.90,8.60,-0.34,485.50,111.60,52.50,53.80,99.90,7.30,-0.80,485.63,113.40,161.40,164.50,99.90,8.20,-1.34
2026-04-24 00:23:00,2026-04-24 00:23:59,Q08,486.90,127.20,60.40,61.70,99.90,9.90,-0.23,486.20,122.50,58.40,59.30,99.90,9.10,-0.54,484.00,121.90,57.40,58.60,99.90,8.70,-0.17,485.70,123.87,176.20,179.60,99.90,9.23,-0.94
2026-04-24 00:24:00,2026-04-24 00:24:59,Q08,485.70,113.20,53.50,54.80,99.90,9.20,-0.11,486.00,110.20,52.50,53.50,99.90,8.90,-0.51,485.70,111.10,52.50,53.80,99.90,8.50,-0.17,485.80,111.50,158.50,162.10,99.90,8.87,-0.80
2026-04-24 00:25:00,2026-04-24 00:25:59,Q08,487.80,120.50,57.40,58.40,99.90,10.40,-0.17,485.90,115.00,54.50,55.80,99.90,10.40,-0.37,484.10,115.30,54.50,55.70,99.90,9.80,-0.74,485.93,116.93,166.40,169.90,99.90,10.20,-1.29
2026-04-24 00:26:00,2026-04-24 00:26:59,Q08,486.40,119.90,56.40,57.80,99.90,9.00,-0.23,483.20,110.20,52.50,53.10,99.90,8.80,-0.34,484.40,111.60,52.50,53.70,99.90,8.00,-1.17,484.67,113.90,161.40,164.60,99.90,8.60,-1.74
2026-04-24 00:27:00,2026-04-24 00:27:59,Q08,485.00,118.70,56.40,57.20,99.90,10.20,-0.17,485.10,114.10,54.50,55.30,99.90,9.90,-0.71,483.60,114.40,54.50,55.10,99.90,9.00,-0.46,484.57,115.73,165.40,167.60,99.90,9.70,-1.34
2026-04-24 00:28:00,2026-04-24 00:28:59,Q08,486.20,116.50,55.40,56.40,99.90,9.30,-0.20,485.10,111.20,52.50,53.80,99.90,8.90,-0.46,483.60,110.50,52.50,53.10,99.90,7.90,-0.06,484.97,112.73,160.40,163.30,99.90,8.70,-0.71
2026-04-24 00:29:00,2026-04-24 00:29:59,Q08,485.70,116.50,55.40,56.30,99.90,9.80,-0.06,484.10,108.70,51.50,52.30,99.90,9.80,-0.37,485.50,110.00,52.50,53.30,99.90,8.50,-1.26,485.10,111.73,159.40,161.90,99.90,9.37,-1.69
2026-04-24 00:30:00,2026-04-24 00:30:59,Q08,485.50,123.90,58.40,59.70,99.90,9.10,-0.20,484.60,121.20,57.40,58.60,99.90,9.20,-0.49,485.20,122.50,58.40,59.20,99.90,8.50,-0.20,485.10,122.53,174.20,177.50,99.90,8.93,-0.89
2026-04-24 00:31:00,2026-04-24 00:31:59,Q08,485.90,121.80,57.40,58.70,99.90,8.90,-0.23,485.80,116.60,55.40,56.30,99.90,8.60,-0.57,484.00,118.00,56.40,57.10,99.90,8.10,-0.29,485.23,118.80,169.20,172.10,99.90,8.53,-1.09
2026-04-24 00:32:00,2026-04-24 00:32:59,Q08,487.20,122.70,58.40,59.40,99.90,8.70,-0.29,484.50,118.10,56.40,57.10,99.90,8.80,-0.34,484.40,117.30,55.40,56.60,99.90,8.30,-0.26,485.37,119.37,170.20,173.10,99.90,8.60,-0.89
2026-04-24 00:33:00,2026-04-24 00:33:59,Q08,487.20,116.80,55.40,56.50,99.90,8.40,-0.37,484.80,113.20,53.50,54.70,99.90,7.90,-0.49,483.90,112.00,53.50,54.10,99.90,7.10,-0.11,485.30,114.00,162.40,165.30,99.90,7.80,-0.97
2026-04-24 00:34:00,2026-04-24 00:34:59,Q08,487.20,125.50,59.40,60.90,99.90,9.00,-0.29,484.40,121.10,57.40,58.60,99.90,8.80,-0.34,483.90,120.80,56.40,58.00,99.90,8.70,-0.34,485.17,122.47,173.20,177.50,99.90,8.83,-0.97
2026-04-24 00:36:00,2026-04-24 00:36:59,Q08,487.30,122.10,58.40,59.40,99.90,10.10,-0.26,484.40,120.50,57.40,58.10,99.90,9.40,-0.40,484.10,116.70,55.40,56.10,99.90,8.70,-0.03,485.27,119.77,171.20,173.60,99.90,9.40,-0.69
2026-04-24 00:37:00,2026-04-24 00:37:59,Q08,486.70,118.10,56.40,57.30,99.90,8.10,-0.20,485.90,116.30,55.40,56.30,99.90,8.40,-0.49,483.50,115.70,54.50,55.50,99.90,7.50,0.00,485.37,116.70,166.30,169.10,99.90,8.00,-0.69
2026-04-24 00:38:00,2026-04-24 00:38:59,Q08,486.60,129.10,61.40,62.70,99.90,9.20,-0.37,485.80,124.00,59.40,60.10,99.90,8.60,-0.66,484.10,124.50,59.40,60.00,99.90,8.60,-0.34,485.50,125.87,180.20,182.80,99.90,8.80,-1.37
2026-04-24 00:39:00,2026-04-24 00:39:59,Q08,487.20,125.40,59.40,60.90,99.90,8.00,-0.29,485.50,118.20,56.40,57.20,99.90,8.00,-0.43,484.40,117.50,55.40,56.60,99.90,7.30,-0.37,485.70,120.37,171.20,174.70,99.90,7.77,-1.09
2026-04-24 00:40:00,2026-04-24 00:40:59,Q08,486.60,120.40,57.40,58.30,99.90,9.40,-0.06,484.50,112.60,53.50,54.20,99.90,9.00,-0.34,485.70,113.00,53.50,54.80,99.90,8.90,-0.94,485.60,115.33,164.40,167.30,99.90,9.10,-1.34
2026-04-24 00:41:00,2026-04-24 00:41:59,Q08,488.00,116.60,55.40,56.60,99.90,8.70,-0.37,485.60,112.70,53.50,54.30,99.90,9.00,-0.43,484.50,113.60,53.50,54.70,99.90,7.90,-0.11,486.03,114.30,162.40,165.60,99.90,8.53,-0.91
2026-04-24 00:42:00,2026-04-24 00:42:59,Q08,486.20,120.70,57.40,58.30,99.90,9.30,-0.20,486.40,118.70,56.40,57.30,99.90,8.80,-0.66,485.20,117.30,55.40,56.70,99.90,8.60,-0.17,485.93,118.90,169.20,172.30,99.90,8.90,-1.03
2026-04-24 00:43:00,2026-04-24 00:43:59,Q08,486.90,120.30,57.40,58.30,99.90,8.30,-0.29,486.50,109.60,51.50,53.00,99.90,8.90,-0.54,484.40,112.20,53.50,54.20,99.90,8.30,-1.09,485.93,114.03,162.40,165.50,99.90,8.50,-1.91
2026-04-24 00:44:00,2026-04-24 00:44:59,Q08,488.00,113.20,54.50,55.10,99.90,9.90,-0.29,485.50,107.70,50.50,51.90,99.90,10.20,-0.37,484.50,108.70,51.50,52.30,99.90,9.30,-0.83,486.00,109.87,156.50,159.30,99.90,9.80,-1.49
2026-04-24 00:45:00,2026-04-24 00:45:59,Q08,486.10,126.10,60.40,61.20,99.90,9.30,-0.20,486.10,119.40,56.40,57.80,99.90,8.30,-0.51,484.00,120.80,57.40,58.10,99.90,7.80,-0.46,485.40,122.10,174.20,177.10,99.90,8.47,-1.17
