Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-24 00:46:00,2026-04-24 00:46:59,Q08,485.90,126.30,60.40,61.10,99.90,9.30,-0.23,485.60,118.50,56.40,57.20,99.90,9.20,-0.57,485.60,120.20,57.40,58.20,99.90,8.10,-0.97,485.70,121.67,174.20,176.50,99.90,8.87,-1.77
2026-04-24 00:47:00,2026-04-24 00:47:59,Q08,486.60,124.60,59.40,60.30,99.90,10.10,-0.29,486.60,118.70,56.40,57.30,99.90,9.90,-0.57,484.40,117.00,55.40,56.60,99.90,8.80,-1.03,485.87,120.10,171.20,174.20,99.90,9.60,-1.89
2026-04-24 00:48:00,2026-04-24 00:48:59,Q08,488.00,113.90,54.50,55.10,99.90,10.40,-0.26,485.10,110.60,52.50,53.30,99.90,9.50,-0.34,485.10,109.20,51.50,52.90,99.90,9.10,-0.40,486.07,111.23,158.50,161.30,99.90,9.67,-1.00
2026-04-24 00:49:00,2026-04-24 00:49:59,Q08,486.80,125.00,59.40,60.80,99.90,9.90,-0.34,485.10,118.60,56.40,57.20,99.90,9.10,-0.63,486.40,120.80,57.40,58.30,99.90,10.20,-0.29,486.10,121.47,173.20,176.30,99.90,9.73,-1.26
2026-04-24 00:50:00,2026-04-24 00:50:59,Q08,487.90,116.30,55.40,56.50,99.90,9.00,-0.31,485.20,108.50,51.50,52.40,99.90,8.90,-0.40,485.90,110.90,52.50,53.30,99.90,8.80,-0.80,486.33,111.90,159.40,162.20,99.90,8.90,-1.51
2026-04-24 00:51:00,2026-04-24 00:51:59,Q08,487.50,124.10,59.40,60.40,99.90,9.90,-0.26,486.30,120.00,57.40,58.30,99.90,9.10,-0.43,484.60,122.40,58.40,59.00,99.90,9.30,-0.43,486.13,122.17,175.20,177.70,99.90,9.43,-1.11
2026-04-24 00:52:00,2026-04-24 00:52:59,Q08,486.40,120.10,57.40,58.30,99.90,9.00,-0.23,486.40,113.00,53.50,54.90,99.90,9.20,-0.60,486.10,113.10,53.50,54.90,99.90,8.80,-0.57,486.30,115.40,164.40,168.10,99.90,9.00,-1.40
2026-04-24 00:53:00,2026-04-24 00:53:59,Q08,488.20,123.90,59.40,60.00,99.90,9.50,-0.37,486.30,120.90,57.40,58.30,99.90,8.80,-0.46,484.80,119.70,56.40,57.60,99.90,9.00,-0.03,486.43,121.50,173.20,175.90,99.90,9.10,-0.86
2026-04-24 00:54:00,2026-04-24 00:54:59,Q08,486.50,120.60,57.40,58.30,99.90,9.30,-0.17,486.30,114.80,54.50,55.40,99.90,8.50,-0.46,486.20,116.10,55.40,56.40,99.90,7.90,-0.26,486.33,117.17,167.30,170.10,99.90,8.57,-0.89
2026-04-24 00:55:00,2026-04-24 00:55:59,Q08,486.90,119.50,56.40,57.80,99.90,10.40,-0.23,486.90,117.10,55.40,56.90,99.90,9.10,-0.69,485.20,119.30,56.40,57.70,99.90,9.80,0.06,486.33,118.63,168.20,172.40,99.90,9.77,-0.86
2026-04-24 00:56:00,2026-04-24 00:56:59,Q08,488.70,119.10,57.40,58.10,99.90,8.90,-0.31,485.20,113.70,53.50,54.80,99.90,8.70,-0.37,485.00,112.20,53.50,54.30,99.90,8.30,-0.57,486.30,115.00,164.40,167.20,99.90,8.63,-1.26
2026-04-24 00:57:00,2026-04-24 00:57:59,Q08,488.20,125.70,60.40,61.00,99.90,10.70,0.06,486.10,127.00,60.40,61.70,99.90,9.20,0.51,484.80,119.90,56.40,57.60,99.90,10.70,0.66,486.37,124.20,177.20,180.30,99.90,10.20,1.23
2026-04-24 00:58:00,2026-04-24 00:58:59,Q08,488.70,120.10,57.40,58.60,99.90,9.20,-0.29,485.60,115.30,54.50,55.80,99.90,9.30,-0.31,485.60,116.10,55.40,56.30,99.90,9.10,0.03,486.63,117.17,167.30,170.70,99.90,9.20,-0.57
2026-04-24 00:59:00,2026-04-24 00:59:59,Q08,486.70,121.40,57.40,58.80,99.90,10.30,-0.09,487.00,119.10,56.40,58.00,99.90,9.90,-0.51,485.40,119.80,56.40,57.70,99.90,9.80,-0.11,486.37,120.10,170.20,174.50,99.90,10.00,-0.71
2026-04-24 01:00:00,2026-04-24 01:00:59,Q08,487.70,115.00,55.40,56.00,99.90,9.10,-0.17,484.60,113.40,53.50,54.70,99.90,8.60,-0.29,485.10,112.00,53.50,54.30,99.90,9.30,0.00,485.80,113.47,162.40,165.00,99.90,9.00,-0.46
2026-04-24 01:01:00,2026-04-24 01:01:59,Q08,487.00,125.90,59.40,60.90,99.90,9.90,-0.20,486.00,125.40,59.40,60.80,99.90,8.60,-0.49,484.00,125.40,59.40,60.50,99.90,9.30,0.43,485.67,125.57,178.20,182.20,99.90,9.27,-0.26
2026-04-24 01:02:00,2026-04-24 01:02:59,Q08,487.80,120.00,57.40,58.40,99.90,9.00,-0.26,485.60,114.70,54.50,55.30,99.90,8.80,-0.43,484.00,114.10,54.50,55.20,99.90,8.10,-0.49,485.80,116.27,166.40,168.90,99.90,8.63,-1.17
2026-04-24 01:03:00,2026-04-24 01:03:59,Q08,486.20,123.50,58.40,59.80,99.90,10.10,0.00,486.60,118.60,56.40,57.30,99.90,9.30,-0.60,485.50,119.60,56.40,57.70,99.90,9.40,0.09,486.10,120.57,171.20,174.80,99.90,9.60,-0.51
2026-04-24 01:04:00,2026-04-24 01:04:59,Q08,488.40,120.60,57.40,58.60,99.90,9.80,-0.20,484.90,117.40,55.40,56.60,99.90,9.80,-0.29,484.90,118.40,56.40,57.10,99.90,9.30,0.06,486.07,118.80,169.20,172.30,99.90,9.63,-0.43
2026-04-24 01:05:00,2026-04-24 01:05:59,Q08,488.40,118.90,56.40,57.60,99.90,9.60,-0.23,484.80,113.00,53.50,54.70,99.90,9.60,-0.31,485.80,114.60,54.50,55.30,99.90,9.10,-0.71,486.33,115.50,164.40,167.60,99.90,9.43,-1.26
2026-04-24 01:06:00,2026-04-24 01:06:59,Q08,488.50,129.20,61.40,63.00,99.90,10.00,-0.26,484.80,130.20,61.40,62.90,99.90,8.50,0.89,485.70,123.30,58.40,59.70,99.90,9.70,1.37,486.33,127.57,181.20,185.60,99.90,9.40,2.00
2026-04-24 01:07:00,2026-04-24 01:07:59,Q08,488.20,121.00,58.40,59.00,99.40,9.80,3.57,485.80,121.10,56.80,58.70,98.70,9.60,5.31,484.80,108.20,51.00,52.30,98.80,9.90,4.74,486.27,116.77,166.20,170.00,98.97,9.77,13.63
2026-04-24 01:08:00,2026-04-24 01:08:59,Q08,487.50,122.80,58.40,59.40,99.90,10.30,-0.26,486.30,117.40,55.40,56.90,99.90,10.10,-0.51,484.60,119.30,56.40,57.60,99.90,9.40,-0.77,486.13,119.83,170.20,173.90,99.90,9.93,-1.54
2026-04-24 01:09:00,2026-04-24 01:09:59,Q08,487.50,119.00,56.40,58.00,99.90,9.80,-0.23,486.60,114.10,54.50,55.40,99.90,9.00,-0.49,484.80,113.40,53.50,54.70,99.90,7.70,-0.37,486.30,115.50,164.40,168.10,99.90,8.83,-1.09
2026-04-24 01:10:00,2026-04-24 01:10:59,Q08,486.30,122.30,58.40,59.30,99.80,11.20,2.17,486.50,120.50,57.40,58.30,99.60,10.90,2.89,486.30,118.20,56.40,57.30,99.70,10.30,2.34,486.37,120.33,172.20,174.90,99.70,10.80,7.40
2026-04-24 01:11:00,2026-04-24 01:11:59,Q08,487.50,123.30,58.40,59.90,99.90,9.20,-0.11,485.60,117.80,55.40,56.70,99.90,8.70,-0.37,487.10,118.60,56.40,57.50,99.90,8.50,-0.74,486.73,119.90,170.20,174.10,99.90,8.80,-1.23
2026-04-24 01:12:00,2026-04-24 01:12:59,Q08,487.90,122.70,58.40,59.40,99.90,10.20,-0.17,487.10,119.20,56.40,58.00,99.90,9.70,-0.40,485.40,120.10,57.40,58.20,99.90,9.40,0.00,486.80,120.67,172.20,175.60,99.90,9.77,-0.57
2026-04-24 01:13:00,2026-04-24 01:13:59,Q08,487.40,134.80,61.80,65.30,95.70,10.80,10.94,485.10,127.00,56.10,61.60,92.00,10.20,14.06,485.90,115.60,51.70,55.80,94.80,11.90,10.37,486.13,125.80,169.60,182.70,94.17,10.97,35.37
2026-04-24 01:14:00,2026-04-24 01:14:59,Q08,488.90,122.50,58.40,59.50,99.90,10.60,-0.29,486.10,116.50,55.40,56.40,99.90,9.90,-0.29,485.70,115.30,54.50,55.80,99.90,9.70,-0.49,486.90,118.10,168.30,171.70,99.90,10.07,-1.06
2026-04-24 01:15:00,2026-04-24 01:15:59,Q08,487.70,119.60,56.40,58.00,99.90,10.90,-0.09,485.00,116.40,55.40,56.30,99.90,9.30,-0.26,486.90,115.70,54.50,55.90,99.90,8.70,-0.20,486.53,117.23,166.30,170.20,99.90,9.63,-0.54
2026-04-24 01:16:00,2026-04-24 01:16:59,Q08,486.30,122.30,56.00,59.30,95.70,10.30,10.37,485.60,119.00,52.40,57.70,92.20,11.10,13.17,486.60,108.60,48.90,52.50,94.80,11.30,9.97,486.17,116.63,157.30,169.50,94.23,10.90,33.51
2026-04-24 01:17:00,2026-04-24 01:17:59,Q08,486.40,128.40,60.10,62.20,97.00,10.30,8.97,486.80,124.90,57.00,60.30,95.00,9.90,10.97,486.10,117.40,53.80,56.90,96.40,10.00,8.86,486.43,123.57,170.90,179.40,96.13,10.07,28.80
2026-04-24 01:18:00,2026-04-24 01:18:59,Q08,487.60,116.20,55.40,56.50,99.90,10.60,-0.26,487.00,113.00,54.50,55.00,99.90,10.10,-0.54,484.90,112.30,53.50,54.20,99.90,10.40,-0.26,486.50,113.83,163.40,165.70,99.90,10.37,-1.06
2026-04-24 01:19:00,2026-04-24 01:19:59,Q08,486.40,128.00,58.90,62.20,95.00,10.90,11.37,485.80,119.30,52.40,57.70,92.30,11.70,13.20,486.70,113.60,50.80,54.90,94.30,11.60,10.83,486.30,120.30,162.10,174.80,93.87,11.40,35.40
2026-04-24 01:20:00,2026-04-24 01:20:59,Q08,486.40,121.00,55.70,58.80,96.50,10.90,8.91,486.40,113.10,50.80,54.90,94.00,10.00,10.83,486.40,108.40,49.90,52.50,96.30,10.80,8.11,486.40,114.17,156.40,166.20,95.60,10.57,27.86
2026-04-24 01:21:00,2026-04-24 01:21:59,Q08,486.80,122.60,58.40,59.30,99.40,11.70,3.51,487.10,120.30,57.40,58.40,99.00,11.00,4.66,486.20,116.70,55.40,56.40,99.30,10.70,3.83,486.70,119.87,171.20,174.10,99.23,11.13,12.00
2026-04-24 01:22:00,2026-04-24 01:22:59,Q08,487.30,118.90,56.40,57.50,99.90,9.20,-0.14,487.10,115.90,55.40,56.00,99.90,8.60,-0.51,485.70,117.00,55.40,56.70,99.90,8.60,-0.37,486.70,117.27,167.20,170.20,99.90,8.80,-1.03
2026-04-24 01:23:00,2026-04-24 01:23:59,Q08,488.10,130.60,61.70,63.40,98.00,10.20,7.29,486.10,127.70,59.20,61.70,97.10,9.30,8.71,485.70,122.90,57.20,59.20,97.20,10.20,8.14,486.63,127.07,178.10,184.30,97.43,9.90,24.14
2026-04-24 01:24:00,2026-04-24 01:24:59,Q08,489.40,114.00,54.50,55.70,99.90,10.00,-0.23,486.40,105.40,50.50,51.00,99.90,9.70,-0.40,485.40,107.70,50.50,51.90,99.90,9.30,-1.14,487.07,109.03,155.50,158.60,99.90,9.67,-1.77
2026-04-24 01:25:00,2026-04-24 01:25:59,Q08,489.10,106.20,50.50,51.80,99.90,9.50,-0.31,485.80,101.70,47.50,49.00,99.90,9.90,-0.31,486.10,102.40,48.50,49.60,99.90,9.30,-0.43,487.00,103.43,146.50,150.40,99.90,9.57,-1.06
2026-04-24 01:26:00,2026-04-24 01:26:59,Q08,487.40,108.80,51.50,52.60,99.90,10.10,-0.06,487.70,105.90,50.50,51.10,99.90,9.10,-0.69,486.40,105.90,50.50,51.00,99.90,8.90,-0.31,487.17,106.87,152.50,154.70,99.90,9.37,-1.06
2026-04-24 01:27:00,2026-04-24 01:27:59,Q08,487.30,117.30,52.60,57.00,94.90,10.30,10.46,487.80,110.50,48.80,53.60,92.60,10.50,11.89,486.50,107.10,48.90,52.00,94.30,11.00,9.94,487.20,111.63,150.30,162.60,93.93,10.60,32.29
2026-04-24 01:28:00,2026-04-24 01:28:59,Q08,487.90,113.40,54.50,55.00,99.90,8.70,-0.06,487.20,106.00,50.50,51.60,99.90,8.90,-0.40,487.70,108.00,51.50,52.60,99.80,8.40,-1.43,487.60,109.13,156.50,159.20,99.87,8.67,-1.89
2026-04-24 01:29:00,2026-04-24 01:29:59,Q08,488.60,104.60,49.50,50.80,99.90,9.70,-0.23,488.10,100.00,47.50,48.80,99.90,8.70,-0.51,486.00,100.40,47.50,48.60,99.90,8.40,-0.03,487.57,101.67,144.50,148.20,99.90,8.93,-0.77
2026-04-24 01:30:00,2026-04-24 01:30:59,Q08,488.60,116.20,55.40,56.60,99.90,10.30,-0.14,487.30,110.50,52.50,53.60,99.90,10.40,-0.49,485.30,114.00,54.50,55.30,99.90,9.60,-0.49,487.07,113.57,162.40,165.50,99.90,10.10,-1.11
2026-04-24 01:31:00,2026-04-24 01:31:59,Q08,489.40,91.30,43.60,44.50,99.90,9.90,-0.29,487.40,87.60,41.60,42.40,99.90,9.90,-0.40,485.90,87.20,41.60,42.20,99.90,9.60,-0.26,487.57,88.70,126.80,129.10,99.90,9.80,-0.94
2026-04-24 01:32:00,2026-04-24 01:32:59,Q08,487.20,122.80,56.00,59.40,95.50,10.60,10.49,487.60,118.00,53.00,57.50,93.00,10.10,12.49,486.00,110.80,49.80,53.50,94.50,10.30,10.31,486.93,117.20,158.80,170.40,94.33,10.33,33.29
2026-04-24 01:33:00,2026-04-24 01:33:59,Q08,489.00,101.80,48.50,49.40,99.90,9.40,-0.34,488.20,98.70,46.50,47.80,99.90,9.70,-0.49,486.00,99.40,47.50,48.10,99.90,8.80,-0.20,487.73,99.97,142.50,145.30,99.90,9.30,-1.03
2026-04-24 01:35:00,2026-04-24 01:35:59,Q08,487.80,107.60,51.50,52.10,99.90,8.80,-0.14,488.00,106.80,50.50,51.70,99.90,8.80,-0.57,486.60,106.70,50.50,51.50,99.90,8.40,0.09,487.47,107.03,152.50,155.30,99.90,8.67,-0.63
2026-04-24 01:36:00,2026-04-24 01:36:59,Q08,488.60,117.70,56.40,57.10,99.90,8.70,-0.14,486.60,113.80,53.50,54.90,99.90,8.20,-0.40,487.90,112.60,53.50,54.50,99.90,8.10,-0.40,487.70,114.70,163.40,166.50,99.90,8.33,-0.94
2026-04-24 01:37:00,2026-04-24 01:37:59,Q08,488.50,99.20,47.50,48.30,99.90,8.90,-0.29,486.60,96.30,45.50,46.70,99.90,8.50,-0.40,487.30,97.00,46.50,47.20,99.90,7.90,0.17,487.47,97.50,139.50,142.20,99.90,8.43,-0.51
2026-04-24 01:38:00,2026-04-24 01:38:59,Q08,489.40,105.00,50.50,51.30,99.90,9.50,-0.29,486.40,101.00,48.50,49.10,99.90,8.90,-0.34,486.30,102.80,48.50,49.60,99.90,8.60,-0.31,487.37,102.93,147.50,150.00,99.90,9.00,-0.94
2026-04-24 01:39:00,2026-04-24 01:39:59,Q08,489.10,104.50,49.50,50.90,99.90,9.60,-0.20,486.10,98.60,46.50,47.60,99.90,8.90,-0.31,487.00,99.10,47.50,48.20,99.90,8.00,-0.37,487.40,100.73,143.50,146.70,99.90,8.83,-0.89
2026-04-24 01:40:00,2026-04-24 01:40:59,Q08,487.20,111.50,53.50,54.10,99.90,9.50,-0.14,486.40,108.90,51.50,52.50,99.90,9.00,-0.49,487.20,108.50,51.50,52.60,99.90,9.90,0.20,486.93,109.63,156.50,159.20,99.90,9.47,-0.43
2026-04-24 01:41:00,2026-04-24 01:41:59,Q08,487.90,120.00,57.40,58.40,99.90,8.00,-0.11,487.90,113.60,54.50,55.00,99.90,8.60,-0.46,487.20,115.60,55.40,56.00,99.90,7.70,-0.80,487.67,116.40,167.30,169.40,99.90,8.10,-1.37
2026-04-24 01:42:00,2026-04-24 01:42:59,Q08,488.30,116.40,55.40,56.60,99.90,10.10,-0.11,486.90,108.90,51.50,52.50,99.90,9.30,-0.40,488.10,110.50,52.50,53.70,99.90,8.40,-0.71,487.77,111.93,159.40,162.80,99.90,9.27,-1.23
2026-04-24 01:43:00,2026-04-24 01:43:59,Q08,488.60,113.30,52.80,55.10,96.30,11.20,8.63,485.70,110.40,49.30,53.30,93.80,11.40,10.77,487.10,101.80,46.50,49.20,95.10,11.80,8.91,487.13,108.50,148.60,157.60,95.07,11.47,28.31
2026-04-24 01:44:00,2026-04-24 01:44:59,Q08,489.80,118.50,56.40,57.70,99.90,9.50,-0.34,486.80,116.10,55.40,56.40,99.90,9.00,-0.29,486.40,116.70,55.40,56.40,99.90,9.20,0.00,487.67,117.10,167.20,170.50,99.90,9.23,-0.63
2026-04-24 01:45:00,2026-04-24 01:45:59,Q08,488.20,111.50,53.50,54.20,99.10,10.70,4.17,487.50,107.90,51.00,52.10,98.40,10.40,5.34,485.80,102.50,48.00,49.50,98.70,11.40,4.60,487.17,107.30,152.50,155.80,98.73,10.83,14.11
2026-04-24 01:46:00,2026-04-24 01:46:59,Q08,488.50,130.60,59.80,63.40,95.60,11.10,11.00,485.80,122.60,53.70,59.20,91.00,11.30,14.86,485.80,111.50,49.80,53.80,94.10,13.20,10.83,486.70,121.57,163.30,176.40,93.57,11.87,36.69
2026-04-24 01:47:00,2026-04-24 01:47:59,Q08,487.80,103.60,49.50,50.20,99.90,11.70,0.00,487.70,98.00,46.50,47.70,99.90,10.80,-0.63,487.10,100.70,47.50,48.70,99.90,10.70,-0.60,487.53,100.77,143.50,146.60,99.90,11.07,-1.23
2026-04-24 01:48:00,2026-04-24 01:48:59,Q08,487.40,122.60,57.20,59.40,97.40,10.70,7.91,488.00,116.60,53.20,56.60,95.50,9.60,9.86,486.60,112.10,52.40,54.40,97.20,10.80,7.29,487.33,117.10,162.80,170.40,96.70,10.37,25.06
2026-04-24 01:49:00,2026-04-24 01:49:59,Q08,487.10,142.70,65.60,69.20,95.70,11.00,11.83,486.10,133.70,58.20,64.60,91.90,11.40,14.91,487.40,123.00,56.00,59.90,95.40,11.90,10.40,486.87,133.13,179.80,193.70,94.33,11.43,37.14
2026-04-24 01:50:00,2026-04-24 01:50:59,Q08,489.00,136.50,64.00,66.50,97.20,10.90,8.97,486.90,132.00,60.20,64.20,94.60,10.90,11.94,485.90,121.60,55.70,58.70,96.40,10.50,8.94,487.27,130.03,179.90,189.40,96.07,10.77,29.86
2026-04-24 01:51:00,2026-04-24 01:51:59,Q08,487.60,134.60,61.80,65.30,95.20,11.10,11.63,485.80,125.30,54.60,60.60,91.80,11.70,14.31,487.60,119.80,53.60,58.00,94.40,12.10,11.00,487.00,126.57,170.00,183.90,93.80,11.63,36.94
2026-04-24 01:52:00,2026-04-24 01:52:59,Q08,487.60,135.20,61.80,65.70,95.70,10.90,11.26,486.70,127.70,55.50,61.70,91.50,11.40,14.69,488.10,118.60,53.60,57.60,94.90,11.20,10.31,487.47,127.17,170.90,185.00,94.03,11.17,36.26
2026-04-24 01:53:00,2026-04-24 01:53:59,Q08,488.70,133.10,60.80,64.90,95.10,11.50,11.60,487.60,126.90,56.10,61.40,92.20,11.50,14.09,485.70,120.70,53.90,58.20,93.60,12.80,11.83,487.33,126.90,170.80,184.50,93.63,11.93,37.51
2026-04-24 01:54:00,2026-04-24 01:54:59,Q08,487.70,127.10,57.30,61.80,94.60,13.10,11.54,486.80,124.30,54.60,60.30,91.10,13.60,14.26,487.90,113.40,50.60,55.00,92.80,13.50,11.83,487.47,121.60,162.50,177.10,92.83,13.40,37.63
2026-04-24 01:55:00,2026-04-24 01:55:59,Q08,487.30,121.90,57.40,58.90,99.90,9.80,0.00,488.30,121.40,58.40,59.00,99.90,9.40,0.23,486.70,119.00,56.40,57.80,99.90,10.10,0.46,487.43,120.77,172.20,175.70,99.90,9.77,0.69
2026-04-24 01:56:00,2026-04-24 01:56:59,Q08,489.20,119.30,57.40,58.20,99.90,8.50,-0.34,486.60,112.70,53.50,54.40,99.90,8.60,-0.34,486.40,115.40,54.50,55.90,99.90,7.60,-0.77,487.40,115.80,165.40,168.50,99.90,8.23,-1.46
2026-04-24 01:57:00,2026-04-24 01:57:59,Q08,487.30,125.00,59.40,60.90,99.90,8.60,-0.17,488.10,119.90,57.40,58.10,99.90,8.30,-0.63,487.00,119.70,56.40,58.00,99.90,7.40,-0.26,487.47,121.53,173.20,177.00,99.90,8.10,-1.06
2026-04-24 01:58:00,2026-04-24 01:58:59,Q08,487.80,119.50,56.40,58.00,99.90,8.40,-0.20,488.40,115.40,55.40,56.10,99.90,8.50,-0.69,487.20,116.70,55.40,56.50,99.90,8.20,-0.11,487.80,117.20,167.20,170.60,99.90,8.37,-1.00
2026-04-24 01:59:00,2026-04-24 01:59:59,Q08,488.90,115.20,55.40,56.10,99.90,9.10,-0.29,486.50,111.50,52.50,53.90,99.90,8.10,-0.40,487.50,113.20,54.50,55.00,99.90,7.70,0.09,487.63,113.30,162.40,165.00,99.90,8.30,-0.60
2026-04-24 02:00:00,2026-04-24 02:00:59,Q08,488.00,119.00,57.40,58.10,99.90,9.50,-0.17,487.50,116.90,55.40,56.50,99.90,8.60,-0.43,485.00,115.20,54.50,55.80,99.90,8.30,0.60,486.83,117.03,167.30,170.40,99.90,8.80,0.00
2026-04-24 02:01:00,2026-04-24 02:01:59,Q08,488.60,117.10,56.40,57.10,99.90,8.90,-0.31,486.00,114.00,54.50,55.40,99.90,8.40,-0.34,485.60,114.90,54.50,55.30,99.90,8.00,-0.06,486.73,115.33,165.40,167.80,99.90,8.43,-0.71
2026-04-24 02:02:00,2026-04-24 02:02:59,Q08,486.80,115.30,54.50,55.90,99.90,8.90,-0.06,486.30,114.10,54.50,55.40,99.90,9.20,-0.46,487.00,114.70,54.50,55.50,99.90,8.60,0.20,486.70,114.70,163.50,166.80,99.90,8.90,-0.31
2026-04-24 02:03:00,2026-04-24 02:03:59,Q08,487.50,115.90,55.40,56.00,99.90,10.10,-0.17,487.60,117.10,55.40,57.00,99.90,9.50,-0.57,485.10,115.60,54.50,55.80,99.90,8.90,0.91,486.73,116.20,165.30,168.80,99.90,9.50,0.17
2026-04-24 02:04:00,2026-04-24 02:04:59,Q08,486.80,117.30,55.40,56.90,99.90,9.00,-0.06,486.10,111.30,52.50,53.90,99.90,8.50,-0.40,486.90,112.00,53.50,54.40,99.90,7.70,-0.29,486.60,113.53,161.40,165.20,99.90,8.40,-0.74
2026-04-24 02:05:00,2026-04-24 02:05:59,Q08,488.40,123.90,59.40,60.00,99.90,9.50,-0.20,487.30,122.30,58.40,59.40,99.90,8.50,-0.43,484.90,121.10,57.40,58.60,99.90,8.00,0.51,486.87,122.43,175.20,178.00,99.90,8.67,-0.11
2026-04-24 02:06:00,2026-04-24 02:06:59,Q08,489.30,115.90,55.40,56.20,99.90,9.10,-0.29,486.30,113.80,53.50,54.90,99.90,8.30,-0.31,485.80,113.40,53.50,54.80,99.90,9.00,0.29,487.13,114.37,162.40,165.90,99.90,8.80,-0.31
2026-04-24 02:07:00,2026-04-24 02:07:59,Q08,489.10,120.70,57.40,58.70,99.90,9.80,-0.31,486.60,115.80,54.50,55.90,99.90,9.20,-0.43,485.90,115.90,54.50,55.80,99.90,9.10,-0.34,487.20,117.47,166.40,170.40,99.90,9.37,-1.09
2026-04-24 02:08:00,2026-04-24 02:08:59,Q08,489.30,118.20,56.40,57.70,99.90,10.70,-0.37,486.60,118.30,56.40,57.30,99.90,9.30,-0.51,486.30,117.50,55.40,56.90,99.90,10.10,0.66,487.40,118.00,168.20,171.90,99.90,10.03,-0.23
2026-04-24 02:09:00,2026-04-24 02:09:59,Q08,488.80,123.90,59.40,60.00,99.90,10.00,-0.31,486.00,122.70,58.40,59.30,99.90,9.00,-0.43,486.50,120.90,57.40,58.30,99.90,10.10,0.37,487.10,122.50,175.20,177.60,99.90,9.70,-0.37
2026-04-24 02:10:00,2026-04-24 02:10:59,Q08,486.90,120.30,57.40,58.30,99.90,9.00,-0.06,487.80,116.60,55.40,56.50,99.90,9.90,-0.49,486.30,116.50,55.40,56.40,99.90,8.50,0.11,487.00,117.80,168.20,171.20,99.90,9.13,-0.43
2026-04-24 02:11:00,2026-04-24 02:11:59,Q08,488.90,120.50,57.40,58.60,99.90,8.60,-0.23,486.90,118.60,56.40,57.30,99.90,8.00,-0.37,485.40,117.20,55.40,56.70,99.90,6.90,0.26,487.07,118.77,169.20,172.60,99.90,7.83,-0.34
2026-04-24 02:12:00,2026-04-24 02:12:59,Q08,487.00,124.30,59.40,60.40,99.90,9.90,-0.03,487.60,123.40,58.40,59.90,99.90,9.60,-0.51,487.00,125.00,59.40,60.90,99.90,9.30,0.31,487.20,124.23,177.20,181.20,99.90,9.60,-0.23
2026-04-24 02:13:00,2026-04-24 02:13:59,Q08,489.30,120.10,57.40,58.70,99.90,8.50,-0.40,487.10,114.30,54.50,55.50,99.90,8.40,-0.23,485.70,114.30,54.50,55.30,99.90,7.50,-0.43,487.37,116.23,166.40,169.50,99.90,8.13,-1.06
2026-04-24 02:14:00,2026-04-24 02:14:59,Q08,489.20,120.00,57.40,58.70,99.90,8.80,-0.51,486.60,119.30,56.40,57.80,99.90,7.80,-0.37,486.90,118.90,56.40,57.30,99.90,8.80,0.26,487.57,119.40,170.20,173.80,99.90,8.47,-0.63
2026-04-24 02:15:00,2026-04-24 02:15:59,Q08,487.50,120.10,57.40,58.40,99.90,7.40,-0.09,486.70,115.50,54.50,55.90,99.90,7.80,-0.40,487.60,116.80,55.40,56.50,99.90,7.60,-0.17,487.27,117.47,167.30,170.80,99.90,7.60,-0.66
2026-04-24 02:16:00,2026-04-24 02:16:59,Q08,487.10,120.40,57.40,58.40,99.90,8.80,-0.11,488.30,113.50,54.50,55.10,99.90,9.50,-0.57,486.70,114.10,54.50,55.40,99.90,8.80,-0.89,487.37,116.00,166.40,168.90,99.90,9.03,-1.57
2026-04-24 02:17:00,2026-04-24 02:17:59,Q08,489.40,126.80,60.40,61.60,99.90,8.70,-0.37,487.10,123.60,58.40,59.90,99.90,8.40,-0.40,486.00,122.20,58.40,59.30,99.90,7.80,0.29,487.50,124.20,177.20,180.80,99.90,8.30,-0.49
2026-04-24 02:18:00,2026-04-24 02:18:59,Q08,488.70,121.70,58.40,59.00,99.90,7.60,-0.34,488.00,118.10,56.40,57.60,99.90,7.50,-0.51,485.60,119.30,56.40,57.70,99.90,7.30,-0.29,487.43,119.70,171.20,174.30,99.90,7.47,-1.14
2026-04-24 02:19:00,2026-04-24 02:19:59,Q08,488.60,110.60,52.50,53.70,99.90,11.90,-0.26,488.10,106.00,50.50,51.70,99.90,11.80,-0.46,485.80,106.60,50.50,51.40,99.90,11.20,-0.37,487.50,107.73,153.50,156.80,99.90,11.63,-1.09
2026-04-24 02:20:00,2026-04-24 02:20:59,Q08,488.80,113.70,54.50,55.10,99.90,10.60,-0.29,486.40,112.10,53.50,54.40,99.90,10.30,-0.29,486.80,109.90,51.50,53.00,99.90,9.80,0.06,487.33,111.90,159.50,162.50,99.90,10.23,-0.51
2026-04-24 02:21:00,2026-04-24 02:21:59,Q08,488.20,113.90,54.50,55.10,99.90,11.00,-0.37,488.00,105.60,50.50,51.20,99.90,10.60,-0.71,485.90,106.80,50.50,51.40,99.90,10.80,-1.34,487.37,108.77,155.50,157.70,99.90,10.80,-2.43
2026-04-24 02:22:00,2026-04-24 02:22:59,Q08,488.30,110.60,52.50,53.70,99.90,11.40,-0.31,486.40,104.40,49.50,50.50,99.90,11.10,-0.49,487.20,106.50,50.50,51.60,99.90,10.80,-0.83,487.30,107.17,152.50,155.80,99.90,11.10,-1.63
2026-04-24 02:23:00,2026-04-24 02:23:59,Q08,488.20,112.80,53.50,54.70,99.90,11.40,-0.20,486.80,107.50,51.50,52.00,99.90,11.00,-0.31,487.90,106.80,50.50,51.60,99.90,11.50,-0.63,487.63,109.03,155.50,158.30,99.90,11.30,-1.14
2026-04-24 02:24:00,2026-04-24 02:24:59,Q08,488.90,117.40,56.40,57.10,99.90,11.40,-0.29,486.40,113.00,53.50,54.90,99.90,10.60,0.57,487.10,110.50,52.50,53.60,99.90,11.30,0.40,487.47,113.63,162.40,165.60,99.90,11.10,0.69
2026-04-24 02:25:00,2026-04-24 02:25:59,Q08,486.80,112.90,53.50,54.40,99.90,10.60,-0.20,487.60,107.10,51.50,52.10,99.90,10.00,-0.60,486.50,108.50,51.50,52.50,99.90,9.50,-0.91,486.97,109.50,156.50,159.00,99.90,10.03,-1.71
2026-04-24 02:26:00,2026-04-24 02:26:59,Q08,487.10,116.90,55.40,56.50,99.90,10.40,-0.29,488.20,113.20,54.50,55.10,99.90,9.90,-0.60,486.60,112.90,53.50,54.40,99.90,9.50,-0.74,487.30,114.33,163.40,166.00,99.90,9.93,-1.63
2026-04-24 02:27:00,2026-04-24 02:27:59,Q08,487.00,115.70,55.40,56.00,99.90,9.30,-0.14,486.80,108.30,51.50,52.50,99.90,9.60,-0.40,487.30,110.40,52.50,53.60,99.90,8.80,-1.14,487.03,111.47,159.40,162.10,99.90,9.23,-1.69
2026-04-24 02:28:00,2026-04-24 02:28:59,Q08,487.50,116.50,55.40,56.50,99.90,11.30,-0.23,488.10,112.30,53.50,54.70,99.90,10.20,-0.51,485.40,112.60,53.50,54.30,99.90,10.50,-0.09,487.00,113.80,162.40,165.50,99.90,10.67,-0.83
2026-04-24 02:29:00,2026-04-24 02:29:59,Q08,488.70,119.80,57.40,58.10,99.90,9.60,-0.31,486.10,110.90,52.50,53.50,99.90,9.90,-0.29,486.40,114.30,54.50,55.40,99.80,8.60,-1.54,487.07,115.00,164.40,167.00,99.87,9.37,-2.14
2026-04-24 02:30:00,2026-04-24 02:30:59,Q08,488.30,117.70,56.40,57.10,99.90,10.80,-0.31,487.30,108.90,51.50,52.60,99.90,10.40,-0.60,485.00,112.90,53.50,54.30,99.90,9.80,-1.14,486.87,113.17,161.40,164.00,99.90,10.33,-2.06
2026-04-24 02:31:00,2026-04-24 02:31:59,Q08,486.60,118.50,56.40,57.30,99.90,10.30,-0.20,487.20,111.00,53.50,54.10,99.90,9.90,-0.57,487.00,113.40,54.50,55.00,99.90,9.90,-1.14,486.93,114.30,164.40,166.40,99.90,10.03,-1.91
2026-04-24 02:32:00,2026-04-24 02:32:59,Q08,487.30,122.10,58.40,59.40,99.90,11.10,-0.20,486.60,113.40,53.50,54.90,99.90,10.50,-0.66,487.40,116.20,55.40,56.50,99.80,10.40,-1.51,487.10,117.23,167.30,170.80,99.87,10.67,-2.37
2026-04-24 02:34:00,2026-04-24 02:34:59,Q08,486.90,113.40,53.50,54.90,99.90,11.80,-0.14,486.60,103.70,49.50,50.10,99.90,10.90,-0.57,486.80,107.10,51.50,52.00,99.80,10.70,-1.77,486.77,108.07,154.50,157.00,99.87,11.13,-2.49
2026-04-24 02:35:00,2026-04-24 02:35:59,Q08,487.90,115.00,55.40,56.00,99.90,9.60,-0.31,486.90,108.50,51.50,52.50,99.90,10.30,-0.43,485.60,110.80,52.50,53.30,99.90,9.20,-1.00,486.80,111.43,159.40,161.80,99.90,9.70,-1.74
2026-04-24 02:36:00,2026-04-24 02:36:59,Q08,487.60,110.30,52.50,53.60,99.90,9.60,-0.37,487.00,104.00,49.50,50.60,99.90,9.60,-0.57,485.40,104.40,49.50,50.40,99.90,9.10,-0.51,486.67,106.23,151.50,154.60,99.90,9.43,-1.46
2026-04-24 02:37:00,2026-04-24 02:37:59,Q08,487.30,117.50,55.40,57.00,99.90,10.50,-0.29,487.80,112.20,53.50,54.50,99.90,9.90,-0.66,485.90,114.50,54.50,55.30,99.90,9.70,-0.83,487.00,114.73,163.40,166.80,99.90,10.03,-1.77
2026-04-24 02:38:00,2026-04-24 02:38:59,Q08,486.50,109.70,51.50,53.00,99.90,10.40,-0.14,487.50,100.40,47.50,48.70,99.90,10.40,-0.49,486.50,102.60,48.50,49.60,99.80,9.40,-1.34,486.83,104.23,147.50,151.30,99.87,10.07,-1.97
2026-04-24 02:39:00,2026-04-24 02:39:59,Q08,486.80,114.40,54.50,55.40,99.90,10.60,-0.14,487.30,112.20,53.50,54.50,99.90,9.60,-0.49,486.80,113.20,53.50,54.90,99.90,9.50,0.00,486.97,113.27,161.50,164.80,99.90,9.90,-0.63
2026-04-24 02:40:00,2026-04-24 02:40:59,Q08,488.80,115.30,55.40,56.10,99.90,9.70,-0.37,486.20,109.30,51.50,53.00,99.90,9.50,-0.37,485.60,108.90,51.50,52.40,99.90,8.50,-0.97,486.87,111.17,158.40,161.50,99.90,9.23,-1.71
2026-04-24 02:41:00,2026-04-24 02:41:59,Q08,488.80,111.80,53.50,54.20,99.90,10.60,-0.29,486.50,103.60,49.50,50.10,99.90,9.90,-0.40,485.60,107.30,50.50,51.90,99.90,8.60,-1.14,486.97,107.57,153.50,156.20,99.90,9.70,-1.83
2026-04-24 02:42:00,2026-04-24 02:42:59,Q08,488.20,121.00,58.40,59.00,99.90,9.70,-0.34,487.80,114.70,54.50,55.50,99.90,8.80,-0.51,485.00,115.40,54.50,55.80,99.90,7.60,-0.46,487.00,117.03,167.40,170.30,99.90,8.70,-1.31
2026-04-24 02:43:00,2026-04-24 02:43:59,Q08,486.60,112.60,53.50,54.40,99.90,10.20,-0.11,487.00,107.10,51.50,52.10,99.90,9.20,-0.54,486.90,109.30,51.50,53.00,99.90,8.00,-0.37,486.83,109.67,156.50,159.50,99.90,9.13,-1.03
2026-04-24 02:44:00,2026-04-24 02:44:59,Q08,488.60,110.50,52.50,53.70,99.90,9.30,-0.31,486.20,106.00,50.50,51.50,99.90,9.90,-0.34,485.00,107.10,50.50,51.90,99.90,8.60,-0.46,486.60,107.87,153.50,157.10,99.90,9.27,-1.11
2026-04-24 02:45:00,2026-04-24 02:45:59,Q08,487.60,116.00,55.40,56.50,99.90,9.60,-0.37,487.80,111.00,53.50,54.10,99.90,9.20,-0.60,485.00,111.70,52.50,53.80,99.90,9.10,-0.43,486.80,112.90,161.40,164.40,99.90,9.30,-1.40
2026-04-24 02:46:00,2026-04-24 02:46:59,Q08,488.30,108.80,51.50,52.70,99.90,10.30,-0.31,487.60,106.80,50.50,51.60,99.90,9.30,-0.46,484.90,106.20,50.50,51.30,99.90,9.30,0.14,486.93,107.27,152.50,155.60,99.90,9.63,-0.63
2026-04-24 02:47:00,2026-04-24 02:47:59,Q08,486.80,116.30,55.40,56.40,99.90,10.20,-0.26,488.00,107.90,51.50,52.20,99.90,10.00,-0.66,485.70,109.40,51.50,52.90,99.80,9.40,-1.57,486.83,111.20,158.40,161.50,99.87,9.87,-2.49
2026-04-24 02:48:00,2026-04-24 02:48:59,Q08,487.20,124.30,59.40,60.40,99.90,10.10,-0.14,487.30,119.50,56.40,58.00,99.90,10.20,-0.43,487.40,120.00,57.40,58.40,99.90,9.30,-1.14,487.30,121.27,173.20,176.80,99.90,9.87,-1.71
2026-04-24 02:49:00,2026-04-24 02:49:59,Q08,487.70,111.70,53.50,54.10,99.90,10.60,-0.23,486.20,105.00,50.50,51.00,99.90,9.70,-0.37,487.40,106.10,50.50,51.60,99.90,9.40,-0.57,487.10,107.60,154.50,156.70,99.90,9.90,-1.17
2026-04-24 02:50:00,2026-04-24 02:50:59,Q08,488.30,112.90,53.50,54.70,99.90,10.90,-0.29,486.90,106.70,50.50,51.50,99.90,9.90,-0.49,485.70,108.40,51.50,52.40,99.90,10.00,-0.71,486.97,109.33,155.50,158.60,99.90,10.27,-1.49
2026-04-24 02:51:00,2026-04-24 02:51:59,Q08,488.50,112.80,53.50,54.70,99.90,9.40,-0.37,486.60,107.20,51.50,52.00,99.90,8.90,-0.43,486.30,110.00,52.50,53.50,99.90,8.60,-1.03,487.13,110.00,157.50,160.20,99.90,8.97,-1.83
2026-04-24 02:52:00,2026-04-24 02:52:59,Q08,488.30,111.60,53.50,54.20,99.90,9.90,-0.29,487.60,109.40,52.50,53.10,99.90,8.90,-0.51,485.30,109.60,51.50,52.90,99.90,9.20,-0.37,487.07,110.20,157.50,160.20,99.90,9.33,-1.17
2026-04-24 02:53:00,2026-04-24 02:53:59,Q08,486.70,112.20,53.50,54.40,99.90,9.50,-0.14,486.90,107.40,51.50,52.00,99.90,9.70,-0.43,486.90,107.10,51.50,52.00,99.90,8.80,-0.14,486.83,108.90,156.50,158.40,99.90,9.33,-0.71
2026-04-24 02:54:00,2026-04-24 02:54:59,Q08,488.10,121.70,56.00,59.00,95.70,11.50,10.00,487.10,119.90,53.00,58.00,93.20,11.50,12.26,485.20,111.60,49.80,53.80,94.00,12.20,10.69,486.80,117.73,158.80,170.80,94.30,11.73,32.94
2026-04-24 02:55:00,2026-04-24 02:55:59,Q08,487.60,120.50,55.70,58.40,96.70,10.70,8.57,488.00,117.70,53.00,57.10,93.70,10.30,11.63,485.70,107.70,47.90,51.90,94.70,11.40,9.57,487.10,115.30,156.60,167.40,95.03,10.80,29.77
2026-04-24 02:56:00,2026-04-24 02:56:59,Q08,488.20,119.80,55.70,58.10,96.50,11.70,8.89,485.90,116.30,51.50,56.30,92.10,11.40,12.83,486.90,104.70,47.00,50.50,94.20,13.70,9.69,487.00,113.60,154.20,164.90,94.27,12.27,31.40
2026-04-24 02:57:00,2026-04-24 02:57:59,Q08,487.90,128.40,60.80,62.30,98.10,10.60,7.06,487.70,124.40,57.60,60.40,96.10,10.30,9.74,485.30,116.80,54.30,56.30,97.20,11.40,7.57,486.97,123.20,172.70,179.00,97.13,10.77,24.37
2026-04-24 02:58:00,2026-04-24 02:58:59,Q08,486.70,114.30,52.20,55.40,95.50,11.60,9.51,486.50,111.10,48.80,53.90,92.70,12.00,11.66,487.10,102.20,46.10,49.70,94.10,12.80,9.80,486.77,109.20,147.10,159.00,94.10,12.13,30.97
2026-04-24 02:59:00,2026-04-24 02:59:59,Q08,486.70,123.70,56.00,59.80,95.40,11.30,10.57,487.80,120.30,52.20,58.40,90.80,12.30,14.14,486.60,107.50,48.40,52.00,93.80,14.20,10.40,487.03,117.17,156.60,170.20,93.33,12.60,35.11
2026-04-24 03:00:00,2026-04-24 03:00:59,Q08,486.70,126.80,58.00,61.20,95.40,10.50,10.77,486.10,122.70,53.70,59.30,91.00,10.80,14.11,487.00,110.20,49.80,53.60,94.10,12.20,10.43,486.60,119.90,161.50,174.10,93.50,11.17,35.31
2026-04-24 03:01:00,2026-04-24 03:01:59,Q08,487.90,120.30,55.70,58.40,96.60,10.90,8.63,486.60,116.10,52.10,56.40,93.40,11.50,11.83,484.90,104.40,47.00,50.30,94.50,12.20,9.71,486.47,113.60,154.80,165.10,94.83,11.53,30.17
2026-04-24 03:02:00,2026-04-24 03:02:59,Q08,488.30,116.40,53.20,56.60,95.20,12.50,9.94,486.20,112.70,49.10,54.40,91.90,13.40,12.37,486.20,103.80,46.50,50.10,93.80,14.30,9.94,486.90,110.97,148.80,161.10,93.63,13.40,32.26
2026-04-24 03:03:00,2026-04-24 03:03:59,Q08,487.20,109.20,52.50,53.10,99.90,12.60,-0.09,487.30,105.70,50.50,51.10,99.90,11.30,-0.43,487.30,106.50,50.50,51.60,99.90,11.60,-0.09,487.27,107.13,153.50,155.80,99.90,11.83,-0.60
2026-04-24 03:04:00,2026-04-24 03:04:59,Q08,486.60,117.80,53.20,56.90,95.20,11.90,10.17,487.50,113.60,49.50,55.00,90.40,13.10,13.54,486.40,98.90,43.70,47.60,93.60,13.60,9.94,486.83,110.10,146.40,159.50,93.07,12.87,33.66
2026-04-24 03:05:00,2026-04-24 03:05:59,Q08,487.30,116.70,53.20,56.50,95.00,12.30,10.29,488.00,112.30,49.10,54.70,91.20,13.10,12.83,485.70,102.70,46.10,49.50,94.10,13.90,9.69,487.00,110.57,148.40,160.70,93.43,13.10,32.80
2026-04-24 03:06:00,2026-04-24 03:06:59,Q08,488.30,116.40,53.20,56.60,95.10,13.10,10.23,486.90,114.90,50.00,55.40,91.50,13.20,13.03,485.20,104.40,46.50,50.40,93.10,13.70,10.63,486.80,111.90,149.70,162.40,93.23,13.33,33.89
2026-04-24 03:07:00,2026-04-24 03:07:59,Q08,486.50,125.80,57.00,60.80,95.90,11.90,10.17,486.70,123.80,54.30,59.80,92.10,12.90,13.34,486.80,111.10,49.80,53.90,94.70,13.10,9.97,486.67,120.23,161.10,174.50,94.23,12.63,33.49
2026-04-24 03:08:00,2026-04-24 03:08:59,Q08,488.10,116.10,52.60,56.60,94.90,11.60,10.37,485.70,111.30,47.70,53.80,90.20,12.30,13.40,485.70,100.70,44.60,48.50,93.80,13.40,9.69,486.50,109.37,144.90,158.90,92.97,12.43,33.46
2026-04-24 03:09:00,2026-04-24 03:09:59,Q08,486.70,110.80,50.90,53.50,96.90,12.80,7.83,487.80,109.30,49.80,53.10,94.90,11.70,9.83,486.30,102.10,46.50,49.60,95.50,12.50,8.60,486.93,107.40,147.20,156.20,95.77,12.33,26.26
2026-04-24 03:10:00,2026-04-24 03:10:59,Q08,486.50,113.40,50.80,54.90,94.80,12.60,10.03,487.40,112.60,49.70,54.50,92.20,12.40,12.03,485.70,104.70,46.50,50.40,93.00,12.80,10.63,486.53,110.23,147.00,159.80,93.33,12.60,32.69
2026-04-24 03:11:00,2026-04-24 03:11:59,Q08,488.00,108.50,49.40,52.70,95.40,12.60,9.14,485.60,106.30,46.40,51.40,91.70,12.00,11.91,486.10,97.60,43.70,47.10,93.30,14.00,9.69,486.57,104.13,139.50,151.20,93.47,12.87,30.74
2026-04-24 03:12:00,2026-04-24 03:12:59,Q08,486.70,124.10,57.00,60.30,95.20,12.60,10.77,486.70,119.10,51.90,57.80,91.40,13.20,13.66,487.10,108.00,48.40,52.60,93.80,14.40,10.60,486.83,117.07,157.30,170.70,93.47,13.40,35.03
2026-04-24 03:13:00,2026-04-24 03:13:59,Q08,486.30,115.10,52.20,55.90,95.00,11.00,10.11,486.70,109.00,47.30,53.00,91.50,11.60,12.43,486.70,99.90,44.60,48.10,93.90,12.80,9.77,486.57,108.00,144.10,157.00,93.47,11.80,32.31
2026-04-24 03:14:00,2026-04-24 03:14:59,Q08,488.60,113.60,51.70,55.10,94.40,12.70,10.63,486.00,109.90,47.30,53.00,91.90,13.10,12.40,486.20,104.20,46.00,50.50,92.60,13.40,11.11,486.93,109.23,145.00,158.60,92.97,13.07,34.14
2026-04-24 03:15:00,2026-04-24 03:15:59,Q08,486.30,123.30,56.00,59.80,95.00,12.20,10.91,487.20,122.90,53.70,59.40,91.50,11.10,13.86,485.80,112.80,50.20,54.30,93.00,12.80,11.40,486.43,119.67,159.90,173.50,93.17,12.03,36.17
2026-04-24 03:16:00,2026-04-24 03:16:59,Q08,486.50,117.10,53.20,56.90,95.20,11.10,10.29,487.10,113.20,50.00,55.00,91.70,12.70,12.80,486.20,106.00,47.40,51.50,93.80,12.70,10.26,486.60,112.10,150.60,163.40,93.57,12.17,33.34
2026-04-24 03:17:00,2026-04-24 03:17:59,Q08,487.80,126.90,58.00,61.40,95.20,11.40,10.89,485.80,123.00,53.70,59.70,91.80,11.60,13.77,485.60,114.00,51.20,55.30,93.30,12.30,11.34,486.40,121.30,162.90,176.40,93.43,11.77,36.00
2026-04-24 03:18:00,2026-04-24 03:18:59,Q08,487.90,116.90,52.60,56.50,94.80,12.20,10.51,485.70,116.30,51.50,56.30,92.20,11.20,12.71,486.50,107.80,47.80,52.00,92.40,12.20,11.60,486.70,113.67,151.90,164.80,93.13,11.87,34.83
2026-04-24 03:19:00,2026-04-24 03:19:59,Q08,486.50,117.90,53.20,56.90,95.20,11.90,10.17,485.70,109.00,46.80,52.90,90.50,12.70,13.31,486.70,101.70,46.10,49.10,94.20,13.20,9.46,486.30,109.53,146.10,158.90,93.30,12.60,32.94
2026-04-24 03:20:00,2026-04-24 03:20:59,Q08,487.10,121.90,55.10,58.90,95.50,12.30,10.26,487.60,119.00,51.90,58.00,91.90,12.90,13.20,485.20,108.50,48.40,52.40,93.70,14.20,10.69,486.63,116.47,155.40,169.30,93.70,13.13,34.14
2026-04-24 03:21:00,2026-04-24 03:21:59,Q08,487.70,122.90,56.00,59.40,95.50,12.30,10.14,485.80,114.90,50.00,55.30,91.00,11.70,13.49,486.90,103.70,46.50,50.10,93.80,13.70,10.09,486.80,113.83,152.50,164.80,93.43,12.57,33.71
2026-04-24 03:22:00,2026-04-24 03:22:59,Q08,487.70,111.40,50.80,54.10,94.10,12.70,10.71,486.70,107.00,46.80,52.00,90.30,13.90,13.03,487.70,98.00,43.20,47.70,92.70,14.50,10.37,487.37,105.47,140.80,153.80,92.37,13.70,34.11
2026-04-24 03:23:00,2026-04-24 03:23:59,Q08,487.50,126.30,57.30,61.40,94.80,12.30,11.49,486.70,119.80,50.70,57.80,89.60,13.30,15.06,487.40,111.50,50.20,54.10,93.60,14.60,10.54,487.20,119.20,158.20,173.30,92.67,13.40,37.09
2026-04-24 03:24:00,2026-04-24 03:24:59,Q08,488.30,121.20,56.00,59.00,95.10,12.30,10.46,486.40,116.30,50.40,56.40,90.10,13.80,13.97,487.30,102.30,45.60,49.70,93.60,15.00,10.11,487.33,113.27,152.00,165.10,92.93,13.70,34.54
2026-04-24 03:25:00,2026-04-24 03:25:59,Q08,488.40,119.10,55.10,58.10,95.70,12.80,9.71,486.10,113.40,49.10,54.90,91.70,12.90,12.80,487.20,103.10,47.00,50.20,94.20,14.00,9.69,487.23,111.87,151.20,163.20,93.87,13.23,32.20
2026-04-24 03:26:00,2026-04-24 03:26:59,Q08,488.70,118.10,53.60,57.60,94.30,14.90,11.14,486.40,116.70,50.40,56.40,90.20,15.60,14.09,485.50,104.90,46.00,50.40,92.30,16.10,11.31,486.87,113.23,150.00,164.40,92.27,15.53,36.54
2026-04-24 03:27:00,2026-04-24 03:27:59,Q08,486.90,116.50,53.20,56.40,95.30,12.70,9.97,487.50,113.10,49.50,55.00,90.70,12.50,13.23,486.40,98.60,43.70,47.60,93.80,14.20,9.74,486.93,109.40,146.40,159.00,93.27,13.13,32.94
2026-04-24 03:28:00,2026-04-24 03:28:59,Q08,486.80,114.30,51.70,55.40,94.70,15.60,10.34,487.10,112.40,49.10,54.50,91.00,16.60,13.11,486.30,103.00,46.00,50.10,92.70,17.40,10.74,486.73,109.90,146.80,160.00,92.80,16.53,34.20
2026-04-24 03:29:00,2026-04-24 03:29:59,Q08,488.90,121.10,55.50,59.00,94.70,13.90,10.86,486.40,120.30,52.20,58.30,90.00,14.70,14.37,486.00,105.10,46.90,51.00,92.40,15.40,11.17,487.10,115.50,154.60,168.30,92.37,14.67,36.40
2026-04-24 03:30:00,2026-04-24 03:30:59,Q08,487.80,105.90,47.40,51.10,93.90,13.60,10.46,488.10,107.30,46.80,52.20,90.10,14.30,13.14,485.90,96.00,41.90,46.60,91.20,15.10,11.23,487.27,103.07,136.10,149.90,91.73,14.33,34.83
2026-04-24 03:31:00,2026-04-24 03:31:59,Q08,487.90,101.30,48.50,49.20,99.90,12.40,-0.17,486.60,100.80,47.50,48.60,99.90,10.90,-0.34,487.20,99.20,47.50,48.20,99.90,12.50,0.31,487.23,100.43,143.50,146.00,99.90,11.93,-0.20
2026-04-24 03:32:00,2026-04-24 03:32:59,Q08,487.00,102.10,48.50,49.70,99.90,12.50,-0.26,488.20,102.40,48.50,49.80,99.90,10.60,-0.60,486.50,101.50,48.50,49.10,99.90,11.90,0.83,487.23,102.00,145.50,148.60,99.90,11.67,-0.03
2026-04-24 03:33:00,2026-04-24 03:33:59,Q08,488.40,108.40,49.90,52.70,96.70,11.60,7.71,486.10,110.40,50.30,53.50,95.40,12.30,9.43,486.10,105.10,47.40,51.00,93.90,12.90,10.03,486.87,107.97,147.60,157.20,95.33,12.27,27.17
2026-04-24 03:34:00,2026-04-24 03:34:59,Q08,489.50,112.00,53.50,54.80,99.90,10.60,-0.37,486.60,106.70,50.50,51.50,99.90,10.80,-0.40,486.40,108.40,51.50,52.50,99.90,10.10,-0.89,487.50,109.03,155.50,158.80,99.90,10.50,-1.66
2026-04-24 03:35:00,2026-04-24 03:35:59,Q08,489.60,103.70,49.50,50.40,99.90,11.80,-0.40,486.40,97.00,46.50,47.10,99.90,10.50,-0.43,486.10,99.80,47.50,48.10,99.90,11.00,-0.46,487.37,100.17,143.50,145.60,99.90,11.10,-1.29
2026-04-24 03:36:00,2026-04-24 03:36:59,Q08,489.70,111.00,53.50,54.30,99.90,10.80,-0.46,486.80,109.10,51.50,53.00,99.90,9.70,-0.43,486.40,108.10,51.50,52.50,99.90,9.80,0.11,487.63,109.40,156.50,159.80,99.90,10.10,-0.77
2026-04-24 03:37:00,2026-04-24 03:37:59,Q08,488.20,114.70,54.50,55.60,99.90,9.80,-0.26,486.90,113.20,53.50,54.90,99.90,9.60,-0.46,487.80,113.30,54.50,55.00,99.90,8.90,0.03,487.63,113.73,162.50,165.50,99.90,9.43,-0.69
2026-04-24 03:38:00,2026-04-24 03:38:59,Q08,488.00,114.10,54.50,55.60,99.90,10.60,-0.31,488.80,109.40,52.50,53.20,99.90,10.40,-0.63,486.80,111.00,52.50,53.90,99.90,10.10,-0.60,487.87,111.50,159.50,162.70,99.90,10.37,-1.54
2026-04-24 03:39:00,2026-04-24 03:39:59,Q08,489.00,112.30,53.50,54.80,99.90,11.10,-0.31,488.80,112.70,53.50,54.70,99.90,10.50,-0.51,486.20,109.90,51.50,53.00,99.90,10.20,0.14,488.00,111.63,158.50,162.50,99.90,10.60,-0.69
2026-04-24 03:40:00,2026-04-24 03:40:59,Q08,489.00,121.50,58.40,59.20,99.90,10.10,-0.37,488.10,119.60,57.40,58.10,99.90,9.50,-0.54,485.70,117.60,55.40,56.70,99.90,9.30,-0.31,487.60,119.57,171.20,174.00,99.90,9.63,-1.23
2026-04-24 03:41:00,2026-04-24 03:41:59,Q08,488.90,112.00,53.50,54.70,99.90,10.80,-0.26,487.00,110.40,52.50,53.60,99.90,11.10,-0.46,487.30,107.90,51.50,52.10,99.90,10.50,-0.17,487.73,110.10,157.50,160.40,99.90,10.80,-0.89
2026-04-24 03:42:00,2026-04-24 03:42:59,Q08,488.60,119.20,57.40,58.10,99.90,10.60,-0.23,488.70,118.60,56.40,57.60,99.90,10.10,-0.54,486.50,116.60,55.40,56.40,99.90,10.60,0.23,487.93,118.13,169.20,172.10,99.90,10.43,-0.54
2026-04-24 03:43:00,2026-04-24 03:43:59,Q08,488.60,114.30,54.50,55.60,99.90,11.40,-0.29,486.90,114.70,54.50,55.40,99.90,9.30,-0.43,487.20,112.20,53.50,54.50,99.90,10.30,0.57,487.57,113.73,162.50,165.50,99.90,10.33,-0.14
2026-04-24 03:44:00,2026-04-24 03:44:59,Q08,488.90,118.50,56.40,57.60,99.90,10.80,-0.34,488.30,115.90,55.40,56.10,99.90,10.90,-0.54,486.20,115.40,54.50,55.90,99.90,10.50,0.06,487.80,116.60,166.30,169.60,99.90,10.73,-0.83
2026-04-24 03:45:00,2026-04-24 03:45:59,Q08,489.20,116.60,55.40,56.70,99.90,10.70,-0.31,486.80,117.00,55.40,56.90,99.90,10.10,-0.43,485.90,115.50,54.50,55.80,99.90,10.00,0.46,487.30,116.37,165.30,169.40,99.90,10.27,-0.29
2026-04-24 03:46:00,2026-04-24 03:46:59,Q08,488.80,119.30,57.40,58.10,99.90,10.70,-0.31,488.20,118.40,56.40,57.60,99.90,9.60,-0.51,485.90,118.70,56.40,57.20,99.90,9.70,0.26,487.63,118.80,170.20,172.90,99.90,10.00,-0.57
2026-04-24 03:47:00,2026-04-24 03:47:59,Q08,488.10,116.00,55.40,56.60,99.90,10.80,-0.17,487.00,111.80,53.50,54.10,99.90,9.90,-0.40,487.60,114.00,54.50,55.50,99.90,10.40,-0.17,487.57,113.93,163.40,166.20,99.90,10.37,-0.74
2026-04-24 03:48:00,2026-04-24 03:48:59,Q08,488.00,115.50,55.40,56.10,99.90,11.20,-0.23,488.70,111.40,53.50,54.20,99.90,9.20,-0.54,486.00,113.80,53.50,54.90,99.90,10.40,0.40,487.57,113.57,162.40,165.20,99.90,10.27,-0.37
2026-04-24 03:49:00,2026-04-24 03:49:59,Q08,489.00,108.60,51.50,52.80,99.90,11.20,-0.31,488.70,106.90,50.50,51.70,99.90,10.70,-0.60,485.90,105.10,49.50,50.90,99.90,10.90,0.17,487.87,106.87,151.50,155.40,99.90,10.93,-0.74
2026-04-24 03:50:00,2026-04-24 03:50:59,Q08,489.60,119.90,57.40,58.20,99.90,11.50,-0.34,487.90,116.10,55.40,56.50,99.90,10.40,-0.46,485.70,114.10,54.50,55.30,99.90,10.30,0.03,487.73,116.70,167.30,170.00,99.90,10.73,-0.77
2026-04-24 03:51:00,2026-04-24 03:51:59,Q08,489.40,125.10,60.40,61.10,99.90,10.50,-0.40,489.30,122.30,58.40,59.70,99.90,9.60,-0.63,486.40,121.10,57.40,58.80,99.90,10.40,0.37,488.37,122.83,176.20,179.60,99.90,10.17,-0.66
2026-04-24 03:52:00,2026-04-24 03:52:59,Q08,488.50,118.20,56.40,57.60,99.90,10.40,-0.37,489.10,115.40,55.40,56.20,99.90,9.70,-0.63,486.50,114.30,54.50,55.40,99.90,9.60,-0.09,488.03,115.97,166.30,169.20,99.90,9.90,-1.09
2026-04-24 03:53:00,2026-04-24 03:53:59,Q08,490.00,112.90,53.50,54.90,99.90,10.80,-0.43,487.40,112.30,53.50,54.50,99.90,9.80,-0.40,486.90,111.60,52.50,53.90,99.90,10.40,0.31,488.10,112.27,159.50,163.30,99.90,10.33,-0.51
2026-04-24 03:54:00,2026-04-24 03:54:59,Q08,489.60,120.70,57.40,58.70,99.90,10.80,-0.40,488.10,121.50,58.40,59.00,99.90,10.60,-0.49,486.30,119.90,56.40,57.80,99.90,10.30,0.43,488.00,120.70,172.20,175.50,99.90,10.57,-0.46
2026-04-24 03:55:00,2026-04-24 03:55:59,Q08,488.00,114.90,54.50,55.60,99.90,11.20,-0.20,488.50,113.70,54.50,55.10,99.90,10.00,-0.54,486.80,114.40,54.50,55.40,99.90,10.60,-0.09,487.77,114.33,163.50,166.10,99.90,10.60,-0.83
2026-04-24 03:56:00,2026-04-24 03:56:59,Q08,487.80,118.00,56.40,57.50,99.90,10.60,-0.29,488.60,116.00,55.40,56.60,99.90,10.00,-0.57,487.10,115.70,55.40,56.00,99.90,10.50,-0.03,487.83,116.57,167.20,170.10,99.90,10.37,-0.89
2026-04-24 03:57:00,2026-04-24 03:57:59,Q08,488.30,111.40,53.50,54.20,99.90,10.60,-0.29,488.60,108.10,51.50,52.70,99.90,9.70,-0.60,487.60,108.50,51.50,52.60,99.90,10.60,-0.34,488.17,109.33,156.50,159.50,99.90,10.30,-1.23
2026-04-24 03:58:00,2026-04-24 03:58:59,Q08,489.70,111.30,53.50,54.30,99.90,11.50,-0.37,486.80,109.00,51.50,53.00,99.90,9.60,-0.34,487.00,107.90,51.50,52.10,99.90,10.40,-0.11,487.83,109.40,156.50,159.40,99.90,10.50,-0.83
2026-04-24 03:59:00,2026-04-24 03:59:59,Q08,489.70,121.00,58.40,59.20,99.90,10.70,-0.46,487.00,119.70,56.40,58.00,99.90,10.30,-0.46,487.40,120.30,57.40,58.40,99.90,10.20,-0.29,488.03,120.33,172.20,175.60,99.90,10.40,-1.20
2026-04-24 04:00:00,2026-04-24 04:00:59,Q08,487.40,121.90,57.40,58.90,99.90,10.60,-0.09,488.10,119.30,57.40,58.10,99.90,9.70,-0.51,487.00,119.00,56.40,58.00,99.90,10.30,-0.11,487.50,120.07,171.20,175.00,99.90,10.20,-0.71
2026-04-24 04:01:00,2026-04-24 04:01:59,Q08,488.90,114.50,54.50,55.60,99.90,11.40,-0.34,488.80,111.70,53.50,54.20,99.90,10.90,-0.57,485.80,111.00,52.50,53.80,99.90,11.00,-0.09,487.83,112.40,160.50,163.60,99.90,11.10,-1.00
2026-04-24 04:02:00,2026-04-24 04:02:59,Q08,487.60,118.00,56.40,57.50,99.90,11.00,-0.26,488.40,117.50,56.40,57.10,99.90,9.80,-0.60,486.40,115.60,54.50,55.90,99.90,10.50,0.40,487.47,117.03,167.30,170.50,99.90,10.43,-0.46
2026-04-24 04:03:00,2026-04-24 04:03:59,Q08,487.90,114.00,54.50,55.50,99.90,11.60,-0.29,488.60,110.50,52.50,53.70,99.90,10.30,-0.63,487.20,111.50,53.50,54.10,99.90,10.90,-0.09,487.90,112.00,160.50,163.30,99.90,10.93,-1.00
2026-04-24 04:04:00,2026-04-24 04:04:59,Q08,488.40,127.30,60.40,62.00,99.90,11.40,-0.26,486.80,123.80,58.40,59.80,99.90,10.30,-0.43,487.60,123.10,58.40,59.90,99.90,10.10,-0.31,487.60,124.73,177.20,181.70,99.90,10.60,-1.00
2026-04-24 04:05:00,2026-04-24 04:05:59,Q08,488.20,122.80,58.40,59.50,99.90,11.30,-0.31,488.40,121.30,58.40,59.00,99.90,10.00,-0.57,487.00,119.70,56.40,58.00,99.90,9.90,0.37,487.87,121.27,173.20,176.50,99.90,10.40,-0.51
2026-04-24 04:06:00,2026-04-24 04:06:59,Q08,487.90,117.50,55.40,57.00,99.90,10.90,-0.23,488.20,115.80,55.40,56.10,99.90,10.00,-0.57,487.30,115.10,55.40,56.00,99.90,10.60,-0.06,487.80,116.13,166.20,169.10,99.90,10.50,-0.86
2026-04-24 04:07:00,2026-04-24 04:07:59,Q08,488.00,115.40,55.40,56.10,99.90,9.90,-0.34,487.30,114.60,54.50,55.50,99.90,9.10,-0.51,486.80,114.70,54.50,55.40,99.90,9.50,0.37,487.37,114.90,164.40,167.00,99.90,9.50,-0.49
2026-04-24 04:08:00,2026-04-24 04:08:59,Q08,486.70,112.70,53.50,54.40,99.90,9.30,-0.23,487.40,109.80,52.50,53.10,99.90,9.70,-0.57,485.90,110.40,52.50,53.30,99.90,9.60,-0.40,486.67,110.97,158.50,160.80,99.90,9.53,-1.20
2026-04-24 04:09:00,2026-04-24 04:09:59,Q08,487.20,112.10,53.50,54.50,99.90,10.70,-0.20,486.80,111.70,52.50,53.90,99.90,9.80,-0.49,486.90,110.00,52.50,53.50,99.90,10.00,0.03,486.97,111.27,158.50,161.90,99.90,10.17,-0.66
2026-04-24 04:10:00,2026-04-24 04:10:59,Q08,488.60,119.30,57.40,58.10,99.90,9.50,-0.49,486.50,119.50,56.40,57.80,99.90,8.90,-0.49,484.90,117.00,55.40,56.60,99.90,9.50,0.46,486.67,118.60,169.20,172.50,99.90,9.30,-0.51
2026-04-24 04:11:00,2026-04-24 04:11:59,Q08,487.60,116.50,55.40,56.50,99.90,9.30,-0.31,486.10,112.90,53.50,54.40,99.90,9.90,-0.43,486.90,112.90,53.50,54.40,99.90,9.60,-0.14,486.87,114.10,162.40,165.30,99.90,9.60,-0.89
2026-04-24 04:12:00,2026-04-24 04:12:59,Q08,488.70,115.00,55.40,56.10,99.90,9.00,-0.40,486.10,115.10,54.50,55.90,99.90,9.10,-0.43,486.70,113.40,53.50,54.90,99.90,9.40,0.00,487.17,114.50,163.40,166.90,99.90,9.17,-0.83
2026-04-24 04:13:00,2026-04-24 04:13:59,Q08,489.00,117.20,56.40,57.20,99.90,10.90,-0.37,486.50,118.30,56.40,57.30,99.90,9.90,-0.40,485.30,115.60,54.50,55.80,99.90,10.20,0.71,486.93,117.03,167.30,170.30,99.90,10.33,-0.06
2026-04-24 04:14:00,2026-04-24 04:14:59,Q08,487.20,122.10,58.40,59.40,99.90,10.00,-0.29,488.20,122.00,58.40,59.50,99.90,9.40,-0.63,486.00,120.60,57.40,58.30,99.90,9.90,0.17,487.13,121.57,174.20,177.20,99.90,9.77,-0.74
2026-04-24 04:15:00,2026-04-24 04:15:59,Q08,487.10,127.50,60.40,61.80,99.90,10.20,-0.20,487.70,129.20,61.40,62.80,99.90,9.00,-0.57,486.20,126.30,60.40,61.20,99.90,9.20,0.63,487.00,127.67,182.20,185.80,99.90,9.47,-0.14
2026-04-24 04:16:00,2026-04-24 04:16:59,Q08,488.60,128.00,61.40,62.50,99.90,9.30,-0.40,486.20,127.40,60.40,61.70,99.90,8.80,-0.37,486.50,124.40,59.40,60.30,99.90,8.80,0.51,487.10,126.60,181.20,184.50,99.90,8.97,-0.26
2026-04-24 04:17:00,2026-04-24 04:17:59,Q08,487.40,118.40,56.40,57.50,99.90,9.90,-0.14,487.90,119.40,56.40,58.00,99.90,9.90,-0.51,486.30,115.20,54.50,55.90,99.90,9.60,0.63,487.20,117.67,167.30,171.40,99.90,9.80,-0.03
2026-04-24 04:18:00,2026-04-24 04:18:59,Q08,489.30,90.80,43.60,44.00,99.90,8.50,-0.43,486.40,90.80,42.60,43.70,99.90,8.90,-0.37,486.80,89.60,42.60,43.30,99.90,9.10,0.11,487.50,90.40,128.80,131.00,99.90,8.83,-0.69
2026-04-24 04:19:00,2026-04-24 04:19:59,Q08,489.00,90.20,43.60,44.00,99.90,9.80,-0.34,486.10,89.40,42.60,43.30,99.90,9.60,-0.37,486.90,88.60,41.60,42.80,99.90,9.40,0.31,487.33,89.40,127.80,130.10,99.90,9.60,-0.40
2026-04-24 04:20:00,2026-04-24 04:20:59,Q08,489.20,88.00,42.60,43.00,99.90,9.70,-0.43,486.70,86.50,40.60,41.80,99.90,9.40,-0.43,485.50,87.30,42.00,42.20,100.00,9.60,0.00,487.13,87.27,125.20,127.00,99.93,9.57,-0.86
2026-04-24 04:21:00,2026-04-24 04:21:59,Q08,489.40,92.50,43.60,45.00,99.90,10.60,-0.31,486.40,89.70,42.60,43.30,99.90,9.70,-0.37,486.60,89.90,42.60,43.30,99.90,9.60,0.09,487.47,90.70,128.80,131.60,99.90,9.97,-0.60
2026-04-24 04:22:00,2026-04-24 04:22:59,Q08,488.70,90.30,42.60,43.90,99.90,10.00,-0.26,486.10,86.60,40.60,41.80,99.90,10.50,-0.37,487.50,88.90,41.60,42.90,99.90,9.70,-0.17,487.43,88.60,124.80,128.60,99.90,10.07,-0.80
2026-04-24 04:23:00,2026-04-24 04:23:59,Q08,488.20,92.70,43.60,44.90,99.90,9.90,-0.26,486.40,88.10,41.60,42.80,99.90,10.20,-0.46,487.60,88.10,41.60,42.90,99.90,9.90,-0.23,487.40,89.63,126.80,130.60,99.90,10.00,-0.94
2026-04-24 04:24:00,2026-04-24 04:24:59,Q08,489.30,94.30,44.50,46.00,99.90,9.70,-0.43,487.60,95.10,45.50,46.30,99.90,9.50,-0.49,485.70,92.50,43.60,44.60,99.90,9.00,0.46,487.53,93.97,133.60,136.90,99.90,9.40,-0.46
