Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-24 08:05:00,2026-04-24 08:05:59,Q08,483.70,73.90,34.70,35.30,99.90,12.40,-0.46,482.90,67.70,31.70,32.30,99.90,12.60,-0.54,483.70,68.30,31.70,32.80,99.60,11.70,-1.54,483.43,69.97,98.10,100.40,99.80,12.23,-2.54
2026-04-24 08:06:00,2026-04-24 08:06:59,Q08,484.40,71.20,33.70,34.40,99.90,12.30,-0.49,482.00,66.40,30.70,31.80,99.90,13.60,-0.49,483.20,67.50,31.70,32.40,99.60,13.20,-1.49,483.20,68.37,96.10,98.60,99.80,13.03,-2.46
2026-04-24 08:07:00,2026-04-24 08:07:59,Q08,484.00,76.20,35.60,36.80,99.90,12.50,-0.49,483.90,72.10,33.70,34.80,99.90,12.10,-0.57,482.60,72.70,33.70,34.70,99.90,11.90,-0.86,483.50,73.67,103.00,106.30,99.90,12.17,-1.91
2026-04-24 08:08:00,2026-04-24 08:08:59,Q08,484.70,76.20,35.60,36.80,99.90,11.80,-0.49,482.10,69.60,32.70,33.30,99.90,12.90,-0.49,483.10,71.70,33.70,34.30,99.70,12.60,-1.51,483.30,72.50,102.00,104.40,99.83,12.43,-2.49
2026-04-24 08:09:00,2026-04-24 08:09:59,Q08,484.80,77.90,36.60,37.30,99.90,12.30,-0.54,483.00,68.90,31.70,32.80,99.90,14.00,-0.49,482.40,72.60,33.70,34.70,99.50,12.10,-1.83,483.40,73.13,102.00,104.80,99.77,12.80,-2.86
2026-04-24 08:10:00,2026-04-24 08:10:59,Q08,483.70,80.00,37.60,38.60,99.90,12.40,-0.43,483.00,74.60,34.70,35.70,99.90,12.80,-0.49,483.60,77.20,36.60,37.20,99.80,11.70,-1.17,483.43,77.27,108.90,111.50,99.87,12.30,-2.09
2026-04-24 08:11:00,2026-04-24 08:11:59,Q08,484.80,76.80,35.60,36.80,99.90,12.40,-0.54,482.30,67.80,31.70,32.30,99.90,13.70,-0.51,483.10,69.70,32.70,33.30,99.40,11.80,-2.09,483.40,71.43,100.00,102.40,99.73,12.63,-3.14
2026-04-24 08:12:00,2026-04-24 08:12:59,Q08,483.80,75.90,35.60,36.20,99.90,12.40,-0.46,482.00,66.50,30.70,31.80,99.90,14.80,-0.49,483.70,71.30,33.70,34.30,99.40,13.40,-2.03,483.17,71.23,100.00,102.30,99.73,13.53,-2.97
2026-04-24 08:13:00,2026-04-24 08:13:59,Q08,484.80,79.00,37.60,38.20,99.90,12.00,-0.63,482.30,72.80,33.70,34.70,99.90,12.40,-0.54,482.20,73.60,34.70,35.20,99.80,11.40,-1.17,483.10,75.13,106.00,108.10,99.87,11.93,-2.34
2026-04-24 08:14:00,2026-04-24 08:14:59,Q08,484.60,73.40,34.70,35.30,99.90,12.10,-0.51,481.70,65.80,30.70,31.30,99.90,13.40,-0.49,482.90,67.90,31.70,32.30,99.60,13.00,-1.66,483.07,69.03,97.10,98.90,99.80,12.83,-2.66
2026-04-24 08:15:00,2026-04-24 08:15:59,Q08,483.00,79.70,37.60,38.20,99.90,12.70,-0.49,483.20,70.00,32.70,33.80,99.90,13.20,-0.57,482.50,72.90,33.70,34.70,99.40,11.80,-2.20,482.90,74.20,104.00,106.70,99.73,12.57,-3.26
2026-04-24 08:16:00,2026-04-24 08:16:59,Q08,484.60,78.90,36.60,37.80,99.90,13.20,-0.63,482.50,75.10,35.60,36.20,99.90,12.60,-0.51,481.60,74.70,34.70,35.60,99.90,12.20,-0.91,482.90,76.23,106.90,109.60,99.90,12.67,-2.06
2026-04-24 08:17:00,2026-04-24 08:17:59,Q08,484.10,78.90,36.60,37.80,99.90,13.40,-0.49,481.80,69.60,32.70,33.20,99.90,14.20,-0.49,483.30,73.60,34.70,35.30,99.40,12.50,-2.17,483.07,74.03,104.00,106.30,99.73,13.37,-3.14
2026-04-24 08:18:00,2026-04-24 08:18:59,Q08,484.60,74.50,34.70,35.80,99.90,12.30,-0.54,481.80,67.10,31.70,32.20,99.90,13.30,-0.51,483.00,68.80,31.70,32.80,99.50,12.30,-1.86,483.13,70.13,98.10,100.80,99.77,12.63,-2.91
2026-04-24 08:19:00,2026-04-24 08:19:59,Q08,484.50,79.30,37.60,38.20,99.90,11.50,-0.60,482.10,73.10,34.70,35.20,99.90,11.90,-0.49,482.60,76.70,35.60,36.60,99.70,11.40,-1.34,483.07,76.37,107.90,110.00,99.83,11.60,-2.43
2026-04-24 08:20:00,2026-04-24 08:20:59,Q08,484.00,79.00,37.60,38.20,99.90,12.30,-0.54,481.70,74.10,34.70,35.60,99.90,12.80,-0.49,483.00,74.90,34.70,35.70,99.80,11.80,-1.20,482.90,76.00,107.00,109.50,99.87,12.30,-2.23
2026-04-24 08:21:00,2026-04-24 08:21:59,Q08,483.40,74.10,34.70,35.70,99.90,12.50,-0.54,482.20,66.00,30.70,31.80,99.90,13.30,-0.54,483.20,70.30,32.70,33.80,99.50,11.90,-1.91,482.93,70.13,98.10,101.30,99.77,12.57,-3.00
2026-04-24 08:22:00,2026-04-24 08:22:59,Q08,483.60,69.10,32.70,33.30,99.90,13.00,-0.51,481.70,65.50,30.70,31.30,99.90,14.70,-0.46,482.80,66.10,30.70,31.80,99.90,14.00,-0.66,482.70,66.90,94.10,96.40,99.90,13.90,-1.63
2026-04-24 08:23:00,2026-04-24 08:23:59,Q08,483.80,72.80,33.70,34.80,99.90,13.70,-0.51,481.70,68.70,31.70,32.70,99.90,13.40,-0.54,483.00,68.50,31.70,32.80,99.80,12.60,-0.89,482.83,70.00,97.10,100.30,99.87,13.23,-1.94
2026-04-24 08:24:00,2026-04-24 08:24:59,Q08,483.30,71.50,33.70,34.30,99.90,13.50,-0.51,483.10,64.80,29.70,30.90,99.90,14.70,-0.57,481.80,67.70,31.70,32.20,99.70,13.40,-1.43,482.73,68.00,95.10,97.40,99.83,13.87,-2.51
2026-04-24 08:25:00,2026-04-24 08:25:59,Q08,485.10,73.90,34.70,35.40,99.90,12.90,-0.63,482.40,65.30,30.70,31.30,99.90,13.20,-0.49,483.00,67.70,31.70,32.40,99.60,12.90,-1.63,483.50,68.97,97.10,99.10,99.80,13.00,-2.74
2026-04-24 08:26:00,2026-04-24 08:26:59,Q08,483.90,71.70,33.70,34.30,99.90,13.70,-0.49,483.70,66.20,30.70,31.90,99.90,13.80,-0.57,482.50,68.20,31.70,32.80,99.80,13.10,-0.89,483.37,68.70,96.10,99.00,99.87,13.53,-1.94
2026-04-24 08:27:00,2026-04-24 08:27:59,Q08,484.00,68.60,31.70,32.90,99.90,13.80,-0.49,483.40,63.10,29.70,30.40,99.90,15.00,-0.54,482.00,63.80,29.70,30.40,99.80,13.50,-1.06,483.13,65.17,91.10,93.70,99.87,14.10,-2.09
2026-04-24 08:28:00,2026-04-24 08:28:59,Q08,483.70,69.30,32.70,33.30,99.90,14.00,-0.49,483.50,63.20,29.70,30.40,99.90,15.20,-0.57,482.60,66.00,30.70,31.80,99.70,13.40,-1.26,483.27,66.17,93.10,95.50,99.83,14.20,-2.31
2026-04-24 08:29:00,2026-04-24 08:29:59,Q08,484.30,71.30,33.70,34.40,99.90,13.40,-0.51,482.60,68.60,31.70,32.80,99.90,13.50,-0.51,483.50,67.90,31.70,32.40,99.90,12.30,-0.69,483.47,69.27,97.10,99.60,99.90,13.07,-1.71
2026-04-24 08:30:00,2026-04-24 08:30:59,Q08,484.70,64.00,29.70,31.00,99.90,13.90,-0.49,482.70,59.10,27.70,28.40,99.90,15.50,-0.49,481.90,60.40,27.70,28.90,99.70,14.50,-1.09,483.10,61.17,85.10,88.30,99.83,14.63,-2.06
2026-04-24 08:31:00,2026-04-24 08:31:59,Q08,483.00,72.60,33.70,34.80,99.90,12.20,-0.51,483.40,65.60,30.70,31.40,99.90,13.10,-0.60,482.60,67.20,31.70,32.30,99.60,12.60,-1.60,483.00,68.47,96.10,98.50,99.80,12.63,-2.71
2026-04-24 08:32:00,2026-04-24 08:32:59,Q08,483.90,72.40,33.70,34.80,99.90,12.70,-0.57,481.90,68.40,31.70,32.70,99.90,13.00,-0.49,483.60,70.00,32.70,33.80,99.90,12.30,-0.74,483.13,70.27,98.10,101.30,99.90,12.67,-1.80
2026-04-24 08:33:00,2026-04-24 08:33:59,Q08,484.30,71.50,33.70,34.40,99.90,12.90,-0.54,482.60,66.70,30.70,31.80,99.90,13.20,-0.51,481.60,68.00,31.70,32.70,99.80,12.70,-1.06,482.83,68.73,96.10,98.90,99.87,12.93,-2.11
2026-04-24 08:34:00,2026-04-24 08:34:59,Q08,484.50,70.30,32.70,33.90,99.90,13.20,-0.49,482.00,62.50,28.70,29.90,99.90,15.30,-0.49,481.70,65.50,30.70,31.30,99.70,13.20,-1.34,482.73,66.10,92.10,95.10,99.83,13.90,-2.31
2026-04-24 08:35:00,2026-04-24 08:35:59,Q08,483.00,77.30,36.60,37.20,99.90,12.00,-0.49,483.30,72.90,33.70,34.80,99.90,12.90,-0.57,482.30,71.80,33.70,34.20,99.90,12.50,-0.80,482.87,74.00,104.00,106.20,99.90,12.47,-1.86
2026-04-24 08:36:00,2026-04-24 08:36:59,Q08,484.50,71.90,33.70,34.40,99.90,13.00,-0.57,482.10,67.00,31.70,32.30,99.90,13.30,-0.51,482.60,68.90,31.70,32.80,99.80,12.90,-1.17,483.07,69.27,97.10,99.50,99.87,13.07,-2.26
2026-04-24 08:37:00,2026-04-24 08:37:59,Q08,483.00,76.70,35.60,36.70,99.90,12.50,-0.43,482.20,66.50,30.70,31.80,99.90,13.80,-0.51,483.20,71.20,33.70,34.30,99.40,12.20,-2.06,482.80,71.47,100.00,102.80,99.73,12.83,-3.00
2026-04-24 08:38:00,2026-04-24 08:38:59,Q08,482.90,72.40,33.70,34.70,99.90,12.20,-0.49,482.10,68.30,31.70,32.80,99.90,13.10,-0.51,482.80,68.30,31.70,32.80,99.80,12.60,-1.03,482.60,69.67,97.10,100.30,99.87,12.63,-2.03
2026-04-24 08:39:00,2026-04-24 08:39:59,Q08,483.00,69.50,32.70,33.30,99.90,12.80,-0.46,482.30,63.60,29.70,30.40,99.90,14.60,-0.54,482.60,66.10,30.70,31.80,99.60,13.00,-1.43,482.63,66.40,93.10,95.50,99.80,13.47,-2.43
2026-04-24 08:40:00,2026-04-24 08:40:59,Q08,482.60,72.10,33.70,34.70,99.90,13.00,-0.49,482.80,65.70,30.70,31.30,99.90,14.20,-0.60,482.00,66.00,30.70,31.80,99.60,12.90,-1.60,482.47,67.93,95.10,97.80,99.80,13.37,-2.69
2026-04-24 08:41:00,2026-04-24 08:41:59,Q08,484.60,73.50,34.70,35.30,99.90,12.20,-0.60,481.80,70.30,32.70,33.70,99.90,12.80,-0.46,482.10,71.20,33.70,34.20,99.90,12.40,-0.71,482.83,71.67,101.10,103.20,99.90,12.47,-1.77
2026-04-24 08:42:00,2026-04-24 08:42:59,Q08,484.40,70.70,32.70,33.90,99.90,13.60,-0.51,481.50,65.00,30.70,31.30,99.90,14.90,-0.49,482.50,66.40,30.70,31.80,99.60,13.30,-1.60,482.80,67.37,94.10,97.00,99.80,13.93,-2.60
2026-04-24 08:43:00,2026-04-24 08:43:59,Q08,483.40,68.40,31.70,32.80,99.90,13.00,-0.57,482.60,62.50,28.70,29.90,99.90,14.80,-0.54,481.10,65.60,30.70,31.30,99.60,13.40,-1.57,482.37,65.50,91.10,94.00,99.80,13.73,-2.69
2026-04-24 08:44:00,2026-04-24 08:44:59,Q08,484.20,68.60,31.70,32.90,99.90,13.00,-0.63,482.90,65.80,30.70,31.30,99.90,13.60,-0.57,481.60,65.60,30.70,31.30,99.90,12.40,-0.69,482.90,66.67,93.10,95.50,99.90,13.00,-1.89
2026-04-24 08:45:00,2026-04-24 08:45:59,Q08,483.50,71.20,33.70,34.30,99.90,13.10,-0.51,481.40,61.80,28.70,29.30,99.90,13.50,-0.51,482.90,65.30,30.70,31.30,99.60,12.80,-1.57,482.60,66.10,93.10,94.90,99.80,13.13,-2.60
2026-04-24 08:46:00,2026-04-24 08:46:59,Q08,482.30,66.20,30.70,31.80,99.90,13.50,-0.46,482.20,59.20,27.70,28.40,99.90,14.90,-0.54,482.70,61.60,28.70,29.40,99.50,13.70,-1.60,482.40,62.33,87.10,89.60,99.77,14.03,-2.60
2026-04-24 08:47:00,2026-04-24 08:47:59,Q08,482.70,72.30,33.70,34.70,99.90,12.10,-0.51,483.30,68.80,31.70,32.80,99.90,13.50,-0.63,482.20,69.20,32.70,33.30,99.80,12.90,-1.03,482.73,70.10,98.10,100.80,99.87,12.83,-2.17
2026-04-24 08:48:00,2026-04-24 08:48:59,Q08,484.20,77.40,36.60,37.30,99.90,12.30,-0.54,482.30,69.20,32.70,33.30,99.90,13.70,-0.49,483.70,71.70,33.70,34.30,99.60,12.00,-1.71,483.40,72.77,103.00,104.90,99.80,12.67,-2.74
2026-04-24 08:49:00,2026-04-24 08:49:59,Q08,483.60,75.00,35.60,36.20,99.90,13.10,-0.51,483.50,65.20,30.70,31.40,99.90,13.90,-0.57,483.50,67.70,31.70,32.40,99.50,12.40,-1.86,483.53,69.30,98.00,100.00,99.77,13.13,-2.94
2026-04-24 08:50:00,2026-04-24 08:50:59,Q08,484.00,70.10,32.70,33.90,99.90,12.80,-0.51,483.50,61.80,28.70,29.50,99.90,15.00,-0.60,482.10,64.90,29.70,30.80,99.20,13.10,-2.23,483.20,65.60,91.10,94.20,99.67,13.63,-3.34
2026-04-24 08:51:00,2026-04-24 08:51:59,Q08,484.50,76.00,35.60,36.80,99.90,12.70,-0.60,482.10,70.20,32.70,33.70,99.90,13.40,-0.43,483.50,70.20,32.70,33.80,99.60,12.10,-1.63,483.37,72.13,101.00,104.30,99.80,12.73,-2.66
2026-04-24 08:52:00,2026-04-24 08:52:59,Q08,484.90,72.30,33.70,34.80,99.90,12.80,-0.63,482.50,64.30,29.70,30.80,99.90,14.00,-0.51,482.70,66.80,30.70,31.80,99.40,13.00,-1.91,483.37,67.80,94.10,97.40,99.73,13.27,-3.06
2026-04-24 08:53:00,2026-04-24 08:53:59,Q08,484.40,75.60,35.60,36.30,99.90,11.70,-0.54,481.80,65.60,30.70,31.30,99.90,14.00,-0.46,483.00,69.90,32.70,33.30,99.40,12.80,-2.09,483.07,70.37,99.00,100.90,99.73,12.83,-3.09
2026-04-24 08:54:00,2026-04-24 08:54:59,Q08,483.50,72.10,33.70,34.80,99.90,11.90,-0.54,481.90,66.60,30.70,31.70,99.90,13.80,-0.54,483.60,68.50,31.70,32.80,99.60,11.90,-1.49,483.00,69.07,96.10,99.30,99.80,12.53,-2.57
2026-04-24 08:55:00,2026-04-24 08:55:59,Q08,484.50,74.70,34.70,35.80,99.90,13.60,-0.60,482.50,64.90,29.70,30.80,99.90,14.50,-0.57,481.90,67.30,31.70,32.20,99.40,12.70,-2.06,482.97,68.97,96.10,98.80,99.73,13.60,-3.23
2026-04-24 08:56:00,2026-04-24 08:56:59,Q08,483.70,75.10,35.60,36.20,99.90,12.00,-0.57,483.30,67.10,31.70,32.40,99.90,13.70,-0.51,481.60,69.40,32.70,33.20,99.40,12.40,-2.00,482.87,70.53,100.00,101.80,99.73,12.70,-3.09
2026-04-24 08:57:00,2026-04-24 08:57:59,Q08,484.30,77.20,36.60,37.30,99.90,12.70,-0.69,481.90,70.40,32.70,33.70,99.90,13.30,-0.51,482.80,71.80,33.70,34.20,99.70,12.50,-1.34,483.00,73.13,103.00,105.20,99.83,12.83,-2.54
2026-04-24 08:58:00,2026-04-24 08:58:59,Q08,484.10,66.70,30.70,31.90,99.90,13.20,-0.54,481.70,57.40,26.70,27.40,99.90,14.50,-0.49,483.00,61.30,28.70,29.50,99.30,14.40,-1.86,482.93,61.80,86.10,88.80,99.70,14.03,-2.89
2026-04-24 08:59:00,2026-04-24 08:59:59,Q08,483.60,69.50,32.70,33.30,99.90,13.70,-0.54,482.00,62.10,28.70,29.90,99.90,15.80,-0.49,483.40,63.00,29.70,30.40,99.50,13.70,-1.74,483.00,64.87,91.10,93.60,99.77,14.40,-2.77
2026-04-24 09:00:00,2026-04-24 09:00:59,Q08,483.40,71.00,33.70,34.30,99.90,14.00,-0.49,482.80,66.20,30.70,31.80,99.90,14.50,-0.54,481.70,67.60,31.70,32.20,99.80,13.30,-0.97,482.63,68.27,96.10,98.30,99.87,13.93,-2.00
2026-04-24 09:01:00,2026-04-24 09:01:59,Q08,483.60,66.00,30.70,31.90,99.90,13.20,-0.57,482.10,60.30,27.70,28.90,99.90,15.00,-0.51,482.20,62.80,28.70,29.90,99.60,14.30,-1.46,482.63,63.03,87.10,90.70,99.80,14.17,-2.54
2026-04-24 09:02:00,2026-04-24 09:02:59,Q08,482.90,65.50,30.70,31.30,99.90,12.70,-0.51,483.30,59.20,27.70,28.50,99.90,14.80,-0.60,482.50,61.70,28.70,29.40,99.40,13.70,-1.74,482.90,62.13,87.10,89.20,99.73,13.73,-2.86
2026-04-24 09:03:00,2026-04-24 09:03:59,Q08,483.90,72.40,33.70,34.80,99.90,13.30,-0.60,482.10,67.10,31.70,32.30,99.90,14.50,-0.54,483.70,67.90,31.70,32.40,99.90,12.90,-0.69,483.23,69.13,97.10,99.50,99.90,13.57,-1.83
2026-04-24 09:04:00,2026-04-24 09:04:59,Q08,483.50,65.10,30.70,31.40,99.90,13.60,-0.54,483.00,61.10,28.70,29.50,99.90,15.10,-0.60,481.60,60.80,27.70,28.90,99.70,13.80,-1.26,482.70,62.33,87.10,89.80,99.83,14.17,-2.40
2026-04-24 09:05:00,2026-04-24 09:05:59,Q08,483.00,70.90,32.70,33.80,99.90,12.60,-0.46,483.10,62.70,28.70,29.90,99.90,15.10,-0.54,481.80,65.40,30.70,31.30,99.50,13.10,-1.74,482.63,66.33,92.10,95.00,99.77,13.60,-2.74
2026-04-24 09:06:00,2026-04-24 09:06:59,Q08,482.20,65.00,30.70,31.30,99.90,13.30,-0.43,482.80,63.40,29.70,30.40,99.90,14.90,-0.54,482.10,64.30,29.70,30.80,99.90,13.60,-0.51,482.37,64.23,90.10,92.50,99.90,13.93,-1.49
2026-04-24 09:07:00,2026-04-24 09:07:59,Q08,484.00,70.90,32.70,33.90,99.90,12.40,-0.57,481.30,67.30,31.70,32.20,99.90,13.10,-0.49,481.90,67.20,31.70,32.20,99.90,13.00,-0.71,482.40,68.47,96.10,98.30,99.90,12.83,-1.77
2026-04-24 09:08:00,2026-04-24 09:08:59,Q08,483.00,71.30,33.70,34.30,99.90,13.00,-0.60,481.50,63.40,29.70,30.30,99.90,13.80,-0.43,482.70,65.90,30.70,31.30,99.50,12.80,-1.63,482.40,66.87,94.10,95.90,99.77,13.20,-2.66
2026-04-24 09:09:00,2026-04-24 09:09:59,Q08,483.20,71.10,33.70,34.30,99.90,12.70,-0.54,482.60,61.90,28.70,29.40,99.90,15.20,-0.57,481.80,64.80,29.70,30.80,99.60,13.20,-1.60,482.53,65.93,92.10,94.50,99.80,13.70,-2.71
2026-04-24 09:10:00,2026-04-24 09:10:59,Q08,482.60,70.70,32.70,33.70,99.90,12.20,-0.46,481.90,66.80,30.70,31.70,99.90,13.80,-0.51,482.90,68.30,31.70,32.80,99.90,12.90,-0.77,482.47,68.60,95.10,98.20,99.90,12.97,-1.74
2026-04-24 09:11:00,2026-04-24 09:11:59,Q08,483.40,68.50,31.70,32.80,99.90,12.70,-0.51,482.40,61.20,28.70,29.40,99.90,13.40,-0.54,481.60,62.60,28.70,29.80,99.70,12.40,-1.34,482.47,64.10,89.10,92.00,99.83,12.83,-2.40
2026-04-24 09:12:00,2026-04-24 09:12:59,Q08,483.50,69.00,32.70,33.30,99.90,12.70,-0.51,481.10,61.60,28.70,29.30,99.90,13.80,-0.51,482.60,64.50,29.70,30.80,99.50,13.00,-1.69,482.40,65.03,91.10,93.40,99.77,13.17,-2.71
2026-04-24 09:13:00,2026-04-24 09:13:59,Q08,484.10,71.20,33.70,34.40,99.90,12.40,-0.57,481.30,65.30,30.70,31.30,99.90,13.60,-0.49,481.80,68.10,31.70,32.70,99.80,12.90,-1.09,482.40,68.20,96.10,98.40,99.87,12.97,-2.14
2026-04-24 09:14:00,2026-04-24 09:14:59,Q08,484.10,75.00,35.60,36.30,99.90,12.70,-0.54,481.50,65.50,30.70,31.30,99.90,13.80,-0.46,481.30,70.00,32.70,33.70,99.40,13.00,-2.09,482.30,70.17,99.00,101.30,99.73,13.17,-3.09
2026-04-24 09:15:00,2026-04-24 09:15:59,Q08,482.10,74.10,34.70,35.70,99.90,11.90,-0.49,482.80,64.20,29.70,30.80,99.90,14.20,-0.57,482.00,68.20,31.70,32.80,99.20,13.20,-2.34,482.30,68.83,96.10,99.30,99.67,13.10,-3.40
2026-04-24 09:16:00,2026-04-24 09:16:59,Q08,482.40,80.50,37.60,38.60,99.90,11.20,-0.51,483.20,70.70,32.70,33.80,99.90,12.80,-0.57,482.10,75.50,35.60,36.20,99.40,11.30,-2.29,482.57,75.57,105.90,108.60,99.73,11.77,-3.37
2026-04-24 09:17:00,2026-04-24 09:17:59,Q08,484.50,73.00,34.70,35.30,99.90,11.90,-0.60,481.90,63.10,29.70,30.30,99.90,14.70,-0.49,482.20,67.50,31.70,32.30,99.10,12.70,-2.40,482.87,67.87,96.10,97.90,99.63,13.10,-3.49
2026-04-24 09:18:00,2026-04-24 09:18:59,Q08,482.90,75.90,35.60,36.20,99.90,12.40,-0.49,483.50,65.50,30.70,31.40,99.90,14.70,-0.57,482.40,69.90,32.70,33.30,99.10,12.50,-2.63,482.93,70.43,99.00,100.90,99.63,13.20,-3.69
2026-04-24 09:19:00,2026-04-24 09:19:59,Q08,483.00,78.10,36.60,37.70,99.90,11.70,-0.54,482.50,69.20,32.70,33.30,99.90,13.30,-0.54,483.40,72.30,33.70,34.80,99.50,11.50,-2.00,482.97,73.20,103.00,105.80,99.77,12.17,-3.09
2026-04-24 09:20:00,2026-04-24 09:20:59,Q08,483.60,76.60,35.60,36.70,99.90,12.70,-0.51,481.70,64.30,29.70,30.80,99.90,14.80,-0.49,482.80,69.40,32.70,33.30,99.10,12.80,-2.49,482.70,70.10,98.00,100.80,99.63,13.43,-3.49
2026-04-24 09:21:00,2026-04-24 09:21:59,Q08,484.00,72.90,33.70,34.80,99.90,12.00,-0.57,482.30,61.40,28.70,29.40,99.90,15.20,-0.49,481.20,66.90,30.40,31.70,98.70,12.40,-2.94,482.50,67.07,92.80,95.90,99.50,13.20,-4.00
2026-04-24 09:22:00,2026-04-24 09:22:59,Q08,482.60,79.00,37.60,38.10,99.90,11.80,-0.54,482.90,70.40,32.70,33.70,99.90,13.50,-0.60,482.20,74.60,34.70,35.70,99.50,11.90,-1.91,482.57,74.67,105.00,107.50,99.77,12.40,-3.06
2026-04-24 09:23:00,2026-04-24 09:23:59,Q08,482.90,80.60,37.60,38.60,99.90,12.00,-0.57,482.70,67.70,31.70,32.30,99.90,13.30,-0.60,481.00,72.50,33.70,34.60,99.10,12.30,-2.66,482.20,73.60,103.00,105.50,99.63,12.53,-3.83
2026-04-24 09:24:00,2026-04-24 09:24:59,Q08,483.90,81.80,38.60,39.10,99.90,11.70,-0.60,481.40,68.80,31.70,32.70,99.90,13.20,-0.49,481.50,73.50,34.70,35.10,99.00,11.70,-2.89,482.27,74.70,105.00,106.90,99.60,12.20,-3.97
2026-04-24 09:25:00,2026-04-24 09:25:59,Q08,483.40,79.70,37.60,38.20,99.90,11.40,-0.63,481.50,69.10,32.70,33.20,99.90,13.60,-0.54,480.90,72.30,33.70,34.60,99.30,12.50,-2.26,481.93,73.70,104.00,106.00,99.70,12.50,-3.43
2026-04-24 09:26:00,2026-04-24 09:26:59,Q08,482.60,82.30,38.60,39.50,99.90,11.10,-0.54,481.30,72.70,33.70,34.60,99.90,12.60,-0.51,482.60,75.00,35.60,36.20,99.50,11.90,-2.06,482.17,76.67,107.90,110.30,99.77,11.87,-3.11
2026-04-24 09:27:00,2026-04-24 09:27:59,Q08,482.60,80.60,37.60,38.60,99.90,11.20,-0.51,481.80,66.80,30.70,31.70,99.90,13.10,-0.51,482.60,73.10,34.30,35.20,98.90,11.90,-2.94,482.33,73.50,102.60,105.50,99.57,12.07,-3.97
2026-04-24 09:28:00,2026-04-24 09:28:59,Q08,481.90,82.40,38.60,39.40,99.90,11.70,-0.40,482.20,67.90,31.70,32.30,99.90,13.50,-0.54,482.30,75.10,35.30,36.20,98.90,12.20,-3.09,482.13,75.13,105.60,107.90,99.57,12.47,-4.03
2026-04-24 09:29:00,2026-04-24 09:29:59,Q08,482.70,76.90,35.60,36.60,99.90,11.30,-0.57,481.00,70.20,32.70,33.70,99.90,12.90,-0.51,482.60,71.80,33.70,34.20,99.50,11.90,-1.89,482.10,72.97,102.00,104.50,99.77,12.03,-2.97
2026-04-24 09:30:00,2026-04-24 09:30:59,Q08,483.50,78.40,36.60,37.70,99.90,11.60,-0.60,480.90,68.60,31.70,32.60,99.90,13.70,-0.46,482.10,73.40,34.70,35.20,99.20,12.00,-2.43,482.17,73.47,103.00,105.50,99.67,12.43,-3.49
2026-04-24 09:31:00,2026-04-24 09:31:59,Q08,482.20,76.30,35.60,36.60,99.90,11.90,-0.49,481.30,66.10,30.70,31.70,99.90,13.30,-0.54,482.70,70.60,32.70,33.70,99.30,11.70,-2.26,482.07,71.00,99.00,102.00,99.70,12.30,-3.29
2026-04-24 09:32:00,2026-04-24 09:32:59,Q08,483.10,78.40,36.60,37.70,99.90,11.80,-0.60,480.70,71.80,33.70,34.10,99.90,13.00,-0.49,482.20,72.50,33.70,34.70,99.50,12.20,-1.86,482.00,74.23,104.00,106.50,99.77,12.33,-2.94
2026-04-24 09:33:00,2026-04-24 09:33:59,Q08,483.00,74.70,34.70,35.70,99.90,12.30,-0.54,482.20,63.00,29.70,30.40,99.90,14.40,-0.54,480.70,67.70,31.40,32.20,98.90,12.60,-2.77,481.97,68.47,95.80,98.30,99.57,13.10,-3.86
2026-04-24 09:34:00,2026-04-24 09:34:59,Q08,481.90,70.70,32.70,33.70,99.90,13.00,-0.51,482.50,63.30,29.70,30.40,99.90,15.30,-0.60,481.10,65.10,30.70,31.30,99.40,13.20,-1.86,481.83,66.37,93.10,95.40,99.73,13.83,-2.97
2026-04-24 09:35:00,2026-04-24 09:35:59,Q08,481.60,77.30,36.60,37.00,99.90,12.10,-0.51,482.10,72.20,33.70,34.70,99.90,13.20,-0.63,482.30,73.70,34.70,35.20,99.70,11.60,-1.54,482.00,74.40,105.00,106.90,99.83,12.30,-2.69
2026-04-24 09:36:00,2026-04-24 09:36:59,Q08,482.30,77.40,36.60,37.10,99.90,12.60,-0.54,481.40,68.30,31.70,32.70,99.90,13.90,-0.54,482.80,72.30,33.70,34.70,99.40,12.50,-2.14,482.17,72.67,102.00,104.50,99.73,13.00,-3.23
2026-04-24 09:37:00,2026-04-24 09:37:59,Q08,483.50,69.40,32.70,33.30,99.90,12.50,-0.57,482.60,62.80,28.70,29.90,99.90,13.80,-0.57,480.80,63.60,29.70,30.20,99.50,13.30,-1.77,482.30,65.27,91.10,93.40,99.77,13.20,-2.91
2026-04-24 09:38:00,2026-04-24 09:38:59,Q08,482.10,78.10,36.60,37.60,99.90,12.20,-0.54,480.40,71.00,33.70,34.10,99.90,12.70,-0.51,481.60,73.00,34.70,35.10,99.80,12.50,-1.11,481.37,74.03,105.00,106.80,99.87,12.47,-2.17
2026-04-24 09:39:00,2026-04-24 09:39:59,Q08,482.80,71.80,33.70,34.20,99.90,12.90,-0.54,481.30,65.20,30.70,31.30,99.90,14.20,-0.49,480.10,67.00,31.70,32.20,99.70,13.70,-1.37,481.40,68.00,96.10,97.70,99.83,13.60,-2.40
2026-04-24 09:40:00,2026-04-24 09:40:59,Q08,483.40,71.10,33.70,34.30,99.90,12.20,-0.54,482.10,63.00,29.70,30.40,99.90,13.80,-0.54,480.70,66.60,30.70,31.70,99.60,12.60,-1.60,482.07,66.90,94.10,96.40,99.80,12.87,-2.69
2026-04-24 09:41:00,2026-04-24 09:41:59,Q08,481.60,70.60,32.70,33.70,99.90,11.50,-0.43,481.50,65.70,30.70,31.30,99.90,12.80,-0.57,481.90,67.70,31.70,32.20,99.80,12.40,-1.09,481.67,68.00,95.10,97.20,99.87,12.23,-2.09
2026-04-24 09:42:00,2026-04-24 09:42:59,Q08,483.20,75.20,35.60,36.20,99.90,11.40,-0.57,481.10,70.40,32.70,33.70,99.90,12.80,-0.49,480.10,70.70,32.70,33.60,99.80,12.70,-1.11,481.47,72.10,101.00,103.50,99.87,12.30,-2.17
2026-04-24 09:43:00,2026-04-24 09:43:59,Q08,481.70,71.00,33.70,34.20,99.90,11.60,-0.46,481.60,62.50,28.70,29.80,99.90,13.60,-0.57,481.90,65.60,30.70,31.30,99.40,12.90,-1.94,481.73,66.37,93.10,95.30,99.73,12.70,-2.97
2026-04-24 09:44:00,2026-04-24 09:44:59,Q08,483.30,75.20,35.60,36.20,99.90,12.30,-0.51,480.60,65.00,30.70,31.20,99.90,13.10,-0.51,481.50,68.80,31.70,32.70,99.50,12.90,-1.86,481.80,69.67,98.00,100.10,99.77,12.77,-2.89
2026-04-24 09:45:00,2026-04-24 09:45:59,Q08,483.20,73.00,34.70,35.30,99.90,11.90,-0.57,480.50,69.30,32.70,33.10,99.90,13.90,-0.46,480.20,69.60,32.70,33.10,99.90,12.70,-0.80,481.30,70.63,100.10,101.50,99.90,12.83,-1.83
2026-04-24 09:46:00,2026-04-24 09:46:59,Q08,482.10,73.30,34.70,35.20,99.90,11.60,-0.57,481.70,67.30,31.70,32.20,99.90,13.20,-0.63,479.70,67.90,31.70,32.10,99.60,12.10,-1.57,481.17,69.50,98.10,99.50,99.80,12.30,-2.77
2026-04-24 09:47:00,2026-04-24 09:47:59,Q08,481.90,73.20,34.70,35.10,99.90,11.80,-0.46,480.30,66.70,30.70,31.70,99.90,13.70,-0.51,481.80,67.30,31.70,32.20,99.60,13.00,-1.57,481.33,69.07,97.10,99.00,99.80,12.83,-2.54
2026-04-24 09:48:00,2026-04-24 09:48:59,Q08,482.70,68.80,31.70,32.80,99.90,12.90,-0.54,480.30,64.40,29.70,30.70,99.90,14.00,-0.49,481.40,66.30,30.70,31.70,99.80,12.70,-0.89,481.47,66.50,92.10,95.20,99.87,13.20,-1.91
2026-04-24 09:49:00,2026-04-24 09:49:59,Q08,483.80,70.00,32.70,33.80,99.90,11.70,-0.54,482.30,61.00,28.70,29.40,99.90,14.10,-0.51,481.80,65.20,30.70,31.30,99.00,12.90,-2.54,482.63,65.40,92.10,94.50,99.60,12.90,-3.60
2026-04-24 09:50:00,2026-04-24 09:50:59,Q08,484.00,69.60,32.70,33.40,99.90,12.90,-0.54,481.80,61.80,28.70,29.30,99.90,14.50,-0.51,482.70,64.50,29.70,30.80,99.40,13.20,-1.89,482.83,65.30,91.10,93.50,99.73,13.53,-2.94
2026-04-24 09:51:00,2026-04-24 09:51:59,Q08,483.10,74.00,34.70,35.70,99.90,11.70,-0.49,482.60,67.60,31.70,32.30,99.90,12.60,-0.60,483.20,68.90,31.70,32.80,99.70,12.00,-1.46,482.97,70.17,98.10,100.80,99.83,12.10,-2.54
2026-04-24 09:52:00,2026-04-24 09:52:59,Q08,482.90,73.70,34.70,35.20,99.90,12.20,-0.49,483.50,64.30,29.70,30.90,99.90,13.40,-0.54,483.20,68.40,31.70,32.80,99.40,12.30,-2.03,483.20,68.80,96.10,98.90,99.73,12.63,-3.06
2026-04-24 09:53:00,2026-04-24 09:53:59,Q08,483.40,69.30,32.70,33.30,99.90,12.40,-0.51,482.50,61.30,28.70,29.40,99.90,14.20,-0.54,483.60,64.90,29.70,30.90,99.40,13.60,-1.91,483.17,65.17,91.10,93.60,99.73,13.40,-2.97
2026-04-24 09:54:00,2026-04-24 09:54:59,Q08,483.40,74.10,34.70,35.70,99.90,11.80,-0.51,482.30,67.20,31.70,32.30,99.90,13.30,-0.51,483.40,68.90,31.70,32.80,99.70,11.90,-1.43,483.03,70.07,98.10,100.80,99.83,12.33,-2.46
2026-04-24 09:55:00,2026-04-24 09:55:59,Q08,483.20,72.20,33.70,34.80,99.90,12.40,-0.54,483.30,63.50,29.70,30.40,99.90,14.40,-0.60,482.00,66.60,30.70,31.80,99.40,12.80,-2.00,482.83,67.43,94.10,97.00,99.73,13.20,-3.14
2026-04-24 09:56:00,2026-04-24 09:56:59,Q08,484.50,71.40,33.70,34.40,99.90,11.90,-0.60,481.70,62.40,28.70,29.80,99.90,14.50,-0.49,482.50,66.70,30.70,31.80,99.20,13.20,-2.23,482.90,66.83,93.10,96.00,99.67,13.20,-3.31
2026-04-24 09:57:00,2026-04-24 09:57:59,Q08,482.70,68.30,31.70,32.80,99.90,12.50,-0.49,483.00,58.70,27.70,28.00,99.90,14.80,-0.57,482.60,63.80,29.70,30.40,99.30,13.30,-2.09,482.77,63.60,89.10,91.20,99.70,13.53,-3.14
2026-04-24 09:58:00,2026-04-24 09:58:59,Q08,483.80,74.30,34.70,35.70,99.90,12.00,-0.54,481.00,68.90,31.70,32.70,99.90,13.40,-0.46,482.30,69.60,32.70,33.30,99.70,12.50,-1.31,482.37,70.93,99.10,101.70,99.83,12.63,-2.31
2026-04-24 09:59:00,2026-04-24 09:59:59,Q08,482.60,67.50,31.70,32.30,99.90,12.90,-0.54,482.90,62.60,28.70,29.90,99.90,14.30,-0.57,482.60,63.90,29.70,30.40,99.70,13.00,-1.34,482.70,64.67,90.10,92.60,99.83,13.40,-2.46
2026-04-24 10:00:00,2026-04-24 10:00:59,Q08,483.40,73.80,34.70,35.30,99.90,12.30,-0.57,481.40,65.30,30.70,31.30,99.90,13.50,-0.51,481.60,68.30,31.70,32.70,99.50,12.60,-1.89,482.13,69.13,97.10,99.30,99.77,12.80,-2.97
2026-04-24 10:01:00,2026-04-24 10:01:59,Q08,483.70,74.00,34.70,35.70,99.90,11.40,-0.60,481.50,66.80,30.70,31.70,99.90,12.90,-0.51,482.20,70.10,32.70,33.70,99.70,12.60,-1.46,482.47,70.30,98.10,101.10,99.83,12.30,-2.57
2026-04-24 10:02:00,2026-04-24 10:02:59,Q08,483.90,73.20,34.70,35.30,99.90,12.20,-0.57,480.90,62.40,28.70,29.80,99.90,13.70,-0.49,482.00,66.50,30.70,31.80,99.40,12.50,-1.97,482.27,67.37,94.10,96.90,99.73,12.80,-3.03
2026-04-24 10:03:00,2026-04-24 10:03:59,Q08,483.80,72.60,33.70,34.80,99.90,12.20,-0.63,482.40,65.90,30.70,31.30,99.90,13.40,-0.51,481.20,68.20,31.70,32.70,99.50,12.40,-1.77,482.47,68.90,96.10,98.80,99.77,12.67,-2.91
2026-04-24 10:04:00,2026-04-24 10:04:59,Q08,482.90,75.70,35.60,36.20,99.90,11.60,-0.51,481.80,71.20,33.70,34.20,99.90,12.10,-0.51,482.90,71.50,33.70,34.20,99.80,11.00,-1.11,482.53,72.80,103.00,104.60,99.87,11.57,-2.14
2026-04-24 10:05:00,2026-04-24 10:05:59,Q08,483.10,72.30,33.70,34.80,99.90,11.60,-0.54,482.90,65.90,30.70,31.30,99.90,13.50,-0.54,481.10,69.50,32.70,33.20,99.50,12.90,-1.80,482.37,69.23,97.10,99.30,99.77,12.67,-2.89
2026-04-24 10:06:00,2026-04-24 10:06:59,Q08,483.00,74.50,34.70,35.70,99.90,11.90,-0.54,483.30,65.70,30.70,31.40,99.90,13.70,-0.63,481.70,68.40,31.70,32.70,99.40,12.50,-2.09,482.67,69.53,97.10,99.80,99.73,12.70,-3.26
2026-04-24 10:07:00,2026-04-24 10:07:59,Q08,484.20,77.20,36.60,37.30,99.90,11.50,-0.66,481.60,70.70,32.70,33.70,99.90,12.30,-0.49,482.70,72.40,33.70,34.70,99.70,11.70,-1.51,482.83,73.43,103.00,105.70,99.83,11.83,-2.66
2026-04-24 10:08:00,2026-04-24 10:08:59,Q08,483.20,75.20,35.60,36.20,99.90,11.20,-0.63,482.70,68.20,31.70,32.80,99.90,12.50,-0.63,481.30,70.10,32.70,33.70,99.40,11.30,-2.03,482.40,71.17,100.00,102.70,99.73,11.67,-3.29
2026-04-24 10:09:00,2026-04-24 10:09:59,Q08,483.10,74.40,34.70,35.70,99.90,11.30,-0.51,481.00,64.80,29.70,30.80,99.90,13.60,-0.51,482.60,68.90,31.70,32.80,99.30,12.30,-2.23,482.23,69.37,96.10,99.30,99.70,12.40,-3.26
2026-04-24 10:10:00,2026-04-24 10:10:59,Q08,483.70,77.40,36.60,37.20,99.90,11.00,-0.60,480.80,72.70,33.70,34.60,99.90,12.00,-0.49,481.80,73.20,34.70,35.10,99.80,10.90,-1.14,482.10,74.43,105.00,106.90,99.87,11.30,-2.23
2026-04-24 10:11:00,2026-04-24 10:11:59,Q08,483.00,74.40,34.70,35.70,99.90,11.80,-0.66,482.70,69.70,32.70,33.30,99.90,13.20,-0.54,481.10,71.40,33.70,34.20,99.80,12.40,-0.94,482.27,71.83,101.10,103.20,99.87,12.47,-2.14
2026-04-24 10:12:00,2026-04-24 10:12:59,Q08,483.00,69.30,32.70,33.30,99.90,11.70,-0.54,481.30,65.10,30.70,31.30,99.90,13.40,-0.51,481.80,66.20,30.70,31.70,99.70,13.00,-1.40,482.03,66.87,94.10,96.30,99.83,12.70,-2.46
2026-04-24 10:13:00,2026-04-24 10:13:59,Q08,483.80,68.70,31.70,32.80,99.90,12.90,-0.54,482.40,64.40,29.70,30.80,99.90,13.50,-0.51,481.10,64.40,29.70,30.80,99.70,12.90,-1.23,482.43,65.83,91.10,94.40,99.83,13.10,-2.29
2026-04-24 10:14:00,2026-04-24 10:14:59,Q08,482.50,70.40,32.70,33.70,99.90,11.80,-0.54,481.00,66.60,30.70,31.70,99.90,13.40,-0.49,482.40,67.80,31.70,32.30,99.90,12.20,-0.71,481.97,68.27,95.10,97.70,99.90,12.47,-1.74
2026-04-24 10:15:00,2026-04-24 10:15:59,Q08,482.70,59.80,27.70,28.40,99.90,14.70,-0.46,482.40,56.70,25.70,27.00,99.90,15.00,-0.57,480.30,56.10,25.70,26.90,99.90,14.70,-0.49,481.80,57.53,79.10,82.30,99.90,14.80,-1.51
2026-04-24 10:16:00,2026-04-24 10:16:59,Q08,481.80,63.60,29.70,30.30,99.90,13.90,-0.49,482.30,58.80,26.70,28.00,99.90,14.60,-0.60,481.10,60.60,27.70,28.90,99.80,14.30,-1.06,481.73,61.00,84.10,87.20,99.87,14.27,-2.14
2026-04-24 10:17:00,2026-04-24 10:17:59,Q08,482.30,66.20,30.70,31.80,99.90,12.80,-0.49,482.70,64.60,29.70,30.80,99.90,12.80,-0.60,481.70,63.50,29.70,30.30,99.90,13.40,-0.40,482.23,64.77,90.10,92.90,99.90,13.00,-1.49
2026-04-24 10:18:00,2026-04-24 10:18:59,Q08,482.70,65.20,30.70,31.30,99.90,13.40,-0.40,482.00,60.30,27.70,28.90,99.90,15.40,-0.51,482.80,60.50,27.70,28.90,99.80,13.90,-0.91,482.50,62.00,86.10,89.10,99.87,14.23,-1.83
2026-04-24 10:19:00,2026-04-24 10:19:59,Q08,483.90,62.90,28.70,29.90,99.90,14.30,-0.54,483.70,61.10,28.70,29.50,99.90,14.40,-0.54,481.50,60.70,27.70,28.90,99.90,13.90,-0.66,483.03,61.57,85.10,88.30,99.90,14.20,-1.74
2026-04-24 10:20:00,2026-04-24 10:20:59,Q08,484.40,63.40,29.70,30.50,99.90,13.40,-0.69,482.60,63.00,29.70,30.40,99.90,13.70,-0.49,481.50,62.40,28.70,29.80,99.90,14.30,0.03,482.83,62.93,88.10,90.70,99.90,13.80,-1.14
2026-04-24 10:21:00,2026-04-24 10:21:59,Q08,482.90,54.50,25.70,26.00,99.90,15.10,-0.46,483.20,51.00,23.80,24.60,99.90,17.00,-0.57,482.90,50.90,23.80,24.10,99.80,16.00,-0.69,483.00,52.13,73.30,74.70,99.87,16.03,-1.71
2026-04-24 10:22:00,2026-04-24 10:22:59,Q08,483.30,61.30,28.70,29.50,99.90,13.80,-0.51,482.20,55.20,25.70,26.50,99.90,14.90,-0.54,482.80,57.40,26.70,27.50,99.60,13.90,-1.23,482.77,57.97,81.10,83.50,99.80,14.20,-2.29
2026-04-24 10:23:00,2026-04-24 10:23:59,Q08,484.00,61.10,28.70,29.50,99.90,13.90,-0.57,481.60,58.70,26.70,27.90,99.90,14.60,-0.51,482.70,58.60,26.70,28.00,99.90,14.00,-0.23,482.77,59.47,82.10,85.40,99.90,14.17,-1.31
2026-04-24 10:24:00,2026-04-24 10:24:59,Q08,484.10,58.30,27.70,28.10,99.90,13.90,-0.54,482.50,52.70,24.80,25.10,99.90,16.00,-0.51,481.30,55.30,25.70,26.50,99.70,14.90,-1.11,482.63,55.43,78.20,79.70,99.83,14.93,-2.17
2026-04-24 10:25:00,2026-04-24 10:25:59,Q08,483.70,59.80,27.70,28.50,99.90,14.30,-0.46,483.20,53.20,24.80,25.60,99.80,15.70,-0.69,481.30,55.90,25.70,26.50,99.70,14.50,-1.06,482.73,56.30,78.20,80.60,99.80,14.83,-2.20
2026-04-24 10:26:00,2026-04-24 10:26:59,Q08,483.20,62.80,28.70,29.90,99.90,13.60,-0.49,481.80,58.10,26.70,27.90,99.90,15.20,-0.51,483.10,58.00,27.70,28.00,99.70,14.10,-1.11,482.70,59.63,83.10,85.80,99.83,14.30,-2.11
2026-04-24 10:27:00,2026-04-24 10:27:59,Q08,482.80,65.30,30.70,31.30,99.90,13.10,-0.57,483.40,63.60,29.70,30.40,99.90,13.60,-0.63,482.20,64.10,29.70,30.80,99.90,13.40,-0.34,482.80,64.33,90.10,92.50,99.90,13.37,-1.54
2026-04-24 10:28:00,2026-04-24 10:28:59,Q08,484.70,60.80,28.70,29.00,99.90,14.00,-0.57,482.20,56.40,25.70,27.00,99.90,16.20,-0.49,481.40,58.60,26.70,27.90,99.80,15.50,-0.97,482.77,58.60,81.10,83.90,99.87,15.23,-2.03
2026-04-24 10:29:00,2026-04-24 10:29:59,Q08,482.70,62.30,28.70,29.90,99.90,13.80,-0.49,483.40,59.90,27.70,28.50,99.90,15.40,-0.54,482.60,60.90,27.70,28.90,99.90,14.50,-0.71,482.90,61.03,84.10,87.30,99.90,14.57,-1.74
2026-04-24 10:30:00,2026-04-24 10:30:59,Q08,483.10,66.90,30.70,31.90,99.90,13.10,-0.51,482.70,64.30,29.70,30.80,99.90,13.60,-0.60,482.80,62.90,28.70,29.90,99.90,13.30,-0.31,482.87,64.70,89.10,92.60,99.90,13.33,-1.43
2026-04-24 10:31:00,2026-04-24 10:31:59,Q08,484.20,62.20,29.70,30.00,99.90,14.00,-0.57,482.60,59.50,27.70,28.40,99.90,15.10,-0.54,480.90,60.90,27.70,28.80,99.80,14.40,-0.97,482.57,60.87,85.10,87.20,99.87,14.50,-2.09
2026-04-24 10:32:00,2026-04-24 10:32:59,Q08,482.70,63.60,29.70,30.40,99.90,13.30,-0.51,482.10,59.50,27.70,28.40,99.90,14.30,-0.51,482.50,60.00,27.70,28.90,99.80,14.40,-0.74,482.43,61.03,85.10,87.70,99.87,14.00,-1.77
2026-04-24 10:33:00,2026-04-24 10:33:59,Q08,482.80,63.90,29.70,30.40,99.90,13.30,-0.51,482.50,62.50,28.70,29.90,99.90,14.00,-0.60,481.70,63.40,29.70,30.30,99.90,13.50,-0.29,482.33,63.27,88.10,90.60,99.90,13.60,-1.40
2026-04-24 10:34:00,2026-04-24 10:34:59,Q08,482.30,61.50,28.70,29.40,99.90,13.70,-0.51,480.90,59.10,27.70,28.30,99.90,15.10,-0.51,482.00,59.60,27.70,28.40,99.80,14.20,-0.80,481.73,60.07,84.10,86.10,99.87,14.33,-1.83
2026-04-24 10:35:00,2026-04-24 10:35:59,Q08,483.40,62.70,28.70,29.90,99.90,14.10,-0.63,481.20,57.60,26.70,27.40,99.90,15.40,-0.54,480.40,59.20,27.70,28.30,99.80,14.30,-0.89,481.67,59.83,83.10,85.60,99.87,14.60,-2.06
2026-04-24 10:36:00,2026-04-24 10:36:59,Q08,482.90,68.20,31.70,32.80,99.90,12.70,-0.51,482.80,63.60,29.70,30.40,99.90,13.80,-0.54,480.90,65.60,30.70,31.20,99.80,13.50,-0.89,482.20,65.80,92.10,94.40,99.87,13.33,-1.94
2026-04-24 10:37:00,2026-04-24 10:37:59,Q08,482.90,68.40,31.70,32.80,99.90,12.70,-0.60,483.20,67.40,31.70,32.40,99.90,12.20,-0.66,481.30,66.80,30.70,31.70,99.90,12.20,-0.34,482.47,67.53,94.10,96.90,99.90,12.37,-1.60
2026-04-24 10:38:00,2026-04-24 10:38:59,Q08,484.00,67.20,31.70,32.40,99.90,13.00,-0.63,481.20,63.00,29.70,30.30,99.90,14.20,-0.46,481.20,64.20,29.70,30.80,99.70,13.80,-1.31,482.13,64.80,91.10,93.50,99.83,13.67,-2.40
2026-04-24 10:39:00,2026-04-24 10:39:59,Q08,483.30,71.50,33.70,34.30,99.90,12.50,-0.63,482.50,65.30,30.70,31.30,99.90,13.60,-0.54,480.30,67.40,31.70,32.20,99.60,13.10,-1.66,482.03,68.07,96.10,97.80,99.80,13.07,-2.83
2026-04-24 10:40:00,2026-04-24 10:40:59,Q08,481.50,72.90,33.70,34.60,99.90,12.10,-0.54,481.50,69.60,32.70,33.20,99.90,13.30,-0.57,481.00,69.40,32.70,33.20,99.80,14.40,-1.06,481.33,70.63,99.10,101.00,99.87,13.27,-2.17
2026-04-24 10:41:00,2026-04-24 10:41:59,Q08,482.70,73.00,34.70,35.20,99.90,11.10,-0.63,481.70,67.60,31.70,32.20,99.90,12.90,-0.60,481.30,71.00,33.70,34.20,99.50,12.10,-1.86,481.90,70.53,100.10,101.60,99.77,12.03,-3.09
2026-04-24 10:42:00,2026-04-24 10:42:59,Q08,481.90,72.20,33.70,34.60,99.90,11.80,-0.49,481.50,64.20,29.70,30.80,99.90,12.80,-0.57,481.70,69.00,32.70,33.20,99.60,13.00,-1.60,481.70,68.47,96.10,98.60,99.80,12.53,-2.66
2026-04-24 10:43:00,2026-04-24 10:43:59,Q08,482.40,74.80,34.70,35.70,99.90,11.20,-0.51,480.30,69.40,32.70,33.10,99.90,12.60,-0.49,481.20,70.90,32.70,33.70,99.90,11.80,-0.89,481.30,71.70,100.10,102.50,99.90,11.87,-1.89
2026-04-24 10:44:00,2026-04-24 10:44:59,Q08,482.00,71.20,33.70,34.20,99.90,11.80,-0.43,480.40,62.60,28.70,29.80,99.90,14.50,-0.49,481.40,66.00,30.70,31.70,99.50,13.30,-1.77,481.27,66.60,93.10,95.70,99.77,13.20,-2.69
2026-04-24 10:45:00,2026-04-24 10:45:59,Q08,483.10,71.00,33.70,34.30,99.90,11.30,-0.60,481.40,66.10,30.70,31.70,99.90,13.30,-0.51,479.70,67.10,31.70,32.10,99.70,12.40,-1.37,481.40,68.07,96.10,98.10,99.83,12.33,-2.49
2026-04-24 10:46:00,2026-04-24 10:46:59,Q08,482.70,78.20,36.60,37.60,99.90,10.90,-0.60,480.20,70.70,32.70,33.60,99.90,12.00,-0.49,480.60,72.90,33.70,34.60,99.80,12.50,-1.23,481.17,73.93,103.00,105.80,99.87,11.80,-2.31
2026-04-24 10:47:00,2026-04-24 10:47:59,Q08,480.80,67.20,31.70,32.20,99.90,12.30,-0.46,481.50,62.20,28.70,29.80,99.90,13.50,-0.54,480.50,64.00,29.70,30.70,99.50,12.90,-1.69,480.93,64.47,90.10,92.70,99.77,12.90,-2.69
2026-04-24 10:48:00,2026-04-24 10:48:59,Q08,481.20,61.20,28.70,29.30,99.90,13.30,-0.43,482.10,56.30,25.70,27.00,99.90,15.30,-0.57,480.90,59.10,27.70,28.30,99.70,14.60,-1.23,481.40,58.87,82.10,84.60,99.83,14.40,-2.23
2026-04-24 10:49:00,2026-04-24 10:49:59,Q08,481.40,64.00,29.70,30.80,99.90,13.00,-0.46,480.60,59.50,27.70,28.30,99.90,14.90,-0.51,481.30,60.40,27.70,28.90,99.70,14.50,-1.23,481.10,61.30,85.10,88.00,99.83,14.13,-2.20
2026-04-24 10:50:00,2026-04-24 10:50:59,Q08,481.80,67.70,31.70,32.20,99.90,13.30,-0.54,479.40,64.70,29.70,30.70,99.90,13.30,-0.46,480.70,64.70,29.70,30.70,99.90,13.60,-0.63,480.63,65.70,91.10,93.60,99.90,13.40,-1.63
2026-04-24 10:51:00,2026-04-24 10:51:59,Q08,482.10,61.70,28.70,29.40,99.90,15.10,-0.49,479.70,57.70,26.70,27.30,99.90,15.90,-0.49,480.60,60.50,27.70,28.80,99.70,15.60,-1.09,480.80,59.97,83.10,85.50,99.83,15.53,-2.06
2026-04-24 10:52:00,2026-04-24 10:52:59,Q08,481.50,57.10,26.70,27.40,99.90,14.30,-0.46,480.80,52.60,23.80,25.00,99.90,17.20,-0.51,480.80,52.80,23.80,25.00,99.60,15.70,-1.23,481.03,54.17,74.30,77.40,99.80,15.73,-2.20
2026-04-24 10:53:00,2026-04-24 10:53:59,Q08,481.40,62.60,28.70,29.80,99.90,12.80,-0.51,481.20,59.60,27.70,28.40,99.90,13.70,-0.60,479.80,59.70,27.70,28.30,99.80,14.00,-0.77,480.80,60.63,84.10,86.50,99.87,13.50,-1.89
2026-04-24 10:54:00,2026-04-24 10:54:59,Q08,481.10,61.40,28.70,29.30,99.90,14.10,-0.49,481.40,55.40,25.70,26.50,99.90,16.00,-0.54,480.80,57.50,26.70,27.40,99.70,15.70,-1.00,481.10,58.10,81.10,83.20,99.83,15.27,-2.03
2026-04-24 10:55:00,2026-04-24 10:55:59,Q08,482.50,60.70,27.70,28.90,99.90,12.70,-0.60,479.80,56.70,25.70,26.80,99.90,15.80,-0.49,480.50,57.80,26.70,27.40,99.70,14.40,-1.23,480.93,58.40,80.10,83.10,99.83,14.30,-2.31
2026-04-24 10:56:00,2026-04-24 10:56:59,Q08,480.90,59.00,27.70,28.30,99.90,14.70,-0.46,480.70,58.30,26.70,27.80,99.90,15.40,-0.51,481.30,56.20,25.70,26.90,99.90,15.20,-0.29,480.97,57.83,80.10,83.00,99.90,15.10,-1.26
2026-04-24 10:57:00,2026-04-24 10:57:59,Q08,483.10,75.10,35.60,36.20,99.90,11.20,-0.57,480.50,70.30,32.70,33.60,99.90,11.80,-0.49,480.30,71.80,33.70,34.10,99.90,11.70,-0.74,481.30,72.40,102.00,103.90,99.90,11.57,-1.80
2026-04-24 10:58:00,2026-04-24 10:58:59,Q08,482.70,75.20,35.60,36.20,99.90,11.10,-0.57,481.40,72.70,33.70,34.60,99.90,12.30,-0.54,479.60,71.00,33.70,34.00,99.90,12.10,-0.66,481.23,72.97,103.00,104.80,99.90,11.83,-1.77
2026-04-24 10:59:00,2026-04-24 10:59:59,Q08,483.10,79.00,37.60,38.20,99.90,11.10,-0.57,480.00,78.80,36.60,37.40,99.90,11.10,-0.43,481.00,78.50,36.60,37.50,99.90,11.90,-0.14,481.37,78.77,110.80,113.10,99.90,11.37,-1.14
2026-04-24 11:00:00,2026-04-24 11:00:59,Q08,482.20,77.30,36.60,37.10,99.90,10.70,-0.51,481.30,74.80,34.70,35.60,99.90,11.00,-0.57,479.20,75.40,34.70,35.90,99.90,11.40,-0.34,480.90,75.83,106.00,108.60,99.90,11.03,-1.43
2026-04-24 11:01:00,2026-04-24 11:01:59,Q08,481.00,76.10,35.60,36.60,99.90,10.60,-0.49,481.50,73.30,34.70,35.10,99.90,11.40,-0.60,480.50,73.80,34.70,35.00,99.80,11.60,-1.06,481.00,74.40,105.00,106.70,99.87,11.20,-2.14
2026-04-24 11:02:00,2026-04-24 11:02:59,Q08,481.70,76.80,35.60,36.60,99.90,11.60,-0.46,482.20,72.90,33.70,34.70,99.90,11.60,-0.57,480.80,74.30,34.70,35.50,99.90,11.80,-0.74,481.57,74.67,104.00,106.80,99.90,11.67,-1.77
2026-04-24 11:03:00,2026-04-24 11:03:59,Q08,482.90,81.40,38.60,39.00,99.90,10.10,-0.57,481.40,78.50,36.60,37.50,99.90,10.80,-0.54,479.70,80.00,37.60,38.30,99.90,11.10,-0.49,481.33,79.97,112.80,114.80,99.90,10.67,-1.60
2026-04-24 11:04:00,2026-04-24 11:04:59,Q08,482.90,75.60,35.60,36.20,99.90,10.30,-0.49,481.70,70.50,32.70,33.70,99.90,12.20,-0.51,480.00,70.70,32.70,33.60,99.80,12.30,-1.26,481.53,72.27,101.00,103.50,99.87,11.60,-2.26
2026-04-24 11:05:00,2026-04-24 11:05:59,Q08,481.80,76.60,35.60,36.60,99.90,10.70,-0.43,481.00,73.90,34.70,35.10,99.90,11.90,-0.49,481.40,74.00,34.70,35.60,99.90,11.20,-0.80,481.40,74.83,105.00,107.30,99.90,11.27,-1.71
2026-04-24 11:06:00,2026-04-24 11:06:59,Q08,482.90,78.80,36.60,37.60,99.90,10.80,-0.57,480.60,79.40,36.60,37.90,99.90,11.70,-0.46,479.70,77.80,35.60,36.90,99.90,11.10,-0.20,481.07,78.67,108.80,112.40,99.90,11.20,-1.23
2026-04-24 11:07:00,2026-04-24 11:07:59,Q08,482.10,77.40,36.60,37.10,99.90,9.70,-0.51,481.70,74.10,34.70,35.60,99.90,11.20,-0.60,480.40,74.90,34.70,35.50,99.90,11.30,-0.69,481.40,75.47,106.00,108.20,99.90,10.73,-1.80
2026-04-24 11:08:00,2026-04-24 11:08:59,Q08,481.80,75.30,35.60,36.10,99.90,11.00,-0.37,481.90,72.50,33.70,34.60,99.90,12.00,-0.54,480.90,74.40,34.70,35.50,99.80,12.30,-1.06,481.53,74.07,104.00,106.20,99.87,11.77,-1.97
2026-04-24 11:09:00,2026-04-24 11:09:59,Q08,483.30,75.60,35.60,36.20,99.90,11.30,-0.57,481.60,74.30,34.70,35.60,99.90,11.30,-0.49,480.00,71.30,33.70,34.10,99.90,11.70,-0.23,481.63,73.73,104.00,105.90,99.90,11.43,-1.29
2026-04-24 11:10:00,2026-04-24 11:10:59,Q08,481.30,76.40,35.60,36.60,99.90,10.90,-0.51,480.80,74.90,34.70,35.50,99.90,11.10,-0.57,480.70,74.70,34.70,35.50,99.90,11.50,-0.43,480.93,75.33,105.00,107.60,99.90,11.17,-1.51
2026-04-24 11:11:00,2026-04-24 11:11:59,Q08,483.20,75.40,35.60,36.20,99.90,11.10,-0.54,480.70,69.20,32.70,33.10,99.90,12.40,-0.49,481.50,70.70,32.70,33.70,99.70,12.10,-1.31,481.80,71.77,101.00,103.00,99.83,11.87,-2.34
2026-04-24 11:12:00,2026-04-24 11:12:59,Q08,482.10,70.10,32.70,33.70,99.90,11.00,-0.43,481.10,66.00,30.70,31.70,99.90,12.60,-0.51,481.60,65.90,30.70,31.30,99.80,13.00,-1.06,481.60,67.33,94.10,96.70,99.87,12.20,-2.00
2026-04-24 11:13:00,2026-04-24 11:13:59,Q08,481.60,80.20,37.60,38.50,99.90,9.10,-0.54,482.10,77.70,36.60,37.10,99.90,10.70,-0.60,480.20,77.90,35.60,37.00,99.90,10.90,-0.60,481.30,78.60,109.80,112.60,99.90,10.23,-1.74
2026-04-24 11:14:00,2026-04-24 11:14:59,Q08,483.00,80.20,37.60,38.60,99.90,10.60,-0.60,480.70,74.40,34.70,35.50,99.90,11.70,-0.51,480.60,74.60,34.70,35.50,99.80,11.80,-1.31,481.43,76.40,107.00,109.60,99.87,11.37,-2.43
2026-04-24 11:15:00,2026-04-24 11:15:59,Q08,481.40,80.90,37.60,38.50,99.90,10.80,-0.49,481.10,74.00,34.70,35.60,99.90,11.80,-0.60,481.00,77.40,36.60,37.00,99.80,11.80,-1.34,481.17,77.43,108.90,111.10,99.87,11.47,-2.43
2026-04-24 11:16:00,2026-04-24 11:16:59,Q08,481.20,78.60,36.60,37.50,99.90,11.10,-0.49,481.10,76.40,35.60,36.60,99.90,11.70,-0.54,480.70,74.90,34.70,35.50,99.90,11.30,-0.49,481.00,76.63,106.90,109.60,99.90,11.37,-1.51
2026-04-24 11:17:00,2026-04-24 11:17:59,Q08,480.90,78.30,36.60,37.40,99.90,10.90,-0.46,481.20,72.90,33.70,34.60,99.90,11.80,-0.54,481.20,76.00,35.60,36.60,99.70,11.40,-1.40,481.10,75.73,105.90,108.60,99.83,11.37,-2.40
2026-04-24 11:18:00,2026-04-24 11:18:59,Q08,482.50,78.70,36.60,37.60,99.90,10.70,-0.57,481.60,72.70,33.70,34.60,99.90,12.80,-0.57,479.60,74.40,34.70,35.40,99.70,11.40,-1.51,481.23,75.27,105.00,107.60,99.83,11.63,-2.66
2026-04-24 11:19:00,2026-04-24 11:19:59,Q08,481.60,81.90,37.60,39.00,99.90,9.80,-0.51,482.10,79.00,37.60,38.10,99.90,11.50,-0.60,480.60,79.10,36.60,37.90,99.90,10.80,-0.57,481.43,80.00,111.80,115.00,99.90,10.70,-1.69
2026-04-24 11:20:00,2026-04-24 11:20:59,Q08,483.20,76.40,35.60,36.70,99.90,10.50,-0.51,480.50,68.70,31.70,32.60,99.90,11.80,-0.46,480.50,71.70,33.70,34.10,99.70,11.60,-1.40,481.40,72.27,101.00,103.40,99.83,11.30,-2.37
2026-04-24 11:21:00,2026-04-24 11:21:59,Q08,483.10,76.20,35.60,36.70,99.90,10.60,-0.63,481.30,72.30,33.70,34.60,99.90,12.10,-0.54,480.20,71.90,33.70,34.10,99.80,11.80,-1.17,481.53,73.47,103.00,105.40,99.87,11.50,-2.34
2026-04-24 11:22:00,2026-04-24 11:22:59,Q08,481.70,81.20,37.60,39.00,99.90,10.00,-0.46,481.40,74.60,34.70,35.60,99.90,11.50,-0.54,481.90,76.20,35.60,36.60,99.60,11.50,-1.77,481.67,77.33,107.90,111.20,99.80,11.00,-2.77
2026-04-24 11:23:00,2026-04-24 11:23:59,Q08,482.70,82.50,38.60,39.50,99.90,9.80,-0.60,480.20,76.20,35.60,36.50,99.90,11.30,-0.46,481.20,77.60,36.60,37.00,99.80,11.00,-1.09,481.37,78.77,110.80,113.00,99.87,10.70,-2.14
2026-04-24 11:24:00,2026-04-24 11:24:59,Q08,482.90,68.50,31.70,32.80,99.90,12.00,-0.54,479.90,64.20,29.70,30.70,99.90,13.10,-0.49,480.80,65.80,30.70,31.20,99.90,13.10,-0.71,481.20,66.17,92.10,94.70,99.90,12.73,-1.74
2026-04-24 11:25:00,2026-04-24 11:25:59,Q08,482.00,71.70,33.70,34.20,99.90,11.20,-0.57,481.30,68.60,31.70,32.70,99.90,12.00,-0.54,480.00,70.00,32.70,33.60,99.90,12.30,-0.69,481.10,70.10,98.10,100.50,99.90,11.83,-1.80
2026-04-24 11:26:00,2026-04-24 11:26:59,Q08,481.40,69.50,32.70,33.20,99.90,11.80,-0.46,480.00,68.40,31.70,32.60,99.90,12.10,-0.49,480.90,68.50,31.70,32.60,99.90,12.00,-0.14,480.77,68.80,96.10,98.40,99.90,11.97,-1.09
2026-04-24 11:27:00,2026-04-24 11:27:59,Q08,481.10,69.20,32.70,33.20,99.90,11.10,-0.49,480.20,67.40,31.70,32.20,99.90,12.80,-0.54,480.90,66.90,30.70,31.70,99.90,12.50,-0.71,480.73,67.83,95.10,97.10,99.90,12.13,-1.74
2026-04-24 11:28:00,2026-04-24 11:28:59,Q08,482.20,70.70,32.70,33.70,99.90,11.50,-0.57,480.30,66.80,30.70,31.70,99.90,12.30,-0.54,479.20,67.90,31.70,32.10,99.80,11.80,-0.89,480.57,68.47,95.10,97.50,99.87,11.87,-2.00
2026-04-24 11:29:00,2026-04-24 11:29:59,Q08,481.40,71.30,33.70,34.20,99.90,11.80,-0.54,479.40,70.90,32.70,33.50,99.90,11.70,-0.51,480.70,71.00,33.70,34.10,99.90,12.00,-0.14,480.50,71.07,100.10,101.80,99.90,11.83,-1.20
2026-04-24 11:30:00,2026-04-24 11:30:59,Q08,482.40,72.70,33.70,34.70,99.90,10.90,-0.60,479.90,67.90,31.70,32.10,99.90,12.00,-0.49,479.30,68.80,31.70,32.60,99.90,11.60,-0.80,480.53,69.80,97.10,99.40,99.90,11.50,-1.89
2026-04-24 11:31:00,2026-04-24 11:31:59,Q08,481.90,76.50,35.60,36.60,99.90,11.10,-0.60,480.90,74.40,34.70,35.50,99.90,12.10,-0.60,479.20,73.30,33.70,35.00,99.90,11.20,-0.49,480.67,74.73,104.00,107.10,99.90,11.47,-1.69
2026-04-24 11:32:00,2026-04-24 11:32:59,Q08,481.00,68.30,31.70,32.70,99.90,12.00,-0.46,481.40,69.80,32.70,33.20,99.90,12.20,-0.57,480.80,70.20,32.70,33.60,99.90,12.60,-0.06,481.07,69.43,97.10,99.50,99.90,12.27,-1.09
2026-04-24 11:33:00,2026-04-24 11:33:59,Q08,482.80,73.60,34.70,35.20,99.90,11.60,-0.63,480.50,69.70,32.70,33.10,99.90,11.80,-0.54,479.70,70.00,32.70,33.50,99.90,11.70,-0.43,481.00,71.10,100.10,101.80,99.90,11.70,-1.60
2026-04-24 11:34:00,2026-04-24 11:34:59,Q08,482.10,72.70,33.70,34.70,99.90,11.10,-0.57,480.80,73.20,34.70,35.00,99.90,11.80,-0.57,479.40,73.80,33.70,35.00,99.90,12.10,-0.40,480.77,73.23,102.10,104.70,99.90,11.67,-1.54
2026-04-24 11:35:00,2026-04-24 11:35:59,Q08,481.60,68.80,31.70,32.70,99.90,11.50,-0.51,480.20,64.20,29.70,30.70,99.90,13.20,-0.51,479.90,66.00,30.70,31.60,99.80,12.90,-0.94,480.57,66.33,92.10,95.00,99.87,12.53,-1.97
2026-04-24 11:36:00,2026-04-24 11:36:59,Q08,481.80,75.30,35.60,36.10,99.90,10.70,-0.60,479.30,71.50,33.70,34.00,99.90,11.70,-0.51,479.70,72.30,33.70,34.50,99.90,11.50,-0.43,480.27,73.03,103.00,104.60,99.90,11.30,-1.54
2026-04-24 11:37:00,2026-04-24 11:37:59,Q08,480.50,75.50,35.60,36.00,99.90,11.00,-0.57,480.60,74.20,34.70,35.50,99.90,11.60,-0.57,479.00,72.70,33.70,34.50,99.90,11.80,-0.49,480.03,74.13,104.00,106.00,99.90,11.47,-1.63
2026-04-24 11:38:00,2026-04-24 11:38:59,Q08,479.60,73.40,33.70,35.00,99.90,11.60,-0.46,480.00,69.20,32.70,33.10,99.90,12.30,-0.54,480.00,71.00,33.70,34.10,99.80,12.10,-1.03,479.87,71.20,100.10,102.20,99.87,12.00,-2.03
2026-04-24 11:39:00,2026-04-24 11:39:59,Q08,481.00,72.80,33.70,34.60,99.90,11.30,-0.57,479.60,66.80,30.70,31.60,99.90,13.30,-0.51,478.00,68.30,31.70,32.50,99.70,11.90,-1.46,479.53,69.30,96.10,98.70,99.83,12.17,-2.54
2026-04-24 11:40:00,2026-04-24 11:40:59,Q08,481.30,77.90,36.60,37.00,99.90,10.40,-0.60,479.00,76.10,35.60,36.40,99.90,11.60,-0.51,478.20,75.30,34.70,35.80,99.90,11.40,-0.57,479.50,76.43,106.90,109.20,99.90,11.13,-1.69
2026-04-24 11:41:00,2026-04-24 11:41:59,Q08,481.20,73.20,34.70,35.10,99.90,10.90,-0.63,479.00,69.40,32.70,33.10,99.90,12.20,-0.54,478.50,70.20,32.70,33.50,99.70,11.80,-1.26,479.57,70.93,100.10,101.70,99.83,11.63,-2.43
2026-04-24 11:42:00,2026-04-24 11:42:59,Q08,481.20,73.80,34.70,35.10,99.90,20.50,-0.63,478.80,71.30,32.70,33.90,99.90,19.90,-0.40,478.00,71.10,32.70,33.90,99.80,20.90,-1.06,479.33,72.07,100.10,102.90,99.87,20.43,-2.09
2026-04-24 11:43:00,2026-04-24 11:43:59,Q08,479.60,72.70,33.70,34.50,99.90,11.30,-0.49,479.40,70.00,32.70,33.50,99.90,12.30,-0.57,479.90,69.90,32.70,33.10,99.90,12.20,-0.57,479.63,70.87,99.10,101.10,99.90,11.93,-1.63
2026-04-24 11:44:00,2026-04-24 11:44:59,Q08,480.10,73.40,34.70,35.00,99.90,10.20,-0.46,479.50,68.30,31.70,32.60,99.90,11.70,-0.54,480.10,70.10,32.70,33.60,99.90,11.60,-0.66,479.90,70.60,99.10,101.20,99.90,11.17,-1.66
