Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-24 11:45:00,2026-04-24 11:45:59,Q08,480.40,72.90,33.70,34.60,99.90,11.60,-0.54,479.50,69.30,32.70,33.10,99.90,12.10,-0.54,479.60,70.60,32.70,33.50,99.80,12.10,-1.09,479.83,70.93,99.10,101.20,99.87,11.93,-2.17
2026-04-24 11:46:00,2026-04-24 11:46:59,Q08,480.60,76.50,35.60,36.50,99.90,10.50,-0.57,479.30,76.60,35.60,36.40,99.90,12.20,-0.51,478.50,73.60,33.70,34.90,99.90,11.60,-0.17,479.47,75.57,104.90,107.80,99.90,11.43,-1.26
2026-04-24 11:47:00,2026-04-24 11:47:59,Q08,481.20,72.00,33.70,34.60,99.90,11.50,-0.54,478.30,71.70,32.70,33.90,99.90,12.00,-0.49,478.60,69.80,31.70,33.00,99.90,12.10,-0.40,479.37,71.17,98.10,101.50,99.90,11.87,-1.43
2026-04-24 11:48:00,2026-04-24 11:48:59,Q08,481.40,75.70,35.60,36.10,99.90,10.70,-0.57,478.90,69.60,31.70,33.00,99.90,11.90,-0.51,478.20,71.70,32.70,33.90,99.70,11.50,-1.31,479.50,72.33,100.00,103.00,99.83,11.37,-2.40
2026-04-24 11:49:00,2026-04-24 11:49:59,Q08,479.30,75.80,34.70,35.90,99.90,11.50,-0.46,479.70,74.60,34.70,35.40,99.90,11.60,-0.57,479.60,73.70,33.70,35.00,99.90,12.10,-0.11,479.53,74.70,103.10,106.30,99.90,11.73,-1.14
2026-04-24 11:50:00,2026-04-24 11:50:59,Q08,479.20,81.10,37.60,38.80,99.90,10.30,-0.49,479.90,79.10,36.60,37.80,99.90,11.30,-0.60,479.40,79.90,36.60,37.80,99.90,10.80,-0.86,479.50,80.03,110.80,114.40,99.90,10.80,-1.94
2026-04-24 11:51:00,2026-04-24 11:51:59,Q08,480.70,77.20,35.60,37.00,99.90,10.50,-0.57,478.60,72.60,33.70,34.40,99.90,11.80,-0.51,479.40,71.90,33.70,34.00,99.80,11.80,-1.29,479.57,73.90,103.00,105.40,99.87,11.37,-2.37
2026-04-24 11:52:00,2026-04-24 11:52:59,Q08,479.80,84.90,39.60,40.20,99.90,9.60,-0.51,479.80,81.30,37.60,38.80,99.90,10.70,-0.57,479.90,80.80,37.60,38.30,99.90,10.70,-0.66,479.83,82.33,114.80,117.30,99.90,10.33,-1.74
2026-04-24 11:53:00,2026-04-24 11:53:59,Q08,480.10,83.10,38.60,39.80,99.90,9.80,-0.57,480.30,79.70,36.60,37.90,99.90,11.10,-0.60,478.90,80.50,37.60,38.20,99.90,11.10,-0.86,479.77,81.10,112.80,115.90,99.90,10.67,-2.03
2026-04-24 11:54:00,2026-04-24 11:54:59,Q08,479.80,79.30,36.60,37.80,99.90,10.50,-0.49,479.80,72.70,33.70,34.50,99.90,11.60,-0.57,480.20,75.00,35.60,36.00,99.80,11.20,-1.23,479.93,75.67,105.90,108.30,99.87,11.10,-2.29
2026-04-24 11:55:00,2026-04-24 11:55:59,Q08,480.00,80.60,37.60,38.40,99.90,10.60,-0.49,479.00,75.60,34.70,35.90,99.90,12.10,-0.54,480.10,76.30,35.60,36.50,99.80,11.00,-1.20,479.70,77.50,107.90,110.80,99.87,11.23,-2.23
2026-04-24 11:56:00,2026-04-24 11:56:59,Q08,480.90,79.00,36.60,37.90,99.90,10.40,-0.60,478.90,74.60,34.70,35.40,99.90,11.30,-0.49,478.60,76.30,35.60,36.30,99.80,11.10,-0.94,479.47,76.63,106.90,109.60,99.87,10.93,-2.03
2026-04-24 11:57:00,2026-04-24 11:57:59,Q08,479.60,41.70,18.80,19.60,99.80,9.50,-0.54,479.60,37.20,16.80,17.70,99.80,11.70,-0.57,479.00,39.20,17.80,18.70,99.30,11.40,-1.23,479.40,39.37,53.40,56.00,99.63,10.87,-2.34
2026-04-24 11:58:00,2026-04-24 11:58:59,Q08,480.40,30.60,13.90,14.40,99.60,13.10,-0.66,479.00,25.10,10.90,12.00,99.60,18.00,-0.60,478.10,27.70,11.80,12.90,98.20,16.70,-1.46,479.17,27.80,36.60,39.30,99.13,15.93,-2.71
2026-04-24 11:59:00,2026-04-24 11:59:59,Q08,480.70,30.90,13.70,14.40,98.30,33.70,1.49,478.40,30.10,13.20,14.30,94.40,37.20,2.60,478.40,27.70,11.50,12.90,96.80,42.30,1.74,479.17,29.57,38.40,41.60,96.50,37.73,5.83
2026-04-24 12:00:00,2026-04-24 12:00:59,Q08,479.10,29.60,12.90,13.90,99.60,14.00,-0.66,478.70,25.10,10.90,11.90,99.60,16.90,-0.60,478.20,27.80,11.80,12.90,98.50,16.70,-1.31,478.67,27.50,35.60,38.70,99.23,15.87,-2.57
2026-04-24 12:01:00,2026-04-24 12:01:59,Q08,480.20,25.70,11.90,12.00,99.50,16.40,-0.66,479.60,21.80,9.90,10.10,99.40,20.70,-0.60,477.60,23.10,9.80,11.00,98.40,20.20,-1.14,479.13,23.53,31.60,33.10,99.10,19.10,-2.40
2026-04-24 12:02:00,2026-04-24 12:02:59,Q08,480.10,26.80,11.90,12.50,99.50,15.30,-0.69,478.60,25.70,10.90,11.90,99.60,17.20,-0.60,479.60,25.50,10.90,12.00,99.90,17.90,-0.26,479.43,26.00,33.70,36.40,99.67,16.80,-1.54
2026-04-24 12:03:00,2026-04-24 12:03:59,Q08,480.00,20.90,8.90,9.60,99.40,20.10,-0.60,480.00,18.30,7.90,8.60,99.10,25.60,-0.60,477.80,19.50,8.80,9.10,98.00,23.60,-1.06,479.27,19.57,25.60,27.30,98.83,23.10,-2.26
2026-04-24 12:04:00,2026-04-24 12:04:59,Q08,479.60,25.30,10.90,12.00,99.60,16.30,-0.60,478.60,21.20,9.90,10.00,99.40,22.70,-0.57,479.10,23.50,10.70,11.00,97.30,20.80,-1.49,479.10,23.33,31.50,33.00,98.77,19.93,-2.66
2026-04-24 12:05:00,2026-04-24 12:05:59,Q08,480.60,24.40,10.90,11.50,99.50,17.40,-0.66,477.60,23.80,9.90,11.00,99.60,18.90,-0.57,479.00,24.20,10.90,11.50,99.80,18.60,-0.29,479.07,24.13,31.70,34.00,99.63,18.30,-1.51
2026-04-24 12:06:00,2026-04-24 12:06:59,Q08,480.10,27.00,11.90,13.00,99.60,15.60,-0.63,480.00,21.00,9.90,10.10,99.40,21.50,-0.60,477.90,24.70,10.70,11.40,97.40,19.70,-1.54,479.33,24.23,32.50,34.50,98.80,18.93,-2.77
2026-04-24 12:07:00,2026-04-24 12:07:59,Q08,480.10,21.90,9.90,10.10,99.40,19.50,-0.60,479.40,18.20,7.90,8.60,99.10,26.20,-0.60,477.60,19.80,8.70,9.10,97.90,23.20,-1.09,479.03,19.97,26.50,27.80,98.80,22.97,-2.29
2026-04-24 12:08:00,2026-04-24 12:08:59,Q08,479.80,29.40,12.90,13.90,99.60,13.00,-0.71,477.50,29.30,12.90,13.80,99.60,15.20,-0.60,477.50,28.40,12.90,13.40,99.70,16.20,-0.51,478.27,29.03,38.70,41.10,99.63,14.80,-1.83
2026-04-24 12:09:00,2026-04-24 12:09:59,Q08,480.30,33.00,14.90,15.80,99.70,13.10,-0.66,477.60,25.00,10.90,11.90,99.60,18.10,-0.57,478.20,30.00,13.40,14.30,96.70,16.90,-2.09,478.70,29.33,39.20,42.00,98.67,16.03,-3.31
2026-04-24 12:10:00,2026-04-24 12:10:59,Q08,480.50,31.20,13.90,14.90,99.60,13.30,-0.69,478.50,24.50,10.90,11.50,99.60,19.20,-0.57,477.20,28.50,12.50,13.40,96.80,17.40,-1.94,478.73,28.07,37.30,39.80,98.67,16.63,-3.20
2026-04-24 12:11:00,2026-04-24 12:11:59,Q08,480.90,28.40,12.90,13.40,99.60,14.60,-0.66,478.60,25.10,10.90,11.90,99.60,17.20,-0.57,476.90,26.80,11.90,12.40,99.00,16.90,-1.00,478.80,26.77,35.70,37.70,99.40,16.23,-2.23
2026-04-24 12:12:00,2026-04-24 12:12:59,Q08,479.80,30.10,13.90,14.40,99.70,14.20,-0.63,477.50,22.90,9.90,10.50,99.50,20.00,-0.57,478.70,27.50,11.50,12.90,96.70,17.90,-1.91,478.67,26.83,35.30,37.80,98.63,17.37,-3.11
2026-04-24 12:13:00,2026-04-24 12:13:59,Q08,478.60,32.60,14.90,15.30,99.10,29.30,1.11,479.00,27.60,10.70,12.90,89.90,34.60,3.17,478.20,22.30,9.90,10.50,99.00,47.40,0.77,478.60,27.50,35.50,38.70,96.00,37.10,5.06
2026-04-24 12:14:00,2026-04-24 12:14:59,Q08,480.60,34.30,15.80,16.30,99.70,13.30,-0.69,477.10,28.10,12.90,13.40,99.70,16.20,-0.57,477.00,31.40,13.70,14.80,98.30,16.00,-1.60,478.23,31.27,42.40,44.50,99.23,15.17,-2.86
2026-04-24 12:15:00,2026-04-24 12:15:59,Q08,479.10,29.00,12.90,13.90,99.70,14.30,-0.60,477.70,22.00,9.90,10.50,99.50,21.10,-0.57,478.30,25.90,10.60,11.90,96.50,18.70,-1.89,478.37,25.63,33.40,36.30,98.57,18.03,-3.06
2026-04-24 12:16:00,2026-04-24 12:16:59,Q08,479.00,32.20,14.90,15.30,99.70,13.10,-0.66,478.40,25.30,10.90,11.90,99.60,17.80,-0.60,476.70,29.60,12.60,13.80,97.00,16.70,-2.00,478.03,29.03,38.40,41.00,98.77,15.87,-3.26
2026-04-24 12:17:00,2026-04-24 12:17:59,Q08,479.70,33.90,14.90,15.80,99.70,11.70,-0.69,476.00,29.50,12.90,13.80,99.70,15.10,-0.57,477.60,31.90,13.70,14.80,98.90,15.30,-1.29,477.77,31.77,41.50,44.40,99.43,14.03,-2.54
2026-04-24 12:18:00,2026-04-24 12:18:59,Q08,479.20,33.30,14.90,15.80,99.90,21.00,-0.26,478.30,24.70,10.90,11.50,99.90,24.60,-0.09,476.60,28.40,12.60,13.30,97.10,23.00,-1.91,478.03,28.80,38.40,40.60,98.97,22.87,-2.26
2026-04-24 12:19:00,2026-04-24 12:19:59,Q08,479.50,27.30,11.90,12.90,99.70,15.10,-0.57,478.10,20.70,8.90,9.60,99.40,21.20,-0.57,477.10,24.20,10.60,11.40,96.30,18.50,-1.89,478.23,24.07,31.40,33.90,98.47,18.27,-3.03
2026-04-24 12:20:00,2026-04-24 12:20:59,Q08,479.20,31.40,13.90,14.80,99.70,13.30,-0.66,478.40,28.20,12.90,13.40,99.60,16.80,-0.60,477.50,29.90,12.70,13.80,98.90,15.80,-1.20,478.37,29.83,39.50,42.00,99.40,15.30,-2.46
2026-04-24 12:21:00,2026-04-24 12:21:59,Q08,479.30,28.60,12.90,13.40,99.60,14.90,-0.66,477.70,23.50,9.90,11.00,99.50,19.60,-0.57,478.60,26.90,11.60,12.40,97.50,18.70,-1.63,478.53,26.33,34.40,36.80,98.87,17.73,-2.86
2026-04-24 12:22:00,2026-04-24 12:22:59,Q08,478.90,29.60,12.90,13.90,99.70,14.50,-0.63,478.80,23.30,9.90,11.00,99.50,19.20,-0.60,478.20,28.10,12.50,13.40,96.90,17.70,-1.89,478.63,27.00,35.30,38.30,98.70,17.13,-3.11
2026-04-24 12:23:00,2026-04-24 12:23:59,Q08,479.50,29.90,12.90,13.90,99.60,13.00,-0.66,479.50,26.80,11.90,12.50,99.60,16.60,-0.63,477.30,28.70,12.70,13.40,98.80,16.10,-1.17,478.77,28.47,37.50,39.80,99.33,15.23,-2.46
2026-04-24 12:24:00,2026-04-24 12:24:59,Q08,479.60,28.40,12.90,13.40,99.60,14.00,-0.69,478.70,23.60,9.90,11.00,99.50,19.40,-0.57,477.60,26.80,11.60,12.40,97.90,18.40,-1.49,478.63,26.27,34.40,36.80,99.00,17.27,-2.74
2026-04-24 12:25:00,2026-04-24 12:25:59,Q08,481.00,27.00,11.90,13.00,99.60,14.10,-0.69,477.80,23.00,9.90,11.00,99.50,19.10,-0.57,478.20,24.90,10.80,11.50,98.10,19.90,-1.31,479.00,24.97,32.60,35.50,99.07,17.70,-2.57
2026-04-24 12:26:00,2026-04-24 12:26:59,Q08,479.40,30.70,13.90,14.40,99.60,13.30,-0.66,478.40,27.70,11.90,12.90,99.60,16.60,-0.60,478.40,30.00,13.90,14.30,99.20,16.20,-1.00,478.73,29.47,39.70,41.60,99.47,15.37,-2.26
2026-04-24 12:27:00,2026-04-24 12:27:59,Q08,479.00,23.60,10.90,11.00,99.50,18.60,-0.63,478.80,19.10,8.90,9.10,99.30,22.80,-0.60,478.20,21.80,9.80,10.00,98.20,21.00,-1.11,478.67,21.50,29.60,30.10,99.00,20.80,-2.34
2026-04-24 12:28:00,2026-04-24 12:28:59,Q08,480.00,33.20,14.90,15.80,99.70,12.30,-0.66,479.20,25.70,10.90,12.00,99.60,17.20,-0.60,476.90,30.20,13.60,14.30,97.20,16.00,-1.97,478.70,29.70,39.40,42.10,98.83,15.17,-3.23
2026-04-24 12:29:00,2026-04-24 12:29:59,Q08,479.60,34.70,15.80,16.30,99.70,12.40,-0.69,478.40,30.70,13.90,14.30,99.70,14.80,-0.63,476.70,31.80,13.90,14.80,99.30,14.90,-1.00,478.23,32.40,43.60,45.40,99.57,14.03,-2.31
2026-04-24 12:30:00,2026-04-24 12:30:59,Q08,479.60,32.90,14.70,15.30,98.50,31.80,1.46,476.90,28.80,12.00,13.30,92.00,39.20,2.89,477.80,24.80,10.80,11.40,98.90,45.60,0.94,478.10,28.83,37.50,40.00,96.47,38.87,5.29
2026-04-24 12:31:00,2026-04-24 12:31:59,Q08,477.90,28.70,12.60,13.40,97.20,37.60,1.80,478.10,26.00,11.20,12.40,93.40,46.60,2.29,478.00,24.40,10.80,11.50,98.60,47.20,1.06,478.00,26.37,34.60,37.30,96.40,43.80,5.14
2026-04-24 12:32:00,2026-04-24 12:32:59,Q08,479.60,30.50,13.90,14.40,99.60,13.50,-0.71,476.90,29.70,12.90,13.80,99.70,14.90,-0.57,477.10,30.20,13.90,14.30,99.70,16.10,-0.60,477.87,30.13,40.70,42.50,99.67,14.83,-1.89
2026-04-24 12:33:00,2026-04-24 12:33:59,Q08,479.90,32.60,14.90,15.30,99.70,13.20,-0.66,477.60,28.70,12.90,13.40,99.70,15.50,-0.57,476.80,30.20,13.90,14.30,99.60,15.80,-0.71,478.10,30.50,41.70,43.00,99.67,14.83,-1.94
2026-04-24 12:34:00,2026-04-24 12:34:59,Q08,480.10,29.80,12.90,13.90,99.60,13.60,-0.69,476.90,25.00,10.90,11.90,99.60,18.20,-0.57,477.00,27.60,11.80,12.90,98.20,18.30,-1.43,478.00,27.47,35.60,38.70,99.13,16.70,-2.69
2026-04-24 12:35:00,2026-04-24 12:35:59,Q08,479.50,27.40,11.90,12.90,99.60,15.20,-0.66,477.00,25.80,10.90,11.90,99.60,17.40,-0.57,477.00,27.20,11.90,12.90,99.70,17.30,-0.54,477.83,26.80,34.70,37.70,99.63,16.63,-1.77
2026-04-24 12:36:00,2026-04-24 12:36:59,Q08,478.50,30.60,13.90,14.30,99.70,12.30,-0.66,478.10,28.70,12.90,13.40,99.70,16.20,-0.60,476.90,30.10,13.90,14.30,99.60,15.30,-0.71,477.83,29.80,40.70,42.00,99.67,14.60,-1.97
2026-04-24 12:37:00,2026-04-24 12:37:59,Q08,479.50,31.30,13.90,14.80,99.70,12.70,-0.63,476.90,23.80,9.90,10.90,99.60,18.00,-0.57,477.20,28.40,12.60,13.40,97.00,16.70,-1.89,477.87,27.83,36.40,39.10,98.77,15.80,-3.09
2026-04-24 12:38:00,2026-04-24 12:38:59,Q08,479.70,29.10,12.90,13.90,99.60,14.60,-0.69,477.10,24.70,10.90,11.40,99.60,18.70,-0.57,475.90,26.80,11.80,12.40,98.70,18.30,-1.17,477.57,26.87,35.60,37.70,99.30,17.20,-2.43
2026-04-24 12:39:00,2026-04-24 12:39:59,Q08,478.30,23.40,9.90,11.00,99.50,17.30,-0.60,477.50,21.80,9.90,10.00,99.50,19.30,-0.60,477.80,22.60,9.90,10.50,99.80,20.00,-0.37,477.87,22.60,29.70,31.50,99.60,18.87,-1.57
2026-04-24 12:40:00,2026-04-24 12:40:59,Q08,480.00,27.10,11.90,13.00,99.50,16.90,-0.66,476.70,21.90,8.90,10.00,99.50,21.40,-0.54,476.80,24.00,10.80,11.40,98.30,20.80,-1.20,477.83,24.33,31.60,34.40,99.10,19.70,-2.40
2026-04-24 12:41:00,2026-04-24 12:41:59,Q08,479.00,27.40,11.90,12.90,99.60,15.30,-0.66,476.40,23.90,9.90,10.90,99.60,20.60,-0.54,477.70,25.40,10.70,11.90,97.90,18.80,-1.43,477.70,25.57,32.50,35.70,99.03,18.23,-2.63
2026-04-24 12:42:00,2026-04-24 12:42:59,Q08,477.90,29.40,12.90,13.80,99.60,14.10,-0.66,477.50,26.50,11.90,12.40,99.60,16.40,-0.63,477.70,28.00,12.90,13.40,99.60,16.70,-0.69,477.70,27.97,37.70,39.60,99.60,15.73,-1.97
2026-04-24 12:43:00,2026-04-24 12:43:59,Q08,478.40,23.60,9.90,11.00,99.50,18.00,-0.63,478.60,19.30,8.90,9.10,99.30,23.60,-0.60,477.70,21.30,9.80,10.00,98.40,21.70,-1.03,478.23,21.40,28.60,30.10,99.07,21.10,-2.26
2026-04-24 12:44:00,2026-04-24 12:44:59,Q08,479.60,26.60,11.90,12.50,99.50,15.20,-0.69,477.90,23.00,9.90,11.00,99.50,20.10,-0.57,476.20,25.20,10.80,11.90,98.50,18.70,-1.20,477.90,24.93,32.60,35.40,99.17,18.00,-2.46
2026-04-24 12:45:00,2026-04-24 12:45:59,Q08,478.70,28.10,12.90,13.40,99.60,14.10,-0.66,477.40,27.10,11.90,12.90,99.60,17.20,-0.60,477.30,28.30,12.90,13.40,99.60,18.20,-0.60,477.80,27.83,37.70,39.70,99.60,16.50,-1.86
2026-04-24 12:46:00,2026-04-24 12:46:59,Q08,479.10,26.80,11.90,12.50,99.60,14.70,-0.66,477.30,22.80,9.90,10.50,99.50,19.80,-0.57,477.30,26.00,11.80,12.40,98.30,19.10,-1.26,477.90,25.20,33.60,35.40,99.13,17.87,-2.49
2026-04-24 12:47:00,2026-04-24 12:47:59,Q08,479.40,25.10,10.90,12.00,99.50,17.20,-0.63,476.90,20.50,8.90,9.50,99.40,22.10,-0.57,477.30,22.10,9.80,10.50,98.10,20.40,-1.20,477.87,22.57,29.60,32.00,99.00,19.90,-2.40
2026-04-24 12:48:00,2026-04-24 12:48:59,Q08,478.20,32.50,14.90,15.30,99.70,12.80,-0.66,476.20,28.90,12.90,13.30,99.70,15.50,-0.60,477.50,29.70,12.90,13.80,99.40,15.60,-0.91,477.30,30.37,40.70,42.40,99.60,14.63,-2.17
2026-04-24 12:49:00,2026-04-24 12:49:59,Q08,479.30,31.60,13.90,14.80,99.60,12.50,-0.69,476.90,25.40,10.90,11.90,99.60,17.30,-0.57,475.90,28.50,12.60,13.30,97.70,15.50,-1.69,477.37,28.50,37.40,40.00,98.97,15.10,-2.94
2026-04-24 12:50:00,2026-04-24 12:50:59,Q08,479.00,31.60,13.90,14.80,99.60,12.30,-0.69,477.30,25.70,10.90,11.90,99.60,17.70,-0.57,475.80,28.80,12.60,13.30,97.60,15.60,-1.74,477.37,28.70,37.40,40.00,98.93,15.20,-3.00
2026-04-24 12:51:00,2026-04-24 12:51:59,Q08,478.20,29.90,12.90,13.90,99.60,13.60,-0.66,477.80,26.50,11.90,12.40,99.60,15.70,-0.60,476.00,28.70,12.90,13.30,99.20,16.60,-0.97,477.33,28.37,37.70,39.60,99.47,15.30,-2.23
2026-04-24 12:52:00,2026-04-24 12:52:59,Q08,479.50,30.90,13.90,14.40,99.60,12.50,-0.71,476.10,25.10,10.90,11.90,99.60,16.30,-0.57,476.50,28.40,12.60,13.30,97.70,16.40,-1.66,477.37,28.13,37.40,39.60,98.97,15.07,-2.94
2026-04-24 12:53:00,2026-04-24 12:53:59,Q08,479.00,30.50,13.90,14.40,99.70,13.20,-0.66,476.30,24.90,10.90,11.40,99.60,18.40,-0.57,477.80,29.10,12.60,13.80,97.10,16.70,-1.89,477.70,28.17,37.40,39.60,98.80,16.10,-3.11
2026-04-24 12:54:00,2026-04-24 12:54:59,Q08,478.80,33.00,14.90,15.80,99.70,11.20,-0.71,478.10,30.30,13.90,14.30,99.70,13.40,-0.63,476.40,30.90,13.90,14.30,99.40,14.00,-0.89,477.77,31.40,42.70,44.40,99.60,12.87,-2.23
2026-04-24 12:55:00,2026-04-24 12:55:59,Q08,478.50,28.60,12.90,13.40,99.60,13.70,-0.63,478.00,22.90,9.90,10.50,99.50,19.20,-0.57,478.00,25.80,10.70,11.90,97.10,17.30,-1.77,478.17,25.77,33.50,35.80,98.73,16.73,-2.97
2026-04-24 12:56:00,2026-04-24 12:56:59,Q08,479.50,34.00,15.80,16.30,99.70,11.40,-0.66,476.90,26.20,11.90,12.40,99.60,16.70,-0.57,477.70,30.80,13.40,14.30,96.80,15.00,-2.14,478.03,30.33,41.10,43.00,98.70,14.37,-3.37
2026-04-24 12:57:00,2026-04-24 12:57:59,Q08,478.10,32.20,14.90,15.30,99.70,12.10,-0.69,477.70,29.40,12.90,13.80,99.70,13.70,-0.63,477.20,31.30,13.90,14.80,99.30,13.90,-0.94,477.67,30.97,41.70,43.90,99.57,13.23,-2.26
2026-04-24 12:58:00,2026-04-24 12:58:59,Q08,479.30,31.80,13.90,14.80,99.60,12.70,-0.71,476.30,25.10,10.90,11.90,99.60,16.90,-0.57,477.10,29.20,12.60,13.80,97.30,15.80,-1.86,477.57,28.70,37.40,40.50,98.83,15.13,-3.14
2026-04-24 12:59:00,2026-04-24 12:59:59,Q08,478.00,29.00,12.90,13.90,99.60,13.50,-0.63,477.80,22.50,9.90,10.50,99.50,20.10,-0.60,476.80,27.00,11.50,12.90,96.90,17.60,-1.80,477.53,26.17,34.30,37.30,98.67,17.07,-3.03
2026-04-24 13:00:00,2026-04-24 13:00:59,Q08,478.50,32.80,14.90,15.30,99.60,11.10,-0.71,475.70,29.90,12.90,13.80,99.70,13.90,-0.60,475.20,30.50,13.90,14.20,99.30,14.00,-0.97,476.47,31.07,41.70,43.30,99.53,13.00,-2.29
2026-04-24 13:01:00,2026-04-24 13:01:59,Q08,478.40,33.40,14.90,15.80,99.70,12.00,-0.66,475.50,28.40,12.90,13.30,99.70,15.30,-0.57,477.00,30.90,13.90,14.30,99.00,14.80,-1.20,476.97,30.90,41.70,43.40,99.47,14.03,-2.43
2026-04-24 13:02:00,2026-04-24 13:02:59,Q08,478.70,30.70,13.90,14.30,99.60,13.60,-0.66,477.40,24.20,10.90,11.40,99.60,18.80,-0.57,475.30,27.50,11.60,12.80,97.10,16.70,-1.86,477.13,27.47,36.40,38.50,98.77,16.37,-3.09
2026-04-24 13:03:00,2026-04-24 13:03:59,Q08,478.80,28.10,12.90,13.40,99.60,14.40,-0.66,476.10,25.40,10.90,11.90,99.60,16.70,-0.57,476.90,26.50,11.90,12.40,99.20,16.20,-0.91,477.27,26.67,35.70,37.70,99.47,15.77,-2.14
2026-04-24 13:04:00,2026-04-24 13:04:59,Q08,477.20,30.90,13.90,14.30,99.70,12.60,-0.63,476.00,28.70,12.90,13.30,99.70,15.10,-0.60,477.10,30.20,13.90,14.30,99.30,15.10,-0.97,476.77,29.93,40.70,41.90,99.57,14.27,-2.20
2026-04-24 13:05:00,2026-04-24 13:05:59,Q08,477.70,27.80,11.90,12.90,99.60,14.70,-0.66,476.80,24.10,10.90,11.40,99.50,19.40,-0.60,474.70,25.60,10.80,11.90,98.20,18.30,-1.34,476.40,25.83,33.60,36.20,99.10,17.47,-2.60
2026-04-24 13:06:00,2026-04-24 13:06:59,Q08,478.10,33.20,14.90,15.80,99.70,11.40,-0.63,475.10,27.30,11.90,12.80,99.70,16.50,-0.54,476.20,31.20,13.60,14.80,97.70,15.30,-1.83,476.47,30.57,40.40,43.40,99.03,14.40,-3.00
2026-04-24 13:07:00,2026-04-24 13:07:59,Q08,477.30,32.70,14.90,15.30,99.70,12.10,-0.63,477.40,28.10,12.90,13.40,99.70,14.40,-0.60,475.40,30.20,13.90,14.20,99.10,14.40,-1.11,476.70,30.33,41.70,42.90,99.50,13.63,-2.34
2026-04-24 13:08:00,2026-04-24 13:08:59,Q08,478.20,32.90,14.90,15.30,99.70,11.70,-0.66,476.90,27.00,11.90,12.90,99.60,15.90,-0.57,475.50,30.30,13.70,14.20,98.10,14.60,-1.60,476.87,30.07,40.50,42.40,99.13,14.07,-2.83
2026-04-24 13:09:00,2026-04-24 13:09:59,Q08,478.00,33.70,14.90,15.80,99.70,11.70,-0.66,476.90,27.70,11.90,12.90,99.70,16.50,-0.57,475.60,31.30,13.60,14.70,97.70,15.20,-1.83,476.83,30.90,40.40,43.40,99.03,14.47,-3.06
2026-04-24 13:10:00,2026-04-24 13:10:59,Q08,478.80,37.40,16.80,17.70,99.70,11.50,-0.71,476.60,32.10,14.90,15.20,99.80,14.20,-0.54,475.40,35.20,15.70,16.60,98.80,13.80,-1.46,476.93,34.90,47.40,49.50,99.43,13.17,-2.71
2026-04-24 13:11:00,2026-04-24 13:11:59,Q08,478.30,33.00,14.90,15.80,99.70,11.60,-0.69,476.80,26.80,11.90,12.40,99.60,15.90,-0.60,475.20,30.00,13.70,14.20,98.10,14.50,-1.60,476.77,29.93,40.50,42.40,99.13,14.00,-2.89
2026-04-24 13:12:00,2026-04-24 13:12:59,Q08,478.30,33.60,14.90,15.80,99.70,11.70,-0.69,476.20,27.70,11.90,12.90,99.60,15.50,-0.60,474.90,30.60,13.60,14.20,97.80,14.80,-1.80,476.47,30.63,40.40,42.90,99.03,14.00,-3.09
2026-04-24 13:13:00,2026-04-24 13:13:59,Q08,476.90,34.30,15.80,16.20,99.70,11.30,-0.63,476.50,31.30,13.90,14.80,99.70,14.50,-0.60,476.40,32.30,14.90,15.20,99.40,14.60,-1.00,476.60,32.63,44.60,46.20,99.60,13.47,-2.23
2026-04-24 13:14:00,2026-04-24 13:14:59,Q08,477.80,33.90,14.90,15.70,99.70,11.20,-0.63,475.20,26.70,11.90,12.40,99.60,16.20,-0.57,476.10,30.50,13.40,14.30,96.90,14.70,-2.11,476.37,30.37,40.20,42.40,98.73,14.03,-3.31
2026-04-24 13:15:00,2026-04-24 13:15:59,Q08,478.50,39.50,17.80,18.60,99.80,9.80,-0.69,475.30,30.20,13.90,14.20,99.70,14.40,-0.54,475.80,34.90,15.40,16.10,96.30,13.10,-2.66,476.53,34.87,47.10,48.90,98.60,12.43,-3.89
2026-04-24 13:16:00,2026-04-24 13:16:59,Q08,476.90,36.70,16.80,17.10,99.70,9.60,-0.71,477.00,34.10,15.80,16.20,99.70,11.90,-0.63,475.80,35.80,15.80,16.60,99.10,12.30,-1.29,476.57,35.53,48.40,49.90,99.50,11.27,-2.63
2026-04-24 13:17:00,2026-04-24 13:17:59,Q08,478.00,35.90,15.80,16.70,99.70,10.20,-0.69,477.30,29.50,12.90,13.80,99.70,14.80,-0.60,474.80,33.50,14.60,15.60,97.60,13.40,-2.03,476.70,32.97,43.30,46.10,99.00,12.80,-3.31
2026-04-24 13:18:00,2026-04-24 13:18:59,Q08,478.50,31.80,13.90,14.80,99.60,12.00,-0.77,476.20,25.90,10.90,11.90,99.70,18.00,-0.51,474.70,29.10,12.60,13.70,97.00,16.10,-1.94,476.47,28.93,37.40,40.40,98.77,15.37,-3.23
2026-04-24 13:19:00,2026-04-24 13:19:59,Q08,477.10,33.30,14.90,15.70,99.70,10.60,-0.69,475.80,29.90,12.90,13.80,99.70,13.70,-0.60,476.60,31.60,13.90,14.80,99.40,14.00,-0.94,476.50,31.60,41.70,44.30,99.60,12.77,-2.23
2026-04-24 13:20:00,2026-04-24 13:20:59,Q08,478.70,30.30,13.90,14.30,99.60,13.30,-0.69,476.50,25.30,10.90,11.90,99.60,17.80,-0.57,474.90,28.10,12.60,13.30,97.50,16.40,-1.74,476.70,27.90,37.40,39.50,98.90,15.83,-3.00
2026-04-24 13:21:00,2026-04-24 13:21:59,Q08,478.00,29.40,12.90,13.90,99.60,13.40,-0.66,476.10,24.10,10.90,11.40,99.60,17.80,-0.57,477.10,27.00,11.60,12.90,97.70,16.90,-1.60,477.07,26.83,35.40,38.20,98.97,16.03,-2.83
2026-04-24 13:22:00,2026-04-24 13:22:59,Q08,478.20,30.40,13.90,14.30,99.70,12.70,-0.66,477.70,27.30,11.90,12.90,99.60,15.80,-0.60,476.70,29.00,12.70,13.80,98.70,15.40,-1.29,477.53,28.90,38.50,41.00,99.33,14.63,-2.54
2026-04-24 13:23:00,2026-04-24 13:23:59,Q08,479.10,30.90,13.90,14.40,99.60,12.40,-0.69,476.10,24.40,10.90,11.40,99.60,17.10,-0.57,476.60,28.00,12.60,13.30,97.40,15.60,-1.77,477.27,27.77,37.40,39.10,98.87,15.03,-3.03
2026-04-24 13:24:00,2026-04-24 13:24:59,Q08,477.90,30.60,13.90,14.30,99.60,12.00,-0.66,477.50,24.50,10.90,11.40,99.60,17.10,-0.63,476.80,27.70,11.80,12.90,98.00,15.80,-1.54,477.40,27.60,36.60,38.60,99.07,14.97,-2.83
2026-04-24 13:25:00,2026-04-24 13:25:59,Q08,479.00,32.50,14.90,15.30,99.70,11.00,-0.71,475.70,29.10,12.90,13.80,99.70,14.10,-0.57,476.40,31.30,13.90,14.80,99.10,14.30,-1.17,477.03,30.97,41.70,43.90,99.50,13.13,-2.46
2026-04-24 13:26:00,2026-04-24 13:26:59,Q08,479.30,34.30,15.80,16.30,99.60,12.60,-0.83,476.90,31.90,13.90,14.80,99.70,14.80,-0.54,475.70,32.30,14.90,15.20,99.30,14.90,-1.03,477.30,32.83,44.60,46.30,99.53,14.10,-2.40
2026-04-24 13:27:00,2026-04-24 13:27:59,Q08,478.00,30.60,13.90,14.30,99.70,13.20,-0.66,476.10,26.90,11.90,12.40,99.60,17.40,-0.57,477.20,28.40,12.70,13.40,98.10,16.10,-1.51,477.10,28.63,38.50,40.10,99.13,15.57,-2.74
2026-04-24 13:28:00,2026-04-24 13:28:59,Q08,478.20,33.80,14.90,15.80,99.70,11.10,-0.66,475.90,29.90,12.90,13.80,99.70,14.80,-0.60,477.10,31.40,13.70,14.80,98.90,14.00,-1.31,477.07,31.70,41.50,44.40,99.43,13.30,-2.57
2026-04-24 13:29:00,2026-04-24 13:29:59,Q08,479.00,32.20,14.90,15.30,99.70,12.20,-0.69,475.90,29.50,12.90,13.80,99.70,15.10,-0.54,477.00,31.00,13.90,14.80,99.20,15.10,-1.09,477.30,30.90,41.70,43.90,99.53,14.13,-2.31
2026-04-24 13:30:00,2026-04-24 13:30:59,Q08,477.30,26.40,11.90,12.40,99.60,13.80,-0.63,477.40,21.70,9.90,10.00,99.40,19.60,-0.63,476.00,24.70,10.70,11.40,97.50,17.60,-1.51,476.90,24.27,32.50,33.80,98.83,17.00,-2.77
2026-04-24 13:31:00,2026-04-24 13:31:59,Q08,478.90,30.80,13.90,14.30,99.60,13.00,-0.69,476.40,25.80,10.90,11.90,99.60,17.60,-0.57,475.40,28.00,12.60,13.30,97.60,15.90,-1.74,476.90,28.20,37.40,39.50,98.93,15.50,-3.00
2026-04-24 13:32:00,2026-04-24 13:32:59,Q08,478.80,31.90,13.90,14.80,99.60,14.10,-0.71,475.10,30.20,13.90,14.20,99.70,14.90,-0.57,476.00,30.60,13.90,14.30,99.30,13.20,-0.94,476.63,30.90,41.70,43.30,99.53,14.07,-2.23
2026-04-24 13:33:00,2026-04-24 13:33:59,Q08,479.10,31.80,13.90,14.80,99.60,13.30,-0.69,476.70,25.50,10.90,11.90,99.60,17.40,-0.60,475.30,28.40,12.60,13.30,97.60,15.50,-1.71,477.03,28.57,37.40,40.00,98.93,15.40,-3.00
2026-04-24 13:34:00,2026-04-24 13:34:59,Q08,477.20,33.20,14.90,15.70,99.70,12.50,-0.71,477.20,26.70,11.90,12.40,99.70,17.50,-0.51,477.00,31.30,13.40,14.80,96.70,15.70,-2.11,477.13,30.40,40.20,42.90,98.70,15.23,-3.34
2026-04-24 13:35:00,2026-04-24 13:35:59,Q08,478.00,32.60,14.90,15.30,99.70,11.50,-0.69,475.60,30.10,13.90,14.20,99.70,14.10,-0.60,476.70,31.20,13.90,14.80,99.30,14.90,-0.97,476.77,31.30,42.70,44.30,99.57,13.50,-2.26
2026-04-24 13:36:00,2026-04-24 13:36:59,Q08,479.10,28.00,12.90,13.40,99.60,14.70,-0.66,478.00,22.20,9.90,10.50,99.50,18.30,-0.60,476.20,25.70,10.70,11.90,97.80,17.90,-1.49,477.77,25.30,33.50,35.80,98.97,16.97,-2.74
2026-04-24 13:37:00,2026-04-24 13:37:59,Q08,479.80,29.80,12.90,13.90,99.60,13.20,-0.66,477.50,22.80,9.90,10.50,99.50,20.00,-0.60,476.30,26.90,11.50,12.40,96.90,17.20,-1.83,477.87,26.50,34.30,36.80,98.67,16.80,-3.09
2026-04-24 13:38:00,2026-04-24 13:38:59,Q08,478.90,26.40,11.90,12.40,99.60,13.30,-0.60,477.80,23.40,9.90,11.00,99.50,16.70,-0.60,478.60,24.90,10.90,11.50,99.20,16.40,-0.86,478.43,24.90,32.70,34.90,99.43,15.47,-2.06
2026-04-24 13:39:00,2026-04-24 13:39:59,Q08,480.10,27.80,11.90,13.00,99.60,13.30,-0.69,478.10,23.30,9.90,11.00,99.50,18.50,-0.57,476.60,25.90,10.70,11.90,97.70,17.20,-1.51,478.27,25.67,32.50,35.90,98.93,16.33,-2.77
2026-04-24 13:40:00,2026-04-24 13:40:59,Q08,478.20,28.50,12.90,13.40,99.60,12.00,-0.63,477.40,22.80,9.90,10.50,99.50,18.90,-0.60,478.30,25.60,10.70,11.90,97.50,17.20,-1.57,477.97,25.63,33.50,35.80,98.87,16.03,-2.80
2026-04-24 13:41:00,2026-04-24 13:41:59,Q08,478.10,30.70,13.90,14.30,99.70,11.60,-0.66,476.90,29.20,12.90,13.80,99.60,14.60,-0.63,477.80,29.70,12.90,13.80,99.50,15.20,-0.80,477.60,29.87,39.70,41.90,99.60,13.80,-2.09
2026-04-24 13:42:00,2026-04-24 13:42:59,Q08,478.90,25.60,10.90,11.90,99.60,14.50,-0.63,476.00,21.80,8.90,10.00,99.40,19.70,-0.57,477.30,24.40,10.70,11.40,97.40,17.90,-1.46,477.40,23.93,30.50,33.30,98.80,17.37,-2.66
2026-04-24 13:43:00,2026-04-24 13:43:59,Q08,478.60,30.70,13.90,14.30,99.60,12.90,-0.66,476.40,23.80,9.90,10.90,99.50,17.50,-0.60,477.70,27.90,11.60,12.90,97.70,18.50,-1.63,477.57,27.47,35.40,38.10,98.93,16.30,-2.89
2026-04-24 13:45:00,2026-04-24 13:45:59,Q08,478.40,36.40,16.80,17.20,99.70,9.90,-0.66,476.50,28.60,12.90,13.30,99.70,13.70,-0.60,478.00,32.40,14.60,15.30,97.80,14.00,-1.86,477.63,32.47,44.30,45.80,99.07,12.53,-3.11
2026-04-24 13:46:00,2026-04-24 13:46:59,Q08,479.40,31.10,13.90,14.80,99.70,11.10,-0.63,476.80,25.10,10.90,11.90,99.60,16.20,-0.57,477.40,27.90,11.60,12.90,97.80,16.10,-1.63,477.87,28.03,36.40,39.60,99.03,14.47,-2.83
2026-04-24 13:47:00,2026-04-24 13:47:59,Q08,478.90,39.30,17.80,18.60,99.80,8.90,-0.66,476.20,33.60,14.90,15.70,99.70,11.80,-0.60,477.10,37.30,16.80,17.60,99.00,12.10,-1.43,477.40,36.73,49.50,51.90,99.50,10.93,-2.69
2026-04-24 13:48:00,2026-04-24 13:48:59,Q08,478.00,40.10,18.80,19.10,99.80,8.70,-0.69,478.30,31.70,13.90,14.80,99.70,12.90,-0.66,476.40,37.10,16.50,17.60,97.40,12.80,-2.31,477.57,36.30,49.20,51.50,98.97,11.47,-3.66
2026-04-24 13:49:00,2026-04-24 13:49:59,Q08,478.10,39.30,17.80,18.60,99.80,8.50,-0.69,477.00,32.50,14.90,15.30,99.70,11.60,-0.63,477.20,36.10,16.70,17.20,98.20,12.10,-1.89,477.43,35.97,49.40,51.10,99.23,10.73,-3.20
2026-04-24 13:50:00,2026-04-24 13:50:59,Q08,477.50,35.40,15.80,16.70,99.70,10.40,-0.63,477.80,31.60,13.90,14.80,99.70,13.00,-0.63,476.80,33.20,14.90,15.70,99.20,13.80,-1.17,477.37,33.40,44.60,47.20,99.53,12.40,-2.43
2026-04-24 13:51:00,2026-04-24 13:51:59,Q08,478.10,36.60,16.80,17.20,99.70,9.70,-0.66,476.40,29.40,12.90,13.80,99.70,13.20,-0.60,477.70,32.80,14.70,15.30,98.10,13.70,-1.80,477.40,32.93,44.40,46.30,99.17,12.20,-3.06
2026-04-24 13:52:00,2026-04-24 13:52:59,Q08,477.20,33.80,14.90,15.70,99.70,10.60,-0.66,478.00,27.00,11.90,12.90,99.60,14.40,-0.66,476.40,30.50,13.70,14.30,98.60,14.60,-1.40,477.20,30.43,40.50,42.90,99.30,13.20,-2.71
2026-04-24 13:53:00,2026-04-24 13:53:59,Q08,477.40,35.40,15.80,16.70,99.70,9.90,-0.66,476.10,33.00,14.90,15.70,99.70,11.40,-0.60,477.10,34.00,15.80,16.20,99.40,13.60,-1.03,476.87,34.13,46.50,48.60,99.60,11.63,-2.29
2026-04-24 13:54:00,2026-04-24 13:54:59,Q08,477.50,31.70,13.90,14.80,99.70,12.10,-0.63,478.00,29.70,12.90,13.90,99.60,14.20,-0.63,476.60,30.60,13.90,14.30,99.60,14.70,-0.74,477.37,30.67,40.70,43.00,99.63,13.67,-2.00
2026-04-24 13:55:00,2026-04-24 13:55:59,Q08,478.40,33.20,14.90,15.80,99.70,10.60,-0.69,477.00,27.60,11.90,12.90,99.60,13.90,-0.60,475.40,31.30,13.70,14.70,98.10,14.60,-1.66,476.93,30.70,40.50,43.40,99.13,13.03,-2.94
2026-04-24 13:56:00,2026-04-24 13:56:59,Q08,478.60,31.80,13.90,14.80,99.60,12.10,-0.74,476.60,28.90,12.90,13.30,99.60,15.40,-0.60,474.90,29.30,12.90,13.70,99.50,16.20,-0.74,476.70,30.00,39.70,41.80,99.57,14.57,-2.09
2026-04-24 13:57:00,2026-04-24 13:57:59,Q08,477.00,31.50,13.90,14.80,99.70,11.70,-0.66,476.50,27.80,11.90,12.90,99.60,13.30,-0.60,476.80,29.20,12.90,13.80,99.50,15.10,-0.77,476.77,29.50,38.70,41.50,99.60,13.37,-2.03
2026-04-24 13:58:00,2026-04-24 13:58:59,Q08,478.40,26.70,11.90,12.40,99.50,14.10,-0.66,477.80,21.00,9.90,10.00,99.30,20.50,-0.60,475.40,23.90,9.70,10.90,97.30,18.70,-1.54,477.20,23.87,31.50,33.30,98.70,17.77,-2.80
2026-04-24 13:59:00,2026-04-24 13:59:59,Q08,477.90,27.90,11.90,12.90,99.60,13.20,-0.66,477.30,23.20,9.90,11.00,99.50,17.30,-0.60,476.80,26.00,11.80,12.40,98.40,17.90,-1.26,477.33,25.70,33.60,36.30,99.17,16.13,-2.51
2026-04-24 14:00:00,2026-04-24 14:00:59,Q08,477.60,28.30,12.90,13.40,99.60,12.10,-0.66,477.50,27.20,11.90,12.90,99.60,14.20,-0.63,475.90,28.40,12.90,13.30,99.60,16.10,-0.63,477.00,27.97,37.70,39.60,99.60,14.13,-1.91
2026-04-24 14:01:00,2026-04-24 14:01:59,Q08,477.50,29.30,12.90,13.80,99.60,12.30,-0.66,477.60,22.80,9.90,10.50,99.50,18.60,-0.60,477.00,28.00,12.60,13.40,97.40,16.80,-1.69,477.37,26.70,35.40,37.70,98.83,15.90,-2.94
2026-04-24 14:02:00,2026-04-24 14:02:59,Q08,477.80,26.40,11.90,12.40,99.60,14.50,-0.60,477.60,20.20,8.90,9.50,99.30,20.60,-0.60,477.60,24.60,10.70,11.40,97.20,17.80,-1.51,477.67,23.73,31.50,33.30,98.70,17.63,-2.71
2026-04-24 14:03:00,2026-04-24 14:03:59,Q08,479.50,32.70,14.90,15.30,99.70,11.60,-0.69,476.90,28.40,12.90,13.30,99.70,14.60,-0.60,475.60,31.10,13.70,14.70,98.80,14.80,-1.29,477.33,30.73,41.50,43.30,99.40,13.67,-2.57
2026-04-24 14:04:00,2026-04-24 14:04:59,Q08,477.60,30.00,13.90,14.30,99.60,13.10,-0.66,478.10,23.60,9.90,11.00,99.50,17.60,-0.60,476.40,27.60,11.60,12.90,97.30,17.20,-1.74,477.37,27.07,35.40,38.20,98.80,15.97,-3.00
2026-04-24 14:05:00,2026-04-24 14:05:59,Q08,478.90,30.00,13.90,14.30,99.60,12.40,-0.69,476.80,25.30,10.90,11.90,99.60,16.80,-0.60,475.20,28.80,12.70,13.30,98.00,16.90,-1.51,476.97,28.03,37.50,39.50,99.07,15.37,-2.80
2026-04-24 14:06:00,2026-04-24 14:06:59,Q08,477.70,30.50,13.90,14.30,99.70,11.90,-0.63,477.70,26.40,11.90,12.40,99.60,15.00,-0.63,477.40,29.20,12.70,13.80,98.80,14.90,-1.23,477.60,28.70,38.50,40.50,99.37,13.93,-2.49
2026-04-24 14:07:00,2026-04-24 14:07:59,Q08,479.60,28.00,12.90,13.40,99.60,12.70,-0.63,476.90,22.70,9.90,10.50,99.50,17.60,-0.57,477.70,26.10,11.60,12.40,97.80,16.90,-1.46,478.07,25.60,34.40,36.30,98.97,15.73,-2.66
2026-04-24 14:08:00,2026-04-24 14:08:59,Q08,479.90,28.10,12.90,13.40,99.60,14.10,-0.69,477.20,22.60,9.90,10.50,99.50,19.20,-0.57,476.80,25.50,10.70,11.90,97.30,17.20,-1.60,477.97,25.40,33.50,35.80,98.80,16.83,-2.86
2026-04-24 14:09:00,2026-04-24 14:09:59,Q08,479.10,30.70,13.90,14.40,99.70,11.20,-0.63,476.60,26.90,11.90,12.40,99.60,15.80,-0.57,477.50,29.30,12.70,13.80,98.50,15.00,-1.37,477.73,28.97,38.50,40.60,99.27,14.00,-2.57
2026-04-24 14:10:00,2026-04-24 14:10:59,Q08,478.70,23.00,9.90,11.00,99.50,17.00,-0.60,477.60,17.90,7.90,8.10,99.20,22.40,-0.60,477.80,21.40,9.70,10.00,97.10,19.30,-1.37,478.03,20.77,27.50,29.10,98.60,19.57,-2.57
2026-04-24 14:11:00,2026-04-24 14:11:59,Q08,478.20,25.70,10.90,11.90,99.50,13.70,-0.63,478.30,21.00,9.90,10.00,99.40,19.30,-0.60,476.80,23.60,9.80,10.90,98.10,18.60,-1.26,477.77,23.43,30.60,32.80,99.00,17.20,-2.49
2026-04-24 14:12:00,2026-04-24 14:12:59,Q08,479.40,28.00,12.90,13.40,99.60,13.50,-0.69,477.00,25.30,10.90,11.90,99.60,15.20,-0.57,476.80,27.80,11.90,12.90,99.30,16.00,-0.83,477.73,27.03,35.70,38.20,99.50,14.90,-2.09
2026-04-24 14:13:00,2026-04-24 14:13:59,Q08,479.60,27.10,11.90,12.90,99.60,13.80,-0.66,478.10,22.10,9.90,10.50,99.50,18.10,-0.60,476.40,25.40,10.80,11.90,98.30,17.70,-1.23,478.03,24.87,32.60,35.30,99.13,16.53,-2.49
2026-04-24 14:14:00,2026-04-24 14:14:59,Q08,478.30,26.80,11.90,12.40,99.60,14.30,-0.60,477.70,20.70,8.90,9.50,99.30,20.80,-0.60,478.20,24.90,10.60,11.50,96.00,16.80,-1.86,478.07,24.13,31.40,33.40,98.30,17.30,-3.06
2026-04-24 14:15:00,2026-04-24 14:15:59,Q08,479.20,28.60,12.90,13.40,99.60,12.10,-0.69,477.50,26.30,11.90,12.40,99.60,15.90,-0.60,476.10,28.00,12.90,13.30,99.50,16.40,-0.69,477.60,27.63,37.70,39.10,99.57,14.80,-1.97
2026-04-24 14:16:00,2026-04-24 14:16:59,Q08,477.60,27.80,11.90,12.90,99.60,14.20,-0.63,477.10,25.40,10.90,11.90,99.50,15.20,-0.63,477.40,26.60,11.90,12.40,99.60,16.40,-0.60,477.37,26.60,34.70,37.20,99.57,15.27,-1.86
2026-04-24 14:17:00,2026-04-24 14:17:59,Q08,477.40,24.40,10.90,11.40,99.50,15.30,-0.63,476.80,20.80,8.90,9.50,99.40,19.60,-0.60,477.40,23.50,9.80,11.00,98.50,18.90,-1.06,477.20,22.90,29.60,31.90,99.13,17.93,-2.29
2026-04-24 14:18:00,2026-04-24 14:18:59,Q08,479.30,21.20,9.90,10.10,99.40,17.40,-0.60,476.70,17.90,7.90,8.10,99.10,24.20,-0.57,476.80,19.80,8.70,9.00,97.50,20.40,-1.17,477.60,19.63,26.50,27.20,98.67,20.67,-2.34
2026-04-24 14:19:00,2026-04-24 14:19:59,Q08,478.50,25.10,10.90,11.90,99.50,14.60,-0.63,476.10,24.70,10.90,11.40,99.50,16.30,-0.60,477.20,23.90,9.90,11.00,99.90,17.80,-0.20,477.27,24.57,31.70,34.30,99.63,16.23,-1.43
2026-04-24 14:20:00,2026-04-24 14:20:59,Q08,478.00,26.40,11.90,12.40,99.50,14.40,-0.66,476.30,22.00,9.90,10.50,99.40,19.30,-0.60,477.40,24.60,10.80,11.40,98.20,18.60,-1.26,477.23,24.33,32.60,34.30,99.03,17.43,-2.51
2026-04-24 14:21:00,2026-04-24 14:21:59,Q08,478.10,28.00,12.90,13.40,99.60,14.50,-0.66,477.90,23.70,9.90,11.00,99.50,17.20,-0.63,476.50,26.20,11.80,12.40,98.40,17.70,-1.26,477.50,25.97,34.60,36.80,99.17,16.47,-2.54
2026-04-24 14:22:00,2026-04-24 14:22:59,Q08,479.00,26.80,11.90,12.50,99.50,13.00,-0.66,476.50,25.10,10.90,11.90,99.60,16.10,-0.60,477.40,25.20,10.90,11.90,99.70,17.00,-0.49,477.63,25.70,33.70,36.30,99.60,15.37,-1.74
2026-04-24 14:23:00,2026-04-24 14:23:59,Q08,479.30,27.30,11.90,12.90,99.50,13.60,-0.69,477.10,22.10,9.90,10.50,99.40,18.30,-0.60,475.90,25.40,10.80,11.90,98.30,17.90,-1.23,477.43,24.93,32.60,35.30,99.07,16.60,-2.51
2026-04-24 14:24:00,2026-04-24 14:24:59,Q08,478.10,31.00,13.90,14.80,99.60,12.30,-0.69,477.90,26.00,11.90,12.40,99.60,16.10,-0.63,476.10,28.60,12.70,13.30,98.40,16.10,-1.37,477.37,28.53,38.50,40.50,99.20,14.83,-2.69
2026-04-24 14:25:00,2026-04-24 14:25:59,Q08,477.70,34.30,15.80,16.20,99.70,10.60,-0.69,477.90,32.10,14.90,15.30,99.70,12.80,-0.60,476.20,32.70,14.90,15.20,99.50,14.00,-0.86,477.27,33.03,45.60,46.70,99.63,12.47,-2.14
2026-04-24 14:26:00,2026-04-24 14:26:59,Q08,477.20,28.50,12.90,13.40,99.60,13.20,-0.60,477.60,23.30,9.90,11.00,99.50,17.70,-0.63,476.40,26.20,11.60,12.40,97.90,16.40,-1.49,477.07,26.00,34.40,36.80,99.00,15.77,-2.71
2026-04-24 14:27:00,2026-04-24 14:27:59,Q08,477.60,30.10,13.90,14.30,99.60,12.10,-0.66,476.50,26.30,11.90,12.40,99.60,16.50,-0.60,477.00,28.20,12.70,13.40,98.50,16.70,-1.31,477.03,28.20,38.50,40.10,99.23,15.10,-2.57
2026-04-24 14:28:00,2026-04-24 14:28:59,Q08,476.90,34.10,15.80,16.20,99.70,11.50,-0.63,477.20,30.30,13.90,14.30,99.70,12.80,-0.63,476.40,32.00,14.90,15.20,99.40,14.80,-0.91,476.83,32.13,44.60,45.70,99.60,13.03,-2.17
2026-04-24 14:29:00,2026-04-24 14:29:59,Q08,477.20,32.30,14.90,15.30,99.70,11.30,-0.66,477.60,27.00,11.90,12.90,99.60,15.60,-0.60,476.50,29.80,12.70,13.80,98.20,15.30,-1.51,477.10,29.70,39.50,42.00,99.17,14.07,-2.77
2026-04-24 14:30:00,2026-04-24 14:30:59,Q08,477.90,29.60,12.90,13.80,99.60,12.20,-0.63,476.50,24.40,10.90,11.40,99.60,16.40,-0.57,477.20,27.10,11.80,12.90,98.40,16.40,-1.31,477.20,27.03,35.60,38.10,99.20,15.00,-2.51
2026-04-24 14:31:00,2026-04-24 14:31:59,Q08,478.40,34.10,15.80,16.30,99.70,11.30,-0.69,475.30,31.30,13.90,14.70,99.70,13.50,-0.57,476.20,32.90,14.90,15.20,99.40,14.50,-0.91,476.63,32.77,44.60,46.20,99.60,13.10,-2.17
2026-04-24 14:32:00,2026-04-24 14:32:59,Q08,477.60,28.10,12.90,13.40,99.60,12.80,-0.63,477.70,22.80,9.90,10.50,99.40,17.20,-0.63,475.70,26.20,11.80,12.40,98.20,18.00,-1.31,477.00,25.70,34.60,36.30,99.07,16.00,-2.57
2026-04-24 14:33:00,2026-04-24 14:33:59,Q08,477.10,31.50,13.90,14.80,99.70,11.10,-0.63,476.80,26.10,11.90,12.40,99.60,15.90,-0.60,477.00,30.00,13.70,14.30,98.00,15.40,-1.60,476.97,29.20,39.50,41.50,99.10,14.13,-2.83
2026-04-24 14:34:00,2026-04-24 14:34:59,Q08,478.50,31.00,13.90,14.80,99.60,12.20,-0.66,477.10,27.60,11.90,12.90,99.60,14.00,-0.60,475.10,28.80,12.90,13.30,99.30,15.00,-0.89,476.90,29.13,38.70,41.00,99.50,13.73,-2.14
2026-04-24 14:35:00,2026-04-24 14:35:59,Q08,478.40,28.00,12.90,13.40,99.50,13.10,-0.69,476.10,26.50,11.90,12.40,99.60,14.90,-0.60,475.80,26.20,11.90,12.40,99.70,16.70,-0.46,476.77,26.90,36.70,38.20,99.60,14.90,-1.74
2026-04-24 14:36:00,2026-04-24 14:36:59,Q08,477.80,26.80,11.90,12.40,99.50,15.70,-0.66,476.30,20.70,8.90,9.50,99.40,22.70,-0.54,476.90,24.90,10.60,11.40,96.50,19.30,-1.60,477.00,24.13,31.40,33.30,98.47,19.23,-2.80
2026-04-24 14:37:00,2026-04-24 14:37:59,Q08,478.00,26.10,11.90,12.40,99.50,14.40,-0.66,476.20,21.80,8.90,10.00,99.40,19.40,-0.60,475.40,24.20,10.70,11.40,97.90,17.40,-1.31,476.53,24.03,31.50,33.80,98.93,17.07,-2.57
2026-04-24 14:38:00,2026-04-24 14:38:59,Q08,477.00,27.40,11.90,12.90,99.50,13.70,-0.69,476.10,26.20,11.90,12.40,99.60,14.90,-0.60,476.90,26.70,11.90,12.40,99.70,17.10,-0.49,476.67,26.77,35.70,37.70,99.60,15.23,-1.77
2026-04-24 14:39:00,2026-04-24 14:39:59,Q08,478.90,23.00,9.90,11.00,99.40,16.60,-0.66,476.20,19.80,8.90,9.00,99.30,21.50,-0.57,476.20,22.40,9.80,10.50,98.00,18.90,-1.20,477.10,21.73,28.60,30.50,98.90,19.00,-2.43
2026-04-24 14:40:00,2026-04-24 14:40:59,Q08,477.50,22.50,9.90,10.50,99.40,17.00,-0.63,477.80,19.70,8.90,9.10,99.20,21.10,-0.63,475.40,21.00,8.90,10.00,99.00,20.30,-0.77,476.90,21.07,27.70,29.60,99.20,19.47,-2.03
2026-04-24 14:41:00,2026-04-24 14:41:59,Q08,477.40,21.30,9.90,10.00,99.40,18.80,-0.60,477.90,21.40,9.90,10.00,99.40,20.20,-0.60,475.80,20.80,8.90,9.50,99.90,19.60,-0.11,477.03,21.17,28.70,29.50,99.57,19.53,-1.31
2026-04-24 14:42:00,2026-04-24 14:42:59,Q08,478.60,21.90,9.90,10.00,99.40,17.40,-0.66,476.60,19.30,8.90,9.00,99.20,22.10,-0.60,475.30,21.60,8.80,10.00,98.40,20.60,-0.97,476.83,20.93,27.60,29.00,99.00,20.03,-2.23
2026-04-24 14:43:00,2026-04-24 14:43:59,Q08,478.80,23.30,9.90,11.00,99.40,16.70,-0.66,476.80,18.80,7.90,8.60,99.20,21.10,-0.60,475.70,21.10,8.80,10.00,98.10,20.00,-1.11,477.10,21.07,26.60,29.60,98.90,19.27,-2.37
2026-04-24 14:44:00,2026-04-24 14:44:59,Q08,479.00,25.50,10.90,12.00,99.50,14.60,-0.66,476.20,22.90,9.90,10.50,99.50,17.20,-0.60,476.60,24.60,10.90,11.40,99.40,16.40,-0.71,477.27,24.33,31.70,33.90,99.47,16.07,-1.97
2026-04-24 14:45:00,2026-04-24 14:45:59,Q08,477.40,19.10,8.90,9.10,99.30,19.80,-0.60,477.20,16.10,6.90,7.60,99.00,24.90,-0.60,477.40,19.20,8.70,9.10,97.90,22.00,-1.03,477.33,18.13,24.50,25.80,98.73,22.23,-2.23
2026-04-24 14:46:00,2026-04-24 14:46:59,Q08,478.60,23.10,9.90,11.00,99.40,16.80,-0.66,478.00,20.10,8.90,9.60,99.30,21.00,-0.60,476.00,21.10,8.90,10.00,99.00,20.80,-0.80,477.53,21.43,27.70,30.60,99.23,19.53,-2.06
2026-04-24 14:47:00,2026-04-24 14:47:59,Q08,478.20,25.30,10.90,11.90,99.50,14.60,-0.66,476.40,24.10,10.90,11.40,99.50,16.50,-0.60,477.30,24.20,10.90,11.40,99.70,17.30,-0.43,477.30,24.53,32.70,34.70,99.57,16.13,-1.69
2026-04-24 14:48:00,2026-04-24 14:48:59,Q08,478.80,23.20,9.90,11.00,99.40,16.40,-0.63,477.20,19.50,8.90,9.10,99.20,21.50,-0.60,476.90,20.70,8.80,9.50,98.40,19.90,-1.00,477.63,21.13,27.60,29.60,99.00,19.27,-2.23
2026-04-24 14:49:00,2026-04-24 14:49:59,Q08,478.10,20.40,8.90,9.60,99.30,20.10,-0.60,476.60,16.20,6.90,7.60,99.00,25.90,-0.60,476.80,18.50,7.80,8.60,97.90,22.30,-1.03,477.17,18.37,23.60,25.80,98.73,22.77,-2.23
2026-04-24 14:50:00,2026-04-24 14:50:59,Q08,478.00,24.70,10.90,11.50,99.50,14.70,-0.63,477.10,23.30,9.90,11.00,99.50,16.20,-0.60,477.50,24.30,10.90,11.40,99.70,17.50,-0.43,477.53,24.10,31.70,33.90,99.57,16.13,-1.66
2026-04-24 14:51:00,2026-04-24 14:51:59,Q08,479.40,27.80,11.90,12.90,99.60,13.00,-0.66,476.90,24.20,10.90,11.40,99.60,15.60,-0.60,476.20,26.30,11.90,12.40,99.30,17.30,-0.83,477.50,26.10,34.70,36.70,99.50,15.30,-2.09
2026-04-24 14:52:00,2026-04-24 14:52:59,Q08,478.20,26.30,11.90,12.40,99.60,14.50,-0.63,476.40,20.60,8.90,9.50,99.40,20.50,-0.57,477.60,25.60,10.60,11.90,96.50,17.10,-1.74,477.40,24.17,31.40,33.80,98.50,17.37,-2.94
2026-04-24 14:53:00,2026-04-24 14:53:59,Q08,479.50,25.90,10.90,12.00,99.40,16.20,-0.74,476.40,21.60,8.90,10.00,99.50,21.20,-0.51,476.60,24.80,10.70,11.40,97.60,19.10,-1.34,477.50,24.10,30.50,33.40,98.83,18.83,-2.60
2026-04-24 14:54:00,2026-04-24 14:54:59,Q08,479.60,26.90,11.90,12.50,99.50,13.80,-0.71,476.90,24.90,10.90,11.40,99.60,15.20,-0.63,476.50,26.40,11.90,12.40,99.70,17.40,-0.49,477.67,26.07,34.70,36.30,99.60,15.47,-1.83
2026-04-24 14:55:00,2026-04-24 14:55:59,Q08,479.50,25.80,10.90,12.00,99.50,14.20,-0.69,477.90,21.70,9.90,10.00,99.40,19.10,-0.60,476.20,23.40,9.80,10.90,98.10,19.10,-1.26,477.87,23.63,30.60,32.90,99.00,17.47,-2.54
2026-04-24 14:56:00,2026-04-24 14:56:59,Q08,480.10,26.70,11.90,12.50,99.50,15.20,-0.66,477.00,21.90,9.90,10.00,99.40,20.40,-0.57,476.70,23.50,9.70,10.90,97.80,18.40,-1.34,477.93,24.03,31.50,33.40,98.90,18.00,-2.57
2026-04-24 14:57:00,2026-04-24 14:57:59,Q08,480.00,24.20,10.90,11.50,99.50,15.90,-0.66,476.90,22.40,9.90,10.50,99.50,17.40,-0.60,476.90,23.30,9.90,10.90,99.70,17.50,-0.46,477.93,23.30,30.70,32.90,99.57,16.93,-1.71
2026-04-24 14:58:00,2026-04-24 14:58:59,Q08,480.10,26.70,11.90,12.50,99.50,13.70,-0.66,477.50,21.00,9.90,10.00,99.40,19.60,-0.60,476.90,24.60,10.70,11.40,97.30,17.80,-1.54,478.17,24.10,32.50,33.90,98.73,17.03,-2.80
2026-04-24 14:59:00,2026-04-24 14:59:59,Q08,479.10,27.20,11.90,12.90,99.50,14.80,-0.66,476.40,21.40,8.90,10.00,99.40,20.50,-0.57,476.90,24.30,10.70,11.40,97.40,19.50,-1.46,477.47,24.30,31.50,34.30,98.77,18.27,-2.69
2026-04-24 15:00:00,2026-04-24 15:00:59,Q08,477.70,29.30,12.90,13.80,99.60,13.40,-0.63,477.70,26.50,11.90,12.40,99.60,14.90,-0.63,476.60,27.40,11.90,12.90,99.40,17.00,-0.77,477.33,27.73,36.70,39.10,99.53,15.10,-2.03
2026-04-24 15:01:00,2026-04-24 15:01:59,Q08,478.80,22.60,9.90,10.50,99.40,16.50,-0.63,476.60,18.80,7.90,8.60,99.20,22.40,-0.60,477.60,20.70,8.70,9.50,97.40,19.60,-1.29,477.67,20.70,26.50,28.60,98.67,19.50,-2.51
2026-04-24 15:02:00,2026-04-24 15:02:59,Q08,479.60,24.70,10.90,11.50,99.40,14.60,-0.69,477.40,20.80,8.90,9.50,99.40,18.80,-0.60,476.10,24.60,10.80,11.40,98.60,18.50,-1.06,477.70,23.37,30.60,32.40,99.13,17.30,-2.34
2026-04-24 15:03:00,2026-04-24 15:03:59,Q08,477.70,32.80,14.90,15.30,99.70,11.20,-0.63,477.60,29.80,12.90,13.80,99.70,13.70,-0.60,477.40,32.20,14.90,15.30,99.30,15.00,-1.00,477.57,31.60,42.70,44.40,99.57,13.30,-2.23
2026-04-24 15:04:00,2026-04-24 15:04:59,Q08,477.50,30.50,13.90,14.30,99.70,12.10,-0.63,477.90,25.20,10.90,11.90,99.50,16.20,-0.63,476.60,28.30,12.60,13.30,97.60,16.20,-1.69,477.33,28.00,37.40,39.50,98.93,14.83,-2.94
2026-04-24 15:05:00,2026-04-24 15:05:59,Q08,477.80,26.20,11.90,12.40,99.60,13.90,-0.60,478.40,22.40,9.90,10.50,99.40,19.20,-0.63,476.70,25.30,10.70,11.90,97.80,16.50,-1.40,477.63,24.63,32.50,34.80,98.93,16.53,-2.63
2026-04-24 15:06:00,2026-04-24 15:06:59,Q08,478.70,32.60,14.90,15.30,99.70,10.40,-0.66,478.50,29.30,12.90,13.90,99.70,13.60,-0.63,476.30,31.70,13.90,14.80,99.30,15.00,-1.03,477.83,31.20,41.70,44.00,99.57,13.00,-2.31
2026-04-24 15:07:00,2026-04-24 15:07:59,Q08,478.00,32.20,14.90,15.30,99.70,12.10,-0.63,478.40,25.90,10.90,11.90,99.50,16.20,-0.63,476.80,29.20,12.60,13.80,97.50,15.50,-1.77,477.73,29.10,38.40,41.00,98.90,14.60,-3.03
2026-04-24 15:08:00,2026-04-24 15:08:59,Q08,478.50,32.90,14.90,15.30,99.70,11.60,-0.66,478.20,25.20,10.90,11.90,99.50,16.00,-0.63,476.20,29.40,12.60,13.80,97.80,15.00,-1.69,477.63,29.17,38.40,41.00,99.00,14.20,-2.97
2026-04-24 15:09:00,2026-04-24 15:09:59,Q08,479.50,32.50,14.90,15.30,99.70,12.10,-0.66,476.70,27.70,11.90,12.90,99.70,15.00,-0.57,476.50,31.00,13.70,14.80,98.70,14.20,-1.31,477.57,30.40,40.50,43.00,99.37,13.77,-2.54
2026-04-24 15:10:00,2026-04-24 15:10:59,Q08,479.50,32.40,14.90,15.30,99.70,10.60,-0.69,476.60,29.40,12.90,13.80,99.70,12.70,-0.60,475.60,31.30,13.90,14.70,99.50,13.90,-0.77,477.23,31.03,41.70,43.80,99.63,12.40,-2.06
2026-04-24 15:11:00,2026-04-24 15:11:59,Q08,477.70,29.80,12.90,13.80,99.60,13.50,-0.63,477.30,23.60,9.90,11.00,99.50,17.10,-0.60,476.80,27.10,11.80,12.90,98.20,16.80,-1.40,477.27,26.83,34.60,37.70,99.10,15.80,-2.63
2026-04-24 15:12:00,2026-04-24 15:12:59,Q08,478.00,30.20,13.90,14.30,99.70,12.50,-0.63,477.20,23.50,9.90,11.00,99.50,17.30,-0.60,477.20,27.50,11.60,12.90,97.30,15.30,-1.71,477.47,27.07,35.40,38.20,98.83,15.03,-2.94
2026-04-24 15:13:00,2026-04-24 15:13:59,Q08,480.10,26.80,11.90,12.50,99.50,15.10,-0.66,478.20,25.10,10.90,11.90,99.50,16.10,-0.60,476.70,25.80,10.90,11.90,99.70,16.20,-0.51,478.33,25.90,33.70,36.30,99.57,15.80,-1.77
2026-04-24 15:14:00,2026-04-24 15:14:59,Q08,479.70,24.50,10.90,11.50,99.50,16.60,-0.60,478.50,19.00,8.90,9.10,99.30,21.60,-0.60,476.50,22.50,9.70,10.50,97.60,20.20,-1.29,478.23,22.00,29.50,31.10,98.80,19.47,-2.49
2026-04-24 15:15:00,2026-04-24 15:15:59,Q08,479.20,23.10,10.90,11.00,99.40,17.60,-0.66,479.00,19.10,8.90,9.10,99.20,21.90,-0.60,477.00,21.30,9.80,10.00,98.10,20.20,-1.09,478.40,21.17,29.60,30.10,98.90,19.90,-2.34
2026-04-24 15:16:00,2026-04-24 15:16:59,Q08,480.40,25.20,11.90,12.00,99.50,14.00,-0.69,477.50,25.00,10.90,11.90,99.60,15.90,-0.60,477.20,24.40,10.90,11.40,99.90,18.00,-0.23,478.37,24.87,33.70,35.30,99.67,15.97,-1.51
2026-04-24 15:17:00,2026-04-24 15:17:59,Q08,479.60,20.50,8.90,9.60,99.40,18.50,-0.60,477.90,16.60,6.90,7.60,99.00,25.20,-0.60,478.70,19.10,8.60,9.10,96.90,20.70,-1.31,478.73,18.73,24.40,26.30,98.43,21.47,-2.51
2026-04-24 15:18:00,2026-04-24 15:18:59,Q08,479.60,24.40,10.90,11.50,99.50,15.20,-0.63,479.40,19.30,8.90,9.10,99.30,20.50,-0.60,477.10,22.70,9.70,10.50,97.30,19.50,-1.43,478.70,22.13,29.50,31.10,98.70,18.40,-2.66
2026-04-24 15:19:00,2026-04-24 15:19:59,Q08,478.00,23.90,9.90,11.00,99.50,15.40,-0.63,476.00,23.60,9.90,10.90,99.50,18.20,-0.57,477.70,24.10,10.90,11.40,99.80,18.70,-0.31,477.23,23.87,30.70,33.30,99.60,17.43,-1.51
2026-04-24 15:20:00,2026-04-24 15:20:59,Q08,478.30,26.70,11.90,12.40,99.60,15.10,-0.60,477.70,19.50,8.90,9.10,99.20,20.20,-0.60,477.80,22.80,9.60,10.50,96.30,17.60,-1.69,477.93,23.00,30.40,32.00,98.37,17.63,-2.89
2026-04-24 15:22:00,2026-04-24 15:22:59,Q08,478.20,25.20,10.90,11.90,99.50,15.20,-0.63,478.20,23.40,9.90,11.00,99.50,17.30,-0.63,477.50,24.00,10.90,11.40,99.90,18.80,-0.23,477.97,24.20,31.70,34.30,99.63,17.10,-1.49
2026-04-24 15:23:00,2026-04-24 15:23:59,Q08,478.30,26.00,11.90,12.40,99.50,14.80,-0.63,479.20,20.50,8.90,9.60,99.40,20.50,-0.57,477.40,24.20,10.60,11.40,96.90,18.00,-1.57,478.30,23.57,31.40,33.40,98.60,17.77,-2.77
2026-04-24 15:24:00,2026-04-24 15:24:59,Q08,478.80,25.90,10.90,11.90,99.50,14.30,-0.66,476.90,22.80,9.90,10.50,99.40,19.70,-0.60,478.20,24.10,10.80,11.50,98.40,19.30,-1.17,477.97,24.27,31.60,33.90,99.10,17.77,-2.43
2026-04-24 15:25:00,2026-04-24 15:25:59,Q08,478.20,26.20,11.90,12.40,99.60,13.80,-0.63,477.30,23.90,9.90,11.00,99.50,17.10,-0.63,477.60,25.50,10.90,11.90,99.50,16.70,-0.66,477.70,25.20,32.70,35.30,99.53,15.87,-1.91
2026-04-24 15:26:00,2026-04-24 15:26:59,Q08,478.30,26.90,11.90,12.40,99.60,14.40,-0.63,478.40,22.10,9.90,10.50,99.40,18.70,-0.63,477.20,25.10,10.70,11.90,97.40,18.20,-1.51,477.97,24.70,32.50,34.80,98.80,17.10,-2.77
2026-04-24 15:27:00,2026-04-24 15:27:59,Q08,479.80,23.80,10.90,11.00,99.40,16.10,-0.66,476.60,20.70,8.90,9.50,99.40,20.40,-0.60,476.60,22.30,9.80,10.50,98.30,18.90,-1.11,477.67,22.27,29.60,31.00,99.03,18.47,-2.37
2026-04-24 15:28:00,2026-04-24 15:28:59,Q08,478.80,27.80,11.90,12.90,99.60,14.20,-0.66,477.60,25.00,10.90,11.90,99.50,17.00,-0.60,478.10,26.30,11.90,12.40,99.50,17.20,-0.66,478.17,26.37,34.70,37.20,99.53,16.13,-1.91
