Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-24 15:29:00,2026-04-24 15:29:59,Q08,478.30,24.60,10.90,11.50,99.50,15.00,-0.63,478.70,23.20,9.90,11.00,99.40,18.00,-0.63,477.00,24.60,10.90,11.40,99.40,18.00,-0.66,478.00,24.13,31.70,33.90,99.43,17.00,-1.91
2026-04-24 15:30:00,2026-04-24 15:30:59,Q08,478.60,25.30,10.90,11.90,99.50,15.60,-0.63,476.80,22.10,9.90,10.50,99.40,20.00,-0.60,477.90,23.20,9.80,11.00,98.30,20.00,-1.14,477.77,23.53,30.60,33.40,99.07,18.53,-2.37
2026-04-24 15:31:00,2026-04-24 15:31:59,Q08,479.90,25.70,10.90,12.00,99.50,14.20,-0.66,476.70,21.80,8.90,10.00,99.40,19.80,-0.57,477.50,23.70,9.80,11.00,98.00,19.30,-1.29,478.03,23.73,29.60,33.00,98.97,17.77,-2.51
2026-04-24 15:32:00,2026-04-24 15:32:59,Q08,478.30,27.30,11.90,12.90,99.60,13.60,-0.66,476.90,26.20,11.90,12.40,99.60,14.40,-0.63,477.80,27.80,11.90,12.90,99.70,16.00,-0.54,477.67,27.10,35.70,38.20,99.63,14.67,-1.83
2026-04-24 15:33:00,2026-04-24 15:33:59,Q08,479.30,23.90,10.90,11.00,99.50,15.90,-0.63,477.00,19.30,8.90,9.10,99.30,21.10,-0.60,477.10,22.10,9.70,10.50,97.70,19.50,-1.29,477.80,21.77,29.50,30.60,98.83,18.83,-2.51
2026-04-24 15:34:00,2026-04-24 15:34:59,Q08,479.20,27.60,11.90,12.90,99.60,14.20,-0.60,477.10,21.40,9.90,10.00,99.40,19.70,-0.60,478.20,25.00,10.70,11.90,97.00,17.70,-1.69,478.17,24.67,32.50,34.80,98.67,17.20,-2.89
2026-04-24 15:35:00,2026-04-24 15:35:59,Q08,478.40,26.30,11.90,12.40,99.50,13.90,-0.63,478.30,24.50,10.90,11.50,99.50,15.80,-0.63,477.20,25.20,10.90,11.90,99.70,17.80,-0.49,477.97,25.33,33.70,35.80,99.57,15.83,-1.74
2026-04-24 15:36:00,2026-04-24 15:36:59,Q08,478.40,27.40,11.90,12.90,99.60,13.80,-0.60,478.80,21.40,9.90,10.00,99.30,19.50,-0.63,477.40,25.00,10.60,11.90,96.30,17.60,-1.86,478.20,24.60,32.40,34.80,98.40,16.97,-3.09
2026-04-24 15:37:00,2026-04-24 15:37:59,Q08,480.10,22.30,9.90,10.60,99.40,17.40,-0.60,477.60,17.90,7.90,8.10,99.10,23.10,-0.57,478.40,19.90,8.70,9.10,97.10,19.60,-1.31,478.70,20.03,26.50,27.80,98.53,20.03,-2.49
2026-04-24 15:38:00,2026-04-24 15:38:59,Q08,478.80,29.20,12.90,13.90,99.60,11.80,-0.66,477.10,26.90,11.90,12.40,99.60,14.00,-0.60,478.20,28.50,12.90,13.40,99.70,15.50,-0.57,478.03,28.20,37.70,39.70,99.63,13.77,-1.83
2026-04-24 15:39:00,2026-04-24 15:39:59,Q08,478.60,29.60,12.90,13.90,99.60,12.60,-0.66,477.30,23.30,9.90,11.00,99.50,17.80,-0.60,478.10,26.40,11.60,12.40,97.70,17.60,-1.54,478.00,26.43,34.40,37.30,98.93,16.00,-2.80
2026-04-24 15:40:00,2026-04-24 15:40:59,Q08,478.20,28.30,12.90,13.40,99.60,13.30,-0.66,478.70,22.90,9.90,10.50,99.50,15.90,-0.63,476.50,26.70,11.80,12.40,98.60,17.10,-1.20,477.80,25.97,34.60,36.30,99.23,15.43,-2.49
2026-04-24 15:41:00,2026-04-24 15:41:59,Q08,479.60,27.00,11.90,12.90,99.50,13.70,-0.69,478.00,25.30,10.90,11.90,99.60,15.80,-0.60,476.00,27.20,11.90,12.90,99.80,17.80,-0.40,477.87,26.50,34.70,37.70,99.63,15.77,-1.69
2026-04-24 15:42:00,2026-04-24 15:42:59,Q08,479.50,33.80,14.90,15.80,99.70,9.80,-0.71,478.10,28.20,12.90,13.40,99.60,13.20,-0.63,476.30,31.70,13.70,14.80,98.50,14.10,-1.49,477.97,31.23,41.50,44.00,99.27,12.37,-2.83
2026-04-24 15:43:00,2026-04-24 15:43:59,Q08,479.40,34.90,15.80,16.30,99.70,9.80,-0.69,477.70,28.40,12.90,13.40,99.60,13.70,-0.60,476.20,32.30,14.70,15.20,98.10,13.90,-1.71,477.77,31.87,43.40,44.90,99.13,12.47,-3.00
2026-04-24 15:44:00,2026-04-24 15:44:59,Q08,478.40,33.10,14.90,15.80,99.70,11.00,-0.66,478.20,31.10,13.90,14.80,99.70,13.00,-0.63,476.40,31.80,13.90,14.80,99.60,15.20,-0.71,477.67,32.00,42.70,45.40,99.67,13.07,-2.00
2026-04-24 15:45:00,2026-04-24 15:45:59,Q08,478.10,28.10,12.90,13.40,99.60,13.70,-0.63,478.90,22.90,9.90,10.50,99.40,17.90,-0.63,477.00,25.50,10.80,11.90,98.10,17.20,-1.37,478.00,25.50,33.60,35.80,99.03,16.27,-2.63
2026-04-24 15:46:00,2026-04-24 15:46:59,Q08,479.70,29.50,12.90,13.90,99.60,11.50,-0.69,476.70,26.00,11.90,12.40,99.60,15.20,-0.57,477.20,28.20,12.70,13.40,98.70,16.70,-1.20,477.87,27.90,37.50,39.70,99.30,14.47,-2.46
2026-04-24 15:47:00,2026-04-24 15:47:59,Q08,479.80,34.90,15.80,16.30,99.70,10.70,-0.71,477.30,31.80,13.90,14.80,99.70,13.10,-0.60,476.40,33.40,14.90,15.70,99.30,13.90,-1.09,477.83,33.37,44.60,46.80,99.57,12.57,-2.40
2026-04-24 15:48:00,2026-04-24 15:48:59,Q08,479.30,35.20,15.80,16.80,99.70,9.90,-0.71,477.10,31.60,13.90,14.80,99.70,11.40,-0.63,476.60,33.50,14.90,15.70,99.60,13.10,-0.71,477.67,33.43,44.60,47.30,99.67,11.47,-2.06
2026-04-24 15:49:00,2026-04-24 15:49:59,Q08,479.50,30.30,13.90,14.40,99.60,12.90,-0.66,476.80,23.50,9.90,10.90,99.50,16.70,-0.60,476.80,27.00,11.80,12.90,98.30,16.20,-1.34,477.70,26.93,35.60,38.20,99.13,15.27,-2.60
2026-04-24 15:50:00,2026-04-24 15:50:59,Q08,477.60,29.70,12.90,13.80,99.60,12.90,-0.63,477.40,24.10,10.90,11.40,99.50,16.80,-0.60,477.00,27.30,11.80,12.90,98.40,15.90,-1.31,477.33,27.03,35.60,38.10,99.17,15.20,-2.54
2026-04-24 15:51:00,2026-04-24 15:51:59,Q08,478.80,30.60,13.90,14.30,99.60,12.30,-0.69,478.80,28.20,12.90,13.40,99.60,14.20,-0.63,475.90,29.10,12.90,13.80,99.70,15.40,-0.51,477.83,29.30,39.70,41.50,99.63,13.97,-1.83
2026-04-24 15:52:00,2026-04-24 15:52:59,Q08,479.30,29.70,12.90,13.90,99.60,13.50,-0.63,476.70,24.10,10.90,11.40,99.50,17.00,-0.57,477.10,26.30,11.80,12.40,98.40,16.50,-1.29,477.70,26.70,35.60,37.70,99.17,15.67,-2.49
2026-04-24 15:53:00,2026-04-24 15:53:59,Q08,477.20,20.90,8.90,9.50,99.30,18.70,-0.63,478.10,16.70,6.90,7.60,99.10,24.50,-0.60,476.70,19.70,8.80,9.00,98.30,22.50,-0.94,477.33,19.10,24.60,26.10,98.90,21.90,-2.17
2026-04-24 15:54:00,2026-04-24 15:54:59,Q08,479.10,24.20,10.90,11.50,99.50,15.40,-0.66,476.80,25.00,10.90,11.90,99.50,17.10,-0.60,478.00,24.40,10.90,11.50,99.90,18.40,-0.14,477.97,24.53,32.70,34.90,99.63,16.97,-1.40
2026-04-24 15:55:00,2026-04-24 15:55:59,Q08,478.00,23.20,9.90,11.00,99.50,17.40,-0.63,476.90,20.20,8.90,9.50,99.30,21.30,-0.60,477.70,21.80,9.80,10.00,98.50,20.30,-1.00,477.53,21.73,28.60,30.50,99.10,19.67,-2.23
2026-04-24 15:56:00,2026-04-24 15:56:59,Q08,477.40,27.40,11.90,12.90,99.60,13.30,-0.66,477.70,22.40,9.90,10.50,99.50,17.20,-0.63,476.90,27.00,11.80,12.90,98.40,18.00,-1.26,477.33,25.60,33.60,36.30,99.17,16.17,-2.54
2026-04-24 15:57:00,2026-04-24 15:57:59,Q08,479.30,26.60,11.90,12.50,99.50,14.70,-0.66,477.50,25.40,10.90,11.90,99.60,15.50,-0.60,475.70,25.10,10.90,11.90,99.80,17.50,-0.31,477.50,25.70,33.70,36.30,99.63,15.90,-1.57
2026-04-24 15:58:00,2026-04-24 15:58:59,Q08,478.30,26.80,11.90,12.40,99.50,13.90,-0.66,476.60,22.60,9.90,10.50,99.40,17.70,-0.60,477.40,24.40,10.80,11.40,98.20,18.10,-1.26,477.43,24.60,32.60,34.30,99.03,16.57,-2.51
2026-04-24 15:59:00,2026-04-24 15:59:59,Q08,478.00,25.20,10.90,11.90,99.50,14.00,-0.69,477.60,19.30,8.90,9.10,99.50,17.60,-0.60,477.70,25.10,10.70,11.90,97.90,17.80,-1.40,477.77,23.20,30.50,32.90,98.97,16.47,-2.69
2026-04-24 16:00:00,2026-04-24 16:00:59,Q08,478.90,30.00,13.90,14.30,99.60,13.10,-0.69,477.10,27.80,11.90,12.90,99.60,14.00,-0.60,475.90,28.30,12.90,13.30,99.50,15.50,-0.74,477.30,28.70,38.70,40.50,99.57,14.20,-2.03
2026-04-24 16:01:00,2026-04-24 16:01:59,Q08,478.60,22.40,9.90,10.50,99.40,16.30,-0.63,476.80,19.40,8.90,9.00,99.20,21.10,-0.60,477.10,21.40,9.70,10.00,97.70,19.00,-1.23,477.50,21.07,28.50,29.50,98.77,18.80,-2.46
2026-04-24 16:02:00,2026-04-24 16:02:59,Q08,479.10,25.90,10.90,12.00,99.50,14.40,-0.66,477.90,22.50,9.90,10.50,99.40,18.70,-0.60,476.50,24.30,10.80,11.40,98.20,18.00,-1.20,477.83,24.23,31.60,33.90,99.03,17.03,-2.46
2026-04-24 16:03:00,2026-04-24 16:03:59,Q08,479.40,25.90,10.90,12.00,99.50,13.70,-0.63,476.80,24.00,10.90,11.40,99.50,15.70,-0.60,476.90,25.20,10.90,11.90,99.60,17.00,-0.57,477.70,25.03,32.70,35.30,99.53,15.47,-1.80
2026-04-24 16:04:00,2026-04-24 16:04:59,Q08,478.70,32.00,14.90,15.30,99.70,11.40,-0.69,478.30,30.00,13.90,14.30,99.60,14.60,-0.63,476.20,31.70,13.90,14.80,99.10,15.10,-1.06,477.73,31.23,42.70,44.40,99.47,13.70,-2.37
2026-04-24 16:05:00,2026-04-24 16:05:59,Q08,479.00,29.90,12.90,13.90,99.60,13.00,-0.69,477.20,25.20,10.90,11.90,99.50,17.10,-0.60,475.90,27.30,11.80,12.80,98.00,17.10,-1.49,477.37,27.47,35.60,38.60,99.03,15.73,-2.77
2026-04-24 16:06:00,2026-04-24 16:06:59,Q08,478.70,29.70,12.90,13.90,99.60,12.90,-0.66,478.00,23.70,9.90,11.00,99.50,16.90,-0.63,475.90,27.80,11.60,12.80,97.30,16.60,-1.71,477.53,27.07,34.40,37.70,98.80,15.47,-3.00
2026-04-24 16:07:00,2026-04-24 16:07:59,Q08,478.70,34.00,15.80,16.30,99.70,11.90,-0.66,476.80,28.00,12.90,13.30,99.70,15.90,-0.51,477.80,32.20,14.70,15.30,98.40,16.20,-1.40,477.77,31.40,43.40,44.90,99.27,14.67,-2.57
2026-04-24 16:08:00,2026-04-24 16:08:59,Q08,479.30,30.00,13.90,14.40,99.60,12.10,-0.69,477.40,23.30,9.90,11.00,99.50,16.80,-0.57,475.90,28.00,12.50,13.30,96.80,16.00,-1.91,477.53,27.10,36.30,38.70,98.63,14.97,-3.17
2026-04-24 16:09:00,2026-04-24 16:09:59,Q08,479.00,31.50,13.90,14.80,99.70,12.60,-0.66,477.50,23.50,9.90,11.00,99.50,17.30,-0.60,475.70,28.00,12.50,13.30,96.20,16.60,-2.14,477.40,27.67,36.30,39.10,98.47,15.50,-3.40
2026-04-24 16:10:00,2026-04-24 16:10:59,Q08,478.00,30.70,13.90,14.30,99.70,12.40,-0.63,476.30,28.50,12.90,13.30,99.60,14.60,-0.57,477.80,30.40,13.70,14.30,98.90,16.20,-1.20,477.37,29.87,40.50,41.90,99.40,14.40,-2.40
2026-04-24 16:11:00,2026-04-24 16:11:59,Q08,478.60,29.50,12.90,13.90,99.60,13.10,-0.63,476.40,23.90,9.90,10.90,99.50,17.30,-0.60,478.00,27.60,11.60,12.90,97.70,16.60,-1.60,477.67,27.00,34.40,37.70,98.93,15.67,-2.83
2026-04-24 16:12:00,2026-04-24 16:12:59,Q08,479.80,30.70,13.90,14.40,99.60,13.20,-0.69,477.10,24.50,10.90,11.40,99.60,17.90,-0.57,476.80,29.10,12.50,13.80,96.80,15.90,-1.97,477.90,28.10,37.30,39.60,98.67,15.67,-3.23
2026-04-24 16:13:00,2026-04-24 16:13:59,Q08,478.90,28.50,12.90,13.40,99.60,11.50,-0.63,477.30,26.20,11.90,12.40,99.60,14.30,-0.60,477.50,27.10,11.90,12.90,99.30,16.10,-0.89,477.90,27.27,36.70,38.70,99.50,13.97,-2.11
2026-04-24 16:14:00,2026-04-24 16:14:59,Q08,478.00,29.30,12.90,13.90,99.70,13.40,-0.63,477.70,23.80,9.90,11.00,99.50,17.30,-0.60,477.30,27.00,11.60,12.90,97.20,16.80,-1.77,477.67,26.70,34.40,37.80,98.80,15.83,-3.00
2026-04-24 16:15:00,2026-04-24 16:15:59,Q08,478.60,31.60,13.90,14.80,99.60,12.30,-0.69,477.20,25.00,10.90,11.90,99.50,18.10,-0.60,475.10,29.00,12.50,13.80,96.80,16.00,-1.97,476.97,28.53,37.30,40.50,98.63,15.47,-3.26
2026-04-24 16:16:00,2026-04-24 16:16:59,Q08,477.40,31.90,13.90,14.80,99.50,13.60,-0.71,476.90,26.70,11.90,12.40,99.70,16.80,-0.51,477.20,28.60,12.90,13.40,99.10,16.80,-0.97,477.17,29.07,38.70,40.60,99.43,15.73,-2.20
2026-04-24 16:17:00,2026-04-24 16:17:59,Q08,477.60,29.10,12.90,13.80,99.60,13.20,-0.63,477.30,23.50,9.90,11.00,99.40,19.10,-0.60,477.50,26.20,11.50,12.40,96.60,17.20,-1.89,477.47,26.27,34.30,37.20,98.53,16.50,-3.11
2026-04-24 16:18:00,2026-04-24 16:18:59,Q08,479.20,25.30,10.90,12.00,99.50,14.60,-0.66,476.00,19.90,8.90,9.00,99.40,19.10,-0.57,476.90,22.20,9.80,10.50,98.50,19.20,-1.06,477.37,22.47,29.60,31.50,99.13,17.63,-2.29
2026-04-24 16:19:00,2026-04-24 16:19:59,Q08,478.50,25.80,10.90,11.90,99.50,16.20,-0.69,477.90,24.80,10.90,11.40,99.50,17.00,-0.63,476.00,25.40,10.90,11.90,99.90,18.30,-0.20,477.47,25.33,32.70,35.20,99.63,17.17,-1.51
2026-04-24 16:21:00,2026-04-24 16:21:59,Q08,479.40,28.10,12.90,13.40,99.60,13.40,-0.69,476.80,24.40,10.90,11.40,99.50,16.50,-0.60,477.00,27.10,11.80,12.90,98.70,16.40,-1.14,477.73,26.53,35.60,37.70,99.27,15.43,-2.43
2026-04-24 16:22:00,2026-04-24 16:22:59,Q08,477.80,29.30,12.90,13.80,99.60,13.30,-0.63,475.30,23.80,9.90,10.90,99.50,17.30,-0.60,475.90,26.60,11.80,12.40,98.60,16.40,-1.23,476.33,26.57,34.60,37.10,99.23,15.67,-2.46
2026-04-24 16:23:00,2026-04-24 16:23:59,Q08,479.40,30.70,13.90,14.40,99.60,11.40,-0.69,477.80,28.90,12.90,13.40,99.70,13.30,-0.60,476.10,29.70,12.90,13.80,99.60,14.90,-0.69,477.77,29.77,39.70,41.60,99.63,13.20,-1.97
2026-04-24 16:24:00,2026-04-24 16:24:59,Q08,479.50,25.50,10.90,12.00,99.50,14.80,-0.63,477.50,22.00,9.90,10.50,99.40,18.30,-0.60,476.50,24.10,10.80,11.40,98.60,17.20,-1.09,477.83,23.87,31.60,33.90,99.17,16.77,-2.31
2026-04-24 16:25:00,2026-04-24 16:25:59,Q08,479.40,30.10,13.90,14.40,99.60,13.10,-0.66,476.60,25.20,10.90,11.90,99.60,16.60,-0.57,476.60,27.00,11.60,12.90,97.80,15.60,-1.57,477.53,27.43,36.40,39.20,99.00,15.10,-2.80
2026-04-24 16:26:00,2026-04-24 16:26:59,Q08,477.80,33.90,14.90,15.70,99.70,11.00,-0.63,478.10,29.50,12.90,13.90,99.70,13.20,-0.63,476.30,31.50,13.90,14.80,99.20,14.60,-1.06,477.40,31.63,41.70,44.40,99.53,12.93,-2.31
2026-04-24 16:27:00,2026-04-24 16:27:59,Q08,477.20,33.70,14.90,15.70,99.70,10.80,-0.66,477.90,27.90,11.90,12.90,99.60,14.80,-0.63,476.40,31.90,13.60,14.80,97.90,15.20,-1.74,477.17,31.17,40.40,43.40,99.07,13.60,-3.03
2026-04-24 16:28:00,2026-04-24 16:28:59,Q08,477.50,29.30,12.90,13.80,99.70,12.00,-0.60,476.90,24.40,10.90,11.40,99.50,16.30,-0.60,477.90,26.80,11.60,12.40,97.60,15.40,-1.60,477.43,26.83,35.40,37.60,98.93,14.57,-2.80
2026-04-24 16:29:00,2026-04-24 16:29:59,Q08,479.10,34.80,15.80,16.30,99.70,10.00,-0.69,476.20,32.10,14.90,15.20,99.70,11.80,-0.57,477.10,33.60,14.90,15.70,99.40,14.00,-1.00,477.47,33.50,45.60,47.20,99.60,11.93,-2.26
2026-04-24 16:30:00,2026-04-24 16:30:59,Q08,478.70,30.20,13.90,14.30,99.60,12.60,-0.66,478.40,25.90,10.90,11.90,99.60,16.20,-0.63,475.80,28.70,12.70,13.30,98.40,16.70,-1.37,477.63,28.27,37.50,39.50,99.20,15.17,-2.66
2026-04-24 16:31:00,2026-04-24 16:31:59,Q08,478.30,33.70,14.90,15.80,99.70,12.30,-0.66,478.20,26.80,11.90,12.40,99.60,15.70,-0.63,476.30,29.40,12.70,13.80,98.20,16.20,-1.57,477.60,29.97,39.50,42.00,99.17,14.73,-2.86
2026-04-24 16:32:00,2026-04-24 16:32:59,Q08,478.40,24.90,10.90,11.50,99.50,14.90,-0.63,477.00,24.90,10.90,11.40,99.50,16.00,-0.60,477.70,24.80,10.90,11.40,99.70,17.00,-0.43,477.70,24.87,32.70,34.30,99.57,15.97,-1.66
2026-04-24 16:33:00,2026-04-24 16:33:59,Q08,478.30,27.50,11.90,12.90,99.60,13.70,-0.63,479.10,23.70,10.90,11.00,99.50,18.00,-0.60,477.20,25.90,10.80,11.90,98.50,18.00,-1.17,478.20,25.70,33.60,35.80,99.20,16.57,-2.40
2026-04-24 16:34:00,2026-04-24 16:34:59,Q08,478.10,28.50,12.90,13.40,99.60,13.60,-0.63,478.10,22.60,9.90,10.50,99.40,17.60,-0.60,477.30,25.30,10.70,11.90,97.80,17.80,-1.46,477.83,25.47,33.50,35.80,98.93,16.33,-2.69
2026-04-24 16:35:00,2026-04-24 16:35:59,Q08,477.50,26.70,11.90,12.40,99.60,13.70,-0.66,477.80,23.60,9.90,11.00,99.50,16.70,-0.63,477.50,25.70,10.80,11.90,98.90,18.00,-1.00,477.60,25.33,32.60,35.30,99.33,16.13,-2.29
2026-04-24 16:36:00,2026-04-24 16:36:59,Q08,479.00,28.00,12.90,13.40,99.60,13.60,-0.63,476.50,26.00,11.90,12.40,99.60,16.10,-0.60,477.40,25.90,10.90,11.90,99.60,16.40,-0.60,477.63,26.63,35.70,37.70,99.60,15.37,-1.83
2026-04-24 16:37:00,2026-04-24 16:37:59,Q08,477.50,27.40,11.90,12.90,99.60,14.40,-0.63,477.00,21.60,9.90,10.00,99.40,18.90,-0.60,477.20,24.20,10.80,11.40,98.10,18.70,-1.29,477.23,24.40,32.60,34.30,99.03,17.33,-2.51
2026-04-24 16:38:00,2026-04-24 16:38:59,Q08,477.70,24.70,10.90,11.40,99.50,15.50,-0.66,478.20,22.20,9.90,10.50,99.40,18.90,-0.60,476.20,24.60,10.80,11.40,98.80,19.30,-1.03,477.37,23.83,31.60,33.30,99.23,17.90,-2.29
2026-04-24 16:39:00,2026-04-24 16:39:59,Q08,478.80,29.20,12.90,13.90,99.60,12.30,-0.66,476.50,25.90,10.90,11.90,99.60,14.80,-0.60,477.50,27.60,11.90,12.90,99.60,16.10,-0.60,477.60,27.57,35.70,38.70,99.60,14.40,-1.86
2026-04-24 16:40:00,2026-04-24 16:40:59,Q08,477.90,27.90,11.90,12.90,99.60,13.50,-0.63,477.10,22.70,9.90,10.50,99.50,18.40,-0.60,477.50,26.50,11.60,12.40,97.60,17.80,-1.54,477.50,25.70,33.40,35.80,98.90,16.57,-2.77
2026-04-24 16:41:00,2026-04-24 16:41:59,Q08,478.40,31.30,13.90,14.80,99.60,12.60,-0.66,478.00,24.90,10.90,11.50,99.60,15.90,-0.60,476.20,29.60,12.70,13.80,98.10,15.70,-1.51,477.53,28.60,37.50,40.10,99.10,14.73,-2.77
2026-04-24 16:42:00,2026-04-24 16:42:59,Q08,478.00,33.80,14.90,15.80,99.70,10.60,-0.66,476.10,29.70,12.90,13.80,99.70,13.20,-0.60,477.60,32.60,14.90,15.30,99.00,13.80,-1.20,477.23,32.03,42.70,44.90,99.47,12.53,-2.46
2026-04-24 16:43:00,2026-04-24 16:43:59,Q08,478.10,32.50,14.90,15.30,99.60,11.00,-0.69,476.40,25.90,10.90,11.90,99.60,14.80,-0.63,477.80,30.30,13.70,14.30,98.20,15.50,-1.51,477.43,29.57,39.50,41.50,99.13,13.77,-2.83
2026-04-24 16:44:00,2026-04-24 16:44:59,Q08,477.60,30.70,13.90,14.30,99.70,12.60,-0.63,477.70,23.30,9.90,11.00,99.50,17.40,-0.60,477.20,27.70,11.50,12.90,96.60,16.00,-2.00,477.50,27.23,35.30,38.20,98.60,15.33,-3.23
2026-04-24 16:45:00,2026-04-24 16:45:59,Q08,477.50,34.60,15.80,16.20,99.80,10.80,-0.57,476.40,30.40,13.90,14.30,99.70,12.70,-0.60,477.30,32.20,14.70,15.30,98.90,14.20,-1.29,477.07,32.40,44.40,45.80,99.47,12.57,-2.46
2026-04-24 16:46:00,2026-04-24 16:46:59,Q08,478.00,30.20,13.90,14.30,99.60,11.90,-0.66,476.30,24.70,10.90,11.40,99.50,16.90,-0.60,477.40,27.20,11.60,12.90,97.60,16.70,-1.63,477.23,27.37,36.40,38.60,98.90,15.17,-2.89
2026-04-24 16:47:00,2026-04-24 16:47:59,Q08,477.50,31.20,13.90,14.80,99.70,12.20,-0.63,476.90,23.80,9.90,10.90,99.50,17.10,-0.63,477.50,28.20,12.60,13.40,97.10,16.10,-1.86,477.30,27.73,36.40,39.10,98.77,15.13,-3.11
2026-04-24 16:48:00,2026-04-24 16:48:59,Q08,479.10,30.00,13.90,14.40,99.60,12.60,-0.66,476.40,26.20,11.90,12.40,99.60,15.30,-0.60,476.80,28.60,12.70,13.30,98.90,15.20,-1.11,477.43,28.27,38.50,40.10,99.37,14.37,-2.37
2026-04-24 16:49:00,2026-04-24 16:49:59,Q08,477.70,31.50,13.90,14.80,99.70,11.00,-0.66,478.00,28.90,12.90,13.40,99.60,13.80,-0.63,476.40,30.30,13.90,14.30,99.40,14.80,-0.91,477.37,30.23,40.70,42.50,99.57,13.20,-2.20
2026-04-24 16:50:00,2026-04-24 16:50:59,Q08,477.80,29.20,12.90,13.80,99.60,12.40,-0.66,476.40,24.10,10.90,11.40,99.50,16.80,-0.60,477.50,27.30,11.60,12.90,97.80,17.40,-1.51,477.23,26.87,35.40,38.10,98.97,15.53,-2.77
2026-04-24 16:51:00,2026-04-24 16:51:59,Q08,478.20,29.60,12.90,13.90,99.60,12.50,-0.69,477.40,23.10,9.90,11.00,99.50,16.00,-0.63,475.80,26.60,11.80,12.40,98.40,17.40,-1.26,477.13,26.43,34.60,37.30,99.17,15.30,-2.57
2026-04-24 16:52:00,2026-04-24 16:52:59,Q08,479.10,27.80,11.90,12.90,99.50,14.10,-0.69,476.30,26.20,11.90,12.40,99.60,14.80,-0.57,476.40,26.20,11.90,12.40,99.50,16.90,-0.66,477.27,26.73,35.70,37.70,99.53,15.27,-1.91
2026-04-24 16:53:00,2026-04-24 16:53:59,Q08,477.60,28.70,12.90,13.40,99.60,13.40,-0.63,476.80,23.40,9.90,10.90,99.50,18.70,-0.60,477.40,27.40,11.60,12.90,97.80,18.10,-1.51,477.27,26.50,34.40,37.20,98.97,16.73,-2.74
2026-04-24 16:54:00,2026-04-24 16:54:59,Q08,479.30,28.80,12.90,13.40,99.60,13.70,-0.69,477.00,23.30,9.90,11.00,99.50,17.80,-0.60,475.80,25.70,10.80,11.90,98.10,18.00,-1.34,477.37,25.93,33.60,36.30,99.07,16.50,-2.63
2026-04-24 16:55:00,2026-04-24 16:55:59,Q08,479.10,30.00,13.90,14.40,99.60,11.20,-0.69,477.60,27.00,11.90,12.90,99.60,14.00,-0.60,476.80,29.20,12.90,13.80,99.40,15.30,-0.86,477.83,28.73,38.70,41.10,99.53,13.50,-2.14
2026-04-24 16:56:00,2026-04-24 16:56:59,Q08,478.40,24.80,10.90,11.50,99.50,14.80,-0.63,478.50,19.30,8.90,9.10,99.20,20.30,-0.63,476.80,23.60,9.70,10.90,97.20,17.50,-1.49,477.90,22.57,29.50,31.50,98.63,17.53,-2.74
2026-04-24 16:57:00,2026-04-24 16:57:59,Q08,478.90,27.50,11.90,12.90,99.60,14.00,-0.66,477.80,22.50,9.90,10.50,99.40,17.60,-0.60,476.10,25.20,10.80,11.90,98.20,17.60,-1.26,477.60,25.07,32.60,35.30,99.07,16.40,-2.51
2026-04-24 16:58:00,2026-04-24 16:58:59,Q08,479.30,30.90,13.90,14.40,99.60,12.10,-0.71,476.50,28.10,12.90,13.30,99.70,14.70,-0.57,476.50,28.90,12.90,13.30,99.30,15.80,-0.89,477.43,29.30,39.70,41.00,99.53,14.20,-2.17
2026-04-24 16:59:00,2026-04-24 16:59:59,Q08,478.20,34.40,15.80,16.30,99.70,10.10,-0.69,477.30,28.90,12.90,13.40,99.60,14.00,-0.60,475.50,32.40,14.60,15.20,97.80,14.20,-1.83,477.00,31.90,43.30,44.90,99.03,12.77,-3.11
2026-04-24 17:00:00,2026-04-24 17:00:59,Q08,478.90,30.10,13.90,14.30,99.60,12.30,-0.69,477.50,24.70,10.90,11.40,99.50,16.60,-0.60,475.70,28.50,12.60,13.30,97.80,15.40,-1.57,477.37,27.77,37.40,39.00,98.97,14.77,-2.86
2026-04-24 17:01:00,2026-04-24 17:01:59,Q08,479.00,36.30,16.80,17.20,99.70,10.10,-0.66,478.10,31.50,13.90,14.80,99.70,12.80,-0.63,476.30,33.90,14.90,15.70,99.20,13.40,-1.14,477.80,33.90,45.60,47.70,99.53,12.10,-2.43
2026-04-24 17:02:00,2026-04-24 17:02:59,Q08,478.50,36.90,16.80,17.20,99.80,13.20,-0.63,477.20,32.50,14.90,15.30,99.70,13.60,-0.63,477.80,35.40,15.80,16.70,99.50,14.30,-0.94,477.83,34.93,47.50,49.20,99.67,13.70,-2.20
2026-04-24 17:03:00,2026-04-24 17:03:59,Q08,479.40,36.40,16.80,17.20,99.70,9.70,-0.69,477.00,28.40,12.90,13.40,99.60,13.70,-0.63,477.30,33.90,14.60,15.70,97.60,13.40,-2.00,477.90,32.90,44.30,46.30,98.97,12.27,-3.31
2026-04-24 17:04:00,2026-04-24 17:04:59,Q08,479.70,34.60,15.80,16.30,99.70,11.20,-0.63,477.80,25.20,10.90,11.90,99.60,15.90,-0.60,477.90,31.30,13.40,14.80,96.10,13.90,-2.37,478.47,30.37,40.10,43.00,98.47,13.67,-3.60
2026-04-24 17:05:00,2026-04-24 17:05:59,Q08,478.70,37.80,16.80,17.70,99.70,9.10,-0.66,477.00,32.70,14.90,15.30,99.70,11.40,-0.60,478.10,35.10,15.80,16.70,99.20,12.30,-1.20,477.93,35.20,47.50,49.70,99.53,10.93,-2.46
2026-04-24 17:06:00,2026-04-24 17:06:59,Q08,479.40,38.70,17.80,18.20,99.70,9.60,-0.66,477.70,29.40,12.90,13.80,99.70,13.60,-0.60,477.30,35.20,15.50,16.70,97.20,13.10,-2.26,478.13,34.43,46.20,48.70,98.87,12.10,-3.51
2026-04-24 17:07:00,2026-04-24 17:07:59,Q08,477.90,38.00,17.80,18.10,99.80,9.50,-0.63,478.00,29.20,12.90,13.90,99.70,13.50,-0.60,477.90,34.30,15.50,16.20,97.40,13.40,-2.11,477.93,33.83,46.20,48.20,98.97,12.13,-3.34
2026-04-24 17:08:00,2026-04-24 17:08:59,Q08,478.20,35.00,15.80,16.70,99.70,11.00,-0.63,477.80,30.20,13.90,14.30,99.70,13.00,-0.63,478.00,33.20,14.90,15.80,99.00,13.70,-1.23,478.00,32.80,44.60,46.80,99.47,12.57,-2.49
2026-04-24 17:09:00,2026-04-24 17:09:59,Q08,477.60,37.60,16.80,17.60,99.80,9.60,-0.66,477.70,28.70,12.90,13.40,99.60,14.00,-0.63,477.30,34.20,15.50,16.20,97.00,13.60,-2.29,477.53,33.50,45.20,47.20,98.80,12.40,-3.57
2026-04-24 17:10:00,2026-04-24 17:10:59,Q08,479.00,30.90,13.90,14.40,99.70,12.00,-0.66,476.10,25.10,10.90,11.90,99.60,16.30,-0.57,476.70,29.50,12.60,13.80,97.60,16.90,-1.71,477.27,28.50,37.40,40.10,98.97,15.07,-2.94
2026-04-24 17:11:00,2026-04-24 17:11:59,Q08,478.00,33.00,14.90,15.80,99.70,10.60,-0.63,477.30,30.20,13.90,14.30,99.70,13.00,-0.63,478.30,31.90,13.90,14.80,99.30,13.90,-0.94,477.87,31.70,42.70,44.90,99.57,12.50,-2.20
2026-04-24 17:12:00,2026-04-24 17:12:59,Q08,477.80,29.40,12.90,13.80,99.70,13.00,-0.60,478.00,22.70,9.90,10.50,99.40,18.90,-0.60,478.10,27.50,11.50,12.90,96.40,16.30,-1.97,477.97,26.53,34.30,37.20,98.50,16.07,-3.17
2026-04-24 17:13:00,2026-04-24 17:13:59,Q08,480.20,29.40,12.90,13.90,99.60,11.90,-0.71,477.60,23.50,9.90,11.00,99.50,16.00,-0.60,477.50,28.10,12.60,13.40,97.90,16.50,-1.54,478.43,27.00,35.40,38.30,99.00,14.80,-2.86
2026-04-24 17:14:00,2026-04-24 17:14:59,Q08,479.00,33.50,14.90,15.80,99.70,11.60,-0.71,477.40,30.40,13.90,14.30,99.70,14.60,-0.57,478.80,32.40,14.90,15.30,99.20,15.30,-1.09,478.40,32.10,43.70,45.40,99.53,13.83,-2.37
2026-04-24 17:15:00,2026-04-24 17:15:59,Q08,478.90,38.20,17.80,18.20,99.90,25.70,0.43,477.60,36.30,15.50,17.20,91.80,28.30,3.83,478.90,26.30,11.80,12.40,98.50,42.40,1.14,478.47,33.60,45.10,47.80,96.73,32.13,5.40
2026-04-24 17:16:00,2026-04-24 17:16:59,Q08,479.30,27.40,11.90,12.90,99.60,14.20,-0.60,477.60,20.60,8.90,9.50,99.40,19.20,-0.60,478.90,25.10,10.70,11.90,97.00,17.70,-1.66,478.60,24.37,31.50,34.30,98.67,17.03,-2.86
2026-04-24 17:17:00,2026-04-24 17:17:59,Q08,479.10,31.40,13.90,14.80,99.70,12.20,-0.66,477.70,25.90,10.90,11.90,99.60,16.40,-0.60,479.00,29.60,12.60,13.90,97.20,16.10,-1.89,478.60,28.97,37.40,40.60,98.83,14.90,-3.14
2026-04-24 17:18:00,2026-04-24 17:18:59,Q08,479.10,37.60,16.80,17.70,99.70,8.80,-0.69,477.60,32.50,14.90,15.30,99.70,12.20,-0.60,478.60,34.70,15.70,16.30,98.70,13.20,-1.57,478.43,34.93,47.40,49.30,99.37,11.40,-2.86
2026-04-24 17:20:00,2026-04-24 17:20:59,Q08,479.40,31.20,13.90,14.80,99.60,12.30,-0.69,477.50,23.90,9.90,11.00,99.50,17.50,-0.63,477.70,28.50,12.60,13.40,97.00,16.80,-1.91,478.20,27.87,36.40,39.20,98.70,15.53,-3.23
2026-04-24 17:21:00,2026-04-24 17:21:59,Q08,479.90,36.00,16.80,17.20,99.70,10.20,-0.74,476.70,31.70,13.90,14.80,99.70,11.30,-0.60,477.90,33.50,14.90,15.70,99.40,12.90,-1.00,478.17,33.73,45.60,47.70,99.60,11.47,-2.34
2026-04-24 17:22:00,2026-04-24 17:22:59,Q08,479.80,31.90,13.90,14.80,99.70,11.90,-0.69,477.40,26.50,11.90,12.40,99.60,15.50,-0.57,478.50,29.90,12.60,13.90,97.90,15.80,-1.63,478.57,29.43,38.40,41.10,99.07,14.40,-2.89
2026-04-24 17:23:00,2026-04-24 17:23:59,Q08,478.50,30.80,13.90,14.30,99.70,12.00,-0.66,478.80,24.70,10.90,11.50,99.50,15.80,-0.63,478.50,28.50,12.70,13.40,98.00,15.80,-1.54,478.60,28.00,37.50,39.20,99.07,14.53,-2.83
2026-04-24 17:24:00,2026-04-24 17:24:59,Q08,480.20,28.80,12.90,13.40,99.60,13.10,-0.69,479.00,26.00,11.90,12.50,99.60,16.20,-0.63,477.00,27.40,11.90,12.90,99.50,17.10,-0.69,478.73,27.40,36.70,38.80,99.57,15.47,-2.00
2026-04-24 17:25:00,2026-04-24 17:25:59,Q08,478.70,33.10,14.90,15.80,99.70,11.80,-0.60,478.70,25.10,10.90,11.90,99.50,17.10,-0.63,478.50,29.20,12.50,13.90,96.60,15.90,-2.09,478.63,29.13,38.30,41.60,98.60,14.93,-3.31
2026-04-24 17:27:00,2026-04-24 17:27:59,Q08,480.00,32.00,14.90,15.40,99.70,10.80,-0.69,477.70,30.40,13.90,14.30,99.70,12.70,-0.60,479.20,31.00,13.90,14.80,99.60,14.30,-0.71,478.97,31.13,42.70,44.50,99.67,12.60,-2.00
2026-04-24 17:28:00,2026-04-24 17:28:59,Q08,478.80,34.60,15.80,16.30,99.70,10.60,-0.69,478.20,30.30,13.90,14.30,99.70,13.70,-0.63,476.90,31.60,13.90,14.80,99.20,14.60,-1.11,477.97,32.17,43.60,45.40,99.53,12.97,-2.43
2026-04-24 17:29:00,2026-04-24 17:29:59,Q08,477.80,30.90,13.90,14.30,99.70,11.20,-0.63,477.60,26.80,11.90,12.40,99.50,14.90,-0.63,477.50,28.70,12.70,13.40,98.00,15.20,-1.57,477.63,28.80,38.50,40.10,99.07,13.77,-2.83
2026-04-24 17:30:00,2026-04-24 17:30:59,Q08,478.00,30.70,13.90,14.30,99.60,14.00,-0.66,477.50,20.90,8.90,9.50,99.40,19.70,-0.60,477.20,27.50,11.60,12.90,97.00,17.10,-1.66,477.57,26.37,34.40,36.70,98.67,16.93,-2.91
2026-04-24 17:31:00,2026-04-24 17:31:59,Q08,478.50,32.60,14.90,15.30,99.50,11.80,-0.77,478.00,29.10,12.90,13.90,99.70,15.90,-0.57,476.40,30.20,13.70,14.30,98.70,15.80,-1.23,477.63,30.63,41.50,43.50,99.30,14.50,-2.57
2026-04-24 17:32:00,2026-04-24 17:32:59,Q08,477.90,24.30,10.90,11.40,99.60,13.80,-0.57,478.30,20.10,8.90,9.60,99.30,19.00,-0.63,477.10,22.10,9.70,10.50,97.80,18.50,-1.31,477.77,22.17,29.50,31.50,98.90,17.10,-2.51
2026-04-24 17:33:00,2026-04-24 17:33:59,Q08,479.40,28.10,12.90,13.40,99.50,14.50,-0.69,476.60,22.00,9.90,10.50,99.50,18.60,-0.60,476.70,25.00,10.80,11.90,98.00,17.90,-1.37,477.57,25.03,33.60,35.80,99.00,17.00,-2.66
2026-04-24 17:34:00,2026-04-24 17:34:59,Q08,479.10,31.10,13.90,14.80,99.70,11.40,-0.60,476.20,26.20,11.90,12.40,99.60,14.60,-0.60,477.60,28.50,12.70,13.40,98.90,15.10,-1.14,477.63,28.60,38.50,40.60,99.40,13.70,-2.34
2026-04-24 17:35:00,2026-04-24 17:35:59,Q08,478.70,27.60,11.90,12.90,99.60,13.80,-0.63,477.80,23.00,9.90,11.00,99.40,18.70,-0.60,478.30,25.70,10.70,11.90,97.50,17.20,-1.57,478.27,25.43,32.50,35.80,98.83,16.57,-2.80
2026-04-24 17:36:00,2026-04-24 17:36:59,Q08,478.20,33.10,14.90,15.80,99.70,11.50,-0.63,477.70,25.10,10.90,11.90,99.60,16.10,-0.60,478.30,29.90,12.50,13.90,96.40,15.90,-2.20,478.07,29.37,38.30,41.60,98.57,14.50,-3.43
2026-04-24 17:37:00,2026-04-24 17:37:59,Q08,479.20,34.70,15.80,16.30,99.70,9.70,-0.71,478.40,30.90,13.90,14.30,99.70,11.80,-0.63,476.50,31.60,13.90,14.80,99.10,13.20,-1.17,478.03,32.40,43.60,45.40,99.50,11.57,-2.51
2026-04-24 17:38:00,2026-04-24 17:38:59,Q08,477.80,37.30,16.80,17.60,99.80,9.90,-0.63,478.10,30.10,13.90,14.30,99.60,12.50,-0.66,477.40,33.70,14.70,15.70,98.00,13.70,-1.86,477.77,33.70,45.40,47.60,99.13,12.03,-3.14
2026-04-24 17:39:00,2026-04-24 17:39:59,Q08,479.50,33.70,14.90,15.80,99.70,10.90,-0.66,479.10,27.20,11.90,12.90,99.60,15.10,-0.63,477.00,30.60,13.60,14.30,97.00,14.10,-2.09,478.53,30.50,40.40,43.00,98.77,13.37,-3.37
2026-04-24 17:40:00,2026-04-24 17:40:59,Q08,478.20,37.80,16.80,17.70,99.80,10.60,-0.63,478.10,31.60,13.90,14.80,99.70,12.30,-0.60,477.90,35.00,15.70,16.70,98.90,13.00,-1.40,478.07,34.80,46.40,49.20,99.47,11.97,-2.63
2026-04-24 17:41:00,2026-04-24 17:41:59,Q08,479.60,34.90,15.80,16.30,99.70,10.70,-0.69,476.80,31.90,13.90,14.80,99.70,12.70,-0.60,478.00,33.20,14.90,15.80,99.50,14.30,-0.86,478.13,33.33,44.60,46.90,99.63,12.57,-2.14
2026-04-24 17:42:00,2026-04-24 17:42:59,Q08,480.20,32.00,14.90,15.40,99.60,12.20,-0.69,477.70,25.70,10.90,11.90,99.60,15.50,-0.57,477.30,30.60,13.70,14.30,98.00,15.50,-1.63,478.40,29.43,39.50,41.60,99.07,14.40,-2.89
2026-04-24 17:43:00,2026-04-24 17:43:59,Q08,479.10,29.10,12.90,13.90,99.60,13.50,-0.63,478.50,24.90,10.90,11.50,99.50,18.20,-0.60,478.90,26.60,11.60,12.40,97.90,16.30,-1.49,478.83,26.87,35.40,37.80,99.00,16.00,-2.71
2026-04-24 17:44:00,2026-04-24 17:44:59,Q08,478.80,36.90,16.80,17.20,99.70,9.60,-0.66,479.10,32.30,14.90,15.30,99.70,12.70,-0.66,478.40,34.40,15.80,16.30,99.20,13.60,-1.20,478.77,34.53,47.50,48.80,99.53,11.97,-2.51
2026-04-24 17:45:00,2026-04-24 17:45:59,Q08,479.10,36.10,16.80,17.20,99.70,10.80,-0.63,478.60,28.30,12.90,13.40,99.60,14.30,-0.63,478.80,33.70,14.60,15.80,97.40,14.50,-2.06,478.83,32.70,44.30,46.40,98.90,13.20,-3.31
2026-04-24 17:46:00,2026-04-24 17:46:59,Q08,479.80,33.40,14.90,15.80,99.70,11.40,-0.66,479.00,28.40,12.90,13.40,99.70,14.80,-0.60,477.30,32.00,14.70,15.30,98.50,14.70,-1.49,478.70,31.27,42.50,44.50,99.30,13.63,-2.74
2026-04-24 17:47:00,2026-04-24 17:47:59,Q08,480.20,33.30,14.90,15.80,99.70,10.90,-0.66,478.80,29.20,12.90,13.90,99.60,13.60,-0.60,476.80,30.40,13.90,14.30,99.00,14.30,-1.20,478.60,30.97,41.70,44.00,99.43,12.93,-2.46
2026-04-24 17:48:00,2026-04-24 17:48:59,Q08,479.20,34.80,15.80,16.30,99.70,10.90,-0.63,479.10,26.60,11.90,12.50,99.60,15.50,-0.60,477.60,31.40,13.60,14.80,97.30,14.80,-2.00,478.63,30.93,41.30,43.60,98.87,13.73,-3.23
2026-04-24 17:49:00,2026-04-24 17:49:59,Q08,479.00,27.30,11.90,12.90,99.60,13.80,-0.66,478.40,23.10,9.90,11.00,99.50,17.20,-0.60,478.90,25.50,10.80,11.90,98.60,17.60,-1.11,478.77,25.30,32.60,35.80,99.23,16.20,-2.37
2026-04-24 17:50:00,2026-04-24 17:50:59,Q08,478.20,32.70,14.90,15.30,99.70,11.80,-0.66,478.30,28.30,12.90,13.40,99.60,14.70,-0.63,478.50,31.20,13.70,14.80,98.90,15.20,-1.26,478.33,30.73,41.50,43.50,99.40,13.90,-2.54
2026-04-24 17:51:00,2026-04-24 17:51:59,Q08,480.40,24.40,10.90,11.50,99.50,16.50,-0.63,477.50,19.90,8.90,9.10,99.30,20.70,-0.60,478.60,22.30,9.70,10.50,97.50,18.40,-1.37,478.83,22.20,29.50,31.10,98.77,18.53,-2.60
2026-04-24 17:52:00,2026-04-24 17:52:59,Q08,479.40,27.30,11.90,12.90,99.60,13.00,-0.63,478.80,22.80,9.90,10.50,99.50,18.70,-0.63,478.90,25.80,10.80,11.90,98.60,19.00,-1.11,479.03,25.30,32.60,35.30,99.23,16.90,-2.37
2026-04-24 17:53:00,2026-04-24 17:53:59,Q08,480.30,30.60,13.90,14.40,99.60,12.50,-0.71,478.60,27.80,11.90,12.90,99.60,15.60,-0.60,477.70,29.50,12.90,13.80,99.50,16.50,-0.71,478.87,29.30,38.70,41.10,99.57,14.87,-2.03
2026-04-24 17:54:00,2026-04-24 17:54:59,Q08,480.00,29.50,12.90,13.90,99.60,11.90,-0.66,478.00,28.00,12.90,13.40,99.60,14.60,-0.60,478.90,28.40,12.90,13.40,99.70,16.60,-0.54,478.97,28.63,38.70,40.70,99.63,14.37,-1.80
2026-04-24 17:55:00,2026-04-24 17:55:59,Q08,480.10,25.30,11.90,12.00,99.50,15.70,-0.63,479.40,20.50,8.90,9.60,99.30,20.70,-0.63,477.80,22.80,9.70,10.50,97.70,18.40,-1.34,479.10,22.87,30.50,32.10,98.83,18.27,-2.60
2026-04-24 17:56:00,2026-04-24 17:56:59,Q08,479.70,24.50,10.90,11.50,99.50,16.90,-0.63,478.40,20.60,8.90,9.60,99.30,20.40,-0.60,479.40,22.40,9.80,10.50,98.20,19.20,-1.14,479.17,22.50,29.60,31.60,99.00,18.83,-2.37
2026-04-24 17:57:00,2026-04-24 17:57:59,Q08,480.60,26.00,11.90,12.50,99.50,14.40,-0.66,478.50,24.50,10.90,11.50,99.50,16.30,-0.63,477.20,25.00,10.90,11.90,99.80,17.60,-0.37,478.77,25.17,33.70,35.90,99.60,16.10,-1.66
2026-04-24 17:58:00,2026-04-24 17:58:59,Q08,479.20,23.50,10.90,11.00,99.50,16.20,-0.63,478.30,20.00,8.90,9.60,99.30,20.10,-0.60,479.30,23.30,10.80,11.00,98.10,19.30,-1.17,478.93,22.27,30.60,31.60,98.97,18.53,-2.40
2026-04-24 17:59:00,2026-04-24 17:59:59,Q08,479.20,23.50,10.90,11.00,99.50,15.30,-0.60,479.80,18.20,7.90,8.60,99.20,21.40,-0.60,478.10,22.30,9.70,10.50,97.00,17.80,-1.43,479.03,21.33,28.50,30.10,98.57,18.17,-2.63
2026-04-24 18:00:00,2026-04-24 18:00:59,Q08,480.90,25.40,11.90,12.00,99.50,14.20,-0.69,476.40,25.40,10.90,11.90,99.60,15.10,-0.60,476.60,26.10,11.90,12.40,99.80,17.40,-0.31,477.97,25.63,34.70,36.30,99.63,15.57,-1.60
2026-04-24 18:01:00,2026-04-24 18:01:59,Q08,481.00,24.90,10.90,11.50,99.50,15.40,-0.66,478.90,21.20,9.90,10.00,99.40,20.30,-0.60,477.50,23.10,9.80,11.00,98.50,19.40,-1.06,479.13,23.07,30.60,32.50,99.13,18.37,-2.31
2026-04-24 18:02:00,2026-04-24 18:02:59,Q08,480.30,26.00,11.90,12.50,99.60,15.30,-0.60,479.20,20.60,8.90,9.60,99.30,20.70,-0.60,479.70,23.90,10.60,11.00,96.90,18.10,-1.60,479.73,23.50,31.40,33.10,98.60,18.03,-2.80
2026-04-24 18:03:00,2026-04-24 18:03:59,Q08,481.40,21.90,9.90,10.10,99.40,17.60,-0.63,479.60,21.90,9.90,10.10,99.40,18.70,-0.60,477.90,22.90,9.90,10.50,99.90,18.80,-0.23,479.63,22.23,29.70,30.70,99.57,18.37,-1.46
2026-04-24 18:04:00,2026-04-24 18:04:59,Q08,480.10,24.80,10.90,11.50,99.50,15.40,-0.63,478.50,21.30,9.90,10.00,99.30,20.20,-0.60,479.00,22.80,9.80,10.50,98.40,19.80,-1.09,479.20,22.97,30.60,32.00,99.07,18.47,-2.31
2026-04-24 18:05:00,2026-04-24 18:05:59,Q08,481.00,28.20,12.90,13.50,99.60,13.30,-0.63,478.10,22.20,9.90,10.50,99.40,19.00,-0.60,479.50,25.00,10.70,12.00,97.40,17.90,-1.57,479.53,25.13,33.50,36.00,98.80,16.73,-2.80
2026-04-24 18:06:00,2026-04-24 18:06:59,Q08,480.30,30.00,13.90,14.40,99.60,13.20,-0.69,479.70,28.00,12.90,13.40,99.60,19.50,-0.63,479.00,27.80,11.90,12.90,99.00,16.80,-1.09,479.67,28.60,38.70,40.70,99.40,16.50,-2.40
2026-04-24 18:07:00,2026-04-24 18:07:59,Q08,480.30,27.50,11.90,13.00,99.60,14.00,-0.63,479.70,25.10,10.90,12.00,99.50,16.90,-0.63,479.30,26.00,11.90,12.50,99.20,15.90,-0.89,479.77,26.20,34.70,37.50,99.43,15.60,-2.14
2026-04-24 18:08:00,2026-04-24 18:08:59,Q08,480.80,30.30,13.90,14.40,99.60,11.90,-0.66,479.80,25.00,10.90,12.00,99.50,15.90,-0.60,478.20,28.40,12.60,13.40,97.80,16.00,-1.60,479.60,27.90,37.40,39.80,98.97,14.60,-2.86
2026-04-24 18:09:00,2026-04-24 18:09:59,Q08,481.70,31.80,13.90,14.90,99.70,11.10,-0.69,479.20,24.10,10.90,11.50,99.60,16.60,-0.60,478.10,29.80,12.50,13.90,96.40,15.80,-2.17,479.67,28.57,37.30,40.30,98.57,14.50,-3.46
2026-04-24 18:10:00,2026-04-24 18:10:59,Q08,479.10,32.40,14.90,15.30,99.70,10.50,-0.63,479.40,28.20,12.90,13.40,99.60,14.40,-0.60,481.20,31.00,13.70,14.90,98.90,15.40,-1.23,479.90,30.53,41.50,43.60,99.40,13.43,-2.46
2026-04-24 18:11:00,2026-04-24 18:11:59,Q08,482.20,25.60,11.90,12.10,99.50,14.60,-0.66,479.30,20.10,8.90,9.60,99.30,19.60,-0.60,478.90,24.20,10.60,11.50,96.80,16.90,-1.63,480.13,23.30,31.40,33.20,98.53,17.03,-2.89
2026-04-24 18:12:00,2026-04-24 18:12:59,Q08,482.20,30.10,13.90,14.50,99.60,12.00,-0.66,478.80,23.20,9.90,11.00,99.50,17.10,-0.60,479.00,27.30,11.60,12.90,97.00,16.80,-1.86,480.00,26.87,35.40,38.40,98.70,15.30,-3.11
2026-04-24 18:13:00,2026-04-24 18:13:59,Q08,481.00,33.00,14.90,15.90,99.70,11.40,-0.63,478.60,27.90,11.90,12.90,99.70,13.80,-0.60,480.10,30.70,13.90,14.40,99.00,15.30,-1.17,479.90,30.53,40.70,43.20,99.47,13.50,-2.40
2026-04-24 18:14:00,2026-04-24 18:14:59,Q08,480.80,32.40,14.90,15.40,99.70,11.20,-0.66,480.00,25.50,11.90,12.00,99.50,16.70,-0.60,479.40,28.30,12.50,13.40,96.90,15.60,-2.00,480.07,28.73,39.30,40.80,98.70,14.50,-3.26
2026-04-24 18:15:00,2026-04-24 18:15:59,Q08,481.60,29.80,12.90,13.90,99.70,12.80,-0.60,479.70,21.70,9.90,10.10,99.40,18.80,-0.60,480.60,26.60,11.50,12.50,96.30,16.40,-1.97,480.63,26.03,34.30,36.50,98.47,16.00,-3.17
2026-04-24 18:16:00,2026-04-24 18:16:59,Q08,480.80,39.10,17.80,18.70,99.80,8.90,-0.69,479.50,33.60,14.90,15.80,99.70,11.30,-0.63,479.60,37.50,16.70,17.70,98.70,12.20,-1.63,479.97,36.73,49.40,52.20,99.40,10.80,-2.94
2026-04-24 18:17:00,2026-04-24 18:17:59,Q08,481.30,37.30,16.80,17.80,99.70,9.80,-0.66,480.80,28.50,12.90,13.40,99.60,13.80,-0.63,479.30,32.80,14.60,15.30,97.10,13.50,-2.14,480.47,32.87,44.30,46.50,98.80,12.37,-3.43
2026-04-24 18:18:00,2026-04-24 18:18:59,Q08,480.80,37.30,16.80,17.80,99.80,10.70,-0.60,480.30,28.70,12.90,13.40,99.60,15.40,-0.63,480.00,33.60,14.60,15.80,97.20,14.30,-2.17,480.37,33.20,44.30,47.00,98.87,13.47,-3.40
2026-04-24 18:19:00,2026-04-24 18:19:59,Q08,481.30,27.90,11.90,13.00,99.60,13.50,-0.60,480.40,22.90,9.90,10.60,99.50,18.10,-0.60,480.70,25.90,11.80,12.00,98.00,16.10,-1.40,480.80,25.57,33.60,35.60,99.03,15.90,-2.60
2026-04-24 18:20:00,2026-04-24 18:20:59,Q08,482.00,34.40,15.80,16.40,99.70,9.60,-0.66,478.90,30.00,13.90,14.30,99.70,13.10,-0.57,480.40,32.10,14.90,15.40,99.20,14.10,-1.06,480.43,32.17,44.60,46.10,99.53,12.27,-2.29
2026-04-24 18:21:00,2026-04-24 18:21:59,Q08,482.00,32.30,14.90,15.40,99.70,11.90,-0.69,480.90,26.00,11.90,12.50,99.60,15.70,-0.63,478.80,28.90,12.70,13.40,98.00,15.50,-1.60,480.57,29.07,39.50,41.30,99.10,14.37,-2.91
2026-04-24 18:22:00,2026-04-24 18:22:59,Q08,480.90,33.60,14.90,15.80,99.70,10.50,-0.66,480.30,27.70,11.90,13.00,99.60,14.10,-0.60,481.00,30.20,13.70,14.40,98.50,14.20,-1.43,480.73,30.50,40.50,43.20,99.27,12.93,-2.69
2026-04-24 18:23:00,2026-04-24 18:23:59,Q08,481.00,32.80,14.90,15.40,99.70,11.00,-0.63,481.20,30.00,13.90,14.40,99.60,14.80,-0.63,480.20,31.00,13.90,14.90,99.30,14.50,-1.00,480.80,31.27,42.70,44.70,99.53,13.43,-2.26
2026-04-24 18:24:00,2026-04-24 18:24:59,Q08,481.40,32.70,14.90,15.40,99.70,11.00,-0.66,481.10,25.50,11.90,12.00,99.60,15.60,-0.63,480.40,29.90,12.60,13.90,97.90,15.80,-1.69,480.97,29.37,39.40,41.30,99.07,14.13,-2.97
2026-04-24 18:25:00,2026-04-24 18:25:59,Q08,481.80,31.30,13.90,14.90,99.60,10.90,-0.69,480.80,26.80,11.90,12.50,99.60,15.80,-0.63,479.50,29.20,12.70,13.90,98.30,15.60,-1.43,480.70,29.10,38.50,41.30,99.17,14.10,-2.74
2026-04-24 18:26:00,2026-04-24 18:26:59,Q08,481.20,34.80,15.80,16.40,99.70,10.10,-0.63,481.00,31.20,13.90,14.90,99.70,13.10,-0.63,480.50,32.40,14.90,15.40,99.40,13.80,-1.00,480.90,32.80,44.60,46.70,99.60,12.33,-2.26
2026-04-24 18:27:00,2026-04-24 18:27:59,Q08,483.10,24.10,10.90,11.60,99.40,15.80,-0.66,481.40,20.40,8.90,9.60,99.30,20.70,-0.63,479.80,22.80,9.80,10.50,98.40,19.30,-1.06,481.43,22.43,29.60,31.70,99.03,18.60,-2.34
2026-04-24 18:28:00,2026-04-24 18:28:59,Q08,483.20,28.10,12.90,13.50,99.60,13.60,-0.66,480.90,23.10,10.90,11.00,99.50,19.80,-0.60,479.90,25.50,10.70,12.00,97.70,17.70,-1.49,481.33,25.57,34.50,36.50,98.93,17.03,-2.74
2026-04-24 18:29:00,2026-04-24 18:29:59,Q08,482.90,29.60,12.90,14.00,99.60,12.70,-0.66,481.60,23.10,10.90,11.10,99.50,18.60,-0.60,479.80,26.40,11.60,12.50,97.60,18.40,-1.60,481.43,26.37,35.40,37.60,98.90,16.57,-2.86
2026-04-24 18:30:00,2026-04-24 18:30:59,Q08,483.10,27.70,12.90,13.00,99.50,13.30,-0.69,481.10,25.50,11.90,12.00,99.60,15.60,-0.60,479.70,27.20,11.90,12.90,99.70,16.00,-0.51,481.30,26.80,36.70,37.90,99.60,14.97,-1.80
2026-04-24 18:31:00,2026-04-24 18:31:59,Q08,482.80,24.40,10.90,11.60,99.40,15.90,-0.66,480.30,19.10,8.90,9.10,99.30,22.00,-0.60,479.10,21.20,9.70,10.10,97.70,19.90,-1.26,480.73,21.57,29.50,30.80,98.80,19.27,-2.51
2026-04-24 18:32:00,2026-04-24 18:32:59,Q08,482.60,25.40,11.90,12.10,99.50,14.70,-0.66,480.00,22.40,9.90,10.60,99.40,19.10,-0.60,478.70,23.50,9.80,11.00,98.60,18.70,-1.06,480.43,23.77,31.60,33.70,99.17,17.50,-2.31
2026-04-24 18:33:00,2026-04-24 18:33:59,Q08,482.00,27.70,12.90,13.00,99.60,13.50,-0.66,480.80,25.50,11.90,12.00,99.60,15.30,-0.63,478.70,26.60,11.90,12.40,99.70,16.90,-0.54,480.50,26.60,36.70,37.40,99.63,15.23,-1.83
2026-04-24 18:34:00,2026-04-24 18:34:59,Q08,482.70,22.70,9.90,10.60,99.40,17.90,-0.63,479.50,18.00,7.90,8.60,99.20,22.30,-0.57,479.60,21.40,9.80,10.10,98.00,19.90,-1.11,480.60,20.70,27.60,29.30,98.87,20.03,-2.31
2026-04-24 18:35:00,2026-04-24 18:35:59,Q08,481.20,24.90,10.90,11.50,99.50,14.60,-0.63,479.60,21.10,9.90,10.10,99.40,19.50,-0.60,480.70,23.70,10.80,11.00,98.50,19.70,-1.11,480.50,23.23,31.60,32.60,99.13,17.93,-2.34
2026-04-24 18:36:00,2026-04-24 18:36:59,Q08,482.80,26.40,11.90,12.50,99.50,13.60,-0.69,479.70,25.30,10.90,12.00,99.60,16.30,-0.60,479.90,26.00,11.90,12.50,99.90,17.50,-0.23,480.80,25.90,34.70,37.00,99.67,15.80,-1.51
2026-04-24 18:37:00,2026-04-24 18:37:59,Q08,482.10,27.40,12.90,13.00,99.60,14.10,-0.66,481.40,23.10,10.90,11.10,99.40,19.70,-0.60,479.40,25.90,10.70,12.00,97.90,18.30,-1.40,480.97,25.47,34.50,36.10,98.97,17.37,-2.66
2026-04-24 18:38:00,2026-04-24 18:38:59,Q08,482.60,23.80,10.90,11.10,99.40,16.20,-0.69,480.90,21.80,9.90,10.10,99.40,19.90,-0.60,479.30,23.60,10.90,11.00,99.10,20.30,-0.80,480.93,23.07,31.70,32.20,99.30,18.80,-2.09
2026-04-24 18:39:00,2026-04-24 18:39:59,Q08,482.20,23.80,10.90,11.10,99.50,16.20,-0.60,481.60,23.40,10.90,11.10,99.50,18.40,-0.60,481.60,22.70,9.90,10.60,99.70,19.10,-0.40,481.80,23.30,31.70,32.80,99.57,17.90,-1.60
2026-04-24 18:40:00,2026-04-24 18:40:59,Q08,481.60,26.00,11.90,12.50,99.60,13.80,-0.63,480.80,25.80,11.90,12.00,99.60,15.50,-0.60,481.00,26.00,11.90,12.50,99.80,16.70,-0.43,481.13,25.93,35.70,37.00,99.67,15.33,-1.66
2026-04-24 18:41:00,2026-04-24 18:41:59,Q08,482.90,27.70,12.90,13.00,99.40,14.80,-0.66,480.60,24.70,10.90,11.50,99.40,20.50,-0.57,479.60,24.90,10.80,11.50,98.40,19.90,-1.09,481.03,25.77,34.60,36.00,99.07,18.40,-2.31
2026-04-24 18:42:00,2026-04-24 18:42:59,Q08,481.90,24.80,10.90,11.50,99.60,14.20,-0.60,481.00,20.60,8.90,9.60,99.30,18.80,-0.60,481.30,23.20,10.70,11.10,97.80,17.70,-1.31,481.40,22.87,30.50,32.20,98.90,16.90,-2.51
2026-04-24 18:43:00,2026-04-24 18:43:59,Q08,483.00,27.40,12.90,13.00,99.70,12.20,-0.51,483.30,24.80,10.90,11.60,99.50,15.10,-0.66,479.90,26.10,11.90,12.50,99.40,16.20,-0.77,482.07,26.10,35.70,37.10,99.53,14.50,-1.94
2026-04-24 18:44:00,2026-04-24 18:44:59,Q08,483.20,27.70,12.90,13.00,99.60,12.90,-0.66,480.30,24.00,10.90,11.50,99.50,17.60,-0.60,481.40,25.60,11.80,12.00,98.70,17.70,-1.14,481.63,25.77,35.60,36.50,99.27,16.07,-2.40
2026-04-24 18:45:00,2026-04-24 18:45:59,Q08,482.50,28.90,12.90,13.50,99.60,12.60,-0.66,480.10,23.60,10.90,11.00,99.50,17.50,-0.57,481.80,26.30,11.80,12.50,98.20,17.70,-1.37,481.47,26.27,35.60,37.00,99.10,15.93,-2.60
2026-04-24 18:46:00,2026-04-24 18:46:59,Q08,482.70,30.00,13.90,14.50,99.70,13.40,-0.63,480.40,25.50,11.90,12.00,99.60,16.00,-0.60,481.60,27.90,11.80,13.00,98.70,15.90,-1.20,481.57,27.80,37.60,39.50,99.33,15.10,-2.43
2026-04-24 18:47:00,2026-04-24 18:47:59,Q08,482.90,25.70,11.90,12.10,99.50,13.40,-0.66,481.00,22.40,9.90,10.60,99.50,19.40,-0.60,482.10,24.80,10.80,11.60,98.60,18.60,-1.09,482.00,24.30,32.60,34.30,99.20,17.13,-2.34
2026-04-24 18:48:00,2026-04-24 18:48:59,Q08,483.40,29.50,13.90,14.00,99.60,11.80,-0.69,480.70,24.20,10.90,11.50,99.50,16.40,-0.60,480.40,27.90,11.80,13.00,98.40,17.10,-1.31,481.50,27.20,36.60,38.50,99.17,15.10,-2.60
2026-04-24 18:49:00,2026-04-24 18:49:59,Q08,482.50,32.00,14.90,15.40,99.70,11.60,-0.69,480.50,29.80,12.90,13.90,99.70,13.60,-0.60,481.40,30.20,13.90,14.40,99.50,15.10,-0.83,481.47,30.67,41.70,43.70,99.63,13.43,-2.11
2026-04-24 18:50:00,2026-04-24 18:50:59,Q08,481.70,27.90,11.90,13.00,99.60,12.60,-0.63,481.30,21.60,9.90,10.10,99.40,19.00,-0.63,481.20,25.50,11.60,12.00,97.30,16.80,-1.60,481.40,25.00,33.40,35.10,98.77,16.13,-2.86
2026-04-24 18:51:00,2026-04-24 18:51:59,Q08,483.60,29.50,13.90,14.00,99.60,11.80,-0.71,481.00,24.60,10.90,11.50,99.60,16.70,-0.60,480.40,27.10,11.80,13.00,98.30,17.00,-1.37,481.67,27.07,36.60,38.50,99.17,15.17,-2.69
2026-04-24 18:52:00,2026-04-24 18:52:59,Q08,483.30,30.60,13.90,14.50,99.60,30.00,-0.69,481.30,26.30,11.90,12.50,99.50,26.60,-0.63,480.20,27.80,11.90,13.00,99.10,25.70,-0.97,481.60,28.23,37.70,40.00,99.40,27.43,-2.29
2026-04-24 18:53:00,2026-04-24 18:53:59,Q08,482.20,40.20,18.80,19.30,99.80,12.50,-0.51,482.40,34.80,15.80,16.40,99.90,15.20,-0.06,481.10,35.10,15.80,16.80,99.50,12.60,-0.97,481.90,36.70,50.40,52.50,99.73,13.43,-1.54
2026-04-24 18:54:00,2026-04-24 18:54:59,Q08,484.10,32.70,14.90,15.50,99.70,11.30,-0.66,481.10,25.60,11.90,12.00,99.60,15.80,-0.60,481.00,29.40,12.60,13.90,97.80,15.50,-1.69,482.07,29.23,39.40,41.40,99.03,14.20,-2.94
2026-04-24 18:55:00,2026-04-24 18:55:59,Q08,481.90,34.00,15.80,16.40,99.70,10.10,-0.66,481.80,28.10,12.90,13.50,99.60,14.30,-0.63,481.50,32.10,14.70,15.40,98.60,12.90,-1.43,481.73,31.40,43.40,45.30,99.30,12.43,-2.71
2026-04-24 18:56:00,2026-04-24 18:56:59,Q08,482.20,37.80,16.80,17.80,99.80,9.00,-0.66,482.30,32.80,14.90,15.40,99.70,11.80,-0.66,481.40,36.00,16.80,17.30,99.10,12.40,-1.34,481.97,35.53,48.50,50.50,99.53,11.07,-2.66
2026-04-24 18:57:00,2026-04-24 18:57:59,Q08,483.20,33.90,14.90,15.90,99.70,10.20,-0.66,480.40,27.40,11.90,13.00,99.70,13.60,-0.57,481.70,31.70,13.70,14.90,98.00,14.00,-1.71,481.77,31.00,40.50,43.80,99.13,12.60,-2.94
2026-04-24 18:58:00,2026-04-24 18:58:59,Q08,483.70,32.30,14.90,15.50,99.70,10.60,-0.69,480.20,26.60,11.90,12.50,99.60,14.60,-0.60,481.00,30.10,13.70,14.40,98.20,14.80,-1.54,481.63,29.67,40.50,42.40,99.17,13.33,-2.83
2026-04-24 18:59:00,2026-04-24 18:59:59,Q08,481.50,41.10,18.80,19.70,99.80,8.70,-0.66,481.00,35.10,15.80,16.80,99.70,11.00,-0.66,481.40,37.40,16.80,17.80,99.20,11.90,-1.29,481.30,37.87,51.40,54.30,99.57,10.53,-2.60
2026-04-24 19:00:00,2026-04-24 19:00:59,Q08,482.90,36.60,16.80,17.40,99.70,9.50,-0.66,480.00,30.30,13.90,14.40,99.70,13.20,-0.60,480.80,33.20,14.70,15.80,98.10,13.30,-1.80,481.23,33.37,45.40,47.60,99.17,12.00,-3.06
2026-04-24 19:01:00,2026-04-24 19:01:59,Q08,482.80,35.10,15.80,16.90,99.70,9.90,-0.69,480.40,29.50,12.90,13.90,99.70,13.70,-0.63,481.40,33.30,14.70,15.90,98.70,13.90,-1.46,481.53,32.63,43.40,46.70,99.37,12.50,-2.77
2026-04-24 19:02:00,2026-04-24 19:02:59,Q08,482.80,32.20,14.90,15.40,99.70,11.60,-0.63,482.60,25.30,11.90,12.10,99.50,16.60,-0.63,481.30,29.60,12.60,13.90,97.50,14.70,-1.80,482.23,29.03,39.40,41.40,98.90,14.30,-3.06
2026-04-24 19:03:00,2026-04-24 19:03:59,Q08,482.60,31.70,13.90,14.90,99.70,9.50,-0.66,482.30,31.50,13.90,14.90,99.70,12.80,-0.63,481.80,31.30,13.90,14.90,99.80,13.10,-0.49,482.23,31.50,41.70,44.70,99.73,11.80,-1.77
2026-04-24 19:04:00,2026-04-24 19:04:59,Q08,483.50,25.50,11.90,12.10,99.50,13.50,-0.66,482.80,23.10,10.90,11.10,99.40,17.70,-0.63,481.10,24.30,10.80,11.50,98.60,18.00,-1.11,482.47,24.30,33.60,34.70,99.17,16.40,-2.40
2026-04-24 19:05:00,2026-04-24 19:05:59,Q08,483.50,27.30,12.90,13.00,99.50,13.00,-0.66,482.80,22.70,9.90,10.60,99.40,17.40,-0.63,480.70,25.50,11.80,12.00,98.80,17.50,-1.06,482.33,25.17,34.60,35.60,99.23,15.97,-2.34
2026-04-24 19:06:00,2026-04-24 19:06:59,Q08,484.20,27.30,12.90,13.10,99.60,13.50,-0.66,482.60,26.10,11.90,12.50,99.60,16.80,-0.60,480.50,26.20,11.90,12.50,99.70,16.90,-0.51,482.43,26.53,36.70,38.10,99.63,15.73,-1.77
2026-04-24 19:07:00,2026-04-24 19:07:59,Q08,484.40,29.10,13.90,14.00,99.60,12.50,-0.66,480.80,24.30,10.90,11.50,99.60,17.50,-0.57,481.60,27.50,11.80,13.00,98.10,17.10,-1.40,482.27,26.97,36.60,38.50,99.10,15.70,-2.63
2026-04-24 19:08:00,2026-04-24 19:08:59,Q08,482.60,25.00,11.90,12.10,99.50,14.90,-0.63,482.70,22.40,9.90,10.60,99.40,19.30,-0.63,481.70,24.10,10.80,11.50,98.70,18.80,-1.00,482.33,23.83,32.60,34.20,99.20,17.67,-2.26
2026-04-24 19:09:00,2026-04-24 19:09:59,Q08,484.60,25.00,11.90,12.10,99.50,15.40,-0.69,481.60,25.60,11.90,12.00,99.60,16.50,-0.60,480.60,26.00,11.90,12.50,99.90,17.70,-0.17,482.27,25.53,35.70,36.60,99.67,16.53,-1.46
2026-04-24 19:10:00,2026-04-24 19:10:59,Q08,482.50,22.40,9.90,10.60,99.40,17.10,-0.60,483.40,18.00,7.90,8.70,99.10,22.10,-0.63,481.20,20.40,8.80,9.60,98.30,20.10,-1.00,482.37,20.27,26.60,28.90,98.93,19.77,-2.23
2026-04-24 19:11:00,2026-04-24 19:11:59,Q08,483.60,23.70,10.90,11.10,99.40,15.10,-0.66,482.60,21.20,9.90,10.10,99.30,19.20,-0.63,480.70,22.90,9.90,10.60,99.20,19.80,-0.77,482.30,22.60,30.70,31.80,99.30,18.03,-2.06
2026-04-24 19:12:00,2026-04-24 19:12:59,Q08,484.30,23.80,10.90,11.10,99.40,16.10,-0.66,481.80,20.90,8.90,9.60,99.40,19.90,-0.60,482.40,22.50,9.90,10.60,99.00,20.00,-0.83,482.83,22.40,29.70,31.30,99.27,18.67,-2.09
