Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-24 19:13:00,2026-04-24 19:13:59,Q08,484.20,26.40,11.90,12.60,99.50,13.60,-0.66,481.50,26.00,11.90,12.50,99.60,15.30,-0.57,482.20,26.60,11.90,12.50,99.80,17.00,-0.37,482.63,26.33,35.70,37.60,99.63,15.30,-1.60
2026-04-24 19:14:00,2026-04-24 19:14:59,Q08,484.70,25.60,11.90,12.10,99.50,14.50,-0.63,482.40,20.80,8.90,9.60,99.40,19.20,-0.57,483.10,23.70,10.80,11.10,98.50,19.80,-1.09,483.40,23.37,31.60,32.80,99.13,17.83,-2.29
2026-04-24 19:15:00,2026-04-24 19:15:59,Q08,484.30,34.30,15.80,16.50,99.60,29.90,0.77,481.40,30.70,12.50,14.40,89.30,35.60,3.69,481.80,23.80,10.80,11.10,98.60,48.70,0.94,482.50,29.60,39.10,42.00,95.83,38.07,5.40
2026-04-24 19:16:00,2026-04-24 19:16:59,Q08,483.00,31.80,13.90,15.00,99.70,10.80,-0.63,483.20,27.70,12.90,13.00,99.60,14.20,-0.63,482.20,29.60,12.90,14.00,99.20,14.60,-1.00,482.80,29.70,39.70,42.00,99.50,13.20,-2.26
2026-04-24 19:17:00,2026-04-24 19:17:59,Q08,484.20,26.10,11.90,12.60,99.50,13.40,-0.66,483.20,22.60,9.90,10.60,99.40,19.30,-0.63,481.20,25.10,11.80,12.00,98.70,18.20,-1.03,482.87,24.60,33.60,35.20,99.20,16.97,-2.31
2026-04-24 19:18:00,2026-04-24 19:18:59,Q08,484.00,26.50,11.90,12.60,99.60,14.90,-0.57,482.30,19.80,8.90,9.20,99.30,20.70,-0.60,482.70,23.80,10.70,11.10,97.30,17.60,-1.46,483.00,23.37,31.50,32.90,98.73,17.73,-2.63
2026-04-24 19:19:00,2026-04-24 19:19:59,Q08,484.10,29.30,13.90,14.00,99.60,12.00,-0.66,483.40,27.60,12.90,13.00,99.60,14.90,-0.63,481.30,29.30,12.90,13.90,99.60,15.60,-0.63,482.93,28.73,39.70,40.90,99.60,14.17,-1.91
2026-04-24 19:20:00,2026-04-24 19:20:59,Q08,484.90,27.00,12.90,13.10,99.60,14.40,-0.66,481.50,23.50,10.90,11.10,99.50,18.20,-0.57,482.50,25.50,11.80,12.10,98.50,17.60,-1.14,482.97,25.33,35.60,36.30,99.20,16.73,-2.37
2026-04-24 19:21:00,2026-04-24 19:21:59,Q08,484.70,30.30,13.90,14.50,99.70,11.80,-0.66,481.50,24.40,10.90,11.50,99.50,16.70,-0.60,482.70,28.50,12.60,13.50,97.60,16.40,-1.66,482.97,27.73,37.40,39.50,98.93,14.97,-2.91
2026-04-24 19:22:00,2026-04-24 19:22:59,Q08,483.90,25.60,11.90,12.10,99.50,15.90,-0.63,480.90,20.80,8.90,9.60,99.40,22.00,-0.60,482.00,23.80,10.80,11.10,98.40,19.20,-1.14,482.27,23.40,31.60,32.80,99.10,19.03,-2.37
2026-04-24 19:23:00,2026-04-24 19:23:59,Q08,484.00,29.90,13.90,14.00,99.60,11.30,-0.69,481.40,28.10,12.90,13.50,99.60,13.90,-0.63,480.10,28.90,12.90,13.40,99.80,14.40,-0.43,481.83,28.97,39.70,40.90,99.67,13.20,-1.74
2026-04-24 19:24:00,2026-04-24 19:24:59,Q08,482.70,28.90,12.90,13.50,99.60,13.40,-0.66,481.50,23.30,10.90,11.10,99.50,19.50,-0.60,481.70,26.40,11.80,12.50,98.30,18.30,-1.29,481.97,26.20,35.60,37.10,99.13,17.07,-2.54
2026-04-24 19:25:00,2026-04-24 19:25:59,Q08,483.90,28.70,12.90,13.50,99.60,13.30,-0.66,481.70,22.20,9.90,10.60,99.40,18.50,-0.63,480.70,25.60,11.80,12.00,98.00,17.50,-1.37,482.10,25.50,34.60,36.10,99.00,16.43,-2.66
2026-04-24 19:26:00,2026-04-24 19:26:59,Q08,484.30,26.80,11.90,12.60,99.50,14.50,-0.69,481.40,24.50,10.90,11.50,99.60,17.20,-0.60,479.90,25.30,10.90,12.00,99.60,17.00,-0.57,481.87,25.53,33.70,36.10,99.57,16.23,-1.86
2026-04-24 19:27:00,2026-04-24 19:27:59,Q08,484.30,68.10,31.70,32.90,99.50,13.30,-0.69,482.10,22.60,9.90,10.60,99.40,18.10,-0.60,480.60,24.70,10.80,11.50,98.30,17.90,-1.23,482.33,38.47,52.40,55.00,99.07,16.43,-2.51
2026-04-24 19:28:00,2026-04-24 19:28:59,Q08,483.40,25.60,11.90,12.10,99.60,13.70,-0.63,481.20,22.60,9.90,10.60,99.50,19.50,-0.57,482.80,25.10,11.80,12.10,98.70,18.70,-1.06,482.47,24.43,33.60,34.80,99.27,17.30,-2.26
2026-04-24 19:29:00,2026-04-24 19:29:59,Q08,483.80,30.90,13.90,14.50,99.60,10.90,-0.69,483.20,28.20,12.90,13.50,99.60,14.10,-0.63,481.10,30.50,13.90,14.40,99.20,14.60,-1.00,482.70,29.87,40.70,42.40,99.47,13.20,-2.31
2026-04-24 19:30:00,2026-04-24 19:30:59,Q08,482.80,25.10,11.90,12.10,99.60,14.60,-0.60,482.90,22.10,9.90,10.60,99.30,20.60,-0.63,482.20,23.30,10.70,11.10,97.90,18.70,-1.31,482.63,23.50,32.50,33.80,98.93,17.97,-2.54
2026-04-24 19:31:00,2026-04-24 19:31:59,Q08,484.70,32.20,14.90,15.50,99.70,11.30,-0.69,483.00,27.30,12.90,13.00,99.60,15.10,-0.60,481.10,30.50,13.70,14.40,98.60,15.90,-1.34,482.93,30.00,41.50,42.90,99.30,14.10,-2.63
2026-04-24 19:32:00,2026-04-24 19:32:59,Q08,483.10,32.30,14.90,15.50,99.70,10.10,-0.63,483.40,26.80,11.90,12.60,99.60,15.00,-0.63,481.80,30.50,13.70,14.40,98.20,15.20,-1.54,482.77,29.87,40.50,42.50,99.17,13.43,-2.80
2026-04-24 19:33:00,2026-04-24 19:33:59,Q08,484.70,34.00,15.80,16.50,99.70,9.30,-0.69,483.40,31.50,13.90,15.00,99.70,12.30,-0.60,481.40,33.40,14.90,15.90,99.50,12.50,-0.91,483.17,32.97,44.60,47.40,99.63,11.37,-2.20
2026-04-24 19:34:00,2026-04-24 19:34:59,Q08,485.50,29.60,13.90,14.10,99.60,13.70,-0.66,482.50,23.40,10.90,11.10,99.50,17.50,-0.60,482.20,27.20,12.70,13.00,98.20,16.00,-1.40,483.40,26.73,37.50,38.20,99.10,15.73,-2.66
2026-04-24 19:35:00,2026-04-24 19:35:59,Q08,485.50,32.40,14.90,15.50,99.70,10.60,-0.69,483.50,26.70,11.90,12.60,99.60,15.60,-0.60,482.50,30.20,13.70,14.50,98.20,15.10,-1.57,483.83,29.77,40.50,42.60,99.17,13.77,-2.86
2026-04-24 19:36:00,2026-04-24 19:36:59,Q08,485.20,32.00,14.90,15.50,99.70,11.60,-0.69,482.60,31.00,13.90,14.90,99.70,13.30,-0.60,483.20,30.90,13.90,14.50,99.70,15.50,-0.54,483.67,31.30,42.70,44.90,99.70,13.47,-1.83
2026-04-24 19:37:00,2026-04-24 19:37:59,Q08,485.60,30.80,13.90,14.60,99.60,23.20,-0.71,482.80,25.90,11.90,12.10,99.80,23.00,-0.40,482.90,28.50,12.70,13.50,98.40,26.40,-1.34,483.77,28.40,38.50,40.20,99.27,24.20,-2.46
2026-04-24 19:38:00,2026-04-24 19:38:59,Q08,484.60,28.50,12.90,13.60,99.70,13.40,-0.60,483.50,22.30,9.90,10.60,99.40,19.00,-0.60,483.50,26.20,11.60,12.60,97.10,15.50,-1.74,483.87,25.67,34.40,36.80,98.73,15.97,-2.94
2026-04-24 19:39:00,2026-04-24 19:39:59,Q08,484.00,30.40,13.90,14.50,99.70,12.60,-0.60,483.40,28.90,12.90,13.50,99.70,14.80,-0.60,483.50,29.90,13.90,14.00,99.70,15.30,-0.57,483.63,29.73,40.70,42.00,99.70,14.23,-1.77
2026-04-24 19:40:00,2026-04-24 19:40:59,Q08,484.30,33.00,14.90,16.00,99.70,11.50,-0.63,482.60,28.60,12.90,13.50,99.70,14.70,-0.60,483.80,31.30,13.90,15.00,99.30,14.90,-0.97,483.57,30.97,41.70,44.50,99.57,13.70,-2.20
2026-04-24 19:41:00,2026-04-24 19:41:59,Q08,484.70,30.70,13.90,14.50,99.70,12.60,-0.63,483.80,25.40,11.90,12.10,99.50,17.60,-0.63,482.10,28.00,12.70,13.50,98.40,16.40,-1.34,483.53,28.03,38.50,40.10,99.20,15.53,-2.60
2026-04-24 19:42:00,2026-04-24 19:42:59,Q08,484.10,21.20,9.90,10.20,99.40,19.90,-0.60,484.20,17.70,7.90,8.20,99.00,23.80,-0.63,482.80,19.60,8.80,9.20,98.60,20.90,-0.86,483.70,19.50,26.60,27.60,99.00,21.53,-2.09
2026-04-24 19:43:00,2026-04-24 19:43:59,Q08,485.20,29.30,13.90,14.10,99.60,12.10,-0.69,483.40,26.60,11.90,12.60,99.60,15.50,-0.60,481.80,27.70,11.90,13.00,99.50,16.60,-0.71,483.47,27.87,37.70,39.70,99.57,14.73,-2.00
2026-04-24 19:44:00,2026-04-24 19:44:59,Q08,485.80,25.50,11.90,12.10,99.50,14.70,-0.69,482.70,22.70,9.90,10.60,99.40,20.70,-0.60,482.30,23.60,10.80,11.10,98.70,19.10,-1.03,483.60,23.93,32.60,33.80,99.20,18.17,-2.31
2026-04-24 19:45:00,2026-04-24 19:45:59,Q08,484.00,25.40,11.90,12.10,99.50,14.40,-0.63,484.00,22.50,9.90,10.60,99.40,19.20,-0.63,482.60,23.20,10.90,11.10,99.10,19.10,-0.83,483.53,23.70,32.70,33.80,99.33,17.57,-2.09
2026-04-24 19:46:00,2026-04-24 19:46:59,Q08,486.10,24.20,10.90,11.70,99.50,15.70,-0.63,483.10,22.60,9.90,10.60,99.50,17.40,-0.60,482.30,24.20,10.90,11.60,99.70,17.80,-0.43,483.83,23.67,31.70,33.90,99.57,16.97,-1.66
2026-04-24 19:47:00,2026-04-24 19:47:59,Q08,484.10,25.30,11.90,12.10,99.60,15.20,-0.60,483.60,21.50,9.90,10.10,99.30,19.60,-0.63,483.90,23.30,10.80,11.10,98.70,19.90,-1.03,483.87,23.37,32.60,33.30,99.20,18.23,-2.26
2026-04-24 19:48:00,2026-04-24 19:48:59,Q08,486.00,27.70,12.90,13.10,99.60,13.30,-0.66,483.60,23.60,10.90,11.10,99.50,19.00,-0.60,482.40,25.40,11.60,12.10,97.90,17.60,-1.43,484.00,25.57,35.40,36.30,99.00,16.63,-2.69
2026-04-24 19:49:00,2026-04-24 19:49:59,Q08,485.20,27.30,12.90,13.10,99.60,13.60,-0.66,483.70,21.80,9.90,10.10,99.40,18.60,-0.63,482.90,25.20,11.80,12.10,98.10,17.60,-1.31,483.93,24.77,34.60,35.30,99.03,16.60,-2.60
2026-04-24 19:50:00,2026-04-24 19:50:59,Q08,484.00,36.60,16.80,17.40,99.50,36.30,-1.00,483.90,53.50,24.80,25.60,99.80,40.80,-0.66,483.30,52.70,24.80,25.10,99.90,38.90,-0.14,483.73,47.60,66.40,68.10,99.73,38.67,-1.80
2026-04-24 19:51:00,2026-04-24 19:51:59,Q08,483.20,73.80,34.70,35.30,99.80,14.10,-0.77,482.20,55.10,25.70,26.50,99.90,22.50,-0.43,482.60,62.90,28.70,29.90,99.90,18.10,-0.60,482.67,63.93,89.10,91.70,99.87,18.23,-1.80
2026-04-24 19:52:00,2026-04-24 19:52:59,Q08,483.70,63.10,29.70,30.40,99.90,11.60,-0.63,481.80,58.70,26.70,27.90,99.90,12.60,-0.54,482.50,58.80,26.70,28.00,99.80,12.20,-0.94,482.67,60.20,83.10,86.30,99.87,12.13,-2.11
2026-04-24 19:53:00,2026-04-24 19:53:59,Q08,483.20,62.30,28.70,29.90,99.90,11.00,-0.66,483.60,61.60,28.70,29.50,99.90,11.60,-0.66,481.40,62.20,28.70,29.80,99.90,11.30,-0.14,482.73,62.03,86.10,89.20,99.90,11.30,-1.46
2026-04-24 19:54:00,2026-04-24 19:54:59,Q08,483.80,58.50,27.70,28.00,99.90,11.90,-0.57,482.20,52.40,24.80,25.10,99.90,12.80,-0.57,482.80,54.50,25.70,26.00,99.60,12.90,-1.29,482.93,55.13,78.20,79.10,99.80,12.53,-2.43
2026-04-24 19:55:00,2026-04-24 19:55:59,Q08,483.40,62.00,28.70,29.90,99.90,12.50,-0.60,484.00,56.80,26.70,27.10,99.90,13.30,-0.66,482.10,59.90,27.70,28.40,99.80,13.00,-0.89,483.17,59.57,83.10,85.40,99.87,12.93,-2.14
2026-04-24 19:56:00,2026-04-24 19:56:59,Q08,483.90,61.70,28.70,29.50,99.90,11.30,-0.66,482.10,62.00,28.70,29.90,99.90,11.40,-0.57,483.00,59.90,27.70,28.50,99.90,12.00,-0.06,483.00,61.20,85.10,87.90,99.90,11.57,-1.29
2026-04-24 19:57:00,2026-04-24 19:57:59,Q08,484.70,63.20,29.70,30.50,99.90,11.10,-0.69,483.40,57.70,26.70,27.50,99.90,12.10,-0.60,481.10,60.80,27.70,28.90,99.70,12.20,-1.26,483.07,60.57,84.10,86.90,99.83,11.80,-2.54
2026-04-24 19:58:00,2026-04-24 19:58:59,Q08,483.80,62.50,28.70,29.90,99.90,11.60,-0.60,484.30,54.50,25.70,26.10,99.90,13.10,-0.69,482.20,58.50,26.70,28.00,99.50,12.40,-1.63,483.43,58.50,81.10,84.00,99.77,12.37,-2.91
2026-04-24 19:59:00,2026-04-24 19:59:59,Q08,484.80,61.90,28.70,29.50,99.90,14.40,-0.69,482.60,56.10,25.70,27.00,99.90,13.10,-0.54,482.80,59.60,27.70,28.40,99.70,15.30,-1.09,483.40,59.20,82.10,84.90,99.83,14.27,-2.31
2026-04-24 20:00:00,2026-04-24 20:00:59,Q08,483.40,66.30,30.70,31.90,99.90,11.00,-0.63,483.40,64.20,29.70,30.90,99.90,11.10,-0.63,481.80,64.00,29.70,30.80,99.90,11.30,-0.60,482.87,64.83,90.10,93.60,99.90,11.13,-1.86
2026-04-24 20:01:00,2026-04-24 20:01:59,Q08,484.90,60.60,28.70,29.00,99.90,11.50,-0.69,483.30,55.50,25.70,26.60,99.90,12.80,-0.63,481.40,57.40,26.70,27.40,99.70,12.20,-1.00,483.20,57.83,81.10,83.00,99.83,12.17,-2.31
2026-04-24 20:02:00,2026-04-24 20:02:59,Q08,483.70,57.30,26.70,27.50,99.90,12.50,-0.57,483.60,54.20,25.70,26.10,99.90,13.40,-0.60,483.00,54.10,25.70,26.10,99.70,13.40,-1.09,483.43,55.20,78.10,79.70,99.83,13.10,-2.26
2026-04-24 20:03:00,2026-04-24 20:03:59,Q08,485.00,64.60,30.70,31.00,99.90,11.50,-0.63,484.60,61.00,28.70,29.50,99.90,11.90,-0.66,482.00,62.40,28.70,29.90,99.80,12.70,-0.83,483.87,62.67,88.10,90.40,99.87,12.03,-2.11
2026-04-24 20:04:00,2026-04-24 20:04:59,Q08,483.50,64.00,29.70,30.90,99.90,9.80,-0.60,484.20,58.20,27.70,28.10,99.90,11.60,-0.66,482.50,61.20,28.70,29.40,99.60,11.50,-1.46,483.40,61.13,86.10,88.40,99.80,10.97,-2.71
2026-04-24 20:05:00,2026-04-24 20:05:59,Q08,485.30,61.50,28.70,29.60,99.90,11.70,-0.74,482.90,57.50,26.70,27.50,99.90,12.80,-0.60,481.50,58.90,26.70,27.90,99.60,12.80,-1.37,483.23,59.30,82.10,85.00,99.80,12.43,-2.71
2026-04-24 20:06:00,2026-04-24 20:06:59,Q08,484.90,62.70,29.70,30.00,99.90,10.20,-0.57,483.20,55.80,25.70,26.60,99.90,12.50,-0.54,483.60,58.70,27.70,28.00,99.50,12.10,-1.54,483.90,59.07,83.10,84.60,99.77,11.60,-2.66
2026-04-24 20:07:00,2026-04-24 20:07:59,Q08,483.30,65.70,30.70,31.40,99.90,10.40,-0.63,483.90,63.80,29.70,30.40,99.90,11.50,-0.69,482.50,62.80,28.70,29.90,99.90,11.60,-0.43,483.23,64.10,89.10,91.70,99.90,11.17,-1.74
2026-04-24 20:08:00,2026-04-24 20:08:59,Q08,483.70,66.50,30.70,31.90,99.90,11.10,-0.60,484.30,60.10,28.70,29.00,99.90,11.20,-0.66,482.00,63.60,29.70,30.40,99.50,10.70,-1.63,483.33,63.40,89.10,91.30,99.77,11.00,-2.89
2026-04-24 20:09:00,2026-04-24 20:09:59,Q08,484.60,66.80,30.70,31.90,99.90,10.30,-0.63,482.30,59.30,27.70,28.40,99.90,12.10,-0.57,483.00,62.20,28.70,29.90,99.50,11.60,-1.74,483.30,62.77,87.10,90.20,99.77,11.33,-2.94
2026-04-24 20:10:00,2026-04-24 20:10:59,Q08,484.90,64.40,29.70,31.00,99.90,12.10,-0.60,482.70,62.70,28.70,29.90,99.90,12.20,-0.60,482.60,60.30,27.70,28.90,99.90,12.70,-0.66,483.40,62.47,86.10,89.80,99.90,12.33,-1.86
2026-04-24 20:11:00,2026-04-24 20:11:59,Q08,483.80,63.00,29.70,30.40,99.90,10.80,-0.60,483.50,57.70,26.70,27.50,99.90,11.90,-0.63,482.80,61.10,28.70,29.40,99.60,11.50,-1.49,483.37,60.60,85.10,87.30,99.80,11.40,-2.71
2026-04-24 20:12:00,2026-04-24 20:12:59,Q08,483.60,62.40,28.70,29.90,99.90,11.50,-0.57,484.00,56.40,26.70,27.10,99.90,13.00,-0.63,482.50,59.70,27.70,28.40,99.70,11.90,-1.09,483.37,59.50,83.10,85.40,99.83,12.13,-2.29
2026-04-24 20:13:00,2026-04-24 20:13:59,Q08,483.90,67.20,31.70,32.40,99.90,10.70,-0.57,483.00,62.50,28.70,29.90,99.90,11.20,-0.60,483.40,64.10,29.70,30.90,99.90,11.50,-0.77,483.43,64.60,90.10,93.20,99.90,11.13,-1.94
2026-04-24 20:14:00,2026-04-24 20:14:59,Q08,484.30,64.70,29.70,31.00,99.90,11.10,-0.69,484.10,59.90,27.70,28.60,99.90,12.20,-0.63,481.60,62.00,28.70,29.80,99.80,11.70,-0.97,483.33,62.20,86.10,89.40,99.87,11.67,-2.29
2026-04-24 20:15:00,2026-04-24 20:15:59,Q08,485.30,60.70,28.70,29.10,99.90,10.90,-0.69,482.80,55.90,25.70,26.50,99.90,12.60,-0.57,482.50,57.60,26.70,27.50,99.80,12.90,-0.80,483.53,58.07,81.10,83.10,99.87,12.13,-2.06
2026-04-24 20:16:00,2026-04-24 20:16:59,Q08,483.70,61.30,28.70,29.50,99.90,17.40,-0.69,484.20,58.10,27.70,28.10,99.90,21.00,-0.54,481.90,57.10,26.70,27.40,99.80,18.40,-1.00,483.27,58.83,83.10,85.00,99.87,18.93,-2.23
2026-04-24 20:17:00,2026-04-24 20:17:59,Q08,485.10,63.70,29.70,30.60,99.90,11.90,-0.66,484.00,61.10,28.70,29.50,99.90,12.40,-0.63,481.50,59.60,27.70,28.40,99.90,11.20,-0.23,483.53,61.47,86.10,88.50,99.90,11.83,-1.51
2026-04-24 20:18:00,2026-04-24 20:18:59,Q08,485.30,57.40,26.70,27.60,99.90,11.90,-0.66,483.00,53.80,24.80,25.60,99.90,12.20,-0.60,482.10,55.70,25.70,26.50,99.80,12.90,-0.74,483.47,55.63,77.20,79.70,99.87,12.33,-2.00
2026-04-24 20:19:00,2026-04-24 20:19:59,Q08,484.90,59.90,27.70,28.60,99.90,12.30,-0.63,482.80,55.00,25.70,26.50,99.90,13.60,-0.54,483.30,58.10,27.70,28.00,99.80,12.50,-0.97,483.67,57.67,81.10,83.10,99.87,12.80,-2.14
2026-04-24 20:20:00,2026-04-24 20:20:59,Q08,484.30,62.20,29.70,30.00,99.90,13.60,-0.63,484.50,60.90,28.70,29.00,99.90,12.30,-0.69,482.10,61.20,28.70,29.40,99.90,13.30,0.06,483.63,61.43,87.10,88.40,99.90,13.07,-1.26
2026-04-24 20:21:00,2026-04-24 20:21:59,Q08,485.70,63.60,29.70,30.60,99.90,11.70,-0.69,483.40,58.70,27.70,28.00,99.90,12.90,-0.57,481.90,59.40,27.70,28.40,99.70,13.00,-1.06,483.67,60.57,85.10,87.00,99.83,12.53,-2.31
2026-04-24 20:22:00,2026-04-24 20:22:59,Q08,484.10,65.90,30.70,31.50,99.90,10.80,-0.63,483.80,60.30,27.70,29.00,99.90,11.60,-0.63,483.10,62.50,28.70,29.90,99.60,11.30,-1.37,483.67,62.90,87.10,90.40,99.80,11.23,-2.63
2026-04-24 20:23:00,2026-04-24 20:23:59,Q08,486.00,31.70,14.90,15.10,99.70,7.20,-0.63,484.70,27.00,12.90,13.10,99.60,10.30,-0.63,485.30,30.30,13.70,14.60,98.60,11.30,-1.37,485.33,29.67,41.50,42.80,99.30,9.60,-2.63
2026-04-24 20:24:00,2026-04-24 20:24:59,Q08,486.20,28.30,12.90,13.60,99.60,8.20,-0.63,486.10,22.60,9.90,10.70,99.40,12.50,-0.63,484.30,27.10,12.60,13.10,97.30,12.20,-1.63,485.53,26.00,35.40,37.40,98.77,10.97,-2.89
2026-04-24 20:25:00,2026-04-24 20:25:59,Q08,486.10,34.20,15.80,16.50,99.40,11.20,-0.89,485.70,19.40,8.90,9.20,99.70,18.40,-0.40,485.30,23.00,10.10,11.20,92.60,15.60,-2.51,485.70,25.53,34.80,36.90,97.23,15.07,-3.80
2026-04-24 20:26:00,2026-04-24 20:26:59,Q08,487.70,29.00,13.90,14.10,99.70,20.00,0.51,484.90,25.10,10.30,12.10,86.80,23.70,3.46,484.30,17.70,7.90,8.20,99.00,37.00,0.63,485.63,23.93,32.10,34.40,95.17,26.90,4.60
2026-04-24 20:27:00,2026-04-24 20:27:59,Q08,485.50,33.50,15.80,16.00,99.80,18.50,0.46,484.40,29.90,12.60,14.00,90.30,20.50,3.54,484.20,21.30,9.80,10.20,98.80,29.80,0.86,484.70,28.23,38.20,40.20,96.30,22.93,4.86
2026-04-24 20:28:00,2026-04-24 20:28:59,Q08,486.20,29.80,13.90,14.10,99.60,9.10,-0.66,483.70,21.30,9.90,10.10,99.40,13.90,-0.60,482.80,26.10,11.40,12.50,95.50,13.00,-2.17,484.23,25.73,35.20,36.70,98.17,12.00,-3.43
2026-04-24 20:29:00,2026-04-24 20:29:59,Q08,484.60,24.20,10.90,11.60,99.50,10.70,-0.63,484.90,19.10,8.90,9.20,99.10,17.10,-0.63,482.90,20.70,8.60,9.60,96.50,14.50,-1.54,484.13,21.33,28.40,30.40,98.37,14.10,-2.80
2026-04-24 20:30:00,2026-04-24 20:30:59,Q08,486.10,28.40,12.90,13.60,99.60,9.30,-0.66,483.30,24.40,10.90,11.60,99.50,12.50,-0.60,482.70,26.50,11.80,12.50,98.70,12.80,-1.14,484.03,26.43,35.60,37.70,99.27,11.53,-2.40
2026-04-24 20:31:00,2026-04-24 20:31:59,Q08,486.10,26.50,11.90,12.60,99.50,9.30,-0.66,483.30,19.50,8.90,9.20,99.30,16.90,-0.60,483.00,23.30,10.60,11.10,96.00,14.10,-1.80,484.13,23.10,31.40,32.90,98.27,13.43,-3.06
2026-04-24 20:32:00,2026-04-24 20:32:59,Q08,486.40,25.40,11.90,12.10,99.50,9.70,-0.63,483.70,19.50,8.90,9.20,99.30,15.40,-0.60,484.10,22.80,9.60,10.60,96.80,14.30,-1.57,484.73,22.57,30.40,31.90,98.53,13.13,-2.80
2026-04-24 20:33:00,2026-04-24 20:33:59,Q08,486.30,23.70,10.90,11.20,99.50,10.80,-0.63,483.60,17.20,7.90,8.20,99.10,18.90,-0.60,484.30,20.90,8.60,9.70,95.20,14.00,-1.80,484.73,20.60,27.40,29.10,97.93,14.57,-3.03
2026-04-24 20:34:00,2026-04-24 20:34:59,Q08,486.40,29.10,13.90,14.10,99.60,8.40,-0.66,483.50,24.50,10.90,11.60,99.50,11.30,-0.63,484.20,27.30,12.70,13.10,98.70,11.50,-1.17,484.70,26.97,37.50,38.80,99.27,10.40,-2.46
2026-04-24 20:35:00,2026-04-24 20:35:59,Q08,486.40,28.80,12.90,13.60,99.60,8.80,-0.63,484.30,20.90,8.90,9.70,99.40,13.60,-0.60,482.70,25.70,11.50,12.10,96.20,13.20,-1.91,484.47,25.13,33.30,35.40,98.40,11.87,-3.14
2026-04-24 20:36:00,2026-04-24 20:36:59,Q08,485.00,29.30,13.90,14.10,99.70,8.00,-0.60,485.30,21.30,9.90,10.20,99.40,13.90,-0.63,484.20,26.50,11.40,12.60,95.70,12.40,-2.11,484.83,25.70,35.20,36.90,98.27,11.43,-3.34
2026-04-24 20:37:00,2026-04-24 20:37:59,Q08,486.80,25.70,11.90,12.10,99.50,9.90,-0.63,484.10,21.90,9.90,10.20,99.40,14.20,-0.60,483.60,24.00,10.80,11.60,98.50,12.90,-1.14,484.83,23.87,32.60,33.90,99.13,12.33,-2.37
2026-04-24 20:38:00,2026-04-24 20:38:59,Q08,485.00,26.00,11.90,12.60,99.60,10.00,-0.63,483.90,20.00,8.90,9.70,99.30,15.10,-0.63,484.40,23.20,10.60,11.10,96.80,13.60,-1.63,484.43,23.07,31.40,33.40,98.57,12.90,-2.89
2026-04-24 20:39:00,2026-04-24 20:39:59,Q08,485.50,25.90,11.90,12.10,99.60,9.70,-0.60,483.90,19.40,8.90,9.20,99.30,16.10,-0.60,484.50,23.30,10.40,11.10,95.90,14.10,-1.83,484.63,22.87,31.20,32.40,98.27,13.30,-3.03
2026-04-24 20:40:00,2026-04-24 20:40:59,Q08,485.50,28.40,12.90,13.60,99.60,8.90,-0.63,484.30,24.00,10.90,11.60,99.50,12.00,-0.63,484.80,26.60,11.80,12.60,98.70,12.70,-1.14,484.87,26.33,35.60,37.80,99.27,11.20,-2.40
2026-04-24 20:41:00,2026-04-24 20:41:59,Q08,487.10,23.10,10.90,11.20,99.40,11.90,-0.63,484.80,16.10,6.90,7.70,99.00,19.60,-0.60,483.20,19.80,8.60,9.20,95.10,15.00,-1.71,485.03,19.67,26.40,28.10,97.83,15.50,-2.94
2026-04-24 20:42:00,2026-04-24 20:42:59,Q08,485.30,24.20,10.90,11.60,99.60,9.60,-0.60,485.10,19.30,8.90,9.20,99.20,16.20,-0.63,484.70,23.10,10.60,11.10,96.80,14.00,-1.54,485.03,22.20,30.40,31.90,98.53,13.27,-2.77
2026-04-24 20:43:00,2026-04-24 20:43:59,Q08,487.30,25.00,11.90,12.20,99.50,9.80,-0.66,484.60,18.60,7.90,8.70,99.20,16.20,-0.63,483.90,22.00,9.60,10.60,96.80,15.00,-1.51,485.27,21.87,29.40,31.50,98.50,13.67,-2.80
2026-04-24 20:44:00,2026-04-24 20:44:59,Q08,485.50,28.60,12.90,13.60,99.60,8.80,-0.60,485.40,24.10,10.90,11.60,99.50,12.60,-0.63,484.90,26.30,11.80,12.60,98.40,11.40,-1.26,485.27,26.33,35.60,37.80,99.17,10.93,-2.49
2026-04-24 20:45:00,2026-04-24 20:45:59,Q08,486.40,25.90,11.90,12.10,99.60,10.40,-0.63,485.60,18.70,7.90,8.70,99.20,17.30,-0.60,483.50,23.50,10.40,11.10,95.50,12.30,-1.91,485.17,22.70,30.20,31.90,98.10,13.33,-3.14
2026-04-24 20:46:00,2026-04-24 20:46:59,Q08,486.60,27.40,12.90,13.10,99.60,8.30,-0.60,484.90,22.10,9.90,10.60,99.40,14.90,-0.63,485.40,25.30,11.60,12.10,97.10,12.20,-1.66,485.63,24.93,34.40,35.80,98.70,11.80,-2.89
2026-04-24 20:47:00,2026-04-24 20:47:59,Q08,486.50,30.00,13.90,14.60,99.70,8.20,-0.63,484.20,26.10,11.90,12.60,99.60,12.30,-0.63,484.70,28.00,12.70,13.60,98.70,11.10,-1.20,485.13,28.03,38.50,40.80,99.33,10.53,-2.46
2026-04-24 20:48:00,2026-04-24 20:48:59,Q08,486.80,27.40,12.90,13.10,99.60,8.40,-0.63,484.60,21.50,9.90,10.20,99.40,15.10,-0.60,484.10,25.50,11.50,12.10,96.30,12.10,-1.86,485.17,24.80,34.30,35.40,98.43,11.87,-3.09
2026-04-24 20:49:00,2026-04-24 20:49:59,Q08,486.30,25.70,11.90,12.10,99.60,10.30,-0.60,485.20,19.50,8.90,9.20,99.30,16.60,-0.60,485.00,23.30,10.60,11.20,96.40,13.10,-1.69,485.50,22.83,31.40,32.50,98.43,13.33,-2.89
2026-04-24 20:50:00,2026-04-24 20:50:59,Q08,485.90,32.40,14.90,15.50,99.70,7.60,-0.60,484.40,27.90,12.90,13.10,99.60,11.50,-0.63,484.80,30.00,13.70,14.50,98.50,10.60,-1.40,485.03,30.10,41.50,43.10,99.27,9.90,-2.63
2026-04-24 20:51:00,2026-04-24 20:51:59,Q08,486.90,28.60,12.90,13.60,99.60,8.20,-0.66,484.50,23.00,10.90,11.10,99.50,12.60,-0.60,484.00,26.10,11.60,12.60,97.30,12.20,-1.69,485.13,25.90,35.40,37.30,98.80,11.00,-2.94
2026-04-24 20:52:00,2026-04-24 20:52:59,Q08,486.70,29.80,13.90,14.10,99.60,8.30,-0.66,485.50,22.80,9.90,10.70,99.40,13.90,-0.63,483.10,27.00,12.50,13.00,96.50,11.50,-1.94,485.10,26.53,36.30,37.80,98.50,11.23,-3.23
2026-04-24 20:53:00,2026-04-24 20:53:59,Q08,486.10,27.30,12.90,13.10,99.70,10.00,-0.60,486.00,19.60,8.90,9.20,99.30,17.00,-0.60,483.80,24.60,10.30,11.60,94.60,11.70,-2.23,485.30,23.83,32.10,33.90,97.87,12.90,-3.43
2026-04-24 20:54:00,2026-04-24 20:54:59,Q08,485.90,33.30,15.80,16.00,99.70,7.00,-0.63,486.30,29.10,13.90,14.10,99.60,9.40,-0.63,484.20,30.70,13.90,14.50,99.00,10.30,-1.20,485.47,31.03,43.60,44.60,99.43,8.90,-2.46
2026-04-24 20:55:00,2026-04-24 20:55:59,Q08,485.60,32.00,14.90,15.50,99.70,7.50,-0.60,485.40,24.40,10.90,11.60,99.50,13.10,-0.63,485.00,29.00,13.40,14.10,96.60,11.40,-2.06,485.33,28.47,39.20,41.20,98.60,10.67,-3.29
2026-04-24 20:56:00,2026-04-24 20:56:59,Q08,487.50,26.30,11.90,12.70,99.60,9.10,-0.63,485.90,19.90,8.90,9.20,99.30,15.20,-0.63,483.60,24.00,10.60,11.60,96.40,13.00,-1.71,485.67,23.40,31.40,33.50,98.43,12.43,-2.97
2026-04-24 20:57:00,2026-04-24 20:57:59,Q08,487.50,25.00,11.90,12.20,99.50,9.50,-0.66,486.00,22.60,9.90,10.70,99.40,13.80,-0.60,483.70,24.00,10.90,11.60,99.00,12.90,-0.89,485.73,23.87,32.70,34.50,99.30,12.07,-2.14
2026-04-24 20:58:00,2026-04-24 20:58:59,Q08,485.80,27.10,12.90,13.10,99.60,9.00,-0.60,486.40,20.30,8.90,9.70,99.30,14.70,-0.63,484.80,24.60,10.60,11.60,96.70,13.80,-1.71,485.67,24.00,32.40,34.40,98.53,12.50,-2.94
2026-04-24 20:59:00,2026-04-24 20:59:59,Q08,487.60,26.50,11.90,12.70,99.60,8.10,-0.66,485.70,20.70,8.90,9.70,99.30,15.20,-0.63,484.30,24.50,10.60,11.60,96.80,13.50,-1.69,485.87,23.90,31.40,34.00,98.57,12.27,-2.97
2026-04-24 21:00:00,2026-04-24 21:00:59,Q08,486.50,29.10,13.90,14.10,99.60,8.20,-0.63,485.10,25.00,11.90,12.10,99.50,12.00,-0.63,485.20,27.30,12.70,13.10,98.90,12.70,-1.09,485.60,27.13,38.50,39.30,99.33,10.97,-2.34
2026-04-24 21:01:00,2026-04-24 21:01:59,Q08,485.20,29.60,13.90,14.10,99.70,7.60,-0.60,486.00,25.10,11.90,12.10,99.50,12.40,-0.63,484.60,27.00,12.70,13.10,98.10,11.70,-1.46,485.27,27.23,38.50,39.30,99.10,10.57,-2.69
2026-04-24 21:02:00,2026-04-24 21:02:59,Q08,487.50,29.10,13.90,14.10,99.60,8.00,-0.69,484.90,22.70,9.90,10.60,99.40,13.00,-0.63,484.20,26.70,11.60,12.60,97.10,12.50,-1.74,485.53,26.17,35.40,37.30,98.70,11.17,-3.06
2026-04-24 21:03:00,2026-04-24 21:03:59,Q08,487.70,29.60,13.90,14.10,99.60,9.00,-0.66,485.50,22.50,9.90,10.70,99.40,13.40,-0.63,484.40,26.40,11.60,12.60,97.10,12.40,-1.74,485.87,26.17,35.40,37.40,98.70,11.60,-3.03
2026-04-24 21:04:00,2026-04-24 21:04:59,Q08,486.50,31.80,14.90,15.10,99.70,7.30,-0.66,484.90,27.30,12.90,13.10,99.60,9.70,-0.63,485.60,29.30,13.70,14.10,98.90,10.40,-1.17,485.67,29.47,41.50,42.30,99.40,9.13,-2.46
2026-04-24 21:05:00,2026-04-24 21:05:59,Q08,487.70,25.60,11.90,12.20,99.50,9.30,-0.63,485.20,20.20,8.90,9.70,99.30,16.50,-0.60,485.40,23.00,10.60,11.20,96.90,13.80,-1.57,486.10,22.93,31.40,33.10,98.57,13.20,-2.80
2026-04-24 21:06:00,2026-04-24 21:06:59,Q08,486.00,27.70,12.90,13.10,99.60,8.20,-0.63,486.30,21.70,9.90,10.20,99.30,12.80,-0.63,485.30,25.30,11.60,12.10,97.30,12.80,-1.60,485.87,24.90,34.40,35.40,98.73,11.27,-2.86
2026-04-24 21:07:00,2026-04-24 21:07:59,Q08,487.50,35.70,16.80,17.00,99.90,15.80,0.06,485.90,33.10,14.40,16.00,90.20,17.60,4.00,486.50,21.60,9.80,10.20,98.60,27.50,0.94,486.63,30.13,41.00,43.20,96.23,20.30,5.00
2026-04-24 21:08:00,2026-04-24 21:08:59,Q08,488.40,28.20,12.90,13.70,99.60,8.40,-0.66,486.20,22.30,9.90,10.70,99.40,12.40,-0.63,484.50,25.90,11.60,12.10,97.40,12.90,-1.57,486.37,25.47,34.40,36.50,98.80,11.23,-2.86
2026-04-24 21:09:00,2026-04-24 21:09:59,Q08,487.30,27.80,12.90,13.10,99.60,8.40,-0.63,486.80,20.00,8.90,9.70,99.20,17.10,-0.63,484.50,25.10,11.40,12.10,95.00,12.40,-2.14,486.20,24.30,33.20,34.90,97.93,12.63,-3.40
2026-04-24 21:10:00,2026-04-24 21:10:59,Q08,487.40,36.20,16.80,17.50,99.70,6.50,-0.66,485.50,26.10,11.90,12.60,99.60,11.90,-0.63,485.20,32.10,14.20,15.50,95.00,10.30,-2.80,486.03,31.47,42.90,45.60,98.10,9.57,-4.09
2026-04-24 21:11:00,2026-04-24 21:11:59,Q08,487.30,33.20,15.80,16.10,99.70,7.30,-0.66,486.20,28.50,12.90,13.60,99.60,9.80,-0.63,484.30,31.30,14.70,15.00,98.80,10.70,-1.29,485.93,31.00,43.40,44.70,99.37,9.27,-2.57
2026-04-24 21:12:00,2026-04-24 21:12:59,Q08,487.60,31.40,14.90,15.10,99.70,7.80,-0.63,485.10,23.20,10.90,11.20,99.60,12.90,-0.57,485.40,28.90,12.40,13.60,95.90,12.00,-2.23,486.03,27.83,38.20,39.90,98.40,10.90,-3.43
2026-04-24 21:13:00,2026-04-24 21:13:59,Q08,487.40,29.80,13.90,14.10,99.70,8.50,-0.60,484.30,20.10,8.90,9.70,99.40,15.90,-0.60,485.40,27.00,12.20,13.10,94.00,11.20,-2.51,485.70,25.63,35.00,36.90,97.70,11.87,-3.71
2026-04-24 21:14:00,2026-04-24 21:14:59,Q08,487.30,28.50,12.90,13.60,99.60,8.20,-0.63,487.20,25.70,11.90,12.20,99.50,11.30,-0.66,484.50,27.30,12.90,13.10,99.00,11.80,-1.06,486.33,27.17,37.70,38.90,99.37,10.43,-2.34
2026-04-24 21:15:00,2026-04-24 21:15:59,Q08,488.10,28.40,12.90,13.70,99.60,8.70,-0.63,486.50,20.60,8.90,9.70,99.30,15.70,-0.63,484.40,24.60,10.60,11.60,96.10,12.30,-1.91,486.33,24.53,32.40,35.00,98.33,12.23,-3.17
2026-04-24 21:16:00,2026-04-24 21:16:59,Q08,488.50,27.40,12.90,13.20,99.60,8.10,-0.66,486.20,21.50,9.90,10.20,99.40,15.40,-0.63,485.20,24.80,10.60,11.60,96.80,12.90,-1.71,486.63,24.57,33.40,35.00,98.60,12.13,-3.00
2026-04-24 21:17:00,2026-04-24 21:17:59,Q08,488.20,28.50,12.90,13.70,99.60,8.80,-0.66,485.40,23.20,10.90,11.20,99.50,13.50,-0.60,484.10,25.90,11.60,12.10,97.90,11.00,-1.46,485.90,25.87,35.40,37.00,99.00,11.10,-2.71
2026-04-24 21:18:00,2026-04-24 21:18:59,Q08,486.60,29.30,13.90,14.10,99.70,7.40,-0.60,486.80,22.70,9.90,10.70,99.40,13.80,-0.66,485.60,26.60,11.50,12.60,96.50,12.10,-1.91,486.33,26.20,35.30,37.40,98.53,11.10,-3.17
2026-04-24 21:19:00,2026-04-24 21:19:59,Q08,488.30,26.20,11.90,12.70,99.50,9.30,-0.66,486.10,20.90,8.90,9.70,99.40,13.70,-0.60,485.00,23.60,10.80,11.20,98.00,13.40,-1.26,486.47,23.57,31.60,33.60,98.97,12.13,-2.51
2026-04-24 21:20:00,2026-04-24 21:20:59,Q08,486.60,25.20,11.90,12.10,99.60,8.90,-0.60,486.80,20.40,8.90,9.70,99.30,15.60,-0.63,486.10,23.90,10.70,11.20,97.60,13.00,-1.40,486.50,23.17,31.50,33.00,98.83,12.50,-2.63
2026-04-24 21:21:00,2026-04-24 21:21:59,Q08,486.80,29.00,13.90,14.10,99.70,9.50,-0.63,485.90,25.00,11.90,12.10,99.50,13.20,-0.60,486.20,27.40,12.70,13.10,98.50,11.40,-1.29,486.30,27.13,38.50,39.30,99.23,11.37,-2.51
2026-04-24 21:22:00,2026-04-24 21:22:59,Q08,488.30,28.60,12.90,13.70,99.60,8.50,-0.66,485.90,22.20,9.90,10.70,99.50,14.00,-0.60,486.20,26.00,11.60,12.60,97.50,12.20,-1.60,486.80,25.60,34.40,37.00,98.87,11.57,-2.86
2026-04-24 21:23:00,2026-04-24 21:23:59,Q08,486.80,30.80,13.90,14.60,99.70,8.30,-0.60,485.00,23.70,10.90,11.20,99.50,14.10,-0.60,485.70,27.60,12.50,13.10,96.30,10.90,-2.06,485.83,27.37,37.30,38.90,98.50,11.10,-3.26
2026-04-24 21:24:00,2026-04-24 21:24:59,Q08,488.10,29.10,13.90,14.20,99.60,8.60,-0.66,486.10,25.60,11.90,12.10,99.60,12.80,-0.63,484.60,27.50,12.70,13.10,98.80,11.40,-1.14,486.27,27.40,38.50,39.40,99.33,10.93,-2.43
2026-04-24 21:25:00,2026-04-24 21:25:59,Q08,487.50,27.70,12.90,13.10,99.60,9.20,-0.60,485.50,20.70,8.90,9.70,99.40,15.80,-0.57,485.80,25.80,11.40,12.10,95.90,13.10,-2.00,486.27,24.73,33.20,34.90,98.30,12.70,-3.17
2026-04-24 21:26:00,2026-04-24 21:26:59,Q08,487.80,36.00,16.80,17.50,99.70,6.40,-0.66,486.60,26.70,11.90,12.60,99.60,11.70,-0.63,484.70,32.20,14.40,15.50,96.50,10.30,-2.34,486.37,31.63,43.10,45.60,98.60,9.47,-3.63
2026-04-24 21:27:00,2026-04-24 21:27:59,Q08,487.40,38.70,17.80,18.50,99.80,15.50,0.49,486.40,32.80,13.20,15.60,88.70,19.20,4.23,486.20,22.60,9.90,10.70,99.70,27.20,0.43,486.67,31.37,40.90,44.80,96.07,20.63,5.14
2026-04-24 21:28:00,2026-04-24 21:28:59,Q08,488.00,30.80,13.90,14.60,99.70,8.50,-0.63,485.80,26.20,11.90,12.60,99.60,12.00,-0.60,486.10,28.80,12.70,13.60,98.90,10.60,-1.17,486.63,28.60,38.50,40.80,99.40,10.37,-2.40
2026-04-24 21:29:00,2026-04-24 21:29:59,Q08,488.00,32.60,14.90,15.60,99.70,7.20,-0.66,487.10,24.50,10.90,11.70,99.50,12.10,-0.66,484.60,29.30,13.40,14.00,96.80,11.10,-2.03,486.57,28.80,39.20,41.30,98.67,10.13,-3.34
2026-04-24 21:30:00,2026-04-24 21:30:59,Q08,488.30,31.90,14.90,15.10,99.70,8.00,-0.66,485.80,25.00,11.90,12.10,99.50,11.70,-0.63,484.70,29.00,13.60,14.00,97.20,11.50,-1.89,486.27,28.63,40.40,41.20,98.80,10.40,-3.17
2026-04-24 21:31:00,2026-04-24 21:31:59,Q08,488.60,30.80,13.90,14.60,99.80,7.40,-0.49,486.70,26.20,11.90,12.60,99.60,10.10,-0.66,484.70,29.90,13.70,14.00,98.80,10.90,-1.23,486.67,28.97,39.50,41.20,99.40,9.47,-2.37
2026-04-24 21:32:00,2026-04-24 21:32:59,Q08,488.60,26.60,11.90,12.70,99.60,10.30,-0.63,485.60,18.20,7.90,8.70,99.20,18.20,-0.60,486.50,23.30,10.30,11.20,94.90,13.60,-2.03,486.90,22.70,30.10,32.60,97.90,14.03,-3.26
2026-04-24 21:33:00,2026-04-24 21:33:59,Q08,487.30,33.20,15.80,16.10,99.70,7.50,-0.66,487.00,25.40,11.90,12.20,99.50,12.10,-0.66,486.90,29.20,13.60,14.10,97.30,11.40,-1.89,487.07,29.27,41.30,42.40,98.83,10.33,-3.20
2026-04-24 21:34:00,2026-04-24 21:34:59,Q08,488.20,34.20,15.80,16.60,99.70,6.30,-0.66,486.10,30.10,13.90,14.60,99.70,10.00,-0.63,487.30,31.80,14.90,15.10,99.10,10.60,-1.14,487.20,32.03,44.60,46.30,99.50,8.97,-2.43
2026-04-24 21:35:00,2026-04-24 21:35:59,Q08,488.10,31.20,14.90,15.10,99.70,7.20,-0.63,486.90,24.50,10.90,11.70,99.50,11.40,-0.63,486.90,27.90,12.60,13.10,97.40,11.50,-1.77,487.30,27.87,38.40,39.90,98.87,10.03,-3.03
2026-04-24 21:36:00,2026-04-24 21:36:59,Q08,489.00,26.30,11.90,12.70,99.60,9.70,-0.63,487.80,21.30,9.90,10.20,99.30,15.30,-0.60,485.60,23.60,10.70,11.20,97.20,13.50,-1.54,487.47,23.73,32.50,34.10,98.70,12.83,-2.77
2026-04-24 21:37:00,2026-04-24 21:37:59,Q08,487.60,39.10,17.80,19.00,99.50,22.10,-0.91,487.60,30.90,13.90,14.60,99.00,22.20,0.97,486.60,37.60,16.50,18.00,97.90,24.20,-1.40,487.27,35.87,48.20,51.60,98.80,22.83,-1.34
2026-04-24 21:38:00,2026-04-24 21:38:59,Q08,488.60,38.70,17.80,18.50,99.90,15.10,0.20,487.60,34.30,14.40,16.60,90.40,17.90,4.11,485.50,23.40,10.90,11.20,99.00,25.70,0.83,487.23,32.13,43.10,46.30,96.43,19.57,5.14
2026-04-24 21:39:00,2026-04-24 21:39:59,Q08,488.40,33.50,15.80,16.10,99.90,17.30,0.20,488.20,29.70,12.20,14.20,87.30,20.70,4.03,485.80,19.50,8.80,9.20,98.90,32.90,0.69,487.47,27.57,36.80,39.50,95.37,23.63,4.91
2026-04-24 21:40:00,2026-04-24 21:40:59,Q08,487.30,32.60,14.90,15.60,99.70,18.40,0.63,486.40,27.50,11.30,13.10,87.80,22.50,3.66,486.60,20.00,8.90,9.70,99.40,32.00,0.51,486.77,26.70,35.10,38.40,95.63,24.30,4.80
2026-04-24 21:41:00,2026-04-24 21:41:59,Q08,487.50,39.40,17.80,19.00,99.90,14.90,-0.34,486.00,37.30,15.10,18.00,89.90,16.00,4.57,486.60,22.40,9.80,10.70,98.60,27.30,0.97,486.70,33.03,42.70,47.70,96.13,19.40,5.20
2026-04-24 21:42:00,2026-04-24 21:42:59,Q08,487.90,38.30,17.80,18.50,99.90,15.30,0.29,487.10,32.60,13.10,15.60,87.10,18.50,4.46,485.50,21.60,9.90,10.20,99.80,28.50,0.29,486.83,30.83,40.80,44.30,95.60,20.77,5.03
2026-04-24 21:43:00,2026-04-24 21:43:59,Q08,488.50,35.50,16.80,17.10,99.90,16.40,0.23,486.40,31.50,13.10,15.10,87.30,18.90,4.20,485.70,19.60,8.90,9.20,99.50,31.20,0.49,486.87,28.87,38.80,41.40,95.57,22.17,4.91
2026-04-24 21:44:00,2026-04-24 21:44:59,Q08,489.10,31.00,14.90,15.20,99.60,18.90,0.74,486.40,26.50,10.40,12.60,87.90,23.60,3.40,486.20,19.30,8.90,9.20,99.30,32.00,0.57,487.23,25.60,34.20,37.00,95.60,24.83,4.71
2026-04-24 21:45:00,2026-04-24 21:45:59,Q08,488.00,30.30,13.90,14.60,99.70,7.70,-0.63,487.70,25.50,11.90,12.20,99.50,10.40,-0.63,486.20,27.90,12.70,13.10,98.40,11.00,-1.37,487.30,27.90,38.50,39.90,99.20,9.70,-2.63
2026-04-24 21:46:00,2026-04-24 21:46:59,Q08,489.40,27.80,12.90,13.20,99.60,9.70,-0.66,486.10,20.60,8.90,9.70,99.40,16.60,-0.60,486.40,25.20,11.40,12.10,95.40,12.10,-2.09,487.30,24.53,33.20,35.00,98.13,12.80,-3.34
2026-04-24 21:47:00,2026-04-24 21:47:59,Q08,489.70,27.90,12.90,13.20,99.60,8.90,-0.63,486.90,21.40,9.90,10.20,99.40,15.00,-0.60,485.80,25.70,11.50,12.10,96.40,12.70,-1.86,487.47,25.00,34.30,35.50,98.47,12.20,-3.09
2026-04-24 21:48:00,2026-04-24 21:48:59,Q08,488.10,29.00,13.90,14.20,99.60,9.40,-0.60,486.70,23.50,10.90,11.20,99.50,14.10,-0.60,487.20,27.00,12.70,13.10,98.30,11.80,-1.34,487.33,26.50,37.50,38.50,99.13,11.77,-2.54
2026-04-24 21:49:00,2026-04-24 21:49:59,Q08,487.80,29.40,13.90,14.10,99.70,8.20,-0.60,488.10,22.30,9.90,10.70,99.40,15.00,-0.66,486.10,26.50,11.50,12.60,96.30,12.90,-2.00,487.33,26.07,35.30,37.40,98.47,12.03,-3.26
2026-04-24 21:50:00,2026-04-24 21:50:59,Q08,489.20,29.50,13.90,14.20,99.70,8.50,-0.60,486.60,21.20,9.90,10.20,99.40,15.00,-0.60,486.20,26.10,11.40,12.60,95.50,12.00,-2.14,487.33,25.60,35.20,37.00,98.20,11.83,-3.34
2026-04-24 21:51:00,2026-04-24 21:51:59,Q08,488.30,32.70,14.90,15.60,99.70,7.20,-0.60,487.40,25.90,11.90,12.20,99.60,12.20,-0.63,487.00,29.10,13.60,14.10,97.70,10.70,-1.74,487.57,29.23,40.40,41.90,99.00,10.03,-2.97
2026-04-24 21:52:00,2026-04-24 21:52:59,Q08,489.60,25.80,11.90,12.20,99.60,10.90,-0.60,486.30,17.80,7.90,8.30,99.20,17.40,-0.57,486.80,22.80,9.40,10.70,94.30,12.60,-2.11,487.57,22.13,29.20,31.20,97.70,13.63,-3.29
2026-04-24 21:53:00,2026-04-24 21:53:59,Q08,489.70,27.10,12.90,13.20,99.60,9.60,-0.66,486.70,20.30,8.90,9.70,99.40,16.70,-0.60,486.10,24.30,10.60,11.70,96.20,12.90,-1.86,487.50,23.90,32.40,34.60,98.40,13.07,-3.11
2026-04-24 21:54:00,2026-04-24 21:54:59,Q08,488.80,27.90,12.90,13.20,99.60,9.10,-0.60,487.50,20.80,8.90,9.70,99.30,16.80,-0.60,487.90,25.00,11.40,12.20,95.40,12.50,-2.09,488.07,24.57,33.20,35.10,98.10,12.80,-3.29
2026-04-24 21:55:00,2026-04-24 21:55:59,Q08,489.20,32.10,14.90,15.60,99.70,6.40,-0.63,486.80,26.50,11.90,12.60,99.60,12.20,-0.60,487.40,29.90,13.70,14.10,98.10,10.70,-1.57,487.80,29.50,40.50,42.30,99.13,9.77,-2.80
2026-04-24 21:56:00,2026-04-24 21:56:59,Q08,489.70,25.70,11.90,12.20,99.50,10.40,-0.63,486.60,18.60,7.90,8.70,99.30,18.00,-0.57,486.10,23.50,10.40,11.20,95.40,12.70,-1.91,487.47,22.60,30.20,32.10,98.07,13.70,-3.11
2026-04-24 21:57:00,2026-04-24 21:57:59,Q08,490.20,32.00,14.90,15.70,99.70,7.40,-0.66,487.50,23.10,10.90,11.20,99.50,13.60,-0.60,486.70,28.30,12.40,13.60,95.80,11.10,-2.26,488.13,27.80,38.20,40.50,98.33,10.70,-3.51
2026-04-24 21:58:00,2026-04-24 21:58:59,Q08,488.00,39.90,18.80,19.00,99.80,5.80,-0.60,488.20,32.70,14.90,15.60,99.70,9.90,-0.66,486.40,36.80,16.50,17.50,97.80,9.60,-2.09,487.53,36.47,50.20,52.10,99.10,8.43,-3.34
2026-04-24 21:59:00,2026-04-24 21:59:59,Q08,488.90,32.60,14.90,15.60,99.70,7.90,-0.66,486.30,25.70,11.90,12.10,99.60,11.80,-0.63,485.20,29.30,13.60,14.10,97.40,11.80,-1.83,486.80,29.20,40.40,41.80,98.90,10.50,-3.11
2026-04-24 22:00:00,2026-04-24 22:00:59,Q08,487.80,30.70,13.90,14.60,99.70,8.70,-0.60,484.90,23.00,10.90,11.10,99.50,14.50,-0.57,485.90,27.50,12.40,13.10,95.80,10.70,-2.20,486.20,27.07,37.20,38.80,98.33,11.30,-3.37
2026-04-24 22:01:00,2026-04-24 22:01:59,Q08,487.20,34.00,15.80,16.60,99.70,7.20,-0.66,487.10,30.20,13.90,14.60,99.60,10.60,-0.66,484.70,31.90,14.90,15.00,99.10,10.70,-1.17,486.33,32.03,44.60,46.20,99.47,9.50,-2.49
2026-04-24 22:02:00,2026-04-24 22:02:59,Q08,487.90,35.30,16.80,17.00,99.80,7.10,-0.63,486.20,31.00,14.90,15.10,99.70,9.10,-0.63,487.20,33.70,15.70,16.10,98.80,10.20,-1.37,487.10,33.33,47.40,48.20,99.43,8.80,-2.63
2026-04-24 22:03:00,2026-04-24 22:03:59,Q08,488.30,33.80,15.80,16.10,99.70,7.10,-0.63,488.20,26.30,11.90,12.70,99.50,11.10,-0.66,485.80,30.80,13.60,14.60,97.00,10.80,-2.06,487.43,30.30,41.30,43.40,98.73,9.67,-3.34
2026-04-24 22:04:00,2026-04-24 22:04:59,Q08,487.40,29.00,13.90,14.10,99.70,9.20,-0.60,487.30,22.00,9.90,10.70,99.40,15.60,-0.63,486.70,26.70,11.50,12.60,96.20,11.50,-2.00,487.13,25.90,35.30,37.40,98.43,12.10,-3.23
2026-04-24 22:05:00,2026-04-24 22:05:59,Q08,489.50,37.30,17.80,18.10,99.70,6.70,-0.66,486.10,31.00,14.90,15.10,99.70,9.80,-0.60,486.40,34.30,15.70,16.50,98.10,9.80,-1.83,487.33,34.20,48.40,49.70,99.17,8.77,-3.09
2026-04-24 22:06:00,2026-04-24 22:06:59,Q08,489.20,33.20,15.80,16.10,99.70,6.80,-0.66,487.90,26.10,11.90,12.70,99.50,12.20,-0.66,485.40,30.40,13.60,14.60,97.00,10.80,-2.03,487.50,29.90,41.30,43.40,98.73,9.93,-3.34
2026-04-24 22:07:00,2026-04-24 22:07:59,Q08,490.10,32.90,14.90,15.70,99.70,7.20,-0.69,487.30,25.60,11.90,12.20,99.50,12.40,-0.63,486.30,29.60,13.60,14.10,97.30,10.90,-1.86,487.90,29.37,40.40,42.00,98.83,10.17,-3.17
2026-04-24 22:08:00,2026-04-24 22:08:59,Q08,488.00,32.80,14.90,15.60,99.70,7.60,-0.60,488.10,27.30,12.90,13.20,99.60,11.20,-0.63,487.10,30.70,13.70,14.60,98.50,10.50,-1.43,487.73,30.27,41.50,43.40,99.27,9.77,-2.66
2026-04-24 22:09:00,2026-04-24 22:09:59,Q08,488.70,29.80,13.90,14.20,99.70,7.40,-0.63,488.60,22.50,9.90,10.70,99.40,14.60,-0.66,486.10,27.40,12.50,13.10,96.10,12.10,-2.09,487.80,26.57,36.30,38.00,98.40,11.37,-3.37
2026-04-24 22:10:00,2026-04-24 22:10:59,Q08,488.70,28.70,12.90,13.70,99.60,8.30,-0.60,486.60,22.50,9.90,10.70,99.40,13.50,-0.63,487.50,26.20,11.50,12.70,96.80,13.00,-1.80,487.60,25.80,34.30,37.10,98.60,11.60,-3.03
2026-04-24 22:11:00,2026-04-24 22:11:59,Q08,489.20,27.50,12.90,13.20,99.60,9.10,-0.63,489.00,20.70,8.90,9.80,99.30,14.90,-0.66,486.20,25.20,11.50,12.10,96.80,13.70,-1.74,488.13,24.47,33.30,35.10,98.57,12.57,-3.03
2026-04-24 22:12:00,2026-04-24 22:12:59,Q08,489.20,26.20,11.90,12.70,99.60,9.60,-0.60,489.20,23.20,10.90,11.20,99.40,13.40,-0.66,487.30,25.20,11.90,12.20,99.10,12.60,-0.91,488.57,24.87,34.70,36.10,99.37,11.87,-2.17
2026-04-24 22:13:00,2026-04-24 22:13:59,Q08,489.80,27.40,12.90,13.20,99.60,8.20,-0.66,489.20,22.10,9.90,10.80,99.40,13.00,-0.66,487.60,24.80,10.70,11.70,97.70,12.00,-1.49,488.87,24.77,33.50,35.70,98.90,11.07,-2.80
2026-04-24 22:14:00,2026-04-24 22:14:59,Q08,489.80,28.20,12.90,13.70,99.60,9.20,-0.63,488.10,21.90,9.90,10.20,99.40,13.80,-0.63,488.50,26.20,11.60,12.70,97.00,12.60,-1.74,488.80,25.43,34.40,36.60,98.67,11.87,-3.00
2026-04-24 22:15:00,2026-04-24 22:15:59,Q08,490.00,29.80,13.90,14.20,99.60,8.40,-0.63,487.30,26.80,11.90,12.70,99.60,11.50,-0.63,488.10,27.70,12.90,13.20,99.30,11.30,-0.86,488.47,28.10,38.70,40.10,99.50,10.40,-2.11
2026-04-24 22:16:00,2026-04-24 22:16:59,Q08,488.80,22.20,9.90,10.70,99.50,11.20,-0.60,488.40,18.30,7.90,8.80,99.10,18.60,-0.60,487.90,20.50,8.70,9.70,97.10,14.90,-1.34,488.37,20.33,26.50,29.20,98.57,14.90,-2.54
2026-04-24 22:17:00,2026-04-24 22:17:59,Q08,488.70,25.70,11.90,12.20,99.60,9.00,-0.63,489.30,19.90,8.90,9.30,99.30,15.00,-0.63,487.70,23.90,10.70,11.20,97.20,13.40,-1.51,488.57,23.17,31.50,32.70,98.70,12.47,-2.77
2026-04-24 22:18:00,2026-04-24 22:18:59,Q08,490.20,28.60,12.90,13.70,99.60,8.30,-0.63,487.40,25.50,11.90,12.20,99.60,12.60,-0.60,488.20,26.70,11.90,12.70,99.20,12.50,-0.94,488.60,26.93,36.70,38.60,99.47,11.13,-2.17
2026-04-24 22:19:00,2026-04-24 22:19:59,Q08,490.90,26.60,11.90,12.70,99.60,8.40,-0.66,488.10,24.50,10.90,11.70,99.50,12.50,-0.60,487.40,25.90,11.90,12.20,99.30,12.70,-0.77,488.80,25.67,34.70,36.60,99.47,11.20,-2.03
2026-04-24 22:20:00,2026-04-24 22:20:59,Q08,489.60,21.20,9.90,10.30,99.40,13.40,-0.60,489.30,14.90,5.90,6.80,98.90,20.90,-0.60,487.30,19.10,8.60,9.30,95.60,15.70,-1.54,488.73,18.40,24.40,26.40,97.97,16.67,-2.74
2026-04-24 22:21:00,2026-04-24 22:21:59,Q08,489.60,23.40,10.90,11.20,99.50,9.70,-0.60,488.20,19.40,8.90,9.30,99.20,16.10,-0.63,488.70,21.80,9.70,10.20,97.70,14.40,-1.26,488.83,21.53,29.50,30.70,98.80,13.40,-2.49
2026-04-24 22:22:00,2026-04-24 22:22:59,Q08,490.80,26.70,11.90,12.70,99.60,8.40,-0.66,487.90,24.30,10.90,11.70,99.50,12.90,-0.63,487.20,25.40,11.90,12.20,99.30,12.80,-0.77,488.63,25.47,34.70,36.60,99.47,11.37,-2.06
2026-04-24 22:23:00,2026-04-24 22:23:59,Q08,491.00,26.80,11.90,12.80,99.60,9.00,-0.66,488.10,20.40,8.90,9.80,99.40,15.50,-0.60,487.40,24.30,10.70,11.70,97.00,13.80,-1.63,488.83,23.83,31.50,34.30,98.67,12.77,-2.89
2026-04-24 22:24:00,2026-04-24 22:24:59,Q08,491.00,22.00,9.90,10.80,99.40,11.40,-0.63,488.00,18.10,7.90,8.80,99.10,18.70,-0.60,487.60,20.40,8.70,9.70,97.20,15.20,-1.29,488.87,20.17,26.50,29.30,98.57,15.10,-2.51
2026-04-24 22:25:00,2026-04-24 22:25:59,Q08,490.20,27.80,12.90,13.20,99.60,8.40,-0.63,487.90,24.50,10.90,11.70,99.50,11.90,-0.60,488.30,25.80,11.90,12.20,99.40,11.70,-0.77,488.80,26.03,35.70,37.10,99.50,10.67,-2.00
2026-04-24 22:26:00,2026-04-24 22:26:59,Q08,490.80,27.30,12.90,13.20,99.60,9.40,-0.66,488.60,19.50,8.90,9.30,99.30,17.40,-0.60,486.60,24.00,10.40,11.70,95.00,12.30,-2.09,488.67,23.60,32.20,34.20,97.97,13.03,-3.34
2026-04-24 22:27:00,2026-04-24 22:27:59,Q08,490.90,25.80,11.90,12.20,99.50,10.40,-0.69,488.90,21.10,9.90,10.20,99.40,15.90,-0.60,487.10,24.50,10.70,11.70,97.60,13.10,-1.43,488.97,23.80,32.50,34.10,98.83,13.13,-2.71
2026-04-24 22:28:00,2026-04-24 22:28:59,Q08,489.50,24.10,10.90,11.70,99.50,9.90,-0.60,489.30,18.10,7.90,8.80,99.10,18.10,-0.60,488.20,22.20,9.50,10.70,95.70,14.70,-1.77,489.00,21.47,28.30,31.20,98.10,14.23,-2.97
2026-04-24 22:29:00,2026-04-24 22:29:59,Q08,489.30,28.90,12.90,13.70,99.60,9.00,-0.63,488.90,26.20,11.90,12.70,99.50,12.20,-0.63,488.30,28.10,12.90,13.70,99.30,11.00,-0.83,488.83,27.73,37.70,40.10,99.47,10.73,-2.09
2026-04-24 22:30:00,2026-04-24 22:30:59,Q08,491.00,27.90,12.90,13.30,99.60,8.70,-0.69,488.60,22.90,9.90,10.70,99.40,15.20,-0.63,486.50,25.60,11.60,12.10,97.80,13.40,-1.49,488.70,25.47,34.40,36.10,98.93,12.43,-2.80
2026-04-24 22:31:00,2026-04-24 22:31:59,Q08,491.20,26.40,11.90,12.80,99.60,9.70,-0.63,488.30,19.70,8.90,9.30,99.30,17.00,-0.60,487.90,23.70,10.60,11.20,96.30,13.70,-1.74,489.13,23.27,31.40,33.30,98.40,13.47,-2.97
2026-04-24 22:32:00,2026-04-24 22:32:59,Q08,490.60,27.30,12.90,13.20,99.60,8.30,-0.60,487.60,24.80,10.90,11.70,99.50,12.40,-0.63,487.60,26.10,11.90,12.70,99.20,11.60,-0.86,488.60,26.07,35.70,37.60,99.43,10.77,-2.09
2026-04-24 22:33:00,2026-04-24 22:33:59,Q08,490.10,27.70,12.90,13.20,99.60,8.10,-0.60,487.70,21.70,9.90,10.20,99.40,14.10,-0.60,487.80,26.00,11.50,12.70,96.70,12.40,-1.77,488.53,25.13,34.30,36.10,98.57,11.53,-2.97
2026-04-24 22:34:00,2026-04-24 22:34:59,Q08,489.50,33.10,15.80,16.10,99.70,8.30,-0.63,489.30,26.10,11.90,12.70,99.50,14.60,-0.66,486.90,30.10,13.60,14.60,97.10,10.80,-2.00,488.57,29.77,41.30,43.40,98.77,11.23,-3.29
2026-04-24 22:35:00,2026-04-24 22:35:59,Q08,490.10,36.90,16.80,17.60,99.70,6.20,-0.66,489.00,31.30,14.90,15.20,99.70,10.40,-0.63,487.20,34.00,15.70,16.60,98.40,9.10,-1.66,488.77,34.07,47.40,49.40,99.27,8.57,-2.94
2026-04-24 22:36:00,2026-04-24 22:36:59,Q08,489.20,31.70,14.90,15.20,99.70,7.70,-0.63,489.00,28.10,12.90,13.70,99.60,11.40,-0.60,487.60,30.10,13.70,14.60,98.30,9.40,-1.51,488.60,29.97,41.50,43.50,99.20,9.50,-2.74
2026-04-24 22:37:00,2026-04-24 22:37:59,Q08,489.90,34.80,15.80,16.60,99.70,6.40,-0.66,489.20,27.20,12.90,13.20,99.60,10.60,-0.66,486.90,31.60,14.60,15.10,97.40,9.80,-1.97,488.67,31.20,43.30,44.90,98.90,8.93,-3.29
2026-04-24 22:38:00,2026-04-24 22:38:59,Q08,490.00,31.00,14.90,15.20,99.80,7.10,-0.49,489.80,24.50,10.90,11.70,99.40,11.80,-0.69,487.20,28.50,12.60,13.60,97.40,10.50,-1.80,489.00,28.00,38.40,40.50,98.87,9.80,-2.97
2026-04-24 22:39:00,2026-04-24 22:39:59,Q08,489.60,37.10,17.80,18.10,99.70,6.50,-0.74,488.30,32.50,14.90,15.60,99.70,10.50,-0.60,488.60,33.80,15.80,16.10,99.00,10.20,-1.31,488.83,34.47,48.50,49.80,99.47,9.07,-2.66
2026-04-24 22:40:00,2026-04-24 22:40:59,Q08,490.80,33.10,15.80,16.20,99.70,7.10,-0.63,487.60,23.80,10.90,11.20,99.50,13.80,-0.57,487.90,29.00,13.30,14.10,95.30,10.70,-2.46,488.77,28.63,40.00,41.50,98.17,10.53,-3.66
2026-04-24 22:41:00,2026-04-24 22:41:59,Q08,489.50,32.80,14.90,15.60,99.70,7.10,-0.60,489.00,26.60,11.90,12.70,99.60,11.80,-0.63,488.20,29.70,13.60,14.20,97.60,11.00,-1.80,488.90,29.70,40.40,42.50,98.97,9.97,-3.03
2026-04-24 22:42:00,2026-04-24 22:42:59,Q08,491.30,35.60,16.80,17.20,99.70,7.00,-0.66,488.30,30.50,13.90,14.60,99.70,10.10,-0.60,487.40,32.60,14.70,15.60,98.80,9.80,-1.37,489.00,32.90,45.40,47.40,99.40,8.97,-2.63
2026-04-24 22:43:00,2026-04-24 22:43:59,Q08,491.00,29.90,13.90,14.20,99.70,9.00,-0.63,488.10,22.70,9.90,10.70,99.50,15.10,-0.60,488.50,26.70,11.50,12.70,96.50,11.10,-1.94,489.20,26.43,35.30,37.60,98.57,11.73,-3.17
2026-04-24 22:44:00,2026-04-24 22:44:59,Q08,491.10,32.30,14.90,15.70,99.70,7.30,-0.66,488.10,25.90,11.90,12.20,99.60,12.00,-0.60,488.20,29.20,13.60,14.20,97.50,10.30,-1.80,489.13,29.13,40.40,42.10,98.93,9.87,-3.06
2026-04-24 22:45:00,2026-04-24 22:45:59,Q08,490.40,33.40,15.80,16.20,99.70,7.50,-0.66,488.10,25.60,11.90,12.20,99.60,12.10,-0.63,488.40,29.70,13.60,14.20,97.10,10.70,-1.97,488.97,29.57,41.30,42.60,98.80,10.10,-3.26
2026-04-24 22:46:00,2026-04-24 22:46:59,Q08,491.10,34.00,15.80,16.70,99.70,6.90,-0.69,488.00,29.50,13.90,14.20,99.70,10.10,-0.63,487.40,31.30,14.90,15.10,99.40,9.70,-0.89,488.83,31.60,44.60,46.00,99.60,8.90,-2.20
2026-04-24 22:47:00,2026-04-24 22:47:59,Q08,491.50,26.60,11.90,12.80,99.60,10.20,-0.60,488.60,19.20,8.90,9.30,99.30,17.10,-0.57,488.30,23.70,10.40,11.20,95.50,12.70,-1.94,489.47,23.17,31.20,33.30,98.13,13.33,-3.11
2026-04-24 22:48:00,2026-04-24 22:48:59,Q08,491.00,32.50,14.90,15.70,99.60,7.80,-0.71,488.90,24.80,10.90,11.70,99.50,12.70,-0.63,487.50,29.10,13.40,14.10,96.70,11.10,-2.03,489.13,28.80,39.20,41.50,98.60,10.53,-3.37
2026-04-24 22:49:00,2026-04-24 22:49:59,Q08,491.10,31.50,14.90,15.20,99.60,8.00,-0.71,487.60,28.20,12.90,13.60,99.60,10.70,-0.63,486.60,29.30,13.90,14.10,99.60,10.40,-0.71,488.43,29.67,41.70,42.90,99.60,9.70,-2.06
2026-04-24 22:50:00,2026-04-24 22:50:59,Q08,490.70,29.40,13.90,14.20,99.60,7.30,-0.69,489.30,24.00,10.90,11.70,99.40,13.00,-0.66,487.10,26.80,11.60,12.70,97.70,12.20,-1.54,489.03,26.73,36.40,38.60,98.90,10.83,-2.89
2026-04-24 22:51:00,2026-04-24 22:51:59,Q08,489.80,27.00,12.90,13.20,99.60,8.70,-0.63,489.60,19.90,8.90,9.30,99.30,16.10,-0.63,487.60,24.50,10.60,11.70,96.30,13.10,-1.83,489.00,23.80,32.40,34.20,98.40,12.63,-3.09
2026-04-24 22:52:00,2026-04-24 22:52:59,Q08,490.10,31.20,14.90,15.20,99.60,7.70,-0.69,489.10,28.90,12.90,13.70,99.60,11.60,-0.66,487.70,30.50,13.90,14.60,99.60,10.70,-0.69,488.97,30.20,41.70,43.50,99.60,10.00,-2.03
2026-04-24 22:53:00,2026-04-24 22:53:59,Q08,490.10,33.10,15.80,16.20,99.70,6.90,-0.69,488.00,29.40,13.90,14.20,99.60,10.60,-0.66,488.90,31.00,14.90,15.10,99.40,10.00,-0.86,489.00,31.17,44.60,45.50,99.57,9.17,-2.20
2026-04-24 22:54:00,2026-04-24 22:54:59,Q08,490.50,30.20,13.90,14.70,99.60,7.80,-0.66,487.90,24.20,10.90,11.70,99.50,13.10,-0.63,488.90,27.00,12.60,13.20,97.80,10.90,-1.57,489.10,27.13,37.40,39.60,98.97,10.60,-2.86
