Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-24 22:55:00,2026-04-24 22:55:59,Q08,490.10,24.90,10.90,11.80,99.50,10.10,-0.63,489.00,19.00,8.90,9.30,99.20,18.10,-0.63,486.90,23.50,10.60,11.20,96.30,13.60,-1.71,488.67,22.47,30.40,32.30,98.33,13.93,-2.97
2026-04-24 22:56:00,2026-04-24 22:56:59,Q08,490.40,29.60,13.90,14.20,99.60,8.10,-0.66,487.20,26.70,11.90,12.70,99.60,11.20,-0.60,488.10,28.70,12.90,13.70,99.40,11.20,-0.83,488.57,28.33,38.70,40.60,99.53,10.17,-2.09
2026-04-24 22:57:00,2026-04-24 22:57:59,Q08,489.30,30.30,13.90,14.70,99.90,19.20,0.29,488.20,27.50,11.30,13.20,87.50,22.60,3.66,487.90,17.90,7.80,8.30,98.70,33.90,0.74,488.47,25.23,33.00,36.20,95.37,25.23,4.69
2026-04-24 22:58:00,2026-04-24 22:58:59,Q08,489.90,28.90,12.90,13.70,99.60,8.40,-0.66,487.40,23.10,10.90,11.20,99.50,13.40,-0.63,487.30,26.80,11.60,12.70,97.60,12.00,-1.60,488.20,26.27,35.40,37.60,98.90,11.27,-2.89
2026-04-24 22:59:00,2026-04-24 22:59:59,Q08,488.80,29.60,13.90,14.20,99.70,8.00,-0.63,488.40,25.90,11.90,12.20,99.50,12.10,-0.63,487.10,28.00,12.70,13.60,98.90,11.40,-1.14,488.10,27.83,38.50,40.00,99.37,10.50,-2.40
2026-04-24 23:00:00,2026-04-24 23:00:59,Q08,489.20,28.70,12.90,13.70,99.60,8.20,-0.66,485.80,22.10,9.90,10.70,99.40,13.30,-0.60,486.60,26.60,11.50,12.60,96.40,12.00,-1.94,487.20,25.80,34.30,37.00,98.47,11.17,-3.20
2026-04-24 23:01:00,2026-04-24 23:01:59,Q08,488.60,28.10,12.90,13.70,99.60,8.40,-0.63,485.80,22.00,9.90,10.70,99.40,15.10,-0.60,487.10,25.30,11.50,12.20,96.70,12.60,-1.80,487.17,25.13,34.30,36.60,98.57,12.03,-3.03
2026-04-24 23:02:00,2026-04-24 23:02:59,Q08,489.20,28.40,12.90,13.70,99.60,9.00,-0.66,487.40,21.70,9.90,10.20,99.30,14.90,-0.66,484.90,25.70,11.60,12.10,97.00,13.40,-1.71,487.17,25.27,34.40,36.00,98.63,12.43,-3.03
2026-04-24 23:03:00,2026-04-24 23:03:59,Q08,490.00,26.60,11.90,12.70,99.50,9.60,-0.66,487.10,23.10,10.90,11.20,99.50,14.40,-0.63,485.90,24.90,10.90,11.60,99.10,13.10,-0.89,487.67,24.87,33.70,35.50,99.37,12.37,-2.17
2026-04-24 23:04:00,2026-04-24 23:04:59,Q08,488.50,29.60,13.90,14.20,99.70,8.50,-0.57,487.80,22.20,9.90,10.70,99.40,14.70,-0.63,487.40,26.40,11.50,12.70,96.20,12.20,-2.00,487.90,26.07,35.30,37.60,98.43,11.80,-3.20
2026-04-24 23:05:00,2026-04-24 23:05:59,Q08,488.30,28.40,12.90,13.70,99.70,8.70,-0.57,486.80,22.50,9.90,10.70,99.40,14.70,-0.63,487.50,25.20,11.50,12.20,96.80,12.60,-1.77,487.53,25.37,34.30,36.60,98.63,12.00,-2.97
2026-04-24 23:06:00,2026-04-24 23:06:59,Q08,489.80,31.50,14.90,15.20,99.60,7.50,-0.69,486.10,26.90,11.90,12.60,99.60,10.90,-0.63,485.60,29.20,13.70,14.10,98.80,10.60,-1.20,487.17,29.20,40.50,41.90,99.33,9.67,-2.51
2026-04-24 23:07:00,2026-04-24 23:07:59,Q08,490.00,26.00,11.90,12.70,99.50,10.70,-0.66,486.90,19.40,8.90,9.20,99.20,18.20,-0.60,485.30,23.00,10.60,11.20,96.00,13.00,-1.77,487.40,22.80,31.40,33.10,98.23,13.97,-3.03
2026-04-24 23:08:00,2026-04-24 23:08:59,Q08,487.90,28.00,12.90,13.60,99.60,8.30,-0.60,487.60,21.60,9.90,10.20,99.30,14.40,-0.66,486.20,24.60,10.60,11.70,96.80,12.50,-1.71,487.23,24.73,33.40,35.50,98.57,11.73,-2.97
2026-04-24 23:09:00,2026-04-24 23:09:59,Q08,488.80,32.50,14.90,15.60,99.70,20.60,0.54,486.90,30.10,12.30,14.60,88.80,24.40,3.43,486.60,21.10,9.80,10.20,98.60,33.80,0.83,487.43,27.90,37.00,40.40,95.70,26.27,4.80
2026-04-24 23:10:00,2026-04-24 23:10:59,Q08,487.90,37.10,17.80,18.00,99.80,6.70,-0.63,487.40,30.90,13.90,14.60,99.60,9.80,-0.66,486.00,34.10,15.70,16.50,98.60,9.50,-1.57,487.10,34.03,47.40,49.10,99.33,8.67,-2.86
2026-04-24 23:11:00,2026-04-24 23:11:59,Q08,489.40,30.90,13.90,14.70,99.70,8.50,-0.66,487.20,23.20,10.90,11.20,99.50,14.90,-0.60,485.00,27.80,12.50,13.10,96.10,11.40,-2.14,487.20,27.30,37.30,39.00,98.43,11.60,-3.40
2026-04-24 23:12:00,2026-04-24 23:12:59,Q08,487.90,33.60,15.80,16.10,99.70,7.60,-0.60,487.20,25.80,11.90,12.20,99.50,12.70,-0.66,486.90,30.00,13.60,14.60,97.50,11.90,-1.86,487.33,29.80,41.30,42.90,98.90,10.73,-3.11
2026-04-24 23:13:00,2026-04-24 23:13:59,Q08,489.30,37.90,17.80,18.10,99.80,6.90,-0.66,488.10,32.40,14.90,15.60,99.70,9.60,-0.66,486.10,35.10,16.70,17.00,98.70,9.40,-1.51,487.83,35.13,49.40,50.70,99.40,8.63,-2.83
2026-04-24 23:14:00,2026-04-24 23:14:59,Q08,490.00,33.10,15.80,16.20,99.70,7.50,-0.66,486.40,25.80,11.90,12.10,99.60,12.00,-0.63,486.90,30.50,13.60,14.60,97.50,11.40,-1.86,487.77,29.80,41.30,42.90,98.93,10.30,-3.14
2026-04-24 23:15:00,2026-04-24 23:15:59,Q08,489.50,31.10,14.90,15.20,99.70,9.10,-0.63,487.30,22.00,9.90,10.70,99.50,15.10,-0.60,485.20,27.90,12.40,13.10,95.60,11.40,-2.26,487.33,27.00,37.20,39.00,98.27,11.87,-3.49
2026-04-24 23:16:00,2026-04-24 23:16:59,Q08,489.50,35.60,16.80,17.10,99.70,7.10,-0.69,487.50,30.40,13.90,14.60,99.70,9.70,-0.63,485.10,32.20,14.70,15.50,98.80,9.30,-1.40,487.37,32.73,45.40,47.20,99.40,8.70,-2.71
2026-04-24 23:17:00,2026-04-24 23:17:59,Q08,489.40,32.10,14.90,15.60,99.70,7.00,-0.60,486.50,25.40,11.90,12.10,99.50,12.40,-0.63,487.70,29.10,13.60,14.10,97.20,11.00,-1.89,487.87,28.87,40.40,41.80,98.80,10.13,-3.11
2026-04-24 23:18:00,2026-04-24 23:18:59,Q08,489.20,33.90,15.80,16.10,99.70,7.20,-0.66,488.50,26.50,11.90,12.70,99.50,11.90,-0.66,486.70,30.70,13.60,14.60,97.00,10.10,-2.06,488.13,30.37,41.30,43.40,98.73,9.73,-3.37
2026-04-24 23:19:00,2026-04-24 23:19:59,Q08,489.90,33.00,15.70,16.10,98.90,18.40,1.31,487.80,27.00,11.70,13.10,90.20,23.80,3.14,487.70,23.00,10.90,11.20,99.70,25.30,0.43,488.47,27.67,38.30,40.40,96.27,22.50,4.89
2026-04-24 23:20:00,2026-04-24 23:20:59,Q08,490.30,33.70,15.80,16.20,99.70,7.70,-0.69,487.40,30.80,13.90,14.60,99.70,10.70,-0.63,486.40,31.80,14.90,15.10,99.40,10.10,-0.94,488.03,32.10,44.60,45.90,99.60,9.50,-2.26
2026-04-24 23:21:00,2026-04-24 23:21:59,Q08,490.30,26.60,11.90,12.70,99.60,9.10,-0.63,486.80,21.70,9.90,10.20,99.40,14.80,-0.63,487.20,24.50,10.70,11.70,97.40,12.80,-1.51,488.10,24.27,32.50,34.60,98.80,12.23,-2.77
2026-04-24 23:22:00,2026-04-24 23:22:59,Q08,488.70,26.20,11.90,12.70,99.60,9.70,-0.60,488.30,20.10,8.90,9.80,99.30,16.70,-0.63,488.00,23.40,10.70,11.20,97.10,13.90,-1.54,488.33,23.23,31.50,33.70,98.67,13.43,-2.77
2026-04-24 23:23:00,2026-04-24 23:23:59,Q08,489.50,24.60,10.90,11.70,99.60,11.20,-0.60,487.10,21.70,9.90,10.20,99.40,16.00,-0.60,488.30,23.20,10.80,11.20,98.40,13.70,-1.11,488.30,23.17,31.60,33.10,99.13,13.63,-2.31
2026-04-24 23:24:00,2026-04-24 23:24:59,Q08,491.00,26.80,11.90,12.80,99.60,10.00,-0.66,487.70,20.40,8.90,9.70,99.30,17.20,-0.60,486.80,24.30,10.40,11.70,95.70,12.90,-1.91,488.50,23.83,31.20,34.20,98.20,13.37,-3.17
2026-04-24 23:25:00,2026-04-24 23:25:59,Q08,490.50,25.30,11.90,12.20,99.50,9.50,-0.63,487.30,19.50,8.90,9.30,99.30,18.10,-0.60,487.90,22.90,9.60,10.70,96.80,13.70,-1.57,488.57,22.57,30.40,32.20,98.53,13.77,-2.80
2026-04-24 23:26:00,2026-04-24 23:26:59,Q08,488.50,27.90,12.90,13.20,99.60,9.50,-0.60,488.50,24.70,10.90,11.70,99.50,12.90,-0.66,487.30,26.60,11.90,12.70,99.20,12.30,-0.86,488.10,26.40,35.70,37.60,99.43,11.57,-2.11
2026-04-24 23:27:00,2026-04-24 23:27:59,Q08,488.80,23.40,10.90,11.20,99.50,11.20,-0.60,488.50,18.40,7.90,8.80,99.10,17.40,-0.63,487.50,22.10,9.60,10.70,96.60,14.10,-1.54,488.27,21.30,28.40,30.70,98.40,14.23,-2.77
2026-04-24 23:28:00,2026-04-24 23:28:59,Q08,489.10,26.00,11.90,12.70,99.60,9.30,-0.63,488.70,21.80,9.90,10.20,99.30,15.30,-0.66,487.50,23.70,10.80,11.20,98.00,13.40,-1.29,488.43,23.83,32.60,34.10,98.97,12.67,-2.57
2026-04-24 23:29:00,2026-04-24 23:29:59,Q08,490.30,25.80,11.90,12.20,99.60,9.50,-0.63,487.20,20.80,8.90,9.70,99.30,17.50,-0.63,487.90,23.10,10.70,11.20,97.10,14.10,-1.54,488.47,23.23,31.50,33.10,98.67,13.70,-2.80
2026-04-24 23:30:00,2026-04-24 23:30:59,Q08,490.30,35.00,16.80,17.10,99.90,18.90,0.20,487.30,33.10,14.40,16.10,90.30,20.00,3.89,487.00,21.90,9.80,10.20,98.30,27.40,1.03,488.20,30.00,41.00,43.40,96.17,22.10,5.11
2026-04-24 23:31:00,2026-04-24 23:31:59,Q08,490.70,27.40,12.70,13.20,98.20,22.00,1.40,487.80,21.80,8.80,10.20,88.40,29.50,2.74,487.00,20.10,8.90,9.70,99.50,31.10,0.49,488.50,23.10,30.40,33.10,95.37,27.53,4.63
2026-04-24 23:32:00,2026-04-24 23:32:59,Q08,489.00,34.20,15.80,16.60,99.40,17.90,0.97,488.40,28.40,11.30,13.70,87.70,23.10,3.69,487.80,21.20,9.90,10.20,99.80,28.60,0.31,488.40,27.93,37.00,40.50,95.63,23.20,4.97
2026-04-24 23:33:00,2026-04-24 23:33:59,Q08,489.70,37.00,17.80,18.10,99.80,15.80,0.63,487.80,32.90,13.50,15.60,90.80,18.20,3.80,488.20,23.80,10.90,11.20,99.30,24.30,0.74,488.57,31.23,42.20,44.90,96.63,19.43,5.17
2026-04-24 23:34:00,2026-04-24 23:34:59,Q08,490.50,35.70,16.80,17.10,99.80,16.20,0.49,489.00,30.60,12.20,14.70,87.30,19.00,4.14,487.10,21.00,9.90,10.20,99.70,29.10,0.40,488.87,29.10,38.90,42.00,95.60,21.43,5.03
2026-04-24 23:35:00,2026-04-24 23:35:59,Q08,489.40,32.40,14.70,15.60,98.90,18.00,1.31,489.10,25.80,10.60,12.20,88.10,24.10,3.31,487.50,21.60,9.90,10.20,99.80,27.00,0.29,488.67,26.60,35.20,38.00,95.60,23.03,4.91
2026-04-24 23:36:00,2026-04-24 23:36:59,Q08,490.20,35.50,16.80,17.10,99.50,15.80,0.89,487.60,29.00,12.20,14.10,87.20,19.80,3.91,488.70,21.20,9.90,10.20,99.80,27.50,0.26,488.83,28.57,38.90,41.40,95.50,21.03,5.06
2026-04-24 23:37:00,2026-04-24 23:37:59,Q08,491.20,33.30,15.80,16.20,99.70,7.50,-0.69,488.30,28.30,12.90,13.70,99.60,9.90,-0.63,487.50,30.30,13.70,14.60,98.60,10.80,-1.40,489.00,30.63,42.40,44.50,99.30,9.40,-2.71
2026-04-24 23:38:00,2026-04-24 23:38:59,Q08,490.40,32.40,14.90,15.70,99.70,7.00,-0.63,487.60,23.30,10.90,11.20,99.50,13.60,-0.60,487.90,28.40,12.40,13.60,95.70,10.90,-2.31,488.63,28.03,38.20,40.50,98.30,10.50,-3.54
2026-04-24 23:39:00,2026-04-24 23:39:59,Q08,489.80,30.40,13.90,14.70,99.70,8.90,-0.63,488.10,19.90,8.90,9.30,99.30,16.80,-0.60,487.30,27.00,12.00,13.10,92.90,11.20,-2.77,488.40,25.77,34.80,37.10,97.30,12.30,-4.00
2026-04-24 23:40:00,2026-04-24 23:40:59,Q08,490.70,34.10,15.80,16.70,99.70,6.80,-0.66,487.50,27.80,12.90,13.10,99.60,11.80,-0.63,487.80,31.20,14.60,15.10,97.90,10.50,-1.77,488.67,31.03,43.30,44.90,99.07,9.70,-3.06
2026-04-24 23:41:00,2026-04-24 23:41:59,Q08,489.70,32.70,14.90,15.60,99.70,7.50,-0.60,488.40,24.10,10.90,11.70,99.50,13.30,-0.63,488.20,29.30,13.30,14.20,95.80,10.50,-2.34,488.77,28.70,39.10,41.50,98.33,10.43,-3.57
2026-04-24 23:42:00,2026-04-24 23:42:59,Q08,490.50,30.10,13.90,14.70,99.70,8.70,-0.63,487.10,21.00,9.90,10.20,99.40,16.80,-0.57,488.30,26.80,11.20,12.70,93.90,11.00,-2.60,488.63,25.97,35.00,37.60,97.67,12.17,-3.80
2026-04-24 23:43:00,2026-04-24 23:43:59,Q08,491.30,30.40,13.90,14.70,99.60,9.60,-0.71,487.70,25.30,11.90,12.20,99.50,15.50,-0.60,487.20,28.30,12.60,13.60,97.80,12.00,-1.57,488.73,28.00,38.40,40.50,98.97,12.37,-2.89
2026-04-24 23:44:00,2026-04-24 23:44:59,Q08,490.30,34.50,15.80,16.70,99.70,7.70,-0.66,488.80,28.00,12.90,13.70,99.60,10.80,-0.66,486.60,31.60,14.70,15.10,98.30,10.20,-1.60,488.57,31.37,43.40,45.50,99.20,9.57,-2.91
2026-04-24 23:45:00,2026-04-24 23:45:59,Q08,490.60,38.00,17.80,18.60,99.80,7.20,-0.63,487.90,27.30,12.90,13.10,99.60,12.70,-0.60,488.70,34.00,15.20,16.60,95.70,9.30,-2.71,489.07,33.10,45.90,48.30,98.37,9.73,-3.94
2026-04-24 23:46:00,2026-04-24 23:46:59,Q08,489.90,33.10,15.80,16.10,99.70,7.90,-0.63,489.50,26.30,11.90,12.70,99.50,11.90,-0.66,487.80,30.00,13.60,14.60,97.40,10.40,-1.89,489.07,29.80,41.30,43.40,98.87,10.07,-3.17
2026-04-24 23:47:00,2026-04-24 23:47:59,Q08,490.50,34.40,15.80,16.70,99.70,8.80,-0.60,488.60,27.40,12.90,13.20,99.60,13.30,-0.60,489.30,31.70,14.60,15.20,97.60,9.80,-1.91,489.47,31.17,43.30,45.10,98.97,10.63,-3.11
2026-04-24 23:48:00,2026-04-24 23:48:59,Q08,491.20,34.90,15.80,16.70,99.70,6.80,-0.66,489.90,26.10,11.90,12.70,99.60,12.40,-0.63,487.70,31.70,14.40,15.10,96.70,10.00,-2.23,489.60,30.90,42.10,44.50,98.67,9.73,-3.51
2026-04-24 23:49:00,2026-04-24 23:49:59,Q08,492.00,34.60,15.80,16.70,99.70,6.70,-0.69,488.70,26.30,11.90,12.70,99.60,12.40,-0.60,487.90,30.90,13.60,14.60,97.10,9.90,-2.00,489.53,30.60,41.30,44.00,98.80,9.67,-3.29
2026-04-24 23:50:00,2026-04-24 23:50:59,Q08,491.20,36.20,16.80,17.70,99.70,6.80,-0.66,489.30,30.70,13.90,14.70,99.60,10.70,-0.63,487.40,33.10,15.50,16.10,97.90,8.80,-1.86,489.30,33.33,46.20,48.50,99.07,8.77,-3.14
2026-04-24 23:51:00,2026-04-24 23:51:59,Q08,491.00,31.40,14.90,15.20,99.70,7.30,-0.57,488.00,23.60,10.90,11.20,99.50,13.60,-0.60,488.70,27.90,12.50,13.20,96.00,10.50,-2.23,489.23,27.63,38.30,39.60,98.40,10.47,-3.40
2026-04-24 23:52:00,2026-04-24 23:52:59,Q08,491.90,36.10,16.80,17.70,99.70,7.10,-0.69,488.80,26.60,11.90,12.70,99.60,12.40,-0.60,487.70,31.60,14.40,15.10,96.40,9.90,-2.34,489.47,31.43,43.10,45.50,98.57,9.80,-3.63
2026-04-24 23:53:00,2026-04-24 23:53:59,Q08,491.50,35.70,16.80,17.20,99.70,7.50,-0.69,489.60,26.30,11.90,12.70,99.60,12.90,-0.63,487.50,31.80,14.40,15.10,96.40,9.70,-2.37,489.53,31.27,43.10,45.00,98.57,10.03,-3.69
2026-04-24 23:54:00,2026-04-24 23:54:59,Q08,491.00,33.50,15.80,16.20,99.70,8.30,-0.66,489.70,28.10,12.90,13.70,99.60,12.30,-0.63,487.60,31.70,14.70,15.10,98.40,10.00,-1.54,489.43,31.10,43.40,45.00,99.23,10.20,-2.83
2026-04-24 23:55:00,2026-04-24 23:55:59,Q08,490.80,37.80,17.80,18.10,99.80,6.30,-0.63,490.00,27.20,12.90,13.20,99.60,11.60,-0.63,487.90,33.70,15.20,16.10,95.60,8.90,-2.74,489.57,32.90,45.90,47.40,98.33,8.93,-4.00
2026-04-24 23:56:00,2026-04-24 23:56:59,Q08,491.80,31.90,14.90,15.20,99.70,7.10,-0.63,488.40,23.50,10.90,11.20,99.50,14.90,-0.60,489.00,28.20,12.40,13.70,95.10,10.90,-2.46,489.73,27.87,38.20,40.10,98.10,10.97,-3.69
2026-04-24 23:57:00,2026-04-24 23:57:59,Q08,491.70,32.90,14.90,15.70,99.70,7.20,-0.63,488.40,28.10,12.90,13.70,99.60,11.00,-0.60,489.90,30.80,13.70,14.70,98.80,9.90,-1.26,490.00,30.60,41.50,44.10,99.37,9.37,-2.49
2026-04-24 23:58:00,2026-04-24 23:58:59,Q08,492.70,28.30,12.90,13.80,99.60,8.90,-0.66,489.10,20.00,8.90,9.80,99.40,17.00,-0.57,488.20,25.90,11.40,12.20,95.30,11.00,-2.14,490.00,24.73,33.20,35.80,98.10,12.30,-3.37
2026-04-24 23:59:00,2026-04-24 23:59:59,Q08,492.40,31.80,14.90,15.30,99.60,7.60,-0.69,489.70,24.20,10.90,11.70,99.50,13.10,-0.63,488.00,28.20,12.60,13.70,97.20,11.00,-1.83,490.03,28.07,38.40,40.70,98.77,10.57,-3.14
2026-04-25 00:00:00,2026-04-25 00:00:59,Q08,490.50,31.70,14.90,15.20,99.70,7.90,-0.63,489.20,24.30,10.90,11.70,99.50,12.80,-0.63,488.80,28.60,12.60,13.70,97.10,11.10,-1.89,489.50,28.20,38.40,40.60,98.77,10.60,-3.14
2026-04-25 00:01:00,2026-04-25 00:01:59,Q08,491.20,37.80,17.80,18.20,99.70,6.50,-0.66,489.40,29.60,13.90,14.20,99.60,10.50,-0.63,487.90,33.50,15.50,16.10,97.80,9.50,-1.97,489.50,33.63,47.20,48.50,99.03,8.83,-3.26
2026-04-25 00:02:00,2026-04-25 00:02:59,Q08,491.80,32.40,14.90,15.70,99.60,8.00,-0.71,488.70,24.70,10.90,11.70,99.50,14.60,-0.60,489.00,28.70,12.50,13.70,96.50,12.00,-2.03,489.83,28.60,38.30,41.10,98.53,11.53,-3.34
2026-04-25 00:03:00,2026-04-25 00:03:59,Q08,491.80,35.60,16.80,17.20,99.70,6.80,-0.69,488.80,27.00,12.90,13.20,99.60,11.70,-0.63,488.10,31.80,14.40,15.10,96.80,10.20,-2.20,489.57,31.47,44.10,45.50,98.70,9.57,-3.51
2026-04-25 00:04:00,2026-04-25 00:04:59,Q08,491.70,36.70,16.80,17.70,99.70,6.20,-0.71,488.80,30.20,13.90,14.60,99.70,9.60,-0.63,487.60,34.20,15.70,16.60,98.40,9.00,-1.66,489.37,33.70,46.40,48.90,99.27,8.27,-3.00
2026-04-25 00:05:00,2026-04-25 00:05:59,Q08,491.30,35.50,16.80,17.20,99.70,6.70,-0.69,489.60,25.80,11.90,12.20,99.50,11.60,-0.66,487.90,31.60,14.40,15.10,96.10,10.00,-2.43,489.60,30.97,43.10,44.50,98.43,9.43,-3.77
2026-04-25 00:06:00,2026-04-25 00:06:59,Q08,491.80,31.80,14.90,15.20,99.70,8.70,-0.66,489.80,22.70,9.90,10.80,99.40,15.20,-0.63,487.90,27.90,12.40,13.10,95.50,11.70,-2.31,489.83,27.47,37.20,39.10,98.20,11.87,-3.60
2026-04-25 00:07:00,2026-04-25 00:07:59,Q08,491.90,40.70,18.80,19.60,99.70,6.40,-0.74,489.10,33.50,15.80,16.10,99.70,10.10,-0.63,488.10,38.00,17.60,18.50,98.20,9.10,-1.91,489.70,37.40,52.20,54.20,99.20,8.53,-3.29
2026-04-25 00:08:00,2026-04-25 00:08:59,Q08,490.10,38.90,17.80,18.60,99.80,7.00,-0.66,488.70,33.10,15.80,16.10,99.70,10.20,-0.63,489.60,36.20,16.70,17.60,98.70,9.40,-1.60,489.47,36.07,50.30,52.30,99.40,8.87,-2.89
2026-04-25 00:09:00,2026-04-25 00:09:59,Q08,490.40,37.10,17.80,18.10,99.70,6.60,-0.66,489.60,27.30,12.90,13.20,99.60,12.10,-0.66,488.30,32.70,14.40,15.60,96.70,9.90,-2.31,489.43,32.37,45.10,46.90,98.67,9.53,-3.63
2026-04-25 00:10:00,2026-04-25 00:10:59,Q08,491.20,34.30,15.80,16.70,99.70,7.10,-0.63,487.60,24.10,10.90,11.70,99.60,12.70,-0.60,488.80,31.10,14.20,15.10,95.20,10.90,-2.60,489.20,29.83,40.90,43.50,98.17,10.23,-3.83
2026-04-25 00:11:00,2026-04-25 00:11:59,Q08,490.90,37.00,17.80,18.10,99.70,6.20,-0.71,488.50,30.90,13.90,14.60,99.70,9.50,-0.63,487.60,34.30,15.70,16.60,98.70,9.40,-1.46,489.00,34.07,47.40,49.30,99.37,8.37,-2.80
2026-04-25 00:12:00,2026-04-25 00:12:59,Q08,490.90,36.70,16.80,17.60,99.70,6.50,-0.66,489.30,25.90,11.90,12.20,99.50,11.90,-0.63,488.10,32.40,14.20,15.60,95.50,10.10,-2.66,489.43,31.67,42.90,45.40,98.23,9.50,-3.94
2026-04-25 00:13:00,2026-04-25 00:13:59,Q08,491.80,35.20,16.80,17.20,99.70,6.80,-0.66,488.20,26.10,11.90,12.70,99.60,11.30,-0.60,488.20,30.70,13.40,14.60,96.20,9.80,-2.34,489.40,30.67,42.10,44.50,98.50,9.30,-3.60
2026-04-25 00:14:00,2026-04-25 00:14:59,Q08,491.60,32.70,14.90,15.70,99.70,7.10,-0.63,488.30,27.70,12.90,13.20,99.60,11.70,-0.60,489.70,30.40,13.70,14.70,98.30,10.50,-1.51,489.87,30.27,41.50,43.60,99.20,9.77,-2.74
2026-04-25 00:15:00,2026-04-25 00:15:59,Q08,491.50,35.70,16.80,17.20,99.70,6.30,-0.69,488.30,26.30,11.90,12.70,99.60,12.20,-0.63,488.80,31.10,14.40,15.10,96.50,10.50,-2.31,489.53,31.03,43.10,45.00,98.60,9.67,-3.63
2026-04-25 00:16:00,2026-04-25 00:16:59,Q08,490.50,36.40,16.80,17.60,99.70,6.20,-0.66,489.40,28.30,12.90,13.70,99.60,11.00,-0.63,489.00,32.00,14.40,15.60,96.30,9.70,-2.49,489.63,32.23,44.10,46.90,98.53,8.97,-3.77
2026-04-25 00:17:00,2026-04-25 00:17:59,Q08,491.90,32.70,14.90,15.70,99.70,6.80,-0.69,488.30,24.90,10.90,11.70,99.60,12.00,-0.60,488.90,29.70,13.40,14.20,96.70,11.00,-2.09,489.70,29.10,39.20,41.60,98.67,9.93,-3.37
2026-04-25 00:18:00,2026-04-25 00:18:59,Q08,490.70,37.00,17.80,18.10,99.70,16.30,0.69,488.20,31.90,13.50,15.10,90.70,18.50,3.74,489.70,24.20,10.90,11.70,99.30,23.60,0.71,489.53,31.03,42.20,44.90,96.57,19.47,5.14
2026-04-25 00:19:00,2026-04-25 00:19:59,Q08,491.90,35.40,16.80,17.20,99.80,16.90,0.60,488.40,29.50,12.20,14.20,87.20,20.50,4.03,489.00,20.90,8.90,9.80,99.70,29.30,0.40,489.77,28.60,37.90,41.20,95.57,22.23,5.03
2026-04-25 00:20:00,2026-04-25 00:20:59,Q08,490.70,37.10,17.80,18.10,99.70,16.10,0.77,489.00,29.70,12.00,14.20,86.90,20.00,4.11,489.80,21.40,9.90,10.30,99.80,27.50,0.26,489.83,29.40,39.70,42.60,95.47,21.20,5.14
2026-04-25 00:21:00,2026-04-25 00:21:59,Q08,492.30,44.50,20.80,21.60,99.90,13.00,0.46,489.10,39.40,17.30,19.10,91.10,15.20,4.51,489.00,28.50,12.90,13.70,99.60,21.10,0.63,490.13,37.47,51.00,54.40,96.87,16.43,5.60
2026-04-25 00:22:00,2026-04-25 00:22:59,Q08,491.80,34.20,15.70,16.70,98.20,17.40,1.77,489.20,25.90,10.80,12.20,90.30,23.70,3.09,489.30,24.90,10.90,11.70,99.90,24.20,0.23,490.10,28.33,37.40,40.60,96.13,21.77,5.09
2026-04-25 00:23:00,2026-04-25 00:23:59,Q08,491.00,40.20,18.80,19.60,99.70,14.10,0.80,490.30,33.60,14.10,16.20,88.80,17.60,4.34,489.30,25.30,11.90,12.20,99.90,22.80,0.29,490.20,33.03,44.80,48.00,96.13,18.17,5.43
2026-04-25 00:24:00,2026-04-25 00:24:59,Q08,490.70,40.40,18.80,19.60,99.70,14.80,0.71,490.40,33.70,14.10,16.20,88.80,17.90,4.31,489.30,24.70,10.90,11.70,99.80,24.80,0.31,490.13,32.93,43.80,47.50,96.10,19.17,5.34
2026-04-25 00:25:00,2026-04-25 00:25:59,Q08,490.80,39.40,18.80,19.10,99.80,6.90,-0.66,490.80,32.30,14.90,15.70,99.70,8.30,-0.66,489.70,36.60,16.70,17.60,98.30,9.30,-1.86,490.43,36.10,50.40,52.40,99.27,8.17,-3.17
2026-04-25 00:26:00,2026-04-25 00:26:59,Q08,490.70,33.10,15.80,16.20,99.70,8.40,-0.60,489.90,23.50,10.90,11.20,99.50,14.00,-0.60,489.50,29.90,13.30,14.20,95.50,9.50,-2.43,490.03,28.83,40.00,41.60,98.23,10.63,-3.63
2026-04-25 00:27:00,2026-04-25 00:27:59,Q08,490.90,35.40,16.80,17.10,99.70,6.40,-0.63,490.10,26.00,11.90,12.70,99.60,11.70,-0.63,489.60,31.40,14.40,15.20,96.20,9.40,-2.43,490.20,30.93,43.10,45.00,98.50,9.17,-3.69
2026-04-25 00:28:00,2026-04-25 00:28:59,Q08,491.90,38.00,17.80,18.70,99.80,6.20,-0.66,488.60,30.60,13.90,14.60,99.70,10.50,-0.60,489.40,35.10,16.70,17.10,98.10,9.10,-1.89,489.97,34.57,48.40,50.40,99.20,8.60,-3.14
2026-04-25 00:29:00,2026-04-25 00:29:59,Q08,491.90,36.70,16.80,17.70,99.70,7.10,-0.66,488.00,25.60,11.90,12.20,99.60,12.10,-0.57,488.40,32.40,14.20,15.60,95.40,9.60,-2.69,489.43,31.57,42.90,45.50,98.23,9.60,-3.91
2026-04-25 00:30:00,2026-04-25 00:30:59,Q08,491.10,31.90,14.90,15.20,99.70,8.20,-0.63,488.10,23.60,10.90,11.20,99.50,15.20,-0.57,488.80,29.10,13.30,14.20,95.90,11.00,-2.26,489.33,28.20,39.10,40.60,98.37,11.47,-3.46
2026-04-25 00:31:00,2026-04-25 00:31:59,Q08,491.20,36.90,16.80,17.70,99.80,6.40,-0.66,489.30,27.60,12.90,13.20,99.60,11.10,-0.63,487.80,33.50,15.40,16.10,96.30,9.00,-2.51,489.43,32.67,45.10,47.00,98.57,8.83,-3.80
2026-04-25 00:32:00,2026-04-25 00:32:59,Q08,491.20,34.10,15.80,16.70,99.70,6.50,-0.66,490.00,28.90,12.90,13.70,99.60,11.10,-0.66,488.30,32.10,14.70,15.60,98.40,9.70,-1.54,489.83,31.70,43.40,46.00,99.23,9.10,-2.86
2026-04-25 00:33:00,2026-04-25 00:33:59,Q08,491.90,32.80,14.90,15.70,99.70,6.90,-0.66,489.90,24.40,10.90,11.70,99.50,12.90,-0.63,488.20,29.60,13.40,14.20,96.70,10.20,-2.06,490.00,28.93,39.20,41.60,98.63,10.00,-3.34
2026-04-25 00:34:00,2026-04-25 00:34:59,Q08,491.20,29.80,13.90,14.20,99.70,8.40,-0.63,490.70,21.70,9.90,10.30,99.40,16.20,-0.63,488.90,26.20,11.40,12.70,95.70,11.30,-2.14,490.27,25.90,35.20,37.20,98.27,11.97,-3.40
2026-04-25 00:35:00,2026-04-25 00:35:59,Q08,491.40,35.40,16.80,17.20,99.70,6.70,-0.66,490.50,28.50,12.90,13.70,99.60,10.80,-0.66,488.90,32.30,14.70,15.60,98.30,10.00,-1.63,490.27,32.07,44.40,46.50,99.20,9.17,-2.94
2026-04-25 00:36:00,2026-04-25 00:36:59,Q08,491.90,32.00,14.90,15.70,99.70,6.70,-0.63,489.00,24.20,10.90,11.70,99.50,13.50,-0.60,490.10,28.60,12.50,13.70,96.30,10.90,-2.11,490.33,28.27,38.30,41.10,98.50,10.37,-3.34
2026-04-25 00:37:00,2026-04-25 00:37:59,Q08,492.40,35.30,16.80,17.20,99.70,6.20,-0.66,488.80,25.20,11.90,12.20,99.60,11.90,-0.60,489.80,32.30,14.20,15.60,95.30,9.60,-2.69,490.33,30.93,42.90,45.00,98.20,9.23,-3.94
2026-04-25 00:38:00,2026-04-25 00:38:59,Q08,491.70,30.10,13.90,14.70,99.70,7.90,-0.66,490.80,22.50,9.90,10.80,99.40,15.40,-0.63,488.80,27.30,12.40,13.20,95.30,10.90,-2.31,490.43,26.63,36.20,38.70,98.13,11.40,-3.60
2026-04-25 00:39:00,2026-04-25 00:39:59,Q08,491.20,36.20,16.80,17.70,99.70,6.70,-0.66,490.30,30.10,13.90,14.70,99.60,10.70,-0.66,489.40,32.50,14.70,15.60,98.80,9.70,-1.43,490.30,32.93,45.40,48.00,99.37,9.03,-2.74
2026-04-25 00:40:00,2026-04-25 00:40:59,Q08,492.50,33.70,15.80,16.20,99.70,7.00,-0.66,488.90,24.90,10.90,11.70,99.50,12.40,-0.60,489.20,30.00,13.40,14.70,96.10,10.90,-2.31,490.20,29.53,40.10,42.60,98.43,10.10,-3.57
2026-04-25 00:41:00,2026-04-25 00:41:59,Q08,492.30,36.10,16.80,17.70,99.70,6.90,-0.66,489.00,25.20,11.90,12.20,99.60,12.40,-0.60,488.50,32.40,14.10,15.60,94.60,9.90,-2.91,489.93,31.23,42.80,45.50,97.97,9.73,-4.17
2026-04-25 00:42:00,2026-04-25 00:42:59,Q08,492.00,30.90,13.90,14.80,99.70,7.30,-0.66,490.40,26.30,11.90,12.70,99.60,12.60,-0.63,488.70,29.60,13.70,14.20,98.50,10.80,-1.40,490.37,28.93,39.50,41.70,99.27,10.23,-2.69
2026-04-25 00:43:00,2026-04-25 00:43:59,Q08,491.40,32.50,14.90,15.70,99.70,6.70,-0.63,490.20,24.10,10.90,11.80,99.50,13.30,-0.63,490.30,29.20,13.30,14.20,95.90,10.50,-2.31,490.63,28.60,39.10,41.70,98.37,10.17,-3.57
2026-04-25 00:44:00,2026-04-25 00:44:59,Q08,492.70,35.10,16.80,17.20,99.70,6.80,-0.66,489.10,25.20,11.90,12.20,99.60,12.80,-0.60,489.80,31.30,14.20,15.20,95.60,10.10,-2.54,490.53,30.53,42.90,44.60,98.30,9.90,-3.80
2026-04-25 00:45:00,2026-04-25 00:45:59,Q08,490.80,33.40,15.80,16.20,99.70,6.90,-0.63,489.90,24.60,10.90,11.70,99.50,12.90,-0.66,489.60,29.20,13.40,14.20,96.70,10.70,-2.11,490.10,29.07,40.10,42.10,98.63,10.17,-3.40
2026-04-25 00:46:00,2026-04-25 00:46:59,Q08,493.10,34.60,15.80,16.80,99.70,6.70,-0.69,489.30,27.10,12.90,13.20,99.60,12.50,-0.57,489.00,31.40,14.60,15.20,97.20,10.30,-2.06,490.47,31.03,43.30,45.20,98.83,9.83,-3.31
2026-04-25 00:47:00,2026-04-25 00:47:59,Q08,491.40,29.50,13.90,14.20,99.60,7.90,-0.63,490.90,22.20,9.90,10.80,99.40,14.90,-0.66,489.50,26.40,11.50,12.70,96.90,11.70,-1.80,490.60,26.03,35.30,37.70,98.63,11.50,-3.09
2026-04-25 00:48:00,2026-04-25 00:48:59,Q08,492.50,28.20,12.90,13.80,99.60,8.40,-0.63,488.80,22.10,9.90,10.70,99.40,14.00,-0.60,489.70,25.70,11.60,12.20,97.20,12.00,-1.63,490.33,25.33,34.40,36.70,98.73,11.47,-2.86
2026-04-25 00:49:00,2026-04-25 00:49:59,Q08,492.10,31.50,14.90,15.30,99.70,7.60,-0.63,489.60,26.50,11.90,12.70,99.60,11.80,-0.63,490.80,29.40,13.70,14.20,98.90,10.10,-1.17,490.83,29.13,40.50,42.20,99.40,9.83,-2.43
2026-04-25 00:50:00,2026-04-25 00:50:59,Q08,491.20,26.20,11.90,12.80,99.60,10.50,-0.63,490.50,18.80,7.90,8.80,99.20,19.30,-0.60,489.90,23.90,10.40,11.20,95.40,12.10,-1.94,490.53,22.97,30.20,32.80,98.07,13.97,-3.17
2026-04-25 00:51:00,2026-04-25 00:51:59,Q08,491.20,29.90,13.90,14.20,99.70,7.60,-0.60,489.90,23.00,10.90,11.20,99.40,14.80,-0.63,490.40,26.70,11.50,12.70,96.40,11.70,-2.00,490.50,26.53,36.30,38.10,98.50,11.37,-3.23
2026-04-25 00:52:00,2026-04-25 00:52:59,Q08,492.90,29.70,13.90,14.30,99.60,8.30,-0.66,490.60,22.00,9.90,10.80,99.40,15.10,-0.63,489.40,26.20,11.50,12.70,96.80,12.20,-1.83,490.97,25.97,35.30,37.80,98.60,11.87,-3.11
2026-04-25 00:53:00,2026-04-25 00:53:59,Q08,492.60,29.80,13.90,14.30,99.70,7.50,-0.63,491.30,25.80,11.90,12.30,99.50,12.20,-0.66,490.20,28.50,12.70,13.70,98.80,11.20,-1.20,491.37,28.03,38.50,40.30,99.33,10.30,-2.49
2026-04-25 00:54:00,2026-04-25 00:54:59,Q08,492.80,22.00,9.90,10.80,99.40,12.80,-0.63,491.70,16.50,6.90,7.90,99.00,20.80,-0.60,489.90,20.20,8.60,9.80,95.30,14.40,-1.66,491.47,19.57,25.40,28.50,97.90,16.00,-2.89
2026-04-25 00:55:00,2026-04-25 00:55:59,Q08,493.30,27.80,12.90,13.30,99.60,8.80,-0.66,491.70,19.70,8.90,9.30,99.30,17.40,-0.60,489.60,24.50,10.40,11.70,95.50,12.10,-2.03,491.53,24.00,32.20,34.30,98.13,12.77,-3.29
2026-04-25 00:56:00,2026-04-25 00:56:59,Q08,492.70,33.40,15.80,16.20,99.70,6.90,-0.63,490.00,28.50,12.90,13.70,99.60,11.20,-0.60,491.10,30.70,13.70,14.70,98.80,10.30,-1.31,491.27,30.87,42.40,44.60,99.37,9.47,-2.54
2026-04-25 00:57:00,2026-04-25 00:57:59,Q08,492.40,31.60,14.90,15.30,99.70,7.60,-0.63,490.30,23.60,10.90,11.30,99.50,13.20,-0.60,491.10,28.30,12.50,13.70,96.50,10.90,-2.03,491.27,27.83,38.30,40.30,98.57,10.57,-3.26
2026-04-25 00:58:00,2026-04-25 00:58:59,Q08,492.50,29.60,13.90,14.30,99.70,9.30,-0.60,490.00,21.70,9.90,10.30,99.50,15.90,-0.57,491.30,26.70,11.40,12.80,95.90,11.10,-2.06,491.27,26.00,35.20,37.40,98.37,12.10,-3.23
2026-04-25 00:59:00,2026-04-25 00:59:59,Q08,492.90,33.00,15.80,16.20,99.70,7.70,-0.63,490.00,24.10,10.90,11.80,99.50,14.10,-0.60,491.30,29.50,13.30,14.20,95.70,10.40,-2.40,491.40,28.87,40.00,42.20,98.30,10.73,-3.63
2026-04-25 01:00:00,2026-04-25 01:00:59,Q08,492.90,32.20,14.90,15.70,99.70,7.40,-0.63,492.90,28.00,12.90,13.80,99.60,12.50,-0.66,488.90,30.00,13.70,14.60,98.80,9.90,-1.26,491.57,30.07,41.50,44.10,99.37,9.93,-2.54
2026-04-25 01:01:00,2026-04-25 01:01:59,Q08,492.00,30.80,13.90,14.80,99.70,8.90,-0.63,492.10,23.10,10.90,11.30,99.50,15.50,-0.60,490.10,26.90,11.50,12.70,96.70,10.90,-1.94,491.40,26.93,36.30,38.80,98.63,11.77,-3.17
2026-04-25 01:02:00,2026-04-25 01:02:59,Q08,493.60,25.70,11.90,12.30,99.60,10.60,-0.63,490.10,20.60,8.90,9.80,99.30,16.40,-0.57,491.10,23.90,10.60,11.30,96.20,11.40,-1.83,491.60,23.40,31.40,33.40,98.37,12.80,-3.03
2026-04-25 01:03:00,2026-04-25 01:03:59,Q08,492.90,36.80,16.80,17.70,99.80,17.20,0.57,492.00,33.00,14.70,16.20,92.10,18.70,3.57,490.00,24.70,10.80,11.80,98.80,24.60,1.00,491.63,31.50,42.30,45.70,96.90,20.17,5.14
2026-04-25 01:04:00,2026-04-25 01:04:59,Q08,493.10,33.60,15.80,16.30,99.50,17.70,0.91,490.50,28.50,11.40,13.70,88.90,20.90,3.60,491.20,21.70,9.90,10.30,99.30,27.20,0.63,491.60,27.93,37.10,40.30,95.90,21.93,5.14
2026-04-25 01:05:00,2026-04-25 01:05:59,Q08,493.80,41.70,19.80,20.20,99.90,14.80,0.00,491.40,37.40,15.80,18.20,88.00,16.90,4.89,489.50,22.30,9.90,10.80,99.60,27.50,0.51,491.57,33.80,45.50,49.20,95.83,19.73,5.40
2026-04-25 01:06:00,2026-04-25 01:06:59,Q08,493.20,38.10,17.80,18.70,99.60,16.60,0.86,492.00,31.60,13.20,15.30,88.80,19.50,4.03,489.70,23.30,10.90,11.20,99.70,25.60,0.43,491.63,31.00,41.90,45.20,96.03,20.57,5.31
2026-04-25 01:07:00,2026-04-25 01:07:59,Q08,493.20,36.90,16.80,17.70,99.90,16.00,-0.17,491.10,34.40,14.20,16.70,89.70,17.20,4.31,491.90,21.20,9.80,10.30,98.10,27.40,1.09,492.07,30.83,40.80,44.70,95.90,20.20,5.23
2026-04-25 01:08:00,2026-04-25 01:08:59,Q08,492.50,33.20,15.80,16.20,99.90,18.10,0.26,491.60,30.00,12.00,14.70,86.60,20.50,4.11,491.40,18.20,7.90,8.80,99.20,32.40,0.60,491.83,27.13,35.70,39.70,95.23,23.67,4.97
2026-04-25 01:09:00,2026-04-25 01:09:59,Q08,493.80,30.50,13.90,14.80,99.60,8.70,-0.66,491.10,23.40,10.90,11.30,99.50,12.00,-0.63,491.40,27.10,12.50,13.30,96.80,11.70,-1.89,492.10,27.00,37.30,39.40,98.63,10.80,-3.17
2026-04-25 01:10:00,2026-04-25 01:10:59,Q08,493.90,29.90,13.90,14.30,99.70,8.00,-0.63,490.60,25.00,11.90,12.20,99.60,13.20,-0.60,490.90,27.90,12.70,13.20,98.30,10.70,-1.40,491.80,27.60,38.50,39.70,99.20,10.63,-2.63
2026-04-25 01:11:00,2026-04-25 01:11:59,Q08,492.60,31.30,14.90,15.30,99.70,7.40,-0.63,491.90,23.90,10.90,11.30,99.50,13.40,-0.66,490.70,28.10,12.60,13.70,97.10,11.30,-1.86,491.73,27.77,38.40,40.30,98.77,10.70,-3.14
2026-04-25 01:12:00,2026-04-25 01:12:59,Q08,492.70,31.80,14.90,15.30,99.70,6.60,-0.66,491.30,24.80,10.90,11.80,99.50,13.30,-0.66,491.40,28.90,12.60,13.70,97.30,10.90,-1.86,491.80,28.50,38.40,40.80,98.83,10.27,-3.17
2026-04-25 01:13:00,2026-04-25 01:13:59,Q08,492.80,31.30,14.90,15.30,99.70,8.10,-0.66,491.70,25.10,11.90,12.30,99.50,13.00,-0.66,490.40,28.20,12.60,13.70,97.70,11.60,-1.66,491.63,28.20,39.40,41.30,98.97,10.90,-2.97
2026-04-25 01:14:00,2026-04-25 01:14:59,Q08,493.10,31.30,14.90,15.30,99.70,7.90,-0.66,492.50,26.20,11.90,12.80,99.50,13.40,-0.63,490.60,28.20,12.70,13.70,98.30,11.10,-1.43,492.07,28.57,39.50,41.80,99.17,10.80,-2.71
2026-04-25 01:15:00,2026-04-25 01:15:59,Q08,493.30,32.50,14.90,15.80,99.70,7.40,-0.66,491.90,24.40,10.90,11.80,99.50,13.20,-0.63,489.70,29.20,13.40,14.20,96.20,10.60,-2.23,491.63,28.70,39.20,41.80,98.47,10.40,-3.51
2026-04-25 01:16:00,2026-04-25 01:16:59,Q08,494.20,26.30,11.90,12.80,99.50,9.40,-0.66,490.80,19.50,8.90,9.30,99.30,17.40,-0.57,490.90,24.20,10.60,11.80,96.20,12.40,-1.80,491.97,23.33,31.40,33.90,98.33,13.07,-3.03
2026-04-25 01:17:00,2026-04-25 01:17:59,Q08,494.30,30.70,13.90,14.80,99.60,8.00,-0.66,490.80,25.00,11.90,12.20,99.60,13.60,-0.60,490.30,27.80,12.60,13.20,97.90,11.00,-1.57,491.80,27.83,38.40,40.20,99.03,10.87,-2.83
2026-04-25 01:18:00,2026-04-25 01:18:59,Q08,493.20,24.40,10.90,11.80,99.50,11.70,-0.63,492.30,16.90,6.90,7.90,99.00,19.90,-0.60,490.30,22.40,9.40,10.80,94.40,13.50,-2.03,491.93,21.23,27.20,30.50,97.63,15.03,-3.26
2026-04-25 01:19:00,2026-04-25 01:19:59,Q08,494.10,30.10,13.90,14.80,99.60,7.80,-0.66,490.60,23.60,10.90,11.30,99.50,12.80,-0.60,490.40,28.00,12.60,13.70,97.20,11.30,-1.77,491.70,27.23,37.40,39.80,98.77,10.63,-3.03
2026-04-25 01:20:00,2026-04-25 01:20:59,Q08,493.10,31.50,14.90,15.30,99.70,7.30,-0.63,490.40,23.70,10.90,11.30,99.50,13.80,-0.63,491.80,27.80,12.50,13.30,96.50,11.60,-2.03,491.77,27.67,38.30,39.90,98.57,10.90,-3.29
2026-04-25 01:21:00,2026-04-25 01:21:59,Q08,493.10,33.00,15.80,16.30,99.60,7.70,-0.69,491.10,24.70,10.90,11.80,99.50,13.90,-0.60,491.90,29.80,13.70,14.20,98.10,11.70,-1.46,492.03,29.17,40.40,42.30,99.07,11.10,-2.74
2026-04-25 01:22:00,2026-04-25 01:22:59,Q08,493.90,26.80,11.90,12.80,99.60,11.00,-0.63,492.00,18.50,7.90,8.90,99.20,19.60,-0.60,490.50,23.50,10.20,11.30,93.90,12.40,-2.26,492.13,22.93,30.00,33.00,97.57,14.33,-3.49
2026-04-25 01:23:00,2026-04-25 01:23:59,Q08,494.20,28.90,12.90,13.80,99.60,8.90,-0.69,491.50,21.70,9.90,10.30,99.40,16.00,-0.60,490.70,25.80,11.40,12.20,95.80,12.30,-2.06,492.13,25.47,34.20,36.30,98.27,12.40,-3.34
2026-04-25 01:24:00,2026-04-25 01:24:59,Q08,494.20,29.50,13.90,14.30,99.60,8.60,-0.66,491.10,25.00,11.90,12.30,99.60,13.70,-0.60,491.40,28.10,12.70,13.70,98.80,11.70,-1.14,492.23,27.53,38.50,40.30,99.33,11.33,-2.40
2026-04-25 01:25:00,2026-04-25 01:25:59,Q08,493.70,21.50,9.90,10.40,99.40,14.50,-0.63,492.70,16.20,6.90,7.90,98.90,23.50,-0.60,490.80,19.30,8.60,9.30,95.10,15.90,-1.66,492.40,19.00,25.40,27.60,97.80,17.97,-2.89
2026-04-25 01:26:00,2026-04-25 01:26:59,Q08,494.20,23.60,10.90,11.40,99.50,12.60,-0.63,492.60,16.70,6.90,7.90,99.00,22.40,-0.60,490.90,21.10,9.40,10.30,94.70,14.90,-1.86,492.57,20.47,27.20,29.60,97.73,16.63,-3.09
2026-04-25 01:27:00,2026-04-25 01:27:59,Q08,494.90,28.00,12.90,13.80,99.60,9.30,-0.66,491.20,19.70,8.90,9.30,99.40,16.40,-0.57,491.70,24.90,10.40,11.80,95.50,13.00,-2.03,492.60,24.20,32.20,34.90,98.17,12.90,-3.26
2026-04-25 01:28:00,2026-04-25 01:28:59,Q08,494.40,24.30,10.90,11.90,99.50,9.80,-0.66,492.70,21.40,9.90,10.30,99.40,16.90,-0.60,491.00,23.30,10.80,11.30,98.40,13.20,-1.11,492.70,23.00,31.60,33.50,99.10,13.30,-2.37
2026-04-25 01:29:00,2026-04-25 01:29:59,Q08,493.80,23.80,10.90,11.30,99.20,15.00,-0.71,491.20,17.60,7.90,8.30,99.10,23.90,-0.51,492.00,21.80,9.30,10.30,93.80,15.80,-1.77,492.33,21.07,28.10,29.90,97.37,18.23,-3.00
2026-04-25 01:30:00,2026-04-25 01:30:59,Q08,493.00,16.30,6.90,7.90,99.00,19.00,-0.60,491.40,12.80,4.90,5.90,98.30,27.90,-0.60,491.90,14.90,5.80,6.90,96.30,18.90,-1.09,492.10,14.67,17.60,20.70,97.87,21.93,-2.29
2026-04-25 01:31:00,2026-04-25 01:31:59,Q08,493.20,27.70,12.90,13.30,99.60,9.10,-0.63,491.00,24.40,10.90,11.80,99.60,13.70,-0.57,492.10,26.50,11.90,12.80,99.00,12.00,-1.03,492.10,26.20,35.70,37.90,99.40,11.60,-2.23
2026-04-25 01:32:00,2026-04-25 01:32:59,Q08,493.40,26.30,11.90,12.80,99.60,9.90,-0.63,490.50,19.80,8.90,9.30,99.40,16.90,-0.57,491.60,23.60,10.60,11.30,96.60,12.50,-1.69,491.83,23.23,31.40,33.40,98.53,13.10,-2.89
2026-04-25 01:33:00,2026-04-25 01:33:59,Q08,493.40,21.90,9.90,10.40,99.40,13.70,-0.60,491.30,17.00,7.90,8.30,99.10,19.70,-0.60,491.90,20.20,8.60,9.80,96.50,14.10,-1.43,492.20,19.70,26.40,28.50,98.33,15.83,-2.63
2026-04-25 01:34:00,2026-04-25 01:34:59,Q08,492.90,30.20,13.90,14.80,99.70,9.10,-0.63,492.40,24.80,10.90,11.80,99.50,14.50,-0.63,490.80,27.70,12.70,13.20,98.40,11.30,-1.34,492.03,27.57,37.50,39.80,99.20,11.63,-2.60
2026-04-25 01:35:00,2026-04-25 01:35:59,Q08,492.40,25.90,11.90,12.30,99.60,8.80,-0.60,492.40,19.40,8.90,9.30,99.50,13.90,-0.63,491.00,26.30,11.90,12.80,99.00,11.70,-0.97,491.93,23.87,32.70,34.40,99.37,11.47,-2.20
2026-04-25 01:36:00,2026-04-25 01:36:59,Q08,493.80,25.30,11.90,12.30,99.60,9.50,-0.66,492.30,17.40,7.90,8.40,99.40,16.30,-0.60,489.70,23.20,10.70,11.20,97.10,12.60,-1.66,491.93,21.97,30.50,31.90,98.70,12.80,-2.91
2026-04-25 01:37:00,2026-04-25 01:37:59,Q08,493.00,25.80,11.90,12.30,99.60,11.30,-0.60,492.10,18.80,7.90,8.90,99.20,18.10,-0.60,492.00,23.40,10.40,11.30,95.70,12.10,-1.86,492.37,22.67,30.20,32.50,98.17,13.83,-3.06
2026-04-25 01:38:00,2026-04-25 01:38:59,Q08,493.40,28.70,12.90,13.80,99.70,8.60,-0.60,491.70,23.20,10.90,11.30,99.50,14.60,-0.60,492.30,26.90,11.80,12.80,98.00,10.50,-1.46,492.47,26.27,35.60,37.90,99.07,11.23,-2.66
2026-04-25 01:39:00,2026-04-25 01:39:59,Q08,493.90,28.20,12.90,13.80,99.60,8.40,-0.66,492.70,22.60,9.90,10.80,99.40,13.80,-0.60,490.50,26.20,11.60,12.70,97.60,11.50,-1.57,492.37,25.67,34.40,37.30,98.87,11.23,-2.83
2026-04-25 01:40:00,2026-04-25 01:40:59,Q08,493.00,28.90,12.90,13.80,99.60,8.30,-0.66,492.80,22.40,9.90,10.80,99.40,15.10,-0.63,490.60,26.10,11.50,12.70,96.70,11.60,-1.86,492.13,25.80,34.30,37.30,98.57,11.67,-3.14
2026-04-25 01:41:00,2026-04-25 01:41:59,Q08,494.10,26.90,11.90,12.80,99.60,9.80,-0.63,490.90,24.30,10.90,11.80,99.50,15.00,-0.57,492.10,25.50,11.80,12.30,98.90,11.80,-1.03,492.37,25.57,34.60,36.90,99.33,12.20,-2.23
2026-04-25 01:42:00,2026-04-25 01:42:59,Q08,494.30,22.50,9.90,10.90,99.40,11.40,-0.63,491.20,16.80,6.90,7.90,99.10,18.00,-0.60,492.00,19.80,8.60,9.30,96.90,14.60,-1.34,492.50,19.70,25.40,28.10,98.47,14.67,-2.57
2026-04-25 01:43:00,2026-04-25 01:43:59,Q08,494.00,26.00,11.90,12.80,99.50,10.40,-0.66,493.10,18.10,7.90,8.90,99.20,19.50,-0.60,491.00,23.60,10.30,11.30,94.60,13.00,-2.11,492.70,22.57,30.10,33.00,97.77,14.30,-3.37
2026-04-25 01:44:00,2026-04-25 01:44:59,Q08,494.30,23.30,10.90,11.40,99.40,11.80,-0.63,491.40,17.90,7.90,8.30,99.20,20.30,-0.60,492.20,21.30,9.70,10.30,97.10,15.60,-1.37,492.63,20.83,28.50,30.00,98.57,15.90,-2.60
2026-04-25 01:45:00,2026-04-25 01:45:59,Q08,494.00,21.80,9.90,10.40,99.60,14.20,-0.54,492.90,19.10,8.90,9.30,99.70,14.20,-0.40,491.40,20.50,8.90,9.80,99.30,13.20,-0.66,492.77,20.47,27.70,29.50,99.53,13.87,-1.60
2026-04-25 01:46:00,2026-04-25 01:46:59,Q08,494.30,27.60,12.90,13.30,99.60,23.10,0.63,491.20,25.00,10.20,12.30,85.20,25.60,3.49,491.80,16.00,6.90,7.90,98.50,38.50,0.71,492.43,22.87,30.00,33.50,94.43,29.07,4.83
2026-04-25 01:47:00,2026-04-25 01:47:59,Q08,492.80,28.40,12.90,13.80,99.50,22.60,0.74,492.00,24.10,9.40,11.80,85.60,26.10,3.46,491.60,17.50,7.80,8.30,98.90,37.00,0.63,492.13,23.33,30.10,33.90,94.67,28.57,4.83
2026-04-25 01:48:00,2026-04-25 01:48:59,Q08,493.70,31.00,14.90,15.30,99.60,20.30,0.66,492.90,27.60,11.70,13.30,90.00,21.70,3.34,491.10,20.40,8.80,9.80,98.10,29.60,1.03,492.57,26.33,35.40,38.40,95.90,23.87,5.03
2026-04-25 01:49:00,2026-04-25 01:49:59,Q08,493.80,21.50,9.60,10.40,96.10,29.70,1.60,490.80,16.50,6.00,7.80,86.60,36.60,2.20,490.50,16.90,6.90,7.80,98.40,36.00,0.74,491.70,18.30,22.50,26.00,93.70,34.10,4.54
2026-04-25 01:50:00,2026-04-25 01:50:59,Q08,492.20,24.30,10.90,11.80,99.00,26.80,0.89,492.20,21.30,8.50,10.30,85.80,30.20,2.94,490.60,15.70,6.80,7.30,97.70,39.50,0.86,491.67,20.43,26.20,29.40,94.17,32.17,4.69
2026-04-25 01:51:00,2026-04-25 01:51:59,Q08,494.30,26.30,11.90,12.80,99.20,25.00,0.86,491.20,22.20,8.50,10.80,85.70,28.20,3.14,490.30,16.60,6.90,7.80,98.40,38.50,0.74,491.93,21.70,27.30,31.40,94.43,30.57,4.74
2026-04-25 01:52:00,2026-04-25 01:52:59,Q08,492.70,30.60,13.90,14.80,99.50,21.00,0.77,492.30,26.90,10.80,12.80,90.20,22.90,3.20,491.50,20.50,8.80,9.80,98.20,28.80,1.00,492.17,26.00,33.50,37.40,95.97,24.23,4.97
2026-04-25 01:53:00,2026-04-25 01:53:59,Q08,493.20,20.50,8.90,9.90,99.30,13.70,-0.60,491.40,15.40,6.90,7.40,98.90,19.30,-0.57,492.20,18.60,7.70,8.90,96.20,15.30,-1.37,492.27,18.17,23.50,26.20,98.13,16.10,-2.54
2026-04-25 01:54:00,2026-04-25 01:54:59,Q08,493.50,24.50,10.90,11.80,99.50,10.40,-0.63,491.30,18.40,7.90,8.80,99.20,19.50,-0.60,491.60,22.10,9.60,10.80,96.70,14.50,-1.54,492.13,21.67,28.40,31.40,98.47,14.80,-2.77
2026-04-25 01:55:00,2026-04-25 01:55:59,Q08,494.00,26.80,11.90,12.80,99.50,9.40,-0.66,492.30,24.30,10.90,11.80,99.50,14.30,-0.63,490.90,24.80,10.90,11.80,99.30,12.60,-0.80,492.40,25.30,33.70,36.40,99.43,12.10,-2.09
2026-04-25 01:56:00,2026-04-25 01:56:59,Q08,493.80,18.60,7.90,8.90,99.30,13.50,-0.57,492.70,15.30,6.90,7.40,98.90,19.00,-0.63,491.50,18.00,7.80,8.80,97.90,15.60,-1.00,492.67,17.30,22.60,25.10,98.70,16.03,-2.20
2026-04-25 01:57:00,2026-04-25 01:57:59,Q08,494.00,18.30,7.90,8.90,99.20,17.40,-0.57,493.60,12.40,4.90,5.90,98.10,27.00,-0.60,492.00,16.10,6.50,7.90,93.30,17.00,-1.60,493.20,15.60,19.30,22.70,96.87,20.47,-2.77
2026-04-25 01:58:00,2026-04-25 01:58:59,Q08,494.80,20.10,8.90,9.90,99.30,14.30,-0.66,492.80,15.70,6.90,7.40,98.80,23.90,-0.60,491.10,17.20,7.60,8.30,95.70,15.90,-1.46,492.90,17.67,23.40,25.60,97.93,18.03,-2.71
2026-04-25 02:00:00,2026-04-25 02:00:59,Q08,493.80,20.70,8.90,9.90,99.30,11.60,-0.63,493.00,16.70,6.90,7.90,99.00,21.10,-0.60,491.00,19.90,8.60,9.30,96.90,15.40,-1.31,492.60,19.10,24.40,27.10,98.40,16.03,-2.54
2026-04-25 02:01:00,2026-04-25 02:01:59,Q08,493.30,18.00,7.90,8.90,99.10,17.80,-0.60,491.60,13.50,5.90,6.40,98.60,26.80,-0.57,492.50,16.30,6.70,7.90,96.80,18.30,-1.09,492.47,15.93,20.50,23.20,98.17,20.97,-2.26
2026-04-25 02:02:00,2026-04-25 02:02:59,Q08,493.60,22.00,9.90,10.80,99.40,11.40,-0.66,493.00,21.40,9.90,10.40,99.30,15.60,-0.63,491.80,21.90,9.90,10.30,99.80,14.00,-0.34,492.80,21.77,29.70,31.50,99.50,13.67,-1.63
2026-04-25 02:03:00,2026-04-25 02:03:59,Q08,493.60,22.40,9.90,10.80,99.50,13.00,-0.60,492.90,15.90,6.90,7.40,99.00,21.30,-0.60,492.60,20.00,8.60,9.80,95.40,14.60,-1.66,493.03,19.43,25.40,28.00,97.97,16.30,-2.86
2026-04-25 02:04:00,2026-04-25 02:04:59,Q08,493.50,19.80,8.90,9.40,99.30,14.00,-0.60,493.00,15.50,6.90,7.40,98.90,23.40,-0.60,492.50,18.50,7.70,8.90,96.00,15.80,-1.43,493.00,17.93,23.50,25.70,98.07,17.73,-2.63
2026-04-25 02:05:00,2026-04-25 02:05:59,Q08,495.50,17.40,7.90,8.40,99.10,18.00,-0.60,493.20,12.60,4.90,5.90,98.20,27.40,-0.60,491.20,15.90,6.60,7.40,94.40,18.60,-1.43,493.30,15.30,19.40,21.70,97.23,21.33,-2.63
2026-04-25 02:06:00,2026-04-25 02:06:59,Q08,493.90,22.00,9.90,10.80,99.40,12.30,-0.63,492.70,20.00,8.90,9.80,99.30,17.90,-0.60,492.00,21.00,9.90,10.30,99.20,14.50,-0.71,492.87,21.00,28.70,30.90,99.30,14.90,-1.94
2026-04-25 02:07:00,2026-04-25 02:07:59,Q08,494.30,28.70,12.90,13.80,99.60,9.20,-0.66,491.60,22.60,9.90,10.80,99.50,15.30,-0.60,492.70,26.70,11.60,12.80,97.20,12.80,-1.69,492.87,26.00,34.40,37.40,98.77,12.43,-2.94
2026-04-25 02:08:00,2026-04-25 02:08:59,Q08,493.40,30.90,13.90,14.80,99.70,8.10,-0.63,492.00,22.70,9.90,10.80,99.50,15.50,-0.60,492.30,28.10,12.40,13.80,95.90,11.70,-2.17,492.57,27.23,36.20,39.40,98.37,11.77,-3.40
2026-04-25 02:09:00,2026-04-25 02:09:59,Q08,493.80,29.10,13.90,14.30,99.70,9.80,-0.60,491.10,24.10,10.90,11.80,99.50,14.80,-0.60,492.40,26.30,11.60,12.80,97.80,11.70,-1.54,492.43,26.50,36.40,38.90,99.00,12.10,-2.74
2026-04-25 02:10:00,2026-04-25 02:10:59,Q08,494.30,31.70,14.90,15.30,99.70,8.20,-0.66,490.80,23.30,10.90,11.30,99.50,14.80,-0.60,491.00,28.70,12.50,13.70,96.60,10.70,-2.03,492.03,27.90,38.30,40.30,98.60,11.23,-3.29
2026-04-25 02:11:00,2026-04-25 02:11:59,Q08,493.00,31.30,14.90,15.30,99.70,7.70,-0.63,490.90,23.10,10.90,11.30,99.50,14.50,-0.60,492.20,28.50,12.50,13.80,96.90,12.20,-1.91,492.03,27.63,38.30,40.40,98.70,11.47,-3.14
2026-04-25 02:12:00,2026-04-25 02:12:59,Q08,492.80,30.00,13.90,14.80,99.60,8.10,-0.66,492.40,23.50,10.90,11.30,99.40,15.50,-0.63,490.40,27.60,12.60,13.20,97.00,12.50,-1.86,491.87,27.03,37.40,39.30,98.67,12.03,-3.14
2026-04-25 02:13:00,2026-04-25 02:13:59,Q08,494.50,28.60,12.90,13.80,99.60,9.40,-0.66,491.60,24.70,10.90,11.80,99.60,13.90,-0.60,490.40,26.80,11.90,12.70,99.00,11.80,-1.03,492.17,26.70,35.70,38.30,99.40,11.70,-2.29
2026-04-25 02:14:00,2026-04-25 02:14:59,Q08,494.60,33.00,15.80,16.30,99.70,8.00,-0.69,490.90,24.50,10.90,11.80,99.60,14.20,-0.57,491.30,30.00,13.40,14.70,96.10,11.70,-2.29,492.27,29.17,40.10,42.80,98.47,11.30,-3.54
2026-04-25 02:15:00,2026-04-25 02:15:59,Q08,492.30,32.20,14.90,15.70,99.70,7.40,-0.63,491.40,25.00,11.90,12.30,99.50,13.30,-0.66,491.60,28.80,12.60,13.70,97.50,11.20,-1.77,491.77,28.67,39.40,41.70,98.90,10.63,-3.06
2026-04-25 02:16:00,2026-04-25 02:16:59,Q08,494.00,33.00,15.80,16.30,99.70,7.70,-0.66,492.60,29.10,13.90,14.30,99.60,11.50,-0.66,491.00,30.70,13.90,14.70,99.40,10.40,-0.89,492.53,30.93,43.60,45.30,99.57,9.87,-2.20
2026-04-25 02:17:00,2026-04-25 02:17:59,Q08,494.00,22.90,9.90,10.90,99.50,11.60,-0.60,491.90,17.30,7.90,8.30,99.10,19.50,-0.57,492.90,20.50,8.60,9.80,96.00,14.40,-1.60,492.93,20.23,26.40,29.00,98.20,15.17,-2.77
2026-04-25 02:18:00,2026-04-25 02:18:59,Q08,494.60,24.80,10.90,11.90,99.50,9.70,-0.66,492.20,20.00,8.90,9.80,99.30,15.70,-0.60,491.30,22.30,9.70,10.80,97.70,13.50,-1.34,492.70,22.37,29.50,32.50,98.83,12.97,-2.60
2026-04-25 02:19:00,2026-04-25 02:19:59,Q08,494.80,26.60,11.90,12.80,99.50,9.40,-0.69,492.50,20.60,8.90,9.80,99.30,16.60,-0.60,491.00,24.00,10.60,11.80,96.70,12.90,-1.69,492.77,23.73,31.40,34.40,98.50,12.97,-2.97
2026-04-25 02:20:00,2026-04-25 02:20:59,Q08,494.80,30.10,13.90,14.80,99.60,8.20,-0.66,491.70,24.60,10.90,11.80,99.50,13.30,-0.60,491.80,27.20,12.70,13.30,98.10,10.40,-1.46,492.77,27.30,37.50,39.90,99.07,10.63,-2.71
2026-04-25 02:21:00,2026-04-25 02:21:59,Q08,494.20,23.30,10.90,11.40,99.40,10.70,-0.63,491.60,18.70,7.90,8.80,99.20,19.50,-0.60,492.40,21.40,9.70,10.30,97.30,14.80,-1.37,492.73,21.13,28.50,30.50,98.63,15.00,-2.60
2026-04-25 02:22:00,2026-04-25 02:22:59,Q08,493.10,25.00,11.90,12.30,99.50,9.70,-0.63,492.30,20.20,8.90,9.80,99.30,16.70,-0.63,492.10,23.50,10.70,11.30,97.10,13.40,-1.51,492.50,22.90,31.50,33.40,98.63,13.27,-2.77
2026-04-25 02:23:00,2026-04-25 02:23:59,Q08,493.20,27.70,12.90,13.30,99.60,9.30,-0.63,492.60,24.10,10.90,11.80,99.50,14.40,-0.66,491.90,27.10,12.70,13.30,98.90,12.10,-1.03,492.57,26.30,36.50,38.40,99.33,11.93,-2.31
2026-04-25 02:24:00,2026-04-25 02:24:59,Q08,494.60,24.30,10.90,11.90,99.50,10.80,-0.66,491.00,19.50,8.90,9.30,99.30,17.60,-0.60,492.00,21.80,9.70,10.30,97.70,15.10,-1.29,492.53,21.87,29.50,31.50,98.83,14.50,-2.54
2026-04-25 02:25:00,2026-04-25 02:25:59,Q08,493.70,24.20,10.90,11.80,99.50,11.10,-0.63,493.00,19.20,8.90,9.40,99.20,19.80,-0.60,491.70,22.50,9.60,10.80,96.50,13.90,-1.60,492.80,21.97,29.40,32.00,98.40,14.93,-2.83
2026-04-25 02:26:00,2026-04-25 02:26:59,Q08,494.40,27.50,12.90,13.30,99.60,9.40,-0.66,491.20,21.80,9.90,10.30,99.40,16.10,-0.63,492.80,25.20,11.60,12.30,97.30,12.80,-1.57,492.80,24.83,34.40,35.90,98.77,12.77,-2.86
2026-04-25 02:27:00,2026-04-25 02:27:59,Q08,495.10,26.80,11.90,12.90,99.60,9.90,-0.66,491.30,24.40,10.90,11.80,99.50,14.50,-0.63,491.50,25.80,11.90,12.30,99.40,13.20,-0.77,492.63,25.67,34.70,37.00,99.50,12.53,-2.06
2026-04-25 02:28:00,2026-04-25 02:28:59,Q08,493.90,22.70,9.90,10.80,99.50,13.10,-0.60,492.20,17.20,7.90,8.40,99.00,20.70,-0.60,492.90,20.80,8.60,9.80,95.30,13.50,-1.74,493.00,20.23,26.40,29.00,97.93,15.77,-2.94
2026-04-25 02:29:00,2026-04-25 02:29:59,Q08,494.00,21.60,9.90,10.40,99.40,13.00,-0.63,492.80,16.50,6.90,7.90,99.00,22.20,-0.60,491.70,19.70,8.60,9.30,96.70,15.30,-1.37,492.83,19.27,25.40,27.60,98.37,16.83,-2.60
2026-04-25 02:30:00,2026-04-25 02:30:59,Q08,494.60,24.30,10.90,11.90,99.50,10.60,-0.63,491.90,23.10,10.90,11.30,99.50,14.70,-0.63,490.80,23.90,10.90,11.30,99.80,12.40,-0.37,492.43,23.77,32.70,34.50,99.60,12.57,-1.63
2026-04-25 02:31:00,2026-04-25 02:31:59,Q08,494.40,24.80,10.90,11.90,99.50,10.50,-0.63,490.90,19.80,8.90,9.30,99.30,18.70,-0.60,491.70,22.20,9.70,10.80,97.70,14.80,-1.31,492.33,22.27,29.50,32.00,98.83,14.67,-2.54
2026-04-25 02:32:00,2026-04-25 02:32:59,Q08,494.30,28.30,12.90,13.80,99.80,24.20,0.40,491.30,25.30,10.20,12.30,85.70,26.00,3.54,492.20,16.20,6.80,7.90,97.80,37.80,0.86,492.60,23.27,29.90,34.00,94.43,29.33,4.80
2026-04-25 02:33:00,2026-04-25 02:33:59,Q08,493.50,22.00,9.80,10.80,98.80,28.00,0.89,492.90,19.50,7.70,9.30,86.50,31.30,2.69,491.40,15.80,6.70,7.40,96.70,39.10,1.00,492.60,19.10,24.20,27.50,94.00,32.80,4.57
2026-04-25 02:34:00,2026-04-25 02:34:59,Q08,490.30,32.10,14.90,15.70,99.90,20.10,-0.11,489.40,31.10,13.40,15.20,89.60,19.10,3.83,489.20,18.60,7.70,8.80,96.60,32.40,1.29,489.63,27.27,36.00,39.70,95.37,23.87,5.00
2026-04-25 02:35:00,2026-04-25 02:35:59,Q08,490.80,26.90,11.90,12.70,99.20,27.40,0.83,489.00,22.90,8.60,10.80,86.30,31.10,3.03,489.80,16.80,6.90,7.80,98.40,36.60,0.74,489.87,22.20,27.40,31.30,94.63,31.70,4.60
2026-04-25 02:36:00,2026-04-25 02:36:59,Q08,490.90,24.30,10.90,11.80,99.60,27.00,0.57,490.00,22.30,8.60,10.80,86.50,29.90,3.00,488.50,16.20,6.70,7.80,96.90,38.40,0.94,489.80,20.93,26.20,30.40,94.33,31.77,4.51
2026-04-25 02:37:00,2026-04-25 02:37:59,Q08,492.30,22.40,9.80,10.80,98.00,27.00,1.14,488.80,20.30,8.30,9.80,92.60,27.80,2.03,489.00,18.30,7.70,8.80,96.30,32.60,1.31,490.03,20.33,25.80,29.40,95.63,29.13,4.49
2026-04-25 02:38:00,2026-04-25 02:38:59,Q08,491.10,26.50,11.90,12.80,99.60,24.30,0.60,490.30,23.30,9.50,11.30,86.30,26.60,3.23,488.90,15.70,6.80,7.30,97.90,38.00,0.83,490.10,21.83,28.20,31.40,94.60,29.63,4.66
2026-04-25 02:39:00,2026-04-25 02:39:59,Q08,491.70,25.40,11.90,12.30,99.40,12.40,-0.71,490.10,19.40,8.90,9.30,99.30,17.90,-0.60,488.90,22.80,9.60,10.70,96.70,15.10,-1.54,490.23,22.53,30.40,32.30,98.47,15.13,-2.86
