Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-25 02:40:00,2026-04-25 02:40:59,Q08,492.50,21.90,9.90,10.30,99.40,13.50,-0.66,488.90,16.00,6.90,7.80,99.00,22.10,-0.57,488.40,20.50,8.60,9.80,95.40,14.90,-1.66,489.93,19.47,25.40,27.90,97.93,16.83,-2.89
2026-04-25 02:41:00,2026-04-25 02:41:59,Q08,490.70,24.20,10.90,11.80,99.60,10.20,-0.57,489.90,21.90,9.90,10.30,99.40,14.60,-0.63,489.90,23.00,10.90,11.20,99.30,12.80,-0.71,490.17,23.03,31.70,33.30,99.43,12.53,-1.91
2026-04-25 02:42:00,2026-04-25 02:42:59,Q08,492.20,33.90,15.80,16.20,99.70,7.10,-0.66,488.10,24.30,10.90,11.70,99.50,13.40,-0.60,489.10,30.40,13.30,14.70,95.70,10.50,-2.43,489.80,29.53,40.00,42.60,98.30,10.33,-3.69
2026-04-25 02:43:00,2026-04-25 02:43:59,Q08,490.70,31.80,14.90,15.20,99.70,7.90,-0.63,489.90,24.30,10.90,11.70,99.50,13.10,-0.66,488.70,28.40,12.60,13.70,97.30,11.20,-1.80,489.77,28.17,38.40,40.60,98.83,10.73,-3.09
2026-04-25 02:44:00,2026-04-25 02:44:59,Q08,490.40,27.90,12.90,13.20,99.60,9.50,-0.63,489.70,24.40,10.90,11.70,99.50,14.60,-0.63,489.40,26.20,11.80,12.70,98.90,11.70,-1.03,489.83,26.17,35.60,37.60,99.33,11.93,-2.29
2026-04-25 02:45:00,2026-04-25 02:45:59,Q08,490.80,26.90,11.90,12.70,99.70,8.50,-0.57,488.70,19.20,8.90,9.30,99.40,15.40,-0.63,489.40,24.30,10.60,11.70,96.30,10.80,-1.94,489.63,23.47,31.40,33.70,98.47,11.57,-3.14
2026-04-25 02:46:00,2026-04-25 02:46:59,Q08,492.20,29.90,13.90,14.30,99.60,8.50,-0.66,489.60,22.50,9.90,10.80,99.40,16.10,-0.63,488.90,26.50,11.50,12.70,96.80,12.10,-1.83,490.23,26.30,35.30,37.80,98.60,12.23,-3.11
2026-04-25 02:47:00,2026-04-25 02:47:59,Q08,491.50,28.80,12.90,13.70,99.60,9.10,-0.63,490.20,22.40,9.90,10.80,99.40,16.50,-0.63,489.00,25.70,11.60,12.20,97.50,12.30,-1.60,490.23,25.63,34.40,36.70,98.83,12.63,-2.86
2026-04-25 02:48:00,2026-04-25 02:48:59,Q08,492.40,30.00,13.90,14.80,99.70,8.50,-0.63,489.00,26.40,11.90,12.70,99.60,14.10,-0.60,489.30,27.90,12.70,13.20,98.80,11.00,-1.20,490.23,28.10,38.50,40.70,99.37,11.20,-2.43
2026-04-25 02:49:00,2026-04-25 02:49:59,Q08,491.90,31.00,14.90,15.20,99.70,7.80,-0.63,490.20,24.00,10.90,11.80,99.50,13.80,-0.66,488.50,27.90,12.60,13.20,97.30,10.90,-1.77,490.20,27.63,38.40,40.20,98.83,10.83,-3.06
2026-04-25 02:50:00,2026-04-25 02:50:59,Q08,491.40,31.90,14.90,15.20,99.70,7.90,-0.63,490.20,24.60,10.90,11.80,99.50,14.80,-0.66,488.20,28.40,12.60,13.70,97.00,11.40,-1.91,489.93,28.30,38.40,40.70,98.73,11.37,-3.20
2026-04-25 02:51:00,2026-04-25 02:51:59,Q08,490.50,34.30,15.80,16.70,99.80,7.60,-0.57,490.10,27.90,12.90,13.20,99.60,11.60,-0.66,489.00,32.20,14.70,15.60,98.40,10.20,-1.54,489.87,31.47,43.40,45.50,99.27,9.80,-2.77
2026-04-25 02:52:00,2026-04-25 02:52:59,Q08,492.40,25.90,11.90,12.30,99.50,12.00,-0.66,488.10,19.30,8.90,9.30,99.30,18.40,-0.57,488.60,22.60,9.60,10.70,96.30,13.30,-1.71,489.70,22.60,30.40,32.30,98.37,14.57,-2.94
2026-04-25 02:53:00,2026-04-25 02:53:59,Q08,491.30,22.90,9.90,10.80,99.50,11.30,-0.63,490.70,19.10,8.90,9.30,99.10,19.20,-0.63,489.00,20.60,8.70,9.80,97.70,14.90,-1.23,490.33,20.87,27.50,29.90,98.77,15.13,-2.49
2026-04-25 02:54:00,2026-04-25 02:54:59,Q08,491.40,24.20,10.90,11.80,99.50,11.30,-0.63,489.50,18.90,7.90,8.80,99.20,19.50,-0.63,490.30,21.90,9.60,10.30,96.90,14.40,-1.46,490.40,21.67,28.40,30.90,98.53,15.07,-2.71
2026-04-25 02:55:00,2026-04-25 02:55:59,Q08,492.60,25.80,11.90,12.30,99.50,10.40,-0.66,489.20,24.20,10.90,11.70,99.50,14.10,-0.63,489.50,25.10,11.90,12.20,99.60,12.70,-0.57,490.43,25.03,34.70,36.20,99.53,12.40,-1.86
2026-04-25 02:56:00,2026-04-25 02:56:59,Q08,491.40,26.00,11.90,12.80,99.60,10.70,-0.63,489.60,18.80,7.90,8.80,99.20,20.00,-0.60,490.30,23.20,10.30,11.30,94.60,12.60,-2.11,490.43,22.67,30.10,32.90,97.80,14.43,-3.34
2026-04-25 02:57:00,2026-04-25 02:57:59,Q08,491.40,28.10,12.90,13.70,99.60,9.50,-0.60,490.10,20.40,8.90,9.80,99.30,16.40,-0.63,489.90,25.20,11.40,12.20,95.80,12.70,-2.00,490.47,24.57,33.20,35.70,98.23,12.87,-3.23
2026-04-25 02:58:00,2026-04-25 02:58:59,Q08,491.30,30.70,13.90,14.70,99.70,8.30,-0.60,490.20,25.50,11.90,12.20,99.50,13.30,-0.63,488.80,28.00,12.70,13.70,98.30,10.80,-1.43,490.10,28.07,38.50,40.60,99.17,10.80,-2.66
2026-04-25 02:59:00,2026-04-25 02:59:59,Q08,491.30,29.60,13.90,14.20,99.70,9.50,-0.63,490.50,21.30,9.90,10.30,99.30,17.20,-0.63,488.60,26.70,11.30,12.70,94.80,11.50,-2.34,490.13,25.87,35.10,37.20,97.93,12.73,-3.60
2026-04-25 03:00:00,2026-04-25 03:00:59,Q08,491.60,25.20,11.90,12.30,99.50,12.10,-0.63,489.30,17.40,7.90,8.30,99.10,20.80,-0.57,488.00,22.60,9.40,10.70,94.10,13.20,-2.09,489.63,21.73,29.20,31.30,97.57,15.37,-3.29
2026-04-25 03:01:00,2026-04-25 03:01:59,Q08,491.80,26.10,11.90,12.80,99.60,10.00,-0.63,488.50,20.60,8.90,9.80,99.30,18.70,-0.60,489.50,23.60,10.60,11.20,96.00,12.30,-1.83,489.93,23.43,31.40,33.80,98.30,13.67,-3.06
2026-04-25 03:02:00,2026-04-25 03:02:59,Q08,491.70,30.40,13.90,14.70,99.70,7.90,-0.63,487.90,25.90,11.90,12.20,99.60,12.80,-0.60,489.80,28.00,12.70,13.70,98.50,11.60,-1.34,489.80,28.10,38.50,40.60,99.27,10.77,-2.57
2026-04-25 03:03:00,2026-04-25 03:03:59,Q08,490.50,28.30,12.90,13.70,99.60,9.00,-0.60,489.80,20.60,8.90,9.80,99.30,16.70,-0.66,489.30,25.40,11.40,12.20,95.80,12.80,-2.00,489.87,24.77,33.20,35.70,98.23,12.83,-3.26
2026-04-25 03:04:00,2026-04-25 03:04:59,Q08,491.40,25.10,11.90,12.30,99.50,11.60,-0.63,490.20,17.30,7.90,8.30,99.10,21.70,-0.60,488.50,22.50,9.40,10.70,94.20,13.90,-2.09,490.03,21.63,29.20,31.30,97.60,15.73,-3.31
2026-04-25 03:05:00,2026-04-25 03:05:59,Q08,491.00,30.30,13.90,14.70,99.70,8.10,-0.60,489.40,26.00,11.90,12.70,99.50,14.10,-0.63,490.10,27.80,12.70,13.20,98.40,11.20,-1.37,490.17,28.03,38.50,40.60,99.20,11.13,-2.60
2026-04-25 03:06:00,2026-04-25 03:06:59,Q08,490.60,24.50,10.90,11.80,99.50,10.80,-0.60,490.20,18.00,7.90,8.80,99.10,19.40,-0.63,489.30,21.70,9.60,10.30,96.50,13.70,-1.57,490.03,21.40,28.40,30.90,98.37,14.63,-2.80
2026-04-25 03:07:00,2026-04-25 03:07:59,Q08,492.90,26.50,11.90,12.80,99.50,11.00,-0.69,487.60,18.20,7.90,8.80,99.30,20.30,-0.60,488.90,24.00,10.30,11.70,94.40,12.40,-2.17,489.80,22.90,30.10,33.30,97.73,14.57,-3.46
2026-04-25 03:08:00,2026-04-25 03:08:59,Q08,492.50,22.70,9.90,10.80,99.40,12.50,-0.63,489.10,16.00,6.90,7.80,99.00,22.70,-0.57,488.70,20.60,8.50,9.80,94.60,13.80,-1.83,490.10,19.77,25.30,28.40,97.67,16.33,-3.03
2026-04-25 03:09:00,2026-04-25 03:09:59,Q08,492.00,30.80,13.90,14.80,99.60,7.90,-0.69,489.70,25.80,11.90,12.20,99.60,13.00,-0.63,489.50,29.00,13.70,14.20,98.50,11.00,-1.34,490.40,28.53,39.50,41.20,99.23,10.63,-2.66
2026-04-25 03:10:00,2026-04-25 03:10:59,Q08,490.50,28.70,12.90,13.70,99.70,8.30,-0.60,489.80,21.20,9.90,10.30,99.40,16.40,-0.63,489.60,26.50,11.40,12.70,95.80,11.50,-2.09,489.97,25.47,34.20,36.70,98.30,12.07,-3.31
2026-04-25 03:11:00,2026-04-25 03:11:59,Q08,492.20,31.80,14.90,15.30,99.80,19.90,0.46,490.20,27.90,11.20,13.20,86.60,21.90,3.74,488.80,18.50,7.90,8.80,99.30,32.00,0.54,490.40,26.07,34.00,37.30,95.23,24.60,4.74
2026-04-25 03:12:00,2026-04-25 03:12:59,Q08,492.50,29.90,13.90,14.30,99.70,21.10,0.54,489.00,27.70,11.70,13.20,90.60,21.20,3.26,489.90,20.30,8.70,9.80,97.80,29.20,1.11,490.47,25.97,34.30,37.30,96.03,23.83,4.91
2026-04-25 03:13:00,2026-04-25 03:13:59,Q08,492.30,33.80,15.80,16.20,99.70,19.30,0.60,490.80,28.70,11.20,13.70,86.00,20.90,3.97,489.20,18.90,7.90,8.80,99.60,31.30,0.43,490.77,27.13,34.90,38.70,95.10,23.83,5.00
2026-04-25 03:14:00,2026-04-25 03:14:59,Q08,491.90,33.80,15.80,16.20,99.70,19.30,0.71,490.80,28.40,11.20,13.70,86.00,21.20,3.97,489.00,19.70,8.90,9.30,99.70,30.70,0.34,490.57,27.30,35.90,39.20,95.13,23.73,5.03
2026-04-25 03:15:00,2026-04-25 03:15:59,Q08,491.70,33.90,15.80,16.20,99.90,18.60,0.09,490.10,29.80,11.90,14.20,85.80,19.40,4.26,489.70,18.30,7.80,8.80,98.90,33.90,0.66,490.50,27.33,35.50,39.20,94.87,23.97,5.00
2026-04-25 03:16:00,2026-04-25 03:16:59,Q08,491.50,41.70,19.80,20.10,99.90,16.20,0.46,489.80,36.90,15.30,17.60,90.60,17.10,4.34,490.10,25.80,11.90,12.20,99.40,23.60,0.74,490.47,34.80,47.00,49.90,96.63,18.97,5.54
2026-04-25 03:17:00,2026-04-25 03:17:59,Q08,491.60,42.30,19.80,20.60,99.90,14.50,0.31,490.80,36.50,14.80,17.60,87.60,16.30,4.83,489.50,23.90,10.90,11.20,99.90,25.40,0.26,490.63,34.23,45.50,49.40,95.80,18.73,5.40
2026-04-25 03:18:00,2026-04-25 03:18:59,Q08,493.20,41.00,19.80,20.20,99.90,15.50,0.34,489.50,34.60,13.90,16.60,87.50,17.70,4.66,490.10,22.30,9.90,10.80,99.70,26.00,0.40,490.93,32.63,43.60,47.60,95.70,19.73,5.40
2026-04-25 03:19:00,2026-04-25 03:19:59,Q08,493.70,40.30,18.80,19.70,99.70,7.30,-0.71,490.10,32.30,14.90,15.70,99.70,8.80,-0.60,490.00,35.60,16.70,17.10,98.10,9.50,-1.94,491.27,36.07,50.40,52.50,99.17,8.53,-3.26
2026-04-25 03:20:00,2026-04-25 03:20:59,Q08,493.20,33.70,15.80,16.30,99.70,7.40,-0.66,489.80,24.90,10.90,11.70,99.60,13.40,-0.60,489.60,31.10,14.20,15.20,95.90,10.00,-2.40,490.87,29.90,40.90,43.20,98.40,10.27,-3.66
2026-04-25 03:21:00,2026-04-25 03:21:59,Q08,493.10,36.20,16.80,17.70,99.70,7.00,-0.69,489.60,28.30,12.90,13.70,99.60,11.30,-0.63,489.40,32.20,14.60,15.60,97.20,10.10,-2.11,490.70,32.23,44.30,47.00,98.83,9.47,-3.43
2026-04-25 03:22:00,2026-04-25 03:22:59,Q08,491.60,38.50,17.80,18.70,99.80,6.70,-0.66,489.20,29.50,13.90,14.20,99.60,11.40,-0.63,490.70,34.30,15.40,16.70,96.80,9.80,-2.40,490.50,34.10,47.10,49.60,98.73,9.30,-3.69
2026-04-25 03:23:00,2026-04-25 03:23:59,Q08,491.50,38.20,17.80,18.70,99.80,6.70,-0.63,490.50,32.50,14.90,15.70,99.70,10.60,-0.66,490.20,35.00,16.70,17.10,98.30,9.00,-1.77,490.73,35.23,49.40,51.50,99.27,8.77,-3.06
2026-04-25 03:24:00,2026-04-25 03:24:59,Q08,493.10,32.40,14.90,15.80,99.70,8.20,-0.66,490.30,23.40,10.90,11.30,99.50,15.20,-0.60,490.10,27.80,12.50,13.20,96.10,11.10,-2.17,491.17,27.87,38.30,40.30,98.43,11.50,-3.43
2026-04-25 03:25:00,2026-04-25 03:25:59,Q08,493.70,34.70,15.80,16.80,99.70,7.30,-0.66,490.70,25.20,11.90,12.20,99.60,14.20,-0.60,489.60,30.30,13.40,14.70,96.00,10.60,-2.40,491.33,30.07,41.10,43.70,98.43,10.70,-3.66
2026-04-25 03:26:00,2026-04-25 03:26:59,Q08,493.30,35.50,16.80,17.30,99.70,6.30,-0.66,490.50,30.10,13.90,14.70,99.60,11.10,-0.63,489.80,32.30,14.70,15.60,98.60,9.90,-1.49,491.20,32.63,45.40,47.60,99.30,9.10,-2.77
2026-04-25 03:27:00,2026-04-25 03:27:59,Q08,493.70,27.70,12.90,13.30,99.60,9.10,-0.66,490.40,20.80,8.90,9.80,99.30,17.10,-0.63,490.10,25.00,11.50,12.20,96.40,12.80,-1.86,491.40,24.50,33.30,35.30,98.43,13.00,-3.14
2026-04-25 03:28:00,2026-04-25 03:28:59,Q08,492.60,27.90,12.90,13.30,99.60,9.00,-0.60,489.90,19.70,8.90,9.30,99.40,17.50,-0.57,491.20,24.90,10.40,11.80,95.30,12.80,-2.11,491.23,24.17,32.20,34.40,98.10,13.10,-3.29
2026-04-25 03:29:00,2026-04-25 03:29:59,Q08,491.50,32.80,14.90,15.70,99.70,7.20,-0.66,490.10,25.50,11.90,12.20,99.50,13.80,-0.66,491.10,29.60,13.40,14.20,96.40,11.20,-2.20,490.90,29.30,40.20,42.10,98.53,10.73,-3.51
2026-04-25 03:30:00,2026-04-25 03:30:59,Q08,493.20,35.30,16.80,17.30,99.70,7.00,-0.71,488.70,29.60,13.90,14.20,99.70,11.60,-0.60,490.10,32.00,14.70,15.70,98.60,10.40,-1.49,490.67,32.30,45.40,47.20,99.33,9.67,-2.80
2026-04-25 03:31:00,2026-04-25 03:31:59,Q08,493.40,34.30,15.80,16.80,99.70,7.30,-0.69,489.80,24.70,10.90,11.70,99.50,13.20,-0.63,489.60,31.00,14.40,15.20,96.00,10.40,-2.37,490.93,30.00,41.10,43.70,98.40,10.30,-3.69
2026-04-25 03:32:00,2026-04-25 03:32:59,Q08,491.80,27.90,12.90,13.30,99.60,8.80,-0.60,490.30,20.10,8.90,9.80,99.30,16.80,-0.63,491.10,25.00,11.50,12.30,96.20,12.50,-1.89,491.07,24.33,33.30,35.40,98.37,12.70,-3.11
2026-04-25 03:33:00,2026-04-25 03:33:59,Q08,493.30,33.80,15.80,16.30,99.70,7.50,-0.71,489.50,28.50,12.90,13.70,99.60,11.60,-0.63,489.80,31.60,14.70,15.20,98.70,9.90,-1.37,490.87,31.30,43.40,45.20,99.33,9.67,-2.71
2026-04-25 03:34:00,2026-04-25 03:34:59,Q08,492.20,30.80,13.90,14.80,99.70,8.00,-0.63,490.90,23.00,10.90,11.30,99.40,13.70,-0.63,490.00,28.00,12.50,13.70,96.50,11.40,-2.03,491.03,27.27,37.30,39.80,98.53,11.03,-3.29
2026-04-25 03:35:00,2026-04-25 03:35:59,Q08,492.80,31.20,14.90,15.30,99.70,7.80,-0.66,489.60,23.50,10.90,11.20,99.50,13.80,-0.60,490.30,27.50,12.50,13.20,96.30,11.70,-2.06,490.90,27.40,38.30,39.70,98.50,11.10,-3.31
2026-04-25 03:36:00,2026-04-25 03:36:59,Q08,493.00,28.80,12.90,13.80,99.60,8.40,-0.66,490.90,21.00,9.90,10.30,99.30,16.80,-0.63,489.70,26.60,11.40,12.70,95.90,12.70,-2.06,491.20,25.47,34.20,36.80,98.27,12.63,-3.34
2026-04-25 03:37:00,2026-04-25 03:37:59,Q08,491.50,35.40,16.80,17.20,99.70,6.90,-0.63,490.40,29.20,13.90,14.20,99.60,11.10,-0.63,490.50,31.90,14.70,15.20,98.70,10.20,-1.43,490.80,32.17,45.40,46.60,99.33,9.40,-2.69
2026-04-25 03:38:00,2026-04-25 03:38:59,Q08,493.50,27.80,12.90,13.30,99.60,9.20,-0.66,490.20,20.10,8.90,9.80,99.30,17.50,-0.57,489.40,25.10,11.30,12.20,94.90,12.10,-2.17,491.03,24.33,33.10,35.30,97.93,12.93,-3.40
2026-04-25 03:39:00,2026-04-25 03:39:59,Q08,493.40,26.50,11.90,12.80,99.50,10.10,-0.66,490.90,19.90,8.90,9.30,99.30,18.80,-0.60,489.50,24.30,10.60,11.70,96.40,13.60,-1.74,491.27,23.57,31.40,33.80,98.40,14.17,-3.00
2026-04-25 03:40:00,2026-04-25 03:40:59,Q08,491.70,24.60,10.90,11.80,99.50,11.40,-0.60,491.00,21.00,9.90,10.30,99.40,16.90,-0.63,489.90,22.90,9.80,10.80,98.80,13.60,-0.97,490.87,22.83,30.60,32.90,99.23,13.97,-2.20
2026-04-25 03:41:00,2026-04-25 03:41:59,Q08,493.00,26.20,11.90,12.80,99.60,9.90,-0.66,490.70,19.90,8.90,9.30,99.30,17.90,-0.60,489.00,24.30,10.60,11.70,96.20,13.60,-1.77,490.90,23.47,31.40,33.80,98.37,13.80,-3.03
2026-04-25 03:42:00,2026-04-25 03:42:59,Q08,491.80,25.60,11.90,12.30,99.60,10.00,-0.60,491.50,19.30,8.90,9.30,99.20,19.50,-0.63,490.30,23.20,10.60,11.30,96.10,13.90,-1.77,491.20,22.70,31.40,32.90,98.30,14.47,-3.00
2026-04-25 03:43:00,2026-04-25 03:43:59,Q08,492.90,25.50,11.90,12.30,99.50,9.80,-0.66,491.50,20.40,8.90,9.80,99.30,18.30,-0.63,489.40,23.60,10.70,11.20,97.10,14.10,-1.51,491.27,23.17,31.50,33.30,98.63,14.07,-2.80
2026-04-25 03:44:00,2026-04-25 03:44:59,Q08,491.80,25.10,11.90,12.30,99.50,10.60,-0.63,490.30,22.00,9.90,10.80,99.40,16.40,-0.60,491.10,24.00,10.80,11.80,98.80,13.40,-0.97,491.07,23.70,32.60,34.90,99.23,13.47,-2.20
2026-04-25 03:45:00,2026-04-25 03:45:59,Q08,492.40,26.80,11.90,12.80,99.60,10.10,-0.63,490.40,20.00,8.90,9.80,99.30,18.10,-0.63,490.70,23.80,10.60,11.30,96.50,13.30,-1.74,491.17,23.53,31.40,33.90,98.47,13.83,-3.00
2026-04-25 03:46:00,2026-04-25 03:46:59,Q08,491.90,25.80,11.90,12.30,99.50,9.90,-0.63,491.10,20.10,8.90,9.80,99.20,18.60,-0.66,489.90,23.10,10.70,11.20,97.20,14.10,-1.49,490.97,23.00,31.50,33.30,98.63,14.20,-2.77
2026-04-25 03:47:00,2026-04-25 03:47:59,Q08,492.10,29.00,13.90,14.30,99.60,9.50,-0.63,489.80,24.50,10.90,11.70,99.50,13.60,-0.63,490.90,27.00,12.70,13.20,98.90,11.90,-1.09,490.93,26.83,37.50,39.20,99.33,11.67,-2.34
2026-04-25 03:48:00,2026-04-25 03:48:59,Q08,491.90,23.50,10.90,11.30,99.50,12.40,-0.63,490.80,17.10,7.90,8.30,99.00,21.50,-0.60,490.20,21.00,9.50,10.30,95.00,13.50,-1.83,490.97,20.53,28.30,29.90,97.83,15.80,-3.06
2026-04-25 03:49:00,2026-04-25 03:49:59,Q08,493.50,30.30,13.90,14.80,99.60,8.20,-0.66,489.10,22.90,9.90,10.80,99.40,15.20,-0.63,490.70,27.10,12.60,13.20,97.20,11.50,-1.74,491.10,26.77,36.40,38.80,98.73,11.63,-3.03
2026-04-25 03:50:00,2026-04-25 03:50:59,Q08,493.70,36.10,16.80,17.70,99.70,6.30,-0.66,490.20,26.70,11.90,12.70,99.60,12.90,-0.60,489.40,31.70,14.20,15.20,95.90,10.20,-2.54,491.10,31.50,42.90,45.60,98.40,9.80,-3.80
2026-04-25 03:51:00,2026-04-25 03:51:59,Q08,491.90,37.50,17.80,18.20,99.80,7.10,-0.60,490.70,31.50,14.90,15.20,99.70,11.60,-0.63,491.30,34.30,15.70,16.70,98.50,9.50,-1.63,491.30,34.43,48.40,50.10,99.33,9.40,-2.86
2026-04-25 03:52:00,2026-04-25 03:52:59,Q08,492.00,30.50,13.90,14.80,99.70,9.00,-0.60,490.70,22.20,9.90,10.80,99.40,16.90,-0.60,491.30,27.40,12.40,13.30,95.60,10.80,-2.23,491.33,26.70,36.20,38.90,98.23,12.23,-3.43
2026-04-25 03:53:00,2026-04-25 03:53:59,Q08,493.40,35.60,16.80,17.30,99.70,6.80,-0.66,491.30,26.20,11.90,12.80,99.60,13.00,-0.63,489.50,31.80,14.20,15.20,95.90,10.40,-2.51,491.40,31.20,42.90,45.30,98.40,10.07,-3.80
2026-04-25 03:54:00,2026-04-25 03:54:59,Q08,491.60,41.20,19.80,20.10,99.90,15.10,-0.31,490.80,31.90,14.90,15.20,99.90,19.30,0.03,491.10,33.10,15.70,16.20,98.50,16.80,-1.60,491.17,35.40,50.40,51.50,99.43,17.07,-1.89
2026-04-25 03:55:00,2026-04-25 03:55:59,Q08,493.60,34.00,15.80,16.80,99.70,11.00,-0.69,490.20,25.80,11.90,12.20,99.60,14.10,-0.63,490.20,31.70,14.40,15.20,96.90,16.90,-2.09,491.33,30.50,42.10,44.20,98.73,14.00,-3.40
2026-04-25 03:56:00,2026-04-25 03:56:59,Q08,494.00,34.60,15.80,16.80,99.70,7.80,-0.66,490.20,23.60,10.90,11.30,99.60,14.50,-0.57,490.30,30.00,13.30,14.70,95.00,9.80,-2.63,491.50,29.40,40.00,42.80,98.10,10.70,-3.86
2026-04-25 03:57:00,2026-04-25 03:57:59,Q08,494.00,39.70,18.80,19.30,99.90,16.30,0.43,490.70,33.90,13.90,16.20,87.70,17.70,4.54,490.70,23.60,10.90,11.30,99.70,26.80,0.40,491.80,32.40,43.60,46.80,95.77,20.27,5.37
2026-04-25 03:58:00,2026-04-25 03:58:59,Q08,493.10,41.00,19.80,20.20,99.90,15.50,0.20,490.10,37.00,16.20,18.10,90.40,15.90,4.49,491.30,25.10,11.90,12.30,99.00,23.50,0.91,491.50,34.37,47.90,50.60,96.43,18.30,5.60
2026-04-25 03:59:00,2026-04-25 03:59:59,Q08,492.40,37.90,17.80,18.20,99.60,16.50,0.91,491.30,31.00,13.20,15.20,88.10,18.60,4.06,491.60,23.40,10.90,11.30,99.80,26.10,0.31,491.77,30.77,41.90,44.70,95.83,20.40,5.29
2026-04-25 04:00:00,2026-04-25 04:00:59,Q08,493.60,32.50,14.70,15.80,98.80,18.80,1.34,490.20,26.10,10.70,12.70,89.10,23.40,3.23,491.30,22.70,9.90,10.80,99.70,26.60,0.46,491.70,27.10,35.30,39.30,95.87,22.93,5.03
2026-04-25 04:01:00,2026-04-25 04:01:59,Q08,493.10,34.80,15.80,16.80,99.90,15.30,0.23,489.70,33.30,14.40,16.10,90.40,16.00,4.40,491.20,21.00,9.90,10.30,99.00,23.30,0.91,491.33,29.70,40.10,43.20,96.43,18.20,5.54
2026-04-25 04:02:00,2026-04-25 04:02:59,Q08,493.40,33.40,15.80,16.30,99.70,20.50,0.60,491.00,28.20,11.20,13.70,86.10,23.90,3.97,489.90,19.10,8.90,9.30,99.50,32.40,0.49,491.43,26.90,35.90,39.30,95.10,25.60,5.06
2026-04-25 04:03:00,2026-04-25 04:03:59,Q08,493.70,28.50,12.90,13.80,99.60,10.10,-0.66,490.20,20.00,8.90,9.80,99.30,15.50,-0.60,490.40,25.00,11.40,12.20,95.00,12.40,-2.17,491.43,24.50,33.20,35.80,97.97,12.67,-3.43
2026-04-25 04:04:00,2026-04-25 04:04:59,Q08,492.00,27.90,12.90,13.30,99.80,8.30,-0.43,490.80,19.70,8.90,9.30,99.20,15.70,-0.66,491.10,25.20,11.50,12.30,96.00,12.30,-2.00,491.30,24.27,33.30,34.90,98.33,12.10,-3.09
2026-04-25 04:05:00,2026-04-25 04:05:59,Q08,493.40,32.10,14.90,15.80,99.70,7.70,-0.69,491.10,28.40,12.90,13.70,99.60,11.90,-0.63,489.70,30.90,13.70,14.70,98.70,10.90,-1.31,491.40,30.47,41.50,44.20,99.33,10.17,-2.63
2026-04-25 04:06:00,2026-04-25 04:06:59,Q08,491.90,25.40,11.90,12.30,99.60,10.60,-0.60,491.20,19.30,8.90,9.30,99.20,19.20,-0.63,491.30,22.80,9.60,10.80,96.10,13.60,-1.74,491.47,22.50,30.40,32.40,98.30,14.47,-2.97
2026-04-25 04:07:00,2026-04-25 04:07:59,Q08,492.80,21.20,9.90,10.30,99.40,14.30,-0.63,490.30,16.40,6.90,7.80,98.90,24.10,-0.60,491.50,19.60,8.60,9.30,95.50,15.70,-1.57,491.53,19.07,25.40,27.40,97.93,18.03,-2.80
2026-04-25 04:08:00,2026-04-25 04:08:59,Q08,493.20,26.70,11.90,12.80,99.50,9.60,-0.66,491.70,23.60,10.90,11.30,99.50,15.30,-0.63,489.80,25.10,11.90,12.20,99.20,12.90,-0.86,491.57,25.13,34.70,36.30,99.40,12.60,-2.14
2026-04-25 04:09:00,2026-04-25 04:09:59,Q08,492.80,24.90,10.90,11.80,99.50,10.70,-0.63,491.90,18.70,7.90,8.80,99.20,19.10,-0.60,490.00,22.50,9.60,10.80,96.30,13.60,-1.69,491.57,22.03,28.40,31.40,98.33,14.47,-2.91
2026-04-25 04:10:00,2026-04-25 04:10:59,Q08,492.50,25.60,11.90,12.30,99.50,9.30,-0.66,491.50,20.50,8.90,9.80,99.30,18.30,-0.66,489.70,24.30,10.70,11.70,97.40,13.80,-1.46,491.23,23.47,31.50,33.80,98.73,13.80,-2.77
2026-04-25 04:11:00,2026-04-25 04:11:59,Q08,492.20,25.80,11.90,12.30,99.50,10.20,-0.63,490.50,19.50,8.90,9.30,99.20,18.50,-0.63,491.50,22.80,9.60,10.80,96.90,13.60,-1.57,491.40,22.70,30.40,32.40,98.53,14.10,-2.83
2026-04-25 04:12:00,2026-04-25 04:12:59,Q08,492.80,28.30,12.90,13.80,99.60,8.90,-0.66,489.50,26.10,11.90,12.70,99.60,13.30,-0.63,491.40,27.50,12.90,13.30,99.50,12.10,-0.69,491.23,27.30,37.70,39.80,99.57,11.43,-1.97
2026-04-25 04:13:00,2026-04-25 04:13:59,Q08,493.70,29.80,13.90,14.30,99.60,8.40,-0.66,489.50,21.40,9.90,10.30,99.50,15.60,-0.60,490.70,25.90,11.50,12.20,96.40,12.30,-1.91,491.30,25.70,35.30,36.80,98.50,12.10,-3.17
2026-04-25 04:14:00,2026-04-25 04:14:59,Q08,493.80,26.40,11.90,12.80,99.50,9.80,-0.66,491.00,21.40,9.90,10.30,99.30,16.50,-0.63,489.70,23.70,10.70,11.20,97.60,13.40,-1.43,491.50,23.83,32.50,34.30,98.80,13.23,-2.71
2026-04-25 04:15:00,2026-04-25 04:15:59,Q08,492.90,24.40,10.90,11.80,99.50,10.70,-0.63,490.30,22.40,9.90,10.80,99.40,15.20,-0.63,491.40,23.60,10.90,11.30,99.40,13.20,-0.66,491.53,23.47,31.70,33.90,99.43,13.03,-1.91
2026-04-25 04:16:00,2026-04-25 04:16:59,Q08,492.50,27.40,12.90,13.30,99.60,8.70,-0.63,491.20,22.10,9.90,10.80,99.40,15.40,-0.63,490.70,25.30,11.60,12.20,97.50,12.60,-1.51,491.47,24.93,34.40,36.30,98.83,12.23,-2.77
2026-04-25 04:17:00,2026-04-25 04:17:59,Q08,492.90,24.20,10.90,11.80,99.50,10.30,-0.63,490.60,19.60,8.90,9.30,99.30,16.70,-0.63,491.80,21.70,9.80,10.30,98.20,14.00,-1.14,491.77,21.83,29.60,31.40,99.00,13.67,-2.40
2026-04-25 04:18:00,2026-04-25 04:18:59,Q08,492.50,24.10,10.90,11.80,99.50,10.50,-0.63,491.10,20.90,8.90,9.80,99.30,16.20,-0.63,491.40,22.80,9.80,10.80,98.40,13.40,-1.11,491.67,22.60,29.60,32.40,99.07,13.37,-2.37
2026-04-25 04:19:00,2026-04-25 04:19:59,Q08,492.40,25.00,11.90,12.30,99.50,11.00,-0.63,490.90,21.20,9.90,10.30,99.40,16.80,-0.63,491.40,23.90,10.80,11.30,98.40,12.90,-1.14,491.57,23.37,32.60,33.90,99.10,13.57,-2.40
2026-04-25 04:20:00,2026-04-25 04:20:59,Q08,492.20,22.90,9.90,10.80,99.50,10.40,-0.60,490.50,19.60,8.90,9.30,99.20,17.60,-0.63,491.40,21.40,9.80,10.30,98.30,14.60,-1.09,491.37,21.30,28.60,30.40,99.00,14.20,-2.31
2026-04-25 04:21:00,2026-04-25 04:21:59,Q08,492.50,24.30,10.90,11.80,99.50,10.20,-0.63,491.60,19.40,8.90,9.30,99.20,18.20,-0.63,490.20,22.20,9.70,10.80,97.60,13.70,-1.31,491.43,21.97,29.50,31.90,98.77,14.03,-2.57
2026-04-25 04:22:00,2026-04-25 04:22:59,Q08,492.50,27.80,12.90,13.30,99.60,8.50,-0.66,491.50,24.50,10.90,11.80,99.50,13.90,-0.66,490.10,26.50,11.90,12.70,99.10,12.30,-0.97,491.37,26.27,35.70,37.80,99.40,11.57,-2.29
2026-04-25 04:23:00,2026-04-25 04:23:59,Q08,493.90,18.20,7.90,8.90,99.10,16.90,-0.63,489.90,14.70,5.90,6.80,98.80,25.50,-0.57,490.60,17.30,7.70,8.30,96.80,17.70,-1.14,491.47,16.73,21.50,24.00,98.23,20.03,-2.34
2026-04-25 04:24:00,2026-04-25 04:24:59,Q08,493.20,22.10,9.90,10.80,99.40,11.70,-0.63,490.00,17.50,7.90,8.30,99.10,20.50,-0.60,491.60,20.70,8.60,9.80,96.90,15.20,-1.40,491.60,20.10,26.40,28.90,98.47,15.80,-2.63
2026-04-25 04:25:00,2026-04-25 04:25:59,Q08,492.00,30.50,13.90,14.80,99.70,8.90,-0.63,491.40,23.70,10.90,11.30,99.40,15.00,-0.66,490.70,27.30,12.60,13.20,97.60,12.30,-1.66,491.37,27.17,37.40,39.30,98.90,12.07,-2.94
2026-04-25 04:26:00,2026-04-25 04:26:59,Q08,492.50,33.80,15.80,16.20,99.70,7.30,-0.69,491.00,30.20,13.90,14.70,99.60,11.30,-0.66,491.80,32.40,14.90,15.70,99.00,10.10,-1.23,491.77,32.13,44.60,46.60,99.43,9.57,-2.57
2026-04-25 04:27:00,2026-04-25 04:27:59,Q08,494.20,31.10,14.90,15.30,99.60,8.10,-0.66,491.70,22.30,9.90,10.80,99.50,15.70,-0.60,490.30,28.10,12.40,13.70,95.90,11.50,-2.17,492.07,27.17,37.20,39.80,98.33,11.77,-3.43
2026-04-25 04:28:00,2026-04-25 04:28:59,Q08,492.40,34.30,15.80,16.70,99.70,6.60,-0.60,491.80,25.70,11.90,12.30,99.50,13.30,-0.63,490.80,31.20,14.40,15.20,96.30,11.20,-2.31,491.67,30.40,42.10,44.20,98.50,10.37,-3.54
2026-04-25 04:29:00,2026-04-25 04:29:59,Q08,494.20,33.60,15.80,16.30,99.70,7.10,-0.69,490.60,30.40,13.90,14.70,99.70,11.10,-0.63,490.70,31.50,14.90,15.20,99.30,9.70,-1.03,491.83,31.83,44.60,46.20,99.57,9.30,-2.34
2026-04-25 04:30:00,2026-04-25 04:30:59,Q08,492.90,34.70,15.80,16.70,99.70,7.80,-0.66,491.50,27.20,12.90,13.30,99.60,12.70,-0.63,490.50,31.30,14.60,15.20,97.10,11.20,-2.09,491.63,31.07,43.30,45.20,98.80,10.57,-3.37
2026-04-25 04:31:00,2026-04-25 04:31:59,Q08,492.70,33.20,15.80,16.20,99.70,8.50,-0.63,491.80,24.20,10.90,11.80,99.50,15.40,-0.60,491.40,30.20,13.30,14.70,95.50,10.80,-2.46,491.97,29.20,40.00,42.70,98.23,11.57,-3.69
2026-04-25 04:32:00,2026-04-25 04:32:59,Q08,494.50,38.30,17.80,18.80,99.80,16.30,0.57,491.90,32.20,13.20,15.70,88.10,18.60,4.23,491.00,23.60,10.90,11.30,99.70,27.00,0.37,492.47,31.37,41.90,45.80,95.87,20.63,5.17
2026-04-25 04:33:00,2026-04-25 04:33:59,Q08,492.60,42.70,19.80,20.70,99.80,15.40,0.57,492.00,36.90,15.30,17.70,90.80,16.40,4.31,490.70,26.90,11.90,12.70,99.60,22.20,0.63,491.77,35.50,47.00,51.10,96.73,18.00,5.51
2026-04-25 04:34:00,2026-04-25 04:34:59,Q08,492.40,41.20,19.80,20.20,99.70,15.80,0.74,490.90,33.80,13.90,16.20,87.80,18.00,4.46,491.70,23.70,10.90,11.30,99.90,25.00,0.14,491.67,32.90,44.60,47.70,95.80,19.60,5.34
2026-04-25 04:35:00,2026-04-25 04:35:59,Q08,493.50,31.40,14.70,15.30,98.50,20.00,1.49,490.60,24.80,9.80,11.80,89.40,24.60,3.03,491.10,22.80,9.90,10.80,99.70,26.40,0.40,491.73,26.33,34.40,37.90,95.87,23.67,4.91
2026-04-25 04:36:00,2026-04-25 04:36:59,Q08,492.20,37.10,17.80,18.20,99.80,16.70,0.63,490.90,32.00,13.40,15.70,89.70,18.00,3.94,491.40,23.00,10.90,11.30,99.30,25.40,0.69,491.50,30.70,42.10,45.20,96.27,20.03,5.26
2026-04-25 04:37:00,2026-04-25 04:37:59,Q08,493.10,32.20,14.90,15.80,99.80,19.90,0.54,490.90,27.20,11.20,13.20,86.00,22.00,3.86,490.40,18.80,7.90,8.80,99.30,32.50,0.54,491.47,26.07,34.00,37.80,95.03,24.80,4.94
2026-04-25 04:38:00,2026-04-25 04:38:59,Q08,492.70,33.20,15.80,16.20,99.60,18.80,0.71,490.80,27.80,11.20,13.20,86.00,21.90,3.89,491.70,19.20,8.90,9.30,99.60,32.00,0.43,491.73,26.73,35.90,38.70,95.07,24.23,5.03
2026-04-25 04:39:00,2026-04-25 04:39:59,Q08,493.50,26.90,11.90,12.80,99.60,10.90,-0.63,490.10,17.20,7.90,8.30,99.20,17.70,-0.57,491.10,23.30,10.10,11.30,92.60,11.90,-2.46,491.57,22.47,29.90,32.40,97.13,13.50,-3.66
2026-04-25 04:40:00,2026-04-25 04:40:59,Q08,492.70,28.70,12.90,13.80,99.60,8.80,-0.66,491.40,24.90,10.90,11.80,99.50,14.20,-0.66,489.70,27.10,12.70,13.20,98.90,11.50,-1.09,491.27,26.90,36.50,38.80,99.33,11.50,-2.40
2026-04-25 04:41:00,2026-04-25 04:41:59,Q08,492.00,27.50,12.90,13.30,99.60,9.10,-0.63,491.40,19.80,8.90,9.30,99.30,18.30,-0.63,489.80,25.10,11.40,12.20,95.50,12.30,-2.03,491.07,24.13,33.20,34.80,98.13,13.23,-3.29
2026-04-25 04:42:00,2026-04-25 04:42:59,Q08,493.00,28.90,12.90,13.80,99.60,9.20,-0.66,491.20,20.90,8.90,9.80,99.30,17.00,-0.60,489.10,25.50,11.40,12.20,95.70,12.40,-2.06,491.10,25.10,33.20,35.80,98.20,12.87,-3.31
2026-04-25 04:43:00,2026-04-25 04:43:59,Q08,492.60,27.70,12.90,13.30,99.60,9.40,-0.63,489.30,23.40,10.90,11.20,99.50,15.30,-0.60,490.90,25.70,11.80,12.20,98.50,11.90,-1.20,490.93,25.60,35.60,36.70,99.20,12.20,-2.43
2026-04-25 04:44:00,2026-04-25 04:44:59,Q08,491.50,29.50,13.90,14.20,99.60,7.90,-0.63,490.70,21.40,9.90,10.30,99.30,15.70,-0.66,490.40,26.40,11.50,12.70,96.30,11.60,-1.97,490.87,25.77,35.30,37.20,98.40,11.73,-3.26
2026-04-25 04:45:00,2026-04-25 04:45:59,Q08,493.00,30.60,13.90,14.80,99.60,8.00,-0.66,490.10,22.30,9.90,10.80,99.50,16.20,-0.60,488.90,27.50,12.40,13.20,95.20,11.70,-2.34,490.67,26.80,36.20,38.80,98.10,11.97,-3.60
2026-04-25 04:46:00,2026-04-25 04:46:59,Q08,491.30,23.60,10.90,11.30,99.50,10.90,-0.60,490.20,19.50,8.90,9.30,99.20,18.50,-0.63,490.50,22.10,9.70,10.80,97.70,15.00,-1.29,490.67,21.73,29.50,31.40,98.80,14.80,-2.51
2026-04-25 04:47:00,2026-04-25 04:47:59,Q08,492.60,23.50,10.90,11.30,99.40,11.90,-0.66,489.20,20.60,8.90,9.80,99.40,17.90,-0.57,490.00,22.60,9.80,10.80,98.90,14.40,-0.89,490.60,22.23,29.60,31.90,99.23,14.73,-2.11
2026-04-25 04:48:00,2026-04-25 04:48:59,Q08,491.50,24.20,10.90,11.80,99.50,11.10,-0.60,490.80,18.80,7.90,8.80,99.10,20.00,-0.63,489.80,21.20,9.70,10.30,97.70,14.40,-1.26,490.70,21.40,28.50,30.90,98.77,15.17,-2.49
2026-04-25 04:49:00,2026-04-25 04:49:59,Q08,491.40,24.10,10.90,11.80,99.50,10.50,-0.60,490.40,18.90,7.90,8.80,99.20,19.30,-0.60,490.70,22.60,9.70,10.80,97.00,14.30,-1.49,490.83,21.87,28.50,31.40,98.57,14.70,-2.69
2026-04-25 04:50:00,2026-04-25 04:50:59,Q08,491.80,29.60,13.90,14.20,99.70,9.10,-0.63,489.10,25.70,11.90,12.20,99.60,13.70,-0.60,490.60,27.90,12.70,13.20,98.70,11.30,-1.20,490.50,27.73,38.50,39.60,99.33,11.37,-2.43
2026-04-25 04:51:00,2026-04-25 04:51:59,Q08,492.90,22.00,9.90,10.80,99.30,13.00,-0.66,490.00,17.10,7.90,8.30,99.10,21.40,-0.60,488.60,20.40,8.70,9.80,97.20,15.80,-1.29,490.50,19.83,26.50,28.90,98.53,16.73,-2.54
2026-04-25 04:52:00,2026-04-25 04:52:59,Q08,491.80,26.30,11.90,12.80,99.50,10.20,-0.66,491.20,20.00,8.90,9.80,99.20,18.60,-0.63,489.40,24.60,10.60,11.70,96.20,13.40,-1.80,490.80,23.63,31.40,34.30,98.30,14.07,-3.09
2026-04-25 04:53:00,2026-04-25 04:53:59,Q08,491.40,24.50,10.90,11.80,99.50,11.00,-0.63,490.90,19.80,8.90,9.30,99.20,18.60,-0.66,490.10,23.00,10.70,11.30,97.40,14.10,-1.43,490.80,22.43,30.50,32.40,98.70,14.57,-2.71
2026-04-25 04:54:00,2026-04-25 04:54:59,Q08,491.60,28.00,12.90,13.70,99.60,8.70,-0.60,491.10,24.10,10.90,11.80,99.50,14.00,-0.66,489.80,26.40,11.90,12.70,99.10,11.90,-0.94,490.83,26.17,35.70,38.20,99.40,11.53,-2.20
2026-04-25 04:55:00,2026-04-25 04:55:59,Q08,493.40,22.70,9.90,10.80,99.40,12.90,-0.63,489.80,15.80,6.90,7.30,99.00,22.50,-0.57,489.20,20.20,8.50,9.80,94.60,14.50,-1.80,490.80,19.57,25.30,27.90,97.67,16.63,-3.00
2026-04-25 04:56:00,2026-04-25 04:56:59,Q08,492.00,25.00,11.90,12.30,99.50,9.90,-0.63,490.80,19.70,8.90,9.30,99.20,17.30,-0.63,489.40,23.50,10.70,11.20,97.40,13.30,-1.43,490.73,22.73,31.50,32.80,98.70,13.50,-2.69
2026-04-25 04:57:00,2026-04-25 04:57:59,Q08,492.20,26.70,11.90,12.80,99.60,10.20,-0.63,489.50,24.50,10.90,11.70,99.50,14.00,-0.63,490.60,26.10,11.90,12.70,99.50,11.50,-0.66,490.77,25.77,34.70,37.20,99.53,11.90,-1.91
2026-04-25 04:58:00,2026-04-25 04:58:59,Q08,491.60,25.70,11.90,12.30,99.50,11.20,-0.63,490.70,20.60,8.90,9.80,99.30,19.00,-0.63,489.40,22.70,9.70,10.80,97.40,13.70,-1.43,490.57,23.00,30.50,32.90,98.73,14.63,-2.69
2026-04-25 04:59:00,2026-04-25 04:59:59,Q08,491.80,24.20,10.90,11.80,99.50,12.40,-0.63,490.30,18.70,7.90,8.80,99.20,19.50,-0.60,489.70,22.40,9.60,10.80,96.30,12.90,-1.66,490.60,21.77,28.40,31.40,98.33,14.93,-2.89
2026-04-25 05:00:00,2026-04-25 05:00:59,Q08,491.60,27.90,12.90,13.30,99.60,9.30,-0.60,489.70,21.50,9.90,10.30,99.40,16.80,-0.60,490.20,25.70,11.50,12.20,96.80,11.80,-1.77,490.50,25.03,34.30,35.80,98.60,12.63,-2.97
2026-04-25 05:01:00,2026-04-25 05:01:59,Q08,491.10,29.20,13.90,14.20,99.70,8.50,-0.60,489.70,26.70,11.90,12.70,99.60,13.10,-0.63,490.00,28.40,12.90,13.70,99.20,10.90,-0.91,490.27,28.10,38.70,40.60,99.50,10.83,-2.14
2026-04-25 05:02:00,2026-04-25 05:02:59,Q08,492.90,27.60,12.90,13.30,99.60,8.90,-0.66,489.30,21.30,9.90,10.30,99.40,17.40,-0.60,488.20,24.80,10.70,11.70,97.30,12.60,-1.57,490.13,24.57,33.50,35.30,98.77,12.97,-2.83
2026-04-25 05:03:00,2026-04-25 05:03:59,Q08,491.40,25.10,11.90,12.30,99.50,11.90,-0.63,490.50,19.10,8.90,9.30,99.20,19.30,-0.63,489.00,22.10,9.70,10.80,97.20,13.40,-1.43,490.30,22.10,30.50,32.40,98.63,14.87,-2.69
2026-04-25 05:04:00,2026-04-25 05:04:59,Q08,491.60,29.80,13.90,14.20,99.70,8.20,-0.63,490.40,26.80,11.90,12.70,99.50,12.80,-0.66,488.30,28.20,12.90,13.70,99.30,10.90,-0.89,490.10,28.27,38.70,40.60,99.50,10.63,-2.17
2026-04-25 05:05:00,2026-04-25 05:05:59,Q08,490.80,27.10,12.90,13.20,99.60,9.70,-0.60,489.70,21.60,9.90,10.30,99.40,16.60,-0.63,490.00,24.50,10.70,11.80,97.90,12.10,-1.37,490.17,24.40,33.50,35.30,98.97,12.80,-2.60
2026-04-25 05:06:00,2026-04-25 05:06:59,Q08,492.70,25.50,11.90,12.30,99.50,10.70,-0.66,488.70,21.20,9.90,10.20,99.40,17.80,-0.60,489.10,23.50,10.70,11.20,97.70,12.30,-1.37,490.17,23.40,32.50,33.70,98.87,13.60,-2.63
2026-04-25 05:07:00,2026-04-25 05:07:59,Q08,493.00,24.50,10.90,11.80,99.50,11.70,-0.63,488.40,17.80,7.90,8.30,99.30,20.00,-0.57,489.20,22.70,9.60,10.80,96.10,12.30,-1.69,490.20,21.67,28.40,30.90,98.30,14.67,-2.89
2026-04-25 05:08:00,2026-04-25 05:08:59,Q08,491.80,25.90,11.90,12.30,99.40,33.20,-0.86,488.50,26.50,11.90,12.70,99.80,33.20,-0.46,490.00,29.60,13.90,14.20,99.50,28.30,-0.71,490.10,27.33,37.70,39.20,99.57,31.57,-2.03
2026-04-25 05:09:00,2026-04-25 05:09:59,Q08,492.70,36.70,16.80,17.70,99.90,16.60,0.11,489.10,32.80,13.10,15.60,87.90,18.40,4.26,488.80,20.70,8.90,9.80,99.20,28.10,0.63,490.20,30.07,38.80,43.10,95.67,21.03,5.00
2026-04-25 05:10:00,2026-04-25 05:10:59,Q08,491.60,33.00,15.80,16.20,99.90,19.80,0.00,489.20,30.30,11.90,14.70,85.60,21.30,4.29,489.50,17.50,7.80,8.30,98.80,36.30,0.69,490.10,26.93,35.50,39.20,94.77,25.80,4.97
2026-04-25 05:11:00,2026-04-25 05:11:59,Q08,492.00,30.10,13.90,14.80,99.90,21.30,0.11,489.10,29.00,12.60,14.20,90.00,21.10,3.51,489.60,19.20,8.60,9.30,96.80,32.30,1.26,490.23,26.10,35.10,38.30,95.57,24.90,4.89
2026-04-25 05:12:00,2026-04-25 05:12:59,Q08,490.80,31.00,14.90,15.20,99.80,21.00,0.40,489.90,26.90,10.20,12.70,85.90,22.60,3.80,489.40,17.60,7.80,8.30,98.90,36.30,0.66,490.03,25.17,32.90,36.20,94.87,26.63,4.86
2026-04-25 05:13:00,2026-04-25 05:13:59,Q08,490.70,30.80,13.90,14.70,99.80,20.80,0.37,490.10,27.00,11.10,13.20,85.90,23.40,3.80,489.30,17.40,7.80,8.30,98.90,35.50,0.66,490.03,25.07,32.80,36.20,94.87,26.57,4.83
2026-04-25 05:14:00,2026-04-25 05:14:59,Q08,492.30,29.70,13.90,14.30,99.90,21.20,0.14,489.40,27.50,11.10,13.20,85.90,23.20,3.83,488.10,16.20,6.90,7.80,98.10,36.50,0.83,489.93,24.47,31.90,35.30,94.63,26.97,4.80
2026-04-25 05:15:00,2026-04-25 05:15:59,Q08,490.90,29.00,13.90,14.20,99.60,8.70,-0.63,489.50,25.40,11.90,12.20,99.50,11.60,-0.63,490.10,27.00,12.90,13.20,99.10,12.40,-0.97,490.17,27.13,38.70,39.60,99.40,10.90,-2.23
2026-04-25 05:16:00,2026-04-25 05:16:59,Q08,490.40,31.40,14.90,15.20,99.60,8.50,-0.69,489.50,24.80,10.90,11.70,99.50,15.10,-0.66,488.70,27.60,12.70,13.20,98.00,11.70,-1.54,489.53,27.93,38.50,40.10,99.03,11.77,-2.89
2026-04-25 05:17:00,2026-04-25 05:17:59,Q08,491.20,30.10,13.90,14.70,99.60,8.40,-0.69,488.30,24.50,10.90,11.70,99.50,13.20,-0.63,489.80,27.30,12.70,13.20,98.30,11.30,-1.40,489.77,27.30,37.50,39.60,99.13,10.97,-2.71
2026-04-25 05:18:00,2026-04-25 05:18:59,Q08,491.70,30.30,13.90,14.70,99.60,8.40,-0.69,488.70,26.30,11.90,12.70,99.60,12.30,-0.63,489.30,28.20,12.90,13.70,99.30,10.70,-0.89,489.90,28.27,38.70,41.10,99.50,10.47,-2.20
2026-04-25 05:19:00,2026-04-25 05:19:59,Q08,491.90,26.40,11.90,12.80,99.70,8.50,-0.57,489.60,20.90,8.90,9.80,99.30,15.00,-0.66,488.90,25.10,11.60,12.20,97.20,11.80,-1.63,490.13,24.13,32.40,34.80,98.73,11.77,-2.86
2026-04-25 05:20:00,2026-04-25 05:20:59,Q08,490.70,28.60,12.90,13.70,99.60,9.10,-0.66,489.70,22.60,9.90,10.80,99.40,15.20,-0.66,489.40,25.60,11.80,12.20,98.10,11.90,-1.40,489.93,25.60,34.60,36.70,99.03,12.07,-2.71
2026-04-25 05:21:00,2026-04-25 05:21:59,Q08,491.00,28.40,12.90,13.70,99.60,8.20,-0.63,489.30,21.40,9.90,10.30,99.30,16.20,-0.66,490.00,25.60,11.50,12.20,96.30,11.90,-1.91,490.10,25.13,34.30,36.20,98.40,12.10,-3.20
2026-04-25 05:22:00,2026-04-25 05:22:59,Q08,491.90,25.30,11.90,12.30,99.50,10.70,-0.66,490.20,22.10,9.90,10.80,99.40,15.00,-0.63,488.40,23.70,10.90,11.20,99.40,12.30,-0.69,490.17,23.70,32.70,34.30,99.43,12.67,-1.97
2026-04-25 05:23:00,2026-04-25 05:23:59,Q08,491.70,26.90,11.90,12.80,99.60,9.20,-0.63,488.00,21.80,9.90,10.20,99.40,15.80,-0.63,490.20,24.50,10.70,11.80,97.90,12.60,-1.37,489.97,24.40,32.50,34.80,98.97,12.53,-2.63
2026-04-25 05:24:00,2026-04-25 05:24:59,Q08,492.20,28.40,12.90,13.80,99.60,8.50,-0.69,489.00,22.30,9.90,10.80,99.40,15.10,-0.63,488.30,26.10,11.60,12.70,97.60,12.30,-1.54,489.83,25.60,34.40,37.30,98.87,11.97,-2.86
2026-04-25 05:25:00,2026-04-25 05:25:59,Q08,492.10,30.10,13.90,14.80,99.40,8.80,-0.83,488.00,27.50,12.90,13.20,99.60,13.70,-0.54,489.20,27.80,12.90,13.20,99.40,12.30,-0.74,489.77,28.47,39.70,41.20,99.47,11.60,-2.11
2026-04-25 05:26:00,2026-04-25 05:26:59,Q08,492.20,22.10,9.90,10.80,99.40,12.70,-0.66,489.50,16.50,6.90,7.80,99.00,22.40,-0.60,488.40,19.60,8.60,9.30,95.70,15.10,-1.57,490.03,19.40,25.40,27.90,98.03,16.73,-2.83
2026-04-25 05:27:00,2026-04-25 05:27:59,Q08,491.80,27.00,12.90,13.30,99.60,9.80,-0.63,488.90,19.80,8.90,9.30,99.30,19.20,-0.60,490.30,24.80,10.40,11.80,95.80,13.20,-1.91,490.33,23.87,32.20,34.40,98.23,14.07,-3.14
2026-04-25 05:28:00,2026-04-25 05:28:59,Q08,491.10,24.20,10.90,11.80,99.50,10.20,-0.63,490.20,19.20,8.90,9.30,99.20,18.00,-0.63,488.90,22.30,9.70,10.70,97.60,14.00,-1.34,490.07,21.90,29.50,31.80,98.77,14.07,-2.60
2026-04-25 05:29:00,2026-04-25 05:29:59,Q08,492.00,26.50,11.90,12.80,99.60,9.50,-0.66,489.30,23.20,10.90,11.20,99.50,14.50,-0.63,488.50,25.50,11.90,12.20,99.20,12.80,-0.86,489.93,25.07,34.70,36.20,99.43,12.27,-2.14
2026-04-25 05:30:00,2026-04-25 05:30:59,Q08,492.10,22.40,9.90,10.80,99.40,12.10,-0.63,488.80,16.80,6.90,7.80,99.00,21.30,-0.60,488.20,20.60,8.60,9.80,95.70,14.90,-1.63,489.70,19.93,25.40,28.40,98.03,16.10,-2.86
2026-04-25 05:31:00,2026-04-25 05:31:59,Q08,490.80,26.20,11.90,12.70,99.60,10.20,-0.63,489.80,20.20,8.90,9.80,99.20,18.40,-0.66,488.40,24.00,10.60,11.70,96.70,13.50,-1.66,489.67,23.47,31.40,34.20,98.50,14.03,-2.94
2026-04-25 05:32:00,2026-04-25 05:32:59,Q08,490.50,33.80,15.80,16.20,99.70,7.50,-0.63,489.50,28.90,12.90,13.70,99.60,12.30,-0.66,488.80,31.70,14.70,15.10,98.60,10.60,-1.43,489.60,31.47,43.40,45.00,99.30,10.13,-2.71
2026-04-25 05:33:00,2026-04-25 05:33:59,Q08,491.00,32.70,14.90,15.70,99.70,8.60,-0.63,490.20,23.20,10.90,11.30,99.50,15.40,-0.63,488.20,28.60,12.50,13.70,96.00,11.10,-2.23,489.80,28.17,38.30,40.70,98.40,11.70,-3.49
2026-04-25 05:34:00,2026-04-25 05:34:59,Q08,492.20,26.90,11.90,12.80,99.60,10.30,-0.66,488.60,19.90,8.90,9.30,99.40,18.90,-0.57,488.10,24.70,10.60,11.70,96.50,12.50,-1.74,489.63,23.83,31.40,33.80,98.50,13.90,-2.97
2026-04-25 05:35:00,2026-04-25 05:35:59,Q08,492.20,31.80,14.90,15.30,99.70,8.90,-0.66,488.20,23.10,10.90,11.20,99.50,15.60,-0.60,488.90,28.60,12.50,13.70,96.20,11.20,-2.14,489.77,27.83,38.30,40.20,98.47,11.90,-3.40
2026-04-25 05:36:00,2026-04-25 05:36:59,Q08,491.80,35.90,16.80,17.20,99.70,7.80,-0.66,487.70,29.20,13.90,14.10,99.70,12.80,-0.60,489.30,32.30,14.70,15.60,98.50,10.80,-1.54,489.60,32.47,45.40,46.90,99.30,10.47,-2.80
2026-04-25 05:37:00,2026-04-25 05:37:59,Q08,490.90,29.50,13.90,14.20,99.60,8.90,-0.63,489.70,24.60,10.90,11.70,99.40,14.50,-0.66,488.60,27.70,12.60,13.20,97.60,12.20,-1.66,489.73,27.27,37.40,39.10,98.87,11.87,-2.94
2026-04-25 05:38:00,2026-04-25 05:38:59,Q08,492.50,28.10,12.90,13.80,99.60,11.30,-0.63,488.90,20.70,8.90,9.80,99.40,18.80,-0.57,489.10,25.20,11.50,12.20,96.00,12.30,-1.97,490.17,24.67,33.30,35.80,98.33,14.13,-3.17
2026-04-25 05:39:00,2026-04-25 05:39:59,Q08,492.10,33.10,15.80,16.20,99.70,8.20,-0.66,488.20,27.80,12.90,13.20,99.60,13.00,-0.63,488.90,30.70,13.70,14.60,98.60,11.10,-1.40,489.73,30.53,42.40,44.00,99.30,10.77,-2.69
2026-04-25 05:40:00,2026-04-25 05:40:59,Q08,490.80,29.90,13.90,14.20,99.70,8.70,-0.63,489.70,23.60,10.90,11.20,99.40,14.90,-0.66,488.90,27.00,12.60,13.20,97.60,11.40,-1.63,489.80,26.83,37.40,38.60,98.90,11.67,-2.91
2026-04-25 05:41:00,2026-04-25 05:41:59,Q08,492.40,32.60,14.90,15.70,99.70,8.00,-0.66,489.60,24.10,10.90,11.70,99.50,15.30,-0.63,488.60,28.70,12.50,13.70,96.00,11.00,-2.26,490.20,28.47,38.30,41.10,98.40,11.43,-3.54
2026-04-25 05:42:00,2026-04-25 05:42:59,Q08,491.40,26.60,11.90,12.80,99.60,10.30,-0.60,488.80,20.60,8.90,9.80,99.30,18.40,-0.60,489.80,24.70,10.60,11.70,96.60,12.10,-1.74,490.00,23.97,31.40,34.30,98.50,13.60,-2.94
2026-04-25 05:43:00,2026-04-25 05:43:59,Q08,491.50,33.90,15.80,16.20,99.70,7.00,-0.69,489.70,30.10,13.90,14.70,99.60,11.60,-0.66,488.50,31.60,14.90,15.10,99.00,9.40,-1.20,489.90,31.87,44.60,46.00,99.43,9.33,-2.54
2026-04-25 05:44:00,2026-04-25 05:44:59,Q08,490.80,26.60,11.90,12.70,99.60,9.10,-0.63,489.90,20.90,8.90,9.80,99.30,16.40,-0.63,489.20,24.30,10.70,11.70,97.40,12.40,-1.49,489.97,23.93,31.50,34.20,98.77,12.63,-2.74
2026-04-25 05:45:00,2026-04-25 05:45:59,Q08,491.40,25.30,11.90,12.30,99.00,26.10,-0.91,489.80,31.30,14.90,15.20,99.20,27.30,-0.80,488.40,25.40,11.90,12.20,99.50,20.00,-0.63,489.87,27.33,38.70,39.70,99.23,24.47,-2.34
2026-04-25 05:46:00,2026-04-25 05:46:59,Q08,492.30,22.20,9.80,10.80,98.10,29.40,1.14,488.30,20.90,8.30,9.80,92.30,31.30,2.14,489.10,19.00,8.60,9.30,96.40,32.30,1.31,489.90,20.70,26.70,29.90,95.60,31.00,4.60
2026-04-25 05:47:00,2026-04-25 05:47:59,Q08,490.50,24.30,10.90,11.80,99.00,26.50,0.91,489.20,21.50,8.60,10.30,86.20,30.10,2.86,489.60,16.30,6.80,7.80,97.90,37.20,0.83,489.77,20.70,26.30,29.90,94.37,31.27,4.60
2026-04-25 05:48:00,2026-04-25 05:48:59,Q08,491.70,24.70,10.80,11.80,98.90,25.60,0.94,488.20,20.90,7.70,9.80,86.50,30.20,2.86,489.20,17.20,7.80,8.30,98.20,35.10,0.77,489.70,20.93,26.30,29.90,94.53,30.30,4.57
2026-04-25 05:49:00,2026-04-25 05:49:59,Q08,490.80,26.50,11.90,12.70,99.70,23.30,0.54,489.40,23.80,9.50,11.20,86.10,26.00,3.29,489.10,15.40,6.80,7.30,97.90,36.90,0.83,489.77,21.90,28.20,31.20,94.57,28.73,4.66
2026-04-25 05:50:00,2026-04-25 05:50:59,Q08,492.10,24.50,10.90,11.80,99.20,26.60,0.77,489.20,23.90,10.00,11.20,91.60,27.60,2.54,487.90,18.60,7.70,8.80,96.10,31.60,1.34,489.73,22.33,28.60,31.80,95.63,28.60,4.66
2026-04-25 05:51:00,2026-04-25 05:51:59,Q08,491.40,26.60,11.90,12.80,99.60,23.00,0.60,490.50,23.80,9.50,11.30,86.60,26.00,3.23,488.70,16.20,6.90,7.80,98.10,34.50,0.80,490.20,22.20,28.30,31.90,94.77,27.83,4.63
2026-04-25 05:52:00,2026-04-25 05:52:59,Q08,492.60,25.60,11.90,12.30,99.40,25.90,0.71,489.40,22.10,8.60,10.80,86.70,28.30,3.00,489.10,15.90,6.80,7.30,97.80,37.70,0.86,490.37,21.20,27.30,30.40,94.63,30.63,4.57
2026-04-25 05:53:00,2026-04-25 05:53:59,Q08,491.50,23.60,10.90,11.30,99.50,11.30,-0.63,490.80,22.20,9.90,10.80,99.40,13.30,-0.63,489.20,22.80,9.90,10.80,99.80,14.00,-0.37,490.50,22.87,30.70,32.90,99.57,12.87,-1.63
2026-04-25 05:54:00,2026-04-25 05:54:59,Q08,492.60,17.40,7.90,8.40,99.10,18.30,-0.60,488.40,13.70,5.90,6.30,98.60,27.30,-0.57,489.20,16.30,6.70,7.80,96.60,18.50,-1.11,490.07,15.80,20.50,22.50,98.10,21.37,-2.29
2026-04-25 05:55:00,2026-04-25 05:55:59,Q08,491.80,24.00,10.90,11.80,99.50,10.50,-0.63,489.90,18.80,7.90,8.80,99.20,19.20,-0.63,488.60,22.50,9.70,10.70,97.20,13.20,-1.43,490.10,21.77,28.50,31.30,98.63,14.30,-2.69
2026-04-25 05:56:00,2026-04-25 05:56:59,Q08,491.00,24.40,10.90,11.80,99.50,10.60,-0.63,489.50,19.80,8.90,9.30,99.20,17.90,-0.66,489.40,22.20,9.70,10.80,97.90,13.70,-1.26,489.97,22.13,29.50,31.90,98.87,14.07,-2.54
2026-04-25 05:57:00,2026-04-25 05:57:59,Q08,492.00,29.20,13.90,14.30,99.60,9.10,-0.66,489.00,26.00,11.90,12.70,99.50,13.40,-0.63,488.60,26.90,11.90,12.70,99.20,11.70,-0.91,489.87,27.37,37.70,39.70,99.43,11.40,-2.20
2026-04-25 05:58:00,2026-04-25 05:58:59,Q08,492.10,22.90,9.90,10.80,99.50,11.50,-0.63,488.90,17.50,7.90,8.30,99.10,21.20,-0.60,489.50,21.50,9.60,10.30,96.30,14.10,-1.57,490.17,20.63,27.40,29.40,98.30,15.60,-2.80
2026-04-25 05:59:00,2026-04-25 05:59:59,Q08,492.60,25.90,11.90,12.30,99.60,10.60,-0.63,489.10,19.50,8.90,9.30,99.30,18.90,-0.60,489.50,23.50,10.60,11.20,96.70,13.30,-1.66,490.40,22.97,31.40,32.80,98.53,14.27,-2.89
2026-04-25 06:00:00,2026-04-25 06:00:59,Q08,490.40,31.20,14.90,15.20,99.70,8.50,-0.63,489.50,25.40,11.90,12.20,99.50,13.50,-0.66,489.20,28.30,12.70,13.70,98.50,11.10,-1.34,489.70,28.30,39.50,41.10,99.23,11.03,-2.63
2026-04-25 06:01:00,2026-04-25 06:01:59,Q08,492.00,28.80,12.90,13.80,99.60,9.00,-0.63,488.30,21.20,9.90,10.20,99.40,17.90,-0.60,487.90,25.20,11.40,12.20,95.90,13.20,-2.00,489.40,25.07,34.20,36.20,98.30,13.37,-3.23
2026-04-25 06:02:00,2026-04-25 06:02:59,Q08,491.10,26.70,11.90,12.80,99.60,10.00,-0.66,489.30,20.20,8.90,9.80,99.20,19.40,-0.63,487.30,24.20,10.60,11.70,96.40,13.50,-1.77,489.23,23.70,31.40,34.30,98.40,14.30,-3.06
2026-04-25 06:03:00,2026-04-25 06:03:59,Q08,491.30,33.40,15.80,16.20,99.70,7.70,-0.69,487.20,25.80,11.90,12.20,99.50,13.50,-0.63,488.30,30.00,13.40,14.60,96.80,10.90,-2.09,488.93,29.73,41.10,43.00,98.67,10.70,-3.40
2026-04-25 06:04:00,2026-04-25 06:04:59,Q08,490.50,35.60,16.80,17.10,99.70,7.20,-0.69,487.40,30.40,13.90,14.60,99.70,11.60,-0.63,489.00,32.60,14.70,15.60,98.70,9.90,-1.43,488.97,32.87,45.40,47.30,99.37,9.57,-2.74
2026-04-25 06:05:00,2026-04-25 06:05:59,Q08,490.80,31.10,14.90,15.20,99.60,9.20,-0.69,488.50,24.10,10.90,11.70,99.50,14.20,-0.63,487.50,28.50,12.60,13.60,97.20,11.40,-1.86,488.93,27.90,38.40,40.50,98.77,11.60,-3.17
2026-04-25 06:06:00,2026-04-25 06:06:59,Q08,491.20,37.70,17.80,18.20,99.80,7.50,-0.66,489.00,25.70,11.90,12.20,99.60,13.00,-0.63,487.50,33.20,15.20,16.10,95.30,9.30,-2.80,489.23,32.20,44.90,46.50,98.23,9.93,-4.09
2026-04-25 06:07:00,2026-04-25 06:07:59,Q08,490.00,40.60,18.80,19.60,99.80,6.90,-0.69,488.80,34.10,15.80,16.60,99.70,10.00,-0.69,487.60,36.80,16.70,17.50,98.60,8.50,-1.74,488.80,37.17,51.30,53.70,99.37,8.47,-3.11
2026-04-25 06:08:00,2026-04-25 06:08:59,Q08,491.10,37.30,17.80,18.20,99.70,6.30,-0.71,488.60,28.90,12.90,13.70,99.60,11.70,-0.63,487.00,33.00,15.50,16.10,97.20,9.40,-2.17,488.90,33.07,46.20,48.00,98.83,9.13,-3.51
2026-04-25 06:09:00,2026-04-25 06:09:59,Q08,492.30,39.90,18.80,19.20,99.70,6.60,-0.71,488.80,30.20,13.90,14.60,99.70,11.00,-0.63,487.90,35.00,16.50,17.00,97.00,8.80,-2.40,489.67,35.03,49.20,50.80,98.80,8.80,-3.74
2026-04-25 06:10:00,2026-04-25 06:10:59,Q08,492.10,37.10,17.80,18.20,99.70,6.60,-0.66,487.70,27.10,12.90,13.10,99.60,12.20,-0.57,488.80,33.40,15.40,16.10,96.00,8.90,-2.57,489.53,32.53,46.10,47.40,98.43,9.23,-3.80
2026-04-25 06:11:00,2026-04-25 06:11:59,Q08,491.70,39.80,18.80,19.10,99.70,6.40,-0.71,487.70,34.30,15.80,16.60,99.70,9.80,-0.63,488.90,36.80,16.70,17.60,98.80,8.70,-1.54,489.43,36.97,51.30,53.30,99.40,8.30,-2.89
2026-04-25 06:12:00,2026-04-25 06:12:59,Q08,491.70,38.00,17.80,18.70,99.70,6.60,-0.66,488.70,28.20,12.90,13.70,99.60,11.00,-0.63,489.50,33.50,15.40,16.10,96.70,10.20,-2.40,489.97,33.23,46.10,48.50,98.67,9.27,-3.69
2026-04-25 06:13:00,2026-04-25 06:13:59,Q08,490.40,35.70,16.80,17.10,99.80,7.20,-0.63,489.40,26.50,11.90,12.70,99.60,13.50,-0.63,489.00,32.50,14.40,15.60,96.10,10.70,-2.49,489.60,31.57,43.10,45.40,98.50,10.47,-3.74
2026-04-25 06:14:00,2026-04-25 06:14:59,Q08,492.20,35.40,16.80,17.20,99.70,7.00,-0.66,489.50,28.20,12.90,13.70,99.60,12.30,-0.63,488.20,32.00,14.70,15.60,98.20,9.70,-1.66,489.97,31.87,44.40,46.50,99.17,9.67,-2.94
2026-04-25 06:15:00,2026-04-25 06:15:59,Q08,491.40,30.00,13.90,14.70,99.70,7.90,-0.63,487.70,23.60,10.90,11.20,99.50,14.90,-0.60,488.90,27.80,12.60,13.20,97.20,11.90,-1.80,489.33,27.13,37.40,39.10,98.80,11.57,-3.03
2026-04-25 06:16:00,2026-04-25 06:16:59,Q08,491.60,30.10,13.90,14.70,99.60,10.10,-0.69,489.40,24.70,10.90,11.70,99.50,14.40,-0.63,487.50,27.90,12.60,13.10,97.90,11.00,-1.54,489.50,27.57,37.40,39.50,99.00,11.83,-2.86
2026-04-25 06:17:00,2026-04-25 06:17:59,Q08,490.80,31.60,14.90,15.20,99.70,8.40,-0.63,490.00,25.10,11.90,12.20,99.50,14.00,-0.66,488.20,28.30,12.60,13.70,97.60,11.30,-1.71,489.67,28.33,39.40,41.10,98.93,11.23,-3.00
2026-04-25 06:18:00,2026-04-25 06:18:59,Q08,491.10,24.80,10.90,11.80,99.60,10.20,-0.60,488.20,22.20,9.90,10.70,99.40,15.70,-0.63,489.60,24.30,10.90,11.70,99.30,12.60,-0.77,489.63,23.77,31.70,34.20,99.43,12.83,-2.00
2026-04-25 06:19:00,2026-04-25 06:19:59,Q08,490.70,28.90,12.90,13.70,99.70,8.30,-0.63,490.30,22.40,9.90,10.80,99.40,15.80,-0.66,489.00,26.80,11.50,12.70,96.60,11.80,-1.91,490.00,26.03,34.30,37.20,98.57,11.97,-3.20
2026-04-25 06:20:00,2026-04-25 06:20:59,Q08,490.70,28.60,12.90,13.70,99.70,8.80,-0.63,489.00,21.00,9.90,10.30,99.40,16.20,-0.63,489.70,25.60,11.50,12.20,96.20,11.90,-1.97,489.80,25.07,34.30,36.20,98.43,12.30,-3.23
2026-04-25 06:21:00,2026-04-25 06:21:59,Q08,490.40,31.10,14.90,15.20,99.70,8.10,-0.63,489.20,27.10,12.90,13.20,99.50,13.00,-0.66,489.10,28.70,12.70,13.70,98.70,11.20,-1.26,489.57,28.97,40.50,42.10,99.30,10.77,-2.54
2026-04-25 06:22:00,2026-04-25 06:22:59,Q08,490.00,26.20,11.90,12.70,99.60,10.90,-0.60,488.80,18.40,7.90,8.80,99.20,19.90,-0.60,488.80,23.30,10.40,11.20,95.10,13.20,-2.00,489.20,22.63,30.20,32.70,97.97,14.67,-3.20
