Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-25 06:23:00,2026-04-25 06:23:59,Q08,490.60,30.70,13.90,14.70,99.60,7.60,-0.66,489.60,23.40,10.90,11.20,99.50,14.90,-0.63,488.10,27.20,12.50,13.20,96.80,12.00,-1.89,489.43,27.10,37.30,39.10,98.63,11.50,-3.17
2026-04-25 06:24:00,2026-04-25 06:24:59,Q08,490.40,35.30,16.80,17.10,99.90,19.50,0.23,488.50,30.60,12.00,14.60,86.60,21.40,4.14,489.20,19.10,8.90,9.30,99.40,33.80,0.49,489.37,28.33,37.70,41.00,95.30,24.90,4.86
2026-04-25 06:25:00,2026-04-25 06:25:59,Q08,491.50,30.80,13.90,14.70,99.60,20.90,0.71,488.50,27.80,11.80,13.20,91.10,22.70,3.17,487.50,21.60,9.80,10.20,98.50,28.00,1.00,489.17,26.73,35.50,38.10,96.40,23.87,4.89
2026-04-25 06:26:00,2026-04-25 06:26:59,Q08,491.60,29.00,13.90,14.20,99.00,21.90,1.11,488.40,23.80,9.60,11.20,87.30,28.10,3.11,487.80,19.00,8.90,9.30,99.40,32.10,0.54,489.27,23.93,32.40,34.70,95.23,27.37,4.77
2026-04-25 06:27:00,2026-04-25 06:27:59,Q08,490.90,33.60,15.80,16.20,99.90,19.40,0.37,487.50,28.10,11.20,13.60,86.50,22.20,3.91,488.30,19.50,8.90,9.30,99.40,32.80,0.51,488.90,27.07,35.90,39.10,95.27,24.80,4.80
2026-04-25 06:28:00,2026-04-25 06:28:59,Q08,491.60,35.10,16.80,17.20,99.90,18.00,0.00,488.30,33.70,14.20,16.10,89.80,20.10,4.03,488.10,21.40,9.80,10.20,98.00,28.30,1.11,489.33,30.07,40.80,43.50,95.90,22.13,5.14
2026-04-25 06:29:00,2026-04-25 06:29:59,Q08,490.10,30.60,13.70,14.70,98.60,20.50,1.40,488.90,23.80,9.60,11.20,87.20,27.10,3.17,488.10,21.30,9.90,10.20,99.80,29.40,0.26,489.03,25.23,33.20,36.10,95.20,25.67,4.83
2026-04-25 06:30:00,2026-04-25 06:30:59,Q08,489.60,28.60,12.90,13.70,99.30,20.10,0.89,488.60,23.60,9.60,11.20,87.10,23.60,3.26,488.20,18.30,7.90,8.80,99.30,31.50,0.54,488.80,23.50,30.40,33.70,95.23,25.07,4.69
2026-04-25 06:31:00,2026-04-25 06:31:59,Q08,491.50,30.30,13.90,14.70,99.60,8.00,-0.66,487.70,22.50,9.90,10.70,99.50,13.00,-0.60,488.00,26.80,11.50,12.70,96.40,12.10,-1.97,489.07,26.53,35.30,38.10,98.50,11.03,-3.23
2026-04-25 06:32:00,2026-04-25 06:32:59,Q08,490.10,31.70,14.90,15.20,99.70,8.50,-0.66,489.20,27.50,12.90,13.20,99.50,12.70,-0.69,487.70,29.90,13.70,14.10,98.80,11.40,-1.23,489.00,29.70,41.50,42.50,99.33,10.87,-2.57
2026-04-25 06:33:00,2026-04-25 06:33:59,Q08,491.10,23.40,10.90,11.30,99.50,11.80,-0.63,488.30,17.20,7.90,8.30,99.10,20.70,-0.60,486.80,21.00,9.50,10.20,95.50,14.30,-1.74,488.73,20.53,28.30,29.80,98.03,15.60,-2.97
2026-04-25 06:34:00,2026-04-25 06:34:59,Q08,491.30,23.00,10.90,11.30,99.60,8.70,-0.60,487.60,16.40,6.90,7.80,99.20,17.70,-0.66,488.20,21.60,9.60,10.20,96.80,13.90,-1.63,489.03,20.33,27.40,29.30,98.53,13.43,-2.89
2026-04-25 06:35:00,2026-04-25 06:35:59,Q08,490.30,28.90,12.90,13.70,99.60,9.10,-0.63,487.40,24.70,10.90,11.70,99.50,13.00,-0.63,488.90,27.20,12.90,13.20,99.00,11.80,-1.03,488.87,26.93,36.70,38.60,99.37,11.30,-2.29
2026-04-25 06:36:00,2026-04-25 06:36:59,Q08,489.20,29.60,13.90,14.20,99.70,8.30,-0.60,488.60,21.70,9.90,10.20,99.30,16.20,-0.66,487.90,26.50,11.50,12.70,96.20,12.20,-1.97,488.57,25.93,35.30,37.10,98.40,12.23,-3.23
2026-04-25 06:37:00,2026-04-25 06:37:59,Q08,490.90,24.40,10.90,11.80,99.50,12.50,-0.63,487.90,18.20,7.90,8.80,99.20,20.10,-0.60,488.10,22.20,9.60,10.70,96.20,13.40,-1.66,488.97,21.60,28.40,31.30,98.30,15.33,-2.89
2026-04-25 06:38:00,2026-04-25 06:38:59,Q08,489.90,27.00,12.90,13.20,99.60,9.00,-0.60,488.20,20.60,8.90,9.80,99.30,16.60,-0.63,488.60,24.70,10.70,11.70,97.00,12.90,-1.63,488.90,24.10,32.50,34.70,98.63,12.83,-2.86
2026-04-25 06:39:00,2026-04-25 06:39:59,Q08,491.00,28.40,12.90,13.70,99.60,9.20,-0.63,487.40,24.70,10.90,11.70,99.50,14.20,-0.60,488.30,26.10,11.90,12.70,99.10,12.30,-0.97,488.90,26.40,35.70,38.10,99.40,11.90,-2.20
2026-04-25 06:40:00,2026-04-25 06:40:59,Q08,489.50,32.80,14.90,15.60,99.70,7.80,-0.60,488.00,23.50,10.90,11.20,99.50,14.30,-0.63,488.00,29.20,13.30,14.20,95.80,10.10,-2.34,488.50,28.50,39.10,41.00,98.33,10.73,-3.57
2026-04-25 06:41:00,2026-04-25 06:41:59,Q08,488.90,28.80,12.90,13.70,99.70,9.90,-0.60,488.30,21.00,9.90,10.20,99.30,17.10,-0.63,487.50,25.10,11.50,12.20,96.60,11.70,-1.83,488.23,24.97,34.30,36.10,98.53,12.90,-3.06
2026-04-25 06:42:00,2026-04-25 06:42:59,Q08,489.20,37.00,17.80,18.10,99.80,7.20,-0.63,488.40,30.20,13.90,14.60,99.60,10.50,-0.66,486.40,33.60,15.70,16.00,98.50,9.30,-1.60,488.00,33.60,47.40,48.70,99.30,9.00,-2.89
2026-04-25 06:43:00,2026-04-25 06:43:59,Q08,490.30,36.70,16.80,17.60,99.70,7.30,-0.66,486.40,27.70,12.90,13.10,99.60,12.10,-0.60,486.80,32.00,14.60,15.60,97.00,9.80,-2.17,487.83,32.13,44.30,46.30,98.77,9.73,-3.43
2026-04-25 06:44:00,2026-04-25 06:44:59,Q08,490.30,36.40,16.80,17.60,99.70,7.10,-0.69,486.30,27.10,12.90,13.10,99.60,11.60,-0.60,486.90,32.40,14.40,15.60,96.60,10.10,-2.37,487.83,31.97,44.10,46.30,98.63,9.60,-3.66
2026-04-25 06:45:00,2026-04-25 06:45:59,Q08,488.90,32.90,14.90,15.60,99.60,8.80,-0.69,488.30,28.00,12.90,13.70,99.40,14.80,-0.63,486.70,30.60,13.40,14.60,96.60,10.90,-2.03,487.97,30.50,41.20,43.90,98.53,11.50,-3.34
2026-04-25 06:46:00,2026-04-25 06:46:59,Q08,489.80,38.20,17.80,18.60,99.80,6.70,-0.63,488.20,30.80,13.90,14.60,99.70,11.10,-0.66,486.30,34.50,15.70,16.50,98.00,9.30,-1.89,488.10,34.50,47.40,49.70,99.17,9.03,-3.17
2026-04-25 06:47:00,2026-04-25 06:47:59,Q08,489.90,34.30,15.80,16.60,99.70,7.40,-0.63,486.70,26.00,11.90,12.60,99.50,14.10,-0.63,487.80,30.70,13.40,14.60,96.60,11.00,-2.20,488.13,30.33,41.10,43.80,98.60,10.83,-3.46
2026-04-25 06:48:00,2026-04-25 06:48:59,Q08,491.10,35.80,16.80,17.20,99.70,7.70,-0.69,487.90,26.40,11.90,12.70,99.60,13.10,-0.60,486.90,32.00,14.20,15.60,95.70,10.10,-2.60,488.63,31.40,42.90,45.50,98.33,10.30,-3.89
2026-04-25 06:49:00,2026-04-25 06:49:59,Q08,490.00,36.80,16.80,17.60,99.80,7.30,-0.66,487.80,30.70,13.90,14.60,99.70,10.70,-0.63,487.00,34.10,15.70,16.60,98.60,9.30,-1.57,488.27,33.87,46.40,48.80,99.37,9.10,-2.86
2026-04-25 06:50:00,2026-04-25 06:50:59,Q08,489.20,37.80,17.80,18.10,99.80,6.70,-0.66,488.20,29.70,13.90,14.20,99.60,10.90,-0.66,488.00,34.60,15.50,16.60,97.10,9.50,-2.29,488.47,34.03,47.20,48.90,98.83,9.03,-3.60
2026-04-25 06:51:00,2026-04-25 06:51:59,Q08,487.30,32.60,14.90,15.60,99.70,8.60,-0.69,485.50,25.30,11.90,12.10,99.50,12.90,-0.66,484.60,29.90,13.60,14.00,97.50,11.10,-1.83,485.80,29.27,40.40,41.70,98.90,10.87,-3.17
2026-04-25 06:52:00,2026-04-25 06:52:59,Q08,486.50,31.10,14.90,15.10,99.70,8.30,-0.66,485.80,25.00,11.90,12.10,99.50,13.40,-0.66,485.10,28.70,12.60,13.60,97.10,11.00,-1.89,485.80,28.27,39.40,40.80,98.77,10.90,-3.20
2026-04-25 06:53:00,2026-04-25 06:53:59,Q08,487.20,31.80,14.90,15.10,99.70,9.20,-0.63,486.90,26.70,11.90,12.60,99.50,12.50,-0.66,485.50,29.70,13.70,14.10,98.70,11.50,-1.29,486.53,29.40,40.50,41.80,99.30,11.07,-2.57
2026-04-25 06:54:00,2026-04-25 06:54:59,Q08,488.40,31.10,14.90,15.10,99.70,7.90,-0.66,485.00,24.10,10.90,11.60,99.50,13.90,-0.63,486.20,28.20,12.60,13.60,97.20,10.90,-1.86,486.53,27.80,38.40,40.30,98.80,10.90,-3.14
2026-04-25 06:55:00,2026-04-25 06:55:59,Q08,488.20,32.50,14.90,15.60,99.70,8.00,-0.69,484.60,25.20,11.90,12.10,99.60,12.90,-0.60,486.20,29.40,13.60,14.10,97.60,10.80,-1.77,486.33,29.03,40.40,41.80,98.97,10.57,-3.06
2026-04-25 06:56:00,2026-04-25 06:56:59,Q08,488.00,37.80,17.80,18.10,99.70,7.00,-0.69,484.30,31.60,14.90,15.00,99.70,10.30,-0.63,486.20,34.20,15.70,16.50,98.80,8.90,-1.43,486.17,34.53,48.40,49.60,99.40,8.73,-2.74
2026-04-25 06:57:00,2026-04-25 06:57:59,Q08,488.50,30.70,13.90,14.60,99.60,8.20,-0.69,486.00,24.30,10.90,11.70,99.50,13.40,-0.63,484.50,27.90,12.50,13.10,96.90,12.20,-1.91,486.33,27.63,37.30,39.40,98.67,11.27,-3.23
2026-04-25 06:58:00,2026-04-25 06:58:59,Q08,487.10,33.50,15.80,16.10,99.70,7.70,-0.69,485.50,27.40,12.90,13.10,99.60,12.20,-0.66,486.30,31.20,14.70,15.10,98.00,10.00,-1.71,486.30,30.70,43.40,44.30,99.10,9.97,-3.06
2026-04-25 06:59:00,2026-04-25 06:59:59,Q08,486.60,63.10,29.70,30.60,99.70,32.00,-0.69,485.30,30.20,13.90,14.60,99.90,24.20,0.03,485.30,32.70,14.90,15.50,99.30,20.90,-1.03,485.73,42.00,58.50,60.70,99.63,25.70,-1.69
2026-04-25 07:00:00,2026-04-25 07:00:59,Q08,487.40,35.40,16.80,17.00,99.70,7.80,-0.69,484.40,29.50,13.90,14.00,99.70,11.40,-0.63,484.40,33.00,14.70,16.00,98.60,9.40,-1.51,485.40,32.63,45.40,47.00,99.33,9.53,-2.83
2026-04-25 07:01:00,2026-04-25 07:01:59,Q08,487.30,41.60,18.80,20.00,99.00,22.20,-1.09,484.80,32.00,14.90,15.50,99.30,27.70,-0.71,486.40,26.30,11.60,12.60,97.10,17.60,-1.63,486.17,33.30,45.30,48.10,98.47,22.50,-3.43
2026-04-25 07:02:00,2026-04-25 07:02:59,Q08,487.10,33.30,15.80,16.10,99.70,7.70,-0.66,486.30,25.40,11.90,12.10,99.50,12.40,-0.66,485.10,29.70,13.60,14.10,97.40,10.80,-1.86,486.17,29.47,41.30,42.30,98.87,10.30,-3.17
2026-04-25 07:03:00,2026-04-25 07:03:59,Q08,487.30,35.00,16.80,17.00,99.70,7.50,-0.69,486.40,30.10,13.90,14.60,99.60,11.10,-0.66,484.80,33.00,14.90,16.00,99.10,9.30,-1.20,486.17,32.70,45.60,47.60,99.47,9.30,-2.54
2026-04-25 07:04:00,2026-04-25 07:04:59,Q08,488.10,37.40,17.80,18.10,99.90,16.80,0.09,486.80,32.70,12.90,15.60,86.80,20.10,4.46,484.90,20.70,8.90,9.70,99.70,29.70,0.37,486.60,30.27,39.60,43.40,95.47,22.20,4.91
2026-04-25 07:05:00,2026-04-25 07:05:59,Q08,488.80,31.10,14.90,15.10,99.40,19.60,0.86,485.40,25.90,10.40,12.10,87.30,24.30,3.40,485.70,18.90,7.90,8.70,99.50,30.60,0.46,486.63,25.30,33.20,35.90,95.40,24.83,4.71
2026-04-25 07:06:00,2026-04-25 07:06:59,Q08,487.90,38.50,17.80,18.50,99.90,16.10,-0.11,485.70,35.30,14.20,17.00,89.90,17.80,4.29,486.20,21.60,9.80,10.20,98.80,26.50,0.89,486.60,31.80,41.80,45.70,96.20,20.13,5.06
2026-04-25 07:07:00,2026-04-25 07:07:59,Q08,487.30,35.10,16.80,17.00,99.90,17.00,-0.03,485.50,33.70,14.20,16.00,89.80,17.30,4.06,486.20,20.40,8.80,9.70,98.10,27.80,1.06,486.33,29.73,39.80,42.70,95.93,20.70,5.09
2026-04-25 07:08:00,2026-04-25 07:08:59,Q08,488.10,33.50,15.80,16.10,99.80,18.50,0.43,486.60,28.50,11.20,13.60,86.80,22.20,3.91,484.80,19.70,8.90,9.20,99.50,30.90,0.49,486.50,27.23,35.90,38.90,95.37,23.87,4.83
2026-04-25 07:09:00,2026-04-25 07:09:59,Q08,488.00,30.70,13.90,14.60,99.30,20.10,1.00,486.00,25.30,10.40,12.10,87.30,25.50,3.34,484.30,19.40,8.90,9.20,99.60,30.60,0.46,486.10,25.13,33.20,35.90,95.40,25.40,4.80
2026-04-25 07:10:00,2026-04-25 07:10:59,Q08,487.90,36.50,16.80,17.50,99.90,16.10,-0.26,486.30,34.50,14.40,16.50,90.00,17.50,4.23,484.60,21.50,9.80,10.20,98.10,27.40,1.06,486.27,30.83,41.00,44.20,96.00,20.33,5.03
2026-04-25 07:11:00,2026-04-25 07:11:59,Q08,488.10,30.20,13.90,14.60,99.70,8.90,-0.66,485.40,23.10,10.90,11.20,99.50,12.70,-0.60,486.10,28.10,12.60,13.60,97.00,12.80,-1.89,486.53,27.13,37.40,39.40,98.73,11.47,-3.14
2026-04-25 07:12:00,2026-04-25 07:12:59,Q08,487.00,30.20,13.90,14.60,99.70,9.20,-0.60,486.50,22.90,9.90,10.70,99.40,15.30,-0.66,485.50,27.30,12.50,13.10,96.70,13.10,-1.91,486.33,26.80,36.30,38.40,98.60,12.53,-3.17
2026-04-25 07:13:00,2026-04-25 07:13:59,Q08,488.40,33.30,15.80,16.10,99.70,8.40,-0.63,486.30,27.50,12.90,13.10,99.60,12.70,-0.60,484.70,30.70,13.70,14.50,98.30,10.30,-1.54,486.47,30.50,42.40,43.70,99.20,10.47,-2.77
2026-04-25 07:14:00,2026-04-25 07:14:59,Q08,486.70,35.60,16.80,17.00,99.80,8.10,-0.60,486.50,26.30,11.90,12.60,99.50,13.40,-0.66,485.60,31.50,14.40,15.00,96.30,10.70,-2.40,486.27,31.13,43.10,44.60,98.53,10.73,-3.66
2026-04-25 07:15:00,2026-04-25 07:15:59,Q08,487.80,33.30,15.80,16.10,99.70,7.60,-0.66,486.80,25.80,11.90,12.10,99.50,12.60,-0.66,484.90,29.80,13.60,14.00,97.40,11.20,-1.91,486.50,29.63,41.30,42.20,98.87,10.47,-3.23
2026-04-25 07:16:00,2026-04-25 07:16:59,Q08,488.80,36.30,16.80,17.60,99.70,7.00,-0.69,485.20,27.50,12.90,13.10,99.60,11.60,-0.60,485.30,32.20,14.60,15.50,97.00,10.10,-2.20,486.43,32.00,44.30,46.20,98.77,9.57,-3.49
2026-04-25 07:17:00,2026-04-25 07:17:59,Q08,488.80,36.50,16.80,17.60,99.70,7.30,-0.66,485.60,29.40,13.90,14.10,99.70,11.00,-0.60,485.20,33.40,15.70,16.00,98.30,10.90,-1.69,486.53,33.10,46.40,47.70,99.23,9.73,-2.94
2026-04-25 07:18:00,2026-04-25 07:18:59,Q08,486.80,35.30,16.80,17.00,99.70,7.20,-0.63,486.30,27.30,12.90,13.10,99.60,11.80,-0.66,486.00,31.80,14.60,15.10,97.50,11.40,-1.97,486.37,31.47,44.30,45.20,98.93,10.13,-3.26
2026-04-25 07:19:00,2026-04-25 07:19:59,Q08,488.40,35.30,16.80,17.10,99.70,7.20,-0.66,485.10,26.70,11.90,12.60,99.60,12.60,-0.60,486.20,31.10,14.40,15.10,96.90,11.30,-2.17,486.57,31.03,43.10,44.80,98.73,10.37,-3.43
2026-04-25 07:20:00,2026-04-25 07:20:59,Q08,489.00,33.40,15.80,16.10,99.70,7.30,-0.66,486.30,28.40,12.90,13.60,99.60,11.00,-0.63,485.60,31.50,14.90,15.00,99.00,9.70,-1.20,486.97,31.10,43.60,44.70,99.43,9.33,-2.49
2026-04-25 07:21:00,2026-04-25 07:21:59,Q08,487.20,25.90,11.90,12.20,99.50,10.30,-0.66,485.90,20.70,8.90,9.70,99.30,16.20,-0.63,484.20,24.10,10.70,11.60,97.50,11.70,-1.46,485.77,23.57,31.50,33.50,98.77,12.73,-2.74
2026-04-25 07:22:00,2026-04-25 07:22:59,Q08,486.20,26.60,11.90,12.60,99.60,10.20,-0.63,483.90,20.90,8.90,9.70,99.30,15.80,-0.63,483.80,24.00,10.70,11.60,97.40,12.70,-1.51,484.63,23.83,31.50,33.90,98.77,12.90,-2.77
2026-04-25 07:23:00,2026-04-25 07:23:59,Q08,485.20,27.50,12.90,13.10,99.60,9.90,-0.63,484.10,22.20,9.90,10.60,99.40,13.40,-0.60,484.40,25.30,11.60,12.10,97.50,12.10,-1.51,484.57,25.00,34.40,35.80,98.83,11.80,-2.74
2026-04-25 07:24:00,2026-04-25 07:24:59,Q08,485.30,29.40,13.90,14.10,99.60,9.10,-0.63,484.60,26.30,11.90,12.60,99.60,11.00,-0.66,483.20,27.50,12.90,13.00,99.40,10.80,-0.80,484.37,27.73,38.70,39.70,99.53,10.30,-2.09
2026-04-25 07:25:00,2026-04-25 07:25:59,Q08,487.10,22.50,9.90,10.70,99.40,11.90,-0.63,483.80,16.50,6.90,7.70,99.00,18.80,-0.57,483.70,19.80,8.60,9.20,95.40,13.70,-1.66,484.87,19.60,25.40,27.60,97.93,14.80,-2.86
2026-04-25 07:26:00,2026-04-25 07:26:59,Q08,485.00,24.40,10.90,11.60,99.50,10.60,-0.63,484.30,19.20,8.90,9.20,99.20,16.60,-0.63,484.00,22.20,9.70,10.60,97.20,13.70,-1.43,484.43,21.93,29.50,31.40,98.63,13.63,-2.69
2026-04-25 07:27:00,2026-04-25 07:27:59,Q08,486.20,27.50,12.90,13.10,99.30,11.20,-0.80,483.00,23.30,10.90,11.10,99.60,15.30,-0.49,484.10,25.50,11.80,12.10,98.60,11.90,-1.09,484.43,25.43,35.60,36.30,99.17,12.80,-2.37
2026-04-25 07:28:00,2026-04-25 07:28:59,Q08,485.70,25.40,11.90,12.10,99.50,10.00,-0.63,485.00,19.10,8.90,9.20,99.20,16.00,-0.63,483.00,23.60,10.60,11.10,96.60,11.70,-1.63,484.57,22.70,31.40,32.40,98.43,12.57,-2.89
2026-04-25 07:29:00,2026-04-25 07:29:59,Q08,484.90,24.40,10.90,11.60,99.60,10.10,-0.54,483.70,16.80,6.90,7.70,99.00,16.40,-0.63,484.00,21.80,9.50,10.20,95.50,13.80,-1.80,484.20,21.00,27.30,29.50,98.03,13.43,-2.97
2026-04-25 07:30:00,2026-04-25 07:30:59,Q08,484.20,25.50,11.90,12.10,99.60,9.70,-0.60,483.70,19.40,8.90,9.20,99.30,15.80,-0.63,483.70,23.80,10.60,11.10,96.80,13.10,-1.63,483.87,22.90,31.40,32.40,98.57,12.87,-2.86
2026-04-25 07:31:00,2026-04-25 07:31:59,Q08,485.00,32.10,14.90,15.50,99.70,7.70,-0.60,484.30,26.20,11.90,12.60,99.50,11.10,-0.66,482.90,29.60,12.70,14.00,98.10,10.60,-1.60,484.07,29.30,39.50,42.10,99.10,9.80,-2.86
2026-04-25 07:32:00,2026-04-25 07:32:59,Q08,485.20,23.40,10.90,11.20,99.50,11.00,-0.63,484.30,17.40,7.90,8.20,99.00,18.60,-0.60,483.00,20.80,8.60,9.70,95.70,13.00,-1.69,484.17,20.53,27.40,29.10,98.07,14.20,-2.91
2026-04-25 07:33:00,2026-04-25 07:33:59,Q08,484.80,27.10,12.90,13.10,99.60,9.20,-0.63,483.60,20.20,8.90,9.70,99.30,15.70,-0.60,483.90,25.10,11.50,12.10,96.10,12.30,-1.89,484.10,24.13,33.30,34.90,98.33,12.40,-3.11
2026-04-25 07:34:00,2026-04-25 07:34:59,Q08,485.80,29.40,13.90,14.10,99.60,8.80,-0.66,483.00,24.90,10.90,11.60,99.60,11.20,-0.60,484.00,27.70,12.90,13.10,99.00,11.20,-1.03,484.27,27.33,37.70,38.80,99.40,10.40,-2.29
2026-04-25 07:35:00,2026-04-25 07:35:59,Q08,485.00,29.00,13.90,14.10,99.60,9.20,-0.63,483.80,21.10,9.90,10.10,99.40,15.10,-0.63,484.30,26.40,11.40,12.60,95.80,12.80,-2.06,484.37,25.50,35.20,36.80,98.27,12.37,-3.31
2026-04-25 07:36:00,2026-04-25 07:36:59,Q08,487.10,26.10,11.90,12.70,99.60,10.40,-0.63,484.60,18.60,7.90,8.70,99.20,18.00,-0.60,485.90,23.50,10.40,11.20,95.50,12.70,-1.94,485.87,22.73,30.20,32.60,98.10,13.70,-3.17
2026-04-25 07:37:00,2026-04-25 07:37:59,Q08,486.50,30.70,13.90,14.60,99.70,8.40,-0.66,484.80,24.20,10.90,11.60,99.50,13.00,-0.63,486.40,27.70,12.60,13.10,97.40,11.80,-1.74,485.90,27.53,37.40,39.30,98.87,11.07,-3.03
2026-04-25 07:38:00,2026-04-25 07:38:59,Q08,486.80,33.20,15.80,16.00,99.70,7.60,-0.66,484.80,29.20,13.90,14.00,99.60,10.30,-0.63,486.30,31.20,14.70,15.10,98.90,10.40,-1.26,485.97,31.20,44.40,45.10,99.40,9.43,-2.54
2026-04-25 07:39:00,2026-04-25 07:39:59,Q08,487.10,30.50,13.90,14.60,99.70,9.00,-0.66,486.50,23.80,10.90,11.20,99.40,13.60,-0.63,484.90,28.30,12.50,13.60,96.90,12.30,-1.89,486.17,27.53,37.30,39.40,98.67,11.63,-3.17
2026-04-25 07:40:00,2026-04-25 07:40:59,Q08,487.90,22.90,9.90,10.70,99.40,11.70,-0.66,485.40,18.50,7.90,8.70,99.20,18.40,-0.60,485.10,21.50,9.70,10.20,97.80,15.20,-1.20,486.13,20.97,27.50,29.60,98.80,15.10,-2.46
2026-04-25 07:41:00,2026-04-25 07:41:59,Q08,486.50,34.10,15.80,16.50,99.90,18.00,0.11,486.20,32.00,13.50,15.60,90.40,19.30,3.71,486.00,21.30,9.80,10.20,98.30,29.20,1.03,486.23,29.13,39.10,42.30,96.20,22.17,4.86
2026-04-25 07:42:00,2026-04-25 07:42:59,Q08,487.30,30.50,13.90,14.60,99.90,20.60,0.29,486.70,27.60,11.30,13.10,87.00,22.90,3.66,485.20,17.50,7.80,8.20,98.70,34.50,0.71,486.40,25.20,33.00,35.90,95.20,26.00,4.66
2026-04-25 07:43:00,2026-04-25 07:43:59,Q08,487.90,33.20,15.80,16.10,99.90,18.40,0.03,486.60,29.80,12.00,14.10,86.70,20.60,4.06,485.00,18.20,7.90,8.70,99.10,34.30,0.63,486.50,27.07,35.70,38.90,95.23,24.43,4.71
2026-04-25 07:44:00,2026-04-25 07:44:59,Q08,487.00,28.20,12.90,13.60,99.60,21.60,0.60,486.90,24.70,9.60,11.70,87.20,24.30,3.26,485.80,17.10,7.80,8.20,98.80,35.70,0.69,486.57,23.33,30.30,33.50,95.20,27.20,4.54
2026-04-25 07:45:00,2026-04-25 07:45:59,Q08,486.80,35.50,16.80,17.00,99.90,17.70,-0.34,486.20,35.00,15.10,17.00,89.80,18.30,4.20,486.00,20.20,8.70,9.70,97.60,30.20,1.17,486.33,30.23,40.60,43.70,95.77,22.07,5.03
2026-04-25 07:46:00,2026-04-25 07:46:59,Q08,487.80,34.20,15.80,16.60,99.90,18.50,-0.34,485.10,31.70,12.90,15.00,86.20,19.60,4.43,486.10,17.20,7.80,8.30,98.40,37.10,0.77,486.33,27.70,36.50,39.90,94.83,25.07,4.86
2026-04-25 07:47:00,2026-04-25 07:47:59,Q08,487.60,40.00,18.80,19.50,99.90,15.50,-0.09,485.80,36.00,15.00,17.50,88.10,17.80,4.69,484.90,21.20,9.90,10.20,99.50,28.90,0.54,486.10,32.40,43.70,47.20,95.83,20.73,5.14
2026-04-25 07:48:00,2026-04-25 07:48:59,Q08,486.60,33.70,15.80,16.00,99.90,18.10,0.40,485.90,32.30,13.80,15.50,92.20,19.60,3.40,485.90,23.20,10.80,11.20,98.20,26.50,1.17,486.13,29.73,40.40,42.70,96.77,21.40,4.97
2026-04-25 07:49:00,2026-04-25 07:49:59,Q08,488.10,32.90,14.90,15.60,99.70,8.20,-0.69,486.50,26.60,11.90,12.60,99.60,10.40,-0.63,484.70,29.30,13.70,14.00,98.40,11.20,-1.46,486.43,29.60,40.50,42.20,99.23,9.93,-2.77
2026-04-25 07:50:00,2026-04-25 07:50:59,Q08,487.50,32.90,14.90,15.60,99.70,7.80,-0.69,483.80,26.40,11.90,12.60,99.60,11.50,-0.60,484.40,29.80,13.60,14.00,97.70,11.50,-1.74,485.23,29.70,40.40,42.20,99.00,10.27,-3.03
2026-04-25 07:51:00,2026-04-25 07:51:59,Q08,487.50,33.30,15.80,16.10,99.70,8.10,-0.69,484.70,26.40,11.90,12.60,99.60,11.90,-0.63,484.00,31.00,14.60,15.00,97.60,11.20,-1.83,485.40,30.23,42.30,43.70,98.97,10.40,-3.14
2026-04-25 07:52:00,2026-04-25 07:52:59,Q08,486.40,31.30,14.90,15.10,99.70,8.10,-0.63,485.80,27.00,12.90,13.10,99.60,11.40,-0.63,483.90,29.10,13.90,14.00,99.10,11.20,-1.06,485.37,29.13,41.70,42.20,99.47,10.23,-2.31
2026-04-25 07:53:00,2026-04-25 07:53:59,Q08,487.30,32.60,14.90,15.60,99.70,7.70,-0.66,484.10,25.80,11.90,12.10,99.60,11.60,-0.60,484.20,29.60,13.60,14.00,97.70,11.10,-1.71,485.20,29.33,40.40,41.70,99.00,10.13,-2.97
2026-04-25 07:54:00,2026-04-25 07:54:59,Q08,485.80,31.20,14.90,15.00,99.70,7.50,-0.63,484.70,26.30,11.90,12.60,99.50,11.40,-0.66,484.90,28.80,12.70,13.60,98.20,11.50,-1.49,485.13,28.77,39.50,41.20,99.13,10.13,-2.77
2026-04-25 07:55:00,2026-04-25 07:55:59,Q08,485.80,34.80,15.80,16.50,99.70,7.40,-0.69,484.60,30.40,13.90,14.50,99.60,10.20,-0.66,483.90,33.40,14.90,15.90,99.30,10.10,-1.06,484.77,32.87,44.60,46.90,99.53,9.23,-2.40
2026-04-25 07:56:00,2026-04-25 07:56:59,Q08,486.40,30.40,13.90,14.60,99.60,7.90,-0.66,485.00,24.10,10.90,11.60,99.50,13.50,-0.66,483.50,27.00,12.60,13.00,97.50,11.50,-1.69,484.97,27.17,37.40,39.20,98.87,10.97,-3.00
2026-04-25 07:57:00,2026-04-25 07:57:59,Q08,485.30,32.60,14.90,15.50,99.70,7.30,-0.63,484.30,26.50,11.90,12.60,99.60,11.30,-0.63,484.80,30.50,13.70,14.50,98.30,10.60,-1.51,484.80,29.87,40.50,42.60,99.20,9.73,-2.77
2026-04-25 07:58:00,2026-04-25 07:58:59,Q08,486.50,29.90,13.90,14.10,99.60,8.70,-0.69,484.70,23.20,10.90,11.10,99.50,13.50,-0.63,483.40,26.90,11.60,12.60,97.20,12.00,-1.74,484.87,26.67,36.40,37.80,98.77,11.40,-3.06
2026-04-25 07:59:00,2026-04-25 07:59:59,Q08,485.20,25.90,11.90,12.10,99.60,9.90,-0.63,485.30,23.60,10.90,11.20,99.50,12.70,-0.66,484.50,25.70,11.90,12.10,99.40,12.80,-0.74,485.00,25.07,34.70,35.40,99.50,11.80,-2.03
2026-04-25 08:00:00,2026-04-25 08:00:59,Q08,487.30,19.90,8.90,9.30,99.30,14.50,-0.63,484.40,15.70,6.90,7.30,99.00,22.30,-0.60,483.40,18.70,7.80,8.70,97.10,17.10,-1.20,485.03,18.10,23.60,25.30,98.47,17.97,-2.43
2026-04-25 08:01:00,2026-04-25 08:01:59,Q08,484.80,24.40,10.90,11.60,99.50,10.90,-0.60,484.90,19.10,8.90,9.20,99.20,18.20,-0.63,484.90,22.30,9.70,10.60,97.40,14.90,-1.37,484.87,21.93,29.50,31.40,98.70,14.67,-2.60
2026-04-25 08:02:00,2026-04-25 08:02:59,Q08,485.20,25.60,11.90,12.10,99.60,10.00,-0.63,485.20,24.00,10.90,11.60,99.50,12.80,-0.66,485.00,25.30,11.90,12.10,99.70,13.10,-0.49,485.13,24.97,34.70,35.80,99.60,11.97,-1.77
2026-04-25 08:03:00,2026-04-25 08:03:59,Q08,485.40,24.70,10.90,11.60,99.50,10.40,-0.63,483.90,21.10,9.90,10.10,99.30,14.80,-0.63,485.30,23.00,10.80,11.20,98.40,14.30,-1.11,484.87,22.93,31.60,32.90,99.07,13.17,-2.37
2026-04-25 08:04:00,2026-04-25 08:04:59,Q08,485.90,23.10,10.90,11.20,99.50,12.40,-0.63,483.50,17.80,7.90,8.20,99.10,19.10,-0.63,484.70,21.20,9.70,10.20,97.10,14.80,-1.34,484.70,20.70,28.50,29.60,98.57,15.43,-2.60
2026-04-25 08:05:00,2026-04-25 08:05:59,Q08,485.30,27.10,12.90,13.10,99.50,10.40,-0.71,483.80,25.80,11.90,12.10,99.40,15.30,-0.63,485.10,26.10,11.90,12.60,99.30,14.60,-0.74,484.73,26.33,36.70,37.80,99.40,13.43,-2.09
2026-04-25 08:06:00,2026-04-25 08:06:59,Q08,486.00,27.30,12.90,13.10,99.60,9.30,-0.63,483.50,24.40,10.90,11.60,99.50,12.30,-0.63,485.00,26.10,11.90,12.60,99.40,12.20,-0.71,484.83,25.93,35.70,37.30,99.50,11.27,-1.97
2026-04-25 08:07:00,2026-04-25 08:07:59,Q08,486.80,26.20,11.90,12.60,99.60,9.70,-0.63,484.00,20.00,8.90,9.70,99.30,16.50,-0.63,484.00,23.80,10.60,11.10,96.60,13.20,-1.71,484.93,23.33,31.40,33.40,98.50,13.13,-2.97
2026-04-25 08:08:00,2026-04-25 08:08:59,Q08,486.50,20.60,8.90,9.70,99.30,14.30,-0.60,483.50,15.90,6.90,7.20,99.00,21.30,-0.60,484.40,18.60,7.80,8.70,97.10,17.10,-1.20,484.80,18.37,23.60,25.60,98.47,17.57,-2.40
2026-04-25 08:09:00,2026-04-25 08:09:59,Q08,486.30,26.30,11.90,12.60,99.60,9.40,-0.63,483.00,23.70,10.90,11.10,99.50,12.50,-0.60,483.90,25.50,11.90,12.10,99.40,12.70,-0.71,484.40,25.17,34.70,35.80,99.50,11.53,-1.94
2026-04-25 08:10:00,2026-04-25 08:10:59,Q08,486.40,25.30,11.90,12.10,99.50,10.50,-0.66,483.30,20.10,8.90,9.70,99.30,15.60,-0.60,483.30,23.10,10.70,11.10,97.80,14.80,-1.34,484.33,22.83,31.50,32.90,98.87,13.63,-2.60
2026-04-25 08:11:00,2026-04-25 08:11:59,Q08,486.10,24.90,10.90,11.70,99.50,10.50,-0.66,483.00,20.90,8.90,9.70,99.30,14.80,-0.60,483.40,22.80,9.80,10.60,98.40,14.10,-1.11,484.17,22.87,29.60,32.00,99.07,13.13,-2.37
2026-04-25 08:12:00,2026-04-25 08:12:59,Q08,485.90,24.80,10.90,11.60,99.50,10.20,-0.63,483.30,22.00,9.90,10.60,99.50,14.00,-0.60,483.40,23.70,10.90,11.10,99.40,13.10,-0.71,484.20,23.50,31.70,33.30,99.47,12.43,-1.94
2026-04-25 08:13:00,2026-04-25 08:13:59,Q08,484.90,25.40,11.90,12.10,99.50,9.70,-0.63,484.20,19.20,8.90,9.20,99.20,15.40,-0.66,482.60,22.70,9.70,10.60,97.60,14.00,-1.34,483.90,22.43,30.50,31.90,98.77,13.03,-2.63
2026-04-25 08:14:00,2026-04-25 08:14:59,Q08,484.60,21.00,9.90,10.20,99.30,12.10,-0.63,484.50,17.30,7.90,8.20,99.00,18.00,-0.63,483.10,20.30,8.80,9.70,98.60,16.20,-0.86,484.07,19.53,26.60,28.10,98.97,15.43,-2.11
2026-04-25 08:15:00,2026-04-25 08:15:59,Q08,484.60,23.10,10.90,11.10,99.50,11.30,-0.60,483.70,18.60,7.90,8.70,99.10,18.10,-0.63,484.10,21.00,9.60,10.20,96.90,14.20,-1.46,484.13,20.90,28.40,30.00,98.50,14.53,-2.69
2026-04-25 08:16:00,2026-04-25 08:16:59,Q08,485.00,21.20,9.90,10.20,99.40,13.00,-0.60,485.60,20.00,8.90,9.70,99.30,15.60,-0.63,483.90,20.50,8.90,9.70,99.80,14.90,-0.26,484.83,20.57,27.70,29.60,99.50,14.50,-1.49
2026-04-25 08:17:00,2026-04-25 08:17:59,Q08,484.50,22.60,9.90,10.60,99.40,11.00,-0.63,484.20,19.40,8.90,9.20,99.20,16.80,-0.63,483.90,21.60,9.80,10.10,98.40,14.60,-1.03,484.20,21.20,28.60,29.90,99.00,14.13,-2.29
2026-04-25 08:18:00,2026-04-25 08:18:59,Q08,484.60,22.00,9.90,10.60,99.40,11.60,-0.63,484.20,18.40,7.90,8.70,99.10,17.60,-0.63,484.30,20.20,8.80,9.70,98.10,15.20,-1.09,484.37,20.20,26.60,29.00,98.87,14.80,-2.34
2026-04-25 08:19:00,2026-04-25 08:19:59,Q08,485.40,22.10,9.90,10.70,99.70,57.30,-0.46,483.30,22.40,9.90,10.60,99.80,38.80,-0.34,484.30,32.20,14.90,15.50,99.90,35.50,0.03,484.33,25.57,34.70,36.80,99.80,43.87,-0.77
2026-04-25 08:20:00,2026-04-25 08:20:59,Q08,485.30,25.40,11.90,12.10,99.60,12.50,-0.60,484.90,18.10,7.90,8.70,99.10,17.80,-0.63,483.20,22.40,9.50,10.60,95.90,12.80,-1.77,484.47,21.97,29.30,31.40,98.20,14.37,-3.00
2026-04-25 08:21:00,2026-04-25 08:21:59,Q08,485.10,26.60,11.90,12.60,99.60,9.70,-0.63,485.10,21.60,9.90,10.20,99.40,15.30,-0.63,483.20,24.80,10.70,11.60,97.80,13.10,-1.43,484.47,24.33,32.50,34.40,98.93,12.70,-2.69
2026-04-25 08:22:00,2026-04-25 08:22:59,Q08,486.40,26.10,11.90,12.60,99.50,9.80,-0.66,483.30,21.10,9.90,10.10,99.40,15.10,-0.60,484.10,24.30,10.80,11.60,98.20,13.90,-1.26,484.60,23.83,32.60,34.30,99.03,12.93,-2.51
2026-04-25 08:23:00,2026-04-25 08:23:59,Q08,486.10,37.80,16.80,18.00,99.70,7.20,-0.69,482.90,31.50,13.90,14.90,99.70,9.70,-0.60,484.10,34.50,15.70,16.50,98.80,9.80,-1.49,484.37,34.60,46.40,49.40,99.40,8.90,-2.77
2026-04-25 08:24:00,2026-04-25 08:24:59,Q08,485.50,31.20,14.90,15.00,99.70,8.50,-0.60,484.50,23.20,10.90,11.10,99.40,13.60,-0.66,483.60,27.80,12.60,13.00,97.30,12.20,-1.77,484.53,27.40,38.40,39.10,98.80,11.43,-3.03
2026-04-25 08:25:00,2026-04-25 08:25:59,Q08,486.30,32.60,14.90,15.60,99.60,21.90,-0.83,483.40,31.40,13.90,15.00,99.60,17.20,-0.63,482.90,31.00,13.60,14.90,97.40,17.30,-1.89,484.20,31.67,42.40,45.50,98.87,18.80,-3.34
2026-04-25 08:26:00,2026-04-25 08:26:59,Q08,485.40,34.80,15.80,16.50,99.70,8.10,-0.66,485.40,31.10,14.90,15.00,99.70,10.90,-0.63,484.60,32.90,14.90,15.50,99.30,10.90,-1.03,485.13,32.93,45.60,47.00,99.57,9.97,-2.31
2026-04-25 08:27:00,2026-04-25 08:27:59,Q08,484.60,31.30,14.90,15.00,99.70,8.50,-0.66,483.80,24.80,10.90,11.60,99.50,13.30,-0.63,483.80,28.40,12.70,13.50,98.10,11.90,-1.54,484.07,28.17,38.50,40.10,99.10,11.23,-2.83
2026-04-25 08:28:00,2026-04-25 08:28:59,Q08,485.10,31.20,14.90,15.00,99.60,8.50,-0.71,482.90,23.10,10.90,11.10,99.60,13.10,-0.60,484.10,28.40,12.60,13.60,97.70,12.10,-1.71,484.03,27.57,38.40,39.70,98.97,11.23,-3.03
2026-04-25 08:29:00,2026-04-25 08:29:59,Q08,486.10,32.80,14.90,15.60,99.70,7.90,-0.66,483.10,26.30,11.90,12.60,99.60,11.80,-0.60,484.10,29.20,13.60,14.00,97.20,10.90,-1.94,484.43,29.43,40.40,42.20,98.83,10.20,-3.20
2026-04-25 08:30:00,2026-04-25 08:30:59,Q08,485.80,38.30,17.80,18.40,99.50,20.90,-0.97,481.80,34.50,15.80,16.40,99.90,19.30,-0.37,483.60,31.60,13.70,15.00,98.70,17.00,-1.40,483.73,34.80,47.30,49.80,99.37,19.07,-2.74
2026-04-25 08:31:00,2026-04-25 08:31:59,Q08,486.30,35.10,16.80,17.00,99.60,7.80,-0.86,483.00,27.70,12.90,13.00,99.60,12.60,-0.57,482.80,31.60,13.60,14.90,97.00,11.20,-2.09,484.03,31.47,43.30,44.90,98.73,10.53,-3.51
2026-04-25 08:32:00,2026-04-25 08:32:59,Q08,484.30,25.90,11.90,12.10,99.60,31.10,-0.60,484.10,21.20,9.90,10.20,99.30,34.70,-0.66,483.40,24.00,10.70,11.60,97.70,23.10,-1.40,483.93,23.70,32.50,33.90,98.87,29.63,-2.66
2026-04-25 08:33:00,2026-04-25 08:33:59,Q08,485.50,33.40,15.80,16.00,99.80,18.00,-0.43,484.50,32.90,13.50,15.50,90.10,18.80,3.97,483.30,19.80,8.60,9.20,96.80,32.00,1.26,484.43,28.70,37.90,40.70,95.57,22.93,4.80
2026-04-25 08:34:00,2026-04-25 08:34:59,Q08,485.60,31.80,14.90,15.00,99.90,18.20,0.31,483.40,28.20,11.20,13.50,86.90,21.50,3.89,484.10,17.30,7.90,8.20,99.40,32.70,0.51,484.37,25.77,34.00,36.70,95.40,24.13,4.71
2026-04-25 08:35:00,2026-04-25 08:35:59,Q08,485.80,24.80,10.80,11.60,98.20,24.20,1.26,483.80,20.40,7.90,9.70,88.30,32.40,2.51,482.70,18.10,7.80,8.70,98.90,35.10,0.66,484.10,21.10,26.50,30.00,95.13,30.57,4.43
2026-04-25 08:36:00,2026-04-25 08:36:59,Q08,485.60,24.30,10.90,11.60,99.40,24.00,0.69,482.90,21.60,8.80,10.10,88.00,27.50,2.77,484.00,16.90,6.80,7.70,97.80,37.50,0.86,484.17,20.93,26.50,29.40,95.07,29.67,4.31
2026-04-25 08:37:00,2026-04-25 08:37:59,Q08,484.80,34.90,15.80,16.50,99.90,17.20,-0.31,484.10,33.60,13.50,16.00,90.20,17.70,4.03,484.40,20.20,8.70,9.70,97.50,30.90,1.17,484.43,29.57,38.00,42.20,95.87,21.93,4.89
2026-04-25 08:38:00,2026-04-25 08:38:59,Q08,485.60,31.80,14.90,15.00,99.90,17.70,0.00,482.70,28.70,11.20,13.50,86.80,20.50,3.94,483.80,17.50,7.80,8.20,98.80,33.80,0.69,484.03,26.00,33.90,36.70,95.17,24.00,4.63
2026-04-25 08:39:00,2026-04-25 08:39:59,Q08,486.20,23.60,10.90,11.20,99.40,10.80,-0.66,484.10,19.00,8.90,9.20,99.20,16.00,-0.60,482.80,21.10,9.70,10.10,97.90,15.30,-1.20,484.37,21.23,29.50,30.50,98.83,14.03,-2.46
2026-04-25 08:40:00,2026-04-25 08:40:59,Q08,485.00,29.80,13.90,14.10,99.60,8.30,-0.69,484.10,27.00,12.90,13.10,99.60,11.00,-0.66,482.70,29.30,12.90,14.00,99.00,11.40,-1.11,483.93,28.70,39.70,41.20,99.40,10.23,-2.46
2026-04-25 08:41:00,2026-04-25 08:41:59,Q08,485.60,26.40,11.90,12.60,99.50,10.30,-0.66,483.60,21.50,9.90,10.10,99.40,13.40,-0.63,483.10,24.50,10.80,11.60,98.30,13.30,-1.23,484.10,24.13,32.60,34.30,99.07,12.33,-2.51
2026-04-25 08:42:00,2026-04-25 08:42:59,Q08,485.50,28.40,12.90,13.60,99.60,9.30,-0.66,483.30,22.20,9.90,10.60,99.40,13.30,-0.63,483.10,25.80,11.60,12.10,97.40,12.70,-1.57,483.97,25.47,34.40,36.30,98.80,11.77,-2.86
2026-04-25 08:43:00,2026-04-25 08:43:59,Q08,484.70,24.90,10.90,11.60,99.50,9.80,-0.63,482.20,20.10,8.90,9.60,99.30,16.20,-0.63,483.60,23.10,10.70,11.10,97.40,14.40,-1.40,483.50,22.70,30.50,32.30,98.73,13.47,-2.66
2026-04-25 08:44:00,2026-04-25 08:44:59,Q08,484.70,29.70,13.90,14.00,99.60,8.80,-0.69,482.80,27.10,12.90,13.00,99.60,11.30,-0.63,481.70,28.20,12.90,13.50,99.70,11.00,-0.51,483.07,28.33,39.70,40.50,99.63,10.37,-1.83
2026-04-25 08:45:00,2026-04-25 08:45:59,Q08,484.80,28.20,12.90,13.60,99.60,9.70,-0.66,481.90,22.70,9.90,10.60,99.40,14.60,-0.63,483.90,26.10,11.60,12.60,97.90,13.00,-1.43,483.53,25.67,34.40,36.80,98.97,12.43,-2.71
2026-04-25 08:46:00,2026-04-25 08:46:59,Q08,486.00,27.20,12.90,13.10,99.60,9.40,-0.66,483.10,22.20,9.90,10.60,99.40,13.70,-0.63,483.00,25.10,11.60,12.10,97.80,12.90,-1.43,484.03,24.83,34.40,35.80,98.93,12.00,-2.71
2026-04-25 08:47:00,2026-04-25 08:47:59,Q08,484.60,29.60,13.90,14.00,99.70,9.00,-0.60,484.70,24.40,10.90,11.60,99.50,14.10,-0.66,483.40,27.20,12.70,13.00,98.30,11.50,-1.40,484.23,27.07,37.50,38.60,99.17,11.53,-2.66
2026-04-25 08:48:00,2026-04-25 08:48:59,Q08,486.20,30.10,13.90,14.60,99.60,9.50,-0.69,483.60,22.90,9.90,10.60,99.40,14.70,-0.63,482.90,26.70,11.50,12.50,96.70,12.50,-1.89,484.23,26.57,35.30,37.70,98.57,12.23,-3.20
2026-04-25 08:49:00,2026-04-25 08:49:59,Q08,484.50,30.40,13.90,14.50,99.70,9.00,-0.63,484.40,23.60,10.90,11.10,99.40,13.80,-0.63,483.50,27.40,12.50,13.00,96.80,12.30,-1.91,484.13,27.13,37.30,38.60,98.63,11.70,-3.17
2026-04-25 08:50:00,2026-04-25 08:50:59,Q08,484.40,30.20,13.90,14.50,99.70,8.40,-0.63,483.50,22.50,9.90,10.60,99.40,14.70,-0.63,484.30,27.00,12.50,13.10,96.30,12.30,-2.03,484.07,26.57,36.30,38.20,98.47,11.80,-3.29
2026-04-25 08:51:00,2026-04-25 08:51:59,Q08,485.20,28.30,12.90,13.60,99.60,9.40,-0.63,482.40,23.80,10.90,11.10,99.50,13.90,-0.60,483.60,26.80,11.80,12.60,98.50,12.40,-1.26,483.73,26.30,35.60,37.30,99.20,11.90,-2.49
2026-04-25 08:52:00,2026-04-25 08:52:59,Q08,484.30,29.90,13.90,14.00,99.70,9.20,-0.60,483.70,22.50,9.90,10.60,99.40,14.00,-0.63,483.70,26.70,11.50,12.60,96.90,12.50,-1.83,483.90,26.37,35.30,37.20,98.67,11.90,-3.06
2026-04-25 08:53:00,2026-04-25 08:53:59,Q08,485.00,26.90,11.90,12.60,99.60,9.20,-0.66,483.80,21.30,9.90,10.10,99.30,15.50,-0.63,482.80,24.70,10.70,11.60,97.20,13.40,-1.63,483.87,24.30,32.50,34.30,98.70,12.70,-2.91
2026-04-25 08:54:00,2026-04-25 08:54:59,Q08,485.00,37.20,16.80,17.90,99.80,7.50,-0.63,482.10,30.40,13.90,14.50,99.70,10.00,-0.60,483.30,34.70,15.70,16.40,98.00,9.80,-1.89,483.47,34.10,46.40,48.80,99.17,9.10,-3.11
2026-04-25 08:55:00,2026-04-25 08:55:59,Q08,485.40,30.10,13.90,14.60,99.70,9.50,-0.63,482.00,22.60,9.90,10.60,99.40,14.90,-0.60,483.50,27.40,12.50,13.00,96.20,11.50,-2.03,483.63,26.70,36.30,38.20,98.43,11.97,-3.26
2026-04-25 08:56:00,2026-04-25 08:56:59,Q08,485.40,35.10,15.80,17.00,99.80,7.20,-0.60,482.40,24.90,10.90,11.60,99.50,12.30,-0.63,482.40,31.70,13.30,14.90,95.60,9.80,-2.57,483.40,30.57,40.00,43.50,98.30,9.77,-3.80
2026-04-25 08:57:00,2026-04-25 08:57:59,Q08,484.40,35.80,15.80,16.90,99.70,6.70,-0.66,483.90,30.00,13.90,14.50,99.60,11.40,-0.66,482.10,32.70,14.70,15.40,98.60,10.40,-1.54,483.47,32.83,44.40,46.80,99.30,9.50,-2.86
2026-04-25 08:58:00,2026-04-25 08:58:59,Q08,483.70,34.60,15.80,16.40,99.70,7.70,-0.63,483.10,30.70,13.90,14.50,99.60,10.40,-0.66,483.50,33.20,14.70,15.90,98.90,10.30,-1.31,483.43,32.83,44.40,46.80,99.40,9.47,-2.60
2026-04-25 08:59:00,2026-04-25 08:59:59,Q08,484.50,31.30,14.90,15.00,99.70,9.20,-0.60,483.90,23.90,10.90,11.10,99.40,14.70,-0.63,482.70,28.00,12.50,13.50,96.20,11.40,-2.14,483.70,27.73,38.30,39.60,98.43,11.77,-3.37
2026-04-25 09:00:00,2026-04-25 09:00:59,Q08,485.60,34.30,15.80,16.50,99.70,7.90,-0.66,482.50,25.10,11.90,12.10,99.60,12.50,-0.60,481.90,30.30,13.40,14.40,96.50,10.80,-2.20,483.33,29.90,41.10,43.00,98.60,10.40,-3.46
2026-04-25 09:01:00,2026-04-25 09:01:59,Q08,485.60,45.80,20.80,21.80,99.70,17.50,-0.69,481.50,31.20,13.90,14.90,99.60,18.70,-0.63,482.60,33.60,14.70,15.90,98.20,14.90,-1.77,483.23,36.87,49.40,52.60,99.17,17.03,-3.09
2026-04-25 09:02:00,2026-04-25 09:02:59,Q08,485.90,40.70,18.80,19.40,99.80,17.80,-0.54,482.50,29.70,12.90,14.00,99.90,20.30,-0.11,482.00,28.60,11.80,13.50,91.10,14.40,-3.69,483.47,33.00,43.50,46.90,96.93,17.50,-4.34
2026-04-25 09:03:00,2026-04-25 09:03:59,Q08,485.80,28.00,12.90,13.60,99.60,10.00,-0.63,483.40,21.80,9.90,10.10,99.40,16.20,-0.60,482.50,25.40,11.60,12.10,97.10,12.40,-1.66,483.90,25.07,34.40,35.80,98.70,12.87,-2.89
2026-04-25 09:04:00,2026-04-25 09:04:59,Q08,485.30,34.50,15.80,16.50,99.70,7.60,-0.69,481.70,28.90,12.90,13.50,99.60,9.90,-0.66,483.00,31.40,13.90,15.00,99.00,10.20,-1.20,483.33,31.60,42.60,45.00,99.43,9.23,-2.54
2026-04-25 09:06:00,2026-04-25 09:06:59,Q08,485.00,24.30,10.90,11.60,99.50,10.00,-0.63,484.50,19.00,8.90,9.20,99.20,15.90,-0.63,484.30,22.50,9.80,10.60,98.10,14.80,-1.17,484.60,21.93,29.60,31.40,98.93,13.57,-2.43
2026-04-25 09:07:00,2026-04-25 09:07:59,Q08,485.60,20.10,8.90,9.70,99.30,14.40,-0.63,484.80,16.10,6.90,7.70,98.90,21.30,-0.63,483.40,19.20,8.70,9.20,97.10,16.10,-1.20,484.60,18.47,24.50,26.60,98.43,17.27,-2.46
2026-04-25 09:08:00,2026-04-25 09:08:59,Q08,484.00,29.60,13.90,14.00,99.60,9.00,-0.63,482.60,25.50,11.90,12.10,99.60,11.20,-0.60,483.00,27.50,12.90,13.00,99.40,11.70,-0.80,483.20,27.53,38.70,39.10,99.53,10.63,-2.03
2026-04-25 09:09:00,2026-04-25 09:09:59,Q08,484.70,26.80,11.90,12.60,99.50,10.00,-0.69,484.00,21.80,9.90,10.20,99.30,13.80,-0.69,483.10,24.10,10.80,11.60,98.30,13.50,-1.23,483.93,24.23,32.60,34.40,99.03,12.43,-2.60
2026-04-25 09:10:00,2026-04-25 09:10:59,Q08,484.40,27.30,12.90,13.10,99.60,17.40,-0.63,483.70,23.30,10.90,11.10,99.40,25.10,-0.63,484.50,25.30,11.80,12.10,98.00,20.20,-1.40,484.20,25.30,35.60,36.30,99.00,20.90,-2.66
2026-04-25 09:11:00,2026-04-25 09:11:59,Q08,486.00,24.60,10.90,11.70,99.40,11.10,-0.66,484.20,21.40,9.90,10.20,99.40,14.50,-0.63,482.80,24.30,10.90,11.60,99.60,14.00,-0.51,484.33,23.43,31.70,33.50,99.47,13.20,-1.80
2026-04-25 09:12:00,2026-04-25 09:12:59,Q08,484.60,24.60,10.90,11.60,99.10,12.80,-0.91,484.20,22.30,9.90,10.60,99.60,15.70,-0.43,483.70,21.90,9.80,10.10,98.10,15.80,-1.17,484.17,22.93,30.60,32.30,98.93,14.77,-2.51
2026-04-25 09:13:00,2026-04-25 09:13:59,Q08,484.60,27.60,12.90,13.10,99.80,22.10,0.40,484.10,24.70,9.60,11.60,87.20,24.50,3.31,484.50,16.80,6.90,7.70,98.00,37.60,0.83,484.40,23.03,29.40,32.40,95.00,28.07,4.54
2026-04-25 09:14:00,2026-04-25 09:14:59,Q08,486.40,27.50,12.90,13.10,99.80,21.70,0.34,483.10,25.00,10.40,12.10,87.20,23.20,3.34,484.00,16.90,6.90,7.70,98.00,37.60,0.83,484.50,23.13,30.20,32.90,95.00,27.50,4.51
2026-04-25 09:15:00,2026-04-25 09:15:59,Q08,486.20,24.80,10.90,11.70,99.70,25.20,0.46,484.10,24.70,10.10,11.60,92.10,25.60,2.60,484.80,18.50,7.60,8.70,95.50,34.60,1.43,485.03,22.67,28.60,32.00,95.77,28.47,4.49
2026-04-25 09:16:00,2026-04-25 09:16:59,Q08,486.60,26.40,11.90,12.60,99.70,23.20,0.51,484.10,23.70,9.60,11.10,87.40,25.90,3.14,484.10,17.20,7.80,8.20,97.80,38.50,0.89,484.93,22.43,29.30,31.90,94.97,29.20,4.54
2026-04-25 09:17:00,2026-04-25 09:17:59,Q08,486.30,27.90,12.90,13.10,99.90,21.90,0.29,483.80,25.20,10.40,12.10,87.20,24.50,3.40,484.20,16.40,6.80,7.70,97.90,38.50,0.86,484.77,23.17,30.10,32.90,95.00,28.30,4.54
2026-04-25 09:18:00,2026-04-25 09:18:59,Q08,484.80,30.20,13.90,14.50,99.90,20.40,-0.17,483.90,29.80,12.60,14.00,90.50,20.80,3.51,484.60,18.60,7.60,8.70,95.80,33.30,1.40,484.43,26.20,34.10,37.20,95.40,24.83,4.74
2026-04-25 09:19:00,2026-04-25 09:19:59,Q08,484.90,22.20,9.90,10.60,99.40,12.30,-0.60,484.70,17.60,7.90,8.20,99.10,17.30,-0.63,485.00,20.40,8.70,9.70,97.70,15.10,-1.17,484.87,20.07,26.50,28.50,98.73,14.90,-2.40
2026-04-25 09:20:00,2026-04-25 09:20:59,Q08,484.60,25.60,11.90,12.10,99.60,9.70,-0.60,484.00,20.30,8.90,9.70,99.20,14.70,-0.63,484.70,23.30,10.70,11.10,97.20,13.20,-1.51,484.43,23.07,31.50,32.90,98.67,12.53,-2.74
2026-04-25 09:21:00,2026-04-25 09:21:59,Q08,485.80,24.10,10.90,11.60,99.50,11.00,-0.63,482.70,19.30,8.90,9.20,99.30,15.50,-0.63,484.50,22.40,9.70,10.60,97.90,14.20,-1.23,484.33,21.93,29.50,31.40,98.90,13.57,-2.49
2026-04-25 09:22:00,2026-04-25 09:22:59,Q08,485.40,27.40,12.90,13.10,99.60,9.50,-0.63,483.10,24.30,10.90,11.60,99.50,13.70,-0.63,484.90,25.60,11.90,12.10,99.40,12.40,-0.74,484.47,25.77,35.70,36.80,99.50,11.87,-2.00
2026-04-25 09:23:00,2026-04-25 09:23:59,Q08,485.40,20.60,8.90,9.70,99.40,13.50,-0.60,483.80,16.30,6.90,7.70,99.00,20.30,-0.60,484.10,19.50,8.70,9.20,97.40,15.90,-1.17,484.43,18.80,24.50,26.60,98.60,16.57,-2.37
2026-04-25 09:24:00,2026-04-25 09:24:59,Q08,484.20,25.90,11.90,12.10,99.60,9.70,-0.63,483.50,21.00,9.90,10.10,99.30,14.40,-0.63,484.20,23.90,10.70,11.10,97.70,13.90,-1.40,483.97,23.60,32.50,33.30,98.87,12.67,-2.66
2026-04-25 09:25:00,2026-04-25 09:25:59,Q08,484.00,29.50,13.90,14.00,99.60,8.90,-0.63,483.70,25.20,11.90,12.10,99.50,12.20,-0.66,483.50,28.20,12.90,13.50,99.10,11.50,-1.03,483.73,27.63,38.70,39.60,99.40,10.87,-2.31
2026-04-25 09:26:00,2026-04-25 09:26:59,Q08,484.00,31.10,14.90,15.00,99.70,8.60,-0.66,483.40,24.40,10.90,11.60,99.50,12.70,-0.66,483.70,28.20,12.60,13.50,97.80,11.80,-1.63,483.70,27.90,38.40,40.10,99.00,11.03,-2.94
2026-04-25 09:27:00,2026-04-25 09:27:59,Q08,484.30,33.10,14.90,16.00,99.70,7.60,-0.60,484.10,24.80,10.90,11.60,99.50,13.90,-0.66,483.70,30.20,13.40,14.50,96.50,11.20,-2.17,484.03,29.37,39.20,42.10,98.57,10.90,-3.43
2026-04-25 09:28:00,2026-04-25 09:28:59,Q08,485.30,38.70,17.80,18.40,99.70,6.20,-0.69,482.10,32.50,14.90,15.40,99.70,9.00,-0.60,482.60,35.30,15.70,16.90,98.70,9.20,-1.60,483.33,35.50,48.40,50.70,99.37,8.13,-2.89
2026-04-25 09:29:00,2026-04-25 09:29:59,Q08,485.40,36.30,16.80,17.50,99.70,7.30,-0.74,482.20,28.40,12.90,13.50,99.60,10.70,-0.63,482.40,32.50,14.60,15.40,97.60,10.10,-1.97,483.33,32.40,44.30,46.40,98.97,9.37,-3.34
2026-04-25 09:30:00,2026-04-25 09:30:59,Q08,484.90,40.10,18.80,19.40,99.80,7.30,-0.69,481.30,29.50,12.90,13.90,99.70,10.00,-0.60,483.10,35.40,15.40,16.90,96.50,9.70,-2.60,483.10,35.00,47.10,50.20,98.67,9.00,-3.89
2026-04-25 09:31:00,2026-04-25 09:31:59,Q08,483.50,34.90,15.80,16.40,99.80,7.60,-0.60,482.50,25.80,11.90,12.10,99.60,11.20,-0.63,483.30,30.90,13.40,14.50,96.60,11.10,-2.26,483.10,30.53,41.10,43.00,98.67,9.97,-3.49
2026-04-25 09:32:00,2026-04-25 09:32:59,Q08,483.30,38.80,17.80,18.40,99.80,6.60,-0.66,482.00,33.80,14.90,15.90,99.70,9.00,-0.66,483.50,36.90,16.80,17.40,99.10,8.80,-1.37,482.93,36.50,49.50,51.70,99.53,8.13,-2.69
2026-04-25 09:33:00,2026-04-25 09:33:59,Q08,483.80,37.10,16.80,17.90,99.70,7.10,-0.66,482.10,28.30,12.90,13.50,99.60,11.10,-0.63,483.60,33.00,14.60,15.90,97.00,10.70,-2.26,483.17,32.80,44.30,47.30,98.77,9.63,-3.54
2026-04-25 09:34:00,2026-04-25 09:34:59,Q08,485.70,35.90,15.80,17.00,99.70,7.40,-0.69,483.40,28.90,12.90,13.50,99.60,11.20,-0.66,483.00,32.90,14.60,15.50,97.60,9.80,-2.00,484.03,32.57,43.30,46.00,98.97,9.47,-3.34
2026-04-25 09:35:00,2026-04-25 09:35:59,Q08,486.20,35.10,16.80,17.00,99.70,7.20,-0.66,484.20,29.60,13.90,14.00,99.70,9.50,-0.60,483.70,33.50,14.70,15.90,98.60,9.30,-1.49,484.70,32.73,45.40,46.90,99.33,8.67,-2.74
2026-04-25 09:36:00,2026-04-25 09:36:59,Q08,484.70,36.60,16.80,17.40,99.80,7.50,-0.63,482.90,27.20,12.90,13.00,99.60,10.70,-0.63,484.70,33.40,14.40,16.00,96.80,10.70,-2.29,484.10,32.40,44.10,46.40,98.73,9.63,-3.54
2026-04-25 09:37:00,2026-04-25 09:37:59,Q08,486.40,33.50,15.80,16.00,99.70,7.50,-0.63,483.20,25.30,11.90,12.10,99.50,11.30,-0.63,483.60,30.50,13.40,14.50,96.90,10.70,-2.11,484.40,29.77,41.10,42.60,98.70,9.83,-3.37
2026-04-25 09:38:00,2026-04-25 09:38:59,Q08,484.50,34.80,15.80,16.50,99.70,7.40,-0.63,483.20,26.50,11.90,12.60,99.50,12.80,-0.63,484.50,30.40,13.40,14.50,96.40,11.40,-2.29,484.07,30.57,41.10,43.60,98.53,10.53,-3.54
2026-04-25 09:39:00,2026-04-25 09:39:59,Q08,484.60,30.00,13.90,14.50,99.50,41.00,-0.86,484.10,31.20,14.90,15.00,99.90,25.80,-0.23,482.80,29.10,12.70,14.00,98.00,32.20,-1.49,483.83,30.10,41.50,43.50,99.13,33.00,-2.57
2026-04-25 09:40:00,2026-04-25 09:40:59,Q08,485.80,28.70,12.90,13.60,99.40,12.80,-0.86,483.50,26.10,11.90,12.60,99.90,15.40,-0.09,482.30,29.60,12.50,14.00,96.40,14.90,-1.91,483.87,28.13,37.30,40.20,98.57,14.37,-2.86
2026-04-25 09:41:00,2026-04-25 09:41:59,Q08,485.20,26.80,11.90,12.60,99.80,9.20,-0.40,482.60,18.70,7.90,8.70,99.20,14.20,-0.69,484.00,25.50,11.50,12.10,96.50,13.10,-1.83,483.93,23.67,31.30,33.40,98.50,12.17,-2.91
2026-04-25 09:42:00,2026-04-25 09:42:59,Q08,484.40,31.40,14.90,15.00,99.70,7.80,-0.60,484.70,27.50,12.90,13.10,99.60,11.30,-0.63,484.50,30.00,13.70,14.50,98.80,10.90,-1.23,484.53,29.63,41.50,42.60,99.37,10.00,-2.46
2026-04-25 09:43:00,2026-04-25 09:43:59,Q08,484.90,25.60,11.90,12.10,99.70,9.50,-0.49,482.90,18.60,7.90,8.70,99.10,14.80,-0.66,484.40,23.70,10.60,11.10,96.70,13.00,-1.69,484.07,22.63,30.40,31.90,98.50,12.43,-2.83
2026-04-25 09:44:00,2026-04-25 09:44:59,Q08,485.50,30.10,13.90,14.60,99.70,8.40,-0.66,484.00,23.70,10.90,11.10,99.40,12.40,-0.63,483.00,28.00,12.60,13.50,97.00,12.50,-1.86,484.17,27.27,37.40,39.20,98.70,11.10,-3.14
2026-04-25 09:45:00,2026-04-25 09:45:59,Q08,485.20,30.00,13.90,14.60,99.70,7.70,-0.63,482.40,22.70,9.90,10.60,99.50,12.30,-0.60,484.20,27.70,12.50,13.10,96.20,12.30,-2.14,483.93,26.80,36.30,38.30,98.47,10.77,-3.37
2026-04-25 09:46:00,2026-04-25 09:46:59,Q08,484.60,28.20,12.90,13.60,99.70,8.60,-0.63,484.40,25.00,11.90,12.10,99.50,13.00,-0.66,483.90,27.40,12.70,13.00,98.70,12.00,-1.17,484.30,26.87,37.50,38.70,99.30,11.20,-2.46
2026-04-25 09:47:00,2026-04-25 09:47:59,Q08,484.50,29.50,13.90,14.00,99.70,8.70,-0.60,483.80,21.30,9.90,10.10,99.40,14.50,-0.63,484.50,25.90,11.50,12.10,96.50,12.30,-1.91,484.27,25.57,35.30,36.20,98.53,11.83,-3.14
2026-04-25 09:48:00,2026-04-25 09:48:59,Q08,484.20,29.00,13.90,14.00,99.60,9.50,-0.63,484.30,22.60,9.90,10.60,99.40,13.50,-0.63,483.90,26.90,11.60,12.60,97.40,12.90,-1.63,484.13,26.17,35.40,37.20,98.80,11.97,-2.89
2026-04-25 09:49:00,2026-04-25 09:49:59,Q08,484.50,33.80,14.90,16.00,99.70,7.40,-0.66,484.30,27.60,12.90,13.10,99.60,11.00,-0.66,483.10,30.70,13.70,14.50,98.00,10.40,-1.71,483.97,30.70,41.50,43.60,99.10,9.60,-3.03
2026-04-25 09:50:00,2026-04-25 09:50:59,Q08,485.20,27.40,12.90,13.10,99.60,10.10,-0.63,484.10,19.90,8.90,9.20,99.20,17.10,-0.63,482.30,23.80,10.40,11.10,95.90,12.30,-1.89,483.87,23.70,32.20,33.40,98.23,13.17,-3.14
2026-04-25 09:51:00,2026-04-25 09:51:59,Q08,486.10,31.20,14.90,15.10,99.60,13.30,-0.69,482.60,24.80,10.90,11.60,99.50,14.90,-0.60,483.20,27.70,12.50,13.00,96.50,14.90,-2.06,483.97,27.90,38.30,39.70,98.53,14.37,-3.34
2026-04-25 09:52:00,2026-04-25 09:52:59,Q08,484.20,31.80,14.90,15.00,99.70,8.40,-0.63,484.00,23.30,10.90,11.10,99.40,12.50,-0.63,484.20,28.90,12.50,13.60,96.40,11.50,-2.11,484.13,28.00,38.30,39.70,98.50,10.80,-3.37
2026-04-25 09:53:00,2026-04-25 09:53:59,Q08,484.30,34.50,15.80,16.50,99.70,7.10,-0.63,483.70,27.80,12.90,13.00,99.60,10.10,-0.66,482.90,32.00,14.70,15.40,98.30,10.30,-1.60,483.63,31.43,43.40,44.90,99.20,9.17,-2.89
2026-04-25 09:54:00,2026-04-25 09:54:59,Q08,485.70,27.70,12.90,13.10,99.60,9.10,-0.69,483.90,21.90,9.90,10.10,99.30,15.30,-0.63,482.80,24.90,10.60,11.60,96.70,13.30,-1.74,484.13,24.83,33.40,34.80,98.53,12.57,-3.06
2026-04-25 09:55:00,2026-04-25 09:55:59,Q08,484.30,31.30,14.90,15.00,99.70,7.80,-0.69,483.00,23.60,10.90,11.10,99.50,13.10,-0.63,484.10,28.00,12.50,13.60,96.20,11.80,-2.20,483.80,27.63,38.30,39.70,98.47,10.90,-3.51
2026-04-25 09:56:00,2026-04-25 09:56:59,Q08,483.90,33.00,14.90,15.90,99.70,8.00,-0.66,483.20,28.50,12.90,13.50,99.60,9.90,-0.66,483.50,32.20,14.70,15.50,98.80,10.70,-1.31,483.53,31.23,42.50,44.90,99.37,9.53,-2.63
2026-04-25 09:57:00,2026-04-25 09:57:59,Q08,483.90,32.40,14.90,15.50,99.70,7.40,-0.66,483.60,24.50,10.90,11.60,99.50,12.00,-0.66,483.70,29.60,13.40,14.00,96.70,11.20,-2.09,483.73,28.83,39.20,41.10,98.63,10.20,-3.40
2026-04-25 09:58:00,2026-04-25 09:58:59,Q08,484.20,29.90,13.90,14.00,99.60,8.90,-0.66,484.10,22.30,9.90,10.60,99.40,14.10,-0.63,483.00,27.00,12.50,13.00,96.60,13.00,-1.91,483.77,26.40,36.30,37.60,98.53,12.00,-3.20
2026-04-25 09:59:00,2026-04-25 09:59:59,Q08,485.10,36.00,16.80,17.50,99.70,7.80,-0.69,481.40,30.10,13.90,14.40,99.70,9.70,-0.60,483.60,32.60,14.70,15.50,98.60,10.10,-1.51,483.37,32.90,45.40,47.40,99.33,9.20,-2.80
2026-04-25 10:00:00,2026-04-25 10:00:59,Q08,485.40,31.00,14.90,15.00,99.60,7.90,-0.69,482.00,23.80,10.90,11.10,99.50,12.20,-0.60,482.80,27.70,12.60,13.00,97.30,12.20,-1.77,483.40,27.50,38.40,39.10,98.80,10.77,-3.06
2026-04-25 10:01:00,2026-04-25 10:01:59,Q08,483.20,39.00,17.80,18.80,99.80,7.10,-0.63,482.70,28.20,12.90,13.50,99.60,10.40,-0.63,483.80,34.80,15.40,16.40,96.10,10.50,-2.69,483.23,34.00,46.10,48.70,98.50,9.33,-3.94
2026-04-25 10:02:00,2026-04-25 10:02:59,Q08,485.50,33.20,15.80,16.00,99.70,8.10,-0.66,482.50,24.90,10.90,11.60,99.50,13.00,-0.60,482.80,30.20,13.40,14.50,96.60,11.50,-2.11,483.60,29.43,40.10,42.10,98.60,10.87,-3.37
2026-04-25 10:03:00,2026-04-25 10:03:59,Q08,484.10,39.00,17.80,18.90,99.80,6.80,-0.66,483.10,32.40,14.90,15.50,99.70,8.20,-0.63,482.50,36.30,16.70,17.40,98.60,9.20,-1.66,483.23,35.90,49.40,51.80,99.37,8.07,-2.94
2026-04-25 10:04:00,2026-04-25 10:04:59,Q08,484.80,38.40,17.80,18.40,99.70,7.20,-0.69,481.50,28.80,12.90,13.50,99.60,10.10,-0.63,482.50,33.90,14.60,15.90,97.10,9.90,-2.29,482.93,33.70,45.30,47.80,98.80,9.07,-3.60
2026-04-25 10:05:00,2026-04-25 10:05:59,Q08,484.50,34.30,15.80,16.50,99.70,7.80,-0.66,482.10,26.20,11.90,12.50,99.60,11.80,-0.60,482.90,30.90,13.60,14.50,97.00,11.00,-2.09,483.17,30.47,41.30,43.50,98.77,10.20,-3.34
2026-04-25 10:06:00,2026-04-25 10:06:59,Q08,484.60,34.70,15.80,16.50,99.70,7.50,-0.66,483.40,27.80,12.90,13.00,99.60,11.40,-0.66,482.20,31.20,13.70,14.90,98.30,10.40,-1.57,483.40,31.23,42.40,44.40,99.20,9.77,-2.89
