Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-25 10:07:00,2026-04-25 10:07:59,Q08,484.00,39.40,17.80,18.90,99.80,6.80,-0.63,481.90,28.70,12.90,13.50,99.60,10.20,-0.63,483.60,35.10,15.40,16.90,96.10,9.40,-2.69,483.17,34.40,46.10,49.30,98.50,8.80,-3.94
2026-04-25 10:08:00,2026-04-25 10:08:59,Q08,484.50,38.50,17.80,18.40,99.80,6.60,-0.66,482.70,28.80,12.90,13.50,99.60,9.80,-0.63,482.20,34.10,15.40,16.40,96.60,9.30,-2.49,483.13,33.80,46.10,48.30,98.67,8.57,-3.77
2026-04-25 10:09:00,2026-04-25 10:09:59,Q08,484.50,44.10,20.80,21.30,99.80,6.10,-0.63,482.10,30.30,13.90,14.50,99.70,9.90,-0.63,483.70,39.80,16.90,18.80,94.50,8.70,-3.60,483.43,38.07,51.60,54.60,98.00,8.23,-4.86
2026-04-25 10:10:00,2026-04-25 10:10:59,Q08,485.30,38.80,17.80,18.40,99.80,7.20,-0.66,482.30,30.30,13.90,14.50,99.70,10.90,-0.60,481.80,35.20,15.50,16.80,97.10,8.60,-2.31,483.13,34.77,47.20,49.70,98.87,8.90,-3.57
2026-04-25 10:11:00,2026-04-25 10:11:59,Q08,484.20,39.20,17.80,18.90,99.70,6.70,-0.71,483.00,28.90,12.90,13.50,99.60,10.50,-0.66,481.80,35.40,15.40,16.80,96.00,9.10,-2.74,483.00,34.50,46.10,49.20,98.43,8.77,-4.11
2026-04-25 10:12:00,2026-04-25 10:12:59,Q08,485.10,40.80,18.80,19.40,99.80,6.40,-0.66,481.50,29.30,12.90,13.90,99.70,10.10,-0.60,482.80,36.00,16.10,17.40,95.50,9.00,-3.00,483.13,35.37,47.80,50.70,98.33,8.50,-4.26
2026-04-25 10:13:00,2026-04-25 10:13:59,Q08,483.80,38.60,17.80,18.40,99.80,7.30,-0.63,483.10,29.60,13.90,14.00,99.60,9.30,-0.66,482.30,34.40,15.50,16.40,97.60,9.70,-2.06,483.07,34.20,47.20,48.80,99.00,8.77,-3.34
2026-04-25 10:14:00,2026-04-25 10:14:59,Q08,484.80,30.00,13.90,14.50,99.70,9.50,-0.63,482.80,20.40,8.90,9.60,99.30,16.60,-0.63,481.60,26.70,11.30,12.50,94.30,11.10,-2.46,483.07,25.70,34.10,36.60,97.77,12.40,-3.71
2026-04-25 10:15:00,2026-04-25 10:15:59,Q08,484.10,35.90,15.80,16.90,99.70,7.30,-0.77,483.00,25.60,11.90,12.10,99.60,13.30,-0.60,481.70,31.50,13.30,14.90,95.20,10.40,-2.66,482.93,31.00,41.00,43.90,98.17,10.33,-4.03
2026-04-25 10:16:00,2026-04-25 10:16:59,Q08,483.80,35.30,15.80,16.90,99.70,7.10,-0.66,482.90,25.80,11.90,12.10,99.50,11.90,-0.63,481.90,31.40,13.30,14.90,95.30,10.60,-2.69,482.87,30.83,41.00,43.90,98.17,9.87,-3.97
2026-04-25 10:17:00,2026-04-25 10:17:59,Q08,484.00,40.70,18.80,19.40,99.80,6.80,-0.66,481.50,30.90,13.90,14.40,99.70,9.30,-0.63,483.00,36.40,16.50,17.40,97.80,9.70,-2.03,482.83,36.00,49.20,51.20,99.10,8.60,-3.31
2026-04-25 10:18:00,2026-04-25 10:18:59,Q08,484.70,34.50,15.80,16.50,99.70,7.80,-0.63,481.80,24.20,10.90,11.50,99.50,12.40,-0.60,482.20,31.10,13.20,14.90,94.90,10.70,-2.69,482.90,29.93,39.90,42.90,98.03,10.30,-3.91
2026-04-25 10:19:00,2026-04-25 10:19:59,Q08,483.00,42.00,19.80,20.30,99.80,6.50,-0.63,482.60,29.00,12.90,14.00,99.60,9.30,-0.63,482.30,37.20,16.10,17.80,95.10,9.30,-3.23,482.63,36.07,48.80,52.10,98.17,8.37,-4.49
2026-04-25 10:20:00,2026-04-25 10:20:59,Q08,483.90,43.10,19.80,20.80,99.80,6.40,-0.66,483.60,33.60,14.90,15.90,99.70,9.40,-0.66,483.40,38.90,17.50,18.40,97.90,8.30,-2.20,483.63,38.53,52.20,55.10,99.13,8.03,-3.51
2026-04-25 10:21:00,2026-04-25 10:21:59,Q08,483.70,39.60,17.80,18.80,99.80,7.20,-0.63,483.70,27.90,12.90,13.00,99.60,10.80,-0.66,483.90,34.90,15.20,16.40,95.60,10.00,-2.89,483.77,34.13,45.90,48.20,98.33,9.33,-4.17
2026-04-25 10:22:00,2026-04-25 10:22:59,Q08,484.50,35.90,15.80,16.90,99.80,7.70,-0.60,483.50,25.40,11.90,12.10,99.50,13.30,-0.63,484.50,31.50,14.20,15.00,95.40,11.40,-2.66,484.17,30.93,41.90,44.00,98.23,10.80,-3.89
2026-04-25 10:23:00,2026-04-25 10:23:59,Q08,485.40,41.10,18.80,19.90,99.80,6.50,-0.66,482.30,32.30,14.90,15.40,99.70,9.40,-0.60,484.20,37.40,16.50,17.90,97.70,9.10,-2.17,483.97,36.93,50.20,53.20,99.07,8.33,-3.43
2026-04-25 10:24:00,2026-04-25 10:24:59,Q08,485.70,39.10,17.80,18.90,99.70,7.20,-0.69,482.00,31.80,13.90,14.90,99.70,9.00,-0.60,483.80,35.70,15.70,16.90,98.40,9.70,-1.71,483.83,35.53,47.40,50.70,99.27,8.63,-3.00
2026-04-25 10:25:00,2026-04-25 10:25:59,Q08,484.10,36.70,16.80,17.40,99.80,6.80,-0.63,482.80,27.90,12.90,13.00,99.60,11.10,-0.63,484.30,33.30,14.40,16.00,96.30,10.00,-2.49,483.73,32.63,44.10,46.40,98.57,9.30,-3.74
2026-04-25 10:26:00,2026-04-25 10:26:59,Q08,486.10,34.00,15.80,16.50,99.70,7.70,-0.69,483.50,25.10,11.90,12.10,99.50,12.00,-0.60,482.80,30.50,13.40,14.50,96.20,10.50,-2.29,484.13,29.87,41.10,43.10,98.47,10.07,-3.57
2026-04-25 10:27:00,2026-04-25 10:27:59,Q08,485.70,39.80,17.80,18.90,99.80,7.50,-0.66,482.60,31.60,13.90,14.90,99.70,9.90,-0.63,484.20,35.70,15.70,16.90,98.40,9.40,-1.74,484.17,35.70,47.40,50.70,99.30,8.93,-3.03
2026-04-25 10:28:00,2026-04-25 10:28:59,Q08,485.60,35.20,15.80,17.00,99.70,8.00,-0.69,483.30,27.10,12.90,13.00,99.60,10.50,-0.60,483.00,31.20,13.60,15.00,97.00,10.70,-2.14,483.97,31.17,42.30,45.00,98.77,9.73,-3.43
2026-04-25 10:29:00,2026-04-25 10:29:59,Q08,484.40,29.60,13.90,14.00,99.70,8.40,-0.60,483.60,22.00,9.90,10.60,99.40,14.00,-0.63,483.80,26.70,11.50,12.60,96.90,13.20,-1.80,483.93,26.10,35.30,37.20,98.67,11.87,-3.03
2026-04-25 10:30:00,2026-04-25 10:30:59,Q08,485.70,27.70,12.90,13.10,99.60,8.60,-0.63,482.80,23.40,10.90,11.10,99.50,12.60,-0.60,483.80,25.90,11.90,12.10,99.00,11.90,-0.94,484.10,25.67,35.70,36.30,99.37,11.03,-2.17
2026-04-25 10:31:00,2026-04-25 10:31:59,Q08,484.20,32.90,14.90,15.50,99.70,7.60,-0.60,484.00,23.70,10.90,11.10,99.50,13.00,-0.63,483.90,29.50,13.30,14.00,95.80,11.50,-2.34,484.03,28.70,39.10,40.60,98.33,10.70,-3.57
2026-04-25 10:32:00,2026-04-25 10:32:59,Q08,484.80,30.90,13.90,14.50,99.70,8.50,-0.63,483.30,23.30,10.90,11.10,99.50,12.90,-0.63,484.60,27.60,12.60,13.10,97.00,11.70,-1.83,484.23,27.27,37.40,38.70,98.73,11.03,-3.09
2026-04-25 10:33:00,2026-04-25 10:33:59,Q08,486.20,30.40,13.90,14.60,99.60,8.50,-0.66,483.90,22.40,9.90,10.60,99.40,13.60,-0.63,483.20,27.50,12.50,13.00,96.60,12.70,-1.94,484.43,26.77,36.30,38.20,98.53,11.60,-3.23
2026-04-25 10:34:00,2026-04-25 10:34:59,Q08,484.90,28.30,12.90,13.60,99.70,9.70,-0.60,484.80,23.90,10.90,11.10,99.40,14.30,-0.63,484.10,26.70,11.80,12.60,98.10,11.40,-1.40,484.60,26.30,35.60,37.30,99.07,11.80,-2.63
2026-04-25 10:35:00,2026-04-25 10:35:59,Q08,486.00,34.40,15.80,16.50,99.70,7.20,-0.66,482.70,26.10,11.90,12.50,99.60,11.90,-0.60,484.10,31.60,14.40,15.00,96.80,11.10,-2.17,484.27,30.70,42.10,44.00,98.70,10.07,-3.43
2026-04-25 10:36:00,2026-04-25 10:36:59,Q08,484.40,35.20,15.80,16.90,99.80,7.10,-0.60,484.30,26.70,11.90,12.60,99.50,11.90,-0.63,484.30,32.10,14.40,15.50,96.50,10.40,-2.31,484.33,31.33,42.10,45.00,98.60,9.80,-3.54
2026-04-25 10:37:00,2026-04-25 10:37:59,Q08,485.30,38.00,17.80,18.40,99.80,7.20,-0.63,483.10,31.40,13.90,15.00,99.70,9.00,-0.60,484.80,34.20,15.70,16.50,98.30,10.20,-1.74,484.40,34.53,47.40,49.90,99.27,8.80,-2.97
2026-04-25 10:38:00,2026-04-25 10:38:59,Q08,485.70,32.70,14.90,15.50,99.70,7.60,-0.63,484.70,24.30,10.90,11.60,99.50,13.00,-0.63,483.30,29.30,13.40,14.00,96.50,10.50,-2.11,484.57,28.77,39.20,41.10,98.57,10.37,-3.37
2026-04-25 10:39:00,2026-04-25 10:39:59,Q08,485.10,38.60,17.80,18.40,99.80,6.90,-0.66,483.10,29.60,13.90,14.00,99.70,9.80,-0.63,484.40,34.20,15.40,16.50,96.90,9.50,-2.37,484.20,34.13,47.10,48.90,98.80,8.73,-3.66
2026-04-25 10:40:00,2026-04-25 10:40:59,Q08,484.70,39.00,17.80,18.90,99.80,6.40,-0.66,484.20,29.30,13.90,14.00,99.60,9.30,-0.66,483.50,34.50,15.50,16.40,97.00,9.30,-2.37,484.13,34.27,47.20,49.30,98.80,8.33,-3.69
2026-04-25 10:41:00,2026-04-25 10:41:59,Q08,484.40,38.10,17.80,18.40,99.70,7.20,-0.69,483.70,33.20,14.90,15.90,99.70,8.90,-0.66,483.60,35.30,15.80,16.90,99.10,8.80,-1.29,483.90,35.53,48.50,51.20,99.50,8.30,-2.63
2026-04-25 10:42:00,2026-04-25 10:42:59,Q08,484.60,31.50,14.90,15.00,99.70,7.70,-0.57,484.20,24.10,10.90,11.60,99.50,12.90,-0.63,483.90,29.90,13.60,14.00,97.00,10.40,-1.94,484.23,28.50,39.40,40.60,98.73,10.33,-3.14
2026-04-25 10:43:00,2026-04-25 10:43:59,Q08,485.50,36.40,16.80,17.50,99.70,7.10,-0.66,483.00,27.40,12.90,13.00,99.60,10.90,-0.63,485.00,32.70,14.40,15.50,96.90,10.50,-2.23,484.50,32.17,44.10,46.00,98.73,9.50,-3.51
2026-04-25 10:44:00,2026-04-25 10:44:59,Q08,484.50,37.70,16.80,17.90,99.80,6.80,-0.63,483.60,31.90,13.90,15.00,99.70,9.60,-0.66,485.10,34.40,15.80,16.50,99.00,9.50,-1.34,484.40,34.67,46.50,49.40,99.50,8.63,-2.63
2026-04-25 10:45:00,2026-04-25 10:45:59,Q08,485.70,37.60,16.80,17.90,99.70,7.00,-0.69,483.60,29.80,13.90,14.00,99.70,10.40,-0.63,483.20,34.30,15.50,16.40,97.30,10.50,-2.17,484.17,33.90,46.20,48.30,98.90,9.30,-3.49
2026-04-25 10:46:00,2026-04-25 10:46:59,Q08,484.30,29.10,13.90,14.00,99.60,8.30,-0.63,484.60,22.30,9.90,10.60,99.40,13.20,-0.66,484.00,26.30,11.50,12.60,96.80,12.10,-1.86,484.30,25.90,35.30,37.20,98.60,11.20,-3.14
2026-04-25 10:47:00,2026-04-25 10:47:59,Q08,485.10,33.50,15.80,16.00,99.60,8.50,-0.74,484.20,29.70,13.90,14.00,99.60,11.90,-0.66,483.50,31.90,13.70,15.00,98.90,11.00,-1.20,484.27,31.70,43.40,45.00,99.37,10.47,-2.60
2026-04-25 10:48:00,2026-04-25 10:48:59,Q08,485.20,33.80,15.80,16.00,99.70,7.50,-0.66,482.10,29.60,12.90,14.00,99.70,10.50,-0.60,484.70,31.40,14.90,15.00,99.00,10.90,-1.23,484.00,31.60,43.60,45.00,99.47,9.63,-2.49
2026-04-25 10:49:00,2026-04-25 10:49:59,Q08,485.90,32.10,14.90,15.50,99.60,8.40,-0.69,483.40,24.70,10.90,11.60,99.50,12.50,-0.63,482.90,28.70,12.60,13.50,97.40,11.70,-1.80,484.07,28.50,38.40,40.60,98.83,10.87,-3.11
2026-04-25 10:50:00,2026-04-25 10:50:59,Q08,484.50,25.20,11.90,12.10,99.60,10.60,-0.60,483.60,19.70,8.90,9.20,99.30,18.20,-0.60,484.10,23.40,10.70,11.10,97.00,14.30,-1.54,484.07,22.77,31.50,32.40,98.63,14.37,-2.74
2026-04-25 10:51:00,2026-04-25 10:51:59,Q08,484.60,32.00,14.90,15.50,99.70,8.10,-0.63,483.90,27.60,12.90,13.00,99.60,11.40,-0.66,483.90,29.60,13.90,14.00,99.00,10.90,-1.14,484.13,29.73,41.70,42.50,99.43,10.13,-2.43
2026-04-25 10:52:00,2026-04-25 10:52:59,Q08,485.70,29.90,13.90,14.10,99.60,8.20,-0.66,482.90,23.00,10.90,11.10,99.50,13.00,-0.60,484.10,26.80,11.50,12.60,96.80,12.40,-1.89,484.23,26.57,36.30,37.80,98.63,11.20,-3.14
2026-04-25 10:53:00,2026-04-25 10:53:59,Q08,484.30,29.70,13.90,14.00,99.60,9.40,-0.63,484.30,22.40,9.90,10.60,99.40,13.20,-0.66,483.60,26.50,11.60,12.60,97.40,12.90,-1.66,484.07,26.20,35.40,37.20,98.80,11.83,-2.94
2026-04-25 10:54:00,2026-04-25 10:54:59,Q08,484.80,28.30,12.90,13.60,99.70,8.50,-0.60,483.50,24.50,10.90,11.60,99.50,13.70,-0.63,484.60,26.80,11.80,12.60,98.70,11.70,-1.17,484.30,26.53,35.60,37.80,99.30,11.30,-2.40
2026-04-25 10:55:00,2026-04-25 10:55:59,Q08,484.40,30.10,13.90,14.50,99.70,8.40,-0.63,482.80,22.50,9.90,10.60,99.40,13.50,-0.63,484.30,26.50,11.50,12.60,96.90,13.10,-1.80,483.83,26.37,35.30,37.70,98.67,11.67,-3.06
2026-04-25 10:56:00,2026-04-25 10:56:59,Q08,485.90,28.40,12.90,13.60,99.60,8.50,-0.66,482.80,22.00,9.90,10.60,99.40,13.10,-0.63,483.80,26.40,11.60,12.60,97.40,12.90,-1.60,484.17,25.60,34.40,36.80,98.80,11.50,-2.89
2026-04-25 10:57:00,2026-04-25 10:57:59,Q08,484.10,29.60,13.90,14.00,99.60,8.50,-0.63,484.10,22.30,9.90,10.60,99.40,13.30,-0.63,483.40,26.20,11.60,12.60,97.00,12.70,-1.80,483.87,26.03,35.40,37.20,98.67,11.50,-3.06
2026-04-25 10:58:00,2026-04-25 10:58:59,Q08,485.20,29.60,13.90,14.10,99.70,8.00,-0.63,482.80,25.30,11.90,12.10,99.50,12.60,-0.60,484.60,27.80,12.70,13.10,98.60,11.80,-1.23,484.20,27.57,38.50,39.30,99.27,10.80,-2.46
2026-04-25 10:59:00,2026-04-25 10:59:59,Q08,484.50,32.40,14.90,15.50,99.70,8.30,-0.63,482.30,23.70,10.90,11.10,99.50,12.70,-0.60,484.20,29.10,13.40,14.00,96.00,11.80,-2.26,483.67,28.40,39.20,40.60,98.40,10.93,-3.49
2026-04-25 11:00:00,2026-04-25 11:00:59,Q08,483.10,31.60,13.90,15.00,99.70,8.20,-0.63,482.90,23.50,10.90,11.10,99.40,12.60,-0.63,483.20,28.00,12.50,13.50,96.80,12.10,-1.94,483.07,27.70,37.30,39.60,98.63,10.97,-3.20
2026-04-25 11:01:00,2026-04-25 11:01:59,Q08,485.50,30.90,13.90,14.60,99.70,8.30,-0.66,482.20,26.20,11.90,12.50,99.60,12.00,-0.60,483.50,29.40,13.70,14.00,98.70,11.60,-1.26,483.73,28.83,39.50,41.10,99.33,10.63,-2.51
2026-04-25 11:02:00,2026-04-25 11:02:59,Q08,484.40,26.50,11.90,12.60,99.60,10.90,-0.60,482.20,18.90,7.90,8.70,99.20,18.30,-0.60,483.80,22.80,9.50,10.60,95.70,12.90,-1.86,483.47,22.73,29.30,31.90,98.17,14.03,-3.06
2026-04-25 11:03:00,2026-04-25 11:03:59,Q08,484.00,30.60,13.90,14.50,99.70,8.20,-0.63,483.70,22.30,9.90,10.60,99.40,13.70,-0.63,482.50,27.70,12.40,13.00,95.90,12.20,-2.14,483.40,26.87,36.20,38.10,98.33,11.37,-3.40
2026-04-25 11:04:00,2026-04-25 11:04:59,Q08,483.50,29.10,13.90,14.00,99.70,9.20,-0.63,483.10,22.30,9.90,10.60,99.40,13.70,-0.63,482.80,26.10,11.50,12.50,96.70,12.30,-1.86,483.13,25.83,35.30,37.10,98.60,11.73,-3.11
2026-04-25 11:05:00,2026-04-25 11:05:59,Q08,483.10,32.10,14.90,15.50,99.70,8.70,-0.63,482.70,27.90,12.90,13.00,99.60,10.20,-0.63,482.70,29.90,12.90,14.00,99.30,10.80,-0.97,482.83,29.97,40.70,42.50,99.53,9.90,-2.23
2026-04-25 11:06:00,2026-04-25 11:06:59,Q08,483.30,27.90,12.90,13.00,99.60,9.20,-0.60,483.20,20.40,8.90,9.70,99.30,15.70,-0.63,482.80,25.50,11.50,12.10,96.00,12.30,-1.97,483.10,24.60,33.30,34.80,98.30,12.40,-3.20
2026-04-25 11:07:00,2026-04-25 11:07:59,Q08,485.50,29.70,13.90,14.10,99.60,8.40,-0.69,483.50,23.60,10.90,11.10,99.50,12.60,-0.63,482.80,27.10,12.60,13.00,97.70,12.60,-1.57,483.93,26.80,37.40,38.20,98.93,11.20,-2.89
2026-04-25 11:08:00,2026-04-25 11:08:59,Q08,483.70,35.80,15.80,16.90,99.80,6.80,-0.60,483.60,30.80,13.90,14.50,99.70,8.60,-0.66,484.20,34.40,15.70,16.50,98.90,9.50,-1.37,483.83,33.67,45.40,47.90,99.47,8.30,-2.63
2026-04-25 11:09:00,2026-04-25 11:09:59,Q08,484.60,33.90,14.90,16.00,99.70,8.10,-0.63,484.50,26.00,11.90,12.60,99.50,11.80,-0.66,483.10,30.20,13.60,14.50,97.60,11.50,-1.80,484.07,30.03,40.40,43.10,98.93,10.47,-3.09
2026-04-25 11:10:00,2026-04-25 11:10:59,Q08,485.80,29.90,13.90,14.10,99.60,9.80,-0.66,483.60,22.30,9.90,10.60,99.50,15.60,-0.60,482.80,27.40,12.50,13.00,96.30,11.50,-2.03,484.07,26.53,36.30,37.70,98.47,12.30,-3.29
2026-04-25 11:11:00,2026-04-25 11:11:59,Q08,485.10,36.00,16.80,17.50,99.70,7.30,-0.66,484.10,30.20,13.90,14.50,99.70,11.10,-0.63,482.70,33.10,14.70,15.90,98.90,11.00,-1.34,483.97,33.10,45.40,47.90,99.43,9.80,-2.63
2026-04-25 11:12:00,2026-04-25 11:12:59,Q08,485.80,35.90,15.80,17.00,99.70,7.60,-0.71,482.90,31.40,13.90,14.90,99.70,10.40,-0.63,482.90,33.20,14.90,15.90,99.20,10.60,-1.14,483.87,33.50,44.60,47.80,99.53,9.53,-2.49
2026-04-25 11:13:00,2026-04-25 11:13:59,Q08,484.10,36.40,16.80,17.40,99.70,7.40,-0.63,483.80,27.00,12.90,13.00,99.60,11.40,-0.63,483.10,32.40,14.40,15.50,96.90,11.20,-2.23,483.67,31.93,44.10,45.90,98.73,10.00,-3.49
2026-04-25 11:14:00,2026-04-25 11:14:59,Q08,485.30,37.10,16.80,17.90,99.70,7.10,-0.66,482.80,26.60,11.90,12.50,99.60,12.10,-0.60,482.70,32.80,14.20,15.40,95.80,10.90,-2.60,483.60,32.17,42.90,45.80,98.37,10.03,-3.86
2026-04-25 11:15:00,2026-04-25 11:15:59,Q08,484.70,38.00,17.80,18.40,99.70,7.20,-0.71,482.00,32.90,14.90,15.40,99.70,9.80,-0.63,482.40,35.60,15.70,16.90,98.90,9.90,-1.40,483.03,35.50,48.40,50.70,99.43,8.97,-2.74
2026-04-25 11:16:00,2026-04-25 11:16:59,Q08,485.10,37.90,16.80,17.90,99.70,7.20,-0.69,482.60,29.00,12.90,14.00,99.70,10.70,-0.60,483.20,34.10,15.40,16.40,96.70,10.50,-2.40,483.63,33.67,45.10,48.30,98.70,9.47,-3.69
2026-04-25 11:17:00,2026-04-25 11:17:59,Q08,484.50,37.80,16.80,17.90,99.70,7.10,-0.66,483.80,28.10,12.90,13.50,99.60,10.80,-0.66,482.90,33.30,14.60,15.90,97.20,10.60,-2.17,483.73,33.07,44.30,47.30,98.83,9.50,-3.49
2026-04-25 11:18:00,2026-04-25 11:18:59,Q08,484.20,34.70,15.80,16.50,99.70,7.70,-0.63,484.30,28.40,12.90,13.60,99.60,10.70,-0.63,483.00,31.30,13.70,15.00,98.80,11.10,-1.31,483.83,31.47,42.40,45.10,99.37,9.83,-2.57
2026-04-25 11:19:00,2026-04-25 11:19:59,Q08,484.20,36.40,16.80,17.40,99.80,6.70,-0.60,483.50,26.10,11.90,12.60,99.60,11.30,-0.63,484.70,32.50,14.40,15.50,96.20,10.20,-2.46,484.13,31.67,43.10,45.50,98.53,9.40,-3.69
2026-04-25 11:20:00,2026-04-25 11:20:59,Q08,485.60,29.60,13.90,14.10,99.60,9.20,-0.69,482.40,22.70,9.90,10.60,99.50,15.00,-0.60,483.80,27.20,12.50,13.00,96.60,12.90,-1.89,483.93,26.50,36.30,37.70,98.57,12.37,-3.17
2026-04-25 11:21:00,2026-04-25 11:21:59,Q08,485.20,24.70,10.90,11.60,99.50,10.50,-0.63,482.80,18.10,7.90,8.70,99.20,17.50,-0.60,484.90,22.60,9.50,10.60,95.90,13.60,-1.74,484.30,21.80,28.30,30.90,98.20,13.87,-2.97
2026-04-25 11:22:00,2026-04-25 11:22:59,Q08,484.30,28.10,12.90,13.60,99.80,8.00,-0.46,484.10,24.00,10.90,11.60,99.40,11.90,-0.71,484.50,27.20,12.70,13.10,98.70,11.70,-1.29,484.30,26.43,36.50,38.30,99.30,10.53,-2.46
2026-04-25 11:23:00,2026-04-25 11:23:59,Q08,484.80,31.60,14.90,15.00,99.70,8.30,-0.63,482.20,23.90,10.90,11.10,99.50,12.20,-0.60,484.80,28.90,12.60,13.60,97.10,11.80,-1.89,483.93,28.13,38.40,39.70,98.77,10.77,-3.11
2026-04-25 11:24:00,2026-04-25 11:24:59,Q08,484.10,32.50,14.90,15.50,99.50,8.40,-0.80,483.90,24.30,10.90,11.60,99.50,14.30,-0.60,484.20,28.90,12.50,13.60,96.20,12.00,-2.09,484.07,28.57,38.30,40.70,98.40,11.57,-3.49
2026-04-25 11:25:00,2026-04-25 11:25:59,Q08,484.70,32.40,14.90,15.50,99.70,7.60,-0.63,483.20,26.80,11.90,12.60,99.60,11.40,-0.63,484.30,30.90,13.70,14.50,98.50,11.30,-1.46,484.07,30.03,40.50,42.60,99.27,10.10,-2.71
2026-04-25 11:26:00,2026-04-25 11:26:59,Q08,484.70,32.00,14.90,15.50,99.70,7.60,-0.66,482.90,25.40,11.90,12.10,99.50,11.30,-0.63,484.50,28.60,12.60,13.60,97.70,11.80,-1.69,484.03,28.67,39.40,41.20,98.97,10.23,-2.97
2026-04-25 11:27:00,2026-04-25 11:27:59,Q08,484.10,31.90,14.90,15.00,99.70,7.80,-0.66,483.50,25.50,11.90,12.10,99.50,11.80,-0.63,484.10,28.70,12.60,13.60,97.50,11.60,-1.77,483.90,28.70,39.40,40.70,98.90,10.40,-3.06
2026-04-25 11:28:00,2026-04-25 11:28:59,Q08,485.40,30.40,13.90,14.60,99.70,8.20,-0.60,482.70,20.40,8.90,9.60,99.40,14.50,-0.60,484.20,27.50,12.20,13.10,94.40,11.70,-2.51,484.10,26.10,35.00,37.30,97.83,11.47,-3.71
2026-04-25 11:29:00,2026-04-25 11:29:59,Q08,484.60,35.90,15.80,16.90,99.70,6.80,-0.66,482.50,29.40,12.90,14.00,99.60,11.10,-0.63,484.20,32.40,14.70,15.50,98.60,9.90,-1.49,483.77,32.57,43.40,46.40,99.30,9.27,-2.77
2026-04-25 11:30:00,2026-04-25 11:30:59,Q08,484.90,31.30,14.90,15.00,99.70,8.20,-0.60,482.80,21.60,9.90,10.10,99.40,14.50,-0.60,484.20,28.10,12.20,13.60,94.80,12.00,-2.46,483.97,27.00,37.00,38.70,97.97,11.57,-3.66
2026-04-25 11:31:00,2026-04-25 11:31:59,Q08,484.80,35.10,15.80,16.90,99.70,7.60,-0.66,483.60,25.90,11.90,12.10,99.50,11.70,-0.63,482.30,31.00,13.40,14.90,96.20,11.00,-2.40,483.57,30.67,41.10,43.90,98.47,10.10,-3.69
2026-04-25 11:32:00,2026-04-25 11:32:59,Q08,485.30,34.40,15.80,16.50,99.80,7.30,-0.57,482.20,26.50,11.90,12.50,99.60,10.10,-0.63,483.80,31.10,13.70,15.00,98.40,10.10,-1.57,483.77,30.67,41.40,44.00,99.27,9.17,-2.77
2026-04-25 11:33:00,2026-04-25 11:33:59,Q08,485.20,32.70,14.90,15.50,99.70,7.90,-0.69,483.50,23.90,10.90,11.10,99.50,12.60,-0.60,482.00,29.20,12.40,14.00,95.40,10.70,-2.43,483.57,28.60,38.20,40.60,98.20,10.40,-3.71
2026-04-25 11:34:00,2026-04-25 11:34:59,Q08,483.10,35.50,15.80,16.90,99.80,7.50,-0.63,482.70,26.20,11.90,12.50,99.60,11.50,-0.63,483.70,32.40,14.40,15.50,96.30,10.80,-2.43,483.17,31.37,42.10,44.90,98.57,9.93,-3.69
2026-04-25 11:35:00,2026-04-25 11:35:59,Q08,483.60,33.70,14.90,15.90,99.70,8.00,-0.63,483.50,28.70,12.90,13.50,99.60,11.40,-0.66,483.90,31.20,13.70,15.00,98.50,11.30,-1.49,483.67,31.20,41.50,44.40,99.27,10.23,-2.77
2026-04-25 11:36:00,2026-04-25 11:36:59,Q08,485.10,36.90,16.80,17.50,99.70,7.20,-0.66,483.30,28.40,12.90,13.50,99.60,11.60,-0.63,482.40,33.30,14.60,15.90,97.40,10.40,-2.06,483.60,32.87,44.30,46.90,98.90,9.73,-3.34
2026-04-25 11:37:00,2026-04-25 11:37:59,Q08,483.90,29.00,13.90,14.00,99.70,10.10,-0.60,483.40,20.40,8.90,9.70,99.30,17.20,-0.63,483.70,25.70,11.40,12.10,95.30,12.10,-2.14,483.67,25.03,34.20,35.80,98.10,13.13,-3.37
2026-04-25 11:38:00,2026-04-25 11:38:59,Q08,484.10,30.90,13.90,14.50,99.70,8.50,-0.63,483.40,22.60,9.90,10.60,99.40,14.90,-0.63,483.60,28.10,12.40,13.50,95.90,12.60,-2.20,483.70,27.20,36.20,38.60,98.33,12.00,-3.46
2026-04-25 11:39:00,2026-04-25 11:39:59,Q08,483.80,36.80,16.80,17.40,99.80,7.50,-0.63,483.70,28.50,12.90,13.50,99.60,11.70,-0.66,482.50,33.20,14.60,15.90,97.50,11.00,-2.06,483.33,32.83,44.30,46.80,98.97,10.07,-3.34
2026-04-25 11:40:00,2026-04-25 11:40:59,Q08,483.80,32.50,14.90,15.50,99.70,8.20,-0.66,483.60,24.20,10.90,11.60,99.50,12.70,-0.63,482.60,29.70,12.50,14.00,96.50,12.20,-2.14,483.33,28.80,38.30,41.10,98.57,11.03,-3.43
2026-04-25 11:41:00,2026-04-25 11:41:59,Q08,483.40,30.50,13.90,14.50,99.70,8.70,-0.60,482.90,20.80,8.90,9.60,99.40,15.60,-0.63,483.50,27.20,12.40,13.00,95.20,11.30,-2.29,483.27,26.17,35.20,37.10,98.10,11.87,-3.51
2026-04-25 11:42:00,2026-04-25 11:42:59,Q08,484.20,41.30,18.80,19.80,99.80,6.20,-0.63,484.00,32.60,14.90,15.50,99.70,9.30,-0.66,482.40,38.40,17.50,18.30,97.40,8.80,-2.40,483.53,37.43,51.20,53.60,98.97,8.10,-3.69
2026-04-25 11:43:00,2026-04-25 11:43:59,Q08,484.70,37.20,16.80,17.90,99.80,6.90,-0.63,484.20,27.30,12.90,13.10,99.60,11.00,-0.63,482.80,33.20,14.40,15.90,96.40,10.10,-2.46,483.90,32.57,44.10,46.90,98.60,9.33,-3.71
2026-04-25 11:44:00,2026-04-25 11:44:59,Q08,485.30,37.80,16.80,17.90,99.80,6.50,-0.63,482.50,27.70,12.90,13.00,99.60,10.90,-0.60,483.80,33.90,14.20,15.90,95.80,9.70,-2.69,483.87,33.13,43.90,46.80,98.40,9.03,-3.91
2026-04-25 11:45:00,2026-04-25 11:45:59,Q08,485.10,34.80,15.80,16.50,99.70,8.00,-0.63,484.50,24.70,10.90,11.60,99.50,14.20,-0.60,482.60,30.70,13.20,14.50,94.70,10.10,-2.71,484.07,30.07,39.90,42.60,97.97,10.77,-3.94
2026-04-25 11:46:00,2026-04-25 11:46:59,Q08,485.20,36.80,16.80,17.50,99.70,7.00,-0.69,482.10,31.60,13.90,14.90,99.70,9.50,-0.60,484.10,34.60,15.80,16.50,99.00,9.70,-1.31,483.80,34.33,46.50,48.90,99.47,8.73,-2.60
2026-04-25 11:47:00,2026-04-25 11:47:59,Q08,486.20,35.00,16.80,17.00,99.70,7.00,-0.69,483.50,26.30,11.90,12.60,99.60,11.60,-0.60,483.30,31.10,13.40,15.00,96.90,10.90,-2.14,484.33,30.80,42.10,44.60,98.73,9.83,-3.43
2026-04-25 11:48:00,2026-04-25 11:48:59,Q08,485.20,35.30,15.80,17.00,99.70,6.90,-0.63,484.60,25.80,11.90,12.10,99.50,12.50,-0.63,483.50,31.30,13.40,15.00,96.30,10.50,-2.34,484.43,30.80,41.10,44.10,98.50,9.97,-3.60
2026-04-25 11:49:00,2026-04-25 11:49:59,Q08,485.20,32.00,14.90,15.50,99.70,8.40,-0.63,483.10,26.90,11.90,12.60,99.60,11.80,-0.60,483.90,29.90,13.70,14.00,98.60,10.20,-1.34,484.07,29.60,40.50,42.10,99.30,10.13,-2.57
2026-04-25 11:50:00,2026-04-25 11:50:59,Q08,484.30,34.30,15.80,16.50,99.70,7.70,-0.63,483.10,25.80,11.90,12.10,99.60,11.40,-0.63,484.30,31.50,14.40,15.00,96.60,10.30,-2.23,483.90,30.53,42.10,43.60,98.63,9.80,-3.49
2026-04-25 11:51:00,2026-04-25 11:51:59,Q08,484.90,33.70,14.90,16.00,99.70,7.40,-0.66,483.00,26.10,11.90,12.60,99.60,10.80,-0.63,484.60,30.30,13.60,14.50,97.20,10.50,-2.00,484.17,30.03,40.40,43.10,98.83,9.57,-3.29
2026-04-25 11:52:00,2026-04-25 11:52:59,Q08,485.70,38.40,17.80,18.40,99.70,7.60,-0.69,482.70,32.00,14.90,15.40,99.70,9.40,-0.60,483.10,35.60,15.70,16.90,98.60,10.30,-1.57,483.83,35.33,48.40,50.70,99.33,9.10,-2.86
2026-04-25 11:53:00,2026-04-25 11:53:59,Q08,485.70,35.10,15.80,17.00,99.70,7.00,-0.63,482.80,29.00,12.90,14.00,99.70,11.90,-0.60,484.20,31.80,14.70,15.00,98.40,10.40,-1.54,484.23,31.97,43.40,46.00,99.27,9.77,-2.77
2026-04-25 11:54:00,2026-04-25 11:54:59,Q08,485.80,31.80,14.90,15.00,99.60,7.80,-0.69,482.30,24.80,10.90,11.60,99.60,11.90,-0.60,483.70,29.00,13.60,14.00,97.60,11.20,-1.71,483.93,28.53,39.40,40.60,98.93,10.30,-3.00
2026-04-25 11:55:00,2026-04-25 11:55:59,Q08,483.80,32.40,14.90,15.50,99.70,8.70,-0.63,483.80,24.50,10.90,11.60,99.50,12.50,-0.66,483.60,28.40,12.60,13.50,97.00,11.60,-1.91,483.73,28.43,38.40,40.60,98.73,10.93,-3.20
2026-04-25 11:56:00,2026-04-25 11:56:59,Q08,485.10,33.20,15.80,16.00,99.70,8.40,-0.66,484.00,27.90,12.90,13.10,99.60,11.30,-0.66,483.10,31.40,13.70,15.00,98.90,11.30,-1.26,484.07,30.83,42.40,44.10,99.40,10.33,-2.57
2026-04-25 11:57:00,2026-04-25 11:57:59,Q08,486.20,27.90,12.90,13.10,99.60,9.90,-0.66,483.60,20.70,8.90,9.70,99.30,17.20,-0.60,483.20,24.70,10.60,11.60,96.60,14.30,-1.74,484.33,24.43,32.40,34.40,98.50,13.80,-3.00
2026-04-25 11:58:00,2026-04-25 11:58:59,Q08,484.60,31.90,14.90,15.00,99.70,9.00,-0.63,482.70,23.90,10.90,11.10,99.50,13.10,-0.63,484.90,27.90,12.50,13.10,96.60,12.00,-2.00,484.07,27.90,38.30,39.20,98.60,11.37,-3.26
2026-04-25 11:59:00,2026-04-25 11:59:59,Q08,485.60,32.30,14.90,15.50,99.70,8.30,-0.69,482.60,28.40,12.90,13.50,99.60,10.60,-0.63,484.10,29.80,13.90,14.00,99.20,10.60,-1.03,484.10,30.17,41.70,43.00,99.50,9.83,-2.34
2026-04-25 12:00:00,2026-04-25 12:00:59,Q08,483.80,30.00,13.90,14.50,99.60,9.00,-0.66,483.40,23.50,10.90,11.10,99.40,13.10,-0.66,483.40,26.80,11.60,12.60,97.50,12.40,-1.66,483.53,26.77,36.40,38.20,98.83,11.50,-2.97
2026-04-25 12:01:00,2026-04-25 12:01:59,Q08,484.40,28.50,12.90,13.60,99.60,9.80,-0.63,484.10,20.70,8.90,9.70,99.30,16.70,-0.63,483.20,25.60,11.40,12.10,95.80,12.50,-2.03,483.90,24.93,33.20,35.40,98.23,13.00,-3.29
2026-04-25 12:02:00,2026-04-25 12:02:59,Q08,484.10,29.00,13.90,14.00,99.60,9.20,-0.63,483.50,22.30,9.90,10.60,99.40,13.90,-0.63,484.30,26.10,11.60,12.60,97.10,12.90,-1.71,483.97,25.80,35.40,37.20,98.70,12.00,-2.97
2026-04-25 12:03:00,2026-04-25 12:03:59,Q08,483.90,30.30,13.90,14.50,99.60,8.90,-0.66,483.60,27.00,12.90,13.00,99.60,11.30,-0.66,482.80,28.70,12.90,13.50,99.40,11.50,-0.86,483.43,28.67,39.70,41.00,99.53,10.57,-2.17
2026-04-25 12:04:00,2026-04-25 12:04:59,Q08,483.80,29.50,13.90,14.00,99.60,8.90,-0.63,482.50,22.40,9.90,10.60,99.40,13.40,-0.60,484.30,26.30,11.60,12.60,97.10,12.40,-1.74,483.53,26.07,35.40,37.20,98.70,11.57,-2.97
2026-04-25 12:05:00,2026-04-25 12:05:59,Q08,485.60,25.90,11.90,12.10,99.60,10.60,-0.63,482.80,19.50,8.90,9.20,99.20,18.40,-0.60,482.90,23.10,10.40,11.10,95.90,13.40,-1.83,483.77,22.83,31.20,32.40,98.23,14.13,-3.06
2026-04-25 12:06:00,2026-04-25 12:06:59,Q08,485.00,30.60,13.90,14.60,99.60,8.70,-0.71,482.70,27.10,12.90,13.00,99.60,11.20,-0.66,482.40,28.60,12.90,13.50,99.40,11.30,-0.80,483.37,28.77,39.70,41.10,99.53,10.40,-2.17
2026-04-25 12:07:00,2026-04-25 12:07:59,Q08,484.50,26.60,11.90,12.60,99.60,9.50,-0.66,483.80,21.20,9.90,10.10,99.30,15.80,-0.63,482.50,24.80,10.70,11.60,97.00,13.00,-1.63,483.60,24.20,32.50,34.30,98.63,12.77,-2.91
2026-04-25 12:08:00,2026-04-25 12:08:59,Q08,484.20,32.30,14.90,15.50,99.70,7.80,-0.66,482.00,25.20,11.90,12.10,99.50,12.10,-0.63,484.50,28.80,12.60,13.60,97.50,12.20,-1.77,483.57,28.77,39.40,41.20,98.90,10.70,-3.06
2026-04-25 12:09:00,2026-04-25 12:09:59,Q08,485.30,29.20,13.90,14.10,99.60,8.40,-0.66,482.00,21.20,9.90,10.10,99.40,15.50,-0.60,483.50,26.20,11.50,12.60,96.20,12.40,-1.94,483.60,25.53,35.30,36.80,98.40,12.10,-3.20
2026-04-25 12:10:00,2026-04-25 12:10:59,Q08,484.40,34.40,15.80,16.50,99.70,7.70,-0.66,481.30,29.30,12.90,13.90,99.70,10.00,-0.60,483.40,31.50,13.70,15.00,98.80,10.20,-1.31,483.03,31.73,42.40,45.40,99.40,9.30,-2.57
2026-04-25 12:11:00,2026-04-25 12:11:59,Q08,484.50,31.30,14.90,15.00,99.60,8.00,-0.66,483.40,24.20,10.90,11.60,99.50,11.80,-0.66,483.30,28.00,12.60,13.50,97.60,11.60,-1.69,483.73,27.83,38.40,40.10,98.90,10.47,-3.00
2026-04-25 12:12:00,2026-04-25 12:12:59,Q08,483.90,33.70,14.90,15.90,99.70,7.80,-0.63,483.20,24.90,10.90,11.60,99.50,12.10,-0.63,483.30,30.40,13.40,14.50,96.20,11.30,-2.29,483.47,29.67,39.20,42.00,98.47,10.40,-3.54
2026-04-25 12:13:00,2026-04-25 12:13:59,Q08,483.80,30.80,13.90,14.50,99.70,7.90,-0.63,483.70,26.90,11.90,12.60,99.50,10.80,-0.66,483.50,29.60,13.70,14.00,98.80,11.70,-1.23,483.67,29.10,39.50,41.10,99.33,10.13,-2.51
2026-04-25 12:14:00,2026-04-25 12:14:59,Q08,485.30,31.00,14.90,15.00,99.60,8.00,-0.69,482.40,24.60,10.90,11.60,99.50,11.70,-0.60,482.50,28.10,12.60,13.50,97.60,11.50,-1.69,483.40,27.90,38.40,40.10,98.90,10.40,-2.97
2026-04-25 12:15:00,2026-04-25 12:15:59,Q08,483.80,36.90,16.80,17.40,99.80,6.80,-0.63,482.20,28.50,12.90,13.50,99.60,10.30,-0.63,484.40,33.80,14.60,16.00,97.00,10.20,-2.26,483.47,33.07,44.30,46.90,98.80,9.10,-3.51
2026-04-25 12:16:00,2026-04-25 12:16:59,Q08,484.20,39.00,17.80,18.90,99.80,6.90,-0.63,482.20,32.40,14.90,15.40,99.70,9.30,-0.63,484.40,35.70,15.70,16.90,98.60,9.60,-1.63,483.60,35.70,48.40,51.20,99.37,8.60,-2.89
2026-04-25 12:17:00,2026-04-25 12:17:59,Q08,486.10,34.60,15.80,16.50,99.70,7.40,-0.66,483.30,25.30,11.90,12.10,99.60,12.30,-0.63,484.00,31.20,14.40,15.00,96.20,10.30,-2.31,484.47,30.37,42.10,43.60,98.50,10.00,-3.60
2026-04-25 12:18:00,2026-04-25 12:18:59,Q08,484.20,36.80,16.80,17.40,99.70,7.00,-0.66,484.00,28.30,12.90,13.60,99.60,9.50,-0.66,483.60,32.90,14.60,15.50,97.10,10.20,-2.20,483.93,32.67,44.30,46.50,98.80,8.90,-3.51
2026-04-25 12:19:00,2026-04-25 12:19:59,Q08,485.20,36.80,16.80,17.50,99.70,6.90,-0.69,483.40,29.00,13.90,14.00,99.60,10.00,-0.63,483.00,33.70,14.60,15.90,97.60,9.70,-2.00,483.87,33.17,45.30,47.40,98.97,8.87,-3.31
2026-04-25 12:20:00,2026-04-25 12:20:59,Q08,483.80,37.00,16.80,17.90,99.80,6.50,-0.63,484.00,31.30,14.90,15.00,99.70,8.60,-0.66,483.90,34.20,15.70,16.40,98.90,9.80,-1.37,483.90,34.17,47.40,49.30,99.47,8.30,-2.66
2026-04-25 12:21:00,2026-04-25 12:21:59,Q08,485.90,32.90,14.90,15.50,99.70,8.30,-0.66,483.90,23.90,10.90,11.10,99.50,14.70,-0.63,483.00,29.60,13.40,14.00,96.20,11.30,-2.23,484.27,28.80,39.20,40.60,98.47,11.43,-3.51
2026-04-25 12:22:00,2026-04-25 12:22:59,Q08,484.60,33.50,14.90,16.00,99.70,7.60,-0.63,483.90,26.10,11.90,12.60,99.50,11.90,-0.63,485.10,30.30,13.60,14.60,97.00,11.50,-2.06,484.53,29.97,40.40,43.20,98.73,10.33,-3.31
2026-04-25 12:23:00,2026-04-25 12:23:59,Q08,486.10,36.60,16.80,17.50,99.70,7.50,-0.66,483.40,29.70,13.90,14.00,99.70,10.20,-0.63,484.20,33.40,14.70,16.00,98.50,10.60,-1.60,484.57,33.23,45.40,47.50,99.30,9.43,-2.89
2026-04-25 12:24:00,2026-04-25 12:24:59,Q08,485.50,34.00,15.80,16.50,99.70,7.90,-0.63,483.00,25.20,11.90,12.10,99.60,12.20,-0.63,485.00,31.10,14.40,15.00,96.30,11.00,-2.29,484.50,30.10,42.10,43.60,98.53,10.37,-3.54
2026-04-25 12:25:00,2026-04-25 12:25:59,Q08,486.00,29.80,13.90,14.10,99.70,9.20,-0.63,483.20,22.30,9.90,10.60,99.50,14.70,-0.60,484.40,27.40,12.50,13.10,96.00,11.70,-2.09,484.53,26.50,36.30,37.80,98.40,11.87,-3.31
2026-04-25 12:26:00,2026-04-25 12:26:59,Q08,485.90,39.30,17.80,18.90,99.70,7.00,-0.80,483.70,32.60,14.90,15.50,99.70,10.90,-0.63,483.90,35.70,15.50,16.90,97.70,10.60,-2.06,484.50,35.87,48.20,51.30,99.03,9.50,-3.49
2026-04-25 12:27:00,2026-04-25 12:27:59,Q08,486.30,33.30,15.80,16.00,99.70,8.50,-0.69,483.40,27.60,12.90,13.00,99.60,10.70,-0.60,484.60,29.90,13.70,14.00,98.90,11.10,-1.23,484.77,30.27,42.40,43.00,99.40,10.10,-2.51
2026-04-25 12:28:00,2026-04-25 12:28:59,Q08,485.70,30.90,13.90,14.60,99.70,7.70,-0.63,483.50,23.10,10.90,11.10,99.50,13.40,-0.60,485.70,27.90,12.50,13.10,96.30,12.40,-2.09,484.97,27.30,37.30,38.80,98.50,11.17,-3.31
2026-04-25 12:29:00,2026-04-25 12:29:59,Q08,484.80,26.30,11.90,12.60,99.60,10.30,-0.60,485.20,19.60,8.90,9.20,99.20,17.70,-0.63,484.40,24.40,10.40,11.60,95.60,13.70,-1.94,484.80,23.43,31.20,33.40,98.13,13.90,-3.17
2026-04-25 12:30:00,2026-04-25 12:30:59,Q08,486.30,31.70,14.90,15.10,99.60,9.10,-0.69,484.30,26.50,11.90,12.60,99.60,10.70,-0.63,483.70,29.80,13.70,14.00,98.70,12.00,-1.26,484.77,29.33,40.50,41.70,99.30,10.60,-2.57
2026-04-25 12:31:00,2026-04-25 12:31:59,Q08,486.80,29.10,13.90,14.10,99.60,8.60,-0.66,484.40,21.70,9.90,10.20,99.40,13.40,-0.63,484.80,25.50,11.60,12.10,97.20,13.50,-1.66,485.33,25.43,35.40,36.40,98.73,11.83,-2.94
2026-04-25 12:32:00,2026-04-25 12:32:59,Q08,486.50,28.40,12.90,13.60,99.60,8.70,-0.66,483.90,21.40,9.90,10.10,99.40,15.70,-0.60,484.70,26.10,11.50,12.60,96.40,12.50,-1.89,485.03,25.30,34.30,36.30,98.47,12.30,-3.14
2026-04-25 12:33:00,2026-04-25 12:33:59,Q08,485.00,28.10,12.90,13.60,99.60,9.40,-0.63,485.20,23.50,10.90,11.20,99.50,12.40,-0.63,484.80,26.40,11.80,12.60,98.90,12.50,-1.06,485.00,26.00,35.60,37.40,99.33,11.43,-2.31
2026-04-25 12:34:00,2026-04-25 12:34:59,Q08,486.10,28.60,12.90,13.60,99.60,8.60,-0.69,483.50,22.00,9.90,10.60,99.40,13.40,-0.63,485.20,26.20,11.60,12.60,97.20,12.90,-1.69,484.93,25.60,34.40,36.80,98.73,11.63,-3.00
2026-04-25 12:35:00,2026-04-25 12:35:59,Q08,486.10,35.10,16.80,17.00,99.70,7.50,-0.66,482.80,26.20,11.90,12.50,99.60,12.50,-0.60,484.80,31.20,14.40,15.00,96.20,11.60,-2.37,484.57,30.83,43.10,44.50,98.50,10.53,-3.63
2026-04-25 12:36:00,2026-04-25 12:36:59,Q08,484.30,34.50,15.80,16.50,99.70,7.50,-0.60,484.60,24.70,10.90,11.60,99.50,13.20,-0.66,483.90,31.10,13.30,15.00,95.70,10.30,-2.51,484.27,30.10,40.00,43.10,98.30,10.33,-3.77
2026-04-25 12:37:00,2026-04-25 12:37:59,Q08,485.60,32.60,14.90,15.50,99.70,7.00,-0.66,482.80,26.70,11.90,12.50,99.60,12.00,-0.60,484.30,29.20,13.60,14.00,97.90,11.40,-1.66,484.23,29.50,40.40,42.00,99.07,10.13,-2.91
2026-04-25 12:38:00,2026-04-25 12:38:59,Q08,485.80,33.80,15.80,16.00,99.70,7.60,-0.66,485.00,25.20,11.90,12.10,99.50,11.90,-0.63,483.70,30.40,13.40,14.50,96.10,11.30,-2.31,484.83,29.80,41.10,42.60,98.43,10.27,-3.60
2026-04-25 12:39:00,2026-04-25 12:39:59,Q08,484.60,32.80,14.90,15.50,99.70,8.30,-0.63,484.50,24.50,10.90,11.60,99.50,13.80,-0.63,485.10,29.90,13.40,14.10,96.60,11.60,-2.11,484.73,29.07,39.20,41.20,98.60,11.23,-3.37
2026-04-25 12:40:00,2026-04-25 12:40:59,Q08,485.80,37.60,16.80,17.90,99.70,6.50,-0.69,482.00,30.40,13.90,14.50,99.70,9.80,-0.60,484.60,33.80,14.70,16.00,98.20,10.70,-1.77,484.13,33.93,45.40,48.40,99.20,9.00,-3.06
2026-04-25 12:41:00,2026-04-25 12:41:59,Q08,485.20,33.50,15.80,16.00,99.80,7.20,-0.49,482.40,22.40,9.90,10.60,99.40,11.60,-0.71,484.80,30.30,13.30,14.50,95.50,10.70,-2.63,484.13,28.73,39.00,41.10,98.23,9.83,-3.83
2026-04-25 12:42:00,2026-04-25 12:42:59,Q08,484.30,33.30,14.90,16.00,99.70,7.70,-0.63,483.90,25.20,11.90,12.10,99.50,11.60,-0.63,484.80,29.70,13.40,14.00,96.50,11.10,-2.17,484.33,29.40,40.20,42.10,98.57,10.13,-3.43
2026-04-25 12:43:00,2026-04-25 12:43:59,Q08,485.30,35.40,15.80,17.00,99.60,7.70,-0.83,482.60,27.10,12.90,13.00,99.60,13.30,-0.57,484.70,31.30,14.20,15.00,95.70,11.30,-2.49,484.20,31.27,42.90,45.00,98.30,10.77,-3.89
2026-04-25 12:44:00,2026-04-25 12:44:59,Q08,484.30,37.80,16.80,17.90,99.80,5.90,-0.66,483.80,30.70,13.90,14.50,99.70,9.50,-0.66,484.40,34.20,15.70,16.50,98.40,9.30,-1.71,484.17,34.23,46.40,48.90,99.30,8.23,-3.03
2026-04-25 12:45:00,2026-04-25 12:45:59,Q08,484.80,34.20,15.80,16.50,99.80,8.00,-0.60,484.50,24.40,10.90,11.60,99.50,13.00,-0.63,484.40,31.10,14.10,15.00,94.90,11.30,-2.71,484.57,29.90,40.80,43.10,98.07,10.77,-3.94
2026-04-25 12:46:00,2026-04-25 12:46:59,Q08,484.90,35.80,15.80,16.90,99.70,7.10,-0.66,484.10,26.70,11.90,12.60,99.60,12.30,-0.63,483.80,32.90,14.40,15.50,96.50,11.00,-2.34,484.27,31.80,42.10,45.00,98.60,10.13,-3.63
2026-04-25 12:47:00,2026-04-25 12:47:59,Q08,484.70,38.90,17.80,18.40,99.70,6.70,-0.71,483.50,32.80,14.90,15.50,99.70,8.40,-0.66,484.00,35.70,15.70,16.90,98.80,9.80,-1.51,484.07,35.80,48.40,50.80,99.40,8.30,-2.89
2026-04-25 12:48:00,2026-04-25 12:48:59,Q08,483.90,36.40,16.80,17.40,99.80,7.90,-0.63,483.50,27.50,12.90,13.00,99.60,10.90,-0.63,485.00,32.00,14.60,15.50,97.00,10.90,-2.23,484.13,31.97,44.30,45.90,98.80,9.90,-3.49
2026-04-25 12:49:00,2026-04-25 12:49:59,Q08,485.10,35.10,15.80,17.00,99.80,7.70,-0.60,484.50,25.60,11.90,12.10,99.50,12.00,-0.66,483.20,31.60,13.40,15.00,96.00,11.40,-2.46,484.27,30.77,41.10,44.10,98.43,10.37,-3.71
2026-04-25 12:50:00,2026-04-25 12:50:59,Q08,484.60,44.70,20.80,21.30,99.80,6.50,-0.66,484.30,34.90,15.80,16.50,99.70,8.40,-0.66,483.60,39.90,17.50,18.80,97.60,9.00,-2.43,484.17,39.83,54.10,56.60,99.03,7.97,-3.74
2026-04-25 12:51:00,2026-04-25 12:51:59,Q08,486.10,41.20,18.80,19.90,99.80,7.30,-0.69,484.20,29.50,13.90,14.00,99.70,11.70,-0.63,483.30,36.00,16.10,17.40,95.80,10.00,-2.89,484.53,35.57,48.80,51.30,98.43,9.67,-4.20
2026-04-25 12:52:00,2026-04-25 12:52:59,Q08,484.80,41.60,18.80,19.80,99.80,6.50,-0.66,484.60,29.70,13.90,14.00,99.60,11.70,-0.63,483.20,36.80,16.10,17.40,95.60,9.60,-3.00,484.20,36.03,48.80,51.20,98.33,9.27,-4.29
2026-04-25 12:53:00,2026-04-25 12:53:59,Q08,484.60,40.60,18.80,19.40,99.80,6.20,-0.57,483.10,29.30,13.90,14.00,99.60,10.40,-0.63,485.00,36.10,16.10,17.50,95.80,9.50,-2.91,484.23,35.33,48.80,50.90,98.40,8.70,-4.11
2026-04-25 12:54:00,2026-04-25 12:54:59,Q08,485.00,47.00,21.80,22.80,99.80,5.90,-0.66,482.70,37.90,16.80,17.80,99.80,7.50,-0.60,485.30,42.80,19.40,20.40,97.90,7.80,-2.46,484.33,42.57,58.00,61.00,99.17,7.07,-3.71
2026-04-25 12:55:00,2026-04-25 12:55:59,Q08,484.40,44.60,20.80,21.30,99.80,6.10,-0.57,484.70,30.20,13.90,14.50,99.60,9.50,-0.66,483.60,38.20,16.90,18.40,94.70,8.30,-3.51,484.23,37.67,51.60,54.20,98.03,7.97,-4.74
2026-04-25 12:56:00,2026-04-25 12:56:59,Q08,484.70,37.60,16.80,17.90,99.80,6.80,-0.60,483.60,27.00,12.90,13.00,99.60,11.90,-0.63,484.70,33.10,14.20,16.00,95.40,10.10,-2.83,484.33,32.57,43.90,46.90,98.27,9.60,-4.06
2026-04-25 12:57:00,2026-04-25 12:57:59,Q08,485.80,43.40,19.80,20.90,99.80,6.20,-0.71,483.50,31.00,13.90,15.00,99.70,8.90,-0.63,483.60,38.30,17.50,18.40,97.60,8.60,-2.43,484.30,37.57,51.20,54.30,99.03,7.90,-3.77
2026-04-25 12:58:00,2026-04-25 12:58:59,Q08,485.00,44.90,20.80,21.30,99.80,6.20,-0.63,482.90,31.60,13.90,14.90,99.70,8.80,-0.60,485.00,40.60,18.00,19.40,95.60,8.20,-3.26,484.30,39.03,52.70,55.60,98.37,7.73,-4.49
2026-04-25 12:59:00,2026-04-25 12:59:59,Q08,485.20,44.10,20.80,21.30,99.80,6.10,-0.69,482.90,32.20,14.90,15.40,99.70,8.80,-0.60,484.60,39.00,17.30,18.90,96.00,9.20,-3.03,484.23,38.43,53.00,55.60,98.50,8.03,-4.31
2026-04-25 13:00:00,2026-04-25 13:00:59,Q08,483.90,43.80,19.80,20.80,99.80,6.70,-0.60,484.50,29.80,13.90,14.00,99.60,10.00,-0.63,483.50,38.80,16.90,18.40,94.40,8.70,-3.57,483.97,37.47,50.60,53.20,97.93,8.47,-4.80
2026-04-25 13:01:00,2026-04-25 13:01:59,Q08,485.40,41.50,18.80,19.90,99.80,6.80,-0.71,482.40,33.10,14.90,15.90,99.70,9.20,-0.60,484.00,37.30,16.70,17.90,98.00,9.30,-2.03,483.93,37.30,50.40,53.70,99.17,8.43,-3.34
2026-04-25 13:02:00,2026-04-25 13:02:59,Q08,484.90,38.60,17.80,18.40,99.80,7.10,-0.66,482.20,28.20,12.90,13.50,99.60,10.10,-0.60,484.90,35.20,15.20,16.90,95.90,10.60,-2.74,484.00,34.00,45.90,48.80,98.43,9.27,-4.00
2026-04-25 13:03:00,2026-04-25 13:03:59,Q08,484.70,39.30,17.80,18.90,99.80,6.20,-0.66,484.50,27.70,12.90,13.10,99.60,9.20,-0.66,483.30,35.10,15.20,16.90,95.70,9.70,-2.83,484.17,34.03,45.90,48.90,98.37,8.37,-4.14
2026-04-25 13:04:00,2026-04-25 13:04:59,Q08,485.60,38.00,17.80,18.40,99.70,7.30,-0.69,482.80,29.50,12.90,14.00,99.70,10.50,-0.60,484.60,34.20,15.50,16.50,97.60,10.40,-2.06,484.33,33.90,46.20,48.90,99.00,9.40,-3.34
2026-04-25 13:05:00,2026-04-25 13:05:59,Q08,486.10,35.00,16.80,17.00,99.70,6.90,-0.69,483.40,24.50,10.90,11.60,99.60,11.10,-0.60,484.00,30.80,13.30,14.50,95.10,10.00,-2.69,484.50,30.10,41.00,43.10,98.13,9.33,-3.97
2026-04-25 13:06:00,2026-04-25 13:06:59,Q08,484.70,34.30,15.80,16.50,99.70,7.80,-0.63,482.90,25.00,11.90,12.10,99.50,11.70,-0.60,484.50,30.90,13.30,14.50,95.50,11.00,-2.57,484.03,30.07,41.00,43.10,98.23,10.17,-3.80
2026-04-25 13:07:00,2026-04-25 13:07:59,Q08,484.90,35.70,15.80,16.90,99.70,7.20,-0.69,482.40,29.60,12.90,14.00,99.70,9.40,-0.60,483.80,33.50,14.70,15.90,98.70,10.20,-1.43,483.70,32.93,43.40,46.80,99.37,8.93,-2.71
2026-04-25 13:08:00,2026-04-25 13:08:59,Q08,485.10,31.30,14.90,15.00,99.70,7.30,-0.63,484.00,22.50,9.90,10.60,99.60,10.80,-0.66,482.90,28.40,12.60,13.50,97.80,10.90,-1.74,484.00,27.40,37.40,39.10,99.03,9.67,-3.03
2026-04-25 13:09:00,2026-04-25 13:09:59,Q08,485.80,35.10,15.80,17.00,99.70,7.90,-0.66,483.40,25.00,11.90,12.10,99.60,11.80,-0.60,484.70,31.50,14.20,15.00,95.50,11.60,-2.57,484.63,30.53,41.90,44.10,98.27,10.43,-3.83
2026-04-25 13:10:00,2026-04-25 13:10:59,Q08,484.40,34.20,15.80,16.50,99.70,8.40,-0.60,483.60,23.80,10.90,11.10,99.50,12.40,-0.60,485.30,30.60,13.40,14.60,96.10,12.30,-2.26,484.43,29.53,40.10,42.20,98.43,11.03,-3.46
2026-04-25 13:11:00,2026-04-25 13:11:59,Q08,485.40,35.40,15.80,17.00,99.70,7.40,-0.69,484.10,29.40,13.90,14.00,99.60,10.40,-0.63,483.10,32.40,14.70,15.50,98.30,11.70,-1.66,484.20,32.40,44.40,46.50,99.20,9.83,-2.97
2026-04-25 13:12:00,2026-04-25 13:12:59,Q08,485.80,30.60,13.90,14.60,99.70,8.80,-0.63,484.90,22.20,9.90,10.60,99.40,14.90,-0.63,483.50,27.60,12.40,13.00,95.50,12.70,-2.26,484.73,26.80,36.20,38.20,98.20,12.13,-3.51
2026-04-25 13:13:00,2026-04-25 13:13:59,Q08,485.90,32.40,14.90,15.50,99.70,8.80,-0.69,482.90,24.40,10.90,11.60,99.50,11.80,-0.63,483.80,29.60,13.40,14.00,96.50,11.90,-2.11,484.20,28.80,39.20,41.10,98.57,10.83,-3.43
2026-04-25 13:14:00,2026-04-25 13:14:59,Q08,484.20,36.60,16.80,17.40,99.70,7.80,-0.66,484.30,30.90,13.90,14.50,99.60,9.80,-0.66,483.40,34.10,15.70,16.40,98.40,10.20,-1.69,483.97,33.87,46.40,48.30,99.23,9.27,-3.00
2026-04-25 13:15:00,2026-04-25 13:15:59,Q08,483.30,35.60,15.80,16.90,99.70,7.90,-0.63,484.20,25.70,11.90,12.10,99.50,11.40,-0.66,483.90,32.00,14.40,15.50,96.10,11.70,-2.43,483.80,31.10,42.10,44.50,98.43,10.33,-3.71
2026-04-25 13:16:00,2026-04-25 13:16:59,Q08,483.60,30.10,13.90,14.50,99.70,8.40,-0.60,484.50,22.20,9.90,10.60,99.40,14.00,-0.63,484.00,28.10,12.50,13.60,96.20,12.60,-2.09,484.03,26.80,36.30,38.70,98.43,11.67,-3.31
2026-04-25 13:17:00,2026-04-25 13:17:59,Q08,485.60,33.40,15.80,16.00,99.70,8.20,-0.66,483.20,24.40,10.90,11.60,99.50,11.60,-0.60,484.10,30.50,13.40,14.50,96.20,12.00,-2.26,484.30,29.43,40.10,42.10,98.47,10.60,-3.51
2026-04-25 13:18:00,2026-04-25 13:18:59,Q08,484.00,34.10,15.80,16.50,99.70,7.90,-0.66,484.10,28.60,12.90,13.60,99.60,9.70,-0.66,483.90,32.10,14.70,15.50,98.60,11.10,-1.43,484.00,31.60,43.40,45.60,99.30,9.57,-2.74
2026-04-25 13:19:00,2026-04-25 13:19:59,Q08,485.00,33.20,15.80,16.00,99.70,7.40,-0.66,483.10,24.10,10.90,11.60,99.50,12.00,-0.60,484.70,30.50,13.30,14.50,95.70,11.90,-2.40,484.27,29.27,40.00,42.10,98.30,10.43,-3.66
2026-04-25 13:20:00,2026-04-25 13:20:59,Q08,484.70,31.80,14.90,15.00,99.70,8.80,-0.63,484.70,21.70,9.90,10.20,99.40,14.20,-0.63,483.40,28.60,12.10,13.50,93.80,11.50,-2.77,484.27,27.37,36.90,38.70,97.63,11.50,-4.03
2026-04-25 13:21:00,2026-04-25 13:21:59,Q08,485.30,36.30,16.80,17.50,99.70,7.80,-0.69,482.80,30.00,13.90,14.50,99.70,9.10,-0.60,483.50,33.60,14.70,15.90,98.60,10.00,-1.51,483.87,33.30,45.40,47.90,99.33,8.97,-2.80
2026-04-25 13:22:00,2026-04-25 13:22:59,Q08,485.60,41.00,18.80,19.90,99.80,6.70,-0.69,483.50,30.00,13.90,14.50,99.70,9.10,-0.63,483.50,36.40,16.30,17.40,96.50,10.00,-2.63,484.20,35.80,49.00,51.80,98.67,8.60,-3.94
2026-04-25 13:23:00,2026-04-25 13:23:59,Q08,485.50,40.80,18.80,19.40,99.80,6.40,-0.69,483.70,30.20,13.90,14.50,99.70,9.00,-0.63,483.60,35.90,15.40,16.90,96.50,9.50,-2.63,484.27,35.63,48.10,50.80,98.67,8.30,-3.94
2026-04-25 13:24:00,2026-04-25 13:24:59,Q08,486.20,36.60,16.80,17.50,99.70,7.10,-0.66,483.90,25.80,11.90,12.10,99.60,11.50,-0.60,483.40,32.60,14.20,15.50,95.20,10.10,-2.80,484.50,31.67,42.90,45.10,98.17,9.57,-4.06
2026-04-25 13:25:00,2026-04-25 13:25:59,Q08,484.50,41.80,18.80,19.80,99.80,6.30,-0.66,482.30,33.50,14.90,15.90,99.70,8.10,-0.63,485.00,38.30,17.60,18.40,98.10,9.10,-2.06,483.93,37.87,51.30,54.10,99.20,7.83,-3.34
2026-04-25 13:26:00,2026-04-25 13:26:59,Q08,484.70,39.70,17.80,18.90,99.80,6.80,-0.66,483.90,29.20,13.90,14.00,99.60,10.20,-0.63,482.90,34.60,15.40,16.40,96.20,10.50,-2.69,483.83,34.50,47.10,49.30,98.53,9.17,-3.97
2026-04-25 13:27:00,2026-04-25 13:27:59,Q08,484.80,38.30,17.80,18.40,99.70,7.10,-0.71,483.30,29.30,13.90,14.00,99.60,9.70,-0.66,482.80,34.70,15.40,16.40,96.80,10.50,-2.40,483.63,34.10,47.10,48.80,98.70,9.10,-3.77
2026-04-25 13:28:00,2026-04-25 13:28:59,Q08,484.00,38.50,17.80,18.40,99.80,7.00,-0.60,482.50,30.30,13.90,14.50,99.70,9.80,-0.63,484.60,35.80,15.50,16.90,97.70,9.60,-2.09,483.70,34.87,47.20,49.80,99.07,8.80,-3.31
2026-04-25 13:29:00,2026-04-25 13:29:59,Q08,485.40,39.30,17.80,18.90,99.80,6.80,-0.69,482.50,28.80,12.90,13.50,99.70,10.00,-0.60,483.30,35.60,15.40,16.90,96.20,10.70,-2.69,483.73,34.57,46.10,49.30,98.57,9.17,-3.97
2026-04-25 13:30:00,2026-04-25 13:30:59,Q08,484.20,38.50,17.80,18.40,99.80,6.60,-0.63,482.50,28.90,12.90,13.50,99.60,10.40,-0.60,484.40,34.40,15.40,16.50,96.50,10.40,-2.51,483.70,33.93,46.10,48.40,98.63,9.13,-3.74
2026-04-25 13:31:00,2026-04-25 13:31:59,Q08,484.50,41.20,18.80,19.80,99.80,6.40,-0.69,482.90,33.60,14.90,15.90,99.70,8.50,-0.63,484.10,38.30,17.60,18.40,98.10,9.40,-2.03,483.83,37.70,51.30,54.10,99.20,8.10,-3.34
2026-04-25 13:32:00,2026-04-25 13:32:59,Q08,484.00,37.10,16.80,17.90,99.80,7.50,-0.63,484.50,27.90,12.90,13.10,99.60,11.20,-0.66,483.70,33.30,14.40,15.90,96.30,11.20,-2.51,484.07,32.77,44.10,46.90,98.57,9.97,-3.80
2026-04-25 13:33:00,2026-04-25 13:33:59,Q08,483.50,40.90,18.80,19.30,99.80,6.30,-0.66,483.80,30.60,13.90,14.50,99.60,8.80,-0.66,484.30,36.50,16.30,17.40,96.80,9.40,-2.57,483.87,36.00,49.00,51.20,98.73,8.17,-3.89
2026-04-25 13:34:00,2026-04-25 13:34:59,Q08,484.80,36.90,16.80,17.40,99.70,7.20,-0.69,483.30,27.90,12.90,13.00,99.60,9.90,-0.63,483.00,33.30,14.40,15.90,96.70,10.70,-2.31,483.70,32.70,44.10,46.30,98.67,9.27,-3.63
2026-04-25 13:35:00,2026-04-25 13:35:59,Q08,483.00,39.30,17.80,18.80,99.80,7.30,-0.63,483.50,32.10,14.90,15.50,99.70,8.90,-0.66,483.90,36.90,16.70,17.40,98.30,9.70,-1.89,483.47,36.10,49.40,51.70,99.27,8.63,-3.17
2026-04-25 13:36:00,2026-04-25 13:36:59,Q08,484.20,30.00,13.90,14.50,99.70,8.60,-0.60,483.00,22.10,9.90,10.60,99.40,14.30,-0.60,484.60,27.80,12.40,13.10,95.80,12.10,-2.17,483.93,26.63,36.20,38.20,98.30,11.67,-3.37
2026-04-25 13:37:00,2026-04-25 13:37:59,Q08,483.50,32.60,14.90,15.50,99.70,7.70,-0.63,483.50,23.70,10.90,11.10,99.50,12.30,-0.63,484.50,29.60,13.40,14.00,96.30,11.70,-2.20,483.83,28.63,39.20,40.60,98.50,10.57,-3.46
2026-04-25 13:38:00,2026-04-25 13:38:59,Q08,485.00,29.00,13.90,14.10,99.60,9.10,-0.66,482.50,25.80,11.90,12.10,99.60,11.10,-0.60,484.60,27.60,12.90,13.10,99.40,12.30,-0.83,484.03,27.47,38.70,39.30,99.53,10.83,-2.09
2026-04-25 13:39:00,2026-04-25 13:39:59,Q08,485.00,33.10,15.80,16.00,99.70,8.70,-0.66,482.10,24.20,10.90,11.60,99.50,12.20,-0.60,484.30,29.10,13.40,14.00,96.60,11.80,-2.11,483.80,28.80,40.10,41.60,98.60,10.90,-3.37
2026-04-25 13:40:00,2026-04-25 13:40:59,Q08,483.80,27.90,12.90,13.00,99.60,9.40,-0.60,484.40,21.40,9.90,10.20,99.30,14.40,-0.63,484.50,25.70,11.50,12.10,96.90,13.70,-1.71,484.23,25.00,34.30,35.30,98.60,12.50,-2.94
2026-04-25 13:41:00,2026-04-25 13:41:59,Q08,483.70,32.50,14.90,15.50,99.60,8.60,-0.74,484.10,29.40,13.90,14.00,99.60,11.20,-0.66,484.10,31.30,14.70,15.00,98.90,11.40,-1.20,483.97,31.07,43.50,44.50,99.37,10.40,-2.60
2026-04-25 13:42:00,2026-04-25 13:42:59,Q08,484.00,35.90,15.80,16.90,99.70,8.10,-0.63,483.20,29.90,13.90,14.00,99.60,10.30,-0.63,485.10,33.30,15.80,16.00,99.20,11.20,-1.14,484.10,33.03,45.50,46.90,99.50,9.87,-2.40
2026-04-25 13:43:00,2026-04-25 13:43:59,Q08,484.10,31.90,14.90,15.00,99.70,7.60,-0.69,483.50,24.90,10.90,11.60,99.50,11.00,-0.63,485.10,29.50,13.60,14.10,97.40,11.80,-1.83,484.23,28.77,39.40,40.70,98.87,10.13,-3.14
2026-04-25 13:44:00,2026-04-25 13:44:59,Q08,485.70,26.90,11.90,12.60,99.60,9.20,-0.66,482.90,21.30,9.90,10.10,99.40,14.50,-0.60,484.40,24.50,10.70,11.60,97.40,14.30,-1.51,484.33,24.23,32.50,34.30,98.80,12.67,-2.77
2026-04-25 13:45:00,2026-04-25 13:45:59,Q08,485.10,35.30,15.80,17.00,99.70,7.60,-0.69,483.40,30.20,13.90,14.50,99.70,9.20,-0.60,483.10,33.10,14.70,15.90,98.90,10.60,-1.31,483.87,32.87,44.40,47.40,99.43,9.13,-2.60
2026-04-25 13:46:00,2026-04-25 13:46:59,Q08,485.80,29.80,13.90,14.10,99.60,8.30,-0.69,483.80,23.30,10.90,11.10,99.50,12.00,-0.63,483.80,27.50,12.60,13.00,97.40,12.00,-1.69,484.47,26.87,37.40,38.20,98.83,10.77,-3.00
2026-04-25 13:47:00,2026-04-25 13:47:59,Q08,485.20,29.60,13.90,14.10,99.70,8.30,-0.63,483.00,23.60,10.90,11.10,99.50,12.50,-0.60,485.20,27.30,12.60,13.10,97.30,12.10,-1.71,484.47,26.83,37.40,38.30,98.83,10.97,-2.94
2026-04-25 13:48:00,2026-04-25 13:48:59,Q08,486.00,32.10,14.90,15.60,99.70,8.10,-0.66,483.80,26.80,11.90,12.60,99.60,10.60,-0.63,483.80,29.50,13.70,14.00,98.80,11.70,-1.23,484.53,29.47,40.50,42.20,99.37,10.13,-2.51
2026-04-25 13:49:00,2026-04-25 13:49:59,Q08,485.40,32.30,14.90,15.50,99.70,8.00,-0.66,482.10,24.90,10.90,11.60,99.60,11.30,-0.60,484.60,28.60,12.60,13.60,97.50,12.10,-1.77,484.03,28.60,38.40,40.70,98.93,10.47,-3.03
