Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-25 13:50:00,2026-04-25 13:50:59,Q08,485.50,32.50,14.90,15.50,99.70,8.00,-0.69,482.40,25.30,11.90,12.10,99.50,10.80,-0.63,483.80,29.40,13.60,14.00,97.30,11.70,-1.89,483.90,29.07,40.40,41.60,98.83,10.17,-3.20
2026-04-25 13:51:00,2026-04-25 13:51:59,Q08,484.20,29.10,13.90,14.00,99.70,9.10,-0.60,484.50,22.00,9.90,10.60,99.40,14.20,-0.63,484.80,26.90,11.50,12.60,96.60,13.00,-1.91,484.50,26.00,35.30,37.20,98.57,12.10,-3.14
2026-04-25 13:52:00,2026-04-25 13:52:59,Q08,484.50,27.30,12.90,13.10,99.60,9.80,-0.60,484.00,23.70,10.90,11.10,99.50,10.70,-0.63,485.50,25.70,11.80,12.10,98.80,12.60,-1.09,484.67,25.57,35.60,36.30,99.30,11.03,-2.31
2026-04-25 13:53:00,2026-04-25 13:53:59,Q08,486.00,32.00,14.90,15.60,99.70,8.70,-0.63,483.30,22.60,9.90,10.60,99.50,13.80,-0.60,483.10,28.40,12.40,13.50,95.10,12.40,-2.43,484.13,27.67,37.20,39.70,98.10,11.63,-3.66
2026-04-25 13:54:00,2026-04-25 13:54:59,Q08,484.90,28.50,12.90,13.60,99.60,9.20,-0.63,482.80,21.30,9.90,10.10,99.40,15.00,-0.60,484.40,25.70,11.50,12.10,96.40,13.10,-1.89,484.03,25.17,34.30,35.80,98.47,12.43,-3.11
2026-04-25 13:55:00,2026-04-25 13:55:59,Q08,484.00,31.00,14.90,15.00,99.70,8.60,-0.63,483.60,26.50,11.90,12.60,99.60,10.40,-0.66,485.00,28.60,12.90,13.60,99.20,11.90,-1.00,484.20,28.70,39.70,41.20,99.50,10.30,-2.29
2026-04-25 13:56:00,2026-04-25 13:56:59,Q08,484.80,31.70,14.90,15.00,99.70,7.90,-0.57,483.70,23.50,10.90,11.10,99.40,13.30,-0.63,484.80,28.30,12.50,13.60,96.20,11.10,-2.17,484.43,27.83,38.30,39.70,98.43,10.77,-3.37
2026-04-25 13:57:00,2026-04-25 13:57:59,Q08,484.60,35.20,15.80,16.90,99.70,7.70,-0.63,484.70,27.80,12.90,13.10,99.60,11.50,-0.66,484.20,32.40,14.60,15.50,97.20,11.30,-2.11,484.50,31.80,43.30,45.50,98.83,10.17,-3.40
2026-04-25 13:58:00,2026-04-25 13:58:59,Q08,485.70,33.60,15.80,16.00,99.70,7.10,-0.69,483.70,26.20,11.90,12.60,99.60,12.20,-0.60,483.60,30.30,13.60,14.50,97.40,11.20,-1.89,484.33,30.03,41.30,43.10,98.90,10.17,-3.17
2026-04-25 13:59:00,2026-04-25 13:59:59,Q08,484.20,36.50,16.80,17.40,99.70,7.30,-0.66,484.60,31.50,14.90,15.00,99.60,9.50,-0.66,483.80,33.90,14.70,15.90,98.80,10.10,-1.43,484.20,33.97,46.40,48.30,99.37,8.97,-2.74
2026-04-25 14:00:00,2026-04-25 14:00:59,Q08,484.80,31.30,14.90,15.00,99.80,7.70,-0.43,484.60,22.70,9.90,10.60,99.40,12.10,-0.71,482.80,27.90,12.60,13.00,97.20,11.30,-1.89,484.07,27.30,37.40,38.60,98.80,10.37,-3.03
2026-04-25 14:01:00,2026-04-25 14:01:59,Q08,483.90,33.20,14.90,15.90,99.70,7.80,-0.66,484.30,26.00,11.90,12.60,99.50,12.00,-0.66,483.10,30.20,13.60,14.50,97.40,12.30,-1.91,483.77,29.80,40.40,43.00,98.87,10.70,-3.23
2026-04-25 14:02:00,2026-04-25 14:02:59,Q08,485.30,37.80,16.80,17.90,99.60,7.90,-0.83,484.00,31.90,14.90,15.00,99.70,10.00,-0.60,482.90,34.30,15.70,16.40,98.70,10.90,-1.49,484.07,34.67,47.40,49.30,99.33,9.60,-2.91
2026-04-25 14:03:00,2026-04-25 14:03:59,Q08,484.40,33.80,14.90,16.00,99.70,8.50,-0.71,483.20,26.20,11.90,12.60,99.60,13.20,-0.60,484.60,31.10,14.60,15.00,97.30,11.50,-1.91,484.07,30.37,41.40,43.60,98.87,11.07,-3.23
2026-04-25 14:04:00,2026-04-25 14:04:59,Q08,484.50,36.10,16.80,17.40,99.80,6.80,-0.60,484.10,26.60,11.90,12.60,99.60,10.60,-0.66,484.80,31.90,14.40,15.00,96.10,9.90,-2.51,484.47,31.53,43.10,45.00,98.50,9.10,-3.77
2026-04-25 14:05:00,2026-04-25 14:05:59,Q08,485.00,36.50,16.80,17.50,99.80,6.30,-0.63,483.20,30.00,13.90,14.50,99.70,10.20,-0.60,484.50,34.20,15.70,16.50,98.20,9.90,-1.74,484.23,33.57,46.40,48.50,99.23,8.80,-2.97
2026-04-25 14:06:00,2026-04-25 14:06:59,Q08,485.10,35.60,15.80,17.00,99.70,6.50,-0.71,484.10,30.50,13.90,14.50,99.70,10.00,-0.63,482.80,32.90,14.70,15.40,98.80,9.80,-1.43,484.00,33.00,44.40,46.90,99.40,8.77,-2.77
2026-04-25 14:07:00,2026-04-25 14:07:59,Q08,485.10,31.70,14.90,15.00,99.70,9.60,-0.60,483.20,23.90,10.90,11.10,99.50,14.70,-0.60,484.70,28.30,12.50,13.60,96.00,11.00,-2.20,484.33,27.97,38.30,39.70,98.40,11.77,-3.40
2026-04-25 14:08:00,2026-04-25 14:08:59,Q08,485.00,29.10,13.90,14.10,99.60,8.80,-0.63,484.50,19.60,8.90,9.20,99.30,16.30,-0.63,483.20,25.70,11.30,12.10,94.00,12.60,-2.46,484.23,24.80,34.10,35.40,97.63,12.57,-3.71
2026-04-25 14:09:00,2026-04-25 14:09:59,Q08,485.10,32.00,14.90,15.50,99.70,8.90,-0.66,484.10,27.70,12.90,13.10,99.60,10.70,-0.66,483.20,29.30,13.90,14.00,99.20,11.40,-1.00,484.13,29.67,41.70,42.60,99.50,10.33,-2.31
2026-04-25 14:10:00,2026-04-25 14:10:59,Q08,485.70,30.60,13.90,14.60,99.60,8.10,-0.69,482.90,22.90,9.90,10.60,99.50,13.20,-0.60,483.90,27.00,12.50,13.00,96.80,12.50,-1.89,484.17,26.83,36.30,38.20,98.63,11.27,-3.17
2026-04-25 14:11:00,2026-04-25 14:11:59,Q08,485.20,29.80,13.90,14.10,99.70,9.60,-0.60,482.90,20.40,8.90,9.60,99.40,16.90,-0.60,484.90,25.20,11.30,12.10,94.70,12.60,-2.31,484.33,25.13,34.10,35.80,97.93,13.03,-3.51
2026-04-25 14:12:00,2026-04-25 14:12:59,Q08,484.50,31.80,14.90,15.00,99.70,7.80,-0.60,484.80,24.10,10.90,11.60,99.50,12.30,-0.66,483.70,29.10,13.60,14.00,97.30,11.70,-1.86,484.33,28.33,39.40,40.60,98.83,10.60,-3.11
2026-04-25 14:13:00,2026-04-25 14:13:59,Q08,485.80,31.80,14.90,15.00,99.70,8.00,-0.60,483.30,23.10,10.90,11.10,99.50,13.90,-0.60,484.70,28.10,12.40,13.60,95.50,11.20,-2.31,484.60,27.67,38.20,39.70,98.23,11.03,-3.51
2026-04-25 14:14:00,2026-04-25 14:14:59,Q08,486.50,32.30,14.90,15.60,99.70,8.10,-0.63,484.10,23.00,10.90,11.10,99.50,14.10,-0.63,483.40,29.00,13.30,14.00,95.20,11.40,-2.46,484.67,28.10,39.10,40.70,98.13,11.20,-3.71
2026-04-25 14:15:00,2026-04-25 14:15:59,Q08,484.20,29.20,13.90,14.00,99.70,8.60,-0.60,484.80,21.70,9.90,10.20,99.30,15.30,-0.63,483.90,27.20,12.40,13.00,95.30,11.80,-2.26,484.30,26.03,36.20,37.20,98.10,11.90,-3.49
2026-04-25 14:16:00,2026-04-25 14:16:59,Q08,485.30,35.70,15.80,17.00,99.70,7.40,-0.69,483.70,29.30,13.90,14.00,99.60,9.00,-0.63,484.00,32.90,14.70,15.50,98.20,10.30,-1.69,484.33,32.63,44.40,46.50,99.17,8.90,-3.00
2026-04-25 14:17:00,2026-04-25 14:17:59,Q08,485.40,32.60,14.90,15.50,99.70,7.50,-0.66,483.70,24.00,10.90,11.60,99.50,12.00,-0.63,484.00,29.50,13.40,14.00,96.40,12.00,-2.14,484.37,28.70,39.20,41.10,98.53,10.50,-3.43
2026-04-25 14:18:00,2026-04-25 14:18:59,Q08,485.30,32.70,14.90,15.50,99.70,7.40,-0.66,484.40,23.60,10.90,11.10,99.50,12.60,-0.63,483.40,28.80,12.40,13.50,95.70,11.10,-2.31,484.37,28.37,38.20,40.10,98.30,10.37,-3.60
2026-04-25 14:19:00,2026-04-25 14:19:59,Q08,483.80,30.90,13.90,14.50,99.70,9.30,-0.60,484.60,25.40,11.90,12.10,99.50,13.20,-0.63,484.30,29.30,13.60,14.00,97.80,12.00,-1.66,484.23,28.53,39.40,40.60,99.00,11.50,-2.89
2026-04-25 14:20:00,2026-04-25 14:20:59,Q08,485.10,32.00,14.90,15.50,99.70,8.00,-0.63,482.70,22.90,9.90,10.60,99.50,13.20,-0.60,484.50,28.10,12.50,13.60,96.00,12.20,-2.17,484.10,27.67,37.30,39.70,98.40,11.13,-3.40
2026-04-25 14:21:00,2026-04-25 14:21:59,Q08,484.70,28.50,12.90,13.60,99.70,9.50,-0.60,485.00,20.60,8.90,9.70,99.30,16.50,-0.63,483.80,25.90,11.40,12.10,95.70,12.30,-2.09,484.50,25.00,33.20,35.40,98.23,12.77,-3.31
2026-04-25 14:22:00,2026-04-25 14:22:59,Q08,485.80,36.90,16.80,17.50,99.70,6.90,-0.74,482.70,28.80,12.90,13.50,99.70,13.00,-0.57,484.20,33.50,14.40,16.00,96.80,11.30,-2.29,484.23,33.07,44.10,47.00,98.73,10.40,-3.60
2026-04-25 14:23:00,2026-04-25 14:23:59,Q08,485.80,29.80,13.90,14.10,99.60,8.60,-0.66,484.50,25.80,11.90,12.10,99.50,12.90,-0.63,483.00,28.50,12.70,13.50,98.60,11.90,-1.29,484.43,28.03,38.50,39.70,99.23,11.13,-2.57
2026-04-25 14:24:00,2026-04-25 14:24:59,Q08,485.70,33.10,15.80,16.00,99.70,8.30,-0.69,483.00,24.40,10.90,11.60,99.50,13.40,-0.63,483.70,29.30,13.40,14.00,96.50,12.00,-2.14,484.13,28.93,40.10,41.60,98.57,11.23,-3.46
2026-04-25 14:25:00,2026-04-25 14:25:59,Q08,484.90,32.90,14.90,15.50,99.70,8.30,-0.63,482.90,23.10,10.90,11.10,99.50,13.50,-0.60,484.50,29.30,13.30,14.00,95.80,12.50,-2.31,484.10,28.43,39.10,40.60,98.33,11.43,-3.54
2026-04-25 14:26:00,2026-04-25 14:26:59,Q08,485.20,33.80,15.80,16.00,99.70,7.60,-0.69,483.50,28.90,12.90,13.50,99.60,9.40,-0.63,482.80,31.70,13.90,14.90,99.00,10.40,-1.20,483.83,31.47,42.60,44.40,99.43,9.13,-2.51
2026-04-25 14:27:00,2026-04-25 14:27:59,Q08,485.60,28.10,12.90,13.60,99.60,9.20,-0.66,483.80,21.10,9.90,10.10,99.40,15.30,-0.63,482.70,24.90,10.60,11.60,96.80,13.70,-1.74,484.03,24.70,33.40,35.30,98.60,12.73,-3.03
2026-04-25 14:28:00,2026-04-25 14:28:59,Q08,484.40,32.10,14.90,15.50,99.70,7.80,-0.66,484.10,24.80,10.90,11.60,99.50,11.30,-0.66,484.30,29.10,13.40,14.00,96.80,11.30,-2.03,484.27,28.67,39.20,41.10,98.67,10.13,-3.34
2026-04-25 14:29:00,2026-04-25 14:29:59,Q08,485.00,33.10,15.80,16.00,99.70,7.40,-0.69,482.60,30.00,13.90,14.50,99.70,9.60,-0.60,485.00,31.10,14.90,15.00,99.30,10.60,-0.97,484.20,31.40,44.60,45.50,99.57,9.20,-2.26
2026-04-25 14:30:00,2026-04-25 14:30:59,Q08,485.00,36.70,16.80,17.50,99.70,7.30,-0.66,482.30,28.50,12.90,13.50,99.60,10.30,-0.63,484.60,32.80,14.60,15.50,97.50,10.50,-2.06,483.97,32.67,44.30,46.50,98.93,9.37,-3.34
2026-04-25 14:31:00,2026-04-25 14:31:59,Q08,485.60,36.40,16.80,17.50,99.70,7.30,-0.66,482.60,28.20,12.90,13.50,99.60,10.30,-0.60,484.40,33.10,14.40,16.00,96.70,10.60,-2.31,484.20,32.57,44.10,47.00,98.67,9.40,-3.57
2026-04-25 14:32:00,2026-04-25 14:32:59,Q08,485.20,38.20,17.80,18.40,99.70,6.60,-0.71,483.30,29.50,13.90,14.00,99.60,9.50,-0.63,482.80,34.40,15.50,16.40,97.20,8.90,-2.26,483.77,34.03,47.20,48.80,98.83,8.33,-3.60
2026-04-25 14:33:00,2026-04-25 14:33:59,Q08,484.90,41.00,18.80,19.80,99.80,6.60,-0.69,481.60,34.50,15.80,16.40,99.80,8.50,-0.57,484.10,37.90,16.70,17.90,98.70,8.40,-1.71,483.53,37.80,51.30,54.10,99.43,7.83,-2.97
2026-04-25 14:34:00,2026-04-25 14:34:59,Q08,485.20,39.30,17.80,18.90,99.70,6.90,-0.71,482.60,29.70,12.90,14.00,99.70,9.90,-0.63,482.80,35.20,15.50,16.90,97.20,10.30,-2.29,483.53,34.73,46.20,49.80,98.87,9.03,-3.63
2026-04-25 14:35:00,2026-04-25 14:35:59,Q08,484.60,33.80,14.90,16.00,99.70,7.70,-0.63,482.30,24.70,10.90,11.60,99.60,12.40,-0.60,484.20,30.50,13.40,14.50,96.10,10.90,-2.31,483.70,29.67,39.20,42.10,98.47,10.33,-3.54
2026-04-25 14:36:00,2026-04-25 14:36:59,Q08,485.00,35.70,15.80,17.00,99.70,8.50,-0.71,483.10,31.30,13.90,15.00,99.70,9.30,-0.63,482.60,33.20,14.90,15.90,99.10,10.40,-1.20,483.57,33.40,44.60,47.90,99.50,9.40,-2.54
2026-04-25 14:37:00,2026-04-25 14:37:59,Q08,484.60,31.60,14.90,15.00,99.70,7.40,-0.66,484.20,24.60,10.90,11.60,99.50,12.60,-0.66,483.50,28.30,12.60,13.50,97.40,12.20,-1.80,484.10,28.17,38.40,40.10,98.87,10.73,-3.11
2026-04-25 14:38:00,2026-04-25 14:38:59,Q08,485.80,31.70,14.90,15.00,99.70,8.70,-0.66,483.90,24.60,10.90,11.60,99.50,12.10,-0.60,483.50,28.30,12.60,13.50,97.20,12.70,-1.83,484.40,28.20,38.40,40.10,98.80,11.17,-3.09
2026-04-25 14:39:00,2026-04-25 14:39:59,Q08,485.20,25.90,11.90,12.10,99.60,10.90,-0.60,482.30,19.60,8.90,9.20,99.30,16.90,-0.60,484.50,23.80,10.60,11.10,96.40,13.60,-1.71,484.00,23.10,31.40,32.40,98.43,13.80,-2.91
2026-04-25 14:40:00,2026-04-25 14:40:59,Q08,484.60,33.90,14.90,16.00,99.70,7.60,-0.63,484.30,27.40,12.90,13.10,99.60,11.40,-0.63,483.30,30.50,13.70,14.50,98.50,11.20,-1.49,484.07,30.60,41.50,43.60,99.27,10.07,-2.74
2026-04-25 14:41:00,2026-04-25 14:41:59,Q08,486.10,29.50,13.90,14.10,99.60,7.90,-0.66,483.30,22.40,9.90,10.60,99.50,13.90,-0.60,484.10,26.90,11.60,12.60,97.00,11.90,-1.80,484.50,26.27,35.40,37.30,98.70,11.23,-3.06
2026-04-25 14:42:00,2026-04-25 14:42:59,Q08,484.60,24.40,10.90,11.60,99.50,10.30,-0.63,485.00,19.20,8.90,9.20,99.20,14.90,-0.66,484.00,22.30,9.80,10.60,98.00,14.70,-1.20,484.53,21.97,29.60,31.40,98.90,13.30,-2.49
2026-04-25 14:43:00,2026-04-25 14:43:59,Q08,485.00,25.10,11.90,12.10,99.50,10.50,-0.63,483.00,22.50,9.90,10.60,99.40,13.90,-0.60,484.90,23.60,10.90,11.10,99.30,13.40,-0.74,484.30,23.73,32.70,33.80,99.40,12.60,-1.97
2026-04-25 14:44:00,2026-04-25 14:44:59,Q08,485.70,26.00,11.90,12.60,99.50,10.20,-0.66,483.00,20.60,8.90,9.70,99.40,14.60,-0.60,484.80,24.20,10.70,11.60,97.50,14.20,-1.46,484.50,23.60,31.50,33.90,98.80,13.00,-2.71
2026-04-25 14:45:00,2026-04-25 14:45:59,Q08,485.80,25.60,11.90,12.10,99.50,9.90,-0.69,484.10,20.50,8.90,9.70,99.30,14.70,-0.63,483.10,23.30,10.80,11.10,98.10,14.10,-1.23,484.33,23.13,31.60,32.90,98.97,12.90,-2.54
2026-04-25 14:46:00,2026-04-25 14:46:59,Q08,486.00,29.20,13.90,14.10,99.60,8.70,-0.66,483.00,24.70,10.90,11.60,99.50,12.60,-0.60,484.60,26.90,11.80,12.60,98.80,13.10,-1.14,484.53,26.93,36.60,38.30,99.30,11.47,-2.40
2026-04-25 14:47:00,2026-04-25 14:47:59,Q08,486.30,22.20,9.90,10.70,99.40,13.80,-0.63,483.20,16.90,6.90,7.70,99.00,20.70,-0.60,484.70,20.20,8.60,9.70,96.30,16.40,-1.49,484.73,19.77,25.40,28.10,98.23,16.97,-2.71
2026-04-25 14:48:00,2026-04-25 14:48:59,Q08,485.30,23.50,10.90,11.20,99.40,10.90,-0.66,484.70,18.90,7.90,8.70,99.20,16.40,-0.63,483.40,22.30,9.70,10.60,97.80,16.00,-1.23,484.47,21.57,28.50,30.50,98.80,14.43,-2.51
2026-04-25 14:49:00,2026-04-25 14:49:59,Q08,484.70,24.30,10.90,11.60,99.50,10.30,-0.63,483.80,18.90,7.90,8.70,99.20,17.00,-0.60,484.90,22.60,9.70,10.60,97.00,15.20,-1.49,484.47,21.93,28.50,30.90,98.57,14.17,-2.71
2026-04-25 14:50:00,2026-04-25 14:50:59,Q08,485.70,27.50,12.90,13.10,99.60,9.70,-0.66,483.30,24.40,10.90,11.60,99.50,12.30,-0.60,484.00,26.60,11.90,12.60,99.40,13.30,-0.77,484.33,26.17,35.70,37.30,99.50,11.77,-2.03
2026-04-25 14:51:00,2026-04-25 14:51:59,Q08,484.50,23.80,10.90,11.10,99.50,10.90,-0.60,484.80,17.60,7.90,8.20,99.00,18.20,-0.63,484.30,21.30,9.60,10.20,96.30,14.60,-1.60,484.53,20.90,28.40,29.50,98.27,14.57,-2.83
2026-04-25 14:52:00,2026-04-25 14:52:59,Q08,484.40,25.60,11.90,12.10,99.60,10.20,-0.60,484.90,20.00,8.90,9.70,99.20,14.90,-0.63,484.10,23.00,10.70,11.10,97.50,13.90,-1.43,484.47,22.87,31.50,32.90,98.77,13.00,-2.66
2026-04-25 14:53:00,2026-04-25 14:53:59,Q08,485.70,27.00,12.90,13.10,99.60,9.30,-0.66,483.50,24.40,10.90,11.60,99.50,11.70,-0.63,483.50,26.00,11.90,12.60,99.40,13.10,-0.71,484.23,25.80,35.70,37.30,99.50,11.37,-2.00
2026-04-25 14:54:00,2026-04-25 14:54:59,Q08,485.90,24.20,10.90,11.60,99.50,9.90,-0.66,484.40,19.70,8.90,9.20,99.30,14.60,-0.60,483.70,22.30,9.70,10.60,97.80,14.30,-1.26,484.67,22.07,29.50,31.40,98.87,12.93,-2.51
2026-04-25 14:55:00,2026-04-25 14:55:59,Q08,486.20,23.70,10.90,11.20,99.50,12.50,-0.63,484.00,17.40,7.90,8.20,99.00,19.70,-0.60,483.50,21.60,9.40,10.10,94.60,14.80,-1.91,484.57,20.90,28.20,29.50,97.70,15.67,-3.14
2026-04-25 14:56:00,2026-04-25 14:56:59,Q08,485.20,23.90,10.90,11.20,99.50,9.90,-0.66,484.90,19.80,8.90,9.20,99.20,15.80,-0.63,483.90,21.90,9.70,10.10,97.80,14.80,-1.26,484.67,21.87,29.50,30.50,98.83,13.50,-2.54
2026-04-25 14:57:00,2026-04-25 14:57:59,Q08,486.20,26.10,11.90,12.60,99.50,8.70,-0.69,483.40,24.80,10.90,11.60,99.50,12.00,-0.63,484.60,25.20,11.90,12.10,99.50,13.20,-0.66,484.73,25.37,34.70,36.30,99.50,11.30,-1.97
2026-04-25 14:58:00,2026-04-25 14:58:59,Q08,485.70,26.50,11.90,12.60,99.50,9.20,-0.66,484.20,19.80,8.90,9.20,99.30,15.10,-0.60,483.60,24.10,10.60,11.60,96.30,13.90,-1.80,484.50,23.47,31.40,33.40,98.37,12.73,-3.06
2026-04-25 14:59:00,2026-04-25 14:59:59,Q08,485.20,20.10,8.90,9.70,99.40,14.90,-0.60,483.60,15.70,6.90,7.20,98.90,21.70,-0.60,483.80,19.10,8.60,9.20,96.80,17.70,-1.29,484.20,18.30,24.40,26.10,98.37,18.10,-2.49
2026-04-25 15:00:00,2026-04-25 15:00:59,Q08,484.80,28.80,12.90,13.60,99.60,8.70,-0.63,482.70,24.40,10.90,11.60,99.50,12.30,-0.60,484.50,26.60,11.80,12.60,98.50,12.60,-1.26,484.00,26.60,35.60,37.80,99.20,11.20,-2.49
2026-04-25 15:01:00,2026-04-25 15:01:59,Q08,484.80,25.30,11.90,12.10,99.50,9.60,-0.63,482.60,19.20,8.90,9.20,99.30,16.00,-0.60,484.80,23.20,10.70,11.10,97.00,14.30,-1.54,484.07,22.57,31.50,32.40,98.60,13.30,-2.77
2026-04-25 15:02:00,2026-04-25 15:02:59,Q08,485.00,24.10,10.90,11.60,99.50,10.60,-0.63,484.20,19.60,8.90,9.20,99.20,15.60,-0.63,483.20,22.00,9.70,10.60,97.80,15.00,-1.26,484.13,21.90,29.50,31.40,98.83,13.73,-2.51
2026-04-25 15:03:00,2026-04-25 15:03:59,Q08,485.60,30.60,13.90,14.60,99.60,8.40,-0.66,483.20,26.20,11.90,12.60,99.60,11.80,-0.60,483.00,28.50,12.70,13.50,98.80,12.00,-1.20,483.93,28.43,38.50,40.70,99.33,10.73,-2.46
2026-04-25 15:04:00,2026-04-25 15:04:59,Q08,483.80,32.40,14.90,15.50,99.80,7.00,-0.51,484.50,24.60,10.90,11.60,99.50,9.90,-0.66,484.50,29.90,13.60,14.00,97.30,11.10,-1.97,484.27,28.97,39.40,41.10,98.87,9.33,-3.14
2026-04-25 15:05:00,2026-04-25 15:05:59,Q08,485.40,27.20,12.90,13.10,99.60,9.90,-0.66,483.90,22.80,9.90,10.60,99.40,13.90,-0.60,483.00,25.30,11.80,12.10,98.10,14.30,-1.31,484.10,25.10,34.60,35.80,99.03,12.70,-2.57
2026-04-25 15:06:00,2026-04-25 15:06:59,Q08,485.40,28.60,12.90,13.60,99.70,10.30,-0.60,482.90,21.10,9.90,10.10,99.40,15.30,-0.60,484.80,25.90,11.50,12.10,96.20,12.80,-1.91,484.37,25.20,34.30,35.80,98.43,12.80,-3.11
2026-04-25 15:07:00,2026-04-25 15:07:59,Q08,485.60,26.00,11.90,12.60,99.60,11.60,-0.63,482.70,22.20,9.90,10.60,99.50,14.80,-0.60,484.70,24.10,10.80,11.60,98.90,13.40,-0.97,484.33,24.10,32.60,34.80,99.33,13.27,-2.20
2026-04-25 15:08:00,2026-04-25 15:08:59,Q08,484.00,25.40,11.90,12.10,99.60,10.30,-0.60,483.10,20.20,8.90,9.70,99.30,16.20,-0.63,484.80,24.00,10.70,11.60,97.70,15.10,-1.40,483.97,23.20,31.50,33.40,98.87,13.87,-2.63
2026-04-25 15:09:00,2026-04-25 15:09:59,Q08,486.10,27.10,12.90,13.10,99.60,9.50,-0.66,483.90,22.00,9.90,10.60,99.40,16.00,-0.63,483.30,24.90,10.70,11.60,97.40,13.60,-1.54,484.43,24.67,33.50,35.30,98.80,13.03,-2.83
2026-04-25 15:10:00,2026-04-25 15:10:59,Q08,484.10,31.60,14.90,15.00,99.70,8.40,-0.63,483.80,27.60,12.90,13.00,99.60,10.80,-0.66,484.00,29.00,13.90,14.00,99.10,11.80,-1.09,483.97,29.40,41.70,42.00,99.47,10.33,-2.37
2026-04-25 15:11:00,2026-04-25 15:11:59,Q08,485.10,24.20,10.90,11.60,99.50,11.40,-0.60,482.80,18.80,7.90,8.70,99.20,17.10,-0.60,484.60,22.60,9.70,10.60,97.20,14.80,-1.43,484.17,21.87,28.50,30.90,98.63,14.43,-2.63
2026-04-25 15:12:00,2026-04-25 15:12:59,Q08,485.50,31.10,14.90,15.00,99.60,9.00,-0.66,482.70,25.00,11.90,12.10,99.50,13.50,-0.63,484.60,27.90,12.60,13.10,97.70,13.50,-1.63,484.27,28.00,39.40,40.20,98.93,12.00,-2.91
2026-04-25 15:13:00,2026-04-25 15:13:59,Q08,485.80,31.00,14.90,15.00,99.70,9.00,-0.66,483.00,25.60,11.90,12.10,99.60,11.60,-0.60,484.10,28.10,12.70,13.60,98.10,11.80,-1.51,484.30,28.23,39.50,40.70,99.13,10.80,-2.77
2026-04-25 15:14:00,2026-04-25 15:14:59,Q08,484.30,38.90,17.80,18.40,99.80,6.70,-0.63,482.60,32.30,14.90,15.40,99.70,8.40,-0.63,485.50,35.80,15.70,17.00,98.50,9.00,-1.71,484.13,35.67,48.40,50.80,99.33,8.03,-2.97
2026-04-25 15:15:00,2026-04-25 15:15:59,Q08,484.20,26.40,11.90,12.60,99.60,9.30,-0.63,483.50,20.50,8.90,9.70,99.30,15.00,-0.63,485.40,24.60,10.60,11.60,96.90,14.60,-1.66,484.37,23.83,31.40,33.90,98.60,12.97,-2.91
2026-04-25 15:16:00,2026-04-25 15:16:59,Q08,485.70,29.80,13.90,14.10,99.60,9.40,-0.63,482.10,22.40,9.90,10.60,99.50,13.00,-0.60,484.40,26.90,11.60,12.60,97.60,13.40,-1.60,484.07,26.37,35.40,37.30,98.90,11.93,-2.83
2026-04-25 15:17:00,2026-04-25 15:17:59,Q08,485.80,31.90,14.90,15.00,99.60,8.80,-0.71,482.30,27.90,12.90,13.00,99.70,10.00,-0.60,484.20,30.00,13.90,14.50,99.20,11.50,-1.00,484.10,29.93,41.70,42.50,99.50,10.10,-2.31
2026-04-25 15:18:00,2026-04-25 15:18:59,Q08,484.50,29.90,13.90,14.00,99.70,9.10,-0.66,482.90,23.80,10.90,11.10,99.50,12.70,-0.63,485.60,27.40,12.60,13.10,97.50,12.90,-1.66,484.33,27.03,37.40,38.20,98.90,11.57,-2.94
2026-04-25 15:19:00,2026-04-25 15:19:59,Q08,485.00,26.50,11.90,12.60,99.50,9.70,-0.66,484.50,21.70,9.90,10.20,99.30,13.10,-0.66,483.80,24.80,10.70,11.60,97.80,14.30,-1.40,484.43,24.33,32.50,34.40,98.87,12.37,-2.71
2026-04-25 15:20:00,2026-04-25 15:20:59,Q08,485.70,31.50,14.90,15.00,99.60,8.20,-0.71,482.30,28.70,12.90,13.50,99.60,11.00,-0.60,484.90,30.20,13.90,14.50,99.30,11.50,-0.94,484.30,30.13,41.70,43.00,99.50,10.23,-2.26
2026-04-25 15:21:00,2026-04-25 15:21:59,Q08,485.50,31.80,14.90,15.00,99.60,7.80,-0.69,483.80,28.20,12.90,13.50,99.60,10.20,-0.63,483.50,30.20,13.90,14.50,99.30,11.10,-0.94,484.27,30.07,41.70,43.00,99.50,9.70,-2.26
2026-04-25 15:22:00,2026-04-25 15:22:59,Q08,486.00,30.50,13.90,14.60,99.60,8.70,-0.69,483.00,23.90,10.90,11.10,99.50,12.60,-0.63,484.40,27.10,12.60,13.10,97.70,12.50,-1.60,484.47,27.17,37.40,38.80,98.93,11.27,-2.91
2026-04-25 15:23:00,2026-04-25 15:23:59,Q08,485.20,26.80,11.90,12.60,99.60,9.50,-0.60,483.60,20.80,8.90,9.70,99.30,14.60,-0.60,485.60,24.30,10.60,11.60,96.90,14.10,-1.63,484.80,23.97,31.40,33.90,98.60,12.73,-2.83
2026-04-25 15:24:00,2026-04-25 15:24:59,Q08,485.50,29.50,13.90,14.10,99.60,8.50,-0.69,484.30,27.80,12.90,13.10,99.60,10.70,-0.66,483.80,27.80,12.90,13.00,99.60,11.40,-0.60,484.53,28.37,39.70,40.20,99.60,10.20,-1.94
2026-04-25 15:25:00,2026-04-25 15:25:59,Q08,484.90,29.20,13.90,14.00,99.70,8.70,-0.63,482.70,22.00,9.90,10.60,99.40,13.20,-0.60,485.10,26.80,11.50,12.60,96.40,13.50,-1.94,484.23,26.00,35.30,37.20,98.50,11.80,-3.17
2026-04-25 15:26:00,2026-04-25 15:26:59,Q08,485.60,25.30,11.90,12.10,99.50,10.00,-0.66,483.00,19.70,8.90,9.20,99.30,14.80,-0.60,485.00,23.30,10.70,11.20,97.20,14.40,-1.49,484.53,22.77,31.50,32.50,98.67,13.07,-2.74
2026-04-25 15:27:00,2026-04-25 15:27:59,Q08,485.00,22.80,9.90,10.70,99.40,12.40,-0.63,484.90,20.30,8.90,9.70,99.30,15.90,-0.63,483.90,21.30,9.90,10.10,99.20,15.10,-0.69,484.60,21.47,28.70,30.50,99.30,14.47,-1.94
2026-04-25 15:28:00,2026-04-25 15:28:59,Q08,486.50,26.50,11.90,12.60,99.50,9.20,-0.66,483.40,19.50,8.90,9.20,99.30,15.90,-0.60,484.30,23.50,10.60,11.10,96.30,14.00,-1.74,484.73,23.17,31.40,32.90,98.37,13.03,-3.00
2026-04-25 15:29:00,2026-04-25 15:29:59,Q08,486.30,25.80,11.90,12.10,99.50,10.60,-0.66,484.20,18.90,7.90,8.70,99.30,16.40,-0.60,483.70,22.70,9.70,10.60,97.00,15.70,-1.51,484.73,22.47,29.50,31.40,98.60,14.23,-2.77
2026-04-25 15:30:00,2026-04-25 15:30:59,Q08,484.70,24.30,10.90,11.60,99.50,12.00,-0.66,485.10,19.70,8.90,9.20,99.20,17.60,-0.63,484.80,22.10,9.70,10.60,97.60,15.90,-1.34,484.87,22.03,29.50,31.40,98.77,15.17,-2.63
2026-04-25 15:31:00,2026-04-25 15:31:59,Q08,484.90,26.70,11.90,12.60,99.60,9.90,-0.60,485.40,22.10,9.90,10.70,99.40,14.50,-0.63,485.40,25.10,11.80,12.10,98.20,13.60,-1.29,485.23,24.63,33.60,35.40,99.07,12.67,-2.51
2026-04-25 15:32:00,2026-04-25 15:32:59,Q08,485.10,26.60,11.90,12.60,99.60,9.80,-0.63,484.80,20.80,8.90,9.70,99.30,14.00,-0.63,485.50,23.70,10.70,11.20,97.10,14.10,-1.60,485.13,23.70,31.50,33.50,98.67,12.63,-2.86
2026-04-25 15:33:00,2026-04-25 15:33:59,Q08,485.60,28.20,12.90,13.60,99.60,9.60,-0.66,484.60,21.60,9.90,10.20,99.40,15.50,-0.63,485.60,25.30,11.50,12.10,96.70,13.10,-1.80,485.27,25.03,34.30,35.90,98.57,12.73,-3.09
2026-04-25 15:34:00,2026-04-25 15:34:59,Q08,485.10,29.90,13.90,14.10,99.70,8.60,-0.63,485.10,24.70,10.90,11.60,99.50,12.70,-0.66,485.50,27.50,12.70,13.10,98.30,12.20,-1.40,485.23,27.37,37.50,38.80,99.17,11.17,-2.69
2026-04-25 15:35:00,2026-04-25 15:35:59,Q08,486.10,27.40,12.90,13.10,99.60,9.40,-0.63,483.80,20.20,8.90,9.70,99.30,15.50,-0.60,483.30,24.90,10.40,11.60,95.80,12.90,-1.97,484.40,24.17,32.20,34.40,98.23,12.60,-3.20
2026-04-25 15:36:00,2026-04-25 15:36:59,Q08,484.50,26.50,11.90,12.60,99.60,9.10,-0.60,482.50,19.70,8.90,9.20,99.30,15.50,-0.60,484.40,24.20,10.60,11.60,96.20,13.90,-1.80,483.80,23.47,31.40,33.40,98.37,12.83,-3.00
2026-04-25 15:37:00,2026-04-25 15:37:59,Q08,484.90,35.70,15.80,16.90,99.70,8.20,-0.71,483.10,29.60,13.90,14.00,99.70,10.70,-0.60,482.60,33.10,14.70,15.90,98.30,10.30,-1.66,483.53,32.80,44.40,46.80,99.23,9.73,-2.97
2026-04-25 15:38:00,2026-04-25 15:38:59,Q08,485.70,35.70,15.80,17.00,99.70,7.10,-0.69,483.40,25.90,11.90,12.10,99.60,13.50,-0.60,482.70,31.10,13.30,14.90,95.90,10.20,-2.49,483.93,30.90,41.00,44.00,98.40,10.27,-3.77
2026-04-25 15:39:00,2026-04-25 15:39:59,Q08,484.00,34.20,15.80,16.50,99.70,7.30,-0.63,484.10,25.00,11.90,12.10,99.50,12.10,-0.66,483.60,30.10,13.40,14.50,96.80,11.70,-2.11,483.90,29.77,41.10,43.10,98.67,10.37,-3.40
2026-04-25 15:40:00,2026-04-25 15:40:59,Q08,484.20,35.40,15.80,16.90,99.80,7.50,-0.60,482.90,25.90,11.90,12.10,99.50,11.80,-0.63,484.70,31.50,14.20,15.00,95.70,10.70,-2.57,483.93,30.93,41.90,44.00,98.33,10.00,-3.80
2026-04-25 15:41:00,2026-04-25 15:41:59,Q08,483.70,35.50,15.80,16.90,99.70,7.40,-0.60,484.00,28.80,12.90,13.60,99.60,10.10,-0.66,484.10,32.20,14.70,15.50,98.60,11.10,-1.49,483.93,32.17,43.40,46.00,99.30,9.53,-2.74
2026-04-25 15:42:00,2026-04-25 15:42:59,Q08,485.10,33.60,15.80,16.00,99.70,7.70,-0.66,483.90,24.60,10.90,11.60,99.50,12.80,-0.63,482.60,29.90,12.50,14.00,96.20,10.90,-2.29,483.87,29.37,39.20,41.60,98.47,10.47,-3.57
2026-04-25 15:43:00,2026-04-25 15:43:59,Q08,485.10,32.80,14.90,15.50,99.80,7.60,-0.51,482.30,21.80,9.90,10.10,99.40,12.80,-0.66,484.20,30.10,13.20,14.50,94.00,10.60,-2.89,483.87,28.23,38.00,40.10,97.73,10.33,-4.06
2026-04-25 15:44:00,2026-04-25 15:44:59,Q08,484.70,40.40,18.80,19.40,99.80,6.40,-0.66,483.20,31.40,13.90,15.00,99.70,8.90,-0.63,482.80,37.40,16.50,17.80,97.40,9.30,-2.29,483.57,36.40,49.20,52.20,98.97,8.20,-3.57
2026-04-25 15:45:00,2026-04-25 15:45:59,Q08,485.20,38.40,17.80,18.40,99.70,7.30,-0.69,482.50,27.10,12.90,13.00,99.60,12.00,-0.57,483.30,34.20,15.20,16.40,95.50,9.90,-2.77,483.67,33.23,45.90,47.80,98.27,9.73,-4.03
2026-04-25 15:46:00,2026-04-25 15:46:59,Q08,483.80,36.00,16.80,17.40,99.80,8.10,-0.60,483.00,25.20,11.90,12.10,99.50,13.60,-0.63,484.00,31.50,14.10,15.00,94.70,10.00,-2.86,483.60,30.90,42.80,44.50,98.00,10.57,-4.09
2026-04-25 15:47:00,2026-04-25 15:47:59,Q08,485.20,37.30,16.80,17.90,99.80,7.20,-0.66,482.00,27.10,12.90,13.00,99.60,11.80,-0.60,483.70,33.50,14.20,15.90,95.70,10.20,-2.69,483.63,32.63,43.90,46.80,98.37,9.73,-3.94
2026-04-25 15:48:00,2026-04-25 15:48:59,Q08,485.40,41.20,18.80,19.90,99.80,6.90,-0.69,482.60,31.50,13.90,14.90,99.70,9.20,-0.63,483.10,36.40,16.50,17.40,97.70,9.80,-2.17,483.70,36.37,49.20,52.20,99.07,8.63,-3.49
2026-04-25 15:49:00,2026-04-25 15:49:59,Q08,484.80,28.20,12.90,13.60,99.60,9.10,-0.63,483.60,20.40,8.90,9.70,99.30,16.50,-0.63,482.40,25.10,11.40,12.10,95.50,12.60,-2.09,483.60,24.57,33.20,35.40,98.13,12.73,-3.34
2026-04-25 15:50:00,2026-04-25 15:50:59,Q08,483.80,22.50,9.90,10.60,99.50,13.20,-0.57,482.30,16.60,6.90,7.70,99.00,20.30,-0.60,484.20,21.20,9.60,10.20,96.00,15.70,-1.60,483.43,20.10,26.40,28.50,98.17,16.40,-2.77
2026-04-25 15:51:00,2026-04-25 15:51:59,Q08,485.10,29.80,13.90,14.10,99.60,8.70,-0.66,482.30,25.10,11.90,12.10,99.60,11.50,-0.63,482.70,27.40,12.90,13.00,99.10,12.70,-1.00,483.37,27.43,38.70,39.20,99.43,10.97,-2.29
2026-04-25 15:52:00,2026-04-25 15:52:59,Q08,484.10,26.00,11.90,12.60,99.60,9.80,-0.63,482.70,20.60,8.90,9.60,99.30,14.10,-0.63,484.70,24.50,10.70,11.60,97.50,13.20,-1.46,483.83,23.70,31.50,33.80,98.80,12.37,-2.71
2026-04-25 15:53:00,2026-04-25 15:53:59,Q08,484.70,26.30,11.90,12.60,99.60,10.20,-0.63,481.60,19.80,8.90,9.10,99.30,15.70,-0.63,484.30,23.10,10.70,11.10,97.20,14.20,-1.51,483.53,23.07,31.50,32.80,98.70,13.37,-2.77
2026-04-25 15:54:00,2026-04-25 15:54:59,Q08,485.60,26.10,11.90,12.60,99.60,10.70,-0.63,482.20,21.20,9.90,10.10,99.40,15.60,-0.60,483.80,24.80,10.70,11.60,97.90,13.30,-1.37,483.87,24.03,32.50,34.30,98.97,13.20,-2.60
2026-04-25 15:55:00,2026-04-25 15:55:59,Q08,483.80,26.20,11.90,12.60,99.60,9.70,-0.63,483.00,23.90,10.90,11.10,99.50,13.00,-0.63,484.20,25.40,11.90,12.10,99.30,13.30,-0.77,483.67,25.17,34.70,35.80,99.47,12.00,-2.03
2026-04-25 15:56:00,2026-04-25 15:56:59,Q08,483.90,25.70,11.90,12.10,99.60,9.50,-0.63,483.50,20.80,8.90,9.70,99.30,16.20,-0.63,483.90,23.70,10.60,11.10,96.90,14.60,-1.60,483.77,23.40,31.40,32.90,98.60,13.43,-2.86
2026-04-25 15:57:00,2026-04-25 15:57:59,Q08,485.20,25.60,11.90,12.10,99.50,10.00,-0.66,482.80,20.00,8.90,9.60,99.30,16.70,-0.60,483.50,23.40,10.60,11.10,96.70,14.60,-1.66,483.83,23.00,31.40,32.80,98.50,13.77,-2.91
2026-04-25 15:58:00,2026-04-25 15:58:59,Q08,485.20,29.00,13.90,14.10,99.60,8.80,-0.66,483.30,24.40,10.90,11.60,99.50,12.70,-0.63,482.50,27.30,12.70,13.00,98.60,12.70,-1.20,483.67,26.90,37.50,38.70,99.23,11.40,-2.49
2026-04-25 15:59:00,2026-04-25 15:59:59,Q08,484.50,32.30,14.90,15.50,99.70,8.60,-0.63,482.20,23.50,10.90,11.10,99.50,13.40,-0.60,484.40,28.60,12.40,13.60,95.90,12.10,-2.23,483.70,28.13,38.20,40.20,98.37,11.37,-3.46
2026-04-25 16:00:00,2026-04-25 16:00:59,Q08,484.90,32.80,14.90,15.50,99.70,8.30,-0.69,481.10,24.40,10.90,11.50,99.60,11.90,-0.60,483.30,29.30,13.60,14.00,97.20,11.50,-1.91,483.10,28.83,39.40,41.00,98.83,10.57,-3.20
2026-04-25 16:01:00,2026-04-25 16:01:59,Q08,483.60,37.00,16.80,17.90,99.70,11.10,-0.69,482.60,30.70,13.90,14.50,99.70,10.80,-0.57,483.40,32.80,14.70,15.50,98.20,12.70,-1.63,483.20,33.50,45.40,47.90,99.20,11.53,-2.89
2026-04-25 16:02:00,2026-04-25 16:02:59,Q08,484.70,34.70,15.80,16.50,99.90,18.30,0.34,482.20,29.50,11.30,14.00,87.30,20.00,3.97,484.20,20.10,8.90,9.70,99.70,32.30,0.37,483.70,28.10,36.00,40.20,95.63,23.53,4.69
2026-04-25 16:03:00,2026-04-25 16:03:59,Q08,485.80,38.50,17.80,18.40,99.90,15.80,-0.09,482.90,33.40,12.90,15.90,86.60,17.60,4.63,483.60,19.80,8.90,9.20,99.70,31.70,0.37,484.10,30.57,39.60,43.50,95.40,21.70,4.91
2026-04-25 16:04:00,2026-04-25 16:04:59,Q08,483.20,34.10,15.80,16.40,99.70,7.50,-0.63,482.90,25.80,11.90,12.10,99.50,11.20,-0.66,484.20,31.10,14.40,15.00,96.40,11.30,-2.31,483.43,30.33,42.10,43.50,98.53,10.00,-3.60
2026-04-25 16:05:00,2026-04-25 16:05:59,Q08,483.60,36.30,16.80,17.40,99.70,6.90,-0.69,483.00,31.20,13.90,15.00,99.60,8.80,-0.66,483.40,33.40,14.90,15.90,99.00,9.40,-1.26,483.33,33.63,45.60,48.30,99.43,8.37,-2.60
2026-04-25 16:06:00,2026-04-25 16:06:59,Q08,485.20,30.70,13.90,14.60,99.60,8.00,-0.69,482.60,24.00,10.90,11.60,99.50,12.40,-0.60,483.20,27.80,12.60,13.00,97.40,12.10,-1.74,483.67,27.50,37.40,39.20,98.83,10.83,-3.03
2026-04-25 16:07:00,2026-04-25 16:07:59,Q08,484.50,35.30,15.80,16.90,99.70,7.10,-0.69,482.80,27.20,12.90,13.00,99.60,9.70,-0.63,483.30,31.40,13.60,15.00,97.20,10.10,-2.09,483.53,31.30,42.30,44.90,98.83,8.97,-3.40
2026-04-25 16:08:00,2026-04-25 16:08:59,Q08,484.00,35.80,15.80,16.90,99.70,7.40,-0.69,481.80,31.70,13.90,14.90,99.70,9.40,-0.63,484.50,33.90,14.90,16.00,99.00,9.60,-1.29,483.43,33.80,44.60,47.80,99.47,8.80,-2.60
2026-04-25 16:09:00,2026-04-25 16:09:59,Q08,484.10,32.30,14.90,15.50,99.70,7.70,-0.69,482.50,26.30,11.90,12.50,99.50,10.90,-0.63,484.60,29.50,13.60,14.00,97.80,10.90,-1.71,483.73,29.37,40.40,42.00,99.00,9.83,-3.03
2026-04-25 16:10:00,2026-04-25 16:10:59,Q08,485.50,31.80,14.90,15.00,99.70,8.10,-0.66,482.90,23.30,10.90,11.10,99.50,12.50,-0.60,483.10,28.40,12.50,13.50,96.30,11.90,-2.11,483.83,27.83,38.30,39.60,98.50,10.83,-3.37
2026-04-25 16:11:00,2026-04-25 16:11:59,Q08,485.50,39.90,17.80,18.90,99.70,8.70,-0.71,483.30,29.70,13.90,14.00,99.70,9.50,-0.63,483.10,37.20,16.30,17.90,96.70,10.30,-2.57,483.97,35.60,48.00,50.80,98.70,9.50,-3.91
2026-04-25 16:12:00,2026-04-25 16:12:59,Q08,485.30,39.20,17.80,18.90,99.70,6.90,-0.74,482.80,33.60,14.90,15.90,99.70,8.70,-0.63,483.00,36.10,16.80,17.40,99.10,8.90,-1.31,483.70,36.30,49.50,52.20,99.50,8.17,-2.69
2026-04-25 16:13:00,2026-04-25 16:13:59,Q08,485.10,37.80,16.80,17.90,99.70,7.00,-0.69,483.60,27.90,12.90,13.00,99.60,10.30,-0.66,483.30,34.40,15.40,16.40,96.80,9.90,-2.37,484.00,33.37,45.10,47.30,98.70,9.07,-3.71
2026-04-25 16:14:00,2026-04-25 16:14:59,Q08,485.60,33.60,15.80,16.00,99.70,7.00,-0.66,484.00,25.50,11.90,12.10,99.50,12.10,-0.63,483.00,30.70,13.40,14.50,96.40,11.00,-2.23,484.20,29.93,41.10,42.60,98.53,10.03,-3.51
2026-04-25 16:15:00,2026-04-25 16:15:59,Q08,485.10,35.80,15.80,17.00,99.70,6.50,-0.66,484.20,30.60,13.90,14.50,99.60,9.30,-0.63,483.20,33.80,14.70,15.90,98.40,9.70,-1.66,484.17,33.40,44.40,47.40,99.23,8.50,-2.94
2026-04-25 16:16:00,2026-04-25 16:16:59,Q08,486.00,35.60,16.80,17.00,99.70,7.30,-0.69,483.20,26.00,11.90,12.60,99.60,11.20,-0.63,483.50,31.40,13.40,15.00,96.10,10.70,-2.43,484.23,31.00,42.10,44.60,98.47,9.73,-3.74
2026-04-25 16:17:00,2026-04-25 16:17:59,Q08,483.90,34.00,15.80,16.40,99.70,7.40,-0.66,483.80,26.70,11.90,12.60,99.50,11.40,-0.66,483.40,30.90,13.40,14.50,96.70,10.80,-2.17,483.70,30.53,41.10,43.50,98.63,9.87,-3.49
2026-04-25 16:18:00,2026-04-25 16:18:59,Q08,484.80,32.30,14.90,15.50,99.70,7.50,-0.63,484.00,27.20,12.90,13.10,99.60,11.40,-0.66,483.20,30.70,13.70,14.50,98.70,10.50,-1.31,484.00,30.07,41.50,43.10,99.33,9.80,-2.60
2026-04-25 16:19:00,2026-04-25 16:19:59,Q08,485.40,37.80,16.80,17.90,99.80,6.80,-0.69,482.40,26.90,11.90,12.50,99.60,11.00,-0.60,483.50,33.50,14.20,15.90,95.40,9.80,-2.83,483.77,32.73,42.90,46.30,98.27,9.20,-4.11
2026-04-25 16:20:00,2026-04-25 16:20:59,Q08,483.80,34.60,15.80,16.40,99.70,7.90,-0.66,482.50,26.70,11.90,12.50,99.60,10.10,-0.66,483.50,32.30,14.60,15.50,97.20,10.80,-2.06,483.27,31.20,42.30,44.40,98.83,9.60,-3.37
2026-04-25 16:21:00,2026-04-25 16:21:59,Q08,484.00,34.70,15.80,16.50,99.70,7.50,-0.66,483.30,26.20,11.90,12.60,99.60,10.80,-0.66,483.60,31.20,13.60,15.00,97.30,11.20,-2.00,483.63,30.70,41.30,44.10,98.87,9.83,-3.31
2026-04-25 16:22:00,2026-04-25 16:22:59,Q08,485.70,34.80,15.80,16.50,99.70,7.80,-0.66,483.00,27.50,12.90,13.00,99.60,11.50,-0.60,482.80,31.10,13.60,14.90,97.90,10.30,-1.80,483.83,31.13,42.30,44.40,99.07,9.87,-3.06
2026-04-25 16:23:00,2026-04-25 16:23:59,Q08,483.80,27.00,12.90,13.00,99.60,9.50,-0.60,483.30,20.80,8.90,9.70,99.30,14.30,-0.66,484.60,25.50,11.50,12.10,96.80,14.00,-1.71,483.90,24.43,33.30,34.80,98.57,12.60,-2.97
2026-04-25 16:24:00,2026-04-25 16:24:59,Q08,484.10,28.20,12.90,13.60,99.60,9.30,-0.63,483.40,21.40,9.90,10.10,99.30,15.20,-0.63,484.90,25.40,11.50,12.10,96.40,13.20,-1.89,484.13,25.00,34.30,35.80,98.43,12.57,-3.14
2026-04-25 16:25:00,2026-04-25 16:25:59,Q08,484.00,31.40,14.90,15.00,99.70,7.50,-0.63,483.80,26.10,11.90,12.60,99.50,11.30,-0.66,484.20,29.20,13.70,14.00,98.30,11.90,-1.49,484.00,28.90,40.50,41.60,99.17,10.23,-2.77
2026-04-25 16:26:00,2026-04-25 16:26:59,Q08,485.30,27.10,12.90,13.10,99.50,9.50,-0.69,484.10,20.70,8.90,9.70,99.30,16.90,-0.63,483.00,23.90,10.60,11.10,96.70,14.50,-1.69,484.13,23.90,32.40,33.90,98.50,13.63,-3.00
2026-04-25 16:27:00,2026-04-25 16:27:59,Q08,484.00,32.10,14.90,15.50,99.70,8.00,-0.60,482.50,23.00,10.90,11.10,99.50,12.30,-0.60,484.90,29.20,13.30,14.00,95.80,11.60,-2.31,483.80,28.10,39.10,40.60,98.33,10.63,-3.51
2026-04-25 16:28:00,2026-04-25 16:28:59,Q08,485.50,30.40,13.90,14.60,99.70,8.10,-0.63,482.30,23.60,10.90,11.10,99.40,12.70,-0.63,483.60,27.50,12.50,13.00,96.00,12.10,-2.14,483.80,27.17,37.30,38.70,98.37,10.97,-3.40
2026-04-25 16:29:00,2026-04-25 16:29:59,Q08,485.00,32.60,14.90,15.50,99.70,7.90,-0.69,482.90,26.70,11.90,12.50,99.60,9.90,-0.63,482.50,30.10,13.70,14.50,98.50,10.90,-1.40,483.47,29.80,40.50,42.50,99.27,9.57,-2.71
2026-04-25 16:30:00,2026-04-25 16:30:59,Q08,485.10,26.20,11.90,12.60,99.60,9.80,-0.63,482.40,19.30,8.90,9.20,99.30,17.30,-0.60,483.50,24.10,10.40,11.60,95.50,13.20,-1.97,483.67,23.20,31.20,33.40,98.13,13.43,-3.20
2026-04-25 16:31:00,2026-04-25 16:31:59,Q08,484.30,30.30,13.90,14.50,99.70,8.00,-0.63,482.60,22.30,9.90,10.60,99.40,13.70,-0.63,484.20,27.80,12.50,13.10,96.00,12.60,-2.14,483.70,26.80,36.30,38.20,98.37,11.43,-3.40
2026-04-25 16:32:00,2026-04-25 16:32:59,Q08,484.00,31.90,14.90,15.00,99.70,8.10,-0.66,483.10,27.60,12.90,13.00,99.60,10.20,-0.63,483.40,29.10,13.90,14.00,99.20,10.90,-1.03,483.50,29.53,41.70,42.00,99.50,9.73,-2.31
2026-04-25 16:33:00,2026-04-25 16:33:59,Q08,485.30,26.30,11.90,12.60,99.50,9.60,-0.66,483.30,20.60,8.90,9.70,99.30,15.60,-0.63,482.90,24.70,10.60,11.60,96.90,13.20,-1.66,483.83,23.87,31.40,33.90,98.57,12.80,-2.94
2026-04-25 16:34:00,2026-04-25 16:34:59,Q08,485.40,24.60,10.90,11.60,99.50,12.60,-0.63,482.20,17.60,7.90,8.20,99.10,19.70,-0.60,484.20,21.10,9.50,10.20,95.60,14.70,-1.74,483.93,21.10,28.30,30.00,98.07,15.67,-2.97
2026-04-25 16:35:00,2026-04-25 16:35:59,Q08,485.30,27.50,12.90,13.10,99.60,9.00,-0.66,482.20,24.20,10.90,11.60,99.50,12.60,-0.60,484.50,25.90,11.90,12.10,99.30,12.90,-0.80,484.00,25.87,35.70,36.80,99.47,11.50,-2.06
2026-04-25 16:36:00,2026-04-25 16:36:59,Q08,484.00,27.00,12.90,13.10,99.60,10.00,-0.63,484.00,19.50,8.90,9.20,99.30,14.40,-0.63,483.80,24.00,10.60,11.60,96.90,13.30,-1.63,483.93,23.50,32.40,33.90,98.60,12.57,-2.89
2026-04-25 16:37:00,2026-04-25 16:37:59,Q08,485.90,26.60,11.90,12.60,99.60,9.50,-0.66,482.50,20.40,8.90,9.60,99.30,16.20,-0.60,483.90,24.00,10.60,11.60,96.80,13.80,-1.66,484.10,23.67,31.40,33.80,98.57,13.17,-2.91
2026-04-25 16:38:00,2026-04-25 16:38:59,Q08,484.20,23.60,10.90,11.10,99.50,12.70,-0.63,483.70,17.20,7.90,8.20,99.00,19.90,-0.63,483.70,20.70,8.60,9.70,96.00,15.50,-1.63,483.87,20.50,27.40,29.00,98.17,16.03,-2.89
2026-04-25 16:39:00,2026-04-25 16:39:59,Q08,484.90,30.00,13.90,14.50,99.60,8.70,-0.66,484.10,26.00,11.90,12.60,99.50,11.00,-0.66,483.60,27.90,12.90,13.00,99.20,11.80,-0.94,484.20,27.97,38.70,40.10,99.43,10.50,-2.26
2026-04-25 16:40:00,2026-04-25 16:40:59,Q08,483.90,26.30,11.90,12.60,99.60,10.10,-0.63,483.70,21.10,9.90,10.10,99.30,14.30,-0.66,483.60,24.70,10.70,11.60,97.60,13.40,-1.46,483.73,24.03,32.50,34.30,98.83,12.60,-2.74
2026-04-25 16:41:00,2026-04-25 16:41:59,Q08,484.40,27.30,12.90,13.10,99.50,10.60,-0.71,483.10,21.80,9.90,10.10,99.40,17.30,-0.60,483.10,24.80,10.70,11.60,97.20,13.40,-1.60,483.53,24.63,33.50,34.80,98.70,13.77,-2.91
2026-04-25 16:42:00,2026-04-25 16:42:59,Q08,484.30,27.90,12.90,13.10,99.60,9.00,-0.63,483.10,23.60,10.90,11.10,99.50,13.70,-0.63,483.80,27.30,12.70,13.00,98.40,12.40,-1.26,483.73,26.27,36.50,37.20,99.17,11.70,-2.51
2026-04-25 16:43:00,2026-04-25 16:43:59,Q08,484.20,27.50,12.90,13.10,99.60,8.70,-0.63,482.70,20.80,8.90,9.60,99.30,14.40,-0.63,484.30,25.50,11.50,12.10,96.80,13.30,-1.74,483.73,24.60,33.30,34.80,98.57,12.13,-3.00
2026-04-25 16:44:00,2026-04-25 16:44:59,Q08,485.60,35.00,15.80,17.00,99.60,7.60,-0.69,482.70,25.70,11.90,12.10,99.60,13.40,-0.51,483.10,29.60,13.30,14.00,95.60,12.10,-2.26,483.80,30.10,41.00,43.10,98.27,11.03,-3.46
2026-04-25 16:45:00,2026-04-25 16:45:59,Q08,484.10,34.70,15.80,16.50,99.70,7.30,-0.66,483.70,26.30,11.90,12.60,99.50,12.00,-0.63,483.00,31.00,13.40,15.00,96.10,10.70,-2.40,483.60,30.67,41.10,44.10,98.43,10.00,-3.69
2026-04-25 16:46:00,2026-04-25 16:46:59,Q08,485.90,33.00,15.80,16.00,99.70,7.90,-0.66,482.60,28.40,12.90,13.50,99.60,10.60,-0.63,483.60,31.30,13.70,15.00,98.70,10.20,-1.34,484.03,30.90,42.40,44.50,99.33,9.57,-2.63
2026-04-25 16:47:00,2026-04-25 16:47:59,Q08,484.20,31.20,14.90,15.00,99.70,8.00,-0.60,482.90,24.00,10.90,11.60,99.50,11.50,-0.63,484.80,28.10,12.60,13.60,97.40,11.70,-1.77,483.97,27.77,38.40,40.20,98.87,10.40,-3.00
2026-04-25 16:48:00,2026-04-25 16:48:59,Q08,485.80,30.50,13.90,14.60,99.70,8.80,-0.57,482.50,23.10,10.90,11.10,99.50,11.20,-0.63,484.40,27.00,12.60,13.10,97.30,11.70,-1.74,484.23,26.87,37.40,38.80,98.83,10.57,-2.94
2026-04-25 16:49:00,2026-04-25 16:49:59,Q08,485.00,33.20,15.80,16.00,99.70,7.10,-0.66,482.30,30.30,13.90,14.50,99.70,9.70,-0.63,484.90,31.80,14.90,15.00,99.40,10.10,-0.89,484.07,31.77,44.60,45.50,99.60,8.97,-2.17
2026-04-25 16:50:00,2026-04-25 16:50:59,Q08,486.10,29.00,13.90,14.10,99.60,8.00,-0.63,483.90,22.20,9.90,10.60,99.40,12.40,-0.63,483.30,26.10,11.50,12.60,96.90,12.30,-1.80,484.43,25.77,35.30,37.30,98.63,10.90,-3.06
2026-04-25 16:51:00,2026-04-25 16:51:59,Q08,486.00,31.30,14.90,15.10,99.60,8.20,-0.69,482.90,25.30,11.90,12.10,99.60,10.70,-0.60,483.20,29.00,13.70,14.00,98.00,11.70,-1.57,484.03,28.53,40.50,41.20,99.07,10.20,-2.86
2026-04-25 16:52:00,2026-04-25 16:52:59,Q08,485.40,32.50,14.90,15.50,99.70,7.30,-0.69,481.80,28.90,12.90,13.50,99.70,9.20,-0.66,483.80,31.60,13.90,15.00,99.10,9.60,-1.20,483.67,31.00,41.70,44.00,99.50,8.70,-2.54
2026-04-25 16:53:00,2026-04-25 16:53:59,Q08,484.50,37.20,16.80,17.90,99.70,7.80,-0.74,482.90,32.90,14.90,15.40,99.70,9.90,-0.63,483.60,34.80,15.80,16.40,99.10,10.90,-1.17,483.67,34.97,47.50,49.70,99.50,9.53,-2.54
2026-04-25 16:54:00,2026-04-25 16:54:59,Q08,484.00,34.60,15.80,16.50,99.70,7.20,-0.69,482.50,27.20,12.90,13.00,99.60,10.50,-0.63,484.30,31.10,14.70,15.00,98.20,10.20,-1.63,483.60,30.97,43.40,44.50,99.17,9.30,-2.94
2026-04-25 16:55:00,2026-04-25 16:55:59,Q08,484.10,35.10,15.80,16.90,99.70,7.00,-0.69,482.90,28.30,12.90,13.50,99.60,10.10,-0.63,482.70,31.60,13.60,14.90,97.90,10.10,-1.80,483.23,31.67,42.30,45.30,99.07,9.07,-3.11
2026-04-25 16:56:00,2026-04-25 16:56:59,Q08,484.90,36.40,16.80,17.40,99.70,7.10,-0.71,481.80,30.20,13.90,14.40,99.60,9.60,-0.63,483.00,33.40,14.70,15.90,98.30,10.20,-1.66,483.23,33.33,45.40,47.70,99.20,8.97,-3.00
2026-04-25 16:57:00,2026-04-25 16:57:59,Q08,485.20,29.00,13.90,14.10,99.60,9.00,-0.63,482.00,21.60,9.90,10.10,99.40,13.40,-0.60,483.80,25.80,11.50,12.10,96.70,13.00,-1.83,483.67,25.47,35.30,36.30,98.57,11.80,-3.06
2026-04-25 16:58:00,2026-04-25 16:58:59,Q08,483.80,34.00,15.80,16.40,99.70,7.70,-0.63,483.10,24.50,10.90,11.60,99.50,11.10,-0.66,484.00,31.10,14.40,15.00,96.20,10.50,-2.31,483.63,29.87,41.10,43.00,98.47,9.77,-3.60
2026-04-25 16:59:00,2026-04-25 16:59:59,Q08,483.80,32.70,14.90,15.50,99.70,7.60,-0.66,483.20,26.90,11.90,12.60,99.60,10.60,-0.66,484.20,30.00,13.70,14.50,98.80,11.30,-1.31,483.73,29.87,40.50,42.60,99.37,9.83,-2.63
2026-04-25 17:00:00,2026-04-25 17:00:59,Q08,485.30,32.30,14.90,15.50,99.70,7.80,-0.69,482.20,23.60,10.90,11.10,99.50,11.80,-0.63,483.10,29.10,13.40,14.00,96.50,11.40,-2.09,483.53,28.33,39.20,40.60,98.57,10.33,-3.40
2026-04-25 17:01:00,2026-04-25 17:01:59,Q08,485.00,28.80,12.90,13.60,99.60,9.00,-0.66,483.70,20.50,8.90,9.70,99.30,15.80,-0.63,482.70,25.40,11.50,12.10,96.10,13.20,-1.94,483.80,24.90,33.30,35.40,98.33,12.67,-3.23
2026-04-25 17:02:00,2026-04-25 17:02:59,Q08,484.50,32.90,14.90,15.50,99.70,7.60,-0.63,481.80,23.80,10.90,11.10,99.50,11.20,-0.60,484.40,29.90,13.30,14.00,95.90,11.00,-2.31,483.57,28.87,39.10,40.60,98.37,9.93,-3.54
2026-04-25 17:03:00,2026-04-25 17:03:59,Q08,484.40,30.80,13.90,14.50,99.70,8.30,-0.63,481.70,27.00,11.90,13.00,99.60,10.10,-0.63,484.30,28.50,12.90,13.60,99.00,11.60,-1.11,483.47,28.77,38.70,41.10,99.43,10.00,-2.37
2026-04-25 17:04:00,2026-04-25 17:04:59,Q08,484.40,31.20,14.90,15.00,99.70,8.60,-0.66,482.00,22.10,9.90,10.60,99.40,14.30,-0.63,484.20,28.60,12.40,13.60,95.40,12.60,-2.34,483.53,27.30,37.20,39.20,98.17,11.83,-3.63
2026-04-25 17:05:00,2026-04-25 17:05:59,Q08,484.00,23.30,10.90,11.10,99.50,12.70,-0.60,483.40,17.00,7.90,8.20,99.00,19.20,-0.63,483.10,21.00,9.50,10.10,95.60,14.60,-1.71,483.50,20.43,28.30,29.40,98.03,15.50,-2.94
2026-04-25 17:06:00,2026-04-25 17:06:59,Q08,483.80,32.60,14.90,15.50,99.70,8.30,-0.66,483.30,26.20,11.90,12.60,99.50,11.10,-0.66,483.60,29.90,13.70,14.00,98.30,11.60,-1.49,483.57,29.57,40.50,42.10,99.17,10.33,-2.80
2026-04-25 17:07:00,2026-04-25 17:07:59,Q08,485.10,29.60,13.90,14.10,99.60,8.20,-0.66,482.90,22.20,9.90,10.60,99.40,14.10,-0.60,483.50,26.30,11.50,12.60,96.50,13.30,-1.89,483.83,26.03,35.30,37.30,98.50,11.87,-3.14
2026-04-25 17:08:00,2026-04-25 17:08:59,Q08,484.70,29.70,13.90,14.00,99.60,8.50,-0.63,483.30,21.80,9.90,10.10,99.40,14.00,-0.63,482.50,26.90,11.50,12.50,96.10,12.30,-2.03,483.50,26.13,35.30,36.60,98.37,11.60,-3.29
2026-04-25 17:09:00,2026-04-25 17:09:59,Q08,485.50,24.90,10.90,11.60,99.50,11.80,-0.63,482.50,18.30,7.90,8.70,99.20,19.50,-0.60,482.90,22.80,9.50,10.60,95.20,14.20,-1.91,483.63,22.00,28.30,30.90,97.97,15.17,-3.14
2026-04-25 17:10:00,2026-04-25 17:10:59,Q08,485.10,32.10,14.90,15.50,99.70,8.00,-0.66,483.30,25.60,11.90,12.10,99.50,11.30,-0.63,482.30,29.30,12.70,14.00,98.00,11.20,-1.57,483.57,29.00,39.50,41.60,99.07,10.17,-2.86
2026-04-25 17:11:00,2026-04-25 17:11:59,Q08,483.80,27.80,12.90,13.00,99.60,9.80,-0.60,482.40,20.70,8.90,9.60,99.30,14.60,-0.63,483.80,24.50,10.60,11.60,96.80,13.00,-1.71,483.33,24.33,32.40,34.20,98.57,12.47,-2.94
2026-04-25 17:12:00,2026-04-25 17:12:59,Q08,485.00,26.70,11.90,12.60,99.50,9.00,-0.66,483.40,19.50,8.90,9.20,99.20,15.40,-0.63,482.30,23.60,10.60,11.10,96.50,13.60,-1.71,483.57,23.27,31.40,32.90,98.40,12.67,-3.00
2026-04-25 17:13:00,2026-04-25 17:13:59,Q08,485.60,24.00,10.90,11.60,99.50,10.50,-0.66,482.70,20.80,8.90,9.60,99.40,15.20,-0.60,482.80,23.50,10.90,11.10,99.20,13.90,-0.74,483.70,22.77,30.70,32.30,99.37,13.20,-2.00
2026-04-25 17:14:00,2026-04-25 17:14:59,Q08,485.30,25.60,11.90,12.10,99.50,9.60,-0.66,481.90,20.20,8.90,9.60,99.30,14.60,-0.60,483.10,23.20,10.70,11.10,97.00,13.80,-1.57,483.43,23.00,31.50,32.80,98.60,12.67,-2.83
2026-04-25 17:15:00,2026-04-25 17:15:59,Q08,483.00,25.20,11.90,12.10,99.60,9.70,-0.60,482.50,19.60,8.90,9.20,99.20,15.20,-0.63,483.30,23.10,10.70,11.10,97.50,13.80,-1.40,482.93,22.63,31.50,32.40,98.77,12.90,-2.63
2026-04-25 17:16:00,2026-04-25 17:16:59,Q08,483.30,27.80,12.90,13.00,99.60,9.50,-0.63,483.30,24.10,10.90,11.60,99.50,11.90,-0.66,483.60,26.30,11.90,12.60,99.20,12.60,-0.86,483.40,26.07,35.70,37.20,99.43,11.33,-2.14
2026-04-25 17:17:00,2026-04-25 17:17:59,Q08,484.80,25.80,11.90,12.10,99.60,9.90,-0.63,481.40,19.90,8.90,9.10,99.30,16.50,-0.60,482.90,23.80,10.70,11.10,97.20,13.60,-1.51,483.03,23.17,31.50,32.30,98.70,13.33,-2.74
2026-04-25 17:18:00,2026-04-25 17:18:59,Q08,483.80,31.80,13.90,15.00,99.70,8.20,-0.60,482.40,23.40,10.90,11.10,99.50,13.40,-0.63,484.20,28.90,12.50,13.60,96.40,11.50,-2.11,483.47,28.03,37.30,39.70,98.53,11.03,-3.34
2026-04-25 17:19:00,2026-04-25 17:19:59,Q08,483.80,29.20,13.90,14.00,99.70,9.20,-0.60,482.20,22.90,9.90,10.60,99.50,13.00,-0.63,483.70,27.00,12.60,13.00,97.70,13.10,-1.54,483.23,26.37,36.40,37.60,98.97,11.77,-2.77
2026-04-25 17:20:00,2026-04-25 17:20:59,Q08,483.60,35.10,15.80,16.90,99.70,7.30,-0.66,481.90,29.30,12.90,13.90,99.60,9.80,-0.63,484.00,32.00,14.70,15.50,98.70,10.60,-1.40,483.17,32.13,43.40,46.30,99.33,9.23,-2.69
2026-04-25 17:21:00,2026-04-25 17:21:59,Q08,484.70,28.00,12.90,13.60,99.60,9.30,-0.63,481.80,21.10,9.90,10.10,99.40,16.20,-0.60,483.90,25.30,11.50,12.10,96.80,13.00,-1.77,483.47,24.80,34.30,35.80,98.60,12.83,-3.00
2026-04-25 17:22:00,2026-04-25 17:22:59,Q08,484.20,32.10,14.90,15.50,99.70,8.00,-0.63,482.30,23.70,10.90,11.10,99.50,12.40,-0.63,484.50,28.30,12.60,13.60,97.00,11.90,-1.94,483.67,28.03,38.40,40.20,98.73,10.77,-3.20
2026-04-25 17:23:00,2026-04-25 17:23:59,Q08,484.30,31.80,14.90,15.00,99.70,8.00,-0.66,481.90,27.30,11.90,13.00,99.60,11.00,-0.63,484.30,29.80,13.90,14.00,99.00,11.50,-1.11,483.50,29.63,40.70,42.00,99.43,10.17,-2.40
2026-04-25 17:24:00,2026-04-25 17:24:59,Q08,484.80,31.20,14.90,15.00,99.70,8.60,-0.60,483.20,22.90,9.90,10.60,99.40,13.40,-0.63,482.30,27.70,12.50,13.00,96.30,12.30,-2.09,483.43,27.27,37.30,38.60,98.47,11.43,-3.31
2026-04-25 17:25:00,2026-04-25 17:25:59,Q08,485.50,25.30,11.90,12.10,99.50,10.70,-0.66,481.90,19.70,8.90,9.10,99.30,16.50,-0.60,482.80,22.70,9.60,10.60,96.80,13.50,-1.57,483.40,22.57,30.40,31.80,98.53,13.57,-2.83
2026-04-25 17:26:00,2026-04-25 17:26:59,Q08,485.40,34.20,15.80,16.50,99.70,7.50,-0.69,482.40,28.10,12.90,13.50,99.60,11.40,-0.60,482.90,30.80,13.70,14.50,98.50,11.00,-1.46,483.57,31.03,42.40,44.50,99.27,9.97,-2.74
2026-04-25 17:27:00,2026-04-25 17:27:59,Q08,485.10,33.00,15.80,16.00,99.70,7.50,-0.66,481.80,28.70,12.90,13.50,99.70,9.90,-0.60,483.10,31.30,13.90,15.00,99.20,11.00,-1.03,483.33,31.00,42.60,44.50,99.53,9.47,-2.29
2026-04-25 17:28:00,2026-04-25 17:28:59,Q08,484.80,28.50,12.90,13.60,99.60,8.30,-0.66,482.40,23.10,10.90,11.10,99.40,14.20,-0.60,484.10,25.90,11.60,12.10,97.30,12.40,-1.66,483.77,25.83,35.40,36.80,98.77,11.63,-2.91
2026-04-25 17:29:00,2026-04-25 17:29:59,Q08,484.30,20.20,8.90,9.70,99.30,14.90,-0.60,482.00,15.40,6.90,7.20,98.80,21.70,-0.60,484.20,18.40,7.80,8.70,97.00,17.10,-1.20,483.50,18.00,23.60,25.60,98.37,17.90,-2.40
2026-04-25 17:30:00,2026-04-25 17:30:59,Q08,483.40,22.50,9.90,10.60,99.50,11.40,-0.63,482.90,21.80,9.90,10.10,99.40,13.00,-0.63,483.00,21.80,9.90,10.10,99.70,13.90,-0.37,483.10,22.03,29.70,30.80,99.53,12.77,-1.63
2026-04-25 17:31:00,2026-04-25 17:31:59,Q08,483.70,20.40,8.90,9.70,99.40,12.10,-0.60,483.00,17.50,7.90,8.20,99.00,19.80,-0.63,484.20,19.70,8.80,9.20,98.20,16.60,-0.97,483.63,19.20,25.60,27.10,98.87,16.17,-2.20
2026-04-25 17:32:00,2026-04-25 17:32:59,Q08,485.50,23.10,10.90,11.20,99.40,11.20,-0.66,483.70,17.30,7.90,8.20,99.10,18.60,-0.60,482.90,21.60,9.60,10.10,96.40,14.80,-1.57,484.03,20.67,28.40,29.50,98.30,14.87,-2.83
