Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-25 17:33:00,2026-04-25 17:33:59,Q08,485.80,22.60,9.90,10.70,99.40,10.70,-0.66,482.80,21.70,9.90,10.10,99.40,13.80,-0.60,484.00,21.80,9.90,10.20,99.70,14.80,-0.37,484.20,22.03,29.70,31.00,99.50,13.10,-1.63
2026-04-25 17:34:00,2026-04-25 17:34:59,Q08,485.60,26.10,11.90,12.60,99.50,9.30,-0.66,482.60,19.80,8.90,9.20,99.30,15.00,-0.63,483.50,24.00,10.70,11.60,97.00,14.00,-1.60,483.90,23.30,31.50,33.40,98.60,12.77,-2.89
2026-04-25 17:35:00,2026-04-25 17:35:59,Q08,484.10,24.80,10.90,11.60,99.50,10.30,-0.66,483.80,19.50,8.90,9.20,99.20,14.10,-0.63,483.30,22.70,9.80,10.60,98.00,14.50,-1.23,483.73,22.33,29.60,31.40,98.90,12.97,-2.51
2026-04-25 17:36:00,2026-04-25 17:36:59,Q08,484.50,23.30,10.90,11.10,99.40,10.90,-0.66,482.00,19.50,8.90,9.20,99.30,14.80,-0.60,484.50,21.50,9.80,10.20,98.30,15.50,-1.09,483.67,21.43,29.60,30.50,99.00,13.73,-2.34
2026-04-25 17:37:00,2026-04-25 17:37:59,Q08,485.40,23.00,10.90,11.20,99.40,10.90,-0.63,482.40,21.20,9.90,10.10,99.40,13.70,-0.60,483.00,22.80,9.90,10.60,99.50,14.70,-0.54,483.60,22.33,30.70,31.90,99.43,13.10,-1.77
2026-04-25 17:38:00,2026-04-25 17:38:59,Q08,483.90,27.40,12.90,13.00,99.60,9.30,-0.63,482.20,21.40,9.90,10.10,99.40,13.40,-0.63,484.50,24.90,10.70,11.60,97.70,14.00,-1.46,483.53,24.57,33.50,34.70,98.90,12.23,-2.71
2026-04-25 17:39:00,2026-04-25 17:39:59,Q08,484.00,26.40,11.90,12.60,99.50,9.80,-0.66,482.00,21.90,9.90,10.10,99.40,13.60,-0.63,484.10,23.70,10.80,11.10,98.30,13.50,-1.20,483.37,24.00,32.60,33.80,99.07,12.30,-2.49
2026-04-25 17:40:00,2026-04-25 17:40:59,Q08,485.20,30.70,13.90,14.60,99.60,8.50,-0.69,482.30,27.10,12.90,13.00,99.60,10.00,-0.60,483.40,28.90,12.90,13.50,99.50,11.40,-0.74,483.63,28.90,39.70,41.10,99.57,9.97,-2.03
2026-04-25 17:41:00,2026-04-25 17:41:59,Q08,484.30,27.60,12.90,13.10,99.60,8.80,-0.63,483.20,21.80,9.90,10.10,99.40,12.30,-0.63,484.10,25.10,11.60,12.10,97.60,12.70,-1.49,483.87,24.83,34.40,35.30,98.87,11.27,-2.74
2026-04-25 17:42:00,2026-04-25 17:42:59,Q08,483.80,29.00,13.90,14.00,99.60,8.50,-0.69,483.40,24.40,10.90,11.60,99.50,11.70,-0.66,483.20,27.40,12.70,13.00,98.50,11.30,-1.29,483.47,26.93,37.50,38.60,99.20,10.50,-2.63
2026-04-25 17:43:00,2026-04-25 17:43:59,Q08,485.00,29.30,13.90,14.10,99.60,8.90,-0.69,481.50,22.80,9.90,10.60,99.50,12.50,-0.60,484.30,26.80,11.60,12.60,97.60,12.60,-1.60,483.60,26.30,35.40,37.30,98.90,11.33,-2.89
2026-04-25 17:44:00,2026-04-25 17:44:59,Q08,485.20,29.80,13.90,14.10,99.60,8.70,-0.71,481.60,27.20,11.90,13.00,99.60,10.50,-0.63,483.20,29.30,13.90,14.00,99.60,11.80,-0.66,483.33,28.77,39.70,41.10,99.60,10.33,-2.00
2026-04-25 17:45:00,2026-04-25 17:45:59,Q08,483.60,23.10,10.90,11.10,99.50,11.80,-0.60,484.00,18.00,7.90,8.70,99.10,17.70,-0.63,483.70,20.90,8.70,9.70,97.40,15.80,-1.29,483.77,20.67,27.50,29.50,98.67,15.10,-2.51
2026-04-25 17:46:00,2026-04-25 17:46:59,Q08,484.80,27.30,12.90,13.10,99.50,9.60,-0.69,484.00,21.70,9.90,10.20,99.40,12.60,-0.66,483.50,24.80,10.70,11.60,97.50,13.20,-1.54,484.10,24.60,33.50,34.90,98.80,11.80,-2.89
2026-04-25 17:47:00,2026-04-25 17:47:59,Q08,485.10,29.90,13.90,14.10,99.60,8.80,-0.71,481.30,27.00,11.90,13.00,99.60,9.90,-0.60,483.80,28.10,12.90,13.50,99.60,12.20,-0.60,483.40,28.33,38.70,40.60,99.60,10.30,-1.91
2026-04-25 17:48:00,2026-04-25 17:48:59,Q08,483.00,28.90,12.90,13.50,99.60,9.30,-0.66,483.00,22.50,9.90,10.60,99.40,12.70,-0.66,484.30,26.50,11.60,12.60,97.90,13.30,-1.46,483.43,25.97,34.40,36.70,98.97,11.77,-2.77
2026-04-25 17:49:00,2026-04-25 17:49:59,Q08,484.20,25.10,11.90,12.10,99.50,10.00,-0.63,484.50,20.00,8.90,9.70,99.20,15.90,-0.66,484.30,23.20,10.70,11.10,97.30,15.00,-1.46,484.33,22.77,31.50,32.90,98.67,13.63,-2.74
2026-04-25 17:50:00,2026-04-25 17:50:59,Q08,485.60,35.50,15.80,17.00,99.70,7.60,-0.69,482.20,30.10,13.90,14.50,99.70,9.60,-0.63,484.30,33.20,14.90,16.00,99.00,10.60,-1.29,484.03,32.93,44.60,47.50,99.47,9.27,-2.60
2026-04-25 17:51:00,2026-04-25 17:51:59,Q08,484.10,32.30,14.90,15.50,99.70,8.30,-0.63,483.60,25.70,11.90,12.10,99.50,11.70,-0.66,485.10,29.40,13.60,14.10,97.60,11.20,-1.77,484.27,29.13,40.40,41.70,98.93,10.40,-3.06
2026-04-25 17:52:00,2026-04-25 17:52:59,Q08,485.80,32.50,14.90,15.50,99.70,7.70,-0.69,482.40,25.30,11.90,12.10,99.60,11.80,-0.60,484.80,29.90,13.60,14.00,97.50,11.90,-1.80,484.33,29.23,40.40,41.60,98.93,10.47,-3.09
2026-04-25 17:53:00,2026-04-25 17:53:59,Q08,485.80,28.10,12.90,13.60,99.60,8.30,-0.66,484.10,21.30,9.90,10.20,99.40,14.30,-0.63,483.30,24.70,10.70,11.60,97.30,12.90,-1.60,484.40,24.70,33.50,35.40,98.77,11.83,-2.89
2026-04-25 17:54:00,2026-04-25 17:54:59,Q08,485.10,33.00,15.80,16.00,99.70,8.10,-0.63,484.50,28.50,12.90,13.60,99.60,9.70,-0.66,484.00,30.40,13.90,14.50,99.10,11.00,-1.09,484.53,30.63,42.60,44.10,99.47,9.60,-2.37
2026-04-25 17:55:00,2026-04-25 17:55:59,Q08,486.30,30.30,13.90,14.60,99.60,7.80,-0.66,483.20,23.40,10.90,11.10,99.50,12.50,-0.60,484.10,27.90,12.60,13.10,97.20,12.90,-1.77,484.53,27.20,37.40,38.80,98.77,11.07,-3.03
2026-04-25 17:56:00,2026-04-25 17:56:59,Q08,484.40,29.50,13.90,14.00,99.70,8.40,-0.63,484.30,24.10,10.90,11.60,99.50,11.80,-0.66,485.10,28.00,12.70,13.60,98.00,12.90,-1.51,484.60,27.20,37.50,39.20,99.07,11.03,-2.80
2026-04-25 17:57:00,2026-04-25 17:57:59,Q08,484.40,29.10,13.90,14.00,99.70,8.90,-0.60,484.50,24.90,10.90,11.60,99.50,12.30,-0.63,484.70,27.30,12.70,13.10,98.70,11.50,-1.17,484.53,27.10,37.50,38.70,99.30,10.90,-2.40
2026-04-25 17:58:00,2026-04-25 17:58:59,Q08,485.50,28.90,12.90,13.60,99.60,8.50,-0.66,483.80,23.30,10.90,11.10,99.50,12.30,-0.63,483.30,26.90,11.60,12.60,97.70,12.90,-1.54,484.20,26.37,35.40,37.30,98.93,11.23,-2.83
2026-04-25 17:59:00,2026-04-25 17:59:59,Q08,484.90,29.00,13.90,14.00,99.60,8.80,-0.66,482.70,22.90,9.90,10.60,99.50,12.20,-0.63,485.00,26.70,11.60,12.60,97.80,12.60,-1.54,484.20,26.20,35.40,37.20,98.97,11.20,-2.83
2026-04-25 18:00:00,2026-04-25 18:00:59,Q08,485.00,29.80,13.90,14.10,99.60,8.30,-0.66,482.10,23.10,10.90,11.10,99.50,12.90,-0.60,484.10,27.70,12.60,13.10,97.20,11.90,-1.77,483.73,26.87,37.40,38.30,98.77,11.03,-3.03
2026-04-25 18:01:00,2026-04-25 18:01:59,Q08,484.50,29.00,13.90,14.00,99.60,8.40,-0.63,483.20,25.80,11.90,12.10,99.50,11.60,-0.63,485.00,28.20,12.90,13.60,99.30,12.40,-0.89,484.23,27.67,38.70,39.70,99.47,10.80,-2.14
2026-04-25 18:02:00,2026-04-25 18:02:59,Q08,484.50,30.90,13.90,14.50,99.70,8.20,-0.63,484.40,24.50,10.90,11.60,99.50,12.30,-0.63,485.00,28.50,12.60,13.60,97.50,12.10,-1.74,484.63,27.97,37.40,39.70,98.90,10.87,-3.00
2026-04-25 18:03:00,2026-04-25 18:03:59,Q08,485.70,24.00,10.90,11.60,99.50,10.40,-0.63,483.60,19.10,8.90,9.20,99.20,15.70,-0.60,485.60,22.10,9.70,10.70,97.00,15.30,-1.46,484.97,21.73,29.50,31.50,98.57,13.80,-2.69
2026-04-25 18:04:00,2026-04-25 18:04:59,Q08,484.70,26.60,11.90,12.60,99.60,9.00,-0.63,484.90,23.60,10.90,11.10,99.40,12.70,-0.66,484.30,25.00,11.90,12.10,99.10,12.70,-0.91,484.63,25.07,34.70,35.80,99.37,11.47,-2.20
2026-04-25 18:05:00,2026-04-25 18:05:59,Q08,484.90,21.70,9.90,10.20,99.40,12.90,-0.60,484.00,16.50,6.90,7.70,98.90,20.70,-0.60,485.10,20.10,8.60,9.70,96.20,16.30,-1.49,484.67,19.43,25.40,27.60,98.17,16.63,-2.69
2026-04-25 18:06:00,2026-04-25 18:06:59,Q08,486.00,24.50,10.90,11.70,99.50,9.30,-0.63,483.60,19.50,8.90,9.20,99.20,15.80,-0.63,485.90,22.50,9.70,10.70,97.40,15.10,-1.40,485.17,22.17,29.50,31.60,98.70,13.40,-2.66
2026-04-25 18:07:00,2026-04-25 18:07:59,Q08,486.20,27.00,12.90,13.10,99.60,8.40,-0.66,482.90,24.80,10.90,11.60,99.50,11.70,-0.63,485.40,25.90,11.90,12.10,99.70,12.40,-0.54,484.83,25.90,35.70,36.80,99.60,10.83,-1.83
2026-04-25 18:08:00,2026-04-25 18:08:59,Q08,485.40,28.50,12.90,13.60,99.60,8.80,-0.63,482.80,24.90,10.90,11.60,99.50,10.80,-0.60,485.70,26.20,11.90,12.60,99.30,12.10,-0.80,484.63,26.53,35.70,37.80,99.47,10.57,-2.03
2026-04-25 18:09:00,2026-04-25 18:09:59,Q08,486.60,22.50,9.90,10.70,99.40,11.60,-0.66,483.30,17.00,7.90,8.20,99.10,19.10,-0.60,484.70,20.90,8.60,9.70,96.60,15.50,-1.46,484.87,20.13,26.40,28.60,98.37,15.40,-2.71
2026-04-25 18:10:00,2026-04-25 18:10:59,Q08,484.60,23.90,10.90,11.10,99.50,10.50,-0.60,483.80,19.50,8.90,9.20,99.20,15.10,-0.63,485.30,21.90,9.70,10.20,97.80,14.60,-1.23,484.57,21.77,29.50,30.50,98.83,13.40,-2.46
2026-04-25 18:11:00,2026-04-25 18:11:59,Q08,486.20,27.60,12.90,13.10,99.60,9.20,-0.66,484.20,23.90,10.90,11.10,99.50,11.70,-0.63,483.50,26.30,11.90,12.60,99.30,12.80,-0.77,484.63,25.93,35.70,36.80,99.47,11.23,-2.06
2026-04-25 18:12:00,2026-04-25 18:12:59,Q08,485.70,23.90,10.90,11.20,99.50,10.50,-0.66,482.50,19.60,8.90,9.20,99.20,15.80,-0.63,485.10,21.60,9.70,10.20,97.70,14.90,-1.26,484.43,21.70,29.50,30.60,98.80,13.73,-2.54
2026-04-25 18:13:00,2026-04-25 18:13:59,Q08,485.10,20.00,8.90,9.70,99.30,13.90,-0.60,484.50,15.60,6.90,7.30,98.80,21.80,-0.63,484.00,18.80,7.70,8.70,96.90,17.10,-1.26,484.53,18.13,23.50,25.70,98.33,17.60,-2.49
2026-04-25 18:14:00,2026-04-25 18:14:59,Q08,486.20,27.30,12.90,13.10,99.50,8.80,-0.69,483.90,24.80,10.90,11.60,99.50,11.60,-0.63,484.10,25.50,11.90,12.10,99.40,12.80,-0.74,484.73,25.87,35.70,36.80,99.47,11.07,-2.06
2026-04-25 18:15:00,2026-04-25 18:15:59,Q08,486.00,22.10,9.90,10.70,99.40,12.20,-0.63,483.40,18.10,7.90,8.70,99.10,16.70,-0.63,484.50,20.10,8.80,9.70,98.30,16.40,-1.00,484.63,20.10,26.60,29.10,98.93,15.10,-2.26
2026-04-25 18:16:00,2026-04-25 18:16:59,Q08,486.20,22.90,9.90,10.70,99.40,10.90,-0.66,483.10,18.50,7.90,8.70,99.20,17.50,-0.60,484.40,20.90,8.70,9.70,97.90,15.90,-1.14,484.57,20.77,26.50,29.10,98.83,14.77,-2.40
2026-04-25 18:17:00,2026-04-25 18:17:59,Q08,485.90,19.00,8.90,9.20,99.20,14.80,-0.63,484.30,14.50,5.90,6.80,98.60,22.90,-0.60,483.50,17.30,7.70,8.20,96.50,17.80,-1.23,484.57,16.93,22.50,24.20,98.10,18.50,-2.46
2026-04-25 18:18:00,2026-04-25 18:18:59,Q08,485.50,26.90,11.90,12.60,99.60,9.20,-0.63,482.50,22.90,9.90,10.60,99.50,12.90,-0.60,485.20,24.70,10.90,11.60,99.20,12.80,-0.83,484.40,24.83,32.70,34.80,99.43,11.63,-2.06
2026-04-25 18:19:00,2026-04-25 18:19:59,Q08,486.10,27.00,12.90,13.10,99.60,9.60,-0.66,484.10,21.30,9.90,10.20,99.30,15.50,-0.63,483.50,24.70,10.60,11.60,96.80,14.40,-1.71,484.57,24.33,33.40,34.90,98.57,13.17,-3.00
2026-04-25 18:20:00,2026-04-25 18:20:59,Q08,484.90,24.50,10.90,11.60,99.50,11.30,-0.60,484.50,17.70,7.90,8.20,99.10,17.90,-0.63,483.90,21.60,9.50,10.10,95.80,14.40,-1.74,484.43,21.27,28.30,29.90,98.13,14.53,-2.97
2026-04-25 18:21:00,2026-04-25 18:21:59,Q08,486.40,29.50,13.90,14.10,99.60,8.60,-0.69,483.00,26.40,11.90,12.60,99.60,10.30,-0.63,484.80,28.10,12.90,13.60,99.40,11.50,-0.80,484.73,28.00,38.70,40.30,99.53,10.13,-2.11
2026-04-25 18:22:00,2026-04-25 18:22:59,Q08,485.40,28.30,12.90,13.60,99.60,9.10,-0.63,484.90,20.90,8.90,9.70,99.30,13.00,-0.66,484.00,25.40,11.50,12.10,96.80,13.00,-1.74,484.77,24.87,33.30,35.40,98.57,11.70,-3.03
2026-04-25 18:23:00,2026-04-25 18:23:59,Q08,485.30,27.30,12.90,13.10,99.60,9.20,-0.60,484.30,21.10,9.90,10.20,99.30,13.70,-0.63,486.20,25.10,11.50,12.10,96.80,13.70,-1.74,485.27,24.50,34.30,35.40,98.57,12.20,-2.97
2026-04-25 18:24:00,2026-04-25 18:24:59,Q08,486.80,33.50,15.80,16.00,99.70,6.80,-0.66,483.60,28.10,12.90,13.50,99.60,11.00,-0.63,485.20,30.70,13.70,14.60,98.40,10.90,-1.49,485.20,30.77,42.40,44.10,99.23,9.57,-2.77
2026-04-25 18:25:00,2026-04-25 18:25:59,Q08,485.50,37.70,16.80,17.90,99.80,7.00,-0.63,485.30,27.20,12.90,13.10,99.50,11.60,-0.66,484.60,33.20,14.20,16.00,95.90,10.10,-2.66,485.13,32.70,43.90,47.00,98.40,9.57,-3.94
2026-04-25 18:26:00,2026-04-25 18:26:59,Q08,485.80,35.50,15.80,17.00,99.70,7.00,-0.63,484.50,26.80,11.90,12.60,99.60,10.50,-0.66,484.20,32.40,14.40,15.50,96.90,10.60,-2.23,484.83,31.57,42.10,45.10,98.73,9.37,-3.51
2026-04-25 18:27:00,2026-04-25 18:27:59,Q08,486.20,34.70,15.80,16.50,99.70,6.70,-0.66,484.70,27.10,12.90,13.10,99.60,10.80,-0.63,484.40,31.60,14.60,15.00,97.20,10.80,-2.06,485.10,31.13,43.30,44.60,98.83,9.43,-3.34
2026-04-25 18:28:00,2026-04-25 18:28:59,Q08,485.50,36.00,16.80,17.50,99.80,6.70,-0.60,484.10,29.70,13.90,14.00,99.60,9.80,-0.63,486.00,33.00,15.70,16.00,98.30,10.40,-1.66,485.20,32.90,46.40,47.50,99.23,8.97,-2.89
2026-04-25 18:29:00,2026-04-25 18:29:59,Q08,486.00,37.40,16.80,18.00,99.70,6.30,-0.66,484.70,27.90,12.90,13.10,99.60,10.10,-0.63,484.30,33.70,14.40,16.00,96.60,10.70,-2.43,485.00,33.00,44.10,47.10,98.63,9.03,-3.71
2026-04-25 18:30:00,2026-04-25 18:30:59,Q08,486.20,36.90,16.80,17.50,99.70,7.00,-0.69,482.60,27.90,12.90,13.00,99.60,9.90,-0.60,484.30,32.70,14.40,15.50,96.60,10.60,-2.34,484.37,32.50,44.10,46.00,98.63,9.17,-3.63
2026-04-25 18:31:00,2026-04-25 18:31:59,Q08,485.40,37.70,16.80,17.90,99.80,6.80,-0.66,483.50,31.60,13.90,15.00,99.70,8.80,-0.63,486.20,35.30,16.70,17.00,98.40,10.30,-1.69,485.03,34.87,47.40,49.90,99.30,8.63,-2.97
2026-04-25 18:32:00,2026-04-25 18:32:59,Q08,487.20,31.20,14.90,15.10,99.70,8.50,-0.66,484.10,22.80,9.90,10.60,99.50,14.70,-0.60,484.70,28.40,12.50,13.60,96.20,11.70,-2.11,485.33,27.47,37.30,39.30,98.47,11.63,-3.37
2026-04-25 18:33:00,2026-04-25 18:33:59,Q08,486.40,32.20,14.90,15.60,99.70,7.80,-0.63,483.70,24.70,10.90,11.60,99.60,12.40,-0.60,486.10,30.00,13.40,14.60,96.90,12.10,-2.03,485.40,28.97,39.20,41.80,98.73,10.77,-3.26
2026-04-25 18:34:00,2026-04-25 18:34:59,Q08,487.00,33.30,15.80,16.10,99.70,7.60,-0.69,484.20,25.60,11.90,12.10,99.50,10.70,-0.63,484.90,29.10,13.60,14.00,97.60,12.10,-1.77,485.37,29.33,41.30,42.20,98.93,10.13,-3.09
2026-04-25 18:35:00,2026-04-25 18:35:59,Q08,485.00,35.40,15.80,17.00,99.70,7.10,-0.69,483.80,30.90,13.90,14.50,99.70,9.00,-0.63,483.70,32.50,14.90,15.50,99.50,10.70,-0.89,484.17,32.93,44.60,47.00,99.63,8.93,-2.20
2026-04-25 18:36:00,2026-04-25 18:36:59,Q08,484.70,24.50,10.90,11.60,99.60,9.30,-0.60,483.70,19.40,8.90,9.20,99.20,16.30,-0.63,485.40,23.30,10.70,11.20,97.10,14.90,-1.49,484.60,22.40,30.50,32.00,98.63,13.50,-2.71
2026-04-25 18:37:00,2026-04-25 18:37:59,Q08,483.90,28.70,12.90,13.50,99.60,9.50,-0.60,484.10,22.10,9.90,10.60,99.30,12.80,-0.66,484.40,25.60,11.50,12.10,96.80,13.70,-1.80,484.13,25.47,34.30,36.20,98.57,12.00,-3.06
2026-04-25 18:38:00,2026-04-25 18:38:59,Q08,485.50,28.00,12.90,13.60,99.50,9.40,-0.69,482.50,26.20,11.90,12.50,99.60,10.60,-0.63,483.70,27.20,12.90,13.00,99.60,11.90,-0.60,483.90,27.13,37.70,39.10,99.57,10.63,-1.91
2026-04-25 18:39:00,2026-04-25 18:39:59,Q08,485.20,29.00,13.90,14.10,99.60,8.80,-0.66,484.00,21.50,9.90,10.20,99.40,13.00,-0.63,483.60,25.40,11.50,12.10,96.60,13.50,-1.86,484.27,25.30,35.30,36.40,98.53,11.77,-3.14
2026-04-25 18:40:00,2026-04-25 18:40:59,Q08,484.40,23.70,10.90,11.10,99.50,11.00,-0.60,484.50,18.20,7.90,8.70,99.10,17.00,-0.63,483.70,22.20,9.70,10.60,97.10,14.80,-1.43,484.20,21.37,28.50,30.40,98.57,14.27,-2.66
2026-04-25 18:41:00,2026-04-25 18:41:59,Q08,485.60,29.10,13.90,14.10,99.60,8.60,-0.69,482.00,26.90,11.90,12.50,99.60,10.20,-0.60,484.90,28.50,12.90,13.60,99.70,11.60,-0.57,484.17,28.17,38.70,40.20,99.63,10.13,-1.86
2026-04-25 18:42:00,2026-04-25 18:42:59,Q08,484.30,28.50,12.90,13.60,99.60,8.90,-0.63,484.10,21.80,9.90,10.20,99.40,12.70,-0.66,484.60,25.70,11.60,12.10,97.20,13.10,-1.66,484.33,25.33,34.40,35.90,98.73,11.57,-2.94
2026-04-25 18:43:00,2026-04-25 18:43:59,Q08,484.00,24.60,10.90,11.60,99.50,10.20,-0.60,484.20,19.60,8.90,9.20,99.20,15.40,-0.63,484.70,22.80,9.70,10.60,97.90,15.40,-1.26,484.30,22.33,29.50,31.40,98.87,13.67,-2.49
2026-04-25 18:44:00,2026-04-25 18:44:59,Q08,484.40,20.70,8.90,9.70,99.40,14.20,-0.60,483.90,15.70,6.90,7.20,98.80,21.30,-0.60,484.80,18.60,7.70,8.70,96.80,17.20,-1.26,484.37,18.33,23.50,25.60,98.33,17.57,-2.46
2026-04-25 18:45:00,2026-04-25 18:45:59,Q08,484.20,29.20,13.90,14.00,99.70,8.50,-0.60,483.30,24.90,10.90,11.60,99.50,12.10,-0.63,485.20,27.80,12.70,13.10,98.40,11.90,-1.34,484.23,27.30,37.50,38.70,99.20,10.83,-2.57
2026-04-25 18:46:00,2026-04-25 18:46:59,Q08,486.00,24.10,10.90,11.70,99.50,10.30,-0.66,483.60,19.60,8.90,9.20,99.30,14.80,-0.63,483.50,22.60,9.80,10.60,98.00,15.20,-1.20,484.37,22.10,29.60,31.50,98.93,13.43,-2.49
2026-04-25 18:47:00,2026-04-25 18:47:59,Q08,485.90,24.60,10.90,11.60,99.50,10.10,-0.66,482.70,19.80,8.90,9.20,99.30,16.10,-0.60,483.90,22.80,9.70,10.60,97.50,14.50,-1.37,484.17,22.40,29.50,31.40,98.77,13.57,-2.63
2026-04-25 18:48:00,2026-04-25 18:48:59,Q08,485.60,25.90,11.90,12.10,99.50,9.80,-0.66,484.50,22.60,9.90,10.60,99.40,14.00,-0.63,483.50,24.50,10.90,11.60,99.00,13.30,-0.94,484.53,24.33,32.70,34.30,99.30,12.37,-2.23
2026-04-25 18:49:00,2026-04-25 18:49:59,Q08,484.80,24.60,10.90,11.60,99.50,11.10,-0.63,483.80,20.70,8.90,9.70,99.30,14.90,-0.63,484.60,23.40,10.80,11.10,98.20,14.10,-1.20,484.40,22.90,30.60,32.40,99.00,13.37,-2.46
2026-04-25 18:50:00,2026-04-25 18:50:59,Q08,484.30,25.90,11.90,12.10,99.60,10.20,-0.63,484.30,20.50,8.90,9.70,99.30,13.90,-0.63,484.80,23.90,10.70,11.10,97.70,14.40,-1.40,484.47,23.43,31.50,32.90,98.87,12.83,-2.66
2026-04-25 18:51:00,2026-04-25 18:51:59,Q08,485.70,34.50,15.80,16.50,99.70,7.40,-0.66,483.80,27.20,12.90,13.00,99.60,10.10,-0.63,483.50,31.00,13.60,15.00,97.90,10.70,-1.74,484.33,30.90,42.30,44.50,99.07,9.40,-3.03
2026-04-25 18:52:00,2026-04-25 18:52:59,Q08,485.20,27.10,12.90,13.10,99.60,8.70,-0.63,483.40,22.40,9.90,10.60,99.50,14.00,-0.60,485.20,25.10,11.80,12.10,98.80,13.20,-1.06,484.60,24.87,34.60,35.80,99.30,11.97,-2.29
2026-04-25 18:53:00,2026-04-25 18:53:59,Q08,485.40,30.60,13.90,14.60,99.70,8.40,-0.63,484.90,22.00,9.90,10.60,99.40,14.20,-0.63,484.10,27.50,12.40,13.10,95.70,12.60,-2.20,484.80,26.70,36.20,38.30,98.27,11.73,-3.46
2026-04-25 18:54:00,2026-04-25 18:54:59,Q08,485.80,28.10,12.90,13.60,99.60,8.80,-0.63,484.80,21.30,9.90,10.20,99.30,13.50,-0.63,483.80,24.80,10.70,11.60,97.10,13.00,-1.66,484.80,24.73,33.50,35.40,98.67,11.77,-2.91
2026-04-25 18:55:00,2026-04-25 18:55:59,Q08,485.00,33.50,15.80,16.00,99.70,7.70,-0.66,484.50,28.10,12.90,13.60,99.60,9.90,-0.66,484.40,30.80,13.70,14.50,98.70,10.70,-1.34,484.63,30.80,42.40,44.10,99.33,9.43,-2.66
2026-04-25 18:56:00,2026-04-25 18:56:59,Q08,485.50,32.70,14.90,15.50,99.70,7.10,-0.60,483.70,24.30,10.90,11.60,99.50,13.10,-0.63,485.60,29.30,13.40,14.10,96.30,11.20,-2.17,484.93,28.77,39.20,41.20,98.50,10.47,-3.40
2026-04-25 18:57:00,2026-04-25 18:57:59,Q08,485.50,36.10,16.80,17.50,99.80,6.60,-0.63,483.40,27.50,12.90,13.00,99.60,9.70,-0.63,485.80,32.40,14.40,15.50,96.70,9.90,-2.31,484.90,32.00,44.10,46.00,98.70,8.73,-3.57
2026-04-25 18:58:00,2026-04-25 18:58:59,Q08,485.30,35.60,15.80,17.00,99.70,6.70,-0.66,484.80,30.50,13.90,14.50,99.70,9.00,-0.66,484.50,34.00,15.80,16.50,99.00,9.60,-1.31,484.87,33.37,45.50,48.00,99.47,8.43,-2.63
2026-04-25 18:59:00,2026-04-25 18:59:59,Q08,485.00,36.30,16.80,17.50,99.80,5.80,-0.60,485.00,26.40,11.90,12.60,99.50,11.10,-0.66,484.90,32.80,14.40,15.50,96.10,10.50,-2.51,484.97,31.83,43.10,45.60,98.47,9.13,-3.77
2026-04-25 19:00:00,2026-04-25 19:00:59,Q08,484.60,30.30,13.90,14.50,99.70,8.40,-0.57,484.50,23.30,10.90,11.10,99.40,13.90,-0.63,484.70,27.80,12.50,13.10,96.80,11.40,-1.94,484.60,27.13,37.30,38.70,98.63,11.23,-3.14
2026-04-25 19:01:00,2026-04-25 19:01:59,Q08,486.00,37.30,16.80,18.00,99.70,6.50,-0.66,483.60,27.90,12.90,13.00,99.60,9.90,-0.60,483.90,33.30,14.40,15.90,96.50,10.20,-2.46,484.50,32.83,44.10,46.90,98.60,8.87,-3.71
2026-04-25 19:02:00,2026-04-25 19:02:59,Q08,484.70,37.20,16.80,17.90,99.80,6.60,-0.60,484.00,31.30,14.90,15.00,99.70,8.90,-0.63,485.30,34.20,15.70,16.50,98.70,9.60,-1.49,484.67,34.23,47.40,49.40,99.40,8.37,-2.71
2026-04-25 19:03:00,2026-04-25 19:03:59,Q08,485.50,36.20,16.80,17.50,99.70,7.00,-0.71,483.60,28.20,12.90,13.50,99.60,9.20,-0.63,483.60,33.40,14.60,15.90,97.60,10.20,-2.00,484.23,32.60,44.30,46.90,98.97,8.80,-3.34
2026-04-25 19:04:00,2026-04-25 19:04:59,Q08,485.30,33.10,15.80,16.00,99.70,7.80,-0.63,485.00,25.40,11.90,12.10,99.50,12.80,-0.66,484.30,29.90,13.40,14.00,96.60,11.60,-2.14,484.87,29.47,41.10,42.10,98.60,10.73,-3.43
2026-04-25 19:05:00,2026-04-25 19:05:59,Q08,485.80,38.90,17.80,18.40,99.70,6.50,-0.71,482.80,32.80,14.90,15.40,99.70,8.30,-0.60,484.10,36.90,16.70,17.40,98.70,9.50,-1.57,484.23,36.20,49.40,51.20,99.37,8.10,-2.89
2026-04-25 19:06:00,2026-04-25 19:06:59,Q08,485.10,35.90,15.80,17.00,99.70,6.90,-0.69,484.40,28.10,12.90,13.60,99.60,9.70,-0.66,483.80,33.10,14.60,15.90,97.60,9.90,-1.97,484.43,32.37,43.30,46.50,98.97,8.83,-3.31
2026-04-25 19:07:00,2026-04-25 19:07:59,Q08,486.30,37.30,16.80,18.00,99.70,6.50,-0.71,483.30,28.10,12.90,13.50,99.60,9.30,-0.63,484.40,33.40,14.60,16.00,97.10,10.20,-2.23,484.67,32.93,44.30,47.50,98.80,8.67,-3.57
2026-04-25 19:08:00,2026-04-25 19:08:59,Q08,485.20,37.40,16.80,17.90,99.70,6.60,-0.66,484.60,31.20,14.90,15.00,99.60,9.40,-0.66,483.90,34.20,15.70,16.40,98.70,9.60,-1.54,484.57,34.27,47.40,49.30,99.33,8.53,-2.86
2026-04-25 19:09:00,2026-04-25 19:09:59,Q08,486.30,32.50,14.90,15.60,99.60,8.00,-0.69,483.10,24.50,10.90,11.60,99.50,10.70,-0.60,484.00,29.10,13.60,14.00,97.60,11.40,-1.71,484.47,28.70,39.40,41.20,98.90,10.03,-3.00
2026-04-25 19:10:00,2026-04-25 19:10:59,Q08,484.20,35.00,15.80,16.90,99.70,7.60,-0.63,482.70,25.20,11.90,12.10,99.50,11.10,-0.63,485.20,31.00,14.40,15.00,96.50,10.90,-2.26,484.03,30.40,42.10,44.00,98.57,9.87,-3.51
2026-04-25 19:11:00,2026-04-25 19:11:59,Q08,484.10,30.30,13.90,14.50,99.70,7.60,-0.63,484.10,23.70,10.90,11.10,99.50,10.50,-0.66,484.40,28.40,12.60,13.60,97.60,11.10,-1.66,484.20,27.47,37.40,39.20,98.93,9.73,-2.94
2026-04-25 19:12:00,2026-04-25 19:12:59,Q08,485.80,30.10,13.90,14.60,99.60,8.00,-0.66,483.20,25.20,11.90,12.10,99.60,10.50,-0.60,484.80,28.00,12.90,13.60,99.00,11.70,-1.06,484.60,27.77,38.70,40.30,99.40,10.07,-2.31
2026-04-25 19:13:00,2026-04-25 19:13:59,Q08,484.90,27.90,12.90,13.10,99.60,9.30,-0.63,484.20,21.00,9.90,10.20,99.30,13.70,-0.63,485.10,25.60,11.60,12.10,97.10,14.00,-1.66,484.73,24.83,34.40,35.40,98.67,12.33,-2.91
2026-04-25 19:14:00,2026-04-25 19:14:59,Q08,484.90,26.90,11.90,12.60,99.60,9.00,-0.63,484.10,21.70,9.90,10.20,99.30,12.40,-0.63,485.00,24.70,10.70,11.60,97.50,13.30,-1.49,484.67,24.43,32.50,34.40,98.80,11.57,-2.74
2026-04-25 19:15:00,2026-04-25 19:15:59,Q08,485.60,29.70,13.90,14.10,99.60,8.00,-0.66,483.20,25.60,11.90,12.10,99.60,11.30,-0.63,485.40,27.40,12.90,13.10,99.20,11.90,-0.94,484.73,27.57,38.70,39.30,99.47,10.40,-2.23
2026-04-25 19:16:00,2026-04-25 19:16:59,Q08,485.90,24.40,10.90,11.60,99.50,10.90,-0.63,485.00,17.80,7.90,8.20,99.10,17.90,-0.63,484.30,21.80,9.60,10.20,96.30,14.20,-1.63,485.07,21.33,28.40,30.00,98.30,14.33,-2.89
2026-04-25 19:17:00,2026-04-25 19:17:59,Q08,486.00,27.90,12.90,13.10,99.60,9.00,-0.63,483.60,21.60,9.90,10.10,99.40,14.30,-0.63,485.50,25.00,11.50,12.10,96.80,13.00,-1.74,485.03,24.83,34.30,35.30,98.60,12.10,-3.00
2026-04-25 19:18:00,2026-04-25 19:18:59,Q08,484.40,31.00,14.90,15.00,99.60,7.90,-0.66,484.40,27.00,12.90,13.10,99.50,12.20,-0.66,484.90,28.90,12.90,13.60,99.20,11.90,-0.97,484.57,28.97,40.70,41.70,99.43,10.67,-2.29
2026-04-25 19:19:00,2026-04-25 19:19:59,Q08,486.50,29.30,13.90,14.10,99.60,8.80,-0.66,484.60,22.20,9.90,10.60,99.40,13.30,-0.63,483.80,25.70,11.60,12.10,97.20,13.10,-1.66,484.97,25.73,35.40,36.80,98.73,11.73,-2.94
2026-04-25 19:20:00,2026-04-25 19:20:59,Q08,486.20,24.40,10.90,11.70,99.60,10.40,-0.60,483.30,19.00,8.90,9.20,99.20,15.60,-0.60,485.20,22.00,9.70,10.70,97.00,14.80,-1.49,484.90,21.80,29.50,31.60,98.60,13.60,-2.69
2026-04-25 19:21:00,2026-04-25 19:21:59,Q08,486.50,31.00,14.90,15.10,99.60,7.50,-0.69,484.50,23.40,10.90,11.10,99.50,12.30,-0.63,483.80,27.50,12.50,13.00,96.80,12.30,-1.94,484.93,27.30,38.30,39.20,98.63,10.70,-3.26
2026-04-25 19:22:00,2026-04-25 19:22:59,Q08,485.70,31.60,14.90,15.00,99.60,8.30,-0.74,483.70,27.80,12.90,13.00,99.60,11.50,-0.57,485.80,30.00,13.90,14.60,99.20,12.40,-0.97,485.07,29.80,41.70,42.60,99.47,10.73,-2.29
2026-04-25 19:23:00,2026-04-25 19:23:59,Q08,485.10,30.80,13.90,14.60,99.70,7.90,-0.63,484.70,24.40,10.90,11.60,99.50,12.40,-0.63,485.50,28.20,12.60,13.60,97.70,12.30,-1.66,485.10,27.80,37.40,39.80,98.97,10.87,-2.91
2026-04-25 19:24:00,2026-04-25 19:24:59,Q08,487.50,29.60,13.90,14.10,99.60,8.60,-0.63,484.90,20.30,8.90,9.70,99.40,14.80,-0.60,484.50,26.10,11.40,12.60,95.20,11.60,-2.23,485.63,25.33,34.20,36.40,98.07,11.67,-3.46
2026-04-25 19:25:00,2026-04-25 19:25:59,Q08,485.90,32.80,14.90,15.50,99.70,7.30,-0.69,484.80,28.60,12.90,13.60,99.60,9.90,-0.66,484.60,31.20,14.90,15.00,99.30,10.70,-1.00,485.10,30.87,42.70,44.10,99.53,9.30,-2.34
2026-04-25 19:26:00,2026-04-25 19:26:59,Q08,485.50,27.80,12.90,13.10,99.70,8.50,-0.57,485.20,21.00,9.90,10.20,99.30,12.90,-0.63,485.60,25.20,11.60,12.10,97.00,13.40,-1.69,485.43,24.67,34.40,35.40,98.67,11.60,-2.89
2026-04-25 19:27:00,2026-04-25 19:27:59,Q08,486.80,29.20,13.90,14.10,99.60,8.00,-0.63,485.70,21.30,9.90,10.20,99.40,14.60,-0.63,484.50,25.90,11.50,12.10,96.00,12.40,-2.03,485.67,25.47,35.30,36.40,98.33,11.67,-3.29
2026-04-25 19:28:00,2026-04-25 19:28:59,Q08,485.40,27.80,12.90,13.10,99.60,7.90,-0.69,485.60,22.60,9.90,10.70,99.40,14.00,-0.66,485.50,25.80,11.60,12.10,97.10,12.70,-1.71,485.50,25.40,34.40,35.90,98.70,11.53,-3.06
2026-04-25 19:29:00,2026-04-25 19:29:59,Q08,486.80,39.50,17.80,19.00,99.70,6.60,-0.74,484.10,33.40,14.90,16.00,99.70,8.70,-0.63,484.20,36.50,16.80,17.40,99.00,8.80,-1.43,485.03,36.47,49.50,52.40,99.47,8.03,-2.80
2026-04-25 19:30:00,2026-04-25 19:30:59,Q08,487.00,37.30,17.80,18.00,99.80,6.40,-0.51,484.70,26.10,11.90,12.60,99.50,10.00,-0.66,484.00,33.70,14.20,16.00,95.60,9.40,-2.77,485.23,32.37,43.90,46.60,98.30,8.60,-3.94
2026-04-25 19:31:00,2026-04-25 19:31:59,Q08,485.30,33.90,15.80,16.00,99.70,7.40,-0.63,485.20,25.90,11.90,12.10,99.50,11.80,-0.66,486.00,30.20,13.60,14.60,97.30,10.90,-1.94,485.50,30.00,41.30,42.70,98.83,10.03,-3.23
2026-04-25 19:32:00,2026-04-25 19:32:59,Q08,487.40,33.90,15.80,16.10,99.80,7.30,-0.57,484.90,27.80,12.90,13.10,99.60,10.40,-0.63,484.30,31.60,14.70,15.00,98.30,10.10,-1.60,485.53,31.10,43.40,44.20,99.23,9.27,-2.80
2026-04-25 19:33:00,2026-04-25 19:33:59,Q08,487.10,35.00,16.80,17.00,99.70,7.00,-0.66,484.50,25.70,11.90,12.10,99.60,11.90,-0.63,484.60,31.70,14.40,15.00,96.20,10.50,-2.37,485.40,30.80,43.10,44.10,98.50,9.80,-3.66
2026-04-25 19:34:00,2026-04-25 19:34:59,Q08,486.60,32.80,14.90,15.60,99.70,7.90,-0.69,483.90,25.30,11.90,12.10,99.60,11.70,-0.63,486.20,29.50,13.40,14.10,96.40,10.80,-2.23,485.57,29.20,40.20,41.80,98.57,10.13,-3.54
2026-04-25 19:35:00,2026-04-25 19:35:59,Q08,487.00,34.30,15.80,16.60,99.70,6.70,-0.66,484.40,28.70,12.90,13.60,99.60,11.30,-0.63,485.30,32.30,14.70,15.50,98.50,10.50,-1.54,485.57,31.77,43.40,45.70,99.27,9.50,-2.83
2026-04-25 19:36:00,2026-04-25 19:36:59,Q08,485.70,38.20,17.80,18.40,99.80,6.30,-0.60,484.50,27.60,12.90,13.10,99.60,10.60,-0.63,485.80,34.30,15.20,16.50,95.70,10.20,-2.77,485.33,33.37,45.90,48.00,98.37,9.03,-4.00
2026-04-25 19:37:00,2026-04-25 19:37:59,Q08,485.90,34.70,15.80,16.50,99.70,7.10,-0.63,484.30,27.40,12.90,13.10,99.60,10.30,-0.63,486.40,31.20,14.60,15.10,97.50,10.70,-1.94,485.53,31.10,43.30,44.70,98.93,9.37,-3.20
2026-04-25 19:38:00,2026-04-25 19:38:59,Q08,485.90,39.30,17.80,18.90,99.80,7.00,-0.60,485.30,27.30,12.90,13.10,99.60,10.30,-0.63,485.90,35.10,15.20,17.00,95.00,9.90,-3.06,485.70,33.90,45.90,49.00,98.13,9.07,-4.29
2026-04-25 19:39:00,2026-04-25 19:39:59,Q08,485.50,38.20,17.80,18.40,99.80,6.70,-0.60,485.80,29.00,13.90,14.10,99.60,10.70,-0.66,484.80,34.10,15.50,16.50,97.20,9.30,-2.23,485.37,33.77,47.20,49.00,98.87,8.90,-3.49
2026-04-25 19:40:00,2026-04-25 19:40:59,Q08,484.80,37.00,16.80,17.90,99.80,6.60,-0.63,485.20,27.10,12.90,13.10,99.60,10.80,-0.66,485.20,33.00,15.40,16.00,96.40,10.10,-2.43,485.07,32.37,45.10,47.00,98.60,9.17,-3.71
2026-04-25 19:41:00,2026-04-25 19:41:59,Q08,485.90,38.00,17.80,18.40,99.80,6.40,-0.60,484.70,27.30,12.90,13.10,99.60,10.90,-0.63,486.40,34.00,15.20,16.50,95.80,9.80,-2.71,485.67,33.10,45.90,48.00,98.40,9.03,-3.94
2026-04-25 19:42:00,2026-04-25 19:42:59,Q08,485.50,35.60,15.80,17.00,99.80,6.90,-0.63,485.20,28.50,12.90,13.60,99.60,8.80,-0.63,486.40,33.30,15.70,16.00,98.20,9.90,-1.71,485.70,32.47,44.40,46.60,99.20,8.53,-2.97
2026-04-25 19:43:00,2026-04-25 19:43:59,Q08,485.60,30.90,13.90,14.60,99.70,8.70,-0.60,485.70,20.60,8.90,9.70,99.30,14.70,-0.63,485.90,28.20,12.20,13.60,94.20,11.60,-2.54,485.73,26.57,35.00,37.90,97.73,11.67,-3.77
2026-04-25 19:44:00,2026-04-25 19:44:59,Q08,487.70,32.90,14.90,15.60,99.70,7.00,-0.69,485.10,23.50,10.90,11.20,99.50,12.60,-0.63,484.90,29.10,13.30,14.00,95.80,11.90,-2.34,485.90,28.50,39.10,40.80,98.33,10.50,-3.66
2026-04-25 19:45:00,2026-04-25 19:45:59,Q08,487.00,34.50,15.80,16.60,99.70,7.30,-0.69,484.00,27.30,12.90,13.10,99.60,11.10,-0.63,485.90,31.30,14.60,15.00,97.90,11.20,-1.74,485.63,31.03,43.30,44.70,99.07,9.87,-3.06
2026-04-25 19:46:00,2026-04-25 19:46:59,Q08,486.10,36.10,16.80,17.50,99.80,7.10,-0.63,486.20,28.50,12.90,13.60,99.60,10.40,-0.66,485.20,33.00,15.50,16.00,97.40,10.20,-2.06,485.83,32.53,45.20,47.10,98.93,9.23,-3.34
2026-04-25 19:47:00,2026-04-25 19:47:59,Q08,485.20,29.50,13.90,14.10,99.70,9.30,-0.60,485.70,20.70,8.90,9.70,99.30,16.90,-0.63,485.90,26.30,11.30,12.60,94.40,11.80,-2.43,485.60,25.50,34.10,36.40,97.80,12.67,-3.66
2026-04-25 19:48:00,2026-04-25 19:48:59,Q08,486.80,34.70,15.80,16.50,99.70,8.70,-0.69,484.90,26.20,11.90,12.60,99.60,11.10,-0.63,485.10,31.80,14.40,15.00,96.80,12.30,-2.17,485.60,30.90,42.10,44.10,98.70,10.70,-3.49
2026-04-25 19:49:00,2026-04-25 19:49:59,Q08,486.50,37.90,16.80,18.00,99.70,6.50,-0.71,485.30,31.40,14.90,15.00,99.70,8.60,-0.63,484.70,35.00,15.70,16.90,98.40,9.40,-1.71,485.50,34.77,47.40,49.90,99.27,8.17,-3.06
2026-04-25 19:50:00,2026-04-25 19:50:59,Q08,486.50,36.30,16.80,17.50,99.70,6.80,-0.66,485.50,26.40,11.90,12.60,99.60,10.00,-0.66,484.90,32.40,14.40,15.50,96.50,11.10,-2.31,485.63,31.70,43.10,45.60,98.60,9.30,-3.63
2026-04-25 19:51:00,2026-04-25 19:51:59,Q08,486.60,30.70,13.90,14.60,99.70,8.50,-0.63,484.70,22.80,9.90,10.60,99.50,13.70,-0.60,486.40,27.30,12.40,13.10,95.80,12.40,-2.20,485.90,26.93,36.20,38.30,98.33,11.53,-3.43
2026-04-25 19:52:00,2026-04-25 19:52:59,Q08,487.00,37.60,17.80,18.00,99.70,7.00,-0.71,485.20,30.20,13.90,14.60,99.70,8.60,-0.63,484.40,34.10,15.70,16.50,98.30,9.70,-1.71,485.53,33.97,47.40,49.10,99.23,8.43,-3.06
2026-04-25 19:54:00,2026-04-25 19:54:59,Q08,486.50,27.70,12.90,13.10,99.60,9.00,-0.66,485.90,21.20,9.90,10.20,99.30,12.80,-0.63,484.70,25.20,11.60,12.10,97.20,13.10,-1.63,485.70,24.70,34.40,35.40,98.70,11.63,-2.91
2026-04-25 19:55:00,2026-04-25 19:55:59,Q08,487.00,24.20,10.90,11.70,99.50,9.20,-0.63,484.90,19.40,8.90,9.20,99.20,16.00,-0.60,485.10,23.00,10.70,11.20,97.10,14.90,-1.46,485.67,22.20,30.50,32.10,98.60,13.37,-2.69
2026-04-25 19:56:00,2026-04-25 19:56:59,Q08,487.00,29.40,13.90,14.10,99.60,8.40,-0.69,484.20,27.50,12.90,13.10,99.60,10.10,-0.63,485.50,28.60,12.90,13.60,99.60,11.50,-0.63,485.57,28.50,39.70,40.80,99.60,10.00,-1.94
2026-04-25 19:57:00,2026-04-25 19:57:59,Q08,486.20,27.20,12.90,13.10,99.60,8.10,-0.66,484.90,23.10,10.90,11.10,99.40,12.30,-0.63,486.40,25.10,11.80,12.10,98.50,13.00,-1.17,485.83,25.13,35.60,36.30,99.17,11.13,-2.46
2026-04-25 19:58:00,2026-04-25 19:58:59,Q08,486.70,27.90,12.90,13.10,99.60,9.20,-0.66,486.30,22.00,9.90,10.70,99.40,12.70,-0.63,485.50,25.20,11.60,12.10,97.80,13.80,-1.43,486.17,25.03,34.40,35.90,98.93,11.90,-2.71
2026-04-25 19:59:00,2026-04-25 19:59:59,Q08,487.50,23.00,10.90,11.20,99.40,11.00,-0.63,485.10,21.70,9.90,10.20,99.40,12.90,-0.60,485.60,22.30,9.90,10.70,99.60,13.80,-0.51,486.07,22.33,30.70,32.10,99.47,12.57,-1.74
2026-04-25 20:00:00,2026-04-25 20:00:59,Q08,486.60,25.10,11.90,12.10,99.50,9.10,-0.63,484.50,20.00,8.90,9.70,99.30,15.40,-0.60,486.50,22.90,9.70,10.70,97.70,15.00,-1.34,485.87,22.67,30.50,32.50,98.83,13.17,-2.57
2026-04-25 20:01:00,2026-04-25 20:01:59,Q08,487.10,26.50,11.90,12.70,99.50,9.10,-0.66,485.90,20.10,8.90,9.70,99.30,16.40,-0.63,484.20,23.70,10.60,11.10,96.90,13.90,-1.63,485.73,23.43,31.40,33.50,98.57,13.13,-2.91
2026-04-25 20:02:00,2026-04-25 20:02:59,Q08,485.50,32.30,14.90,15.50,99.70,8.00,-0.63,485.00,29.70,13.90,14.10,99.60,9.90,-0.63,486.20,31.50,14.90,15.10,99.50,10.40,-0.83,485.57,31.17,43.70,44.70,99.60,9.43,-2.09
2026-04-25 20:03:00,2026-04-25 20:03:59,Q08,485.90,27.90,12.90,13.10,99.60,9.20,-0.60,486.40,20.70,8.90,9.70,99.40,15.10,-0.63,485.90,25.20,11.50,12.10,96.90,11.70,-1.71,486.07,24.60,33.30,34.90,98.63,12.00,-2.94
2026-04-25 20:04:00,2026-04-25 20:04:59,Q08,486.50,30.40,13.90,14.60,99.70,7.90,-0.63,484.90,23.80,10.90,11.10,99.50,12.50,-0.63,486.60,27.60,12.60,13.10,97.50,12.50,-1.71,486.00,27.27,37.40,38.80,98.90,10.97,-2.97
2026-04-25 20:05:00,2026-04-25 20:05:59,Q08,485.90,31.00,14.90,15.00,99.70,8.10,-0.63,485.70,25.10,11.90,12.10,99.50,11.20,-0.66,486.50,28.30,12.70,13.60,98.10,11.90,-1.51,486.03,28.13,39.50,40.70,99.10,10.40,-2.80
2026-04-25 20:06:00,2026-04-25 20:06:59,Q08,486.10,35.40,16.80,17.00,99.70,7.10,-0.66,485.70,31.10,14.90,15.00,99.70,9.10,-0.66,486.30,33.60,15.80,16.00,99.10,9.90,-1.26,486.03,33.37,47.50,48.00,99.50,8.70,-2.57
2026-04-25 20:07:00,2026-04-25 20:07:59,Q08,487.80,27.10,12.90,13.10,99.60,9.30,-0.63,486.10,21.00,9.90,10.20,99.40,14.90,-0.60,485.00,24.10,10.70,11.60,97.50,13.00,-1.49,486.30,24.07,33.50,34.90,98.83,12.40,-2.71
2026-04-25 20:08:00,2026-04-25 20:08:59,Q08,487.20,29.50,13.90,14.10,99.60,8.10,-0.66,484.90,24.10,10.90,11.60,99.50,11.10,-0.63,486.60,27.20,12.70,13.10,98.50,12.30,-1.29,486.23,26.93,37.50,38.80,99.20,10.50,-2.57
2026-04-25 20:09:00,2026-04-25 20:09:59,Q08,487.60,35.00,16.80,17.00,99.70,6.70,-0.69,486.10,29.60,13.90,14.10,99.60,9.20,-0.63,485.00,32.60,14.70,15.50,98.90,10.00,-1.31,486.23,32.40,45.40,46.60,99.40,8.63,-2.63
2026-04-25 20:10:00,2026-04-25 20:10:59,Q08,487.90,29.80,13.90,14.10,99.60,8.60,-0.66,484.70,24.20,10.90,11.60,99.50,11.20,-0.60,485.90,27.20,12.70,13.10,98.40,12.10,-1.31,486.17,27.07,37.50,38.80,99.17,10.63,-2.57
2026-04-25 20:11:00,2026-04-25 20:11:59,Q08,487.30,25.40,11.90,12.20,99.50,9.80,-0.63,484.70,20.50,8.90,9.70,99.40,15.70,-0.60,484.70,23.10,10.70,11.10,97.90,14.00,-1.29,485.57,23.00,31.50,33.00,98.93,13.17,-2.51
2026-04-25 20:12:00,2026-04-25 20:12:59,Q08,486.80,32.20,14.90,15.60,99.70,7.70,-0.66,486.00,28.40,12.90,13.60,99.60,10.00,-0.66,484.70,30.70,13.90,14.50,99.20,10.90,-1.03,485.83,30.43,41.70,43.70,99.50,9.53,-2.34
2026-04-25 20:13:00,2026-04-25 20:13:59,Q08,486.60,30.20,13.90,14.60,99.50,10.00,-0.77,485.10,23.70,10.90,11.20,99.60,14.70,-0.51,486.80,27.00,12.60,13.10,97.00,13.30,-1.74,486.17,26.97,37.40,38.90,98.70,12.67,-3.03
2026-04-25 20:14:00,2026-04-25 20:14:59,Q08,487.70,20.10,8.90,9.70,99.30,13.50,-0.63,484.50,16.00,6.90,7.70,98.90,22.00,-0.60,485.90,19.00,8.70,9.20,97.10,17.20,-1.20,486.03,18.37,24.50,26.60,98.43,17.57,-2.43
2026-04-25 20:15:00,2026-04-25 20:15:59,Q08,486.00,24.40,10.90,11.70,99.50,10.50,-0.63,486.30,19.60,8.90,9.20,99.30,14.40,-0.63,485.10,22.20,9.80,10.70,98.20,14.80,-1.17,485.80,22.07,29.60,31.60,99.00,13.23,-2.43
2026-04-25 20:16:00,2026-04-25 20:16:59,Q08,486.90,28.90,12.90,13.60,99.60,8.90,-0.69,484.30,27.50,12.90,13.10,99.60,10.20,-0.63,486.60,28.40,12.90,13.60,99.70,11.70,-0.51,485.93,28.27,38.70,40.30,99.63,10.27,-1.83
2026-04-25 20:17:00,2026-04-25 20:17:59,Q08,486.00,25.30,11.90,12.10,99.60,9.60,-0.54,485.30,19.40,8.90,9.20,99.20,13.10,-0.63,486.70,23.20,10.70,11.20,97.10,13.40,-1.54,486.00,22.63,31.50,32.50,98.63,12.03,-2.71
2026-04-25 20:18:00,2026-04-25 20:18:59,Q08,487.10,23.10,10.90,11.20,99.40,11.80,-0.63,484.80,16.60,6.90,7.70,99.00,18.80,-0.60,484.40,20.60,8.60,9.70,96.00,15.60,-1.57,485.43,20.10,26.40,28.60,98.13,15.40,-2.80
2026-04-25 20:19:00,2026-04-25 20:19:59,Q08,486.10,22.20,9.90,10.70,99.50,10.30,-0.66,483.60,21.20,9.90,10.10,99.40,14.40,-0.60,485.20,22.30,9.90,10.70,99.10,14.60,-0.83,484.97,21.90,29.70,31.50,99.33,13.10,-2.09
2026-04-25 20:20:00,2026-04-25 20:20:59,Q08,486.30,24.90,10.90,11.70,99.50,9.70,-0.66,483.60,19.50,8.90,9.20,99.30,15.30,-0.60,484.00,22.90,9.70,10.60,97.50,14.70,-1.37,484.63,22.43,29.50,31.50,98.77,13.23,-2.63
2026-04-25 20:21:00,2026-04-25 20:21:59,Q08,486.70,23.10,10.90,11.20,99.70,10.00,-0.40,483.60,16.10,6.90,7.70,98.80,16.60,-0.69,484.50,21.00,9.60,10.20,96.90,14.20,-1.49,484.93,20.07,27.40,29.10,98.47,13.60,-2.57
2026-04-25 20:22:00,2026-04-25 20:22:59,Q08,486.00,24.20,10.90,11.70,99.50,9.80,-0.60,484.10,21.80,9.90,10.20,99.40,13.10,-0.60,486.00,22.80,9.90,10.70,99.60,13.80,-0.54,485.37,22.93,30.70,32.60,99.50,12.23,-1.74
2026-04-25 20:23:00,2026-04-25 20:23:59,Q08,485.90,27.70,12.90,13.10,99.60,8.80,-0.63,484.40,25.00,11.90,12.10,99.50,11.00,-0.63,486.20,27.10,12.90,13.10,99.50,12.00,-0.71,485.50,26.60,37.70,38.30,99.53,10.60,-1.97
2026-04-25 20:24:00,2026-04-25 20:24:59,Q08,485.40,24.50,10.90,11.60,99.50,9.90,-0.60,485.80,20.20,8.90,9.70,99.20,14.50,-0.63,485.50,22.70,9.80,10.70,98.20,14.90,-1.14,485.57,22.47,29.60,32.00,98.97,13.10,-2.37
2026-04-25 20:25:00,2026-04-25 20:25:59,Q08,486.80,24.30,10.90,11.70,99.50,9.80,-0.60,486.20,18.80,7.90,8.70,99.20,16.40,-0.63,484.50,22.60,9.70,10.60,97.00,14.50,-1.49,485.83,21.90,28.50,31.00,98.57,13.57,-2.71
2026-04-25 20:26:00,2026-04-25 20:26:59,Q08,486.80,23.40,10.90,11.20,99.50,11.10,-0.60,484.60,20.50,8.90,9.70,99.30,15.80,-0.63,486.40,21.70,9.90,10.20,99.20,14.20,-0.74,485.93,21.87,29.70,31.10,99.33,13.70,-1.97
2026-04-25 20:27:00,2026-04-25 20:27:59,Q08,486.90,24.40,10.90,11.70,99.50,9.40,-0.69,485.20,19.50,8.90,9.20,99.30,15.90,-0.63,484.00,23.10,10.70,11.10,97.60,15.10,-1.34,485.37,22.33,30.50,32.00,98.80,13.47,-2.66
2026-04-25 20:28:00,2026-04-25 20:28:59,Q08,485.20,24.60,10.90,11.60,99.50,10.20,-0.63,485.60,20.10,8.90,9.70,99.30,13.40,-0.63,485.80,22.70,9.80,10.70,98.20,14.70,-1.17,485.53,22.47,29.60,32.00,99.00,12.77,-2.43
2026-04-25 20:29:00,2026-04-25 20:29:59,Q08,486.40,28.40,12.90,13.60,99.60,8.90,-0.66,484.10,25.10,11.90,12.10,99.50,10.80,-0.63,486.00,26.40,11.90,12.60,99.50,12.80,-0.71,485.50,26.63,36.70,38.30,99.53,10.83,-2.00
2026-04-25 20:30:00,2026-04-25 20:30:59,Q08,486.10,22.40,9.90,10.70,99.50,11.20,-0.60,483.90,17.70,7.90,8.20,99.10,19.10,-0.60,485.20,20.50,8.60,9.70,96.90,16.00,-1.40,485.07,20.20,26.40,28.60,98.50,15.43,-2.60
2026-04-25 20:31:00,2026-04-25 20:31:59,Q08,486.70,26.50,11.90,12.60,99.60,9.20,-0.63,484.40,20.10,8.90,9.70,99.30,17.00,-0.60,485.70,23.80,10.60,11.20,96.50,14.00,-1.74,485.60,23.47,31.40,33.50,98.47,13.40,-2.97
2026-04-25 20:32:00,2026-04-25 20:32:59,Q08,487.50,29.30,13.90,14.10,99.60,9.70,-0.71,484.30,26.10,11.90,12.60,99.60,12.30,-0.60,484.80,27.50,12.90,13.10,99.40,12.70,-0.80,485.53,27.63,38.70,39.80,99.53,11.57,-2.11
2026-04-25 20:33:00,2026-04-25 20:33:59,Q08,486.80,31.00,14.90,15.10,99.70,8.70,-0.66,485.10,26.80,11.90,12.60,99.60,9.90,-0.63,484.00,29.30,13.90,14.00,99.00,11.30,-1.09,485.30,29.03,40.70,41.70,99.43,9.97,-2.37
2026-04-25 20:34:00,2026-04-25 20:34:59,Q08,485.70,23.90,10.90,11.20,99.50,10.00,-0.63,485.90,18.60,7.90,8.70,99.20,17.30,-0.63,486.00,21.80,9.70,10.20,97.30,15.10,-1.40,485.87,21.43,28.50,30.10,98.67,14.13,-2.66
2026-04-25 20:35:00,2026-04-25 20:35:59,Q08,486.60,32.00,14.90,15.60,99.70,7.60,-0.66,483.80,26.00,11.90,12.60,99.60,10.50,-0.60,485.90,29.70,13.60,14.10,97.70,11.30,-1.74,485.43,29.23,40.40,42.30,99.00,9.80,-3.00
2026-04-25 20:36:00,2026-04-25 20:36:59,Q08,487.40,33.80,15.80,16.10,99.70,7.40,-0.69,484.10,30.70,13.90,14.50,99.70,10.00,-0.60,485.00,31.70,14.90,15.00,99.50,10.20,-0.86,485.50,32.07,44.60,45.60,99.63,9.20,-2.14
2026-04-25 20:37:00,2026-04-25 20:37:59,Q08,487.30,33.50,15.80,16.10,99.70,7.70,-0.69,483.70,25.90,11.90,12.10,99.60,10.20,-0.60,485.60,30.00,13.60,14.60,97.70,11.30,-1.80,485.53,29.80,41.30,42.80,99.00,9.73,-3.09
2026-04-25 20:38:00,2026-04-25 20:38:59,Q08,486.40,30.80,13.90,14.60,99.70,8.30,-0.60,484.70,22.80,9.90,10.60,99.50,14.20,-0.60,486.10,28.00,12.50,13.60,96.30,11.30,-2.09,485.73,27.20,36.30,38.80,98.50,11.27,-3.29
2026-04-25 20:39:00,2026-04-25 20:39:59,Q08,486.90,32.90,14.90,15.60,99.70,7.30,-0.69,486.00,29.90,13.90,14.10,99.60,9.60,-0.66,484.90,31.90,14.90,15.00,99.50,10.90,-0.80,485.93,31.57,43.70,44.70,99.60,9.27,-2.14
2026-04-25 20:40:00,2026-04-25 20:40:59,Q08,485.80,32.30,14.90,15.50,99.70,7.60,-0.60,485.30,25.30,11.90,12.10,99.50,10.40,-0.63,486.00,29.40,13.60,14.10,97.70,11.50,-1.74,485.70,29.00,40.40,41.70,98.97,9.83,-2.97
2026-04-25 20:41:00,2026-04-25 20:41:59,Q08,486.50,32.20,14.90,15.60,99.70,8.50,-0.63,485.50,25.90,11.90,12.10,99.50,11.20,-0.63,485.60,30.00,13.70,14.60,98.10,11.90,-1.51,485.87,29.37,40.50,42.30,99.10,10.53,-2.77
2026-04-25 20:42:00,2026-04-25 20:42:59,Q08,487.20,29.00,13.90,14.10,99.60,8.40,-0.66,484.60,23.80,10.90,11.10,99.50,13.10,-0.60,485.30,26.80,11.60,12.60,97.80,12.30,-1.54,485.70,26.53,36.40,37.80,98.97,11.27,-2.80
2026-04-25 20:43:00,2026-04-25 20:43:59,Q08,486.40,37.00,16.80,18.00,99.80,6.40,-0.63,485.90,31.30,14.90,15.00,99.70,8.50,-0.63,485.00,34.50,15.70,16.50,98.90,9.30,-1.37,485.77,34.27,47.40,49.50,99.47,8.07,-2.63
2026-04-25 20:44:00,2026-04-25 20:44:59,Q08,486.70,30.20,13.90,14.60,99.70,8.80,-0.63,484.70,24.40,10.90,11.60,99.50,12.40,-0.63,486.40,27.80,12.70,13.10,98.20,12.40,-1.43,485.93,27.47,37.50,39.30,99.13,11.20,-2.69
2026-04-25 20:45:00,2026-04-25 20:45:59,Q08,485.90,29.10,13.90,14.10,99.70,8.10,-0.60,486.10,22.80,9.90,10.70,99.40,13.60,-0.63,485.00,26.70,11.60,12.60,97.60,12.60,-1.60,485.67,26.20,35.40,37.40,98.90,11.43,-2.83
2026-04-25 20:46:00,2026-04-25 20:46:59,Q08,486.00,28.50,12.90,13.60,99.60,9.10,-0.63,486.30,24.40,10.90,11.70,99.50,13.00,-0.63,485.20,26.60,11.90,12.60,99.00,11.90,-1.00,485.83,26.50,35.70,37.90,99.37,11.33,-2.26
2026-04-25 20:47:00,2026-04-25 20:47:59,Q08,487.60,22.60,9.90,10.70,99.40,10.20,-0.66,484.90,18.70,7.90,8.70,99.20,15.90,-0.60,485.00,21.80,9.80,10.20,98.00,14.90,-1.14,485.83,21.03,27.60,29.60,98.87,13.67,-2.40
2026-04-25 20:48:00,2026-04-25 20:48:59,Q08,487.70,27.30,12.90,13.10,99.60,8.70,-0.66,486.00,21.10,9.90,10.20,99.30,13.40,-0.63,484.90,24.40,10.60,11.60,96.80,13.30,-1.71,486.20,24.27,33.40,34.90,98.57,11.80,-3.00
2026-04-25 20:49:00,2026-04-25 20:49:59,Q08,487.90,28.00,12.90,13.60,99.50,9.00,-0.69,485.40,25.40,11.90,12.10,99.50,11.20,-0.63,485.10,26.60,11.90,12.60,99.60,12.30,-0.63,486.13,26.67,36.70,38.30,99.53,10.83,-1.94
2026-04-25 20:50:00,2026-04-25 20:50:59,Q08,487.40,21.60,9.90,10.20,99.40,11.20,-0.63,486.10,17.40,7.90,8.30,99.10,18.10,-0.60,484.60,19.80,8.70,9.20,97.70,15.60,-1.14,486.03,19.60,26.50,27.70,98.73,14.97,-2.37
2026-04-25 20:51:00,2026-04-25 20:51:59,Q08,486.30,24.60,10.90,11.70,99.50,10.30,-0.63,485.00,19.80,8.90,9.20,99.30,16.30,-0.63,486.70,22.60,9.70,10.70,97.50,14.80,-1.37,486.00,22.33,29.50,31.60,98.77,13.80,-2.63
2026-04-25 20:53:00,2026-04-25 20:53:59,Q08,487.40,28.50,12.90,13.60,99.60,8.90,-0.66,484.40,25.90,11.90,12.10,99.60,11.10,-0.63,486.40,27.00,12.90,13.10,99.70,11.50,-0.54,486.07,27.13,37.70,38.80,99.63,10.50,-1.83
2026-04-25 20:54:00,2026-04-25 20:54:59,Q08,487.70,24.20,10.90,11.70,99.50,9.70,-0.63,485.90,19.30,8.90,9.20,99.20,16.30,-0.60,484.60,21.50,9.70,10.20,97.20,14.30,-1.40,486.07,21.67,29.50,31.10,98.63,13.43,-2.63
2026-04-25 20:55:00,2026-04-25 20:55:59,Q08,487.20,26.30,11.90,12.70,99.50,9.80,-0.69,485.90,21.70,9.90,10.20,99.30,13.50,-0.66,484.60,24.20,10.80,11.60,98.50,13.40,-1.14,485.90,24.07,32.60,34.50,99.10,12.23,-2.49
2026-04-25 20:56:00,2026-04-25 20:56:59,Q08,488.00,28.70,12.90,13.70,99.50,9.20,-0.71,485.30,26.70,11.90,12.60,99.60,11.50,-0.63,485.40,27.30,12.90,13.10,99.70,11.70,-0.49,486.23,27.57,37.70,39.40,99.60,10.80,-1.83
2026-04-25 20:57:00,2026-04-25 20:57:59,Q08,486.50,30.40,13.90,14.60,99.70,8.10,-0.63,486.60,23.10,10.90,11.20,99.40,12.20,-0.63,486.60,27.50,12.60,13.10,97.00,12.90,-1.86,486.57,27.00,37.40,38.90,98.70,11.07,-3.11
2026-04-25 20:58:00,2026-04-25 20:58:59,Q08,486.90,26.00,11.90,12.60,99.60,9.00,-0.60,486.30,19.70,8.90,9.20,99.30,15.90,-0.63,487.30,23.90,10.60,11.20,96.50,13.30,-1.71,486.83,23.20,31.40,33.00,98.47,12.73,-2.94
2026-04-25 20:59:00,2026-04-25 20:59:59,Q08,486.70,33.10,15.80,16.00,99.70,7.60,-0.63,485.00,27.20,12.90,13.10,99.60,10.80,-0.63,486.80,30.10,13.70,14.60,98.80,11.10,-1.26,486.17,30.13,42.40,43.70,99.37,9.83,-2.51
2026-04-25 21:00:00,2026-04-25 21:00:59,Q08,486.30,30.90,13.90,14.60,99.70,7.50,-0.57,485.20,22.70,9.90,10.70,99.50,11.40,-0.63,486.60,27.30,12.60,13.10,97.00,11.10,-1.86,486.03,26.97,36.40,38.40,98.73,10.00,-3.06
2026-04-25 21:01:00,2026-04-25 21:01:59,Q08,487.30,29.30,13.90,14.10,99.60,9.10,-0.66,486.10,22.90,9.90,10.70,99.40,13.30,-0.63,484.90,26.70,11.60,12.60,97.40,12.60,-1.66,486.10,26.30,35.40,37.40,98.80,11.67,-2.94
2026-04-25 21:02:00,2026-04-25 21:02:59,Q08,487.50,28.60,12.90,13.60,99.60,8.30,-0.63,484.90,21.10,9.90,10.20,99.40,15.80,-0.60,486.40,25.20,11.50,12.10,96.30,12.80,-1.89,486.27,24.97,34.30,35.90,98.43,12.30,-3.11
2026-04-25 21:03:00,2026-04-25 21:03:59,Q08,488.10,33.70,15.80,16.10,99.70,7.40,-0.69,485.20,28.70,12.90,13.60,99.60,9.90,-0.63,485.20,31.00,14.90,15.00,99.00,10.00,-1.20,486.17,31.13,43.60,44.70,99.43,9.10,-2.51
2026-04-25 21:04:00,2026-04-25 21:04:59,Q08,488.20,32.00,14.90,15.60,99.70,7.90,-0.63,484.90,24.10,10.90,11.60,99.50,12.30,-0.60,486.50,28.70,12.60,13.60,97.20,12.30,-1.83,486.53,28.27,38.40,40.80,98.80,10.83,-3.06
2026-04-25 21:05:00,2026-04-25 21:05:59,Q08,488.50,27.70,12.90,13.20,99.50,8.50,-0.71,485.80,21.30,9.90,10.20,99.40,14.20,-0.60,485.70,25.00,11.40,12.10,95.90,12.50,-1.97,486.67,24.67,34.20,35.50,98.27,11.73,-3.29
2026-04-25 21:06:00,2026-04-25 21:06:59,Q08,486.80,23.50,10.90,11.20,99.60,10.30,-0.57,486.60,19.30,8.90,9.20,99.20,15.60,-0.69,486.50,22.10,9.80,10.70,98.20,13.60,-1.23,486.63,21.63,29.60,31.10,99.00,13.17,-2.49
2026-04-25 21:07:00,2026-04-25 21:07:59,Q08,486.50,28.40,12.90,13.60,99.70,8.80,-0.57,486.60,22.10,9.90,10.70,99.40,15.00,-0.63,486.70,26.10,11.50,12.60,96.90,12.30,-1.77,486.60,25.53,34.30,36.90,98.67,12.03,-2.97
2026-04-25 21:08:00,2026-04-25 21:08:59,Q08,487.90,31.30,14.90,15.10,99.70,7.80,-0.63,485.40,23.80,10.90,11.20,99.50,13.20,-0.60,486.70,28.90,12.50,13.60,96.90,11.60,-1.91,486.67,28.00,38.30,39.90,98.70,10.87,-3.14
2026-04-25 21:09:00,2026-04-25 21:09:59,Q08,488.50,30.70,13.90,14.60,99.70,8.20,-0.66,485.90,23.70,10.90,11.20,99.50,13.30,-0.60,486.10,27.70,12.60,13.10,97.50,12.30,-1.69,486.83,27.37,37.40,38.90,98.90,11.27,-2.94
2026-04-25 21:10:00,2026-04-25 21:10:59,Q08,486.60,31.70,14.90,15.10,99.70,8.40,-0.60,486.70,26.50,11.90,12.60,99.50,11.90,-0.66,486.30,29.70,13.70,14.10,98.40,11.10,-1.46,486.53,29.30,40.50,41.80,99.20,10.47,-2.71
2026-04-25 21:11:00,2026-04-25 21:11:59,Q08,487.90,31.00,14.90,15.10,99.70,8.80,-0.60,485.10,23.00,10.90,11.20,99.50,14.00,-0.60,486.70,27.50,12.50,13.10,96.50,11.60,-2.00,486.57,27.17,38.30,39.40,98.57,11.47,-3.20
2026-04-25 21:12:00,2026-04-25 21:12:59,Q08,488.90,26.50,11.90,12.70,99.50,9.70,-0.66,485.70,22.10,9.90,10.70,99.40,14.60,-0.60,486.60,24.20,10.80,11.70,98.30,13.80,-1.23,487.07,24.27,32.60,35.10,99.07,12.70,-2.49
2026-04-25 21:13:00,2026-04-25 21:13:59,Q08,487.60,29.00,13.90,14.10,99.70,8.40,-0.63,486.20,27.10,12.90,13.10,99.60,11.30,-0.63,487.50,27.60,12.90,13.10,99.60,12.00,-0.63,487.10,27.90,39.70,40.30,99.63,10.57,-1.89
2026-04-25 21:14:00,2026-04-25 21:14:59,Q08,489.00,25.10,11.90,12.20,99.60,11.70,-0.63,486.30,19.50,8.90,9.20,99.30,18.40,-0.60,485.40,23.20,10.60,11.20,96.40,14.00,-1.69,486.90,22.60,31.40,32.60,98.43,14.70,-2.91
2026-04-25 21:15:00,2026-04-25 21:15:59,Q08,488.40,27.20,12.90,13.20,99.60,9.00,-0.66,487.30,22.50,9.90,10.70,99.40,12.40,-0.63,485.60,25.70,11.80,12.10,98.50,12.60,-1.20,487.10,25.13,34.60,36.00,99.17,11.33,-2.49
2026-04-25 21:16:00,2026-04-25 21:16:59,Q08,486.90,32.70,14.90,15.60,99.70,7.50,-0.63,487.30,29.10,13.90,14.10,99.60,10.00,-0.66,486.70,31.50,14.90,15.10,99.30,10.70,-0.97,486.97,31.10,43.70,44.80,99.53,9.40,-2.26
2026-04-25 21:17:00,2026-04-25 21:17:59,Q08,488.30,31.10,14.90,15.10,99.60,8.50,-0.66,487.00,24.60,10.90,11.70,99.50,12.40,-0.63,485.50,27.90,12.60,13.10,97.70,12.40,-1.66,486.93,27.87,38.40,39.90,98.93,11.10,-2.94
