Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-25 21:18:00,2026-04-25 21:18:59,Q08,486.50,27.80,12.90,13.10,99.60,8.80,-0.60,487.10,22.30,9.90,10.70,99.40,15.10,-0.66,486.20,25.40,11.60,12.10,97.80,13.90,-1.49,486.60,25.17,34.40,35.90,98.93,12.60,-2.74
2026-04-25 21:19:00,2026-04-25 21:19:59,Q08,488.30,28.80,12.90,13.70,99.60,8.40,-0.66,486.80,23.10,10.90,11.20,99.40,13.00,-0.63,485.70,25.80,11.60,12.10,97.20,12.40,-1.71,486.93,25.90,35.40,37.00,98.73,11.27,-3.00
2026-04-25 21:20:00,2026-04-25 21:20:59,Q08,486.40,29.10,13.90,14.10,99.60,8.30,-0.63,485.50,27.10,12.90,13.10,99.60,10.70,-0.63,486.60,28.80,12.90,13.60,99.50,11.60,-0.77,486.17,28.33,39.70,40.80,99.57,10.20,-2.03
2026-04-25 21:21:00,2026-04-25 21:21:59,Q08,487.70,26.10,11.90,12.70,99.50,9.70,-0.66,487.10,21.60,9.90,10.20,99.40,13.30,-0.66,485.80,24.30,10.80,11.60,98.60,13.10,-1.09,486.87,24.00,32.60,34.50,99.17,12.03,-2.40
2026-04-25 21:22:00,2026-04-25 21:22:59,Q08,486.80,25.10,11.90,12.10,99.50,10.40,-0.63,486.70,19.70,8.90,9.20,99.20,15.40,-0.63,486.70,23.00,10.70,11.20,97.70,15.70,-1.34,486.73,22.60,31.50,32.50,98.80,13.83,-2.60
2026-04-25 21:23:00,2026-04-25 21:23:59,Q08,486.80,29.90,13.90,14.10,99.70,8.30,-0.63,486.50,27.70,12.90,13.10,99.60,10.60,-0.66,486.60,29.50,13.90,14.10,99.60,11.00,-0.69,486.63,29.03,40.70,41.30,99.63,9.97,-1.97
2026-04-25 21:24:00,2026-04-25 21:24:59,Q08,488.80,29.10,13.90,14.20,99.60,9.00,-0.69,486.60,23.00,10.90,11.20,99.40,12.60,-0.63,486.00,26.00,11.60,12.60,97.90,12.90,-1.49,487.13,26.03,36.40,38.00,98.97,11.50,-2.80
2026-04-25 21:25:00,2026-04-25 21:25:59,Q08,488.50,27.40,12.90,13.20,99.60,8.60,-0.66,486.00,21.90,9.90,10.20,99.40,13.20,-0.63,487.50,24.60,10.70,11.70,97.90,13.30,-1.37,487.33,24.63,33.50,35.10,98.97,11.70,-2.66
2026-04-25 21:26:00,2026-04-25 21:26:59,Q08,488.10,25.30,11.90,12.20,99.50,10.40,-0.63,486.50,22.90,9.90,10.70,99.50,12.60,-0.60,487.90,24.30,10.90,11.70,99.60,13.40,-0.54,487.50,24.17,32.70,34.60,99.53,12.13,-1.77
2026-04-25 21:27:00,2026-04-25 21:27:59,Q08,489.20,25.30,11.90,12.20,99.50,9.90,-0.66,486.30,21.10,9.90,10.20,99.40,13.80,-0.60,488.10,23.60,10.80,11.20,98.20,14.40,-1.20,487.87,23.33,32.60,33.60,99.03,12.70,-2.46
2026-04-25 21:28:00,2026-04-25 21:28:59,Q08,489.80,26.80,11.90,12.70,99.60,9.00,-0.66,486.60,22.00,9.90,10.70,99.40,13.90,-0.60,487.40,25.10,11.60,12.20,97.90,13.40,-1.40,487.93,24.63,33.40,35.60,98.97,12.10,-2.66
2026-04-25 21:29:00,2026-04-25 21:29:59,Q08,489.00,27.10,12.90,13.20,99.70,10.00,-0.54,486.80,20.70,8.90,9.70,99.30,14.40,-0.63,488.50,24.90,10.70,11.70,97.70,13.90,-1.40,488.10,24.23,32.50,34.60,98.90,12.77,-2.57
2026-04-25 21:30:00,2026-04-25 21:30:59,Q08,488.20,25.00,11.90,12.20,99.60,9.60,-0.60,487.90,22.30,9.90,10.70,99.40,13.50,-0.63,488.80,23.80,10.90,11.20,99.40,13.40,-0.71,488.30,23.70,32.70,34.10,99.47,12.17,-1.94
2026-04-25 21:31:00,2026-04-25 21:31:59,Q08,489.80,24.70,10.90,11.70,99.50,9.80,-0.66,487.60,19.50,8.90,9.30,99.30,15.80,-0.63,486.60,23.40,10.70,11.20,97.70,14.80,-1.31,488.00,22.53,30.50,32.20,98.83,13.47,-2.60
2026-04-25 21:32:00,2026-04-25 21:32:59,Q08,489.00,25.30,11.90,12.20,99.50,10.00,-0.63,487.50,19.60,8.90,9.30,99.30,16.70,-0.63,488.80,23.30,10.70,11.20,97.20,14.20,-1.49,488.43,22.73,31.50,32.70,98.67,13.63,-2.74
2026-04-25 21:33:00,2026-04-25 21:33:59,Q08,489.50,27.10,12.90,13.20,99.60,9.30,-0.66,488.50,24.20,10.90,11.70,99.50,12.30,-0.63,487.20,25.80,11.90,12.20,99.50,13.00,-0.69,488.40,25.70,35.70,37.10,99.53,11.53,-1.97
2026-04-25 21:34:00,2026-04-25 21:34:59,Q08,490.00,22.00,9.90,10.80,99.40,12.50,-0.63,486.60,16.40,6.90,7.80,99.00,21.00,-0.60,488.20,19.50,8.60,9.30,96.20,16.50,-1.49,488.27,19.30,25.40,27.90,98.20,16.67,-2.71
2026-04-25 21:35:00,2026-04-25 21:35:59,Q08,489.00,25.40,11.90,12.20,99.50,9.20,-0.63,487.40,20.00,8.90,9.70,99.30,13.70,-0.63,489.00,23.10,10.80,11.20,98.30,14.30,-1.17,488.47,22.83,31.60,33.10,99.03,12.40,-2.43
2026-04-25 21:36:00,2026-04-25 21:36:59,Q08,488.40,27.50,12.90,13.20,99.60,9.20,-0.63,488.30,25.30,11.90,12.20,99.50,11.80,-0.66,488.40,26.80,11.90,12.70,99.50,12.20,-0.71,488.37,26.53,36.70,38.10,99.53,11.07,-2.00
2026-04-25 21:37:00,2026-04-25 21:37:59,Q08,487.90,29.40,13.90,14.10,99.60,9.40,-0.63,488.20,24.60,10.90,11.70,99.50,12.00,-0.66,486.90,27.00,12.90,13.10,99.00,12.50,-1.00,487.67,27.00,37.70,38.90,99.37,11.30,-2.29
2026-04-25 21:38:00,2026-04-25 21:38:59,Q08,489.00,22.00,9.90,10.80,99.40,11.20,-0.66,487.20,18.20,7.90,8.80,99.10,18.10,-0.63,486.20,20.70,8.70,9.70,97.80,16.10,-1.17,487.47,20.30,26.50,29.30,98.77,15.13,-2.46
2026-04-25 21:39:00,2026-04-25 21:39:59,Q08,487.90,26.80,11.90,12.70,99.50,10.40,-0.66,487.60,21.60,9.90,10.20,99.40,13.40,-0.63,486.20,25.20,11.80,12.10,98.00,13.90,-1.34,487.23,24.53,33.60,35.00,98.97,12.57,-2.63
2026-04-25 21:40:00,2026-04-25 21:40:59,Q08,486.80,33.70,15.80,16.00,99.60,7.60,-0.74,487.20,30.50,13.90,14.60,99.70,10.60,-0.63,486.70,32.50,14.90,15.60,99.40,11.10,-0.89,486.90,32.23,44.60,46.20,99.57,9.77,-2.26
2026-04-25 21:41:00,2026-04-25 21:41:59,Q08,488.60,31.20,14.90,15.10,99.60,8.40,-0.69,486.90,25.50,11.90,12.10,99.50,9.80,-0.66,485.70,29.00,13.70,14.10,98.20,12.00,-1.46,487.07,28.57,40.50,41.30,99.10,10.07,-2.80
2026-04-25 21:42:00,2026-04-25 21:42:59,Q08,487.10,30.60,13.90,14.60,99.70,8.20,-0.63,486.80,23.40,10.90,11.20,99.40,13.50,-0.63,487.40,27.10,12.60,13.10,97.40,12.40,-1.71,487.10,27.03,37.40,38.90,98.83,11.37,-2.97
2026-04-25 21:43:00,2026-04-25 21:43:59,Q08,486.90,34.70,15.80,16.50,99.70,7.20,-0.66,486.20,30.60,13.90,14.60,99.70,9.50,-0.63,487.40,33.10,15.80,16.10,99.50,9.80,-0.89,486.83,32.80,45.50,47.20,99.63,8.83,-2.17
2026-04-25 21:44:00,2026-04-25 21:44:59,Q08,486.80,32.00,14.90,15.60,99.70,7.50,-0.63,486.50,26.50,11.90,12.60,99.50,10.80,-0.66,487.30,29.50,13.70,14.10,98.20,11.80,-1.54,486.87,29.33,40.50,42.30,99.13,10.03,-2.83
2026-04-25 21:45:00,2026-04-25 21:45:59,Q08,488.50,33.20,15.80,16.10,99.60,8.20,-0.69,486.50,26.70,11.90,12.60,99.50,14.60,-0.57,485.70,28.00,12.60,13.60,97.20,12.80,-1.71,486.90,29.30,40.30,42.30,98.77,11.87,-2.97
2026-04-25 21:46:00,2026-04-25 21:46:59,Q08,488.70,28.20,12.90,13.70,99.50,8.60,-0.71,486.00,22.10,9.90,10.70,99.50,14.60,-0.60,486.10,25.80,11.60,12.10,97.50,12.30,-1.57,486.93,25.37,34.40,36.50,98.83,11.83,-2.89
2026-04-25 21:47:00,2026-04-25 21:47:59,Q08,487.80,34.10,15.80,16.60,99.70,6.60,-0.69,486.80,29.30,13.90,14.10,99.60,10.00,-0.66,485.50,32.00,14.90,15.50,99.20,10.60,-1.06,486.70,31.80,44.60,46.20,99.50,9.07,-2.40
2026-04-25 21:48:00,2026-04-25 21:48:59,Q08,488.10,32.60,14.90,15.60,99.70,7.90,-0.66,485.40,26.30,11.90,12.60,99.60,13.50,-0.63,487.60,29.30,13.60,14.10,97.80,12.10,-1.71,487.03,29.40,40.40,42.30,99.03,11.17,-3.00
2026-04-25 21:49:00,2026-04-25 21:49:59,Q08,488.70,30.00,13.90,14.60,99.70,8.70,-0.63,485.90,23.10,10.90,11.20,99.50,14.40,-0.60,486.20,27.40,12.50,13.10,96.90,12.40,-1.86,486.93,26.83,37.30,38.90,98.70,11.83,-3.09
2026-04-25 21:50:00,2026-04-25 21:50:59,Q08,486.70,35.50,16.80,17.00,99.70,7.30,-0.66,486.50,31.90,14.90,15.10,99.70,9.70,-0.66,486.00,32.90,14.90,15.60,99.30,9.50,-1.03,486.40,33.43,46.60,47.70,99.57,8.83,-2.34
2026-04-25 21:52:00,2026-04-25 21:52:59,Q08,488.50,20.30,8.90,9.80,99.60,11.10,-0.54,486.00,16.10,6.90,7.80,99.00,15.80,-0.66,486.40,19.60,8.80,9.20,98.00,15.30,-1.14,486.97,18.67,24.60,26.80,98.87,14.07,-2.34
2026-04-25 21:53:00,2026-04-25 21:53:59,Q08,487.50,23.80,10.90,11.20,99.50,11.30,-0.63,485.40,21.60,9.90,10.20,99.40,15.30,-0.60,487.30,22.60,9.90,10.70,99.20,14.90,-0.74,486.73,22.67,30.70,32.10,99.37,13.83,-1.97
2026-04-25 21:54:00,2026-04-25 21:54:59,Q08,488.50,26.30,11.90,12.70,99.60,9.20,-0.63,485.60,19.60,8.90,9.20,99.30,16.30,-0.60,486.40,23.40,10.60,11.20,96.40,15.00,-1.71,486.83,23.10,31.40,33.10,98.43,13.50,-2.94
2026-04-25 21:55:00,2026-04-25 21:55:59,Q08,486.60,30.90,13.90,14.60,99.70,7.60,-0.63,487.00,23.00,10.90,11.20,99.40,12.70,-0.66,486.40,28.10,12.50,13.60,96.70,12.90,-1.94,486.67,27.33,37.30,39.40,98.60,11.07,-3.23
2026-04-25 21:56:00,2026-04-25 21:56:59,Q08,488.40,30.50,13.90,14.60,99.60,8.70,-0.69,485.30,23.40,10.90,11.20,99.50,12.60,-0.63,486.10,27.10,12.60,13.10,97.00,12.40,-1.83,486.60,27.00,37.40,38.90,98.70,11.23,-3.14
2026-04-25 21:57:00,2026-04-25 21:57:59,Q08,486.60,25.30,11.90,12.10,99.60,10.00,-0.60,486.90,22.30,9.90,10.70,99.40,13.70,-0.63,486.90,24.10,10.90,11.70,99.30,13.90,-0.74,486.80,23.90,32.70,34.50,99.43,12.53,-1.97
2026-04-25 21:58:00,2026-04-25 21:58:59,Q08,488.80,24.20,10.90,11.70,99.50,9.50,-0.63,486.20,19.30,8.90,9.20,99.30,16.40,-0.60,486.90,22.40,9.70,10.70,97.50,14.30,-1.37,487.30,21.97,29.50,31.60,98.77,13.40,-2.60
2026-04-25 21:59:00,2026-04-25 21:59:59,Q08,487.70,25.60,11.90,12.20,99.60,9.90,-0.60,486.00,19.60,8.90,9.20,99.30,16.10,-0.60,487.60,23.50,10.60,11.20,96.90,14.20,-1.57,487.10,22.90,31.40,32.60,98.60,13.40,-2.77
2026-04-25 22:00:00,2026-04-25 22:00:59,Q08,487.60,28.10,12.90,13.60,99.60,8.80,-0.60,486.70,24.30,10.90,11.70,99.50,11.80,-0.63,485.20,26.70,11.90,12.60,99.00,12.70,-1.00,486.50,26.37,35.70,37.90,99.37,11.10,-2.23
2026-04-25 22:01:00,2026-04-25 22:01:59,Q08,488.20,22.10,9.90,10.70,99.40,12.90,-0.63,484.80,17.00,7.90,8.20,99.10,20.40,-0.57,486.50,20.80,8.60,9.70,96.20,15.50,-1.54,486.50,19.97,26.40,28.60,98.23,16.27,-2.74
2026-04-25 22:02:00,2026-04-25 22:02:59,Q08,486.70,27.10,12.90,13.10,99.60,9.10,-0.63,485.90,21.10,9.90,10.20,99.40,13.90,-0.60,487.30,24.80,10.70,11.70,97.20,13.60,-1.57,486.63,24.33,33.50,35.00,98.73,12.20,-2.80
2026-04-25 22:03:00,2026-04-25 22:03:59,Q08,488.50,31.40,14.90,15.10,99.60,7.50,-0.71,486.10,28.10,12.90,13.60,99.60,10.50,-0.66,485.80,29.20,13.90,14.10,99.40,11.00,-0.89,486.80,29.57,41.70,42.80,99.53,9.67,-2.26
2026-04-25 22:04:00,2026-04-25 22:04:59,Q08,488.80,29.60,13.90,14.20,99.60,8.20,-0.66,485.60,23.40,10.90,11.20,99.50,13.00,-0.60,486.80,26.90,11.60,12.60,97.50,12.80,-1.66,487.07,26.63,36.40,38.00,98.87,11.33,-2.91
2026-04-25 22:05:00,2026-04-25 22:05:59,Q08,487.00,26.00,11.90,12.70,99.60,11.20,-0.60,487.50,19.50,8.90,9.30,99.20,17.70,-0.63,486.90,23.30,10.60,11.20,96.60,14.60,-1.66,487.13,22.93,31.40,33.20,98.47,14.50,-2.89
2026-04-25 22:06:00,2026-04-25 22:06:59,Q08,488.50,33.30,15.80,16.10,99.70,7.90,-0.69,485.70,24.60,10.90,11.60,99.50,12.70,-0.60,487.40,29.80,13.40,14.10,96.40,12.30,-2.17,487.20,29.23,40.10,41.80,98.53,10.97,-3.46
2026-04-25 22:07:00,2026-04-25 22:07:59,Q08,487.10,34.00,15.80,16.60,99.70,7.00,-0.66,486.70,29.30,13.90,14.10,99.60,9.90,-0.66,487.40,31.70,14.90,15.10,99.00,10.30,-1.23,487.07,31.67,44.60,45.80,99.43,9.07,-2.54
2026-04-25 22:08:00,2026-04-25 22:08:59,Q08,488.10,32.50,14.90,15.60,99.70,7.40,-0.66,485.50,25.00,11.90,12.10,99.50,12.20,-0.63,487.90,29.60,13.60,14.10,97.40,11.50,-1.83,487.17,29.03,40.40,41.80,98.87,10.37,-3.11
2026-04-25 22:09:00,2026-04-25 22:09:59,Q08,487.40,28.50,12.90,13.60,99.60,8.20,-0.63,488.00,22.20,9.90,10.70,99.30,15.40,-0.66,486.90,26.00,11.50,12.60,96.90,13.50,-1.77,487.43,25.57,34.30,36.90,98.60,12.37,-3.06
2026-04-25 22:10:00,2026-04-25 22:10:59,Q08,487.20,34.00,15.80,16.60,99.70,7.20,-0.63,487.30,29.30,13.90,14.10,99.60,9.90,-0.63,487.20,31.50,14.90,15.10,99.10,10.20,-1.17,487.23,31.60,44.60,45.80,99.47,9.10,-2.43
2026-04-25 22:11:00,2026-04-25 22:11:59,Q08,488.50,30.90,13.90,14.60,99.60,7.90,-0.69,487.90,24.30,10.90,11.70,99.50,11.60,-0.66,486.70,29.00,13.60,14.10,97.30,11.30,-1.80,487.70,28.07,38.40,40.40,98.80,10.27,-3.14
2026-04-25 22:12:00,2026-04-25 22:12:59,Q08,488.20,36.70,16.80,17.60,99.80,7.10,-0.66,486.40,28.70,12.90,13.60,99.60,9.90,-0.63,488.30,33.60,15.50,16.10,97.00,10.50,-2.26,487.63,33.00,45.20,47.30,98.80,9.17,-3.54
2026-04-25 22:13:00,2026-04-25 22:13:59,Q08,487.80,36.10,16.80,17.50,99.80,7.00,-0.60,487.80,30.40,13.90,14.60,99.60,9.50,-0.63,487.80,33.00,15.70,16.10,98.50,10.30,-1.60,487.80,33.17,46.40,48.20,99.30,8.93,-2.83
2026-04-25 22:14:00,2026-04-25 22:14:59,Q08,488.90,36.00,16.80,17.60,99.80,6.90,-0.63,487.90,26.40,11.90,12.70,99.60,10.90,-0.66,487.00,31.90,14.40,15.10,96.50,10.50,-2.31,487.93,31.43,43.10,45.40,98.63,9.43,-3.60
2026-04-25 22:15:00,2026-04-25 22:15:59,Q08,488.70,36.00,16.80,17.60,99.70,7.60,-0.66,487.10,27.20,12.90,13.10,99.60,10.60,-0.63,486.20,32.30,14.40,15.60,96.80,10.80,-2.29,487.33,31.83,44.10,46.30,98.70,9.67,-3.57
2026-04-25 22:16:00,2026-04-25 22:16:59,Q08,488.90,38.90,17.80,18.50,99.80,5.70,-0.63,486.30,28.10,12.90,13.60,99.60,10.80,-0.63,487.90,34.40,15.40,16.60,96.30,9.90,-2.60,487.70,33.80,46.10,48.70,98.57,8.80,-3.86
2026-04-25 22:17:00,2026-04-25 22:17:59,Q08,488.40,37.20,17.80,18.10,99.80,6.50,-0.63,488.10,30.20,13.90,14.60,99.60,10.70,-0.66,486.50,34.80,15.50,16.50,97.90,10.30,-1.94,487.67,34.07,47.20,49.20,99.10,9.17,-3.23
2026-04-25 22:18:00,2026-04-25 22:18:59,Q08,487.70,39.20,17.80,19.00,99.80,6.40,-0.63,487.70,27.50,12.90,13.10,99.60,11.30,-0.66,487.70,34.60,15.20,16.60,95.40,10.00,-2.89,487.70,33.77,45.90,48.70,98.27,9.23,-4.17
2026-04-25 22:19:00,2026-04-25 22:19:59,Q08,487.80,37.20,17.80,18.00,99.80,6.90,-0.60,488.30,26.60,11.90,12.70,99.50,11.20,-0.66,487.90,33.70,15.20,16.10,95.70,9.80,-2.69,488.00,32.50,44.90,46.80,98.33,9.30,-3.94
2026-04-25 22:20:00,2026-04-25 22:20:59,Q08,489.60,38.40,17.80,18.60,99.70,6.90,-0.69,487.70,31.60,14.90,15.10,99.70,9.10,-0.63,486.90,35.30,16.70,17.00,98.30,10.00,-1.77,488.07,35.10,49.40,50.70,99.23,8.67,-3.09
2026-04-25 22:21:00,2026-04-25 22:21:59,Q08,489.50,34.30,15.80,16.60,99.70,8.10,-0.63,488.50,23.70,10.90,11.20,99.50,14.00,-0.60,486.90,30.90,13.20,14.60,94.70,10.50,-2.74,488.30,29.63,39.90,42.40,97.97,10.87,-3.97
2026-04-25 22:22:00,2026-04-25 22:22:59,Q08,488.60,38.70,17.80,18.50,99.80,6.60,-0.63,488.40,28.20,12.90,13.70,99.60,10.70,-0.66,487.50,35.10,16.30,17.00,96.20,10.00,-2.63,488.17,34.00,47.00,49.20,98.53,9.10,-3.91
2026-04-25 22:23:00,2026-04-25 22:23:59,Q08,488.50,37.90,17.80,18.10,99.80,7.20,-0.63,487.00,27.60,12.90,13.10,99.60,11.10,-0.63,488.60,34.10,15.40,16.60,96.60,10.70,-2.46,488.03,33.20,46.10,47.80,98.67,9.67,-3.71
2026-04-25 22:24:00,2026-04-25 22:24:59,Q08,489.90,37.70,17.80,18.10,99.70,6.60,-0.69,487.00,29.10,13.90,14.10,99.70,10.50,-0.60,487.20,34.80,15.50,16.60,97.70,10.20,-2.03,488.03,33.87,47.20,48.80,99.03,9.10,-3.31
2026-04-25 22:25:00,2026-04-25 22:25:59,Q08,489.80,31.80,14.90,15.20,99.70,8.00,-0.63,488.20,23.00,10.90,11.20,99.40,14.60,-0.60,486.80,27.90,12.40,13.10,95.40,11.70,-2.34,488.27,27.57,38.20,39.50,98.17,11.43,-3.57
2026-04-25 22:26:00,2026-04-25 22:26:59,Q08,489.90,33.60,15.80,16.10,99.70,6.90,-0.69,486.40,25.40,11.90,12.10,99.60,11.20,-0.60,487.80,30.50,13.40,14.60,96.50,11.60,-2.23,488.03,29.83,41.10,42.80,98.60,9.90,-3.51
2026-04-25 22:27:00,2026-04-25 22:27:59,Q08,489.40,39.40,18.80,19.10,99.80,7.30,-0.69,487.60,31.00,14.90,15.10,99.70,9.80,-0.63,486.60,35.10,16.50,17.00,97.70,9.60,-2.09,487.87,35.17,50.20,51.20,99.07,8.90,-3.40
2026-04-25 22:28:00,2026-04-25 22:28:59,Q08,489.50,36.20,16.80,17.60,99.70,6.80,-0.69,486.30,26.60,11.90,12.60,99.60,11.30,-0.63,488.60,32.10,14.20,15.60,95.70,10.50,-2.66,488.13,31.63,42.90,45.80,98.33,9.53,-3.97
2026-04-25 22:29:00,2026-04-25 22:29:59,Q08,489.90,31.70,14.90,15.20,99.70,7.90,-0.66,488.30,22.90,9.90,10.70,99.40,14.00,-0.63,487.30,27.50,12.50,13.10,96.10,13.10,-2.11,488.50,27.37,37.30,39.00,98.40,11.67,-3.40
2026-04-25 22:30:00,2026-04-25 22:30:59,Q08,489.40,39.10,18.80,19.10,99.80,6.30,-0.69,486.20,30.70,13.90,14.60,99.70,9.90,-0.60,488.40,35.00,16.50,17.10,97.70,10.30,-2.11,488.00,34.93,49.20,50.80,99.07,8.83,-3.40
2026-04-25 22:31:00,2026-04-25 22:31:59,Q08,490.00,29.50,13.90,14.20,99.60,8.30,-0.69,487.50,23.30,10.90,11.20,99.50,12.60,-0.63,487.30,27.20,12.60,13.10,97.60,12.40,-1.63,488.27,26.67,37.40,38.50,98.90,11.10,-2.94
2026-04-25 22:32:00,2026-04-25 22:32:59,Q08,487.90,30.90,13.90,14.60,99.70,7.70,-0.63,487.50,24.30,10.90,11.70,99.50,12.70,-0.63,488.50,27.90,12.60,13.20,97.60,12.40,-1.66,487.97,27.70,37.40,39.50,98.93,10.93,-2.91
2026-04-25 22:33:00,2026-04-25 22:33:59,Q08,489.10,28.60,12.90,13.70,99.60,8.20,-0.63,487.20,21.30,9.90,10.20,99.40,14.80,-0.63,489.00,25.50,11.50,12.20,96.40,12.80,-1.89,488.43,25.13,34.30,36.10,98.47,11.93,-3.14
2026-04-25 22:34:00,2026-04-25 22:34:59,Q08,488.40,32.30,14.90,15.60,99.70,7.80,-0.66,487.50,28.70,12.90,13.60,99.60,10.20,-0.66,488.50,30.70,13.90,14.60,99.30,11.10,-0.97,488.13,30.57,41.70,43.80,99.53,9.70,-2.29
2026-04-25 22:35:00,2026-04-25 22:35:59,Q08,489.90,32.00,14.90,15.60,99.60,7.00,-0.71,486.90,25.10,11.90,12.10,99.50,11.90,-0.63,487.60,29.40,13.60,14.10,97.70,11.40,-1.71,488.13,28.83,40.40,41.80,98.93,10.10,-3.06
2026-04-25 22:36:00,2026-04-25 22:36:59,Q08,488.50,32.70,14.90,15.60,99.70,7.80,-0.66,488.00,26.10,11.90,12.70,99.50,12.20,-0.66,488.20,29.50,13.60,14.20,97.50,11.10,-1.83,488.23,29.43,40.40,42.50,98.90,10.37,-3.14
2026-04-25 22:37:00,2026-04-25 22:37:59,Q08,489.80,31.00,14.90,15.20,99.60,7.90,-0.66,488.60,27.20,12.90,13.20,99.60,10.80,-0.66,487.70,28.80,12.90,13.60,99.20,11.80,-0.97,488.70,29.00,40.70,42.00,99.47,10.17,-2.29
2026-04-25 22:38:00,2026-04-25 22:38:59,Q08,489.40,29.80,13.90,14.20,99.60,9.20,-0.63,489.00,22.80,9.90,10.80,99.40,14.30,-0.66,487.90,26.30,11.50,12.70,96.80,12.70,-1.83,488.77,26.30,35.30,37.70,98.60,12.07,-3.11
2026-04-25 22:39:00,2026-04-25 22:39:59,Q08,490.60,29.70,13.90,14.20,99.60,8.30,-0.66,487.70,22.60,9.90,10.70,99.40,13.50,-0.63,488.40,26.40,11.50,12.70,96.90,13.20,-1.80,488.90,26.23,35.30,37.60,98.63,11.67,-3.09
2026-04-25 22:40:00,2026-04-25 22:40:59,Q08,489.60,31.90,14.90,15.20,99.70,7.80,-0.63,486.80,26.80,11.90,12.60,99.60,11.10,-0.60,488.50,29.20,13.70,14.20,98.60,11.60,-1.34,488.30,29.30,40.50,42.00,99.30,10.17,-2.57
2026-04-25 22:41:00,2026-04-25 22:41:59,Q08,489.80,26.00,11.90,12.70,99.50,10.30,-0.63,488.30,18.40,7.90,8.80,99.20,16.60,-0.60,486.90,23.10,10.40,11.20,95.60,13.30,-1.89,488.33,22.50,30.20,32.70,98.10,13.40,-3.11
2026-04-25 22:42:00,2026-04-25 22:42:59,Q08,490.30,30.10,13.90,14.70,99.60,8.50,-0.66,487.20,23.70,10.90,11.20,99.50,13.00,-0.63,487.90,27.10,12.60,13.10,97.20,12.50,-1.77,488.47,26.97,37.40,39.00,98.77,11.33,-3.06
2026-04-25 22:43:00,2026-04-25 22:43:59,Q08,489.80,29.40,13.90,14.20,99.60,8.40,-0.69,488.20,23.80,10.90,11.20,99.40,12.60,-0.66,487.30,27.00,12.60,13.10,97.80,12.20,-1.54,488.43,26.73,37.40,38.50,98.93,11.07,-2.89
2026-04-25 22:44:00,2026-04-25 22:44:59,Q08,490.00,31.60,14.90,15.20,99.60,7.70,-0.69,486.90,26.70,11.90,12.60,99.60,10.50,-0.60,487.20,29.20,13.70,14.10,98.90,11.40,-1.14,488.03,29.17,40.50,41.90,99.37,9.87,-2.43
2026-04-25 22:45:00,2026-04-25 22:45:59,Q08,490.20,31.90,14.90,15.20,99.70,8.00,-0.66,487.20,23.90,10.90,11.20,99.50,13.80,-0.60,487.50,28.20,12.50,13.60,96.00,11.40,-2.20,488.30,28.00,38.30,40.00,98.40,11.07,-3.46
2026-04-25 22:46:00,2026-04-25 22:46:59,Q08,489.00,33.70,15.80,16.10,99.70,7.10,-0.63,486.90,26.10,11.90,12.60,99.60,11.20,-0.63,488.10,31.10,14.60,15.10,97.50,10.90,-1.89,488.00,30.30,42.30,43.80,98.93,9.73,-3.14
2026-04-25 22:47:00,2026-04-25 22:47:59,Q08,488.30,34.10,15.80,16.60,99.70,6.80,-0.63,488.10,29.00,13.90,14.20,99.60,10.10,-0.66,488.50,31.90,14.90,15.10,99.00,10.80,-1.23,488.30,31.67,44.60,45.90,99.43,9.23,-2.51
2026-04-25 22:48:00,2026-04-25 22:48:59,Q08,489.60,35.60,16.80,17.10,99.70,6.70,-0.69,486.30,27.80,12.90,13.10,99.60,11.40,-0.60,487.00,32.00,14.60,15.60,97.30,10.70,-2.03,487.63,31.80,44.30,45.80,98.87,9.60,-3.31
2026-04-25 22:49:00,2026-04-25 22:49:59,Q08,489.30,30.90,13.90,14.70,99.70,8.30,-0.63,487.60,24.60,10.90,11.70,99.50,13.50,-0.63,486.30,28.20,12.60,13.60,97.50,12.30,-1.71,487.73,27.90,37.40,40.00,98.90,11.37,-2.97
2026-04-25 22:51:00,2026-04-25 22:51:59,Q08,487.80,33.50,15.80,16.10,99.70,7.50,-0.63,487.90,25.60,11.90,12.20,99.50,12.10,-0.66,486.70,30.00,13.60,14.60,97.20,11.80,-1.94,487.47,29.70,41.30,42.90,98.80,10.47,-3.23
2026-04-25 22:52:00,2026-04-25 22:52:59,Q08,488.60,33.00,15.80,16.10,99.70,7.90,-0.63,485.90,26.20,11.90,12.60,99.60,12.00,-0.60,488.00,29.90,13.60,14.20,97.20,11.90,-1.94,487.50,29.70,41.30,42.90,98.83,10.60,-3.17
2026-04-25 22:53:00,2026-04-25 22:53:59,Q08,489.60,31.40,14.90,15.20,99.70,7.50,-0.60,486.70,23.00,10.90,11.20,99.50,14.50,-0.60,488.40,27.80,12.50,13.20,96.60,11.90,-2.00,488.23,27.40,38.30,39.60,98.60,11.30,-3.20
2026-04-25 22:54:00,2026-04-25 22:54:59,Q08,489.20,35.50,16.80,17.10,99.70,7.40,-0.69,487.60,31.30,14.90,15.10,99.70,9.10,-0.66,486.70,34.00,15.80,16.50,99.00,9.80,-1.26,487.83,33.60,47.50,48.70,99.47,8.77,-2.60
2026-04-25 22:55:00,2026-04-25 22:55:59,Q08,489.00,35.30,16.80,17.10,99.70,7.60,-0.69,487.30,27.10,12.90,13.10,99.60,11.40,-0.63,486.30,31.50,14.60,15.10,97.40,11.10,-1.97,487.53,31.30,44.30,45.30,98.90,10.03,-3.29
2026-04-25 22:56:00,2026-04-25 22:56:59,Q08,488.20,39.30,18.80,19.00,99.80,6.50,-0.66,487.50,29.70,13.90,14.10,99.60,10.50,-0.66,486.90,35.60,16.30,17.00,96.80,9.80,-2.49,487.53,34.87,49.00,50.10,98.73,8.93,-3.80
2026-04-25 22:57:00,2026-04-25 22:57:59,Q08,488.90,26.60,11.90,12.70,99.60,9.00,-0.66,486.80,24.10,10.90,11.70,99.50,12.00,-0.63,488.50,25.90,11.90,12.20,99.40,13.00,-0.77,488.07,25.53,34.70,36.60,99.50,11.33,-2.06
2026-04-25 22:58:00,2026-04-25 22:58:59,Q08,488.30,27.00,12.90,13.20,99.60,9.00,-0.63,487.80,21.90,9.90,10.20,99.30,13.80,-0.66,488.00,24.50,10.70,11.70,97.80,13.00,-1.40,488.03,24.47,33.50,35.10,98.90,11.93,-2.69
2026-04-25 22:59:00,2026-04-25 22:59:59,Q08,489.70,25.20,11.90,12.20,99.50,9.80,-0.63,486.90,19.80,8.90,9.20,99.30,16.10,-0.60,488.30,22.70,9.70,10.70,97.60,14.80,-1.34,488.30,22.57,30.50,32.10,98.80,13.57,-2.57
2026-04-25 23:00:00,2026-04-25 23:00:59,Q08,487.70,26.50,11.90,12.70,99.60,9.00,-0.63,486.90,24.40,10.90,11.70,99.50,12.90,-0.63,488.10,25.60,11.90,12.20,99.50,13.00,-0.71,487.57,25.50,34.70,36.60,99.53,11.63,-1.97
2026-04-25 23:01:00,2026-04-25 23:01:59,Q08,488.80,33.90,15.80,16.10,99.70,8.00,-0.60,488.80,25.70,11.90,12.20,99.60,13.00,-0.60,487.10,30.90,13.40,14.60,96.80,9.90,-2.14,488.23,30.17,41.10,42.90,98.70,10.30,-3.34
2026-04-25 23:02:00,2026-04-25 23:02:59,Q08,488.90,36.60,16.80,17.60,99.80,6.50,-0.63,487.10,28.80,12.90,13.60,99.70,11.70,-0.60,488.60,33.80,15.50,16.10,97.30,9.80,-2.17,488.20,33.07,45.20,47.30,98.93,9.33,-3.40
2026-04-25 23:03:00,2026-04-25 23:03:59,Q08,488.90,35.90,16.80,17.10,99.70,7.20,-0.63,489.40,28.50,12.90,13.70,99.60,11.80,-0.66,487.40,32.90,14.60,15.60,97.90,10.10,-1.86,488.57,32.43,44.30,46.40,99.07,9.70,-3.14
2026-04-25 23:04:00,2026-04-25 23:04:59,Q08,489.40,38.80,17.80,18.60,99.80,5.90,-0.63,489.30,33.20,15.80,16.10,99.70,9.70,-0.66,487.30,36.30,16.80,17.50,99.00,9.30,-1.34,488.67,36.10,50.40,52.20,99.50,8.30,-2.63
2026-04-25 23:05:00,2026-04-25 23:05:59,Q08,488.80,35.00,16.80,17.10,99.80,8.60,-0.57,487.90,24.90,10.90,11.70,99.60,13.70,-0.60,488.80,30.90,13.40,14.60,96.30,10.80,-2.34,488.50,30.27,41.10,43.40,98.57,11.03,-3.51
2026-04-25 23:06:00,2026-04-25 23:06:59,Q08,488.90,35.80,16.80,17.10,99.80,7.30,-0.60,488.50,28.60,12.90,13.70,99.60,10.90,-0.63,488.90,32.20,14.60,15.60,97.80,9.40,-1.89,488.77,32.20,44.30,46.40,99.07,9.20,-3.11
2026-04-25 23:07:00,2026-04-25 23:07:59,Q08,489.70,39.30,18.80,19.10,99.80,6.30,-0.63,487.90,33.10,15.80,16.10,99.70,10.00,-0.60,489.30,35.70,16.70,17.10,98.90,8.70,-1.43,488.97,36.03,51.30,52.30,99.47,8.33,-2.66
2026-04-25 23:08:00,2026-04-25 23:08:59,Q08,488.80,37.20,17.80,18.10,99.80,8.00,-0.63,488.40,29.40,13.90,14.20,99.60,11.40,-0.63,489.10,33.20,15.50,16.10,97.90,10.20,-1.91,488.77,33.27,47.20,48.40,99.10,9.87,-3.17
2026-04-25 23:09:00,2026-04-25 23:09:59,Q08,490.70,34.90,15.80,16.70,99.70,8.30,-0.66,487.60,25.90,11.90,12.20,99.60,12.60,-0.57,487.20,31.20,14.40,15.10,96.60,10.50,-2.23,488.50,30.67,42.10,44.00,98.63,10.47,-3.46
2026-04-25 23:10:00,2026-04-25 23:10:59,Q08,490.90,32.20,14.90,15.70,99.60,8.10,-0.69,487.70,27.50,12.90,13.10,99.60,11.00,-0.63,488.40,30.20,13.90,14.60,99.10,11.90,-1.09,489.00,29.97,41.70,43.40,99.43,10.33,-2.40
2026-04-25 23:11:00,2026-04-25 23:11:59,Q08,489.90,30.30,13.90,14.70,99.60,8.60,-0.71,489.20,25.00,11.90,12.20,99.50,13.40,-0.60,487.40,28.20,12.60,13.60,97.90,13.10,-1.51,488.83,27.83,38.40,40.50,99.00,11.70,-2.83
2026-04-25 23:12:00,2026-04-25 23:12:59,Q08,488.70,27.50,12.90,13.20,99.60,9.00,-0.60,489.70,20.90,8.90,9.80,99.30,15.90,-0.66,488.70,24.70,10.60,11.70,96.40,12.80,-1.83,489.03,24.37,32.40,34.70,98.43,12.57,-3.09
2026-04-25 23:13:00,2026-04-25 23:13:59,Q08,490.50,31.30,14.90,15.20,99.70,8.00,-0.66,487.60,24.00,10.90,11.70,99.50,12.90,-0.63,489.10,27.90,12.60,13.20,97.20,12.40,-1.80,489.07,27.73,38.40,40.10,98.80,11.10,-3.09
2026-04-25 23:14:00,2026-04-25 23:14:59,Q08,489.80,33.50,15.80,16.10,99.70,6.50,-0.69,488.90,29.40,13.90,14.20,99.60,10.50,-0.66,487.70,30.90,13.90,14.60,99.10,10.00,-1.11,488.80,31.27,43.60,44.90,99.47,9.00,-2.46
2026-04-25 23:15:00,2026-04-25 23:15:59,Q08,489.20,34.40,15.80,16.60,99.70,7.10,-0.60,488.10,25.10,11.90,12.20,99.50,12.20,-0.63,489.30,30.50,13.40,14.70,96.80,11.10,-2.14,488.87,30.00,41.10,43.50,98.67,10.13,-3.37
2026-04-25 23:16:00,2026-04-25 23:16:59,Q08,490.40,29.60,13.90,14.20,99.60,7.80,-0.66,489.30,22.40,9.90,10.80,99.40,14.00,-0.63,487.50,26.40,11.60,12.70,97.00,12.20,-1.77,489.07,26.13,35.40,37.70,98.67,11.33,-3.06
2026-04-25 23:17:00,2026-04-25 23:17:59,Q08,490.60,38.80,17.80,18.60,99.70,6.30,-0.69,488.80,33.40,15.80,16.10,99.70,9.10,-0.63,487.60,36.10,16.70,17.50,98.80,8.90,-1.49,489.00,36.10,50.30,52.20,99.40,8.10,-2.80
2026-04-25 23:18:00,2026-04-25 23:18:59,Q08,490.70,37.00,17.80,18.10,99.70,6.30,-0.69,487.20,28.30,12.90,13.60,99.60,10.70,-0.60,488.40,33.50,15.50,16.10,97.20,9.80,-2.14,488.77,32.93,46.20,47.80,98.83,8.93,-3.43
2026-04-25 23:19:00,2026-04-25 23:19:59,Q08,491.30,39.30,18.80,19.10,99.80,6.30,-0.66,488.00,28.80,12.90,13.70,99.60,10.20,-0.63,489.20,34.40,15.40,16.60,96.60,9.40,-2.51,489.50,34.17,47.10,49.40,98.67,8.63,-3.80
2026-04-25 23:20:00,2026-04-25 23:20:59,Q08,490.50,36.30,16.80,17.60,99.70,6.80,-0.63,487.60,30.20,13.90,14.60,99.70,9.50,-0.60,489.10,33.30,15.70,16.10,98.60,10.50,-1.51,489.07,33.27,46.40,48.30,99.33,8.93,-2.74
2026-04-25 23:21:00,2026-04-25 23:21:59,Q08,489.60,37.70,17.80,18.10,99.70,6.50,-0.69,488.80,29.40,13.90,14.20,99.60,9.70,-0.66,488.00,35.10,16.50,17.10,97.50,9.90,-2.14,488.80,34.07,48.20,49.40,98.93,8.70,-3.49
2026-04-25 23:22:00,2026-04-25 23:22:59,Q08,490.40,36.70,16.80,17.60,99.70,6.70,-0.66,486.90,28.40,12.90,13.60,99.70,10.80,-0.60,489.20,33.10,15.50,16.10,97.40,11.00,-2.06,488.83,32.73,45.20,47.30,98.93,9.50,-3.31
2026-04-25 23:23:00,2026-04-25 23:23:59,Q08,488.70,36.70,16.80,17.60,99.80,7.30,-0.66,487.90,28.80,12.90,13.60,99.60,10.60,-0.66,489.30,34.50,15.50,16.60,97.20,10.70,-2.20,488.63,33.33,45.20,47.80,98.87,9.53,-3.51
2026-04-25 23:24:00,2026-04-25 23:24:59,Q08,490.20,33.60,15.80,16.20,99.70,7.40,-0.66,487.70,27.50,12.90,13.10,99.60,12.00,-0.60,489.40,30.50,13.70,14.70,98.30,10.90,-1.54,489.10,30.53,42.40,44.00,99.20,10.10,-2.80
2026-04-25 23:25:00,2026-04-25 23:25:59,Q08,490.00,33.60,15.80,16.20,99.70,7.10,-0.63,487.20,25.90,11.90,12.20,99.60,11.90,-0.60,489.40,30.80,13.60,14.70,97.20,11.50,-1.97,488.87,30.10,41.30,43.10,98.83,10.17,-3.20
2026-04-25 23:26:00,2026-04-25 23:26:59,Q08,489.30,35.80,16.80,17.10,99.80,6.70,-0.60,488.40,26.90,11.90,12.70,99.60,11.50,-0.63,489.70,31.70,14.40,15.20,96.40,10.00,-2.40,489.13,31.47,43.10,45.00,98.60,9.40,-3.63
2026-04-25 23:27:00,2026-04-25 23:27:59,Q08,490.70,36.50,16.80,17.60,99.70,7.00,-0.69,487.10,31.00,14.90,15.10,99.70,10.50,-0.60,488.30,33.80,15.70,16.10,98.70,10.10,-1.49,488.70,33.77,47.40,48.80,99.37,9.20,-2.77
2026-04-25 23:28:00,2026-04-25 23:28:59,Q08,489.20,31.30,14.90,15.20,99.70,7.40,-0.60,489.50,24.30,10.90,11.70,99.50,14.00,-0.63,488.60,28.80,12.60,13.70,97.00,11.70,-1.94,489.10,28.13,38.40,40.60,98.73,11.03,-3.17
2026-04-25 23:29:00,2026-04-25 23:29:59,Q08,490.70,31.60,14.90,15.20,99.70,8.10,-0.66,487.30,23.30,10.90,11.20,99.50,13.40,-0.60,488.90,28.00,12.50,13.70,96.60,12.50,-2.00,488.97,27.63,38.30,40.10,98.60,11.33,-3.26
2026-04-25 23:30:00,2026-04-25 23:30:59,Q08,490.10,32.50,14.90,15.70,99.70,7.60,-0.66,487.20,27.30,12.90,13.10,99.60,10.80,-0.60,489.40,30.10,13.90,14.70,99.00,10.90,-1.17,488.90,29.97,41.70,43.50,99.43,9.77,-2.43
2026-04-25 23:31:00,2026-04-25 23:31:59,Q08,489.20,29.80,13.90,14.20,99.70,8.00,-0.57,489.10,22.20,9.90,10.80,99.40,12.00,-0.66,488.30,27.10,12.50,13.20,96.90,12.30,-1.89,488.87,26.37,36.30,38.20,98.67,10.77,-3.11
2026-04-25 23:32:00,2026-04-25 23:32:59,Q08,490.40,25.90,11.90,12.20,99.60,10.80,-0.63,487.10,19.40,8.90,9.30,99.30,18.00,-0.60,489.00,23.60,10.40,11.20,95.60,14.10,-1.91,488.83,22.97,31.20,32.70,98.17,14.30,-3.14
2026-04-25 23:33:00,2026-04-25 23:33:59,Q08,490.70,31.10,14.90,15.20,99.70,7.90,-0.66,486.90,23.50,10.90,11.20,99.50,13.60,-0.60,488.80,28.40,12.50,13.70,96.90,12.90,-1.91,488.80,27.67,38.30,40.10,98.70,11.47,-3.17
2026-04-25 23:34:00,2026-04-25 23:34:59,Q08,490.90,32.50,14.90,15.70,99.60,7.20,-0.71,488.10,29.80,13.90,14.20,99.60,11.20,-0.63,487.60,30.50,13.90,14.60,99.30,10.30,-0.94,488.87,30.93,42.70,44.50,99.50,9.57,-2.29
2026-04-25 23:35:00,2026-04-25 23:35:59,Q08,489.50,36.80,16.80,17.60,99.80,7.10,-0.63,487.10,27.30,12.90,13.10,99.60,11.90,-0.63,489.30,33.00,15.40,16.10,96.00,10.50,-2.57,488.63,32.37,45.10,46.80,98.47,9.83,-3.83
2026-04-25 23:36:00,2026-04-25 23:36:59,Q08,491.40,32.70,14.90,15.70,99.70,7.40,-0.66,489.20,23.80,10.90,11.20,99.50,14.30,-0.63,488.10,28.60,12.40,13.70,95.80,11.20,-2.31,489.57,28.37,38.20,40.60,98.33,10.97,-3.60
2026-04-25 23:37:00,2026-04-25 23:37:59,Q08,491.00,36.10,16.80,17.70,99.70,6.60,-0.69,487.50,30.30,13.90,14.60,99.70,9.90,-0.60,489.20,33.10,15.70,16.10,98.70,9.30,-1.49,489.23,33.17,46.40,48.40,99.37,8.60,-2.77
2026-04-25 23:38:00,2026-04-25 23:38:59,Q08,490.10,36.20,16.80,17.60,99.70,6.70,-0.63,488.00,25.80,11.90,12.20,99.60,13.10,-0.63,489.70,31.80,14.20,15.20,95.70,11.20,-2.57,489.27,31.27,42.90,45.00,98.33,10.33,-3.83
2026-04-25 23:39:00,2026-04-25 23:39:59,Q08,489.50,35.90,16.80,17.10,99.80,7.00,-0.57,489.00,25.80,11.90,12.20,99.50,11.70,-0.63,489.40,31.70,14.40,15.20,96.20,11.20,-2.40,489.30,31.13,43.10,44.50,98.50,9.97,-3.60
2026-04-25 23:40:00,2026-04-25 23:40:59,Q08,489.90,33.20,15.80,16.10,99.70,8.20,-0.60,488.50,26.80,11.90,12.70,99.60,12.00,-0.63,489.50,30.50,13.70,14.70,98.40,11.00,-1.49,489.30,30.17,41.40,43.50,99.23,10.40,-2.71
2026-04-25 23:41:00,2026-04-25 23:41:59,Q08,490.90,39.20,18.80,19.10,99.70,6.00,-0.69,489.10,31.40,14.90,15.20,99.70,9.20,-0.63,488.10,35.60,16.70,17.10,98.20,9.20,-1.83,489.37,35.40,50.40,51.40,99.20,8.13,-3.14
2026-04-25 23:42:00,2026-04-25 23:42:59,Q08,489.70,34.50,15.80,16.60,99.70,7.00,-0.63,489.40,26.60,11.90,12.70,99.50,11.20,-0.66,489.00,31.50,14.60,15.20,97.00,10.10,-2.11,489.37,30.87,42.30,44.50,98.73,9.43,-3.40
2026-04-25 23:43:00,2026-04-25 23:43:59,Q08,490.70,32.60,14.90,15.70,99.70,6.70,-0.63,488.50,24.30,10.90,11.70,99.50,13.70,-0.63,489.80,29.40,13.40,14.20,96.40,10.80,-2.17,489.67,28.77,39.20,41.60,98.53,10.40,-3.43
2026-04-25 23:44:00,2026-04-25 23:44:59,Q08,491.80,27.50,12.90,13.30,99.60,10.20,-0.63,488.20,22.70,9.90,10.70,99.50,15.00,-0.57,488.40,25.80,11.60,12.20,97.80,13.00,-1.46,489.47,25.33,34.40,36.20,98.97,12.73,-2.66
2026-04-25 23:45:00,2026-04-25 23:45:59,Q08,490.30,27.50,12.90,13.20,99.60,9.10,-0.63,489.10,21.00,9.90,10.30,99.30,15.70,-0.63,490.10,25.10,11.50,12.20,96.30,12.80,-1.86,489.83,24.53,34.30,35.70,98.40,12.53,-3.11
2026-04-25 23:46:00,2026-04-25 23:46:59,Q08,491.80,29.80,13.90,14.20,99.60,8.00,-0.66,488.60,21.20,9.90,10.20,99.40,15.80,-0.60,488.90,26.00,11.40,12.70,95.90,12.30,-2.06,489.77,25.67,35.20,37.10,98.30,12.03,-3.31
2026-04-25 23:47:00,2026-04-25 23:47:59,Q08,490.10,32.20,14.90,15.70,99.70,7.50,-0.63,490.20,27.50,12.90,13.20,99.60,12.00,-0.66,489.80,29.90,13.70,14.20,98.70,11.00,-1.34,490.03,29.87,41.50,43.10,99.33,10.17,-2.63
2026-04-25 23:48:00,2026-04-25 23:48:59,Q08,492.40,25.90,11.90,12.30,99.50,10.00,-0.66,489.40,19.70,8.90,9.30,99.30,17.10,-0.57,488.80,23.90,10.40,11.20,95.70,13.60,-1.91,490.20,23.17,31.20,32.80,98.17,13.57,-3.14
2026-04-25 23:49:00,2026-04-25 23:49:59,Q08,490.70,36.40,16.80,17.60,99.70,6.60,-0.63,490.80,26.30,11.90,12.70,99.60,12.30,-0.66,489.00,31.50,14.40,15.20,96.50,10.00,-2.34,490.17,31.40,43.10,45.50,98.60,9.63,-3.63
2026-04-25 23:50:00,2026-04-25 23:50:59,Q08,490.40,33.50,15.80,16.20,99.70,7.60,-0.63,489.80,28.80,12.90,13.70,99.60,11.60,-0.66,490.10,31.90,14.90,15.20,99.10,11.60,-1.17,490.10,31.40,43.60,45.10,99.47,10.27,-2.46
2026-04-25 23:51:00,2026-04-25 23:51:59,Q08,490.70,33.10,15.80,16.20,99.70,7.00,-0.63,489.50,29.00,13.90,14.20,99.60,10.90,-0.63,490.40,30.60,13.90,14.70,99.30,10.80,-1.00,490.20,30.90,43.60,45.10,99.53,9.57,-2.26
2026-04-25 23:52:00,2026-04-25 23:52:59,Q08,492.40,31.70,14.90,15.30,99.70,8.00,-0.66,489.80,23.30,10.90,11.20,99.50,14.40,-0.57,488.80,28.30,12.50,13.70,96.00,10.70,-2.23,490.33,27.77,38.30,40.20,98.40,11.03,-3.46
2026-04-25 23:53:00,2026-04-25 23:53:59,Q08,490.70,37.50,17.80,18.10,99.80,6.10,-0.63,490.90,26.60,11.90,12.70,99.60,12.20,-0.66,489.80,33.20,15.20,16.10,95.70,9.90,-2.71,490.47,32.43,44.90,46.90,98.37,9.40,-4.00
2026-04-25 23:54:00,2026-04-25 23:54:59,Q08,491.20,36.10,16.80,17.70,99.70,7.00,-0.66,488.90,31.40,14.90,15.10,99.70,10.40,-0.63,490.70,34.30,15.80,16.70,99.10,9.60,-1.26,490.27,33.93,47.50,49.50,99.50,9.00,-2.54
2026-04-25 23:55:00,2026-04-25 23:55:59,Q08,490.20,35.30,16.80,17.10,99.80,6.90,-0.60,489.60,26.80,11.90,12.70,99.60,11.90,-0.63,490.30,31.70,14.60,15.20,97.00,10.80,-2.11,490.03,31.27,43.30,45.00,98.80,9.87,-3.34
2026-04-25 23:56:00,2026-04-25 23:56:59,Q08,490.70,32.80,14.90,15.70,99.70,7.40,-0.60,489.60,24.60,10.90,11.70,99.50,13.50,-0.60,490.60,29.60,13.40,14.20,96.30,10.90,-2.23,490.30,29.00,39.20,41.60,98.50,10.60,-3.43
2026-04-25 23:57:00,2026-04-25 23:57:59,Q08,491.60,38.00,17.80,18.70,99.70,6.20,-0.69,488.50,33.00,15.80,16.10,99.70,9.70,-0.63,490.70,35.80,16.80,17.10,99.00,9.10,-1.34,490.27,35.60,50.40,51.90,99.47,8.33,-2.66
2026-04-25 23:58:00,2026-04-25 23:58:59,Q08,491.50,36.90,16.80,17.70,99.80,6.70,-0.66,490.80,28.80,12.90,13.70,99.60,10.80,-0.66,489.60,33.50,15.50,16.10,97.30,10.50,-2.14,490.63,33.07,45.20,47.50,98.90,9.33,-3.46
2026-04-25 23:59:00,2026-04-25 23:59:59,Q08,490.50,39.10,18.80,19.10,99.80,6.60,-0.60,490.10,28.60,12.90,13.70,99.60,10.50,-0.63,490.80,34.90,15.40,16.70,96.50,9.70,-2.57,490.47,34.20,47.10,49.50,98.63,8.93,-3.80
2026-04-26 00:00:00,2026-04-26 00:00:59,Q08,491.80,35.80,16.80,17.20,99.70,7.60,-0.66,488.90,30.30,13.90,14.60,99.70,10.40,-0.60,489.30,32.70,14.70,15.60,98.90,10.20,-1.31,490.00,32.93,45.40,47.40,99.43,9.40,-2.57
2026-04-26 00:01:00,2026-04-26 00:01:59,Q08,490.70,35.10,16.80,17.10,99.70,7.00,-0.66,490.20,30.20,13.90,14.70,99.60,10.40,-0.66,490.50,32.10,14.90,15.70,99.00,10.40,-1.23,490.47,32.47,45.60,47.50,99.43,9.27,-2.54
2026-04-26 00:02:00,2026-04-26 00:02:59,Q08,491.40,33.30,15.80,16.20,99.70,7.10,-0.63,489.00,25.30,11.90,12.20,99.60,11.90,-0.60,491.40,29.90,13.60,14.20,97.30,11.10,-1.91,490.60,29.50,41.30,42.60,98.87,10.03,-3.14
2026-04-26 00:03:00,2026-04-26 00:03:59,Q08,492.60,31.50,14.90,15.30,99.60,7.40,-0.69,490.00,24.80,10.90,11.80,99.50,12.30,-0.63,489.40,28.20,12.60,13.70,97.30,11.40,-1.83,490.67,28.17,38.40,40.80,98.80,10.37,-3.14
2026-04-26 00:04:00,2026-04-26 00:04:59,Q08,492.90,30.10,13.90,14.80,99.60,8.60,-0.66,489.90,25.90,11.90,12.20,99.60,12.60,-0.60,490.00,28.60,12.70,13.70,98.70,12.10,-1.26,490.93,28.20,38.50,40.70,99.30,11.10,-2.51
2026-04-26 00:05:00,2026-04-26 00:05:59,Q08,490.50,30.50,13.90,14.70,99.70,7.60,-0.63,490.50,24.60,10.90,11.80,99.50,13.00,-0.66,490.60,28.20,12.60,13.70,97.20,11.80,-1.80,490.53,27.77,37.40,40.20,98.80,10.80,-3.09
2026-04-26 00:06:00,2026-04-26 00:06:59,Q08,491.60,31.00,14.90,15.20,99.70,8.00,-0.66,491.10,24.30,10.90,11.80,99.50,12.90,-0.66,489.30,28.60,12.60,13.70,97.40,11.50,-1.77,490.67,27.97,38.40,40.70,98.87,10.80,-3.09
2026-04-26 00:07:00,2026-04-26 00:07:59,Q08,492.30,34.30,15.80,16.70,99.70,7.10,-0.71,488.80,30.50,13.90,14.60,99.70,10.10,-0.60,489.90,33.00,15.80,16.10,99.10,10.20,-1.17,490.33,32.60,45.50,47.40,99.50,9.13,-2.49
2026-04-26 00:08:00,2026-04-26 00:08:59,Q08,492.70,28.80,12.90,13.80,99.60,8.40,-0.66,489.80,22.10,9.90,10.80,99.50,13.30,-0.60,489.70,26.20,11.60,12.70,97.50,13.10,-1.60,490.73,25.70,34.40,37.30,98.87,11.60,-2.86
2026-04-26 00:09:00,2026-04-26 00:09:59,Q08,492.30,32.40,14.90,15.70,99.70,6.90,-0.69,488.80,25.30,11.90,12.20,99.60,11.60,-0.60,490.40,30.00,13.60,14.70,97.40,10.90,-1.83,490.50,29.23,40.40,42.60,98.90,9.80,-3.11
2026-04-26 00:10:00,2026-04-26 00:10:59,Q08,491.20,29.00,13.90,14.20,99.70,7.60,-0.63,489.70,22.70,9.90,10.80,99.40,13.60,-0.63,491.00,26.70,11.60,12.80,97.00,12.60,-1.77,490.63,26.13,35.40,37.80,98.70,11.27,-3.03
2026-04-26 00:11:00,2026-04-26 00:11:59,Q08,490.70,30.10,13.90,14.70,99.70,7.50,-0.63,490.90,27.30,12.90,13.20,99.50,12.00,-0.66,490.50,29.00,13.90,14.20,99.40,12.00,-0.83,490.70,28.80,40.70,42.10,99.53,10.50,-2.11
2026-04-26 00:12:00,2026-04-26 00:12:59,Q08,492.80,26.00,11.90,12.80,99.50,9.40,-0.66,489.50,18.80,7.90,8.80,99.30,17.70,-0.57,490.00,23.40,10.40,11.30,95.70,13.10,-1.89,490.77,22.73,30.20,32.90,98.17,13.40,-3.11
2026-04-26 00:13:00,2026-04-26 00:13:59,Q08,490.90,31.00,14.90,15.20,99.70,7.80,-0.63,490.70,22.60,9.90,10.80,99.40,13.90,-0.63,491.10,28.00,12.50,13.70,96.00,12.10,-2.17,490.90,27.20,37.30,39.70,98.37,11.27,-3.43
2026-04-26 00:14:00,2026-04-26 00:14:59,Q08,492.20,30.50,13.90,14.80,99.60,7.60,-0.69,489.30,27.80,12.90,13.20,99.60,11.20,-0.63,490.40,28.40,12.90,13.70,99.40,11.40,-0.86,490.63,28.90,39.70,41.70,99.53,10.07,-2.17
2026-04-26 00:15:00,2026-04-26 00:15:59,Q08,492.20,31.10,14.90,15.30,99.70,7.40,-0.63,489.50,22.80,9.90,10.80,99.50,14.30,-0.60,489.70,28.10,12.50,13.70,96.20,11.40,-2.11,490.47,27.33,37.30,39.80,98.47,11.03,-3.34
2026-04-26 00:16:00,2026-04-26 00:16:59,Q08,490.90,25.10,11.90,12.20,99.60,9.70,-0.63,488.90,19.40,8.90,9.30,99.30,17.00,-0.60,490.50,23.40,10.60,11.30,96.50,13.60,-1.66,490.10,22.63,31.40,32.80,98.47,13.43,-2.89
2026-04-26 00:17:00,2026-04-26 00:17:59,Q08,490.30,30.00,13.90,14.70,99.70,8.20,-0.66,490.20,26.80,11.90,12.70,99.50,11.10,-0.66,490.30,28.70,12.90,13.70,99.30,11.30,-0.89,490.27,28.50,38.70,41.10,99.50,10.20,-2.20
2026-04-26 00:18:00,2026-04-26 00:18:59,Q08,492.60,31.80,14.90,15.30,99.60,7.60,-0.69,489.30,24.70,10.90,11.70,99.50,12.60,-0.63,490.50,28.40,12.60,13.70,97.20,11.20,-1.83,490.80,28.30,38.40,40.70,98.77,10.47,-3.14
2026-04-26 00:19:00,2026-04-26 00:19:59,Q08,492.50,32.10,14.90,15.70,99.70,7.90,-0.69,490.40,24.20,10.90,11.80,99.50,12.30,-0.63,489.20,28.20,12.60,13.70,97.00,12.20,-1.94,490.70,28.17,38.40,41.20,98.73,10.80,-3.26
2026-04-26 00:20:00,2026-04-26 00:20:59,Q08,491.70,31.60,14.90,15.20,99.70,6.80,-0.66,489.20,27.00,12.90,13.20,99.60,12.20,-0.60,490.70,28.50,12.90,13.70,99.00,11.10,-1.09,490.53,29.03,40.70,42.10,99.43,10.03,-2.34
2026-04-26 00:21:00,2026-04-26 00:21:59,Q08,490.60,39.70,18.80,19.10,99.80,6.00,-0.69,490.00,34.20,15.80,16.70,99.70,9.30,-0.66,488.90,37.30,17.80,18.10,99.00,8.70,-1.43,489.83,37.07,52.40,53.90,99.50,8.00,-2.77
2026-04-26 00:22:00,2026-04-26 00:22:59,Q08,490.80,36.30,16.80,17.60,99.70,6.30,-0.71,489.70,29.40,13.90,14.20,99.60,9.80,-0.69,488.30,33.10,15.50,16.10,97.90,9.90,-1.89,489.60,32.93,46.20,47.90,99.07,8.67,-3.29
2026-04-26 00:23:00,2026-04-26 00:23:59,Q08,490.20,37.00,17.80,18.10,99.80,6.10,-0.63,488.90,28.30,12.90,13.70,99.60,11.20,-0.63,490.30,33.30,15.50,16.20,97.30,10.60,-2.17,489.80,32.87,46.20,48.00,98.90,9.30,-3.43
2026-04-26 00:24:00,2026-04-26 00:24:59,Q08,491.50,36.10,16.80,17.70,99.70,7.00,-0.69,489.10,30.50,13.90,14.70,99.70,10.40,-0.63,488.20,33.40,15.70,16.10,98.70,10.00,-1.46,489.60,33.33,46.40,48.50,99.37,9.13,-2.77
2026-04-26 00:25:00,2026-04-26 00:25:59,Q08,490.20,35.10,16.80,17.10,99.70,7.10,-0.66,490.10,27.70,12.90,13.20,99.60,11.20,-0.69,488.90,31.70,14.60,15.10,97.80,10.30,-1.83,489.73,31.50,44.30,45.40,99.03,9.53,-3.17
2026-04-26 00:26:00,2026-04-26 00:26:59,Q08,490.90,36.20,16.80,17.60,99.70,6.30,-0.63,488.70,27.70,12.90,13.20,99.60,11.30,-0.63,490.30,32.30,14.60,15.70,97.40,10.10,-2.06,489.97,32.07,44.30,46.50,98.90,9.23,-3.31
2026-04-26 00:27:00,2026-04-26 00:27:59,Q08,491.60,39.00,18.80,19.10,99.70,6.30,-0.71,488.10,33.60,15.80,16.10,99.70,9.30,-0.60,488.80,36.00,16.70,17.60,98.90,9.00,-1.49,489.50,36.20,51.30,52.80,99.43,8.20,-2.80
2026-04-26 00:28:00,2026-04-26 00:28:59,Q08,491.30,33.90,15.80,16.20,99.70,7.40,-0.66,488.50,26.00,11.90,12.70,99.60,11.70,-0.60,490.10,30.20,13.60,14.70,97.40,10.90,-1.91,489.97,30.03,41.30,43.60,98.90,10.00,-3.17
2026-04-26 00:29:00,2026-04-26 00:29:59,Q08,489.60,37.50,17.80,18.10,99.80,6.30,-0.60,490.00,27.50,12.90,13.20,99.60,11.80,-0.63,489.80,34.30,15.40,16.60,96.40,10.50,-2.51,489.80,33.10,46.10,47.90,98.60,9.53,-3.74
2026-04-26 00:30:00,2026-04-26 00:30:59,Q08,490.10,31.60,14.90,15.20,99.70,7.20,-0.57,490.20,22.80,9.90,10.80,99.40,13.20,-0.63,488.80,28.70,12.40,13.70,95.90,11.00,-2.26,489.70,27.70,37.20,39.70,98.33,10.47,-3.46
2026-04-26 00:31:00,2026-04-26 00:31:59,Q08,489.70,32.40,14.90,15.60,99.70,7.40,-0.63,490.70,28.50,12.90,13.70,99.60,11.80,-0.66,489.50,30.40,13.70,14.70,98.80,10.60,-1.29,489.97,30.43,41.50,44.00,99.37,9.93,-2.57
2026-04-26 00:32:00,2026-04-26 00:32:59,Q08,490.30,33.00,15.80,16.20,99.70,7.10,-0.60,489.60,23.60,10.90,11.20,99.50,13.40,-0.63,490.00,30.10,13.30,14.70,95.10,11.20,-2.57,489.97,28.90,40.00,42.10,98.10,10.57,-3.80
2026-04-26 00:33:00,2026-04-26 00:33:59,Q08,491.60,30.20,13.90,14.70,99.60,8.40,-0.69,490.10,23.20,10.90,11.30,99.40,13.40,-0.66,489.10,27.50,12.60,13.20,97.40,12.50,-1.69,490.27,26.97,37.40,39.20,98.80,11.43,-3.03
2026-04-26 00:34:00,2026-04-26 00:34:59,Q08,490.00,28.40,12.90,13.70,99.80,7.90,-0.46,489.70,24.90,10.90,11.70,99.40,11.30,-0.69,490.40,27.00,12.90,13.20,99.20,10.60,-0.91,490.03,26.77,36.70,38.60,99.47,9.93,-2.06
2026-04-26 00:35:00,2026-04-26 00:35:59,Q08,491.50,26.90,11.90,12.80,99.60,9.20,-0.66,490.20,20.30,8.90,9.80,99.30,15.80,-0.60,488.60,24.40,10.60,11.70,96.40,13.00,-1.80,490.10,23.87,31.40,34.30,98.43,12.67,-3.06
2026-04-26 00:36:00,2026-04-26 00:36:59,Q08,490.20,28.60,12.90,13.70,99.60,8.80,-0.60,490.00,21.80,9.90,10.30,99.40,16.00,-0.63,490.40,25.80,11.50,12.20,96.90,13.10,-1.74,490.20,25.40,34.30,36.20,98.63,12.63,-2.97
2026-04-26 00:37:00,2026-04-26 00:37:59,Q08,491.60,30.00,13.90,14.70,99.60,7.90,-0.66,490.00,26.30,11.90,12.70,99.60,12.30,-0.63,488.60,28.10,12.90,13.70,99.40,12.40,-0.83,490.07,28.13,38.70,41.10,99.53,10.87,-2.11
2026-04-26 00:38:00,2026-04-26 00:38:59,Q08,492.30,31.30,14.90,15.30,99.60,8.10,-0.66,490.30,22.80,9.90,10.80,99.40,14.40,-0.63,489.10,27.90,12.50,13.20,96.10,12.10,-2.11,490.57,27.33,37.30,39.30,98.37,11.53,-3.40
2026-04-26 00:39:00,2026-04-26 00:39:59,Q08,492.40,26.40,11.90,12.80,99.60,9.90,-0.63,489.70,19.00,8.90,9.30,99.30,17.00,-0.60,489.00,23.70,10.40,11.20,95.80,13.10,-1.86,490.37,23.03,31.20,33.30,98.23,13.33,-3.09
2026-04-26 00:40:00,2026-04-26 00:40:59,Q08,490.30,32.60,14.90,15.70,99.70,7.10,-0.66,490.30,28.10,12.90,13.70,99.60,10.80,-0.66,489.80,30.80,13.90,14.70,99.00,10.60,-1.17,490.13,30.50,41.70,44.10,99.43,9.50,-2.49
2026-04-26 00:41:00,2026-04-26 00:41:59,Q08,492.10,32.80,14.90,15.70,99.70,7.30,-0.66,488.70,28.10,12.90,13.70,99.60,11.10,-0.60,489.90,29.90,13.90,14.20,99.00,10.80,-1.14,490.23,30.27,41.70,43.60,99.43,9.73,-2.40
2026-04-26 00:42:00,2026-04-26 00:42:59,Q08,490.30,32.80,14.90,15.70,99.70,7.00,-0.63,489.00,25.70,11.90,12.20,99.50,12.10,-0.63,490.20,30.00,13.60,14.70,97.50,10.90,-1.86,489.83,29.50,40.40,42.60,98.90,10.00,-3.11
2026-04-26 00:43:00,2026-04-26 00:43:59,Q08,491.40,30.10,13.90,14.70,99.70,8.50,-0.63,489.20,22.10,9.90,10.80,99.40,15.50,-0.60,490.20,27.20,12.40,13.20,95.50,11.60,-2.26,490.27,26.47,36.20,38.70,98.20,11.87,-3.49
2026-04-26 00:44:00,2026-04-26 00:44:59,Q08,491.30,34.00,15.80,16.70,99.70,7.50,-0.66,488.50,29.20,13.90,14.20,99.70,10.20,-0.63,490.50,31.60,14.90,15.20,99.10,10.30,-1.17,490.10,31.60,44.60,46.10,99.50,9.33,-2.46
2026-04-26 00:45:00,2026-04-26 00:45:59,Q08,490.10,31.60,14.90,15.20,99.70,7.50,-0.63,489.90,24.50,10.90,11.70,99.50,12.00,-0.66,489.90,28.80,12.60,13.70,97.60,11.40,-1.74,489.97,28.30,38.40,40.60,98.93,10.30,-3.03
2026-04-26 00:46:00,2026-04-26 00:46:59,Q08,490.30,32.60,14.90,15.70,99.70,6.80,-0.63,488.60,25.90,11.90,12.20,99.60,12.30,-0.63,490.50,29.90,13.60,14.20,97.40,11.20,-1.86,489.80,29.47,40.40,42.10,98.90,10.10,-3.11
2026-04-26 00:47:00,2026-04-26 00:47:59,Q08,490.70,31.30,14.90,15.20,99.70,8.10,-0.63,488.70,26.70,11.90,12.70,99.60,11.20,-0.63,490.40,29.20,13.70,14.20,98.90,11.70,-1.17,489.93,29.07,40.50,42.10,99.40,10.33,-2.43
2026-04-26 00:48:00,2026-04-26 00:48:59,Q08,490.80,32.90,14.90,15.70,99.70,7.30,-0.66,488.00,25.70,11.90,12.20,99.50,12.60,-0.63,490.20,29.30,13.60,14.20,97.00,11.50,-1.97,489.67,29.30,40.40,42.10,98.73,10.47,-3.26
2026-04-26 00:49:00,2026-04-26 00:49:59,Q08,490.60,31.90,14.90,15.20,99.70,7.40,-0.63,488.70,24.60,10.90,11.70,99.50,12.90,-0.63,490.40,28.70,12.60,13.70,97.40,12.10,-1.80,489.90,28.40,38.40,40.60,98.87,10.80,-3.06
2026-04-26 00:50:00,2026-04-26 00:50:59,Q08,490.20,33.40,15.80,16.20,99.70,7.00,-0.69,489.40,29.20,13.90,14.20,99.60,10.50,-0.63,488.30,31.90,14.90,15.10,99.10,10.40,-1.17,489.30,31.50,44.60,45.50,99.47,9.30,-2.49
2026-04-26 00:51:00,2026-04-26 00:51:59,Q08,490.70,30.90,13.90,14.70,99.70,7.50,-0.66,490.20,26.40,11.90,12.70,99.50,11.70,-0.66,488.80,28.40,12.70,13.70,98.70,12.30,-1.23,489.90,28.57,38.50,41.10,99.30,10.50,-2.54
2026-04-26 00:52:00,2026-04-26 00:52:59,Q08,491.40,37.10,17.80,18.20,99.70,6.20,-0.69,488.60,28.60,12.90,13.70,99.60,10.30,-0.63,488.80,34.00,15.50,16.60,97.30,10.20,-2.14,489.60,33.23,46.20,48.50,98.87,8.90,-3.46
2026-04-26 00:53:00,2026-04-26 00:53:59,Q08,490.90,40.50,18.80,19.60,99.80,5.70,-0.63,487.80,30.50,13.90,14.60,99.70,9.20,-0.60,490.10,36.70,16.30,17.60,96.90,9.30,-2.51,489.60,35.90,49.00,51.80,98.80,8.07,-3.74
2026-04-26 00:54:00,2026-04-26 00:54:59,Q08,490.20,43.20,20.80,21.10,99.80,6.00,-0.66,488.50,35.10,16.80,17.10,99.70,9.00,-0.63,490.40,39.00,18.60,19.10,98.60,8.60,-1.80,489.70,39.10,56.20,57.30,99.37,7.87,-3.09
2026-04-26 00:55:00,2026-04-26 00:55:59,Q08,490.20,36.30,16.80,17.60,99.80,6.80,-0.60,489.20,25.40,11.90,12.20,99.60,12.60,-0.60,490.30,32.80,14.20,15.70,95.40,9.90,-2.71,489.90,31.50,42.90,45.50,98.27,9.77,-3.91
2026-04-26 00:56:00,2026-04-26 00:56:59,Q08,491.30,43.80,20.80,21.10,99.80,6.50,-0.63,489.70,30.10,13.90,14.70,99.70,9.40,-0.63,488.50,38.80,17.10,18.50,95.70,9.10,-3.09,489.83,37.57,51.80,54.30,98.40,8.33,-4.34
2026-04-26 00:57:00,2026-04-26 00:57:59,Q08,490.90,44.20,20.80,21.60,99.80,5.10,-0.66,488.60,35.60,16.80,17.10,99.70,8.90,-0.63,490.70,40.40,18.40,19.60,97.70,8.40,-2.37,490.07,40.07,56.00,58.30,99.07,7.47,-3.66
2026-04-26 00:58:00,2026-04-26 00:58:59,Q08,490.00,39.00,18.80,19.10,99.80,6.10,-0.60,490.20,27.50,12.90,13.20,99.60,11.10,-0.63,490.30,35.40,16.10,17.10,95.40,9.00,-2.94,490.17,33.97,47.80,49.40,98.27,8.73,-4.17
2026-04-26 00:59:00,2026-04-26 00:59:59,Q08,491.90,38.00,17.80,18.70,99.80,7.10,-0.66,488.70,26.00,11.90,12.70,99.60,12.80,-0.57,489.90,33.80,15.00,16.10,94.30,10.20,-3.14,490.17,32.60,44.70,47.50,97.90,10.03,-4.37
2026-04-26 01:00:00,2026-04-26 01:00:59,Q08,489.90,42.80,19.80,20.50,99.80,5.50,-0.63,489.10,34.40,15.80,16.60,99.70,9.10,-0.66,490.10,39.00,18.40,19.10,97.90,8.90,-2.17,489.70,38.73,54.00,56.20,99.13,7.83,-3.46
2026-04-26 01:01:00,2026-04-26 01:01:59,Q08,490.00,42.80,19.80,20.60,99.80,6.20,-0.60,488.10,34.40,15.80,16.60,99.70,9.30,-0.63,490.30,38.60,17.50,18.60,97.80,8.30,-2.26,489.47,38.60,53.10,55.80,99.10,7.93,-3.49
2026-04-26 01:02:00,2026-04-26 01:02:59,Q08,489.90,42.60,19.80,20.50,99.80,5.60,-0.63,490.20,30.80,13.90,14.70,99.60,11.00,-0.66,489.40,38.10,17.10,18.60,95.80,8.90,-3.06,489.83,37.17,50.80,53.80,98.40,8.50,-4.34
