Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-26 01:03:00,2026-04-26 01:03:59,Q08,490.20,39.50,18.80,19.10,99.80,6.40,-0.63,488.80,28.20,12.90,13.70,99.60,11.50,-0.60,490.10,35.10,16.10,17.10,95.20,9.20,-3.00,489.70,34.27,47.80,49.90,98.20,9.03,-4.23
2026-04-26 01:04:00,2026-04-26 01:04:59,Q08,489.90,44.20,20.80,21.50,99.80,5.60,-0.60,488.70,35.20,16.80,17.10,99.70,9.20,-0.63,490.10,40.20,18.40,19.60,97.90,8.80,-2.26,489.57,39.87,56.00,58.20,99.13,7.87,-3.49
2026-04-26 01:05:00,2026-04-26 01:05:59,Q08,489.40,35.60,16.80,17.10,99.80,6.50,-0.63,488.60,25.90,11.90,12.20,99.60,11.20,-0.63,489.90,32.60,14.40,15.60,96.30,10.80,-2.37,489.30,31.37,43.10,44.90,98.57,9.50,-3.63
2026-04-26 01:06:00,2026-04-26 01:06:59,Q08,492.10,41.00,19.80,20.20,99.80,6.40,-0.71,488.50,29.40,13.90,14.20,99.70,10.50,-0.60,488.80,36.10,16.30,17.60,96.00,9.90,-2.80,489.80,35.50,50.00,52.00,98.50,8.93,-4.11
2026-04-26 01:07:00,2026-04-26 01:07:59,Q08,490.10,41.10,19.80,20.10,99.80,6.20,-0.63,490.20,31.60,14.90,15.20,99.70,10.30,-0.66,489.80,37.00,17.50,18.10,97.10,9.30,-2.49,490.03,36.57,52.20,53.40,98.87,8.60,-3.77
2026-04-26 01:08:00,2026-04-26 01:08:59,Q08,492.00,36.40,16.80,17.70,99.70,6.80,-0.71,488.80,28.50,12.90,13.70,99.60,11.10,-0.63,489.00,32.10,14.60,15.60,97.50,9.90,-2.03,489.93,32.33,44.30,47.00,98.93,9.27,-3.37
2026-04-26 01:09:00,2026-04-26 01:09:59,Q08,490.90,35.20,16.80,17.10,99.80,6.60,-0.60,488.50,26.90,11.90,12.70,99.60,11.50,-0.60,490.40,32.40,14.40,15.70,96.70,9.70,-2.26,489.93,31.50,43.10,45.50,98.70,9.27,-3.46
2026-04-26 01:10:00,2026-04-26 01:10:59,Q08,490.20,39.00,18.80,19.10,99.80,6.30,-0.63,488.30,31.70,14.90,15.10,99.70,9.80,-0.63,490.20,36.30,16.70,17.60,98.10,9.30,-1.91,489.57,35.67,50.40,51.80,99.20,8.47,-3.17
2026-04-26 01:11:00,2026-04-26 01:11:59,Q08,491.40,34.10,15.80,16.70,99.70,6.50,-0.69,490.40,29.20,13.90,14.20,99.60,10.70,-0.69,488.80,32.20,14.70,15.60,98.80,10.50,-1.34,490.20,31.83,44.40,46.50,99.37,9.23,-2.71
2026-04-26 01:12:00,2026-04-26 01:12:59,Q08,490.60,37.10,17.80,18.10,99.80,6.40,-0.66,490.30,28.30,12.90,13.70,99.60,10.90,-0.66,489.50,33.70,15.50,16.10,97.10,10.10,-2.23,490.13,33.03,46.20,47.90,98.83,9.13,-3.54
2026-04-26 01:13:00,2026-04-26 01:13:59,Q08,491.70,36.60,16.80,17.70,99.70,6.40,-0.71,489.80,28.10,12.90,13.70,99.60,11.00,-0.66,488.70,32.50,14.60,15.60,97.60,10.20,-1.97,490.07,32.40,44.30,47.00,98.97,9.20,-3.34
2026-04-26 01:14:00,2026-04-26 01:14:59,Q08,491.60,36.10,16.80,17.70,99.70,7.10,-0.69,488.40,31.30,14.90,15.10,99.70,10.10,-0.60,489.90,33.20,15.80,16.10,99.00,9.40,-1.29,489.97,33.53,47.50,48.90,99.47,8.87,-2.57
2026-04-26 01:15:00,2026-04-26 01:15:59,Q08,491.80,32.20,14.90,15.70,99.70,8.00,-0.66,488.60,23.10,10.90,11.20,99.50,14.70,-0.60,489.60,29.00,13.20,14.20,94.40,11.30,-2.66,490.00,28.10,39.00,41.10,97.87,11.33,-3.91
2026-04-26 01:16:00,2026-04-26 01:16:59,Q08,492.00,32.90,14.90,15.70,99.70,7.50,-0.69,489.00,25.30,11.90,12.20,99.50,11.90,-0.63,489.00,29.60,13.60,14.20,97.10,11.30,-1.97,490.00,29.27,40.40,42.10,98.77,10.23,-3.29
2026-04-26 01:17:00,2026-04-26 01:17:59,Q08,490.30,36.30,16.80,17.60,99.70,6.80,-0.66,490.20,29.70,13.90,14.20,99.60,10.30,-0.69,489.30,33.20,15.70,16.10,98.70,10.30,-1.49,489.93,33.07,46.40,47.90,99.33,9.13,-2.83
2026-04-26 01:18:00,2026-04-26 01:18:59,Q08,490.20,33.40,15.80,16.20,99.70,7.20,-0.63,490.10,26.00,11.90,12.70,99.50,12.90,-0.66,490.30,30.70,13.40,14.70,96.70,11.30,-2.17,490.20,30.03,41.10,43.60,98.63,10.47,-3.46
2026-04-26 01:19:00,2026-04-26 01:19:59,Q08,491.20,30.80,13.90,14.70,99.70,7.70,-0.63,488.50,22.90,9.90,10.70,99.50,15.00,-0.60,490.20,27.50,12.50,13.20,96.30,12.70,-2.06,489.97,27.07,36.30,38.60,98.50,11.80,-3.29
2026-04-26 01:20:00,2026-04-26 01:20:59,Q08,491.30,37.80,17.80,18.20,99.70,6.30,-0.66,490.30,31.10,14.90,15.20,99.60,10.60,-0.66,488.80,34.70,15.70,16.60,98.10,10.10,-1.83,490.13,34.53,48.40,50.00,99.13,9.00,-3.14
2026-04-26 01:21:00,2026-04-26 01:21:59,Q08,491.70,36.20,16.80,17.70,99.70,6.30,-0.69,488.40,29.80,13.90,14.20,99.70,10.40,-0.63,490.00,33.30,15.70,16.20,98.50,10.00,-1.57,490.03,33.10,46.40,48.10,99.30,8.90,-2.89
2026-04-26 01:22:00,2026-04-26 01:22:59,Q08,492.10,32.50,14.90,15.70,99.70,7.70,-0.66,488.90,25.10,11.90,12.20,99.50,12.40,-0.63,489.90,29.40,13.40,14.20,96.90,11.30,-2.00,490.30,29.00,40.20,42.10,98.70,10.47,-3.29
2026-04-26 01:23:00,2026-04-26 01:23:59,Q08,491.90,32.50,14.90,15.70,99.70,8.20,-0.66,488.80,22.50,9.90,10.70,99.50,14.90,-0.60,490.00,28.60,12.20,13.70,94.20,11.30,-2.69,490.23,27.87,37.00,40.10,97.80,11.47,-3.94
2026-04-26 01:24:00,2026-04-26 01:24:59,Q08,491.00,41.30,19.80,20.10,99.80,6.00,-0.63,488.40,33.20,15.80,16.10,99.70,8.80,-0.60,490.50,38.00,17.60,18.60,98.20,9.10,-1.97,489.97,37.50,53.20,54.80,99.23,7.97,-3.20
2026-04-26 01:25:00,2026-04-26 01:25:59,Q08,492.00,39.10,18.80,19.20,99.70,6.10,-0.69,489.40,30.10,13.90,14.70,99.70,11.00,-0.63,489.30,34.90,15.50,16.60,97.20,10.10,-2.29,490.23,34.70,48.20,50.50,98.87,9.07,-3.60
2026-04-26 01:26:00,2026-04-26 01:26:59,Q08,490.50,52.50,24.80,25.50,99.90,4.50,-0.60,490.40,38.80,17.80,18.60,99.80,8.40,-0.63,490.80,46.70,21.10,22.50,96.60,7.40,-3.40,490.57,46.00,63.70,66.60,98.77,6.77,-4.63
2026-04-26 01:27:00,2026-04-26 01:27:59,Q08,491.40,53.40,25.70,26.00,99.90,4.70,-0.66,489.10,42.50,19.80,20.50,99.80,7.20,-0.60,490.80,48.80,22.30,23.50,97.80,7.30,-2.83,490.43,48.23,67.80,70.00,99.17,6.40,-4.09
2026-04-26 01:28:00,2026-04-26 01:28:59,Q08,490.50,54.10,25.70,26.50,99.90,4.90,-0.63,490.30,39.60,18.80,19.10,99.80,7.50,-0.66,490.20,48.80,22.10,23.50,96.50,7.30,-3.57,490.33,47.50,66.60,69.10,98.73,6.57,-4.86
2026-04-26 01:29:00,2026-04-26 01:29:59,Q08,492.40,54.10,25.70,26.60,99.80,4.90,-0.71,489.00,40.00,18.80,19.60,99.80,7.20,-0.57,490.00,47.90,22.10,23.00,96.60,7.60,-3.49,490.47,47.33,66.60,69.20,98.73,6.57,-4.77
2026-04-26 01:30:00,2026-04-26 01:30:59,Q08,492.20,55.40,26.70,27.10,99.80,4.20,-0.71,488.80,45.00,20.80,22.00,99.80,7.30,-0.57,489.40,50.30,23.50,24.50,98.30,6.90,-2.51,490.13,50.23,71.00,73.60,99.30,6.13,-3.80
2026-04-26 01:31:00,2026-04-26 01:31:59,Q08,492.30,50.80,23.80,24.60,99.80,4.80,-0.71,490.20,41.20,19.80,20.10,99.80,8.00,-0.60,488.70,46.30,21.60,22.40,98.10,7.20,-2.49,490.40,46.10,65.20,67.10,99.23,6.67,-3.80
2026-04-26 01:32:00,2026-04-26 01:32:59,Q08,491.80,56.30,26.70,27.50,99.90,4.70,-0.66,488.80,40.60,18.80,19.50,99.80,8.00,-0.60,490.20,49.40,23.00,24.00,96.20,7.20,-3.77,490.27,48.77,68.50,71.00,98.63,6.63,-5.03
2026-04-26 01:33:00,2026-04-26 01:33:59,Q08,490.80,53.70,24.80,26.00,99.90,4.10,-0.63,490.20,41.30,19.80,20.10,99.80,7.00,-0.63,490.40,47.40,22.30,23.00,97.20,7.00,-3.20,490.47,47.47,66.90,69.10,98.97,6.03,-4.46
2026-04-26 01:34:00,2026-04-26 01:34:59,Q08,492.40,55.60,26.70,27.10,99.80,4.40,-0.74,489.60,46.00,21.80,22.50,99.80,7.30,-0.63,489.10,51.70,23.50,24.90,98.50,6.60,-2.40,490.37,51.10,72.00,74.50,99.37,6.10,-3.77
2026-04-26 01:35:00,2026-04-26 01:35:59,Q08,491.80,38.30,17.80,18.70,99.80,6.40,-0.63,489.90,28.10,12.90,13.70,99.60,10.20,-0.63,491.10,34.20,15.40,16.70,96.10,9.20,-2.66,490.93,33.53,46.10,49.10,98.50,8.60,-3.91
2026-04-26 01:36:00,2026-04-26 01:36:59,Q08,490.60,35.10,16.80,17.10,99.70,7.00,-0.63,490.20,27.00,12.90,13.20,99.60,11.40,-0.63,490.80,31.70,14.60,15.20,97.10,10.10,-2.11,490.53,31.27,44.30,45.50,98.80,9.50,-3.37
2026-04-26 01:37:00,2026-04-26 01:37:59,Q08,492.60,39.60,18.80,19.20,99.70,6.90,-0.71,490.40,32.00,14.90,15.70,99.70,9.90,-0.63,489.30,36.40,16.70,17.60,98.10,9.60,-1.91,490.77,36.00,50.40,52.50,99.17,8.80,-3.26
2026-04-26 01:38:00,2026-04-26 01:38:59,Q08,491.60,32.60,14.90,15.70,99.70,7.00,-0.66,491.50,24.00,10.90,11.80,99.50,13.80,-0.63,490.50,29.80,13.30,14.20,95.90,11.30,-2.31,491.20,28.80,39.10,41.70,98.37,10.70,-3.60
2026-04-26 01:39:00,2026-04-26 01:39:59,Q08,491.50,33.60,15.80,16.20,99.70,8.10,-0.63,491.00,24.30,10.90,11.80,99.50,12.30,-0.63,489.90,29.80,13.40,14.20,96.60,11.10,-2.11,490.80,29.23,40.10,42.20,98.60,10.50,-3.37
2026-04-26 01:40:00,2026-04-26 01:40:59,Q08,490.80,36.50,16.80,17.60,99.70,6.90,-0.69,490.40,30.60,13.90,14.70,99.60,10.50,-0.66,489.50,33.40,15.70,16.10,98.60,10.00,-1.57,490.23,33.50,46.40,48.40,99.30,9.13,-2.91
2026-04-26 01:41:00,2026-04-26 01:41:59,Q08,492.10,34.00,15.80,16.70,99.70,7.20,-0.66,489.00,24.90,10.90,11.70,99.50,12.70,-0.63,490.20,30.50,13.40,14.70,96.40,11.20,-2.23,490.43,29.80,40.10,43.10,98.53,10.37,-3.51
2026-04-26 01:42:00,2026-04-26 01:42:59,Q08,490.60,31.60,14.90,15.20,99.70,8.10,-0.60,490.50,20.90,8.90,9.80,99.40,16.00,-0.60,490.20,28.60,12.20,13.70,94.70,11.20,-2.43,490.43,27.03,36.00,38.70,97.93,11.77,-3.63
2026-04-26 01:43:00,2026-04-26 01:43:59,Q08,492.10,30.00,13.90,14.80,99.60,8.30,-0.66,489.90,21.40,9.90,10.30,99.40,15.30,-0.60,489.20,27.00,12.20,13.20,94.90,11.40,-2.34,490.40,26.13,36.00,38.30,97.97,11.67,-3.60
2026-04-26 01:44:00,2026-04-26 01:44:59,Q08,491.90,35.30,16.80,17.20,99.70,6.90,-0.66,488.70,28.80,12.90,13.70,99.70,10.10,-0.60,490.20,31.90,14.70,15.20,98.40,10.20,-1.60,490.27,32.00,44.40,46.10,99.27,9.07,-2.86
2026-04-26 01:45:00,2026-04-26 01:45:59,Q08,491.50,34.30,15.80,16.70,99.70,6.80,-0.63,488.60,26.10,11.90,12.70,99.60,11.90,-0.60,490.80,30.90,13.40,14.70,96.50,11.40,-2.26,490.30,30.43,41.10,44.10,98.60,10.03,-3.49
2026-04-26 01:46:00,2026-04-26 01:46:59,Q08,492.20,32.00,14.90,15.70,99.70,7.40,-0.66,489.50,22.80,9.90,10.80,99.50,14.70,-0.60,489.10,28.20,12.40,13.70,95.70,11.80,-2.26,490.27,27.67,37.20,40.20,98.30,11.30,-3.51
2026-04-26 01:47:00,2026-04-26 01:47:59,Q08,492.30,39.60,18.80,19.20,99.70,6.00,-0.71,488.60,33.00,15.80,16.10,99.70,9.60,-0.60,490.00,36.00,16.70,17.60,98.60,9.30,-1.63,490.30,36.20,51.30,52.90,99.33,8.30,-2.94
2026-04-26 01:48:00,2026-04-26 01:48:59,Q08,491.20,35.90,16.80,17.20,99.70,7.00,-0.69,490.10,27.90,12.90,13.20,99.50,11.20,-0.66,488.90,32.00,14.40,15.60,96.90,10.40,-2.23,490.07,31.93,44.10,46.00,98.70,9.53,-3.57
2026-04-26 01:49:00,2026-04-26 01:49:59,Q08,490.90,36.40,16.80,17.60,99.70,6.80,-0.63,490.20,27.30,12.90,13.20,99.60,12.10,-0.63,489.60,31.80,14.40,15.20,96.70,10.80,-2.31,490.23,31.83,44.10,46.00,98.67,9.90,-3.57
2026-04-26 01:50:00,2026-04-26 01:50:59,Q08,491.50,34.40,15.80,16.70,99.70,7.20,-0.66,489.60,28.40,12.90,13.70,99.60,10.40,-0.60,488.80,31.60,14.70,15.10,98.60,10.60,-1.46,489.97,31.47,43.40,45.50,99.30,9.40,-2.71
2026-04-26 01:51:00,2026-04-26 01:51:59,Q08,491.80,38.00,17.80,18.70,99.80,7.10,-0.60,488.60,26.80,11.90,12.70,99.60,12.00,-0.60,490.50,33.60,15.40,16.20,96.40,10.60,-2.43,490.30,32.80,45.10,47.60,98.60,9.90,-3.63
2026-04-26 01:52:00,2026-04-26 01:52:59,Q08,491.70,39.20,18.80,19.10,99.80,6.40,-0.63,488.10,28.30,12.90,13.70,99.70,11.00,-0.60,490.30,34.70,15.40,16.70,96.00,9.90,-2.71,490.03,34.07,47.10,49.50,98.50,9.10,-3.94
2026-04-26 01:53:00,2026-04-26 01:53:59,Q08,490.60,33.20,15.80,16.20,99.80,6.60,-0.49,490.40,24.60,10.90,11.80,99.50,11.10,-0.66,490.10,29.90,13.40,14.20,96.90,10.60,-2.09,490.37,29.23,40.10,42.20,98.73,9.43,-3.23
2026-04-26 01:54:00,2026-04-26 01:54:59,Q08,490.80,34.20,15.80,16.70,99.80,6.70,-0.60,490.90,28.10,12.90,13.70,99.60,11.00,-0.69,490.20,31.70,14.70,15.20,98.30,10.90,-1.60,490.63,31.33,43.40,45.60,99.23,9.53,-2.89
2026-04-26 01:55:00,2026-04-26 01:55:59,Q08,491.60,41.10,19.80,20.10,99.80,5.80,-0.66,490.30,30.60,13.90,14.70,99.70,10.70,-0.63,489.10,35.80,16.30,17.10,96.70,9.70,-2.57,490.33,35.83,50.00,51.90,98.73,8.73,-3.86
2026-04-26 01:56:00,2026-04-26 01:56:59,Q08,491.00,40.30,18.80,19.60,99.80,5.60,-0.66,490.20,31.00,14.90,15.20,99.60,9.90,-0.66,489.10,36.30,16.50,17.60,97.10,9.30,-2.40,490.10,35.87,50.20,52.40,98.83,8.27,-3.71
2026-04-26 01:57:00,2026-04-26 01:57:59,Q08,491.50,45.20,21.80,22.10,99.80,5.80,-0.69,490.30,36.50,16.80,17.60,99.70,9.20,-0.66,489.20,41.00,19.60,20.00,98.10,8.90,-2.23,490.33,40.90,58.20,59.70,99.20,7.97,-3.57
2026-04-26 01:58:00,2026-04-26 01:58:59,Q08,492.40,32.10,14.90,15.70,99.70,7.50,-0.66,489.70,24.60,10.90,11.70,99.50,14.30,-0.60,488.80,29.10,13.40,14.20,96.40,10.70,-2.14,490.30,28.60,39.20,41.60,98.53,10.83,-3.40
2026-04-26 01:59:00,2026-04-26 01:59:59,Q08,491.60,36.40,16.80,17.70,99.70,6.90,-0.66,488.40,27.50,12.90,13.20,99.60,12.50,-0.60,490.50,33.00,15.40,16.20,96.70,10.50,-2.31,490.17,32.30,45.10,47.10,98.67,9.97,-3.57
2026-04-26 02:00:00,2026-04-26 02:00:59,Q08,490.60,37.60,17.80,18.10,99.80,6.20,-0.66,489.70,31.80,14.90,15.20,99.70,9.80,-0.66,488.80,34.70,15.70,16.60,98.90,9.00,-1.43,489.70,34.70,48.40,49.90,99.47,8.33,-2.74
2026-04-26 02:01:00,2026-04-26 02:01:59,Q08,491.00,35.00,16.80,17.20,99.70,7.80,-0.60,488.60,26.20,11.90,12.70,99.60,12.00,-0.60,490.70,31.10,14.40,15.20,96.80,10.40,-2.17,490.10,30.77,43.10,45.10,98.70,10.07,-3.37
2026-04-26 02:02:00,2026-04-26 02:02:59,Q08,492.60,30.30,13.90,14.80,99.70,8.90,-0.66,488.90,23.20,10.90,11.20,99.50,15.60,-0.60,489.00,27.90,12.50,13.20,96.40,11.30,-2.03,490.17,27.13,37.30,39.20,98.53,11.93,-3.29
2026-04-26 02:03:00,2026-04-26 02:03:59,Q08,490.40,34.50,15.80,16.70,99.70,6.90,-0.60,489.60,26.30,11.90,12.70,99.50,13.40,-0.63,490.50,31.40,14.40,15.20,96.90,10.70,-2.14,490.17,30.73,42.10,44.60,98.70,10.33,-3.37
2026-04-26 02:04:00,2026-04-26 02:04:59,Q08,491.20,38.90,17.80,18.70,99.80,6.60,-0.63,490.60,31.30,14.90,15.20,99.70,10.60,-0.63,489.30,35.50,16.70,17.10,98.30,10.20,-1.80,490.37,35.23,49.40,51.00,99.27,9.13,-3.06
2026-04-26 02:05:00,2026-04-26 02:05:59,Q08,492.10,34.60,15.80,16.70,99.70,7.00,-0.66,488.40,26.50,11.90,12.70,99.60,12.20,-0.60,489.80,30.70,13.60,14.70,97.50,11.00,-1.89,490.10,30.60,41.30,44.10,98.93,10.07,-3.14
2026-04-26 02:06:00,2026-04-26 02:06:59,Q08,491.50,32.00,14.90,15.70,99.70,7.80,-0.63,489.00,24.20,10.90,11.70,99.50,14.90,-0.60,490.60,28.40,12.50,13.70,96.20,11.00,-2.20,490.37,28.20,38.30,41.10,98.47,11.23,-3.43
2026-04-26 02:07:00,2026-04-26 02:07:59,Q08,491.10,38.60,17.80,18.70,99.80,6.30,-0.66,490.20,32.40,14.90,15.70,99.70,10.40,-0.66,489.50,35.40,16.70,17.10,98.70,9.40,-1.57,490.27,35.47,49.40,51.50,99.40,8.70,-2.89
2026-04-26 02:08:00,2026-04-26 02:08:59,Q08,492.40,28.60,12.90,13.80,99.60,8.90,-0.66,489.20,22.10,9.90,10.80,99.40,14.00,-0.60,489.50,26.00,11.60,12.70,97.50,11.90,-1.57,490.37,25.57,34.40,37.30,98.83,11.60,-2.83
2026-04-26 02:09:00,2026-04-26 02:09:59,Q08,491.10,29.90,13.90,14.20,99.70,8.60,-0.63,488.80,22.50,9.90,10.70,99.40,15.10,-0.60,490.70,26.80,11.50,12.70,96.90,12.80,-1.83,490.20,26.40,35.30,37.60,98.67,12.17,-3.06
2026-04-26 02:10:00,2026-04-26 02:10:59,Q08,490.20,31.30,14.90,15.20,99.70,7.90,-0.60,489.80,25.50,11.90,12.20,99.50,13.20,-0.63,489.90,28.30,12.70,13.70,98.30,11.10,-1.46,489.97,28.37,39.50,41.10,99.17,10.73,-2.69
2026-04-26 02:11:00,2026-04-26 02:11:59,Q08,491.70,35.00,16.80,17.20,99.70,6.20,-0.69,488.30,27.60,12.90,13.20,99.60,12.00,-0.63,490.20,32.20,14.60,15.70,97.10,9.80,-2.11,490.07,31.60,44.30,46.10,98.80,9.33,-3.43
2026-04-26 02:12:00,2026-04-26 02:12:59,Q08,490.70,38.10,17.80,18.60,99.80,6.10,-0.63,489.00,27.80,12.90,13.20,99.60,11.40,-0.63,490.50,34.10,15.40,16.70,96.00,10.00,-2.66,490.07,33.33,46.10,48.50,98.47,9.17,-3.91
2026-04-26 02:13:00,2026-04-26 02:13:59,Q08,490.00,36.00,16.80,17.60,99.70,6.60,-0.63,489.80,27.30,12.90,13.20,99.60,11.60,-0.66,489.50,31.50,14.60,15.20,97.10,10.40,-2.11,489.77,31.60,44.30,46.00,98.80,9.53,-3.40
2026-04-26 02:14:00,2026-04-26 02:14:59,Q08,489.70,34.20,15.80,16.60,99.70,7.60,-0.63,489.30,28.30,12.90,13.70,99.60,11.20,-0.66,489.90,31.60,14.70,15.20,98.20,10.70,-1.66,489.63,31.37,43.40,45.50,99.17,9.83,-2.94
2026-04-26 02:15:00,2026-04-26 02:15:59,Q08,490.60,35.30,16.80,17.10,99.70,6.50,-0.66,488.10,26.60,11.90,12.70,99.60,12.30,-0.63,490.10,31.20,14.40,15.20,96.40,10.70,-2.34,489.60,31.03,43.10,45.00,98.57,9.83,-3.63
2026-04-26 02:16:00,2026-04-26 02:16:59,Q08,491.40,35.40,16.80,17.20,99.70,6.00,-0.63,488.00,25.50,11.90,12.20,99.60,12.60,-0.60,489.80,32.00,14.20,15.60,95.90,10.50,-2.49,489.73,30.97,42.90,45.00,98.40,9.70,-3.71
2026-04-26 02:17:00,2026-04-26 02:17:59,Q08,491.40,37.20,17.80,18.20,99.70,6.40,-0.66,487.80,29.50,13.90,14.10,99.70,10.00,-0.60,489.60,33.80,15.70,16.10,98.30,10.00,-1.71,489.60,33.50,47.40,48.40,99.23,8.80,-2.97
2026-04-26 02:18:00,2026-04-26 02:18:59,Q08,490.10,32.80,14.90,15.70,99.70,7.20,-0.60,489.20,23.30,10.90,11.20,99.50,14.30,-0.63,490.10,29.60,13.30,14.20,95.70,11.30,-2.37,489.80,28.57,39.10,41.10,98.30,10.93,-3.60
2026-04-26 02:19:00,2026-04-26 02:19:59,Q08,491.40,36.60,16.80,17.70,99.70,6.80,-0.69,487.70,26.40,11.90,12.70,99.60,11.70,-0.60,489.70,32.20,14.40,15.60,96.50,10.80,-2.37,489.60,31.73,43.10,46.00,98.60,9.77,-3.66
2026-04-26 02:20:00,2026-04-26 02:20:59,Q08,490.00,38.10,17.80,18.60,99.80,5.70,-0.63,488.30,31.50,14.90,15.10,99.70,10.40,-0.63,490.00,35.50,16.70,17.10,98.40,9.70,-1.74,489.43,35.03,49.40,50.80,99.30,8.60,-3.00
2026-04-26 02:21:00,2026-04-26 02:21:59,Q08,490.70,35.10,16.80,17.10,99.70,6.80,-0.63,489.80,26.30,11.90,12.70,99.50,12.50,-0.66,489.20,31.40,14.40,15.20,96.50,11.30,-2.31,489.90,30.93,43.10,45.00,98.57,10.20,-3.60
2026-04-26 02:22:00,2026-04-26 02:22:59,Q08,490.20,31.90,14.90,15.20,99.70,7.70,-0.63,489.90,22.70,9.90,10.80,99.40,15.00,-0.63,489.70,28.60,12.40,13.70,95.40,11.60,-2.40,489.93,27.73,37.20,39.70,98.17,11.43,-3.66
2026-04-26 02:23:00,2026-04-26 02:23:59,Q08,489.90,37.80,17.80,18.10,99.80,6.60,-0.63,489.30,30.70,13.90,14.70,99.70,9.70,-0.66,489.70,33.90,15.70,16.10,98.30,10.20,-1.74,489.63,34.13,47.40,48.90,99.27,8.83,-3.03
2026-04-26 02:24:00,2026-04-26 02:24:59,Q08,489.70,38.10,17.80,18.60,99.80,6.60,-0.66,489.10,31.70,14.90,15.20,99.60,10.30,-0.69,489.90,35.20,16.70,17.10,98.40,9.80,-1.71,489.57,35.00,49.40,50.90,99.27,8.90,-3.06
2026-04-26 02:25:00,2026-04-26 02:25:59,Q08,491.20,32.50,14.90,15.70,99.70,7.30,-0.63,488.20,23.90,10.90,11.20,99.50,13.10,-0.60,490.30,28.80,12.50,13.70,96.10,11.70,-2.20,489.90,28.40,38.30,40.60,98.43,10.70,-3.43
2026-04-26 02:26:00,2026-04-26 02:26:59,Q08,491.10,29.20,13.90,14.20,99.70,9.00,-0.63,490.00,22.40,9.90,10.80,99.40,15.30,-0.60,488.70,26.80,11.50,12.70,96.30,12.30,-1.97,489.93,26.13,35.30,37.70,98.47,12.20,-3.20
2026-04-26 02:27:00,2026-04-26 02:27:59,Q08,491.70,32.20,14.90,15.70,99.70,7.70,-0.66,488.40,27.60,12.90,13.20,99.60,11.40,-0.60,490.00,30.50,13.90,14.70,99.10,11.40,-1.09,490.03,30.10,41.70,43.60,99.47,10.17,-2.34
2026-04-26 02:28:00,2026-04-26 02:28:59,Q08,490.50,32.60,14.90,15.70,99.70,8.30,-0.60,490.20,23.40,10.90,11.30,99.50,14.40,-0.63,490.20,29.50,13.30,14.20,95.90,11.10,-2.31,490.30,28.50,39.10,41.20,98.37,11.27,-3.54
2026-04-26 02:29:00,2026-04-26 02:29:59,Q08,490.90,30.80,13.90,14.70,99.70,7.90,-0.60,489.50,23.10,10.90,11.20,99.50,13.90,-0.60,490.90,28.30,12.50,13.70,96.70,11.40,-1.97,490.43,27.40,37.30,39.60,98.63,11.07,-3.17
2026-04-26 02:30:00,2026-04-26 02:30:59,Q08,492.40,29.60,13.90,14.30,99.60,9.20,-0.66,489.50,25.50,11.90,12.20,99.60,13.30,-0.60,489.20,28.20,12.90,13.70,99.00,12.00,-1.09,490.37,27.77,38.70,40.20,99.40,11.50,-2.34
2026-04-26 02:31:00,2026-04-26 02:31:59,Q08,491.30,37.40,17.80,18.20,99.80,7.00,-0.60,490.30,27.70,12.90,13.20,99.60,11.30,-0.66,489.10,32.90,14.60,15.60,97.10,9.90,-2.14,490.23,32.67,45.30,47.00,98.83,9.40,-3.40
2026-04-26 02:32:00,2026-04-26 02:32:59,Q08,490.80,34.80,15.80,16.70,99.70,7.40,-0.66,490.10,27.10,12.90,13.20,99.50,11.50,-0.66,489.10,31.50,14.60,15.20,97.60,10.80,-1.89,490.00,31.13,43.30,45.10,98.93,9.90,-3.20
2026-04-26 02:33:00,2026-04-26 02:33:59,Q08,490.10,35.50,16.80,17.10,99.70,6.70,-0.63,489.10,31.70,14.90,15.20,99.70,9.60,-0.63,490.10,33.90,15.80,16.20,99.30,9.40,-1.09,489.77,33.70,47.50,48.50,99.57,8.57,-2.34
2026-04-26 02:34:00,2026-04-26 02:34:59,Q08,490.90,35.40,16.80,17.10,99.70,7.30,-0.66,490.40,25.90,11.90,12.20,99.50,13.70,-0.63,489.00,31.70,14.20,15.20,95.60,10.50,-2.60,490.10,31.00,42.90,44.50,98.27,10.50,-3.89
2026-04-26 02:35:00,2026-04-26 02:35:59,Q08,490.40,36.90,16.80,17.60,99.80,6.20,-0.63,489.30,28.60,12.90,13.70,99.60,11.10,-0.63,490.40,33.70,15.50,16.20,97.10,10.20,-2.20,490.03,33.07,45.20,47.50,98.83,9.17,-3.46
2026-04-26 02:36:00,2026-04-26 02:36:59,Q08,490.30,36.30,16.80,17.60,99.80,7.10,-0.63,489.80,28.50,12.90,13.70,99.60,11.70,-0.66,489.70,33.40,15.50,16.10,97.60,10.60,-2.00,489.93,32.73,45.20,47.40,99.00,9.80,-3.29
2026-04-26 02:37:00,2026-04-26 02:37:59,Q08,491.60,40.80,18.80,19.60,99.80,6.60,-0.69,487.70,33.90,15.80,16.10,99.80,9.30,-0.57,490.00,37.90,17.60,18.10,98.80,8.90,-1.57,489.77,37.53,52.20,53.80,99.47,8.27,-2.83
2026-04-26 02:38:00,2026-04-26 02:38:59,Q08,490.00,35.40,16.80,17.10,99.70,6.80,-0.63,490.10,26.70,11.90,12.70,99.50,12.80,-0.66,489.70,31.60,14.60,15.20,97.00,10.20,-2.17,489.93,31.23,43.30,45.00,98.73,9.93,-3.46
2026-04-26 02:39:00,2026-04-26 02:39:59,Q08,490.40,33.10,15.80,16.20,99.70,7.60,-0.60,489.70,25.40,11.90,12.20,99.50,13.10,-0.63,490.30,30.10,13.40,14.70,96.90,10.60,-2.03,490.13,29.53,41.10,43.10,98.70,10.43,-3.26
2026-04-26 02:40:00,2026-04-26 02:40:59,Q08,491.90,33.60,15.80,16.20,99.70,7.30,-0.69,488.70,28.90,12.90,13.70,99.60,11.50,-0.63,489.50,31.20,14.90,15.20,99.00,11.00,-1.17,490.03,31.23,43.60,45.10,99.43,9.93,-2.49
2026-04-26 02:41:00,2026-04-26 02:41:59,Q08,491.10,28.90,12.90,13.70,99.70,8.30,-0.60,488.70,21.40,9.90,10.20,99.40,16.20,-0.63,490.60,26.30,11.50,12.70,96.50,12.60,-1.89,490.13,25.53,34.30,36.60,98.53,12.37,-3.11
2026-04-26 02:42:00,2026-04-26 02:42:59,Q08,490.60,27.60,12.90,13.20,99.60,8.90,-0.63,489.90,21.70,9.90,10.30,99.30,16.30,-0.66,490.50,25.60,11.60,12.20,97.20,13.40,-1.66,490.33,24.97,34.40,35.70,98.70,12.87,-2.94
2026-04-26 02:43:00,2026-04-26 02:43:59,Q08,491.30,33.10,15.80,16.20,99.70,6.90,-0.63,490.00,27.00,12.90,13.20,99.60,11.60,-0.63,489.00,30.40,13.70,14.70,98.70,10.90,-1.34,490.10,30.17,42.40,44.10,99.33,9.80,-2.60
2026-04-26 02:44:00,2026-04-26 02:44:59,Q08,490.60,29.00,13.90,14.20,99.70,8.80,-0.63,490.00,23.10,10.90,11.30,99.40,13.40,-0.63,490.70,27.00,12.60,13.20,97.60,12.30,-1.60,490.43,26.37,37.40,38.70,98.90,11.50,-2.86
2026-04-26 02:45:00,2026-04-26 02:45:59,Q08,491.90,26.00,11.90,12.80,99.60,10.10,-0.63,488.90,20.20,8.90,9.80,99.30,18.10,-0.60,490.20,23.40,10.60,11.30,96.80,14.20,-1.63,490.33,23.20,31.40,33.90,98.57,14.13,-2.86
2026-04-26 02:46:00,2026-04-26 02:46:59,Q08,491.60,27.10,12.90,13.30,99.60,9.50,-0.63,488.80,19.90,8.90,9.30,99.30,17.10,-0.60,490.80,24.60,10.60,11.80,96.10,13.30,-1.89,490.40,23.87,32.40,34.40,98.33,13.30,-3.11
2026-04-26 02:47:00,2026-04-26 02:47:59,Q08,491.20,30.40,13.90,14.70,99.70,8.30,-0.66,488.80,26.50,11.90,12.70,99.60,12.10,-0.63,490.70,28.70,12.90,13.70,99.20,12.00,-0.94,490.23,28.53,38.70,41.10,99.50,10.80,-2.23
2026-04-26 02:48:00,2026-04-26 02:48:59,Q08,490.40,27.80,12.90,13.20,99.60,9.90,-0.63,490.20,22.30,9.90,10.80,99.30,15.90,-0.66,490.40,25.70,11.60,12.20,97.70,13.80,-1.51,490.33,25.27,34.40,36.20,98.87,13.20,-2.80
2026-04-26 02:49:00,2026-04-26 02:49:59,Q08,492.10,30.20,13.90,14.80,99.70,8.10,-0.63,490.20,22.40,9.90,10.80,99.40,14.70,-0.63,488.90,26.80,11.50,12.70,96.50,12.30,-1.97,490.40,26.47,35.30,38.30,98.53,11.70,-3.23
2026-04-26 02:50:00,2026-04-26 02:50:59,Q08,490.40,28.90,12.90,13.70,99.70,8.20,-0.63,490.70,24.40,10.90,11.80,99.50,14.40,-0.66,489.80,27.50,12.70,13.20,98.60,12.70,-1.23,490.30,26.93,36.50,38.70,99.27,11.77,-2.51
2026-04-26 02:51:00,2026-04-26 02:51:59,Q08,490.40,29.40,13.90,14.20,99.70,8.40,-0.60,490.50,22.80,9.90,10.80,99.40,14.10,-0.63,489.80,26.80,11.50,12.70,96.90,12.80,-1.86,490.23,26.33,35.30,37.70,98.67,11.77,-3.09
2026-04-26 02:52:00,2026-04-26 02:52:59,Q08,489.90,29.30,13.90,14.20,99.60,9.50,-0.63,489.60,22.10,9.90,10.80,99.40,15.00,-0.63,490.60,27.10,12.60,13.20,97.00,12.70,-1.77,490.03,26.17,36.40,38.20,98.67,12.40,-3.03
2026-04-26 02:53:00,2026-04-26 02:53:59,Q08,491.60,31.20,14.90,15.20,99.40,9.20,-0.80,490.70,27.50,12.90,13.20,99.50,14.60,-0.60,489.00,29.10,13.90,14.20,99.00,13.60,-0.97,490.43,29.27,41.70,42.60,99.30,12.47,-2.37
2026-04-26 02:54:00,2026-04-26 02:54:59,Q08,492.40,26.50,11.90,12.80,99.60,10.50,-0.63,488.70,18.60,7.90,8.80,99.30,18.00,-0.57,490.30,23.80,10.40,11.30,95.60,13.40,-1.91,490.47,22.97,30.20,32.90,98.17,13.97,-3.11
2026-04-26 02:55:00,2026-04-26 02:55:59,Q08,490.60,28.90,12.90,13.70,99.70,8.10,-0.60,489.90,22.60,9.90,10.80,99.40,14.90,-0.63,490.80,26.40,11.60,12.70,97.00,12.30,-1.80,490.43,25.97,34.40,37.20,98.70,11.77,-3.03
2026-04-26 02:56:00,2026-04-26 02:56:59,Q08,491.20,30.90,13.90,14.70,99.50,8.40,-0.77,491.00,24.40,10.90,11.80,99.50,14.40,-0.63,489.90,27.50,12.60,13.20,97.60,12.30,-1.60,490.70,27.60,37.40,39.70,98.87,11.70,-3.00
2026-04-26 02:57:00,2026-04-26 02:57:59,Q08,491.60,31.50,14.90,15.20,99.70,7.30,-0.63,489.60,27.10,12.90,13.20,99.60,11.90,-0.63,491.30,29.40,13.70,14.20,98.90,10.70,-1.17,490.83,29.33,41.50,42.60,99.40,9.97,-2.43
2026-04-26 02:58:00,2026-04-26 02:58:59,Q08,492.50,34.60,15.80,16.70,99.70,7.80,-0.66,490.40,26.80,11.90,12.70,99.60,12.40,-0.63,489.60,31.30,14.40,15.20,96.80,10.90,-2.17,490.83,30.90,42.10,44.60,98.70,10.37,-3.46
2026-04-26 02:59:00,2026-04-26 02:59:59,Q08,492.70,37.30,17.80,18.20,99.70,6.40,-0.69,489.50,29.10,13.90,14.20,99.70,10.60,-0.60,489.60,33.50,15.50,16.10,97.70,10.10,-1.97,490.60,33.30,47.20,48.50,99.03,9.03,-3.26
2026-04-26 03:00:00,2026-04-26 03:00:59,Q08,490.40,40.40,18.80,19.60,99.80,6.60,-0.60,489.50,30.70,13.90,14.70,99.70,9.80,-0.63,490.70,35.10,16.70,17.10,98.50,10.80,-1.57,490.20,35.40,49.40,51.40,99.33,9.07,-2.80
2026-04-26 03:01:00,2026-04-26 03:01:59,Q08,492.40,36.10,16.80,17.70,99.60,7.60,-0.80,489.50,28.10,12.90,13.70,99.70,13.60,-0.51,489.10,33.10,15.40,16.10,96.40,11.50,-2.23,490.33,32.43,45.10,47.50,98.57,10.90,-3.54
2026-04-26 03:02:00,2026-04-26 03:02:59,Q08,491.00,32.60,14.90,15.70,99.70,7.30,-0.63,490.70,24.90,10.90,11.80,99.50,12.90,-0.66,489.70,28.90,12.60,13.70,97.00,11.00,-1.94,490.47,28.80,38.40,41.20,98.73,10.40,-3.23
2026-04-26 03:03:00,2026-04-26 03:03:59,Q08,492.60,39.40,18.80,19.20,99.70,5.90,-0.71,489.00,34.00,15.80,16.60,99.70,9.50,-0.60,489.30,36.10,16.70,17.60,98.80,9.70,-1.51,490.30,36.50,51.30,53.40,99.40,8.37,-2.83
2026-04-26 03:04:00,2026-04-26 03:04:59,Q08,492.50,37.30,17.80,18.20,99.70,6.50,-0.71,488.60,29.10,13.90,14.20,99.70,10.50,-0.63,489.40,33.60,15.50,16.10,97.60,10.10,-2.00,490.17,33.33,47.20,48.50,99.00,9.03,-3.34
2026-04-26 03:05:00,2026-04-26 03:05:59,Q08,491.90,35.70,16.80,17.20,99.70,6.80,-0.63,489.00,26.20,11.90,12.70,99.60,13.20,-0.60,490.60,32.10,14.40,15.70,96.40,10.50,-2.34,490.50,31.33,43.10,45.60,98.57,10.17,-3.57
2026-04-26 03:06:00,2026-04-26 03:06:59,Q08,492.40,36.10,16.80,17.70,99.70,7.10,-0.66,489.60,30.30,13.90,14.70,99.70,10.60,-0.63,489.10,33.40,15.70,16.10,98.50,9.60,-1.57,490.37,33.27,46.40,48.50,99.30,9.10,-2.86
2026-04-26 03:07:00,2026-04-26 03:07:59,Q08,490.50,38.30,17.80,18.60,99.80,6.80,-0.63,489.90,32.80,14.90,15.60,99.70,10.10,-0.66,489.50,35.80,16.80,17.10,99.00,9.80,-1.34,489.97,35.63,49.50,51.30,99.50,8.90,-2.63
2026-04-26 03:08:00,2026-04-26 03:08:59,Q08,490.40,36.20,16.80,17.60,99.70,7.10,-0.66,489.90,28.70,12.90,13.70,99.60,11.10,-0.66,490.10,32.50,14.60,15.70,97.60,10.30,-2.00,490.13,32.47,44.30,47.00,98.97,9.50,-3.31
2026-04-26 03:09:00,2026-04-26 03:09:59,Q08,492.40,31.70,14.90,15.30,99.70,8.30,-0.66,489.40,22.80,9.90,10.80,99.50,15.60,-0.60,489.20,28.40,12.40,13.70,95.90,11.80,-2.23,490.33,27.63,37.20,39.80,98.37,11.90,-3.49
2026-04-26 03:10:00,2026-04-26 03:10:59,Q08,491.10,30.20,13.90,14.70,99.80,7.70,-0.46,489.40,24.80,10.90,11.70,99.50,12.70,-0.66,490.70,28.20,12.70,13.70,98.60,11.70,-1.31,490.40,27.73,37.50,40.10,99.30,10.70,-2.43
2026-04-26 03:11:00,2026-04-26 03:11:59,Q08,492.60,32.10,14.90,15.70,99.70,7.50,-0.66,490.40,24.00,10.90,11.80,99.50,13.60,-0.63,489.50,28.40,12.50,13.70,96.20,11.90,-2.17,490.83,28.17,38.30,41.20,98.47,11.00,-3.46
2026-04-26 03:12:00,2026-04-26 03:12:59,Q08,492.50,30.10,13.90,14.80,99.60,7.60,-0.66,490.40,23.30,10.90,11.30,99.40,13.60,-0.63,489.50,27.00,12.60,13.20,97.20,11.40,-1.80,490.80,26.80,37.40,39.30,98.73,10.87,-3.09
2026-04-26 03:13:00,2026-04-26 03:13:59,Q08,491.10,27.40,12.90,13.30,99.60,9.50,-0.60,491.20,23.40,10.90,11.30,99.40,14.40,-0.63,490.50,25.50,11.80,12.20,98.40,12.40,-1.26,490.93,25.43,35.60,36.80,99.13,12.10,-2.49
2026-04-26 03:14:00,2026-04-26 03:14:59,Q08,492.90,29.00,13.90,14.30,99.60,7.90,-0.66,489.70,21.40,9.90,10.30,99.40,15.30,-0.60,490.40,25.80,11.40,12.20,95.30,11.60,-2.26,491.00,25.40,35.20,36.80,98.10,11.60,-3.51
2026-04-26 03:15:00,2026-04-26 03:15:59,Q08,491.10,31.50,14.90,15.20,99.70,8.20,-0.60,489.90,24.20,10.90,11.70,99.50,13.30,-0.63,491.40,29.00,13.60,14.20,97.10,11.70,-1.89,490.80,28.23,39.40,41.10,98.77,11.07,-3.11
2026-04-26 03:16:00,2026-04-26 03:16:59,Q08,491.40,37.40,17.80,18.20,99.70,6.70,-0.69,490.70,31.30,14.90,15.20,99.70,10.10,-0.66,489.90,34.30,15.70,16.60,98.60,9.80,-1.54,490.67,34.33,48.40,50.00,99.33,8.87,-2.89
2026-04-26 03:17:00,2026-04-26 03:17:59,Q08,492.50,29.90,13.90,14.30,99.60,8.00,-0.66,490.70,22.90,9.90,10.80,99.40,14.50,-0.63,489.70,26.90,11.60,12.70,97.00,12.40,-1.83,490.97,26.57,35.40,37.80,98.67,11.63,-3.11
2026-04-26 03:18:00,2026-04-26 03:18:59,Q08,492.40,34.70,15.80,16.70,99.70,6.50,-0.66,490.60,26.50,11.90,12.70,99.60,12.30,-0.63,489.60,31.00,14.40,15.20,96.80,10.90,-2.17,490.87,30.73,42.10,44.60,98.70,9.90,-3.46
2026-04-26 03:19:00,2026-04-26 03:19:59,Q08,491.50,30.70,13.90,14.70,99.70,7.80,-0.66,489.90,24.90,10.90,11.70,99.50,13.50,-0.63,491.30,28.80,12.60,13.70,97.70,11.70,-1.66,490.90,28.13,37.40,40.10,98.97,11.00,-2.94
2026-04-26 03:20:00,2026-04-26 03:20:59,Q08,491.80,35.80,16.80,17.20,99.80,7.60,-0.63,489.70,29.90,13.90,14.20,99.70,10.70,-0.63,491.40,33.30,15.70,16.20,98.50,10.30,-1.60,490.97,33.00,46.40,47.60,99.33,9.53,-2.86
2026-04-26 03:21:00,2026-04-26 03:21:59,Q08,491.70,41.70,19.80,20.10,99.80,6.30,-0.63,489.90,29.90,13.90,14.20,99.70,11.60,-0.60,491.40,36.70,16.30,17.70,96.30,9.60,-2.80,491.00,36.10,50.00,52.00,98.60,9.17,-4.03
2026-04-26 03:22:00,2026-04-26 03:22:59,Q08,492.30,43.80,20.80,21.20,99.80,5.40,-0.63,489.10,33.60,15.80,16.10,99.70,9.30,-0.60,491.50,38.60,17.50,18.70,97.40,8.80,-2.49,490.97,38.67,54.10,56.00,98.97,7.83,-3.71
2026-04-26 03:23:00,2026-04-26 03:23:59,Q08,491.40,47.10,22.80,23.10,99.80,5.40,-0.66,491.00,39.20,18.80,19.10,99.80,8.20,-0.66,490.60,43.70,20.60,21.10,98.70,8.30,-1.94,491.00,43.33,62.20,63.30,99.43,7.30,-3.26
2026-04-26 03:24:00,2026-04-26 03:24:59,Q08,492.10,43.90,20.80,21.20,99.80,5.70,-0.66,491.10,33.70,15.80,16.20,99.70,8.80,-0.63,489.80,38.90,17.50,18.60,97.60,8.40,-2.40,491.00,38.83,54.10,56.00,99.03,7.63,-3.69
2026-04-26 03:25:00,2026-04-26 03:25:59,Q08,492.60,40.40,18.80,19.70,99.80,6.50,-0.63,489.40,31.00,14.90,15.20,99.70,10.70,-0.57,490.90,36.30,16.30,17.60,96.90,8.90,-2.51,490.97,35.90,50.00,52.50,98.80,8.70,-3.71
2026-04-26 03:26:00,2026-04-26 03:26:59,Q08,492.90,51.30,24.80,25.10,99.80,5.10,-0.66,489.70,39.70,18.80,19.10,99.80,7.80,-0.60,490.80,46.00,21.30,22.50,97.40,7.70,-2.89,491.13,45.67,64.90,66.70,99.00,6.87,-4.14
2026-04-26 03:27:00,2026-04-26 03:27:59,Q08,491.70,44.40,20.80,21.60,99.80,6.10,-0.63,491.70,32.60,14.90,15.70,99.70,10.30,-0.63,490.40,39.30,18.20,19.10,96.40,8.60,-2.91,491.27,38.77,53.90,56.40,98.63,8.33,-4.17
2026-04-26 03:28:00,2026-04-26 03:28:59,Q08,492.10,45.10,21.80,22.10,99.80,6.10,-0.66,490.10,32.70,14.90,15.70,99.70,10.70,-0.60,491.70,40.60,18.20,19.60,96.00,9.00,-3.17,491.30,39.47,54.90,57.40,98.50,8.60,-4.43
2026-04-26 03:29:00,2026-04-26 03:29:59,Q08,492.20,50.60,23.80,24.60,99.80,5.30,-0.66,491.50,39.40,18.80,19.10,99.80,8.20,-0.63,489.80,46.30,21.30,22.50,97.60,7.10,-2.77,491.17,45.43,63.90,66.20,99.07,6.87,-4.06
2026-04-26 03:30:00,2026-04-26 03:30:59,Q08,492.80,39.90,18.80,19.20,99.80,6.00,-0.69,490.60,29.10,13.90,14.20,99.70,10.90,-0.60,489.90,36.00,16.30,17.60,96.00,9.00,-2.77,491.10,35.00,49.00,51.00,98.50,8.63,-4.06
2026-04-26 03:31:00,2026-04-26 03:31:59,Q08,493.10,39.50,18.80,19.20,99.80,6.20,-0.69,489.80,28.80,12.90,13.70,99.70,10.90,-0.60,490.60,35.50,16.30,17.10,96.30,9.80,-2.63,491.17,34.60,48.00,50.00,98.60,8.97,-3.91
2026-04-26 03:32:00,2026-04-26 03:32:59,Q08,492.20,38.30,17.80,18.70,99.80,6.80,-0.66,491.70,27.80,12.90,13.30,99.60,11.70,-0.63,490.10,33.90,15.40,16.20,96.00,9.80,-2.66,491.33,33.33,46.10,48.20,98.47,9.43,-3.94
2026-04-26 03:33:00,2026-04-26 03:33:59,Q08,492.10,35.70,16.80,17.20,99.80,7.30,-0.63,490.40,29.20,13.90,14.20,99.70,12.00,-0.60,491.50,33.80,15.70,16.20,98.00,9.80,-1.83,491.33,32.90,46.40,47.60,99.17,9.70,-3.06
2026-04-26 03:34:00,2026-04-26 03:34:59,Q08,491.70,38.60,17.80,18.70,99.80,6.50,-0.63,490.80,27.70,12.90,13.20,99.60,11.70,-0.63,491.40,34.20,15.40,16.70,96.10,9.70,-2.63,491.30,33.50,46.10,48.60,98.50,9.30,-3.89
2026-04-26 03:35:00,2026-04-26 03:35:59,Q08,491.40,39.20,18.80,19.10,99.80,6.90,-0.60,491.10,27.00,12.90,13.30,99.60,12.40,-0.60,490.80,34.60,15.20,16.70,95.10,9.00,-3.03,491.10,33.60,46.90,49.10,98.17,9.43,-4.23
2026-04-26 03:36:00,2026-04-26 03:36:59,Q08,491.50,35.00,16.80,17.20,99.70,7.10,-0.63,491.40,30.10,13.90,14.70,99.60,9.80,-0.66,490.00,33.10,15.80,16.20,99.00,9.70,-1.29,490.97,32.73,46.50,48.10,99.43,8.87,-2.57
2026-04-26 03:37:00,2026-04-26 03:37:59,Q08,491.20,31.70,14.90,15.20,99.70,8.20,-0.60,490.60,23.40,10.90,11.30,99.50,14.50,-0.60,491.40,28.20,12.40,13.70,95.80,11.30,-2.29,491.07,27.77,38.20,40.20,98.33,11.33,-3.49
2026-04-26 03:38:00,2026-04-26 03:38:59,Q08,491.40,36.60,16.80,17.70,99.70,6.80,-0.63,491.70,26.20,11.90,12.80,99.50,12.00,-0.63,490.90,32.40,14.20,15.70,95.90,9.80,-2.57,491.33,31.73,42.90,46.20,98.37,9.53,-3.83
2026-04-26 03:39:00,2026-04-26 03:39:59,Q08,493.10,34.80,15.80,16.80,99.70,7.20,-0.69,490.70,30.10,13.90,14.70,99.70,10.70,-0.63,490.00,33.20,15.70,16.20,98.90,10.10,-1.31,491.27,32.70,45.40,47.70,99.43,9.33,-2.63
2026-04-26 03:40:00,2026-04-26 03:40:59,Q08,493.20,36.30,16.80,17.70,99.70,7.10,-0.66,489.50,27.90,12.90,13.20,99.60,11.80,-0.60,490.70,32.20,14.40,15.70,96.70,10.60,-2.29,491.13,32.13,44.10,46.60,98.67,9.83,-3.54
2026-04-26 03:41:00,2026-04-26 03:41:59,Q08,493.40,23.50,10.90,11.30,99.40,10.00,-0.63,490.30,18.90,7.90,8.80,99.20,19.10,-0.63,490.60,21.50,9.70,10.30,97.70,15.90,-1.26,491.43,21.30,28.50,30.40,98.77,15.00,-2.51
2026-04-26 03:42:00,2026-04-26 03:42:59,Q08,491.30,29.40,13.90,14.20,99.60,8.20,-0.63,490.80,27.20,12.90,13.20,99.60,11.40,-0.63,490.90,28.30,12.90,13.70,99.60,11.20,-0.60,491.00,28.30,39.70,41.10,99.60,10.27,-1.86
2026-04-26 03:43:00,2026-04-26 03:43:59,Q08,493.20,28.70,12.90,13.80,99.60,7.80,-0.71,490.00,23.00,10.90,11.30,99.60,11.80,-0.63,490.10,26.20,11.90,12.70,99.50,11.40,-0.77,491.10,25.97,35.70,37.80,99.57,10.33,-2.11
2026-04-26 03:44:00,2026-04-26 03:44:59,Q08,492.00,27.60,12.90,13.30,99.60,8.90,-0.66,489.90,22.50,9.90,10.80,99.40,13.70,-0.63,491.60,25.70,11.80,12.30,98.40,12.90,-1.26,491.17,25.27,34.60,36.40,99.13,11.83,-2.54
2026-04-26 03:45:00,2026-04-26 03:45:59,Q08,492.40,24.50,10.90,11.80,99.50,9.50,-0.66,491.60,18.80,7.90,8.80,99.20,18.40,-0.63,490.30,22.60,9.60,10.80,96.30,13.60,-1.69,491.43,21.97,28.40,31.40,98.33,13.83,-2.97
2026-04-26 03:46:00,2026-04-26 03:46:59,Q08,491.20,28.60,12.90,13.70,99.60,8.20,-0.63,490.90,25.40,11.90,12.20,99.50,12.20,-0.63,491.10,27.30,12.90,13.30,99.30,11.70,-0.83,491.07,27.10,37.70,39.20,99.47,10.70,-2.09
2026-04-26 03:47:00,2026-04-26 03:47:59,Q08,492.90,25.20,11.90,12.30,99.50,9.80,-0.66,489.70,21.10,9.90,10.30,99.40,15.00,-0.60,490.80,23.50,10.80,11.30,98.20,13.00,-1.23,491.13,23.27,32.60,33.90,99.03,12.60,-2.49
2026-04-26 03:48:00,2026-04-26 03:48:59,Q08,492.80,27.00,12.90,13.30,99.50,9.00,-0.69,490.70,21.70,9.90,10.30,99.40,15.00,-0.63,489.40,25.20,11.60,12.20,97.90,13.90,-1.37,490.97,24.63,34.40,35.80,98.93,12.63,-2.69
2026-04-26 03:49:00,2026-04-26 03:49:59,Q08,492.80,27.30,12.90,13.30,99.50,9.40,-0.69,491.00,25.00,11.90,12.30,99.50,13.20,-0.63,489.60,25.40,11.90,12.20,99.40,13.50,-0.71,491.13,25.90,36.70,37.80,99.47,12.03,-2.03
2026-04-26 03:50:00,2026-04-26 03:50:59,Q08,490.80,29.00,13.90,14.20,99.60,8.70,-0.63,491.00,22.70,9.90,10.80,99.40,13.80,-0.66,490.50,26.20,11.60,12.70,97.80,13.00,-1.49,490.77,25.97,35.40,37.70,98.93,11.83,-2.77
2026-04-26 03:51:00,2026-04-26 03:51:59,Q08,491.80,28.50,12.90,13.70,99.60,9.60,-0.66,491.20,22.70,9.90,10.80,99.40,13.50,-0.66,490.00,25.70,11.80,12.20,98.10,13.00,-1.37,491.00,25.63,34.60,36.70,99.03,12.03,-2.69
2026-04-26 03:52:00,2026-04-26 03:52:59,Q08,491.50,26.20,11.90,12.80,99.60,9.10,-0.63,491.70,23.30,10.90,11.30,99.40,12.90,-0.66,490.80,25.00,11.90,12.20,99.40,12.60,-0.74,491.33,24.83,34.70,36.30,99.47,11.53,-2.03
2026-04-26 03:53:00,2026-04-26 03:53:59,Q08,492.90,25.60,11.90,12.30,99.50,9.90,-0.66,490.10,18.90,7.90,8.80,99.30,17.40,-0.60,490.40,23.60,10.60,11.30,96.40,14.60,-1.69,491.13,22.70,30.40,32.40,98.40,13.97,-2.94
2026-04-26 03:54:00,2026-04-26 03:54:59,Q08,492.60,29.30,13.90,14.30,99.60,8.00,-0.63,491.60,22.10,9.90,10.80,99.40,14.10,-0.63,490.10,26.50,11.50,12.70,96.90,12.50,-1.80,491.43,25.97,35.30,37.80,98.63,11.53,-3.06
2026-04-26 03:55:00,2026-04-26 03:55:59,Q08,491.90,33.20,15.80,16.20,99.70,8.50,-0.57,491.80,24.00,10.90,11.80,99.40,15.10,-0.60,490.00,27.50,12.40,13.20,95.40,12.50,-2.17,491.23,28.23,39.10,41.20,98.17,12.03,-3.34
2026-04-26 03:56:00,2026-04-26 03:56:59,Q08,491.30,28.10,12.90,13.70,99.60,8.20,-0.66,491.40,25.10,11.90,12.30,99.50,14.20,-0.63,491.10,26.80,11.80,12.80,98.90,12.60,-1.09,491.27,26.67,36.60,38.80,99.33,11.67,-2.37
2026-04-26 03:57:00,2026-04-26 03:57:59,Q08,491.50,26.80,11.90,12.80,99.60,8.90,-0.60,491.00,19.30,8.90,9.30,99.30,17.90,-0.60,491.30,24.00,10.40,11.80,95.60,13.10,-1.97,491.27,23.37,31.20,33.90,98.17,13.30,-3.17
2026-04-26 03:58:00,2026-04-26 03:58:59,Q08,492.30,28.60,12.90,13.80,99.60,8.80,-0.63,490.00,21.80,9.90,10.30,99.40,15.00,-0.60,491.80,26.40,11.50,12.80,96.30,12.80,-1.94,491.37,25.60,34.30,36.90,98.43,12.20,-3.17
2026-04-26 03:59:00,2026-04-26 03:59:59,Q08,493.20,30.10,13.90,14.80,99.50,8.00,-0.77,490.10,26.40,11.90,12.70,99.60,12.70,-0.57,490.50,27.90,12.90,13.20,99.10,13.00,-0.97,491.27,28.13,38.70,40.70,99.40,11.23,-2.31
2026-04-26 04:00:00,2026-04-26 04:00:59,Q08,492.10,36.40,16.80,17.70,99.70,7.20,-0.66,489.00,25.10,11.90,12.20,99.60,12.80,-0.57,490.60,31.70,14.20,15.20,95.30,11.00,-2.71,490.57,31.07,42.90,45.10,98.20,10.33,-3.94
2026-04-26 04:01:00,2026-04-26 04:01:59,Q08,491.60,33.50,15.80,16.20,99.70,7.60,-0.63,488.80,24.90,10.90,11.70,99.60,12.60,-0.60,490.70,30.20,13.40,14.70,96.50,11.10,-2.17,490.37,29.53,40.10,42.60,98.60,10.43,-3.40
2026-04-26 04:02:00,2026-04-26 04:02:59,Q08,490.70,39.20,18.80,19.10,99.80,6.70,-0.69,490.40,34.10,15.80,16.70,99.70,9.40,-0.69,490.30,36.80,16.80,17.60,99.00,9.40,-1.40,490.47,36.70,51.40,53.40,99.50,8.50,-2.77
2026-04-26 04:03:00,2026-04-26 04:03:59,Q08,491.40,38.20,17.80,18.70,99.70,6.20,-0.74,490.90,28.90,12.90,13.70,99.60,10.70,-0.69,489.80,34.50,15.40,16.60,96.80,9.20,-2.43,490.70,33.87,46.10,49.00,98.70,8.70,-3.86
2026-04-26 04:04:00,2026-04-26 04:04:59,Q08,491.50,32.90,14.90,15.70,99.80,7.00,-0.57,489.60,24.70,10.90,11.70,99.50,12.50,-0.63,491.10,30.10,13.40,14.70,96.90,11.40,-2.11,490.73,29.23,39.20,42.10,98.73,10.30,-3.31
2026-04-26 04:05:00,2026-04-26 04:05:59,Q08,492.60,35.10,16.80,17.20,99.80,6.60,-0.63,488.90,29.90,13.90,14.20,99.70,9.80,-0.63,489.90,33.00,15.70,16.10,98.80,9.60,-1.40,490.47,32.67,46.40,47.50,99.43,8.67,-2.66
2026-04-26 04:06:00,2026-04-26 04:06:59,Q08,492.50,38.90,17.80,18.70,99.70,6.10,-0.69,489.60,33.00,15.80,16.10,99.70,9.90,-0.63,489.40,36.20,16.70,17.60,98.80,9.40,-1.51,490.50,36.03,50.30,52.40,99.40,8.47,-2.83
2026-04-26 04:07:00,2026-04-26 04:07:59,Q08,492.50,36.60,16.80,17.70,99.70,7.30,-0.69,488.90,28.40,12.90,13.70,99.60,11.50,-0.63,490.40,32.50,14.60,15.70,97.50,10.10,-2.03,490.60,32.50,44.30,47.10,98.93,9.63,-3.34
2026-04-26 04:08:00,2026-04-26 04:08:59,Q08,492.60,34.50,15.80,16.70,99.70,7.20,-0.63,489.60,25.10,11.90,12.20,99.60,12.20,-0.60,490.60,30.90,13.40,14.70,96.50,10.70,-2.26,490.93,30.17,41.10,43.60,98.60,10.03,-3.49
2026-04-26 04:09:00,2026-04-26 04:09:59,Q08,492.20,41.80,19.80,20.20,99.80,5.40,-0.66,488.70,33.60,15.80,16.10,99.70,9.40,-0.60,490.70,37.70,17.60,18.10,98.20,8.90,-1.97,490.53,37.70,53.20,54.40,99.23,7.90,-3.23
2026-04-26 04:10:00,2026-04-26 04:10:59,Q08,491.90,37.20,17.80,18.20,99.70,7.10,-0.69,489.90,28.70,12.90,13.70,99.60,11.00,-0.66,488.80,33.20,15.50,16.10,97.70,10.20,-1.97,490.20,33.03,46.20,48.00,99.00,9.43,-3.31
2026-04-26 04:11:00,2026-04-26 04:11:59,Q08,491.20,32.70,14.90,15.70,99.80,6.30,-0.57,490.20,22.60,9.90,10.80,99.50,12.10,-0.66,491.30,29.80,13.30,14.20,95.90,10.10,-2.57,490.90,28.37,38.10,40.70,98.40,9.50,-3.80
2026-04-26 04:12:00,2026-04-26 04:12:59,Q08,492.60,34.40,15.80,16.70,99.70,6.70,-0.66,490.00,28.30,12.90,13.70,99.60,12.40,-0.60,489.70,31.50,14.70,15.20,98.50,11.00,-1.51,490.77,31.40,43.40,45.60,99.27,10.03,-2.77
2026-04-26 04:13:00,2026-04-26 04:13:59,Q08,491.60,26.20,11.90,12.80,99.50,9.40,-0.63,491.10,19.80,8.90,9.30,99.20,17.00,-0.63,489.10,23.30,10.60,11.20,96.70,13.90,-1.63,490.60,23.10,31.40,33.30,98.47,13.43,-2.89
2026-04-26 04:14:00,2026-04-26 04:14:59,Q08,492.30,30.00,13.90,14.80,99.60,7.90,-0.66,489.80,22.60,9.90,10.80,99.50,13.80,-0.60,490.30,26.90,11.50,12.70,96.90,12.40,-1.83,490.80,26.50,35.30,38.30,98.67,11.37,-3.09
2026-04-26 04:15:00,2026-04-26 04:15:59,Q08,490.60,34.40,15.80,16.70,99.70,7.00,-0.63,490.30,28.70,12.90,13.70,99.60,10.60,-0.66,490.50,32.50,14.70,15.70,98.50,10.50,-1.54,490.47,31.87,43.40,46.10,99.27,9.37,-2.83
2026-04-26 04:16:00,2026-04-26 04:16:59,Q08,492.30,27.30,12.90,13.30,99.60,9.30,-0.66,490.20,20.30,8.90,9.80,99.30,16.50,-0.63,489.70,24.20,10.70,11.70,97.10,14.30,-1.60,490.73,23.93,32.50,34.80,98.67,13.37,-2.89
2026-04-26 04:17:00,2026-04-26 04:17:59,Q08,492.30,26.80,11.90,12.80,99.60,8.30,-0.60,489.40,19.60,8.90,9.30,99.30,16.70,-0.60,490.30,24.70,10.40,11.80,95.80,13.70,-1.94,490.67,23.70,31.20,33.90,98.23,12.90,-3.14
2026-04-26 04:18:00,2026-04-26 04:18:59,Q08,491.10,29.70,13.90,14.20,99.70,8.30,-0.60,491.20,22.40,9.90,10.80,99.40,14.60,-0.66,490.90,27.50,12.60,13.20,97.10,13.30,-1.74,491.07,26.53,36.40,38.20,98.73,12.07,-3.00
2026-04-26 04:19:00,2026-04-26 04:19:59,Q08,491.10,31.50,14.90,15.20,99.70,7.30,-0.66,490.10,27.30,12.90,13.20,99.60,10.90,-0.63,491.40,29.10,13.90,14.20,99.10,10.60,-1.09,490.87,29.30,41.70,42.60,99.47,9.60,-2.37
2026-04-26 04:20:00,2026-04-26 04:20:59,Q08,491.30,25.80,11.90,12.30,99.60,10.50,-0.63,491.50,18.60,7.90,8.80,99.20,17.90,-0.63,490.90,23.80,10.40,11.30,95.40,13.10,-1.94,491.23,22.73,30.20,32.40,98.07,13.83,-3.20
2026-04-26 04:21:00,2026-04-26 04:21:59,Q08,493.10,29.00,13.90,14.30,99.60,8.20,-0.66,490.60,22.70,9.90,10.80,99.40,14.60,-0.63,490.40,26.40,11.60,12.70,97.60,13.00,-1.57,491.37,26.03,35.40,37.80,98.87,11.93,-2.86
2026-04-26 04:22:00,2026-04-26 04:22:59,Q08,491.10,32.30,14.90,15.70,99.70,7.50,-0.63,490.10,27.80,12.90,13.20,99.60,11.00,-0.63,491.30,29.60,13.90,14.20,99.20,11.10,-1.00,490.83,29.90,41.70,43.10,99.50,9.87,-2.26
2026-04-26 04:23:00,2026-04-26 04:23:59,Q08,491.40,32.00,14.90,15.70,99.70,8.00,-0.63,491.20,23.70,10.90,11.30,99.40,14.20,-0.66,491.20,29.00,13.40,14.20,96.20,11.40,-2.17,491.27,28.23,39.20,41.20,98.43,11.20,-3.46
2026-04-26 04:24:00,2026-04-26 04:24:59,Q08,492.20,27.50,12.90,13.30,99.60,8.30,-0.63,489.50,21.90,9.90,10.30,99.40,15.00,-0.60,491.40,25.50,11.50,12.30,96.80,12.80,-1.74,491.03,24.97,34.30,35.90,98.60,12.03,-2.97
2026-04-26 04:25:00,2026-04-26 04:25:59,Q08,492.40,34.70,15.80,16.70,99.70,6.70,-0.69,490.20,29.00,13.90,14.20,99.60,11.00,-0.66,489.30,31.60,14.90,15.20,99.00,10.50,-1.23,490.63,31.77,44.60,46.10,99.43,9.40,-2.57
2026-04-26 04:26:00,2026-04-26 04:26:59,Q08,490.80,31.80,14.90,15.20,99.70,7.40,-0.63,490.60,24.50,10.90,11.80,99.50,13.20,-0.63,490.80,29.10,13.60,14.20,97.10,12.00,-1.94,490.73,28.47,39.40,41.20,98.77,10.87,-3.20
2026-04-26 04:27:00,2026-04-26 04:27:59,Q08,492.30,31.70,14.90,15.30,99.60,8.20,-0.71,490.40,25.40,11.90,12.20,99.50,12.50,-0.66,489.70,29.00,13.60,14.20,97.80,10.90,-1.69,490.80,28.70,40.40,41.70,98.97,10.53,-3.06
2026-04-26 04:28:00,2026-04-26 04:28:59,Q08,490.70,33.60,15.80,16.20,99.70,7.40,-0.60,490.50,28.00,12.90,13.70,99.60,11.40,-0.66,490.70,30.60,13.70,14.70,98.30,11.20,-1.57,490.63,30.73,42.40,44.60,99.20,10.00,-2.83
2026-04-26 04:29:00,2026-04-26 04:29:59,Q08,491.10,33.10,15.80,16.20,99.70,7.50,-0.63,489.80,25.40,11.90,12.20,99.50,13.00,-0.63,491.30,29.50,13.60,14.20,97.20,11.20,-1.94,490.73,29.33,41.30,42.60,98.80,10.57,-3.20
2026-04-26 04:30:00,2026-04-26 04:30:59,Q08,490.90,30.60,13.90,14.70,99.70,7.20,-0.66,490.40,24.20,10.90,11.80,99.40,13.30,-0.66,490.50,28.00,12.60,13.70,97.60,11.80,-1.71,490.60,27.60,37.40,40.20,98.90,10.77,-3.03
2026-04-26 04:31:00,2026-04-26 04:31:59,Q08,490.70,36.80,16.80,17.60,99.80,6.60,-0.63,490.50,27.60,12.90,13.20,99.60,11.20,-0.66,490.70,33.20,15.50,16.20,97.00,10.30,-2.26,490.63,32.53,45.20,47.00,98.80,9.37,-3.54
2026-04-26 04:32:00,2026-04-26 04:32:59,Q08,490.90,35.50,16.80,17.10,99.80,6.40,-0.60,490.20,29.60,13.90,14.20,99.60,11.30,-0.63,491.10,33.20,15.70,16.20,98.30,10.10,-1.66,490.73,32.77,46.40,47.50,99.23,9.27,-2.89
2026-04-26 04:33:00,2026-04-26 04:33:59,Q08,492.60,38.00,17.80,18.70,99.70,6.60,-0.66,488.90,27.40,12.90,13.20,99.60,11.10,-0.60,490.40,33.40,15.40,16.20,96.70,10.00,-2.37,490.63,32.93,46.10,48.10,98.67,9.23,-3.63
2026-04-26 04:34:00,2026-04-26 04:34:59,Q08,492.40,39.80,18.80,19.20,99.80,5.90,-0.66,488.80,29.80,13.90,14.20,99.70,10.50,-0.60,490.40,35.20,16.30,17.10,96.70,10.00,-2.49,490.53,34.93,49.00,50.50,98.73,8.80,-3.74
2026-04-26 04:35:00,2026-04-26 04:35:59,Q08,490.80,40.30,18.80,19.60,99.80,6.40,-0.66,489.40,34.40,15.80,16.60,99.70,9.20,-0.63,490.80,37.70,17.60,18.10,98.70,9.00,-1.66,490.33,37.47,52.20,54.30,99.40,8.20,-2.94
2026-04-26 04:36:00,2026-04-26 04:36:59,Q08,491.40,33.80,15.80,16.20,99.70,7.50,-0.63,491.00,26.10,11.90,12.80,99.50,12.00,-0.63,489.80,31.00,14.60,15.20,97.20,11.10,-2.00,490.73,30.30,42.30,44.20,98.80,10.20,-3.26
2026-04-26 04:37:00,2026-04-26 04:37:59,Q08,492.60,36.10,16.80,17.70,99.70,6.40,-0.66,489.60,26.60,11.90,12.70,99.60,12.30,-0.60,490.80,31.80,14.40,15.20,96.30,10.70,-2.40,491.00,31.50,43.10,45.60,98.53,9.80,-3.66
2026-04-26 04:38:00,2026-04-26 04:38:59,Q08,490.90,36.10,16.80,17.60,99.80,6.70,-0.63,490.90,31.20,14.90,15.20,99.70,10.60,-0.66,490.60,33.70,15.80,16.20,99.00,10.20,-1.31,490.80,33.67,47.50,49.00,99.50,9.17,-2.60
2026-04-26 04:39:00,2026-04-26 04:39:59,Q08,491.10,34.30,15.80,16.70,99.70,6.80,-0.63,490.10,26.30,11.90,12.70,99.50,12.30,-0.66,491.20,30.40,13.60,14.70,97.40,11.00,-1.94,490.80,30.33,41.30,44.10,98.87,10.03,-3.23
2026-04-26 04:40:00,2026-04-26 04:40:59,Q08,490.80,33.90,15.80,16.20,99.70,7.30,-0.60,490.90,24.60,10.90,11.80,99.50,13.40,-0.63,490.80,30.20,13.30,14.70,95.80,10.40,-2.40,490.83,29.57,40.00,42.70,98.33,10.37,-3.63
2026-04-26 04:41:00,2026-04-26 04:41:59,Q08,490.80,36.80,16.80,17.60,99.80,6.90,-0.60,489.80,27.70,12.90,13.20,99.60,11.70,-0.63,491.30,32.90,14.40,15.70,96.70,10.50,-2.34,490.63,32.47,44.10,46.50,98.70,9.70,-3.57
2026-04-26 04:42:00,2026-04-26 04:42:59,Q08,492.20,39.90,18.80,19.20,99.80,6.10,-0.69,489.00,32.60,14.90,15.60,99.70,9.20,-0.60,490.70,36.40,16.70,17.60,98.30,9.40,-1.83,490.63,36.30,50.40,52.40,99.27,8.23,-3.11
2026-04-26 04:43:00,2026-04-26 04:43:59,Q08,491.90,39.10,18.80,19.10,99.80,6.70,-0.63,489.20,26.80,11.90,12.70,99.60,12.70,-0.60,491.00,34.30,15.20,16.70,95.00,10.50,-3.00,490.70,33.40,45.90,48.50,98.13,9.97,-4.23
2026-04-26 04:44:00,2026-04-26 04:44:59,Q08,491.80,30.20,13.90,14.70,99.70,8.20,-0.63,491.40,21.50,9.90,10.30,99.40,15.40,-0.60,489.50,26.80,11.40,12.70,95.60,12.70,-2.20,490.90,26.17,35.20,37.70,98.23,12.10,-3.43
2026-04-26 04:45:00,2026-04-26 04:45:59,Q08,491.70,37.20,17.80,18.20,99.70,6.50,-0.66,488.30,30.40,13.90,14.60,99.70,10.70,-0.60,490.60,33.90,15.70,16.20,98.10,10.10,-1.83,490.20,33.83,47.40,49.00,99.17,9.10,-3.09
