Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-26 04:46:00,2026-04-26 04:46:59,Q08,491.40,35.90,16.80,17.20,99.70,6.10,-0.63,491.00,25.50,11.90,12.30,99.50,12.10,-0.66,490.00,32.20,14.20,15.70,95.80,10.40,-2.57,490.80,31.20,42.90,45.20,98.33,9.53,-3.86
2026-04-26 04:47:00,2026-04-26 04:47:59,Q08,491.60,36.80,16.80,17.70,99.80,6.40,-0.63,491.10,27.00,12.90,13.30,99.60,11.80,-0.63,489.80,32.00,14.40,15.60,96.10,10.30,-2.51,490.83,31.93,44.10,46.60,98.50,9.50,-3.77
2026-04-26 04:48:00,2026-04-26 04:48:59,Q08,492.70,32.10,14.90,15.70,99.70,6.50,-0.66,489.80,26.60,11.90,12.70,99.60,11.80,-0.60,490.70,29.50,13.70,14.20,98.30,10.60,-1.46,491.07,29.40,40.50,42.60,99.20,9.63,-2.71
2026-04-26 04:49:00,2026-04-26 04:49:59,Q08,492.50,33.90,15.80,16.20,99.70,7.30,-0.66,489.50,24.90,10.90,11.70,99.50,12.30,-0.60,490.80,30.20,13.40,14.70,96.20,11.30,-2.29,490.93,29.67,40.10,42.60,98.47,10.30,-3.54
2026-04-26 04:50:00,2026-04-26 04:50:59,Q08,490.70,32.60,14.90,15.70,99.80,7.60,-0.54,490.00,23.90,10.90,11.30,99.50,13.20,-0.63,491.20,29.30,13.40,14.20,96.40,11.30,-2.17,490.63,28.60,39.20,41.20,98.57,10.70,-3.34
2026-04-26 04:51:00,2026-04-26 04:51:59,Q08,491.60,35.80,16.80,17.20,99.70,6.70,-0.66,489.60,28.60,12.90,13.70,99.60,11.10,-0.63,491.40,32.50,14.60,15.70,97.90,10.00,-1.83,490.87,32.30,44.30,46.60,99.07,9.27,-3.11
2026-04-26 04:52:00,2026-04-26 04:52:59,Q08,492.70,29.70,13.90,14.30,99.60,8.80,-0.66,489.80,20.30,8.90,9.80,99.40,16.40,-0.57,489.90,26.70,11.30,12.70,94.50,11.90,-2.43,490.80,25.57,34.10,36.80,97.83,12.37,-3.66
2026-04-26 04:53:00,2026-04-26 04:53:59,Q08,491.10,31.80,14.90,15.20,99.70,7.10,-0.63,490.20,24.90,10.90,11.80,99.50,13.30,-0.66,491.10,29.30,13.60,14.20,97.30,11.50,-1.89,490.80,28.67,39.40,41.20,98.83,10.63,-3.17
2026-04-26 04:54:00,2026-04-26 04:54:59,Q08,491.20,33.10,15.80,16.20,99.70,7.30,-0.60,489.90,24.10,10.90,11.70,99.50,12.90,-0.60,491.40,28.70,12.50,13.70,96.30,11.20,-2.17,490.83,28.63,39.20,41.60,98.50,10.47,-3.37
2026-04-26 04:55:00,2026-04-26 04:55:59,Q08,491.20,32.80,14.90,15.70,99.70,7.80,-0.60,490.50,27.00,12.90,13.20,99.60,12.10,-0.63,491.40,29.40,13.70,14.20,98.30,10.60,-1.51,491.03,29.73,41.50,43.10,99.20,10.17,-2.74
2026-04-26 04:56:00,2026-04-26 04:56:59,Q08,491.20,24.50,10.90,11.80,99.50,11.10,-0.60,490.20,17.90,7.90,8.30,99.20,19.80,-0.60,491.10,22.70,9.50,10.80,95.80,14.30,-1.77,490.83,21.70,28.30,30.90,98.17,15.07,-2.97
2026-04-26 04:57:00,2026-04-26 04:57:59,Q08,491.60,30.50,13.90,14.70,99.70,8.40,-0.63,490.00,21.60,9.90,10.30,99.40,16.40,-0.60,491.20,26.70,11.40,12.80,95.10,12.10,-2.31,490.93,26.27,35.20,37.80,98.07,12.30,-3.54
2026-04-26 04:58:00,2026-04-26 04:58:59,Q08,493.10,26.20,11.90,12.80,99.50,9.40,-0.66,490.70,24.40,10.90,11.80,99.50,13.20,-0.63,489.60,24.90,10.90,11.70,99.80,12.60,-0.40,491.13,25.17,33.70,36.30,99.60,11.73,-1.69
2026-04-26 04:59:00,2026-04-26 04:59:59,Q08,493.00,24.00,10.90,11.80,99.40,10.70,-0.66,490.70,20.00,8.90,9.80,99.30,16.80,-0.63,489.40,21.90,9.80,10.30,98.40,15.00,-1.06,491.03,21.97,29.60,31.90,99.03,14.17,-2.34
2026-04-26 05:00:00,2026-04-26 05:00:59,Q08,490.80,22.60,9.90,10.80,99.50,10.50,-0.63,491.30,17.70,7.90,8.30,99.10,18.30,-0.63,489.60,21.40,9.70,10.30,97.50,14.80,-1.29,490.57,20.57,27.50,29.40,98.70,14.53,-2.54
2026-04-26 05:01:00,2026-04-26 05:01:59,Q08,490.50,26.30,11.90,12.70,99.60,9.20,-0.66,490.50,25.80,11.90,12.20,99.50,13.40,-0.66,489.80,26.20,11.90,12.70,99.80,12.30,-0.37,490.27,26.10,35.70,37.60,99.63,11.63,-1.69
2026-04-26 05:02:00,2026-04-26 05:02:59,Q08,490.60,30.50,13.90,14.70,99.70,8.10,-0.66,490.90,25.20,11.90,12.20,99.50,12.20,-0.66,490.00,28.00,12.70,13.70,98.00,11.20,-1.57,490.50,27.90,38.50,40.60,99.07,10.50,-2.89
2026-04-26 05:03:00,2026-04-26 05:03:59,Q08,492.50,30.70,13.90,14.80,99.60,9.00,-0.69,490.20,24.10,10.90,11.80,99.50,14.60,-0.63,489.30,27.60,12.60,13.20,97.70,12.20,-1.63,490.67,27.47,37.40,39.80,98.93,11.93,-2.94
2026-04-26 05:04:00,2026-04-26 05:04:59,Q08,492.30,27.90,12.90,13.30,99.60,8.60,-0.66,490.40,25.50,11.90,12.20,99.50,13.40,-0.63,489.10,27.10,12.90,13.20,99.40,11.80,-0.80,490.60,26.83,37.70,38.70,99.50,11.27,-2.09
2026-04-26 05:05:00,2026-04-26 05:05:59,Q08,491.10,42.00,19.80,20.60,99.80,5.40,-0.60,490.90,31.50,14.90,15.20,99.80,9.20,-0.63,489.60,38.20,17.60,18.60,98.60,8.00,-1.83,490.53,37.23,52.30,54.40,99.40,7.53,-3.06
2026-04-26 05:06:00,2026-04-26 05:06:59,Q08,492.30,42.40,19.80,20.70,99.80,6.30,-0.66,489.70,32.90,14.90,15.60,99.70,10.00,-0.60,489.20,38.30,17.50,18.60,97.30,8.60,-2.46,490.40,37.87,52.20,54.90,98.93,8.30,-3.71
2026-04-26 05:07:00,2026-04-26 05:07:59,Q08,491.10,41.40,19.80,20.10,99.80,6.10,-0.63,489.60,32.90,14.90,15.60,99.70,9.90,-0.60,490.70,37.90,17.50,18.10,97.60,8.50,-2.29,490.47,37.40,52.20,53.80,99.03,8.17,-3.51
2026-04-26 05:08:00,2026-04-26 05:08:59,Q08,492.40,44.30,20.80,21.60,99.80,5.30,-0.69,489.60,37.30,17.80,18.10,99.80,8.60,-0.57,489.40,40.90,18.60,19.60,98.70,7.80,-1.83,490.47,40.83,57.20,59.30,99.43,7.23,-3.09
2026-04-26 05:09:00,2026-04-26 05:09:59,Q08,491.40,44.70,20.80,21.60,99.80,6.00,-0.66,491.20,34.80,15.80,16.70,99.70,9.50,-0.66,489.10,40.10,18.40,19.60,97.50,8.90,-2.49,490.57,39.87,55.00,57.90,99.00,8.13,-3.80
2026-04-26 05:10:00,2026-04-26 05:10:59,Q08,491.60,43.70,20.80,21.10,99.80,5.40,-0.66,490.80,34.30,15.80,16.70,99.70,9.00,-0.66,488.90,39.90,18.40,19.00,97.90,7.90,-2.23,490.43,39.30,55.00,56.80,99.13,7.43,-3.54
2026-04-26 05:11:00,2026-04-26 05:11:59,Q08,492.30,46.90,21.80,22.60,99.80,5.60,-0.69,489.90,40.00,18.80,19.60,99.80,8.00,-0.63,489.00,42.90,19.60,20.50,98.90,7.70,-1.77,490.40,43.27,60.20,62.70,99.50,7.10,-3.09
2026-04-26 05:12:00,2026-04-26 05:12:59,Q08,491.10,41.50,19.80,20.10,99.80,6.20,-0.60,489.40,31.10,14.90,15.20,99.70,10.20,-0.57,490.80,37.70,17.30,18.10,96.80,8.50,-2.63,490.43,36.77,52.00,53.40,98.77,8.30,-3.80
2026-04-26 05:13:00,2026-04-26 05:13:59,Q08,492.20,45.90,21.80,22.10,99.80,5.40,-0.69,490.80,35.30,16.80,17.10,99.70,8.70,-0.63,489.20,41.60,19.40,20.00,97.50,8.30,-2.60,490.73,40.93,58.00,59.20,99.00,7.47,-3.91
2026-04-26 05:14:00,2026-04-26 05:14:59,Q08,490.60,47.10,22.80,23.00,99.80,5.80,-0.63,490.30,40.00,18.80,19.60,99.80,8.00,-0.69,490.10,44.10,20.60,21.60,98.90,8.00,-1.77,490.33,43.73,62.20,64.20,99.50,7.27,-3.09
2026-04-26 05:15:00,2026-04-26 05:15:59,Q08,491.90,30.00,13.90,14.70,99.50,10.00,-0.71,489.50,23.50,10.90,11.20,99.40,16.10,-0.60,489.90,27.30,12.60,13.20,97.00,13.60,-1.69,490.43,26.93,37.40,39.10,98.63,13.23,-3.00
2026-04-26 05:16:00,2026-04-26 05:16:59,Q08,490.60,23.30,10.90,11.30,99.50,10.60,-0.60,490.30,18.70,7.90,8.80,99.10,18.00,-0.63,490.00,21.20,9.70,10.30,97.70,15.10,-1.26,490.30,21.07,28.50,30.40,98.77,14.57,-2.49
2026-04-26 05:17:00,2026-04-26 05:17:59,Q08,491.80,26.70,11.90,12.80,99.50,9.30,-0.66,490.40,20.70,8.90,9.80,99.30,14.80,-0.66,489.00,24.10,10.70,11.70,97.80,14.00,-1.40,490.40,23.83,31.50,34.30,98.87,12.70,-2.71
2026-04-26 05:18:00,2026-04-26 05:18:59,Q08,490.60,27.60,12.90,13.20,99.60,8.50,-0.66,489.60,25.80,11.90,12.20,99.50,12.50,-0.66,490.50,26.60,11.90,12.70,99.70,12.50,-0.54,490.23,26.67,36.70,38.10,99.60,11.17,-1.86
2026-04-26 05:19:00,2026-04-26 05:19:59,Q08,491.30,24.20,10.90,11.80,99.50,10.40,-0.66,490.70,20.00,8.90,9.80,99.20,16.70,-0.63,489.20,22.20,9.80,10.80,98.20,14.80,-1.14,490.40,22.13,29.60,32.40,98.97,13.97,-2.43
2026-04-26 05:20:00,2026-04-26 05:20:59,Q08,490.40,26.20,11.90,12.70,99.60,8.90,-0.60,490.20,20.00,8.90,9.80,99.30,17.00,-0.63,490.30,24.30,10.60,11.80,96.60,13.10,-1.74,490.30,23.50,31.40,34.30,98.50,13.00,-2.97
2026-04-26 05:21:00,2026-04-26 05:21:59,Q08,491.00,27.10,12.90,13.30,99.60,9.40,-0.63,489.20,25.10,11.90,12.20,99.50,12.40,-0.63,490.70,26.00,11.90,12.70,99.70,12.00,-0.49,490.30,26.07,36.70,38.20,99.60,11.27,-1.74
2026-04-26 05:22:00,2026-04-26 05:22:59,Q08,492.00,25.30,11.90,12.30,99.20,11.20,-0.77,490.30,20.30,8.90,9.80,99.40,19.10,-0.51,488.70,23.00,10.60,11.20,96.80,16.00,-1.40,490.33,22.87,31.40,33.30,98.47,15.43,-2.69
2026-04-26 05:23:00,2026-04-26 05:23:59,Q08,492.60,26.10,11.90,12.80,99.20,12.40,-0.83,489.30,20.00,8.90,9.80,99.50,20.00,-0.49,489.40,22.30,9.60,10.80,96.70,15.20,-1.46,490.43,22.80,30.40,33.40,98.47,15.87,-2.77
2026-04-26 05:24:00,2026-04-26 05:24:59,Q08,490.80,23.70,10.90,11.30,99.70,8.80,-0.49,489.60,20.90,8.90,9.80,99.30,13.30,-0.69,490.60,22.80,9.90,10.80,99.70,12.70,-0.49,490.33,22.47,29.70,31.90,99.57,11.60,-1.66
2026-04-26 05:25:00,2026-04-26 05:25:59,Q08,492.10,25.00,11.90,12.30,99.50,9.90,-0.66,489.40,20.10,8.90,9.80,99.30,16.30,-0.60,489.40,23.20,10.70,11.20,97.80,14.00,-1.31,490.30,22.77,31.50,33.30,98.87,13.40,-2.57
2026-04-26 05:26:00,2026-04-26 05:26:59,Q08,490.90,26.10,11.90,12.70,99.40,10.70,-0.77,490.10,21.00,9.90,10.30,99.40,18.00,-0.60,489.50,23.80,10.80,11.20,98.10,15.00,-1.26,490.17,23.63,32.60,34.20,98.97,14.57,-2.63
2026-04-26 05:27:00,2026-04-26 05:27:59,Q08,490.80,24.00,10.90,11.80,99.50,11.70,-0.63,490.70,22.80,9.90,10.80,99.40,14.70,-0.69,489.10,23.80,10.90,11.20,99.70,14.30,-0.40,490.20,23.53,31.70,33.80,99.53,13.57,-1.71
2026-04-26 05:28:00,2026-04-26 05:28:59,Q08,490.90,24.60,10.90,11.80,99.50,9.20,-0.63,490.90,19.20,8.90,9.30,99.20,17.70,-0.66,489.60,22.30,9.70,10.80,97.60,13.90,-1.34,490.47,22.03,29.50,31.90,98.77,13.60,-2.63
2026-04-26 05:29:00,2026-04-26 05:29:59,Q08,490.70,28.50,12.90,13.70,99.60,9.20,-0.60,489.90,22.00,9.90,10.80,99.40,15.40,-0.63,490.50,25.60,11.50,12.20,96.90,13.20,-1.74,490.37,25.37,34.30,36.70,98.63,12.60,-2.97
2026-04-26 05:30:00,2026-04-26 05:30:59,Q08,491.70,26.10,11.90,12.80,99.50,9.50,-0.66,488.80,21.40,9.90,10.20,99.40,15.90,-0.60,490.70,24.20,10.80,11.80,98.30,13.90,-1.20,490.40,23.90,32.60,34.80,99.07,13.10,-2.46
2026-04-26 05:31:00,2026-04-26 05:31:59,Q08,492.50,26.70,11.90,12.80,99.50,9.50,-0.66,489.50,24.40,10.90,11.70,99.50,13.40,-0.63,489.40,25.00,11.90,12.20,99.40,12.80,-0.74,490.47,25.37,34.70,36.70,99.47,11.90,-2.03
2026-04-26 05:32:00,2026-04-26 05:32:59,Q08,491.30,27.90,12.90,13.30,99.70,7.60,-0.49,488.60,20.00,8.90,9.80,99.30,14.40,-0.63,490.80,25.30,11.50,12.20,96.50,12.20,-1.83,490.23,24.40,33.30,35.30,98.50,11.40,-2.94
2026-04-26 05:33:00,2026-04-26 05:33:59,Q08,491.10,33.20,15.80,16.20,99.70,6.70,-0.66,488.80,26.60,11.90,12.70,99.60,11.60,-0.63,490.70,30.60,13.70,14.70,98.30,11.00,-1.54,490.20,30.13,41.40,43.60,99.20,9.77,-2.83
2026-04-26 05:34:00,2026-04-26 05:34:59,Q08,490.50,35.90,16.80,17.10,99.70,6.00,-0.66,489.40,31.90,14.90,15.20,99.70,10.10,-0.66,490.60,34.20,15.80,16.70,99.30,9.70,-1.09,490.17,34.00,47.50,49.00,99.57,8.60,-2.40
2026-04-26 05:35:00,2026-04-26 05:35:59,Q08,492.20,28.80,12.90,13.80,99.60,8.30,-0.66,489.50,23.00,10.90,11.20,99.50,15.00,-0.63,489.30,27.00,12.60,13.20,97.80,12.50,-1.51,490.33,26.27,36.40,38.20,98.97,11.93,-2.80
2026-04-26 05:36:00,2026-04-26 05:36:59,Q08,491.00,29.40,13.90,14.20,99.70,8.70,-0.60,488.90,23.40,10.90,11.20,99.40,13.30,-0.63,490.50,27.00,12.60,13.20,97.70,11.40,-1.57,490.13,26.60,37.40,38.60,98.93,11.13,-2.80
2026-04-26 05:37:00,2026-04-26 05:37:59,Q08,491.60,35.40,16.80,17.20,99.70,6.60,-0.69,488.30,30.70,13.90,14.60,99.70,10.10,-0.63,489.10,33.70,15.80,16.10,99.20,9.70,-1.09,489.67,33.27,46.50,47.90,99.53,8.80,-2.40
2026-04-26 05:38:00,2026-04-26 05:38:59,Q08,490.40,31.70,14.90,15.20,99.70,7.70,-0.63,489.40,26.00,11.90,12.70,99.50,11.80,-0.63,490.30,30.10,13.70,14.70,98.20,11.50,-1.54,490.03,29.27,40.50,42.60,99.13,10.33,-2.80
2026-04-26 05:39:00,2026-04-26 05:39:59,Q08,491.00,27.30,12.90,13.30,99.60,9.70,-0.63,490.80,22.00,9.90,10.80,99.40,16.30,-0.63,489.20,25.60,11.60,12.20,97.70,12.60,-1.49,490.33,24.97,34.40,36.30,98.90,12.87,-2.74
2026-04-26 05:40:00,2026-04-26 05:40:59,Q08,491.40,34.60,15.80,16.70,99.70,6.90,-0.66,490.30,28.90,12.90,13.70,99.60,11.50,-0.63,488.50,32.70,14.70,15.60,98.80,10.40,-1.34,490.07,32.07,43.40,46.00,99.37,9.60,-2.63
2026-04-26 05:41:00,2026-04-26 05:41:59,Q08,490.40,29.40,13.90,14.20,99.60,7.90,-0.63,490.50,24.70,10.90,11.80,99.40,13.00,-0.66,489.80,27.10,12.70,13.20,98.10,11.60,-1.46,490.23,27.07,37.50,39.20,99.03,10.83,-2.74
2026-04-26 05:42:00,2026-04-26 05:42:59,Q08,490.60,30.90,13.90,14.70,99.70,7.60,-0.60,489.00,23.50,10.90,11.20,99.50,14.00,-0.63,490.50,28.00,12.60,13.70,97.50,12.50,-1.71,490.03,27.47,37.40,39.60,98.90,11.37,-2.94
2026-04-26 05:43:00,2026-04-26 05:43:59,Q08,491.60,28.00,12.90,13.70,99.60,9.30,-0.63,488.20,20.40,8.90,9.80,99.40,16.30,-0.57,489.70,25.40,11.40,12.20,95.80,12.40,-2.03,489.83,24.60,33.20,35.70,98.27,12.67,-3.23
2026-04-26 05:44:00,2026-04-26 05:44:59,Q08,492.20,31.60,14.90,15.30,99.60,7.90,-0.69,489.20,28.50,12.90,13.70,99.60,11.60,-0.63,489.10,30.50,13.90,14.70,99.50,11.40,-0.80,490.17,30.20,41.70,43.70,99.57,10.30,-2.11
2026-04-26 05:45:00,2026-04-26 05:45:59,Q08,490.90,31.80,14.90,15.20,99.70,7.80,-0.63,489.90,24.60,10.90,11.70,99.50,12.70,-0.66,488.30,28.50,12.60,13.70,97.80,11.50,-1.66,489.70,28.30,38.40,40.60,99.00,10.67,-2.94
2026-04-26 05:46:00,2026-04-26 05:46:59,Q08,491.90,27.60,12.90,13.30,99.60,9.00,-0.66,488.20,21.00,9.90,10.20,99.40,15.60,-0.60,489.50,24.80,10.70,11.70,97.20,14.30,-1.60,489.87,24.47,33.50,35.20,98.73,12.97,-2.86
2026-04-26 05:47:00,2026-04-26 05:47:59,Q08,490.80,24.30,10.90,11.80,99.50,10.20,-0.63,490.40,22.30,9.90,10.80,99.40,13.90,-0.66,488.80,23.50,10.90,11.20,99.60,13.50,-0.51,490.00,23.37,31.70,33.80,99.50,12.53,-1.80
2026-04-26 05:48:00,2026-04-26 05:48:59,Q08,490.90,26.50,11.90,12.70,99.60,9.20,-0.63,489.10,19.80,8.90,9.30,99.30,17.40,-0.63,490.60,24.90,10.60,11.80,96.50,14.10,-1.74,490.20,23.73,31.40,33.80,98.47,13.57,-3.00
2026-04-26 05:49:00,2026-04-26 05:49:59,Q08,490.70,26.80,11.90,12.70,99.60,9.20,-0.63,490.70,20.20,8.90,9.80,99.30,16.10,-0.63,489.30,23.60,10.70,11.20,97.30,13.10,-1.54,490.23,23.53,31.50,33.70,98.73,12.80,-2.80
2026-04-26 05:50:00,2026-04-26 05:50:59,Q08,490.40,26.70,11.90,12.70,99.60,9.60,-0.63,490.00,24.90,10.90,11.80,99.50,12.70,-0.66,489.90,25.20,11.90,12.20,99.70,12.60,-0.46,490.10,25.60,34.70,36.70,99.60,11.63,-1.74
2026-04-26 05:51:00,2026-04-26 05:51:59,Q08,490.70,26.50,11.90,12.70,99.60,9.70,-0.60,490.10,19.00,8.90,9.30,99.20,17.00,-0.63,490.10,23.80,10.60,11.30,96.20,12.60,-1.80,490.30,23.10,31.40,33.30,98.33,13.10,-3.03
2026-04-26 05:52:00,2026-04-26 05:52:59,Q08,491.80,28.20,12.90,13.70,99.60,9.00,-0.69,489.40,22.70,9.90,10.80,99.40,14.40,-0.63,488.60,25.70,11.80,12.20,98.10,12.90,-1.34,489.93,25.53,34.60,36.70,99.03,12.10,-2.66
2026-04-26 05:53:00,2026-04-26 05:53:59,Q08,491.80,29.20,13.90,14.20,99.60,8.70,-0.69,488.10,27.30,12.90,13.20,99.60,12.50,-0.60,489.40,28.60,12.90,13.70,99.70,10.90,-0.51,489.77,28.37,39.70,41.10,99.63,10.70,-1.80
2026-04-26 05:54:00,2026-04-26 05:54:59,Q08,491.40,30.50,13.90,14.70,99.60,8.40,-0.69,487.80,28.20,12.90,13.60,99.60,12.30,-0.60,489.60,28.90,12.90,13.70,99.50,11.50,-0.74,489.60,29.20,39.70,42.00,99.57,10.73,-2.03
2026-04-26 05:55:00,2026-04-26 05:55:59,Q08,492.00,24.10,10.90,11.80,99.50,10.20,-0.63,489.70,18.90,7.90,8.80,99.20,18.20,-0.63,488.50,22.70,9.70,10.70,97.50,14.40,-1.34,490.07,21.90,28.50,31.30,98.73,14.27,-2.60
2026-04-26 05:56:00,2026-04-26 05:56:59,Q08,492.20,28.60,12.90,13.80,99.60,9.10,-0.66,489.10,22.00,9.90,10.80,99.40,13.50,-0.60,489.10,25.40,11.60,12.20,97.60,12.20,-1.51,490.13,25.33,34.40,36.80,98.87,11.60,-2.77
2026-04-26 05:57:00,2026-04-26 05:57:59,Q08,490.00,30.00,13.90,14.70,99.60,9.10,-0.63,489.70,27.00,12.90,13.20,99.60,12.00,-0.63,489.50,28.00,12.90,13.70,99.50,11.70,-0.74,489.73,28.33,39.70,41.60,99.57,10.93,-2.00
2026-04-26 05:58:00,2026-04-26 05:58:59,Q08,490.70,31.30,14.90,15.20,99.70,8.40,-0.63,490.10,24.10,10.90,11.80,99.50,13.80,-0.66,488.70,28.40,12.60,13.70,97.30,12.30,-1.83,489.83,27.93,38.40,40.70,98.83,11.50,-3.11
2026-04-26 05:59:00,2026-04-26 05:59:59,Q08,492.00,28.20,12.90,13.80,99.60,8.50,-0.66,489.20,21.20,9.90,10.30,99.40,15.70,-0.60,488.80,25.00,11.50,12.20,96.50,12.70,-1.86,490.00,24.80,34.30,36.30,98.50,12.30,-3.11
2026-04-26 06:00:00,2026-04-26 06:00:59,Q08,491.10,35.20,16.80,17.20,99.70,7.00,-0.63,488.50,29.70,13.90,14.20,99.60,10.50,-0.63,487.40,32.60,14.70,15.60,98.70,10.30,-1.37,489.00,32.50,45.40,47.00,99.33,9.27,-2.63
2026-04-26 06:01:00,2026-04-26 06:01:59,Q08,491.60,29.10,13.90,14.20,99.60,8.20,-0.66,488.10,23.50,10.90,11.20,99.50,13.50,-0.60,488.20,27.00,12.60,13.20,97.50,12.60,-1.66,489.30,26.53,37.40,38.60,98.87,11.43,-2.91
2026-04-26 06:02:00,2026-04-26 06:02:59,Q08,491.20,30.20,13.90,14.70,99.70,8.40,-0.66,487.90,23.80,10.90,11.20,99.50,14.20,-0.63,488.80,27.60,12.60,13.20,97.00,12.40,-1.83,489.30,27.20,37.40,39.10,98.73,11.67,-3.11
2026-04-26 06:03:00,2026-04-26 06:03:59,Q08,489.50,29.00,13.90,14.20,99.70,8.70,-0.60,489.50,24.00,10.90,11.70,99.50,13.80,-0.63,489.20,27.00,12.70,13.20,98.60,11.60,-1.23,489.40,26.67,37.50,39.10,99.27,11.37,-2.46
2026-04-26 06:04:00,2026-04-26 06:04:59,Q08,490.10,30.60,13.90,14.70,99.70,7.90,-0.60,489.40,22.70,9.90,10.80,99.40,14.20,-0.63,490.00,27.90,12.50,13.20,96.50,12.30,-2.00,489.83,27.07,36.30,38.70,98.53,11.47,-3.23
2026-04-26 06:05:00,2026-04-26 06:05:59,Q08,491.50,34.20,15.80,16.70,99.70,7.40,-0.66,488.50,25.50,11.90,12.20,99.60,13.30,-0.60,488.30,30.00,13.40,14.60,96.70,11.10,-2.14,489.43,29.90,41.10,43.50,98.67,10.60,-3.40
2026-04-26 06:06:00,2026-04-26 06:06:59,Q08,491.30,36.60,16.80,17.70,99.70,6.60,-0.69,488.30,31.30,14.90,15.10,99.70,9.50,-0.60,488.00,33.80,15.70,16.10,98.70,9.40,-1.49,489.20,33.90,47.40,48.90,99.37,8.50,-2.77
2026-04-26 06:07:00,2026-04-26 06:07:59,Q08,489.90,32.60,14.90,15.60,99.70,8.00,-0.63,488.70,27.80,12.90,13.20,99.60,12.10,-0.66,489.70,30.30,13.70,14.70,98.70,10.70,-1.31,489.43,30.23,41.50,43.50,99.33,10.27,-2.60
2026-04-26 06:08:00,2026-04-26 06:08:59,Q08,489.80,33.60,15.80,16.10,99.70,7.40,-0.60,489.90,25.00,11.90,12.20,99.50,13.00,-0.66,488.10,30.70,13.40,14.60,96.70,11.00,-2.14,489.27,29.77,41.10,42.90,98.63,10.47,-3.40
2026-04-26 06:09:00,2026-04-26 06:09:59,Q08,489.30,34.80,15.80,16.60,99.80,7.90,-0.51,489.60,24.70,10.90,11.70,99.50,12.80,-0.66,488.60,31.50,14.40,15.10,96.30,11.10,-2.34,489.17,30.33,41.10,43.40,98.53,10.60,-3.51
2026-04-26 06:10:00,2026-04-26 06:10:59,Q08,490.90,36.90,16.80,17.60,99.70,6.80,-0.66,488.40,30.00,13.90,14.60,99.70,10.20,-0.63,487.90,33.70,15.70,16.10,98.50,10.20,-1.57,489.07,33.53,46.40,48.30,99.30,9.07,-2.86
2026-04-26 06:11:00,2026-04-26 06:11:59,Q08,489.70,31.60,14.90,15.20,99.70,8.50,-0.63,489.70,23.50,10.90,11.20,99.50,14.50,-0.63,488.00,28.30,12.50,13.70,96.00,11.30,-2.23,489.13,27.80,38.30,40.10,98.40,11.43,-3.49
2026-04-26 06:12:00,2026-04-26 06:12:59,Q08,489.20,38.20,17.80,18.60,99.80,6.90,-0.63,488.30,28.20,12.90,13.70,99.60,10.50,-0.63,489.30,33.90,15.40,16.10,96.80,9.80,-2.37,488.93,33.43,46.10,48.40,98.73,9.07,-3.63
2026-04-26 06:13:00,2026-04-26 06:13:59,Q08,489.30,37.90,17.80,18.10,99.70,6.70,-0.69,488.50,33.20,15.80,16.10,99.70,10.00,-0.66,489.00,35.10,16.80,17.10,99.00,9.10,-1.34,488.93,35.40,50.40,51.30,99.47,8.60,-2.69
2026-04-26 06:14:00,2026-04-26 06:14:59,Q08,490.80,32.90,14.90,15.70,99.70,7.10,-0.69,488.10,25.90,11.90,12.20,99.60,11.70,-0.63,487.90,30.00,13.60,14.60,97.80,11.90,-1.71,488.93,29.60,40.40,42.50,99.03,10.23,-3.03
2026-04-26 06:15:00,2026-04-26 06:15:59,Q08,490.10,28.20,12.90,13.70,99.60,8.80,-0.63,489.40,22.40,9.90,10.80,99.40,15.00,-0.63,487.70,25.70,11.60,12.20,97.80,13.10,-1.49,489.07,25.43,34.40,36.70,98.93,12.30,-2.74
2026-04-26 06:16:00,2026-04-26 06:16:59,Q08,490.70,36.10,16.80,17.60,99.70,6.40,-0.66,488.80,31.00,14.90,15.10,99.70,9.80,-0.63,487.50,33.30,15.70,16.10,98.80,10.60,-1.40,489.00,33.47,47.40,48.80,99.40,8.93,-2.69
2026-04-26 06:17:00,2026-04-26 06:17:59,Q08,489.00,28.60,12.90,13.70,99.60,8.90,-0.63,489.30,21.60,9.90,10.30,99.30,14.70,-0.66,488.50,25.90,11.60,12.20,97.20,13.70,-1.69,488.93,25.37,34.40,36.20,98.70,12.43,-2.97
2026-04-26 06:18:00,2026-04-26 06:18:59,Q08,489.60,27.00,12.90,13.20,99.50,7.90,-0.69,488.80,23.20,10.90,11.20,99.40,12.90,-0.66,487.40,25.30,11.80,12.20,98.70,12.40,-1.11,488.60,25.17,35.60,36.60,99.20,11.07,-2.46
2026-04-26 06:19:00,2026-04-26 06:19:59,Q08,490.20,25.10,11.90,12.20,99.50,9.70,-0.66,488.80,20.80,8.90,9.80,99.30,15.50,-0.66,487.30,23.00,10.70,11.20,97.90,14.70,-1.29,488.77,22.97,31.50,33.20,98.90,13.30,-2.60
2026-04-26 06:20:00,2026-04-26 06:20:59,Q08,490.40,30.30,13.90,14.70,99.60,7.70,-0.69,488.40,28.30,12.90,13.70,99.60,11.60,-0.66,487.30,28.70,12.90,13.60,99.60,11.10,-0.63,488.70,29.10,39.70,42.00,99.60,10.13,-1.97
2026-04-26 06:21:00,2026-04-26 06:21:59,Q08,490.40,26.70,11.90,12.70,99.50,9.60,-0.69,487.60,22.60,9.90,10.70,99.40,13.70,-0.60,486.90,24.60,10.80,11.70,98.50,13.60,-1.14,488.30,24.63,32.60,35.10,99.13,12.30,-2.43
2026-04-26 06:22:00,2026-04-26 06:22:59,Q08,488.80,28.80,12.90,13.70,99.60,8.50,-0.63,488.80,23.00,10.90,11.20,99.40,13.60,-0.66,488.60,27.00,12.60,13.20,97.30,13.00,-1.69,488.73,26.27,36.40,38.10,98.77,11.70,-2.97
2026-04-26 06:23:00,2026-04-26 06:23:59,Q08,490.10,24.30,10.90,11.80,99.50,10.60,-0.63,487.40,21.70,9.90,10.20,99.40,15.40,-0.60,488.30,23.60,10.90,11.20,99.30,14.20,-0.71,488.60,23.20,31.70,33.20,99.40,13.40,-1.94
2026-04-26 06:24:00,2026-04-26 06:24:59,Q08,489.80,24.90,10.90,11.70,99.50,9.40,-0.66,486.90,20.60,8.90,9.70,99.40,14.50,-0.60,488.60,24.00,10.80,11.70,98.30,14.20,-1.17,488.43,23.17,30.60,33.10,99.07,12.70,-2.43
2026-04-26 06:25:00,2026-04-26 06:25:59,Q08,489.70,26.30,11.90,12.70,99.50,9.70,-0.66,488.80,20.90,8.90,9.80,99.30,14.00,-0.63,487.10,24.80,10.80,11.70,98.10,14.40,-1.29,488.53,24.00,31.60,34.20,98.97,12.70,-2.57
2026-04-26 06:26:00,2026-04-26 06:26:59,Q08,489.10,28.70,12.90,13.70,99.60,9.30,-0.63,489.10,26.20,11.90,12.70,99.50,11.70,-0.66,488.00,27.30,12.90,13.20,99.60,12.50,-0.66,488.73,27.40,37.70,39.60,99.57,11.17,-1.94
2026-04-26 06:27:00,2026-04-26 06:27:59,Q08,490.60,22.60,9.90,10.80,99.40,11.50,-0.66,487.60,17.50,7.90,8.30,99.10,19.40,-0.60,487.50,20.70,8.60,9.70,96.40,15.40,-1.51,488.57,20.27,26.40,28.80,98.30,15.43,-2.77
2026-04-26 06:28:00,2026-04-26 06:28:59,Q08,490.60,24.70,10.90,11.80,99.50,9.70,-0.63,487.90,19.60,8.90,9.30,99.30,16.60,-0.60,488.70,22.20,9.70,10.70,97.60,15.20,-1.31,489.07,22.17,29.50,31.80,98.80,13.83,-2.54
2026-04-26 06:29:00,2026-04-26 06:29:59,Q08,488.70,27.40,12.90,13.20,99.60,9.50,-0.57,489.20,23.50,10.90,11.20,99.40,12.30,-0.66,488.60,26.10,11.90,12.70,99.40,13.30,-0.71,488.83,25.67,35.70,37.10,99.47,11.70,-1.94
2026-04-26 06:30:00,2026-04-26 06:30:59,Q08,490.30,26.80,11.90,12.70,99.50,9.50,-0.66,487.40,24.40,10.90,11.70,99.50,12.50,-0.63,488.10,25.60,11.90,12.20,99.70,13.50,-0.46,488.60,25.60,34.70,36.60,99.57,11.83,-1.74
2026-04-26 06:31:00,2026-04-26 06:31:59,Q08,490.10,24.10,10.90,11.80,99.50,11.20,-0.63,487.80,18.10,7.90,8.80,99.20,18.70,-0.60,487.60,22.20,9.60,10.70,96.30,15.10,-1.60,488.50,21.47,28.40,31.30,98.33,15.00,-2.83
2026-04-26 06:32:00,2026-04-26 06:32:59,Q08,488.60,27.00,12.90,13.20,99.60,9.50,-0.63,488.70,21.20,9.90,10.20,99.30,14.20,-0.63,487.60,25.00,11.60,12.20,97.50,14.20,-1.51,488.30,24.40,34.40,35.60,98.80,12.63,-2.77
2026-04-26 06:33:00,2026-04-26 06:33:59,Q08,489.80,28.50,12.90,13.70,99.60,8.90,-0.69,487.50,25.40,11.90,12.20,99.60,10.90,-0.63,487.20,26.40,11.90,12.70,99.50,12.30,-0.69,488.17,26.77,36.70,38.60,99.57,10.70,-2.00
2026-04-26 06:34:00,2026-04-26 06:34:59,Q08,489.20,25.80,11.90,12.20,99.50,9.00,-0.66,488.60,21.10,9.90,10.20,99.20,16.20,-0.66,487.10,23.90,10.70,11.20,97.30,14.30,-1.49,488.30,23.60,32.50,33.60,98.67,13.17,-2.80
2026-04-26 06:35:00,2026-04-26 06:35:59,Q08,490.30,24.30,10.90,11.80,99.50,10.90,-0.63,487.10,19.00,8.90,9.30,99.20,16.80,-0.60,488.50,21.40,9.70,10.20,97.90,15.70,-1.20,488.63,21.57,29.50,31.30,98.87,14.47,-2.43
2026-04-26 06:36:00,2026-04-26 06:36:59,Q08,489.40,36.30,16.80,17.60,99.70,7.80,-0.69,488.30,31.40,14.90,15.10,99.60,10.10,-0.66,487.00,34.20,15.70,16.60,98.90,10.50,-1.37,488.23,33.97,47.40,49.30,99.40,9.47,-2.71
2026-04-26 06:37:00,2026-04-26 06:37:59,Q08,489.10,34.70,15.80,16.60,99.70,6.50,-0.63,486.80,27.10,12.90,13.10,99.60,11.50,-0.63,488.90,31.60,14.60,15.10,97.50,11.40,-1.94,488.27,31.13,43.30,44.80,98.93,9.80,-3.20
2026-04-26 06:38:00,2026-04-26 06:38:59,Q08,489.40,32.70,14.90,15.60,99.70,6.80,-0.69,488.00,27.30,12.90,13.20,99.60,11.90,-0.66,487.10,30.50,13.70,14.60,98.40,11.50,-1.46,488.17,30.17,41.50,43.40,99.23,10.07,-2.80
2026-04-26 06:39:00,2026-04-26 06:39:59,Q08,489.50,32.70,14.90,15.60,99.70,7.50,-0.66,486.50,28.50,12.90,13.60,99.70,10.00,-0.60,488.40,31.70,14.90,15.10,99.10,10.80,-1.11,488.13,30.97,42.70,44.30,99.50,9.43,-2.37
2026-04-26 06:40:00,2026-04-26 06:40:59,Q08,488.10,34.50,15.80,16.60,99.80,7.40,-0.57,488.60,25.70,11.90,12.20,99.50,12.60,-0.66,487.60,31.00,14.40,15.10,96.50,11.00,-2.26,488.10,30.40,42.10,43.90,98.60,10.33,-3.49
2026-04-26 06:41:00,2026-04-26 06:41:59,Q08,489.10,30.50,13.90,14.70,99.60,8.20,-0.66,488.20,25.00,11.90,12.20,99.50,11.90,-0.66,487.10,28.70,12.70,13.60,98.20,12.10,-1.49,488.13,28.07,38.50,40.50,99.10,10.73,-2.80
2026-04-26 06:42:00,2026-04-26 06:42:59,Q08,489.70,46.70,21.80,22.50,99.80,6.10,-0.69,487.50,35.40,16.80,17.00,99.80,9.10,-0.60,486.80,41.40,18.40,19.90,97.00,8.90,-2.83,488.00,41.17,57.00,59.40,98.87,8.03,-4.11
2026-04-26 06:43:00,2026-04-26 06:43:59,Q08,489.90,44.50,20.80,21.50,99.80,6.00,-0.66,487.80,36.10,16.80,17.50,99.80,8.90,-0.60,486.70,41.10,18.60,19.90,98.40,8.70,-2.03,488.13,40.57,56.20,58.90,99.33,7.87,-3.29
2026-04-26 06:44:00,2026-04-26 06:44:59,Q08,489.60,44.50,20.80,21.50,99.80,5.90,-0.69,487.00,35.80,16.80,17.00,99.70,8.60,-0.63,487.60,40.80,18.40,19.50,97.90,8.90,-2.26,488.07,40.37,56.00,58.00,99.13,7.80,-3.57
2026-04-26 06:45:00,2026-04-26 06:45:59,Q08,488.00,45.50,20.80,22.00,99.80,5.20,-0.60,487.90,36.10,16.80,17.50,99.70,9.20,-0.66,488.10,41.30,19.40,20.00,97.70,8.70,-2.46,488.00,40.97,57.00,59.50,99.07,7.70,-3.71
2026-04-26 06:46:00,2026-04-26 06:46:59,Q08,487.50,47.20,21.80,22.90,99.80,5.90,-0.63,487.60,39.90,17.80,19.00,99.80,7.70,-0.66,487.60,43.50,19.80,20.90,99.00,8.10,-1.66,487.57,43.53,59.40,62.80,99.53,7.23,-2.94
2026-04-26 06:47:00,2026-04-26 06:47:59,Q08,487.80,40.40,18.80,19.50,99.80,7.00,-0.60,487.60,31.00,14.90,15.10,99.70,11.10,-0.63,487.90,36.00,16.50,17.50,97.20,8.90,-2.40,487.77,35.80,50.20,52.10,98.90,9.00,-3.63
2026-04-26 06:48:00,2026-04-26 06:48:59,Q08,489.70,42.40,19.80,20.50,99.80,6.60,-0.69,486.60,32.50,14.90,15.60,99.70,9.60,-0.60,487.00,37.80,17.50,18.00,97.20,8.60,-2.49,487.77,37.57,52.20,54.10,98.90,8.27,-3.77
2026-04-26 06:49:00,2026-04-26 06:49:59,Q08,489.40,42.70,19.80,20.50,99.80,5.90,-0.66,486.60,35.90,16.80,17.00,99.80,8.80,-0.60,488.20,39.00,18.60,19.00,98.70,9.00,-1.74,488.07,39.20,55.20,56.50,99.43,7.90,-3.00
2026-04-26 06:50:00,2026-04-26 06:50:59,Q08,488.90,42.60,19.80,20.50,99.80,6.20,-0.71,488.10,32.70,14.90,15.60,99.70,10.10,-0.66,486.50,38.00,17.30,18.50,96.60,8.90,-2.86,487.83,37.77,52.00,54.60,98.70,8.40,-4.23
2026-04-26 06:51:00,2026-04-26 06:51:59,Q08,489.60,39.90,18.80,19.10,99.80,6.20,-0.66,487.10,29.90,13.90,14.10,99.70,11.20,-0.60,486.50,35.60,16.30,17.00,96.40,9.30,-2.63,487.73,35.13,49.00,50.20,98.63,8.90,-3.89
2026-04-26 06:52:00,2026-04-26 06:52:59,Q08,489.40,31.00,14.90,15.20,99.60,7.80,-0.69,486.30,27.40,12.90,13.10,99.60,10.80,-0.60,488.10,29.60,13.90,14.20,99.30,11.20,-0.94,487.93,29.33,41.70,42.50,99.50,9.93,-2.23
2026-04-26 06:53:00,2026-04-26 06:53:59,Q08,489.30,32.20,14.90,15.60,99.60,7.80,-0.69,487.10,28.10,12.90,13.60,99.60,11.20,-0.63,486.60,29.90,13.90,14.10,99.10,10.90,-1.11,487.67,30.07,41.70,43.30,99.43,9.97,-2.43
2026-04-26 06:54:00,2026-04-26 06:54:59,Q08,487.90,29.10,13.90,14.10,99.70,9.60,-0.60,488.10,22.50,9.90,10.70,99.40,14.90,-0.63,487.50,26.10,11.60,12.70,97.00,11.80,-1.77,487.83,25.90,35.40,37.50,98.70,12.10,-3.00
2026-04-26 06:55:00,2026-04-26 06:55:59,Q08,488.90,27.40,12.90,13.20,99.60,10.10,-0.63,487.60,19.90,8.90,9.30,99.30,18.10,-0.60,486.40,24.30,10.40,11.70,95.70,13.80,-1.97,487.63,23.87,32.20,34.20,98.20,14.00,-3.20
2026-04-26 06:56:00,2026-04-26 06:56:59,Q08,487.70,34.30,15.80,16.60,99.70,7.30,-0.66,487.30,29.50,13.90,14.10,99.60,10.10,-0.66,486.70,31.90,14.90,15.10,99.00,9.80,-1.20,487.23,31.90,44.60,45.80,99.43,9.07,-2.51
2026-04-26 06:57:00,2026-04-26 06:57:59,Q08,488.60,33.10,15.80,16.10,99.70,7.30,-0.66,485.40,25.30,11.90,12.10,99.60,12.00,-0.60,487.00,30.10,13.60,14.60,97.30,11.50,-1.89,487.00,29.50,41.30,42.80,98.87,10.27,-3.14
2026-04-26 06:58:00,2026-04-26 06:58:59,Q08,488.10,32.20,14.90,15.60,99.60,8.30,-0.71,486.00,25.40,11.90,12.10,99.50,13.00,-0.63,488.10,28.90,12.60,13.70,97.90,12.60,-1.63,487.40,28.83,39.40,41.40,99.00,11.30,-2.97
2026-04-26 06:59:00,2026-04-26 06:59:59,Q08,489.40,31.90,14.90,15.20,99.70,7.80,-0.66,486.50,27.20,12.90,13.10,99.60,10.80,-0.60,486.50,29.80,13.70,14.10,98.80,11.80,-1.23,487.47,29.63,41.50,42.40,99.37,10.13,-2.49
2026-04-26 07:00:00,2026-04-26 07:00:59,Q08,487.40,32.10,14.90,15.60,99.70,7.70,-0.63,487.30,24.80,10.90,11.70,99.50,12.60,-0.66,487.50,28.90,12.50,13.60,96.80,12.00,-2.03,487.40,28.60,38.30,40.90,98.67,10.77,-3.31
2026-04-26 07:01:00,2026-04-26 07:01:59,Q08,487.30,30.30,13.90,14.60,99.50,8.00,-0.80,487.20,25.00,11.90,12.20,99.50,14.00,-0.57,487.50,28.00,12.50,13.60,96.90,13.10,-1.80,487.33,27.77,38.30,40.40,98.63,11.70,-3.17
2026-04-26 07:02:00,2026-04-26 07:02:59,Q08,489.00,30.60,13.90,14.70,99.60,7.60,-0.69,486.90,26.40,11.90,12.60,99.60,11.80,-0.63,486.00,28.70,12.70,13.60,98.80,11.40,-1.20,487.30,28.57,38.50,40.90,99.33,10.27,-2.51
2026-04-26 07:03:00,2026-04-26 07:03:59,Q08,488.70,28.00,12.90,13.70,99.60,9.10,-0.66,487.20,21.40,9.90,10.20,99.30,15.30,-0.63,486.30,25.40,11.50,12.10,96.90,13.40,-1.71,487.40,24.93,34.30,36.00,98.60,12.60,-3.00
2026-04-26 07:04:00,2026-04-26 07:04:59,Q08,488.60,32.80,14.90,15.60,99.70,7.90,-0.69,484.70,25.70,11.90,12.10,99.60,11.30,-0.60,487.20,29.70,13.60,14.10,97.00,11.60,-2.00,486.83,29.40,40.40,41.80,98.77,10.27,-3.29
2026-04-26 07:05:00,2026-04-26 07:05:59,Q08,486.60,33.90,15.80,16.00,99.70,7.20,-0.60,486.60,24.80,10.90,11.70,99.50,12.60,-0.63,487.10,30.80,13.40,14.60,96.30,11.60,-2.26,486.77,29.83,40.10,42.30,98.50,10.47,-3.49
2026-04-26 07:06:00,2026-04-26 07:06:59,Q08,488.60,33.30,15.80,16.10,99.70,7.80,-0.71,484.90,28.80,12.90,13.60,99.70,10.50,-0.60,486.50,32.10,14.90,15.60,99.20,10.80,-1.03,486.67,31.40,43.60,45.30,99.53,9.70,-2.34
2026-04-26 07:07:00,2026-04-26 07:07:59,Q08,486.80,32.20,14.90,15.60,99.70,7.90,-0.57,486.70,23.10,10.90,11.20,99.40,13.90,-0.63,486.80,28.50,12.50,13.60,96.20,11.50,-2.20,486.77,27.93,38.30,40.40,98.43,11.10,-3.40
2026-04-26 07:08:00,2026-04-26 07:08:59,Q08,488.20,34.70,15.80,16.60,99.70,7.30,-0.66,486.50,26.50,11.90,12.60,99.60,11.60,-0.63,485.60,31.10,14.40,15.00,96.80,11.10,-2.17,486.77,30.77,42.10,44.20,98.70,10.00,-3.46
2026-04-26 07:09:00,2026-04-26 07:09:59,Q08,488.60,36.90,16.80,17.60,99.70,7.10,-0.69,485.30,30.80,13.90,14.60,99.70,8.80,-0.60,486.70,33.40,15.80,16.00,99.00,10.50,-1.29,486.87,33.70,46.50,48.20,99.47,8.80,-2.57
2026-04-26 07:10:00,2026-04-26 07:10:59,Q08,488.50,32.90,14.90,15.60,99.70,7.50,-0.66,486.60,24.90,10.90,11.70,99.50,13.10,-0.63,485.40,29.10,13.40,14.10,96.40,11.30,-2.17,486.83,28.97,39.20,41.40,98.53,10.63,-3.46
2026-04-26 07:11:00,2026-04-26 07:11:59,Q08,488.50,35.40,16.80,17.10,99.70,7.30,-0.69,486.00,27.50,12.90,13.10,99.60,10.50,-0.63,485.50,32.30,14.60,15.50,97.00,10.40,-2.17,486.67,31.73,44.30,45.70,98.77,9.40,-3.49
2026-04-26 07:12:00,2026-04-26 07:12:59,Q08,486.40,37.10,16.80,18.00,99.80,6.70,-0.63,485.50,32.20,14.90,15.50,99.70,9.20,-0.66,487.20,35.30,16.80,17.00,99.10,9.10,-1.29,486.37,34.87,48.50,50.50,99.53,8.33,-2.57
2026-04-26 07:13:00,2026-04-26 07:13:59,Q08,488.40,35.30,16.80,17.10,99.70,8.00,-0.66,485.00,27.00,12.90,13.10,99.60,11.70,-0.60,486.30,32.00,14.40,15.60,96.70,11.70,-2.23,486.57,31.43,44.10,45.80,98.67,10.47,-3.49
2026-04-26 07:14:00,2026-04-26 07:14:59,Q08,486.70,34.70,15.80,16.50,99.80,7.60,-0.60,486.70,25.20,11.90,12.10,99.50,13.20,-0.63,486.10,31.90,14.20,15.10,95.20,10.30,-2.69,486.50,30.60,41.90,43.70,98.17,10.37,-3.91
2026-04-26 07:15:00,2026-04-26 07:15:59,Q08,487.90,40.20,18.80,19.50,99.70,6.80,-0.74,485.70,32.80,14.90,15.50,99.70,9.20,-0.63,485.00,35.80,15.70,17.00,98.00,9.60,-2.03,486.20,36.27,49.40,52.00,99.13,8.53,-3.40
2026-04-26 07:16:00,2026-04-26 07:16:59,Q08,487.20,38.50,17.80,18.50,99.80,6.20,-0.69,484.90,27.80,12.90,13.10,99.60,11.90,-0.63,486.70,34.00,15.20,16.50,95.40,10.00,-2.91,486.27,33.43,45.90,48.10,98.27,9.37,-4.23
2026-04-26 07:17:00,2026-04-26 07:17:59,Q08,487.60,40.20,18.80,19.50,99.80,7.10,-0.63,484.50,25.40,11.90,12.10,99.60,12.80,-0.60,485.80,31.30,14.20,15.00,95.60,10.60,-2.57,485.97,32.30,44.90,46.60,98.33,10.17,-3.80
2026-04-26 07:18:00,2026-04-26 07:18:59,Q08,487.80,36.80,16.80,17.50,99.80,6.00,-0.66,484.70,27.40,12.90,13.10,99.60,11.80,-0.60,485.30,32.70,14.20,15.50,95.90,10.00,-2.63,485.93,32.30,43.90,46.10,98.43,9.27,-3.89
2026-04-26 07:19:00,2026-04-26 07:19:59,Q08,486.50,43.70,19.80,20.90,99.80,5.80,-0.63,483.70,35.00,15.80,16.90,99.80,9.00,-0.60,486.10,39.10,17.60,19.00,98.10,9.00,-2.14,485.43,39.27,53.20,56.80,99.23,7.93,-3.37
2026-04-26 07:20:00,2026-04-26 07:20:59,Q08,487.30,34.50,15.80,16.60,99.70,7.50,-0.69,484.00,25.60,11.90,12.10,99.60,12.20,-0.60,484.80,30.50,13.40,14.50,96.50,11.70,-2.23,485.37,30.20,41.10,43.20,98.60,10.47,-3.51
2026-04-26 07:21:00,2026-04-26 07:21:59,Q08,486.20,37.00,16.80,18.00,99.80,7.00,-0.63,486.30,25.80,11.90,12.10,99.50,11.60,-0.66,485.40,32.60,14.20,15.50,95.50,10.40,-2.71,485.97,31.80,42.90,45.60,98.27,9.67,-4.00
2026-04-26 07:22:00,2026-04-26 07:22:59,Q08,486.60,34.20,15.80,16.50,99.70,7.20,-0.63,484.70,27.40,12.90,13.10,99.60,11.20,-0.60,486.70,31.40,14.60,15.10,97.80,10.80,-1.80,486.00,31.00,43.30,44.70,99.03,9.73,-3.03
2026-04-26 07:23:00,2026-04-26 07:23:59,Q08,487.60,36.00,16.80,17.50,99.70,6.80,-0.71,484.80,27.00,12.90,13.10,99.60,11.40,-0.63,485.00,32.00,14.60,15.50,97.00,9.60,-2.14,485.80,31.67,44.30,46.10,98.77,9.27,-3.49
2026-04-26 07:24:00,2026-04-26 07:24:59,Q08,487.50,36.60,16.80,17.50,99.70,6.60,-0.71,484.50,27.20,12.90,13.10,99.60,10.30,-0.60,485.40,33.10,15.40,16.00,96.60,9.90,-2.34,485.80,32.30,45.10,46.60,98.63,8.93,-3.66
2026-04-26 07:25:00,2026-04-26 07:25:59,Q08,485.80,40.30,18.80,19.40,99.70,6.80,-0.74,484.90,32.20,14.90,15.50,99.70,10.00,-0.57,486.40,36.40,16.50,17.50,97.60,9.90,-2.17,485.70,36.30,50.20,52.40,99.00,8.90,-3.49
2026-04-26 07:26:00,2026-04-26 07:26:59,Q08,486.50,36.70,16.80,17.50,99.60,8.00,-0.83,483.90,26.30,11.90,12.60,99.60,12.70,-0.54,485.90,32.30,14.20,15.50,95.50,11.80,-2.57,485.43,31.77,42.90,45.60,98.23,10.83,-3.94
2026-04-26 07:27:00,2026-04-26 07:27:59,Q08,485.70,31.90,14.90,15.00,99.70,8.00,-0.60,485.20,23.50,10.90,11.20,99.40,13.90,-0.63,486.00,29.30,13.30,14.10,95.50,11.60,-2.37,485.63,28.23,39.10,40.30,98.20,11.17,-3.60
2026-04-26 07:28:00,2026-04-26 07:28:59,Q08,486.60,37.10,16.80,18.00,99.70,7.10,-0.69,484.80,30.90,13.90,14.50,99.70,9.20,-0.63,484.20,34.90,15.70,16.50,98.40,9.40,-1.69,485.20,34.30,46.40,49.00,99.27,8.57,-3.00
2026-04-26 07:29:00,2026-04-26 07:29:59,Q08,486.00,34.50,15.80,16.50,99.70,7.50,-0.66,484.40,25.70,11.90,12.10,99.60,11.10,-0.63,486.10,31.40,14.40,15.10,96.70,11.20,-2.20,485.50,30.53,42.10,43.70,98.67,9.93,-3.49
2026-04-26 07:30:00,2026-04-26 07:30:59,Q08,486.40,30.00,13.90,14.60,99.70,8.70,-0.63,484.30,23.20,10.90,11.10,99.50,13.30,-0.60,485.90,27.00,12.50,13.10,96.70,12.80,-1.91,485.53,26.73,37.30,38.80,98.63,11.60,-3.14
2026-04-26 07:31:00,2026-04-26 07:31:59,Q08,485.60,33.10,15.80,16.00,99.70,8.00,-0.63,484.60,25.60,11.90,12.10,99.50,12.10,-0.66,485.90,29.90,13.60,14.10,97.00,12.10,-2.00,485.37,29.53,41.30,42.20,98.73,10.73,-3.29
2026-04-26 07:32:00,2026-04-26 07:32:59,Q08,486.10,31.50,14.90,15.10,99.60,8.00,-0.69,485.30,27.50,12.90,13.10,99.60,10.20,-0.66,484.20,29.70,13.90,14.00,99.30,10.90,-0.94,485.20,29.57,41.70,42.20,99.50,9.70,-2.29
2026-04-26 07:33:00,2026-04-26 07:33:59,Q08,486.40,30.00,13.90,14.60,99.60,8.50,-0.69,485.50,22.90,9.90,10.70,99.40,13.80,-0.63,484.30,26.80,11.60,12.60,97.00,12.90,-1.83,485.40,26.57,35.40,37.90,98.67,11.73,-3.14
2026-04-26 07:34:00,2026-04-26 07:34:59,Q08,484.80,26.10,11.90,12.60,99.60,9.60,-0.60,485.30,19.40,8.90,9.20,99.20,16.40,-0.63,484.70,23.60,10.60,11.10,96.70,12.80,-1.66,484.93,23.03,31.40,32.90,98.50,12.93,-2.89
2026-04-26 07:35:00,2026-04-26 07:35:59,Q08,484.40,32.30,14.90,15.50,99.70,7.80,-0.60,484.50,26.70,11.90,12.60,99.60,10.10,-0.63,484.90,29.40,13.70,14.00,98.90,11.40,-1.23,484.60,29.47,40.50,42.10,99.40,9.77,-2.46
2026-04-26 07:36:00,2026-04-26 07:36:59,Q08,486.20,29.70,13.90,14.10,99.60,8.70,-0.69,485.00,22.10,9.90,10.70,99.40,13.40,-0.63,483.80,26.40,11.60,12.60,97.00,12.80,-1.80,485.00,26.07,35.40,37.40,98.67,11.63,-3.11
2026-04-26 07:37:00,2026-04-26 07:37:59,Q08,486.50,32.60,14.90,15.60,99.70,7.50,-0.69,484.70,23.60,10.90,11.10,99.50,12.30,-0.63,483.90,28.90,12.50,13.50,96.30,11.50,-2.14,485.03,28.37,38.30,40.20,98.50,10.43,-3.46
2026-04-26 07:38:00,2026-04-26 07:38:59,Q08,484.80,34.90,15.80,16.50,99.70,6.80,-0.63,485.10,29.10,13.90,14.10,99.60,10.20,-0.66,484.80,32.10,14.70,15.50,98.60,10.30,-1.51,484.90,32.03,44.40,46.10,99.30,9.10,-2.80
2026-04-26 07:39:00,2026-04-26 07:39:59,Q08,485.60,40.70,18.80,19.40,99.80,6.40,-0.66,483.70,30.10,13.90,14.50,99.70,9.70,-0.63,485.80,36.10,16.30,17.50,96.80,9.50,-2.54,485.03,35.63,49.00,51.40,98.77,8.53,-3.83
2026-04-26 07:40:00,2026-04-26 07:40:59,Q08,486.30,37.80,16.80,18.00,99.70,6.60,-0.69,483.10,28.80,12.90,13.50,99.70,9.90,-0.60,484.80,34.20,15.50,16.50,97.10,10.00,-2.26,484.73,33.60,45.20,48.00,98.83,8.83,-3.54
2026-04-26 07:41:00,2026-04-26 07:41:59,Q08,485.50,39.60,17.80,18.90,99.80,7.10,-0.66,483.10,33.50,14.90,15.90,99.70,8.70,-0.60,485.50,36.80,16.70,17.50,98.80,9.20,-1.57,484.70,36.63,49.40,52.30,99.43,8.33,-2.83
2026-04-26 07:42:00,2026-04-26 07:42:59,Q08,486.50,34.20,15.80,16.50,99.70,7.50,-0.66,484.00,25.60,11.90,12.10,99.60,12.00,-0.60,484.40,31.10,14.40,15.00,96.60,10.70,-2.20,484.97,30.30,42.10,43.60,98.63,10.07,-3.46
2026-04-26 07:43:00,2026-04-26 07:43:59,Q08,484.60,40.70,18.80,19.40,99.80,7.20,-0.63,484.70,29.70,13.90,14.00,99.60,9.70,-0.66,484.30,35.70,15.40,16.90,96.70,10.10,-2.54,484.53,35.37,48.10,50.30,98.70,9.00,-3.83
2026-04-26 07:44:00,2026-04-26 07:44:59,Q08,486.00,37.80,16.80,18.00,99.70,7.00,-0.69,483.30,29.10,13.90,14.00,99.60,9.70,-0.63,485.40,33.40,15.50,16.00,97.30,10.30,-2.20,484.90,33.43,46.20,48.00,98.87,9.00,-3.51
2026-04-26 07:45:00,2026-04-26 07:45:59,Q08,485.60,38.80,17.80,18.40,99.70,6.20,-0.71,484.70,33.10,14.90,16.00,99.70,8.60,-0.66,483.80,36.40,16.80,17.40,99.10,9.20,-1.29,484.70,36.10,49.50,51.80,99.50,8.00,-2.66
2026-04-26 07:46:00,2026-04-26 07:46:59,Q08,485.40,35.70,15.80,17.00,99.80,6.80,-0.60,485.50,26.00,11.90,12.60,99.50,13.10,-0.66,484.30,31.70,14.20,15.00,95.80,11.00,-2.57,485.07,31.13,41.90,44.60,98.37,10.30,-3.83
2026-04-26 07:47:00,2026-04-26 07:47:59,Q08,485.20,37.40,16.80,17.90,99.80,6.50,-0.63,483.40,28.70,12.90,13.50,99.60,10.10,-0.63,485.70,33.80,15.50,16.00,97.00,10.20,-2.29,484.77,33.30,45.20,47.40,98.80,8.93,-3.54
2026-04-26 07:48:00,2026-04-26 07:48:59,Q08,486.20,39.00,17.80,19.00,99.70,7.10,-0.69,482.80,33.40,14.90,15.90,99.70,8.90,-0.60,485.00,35.40,15.80,17.00,99.10,9.10,-1.34,484.67,35.93,48.50,51.90,99.50,8.37,-2.63
2026-04-26 07:49:00,2026-04-26 07:49:59,Q08,486.90,29.40,13.90,14.10,99.60,4.40,-0.71,483.30,20.90,8.90,9.70,99.40,4.90,-0.60,485.00,26.30,11.40,12.60,95.30,3.80,-2.23,485.07,25.53,34.20,36.40,98.10,4.37,-3.54
2026-04-26 07:50:00,2026-04-26 07:50:59,Q08,486.70,27.50,12.90,13.10,99.50,5.20,-0.69,484.30,18.80,7.90,8.70,99.20,7.30,-0.63,483.20,24.60,10.30,11.60,94.40,5.40,-2.23,484.73,23.63,31.10,33.40,97.70,5.97,-3.54
2026-04-26 07:51:00,2026-04-26 07:51:59,Q08,486.30,25.70,11.90,12.10,99.40,5.40,-0.71,484.80,20.30,8.90,9.70,99.30,6.10,-0.66,483.90,23.50,10.70,11.10,97.90,4.10,-1.31,485.00,23.17,31.50,32.90,98.87,5.20,-2.69
2026-04-26 07:52:00,2026-04-26 07:52:59,Q08,485.70,22.60,9.90,10.70,99.30,5.50,-0.69,483.50,15.70,6.90,7.20,98.80,7.10,-0.63,485.00,20.20,8.50,9.70,94.40,4.80,-1.86,484.73,19.50,25.30,27.60,97.50,5.80,-3.17
2026-04-26 07:53:00,2026-04-26 07:53:59,Q08,485.80,21.80,9.90,10.20,99.30,6.10,-0.66,483.60,14.40,5.90,6.80,98.70,8.00,-0.60,485.00,19.50,8.40,9.20,93.80,5.20,-1.86,484.80,18.57,24.20,26.20,97.27,6.43,-3.11
2026-04-26 07:54:00,2026-04-26 07:54:59,Q08,486.20,14.60,5.90,6.80,98.60,7.80,-0.66,484.50,12.80,4.90,5.80,98.10,10.60,-0.66,482.80,13.80,5.90,6.30,99.10,6.20,-0.49,484.50,13.73,16.70,18.90,98.60,8.20,-1.80
2026-04-26 07:55:00,2026-04-26 07:55:59,Q08,486.40,23.10,10.80,11.20,98.20,6.80,-1.17,483.30,18.60,7.60,8.70,95.60,6.80,1.51,484.80,12.50,4.90,5.80,98.70,11.70,-0.54,484.83,18.07,23.30,25.70,97.50,8.43,-0.20
2026-04-26 07:56:00,2026-04-26 07:56:59,Q08,486.10,19.40,8.90,9.20,99.10,6.90,-0.69,482.00,12.50,4.90,5.80,98.20,11.20,-0.63,483.40,16.90,6.40,7.70,92.80,5.10,-1.77,483.83,16.27,20.20,22.70,96.70,7.73,-3.09
2026-04-26 07:57:00,2026-04-26 07:57:59,Q08,484.90,17.20,7.80,8.20,98.90,7.20,-0.69,482.40,12.60,4.90,5.80,98.30,9.30,-0.60,484.40,15.90,6.70,7.30,95.80,6.30,-1.23,483.90,15.23,19.40,21.30,97.67,7.60,-2.51
2026-04-26 07:58:00,2026-04-26 07:58:59,Q08,483.90,18.20,7.90,8.70,99.10,6.60,-0.63,483.60,14.70,5.90,6.80,98.60,9.20,-0.66,483.30,17.10,7.80,8.20,97.80,5.40,-0.97,483.60,16.67,21.60,23.70,98.50,7.07,-2.26
2026-04-26 07:59:00,2026-04-26 07:59:59,Q08,484.30,16.10,6.90,7.70,98.70,6.40,-0.69,483.60,11.70,4.80,5.30,97.80,11.10,-0.63,483.80,14.60,5.70,6.80,95.20,7.10,-1.23,483.90,14.13,17.40,19.80,97.23,8.20,-2.54
2026-04-26 08:00:00,2026-04-26 08:00:59,Q08,485.50,15.30,6.90,7.30,98.50,8.30,-0.69,483.10,10.60,3.90,4.80,97.60,11.90,-0.63,482.00,14.20,5.60,6.70,94.90,7.10,-1.20,483.53,13.37,16.40,18.80,97.00,9.10,-2.51
2026-04-26 08:01:00,2026-04-26 08:01:59,Q08,484.20,20.10,8.90,9.70,99.20,6.40,-0.69,483.30,15.40,6.90,7.20,98.70,8.40,-0.66,483.40,18.50,7.70,8.70,96.90,5.80,-1.26,483.63,18.00,23.50,25.60,98.27,6.87,-2.60
2026-04-26 08:02:00,2026-04-26 08:02:59,Q08,485.10,13.80,5.90,6.30,98.40,8.20,-0.66,482.20,9.40,3.80,4.30,96.60,13.40,-0.63,483.40,12.60,4.70,5.80,93.00,8.00,-1.26,483.57,11.93,14.40,16.40,96.00,9.87,-2.54
2026-04-26 08:03:00,2026-04-26 08:03:59,Q08,485.40,24.30,10.40,11.60,95.70,6.80,-1.94,484.70,17.60,7.30,8.20,91.70,7.00,1.94,483.20,9.40,3.50,4.30,87.40,15.20,-1.23,484.43,17.10,21.20,24.10,91.60,9.67,-1.23
2026-04-26 08:04:00,2026-04-26 08:04:59,Q08,484.70,27.60,12.50,13.10,96.00,5.50,-2.17,484.80,22.50,9.40,10.60,94.60,5.80,2.03,483.30,11.90,4.80,5.30,96.30,12.10,-0.89,484.27,20.67,26.70,29.00,95.63,7.80,-1.03
2026-04-26 08:05:00,2026-04-26 08:05:59,Q08,484.90,18.20,7.90,8.70,99.00,5.60,-0.69,483.90,14.00,5.90,6.80,98.50,6.20,-0.63,484.80,16.50,6.70,7.70,96.90,7.50,-1.11,484.53,16.23,20.50,23.20,98.13,6.43,-2.43
2026-04-26 08:06:00,2026-04-26 08:06:59,Q08,483.50,15.40,6.90,7.20,98.70,7.20,-0.66,483.20,9.90,3.90,4.30,97.00,12.90,-0.63,483.10,13.90,5.50,6.30,92.30,7.30,-1.46,483.27,13.07,16.30,17.80,96.00,9.13,-2.74
2026-04-26 08:07:00,2026-04-26 08:07:59,Q08,485.50,26.60,11.40,12.60,95.30,6.20,-2.26,484.10,22.00,9.40,10.60,94.80,5.80,1.94,483.60,11.00,4.80,5.30,96.70,13.40,-0.77,484.40,19.87,25.60,28.50,95.60,8.47,-1.09
2026-04-26 08:08:00,2026-04-26 08:08:59,Q08,486.40,22.70,9.40,10.70,94.90,6.30,-2.00,484.10,16.70,6.40,7.70,92.10,7.30,1.80,484.50,8.40,2.60,3.90,87.10,17.30,-1.09,485.00,15.93,18.40,22.30,91.37,10.30,-1.29
2026-04-26 08:09:00,2026-04-26 08:09:59,Q08,487.20,18.90,7.90,8.80,99.00,5.70,-0.71,484.90,12.30,4.90,5.80,98.20,6.70,-0.60,485.10,17.00,7.40,8.20,92.90,6.50,-1.71,485.73,16.07,20.20,22.80,96.70,6.30,-3.03
2026-04-26 08:10:00,2026-04-26 08:10:59,Q08,486.00,20.70,8.90,9.70,99.20,6.10,-0.69,482.60,13.80,5.90,6.30,98.50,8.30,-0.63,483.90,18.60,7.40,8.70,93.80,5.30,-1.77,484.17,17.70,22.20,24.70,97.17,6.57,-3.09
2026-04-26 08:11:00,2026-04-26 08:11:59,Q08,485.30,27.50,12.90,13.10,99.50,5.00,-0.74,483.80,23.70,10.90,11.10,99.50,4.60,-0.63,485.40,25.50,11.90,12.10,99.10,4.40,-0.94,484.83,25.57,35.70,36.30,99.37,4.67,-2.31
2026-04-26 08:12:00,2026-04-26 08:12:59,Q08,486.20,26.40,11.90,12.60,99.50,4.90,-0.71,482.60,18.90,7.90,8.70,99.30,5.70,-0.57,483.60,23.30,10.40,11.10,95.80,6.00,-1.86,484.13,22.87,30.20,32.40,98.20,5.53,-3.14
2026-04-26 08:13:00,2026-04-26 08:13:59,Q08,484.80,26.40,11.90,12.60,99.40,5.90,-0.74,481.20,18.80,7.90,8.70,99.30,5.80,-0.60,482.20,23.50,10.40,11.10,95.10,6.00,-2.00,482.73,22.90,30.20,32.40,97.93,5.90,-3.34
2026-04-26 08:14:00,2026-04-26 08:14:59,Q08,484.60,35.80,15.80,16.90,99.70,5.10,-0.71,483.10,29.20,13.90,14.00,99.60,4.20,-0.63,481.40,32.70,14.70,15.40,98.40,5.50,-1.63,483.03,32.57,44.40,46.30,99.23,4.93,-2.97
2026-04-26 08:15:00,2026-04-26 08:15:59,Q08,483.20,37.30,16.80,17.90,99.80,5.50,-0.66,483.00,27.40,12.90,13.00,99.60,4.40,-0.60,483.10,33.70,14.40,15.90,96.30,4.90,-2.57,483.10,32.80,44.10,46.80,98.57,4.93,-3.83
2026-04-26 08:16:00,2026-04-26 08:16:59,Q08,483.40,35.20,15.80,16.90,99.70,5.20,-0.66,482.10,26.40,11.90,12.50,99.60,3.80,-0.60,482.90,31.50,13.40,14.90,96.70,5.20,-2.26,482.80,31.03,41.10,44.30,98.67,4.73,-3.51
2026-04-26 08:17:00,2026-04-26 08:17:59,Q08,484.20,38.20,17.80,18.40,99.70,4.80,-0.71,482.40,31.00,13.90,14.90,99.70,3.80,-0.63,481.20,34.70,15.70,16.40,98.20,4.70,-1.86,482.60,34.63,47.40,49.70,99.20,4.43,-3.20
2026-04-26 08:18:00,2026-04-26 08:18:59,Q08,483.00,33.70,14.90,15.90,99.70,4.40,-0.60,483.90,23.20,10.90,11.10,99.50,5.00,-0.63,482.00,30.30,13.30,14.50,95.10,5.50,-2.63,482.97,29.07,39.10,41.50,98.10,4.97,-3.86
2026-04-26 08:19:00,2026-04-26 08:19:59,Q08,483.00,34.80,15.80,16.40,99.70,5.40,-0.66,483.00,26.10,11.90,12.60,99.60,4.00,-0.63,481.60,31.80,13.40,14.90,96.80,5.40,-2.23,482.53,30.90,41.10,43.90,98.70,4.93,-3.51
2026-04-26 08:20:00,2026-04-26 08:20:59,Q08,483.00,37.40,16.80,17.90,99.70,4.90,-0.66,481.80,29.60,12.90,13.90,99.70,3.90,-0.60,482.60,34.50,15.70,16.40,98.10,5.00,-1.86,482.47,33.83,45.40,48.20,99.17,4.60,-3.11
2026-04-26 08:21:00,2026-04-26 08:21:59,Q08,483.10,40.20,18.80,19.30,99.80,4.90,-0.66,482.20,30.40,13.90,14.50,99.70,4.30,-0.60,482.60,36.20,16.50,17.40,97.20,4.60,-2.37,482.63,35.60,49.20,51.20,98.90,4.60,-3.63
2026-04-26 08:22:00,2026-04-26 08:22:59,Q08,484.80,31.10,14.90,15.00,99.70,4.50,-0.66,483.90,22.80,9.90,10.60,99.50,4.70,-0.60,481.10,28.20,12.40,13.50,95.80,5.50,-2.23,483.27,27.37,37.20,39.10,98.33,4.90,-3.49
2026-04-26 08:23:00,2026-04-26 08:23:59,Q08,482.80,34.60,15.80,16.40,99.70,5.20,-0.66,482.50,25.50,11.90,12.10,99.50,4.50,-0.63,482.40,31.00,13.30,14.90,95.70,4.90,-2.54,482.57,30.37,41.00,43.40,98.30,4.87,-3.83
2026-04-26 08:24:00,2026-04-26 08:24:59,Q08,484.20,23.30,10.90,11.10,99.40,6.60,-0.71,480.20,20.70,8.90,9.60,99.40,5.80,-0.57,482.10,22.30,9.80,10.60,98.90,6.10,-0.89,482.17,22.10,29.60,31.30,99.23,6.17,-2.17
2026-04-26 08:25:00,2026-04-26 08:25:59,Q08,482.80,20.80,8.90,9.60,99.20,7.50,-0.69,482.20,16.10,6.90,7.70,98.90,9.20,-0.60,482.00,19.10,8.70,9.20,97.00,6.20,-1.29,482.33,18.67,24.50,26.50,98.37,7.63,-2.57
2026-04-26 08:26:00,2026-04-26 08:26:59,Q08,483.40,24.50,10.90,11.60,99.40,14.50,-0.66,482.90,18.70,7.90,8.70,99.10,20.70,-0.63,481.40,22.40,9.70,10.60,97.30,17.70,-1.37,482.57,21.87,28.50,30.90,98.60,17.63,-2.66
2026-04-26 08:27:00,2026-04-26 08:27:59,Q08,483.60,49.50,22.80,23.70,99.80,16.40,-0.71,483.10,48.10,22.80,23.20,99.80,17.20,-0.63,481.60,48.00,22.80,23.10,99.90,17.80,-0.23,482.77,48.53,68.40,70.00,99.83,17.13,-1.57
2026-04-26 08:28:00,2026-04-26 08:28:59,Q08,483.90,78.00,36.60,37.70,99.90,10.70,-0.69,481.30,73.90,34.70,35.10,99.90,11.50,-0.54,482.30,74.80,34.70,35.70,99.90,10.60,-0.86,482.50,75.57,106.00,108.50,99.90,10.93,-2.09
2026-04-26 08:29:00,2026-04-26 08:29:59,Q08,483.80,108.80,51.50,52.20,99.90,9.80,-0.71,482.60,104.50,49.50,50.10,99.90,10.10,-0.60,481.20,105.10,49.50,50.50,99.90,9.20,-1.00,482.53,106.13,150.50,152.80,99.90,9.70,-2.31
