Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-26 08:30:00,2026-04-26 08:30:59,Q08,483.30,109.70,51.50,52.60,99.90,9.30,-0.77,482.20,106.50,50.50,51.10,99.90,10.30,-0.66,480.80,109.50,51.50,52.30,99.90,9.10,-0.69,482.10,108.57,153.50,156.00,99.90,9.57,-2.11
2026-04-26 08:31:00,2026-04-26 08:31:59,Q08,482.40,113.90,53.50,54.50,99.90,10.00,-0.60,481.20,106.80,49.50,51.00,99.90,10.80,-0.60,482.60,108.40,51.50,52.10,99.80,9.70,-1.66,482.07,109.70,154.50,157.60,99.87,10.17,-2.86
2026-04-26 08:32:00,2026-04-26 08:32:59,Q08,483.50,109.20,51.50,52.60,99.90,9.40,-0.69,482.50,102.50,48.50,49.20,99.90,10.90,-0.63,481.10,103.80,48.50,49.50,99.80,9.60,-1.43,482.37,105.17,148.50,151.30,99.87,9.97,-2.74
2026-04-26 08:33:00,2026-04-26 08:33:59,Q08,483.90,115.20,54.50,55.50,99.90,9.50,-0.74,482.50,107.10,50.50,51.60,99.90,10.90,-0.60,481.50,110.70,51.50,52.90,99.90,9.30,-1.37,482.63,111.00,156.50,160.00,99.90,9.90,-2.71
2026-04-26 08:34:00,2026-04-26 08:34:59,Q08,482.50,113.50,53.50,54.50,99.90,9.50,-0.54,483.30,107.30,50.50,51.70,99.90,11.00,-0.71,482.50,109.50,51.50,52.50,99.90,9.20,-1.09,482.77,110.10,155.50,158.70,99.90,9.90,-2.34
2026-04-26 08:35:00,2026-04-26 08:35:59,Q08,483.40,108.60,51.50,52.20,99.90,9.70,-0.60,481.40,99.00,46.50,47.60,99.90,10.60,-0.54,482.90,102.80,48.50,49.20,99.80,9.80,-1.74,482.57,103.47,146.50,149.00,99.87,10.03,-2.89
2026-04-26 08:36:00,2026-04-26 08:36:59,Q08,482.10,105.60,49.50,50.60,99.90,9.80,-0.57,482.70,98.30,46.50,47.20,99.90,11.00,-0.66,481.70,103.30,48.50,49.50,99.80,10.60,-1.57,482.17,102.40,144.50,147.30,99.87,10.47,-2.80
2026-04-26 08:37:00,2026-04-26 08:37:59,Q08,482.50,117.20,55.40,56.40,99.90,9.90,-0.63,482.80,108.80,51.50,52.10,99.90,10.40,-0.71,481.60,109.30,51.50,52.40,99.80,9.40,-1.40,482.30,111.77,158.40,160.90,99.87,9.90,-2.74
2026-04-26 08:38:00,2026-04-26 08:38:59,Q08,483.20,109.50,51.50,52.60,99.90,10.10,-0.60,481.20,101.80,47.50,48.60,99.90,11.40,-0.54,482.60,103.80,48.50,49.60,99.70,9.70,-2.06,482.33,105.03,147.50,150.80,99.83,10.40,-3.20
2026-04-26 08:39:00,2026-04-26 08:39:59,Q08,483.30,114.70,54.50,55.10,99.90,9.70,-0.66,482.80,107.70,50.50,51.60,99.90,11.10,-0.63,481.60,108.60,50.50,51.90,99.80,9.20,-1.54,482.57,110.33,155.50,158.60,99.87,10.00,-2.83
2026-04-26 08:40:00,2026-04-26 08:40:59,Q08,482.70,110.60,52.50,53.00,99.90,10.00,-0.63,482.80,106.40,50.50,51.10,99.90,10.70,-0.69,481.40,109.50,51.50,52.40,99.90,9.70,-1.03,482.30,108.83,154.50,156.50,99.90,10.13,-2.34
2026-04-26 08:41:00,2026-04-26 08:41:59,Q08,482.80,115.20,54.50,55.40,99.90,9.30,-0.57,483.40,104.20,49.50,50.20,99.90,10.70,-0.66,481.90,108.30,50.50,51.90,99.80,8.70,-1.91,482.70,109.23,154.50,157.50,99.87,9.57,-3.14
2026-04-26 08:42:00,2026-04-26 08:42:59,Q08,482.50,115.80,54.50,55.40,99.90,10.10,-0.57,483.10,104.90,49.50,50.20,99.90,11.40,-0.69,481.50,108.80,50.50,51.90,99.70,9.60,-2.14,482.37,109.83,154.50,157.50,99.83,10.37,-3.40
2026-04-26 08:43:00,2026-04-26 08:43:59,Q08,482.40,118.40,55.40,56.90,99.90,9.50,-0.57,482.10,111.00,52.50,53.50,99.90,10.50,-0.63,483.30,111.80,52.50,53.60,99.90,9.10,-1.37,482.60,113.73,160.40,164.00,99.90,9.70,-2.57
2026-04-26 08:44:00,2026-04-26 08:44:59,Q08,483.10,121.60,57.40,58.40,99.90,8.70,-0.69,482.30,113.40,53.50,54.50,99.90,10.10,-0.60,480.90,115.40,54.50,55.20,99.70,9.10,-2.06,482.10,116.80,165.40,168.10,99.83,9.30,-3.34
2026-04-26 08:45:00,2026-04-26 08:45:59,Q08,483.30,120.20,56.40,58.00,99.90,9.60,-0.74,481.60,110.60,51.50,52.90,99.90,11.20,-0.57,480.90,112.20,52.50,53.80,99.80,9.70,-1.94,481.93,114.33,160.40,164.70,99.87,10.17,-3.26
2026-04-26 08:46:00,2026-04-26 08:46:59,Q08,482.50,115.00,54.50,55.40,99.90,9.70,-0.57,481.30,106.70,49.50,51.00,99.90,11.20,-0.57,482.70,109.70,51.50,52.50,99.80,9.30,-1.69,482.17,110.47,155.50,158.90,99.87,10.07,-2.83
2026-04-26 08:47:00,2026-04-26 08:47:59,Q08,483.80,123.90,58.40,59.40,99.90,9.70,-0.74,481.40,117.90,55.40,56.30,99.90,11.10,-0.51,481.30,119.80,56.40,57.20,99.90,9.40,-0.86,482.17,120.53,170.20,172.90,99.90,10.07,-2.11
2026-04-26 08:48:00,2026-04-26 08:48:59,Q08,483.40,112.30,53.50,54.10,99.90,9.90,-0.69,481.10,105.40,49.50,50.50,99.90,10.80,-0.54,481.50,107.40,50.50,51.50,99.80,9.80,-1.37,482.00,108.37,153.50,156.10,99.87,10.17,-2.60
2026-04-26 08:49:00,2026-04-26 08:49:59,Q08,482.40,113.20,53.50,54.50,99.90,9.70,-0.60,483.20,105.10,49.50,50.70,99.90,11.40,-0.69,481.80,108.00,50.50,51.90,99.80,9.40,-1.74,482.47,108.77,153.50,157.10,99.87,10.17,-3.03
2026-04-26 08:50:00,2026-04-26 08:50:59,Q08,481.60,111.50,52.50,53.40,99.90,9.90,-0.54,482.00,108.10,51.50,52.10,99.90,10.60,-0.66,482.20,107.90,50.50,51.60,99.90,9.60,-0.80,481.93,109.17,154.50,157.10,99.90,10.03,-2.00
2026-04-26 08:51:00,2026-04-26 08:51:59,Q08,483.50,115.40,54.50,55.50,99.90,9.70,-0.77,481.20,106.70,49.50,51.00,99.90,10.30,-0.51,481.50,109.20,51.50,52.40,99.80,9.70,-1.51,482.07,110.43,155.50,158.90,99.87,9.90,-2.80
2026-04-26 08:52:00,2026-04-26 08:52:59,Q08,483.00,117.20,55.40,56.50,99.90,9.30,-0.69,480.70,109.50,51.50,52.30,99.90,10.70,-0.51,482.00,111.30,52.50,53.50,99.80,9.60,-1.51,481.90,112.67,159.40,162.30,99.87,9.87,-2.71
2026-04-26 08:53:00,2026-04-26 08:53:59,Q08,483.30,134.60,63.40,64.70,99.90,9.70,-0.66,480.90,129.40,60.40,61.90,99.90,10.00,-0.51,481.90,132.30,62.40,63.50,99.90,9.20,-0.77,482.03,132.10,186.20,190.10,99.90,9.63,-1.94
2026-04-26 08:54:00,2026-04-26 08:54:59,Q08,483.60,101.00,47.50,48.80,99.90,13.70,-0.57,481.40,99.00,46.50,47.60,99.90,13.80,-0.63,481.40,104.00,49.50,50.00,99.90,11.50,-1.11,482.13,101.33,143.50,146.40,99.90,13.00,-2.31
2026-04-26 08:55:00,2026-04-26 08:55:59,Q08,483.50,107.80,50.50,51.70,99.90,9.20,-0.57,482.80,101.40,47.50,48.70,99.90,10.70,-0.60,481.40,103.50,48.50,49.50,99.90,9.00,-0.69,482.57,104.23,146.50,149.90,99.90,9.63,-1.86
2026-04-26 08:56:00,2026-04-26 08:56:59,Q08,483.80,120.00,56.40,58.00,99.90,9.70,-0.51,481.40,116.00,54.50,55.80,99.90,10.80,-0.43,482.20,114.40,53.50,54.90,99.90,9.40,-0.69,482.47,116.80,164.40,168.70,99.90,9.97,-1.63
2026-04-26 08:57:00,2026-04-26 08:57:59,Q08,483.80,111.60,52.50,53.60,99.90,9.70,-0.57,482.50,107.70,50.50,51.60,99.90,9.90,-0.54,481.30,105.60,49.50,50.50,99.90,9.30,-0.17,482.53,108.30,152.50,155.70,99.90,9.63,-1.29
2026-04-26 08:58:00,2026-04-26 08:58:59,Q08,482.30,118.00,55.40,56.90,99.90,9.00,-0.43,483.20,113.30,53.50,54.60,99.90,10.00,-0.63,482.40,114.90,53.50,54.90,99.90,8.40,-1.03,482.63,115.40,162.40,166.40,99.90,9.13,-2.09
2026-04-26 08:59:00,2026-04-26 08:59:59,Q08,484.10,120.80,57.40,58.10,99.90,9.90,-0.57,482.40,116.10,54.50,55.90,99.90,10.60,-0.51,482.00,115.70,54.50,55.40,99.90,8.60,-1.09,482.83,117.53,166.40,169.40,99.90,9.70,-2.17
2026-04-26 09:00:00,2026-04-26 09:00:59,Q08,483.30,121.20,57.40,58.40,99.90,10.40,-0.51,481.10,114.30,53.50,54.80,99.90,10.40,-0.43,482.70,113.90,53.50,54.50,99.90,9.10,-0.83,482.37,116.47,164.40,167.70,99.90,9.97,-1.77
2026-04-26 09:01:00,2026-04-26 09:01:59,Q08,481.80,108.20,50.50,51.90,99.90,11.20,-0.34,481.70,102.80,48.50,49.10,99.90,11.80,-0.60,482.70,103.30,48.50,49.60,99.90,10.80,-0.97,482.07,104.77,147.50,150.60,99.90,11.27,-1.91
2026-04-26 09:02:00,2026-04-26 09:02:59,Q08,483.30,122.30,57.40,58.90,99.90,10.40,-0.46,480.80,114.60,53.50,54.70,99.90,11.60,-0.40,482.10,113.50,53.50,54.50,99.80,9.70,-1.57,482.07,116.80,164.40,168.10,99.87,10.57,-2.43
2026-04-26 09:03:00,2026-04-26 09:03:59,Q08,483.60,117.40,55.40,56.50,99.90,10.50,-0.49,482.70,113.10,53.50,54.50,99.90,11.10,-0.57,481.50,110.70,51.50,52.90,99.90,10.70,-0.46,482.60,113.73,160.40,163.90,99.90,10.77,-1.51
2026-04-26 09:04:00,2026-04-26 09:04:59,Q08,484.60,117.90,55.40,56.60,99.90,11.20,-0.49,482.50,112.00,52.50,54.00,99.90,12.20,-0.49,482.10,110.30,52.50,53.00,99.90,10.40,-0.83,483.07,113.40,160.40,163.60,99.90,11.27,-1.80
2026-04-26 09:06:00,2026-04-26 09:06:59,Q08,484.70,123.70,58.40,59.50,99.90,9.50,-0.51,482.60,119.00,56.40,57.40,99.90,10.30,-0.49,483.30,117.60,55.40,56.50,99.90,9.60,-0.37,483.53,120.10,170.20,173.40,99.90,9.80,-1.37
2026-04-26 09:07:00,2026-04-26 09:07:59,Q08,484.50,119.20,56.40,57.60,99.90,10.40,-0.49,482.20,112.60,52.50,54.00,99.90,10.90,-0.43,483.30,112.30,53.50,54.10,99.90,10.70,-0.89,483.33,114.70,162.40,165.70,99.90,10.67,-1.80
2026-04-26 09:08:00,2026-04-26 09:08:59,Q08,483.50,122.20,57.40,58.90,99.90,10.10,-0.34,481.70,114.80,53.50,54.80,99.90,11.50,-0.40,483.40,115.30,54.50,55.50,99.90,9.90,-1.06,482.87,117.43,165.40,169.20,99.90,10.50,-1.80
2026-04-26 09:09:00,2026-04-26 09:09:59,Q08,484.40,121.70,57.40,58.60,99.90,11.00,-0.43,481.70,116.40,54.50,55.80,99.90,11.30,-0.43,483.00,115.40,54.50,55.50,99.90,10.40,-1.06,483.03,117.83,166.40,169.90,99.90,10.90,-1.91
2026-04-26 09:10:00,2026-04-26 09:10:59,Q08,483.60,124.90,58.40,59.90,99.90,10.80,-0.43,481.80,121.90,57.40,58.20,99.90,10.40,-0.49,483.50,120.10,56.40,58.00,99.90,10.00,-0.37,482.97,122.30,172.20,176.10,99.90,10.40,-1.29
2026-04-26 09:11:00,2026-04-26 09:11:59,Q08,483.10,123.00,58.40,59.40,99.90,10.00,-0.40,483.70,114.10,54.50,55.10,99.90,10.40,-0.69,482.60,117.00,55.40,56.40,99.90,10.40,-0.97,483.13,118.03,168.30,170.90,99.90,10.27,-2.06
2026-04-26 09:12:00,2026-04-26 09:12:59,Q08,483.30,127.80,60.40,61.30,99.90,10.40,-0.34,482.00,116.60,54.50,55.90,99.90,10.90,-0.46,483.60,117.80,55.40,56.50,99.90,9.90,-1.49,482.97,120.73,170.30,173.70,99.90,10.40,-2.29
2026-04-26 09:13:00,2026-04-26 09:13:59,Q08,482.90,121.50,57.40,58.30,99.90,10.80,-0.37,482.10,117.80,55.40,56.40,99.90,11.30,-0.54,483.60,117.30,55.40,56.50,99.90,10.80,-0.57,482.87,118.87,168.20,171.20,99.90,10.97,-1.49
2026-04-26 09:14:00,2026-04-26 09:14:59,Q08,482.50,125.40,59.40,60.20,99.90,10.60,-0.29,482.80,115.90,54.50,55.40,99.90,11.60,-0.57,483.30,116.20,55.40,56.00,99.90,10.20,-1.14,482.87,119.17,169.30,171.60,99.90,10.80,-2.00
2026-04-26 09:15:00,2026-04-26 09:15:59,Q08,484.00,130.10,61.40,62.90,99.90,10.70,-0.49,483.20,121.60,57.40,58.40,99.90,10.80,-0.60,482.00,121.40,57.40,58.30,99.90,10.10,-0.71,483.07,124.37,176.20,179.60,99.90,10.53,-1.80
2026-04-26 09:16:00,2026-04-26 09:16:59,Q08,484.40,123.30,58.40,59.50,99.90,10.30,-0.51,481.90,118.40,55.40,56.80,99.90,11.50,-0.43,482.80,117.30,55.40,56.40,99.90,9.80,-0.80,483.03,119.67,169.20,172.70,99.90,10.53,-1.74
2026-04-26 09:17:00,2026-04-26 09:17:59,Q08,482.80,114.60,53.50,54.90,99.90,11.00,-0.34,483.50,109.00,51.50,52.60,99.90,11.80,-0.60,482.50,111.90,52.50,53.50,99.90,10.60,-0.97,482.93,111.83,157.50,161.00,99.90,11.13,-1.91
2026-04-26 09:18:00,2026-04-26 09:18:59,Q08,482.70,116.40,54.50,55.90,99.90,11.80,-0.34,482.90,113.00,53.50,54.50,99.90,12.10,-0.63,482.90,113.10,53.50,54.50,99.90,10.60,-0.86,482.83,114.17,161.50,164.90,99.90,11.50,-1.83
2026-04-26 09:19:00,2026-04-26 09:19:59,Q08,484.40,134.70,63.40,64.90,99.90,11.40,-0.54,483.00,129.70,61.40,62.30,99.90,11.80,-0.66,481.70,127.00,60.40,61.10,99.90,10.90,-0.54,483.03,130.47,185.20,188.30,99.90,11.37,-1.74
2026-04-26 09:20:00,2026-04-26 09:20:59,Q08,484.30,106.30,50.50,51.30,99.90,10.90,-0.54,482.90,104.80,49.50,50.10,99.90,11.00,-0.51,481.80,102.70,48.50,49.10,99.90,10.30,-0.23,483.00,104.60,148.50,150.50,99.90,10.73,-1.29
2026-04-26 09:21:00,2026-04-26 09:21:59,Q08,484.00,96.20,45.50,46.50,99.90,10.90,-0.43,481.80,87.00,40.60,41.80,99.90,11.70,-0.46,483.70,90.60,42.60,43.50,99.80,11.00,-1.17,483.17,91.27,128.70,131.80,99.87,11.20,-2.06
2026-04-26 09:22:00,2026-04-26 09:22:59,Q08,484.20,112.50,53.50,54.20,99.90,9.50,-0.51,483.60,103.30,48.50,49.70,99.90,11.90,-0.63,482.20,105.70,49.50,50.60,99.80,10.40,-1.40,483.33,107.17,151.50,154.50,99.87,10.60,-2.54
2026-04-26 09:23:00,2026-04-26 09:23:59,Q08,483.70,111.30,52.50,53.60,99.90,10.10,-0.49,483.60,107.50,50.50,51.70,99.90,10.50,-0.63,482.40,107.30,50.50,51.60,99.90,9.70,-0.29,483.23,108.70,153.50,156.90,99.90,10.10,-1.40
2026-04-26 09:24:00,2026-04-26 09:24:59,Q08,485.00,117.60,55.40,56.70,99.90,10.00,-0.54,482.30,108.50,51.50,52.10,99.90,11.20,-0.43,482.80,111.20,52.50,53.50,99.80,9.40,-1.51,483.37,112.43,159.40,162.30,99.87,10.20,-2.49
2026-04-26 09:25:00,2026-04-26 09:25:59,Q08,484.20,120.00,57.40,58.10,99.90,10.20,-0.49,483.80,114.10,54.50,55.10,99.90,11.00,-0.57,482.30,115.40,54.50,55.40,99.90,9.70,-1.37,483.43,116.50,166.40,168.60,99.90,10.30,-2.43
2026-04-26 09:26:00,2026-04-26 09:26:59,Q08,483.50,116.50,55.40,56.00,99.90,10.00,-0.40,483.60,113.10,53.50,54.60,99.90,11.00,-0.57,482.70,114.20,53.50,54.90,99.90,9.40,-0.63,483.27,114.60,162.40,165.50,99.90,10.13,-1.60
2026-04-26 09:27:00,2026-04-26 09:27:59,Q08,483.50,125.50,59.40,60.40,99.90,12.50,-0.34,482.60,118.30,55.40,56.90,99.90,12.50,-0.57,483.70,122.80,57.40,58.90,99.90,11.30,-1.17,483.27,122.20,172.20,176.20,99.90,12.10,-2.09
2026-04-26 09:28:00,2026-04-26 09:28:59,Q08,483.60,122.10,57.40,58.90,99.90,12.40,-0.54,481.40,113.40,53.50,54.40,99.90,13.40,-0.43,481.00,117.00,55.40,56.30,99.90,13.00,-1.37,482.00,117.50,166.30,169.60,99.90,12.93,-2.34
2026-04-26 09:29:00,2026-04-26 09:29:59,Q08,481.70,107.20,50.50,51.50,99.90,9.60,-0.57,480.10,108.30,50.50,51.80,99.90,10.20,-0.49,478.90,105.00,49.50,50.20,99.90,10.60,0.91,480.23,106.83,150.50,153.50,99.90,10.13,-0.14
2026-04-26 09:30:00,2026-04-26 09:30:59,Q08,479.50,125.70,58.40,59.90,99.90,8.70,-0.40,480.60,127.70,59.40,61.00,99.90,8.70,-0.63,479.20,122.90,57.40,58.40,99.90,8.70,0.94,479.77,125.43,175.20,179.30,99.90,8.70,-0.09
2026-04-26 09:31:00,2026-04-26 09:31:59,Q08,480.90,103.80,48.50,49.40,99.90,8.90,-0.51,480.90,103.40,48.50,49.40,99.90,9.10,-0.63,478.80,100.20,46.50,47.80,99.90,9.30,0.23,480.20,102.47,143.50,146.60,99.90,9.10,-0.91
2026-04-26 09:32:00,2026-04-26 09:32:59,Q08,480.90,119.60,56.40,57.10,99.90,9.60,-0.51,480.90,117.70,55.40,56.20,99.90,9.80,-0.63,478.00,115.70,53.50,55.00,99.90,10.00,0.66,479.93,117.67,165.30,168.30,99.90,9.80,-0.49
2026-04-26 09:33:00,2026-04-26 09:33:59,Q08,479.80,119.30,56.40,57.00,99.90,15.90,-0.37,480.90,125.00,59.40,60.00,99.90,14.50,-0.54,479.60,124.00,58.40,59.40,99.90,13.50,1.06,480.10,122.77,174.20,176.40,99.90,14.63,0.14
2026-04-26 09:34:00,2026-04-26 09:34:59,Q08,479.90,122.10,57.40,58.40,99.90,9.50,-0.43,480.80,119.30,56.40,57.10,99.90,10.10,-0.66,478.50,116.90,54.50,55.40,99.90,9.80,0.11,479.73,119.43,168.30,170.90,99.90,9.80,-0.97
2026-04-26 09:35:00,2026-04-26 09:35:59,Q08,480.60,102.70,47.50,49.00,99.90,10.30,-0.54,480.50,98.90,46.50,47.00,99.90,10.80,-0.57,478.50,100.00,46.50,47.80,99.90,10.70,0.23,479.87,100.53,140.50,143.80,99.90,10.60,-0.89
2026-04-26 09:36:00,2026-04-26 09:36:59,Q08,479.70,123.60,57.40,58.90,99.90,9.30,-0.40,478.40,121.60,56.40,57.80,99.90,9.80,-0.43,479.70,120.60,56.40,57.50,99.90,9.40,0.74,479.27,121.93,170.20,174.20,99.90,9.50,-0.09
2026-04-26 09:37:00,2026-04-26 09:37:59,Q08,479.60,111.60,52.50,53.20,99.90,10.70,-0.34,479.50,111.60,52.50,53.20,99.90,11.10,-0.51,480.20,109.50,51.50,52.30,99.90,10.30,0.57,479.77,110.90,156.50,158.70,99.90,10.70,-0.29
2026-04-26 09:38:00,2026-04-26 09:38:59,Q08,479.60,121.20,56.40,58.00,99.90,9.20,-0.37,480.00,122.60,57.40,58.60,99.90,10.30,-0.54,480.00,121.20,57.40,58.10,99.90,9.30,0.54,479.87,121.67,171.20,174.70,99.90,9.60,-0.37
2026-04-26 09:39:00,2026-04-26 09:39:59,Q08,481.50,127.00,60.40,61.10,99.90,8.50,-0.57,479.60,129.20,60.40,61.80,99.90,8.40,-0.46,479.00,126.20,59.40,60.40,99.90,8.90,1.23,480.03,127.47,180.20,183.30,99.90,8.60,0.20
2026-04-26 09:40:00,2026-04-26 09:40:59,Q08,479.70,131.70,61.40,62.70,99.90,9.10,-0.37,479.40,134.50,63.40,64.20,99.90,8.80,-0.51,480.40,132.60,62.40,63.40,99.90,9.00,1.17,479.83,132.93,187.20,190.30,99.90,8.97,0.29
2026-04-26 09:41:00,2026-04-26 09:41:59,Q08,481.30,109.60,51.50,52.40,99.90,10.30,-0.54,480.10,107.20,50.50,51.40,99.90,10.50,-0.51,478.60,108.30,50.50,51.60,99.90,9.90,0.11,480.00,108.37,152.50,155.40,99.90,10.23,-0.94
2026-04-26 09:42:00,2026-04-26 09:42:59,Q08,479.30,109.20,51.50,52.20,99.90,9.40,-0.37,480.20,105.10,49.50,50.40,99.90,9.80,-0.60,479.60,105.60,49.50,50.30,99.90,9.60,-0.37,479.70,106.63,150.50,152.90,99.90,9.60,-1.34
2026-04-26 09:43:00,2026-04-26 09:43:59,Q08,481.00,107.40,50.50,51.50,99.90,8.60,-0.46,479.40,105.70,49.50,50.30,99.90,9.10,-0.46,480.80,105.00,49.50,50.40,99.90,9.10,0.40,480.40,106.03,149.50,152.20,99.90,8.93,-0.51
2026-04-26 09:44:00,2026-04-26 09:44:59,Q08,481.20,134.60,63.40,64.50,99.90,8.80,-0.43,479.20,128.40,60.40,61.30,99.90,9.80,-0.40,480.40,129.00,60.40,61.90,99.90,9.00,-0.54,480.27,130.67,184.20,187.70,99.90,9.20,-1.37
2026-04-26 09:45:00,2026-04-26 09:45:59,Q08,481.40,111.80,52.50,53.40,99.90,10.00,-0.51,478.90,111.30,52.50,53.10,99.90,10.50,-0.43,480.00,109.00,51.50,52.30,99.90,9.60,-0.17,480.10,110.70,156.50,158.80,99.90,10.03,-1.11
2026-04-26 09:46:00,2026-04-26 09:46:59,Q08,481.50,123.00,58.40,59.20,99.90,8.80,-0.57,480.40,115.70,54.50,55.20,99.90,9.00,-0.54,479.20,114.00,53.50,54.60,99.90,8.20,-0.74,480.37,117.57,166.40,169.00,99.90,8.67,-1.86
2026-04-26 09:47:00,2026-04-26 09:47:59,Q08,481.40,107.60,50.50,51.50,99.90,8.20,-0.49,479.20,97.30,45.50,46.50,99.90,9.80,-0.49,479.90,101.80,47.50,48.40,99.80,9.40,-1.49,480.17,102.23,143.50,146.40,99.87,9.13,-2.46
2026-04-26 09:48:00,2026-04-26 09:48:59,Q08,480.10,121.70,57.40,58.10,99.90,9.10,-0.40,479.70,115.00,54.50,55.10,99.90,9.80,-0.54,480.50,116.30,54.50,55.70,99.90,9.30,-0.71,480.10,117.67,166.40,168.90,99.90,9.40,-1.66
2026-04-26 09:49:00,2026-04-26 09:49:59,Q08,481.20,106.70,49.50,51.00,99.90,9.50,-0.54,480.20,101.50,47.50,48.50,99.90,9.60,-0.51,478.90,100.20,46.50,47.80,99.90,9.30,-0.46,480.10,102.80,143.50,147.30,99.90,9.47,-1.51
2026-04-26 09:50:00,2026-04-26 09:50:59,Q08,481.60,113.10,53.50,54.40,99.90,8.80,-0.57,479.20,104.40,48.50,49.80,99.90,10.50,-0.46,479.70,105.30,49.50,50.30,99.90,9.80,-0.80,480.17,107.60,151.50,154.50,99.90,9.70,-1.83
2026-04-26 09:51:00,2026-04-26 09:51:59,Q08,481.50,132.20,62.40,63.50,99.90,13.90,-0.63,479.00,123.90,57.40,58.90,99.90,16.50,-0.40,478.90,127.00,59.40,60.70,99.90,15.50,-0.74,479.80,127.70,179.20,183.10,99.90,15.30,-1.77
2026-04-26 09:52:00,2026-04-26 09:52:59,Q08,481.10,122.20,57.40,58.70,99.90,9.20,-0.60,479.50,115.80,54.50,55.10,99.90,9.80,-0.49,478.70,116.40,54.50,55.40,99.90,9.30,-0.94,479.77,118.13,166.40,169.20,99.90,9.43,-2.03
2026-04-26 09:53:00,2026-04-26 09:53:59,Q08,480.90,124.30,58.40,59.50,99.90,9.80,-0.54,479.80,120.60,56.40,57.50,99.90,9.90,-0.54,478.70,121.40,56.40,57.80,99.90,9.00,-0.26,479.80,122.10,171.20,174.80,99.90,9.57,-1.34
2026-04-26 09:54:00,2026-04-26 09:54:59,Q08,483.10,119.80,56.40,57.50,99.90,17.90,-0.69,480.00,108.10,50.50,51.80,99.90,20.00,-0.54,481.10,108.70,50.50,51.90,99.70,16.60,-2.03,481.40,112.20,157.40,161.20,99.83,18.17,-3.26
2026-04-26 09:55:00,2026-04-26 09:55:59,Q08,482.90,112.90,52.50,54.00,99.90,15.80,1.40,480.10,102.70,47.50,49.00,99.70,20.00,1.83,481.60,104.10,49.50,50.00,99.90,17.00,-0.26,481.53,106.57,149.50,153.00,99.83,17.60,2.97
2026-04-26 09:56:00,2026-04-26 09:56:59,Q08,482.40,124.50,58.40,59.80,99.90,17.70,-0.43,482.30,134.00,63.40,64.60,99.90,18.00,-0.86,480.80,126.30,59.40,60.50,99.90,14.80,-1.40,481.83,128.27,181.20,184.90,99.90,16.83,-2.69
2026-04-26 09:57:00,2026-04-26 09:57:59,Q08,482.90,118.00,55.40,56.90,99.90,20.80,-0.23,480.80,113.20,53.50,54.20,99.90,21.30,-0.31,482.50,118.50,55.40,56.90,99.70,19.40,-2.20,482.07,116.57,164.30,168.00,99.83,20.50,-2.74
2026-04-26 09:58:00,2026-04-26 09:58:59,Q08,483.30,130.50,61.40,62.80,99.90,19.50,-0.60,480.70,114.40,53.50,54.70,99.90,20.00,-0.66,481.40,111.50,52.50,53.40,99.70,16.90,-2.17,481.80,118.80,167.40,170.90,99.83,18.80,-3.43
2026-04-26 09:59:00,2026-04-26 09:59:59,Q08,483.20,119.30,56.40,57.50,99.90,17.70,-0.49,480.70,117.80,55.40,56.20,99.90,19.30,-0.29,482.30,120.30,56.40,57.80,99.80,18.10,-1.43,482.07,119.13,168.20,171.50,99.87,18.37,-2.20
2026-04-26 10:00:00,2026-04-26 10:00:59,Q08,481.40,152.30,72.30,73.10,99.90,18.80,-0.20,481.70,121.50,57.40,58.20,99.90,17.40,-0.66,481.80,126.60,59.40,60.60,99.80,15.80,-1.69,481.63,133.47,189.10,191.90,99.87,17.33,-2.54
2026-04-26 10:01:00,2026-04-26 10:01:59,Q08,481.80,129.80,61.40,62.00,99.90,12.90,-0.49,480.90,117.80,55.40,56.20,99.90,13.00,-0.57,482.60,134.90,63.40,64.60,99.70,11.40,-2.37,481.77,127.50,180.20,182.80,99.83,12.43,-3.43
2026-04-26 10:02:00,2026-04-26 10:02:59,Q08,481.50,139.10,65.30,66.90,99.90,16.40,-0.43,482.50,117.20,55.40,56.40,99.90,19.30,-0.54,481.50,124.50,58.40,59.60,99.90,15.40,-1.46,481.83,126.93,179.10,182.90,99.90,17.03,-2.43
2026-04-26 10:03:00,2026-04-26 10:03:59,Q08,481.20,119.40,56.40,57.20,99.90,19.90,1.51,481.70,110.60,51.50,52.90,99.80,17.20,1.71,482.30,113.60,53.50,54.50,99.90,15.60,0.77,481.73,114.53,161.40,164.60,99.87,17.57,4.00
2026-04-26 10:04:00,2026-04-26 10:04:59,Q08,481.90,124.40,58.40,59.60,99.90,17.30,-0.17,482.30,112.50,52.50,54.00,99.90,23.70,-0.83,481.70,105.30,49.50,50.50,99.80,21.80,-1.43,481.97,114.07,160.40,164.10,99.87,20.93,-2.43
2026-04-26 10:05:00,2026-04-26 10:05:59,Q08,481.60,125.90,59.40,60.10,99.90,12.90,-0.43,482.50,118.70,55.40,56.90,99.90,12.30,-0.66,480.70,117.80,55.40,56.20,99.90,11.30,-1.09,481.60,120.80,170.20,173.20,99.90,12.17,-2.17
2026-04-26 10:06:00,2026-04-26 10:06:59,Q08,481.80,118.00,55.40,56.80,99.90,10.10,-0.46,482.50,111.20,52.50,53.50,99.90,11.00,-0.60,481.30,114.70,53.50,54.80,99.90,9.40,-1.03,481.87,114.63,161.40,165.10,99.90,10.17,-2.09
2026-04-26 10:07:00,2026-04-26 10:07:59,Q08,483.40,106.00,50.50,51.20,99.90,13.00,-0.60,481.60,96.00,45.50,46.20,99.90,14.90,-0.54,480.80,101.30,47.50,48.50,99.80,11.60,-1.66,481.93,101.10,143.50,145.90,99.87,13.17,-2.80
2026-04-26 10:08:00,2026-04-26 10:08:59,Q08,482.70,109.80,51.50,52.50,99.90,9.60,-0.43,480.90,99.80,46.50,47.50,99.90,10.90,-0.46,482.20,101.00,47.50,48.70,99.80,9.80,-1.63,481.93,103.53,145.50,148.70,99.87,10.10,-2.51
2026-04-26 10:09:00,2026-04-26 10:09:59,Q08,482.10,135.00,64.30,65.10,99.90,10.00,-0.40,480.10,130.50,61.40,62.40,99.90,11.10,-0.69,481.50,127.20,60.40,61.10,99.80,9.40,-1.71,481.23,130.90,186.10,188.60,99.87,10.17,-2.80
2026-04-26 10:10:00,2026-04-26 10:10:59,Q08,481.50,123.70,58.40,59.20,99.90,8.70,-0.40,480.40,116.40,54.50,55.70,99.90,9.00,-0.51,482.10,117.10,55.40,56.40,99.90,8.70,-1.03,481.33,119.07,168.30,171.30,99.90,8.80,-1.94
2026-04-26 10:11:00,2026-04-26 10:11:59,Q08,482.90,108.50,51.50,52.10,99.90,11.20,-0.60,480.30,103.00,48.50,49.40,99.90,11.90,-0.49,480.50,105.80,49.50,50.40,99.80,10.20,-1.80,481.23,105.77,149.50,151.90,99.87,11.10,-2.89
2026-04-26 10:12:00,2026-04-26 10:12:59,Q08,481.90,103.50,48.50,49.50,99.90,10.00,-0.40,480.20,92.70,43.60,44.20,99.90,12.60,-0.46,482.10,97.40,45.50,46.80,99.70,11.40,-1.86,481.40,97.87,137.60,140.50,99.83,11.33,-2.71
2026-04-26 10:13:00,2026-04-26 10:13:59,Q08,481.30,139.40,65.30,66.90,99.90,12.10,-0.23,480.70,144.60,68.30,69.10,99.90,14.00,-0.71,482.20,138.70,65.30,66.50,99.90,13.30,-1.46,481.40,140.90,198.90,202.50,99.90,13.13,-2.40
2026-04-26 10:14:00,2026-04-26 10:14:59,Q08,481.70,117.30,55.40,56.30,99.90,14.00,-0.37,482.50,107.20,50.50,51.60,99.90,13.10,-0.63,481.90,107.80,50.50,51.50,99.80,12.40,-1.94,482.03,110.77,156.40,159.40,99.87,13.17,-2.94
2026-04-26 10:15:00,2026-04-26 10:15:59,Q08,482.10,121.30,57.40,58.30,99.90,8.90,-0.40,480.40,110.20,51.50,52.80,99.90,10.50,-0.46,482.40,113.00,53.50,54.50,99.70,9.60,-2.34,481.63,114.83,162.40,165.60,99.83,9.67,-3.20
2026-04-26 10:16:00,2026-04-26 10:16:59,Q08,483.50,141.70,67.30,68.10,99.90,9.40,-0.63,480.60,128.60,60.40,61.40,99.90,10.40,-0.49,481.10,126.10,59.40,60.60,99.90,9.70,-1.37,481.73,132.13,187.10,190.10,99.90,9.83,-2.49
2026-04-26 10:17:00,2026-04-26 10:17:59,Q08,483.50,125.90,59.40,60.40,99.90,10.80,-0.54,481.00,133.60,62.40,64.00,99.90,14.80,-0.49,482.20,136.30,64.30,65.60,99.70,12.40,-2.37,482.23,131.93,186.10,190.00,99.83,12.67,-3.40
2026-04-26 10:18:00,2026-04-26 10:18:59,Q08,481.60,131.10,62.40,63.00,99.90,14.50,-0.17,480.70,126.30,59.40,60.50,99.90,18.50,-0.37,482.50,131.60,62.40,63.10,99.70,15.10,-2.11,481.60,129.67,184.20,186.60,99.83,16.03,-2.66
2026-04-26 10:19:00,2026-04-26 10:19:59,Q08,483.60,138.90,65.30,66.70,99.90,18.50,-0.60,480.90,123.10,58.40,59.00,99.90,15.80,-0.74,482.40,141.90,66.30,68.00,99.90,15.90,-1.49,482.30,134.63,190.00,193.70,99.90,16.73,-2.83
2026-04-26 10:20:00,2026-04-26 10:20:59,Q08,482.90,133.00,63.40,64.10,99.90,19.10,-0.57,481.40,121.90,57.40,58.20,99.90,19.50,-0.51,480.70,130.40,61.40,62.40,99.80,17.90,-1.74,481.67,128.43,182.20,184.70,99.87,18.83,-2.83
2026-04-26 10:21:00,2026-04-26 10:21:59,Q08,481.60,129.50,61.40,62.00,99.90,19.90,-0.23,482.10,118.60,55.40,56.90,99.90,20.40,-0.51,481.70,121.00,57.40,58.20,99.80,18.60,-1.80,481.80,123.03,174.20,177.10,99.87,19.63,-2.54
2026-04-26 10:22:00,2026-04-26 10:22:59,Q08,481.80,121.10,57.40,58.20,99.90,9.70,-0.46,482.50,111.70,52.50,53.50,99.90,10.80,-0.63,481.20,112.40,52.50,53.90,99.80,9.80,-1.43,481.83,115.07,162.40,165.60,99.87,10.10,-2.51
2026-04-26 10:23:00,2026-04-26 10:23:59,Q08,482.50,113.40,53.50,54.50,99.90,16.20,-0.60,482.20,121.40,57.40,58.30,99.90,21.80,-0.57,481.00,124.80,58.40,59.60,99.90,18.80,-1.23,481.90,119.87,169.30,172.40,99.90,18.93,-2.40
2026-04-26 10:24:00,2026-04-26 10:24:59,Q08,481.60,123.80,58.40,59.20,99.90,15.90,-0.60,481.10,122.60,57.40,58.70,99.90,21.30,-0.29,482.40,128.50,60.40,61.70,99.80,19.20,-1.86,481.70,124.97,176.20,179.60,99.87,18.80,-2.74
2026-04-26 10:25:00,2026-04-26 10:25:59,Q08,483.00,107.50,50.50,51.70,99.90,21.20,-0.71,480.60,117.00,55.40,56.20,99.90,20.90,-0.09,480.80,125.30,59.40,60.00,99.70,20.10,-2.14,481.47,116.60,165.30,167.90,99.83,20.73,-2.94
2026-04-26 10:26:00,2026-04-26 10:26:59,Q08,481.80,116.90,54.50,55.80,99.90,9.50,-0.37,482.00,111.40,52.50,53.50,99.90,10.50,-0.60,482.70,112.60,52.50,54.00,99.90,9.10,-1.06,482.17,113.63,159.50,163.30,99.90,9.70,-2.03
2026-04-26 10:27:00,2026-04-26 10:27:59,Q08,481.30,130.30,61.40,62.50,99.90,15.60,-0.14,481.30,117.00,55.40,56.30,99.90,20.90,-0.74,482.20,109.10,51.50,52.50,99.80,16.80,-1.71,481.60,118.80,168.30,171.30,99.87,17.77,-2.60
2026-04-26 10:28:00,2026-04-26 10:28:59,Q08,482.10,124.40,58.40,59.80,99.90,21.30,-0.69,481.90,107.80,50.50,51.50,99.90,21.90,-0.74,480.40,120.50,56.40,57.60,99.80,20.10,-1.74,481.47,117.57,165.30,168.90,99.87,21.10,-3.17
2026-04-26 10:29:00,2026-04-26 10:29:59,Q08,481.40,126.90,59.40,60.60,99.90,14.00,-0.26,481.20,138.70,65.30,66.40,99.90,18.90,-0.71,482.30,134.30,63.40,64.60,99.80,14.90,-1.60,481.63,133.30,188.10,191.60,99.87,15.93,-2.57
2026-04-26 10:30:00,2026-04-26 10:30:59,Q08,481.40,136.00,64.30,65.40,99.90,16.30,-0.14,480.40,129.90,60.40,61.90,99.90,18.30,-0.31,482.00,117.50,55.40,56.40,99.80,15.20,-1.80,481.27,127.80,180.10,183.70,99.87,16.60,-2.26
2026-04-26 10:31:00,2026-04-26 10:31:59,Q08,482.50,126.40,59.40,60.70,99.90,19.90,-1.09,481.50,101.00,47.50,48.60,99.90,22.20,-0.71,480.60,103.00,48.50,49.40,99.70,17.90,-1.91,481.53,110.13,155.40,158.70,99.83,20.00,-3.71
2026-04-26 10:32:00,2026-04-26 10:32:59,Q08,483.30,97.00,45.50,46.90,99.90,18.60,-0.40,481.30,98.00,46.50,47.10,99.90,25.50,-0.31,480.90,100.70,47.50,48.00,99.70,23.20,-1.74,481.83,98.57,139.50,142.00,99.83,22.43,-2.46
2026-04-26 10:33:00,2026-04-26 10:33:59,Q08,481.70,115.10,54.50,55.30,99.90,18.20,-0.43,482.10,120.50,56.40,57.80,99.90,19.00,-0.54,481.10,128.00,60.40,61.60,99.90,16.70,-1.14,481.63,121.20,171.30,174.70,99.90,17.97,-2.11
2026-04-26 10:34:00,2026-04-26 10:34:59,Q08,481.60,123.60,58.40,59.20,99.90,18.30,-0.63,481.60,115.50,54.50,55.30,99.90,20.40,-0.57,482.00,120.90,56.40,57.80,99.80,17.20,-1.51,481.73,120.00,169.30,172.30,99.87,18.63,-2.71
2026-04-26 10:35:00,2026-04-26 10:35:59,Q08,483.00,122.40,57.40,58.90,99.90,17.60,-0.74,480.60,115.90,54.50,55.20,99.90,23.80,-0.34,480.70,120.10,56.40,57.60,99.70,19.10,-1.97,481.43,119.47,168.30,171.70,99.83,20.17,-3.06
2026-04-26 10:36:00,2026-04-26 10:36:59,Q08,481.20,105.40,49.50,50.50,99.90,12.60,-0.40,482.00,97.90,45.50,46.80,99.90,16.80,-0.57,481.30,101.20,47.50,48.60,99.90,15.30,-0.97,481.50,101.50,142.50,145.90,99.90,14.90,-1.94
2026-04-26 10:37:00,2026-04-26 10:37:59,Q08,482.40,135.00,64.30,65.10,99.90,19.50,-0.31,480.20,125.70,59.40,60.00,99.90,19.30,-0.37,482.00,128.60,60.40,61.70,99.70,15.60,-2.20,481.53,129.77,184.10,186.80,99.83,18.13,-2.89
2026-04-26 10:38:00,2026-04-26 10:38:59,Q08,483.30,124.90,58.40,59.90,99.90,15.70,-0.34,483.20,104.40,49.50,50.20,99.90,20.30,-0.69,481.40,105.80,49.50,50.50,99.90,19.10,-1.14,482.63,111.70,157.40,160.60,99.90,18.37,-2.17
2026-04-26 10:39:00,2026-04-26 10:39:59,Q08,484.10,134.60,63.40,64.90,99.90,19.10,-0.43,481.60,114.90,53.50,54.80,99.90,19.50,-0.49,481.90,113.40,53.50,54.40,99.90,15.90,-0.89,482.53,120.97,170.40,174.10,99.90,18.17,-1.80
2026-04-26 10:40:00,2026-04-26 10:40:59,Q08,483.60,139.30,66.30,67.10,99.90,17.40,-0.37,482.40,125.30,59.40,60.20,99.90,21.50,-0.63,481.40,125.00,59.40,60.10,99.80,16.40,-2.03,482.47,129.87,185.10,187.40,99.87,18.43,-3.03
2026-04-26 10:41:00,2026-04-26 10:41:59,Q08,484.10,136.30,64.30,65.80,99.90,16.80,-0.37,481.80,132.50,62.40,63.50,99.90,16.50,-0.31,482.40,137.20,65.30,66.00,99.80,17.40,-1.97,482.77,135.33,192.00,195.30,99.87,16.90,-2.66
2026-04-26 10:42:00,2026-04-26 10:42:59,Q08,482.60,137.90,65.30,66.00,99.90,13.50,-0.26,481.50,124.30,58.40,59.60,99.90,17.40,-0.57,483.40,116.70,55.40,56.00,99.80,15.70,-1.91,482.50,126.30,179.10,181.60,99.87,15.53,-2.74
2026-04-26 10:43:00,2026-04-26 10:43:59,Q08,483.50,144.50,68.30,69.60,99.90,13.40,-0.29,483.30,145.50,69.30,70.00,99.90,16.40,-0.49,481.80,123.50,58.40,59.20,99.90,14.50,-1.37,482.87,137.83,196.00,198.80,99.90,14.77,-2.14
2026-04-26 10:44:00,2026-04-26 10:44:59,Q08,482.30,114.50,53.50,54.90,99.90,14.10,-0.60,482.50,128.90,60.40,61.70,99.90,18.00,-0.34,483.30,125.60,59.40,60.40,99.80,18.00,-1.91,482.70,123.00,173.30,177.00,99.87,16.70,-2.86
2026-04-26 10:45:00,2026-04-26 10:45:59,Q08,482.80,138.20,65.30,66.50,99.90,17.10,0.00,481.50,131.20,62.40,63.00,99.90,16.80,-0.54,482.80,120.60,56.40,57.80,99.80,15.50,-1.80,482.37,130.00,184.10,187.30,99.87,16.47,-2.34
2026-04-26 10:46:00,2026-04-26 10:46:59,Q08,482.50,121.30,57.40,58.30,99.90,9.60,-0.34,481.70,117.40,55.40,56.30,99.90,10.70,-0.46,483.30,120.80,56.40,58.00,99.90,9.10,-1.06,482.50,119.83,169.20,172.60,99.90,9.80,-1.86
2026-04-26 10:47:00,2026-04-26 10:47:59,Q08,481.90,140.10,66.30,67.30,99.90,17.40,-0.03,481.80,132.80,62.40,63.50,99.90,17.30,-0.46,482.90,120.10,56.40,57.80,99.80,15.60,-2.17,482.20,131.00,185.10,188.60,99.87,16.77,-2.66
2026-04-26 10:48:00,2026-04-26 10:48:59,Q08,481.80,135.60,63.40,64.90,99.90,13.90,-0.57,481.60,124.60,58.40,59.60,99.90,18.50,-0.49,482.40,144.40,68.30,69.40,99.60,15.40,-2.94,481.93,134.87,190.10,193.90,99.80,15.93,-4.00
2026-04-26 10:49:00,2026-04-26 10:49:59,Q08,483.10,125.40,59.40,60.40,99.90,13.60,-0.63,480.60,123.30,58.40,59.00,99.90,18.40,-0.37,482.00,127.70,60.40,61.20,99.80,15.30,-1.77,481.90,125.47,178.20,180.60,99.87,15.77,-2.77
2026-04-26 10:50:00,2026-04-26 10:50:59,Q08,483.40,120.10,56.40,58.00,99.90,10.50,-0.54,480.90,105.00,49.50,50.40,99.90,12.10,-0.46,481.70,109.10,51.50,52.40,99.70,10.00,-2.40,482.00,111.40,157.40,160.80,99.83,10.87,-3.40
2026-04-26 10:51:00,2026-04-26 10:51:59,Q08,483.00,134.90,63.40,64.70,99.90,19.00,-0.40,482.10,124.90,58.40,59.80,99.90,18.00,-0.57,480.60,115.20,54.50,55.20,99.80,17.20,-2.03,481.90,125.00,176.30,179.70,99.87,18.07,-3.00
2026-04-26 10:52:00,2026-04-26 10:52:59,Q08,481.50,136.20,64.30,65.40,99.90,17.10,-0.46,481.10,122.70,57.40,58.70,99.90,18.50,-0.69,482.40,115.10,54.50,55.40,99.90,16.90,-1.23,481.67,124.67,176.20,179.50,99.90,17.50,-2.37
2026-04-26 10:53:00,2026-04-26 10:53:59,Q08,482.90,147.50,69.30,70.90,99.90,12.30,-0.71,481.50,129.80,61.40,62.00,99.90,14.80,-0.60,480.50,129.30,60.40,61.90,99.90,14.60,-1.46,481.63,135.53,191.10,194.80,99.90,13.90,-2.77
2026-04-26 10:54:00,2026-04-26 10:54:59,Q08,482.30,124.80,58.40,59.80,99.90,10.50,-0.31,480.80,116.30,54.50,55.70,99.90,13.40,-0.54,482.40,120.70,56.40,57.80,99.80,10.30,-1.94,481.83,120.60,169.30,173.30,99.87,11.40,-2.80
2026-04-26 10:55:00,2026-04-26 10:55:59,Q08,482.60,129.30,61.40,62.20,99.90,17.70,-0.03,481.10,117.80,55.40,56.30,99.90,22.20,-0.71,481.80,112.90,52.50,53.90,99.80,20.80,-1.49,481.83,120.00,169.30,172.40,99.87,20.23,-2.23
2026-04-26 10:56:00,2026-04-26 10:56:59,Q08,481.70,116.10,54.50,55.80,99.90,13.40,-0.54,480.70,112.70,52.50,53.80,99.90,15.90,-0.26,482.30,118.00,55.40,56.90,99.90,15.00,-1.11,481.57,115.60,162.40,166.50,99.90,14.77,-1.91
2026-04-26 10:57:00,2026-04-26 10:57:59,Q08,481.60,119.10,56.40,57.20,99.90,19.20,0.09,481.50,136.30,64.30,65.40,99.90,20.60,-0.51,482.30,114.00,53.50,54.90,99.70,20.40,-2.00,481.80,123.13,174.20,177.50,99.83,20.07,-2.43
2026-04-26 10:58:00,2026-04-26 10:58:59,Q08,482.00,111.10,52.50,53.50,99.90,10.00,-0.37,482.20,104.10,49.50,50.10,99.90,10.50,-0.54,482.80,107.20,50.50,51.60,99.80,9.80,-1.40,482.33,107.47,152.50,155.20,99.87,10.10,-2.31
2026-04-26 10:59:00,2026-04-26 10:59:59,Q08,483.40,144.30,68.30,69.60,99.90,10.30,-0.57,481.20,129.00,61.40,62.00,99.90,10.50,-0.60,482.10,124.70,58.40,59.80,99.90,9.10,-1.17,482.23,132.67,188.10,191.40,99.90,9.97,-2.34
2026-04-26 11:00:00,2026-04-26 11:00:59,Q08,483.40,125.60,59.40,60.40,99.90,10.70,-0.49,481.30,118.60,55.40,56.80,99.90,11.20,-0.40,481.00,117.10,55.40,56.30,99.90,10.00,-1.49,481.90,120.43,170.20,173.50,99.90,10.63,-2.37
2026-04-26 11:01:00,2026-04-26 11:01:59,Q08,482.60,114.10,53.50,54.90,99.90,11.30,-0.51,482.50,104.20,49.50,50.10,99.90,11.70,-0.57,480.70,108.30,50.50,51.80,99.80,10.90,-1.83,481.93,108.87,153.50,156.80,99.87,11.30,-2.91
2026-04-26 11:02:00,2026-04-26 11:02:59,Q08,483.60,120.20,56.40,58.00,99.90,17.10,-0.71,481.20,128.30,60.40,61.60,99.90,19.30,-0.40,481.40,129.90,61.40,62.00,99.90,18.80,-1.00,482.07,126.13,178.20,181.60,99.90,18.40,-2.11
2026-04-26 11:03:00,2026-04-26 11:03:59,Q08,483.50,122.50,57.40,58.90,99.90,9.00,-0.60,481.70,115.30,54.50,55.30,99.90,9.70,-0.51,481.20,115.40,54.50,55.30,99.90,8.80,-0.66,482.13,117.73,166.40,169.50,99.90,9.17,-1.77
2026-04-26 11:04:00,2026-04-26 11:04:59,Q08,481.30,122.20,57.40,58.70,99.90,9.80,-0.37,482.30,111.40,52.50,53.50,99.90,10.70,-0.66,481.70,110.90,51.50,52.90,99.90,9.40,-1.00,481.77,114.83,161.40,165.10,99.90,9.97,-2.03
2026-04-26 11:05:00,2026-04-26 11:05:59,Q08,481.90,144.90,68.30,69.30,99.90,17.40,-0.40,480.20,133.20,62.40,63.80,99.90,18.90,-0.66,481.80,132.50,62.40,63.50,99.90,17.00,-0.91,481.30,136.87,193.10,196.60,99.90,17.77,-1.97
2026-04-26 11:06:00,2026-04-26 11:06:59,Q08,481.50,128.60,60.40,61.60,99.90,12.90,-0.63,481.60,128.40,60.40,61.60,99.90,14.60,-0.37,480.60,132.30,62.40,63.40,99.90,13.60,-0.71,481.23,129.77,183.20,186.60,99.90,13.70,-1.71
2026-04-26 11:07:00,2026-04-26 11:07:59,Q08,481.70,120.10,56.40,57.70,99.90,17.60,-0.63,481.70,122.70,57.40,58.70,99.90,20.50,-0.17,480.40,132.20,62.40,63.40,99.80,16.00,-1.83,481.27,125.00,176.20,179.80,99.87,18.03,-2.63
2026-04-26 11:08:00,2026-04-26 11:08:59,Q08,483.00,132.60,62.40,63.80,99.90,18.60,-0.63,480.90,121.00,57.40,58.10,99.90,20.50,-0.71,480.30,107.50,50.50,51.40,99.90,16.70,-0.89,481.40,120.37,170.30,173.30,99.90,18.60,-2.23
2026-04-26 11:09:00,2026-04-26 11:09:59,Q08,481.50,120.80,56.40,57.70,99.90,16.10,-0.49,482.00,113.20,53.50,54.50,99.90,20.10,-0.83,480.90,113.30,53.50,54.20,99.90,19.10,-0.37,481.47,115.77,163.40,166.40,99.90,18.43,-1.69
2026-04-26 11:10:00,2026-04-26 11:10:59,Q08,482.10,136.20,64.30,65.60,99.90,17.90,-0.43,480.00,128.70,60.40,61.40,99.90,20.90,-0.69,481.70,118.50,55.40,56.80,99.90,18.70,-1.34,481.27,127.80,180.10,183.80,99.90,19.17,-2.46
2026-04-26 11:11:00,2026-04-26 11:11:59,Q08,481.30,119.20,56.40,57.20,99.90,21.40,-0.14,480.60,121.90,57.40,58.10,99.90,21.00,-0.40,482.00,108.40,51.50,52.10,99.90,18.80,-1.00,481.30,116.50,165.30,167.40,99.90,20.40,-1.54
2026-04-26 11:12:00,2026-04-26 11:12:59,Q08,481.20,129.20,61.40,62.00,99.90,19.90,-0.60,481.60,125.50,59.40,60.10,99.90,20.60,-0.43,480.70,128.20,60.40,61.40,99.90,18.10,-0.57,481.17,127.63,181.20,183.50,99.90,19.53,-1.60
2026-04-26 11:13:00,2026-04-26 11:13:59,Q08,481.20,114.20,53.50,54.80,99.90,16.10,-0.34,480.90,118.70,55.40,56.60,99.90,20.90,-0.40,481.90,128.50,60.40,61.60,99.90,18.30,-1.23,481.33,120.47,169.30,173.00,99.90,18.43,-1.97
2026-04-26 11:14:00,2026-04-26 11:14:59,Q08,481.30,140.80,66.30,67.30,99.90,16.90,-0.60,480.00,122.00,57.40,58.60,99.90,18.90,-0.57,482.00,139.00,65.30,67.00,99.80,17.60,-1.91,481.10,133.93,189.00,192.90,99.87,17.80,-3.09
2026-04-26 11:15:00,2026-04-26 11:15:59,Q08,480.80,113.60,53.50,54.20,99.90,16.00,-0.37,481.50,127.40,60.40,61.10,99.90,21.60,-0.43,480.70,131.70,61.40,62.90,99.80,16.40,-1.57,481.00,124.23,175.30,178.20,99.87,18.00,-2.37
2026-04-26 11:16:00,2026-04-26 11:16:59,Q08,481.10,144.80,68.30,69.30,99.90,15.20,-0.09,481.50,140.30,66.30,67.30,99.90,18.80,-0.51,481.70,125.60,59.40,60.10,99.90,17.70,-1.20,481.43,136.90,194.00,196.70,99.90,17.23,-1.80
2026-04-26 11:17:00,2026-04-26 11:17:59,Q08,482.50,104.40,49.50,50.10,99.70,20.40,2.17,479.90,98.00,45.50,46.90,99.40,20.40,3.00,481.10,98.80,46.50,47.10,99.70,18.80,1.97,481.17,100.40,141.50,144.10,99.60,19.87,7.14
2026-04-26 11:18:00,2026-04-26 11:18:59,Q08,482.30,108.80,51.50,52.10,99.90,18.00,-0.31,480.40,105.30,49.50,50.40,99.90,21.40,-0.43,482.20,117.70,55.40,56.40,99.80,16.40,-1.63,481.63,110.60,156.40,158.90,99.87,18.60,-2.37
2026-04-26 11:19:00,2026-04-26 11:19:59,Q08,481.40,119.40,56.40,57.20,99.90,16.50,1.00,479.90,113.90,53.50,54.10,99.90,17.60,1.00,481.80,114.80,53.50,54.80,99.90,16.70,0.69,481.03,116.03,163.40,166.10,99.90,16.93,2.69
2026-04-26 11:20:00,2026-04-26 11:20:59,Q08,482.10,128.50,60.40,61.70,99.90,20.80,-0.29,480.00,118.80,55.40,56.60,99.90,19.50,-0.69,479.90,108.90,50.50,51.70,99.90,17.40,-0.60,480.67,118.73,166.30,170.00,99.90,19.23,-1.57
2026-04-26 11:21:00,2026-04-26 11:21:59,Q08,480.80,106.90,49.50,50.90,99.90,17.00,0.57,481.20,101.10,47.50,48.60,99.90,20.40,0.63,481.80,102.00,48.50,49.10,99.90,17.40,-0.06,481.27,103.33,145.50,148.60,99.90,18.27,1.14
2026-04-26 11:22:00,2026-04-26 11:22:59,Q08,482.70,151.70,71.30,72.80,99.90,13.30,-0.40,480.20,140.60,66.30,67.20,99.90,17.60,-0.57,480.00,138.90,65.30,66.20,99.90,16.90,-0.77,480.97,143.73,202.90,206.20,99.90,15.93,-1.74
2026-04-26 11:23:00,2026-04-26 11:23:59,Q08,482.70,122.90,57.40,58.80,99.90,17.50,-0.69,481.20,108.40,50.50,51.90,99.90,22.10,-0.37,480.20,115.80,54.50,55.20,99.90,18.50,-1.11,481.37,115.70,162.40,165.90,99.90,19.37,-2.17
2026-04-26 11:24:00,2026-04-26 11:24:59,Q08,481.10,141.90,66.30,67.80,99.90,14.50,-0.31,481.50,130.80,61.40,62.50,99.90,18.60,-0.77,481.80,119.30,56.40,57.20,99.80,17.30,-1.74,481.47,130.67,184.10,187.50,99.87,16.80,-2.83
2026-04-26 11:25:00,2026-04-26 11:25:59,Q08,481.60,131.30,62.40,63.00,99.90,16.20,-0.51,482.00,118.00,55.40,56.90,99.90,20.30,-0.83,481.10,121.80,57.40,58.20,99.90,17.00,-1.37,481.57,123.70,175.20,178.10,99.90,17.83,-2.71
2026-04-26 11:26:00,2026-04-26 11:26:59,Q08,481.70,148.60,70.30,71.20,99.90,10.10,-0.34,482.10,134.90,63.40,64.60,99.90,11.50,-0.74,480.90,131.40,61.40,62.90,99.90,10.20,-1.31,481.57,138.30,195.10,198.70,99.90,10.60,-2.40
2026-04-26 11:27:00,2026-04-26 11:27:59,Q08,483.00,119.10,56.40,57.50,99.90,15.90,-0.49,480.60,126.80,59.40,60.50,99.90,18.40,-0.63,481.10,124.50,58.40,59.60,99.80,18.00,-2.00,481.57,123.47,174.20,177.60,99.87,17.43,-3.11
2026-04-26 11:28:00,2026-04-26 11:28:59,Q08,481.00,107.70,50.50,51.50,99.90,19.70,-0.40,480.80,107.70,50.50,51.40,99.90,21.10,-0.74,481.70,118.00,55.40,56.80,99.90,19.50,-1.17,481.17,111.13,156.40,159.70,99.90,20.10,-2.31
2026-04-26 11:29:00,2026-04-26 11:29:59,Q08,481.70,132.60,62.40,63.50,99.90,14.40,-0.97,480.90,124.20,58.40,59.50,99.90,19.20,-0.51,479.70,122.40,57.40,58.40,99.90,17.60,-1.40,480.77,126.40,178.20,181.40,99.90,17.07,-2.89
2026-04-26 11:30:00,2026-04-26 11:30:59,Q08,481.00,116.40,54.50,55.80,99.90,15.80,-0.60,481.10,110.60,51.50,52.90,99.90,22.00,-0.69,479.90,119.20,56.40,57.00,99.80,19.90,-1.51,480.67,115.40,162.40,165.70,99.87,19.23,-2.80
2026-04-26 11:31:00,2026-04-26 11:31:59,Q08,481.00,105.60,49.50,50.50,99.90,19.20,-0.31,480.10,106.50,49.50,50.90,99.90,23.00,-0.43,481.60,111.00,52.50,53.40,99.80,17.20,-1.57,480.90,107.70,151.50,154.80,99.87,19.80,-2.31
2026-04-26 11:32:00,2026-04-26 11:32:59,Q08,480.70,150.10,71.30,72.00,99.90,15.70,-0.43,480.20,126.90,59.40,60.50,99.90,20.20,-0.46,481.30,139.00,65.30,66.90,99.80,16.50,-2.03,480.73,138.67,196.00,199.40,99.87,17.47,-2.91
2026-04-26 11:33:00,2026-04-26 11:33:59,Q08,482.00,104.40,49.50,50.10,99.90,9.90,-0.46,479.40,95.60,44.50,45.50,99.90,10.50,-0.46,481.10,98.40,46.50,47.10,99.80,9.80,-1.31,480.83,99.47,140.50,142.70,99.87,10.07,-2.23
2026-04-26 11:34:00,2026-04-26 11:34:59,Q08,481.30,121.20,57.40,58.20,99.90,15.50,-0.63,479.70,114.50,53.50,54.60,99.90,18.60,-0.54,481.50,112.60,52.50,53.90,99.80,17.70,-1.63,480.83,116.10,163.40,166.70,99.87,17.27,-2.80
2026-04-26 11:35:00,2026-04-26 11:35:59,Q08,480.70,107.90,50.50,51.40,99.90,17.70,-0.54,480.60,114.00,53.50,54.70,99.90,22.90,-0.51,481.30,119.20,56.40,57.20,99.80,22.70,-1.69,480.87,113.70,160.40,163.30,99.87,21.10,-2.74
2026-04-26 11:36:00,2026-04-26 11:36:59,Q08,481.90,110.50,51.50,52.90,99.90,22.10,-0.37,480.80,109.70,51.50,52.30,99.90,20.10,-0.49,479.60,109.80,51.50,52.20,99.90,16.90,-0.57,480.77,110.00,154.50,157.40,99.90,19.70,-1.43
2026-04-26 11:37:00,2026-04-26 11:37:59,Q08,481.90,107.70,50.50,51.50,99.90,11.90,-0.60,479.10,99.40,46.50,47.40,99.90,13.00,-0.46,480.90,97.70,45.50,46.60,99.80,11.30,-1.49,480.63,101.60,142.50,145.50,99.87,12.07,-2.54
2026-04-26 11:38:00,2026-04-26 11:38:59,Q08,480.50,114.70,53.50,54.70,99.90,9.70,-0.40,481.20,106.10,49.50,51.00,99.90,10.90,-0.66,480.20,105.50,49.50,50.40,99.80,8.80,-1.66,480.63,108.77,152.50,156.10,99.87,9.80,-2.71
2026-04-26 11:39:00,2026-04-26 11:39:59,Q08,481.70,110.50,51.50,52.90,99.90,17.00,0.17,479.50,105.20,49.50,50.30,99.90,17.20,0.23,481.60,106.50,49.50,51.00,99.90,14.90,-0.26,480.93,107.40,150.50,154.20,99.90,16.37,0.14
2026-04-26 11:40:00,2026-04-26 11:40:59,Q08,481.00,110.20,51.50,52.90,99.90,9.40,-0.40,479.70,100.20,46.50,47.90,99.90,11.00,-0.51,481.50,102.50,48.50,49.10,99.70,10.50,-2.00,480.73,104.30,146.50,149.90,99.83,10.30,-2.91
2026-04-26 11:41:00,2026-04-26 11:41:59,Q08,482.10,131.10,62.40,63.10,99.90,17.20,-0.37,479.40,114.10,53.50,54.60,99.90,22.10,-0.60,481.10,108.60,50.50,51.90,99.70,16.20,-2.17,480.87,117.93,166.40,169.60,99.83,18.50,-3.14
2026-04-26 11:42:00,2026-04-26 11:42:59,Q08,481.20,115.30,54.50,55.30,99.90,9.60,-0.37,480.40,109.20,51.50,52.30,99.90,10.20,-0.49,481.60,112.10,52.50,53.90,99.90,8.80,-0.97,481.07,112.20,158.50,161.50,99.90,9.53,-1.83
2026-04-26 11:43:00,2026-04-26 11:43:59,Q08,482.50,115.00,54.50,55.40,99.90,11.40,-0.49,481.10,101.40,47.50,48.60,99.90,12.40,-0.66,480.10,105.30,49.50,50.40,99.70,11.80,-1.80,481.23,107.23,151.50,154.40,99.83,11.87,-2.94
2026-04-26 11:44:00,2026-04-26 11:44:59,Q08,481.30,119.80,56.40,57.20,99.90,16.80,-0.29,480.80,116.20,54.50,55.70,99.90,21.40,-0.43,481.70,119.80,56.40,57.20,99.80,17.80,-1.77,481.27,118.60,167.30,170.10,99.87,18.67,-2.49
2026-04-26 11:45:00,2026-04-26 11:45:59,Q08,482.80,101.30,47.50,48.70,99.90,21.80,0.63,480.20,94.00,44.50,45.10,99.90,24.20,1.14,481.30,94.80,44.50,45.20,99.90,18.70,0.09,481.43,96.70,136.50,139.00,99.90,21.57,1.86
2026-04-26 11:46:00,2026-04-26 11:46:59,Q08,481.60,118.50,55.40,56.80,99.90,11.30,-0.49,481.90,108.60,50.50,51.90,99.90,13.80,-0.63,480.80,110.80,51.50,52.80,99.90,12.30,-1.37,481.43,112.63,157.40,161.50,99.90,12.47,-2.49
2026-04-26 11:47:00,2026-04-26 11:47:59,Q08,481.30,116.40,54.50,55.80,99.90,8.30,-0.34,482.00,106.30,50.50,51.10,99.90,9.80,-0.60,481.20,109.30,51.50,52.40,99.80,8.80,-1.83,481.50,110.67,156.50,159.30,99.87,8.97,-2.77
2026-04-26 11:48:00,2026-04-26 11:48:59,Q08,481.80,136.70,64.30,65.40,99.90,13.60,-0.20,479.90,127.90,59.40,60.80,99.90,19.60,-0.43,481.50,113.80,53.50,54.40,99.90,16.50,-1.40,481.07,126.13,177.20,180.60,99.90,16.57,-2.03
2026-04-26 11:49:00,2026-04-26 11:49:59,Q08,481.20,116.60,54.50,55.80,99.90,8.30,-0.43,482.00,106.50,50.50,51.10,99.90,9.20,-0.66,480.90,110.30,51.50,52.80,99.80,8.00,-1.37,481.37,111.13,156.50,159.70,99.87,8.50,-2.46
2026-04-26 11:50:00,2026-04-26 11:50:59,Q08,482.80,122.10,57.40,58.80,99.90,8.50,-0.57,480.60,110.90,51.50,52.80,99.90,10.40,-0.49,480.40,114.70,53.50,54.70,99.80,8.40,-1.91,481.27,115.90,162.40,166.30,99.87,9.10,-2.97
2026-04-26 11:51:00,2026-04-26 11:51:59,Q08,481.10,111.10,52.50,53.40,99.90,9.20,-0.34,481.80,101.00,47.50,48.60,99.90,10.70,-0.60,481.30,107.20,50.50,51.50,99.70,8.40,-2.06,481.40,106.43,150.50,153.50,99.83,9.43,-3.00
2026-04-26 11:52:00,2026-04-26 11:52:59,Q08,481.20,115.80,54.50,55.30,99.90,9.10,-0.43,481.60,103.00,48.50,49.50,99.90,10.90,-0.69,480.60,105.60,49.50,50.40,99.90,8.40,-1.11,481.13,108.13,152.50,155.20,99.90,9.47,-2.23
2026-04-26 11:53:00,2026-04-26 11:53:59,Q08,482.30,112.50,52.50,54.00,99.90,8.40,-0.43,480.30,102.20,47.50,49.00,99.90,10.20,-0.46,481.70,105.70,49.50,50.50,99.80,8.30,-1.80,481.43,106.80,149.50,153.50,99.87,8.97,-2.69
2026-04-26 11:54:00,2026-04-26 11:54:59,Q08,482.10,137.00,65.30,66.00,99.90,8.30,-0.43,480.40,122.70,57.40,58.60,99.90,9.80,-0.49,481.90,124.50,58.40,59.60,99.70,9.00,-2.69,481.47,128.07,181.10,184.20,99.83,9.03,-3.60
2026-04-26 11:55:00,2026-04-26 11:55:59,Q08,481.20,124.80,58.40,59.60,99.90,8.60,-0.29,481.10,112.40,52.50,53.90,99.90,9.20,-0.57,481.90,115.70,54.50,55.30,99.70,8.30,-2.37,481.40,117.63,165.40,168.80,99.83,8.70,-3.23
2026-04-26 11:56:00,2026-04-26 11:56:59,Q08,481.10,135.70,63.40,64.90,99.90,7.40,-0.37,481.50,126.10,59.40,60.60,99.90,8.00,-0.63,481.20,130.50,61.40,62.50,99.80,7.40,-2.17,481.27,130.77,184.20,188.00,99.87,7.60,-3.17
2026-04-26 11:57:00,2026-04-26 11:57:59,Q08,482.20,127.30,60.40,61.20,99.90,6.80,-0.40,480.40,112.20,52.50,53.80,99.90,7.60,-0.46,482.20,118.30,55.40,56.90,99.50,7.00,-3.23,481.60,119.27,168.30,171.90,99.77,7.13,-4.09
2026-04-26 11:58:00,2026-04-26 11:58:59,Q08,481.80,125.80,59.40,60.10,99.90,7.30,-0.43,482.10,112.10,52.50,54.00,99.90,8.00,-0.63,481.20,118.10,55.40,56.80,99.60,7.00,-2.83,481.70,118.67,167.30,170.90,99.80,7.43,-3.89
2026-04-26 11:59:00,2026-04-26 11:59:59,Q08,482.60,124.50,58.40,59.80,99.90,6.70,-0.51,481.30,111.20,52.50,53.40,99.90,8.50,-0.51,480.50,116.30,54.50,55.70,99.70,7.50,-2.06,481.47,117.33,165.40,168.90,99.83,7.57,-3.09
2026-04-26 12:00:00,2026-04-26 12:00:59,Q08,482.20,133.90,63.40,64.10,99.90,6.90,-0.46,482.00,117.90,55.40,56.40,99.90,8.50,-0.60,480.90,121.40,57.40,58.10,99.50,7.00,-3.14,481.70,124.40,176.20,178.60,99.77,7.47,-4.20
2026-04-26 12:01:00,2026-04-26 12:01:59,Q08,481.30,145.50,68.30,69.70,99.90,17.00,-0.23,481.70,127.90,60.40,61.10,99.90,18.70,-0.71,481.50,130.20,61.40,62.50,99.60,14.20,-2.77,481.50,134.53,190.10,193.30,99.80,16.63,-3.71
2026-04-26 12:02:00,2026-04-26 12:02:59,Q08,481.50,127.60,60.40,61.10,99.90,17.60,-0.37,481.80,126.10,59.40,60.60,99.90,16.50,-0.49,481.60,134.70,63.40,64.50,99.70,15.50,-2.31,481.63,129.47,183.20,186.20,99.83,16.53,-3.17
2026-04-26 12:03:00,2026-04-26 12:03:59,Q08,482.40,141.80,66.30,68.00,99.90,8.90,-0.26,481.90,121.80,57.40,58.20,99.90,10.40,-0.66,480.90,125.40,59.40,60.00,99.70,9.00,-2.63,481.73,129.67,183.10,186.20,99.83,9.43,-3.54
2026-04-26 12:04:00,2026-04-26 12:04:59,Q08,482.40,142.00,67.30,68.40,99.90,8.90,-0.54,481.50,128.20,60.40,61.60,99.90,9.20,-0.57,480.20,133.70,62.40,63.80,99.70,7.90,-2.91,481.37,134.63,190.10,193.80,99.83,8.67,-4.03
2026-04-26 12:05:00,2026-04-26 12:05:59,Q08,481.00,144.70,68.30,69.30,99.90,10.90,-0.20,481.00,126.60,59.40,60.60,99.90,11.70,-0.57,481.90,124.70,58.40,59.60,99.60,10.90,-3.03,481.30,132.00,186.10,189.50,99.80,11.17,-3.80
2026-04-26 12:06:00,2026-04-26 12:06:59,Q08,482.50,134.70,63.40,64.60,99.90,8.40,-0.49,480.10,123.40,58.40,59.00,99.90,9.30,-0.43,482.00,126.40,59.40,60.70,99.80,7.90,-1.86,481.53,128.17,181.20,184.30,99.87,8.53,-2.77
