Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-26 12:07:00,2026-04-26 12:07:59,Q08,481.50,124.90,58.40,59.60,99.90,7.90,-0.43,482.00,112.70,52.50,54.00,99.90,9.50,-0.63,480.70,118.60,55.40,56.60,99.70,7.60,-2.34,481.40,118.73,166.30,170.20,99.83,8.33,-3.40
2026-04-26 12:08:00,2026-04-26 12:08:59,Q08,482.00,120.00,56.40,57.80,99.90,8.10,-0.43,480.10,108.70,50.50,51.80,99.90,9.60,-0.43,481.70,112.70,52.50,53.90,99.80,8.70,-1.94,481.27,113.80,159.40,163.50,99.87,8.80,-2.80
2026-04-26 12:09:00,2026-04-26 12:09:59,Q08,481.00,124.20,58.40,59.60,99.90,7.40,-0.34,481.70,115.50,54.50,55.30,99.90,9.20,-0.60,481.60,113.70,53.50,54.40,99.80,7.90,-1.46,481.43,117.80,166.40,169.30,99.87,8.17,-2.40
2026-04-26 12:10:00,2026-04-26 12:10:59,Q08,482.60,116.10,54.50,55.90,99.90,8.20,-0.51,480.90,107.80,50.50,51.40,99.90,9.40,-0.51,480.60,107.80,50.50,51.40,99.80,8.50,-1.63,481.37,110.57,155.50,158.70,99.87,8.70,-2.66
2026-04-26 12:11:00,2026-04-26 12:11:59,Q08,482.60,123.40,58.40,59.30,99.90,8.20,-0.54,480.90,112.30,52.50,53.80,99.90,9.10,-0.51,480.40,112.00,52.50,53.80,99.80,7.90,-1.89,481.30,115.90,163.40,166.90,99.87,8.40,-2.94
2026-04-26 12:12:00,2026-04-26 12:12:59,Q08,481.40,115.50,54.50,55.30,99.90,8.00,-0.40,480.20,108.90,50.50,51.80,99.90,9.20,-0.49,482.30,111.90,52.50,53.50,99.90,8.80,-1.20,481.30,112.10,157.50,160.60,99.90,8.67,-2.09
2026-04-26 12:13:00,2026-04-26 12:13:59,Q08,481.60,118.40,55.40,56.80,99.90,7.70,-0.43,481.30,104.50,49.50,50.00,99.90,9.20,-0.57,480.10,107.90,50.50,51.40,99.70,7.10,-2.23,481.00,110.27,155.40,158.20,99.83,8.00,-3.23
2026-04-26 12:14:00,2026-04-26 12:14:59,Q08,482.60,111.00,52.50,53.50,99.90,8.60,-0.51,480.50,100.10,47.50,48.00,99.90,9.30,-0.46,480.70,101.50,47.50,48.50,99.80,7.90,-1.77,481.27,104.20,147.50,150.00,99.87,8.60,-2.74
2026-04-26 12:15:00,2026-04-26 12:15:59,Q08,482.40,123.80,58.40,59.30,99.90,7.60,-0.54,480.20,112.40,52.50,53.80,99.90,8.30,-0.46,481.00,115.60,54.50,55.30,99.70,7.40,-2.06,481.20,117.27,165.40,168.40,99.83,7.77,-3.06
2026-04-26 12:16:00,2026-04-26 12:16:59,Q08,482.10,115.60,54.50,55.40,99.90,8.90,-0.51,480.80,104.10,48.50,49.90,99.90,9.00,-0.54,480.00,108.70,50.50,51.80,99.80,7.60,-1.51,480.97,109.47,153.50,157.10,99.87,8.50,-2.57
2026-04-26 12:17:00,2026-04-26 12:17:59,Q08,480.70,116.20,54.50,55.70,99.90,7.70,-0.29,481.00,101.40,47.50,48.60,99.90,8.90,-0.57,481.80,107.60,50.50,51.50,99.60,7.50,-2.37,481.17,108.40,152.50,155.80,99.80,8.03,-3.23
2026-04-26 12:18:00,2026-04-26 12:18:59,Q08,481.80,122.70,57.40,58.70,99.90,7.70,-0.46,481.40,112.90,52.50,53.90,99.90,8.50,-0.57,480.20,117.00,55.40,56.20,99.80,7.20,-1.54,481.13,117.53,165.30,168.80,99.87,7.80,-2.57
2026-04-26 12:19:00,2026-04-26 12:19:59,Q08,482.00,116.60,54.50,55.90,99.90,6.70,-0.49,479.20,106.90,49.50,50.80,99.90,8.00,-0.43,480.80,110.20,51.50,52.80,99.80,6.90,-1.49,480.67,111.23,155.50,159.50,99.87,7.20,-2.40
2026-04-26 12:20:00,2026-04-26 12:20:59,Q08,481.00,120.50,56.40,57.70,99.90,7.00,-0.46,480.30,111.50,52.50,53.30,99.90,7.30,-0.57,479.20,116.40,54.50,55.60,99.80,7.00,-1.51,480.17,116.13,163.40,166.60,99.87,7.10,-2.54
2026-04-26 12:21:00,2026-04-26 12:21:59,Q08,482.00,106.40,50.50,51.10,99.90,8.10,-0.54,479.60,95.40,44.50,45.50,99.90,8.90,-0.49,479.50,97.80,45.50,46.50,99.80,8.60,-1.60,480.37,99.87,140.50,143.10,99.87,8.53,-2.63
2026-04-26 12:22:00,2026-04-26 12:22:59,Q08,480.10,117.30,55.40,56.20,99.90,7.30,-0.34,480.60,107.80,50.50,51.40,99.90,7.80,-0.60,480.20,110.60,51.50,52.80,99.90,7.00,-1.17,480.30,111.90,157.40,160.40,99.90,7.37,-2.11
2026-04-26 12:23:00,2026-04-26 12:23:59,Q08,480.90,112.80,52.50,53.80,99.90,8.10,-0.40,478.80,102.50,47.50,48.80,99.90,9.70,-0.43,481.00,104.40,49.50,50.00,99.70,7.80,-2.00,480.23,106.57,149.50,152.60,99.83,8.53,-2.83
2026-04-26 12:24:00,2026-04-26 12:24:59,Q08,480.30,117.90,55.40,56.20,99.90,7.80,-0.40,478.60,108.70,50.50,51.60,99.90,8.80,-0.46,480.80,109.40,51.50,52.30,99.80,7.20,-1.49,479.90,112.00,157.40,160.10,99.87,7.93,-2.34
2026-04-26 12:25:00,2026-04-26 12:25:59,Q08,479.70,114.80,53.50,54.60,99.90,7.10,-0.37,478.40,104.30,48.50,49.70,99.90,8.60,-0.49,480.20,108.50,50.50,51.80,99.70,6.80,-2.17,479.43,109.20,152.50,156.10,99.83,7.50,-3.03
2026-04-26 12:26:00,2026-04-26 12:26:59,Q08,480.80,113.70,53.50,54.20,99.90,7.50,-0.49,479.10,107.00,50.50,51.30,99.90,8.20,-0.49,479.30,106.90,49.50,50.80,99.90,7.00,-0.80,479.73,109.20,153.50,156.30,99.90,7.57,-1.77
2026-04-26 12:27:00,2026-04-26 12:27:59,Q08,481.30,125.30,59.40,60.10,99.90,7.50,-0.54,479.00,113.50,53.50,54.10,99.90,8.10,-0.46,479.60,112.80,52.50,53.60,99.80,7.30,-1.91,479.97,117.20,165.40,167.80,99.87,7.63,-2.91
2026-04-26 12:28:00,2026-04-26 12:28:59,Q08,481.40,121.80,57.40,58.20,99.90,7.30,-0.51,479.60,112.70,52.50,53.60,99.90,8.20,-0.49,479.50,114.90,53.50,54.60,99.80,6.80,-2.03,480.17,116.47,163.40,166.40,99.87,7.43,-3.03
2026-04-26 12:29:00,2026-04-26 12:29:59,Q08,479.60,126.50,59.40,60.40,99.90,7.50,-0.34,480.00,116.20,54.50,55.70,99.90,9.20,-0.57,480.60,119.30,56.40,57.10,99.90,7.40,-1.31,480.07,120.67,170.30,173.20,99.90,8.03,-2.23
2026-04-26 12:30:00,2026-04-26 12:30:59,Q08,479.70,116.00,54.50,55.60,99.90,6.90,-0.34,480.70,105.10,49.50,50.40,99.90,8.10,-0.60,479.80,106.50,49.50,50.80,99.70,6.80,-1.94,480.07,109.20,153.50,156.80,99.83,7.27,-2.89
2026-04-26 12:31:00,2026-04-26 12:31:59,Q08,480.90,127.60,59.40,61.00,99.90,6.70,-0.49,480.20,115.90,54.50,55.20,99.90,8.00,-0.57,479.00,115.90,54.50,55.10,99.80,6.40,-1.97,480.03,119.80,168.40,171.30,99.87,7.03,-3.03
2026-04-26 12:32:00,2026-04-26 12:32:59,Q08,481.80,124.70,58.40,59.60,99.90,6.90,-0.54,479.00,112.40,52.50,53.60,99.90,8.20,-0.46,479.40,116.20,54.50,55.60,99.80,7.20,-1.54,480.07,117.77,165.40,168.80,99.87,7.43,-2.54
2026-04-26 12:33:00,2026-04-26 12:33:59,Q08,480.20,129.00,60.40,61.90,99.90,7.00,-0.31,480.40,120.60,56.40,57.60,99.90,7.90,-0.57,480.80,120.40,56.40,57.60,99.80,7.20,-1.63,480.47,123.33,173.20,177.10,99.87,7.37,-2.51
2026-04-26 12:34:00,2026-04-26 12:34:59,Q08,480.20,112.90,52.50,53.80,99.90,7.70,-0.34,480.60,100.90,47.50,48.00,99.90,9.50,-0.60,480.50,104.00,48.50,49.90,99.70,7.60,-2.03,480.43,105.93,148.50,151.70,99.83,8.27,-2.97
2026-04-26 12:35:00,2026-04-26 12:35:59,Q08,481.60,124.10,58.40,59.60,99.90,7.60,-0.49,479.00,109.90,51.50,52.20,99.90,8.60,-0.37,481.00,114.20,53.50,54.80,99.70,7.80,-2.31,480.53,116.07,163.40,166.60,99.83,8.00,-3.17
2026-04-26 12:36:00,2026-04-26 12:36:59,Q08,481.70,121.80,57.40,58.20,99.90,8.50,-0.60,479.90,111.20,52.50,53.20,99.90,9.20,-0.51,479.30,113.20,53.50,54.10,99.80,6.60,-1.43,480.30,115.40,163.40,165.50,99.87,8.10,-2.54
2026-04-26 12:37:00,2026-04-26 12:37:59,Q08,481.20,123.80,58.40,59.20,99.90,7.30,-0.43,479.00,111.80,52.50,53.20,99.90,8.70,-0.43,480.70,114.70,53.50,54.70,99.70,7.10,-2.20,480.30,116.77,164.40,167.10,99.83,7.70,-3.06
2026-04-26 12:38:00,2026-04-26 12:38:59,Q08,481.90,116.80,54.50,55.80,99.90,7.70,-0.49,480.10,104.00,48.50,49.90,99.90,9.30,-0.51,479.60,108.70,50.50,51.70,99.70,7.50,-1.91,480.53,109.83,153.50,157.40,99.83,8.17,-2.91
2026-04-26 12:39:00,2026-04-26 12:39:59,Q08,481.70,125.30,59.40,60.10,99.90,7.60,-0.54,479.40,113.90,53.50,54.10,99.90,9.10,-0.49,479.10,114.20,53.50,54.60,99.80,6.70,-1.60,480.07,117.80,166.40,168.80,99.87,7.80,-2.63
2026-04-26 12:40:00,2026-04-26 12:40:59,Q08,480.70,114.10,53.50,54.70,99.90,8.40,-0.49,480.30,105.00,49.50,50.40,99.90,9.10,-0.60,478.80,105.40,49.50,50.20,99.90,7.50,-1.26,479.93,108.17,152.50,155.30,99.90,8.33,-2.34
2026-04-26 12:41:00,2026-04-26 12:41:59,Q08,481.10,118.20,55.40,56.80,99.90,8.70,-0.49,480.30,108.00,50.50,51.80,99.90,9.50,-0.57,479.10,110.20,51.50,52.70,99.80,8.00,-1.69,480.17,112.13,157.40,161.30,99.87,8.73,-2.74
2026-04-26 12:42:00,2026-04-26 12:42:59,Q08,480.20,121.20,57.40,58.10,99.90,8.00,-0.34,478.90,113.10,53.50,54.00,99.90,8.80,-0.46,480.70,115.30,54.50,55.20,99.90,7.80,-1.06,479.93,116.53,165.40,167.30,99.90,8.20,-1.86
2026-04-26 12:43:00,2026-04-26 12:43:59,Q08,481.70,116.10,54.50,55.80,99.90,7.30,-0.51,479.20,111.90,52.50,53.20,99.90,8.20,-0.43,479.80,113.80,53.50,54.10,99.90,7.20,-0.66,480.23,113.93,160.50,163.10,99.90,7.57,-1.60
2026-04-26 12:44:00,2026-04-26 12:44:59,Q08,480.90,122.20,57.40,58.60,99.90,7.30,-0.51,480.30,112.40,52.50,53.80,99.90,8.80,-0.57,479.10,114.60,53.50,54.60,99.90,6.70,-1.29,480.10,116.40,163.40,167.00,99.90,7.60,-2.37
2026-04-26 12:45:00,2026-04-26 12:45:59,Q08,479.70,118.00,55.40,56.50,99.90,7.70,-0.34,480.60,106.80,49.50,50.90,99.90,8.50,-0.60,479.50,110.50,51.50,52.70,99.80,7.10,-1.63,479.93,111.77,156.40,160.10,99.87,7.77,-2.57
2026-04-26 12:46:00,2026-04-26 12:46:59,Q08,479.90,118.80,55.40,56.50,99.90,7.20,-0.31,480.40,112.10,52.50,53.80,99.90,7.90,-0.57,480.40,114.40,53.50,54.70,99.90,7.10,-0.63,480.23,115.10,161.40,165.00,99.90,7.40,-1.51
2026-04-26 12:47:00,2026-04-26 12:47:59,Q08,481.00,117.80,55.40,56.30,99.90,8.40,-0.51,480.10,107.90,50.50,51.40,99.90,8.90,-0.57,479.70,107.40,50.50,51.30,99.80,7.60,-1.83,480.27,111.03,156.40,159.00,99.87,8.30,-2.91
2026-04-26 12:48:00,2026-04-26 12:48:59,Q08,479.60,128.80,60.40,61.30,99.90,8.10,-0.31,480.70,118.30,55.40,56.60,99.90,9.20,-0.60,479.90,120.50,56.40,57.50,99.90,7.40,-1.40,480.07,122.53,172.20,175.40,99.90,8.23,-2.31
2026-04-26 12:49:00,2026-04-26 12:49:59,Q08,479.20,133.50,62.40,63.70,99.90,7.90,-0.31,479.90,122.80,57.40,58.40,99.90,9.10,-0.63,480.10,126.30,59.40,60.50,99.90,7.90,-1.57,479.73,127.53,179.20,182.60,99.90,8.30,-2.51
2026-04-26 12:50:00,2026-04-26 12:50:59,Q08,480.30,126.20,59.40,60.50,99.90,7.40,-0.43,480.40,113.20,53.50,54.20,99.90,8.50,-0.60,479.10,117.00,55.40,56.00,99.70,6.70,-2.29,479.93,118.80,168.30,170.70,99.83,7.53,-3.31
2026-04-26 12:51:00,2026-04-26 12:51:59,Q08,479.80,136.50,64.30,65.10,99.90,7.40,-0.29,480.00,121.80,57.40,58.10,99.90,9.00,-0.54,480.90,125.70,59.40,60.00,99.60,7.40,-2.80,480.23,128.00,181.10,183.20,99.80,7.93,-3.63
2026-04-26 12:52:00,2026-04-26 12:52:59,Q08,479.90,140.70,66.30,67.10,99.90,7.80,-0.31,480.90,130.70,61.40,62.40,99.90,8.30,-0.66,480.40,133.30,62.40,63.80,99.80,6.70,-1.69,480.40,134.90,190.10,193.30,99.87,7.60,-2.66
2026-04-26 12:53:00,2026-04-26 12:53:59,Q08,481.10,134.30,63.40,64.50,99.90,7.70,-0.49,481.10,122.30,57.40,58.70,99.90,8.40,-0.63,479.80,127.30,59.40,60.80,99.80,7.90,-1.80,480.67,127.97,180.20,184.00,99.87,8.00,-2.91
2026-04-26 12:54:00,2026-04-26 12:54:59,Q08,480.50,131.90,61.40,62.90,99.90,7.80,-0.31,481.40,121.20,57.40,58.20,99.90,8.40,-0.60,480.80,126.00,59.40,60.50,99.80,7.30,-1.80,480.90,126.37,178.20,181.60,99.87,7.83,-2.71
2026-04-26 12:55:00,2026-04-26 12:55:59,Q08,482.00,130.20,61.40,62.70,99.90,6.60,-0.54,480.40,117.30,55.40,56.20,99.90,8.10,-0.49,479.80,120.10,56.40,57.50,99.70,6.70,-2.31,480.73,122.53,173.20,176.40,99.83,7.13,-3.34
2026-04-26 12:56:00,2026-04-26 12:56:59,Q08,480.70,135.40,63.40,64.80,99.90,7.30,-0.40,481.40,130.30,61.40,62.50,99.90,7.80,-0.63,480.00,131.30,61.40,62.90,99.90,6.80,-1.26,480.70,132.33,186.20,190.20,99.90,7.30,-2.29
2026-04-26 12:57:00,2026-04-26 12:57:59,Q08,482.10,138.50,65.30,66.50,99.90,7.90,-0.54,480.70,126.50,59.40,60.50,99.90,8.80,-0.51,479.90,129.40,60.40,61.80,99.80,7.40,-1.74,480.90,131.47,185.10,188.80,99.87,8.03,-2.80
2026-04-26 12:58:00,2026-04-26 12:58:59,Q08,480.70,131.50,61.40,62.90,99.90,7.60,-0.34,479.40,119.90,56.40,57.00,99.90,8.10,-0.46,481.00,122.50,57.40,58.70,99.80,7.20,-2.03,480.37,124.63,175.20,178.60,99.87,7.63,-2.83
2026-04-26 12:59:00,2026-04-26 12:59:59,Q08,481.00,141.90,66.30,67.80,99.90,6.80,-0.37,479.70,130.70,61.40,62.30,99.90,8.10,-0.49,481.50,134.50,63.40,64.50,99.90,7.20,-1.66,480.73,135.70,191.10,194.60,99.90,7.37,-2.51
2026-04-26 13:00:00,2026-04-26 13:00:59,Q08,481.60,127.20,60.40,61.10,99.90,7.00,-0.51,479.00,117.30,55.40,56.00,99.90,8.10,-0.40,480.60,120.00,56.40,57.60,99.80,7.10,-1.74,480.40,121.50,172.20,174.70,99.87,7.40,-2.66
2026-04-26 13:01:00,2026-04-26 13:01:59,Q08,480.60,135.30,63.40,64.80,99.90,7.00,-0.29,480.90,121.70,57.40,58.10,99.90,7.90,-0.57,481.20,124.60,58.40,59.60,99.80,7.30,-2.09,480.90,127.20,179.20,182.50,99.87,7.40,-2.94
2026-04-26 13:02:00,2026-04-26 13:02:59,Q08,480.80,122.10,57.40,58.60,99.90,7.80,-0.31,481.60,111.00,52.50,53.40,99.90,8.40,-0.60,481.00,115.50,54.50,55.30,99.80,7.60,-1.71,481.13,116.20,164.40,167.30,99.87,7.93,-2.63
2026-04-26 13:03:00,2026-04-26 13:03:59,Q08,480.80,134.00,63.40,64.30,99.90,7.40,-0.34,481.50,125.60,59.40,60.10,99.90,7.40,-0.60,480.80,129.60,60.40,61.90,99.90,7.20,-1.14,481.03,129.73,183.20,186.30,99.90,7.33,-2.09
2026-04-26 13:04:00,2026-04-26 13:04:59,Q08,482.50,130.60,61.40,62.70,99.90,6.90,-0.57,480.30,117.60,55.40,56.20,99.90,7.90,-0.51,480.10,122.00,57.40,58.60,99.80,7.00,-1.97,480.97,123.40,174.20,177.50,99.87,7.27,-3.06
2026-04-26 13:05:00,2026-04-26 13:05:59,Q08,480.30,130.60,61.40,62.40,99.90,7.60,-0.26,480.90,120.40,56.40,57.60,99.90,7.80,-0.57,481.20,121.90,57.40,58.20,99.80,7.30,-1.77,480.80,124.30,175.20,178.20,99.87,7.57,-2.60
2026-04-26 13:06:00,2026-04-26 13:06:59,Q08,480.30,126.70,59.40,60.50,99.90,8.20,-0.31,481.20,117.60,55.40,56.30,99.90,9.30,-0.63,480.50,120.40,56.40,57.60,99.90,7.30,-1.17,480.67,121.57,171.20,174.40,99.90,8.27,-2.11
2026-04-26 13:07:00,2026-04-26 13:07:59,Q08,480.60,129.40,60.40,61.90,99.90,8.20,-0.37,481.70,118.40,55.40,56.80,99.90,8.60,-0.66,480.40,121.70,57.40,58.10,99.70,7.20,-2.34,480.90,123.17,173.20,176.80,99.83,8.00,-3.37
2026-04-26 13:08:00,2026-04-26 13:08:59,Q08,481.20,126.90,59.40,60.60,99.90,7.40,-0.49,479.20,116.20,54.50,55.60,99.90,8.30,-0.43,480.60,119.00,56.40,57.10,99.80,7.10,-1.91,480.33,120.70,170.30,173.30,99.87,7.60,-2.83
2026-04-26 13:09:00,2026-04-26 13:09:59,Q08,480.40,127.10,59.40,61.00,99.90,8.20,-0.43,480.80,120.70,56.40,57.60,99.90,8.30,-0.60,479.30,123.60,57.40,58.90,99.90,7.30,-1.40,480.17,123.80,173.20,177.50,99.90,7.93,-2.43
2026-04-26 13:10:00,2026-04-26 13:10:59,Q08,480.50,118.30,55.40,56.60,99.90,8.00,-0.40,480.70,108.20,50.50,51.80,99.90,8.30,-0.57,479.40,112.40,52.50,53.60,99.70,7.80,-2.03,480.20,112.97,158.40,162.00,99.83,8.03,-3.00
2026-04-26 13:11:00,2026-04-26 13:11:59,Q08,481.90,124.50,58.40,59.60,99.90,7.20,-0.54,480.40,113.40,53.50,54.20,99.90,7.90,-0.51,479.40,115.70,54.50,55.10,99.80,6.70,-1.89,480.57,117.87,166.40,168.90,99.87,7.27,-2.94
2026-04-26 13:12:00,2026-04-26 13:12:59,Q08,481.00,123.20,58.40,59.20,99.90,7.60,-0.43,480.50,110.00,51.50,52.80,99.90,8.10,-0.57,479.40,112.60,52.50,53.60,99.70,7.10,-2.34,480.30,115.27,162.40,165.60,99.83,7.60,-3.34
2026-04-26 13:13:00,2026-04-26 13:13:59,Q08,481.40,130.50,61.40,62.50,99.90,7.20,-0.49,479.20,121.30,56.40,58.00,99.90,7.40,-0.40,480.90,122.50,57.40,58.60,99.80,6.70,-1.57,480.50,124.77,175.20,179.10,99.87,7.10,-2.46
2026-04-26 13:14:00,2026-04-26 13:14:59,Q08,480.10,121.90,57.40,58.10,99.90,7.20,-0.40,480.50,111.20,52.50,53.30,99.90,8.20,-0.63,479.60,113.10,53.50,54.10,99.80,6.70,-1.63,480.07,115.40,163.40,165.50,99.87,7.37,-2.66
2026-04-26 13:15:00,2026-04-26 13:15:59,Q08,481.20,129.50,61.40,62.00,99.90,6.60,-0.54,478.60,117.80,54.50,55.90,99.90,8.10,-0.43,480.00,122.40,57.40,58.60,99.80,7.60,-1.89,479.93,123.23,173.30,176.50,99.87,7.43,-2.86
2026-04-26 13:16:00,2026-04-26 13:16:59,Q08,480.80,123.00,58.40,59.00,99.90,7.30,-0.51,480.30,114.90,53.50,54.70,99.90,8.00,-0.57,479.10,114.10,53.50,54.60,99.80,6.90,-1.49,480.07,117.33,165.40,168.30,99.87,7.40,-2.57
2026-04-26 13:17:00,2026-04-26 13:17:59,Q08,479.50,129.80,60.40,61.80,99.90,7.60,-0.31,480.30,119.50,56.40,57.10,99.90,8.10,-0.63,480.50,124.70,58.40,59.50,99.80,7.10,-1.86,480.10,124.67,175.20,178.40,99.87,7.60,-2.80
2026-04-26 13:18:00,2026-04-26 13:18:59,Q08,480.20,116.80,54.50,55.70,99.90,8.00,-0.34,479.50,106.90,49.50,50.80,99.90,9.20,-0.51,480.90,112.00,52.50,53.80,99.70,8.10,-2.37,480.20,111.90,156.50,160.30,99.83,8.43,-3.23
2026-04-26 13:19:00,2026-04-26 13:19:59,Q08,481.40,129.30,61.40,62.00,99.90,7.40,-0.49,479.10,113.00,53.50,54.10,99.90,7.90,-0.43,480.60,117.00,55.40,56.20,99.70,7.10,-2.29,480.37,119.77,170.30,172.30,99.83,7.47,-3.20
2026-04-26 13:20:00,2026-04-26 13:20:59,Q08,481.70,128.30,60.40,61.60,99.90,7.50,-0.51,479.00,117.30,55.40,56.00,99.90,8.00,-0.43,479.40,119.90,56.40,57.00,99.80,6.50,-1.57,480.03,121.83,172.20,174.60,99.87,7.33,-2.51
2026-04-26 13:21:00,2026-04-26 13:21:59,Q08,480.80,128.80,60.40,61.40,99.90,7.00,-0.40,479.10,121.60,56.40,58.00,99.90,8.50,-0.43,481.20,122.10,57.40,58.70,99.80,6.90,-1.77,480.37,124.17,174.20,178.10,99.87,7.47,-2.60
2026-04-26 13:22:00,2026-04-26 13:22:59,Q08,480.20,123.60,58.40,59.00,99.90,8.00,-0.31,480.20,112.50,52.50,53.80,99.90,9.30,-0.54,481.10,117.50,55.40,56.30,99.70,7.30,-2.20,480.50,117.87,166.30,169.10,99.83,8.20,-3.06
2026-04-26 13:23:00,2026-04-26 13:23:59,Q08,480.10,133.30,62.40,63.80,99.90,7.50,-0.26,480.40,121.60,57.40,58.10,99.90,7.90,-0.57,481.20,125.10,59.40,60.10,99.80,7.50,-1.83,480.57,126.67,179.20,182.00,99.87,7.63,-2.66
2026-04-26 13:24:00,2026-04-26 13:24:59,Q08,481.10,124.60,58.40,59.60,99.90,7.80,-0.34,479.40,117.80,55.40,56.00,99.90,8.60,-0.46,481.40,119.40,56.40,57.20,99.80,7.00,-1.66,480.63,120.60,170.20,172.80,99.87,7.80,-2.46
2026-04-26 13:25:00,2026-04-26 13:25:59,Q08,480.40,123.40,58.40,59.00,99.90,7.50,-0.29,480.10,111.30,52.50,53.30,99.90,8.90,-0.51,481.80,114.60,53.50,54.80,99.70,7.40,-2.43,480.77,116.43,164.40,167.10,99.83,7.93,-3.23
2026-04-26 13:26:00,2026-04-26 13:26:59,Q08,481.90,130.50,61.40,62.50,99.90,8.10,-0.51,481.10,119.20,56.40,57.20,99.90,9.80,-0.57,479.70,121.90,56.40,58.00,99.70,7.80,-2.29,480.90,123.87,174.20,177.70,99.83,8.57,-3.37
2026-04-26 13:27:00,2026-04-26 13:27:59,Q08,482.00,130.00,61.40,62.70,99.90,7.60,-0.46,479.60,120.20,56.40,57.50,99.90,8.60,-0.37,481.50,122.70,57.40,58.70,99.80,7.10,-1.86,481.03,124.30,175.20,178.90,99.87,7.77,-2.69
2026-04-26 13:28:00,2026-04-26 13:28:59,Q08,481.60,135.10,63.40,64.90,99.90,8.20,-0.37,480.20,121.60,57.40,58.10,99.90,9.80,-0.46,481.90,126.30,59.40,60.60,99.70,7.60,-2.46,481.23,127.67,180.20,183.60,99.83,8.53,-3.29
2026-04-26 13:29:00,2026-04-26 13:29:59,Q08,480.90,125.50,59.40,60.00,99.90,7.60,-0.29,481.50,114.20,53.50,54.80,99.90,8.50,-0.54,481.40,117.50,55.40,56.30,99.70,7.30,-2.31,481.27,119.07,168.30,171.10,99.83,7.80,-3.14
2026-04-26 13:30:00,2026-04-26 13:30:59,Q08,480.90,137.50,64.30,65.80,99.90,8.20,-0.31,481.10,126.60,59.40,60.60,99.90,9.00,-0.63,480.80,132.80,62.40,63.40,99.80,8.20,-1.86,480.93,132.30,186.10,189.80,99.87,8.47,-2.80
2026-04-26 13:31:00,2026-04-26 13:31:59,Q08,482.20,129.40,61.40,62.20,99.90,6.90,-0.51,480.00,116.80,54.50,55.70,99.90,8.80,-0.46,480.20,120.80,56.40,57.60,99.70,7.80,-2.23,480.80,122.33,172.30,175.50,99.83,7.83,-3.20
2026-04-26 13:32:00,2026-04-26 13:32:59,Q08,481.50,134.60,63.40,64.50,99.90,7.90,-0.43,481.40,120.90,56.40,57.70,99.90,8.60,-0.60,479.90,126.60,59.40,60.40,99.70,7.40,-2.40,480.93,127.37,179.20,182.60,99.83,7.97,-3.43
2026-04-26 13:33:00,2026-04-26 13:33:59,Q08,481.10,128.70,60.40,61.60,99.90,8.00,-0.34,481.80,118.30,55.40,56.80,99.90,9.00,-0.63,480.70,120.40,56.40,57.60,99.90,7.50,-1.20,481.20,122.47,172.20,176.00,99.90,8.17,-2.17
2026-04-26 13:34:00,2026-04-26 13:34:59,Q08,481.30,134.60,63.40,64.50,99.90,7.20,-0.31,480.70,121.20,57.40,58.10,99.90,8.50,-0.51,481.70,125.60,59.40,60.10,99.70,7.30,-2.51,481.23,127.13,180.20,182.70,99.83,7.67,-3.34
2026-04-26 13:35:00,2026-04-26 13:35:59,Q08,481.00,127.10,60.40,61.10,99.90,7.10,-0.31,480.90,115.60,54.50,55.20,99.90,9.00,-0.51,481.90,118.90,55.40,56.80,99.80,7.90,-2.00,481.27,120.53,170.30,173.10,99.87,8.00,-2.83
2026-04-26 13:36:00,2026-04-26 13:36:59,Q08,482.90,138.20,65.30,66.50,99.90,7.30,-0.54,480.80,130.30,61.40,62.40,99.90,7.80,-0.51,480.40,130.20,61.40,62.40,99.80,7.00,-1.94,481.37,132.90,188.10,191.30,99.87,7.37,-3.00
2026-04-26 13:37:00,2026-04-26 13:37:59,Q08,483.10,131.90,62.40,63.30,99.90,8.30,-0.49,481.00,117.70,55.40,56.30,99.90,9.10,-0.49,480.40,122.90,57.40,58.60,99.70,8.30,-2.63,481.50,124.17,175.20,178.20,99.83,8.57,-3.60
2026-04-26 13:38:00,2026-04-26 13:38:59,Q08,482.60,133.60,63.40,64.10,99.90,7.50,-0.49,480.30,118.30,55.40,56.60,99.90,8.70,-0.49,481.40,125.00,59.40,60.10,99.60,7.20,-2.94,481.43,125.63,178.20,180.80,99.80,7.80,-3.91
2026-04-26 13:39:00,2026-04-26 13:39:59,Q08,482.60,135.30,64.30,65.10,99.90,7.30,-0.54,480.10,123.80,58.40,59.00,99.90,8.70,-0.43,480.80,128.90,60.40,61.40,99.80,7.60,-2.14,481.17,129.33,183.10,185.50,99.87,7.87,-3.11
2026-04-26 13:40:00,2026-04-26 13:40:59,Q08,482.30,138.30,65.30,66.50,99.90,8.20,-0.46,479.90,118.90,55.40,56.50,99.90,8.80,-0.40,481.30,124.70,58.40,59.60,99.60,8.30,-3.00,481.17,127.30,179.10,182.60,99.80,8.43,-3.86
2026-04-26 13:41:00,2026-04-26 13:41:59,Q08,481.90,128.70,60.40,61.60,99.90,7.70,-0.43,481.60,116.20,54.50,55.80,99.90,8.90,-0.54,480.40,118.00,55.40,56.60,99.70,8.00,-2.29,481.30,120.97,170.30,174.00,99.83,8.20,-3.26
2026-04-26 13:42:00,2026-04-26 13:42:59,Q08,481.20,135.40,63.40,64.90,99.90,6.90,-0.40,480.00,123.40,58.40,59.00,99.90,8.60,-0.49,481.70,127.20,60.40,61.10,99.80,7.30,-2.03,480.97,128.67,182.20,185.00,99.87,7.60,-2.91
2026-04-26 13:43:00,2026-04-26 13:43:59,Q08,482.50,136.50,64.30,65.60,99.90,7.80,-0.51,480.10,120.90,56.40,57.60,99.90,9.30,-0.46,480.30,126.40,59.40,60.50,99.60,7.90,-2.94,480.97,127.93,180.10,183.70,99.80,8.33,-3.91
2026-04-26 13:44:00,2026-04-26 13:44:59,Q08,481.00,133.50,62.40,64.00,99.90,7.30,-0.34,480.40,118.80,55.40,56.60,99.90,9.30,-0.49,481.70,122.60,57.40,58.70,99.70,7.40,-2.43,481.03,124.97,175.20,179.30,99.83,8.00,-3.26
2026-04-26 13:45:00,2026-04-26 13:45:59,Q08,482.70,132.80,62.40,63.60,99.90,8.10,-0.54,480.60,121.90,57.40,58.10,99.90,9.60,-0.49,480.50,122.60,57.40,58.60,99.80,8.10,-1.60,481.27,125.77,177.20,180.30,99.87,8.60,-2.63
2026-04-26 13:46:00,2026-04-26 13:46:59,Q08,483.00,126.80,59.40,60.90,99.90,7.90,-0.46,480.10,113.80,53.50,54.20,99.90,8.90,-0.40,481.00,118.10,55.40,56.80,99.70,8.20,-2.40,481.37,119.57,168.30,171.90,99.83,8.33,-3.26
2026-04-26 13:47:00,2026-04-26 13:47:59,Q08,482.60,133.20,63.40,64.10,99.90,8.60,-0.51,480.60,120.30,56.40,57.60,99.90,9.50,-0.46,480.60,125.10,59.40,60.00,99.70,7.90,-2.26,481.27,126.20,179.20,181.70,99.83,8.67,-3.23
2026-04-26 13:48:00,2026-04-26 13:48:59,Q08,481.20,133.00,62.40,64.00,99.90,8.20,-0.40,481.80,116.60,54.50,55.80,99.90,8.80,-0.63,481.00,123.20,58.40,59.20,99.70,7.90,-2.49,481.33,124.27,175.30,179.00,99.83,8.30,-3.51
2026-04-26 13:49:00,2026-04-26 13:49:59,Q08,481.50,131.80,62.40,63.00,99.90,7.90,-0.29,481.20,117.00,55.40,56.30,99.90,8.80,-0.51,482.20,122.90,57.40,58.80,99.60,7.20,-2.69,481.63,123.90,175.20,178.10,99.80,7.97,-3.49
2026-04-26 13:50:00,2026-04-26 13:50:59,Q08,482.70,130.10,61.40,62.70,99.90,8.30,-0.54,480.10,116.60,54.50,55.70,99.90,9.60,-0.43,480.90,118.40,55.40,56.60,99.60,8.00,-2.86,481.23,121.70,171.30,175.00,99.80,8.63,-3.83
2026-04-26 13:51:00,2026-04-26 13:51:59,Q08,482.80,138.30,65.30,66.50,99.90,7.70,-0.49,480.50,123.80,58.40,59.00,99.90,7.80,-0.40,481.70,127.80,60.40,61.10,99.80,7.00,-1.91,481.67,129.97,184.10,186.60,99.87,7.50,-2.80
2026-04-26 13:52:00,2026-04-26 13:52:59,Q08,481.10,129.80,61.40,62.00,99.90,6.60,-0.34,480.30,113.70,53.50,54.20,99.90,8.30,-0.49,481.70,119.70,56.40,57.20,99.60,7.30,-2.83,481.03,121.07,171.30,173.40,99.80,7.40,-3.66
2026-04-26 13:53:00,2026-04-26 13:53:59,Q08,482.50,131.70,62.40,63.10,99.90,7.30,-0.46,480.40,115.80,54.50,55.20,99.90,8.30,-0.43,481.60,119.90,56.40,57.20,99.60,7.00,-2.86,481.50,122.47,173.30,175.50,99.80,7.53,-3.74
2026-04-26 13:54:00,2026-04-26 13:54:59,Q08,482.20,130.40,61.40,62.70,99.90,6.80,-0.46,482.00,119.40,56.40,57.40,99.90,7.80,-0.63,480.30,122.60,57.40,58.60,99.70,6.50,-2.29,481.50,124.13,175.20,178.70,99.83,7.03,-3.37
2026-04-26 13:55:00,2026-04-26 13:55:59,Q08,481.10,132.80,62.40,63.50,99.90,8.30,-0.26,481.20,118.90,55.40,56.80,99.90,9.00,-0.57,482.10,124.70,58.40,59.80,99.60,7.30,-2.83,481.47,125.47,176.20,180.10,99.80,8.20,-3.66
2026-04-26 13:56:00,2026-04-26 13:56:59,Q08,481.30,132.50,62.40,63.50,99.90,7.20,-0.37,482.50,116.20,54.50,55.90,99.90,8.20,-0.66,480.80,121.30,57.40,58.10,99.60,7.40,-3.03,481.53,123.33,174.30,177.50,99.80,7.60,-4.06
2026-04-26 13:57:00,2026-04-26 13:57:59,Q08,481.60,131.90,62.40,63.00,99.90,8.20,-0.29,481.60,122.40,57.40,58.70,99.90,9.10,-0.51,482.50,126.30,59.40,60.70,99.80,8.00,-2.03,481.90,126.87,179.20,182.40,99.87,8.43,-2.83
2026-04-26 13:58:00,2026-04-26 13:58:59,Q08,482.60,128.10,60.40,61.70,99.90,7.20,-0.49,480.40,115.60,54.50,55.20,99.90,9.10,-0.43,481.20,119.30,56.40,57.20,99.70,7.50,-2.23,481.40,121.00,171.30,174.10,99.83,7.93,-3.14
2026-04-26 13:59:00,2026-04-26 13:59:59,Q08,481.30,129.00,61.40,62.00,99.90,7.10,-0.34,480.60,113.90,53.50,54.20,99.90,8.60,-0.49,481.80,122.60,57.40,58.70,99.60,6.80,-2.74,481.23,121.83,172.30,174.90,99.80,7.50,-3.57
2026-04-26 14:00:00,2026-04-26 14:00:59,Q08,481.10,128.60,60.40,61.60,99.90,7.40,-0.31,481.40,116.80,54.50,55.80,99.90,8.60,-0.57,481.40,121.20,57.40,58.20,99.90,7.10,-1.43,481.30,122.20,172.30,175.60,99.90,7.70,-2.31
2026-04-26 14:01:00,2026-04-26 14:01:59,Q08,481.30,128.50,60.40,61.60,99.90,7.70,-0.34,482.00,116.80,54.50,55.90,99.90,8.90,-0.54,480.70,120.50,56.40,57.60,99.80,7.70,-2.06,481.33,121.93,171.30,175.10,99.87,8.10,-2.94
2026-04-26 14:02:00,2026-04-26 14:02:59,Q08,482.50,139.80,65.30,67.00,99.90,7.70,-0.34,480.80,123.70,58.40,59.00,99.90,9.40,-0.43,482.30,129.80,61.40,62.20,99.60,7.40,-3.00,481.87,131.10,185.10,188.20,99.80,8.17,-3.77
2026-04-26 14:03:00,2026-04-26 14:03:59,Q08,481.80,134.80,63.40,64.50,99.90,6.70,-0.43,481.90,128.40,60.40,61.60,99.90,7.70,-0.57,480.50,128.30,60.40,61.40,99.90,5.90,-0.91,481.40,130.50,184.20,187.50,99.90,6.77,-1.91
2026-04-26 14:04:00,2026-04-26 14:04:59,Q08,483.50,128.10,60.40,61.80,99.90,7.10,-0.49,481.40,113.60,53.50,54.40,99.90,7.70,-0.46,481.40,118.90,55.40,56.80,99.80,6.70,-1.91,482.10,120.20,169.30,173.00,99.87,7.17,-2.86
2026-04-26 14:05:00,2026-04-26 14:05:59,Q08,481.90,126.50,59.40,60.60,99.90,8.10,-0.31,482.30,120.00,56.40,57.80,99.90,8.70,-0.54,482.80,120.20,56.40,57.80,99.90,6.90,-1.20,482.33,122.23,172.20,176.20,99.90,7.90,-2.06
2026-04-26 14:06:00,2026-04-26 14:06:59,Q08,481.70,124.70,58.40,59.60,99.90,7.50,-0.31,481.40,117.10,55.40,56.30,99.90,8.30,-0.54,482.70,118.00,55.40,56.90,99.90,7.80,-1.00,481.93,119.93,169.20,172.80,99.90,7.87,-1.86
2026-04-26 14:07:00,2026-04-26 14:07:59,Q08,482.70,127.70,60.40,61.20,99.90,7.80,-0.43,482.80,115.20,54.50,55.40,99.90,8.50,-0.57,481.10,118.40,55.40,56.80,99.80,7.50,-1.83,482.20,120.43,170.30,173.40,99.87,7.93,-2.83
2026-04-26 14:08:00,2026-04-26 14:08:59,Q08,483.50,130.30,61.40,62.80,99.90,7.60,-0.46,481.00,119.00,56.40,57.20,99.90,8.30,-0.43,482.30,119.80,56.40,57.40,99.80,7.60,-1.57,482.27,123.03,174.20,177.40,99.87,7.83,-2.46
2026-04-26 14:09:00,2026-04-26 14:09:59,Q08,483.60,126.30,59.40,60.90,99.90,8.40,-0.49,480.90,118.70,55.40,56.60,99.90,9.30,-0.43,482.20,119.10,56.40,57.40,99.90,8.00,-1.37,482.23,121.37,171.20,174.90,99.90,8.57,-2.29
2026-04-26 14:10:00,2026-04-26 14:10:59,Q08,482.00,124.20,58.40,59.80,99.90,7.70,-0.31,481.40,112.50,52.50,53.90,99.90,8.90,-0.51,482.30,114.70,53.50,54.90,99.70,7.40,-2.11,481.90,117.13,164.40,168.60,99.83,8.00,-2.94
2026-04-26 14:11:00,2026-04-26 14:11:59,Q08,481.50,126.40,59.40,60.60,99.90,8.00,-0.34,482.10,118.10,55.40,56.90,99.90,8.70,-0.63,481.90,119.00,56.40,57.20,99.90,7.70,-1.29,481.83,121.17,171.20,174.70,99.90,8.13,-2.26
2026-04-26 14:12:00,2026-04-26 14:12:59,Q08,481.70,120.30,56.40,57.70,99.90,7.90,-0.34,482.00,112.90,52.50,54.00,99.90,8.70,-0.63,482.10,114.80,53.50,54.90,99.90,7.70,-1.00,481.93,116.00,162.40,166.60,99.90,8.10,-1.97
2026-04-26 14:13:00,2026-04-26 14:13:59,Q08,482.20,124.50,58.40,59.80,99.90,7.90,-0.43,482.40,112.60,52.50,54.00,99.90,9.00,-0.60,481.00,116.00,54.50,55.80,99.80,7.90,-1.71,481.87,117.70,165.40,169.60,99.87,8.27,-2.74
2026-04-26 14:14:00,2026-04-26 14:14:59,Q08,483.20,123.20,58.40,59.40,99.90,7.90,-0.54,481.00,114.20,53.50,54.80,99.90,8.90,-0.49,480.60,115.30,54.50,55.20,99.90,7.70,-1.17,481.60,117.57,166.40,169.40,99.90,8.17,-2.20
2026-04-26 14:15:00,2026-04-26 14:15:59,Q08,483.20,127.00,60.40,61.30,99.90,8.30,-0.51,480.50,120.30,56.40,57.60,99.90,8.50,-0.43,481.30,120.40,56.40,57.70,99.80,7.60,-1.57,481.67,122.57,173.20,176.60,99.87,8.13,-2.51
2026-04-26 14:16:00,2026-04-26 14:16:59,Q08,482.90,124.30,58.40,59.80,99.90,7.70,-0.54,481.10,113.70,53.50,54.40,99.90,8.90,-0.51,480.60,113.10,53.50,54.20,99.80,8.40,-1.80,481.53,117.03,165.40,168.40,99.87,8.33,-2.86
2026-04-26 14:17:00,2026-04-26 14:17:59,Q08,482.20,117.80,55.40,56.40,99.90,7.50,-0.51,481.70,112.40,52.50,53.90,99.90,8.90,-0.60,480.50,111.70,52.50,53.30,99.90,7.90,-0.97,481.47,113.97,160.40,163.60,99.90,8.10,-2.09
2026-04-26 14:18:00,2026-04-26 14:18:59,Q08,481.30,121.80,57.40,58.20,99.90,7.90,-0.37,482.00,114.40,53.50,54.90,99.90,8.80,-0.60,480.90,116.70,54.50,55.70,99.80,7.80,-1.63,481.40,117.63,165.40,168.80,99.87,8.17,-2.60
2026-04-26 14:19:00,2026-04-26 14:19:59,Q08,482.90,122.00,57.40,58.80,99.90,7.60,-0.54,480.20,110.80,51.50,52.80,99.90,9.20,-0.43,481.20,113.70,53.50,54.40,99.70,7.40,-2.14,481.43,115.50,162.40,166.00,99.83,8.07,-3.11
2026-04-26 14:20:00,2026-04-26 14:20:59,Q08,482.50,124.30,58.40,59.80,99.90,8.40,-0.51,480.10,117.90,55.40,56.20,99.90,9.30,-0.43,481.30,116.40,54.50,55.80,99.90,8.50,-1.17,481.30,119.53,168.30,171.80,99.90,8.73,-2.11
2026-04-26 14:21:00,2026-04-26 14:21:59,Q08,482.40,120.90,56.40,57.80,99.90,8.40,-0.49,481.60,110.80,51.50,52.90,99.90,8.80,-0.54,480.70,114.00,53.50,54.70,99.90,8.20,-1.37,481.57,115.23,161.40,165.40,99.90,8.47,-2.40
2026-04-26 14:22:00,2026-04-26 14:22:59,Q08,481.20,123.40,58.40,59.20,99.90,8.20,-0.34,481.90,110.90,51.50,52.90,99.90,9.00,-0.60,481.70,115.80,54.50,55.30,99.80,7.90,-2.06,481.60,116.70,164.40,167.40,99.87,8.37,-3.00
2026-04-26 14:23:00,2026-04-26 14:23:59,Q08,483.60,119.10,56.40,57.50,99.90,8.90,-0.54,481.00,113.20,53.50,54.40,99.90,9.10,-0.46,481.30,114.00,53.50,54.80,99.90,9.20,-1.09,481.97,115.43,163.40,166.70,99.90,9.07,-2.09
2026-04-26 14:24:00,2026-04-26 14:24:59,Q08,483.50,129.20,61.40,62.30,99.90,7.60,-0.54,482.00,120.80,56.40,57.80,99.90,8.20,-0.49,481.20,123.60,58.40,59.20,99.90,7.00,-1.31,482.23,124.53,176.20,179.30,99.90,7.60,-2.34
2026-04-26 14:25:00,2026-04-26 14:25:59,Q08,483.60,116.80,55.40,56.00,99.90,8.40,-0.49,480.90,105.40,49.50,50.40,99.90,8.90,-0.43,482.00,106.90,50.50,51.10,99.80,8.00,-1.89,482.17,109.70,155.40,157.50,99.87,8.43,-2.80
2026-04-26 14:26:00,2026-04-26 14:26:59,Q08,482.60,130.90,61.40,62.70,99.90,7.90,-0.46,482.60,121.60,57.40,58.30,99.90,8.30,-0.63,481.30,124.00,58.40,59.60,99.90,7.10,-1.11,482.17,125.50,177.20,180.60,99.90,7.77,-2.20
2026-04-26 14:27:00,2026-04-26 14:27:59,Q08,481.60,123.80,58.40,59.20,99.90,8.40,-0.31,482.10,114.90,53.50,54.90,99.90,9.50,-0.60,482.30,117.40,55.40,56.40,99.80,7.90,-1.49,482.00,118.70,167.30,170.50,99.87,8.60,-2.40
2026-04-26 14:28:00,2026-04-26 14:28:59,Q08,482.10,125.60,59.40,60.20,99.90,8.10,-0.37,481.10,116.50,54.50,55.80,99.90,8.70,-0.49,483.20,116.60,55.40,56.00,99.80,7.40,-1.89,482.13,119.57,169.30,172.00,99.87,8.07,-2.74
2026-04-26 14:29:00,2026-04-26 14:29:59,Q08,482.80,128.40,60.40,61.70,99.90,8.70,-0.43,480.80,117.70,55.40,56.20,99.90,9.40,-0.40,482.60,121.10,57.40,58.30,99.90,8.20,-1.37,482.07,122.40,173.20,176.20,99.90,8.77,-2.20
2026-04-26 14:30:00,2026-04-26 14:30:59,Q08,482.30,135.20,64.30,65.10,99.90,7.70,-0.40,481.00,128.30,60.40,61.60,99.90,8.10,-0.49,482.70,125.60,59.40,60.20,99.90,7.60,-1.23,482.00,129.70,184.10,186.90,99.90,7.80,-2.11
2026-04-26 14:31:00,2026-04-26 14:31:59,Q08,481.80,121.60,57.40,58.20,99.90,7.80,-0.40,479.80,109.30,51.50,52.20,99.90,8.80,-0.43,481.50,114.70,53.50,54.80,99.80,7.70,-1.63,481.03,115.20,162.40,165.20,99.87,8.10,-2.46
2026-04-26 14:32:00,2026-04-26 14:32:59,Q08,482.30,135.30,64.30,65.10,99.90,7.20,-0.46,482.20,125.40,59.40,60.20,99.90,8.20,-0.60,480.80,125.60,59.40,60.00,99.90,7.00,-1.09,481.77,128.77,183.10,185.30,99.90,7.47,-2.14
2026-04-26 14:33:00,2026-04-26 14:33:59,Q08,481.30,120.60,56.40,57.70,99.90,7.80,-0.31,481.00,112.90,52.50,53.90,99.90,8.50,-0.51,482.20,114.20,53.50,54.90,99.90,7.20,-1.00,481.50,115.90,162.40,166.50,99.90,7.83,-1.83
2026-04-26 14:34:00,2026-04-26 14:34:59,Q08,481.90,129.10,61.40,62.00,99.90,7.60,-0.43,482.40,119.00,56.40,57.40,99.90,8.60,-0.63,480.90,119.20,56.40,57.10,99.90,7.50,-1.46,481.73,122.43,174.20,176.50,99.90,7.90,-2.51
2026-04-26 14:35:00,2026-04-26 14:35:59,Q08,483.10,125.70,59.40,60.40,99.90,7.60,-0.57,480.90,117.10,55.40,56.20,99.90,7.90,-0.46,480.50,117.40,55.40,56.20,99.90,7.30,-1.03,481.50,120.07,170.20,172.80,99.90,7.60,-2.06
2026-04-26 14:36:00,2026-04-26 14:36:59,Q08,482.80,131.00,62.40,63.10,99.90,8.00,-0.43,482.40,125.80,59.40,60.20,99.90,8.70,-0.57,480.80,124.70,58.40,59.50,99.90,7.90,-0.71,482.00,127.17,180.20,182.80,99.90,8.20,-1.71
2026-04-26 14:37:00,2026-04-26 14:37:59,Q08,482.70,122.40,57.40,58.80,99.90,7.70,-0.43,482.10,112.40,52.50,54.00,99.90,8.90,-0.54,481.00,112.50,52.50,53.90,99.80,7.70,-1.46,481.93,115.77,162.40,166.70,99.87,8.10,-2.43
2026-04-26 14:38:00,2026-04-26 14:38:59,Q08,483.40,132.00,62.40,63.80,99.90,7.90,-0.49,481.90,122.80,57.40,58.70,99.90,8.60,-0.54,481.10,122.70,57.40,58.70,99.80,8.00,-1.63,482.13,125.83,177.20,181.20,99.87,8.17,-2.66
2026-04-26 14:39:00,2026-04-26 14:39:59,Q08,481.70,130.30,61.40,62.50,99.90,8.00,-0.29,482.40,121.30,57.40,58.30,99.90,8.10,-0.57,482.00,123.80,58.40,59.30,99.90,7.10,-1.40,482.03,125.13,177.20,180.10,99.90,7.73,-2.26
2026-04-26 14:40:00,2026-04-26 14:40:59,Q08,482.00,121.50,57.40,58.30,99.90,7.60,-0.31,480.60,109.20,51.50,52.30,99.90,8.60,-0.46,482.50,116.10,54.50,55.90,99.80,6.90,-1.86,481.70,115.60,163.40,166.50,99.87,7.70,-2.63
2026-04-26 14:41:00,2026-04-26 14:41:59,Q08,482.70,125.40,59.40,60.20,99.90,8.10,-0.49,482.00,117.90,55.40,56.40,99.90,8.50,-0.57,480.60,118.30,55.40,56.60,99.80,7.20,-1.69,481.77,120.53,170.20,173.20,99.87,7.93,-2.74
2026-04-26 14:42:00,2026-04-26 14:42:59,Q08,482.00,123.60,58.40,59.30,99.90,7.50,-0.49,481.90,116.90,54.50,55.80,99.90,8.50,-0.57,480.60,119.10,56.40,57.10,99.90,7.00,-1.03,481.50,119.87,169.30,172.20,99.90,7.67,-2.09
2026-04-26 14:43:00,2026-04-26 14:43:59,Q08,481.70,130.90,61.40,62.50,99.90,7.80,-0.31,480.90,118.10,55.40,56.60,99.90,9.80,-0.49,482.50,121.20,57.40,58.30,99.70,7.90,-2.40,481.70,123.40,174.20,177.40,99.83,8.50,-3.20
2026-04-26 14:44:00,2026-04-26 14:44:59,Q08,482.00,118.30,55.40,56.90,99.90,8.20,-0.37,482.20,106.40,50.50,51.10,99.90,9.40,-0.60,481.10,109.00,51.50,52.40,99.70,7.70,-2.11,481.77,111.23,157.40,160.40,99.83,8.43,-3.09
2026-04-26 14:45:00,2026-04-26 14:45:59,Q08,483.00,124.80,58.40,59.90,99.90,8.30,-0.57,481.00,118.10,55.40,56.80,99.90,9.10,-0.51,480.30,118.90,55.40,56.60,99.90,7.50,-1.11,481.43,120.60,169.20,173.30,99.90,8.30,-2.20
2026-04-26 14:46:00,2026-04-26 14:46:59,Q08,482.50,119.10,56.40,57.40,99.90,7.60,-0.49,481.90,109.20,51.50,52.40,99.90,9.70,-0.60,480.90,110.40,51.50,52.80,99.70,7.80,-2.00,481.77,112.90,159.40,162.60,99.83,8.37,-3.09
2026-04-26 14:47:00,2026-04-26 14:47:59,Q08,482.70,122.80,57.40,58.80,99.90,7.50,-0.49,480.50,111.90,52.50,53.30,99.90,8.70,-0.43,482.20,116.00,54.50,55.90,99.70,7.30,-2.34,481.80,116.90,164.40,168.00,99.83,7.83,-3.26
2026-04-26 14:48:00,2026-04-26 14:48:59,Q08,482.90,122.80,57.40,58.80,99.90,8.30,-0.51,481.90,114.20,53.50,54.80,99.90,9.00,-0.54,480.70,114.00,53.50,54.70,99.90,8.10,-0.91,481.83,117.00,164.40,168.30,99.90,8.47,-1.97
2026-04-26 14:49:00,2026-04-26 14:49:59,Q08,480.90,128.00,60.40,61.40,99.90,8.30,-0.31,481.70,115.50,54.50,55.30,99.90,9.10,-0.63,481.50,119.30,56.40,57.20,99.80,8.20,-1.97,481.37,120.93,171.30,173.90,99.87,8.53,-2.91
2026-04-26 14:50:00,2026-04-26 14:50:59,Q08,482.40,119.00,56.40,57.40,99.90,8.30,-0.46,482.30,109.00,51.50,52.50,99.90,9.30,-0.63,480.90,112.20,52.50,53.80,99.80,8.20,-1.51,481.87,113.40,160.40,163.70,99.87,8.60,-2.60
2026-04-26 14:51:00,2026-04-26 14:51:59,Q08,482.80,124.60,58.40,59.80,99.90,7.70,-0.54,480.70,117.90,55.40,56.20,99.90,8.90,-0.49,480.60,119.50,56.40,57.10,99.90,8.40,-1.11,481.37,120.67,170.20,173.10,99.90,8.33,-2.14
2026-04-26 14:52:00,2026-04-26 14:52:59,Q08,481.80,116.80,54.50,55.80,99.90,8.30,-0.40,482.10,108.30,51.50,52.10,99.90,9.10,-0.57,480.70,111.60,52.50,53.30,99.80,7.50,-1.57,481.53,112.23,158.50,161.20,99.87,8.30,-2.54
2026-04-26 14:53:00,2026-04-26 14:53:59,Q08,482.70,123.20,58.40,59.30,99.90,8.90,-0.49,480.20,111.80,52.50,53.30,99.90,9.10,-0.40,481.10,114.70,53.50,54.80,99.90,8.10,-1.43,481.33,116.57,164.40,167.40,99.90,8.70,-2.31
2026-04-26 14:54:00,2026-04-26 14:54:59,Q08,482.40,131.60,62.40,63.10,99.90,8.40,-0.43,480.40,117.60,55.40,56.20,99.90,9.40,-0.43,481.90,121.60,57.40,58.20,99.80,7.90,-1.66,481.57,123.60,175.20,177.50,99.87,8.57,-2.51
2026-04-26 14:55:00,2026-04-26 14:55:59,Q08,483.20,122.70,57.40,58.90,99.90,7.70,-0.51,481.00,112.40,52.50,53.90,99.90,9.30,-0.43,481.40,116.80,54.50,55.80,99.80,7.40,-1.94,481.87,117.30,164.40,168.60,99.87,8.13,-2.89
2026-04-26 14:56:00,2026-04-26 14:56:59,Q08,483.70,114.60,54.50,55.10,99.90,8.50,-0.51,481.40,105.20,49.50,50.50,99.90,9.40,-0.49,481.50,104.10,49.50,50.00,99.80,7.90,-1.34,482.20,107.97,153.50,155.60,99.87,8.60,-2.34
2026-04-26 14:57:00,2026-04-26 14:57:59,Q08,482.70,127.40,60.40,61.20,99.90,8.10,-0.46,482.90,118.20,55.40,56.90,99.90,9.00,-0.63,481.10,121.30,57.40,58.20,99.80,8.10,-1.54,482.23,122.30,173.20,176.30,99.87,8.40,-2.63
2026-04-26 14:58:00,2026-04-26 14:58:59,Q08,482.20,124.70,58.40,59.80,99.90,9.30,-0.34,481.90,113.40,53.50,54.40,99.90,10.60,-0.54,483.00,118.50,55.40,57.00,99.80,8.10,-2.06,482.37,118.87,167.30,171.20,99.87,9.33,-2.94
2026-04-26 14:59:00,2026-04-26 14:59:59,Q08,480.80,126.60,59.40,60.50,99.90,7.10,-0.37,481.20,117.60,55.40,56.30,99.90,8.30,-0.60,481.10,118.30,55.40,56.80,99.90,7.50,-1.40,481.03,120.83,170.20,173.60,99.90,7.63,-2.37
2026-04-26 15:00:00,2026-04-26 15:00:59,Q08,481.10,119.60,56.40,57.20,99.90,8.30,-0.37,479.70,110.70,51.50,52.70,99.90,8.60,-0.49,481.40,112.50,52.50,53.90,99.90,7.50,-1.20,480.73,114.27,160.40,163.80,99.90,8.13,-2.06
2026-04-26 15:01:00,2026-04-26 15:01:59,Q08,482.00,127.70,60.40,61.20,99.90,8.00,-0.51,480.90,116.30,54.50,55.70,99.90,8.70,-0.57,479.70,117.60,55.40,56.00,99.80,6.80,-1.49,480.87,120.53,170.30,172.90,99.87,7.83,-2.57
2026-04-26 15:04:00,2026-04-26 15:04:59,Q08,481.90,123.30,58.40,59.20,99.90,7.10,-0.54,480.00,118.90,55.40,56.60,99.90,8.30,-0.49,479.60,118.70,55.40,56.50,99.90,7.40,-0.54,480.50,120.30,169.20,172.30,99.90,7.60,-1.57
2026-04-26 15:05:00,2026-04-26 15:05:59,Q08,481.70,124.60,58.40,59.60,99.90,7.10,-0.46,481.10,117.50,55.40,56.30,99.90,7.90,-0.51,479.90,119.10,56.40,57.00,99.90,7.30,-1.14,480.90,120.40,170.20,172.90,99.90,7.43,-2.11
2026-04-26 15:06:00,2026-04-26 15:06:59,Q08,480.30,130.70,61.40,62.40,99.90,7.80,-0.31,481.00,120.60,56.40,57.70,99.90,8.60,-0.60,480.70,123.00,58.40,59.00,99.90,7.00,-1.26,480.67,124.77,176.20,179.10,99.90,7.80,-2.17
2026-04-26 15:07:00,2026-04-26 15:07:59,Q08,480.80,128.10,60.40,61.40,99.90,7.30,-0.31,481.60,117.10,55.40,56.30,99.90,8.00,-0.63,480.90,120.30,56.40,57.60,99.80,6.80,-1.66,481.10,121.83,172.20,175.30,99.87,7.37,-2.60
2026-04-26 15:08:00,2026-04-26 15:08:59,Q08,480.90,130.00,61.40,62.40,99.90,8.00,-0.31,479.40,121.10,56.40,58.00,99.90,8.80,-0.43,481.30,121.10,57.40,58.20,99.90,6.70,-1.37,480.53,124.07,175.20,178.60,99.90,7.83,-2.11
2026-04-26 15:09:00,2026-04-26 15:09:59,Q08,482.20,128.80,60.40,61.70,99.90,7.40,-0.54,480.50,120.40,56.40,57.60,99.90,8.00,-0.49,479.60,122.40,57.40,58.40,99.90,6.60,-1.29,480.77,123.87,174.20,177.70,99.90,7.33,-2.31
2026-04-26 15:10:00,2026-04-26 15:10:59,Q08,482.20,133.80,63.40,64.10,99.90,8.50,-0.54,480.40,126.00,59.40,60.50,99.90,8.40,-0.46,479.60,126.80,59.40,60.40,99.90,7.30,-1.06,480.73,128.87,182.20,185.00,99.90,8.07,-2.06
2026-04-26 15:11:00,2026-04-26 15:11:59,Q08,480.40,131.60,61.40,62.90,99.90,8.20,-0.29,481.10,117.40,55.40,56.30,99.90,8.30,-0.60,481.20,122.10,57.40,58.70,99.80,6.70,-2.17,480.90,123.70,174.20,177.90,99.87,7.73,-3.06
2026-04-26 15:12:00,2026-04-26 15:12:59,Q08,480.60,136.30,64.30,65.30,99.90,6.90,-0.26,481.10,125.70,59.40,60.10,99.90,7.80,-0.54,481.60,126.90,59.40,60.60,99.90,6.00,-1.34,481.10,129.63,183.10,186.00,99.90,6.90,-2.14
2026-04-26 15:13:00,2026-04-26 15:13:59,Q08,482.20,137.00,65.30,66.00,99.90,7.60,-0.54,480.50,125.90,59.40,60.00,99.90,8.60,-0.49,479.50,128.50,60.40,61.30,99.80,6.90,-1.77,480.73,130.47,185.10,187.30,99.87,7.70,-2.80
2026-04-26 15:14:00,2026-04-26 15:14:59,Q08,481.90,135.60,63.40,64.90,99.90,7.50,-0.46,480.00,122.60,57.40,58.60,99.90,8.50,-0.40,481.40,125.10,59.40,60.10,99.80,6.90,-2.20,481.10,127.77,180.20,183.60,99.87,7.63,-3.06
2026-04-26 15:15:00,2026-04-26 15:15:59,Q08,481.10,126.40,59.40,60.60,99.90,8.10,-0.34,480.80,118.10,55.40,56.60,99.90,8.70,-0.54,481.90,120.00,56.40,57.70,99.80,6.60,-1.77,481.27,121.50,171.20,174.90,99.87,7.80,-2.66
2026-04-26 15:16:00,2026-04-26 15:16:59,Q08,482.40,130.10,61.40,62.70,99.90,7.70,-0.43,480.30,120.80,56.40,57.60,99.90,8.80,-0.40,481.80,122.40,57.40,58.70,99.80,7.60,-1.91,481.50,124.43,175.20,179.00,99.87,8.03,-2.74
2026-04-26 15:17:00,2026-04-26 15:17:59,Q08,480.80,127.00,59.40,61.00,99.90,8.00,-0.31,481.10,113.60,53.50,54.40,99.90,8.40,-0.57,481.80,118.40,55.40,56.80,99.70,7.60,-2.51,481.23,119.67,168.30,172.20,99.83,8.00,-3.40
2026-04-26 15:18:00,2026-04-26 15:18:59,Q08,482.40,129.90,61.40,62.20,99.90,8.20,-0.54,479.70,121.30,56.40,58.00,99.90,9.00,-0.40,480.30,122.60,57.40,58.60,99.80,7.40,-1.63,480.80,124.60,175.20,178.80,99.87,8.20,-2.57
2026-04-26 15:19:00,2026-04-26 15:19:59,Q08,481.60,129.40,61.40,62.00,99.90,7.50,-0.46,481.50,117.30,55.40,56.30,99.90,8.80,-0.63,480.00,120.20,56.40,57.60,99.80,7.60,-1.94,481.03,122.30,173.20,175.90,99.87,7.97,-3.03
2026-04-26 15:20:00,2026-04-26 15:20:59,Q08,480.70,127.50,59.40,61.00,99.90,8.00,-0.37,481.50,115.40,54.50,55.30,99.90,9.40,-0.63,480.30,120.70,56.40,57.60,99.70,7.40,-2.43,480.83,121.20,170.30,173.90,99.83,8.27,-3.43
2026-04-26 15:21:00,2026-04-26 15:21:59,Q08,480.70,129.30,60.40,61.90,99.90,7.90,-0.34,479.60,117.50,55.40,56.00,99.90,8.60,-0.49,481.60,118.90,55.40,56.80,99.80,7.30,-1.89,480.63,121.90,171.20,174.70,99.87,7.93,-2.71
2026-04-26 15:22:00,2026-04-26 15:22:59,Q08,482.20,131.00,62.40,63.10,99.90,7.80,-0.57,479.50,119.50,56.40,57.00,99.90,8.30,-0.46,479.80,124.00,58.40,59.40,99.80,7.40,-1.83,480.50,124.83,177.20,179.50,99.87,7.83,-2.86
2026-04-26 15:23:00,2026-04-26 15:23:59,Q08,481.70,123.80,58.40,59.20,99.90,7.60,-0.49,481.20,111.20,52.50,53.40,99.90,9.20,-0.57,479.70,113.30,53.50,54.10,99.70,7.20,-2.49,480.87,116.10,164.40,166.70,99.83,8.00,-3.54
2026-04-26 15:24:00,2026-04-26 15:24:59,Q08,482.20,129.80,61.40,62.20,99.90,8.10,-0.43,479.80,117.80,55.40,56.00,99.90,8.30,-0.40,481.50,120.40,56.40,57.70,99.80,7.40,-1.74,481.17,122.67,173.20,175.90,99.87,7.93,-2.57
2026-04-26 15:25:00,2026-04-26 15:25:59,Q08,481.80,129.00,61.40,62.00,99.90,8.30,-0.43,479.50,118.30,55.40,56.50,99.90,8.80,-0.43,481.20,121.00,57.40,58.20,99.80,7.70,-1.86,480.83,122.77,174.20,176.70,99.87,8.27,-2.71
2026-04-26 15:26:00,2026-04-26 15:26:59,Q08,481.10,130.10,61.40,62.50,99.90,7.20,-0.40,481.80,114.50,53.50,54.80,99.90,8.70,-0.66,480.30,121.60,57.40,58.10,99.70,7.30,-2.31,481.07,122.07,172.30,175.40,99.83,7.73,-3.37
2026-04-26 15:27:00,2026-04-26 15:27:59,Q08,480.50,125.60,59.40,60.00,99.90,7.60,-0.29,480.90,113.40,53.50,54.20,99.90,9.60,-0.60,481.30,116.00,54.50,55.80,99.80,7.50,-1.57,480.90,118.33,167.40,170.00,99.87,8.23,-2.46
2026-04-26 15:28:00,2026-04-26 15:28:59,Q08,482.10,127.40,60.40,61.20,99.90,8.50,-0.49,480.90,119.30,56.40,57.10,99.90,8.70,-0.54,479.90,119.10,56.40,57.00,99.90,7.40,-1.20,480.97,121.93,173.20,175.30,99.90,8.20,-2.23
2026-04-26 15:29:00,2026-04-26 15:29:59,Q08,482.20,118.60,55.40,56.90,99.90,8.40,-0.51,479.90,111.00,52.50,53.20,99.90,8.50,-0.43,480.50,114.20,53.50,54.70,99.80,7.90,-1.74,480.87,114.60,161.40,164.80,99.87,8.27,-2.69
2026-04-26 15:30:00,2026-04-26 15:30:59,Q08,481.30,131.60,62.40,63.00,99.90,7.80,-0.43,479.30,120.20,56.40,57.50,99.90,9.00,-0.43,481.10,123.70,58.40,59.20,99.80,7.60,-1.54,480.57,125.17,177.20,179.70,99.87,8.13,-2.40
2026-04-26 15:31:00,2026-04-26 15:31:59,Q08,483.00,120.40,56.40,58.00,99.90,9.40,-0.49,482.10,109.50,51.50,52.50,99.90,9.80,-0.57,481.00,112.40,52.50,53.90,99.80,8.60,-1.77,482.03,114.10,160.40,164.40,99.87,9.27,-2.83
2026-04-26 15:32:00,2026-04-26 15:32:59,Q08,483.30,123.50,58.40,59.40,99.90,8.10,-0.51,481.10,112.10,52.50,53.90,99.90,9.60,-0.49,481.00,114.00,53.50,54.80,99.80,8.10,-1.77,481.80,116.53,164.40,168.10,99.87,8.60,-2.77
2026-04-26 15:33:00,2026-04-26 15:33:59,Q08,483.20,124.00,58.40,59.90,99.90,7.90,-0.51,482.00,114.50,53.50,54.90,99.90,9.10,-0.51,481.10,116.60,54.50,55.80,99.90,7.80,-1.34,482.10,118.37,166.40,170.60,99.90,8.27,-2.37
2026-04-26 15:34:00,2026-04-26 15:34:59,Q08,482.80,121.70,57.40,58.30,99.90,7.90,-0.43,480.50,111.00,52.50,53.30,99.90,9.80,-0.40,481.70,113.10,53.50,54.40,99.80,7.80,-1.89,481.67,115.27,163.40,166.00,99.87,8.50,-2.71
2026-04-26 15:35:00,2026-04-26 15:35:59,Q08,482.60,123.10,58.40,59.30,99.90,9.00,-0.51,482.00,112.00,52.50,54.00,99.90,10.10,-0.57,480.60,115.70,54.50,55.20,99.80,7.80,-1.57,481.73,116.93,165.40,168.50,99.87,8.97,-2.66
2026-04-26 15:36:00,2026-04-26 15:36:59,Q08,483.20,125.60,59.40,60.40,99.90,8.40,-0.54,481.80,120.40,56.40,57.70,99.90,9.20,-0.51,481.10,119.60,56.40,57.20,99.90,8.20,-1.43,482.03,121.87,172.20,175.30,99.90,8.60,-2.49
2026-04-26 15:37:00,2026-04-26 15:37:59,Q08,481.50,132.30,62.40,63.50,99.90,7.60,-0.31,482.30,118.60,55.40,56.90,99.90,8.80,-0.63,482.00,124.20,58.40,59.80,99.70,7.60,-2.46,481.93,125.03,176.20,180.20,99.83,8.00,-3.40
2026-04-26 15:38:00,2026-04-26 15:38:59,Q08,481.90,130.30,61.40,62.50,99.90,7.90,-0.40,482.90,119.40,56.40,57.40,99.90,8.80,-0.54,481.80,120.60,56.40,57.70,99.80,7.40,-1.69,482.20,123.43,174.20,177.60,99.87,8.03,-2.63
2026-04-26 15:39:00,2026-04-26 15:39:59,Q08,481.90,129.20,61.40,62.00,99.90,8.50,-0.34,482.50,120.60,56.40,57.80,99.90,9.10,-0.63,481.40,120.60,56.40,57.70,99.90,7.00,-1.37,481.93,123.47,174.20,177.50,99.90,8.20,-2.34
2026-04-26 15:40:00,2026-04-26 15:40:59,Q08,481.60,123.70,58.40,59.20,99.90,8.70,-0.31,482.10,114.80,53.50,54.90,99.90,9.40,-0.57,482.40,117.60,55.40,56.40,99.80,7.50,-1.57,482.03,118.70,167.30,170.50,99.87,8.53,-2.46
2026-04-26 15:41:00,2026-04-26 15:41:59,Q08,483.00,127.40,60.40,61.30,99.90,7.90,-0.40,480.60,116.90,54.50,55.70,99.90,10.00,-0.40,482.20,118.30,55.40,56.90,99.80,8.10,-2.00,481.93,120.87,170.30,173.90,99.87,8.67,-2.80
2026-04-26 15:42:00,2026-04-26 15:42:59,Q08,482.00,126.60,59.40,60.70,99.90,8.00,-0.40,482.50,120.40,56.40,57.80,99.90,8.80,-0.63,482.00,118.20,55.40,56.90,99.90,7.40,-1.31,482.17,121.73,171.20,175.40,99.90,8.07,-2.34
2026-04-26 15:43:00,2026-04-26 15:43:59,Q08,482.50,126.20,59.40,60.70,99.90,8.40,-0.43,482.60,114.40,53.50,54.90,99.90,9.10,-0.60,480.70,115.80,54.50,55.20,99.80,8.40,-1.69,481.93,118.80,167.40,170.80,99.87,8.63,-2.71
2026-04-26 15:44:00,2026-04-26 15:44:59,Q08,482.40,131.80,62.40,63.10,99.90,8.90,-0.34,480.70,119.30,56.40,57.10,99.90,10.10,-0.43,482.30,120.50,56.40,57.80,99.80,9.20,-1.89,481.80,123.87,175.20,178.00,99.87,9.40,-2.66
2026-04-26 15:45:00,2026-04-26 15:45:59,Q08,481.60,131.70,62.40,63.00,99.90,8.20,-0.29,480.90,124.20,58.40,59.50,99.90,9.40,-0.49,482.60,125.30,59.40,60.20,99.90,7.90,-1.26,481.70,127.07,180.20,182.70,99.90,8.50,-2.03
2026-04-26 15:46:00,2026-04-26 15:46:59,Q08,483.40,126.90,59.40,60.90,99.90,8.40,-0.51,482.40,115.60,54.50,55.40,99.90,9.30,-0.49,480.80,118.10,55.40,56.60,99.80,8.20,-1.66,482.20,120.20,169.30,172.90,99.87,8.63,-2.66
2026-04-26 15:47:00,2026-04-26 15:47:59,Q08,483.60,132.20,62.40,63.80,99.90,8.50,-0.49,481.20,117.20,55.40,56.30,99.90,9.20,-0.43,481.70,120.50,56.40,57.70,99.80,8.10,-1.91,482.17,123.30,174.20,177.80,99.87,8.60,-2.83
