Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-26 15:48:00,2026-04-26 15:48:59,Q08,483.10,119.40,56.40,57.50,99.90,8.60,-0.49,482.30,114.30,53.50,54.90,99.90,9.30,-0.51,480.70,113.70,53.50,54.20,99.90,8.10,-1.29,482.03,115.80,163.40,166.60,99.90,8.67,-2.29
2026-04-26 15:49:00,2026-04-26 15:49:59,Q08,482.30,125.70,59.40,60.20,99.90,8.60,-0.43,482.00,113.60,53.50,54.50,99.90,9.40,-0.57,480.60,117.20,55.40,56.20,99.80,8.70,-1.54,481.63,118.83,168.30,170.90,99.87,8.90,-2.54
2026-04-26 15:50:00,2026-04-26 15:50:59,Q08,481.80,127.10,60.40,61.10,99.90,8.40,-0.31,482.50,113.00,53.50,54.50,99.90,9.40,-0.60,482.50,117.20,55.40,56.40,99.70,7.30,-2.49,482.27,119.10,169.30,172.00,99.83,8.37,-3.40
2026-04-26 15:51:00,2026-04-26 15:51:59,Q08,482.00,121.60,57.40,58.30,99.90,7.80,-0.37,481.10,113.20,53.50,54.40,99.90,8.70,-0.46,482.40,115.70,54.50,55.40,99.90,7.90,-1.00,481.83,116.83,165.40,168.10,99.90,8.13,-1.83
2026-04-26 15:52:00,2026-04-26 15:52:59,Q08,483.10,107.30,50.50,51.70,99.90,8.90,-0.49,480.90,99.30,46.50,47.50,99.90,9.60,-0.43,482.20,99.20,46.50,47.70,99.80,8.30,-1.31,482.07,101.93,143.50,146.90,99.87,8.93,-2.23
2026-04-26 15:53:00,2026-04-26 15:53:59,Q08,481.30,127.70,60.40,61.10,99.90,8.70,-0.31,482.10,115.20,54.50,55.40,99.90,10.10,-0.66,481.90,119.30,56.40,57.20,99.70,8.80,-2.26,481.77,120.73,171.30,173.70,99.83,9.20,-3.23
2026-04-26 15:54:00,2026-04-26 15:54:59,Q08,482.90,113.70,53.50,54.50,99.90,8.30,-0.49,480.50,107.50,50.50,51.40,99.90,9.30,-0.40,482.10,108.40,51.50,52.10,99.90,8.00,-0.71,481.83,109.87,155.50,158.00,99.90,8.53,-1.60
2026-04-26 15:55:00,2026-04-26 15:55:59,Q08,482.90,120.70,56.40,57.80,99.90,8.60,-0.51,482.00,109.60,51.50,52.50,99.90,9.40,-0.51,480.60,111.90,52.50,53.30,99.80,8.10,-1.89,481.83,114.07,160.40,163.60,99.87,8.70,-2.91
2026-04-26 15:56:00,2026-04-26 15:56:59,Q08,481.90,123.20,58.40,59.20,99.90,8.20,-0.29,481.60,111.50,52.50,53.40,99.90,9.00,-0.57,482.80,115.90,54.50,55.40,99.80,7.80,-1.94,482.10,116.87,165.40,168.00,99.87,8.33,-2.80
2026-04-26 15:57:00,2026-04-26 15:57:59,Q08,483.50,129.30,61.40,62.30,99.90,8.30,-0.57,482.10,120.40,56.40,57.80,99.90,8.80,-0.49,480.90,120.60,56.40,57.60,99.90,7.80,-1.46,482.17,123.43,174.20,177.70,99.90,8.30,-2.51
2026-04-26 15:58:00,2026-04-26 15:58:59,Q08,483.50,130.50,61.40,62.80,99.90,8.00,-0.57,481.80,120.50,56.40,57.70,99.90,9.00,-0.49,481.00,120.80,56.40,57.70,99.80,6.90,-2.06,482.10,123.93,174.20,178.20,99.87,7.97,-3.11
2026-04-26 15:59:00,2026-04-26 15:59:59,Q08,483.30,129.00,61.40,62.30,99.90,8.50,-0.51,482.00,119.60,56.40,57.40,99.90,9.00,-0.51,481.30,122.40,57.40,58.70,99.90,8.00,-1.46,482.20,123.67,175.20,178.40,99.90,8.50,-2.49
2026-04-26 16:00:00,2026-04-26 16:00:59,Q08,483.30,119.40,56.40,57.50,99.90,7.10,-0.51,481.20,112.70,52.50,53.90,99.90,8.80,-0.46,481.90,113.50,53.50,54.40,99.90,8.10,-1.14,482.13,115.20,162.40,165.80,99.90,8.00,-2.11
2026-04-26 16:01:00,2026-04-26 16:01:59,Q08,482.40,131.60,62.40,63.10,99.90,7.80,-0.43,481.10,122.10,57.40,58.70,99.90,8.80,-0.49,482.30,123.90,58.40,59.30,99.80,8.80,-1.71,481.93,125.87,178.20,181.10,99.87,8.47,-2.63
2026-04-26 16:02:00,2026-04-26 16:02:59,Q08,483.10,126.60,59.40,60.90,99.90,7.40,-0.51,481.20,113.80,53.50,54.40,99.90,8.40,-0.46,481.50,116.90,54.50,55.80,99.80,7.60,-1.80,481.93,119.10,167.40,171.10,99.87,7.80,-2.77
2026-04-26 16:03:00,2026-04-26 16:03:59,Q08,483.00,125.20,59.40,60.40,99.90,8.70,-0.46,480.60,117.30,55.40,56.20,99.90,9.40,-0.43,481.70,118.10,55.40,56.80,99.90,9.10,-1.23,481.77,120.20,170.20,173.40,99.90,9.07,-2.11
2026-04-26 16:04:00,2026-04-26 16:04:59,Q08,481.50,119.20,56.40,57.20,99.90,8.30,-0.37,481.80,110.40,51.50,52.90,99.90,8.80,-0.54,482.30,112.80,52.50,54.00,99.80,7.90,-1.51,481.87,114.13,160.40,164.10,99.87,8.33,-2.43
2026-04-26 16:05:00,2026-04-26 16:05:59,Q08,481.30,126.20,59.40,60.60,99.90,8.90,-0.37,480.50,119.40,56.40,57.10,99.90,9.50,-0.51,481.90,118.20,55.40,56.80,99.90,8.40,-1.17,481.23,121.27,171.20,174.50,99.90,8.93,-2.06
2026-04-26 16:06:00,2026-04-26 16:06:59,Q08,482.70,122.30,57.40,58.80,99.90,8.50,-0.51,481.30,109.80,51.50,52.40,99.90,9.20,-0.49,480.60,112.60,52.50,53.80,99.80,8.60,-2.00,481.53,114.90,161.40,165.00,99.87,8.77,-3.00
2026-04-26 16:07:00,2026-04-26 16:07:59,Q08,481.60,120.80,56.40,57.70,99.90,8.20,-0.43,482.10,112.60,52.50,54.00,99.90,9.10,-0.63,480.50,113.30,53.50,54.20,99.90,7.90,-0.94,481.40,115.57,162.40,165.90,99.90,8.40,-2.00
2026-04-26 16:08:00,2026-04-26 16:08:59,Q08,481.20,128.50,60.40,61.60,99.90,7.70,-0.37,481.80,121.10,57.40,58.20,99.90,9.00,-0.63,480.80,121.70,57.40,58.10,99.90,7.80,-1.09,481.27,123.77,175.20,177.90,99.90,8.17,-2.09
2026-04-26 16:09:00,2026-04-26 16:09:59,Q08,480.90,137.90,64.30,65.80,99.90,7.90,-0.29,480.90,126.20,59.40,60.50,99.90,8.80,-0.51,481.90,129.70,61.40,62.00,99.80,7.10,-1.69,481.23,131.27,185.10,188.30,99.87,7.93,-2.49
2026-04-26 16:10:00,2026-04-26 16:10:59,Q08,482.20,122.50,57.40,58.80,99.90,7.80,-0.49,482.10,110.30,52.50,53.00,99.90,9.20,-0.63,480.70,115.40,54.50,55.20,99.80,7.80,-1.94,481.67,116.07,164.40,167.00,99.87,8.27,-3.06
2026-04-26 16:11:00,2026-04-26 16:11:59,Q08,482.90,129.40,61.40,62.20,99.90,9.00,-0.54,481.10,121.70,57.40,58.20,99.90,9.70,-0.49,480.60,122.00,57.40,58.60,99.90,7.90,-1.23,481.53,124.37,176.20,179.00,99.90,8.87,-2.26
2026-04-26 16:12:00,2026-04-26 16:12:59,Q08,481.20,126.50,59.40,60.60,99.90,7.40,-0.34,481.10,120.70,56.40,57.70,99.90,8.50,-0.51,482.20,122.00,57.40,58.80,99.80,7.20,-1.60,481.50,123.07,173.20,177.10,99.87,7.70,-2.46
2026-04-26 16:13:00,2026-04-26 16:13:59,Q08,482.70,128.70,60.40,61.70,99.90,8.20,-0.37,480.80,117.80,55.40,56.20,99.90,9.30,-0.40,482.30,120.40,56.40,57.80,99.80,7.70,-1.80,481.93,122.30,172.20,175.70,99.87,8.40,-2.57
2026-04-26 16:14:00,2026-04-26 16:14:59,Q08,481.80,130.20,61.40,62.50,99.90,7.70,-0.31,480.20,123.30,58.40,59.00,99.90,8.60,-0.43,482.10,122.50,57.40,58.80,99.90,7.20,-1.17,481.37,125.33,177.20,180.30,99.90,7.83,-1.91
2026-04-26 16:15:00,2026-04-26 16:15:59,Q08,481.20,130.60,61.40,62.50,99.90,8.30,-0.37,482.20,119.20,56.40,57.40,99.90,9.40,-0.60,480.80,119.80,56.40,57.10,99.90,7.60,-1.49,481.40,123.20,174.20,177.00,99.90,8.43,-2.46
2026-04-26 16:16:00,2026-04-26 16:16:59,Q08,480.70,130.00,61.40,62.40,99.90,8.00,-0.26,481.70,118.60,55.40,56.80,99.90,9.00,-0.57,481.90,120.70,56.40,57.70,99.80,7.90,-1.80,481.43,123.10,173.20,176.90,99.87,8.30,-2.63
2026-04-26 16:17:00,2026-04-26 16:17:59,Q08,482.00,125.10,59.40,60.20,99.90,8.60,-0.43,481.90,113.20,53.50,54.40,99.90,9.60,-0.60,480.30,117.70,55.40,56.20,99.80,9.00,-1.57,481.40,118.67,168.30,170.80,99.87,9.07,-2.60
2026-04-26 16:18:00,2026-04-26 16:18:59,Q08,482.90,129.40,61.40,62.20,99.90,7.50,-0.51,480.50,122.50,57.40,58.60,99.90,8.10,-0.43,480.50,121.60,57.40,58.10,99.90,7.10,-1.40,481.30,124.50,176.20,178.90,99.90,7.57,-2.34
2026-04-26 16:19:00,2026-04-26 16:19:59,Q08,482.50,127.00,60.40,61.20,99.90,8.20,-0.54,480.60,119.40,56.40,57.10,99.90,8.90,-0.49,480.20,118.60,55.40,56.60,99.90,7.60,-1.43,481.10,121.67,172.20,174.90,99.90,8.23,-2.46
2026-04-26 16:20:00,2026-04-26 16:20:59,Q08,481.10,120.90,56.40,57.70,99.90,8.10,-0.34,480.20,109.10,51.50,52.30,99.90,9.20,-0.49,482.10,112.20,52.50,54.00,99.70,8.00,-2.03,481.13,114.07,160.40,164.00,99.83,8.43,-2.86
2026-04-26 16:21:00,2026-04-26 16:21:59,Q08,482.30,125.20,59.40,60.20,99.90,8.90,-0.54,480.80,115.60,54.50,55.20,99.90,9.70,-0.51,480.20,116.50,54.50,55.70,99.90,8.10,-1.11,481.10,119.10,168.40,171.10,99.90,8.90,-2.17
2026-04-26 16:22:00,2026-04-26 16:22:59,Q08,482.50,121.00,57.40,58.30,99.90,8.50,-0.54,480.20,112.60,52.50,53.80,99.90,8.80,-0.43,480.70,113.70,53.50,54.20,99.80,8.20,-1.54,481.13,115.77,163.40,166.30,99.87,8.50,-2.51
2026-04-26 16:23:00,2026-04-26 16:23:59,Q08,479.30,118.80,55.40,56.50,99.90,8.10,-0.34,480.00,109.30,51.50,52.30,99.90,9.40,-0.63,478.90,111.60,52.50,53.10,99.80,7.90,-1.66,479.40,113.23,159.40,161.90,99.87,8.47,-2.63
2026-04-26 16:24:00,2026-04-26 16:24:59,Q08,478.90,125.60,58.40,59.80,99.90,7.50,-0.29,478.70,116.00,54.50,55.40,99.90,8.00,-0.54,479.60,117.20,55.40,56.00,99.90,7.20,-1.40,479.07,119.60,168.30,171.20,99.90,7.57,-2.23
2026-04-26 16:25:00,2026-04-26 16:25:59,Q08,479.00,125.30,58.40,59.90,99.90,8.20,-0.43,479.50,116.60,54.50,55.60,99.90,9.70,-0.63,477.80,119.30,55.40,56.80,99.90,7.60,-1.37,478.77,120.40,168.30,172.30,99.90,8.50,-2.43
2026-04-26 16:26:00,2026-04-26 16:26:59,Q08,479.80,118.50,55.40,56.50,99.90,8.00,-0.40,477.40,111.00,51.50,52.90,99.90,8.30,-0.43,479.20,113.10,53.50,54.10,99.80,7.60,-1.83,478.80,114.20,160.40,163.50,99.87,7.97,-2.66
2026-04-26 16:27:00,2026-04-26 16:27:59,Q08,479.00,124.30,58.40,59.40,99.90,8.10,-0.34,479.40,116.90,54.50,55.60,99.90,8.50,-0.60,478.80,116.40,54.50,55.40,99.90,8.00,-0.74,479.07,119.20,167.40,170.40,99.90,8.20,-1.69
2026-04-26 16:28:00,2026-04-26 16:28:59,Q08,479.40,116.10,54.50,55.60,99.90,7.90,-0.43,479.90,109.50,51.50,52.20,99.90,8.60,-0.66,478.10,110.50,51.50,52.60,99.90,7.60,-1.26,479.13,112.03,157.50,160.40,99.90,8.03,-2.34
2026-04-26 16:29:00,2026-04-26 16:29:59,Q08,481.00,128.40,60.40,61.60,99.90,8.00,-0.54,478.00,121.80,56.40,57.80,99.90,9.10,-0.43,478.00,120.80,56.40,57.40,99.90,7.50,-1.31,479.00,123.67,173.20,176.80,99.90,8.20,-2.29
2026-04-26 16:30:00,2026-04-26 16:30:59,Q08,479.50,117.50,55.40,56.00,99.90,6.90,-0.43,479.90,113.10,53.50,54.10,99.90,7.80,-0.63,478.30,114.60,53.50,54.50,99.90,7.10,-0.69,479.23,115.07,162.40,164.60,99.90,7.27,-1.74
2026-04-26 16:31:00,2026-04-26 16:31:59,Q08,481.40,120.10,56.40,57.70,99.90,8.50,-0.46,478.60,113.20,53.50,54.00,99.90,9.20,-0.40,479.50,113.20,53.50,54.10,99.80,7.90,-1.63,479.83,115.50,163.40,165.80,99.87,8.53,-2.49
2026-04-26 16:32:00,2026-04-26 16:32:59,Q08,481.50,127.50,60.40,61.10,99.90,7.80,-0.51,478.80,118.40,55.40,56.40,99.90,9.50,-0.43,480.00,118.50,55.40,56.60,99.80,7.70,-1.63,480.10,121.47,171.20,174.10,99.87,8.33,-2.57
2026-04-26 16:33:00,2026-04-26 16:33:59,Q08,480.00,129.90,60.40,61.90,99.90,8.00,-0.31,479.70,123.20,57.40,58.90,99.90,9.10,-0.57,480.80,122.40,57.40,58.60,99.90,7.50,-1.03,480.17,125.17,175.20,179.40,99.90,8.20,-1.91
2026-04-26 16:34:00,2026-04-26 16:34:59,Q08,481.20,122.60,57.40,58.70,99.90,8.20,-0.40,479.20,112.20,52.50,53.60,99.90,8.80,-0.43,480.30,115.40,54.50,55.20,99.80,8.40,-1.97,480.23,116.73,164.40,167.50,99.87,8.47,-2.80
2026-04-26 16:35:00,2026-04-26 16:35:59,Q08,480.30,122.00,57.40,58.60,99.90,7.20,-0.34,480.70,115.80,54.50,55.20,99.90,8.60,-0.60,480.10,116.30,54.50,55.70,99.90,7.40,-0.80,480.37,118.03,166.40,169.50,99.90,7.73,-1.74
2026-04-26 16:36:00,2026-04-26 16:36:59,Q08,481.50,121.00,57.40,58.20,99.90,7.50,-0.51,479.00,113.90,53.50,54.10,99.90,7.80,-0.40,479.00,114.50,53.50,54.60,99.90,7.10,-0.74,479.83,116.47,164.40,166.90,99.90,7.47,-1.66
2026-04-26 16:37:00,2026-04-26 16:37:59,Q08,480.40,126.30,59.40,60.50,99.90,8.00,-0.37,480.80,116.60,54.50,55.70,99.90,8.50,-0.60,480.10,118.90,55.40,56.60,99.80,7.50,-1.57,480.43,120.60,169.30,172.80,99.87,8.00,-2.54
2026-04-26 16:38:00,2026-04-26 16:38:59,Q08,481.60,126.60,59.40,60.60,99.90,7.70,-0.46,479.20,115.90,54.50,55.10,99.90,8.40,-0.40,480.40,118.80,55.40,56.60,99.80,7.00,-1.71,480.40,120.43,169.30,172.30,99.87,7.70,-2.57
2026-04-26 16:39:00,2026-04-26 16:39:59,Q08,480.60,127.00,59.40,61.00,99.90,7.70,-0.40,478.80,119.40,55.40,56.90,99.90,8.90,-0.46,480.50,119.60,56.40,57.10,99.90,7.80,-0.89,479.97,122.00,171.20,175.00,99.90,8.13,-1.74
2026-04-26 16:40:00,2026-04-26 16:40:59,Q08,480.40,125.70,59.40,60.00,99.90,7.30,-0.37,481.00,118.60,55.40,56.80,99.90,8.30,-0.63,479.80,121.40,56.40,58.00,99.80,7.00,-1.66,480.40,121.90,171.20,174.80,99.87,7.53,-2.66
2026-04-26 16:41:00,2026-04-26 16:41:59,Q08,481.30,129.60,61.40,62.00,99.90,7.80,-0.43,479.00,120.60,56.40,57.50,99.90,8.80,-0.43,480.50,123.60,58.40,59.00,99.90,6.70,-0.97,480.27,124.60,176.20,178.50,99.90,7.77,-1.83
2026-04-26 16:42:00,2026-04-26 16:42:59,Q08,481.60,131.20,62.40,63.00,99.90,7.70,-0.37,480.30,122.60,57.40,58.60,99.90,8.70,-0.46,481.80,124.40,58.40,59.60,99.90,7.10,-1.37,481.23,126.07,178.20,181.20,99.90,7.83,-2.20
2026-04-26 16:43:00,2026-04-26 16:43:59,Q08,482.80,126.90,59.40,60.70,99.90,8.30,-0.43,480.70,114.00,53.50,54.70,99.90,8.90,-0.43,481.80,118.90,55.40,56.80,99.70,7.70,-2.40,481.77,119.93,168.30,172.20,99.83,8.30,-3.26
2026-04-26 16:44:00,2026-04-26 16:44:59,Q08,483.00,133.70,63.40,64.20,99.90,7.30,-0.49,481.10,122.10,57.40,58.70,99.90,8.70,-0.40,481.20,124.60,58.40,59.60,99.80,7.40,-1.80,481.77,126.80,179.20,182.50,99.87,7.80,-2.69
2026-04-26 16:45:00,2026-04-26 16:45:59,Q08,482.50,134.60,63.40,64.60,99.90,8.30,-0.54,480.10,123.60,58.40,59.00,99.90,8.30,-0.46,480.40,126.30,59.40,60.50,99.80,7.30,-1.60,481.00,128.17,181.20,184.10,99.87,7.97,-2.60
2026-04-26 16:46:00,2026-04-26 16:46:59,Q08,481.60,131.90,62.40,63.00,99.90,8.20,-0.37,482.30,119.80,56.40,57.40,99.90,8.70,-0.63,480.70,124.00,58.40,59.50,99.80,7.30,-2.17,481.53,125.23,177.20,179.90,99.87,8.07,-3.17
2026-04-26 16:47:00,2026-04-26 16:47:59,Q08,481.90,131.90,62.40,63.00,99.90,8.10,-0.40,481.50,120.90,56.40,57.70,99.90,9.20,-0.54,480.50,121.60,57.40,58.10,99.90,7.60,-1.46,481.30,124.80,176.20,178.80,99.90,8.30,-2.40
2026-04-26 16:48:00,2026-04-26 16:48:59,Q08,481.40,135.00,63.40,64.90,99.90,8.00,-0.29,481.80,124.90,58.40,59.60,99.90,8.60,-0.54,482.00,128.10,60.40,61.70,99.80,7.90,-2.23,481.73,129.33,182.20,186.20,99.87,8.17,-3.06
2026-04-26 16:49:00,2026-04-26 16:49:59,Q08,481.20,131.60,62.40,63.00,99.90,7.90,-0.29,481.50,121.40,57.40,58.20,99.90,8.40,-0.57,481.90,122.30,57.40,58.70,99.80,7.60,-1.60,481.53,125.10,177.20,179.90,99.87,7.97,-2.46
2026-04-26 16:50:00,2026-04-26 16:50:59,Q08,482.60,135.10,64.30,65.10,99.90,8.00,-0.49,481.80,127.80,60.40,61.10,99.90,8.30,-0.57,480.40,125.20,59.40,60.00,99.90,7.90,-1.17,481.60,129.37,184.10,186.20,99.90,8.07,-2.23
2026-04-26 16:51:00,2026-04-26 16:51:59,Q08,483.10,130.50,61.40,62.80,99.90,8.20,-0.51,480.70,120.10,56.40,57.60,99.90,8.40,-0.43,480.80,123.20,58.40,59.00,99.80,7.80,-1.91,481.53,124.60,176.20,179.40,99.87,8.13,-2.86
2026-04-26 16:52:00,2026-04-26 16:52:59,Q08,481.80,132.30,62.40,63.50,99.90,8.30,-0.49,482.10,120.30,56.40,57.80,99.90,8.20,-0.57,480.40,124.40,58.40,59.50,99.90,7.30,-1.51,481.43,125.67,177.20,180.80,99.90,7.93,-2.57
2026-04-26 16:53:00,2026-04-26 16:53:59,Q08,483.30,125.80,59.40,60.40,99.90,7.70,-0.54,480.70,117.10,55.40,56.20,99.90,8.70,-0.40,481.50,120.80,56.40,57.70,99.80,7.50,-1.69,481.83,121.23,171.20,174.30,99.87,7.97,-2.63
2026-04-26 16:54:00,2026-04-26 16:54:59,Q08,481.10,138.00,65.30,66.40,99.90,7.60,-0.34,480.90,126.30,59.40,60.50,99.90,9.30,-0.51,482.20,128.00,60.40,61.70,99.80,7.60,-2.17,481.40,130.77,185.10,188.60,99.87,8.17,-3.03
2026-04-26 16:55:00,2026-04-26 16:55:59,Q08,483.10,125.80,59.40,60.40,99.90,8.10,-0.51,480.70,117.10,55.40,56.20,99.90,8.50,-0.46,481.20,118.60,55.40,56.80,99.90,7.80,-1.34,481.67,120.50,170.20,173.40,99.90,8.13,-2.31
2026-04-26 16:56:00,2026-04-26 16:56:59,Q08,482.70,134.90,63.40,64.60,99.90,8.00,-0.49,480.70,125.10,59.40,60.00,99.90,9.10,-0.46,480.70,126.70,59.40,60.50,99.80,7.90,-1.80,481.37,128.90,182.20,185.10,99.87,8.33,-2.74
2026-04-26 16:57:00,2026-04-26 16:57:59,Q08,483.00,130.10,61.40,62.80,99.90,8.10,-0.54,481.20,119.70,56.40,57.20,99.90,9.00,-0.49,480.80,119.80,56.40,57.10,99.90,7.40,-1.23,481.67,123.20,174.20,177.10,99.90,8.17,-2.26
2026-04-26 16:58:00,2026-04-26 16:58:59,Q08,483.00,130.40,61.40,62.80,99.90,8.50,-0.46,480.90,120.90,56.40,57.60,99.90,9.10,-0.40,482.50,122.50,57.40,58.80,99.90,8.40,-1.26,482.13,124.60,175.20,179.20,99.90,8.67,-2.11
2026-04-26 16:59:00,2026-04-26 16:59:59,Q08,481.60,129.50,61.40,62.00,99.90,7.70,-0.34,482.60,120.40,56.40,57.80,99.90,8.60,-0.63,481.20,122.00,57.40,58.70,99.90,8.20,-1.34,481.80,123.97,175.20,178.50,99.90,8.17,-2.31
2026-04-26 17:00:00,2026-04-26 17:00:59,Q08,482.70,131.10,62.40,63.10,99.90,8.30,-0.54,480.40,123.60,58.40,59.00,99.90,9.30,-0.46,480.70,122.70,57.40,58.60,99.90,8.30,-1.31,481.27,125.80,178.20,180.70,99.90,8.63,-2.31
2026-04-26 17:01:00,2026-04-26 17:01:59,Q08,481.00,126.20,59.40,60.60,99.90,8.10,-0.31,481.50,118.40,55.40,56.80,99.90,9.40,-0.57,481.30,120.50,56.40,57.70,99.90,8.10,-0.91,481.27,121.70,171.20,175.10,99.90,8.53,-1.80
2026-04-26 17:02:00,2026-04-26 17:02:59,Q08,482.30,118.00,55.40,56.90,99.90,9.10,-0.49,481.60,112.10,52.50,53.90,99.90,9.80,-0.54,480.30,113.00,53.50,54.20,99.90,8.30,-0.91,481.40,114.37,161.40,165.00,99.90,9.07,-1.94
2026-04-26 17:03:00,2026-04-26 17:03:59,Q08,481.80,118.40,55.40,56.80,99.90,8.70,-0.34,479.90,110.80,51.50,52.70,99.90,9.20,-0.43,481.60,110.40,51.50,52.90,99.90,8.50,-0.54,481.10,113.20,158.40,162.40,99.90,8.80,-1.31
2026-04-26 17:04:00,2026-04-26 17:04:59,Q08,482.10,119.90,56.40,57.40,99.90,9.70,-0.49,479.70,115.00,54.50,55.10,99.90,10.20,-0.43,480.90,114.80,53.50,54.70,99.90,9.00,-0.51,480.90,116.57,164.40,167.20,99.90,9.63,-1.43
2026-04-26 17:05:00,2026-04-26 17:05:59,Q08,481.50,116.80,54.50,55.80,99.90,8.50,-0.46,481.30,112.30,52.50,53.90,99.90,8.80,-0.60,479.80,113.00,53.50,54.10,99.90,8.20,-0.63,480.87,114.03,160.50,163.80,99.90,8.50,-1.69
2026-04-26 17:06:00,2026-04-26 17:06:59,Q08,482.60,118.90,55.40,56.90,99.90,8.70,-0.51,480.40,109.50,51.50,52.30,99.90,10.20,-0.46,480.50,111.40,52.50,53.30,99.90,9.20,-1.14,481.17,113.27,159.40,162.50,99.90,9.37,-2.11
2026-04-26 17:07:00,2026-04-26 17:07:59,Q08,482.10,113.70,53.50,54.50,99.90,8.80,-0.51,481.20,106.20,49.50,51.00,99.90,9.10,-0.51,480.30,107.90,50.50,51.40,99.90,8.10,-0.40,481.20,109.27,153.50,156.90,99.90,8.67,-1.43
2026-04-26 17:08:00,2026-04-26 17:08:59,Q08,481.30,128.30,60.40,61.60,99.90,8.90,-0.37,480.60,121.50,57.40,58.10,99.90,9.30,-0.46,482.00,121.30,57.40,58.30,99.90,8.60,-1.00,481.30,123.70,175.20,178.00,99.90,8.93,-1.83
2026-04-26 17:09:00,2026-04-26 17:09:59,Q08,481.80,113.10,53.50,54.40,99.90,8.80,-0.46,481.30,105.70,49.50,50.50,99.90,9.80,-0.57,480.30,108.50,50.50,51.80,99.90,8.30,-1.09,481.13,109.10,153.50,156.70,99.90,8.97,-2.11
2026-04-26 17:10:00,2026-04-26 17:10:59,Q08,481.90,123.90,58.40,59.20,99.90,8.40,-0.51,480.80,117.60,55.40,56.20,99.90,9.80,-0.51,480.10,117.90,55.40,56.20,99.90,8.90,-0.89,480.93,119.80,169.20,171.60,99.90,9.03,-1.91
2026-04-26 17:11:00,2026-04-26 17:11:59,Q08,482.00,117.40,55.40,56.40,99.90,8.40,-0.51,480.20,109.30,51.50,52.30,99.90,9.60,-0.46,480.20,108.70,50.50,51.80,99.90,7.90,-0.97,480.80,111.80,157.40,160.50,99.90,8.63,-1.94
2026-04-26 17:12:00,2026-04-26 17:12:59,Q08,480.80,125.60,59.40,60.00,99.90,8.30,-0.40,481.50,118.70,55.40,56.80,99.90,9.50,-0.60,480.10,119.90,56.40,57.10,99.90,8.50,-1.23,480.80,121.40,171.20,173.90,99.90,8.77,-2.23
2026-04-26 17:13:00,2026-04-26 17:13:59,Q08,480.40,125.80,59.40,60.00,99.90,7.60,-0.31,481.10,119.60,56.40,57.20,99.90,9.00,-0.57,480.60,121.50,57.40,58.10,99.90,7.00,-0.77,480.70,122.30,173.20,175.30,99.90,7.87,-1.66
2026-04-26 17:14:00,2026-04-26 17:14:59,Q08,481.80,132.00,62.40,63.50,99.90,8.30,-0.54,479.50,123.60,57.40,58.90,99.90,8.90,-0.43,479.80,125.90,58.40,59.90,99.90,7.50,-0.83,480.37,127.17,178.20,182.30,99.90,8.23,-1.80
2026-04-26 17:15:00,2026-04-26 17:15:59,Q08,480.80,121.50,57.40,58.10,99.90,8.70,-0.34,479.10,112.40,52.50,53.60,99.90,9.20,-0.46,481.10,114.30,53.50,54.80,99.90,7.60,-1.37,480.33,116.07,163.40,166.50,99.90,8.50,-2.17
2026-04-26 17:16:00,2026-04-26 17:16:59,Q08,481.80,127.40,60.40,61.10,99.90,8.00,-0.54,479.70,121.40,56.40,58.00,99.90,9.10,-0.43,479.60,121.50,56.40,58.00,99.90,7.70,-0.89,480.37,123.43,173.20,177.10,99.90,8.27,-1.86
2026-04-26 17:17:00,2026-04-26 17:17:59,Q08,480.20,122.20,57.40,58.60,99.90,9.00,-0.31,480.20,116.80,54.50,55.70,99.90,10.20,-0.54,481.50,114.60,53.50,54.80,99.90,8.20,-0.89,480.63,117.87,165.40,169.10,99.90,9.13,-1.74
2026-04-26 17:18:00,2026-04-26 17:18:59,Q08,482.10,127.60,60.40,61.20,99.90,8.70,-0.51,480.20,119.70,56.40,57.10,99.90,9.20,-0.46,480.20,119.30,56.40,57.10,99.80,7.40,-1.63,480.83,122.20,173.20,175.40,99.87,8.43,-2.60
2026-04-26 17:19:00,2026-04-26 17:19:59,Q08,480.50,121.40,57.40,58.10,99.90,8.00,-0.31,481.40,112.70,52.50,53.90,99.90,8.90,-0.66,480.70,111.60,52.50,53.30,99.90,7.70,-0.86,480.87,115.23,162.40,165.30,99.90,8.20,-1.83
2026-04-26 17:20:00,2026-04-26 17:20:59,Q08,481.40,130.30,61.40,62.50,99.90,8.30,-0.46,481.40,124.10,58.40,59.60,99.90,9.10,-0.60,480.10,123.00,58.40,59.00,99.90,7.50,-0.54,480.97,125.80,178.20,181.10,99.90,8.30,-1.60
2026-04-26 17:21:00,2026-04-26 17:21:59,Q08,480.00,119.10,56.40,57.10,99.90,9.10,-0.31,481.10,110.40,51.50,52.90,99.90,9.70,-0.57,480.80,113.70,53.50,54.20,99.80,8.10,-1.69,480.63,114.40,161.40,164.20,99.87,8.97,-2.57
2026-04-26 17:22:00,2026-04-26 17:22:59,Q08,480.30,128.50,60.40,61.40,99.90,8.20,-0.29,481.30,120.00,56.40,57.70,99.90,9.20,-0.60,481.10,121.50,57.40,58.20,99.90,7.50,-1.23,480.90,123.33,174.20,177.30,99.90,8.30,-2.11
2026-04-26 17:23:00,2026-04-26 17:23:59,Q08,480.60,118.70,55.40,56.60,99.90,8.30,-0.31,481.60,114.90,53.50,54.80,99.90,8.30,-0.60,480.50,115.30,54.50,55.20,99.90,7.40,-0.57,480.90,116.30,163.40,166.60,99.90,8.00,-1.49
2026-04-26 17:24:00,2026-04-26 17:24:59,Q08,481.20,124.30,58.40,59.60,99.90,8.00,-0.40,481.60,116.00,54.50,55.80,99.90,9.20,-0.63,480.00,116.30,54.50,55.70,99.90,8.00,-1.43,480.93,118.87,167.40,171.10,99.90,8.40,-2.46
2026-04-26 17:25:00,2026-04-26 17:25:59,Q08,481.00,116.20,54.50,55.80,99.90,8.00,-0.49,480.60,107.80,50.50,51.40,99.90,9.60,-0.54,479.30,109.90,51.50,52.20,99.90,8.10,-0.89,480.30,111.30,156.50,159.40,99.90,8.57,-1.91
2026-04-26 17:26:00,2026-04-26 17:26:59,Q08,480.10,120.50,56.40,57.60,99.90,7.80,-0.34,480.60,111.30,52.50,53.30,99.90,9.40,-0.54,481.10,114.20,53.50,54.80,99.80,8.80,-2.00,480.60,115.33,162.40,165.70,99.87,8.67,-2.89
2026-04-26 17:27:00,2026-04-26 17:27:59,Q08,479.60,118.60,55.40,56.50,99.90,8.40,-0.34,479.20,108.90,50.50,51.70,99.90,10.40,-0.54,480.90,111.80,52.50,53.30,99.80,8.30,-1.86,479.90,113.10,158.40,161.50,99.87,9.03,-2.74
2026-04-26 17:28:00,2026-04-26 17:28:59,Q08,480.50,125.80,59.40,60.00,99.90,8.00,-0.51,478.30,118.10,55.40,56.40,99.90,9.40,-0.43,479.20,117.10,55.40,56.00,99.90,7.80,-1.29,479.33,120.33,170.20,172.40,99.90,8.40,-2.23
2026-04-26 17:29:00,2026-04-26 17:29:59,Q08,479.40,113.50,53.50,54.10,99.90,7.90,-0.34,479.30,104.90,48.50,49.80,99.90,8.50,-0.57,479.10,107.50,50.50,51.30,99.90,7.70,-1.26,479.27,108.63,152.50,155.20,99.90,8.03,-2.17
2026-04-26 17:30:00,2026-04-26 17:30:59,Q08,478.80,122.10,57.40,58.30,99.90,8.10,-0.31,477.50,110.70,51.50,52.50,99.90,9.50,-0.46,479.30,113.70,53.50,54.10,99.80,7.70,-1.63,478.53,115.50,162.40,164.90,99.87,8.43,-2.40
2026-04-26 17:31:00,2026-04-26 17:31:59,Q08,480.80,113.40,53.50,54.20,99.90,8.30,-0.51,478.30,108.40,50.50,51.60,99.90,8.20,-0.46,478.40,109.90,51.50,52.10,99.90,7.70,-0.43,479.17,110.57,155.50,157.90,99.90,8.07,-1.40
2026-04-26 17:32:00,2026-04-26 17:32:59,Q08,480.50,123.80,58.40,59.00,99.90,7.70,-0.54,478.00,118.30,55.40,56.40,99.90,8.80,-0.46,478.00,118.90,55.40,56.40,99.90,8.10,-0.63,478.83,120.33,169.20,171.80,99.90,8.20,-1.63
2026-04-26 17:33:00,2026-04-26 17:33:59,Q08,478.70,118.80,55.40,56.40,99.90,8.00,-0.34,478.10,114.20,53.50,54.50,99.90,8.40,-0.51,479.30,113.10,53.50,54.10,99.90,7.20,-0.91,478.70,115.37,162.40,165.00,99.90,7.87,-1.77
2026-04-26 17:34:00,2026-04-26 17:34:59,Q08,478.80,125.70,58.40,59.80,99.90,8.10,-0.40,478.90,118.70,55.40,56.40,99.90,8.30,-0.63,478.00,119.50,55.40,56.90,99.90,7.70,-0.69,478.57,121.30,169.20,173.10,99.90,8.03,-1.71
2026-04-26 17:35:00,2026-04-26 17:35:59,Q08,479.50,123.70,57.40,58.90,99.90,7.50,-0.46,477.60,115.30,53.50,54.90,99.90,7.90,-0.49,477.80,115.20,53.50,54.90,99.90,7.30,-1.11,478.30,118.07,164.40,168.70,99.90,7.57,-2.06
2026-04-26 17:36:00,2026-04-26 17:36:59,Q08,478.90,126.40,59.40,60.20,99.90,8.10,-0.49,477.80,120.90,56.40,57.20,99.90,8.50,-0.57,477.10,119.80,55.40,56.80,99.90,7.50,-0.71,477.93,122.37,171.20,174.20,99.90,8.03,-1.77
2026-04-26 17:37:00,2026-04-26 17:37:59,Q08,478.80,121.90,56.40,57.80,99.90,7.40,-0.43,478.30,115.50,53.50,55.00,99.90,8.60,-0.54,477.20,114.70,53.50,54.40,99.90,7.50,-0.89,478.10,117.37,163.40,167.20,99.90,7.83,-1.86
2026-04-26 17:38:00,2026-04-26 17:38:59,Q08,479.20,124.90,58.40,59.40,99.90,7.70,-0.46,478.00,117.20,54.50,55.90,99.90,8.50,-0.51,477.40,117.30,54.50,55.80,99.90,7.50,-1.09,478.20,119.80,167.40,171.10,99.90,7.90,-2.06
2026-04-26 17:39:00,2026-04-26 17:39:59,Q08,479.00,121.90,56.40,58.00,99.90,7.50,-0.43,478.80,116.10,54.50,55.40,99.90,8.70,-0.60,477.80,116.90,54.50,55.30,99.90,7.80,-0.63,478.53,118.30,165.40,168.70,99.90,8.00,-1.66
2026-04-26 17:40:00,2026-04-26 17:40:59,Q08,479.00,124.70,58.40,59.40,99.90,8.20,-0.46,478.80,118.80,55.40,56.40,99.90,8.30,-0.60,477.70,117.60,54.50,55.80,99.90,7.80,-0.57,478.50,120.37,168.30,171.60,99.90,8.10,-1.63
2026-04-26 17:41:00,2026-04-26 17:41:59,Q08,478.50,120.30,56.40,57.40,99.90,7.10,-0.34,478.80,111.30,52.50,53.10,99.90,8.20,-0.63,478.40,112.10,52.50,53.50,99.90,7.50,-1.31,478.57,114.57,161.40,164.00,99.90,7.60,-2.29
2026-04-26 17:42:00,2026-04-26 17:42:59,Q08,478.40,126.10,59.40,60.20,99.90,8.30,-0.40,477.10,118.80,55.40,56.30,99.90,9.10,-0.43,479.10,117.80,55.40,56.00,99.90,8.00,-1.14,478.20,120.90,170.20,172.50,99.90,8.47,-1.97
2026-04-26 17:43:00,2026-04-26 17:43:59,Q08,478.20,119.90,55.40,56.90,99.90,8.00,-0.34,478.20,113.70,53.50,54.00,99.90,8.90,-0.60,478.80,115.60,53.50,55.00,99.90,7.30,-0.97,478.40,116.40,162.40,165.90,99.90,8.07,-1.91
2026-04-26 17:44:00,2026-04-26 17:44:59,Q08,480.70,124.70,58.40,59.50,99.90,8.80,-0.54,478.00,113.80,53.50,54.00,99.90,9.90,-0.43,478.30,116.50,54.50,55.40,99.90,8.60,-1.43,479.00,118.33,166.40,168.90,99.90,9.10,-2.40
2026-04-26 17:45:00,2026-04-26 17:45:59,Q08,480.30,121.70,57.40,58.10,99.90,8.40,-0.51,479.30,115.80,54.50,55.10,99.90,8.70,-0.57,478.60,116.30,54.50,55.40,99.90,8.50,-0.74,479.40,117.93,166.40,168.60,99.90,8.53,-1.83
2026-04-26 17:46:00,2026-04-26 17:46:59,Q08,480.20,123.60,58.40,59.00,99.90,8.70,-0.43,480.10,118.40,55.40,56.60,99.90,9.80,-0.60,478.90,116.60,54.50,55.40,99.90,8.10,-0.77,479.73,119.53,168.30,171.00,99.90,8.87,-1.80
2026-04-26 17:47:00,2026-04-26 17:47:59,Q08,480.00,120.40,56.40,57.60,99.90,8.10,-0.40,480.20,112.00,52.50,53.80,99.90,9.10,-0.57,479.10,115.60,54.50,55.10,99.90,8.10,-1.34,479.77,116.00,163.40,166.50,99.90,8.43,-2.31
2026-04-26 17:48:00,2026-04-26 17:48:59,Q08,479.50,128.60,60.40,61.30,99.90,7.50,-0.40,478.40,118.60,55.40,56.40,99.90,8.70,-0.49,479.80,118.50,55.40,56.50,99.80,8.10,-1.63,479.23,121.90,171.20,174.20,99.87,8.10,-2.51
2026-04-26 17:49:00,2026-04-26 17:49:59,Q08,480.50,125.30,59.40,60.00,99.90,7.90,-0.49,478.40,119.50,55.40,56.90,99.90,9.00,-0.46,479.00,120.20,56.40,57.50,99.90,8.40,-0.71,479.30,121.67,171.20,174.40,99.90,8.43,-1.66
2026-04-26 17:50:00,2026-04-26 17:50:59,Q08,479.90,124.50,58.40,59.40,99.90,8.60,-0.43,479.90,118.00,55.40,56.50,99.90,9.00,-0.60,478.60,117.50,54.50,55.90,99.90,7.90,-0.57,479.47,120.00,168.30,171.80,99.90,8.50,-1.60
2026-04-26 17:51:00,2026-04-26 17:51:59,Q08,478.70,118.80,55.40,56.40,99.90,8.20,-0.31,479.60,111.00,52.50,53.20,99.90,8.90,-0.60,479.60,113.70,53.50,54.10,99.90,7.50,-1.11,479.30,114.50,161.40,163.70,99.90,8.20,-2.03
2026-04-26 17:52:00,2026-04-26 17:52:59,Q08,479.90,127.60,59.40,60.80,99.90,8.50,-0.43,478.10,121.20,56.40,57.80,99.90,9.20,-0.43,479.90,122.40,57.40,58.40,99.90,8.20,-1.23,479.30,123.73,173.20,177.00,99.90,8.63,-2.09
2026-04-26 17:53:00,2026-04-26 17:53:59,Q08,478.90,121.50,56.40,57.80,99.90,8.20,-0.37,479.80,117.70,55.40,56.00,99.90,8.70,-0.63,478.90,116.20,54.50,55.40,99.90,7.80,-0.40,479.20,118.47,166.30,169.20,99.90,8.23,-1.40
2026-04-26 17:54:00,2026-04-26 17:54:59,Q08,479.30,121.70,56.40,58.00,99.90,8.30,-0.26,479.60,113.60,53.50,54.10,99.90,9.70,-0.51,480.40,115.90,54.50,55.20,99.90,8.60,-1.20,479.77,117.07,164.40,167.30,99.90,8.87,-1.97
2026-04-26 17:55:00,2026-04-26 17:55:59,Q08,480.80,126.90,59.40,60.50,99.90,8.40,-0.57,478.90,119.50,55.40,56.90,99.90,8.80,-0.51,478.30,115.60,53.50,55.00,99.90,8.70,-0.63,479.33,120.67,168.30,172.40,99.90,8.63,-1.71
2026-04-26 17:56:00,2026-04-26 17:56:59,Q08,479.40,131.50,61.40,62.70,99.90,7.20,-0.43,479.90,123.50,57.40,58.90,99.90,8.30,-0.63,478.40,126.70,59.40,60.20,99.90,7.90,-0.31,479.23,127.23,178.20,181.80,99.90,7.80,-1.37
2026-04-26 17:57:00,2026-04-26 17:57:59,Q08,480.60,112.70,52.50,53.80,99.90,8.70,-0.54,478.70,105.90,49.50,50.20,99.90,9.70,-0.46,478.30,106.90,49.50,50.70,99.90,8.20,-1.00,479.20,108.50,151.50,154.70,99.90,8.87,-2.00
2026-04-26 17:58:00,2026-04-26 17:58:59,Q08,479.80,121.60,56.40,58.00,99.90,8.50,-0.34,479.30,114.50,53.50,54.60,99.90,9.30,-0.51,480.30,115.50,54.50,55.20,99.90,8.30,-0.51,479.80,117.20,164.40,167.80,99.90,8.70,-1.37
2026-04-26 17:59:00,2026-04-26 17:59:59,Q08,479.70,116.80,54.50,55.60,99.90,8.90,-0.37,479.10,109.70,51.50,52.20,99.90,9.70,-0.49,480.30,109.60,51.50,52.30,99.90,7.80,-1.14,479.70,112.03,157.50,160.10,99.90,8.80,-2.00
2026-04-26 18:00:00,2026-04-26 18:00:59,Q08,479.90,124.90,58.40,59.40,99.90,8.40,-0.43,479.60,114.40,53.50,54.60,99.90,9.70,-0.57,478.40,115.70,53.50,55.00,99.90,8.80,-1.31,479.30,118.33,165.40,169.00,99.90,8.97,-2.31
2026-04-26 18:01:00,2026-04-26 18:01:59,Q08,480.70,121.70,57.40,58.10,99.90,8.10,-0.51,478.80,114.40,53.50,54.50,99.90,8.80,-0.49,478.80,115.20,53.50,55.00,99.90,7.60,-1.06,479.43,117.10,164.40,167.60,99.90,8.17,-2.06
2026-04-26 18:02:00,2026-04-26 18:02:59,Q08,480.20,120.90,56.40,57.60,99.90,9.90,-0.49,480.00,114.40,53.50,54.70,99.90,9.80,-0.60,478.40,112.30,52.50,53.50,99.90,8.90,-0.80,479.53,115.87,162.40,165.80,99.90,9.53,-1.89
2026-04-26 18:03:00,2026-04-26 18:03:59,Q08,480.80,114.00,53.50,54.70,99.90,8.10,-0.51,478.40,103.90,48.50,49.20,99.90,8.90,-0.49,479.50,108.00,50.50,51.70,99.90,7.80,-1.29,479.57,108.63,152.50,155.60,99.90,8.27,-2.29
2026-04-26 18:04:00,2026-04-26 18:04:59,Q08,480.70,126.90,59.40,60.50,99.90,8.30,-0.54,479.30,120.00,56.40,57.50,99.90,9.10,-0.46,478.40,119.10,55.40,56.90,99.90,7.80,-0.23,479.47,122.00,171.20,174.90,99.90,8.40,-1.23
2026-04-26 18:05:00,2026-04-26 18:05:59,Q08,478.90,122.80,57.40,58.30,99.90,8.50,-0.34,478.20,110.50,51.50,52.60,99.90,9.70,-0.51,479.90,114.50,53.50,54.60,99.80,8.20,-1.94,479.00,115.93,162.40,165.50,99.87,8.80,-2.80
2026-04-26 18:06:00,2026-04-26 18:06:59,Q08,479.40,120.80,56.40,57.50,99.90,8.00,-0.40,480.20,115.50,54.50,55.20,99.90,9.20,-0.63,478.60,115.50,53.50,55.00,99.90,7.80,-0.63,479.40,117.27,164.40,167.70,99.90,8.33,-1.66
2026-04-26 18:07:00,2026-04-26 18:07:59,Q08,479.60,115.60,54.50,55.10,99.90,9.60,-0.46,479.80,113.10,53.50,54.10,99.90,10.00,-0.66,478.10,111.50,52.50,53.10,99.90,8.20,-0.37,479.17,113.40,160.50,162.30,99.90,9.27,-1.49
2026-04-26 18:08:00,2026-04-26 18:08:59,Q08,478.20,122.70,57.40,58.30,99.90,8.00,-0.34,477.60,112.10,52.50,53.40,99.90,8.80,-0.49,479.10,113.80,53.50,54.10,99.90,7.50,-1.34,478.30,116.20,163.40,165.80,99.90,8.10,-2.17
2026-04-26 18:09:00,2026-04-26 18:09:59,Q08,478.30,121.80,56.40,57.80,99.90,7.80,-0.34,477.90,117.90,54.50,55.80,99.90,8.60,-0.54,478.60,116.50,54.50,55.40,99.90,8.00,-0.77,478.27,118.73,165.40,169.00,99.90,8.13,-1.66
2026-04-26 18:10:00,2026-04-26 18:10:59,Q08,479.60,124.80,58.40,59.40,99.90,8.20,-0.49,477.40,115.30,53.50,54.90,99.90,8.50,-0.46,478.20,116.30,54.50,55.40,99.90,7.10,-1.11,478.40,118.80,166.40,169.70,99.90,7.93,-2.06
2026-04-26 18:11:00,2026-04-26 18:11:59,Q08,479.00,121.30,56.40,58.00,99.90,7.20,-0.49,478.40,113.70,53.50,54.00,99.90,8.00,-0.57,477.60,115.10,53.50,54.90,99.90,7.30,-0.69,478.33,116.70,163.40,166.90,99.90,7.50,-1.74
2026-04-26 18:12:00,2026-04-26 18:12:59,Q08,478.30,122.70,57.40,58.30,99.90,7.20,-0.37,478.30,118.60,55.40,56.40,99.90,8.40,-0.60,478.10,118.60,55.40,56.40,99.90,7.50,-0.83,478.23,119.97,168.20,171.10,99.90,7.70,-1.80
2026-04-26 18:13:00,2026-04-26 18:13:59,Q08,480.10,121.10,57.40,58.10,99.90,8.70,-0.54,477.50,113.10,52.50,53.90,99.90,9.20,-0.46,477.40,112.60,52.50,53.40,99.90,7.70,-0.69,478.33,115.60,162.40,165.40,99.90,8.53,-1.69
2026-04-26 18:14:00,2026-04-26 18:14:59,Q08,478.80,123.90,57.40,58.80,99.90,8.00,-0.34,477.10,114.60,53.50,54.40,99.90,8.80,-0.49,479.10,114.70,53.50,54.60,99.90,6.80,-1.00,478.33,117.73,164.40,167.80,99.90,7.87,-1.83
2026-04-26 18:15:00,2026-04-26 18:15:59,Q08,479.30,121.40,56.40,58.00,99.90,8.80,-0.37,480.00,112.50,52.50,53.80,99.90,9.10,-0.66,478.90,112.70,52.50,53.50,99.90,7.40,-1.17,479.40,115.53,161.40,165.30,99.90,8.43,-2.20
2026-04-26 18:16:00,2026-04-26 18:16:59,Q08,481.00,127.60,60.40,61.10,99.90,7.30,-0.46,478.60,118.10,55.40,56.40,99.90,8.30,-0.43,480.00,120.40,56.40,57.60,99.80,7.40,-1.51,479.87,122.03,172.20,175.10,99.87,7.67,-2.40
2026-04-26 18:17:00,2026-04-26 18:17:59,Q08,480.40,132.00,62.40,63.40,99.90,7.50,-0.43,480.10,121.70,57.40,58.10,99.90,7.70,-0.60,478.70,123.20,57.40,58.80,99.90,6.90,-1.09,479.73,125.63,177.20,180.30,99.90,7.37,-2.11
2026-04-26 18:18:00,2026-04-26 18:18:59,Q08,481.10,127.30,60.40,61.10,99.90,8.10,-0.49,479.20,119.70,56.40,57.00,99.90,8.30,-0.46,478.60,119.90,55.40,56.90,99.90,7.60,-0.77,479.63,122.30,172.20,175.00,99.90,8.00,-1.71
2026-04-26 18:19:00,2026-04-26 18:19:59,Q08,478.90,128.20,60.40,61.20,99.90,8.00,-0.29,479.30,119.70,56.40,57.00,99.90,8.90,-0.57,479.80,120.00,56.40,57.50,99.90,7.10,-1.06,479.33,122.63,173.20,175.70,99.90,8.00,-1.91
2026-04-26 18:20:00,2026-04-26 18:20:59,Q08,479.70,128.90,60.40,61.30,99.90,8.00,-0.40,479.80,121.10,56.40,58.00,99.90,8.00,-0.60,478.80,119.10,55.40,56.90,99.90,7.60,-0.91,479.43,123.03,172.20,176.20,99.90,7.87,-1.91
2026-04-26 18:21:00,2026-04-26 18:21:59,Q08,479.80,124.00,58.40,59.40,99.90,7.80,-0.37,480.30,118.90,55.40,56.60,99.90,8.40,-0.60,479.40,118.50,55.40,56.50,99.90,7.30,-0.74,479.83,120.47,169.20,172.50,99.90,7.83,-1.71
2026-04-26 18:22:00,2026-04-26 18:22:59,Q08,480.80,125.90,59.40,60.00,99.90,7.70,-0.49,480.00,118.80,55.40,56.60,99.90,8.90,-0.51,478.60,119.30,55.40,56.90,99.90,7.00,-1.00,479.80,121.33,170.20,173.50,99.90,7.87,-2.00
2026-04-26 18:23:00,2026-04-26 18:23:59,Q08,479.60,134.30,63.40,64.20,99.90,8.20,-0.34,480.10,123.50,58.40,59.00,99.90,8.50,-0.63,479.70,127.40,59.40,60.80,99.80,7.80,-1.63,479.80,128.40,181.20,184.00,99.87,8.17,-2.60
2026-04-26 18:24:00,2026-04-26 18:24:59,Q08,481.10,126.30,59.40,60.60,99.90,7.40,-0.54,479.00,117.00,55.40,56.00,99.90,8.60,-0.49,478.70,118.70,55.40,56.40,99.80,7.70,-1.54,479.60,120.67,170.20,173.00,99.87,7.90,-2.57
2026-04-26 18:25:00,2026-04-26 18:25:59,Q08,479.80,136.30,64.30,65.10,99.90,7.50,-0.37,478.70,125.90,58.40,59.80,99.90,8.60,-0.49,480.20,128.20,60.40,61.40,99.90,8.00,-1.11,479.57,130.13,183.10,186.30,99.90,8.03,-1.97
2026-04-26 18:26:00,2026-04-26 18:26:59,Q08,478.80,122.70,57.40,58.30,99.90,7.70,-0.29,479.10,114.00,53.50,54.60,99.90,8.60,-0.57,479.50,116.20,54.50,55.60,99.90,7.60,-0.86,479.13,117.63,165.40,168.50,99.90,7.97,-1.71
2026-04-26 18:27:00,2026-04-26 18:27:59,Q08,479.60,136.40,64.30,65.10,99.90,7.10,-0.37,480.50,124.80,58.40,59.50,99.90,8.50,-0.66,478.90,129.10,60.40,61.70,99.90,6.60,-1.29,479.67,130.10,183.10,186.30,99.90,7.40,-2.31
2026-04-26 18:28:00,2026-04-26 18:28:59,Q08,480.90,126.70,59.40,60.50,99.90,6.80,-0.46,478.30,115.40,53.50,55.00,99.90,8.30,-0.40,479.60,117.40,55.40,56.00,99.80,7.10,-1.97,479.60,119.83,168.30,171.50,99.87,7.40,-2.83
2026-04-26 18:29:00,2026-04-26 18:29:59,Q08,479.80,132.90,62.40,63.20,99.90,7.30,-0.34,479.00,121.70,56.40,58.00,99.90,8.60,-0.49,480.60,123.40,58.40,59.00,99.90,7.20,-1.40,479.80,126.00,177.20,180.20,99.90,7.70,-2.23
2026-04-26 18:30:00,2026-04-26 18:30:59,Q08,480.40,117.00,55.40,56.20,99.90,7.70,-0.46,480.20,114.60,53.50,54.70,99.90,8.20,-0.60,478.50,113.60,53.50,54.00,99.90,7.30,-0.46,479.70,115.07,162.40,164.90,99.90,7.73,-1.51
2026-04-26 18:31:00,2026-04-26 18:31:59,Q08,481.10,127.30,60.40,61.10,99.90,8.40,-0.54,479.70,117.00,55.40,56.00,99.90,9.40,-0.54,478.60,119.70,55.40,56.90,99.90,7.90,-1.23,479.80,121.33,171.20,174.00,99.90,8.57,-2.31
2026-04-26 18:32:00,2026-04-26 18:32:59,Q08,480.60,118.70,55.40,56.60,99.90,7.70,-0.43,478.70,115.00,53.50,55.00,99.90,8.00,-0.46,480.30,114.10,53.50,54.70,99.90,7.40,-0.49,479.87,115.93,162.40,166.30,99.90,7.70,-1.37
2026-04-26 18:33:00,2026-04-26 18:33:59,Q08,480.30,126.20,59.40,60.50,99.90,7.60,-0.49,479.80,119.90,56.40,57.00,99.90,7.70,-0.60,478.90,122.20,57.40,58.30,99.90,7.30,-0.37,479.67,122.77,173.20,175.80,99.90,7.53,-1.46
2026-04-26 18:34:00,2026-04-26 18:34:59,Q08,479.80,108.80,50.50,51.70,99.90,8.40,-0.37,479.70,102.10,47.50,48.90,99.90,9.10,-0.54,479.60,104.50,48.50,49.80,99.90,7.50,-0.77,479.70,105.13,146.50,150.40,99.90,8.33,-1.69
2026-04-26 18:35:00,2026-04-26 18:35:59,Q08,480.80,126.40,59.40,60.50,99.90,8.50,-0.46,478.60,120.50,56.40,57.40,99.90,7.90,-0.43,479.90,118.90,55.40,56.50,99.90,7.60,-0.49,479.77,121.93,171.20,174.40,99.90,8.00,-1.37
2026-04-26 18:36:00,2026-04-26 18:36:59,Q08,480.80,99.50,46.50,47.50,99.90,7.70,-0.49,478.40,94.00,43.60,44.90,99.90,8.30,-0.43,479.20,95.10,44.50,45.50,99.90,8.40,-0.20,479.47,96.20,134.60,137.90,99.90,8.13,-1.11
2026-04-26 18:37:00,2026-04-26 18:37:59,Q08,480.30,122.30,57.40,58.60,99.90,8.40,-0.46,480.40,114.00,53.50,54.70,99.90,8.80,-0.60,478.90,115.20,53.50,55.00,99.90,7.60,-1.06,479.87,117.17,164.40,168.30,99.90,8.27,-2.11
2026-04-26 18:38:00,2026-04-26 18:38:59,Q08,480.60,103.00,48.50,49.40,99.90,8.50,-0.43,478.20,96.10,44.50,45.90,99.90,8.60,-0.43,480.20,95.90,44.50,45.60,99.90,8.30,-0.74,479.67,98.33,137.50,140.90,99.90,8.47,-1.60
2026-04-26 18:39:00,2026-04-26 18:39:59,Q08,480.40,125.10,59.40,60.00,99.90,7.90,-0.40,478.30,118.40,55.40,56.40,99.90,8.50,-0.43,480.00,120.30,56.40,57.60,99.90,7.30,-0.63,479.57,121.27,171.20,174.00,99.90,7.90,-1.46
2026-04-26 18:40:00,2026-04-26 18:40:59,Q08,480.40,116.00,54.50,55.70,99.90,8.30,-0.51,479.80,107.60,50.50,51.30,99.90,9.20,-0.60,478.10,107.90,50.50,51.10,99.90,8.00,-0.69,479.43,110.50,155.50,158.10,99.90,8.50,-1.80
2026-04-26 18:41:00,2026-04-26 18:41:59,Q08,479.80,120.90,56.40,57.50,99.90,8.10,-0.37,480.50,117.70,55.40,56.20,99.90,8.30,-0.66,479.10,117.20,55.40,56.00,99.90,7.90,-0.14,479.80,118.60,167.20,169.70,99.90,8.10,-1.17
2026-04-26 18:42:00,2026-04-26 18:42:59,Q08,480.10,110.50,51.50,52.80,99.90,8.10,-0.34,480.70,106.50,49.50,50.90,99.90,8.70,-0.57,479.90,106.50,49.50,50.80,99.90,7.80,-0.74,480.23,107.83,150.50,154.50,99.90,8.20,-1.66
2026-04-26 18:43:00,2026-04-26 18:43:59,Q08,480.60,117.00,55.40,56.20,99.90,7.70,-0.34,479.80,111.70,52.50,53.20,99.90,8.80,-0.49,481.20,112.50,52.50,53.90,99.90,7.70,-0.83,480.53,113.73,160.40,163.30,99.90,8.07,-1.66
2026-04-26 18:44:00,2026-04-26 18:44:59,Q08,481.50,129.90,61.40,62.00,99.90,7.50,-0.57,479.30,124.50,58.40,59.40,99.90,8.10,-0.37,479.40,120.90,56.40,57.50,99.90,7.50,-0.29,480.07,125.10,176.20,178.90,99.90,7.70,-1.23
2026-04-26 18:45:00,2026-04-26 18:45:59,Q08,479.60,136.80,64.30,65.10,99.90,8.20,-0.26,479.50,122.00,57.40,58.40,99.90,9.40,-0.51,481.00,124.50,58.40,59.60,99.80,7.70,-2.17,480.03,127.77,180.10,183.10,99.87,8.43,-2.94
2026-04-26 18:46:00,2026-04-26 18:46:59,Q08,480.20,126.70,59.40,60.50,99.90,7.60,-0.37,480.90,117.20,55.40,56.20,99.90,8.60,-0.60,479.60,117.70,55.40,56.00,99.90,7.10,-0.86,480.23,120.53,170.20,172.70,99.90,7.77,-1.83
2026-04-26 18:47:00,2026-04-26 18:47:59,Q08,481.40,131.80,62.40,63.00,99.90,7.80,-0.51,478.80,122.00,57.40,58.30,99.90,8.10,-0.43,480.10,124.90,58.40,59.50,99.90,7.00,-1.14,480.10,126.23,178.20,180.80,99.90,7.63,-2.09
2026-04-26 18:48:00,2026-04-26 18:48:59,Q08,480.30,128.40,60.40,61.40,99.90,7.90,-0.34,480.10,120.40,56.40,57.60,99.90,8.70,-0.51,480.70,122.40,57.40,58.60,99.90,7.00,-1.34,480.37,123.73,174.20,177.60,99.90,7.87,-2.20
2026-04-26 18:49:00,2026-04-26 18:49:59,Q08,480.90,126.20,59.40,60.50,99.90,7.50,-0.46,480.10,120.30,56.40,57.60,99.90,8.70,-0.57,479.70,121.20,56.40,58.00,99.90,7.60,-0.60,480.23,122.57,172.20,176.10,99.90,7.93,-1.63
2026-04-26 18:50:00,2026-04-26 18:50:59,Q08,480.60,131.50,61.40,62.90,99.90,8.00,-0.37,479.50,125.50,58.40,59.90,99.90,8.40,-0.49,481.00,123.70,58.40,59.20,99.90,7.80,-0.74,480.37,126.90,178.20,182.00,99.90,8.07,-1.60
2026-04-26 18:51:00,2026-04-26 18:51:59,Q08,480.10,119.40,56.40,57.10,99.90,7.10,-0.34,479.10,115.60,54.50,55.10,99.90,8.20,-0.46,481.00,116.80,54.50,55.80,99.90,6.90,-0.23,480.07,117.27,165.40,168.00,99.90,7.40,-1.03
2026-04-26 18:52:00,2026-04-26 18:52:59,Q08,480.80,123.80,58.40,59.00,99.90,8.00,-0.43,481.00,120.30,56.40,57.70,99.90,8.80,-0.57,479.40,118.20,55.40,56.50,99.90,7.20,-0.37,480.40,120.77,170.20,173.20,99.90,8.00,-1.37
2026-04-26 18:53:00,2026-04-26 18:53:59,Q08,481.30,128.70,60.40,61.60,99.90,8.40,-0.49,480.30,120.70,56.40,57.60,99.90,8.90,-0.51,479.30,122.10,57.40,58.40,99.90,7.60,-0.74,480.30,123.83,174.20,177.60,99.90,8.30,-1.74
2026-04-26 18:54:00,2026-04-26 18:54:59,Q08,479.90,127.70,59.40,60.80,99.90,7.50,-0.31,479.70,124.00,58.40,59.40,99.90,7.90,-0.57,481.00,120.50,56.40,57.70,99.90,6.90,-0.09,480.20,124.07,174.20,177.90,99.90,7.43,-0.97
2026-04-26 18:55:00,2026-04-26 18:55:59,Q08,480.70,124.30,58.40,59.50,99.90,8.00,-0.34,479.40,119.20,56.40,57.00,99.90,8.20,-0.43,481.00,120.90,56.40,57.70,99.90,7.60,-0.37,480.37,121.47,171.20,174.20,99.90,7.93,-1.14
2026-04-26 18:56:00,2026-04-26 18:56:59,Q08,481.70,133.90,62.40,64.00,99.90,8.10,-0.46,479.70,124.50,58.40,59.40,99.90,8.40,-0.40,481.20,127.30,60.40,61.10,99.90,7.00,-1.09,480.87,128.57,181.20,184.50,99.90,7.83,-1.94
2026-04-26 18:57:00,2026-04-26 18:57:59,Q08,482.30,124.30,58.40,59.80,99.90,7.50,-0.51,481.00,121.20,57.40,58.20,99.90,8.90,-0.49,479.90,120.00,56.40,57.50,99.90,7.20,-0.31,481.07,121.83,172.20,175.50,99.90,7.87,-1.31
2026-04-26 18:58:00,2026-04-26 18:58:59,Q08,482.80,123.70,58.40,59.30,99.90,7.90,-0.57,480.70,115.00,54.50,55.20,99.90,8.70,-0.43,480.50,116.90,54.50,55.70,99.90,7.70,-0.71,481.33,118.53,167.40,170.20,99.90,8.10,-1.71
2026-04-26 18:59:00,2026-04-26 18:59:59,Q08,482.40,124.40,58.40,59.80,99.90,8.90,-0.46,481.00,119.20,56.40,57.20,99.90,9.90,-0.49,481.50,120.20,56.40,57.70,99.90,8.20,-0.74,481.63,121.27,171.20,174.70,99.90,9.00,-1.69
2026-04-26 19:00:00,2026-04-26 19:00:59,Q08,481.80,124.30,58.40,59.60,99.90,8.10,-0.37,480.80,116.40,54.50,55.70,99.90,9.10,-0.46,482.20,115.70,54.50,55.40,99.90,7.80,-0.80,481.60,118.80,167.40,170.70,99.90,8.33,-1.63
2026-04-26 19:01:00,2026-04-26 19:01:59,Q08,482.90,120.40,56.40,57.80,99.90,8.80,-0.51,482.30,116.50,54.50,55.90,99.90,9.80,-0.51,481.00,114.60,53.50,54.80,99.90,9.10,-0.40,482.07,117.17,164.40,168.50,99.90,9.23,-1.43
2026-04-26 19:02:00,2026-04-26 19:02:59,Q08,481.70,104.40,49.50,50.00,99.90,8.80,-0.34,482.70,99.10,46.50,47.70,99.90,8.20,-0.60,482.20,100.50,47.50,48.20,99.90,8.00,-0.11,482.20,101.33,143.50,145.90,99.90,8.33,-1.06
2026-04-26 19:03:00,2026-04-26 19:03:59,Q08,483.60,106.90,50.50,51.20,99.90,7.90,-0.51,481.60,101.60,47.50,48.60,99.90,8.40,-0.46,481.50,100.10,47.50,48.10,99.90,7.90,-0.66,482.23,102.87,145.50,147.90,99.90,8.07,-1.63
2026-04-26 19:04:00,2026-04-26 19:04:59,Q08,483.90,116.90,55.40,56.00,99.90,7.60,-0.54,482.20,112.20,52.50,54.00,99.90,8.10,-0.49,481.40,111.20,52.50,53.40,99.90,7.50,-0.06,482.50,113.43,160.40,163.40,99.90,7.73,-1.09
2026-04-26 19:05:00,2026-04-26 19:05:59,Q08,482.10,108.50,51.50,52.10,99.90,7.60,-0.31,482.40,102.00,48.50,49.20,99.90,8.40,-0.54,482.60,101.70,47.50,48.70,99.90,7.30,-0.91,482.37,104.07,147.50,150.00,99.90,7.77,-1.77
2026-04-26 19:06:00,2026-04-26 19:06:59,Q08,482.60,114.10,53.50,54.90,99.90,7.20,-0.43,483.00,106.40,50.50,51.20,99.90,8.10,-0.60,481.20,108.40,50.50,51.90,99.90,7.80,-1.06,482.27,109.63,154.50,158.00,99.90,7.70,-2.09
2026-04-26 19:07:00,2026-04-26 19:07:59,Q08,483.10,129.20,61.40,62.30,99.90,8.20,-0.46,480.90,122.30,57.40,58.60,99.90,8.60,-0.40,481.90,122.30,57.40,58.70,99.90,8.00,-0.94,481.97,124.60,176.20,179.60,99.90,8.27,-1.80
2026-04-26 19:08:00,2026-04-26 19:08:59,Q08,482.00,110.60,52.50,53.00,99.90,7.20,-0.37,481.80,106.50,49.50,51.00,99.90,8.60,-0.54,482.70,106.00,50.50,51.10,99.90,6.60,-0.43,482.17,107.70,152.50,155.10,99.90,7.47,-1.34
2026-04-26 19:09:00,2026-04-26 19:09:59,Q08,483.50,127.10,60.40,61.30,99.90,8.20,-0.51,481.70,120.50,56.40,57.70,99.90,9.10,-0.46,481.00,121.00,57.40,58.20,99.90,8.00,-0.91,482.07,122.87,174.20,177.20,99.90,8.43,-1.89
2026-04-26 19:10:00,2026-04-26 19:10:59,Q08,482.20,127.00,60.40,61.20,99.90,7.30,-0.37,482.50,115.50,54.50,55.40,99.90,9.00,-0.54,482.00,118.20,55.40,56.90,99.70,7.50,-2.17,482.23,120.23,170.30,173.50,99.83,7.93,-3.09
2026-04-26 19:11:00,2026-04-26 19:11:59,Q08,482.90,132.50,62.40,63.60,99.90,8.30,-0.49,482.20,125.10,59.40,60.20,99.90,8.50,-0.49,481.60,128.20,60.40,61.60,99.90,7.20,-0.86,482.23,128.60,182.20,185.40,99.90,8.00,-1.83
2026-04-26 19:12:00,2026-04-26 19:12:59,Q08,483.50,127.90,60.40,61.30,99.90,7.30,-0.51,481.50,121.20,57.40,58.20,99.90,7.90,-0.43,480.70,122.00,57.40,58.60,99.90,7.30,-1.23,481.90,123.70,175.20,178.10,99.90,7.50,-2.17
2026-04-26 19:13:00,2026-04-26 19:13:59,Q08,481.90,122.30,57.40,58.70,99.90,8.10,-0.34,480.30,111.20,52.50,53.30,99.90,9.10,-0.43,481.80,112.60,52.50,53.90,99.80,7.90,-1.63,481.33,115.37,162.40,165.90,99.87,8.37,-2.40
2026-04-26 19:14:00,2026-04-26 19:14:59,Q08,481.10,125.90,59.40,60.10,99.90,7.70,-0.34,481.60,118.20,55.40,56.80,99.90,7.90,-0.60,481.90,119.10,56.40,57.20,99.90,6.90,-0.91,481.53,121.07,171.20,174.10,99.90,7.50,-1.86
2026-04-26 19:15:00,2026-04-26 19:15:59,Q08,482.80,127.00,60.40,61.20,99.90,8.40,-0.46,480.40,111.90,52.50,53.30,99.90,9.70,-0.43,481.50,114.60,53.50,54.80,99.70,7.80,-2.14,481.57,117.83,166.40,169.30,99.83,8.63,-3.03
2026-04-26 19:16:00,2026-04-26 19:16:59,Q08,483.60,119.90,56.40,57.50,99.90,7.60,-0.51,481.20,108.90,50.50,51.90,99.90,8.90,-0.43,481.60,112.30,52.50,53.90,99.80,7.80,-1.71,482.13,113.70,159.40,163.30,99.87,8.10,-2.66
2026-04-26 19:17:00,2026-04-26 19:17:59,Q08,481.90,120.00,56.40,57.70,99.90,9.10,-0.34,481.90,113.50,53.50,54.40,99.90,8.60,-0.54,482.40,113.10,53.50,54.50,99.90,8.10,-1.11,482.07,115.53,163.40,166.60,99.90,8.60,-2.00
2026-04-26 19:18:00,2026-04-26 19:18:59,Q08,482.20,122.80,57.40,58.80,99.90,7.00,-0.43,482.70,113.30,53.50,54.50,99.90,8.70,-0.57,481.00,114.10,53.50,54.80,99.80,7.60,-1.51,481.97,116.73,164.40,168.10,99.87,7.77,-2.51
2026-04-26 19:19:00,2026-04-26 19:19:59,Q08,482.50,121.10,57.40,58.30,99.90,8.00,-0.49,482.50,111.00,52.50,53.50,99.90,8.90,-0.63,480.80,112.90,52.50,53.80,99.80,7.70,-1.51,481.93,115.00,162.40,165.60,99.87,8.20,-2.63
2026-04-26 19:20:00,2026-04-26 19:20:59,Q08,481.90,132.10,62.40,63.50,99.90,7.50,-0.37,481.30,125.50,59.40,60.10,99.90,9.10,-0.51,482.70,127.30,60.40,61.20,99.90,7.20,-1.09,481.97,128.30,182.20,184.80,99.90,7.93,-1.97
2026-04-26 19:21:00,2026-04-26 19:21:59,Q08,483.50,122.40,57.40,58.90,99.90,8.70,-0.49,481.90,110.60,51.50,52.90,99.90,9.30,-0.46,481.30,112.90,52.50,53.90,99.80,7.90,-1.69,482.23,115.30,161.40,165.70,99.87,8.63,-2.63
2026-04-26 19:22:00,2026-04-26 19:22:59,Q08,483.40,129.90,61.40,62.30,99.90,8.00,-0.51,482.60,123.10,58.40,59.30,99.90,8.50,-0.54,481.40,123.80,58.40,59.20,99.90,7.00,-1.17,482.47,125.60,178.20,180.80,99.90,7.83,-2.23
2026-04-26 19:23:00,2026-04-26 19:23:59,Q08,483.60,129.00,61.40,62.30,99.90,7.80,-0.49,482.10,121.70,57.40,58.30,99.90,8.10,-0.49,482.00,121.80,57.40,58.30,99.90,7.30,-1.43,482.57,124.17,176.20,178.90,99.90,7.73,-2.40
2026-04-26 19:24:00,2026-04-26 19:24:59,Q08,483.90,137.90,65.30,66.20,99.90,7.40,-0.46,481.80,123.50,58.40,59.20,99.90,8.40,-0.43,483.30,126.60,59.40,60.90,99.80,7.40,-1.83,483.00,129.33,183.10,186.30,99.87,7.73,-2.71
2026-04-26 19:25:00,2026-04-26 19:25:59,Q08,483.40,127.90,60.40,61.30,99.90,7.90,-0.43,481.30,120.90,56.40,57.70,99.90,9.10,-0.40,482.60,121.20,57.40,58.30,99.90,7.30,-1.03,482.43,123.33,174.20,177.30,99.90,8.10,-1.86
2026-04-26 19:26:00,2026-04-26 19:26:59,Q08,484.20,137.00,65.30,66.30,99.90,7.90,-0.49,481.90,131.60,62.40,63.00,99.90,9.00,-0.40,483.20,130.70,61.40,62.80,99.90,7.50,-1.23,483.10,133.10,189.10,192.10,99.90,8.13,-2.11
