Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-26 19:27:00,2026-04-26 19:27:59,Q08,483.40,129.80,61.40,62.30,99.90,8.00,-0.31,483.50,117.90,55.40,56.50,99.90,9.00,-0.54,483.90,120.20,56.40,58.00,99.90,7.40,-1.43,483.60,122.63,173.20,176.80,99.90,8.13,-2.29
2026-04-26 19:28:00,2026-04-26 19:28:59,Q08,484.20,135.30,64.30,65.30,99.90,8.10,-0.57,482.40,128.80,60.40,61.70,99.90,8.70,-0.46,481.90,129.50,61.40,62.00,99.90,7.80,-0.80,482.83,131.20,186.10,189.00,99.90,8.20,-1.83
2026-04-26 19:29:00,2026-04-26 19:29:59,Q08,483.30,124.00,58.40,59.90,99.90,7.70,-0.40,482.10,115.10,54.50,55.40,99.90,8.60,-0.49,483.70,117.20,55.40,56.50,99.90,7.60,-1.31,483.03,118.77,168.30,171.80,99.90,7.97,-2.20
2026-04-26 19:30:00,2026-04-26 19:30:59,Q08,482.90,130.50,61.40,62.70,99.90,8.20,-0.43,482.60,119.10,56.40,57.40,99.90,8.80,-0.54,482.50,122.60,57.40,58.80,99.80,8.00,-1.83,482.67,124.07,175.20,178.90,99.87,8.33,-2.80
2026-04-26 19:31:00,2026-04-26 19:31:59,Q08,482.50,125.10,59.40,60.20,99.90,7.60,-0.46,482.90,117.20,55.40,56.40,99.90,8.90,-0.63,481.70,118.30,55.40,56.80,99.90,7.00,-1.26,482.37,120.20,170.20,173.40,99.90,7.83,-2.34
2026-04-26 19:32:00,2026-04-26 19:32:59,Q08,482.90,131.40,62.40,63.10,99.90,8.00,-0.40,481.30,118.80,55.40,56.80,99.90,9.10,-0.43,482.90,122.40,57.40,58.80,99.80,7.20,-1.66,482.37,124.20,175.20,178.70,99.87,8.10,-2.49
2026-04-26 19:33:00,2026-04-26 19:33:59,Q08,482.40,122.00,57.40,58.80,99.90,7.70,-0.31,483.30,111.10,52.50,53.60,99.90,8.80,-0.60,483.00,113.60,53.50,54.60,99.80,7.50,-1.77,482.90,115.57,163.40,167.00,99.87,8.00,-2.69
2026-04-26 19:34:00,2026-04-26 19:34:59,Q08,482.50,131.80,62.40,63.10,99.90,8.20,-0.31,483.40,122.80,57.40,58.90,99.90,10.10,-0.60,483.00,124.00,58.40,59.90,99.90,8.00,-1.57,482.97,126.20,178.20,181.90,99.90,8.77,-2.49
2026-04-26 19:35:00,2026-04-26 19:35:59,Q08,482.30,130.50,61.40,62.70,99.90,7.70,-0.40,483.60,122.90,57.40,58.90,99.90,8.20,-0.63,481.80,124.10,58.40,59.60,99.90,7.70,-1.06,482.57,125.83,177.20,181.20,99.90,7.87,-2.09
2026-04-26 19:36:00,2026-04-26 19:36:59,Q08,483.30,125.80,59.40,60.40,99.90,7.40,-0.43,481.60,113.90,53.50,54.40,99.90,8.60,-0.43,483.20,116.80,55.40,56.00,99.80,7.40,-1.66,482.70,118.83,168.30,170.80,99.87,7.80,-2.51
2026-04-26 19:37:00,2026-04-26 19:37:59,Q08,483.10,125.00,59.40,60.40,99.90,8.00,-0.46,483.30,118.30,55.40,57.00,99.90,9.40,-0.60,481.40,120.30,56.40,57.70,99.90,7.10,-1.00,482.60,121.20,171.20,175.10,99.90,8.17,-2.06
2026-04-26 19:38:00,2026-04-26 19:38:59,Q08,483.80,126.60,59.40,60.90,99.90,7.30,-0.51,481.90,117.70,55.40,56.30,99.90,8.60,-0.49,481.30,117.30,55.40,56.30,99.90,7.00,-1.20,482.33,120.53,170.20,173.50,99.90,7.63,-2.20
2026-04-26 19:39:00,2026-04-26 19:39:59,Q08,484.10,129.80,61.40,62.40,99.90,8.10,-0.49,482.00,121.00,57.40,58.30,99.90,8.50,-0.43,482.10,123.30,58.40,59.30,99.80,7.40,-1.94,482.73,124.70,177.20,180.00,99.87,8.00,-2.86
2026-04-26 19:40:00,2026-04-26 19:40:59,Q08,483.30,128.60,60.40,61.80,99.90,7.00,-0.46,481.20,119.80,56.40,57.20,99.90,8.00,-0.43,482.40,120.10,56.40,57.80,99.90,7.40,-1.23,482.30,122.83,173.20,176.80,99.90,7.47,-2.11
2026-04-26 19:41:00,2026-04-26 19:41:59,Q08,482.10,126.90,59.40,60.70,99.90,7.60,-0.34,483.30,119.30,56.40,57.50,99.90,8.40,-0.66,481.80,121.00,57.40,58.20,99.90,7.40,-0.94,482.40,122.40,173.20,176.40,99.90,7.80,-1.94
2026-04-26 19:42:00,2026-04-26 19:42:59,Q08,482.60,126.60,59.40,60.70,99.90,6.80,-0.37,482.50,117.10,55.40,56.40,99.90,8.00,-0.57,483.10,118.80,55.40,57.00,99.90,7.10,-1.34,482.73,120.83,170.20,174.10,99.90,7.30,-2.29
2026-04-26 19:43:00,2026-04-26 19:43:59,Q08,483.50,128.30,60.40,61.80,99.90,7.20,-0.40,481.70,120.90,56.40,57.70,99.90,7.70,-0.43,482.70,121.30,57.40,58.30,99.90,6.70,-1.17,482.63,123.50,174.20,177.80,99.90,7.20,-2.00
2026-04-26 19:44:00,2026-04-26 19:44:59,Q08,482.00,120.60,56.40,57.80,99.90,7.90,-0.37,483.10,113.90,53.50,54.60,99.90,8.80,-0.60,482.00,115.20,54.50,55.40,99.90,6.90,-0.91,482.37,116.57,164.40,167.80,99.90,7.87,-1.89
2026-04-26 19:45:00,2026-04-26 19:45:59,Q08,482.00,128.70,60.40,61.70,99.90,8.30,-0.29,483.30,121.30,57.40,58.40,99.90,8.50,-0.66,482.00,122.00,57.40,58.80,99.90,6.90,-1.00,482.43,124.00,175.20,178.90,99.90,7.90,-1.94
2026-04-26 19:46:00,2026-04-26 19:46:59,Q08,481.80,126.20,59.40,60.60,99.90,7.20,-0.31,482.80,118.60,55.40,56.90,99.90,8.30,-0.57,482.50,118.20,55.40,56.90,99.90,7.00,-1.37,482.37,121.00,170.20,174.40,99.90,7.50,-2.26
2026-04-26 19:47:00,2026-04-26 19:47:59,Q08,482.70,124.00,58.40,59.80,99.90,7.70,-0.40,483.40,116.40,55.40,56.00,99.90,8.80,-0.60,481.80,117.00,55.40,56.30,99.90,7.30,-0.91,482.63,119.13,169.20,172.10,99.90,7.93,-1.91
2026-04-26 19:48:00,2026-04-26 19:48:59,Q08,483.70,117.70,55.40,56.50,99.90,7.40,-0.51,481.50,108.90,50.50,51.90,99.90,8.60,-0.46,482.50,111.50,52.50,53.50,99.90,7.40,-1.37,482.57,112.70,158.40,161.90,99.90,7.80,-2.34
2026-04-26 19:49:00,2026-04-26 19:49:59,Q08,482.40,124.10,58.40,59.80,99.90,8.70,-0.29,481.90,115.40,54.50,55.30,99.90,10.00,-0.49,483.60,116.40,55.40,56.00,99.90,7.70,-1.34,482.63,118.63,168.30,171.10,99.90,8.80,-2.11
2026-04-26 19:50:00,2026-04-26 19:50:59,Q08,483.80,122.90,57.40,58.90,99.90,8.40,-0.54,482.00,114.10,53.50,54.90,99.90,8.80,-0.51,481.30,115.50,54.50,55.30,99.90,7.60,-1.06,482.37,117.50,165.40,169.10,99.90,8.27,-2.11
2026-04-26 19:51:00,2026-04-26 19:51:59,Q08,482.50,129.00,61.40,62.20,99.90,7.80,-0.40,483.60,120.30,56.40,58.00,99.90,9.10,-0.69,482.20,119.40,56.40,57.40,99.90,7.50,-1.23,482.77,122.90,174.20,177.60,99.90,8.13,-2.31
2026-04-26 19:52:00,2026-04-26 19:52:59,Q08,483.60,119.00,56.40,57.50,99.90,8.30,-0.46,481.80,109.90,51.50,52.40,99.90,8.80,-0.43,483.10,111.60,52.50,53.60,99.90,7.80,-1.29,482.83,113.50,160.40,163.50,99.90,8.30,-2.17
2026-04-26 19:53:00,2026-04-26 19:53:59,Q08,483.50,118.50,55.40,57.00,99.90,8.20,-0.40,481.40,111.10,52.50,53.40,99.90,9.20,-0.46,482.60,112.20,52.50,54.00,99.90,7.90,-1.03,482.50,113.93,160.40,164.40,99.90,8.43,-1.89
2026-04-26 19:54:00,2026-04-26 19:54:59,Q08,483.70,126.00,59.40,60.90,99.90,7.70,-0.51,481.70,115.10,54.50,55.30,99.90,8.60,-0.43,482.00,117.90,55.40,56.40,99.80,7.60,-1.51,482.47,119.67,169.30,172.60,99.87,7.97,-2.46
2026-04-26 19:55:00,2026-04-26 19:55:59,Q08,483.10,121.80,57.40,58.40,99.90,8.00,-0.49,483.20,110.00,52.50,53.10,99.90,9.10,-0.63,481.40,114.80,53.50,54.80,99.80,7.40,-1.49,482.57,115.53,163.40,166.30,99.87,8.17,-2.60
2026-04-26 19:56:00,2026-04-26 19:56:59,Q08,483.20,119.30,56.40,57.50,99.90,8.00,-0.51,483.00,112.00,53.50,54.10,99.90,8.30,-0.60,481.40,114.50,53.50,54.80,99.90,7.20,-1.20,482.53,115.27,163.40,166.40,99.90,7.83,-2.31
2026-04-26 19:57:00,2026-04-26 19:57:59,Q08,482.00,117.90,55.40,56.40,99.90,8.60,-0.40,483.00,108.40,51.50,52.20,99.90,9.20,-0.66,481.80,109.60,51.50,52.40,99.90,8.20,-1.29,482.27,111.97,158.40,161.00,99.90,8.67,-2.34
2026-04-26 19:58:00,2026-04-26 19:58:59,Q08,483.30,124.20,58.40,59.90,99.90,8.20,-0.49,482.40,112.90,52.50,54.00,99.90,8.80,-0.51,481.30,116.20,54.50,55.80,99.80,7.80,-1.51,482.33,117.77,165.40,169.70,99.87,8.27,-2.51
2026-04-26 19:59:00,2026-04-26 19:59:59,Q08,481.50,128.00,60.40,61.60,99.90,7.70,-0.34,482.90,117.00,55.40,56.40,99.90,8.40,-0.63,482.00,121.70,57.40,58.30,99.90,7.10,-1.49,482.13,122.23,173.20,176.30,99.90,7.73,-2.46
2026-04-26 20:00:00,2026-04-26 20:00:59,Q08,483.00,126.10,59.40,60.90,99.90,7.80,-0.54,480.80,117.10,55.40,56.20,99.90,8.60,-0.40,480.80,120.00,56.40,57.60,99.90,7.30,-1.03,481.53,121.07,171.20,174.70,99.90,7.90,-1.97
2026-04-26 20:01:00,2026-04-26 20:01:59,Q08,481.90,117.10,55.40,56.30,99.90,8.10,-0.43,482.40,107.50,50.50,51.60,99.90,9.60,-0.57,480.30,107.70,50.50,51.40,99.80,7.40,-1.43,481.53,110.77,156.40,159.30,99.87,8.37,-2.43
2026-04-26 20:02:00,2026-04-26 20:02:59,Q08,482.40,131.10,62.40,63.10,99.90,7.30,-0.51,481.70,119.50,56.40,57.20,99.90,8.50,-0.57,480.20,123.00,58.40,59.00,99.90,7.20,-1.06,481.43,124.53,177.20,179.30,99.90,7.67,-2.14
2026-04-26 20:03:00,2026-04-26 20:03:59,Q08,482.30,126.30,59.40,60.70,99.90,7.20,-0.46,480.80,120.00,56.40,57.60,99.90,8.00,-0.43,481.80,119.90,56.40,57.20,99.90,6.30,-0.83,481.63,122.07,172.20,175.50,99.90,7.17,-1.71
2026-04-26 20:04:00,2026-04-26 20:04:59,Q08,482.50,121.50,57.40,58.30,99.90,8.10,-0.51,480.70,111.80,52.50,53.30,99.90,8.70,-0.49,480.90,113.10,53.50,54.20,99.90,7.30,-1.34,481.37,115.47,163.40,165.80,99.90,8.03,-2.34
2026-04-26 20:05:00,2026-04-26 20:05:59,Q08,481.20,124.40,58.40,59.60,99.90,8.00,-0.31,481.70,116.20,54.50,55.80,99.90,8.50,-0.57,481.20,117.60,55.40,56.30,99.90,6.80,-1.14,481.37,119.40,168.30,171.70,99.90,7.77,-2.03
2026-04-26 20:06:00,2026-04-26 20:06:59,Q08,481.20,117.10,55.40,56.30,99.90,7.90,-0.40,481.40,113.60,53.50,54.40,99.90,8.40,-0.54,481.30,115.20,54.50,55.30,99.90,7.90,-0.57,481.30,115.30,163.40,166.00,99.90,8.07,-1.51
2026-04-26 20:07:00,2026-04-26 20:07:59,Q08,482.40,122.20,57.40,58.80,99.90,7.20,-0.51,481.00,116.40,54.50,55.80,99.90,8.40,-0.46,480.10,116.90,54.50,55.70,99.90,6.60,-1.14,481.17,118.50,166.40,170.30,99.90,7.40,-2.11
2026-04-26 20:08:00,2026-04-26 20:08:59,Q08,480.50,120.60,56.40,57.60,99.90,6.40,-0.37,481.10,115.50,54.50,55.30,99.90,7.90,-0.60,480.30,117.00,55.40,56.20,99.90,6.90,-0.63,480.63,117.70,166.30,169.10,99.90,7.07,-1.60
2026-04-26 20:09:00,2026-04-26 20:09:59,Q08,482.20,126.80,59.40,60.70,99.90,7.20,-0.51,480.00,121.60,57.40,58.10,99.90,8.30,-0.43,480.30,121.80,57.40,58.10,99.90,7.10,-0.46,480.83,123.40,174.20,176.90,99.90,7.53,-1.40
2026-04-26 20:10:00,2026-04-26 20:10:59,Q08,480.40,114.20,53.50,54.70,99.90,6.90,-0.31,480.80,109.00,51.50,52.30,99.90,8.20,-0.51,481.30,111.80,52.50,53.40,99.90,7.30,-0.51,480.83,111.67,157.50,160.40,99.90,7.47,-1.34
2026-04-26 20:11:00,2026-04-26 20:11:59,Q08,480.80,122.70,57.40,58.60,99.90,7.30,-0.37,480.00,117.60,55.40,56.20,99.90,8.00,-0.49,481.00,117.40,55.40,56.30,99.90,7.10,-0.17,480.60,119.23,168.20,171.10,99.90,7.47,-1.03
2026-04-26 20:12:00,2026-04-26 20:12:59,Q08,480.40,115.50,54.50,55.20,99.90,7.40,-0.31,480.80,112.00,52.50,53.80,99.90,8.10,-0.54,480.90,110.40,51.50,52.80,99.90,7.50,0.11,480.70,112.63,158.50,161.80,99.90,7.67,-0.74
2026-04-26 20:13:00,2026-04-26 20:13:59,Q08,480.30,116.70,54.50,55.70,99.90,7.30,-0.29,481.00,111.80,52.50,53.40,99.90,8.40,-0.57,480.80,111.00,52.50,53.30,99.90,7.30,-0.66,480.70,113.17,159.50,162.40,99.90,7.67,-1.51
2026-04-26 20:14:00,2026-04-26 20:14:59,Q08,482.00,119.80,56.40,57.40,99.90,8.20,-0.46,479.80,115.20,54.50,55.10,99.90,9.30,-0.43,480.00,115.90,54.50,55.20,99.90,7.90,-0.26,480.60,116.97,165.40,167.70,99.90,8.47,-1.14
2026-04-26 20:15:00,2026-04-26 20:15:59,Q08,479.20,118.10,55.40,56.50,99.90,7.50,-0.34,478.90,112.90,52.50,53.50,99.90,8.40,-0.54,479.80,113.50,53.50,54.10,99.90,6.60,-1.23,479.30,114.83,161.40,164.10,99.90,7.50,-2.11
2026-04-26 20:16:00,2026-04-26 20:16:59,Q08,478.90,116.90,54.50,55.40,99.90,8.00,-0.29,478.90,110.60,51.50,52.60,99.90,8.80,-0.51,479.10,111.10,52.50,53.20,99.90,7.30,-0.80,478.97,112.87,158.50,161.20,99.90,8.03,-1.60
2026-04-26 20:17:00,2026-04-26 20:17:59,Q08,480.50,126.10,59.40,60.50,99.90,7.20,-0.54,478.00,118.40,55.40,56.40,99.90,7.60,-0.46,477.80,120.80,56.40,57.20,99.90,7.20,-0.60,478.77,121.77,171.20,174.10,99.90,7.33,-1.60
2026-04-26 20:18:00,2026-04-26 20:18:59,Q08,479.80,120.50,56.40,57.50,99.90,7.40,-0.40,479.60,112.90,52.50,53.60,99.90,7.80,-0.60,478.10,114.80,53.50,54.50,99.90,6.90,-0.97,479.17,116.07,162.40,165.60,99.90,7.37,-1.97
2026-04-26 20:19:00,2026-04-26 20:19:59,Q08,479.20,123.90,57.40,58.90,99.90,7.50,-0.37,478.20,116.50,54.50,55.40,99.90,8.40,-0.51,479.20,117.10,55.40,56.00,99.90,7.20,-1.00,478.87,119.17,167.30,170.30,99.90,7.70,-1.89
2026-04-26 20:20:00,2026-04-26 20:20:59,Q08,478.40,116.10,54.50,55.40,99.90,7.40,-0.31,478.70,111.00,52.50,53.10,99.90,8.30,-0.57,478.80,110.50,51.50,52.60,99.90,6.90,-0.23,478.63,112.53,158.50,161.10,99.90,7.53,-1.11
2026-04-26 20:21:00,2026-04-26 20:21:59,Q08,478.70,118.60,55.40,56.40,99.90,8.40,-0.37,479.20,111.40,52.50,53.20,99.90,10.00,-0.60,478.80,112.30,52.50,53.50,99.90,7.80,-1.23,478.90,114.10,160.40,163.10,99.90,8.73,-2.20
2026-04-26 20:22:00,2026-04-26 20:22:59,Q08,478.80,121.60,56.40,57.80,99.90,7.90,-0.37,479.60,114.00,53.50,54.60,99.90,8.60,-0.63,478.60,114.20,53.50,54.50,99.90,8.10,-0.63,479.00,116.60,163.40,166.90,99.90,8.20,-1.63
2026-04-26 20:23:00,2026-04-26 20:23:59,Q08,480.10,119.80,56.40,57.10,99.90,8.20,-0.51,478.00,113.00,53.50,54.00,99.90,8.30,-0.46,479.10,111.90,52.50,53.20,99.90,7.80,-0.71,479.07,114.90,162.40,164.30,99.90,8.10,-1.69
2026-04-26 20:24:00,2026-04-26 20:24:59,Q08,480.40,110.90,51.50,52.80,99.90,8.20,-0.49,478.20,104.10,48.50,49.70,99.90,9.10,-0.46,478.30,104.80,48.50,49.70,99.90,7.60,-1.06,478.97,106.60,148.50,152.20,99.90,8.30,-2.00
2026-04-26 20:25:00,2026-04-26 20:25:59,Q08,478.70,119.70,55.40,56.90,99.90,8.20,-0.37,478.40,110.40,51.50,52.60,99.90,8.00,-0.51,479.30,112.50,52.50,53.60,99.90,7.50,-1.06,478.80,114.20,159.40,163.10,99.90,7.90,-1.94
2026-04-26 20:26:00,2026-04-26 20:26:59,Q08,480.20,118.60,55.40,56.60,99.90,8.60,-0.49,477.80,112.40,52.50,53.40,99.90,9.10,-0.40,479.00,111.50,52.50,53.20,99.90,8.60,-0.49,479.00,114.17,160.40,163.20,99.90,8.77,-1.37
2026-04-26 20:27:00,2026-04-26 20:27:59,Q08,480.90,111.60,52.50,53.30,99.90,8.80,-0.49,478.50,104.00,48.50,49.70,99.90,9.50,-0.43,479.10,105.20,49.50,50.30,99.90,8.30,-1.26,479.50,106.93,150.50,153.30,99.90,8.87,-2.17
2026-04-26 20:28:00,2026-04-26 20:28:59,Q08,479.20,119.90,56.40,57.00,99.90,8.70,-0.37,478.70,114.50,53.50,54.50,99.90,8.80,-0.51,479.70,116.50,54.50,55.60,99.90,7.40,-0.49,479.20,116.97,164.40,167.10,99.90,8.30,-1.37
2026-04-26 20:30:00,2026-04-26 20:30:59,Q08,478.70,123.60,57.40,58.80,99.90,8.00,-0.34,477.60,112.00,52.50,53.40,99.90,8.70,-0.46,478.90,117.10,54.50,55.90,99.80,7.40,-1.74,478.40,117.57,164.40,168.10,99.87,8.03,-2.54
2026-04-26 20:31:00,2026-04-26 20:31:59,Q08,478.50,121.60,56.40,57.80,99.90,8.10,-0.37,479.40,114.60,53.50,54.60,99.90,9.00,-0.63,478.20,113.90,53.50,54.00,99.90,8.20,-0.51,478.70,116.70,163.40,166.40,99.90,8.43,-1.51
2026-04-26 20:32:00,2026-04-26 20:32:59,Q08,480.10,117.80,55.40,56.20,99.90,8.00,-0.49,479.40,113.80,53.50,54.10,99.90,8.40,-0.54,478.10,111.90,52.50,53.10,99.90,7.10,-0.46,479.20,114.50,161.40,163.40,99.90,7.83,-1.49
2026-04-26 20:33:00,2026-04-26 20:33:59,Q08,481.00,116.20,54.50,55.80,99.90,9.00,-0.49,479.00,108.30,50.50,51.70,99.90,9.90,-0.43,479.80,109.60,51.50,52.20,99.90,7.80,-1.09,479.93,111.37,156.50,159.70,99.90,8.90,-2.00
2026-04-26 20:34:00,2026-04-26 20:34:59,Q08,480.00,122.20,57.40,58.60,99.90,8.40,-0.34,481.00,116.60,54.50,55.80,99.90,9.10,-0.63,480.00,115.90,54.50,55.20,99.90,8.60,-0.17,480.33,118.23,166.40,169.60,99.90,8.70,-1.14
2026-04-26 20:35:00,2026-04-26 20:35:59,Q08,479.70,114.40,53.50,54.60,99.90,10.00,-0.37,480.70,107.70,50.50,51.40,99.90,11.00,-0.60,480.00,106.50,49.50,50.90,99.90,10.50,-0.46,480.13,109.53,153.50,156.90,99.90,10.50,-1.43
2026-04-26 20:36:00,2026-04-26 20:36:59,Q08,480.10,111.20,52.50,53.30,99.90,9.30,-0.37,480.80,106.80,49.50,50.90,99.90,10.20,-0.63,480.20,108.00,50.50,51.80,99.90,9.00,-0.34,480.37,108.67,152.50,156.00,99.90,9.50,-1.34
2026-04-26 20:37:00,2026-04-26 20:37:59,Q08,482.20,109.50,51.50,52.50,99.90,8.50,-0.54,479.80,103.10,48.50,49.30,99.90,10.10,-0.49,480.10,104.00,48.50,49.90,99.90,9.10,-0.31,480.70,105.53,148.50,151.70,99.90,9.23,-1.34
2026-04-26 20:38:00,2026-04-26 20:38:59,Q08,481.80,114.40,53.50,54.80,99.90,8.90,-0.51,479.30,107.70,50.50,51.30,99.90,9.80,-0.46,480.50,107.60,50.50,51.40,99.90,8.40,-0.77,480.53,109.90,154.50,157.50,99.90,9.03,-1.74
2026-04-26 20:39:00,2026-04-26 20:39:59,Q08,480.30,118.90,55.40,56.60,99.90,7.30,-0.34,480.20,112.00,52.50,53.80,99.90,8.50,-0.51,480.80,112.30,52.50,53.80,99.90,7.70,-1.00,480.43,114.40,160.40,164.20,99.90,7.83,-1.86
2026-04-26 20:40:00,2026-04-26 20:40:59,Q08,480.60,104.90,48.50,49.90,99.90,8.70,-0.49,479.60,103.80,48.50,49.30,99.90,9.10,-0.54,478.70,100.30,46.50,47.80,99.90,8.70,-0.29,479.63,103.00,143.50,147.00,99.90,8.83,-1.31
2026-04-26 20:41:00,2026-04-26 20:41:59,Q08,480.90,117.50,55.40,56.20,99.90,8.40,-0.49,480.40,110.80,51.50,52.80,99.90,8.90,-0.51,479.30,111.80,52.50,53.20,99.90,7.90,-0.40,480.20,113.37,159.40,162.20,99.90,8.40,-1.40
2026-04-26 20:42:00,2026-04-26 20:42:59,Q08,481.90,113.80,53.50,54.40,99.90,8.90,-0.51,479.60,109.60,51.50,52.20,99.90,9.70,-0.43,480.30,106.90,49.50,50.90,99.90,8.50,-0.17,480.60,110.10,154.50,157.50,99.90,9.03,-1.11
2026-04-26 20:43:00,2026-04-26 20:43:59,Q08,481.10,113.30,53.50,54.40,99.90,7.80,-0.54,478.80,111.00,52.50,53.10,99.90,8.60,-0.51,479.10,104.60,48.50,49.80,99.90,7.80,-0.06,479.67,109.63,154.50,157.30,99.90,8.07,-1.11
2026-04-26 20:44:00,2026-04-26 20:44:59,Q08,481.00,110.70,51.50,52.90,99.90,8.00,-0.43,479.30,106.10,49.50,50.80,99.90,8.70,-0.46,480.60,105.20,49.50,50.40,99.90,7.40,-0.17,480.30,107.33,150.50,154.10,99.90,8.03,-1.06
2026-04-26 20:45:00,2026-04-26 20:45:59,Q08,481.50,107.70,50.50,51.50,99.90,8.20,-0.54,480.40,104.00,48.50,49.90,99.90,8.20,-0.54,478.70,101.90,47.50,48.30,99.90,7.60,0.00,480.20,104.53,146.50,149.70,99.90,8.00,-1.09
2026-04-26 20:46:00,2026-04-26 20:46:59,Q08,480.00,110.50,51.50,52.80,99.90,7.90,-0.37,480.80,105.20,49.50,50.40,99.90,8.70,-0.63,479.90,106.90,49.50,50.80,99.90,7.40,-0.03,480.23,107.53,150.50,154.00,99.90,8.00,-1.03
2026-04-26 20:47:00,2026-04-26 20:47:59,Q08,481.50,105.40,49.50,50.50,99.90,8.50,-0.54,479.30,100.00,46.50,47.90,99.90,9.20,-0.46,478.70,99.80,46.50,47.30,99.90,8.40,-0.54,479.83,101.73,142.50,145.70,99.90,8.70,-1.54
2026-04-26 20:48:00,2026-04-26 20:48:59,Q08,481.70,104.70,49.50,50.00,99.90,7.50,-0.51,479.10,102.40,47.50,48.90,99.90,8.20,-0.49,479.10,101.80,47.50,48.40,99.90,7.40,0.23,479.97,102.97,144.50,147.30,99.90,7.70,-0.77
2026-04-26 20:49:00,2026-04-26 20:49:59,Q08,481.70,112.00,52.50,53.90,99.90,8.20,-0.54,480.00,107.70,50.50,51.40,99.90,8.40,-0.49,478.80,107.60,50.50,51.10,99.90,7.40,-0.31,480.17,109.10,153.50,156.40,99.90,8.00,-1.34
2026-04-26 20:50:00,2026-04-26 20:50:59,Q08,481.50,110.60,51.50,52.90,99.90,8.40,-0.40,480.00,103.80,48.50,49.40,99.90,9.30,-0.49,481.30,104.40,49.50,50.00,99.90,8.30,-0.60,480.93,106.27,149.50,152.30,99.90,8.67,-1.49
2026-04-26 20:51:00,2026-04-26 20:51:59,Q08,481.00,109.90,51.50,52.40,99.90,8.20,-0.40,481.30,102.10,48.50,49.10,99.90,9.50,-0.57,480.60,101.40,47.50,48.50,99.90,8.20,-0.63,480.97,104.47,147.50,150.00,99.90,8.63,-1.60
2026-04-26 20:52:00,2026-04-26 20:52:59,Q08,480.80,109.30,51.50,52.30,99.90,8.10,-0.40,481.50,101.60,47.50,48.60,99.90,9.40,-0.60,480.30,102.70,47.50,49.00,99.90,8.30,-0.14,480.87,104.53,146.50,149.90,99.90,8.60,-1.14
2026-04-26 20:53:00,2026-04-26 20:53:59,Q08,481.70,99.80,46.50,47.60,99.90,9.40,-0.43,481.50,97.80,45.50,46.70,99.90,9.70,-0.57,480.60,97.10,45.50,46.60,99.90,8.60,0.14,481.27,98.23,137.50,140.90,99.90,9.23,-0.86
2026-04-26 20:54:00,2026-04-26 20:54:59,Q08,482.70,85.90,39.60,41.00,99.90,8.10,-0.51,480.40,79.10,36.60,37.90,99.90,8.90,-0.46,480.50,77.80,35.60,37.00,99.90,9.20,-0.60,481.20,80.93,111.80,115.90,99.90,8.73,-1.57
2026-04-26 20:55:00,2026-04-26 20:55:59,Q08,481.40,113.40,53.50,54.40,99.90,8.70,-0.43,482.20,105.10,49.50,50.60,99.90,9.10,-0.66,480.60,105.40,49.50,50.40,99.90,8.10,-0.51,481.40,107.97,152.50,155.40,99.90,8.63,-1.60
2026-04-26 20:56:00,2026-04-26 20:56:59,Q08,482.70,106.80,50.50,51.10,99.90,9.50,-0.43,480.60,104.20,48.50,49.90,99.90,9.50,-0.46,481.60,102.80,48.50,49.10,99.90,9.00,0.09,481.63,104.60,147.50,150.10,99.90,9.33,-0.80
2026-04-26 20:57:00,2026-04-26 20:57:59,Q08,482.90,108.80,51.50,52.10,99.90,8.10,-0.54,480.70,102.50,47.50,49.00,99.90,9.50,-0.46,480.30,101.40,47.50,48.50,99.90,8.50,-0.54,481.30,104.23,146.50,149.60,99.90,8.70,-1.54
2026-04-26 20:58:00,2026-04-26 20:58:59,Q08,483.00,110.90,52.50,53.10,99.90,9.10,-0.57,480.80,105.80,49.50,50.40,99.90,9.70,-0.46,480.60,105.80,49.50,50.40,99.90,8.70,-0.34,481.47,107.50,151.50,153.90,99.90,9.17,-1.37
2026-04-26 20:59:00,2026-04-26 20:59:59,Q08,482.40,101.90,47.50,48.70,99.90,8.90,-0.51,480.00,97.00,45.50,46.60,99.90,9.40,-0.46,480.70,96.20,45.50,46.10,99.90,8.30,-0.34,481.03,98.37,138.50,141.40,99.90,8.87,-1.31
2026-04-26 21:00:00,2026-04-26 21:00:59,Q08,480.50,100.20,47.50,48.00,99.90,9.60,-0.37,479.90,93.90,43.60,44.50,99.90,10.70,-0.51,481.20,92.20,43.60,44.30,99.90,9.30,-1.17,480.53,95.43,134.70,136.80,99.90,9.87,-2.06
2026-04-26 21:01:00,2026-04-26 21:01:59,Q08,480.30,105.10,49.50,50.40,99.90,8.10,-0.40,480.90,103.00,48.50,49.40,99.90,9.30,-0.60,480.80,102.90,47.50,49.00,99.90,7.50,-0.20,480.67,103.67,145.50,148.80,99.90,8.30,-1.20
2026-04-26 21:02:00,2026-04-26 21:02:59,Q08,481.00,92.20,43.60,44.30,99.90,8.90,-0.51,481.10,89.10,41.60,42.80,99.90,10.00,-0.60,480.10,88.40,41.60,42.20,99.90,9.10,-0.43,480.73,89.90,126.80,129.30,99.90,9.33,-1.54
2026-04-26 21:03:00,2026-04-26 21:03:59,Q08,482.30,88.10,41.60,42.40,99.90,10.00,-0.49,481.10,83.90,38.60,39.90,99.90,11.00,-0.51,480.40,83.50,38.60,39.80,99.90,9.60,-0.77,481.27,85.17,118.80,122.10,99.90,10.20,-1.77
2026-04-26 21:04:00,2026-04-26 21:04:59,Q08,480.60,107.80,50.50,51.40,99.90,9.00,-0.43,480.90,104.70,48.50,49.90,99.90,9.60,-0.60,480.90,105.00,49.50,50.40,99.90,9.30,0.00,480.80,105.83,148.50,151.70,99.90,9.30,-1.03
2026-04-26 21:05:00,2026-04-26 21:05:59,Q08,482.00,105.80,49.50,50.60,99.90,8.60,-0.54,480.50,101.10,47.50,48.50,99.90,9.00,-0.54,479.90,98.70,45.50,46.90,99.90,8.50,-0.74,480.80,101.87,142.50,146.00,99.90,8.70,-1.83
2026-04-26 21:06:00,2026-04-26 21:06:59,Q08,482.10,104.80,49.50,50.10,99.90,9.00,-0.46,479.60,94.40,44.50,45.00,99.90,9.90,-0.43,480.80,98.00,46.50,47.00,99.90,8.90,-0.80,480.83,99.07,140.50,142.10,99.90,9.27,-1.69
2026-04-26 21:07:00,2026-04-26 21:07:59,Q08,482.80,89.00,41.60,42.90,99.90,9.80,-0.54,481.50,89.90,41.60,42.80,99.90,10.60,-0.51,480.30,88.40,41.60,42.20,99.90,9.20,0.37,481.53,89.10,124.80,127.90,99.90,9.87,-0.69
2026-04-26 21:08:00,2026-04-26 21:08:59,Q08,482.20,119.40,56.40,57.40,99.90,9.10,-0.37,481.30,112.60,52.50,53.90,99.90,10.00,-0.49,482.50,112.20,52.50,54.00,99.90,9.50,-0.80,482.00,114.73,161.40,165.30,99.90,9.53,-1.66
2026-04-26 21:09:00,2026-04-26 21:09:59,Q08,481.80,103.70,48.50,49.50,99.90,8.40,-0.43,482.60,97.30,45.50,46.80,99.90,9.40,-0.63,480.80,98.70,46.50,47.00,99.90,8.30,-0.49,481.73,99.90,140.50,143.30,99.90,8.70,-1.54
2026-04-26 21:10:00,2026-04-26 21:10:59,Q08,481.90,102.20,48.50,49.10,99.90,8.60,-0.43,482.30,96.60,45.50,46.30,99.90,10.00,-0.60,480.40,97.70,45.50,46.60,99.90,8.60,0.14,481.53,98.83,139.50,142.00,99.90,9.07,-0.89
2026-04-26 21:11:00,2026-04-26 21:11:59,Q08,481.40,96.30,45.50,46.20,99.90,9.60,-0.40,482.40,93.50,43.60,44.80,99.90,10.00,-0.63,481.00,92.20,43.60,44.30,99.90,9.30,-0.57,481.60,94.00,132.70,135.30,99.90,9.63,-1.60
2026-04-26 21:12:00,2026-04-26 21:12:59,Q08,482.00,104.20,49.50,50.10,99.90,8.80,-0.43,480.90,98.80,46.50,47.00,99.90,9.30,-0.49,482.20,96.00,45.50,46.30,99.90,9.00,-0.43,481.70,99.67,141.50,143.40,99.90,9.03,-1.34
2026-04-26 21:13:00,2026-04-26 21:13:59,Q08,483.10,92.60,43.60,44.40,99.90,8.30,-0.49,481.10,90.80,42.60,43.30,99.90,9.10,-0.49,480.90,90.10,42.60,43.20,99.90,8.70,0.34,481.70,91.17,128.80,130.90,99.90,8.70,-0.63
2026-04-26 21:14:00,2026-04-26 21:14:59,Q08,481.80,84.70,39.60,40.40,99.90,9.10,-0.37,482.00,78.30,36.60,37.60,99.90,11.10,-0.54,482.00,80.10,37.60,38.60,99.90,9.50,-0.46,481.93,81.03,113.80,116.60,99.90,9.90,-1.37
2026-04-26 21:15:00,2026-04-26 21:15:59,Q08,482.90,93.60,43.60,44.80,99.90,10.60,-0.57,481.80,90.20,42.60,43.30,99.90,10.90,-0.51,480.80,90.60,42.60,43.20,99.90,9.60,-0.06,481.83,91.47,128.80,131.30,99.90,10.37,-1.14
2026-04-26 21:16:00,2026-04-26 21:16:59,Q08,481.70,112.10,52.50,53.90,99.90,8.60,-0.46,482.00,108.50,51.50,52.10,99.90,10.20,-0.60,480.50,107.10,50.50,51.40,99.90,9.00,-0.14,481.40,109.23,154.50,157.40,99.90,9.27,-1.20
2026-04-26 21:17:00,2026-04-26 21:17:59,Q08,482.60,98.40,46.50,47.20,99.90,9.70,-0.51,481.00,90.60,42.60,43.30,99.90,10.40,-0.49,481.40,91.90,42.60,43.80,99.80,9.00,-1.46,481.67,93.63,131.70,134.30,99.87,9.70,-2.46
2026-04-26 21:18:00,2026-04-26 21:18:59,Q08,481.40,108.50,50.50,51.90,99.90,8.60,-0.46,482.00,108.70,51.50,52.10,99.90,10.00,-0.60,480.40,105.70,49.50,50.40,99.90,8.60,0.23,481.27,107.63,151.50,154.40,99.90,9.07,-0.83
2026-04-26 21:19:00,2026-04-26 21:19:59,Q08,482.90,105.50,49.50,50.60,99.90,8.90,-0.54,480.80,101.90,47.50,48.50,99.90,9.20,-0.49,480.50,98.90,46.50,47.00,99.90,9.00,-0.17,481.40,102.10,143.50,146.10,99.90,9.03,-1.20
2026-04-26 21:20:00,2026-04-26 21:20:59,Q08,482.60,96.10,45.50,46.30,99.90,8.70,-0.51,482.10,91.50,42.60,43.90,99.90,9.20,-0.54,480.40,91.50,42.60,43.70,99.90,9.50,-0.57,481.70,93.03,130.70,133.90,99.90,9.13,-1.63
2026-04-26 21:21:00,2026-04-26 21:21:59,Q08,482.00,119.00,56.40,57.40,99.90,8.60,-0.43,480.60,113.00,53.50,54.20,99.90,9.00,-0.46,481.90,110.50,51.50,52.90,99.90,7.70,-0.49,481.50,114.17,161.40,164.50,99.90,8.43,-1.37
2026-04-26 21:22:00,2026-04-26 21:22:59,Q08,481.70,99.10,46.50,47.60,99.90,9.30,-0.40,480.70,94.40,44.50,45.10,99.90,9.40,-0.49,482.20,93.60,43.60,44.80,99.90,9.00,-0.31,481.53,95.70,134.60,137.50,99.90,9.23,-1.20
2026-04-26 21:23:00,2026-04-26 21:23:59,Q08,483.10,109.40,51.50,52.60,99.90,8.80,-0.54,481.00,104.90,49.50,50.00,99.90,9.30,-0.46,480.80,104.30,48.50,49.90,99.90,8.50,-0.66,481.63,106.20,149.50,152.50,99.90,8.87,-1.66
2026-04-26 21:24:00,2026-04-26 21:24:59,Q08,482.10,107.60,50.50,51.60,99.90,8.80,-0.40,481.50,105.00,49.50,50.50,99.90,9.40,-0.49,482.80,104.40,49.50,50.10,99.90,8.40,-0.20,482.13,105.67,149.50,152.20,99.90,8.87,-1.09
2026-04-26 21:25:00,2026-04-26 21:25:59,Q08,482.40,108.30,51.50,52.10,99.90,8.50,-0.34,482.30,103.60,48.50,49.60,99.90,9.20,-0.51,482.40,104.20,49.50,50.10,99.90,8.20,-0.23,482.37,105.37,149.50,151.80,99.90,8.63,-1.09
2026-04-26 21:26:00,2026-04-26 21:26:59,Q08,482.00,103.30,48.50,49.60,99.90,8.40,-0.34,482.80,93.90,43.60,44.80,99.90,10.10,-0.57,481.50,98.30,46.50,47.10,99.90,8.20,-1.20,482.10,98.50,138.60,141.50,99.90,8.90,-2.11
2026-04-26 21:27:00,2026-04-26 21:27:59,Q08,482.80,108.10,51.50,52.10,99.90,8.30,-0.43,482.60,102.10,48.50,49.20,99.90,9.20,-0.60,480.90,101.70,47.50,48.50,99.90,8.60,0.09,482.10,103.97,147.50,149.80,99.90,8.70,-0.94
2026-04-26 21:29:00,2026-04-26 21:29:59,Q08,483.70,108.70,51.50,52.20,99.90,8.80,-0.54,481.90,101.10,47.50,48.60,99.90,9.70,-0.49,481.20,100.60,47.50,48.10,99.90,8.70,-1.17,482.27,103.47,146.50,148.90,99.90,9.07,-2.20
2026-04-26 21:30:00,2026-04-26 21:30:59,Q08,482.20,96.30,45.50,46.30,99.90,8.30,-0.40,482.70,92.90,43.60,44.30,99.90,9.30,-0.57,482.40,91.70,42.60,43.90,99.90,8.60,0.03,482.43,93.63,131.70,134.50,99.90,8.73,-0.94
2026-04-26 21:31:00,2026-04-26 21:31:59,Q08,482.10,97.40,45.50,46.80,99.90,9.00,-0.43,483.00,91.60,42.60,44.00,99.90,9.20,-0.63,481.40,91.50,42.60,43.80,99.90,8.40,-0.29,482.17,93.50,130.70,134.60,99.90,8.87,-1.34
2026-04-26 21:32:00,2026-04-26 21:32:59,Q08,482.30,109.30,51.50,52.50,99.90,9.20,-0.40,482.90,106.00,50.50,51.10,99.90,9.00,-0.57,482.80,104.30,49.50,50.10,99.90,8.40,-0.49,482.67,106.53,151.50,153.70,99.90,8.87,-1.46
2026-04-26 21:33:00,2026-04-26 21:33:59,Q08,483.80,116.90,55.40,56.00,99.90,9.20,-0.49,481.60,110.50,51.50,52.90,99.90,10.70,-0.43,482.70,110.40,52.50,53.00,99.90,8.30,-0.69,482.70,112.60,159.40,161.90,99.90,9.40,-1.60
2026-04-26 21:34:00,2026-04-26 21:34:59,Q08,483.70,119.40,56.40,57.50,99.90,8.90,-0.54,482.30,113.80,53.50,54.50,99.90,9.70,-0.49,481.40,112.10,52.50,53.90,99.90,7.80,-0.77,482.47,115.10,162.40,165.90,99.90,8.80,-1.80
2026-04-26 21:35:00,2026-04-26 21:35:59,Q08,482.70,107.80,50.50,51.60,99.90,9.10,-0.46,482.80,101.90,47.50,48.70,99.90,10.00,-0.60,481.60,103.20,48.50,49.50,99.90,9.00,-0.34,482.37,104.30,146.50,149.80,99.90,9.37,-1.40
2026-04-26 21:36:00,2026-04-26 21:36:59,Q08,483.80,106.30,50.50,51.20,99.90,9.20,-0.54,482.30,100.60,47.50,48.20,99.90,9.60,-0.49,481.80,100.90,47.50,48.10,99.90,8.50,-0.69,482.63,102.60,145.50,147.50,99.90,9.10,-1.71
2026-04-26 21:37:00,2026-04-26 21:37:59,Q08,482.70,98.80,46.50,47.20,99.90,8.60,-0.46,482.80,93.20,43.60,44.80,99.90,9.30,-0.60,482.30,92.30,43.60,44.30,99.90,9.00,-0.49,482.60,94.77,133.70,136.30,99.90,8.97,-1.54
2026-04-26 21:38:00,2026-04-26 21:38:59,Q08,483.30,110.90,52.50,53.10,99.90,8.60,-0.51,483.20,105.80,49.50,50.70,99.90,9.40,-0.63,481.30,106.80,49.50,51.00,99.90,8.30,-0.34,482.60,107.83,151.50,154.80,99.90,8.77,-1.49
2026-04-26 21:39:00,2026-04-26 21:39:59,Q08,482.10,117.30,55.40,56.40,99.90,9.20,-0.37,483.00,112.00,53.50,54.10,99.90,10.30,-0.63,481.50,113.10,53.50,54.40,99.90,8.50,-0.83,482.20,114.13,162.40,164.90,99.90,9.33,-1.83
2026-04-26 21:40:00,2026-04-26 21:40:59,Q08,483.60,104.80,49.50,50.20,99.90,9.70,-0.57,481.30,97.20,45.50,46.70,99.90,10.50,-0.46,481.20,98.10,46.50,47.10,99.90,9.90,-1.23,482.03,100.03,141.50,144.00,99.90,10.03,-2.26
2026-04-26 21:41:00,2026-04-26 21:41:59,Q08,482.60,96.10,45.50,46.30,99.90,10.00,-0.49,483.50,92.20,43.60,44.40,99.90,10.00,-0.63,481.70,92.10,43.60,44.30,99.90,8.80,-0.29,482.60,93.47,132.70,135.00,99.90,9.60,-1.40
2026-04-26 21:42:00,2026-04-26 21:42:59,Q08,483.90,106.10,50.50,51.20,99.90,9.00,-0.54,482.40,96.80,45.50,46.30,99.90,9.70,-0.51,481.40,100.70,47.50,48.10,99.90,8.70,-0.57,482.57,101.20,143.50,145.60,99.90,9.13,-1.63
2026-04-26 21:43:00,2026-04-26 21:43:59,Q08,483.80,92.10,43.60,44.40,99.90,11.10,-0.49,481.80,87.00,40.60,41.80,99.90,10.50,-0.49,483.00,88.60,41.60,42.50,99.90,9.90,-0.17,482.87,89.23,125.80,128.70,99.90,10.50,-1.14
2026-04-26 21:44:00,2026-04-26 21:44:59,Q08,482.10,108.50,51.50,52.10,99.90,9.70,-0.40,482.30,99.90,46.50,47.70,99.90,10.70,-0.54,483.00,101.00,47.50,48.80,99.90,9.50,-1.17,482.47,103.13,145.50,148.60,99.90,9.97,-2.11
2026-04-26 21:45:00,2026-04-26 21:45:59,Q08,482.90,99.20,46.50,47.70,99.90,9.00,-0.51,482.90,95.40,44.50,45.80,99.90,9.30,-0.60,481.50,94.40,44.50,45.20,99.90,8.00,-0.49,482.43,96.33,135.50,138.70,99.90,8.77,-1.60
2026-04-26 21:46:00,2026-04-26 21:46:59,Q08,483.00,119.90,56.40,57.50,99.90,8.30,-0.46,481.70,114.60,53.50,54.80,99.90,9.50,-0.46,482.90,113.70,53.50,54.50,99.90,8.30,-0.91,482.53,116.07,163.40,166.80,99.90,8.70,-1.83
2026-04-26 21:47:00,2026-04-26 21:47:59,Q08,483.20,87.50,41.60,42.00,99.90,10.30,-0.49,481.50,80.20,37.60,38.50,99.90,11.20,-0.46,482.30,82.80,38.60,39.50,99.90,10.00,-0.97,482.33,83.50,117.80,120.00,99.90,10.50,-1.91
2026-04-26 21:48:00,2026-04-26 21:48:59,Q08,481.90,113.90,53.50,54.40,99.90,7.70,-0.40,482.60,109.60,51.50,52.50,99.90,8.80,-0.57,481.80,107.30,50.50,51.50,99.90,7.70,-0.69,482.10,110.27,155.50,158.40,99.90,8.07,-1.66
2026-04-26 21:49:00,2026-04-26 21:49:59,Q08,483.30,89.90,41.60,43.00,99.90,8.80,-0.57,482.00,86.50,40.60,41.50,99.90,8.70,-0.51,481.20,86.10,40.60,41.40,99.90,8.80,0.31,482.17,87.50,122.80,125.90,99.90,8.77,-0.77
2026-04-26 21:50:00,2026-04-26 21:50:59,Q08,483.30,120.00,56.40,58.00,99.90,8.60,-0.51,481.40,112.50,52.50,53.90,99.90,8.90,-0.46,482.10,112.40,52.50,54.00,99.90,8.30,-0.91,482.27,114.97,161.40,165.90,99.90,8.60,-1.89
2026-04-26 21:51:00,2026-04-26 21:51:59,Q08,482.40,109.20,51.50,52.50,99.90,9.20,-0.40,481.70,105.40,49.50,50.50,99.90,8.80,-0.49,482.60,104.40,49.50,50.10,99.90,8.60,0.11,482.23,106.33,150.50,153.10,99.90,8.87,-0.77
2026-04-26 21:52:00,2026-04-26 21:52:59,Q08,482.00,90.10,42.60,43.40,99.90,8.50,-0.40,482.60,89.80,41.60,42.90,99.90,9.00,-0.54,482.60,88.60,41.60,42.40,99.90,8.50,0.54,482.40,89.50,125.80,128.70,99.90,8.67,-0.40
2026-04-26 21:53:00,2026-04-26 21:53:59,Q08,483.80,121.60,57.40,58.40,99.90,8.90,-0.54,482.30,114.60,53.50,54.90,99.90,9.80,-0.46,481.70,116.10,54.50,55.80,99.90,7.80,-0.86,482.60,117.43,165.40,169.10,99.90,8.83,-1.86
2026-04-26 21:54:00,2026-04-26 21:54:59,Q08,483.20,107.90,50.50,51.70,99.90,9.30,-0.43,481.80,100.10,47.50,48.10,99.90,10.10,-0.46,483.20,102.00,48.50,49.30,99.90,8.20,-0.80,482.73,103.33,146.50,149.10,99.90,9.20,-1.69
2026-04-26 21:55:00,2026-04-26 21:55:59,Q08,484.20,96.50,45.50,46.50,99.90,9.50,-0.51,482.40,94.00,44.50,45.30,99.90,10.30,-0.43,482.90,92.20,43.60,44.30,99.90,8.80,0.20,483.17,94.23,133.60,136.10,99.90,9.53,-0.74
2026-04-26 21:56:00,2026-04-26 21:56:59,Q08,484.50,95.50,44.50,46.00,99.90,9.80,-0.51,482.50,90.10,42.60,43.40,99.90,10.60,-0.46,482.40,91.80,42.60,43.90,99.90,9.30,-0.71,483.13,92.47,129.70,133.30,99.90,9.90,-1.69
2026-04-26 21:57:00,2026-04-26 21:57:59,Q08,482.60,88.10,41.60,42.40,99.90,8.80,-0.34,483.60,82.20,38.60,39.60,99.90,10.20,-0.57,483.40,84.30,39.60,40.60,99.90,8.90,-0.54,483.20,84.87,119.80,122.60,99.90,9.30,-1.46
2026-04-26 21:58:00,2026-04-26 21:58:59,Q08,484.20,104.30,49.50,50.30,99.90,9.20,-0.49,484.40,101.90,47.50,48.90,99.90,9.60,-0.57,483.00,102.40,48.50,49.30,99.90,8.30,0.17,483.87,102.87,145.50,148.50,99.90,9.03,-0.89
2026-04-26 21:59:00,2026-04-26 21:59:59,Q08,483.70,95.10,44.50,45.90,99.90,9.00,-0.37,482.70,88.90,41.60,42.40,99.90,10.30,-0.51,483.40,92.00,43.60,44.40,99.90,8.70,-0.80,483.27,92.00,129.70,132.70,99.90,9.33,-1.69
2026-04-26 22:00:00,2026-04-26 22:00:59,Q08,483.10,125.40,59.40,60.40,99.90,9.50,-0.40,484.20,118.70,56.40,57.10,99.90,9.50,-0.71,482.50,117.90,55.40,56.40,99.90,8.70,-0.40,483.27,120.67,171.20,173.90,99.90,9.23,-1.51
2026-04-26 22:01:00,2026-04-26 22:01:59,Q08,484.10,112.50,53.50,54.20,99.90,8.90,-0.43,482.40,108.30,51.50,52.10,99.90,10.10,-0.46,483.30,109.30,51.50,52.60,99.90,8.60,-0.43,483.27,110.03,156.50,158.90,99.90,9.20,-1.31
2026-04-26 22:02:00,2026-04-26 22:02:59,Q08,484.40,99.40,46.50,47.90,99.90,9.80,-0.54,483.90,91.80,42.60,44.00,99.90,10.40,-0.57,481.90,92.90,43.60,44.30,99.90,9.10,-0.63,483.40,94.70,132.70,136.20,99.90,9.77,-1.74
2026-04-26 22:03:00,2026-04-26 22:03:59,Q08,483.10,90.60,42.60,43.50,99.90,9.40,-0.40,484.30,87.90,41.60,42.10,99.90,11.10,-0.60,483.60,86.60,40.60,41.50,99.90,9.00,-0.06,483.67,88.37,124.80,127.10,99.90,9.83,-1.06
2026-04-26 22:04:00,2026-04-26 22:04:59,Q08,485.50,98.80,46.50,47.50,99.90,9.20,-0.57,483.40,93.90,43.60,44.90,99.90,9.90,-0.49,483.10,94.40,44.50,45.40,99.90,8.60,-0.23,484.00,95.70,134.60,137.80,99.90,9.23,-1.29
2026-04-26 22:05:00,2026-04-26 22:05:59,Q08,485.30,94.60,44.50,45.60,99.90,10.70,-0.60,484.30,89.20,42.60,43.10,99.90,11.40,-0.51,482.60,88.50,41.60,42.40,99.90,9.90,-0.29,484.07,90.77,128.70,131.10,99.90,10.67,-1.40
2026-04-26 22:06:00,2026-04-26 22:06:59,Q08,484.50,96.00,45.50,46.50,99.90,9.60,-0.49,485.40,91.60,43.60,44.10,99.90,10.90,-0.60,483.20,90.00,42.60,43.50,99.90,9.10,-0.29,484.37,92.53,131.70,134.10,99.90,9.87,-1.37
2026-04-26 22:07:00,2026-04-26 22:07:59,Q08,485.40,121.80,57.40,58.70,99.90,10.00,-0.57,484.50,117.90,55.40,56.60,99.90,10.30,-0.57,482.80,116.60,54.50,55.90,99.90,8.70,-0.43,484.23,118.77,167.30,171.20,99.90,9.67,-1.57
2026-04-26 22:08:00,2026-04-26 22:08:59,Q08,484.20,98.10,46.50,47.40,99.90,9.80,-0.43,485.30,93.50,44.50,45.10,99.90,11.30,-0.60,483.80,95.00,44.50,45.90,99.90,9.00,-0.63,484.43,95.53,135.50,138.40,99.90,10.03,-1.66
2026-04-26 22:09:00,2026-04-26 22:09:59,Q08,485.20,126.00,60.40,61.10,99.90,9.60,-0.54,485.00,122.50,58.40,59.20,99.90,11.00,-0.63,483.20,118.90,55.40,57.00,99.90,8.60,-0.77,484.47,122.47,174.20,177.30,99.90,9.73,-1.94
2026-04-26 22:10:00,2026-04-26 22:10:59,Q08,484.70,114.20,54.50,55.20,99.90,8.90,-0.43,484.20,107.90,50.50,51.80,99.90,10.80,-0.43,484.80,108.10,51.50,52.30,99.90,9.00,-1.17,484.57,110.07,156.50,159.30,99.90,9.57,-2.03
2026-04-26 22:11:00,2026-04-26 22:11:59,Q08,484.50,83.40,39.60,40.20,99.90,11.40,-0.34,484.70,80.50,37.60,38.70,99.90,13.40,-0.51,484.70,81.10,38.60,39.20,99.90,11.00,-0.91,484.63,81.67,115.80,118.10,99.90,11.93,-1.77
2026-04-26 22:12:00,2026-04-26 22:12:59,Q08,484.20,127.80,60.40,61.50,99.90,9.10,-0.43,483.40,121.90,57.40,58.40,99.90,10.40,-0.51,483.90,121.60,57.40,58.40,99.90,8.40,-0.60,483.83,123.77,175.20,178.30,99.90,9.30,-1.54
2026-04-26 22:13:00,2026-04-26 22:13:59,Q08,484.80,100.50,47.50,48.40,99.90,10.30,-0.51,484.90,95.10,44.50,46.00,99.90,11.10,-0.60,483.10,97.30,45.50,46.90,99.90,9.60,-0.71,484.27,97.63,137.50,141.30,99.90,10.33,-1.83
2026-04-26 22:14:00,2026-04-26 22:14:59,Q08,485.60,119.30,56.40,57.70,99.90,16.10,-0.49,484.10,110.50,52.50,53.20,99.90,18.50,-0.60,483.00,102.80,48.50,49.30,99.90,19.60,-0.80,484.23,110.87,157.40,160.20,99.90,18.07,-1.89
2026-04-26 22:15:00,2026-04-26 22:15:59,Q08,484.20,123.40,58.40,59.50,99.90,19.20,-0.60,483.40,108.50,51.50,52.20,99.90,18.70,-0.60,484.60,117.50,55.40,56.60,99.90,18.40,-1.11,484.07,116.47,165.30,168.30,99.90,18.77,-2.31
2026-04-26 22:16:00,2026-04-26 22:16:59,Q08,483.60,108.60,51.50,52.20,99.90,9.00,-0.40,482.50,97.90,45.50,46.80,99.90,10.10,-0.49,483.90,102.30,48.50,49.30,99.70,8.50,-2.03,483.33,102.93,145.50,148.30,99.83,9.20,-2.91
2026-04-26 22:17:00,2026-04-26 22:17:59,Q08,484.10,135.20,64.30,65.30,99.90,9.10,-0.49,482.60,123.30,58.40,59.30,99.90,11.00,-0.54,484.00,121.60,57.40,58.60,99.90,8.80,-1.26,483.57,126.70,180.10,183.20,99.90,9.63,-2.29
2026-04-26 22:18:00,2026-04-26 22:18:59,Q08,485.10,129.50,61.40,62.60,99.90,9.10,-0.57,483.20,118.60,55.40,57.00,99.90,11.70,-0.60,482.60,116.10,54.50,55.90,99.90,9.00,-1.20,483.63,121.40,171.30,175.50,99.90,9.93,-2.37
2026-04-26 22:19:00,2026-04-26 22:19:59,Q08,484.20,108.10,51.50,52.30,99.90,9.70,-0.49,484.10,97.90,45.50,46.90,99.90,10.70,-0.60,482.50,101.90,47.50,48.70,99.80,9.30,-1.43,483.60,102.63,144.50,147.90,99.87,9.90,-2.51
2026-04-26 22:20:00,2026-04-26 22:20:59,Q08,483.40,131.40,62.40,63.30,99.90,8.80,-0.37,484.40,125.60,59.40,60.50,99.90,9.50,-0.60,483.50,124.70,58.40,59.90,99.90,8.10,-1.31,483.77,127.23,180.20,183.70,99.90,8.80,-2.29
2026-04-26 22:21:00,2026-04-26 22:21:59,Q08,484.80,126.00,59.40,61.00,99.90,7.90,-0.54,483.80,117.70,55.40,56.50,99.90,9.00,-0.54,482.80,115.80,54.50,55.40,99.90,8.00,-1.14,483.80,119.83,169.30,172.90,99.90,8.30,-2.23
2026-04-26 22:22:00,2026-04-26 22:22:59,Q08,484.00,128.30,60.40,62.00,99.90,10.20,-0.40,483.20,118.20,55.40,57.00,99.90,11.20,-0.51,484.20,120.80,57.40,58.10,99.80,10.50,-1.74,483.80,122.43,173.20,177.10,99.87,10.63,-2.66
2026-04-26 22:23:00,2026-04-26 22:23:59,Q08,484.20,120.50,57.40,58.10,99.90,8.70,-0.34,483.70,112.40,53.50,54.10,99.90,9.80,-0.51,484.70,114.40,54.50,55.20,99.90,8.10,-1.03,484.20,115.77,165.40,167.40,99.90,8.87,-1.89
2026-04-26 22:24:00,2026-04-26 22:24:59,Q08,484.30,113.90,53.50,54.70,99.90,12.10,-0.54,484.50,103.70,48.50,49.90,99.90,12.90,-0.63,483.20,108.00,51.50,52.20,99.90,10.00,-1.14,484.00,108.53,153.50,156.80,99.90,11.67,-2.31
2026-04-26 22:25:00,2026-04-26 22:25:59,Q08,484.90,125.00,59.40,60.50,99.90,8.80,-0.40,483.30,115.10,54.50,55.50,99.90,10.50,-0.43,484.20,115.50,54.50,55.70,99.80,8.60,-1.91,484.13,118.53,168.40,171.70,99.87,9.30,-2.74
2026-04-26 22:26:00,2026-04-26 22:26:59,Q08,485.80,121.10,57.40,58.70,99.90,8.60,-0.54,483.80,110.00,52.50,53.10,99.90,9.80,-0.49,483.50,113.40,53.50,54.60,99.90,7.90,-1.40,484.37,114.83,163.40,166.40,99.90,8.77,-2.43
2026-04-26 22:28:00,2026-04-26 22:28:59,Q08,485.60,125.10,59.40,60.60,99.90,9.10,-0.43,484.00,112.60,53.50,54.20,99.90,10.30,-0.46,485.10,115.50,54.50,55.80,99.80,8.90,-1.91,484.90,117.73,167.40,170.60,99.87,9.43,-2.80
2026-04-26 22:29:00,2026-04-26 22:29:59,Q08,485.50,121.10,57.40,58.70,99.90,8.30,-0.49,485.10,113.80,53.50,54.80,99.90,10.60,-0.57,483.60,112.80,53.50,54.10,99.90,8.80,-0.89,484.73,115.90,164.40,167.60,99.90,9.23,-1.94
2026-04-26 22:30:00,2026-04-26 22:30:59,Q08,485.80,134.50,63.40,65.00,99.90,12.90,-0.54,484.30,124.20,59.40,60.00,99.90,15.20,-0.66,483.60,122.10,57.40,58.90,99.90,12.00,-0.89,484.57,126.93,180.20,183.90,99.90,13.37,-2.09
2026-04-26 22:31:00,2026-04-26 22:31:59,Q08,484.80,122.40,58.40,59.00,99.90,9.30,-0.46,485.50,115.20,54.50,55.80,99.90,10.50,-0.63,483.30,117.00,55.40,56.50,99.90,8.60,-1.43,484.53,118.20,168.30,171.30,99.90,9.47,-2.51
2026-04-26 22:32:00,2026-04-26 22:32:59,Q08,484.00,119.60,56.40,57.60,99.90,8.80,-0.40,485.10,111.00,52.50,53.80,99.90,10.10,-0.63,483.90,115.40,54.50,55.50,99.90,8.70,-1.14,484.33,115.33,163.40,166.90,99.90,9.20,-2.17
2026-04-26 22:33:00,2026-04-26 22:33:59,Q08,484.00,130.70,61.40,62.90,99.90,8.60,-0.34,484.20,119.60,56.40,57.60,99.90,9.90,-0.57,484.80,122.40,58.40,59.00,99.80,7.90,-1.69,484.33,124.23,176.20,179.50,99.87,8.80,-2.60
2026-04-26 22:34:00,2026-04-26 22:34:59,Q08,485.50,116.90,55.40,56.30,99.90,9.20,-0.51,483.10,104.40,49.50,50.20,99.90,11.00,-0.40,483.90,107.90,50.50,51.70,99.80,9.40,-1.77,484.17,109.73,155.40,158.20,99.87,9.87,-2.69
2026-04-26 22:35:00,2026-04-26 22:35:59,Q08,484.10,115.70,54.50,55.70,99.90,10.80,-0.46,483.10,113.60,53.50,54.60,99.90,13.30,-0.54,484.50,116.30,55.40,56.10,99.90,13.00,-1.26,483.90,115.20,163.40,166.40,99.90,12.37,-2.26
2026-04-26 22:36:00,2026-04-26 22:36:59,Q08,483.80,130.70,61.40,62.80,99.90,11.90,-0.11,483.80,117.10,55.40,56.50,99.90,11.20,-0.63,484.20,113.30,53.50,54.70,99.70,9.80,-2.34,483.93,120.37,170.30,174.00,99.83,10.97,-3.09
2026-04-26 22:37:00,2026-04-26 22:37:59,Q08,484.20,122.80,58.40,59.00,99.90,14.20,-0.03,484.60,109.80,51.50,52.80,99.90,15.70,-0.83,483.40,105.90,49.50,50.70,99.80,11.60,-1.83,484.07,112.83,159.40,162.50,99.87,13.83,-2.69
2026-04-26 22:38:00,2026-04-26 22:38:59,Q08,484.50,116.50,55.40,56.10,99.90,9.60,-0.49,483.70,109.40,51.50,52.60,99.90,10.30,-0.54,482.60,111.90,52.50,53.50,99.80,8.90,-1.46,483.60,112.60,159.40,162.20,99.87,9.60,-2.49
2026-04-26 22:39:00,2026-04-26 22:39:59,Q08,485.10,114.00,54.50,55.30,99.90,9.40,-0.51,482.70,103.00,48.50,49.60,99.90,10.60,-0.46,483.60,104.90,49.50,50.20,99.70,9.10,-1.94,483.80,107.30,152.50,155.10,99.83,9.70,-2.91
2026-04-26 22:40:00,2026-04-26 22:40:59,Q08,484.50,126.40,59.40,61.00,99.90,15.00,-0.31,483.80,116.20,55.40,56.00,99.90,22.20,-0.66,482.50,106.60,50.50,51.10,99.70,18.50,-2.03,483.60,116.40,165.30,168.10,99.83,18.57,-3.00
2026-04-26 22:41:00,2026-04-26 22:41:59,Q08,484.00,130.10,61.40,62.90,99.90,10.10,-0.37,483.60,121.50,57.40,58.40,99.90,12.60,-0.54,482.20,114.60,53.50,54.90,99.90,9.80,-1.43,483.27,122.07,172.30,176.20,99.90,10.83,-2.34
2026-04-26 22:42:00,2026-04-26 22:42:59,Q08,483.20,118.50,55.40,57.00,99.90,13.50,-0.46,483.50,104.90,49.50,50.20,99.90,15.30,-0.51,483.10,112.30,53.50,54.10,99.70,13.70,-1.97,483.27,111.90,158.40,161.30,99.83,14.17,-2.94
2026-04-26 22:43:00,2026-04-26 22:43:59,Q08,483.30,117.50,55.40,56.50,99.90,10.50,-0.37,483.50,108.20,51.50,52.20,99.90,11.00,-0.60,483.60,110.40,52.50,53.10,99.80,8.90,-1.80,483.47,112.03,159.40,161.80,99.87,10.13,-2.77
2026-04-26 22:44:00,2026-04-26 22:44:59,Q08,485.10,124.70,59.40,60.10,99.90,9.80,-0.54,482.40,113.50,53.50,54.50,99.90,10.80,-0.40,483.00,119.00,56.40,57.50,99.80,10.30,-1.74,483.50,119.07,169.30,172.10,99.87,10.30,-2.69
2026-04-26 22:45:00,2026-04-26 22:45:59,Q08,484.30,116.30,55.40,56.10,99.90,9.20,-0.49,484.00,106.10,50.50,51.30,99.90,10.60,-0.63,482.40,107.20,50.50,51.60,99.80,9.10,-1.89,483.57,109.87,156.40,159.00,99.87,9.63,-3.00
2026-04-26 22:46:00,2026-04-26 22:46:59,Q08,484.90,120.70,57.40,58.10,99.90,9.90,-0.51,482.50,110.00,52.50,53.00,99.90,10.00,-0.46,483.70,112.20,53.50,54.10,99.80,9.40,-1.63,483.70,114.30,163.40,165.20,99.87,9.77,-2.60
2026-04-26 22:47:00,2026-04-26 22:47:59,Q08,484.90,126.10,59.40,61.00,99.90,9.90,-0.54,482.90,115.20,54.50,55.40,99.90,11.20,-0.43,484.20,118.80,56.40,57.10,99.80,9.30,-1.51,484.00,120.03,170.30,173.50,99.87,10.13,-2.49
2026-04-26 22:48:00,2026-04-26 22:48:59,Q08,485.00,112.70,53.50,54.30,99.90,9.50,-0.51,483.00,103.10,48.50,49.70,99.90,11.10,-0.43,484.00,106.10,50.50,51.30,99.80,9.60,-1.66,484.00,107.30,152.50,155.30,99.87,10.07,-2.60
2026-04-26 22:49:00,2026-04-26 22:49:59,Q08,484.80,120.50,57.40,58.10,99.90,8.90,-0.49,484.00,110.20,52.50,53.20,99.90,10.50,-0.57,483.50,113.50,53.50,54.60,99.80,9.10,-1.69,484.10,114.73,163.40,165.90,99.87,9.50,-2.74
2026-04-26 22:50:00,2026-04-26 22:50:59,Q08,485.50,126.60,60.40,61.10,99.90,18.40,-0.89,483.90,116.60,55.40,56.00,99.90,21.20,-0.31,483.00,124.50,58.40,59.90,99.80,19.60,-1.60,484.13,122.57,174.20,177.00,99.87,19.73,-2.80
2026-04-26 22:51:00,2026-04-26 22:51:59,Q08,485.40,120.90,57.40,58.20,99.90,9.30,-0.51,484.30,108.10,51.50,52.30,99.90,10.50,-0.54,483.00,109.90,51.50,52.60,99.60,8.50,-2.63,484.23,112.97,160.40,163.10,99.80,9.43,-3.69
2026-04-26 22:52:00,2026-04-26 22:52:59,Q08,484.60,126.70,59.40,61.00,99.90,15.00,-0.20,483.10,120.40,56.40,58.00,99.90,17.40,-0.37,484.90,127.00,60.40,61.50,99.70,16.40,-2.09,484.20,124.70,176.20,180.50,99.83,16.27,-2.66
2026-04-26 22:53:00,2026-04-26 22:53:59,Q08,485.10,124.40,59.40,60.10,99.90,8.80,-0.49,484.90,115.90,54.50,55.70,99.90,10.20,-0.60,483.30,117.60,55.40,56.50,99.80,9.10,-1.89,484.43,119.30,169.30,172.30,99.87,9.37,-2.97
2026-04-26 22:54:00,2026-04-26 22:54:59,Q08,485.30,115.60,54.50,55.80,99.90,8.90,-0.49,484.90,102.10,48.50,49.40,99.90,10.70,-0.60,483.30,106.20,50.50,51.20,99.70,8.70,-2.23,484.50,107.97,153.50,156.40,99.83,9.43,-3.31
2026-04-26 22:55:00,2026-04-26 22:55:59,Q08,483.70,131.60,62.40,63.30,99.90,9.40,-0.26,484.10,123.40,58.40,59.50,99.90,10.50,-0.49,484.20,124.50,59.40,60.00,99.70,9.60,-2.26,484.00,126.50,180.20,182.80,99.83,9.83,-3.00
2026-04-26 22:56:00,2026-04-26 22:56:59,Q08,484.50,138.40,65.30,66.80,99.90,15.30,-0.23,484.90,128.10,60.40,62.00,99.90,18.50,-0.63,484.00,134.00,63.40,64.90,99.80,14.30,-1.77,484.47,133.50,189.10,193.70,99.87,16.03,-2.63
2026-04-26 22:57:00,2026-04-26 22:57:59,Q08,486.20,132.10,63.40,64.20,99.90,8.60,-0.57,484.30,118.70,56.40,57.10,99.90,9.80,-0.51,483.60,123.10,58.40,59.40,99.70,8.40,-2.66,484.70,124.63,178.20,180.70,99.83,8.93,-3.74
2026-04-26 22:58:00,2026-04-26 22:58:59,Q08,484.80,125.00,59.40,60.50,99.90,9.00,-0.43,485.40,114.60,54.50,55.30,99.90,9.80,-0.63,483.60,117.00,55.40,56.50,99.90,9.20,-1.23,484.60,118.87,169.30,172.30,99.90,9.33,-2.29
2026-04-26 22:59:00,2026-04-26 22:59:59,Q08,485.00,125.90,59.40,60.60,99.90,9.30,-0.43,485.40,115.20,54.50,55.80,99.90,10.90,-0.57,484.50,117.50,55.40,56.60,99.80,8.70,-1.83,484.97,119.53,169.30,173.00,99.87,9.63,-2.83
2026-04-26 23:00:00,2026-04-26 23:00:59,Q08,485.90,131.50,62.40,63.50,99.90,10.60,-0.66,484.70,119.20,56.40,57.60,99.90,11.30,-0.51,483.40,130.00,61.40,62.80,99.70,10.40,-2.40,484.67,126.90,180.20,183.90,99.83,10.77,-3.57
2026-04-26 23:01:00,2026-04-26 23:01:59,Q08,485.50,127.50,60.40,61.60,99.90,9.00,-0.51,483.30,117.20,55.40,56.50,99.90,9.40,-0.46,484.00,120.70,57.40,58.10,99.90,8.80,-1.14,484.27,121.80,173.20,176.20,99.90,9.07,-2.11
2026-04-26 23:02:00,2026-04-26 23:02:59,Q08,486.10,127.30,60.40,61.70,99.90,9.30,-0.57,483.80,116.60,55.40,56.00,99.90,9.80,-0.46,483.40,119.40,56.40,57.50,99.80,8.90,-1.86,484.43,121.10,172.20,175.20,99.87,9.33,-2.89
2026-04-26 23:03:00,2026-04-26 23:03:59,Q08,484.40,120.60,57.40,58.10,99.90,9.10,-0.37,485.20,108.70,51.50,52.40,99.90,9.70,-0.60,484.10,113.00,53.50,54.70,99.80,8.50,-1.80,484.57,114.10,162.40,165.20,99.87,9.10,-2.77
2026-04-26 23:04:00,2026-04-26 23:04:59,Q08,484.70,127.30,60.40,61.50,99.90,14.40,-0.29,485.30,127.80,60.40,61.60,99.90,18.30,-0.49,484.10,119.70,56.40,57.60,99.90,15.40,-0.91,484.70,124.93,177.20,180.70,99.90,16.03,-1.69
2026-04-26 23:05:00,2026-04-26 23:05:59,Q08,485.60,121.50,57.40,58.70,99.90,10.30,-0.37,483.90,122.20,57.40,58.90,99.90,13.20,-0.60,485.00,116.30,55.40,56.30,99.80,12.40,-1.83,484.83,120.00,170.20,173.90,99.87,11.97,-2.80
2026-04-26 23:06:00,2026-04-26 23:06:59,Q08,485.10,133.70,63.40,64.50,99.90,15.20,-0.26,485.30,118.10,56.40,57.20,99.90,18.40,-0.71,483.50,115.10,54.50,55.50,99.90,18.20,-0.66,484.63,122.30,174.30,177.20,99.90,17.27,-1.63
2026-04-26 23:07:00,2026-04-26 23:07:59,Q08,486.60,129.00,61.40,62.70,99.90,8.60,-0.60,484.10,120.00,57.40,58.10,99.90,9.90,-0.49,483.60,121.50,57.40,58.40,99.90,9.20,-1.17,484.77,123.50,176.20,179.20,99.90,9.23,-2.26
2026-04-26 23:08:00,2026-04-26 23:08:59,Q08,486.00,122.70,58.40,59.30,99.90,19.90,-0.40,483.80,118.30,55.40,57.00,99.90,20.10,-0.37,483.00,121.70,57.40,58.40,99.80,17.10,-1.60,484.27,120.90,171.20,174.70,99.87,19.03,-2.37
