Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-26 23:09:00,2026-04-26 23:09:59,Q08,485.20,128.30,61.40,62.10,99.90,10.10,-0.37,485.50,118.50,56.40,57.20,99.90,10.10,-0.63,484.20,114.50,54.50,55.20,99.90,9.20,-1.20,484.97,120.43,172.30,174.50,99.90,9.80,-2.20
2026-04-26 23:10:00,2026-04-26 23:10:59,Q08,486.20,118.00,56.40,57.30,99.90,11.60,-0.51,484.50,109.60,51.50,52.80,99.90,12.30,-0.49,484.20,111.20,52.50,53.70,99.90,10.70,-1.00,484.97,112.93,160.40,163.80,99.90,11.53,-2.00
2026-04-26 23:11:00,2026-04-26 23:11:59,Q08,485.00,123.50,58.40,59.70,99.90,18.00,-0.29,485.50,116.60,55.40,56.30,99.90,18.80,-0.71,484.00,111.30,52.50,53.70,99.80,18.40,-1.94,484.83,117.13,166.30,169.70,99.87,18.40,-2.94
2026-04-26 23:12:00,2026-04-26 23:12:59,Q08,484.80,135.00,64.30,65.30,99.90,13.30,-0.34,485.30,129.80,61.40,62.60,99.90,17.00,-0.77,484.60,120.40,57.40,58.10,99.90,15.80,-1.40,484.90,128.40,183.10,186.00,99.90,15.37,-2.51
2026-04-26 23:13:00,2026-04-26 23:13:59,Q08,485.40,127.40,60.40,61.60,99.90,16.50,-0.66,483.80,116.70,55.40,56.00,99.90,17.60,-0.69,485.10,125.30,59.40,60.60,99.80,17.30,-1.54,484.77,123.13,175.20,178.20,99.87,17.13,-2.89
2026-04-26 23:14:00,2026-04-26 23:14:59,Q08,484.50,123.50,58.40,59.50,99.90,9.30,-0.34,485.10,111.50,52.50,53.80,99.90,10.90,-0.60,484.70,112.80,53.50,54.20,99.80,8.90,-1.97,484.77,115.93,164.40,167.50,99.87,9.70,-2.91
2026-04-26 23:15:00,2026-04-26 23:15:59,Q08,484.60,117.90,55.40,56.60,99.90,10.70,-0.34,485.10,114.40,54.50,55.30,99.90,15.20,-0.54,484.40,125.00,59.40,60.50,99.80,13.20,-1.57,484.70,119.10,169.30,172.40,99.87,13.03,-2.46
2026-04-26 23:16:00,2026-04-26 23:16:59,Q08,486.80,123.70,58.40,59.80,99.90,16.70,-0.37,484.10,115.80,54.50,55.70,99.90,18.40,-0.60,484.30,109.80,51.50,52.80,99.80,16.30,-1.91,485.07,116.43,164.40,168.30,99.87,17.13,-2.89
2026-04-26 23:17:00,2026-04-26 23:17:59,Q08,486.50,124.70,59.40,60.30,99.90,15.80,-0.46,484.90,124.10,59.40,60.00,99.90,18.50,-0.34,483.80,129.70,61.40,62.30,99.80,18.00,-1.83,485.07,126.17,180.20,182.60,99.87,17.43,-2.63
2026-04-26 23:18:00,2026-04-26 23:18:59,Q08,486.30,128.00,61.40,62.20,99.90,16.80,-0.29,484.20,120.30,57.40,58.10,99.90,17.30,-0.57,485.50,107.20,50.50,51.90,99.90,16.10,-0.51,485.33,118.50,169.30,172.20,99.90,16.73,-1.37
2026-04-26 23:19:00,2026-04-26 23:19:59,Q08,486.10,108.30,51.50,52.50,99.90,17.40,-0.51,483.90,105.50,49.50,50.70,99.90,17.90,-0.34,485.30,118.70,56.40,57.20,99.80,17.90,-1.49,485.10,110.83,157.40,160.40,99.87,17.73,-2.34
2026-04-26 23:20:00,2026-04-26 23:20:59,Q08,486.00,110.50,52.50,53.50,99.90,18.10,-0.69,483.90,107.20,50.50,51.70,99.90,20.40,-0.69,483.30,109.20,51.50,52.60,99.90,19.20,-1.20,484.40,108.97,154.50,157.80,99.90,19.23,-2.57
2026-04-26 23:21:00,2026-04-26 23:21:59,Q08,486.30,127.50,60.40,61.70,99.90,14.40,-0.40,484.60,116.10,55.40,56.10,99.90,14.40,-0.71,484.00,115.50,54.50,55.70,99.90,11.20,-0.06,484.97,119.70,170.30,173.50,99.90,13.33,-1.17
2026-04-26 23:22:00,2026-04-26 23:22:59,Q08,486.40,108.30,51.50,52.50,99.90,10.30,-0.51,484.60,103.70,48.50,49.90,99.90,10.90,-0.49,484.20,103.80,48.50,49.90,99.90,9.90,-1.09,485.07,105.27,148.50,152.30,99.90,10.37,-2.09
2026-04-26 23:23:00,2026-04-26 23:23:59,Q08,486.40,120.20,57.40,58.30,99.90,18.20,-0.37,485.20,116.30,55.40,56.30,99.90,21.80,-0.29,484.30,119.90,56.40,57.60,99.90,17.70,-0.69,485.30,118.80,169.20,172.20,99.90,19.23,-1.34
2026-04-26 23:24:00,2026-04-26 23:24:59,Q08,485.40,120.10,57.40,58.20,99.90,16.90,-0.34,485.60,119.30,56.40,57.70,99.90,20.70,-0.37,485.00,124.40,59.40,60.10,99.90,19.10,-0.43,485.33,121.27,173.20,176.00,99.90,18.90,-1.14
2026-04-26 23:25:00,2026-04-26 23:25:59,Q08,484.80,134.20,63.40,64.90,99.90,17.60,-0.23,484.80,126.70,59.40,61.00,99.90,18.90,-0.69,485.00,119.00,56.40,57.70,99.80,18.10,-1.43,484.87,126.63,179.20,183.60,99.87,18.20,-2.34
2026-04-26 23:26:00,2026-04-26 23:26:59,Q08,485.70,134.70,63.40,65.00,99.90,15.70,0.97,483.70,122.50,57.40,58.90,99.90,18.60,0.89,485.60,112.90,53.50,54.30,99.90,15.10,0.00,485.00,123.37,174.30,178.20,99.90,16.47,1.86
2026-04-26 23:27:00,2026-04-26 23:27:59,Q08,485.90,121.00,57.40,58.70,99.90,13.00,-0.60,485.80,121.20,57.40,58.70,99.90,12.00,-0.51,483.60,125.70,59.40,60.40,99.90,10.60,-0.77,485.10,122.63,174.20,177.80,99.90,11.87,-1.89
2026-04-26 23:28:00,2026-04-26 23:28:59,Q08,486.90,125.30,59.40,60.80,99.90,9.70,-0.57,485.20,115.70,54.50,55.80,99.90,11.80,-0.49,484.10,116.20,55.40,56.10,99.80,10.10,-1.77,485.40,119.07,169.30,172.70,99.87,10.53,-2.83
2026-04-26 23:29:00,2026-04-26 23:29:59,Q08,485.70,134.00,63.40,65.00,99.90,16.70,-0.46,486.00,124.50,59.40,60.30,99.90,16.70,-0.43,485.80,129.80,61.40,62.60,99.90,15.90,-1.06,485.83,129.43,184.20,187.90,99.90,16.43,-1.94
2026-04-26 23:30:00,2026-04-26 23:30:59,Q08,486.40,138.50,66.30,67.10,99.90,16.90,-0.17,484.90,130.60,61.40,62.90,99.90,17.50,-0.43,485.40,125.60,59.40,60.60,99.90,15.20,-0.74,485.57,131.57,187.10,190.60,99.90,16.53,-1.34
2026-04-26 23:31:00,2026-04-26 23:31:59,Q08,486.70,124.70,59.40,60.30,99.90,9.00,-0.34,486.20,115.90,54.50,55.90,99.90,9.60,-0.54,486.30,118.10,56.40,57.30,99.80,8.50,-1.60,486.40,119.57,170.30,173.50,99.87,9.03,-2.49
2026-04-26 23:32:00,2026-04-26 23:32:59,Q08,485.70,122.30,58.40,59.20,99.90,13.50,-0.34,486.40,126.00,60.40,61.20,99.90,15.60,-0.46,484.80,131.10,62.40,63.40,99.90,16.70,-1.29,485.63,126.47,181.20,183.80,99.90,15.27,-2.09
2026-04-26 23:33:00,2026-04-26 23:33:59,Q08,486.40,131.60,62.40,63.70,99.90,9.20,-0.40,485.40,120.60,57.40,58.20,99.90,10.30,-0.49,486.50,123.10,58.40,59.80,99.80,8.70,-2.03,486.10,125.10,178.20,181.70,99.87,9.40,-2.91
2026-04-26 23:34:00,2026-04-26 23:34:59,Q08,486.30,128.40,61.40,62.20,99.90,9.90,-0.34,485.00,115.60,54.50,55.80,99.90,12.00,-0.49,486.20,119.60,56.40,57.80,99.70,10.50,-2.14,485.83,121.20,172.30,175.80,99.83,10.80,-2.97
2026-04-26 23:35:00,2026-04-26 23:35:59,Q08,485.90,136.50,64.30,66.00,99.90,14.20,-0.57,486.00,124.10,59.40,60.30,99.90,17.20,-0.40,486.10,131.10,62.40,63.70,99.90,15.20,-1.09,486.00,130.57,186.10,190.00,99.90,15.53,-2.06
2026-04-26 23:36:00,2026-04-26 23:36:59,Q08,486.00,145.50,69.30,70.50,99.90,12.40,-0.26,486.50,128.50,61.40,62.20,99.90,17.20,-0.77,485.30,129.80,61.40,62.60,99.80,15.30,-2.09,485.93,134.60,192.10,195.30,99.87,14.97,-3.11
2026-04-26 23:37:00,2026-04-26 23:37:59,Q08,486.00,119.30,56.40,57.80,99.90,10.20,-0.31,486.30,113.70,53.50,54.90,99.90,11.00,-0.51,486.20,114.10,54.50,55.40,99.80,10.10,-1.49,486.17,115.70,164.40,168.10,99.87,10.43,-2.31
2026-04-26 23:38:00,2026-04-26 23:38:59,Q08,487.60,119.10,56.40,58.00,99.90,10.00,-0.49,485.40,114.10,54.50,55.30,99.90,11.60,-0.43,486.20,113.90,53.50,54.90,99.90,9.70,-0.83,486.40,115.70,164.40,168.20,99.90,10.43,-1.74
2026-04-26 23:39:00,2026-04-26 23:39:59,Q08,487.60,133.60,63.40,64.80,99.90,16.80,-0.74,486.30,122.90,58.40,59.30,99.90,18.20,-0.40,485.10,127.60,60.40,61.60,99.80,17.00,-1.80,486.33,128.03,182.20,185.70,99.87,17.33,-2.94
2026-04-26 23:40:00,2026-04-26 23:40:59,Q08,488.10,117.00,56.40,57.10,99.90,15.30,-0.51,485.40,128.20,61.40,62.10,99.90,17.10,-0.26,486.40,125.90,59.40,60.80,99.80,15.90,-1.54,486.63,123.70,177.20,180.00,99.87,16.10,-2.31
2026-04-26 23:41:00,2026-04-26 23:41:59,Q08,486.40,115.10,54.50,55.90,99.80,15.60,1.74,486.20,110.40,52.50,53.50,99.80,18.10,1.77,486.90,109.90,51.50,53.00,99.80,18.30,1.37,486.50,111.80,158.50,162.40,99.80,17.33,4.89
2026-04-26 23:42:00,2026-04-26 23:42:59,Q08,486.50,111.20,52.50,53.90,99.90,14.50,-0.17,485.90,107.50,50.50,51.90,99.90,18.00,-0.54,486.30,115.10,54.50,55.90,99.70,16.10,-2.20,486.23,111.27,157.50,161.70,99.83,16.20,-2.91
2026-04-26 23:43:00,2026-04-26 23:43:59,Q08,487.60,116.30,55.40,56.50,99.90,13.30,-0.54,485.60,120.20,57.40,58.20,99.90,18.40,-0.17,486.50,119.50,56.40,57.80,99.90,16.20,-0.97,486.57,118.67,169.20,172.50,99.90,15.97,-1.69
2026-04-26 23:44:00,2026-04-26 23:44:59,Q08,488.20,125.70,60.40,61.00,99.90,9.80,-0.66,485.60,116.50,55.40,56.30,99.90,10.80,-0.49,485.20,116.80,55.40,56.30,99.90,9.30,-0.94,486.33,119.67,171.20,173.60,99.90,9.97,-2.09
2026-04-26 23:45:00,2026-04-26 23:45:59,Q08,486.70,127.00,60.40,61.70,99.90,14.20,-0.46,487.00,114.10,54.50,55.50,99.90,16.90,-0.80,485.30,105.70,49.50,50.90,99.80,12.50,-1.34,486.33,115.60,164.40,168.10,99.87,14.53,-2.60
2026-04-26 23:46:00,2026-04-26 23:46:59,Q08,486.50,129.90,61.40,62.70,99.90,13.50,-0.40,486.30,121.10,57.40,58.80,99.90,14.30,-0.66,486.70,113.30,53.50,54.90,99.90,12.30,-0.66,486.50,121.43,172.30,176.40,99.90,13.37,-1.71
2026-04-26 23:47:00,2026-04-26 23:47:59,Q08,486.50,123.70,58.40,59.80,99.80,15.20,1.57,486.30,117.80,55.40,56.90,99.80,14.90,1.89,486.70,118.50,56.40,57.30,99.90,17.40,1.46,486.50,120.00,170.20,174.00,99.83,15.83,4.91
2026-04-26 23:48:00,2026-04-26 23:48:59,Q08,488.50,118.80,56.40,57.60,99.90,16.70,-0.71,486.00,108.20,51.50,52.50,99.90,18.20,-0.49,485.10,112.10,53.50,54.30,99.80,17.10,-1.37,486.53,113.03,161.40,164.40,99.87,17.33,-2.57
2026-04-26 23:49:00,2026-04-26 23:49:59,Q08,487.40,135.60,64.30,65.70,99.90,14.90,-0.29,488.00,122.40,58.40,59.50,99.90,17.60,-0.69,485.90,126.10,60.40,61.10,99.90,17.00,-1.14,487.10,128.03,183.10,186.30,99.90,16.50,-2.11
2026-04-26 23:50:00,2026-04-26 23:50:59,Q08,487.90,126.10,60.40,61.40,99.90,14.30,-0.29,485.80,118.80,56.40,57.20,99.90,17.30,-0.63,487.20,112.70,53.50,54.50,99.80,14.50,-1.83,486.97,119.20,170.30,173.10,99.87,15.37,-2.74
2026-04-26 23:51:00,2026-04-26 23:51:59,Q08,487.00,125.90,59.40,60.90,99.90,13.60,-0.26,487.70,122.60,58.40,59.40,99.90,18.00,-0.51,485.80,129.30,61.40,62.60,99.70,16.30,-2.20,486.83,125.93,179.20,182.90,99.83,15.97,-2.97
2026-04-26 23:52:00,2026-04-26 23:52:59,Q08,488.10,132.10,63.40,64.40,99.90,15.50,-0.54,486.10,123.60,58.40,59.80,99.90,17.50,-0.63,487.20,129.00,61.40,62.80,99.90,16.90,-0.91,487.13,128.23,183.20,187.00,99.90,16.63,-2.09
2026-04-26 23:53:00,2026-04-26 23:53:59,Q08,487.10,113.30,54.50,55.00,99.80,19.80,1.51,487.30,103.10,49.50,50.20,99.80,22.70,1.34,485.70,108.70,51.50,52.40,99.90,20.20,0.17,486.70,108.37,155.50,157.60,99.83,20.90,3.03
2026-04-26 23:54:00,2026-04-26 23:54:59,Q08,487.50,134.10,64.30,65.30,99.90,15.20,-0.34,485.60,120.40,57.40,58.20,99.90,18.20,-0.40,486.40,113.50,53.50,54.90,99.80,17.80,-1.91,486.50,122.67,175.20,178.40,99.87,17.07,-2.66
2026-04-26 23:55:00,2026-04-26 23:55:59,Q08,487.50,119.10,56.40,58.00,99.90,14.10,-0.57,485.40,116.40,55.40,56.30,99.90,16.70,-0.23,486.20,124.00,59.40,60.30,99.90,16.10,-1.26,486.37,119.83,171.20,174.60,99.90,15.63,-2.06
2026-04-26 23:56:00,2026-04-26 23:56:59,Q08,487.10,123.30,58.40,59.90,99.90,10.20,-0.51,486.70,109.10,51.50,53.00,99.90,11.00,-0.57,485.40,113.50,53.50,54.80,99.80,9.50,-1.89,486.40,115.30,163.40,167.70,99.87,10.23,-2.97
2026-04-26 23:57:00,2026-04-26 23:57:59,Q08,486.70,121.70,57.40,58.80,99.90,13.00,-0.51,487.20,113.10,54.50,55.00,99.90,14.40,-0.66,486.80,113.80,53.50,54.90,99.90,12.60,-1.11,486.90,116.20,165.40,168.70,99.90,13.33,-2.29
2026-04-26 23:58:00,2026-04-26 23:58:59,Q08,487.20,128.80,61.40,62.30,99.90,15.30,-0.57,485.80,116.40,55.40,56.30,99.90,17.40,-0.51,487.20,122.50,58.40,59.40,99.90,16.00,-1.06,486.73,122.57,175.20,178.00,99.90,16.23,-2.14
2026-04-26 23:59:00,2026-04-26 23:59:59,Q08,487.60,121.40,57.40,58.90,99.90,13.40,-0.51,485.10,125.70,59.40,60.60,99.90,19.10,-0.46,486.00,128.50,61.40,62.20,99.60,17.30,-2.60,486.23,125.20,178.20,181.70,99.80,16.60,-3.57
2026-04-27 00:00:00,2026-04-27 00:00:59,Q08,485.30,126.80,60.40,61.10,99.90,9.80,-0.34,485.60,119.20,56.40,57.70,99.90,10.60,-0.57,485.80,122.00,58.40,59.20,99.90,8.80,-1.40,485.57,122.67,175.20,178.00,99.90,9.73,-2.31
2026-04-27 00:01:00,2026-04-27 00:01:59,Q08,487.30,129.10,61.40,62.80,99.90,11.00,-0.49,484.70,123.20,58.40,59.50,99.90,12.20,-0.54,484.50,119.40,56.40,57.60,99.90,8.90,-1.23,485.50,123.90,176.20,179.90,99.90,10.70,-2.26
2026-04-27 00:02:00,2026-04-27 00:02:59,Q08,487.00,126.30,60.40,61.40,99.90,8.90,-0.49,484.60,117.20,55.40,56.60,99.90,10.20,-0.40,485.30,122.50,58.40,59.20,99.70,8.90,-2.17,485.63,122.00,174.20,177.20,99.83,9.33,-3.06
2026-04-27 00:03:00,2026-04-27 00:03:59,Q08,486.20,133.10,63.40,64.60,99.90,11.50,-0.34,486.50,128.40,61.40,62.20,99.90,15.80,-0.51,484.70,119.50,56.40,57.60,99.90,12.40,-1.03,485.80,127.00,181.20,184.40,99.90,13.23,-1.89
2026-04-27 00:04:00,2026-04-27 00:04:59,Q08,486.30,128.00,61.40,62.20,99.90,9.00,-0.43,484.60,116.40,55.40,56.10,99.90,10.10,-0.49,485.80,121.80,57.40,58.70,99.80,8.10,-1.74,485.57,122.07,174.20,177.00,99.87,9.07,-2.66
2026-04-27 00:05:00,2026-04-27 00:05:59,Q08,485.20,125.30,59.40,60.60,99.80,16.20,1.89,485.10,117.10,55.40,56.70,99.80,16.80,1.74,484.30,116.00,55.40,56.10,99.90,16.60,1.26,484.87,119.47,170.20,173.40,99.83,16.53,4.89
2026-04-27 00:06:00,2026-04-27 00:06:59,Q08,486.60,125.20,59.40,60.80,99.90,9.20,-0.60,484.40,118.80,56.40,57.10,99.90,10.00,-0.49,484.20,117.70,55.40,56.60,99.90,9.40,-0.89,485.07,120.57,171.20,174.50,99.90,9.53,-1.97
2026-04-27 00:07:00,2026-04-27 00:07:59,Q08,485.80,120.80,57.40,58.20,99.90,9.40,-0.40,485.90,109.40,51.50,52.90,99.90,11.00,-0.60,485.50,110.60,52.50,53.30,99.80,9.20,-1.63,485.73,113.60,161.40,164.40,99.87,9.87,-2.63
2026-04-27 00:08:00,2026-04-27 00:08:59,Q08,485.80,118.60,56.40,57.20,99.90,9.20,-0.43,486.40,110.40,52.50,53.50,99.90,10.40,-0.60,484.60,113.40,53.50,54.70,99.80,9.20,-1.49,485.60,114.13,162.40,165.40,99.87,9.60,-2.51
2026-04-27 00:09:00,2026-04-27 00:09:59,Q08,485.60,118.80,56.40,57.20,99.90,13.30,-0.43,486.10,122.40,58.40,59.30,99.90,18.60,-0.46,485.40,130.50,62.40,63.00,99.90,17.90,-0.66,485.70,123.90,177.20,179.50,99.90,16.60,-1.54
2026-04-27 00:10:00,2026-04-27 00:10:59,Q08,486.80,141.40,67.30,68.50,99.90,16.00,-0.51,485.40,128.50,61.40,62.10,99.90,16.80,-0.71,483.60,118.00,55.40,57.00,99.80,16.60,-1.60,485.27,129.30,184.10,187.60,99.87,16.47,-2.83
2026-04-27 00:11:00,2026-04-27 00:11:59,Q08,485.10,110.80,52.50,53.30,99.90,18.30,-0.43,484.00,107.60,50.50,51.80,99.90,16.80,-0.46,485.30,111.20,52.50,53.80,99.90,16.00,-0.69,484.80,109.87,155.50,158.90,99.90,17.03,-1.57
2026-04-27 00:12:00,2026-04-27 00:12:59,Q08,486.80,123.60,58.40,59.80,99.90,14.20,-0.51,484.50,124.50,59.40,60.00,99.90,16.40,-0.43,483.30,126.70,59.40,60.90,99.90,16.70,-0.23,484.87,124.93,177.20,180.70,99.90,15.77,-1.17
2026-04-27 00:13:00,2026-04-27 00:13:59,Q08,485.20,117.90,55.40,56.70,99.90,13.20,-0.51,485.00,110.80,52.50,53.30,99.90,14.30,-0.57,485.30,120.50,57.40,58.20,99.80,10.20,-1.43,485.17,116.40,165.30,168.20,99.87,12.57,-2.51
2026-04-27 00:14:00,2026-04-27 00:14:59,Q08,487.60,116.80,55.40,56.50,99.90,15.60,-0.46,485.90,121.90,57.40,58.70,99.90,18.90,-0.37,484.60,125.10,59.40,60.50,99.90,17.20,-0.40,486.03,121.27,172.20,175.70,99.90,17.23,-1.23
2026-04-27 00:15:00,2026-04-27 00:15:59,Q08,487.30,128.30,61.40,62.30,99.90,14.70,-0.23,486.00,125.10,59.40,60.80,99.90,16.80,-0.46,484.60,111.60,52.50,53.70,99.90,16.90,-0.09,485.97,121.67,173.30,176.80,99.90,16.13,-0.77
2026-04-27 00:16:00,2026-04-27 00:16:59,Q08,486.60,131.60,62.40,63.70,99.90,15.30,-0.23,486.40,121.90,57.40,58.80,99.90,19.20,-0.80,484.60,114.00,54.50,55.20,99.90,16.70,-0.86,485.87,122.50,174.30,177.70,99.90,17.07,-1.89
2026-04-27 00:17:00,2026-04-27 00:17:59,Q08,486.80,133.50,63.40,64.60,99.90,17.50,-0.14,484.90,114.80,54.50,55.20,99.90,17.90,-0.71,485.50,116.60,56.00,56.30,100.00,17.40,0.00,485.73,121.63,173.90,176.10,99.93,17.60,-0.86
2026-04-27 00:18:00,2026-04-27 00:18:59,Q08,486.60,133.60,63.40,64.60,99.90,16.30,-0.40,485.60,120.90,57.40,58.20,99.90,17.10,-0.11,485.90,127.70,60.40,61.60,99.90,15.50,-1.20,486.03,127.40,181.20,184.40,99.90,16.30,-1.71
2026-04-27 00:19:00,2026-04-27 00:19:59,Q08,487.80,123.10,58.40,59.90,99.90,17.60,-0.40,485.10,115.60,54.50,55.80,99.90,21.00,-0.26,485.00,118.80,56.40,57.20,99.80,17.40,-1.57,485.97,119.17,169.30,172.90,99.87,18.67,-2.23
2026-04-27 00:20:00,2026-04-27 00:20:59,Q08,487.20,118.30,56.40,57.50,99.90,15.10,-0.54,484.90,118.90,56.40,57.10,99.90,18.80,-0.43,485.90,125.70,59.40,60.60,99.90,16.80,-0.77,486.00,120.97,172.20,175.20,99.90,16.90,-1.74
2026-04-27 00:21:00,2026-04-27 00:21:59,Q08,487.50,110.00,52.50,53.60,99.90,14.60,-0.49,486.50,118.30,56.40,57.30,99.90,18.50,-0.43,484.70,126.40,59.40,61.00,99.90,17.90,-0.31,486.23,118.23,168.30,171.90,99.90,17.00,-1.23
2026-04-27 00:22:00,2026-04-27 00:22:59,Q08,486.40,126.90,60.40,61.20,99.90,10.60,-0.37,486.60,115.40,54.50,55.90,99.90,12.20,-0.71,486.50,116.60,55.40,56.40,99.90,11.60,-1.11,486.50,119.63,170.30,173.50,99.90,11.47,-2.20
2026-04-27 00:23:00,2026-04-27 00:23:59,Q08,486.50,130.10,62.40,63.20,99.90,15.60,-0.26,486.50,122.00,58.40,59.30,99.90,18.30,-0.69,486.40,109.70,51.50,53.00,99.90,16.50,-0.34,486.47,120.60,172.30,175.50,99.90,16.80,-1.29
2026-04-27 00:24:00,2026-04-27 00:24:59,Q08,487.00,114.60,54.50,55.50,99.90,15.10,-0.51,487.10,107.50,51.50,52.10,99.90,16.20,-0.57,487.10,113.20,54.50,55.00,99.80,16.00,-1.43,487.07,111.77,160.50,162.60,99.87,15.77,-2.51
2026-04-27 00:25:00,2026-04-27 00:25:59,Q08,486.90,118.30,56.40,57.30,99.90,17.20,-0.23,487.30,119.10,56.40,58.00,99.90,17.50,-0.46,486.40,114.30,54.50,55.40,99.90,16.00,-1.26,486.87,117.23,167.30,170.70,99.90,16.90,-1.94
2026-04-27 00:26:00,2026-04-27 00:26:59,Q08,486.60,116.10,55.40,56.40,99.90,11.50,-0.31,486.60,112.00,53.50,54.40,99.90,11.60,-0.49,486.90,116.30,55.40,56.40,99.90,9.90,-0.63,486.70,114.80,164.30,167.20,99.90,11.00,-1.43
2026-04-27 00:27:00,2026-04-27 00:27:59,Q08,487.00,112.10,53.50,54.50,99.90,17.70,-0.49,485.70,112.40,53.50,54.30,99.90,17.70,-0.31,486.70,121.00,57.40,58.80,99.90,16.80,-1.34,486.47,115.17,164.40,167.60,99.90,17.40,-2.14
2026-04-27 00:28:00,2026-04-27 00:28:59,Q08,487.00,126.90,60.40,61.40,99.90,13.90,-0.26,487.00,123.50,58.40,59.90,99.90,17.80,-0.54,485.40,126.20,60.40,61.10,99.90,16.60,-1.20,486.47,125.53,179.20,182.40,99.90,16.10,-2.00
2026-04-27 00:29:00,2026-04-27 00:29:59,Q08,487.80,112.90,53.50,54.50,99.90,19.10,-0.43,485.60,119.90,56.40,57.70,99.90,18.20,-0.34,486.60,123.40,58.40,59.80,99.90,15.00,-0.63,486.67,118.73,168.30,172.00,99.90,17.43,-1.40
2026-04-27 00:30:00,2026-04-27 00:30:59,Q08,486.50,127.30,60.40,61.70,99.90,16.70,-0.17,486.50,120.30,57.40,58.30,99.90,18.60,-0.46,486.90,126.10,60.40,61.20,99.70,16.40,-2.17,486.63,124.57,178.20,181.20,99.83,17.23,-2.80
2026-04-27 00:31:00,2026-04-27 00:31:59,Q08,487.20,126.20,60.40,61.40,99.90,13.70,-0.23,485.70,112.20,53.50,54.30,99.90,18.50,-0.60,487.20,109.60,52.50,53.10,99.90,15.90,-0.51,486.70,116.00,166.40,168.80,99.90,16.03,-1.34
2026-04-27 00:32:00,2026-04-27 00:32:59,Q08,487.00,124.80,59.40,60.40,99.90,13.40,-0.57,485.20,117.40,55.40,56.70,99.90,13.90,-0.74,486.10,120.00,57.40,58.30,99.90,14.10,-0.66,486.10,120.73,172.20,175.40,99.90,13.80,-1.97
2026-04-27 00:33:00,2026-04-27 00:33:59,Q08,487.10,133.80,63.40,64.80,99.90,13.10,-0.74,485.20,124.30,59.40,60.10,99.90,17.00,-0.49,485.90,131.20,62.40,63.50,99.90,15.10,-1.43,486.07,129.77,185.20,188.40,99.90,15.07,-2.66
2026-04-27 00:34:00,2026-04-27 00:34:59,Q08,487.10,132.20,63.40,64.30,99.90,8.40,-0.46,486.70,128.70,61.40,62.20,99.90,9.40,-0.63,485.10,124.70,59.40,60.10,99.90,9.10,-0.57,486.30,128.53,184.20,186.60,99.90,8.97,-1.66
2026-04-27 00:35:00,2026-04-27 00:35:59,Q08,486.10,123.80,58.40,59.80,99.90,12.00,-0.26,486.20,120.70,57.40,58.30,99.90,14.50,-0.29,486.00,128.90,61.40,62.20,99.90,15.70,-1.26,486.10,124.47,177.20,180.30,99.90,14.07,-1.80
2026-04-27 00:36:00,2026-04-27 00:36:59,Q08,487.40,122.60,58.40,59.40,99.90,12.50,-0.51,485.20,114.50,54.50,55.30,99.90,14.20,-0.37,486.60,120.30,57.40,58.30,99.80,11.60,-1.77,486.40,119.13,170.30,173.00,99.87,12.77,-2.66
2026-04-27 00:37:00,2026-04-27 00:37:59,Q08,486.30,128.00,61.40,62.20,99.90,13.30,-0.29,485.00,128.50,61.40,62.10,99.90,17.10,-0.26,486.30,135.50,64.30,65.60,99.90,14.70,-1.20,485.87,130.67,187.10,189.90,99.90,15.03,-1.74
2026-04-27 00:38:00,2026-04-27 00:38:59,Q08,487.70,130.70,62.40,63.30,99.90,14.90,-0.71,485.20,131.30,62.40,63.50,99.90,15.70,-0.31,485.10,133.00,63.40,64.50,99.90,13.60,-1.34,486.00,131.67,188.20,191.30,99.90,14.73,-2.37
2026-04-27 00:39:00,2026-04-27 00:39:59,Q08,486.60,142.50,68.30,69.00,99.90,8.90,-0.37,484.70,116.90,55.40,56.10,99.90,11.80,-0.40,486.10,123.70,58.40,59.80,99.70,10.70,-2.26,485.80,127.70,182.10,184.90,99.83,10.47,-3.03
2026-04-27 00:40:00,2026-04-27 00:40:59,Q08,487.00,140.60,67.30,68.20,99.90,14.60,-0.37,485.90,134.70,63.40,65.00,99.90,14.80,-0.63,484.70,123.20,58.40,59.50,99.90,14.40,-0.91,485.87,132.83,189.10,192.70,99.90,14.60,-1.91
2026-04-27 00:41:00,2026-04-27 00:41:59,Q08,487.20,121.50,57.40,58.90,99.90,14.80,-0.57,484.20,121.30,57.40,58.60,99.90,15.90,-0.29,485.40,127.90,60.40,61.60,99.90,16.60,-1.26,485.60,123.57,175.20,179.10,99.90,15.77,-2.11
2026-04-27 00:42:00,2026-04-27 00:42:59,Q08,488.30,123.70,59.40,60.00,99.90,9.90,-0.54,486.10,115.20,54.50,55.90,99.90,10.80,-0.43,485.00,116.10,55.40,56.30,99.90,9.60,-1.06,486.47,118.33,169.30,172.20,99.90,10.10,-2.03
2026-04-27 00:43:00,2026-04-27 00:43:59,Q08,487.90,143.80,68.30,69.60,99.90,14.00,-0.66,485.00,125.60,59.40,60.60,99.90,15.00,-0.54,485.80,138.90,65.30,66.90,99.90,15.00,-0.80,486.23,136.10,193.00,197.10,99.90,14.67,-2.00
2026-04-27 00:44:00,2026-04-27 00:44:59,Q08,486.90,130.20,62.40,63.20,99.90,13.90,-0.54,487.30,113.50,54.50,55.00,99.90,16.40,-0.63,485.80,109.70,51.50,52.90,99.90,14.80,-1.37,486.67,117.80,168.40,171.10,99.90,15.03,-2.54
2026-04-27 00:45:00,2026-04-27 00:45:59,Q08,488.60,123.00,59.40,60.00,99.90,18.90,-0.37,486.40,111.60,52.50,53.90,99.90,19.20,-0.54,485.70,103.80,48.50,50.00,99.90,17.30,-1.26,486.90,112.80,160.40,163.90,99.90,18.47,-2.17
2026-04-27 00:46:00,2026-04-27 00:46:59,Q08,487.00,117.10,55.40,57.00,99.90,14.10,-0.20,486.80,120.30,57.40,58.30,99.90,16.60,-0.94,486.30,111.00,52.50,53.90,99.90,15.70,-0.86,486.70,116.13,165.30,169.20,99.90,15.47,-2.00
2026-04-27 00:47:00,2026-04-27 00:47:59,Q08,486.90,128.30,61.40,62.20,99.90,15.80,-0.51,487.30,117.60,55.40,57.00,99.90,16.20,-0.69,486.40,106.00,50.50,51.50,99.90,15.00,-1.17,486.87,117.30,167.30,170.70,99.90,15.67,-2.37
2026-04-27 00:48:00,2026-04-27 00:48:59,Q08,487.80,111.60,53.50,54.10,99.90,16.60,-0.40,485.80,110.50,52.50,53.30,99.90,17.20,-0.40,487.00,117.80,55.40,57.00,99.90,14.90,-1.00,486.87,113.30,161.40,164.40,99.90,16.23,-1.80
2026-04-27 00:49:00,2026-04-27 00:49:59,Q08,488.20,117.40,56.40,57.10,99.90,14.20,-0.63,487.80,118.30,56.40,57.50,99.90,17.60,-0.43,485.80,122.00,58.40,59.20,99.90,17.10,0.00,487.27,119.23,171.20,173.80,99.90,16.30,-1.06
2026-04-27 00:50:00,2026-04-27 00:50:59,Q08,488.00,112.00,53.50,54.70,99.90,10.50,-0.40,486.90,101.50,48.50,49.10,99.90,11.40,-0.51,487.70,105.20,50.50,51.10,99.90,10.50,-1.23,487.53,106.23,152.50,154.90,99.90,10.80,-2.14
2026-04-27 00:51:00,2026-04-27 00:51:59,Q08,488.60,104.60,49.50,50.80,99.90,13.90,-0.51,487.70,108.70,51.50,52.60,99.90,17.20,-0.43,485.70,113.00,53.50,54.80,99.90,16.00,-0.46,487.33,108.77,154.50,158.20,99.90,15.70,-1.40
2026-04-27 00:52:00,2026-04-27 00:52:59,Q08,488.70,131.30,62.40,63.90,99.90,14.30,-0.60,486.00,116.30,55.40,56.40,99.90,15.60,-0.31,486.70,123.90,58.40,59.80,99.90,16.40,-0.17,487.13,123.83,176.20,180.10,99.90,15.43,-1.09
2026-04-27 00:53:00,2026-04-27 00:53:59,Q08,487.00,111.60,53.50,54.10,99.90,16.70,-0.26,487.50,115.30,55.40,56.00,99.90,18.50,-0.46,486.10,108.00,51.50,52.50,99.90,15.90,-0.40,486.87,111.63,160.40,162.60,99.90,17.03,-1.11
2026-04-27 00:54:00,2026-04-27 00:54:59,Q08,488.20,108.00,51.50,52.70,99.90,17.20,-0.63,485.70,117.40,55.40,56.70,99.90,18.70,-0.23,486.30,114.10,54.50,55.40,99.90,16.40,-1.17,486.73,113.17,161.40,164.80,99.90,17.43,-2.03
2026-04-27 00:55:00,2026-04-27 00:55:59,Q08,488.20,109.30,52.50,53.20,99.90,18.40,-0.86,485.80,114.70,54.50,55.30,99.90,16.10,-0.34,485.20,121.00,57.40,58.70,99.90,16.70,-0.09,486.40,115.00,164.40,167.20,99.90,17.07,-1.29
2026-04-27 00:56:00,2026-04-27 00:56:59,Q08,487.90,119.50,56.40,58.00,99.90,14.60,-0.23,485.80,116.30,55.40,56.30,99.90,18.30,-0.43,485.50,104.60,49.50,50.40,99.90,16.10,-0.83,486.40,113.47,161.30,164.70,99.90,16.33,-1.49
2026-04-27 00:57:00,2026-04-27 00:57:59,Q08,488.00,112.80,53.50,54.70,99.90,18.40,0.06,485.90,116.60,55.40,56.30,99.90,19.40,-0.51,485.50,119.70,56.40,57.70,99.90,16.50,0.03,486.47,116.37,165.30,168.70,99.90,18.10,-0.43
2026-04-27 00:58:00,2026-04-27 00:58:59,Q08,487.80,131.10,62.40,63.80,99.90,14.00,-0.66,487.30,125.10,59.40,60.90,99.90,15.20,-0.94,485.30,111.10,52.50,53.80,99.90,15.70,-0.06,486.80,122.43,174.30,178.50,99.90,14.97,-1.66
2026-04-27 00:59:00,2026-04-27 00:59:59,Q08,486.70,131.70,62.40,63.70,99.90,16.20,-0.40,487.30,122.80,58.40,59.40,99.90,16.80,-0.83,485.60,121.90,57.40,58.70,99.90,16.50,-1.06,486.53,125.47,178.20,181.80,99.90,16.50,-2.29
2026-04-27 01:00:00,2026-04-27 01:00:59,Q08,486.40,121.90,57.40,58.80,99.90,10.40,-0.34,487.00,120.40,57.40,58.40,99.90,10.60,-0.69,486.30,115.50,54.50,55.90,99.90,9.20,-0.63,486.57,119.27,169.30,173.10,99.90,10.07,-1.66
2026-04-27 01:01:00,2026-04-27 01:01:59,Q08,486.80,128.10,61.40,62.20,99.90,15.80,-0.23,485.10,116.20,55.40,56.30,99.90,16.30,-0.57,486.50,110.70,52.50,53.50,99.90,13.60,-0.86,486.13,118.33,169.30,172.00,99.90,15.23,-1.66
2026-04-27 01:02:00,2026-04-27 01:02:59,Q08,487.70,135.20,64.30,65.70,99.90,14.20,-0.34,485.00,121.10,57.40,58.70,99.90,17.00,-0.51,486.20,108.90,51.50,52.50,99.80,17.90,-1.69,486.30,121.73,173.20,176.90,99.87,16.37,-2.54
2026-04-27 01:03:00,2026-04-27 01:03:59,Q08,486.50,127.00,60.40,61.70,99.90,16.60,-0.23,487.20,117.30,55.40,57.00,99.90,17.40,-0.66,485.60,107.10,50.50,51.90,99.90,15.50,-0.86,486.43,117.13,166.30,170.60,99.90,16.50,-1.74
2026-04-27 01:04:00,2026-04-27 01:04:59,Q08,486.60,126.90,60.40,61.20,99.90,14.20,-0.26,487.30,121.00,57.40,58.90,99.90,17.40,-0.80,485.70,111.10,52.50,53.80,99.80,15.90,-1.49,486.53,119.67,170.30,173.90,99.87,15.83,-2.54
2026-04-27 01:05:00,2026-04-27 01:05:59,Q08,486.50,135.70,64.30,65.60,99.90,13.60,-0.37,485.30,125.30,59.40,60.60,99.90,16.40,-0.26,486.60,128.60,61.40,62.20,99.80,13.10,-2.03,486.13,129.87,185.10,188.40,99.87,14.37,-2.66
2026-04-27 01:06:00,2026-04-27 01:06:59,Q08,487.10,134.20,64.30,65.30,99.90,8.80,-0.49,485.10,123.90,58.40,59.70,99.90,10.50,-0.43,485.90,126.30,60.40,61.10,99.90,9.00,-1.40,486.03,128.13,183.10,186.10,99.90,9.43,-2.31
2026-04-27 01:07:00,2026-04-27 01:07:59,Q08,487.70,138.50,66.30,67.20,99.90,11.10,-0.83,485.60,119.30,56.40,57.70,99.90,15.40,-0.89,486.50,121.30,57.40,58.80,99.80,14.80,-1.89,486.60,126.37,180.10,183.70,99.87,13.77,-3.60
2026-04-27 01:08:00,2026-04-27 01:08:59,Q08,486.90,117.20,55.40,56.90,99.90,16.20,-0.60,486.70,120.10,57.40,58.30,99.90,18.00,-0.34,485.60,127.20,60.40,61.60,99.80,15.00,-1.74,486.40,121.50,173.20,176.80,99.87,16.40,-2.69
2026-04-27 01:09:00,2026-04-27 01:09:59,Q08,487.70,134.50,64.30,65.30,99.90,15.30,-0.34,485.50,132.60,63.40,64.00,99.90,14.30,-0.43,485.70,125.50,59.40,60.60,99.80,13.80,-1.63,486.30,130.87,187.10,189.90,99.87,14.47,-2.40
2026-04-27 01:10:00,2026-04-27 01:10:59,Q08,485.90,143.90,68.30,69.40,99.90,9.30,-0.26,486.40,131.30,62.40,63.70,99.90,12.50,-0.74,485.90,126.30,60.40,61.10,99.80,12.10,-1.66,486.07,133.83,191.10,194.20,99.87,11.30,-2.66
2026-04-27 01:11:00,2026-04-27 01:11:59,Q08,486.30,135.30,64.30,65.60,99.90,13.10,-0.57,486.80,110.10,52.50,53.50,99.90,14.50,-0.57,485.40,132.00,63.40,64.00,99.80,15.10,-2.09,486.17,125.80,180.20,183.10,99.87,14.23,-3.23
2026-04-27 01:12:00,2026-04-27 01:12:59,Q08,485.90,131.50,62.40,63.50,99.90,15.70,-0.26,486.80,126.50,60.40,61.20,99.90,15.90,-0.54,485.20,120.00,57.40,58.20,99.90,15.20,-0.94,485.97,126.00,180.20,182.90,99.90,15.60,-1.74
2026-04-27 01:13:00,2026-04-27 01:13:59,Q08,487.30,141.70,67.30,68.70,99.90,12.10,-0.26,485.20,132.20,63.40,64.00,99.90,14.50,-0.34,486.60,137.80,65.30,66.60,99.70,14.30,-2.37,486.37,137.23,196.00,199.30,99.83,13.63,-2.97
2026-04-27 01:14:00,2026-04-27 01:14:59,Q08,486.90,132.90,63.40,64.20,99.90,9.10,-0.34,485.70,122.80,58.40,59.20,99.90,9.70,-0.51,486.90,125.00,59.40,60.80,99.90,8.50,-1.37,486.50,126.90,181.20,184.20,99.90,9.10,-2.23
2026-04-27 01:15:00,2026-04-27 01:15:59,Q08,487.60,126.90,60.40,61.40,99.90,9.00,-0.51,487.00,119.80,56.40,58.00,99.90,9.70,-0.57,484.70,125.40,59.40,60.50,99.90,9.20,-1.09,486.43,124.03,176.20,179.90,99.90,9.30,-2.17
2026-04-27 01:16:00,2026-04-27 01:16:59,Q08,487.20,115.90,55.40,56.00,99.90,16.60,-0.60,485.20,112.80,53.50,54.30,99.90,17.10,-0.46,483.80,119.80,56.40,57.50,99.90,16.30,-1.29,485.40,116.17,165.30,167.80,99.90,16.67,-2.34
2026-04-27 01:17:00,2026-04-27 01:17:59,Q08,487.00,140.50,67.30,68.20,99.90,15.50,-0.34,484.50,116.20,55.40,56.10,99.90,16.70,-0.51,485.90,118.70,56.40,57.20,99.90,14.80,-0.97,485.80,125.13,179.10,181.50,99.90,15.67,-1.83
2026-04-27 01:18:00,2026-04-27 01:18:59,Q08,486.80,114.20,54.50,55.40,99.90,15.90,-0.63,485.50,116.90,55.40,56.30,99.90,16.80,-0.69,486.60,115.10,54.50,55.90,99.90,16.60,-0.80,486.30,115.40,164.40,167.60,99.90,16.43,-2.11
2026-04-27 01:19:00,2026-04-27 01:19:59,Q08,486.10,129.10,61.40,62.70,99.90,14.70,-0.37,485.90,109.20,51.50,52.90,99.90,17.50,-0.97,485.60,116.90,55.40,56.30,99.90,15.90,-0.57,485.87,118.40,168.30,171.90,99.90,16.03,-1.91
2026-04-27 01:20:00,2026-04-27 01:20:59,Q08,486.20,113.70,53.50,54.90,99.90,14.50,-0.43,486.40,108.40,51.50,52.50,99.90,18.50,-0.80,484.90,113.10,53.50,54.70,99.90,17.00,-0.23,485.83,111.73,158.50,162.10,99.90,16.67,-1.46
2026-04-27 01:21:00,2026-04-27 01:21:59,Q08,487.60,141.60,67.30,68.70,99.90,15.90,-0.46,485.10,127.90,60.40,61.60,99.90,16.70,-0.74,484.90,119.50,56.40,57.60,99.90,15.40,-1.31,485.87,129.67,184.10,187.90,99.90,16.00,-2.51
2026-04-27 01:22:00,2026-04-27 01:22:59,Q08,486.40,133.40,63.40,64.60,99.90,14.80,-0.60,486.00,118.00,56.40,57.30,99.90,15.90,-0.71,486.60,112.70,53.50,54.40,99.80,14.00,-1.57,486.33,121.37,173.30,176.30,99.87,14.90,-2.89
2026-04-27 01:23:00,2026-04-27 01:23:59,Q08,487.50,118.60,56.40,57.50,99.90,15.40,-0.51,485.00,119.10,56.40,57.70,99.90,16.60,-0.31,485.80,126.60,60.40,61.10,99.80,15.10,-1.54,486.10,121.43,173.20,176.30,99.87,15.70,-2.37
2026-04-27 01:24:00,2026-04-27 01:24:59,Q08,487.60,125.80,59.40,60.90,99.90,17.00,-0.34,485.20,111.90,52.50,53.80,99.90,18.00,-0.63,485.00,105.70,49.50,50.90,99.80,16.00,-1.51,485.93,114.47,161.40,165.60,99.87,17.00,-2.49
2026-04-27 01:25:00,2026-04-27 01:25:59,Q08,486.80,122.60,58.40,59.30,99.90,13.40,-0.03,486.50,119.90,56.40,57.80,99.90,16.90,-0.60,484.90,116.20,55.40,56.10,99.90,16.50,-1.46,486.07,119.57,170.20,173.20,99.90,15.60,-2.09
2026-04-27 01:26:00,2026-04-27 01:26:59,Q08,486.30,122.80,58.40,59.30,99.90,12.70,-0.46,486.90,116.00,55.40,56.40,99.90,19.60,-0.63,485.30,118.70,56.40,57.20,99.90,15.10,-1.17,486.17,119.17,170.20,172.90,99.90,15.80,-2.26
2026-04-27 01:27:00,2026-04-27 01:27:59,Q08,486.60,126.30,60.40,61.20,99.90,13.10,-0.14,485.20,121.50,57.40,58.70,99.90,17.30,-0.34,486.30,110.40,52.50,53.50,99.80,16.00,-1.63,486.03,119.40,170.30,173.40,99.87,15.47,-2.11
2026-04-27 01:28:00,2026-04-27 01:28:59,Q08,487.40,125.50,59.40,60.90,99.90,18.70,-0.66,485.00,112.10,53.50,54.30,99.90,18.60,-0.66,486.20,120.10,57.40,58.30,99.80,16.90,-1.46,486.20,119.23,170.30,173.50,99.87,18.07,-2.77
2026-04-27 01:29:00,2026-04-27 01:29:59,Q08,487.30,134.60,64.30,65.30,99.90,14.10,-0.34,484.80,124.90,59.40,60.00,99.90,15.70,-0.37,486.20,128.80,61.40,62.20,99.80,14.70,-1.74,486.10,129.43,185.10,187.50,99.87,14.83,-2.46
2026-04-27 01:30:00,2026-04-27 01:30:59,Q08,485.80,129.00,61.40,62.60,99.90,17.00,-0.46,486.70,117.40,55.40,56.90,99.90,17.40,-0.86,485.20,105.50,49.50,50.90,99.90,14.10,-1.31,485.90,117.30,166.30,170.40,99.90,16.17,-2.63
2026-04-27 01:31:00,2026-04-27 01:31:59,Q08,486.70,126.30,60.40,61.20,99.90,14.20,-0.54,485.10,117.60,55.40,56.70,99.90,16.50,-0.31,486.80,126.00,60.40,61.20,99.80,13.10,-1.74,486.20,123.30,176.20,179.10,99.87,14.60,-2.60
2026-04-27 01:32:00,2026-04-27 01:32:59,Q08,488.20,135.60,64.30,65.90,99.90,12.80,-0.49,485.80,117.20,55.40,56.70,99.90,15.70,-0.49,484.80,117.50,55.40,56.60,99.90,15.70,-0.80,486.27,123.43,175.10,179.20,99.90,14.73,-1.77
2026-04-27 01:33:00,2026-04-27 01:33:59,Q08,488.50,125.30,60.40,61.00,99.90,13.90,-0.40,485.50,118.30,56.40,57.20,99.90,17.20,-0.37,485.10,121.80,57.40,58.70,99.80,15.30,-1.51,486.37,121.80,174.20,176.90,99.87,15.47,-2.29
2026-04-27 01:34:00,2026-04-27 01:34:59,Q08,487.00,129.30,61.40,62.80,99.90,17.00,-0.23,486.90,124.90,59.40,60.30,99.90,16.60,-0.26,486.70,111.80,52.50,53.90,99.90,16.00,-1.31,486.87,122.00,173.30,177.00,99.90,16.53,-1.80
2026-04-27 01:35:00,2026-04-27 01:35:59,Q08,487.60,117.80,55.40,57.00,99.90,15.60,-0.46,486.00,121.80,57.40,58.80,99.90,15.40,0.00,486.70,123.70,58.40,59.80,99.90,15.90,-0.91,486.77,121.10,171.20,175.60,99.90,15.63,-1.37
2026-04-27 01:36:00,2026-04-27 01:36:59,Q08,487.50,113.00,54.50,55.00,99.90,14.70,-0.71,486.90,104.30,49.50,50.50,99.90,16.90,-0.09,486.70,112.10,53.50,54.40,99.70,18.00,-1.91,487.03,109.80,157.50,159.90,99.83,16.53,-2.71
2026-04-27 01:37:00,2026-04-27 01:37:59,Q08,487.50,128.60,61.40,62.30,99.90,12.40,-0.17,485.50,126.40,60.40,61.10,99.90,15.80,-0.37,486.60,119.90,56.40,57.80,99.90,14.80,-0.20,486.53,124.97,178.20,181.20,99.90,14.33,-0.74
2026-04-27 01:38:00,2026-04-27 01:38:59,Q08,486.60,140.00,67.30,68.00,99.90,11.70,-0.34,487.00,134.40,64.30,65.30,99.90,14.30,-0.51,486.30,138.40,66.30,67.10,99.90,14.40,-1.49,486.63,137.60,197.90,200.40,99.90,13.47,-2.34
2026-04-27 01:39:00,2026-04-27 01:39:59,Q08,486.80,131.90,62.40,63.70,99.90,13.30,-0.29,485.90,123.70,58.40,59.70,99.90,14.40,-0.26,487.00,129.10,61.40,62.80,99.70,11.90,-2.49,486.57,128.23,182.20,186.20,99.83,13.20,-3.03
2026-04-27 01:40:00,2026-04-27 01:40:59,Q08,486.40,136.00,65.30,66.10,99.90,8.60,-0.31,486.60,127.40,60.40,61.70,99.90,10.10,-0.51,486.70,132.50,63.40,64.20,99.80,8.80,-1.83,486.57,131.97,189.10,192.00,99.87,9.17,-2.66
2026-04-27 01:41:00,2026-04-27 01:41:59,Q08,486.20,134.70,64.30,65.10,99.90,13.80,0.49,487.20,124.60,59.40,60.40,99.90,14.30,0.40,486.30,125.70,59.40,60.80,99.90,12.60,-0.89,486.57,128.33,183.10,186.30,99.90,13.57,-0.00
2026-04-27 01:42:00,2026-04-27 01:42:59,Q08,487.50,131.60,62.40,63.80,99.90,10.90,-0.46,487.40,120.20,57.40,58.40,99.90,11.70,-0.60,485.60,123.60,58.40,59.70,99.80,10.10,-2.03,486.83,125.13,178.20,181.90,99.87,10.90,-3.09
2026-04-27 01:43:00,2026-04-27 01:43:59,Q08,488.70,137.10,65.30,66.90,99.90,10.40,-0.60,486.20,127.70,60.40,61.70,99.90,12.10,-0.46,485.60,131.00,62.40,63.50,99.90,9.90,-1.46,486.83,131.93,188.10,192.10,99.90,10.80,-2.51
2026-04-27 01:44:00,2026-04-27 01:44:59,Q08,486.60,144.50,68.30,70.00,99.90,15.70,-0.23,487.30,120.30,57.40,58.40,99.90,15.90,-0.71,485.70,123.50,58.40,59.70,99.90,14.00,-0.91,486.53,129.43,184.10,188.10,99.90,15.20,-1.86
2026-04-27 01:45:00,2026-04-27 01:45:59,Q08,488.50,132.60,63.40,64.40,99.90,9.10,-0.57,486.10,123.00,58.40,59.80,99.90,10.30,-0.37,485.30,128.00,61.40,62.10,99.90,7.90,-1.23,486.63,127.87,183.20,186.30,99.90,9.10,-2.17
2026-04-27 01:46:00,2026-04-27 01:46:59,Q08,487.40,142.10,68.30,69.20,99.90,9.50,-0.54,486.00,131.10,62.40,63.70,99.90,11.40,-0.46,486.80,132.00,63.40,64.20,99.90,10.80,-1.51,486.73,135.07,194.10,197.10,99.90,10.57,-2.51
2026-04-27 01:47:00,2026-04-27 01:47:59,Q08,488.10,136.70,65.30,66.40,99.90,11.60,-0.40,486.90,128.20,61.40,62.20,99.90,13.70,-0.43,485.60,130.60,62.40,63.00,99.90,12.50,-0.74,486.87,131.83,189.10,191.60,99.90,12.60,-1.57
2026-04-27 01:48:00,2026-04-27 01:48:59,Q08,486.90,144.60,68.30,70.00,99.90,15.70,-0.09,486.50,132.20,63.40,64.20,99.90,16.10,-0.86,486.20,133.80,63.40,64.60,99.90,14.70,-1.34,486.53,136.87,195.10,198.80,99.90,15.50,-2.29
2026-04-27 01:49:00,2026-04-27 01:49:59,Q08,487.70,136.90,65.30,66.20,99.90,15.90,-0.77,486.90,124.10,59.40,60.30,99.90,15.50,-0.20,485.00,131.70,62.40,63.50,99.80,14.10,-1.71,486.53,130.90,187.10,190.00,99.87,15.17,-2.69
2026-04-27 01:50:00,2026-04-27 01:50:59,Q08,486.50,128.00,61.40,62.20,99.90,12.50,-0.20,486.40,131.20,62.40,63.70,99.90,15.40,-0.83,486.50,116.60,55.40,56.40,99.90,14.00,-0.97,486.47,125.27,179.20,182.30,99.90,13.97,-2.00
2026-04-27 01:51:00,2026-04-27 01:51:59,Q08,486.70,141.40,67.30,68.50,99.90,12.20,-0.34,486.80,132.60,63.40,64.20,99.90,15.40,-0.69,486.70,123.10,58.40,59.80,99.90,14.90,-0.97,486.73,132.37,189.10,192.50,99.90,14.17,-2.00
2026-04-27 01:52:00,2026-04-27 01:52:59,Q08,487.80,116.80,55.40,56.50,99.90,13.20,-0.37,487.80,113.00,54.50,55.00,99.90,14.60,-0.77,485.50,106.10,50.50,51.40,99.80,11.60,-1.43,487.03,111.97,160.40,162.90,99.87,13.13,-2.57
2026-04-27 01:53:00,2026-04-27 01:53:59,Q08,487.10,125.10,59.40,60.90,99.90,13.10,-0.54,487.30,117.80,55.40,57.00,99.90,15.30,-0.57,486.80,122.60,58.40,59.30,99.90,14.00,-1.06,487.07,121.83,173.20,177.20,99.90,14.13,-2.17
2026-04-27 01:54:00,2026-04-27 01:54:59,Q08,486.90,130.20,62.40,63.20,99.90,13.00,-0.57,487.20,121.30,57.40,58.90,99.90,15.50,-0.60,486.70,123.10,58.40,59.80,99.90,13.60,-1.00,486.93,124.87,178.20,181.90,99.90,14.03,-2.17
2026-04-27 01:55:00,2026-04-27 01:55:59,Q08,488.60,118.80,56.40,57.60,99.90,10.80,-0.66,486.80,111.00,52.50,53.90,99.90,15.30,-0.43,485.20,119.60,56.40,57.70,99.80,15.90,-1.97,486.87,116.47,165.30,169.20,99.87,14.00,-3.06
2026-04-27 01:56:00,2026-04-27 01:56:59,Q08,488.50,136.60,65.30,66.40,99.90,15.80,-0.49,487.50,118.80,56.40,57.50,99.90,16.70,-0.71,485.60,113.90,53.50,54.80,99.80,15.10,-1.51,487.20,123.10,175.20,178.70,99.87,15.87,-2.71
2026-04-27 01:57:00,2026-04-27 01:57:59,Q08,488.80,127.10,60.40,62.00,99.90,15.70,-0.80,486.50,125.80,59.40,60.80,99.90,14.00,-0.40,485.80,132.40,63.40,64.00,99.90,13.30,-1.11,487.03,128.43,183.20,186.80,99.90,14.33,-2.31
2026-04-27 01:58:00,2026-04-27 01:58:59,Q08,488.40,138.10,66.30,67.30,99.90,11.70,-0.20,486.00,126.40,60.40,61.20,99.90,15.30,-0.69,486.90,120.40,57.40,58.30,99.90,14.80,-1.00,487.10,128.30,184.10,186.80,99.90,13.93,-1.89
2026-04-27 01:59:00,2026-04-27 01:59:59,Q08,487.20,134.50,64.30,65.30,99.90,12.90,0.06,486.40,121.80,57.40,58.80,99.90,16.50,-0.43,487.40,124.00,59.40,60.40,99.80,13.00,-1.94,487.00,126.77,181.10,184.50,99.87,14.13,-2.31
2026-04-27 02:00:00,2026-04-27 02:00:59,Q08,486.70,139.30,66.30,67.60,99.90,15.70,-0.23,485.10,128.10,61.40,62.10,99.90,16.10,-0.66,486.20,116.60,55.40,56.40,99.90,14.00,-1.11,486.00,128.00,183.10,186.10,99.90,15.27,-2.00
2026-04-27 02:01:00,2026-04-27 02:01:59,Q08,486.20,133.00,63.40,64.60,99.90,15.30,-0.31,486.40,112.40,53.50,54.40,99.90,14.70,-0.54,486.80,121.80,57.40,58.80,99.80,14.60,-1.69,486.47,122.40,174.30,177.80,99.87,14.87,-2.54
2026-04-27 02:02:00,2026-04-27 02:02:59,Q08,488.30,128.60,61.40,62.50,99.90,13.20,-0.49,486.10,124.70,59.40,60.30,99.90,16.90,-0.31,485.50,109.70,51.50,52.90,99.70,14.50,-2.14,486.63,121.00,172.30,175.70,99.83,14.87,-2.94
2026-04-27 02:03:00,2026-04-27 02:03:59,Q08,486.80,143.50,68.30,69.50,99.90,13.50,-0.23,487.20,129.70,61.40,62.80,99.90,15.80,-0.69,487.00,130.60,62.40,63.30,99.90,14.20,-1.40,487.00,134.60,192.10,195.60,99.90,14.50,-2.31
2026-04-27 02:04:00,2026-04-27 02:04:59,Q08,486.80,110.70,52.50,53.50,99.90,14.50,-0.40,487.70,119.20,56.40,58.00,99.90,16.20,-0.74,486.20,118.50,56.40,57.30,99.80,15.70,-1.60,486.90,116.13,165.30,168.80,99.87,15.47,-2.74
2026-04-27 02:05:00,2026-04-27 02:05:59,Q08,486.40,134.10,64.30,65.10,99.90,10.20,-0.26,486.90,110.00,52.50,53.50,99.90,11.60,-0.57,487.20,115.70,55.40,56.00,99.80,11.40,-1.89,486.83,119.93,172.20,174.60,99.87,11.07,-2.71
2026-04-27 02:06:00,2026-04-27 02:06:59,Q08,488.40,131.80,62.40,63.90,99.90,13.00,-0.54,486.10,123.90,58.40,59.80,99.90,13.70,-0.43,486.80,126.20,60.40,61.20,99.90,11.70,-1.51,487.10,127.30,181.20,184.90,99.90,12.80,-2.49
2026-04-27 02:07:00,2026-04-27 02:07:59,Q08,488.30,138.10,66.30,67.30,99.90,15.10,-0.31,488.00,127.10,60.40,62.00,99.90,15.50,-0.54,485.90,129.90,61.40,62.60,99.80,13.10,-2.11,487.40,131.70,188.10,191.90,99.87,14.57,-2.97
2026-04-27 02:08:00,2026-04-27 02:08:59,Q08,488.80,121.10,58.40,59.00,99.90,13.70,-0.46,486.50,121.50,57.40,58.80,99.90,18.20,-0.60,486.60,112.40,53.50,54.40,99.60,13.60,-2.54,487.30,118.33,169.30,172.20,99.80,15.17,-3.60
2026-04-27 02:09:00,2026-04-27 02:09:59,Q08,487.50,136.30,65.30,66.20,99.90,8.70,-0.40,487.70,124.50,59.40,60.40,99.90,9.70,-0.60,486.10,128.40,61.40,62.20,99.80,8.50,-1.77,487.10,129.73,186.10,188.80,99.87,8.97,-2.77
2026-04-27 02:10:00,2026-04-27 02:10:59,Q08,487.40,134.70,64.30,65.30,99.90,11.10,0.34,486.40,118.90,56.40,57.30,99.90,13.00,0.37,487.10,126.50,60.40,61.40,99.80,12.80,-1.74,486.97,126.70,181.10,184.00,99.87,12.30,-1.03
2026-04-27 02:11:00,2026-04-27 02:11:59,Q08,486.90,131.80,62.40,63.70,99.90,8.60,-0.43,487.50,119.90,56.40,58.00,99.90,10.40,-0.66,486.20,124.10,59.40,60.30,99.60,8.40,-2.74,486.87,125.27,178.20,182.00,99.80,9.13,-3.83
2026-04-27 02:12:00,2026-04-27 02:12:59,Q08,488.70,140.20,67.30,68.30,99.90,8.30,-0.49,486.30,126.90,60.40,61.20,99.90,9.50,-0.43,487.00,129.30,61.40,62.80,99.80,8.20,-2.29,487.33,132.13,189.10,192.30,99.87,8.67,-3.20
2026-04-27 02:13:00,2026-04-27 02:13:59,Q08,488.80,154.00,74.20,75.20,99.90,7.60,-0.51,486.50,142.80,68.30,69.00,99.90,8.40,-0.43,486.00,146.00,69.30,71.00,99.70,7.40,-2.71,487.10,147.60,211.80,215.20,99.83,7.80,-3.66
2026-04-27 02:14:00,2026-04-27 02:14:59,Q08,487.40,147.30,70.30,71.60,99.90,8.20,-0.43,488.10,138.40,66.30,67.30,99.90,8.80,-0.60,485.80,142.50,67.30,68.90,99.80,7.60,-1.91,487.10,142.73,203.90,207.80,99.87,8.20,-2.94
2026-04-27 02:15:00,2026-04-27 02:15:59,Q08,487.20,150.50,72.30,73.10,99.90,9.00,-0.43,487.80,147.20,70.30,71.60,99.90,10.90,-0.57,485.50,148.30,70.30,71.80,99.80,10.20,-1.94,486.83,148.67,212.90,216.50,99.87,10.03,-2.94
2026-04-27 02:16:00,2026-04-27 02:16:59,Q08,488.10,148.60,71.30,72.20,99.90,9.20,-0.51,487.30,133.50,63.40,64.80,99.90,9.40,-0.60,485.10,143.60,68.30,69.40,99.80,8.00,-2.20,486.83,141.90,203.00,206.40,99.87,8.87,-3.31
2026-04-27 02:17:00,2026-04-27 02:17:59,Q08,488.40,156.60,75.20,76.10,99.90,8.60,-0.49,486.80,144.50,68.30,70.00,99.90,10.00,-0.54,485.20,139.70,66.30,67.40,99.80,8.40,-1.83,486.80,146.93,209.80,213.50,99.87,9.00,-2.86
2026-04-27 02:18:00,2026-04-27 02:18:59,Q08,487.00,150.80,72.30,73.10,99.90,8.40,-0.40,487.70,146.40,70.30,71.10,99.90,9.80,-0.66,486.40,150.10,71.30,72.90,99.80,7.50,-2.03,487.03,149.10,213.90,217.10,99.87,8.57,-3.09
2026-04-27 02:19:00,2026-04-27 02:19:59,Q08,488.30,154.80,74.20,75.20,99.90,10.70,-0.43,487.40,129.30,61.40,62.80,99.90,11.90,-0.57,485.60,136.60,64.30,66.00,99.70,9.70,-2.69,487.10,140.23,199.90,204.00,99.83,10.77,-3.69
2026-04-27 02:20:00,2026-04-27 02:20:59,Q08,487.20,160.90,76.20,77.90,99.90,10.50,-0.17,485.50,146.20,69.30,70.80,99.90,12.30,-0.26,486.70,151.70,72.30,73.40,99.70,11.10,-2.54,486.47,152.93,217.80,222.10,99.83,11.30,-2.97
2026-04-27 02:21:00,2026-04-27 02:21:59,Q08,486.70,150.00,71.30,72.90,99.90,8.00,-0.37,486.50,135.30,64.30,65.60,99.90,8.60,-0.51,486.00,140.60,67.30,68.00,99.80,7.60,-2.46,486.40,141.97,202.90,206.50,99.87,8.07,-3.34
2026-04-27 02:22:00,2026-04-27 02:22:59,Q08,487.80,132.50,63.40,64.30,99.90,9.00,-0.57,485.50,124.60,59.40,60.10,99.90,10.00,-0.37,486.00,128.50,61.40,62.20,99.50,8.00,-3.40,486.43,128.53,184.20,186.60,99.77,9.00,-4.34
2026-04-27 02:23:00,2026-04-27 02:23:59,Q08,487.30,136.10,65.30,66.20,99.30,37.20,4.26,487.10,124.90,59.40,60.40,99.10,41.70,4.49,486.00,127.00,60.40,61.70,99.70,40.80,2.34,486.80,129.33,185.10,188.30,99.37,39.90,11.09
2026-04-27 02:24:00,2026-04-27 02:24:59,Q08,487.30,121.80,57.40,58.90,99.90,8.20,-0.43,487.80,112.80,53.50,54.50,99.90,9.10,-0.60,485.60,115.00,54.50,55.80,99.80,7.60,-1.74,486.90,116.53,165.40,169.20,99.87,8.30,-2.77
2026-04-27 02:25:00,2026-04-27 02:25:59,Q08,487.50,142.70,68.30,69.20,99.90,9.10,-0.37,487.40,117.80,55.40,57.00,99.90,11.90,-0.86,485.60,112.00,53.50,54.30,99.90,9.60,-1.31,486.83,124.17,177.20,180.50,99.90,10.20,-2.54
2026-04-27 02:26:00,2026-04-27 02:26:59,Q08,487.30,139.50,66.30,67.70,99.90,12.60,-0.14,485.80,127.90,60.40,61.60,99.90,14.70,-0.66,487.00,125.90,59.40,60.90,99.90,11.60,-0.74,486.70,131.10,186.10,190.20,99.90,12.97,-1.54
2026-04-27 02:27:00,2026-04-27 02:27:59,Q08,488.70,118.70,56.40,57.60,99.90,9.80,-0.57,486.50,112.50,53.50,54.40,99.90,10.20,-0.40,486.00,115.50,54.50,55.90,99.90,8.60,-1.17,487.07,115.57,164.40,167.90,99.90,9.53,-2.14
2026-04-27 02:28:00,2026-04-27 02:28:59,Q08,487.80,140.00,67.30,68.20,99.90,11.10,-0.57,487.40,125.00,59.40,60.90,99.90,14.20,-0.80,485.70,118.90,56.40,57.20,99.90,14.30,-1.43,486.97,127.97,183.10,186.30,99.90,13.20,-2.80
2026-04-27 02:29:00,2026-04-27 02:29:59,Q08,486.80,127.90,60.40,61.70,99.90,13.50,-0.57,486.40,135.90,64.30,65.60,99.90,14.70,-0.23,486.70,139.50,66.30,67.60,99.90,12.30,-1.51,486.63,134.43,191.00,194.90,99.90,13.50,-2.31
2026-04-27 02:30:00,2026-04-27 02:30:59,Q08,486.20,130.70,62.40,63.20,99.90,10.90,-0.34,487.30,120.90,57.40,58.40,99.90,14.30,-0.74,486.00,115.20,54.50,55.90,99.90,12.20,-1.29,486.50,122.27,174.30,177.50,99.90,12.47,-2.37
2026-04-27 02:31:00,2026-04-27 02:31:59,Q08,488.10,129.00,61.40,63.00,99.90,9.90,-0.51,485.60,118.80,56.40,57.20,99.90,10.40,-0.40,485.60,120.30,57.40,58.20,99.90,9.70,-1.26,486.43,122.70,175.20,178.40,99.90,10.00,-2.17
2026-04-27 02:32:00,2026-04-27 02:32:59,Q08,487.80,114.50,54.50,55.50,99.90,12.50,-0.40,485.40,119.00,56.40,57.70,99.90,12.50,-0.57,486.60,112.70,53.50,54.40,99.90,12.70,-0.89,486.60,115.40,164.40,167.60,99.90,12.57,-1.86
2026-04-27 02:33:00,2026-04-27 02:33:59,Q08,486.30,119.00,56.40,57.80,99.90,10.80,-0.26,485.90,111.60,52.50,53.80,99.90,11.60,-0.46,487.10,119.00,56.40,58.00,99.80,9.00,-1.60,486.43,116.53,165.30,169.60,99.87,10.47,-2.31
2026-04-27 02:34:00,2026-04-27 02:34:59,Q08,487.90,120.60,57.40,58.40,99.90,8.90,-0.51,485.40,112.20,53.50,54.30,99.90,9.30,-0.40,485.90,110.80,52.50,53.30,99.90,8.40,-0.60,486.40,114.53,163.40,166.00,99.90,8.87,-1.51
2026-04-27 02:35:00,2026-04-27 02:35:59,Q08,486.10,120.50,57.40,58.30,99.90,9.20,-0.31,486.40,116.20,55.40,56.40,99.90,10.00,-0.54,486.80,116.00,55.40,56.40,99.90,8.90,-0.63,486.43,117.57,168.20,171.10,99.90,9.37,-1.49
2026-04-27 02:36:00,2026-04-27 02:36:59,Q08,486.50,120.50,57.40,58.30,99.90,8.50,-0.31,487.60,110.90,52.50,53.60,99.90,9.20,-0.66,486.30,113.20,53.50,54.90,99.80,8.30,-1.51,486.80,114.87,163.40,166.80,99.87,8.67,-2.49
2026-04-27 02:37:00,2026-04-27 02:37:59,Q08,487.70,123.00,58.40,59.90,99.90,8.20,-0.49,485.60,118.00,56.40,57.20,99.90,9.30,-0.37,485.90,118.10,56.40,57.20,99.90,8.20,-0.57,486.40,119.70,171.20,174.30,99.90,8.57,-1.43
2026-04-27 02:38:00,2026-04-27 02:38:59,Q08,486.40,121.40,57.40,58.80,99.90,7.90,-0.40,486.50,113.70,53.50,54.90,99.90,9.20,-0.57,486.10,115.70,54.50,55.90,99.90,7.60,-0.83,486.33,116.93,165.40,169.60,99.90,8.23,-1.80
2026-04-27 02:39:00,2026-04-27 02:39:59,Q08,487.50,123.90,58.40,59.90,99.90,8.40,-0.49,486.70,113.70,53.50,54.90,99.90,9.30,-0.54,485.50,116.80,55.40,56.30,99.90,7.50,-1.29,486.57,118.13,167.30,171.10,99.90,8.40,-2.31
2026-04-27 02:40:00,2026-04-27 02:40:59,Q08,485.90,120.20,57.40,58.20,99.90,7.90,-0.31,485.80,114.90,54.50,55.30,99.90,8.40,-0.54,486.60,115.70,54.50,55.90,99.90,7.70,-0.86,486.10,116.93,166.40,169.40,99.90,8.00,-1.71
2026-04-27 02:41:00,2026-04-27 02:41:59,Q08,486.10,119.80,56.40,57.80,99.90,8.50,-0.37,487.10,111.60,53.50,54.10,99.90,9.20,-0.63,485.90,113.20,53.50,54.80,99.90,7.80,-1.20,486.37,114.87,163.40,166.70,99.90,8.50,-2.20
2026-04-27 02:42:00,2026-04-27 02:42:59,Q08,486.10,124.00,59.40,60.30,99.90,7.50,-0.34,485.40,114.30,54.50,55.30,99.90,7.40,-0.49,486.40,115.60,54.50,55.90,99.80,6.90,-1.89,485.97,117.97,168.40,171.50,99.87,7.27,-2.71
2026-04-27 02:43:00,2026-04-27 02:43:59,Q08,487.50,125.70,59.40,60.90,99.90,7.40,-0.43,487.10,118.30,56.40,57.50,99.90,7.30,-0.57,485.00,119.20,56.40,57.70,99.90,6.20,-0.40,486.53,121.07,172.20,176.10,99.90,6.97,-1.40
2026-04-27 02:44:00,2026-04-27 02:44:59,Q08,486.90,125.70,59.40,60.80,99.90,7.30,-0.46,487.20,118.50,56.40,57.50,99.90,7.60,-0.60,484.80,120.20,57.40,58.10,99.90,6.80,-0.83,486.30,121.47,173.20,176.40,99.90,7.23,-1.89
