Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-27 02:45:00,2026-04-27 02:45:59,Q08,487.90,127.70,60.40,61.80,99.90,6.80,-0.49,485.90,120.40,57.40,58.20,99.90,7.60,-0.46,484.80,123.00,58.40,59.50,99.90,6.70,-1.31,486.20,123.70,176.20,179.50,99.90,7.03,-2.26
2026-04-27 02:46:00,2026-04-27 02:46:59,Q08,485.90,128.60,61.40,62.10,99.90,6.50,-0.34,486.80,122.40,58.40,59.30,99.90,7.50,-0.60,485.90,121.50,57.40,58.70,99.90,7.20,-0.80,486.20,124.17,177.20,180.10,99.90,7.07,-1.74
2026-04-27 02:47:00,2026-04-27 02:47:59,Q08,485.50,123.50,58.40,59.70,99.90,8.50,-0.31,485.90,110.70,52.50,53.30,99.90,10.20,-0.51,485.60,116.00,55.40,56.30,99.90,8.60,-1.43,485.67,116.73,166.30,169.30,99.90,9.10,-2.26
2026-04-27 02:48:00,2026-04-27 02:48:59,Q08,486.50,137.40,65.30,66.60,99.90,8.00,-0.46,485.40,127.60,60.40,61.60,99.90,8.40,-0.51,483.80,129.00,61.40,62.30,99.80,7.20,-1.77,485.23,131.33,187.10,190.50,99.87,7.87,-2.74
2026-04-27 02:49:00,2026-04-27 02:49:59,Q08,486.30,124.00,59.40,60.30,99.90,9.10,-0.49,484.60,117.20,55.40,56.60,99.90,10.00,-0.49,484.60,117.00,55.40,56.60,99.90,8.10,-0.94,485.17,119.40,170.20,173.50,99.90,9.07,-1.91
2026-04-27 02:50:00,2026-04-27 02:50:59,Q08,486.70,131.60,62.40,63.70,99.90,7.90,-0.49,484.80,117.00,55.40,56.60,99.90,8.80,-0.40,485.40,120.40,57.40,58.20,99.70,6.90,-2.37,485.63,123.00,175.20,178.50,99.83,7.87,-3.26
2026-04-27 02:51:00,2026-04-27 02:51:59,Q08,487.50,127.60,60.40,61.80,99.90,9.20,-0.37,485.30,120.90,57.40,58.20,99.90,9.80,-0.37,485.30,117.70,55.40,56.70,99.90,8.00,-1.31,486.03,122.07,173.20,176.70,99.90,9.00,-2.06
2026-04-27 02:52:00,2026-04-27 02:52:59,Q08,486.60,138.00,66.30,67.10,99.90,7.60,-0.46,487.30,130.20,62.40,63.30,99.90,8.20,-0.60,484.70,128.80,60.40,62.00,99.90,7.30,-0.43,486.20,132.33,189.10,192.40,99.90,7.70,-1.49
2026-04-27 02:53:00,2026-04-27 02:53:59,Q08,485.90,125.30,59.40,60.60,99.90,7.60,-0.34,487.10,115.90,55.40,56.00,99.90,8.80,-0.60,485.60,118.00,56.40,57.20,99.80,7.20,-1.66,486.20,119.73,171.20,173.80,99.87,7.87,-2.60
2026-04-27 02:54:00,2026-04-27 02:54:59,Q08,486.80,129.30,61.40,62.70,99.90,7.40,-0.40,485.60,119.90,56.40,57.70,99.90,8.50,-0.46,486.50,120.00,57.40,58.30,99.90,7.10,-1.06,486.30,123.07,175.20,178.70,99.90,7.67,-1.91
2026-04-27 02:55:00,2026-04-27 02:55:59,Q08,488.00,124.70,59.40,60.50,99.90,7.80,-0.51,487.30,118.50,56.40,57.50,99.90,8.20,-0.54,485.30,116.00,55.40,56.30,99.90,7.70,-0.60,486.87,119.73,171.20,174.30,99.90,7.90,-1.66
2026-04-27 02:56:00,2026-04-27 02:56:59,Q08,486.60,122.40,58.40,59.30,99.90,10.60,-0.37,486.10,113.90,53.50,54.90,99.90,10.00,-0.46,486.90,119.70,56.40,57.80,99.80,9.90,-1.74,486.53,118.67,168.30,172.00,99.87,10.17,-2.57
2026-04-27 02:57:00,2026-04-27 02:57:59,Q08,487.70,122.90,58.40,59.40,99.90,11.60,-0.49,487.40,128.40,61.40,62.30,99.90,13.90,-0.71,485.30,118.40,56.40,57.20,99.90,12.10,-0.40,486.80,123.23,176.20,178.90,99.90,12.53,-1.60
2026-04-27 02:58:00,2026-04-27 02:58:59,Q08,486.30,117.40,55.40,56.90,99.90,7.60,-0.43,487.50,110.70,52.50,53.60,99.90,8.00,-0.66,485.40,109.40,51.50,52.90,99.90,7.20,-0.74,486.40,112.50,159.40,163.40,99.90,7.60,-1.83
2026-04-27 02:59:00,2026-04-27 02:59:59,Q08,486.50,111.30,52.50,53.90,99.90,8.40,-0.37,487.70,103.80,49.50,50.20,99.90,9.70,-0.66,485.90,106.60,50.50,51.40,99.90,8.30,-1.31,486.70,107.23,152.50,155.50,99.90,8.80,-2.34
2026-04-27 03:00:00,2026-04-27 03:00:59,Q08,487.10,119.20,56.40,58.00,99.90,7.70,-0.49,486.60,114.80,54.50,55.40,99.90,8.30,-0.54,484.90,112.80,53.50,54.20,99.90,7.50,-0.60,486.20,115.60,164.40,167.60,99.90,7.83,-1.63
2026-04-27 03:01:00,2026-04-27 03:01:59,Q08,486.80,115.10,54.50,55.90,99.90,8.00,-0.46,487.20,108.00,51.50,52.60,99.90,9.20,-0.54,484.80,109.80,51.50,52.80,99.90,7.60,-1.14,486.27,110.97,157.50,161.30,99.90,8.27,-2.14
2026-04-27 03:02:00,2026-04-27 03:02:59,Q08,487.60,116.10,55.40,56.50,99.90,8.00,-0.51,485.80,105.80,49.50,50.90,99.90,8.80,-0.49,485.90,107.20,50.50,51.90,99.80,7.80,-1.89,486.43,109.70,155.40,159.30,99.87,8.20,-2.89
2026-04-27 03:03:00,2026-04-27 03:03:59,Q08,487.50,115.90,55.40,56.00,99.90,7.20,-0.46,485.30,108.60,51.50,52.40,99.90,8.60,-0.46,486.00,110.30,52.50,53.50,99.90,7.40,-0.86,486.27,111.60,159.40,161.90,99.90,7.73,-1.77
2026-04-27 03:04:00,2026-04-27 03:04:59,Q08,486.90,126.70,60.40,61.20,99.90,12.40,-0.37,485.80,118.20,56.40,57.20,99.90,14.50,-0.54,486.80,109.70,51.50,53.00,99.90,13.90,-1.09,486.50,118.20,168.30,171.40,99.90,13.60,-2.00
2026-04-27 03:05:00,2026-04-27 03:05:59,Q08,486.10,116.40,55.40,56.40,99.90,8.40,-0.34,486.30,106.20,50.50,51.50,99.90,8.70,-0.57,486.30,107.60,51.50,52.00,99.90,8.00,-1.06,486.23,110.07,157.40,159.90,99.90,8.37,-1.97
2026-04-27 03:06:00,2026-04-27 03:06:59,Q08,487.40,118.20,56.40,57.50,99.90,10.90,-0.49,486.90,118.50,56.40,57.30,99.90,12.90,-0.43,484.60,120.30,57.40,58.10,99.90,14.70,-0.17,486.30,119.00,170.20,172.90,99.90,12.83,-1.09
2026-04-27 03:07:00,2026-04-27 03:07:59,Q08,486.10,117.30,55.40,56.90,99.90,9.40,-0.31,485.90,107.40,50.50,51.90,99.90,10.20,-0.51,486.50,105.80,50.50,51.00,99.90,8.30,-1.20,486.17,110.17,156.40,159.80,99.90,9.30,-2.03
2026-04-27 03:08:00,2026-04-27 03:08:59,Q08,486.90,116.00,55.40,56.40,99.90,7.90,-0.43,485.20,108.60,51.50,52.40,99.90,9.30,-0.46,486.10,110.20,52.50,53.50,99.80,7.90,-1.46,486.07,111.60,159.40,162.30,99.87,8.37,-2.34
2026-04-27 03:09:00,2026-04-27 03:09:59,Q08,486.90,118.30,56.40,57.30,99.90,8.40,-0.37,485.60,112.80,53.50,54.30,99.90,9.60,-0.46,486.60,111.80,52.50,53.90,99.90,9.40,-0.40,486.37,114.30,162.40,165.50,99.90,9.13,-1.23
2026-04-27 03:10:00,2026-04-27 03:10:59,Q08,485.20,126.80,60.40,61.10,99.90,8.20,-0.37,486.60,116.60,55.40,56.40,99.90,9.70,-0.69,484.20,118.90,56.40,57.10,99.90,7.60,-1.17,485.33,120.77,172.20,174.60,99.90,8.50,-2.23
2026-04-27 03:11:00,2026-04-27 03:11:59,Q08,487.90,120.30,57.40,58.40,99.90,8.80,-0.51,485.60,112.30,53.50,54.30,99.90,10.40,-0.40,485.10,115.20,54.50,55.80,99.90,8.20,-1.29,486.20,115.93,165.40,168.50,99.90,9.13,-2.20
2026-04-27 03:12:00,2026-04-27 03:12:59,Q08,485.90,127.60,60.40,61.60,99.90,8.00,-0.37,486.10,121.40,57.40,58.80,99.90,8.70,-0.57,485.70,120.40,57.40,58.20,99.90,7.40,-0.43,485.90,123.13,175.20,178.60,99.90,8.03,-1.37
2026-04-27 03:13:00,2026-04-27 03:13:59,Q08,487.90,117.40,55.40,57.00,99.90,7.70,-0.54,485.90,108.30,51.50,52.40,99.90,8.30,-0.46,485.30,111.00,52.50,53.80,99.90,7.40,-1.37,486.37,112.23,159.40,163.20,99.90,7.80,-2.37
2026-04-27 03:14:00,2026-04-27 03:14:59,Q08,486.10,129.50,61.40,62.70,99.90,7.50,-0.37,487.00,126.30,60.40,61.40,99.90,7.80,-0.63,484.90,124.50,59.40,60.00,99.90,7.00,-0.11,486.00,126.77,181.20,184.10,99.90,7.43,-1.11
2026-04-27 03:15:00,2026-04-27 03:15:59,Q08,487.60,119.20,56.40,58.00,99.90,7.40,-0.49,485.80,116.40,55.40,56.30,99.90,7.90,-0.49,484.80,113.50,53.50,54.70,99.90,7.40,0.03,486.07,116.37,165.30,169.00,99.90,7.57,-0.94
2026-04-27 03:16:00,2026-04-27 03:16:59,Q08,487.80,123.50,58.40,59.90,99.90,7.50,-0.54,486.30,120.70,57.40,58.30,99.90,8.90,-0.46,484.40,120.20,57.40,58.10,99.90,7.70,-0.69,486.17,121.47,173.20,176.30,99.90,8.03,-1.69
2026-04-27 03:17:00,2026-04-27 03:17:59,Q08,486.40,123.50,58.40,59.80,99.90,7.50,-0.40,485.40,116.60,55.40,56.30,99.90,8.10,-0.49,486.20,119.50,56.40,57.80,99.90,7.20,-0.63,486.00,119.87,170.20,173.90,99.90,7.60,-1.51
2026-04-27 03:18:00,2026-04-27 03:18:59,Q08,485.60,131.90,62.40,63.50,99.90,7.30,-0.37,486.80,126.90,60.40,61.20,99.90,8.30,-0.66,485.00,126.10,60.40,61.10,99.90,7.10,-0.49,485.80,128.30,183.20,185.80,99.90,7.57,-1.51
2026-04-27 03:19:00,2026-04-27 03:19:59,Q08,485.60,121.60,57.40,58.70,99.90,7.30,-0.29,485.00,112.50,53.50,54.30,99.90,8.70,-0.43,486.30,113.20,53.50,54.90,99.80,7.30,-1.46,485.63,115.77,164.40,167.90,99.87,7.77,-2.17
2026-04-27 03:20:00,2026-04-27 03:20:59,Q08,486.70,131.00,62.40,63.70,99.90,7.00,-0.51,486.00,124.70,59.40,60.30,99.90,7.90,-0.51,484.30,126.30,59.40,61.00,99.90,6.90,-0.34,485.67,127.33,181.20,185.00,99.90,7.27,-1.37
2026-04-27 03:21:00,2026-04-27 03:21:59,Q08,486.00,131.60,62.40,63.70,99.90,7.80,-0.31,484.90,126.40,59.40,61.00,99.90,8.10,-0.46,485.80,124.80,59.40,60.10,99.90,7.10,-0.54,485.57,127.60,181.20,184.80,99.90,7.67,-1.31
2026-04-27 03:22:00,2026-04-27 03:22:59,Q08,487.20,125.70,59.40,60.90,99.90,16.30,-0.69,485.60,111.40,52.50,53.80,99.90,16.60,-0.57,484.60,121.10,57.40,58.60,99.90,17.50,-1.31,485.80,119.40,169.30,173.30,99.90,16.80,-2.57
2026-04-27 03:23:00,2026-04-27 03:23:59,Q08,486.00,113.90,53.50,54.90,99.90,18.40,-0.51,486.60,115.00,54.50,55.90,99.90,16.90,-0.54,484.70,129.70,61.40,62.40,99.90,15.20,-0.06,485.77,119.53,169.40,173.20,99.90,16.83,-1.11
2026-04-27 03:24:00,2026-04-27 03:24:59,Q08,487.20,118.90,56.40,57.50,99.90,8.80,-0.49,486.10,112.40,53.50,54.40,99.90,10.10,-0.49,484.30,115.60,54.50,55.70,99.90,8.40,-0.71,485.87,115.63,164.40,167.60,99.90,9.10,-1.69
2026-04-27 03:25:00,2026-04-27 03:25:59,Q08,487.10,119.50,56.40,58.00,99.80,16.00,1.86,486.10,110.10,52.50,53.50,99.70,17.00,2.29,484.20,109.30,51.50,52.80,99.90,17.30,1.20,485.80,112.97,160.40,164.30,99.80,16.77,5.34
2026-04-27 03:26:00,2026-04-27 03:26:59,Q08,486.90,131.30,62.40,63.70,99.90,15.10,-0.57,485.10,117.70,55.40,56.70,99.90,14.40,-0.51,485.90,126.40,60.40,61.10,99.90,13.90,-1.49,485.97,125.13,178.20,181.50,99.90,14.47,-2.57
2026-04-27 03:27:00,2026-04-27 03:27:59,Q08,487.00,116.10,55.40,56.50,99.90,8.00,-0.49,484.70,101.90,47.50,48.90,99.90,8.70,-0.46,485.20,107.10,50.50,51.90,99.70,7.90,-1.91,485.63,108.37,153.40,157.30,99.83,8.20,-2.86
2026-04-27 03:28:00,2026-04-27 03:28:59,Q08,485.70,119.30,56.40,57.70,99.90,8.80,-0.34,485.60,107.00,50.50,51.90,99.90,9.50,-0.51,486.30,110.70,52.50,53.50,99.80,8.30,-1.69,485.87,112.33,159.40,163.10,99.87,8.87,-2.54
2026-04-27 03:29:00,2026-04-27 03:29:59,Q08,485.70,119.20,56.40,57.70,99.90,7.80,-0.40,485.90,111.20,52.50,53.80,99.90,8.90,-0.49,486.10,113.00,53.50,54.90,99.90,7.70,-1.06,485.90,114.47,162.40,166.40,99.90,8.13,-1.94
2026-04-27 03:30:00,2026-04-27 03:30:59,Q08,485.40,114.40,54.50,55.30,99.90,8.20,-0.43,486.30,105.20,50.50,51.00,99.90,9.10,-0.60,484.50,109.80,51.50,52.80,99.70,7.70,-2.20,485.40,109.80,156.50,159.10,99.83,8.33,-3.23
2026-04-27 03:31:00,2026-04-27 03:31:59,Q08,485.30,117.20,55.40,56.70,99.90,8.10,-0.31,485.00,107.40,50.50,51.90,99.90,8.90,-0.54,485.80,110.70,52.50,53.30,99.70,7.80,-2.09,485.37,111.77,158.40,161.90,99.83,8.27,-2.94
2026-04-27 03:32:00,2026-04-27 03:32:59,Q08,486.00,121.00,57.40,58.80,99.90,7.90,-0.51,486.50,110.80,52.50,53.50,99.90,8.80,-0.60,484.00,114.00,54.50,55.20,99.90,7.20,-1.17,485.50,115.27,164.40,167.50,99.90,7.97,-2.29
2026-04-27 03:33:00,2026-04-27 03:33:59,Q08,487.00,124.40,59.40,60.40,99.90,7.90,-0.54,485.10,112.70,53.50,54.30,99.90,9.10,-0.46,484.90,112.60,53.50,54.20,99.80,8.10,-1.66,485.67,116.57,166.40,168.90,99.87,8.37,-2.66
2026-04-27 03:34:00,2026-04-27 03:34:59,Q08,485.50,117.60,55.40,56.70,99.90,7.60,-0.34,485.80,107.90,50.50,51.90,99.90,8.90,-0.57,485.80,113.40,53.50,54.80,99.70,7.80,-2.00,485.70,112.97,159.40,163.40,99.83,8.10,-2.91
2026-04-27 03:35:00,2026-04-27 03:35:59,Q08,485.60,115.00,54.50,55.80,99.90,8.30,-0.31,485.10,110.40,52.50,53.30,99.90,8.40,-0.57,485.70,111.90,52.50,53.80,99.90,7.30,-0.94,485.47,112.43,159.50,162.90,99.90,8.00,-1.83
2026-04-27 03:36:00,2026-04-27 03:36:59,Q08,487.00,98.80,46.50,47.70,99.90,8.40,-0.51,485.00,89.70,42.60,43.20,99.90,8.90,-0.46,485.50,92.70,43.60,44.60,99.80,8.80,-1.60,485.83,93.73,132.70,135.50,99.87,8.70,-2.57
2026-04-27 03:37:00,2026-04-27 03:37:59,Q08,487.30,108.50,51.50,52.60,99.90,8.40,-0.57,485.90,98.20,46.50,47.50,99.90,9.30,-0.51,484.50,100.30,47.50,48.40,99.80,8.80,-1.74,485.90,102.33,145.50,148.50,99.87,8.83,-2.83
2026-04-27 03:38:00,2026-04-27 03:38:59,Q08,485.30,109.90,51.50,52.90,99.90,8.30,-0.34,486.60,105.10,50.50,51.00,99.90,8.80,-0.63,484.80,106.40,50.50,51.30,99.90,7.90,-0.57,485.57,107.13,152.50,155.20,99.90,8.33,-1.54
2026-04-27 03:39:00,2026-04-27 03:39:59,Q08,485.20,105.30,49.50,50.90,99.90,9.80,-0.40,485.90,96.90,45.50,46.60,99.90,9.90,-0.60,485.30,97.70,46.50,47.00,99.80,9.00,-1.34,485.47,99.97,141.50,144.50,99.87,9.57,-2.34
2026-04-27 03:40:00,2026-04-27 03:40:59,Q08,486.10,107.10,51.50,52.00,99.90,9.50,-0.43,484.80,98.60,46.50,47.40,99.90,10.20,-0.46,485.60,102.50,48.50,49.50,99.90,9.10,-1.17,485.50,102.73,146.50,148.90,99.90,9.60,-2.06
2026-04-27 03:41:00,2026-04-27 03:41:59,Q08,485.60,110.60,52.50,53.30,99.90,8.50,-0.46,486.10,105.60,50.50,51.00,99.90,9.40,-0.66,484.50,104.60,49.50,50.30,99.90,7.70,-0.94,485.40,106.93,152.50,154.60,99.90,8.53,-2.06
2026-04-27 03:42:00,2026-04-27 03:42:59,Q08,485.40,98.00,46.50,47.50,99.90,9.30,-0.37,485.60,91.10,43.60,44.10,99.90,10.90,-0.51,485.50,92.30,43.60,44.60,99.80,9.60,-1.26,485.50,93.80,133.70,136.20,99.87,9.93,-2.14
2026-04-27 03:43:00,2026-04-27 03:43:59,Q08,486.60,109.00,51.50,53.00,99.90,10.50,-0.49,485.10,106.10,50.50,51.40,99.90,11.00,-0.46,485.60,105.00,49.50,50.90,99.90,9.60,-0.17,485.77,106.70,151.50,155.30,99.90,10.37,-1.11
2026-04-27 03:44:00,2026-04-27 03:44:59,Q08,486.90,108.00,51.50,52.50,99.90,8.70,-0.51,485.10,100.40,47.50,48.50,99.90,9.70,-0.43,485.40,103.50,48.50,50.00,99.90,8.80,-0.63,485.80,103.97,147.50,151.00,99.90,9.07,-1.57
2026-04-27 03:45:00,2026-04-27 03:45:59,Q08,486.80,107.70,51.50,52.00,99.90,10.00,-0.40,485.10,100.70,47.50,48.50,99.90,11.10,-0.46,485.80,97.80,46.50,47.00,99.90,8.70,-0.91,485.90,102.07,145.50,147.50,99.90,9.93,-1.77
2026-04-27 03:46:00,2026-04-27 03:46:59,Q08,487.20,112.80,53.50,54.50,99.90,7.90,-0.54,485.70,106.70,50.50,51.40,99.90,9.80,-0.49,484.30,108.00,51.50,52.30,99.90,8.70,-0.46,485.73,109.17,155.50,158.20,99.90,8.80,-1.49
2026-04-27 03:47:00,2026-04-27 03:47:59,Q08,485.60,110.20,52.50,53.30,99.90,8.70,-0.43,486.50,109.70,51.50,53.00,99.90,9.80,-0.63,485.20,107.10,50.50,51.90,99.90,8.00,-0.46,485.77,109.00,154.50,158.20,99.90,8.83,-1.51
2026-04-27 03:48:00,2026-04-27 03:48:59,Q08,486.90,109.10,51.50,53.00,99.90,8.80,-0.54,484.90,101.50,47.50,48.90,99.90,9.80,-0.46,484.20,102.60,48.50,49.40,99.90,9.10,-1.11,485.33,104.40,147.50,151.30,99.90,9.23,-2.11
2026-04-27 03:49:00,2026-04-27 03:49:59,Q08,486.20,124.40,59.40,60.30,99.90,8.50,-0.49,486.40,116.30,55.40,56.40,99.90,9.10,-0.66,484.40,116.70,55.40,56.10,99.90,8.20,-1.09,485.67,119.13,170.20,172.80,99.90,8.60,-2.23
2026-04-27 03:50:00,2026-04-27 03:50:59,Q08,484.90,118.20,56.40,57.10,99.90,8.10,-0.40,485.80,112.10,53.50,54.30,99.90,9.20,-0.63,483.90,112.10,53.50,54.10,99.90,8.50,-0.51,484.87,114.13,163.40,165.50,99.90,8.60,-1.54
2026-04-27 03:51:00,2026-04-27 03:51:59,Q08,486.20,134.10,64.30,65.10,99.90,8.90,-0.54,484.10,124.20,59.40,60.00,99.90,9.40,-0.40,484.60,128.30,60.40,62.00,99.90,8.70,-1.49,484.97,128.87,184.10,187.10,99.90,9.00,-2.43
2026-04-27 03:52:00,2026-04-27 03:52:59,Q08,485.80,118.00,56.40,57.20,99.90,8.20,-0.51,485.40,110.20,52.50,53.30,99.90,9.40,-0.57,483.90,112.40,53.50,54.10,99.90,8.30,-0.57,485.03,113.53,162.40,164.60,99.90,8.63,-1.66
2026-04-27 03:53:00,2026-04-27 03:53:59,Q08,486.30,114.70,54.50,55.40,99.90,8.40,-0.54,485.10,108.40,51.50,52.40,99.90,8.90,-0.57,484.00,108.50,51.50,52.30,99.90,8.50,-0.57,485.13,110.53,157.50,160.10,99.90,8.60,-1.69
2026-04-27 03:54:00,2026-04-27 03:54:59,Q08,486.40,119.30,56.40,57.80,99.90,8.50,-0.49,484.60,110.50,52.50,53.20,99.90,9.40,-0.43,484.30,110.30,52.50,53.20,99.90,8.40,-1.37,485.10,113.37,161.40,164.20,99.90,8.77,-2.29
2026-04-27 03:55:00,2026-04-27 03:55:59,Q08,485.90,117.00,55.40,56.70,99.90,8.30,-0.49,485.80,111.80,52.50,53.80,99.90,9.60,-0.60,483.70,110.80,52.50,53.10,99.90,8.30,-0.49,485.13,113.20,160.40,163.60,99.90,8.73,-1.57
2026-04-27 03:56:00,2026-04-27 03:56:59,Q08,485.90,117.40,55.40,56.70,99.90,8.30,-0.46,483.90,112.90,53.50,54.10,99.90,9.10,-0.43,484.90,114.00,54.50,55.20,99.90,8.20,-0.17,484.90,114.77,163.40,166.00,99.90,8.53,-1.06
2026-04-27 03:57:00,2026-04-27 03:57:59,Q08,485.60,118.90,56.40,57.20,99.90,8.50,-0.40,484.20,107.70,50.50,51.80,99.90,9.50,-0.46,485.20,110.40,52.50,53.30,99.90,8.40,-1.23,485.00,112.33,159.40,162.30,99.90,8.80,-2.09
2026-04-27 03:58:00,2026-04-27 03:58:59,Q08,485.60,104.80,49.50,50.40,99.90,9.00,-0.49,485.90,100.70,47.50,48.50,99.90,9.80,-0.63,483.50,100.50,47.50,48.30,99.90,8.90,-0.14,485.00,102.00,144.50,147.20,99.90,9.23,-1.26
2026-04-27 03:59:00,2026-04-27 03:59:59,Q08,486.80,123.60,58.40,59.80,99.90,14.00,-0.66,484.50,111.60,52.50,53.70,99.90,20.20,-0.54,484.00,120.50,57.40,58.10,99.90,15.30,-0.94,485.10,118.57,168.30,171.60,99.90,16.50,-2.14
2026-04-27 04:00:00,2026-04-27 04:00:59,Q08,484.50,120.20,57.40,58.10,99.90,9.70,-0.43,485.70,111.00,52.50,53.80,99.90,9.90,-0.66,483.40,111.50,52.50,53.60,99.80,9.00,-1.49,484.53,114.23,162.40,165.50,99.87,9.53,-2.57
2026-04-27 04:01:00,2026-04-27 04:01:59,Q08,486.00,92.60,43.60,44.70,99.90,9.60,-0.57,483.50,86.60,40.60,41.50,99.90,10.80,-0.46,483.30,86.60,40.60,41.50,99.90,8.70,-0.71,484.27,88.60,124.80,127.70,99.90,9.70,-1.74
2026-04-27 04:02:00,2026-04-27 04:02:59,Q08,485.60,106.90,50.50,51.40,99.90,11.30,-0.49,483.40,99.80,46.50,47.80,99.90,11.70,-0.46,484.10,101.30,47.50,48.90,99.90,9.50,-1.00,484.37,102.67,144.50,148.10,99.90,10.83,-1.94
2026-04-27 04:03:00,2026-04-27 04:03:59,Q08,485.80,86.60,40.60,41.70,99.90,8.70,-0.57,484.50,79.10,37.60,38.20,99.90,9.90,-0.49,482.80,79.60,37.60,38.10,99.80,9.30,-1.40,484.37,81.77,115.80,118.00,99.87,9.30,-2.46
2026-04-27 04:04:00,2026-04-27 04:04:59,Q08,485.30,107.80,50.50,51.90,99.90,10.10,-0.49,485.10,108.60,51.50,52.40,99.90,10.00,-0.66,483.20,104.60,49.50,50.20,99.90,9.00,-0.29,484.53,107.00,151.50,154.50,99.90,9.70,-1.43
2026-04-27 04:05:00,2026-04-27 04:05:59,Q08,485.40,112.40,53.50,54.30,99.90,9.60,-0.54,485.10,107.60,50.50,51.90,99.90,10.90,-0.57,482.80,105.80,49.50,50.60,99.90,9.20,-0.86,484.43,108.60,153.50,156.80,99.90,9.90,-1.97
2026-04-27 04:06:00,2026-04-27 04:06:59,Q08,485.50,119.50,56.40,57.70,99.90,9.40,-0.46,483.60,110.50,52.50,53.10,99.90,10.50,-0.46,484.20,109.50,51.50,52.80,99.90,9.30,-1.09,484.43,113.17,160.40,163.60,99.90,9.73,-2.00
2026-04-27 04:07:00,2026-04-27 04:07:59,Q08,484.80,93.60,44.50,45.00,99.90,8.90,-0.46,483.60,85.30,40.60,41.10,99.90,10.30,-0.51,484.70,85.00,40.60,41.10,99.80,10.00,-1.29,484.37,87.97,125.70,127.20,99.87,9.73,-2.26
2026-04-27 04:08:00,2026-04-27 04:08:59,Q08,484.60,116.20,55.40,56.10,99.90,17.10,-0.46,485.10,114.20,54.50,55.30,99.90,18.50,-0.46,483.00,122.30,57.40,58.90,99.80,17.60,-1.49,484.23,117.57,167.30,170.30,99.87,17.73,-2.40
2026-04-27 04:09:00,2026-04-27 04:09:59,Q08,483.90,141.60,67.30,68.10,99.90,8.40,-0.34,485.20,129.60,61.40,62.60,99.90,9.90,-0.66,483.60,133.10,63.40,64.20,99.80,7.70,-1.89,484.23,134.77,192.10,194.90,99.87,8.67,-2.89
2026-04-27 04:10:00,2026-04-27 04:10:59,Q08,485.70,133.90,63.40,64.50,99.90,7.80,-0.60,483.60,123.80,58.40,59.40,99.90,9.40,-0.49,482.90,127.90,60.40,61.20,99.90,8.10,-1.06,484.07,128.53,182.20,185.10,99.90,8.43,-2.14
2026-04-27 04:11:00,2026-04-27 04:11:59,Q08,485.80,124.70,59.40,60.10,99.90,7.40,-0.51,483.20,111.20,52.50,53.60,99.90,8.20,-0.43,484.10,112.70,53.50,54.20,99.80,7.20,-1.83,484.37,116.20,165.40,167.90,99.87,7.60,-2.77
2026-04-27 04:12:00,2026-04-27 04:12:59,Q08,485.60,105.80,49.50,50.90,99.90,7.80,-0.51,483.40,94.50,44.50,45.40,99.90,9.30,-0.46,484.30,99.20,46.50,47.90,99.70,8.90,-2.09,484.43,99.83,140.50,144.20,99.83,8.67,-3.06
2026-04-27 04:13:00,2026-04-27 04:13:59,Q08,484.90,113.90,53.50,54.70,99.90,7.10,-0.40,483.90,107.70,50.50,51.70,99.90,8.20,-0.43,484.80,107.40,50.50,51.80,99.90,7.80,-0.69,484.53,109.67,154.50,158.20,99.90,7.70,-1.51
2026-04-27 04:14:00,2026-04-27 04:14:59,Q08,486.00,117.50,55.40,56.90,99.90,8.30,-0.51,484.60,111.50,52.50,53.70,99.90,8.80,-0.51,483.30,112.10,53.50,54.10,99.90,7.80,-0.60,484.63,113.70,161.40,164.70,99.90,8.30,-1.63
2026-04-27 04:15:00,2026-04-27 04:15:59,Q08,484.40,124.20,59.40,60.00,99.90,8.00,-0.40,485.20,119.80,56.40,57.70,99.90,8.20,-0.66,483.30,119.40,56.40,57.50,99.90,7.40,-0.51,484.30,121.13,172.20,175.20,99.90,7.87,-1.57
2026-04-27 04:16:00,2026-04-27 04:16:59,Q08,485.70,136.00,64.30,66.00,99.90,7.60,-0.54,483.90,128.20,60.40,61.80,99.90,8.30,-0.40,484.10,130.80,61.40,62.90,99.90,7.10,-1.00,484.57,131.67,186.10,190.70,99.90,7.67,-1.94
2026-04-27 04:17:00,2026-04-27 04:17:59,Q08,484.60,128.00,60.40,62.00,99.90,7.40,-0.40,484.80,119.80,56.40,57.60,99.90,8.70,-0.60,483.60,123.40,58.40,59.40,99.90,8.00,-0.97,484.33,123.73,175.20,179.00,99.90,8.03,-1.97
2026-04-27 04:18:00,2026-04-27 04:18:59,Q08,485.40,125.00,59.40,60.60,99.90,8.90,-0.46,483.30,118.40,55.40,57.00,99.90,9.10,-0.43,483.60,117.10,55.40,56.50,99.90,8.50,-0.83,484.10,120.17,170.20,174.10,99.90,8.83,-1.71
2026-04-27 04:19:00,2026-04-27 04:19:59,Q08,484.40,110.20,52.50,53.20,99.90,8.00,-0.46,484.50,106.20,50.50,51.30,99.90,8.70,-0.57,482.80,106.50,50.50,51.10,99.90,7.80,-0.17,483.90,107.63,153.50,155.60,99.90,8.17,-1.20
2026-04-27 04:20:00,2026-04-27 04:20:59,Q08,483.60,130.20,61.40,62.80,99.90,7.90,-0.31,484.80,122.70,58.40,59.00,99.90,8.40,-0.63,484.20,122.60,58.40,59.00,99.90,7.70,-0.83,484.20,125.17,178.20,180.80,99.90,8.00,-1.77
2026-04-27 04:21:00,2026-04-27 04:21:59,Q08,484.80,125.10,59.40,60.50,99.90,8.10,-0.43,482.90,116.00,54.50,55.90,99.90,8.30,-0.37,484.20,116.60,55.40,56.10,99.90,8.10,-1.26,483.97,119.23,169.30,172.50,99.90,8.17,-2.06
2026-04-27 04:22:00,2026-04-27 04:22:59,Q08,483.90,108.90,51.50,52.20,99.90,9.80,-0.37,482.70,103.70,48.50,49.60,99.90,10.00,-0.43,484.20,106.80,50.50,51.30,99.90,8.30,-0.83,483.60,106.47,150.50,153.10,99.90,9.37,-1.63
2026-04-27 04:23:00,2026-04-27 04:23:59,Q08,483.70,121.40,57.40,58.40,99.90,8.00,-0.37,483.20,114.40,54.50,55.10,99.90,8.40,-0.51,484.40,114.80,54.50,55.20,99.90,7.80,-1.09,483.77,116.87,166.40,168.70,99.90,8.07,-1.97
2026-04-27 04:24:00,2026-04-27 04:24:59,Q08,483.50,127.20,60.40,61.30,99.90,6.80,-0.37,484.60,119.40,56.40,57.60,99.90,8.30,-0.66,483.20,121.20,57.40,58.40,99.90,7.90,-1.34,483.77,122.60,174.20,177.30,99.90,7.67,-2.37
2026-04-27 04:25:00,2026-04-27 04:25:59,Q08,485.20,121.80,57.40,58.70,99.90,8.10,-0.54,483.00,111.20,52.50,53.60,99.90,8.90,-0.40,483.20,112.50,53.50,54.10,99.80,7.60,-1.83,483.80,115.17,163.40,166.40,99.87,8.20,-2.77
2026-04-27 04:26:00,2026-04-27 04:26:59,Q08,483.90,128.80,60.40,61.80,99.90,8.30,-0.34,483.60,118.00,55.40,57.00,99.90,8.70,-0.46,484.60,120.70,57.40,58.10,99.80,7.90,-1.97,484.03,122.50,173.20,176.90,99.87,8.30,-2.77
2026-04-27 04:27:00,2026-04-27 04:27:59,Q08,484.40,125.60,59.40,60.50,99.90,8.20,-0.49,484.50,118.30,56.40,57.10,99.90,8.50,-0.60,482.30,117.70,55.40,56.40,99.90,7.60,-1.09,483.73,120.53,171.20,174.00,99.90,8.10,-2.17
2026-04-27 04:28:00,2026-04-27 04:28:59,Q08,485.10,109.60,51.50,52.90,99.90,7.70,-0.54,482.70,100.70,47.50,48.20,99.90,8.50,-0.43,483.70,103.20,48.50,49.70,99.80,8.20,-1.57,483.83,104.50,147.50,150.80,99.87,8.13,-2.54
2026-04-27 04:29:00,2026-04-27 04:29:59,Q08,483.10,129.20,61.40,62.30,99.90,7.50,-0.31,484.00,118.80,56.40,57.10,99.90,8.70,-0.57,483.80,120.50,56.40,58.00,99.80,7.20,-2.17,483.63,122.83,174.20,177.40,99.87,7.80,-3.06
2026-04-27 04:30:00,2026-04-27 04:30:59,Q08,484.20,116.60,55.40,56.10,99.90,8.10,-0.37,484.90,108.90,51.50,52.30,99.90,9.10,-0.66,483.70,108.90,51.50,52.20,99.90,7.70,-1.34,484.27,111.47,158.40,160.60,99.90,8.30,-2.37
2026-04-27 04:31:00,2026-04-27 04:31:59,Q08,486.90,117.00,55.40,56.90,99.90,7.60,-0.54,484.40,108.00,51.50,52.30,99.90,9.00,-0.46,484.40,108.90,51.50,52.30,99.80,7.30,-1.40,485.23,111.30,158.40,161.50,99.87,7.97,-2.40
2026-04-27 04:32:00,2026-04-27 04:32:59,Q08,486.70,120.00,57.40,58.30,99.90,7.20,-0.57,484.60,108.80,51.50,52.30,99.90,8.60,-0.46,484.60,111.00,52.50,53.70,99.70,8.00,-2.09,485.30,113.27,161.40,164.30,99.83,7.93,-3.11
2026-04-27 04:33:00,2026-04-27 04:33:59,Q08,484.70,128.40,60.40,62.00,99.90,7.50,-0.40,485.70,120.90,57.40,58.20,99.90,8.80,-0.63,484.40,122.50,58.40,59.00,99.90,7.30,-1.03,484.93,123.93,176.20,179.20,99.90,7.87,-2.06
2026-04-27 04:34:00,2026-04-27 04:34:59,Q08,486.00,118.80,56.40,57.30,99.90,8.10,-0.49,483.90,110.50,52.50,53.10,99.90,8.30,-0.46,484.70,112.20,53.50,54.20,99.90,7.30,-1.29,484.87,113.83,162.40,164.60,99.90,7.90,-2.23
2026-04-27 04:35:00,2026-04-27 04:35:59,Q08,485.00,126.00,60.40,61.10,99.90,7.60,-0.43,484.10,114.20,54.50,55.20,99.90,8.90,-0.49,485.20,117.00,55.40,56.70,99.80,7.30,-2.00,484.77,119.07,170.30,173.00,99.87,7.93,-2.91
2026-04-27 04:36:00,2026-04-27 04:36:59,Q08,486.70,119.40,56.40,57.80,99.90,7.40,-0.57,484.20,109.00,51.50,52.80,99.90,8.10,-0.43,483.90,111.70,52.50,53.60,99.90,7.20,-1.34,484.93,113.37,160.40,164.20,99.90,7.57,-2.34
2026-04-27 04:37:00,2026-04-27 04:37:59,Q08,484.90,123.10,58.40,59.50,99.90,7.70,-0.31,485.30,113.40,53.50,54.80,99.90,7.80,-0.57,485.50,115.40,54.50,55.80,99.90,7.20,-1.37,485.23,117.30,166.40,170.10,99.90,7.57,-2.26
2026-04-27 04:38:00,2026-04-27 04:38:59,Q08,485.00,117.40,55.40,56.70,99.90,6.90,-0.34,486.10,108.80,51.50,52.50,99.90,8.10,-0.69,483.70,107.00,50.50,51.70,99.90,7.50,-1.37,484.93,111.07,157.40,160.90,99.90,7.50,-2.40
2026-04-27 04:39:00,2026-04-27 04:39:59,Q08,484.90,133.40,63.40,64.40,99.90,6.90,-0.37,485.70,125.90,59.40,60.60,99.90,7.40,-0.60,485.20,127.70,60.40,61.60,99.90,6.80,-0.94,485.27,129.00,183.20,186.60,99.90,7.03,-1.91
2026-04-27 04:40:00,2026-04-27 04:40:59,Q08,485.10,125.20,59.40,60.60,99.90,7.00,-0.37,485.60,114.60,54.50,55.30,99.90,7.90,-0.57,484.60,115.40,54.50,55.70,99.80,7.00,-1.54,485.10,118.40,168.40,171.60,99.87,7.30,-2.49
2026-04-27 04:41:00,2026-04-27 04:41:59,Q08,485.50,128.40,61.40,62.10,99.90,7.90,-0.46,485.40,115.60,54.50,55.80,99.90,9.40,-0.49,483.60,116.90,55.40,56.00,99.80,7.80,-1.60,484.83,120.30,171.30,173.90,99.87,8.37,-2.54
2026-04-27 04:42:00,2026-04-27 04:42:59,Q08,484.90,129.80,61.40,62.40,99.90,8.40,-0.37,485.00,119.90,56.40,57.70,99.90,8.90,-0.49,484.90,122.50,58.40,59.00,99.90,8.50,-1.20,484.93,124.07,176.20,179.10,99.90,8.60,-2.06
2026-04-27 04:43:00,2026-04-27 04:43:59,Q08,484.50,133.20,63.40,64.40,99.90,7.70,-0.43,485.50,121.10,57.40,58.70,99.90,8.40,-0.63,483.70,125.00,59.40,60.40,99.80,7.30,-2.09,484.57,126.43,180.20,183.50,99.87,7.80,-3.14
2026-04-27 04:44:00,2026-04-27 04:44:59,Q08,485.60,136.90,64.30,66.00,99.90,7.10,-0.49,483.50,122.50,57.40,58.90,99.90,8.10,-0.43,484.30,126.20,59.40,61.00,99.70,6.60,-2.43,484.47,128.53,181.10,185.90,99.83,7.27,-3.34
2026-04-27 04:45:00,2026-04-27 04:45:59,Q08,484.00,134.10,63.40,64.90,99.90,7.80,-0.29,483.60,125.40,59.40,60.40,99.90,8.10,-0.49,484.80,126.70,59.40,61.00,99.90,6.50,-1.51,484.13,128.73,182.20,186.30,99.90,7.47,-2.29
2026-04-27 04:46:00,2026-04-27 04:46:59,Q08,485.70,139.40,66.30,67.40,99.90,8.10,-0.46,483.80,124.60,58.40,59.90,99.90,8.30,-0.43,484.50,129.20,61.40,62.40,99.70,7.70,-2.37,484.67,131.07,186.10,189.70,99.83,8.03,-3.26
2026-04-27 04:47:00,2026-04-27 04:47:59,Q08,484.10,137.60,65.30,66.30,99.90,8.00,-0.34,485.10,126.60,60.40,61.10,99.90,8.50,-0.60,483.70,129.00,61.40,62.30,99.80,7.20,-1.77,484.30,131.07,187.10,189.70,99.87,7.90,-2.71
2026-04-27 04:48:00,2026-04-27 04:48:59,Q08,484.60,140.50,66.30,67.80,99.90,7.00,-0.43,483.20,132.20,62.40,63.80,99.90,7.90,-0.43,484.70,136.50,64.30,65.80,99.90,6.90,-1.54,484.17,136.40,193.00,197.40,99.90,7.27,-2.40
2026-04-27 04:49:00,2026-04-27 04:49:59,Q08,483.40,130.50,61.40,62.80,99.90,7.50,-0.29,484.40,119.20,56.40,57.60,99.90,9.20,-0.60,484.30,122.10,58.40,59.00,99.80,7.50,-2.06,484.03,123.93,176.20,179.40,99.87,8.07,-2.94
2026-04-27 04:50:00,2026-04-27 04:50:59,Q08,484.90,140.10,66.30,67.80,99.90,7.80,-0.49,482.80,129.60,61.40,62.20,99.90,9.00,-0.40,483.70,131.80,62.40,63.30,99.90,6.80,-1.31,483.80,133.83,190.10,193.30,99.90,7.87,-2.20
2026-04-27 04:51:00,2026-04-27 04:51:59,Q08,484.10,134.00,63.40,64.90,99.90,7.50,-0.49,484.60,126.10,59.40,61.00,99.90,8.20,-0.66,482.60,127.50,60.40,61.20,99.90,6.40,-1.40,483.77,129.20,183.20,187.10,99.90,7.37,-2.54
2026-04-27 04:52:00,2026-04-27 04:52:59,Q08,484.10,130.80,61.40,62.90,99.90,7.30,-0.43,484.40,118.20,56.40,57.10,99.90,9.00,-0.57,483.40,124.00,58.40,59.90,99.80,7.20,-1.83,483.97,124.33,176.20,179.90,99.87,7.83,-2.83
2026-04-27 04:53:00,2026-04-27 04:53:59,Q08,483.40,127.70,60.40,61.30,99.90,8.00,-0.34,484.40,121.80,57.40,58.60,99.90,8.00,-0.57,483.60,122.10,57.40,58.90,99.90,7.30,-0.74,483.80,123.87,175.20,178.80,99.90,7.77,-1.66
2026-04-27 04:54:00,2026-04-27 04:54:59,Q08,483.60,129.70,61.40,62.30,99.90,7.50,-0.40,485.10,122.60,58.40,59.20,99.90,8.00,-0.63,482.70,125.50,59.40,60.20,99.90,7.10,-0.77,483.80,125.93,179.20,181.70,99.90,7.53,-1.80
2026-04-27 04:55:00,2026-04-27 04:55:59,Q08,485.10,140.10,66.30,67.90,99.90,7.30,-0.49,483.00,129.10,61.40,62.30,99.90,8.60,-0.43,483.20,129.40,61.40,62.30,99.80,7.00,-1.77,483.77,132.87,189.10,192.50,99.87,7.63,-2.69
2026-04-27 04:56:00,2026-04-27 04:56:59,Q08,483.60,138.60,65.30,66.70,99.90,6.90,-0.34,484.10,129.60,61.40,62.40,99.90,7.30,-0.54,483.70,130.60,61.40,62.80,99.90,6.70,-1.06,483.80,132.93,188.10,191.90,99.90,6.97,-1.94
2026-04-27 04:57:00,2026-04-27 04:57:59,Q08,483.90,125.30,59.40,60.40,99.90,8.10,-0.34,483.20,116.60,55.40,56.00,99.90,9.60,-0.51,484.20,120.10,57.40,58.10,99.90,7.80,-1.11,483.77,120.67,172.20,174.50,99.90,8.50,-1.97
2026-04-27 04:58:00,2026-04-27 04:58:59,Q08,485.20,130.60,62.40,63.00,99.90,7.80,-0.54,483.10,119.90,56.40,57.50,99.90,8.50,-0.46,483.00,122.40,57.40,58.90,99.80,6.70,-1.69,483.77,124.30,176.20,179.40,99.87,7.67,-2.69
2026-04-27 04:59:00,2026-04-27 04:59:59,Q08,483.20,134.50,63.40,64.70,99.90,7.50,-0.34,483.80,126.70,59.40,60.90,99.90,8.00,-0.63,483.70,128.20,60.40,61.80,99.80,7.60,-1.69,483.57,129.80,183.20,187.40,99.87,7.70,-2.66
2026-04-27 05:00:00,2026-04-27 05:00:59,Q08,483.20,138.40,65.30,66.70,99.90,7.60,-0.40,482.00,125.60,59.40,60.20,99.90,8.20,-0.43,483.10,126.70,59.40,60.90,99.70,6.90,-2.43,482.77,130.23,184.10,187.80,99.83,7.57,-3.26
2026-04-27 05:01:00,2026-04-27 05:01:59,Q08,483.40,126.80,59.40,60.90,99.90,7.20,-0.40,481.70,114.10,53.50,54.80,99.90,8.50,-0.40,482.60,120.70,56.40,57.80,99.80,7.80,-2.06,482.57,120.53,169.30,173.50,99.87,7.83,-2.86
2026-04-27 05:02:00,2026-04-27 05:02:59,Q08,483.60,138.80,65.30,66.70,99.90,7.70,-0.51,481.70,127.20,60.40,61.10,99.90,8.20,-0.46,481.40,128.70,60.40,61.60,99.90,7.20,-1.60,482.23,131.57,186.10,189.40,99.90,7.70,-2.57
2026-04-27 05:03:00,2026-04-27 05:03:59,Q08,481.90,131.50,62.40,63.00,99.90,8.00,-0.37,482.50,119.00,56.40,57.40,99.90,9.10,-0.57,481.50,120.90,56.40,57.70,99.80,7.80,-2.06,481.97,123.80,175.20,178.10,99.87,8.30,-3.00
2026-04-27 05:04:00,2026-04-27 05:04:59,Q08,481.30,126.90,59.40,60.60,99.90,7.70,-0.34,482.00,116.00,54.50,55.90,99.90,9.20,-0.57,481.50,123.00,58.40,59.20,99.80,7.90,-2.00,481.60,121.97,172.30,175.70,99.87,8.27,-2.91
2026-04-27 05:05:00,2026-04-27 05:05:59,Q08,481.90,122.90,57.40,58.70,99.90,9.40,-0.49,479.70,112.60,52.50,53.60,99.90,9.80,-0.43,480.30,114.90,53.50,54.70,99.90,8.30,-1.37,480.63,116.80,163.40,167.00,99.90,9.17,-2.29
2026-04-27 05:06:00,2026-04-27 05:06:59,Q08,481.80,122.70,57.40,58.70,99.90,8.30,-0.51,479.90,114.90,53.50,54.60,99.90,8.10,-0.43,480.20,117.30,55.40,56.20,99.90,7.60,-1.31,480.63,118.30,166.30,169.50,99.90,8.00,-2.26
2026-04-27 05:07:00,2026-04-27 05:07:59,Q08,480.70,118.20,55.40,56.60,99.90,7.00,-0.40,481.00,110.00,51.50,52.90,99.90,8.60,-0.60,480.40,113.10,53.50,54.20,99.80,7.20,-1.69,480.70,113.77,160.40,163.70,99.87,7.60,-2.69
2026-04-27 05:08:00,2026-04-27 05:08:59,Q08,480.00,129.50,60.40,61.90,99.90,7.60,-0.34,480.90,124.40,58.40,59.50,99.90,8.40,-0.63,479.90,124.90,58.40,59.40,99.90,6.90,-1.20,480.27,126.27,177.20,180.80,99.90,7.63,-2.17
2026-04-27 05:09:00,2026-04-27 05:09:59,Q08,479.70,118.20,55.40,56.50,99.90,7.90,-0.31,480.00,107.20,50.50,51.40,99.90,8.80,-0.57,480.00,107.00,50.50,51.40,99.80,7.20,-1.60,479.90,110.80,156.40,159.30,99.87,7.97,-2.49
2026-04-27 05:10:00,2026-04-27 05:10:59,Q08,479.30,126.80,59.40,60.40,99.90,8.30,-0.40,480.30,118.90,55.40,56.60,99.90,9.10,-0.69,478.50,119.60,55.40,56.90,99.80,8.10,-1.91,479.37,121.77,170.20,173.90,99.87,8.50,-3.00
2026-04-27 05:11:00,2026-04-27 05:11:59,Q08,479.80,119.70,56.40,57.00,99.90,7.60,-0.40,480.60,115.00,54.50,55.20,99.90,7.20,-0.66,478.80,115.70,53.50,55.00,99.90,7.40,-0.63,479.73,116.80,164.40,167.20,99.90,7.40,-1.69
2026-04-27 05:12:00,2026-04-27 05:12:59,Q08,480.00,122.90,57.40,58.60,99.90,7.30,-0.34,480.60,116.00,54.50,55.70,99.90,7.80,-0.60,479.80,115.70,54.50,55.10,99.90,6.80,-1.14,480.13,118.20,166.40,169.40,99.90,7.30,-2.09
2026-04-27 05:13:00,2026-04-27 05:13:59,Q08,479.70,123.80,57.40,58.90,99.90,7.40,-0.34,478.80,116.90,54.50,55.40,99.90,7.90,-0.46,479.90,118.60,55.40,56.50,99.90,6.90,-1.03,479.47,119.77,167.30,170.80,99.90,7.40,-1.83
2026-04-27 05:14:00,2026-04-27 05:14:59,Q08,479.90,130.40,61.40,62.30,99.90,7.40,-0.49,479.90,123.00,57.40,58.90,99.90,7.50,-0.63,478.30,122.60,57.40,58.30,99.90,7.10,-0.94,479.37,125.33,176.20,179.50,99.90,7.33,-2.06
2026-04-27 05:15:00,2026-04-27 05:15:59,Q08,479.60,123.90,57.40,58.90,99.90,7.40,-0.49,479.10,113.90,53.50,54.10,99.90,8.90,-0.57,477.70,117.70,54.50,55.80,99.90,7.50,-1.14,478.80,118.50,165.40,168.80,99.90,7.93,-2.20
2026-04-27 05:16:00,2026-04-27 05:16:59,Q08,479.40,129.70,60.40,61.80,99.90,7.10,-0.40,478.70,124.00,58.40,59.30,99.90,7.80,-0.51,479.40,125.80,58.40,59.90,99.90,6.50,-0.91,479.17,126.50,177.20,181.00,99.90,7.13,-1.83
2026-04-27 05:17:00,2026-04-27 05:17:59,Q08,479.80,118.10,55.40,56.50,99.90,7.00,-0.43,478.40,114.30,53.50,54.50,99.90,7.70,-0.51,478.90,115.20,53.50,55.00,99.90,6.80,-0.97,479.03,115.87,162.40,166.00,99.90,7.17,-1.91
2026-04-27 05:18:00,2026-04-27 05:18:59,Q08,478.80,135.00,63.40,64.50,99.90,6.90,-0.34,477.90,124.40,58.40,59.10,99.90,7.70,-0.51,479.00,126.30,59.40,60.40,99.80,7.40,-2.06,478.57,128.57,181.20,184.00,99.87,7.33,-2.91
2026-04-27 05:19:00,2026-04-27 05:19:59,Q08,480.30,130.90,61.40,62.40,99.90,6.70,-0.57,477.70,122.80,57.40,58.20,99.90,7.50,-0.43,477.70,123.10,57.40,58.70,99.90,6.70,-0.97,478.57,125.60,176.20,179.30,99.90,6.97,-1.97
2026-04-27 05:20:00,2026-04-27 05:20:59,Q08,478.40,132.50,62.40,63.10,99.90,7.20,-0.34,479.00,123.60,57.40,58.90,99.90,8.00,-0.63,477.60,126.50,59.40,60.10,99.90,6.50,-1.31,478.33,127.53,179.20,182.10,99.90,7.23,-2.29
2026-04-27 05:21:00,2026-04-27 05:21:59,Q08,480.10,132.90,62.40,63.40,99.90,6.40,-0.46,478.40,118.80,55.40,56.40,99.90,7.40,-0.43,478.90,123.40,57.40,58.80,99.70,6.80,-2.43,479.13,125.03,175.20,178.60,99.83,6.87,-3.31
2026-04-27 05:22:00,2026-04-27 05:22:59,Q08,480.80,139.80,65.30,66.70,99.90,6.70,-0.54,478.40,129.40,60.40,61.70,99.90,7.00,-0.46,478.80,131.50,61.40,62.60,99.80,6.80,-1.71,479.33,133.57,187.10,191.00,99.87,6.83,-2.71
2026-04-27 05:23:00,2026-04-27 05:23:59,Q08,479.70,137.60,64.30,65.60,99.90,7.80,-0.31,479.80,126.20,59.40,60.40,99.90,7.60,-0.54,479.60,128.80,60.40,61.30,99.90,7.00,-1.57,479.70,130.87,184.10,187.30,99.90,7.47,-2.43
2026-04-27 05:24:00,2026-04-27 05:24:59,Q08,480.70,135.50,63.40,64.80,99.90,6.90,-0.51,479.00,124.90,58.40,59.40,99.90,7.20,-0.51,477.90,129.50,60.40,61.50,99.90,6.70,-1.23,479.20,129.97,182.20,185.70,99.90,6.93,-2.26
2026-04-27 05:25:00,2026-04-27 05:25:59,Q08,480.80,133.60,62.40,63.80,99.90,6.40,-0.57,478.80,125.60,58.40,59.80,99.90,7.40,-0.51,478.10,126.20,59.40,60.20,99.90,6.30,-1.31,479.23,128.47,180.20,183.80,99.90,6.70,-2.40
2026-04-27 05:26:00,2026-04-27 05:26:59,Q08,479.30,133.30,62.40,63.70,99.90,6.60,-0.34,479.10,123.80,57.40,58.90,99.90,7.30,-0.54,479.40,123.10,57.40,58.90,99.90,7.00,-1.46,479.27,126.73,177.20,181.50,99.90,6.97,-2.34
2026-04-27 05:27:00,2026-04-27 05:27:59,Q08,480.30,139.20,65.30,66.70,99.90,7.40,-0.29,480.70,128.20,60.40,61.40,99.90,8.20,-0.57,480.80,130.30,61.40,62.40,99.90,6.90,-1.60,480.60,132.57,187.10,190.50,99.90,7.50,-2.46
2026-04-27 05:28:00,2026-04-27 05:28:59,Q08,480.80,133.00,62.40,63.80,99.90,7.60,-0.34,479.90,120.60,56.40,57.50,99.90,8.20,-0.46,481.30,126.20,59.40,60.60,99.90,6.90,-1.51,480.67,126.60,178.20,181.90,99.90,7.57,-2.31
2026-04-27 05:29:00,2026-04-27 05:29:59,Q08,481.70,140.10,66.30,67.30,99.90,7.00,-0.51,479.90,129.50,60.40,61.80,99.90,7.90,-0.46,479.70,132.70,62.40,63.20,99.80,7.50,-1.74,480.43,134.10,189.10,192.30,99.87,7.47,-2.71
2026-04-27 05:30:00,2026-04-27 05:30:59,Q08,481.40,122.20,57.40,58.70,99.90,8.00,-0.54,480.10,115.00,54.50,55.20,99.90,8.40,-0.51,479.50,117.70,55.40,56.00,99.90,7.90,-1.14,480.33,118.30,167.30,169.90,99.90,8.10,-2.20
2026-04-27 05:31:00,2026-04-27 05:31:59,Q08,483.70,130.00,61.40,62.80,99.90,7.70,-0.34,484.40,122.40,58.40,59.00,99.90,9.00,-0.60,484.40,124.80,59.40,60.00,99.80,7.00,-1.69,484.17,125.73,179.20,181.80,99.87,7.90,-2.63
2026-04-27 05:32:00,2026-04-27 05:32:59,Q08,484.60,119.90,56.40,57.60,99.90,7.70,-0.40,484.00,109.30,51.50,52.80,99.90,9.00,-0.49,484.80,109.90,51.50,52.80,99.80,7.60,-1.80,484.47,113.03,159.40,163.20,99.87,8.10,-2.69
2026-04-27 05:33:00,2026-04-27 05:33:59,Q08,484.30,128.90,60.40,62.00,99.90,7.40,-0.34,484.50,120.80,57.40,58.10,99.90,8.70,-0.49,484.60,125.40,59.40,60.50,99.90,7.20,-1.20,484.47,125.03,177.20,180.60,99.90,7.77,-2.03
2026-04-27 05:34:00,2026-04-27 05:34:59,Q08,484.20,122.70,58.40,59.00,99.90,8.40,-0.43,485.30,115.50,54.50,55.80,99.90,9.00,-0.66,483.40,120.10,56.40,58.00,99.90,8.10,-0.91,484.30,119.43,169.30,172.80,99.90,8.50,-2.00
2026-04-27 05:35:00,2026-04-27 05:35:59,Q08,483.70,128.90,60.40,61.80,99.90,7.80,-0.31,483.60,118.50,55.40,57.00,99.90,8.70,-0.51,484.40,121.40,57.40,58.60,99.80,7.40,-1.51,483.90,122.93,173.20,177.40,99.87,7.97,-2.34
2026-04-27 05:36:00,2026-04-27 05:36:59,Q08,484.50,118.90,56.40,57.10,99.90,8.90,-0.46,484.60,112.50,53.50,54.20,99.90,9.50,-0.60,482.60,114.50,53.50,54.90,99.90,8.00,-0.71,483.90,115.30,163.40,166.20,99.90,8.80,-1.77
2026-04-27 05:37:00,2026-04-27 05:37:59,Q08,483.20,129.10,61.40,62.30,99.90,8.30,-0.34,484.00,122.80,58.40,59.00,99.90,8.70,-0.57,484.00,122.00,58.40,59.00,99.90,7.60,-1.00,483.73,124.63,178.20,180.30,99.90,8.20,-1.91
2026-04-27 05:38:00,2026-04-27 05:38:59,Q08,484.10,116.60,55.40,56.10,99.90,8.40,-0.34,483.00,108.10,51.50,52.20,99.90,9.30,-0.49,484.50,111.00,52.50,53.70,99.80,8.60,-1.66,483.87,111.90,159.40,162.00,99.87,8.77,-2.49
2026-04-27 05:39:00,2026-04-27 05:39:59,Q08,483.60,123.60,58.40,59.40,99.90,8.50,-0.40,484.50,113.80,53.50,54.70,99.90,9.00,-0.60,482.70,116.20,54.50,55.90,99.90,7.90,-1.26,483.60,117.87,166.40,170.00,99.90,8.47,-2.26
2026-04-27 05:40:00,2026-04-27 05:40:59,Q08,484.50,118.00,56.40,57.10,99.90,8.20,-0.54,482.80,112.10,52.50,54.00,99.90,8.40,-0.46,482.20,112.00,52.50,54.00,99.90,7.70,-0.74,483.17,114.03,161.40,165.10,99.90,8.10,-1.74
2026-04-27 05:41:00,2026-04-27 05:41:59,Q08,484.60,126.40,59.40,61.00,99.90,8.40,-0.54,482.80,117.40,55.40,56.40,99.90,9.60,-0.43,482.10,116.70,54.50,55.90,99.90,8.50,-1.09,483.17,120.17,169.30,173.30,99.90,8.83,-2.06
2026-04-27 05:42:00,2026-04-27 05:42:59,Q08,483.40,115.80,54.50,55.50,99.90,8.50,-0.43,482.70,109.30,51.50,52.50,99.90,9.70,-0.54,483.50,108.00,51.50,52.20,99.90,8.30,-1.26,483.20,111.03,157.50,160.20,99.90,8.83,-2.23
2026-04-27 05:43:00,2026-04-27 05:43:59,Q08,483.30,122.30,57.40,58.90,99.90,8.30,-0.37,483.70,117.30,55.40,56.50,99.90,8.90,-0.54,483.60,118.00,55.40,57.00,99.90,7.40,-0.74,483.53,119.20,168.20,172.40,99.90,8.20,-1.66
2026-04-27 05:44:00,2026-04-27 05:44:59,Q08,484.50,120.90,57.40,58.10,99.90,7.90,-0.46,483.00,110.60,52.50,53.10,99.90,8.60,-0.43,482.70,115.00,54.50,55.40,99.80,7.80,-1.69,483.40,115.50,164.40,166.60,99.87,8.10,-2.57
2026-04-27 05:45:00,2026-04-27 05:45:59,Q08,482.50,123.40,58.40,59.30,99.90,8.10,-0.34,483.20,115.70,54.50,55.50,99.90,8.80,-0.54,482.90,115.70,54.50,55.40,99.90,7.90,-1.23,482.87,118.27,167.40,170.20,99.90,8.27,-2.11
2026-04-27 05:46:00,2026-04-27 05:46:59,Q08,483.80,122.10,57.40,58.90,99.90,7.80,-0.49,484.10,118.00,56.40,57.10,99.90,8.70,-0.57,481.90,118.90,55.40,56.80,99.90,7.60,-0.51,483.27,119.67,169.20,172.80,99.90,8.03,-1.57
2026-04-27 05:47:00,2026-04-27 05:47:59,Q08,483.40,119.60,56.40,57.50,99.90,7.80,-0.46,484.10,112.60,53.50,54.20,99.90,8.90,-0.60,482.00,115.10,54.50,55.40,99.90,7.30,-1.17,483.17,115.77,164.40,167.10,99.90,8.00,-2.23
2026-04-27 05:48:00,2026-04-27 05:48:59,Q08,482.80,113.00,53.50,54.50,99.90,8.30,-0.40,483.90,108.40,51.50,52.20,99.90,9.60,-0.57,481.80,107.90,50.50,51.50,99.90,8.00,-0.83,482.83,109.77,155.50,158.20,99.90,8.63,-1.80
2026-04-27 05:49:00,2026-04-27 05:49:59,Q08,483.50,124.50,58.40,59.90,99.90,8.10,-0.51,482.00,118.90,55.40,56.90,99.90,8.50,-0.40,482.80,119.30,56.40,57.40,99.90,8.20,-0.74,482.77,120.90,170.20,174.20,99.90,8.27,-1.66
2026-04-27 05:50:00,2026-04-27 05:50:59,Q08,481.70,122.00,57.40,58.70,99.90,8.40,-0.40,483.40,117.50,55.40,56.50,99.90,9.00,-0.63,481.20,116.40,54.50,55.80,99.90,7.70,-0.83,482.10,118.63,167.30,171.00,99.90,8.37,-1.86
2026-04-27 05:51:00,2026-04-27 05:51:59,Q08,483.10,128.50,60.40,61.80,99.90,8.30,-0.54,481.30,123.40,58.40,59.20,99.90,9.10,-0.43,481.00,121.10,57.40,58.20,99.90,7.80,-0.43,481.80,124.33,176.20,179.20,99.90,8.40,-1.40
2026-04-27 05:52:00,2026-04-27 05:52:59,Q08,481.90,125.10,59.40,60.10,99.90,8.30,-0.34,483.40,118.90,55.40,57.00,99.90,8.40,-0.60,481.20,120.70,56.40,57.70,99.90,7.60,-0.37,482.17,121.57,171.20,174.80,99.90,8.10,-1.31
2026-04-27 05:53:00,2026-04-27 05:53:59,Q08,482.50,122.50,57.40,58.80,99.90,8.10,-0.43,483.30,115.40,54.50,55.50,99.90,9.00,-0.63,480.90,115.60,54.50,55.20,99.90,7.80,-1.11,482.23,117.83,166.40,169.50,99.90,8.30,-2.17
2026-04-27 05:54:00,2026-04-27 05:54:59,Q08,482.90,133.10,63.40,64.10,99.90,7.80,-0.54,482.20,127.70,60.40,61.20,99.90,7.90,-0.51,480.80,127.60,59.40,61.00,99.90,6.90,-0.06,481.97,129.47,183.20,186.30,99.90,7.53,-1.11
2026-04-27 05:55:00,2026-04-27 05:55:59,Q08,482.80,125.10,59.40,60.20,99.90,8.20,-0.49,481.80,117.70,55.40,56.30,99.90,8.90,-0.46,481.20,119.70,56.40,57.20,99.90,7.90,-1.34,481.93,120.83,171.20,173.70,99.90,8.33,-2.29
2026-04-27 05:56:00,2026-04-27 05:56:59,Q08,482.10,122.70,57.40,58.80,99.90,8.70,-0.34,481.20,115.70,54.50,55.30,99.90,8.90,-0.46,482.20,117.70,55.40,56.40,99.90,8.20,-0.86,481.83,118.70,167.30,170.50,99.90,8.60,-1.66
2026-04-27 05:57:00,2026-04-27 05:57:59,Q08,481.30,124.30,58.40,59.60,99.90,8.80,-0.34,481.50,117.70,55.40,56.30,99.90,9.10,-0.49,482.20,116.30,54.50,55.90,99.90,8.10,-0.43,481.67,119.43,168.30,171.80,99.90,8.67,-1.26
2026-04-27 05:58:00,2026-04-27 05:58:59,Q08,482.20,126.40,59.40,60.70,99.90,8.30,-0.43,482.10,118.70,55.40,56.90,99.90,9.30,-0.51,480.30,118.50,55.40,56.60,99.90,7.90,-1.31,481.53,121.20,170.20,174.20,99.90,8.50,-2.26
2026-04-27 05:59:00,2026-04-27 05:59:59,Q08,480.40,125.70,59.40,60.00,99.90,7.90,-0.31,481.60,121.50,57.40,58.20,99.90,9.10,-0.60,481.20,122.40,57.40,58.70,99.90,7.90,-0.86,481.07,123.20,174.20,176.90,99.90,8.30,-1.77
2026-04-27 06:00:00,2026-04-27 06:00:59,Q08,480.20,121.20,57.40,58.10,99.90,8.60,-0.37,478.90,116.30,54.50,55.40,99.90,8.70,-0.40,480.40,117.70,55.40,56.20,99.90,7.90,-0.40,479.83,118.40,167.30,169.70,99.90,8.40,-1.17
2026-04-27 06:01:00,2026-04-27 06:01:59,Q08,478.70,130.20,61.40,62.10,99.90,7.70,-0.31,480.50,118.40,55.40,56.60,99.90,9.10,-0.66,478.60,120.70,56.40,57.40,99.90,7.60,-0.80,479.27,123.10,173.20,176.10,99.90,8.13,-1.77
2026-04-27 06:02:00,2026-04-27 06:02:59,Q08,478.60,119.30,55.40,56.90,99.90,8.60,-0.31,479.20,111.20,52.50,53.20,99.90,8.80,-0.54,480.10,113.00,53.50,54.20,99.90,8.10,-0.57,479.30,114.50,161.40,164.30,99.90,8.50,-1.43
2026-04-27 06:03:00,2026-04-27 06:03:59,Q08,481.80,120.80,56.40,57.70,99.90,8.90,-0.37,483.20,116.40,55.40,56.00,99.90,8.80,-0.66,481.70,116.30,54.50,55.80,99.90,8.20,-0.43,482.23,117.83,166.30,169.50,99.90,8.63,-1.46
2026-04-27 06:04:00,2026-04-27 06:04:59,Q08,483.40,114.10,54.50,55.10,99.90,8.80,-0.46,483.00,106.70,50.50,51.20,99.90,9.00,-0.49,481.20,106.90,49.50,51.00,99.90,8.10,-0.83,482.53,109.23,154.50,157.30,99.90,8.63,-1.77
2026-04-27 06:05:00,2026-04-27 06:05:59,Q08,483.50,117.90,55.40,56.50,99.90,8.00,-0.51,481.60,112.80,52.50,53.90,99.90,8.40,-0.43,482.30,111.20,52.50,53.50,99.90,7.80,-0.54,482.47,113.97,160.40,163.90,99.90,8.07,-1.49
2026-04-27 06:06:00,2026-04-27 06:06:59,Q08,481.50,121.90,57.40,58.20,99.90,10.00,-0.40,482.90,112.50,52.50,54.00,99.90,9.80,-0.71,481.40,113.60,53.50,54.40,99.90,8.10,-0.83,481.93,116.00,163.40,166.60,99.90,9.30,-1.94
2026-04-27 06:07:00,2026-04-27 06:07:59,Q08,481.60,173.10,82.20,83.20,99.90,6.80,-0.06,481.00,169.50,80.20,81.30,99.90,7.10,-0.29,482.20,169.40,80.20,81.50,99.90,6.30,0.29,481.60,170.67,242.60,246.00,99.90,6.73,-0.06
2026-04-27 06:08:00,2026-04-27 06:08:59,Q08,482.30,121.20,57.40,58.30,99.90,8.80,-0.49,481.60,116.20,54.50,55.80,99.90,9.40,-0.43,481.80,113.50,53.50,54.40,99.90,8.00,-0.49,481.90,116.97,165.40,168.50,99.90,8.73,-1.40
2026-04-27 06:09:00,2026-04-27 06:09:59,Q08,481.10,134.00,63.40,64.50,99.90,8.10,-0.29,482.30,128.10,60.40,61.70,99.90,8.60,-0.54,482.50,127.70,60.40,61.20,99.90,7.50,-1.11,481.97,129.93,184.20,187.40,99.90,8.07,-1.94
2026-04-27 06:10:00,2026-04-27 06:10:59,Q08,480.80,122.40,57.40,58.60,99.90,8.60,-0.37,480.80,115.40,54.50,55.20,99.90,8.80,-0.46,481.90,117.90,55.40,56.30,99.90,7.70,-0.54,481.17,118.57,167.30,170.10,99.90,8.37,-1.37
2026-04-27 06:11:00,2026-04-27 06:11:59,Q08,481.00,127.00,60.40,61.10,99.90,8.30,-0.37,480.70,117.90,55.40,56.20,99.90,8.90,-0.46,482.30,120.60,56.40,57.80,99.90,7.50,-1.43,481.33,121.83,172.20,175.10,99.90,8.23,-2.26
2026-04-27 06:12:00,2026-04-27 06:12:59,Q08,480.00,121.20,57.40,58.10,99.90,8.10,-0.29,481.70,113.40,53.50,54.40,99.90,8.80,-0.63,481.40,118.40,55.40,56.80,99.90,7.60,-0.80,481.03,117.67,166.30,169.30,99.90,8.17,-1.71
2026-04-27 06:13:00,2026-04-27 06:13:59,Q08,480.60,125.40,59.40,60.00,99.90,8.50,-0.31,482.30,120.80,56.40,57.80,99.90,8.60,-0.60,481.90,120.70,56.40,57.70,99.90,7.50,-0.74,481.60,122.30,172.20,175.50,99.90,8.20,-1.66
2026-04-27 06:14:00,2026-04-27 06:14:59,Q08,480.90,129.10,60.40,61.90,99.90,8.20,-0.31,482.20,119.90,56.40,57.40,99.90,8.00,-0.57,482.50,121.30,57.40,58.30,99.90,7.20,-0.46,481.87,123.43,174.20,177.60,99.90,7.80,-1.34
2026-04-27 06:15:00,2026-04-27 06:15:59,Q08,481.00,124.70,58.40,59.60,99.90,8.70,-0.37,480.40,118.10,55.40,56.60,99.90,9.50,-0.46,482.00,118.70,55.40,56.90,99.90,7.60,-0.66,481.13,120.50,169.20,173.10,99.90,8.60,-1.49
2026-04-27 06:16:00,2026-04-27 06:16:59,Q08,480.90,125.30,59.40,60.00,99.90,8.80,-0.49,481.80,122.40,57.40,58.70,99.90,9.20,-0.63,479.80,122.10,57.40,58.40,99.90,8.20,-0.37,480.83,123.27,174.20,177.10,99.90,8.73,-1.49
2026-04-27 06:17:00,2026-04-27 06:17:59,Q08,480.90,127.20,59.40,61.00,99.90,7.70,-0.40,480.10,118.40,55.40,56.60,99.90,8.50,-0.43,481.40,119.10,56.40,57.20,99.90,8.00,-1.03,480.80,121.57,171.20,174.80,99.90,8.07,-1.86
2026-04-27 06:18:00,2026-04-27 06:18:59,Q08,480.80,128.50,60.40,61.40,99.90,8.50,-0.34,482.60,117.10,55.40,56.40,99.90,9.00,-0.60,481.20,119.40,56.40,57.20,99.80,8.10,-1.74,481.53,121.67,172.20,175.00,99.87,8.53,-2.69
2026-04-27 06:19:00,2026-04-27 06:19:59,Q08,481.10,124.10,58.40,59.60,99.90,8.00,-0.37,481.60,116.50,54.50,55.80,99.90,9.10,-0.54,482.10,118.00,55.40,56.90,99.90,8.00,-0.83,481.60,119.53,168.30,172.30,99.90,8.37,-1.74
2026-04-27 06:20:00,2026-04-27 06:20:59,Q08,481.00,128.00,60.40,61.60,99.90,8.20,-0.37,480.60,119.10,56.40,57.10,99.90,8.90,-0.43,482.40,122.50,57.40,58.80,99.90,7.80,-1.06,481.33,123.20,174.20,177.50,99.90,8.30,-1.86
2026-04-27 06:21:00,2026-04-27 06:21:59,Q08,481.80,121.50,57.40,58.20,99.90,7.90,-0.54,480.50,114.40,53.50,54.70,99.90,8.70,-0.43,480.80,117.40,55.40,56.20,99.90,7.40,-0.91,481.03,117.77,166.30,169.10,99.90,8.00,-1.89
2026-04-27 06:22:00,2026-04-27 06:22:59,Q08,481.00,128.30,60.40,61.60,99.90,7.80,-0.29,482.50,118.60,55.40,56.90,99.90,8.50,-0.60,481.80,120.60,56.40,57.70,99.90,7.00,-1.34,481.77,122.50,172.20,176.20,99.90,7.77,-2.23
2026-04-27 06:23:00,2026-04-27 06:23:59,Q08,481.30,127.10,60.40,61.10,99.90,7.70,-0.40,482.40,120.00,56.40,57.80,99.90,8.30,-0.60,480.60,122.40,57.40,58.60,99.90,7.00,-0.97,481.43,123.17,174.20,177.50,99.90,7.67,-1.97
