Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-27 06:24:00,2026-04-27 06:24:59,Q08,481.00,125.50,59.40,60.10,99.90,7.70,-0.34,482.60,119.10,56.40,57.40,99.90,7.90,-0.66,481.30,121.30,57.40,58.20,99.90,7.10,-0.37,481.63,121.97,173.20,175.70,99.90,7.57,-1.37
2026-04-27 06:25:00,2026-04-27 06:25:59,Q08,482.50,128.30,60.40,61.70,99.90,8.80,-0.51,480.80,119.00,56.40,57.10,99.90,8.40,-0.46,480.40,119.50,56.40,57.10,99.90,7.80,-1.23,481.23,122.27,173.20,175.90,99.90,8.33,-2.20
2026-04-27 06:26:00,2026-04-27 06:26:59,Q08,481.10,124.80,58.40,59.60,99.90,8.10,-0.34,480.80,116.40,54.50,55.70,99.90,8.20,-0.46,481.70,119.00,56.40,57.20,99.90,7.90,-0.71,481.20,120.07,169.30,172.50,99.90,8.07,-1.51
2026-04-27 06:27:00,2026-04-27 06:27:59,Q08,481.50,121.90,57.40,58.20,99.90,7.50,-0.43,480.40,118.00,55.40,56.60,99.90,7.80,-0.43,481.70,115.00,54.50,55.30,99.90,7.30,0.00,481.20,118.30,167.30,170.10,99.90,7.53,-0.86
2026-04-27 06:28:00,2026-04-27 06:28:59,Q08,479.90,124.60,58.40,59.40,99.90,8.20,-0.29,481.50,118.50,55.40,56.80,99.90,9.00,-0.60,481.10,120.10,56.40,57.70,99.90,8.00,-0.80,480.83,121.07,170.20,173.90,99.90,8.40,-1.69
2026-04-27 06:29:00,2026-04-27 06:29:59,Q08,480.40,123.10,58.40,59.00,99.90,7.70,-0.40,481.70,117.10,55.40,56.30,99.90,8.70,-0.57,480.00,118.00,55.40,56.60,99.90,6.90,-1.14,480.70,119.40,169.20,171.90,99.90,7.77,-2.11
2026-04-27 06:30:00,2026-04-27 06:30:59,Q08,479.00,127.30,59.40,60.80,99.90,8.50,-0.31,479.60,125.20,58.40,59.90,99.90,8.40,-0.51,480.70,123.90,58.40,59.00,99.90,7.80,0.09,479.77,125.47,176.20,179.70,99.90,8.23,-0.74
2026-04-27 06:31:00,2026-04-27 06:31:59,Q08,481.50,121.40,57.40,58.20,99.90,8.00,-0.51,479.90,113.40,53.50,54.10,99.90,8.90,-0.40,480.30,116.40,54.50,55.70,99.90,8.00,-1.09,480.57,117.07,165.40,168.00,99.90,8.30,-2.00
2026-04-27 06:32:00,2026-04-27 06:32:59,Q08,481.00,120.70,56.40,57.70,99.90,7.90,-0.40,480.30,115.80,54.50,55.20,99.90,8.90,-0.43,481.10,116.20,54.50,55.80,99.90,8.20,-0.57,480.80,117.57,165.40,168.70,99.90,8.33,-1.40
2026-04-27 06:33:00,2026-04-27 06:33:59,Q08,480.20,121.60,57.40,58.10,99.90,7.50,-0.40,481.40,119.40,56.40,57.20,99.90,8.10,-0.57,479.80,117.30,55.40,56.00,99.90,7.50,0.09,480.47,119.43,169.20,171.30,99.90,7.70,-0.89
2026-04-27 06:34:00,2026-04-27 06:34:59,Q08,480.10,121.30,57.40,58.10,99.90,9.00,-0.34,481.80,112.50,52.50,53.90,99.90,9.40,-0.63,480.20,116.30,54.50,55.70,99.90,8.80,-1.17,480.70,116.70,164.40,167.70,99.90,9.07,-2.14
2026-04-27 06:35:00,2026-04-27 06:35:59,Q08,481.20,118.90,55.40,56.80,99.90,8.30,-0.51,479.50,114.90,53.50,54.60,99.90,9.30,-0.43,480.00,111.90,52.50,53.30,99.90,8.40,-0.03,480.23,115.23,161.40,164.70,99.90,8.67,-0.97
2026-04-27 06:36:00,2026-04-27 06:36:59,Q08,479.80,119.80,56.40,57.00,99.90,9.70,-0.40,479.30,117.30,55.40,56.00,99.90,9.60,-0.49,480.30,116.30,54.50,55.70,99.90,8.70,-0.06,479.80,117.80,166.30,168.70,99.90,9.33,-0.94
2026-04-27 06:37:00,2026-04-27 06:37:59,Q08,479.90,117.70,55.40,56.00,99.90,8.10,-0.43,480.70,109.20,51.50,52.30,99.90,9.30,-0.60,479.00,111.30,52.50,53.20,99.90,8.80,-0.77,479.87,112.73,159.40,161.50,99.90,8.73,-1.80
2026-04-27 06:38:00,2026-04-27 06:38:59,Q08,479.10,122.50,57.40,58.40,99.90,7.90,-0.31,479.10,117.30,55.40,56.00,99.90,8.70,-0.49,480.30,117.30,55.40,56.20,99.90,8.10,-0.23,479.50,119.03,168.20,170.60,99.90,8.23,-1.03
2026-04-27 06:39:00,2026-04-27 06:39:59,Q08,479.60,121.80,56.40,58.00,99.90,8.70,-0.43,477.80,117.80,54.50,55.80,99.90,8.90,-0.43,479.30,115.10,54.50,55.10,99.90,8.50,-0.29,478.90,118.23,165.40,168.90,99.90,8.70,-1.14
2026-04-27 06:40:00,2026-04-27 06:40:59,Q08,478.50,118.30,55.40,56.40,99.90,8.80,-0.29,478.60,110.90,51.50,52.60,99.90,10.50,-0.49,480.10,112.50,52.50,53.80,99.90,8.30,-0.91,479.07,113.90,159.40,162.80,99.90,9.20,-1.69
2026-04-27 06:41:00,2026-04-27 06:41:59,Q08,479.90,125.90,58.40,59.90,99.90,8.20,-0.49,478.50,120.30,56.40,57.40,99.90,8.70,-0.43,479.60,120.10,56.40,57.50,99.90,7.80,-0.09,479.33,122.10,171.20,174.80,99.90,8.23,-1.00
2026-04-27 06:42:00,2026-04-27 06:42:59,Q08,479.30,120.80,56.40,57.50,99.90,8.80,-0.40,478.40,112.70,52.50,53.50,99.90,9.10,-0.43,479.90,112.90,52.50,53.60,99.90,8.10,-1.00,479.20,115.47,161.40,164.60,99.90,8.67,-1.83
2026-04-27 06:43:00,2026-04-27 06:43:59,Q08,479.50,118.70,55.40,56.50,99.90,8.10,-0.43,480.50,113.80,53.50,54.20,99.90,9.20,-0.60,478.80,114.30,53.50,54.50,99.90,8.20,-0.49,479.60,115.60,162.40,165.20,99.90,8.50,-1.51
2026-04-27 06:44:00,2026-04-27 06:44:59,Q08,479.40,117.80,55.40,56.00,99.90,8.40,-0.31,480.00,110.40,51.50,52.80,99.90,9.10,-0.51,480.00,109.10,51.50,52.30,99.90,8.10,-0.37,479.80,112.43,158.40,161.10,99.90,8.53,-1.20
2026-04-27 06:45:00,2026-04-27 06:45:59,Q08,478.80,126.80,59.40,60.20,99.90,8.60,-0.37,479.10,120.10,56.40,57.50,99.90,8.90,-0.54,479.70,118.00,55.40,56.50,99.90,8.40,-0.43,479.20,121.63,171.20,174.20,99.90,8.63,-1.34
2026-04-27 06:46:00,2026-04-27 06:46:59,Q08,478.40,118.10,55.40,56.40,99.90,8.90,-0.37,479.30,114.40,53.50,54.60,99.90,8.90,-0.60,478.40,116.80,54.50,55.40,99.90,8.60,-0.09,478.70,116.43,163.40,166.40,99.90,8.80,-1.06
2026-04-27 06:47:00,2026-04-27 06:47:59,Q08,479.30,123.90,57.40,58.90,99.90,8.50,-0.49,478.00,118.50,55.40,56.40,99.90,9.80,-0.46,478.90,118.20,55.40,56.40,99.90,8.50,-0.43,478.73,120.20,168.20,171.70,99.90,8.93,-1.37
2026-04-27 06:48:00,2026-04-27 06:48:59,Q08,477.10,123.60,57.40,58.70,99.90,7.90,-0.34,478.10,117.00,54.50,55.90,99.90,8.30,-0.60,478.00,117.20,54.50,55.90,99.90,6.90,-0.97,477.73,119.27,166.40,170.50,99.90,7.70,-1.91
2026-04-27 06:49:00,2026-04-27 06:49:59,Q08,477.20,125.30,58.40,59.60,99.90,7.50,-0.34,478.40,120.30,56.40,57.40,99.90,7.40,-0.63,477.70,121.10,56.40,57.70,99.90,7.00,-0.49,477.77,122.23,171.20,174.70,99.90,7.30,-1.46
2026-04-27 06:50:00,2026-04-27 06:50:59,Q08,477.40,124.90,58.40,59.10,99.90,7.70,-0.37,476.70,116.40,54.50,55.20,99.90,8.10,-0.49,478.40,117.50,54.50,55.90,99.90,7.40,-0.80,477.50,119.60,167.40,170.20,99.90,7.73,-1.66
2026-04-27 06:51:00,2026-04-27 06:51:59,Q08,477.20,121.20,56.40,57.70,99.90,7.70,-0.34,478.30,114.80,53.50,54.50,99.90,8.50,-0.63,477.90,114.40,53.50,54.40,99.90,7.00,-0.86,477.80,116.80,163.40,166.60,99.90,7.73,-1.83
2026-04-27 06:52:00,2026-04-27 06:52:59,Q08,478.00,124.00,58.40,59.30,99.90,8.20,-0.40,477.10,116.70,54.50,55.30,99.90,8.10,-0.46,478.70,117.90,54.50,55.90,99.90,7.60,-0.89,477.93,119.53,167.40,170.50,99.90,7.97,-1.74
2026-04-27 06:53:00,2026-04-27 06:53:59,Q08,478.70,126.40,59.40,60.20,99.90,7.20,-0.40,477.10,118.00,55.40,56.30,99.90,7.90,-0.43,478.60,118.50,55.40,56.40,99.90,6.90,-0.80,478.13,120.97,170.20,172.90,99.90,7.33,-1.63
2026-04-27 06:54:00,2026-04-27 06:54:59,Q08,479.00,125.60,58.40,59.90,99.90,7.30,-0.46,477.30,115.20,53.50,54.90,99.90,8.00,-0.43,478.70,118.30,55.40,56.40,99.90,7.40,-1.29,478.33,119.70,167.30,171.20,99.90,7.57,-2.17
2026-04-27 06:55:00,2026-04-27 06:55:59,Q08,477.70,114.30,53.50,54.40,99.90,7.20,-0.34,478.70,107.90,50.50,51.10,99.90,8.10,-0.57,478.00,108.10,50.50,51.60,99.90,6.60,-0.71,478.13,110.10,154.50,157.10,99.90,7.30,-1.63
2026-04-27 06:56:00,2026-04-27 06:56:59,Q08,477.30,126.70,59.40,60.10,99.90,7.50,-0.31,478.60,121.10,56.40,57.80,99.90,7.60,-0.57,478.10,119.40,55.40,56.90,99.90,6.30,-0.91,478.00,122.40,171.20,174.80,99.90,7.13,-1.80
2026-04-27 06:57:00,2026-04-27 06:57:59,Q08,477.80,132.50,61.40,63.00,99.90,7.10,-0.34,478.10,126.00,59.40,60.20,99.90,7.60,-0.54,478.50,127.10,59.40,60.70,99.90,6.80,-0.31,478.13,128.53,180.20,183.90,99.90,7.17,-1.20
2026-04-27 06:58:00,2026-04-27 06:58:59,Q08,477.60,111.40,51.50,52.90,99.90,7.80,-0.34,477.50,105.40,49.50,50.10,99.90,8.00,-0.49,478.60,106.20,49.50,50.70,99.90,7.20,-0.63,477.90,107.67,150.50,153.70,99.90,7.67,-1.46
2026-04-27 06:59:00,2026-04-27 06:59:59,Q08,478.80,118.60,55.40,56.40,99.90,8.20,-0.46,477.60,113.20,52.50,53.90,99.90,8.30,-0.46,477.40,113.50,52.50,53.90,99.90,7.00,-0.77,477.93,115.10,160.40,164.20,99.90,7.83,-1.69
2026-04-27 07:00:00,2026-04-27 07:00:59,Q08,477.70,127.70,59.40,60.60,99.90,7.60,-0.43,478.30,121.00,56.40,57.80,99.90,7.70,-0.60,476.50,121.90,56.40,57.60,99.90,6.60,-0.29,477.50,123.53,172.20,176.00,99.90,7.30,-1.31
2026-04-27 07:01:00,2026-04-27 07:01:59,Q08,476.70,128.60,59.40,60.90,99.90,8.20,-0.37,478.10,123.00,57.40,58.80,99.90,7.90,-0.63,476.30,121.10,56.40,57.60,99.90,7.30,-0.40,477.03,124.23,173.20,177.30,99.90,7.80,-1.40
2026-04-27 07:02:00,2026-04-27 07:02:59,Q08,478.70,107.30,50.50,51.10,99.90,6.80,-0.49,476.50,101.20,47.50,48.10,99.90,8.60,-0.40,477.70,104.20,48.50,49.60,99.80,7.10,-1.46,477.63,104.23,146.50,148.80,99.87,7.50,-2.34
2026-04-27 07:03:00,2026-04-27 07:03:59,Q08,477.80,124.70,58.40,59.10,99.90,7.70,-0.34,476.60,119.60,55.40,56.60,99.90,8.60,-0.46,478.60,117.80,54.50,55.90,99.90,7.10,-0.54,477.67,120.70,168.30,171.60,99.90,7.80,-1.34
2026-04-27 07:04:00,2026-04-27 07:04:59,Q08,478.90,122.90,57.40,58.30,99.90,8.40,-0.49,476.70,115.80,53.50,54.70,99.90,8.50,-0.43,477.10,116.70,54.50,55.30,99.90,7.90,-0.54,477.57,118.47,165.40,168.30,99.90,8.27,-1.46
2026-04-27 07:05:00,2026-04-27 07:05:59,Q08,477.10,119.00,55.40,56.80,99.90,7.30,-0.26,477.70,112.70,52.50,53.40,99.90,7.40,-0.57,478.20,112.20,52.50,53.50,99.90,6.80,-0.43,477.67,114.63,160.40,163.70,99.90,7.17,-1.26
2026-04-27 07:06:00,2026-04-27 07:06:59,Q08,476.90,117.60,54.50,55.70,99.90,8.30,-0.34,478.20,111.60,52.50,53.10,99.90,8.30,-0.66,476.70,113.40,52.50,53.80,99.90,6.80,-0.29,477.27,114.20,159.50,162.60,99.90,7.80,-1.29
2026-04-27 07:07:00,2026-04-27 07:07:59,Q08,478.60,112.30,52.50,53.50,99.90,8.00,-0.46,478.50,107.70,50.50,51.10,99.90,8.20,-0.57,477.40,107.40,50.50,51.00,99.90,7.70,-0.11,478.17,109.13,153.50,155.60,99.90,7.97,-1.14
2026-04-27 07:08:00,2026-04-27 07:08:59,Q08,479.40,119.50,56.40,57.00,99.90,8.50,-0.51,478.50,115.80,53.50,55.00,99.90,8.00,-0.54,477.30,113.10,52.50,53.90,99.90,7.70,0.06,478.40,116.13,162.40,165.90,99.90,8.07,-1.00
2026-04-27 07:09:00,2026-04-27 07:09:59,Q08,477.70,119.00,55.40,56.80,99.90,8.30,-0.34,477.50,109.00,50.50,52.00,99.90,8.30,-0.49,478.80,111.20,52.50,53.10,99.90,8.10,-1.06,478.00,113.07,158.40,161.90,99.90,8.23,-1.89
2026-04-27 07:10:00,2026-04-27 07:10:59,Q08,478.50,118.60,55.40,56.40,99.90,7.90,-0.46,476.70,113.60,52.50,53.80,99.90,8.30,-0.40,477.70,113.30,52.50,53.90,99.90,7.40,-0.51,477.63,115.17,160.40,164.10,99.90,7.87,-1.37
2026-04-27 07:11:00,2026-04-27 07:11:59,Q08,479.20,114.60,53.50,54.60,99.90,8.00,-0.51,477.00,108.10,50.50,51.50,99.90,8.20,-0.43,477.00,106.40,49.50,50.60,99.90,7.40,-0.57,477.73,109.70,153.50,156.70,99.90,7.87,-1.51
2026-04-27 07:12:00,2026-04-27 07:12:59,Q08,479.10,123.20,57.40,58.90,99.90,7.70,-0.51,478.20,115.50,53.50,55.00,99.90,7.20,-0.54,476.80,116.80,54.50,55.20,99.90,6.80,-0.17,478.03,118.50,165.40,169.10,99.90,7.23,-1.23
2026-04-27 07:13:00,2026-04-27 07:13:59,Q08,480.30,122.30,57.40,58.60,99.90,7.80,-0.49,478.50,116.60,54.50,55.40,99.90,8.70,-0.43,479.20,116.90,54.50,55.60,99.90,7.40,-0.23,479.33,118.60,166.40,169.60,99.90,7.97,-1.14
2026-04-27 07:14:00,2026-04-27 07:14:59,Q08,480.90,125.80,59.40,60.00,99.90,8.90,-0.51,479.40,115.60,54.50,55.10,99.90,10.30,-0.46,479.00,118.80,55.40,56.50,99.90,8.60,-1.11,479.77,120.07,169.30,171.60,99.90,9.27,-2.09
2026-04-27 07:15:00,2026-04-27 07:15:59,Q08,478.40,118.70,55.40,56.40,99.90,8.80,-0.26,480.00,114.70,53.50,54.70,99.90,9.30,-0.60,479.80,115.60,54.50,55.10,99.90,8.80,-0.43,479.40,116.33,163.40,166.20,99.90,8.97,-1.29
2026-04-27 07:16:00,2026-04-27 07:16:59,Q08,478.70,129.70,60.40,61.70,99.90,8.70,-0.37,480.50,125.90,59.40,60.00,99.90,9.70,-0.66,479.00,126.10,59.40,60.40,99.90,8.50,-0.17,479.40,127.23,179.20,182.10,99.90,8.97,-1.20
2026-04-27 07:17:00,2026-04-27 07:17:59,Q08,480.60,124.70,58.40,59.50,99.90,8.70,-0.54,479.60,117.00,55.40,56.00,99.90,9.60,-0.49,479.20,118.30,55.40,56.50,99.90,8.30,-1.03,479.80,120.00,169.20,172.00,99.90,8.87,-2.06
2026-04-27 07:18:00,2026-04-27 07:18:59,Q08,479.40,128.30,60.40,61.30,99.90,8.30,-0.46,480.10,123.00,58.40,59.00,99.90,9.00,-0.63,478.60,121.50,56.40,57.80,99.90,7.50,-0.43,479.37,124.27,175.20,178.10,99.90,8.27,-1.51
2026-04-27 07:19:00,2026-04-27 07:19:59,Q08,479.70,118.00,55.40,56.50,99.90,8.30,-0.46,479.90,115.10,54.50,55.10,99.90,8.50,-0.54,478.70,114.20,53.50,54.50,99.90,7.90,-0.31,479.43,115.77,163.40,166.10,99.90,8.23,-1.31
2026-04-27 07:20:00,2026-04-27 07:20:59,Q08,479.20,127.40,59.40,60.80,99.90,8.80,-0.40,478.40,119.30,55.40,56.90,99.90,9.70,-0.46,479.90,118.90,55.40,56.50,99.90,8.70,-1.23,479.17,121.87,170.20,174.20,99.90,9.07,-2.09
2026-04-27 07:21:00,2026-04-27 07:21:59,Q08,478.70,119.10,55.40,56.90,99.90,8.20,-0.43,479.90,112.80,52.50,53.60,99.90,9.00,-0.63,478.40,114.30,53.50,54.50,99.90,8.30,-0.43,479.00,115.40,161.40,165.00,99.90,8.50,-1.49
2026-04-27 07:22:00,2026-04-27 07:22:59,Q08,480.00,125.80,59.40,60.00,99.90,8.40,-0.49,478.50,119.00,55.40,56.90,99.90,8.80,-0.43,479.30,117.30,55.40,56.00,99.90,8.40,-0.11,479.27,120.70,170.20,172.90,99.90,8.53,-1.03
2026-04-27 07:23:00,2026-04-27 07:23:59,Q08,478.90,117.10,54.50,55.90,99.90,9.20,-0.40,480.40,111.70,52.50,53.30,99.90,9.00,-0.63,479.00,113.10,53.50,54.10,99.90,8.30,-0.31,479.43,113.97,160.50,163.30,99.90,8.83,-1.34
2026-04-27 07:24:00,2026-04-27 07:24:59,Q08,480.00,126.60,59.40,60.50,99.90,8.50,-0.49,479.90,120.40,56.40,57.50,99.90,9.00,-0.57,478.70,119.70,55.40,56.90,99.90,8.10,-0.46,479.53,122.23,171.20,174.90,99.90,8.53,-1.51
2026-04-27 07:25:00,2026-04-27 07:25:59,Q08,478.50,119.50,55.40,56.90,99.90,8.70,-0.34,479.00,116.00,54.50,55.60,99.90,9.40,-0.51,480.10,116.80,54.50,55.70,99.90,8.70,-0.43,479.20,117.43,164.40,168.20,99.90,8.93,-1.29
2026-04-27 07:26:00,2026-04-27 07:26:59,Q08,478.20,120.10,56.40,57.40,99.90,8.30,-0.37,480.10,112.40,52.50,53.80,99.90,8.60,-0.63,478.70,114.70,53.50,54.50,99.90,8.00,-0.34,479.00,115.73,162.40,165.70,99.90,8.30,-1.34
2026-04-27 07:27:00,2026-04-27 07:27:59,Q08,478.80,124.30,58.40,59.30,99.90,8.10,-0.37,478.60,117.50,54.50,55.90,99.90,8.90,-0.46,480.10,119.10,56.40,57.10,99.90,6.90,-0.80,479.17,120.30,169.30,172.30,99.90,7.97,-1.63
2026-04-27 07:28:00,2026-04-27 07:28:59,Q08,478.80,127.40,59.40,60.70,99.90,7.90,-0.34,478.90,119.40,55.40,56.90,99.90,7.90,-0.46,480.00,122.30,57.40,58.60,99.90,7.10,-1.34,479.23,123.03,172.20,176.20,99.90,7.63,-2.14
2026-04-27 07:29:00,2026-04-27 07:29:59,Q08,479.30,131.10,61.40,62.70,99.90,8.30,-0.40,479.10,122.00,57.40,58.40,99.90,9.00,-0.49,479.80,123.80,57.40,58.90,99.90,7.50,-1.11,479.40,125.63,176.20,180.00,99.90,8.27,-2.00
2026-04-27 07:30:00,2026-04-27 07:30:59,Q08,479.40,130.60,61.40,62.30,99.90,7.30,-0.46,478.10,123.50,57.40,58.80,99.90,8.00,-0.37,479.20,122.70,57.40,58.40,99.90,7.60,-0.94,478.90,125.60,176.20,179.50,99.90,7.63,-1.77
2026-04-27 07:31:00,2026-04-27 07:31:59,Q08,478.70,129.00,60.40,61.70,99.90,8.50,-0.31,478.90,120.80,56.40,57.40,99.90,9.30,-0.46,480.40,121.70,57.40,58.10,99.90,7.70,-1.20,479.33,123.83,174.20,177.20,99.90,8.50,-1.97
2026-04-27 07:32:00,2026-04-27 07:32:59,Q08,478.70,132.40,62.40,63.10,99.90,7.70,-0.31,479.30,119.90,56.40,57.00,99.90,8.70,-0.54,480.50,121.50,57.40,58.10,99.90,8.00,-1.29,479.50,124.60,176.20,178.20,99.90,8.13,-2.14
2026-04-27 07:33:00,2026-04-27 07:33:59,Q08,478.60,127.60,59.40,60.70,99.90,8.00,-0.31,479.30,122.00,57.40,58.40,99.90,9.20,-0.51,480.50,122.30,57.40,58.60,99.90,7.80,-1.06,479.47,123.97,174.20,177.70,99.90,8.33,-1.89
2026-04-27 07:34:00,2026-04-27 07:34:59,Q08,480.10,121.70,57.40,58.10,99.90,8.10,-0.43,479.00,111.70,52.50,53.20,99.90,9.40,-0.43,480.00,115.20,54.50,55.20,99.80,7.50,-2.00,479.70,116.20,164.40,166.50,99.87,8.33,-2.86
2026-04-27 07:35:00,2026-04-27 07:35:59,Q08,479.00,128.60,60.40,61.30,99.90,8.50,-0.34,478.40,120.60,56.40,57.40,99.90,8.50,-0.40,480.00,120.50,56.40,57.60,99.90,8.30,-0.91,479.13,123.23,173.20,176.30,99.90,8.43,-1.66
2026-04-27 07:36:00,2026-04-27 07:36:59,Q08,479.30,125.80,58.40,59.90,99.90,8.30,-0.37,479.00,119.40,56.40,57.00,99.90,9.10,-0.43,480.70,117.90,55.40,56.20,99.90,7.80,-0.89,479.67,121.03,170.20,173.10,99.90,8.40,-1.69
2026-04-27 07:37:00,2026-04-27 07:37:59,Q08,479.80,128.40,60.40,61.30,99.90,8.70,-0.46,480.10,118.20,55.40,56.60,99.90,9.10,-0.51,478.80,118.80,55.40,56.40,99.80,7.40,-1.57,479.57,121.80,171.20,174.30,99.87,8.40,-2.54
2026-04-27 07:38:00,2026-04-27 07:38:59,Q08,478.70,123.90,57.40,58.80,99.90,8.00,-0.31,480.60,114.00,53.50,54.70,99.90,8.40,-0.63,479.80,118.20,55.40,56.50,99.80,7.20,-1.77,479.70,118.70,166.30,170.00,99.87,7.87,-2.71
2026-04-27 07:39:00,2026-04-27 07:39:59,Q08,480.40,119.50,56.40,57.10,99.90,8.30,-0.46,479.40,112.20,52.50,53.60,99.90,9.70,-0.43,479.80,115.10,54.50,55.10,99.90,8.80,-1.09,479.87,115.60,163.40,165.80,99.90,8.93,-1.97
2026-04-27 07:40:00,2026-04-27 07:40:59,Q08,480.20,119.40,56.40,57.10,99.90,8.50,-0.49,479.90,110.20,51.50,52.70,99.90,8.60,-0.51,480.00,112.60,52.50,53.80,99.90,7.70,-1.03,480.03,114.07,160.40,163.60,99.90,8.27,-2.03
2026-04-27 07:41:00,2026-04-27 07:41:59,Q08,479.50,122.40,57.40,58.40,99.90,7.90,-0.40,480.90,115.20,54.50,55.20,99.90,9.40,-0.57,480.10,115.20,54.50,55.20,99.80,7.80,-1.49,480.17,117.60,166.40,168.80,99.87,8.37,-2.46
2026-04-27 07:42:00,2026-04-27 07:42:59,Q08,480.30,122.50,57.40,58.60,99.90,7.90,-0.46,480.60,112.30,52.50,53.80,99.90,8.70,-0.57,479.10,113.90,53.50,54.10,99.90,8.20,-0.89,480.00,116.23,163.40,166.50,99.90,8.27,-1.91
2026-04-27 07:43:00,2026-04-27 07:43:59,Q08,480.30,122.50,57.40,58.60,99.90,8.20,-0.43,481.00,115.80,54.50,55.30,99.90,8.40,-0.54,479.40,114.00,53.50,54.60,99.90,7.70,-0.91,480.23,117.43,165.40,168.50,99.90,8.10,-1.89
2026-04-27 07:44:00,2026-04-27 07:44:59,Q08,479.80,120.60,56.40,57.50,99.90,8.50,-0.43,480.70,111.00,52.50,53.30,99.90,9.10,-0.57,479.00,110.60,51.50,52.70,99.80,8.60,-1.54,479.83,114.07,160.40,163.50,99.87,8.73,-2.54
2026-04-27 07:45:00,2026-04-27 07:45:59,Q08,479.00,123.50,57.40,58.90,99.90,8.00,-0.37,480.70,117.20,55.40,56.20,99.90,9.00,-0.57,480.20,118.00,55.40,56.60,99.90,8.00,-1.00,479.97,119.57,168.20,171.70,99.90,8.33,-1.94
2026-04-27 07:46:00,2026-04-27 07:46:59,Q08,480.30,124.10,58.40,59.50,99.90,8.50,-0.46,481.10,116.80,54.50,55.80,99.90,9.70,-0.54,479.50,114.80,53.50,54.60,99.90,8.20,-0.97,480.30,118.57,166.40,169.90,99.90,8.80,-1.97
2026-04-27 07:47:00,2026-04-27 07:47:59,Q08,479.10,115.20,54.50,55.10,99.90,8.40,-0.26,481.00,108.10,50.50,51.90,99.90,9.30,-0.66,480.20,110.40,51.50,52.80,99.90,8.10,-1.26,480.10,111.23,156.50,159.80,99.90,8.60,-2.17
2026-04-27 07:48:00,2026-04-27 07:48:59,Q08,480.80,123.50,58.40,59.00,99.90,8.30,-0.51,479.50,118.80,55.40,56.50,99.90,8.60,-0.43,479.90,116.90,54.50,55.60,99.90,7.80,-0.91,480.07,119.73,168.30,171.10,99.90,8.23,-1.86
2026-04-27 07:49:00,2026-04-27 07:49:59,Q08,481.30,118.80,55.40,56.80,99.90,8.70,-0.51,480.00,109.50,51.50,52.30,99.90,9.50,-0.46,479.80,111.70,52.50,53.20,99.90,7.60,-1.23,480.37,113.33,159.40,162.30,99.90,8.60,-2.20
2026-04-27 07:50:00,2026-04-27 07:50:59,Q08,479.50,125.30,58.40,59.90,99.90,8.20,-0.34,481.20,119.00,56.40,57.20,99.90,9.20,-0.63,480.20,119.60,56.40,57.10,99.90,8.30,-0.77,480.30,121.30,171.20,174.20,99.90,8.57,-1.74
2026-04-27 07:51:00,2026-04-27 07:51:59,Q08,479.90,132.00,62.40,63.20,99.90,8.30,-0.37,480.30,118.90,55.40,56.60,99.90,8.30,-0.49,481.00,122.60,57.40,58.70,99.90,7.70,-1.34,480.40,124.50,175.20,178.50,99.90,8.10,-2.20
2026-04-27 07:52:00,2026-04-27 07:52:59,Q08,480.50,124.00,58.40,59.50,99.90,7.80,-0.49,479.20,114.50,53.50,54.60,99.90,9.00,-0.43,480.00,118.00,55.40,56.60,99.90,8.00,-0.97,479.90,118.83,167.30,170.70,99.90,8.27,-1.89
2026-04-27 07:53:00,2026-04-27 07:53:59,Q08,480.40,129.40,60.40,61.90,99.90,7.40,-0.51,480.50,120.50,56.40,57.60,99.90,8.20,-0.57,479.30,123.10,57.40,58.90,99.90,7.40,-1.37,480.07,124.33,174.20,178.40,99.90,7.67,-2.46
2026-04-27 07:54:00,2026-04-27 07:54:59,Q08,479.40,120.10,56.40,57.50,99.90,8.30,-0.34,479.60,110.70,51.50,52.70,99.90,9.00,-0.49,480.70,115.90,54.50,55.20,99.90,8.70,-1.34,479.90,115.57,162.40,165.40,99.90,8.67,-2.17
2026-04-27 07:55:00,2026-04-27 07:55:59,Q08,480.30,130.60,61.40,62.40,99.90,8.10,-0.43,479.40,122.50,57.40,58.40,99.90,8.40,-0.43,480.60,123.10,58.40,59.00,99.90,7.40,-1.26,480.10,125.40,177.20,179.80,99.90,7.97,-2.11
2026-04-27 07:56:00,2026-04-27 07:56:59,Q08,480.90,120.20,56.40,57.60,99.90,8.10,-0.57,479.90,112.90,52.50,53.60,99.90,9.10,-0.46,479.30,114.50,53.50,54.60,99.90,8.20,-0.83,480.03,115.87,162.40,165.80,99.90,8.47,-1.86
2026-04-27 07:57:00,2026-04-27 07:57:59,Q08,479.00,121.00,56.40,58.00,99.90,7.90,-0.37,480.90,114.30,53.50,54.70,99.90,9.00,-0.60,479.50,113.90,53.50,54.10,99.90,8.00,-1.20,479.80,116.40,163.40,166.80,99.90,8.30,-2.17
2026-04-27 07:58:00,2026-04-27 07:58:59,Q08,480.40,120.70,56.40,57.60,99.90,9.00,-0.49,479.20,114.60,53.50,54.60,99.90,8.90,-0.40,479.90,115.60,54.50,55.10,99.90,8.30,-0.74,479.83,116.97,164.40,167.30,99.90,8.73,-1.63
2026-04-27 07:59:00,2026-04-27 07:59:59,Q08,480.70,129.80,60.40,61.90,99.90,8.00,-0.51,479.50,121.00,56.40,58.00,99.90,8.10,-0.43,479.40,120.00,56.40,57.50,99.90,7.10,-0.83,479.87,123.60,173.20,177.40,99.90,7.73,-1.77
2026-04-27 08:00:00,2026-04-27 08:00:59,Q08,478.40,127.50,59.40,60.70,99.90,8.50,-0.29,480.00,120.10,56.40,57.60,99.90,9.50,-0.63,480.20,121.70,57.40,58.10,99.90,8.80,-0.97,479.53,123.10,173.20,176.40,99.90,8.93,-1.89
2026-04-27 08:01:00,2026-04-27 08:01:59,Q08,480.60,132.40,62.40,63.40,99.90,7.60,-0.49,479.30,124.20,58.40,59.40,99.90,8.50,-0.43,479.60,124.30,58.40,59.40,99.90,8.10,-1.34,479.83,126.97,179.20,182.20,99.90,8.07,-2.26
2026-04-27 08:02:00,2026-04-27 08:02:59,Q08,479.50,125.90,58.40,59.90,99.90,8.50,-0.40,480.60,118.40,55.40,56.60,99.90,9.30,-0.54,480.40,119.60,56.40,57.10,99.90,7.60,-1.26,480.17,121.30,170.20,173.60,99.90,8.47,-2.20
2026-04-27 08:03:00,2026-04-27 08:03:59,Q08,479.90,132.40,62.40,63.20,99.90,8.30,-0.40,480.10,121.50,57.40,58.10,99.90,9.00,-0.51,480.50,122.30,57.40,58.60,99.90,8.10,-1.14,480.17,125.40,177.20,179.90,99.90,8.47,-2.06
2026-04-27 08:04:00,2026-04-27 08:04:59,Q08,480.60,128.40,60.40,61.40,99.90,8.20,-0.51,480.90,117.30,55.40,56.20,99.90,9.20,-0.57,479.50,120.30,56.40,57.50,99.90,8.20,-1.43,480.33,122.00,172.20,175.10,99.90,8.53,-2.51
2026-04-27 08:05:00,2026-04-27 08:05:59,Q08,480.90,128.90,60.40,61.40,99.90,8.20,-0.51,480.00,121.10,57.40,58.10,99.90,8.90,-0.51,479.40,121.40,56.40,58.00,99.90,7.70,-1.11,480.10,123.80,174.20,177.50,99.90,8.27,-2.14
2026-04-27 08:06:00,2026-04-27 08:06:59,Q08,478.90,124.10,58.40,59.30,99.90,9.00,-0.26,481.20,115.20,54.50,55.30,99.90,9.40,-0.57,480.50,116.00,54.50,55.70,99.90,7.90,-1.43,480.20,118.43,167.40,170.30,99.90,8.77,-2.26
2026-04-27 08:07:00,2026-04-27 08:07:59,Q08,480.30,126.50,59.40,60.50,99.90,8.60,-0.49,481.10,116.50,54.50,55.80,99.90,8.80,-0.57,479.40,119.40,56.40,57.00,99.90,7.50,-0.83,480.27,120.80,170.30,173.30,99.90,8.30,-1.89
2026-04-27 08:08:00,2026-04-27 08:08:59,Q08,480.70,128.00,60.40,61.40,99.90,8.50,-0.51,480.20,122.20,57.40,58.60,99.90,9.20,-0.49,479.50,122.80,57.40,58.40,99.90,7.60,-0.80,480.13,124.33,175.20,178.40,99.90,8.43,-1.80
2026-04-27 08:09:00,2026-04-27 08:09:59,Q08,480.70,128.20,60.40,61.40,99.90,8.10,-0.49,479.50,116.70,54.50,55.60,99.90,9.00,-0.46,479.50,116.40,54.50,55.60,99.90,8.10,-1.03,479.90,120.43,169.40,172.60,99.90,8.40,-1.97
2026-04-27 08:10:00,2026-04-27 08:10:59,Q08,479.00,123.70,57.40,58.90,99.90,9.10,-0.23,481.00,111.50,52.50,53.40,99.90,10.20,-0.60,480.50,117.40,55.40,56.20,99.80,9.30,-1.74,480.17,117.53,165.30,168.50,99.87,9.53,-2.57
2026-04-27 08:11:00,2026-04-27 08:11:59,Q08,479.60,115.40,54.50,55.10,99.90,8.20,-0.43,478.90,109.30,51.50,52.10,99.90,8.80,-0.46,480.80,111.50,52.50,53.30,99.90,8.20,-1.14,479.77,112.07,158.50,160.50,99.90,8.40,-2.03
2026-04-27 08:12:00,2026-04-27 08:12:59,Q08,480.20,124.70,58.40,59.50,99.90,8.30,-0.46,479.50,116.20,54.50,55.60,99.90,9.00,-0.46,480.60,116.10,54.50,55.70,99.90,8.40,-0.83,480.10,119.00,167.40,170.80,99.90,8.57,-1.74
2026-04-27 08:13:00,2026-04-27 08:13:59,Q08,480.20,121.30,57.40,58.10,99.90,8.40,-0.34,479.70,107.30,50.50,51.30,99.90,9.80,-0.49,481.10,111.70,52.50,53.40,99.70,8.30,-2.00,480.33,113.43,160.40,162.80,99.83,8.83,-2.83
2026-04-27 08:14:00,2026-04-27 08:14:59,Q08,480.50,124.70,58.40,59.50,99.90,8.30,-0.43,481.50,117.60,55.40,56.30,99.90,9.40,-0.57,480.00,117.40,55.40,56.20,99.90,7.80,-1.00,480.67,119.90,169.20,172.00,99.90,8.50,-2.00
2026-04-27 08:15:00,2026-04-27 08:15:59,Q08,480.80,120.40,56.40,57.60,99.90,8.60,-0.46,479.60,110.40,51.50,52.70,99.90,9.20,-0.40,480.40,113.20,53.50,54.20,99.90,8.10,-1.26,480.27,114.67,161.40,164.50,99.90,8.63,-2.11
2026-04-27 08:16:00,2026-04-27 08:16:59,Q08,481.00,119.50,56.40,57.20,99.90,8.30,-0.49,481.00,112.60,52.50,53.90,99.90,9.40,-0.51,479.90,112.70,52.50,53.60,99.90,7.40,-1.31,480.63,114.93,161.40,164.70,99.90,8.37,-2.31
2026-04-27 08:17:00,2026-04-27 08:17:59,Q08,479.90,121.60,56.40,58.00,99.90,8.00,-0.34,481.00,115.40,54.50,55.30,99.90,8.40,-0.57,481.00,114.40,53.50,54.80,99.90,7.80,-0.57,480.63,117.13,164.40,168.10,99.90,8.07,-1.49
2026-04-27 08:18:00,2026-04-27 08:18:59,Q08,481.00,122.10,57.40,58.70,99.90,9.20,-0.46,479.80,114.80,53.50,54.60,99.90,9.30,-0.40,480.80,115.30,54.50,55.20,99.90,8.10,-1.03,480.53,117.40,165.40,168.50,99.90,8.87,-1.89
2026-04-27 08:19:00,2026-04-27 08:19:59,Q08,480.10,121.40,57.40,58.10,99.90,8.80,-0.40,481.90,109.50,51.50,52.40,99.90,9.10,-0.66,480.20,113.70,53.50,54.20,99.80,8.00,-1.71,480.73,114.87,162.40,164.70,99.87,8.63,-2.77
2026-04-27 08:20:00,2026-04-27 08:20:59,Q08,479.20,121.70,56.40,58.00,99.90,8.60,-0.31,480.50,116.10,54.50,55.70,99.90,8.70,-0.54,480.70,116.30,54.50,55.70,99.90,8.00,-0.60,480.13,118.03,165.40,169.40,99.90,8.43,-1.46
2026-04-27 08:21:00,2026-04-27 08:21:59,Q08,480.40,124.40,58.40,59.50,99.90,8.60,-0.46,479.60,115.80,54.50,55.10,99.90,8.80,-0.43,480.90,115.80,54.50,55.20,99.90,7.90,-1.26,480.30,118.67,167.40,169.80,99.90,8.43,-2.14
2026-04-27 08:22:00,2026-04-27 08:22:59,Q08,479.30,118.50,55.40,56.50,99.90,9.10,-0.29,481.10,111.00,52.50,53.40,99.90,10.00,-0.60,480.30,112.90,52.50,53.80,99.90,8.20,-0.69,480.23,114.13,160.40,163.70,99.90,9.10,-1.57
2026-04-27 08:23:00,2026-04-27 08:23:59,Q08,480.20,120.90,56.40,57.60,99.90,7.70,-0.34,480.30,114.10,53.50,54.70,99.90,8.60,-0.49,481.70,115.40,54.50,55.30,99.90,7.90,-0.94,480.73,116.80,164.40,167.60,99.90,8.07,-1.77
2026-04-27 08:24:00,2026-04-27 08:24:59,Q08,480.40,129.20,60.40,61.90,99.90,8.40,-0.37,480.00,118.70,55.40,56.60,99.90,9.20,-0.46,481.30,121.00,57.40,58.20,99.90,8.00,-1.03,480.57,122.97,173.20,176.70,99.90,8.53,-1.86
2026-04-27 08:25:00,2026-04-27 08:25:59,Q08,480.40,116.90,54.50,55.70,99.90,8.50,-0.43,479.80,111.90,52.50,53.20,99.90,9.10,-0.49,480.50,113.60,53.50,54.20,99.90,7.90,-0.51,480.23,114.13,160.50,163.10,99.90,8.50,-1.43
2026-04-27 08:26:00,2026-04-27 08:26:59,Q08,479.50,122.50,57.40,58.40,99.90,8.40,-0.57,478.40,114.20,53.50,54.50,99.90,9.00,-0.51,478.50,115.70,53.50,55.00,99.90,7.60,-0.60,478.80,117.47,164.40,167.90,99.90,8.33,-1.69
2026-04-27 08:27:00,2026-04-27 08:27:59,Q08,477.70,115.30,53.50,54.90,99.90,8.20,-0.34,478.60,109.80,51.50,52.10,99.90,9.10,-0.57,478.50,110.50,51.50,52.60,99.90,7.30,-0.49,478.27,111.87,156.50,159.60,99.90,8.20,-1.40
2026-04-27 08:28:00,2026-04-27 08:28:59,Q08,478.00,122.50,57.40,58.30,99.90,7.50,-0.34,478.20,116.10,54.50,55.40,99.90,7.60,-0.51,479.20,117.70,55.40,56.00,99.90,6.40,-0.34,478.47,118.77,167.30,169.70,99.90,7.17,-1.20
2026-04-27 08:29:00,2026-04-27 08:29:59,Q08,477.70,118.60,55.40,56.30,99.90,7.40,-0.29,478.50,110.80,51.50,52.60,99.90,8.10,-0.54,478.90,111.10,52.50,53.10,99.90,7.20,-0.49,478.37,113.50,159.40,162.00,99.90,7.57,-1.31
2026-04-27 08:30:00,2026-04-27 08:30:59,Q08,477.60,121.40,56.40,57.70,99.90,7.90,-0.29,478.40,114.90,53.50,54.50,99.90,8.70,-0.54,478.60,116.80,54.50,55.40,99.90,7.10,-0.40,478.20,117.70,164.40,167.60,99.90,7.90,-1.23
2026-04-27 08:31:00,2026-04-27 08:31:59,Q08,477.70,119.90,55.40,56.80,99.90,7.70,-0.34,479.10,113.60,53.50,54.10,99.90,9.10,-0.60,478.60,114.10,53.50,54.50,99.90,7.90,-0.51,478.47,115.87,162.40,165.40,99.90,8.23,-1.46
2026-04-27 08:32:00,2026-04-27 08:32:59,Q08,477.80,125.80,58.40,59.60,99.90,7.20,-0.29,478.70,120.10,56.40,57.40,99.90,8.30,-0.54,479.10,120.20,56.40,57.50,99.90,7.40,-0.57,478.53,122.03,171.20,174.50,99.90,7.63,-1.40
2026-04-27 08:33:00,2026-04-27 08:33:59,Q08,479.40,127.50,59.40,60.80,99.90,7.30,-0.46,477.90,120.80,56.40,57.20,99.90,7.80,-0.40,478.70,120.10,56.40,57.40,99.90,6.80,-0.26,478.67,122.80,172.20,175.40,99.90,7.30,-1.11
2026-04-27 08:34:00,2026-04-27 08:34:59,Q08,478.60,118.70,55.40,56.40,99.90,6.80,-0.40,479.90,115.40,54.50,55.10,99.90,7.10,-0.57,477.90,113.10,52.50,53.90,99.90,6.90,0.00,478.80,115.73,162.40,165.40,99.90,6.93,-0.97
2026-04-27 08:35:00,2026-04-27 08:35:59,Q08,478.60,127.10,59.40,60.70,99.90,8.00,-0.49,479.40,123.60,57.40,58.90,99.90,8.00,-0.60,477.50,122.60,57.40,58.20,99.90,7.40,0.37,478.50,124.43,174.20,177.80,99.90,7.80,-0.71
2026-04-27 08:36:00,2026-04-27 08:36:59,Q08,479.30,121.60,56.40,58.00,99.90,7.10,-0.49,479.40,116.00,54.50,55.60,99.90,7.60,-0.57,478.10,117.80,54.50,55.90,99.90,7.20,-0.03,478.93,118.47,165.40,169.50,99.90,7.30,-1.09
2026-04-27 08:37:00,2026-04-27 08:37:59,Q08,478.80,124.10,58.40,59.30,99.90,7.70,-0.40,478.40,121.30,56.40,57.80,99.90,7.60,-0.46,479.10,118.90,55.40,56.50,99.90,6.90,0.17,478.77,121.43,170.20,173.60,99.90,7.40,-0.69
2026-04-27 08:38:00,2026-04-27 08:38:59,Q08,478.90,116.00,54.50,55.40,99.90,7.70,-0.40,478.80,110.50,51.50,52.60,99.90,8.30,-0.49,478.30,111.20,52.50,53.10,99.90,7.50,-0.14,478.67,112.57,158.50,161.10,99.90,7.83,-1.03
2026-04-27 08:39:00,2026-04-27 08:39:59,Q08,478.80,125.60,58.40,59.80,99.90,8.20,-0.34,478.30,122.10,57.40,58.30,99.90,8.00,-0.46,479.30,120.40,56.40,57.50,99.90,7.50,0.06,478.80,122.70,172.20,175.60,99.90,7.90,-0.74
2026-04-27 08:40:00,2026-04-27 08:40:59,Q08,479.60,119.60,56.40,57.00,99.90,8.10,-0.49,478.60,112.50,52.50,53.50,99.90,9.30,-0.46,478.10,113.50,53.50,54.00,99.90,7.50,-1.06,478.77,115.20,162.40,164.50,99.90,8.30,-2.00
2026-04-27 08:41:00,2026-04-27 08:41:59,Q08,478.70,128.80,60.40,61.20,99.90,7.70,-0.40,480.20,123.20,58.40,59.00,99.90,8.40,-0.63,478.70,121.30,56.40,57.80,99.90,6.90,-0.26,479.20,124.43,175.20,178.00,99.90,7.67,-1.29
2026-04-27 08:42:00,2026-04-27 08:42:59,Q08,479.80,117.50,55.40,56.00,99.90,8.10,-0.43,478.60,111.20,52.50,53.10,99.90,8.10,-0.43,479.70,111.90,52.50,53.20,99.90,7.10,0.09,479.37,113.53,160.40,162.30,99.90,7.77,-0.77
2026-04-27 08:43:00,2026-04-27 08:43:59,Q08,478.60,122.10,57.40,58.30,99.90,6.90,-0.34,479.30,114.90,53.50,54.60,99.90,8.30,-0.51,480.10,118.30,55.40,56.60,99.90,6.80,-0.31,479.33,118.43,166.30,169.50,99.90,7.33,-1.17
2026-04-27 08:44:00,2026-04-27 08:44:59,Q08,480.80,116.70,54.50,55.70,99.90,8.30,-0.51,480.30,111.00,52.50,53.30,99.90,9.00,-0.51,479.10,109.00,51.50,52.20,99.90,7.40,-0.66,480.07,112.23,158.50,161.20,99.90,8.23,-1.69
2026-04-27 08:45:00,2026-04-27 08:45:59,Q08,479.20,120.40,56.40,57.50,99.90,8.10,-0.34,480.90,118.90,55.40,56.60,99.90,8.50,-0.60,479.60,118.90,55.40,56.50,99.90,7.60,0.00,479.90,119.40,167.20,170.60,99.90,8.07,-0.94
2026-04-27 08:46:00,2026-04-27 08:46:59,Q08,480.00,117.20,55.40,56.20,99.90,8.60,-0.40,481.20,113.30,53.50,54.40,99.90,9.10,-0.63,479.00,111.90,52.50,53.20,99.90,7.30,-0.11,480.07,114.13,161.40,163.80,99.90,8.33,-1.14
2026-04-27 08:47:00,2026-04-27 08:47:59,Q08,479.30,117.70,55.40,56.00,99.90,8.80,-0.29,480.50,113.40,53.50,54.20,99.90,9.50,-0.54,480.70,113.30,53.50,54.20,99.90,7.60,-0.74,480.17,114.80,162.40,164.40,99.90,8.63,-1.57
2026-04-27 08:48:00,2026-04-27 08:48:59,Q08,480.40,114.70,53.50,54.70,99.90,8.30,-0.54,480.10,113.10,53.50,54.20,99.90,8.80,-0.57,479.50,113.20,53.50,54.10,99.90,7.60,-0.11,480.00,113.67,160.50,163.00,99.90,8.23,-1.23
2026-04-27 08:49:00,2026-04-27 08:49:59,Q08,479.90,117.70,55.40,56.00,99.90,8.10,-0.43,480.60,115.30,54.50,55.20,99.90,8.20,-0.60,479.90,111.80,52.50,53.20,99.90,7.30,-0.17,480.13,114.93,162.40,164.40,99.90,7.87,-1.20
2026-04-27 08:50:00,2026-04-27 08:50:59,Q08,480.60,112.70,52.50,53.80,99.90,9.10,-0.37,481.40,107.60,50.50,51.50,99.90,9.40,-0.51,479.90,109.00,51.50,52.20,99.90,8.10,-0.14,480.63,109.77,154.50,157.50,99.90,8.87,-1.03
2026-04-27 08:51:00,2026-04-27 08:51:59,Q08,479.80,120.80,56.40,57.50,99.90,7.90,-0.34,481.40,117.20,55.40,56.30,99.90,9.00,-0.63,480.40,117.20,55.40,56.20,99.90,7.60,-0.31,480.53,118.40,167.20,170.00,99.90,8.17,-1.29
2026-04-27 08:52:00,2026-04-27 08:52:59,Q08,479.60,112.70,52.50,53.60,99.90,8.10,-0.34,480.80,111.20,52.50,53.30,99.90,8.60,-0.57,480.70,112.40,52.50,53.80,99.90,7.40,-0.09,480.37,112.10,157.50,160.70,99.90,8.03,-1.00
2026-04-27 08:53:00,2026-04-27 08:53:59,Q08,481.70,120.20,56.40,57.70,99.90,8.00,-0.54,481.70,118.60,55.40,56.80,99.90,8.50,-0.54,480.00,116.70,54.50,55.70,99.90,7.50,0.29,481.13,118.50,166.30,170.20,99.90,8.00,-0.80
2026-04-27 08:54:00,2026-04-27 08:54:59,Q08,480.80,115.50,54.50,55.20,99.90,9.40,-0.29,482.10,109.60,51.50,52.50,99.90,9.80,-0.54,482.40,110.70,52.50,53.00,99.90,8.50,-0.29,481.77,111.93,158.50,160.70,99.90,9.23,-1.11
2026-04-27 08:55:00,2026-04-27 08:55:59,Q08,481.20,123.50,58.40,59.20,99.90,8.90,-0.37,483.00,117.50,55.40,56.50,99.90,9.30,-0.60,481.20,117.20,55.40,56.30,99.90,8.40,-0.34,481.80,119.40,169.20,172.00,99.90,8.87,-1.31
2026-04-27 08:56:00,2026-04-27 08:56:59,Q08,481.90,113.30,53.50,54.40,99.90,8.90,-0.34,481.50,108.00,50.50,51.90,99.90,9.60,-0.46,482.70,108.40,51.50,52.10,99.90,8.50,-0.09,482.03,109.90,155.50,158.40,99.90,9.00,-0.89
2026-04-27 08:57:00,2026-04-27 08:57:59,Q08,481.70,118.60,55.40,56.80,99.90,8.50,-0.46,482.90,116.80,54.50,55.90,99.90,9.00,-0.60,481.00,115.90,54.50,55.30,99.90,7.60,-0.14,481.87,117.10,164.40,168.00,99.90,8.37,-1.20
2026-04-27 08:58:00,2026-04-27 08:58:59,Q08,482.20,109.40,51.50,52.50,99.90,8.70,-0.34,481.40,108.00,50.50,51.90,99.90,9.30,-0.51,482.70,105.90,49.50,50.60,99.90,8.20,-0.03,482.10,107.77,151.50,155.00,99.90,8.73,-0.89
2026-04-27 08:59:00,2026-04-27 08:59:59,Q08,483.00,123.30,58.40,59.40,99.90,8.50,-0.51,482.30,116.70,54.50,55.90,99.90,9.70,-0.49,481.70,117.50,55.40,56.30,99.90,8.40,-0.20,482.33,119.17,168.30,171.60,99.90,8.87,-1.20
2026-04-27 09:00:00,2026-04-27 09:00:59,Q08,481.00,115.20,54.50,55.30,99.90,9.20,-0.29,482.30,109.90,51.50,52.50,99.90,10.00,-0.54,482.80,109.20,51.50,52.50,99.90,8.40,-0.14,482.03,111.43,157.50,160.30,99.90,9.20,-0.97
2026-04-27 09:01:00,2026-04-27 09:01:59,Q08,481.40,118.40,55.40,56.80,99.90,9.10,-0.37,483.00,114.70,54.50,55.10,99.90,9.40,-0.60,481.50,113.40,53.50,54.40,99.90,8.70,-0.23,481.97,115.50,163.40,166.30,99.90,9.07,-1.20
2026-04-27 09:02:00,2026-04-27 09:02:59,Q08,481.30,113.30,53.50,54.40,99.90,9.00,-0.31,481.60,108.50,50.50,51.90,99.90,9.70,-0.51,483.20,109.00,51.50,52.60,99.90,9.10,-0.09,482.03,110.27,155.50,158.90,99.90,9.27,-0.91
2026-04-27 09:03:00,2026-04-27 09:03:59,Q08,483.40,118.80,55.40,57.00,99.90,8.80,-0.54,482.40,114.80,53.50,54.90,99.90,9.60,-0.49,481.50,113.10,53.50,54.40,99.90,8.50,0.00,482.43,115.57,162.40,166.30,99.90,8.97,-1.03
2026-04-27 09:04:00,2026-04-27 09:04:59,Q08,482.00,120.10,56.40,57.80,99.90,8.60,-0.31,482.20,115.80,54.50,55.40,99.90,9.30,-0.49,483.80,116.70,55.40,56.00,99.90,7.50,-0.57,482.67,117.53,166.30,169.20,99.90,8.47,-1.37
2026-04-27 09:05:00,2026-04-27 09:05:59,Q08,482.30,123.80,58.40,59.30,99.90,8.60,-0.34,481.60,117.70,55.40,56.30,99.90,9.50,-0.40,483.60,119.10,56.40,57.50,99.90,8.50,-0.23,482.50,120.20,170.20,173.10,99.90,8.87,-0.97
2026-04-27 09:06:00,2026-04-27 09:06:59,Q08,481.50,121.60,57.40,58.20,99.90,8.80,-0.31,483.90,118.80,55.40,57.00,99.90,8.80,-0.66,482.30,117.40,55.40,56.40,99.90,8.20,-0.26,482.57,119.27,168.20,171.60,99.90,8.60,-1.23
2026-04-27 09:07:00,2026-04-27 09:07:59,Q08,483.90,118.80,55.40,57.00,99.90,8.20,-0.54,482.60,117.70,55.40,56.40,99.90,8.50,-0.43,482.60,114.50,53.50,54.90,99.90,7.50,0.20,483.03,117.00,164.30,168.30,99.90,8.07,-0.77
2026-04-27 09:08:00,2026-04-27 09:08:59,Q08,481.80,116.60,54.50,55.80,99.90,8.60,-0.26,483.60,109.60,51.50,52.60,99.90,9.50,-0.57,483.40,111.60,52.50,53.60,99.90,7.70,-0.89,482.93,112.60,158.50,162.00,99.90,8.60,-1.71
2026-04-27 09:09:00,2026-04-27 09:09:59,Q08,481.90,122.00,57.40,58.70,99.90,8.50,-0.34,482.60,120.30,56.40,57.80,99.90,9.60,-0.51,483.70,118.70,55.40,57.00,99.90,7.50,-0.20,482.73,120.33,169.20,173.50,99.90,8.53,-1.06
2026-04-27 09:10:00,2026-04-27 09:10:59,Q08,481.70,117.60,55.40,56.30,99.90,8.80,-0.29,483.50,111.20,52.50,53.60,99.90,9.40,-0.66,481.90,112.80,52.50,53.90,99.90,7.20,-0.31,482.37,113.87,160.40,163.80,99.90,8.47,-1.26
2026-04-27 09:11:00,2026-04-27 09:11:59,Q08,481.90,127.70,60.40,61.10,99.90,8.30,-0.31,483.70,123.10,58.40,59.40,99.90,8.80,-0.60,482.80,121.90,57.40,58.30,99.90,8.00,-0.31,482.80,124.23,176.20,178.80,99.90,8.37,-1.23
2026-04-27 09:12:00,2026-04-27 09:12:59,Q08,483.30,124.20,58.40,59.90,99.90,8.40,-0.54,482.40,118.50,55.40,56.90,99.90,8.90,-0.46,482.00,119.00,56.40,57.40,99.90,7.30,-0.17,482.57,120.57,170.20,174.20,99.90,8.20,-1.17
2026-04-27 09:13:00,2026-04-27 09:13:59,Q08,481.70,123.40,58.40,59.20,99.90,8.80,-0.26,483.40,118.00,55.40,57.00,99.90,9.90,-0.54,483.20,117.60,55.40,56.50,99.90,7.80,-0.74,482.77,119.67,169.20,172.70,99.90,8.83,-1.54
2026-04-27 09:14:00,2026-04-27 09:14:59,Q08,482.50,120.40,56.40,57.80,99.90,8.30,-0.43,483.70,114.60,54.50,55.10,99.90,9.00,-0.63,481.80,115.20,54.50,55.30,99.90,7.80,-0.26,482.67,116.73,165.40,168.20,99.90,8.37,-1.31
2026-04-27 09:15:00,2026-04-27 09:15:59,Q08,482.80,123.00,58.40,59.30,99.90,9.00,-0.46,481.90,118.80,55.40,56.80,99.90,9.20,-0.43,482.40,117.80,55.40,56.40,99.90,7.70,0.20,482.37,119.87,169.20,172.50,99.90,8.63,-0.69
2026-04-27 09:16:00,2026-04-27 09:16:59,Q08,482.20,118.50,55.40,56.90,99.90,8.70,-0.37,482.20,108.50,51.50,52.10,99.90,9.60,-0.46,483.40,110.90,52.50,53.10,99.80,8.00,-1.54,482.60,112.63,159.40,162.10,99.87,8.77,-2.37
2026-04-27 09:18:00,2026-04-27 09:18:59,Q08,483.20,118.70,55.40,57.00,99.90,8.30,-0.51,481.80,114.90,53.50,54.80,99.90,9.50,-0.40,481.90,111.60,52.50,53.40,99.90,7.70,0.00,482.30,115.07,161.40,165.20,99.90,8.50,-0.91
2026-04-27 09:19:00,2026-04-27 09:19:59,Q08,481.90,118.80,55.40,56.80,99.90,8.80,-0.31,482.60,114.30,53.50,54.90,99.90,9.60,-0.54,483.30,113.40,53.50,54.60,99.90,7.20,-0.31,482.60,115.50,162.40,166.30,99.90,8.53,-1.17
2026-04-27 09:20:00,2026-04-27 09:20:59,Q08,483.20,125.00,59.40,60.40,99.90,8.90,-0.54,481.60,117.10,55.40,56.30,99.90,9.50,-0.43,481.30,118.50,55.40,56.80,99.90,8.30,-0.66,482.03,120.20,170.20,173.50,99.90,8.90,-1.63
2026-04-27 09:21:00,2026-04-27 09:21:59,Q08,481.70,112.20,52.50,53.90,99.90,9.20,-0.37,482.60,111.80,52.50,53.50,99.90,9.70,-0.54,482.90,111.50,52.50,53.50,99.90,8.50,-0.06,482.40,111.83,157.50,160.90,99.90,9.13,-0.97
2026-04-27 09:22:00,2026-04-27 09:22:59,Q08,481.90,115.60,54.50,55.30,99.90,8.40,-0.40,483.50,109.40,51.50,52.60,99.90,9.20,-0.66,481.50,110.70,51.50,52.90,99.90,7.80,-0.23,482.30,111.90,157.50,160.80,99.90,8.47,-1.29
2026-04-27 09:23:00,2026-04-27 09:23:59,Q08,481.70,117.70,55.40,56.30,99.90,9.50,-0.31,482.90,113.50,53.50,54.50,99.90,9.60,-0.57,483.20,113.30,53.50,54.60,99.90,8.30,-0.34,482.60,114.83,162.40,165.40,99.90,9.13,-1.23
2026-04-27 09:24:00,2026-04-27 09:24:59,Q08,483.60,117.30,55.40,56.50,99.90,9.10,-0.49,482.10,111.10,52.50,53.50,99.90,9.60,-0.43,481.80,112.00,52.50,53.90,99.90,8.40,-0.43,482.50,113.47,160.40,163.90,99.90,9.03,-1.34
2026-04-27 09:25:00,2026-04-27 09:25:59,Q08,482.60,119.50,56.40,57.40,99.90,9.50,-0.43,483.60,110.10,52.50,53.10,99.90,9.70,-0.57,482.10,111.10,52.50,53.50,99.90,8.70,-0.69,482.77,113.57,161.40,164.00,99.90,9.30,-1.69
2026-04-27 09:26:00,2026-04-27 09:26:59,Q08,482.40,118.20,55.40,56.90,99.90,8.90,-0.40,483.60,111.40,52.50,53.60,99.90,9.70,-0.60,481.80,113.20,53.50,54.40,99.90,8.00,-0.74,482.60,114.27,161.40,164.90,99.90,8.87,-1.74
2026-04-27 09:27:00,2026-04-27 09:27:59,Q08,483.10,123.30,58.40,59.40,99.90,8.50,-0.43,482.10,117.00,55.40,56.40,99.90,9.50,-0.40,482.10,117.00,55.40,56.40,99.90,8.00,-0.51,482.43,119.10,169.20,172.20,99.90,8.67,-1.34
2026-04-27 09:28:00,2026-04-27 09:28:59,Q08,482.00,116.80,54.50,55.90,99.90,8.40,-0.31,483.80,113.20,53.50,54.60,99.90,9.70,-0.63,482.20,113.10,53.50,54.50,99.90,7.90,-0.54,482.67,114.37,161.50,165.00,99.90,8.67,-1.49
2026-04-27 09:29:00,2026-04-27 09:29:59,Q08,483.40,118.00,55.40,57.00,99.90,8.40,-0.46,482.20,114.80,53.50,54.90,99.90,9.30,-0.49,482.40,113.40,53.50,54.50,99.90,7.90,-0.46,482.67,115.40,162.40,166.40,99.90,8.53,-1.40
2026-04-27 09:30:00,2026-04-27 09:30:59,Q08,481.60,120.40,56.40,57.70,99.90,9.00,-0.34,483.50,112.90,53.50,54.10,99.90,9.60,-0.63,482.10,115.50,54.50,55.40,99.90,8.80,-1.26,482.40,116.27,164.40,167.20,99.90,9.13,-2.23
2026-04-27 09:31:00,2026-04-27 09:31:59,Q08,483.40,126.80,59.40,60.90,99.90,8.90,-0.54,482.30,120.70,56.40,57.80,99.90,9.90,-0.49,481.90,120.60,56.40,57.70,99.90,8.50,-1.29,482.53,122.70,172.20,176.40,99.90,9.10,-2.31
2026-04-27 09:32:00,2026-04-27 09:32:59,Q08,481.60,122.70,57.40,58.70,99.90,8.40,-0.40,483.30,116.20,55.40,56.00,99.90,9.10,-0.63,481.30,115.20,54.50,55.30,99.90,7.80,-0.74,482.07,118.03,167.30,170.00,99.90,8.43,-1.77
2026-04-27 09:33:00,2026-04-27 09:33:59,Q08,483.10,125.50,59.40,60.40,99.90,9.50,-0.49,482.10,117.90,55.40,56.40,99.90,9.50,-0.43,481.80,119.10,56.40,57.20,99.90,8.30,-0.80,482.33,120.83,171.20,174.00,99.90,9.10,-1.71
2026-04-27 09:34:00,2026-04-27 09:34:59,Q08,482.10,124.90,58.40,59.80,99.90,9.00,-0.29,483.60,116.60,55.40,56.00,99.90,8.90,-0.60,483.00,116.80,55.40,56.00,99.90,8.10,-1.34,482.90,119.43,169.20,171.80,99.90,8.67,-2.23
2026-04-27 09:35:00,2026-04-27 09:35:59,Q08,483.40,127.70,60.40,61.30,99.90,8.60,-0.51,482.10,120.20,56.40,57.80,99.90,9.60,-0.46,482.00,119.30,56.40,57.40,99.90,8.00,-0.74,482.50,122.40,173.20,176.50,99.90,8.73,-1.71
2026-04-27 09:36:00,2026-04-27 09:36:59,Q08,482.80,123.70,58.40,59.30,99.90,8.60,-0.46,481.40,114.90,53.50,54.80,99.90,9.40,-0.40,482.20,116.90,54.50,55.90,99.80,7.20,-1.60,482.13,118.50,166.40,170.00,99.87,8.40,-2.46
2026-04-27 09:37:00,2026-04-27 09:37:59,Q08,481.80,104.80,49.50,50.00,99.90,8.60,-0.40,483.30,102.80,48.50,49.30,99.90,8.70,-0.60,481.70,102.10,48.50,49.10,99.90,8.30,0.43,482.27,103.23,146.50,148.40,99.90,8.53,-0.57
2026-04-27 09:38:00,2026-04-27 09:38:59,Q08,481.90,96.70,45.50,46.20,99.90,7.80,-0.37,483.30,93.60,43.60,44.90,99.90,8.80,-0.57,482.30,93.30,43.60,44.80,99.90,8.50,0.11,482.50,94.53,132.70,135.90,99.90,8.37,-0.83
2026-04-27 09:39:00,2026-04-27 09:39:59,Q08,483.20,137.50,65.30,66.20,99.90,8.20,-0.46,482.20,131.30,62.40,63.10,99.90,8.60,-0.43,483.00,130.40,61.40,62.80,99.90,7.20,-0.80,482.80,133.07,189.10,192.10,99.90,8.00,-1.69
2026-04-27 09:40:00,2026-04-27 09:40:59,Q08,482.50,132.10,62.40,63.60,99.90,7.70,-0.37,482.00,122.40,57.40,58.80,99.90,8.70,-0.46,483.50,125.40,59.40,60.40,99.80,7.40,-1.54,482.67,126.63,179.20,182.80,99.87,7.93,-2.37
2026-04-27 09:41:00,2026-04-27 09:41:59,Q08,483.30,128.10,60.40,61.80,99.90,8.50,-0.34,482.50,121.50,57.40,58.30,99.90,9.70,-0.40,483.50,120.80,56.40,58.00,99.90,8.00,-0.63,483.10,123.47,174.20,178.10,99.90,8.73,-1.37
2026-04-27 09:42:00,2026-04-27 09:42:59,Q08,483.30,126.40,59.40,60.90,99.90,8.40,-0.49,483.70,120.70,56.40,58.00,99.90,9.10,-0.57,482.10,121.00,57.40,58.30,99.90,7.70,-0.49,483.03,122.70,173.20,177.20,99.90,8.40,-1.54
2026-04-27 09:43:00,2026-04-27 09:43:59,Q08,483.70,131.10,62.40,63.30,99.90,9.10,-0.51,482.40,121.60,57.40,58.30,99.90,10.40,-0.43,481.70,121.30,57.40,58.20,99.90,8.50,-0.86,482.60,124.67,177.20,179.80,99.90,9.33,-1.80
2026-04-27 09:44:00,2026-04-27 09:44:59,Q08,483.70,124.40,58.40,59.90,99.90,8.50,-0.49,483.40,117.90,55.40,56.50,99.90,8.90,-0.54,482.00,116.90,54.50,55.90,99.90,7.80,-0.40,483.03,119.73,168.30,172.30,99.90,8.40,-1.43
2026-04-27 09:45:00,2026-04-27 09:45:59,Q08,483.90,131.10,62.40,63.30,99.90,8.90,-0.49,483.10,121.50,57.40,58.40,99.90,9.50,-0.54,482.30,123.00,58.40,59.30,99.90,8.10,-0.77,483.10,125.20,178.20,181.00,99.90,8.83,-1.80
2026-04-27 09:46:00,2026-04-27 09:46:59,Q08,484.20,121.80,57.40,58.60,99.90,8.10,-0.51,482.80,114.80,53.50,54.90,99.90,8.80,-0.46,482.10,114.80,53.50,54.90,99.90,7.50,-0.69,483.03,117.13,164.40,168.40,99.90,8.13,-1.66
2026-04-27 09:47:00,2026-04-27 09:47:59,Q08,481.30,132.50,62.40,63.50,99.90,9.10,-0.46,481.90,126.10,59.40,60.60,99.90,10.00,-0.60,479.80,125.70,58.40,59.90,99.90,9.10,-0.34,481.00,128.10,180.20,184.00,99.90,9.40,-1.40
2026-04-27 09:48:00,2026-04-27 09:48:59,Q08,482.00,118.80,55.40,56.90,99.90,8.80,-0.51,482.00,112.20,52.50,54.00,99.90,8.90,-0.57,480.40,111.10,52.50,53.30,99.90,7.60,-0.43,481.47,114.03,160.40,164.20,99.90,8.43,-1.51
2026-04-27 09:49:00,2026-04-27 09:49:59,Q08,482.20,117.90,55.40,56.40,99.90,8.60,-0.43,482.70,114.50,53.50,54.90,99.90,9.80,-0.57,481.10,113.50,53.50,54.40,99.90,7.90,-0.14,482.00,115.30,162.40,165.70,99.90,8.77,-1.14
2026-04-27 09:50:00,2026-04-27 09:50:59,Q08,482.60,112.00,52.50,54.00,99.90,9.50,-0.46,480.70,105.40,49.50,50.40,99.90,10.40,-0.43,481.60,103.60,48.50,49.50,99.90,8.40,-0.60,481.63,107.00,150.50,153.90,99.90,9.43,-1.49
2026-04-27 09:51:00,2026-04-27 09:51:59,Q08,481.70,114.80,53.50,54.80,99.90,9.50,-0.40,482.90,109.00,51.50,52.50,99.90,10.40,-0.66,481.50,110.90,51.50,52.90,99.90,8.40,-0.91,482.03,111.57,156.50,160.20,99.90,9.43,-1.97
2026-04-27 09:52:00,2026-04-27 09:52:59,Q08,483.30,108.30,51.50,52.20,99.90,9.40,-0.54,482.00,105.10,49.50,50.60,99.90,9.80,-0.46,480.90,102.30,47.50,49.00,99.90,8.40,-0.11,482.07,105.23,148.50,151.80,99.90,9.20,-1.11
2026-04-27 09:53:00,2026-04-27 09:53:59,Q08,483.10,115.30,54.50,55.50,99.90,8.30,-0.37,481.60,111.50,52.50,53.40,99.90,9.20,-0.43,482.70,108.80,51.50,52.10,99.90,7.30,-0.34,482.47,111.87,158.50,161.00,99.90,8.27,-1.14
2026-04-27 09:54:00,2026-04-27 09:54:59,Q08,482.40,122.30,57.40,58.80,99.90,7.20,-0.43,482.80,120.60,56.40,57.80,99.90,7.30,-0.57,481.10,118.50,55.40,56.80,99.90,6.60,0.31,482.10,120.47,169.20,173.40,99.90,7.03,-0.69
2026-04-27 09:55:00,2026-04-27 09:55:59,Q08,482.50,120.00,56.40,57.80,99.90,7.00,-0.43,480.80,115.70,54.50,55.20,99.90,7.70,-0.43,481.90,111.90,52.50,53.40,99.90,6.60,-0.31,481.73,115.87,163.40,166.40,99.90,7.10,-1.17
2026-04-27 09:56:00,2026-04-27 09:56:59,Q08,482.50,122.80,57.40,58.80,99.90,6.70,-0.43,480.90,120.00,56.40,57.60,99.90,7.40,-0.43,482.20,116.10,55.00,55.90,100.00,6.70,0.00,481.87,119.63,168.80,172.30,99.93,6.93,-0.86
2026-04-27 09:57:00,2026-04-27 09:57:59,Q08,483.60,105.30,49.50,50.70,99.90,7.00,-0.46,481.50,103.20,48.50,49.50,99.90,7.40,-0.43,482.00,100.70,47.50,48.20,99.90,6.90,0.20,482.37,103.07,145.50,148.40,99.90,7.10,-0.69
2026-04-27 09:58:00,2026-04-27 09:58:59,Q08,482.90,122.10,57.40,58.80,99.90,6.90,-0.46,483.10,121.50,57.40,58.40,99.90,7.50,-0.57,481.30,120.20,56.40,57.70,99.90,6.70,0.20,482.43,121.27,171.20,174.90,99.90,7.03,-0.83
2026-04-27 09:59:00,2026-04-27 09:59:59,Q08,482.30,105.70,49.50,50.60,99.90,7.60,-0.40,481.80,103.30,48.50,49.50,99.90,8.10,-0.51,482.80,102.70,48.50,49.20,99.90,7.80,0.03,482.30,103.90,146.50,149.30,99.90,7.83,-0.89
2026-04-27 10:00:00,2026-04-27 10:00:59,Q08,482.50,112.10,52.50,54.00,99.90,7.80,-0.49,482.00,110.40,52.50,53.00,99.90,8.80,-0.57,480.80,106.50,49.50,50.90,99.90,7.40,0.46,481.77,109.67,154.50,157.90,99.90,8.00,-0.60
2026-04-27 10:01:00,2026-04-27 10:01:59,Q08,482.50,102.10,48.50,49.20,99.90,8.00,-0.46,482.10,100.40,47.50,48.20,99.90,8.40,-0.54,480.80,98.80,46.50,47.00,99.90,7.80,0.20,481.80,100.43,142.50,144.40,99.90,8.07,-0.80
2026-04-27 10:02:00,2026-04-27 10:02:59,Q08,481.80,95.00,44.50,45.70,99.90,8.70,-0.43,482.20,92.10,43.60,44.30,99.90,9.10,-0.57,481.50,91.20,42.60,43.80,99.90,8.20,0.34,481.83,92.77,130.70,133.80,99.90,8.67,-0.66
2026-04-27 10:03:00,2026-04-27 10:03:59,Q08,481.80,120.70,56.40,57.70,99.90,8.20,-0.37,482.70,117.50,55.40,56.40,99.90,8.50,-0.60,481.30,115.50,54.50,55.30,99.90,7.20,0.20,481.93,117.90,166.30,169.40,99.90,7.97,-0.77
