Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-27 10:04:00,2026-04-27 10:04:59,Q08,483.10,89.40,41.60,43.00,99.90,8.30,-0.49,481.00,85.40,39.60,40.90,99.90,8.80,-0.43,482.30,84.00,39.60,40.50,99.90,8.10,0.17,482.13,86.27,120.80,124.40,99.90,8.40,-0.74
2026-04-27 10:05:00,2026-04-27 10:05:59,Q08,482.30,111.20,52.50,53.50,99.90,8.50,-0.40,481.60,107.50,50.50,51.50,99.90,10.00,-0.49,482.70,108.20,51.50,52.10,99.90,8.20,-0.46,482.20,108.97,154.50,157.10,99.90,8.90,-1.34
2026-04-27 10:06:00,2026-04-27 10:06:59,Q08,483.30,114.20,54.50,55.10,99.90,7.80,-0.57,481.80,112.80,52.50,53.90,99.90,8.00,-0.49,480.70,110.90,51.50,52.80,99.90,7.20,0.31,481.93,112.63,158.50,161.80,99.90,7.67,-0.74
2026-04-27 10:07:00,2026-04-27 10:07:59,Q08,482.10,119.10,56.40,57.40,99.90,8.50,-0.40,481.40,117.10,55.40,56.30,99.90,8.80,-0.49,482.70,116.50,54.50,55.90,99.90,7.80,0.09,482.07,117.57,166.30,169.60,99.90,8.37,-0.80
2026-04-27 10:08:00,2026-04-27 10:08:59,Q08,482.90,108.40,51.50,52.10,99.90,7.80,-0.49,483.00,105.30,49.50,50.70,99.90,8.70,-0.60,481.00,104.70,49.50,50.00,99.90,7.50,0.40,482.30,106.13,150.50,152.80,99.90,8.00,-0.69
2026-04-27 10:09:00,2026-04-27 10:09:59,Q08,481.80,87.80,40.60,41.80,99.90,9.60,-0.40,483.10,82.50,38.60,39.60,99.90,10.40,-0.60,481.60,83.10,38.60,39.90,99.90,8.90,-0.34,482.17,84.47,117.80,121.30,99.90,9.63,-1.34
2026-04-27 10:10:00,2026-04-27 10:10:59,Q08,481.80,103.80,48.50,49.50,99.90,8.40,-0.40,482.70,103.10,48.50,49.60,99.90,8.60,-0.63,481.90,100.90,47.50,48.10,99.90,7.90,0.26,482.13,102.60,144.50,147.20,99.90,8.30,-0.77
2026-04-27 10:11:00,2026-04-27 10:11:59,Q08,482.90,104.40,49.50,50.10,99.90,9.10,-0.57,481.40,103.60,48.50,49.50,99.90,9.30,-0.49,480.40,101.80,47.50,48.50,99.90,8.70,0.54,481.57,103.27,145.50,148.10,99.90,9.03,-0.51
2026-04-27 10:12:00,2026-04-27 10:12:59,Q08,482.20,104.80,49.50,50.10,99.90,8.70,-0.43,482.90,97.70,45.50,46.80,99.90,9.60,-0.60,480.90,99.70,46.50,47.50,99.90,8.20,-0.20,482.00,100.73,141.50,144.40,99.90,8.83,-1.23
2026-04-27 10:13:00,2026-04-27 10:13:59,Q08,481.80,105.90,49.50,50.50,99.90,8.60,-0.40,483.20,105.50,49.50,50.70,99.90,9.50,-0.63,481.10,103.80,48.50,49.50,99.90,7.70,0.54,482.03,105.07,147.50,150.70,99.90,8.60,-0.49
2026-04-27 10:14:00,2026-04-27 10:14:59,Q08,483.00,99.80,46.50,47.80,99.90,9.00,-0.51,481.20,101.20,47.50,48.60,99.90,9.10,-0.46,481.60,97.60,45.50,46.70,99.90,8.20,0.71,481.93,99.53,139.50,143.10,99.90,8.77,-0.26
2026-04-27 10:15:00,2026-04-27 10:15:59,Q08,481.70,104.10,49.50,50.00,99.90,8.80,-0.37,482.40,99.70,46.50,47.70,99.90,10.10,-0.57,482.20,101.00,47.50,48.70,99.90,8.30,-0.54,482.10,101.60,143.50,146.40,99.90,9.07,-1.49
2026-04-27 10:17:00,2026-04-27 10:17:59,Q08,482.00,101.80,47.50,48.70,99.90,8.40,-0.40,481.90,100.90,47.50,48.10,99.90,9.00,-0.51,482.30,100.20,47.50,48.20,99.90,8.00,0.17,482.07,100.97,142.50,145.00,99.90,8.47,-0.74
2026-04-27 10:18:00,2026-04-27 10:18:59,Q08,482.40,111.20,52.50,53.50,99.90,9.00,-0.37,481.50,103.40,48.50,49.50,99.90,10.30,-0.46,482.40,105.10,49.50,50.60,99.90,8.50,-0.40,482.10,106.57,150.50,153.60,99.90,9.27,-1.23
2026-04-27 10:19:00,2026-04-27 10:19:59,Q08,482.10,98.80,46.50,47.20,99.90,8.70,-0.49,482.20,99.90,46.50,47.70,99.90,9.00,-0.57,481.00,98.10,46.50,47.10,99.90,8.30,0.77,481.77,98.93,139.50,142.00,99.90,8.67,-0.29
2026-04-27 10:20:00,2026-04-27 10:20:59,Q08,482.60,103.80,48.50,49.60,99.90,8.40,-0.43,481.70,101.50,47.50,48.60,99.90,9.10,-0.46,482.50,100.20,47.50,48.20,99.90,8.20,0.51,482.27,101.83,143.50,146.40,99.90,8.57,-0.37
2026-04-27 10:21:00,2026-04-27 10:21:59,Q08,483.10,97.20,45.50,46.90,99.90,9.50,-0.51,482.30,94.70,44.50,45.30,99.90,10.30,-0.51,480.70,92.90,43.60,44.20,99.90,8.60,0.03,482.03,94.93,133.60,136.40,99.90,9.47,-1.00
2026-04-27 10:22:00,2026-04-27 10:22:59,Q08,481.80,102.90,48.50,49.10,99.90,8.30,-0.37,482.30,104.40,49.50,50.10,99.90,9.20,-0.57,482.10,100.20,47.50,48.20,99.90,8.50,0.83,482.07,102.50,145.50,147.40,99.90,8.67,-0.11
2026-04-27 10:23:00,2026-04-27 10:23:59,Q08,484.30,95.30,44.50,46.00,99.90,9.00,-0.54,484.00,92.60,43.60,44.50,99.90,9.80,-0.54,482.30,91.10,42.60,43.90,99.90,9.30,0.20,483.53,93.00,130.70,134.40,99.90,9.37,-0.89
2026-04-27 10:24:00,2026-04-27 10:24:59,Q08,483.60,108.90,51.50,52.20,99.90,9.50,-0.46,484.30,104.10,49.50,50.30,99.90,10.10,-0.60,482.20,104.80,49.50,50.10,99.90,8.90,-0.49,483.37,105.93,150.50,152.60,99.90,9.50,-1.54
2026-04-27 10:25:00,2026-04-27 10:25:59,Q08,484.70,91.20,43.60,44.00,99.90,9.30,-0.57,483.20,88.70,41.60,42.50,99.90,9.80,-0.51,482.50,87.60,40.60,41.90,99.90,8.90,0.09,483.47,89.17,125.80,128.40,99.90,9.33,-1.00
2026-04-27 10:26:00,2026-04-27 10:26:59,Q08,485.00,87.00,41.60,42.20,99.90,9.40,-0.54,483.20,83.80,39.60,40.10,99.90,10.10,-0.49,483.10,84.30,39.60,40.60,99.90,9.40,0.23,483.77,85.03,120.80,122.90,99.90,9.63,-0.80
2026-04-27 10:27:00,2026-04-27 10:27:59,Q08,484.70,108.50,51.50,52.30,99.90,9.30,-0.54,482.80,105.00,49.50,50.60,99.90,10.20,-0.46,482.40,105.00,49.50,50.60,99.90,8.20,-0.71,483.30,106.17,150.50,153.50,99.90,9.23,-1.71
2026-04-27 10:28:00,2026-04-27 10:28:59,Q08,484.80,102.60,48.50,49.40,99.90,9.90,-0.54,483.70,101.30,47.50,48.80,99.90,10.30,-0.54,482.40,99.20,46.50,47.70,99.90,8.80,-0.09,483.63,101.03,142.50,145.90,99.90,9.67,-1.17
2026-04-27 10:29:00,2026-04-27 10:29:59,Q08,484.50,103.90,48.50,49.90,99.90,10.30,-0.57,484.00,101.40,47.50,48.90,99.90,10.80,-0.60,482.60,99.10,46.50,47.70,99.90,8.90,-0.23,483.70,101.47,142.50,146.50,99.90,10.00,-1.40
2026-04-27 10:30:00,2026-04-27 10:30:59,Q08,482.80,106.70,50.50,51.10,99.90,9.00,-0.34,483.60,102.40,48.50,49.30,99.90,10.10,-0.54,483.50,101.80,47.50,48.80,99.90,8.60,0.03,483.30,103.63,146.50,149.20,99.90,9.23,-0.86
2026-04-27 10:31:00,2026-04-27 10:31:59,Q08,484.10,104.90,49.50,50.30,99.90,9.30,-0.51,484.30,103.50,48.50,49.90,99.90,9.80,-0.60,482.30,103.20,48.50,49.60,99.90,7.80,-0.51,483.57,103.87,146.50,149.80,99.90,8.97,-1.63
2026-04-27 10:32:00,2026-04-27 10:32:59,Q08,483.90,111.50,52.50,53.60,99.90,9.50,-0.37,482.40,104.50,49.50,50.10,99.90,10.50,-0.46,484.10,105.10,49.50,50.80,99.90,8.50,-0.43,483.47,107.03,151.50,154.50,99.90,9.50,-1.26
2026-04-27 10:33:00,2026-04-27 10:33:59,Q08,484.90,106.10,50.50,51.30,99.90,9.40,-0.57,482.90,99.70,46.50,47.70,99.90,10.40,-0.49,482.20,100.60,47.50,48.20,99.90,9.10,-0.54,483.33,102.13,144.50,147.20,99.90,9.63,-1.60
2026-04-27 10:34:00,2026-04-27 10:34:59,Q08,483.20,109.00,51.50,52.60,99.90,9.50,-0.40,484.80,105.00,49.50,50.80,99.90,10.80,-0.66,483.10,103.10,48.50,49.70,99.90,8.90,0.03,483.70,105.70,149.50,153.10,99.90,9.73,-1.03
2026-04-27 10:35:00,2026-04-27 10:35:59,Q08,484.50,108.60,51.50,52.30,99.90,10.30,-0.51,483.70,101.40,47.50,48.80,99.90,10.00,-0.57,482.40,101.90,47.50,48.70,99.90,8.80,-0.57,483.53,103.97,146.50,149.80,99.90,9.70,-1.66
2026-04-27 10:36:00,2026-04-27 10:36:59,Q08,484.90,90.60,42.60,43.60,99.90,20.80,-0.46,483.10,84.50,39.60,40.60,99.90,22.90,-0.37,484.30,89.90,42.60,43.10,99.90,20.70,0.06,484.10,88.33,124.80,127.30,99.90,21.47,-0.77
2026-04-27 10:37:00,2026-04-27 10:37:59,Q08,485.60,128.20,61.40,62.10,99.90,15.10,-0.63,483.50,117.80,55.40,56.50,99.90,18.00,-0.54,484.00,120.80,57.40,58.10,99.90,16.40,-0.46,484.37,122.27,174.20,176.70,99.90,16.50,-1.63
2026-04-27 10:38:00,2026-04-27 10:38:59,Q08,483.90,127.80,60.40,61.30,99.90,16.20,-0.20,484.90,118.90,56.40,57.10,99.90,16.60,-0.71,484.80,112.80,53.50,54.20,99.90,14.50,-0.80,484.53,119.83,170.30,172.60,99.90,15.77,-1.71
2026-04-27 10:39:00,2026-04-27 10:39:59,Q08,484.10,121.10,57.40,58.60,99.90,13.90,-0.54,484.10,121.30,57.40,58.60,99.90,17.70,-0.34,484.70,126.40,59.40,61.00,99.90,17.30,-0.77,484.30,122.93,174.20,178.20,99.90,16.30,-1.66
2026-04-27 10:40:00,2026-04-27 10:40:59,Q08,484.30,112.80,53.50,54.20,99.90,9.00,-0.37,485.00,106.20,50.50,51.40,99.90,10.30,-0.63,483.70,108.20,51.50,52.20,99.90,8.70,-0.69,484.33,109.07,155.50,157.80,99.90,9.33,-1.69
2026-04-27 10:41:00,2026-04-27 10:41:59,Q08,484.10,125.20,59.40,60.50,99.90,19.30,-0.23,484.00,116.50,55.40,56.10,99.90,18.20,-0.40,484.50,120.40,57.40,58.10,99.90,17.00,-0.80,484.20,120.70,172.20,174.70,99.90,18.17,-1.43
2026-04-27 10:42:00,2026-04-27 10:42:59,Q08,483.80,131.10,62.40,63.30,99.90,14.50,-0.23,484.60,122.70,58.40,59.00,99.90,18.10,-0.77,484.70,112.50,53.50,54.20,99.90,17.00,-0.40,484.37,122.10,174.30,176.50,99.90,16.53,-1.40
2026-04-27 10:43:00,2026-04-27 10:43:59,Q08,483.90,108.70,51.50,52.20,99.90,11.70,-0.37,484.10,106.00,50.50,51.30,99.90,15.30,-0.43,484.80,111.40,52.50,53.70,99.90,12.60,-0.54,484.27,108.70,154.50,157.20,99.90,13.20,-1.34
2026-04-27 10:44:00,2026-04-27 10:44:59,Q08,485.70,108.00,51.50,52.40,99.90,15.80,-0.46,484.50,114.30,54.50,55.20,99.90,19.40,-0.34,483.40,117.80,55.40,56.50,99.90,14.40,-0.23,484.53,113.37,161.40,164.10,99.90,16.53,-1.03
2026-04-27 10:45:00,2026-04-27 10:45:59,Q08,485.40,124.10,59.40,60.10,99.90,16.00,-0.57,484.70,108.60,51.50,52.30,99.90,16.10,-0.46,483.40,114.60,54.50,55.10,99.90,16.90,-0.54,484.50,115.77,165.40,167.50,99.90,16.33,-1.57
2026-04-27 10:46:00,2026-04-27 10:46:59,Q08,484.30,127.80,60.40,61.50,99.90,16.40,-0.26,484.60,114.20,54.50,55.20,99.90,19.90,-0.66,485.40,108.60,51.50,52.40,99.80,17.90,-1.34,484.77,116.87,166.40,169.10,99.87,18.07,-2.26
2026-04-27 10:47:00,2026-04-27 10:47:59,Q08,484.70,115.30,54.50,55.70,99.90,16.10,-0.31,485.90,117.30,55.40,56.70,99.90,15.40,-0.74,484.90,104.60,49.50,50.30,99.90,14.30,-0.03,485.17,112.40,159.40,162.70,99.90,15.27,-1.09
2026-04-27 10:48:00,2026-04-27 10:48:59,Q08,485.80,107.90,50.50,51.90,99.90,17.40,-0.57,484.60,114.40,54.50,55.20,99.90,20.10,-0.54,483.40,113.30,53.50,54.60,99.90,16.50,-0.46,484.60,111.87,158.50,161.70,99.90,18.00,-1.57
2026-04-27 10:49:00,2026-04-27 10:49:59,Q08,486.00,110.70,52.50,53.50,99.90,9.50,-0.54,485.40,102.60,48.50,49.50,99.90,10.20,-0.54,483.90,101.30,47.50,48.80,99.90,8.80,-1.00,485.10,104.87,148.50,151.80,99.90,9.50,-2.09
2026-04-27 10:50:00,2026-04-27 10:50:59,Q08,484.10,116.50,55.40,56.10,99.90,12.10,-0.20,484.90,111.90,52.50,53.70,99.90,14.60,-0.77,484.60,103.80,48.50,49.90,99.90,13.30,-0.23,484.53,110.73,156.40,159.70,99.90,13.33,-1.20
2026-04-27 10:51:00,2026-04-27 10:51:59,Q08,484.60,118.60,56.40,57.10,99.90,9.00,-0.51,483.80,112.40,53.50,54.10,99.90,10.50,-0.57,484.60,114.70,54.50,55.20,99.90,8.80,-0.51,484.33,115.23,164.40,166.40,99.90,9.43,-1.60
2026-04-27 10:52:00,2026-04-27 10:52:59,Q08,485.20,123.40,58.40,59.70,99.90,19.40,-0.43,484.30,106.00,50.50,51.30,99.90,17.60,-0.69,482.80,105.90,49.50,50.60,99.90,17.00,-0.49,484.10,111.77,158.40,161.60,99.90,18.00,-1.60
2026-04-27 10:53:00,2026-04-27 10:53:59,Q08,483.80,108.90,51.50,52.20,99.90,9.60,-0.37,484.80,103.50,48.50,49.90,99.90,11.30,-0.60,484.50,104.00,49.50,50.30,99.90,9.80,-1.06,484.37,105.47,149.50,152.40,99.90,10.23,-2.03
2026-04-27 10:54:00,2026-04-27 10:54:59,Q08,484.50,106.40,50.50,51.30,99.90,19.00,-0.51,484.60,111.80,52.50,53.70,99.90,18.70,-0.63,482.80,113.50,53.50,54.50,99.90,16.80,-0.54,483.97,110.57,156.50,159.50,99.90,18.17,-1.69
2026-04-27 10:55:00,2026-04-27 10:55:59,Q08,485.00,121.80,57.40,58.70,99.90,20.30,-0.43,484.10,118.40,56.40,57.10,99.90,19.20,-0.46,482.80,102.20,48.50,49.20,99.90,16.10,-0.23,483.97,114.13,162.30,165.00,99.90,18.53,-1.11
2026-04-27 10:56:00,2026-04-27 10:56:59,Q08,485.00,104.20,49.50,50.40,99.90,9.30,-0.57,484.10,99.10,46.50,47.90,99.90,10.50,-0.57,483.10,98.40,46.50,47.30,99.90,9.60,-0.06,484.07,100.57,142.50,145.60,99.90,9.80,-1.20
2026-04-27 10:57:00,2026-04-27 10:57:59,Q08,483.90,113.80,53.50,54.60,99.90,18.60,-0.23,484.80,112.10,53.50,54.20,99.90,19.60,-0.49,484.50,102.50,48.50,49.40,99.90,15.30,-0.71,484.40,109.47,155.50,158.20,99.90,17.83,-1.43
2026-04-27 10:58:00,2026-04-27 10:58:59,Q08,484.30,109.30,51.50,52.80,99.90,9.50,-0.37,483.80,102.40,48.50,49.30,99.90,10.50,-0.49,484.90,103.50,48.50,49.90,99.90,8.70,-0.89,484.33,105.07,148.50,152.00,99.90,9.57,-1.74
2026-04-27 10:59:00,2026-04-27 10:59:59,Q08,484.00,106.10,50.50,51.30,99.90,18.60,0.37,485.00,100.00,47.50,48.50,99.90,17.40,0.37,483.50,100.30,47.50,48.30,99.90,16.80,0.31,484.17,102.13,145.50,148.10,99.90,17.60,1.06
2026-04-27 11:00:00,2026-04-27 11:00:59,Q08,484.20,103.40,48.50,49.90,99.90,9.50,-0.43,484.90,100.40,47.50,48.40,99.90,10.30,-0.60,483.10,97.70,45.50,46.90,99.90,9.00,-0.09,484.07,100.50,141.50,145.20,99.90,9.60,-1.11
2026-04-27 11:01:00,2026-04-27 11:01:59,Q08,484.50,102.00,48.50,49.40,99.90,10.10,-0.43,483.90,94.20,44.50,45.40,99.90,11.70,-0.46,485.40,97.30,46.50,47.00,99.90,9.90,-1.03,484.60,97.83,139.50,141.80,99.90,10.57,-1.91
2026-04-27 11:02:00,2026-04-27 11:02:59,Q08,485.70,106.10,50.50,51.40,99.90,10.80,-0.57,484.20,100.60,47.50,48.40,99.90,10.80,-0.51,483.60,101.50,47.50,48.80,99.90,9.70,-0.14,484.50,102.73,145.50,148.60,99.90,10.43,-1.23
2026-04-27 11:03:00,2026-04-27 11:03:59,Q08,484.90,123.10,58.40,59.50,99.90,13.90,-0.06,483.40,115.10,54.50,55.50,99.90,17.10,-0.77,484.30,106.10,50.50,51.30,99.90,16.10,-0.03,484.20,114.77,163.40,166.30,99.90,15.70,-0.86
2026-04-27 11:04:00,2026-04-27 11:04:59,Q08,484.90,106.20,50.50,51.30,99.90,11.00,-0.49,484.00,101.70,47.50,48.90,99.90,12.40,-0.49,484.70,100.80,47.50,48.40,99.90,11.10,-0.60,484.53,102.90,145.50,148.60,99.90,11.50,-1.57
2026-04-27 11:05:00,2026-04-27 11:05:59,Q08,484.90,107.30,50.50,51.80,99.90,9.30,-0.49,483.50,102.60,48.50,49.30,99.90,10.30,-0.46,484.70,102.40,48.50,49.40,99.90,8.70,-0.29,484.37,104.10,147.50,150.50,99.90,9.43,-1.23
2026-04-27 11:06:00,2026-04-27 11:06:59,Q08,484.10,128.90,60.40,62.00,99.90,16.90,-0.49,484.70,118.40,56.40,57.10,99.90,19.50,-0.63,484.40,107.90,50.50,51.80,99.90,15.30,-0.43,484.40,118.40,167.30,170.90,99.90,17.23,-1.54
2026-04-27 11:07:00,2026-04-27 11:07:59,Q08,483.90,104.90,49.50,50.20,99.90,9.10,-0.34,484.90,99.10,46.50,47.90,99.90,10.00,-0.54,484.60,100.10,47.50,48.40,99.90,9.20,-0.97,484.47,101.37,143.50,146.50,99.90,9.43,-1.86
2026-04-27 11:08:00,2026-04-27 11:08:59,Q08,484.00,101.40,47.50,48.90,99.90,19.20,-0.46,484.10,101.40,47.50,48.90,99.90,20.80,-0.49,484.80,108.00,51.50,52.30,99.90,16.60,-0.34,484.30,103.60,146.50,150.10,99.90,18.87,-1.29
2026-04-27 11:09:00,2026-04-27 11:09:59,Q08,485.40,111.80,52.50,53.80,99.90,15.20,-0.46,484.60,113.70,53.50,54.70,99.90,18.10,-0.43,483.60,118.70,55.40,57.00,99.90,15.50,-0.26,484.53,114.73,161.40,165.50,99.90,16.27,-1.14
2026-04-27 11:10:00,2026-04-27 11:10:59,Q08,483.70,114.20,54.50,55.10,99.90,16.00,-0.26,484.40,107.80,50.50,51.80,99.90,19.80,-0.71,484.50,99.90,46.50,47.90,99.90,19.50,-0.91,484.20,107.30,151.50,154.80,99.90,18.43,-1.89
2026-04-27 11:11:00,2026-04-27 11:11:59,Q08,484.30,117.90,55.40,56.60,99.90,14.50,-0.29,483.40,114.80,54.50,55.10,99.90,17.50,-0.31,485.40,113.20,53.50,54.80,99.90,15.10,-1.17,484.37,115.30,163.40,166.50,99.90,15.70,-1.77
2026-04-27 11:12:00,2026-04-27 11:12:59,Q08,485.50,125.00,59.40,60.60,99.90,15.70,-0.46,483.50,117.20,55.40,56.50,99.90,19.10,-0.60,483.10,112.30,53.50,54.10,99.90,18.90,-0.31,484.03,118.17,168.30,171.20,99.90,17.90,-1.37
2026-04-27 11:13:00,2026-04-27 11:13:59,Q08,484.00,113.10,53.50,54.70,99.90,9.70,-0.34,485.00,103.20,48.50,50.00,99.90,10.90,-0.66,483.90,103.60,48.50,49.70,99.90,8.10,-1.11,484.30,106.63,150.50,154.40,99.90,9.57,-2.11
2026-04-27 11:14:00,2026-04-27 11:14:59,Q08,484.70,127.10,60.40,61.50,99.90,15.80,-0.54,483.30,106.70,50.50,51.20,99.90,20.10,-0.06,484.50,112.10,53.50,54.20,99.80,16.60,-1.40,484.17,115.30,164.40,166.90,99.87,17.50,-2.00
2026-04-27 11:16:00,2026-04-27 11:16:59,Q08,484.60,118.20,56.40,57.10,99.90,18.30,-0.46,483.20,111.90,52.50,53.60,99.90,20.30,-0.63,484.90,101.80,47.50,48.90,99.90,18.60,-0.66,484.23,110.63,156.40,159.60,99.90,19.07,-1.74
2026-04-27 11:17:00,2026-04-27 11:17:59,Q08,483.90,109.00,51.50,52.60,99.90,9.40,-0.40,484.80,100.70,47.50,48.40,99.90,10.40,-0.60,484.30,103.70,48.50,49.90,99.90,9.80,-1.26,484.33,104.47,147.50,150.90,99.90,9.87,-2.26
2026-04-27 11:18:00,2026-04-27 11:18:59,Q08,484.80,117.20,55.40,56.60,99.90,16.50,-0.29,483.00,113.90,53.50,54.60,99.90,19.40,-0.60,484.60,102.20,48.50,49.40,99.90,17.50,-0.31,484.13,111.10,157.40,160.60,99.90,17.80,-1.20
2026-04-27 11:19:00,2026-04-27 11:19:59,Q08,484.60,114.90,54.50,55.20,99.90,11.30,-0.49,482.90,106.10,50.50,51.10,99.90,12.20,-0.46,482.80,106.00,50.50,51.10,99.90,10.10,-1.17,483.43,109.00,155.50,157.40,99.90,11.20,-2.11
2026-04-27 11:20:00,2026-04-27 11:20:59,Q08,482.90,106.30,50.50,51.10,99.90,9.90,-0.40,483.20,95.10,44.50,45.90,99.90,10.60,-0.54,482.70,100.40,47.50,48.20,99.70,8.80,-2.06,482.93,100.60,142.50,145.20,99.83,9.77,-3.00
2026-04-27 11:21:00,2026-04-27 11:21:59,Q08,484.00,109.80,51.50,52.80,99.90,8.70,-0.51,482.20,101.90,47.50,48.70,99.90,9.90,-0.46,483.20,103.30,48.50,49.70,99.90,8.90,-0.86,483.13,105.00,147.50,151.20,99.90,9.17,-1.83
2026-04-27 11:22:00,2026-04-27 11:22:59,Q08,484.50,113.00,53.50,54.70,99.90,9.10,-0.57,482.80,106.70,50.50,51.10,99.90,9.70,-0.51,482.20,104.40,49.50,50.10,99.90,8.50,-0.89,483.17,108.03,153.50,155.90,99.90,9.10,-1.97
2026-04-27 11:23:00,2026-04-27 11:23:59,Q08,484.40,106.40,50.50,51.30,99.90,8.90,-0.54,482.00,95.80,44.50,45.80,99.90,9.90,-0.43,482.50,96.10,45.50,46.30,99.80,8.60,-1.46,482.97,99.43,140.50,143.40,99.87,9.13,-2.43
2026-04-27 11:24:00,2026-04-27 11:24:59,Q08,482.60,103.90,48.50,49.60,99.90,9.30,-0.37,483.00,97.90,45.50,46.90,99.90,9.90,-0.57,483.40,100.20,47.50,48.30,99.90,8.50,-0.91,483.00,100.67,141.50,144.80,99.90,9.23,-1.86
2026-04-27 11:25:00,2026-04-27 11:25:59,Q08,482.60,113.70,53.50,54.50,99.90,9.40,-0.37,482.60,108.00,51.50,52.10,99.90,9.80,-0.54,483.30,109.00,51.50,52.60,99.90,8.30,-1.06,482.83,110.23,156.50,159.20,99.90,9.17,-1.97
2026-04-27 11:26:00,2026-04-27 11:26:59,Q08,484.10,104.00,49.50,50.30,99.90,10.00,-0.57,482.30,94.70,44.50,45.30,99.90,11.00,-0.49,481.70,96.70,45.50,46.20,99.80,9.00,-1.43,482.70,98.47,139.50,141.80,99.87,10.00,-2.49
2026-04-27 11:27:00,2026-04-27 11:27:59,Q08,484.10,114.20,54.50,55.20,99.90,9.90,-0.54,481.80,106.00,49.50,51.00,99.90,10.80,-0.43,482.40,106.10,50.50,51.10,99.80,8.70,-1.37,482.77,108.77,154.50,157.30,99.87,9.80,-2.34
2026-04-27 11:28:00,2026-04-27 11:28:59,Q08,483.60,110.50,52.50,53.10,99.90,9.20,-0.46,482.00,102.40,48.50,49.20,99.90,9.60,-0.46,483.00,102.60,48.50,49.30,99.90,8.20,-1.09,482.87,105.17,149.50,151.60,99.90,9.00,-2.00
2026-04-27 11:29:00,2026-04-27 11:29:59,Q08,484.10,105.70,49.50,50.80,99.90,9.30,-0.54,483.40,97.20,45.50,46.90,99.90,10.10,-0.57,482.30,98.50,46.50,47.20,99.80,8.90,-1.43,483.27,100.47,141.50,144.90,99.87,9.43,-2.54
2026-04-27 11:30:00,2026-04-27 11:30:59,Q08,483.90,107.70,50.50,51.70,99.90,8.90,-0.51,482.50,100.50,47.50,48.20,99.90,9.30,-0.54,481.70,100.60,47.50,48.10,99.90,8.20,-0.80,482.70,102.93,145.50,148.00,99.90,8.80,-1.86
2026-04-27 11:31:00,2026-04-27 11:31:59,Q08,483.20,105.40,49.50,50.70,99.90,9.10,-0.43,482.10,98.70,46.50,47.20,99.90,9.90,-0.46,483.10,99.90,46.50,47.80,99.90,8.30,-0.94,482.80,101.33,142.50,145.70,99.90,9.10,-1.83
2026-04-27 11:32:00,2026-04-27 11:32:59,Q08,483.90,111.20,52.50,53.60,99.90,9.10,-0.57,482.80,106.10,50.50,51.10,99.90,9.80,-0.54,481.40,107.20,50.50,51.50,99.90,8.50,-0.77,482.70,108.17,153.50,156.20,99.90,9.13,-1.89
2026-04-27 11:33:00,2026-04-27 11:33:59,Q08,483.80,109.70,51.50,52.60,99.90,8.50,-0.57,481.70,102.10,48.50,49.10,99.90,9.10,-0.49,482.20,104.00,49.50,50.10,99.90,7.90,-0.86,482.57,105.27,149.50,151.80,99.90,8.50,-1.91
2026-04-27 11:34:00,2026-04-27 11:34:59,Q08,482.40,117.00,55.40,56.40,99.90,9.50,-0.34,482.80,108.80,51.50,52.10,99.90,9.60,-0.54,483.30,108.30,51.50,52.20,99.90,8.60,-1.17,482.83,111.37,158.40,160.70,99.90,9.23,-2.06
2026-04-27 11:35:00,2026-04-27 11:35:59,Q08,482.40,112.70,52.50,54.00,99.90,9.00,-0.37,483.40,102.20,48.50,49.30,99.90,9.80,-0.60,482.00,105.30,49.50,50.60,99.90,7.40,-1.31,482.60,106.73,150.50,153.90,99.90,8.73,-2.29
2026-04-27 11:36:00,2026-04-27 11:36:59,Q08,482.50,111.10,52.50,53.50,99.90,9.10,-0.37,482.10,104.70,49.50,50.10,99.90,10.10,-0.51,483.30,103.10,48.50,49.70,99.90,8.70,-0.89,482.63,106.30,150.50,153.30,99.90,9.30,-1.77
2026-04-27 11:37:00,2026-04-27 11:37:59,Q08,482.30,114.10,53.50,54.90,99.90,8.40,-0.37,483.50,108.90,51.50,52.20,99.90,9.90,-0.60,482.60,110.10,52.50,53.00,99.90,8.60,-0.06,482.80,111.03,157.50,160.10,99.90,8.97,-1.03
2026-04-27 11:38:00,2026-04-27 11:38:59,Q08,485.20,113.40,53.50,54.80,99.90,9.80,-0.54,483.30,101.50,47.50,48.80,99.90,10.40,-0.46,483.20,105.40,49.50,50.70,99.70,8.80,-1.94,483.90,106.77,150.50,154.30,99.83,9.67,-2.94
2026-04-27 11:39:00,2026-04-27 11:39:59,Q08,484.00,125.10,59.40,60.50,99.90,18.70,-0.40,484.60,115.40,54.50,55.70,99.90,19.50,-0.91,483.40,111.60,52.50,53.60,99.90,14.70,-0.17,484.00,117.37,166.40,169.80,99.90,17.63,-1.49
2026-04-27 11:40:00,2026-04-27 11:40:59,Q08,483.60,90.30,42.60,43.50,99.90,7.70,-0.46,483.20,85.20,40.60,41.10,99.90,7.60,-0.54,483.90,85.00,40.60,41.10,99.90,7.70,-0.31,483.57,86.83,123.80,125.70,99.90,7.67,-1.31
2026-04-27 11:41:00,2026-04-27 11:41:59,Q08,484.40,83.30,39.60,40.20,99.90,8.10,-0.49,483.00,77.90,36.60,37.20,99.90,8.60,-0.49,482.90,78.40,36.60,37.60,99.90,7.60,-0.71,483.43,79.87,112.80,115.00,99.90,8.10,-1.69
2026-04-27 11:42:00,2026-04-27 11:42:59,Q08,484.60,84.20,39.60,40.70,99.90,7.60,-0.54,482.60,80.60,37.60,38.60,99.90,9.10,-0.46,483.10,81.10,38.60,39.10,99.90,8.50,-0.26,483.43,81.97,115.80,118.40,99.90,8.40,-1.26
2026-04-27 11:43:00,2026-04-27 11:43:59,Q08,483.80,78.40,36.60,37.70,99.90,7.80,-0.46,482.70,78.90,36.60,37.60,99.90,8.40,-0.49,483.60,76.90,35.60,36.70,99.90,8.10,0.37,483.37,78.07,108.80,112.00,99.90,8.10,-0.57
2026-04-27 11:44:00,2026-04-27 11:44:59,Q08,482.80,81.20,38.60,39.00,99.90,8.10,-0.37,484.00,75.30,35.60,36.30,99.90,9.20,-0.57,482.90,75.40,35.60,36.20,99.90,8.30,-0.60,483.23,77.30,109.80,111.50,99.90,8.53,-1.54
2026-04-27 11:45:00,2026-04-27 11:45:59,Q08,484.60,77.70,36.60,37.30,99.90,7.90,-0.54,482.60,76.20,35.60,36.60,99.90,8.50,-0.49,481.90,76.20,35.60,36.60,99.90,8.30,-0.09,483.03,76.70,107.80,110.50,99.90,8.23,-1.11
2026-04-27 11:46:00,2026-04-27 11:46:59,Q08,484.70,74.50,34.70,35.80,99.90,8.90,-0.57,483.40,75.60,35.60,36.20,99.90,8.60,-0.54,482.10,73.10,34.70,35.20,99.90,8.80,0.74,483.40,74.40,105.00,107.20,99.90,8.77,-0.37
2026-04-27 11:47:00,2026-04-27 11:47:59,Q08,484.30,80.90,37.60,38.70,99.90,8.00,-0.51,483.80,79.40,37.60,38.20,99.90,8.40,-0.57,481.90,78.80,36.60,37.50,99.90,8.10,0.00,483.33,79.70,111.80,114.40,99.90,8.17,-1.09
2026-04-27 11:48:00,2026-04-27 11:48:59,Q08,484.50,80.30,37.60,38.70,99.90,7.60,-0.51,482.50,74.60,34.70,35.70,99.90,9.10,-0.46,482.80,75.00,35.60,36.20,99.90,8.50,-0.74,483.27,76.63,107.90,110.60,99.90,8.40,-1.71
2026-04-27 11:49:00,2026-04-27 11:49:59,Q08,484.90,80.80,37.60,38.70,99.90,7.80,-0.51,482.80,77.80,36.60,37.10,99.90,8.20,-0.46,483.30,77.00,36.60,37.20,99.90,8.50,0.23,483.67,78.53,110.80,113.00,99.90,8.17,-0.74
2026-04-27 11:50:00,2026-04-27 11:50:59,Q08,484.50,85.20,40.60,41.10,99.90,7.80,-0.51,482.60,81.10,38.60,39.00,99.90,8.30,-0.46,482.30,83.20,39.60,40.00,99.90,8.20,-0.03,483.13,83.17,118.80,120.10,99.90,8.10,-1.00
2026-04-27 11:51:00,2026-04-27 11:51:59,Q08,482.60,78.10,36.60,37.60,99.90,8.20,-0.43,482.90,71.70,33.70,34.20,99.90,8.40,-0.57,480.80,72.70,33.70,34.60,99.90,7.80,-0.57,482.10,74.17,104.00,106.40,99.90,8.13,-1.57
2026-04-27 11:52:00,2026-04-27 11:52:59,Q08,482.30,83.00,39.60,40.00,99.90,7.20,-0.46,482.50,79.20,37.60,38.10,99.90,7.90,-0.57,480.60,78.50,36.60,37.40,99.90,8.20,0.00,481.80,80.23,113.80,115.50,99.90,7.77,-1.03
2026-04-27 11:53:00,2026-04-27 11:53:59,Q08,482.00,82.40,38.60,39.50,99.90,6.70,-0.43,481.30,79.00,36.60,38.00,99.90,7.30,-0.51,481.80,79.20,36.60,38.00,99.90,7.00,-0.09,481.70,80.20,111.80,115.50,99.90,7.00,-1.03
2026-04-27 11:54:00,2026-04-27 11:54:59,Q08,483.50,86.90,40.60,41.50,99.90,6.80,-0.51,481.10,78.30,36.60,37.50,99.90,7.90,-0.49,480.90,78.50,36.60,37.40,99.80,7.30,-1.26,481.83,81.23,113.80,116.40,99.87,7.33,-2.26
2026-04-27 11:55:00,2026-04-27 11:55:59,Q08,482.20,83.10,39.60,40.00,99.90,7.30,-0.43,481.30,76.90,35.60,36.60,99.90,7.60,-0.51,482.40,77.80,36.60,37.10,99.90,7.70,-0.46,481.97,79.27,111.80,113.70,99.90,7.53,-1.40
2026-04-27 11:56:00,2026-04-27 11:56:59,Q08,482.50,84.90,39.60,40.50,99.90,6.90,-0.46,481.30,80.30,37.60,38.50,99.90,7.40,-0.49,482.30,82.60,38.60,39.50,99.90,7.10,-0.51,482.03,82.60,115.80,118.50,99.90,7.13,-1.46
2026-04-27 11:57:00,2026-04-27 11:57:59,Q08,481.90,82.80,38.60,39.40,99.90,7.30,-0.43,482.00,78.80,36.60,37.60,99.90,7.50,-0.54,482.10,79.20,37.60,38.10,99.90,7.30,-0.80,482.00,80.27,112.80,115.10,99.90,7.37,-1.77
2026-04-27 11:58:00,2026-04-27 11:58:59,Q08,482.70,87.50,40.60,41.90,99.90,6.90,-0.46,481.30,81.20,37.60,39.00,99.90,7.20,-0.49,482.30,82.40,38.60,39.50,99.90,6.90,-0.77,482.10,83.70,116.80,120.40,99.90,7.00,-1.71
2026-04-27 11:59:00,2026-04-27 11:59:59,Q08,482.00,81.20,38.60,39.00,99.90,8.00,-0.40,482.40,77.70,36.60,37.10,99.90,8.20,-0.57,482.10,78.90,36.60,37.60,99.90,7.80,-0.37,482.17,79.27,111.80,113.70,99.90,8.00,-1.34
2026-04-27 12:00:00,2026-04-27 12:00:59,Q08,482.90,71.40,33.70,34.20,99.90,7.30,-0.49,481.20,64.00,29.70,30.80,99.90,8.50,-0.49,481.80,67.60,31.70,32.20,99.80,8.30,-1.03,481.97,67.67,95.10,97.20,99.87,8.03,-2.00
2026-04-27 12:01:00,2026-04-27 12:01:59,Q08,483.10,81.40,38.60,39.10,99.90,7.60,-0.51,481.70,78.30,36.60,37.50,99.90,7.60,-0.51,482.10,78.80,36.60,37.60,99.90,7.70,-0.34,482.30,79.50,111.80,114.20,99.90,7.63,-1.37
2026-04-27 12:02:00,2026-04-27 12:02:59,Q08,483.20,79.00,37.60,38.20,99.90,8.10,-0.57,481.50,78.50,36.60,37.50,99.90,8.20,-0.51,481.10,77.70,36.60,37.00,99.90,8.20,0.37,481.93,78.40,110.80,112.70,99.90,8.17,-0.71
2026-04-27 12:03:00,2026-04-27 12:03:59,Q08,482.50,76.80,35.60,36.60,99.90,8.00,-0.40,482.40,71.10,33.70,34.20,99.90,8.40,-0.57,482.20,69.20,32.70,33.30,99.90,8.80,-0.74,482.37,72.37,102.00,104.10,99.90,8.40,-1.71
2026-04-27 12:04:00,2026-04-27 12:04:59,Q08,483.50,79.00,37.60,38.20,99.90,7.50,-0.49,481.90,76.50,35.60,36.60,99.90,7.80,-0.49,482.30,73.30,34.70,35.20,99.90,7.60,0.11,482.57,76.27,107.90,110.00,99.90,7.63,-0.86
2026-04-27 12:05:00,2026-04-27 12:05:59,Q08,482.20,78.60,36.60,37.60,99.90,7.50,-0.49,483.20,78.10,36.60,37.70,99.90,7.80,-0.60,481.60,76.10,35.60,36.60,99.90,7.50,0.46,482.33,77.60,108.80,111.90,99.90,7.60,-0.63
2026-04-27 12:06:00,2026-04-27 12:06:59,Q08,482.60,68.30,31.70,32.80,99.90,7.50,-0.57,483.50,62.40,28.70,29.90,99.90,8.70,-0.63,481.60,62.60,28.70,29.80,99.80,8.50,-0.89,482.57,64.43,89.10,92.50,99.87,8.23,-2.09
2026-04-27 12:07:00,2026-04-27 12:07:59,Q08,482.40,86.80,40.60,41.50,99.90,8.20,-0.54,483.40,85.20,40.60,41.10,99.90,7.80,-0.69,480.80,84.80,39.60,40.30,99.90,7.70,0.31,482.20,85.60,120.80,122.90,99.90,7.90,-0.91
2026-04-27 12:08:00,2026-04-27 12:08:59,Q08,482.20,65.10,30.70,31.30,99.90,8.00,-0.57,481.90,64.70,29.70,30.80,99.90,7.30,-0.60,482.50,64.10,29.70,30.80,99.90,8.50,0.23,482.20,64.63,90.10,92.90,99.90,7.93,-0.94
2026-04-27 12:09:00,2026-04-27 12:09:59,Q08,483.10,77.20,36.60,37.20,99.90,7.00,-0.43,481.70,70.40,32.70,33.70,99.90,7.20,-0.49,482.20,73.00,34.70,35.20,99.90,7.80,-0.46,482.33,73.53,104.00,106.10,99.90,7.33,-1.37
2026-04-27 12:10:00,2026-04-27 12:10:59,Q08,483.20,97.40,45.50,46.90,99.90,6.90,-0.46,481.50,95.50,44.50,45.70,99.90,6.30,-0.46,482.10,92.20,43.60,44.30,99.90,6.90,0.00,482.27,95.03,133.60,136.90,99.90,6.70,-0.91
2026-04-27 12:11:00,2026-04-27 12:11:59,Q08,483.40,85.20,40.60,41.10,99.90,7.80,-0.40,483.50,84.80,39.60,40.60,99.90,7.50,-0.54,483.50,84.70,39.60,40.60,99.90,8.10,0.63,483.47,84.90,119.80,122.30,99.90,7.80,-0.31
2026-04-27 12:12:00,2026-04-27 12:12:59,Q08,484.40,87.40,41.60,42.10,99.90,6.70,-0.49,484.00,83.00,39.60,40.20,99.90,7.90,-0.57,482.10,83.10,39.60,40.00,99.90,8.40,0.00,483.50,84.50,120.80,122.30,99.90,7.67,-1.06
2026-04-27 12:13:00,2026-04-27 12:13:59,Q08,483.80,88.30,41.60,42.50,99.90,7.40,-0.46,483.90,86.80,40.60,41.50,99.90,7.60,-0.60,482.50,86.00,40.60,41.50,99.90,8.00,0.66,483.40,87.03,122.80,125.50,99.90,7.67,-0.40
2026-04-27 12:14:00,2026-04-27 12:14:59,Q08,484.30,85.90,40.60,41.10,99.90,7.20,-0.49,482.50,85.00,39.60,41.00,99.90,7.60,-0.46,483.20,84.10,39.60,40.60,99.90,8.00,0.60,483.33,85.00,119.80,122.70,99.90,7.60,-0.34
2026-04-27 12:15:00,2026-04-27 12:15:59,Q08,483.00,82.50,38.60,39.60,99.90,7.60,-0.37,483.60,78.60,36.60,37.70,99.90,8.50,-0.54,482.90,77.70,36.60,37.10,99.90,7.90,-0.49,483.17,79.60,111.80,114.40,99.90,8.00,-1.40
2026-04-27 12:16:00,2026-04-27 12:16:59,Q08,483.20,87.00,41.60,42.00,99.90,7.10,-0.40,482.70,86.20,40.60,41.50,99.90,7.50,-0.51,483.30,85.40,40.60,41.10,99.90,7.90,0.66,483.07,86.20,122.80,124.60,99.90,7.50,-0.26
2026-04-27 12:17:00,2026-04-27 12:17:59,Q08,483.10,83.70,39.60,40.10,99.90,6.80,-0.40,483.30,84.30,39.60,40.60,99.90,7.60,-0.54,483.30,82.20,38.60,39.60,99.90,8.10,0.54,483.23,83.40,117.80,120.30,99.90,7.50,-0.40
2026-04-27 12:18:00,2026-04-27 12:18:59,Q08,484.60,88.80,41.60,42.60,99.90,7.50,-0.51,482.30,82.00,38.60,39.50,99.90,8.00,-0.46,481.70,84.80,39.60,40.40,99.90,7.90,-0.51,482.87,85.20,119.80,122.50,99.90,7.80,-1.49
2026-04-27 12:19:00,2026-04-27 12:19:59,Q08,484.80,83.80,39.60,40.20,99.90,8.40,-0.54,482.80,83.40,39.60,40.00,99.90,7.90,-0.51,481.80,79.80,36.60,38.00,99.90,8.60,0.57,483.13,82.33,115.80,118.20,99.90,8.30,-0.49
2026-04-27 12:20:00,2026-04-27 12:20:59,Q08,483.20,82.20,38.60,39.60,99.90,8.10,-0.49,483.90,80.60,37.60,38.60,99.90,8.30,-0.60,481.70,80.00,37.60,38.50,99.90,9.20,0.09,482.93,80.93,113.80,116.70,99.90,8.53,-1.00
2026-04-27 12:21:00,2026-04-27 12:21:59,Q08,485.10,79.80,37.60,38.30,99.90,8.20,-0.57,483.40,74.80,34.70,35.70,99.90,8.10,-0.54,481.80,76.10,35.60,36.60,99.90,9.00,-0.14,483.43,76.90,107.90,110.60,99.90,8.43,-1.26
2026-04-27 12:22:00,2026-04-27 12:22:59,Q08,485.00,79.20,37.60,38.30,99.90,8.80,-0.54,482.90,79.00,37.60,38.10,99.90,8.60,-0.49,483.40,77.00,36.60,37.20,99.90,9.50,0.57,483.77,78.40,111.80,113.60,99.90,8.97,-0.46
2026-04-27 12:23:00,2026-04-27 12:23:59,Q08,483.00,77.80,36.60,37.20,99.90,8.90,-0.40,483.90,75.70,35.60,36.20,99.90,9.20,-0.57,483.50,75.80,35.60,36.20,99.90,9.30,0.00,483.47,76.43,107.80,109.60,99.90,9.13,-0.97
2026-04-27 12:24:00,2026-04-27 12:24:59,Q08,484.90,77.00,36.60,37.30,99.90,9.00,-0.57,483.50,75.50,35.60,36.20,99.90,8.70,-0.51,481.90,74.20,34.70,35.60,99.90,9.20,-0.20,483.43,75.57,106.90,109.10,99.90,8.97,-1.29
2026-04-27 12:25:00,2026-04-27 12:25:59,Q08,483.30,78.50,36.60,37.70,99.90,8.60,-0.49,482.50,76.80,35.60,36.60,99.90,9.40,-0.51,483.50,76.60,35.60,36.70,99.90,9.00,0.57,483.10,77.30,107.80,111.00,99.90,9.00,-0.43
2026-04-27 12:26:00,2026-04-27 12:26:59,Q08,483.00,82.90,38.60,39.60,99.90,7.70,-0.46,483.30,79.60,37.60,38.20,99.90,8.40,-0.60,483.00,79.70,37.60,38.20,99.90,7.70,0.14,483.10,80.73,113.80,116.00,99.90,7.93,-0.91
2026-04-27 12:27:00,2026-04-27 12:27:59,Q08,483.70,72.50,33.70,34.80,99.90,9.10,-0.49,483.60,71.50,33.70,34.30,99.90,9.50,-0.54,481.40,71.80,33.70,34.20,99.90,10.20,0.43,482.90,71.93,101.10,103.30,99.90,9.60,-0.60
2026-04-27 12:28:00,2026-04-27 12:28:59,Q08,483.50,81.90,38.60,39.10,99.90,8.40,-0.46,482.30,82.20,38.60,39.50,99.90,8.50,-0.51,482.80,78.50,36.60,37.60,99.90,8.90,0.74,482.87,80.87,113.80,116.20,99.90,8.60,-0.23
2026-04-27 12:29:00,2026-04-27 12:29:59,Q08,484.40,70.80,32.70,33.90,99.90,9.40,-0.51,482.40,69.00,32.70,33.30,99.90,8.70,-0.46,482.70,68.90,31.70,32.80,99.90,9.70,0.74,483.17,69.57,97.10,100.00,99.90,9.27,-0.23
2026-04-27 12:30:00,2026-04-27 12:30:59,Q08,482.50,75.30,35.60,36.20,99.90,9.20,-0.40,482.50,74.30,34.70,35.70,99.90,9.30,-0.54,482.90,72.90,33.70,34.70,99.90,9.70,0.43,482.63,74.17,104.00,106.60,99.90,9.40,-0.51
2026-04-27 12:31:00,2026-04-27 12:31:59,Q08,482.90,76.90,35.60,36.60,99.90,8.70,-0.46,483.90,80.20,37.60,38.60,99.90,9.30,-0.57,481.40,77.00,36.60,37.00,99.80,8.80,1.06,482.73,78.03,109.80,112.20,99.87,8.93,0.03
2026-04-27 12:32:00,2026-04-27 12:32:59,Q08,483.80,80.50,37.60,38.60,99.90,9.20,-0.49,484.10,79.70,37.60,38.20,99.90,8.50,-0.60,481.60,78.60,36.60,37.50,99.90,9.20,0.71,483.17,79.60,111.80,114.30,99.90,8.97,-0.37
2026-04-27 12:33:00,2026-04-27 12:33:59,Q08,483.80,69.90,32.70,33.30,99.90,8.40,-0.46,482.20,67.30,31.70,32.30,99.90,9.30,-0.49,483.00,65.70,30.70,31.40,99.90,9.90,-0.11,483.00,67.63,95.10,97.00,99.90,9.20,-1.06
2026-04-27 12:34:00,2026-04-27 12:34:59,Q08,482.60,82.10,38.60,39.50,99.90,7.80,-0.40,483.90,85.50,40.60,41.10,99.90,7.60,-0.60,482.60,83.50,39.60,40.00,99.90,8.50,1.00,483.03,83.70,118.80,120.60,99.90,7.97,0.00
2026-04-27 12:35:00,2026-04-27 12:35:59,Q08,484.40,64.60,29.70,31.00,99.90,9.40,-0.51,482.80,65.80,30.70,31.30,99.90,8.80,-0.54,481.20,63.90,29.70,30.30,99.90,10.00,0.71,482.80,64.77,90.10,92.60,99.90,9.40,-0.34
2026-04-27 12:36:00,2026-04-27 12:36:59,Q08,484.40,58.50,27.70,28.10,99.90,8.40,-0.51,482.10,57.10,26.70,27.50,99.90,8.80,-0.49,482.50,55.70,25.70,26.50,99.90,9.80,-0.17,483.00,57.10,80.10,82.10,99.90,9.00,-1.17
2026-04-27 12:37:00,2026-04-27 12:37:59,Q08,482.30,90.90,42.60,43.40,99.90,7.70,-0.40,483.30,91.40,42.60,44.00,99.90,7.50,-0.57,482.30,87.80,40.60,41.90,99.90,7.80,0.69,482.63,90.03,125.80,129.30,99.90,7.67,-0.29
2026-04-27 12:38:00,2026-04-27 12:38:59,Q08,483.10,77.70,36.60,37.20,99.90,7.70,-0.46,482.20,79.60,37.60,38.10,99.90,7.50,-0.51,482.70,76.20,35.60,36.60,99.90,7.80,0.51,482.67,77.83,109.80,111.90,99.90,7.67,-0.46
2026-04-27 12:39:00,2026-04-27 12:39:59,Q08,484.00,87.60,41.60,42.10,99.90,7.50,-0.63,482.60,88.20,41.60,42.40,99.90,8.30,-0.51,482.10,85.30,39.60,41.00,99.90,8.30,0.23,482.90,87.03,122.80,125.50,99.90,8.03,-0.91
2026-04-27 12:40:00,2026-04-27 12:40:59,Q08,482.80,83.60,39.60,40.00,99.90,7.40,-0.51,483.10,86.30,40.60,41.50,99.90,7.60,-0.60,482.80,84.40,39.60,40.50,99.90,8.10,0.49,482.90,84.77,119.80,122.00,99.90,7.70,-0.63
2026-04-27 12:41:00,2026-04-27 12:41:59,Q08,482.40,79.40,37.60,38.10,99.90,8.40,-0.40,483.30,81.00,38.60,39.10,99.90,8.10,-0.60,482.50,78.10,36.60,37.60,99.90,8.30,0.86,482.73,79.50,112.80,114.80,99.90,8.27,-0.14
2026-04-27 12:42:00,2026-04-27 12:42:59,Q08,482.80,83.40,39.60,40.00,99.90,7.80,-0.43,482.00,83.20,39.60,40.00,99.90,8.60,-0.51,482.70,82.70,38.60,39.50,99.90,8.90,0.31,482.50,83.10,117.80,119.50,99.90,8.43,-0.63
2026-04-27 12:43:00,2026-04-27 12:43:59,Q08,483.20,84.80,39.60,40.60,99.90,7.50,-0.40,482.00,83.70,39.60,40.00,99.90,8.70,-0.49,482.80,82.50,38.60,39.50,99.90,8.50,0.66,482.67,83.67,117.80,120.10,99.90,8.23,-0.23
2026-04-27 12:44:00,2026-04-27 12:44:59,Q08,482.50,87.30,40.60,41.90,99.90,7.50,-0.37,482.80,86.10,40.60,41.50,99.90,7.80,-0.54,483.20,86.30,40.60,41.50,99.90,8.20,0.57,482.83,86.57,121.80,124.90,99.90,7.83,-0.34
2026-04-27 12:45:00,2026-04-27 12:45:59,Q08,482.30,82.80,38.60,39.50,99.90,7.70,-0.40,483.30,81.30,38.60,39.10,99.90,8.50,-0.60,482.30,81.70,39.00,39.00,100.00,8.10,0.00,482.63,81.93,116.20,117.60,99.93,8.10,-1.00
2026-04-27 12:46:00,2026-04-27 12:46:59,Q08,484.30,87.00,41.60,42.10,99.90,7.40,-0.57,482.00,87.50,40.60,41.90,99.90,7.80,-0.46,481.30,84.60,39.60,40.40,99.90,8.30,0.63,482.53,86.37,121.80,124.40,99.90,7.83,-0.40
2026-04-27 12:47:00,2026-04-27 12:47:59,Q08,483.30,86.70,40.60,41.50,99.90,8.20,-0.46,481.60,87.00,40.60,41.80,99.90,7.80,-0.49,482.40,85.20,39.60,41.00,99.90,8.50,0.69,482.43,86.30,120.80,124.30,99.90,8.17,-0.26
2026-04-27 12:48:00,2026-04-27 12:48:59,Q08,482.90,88.30,41.60,42.40,99.90,7.90,-0.49,483.20,86.40,40.60,41.50,99.90,8.00,-0.54,481.00,83.90,38.60,39.90,99.90,8.80,0.26,482.37,86.20,120.80,123.80,99.90,8.23,-0.77
2026-04-27 12:49:00,2026-04-27 12:49:59,Q08,482.40,84.60,39.60,40.50,99.90,7.80,-0.40,483.30,86.90,40.60,41.50,99.90,6.90,-0.66,482.10,88.00,41.60,42.40,99.90,7.80,0.86,482.60,86.50,121.80,124.40,99.90,7.50,-0.20
2026-04-27 12:50:00,2026-04-27 12:50:59,Q08,483.60,84.20,39.60,40.60,99.90,7.80,-0.49,482.30,87.80,40.60,41.90,99.90,7.80,-0.49,481.50,83.50,38.60,39.90,99.90,8.80,1.03,482.47,85.17,118.80,122.40,99.90,8.13,0.06
2026-04-27 12:51:00,2026-04-27 12:51:59,Q08,483.70,78.30,36.60,37.70,99.90,8.30,-0.46,482.10,76.50,35.60,36.60,99.90,8.40,-0.46,482.80,77.20,36.60,37.10,99.90,8.70,0.06,482.87,77.33,108.80,111.40,99.90,8.47,-0.86
2026-04-27 12:52:00,2026-04-27 12:52:59,Q08,483.90,85.10,40.60,41.10,99.90,8.00,-0.54,483.10,85.90,40.60,41.10,99.90,8.20,-0.54,481.20,84.20,39.60,40.40,99.90,8.40,0.89,482.73,85.07,120.80,122.60,99.90,8.20,-0.20
2026-04-27 12:53:00,2026-04-27 12:53:59,Q08,482.40,67.50,31.70,32.30,99.90,8.10,-0.43,483.10,71.00,33.70,34.30,99.90,7.70,-0.57,482.40,66.30,30.70,31.80,99.90,9.40,0.60,482.63,68.27,96.10,98.40,99.90,8.40,-0.40
2026-04-27 12:54:00,2026-04-27 12:54:59,Q08,483.80,85.50,40.60,41.10,99.90,7.70,-0.51,483.30,85.10,40.60,41.10,99.90,8.40,-0.57,481.30,83.30,38.60,39.90,99.90,8.60,0.23,482.80,84.63,119.80,122.10,99.90,8.23,-0.86
2026-04-27 12:55:00,2026-04-27 12:55:59,Q08,482.20,82.10,38.60,39.50,99.90,7.40,-0.43,482.60,83.20,39.60,40.00,99.90,7.70,-0.54,482.40,80.90,37.60,38.60,99.90,8.60,0.86,482.40,82.07,115.80,118.10,99.90,7.90,-0.11
2026-04-27 12:56:00,2026-04-27 12:56:59,Q08,483.90,82.40,38.60,39.60,99.90,7.70,-0.54,482.00,81.10,38.60,39.00,99.90,8.60,-0.46,481.70,81.30,37.60,39.00,99.90,7.70,0.66,482.53,81.60,114.80,117.60,99.90,8.00,-0.34
2026-04-27 12:57:00,2026-04-27 12:57:59,Q08,482.40,80.70,37.60,38.60,99.90,7.70,-0.49,482.70,79.30,37.60,38.10,99.90,8.70,-0.57,482.80,79.90,37.60,38.10,99.90,8.50,-0.03,482.63,79.97,112.80,114.80,99.90,8.30,-1.09
2026-04-27 12:58:00,2026-04-27 12:58:59,Q08,483.50,78.60,36.60,37.70,99.90,8.40,-0.54,481.80,79.20,36.60,38.00,99.90,9.70,-0.51,482.70,76.80,35.60,36.60,99.90,8.60,0.63,482.67,78.20,108.80,112.30,99.90,8.90,-0.43
2026-04-27 12:59:00,2026-04-27 12:59:59,Q08,483.60,82.20,38.60,39.60,99.90,7.70,-0.60,481.70,80.70,37.60,38.50,99.90,8.30,-0.51,482.00,80.20,37.60,38.60,99.90,8.70,0.11,482.43,81.03,113.80,116.70,99.90,8.23,-1.00
2026-04-27 13:00:00,2026-04-27 13:00:59,Q08,483.00,77.60,36.60,37.20,99.90,8.50,-0.60,482.60,75.40,35.60,36.20,99.90,9.30,-0.60,481.00,74.50,34.70,35.60,99.90,9.20,0.00,482.20,75.83,106.90,109.00,99.90,9.00,-1.20
2026-04-27 13:01:00,2026-04-27 13:01:59,Q08,482.20,76.30,35.60,36.60,99.90,7.80,-0.54,482.10,75.90,35.60,36.20,99.90,8.40,-0.57,482.30,75.20,35.60,36.20,99.90,8.60,0.86,482.20,75.80,106.80,109.00,99.90,8.27,-0.26
2026-04-27 13:02:00,2026-04-27 13:02:59,Q08,483.10,72.90,33.70,34.80,99.90,8.20,-0.60,482.90,74.80,34.70,35.70,99.90,8.50,-0.63,480.80,71.60,33.70,34.10,99.90,8.70,0.37,482.27,73.10,102.10,104.60,99.90,8.47,-0.86
2026-04-27 13:03:00,2026-04-27 13:03:59,Q08,483.10,69.50,32.70,33.30,99.90,8.30,-0.60,483.00,69.60,32.70,33.30,99.90,8.60,-0.60,481.00,66.60,30.70,31.70,99.90,9.20,0.00,482.37,68.57,96.10,98.30,99.90,8.70,-1.20
2026-04-27 13:04:00,2026-04-27 13:04:59,Q08,483.70,74.00,34.70,35.70,99.90,7.80,-0.63,482.60,77.10,36.60,37.10,99.90,8.30,-0.60,480.90,71.20,33.70,34.10,99.80,8.50,0.91,482.40,74.10,105.00,106.90,99.87,8.20,-0.31
2026-04-27 13:05:00,2026-04-27 13:05:59,Q08,484.10,75.10,35.60,36.30,99.90,7.90,-0.63,481.80,74.40,34.70,35.60,99.90,8.20,-0.51,481.50,72.90,33.70,34.60,99.90,8.00,0.57,482.47,74.13,104.00,106.50,99.90,8.03,-0.57
2026-04-27 13:06:00,2026-04-27 13:06:59,Q08,483.80,68.00,31.70,32.80,99.90,8.70,-0.60,481.70,66.50,30.70,31.70,99.90,9.50,-0.49,481.70,66.00,30.70,31.70,99.90,9.60,0.20,482.40,66.83,93.10,96.20,99.90,9.27,-0.89
2026-04-27 13:07:00,2026-04-27 13:07:59,Q08,483.30,68.80,31.70,32.80,99.90,7.50,-0.63,481.60,72.10,33.70,34.60,99.90,8.50,-0.54,482.40,69.00,32.70,33.30,99.90,8.80,0.74,482.43,69.97,98.10,100.70,99.90,8.27,-0.43
2026-04-27 13:08:00,2026-04-27 13:08:59,Q08,483.70,70.70,32.70,33.80,99.90,9.50,-0.63,481.60,70.70,32.70,33.70,99.90,9.40,-0.51,482.20,69.80,32.70,33.30,99.90,9.20,0.14,482.50,70.40,98.10,100.80,99.90,9.37,-1.00
2026-04-27 13:09:00,2026-04-27 13:09:59,Q08,483.90,65.10,30.70,31.40,99.90,8.00,-0.66,482.20,63.80,29.70,30.40,99.90,8.90,-0.54,481.10,64.50,29.70,30.80,99.90,9.30,0.06,482.40,64.47,90.10,92.60,99.90,8.73,-1.14
2026-04-27 13:10:00,2026-04-27 13:10:59,Q08,481.90,64.00,29.70,30.80,99.90,9.30,-0.54,483.00,65.30,30.70,31.40,99.90,8.80,-0.63,481.30,64.00,29.70,30.80,99.90,9.20,0.51,482.07,64.43,90.10,93.00,99.90,9.10,-0.66
2026-04-27 13:11:00,2026-04-27 13:11:59,Q08,481.90,68.70,31.70,32.70,99.90,8.70,-0.57,482.40,68.50,31.70,32.80,99.90,8.50,-0.60,482.10,65.90,30.70,31.30,99.90,9.60,0.31,482.13,67.70,94.10,96.80,99.90,8.93,-0.86
2026-04-27 13:12:00,2026-04-27 13:12:59,Q08,482.60,63.80,29.70,30.40,99.90,9.10,-0.60,482.90,64.50,29.70,30.80,99.90,9.30,-0.60,481.00,62.60,28.70,29.80,99.90,10.60,0.43,482.17,63.63,88.10,91.00,99.90,9.67,-0.77
2026-04-27 13:13:00,2026-04-27 13:13:59,Q08,483.50,69.10,32.70,33.30,99.90,7.10,-0.60,482.80,70.30,32.70,33.70,99.90,7.70,-0.60,480.60,66.50,30.70,31.70,99.90,8.80,0.51,482.30,68.63,96.10,98.70,99.90,7.87,-0.69
2026-04-27 13:14:00,2026-04-27 13:14:59,Q08,482.70,65.00,30.70,31.30,99.90,8.40,-0.51,481.70,66.00,30.70,31.70,99.90,8.50,-0.54,482.20,65.90,30.70,31.30,99.80,9.10,0.86,482.20,65.63,92.10,94.30,99.87,8.67,-0.20
2026-04-27 13:15:00,2026-04-27 13:15:59,Q08,483.40,65.90,30.70,31.40,99.90,9.10,-0.57,481.60,62.70,28.70,29.80,99.90,8.90,-0.49,482.10,63.20,29.70,30.40,99.90,10.60,0.29,482.37,63.93,89.10,91.60,99.90,9.53,-0.77
2026-04-27 13:16:00,2026-04-27 13:16:59,Q08,482.60,68.90,31.70,32.80,99.90,8.80,-0.57,483.20,70.90,32.70,33.80,99.90,7.20,-0.60,480.70,68.20,31.70,32.60,99.80,9.10,0.91,482.17,69.33,96.10,99.20,99.87,8.37,-0.26
2026-04-27 13:17:00,2026-04-27 13:17:59,Q08,483.20,64.10,29.70,30.90,99.90,8.50,-0.60,482.80,64.30,29.70,30.80,99.90,8.40,-0.60,480.30,64.00,29.70,30.70,99.90,8.90,0.74,482.10,64.13,89.10,92.40,99.90,8.60,-0.46
2026-04-27 13:18:00,2026-04-27 13:18:59,Q08,481.90,61.20,28.70,29.30,99.90,9.80,-0.46,482.50,61.00,28.70,29.40,99.90,10.20,-0.63,482.00,60.90,27.70,28.90,99.90,10.60,0.29,482.13,61.03,85.10,87.60,99.90,10.20,-0.80
2026-04-27 13:19:00,2026-04-27 13:19:59,Q08,481.90,68.20,31.70,32.70,99.90,8.00,-0.51,481.50,69.10,32.70,33.20,99.90,8.00,-0.60,482.00,67.40,31.70,32.30,99.90,8.90,0.80,481.80,68.23,96.10,98.20,99.90,8.30,-0.31
2026-04-27 13:20:00,2026-04-27 13:20:59,Q08,481.80,69.60,32.70,33.20,99.90,9.00,-0.49,482.30,72.80,33.70,34.70,99.90,7.80,-0.57,481.80,67.10,31.70,32.20,99.80,9.20,0.91,481.97,69.83,98.10,100.10,99.87,8.67,-0.14
2026-04-27 13:21:00,2026-04-27 13:21:59,Q08,482.60,70.60,32.70,33.70,99.90,8.40,-0.54,481.10,67.20,31.70,32.20,99.90,8.30,-0.54,481.80,70.00,32.70,33.70,99.90,9.50,-0.29,481.83,69.27,97.10,99.60,99.90,8.73,-1.37
2026-04-27 13:22:00,2026-04-27 13:22:59,Q08,482.30,70.00,32.70,33.70,99.90,7.90,-0.54,482.00,69.40,32.70,33.30,99.90,7.50,-0.57,481.90,68.20,31.70,32.70,99.90,9.00,0.17,482.07,69.20,97.10,99.70,99.90,8.13,-0.94
2026-04-27 13:23:00,2026-04-27 13:23:59,Q08,482.50,66.70,30.70,31.80,99.90,8.30,-0.63,482.80,68.50,31.70,32.80,99.90,7.80,-0.66,481.00,68.50,31.70,32.70,99.90,9.40,0.77,482.10,67.90,94.10,97.30,99.90,8.50,-0.51
2026-04-27 13:24:00,2026-04-27 13:24:59,Q08,482.30,63.60,29.70,30.40,99.90,8.40,-0.51,482.40,62.60,28.70,29.90,99.90,8.70,-0.60,482.20,62.80,28.70,29.90,99.90,10.50,-0.14,482.30,63.00,87.10,90.20,99.90,9.20,-1.26
2026-04-27 13:25:00,2026-04-27 13:25:59,Q08,482.10,67.30,31.70,32.30,99.90,8.80,-0.54,481.40,65.20,30.70,31.30,99.90,8.30,-0.57,481.90,65.80,30.70,31.30,99.90,9.60,0.54,481.80,66.10,93.10,94.90,99.90,8.90,-0.57
2026-04-27 13:26:00,2026-04-27 13:26:59,Q08,481.90,61.60,28.70,29.30,99.90,8.80,-0.54,482.80,64.40,29.70,30.80,99.90,9.30,-0.63,481.20,60.00,27.70,28.90,99.80,10.10,0.77,481.97,62.00,86.10,89.00,99.87,9.40,-0.40
2026-04-27 13:27:00,2026-04-27 13:27:59,Q08,482.20,64.40,29.70,30.80,99.90,8.50,-0.54,483.40,63.60,29.70,30.40,99.90,9.10,-0.60,481.10,61.50,28.70,29.30,99.90,9.40,-0.43,482.23,63.17,88.10,90.50,99.90,9.00,-1.57
2026-04-27 13:28:00,2026-04-27 13:28:59,Q08,483.80,65.90,30.70,31.40,99.90,8.70,-0.63,482.40,66.20,30.70,31.80,99.90,9.10,-0.54,480.50,64.30,29.70,30.70,99.90,9.50,0.63,482.23,65.47,91.10,93.90,99.90,9.10,-0.54
2026-04-27 13:29:00,2026-04-27 13:29:59,Q08,482.10,69.50,32.70,33.30,99.90,8.60,-0.51,483.00,68.70,31.70,32.80,99.90,8.60,-0.63,482.00,65.70,30.70,31.30,99.90,8.90,0.49,482.37,67.97,95.10,97.40,99.90,8.70,-0.66
2026-04-27 13:30:00,2026-04-27 13:30:59,Q08,483.60,61.30,28.70,29.50,99.90,9.10,-0.66,482.00,57.40,26.70,27.50,99.90,10.30,-0.60,480.10,57.60,26.70,27.40,99.90,10.90,-0.34,481.90,58.77,82.10,84.40,99.90,10.10,-1.60
2026-04-27 13:31:00,2026-04-27 13:31:59,Q08,483.10,77.40,36.60,37.20,99.90,7.80,-0.51,481.90,76.60,35.60,36.60,99.90,7.50,-0.51,482.80,75.00,35.60,36.20,99.90,8.90,0.51,482.60,76.33,107.80,110.00,99.90,8.07,-0.51
2026-04-27 13:32:00,2026-04-27 13:32:59,Q08,483.80,99.30,46.50,47.80,99.90,8.50,-0.60,482.00,103.40,48.50,49.60,99.90,8.60,-0.51,481.00,100.00,47.50,48.10,99.90,8.90,1.00,482.27,100.90,142.50,145.50,99.90,8.67,-0.11
2026-04-27 13:33:00,2026-04-27 13:33:59,Q08,482.70,113.60,53.50,54.50,99.90,8.90,-0.37,483.00,110.20,52.50,53.10,99.90,10.10,-0.57,482.90,109.50,51.50,52.50,99.90,9.20,-0.14,482.87,111.10,157.50,160.10,99.90,9.40,-1.09
2026-04-27 13:34:00,2026-04-27 13:34:59,Q08,482.70,99.90,46.50,47.70,99.90,9.80,-0.43,483.00,100.80,47.50,48.30,99.90,10.20,-0.57,482.20,97.70,45.50,46.80,99.90,8.60,0.54,482.63,99.47,139.50,142.80,99.90,9.53,-0.46
2026-04-27 13:35:00,2026-04-27 13:35:59,Q08,482.60,130.20,61.40,62.70,99.90,7.90,-0.97,484.00,129.30,61.40,62.40,99.90,9.00,0.03,482.20,131.00,62.40,63.10,99.90,7.70,0.29,482.93,130.17,185.20,188.20,99.90,8.20,-0.66
2026-04-27 13:36:00,2026-04-27 13:36:59,Q08,483.90,113.30,53.50,54.60,99.90,9.50,-0.51,482.50,108.50,51.50,52.10,99.90,10.60,-0.49,481.80,109.30,51.50,52.40,99.90,8.90,-0.23,482.73,110.37,156.50,159.10,99.90,9.67,-1.23
2026-04-27 13:37:00,2026-04-27 13:37:59,Q08,482.70,117.30,55.40,56.40,99.90,9.00,-0.40,483.60,114.70,54.50,55.10,99.90,9.50,-0.60,481.50,114.80,53.50,54.80,99.90,8.70,0.49,482.60,115.60,163.40,166.30,99.90,9.07,-0.51
2026-04-27 13:38:00,2026-04-27 13:38:59,Q08,483.20,113.70,53.50,54.60,99.90,9.10,-0.49,483.20,110.90,52.50,53.10,99.90,10.10,-0.57,480.90,111.30,52.50,53.30,99.90,8.70,0.29,482.43,111.97,158.50,161.00,99.90,9.30,-0.77
2026-04-27 13:39:00,2026-04-27 13:39:59,Q08,484.20,105.90,49.50,50.80,99.90,9.30,-0.54,483.70,100.50,47.50,48.30,99.90,9.90,-0.57,481.60,100.80,47.50,48.10,99.90,9.70,-0.54,483.17,102.40,144.50,147.20,99.90,9.63,-1.66
2026-04-27 13:40:00,2026-04-27 13:40:59,Q08,483.40,129.20,61.40,62.30,99.90,15.70,-0.60,483.80,123.50,58.40,59.40,99.90,14.40,-0.74,481.20,127.30,60.40,61.10,99.90,12.60,0.09,482.80,126.67,180.20,182.80,99.90,14.23,-1.26
2026-04-27 13:41:00,2026-04-27 13:41:59,Q08,484.30,115.00,54.50,55.70,99.90,9.00,-0.57,482.40,112.70,52.50,54.00,99.90,9.50,-0.46,481.30,110.80,51.50,52.90,99.90,8.30,0.29,482.67,112.83,158.50,162.60,99.90,8.93,-0.74
2026-04-27 13:42:00,2026-04-27 13:42:59,Q08,483.50,144.80,68.30,69.60,99.90,13.50,-0.46,482.40,135.40,64.30,65.10,99.90,14.70,-0.63,483.10,125.60,60.00,60.40,100.00,14.40,0.00,483.00,135.27,192.60,195.10,99.93,14.20,-1.09
2026-04-27 13:43:00,2026-04-27 13:43:59,Q08,482.70,121.80,57.40,58.30,99.90,13.90,-0.43,483.30,128.20,60.40,61.80,99.90,11.50,-0.49,482.80,135.40,64.30,65.10,99.90,10.80,0.51,482.93,128.47,182.10,185.20,99.90,12.07,-0.40
2026-04-27 13:44:00,2026-04-27 13:44:59,Q08,482.40,103.40,48.50,49.60,99.90,16.60,-0.34,482.30,99.20,46.50,47.70,99.90,16.60,-0.60,482.20,94.10,44.50,45.30,99.90,15.20,0.23,482.30,98.90,139.50,142.60,99.90,16.13,-0.71
2026-04-27 13:45:00,2026-04-27 13:45:59,Q08,483.10,119.30,56.40,57.50,99.90,16.60,-0.60,481.60,114.20,53.50,54.80,99.90,15.20,-0.86,482.00,122.10,57.40,58.80,99.90,14.40,0.40,482.23,118.53,167.30,171.10,99.90,15.40,-1.06
2026-04-27 13:46:00,2026-04-27 13:46:59,Q08,484.00,109.40,51.50,52.80,99.90,8.70,-0.43,483.00,107.10,50.50,51.70,99.90,9.70,-0.49,481.50,103.10,48.50,49.50,99.90,9.20,0.17,482.83,106.53,150.50,154.00,99.90,9.20,-0.74
