Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-27 13:47:00,2026-04-27 13:47:59,Q08,482.60,123.80,58.40,59.30,99.90,13.00,-0.51,483.50,136.20,64.30,65.70,99.90,16.80,-0.83,481.70,126.00,59.40,60.60,99.90,14.90,0.11,482.60,128.67,182.10,185.60,99.90,14.90,-1.23
2026-04-27 13:48:00,2026-04-27 13:48:59,Q08,484.50,120.50,57.40,58.10,99.90,12.00,-0.57,483.10,114.70,54.50,55.10,99.90,13.40,-0.43,481.70,119.00,56.40,57.20,99.90,14.00,-0.31,483.10,118.07,168.30,170.40,99.90,13.13,-1.31
2026-04-27 13:49:00,2026-04-27 13:49:59,Q08,483.60,119.40,56.40,57.50,99.90,9.00,-0.46,482.30,116.70,54.50,55.90,99.90,9.80,-0.46,482.90,114.80,53.50,54.90,99.90,9.70,0.00,482.93,116.97,164.40,168.30,99.90,9.50,-0.91
2026-04-27 13:50:00,2026-04-27 13:50:59,Q08,483.20,117.10,55.40,56.50,99.90,17.80,-0.66,483.50,116.80,55.40,56.00,99.90,17.80,-0.60,481.10,120.00,56.40,57.70,99.90,16.50,0.20,482.60,117.97,167.20,170.20,99.90,17.37,-1.06
2026-04-27 13:51:00,2026-04-27 13:51:59,Q08,483.90,130.00,61.40,62.80,99.90,17.10,-0.66,482.10,123.20,58.40,59.30,99.90,19.40,-0.66,480.80,128.00,60.40,61.40,99.90,16.40,-0.37,482.27,127.07,180.20,183.50,99.90,17.63,-1.69
2026-04-27 13:52:00,2026-04-27 13:52:59,Q08,482.40,112.50,52.50,54.00,99.90,9.50,-0.34,482.20,111.00,52.50,53.50,99.90,10.80,-0.57,483.20,109.20,51.50,52.60,99.90,9.50,-0.03,482.60,110.90,156.50,160.10,99.90,9.93,-0.94
2026-04-27 13:53:00,2026-04-27 13:53:59,Q08,484.30,131.70,62.40,63.40,99.90,20.40,-0.43,482.20,122.40,57.40,58.80,99.90,18.70,-0.63,481.70,115.00,54.50,55.30,99.90,18.90,0.34,482.73,123.03,174.30,177.50,99.90,19.33,-0.71
2026-04-27 13:54:00,2026-04-27 13:54:59,Q08,483.10,116.40,55.40,56.00,99.90,18.10,-0.34,483.80,119.60,56.40,57.50,99.90,18.80,-0.46,481.50,127.10,60.40,61.10,99.90,19.10,-0.11,482.80,121.03,172.20,174.60,99.90,18.67,-0.91
2026-04-27 13:55:00,2026-04-27 13:55:59,Q08,484.40,135.90,64.30,65.30,99.90,16.90,-0.40,482.70,129.00,61.40,62.20,99.90,20.00,-0.40,482.00,122.90,57.40,58.80,99.90,18.90,0.20,483.03,129.27,183.10,186.30,99.90,18.60,-0.60
2026-04-27 13:56:00,2026-04-27 13:56:59,Q08,482.90,110.00,52.50,53.00,99.90,17.90,-0.31,483.70,120.00,56.40,58.00,99.90,20.00,-0.57,481.70,112.50,52.50,53.90,99.90,16.50,-0.14,482.77,114.17,161.40,164.90,99.90,18.13,-1.03
2026-04-27 13:57:00,2026-04-27 13:57:59,Q08,483.10,123.60,58.40,59.40,99.90,17.60,-0.97,482.70,119.50,56.40,57.40,99.90,20.00,-0.03,482.50,124.20,58.40,59.80,99.90,17.60,-1.06,482.77,122.43,173.20,176.60,99.90,18.40,-2.06
2026-04-27 13:58:00,2026-04-27 13:58:59,Q08,483.20,132.40,62.40,63.80,99.90,15.50,-0.71,482.40,121.20,57.40,58.30,99.90,18.60,-0.66,482.60,129.10,61.40,62.20,99.90,17.20,-0.26,482.73,127.57,181.20,184.30,99.90,17.10,-1.63
2026-04-27 13:59:00,2026-04-27 13:59:59,Q08,482.40,113.90,53.50,54.50,99.90,10.30,-0.37,483.10,111.60,52.50,53.60,99.90,11.20,-0.57,483.00,111.00,52.50,53.60,99.90,9.90,0.00,482.83,112.17,158.50,161.70,99.90,10.47,-0.94
2026-04-27 14:00:00,2026-04-27 14:00:59,Q08,483.10,118.60,55.40,57.00,99.90,9.90,-0.37,482.00,112.00,52.50,54.00,99.90,11.40,-0.46,483.00,111.90,52.50,53.60,99.90,9.80,-1.34,482.70,114.17,160.40,164.60,99.90,10.37,-2.17
2026-04-27 14:01:00,2026-04-27 14:01:59,Q08,483.10,132.50,62.40,63.80,99.90,20.80,-0.60,483.30,128.70,60.40,61.80,99.90,19.90,-0.80,481.00,112.50,52.50,53.90,99.90,18.60,0.69,482.47,124.57,175.30,179.50,99.90,19.77,-0.71
2026-04-27 14:02:00,2026-04-27 14:02:59,Q08,484.30,126.10,59.40,61.00,99.90,17.50,-0.40,482.50,110.70,52.50,53.00,99.90,18.20,-0.60,481.80,109.70,51.50,52.40,99.90,18.70,0.17,482.87,115.50,163.40,166.40,99.90,18.13,-0.83
2026-04-27 14:03:00,2026-04-27 14:03:59,Q08,482.30,124.20,58.40,59.80,99.90,8.90,-0.34,483.60,121.60,57.40,58.40,99.90,9.90,-0.66,482.50,118.50,55.40,56.90,99.90,8.70,0.11,482.80,121.43,171.20,175.10,99.90,9.17,-0.89
2026-04-27 14:04:00,2026-04-27 14:04:59,Q08,482.70,126.20,59.40,60.70,99.90,9.10,-0.43,481.70,122.60,57.40,58.70,99.90,10.50,-0.46,482.80,121.00,57.40,58.30,99.90,8.50,0.03,482.40,123.27,174.20,177.70,99.90,9.37,-0.86
2026-04-27 14:05:00,2026-04-27 14:05:59,Q08,482.80,120.40,56.40,57.80,99.90,9.60,-0.46,483.70,120.00,56.40,58.00,99.90,10.70,-0.63,481.40,117.60,55.40,56.30,99.90,9.00,0.46,482.63,119.33,168.20,172.10,99.90,9.77,-0.63
2026-04-27 14:06:00,2026-04-27 14:06:59,Q08,484.30,129.00,61.40,62.40,99.90,9.40,-0.60,482.50,124.60,58.40,59.80,99.90,10.50,-0.51,481.80,123.30,58.40,59.20,99.90,8.80,-0.20,482.87,125.63,178.20,181.40,99.90,9.57,-1.31
2026-04-27 14:07:00,2026-04-27 14:07:59,Q08,482.40,132.40,62.40,63.60,99.90,17.80,-0.46,482.50,133.80,63.40,64.10,99.90,15.90,-0.37,482.50,134.60,63.40,64.60,99.90,14.60,0.11,482.47,133.60,189.20,192.30,99.90,16.10,-0.71
2026-04-27 14:08:00,2026-04-27 14:08:59,Q08,483.20,126.30,59.40,60.90,99.90,9.10,-0.46,482.30,122.00,57.40,58.80,99.90,9.90,-0.49,482.60,121.50,57.40,58.30,99.90,9.50,0.06,482.70,123.27,174.20,178.00,99.90,9.50,-0.89
2026-04-27 14:09:00,2026-04-27 14:09:59,Q08,482.50,129.50,61.40,62.20,99.90,9.60,-0.31,483.40,126.60,59.40,60.90,99.90,10.80,-0.63,482.60,124.90,58.40,59.80,99.90,9.70,0.34,482.83,127.00,179.20,182.90,99.90,10.03,-0.60
2026-04-27 14:10:00,2026-04-27 14:10:59,Q08,482.20,128.30,60.40,61.70,99.90,8.80,-0.34,483.40,125.80,59.40,60.40,99.90,9.20,-0.63,481.90,123.80,58.40,59.20,99.90,8.60,0.09,482.50,125.97,178.20,181.30,99.90,8.87,-0.89
2026-04-27 14:11:00,2026-04-27 14:11:59,Q08,483.60,127.30,60.40,61.30,99.90,9.30,-0.60,482.00,122.50,57.40,58.80,99.90,9.90,-0.49,481.10,121.20,57.40,58.20,99.90,8.80,0.40,482.23,123.67,175.20,178.30,99.90,9.33,-0.69
2026-04-27 14:12:00,2026-04-27 14:12:59,Q08,482.00,128.40,60.40,61.70,99.90,9.70,-0.34,483.60,126.50,59.40,60.90,99.90,10.40,-0.63,481.90,126.90,59.40,60.60,99.90,9.30,0.06,482.50,127.27,179.20,183.20,99.90,9.80,-0.91
2026-04-27 14:13:00,2026-04-27 14:13:59,Q08,483.80,120.60,56.40,58.00,99.90,15.10,-0.63,482.20,125.00,59.40,60.20,99.90,18.10,-0.43,481.70,130.40,61.40,62.50,99.90,15.30,-0.06,482.57,125.33,177.20,180.70,99.90,16.17,-1.11
2026-04-27 14:14:00,2026-04-27 14:14:59,Q08,482.40,122.70,57.40,58.80,99.90,9.70,-0.31,483.70,115.50,54.50,55.50,99.90,11.30,-0.60,482.50,117.00,55.40,56.40,99.90,8.60,-0.71,482.87,118.40,167.30,170.70,99.90,9.87,-1.63
2026-04-27 14:15:00,2026-04-27 14:15:59,Q08,483.70,121.60,57.40,58.40,99.90,9.30,-0.54,483.40,117.80,55.40,56.50,99.90,9.60,-0.57,481.40,115.80,54.50,55.30,99.90,8.50,0.23,482.83,118.40,167.30,170.20,99.90,9.13,-0.89
2026-04-27 14:16:00,2026-04-27 14:16:59,Q08,482.50,125.50,59.40,60.20,99.90,9.50,-0.34,483.80,122.30,57.40,58.90,99.90,10.90,-0.63,482.80,120.80,56.40,57.80,99.90,8.80,0.00,483.03,122.87,173.20,176.90,99.90,9.73,-0.97
2026-04-27 14:17:00,2026-04-27 14:17:59,Q08,483.50,116.90,55.40,56.00,99.90,9.90,-0.46,483.70,114.90,54.50,55.10,99.90,10.90,-0.57,481.30,114.60,53.50,54.80,99.90,9.50,-0.20,482.83,115.47,163.40,165.90,99.90,10.10,-1.23
2026-04-27 14:18:00,2026-04-27 14:18:59,Q08,482.60,121.20,57.40,58.30,99.90,10.30,-0.43,482.00,120.10,56.40,57.80,99.90,10.90,-0.49,483.10,119.30,56.40,57.50,99.90,9.20,-0.14,482.57,120.20,170.20,173.60,99.90,10.13,-1.06
2026-04-27 14:19:00,2026-04-27 14:19:59,Q08,482.70,135.10,64.30,65.10,99.90,17.30,-0.40,482.60,129.40,61.40,62.20,99.90,17.10,-0.66,483.40,119.10,56.40,57.50,99.90,14.60,-0.57,482.90,127.87,182.10,184.80,99.90,16.33,-1.63
2026-04-27 14:25:00,2026-04-27 14:25:59,Q08,484.10,126.20,59.40,61.00,99.90,19.10,1.26,484.50,133.30,63.40,64.40,99.90,19.50,1.23,482.20,130.60,61.40,62.70,99.80,17.90,1.51,483.60,130.03,184.20,188.10,99.87,18.83,4.00
2026-04-27 14:26:00,2026-04-27 14:26:59,Q08,483.40,121.70,57.40,58.40,99.90,10.70,-0.49,484.80,117.60,55.40,56.60,99.90,13.60,-0.60,482.40,119.00,56.40,57.40,99.90,12.10,-0.89,483.53,119.43,169.20,172.40,99.90,12.13,-1.97
2026-04-27 14:27:00,2026-04-27 14:27:59,Q08,484.70,134.50,63.40,64.90,99.90,9.70,-0.51,483.30,128.70,60.40,61.80,99.90,9.80,-0.57,482.70,128.80,60.40,61.70,99.90,8.70,-0.43,483.57,130.67,184.20,188.40,99.90,9.40,-1.51
2026-04-27 14:28:00,2026-04-27 14:28:59,Q08,483.50,122.70,57.40,58.90,99.90,19.60,1.06,483.50,115.40,54.50,55.50,99.90,18.50,1.31,483.00,116.40,55.40,56.00,99.90,16.30,0.37,483.33,118.17,167.30,170.40,99.90,18.13,2.74
2026-04-27 14:29:00,2026-04-27 14:29:59,Q08,484.20,114.10,54.50,55.20,99.90,10.60,-0.49,482.80,107.70,50.50,51.60,99.90,11.80,-0.46,483.00,107.00,50.50,51.70,99.90,10.30,-0.66,483.33,109.60,155.50,158.50,99.90,10.90,-1.60
2026-04-27 14:30:00,2026-04-27 14:30:59,Q08,482.80,123.20,58.40,59.30,99.90,10.20,-0.43,483.90,124.50,58.40,59.90,99.90,10.70,-0.60,481.60,118.60,55.40,56.80,99.90,9.30,0.14,482.77,122.10,172.20,176.00,99.90,10.07,-0.89
2026-04-27 14:31:00,2026-04-27 14:31:59,Q08,482.50,115.10,54.50,55.40,99.90,17.10,-0.37,483.90,118.50,55.40,57.00,99.90,19.10,-0.54,482.60,122.80,57.40,58.80,99.90,15.80,-0.71,483.00,118.80,167.30,171.20,99.90,17.33,-1.63
2026-04-27 14:32:00,2026-04-27 14:32:59,Q08,483.70,123.10,58.40,59.40,99.90,9.40,-0.54,483.30,121.30,57.40,58.40,99.90,10.00,-0.54,481.80,118.50,55.40,56.80,99.90,8.80,-0.29,482.93,120.97,171.20,174.60,99.90,9.40,-1.37
2026-04-27 14:33:00,2026-04-27 14:33:59,Q08,482.90,117.80,55.40,56.40,99.90,9.90,-0.37,482.70,115.10,54.50,55.40,99.90,11.40,-0.49,483.40,114.40,54.50,55.10,99.90,9.50,-0.06,483.00,115.77,164.40,166.90,99.90,10.27,-0.91
2026-04-27 14:34:00,2026-04-27 14:34:59,Q08,483.10,124.80,58.40,59.90,99.90,10.20,-0.43,482.20,117.70,55.40,56.40,99.90,11.20,-0.46,483.30,119.20,56.40,57.50,99.90,9.60,-1.03,482.87,120.57,170.20,173.80,99.90,10.33,-1.91
2026-04-27 14:35:00,2026-04-27 14:35:59,Q08,481.90,127.50,60.40,61.10,99.90,9.40,-0.34,483.70,123.60,58.40,59.40,99.90,11.10,-0.63,482.20,123.80,58.40,59.30,99.90,9.00,0.00,482.60,124.97,177.20,179.80,99.90,9.83,-0.97
2026-04-27 14:36:00,2026-04-27 14:36:59,Q08,483.20,121.90,57.40,58.40,99.90,9.30,-0.46,481.90,118.30,55.40,56.80,99.90,10.20,-0.43,482.90,116.30,55.00,55.90,100.00,9.20,0.00,482.67,118.83,167.80,171.10,99.93,9.57,-0.89
2026-04-27 14:37:00,2026-04-27 14:37:59,Q08,483.00,123.50,58.40,59.40,99.90,9.80,-0.40,482.20,117.40,55.40,56.40,99.90,10.80,-0.43,483.10,118.30,55.40,57.00,99.90,9.50,-0.60,482.77,119.73,169.20,172.80,99.90,10.03,-1.43
2026-04-27 14:38:00,2026-04-27 14:38:59,Q08,483.30,136.70,64.30,65.70,99.90,8.50,-0.49,482.20,132.50,62.40,63.60,99.90,9.40,-0.49,481.20,135.30,63.40,64.90,99.90,7.70,0.03,482.23,134.83,190.10,194.20,99.90,8.53,-0.94
2026-04-27 14:39:00,2026-04-27 14:39:59,Q08,482.60,118.00,55.40,56.90,99.90,8.80,-0.40,482.10,113.80,53.50,54.50,99.90,9.30,-0.49,482.70,113.90,53.50,54.50,99.90,8.50,0.09,482.47,115.23,162.40,165.90,99.90,8.87,-0.80
2026-04-27 14:40:00,2026-04-27 14:40:59,Q08,481.50,122.30,57.40,58.70,99.90,7.90,-0.31,482.60,118.20,55.40,56.90,99.90,8.70,-0.57,482.30,117.40,55.40,56.40,99.90,7.70,-0.34,482.13,119.30,168.20,172.00,99.90,8.10,-1.23
2026-04-27 14:41:00,2026-04-27 14:41:59,Q08,482.60,128.60,60.40,61.70,99.90,9.10,-0.40,483.50,128.80,60.40,61.80,99.90,9.90,-0.63,481.20,124.80,58.40,59.60,99.90,7.80,0.51,482.43,127.40,179.20,183.10,99.90,8.93,-0.51
2026-04-27 14:42:00,2026-04-27 14:42:59,Q08,483.00,133.00,63.40,64.20,99.90,9.10,-0.46,483.40,129.90,61.40,62.30,99.90,10.20,-0.60,481.30,131.10,62.40,63.00,99.90,8.50,0.34,482.57,131.33,187.20,189.50,99.90,9.27,-0.71
2026-04-27 14:43:00,2026-04-27 14:43:59,Q08,483.10,133.70,63.40,64.20,99.90,9.30,-0.46,483.60,131.80,62.40,63.30,99.90,10.10,-0.60,480.90,127.60,59.40,61.00,99.90,8.30,-0.11,482.53,131.03,185.20,188.50,99.90,9.23,-1.17
2026-04-27 14:44:00,2026-04-27 14:44:59,Q08,481.90,142.80,67.30,68.30,99.90,9.20,-0.26,482.70,139.20,65.30,67.00,99.90,9.30,-0.57,483.00,134.00,64.00,64.70,100.00,8.30,0.00,482.53,138.67,196.60,200.00,99.93,8.93,-0.83
2026-04-27 14:45:00,2026-04-27 14:45:59,Q08,482.40,135.90,64.30,65.10,99.90,9.30,-0.31,482.10,128.80,60.40,61.70,99.90,10.30,-0.46,483.00,128.80,60.40,61.80,99.90,8.50,-0.97,482.50,131.17,185.10,188.60,99.90,9.37,-1.74
2026-04-27 14:46:00,2026-04-27 14:46:59,Q08,483.80,135.80,64.30,65.20,99.90,8.70,-0.51,481.70,130.00,61.40,62.50,99.90,9.10,-0.43,482.10,129.00,61.40,62.20,99.90,8.40,-1.00,482.53,131.60,187.10,189.90,99.90,8.73,-1.94
2026-04-27 14:47:00,2026-04-27 14:47:59,Q08,482.20,133.90,63.40,64.10,99.90,8.40,-0.31,482.20,133.50,63.40,64.10,99.90,9.60,-0.49,482.90,130.10,61.40,62.70,99.90,7.70,0.34,482.43,132.50,188.20,190.90,99.90,8.57,-0.46
2026-04-27 14:48:00,2026-04-27 14:48:59,Q08,483.10,126.70,59.40,60.90,99.90,9.10,-0.43,481.60,122.40,57.40,58.70,99.90,10.10,-0.43,482.50,120.80,56.40,57.80,99.90,8.70,-0.83,482.40,123.30,173.20,177.40,99.90,9.30,-1.69
2026-04-27 14:49:00,2026-04-27 14:49:59,Q08,483.40,113.50,53.50,54.60,99.90,9.30,-0.46,482.00,107.30,50.50,51.60,99.90,9.70,-0.46,481.70,107.40,50.50,51.50,99.90,8.70,-0.63,482.37,109.40,154.50,157.70,99.90,9.23,-1.54
2026-04-27 14:50:00,2026-04-27 14:50:59,Q08,484.00,120.90,57.40,58.10,99.90,8.60,-0.51,482.40,118.10,55.40,56.90,99.90,8.70,-0.46,481.90,117.10,55.40,56.30,99.90,8.00,-0.17,482.77,118.70,168.20,171.30,99.90,8.43,-1.14
2026-04-27 14:51:00,2026-04-27 14:51:59,Q08,482.40,114.60,53.50,54.90,99.90,8.10,-0.34,483.50,107.60,50.50,51.70,99.90,9.30,-0.57,482.50,108.80,51.50,52.10,99.90,8.10,-0.86,482.80,110.33,155.50,158.70,99.90,8.50,-1.77
2026-04-27 14:52:00,2026-04-27 14:52:59,Q08,482.40,122.20,57.40,58.80,99.90,8.40,-0.34,483.80,113.20,53.50,54.60,99.90,9.30,-0.63,482.50,116.60,54.50,55.90,99.90,8.40,-1.20,482.90,117.33,165.40,169.30,99.90,8.70,-2.17
2026-04-27 14:53:00,2026-04-27 14:53:59,Q08,483.70,115.20,54.50,55.50,99.90,8.80,-0.43,482.70,110.40,52.50,53.00,99.90,9.70,-0.43,483.50,108.40,51.50,52.20,99.90,8.50,-0.34,483.30,111.33,158.50,160.70,99.90,9.00,-1.20
2026-04-27 14:54:00,2026-04-27 14:54:59,Q08,483.90,120.40,56.40,58.00,99.90,11.60,-0.43,482.70,107.70,50.50,51.60,99.90,10.70,-0.40,483.40,108.20,51.50,52.20,99.90,9.10,-0.91,483.33,112.10,158.40,161.80,99.90,10.47,-1.74
2026-04-27 14:55:00,2026-04-27 14:55:59,Q08,484.20,120.40,57.40,58.10,99.90,11.90,-0.54,483.70,125.30,59.40,60.40,99.90,14.10,-0.49,481.80,128.40,60.40,61.60,99.90,11.30,-0.11,483.23,124.70,177.20,180.10,99.90,12.43,-1.14
2026-04-27 14:56:00,2026-04-27 14:56:59,Q08,483.10,123.30,58.40,59.40,99.90,9.90,-0.37,483.50,118.30,55.40,57.00,99.90,9.20,-0.60,483.30,116.70,55.40,56.00,99.90,8.60,-0.43,483.30,119.43,169.20,172.40,99.90,9.23,-1.40
2026-04-27 14:57:00,2026-04-27 14:57:59,Q08,484.50,126.20,59.40,61.00,99.90,8.30,-0.49,484.00,118.80,56.40,57.10,99.90,9.40,-0.51,482.30,119.50,56.40,57.40,99.90,8.30,-1.14,483.60,121.50,172.20,175.50,99.90,8.67,-2.14
2026-04-27 14:58:00,2026-04-27 14:58:59,Q08,484.40,125.20,59.40,60.50,99.90,8.90,-0.46,482.60,122.90,57.40,58.80,99.90,9.30,-0.40,483.10,120.40,56.40,58.00,99.90,8.90,0.03,483.37,122.83,173.20,177.30,99.90,9.03,-0.83
2026-04-27 14:59:00,2026-04-27 14:59:59,Q08,484.70,140.20,66.30,67.80,99.90,13.90,-0.34,482.70,131.30,62.40,63.10,99.90,17.00,-0.54,482.30,128.10,60.40,61.70,99.90,13.90,-0.09,483.23,133.20,189.10,192.60,99.90,14.93,-0.97
2026-04-27 15:00:00,2026-04-27 15:00:59,Q08,483.30,122.60,57.40,58.90,99.90,10.80,-0.43,484.00,124.20,59.40,60.00,99.90,10.20,-0.34,483.50,124.10,58.40,59.90,99.90,8.60,-0.91,483.60,123.63,175.20,178.80,99.90,9.87,-1.69
2026-04-27 15:01:00,2026-04-27 15:01:59,Q08,483.50,116.00,55.40,56.00,99.90,9.10,-0.40,484.20,111.90,52.50,53.70,99.90,9.50,-0.54,483.00,113.80,53.50,54.60,99.90,8.00,-0.51,483.57,113.90,161.40,164.30,99.90,8.87,-1.46
2026-04-27 15:02:00,2026-04-27 15:02:59,Q08,482.90,120.50,56.40,57.80,99.90,8.10,-0.40,484.00,115.10,54.50,55.70,99.90,9.70,-0.57,482.40,118.50,55.40,56.90,99.90,7.80,-0.77,483.10,118.03,166.30,170.40,99.90,8.53,-1.74
2026-04-27 15:03:00,2026-04-27 15:03:59,Q08,483.00,119.20,56.40,57.50,99.90,7.90,-0.31,482.90,110.10,52.50,53.00,99.90,9.00,-0.51,483.70,113.50,53.50,54.60,99.90,7.70,-1.17,483.20,114.27,162.40,165.10,99.90,8.20,-2.00
2026-04-27 15:04:00,2026-04-27 15:04:59,Q08,483.00,123.00,58.40,59.40,99.90,7.90,-0.34,483.50,116.20,55.40,56.00,99.90,9.00,-0.57,483.70,117.40,55.40,56.50,99.90,7.80,-0.80,483.40,118.87,169.20,171.90,99.90,8.23,-1.71
2026-04-27 15:05:00,2026-04-27 15:05:59,Q08,484.20,127.50,60.40,61.50,99.90,7.90,-0.43,482.80,122.40,57.40,58.80,99.90,8.60,-0.46,483.50,123.30,58.40,59.40,99.90,7.90,-0.54,483.50,124.40,176.20,179.70,99.90,8.13,-1.43
2026-04-27 15:06:00,2026-04-27 15:06:59,Q08,482.80,114.50,53.50,54.90,99.90,8.60,-0.34,484.20,108.20,51.50,52.30,99.90,8.90,-0.60,483.20,108.70,51.50,52.20,99.90,7.90,-1.00,483.40,110.47,156.50,159.40,99.90,8.47,-1.94
2026-04-27 15:07:00,2026-04-27 15:07:59,Q08,484.60,114.00,54.50,55.20,99.90,7.90,-0.49,482.80,109.50,51.50,52.50,99.90,8.00,-0.43,482.90,109.30,51.50,52.50,99.90,7.70,-0.26,483.43,110.93,157.50,160.20,99.90,7.87,-1.17
2026-04-27 15:08:00,2026-04-27 15:08:59,Q08,482.70,108.20,51.50,52.10,99.90,8.30,-0.34,484.20,107.30,50.50,51.80,99.90,8.80,-0.60,482.90,104.40,49.50,50.10,99.90,8.20,0.17,483.27,106.63,151.50,154.00,99.90,8.43,-0.77
2026-04-27 15:09:00,2026-04-27 15:09:59,Q08,482.30,112.90,52.50,54.00,99.90,8.20,-0.31,484.00,109.00,51.50,52.80,99.90,9.00,-0.63,482.20,108.80,51.50,52.10,99.90,8.40,-0.26,482.83,110.23,155.50,158.90,99.90,8.53,-1.20
2026-04-27 15:10:00,2026-04-27 15:10:59,Q08,483.70,116.80,55.40,56.00,99.90,8.40,-0.54,483.50,114.10,54.50,55.10,99.90,8.30,-0.57,481.10,112.80,52.50,53.90,99.90,7.60,0.31,482.77,114.57,162.40,165.00,99.90,8.10,-0.80
2026-04-27 15:11:00,2026-04-27 15:11:59,Q08,484.30,107.80,50.50,51.80,99.90,7.70,-0.57,482.90,104.00,49.50,50.10,99.90,8.80,-0.49,481.90,102.60,48.50,49.10,99.90,7.50,0.00,483.03,104.80,148.50,151.00,99.90,8.00,-1.06
2026-04-27 15:12:00,2026-04-27 15:12:59,Q08,482.90,109.10,51.50,52.50,99.90,8.10,-0.37,482.00,105.70,49.50,50.60,99.90,8.70,-0.43,482.80,105.60,49.50,50.60,99.90,7.90,-0.34,482.57,106.80,150.50,153.70,99.90,8.23,-1.14
2026-04-27 15:13:00,2026-04-27 15:13:59,Q08,483.00,106.90,50.50,51.20,99.90,7.70,-0.37,482.60,106.50,50.50,51.10,99.90,8.50,-0.46,482.60,102.30,48.50,49.20,99.90,7.50,0.29,482.73,105.23,149.50,151.50,99.90,7.90,-0.54
2026-04-27 15:14:00,2026-04-27 15:14:59,Q08,482.70,108.00,51.50,52.10,99.90,8.10,-0.40,482.10,105.50,49.50,50.60,99.90,7.80,-0.43,482.60,105.00,49.50,50.60,99.90,7.60,0.03,482.47,106.17,150.50,153.30,99.90,7.83,-0.80
2026-04-27 15:15:00,2026-04-27 15:15:59,Q08,483.10,102.00,48.50,49.30,99.90,7.70,-0.46,482.10,96.80,45.50,46.30,99.90,8.30,-0.46,482.60,95.90,44.50,45.80,99.90,7.80,-0.71,482.60,98.23,138.50,141.40,99.90,7.93,-1.63
2026-04-27 15:16:00,2026-04-27 15:16:59,Q08,482.30,111.60,52.50,53.50,99.90,7.90,-0.31,482.80,109.60,51.50,52.50,99.90,9.20,-0.57,482.30,110.70,52.50,53.00,99.90,7.70,0.37,482.47,110.63,156.50,159.00,99.90,8.27,-0.51
2026-04-27 15:17:00,2026-04-27 15:17:59,Q08,483.20,100.60,47.50,48.30,99.90,7.80,-0.40,481.70,101.90,47.50,48.60,99.90,8.60,-0.43,482.10,99.20,46.50,47.70,99.90,8.10,0.89,482.33,100.57,141.50,144.60,99.90,8.17,0.06
2026-04-27 15:18:00,2026-04-27 15:18:59,Q08,483.30,112.10,53.50,54.10,99.90,8.70,-0.40,482.00,109.60,51.50,52.50,99.90,9.70,-0.43,482.60,107.90,50.50,51.60,99.90,8.10,0.06,482.63,109.87,155.50,158.20,99.90,8.83,-0.77
2026-04-27 15:19:00,2026-04-27 15:19:59,Q08,482.30,107.60,50.50,51.60,99.90,8.50,-0.34,483.50,110.10,52.50,53.10,99.90,8.60,-0.60,482.30,107.40,50.50,51.60,99.90,7.90,0.91,482.70,108.37,153.50,156.30,99.90,8.33,-0.03
2026-04-27 15:20:00,2026-04-27 15:20:59,Q08,482.30,105.00,49.50,50.60,99.90,8.90,-0.37,482.10,106.60,50.50,51.10,99.90,9.10,-0.51,482.60,104.80,49.50,50.10,99.90,8.50,0.89,482.33,105.47,149.50,151.80,99.90,8.83,0.00
2026-04-27 15:21:00,2026-04-27 15:21:59,Q08,484.00,109.10,51.50,52.80,99.90,7.70,-0.51,482.40,108.40,51.50,52.10,99.90,8.90,-0.49,481.10,107.90,50.50,51.50,99.90,8.30,0.03,482.50,108.47,153.50,156.40,99.90,8.30,-0.97
2026-04-27 15:22:00,2026-04-27 15:22:59,Q08,483.90,103.60,48.50,49.70,99.90,8.80,-0.51,482.00,105.70,49.50,50.60,99.90,8.70,-0.43,481.60,103.90,48.50,49.50,99.90,8.20,0.91,482.50,104.40,146.50,149.80,99.90,8.57,-0.03
2026-04-27 15:23:00,2026-04-27 15:23:59,Q08,482.00,113.60,53.50,54.50,99.90,8.90,-0.34,482.90,115.60,54.50,55.40,99.90,8.90,-0.57,482.60,112.10,52.50,54.00,99.90,7.80,0.83,482.50,113.77,160.50,163.90,99.90,8.53,-0.09
2026-04-27 15:24:00,2026-04-27 15:24:59,Q08,483.70,99.20,46.50,47.80,99.90,8.40,-0.46,483.20,98.70,46.50,47.30,99.90,9.10,-0.54,481.40,97.10,45.50,46.70,99.90,8.20,0.20,482.77,98.33,138.50,141.80,99.90,8.57,-0.80
2026-04-27 15:25:00,2026-04-27 15:25:59,Q08,482.50,113.20,53.50,54.50,99.90,8.80,-0.40,483.30,113.40,53.50,54.60,99.90,8.60,-0.60,482.00,112.80,52.50,54.00,99.90,7.70,1.03,482.60,113.13,159.50,163.10,99.90,8.37,0.03
2026-04-27 15:26:00,2026-04-27 15:26:59,Q08,483.70,112.70,53.50,54.10,99.90,9.10,-0.51,483.50,113.60,53.50,54.60,99.90,8.90,-0.57,481.40,110.40,51.50,52.90,99.90,8.30,0.86,482.87,112.23,158.50,161.60,99.90,8.77,-0.23
2026-04-27 15:27:00,2026-04-27 15:27:59,Q08,483.50,118.80,55.40,57.00,99.90,9.10,-0.46,481.80,112.00,52.50,53.90,99.90,9.20,-0.40,481.90,110.60,51.50,52.90,99.90,8.40,-0.51,482.40,113.80,159.40,163.80,99.90,8.90,-1.37
2026-04-27 15:28:00,2026-04-27 15:28:59,Q08,482.10,112.20,52.50,54.00,99.90,8.40,-0.31,482.10,112.40,52.50,54.00,99.90,8.70,-0.49,482.80,108.30,51.50,52.10,99.90,8.20,0.46,482.33,110.97,156.50,160.10,99.90,8.43,-0.34
2026-04-27 15:29:00,2026-04-27 15:29:59,Q08,483.60,116.50,55.40,56.00,99.90,9.40,-0.51,481.70,112.10,52.50,53.90,99.90,10.10,-0.43,481.40,111.90,52.50,53.40,99.90,7.50,0.09,482.23,113.50,160.40,163.30,99.90,9.00,-0.86
2026-04-27 15:30:00,2026-04-27 15:30:59,Q08,482.30,111.10,52.50,53.50,99.90,8.70,-0.40,483.30,107.20,50.50,51.70,99.90,8.70,-0.57,480.90,106.50,49.50,50.90,99.90,7.90,-0.11,482.17,108.27,152.50,156.10,99.90,8.43,-1.09
2026-04-27 15:31:00,2026-04-27 15:31:59,Q08,481.80,111.20,52.50,53.40,99.90,8.40,-0.31,482.50,108.90,51.50,52.10,99.90,8.70,-0.54,482.50,107.40,50.50,51.60,99.90,7.80,0.23,482.27,109.17,154.50,157.10,99.90,8.30,-0.63
2026-04-27 15:32:00,2026-04-27 15:32:59,Q08,483.50,110.50,52.50,53.10,99.90,8.40,-0.49,482.90,108.20,51.50,52.10,99.90,8.20,-0.54,480.90,107.20,50.50,51.40,99.90,8.10,0.34,482.43,108.63,154.50,156.60,99.90,8.23,-0.69
2026-04-27 15:33:00,2026-04-27 15:33:59,Q08,483.40,108.70,51.50,52.20,99.90,8.50,-0.43,484.00,105.00,49.50,50.80,99.90,8.40,-0.60,481.50,104.60,49.50,50.00,99.90,7.80,-0.17,482.97,106.10,150.50,153.00,99.90,8.23,-1.20
2026-04-27 15:34:00,2026-04-27 15:34:59,Q08,482.40,118.00,55.40,56.90,99.90,8.40,-0.40,483.90,112.40,53.50,54.10,99.90,7.90,-0.66,481.10,113.10,53.50,54.40,99.90,7.60,0.43,482.47,114.50,162.40,165.40,99.90,7.97,-0.63
2026-04-27 15:35:00,2026-04-27 15:35:59,Q08,483.80,108.80,51.50,52.20,99.90,8.90,-0.57,482.70,108.90,51.50,52.10,99.90,8.70,-0.51,481.00,105.90,49.50,50.50,99.90,8.20,0.77,482.50,107.87,152.50,154.80,99.90,8.60,-0.31
2026-04-27 15:36:00,2026-04-27 15:36:59,Q08,483.00,107.40,50.50,51.70,99.90,8.80,-0.40,483.90,104.80,49.50,50.20,99.90,9.50,-0.60,481.50,103.50,48.50,49.50,99.90,8.30,0.03,482.80,105.23,148.50,151.40,99.90,8.87,-0.97
2026-04-27 15:37:00,2026-04-27 15:37:59,Q08,483.80,107.70,50.50,51.70,99.90,8.00,-0.51,483.10,109.50,51.50,52.60,99.90,9.00,-0.54,480.80,105.80,49.50,50.40,99.90,7.70,0.83,482.57,107.67,151.50,154.70,99.90,8.23,-0.23
2026-04-27 15:38:00,2026-04-27 15:38:59,Q08,483.80,113.90,53.50,54.60,99.90,8.10,-0.51,482.60,111.70,52.50,53.50,99.90,8.80,-0.51,481.30,109.50,51.50,52.40,99.90,7.90,0.60,482.57,111.70,157.50,160.50,99.90,8.27,-0.43
2026-04-27 15:39:00,2026-04-27 15:39:59,Q08,482.80,108.00,51.50,52.10,99.90,7.50,-0.43,481.90,107.30,50.50,51.50,99.90,8.10,-0.46,481.70,105.00,49.50,50.50,99.90,8.00,0.26,482.13,106.77,151.50,154.10,99.90,7.87,-0.63
2026-04-27 15:40:00,2026-04-27 15:40:59,Q08,481.60,114.30,53.50,54.80,99.90,7.10,-0.40,482.50,115.70,54.50,55.40,99.90,7.80,-0.60,480.00,116.20,54.50,55.70,99.80,8.10,1.51,481.37,115.40,162.50,165.90,99.87,7.67,0.51
2026-04-27 15:41:00,2026-04-27 15:41:59,Q08,482.50,113.00,53.50,54.50,99.90,8.10,-0.43,480.90,109.10,51.50,52.30,99.90,8.10,-0.46,481.10,107.40,50.50,51.50,99.90,8.50,0.51,481.50,109.83,155.50,158.30,99.90,8.23,-0.37
2026-04-27 15:42:00,2026-04-27 15:42:59,Q08,481.50,115.20,54.50,55.30,99.90,7.50,-0.37,482.50,113.20,53.50,54.50,99.90,7.60,-0.60,480.00,110.70,51.50,52.80,99.90,8.60,0.89,481.33,113.03,159.50,162.60,99.90,7.90,-0.09
2026-04-27 15:43:00,2026-04-27 15:43:59,Q08,482.70,114.20,53.50,54.90,99.90,7.40,-0.49,482.30,115.50,54.50,55.40,99.90,7.50,-0.57,479.90,111.70,52.50,53.20,99.90,8.00,0.91,481.63,113.80,160.50,163.50,99.90,7.63,-0.14
2026-04-27 15:44:00,2026-04-27 15:44:59,Q08,482.20,113.80,53.50,54.50,99.90,7.70,-0.40,483.20,113.30,53.50,54.60,99.90,8.10,-0.57,480.60,109.80,51.50,52.30,99.90,8.10,0.49,482.00,112.30,158.50,161.40,99.90,7.97,-0.49
2026-04-27 15:45:00,2026-04-27 15:45:59,Q08,481.50,114.60,53.50,54.80,99.90,7.70,-0.34,482.90,112.30,52.50,54.00,99.90,8.50,-0.60,480.60,110.90,51.50,52.80,99.90,7.80,0.63,481.67,112.60,157.50,161.60,99.90,8.00,-0.31
2026-04-27 15:46:00,2026-04-27 15:46:59,Q08,483.30,116.00,55.40,56.00,99.90,7.20,-0.49,482.90,117.00,55.40,56.40,99.90,7.50,-0.54,480.50,113.20,53.50,54.20,99.90,6.90,0.71,482.23,115.40,164.30,166.60,99.90,7.20,-0.31
2026-04-27 15:47:00,2026-04-27 15:47:59,Q08,482.90,117.20,55.40,56.40,99.90,8.10,-0.37,482.00,109.90,51.50,52.50,99.90,9.00,-0.43,482.70,112.50,52.50,54.00,99.90,7.50,-0.51,482.53,113.20,159.40,162.90,99.90,8.20,-1.31
2026-04-27 15:48:00,2026-04-27 15:48:59,Q08,483.70,109.90,51.50,52.60,99.90,7.70,-0.49,482.00,106.00,50.50,51.10,99.90,8.70,-0.43,481.40,104.90,49.50,50.00,99.90,7.50,-0.17,482.37,106.93,151.50,153.70,99.90,7.97,-1.09
2026-04-27 15:49:00,2026-04-27 15:49:59,Q08,483.60,119.90,56.40,57.50,99.90,8.60,-0.51,482.90,116.90,54.50,55.90,99.90,8.80,-0.51,481.00,115.70,54.50,55.30,99.90,7.80,0.17,482.50,117.50,165.40,168.70,99.90,8.40,-0.86
2026-04-27 15:50:00,2026-04-27 15:50:59,Q08,481.80,119.40,56.40,57.20,99.90,8.60,-0.34,483.00,115.80,54.50,55.50,99.90,8.70,-0.63,481.50,115.40,54.50,55.30,99.90,7.80,-0.29,482.10,116.87,165.40,168.00,99.90,8.37,-1.26
2026-04-27 15:51:00,2026-04-27 15:51:59,Q08,481.90,124.50,58.40,59.60,99.90,8.70,-0.34,483.00,120.50,56.40,58.00,99.90,8.80,-0.54,481.60,121.00,57.40,58.20,99.90,8.00,0.14,482.17,122.00,172.20,175.80,99.90,8.50,-0.74
2026-04-27 15:52:00,2026-04-27 15:52:59,Q08,483.40,116.60,55.40,56.00,99.90,8.50,-0.49,482.50,115.80,54.50,55.40,99.90,9.20,-0.46,481.20,113.30,53.50,54.40,99.90,7.60,0.11,482.37,115.23,163.40,165.80,99.90,8.43,-0.83
2026-04-27 15:53:00,2026-04-27 15:53:59,Q08,483.20,120.80,56.40,58.00,99.90,9.00,-0.51,482.50,115.80,54.50,55.40,99.90,9.50,-0.49,480.90,113.80,53.50,54.20,99.90,8.30,-0.11,482.20,116.80,164.40,167.60,99.90,8.93,-1.11
2026-04-27 15:54:00,2026-04-27 15:54:59,Q08,482.30,120.30,56.40,57.80,99.90,8.00,-0.46,483.30,116.50,55.40,56.00,99.90,8.90,-0.63,480.90,114.60,53.50,54.70,99.90,7.50,0.06,482.17,117.13,165.30,168.50,99.90,8.13,-1.03
2026-04-27 15:55:00,2026-04-27 15:55:59,Q08,481.80,116.20,54.50,55.80,99.90,8.90,-0.37,483.30,114.50,54.50,55.10,99.90,9.60,-0.57,481.80,112.60,52.50,53.90,99.90,7.80,0.20,482.30,114.43,161.50,164.80,99.90,8.77,-0.74
2026-04-27 15:56:00,2026-04-27 15:56:59,Q08,483.20,108.80,51.50,52.20,99.90,8.80,-0.49,481.60,103.80,48.50,49.50,99.90,9.70,-0.43,480.90,105.20,49.50,50.40,99.90,8.80,-0.14,481.90,105.93,149.50,152.10,99.90,9.10,-1.06
2026-04-27 15:57:00,2026-04-27 15:57:59,Q08,483.30,122.90,57.40,58.90,99.90,9.30,-0.54,482.00,117.60,55.40,56.40,99.90,9.50,-0.46,480.80,118.50,55.40,56.60,99.90,8.20,0.00,482.03,119.67,168.20,171.90,99.90,9.00,-1.00
2026-04-27 15:58:00,2026-04-27 15:58:59,Q08,482.70,117.10,55.40,56.40,99.90,8.20,-0.43,481.60,118.10,55.40,56.80,99.90,9.20,-0.43,481.80,117.00,55.40,56.30,99.90,8.30,0.63,482.03,117.40,166.20,169.50,99.90,8.57,-0.23
2026-04-27 15:59:00,2026-04-27 15:59:59,Q08,482.80,122.80,57.40,58.80,99.90,9.10,-0.49,483.30,123.10,58.40,59.40,99.90,9.80,-0.57,480.50,121.80,57.40,58.10,99.90,8.40,0.26,482.20,122.57,173.20,176.30,99.90,9.10,-0.80
2026-04-27 16:00:00,2026-04-27 16:00:59,Q08,482.90,112.30,52.50,54.00,99.90,8.70,-0.46,482.30,112.20,52.50,54.00,99.90,10.10,-0.51,480.50,108.80,50.50,51.80,99.90,8.20,0.74,481.90,111.10,155.50,159.80,99.90,9.00,-0.23
2026-04-27 16:01:00,2026-04-27 16:01:59,Q08,483.00,120.20,56.40,58.00,99.90,9.60,-0.51,482.00,120.00,56.40,57.80,99.90,9.80,-0.46,480.30,118.50,55.40,56.60,99.90,8.50,0.74,481.77,119.57,168.20,172.40,99.90,9.30,-0.23
2026-04-27 16:02:00,2026-04-27 16:02:59,Q08,482.90,108.50,51.50,52.10,99.90,8.90,-0.49,481.40,105.20,49.50,50.50,99.90,9.90,-0.46,481.20,104.00,49.50,50.00,99.90,9.10,0.00,481.83,105.90,150.50,152.60,99.90,9.30,-0.94
2026-04-27 16:03:00,2026-04-27 16:03:59,Q08,482.20,117.40,55.40,56.40,99.90,9.20,-0.43,483.40,121.60,57.40,58.40,99.90,9.60,-0.57,480.50,117.30,55.40,56.20,99.90,8.90,0.97,482.03,118.77,168.20,171.00,99.90,9.23,-0.03
2026-04-27 16:04:00,2026-04-27 16:04:59,Q08,481.30,109.20,51.50,52.40,99.90,9.40,-0.34,482.90,110.50,52.50,53.00,99.90,10.40,-0.63,481.10,109.20,51.50,52.40,99.90,8.90,1.11,481.77,109.63,155.50,157.80,99.90,9.57,0.14
2026-04-27 16:05:00,2026-04-27 16:05:59,Q08,481.00,118.30,55.40,56.80,99.90,8.90,-0.29,482.30,114.40,53.50,54.90,99.90,10.60,-0.57,481.70,114.30,53.50,54.80,99.90,8.80,0.14,481.67,115.67,162.40,166.50,99.90,9.43,-0.71
2026-04-27 16:06:00,2026-04-27 16:06:59,Q08,483.00,114.80,54.50,55.10,99.90,8.40,-0.57,482.00,115.00,54.50,55.40,99.90,9.40,-0.51,480.30,112.90,52.50,53.80,99.90,7.70,0.83,481.77,114.23,161.50,164.30,99.90,8.50,-0.26
2026-04-27 16:07:00,2026-04-27 16:07:59,Q08,482.90,115.90,54.50,55.40,99.90,9.30,-0.49,481.80,112.90,52.50,53.90,99.90,10.40,-0.49,480.40,114.60,53.50,54.70,99.90,9.00,0.74,481.70,114.47,160.50,164.00,99.90,9.57,-0.23
2026-04-27 16:08:00,2026-04-27 16:08:59,Q08,481.20,112.50,52.50,53.90,99.90,9.10,-0.34,482.90,109.30,51.50,52.50,99.90,9.80,-0.60,481.10,108.80,50.50,51.90,99.90,8.60,-0.11,481.73,110.20,154.50,158.30,99.90,9.17,-1.06
2026-04-27 16:09:00,2026-04-27 16:09:59,Q08,481.10,124.80,58.40,59.60,99.90,8.50,-0.31,482.10,121.20,57.40,58.30,99.90,9.90,-0.57,481.70,123.50,58.40,59.20,99.90,8.80,0.34,481.63,123.17,174.20,177.10,99.90,9.07,-0.54
2026-04-27 16:10:00,2026-04-27 16:10:59,Q08,481.10,114.50,53.50,54.80,99.90,8.90,-0.34,482.70,111.80,52.50,53.50,99.90,10.30,-0.63,481.00,111.00,52.50,53.40,99.90,8.50,-0.11,481.60,112.43,158.50,161.70,99.90,9.23,-1.09
2026-04-27 16:11:00,2026-04-27 16:11:59,Q08,481.20,120.40,56.40,57.70,99.90,9.30,-0.37,483.10,116.70,55.40,56.00,99.90,10.00,-0.63,480.80,116.60,54.50,55.70,99.90,8.70,-0.09,481.70,117.90,166.30,169.40,99.90,9.33,-1.09
2026-04-27 16:12:00,2026-04-27 16:12:59,Q08,480.90,121.80,57.40,58.10,99.90,7.90,-0.34,482.50,119.70,56.40,57.40,99.90,9.20,-0.60,480.90,120.80,56.40,57.60,99.90,7.60,0.63,481.43,120.77,170.20,173.10,99.90,8.23,-0.31
2026-04-27 16:13:00,2026-04-27 16:13:59,Q08,482.50,128.50,60.40,61.70,99.90,8.50,-0.49,482.10,124.80,58.40,59.80,99.90,9.00,-0.46,480.10,121.00,57.40,58.10,99.90,7.90,0.09,481.57,124.77,176.20,179.60,99.90,8.47,-0.86
2026-04-27 16:14:00,2026-04-27 16:14:59,Q08,481.90,117.90,55.40,56.30,99.90,8.00,-0.43,482.10,115.00,54.50,55.40,99.90,8.70,-0.54,479.60,113.90,53.50,54.10,99.90,8.40,0.11,481.20,115.60,163.40,165.80,99.90,8.37,-0.86
2026-04-27 16:15:00,2026-04-27 16:15:59,Q08,482.00,129.80,61.40,62.20,99.90,8.60,-0.49,481.00,129.00,61.40,62.00,99.90,9.70,-0.46,479.80,128.80,60.40,61.30,99.90,7.70,0.80,480.93,129.20,183.20,185.50,99.90,8.67,-0.14
2026-04-27 16:16:00,2026-04-27 16:16:59,Q08,481.00,115.30,54.50,55.30,99.90,9.00,-0.34,482.80,115.10,54.50,55.40,99.90,10.20,-0.66,480.60,112.10,52.50,53.80,99.90,8.20,0.46,481.47,114.17,161.50,164.50,99.90,9.13,-0.54
2026-04-27 16:17:00,2026-04-27 16:17:59,Q08,481.60,124.80,58.40,59.60,99.90,8.40,-0.40,482.60,125.00,59.40,60.20,99.90,8.40,-0.57,480.30,118.50,55.40,56.60,99.90,7.70,0.77,481.50,122.77,173.20,176.40,99.90,8.17,-0.20
2026-04-27 16:18:00,2026-04-27 16:18:59,Q08,481.50,126.10,59.40,60.60,99.90,8.40,-0.37,481.10,125.30,59.40,60.10,99.90,9.00,-0.46,481.40,123.30,58.40,59.20,99.90,8.00,0.43,481.33,124.90,177.20,179.90,99.90,8.47,-0.40
2026-04-27 16:19:00,2026-04-27 16:19:59,Q08,482.10,120.40,56.40,57.80,99.90,8.20,-0.43,480.80,113.90,53.50,54.20,99.90,9.00,-0.40,481.00,115.70,54.50,55.30,99.90,7.50,-0.40,481.30,116.67,164.40,167.30,99.90,8.23,-1.23
2026-04-27 16:20:00,2026-04-27 16:20:59,Q08,482.10,131.80,62.40,63.10,99.90,7.80,-0.51,480.70,127.30,59.40,61.00,99.90,8.40,-0.43,480.80,125.40,59.40,60.00,99.90,7.20,-0.26,481.20,128.17,181.20,184.10,99.90,7.80,-1.20
2026-04-27 16:21:00,2026-04-27 16:21:59,Q08,482.00,127.00,60.40,61.20,99.90,7.60,-0.40,480.40,123.10,58.40,59.00,99.90,8.80,-0.40,481.20,121.20,57.40,58.20,99.90,7.00,-0.14,481.20,123.77,176.20,178.40,99.90,7.80,-0.94
2026-04-27 16:22:00,2026-04-27 16:22:59,Q08,482.20,129.50,61.40,62.20,99.90,8.00,-0.49,480.70,122.10,57.40,58.60,99.90,9.40,-0.40,480.50,120.00,56.40,57.60,99.90,8.20,-0.89,481.13,123.87,175.20,178.40,99.90,8.53,-1.77
2026-04-27 16:23:00,2026-04-27 16:23:59,Q08,480.80,126.70,59.40,60.50,99.90,7.80,-0.31,482.60,122.90,57.40,58.80,99.90,8.20,-0.60,480.60,121.30,57.40,58.10,99.90,7.80,-0.26,481.33,123.63,174.20,177.40,99.90,7.93,-1.17
2026-04-27 16:24:00,2026-04-27 16:24:59,Q08,482.10,130.40,61.40,62.70,99.90,7.90,-0.49,482.20,126.40,59.40,60.70,99.90,9.30,-0.54,479.70,125.30,58.40,59.90,99.90,7.30,0.20,481.33,127.37,179.20,183.30,99.90,8.17,-0.83
2026-04-27 16:25:00,2026-04-27 16:25:59,Q08,482.00,118.80,55.40,56.90,99.90,8.10,-0.46,481.70,111.30,52.50,53.40,99.90,9.20,-0.51,479.70,113.60,53.50,54.10,99.90,8.10,-0.69,481.13,114.57,161.40,164.40,99.90,8.47,-1.66
2026-04-27 16:26:00,2026-04-27 16:26:59,Q08,482.20,130.70,61.40,62.70,99.90,8.20,-0.43,481.30,124.80,58.40,59.60,99.90,9.30,-0.40,481.50,125.10,59.40,60.10,99.90,8.50,-0.60,481.67,126.87,179.20,182.40,99.90,8.67,-1.43
2026-04-27 16:27:00,2026-04-27 16:27:59,Q08,481.20,122.10,57.40,58.70,99.90,7.90,-0.31,481.20,115.40,54.50,55.30,99.90,9.20,-0.49,481.60,116.90,54.50,55.80,99.90,8.30,-0.11,481.33,118.13,166.40,169.80,99.90,8.47,-0.91
2026-04-27 16:28:00,2026-04-27 16:28:59,Q08,482.30,130.10,61.40,62.70,99.90,8.80,-0.43,482.20,119.50,56.40,57.40,99.90,9.60,-0.51,480.00,120.60,56.40,57.60,99.90,8.20,-0.97,481.50,123.40,174.20,177.70,99.90,8.87,-1.91
2026-04-27 16:29:00,2026-04-27 16:29:59,Q08,482.40,115.50,54.50,55.40,99.90,8.00,-0.54,481.00,112.90,52.50,53.90,99.90,9.20,-0.43,480.50,110.80,51.50,52.80,99.90,8.40,-0.03,481.30,113.07,158.50,162.10,99.90,8.53,-1.00
2026-04-27 16:30:00,2026-04-27 16:30:59,Q08,481.10,123.40,58.40,59.20,99.90,8.50,-0.34,482.90,118.50,55.40,56.90,99.90,9.20,-0.60,480.10,117.10,55.40,56.20,99.90,8.20,-0.14,481.37,119.67,169.20,172.30,99.90,8.63,-1.09
2026-04-27 16:31:00,2026-04-27 16:31:59,Q08,482.50,110.50,52.50,53.00,99.90,9.10,-0.49,482.20,104.20,49.50,50.10,99.90,10.70,-0.54,479.70,106.60,49.50,50.80,99.90,8.80,-0.77,481.47,107.10,151.50,153.90,99.90,9.53,-1.80
2026-04-27 16:32:00,2026-04-27 16:32:59,Q08,482.80,119.60,56.40,57.40,99.90,8.80,-0.57,481.40,116.20,54.50,55.80,99.90,9.10,-0.49,480.00,115.10,54.50,55.20,99.90,9.10,0.00,481.40,116.97,165.40,168.40,99.90,9.00,-1.06
2026-04-27 16:33:00,2026-04-27 16:33:59,Q08,481.70,119.10,56.40,57.20,99.90,8.00,-0.49,480.50,114.30,53.50,54.70,99.90,8.50,-0.43,480.80,114.40,53.50,54.70,99.90,7.80,-0.31,481.00,115.93,163.40,166.60,99.90,8.10,-1.23
2026-04-27 16:34:00,2026-04-27 16:34:59,Q08,481.30,126.60,59.40,60.60,99.90,9.20,-0.34,481.00,122.30,57.40,58.70,99.90,9.40,-0.46,481.40,122.70,57.40,58.70,99.90,8.90,0.00,481.23,123.87,174.20,178.00,99.90,9.17,-0.80
2026-04-27 16:35:00,2026-04-27 16:35:59,Q08,482.10,112.60,52.50,54.00,99.90,8.60,-0.49,482.20,112.90,52.50,54.00,99.90,9.50,-0.60,479.50,109.60,51.50,52.20,99.90,8.50,0.80,481.27,111.70,156.50,160.20,99.90,8.87,-0.29
2026-04-27 16:36:00,2026-04-27 16:36:59,Q08,482.00,125.30,59.40,60.20,99.90,7.90,-0.46,481.10,123.40,58.40,59.20,99.90,9.10,-0.46,481.60,121.90,57.40,58.20,99.90,8.30,-0.06,481.57,123.53,175.20,177.60,99.90,8.43,-0.97
2026-04-27 16:37:00,2026-04-27 16:37:59,Q08,481.90,119.50,56.40,57.20,99.90,7.80,-0.37,481.10,114.00,53.50,54.80,99.90,8.50,-0.43,481.70,113.80,53.50,54.40,99.90,7.60,0.11,481.57,115.77,163.40,166.40,99.90,7.97,-0.69
2026-04-27 16:38:00,2026-04-27 16:38:59,Q08,482.30,122.50,57.40,58.80,99.90,8.40,-0.51,482.30,119.10,56.40,57.40,99.90,9.20,-0.54,480.50,117.10,55.40,56.20,99.90,7.60,0.40,481.70,119.57,169.20,172.40,99.90,8.40,-0.66
2026-04-27 16:39:00,2026-04-27 16:39:59,Q08,482.20,114.90,53.50,54.90,99.90,8.70,-0.46,481.20,114.90,53.50,54.80,99.90,9.50,-0.46,481.10,111.00,52.50,53.40,99.90,8.00,0.20,481.50,113.60,159.50,163.10,99.90,8.73,-0.71
2026-04-27 16:40:00,2026-04-27 16:40:59,Q08,481.00,123.30,58.40,59.20,99.90,8.70,-0.31,481.90,118.70,55.40,56.80,99.90,9.60,-0.54,481.40,116.80,54.50,55.80,99.90,8.40,0.11,481.43,119.60,168.30,171.80,99.90,8.90,-0.74
2026-04-27 16:41:00,2026-04-27 16:41:59,Q08,481.10,114.30,53.50,54.80,99.90,8.10,-0.40,482.30,115.30,54.50,55.40,99.90,8.90,-0.57,480.30,111.80,52.50,53.30,99.90,8.00,0.71,481.23,113.80,160.50,163.50,99.90,8.33,-0.26
2026-04-27 16:42:00,2026-04-27 16:42:59,Q08,480.80,124.10,58.40,59.50,99.90,8.90,-0.29,481.30,123.00,58.40,59.20,99.90,9.30,-0.49,481.40,120.60,56.40,57.70,99.90,8.20,0.23,481.17,122.57,173.20,176.40,99.90,8.80,-0.54
2026-04-27 16:43:00,2026-04-27 16:43:59,Q08,480.90,112.10,52.50,53.80,99.90,8.90,-0.31,482.00,112.70,52.50,54.00,99.90,9.20,-0.57,481.40,110.70,51.50,52.90,99.90,8.20,0.43,481.43,111.83,156.50,160.70,99.90,8.77,-0.46
2026-04-27 16:44:00,2026-04-27 16:44:59,Q08,481.10,125.10,59.40,60.10,99.90,8.70,-0.29,481.50,121.40,57.40,58.20,99.90,9.10,-0.49,481.70,120.80,56.40,57.70,99.90,8.40,-0.17,481.43,122.43,173.20,176.00,99.90,8.73,-0.94
2026-04-27 16:45:00,2026-04-27 16:45:59,Q08,482.60,121.00,57.40,58.30,99.90,8.80,-0.51,481.30,119.30,56.40,57.20,99.90,9.30,-0.49,479.90,117.70,55.40,56.00,99.90,8.20,0.46,481.27,119.33,169.20,171.50,99.90,8.77,-0.54
2026-04-27 16:46:00,2026-04-27 16:46:59,Q08,481.90,128.70,60.40,61.60,99.90,8.50,-0.37,480.90,122.70,57.40,58.60,99.90,9.20,-0.40,481.20,124.40,58.40,59.60,99.90,7.20,-0.26,481.33,125.27,176.20,179.80,99.90,8.30,-1.03
2026-04-27 16:47:00,2026-04-27 16:47:59,Q08,482.10,119.10,56.40,57.40,99.90,7.70,-0.46,480.70,112.00,52.50,53.80,99.90,9.10,-0.40,480.70,111.10,52.50,53.30,99.90,8.30,-0.34,481.17,114.07,161.40,164.50,99.90,8.37,-1.20
2026-04-27 16:48:00,2026-04-27 16:48:59,Q08,480.60,131.60,61.40,62.90,99.90,8.30,-0.37,482.10,128.50,60.40,61.70,99.90,8.50,-0.63,479.60,125.10,58.40,59.90,99.90,7.90,0.46,480.77,128.40,180.20,184.50,99.90,8.23,-0.54
2026-04-27 16:49:00,2026-04-27 16:49:59,Q08,480.60,126.10,59.40,60.50,99.90,8.20,-0.40,482.10,121.80,57.40,58.30,99.90,8.40,-0.60,479.80,120.70,56.40,57.50,99.90,7.50,0.20,480.83,122.87,173.20,176.30,99.90,8.03,-0.80
2026-04-27 16:50:00,2026-04-27 16:50:59,Q08,480.90,126.70,59.40,60.50,99.90,7.90,-0.37,482.10,120.40,56.40,57.80,99.90,8.30,-0.54,480.20,121.30,57.40,58.10,99.90,7.80,-0.63,481.07,122.80,173.20,176.40,99.90,8.00,-1.54
2026-04-27 16:51:00,2026-04-27 16:51:59,Q08,480.80,111.90,52.50,53.30,99.90,9.40,-0.37,480.80,107.00,50.50,51.40,99.90,9.30,-0.46,480.90,107.70,50.50,51.40,99.90,8.30,0.00,480.83,108.87,153.50,156.10,99.90,9.00,-0.83
2026-04-27 16:52:00,2026-04-27 16:52:59,Q08,480.50,120.10,56.40,57.60,99.90,8.40,-0.37,481.50,117.50,55.40,56.30,99.90,8.70,-0.57,481.00,117.00,55.40,56.30,99.90,8.00,0.31,481.00,118.20,167.20,170.20,99.90,8.37,-0.63
2026-04-27 16:53:00,2026-04-27 16:53:59,Q08,480.00,118.70,55.40,56.60,99.90,7.60,-0.31,481.70,114.70,53.50,54.80,99.90,8.50,-0.60,480.20,111.60,52.50,53.30,99.90,8.10,-0.40,480.63,115.00,161.40,164.70,99.90,8.07,-1.31
2026-04-27 16:54:00,2026-04-27 16:54:59,Q08,480.30,120.40,56.40,57.60,99.90,7.40,-0.34,481.90,118.50,55.40,56.80,99.90,8.70,-0.60,479.70,116.20,54.50,55.60,99.90,7.60,0.43,480.63,118.37,166.30,170.00,99.90,7.90,-0.51
2026-04-27 16:55:00,2026-04-27 16:55:59,Q08,481.00,120.90,56.40,57.70,99.90,7.70,-0.37,480.40,117.80,55.40,56.20,99.90,8.90,-0.43,481.20,115.50,54.50,55.30,99.90,7.70,0.03,480.87,118.07,166.30,169.20,99.90,8.10,-0.77
2026-04-27 16:56:00,2026-04-27 16:56:59,Q08,481.90,125.20,59.40,60.10,99.90,8.00,-0.46,480.60,121.70,57.40,58.10,99.90,8.90,-0.40,480.70,118.80,55.40,56.60,99.90,7.60,-0.20,481.07,121.90,172.20,174.80,99.90,8.17,-1.06
2026-04-27 16:57:00,2026-04-27 16:57:59,Q08,482.40,116.30,54.50,55.90,99.90,8.40,-0.51,480.90,110.60,51.50,52.80,99.90,9.30,-0.43,480.50,110.20,51.50,52.80,99.90,8.00,-0.31,481.27,112.37,157.50,161.50,99.90,8.57,-1.26
2026-04-27 16:58:00,2026-04-27 16:58:59,Q08,480.50,118.80,55.40,56.60,99.90,8.00,-0.34,481.50,115.70,54.50,55.30,99.90,9.30,-0.57,481.10,113.70,53.50,54.40,99.90,8.20,-0.03,481.03,116.07,163.40,166.30,99.90,8.50,-0.94
2026-04-27 16:59:00,2026-04-27 16:59:59,Q08,481.20,113.40,53.50,54.40,99.90,8.70,-0.34,480.80,105.50,49.50,50.40,99.90,9.30,-0.43,481.50,106.70,49.50,51.00,99.90,8.30,-0.71,481.17,108.53,152.50,155.80,99.90,8.77,-1.49
2026-04-27 17:00:00,2026-04-27 17:00:59,Q08,480.50,118.30,55.40,56.60,99.90,8.60,-0.34,480.80,115.10,54.50,55.20,99.90,9.20,-0.51,481.10,112.80,52.50,53.90,99.90,8.00,-0.60,480.80,115.40,162.40,165.70,99.90,8.60,-1.46
2026-04-27 17:01:00,2026-04-27 17:01:59,Q08,481.40,120.30,56.40,57.70,99.90,8.10,-0.46,482.40,116.70,54.50,55.90,99.90,9.10,-0.63,480.10,114.40,53.50,54.70,99.90,7.20,-0.03,481.30,117.13,164.40,168.30,99.90,8.13,-1.11
2026-04-27 17:02:00,2026-04-27 17:02:59,Q08,481.20,116.40,54.50,55.80,99.90,7.90,-0.46,480.30,108.50,50.50,51.80,99.90,9.20,-0.46,480.60,109.90,51.50,52.30,99.90,7.50,-1.06,480.70,111.60,156.50,159.90,99.90,8.20,-1.97
2026-04-27 17:03:00,2026-04-27 17:03:59,Q08,480.70,118.60,55.40,56.60,99.90,8.30,-0.34,481.50,113.50,53.50,54.40,99.90,9.10,-0.57,481.50,114.10,53.50,54.80,99.90,8.30,-0.26,481.23,115.40,162.40,165.80,99.90,8.57,-1.17
2026-04-27 17:04:00,2026-04-27 17:04:59,Q08,482.40,123.40,58.40,59.30,99.90,8.40,-0.54,481.20,119.30,56.40,57.20,99.90,9.70,-0.43,480.00,118.10,55.40,56.60,99.90,7.80,-0.51,481.20,120.27,170.20,173.10,99.90,8.63,-1.49
2026-04-27 17:05:00,2026-04-27 17:05:59,Q08,480.60,113.20,53.50,54.20,99.90,9.30,-0.34,481.40,107.90,50.50,51.50,99.90,9.20,-0.57,481.30,109.00,51.50,52.40,99.90,8.50,-0.40,481.10,110.03,155.50,158.10,99.90,9.00,-1.31
2026-04-27 17:06:00,2026-04-27 17:06:59,Q08,481.80,125.10,59.40,60.10,99.90,8.20,-0.46,480.40,120.60,56.40,57.60,99.90,9.10,-0.40,480.70,119.20,56.40,57.10,99.90,7.60,-0.23,480.97,121.63,172.20,174.80,99.90,8.30,-1.09
2026-04-27 17:07:00,2026-04-27 17:07:59,Q08,482.60,116.80,54.50,55.90,99.90,8.60,-0.51,481.40,113.70,53.50,54.40,99.90,9.20,-0.43,480.60,112.70,52.50,53.80,99.90,8.00,-0.06,481.53,114.40,160.50,164.10,99.90,8.60,-1.00
2026-04-27 17:08:00,2026-04-27 17:08:59,Q08,481.10,124.40,58.40,59.60,99.90,8.30,-0.34,481.60,120.00,56.40,57.70,99.90,9.20,-0.49,482.10,117.80,55.40,56.40,99.90,7.90,-0.71,481.60,120.73,170.20,173.70,99.90,8.47,-1.54
2026-04-27 17:09:00,2026-04-27 17:09:59,Q08,482.20,127.50,60.40,61.20,99.90,8.30,-0.46,481.10,120.30,56.40,57.70,99.90,8.90,-0.40,481.50,120.90,56.40,57.70,99.90,7.60,-0.49,481.60,122.90,173.20,176.60,99.90,8.27,-1.34
2026-04-27 17:10:00,2026-04-27 17:10:59,Q08,482.60,128.50,60.40,61.70,99.90,8.10,-0.54,481.50,125.00,59.40,60.10,99.90,8.70,-0.46,480.60,124.90,58.40,59.50,99.90,7.70,-0.37,481.57,126.13,178.20,181.30,99.90,8.17,-1.37
2026-04-27 17:11:00,2026-04-27 17:11:59,Q08,481.00,122.80,57.40,58.70,99.90,8.80,-0.29,482.70,114.30,53.50,54.90,99.90,9.60,-0.60,481.60,114.50,53.50,54.80,99.90,8.60,-0.60,481.77,117.20,164.40,168.40,99.90,9.00,-1.49
2026-04-27 17:12:00,2026-04-27 17:12:59,Q08,481.40,133.50,62.40,64.00,99.90,8.40,-0.37,481.20,126.30,59.40,60.60,99.90,8.90,-0.46,481.80,125.10,59.40,60.10,99.90,8.30,-0.46,481.47,128.30,181.20,184.70,99.90,8.53,-1.29
2026-04-27 17:13:00,2026-04-27 17:13:59,Q08,481.40,125.60,59.40,60.10,99.90,9.00,-0.37,481.90,122.50,57.40,58.70,99.90,8.80,-0.51,482.20,122.90,57.40,58.80,99.90,7.80,-0.29,481.83,123.67,174.20,177.60,99.90,8.53,-1.17
2026-04-27 17:14:00,2026-04-27 17:14:59,Q08,481.20,124.00,58.40,59.60,99.90,8.30,-0.40,482.80,119.90,56.40,57.40,99.90,9.30,-0.66,480.70,118.30,55.40,56.60,99.90,8.00,-0.46,481.57,120.73,170.20,173.60,99.90,8.53,-1.51
2026-04-27 17:15:00,2026-04-27 17:15:59,Q08,482.00,123.20,58.40,59.30,99.90,8.50,-0.43,481.20,120.90,56.40,57.70,99.90,9.50,-0.40,481.30,118.70,55.40,56.80,99.90,8.30,0.00,481.50,120.93,170.20,173.80,99.90,8.77,-0.83
2026-04-27 17:16:00,2026-04-27 17:16:59,Q08,481.80,130.80,61.40,62.50,99.90,8.00,-0.49,482.30,125.20,59.40,60.20,99.90,8.70,-0.57,480.30,127.20,59.40,61.00,99.90,7.20,-0.03,481.47,127.73,180.20,183.70,99.90,7.97,-1.09
2026-04-27 17:17:00,2026-04-27 17:17:59,Q08,480.60,125.30,59.40,60.00,99.90,8.30,-0.31,481.80,119.80,56.40,57.20,99.90,9.40,-0.57,481.80,121.50,57.40,58.20,99.90,7.90,-0.91,481.40,122.20,173.20,175.40,99.90,8.53,-1.80
2026-04-27 17:18:00,2026-04-27 17:18:59,Q08,482.30,128.70,60.40,61.70,99.90,8.60,-0.49,480.90,123.10,58.40,59.00,99.90,9.10,-0.40,481.20,123.30,58.40,59.20,99.90,7.30,-0.40,481.47,125.03,177.20,179.90,99.90,8.33,-1.29
2026-04-27 17:19:00,2026-04-27 17:19:59,Q08,480.80,128.40,60.40,61.40,99.90,8.70,-0.29,482.70,125.00,59.40,60.20,99.90,9.40,-0.60,481.50,124.40,58.40,59.60,99.90,8.20,-0.03,481.67,125.93,178.20,181.20,99.90,8.77,-0.91
2026-04-27 17:20:00,2026-04-27 17:20:59,Q08,481.40,137.00,64.30,65.90,99.90,7.40,-0.40,480.60,125.30,59.40,60.00,99.90,9.10,-0.40,481.30,127.50,60.40,61.10,99.80,7.10,-2.09,481.10,129.93,184.10,187.00,99.87,7.87,-2.89
2026-04-27 17:21:00,2026-04-27 17:21:59,Q08,480.10,139.00,65.30,66.70,99.90,8.20,-0.29,481.80,131.70,62.40,63.00,99.90,8.80,-0.60,481.40,132.70,62.40,63.50,99.90,7.10,-0.86,481.10,134.47,190.10,193.20,99.90,8.03,-1.74
2026-04-27 17:22:00,2026-04-27 17:22:59,Q08,480.60,134.00,63.40,64.30,99.90,8.00,-0.31,480.90,124.80,58.40,59.50,99.90,9.20,-0.46,481.50,125.20,59.40,60.10,99.90,7.60,-1.40,481.00,128.00,181.20,183.90,99.90,8.27,-2.17
2026-04-27 17:23:00,2026-04-27 17:23:59,Q08,480.40,130.00,61.40,62.40,99.90,8.80,-0.31,482.70,120.10,56.40,57.80,99.90,9.60,-0.60,480.70,122.00,57.40,58.60,99.90,8.00,-1.00,481.27,124.03,175.20,178.80,99.90,8.80,-1.91
2026-04-27 17:24:00,2026-04-27 17:24:59,Q08,481.30,132.60,62.40,63.50,99.90,8.20,-0.43,481.80,125.00,59.40,60.10,99.90,8.60,-0.54,479.60,125.60,58.40,59.90,99.90,7.90,-0.11,480.90,127.73,180.20,183.50,99.90,8.23,-1.09
2026-04-27 17:25:00,2026-04-27 17:25:59,Q08,481.80,125.90,59.40,60.10,99.90,8.90,-0.37,480.80,118.80,55.40,56.60,99.90,10.00,-0.40,480.90,117.70,55.40,56.20,99.90,7.80,-0.60,481.17,120.80,170.20,172.90,99.90,8.90,-1.37
2026-04-27 17:26:00,2026-04-27 17:26:59,Q08,481.10,127.40,60.40,61.10,99.90,8.50,-0.43,481.70,118.50,55.40,56.80,99.90,8.90,-0.51,480.10,120.90,56.40,57.60,99.90,7.80,-0.86,480.97,122.27,172.20,175.50,99.90,8.40,-1.80
2026-04-27 17:27:00,2026-04-27 17:27:59,Q08,480.90,132.00,62.40,63.40,99.90,9.00,-0.26,481.50,124.70,58.40,59.60,99.90,10.50,-0.51,481.40,124.50,58.40,59.60,99.90,8.70,-0.14,481.27,127.07,179.20,182.60,99.90,9.40,-0.91
2026-04-27 17:28:00,2026-04-27 17:28:59,Q08,480.60,125.80,59.40,60.00,99.90,8.00,-0.31,482.20,122.20,57.40,58.80,99.90,8.20,-0.57,480.70,122.20,57.40,58.60,99.90,7.40,0.00,481.17,123.40,174.20,177.40,99.90,7.87,-0.89
2026-04-27 17:29:00,2026-04-27 17:29:59,Q08,481.00,126.30,59.40,60.60,99.90,7.90,-0.31,481.30,120.80,56.40,57.70,99.90,9.10,-0.49,481.60,122.10,57.40,58.70,99.90,8.00,-0.69,481.30,123.07,173.20,177.00,99.90,8.33,-1.49
2026-04-27 17:30:00,2026-04-27 17:30:59,Q08,481.60,126.80,59.40,60.60,99.90,8.10,-0.49,482.10,123.50,58.40,59.30,99.90,9.10,-0.54,479.50,120.40,56.40,57.50,99.90,7.70,-0.06,481.07,123.57,174.20,177.40,99.90,8.30,-1.09
