Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-27 17:31:00,2026-04-27 17:31:59,Q08,481.70,125.80,59.40,60.10,99.90,8.70,-0.49,482.90,121.90,57.40,58.30,99.90,9.80,-0.60,480.00,121.90,57.40,58.10,99.90,8.30,0.17,481.53,123.20,174.20,176.50,99.90,8.93,-0.91
2026-04-27 17:32:00,2026-04-27 17:32:59,Q08,480.40,125.10,59.40,60.00,99.90,8.30,-0.29,482.30,120.90,56.40,57.80,99.90,9.40,-0.60,481.40,121.40,57.40,58.20,99.90,8.20,-0.26,481.37,122.47,173.20,176.00,99.90,8.63,-1.14
2026-04-27 17:33:00,2026-04-27 17:33:59,Q08,480.40,130.30,61.40,62.40,99.90,8.90,-0.37,482.60,127.90,60.40,61.20,99.90,9.50,-0.66,481.00,126.00,59.40,60.60,99.90,8.20,-0.31,481.33,128.07,181.20,184.20,99.90,8.87,-1.34
2026-04-27 17:34:00,2026-04-27 17:34:59,Q08,481.60,128.20,60.40,61.60,99.90,8.30,-0.46,480.70,123.10,58.40,59.00,99.90,8.50,-0.43,481.20,123.20,58.40,59.20,99.90,7.60,-0.57,481.17,124.83,177.20,179.80,99.90,8.13,-1.46
2026-04-27 17:35:00,2026-04-27 17:35:59,Q08,480.80,131.50,61.40,62.90,99.90,8.40,-0.31,480.90,123.80,58.40,59.00,99.90,9.20,-0.46,481.40,126.40,59.40,60.60,99.90,7.60,-0.80,481.03,127.23,179.20,182.50,99.90,8.40,-1.57
2026-04-27 17:37:00,2026-04-27 17:37:59,Q08,482.10,130.50,61.40,62.70,99.90,8.20,-0.46,483.00,124.70,58.40,59.90,99.90,9.00,-0.54,480.60,123.20,58.40,59.00,99.90,7.30,-0.71,481.90,126.13,178.20,181.60,99.90,8.17,-1.71
2026-04-27 17:38:00,2026-04-27 17:38:59,Q08,481.70,127.30,60.40,61.10,99.90,8.50,-0.34,481.90,117.00,55.40,56.30,99.90,9.50,-0.49,482.40,118.00,55.40,56.90,99.90,7.80,-1.37,482.00,120.77,171.20,174.30,99.90,8.60,-2.20
2026-04-27 17:39:00,2026-04-27 17:39:59,Q08,482.60,117.70,55.40,56.40,99.90,9.00,-0.49,481.60,110.00,51.50,52.90,99.90,9.40,-0.46,480.70,110.00,51.50,52.80,99.90,7.70,-0.89,481.63,112.57,158.40,162.10,99.90,8.70,-1.83
2026-04-27 17:40:00,2026-04-27 17:40:59,Q08,481.30,126.40,59.40,60.60,99.90,8.10,-0.34,481.30,116.90,54.50,55.80,99.90,9.80,-0.46,481.90,119.10,56.40,57.20,99.80,7.80,-1.89,481.50,120.80,170.30,173.60,99.87,8.57,-2.69
2026-04-27 17:41:00,2026-04-27 17:41:59,Q08,480.50,124.20,58.40,59.50,99.90,7.90,-0.31,481.40,118.50,55.40,56.80,99.90,8.90,-0.51,481.60,118.00,55.40,56.80,99.90,7.60,-0.63,481.17,120.23,169.20,173.10,99.90,8.13,-1.46
2026-04-27 17:42:00,2026-04-27 17:42:59,Q08,482.10,124.80,58.40,59.80,99.90,8.30,-0.54,481.20,119.50,56.40,57.20,99.90,9.00,-0.43,480.90,120.50,56.40,57.60,99.90,8.00,-0.83,481.40,121.60,171.20,174.60,99.90,8.43,-1.80
2026-04-27 17:43:00,2026-04-27 17:43:59,Q08,481.10,125.70,59.40,60.10,99.90,8.30,-0.37,483.00,115.10,54.50,55.50,99.90,9.70,-0.69,480.00,119.00,56.40,57.10,99.90,7.50,-1.49,481.37,119.93,170.30,172.70,99.90,8.50,-2.54
2026-04-27 17:44:00,2026-04-27 17:44:59,Q08,482.50,129.40,61.40,62.20,99.90,8.20,-0.54,482.10,122.20,57.40,58.80,99.90,9.30,-0.51,480.20,119.80,56.40,57.10,99.90,8.00,-0.63,481.60,123.80,175.20,178.10,99.90,8.50,-1.69
2026-04-27 17:45:00,2026-04-27 17:45:59,Q08,482.50,127.30,60.40,61.20,99.90,8.00,-0.51,481.40,119.10,56.40,57.20,99.90,9.10,-0.49,480.20,119.20,56.40,57.10,99.90,7.50,-1.26,481.37,121.87,173.20,175.50,99.90,8.20,-2.26
2026-04-27 17:46:00,2026-04-27 17:46:59,Q08,480.50,123.20,58.40,59.00,99.90,8.20,-0.29,481.20,113.20,53.50,54.40,99.90,9.30,-0.49,481.70,115.20,54.50,55.30,99.80,7.90,-1.60,481.13,117.20,166.40,168.70,99.87,8.47,-2.37
2026-04-27 17:47:00,2026-04-27 17:47:59,Q08,481.90,125.70,59.40,60.10,99.90,8.20,-0.54,480.90,116.70,54.50,55.70,99.90,9.10,-0.46,479.90,115.80,54.50,55.10,99.90,7.60,-1.03,480.90,119.40,168.40,170.90,99.90,8.30,-2.03
2026-04-27 17:48:00,2026-04-27 17:48:59,Q08,480.50,129.80,60.40,61.90,99.90,7.70,-0.37,482.30,119.50,56.40,57.40,99.90,9.00,-0.57,480.20,119.80,56.40,57.10,99.90,7.20,-0.91,481.00,123.03,173.20,176.40,99.90,7.97,-1.86
2026-04-27 17:49:00,2026-04-27 17:49:59,Q08,479.80,133.20,62.40,63.70,99.90,7.90,-0.29,481.60,122.80,57.40,58.70,99.90,8.80,-0.60,480.40,125.90,59.40,60.00,99.90,7.20,-1.54,480.60,127.30,179.20,182.40,99.90,7.97,-2.43
2026-04-27 17:50:00,2026-04-27 17:50:59,Q08,479.90,133.20,62.40,63.70,99.90,8.20,-0.34,482.10,124.90,58.40,59.80,99.90,8.90,-0.54,480.40,125.60,59.40,60.00,99.90,7.50,-0.97,480.80,127.90,180.20,183.50,99.90,8.20,-1.86
2026-04-27 17:51:00,2026-04-27 17:51:59,Q08,480.40,136.90,64.30,65.30,99.90,7.70,-0.34,480.50,126.00,59.40,60.50,99.90,8.70,-0.46,481.10,128.70,60.40,61.60,99.90,7.20,-1.57,480.67,130.53,184.10,187.40,99.90,7.87,-2.37
2026-04-27 17:52:00,2026-04-27 17:52:59,Q08,480.30,131.70,61.40,62.90,99.90,7.90,-0.40,482.00,121.80,57.40,58.30,99.90,9.80,-0.60,479.50,123.20,57.40,58.90,99.90,7.90,-1.37,480.60,125.57,176.20,180.10,99.90,8.53,-2.37
2026-04-27 17:53:00,2026-04-27 17:53:59,Q08,480.80,133.60,62.40,63.80,99.90,8.10,-0.46,479.70,125.90,58.40,59.90,99.90,8.70,-0.40,480.10,126.40,59.40,60.50,99.90,7.20,-0.46,480.20,128.63,180.20,184.20,99.90,8.00,-1.31
2026-04-27 17:54:00,2026-04-27 17:54:59,Q08,480.50,129.50,60.40,61.90,99.90,8.80,-0.49,481.40,123.50,58.40,59.20,99.90,9.80,-0.57,479.10,124.40,58.40,59.40,99.90,8.20,-0.54,480.33,125.80,177.20,180.50,99.90,8.93,-1.60
2026-04-27 17:55:00,2026-04-27 17:55:59,Q08,481.50,129.80,61.40,62.00,99.90,7.90,-0.49,480.50,121.90,57.40,58.10,99.90,9.00,-0.43,479.80,122.50,57.40,58.40,99.90,7.70,-1.26,480.60,124.73,176.20,178.50,99.90,8.20,-2.17
2026-04-27 17:56:00,2026-04-27 17:56:59,Q08,481.50,134.80,63.40,64.50,99.90,7.70,-0.51,481.60,129.10,61.40,62.00,99.90,8.90,-0.51,479.60,128.20,60.40,61.30,99.90,7.20,-0.57,480.90,130.70,185.20,187.80,99.90,7.93,-1.60
2026-04-27 17:57:00,2026-04-27 17:57:59,Q08,482.10,134.90,63.40,64.60,99.90,7.10,-0.49,480.90,126.80,59.40,60.50,99.90,8.70,-0.40,480.80,126.10,59.40,60.50,99.90,7.60,-1.34,481.27,129.27,182.20,185.60,99.90,7.80,-2.23
2026-04-27 17:58:00,2026-04-27 17:58:59,Q08,480.90,126.20,59.40,60.50,99.90,8.10,-0.37,482.70,120.70,56.40,57.80,99.90,9.00,-0.60,480.80,119.10,56.40,57.10,99.90,7.20,-1.17,481.47,122.00,172.20,175.40,99.90,8.10,-2.14
2026-04-27 17:59:00,2026-04-27 17:59:59,Q08,480.90,128.30,60.40,61.40,99.90,7.90,-0.37,481.80,124.30,58.40,59.60,99.90,8.50,-0.57,481.00,126.20,59.40,60.60,99.90,7.50,-0.60,481.23,126.27,178.20,181.60,99.90,7.97,-1.54
2026-04-27 18:00:00,2026-04-27 18:00:59,Q08,481.00,102.00,48.50,49.10,99.90,7.40,-0.46,482.10,96.90,45.50,46.30,99.90,8.70,-0.54,479.80,96.90,44.50,46.00,99.90,7.40,-1.17,480.97,98.60,138.50,141.40,99.90,7.83,-2.17
2026-04-27 18:01:00,2026-04-27 18:01:59,Q08,482.30,123.40,58.40,59.30,99.90,8.20,-0.49,481.30,120.40,56.40,57.70,99.90,8.60,-0.43,480.50,120.10,56.40,57.60,99.90,6.90,0.03,481.37,121.30,171.20,174.60,99.90,7.90,-0.89
2026-04-27 18:02:00,2026-04-27 18:02:59,Q08,480.70,114.80,53.50,54.70,99.90,7.90,-0.37,482.30,110.70,52.50,53.00,99.90,8.70,-0.60,481.50,111.00,52.50,53.40,99.90,7.80,-0.40,481.50,112.17,158.50,161.10,99.90,8.13,-1.37
2026-04-27 18:03:00,2026-04-27 18:03:59,Q08,480.90,128.70,60.40,61.40,99.90,8.70,-0.34,481.00,116.40,54.50,55.80,99.90,9.20,-0.49,481.90,120.70,56.40,57.70,99.80,7.60,-1.57,481.27,121.93,171.30,174.90,99.87,8.50,-2.40
2026-04-27 18:04:00,2026-04-27 18:04:59,Q08,481.60,121.80,57.40,58.20,99.90,8.40,-0.54,482.10,113.70,53.50,54.50,99.90,9.10,-0.57,479.80,115.40,54.50,55.10,99.90,7.90,-0.63,481.17,116.97,165.40,167.80,99.90,8.47,-1.74
2026-04-27 18:05:00,2026-04-27 18:05:59,Q08,481.10,124.90,58.40,59.60,99.90,7.40,-0.57,480.30,121.30,57.40,58.10,99.90,8.20,-0.49,478.60,121.60,56.40,57.80,99.90,7.40,-0.26,480.00,122.60,172.20,175.50,99.90,7.67,-1.31
2026-04-27 18:06:00,2026-04-27 18:06:59,Q08,479.90,111.40,52.50,53.20,99.90,8.50,-0.34,481.60,104.30,49.50,50.00,99.90,9.20,-0.60,480.60,107.40,50.50,51.40,99.90,7.30,-0.94,480.70,107.70,152.50,154.60,99.90,8.33,-1.89
2026-04-27 18:07:00,2026-04-27 18:07:59,Q08,481.90,125.70,59.40,60.10,99.90,7.90,-0.46,480.70,120.00,56.40,57.60,99.90,9.00,-0.43,481.10,121.40,57.40,58.20,99.90,8.00,-1.20,481.23,122.37,173.20,175.90,99.90,8.30,-2.09
2026-04-27 18:08:00,2026-04-27 18:08:59,Q08,480.80,117.60,55.40,56.20,99.90,9.30,-0.34,482.10,114.00,53.50,54.90,99.90,9.70,-0.60,481.90,113.40,53.50,54.40,99.90,8.60,-0.66,481.60,115.00,162.40,165.50,99.90,9.20,-1.60
2026-04-27 18:09:00,2026-04-27 18:09:59,Q08,481.80,124.10,58.40,59.60,99.90,9.10,-0.40,481.30,117.50,55.40,56.30,99.90,9.70,-0.43,482.20,119.10,56.40,57.40,99.90,8.60,-1.20,481.77,120.23,170.20,173.30,99.90,9.13,-2.03
2026-04-27 18:10:00,2026-04-27 18:10:59,Q08,480.80,121.10,57.40,58.10,99.90,8.50,-0.26,482.50,116.10,54.50,55.90,99.90,10.00,-0.57,482.20,117.20,55.40,56.40,99.90,8.30,-1.34,481.83,118.13,167.30,170.40,99.90,8.93,-2.17
2026-04-27 18:11:00,2026-04-27 18:11:59,Q08,481.10,125.00,59.40,60.10,99.90,8.50,-0.31,481.70,119.70,56.40,57.20,99.90,8.80,-0.51,482.60,119.70,56.40,57.40,99.90,7.70,-0.86,481.80,121.47,172.20,174.70,99.90,8.33,-1.69
2026-04-27 18:12:00,2026-04-27 18:12:59,Q08,481.30,115.90,54.50,55.30,99.90,8.70,-0.31,483.00,109.60,51.50,52.60,99.90,9.70,-0.60,482.30,110.70,52.50,53.00,99.90,8.20,-1.03,482.20,112.07,158.50,160.90,99.90,8.87,-1.94
2026-04-27 18:13:00,2026-04-27 18:13:59,Q08,483.20,129.00,61.40,62.30,99.90,8.40,-0.54,481.90,120.30,56.40,57.70,99.90,9.20,-0.46,481.30,119.40,56.40,57.20,99.90,8.00,-1.03,482.13,122.90,174.20,177.20,99.90,8.53,-2.03
2026-04-27 18:14:00,2026-04-27 18:14:59,Q08,481.60,122.30,57.40,58.70,99.90,8.80,-0.43,483.00,116.70,55.40,56.00,99.90,10.10,-0.60,480.50,116.10,54.50,55.70,99.90,7.90,-0.71,481.70,118.37,167.30,170.40,99.90,8.93,-1.74
2026-04-27 18:15:00,2026-04-27 18:15:59,Q08,481.20,128.20,60.40,61.60,99.90,8.50,-0.29,482.20,121.10,57.40,58.30,99.90,8.60,-0.54,482.00,119.80,56.40,57.40,99.90,8.00,-0.89,481.80,123.03,174.20,177.30,99.90,8.37,-1.71
2026-04-27 18:16:00,2026-04-27 18:16:59,Q08,482.70,128.40,60.40,61.70,99.90,7.70,-0.49,482.10,123.40,58.40,59.30,99.90,9.00,-0.49,481.10,122.40,57.40,58.70,99.90,8.00,-0.77,481.97,124.73,176.20,179.70,99.90,8.23,-1.74
2026-04-27 18:17:00,2026-04-27 18:17:59,Q08,482.50,130.40,61.40,62.70,99.90,8.40,-0.46,482.30,122.00,57.40,58.80,99.90,8.90,-0.51,481.00,123.20,58.40,59.20,99.90,7.50,-0.94,481.93,125.20,177.20,180.70,99.90,8.27,-1.91
2026-04-27 18:18:00,2026-04-27 18:18:59,Q08,482.70,125.20,59.40,60.20,99.90,8.90,-0.54,482.00,120.90,56.40,57.80,99.90,9.50,-0.49,481.00,121.60,57.40,58.20,99.90,8.50,-0.66,481.90,122.57,173.20,176.20,99.90,8.97,-1.69
2026-04-27 18:19:00,2026-04-27 18:19:59,Q08,481.40,130.20,61.40,62.50,99.90,8.40,-0.46,482.90,123.70,58.40,59.30,99.90,8.90,-0.66,480.70,122.00,57.40,58.60,99.90,7.40,-0.86,481.67,125.30,177.20,180.40,99.90,8.23,-1.97
2026-04-27 18:20:00,2026-04-27 18:20:59,Q08,481.00,129.50,61.40,62.00,99.90,9.40,-0.31,482.60,122.20,57.40,58.80,99.90,10.00,-0.57,481.90,124.00,58.40,59.60,99.90,8.10,-0.60,481.83,125.23,177.20,180.40,99.90,9.17,-1.49
2026-04-27 18:21:00,2026-04-27 18:21:59,Q08,481.30,130.40,61.40,62.50,99.90,7.90,-0.34,483.00,121.10,57.40,58.40,99.90,8.70,-0.63,482.00,122.60,57.40,58.80,99.90,7.30,-1.09,482.10,124.70,176.20,179.70,99.90,7.97,-2.06
2026-04-27 18:22:00,2026-04-27 18:22:59,Q08,482.70,123.20,58.40,59.30,99.90,8.50,-0.54,482.30,116.90,54.50,55.90,99.90,9.40,-0.51,480.60,118.50,55.40,56.60,99.90,8.10,-0.11,481.87,119.53,168.30,171.80,99.90,8.67,-1.17
2026-04-27 18:23:00,2026-04-27 18:23:59,Q08,481.80,127.00,60.40,61.10,99.90,7.70,-0.31,481.50,122.90,57.40,58.70,99.90,8.70,-0.43,482.60,123.10,58.40,59.30,99.90,7.50,-0.14,481.97,124.33,176.20,179.10,99.90,7.97,-0.89
2026-04-27 18:24:00,2026-04-27 18:24:59,Q08,482.90,129.40,61.40,62.20,99.90,8.80,-0.49,481.10,124.80,58.40,59.60,99.90,9.90,-0.40,481.10,124.00,58.40,59.60,99.90,8.10,-0.23,481.70,126.07,178.20,181.40,99.90,8.93,-1.11
2026-04-27 18:25:00,2026-04-27 18:25:59,Q08,480.90,111.20,52.50,53.30,99.90,8.10,-0.34,481.50,107.70,50.50,51.50,99.90,8.20,-0.51,482.20,105.80,49.50,50.60,99.90,7.90,-0.06,481.53,108.23,152.50,155.40,99.90,8.07,-0.91
2026-04-27 18:26:00,2026-04-27 18:26:59,Q08,481.30,112.40,52.50,53.90,99.90,9.20,-0.49,482.00,112.90,52.50,54.00,99.90,9.30,-0.60,479.40,110.30,51.50,52.70,99.90,8.40,0.43,480.90,111.87,156.50,160.60,99.90,8.97,-0.66
2026-04-27 18:27:00,2026-04-27 18:27:59,Q08,480.50,115.60,54.50,55.20,99.90,8.40,-0.34,482.60,111.30,52.50,53.50,99.90,9.00,-0.63,480.40,109.60,51.50,52.30,99.90,8.50,0.00,481.17,112.17,158.50,161.00,99.90,8.63,-0.97
2026-04-27 18:28:00,2026-04-27 18:28:59,Q08,482.10,106.90,50.50,51.10,99.90,8.10,-0.46,481.40,105.10,49.50,50.50,99.90,8.20,-0.49,481.40,104.20,49.50,50.00,99.90,8.30,0.14,481.63,105.40,149.50,151.60,99.90,8.20,-0.80
2026-04-27 18:29:00,2026-04-27 18:29:59,Q08,482.10,105.20,49.50,50.60,99.90,7.40,-0.43,481.70,103.30,48.50,49.50,99.90,8.00,-0.46,481.10,101.80,47.50,48.60,99.90,7.80,0.23,481.63,103.43,145.50,148.70,99.90,7.73,-0.66
2026-04-27 18:30:00,2026-04-27 18:30:59,Q08,482.30,117.40,55.40,56.40,99.90,8.50,-0.49,482.40,114.80,53.50,54.90,99.90,8.70,-0.54,480.30,113.10,53.50,54.20,99.90,8.30,-0.54,481.67,115.10,162.40,165.50,99.90,8.50,-1.57
2026-04-27 18:31:00,2026-04-27 18:31:59,Q08,482.30,102.20,48.50,49.20,99.90,7.80,-0.49,482.60,102.10,48.50,49.20,99.90,8.30,-0.57,480.20,98.80,46.50,47.00,99.90,7.40,0.29,481.70,101.03,143.50,145.40,99.90,7.83,-0.77
2026-04-27 18:32:00,2026-04-27 18:32:59,Q08,482.60,111.30,52.50,53.50,99.90,8.30,-0.51,481.50,109.70,51.50,52.40,99.90,8.20,-0.46,480.00,108.30,50.50,51.80,99.90,7.70,0.06,481.37,109.77,154.50,157.70,99.90,8.07,-0.91
2026-04-27 18:33:00,2026-04-27 18:33:59,Q08,481.60,99.80,46.50,47.60,99.90,8.30,-0.43,482.60,92.90,43.60,44.30,99.90,8.90,-0.57,480.20,93.20,43.60,44.60,99.90,8.30,-0.54,481.47,95.30,133.70,136.50,99.90,8.50,-1.54
2026-04-27 18:34:00,2026-04-27 18:34:59,Q08,480.30,122.40,57.40,58.60,99.90,8.10,-0.31,481.70,118.10,55.40,56.80,99.90,9.00,-0.57,481.30,117.80,55.40,56.30,99.90,7.50,-0.29,481.10,119.43,168.20,171.70,99.90,8.20,-1.17
2026-04-27 18:35:00,2026-04-27 18:35:59,Q08,481.80,93.10,43.60,44.70,99.90,8.10,-0.51,482.20,90.00,42.60,43.40,99.90,8.40,-0.57,479.90,87.90,40.60,41.70,99.90,8.90,0.00,481.30,90.33,126.80,129.80,99.90,8.47,-1.09
2026-04-27 18:36:00,2026-04-27 18:36:59,Q08,481.90,111.10,52.50,53.40,99.90,8.40,-0.40,481.10,106.20,49.50,51.00,99.90,8.70,-0.46,481.90,108.20,50.50,51.90,99.90,8.30,-0.11,481.63,108.50,152.50,156.30,99.90,8.47,-0.97
2026-04-27 18:37:00,2026-04-27 18:37:59,Q08,481.10,112.40,52.50,53.90,99.90,8.50,-0.34,482.90,105.60,49.50,50.60,99.90,9.70,-0.60,481.10,104.00,49.50,50.00,99.90,8.20,-0.77,481.70,107.33,151.50,154.50,99.90,8.80,-1.71
2026-04-27 18:38:00,2026-04-27 18:38:59,Q08,481.10,124.20,58.40,59.60,99.90,7.60,-0.31,482.50,121.10,57.40,58.30,99.90,8.50,-0.57,482.00,120.00,56.40,57.80,99.90,7.30,-0.31,481.87,121.77,172.20,175.70,99.90,7.80,-1.20
2026-04-27 18:39:00,2026-04-27 18:39:59,Q08,483.20,107.40,50.50,51.70,99.90,7.50,-0.51,481.50,101.60,47.50,48.60,99.90,7.70,-0.43,481.00,100.80,47.50,48.10,99.90,7.80,-0.51,481.90,103.27,145.50,148.40,99.90,7.67,-1.46
2026-04-27 18:40:00,2026-04-27 18:40:59,Q08,481.80,128.40,60.40,61.60,99.90,8.30,-0.34,482.10,124.60,58.40,59.80,99.90,9.40,-0.46,482.30,125.20,59.40,60.20,99.90,8.70,-0.71,482.07,126.07,178.20,181.60,99.90,8.80,-1.51
2026-04-27 18:41:00,2026-04-27 18:41:59,Q08,482.90,125.50,59.40,60.20,99.90,7.90,-0.49,482.10,121.10,57.40,58.30,99.90,8.70,-0.51,480.40,119.30,56.40,57.10,99.90,7.70,0.06,481.80,121.97,173.20,175.60,99.90,8.10,-0.94
2026-04-27 18:42:00,2026-04-27 18:42:59,Q08,482.20,125.70,59.40,60.20,99.90,8.20,-0.40,481.20,116.10,54.50,55.80,99.90,9.10,-0.46,482.10,120.40,56.40,57.80,99.90,7.80,-1.03,481.83,120.73,170.30,173.80,99.90,8.37,-1.89
2026-04-27 18:43:00,2026-04-27 18:43:59,Q08,482.80,97.80,45.50,46.80,99.90,7.70,-0.49,481.20,96.20,45.50,46.20,99.90,7.80,-0.43,481.80,94.60,44.50,45.20,99.90,7.20,-0.09,481.93,96.20,135.50,138.20,99.90,7.57,-1.00
2026-04-27 18:44:00,2026-04-27 18:44:59,Q08,482.40,109.10,51.50,52.50,99.90,7.80,-0.49,482.40,106.10,50.50,51.10,99.90,7.90,-0.54,480.20,103.50,48.50,49.40,99.90,7.60,-0.29,481.67,106.23,150.50,153.00,99.90,7.77,-1.31
2026-04-27 18:45:00,2026-04-27 18:45:59,Q08,481.20,107.30,50.50,51.50,99.90,8.40,-0.31,482.90,100.40,47.50,48.20,99.90,9.90,-0.63,481.20,103.20,48.50,49.50,99.90,7.50,-0.71,481.77,103.63,146.50,149.20,99.90,8.60,-1.66
2026-04-27 18:46:00,2026-04-27 18:46:59,Q08,481.10,114.50,53.50,54.80,99.90,7.60,-0.34,482.10,109.40,51.50,52.50,99.90,8.20,-0.57,482.20,107.90,50.50,51.60,99.90,7.70,-0.60,481.80,110.60,155.50,158.90,99.90,7.83,-1.51
2026-04-27 18:47:00,2026-04-27 18:47:59,Q08,481.20,121.60,57.40,58.20,99.90,7.80,-0.34,481.00,114.50,53.50,54.80,99.90,8.60,-0.49,482.00,115.40,54.50,55.40,99.90,7.30,-0.63,481.40,117.17,165.40,168.40,99.90,7.90,-1.46
2026-04-27 18:48:00,2026-04-27 18:48:59,Q08,482.20,113.80,53.50,54.50,99.90,8.60,-0.46,482.90,106.80,50.50,51.10,99.90,9.20,-0.57,480.70,107.10,50.50,51.40,99.90,8.10,-0.80,481.93,109.23,154.50,157.00,99.90,8.63,-1.83
2026-04-27 18:49:00,2026-04-27 18:49:59,Q08,482.10,103.30,48.50,49.60,99.90,8.30,-0.46,482.80,98.60,46.50,47.20,99.90,8.30,-0.60,480.70,99.40,46.50,47.50,99.90,8.10,0.14,481.87,100.43,141.50,144.30,99.90,8.23,-0.91
2026-04-27 18:50:00,2026-04-27 18:50:59,Q08,481.50,127.50,60.40,61.10,99.90,8.60,-0.34,482.70,122.10,57.40,58.80,99.90,9.80,-0.60,481.30,118.80,55.40,56.80,99.90,7.90,-0.49,481.83,122.80,173.20,176.70,99.90,8.77,-1.43
2026-04-27 18:51:00,2026-04-27 18:51:59,Q08,481.90,110.00,51.50,52.90,99.90,8.10,-0.40,481.90,103.00,48.50,49.50,99.90,8.60,-0.49,481.90,104.70,49.50,50.00,99.90,7.30,-0.46,481.90,105.90,149.50,152.40,99.90,8.00,-1.34
2026-04-27 18:52:00,2026-04-27 18:52:59,Q08,481.50,100.40,47.50,48.10,99.90,8.00,-0.37,481.30,95.90,44.50,45.70,99.90,8.90,-0.49,482.10,95.00,44.50,45.80,99.90,8.00,-0.31,481.63,97.10,136.50,139.60,99.90,8.30,-1.17
2026-04-27 18:53:00,2026-04-27 18:53:59,Q08,482.90,87.10,40.60,41.90,99.90,8.40,-0.49,481.40,84.40,39.60,40.40,99.90,8.60,-0.49,480.70,84.60,39.60,40.30,99.90,8.20,0.20,481.67,85.37,119.80,122.60,99.90,8.40,-0.77
2026-04-27 18:54:00,2026-04-27 18:54:59,Q08,481.00,111.10,52.50,53.40,99.90,7.60,-0.31,481.40,104.70,49.50,50.00,99.90,8.10,-0.51,482.00,105.70,49.50,50.60,99.90,8.00,-0.63,481.47,107.17,151.50,154.00,99.90,7.90,-1.46
2026-04-27 18:55:00,2026-04-27 18:55:59,Q08,481.70,108.30,50.50,51.90,99.90,6.90,-0.37,480.40,103.80,48.50,49.40,99.90,7.70,-0.46,481.50,103.00,48.50,49.50,99.90,7.00,0.00,481.20,105.03,147.50,150.80,99.90,7.20,-0.83
2026-04-27 18:56:00,2026-04-27 18:56:59,Q08,481.20,107.90,50.50,51.50,99.90,8.50,-0.31,481.20,104.70,49.50,50.00,99.90,8.90,-0.49,482.10,102.90,48.50,49.20,99.90,7.60,-0.11,481.50,105.17,148.50,150.70,99.90,8.33,-0.91
2026-04-27 18:57:00,2026-04-27 18:57:59,Q08,482.40,110.50,52.50,53.00,99.90,7.60,-0.51,480.40,107.50,50.50,51.40,99.90,7.90,-0.43,480.70,105.20,49.50,50.40,99.90,7.20,-0.29,481.17,107.73,152.50,154.80,99.90,7.57,-1.23
2026-04-27 18:58:00,2026-04-27 18:58:59,Q08,482.50,118.70,55.40,56.90,99.90,8.00,-0.46,480.60,113.70,53.50,54.20,99.90,8.80,-0.40,481.60,112.50,52.50,53.90,99.90,7.60,-0.63,481.57,114.97,161.40,165.00,99.90,8.13,-1.49
2026-04-27 18:59:00,2026-04-27 18:59:59,Q08,482.90,99.10,46.50,47.70,99.90,7.90,-0.54,481.00,95.50,44.50,45.70,99.90,8.20,-0.49,481.10,95.40,44.50,45.70,99.90,8.60,-0.03,481.67,96.67,135.50,139.10,99.90,8.23,-1.06
2026-04-27 19:00:00,2026-04-27 19:00:59,Q08,481.80,111.00,52.50,53.40,99.90,7.80,-0.43,480.90,104.80,48.50,49.90,99.90,8.70,-0.46,481.20,103.30,48.50,49.50,99.90,7.40,-0.54,481.30,106.37,149.50,152.80,99.90,7.97,-1.43
2026-04-27 19:01:00,2026-04-27 19:01:59,Q08,481.80,99.60,46.50,47.60,99.90,8.10,-0.46,481.70,93.80,43.60,44.70,99.90,8.40,-0.54,480.70,94.30,44.50,45.10,99.90,8.30,-0.23,481.40,95.90,134.60,137.40,99.90,8.27,-1.23
2026-04-27 19:02:00,2026-04-27 19:02:59,Q08,482.40,113.80,53.50,54.50,99.90,7.10,-0.46,481.20,109.60,51.50,52.40,99.90,8.10,-0.46,481.20,109.10,51.50,52.40,99.90,7.20,-0.26,481.60,110.83,156.50,159.30,99.90,7.47,-1.17
2026-04-27 19:03:00,2026-04-27 19:03:59,Q08,481.30,106.10,49.50,51.00,99.90,8.00,-0.40,482.00,102.60,48.50,49.20,99.90,8.30,-0.57,480.10,102.20,47.50,49.00,99.90,7.00,-0.17,481.13,103.63,145.50,149.20,99.90,7.77,-1.14
2026-04-27 19:04:00,2026-04-27 19:04:59,Q08,480.60,107.90,50.50,51.40,99.90,7.70,-0.37,481.80,105.40,49.50,50.50,99.90,8.30,-0.60,480.70,104.20,48.50,49.90,99.90,7.40,-0.31,481.03,105.83,148.50,151.80,99.90,7.80,-1.29
2026-04-27 19:05:00,2026-04-27 19:05:59,Q08,480.40,94.80,44.50,45.10,99.90,8.90,-0.40,481.70,92.70,43.60,44.30,99.90,8.60,-0.60,479.90,92.90,43.60,44.10,99.90,8.60,-0.03,480.67,93.47,131.70,133.50,99.90,8.70,-1.03
2026-04-27 19:06:00,2026-04-27 19:06:59,Q08,482.20,105.60,49.50,50.60,99.90,8.10,-0.54,480.90,100.90,47.50,48.00,99.90,8.00,-0.49,479.40,99.20,46.50,47.40,99.90,8.00,-0.26,480.83,101.90,143.50,146.00,99.90,8.03,-1.29
2026-04-27 19:07:00,2026-04-27 19:07:59,Q08,482.10,104.70,49.50,50.10,99.90,9.10,-0.49,480.20,99.20,46.50,47.50,99.90,10.10,-0.46,480.60,100.20,47.50,48.00,99.90,8.90,-0.26,480.97,101.37,143.50,145.60,99.90,9.37,-1.20
2026-04-27 19:08:00,2026-04-27 19:08:59,Q08,481.30,130.70,61.40,62.50,99.90,8.40,-0.31,482.30,125.20,59.40,60.20,99.90,8.70,-0.60,482.00,126.00,59.40,60.70,99.90,8.00,-0.43,481.87,127.30,180.20,183.40,99.90,8.37,-1.34
2026-04-27 19:09:00,2026-04-27 19:09:59,Q08,482.80,99.80,46.50,47.70,99.90,9.30,-0.46,481.20,95.00,44.50,45.70,99.90,9.80,-0.43,481.50,95.70,44.50,45.70,99.90,8.60,-0.11,481.83,96.83,135.50,139.10,99.90,9.23,-1.00
2026-04-27 19:10:00,2026-04-27 19:10:59,Q08,481.60,111.40,52.50,53.40,99.90,8.80,-0.54,479.60,105.00,49.50,50.30,99.90,9.50,-0.43,479.30,104.10,48.50,49.80,99.90,8.10,-0.37,480.17,106.83,150.50,153.50,99.90,8.80,-1.34
2026-04-27 19:11:00,2026-04-27 19:11:59,Q08,480.60,102.90,47.50,49.00,99.90,9.50,-0.46,480.60,95.40,44.50,45.60,99.90,10.00,-0.57,479.90,96.50,44.50,46.00,99.90,8.80,-1.00,480.37,98.27,136.50,140.60,99.90,9.43,-2.03
2026-04-27 19:12:00,2026-04-27 19:12:59,Q08,481.30,102.50,48.50,49.10,99.90,8.50,-0.51,479.40,98.00,45.50,46.90,99.90,8.00,-0.49,479.50,97.60,45.50,46.50,99.90,8.60,-0.26,480.07,99.37,139.50,142.50,99.90,8.37,-1.26
2026-04-27 19:13:00,2026-04-27 19:13:59,Q08,479.50,120.50,56.40,57.50,99.90,9.30,-0.34,479.70,114.10,53.50,54.60,99.90,9.30,-0.57,480.00,115.90,54.50,55.20,99.90,8.30,-0.20,479.73,116.83,164.40,167.30,99.90,8.97,-1.11
2026-04-27 19:14:00,2026-04-27 19:14:59,Q08,479.30,118.00,55.40,56.50,99.90,8.10,-0.31,480.20,111.20,52.50,53.30,99.90,8.80,-0.57,479.80,112.60,52.50,53.60,99.90,8.10,-0.91,479.77,113.93,160.40,163.40,99.90,8.33,-1.80
2026-04-27 19:15:00,2026-04-27 19:15:59,Q08,479.80,125.70,58.40,59.90,99.90,7.70,-0.40,478.80,124.70,58.40,59.30,99.90,8.90,-0.46,479.80,122.60,57.40,58.40,99.90,8.20,-0.26,479.47,124.33,174.20,177.60,99.90,8.27,-1.11
2026-04-27 19:16:00,2026-04-27 19:16:59,Q08,481.40,122.50,57.40,58.70,99.90,8.10,-0.51,479.30,115.60,54.50,55.10,99.90,8.30,-0.43,479.40,113.80,53.50,54.10,99.90,7.60,-0.29,480.03,117.30,165.40,167.90,99.90,8.00,-1.23
2026-04-27 19:17:00,2026-04-27 19:17:59,Q08,481.10,119.60,56.40,57.20,99.90,8.90,-0.49,480.00,111.50,52.50,53.30,99.90,10.00,-0.46,478.60,109.90,51.50,52.10,99.90,8.80,-1.17,479.90,113.67,160.40,162.60,99.90,9.23,-2.11
2026-04-27 19:18:00,2026-04-27 19:18:59,Q08,479.60,121.20,56.40,58.00,99.90,8.30,-0.31,479.90,115.70,54.50,55.10,99.90,8.20,-0.51,480.90,115.50,54.50,55.20,99.90,7.80,-0.74,480.13,117.47,165.40,168.30,99.90,8.10,-1.57
2026-04-27 19:19:00,2026-04-27 19:19:59,Q08,480.10,127.10,59.40,61.00,99.90,9.00,-0.37,479.20,120.70,56.40,57.50,99.90,9.50,-0.46,480.60,123.40,58.40,59.00,99.90,8.70,-0.63,479.97,123.73,174.20,177.50,99.90,9.07,-1.46
2026-04-27 19:20:00,2026-04-27 19:20:59,Q08,479.90,122.30,57.40,58.40,99.90,8.50,-0.34,480.50,111.80,52.50,53.30,99.90,9.30,-0.57,480.80,112.40,52.50,53.80,99.90,8.00,-1.37,480.40,115.50,162.40,165.50,99.90,8.60,-2.29
2026-04-27 19:21:00,2026-04-27 19:21:59,Q08,481.30,121.30,57.40,58.20,99.90,8.50,-0.49,480.90,116.60,54.50,55.70,99.90,9.40,-0.54,479.60,118.20,55.40,56.50,99.90,8.20,-0.29,480.60,118.70,167.30,170.40,99.90,8.70,-1.31
2026-04-27 19:22:00,2026-04-27 19:22:59,Q08,481.00,120.70,56.40,57.70,99.90,8.10,-0.40,479.80,114.60,53.50,54.60,99.90,9.20,-0.49,480.70,113.40,53.50,54.20,99.90,7.80,-0.57,480.50,116.23,163.40,166.50,99.90,8.37,-1.46
2026-04-27 19:23:00,2026-04-27 19:23:59,Q08,481.70,125.40,59.40,60.10,99.90,8.90,-0.54,480.10,114.70,53.50,54.70,99.90,9.10,-0.49,479.20,117.00,55.40,56.00,99.90,8.60,-1.11,480.33,119.03,168.30,170.80,99.90,8.87,-2.14
2026-04-27 19:24:00,2026-04-27 19:24:59,Q08,481.40,118.80,55.40,56.80,99.90,8.00,-0.51,479.60,115.40,54.50,55.10,99.90,8.50,-0.46,479.60,115.50,54.50,55.10,99.90,7.80,0.00,480.20,116.57,164.40,167.00,99.90,8.10,-0.97
2026-04-27 19:25:00,2026-04-27 19:25:59,Q08,480.70,125.50,59.40,60.00,99.90,7.90,-0.40,479.30,118.50,55.40,56.50,99.90,8.90,-0.46,480.40,120.60,56.40,57.60,99.90,8.20,-0.54,480.13,121.53,171.20,174.10,99.90,8.33,-1.40
2026-04-27 19:26:00,2026-04-27 19:26:59,Q08,480.80,123.00,58.40,59.00,99.90,8.40,-0.51,480.20,117.50,55.40,56.20,99.90,8.80,-0.57,478.40,117.40,54.50,55.90,99.90,7.90,-1.09,479.80,119.30,168.30,171.10,99.90,8.37,-2.17
2026-04-27 19:27:00,2026-04-27 19:27:59,Q08,481.20,130.70,61.40,62.50,99.90,7.70,-0.51,480.50,127.50,59.40,61.00,99.90,9.10,-0.54,478.60,123.60,57.40,58.80,99.90,7.30,-0.49,480.10,127.27,178.20,182.30,99.90,8.03,-1.54
2026-04-27 19:28:00,2026-04-27 19:28:59,Q08,480.40,128.00,60.40,61.40,99.90,7.60,-0.31,479.70,117.50,55.40,56.00,99.90,9.00,-0.51,481.00,118.30,55.40,56.80,99.80,7.80,-1.83,480.37,121.27,171.20,174.20,99.87,8.13,-2.66
2026-04-27 19:29:00,2026-04-27 19:29:59,Q08,481.70,126.80,59.40,60.60,99.90,7.50,-0.43,479.60,118.10,55.40,56.50,99.90,8.50,-0.40,480.50,117.00,55.40,56.20,99.80,7.70,-1.57,480.60,120.63,170.20,173.30,99.87,7.90,-2.40
2026-04-27 19:30:00,2026-04-27 19:30:59,Q08,480.90,130.50,61.40,62.40,99.90,9.20,-0.37,479.70,124.70,58.40,59.40,99.90,9.00,-0.46,481.10,124.40,58.40,59.60,99.90,9.10,-0.86,480.57,126.53,178.20,181.40,99.90,9.10,-1.69
2026-04-27 19:31:00,2026-04-27 19:31:59,Q08,479.40,128.00,60.40,61.30,99.90,8.10,-0.31,480.10,120.10,56.40,57.60,99.90,8.30,-0.60,479.60,123.10,57.40,58.90,99.90,7.40,-1.20,479.70,123.73,174.20,177.80,99.90,7.93,-2.11
2026-04-27 19:32:00,2026-04-27 19:32:59,Q08,479.50,125.30,58.40,59.90,99.90,7.90,-0.34,480.40,119.50,56.40,57.10,99.90,8.30,-0.60,479.00,118.50,55.40,56.50,99.90,7.90,-0.46,479.63,121.10,170.20,173.50,99.90,8.03,-1.40
2026-04-27 19:33:00,2026-04-27 19:33:59,Q08,481.00,107.80,50.50,51.50,99.90,7.60,-0.49,479.90,103.30,48.50,49.30,99.90,8.30,-0.51,478.10,103.20,48.50,49.20,99.90,7.60,-0.57,479.67,104.77,147.50,150.00,99.90,7.83,-1.57
2026-04-27 19:34:00,2026-04-27 19:34:59,Q08,480.20,126.40,59.40,60.50,99.90,7.70,-0.37,479.00,117.70,55.40,56.00,99.90,9.00,-0.49,479.90,118.30,55.40,56.50,99.80,7.20,-1.51,479.70,120.80,170.20,173.00,99.87,7.97,-2.37
2026-04-27 19:35:00,2026-04-27 19:35:59,Q08,479.50,127.40,59.40,60.80,99.90,8.00,-0.34,480.10,119.30,56.40,57.10,99.90,8.70,-0.57,479.10,120.00,56.40,57.50,99.90,7.70,-1.09,479.57,122.23,172.20,175.40,99.90,8.13,-2.00
2026-04-27 19:36:00,2026-04-27 19:36:59,Q08,479.80,128.90,60.40,61.30,99.90,8.30,-0.31,479.50,121.80,56.40,58.00,99.90,8.80,-0.49,479.70,122.00,57.40,58.40,99.90,7.60,-0.74,479.67,124.23,174.20,177.70,99.90,8.23,-1.54
2026-04-27 19:37:00,2026-04-27 19:37:59,Q08,480.60,130.50,61.40,62.40,99.90,7.10,-0.40,480.30,124.50,58.40,59.50,99.90,7.80,-0.54,478.70,123.40,57.40,58.80,99.90,7.00,-0.80,479.87,126.13,177.20,180.70,99.90,7.30,-1.74
2026-04-27 19:38:00,2026-04-27 19:38:59,Q08,479.60,131.50,61.40,62.70,99.90,7.30,-0.37,480.50,123.20,58.40,59.00,99.90,8.00,-0.60,478.80,124.90,58.40,59.30,99.90,6.60,-0.51,479.63,126.53,178.20,181.00,99.90,7.30,-1.49
2026-04-27 19:39:00,2026-04-27 19:39:59,Q08,481.00,127.10,60.40,61.10,99.90,6.80,-0.49,478.90,122.00,57.40,58.30,99.90,8.50,-0.37,479.20,121.50,56.40,58.00,99.90,7.30,-0.77,479.70,123.53,174.20,177.40,99.90,7.53,-1.63
2026-04-27 19:40:00,2026-04-27 19:40:59,Q08,479.10,132.80,62.40,63.20,99.90,8.40,-0.37,479.70,126.00,59.40,60.40,99.90,9.30,-0.49,479.50,124.70,58.40,59.40,99.90,8.10,-0.94,479.43,127.83,180.20,183.00,99.90,8.60,-1.80
2026-04-27 19:41:00,2026-04-27 19:41:59,Q08,480.40,136.30,64.30,65.30,99.90,6.90,-0.46,480.50,127.30,59.40,61.00,99.90,7.90,-0.60,478.50,127.20,59.40,60.70,99.90,6.90,-1.09,479.80,130.27,183.10,187.00,99.90,7.23,-2.14
2026-04-27 19:42:00,2026-04-27 19:42:59,Q08,479.30,127.60,59.40,60.80,99.90,7.60,-0.31,480.00,121.00,57.40,58.10,99.90,8.50,-0.60,479.80,122.40,57.40,58.40,99.90,7.30,-1.06,479.70,123.67,174.20,177.30,99.90,7.80,-1.97
2026-04-27 19:43:00,2026-04-27 19:43:59,Q08,479.40,129.90,60.40,61.80,99.90,8.00,-0.31,480.10,122.80,57.40,58.60,99.90,8.40,-0.63,479.70,123.10,57.40,58.90,99.90,7.80,-0.71,479.73,125.27,175.20,179.30,99.90,8.07,-1.66
2026-04-27 19:44:00,2026-04-27 19:44:59,Q08,480.50,120.10,56.40,57.60,99.90,8.40,-0.51,479.90,114.80,53.50,54.60,99.90,8.50,-0.51,478.20,112.30,52.50,53.50,99.90,8.20,-0.49,479.53,115.73,162.40,165.70,99.90,8.37,-1.51
2026-04-27 19:45:00,2026-04-27 19:45:59,Q08,478.80,128.20,60.40,61.20,99.90,7.30,-0.34,479.70,121.10,56.40,58.00,99.90,7.80,-0.60,478.90,120.10,56.40,57.40,99.90,6.90,-0.89,479.13,123.13,173.20,176.60,99.90,7.33,-1.83
2026-04-27 19:46:00,2026-04-27 19:46:59,Q08,480.60,125.00,59.40,60.00,99.90,8.30,-0.51,479.40,118.80,55.40,56.50,99.90,8.30,-0.54,478.60,120.30,56.40,57.40,99.90,7.20,-0.46,479.53,121.37,171.20,173.90,99.90,7.93,-1.51
2026-04-27 19:47:00,2026-04-27 19:47:59,Q08,479.90,125.30,58.40,59.90,99.90,7.20,-0.46,479.70,117.80,55.40,56.00,99.90,7.50,-0.57,478.50,119.30,55.40,56.90,99.90,6.70,-0.94,479.37,120.80,169.20,172.80,99.90,7.13,-1.97
2026-04-27 19:48:00,2026-04-27 19:48:59,Q08,480.10,126.50,59.40,60.50,99.90,8.60,-0.40,479.00,118.60,55.40,56.50,99.90,9.20,-0.51,480.10,120.40,56.40,57.60,99.90,8.00,-0.83,479.73,121.83,171.20,174.60,99.90,8.60,-1.74
2026-04-27 19:49:00,2026-04-27 19:49:59,Q08,479.80,119.00,56.40,57.00,99.90,7.30,-0.34,479.40,114.90,53.50,54.60,99.90,8.10,-0.51,480.30,115.40,54.50,55.20,99.90,7.40,-0.71,479.83,116.43,164.40,166.80,99.90,7.60,-1.57
2026-04-27 19:50:00,2026-04-27 19:50:59,Q08,479.70,125.80,58.40,59.90,99.90,8.20,-0.34,479.20,119.70,56.40,57.00,99.90,8.30,-0.51,480.10,121.40,57.40,58.10,99.90,7.40,-1.00,479.67,122.30,172.20,175.00,99.90,7.97,-1.86
2026-04-27 19:51:00,2026-04-27 19:51:59,Q08,479.60,123.20,57.40,58.90,99.90,7.90,-0.37,480.30,112.80,52.50,53.80,99.90,8.20,-0.60,479.00,114.50,53.50,54.60,99.90,7.40,-0.97,479.63,116.83,163.40,167.30,99.90,7.83,-1.94
2026-04-27 19:52:00,2026-04-27 19:52:59,Q08,479.50,123.30,57.40,58.90,99.90,7.90,-0.29,479.30,116.50,54.50,55.60,99.90,8.30,-0.51,480.20,117.20,55.40,56.20,99.90,7.60,-0.66,479.67,119.00,167.30,170.70,99.90,7.93,-1.46
2026-04-27 19:53:00,2026-04-27 19:53:59,Q08,479.60,122.60,57.40,58.40,99.90,7.90,-0.34,480.20,110.90,51.50,52.80,99.90,9.10,-0.60,479.90,114.80,53.50,54.60,99.80,7.80,-1.83,479.90,116.10,162.40,165.80,99.87,8.27,-2.77
2026-04-27 19:54:00,2026-04-27 19:54:59,Q08,480.80,128.10,60.40,61.40,99.90,8.00,-0.51,480.50,121.40,57.40,58.10,99.90,8.50,-0.60,478.70,119.20,55.40,56.90,99.90,7.40,-0.29,480.00,122.90,173.20,176.40,99.90,7.97,-1.40
2026-04-27 19:55:00,2026-04-27 19:55:59,Q08,480.10,126.20,59.40,60.50,99.90,7.40,-0.43,480.90,119.40,56.40,57.10,99.90,8.00,-0.63,479.20,119.60,56.40,57.00,99.90,7.10,-1.06,480.07,121.73,172.20,174.60,99.90,7.50,-2.11
2026-04-27 19:56:00,2026-04-27 19:56:59,Q08,480.00,121.60,57.40,58.10,99.90,8.10,-0.37,481.00,116.10,54.50,55.80,99.90,8.70,-0.66,479.40,114.00,53.50,54.60,99.90,8.40,-0.66,480.13,117.23,165.40,168.50,99.90,8.40,-1.69
2026-04-27 19:57:00,2026-04-27 19:57:59,Q08,479.80,117.00,55.40,56.00,99.90,7.70,-0.37,479.80,109.20,51.50,52.20,99.90,8.70,-0.57,480.70,111.70,52.50,53.30,99.80,7.40,-1.69,480.10,112.63,159.40,161.50,99.87,7.93,-2.63
2026-04-27 19:58:00,2026-04-27 19:58:59,Q08,481.30,127.20,60.40,61.10,99.90,7.80,-0.49,479.30,118.00,55.40,56.50,99.90,8.80,-0.43,479.40,119.00,56.40,57.00,99.90,7.50,-0.74,480.00,121.40,172.20,174.60,99.90,8.03,-1.66
2026-04-27 19:59:00,2026-04-27 19:59:59,Q08,480.30,127.60,59.40,61.00,99.90,7.00,-0.34,480.00,120.00,56.40,57.60,99.90,8.00,-0.51,480.80,120.40,56.40,57.60,99.90,7.20,-1.23,480.37,122.67,172.20,176.20,99.90,7.40,-2.09
2026-04-27 20:00:00,2026-04-27 20:00:59,Q08,480.70,123.70,58.40,59.00,99.90,8.20,-0.43,480.30,113.20,53.50,54.20,99.90,8.80,-0.54,478.70,115.30,53.50,55.00,99.90,7.10,-1.29,479.90,117.40,165.40,168.20,99.90,8.03,-2.26
2026-04-27 20:01:00,2026-04-27 20:01:59,Q08,481.20,128.50,60.40,61.60,99.90,7.20,-0.51,479.80,119.70,56.40,57.00,99.90,7.90,-0.51,478.70,121.40,56.40,57.80,99.90,7.20,-1.00,479.90,123.20,173.20,176.40,99.90,7.43,-2.03
2026-04-27 20:02:00,2026-04-27 20:02:59,Q08,481.60,130.80,61.40,62.50,99.90,7.30,-0.51,479.10,125.50,58.40,59.90,99.90,7.90,-0.43,479.60,123.40,57.40,58.90,99.90,7.20,-0.74,480.10,126.57,177.20,181.30,99.90,7.47,-1.69
2026-04-27 20:03:00,2026-04-27 20:03:59,Q08,481.10,121.30,57.40,58.20,99.90,7.80,-0.51,480.20,113.90,53.50,54.20,99.90,9.20,-0.51,478.50,113.90,53.50,54.00,99.90,7.60,-1.11,479.93,116.37,164.40,166.40,99.90,8.20,-2.14
2026-04-27 20:04:00,2026-04-27 20:04:59,Q08,479.80,126.30,59.40,60.40,99.90,7.90,-0.34,481.00,120.90,56.40,57.70,99.90,7.80,-0.63,479.20,123.30,57.40,58.90,99.90,7.10,-0.63,480.00,123.50,173.20,177.00,99.90,7.60,-1.60
2026-04-27 20:05:00,2026-04-27 20:05:59,Q08,481.00,120.10,56.40,57.70,99.90,7.30,-0.51,478.70,116.70,54.50,55.40,99.90,8.20,-0.43,479.40,117.00,55.40,56.00,99.90,7.30,-0.51,479.70,117.93,166.30,169.10,99.90,7.60,-1.46
2026-04-27 20:06:00,2026-04-27 20:06:59,Q08,480.60,126.40,59.40,60.50,99.90,7.20,-0.43,480.70,117.50,55.40,56.20,99.90,8.30,-0.60,478.80,119.40,55.40,56.90,99.90,7.00,-1.11,480.03,121.10,170.20,173.60,99.90,7.50,-2.14
2026-04-27 20:07:00,2026-04-27 20:07:59,Q08,479.90,125.00,58.40,59.90,99.90,7.10,-0.40,479.70,116.20,54.50,55.60,99.90,7.70,-0.51,478.70,119.00,55.40,56.90,99.90,6.80,-1.03,479.43,120.07,168.30,172.40,99.90,7.20,-1.94
2026-04-27 20:08:00,2026-04-27 20:08:59,Q08,479.50,132.80,62.40,63.20,99.90,7.50,-0.34,480.10,126.10,59.40,60.50,99.90,9.20,-0.63,478.60,124.40,58.40,59.30,99.90,7.50,-0.74,479.40,127.77,180.20,183.00,99.90,8.07,-1.71
2026-04-27 20:09:00,2026-04-27 20:09:59,Q08,480.40,134.50,63.40,64.30,99.90,7.80,-0.49,478.90,124.70,58.40,59.30,99.90,8.30,-0.49,478.60,126.60,59.40,60.20,99.90,7.30,-1.23,479.30,128.60,181.20,183.80,99.90,7.80,-2.20
2026-04-27 20:10:00,2026-04-27 20:10:59,Q08,478.90,121.80,56.40,57.80,99.90,7.80,-0.34,479.40,113.60,53.50,54.10,99.90,8.10,-0.57,478.60,114.00,53.50,54.50,99.90,8.10,-0.80,478.97,116.47,163.40,166.40,99.90,8.00,-1.71
2026-04-27 20:11:00,2026-04-27 20:11:59,Q08,479.60,113.80,53.50,54.10,99.90,7.10,-0.43,480.20,104.70,48.50,49.90,99.90,7.90,-0.60,478.20,107.80,50.50,51.10,99.90,7.30,-0.69,479.33,108.77,152.50,155.10,99.90,7.43,-1.71
2026-04-27 20:12:00,2026-04-27 20:12:59,Q08,480.60,116.40,54.50,55.70,99.90,7.70,-0.49,478.30,106.90,49.50,50.70,99.90,8.30,-0.43,479.00,110.90,51.50,52.70,99.90,7.50,-1.31,479.30,111.40,155.50,159.10,99.90,7.83,-2.23
2026-04-27 20:13:00,2026-04-27 20:13:59,Q08,479.00,123.60,57.40,58.90,99.90,7.90,-0.31,479.20,118.10,55.40,56.50,99.90,8.60,-0.57,479.10,119.50,56.40,57.00,99.90,7.50,-0.89,479.10,120.40,169.20,172.40,99.90,8.00,-1.77
2026-04-27 20:14:00,2026-04-27 20:14:59,Q08,480.40,100.10,47.50,48.00,99.90,8.00,-0.54,478.10,99.40,46.50,47.30,99.90,7.40,-0.46,477.60,98.40,45.50,46.70,99.90,7.30,0.06,478.70,99.30,139.50,142.00,99.90,7.57,-0.94
2026-04-27 20:15:00,2026-04-27 20:15:59,Q08,478.80,104.40,48.50,49.70,99.90,8.10,-0.40,479.60,94.20,44.50,45.00,99.90,9.40,-0.57,477.40,96.70,44.50,45.80,99.90,8.20,-1.03,478.60,98.43,137.50,140.50,99.90,8.57,-2.00
2026-04-27 20:16:00,2026-04-27 20:16:59,Q08,480.30,88.50,41.60,42.20,99.90,8.50,-0.51,478.40,85.80,39.60,40.60,99.90,7.80,-0.49,477.20,85.10,39.60,40.50,99.90,7.50,0.09,478.63,86.47,120.80,123.30,99.90,7.93,-0.91
2026-04-27 20:17:00,2026-04-27 20:17:59,Q08,480.90,130.80,61.40,62.40,99.90,7.30,-0.49,480.40,122.10,57.40,58.60,99.90,8.70,-0.57,478.60,121.40,56.40,57.80,99.90,7.40,-0.26,479.97,124.77,175.20,178.80,99.90,7.80,-1.31
2026-04-27 20:18:00,2026-04-27 20:18:59,Q08,481.40,105.40,49.50,50.50,99.90,8.50,-0.49,479.50,100.50,46.50,47.90,99.90,9.30,-0.46,479.60,99.40,46.50,47.40,99.90,8.70,-0.77,480.17,101.77,142.50,145.80,99.90,8.83,-1.71
2026-04-27 20:19:00,2026-04-27 20:19:59,Q08,481.20,130.20,61.40,62.50,99.90,8.10,-0.43,479.50,127.20,59.40,60.80,99.90,8.70,-0.40,480.30,125.00,59.40,60.00,99.90,8.10,-0.17,480.33,127.47,180.20,183.30,99.90,8.30,-1.00
2026-04-27 20:20:00,2026-04-27 20:20:59,Q08,480.40,94.80,44.50,45.10,99.90,8.30,-0.34,481.00,91.30,42.60,43.80,99.90,8.30,-0.57,479.80,90.60,42.60,43.10,99.90,8.20,-0.43,480.40,92.23,129.70,132.00,99.90,8.27,-1.34
2026-04-27 20:21:00,2026-04-27 20:21:59,Q08,480.60,121.00,57.40,58.10,99.90,8.00,-0.31,480.40,116.90,54.50,55.70,99.90,8.00,-0.51,481.10,115.60,54.50,55.30,99.90,7.30,-0.34,480.70,117.83,166.40,169.10,99.90,7.77,-1.17
2026-04-27 20:22:00,2026-04-27 20:22:59,Q08,480.80,96.80,45.50,46.10,99.90,8.40,-0.43,481.80,94.20,44.50,45.20,99.90,8.80,-0.60,479.70,93.30,43.60,44.50,99.90,8.70,0.14,480.77,94.77,133.60,135.80,99.90,8.63,-0.89
2026-04-27 20:23:00,2026-04-27 20:23:59,Q08,481.90,115.40,54.50,55.30,99.90,8.30,-0.46,479.70,112.90,52.50,53.60,99.90,8.60,-0.43,480.40,108.70,50.50,51.80,99.90,8.10,-0.11,480.67,112.33,157.50,160.70,99.90,8.33,-1.00
2026-04-27 20:24:00,2026-04-27 20:24:59,Q08,481.50,106.90,49.50,51.00,99.90,7.60,-0.40,479.80,102.10,47.50,48.90,99.90,8.20,-0.43,480.70,101.80,47.50,48.50,99.90,8.00,-0.23,480.67,103.60,144.50,148.40,99.90,7.93,-1.06
2026-04-27 20:25:00,2026-04-27 20:25:59,Q08,480.10,115.40,54.50,55.20,99.90,7.70,-0.40,480.90,113.70,53.50,54.20,99.90,8.40,-0.66,479.30,112.70,53.00,53.60,100.00,7.90,0.00,480.10,113.93,161.00,163.00,99.93,8.00,-1.06
2026-04-27 20:26:00,2026-04-27 20:26:59,Q08,480.50,122.50,57.40,58.60,99.90,8.30,-0.37,479.80,116.90,54.50,55.60,99.90,8.80,-0.49,480.90,116.80,54.50,55.70,99.90,7.90,-0.51,480.40,118.73,166.40,169.90,99.90,8.33,-1.37
2026-04-27 20:27:00,2026-04-27 20:27:59,Q08,480.80,132.50,62.40,63.40,99.90,7.90,-0.54,478.90,123.80,57.40,58.80,99.90,8.70,-0.49,477.80,122.90,57.40,58.20,99.90,7.20,-0.57,479.17,126.40,177.20,180.40,99.90,7.93,-1.60
2026-04-27 20:28:00,2026-04-27 20:28:59,Q08,481.10,105.70,49.50,50.50,99.90,7.60,-0.49,479.10,104.20,48.50,49.80,99.90,7.60,-0.46,478.30,100.10,46.50,47.80,99.90,6.70,0.14,479.50,103.33,144.50,148.10,99.90,7.30,-0.80
2026-04-27 20:29:00,2026-04-27 20:29:59,Q08,480.90,113.90,53.50,54.20,99.90,7.30,-0.49,479.30,112.20,52.50,53.60,99.90,7.20,-0.46,478.90,108.10,50.50,51.60,99.90,7.70,-0.06,479.70,111.40,156.50,159.40,99.90,7.40,-1.00
2026-04-27 20:30:00,2026-04-27 20:30:59,Q08,479.70,109.40,51.50,52.20,99.90,7.20,-0.37,479.00,103.90,48.50,49.30,99.90,8.00,-0.51,479.50,108.10,50.50,51.70,99.90,7.40,-0.14,479.40,107.13,150.50,153.20,99.90,7.53,-1.03
2026-04-27 20:31:00,2026-04-27 20:31:59,Q08,480.30,111.80,52.50,53.30,99.90,7.20,-0.40,479.20,104.30,48.50,49.80,99.90,7.70,-0.49,480.00,106.30,49.50,50.90,99.90,7.50,-0.29,479.83,107.47,150.50,154.00,99.90,7.47,-1.17
2026-04-27 20:32:00,2026-04-27 20:32:59,Q08,479.50,120.40,56.40,57.50,99.90,8.30,-0.31,478.80,114.70,53.50,54.50,99.90,8.60,-0.46,480.00,115.10,54.50,55.20,99.90,7.80,-0.40,479.43,116.73,164.40,167.20,99.90,8.23,-1.17
2026-04-27 20:33:00,2026-04-27 20:33:59,Q08,479.90,103.00,48.50,49.30,99.90,8.00,-0.43,480.70,100.00,47.50,48.00,99.90,7.80,-0.60,478.60,99.20,46.50,47.30,99.90,7.70,0.26,479.73,100.73,142.50,144.60,99.90,7.83,-0.77
2026-04-27 20:34:00,2026-04-27 20:34:59,Q08,480.10,95.90,44.50,45.60,99.90,7.60,-0.40,480.90,92.80,43.60,44.20,99.90,8.00,-0.60,478.80,91.20,42.60,43.50,99.90,8.10,0.00,479.93,93.30,130.70,133.30,99.90,7.90,-1.00
2026-04-27 20:35:00,2026-04-27 20:35:59,Q08,480.50,99.20,46.50,47.50,99.90,7.80,-0.43,478.70,94.20,43.60,44.90,99.90,7.90,-0.43,479.80,94.70,44.50,45.00,99.90,8.20,-0.09,479.67,96.03,134.60,137.40,99.90,7.97,-0.94
2026-04-27 20:36:00,2026-04-27 20:36:59,Q08,481.40,90.90,42.60,43.30,99.90,8.50,-0.46,479.00,88.10,41.60,42.20,99.90,8.50,-0.43,479.90,87.10,40.60,41.70,99.90,7.80,0.11,480.10,88.70,124.80,127.20,99.90,8.27,-0.77
2026-04-27 20:37:00,2026-04-27 20:37:59,Q08,481.60,100.70,47.50,48.10,99.90,7.00,-0.43,479.60,93.10,43.60,44.50,99.90,8.30,-0.43,480.50,92.90,43.60,44.20,99.90,7.40,-0.86,480.57,95.57,134.70,136.80,99.90,7.57,-1.71
2026-04-27 20:38:00,2026-04-27 20:38:59,Q08,482.80,101.40,47.50,48.70,99.90,8.30,-0.51,480.90,96.90,45.50,46.10,99.90,8.60,-0.46,480.30,95.50,44.50,45.60,99.90,8.40,0.20,481.33,97.93,137.50,140.40,99.90,8.43,-0.77
2026-04-27 20:39:00,2026-04-27 20:39:59,Q08,481.60,107.30,50.50,51.50,99.90,8.00,-0.43,482.20,103.10,48.50,49.60,99.90,8.60,-0.63,480.60,100.90,47.50,48.00,99.90,8.00,-0.03,481.47,103.77,146.50,149.10,99.90,8.20,-1.09
2026-04-27 20:40:00,2026-04-27 20:40:59,Q08,482.80,115.10,54.50,55.40,99.90,8.40,-0.51,481.80,111.00,52.50,53.40,99.90,8.50,-0.51,480.40,110.30,51.50,52.80,99.90,7.70,-0.20,481.67,112.13,158.50,161.60,99.90,8.20,-1.23
2026-04-27 20:41:00,2026-04-27 20:41:59,Q08,481.50,114.40,53.50,54.80,99.90,9.10,-0.31,482.20,107.50,50.50,51.60,99.90,9.40,-0.63,481.50,108.50,50.50,51.90,99.90,8.20,-0.57,481.73,110.13,154.50,158.30,99.90,8.90,-1.51
2026-04-27 20:42:00,2026-04-27 20:42:59,Q08,482.30,96.70,45.50,46.30,99.90,9.30,-0.51,482.50,95.20,44.50,45.80,99.90,9.40,-0.51,480.40,94.20,44.50,45.10,99.90,9.50,0.09,481.73,95.37,134.50,137.20,99.90,9.40,-0.94
2026-04-27 20:43:00,2026-04-27 20:43:59,Q08,481.20,108.60,50.50,51.90,99.90,8.00,-0.34,481.70,106.30,49.50,51.00,99.90,8.60,-0.60,481.20,104.00,49.50,50.00,99.90,8.00,-0.03,481.37,106.30,149.50,152.90,99.90,8.20,-0.97
2026-04-27 20:44:00,2026-04-27 20:44:59,Q08,482.80,114.30,53.50,54.90,99.90,8.50,-0.46,482.00,108.50,51.50,52.10,99.90,9.40,-0.49,480.40,107.10,50.50,51.40,99.90,8.70,-0.77,481.73,109.97,155.50,158.40,99.90,8.87,-1.71
2026-04-27 20:45:00,2026-04-27 20:45:59,Q08,482.50,101.00,47.50,48.70,99.90,8.50,-0.43,481.00,94.60,44.50,45.20,99.90,8.60,-0.46,482.30,94.90,44.50,45.30,99.90,9.00,-0.11,481.93,96.83,136.50,139.20,99.90,8.70,-1.00
2026-04-27 20:46:00,2026-04-27 20:46:59,Q08,482.90,128.30,60.40,61.70,99.90,8.40,-0.49,482.40,121.10,57.40,58.30,99.90,8.70,-0.57,480.50,117.80,55.40,56.20,99.90,8.00,-0.63,481.93,122.40,173.20,176.20,99.90,8.37,-1.69
2026-04-27 20:47:00,2026-04-27 20:47:59,Q08,482.40,108.10,51.50,52.10,99.90,8.30,-0.37,481.90,98.20,46.50,47.10,99.90,8.90,-0.49,482.80,100.70,47.50,48.20,99.90,9.20,-1.09,482.37,102.33,145.50,147.40,99.90,8.80,-1.94
2026-04-27 20:48:00,2026-04-27 20:48:59,Q08,483.50,123.20,58.40,59.40,99.90,8.00,-0.54,482.00,118.70,55.40,56.90,99.90,8.80,-0.51,480.90,116.50,54.50,55.70,99.90,8.60,-0.60,482.13,119.47,168.30,172.00,99.90,8.47,-1.66
2026-04-27 20:49:00,2026-04-27 20:49:59,Q08,483.70,133.40,63.40,64.20,99.90,8.40,-0.57,482.10,130.30,61.40,62.70,99.90,9.40,-0.51,481.00,132.00,62.40,63.50,99.90,7.90,-0.29,482.27,131.90,187.20,190.40,99.90,8.57,-1.37
2026-04-27 20:50:00,2026-04-27 20:50:59,Q08,482.60,120.80,56.40,57.80,99.90,6.70,-0.40,483.00,113.40,53.50,54.60,99.90,8.30,-0.60,481.40,116.10,54.50,55.80,99.90,7.60,-1.40,482.33,116.77,164.40,168.20,99.90,7.53,-2.40
2026-04-27 20:51:00,2026-04-27 20:51:59,Q08,483.00,113.70,53.50,54.60,99.90,8.80,-0.49,482.90,108.60,51.50,52.10,99.90,9.20,-0.57,481.30,109.30,51.50,52.40,99.90,8.20,-0.34,482.40,110.53,156.50,159.10,99.90,8.73,-1.40
2026-04-27 20:52:00,2026-04-27 20:52:59,Q08,484.00,123.90,58.40,59.50,99.90,8.10,-0.46,482.80,114.50,53.50,54.90,99.90,9.00,-0.46,481.50,116.40,54.50,55.80,99.90,8.10,-1.09,482.77,118.27,166.40,170.20,99.90,8.40,-2.00
2026-04-27 20:53:00,2026-04-27 20:53:59,Q08,484.10,127.60,60.40,61.50,99.90,8.60,-0.51,482.50,122.30,57.40,58.80,99.90,8.80,-0.49,481.70,119.70,56.40,57.20,99.90,8.40,-0.29,482.77,123.20,174.20,177.50,99.90,8.60,-1.29
2026-04-27 20:54:00,2026-04-27 20:54:59,Q08,483.50,126.70,59.40,60.90,99.90,7.80,-0.46,483.70,121.40,57.40,58.40,99.90,9.00,-0.63,481.70,120.80,56.40,57.70,99.90,7.30,-0.26,482.97,122.97,173.20,177.00,99.90,8.03,-1.34
2026-04-27 20:55:00,2026-04-27 20:55:59,Q08,481.90,91.70,42.60,43.80,99.90,8.30,-0.37,482.30,85.60,39.60,41.00,99.90,8.70,-0.57,482.00,87.40,40.60,41.90,99.90,8.40,-0.63,482.07,88.23,122.80,126.70,99.90,8.47,-1.57
2026-04-27 20:56:00,2026-04-27 20:56:59,Q08,482.90,122.70,57.40,58.80,99.90,7.80,-0.49,482.50,117.70,55.40,56.40,99.90,8.90,-0.60,480.40,116.80,54.50,55.70,99.90,7.50,-0.20,481.93,119.07,167.30,170.90,99.90,8.07,-1.29
2026-04-27 20:57:00,2026-04-27 20:57:59,Q08,482.20,127.50,60.40,61.20,99.90,8.40,-0.37,483.00,120.50,56.40,58.00,99.90,8.60,-0.63,481.40,120.90,56.40,57.70,99.90,8.10,-0.71,482.20,122.97,173.20,176.90,99.90,8.37,-1.71
2026-04-27 20:58:00,2026-04-27 20:58:59,Q08,482.10,119.30,56.40,57.40,99.90,8.40,-0.31,482.10,112.90,52.50,54.00,99.90,9.00,-0.54,482.40,112.40,52.50,54.00,99.90,8.60,-0.77,482.20,114.87,161.40,165.40,99.90,8.67,-1.63
2026-04-27 20:59:00,2026-04-27 20:59:59,Q08,483.70,121.50,57.40,58.40,99.90,7.80,-0.49,481.50,112.90,52.50,53.90,99.90,8.70,-0.43,482.20,114.80,53.50,54.90,99.90,7.90,-0.54,482.47,116.40,163.40,167.20,99.90,8.13,-1.46
2026-04-27 21:00:00,2026-04-27 21:00:59,Q08,482.70,117.20,55.40,56.40,99.90,7.80,-0.40,480.90,108.30,50.50,51.80,99.90,8.30,-0.46,482.20,109.30,51.50,52.50,99.90,7.30,-1.00,481.93,111.60,157.40,160.70,99.90,7.80,-1.86
2026-04-27 21:01:00,2026-04-27 21:01:59,Q08,482.90,102.10,48.50,49.20,99.90,8.30,-0.49,480.60,98.10,46.50,47.00,99.90,8.30,-0.43,481.20,96.80,45.50,46.20,99.90,7.90,-0.74,481.57,99.00,140.50,142.40,99.90,8.17,-1.66
2026-04-27 21:02:00,2026-04-27 21:02:59,Q08,483.50,115.90,54.50,55.50,99.90,7.70,-0.46,481.90,110.30,51.50,52.90,99.90,8.30,-0.46,482.40,108.70,51.50,52.10,99.90,7.80,-0.51,482.60,111.63,157.50,160.50,99.90,7.93,-1.43
2026-04-27 21:03:00,2026-04-27 21:03:59,Q08,484.60,122.00,58.40,59.00,99.90,8.40,-0.49,482.80,114.40,53.50,54.90,99.90,8.60,-0.46,483.10,115.40,54.50,55.50,99.90,8.00,-0.46,483.50,117.27,166.40,169.40,99.90,8.33,-1.40
2026-04-27 21:04:00,2026-04-27 21:04:59,Q08,484.80,104.60,49.50,50.30,99.90,8.70,-0.54,482.70,98.10,46.50,47.20,99.90,9.30,-0.49,482.50,96.90,45.50,46.30,99.90,9.00,-0.89,483.33,99.87,141.50,143.80,99.90,9.00,-1.91
2026-04-27 21:05:00,2026-04-27 21:05:59,Q08,483.50,115.80,54.50,55.50,99.90,8.30,-0.40,484.40,110.30,52.50,53.20,99.90,8.60,-0.63,482.90,110.60,52.50,53.00,99.90,7.30,-0.26,483.60,112.23,159.50,161.70,99.90,8.07,-1.29
2026-04-27 21:06:00,2026-04-27 21:06:59,Q08,483.20,102.00,48.50,49.30,99.90,8.10,-0.34,482.60,97.20,45.50,46.80,99.90,9.20,-0.49,483.60,97.80,45.50,46.90,99.90,8.40,-0.69,483.13,99.00,139.50,143.00,99.90,8.57,-1.51
2026-04-27 21:07:00,2026-04-27 21:07:59,Q08,484.50,104.40,49.50,50.30,99.90,7.80,-0.46,483.90,97.30,45.50,46.90,99.90,9.20,-0.51,482.50,98.90,46.50,47.20,99.90,8.60,-0.69,483.63,100.20,141.50,144.40,99.90,8.53,-1.66
2026-04-27 21:08:00,2026-04-27 21:08:59,Q08,484.40,102.00,48.50,49.40,99.90,7.80,-0.46,482.80,93.10,43.60,44.80,99.90,9.20,-0.49,483.20,94.60,44.50,45.40,99.90,8.50,-0.80,483.47,96.57,136.60,139.60,99.90,8.50,-1.74
2026-04-27 21:09:00,2026-04-27 21:09:59,Q08,484.40,104.60,49.50,50.30,99.90,8.60,-0.51,484.00,101.80,47.50,48.90,99.90,8.30,-0.54,482.30,101.10,47.50,48.70,99.90,8.50,-0.20,483.57,102.50,144.50,147.90,99.90,8.47,-1.26
2026-04-27 21:10:00,2026-04-27 21:10:59,Q08,483.50,120.70,56.40,58.00,99.90,7.50,-0.34,484.40,114.30,54.50,55.20,99.90,8.30,-0.57,483.40,115.70,54.50,55.50,99.90,7.10,-0.66,483.77,116.90,165.40,168.70,99.90,7.63,-1.57
