Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-27 21:11:00,2026-04-27 21:11:59,Q08,482.30,137.70,65.30,66.00,99.90,8.40,-0.26,483.30,131.20,62.40,63.30,99.90,9.00,-0.63,482.20,132.50,62.40,63.60,99.90,7.80,-0.89,482.60,133.80,190.10,192.90,99.90,8.40,-1.77
2026-04-27 21:12:00,2026-04-27 21:12:59,Q08,481.60,114.00,53.50,54.80,99.90,7.60,-0.34,482.60,108.00,51.50,52.10,99.90,8.90,-0.63,482.20,107.80,50.50,51.60,99.90,8.10,-0.60,482.13,109.93,155.50,158.50,99.90,8.20,-1.57
2026-04-27 21:13:00,2026-04-27 21:13:59,Q08,484.00,119.50,56.40,57.60,99.90,8.60,-0.51,483.30,113.80,53.50,54.60,99.90,9.00,-0.57,481.70,113.90,53.50,54.40,99.90,8.50,-0.34,483.00,115.73,163.40,166.60,99.90,8.70,-1.43
2026-04-27 21:14:00,2026-04-27 21:14:59,Q08,484.20,125.10,59.40,60.50,99.90,8.30,-0.54,482.60,116.60,54.50,55.90,99.90,10.20,-0.54,481.70,111.90,52.50,53.40,99.90,9.50,-0.91,482.83,117.87,166.40,169.80,99.90,9.33,-2.00
2026-04-27 21:15:00,2026-04-27 21:15:59,Q08,484.80,110.30,52.50,53.20,99.90,8.20,-0.49,482.40,104.20,49.50,50.10,99.90,8.70,-0.37,482.80,102.90,48.50,49.20,99.90,8.50,-0.34,483.33,105.80,150.50,152.50,99.90,8.47,-1.20
2026-04-27 21:16:00,2026-04-27 21:16:59,Q08,484.30,122.70,58.40,59.00,99.90,8.10,-0.54,482.80,118.70,55.40,56.90,99.90,9.70,-0.49,481.50,115.30,54.50,55.30,99.90,8.20,-0.89,482.87,118.90,168.30,171.20,99.90,8.67,-1.91
2026-04-27 21:17:00,2026-04-27 21:17:59,Q08,484.40,115.60,54.50,55.70,99.90,8.20,-0.46,482.60,112.00,52.50,54.00,99.90,8.70,-0.43,483.10,110.80,52.50,53.10,99.90,8.70,-0.31,483.37,112.80,159.50,162.80,99.90,8.53,-1.20
2026-04-27 21:18:00,2026-04-27 21:18:59,Q08,483.60,128.60,60.40,61.80,99.90,8.10,-0.46,483.90,122.00,57.40,58.90,99.90,8.60,-0.66,482.10,124.00,58.40,59.80,99.90,7.60,-0.60,483.20,124.87,176.20,180.50,99.90,8.10,-1.71
2026-04-27 21:19:00,2026-04-27 21:19:59,Q08,483.40,131.70,62.40,63.30,99.90,8.00,-0.31,483.00,126.10,59.40,60.90,99.90,8.90,-0.51,482.90,126.40,59.40,60.70,99.90,8.20,-0.60,483.10,128.07,181.20,184.90,99.90,8.37,-1.43
2026-04-27 21:20:00,2026-04-27 21:20:59,Q08,483.50,113.60,53.50,54.60,99.90,8.40,-0.43,484.30,109.70,51.50,52.80,99.90,9.20,-0.60,482.60,108.70,51.50,52.10,99.90,8.70,-0.49,483.47,110.67,156.50,159.50,99.90,8.77,-1.51
2026-04-27 21:21:00,2026-04-27 21:21:59,Q08,484.40,114.50,54.50,55.20,99.90,7.90,-0.43,482.80,107.80,50.50,51.60,99.90,9.20,-0.43,483.90,110.10,52.50,53.10,99.90,8.50,-0.51,483.70,110.80,157.50,159.90,99.90,8.53,-1.37
2026-04-27 21:22:00,2026-04-27 21:22:59,Q08,483.10,101.00,47.50,48.80,99.90,8.50,-0.37,482.60,90.70,42.60,43.40,99.90,9.50,-0.51,483.50,93.70,43.60,44.90,99.80,9.30,-1.57,483.07,95.13,133.70,137.10,99.87,9.10,-2.46
2026-04-27 21:23:00,2026-04-27 21:23:59,Q08,483.30,125.60,59.40,60.40,99.90,8.50,-0.34,483.10,120.10,56.40,58.00,99.90,9.30,-0.51,483.70,122.90,57.40,58.90,99.90,8.00,-0.66,483.37,122.87,173.20,177.30,99.90,8.60,-1.51
2026-04-27 21:24:00,2026-04-27 21:24:59,Q08,484.70,126.60,59.40,61.00,99.90,7.90,-0.54,482.90,119.90,56.40,57.40,99.90,8.60,-0.49,482.00,118.40,55.40,56.90,99.90,8.10,-0.66,483.20,121.63,171.20,175.30,99.90,8.20,-1.69
2026-04-27 21:25:00,2026-04-27 21:25:59,Q08,483.00,132.90,62.40,63.80,99.90,7.30,-0.29,484.00,125.80,59.40,60.50,99.90,8.60,-0.60,483.30,122.60,57.40,58.90,99.90,7.80,-0.77,483.43,127.10,179.20,183.20,99.90,7.90,-1.66
2026-04-27 21:26:00,2026-04-27 21:26:59,Q08,483.50,129.10,61.40,62.30,99.90,13.30,-0.31,484.30,115.10,54.50,55.70,99.90,13.10,-0.60,482.40,112.20,52.50,54.00,99.90,11.40,-0.80,483.40,118.80,168.40,172.00,99.90,12.60,-1.71
2026-04-27 21:27:00,2026-04-27 21:27:59,Q08,484.80,109.40,51.50,52.80,99.90,8.20,-0.46,482.50,104.50,49.50,50.10,99.90,8.80,-0.40,483.20,106.80,50.50,51.20,99.90,8.00,-0.49,483.50,106.90,151.50,154.10,99.90,8.33,-1.34
2026-04-27 21:28:00,2026-04-27 21:28:59,Q08,483.40,108.10,51.50,52.20,99.90,9.10,-0.46,483.30,103.60,48.50,49.70,99.90,10.50,-0.51,483.70,105.90,49.50,50.70,99.90,10.10,-0.51,483.47,105.87,149.50,152.60,99.90,9.90,-1.49
2026-04-27 21:29:00,2026-04-27 21:29:59,Q08,484.20,104.20,49.50,50.30,99.90,7.90,-0.49,482.80,97.20,45.50,46.80,99.90,8.70,-0.49,483.20,98.60,46.50,47.30,99.80,8.80,-1.29,483.40,100.00,141.50,144.40,99.87,8.47,-2.26
2026-04-27 21:30:00,2026-04-27 21:30:59,Q08,484.30,113.30,53.50,54.70,99.90,8.80,-0.51,483.50,101.80,47.50,48.80,99.90,9.10,-0.54,482.40,105.50,49.50,50.60,99.90,8.30,-1.14,483.40,106.87,150.50,154.10,99.90,8.73,-2.20
2026-04-27 21:31:00,2026-04-27 21:31:59,Q08,483.90,99.40,46.50,47.80,99.90,8.80,-0.40,484.30,94.80,44.50,45.50,99.90,9.10,-0.57,483.00,92.30,43.60,44.40,99.90,8.90,-0.37,483.73,95.50,134.60,137.70,99.90,8.93,-1.34
2026-04-27 21:32:00,2026-04-27 21:32:59,Q08,485.20,115.60,54.50,55.80,99.90,8.60,-0.46,483.90,110.80,52.50,53.10,99.90,9.70,-0.46,482.40,115.10,54.50,55.40,99.90,9.00,-0.91,483.83,113.83,161.50,164.30,99.90,9.10,-1.83
2026-04-27 21:33:00,2026-04-27 21:33:59,Q08,483.30,96.20,45.50,46.40,99.90,7.20,-0.34,483.70,91.40,42.60,44.00,99.90,9.00,-0.54,483.80,91.80,42.60,44.00,99.90,8.60,-0.40,483.60,93.13,130.70,134.40,99.90,8.27,-1.29
2026-04-27 21:34:00,2026-04-27 21:34:59,Q08,483.60,131.60,62.40,63.30,99.90,8.20,-0.31,484.60,124.40,59.40,60.00,99.90,8.70,-0.66,483.00,125.30,59.40,60.40,99.90,8.00,-0.34,483.73,127.10,181.20,183.70,99.90,8.30,-1.31
2026-04-27 21:35:00,2026-04-27 21:35:59,Q08,485.10,108.70,51.50,52.40,99.90,9.30,-0.49,483.00,97.10,45.50,46.90,99.90,9.40,-0.43,482.70,101.30,47.50,48.70,99.90,8.50,-1.06,483.60,102.37,144.50,148.00,99.90,9.07,-1.97
2026-04-27 21:37:00,2026-04-27 21:37:59,Q08,484.80,107.40,50.50,51.80,99.90,7.80,-0.43,482.60,102.90,48.50,49.20,99.90,8.10,-0.40,483.70,102.20,48.50,49.30,99.90,7.70,-0.14,483.70,104.17,147.50,150.30,99.90,7.87,-0.97
2026-04-27 21:38:00,2026-04-27 21:38:59,Q08,485.00,111.80,52.50,53.80,99.90,7.50,-0.43,482.90,103.10,48.50,49.60,99.90,8.30,-0.46,483.80,104.00,49.50,50.20,99.90,7.70,-1.11,483.90,106.30,150.50,153.60,99.90,7.83,-2.00
2026-04-27 21:39:00,2026-04-27 21:39:59,Q08,484.20,107.90,50.50,51.80,99.90,8.60,-0.34,484.60,103.20,48.50,49.90,99.90,8.80,-0.54,484.30,101.60,47.50,48.90,99.90,8.30,-0.37,484.37,104.23,146.50,150.60,99.90,8.57,-1.26
2026-04-27 21:40:00,2026-04-27 21:40:59,Q08,484.60,116.70,55.40,56.10,99.90,8.00,-0.37,483.20,113.20,53.50,54.60,99.90,8.30,-0.43,484.20,111.60,52.50,53.70,99.90,7.90,-0.03,484.00,113.83,161.40,164.40,99.90,8.07,-0.83
2026-04-27 21:41:00,2026-04-27 21:41:59,Q08,485.00,120.60,57.40,58.20,99.90,7.50,-0.40,484.50,109.40,51.50,52.80,99.90,8.50,-0.54,483.50,113.30,53.50,54.60,99.90,8.00,-1.03,484.33,114.43,162.40,165.60,99.90,8.00,-1.97
2026-04-27 21:42:00,2026-04-27 21:42:59,Q08,485.80,112.80,53.50,54.30,99.90,7.80,-0.49,484.50,108.00,51.50,52.30,99.90,8.60,-0.51,483.50,106.80,50.50,51.20,99.90,8.00,-0.43,484.60,109.20,155.50,157.80,99.90,8.13,-1.43
2026-04-27 21:43:00,2026-04-27 21:43:59,Q08,485.60,96.40,45.50,46.60,99.90,7.80,-0.40,483.80,91.70,42.60,44.00,99.90,9.30,-0.43,485.00,92.90,43.60,44.60,99.90,9.20,-0.51,484.80,93.67,131.70,135.20,99.90,8.77,-1.34
2026-04-27 21:44:00,2026-04-27 21:44:59,Q08,486.30,105.10,50.50,51.00,99.90,8.10,-0.46,485.60,95.80,45.50,46.10,99.90,9.40,-0.57,483.80,97.60,45.50,46.90,99.90,8.80,-1.14,485.23,99.50,141.50,144.00,99.90,8.77,-2.17
2026-04-27 21:45:00,2026-04-27 21:45:59,Q08,485.00,120.40,57.40,58.20,99.90,8.00,-0.31,485.20,117.00,55.40,56.70,99.90,8.80,-0.51,485.20,118.20,56.40,57.20,99.90,8.40,-0.34,485.13,118.53,169.20,172.10,99.90,8.40,-1.17
2026-04-27 21:46:00,2026-04-27 21:46:59,Q08,485.80,100.50,47.50,48.50,99.90,8.20,-0.46,485.90,96.10,45.50,46.60,99.90,8.50,-0.54,483.90,97.00,45.50,46.90,99.90,8.50,-0.37,485.20,97.87,138.50,142.00,99.90,8.40,-1.37
2026-04-27 21:47:00,2026-04-27 21:47:59,Q08,486.90,88.30,41.60,42.80,99.90,11.50,-0.43,484.60,82.20,38.60,39.70,99.90,14.50,-0.49,485.50,80.30,37.60,38.80,99.90,14.10,-0.31,485.67,83.60,117.80,121.30,99.90,13.37,-1.23
2026-04-27 21:48:00,2026-04-27 21:48:59,Q08,485.90,95.80,45.50,46.10,99.90,9.70,-0.34,486.40,93.40,44.50,45.20,99.90,10.30,-0.51,486.00,96.10,45.50,46.70,99.90,11.40,-0.20,486.10,95.10,135.50,138.00,99.90,10.47,-1.06
2026-04-27 21:49:00,2026-04-27 21:49:59,Q08,487.00,91.20,43.60,44.30,99.90,13.30,-0.51,484.60,94.10,44.50,45.50,99.90,14.90,-0.46,485.10,91.40,43.60,44.10,99.90,15.40,-0.57,485.57,92.23,131.70,133.90,99.90,14.53,-1.54
2026-04-27 21:50:00,2026-04-27 21:50:59,Q08,485.80,92.90,43.60,44.60,99.90,8.30,-0.49,484.20,91.40,43.60,44.00,99.90,8.00,-0.54,483.10,90.30,42.60,43.50,99.90,7.90,0.20,484.37,91.53,129.80,132.10,99.90,8.07,-0.83
2026-04-27 21:51:00,2026-04-27 21:51:59,Q08,484.40,113.60,53.50,54.70,99.90,8.00,-0.31,484.80,111.00,52.50,53.70,99.90,7.90,-0.60,484.00,108.70,51.50,52.30,99.90,7.30,0.26,484.40,111.10,157.50,160.70,99.90,7.73,-0.66
2026-04-27 21:52:00,2026-04-27 21:52:59,Q08,485.50,106.30,50.50,51.40,99.90,8.20,-0.49,484.00,103.10,48.50,49.90,99.90,8.80,-0.49,483.30,102.20,48.50,49.30,99.90,8.10,0.00,484.27,103.87,147.50,150.60,99.90,8.37,-0.97
2026-04-27 21:53:00,2026-04-27 21:53:59,Q08,484.90,136.90,64.30,65.80,99.90,7.80,-0.46,482.90,132.50,62.40,63.60,99.90,8.60,-0.46,483.40,129.50,61.40,62.30,99.90,7.80,0.26,483.73,132.97,188.10,191.70,99.90,8.07,-0.66
2026-04-27 21:54:00,2026-04-27 21:54:59,Q08,485.80,114.30,54.50,55.30,99.90,8.20,-0.51,483.90,112.40,53.50,54.10,99.90,8.70,-0.46,483.40,109.80,51.50,52.60,99.90,8.10,0.23,484.37,112.17,159.50,162.00,99.90,8.33,-0.74
2026-04-27 21:55:00,2026-04-27 21:55:59,Q08,485.20,124.90,59.40,60.10,99.90,8.00,-0.40,485.20,120.00,57.40,58.20,99.90,8.60,-0.54,483.40,119.60,57.00,57.50,100.00,8.00,0.00,484.60,121.50,173.80,175.80,99.93,8.20,-0.94
2026-04-27 21:56:00,2026-04-27 21:56:59,Q08,485.40,101.30,47.50,49.00,99.90,7.60,-0.46,485.30,97.80,46.50,47.00,99.90,8.20,-0.57,483.40,97.60,45.50,46.90,99.90,7.20,0.29,484.70,98.90,139.50,142.90,99.90,7.67,-0.74
2026-04-27 21:57:00,2026-04-27 21:57:59,Q08,485.00,100.90,47.50,48.50,99.90,8.20,-0.37,484.40,99.70,46.50,47.90,99.90,7.70,-0.51,484.90,97.80,45.50,46.90,99.90,7.60,0.23,484.77,99.47,139.50,143.30,99.90,7.83,-0.66
2026-04-27 21:58:00,2026-04-27 21:58:59,Q08,484.70,115.90,54.50,55.70,99.90,7.80,-0.31,485.40,113.80,53.50,54.80,99.90,8.00,-0.57,484.30,112.70,53.50,54.20,99.90,7.50,-0.03,484.80,114.13,161.50,164.70,99.90,7.77,-0.91
2026-04-27 21:59:00,2026-04-27 21:59:59,Q08,485.20,125.40,59.40,60.60,99.90,6.80,-0.37,483.90,122.50,57.40,58.90,99.90,7.80,-0.43,484.40,121.70,57.40,58.60,99.90,6.90,0.23,484.50,123.20,174.20,178.10,99.90,7.17,-0.57
2026-04-27 22:00:00,2026-04-27 22:00:59,Q08,486.10,119.10,56.40,57.80,99.90,7.70,-0.54,484.10,116.90,55.40,56.10,99.90,8.20,-0.49,483.30,113.00,53.50,54.60,99.90,7.30,0.37,484.50,116.33,165.30,168.50,99.90,7.73,-0.66
2026-04-27 22:01:00,2026-04-27 22:01:59,Q08,484.40,131.30,62.40,63.40,99.90,7.10,-0.37,485.40,125.20,59.40,60.60,99.90,8.00,-0.60,483.60,124.00,58.40,59.90,99.90,7.50,-0.17,484.47,126.83,180.20,183.90,99.90,7.53,-1.14
2026-04-27 22:02:00,2026-04-27 22:02:59,Q08,485.70,114.20,54.50,55.30,99.90,8.20,-0.40,485.50,112.70,53.50,54.30,99.90,8.20,-0.57,483.50,112.20,53.50,54.10,99.90,7.60,0.29,484.90,113.03,161.50,163.70,99.90,8.00,-0.69
2026-04-27 22:03:00,2026-04-27 22:03:59,Q08,484.30,126.20,59.40,61.00,99.90,7.60,-0.34,485.30,116.00,55.40,56.30,99.90,8.50,-0.63,483.20,115.70,54.50,55.50,99.90,7.30,-0.89,484.27,119.30,169.30,172.80,99.90,7.80,-1.86
2026-04-27 22:04:00,2026-04-27 22:04:59,Q08,484.90,128.10,60.40,62.00,99.90,8.50,-0.46,485.00,127.80,60.40,61.60,99.90,8.00,-0.63,482.40,122.40,57.40,58.80,99.90,8.00,0.26,484.10,126.10,178.20,182.40,99.90,8.17,-0.83
2026-04-27 22:05:00,2026-04-27 22:05:59,Q08,485.90,128.20,61.40,62.10,99.90,7.80,-0.54,484.30,125.90,59.40,60.50,99.90,7.90,-0.46,483.10,122.70,57.40,58.90,99.90,7.40,0.03,484.43,125.60,178.20,181.50,99.90,7.70,-0.97
2026-04-27 22:06:00,2026-04-27 22:06:59,Q08,484.50,115.60,54.50,55.70,99.90,7.20,-0.31,485.40,113.80,53.50,54.80,99.90,8.20,-0.60,484.30,112.80,53.50,54.20,99.90,7.20,-0.31,484.73,114.07,161.50,164.70,99.90,7.53,-1.23
2026-04-27 22:07:00,2026-04-27 22:07:59,Q08,485.40,131.90,62.40,63.50,99.90,7.60,-0.51,484.20,126.60,59.40,61.00,99.90,8.80,-0.51,482.70,126.30,59.40,60.70,99.90,8.10,-0.51,484.10,128.27,181.20,185.20,99.90,8.17,-1.54
2026-04-27 22:08:00,2026-04-27 22:08:59,Q08,483.60,129.70,61.40,62.30,99.90,8.30,-0.34,484.80,125.60,59.40,60.50,99.90,8.40,-0.69,482.80,125.30,59.40,60.20,99.90,7.40,0.29,483.73,126.87,180.20,183.00,99.90,8.03,-0.74
2026-04-27 22:09:00,2026-04-27 22:09:59,Q08,483.50,123.10,58.40,59.40,99.90,7.40,-0.34,484.60,119.40,56.40,57.60,99.90,8.00,-0.63,482.60,117.70,55.40,56.40,99.90,7.20,-0.26,483.57,120.07,170.20,173.40,99.90,7.53,-1.23
2026-04-27 22:10:00,2026-04-27 22:10:59,Q08,484.10,125.80,59.40,60.50,99.90,8.30,-0.46,484.30,118.30,56.40,57.10,99.90,8.80,-0.63,482.20,119.70,56.40,57.40,99.90,8.10,-0.54,483.53,121.27,172.20,175.00,99.90,8.40,-1.63
2026-04-27 22:11:00,2026-04-27 22:11:59,Q08,485.20,102.90,48.50,49.50,99.90,7.40,-0.49,484.30,98.80,46.50,47.40,99.90,8.20,-0.51,482.30,98.20,46.50,47.20,99.90,7.70,-0.23,483.93,99.97,141.50,144.10,99.90,7.77,-1.23
2026-04-27 22:12:00,2026-04-27 22:12:59,Q08,484.80,119.50,56.40,57.60,99.90,7.70,-0.40,483.10,113.10,53.50,54.60,99.90,8.20,-0.40,484.20,114.50,54.50,55.20,99.90,7.60,-0.31,484.03,115.70,164.40,167.40,99.90,7.83,-1.11
2026-04-27 22:13:00,2026-04-27 22:13:59,Q08,484.30,112.00,53.50,54.20,99.90,7.70,-0.40,485.30,107.40,50.50,51.90,99.90,7.80,-0.60,483.30,109.00,51.50,52.60,99.90,7.40,-0.97,484.30,109.47,155.50,158.70,99.90,7.63,-1.97
2026-04-27 22:14:00,2026-04-27 22:14:59,Q08,485.40,117.80,55.40,56.70,99.90,8.50,-0.49,483.00,111.00,52.50,53.60,99.90,8.70,-0.46,483.20,109.90,51.50,52.60,99.90,7.80,-0.43,483.87,112.90,159.40,162.90,99.90,8.33,-1.37
2026-04-27 22:15:00,2026-04-27 22:15:59,Q08,484.30,112.10,53.50,54.20,99.90,7.00,-0.49,482.50,108.60,51.50,52.10,99.90,7.50,-0.49,481.80,107.60,50.50,51.50,99.90,7.00,-0.20,482.87,109.43,155.50,157.80,99.90,7.17,-1.17
2026-04-27 22:16:00,2026-04-27 22:16:59,Q08,483.10,102.40,48.50,49.30,99.90,8.30,-0.34,483.60,97.00,45.50,46.90,99.90,8.30,-0.57,482.80,96.50,45.50,46.30,99.90,7.40,-0.14,483.17,98.63,139.50,142.50,99.90,8.00,-1.06
2026-04-27 22:17:00,2026-04-27 22:17:59,Q08,484.50,112.50,53.50,54.20,99.90,7.50,-0.54,482.90,109.90,51.50,52.50,99.90,7.40,-0.51,481.60,107.70,50.50,51.50,99.90,7.30,-0.06,483.00,110.03,155.50,158.20,99.90,7.40,-1.11
2026-04-27 22:18:00,2026-04-27 22:18:59,Q08,482.90,127.40,60.40,61.20,99.90,8.30,-0.37,483.60,122.90,57.40,58.90,99.90,8.10,-0.63,481.60,120.90,56.40,57.70,99.90,7.20,0.46,482.70,123.73,174.20,177.80,99.90,7.87,-0.54
2026-04-27 22:19:00,2026-04-27 22:19:59,Q08,484.40,89.00,42.60,43.10,99.90,7.60,-0.46,482.50,83.20,39.60,40.00,99.90,8.00,-0.43,483.00,84.40,39.60,40.60,99.90,7.40,-0.37,483.30,85.53,121.80,123.70,99.90,7.67,-1.26
2026-04-27 22:20:00,2026-04-27 22:20:59,Q08,484.90,114.60,54.50,55.20,99.90,7.20,-0.51,482.80,112.50,52.50,54.00,99.90,7.10,-0.49,481.90,110.10,51.50,52.90,99.90,7.10,0.54,483.20,112.40,158.50,162.10,99.90,7.13,-0.46
2026-04-27 22:21:00,2026-04-27 22:21:59,Q08,485.00,118.80,56.40,57.20,99.90,7.50,-0.51,482.90,111.90,52.50,53.50,99.90,7.60,-0.43,482.00,115.10,54.50,55.40,99.90,7.50,-0.63,483.30,115.27,163.40,166.10,99.90,7.53,-1.57
2026-04-27 22:22:00,2026-04-27 22:22:59,Q08,483.50,110.40,52.50,53.10,99.90,7.80,-0.31,484.10,104.80,49.50,50.30,99.90,8.30,-0.57,483.20,105.40,49.50,50.70,99.90,8.00,0.00,483.60,106.87,151.50,154.10,99.90,8.03,-0.89
2026-04-27 22:23:00,2026-04-27 22:23:59,Q08,485.40,108.80,51.50,52.40,99.90,8.00,-0.54,483.90,104.10,49.50,50.20,99.90,8.20,-0.51,482.30,103.90,48.50,49.60,99.90,8.10,0.40,483.87,105.60,149.50,152.20,99.90,8.10,-0.66
2026-04-27 22:24:00,2026-04-27 22:24:59,Q08,484.90,115.00,54.50,55.70,99.90,7.80,-0.49,484.20,110.20,52.50,53.20,99.90,8.00,-0.54,482.40,109.10,51.50,52.50,99.90,7.00,-0.23,483.83,111.43,158.50,161.40,99.90,7.60,-1.26
2026-04-27 22:25:00,2026-04-27 22:25:59,Q08,485.20,97.30,46.50,47.00,99.90,7.50,-0.43,483.30,96.60,45.50,46.40,99.90,8.00,-0.49,482.90,92.60,43.60,44.30,99.90,7.50,0.09,483.80,95.50,135.60,137.70,99.90,7.67,-0.83
2026-04-27 22:26:00,2026-04-27 22:26:59,Q08,483.50,91.60,42.60,44.00,99.90,7.20,-0.34,483.20,89.00,41.60,43.00,99.90,7.00,-0.49,483.30,88.30,41.60,42.50,99.90,7.30,0.11,483.33,89.63,125.80,129.50,99.90,7.17,-0.71
2026-04-27 22:27:00,2026-04-27 22:27:59,Q08,483.90,119.20,56.40,57.50,99.90,7.40,-0.37,483.90,112.40,53.50,54.10,99.90,7.90,-0.57,482.90,113.30,53.50,54.50,99.90,6.90,-0.29,483.57,114.97,163.40,166.10,99.90,7.40,-1.23
2026-04-27 22:28:00,2026-04-27 22:28:59,Q08,483.60,121.30,57.40,58.40,99.90,6.80,-0.31,482.90,117.00,55.40,56.40,99.90,7.30,-0.51,483.60,115.40,54.50,55.50,99.90,6.90,0.03,483.37,117.90,167.30,170.30,99.90,7.00,-0.80
2026-04-27 22:29:00,2026-04-27 22:29:59,Q08,483.70,111.50,52.50,53.60,99.90,7.10,-0.37,484.20,108.40,51.50,52.30,99.90,7.70,-0.60,482.80,105.10,49.50,50.60,99.90,6.70,-0.11,483.57,108.33,153.50,156.50,99.90,7.17,-1.09
2026-04-27 22:30:00,2026-04-27 22:30:59,Q08,485.20,115.80,54.50,55.80,99.90,7.90,-0.49,482.80,109.20,51.50,52.50,99.90,8.50,-0.43,482.40,110.00,52.50,53.00,99.90,7.00,-0.29,483.47,111.67,158.50,161.30,99.90,7.80,-1.20
2026-04-27 22:31:00,2026-04-27 22:31:59,Q08,484.50,118.60,56.40,57.10,99.90,6.30,-0.49,483.60,113.20,53.50,54.60,99.90,6.80,-0.51,481.70,111.20,52.50,53.40,99.90,5.90,-0.17,483.27,114.33,162.40,165.10,99.90,6.33,-1.17
2026-04-27 22:32:00,2026-04-27 22:32:59,Q08,484.30,132.60,62.40,63.90,99.90,7.70,-0.43,482.30,125.70,59.40,60.20,99.90,8.80,-0.40,483.20,126.00,59.40,60.90,99.90,7.00,0.00,483.27,128.10,181.20,185.00,99.90,7.83,-0.83
2026-04-27 22:33:00,2026-04-27 22:33:59,Q08,485.10,120.80,57.40,58.20,99.90,7.20,-0.51,482.60,112.70,52.50,54.00,99.90,7.00,-0.49,481.80,115.00,54.50,55.30,99.90,6.60,-0.29,483.17,116.17,164.40,167.50,99.90,6.93,-1.29
2026-04-27 22:34:00,2026-04-27 22:34:59,Q08,485.10,119.40,56.40,57.70,99.90,7.70,-0.49,482.60,111.00,52.50,53.50,99.90,7.90,-0.43,481.90,113.80,53.50,54.40,99.90,7.50,-0.83,483.20,114.73,162.40,165.60,99.90,7.70,-1.74
2026-04-27 22:35:00,2026-04-27 22:35:59,Q08,485.00,103.20,48.50,50.00,99.90,6.80,-0.51,483.30,100.90,47.50,48.30,99.90,6.60,-0.54,482.00,99.40,46.50,47.70,99.90,6.40,0.17,483.43,101.17,142.50,146.00,99.90,6.60,-0.89
2026-04-27 22:36:00,2026-04-27 22:36:59,Q08,483.70,108.60,51.50,52.20,99.90,6.90,-0.40,484.00,103.00,48.50,49.90,99.90,7.30,-0.57,482.20,105.00,49.50,50.60,99.90,7.40,-0.34,483.30,105.53,149.50,152.70,99.90,7.20,-1.31
2026-04-27 22:37:00,2026-04-27 22:37:59,Q08,484.80,108.40,51.50,52.30,99.90,7.20,-0.43,482.80,102.90,48.50,49.20,99.90,7.40,-0.46,483.10,104.10,49.50,50.20,99.90,7.10,-0.69,483.57,105.13,149.50,151.70,99.90,7.23,-1.57
2026-04-27 22:38:00,2026-04-27 22:38:59,Q08,483.70,120.00,56.40,58.00,99.90,7.40,-0.34,483.70,115.90,54.50,55.50,99.90,7.60,-0.57,483.40,116.10,55.40,56.00,99.90,7.50,-0.06,483.60,117.33,166.30,169.50,99.90,7.50,-0.97
2026-04-27 22:39:00,2026-04-27 22:39:59,Q08,485.00,114.30,54.50,55.30,99.90,6.90,-0.49,482.80,106.10,50.50,51.10,99.90,7.60,-0.46,482.30,106.80,50.50,51.10,99.90,7.40,-0.80,483.37,109.07,155.50,157.50,99.90,7.30,-1.74
2026-04-27 22:40:00,2026-04-27 22:40:59,Q08,483.90,113.40,53.50,54.60,99.90,7.40,-0.37,482.80,104.80,49.50,50.10,99.90,8.20,-0.49,483.40,106.80,50.50,51.20,99.90,7.40,-0.91,483.37,108.33,153.50,155.90,99.90,7.67,-1.77
2026-04-27 22:41:00,2026-04-27 22:41:59,Q08,483.50,86.80,40.60,41.50,99.90,7.40,-0.40,484.10,81.70,38.60,39.20,99.90,7.40,-0.60,482.40,82.30,38.60,39.50,99.90,7.60,-0.29,483.33,83.60,117.80,120.20,99.90,7.47,-1.29
2026-04-27 22:42:00,2026-04-27 22:42:59,Q08,484.80,102.80,48.50,49.40,99.90,7.50,-0.46,483.70,99.10,46.50,47.80,99.90,7.10,-0.54,481.80,100.00,47.50,48.10,99.90,7.30,-0.60,483.43,100.63,142.50,145.30,99.90,7.30,-1.60
2026-04-27 22:43:00,2026-04-27 22:43:59,Q08,484.00,115.80,54.50,55.70,99.90,7.30,-0.43,483.70,110.20,52.50,53.10,99.90,7.60,-0.57,481.70,108.30,50.50,51.90,99.90,7.20,-0.31,483.13,111.43,157.50,160.70,99.90,7.37,-1.31
2026-04-27 22:44:00,2026-04-27 22:44:59,Q08,485.00,116.70,55.40,56.30,99.90,7.40,-0.54,482.80,115.30,54.50,55.40,99.90,7.90,-0.46,482.10,112.30,52.50,54.00,99.90,6.50,0.26,483.30,114.77,162.40,165.70,99.90,7.27,-0.74
2026-04-27 22:45:00,2026-04-27 22:45:59,Q08,482.90,111.40,52.50,53.50,99.90,7.10,-0.31,482.70,105.50,49.50,50.60,99.90,8.40,-0.49,482.90,106.30,50.50,51.10,99.90,7.40,-0.77,482.83,107.73,152.50,155.20,99.90,7.63,-1.57
2026-04-27 22:46:00,2026-04-27 22:46:59,Q08,486.00,112.50,53.50,54.40,99.90,7.50,-0.49,484.40,106.70,50.50,51.30,99.90,8.30,-0.49,483.00,106.90,50.50,51.20,99.90,8.00,-0.63,484.47,108.70,154.50,156.90,99.90,7.93,-1.60
2026-04-27 22:47:00,2026-04-27 22:47:59,Q08,485.70,111.20,52.50,53.80,99.90,7.80,-0.46,483.90,108.80,51.50,52.20,99.90,8.00,-0.43,484.70,107.10,50.50,51.80,99.90,7.60,-0.23,484.77,109.03,154.50,157.80,99.90,7.80,-1.11
2026-04-27 22:48:00,2026-04-27 22:48:59,Q08,486.20,114.30,54.50,55.40,99.90,8.10,-0.51,484.40,110.50,52.50,53.20,99.90,8.80,-0.43,484.10,110.30,52.50,53.20,99.90,8.00,-0.09,484.90,111.70,159.50,161.80,99.90,8.30,-1.03
2026-04-27 22:49:00,2026-04-27 22:49:59,Q08,485.50,103.90,48.50,50.00,99.90,8.10,-0.37,485.70,99.50,47.50,48.00,99.90,9.20,-0.57,484.90,99.30,46.50,47.90,99.90,8.10,-0.63,485.37,100.90,142.50,145.90,99.90,8.47,-1.57
2026-04-27 22:50:00,2026-04-27 22:50:59,Q08,485.20,118.10,56.40,57.20,99.90,8.10,-0.40,485.60,112.90,53.50,54.30,99.90,8.50,-0.63,484.00,112.60,53.50,54.20,99.90,8.00,-0.17,484.93,114.53,163.40,165.70,99.90,8.20,-1.20
2026-04-27 22:51:00,2026-04-27 22:51:59,Q08,486.50,110.60,52.50,53.50,99.90,8.00,-0.54,484.10,108.00,51.50,52.30,99.90,8.90,-0.46,483.60,105.20,49.50,50.70,99.90,7.80,-0.23,484.73,107.93,153.50,156.50,99.90,8.23,-1.23
2026-04-27 22:52:00,2026-04-27 22:52:59,Q08,486.50,111.00,52.50,53.90,99.90,9.30,-0.49,484.20,105.00,49.50,50.80,99.90,9.30,-0.43,483.90,104.80,49.50,50.20,99.90,8.80,-0.43,484.87,106.93,151.50,154.90,99.90,9.13,-1.34
2026-04-27 22:53:00,2026-04-27 22:53:59,Q08,486.40,112.60,53.50,54.40,99.90,8.80,-0.51,483.80,107.50,50.50,51.70,99.90,8.40,-0.43,484.30,106.80,50.50,51.30,99.90,8.00,-0.09,484.83,108.97,154.50,157.40,99.90,8.40,-1.03
2026-04-27 22:54:00,2026-04-27 22:54:59,Q08,485.20,114.40,54.50,55.30,99.90,8.50,-0.31,485.30,111.40,52.50,53.80,99.90,9.20,-0.51,485.40,110.40,52.50,53.30,99.90,8.50,-0.06,485.30,112.07,159.50,162.40,99.90,8.73,-0.89
2026-04-27 22:55:00,2026-04-27 22:55:59,Q08,486.80,112.20,53.50,54.40,99.90,8.00,-0.54,484.40,110.00,52.50,53.20,99.90,8.60,-0.43,484.30,107.00,50.50,51.80,99.90,7.90,0.06,485.17,109.73,156.50,159.40,99.90,8.17,-0.91
2026-04-27 22:56:00,2026-04-27 22:56:59,Q08,485.40,119.20,56.40,57.70,99.90,8.50,-0.34,486.40,117.90,55.40,56.90,99.90,8.80,-0.60,484.90,113.30,53.50,54.70,99.90,8.00,-0.06,485.57,116.80,165.30,169.30,99.90,8.43,-1.00
2026-04-27 22:57:00,2026-04-27 22:57:59,Q08,485.70,110.20,52.50,53.30,99.90,9.60,-0.31,485.50,102.90,48.50,49.50,99.90,9.30,-0.51,486.10,103.20,49.50,50.10,99.90,8.50,-0.37,485.77,105.43,150.50,152.90,99.90,9.13,-1.20
2026-04-27 22:58:00,2026-04-27 22:58:59,Q08,487.40,113.60,54.50,55.00,99.90,8.10,-0.49,485.40,111.90,52.50,53.80,99.90,9.20,-0.46,485.50,111.60,52.50,53.80,99.90,8.30,0.06,486.10,112.37,159.50,162.60,99.90,8.53,-0.89
2026-04-27 22:59:00,2026-04-27 22:59:59,Q08,487.30,112.30,53.50,54.50,99.90,8.60,-0.40,485.80,113.20,53.50,54.80,99.90,8.70,-0.43,486.00,108.50,51.50,52.50,99.90,7.70,-0.14,486.37,111.33,158.50,161.80,99.90,8.33,-0.97
2026-04-27 23:00:00,2026-04-27 23:00:59,Q08,486.50,121.30,57.40,58.80,99.90,7.50,-0.40,486.50,115.40,54.50,55.90,99.90,8.50,-0.60,484.80,114.40,54.50,55.20,99.90,8.00,-0.51,485.93,117.03,166.40,169.90,99.90,8.00,-1.51
2026-04-27 23:01:00,2026-04-27 23:01:59,Q08,486.40,111.10,52.50,53.90,99.90,9.60,-0.43,486.40,105.90,50.50,51.00,99.90,10.10,-0.63,484.20,105.10,49.50,50.80,99.90,9.30,0.31,485.67,107.37,152.50,155.70,99.90,9.67,-0.74
2026-04-27 23:02:00,2026-04-27 23:02:59,Q08,486.80,116.60,55.40,56.40,99.90,9.20,-0.31,484.90,110.40,52.50,53.20,99.90,9.00,-0.46,485.90,110.50,52.50,53.30,99.90,8.20,-0.37,485.87,112.50,160.40,162.90,99.90,8.80,-1.14
2026-04-27 23:03:00,2026-04-27 23:03:59,Q08,487.20,109.90,52.50,53.10,99.90,8.80,-0.51,486.50,110.30,52.50,53.50,99.90,9.20,-0.60,484.40,108.10,51.50,52.30,99.90,8.20,0.29,486.03,109.43,156.50,158.90,99.90,8.73,-0.83
2026-04-27 23:05:00,2026-04-27 23:05:59,Q08,485.90,107.60,50.50,51.90,99.90,9.70,-0.34,486.10,103.70,49.50,50.10,99.90,9.70,-0.57,485.20,104.90,49.50,50.40,99.90,8.90,0.06,485.73,105.40,149.50,152.40,99.90,9.43,-0.86
2026-04-27 23:06:00,2026-04-27 23:06:59,Q08,486.00,92.60,43.60,44.70,99.90,8.90,-0.49,485.40,90.90,42.60,43.70,99.90,8.60,-0.57,483.80,90.70,42.60,43.50,99.90,9.30,0.23,485.07,91.40,128.80,131.90,99.90,8.93,-0.83
2026-04-27 23:07:00,2026-04-27 23:07:59,Q08,486.30,117.30,55.40,56.90,99.90,8.70,-0.37,485.20,114.50,54.50,55.30,99.90,9.10,-0.49,485.90,111.70,52.50,53.80,99.90,8.50,0.00,485.80,114.50,162.40,166.00,99.90,8.77,-0.86
2026-04-27 23:08:00,2026-04-27 23:08:59,Q08,487.20,116.00,55.40,56.50,99.90,7.70,-0.54,485.60,113.80,53.50,54.80,99.90,8.80,-0.49,483.80,114.20,54.50,55.10,99.90,7.40,-0.14,485.53,114.67,163.40,166.40,99.90,7.97,-1.17
2026-04-27 23:09:00,2026-04-27 23:09:59,Q08,486.10,114.90,54.50,55.40,99.90,8.70,-0.37,486.90,113.00,53.50,54.90,99.90,9.00,-0.60,484.40,110.70,52.50,53.20,99.90,8.00,0.57,485.80,112.87,160.50,163.50,99.90,8.57,-0.40
2026-04-27 23:10:00,2026-04-27 23:10:59,Q08,487.10,118.00,56.40,57.50,99.90,7.80,-0.54,484.40,112.50,53.50,54.20,99.90,8.30,-0.46,483.30,114.00,54.50,55.10,99.90,7.90,-0.37,484.93,114.83,164.40,166.80,99.90,8.00,-1.37
2026-04-27 23:11:00,2026-04-27 23:11:59,Q08,485.30,121.20,57.40,58.70,99.90,8.20,-0.37,486.00,112.30,53.50,54.40,99.90,8.70,-0.66,483.60,114.30,54.50,55.10,99.90,8.50,-0.57,484.97,115.93,165.40,168.20,99.90,8.47,-1.60
2026-04-27 23:12:00,2026-04-27 23:12:59,Q08,486.80,122.60,58.40,59.30,99.90,8.20,-0.49,483.90,117.20,55.40,56.50,99.90,8.70,-0.40,484.50,115.70,54.50,55.70,99.90,8.60,-0.37,485.07,118.50,168.30,171.50,99.90,8.50,-1.26
2026-04-27 23:13:00,2026-04-27 23:13:59,Q08,487.00,117.00,55.40,57.00,99.90,8.00,-0.51,484.00,112.00,53.50,54.20,99.90,9.10,-0.40,484.40,111.70,52.50,53.70,99.90,8.90,-0.20,485.13,113.57,161.40,164.90,99.90,8.67,-1.11
2026-04-27 23:14:00,2026-04-27 23:14:59,Q08,486.60,118.70,56.40,57.30,99.90,8.30,-0.43,484.00,111.30,52.50,53.70,99.90,8.90,-0.43,484.70,112.60,53.50,54.20,99.90,8.60,-1.06,485.10,114.20,162.40,165.20,99.90,8.60,-1.91
2026-04-27 23:15:00,2026-04-27 23:15:59,Q08,486.70,118.90,56.40,57.30,99.90,8.70,-0.51,484.30,117.70,55.40,56.60,99.90,9.00,-0.49,484.20,117.10,55.40,56.60,99.90,8.40,0.17,485.07,117.90,167.20,170.50,99.90,8.70,-0.83
2026-04-27 23:16:00,2026-04-27 23:16:59,Q08,487.40,121.40,57.40,58.90,99.90,8.70,-0.51,485.10,118.20,56.40,57.20,99.90,8.30,-0.51,483.80,114.30,55.00,55.10,100.00,8.10,0.00,485.43,117.97,168.80,171.20,99.93,8.37,-1.03
2026-04-27 23:17:00,2026-04-27 23:17:59,Q08,486.30,113.10,53.50,54.90,99.90,8.00,-0.34,486.10,107.20,51.50,52.00,99.90,9.20,-0.54,485.10,105.90,49.50,50.90,99.90,8.00,-0.49,485.83,108.73,154.50,157.80,99.90,8.40,-1.37
2026-04-27 23:18:00,2026-04-27 23:18:59,Q08,488.00,119.10,57.40,58.10,99.90,8.20,-0.57,485.60,115.40,54.50,55.80,99.90,8.30,-0.46,484.50,114.60,54.50,55.20,99.90,7.90,0.11,486.03,116.37,166.40,169.10,99.90,8.13,-0.91
2026-04-27 23:19:00,2026-04-27 23:19:59,Q08,487.60,124.80,59.40,60.40,99.90,7.50,-0.49,486.70,119.60,56.40,57.80,99.90,8.30,-0.54,484.50,118.70,56.40,57.10,99.90,8.20,0.17,486.27,121.03,172.20,175.30,99.90,8.00,-0.86
2026-04-27 23:20:00,2026-04-27 23:20:59,Q08,488.30,113.20,54.50,55.10,99.90,8.00,-0.51,486.60,105.70,50.50,51.00,99.90,9.00,-0.54,484.60,106.40,50.50,51.30,99.90,9.20,-0.71,486.50,108.43,155.50,157.40,99.90,8.73,-1.77
2026-04-27 23:21:00,2026-04-27 23:21:59,Q08,486.40,117.70,55.40,56.90,99.90,8.80,-0.34,486.90,114.70,54.50,55.40,99.90,9.20,-0.63,486.00,112.10,53.50,54.40,99.90,9.30,0.00,486.43,114.83,163.40,166.70,99.90,9.10,-0.97
2026-04-27 23:22:00,2026-04-27 23:22:59,Q08,486.70,114.40,54.50,55.40,99.90,8.50,-0.37,487.20,109.10,52.50,53.10,99.90,8.40,-0.63,485.20,107.60,50.50,51.90,99.90,8.00,-0.11,486.37,110.37,157.50,160.40,99.90,8.30,-1.11
2026-04-27 23:23:00,2026-04-27 23:23:59,Q08,487.30,115.90,55.40,56.00,99.90,8.60,-0.46,487.30,109.80,52.50,53.10,99.90,8.70,-0.60,485.00,111.30,52.50,53.80,99.90,8.20,-0.34,486.53,112.33,160.40,162.90,99.90,8.50,-1.40
2026-04-27 23:24:00,2026-04-27 23:24:59,Q08,488.30,111.60,53.50,54.20,99.90,8.30,-0.46,486.10,104.90,49.50,50.50,99.90,9.80,-0.43,486.70,105.30,50.50,51.00,99.90,8.10,-0.43,487.03,107.27,153.50,155.70,99.90,8.73,-1.31
2026-04-27 23:25:00,2026-04-27 23:25:59,Q08,487.60,111.00,53.50,54.10,99.90,8.60,-0.43,487.50,107.80,51.50,52.10,99.90,8.90,-0.60,484.70,107.90,50.50,51.80,99.90,8.50,0.23,486.60,108.90,155.50,158.00,99.90,8.67,-0.80
2026-04-27 23:26:00,2026-04-27 23:26:59,Q08,488.20,109.80,52.50,53.20,99.90,8.60,-0.49,487.70,106.80,50.50,51.60,99.90,8.60,-0.63,485.00,106.40,50.50,51.40,99.90,8.40,-0.31,486.97,107.67,153.50,156.20,99.90,8.53,-1.43
2026-04-27 23:27:00,2026-04-27 23:27:59,Q08,488.60,120.20,57.40,58.60,99.90,8.40,-0.54,485.70,114.20,54.50,55.30,99.90,8.60,-0.46,485.10,114.60,54.50,55.30,99.90,8.60,-0.14,486.47,116.33,166.40,169.20,99.90,8.53,-1.14
2026-04-27 23:28:00,2026-04-27 23:28:59,Q08,487.30,116.40,55.40,56.50,99.90,8.70,-0.40,486.30,107.70,51.50,52.00,99.90,8.30,-0.51,485.90,108.10,51.50,52.40,99.90,8.10,-0.37,486.50,110.73,158.40,160.90,99.90,8.37,-1.29
2026-04-27 23:29:00,2026-04-27 23:29:59,Q08,488.60,112.00,53.50,54.70,99.90,8.50,-0.46,486.20,106.40,50.50,51.50,99.90,9.10,-0.43,486.60,107.10,51.50,52.00,99.90,8.20,-0.77,487.13,108.50,155.50,158.20,99.90,8.60,-1.66
2026-04-27 23:30:00,2026-04-27 23:30:59,Q08,487.20,113.20,54.50,55.00,99.90,8.30,-0.37,485.90,107.90,50.50,51.90,99.90,8.50,-0.49,486.70,110.10,52.50,53.50,99.90,8.70,-0.66,486.60,110.40,157.50,160.40,99.90,8.50,-1.51
2026-04-27 23:31:00,2026-04-27 23:31:59,Q08,487.50,118.40,56.40,57.50,99.90,9.10,-0.43,487.40,115.00,55.40,56.00,99.90,8.80,-0.60,485.10,112.20,53.50,54.30,99.90,8.60,0.17,486.67,115.20,165.30,167.80,99.90,8.83,-0.86
2026-04-27 23:32:00,2026-04-27 23:32:59,Q08,488.30,110.30,52.50,53.70,99.90,8.20,-0.46,485.70,103.40,48.50,50.00,99.90,8.60,-0.46,486.00,102.90,48.50,49.60,99.90,8.50,-0.97,486.67,105.53,149.50,153.30,99.90,8.43,-1.89
2026-04-27 23:33:00,2026-04-27 23:33:59,Q08,488.40,114.60,54.50,55.60,99.90,7.60,-0.54,486.00,110.30,52.50,53.50,99.90,8.90,-0.46,485.00,108.50,51.50,52.40,99.90,8.10,-0.06,486.47,111.13,158.50,161.50,99.90,8.20,-1.06
2026-04-27 23:34:00,2026-04-27 23:34:59,Q08,488.10,114.40,54.50,55.60,99.90,8.40,-0.43,485.60,111.80,52.50,53.80,99.90,8.80,-0.40,486.40,111.60,52.50,53.90,99.90,7.70,-0.31,486.70,112.60,159.50,163.30,99.90,8.30,-1.14
2026-04-27 23:35:00,2026-04-27 23:35:59,Q08,486.80,120.10,57.40,58.30,99.90,8.00,-0.34,487.30,109.80,52.50,53.10,99.90,8.50,-0.63,485.50,112.60,53.50,54.30,99.90,8.00,-0.86,486.53,114.17,163.40,165.70,99.90,8.17,-1.83
2026-04-27 23:36:00,2026-04-27 23:36:59,Q08,487.20,116.50,55.40,56.50,99.90,8.10,-0.40,487.50,111.90,53.50,54.10,99.90,8.20,-0.60,486.40,113.70,53.50,54.90,99.90,8.00,-0.37,487.03,114.03,162.40,165.50,99.90,8.10,-1.37
2026-04-27 23:37:00,2026-04-27 23:37:59,Q08,487.00,111.80,53.50,54.10,99.90,8.30,-0.34,486.70,108.40,51.50,52.50,99.90,9.00,-0.54,486.60,108.30,51.50,52.50,99.90,8.20,0.00,486.77,109.50,156.50,159.10,99.90,8.50,-0.89
2026-04-27 23:38:00,2026-04-27 23:38:59,Q08,486.50,117.10,55.40,56.90,99.90,8.50,-0.31,485.80,111.40,52.50,53.80,99.90,9.00,-0.51,486.10,111.60,52.50,53.90,99.90,8.20,-1.26,486.13,113.37,160.40,164.60,99.90,8.57,-2.09
2026-04-27 23:39:00,2026-04-27 23:39:59,Q08,487.40,113.30,54.50,55.00,99.90,8.00,-0.46,486.40,107.80,51.50,52.00,99.90,8.70,-0.54,484.90,107.50,50.50,51.80,99.90,8.70,-0.11,486.23,109.53,156.50,158.80,99.90,8.47,-1.11
2026-04-27 23:40:00,2026-04-27 23:40:59,Q08,486.80,121.10,57.40,58.80,99.90,8.20,-0.40,485.10,117.80,55.40,56.70,99.90,8.20,-0.46,485.80,116.90,55.40,56.30,99.90,7.60,0.03,485.90,118.60,168.20,171.80,99.90,8.00,-0.83
2026-04-27 23:41:00,2026-04-27 23:41:59,Q08,487.50,114.90,54.50,55.50,99.90,7.20,-0.43,485.00,109.90,51.50,52.90,99.90,7.70,-0.43,485.60,109.40,51.50,52.90,99.90,7.70,-0.26,486.03,111.40,157.50,161.30,99.90,7.53,-1.11
2026-04-27 23:42:00,2026-04-27 23:42:59,Q08,486.50,125.20,59.40,60.80,99.90,7.60,-0.34,485.90,118.30,56.40,57.20,99.90,7.80,-0.51,486.10,118.70,56.40,57.30,99.90,7.80,-0.49,486.17,120.73,172.20,175.30,99.90,7.73,-1.34
2026-04-27 23:43:00,2026-04-27 23:43:59,Q08,487.80,118.00,56.40,57.50,99.90,7.70,-0.51,484.90,116.60,55.40,56.10,99.90,8.10,-0.40,485.20,115.10,54.50,55.80,99.90,8.20,0.14,485.97,116.57,166.30,169.40,99.90,8.00,-0.77
2026-04-27 23:44:00,2026-04-27 23:44:59,Q08,488.00,122.40,58.40,59.50,99.90,7.30,-0.54,485.70,115.70,54.50,55.80,99.90,7.60,-0.51,484.10,114.90,54.50,55.20,99.90,7.00,-0.14,485.93,117.67,167.40,170.50,99.90,7.30,-1.20
2026-04-27 23:45:00,2026-04-27 23:45:59,Q08,487.30,117.20,55.40,57.00,99.90,7.70,-0.40,484.60,111.70,52.50,53.70,99.90,8.00,-0.40,485.40,110.90,52.50,53.30,99.90,7.50,-0.17,485.77,113.27,160.40,164.00,99.90,7.73,-0.97
2026-04-27 23:46:00,2026-04-27 23:46:59,Q08,486.50,120.10,57.40,58.30,99.90,7.70,-0.31,486.80,115.40,54.50,55.90,99.90,7.70,-0.60,485.70,113.20,53.50,54.80,99.90,7.00,0.06,486.33,116.23,165.40,169.00,99.90,7.47,-0.86
2026-04-27 23:47:00,2026-04-27 23:47:59,Q08,487.10,119.20,56.40,58.00,99.90,7.40,-0.34,487.30,115.00,55.40,56.00,99.90,8.30,-0.60,485.70,111.10,52.50,53.80,99.90,7.90,-0.29,486.70,115.10,164.30,167.80,99.90,7.87,-1.23
2026-04-27 23:48:00,2026-04-27 23:48:59,Q08,488.20,119.60,57.40,58.10,99.90,7.80,-0.51,487.10,116.40,55.40,56.50,99.90,7.80,-0.57,484.60,116.80,55.40,56.10,99.90,7.70,0.23,486.63,117.60,168.20,170.70,99.90,7.77,-0.86
2026-04-27 23:49:00,2026-04-27 23:49:59,Q08,487.90,113.30,54.50,55.00,99.90,7.10,-0.46,487.10,109.90,52.50,53.10,99.90,7.70,-0.54,484.70,109.20,52.00,52.80,100.00,7.90,0.00,486.57,110.80,159.00,160.90,99.93,7.57,-1.00
2026-04-27 23:50:00,2026-04-27 23:50:59,Q08,488.40,124.00,59.40,60.50,99.90,7.80,-0.49,487.20,117.60,55.40,57.00,99.90,8.00,-0.57,485.00,117.00,55.40,56.70,99.90,7.60,0.00,486.87,119.53,170.20,174.20,99.90,7.80,-1.06
2026-04-27 23:51:00,2026-04-27 23:51:59,Q08,488.10,117.20,56.40,57.10,99.90,7.20,-0.40,486.30,110.40,52.50,53.50,99.90,7.40,-0.49,486.00,111.00,52.50,53.90,99.90,7.00,0.09,486.80,112.87,161.40,164.50,99.90,7.20,-0.80
2026-04-27 23:52:00,2026-04-27 23:52:59,Q08,487.70,117.90,55.40,57.00,99.90,7.80,-0.34,486.80,111.70,52.50,53.90,99.90,7.70,-0.51,487.20,111.50,53.50,54.10,99.90,7.60,-0.14,487.23,113.70,161.40,165.00,99.90,7.70,-1.00
2026-04-27 23:53:00,2026-04-27 23:53:59,Q08,489.20,110.50,52.50,53.80,99.90,8.40,-0.54,486.80,104.10,49.50,50.50,99.90,8.50,-0.49,485.70,104.60,49.50,50.40,99.90,8.00,-0.09,487.23,106.40,151.50,154.70,99.90,8.30,-1.11
2026-04-27 23:54:00,2026-04-27 23:54:59,Q08,488.10,114.10,54.50,55.60,99.90,7.90,-0.40,486.00,108.20,51.50,52.50,99.90,8.80,-0.43,486.70,108.80,51.50,52.50,99.90,8.20,-0.60,486.93,110.37,157.50,160.60,99.90,8.30,-1.43
2026-04-27 23:55:00,2026-04-27 23:55:59,Q08,488.40,108.90,51.50,52.70,99.90,7.40,-0.51,486.40,105.90,50.50,51.00,99.90,7.60,-0.54,484.80,105.20,49.50,50.80,99.90,7.60,0.03,486.53,106.67,151.50,154.50,99.90,7.53,-1.03
2026-04-27 23:56:00,2026-04-27 23:56:59,Q08,487.60,115.30,55.40,56.00,99.90,7.90,-0.43,485.70,111.00,52.50,53.80,99.90,8.00,-0.46,486.50,109.80,51.50,53.00,99.90,7.80,0.00,486.60,112.03,159.40,162.80,99.90,7.90,-0.89
2026-04-27 23:57:00,2026-04-27 23:57:59,Q08,487.00,102.70,48.50,49.70,99.90,8.00,-0.34,486.60,101.70,48.50,49.10,99.90,8.10,-0.51,486.40,100.30,47.50,48.60,99.90,8.30,0.23,486.67,101.57,144.50,147.40,99.90,8.13,-0.63
2026-04-27 23:58:00,2026-04-27 23:58:59,Q08,487.80,110.90,52.50,53.60,99.90,8.80,-0.37,486.00,105.50,50.50,51.00,99.90,9.00,-0.46,486.80,104.00,49.50,50.50,99.90,8.70,-0.54,486.87,106.80,152.50,155.10,99.90,8.83,-1.37
2026-04-27 23:59:00,2026-04-27 23:59:59,Q08,488.80,110.10,52.50,53.70,99.90,8.60,-0.54,486.40,106.40,50.50,51.50,99.90,8.30,-0.51,485.00,102.50,48.50,49.50,99.90,8.30,0.31,486.73,106.33,151.50,154.70,99.90,8.40,-0.74
2026-04-28 00:00:00,2026-04-28 00:00:59,Q08,487.70,114.00,54.50,55.50,99.90,9.00,-0.40,485.30,110.60,52.50,53.30,99.90,9.60,-0.43,486.40,108.40,51.50,52.50,99.90,8.50,0.26,486.47,111.00,158.50,161.30,99.90,9.03,-0.57
2026-04-28 00:01:00,2026-04-28 00:01:59,Q08,487.70,103.00,49.50,50.20,99.90,7.90,-0.46,485.10,98.00,46.50,47.50,99.90,8.20,-0.40,485.50,100.60,47.50,48.50,99.90,7.70,-0.34,486.10,100.53,143.50,146.20,99.90,7.93,-1.20
2026-04-28 00:02:00,2026-04-28 00:02:59,Q08,487.30,113.80,54.50,55.00,99.90,8.50,-0.37,487.60,112.00,53.50,54.50,99.90,8.40,-0.63,485.90,109.80,51.50,52.90,99.90,8.20,0.66,486.93,111.87,159.50,162.40,99.90,8.37,-0.34
2026-04-28 00:04:00,2026-04-28 00:04:59,Q08,487.00,115.00,55.40,56.00,99.90,8.30,-0.46,486.40,107.60,51.50,52.00,99.90,8.40,-0.54,484.50,110.70,52.50,53.20,99.90,7.90,-0.89,485.97,111.10,159.40,161.20,99.90,8.20,-1.89
2026-04-28 00:05:00,2026-04-28 00:05:59,Q08,487.90,114.40,54.50,55.50,99.90,8.10,-0.51,486.70,108.40,51.50,52.50,99.90,7.60,-0.60,484.50,108.10,51.50,52.30,99.90,7.40,-0.23,486.37,110.30,157.50,160.30,99.90,7.70,-1.34
2026-04-28 00:06:00,2026-04-28 00:06:59,Q08,486.30,119.00,56.40,57.80,99.90,7.40,-0.37,486.10,113.90,53.50,54.90,99.90,8.00,-0.60,484.80,112.50,53.50,54.20,99.90,7.50,-0.31,485.73,115.13,163.40,166.90,99.90,7.63,-1.29
2026-04-28 00:07:00,2026-04-28 00:07:59,Q08,487.10,115.60,55.40,56.00,99.90,8.10,-0.43,484.40,105.40,49.50,50.80,99.90,8.70,-0.46,485.50,107.70,50.50,51.90,99.80,8.30,-1.40,485.67,109.57,155.40,158.70,99.87,8.37,-2.29
2026-04-28 00:08:00,2026-04-28 00:08:59,Q08,487.80,124.70,59.40,60.40,99.90,7.60,-0.57,486.10,118.40,56.40,57.30,99.90,7.70,-0.54,483.90,118.90,55.40,57.00,99.90,6.60,-0.63,485.93,120.67,171.20,174.70,99.90,7.30,-1.74
2026-04-28 00:09:00,2026-04-28 00:09:59,Q08,487.20,114.00,54.50,55.50,99.90,8.00,-0.40,485.20,107.30,50.50,51.90,99.90,8.00,-0.49,486.00,108.30,51.50,52.50,99.90,7.70,-0.49,486.13,109.87,156.50,159.90,99.90,7.90,-1.37
2026-04-28 00:10:00,2026-04-28 00:10:59,Q08,486.50,120.00,57.40,58.30,99.90,8.10,-0.37,486.90,113.60,53.50,54.90,99.90,7.60,-0.63,485.60,114.20,54.50,55.30,99.90,7.30,-1.06,486.33,115.93,165.40,168.50,99.90,7.67,-2.06
2026-04-28 00:11:00,2026-04-28 00:11:59,Q08,487.00,115.50,55.40,56.00,99.90,8.00,-0.37,487.10,107.70,51.50,52.10,99.90,7.60,-0.74,484.70,109.60,51.50,52.80,99.90,7.70,-0.34,486.27,110.93,158.40,160.90,99.90,7.77,-1.46
2026-04-28 00:12:00,2026-04-28 00:12:59,Q08,488.30,126.10,60.40,61.50,99.90,7.40,-0.54,484.90,119.30,56.40,57.60,99.90,7.70,-0.40,484.60,117.00,55.40,56.60,99.90,7.40,-0.46,485.93,120.80,172.20,175.70,99.90,7.50,-1.40
2026-04-28 00:13:00,2026-04-28 00:13:59,Q08,488.20,114.30,54.50,55.60,99.90,8.00,-0.49,484.80,105.70,49.50,50.80,99.90,8.80,-0.43,484.50,107.00,50.50,51.80,99.90,7.70,-1.29,485.83,109.00,154.50,158.20,99.90,8.17,-2.20
2026-04-28 00:14:00,2026-04-28 00:14:59,Q08,486.60,126.00,60.40,61.20,99.90,7.10,-0.40,485.50,118.10,56.40,57.20,99.90,7.10,-0.57,485.50,117.40,55.40,56.70,99.90,6.80,-0.46,485.87,120.50,172.20,175.10,99.90,7.00,-1.43
2026-04-28 00:15:00,2026-04-28 00:15:59,Q08,486.80,122.40,58.40,59.30,99.90,7.40,-0.40,485.90,111.70,52.50,53.80,99.90,7.40,-0.54,485.00,115.80,54.50,55.80,99.90,7.10,-1.29,485.90,116.63,165.40,168.90,99.90,7.30,-2.23
2026-04-28 00:16:00,2026-04-28 00:16:59,Q08,487.20,120.40,57.40,58.40,99.90,7.80,-0.34,485.30,111.70,52.50,53.80,99.90,7.20,-0.43,485.60,113.60,53.50,54.80,99.90,7.30,-1.11,486.03,115.23,163.40,167.00,99.90,7.43,-1.89
2026-04-28 00:17:00,2026-04-28 00:17:59,Q08,488.20,125.40,60.40,61.00,99.90,7.30,-0.51,484.90,116.00,55.40,56.10,99.90,8.20,-0.43,484.80,117.40,55.40,56.60,99.90,7.30,-0.71,485.97,119.60,171.20,173.70,99.90,7.60,-1.66
2026-04-28 00:18:00,2026-04-28 00:18:59,Q08,488.20,118.30,56.40,57.60,99.90,6.80,-0.51,485.70,110.30,52.50,53.30,99.90,7.60,-0.49,484.30,110.90,52.50,53.20,99.90,7.30,-1.31,486.07,113.17,161.40,164.10,99.90,7.23,-2.31
2026-04-28 00:19:00,2026-04-28 00:19:59,Q08,488.30,118.40,56.40,57.60,99.90,8.10,-0.60,484.90,110.60,52.50,53.20,99.90,7.70,-0.37,484.20,111.10,52.50,53.70,99.90,7.40,-0.91,485.80,113.37,161.40,164.50,99.90,7.73,-1.89
2026-04-28 00:20:00,2026-04-28 00:20:59,Q08,487.60,115.90,55.40,56.00,99.90,7.70,-0.51,486.20,109.30,51.50,53.00,99.90,8.20,-0.60,483.80,112.40,53.50,54.10,99.90,6.80,-0.40,485.87,112.53,160.40,163.10,99.90,7.57,-1.51
2026-04-28 00:21:00,2026-04-28 00:21:59,Q08,486.70,127.50,60.40,61.70,99.90,7.70,-0.31,485.90,118.30,56.40,57.20,99.90,8.50,-0.54,486.00,117.70,55.40,56.90,99.80,7.90,-1.60,486.20,121.17,172.20,175.80,99.87,8.03,-2.46
2026-04-28 00:22:00,2026-04-28 00:22:59,Q08,486.50,117.40,55.40,56.90,99.90,7.20,-0.37,486.40,111.50,52.50,53.90,99.90,7.30,-0.63,484.70,112.60,53.50,54.20,99.90,6.80,-1.00,485.87,113.83,161.40,165.00,99.90,7.10,-2.00
2026-04-28 00:23:00,2026-04-28 00:23:59,Q08,487.20,126.10,60.40,61.40,99.90,7.60,-0.46,486.50,117.90,55.40,56.90,99.90,8.30,-0.60,484.10,117.40,55.40,56.60,99.90,7.50,-0.37,485.93,120.47,171.20,174.90,99.90,7.80,-1.43
2026-04-28 00:24:00,2026-04-28 00:24:59,Q08,486.50,115.20,54.50,55.90,99.90,7.50,-0.37,485.50,108.10,51.50,52.40,99.90,7.40,-0.54,485.20,106.20,50.50,51.40,99.90,7.90,-1.11,485.73,109.83,156.50,159.70,99.90,7.60,-2.03
2026-04-28 00:25:00,2026-04-28 00:25:59,Q08,486.60,118.80,56.40,57.30,99.90,7.60,-0.43,485.50,115.30,54.50,55.80,99.90,8.30,-0.57,485.40,111.30,52.50,53.80,99.90,7.50,-0.29,485.83,115.13,163.40,166.90,99.90,7.80,-1.29
2026-04-28 00:26:00,2026-04-28 00:26:59,Q08,488.20,116.40,55.40,56.60,99.90,7.90,-0.54,485.80,109.20,51.50,52.90,99.90,7.80,-0.54,484.80,112.10,53.50,54.20,99.90,7.60,-0.40,486.27,112.57,160.40,163.70,99.90,7.77,-1.49
2026-04-28 00:27:00,2026-04-28 00:27:59,Q08,487.90,120.80,57.40,58.40,99.90,7.70,-0.43,485.70,113.00,53.50,54.80,99.90,7.50,-0.46,486.00,114.60,54.50,55.40,99.90,7.50,-0.86,486.53,116.13,165.40,168.60,99.90,7.57,-1.74
2026-04-28 00:28:00,2026-04-28 00:28:59,Q08,488.20,115.60,55.40,56.10,99.90,7.90,-0.43,485.90,107.90,50.50,51.90,99.90,8.10,-0.43,486.40,109.60,51.50,53.00,99.90,7.90,-0.71,486.83,111.03,157.40,161.00,99.90,7.97,-1.57
2026-04-28 00:29:00,2026-04-28 00:29:59,Q08,489.10,119.60,57.40,58.20,99.90,8.10,-0.51,486.10,114.80,54.50,55.40,99.90,7.70,-0.49,485.10,113.80,53.50,54.80,99.90,7.70,-0.71,486.77,116.07,165.40,168.40,99.90,7.83,-1.71
2026-04-28 00:30:00,2026-04-28 00:30:59,Q08,488.50,115.80,55.40,56.10,99.90,7.20,-0.54,486.90,110.90,52.50,53.50,99.90,7.50,-0.54,484.70,111.40,52.50,53.70,99.90,7.20,-0.06,486.70,112.70,160.40,163.30,99.90,7.30,-1.14
2026-04-28 00:31:00,2026-04-28 00:31:59,Q08,487.30,122.30,58.40,59.40,99.90,7.50,-0.37,486.40,115.80,54.50,55.90,99.90,7.50,-0.54,486.50,117.10,55.40,56.90,99.90,7.40,-0.17,486.73,118.40,168.30,172.20,99.90,7.47,-1.09
2026-04-28 00:32:00,2026-04-28 00:32:59,Q08,488.90,116.00,55.40,56.60,99.90,7.70,-0.51,485.90,107.50,50.50,51.90,99.90,7.90,-0.43,486.00,108.60,51.50,52.50,99.90,7.90,-0.51,486.93,110.70,157.40,161.00,99.90,7.83,-1.46
2026-04-28 00:33:00,2026-04-28 00:33:59,Q08,488.10,122.60,58.40,59.50,99.90,8.20,-0.43,485.70,117.80,55.40,56.70,99.90,7.90,-0.46,486.80,114.50,54.50,55.40,99.90,7.50,-0.71,486.87,118.30,168.30,171.60,99.90,7.87,-1.60
2026-04-28 00:34:00,2026-04-28 00:34:59,Q08,487.20,116.90,55.40,56.50,99.90,8.40,-0.34,487.00,111.30,53.50,54.10,99.90,8.60,-0.60,486.40,113.50,53.50,54.90,99.90,7.80,-0.66,486.87,113.90,162.40,165.50,99.90,8.27,-1.60
2026-04-28 00:35:00,2026-04-28 00:35:59,Q08,487.60,127.70,60.40,61.80,99.90,7.20,-0.43,487.20,117.60,55.40,57.00,99.90,7.60,-0.60,485.90,120.00,57.40,58.20,99.90,7.50,-1.00,486.90,121.77,173.20,177.00,99.90,7.43,-2.03
2026-04-28 00:36:00,2026-04-28 00:36:59,Q08,487.60,113.80,54.50,55.00,99.90,7.70,-0.37,486.40,110.40,52.50,53.50,99.90,8.20,-0.51,487.10,106.70,50.50,51.60,99.90,7.60,-0.80,487.03,110.30,157.50,160.10,99.90,7.83,-1.69
2026-04-28 00:37:00,2026-04-28 00:37:59,Q08,487.50,124.30,59.40,60.40,99.90,8.20,-0.37,485.90,116.30,55.40,56.30,99.90,7.70,-0.49,486.80,119.60,56.40,57.80,99.90,7.50,-1.17,486.73,120.07,171.20,174.50,99.90,7.80,-2.03
2026-04-28 00:38:00,2026-04-28 00:38:59,Q08,487.00,120.90,57.40,58.40,99.90,7.10,-0.37,486.90,113.10,53.50,54.90,99.90,8.40,-0.63,486.40,112.90,53.50,54.40,99.90,6.70,-0.97,486.77,115.63,164.40,167.70,99.90,7.40,-1.97
2026-04-28 00:39:00,2026-04-28 00:39:59,Q08,489.20,125.80,60.40,61.10,99.90,7.90,-0.57,486.30,119.10,56.40,57.80,99.90,8.20,-0.46,485.70,119.10,56.40,57.70,99.90,7.10,-1.06,487.07,121.33,173.20,176.60,99.90,7.73,-2.09
2026-04-28 00:40:00,2026-04-28 00:40:59,Q08,487.20,116.90,55.40,56.50,99.90,8.40,-0.37,487.10,108.90,51.50,52.60,99.90,8.10,-0.66,485.10,109.30,51.50,52.90,99.90,8.30,-0.74,486.47,111.70,158.40,162.00,99.90,8.27,-1.77
2026-04-28 00:41:00,2026-04-28 00:41:59,Q08,487.00,124.80,59.40,60.40,99.90,7.70,-0.40,487.30,115.30,55.40,56.00,99.90,8.10,-0.60,485.40,118.90,56.40,57.20,99.90,7.50,-1.09,486.57,119.67,171.20,173.60,99.90,7.77,-2.09
2026-04-28 00:42:00,2026-04-28 00:42:59,Q08,488.90,120.40,57.40,58.60,99.90,7.60,-0.57,486.00,111.00,52.50,53.90,99.90,8.30,-0.49,485.10,111.50,52.50,53.80,99.90,8.20,-1.09,486.67,114.30,162.40,166.30,99.90,8.03,-2.14
2026-04-28 00:43:00,2026-04-28 00:43:59,Q08,488.70,128.00,61.40,62.50,99.90,7.60,-0.51,487.40,120.90,57.40,58.40,99.90,7.90,-0.60,485.30,120.90,57.40,58.20,99.90,7.50,-1.00,487.13,123.27,176.20,179.10,99.90,7.67,-2.11
2026-04-28 00:44:00,2026-04-28 00:44:59,Q08,488.90,120.00,57.40,58.60,99.90,8.20,-0.51,487.50,117.80,55.40,57.00,99.90,8.40,-0.54,485.10,116.80,55.40,56.30,99.90,8.00,-0.34,487.17,118.20,168.20,171.90,99.90,8.20,-1.40
2026-04-28 00:45:00,2026-04-28 00:45:59,Q08,487.50,134.30,64.30,65.30,99.90,8.00,-0.40,484.80,121.60,57.40,58.60,99.90,7.80,-0.40,486.00,127.90,60.40,61.70,99.90,7.80,-1.51,486.10,127.93,182.10,185.60,99.90,7.87,-2.31
2026-04-28 00:46:00,2026-04-28 00:46:59,Q08,488.00,131.60,62.40,63.90,99.90,7.80,-0.49,484.60,125.10,59.40,60.50,99.90,7.90,-0.43,484.90,124.30,59.40,60.00,99.90,7.50,-0.66,485.83,127.00,181.20,184.40,99.90,7.73,-1.57
2026-04-28 00:47:00,2026-04-28 00:47:59,Q08,487.50,137.60,65.30,66.70,99.90,7.30,-0.46,484.80,128.70,60.40,62.00,99.90,7.80,-0.46,485.70,130.30,62.40,63.00,99.90,7.50,-0.89,486.00,132.20,188.10,191.70,99.90,7.53,-1.80
2026-04-28 00:48:00,2026-04-28 00:48:59,Q08,487.10,125.20,59.40,60.90,99.90,7.40,-0.43,486.60,119.70,56.40,57.80,99.90,7.90,-0.57,484.80,119.00,56.40,57.60,99.90,7.40,-1.03,486.17,121.30,172.20,176.30,99.90,7.57,-2.03
2026-04-28 00:49:00,2026-04-28 00:49:59,Q08,489.30,132.30,63.40,64.50,99.90,8.70,-0.46,487.60,121.80,57.40,58.90,99.90,9.30,-0.46,485.80,123.70,58.40,59.70,99.80,8.80,-1.57,487.57,125.93,179.20,183.10,99.87,8.93,-2.49
2026-04-28 00:50:00,2026-04-28 00:50:59,Q08,487.80,122.60,58.40,59.40,99.90,7.90,-0.37,486.40,116.40,55.40,56.40,99.90,8.60,-0.46,487.10,117.60,55.40,57.00,99.90,7.30,-0.74,487.10,118.87,169.20,172.80,99.90,7.93,-1.57
2026-04-28 00:51:00,2026-04-28 00:51:59,Q08,489.50,129.30,62.40,63.10,99.90,8.20,-0.46,486.60,118.90,56.40,57.30,99.90,8.30,-0.43,486.40,118.60,56.40,57.30,99.80,8.10,-1.91,487.50,122.27,175.20,177.70,99.87,8.20,-2.80
2026-04-28 00:52:00,2026-04-28 00:52:59,Q08,488.30,119.40,57.40,58.10,99.90,7.60,-0.37,486.00,112.80,53.50,54.40,99.90,8.20,-0.46,486.90,115.00,54.50,55.90,99.90,7.90,-0.69,487.07,115.73,165.40,168.40,99.90,7.90,-1.51
