Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-28 00:53:00,2026-04-28 00:53:59,Q08,489.30,125.70,60.40,61.10,99.90,8.00,-0.57,486.80,121.10,57.40,58.80,99.90,8.60,-0.46,485.30,121.20,57.40,58.70,99.90,8.30,-0.63,487.13,122.67,175.20,178.60,99.90,8.30,-1.66
2026-04-28 00:54:00,2026-04-28 00:54:59,Q08,487.80,120.60,57.40,58.40,99.90,8.90,-0.37,487.70,110.30,52.50,53.60,99.90,8.40,-0.63,486.70,110.40,52.50,53.50,99.90,8.90,-1.23,487.40,113.77,162.40,165.50,99.90,8.73,-2.23
2026-04-28 00:55:00,2026-04-28 00:55:59,Q08,488.60,129.30,61.40,63.00,99.90,8.40,-0.31,486.30,118.60,56.40,57.30,99.90,8.80,-0.46,487.40,118.80,56.40,57.50,99.90,8.30,-1.03,487.43,122.23,174.20,177.80,99.90,8.50,-1.80
2026-04-28 00:56:00,2026-04-28 00:56:59,Q08,489.40,115.60,55.40,56.20,99.90,8.20,-0.51,487.30,110.30,52.50,53.60,99.90,9.10,-0.46,486.00,110.10,52.50,53.50,99.90,8.60,-0.17,487.57,112.00,160.40,163.30,99.90,8.63,-1.14
2026-04-28 00:57:00,2026-04-28 00:57:59,Q08,487.80,129.40,61.40,62.80,99.90,10.70,-0.29,486.90,117.30,55.40,56.90,99.90,13.40,-0.60,487.20,113.80,54.50,55.00,99.80,12.90,-1.54,487.30,120.17,171.30,174.70,99.87,12.33,-2.43
2026-04-28 00:58:00,2026-04-28 00:58:59,Q08,489.10,112.30,53.50,54.80,99.90,10.60,-0.54,486.90,118.10,56.40,57.30,99.90,14.10,-0.49,485.60,110.10,52.50,53.30,99.90,11.30,-0.40,487.20,113.50,162.40,165.40,99.90,12.00,-1.43
2026-04-28 00:59:00,2026-04-28 00:59:59,Q08,488.00,123.60,59.40,60.00,99.90,8.90,-0.43,487.70,118.20,56.40,57.50,99.90,10.10,-0.46,486.40,120.50,57.40,58.30,99.90,8.80,-0.51,487.37,120.77,173.20,175.80,99.90,9.27,-1.40
2026-04-28 01:00:00,2026-04-28 01:00:59,Q08,488.80,106.60,50.50,51.70,99.90,10.70,-0.43,487.30,102.60,48.50,49.70,99.90,11.40,-0.40,485.60,100.50,47.50,48.50,99.90,10.50,-1.11,487.23,103.23,146.50,149.90,99.90,10.87,-1.94
2026-04-28 01:01:00,2026-04-28 01:01:59,Q08,489.20,130.40,62.40,63.60,99.90,11.80,-0.57,486.20,116.00,55.40,56.40,99.90,10.70,-0.26,487.40,121.30,57.40,58.90,99.90,10.50,-0.91,487.60,122.57,175.20,178.90,99.90,11.00,-1.74
2026-04-28 01:03:00,2026-04-28 01:03:59,Q08,488.30,117.00,56.40,57.10,99.90,8.30,-0.37,488.40,109.90,52.50,53.20,99.90,9.80,-0.60,487.30,112.90,53.50,54.50,99.80,8.10,-1.69,488.00,113.27,162.40,164.80,99.87,8.73,-2.66
2026-04-28 01:04:00,2026-04-28 01:04:59,Q08,489.80,113.80,54.50,55.30,99.90,13.20,-0.60,486.50,103.10,49.50,50.10,99.90,15.10,-0.49,487.10,110.50,52.50,53.60,99.90,11.80,-0.20,487.80,109.13,156.50,159.00,99.90,13.37,-1.29
2026-04-28 01:05:00,2026-04-28 01:05:59,Q08,489.80,117.00,56.40,57.20,99.90,11.90,-0.37,486.50,115.40,54.50,55.90,99.90,11.70,-0.34,487.10,108.60,51.50,52.60,99.90,11.20,-0.31,487.80,113.67,162.40,165.70,99.90,11.60,-1.03
2026-04-28 01:06:00,2026-04-28 01:06:59,Q08,488.20,119.10,57.40,58.10,99.90,9.60,-0.29,486.40,110.30,52.50,53.50,99.90,12.30,-0.54,487.70,104.60,49.50,50.60,99.90,13.30,-0.94,487.43,111.33,159.40,162.20,99.90,11.73,-1.77
2026-04-28 01:07:00,2026-04-28 01:07:59,Q08,488.60,118.00,56.40,57.60,99.90,10.20,-0.37,486.50,111.70,52.50,53.90,99.90,10.70,-0.49,487.70,111.10,53.50,54.10,99.90,10.40,-0.49,487.60,113.60,162.40,165.60,99.90,10.43,-1.34
2026-04-28 01:08:00,2026-04-28 01:08:59,Q08,488.60,120.80,57.40,58.60,99.90,13.10,-0.20,486.50,107.90,51.50,52.00,99.90,13.90,-0.63,487.10,108.10,51.50,52.60,99.90,11.10,-0.63,487.40,112.27,160.40,163.20,99.90,12.70,-1.46
2026-04-28 01:09:00,2026-04-28 01:09:59,Q08,488.50,123.20,59.40,60.00,99.90,11.10,-0.37,487.30,106.60,50.50,51.60,99.90,12.50,-0.74,486.40,107.90,51.50,52.00,99.90,11.20,-0.69,487.40,112.57,161.40,163.60,99.90,11.60,-1.80
2026-04-28 01:10:00,2026-04-28 01:10:59,Q08,489.50,113.20,54.50,55.30,99.90,11.00,-0.51,486.50,109.20,51.50,53.00,99.90,11.50,-0.40,486.80,107.40,51.50,52.00,99.90,9.60,-0.20,487.60,109.93,157.50,160.30,99.90,10.70,-1.11
2026-04-28 01:11:00,2026-04-28 01:11:59,Q08,488.50,131.20,62.40,63.90,99.90,15.40,-0.46,487.70,113.60,54.50,55.00,99.90,14.30,-0.43,486.00,119.60,56.40,57.80,99.90,12.30,-0.49,487.40,121.47,173.30,176.70,99.90,14.00,-1.37
2026-04-28 01:12:00,2026-04-28 01:12:59,Q08,489.00,106.10,50.50,51.80,99.90,8.60,-0.40,486.70,98.10,46.50,47.60,99.90,10.30,-0.43,488.00,99.40,47.50,48.30,99.90,9.50,-1.14,487.90,101.20,144.50,147.70,99.90,9.47,-1.97
2026-04-28 01:13:00,2026-04-28 01:13:59,Q08,489.20,114.90,54.50,55.70,99.90,12.20,-0.34,487.90,111.70,53.50,54.10,99.90,12.60,-0.31,486.50,107.90,51.50,52.00,99.90,11.90,0.03,487.87,111.50,159.50,161.80,99.90,12.23,-0.63
2026-04-28 01:14:00,2026-04-28 01:14:59,Q08,489.40,114.30,54.50,55.70,99.90,9.70,-0.49,486.70,101.70,48.50,49.10,99.90,9.70,-0.40,487.60,103.90,49.50,50.20,99.90,10.20,-0.37,487.90,106.63,152.50,155.00,99.90,9.87,-1.26
2026-04-28 01:15:00,2026-04-28 01:15:59,Q08,489.60,114.20,54.50,55.70,99.90,9.30,-0.49,486.80,112.30,53.50,54.40,99.90,9.30,-0.43,486.40,114.90,54.50,55.40,99.90,9.00,-0.11,487.60,113.80,162.50,165.50,99.90,9.20,-1.03
2026-04-28 01:16:00,2026-04-28 01:16:59,Q08,489.20,112.80,53.50,54.80,99.90,10.30,-0.37,487.80,109.00,52.50,53.10,99.90,14.30,-0.57,486.30,110.60,52.50,53.50,99.90,12.00,-0.14,487.77,110.80,158.50,161.40,99.90,12.20,-1.09
2026-04-28 01:17:00,2026-04-28 01:17:59,Q08,487.80,121.00,57.40,58.90,99.90,8.70,-0.29,487.70,117.30,55.40,57.00,99.90,9.80,-0.57,487.10,118.50,56.40,57.50,99.90,9.40,-0.43,487.53,118.93,169.20,173.40,99.90,9.30,-1.29
2026-04-28 01:18:00,2026-04-28 01:18:59,Q08,488.50,115.90,55.40,56.10,99.90,8.50,-0.49,487.80,114.50,54.50,55.50,99.90,9.20,-0.60,485.90,115.00,54.50,55.80,99.90,8.60,-0.31,487.40,115.13,164.40,167.40,99.90,8.77,-1.40
2026-04-28 01:19:00,2026-04-28 01:19:59,Q08,489.40,117.30,56.40,57.20,99.90,8.90,-0.49,487.40,111.80,53.50,54.10,99.90,9.30,-0.51,485.90,112.20,53.50,54.30,99.90,9.10,-0.23,487.57,113.77,163.40,165.60,99.90,9.10,-1.23
2026-04-28 01:20:00,2026-04-28 01:20:59,Q08,488.20,115.70,55.40,56.10,99.90,9.10,-0.29,488.20,108.80,51.50,52.70,99.90,10.20,-0.54,487.10,106.10,50.50,51.60,99.90,9.00,-0.31,487.83,110.20,157.40,160.40,99.90,9.43,-1.14
2026-04-28 01:21:00,2026-04-28 01:21:59,Q08,487.40,121.50,57.40,58.90,99.90,7.30,-0.43,487.00,117.30,55.40,57.00,99.90,8.40,-0.60,485.40,116.40,55.40,56.30,99.90,7.10,-0.49,486.60,118.40,168.20,172.20,99.90,7.60,-1.51
2026-04-28 01:22:00,2026-04-28 01:22:59,Q08,487.50,117.80,55.40,57.00,99.90,8.00,-0.34,486.90,110.80,52.50,53.50,99.90,8.70,-0.57,487.00,111.40,53.50,54.10,99.90,8.00,-0.86,487.13,113.33,161.40,164.60,99.90,8.23,-1.77
2026-04-28 01:23:00,2026-04-28 01:23:59,Q08,489.10,123.40,59.40,60.10,99.90,8.20,-0.49,485.80,115.40,54.50,55.80,99.90,8.30,-0.40,486.60,115.20,54.50,55.90,99.90,7.80,-0.80,487.17,118.00,168.40,171.80,99.90,8.10,-1.69
2026-04-28 01:24:00,2026-04-28 01:24:59,Q08,487.80,113.20,54.50,55.00,99.90,8.10,-0.40,487.70,107.20,51.50,52.10,99.90,8.30,-0.60,485.90,108.90,51.50,52.40,99.90,7.70,-0.60,487.13,109.77,157.50,159.50,99.90,8.03,-1.60
2026-04-28 01:25:00,2026-04-28 01:25:59,Q08,487.10,124.90,59.40,60.40,99.90,8.00,-0.31,486.20,116.60,55.40,56.40,99.90,8.00,-0.54,487.00,116.40,55.40,56.50,99.90,7.20,-1.14,486.77,119.30,170.20,173.30,99.90,7.73,-2.00
2026-04-28 01:26:00,2026-04-28 01:26:59,Q08,486.80,118.40,56.40,57.30,99.90,7.70,-0.31,486.60,111.70,52.50,53.90,99.90,8.30,-0.60,486.20,111.30,52.50,53.90,99.90,7.60,-0.77,486.53,113.80,161.40,165.10,99.90,7.87,-1.69
2026-04-28 01:27:00,2026-04-28 01:27:59,Q08,488.80,120.40,57.40,58.60,99.90,8.00,-0.54,485.50,115.00,54.50,55.80,99.90,8.00,-0.46,485.30,114.30,54.50,55.30,99.90,6.80,-0.51,486.53,116.57,166.40,169.70,99.90,7.60,-1.51
2026-04-28 01:28:00,2026-04-28 01:28:59,Q08,489.60,118.90,56.40,57.70,99.90,7.80,-0.46,486.60,110.40,52.50,53.50,99.90,8.30,-0.46,487.50,110.60,52.50,53.60,99.90,7.40,-1.03,487.90,113.30,161.40,164.80,99.90,7.83,-1.94
2026-04-28 01:29:00,2026-04-28 01:29:59,Q08,489.80,118.00,56.40,57.70,99.90,8.50,-0.49,486.70,109.40,51.50,53.00,99.90,8.90,-0.40,487.70,108.70,51.50,52.60,99.90,7.90,-1.20,488.07,112.03,159.40,163.30,99.90,8.43,-2.09
2026-04-28 01:30:00,2026-04-28 01:30:59,Q08,487.90,116.60,55.40,56.50,99.90,9.10,-0.40,487.80,111.80,53.50,54.10,99.90,9.20,-0.57,487.20,113.90,54.50,55.00,99.90,8.20,-0.57,487.63,114.10,163.40,165.60,99.90,8.83,-1.54
2026-04-28 01:31:00,2026-04-28 01:31:59,Q08,490.10,125.80,60.40,61.20,99.90,9.20,-0.57,486.80,119.30,56.40,57.80,99.90,9.40,-0.43,486.70,120.80,57.40,58.30,99.90,8.70,-0.77,487.87,121.97,174.20,177.30,99.90,9.10,-1.77
2026-04-28 01:32:00,2026-04-28 01:32:59,Q08,488.50,119.00,57.40,58.10,99.90,7.20,-0.46,487.40,112.80,53.50,54.50,99.90,7.80,-0.60,485.90,115.70,54.50,55.80,99.90,6.70,-0.20,487.27,115.83,165.40,168.40,99.90,7.23,-1.26
2026-04-28 01:33:00,2026-04-28 01:33:59,Q08,487.70,113.00,54.50,55.00,99.90,7.30,-0.34,487.20,103.60,49.50,50.20,99.90,7.50,-0.57,486.90,106.80,50.50,51.50,99.90,7.30,-1.14,487.27,107.80,154.50,156.70,99.90,7.37,-2.06
2026-04-28 01:34:00,2026-04-28 01:34:59,Q08,489.30,119.10,57.40,58.20,99.90,7.00,-0.54,487.00,112.20,53.50,54.50,99.90,7.30,-0.49,486.00,112.10,53.50,54.40,99.90,7.20,-0.43,487.43,114.47,164.40,167.10,99.90,7.17,-1.46
2026-04-28 01:35:00,2026-04-28 01:35:59,Q08,489.30,108.80,51.50,52.80,99.90,7.70,-0.43,486.50,102.60,48.50,49.60,99.90,8.40,-0.46,487.00,105.10,50.50,51.10,99.90,7.30,-0.51,487.60,105.50,150.50,153.50,99.90,7.80,-1.40
2026-04-28 01:36:00,2026-04-28 01:36:59,Q08,487.90,113.40,54.50,55.00,99.90,7.30,-0.34,487.70,104.00,49.50,50.60,99.90,8.10,-0.60,487.10,106.10,50.50,51.60,99.90,7.50,-1.11,487.57,107.83,154.50,157.20,99.90,7.63,-2.06
2026-04-28 01:37:00,2026-04-28 01:37:59,Q08,488.30,110.30,52.50,53.70,99.90,6.70,-0.40,486.80,105.90,50.50,51.00,99.90,7.00,-0.49,487.90,105.00,50.50,51.10,99.90,7.20,-0.46,487.67,107.07,153.50,155.80,99.90,6.97,-1.34
2026-04-28 01:38:00,2026-04-28 01:38:59,Q08,489.70,110.60,52.50,53.80,99.90,7.50,-0.43,486.90,109.30,51.50,53.00,99.90,6.90,-0.46,487.70,108.50,51.50,52.60,99.90,6.90,-0.26,488.10,109.47,155.50,159.40,99.90,7.10,-1.14
2026-04-28 01:39:00,2026-04-28 01:39:59,Q08,489.90,106.80,50.50,51.80,99.90,7.60,-0.46,487.10,98.70,46.50,47.70,99.90,8.30,-0.43,487.90,99.50,47.50,48.20,99.90,7.60,-1.11,488.30,101.67,144.50,147.70,99.90,7.83,-2.00
2026-04-28 01:40:00,2026-04-28 01:40:59,Q08,490.10,116.40,55.40,56.80,99.90,7.20,-0.46,486.90,111.40,52.50,53.90,99.90,8.30,-0.43,487.00,111.80,53.50,54.10,99.90,7.30,-0.34,488.00,113.20,161.40,164.80,99.90,7.60,-1.23
2026-04-28 01:41:00,2026-04-28 01:41:59,Q08,489.50,111.50,53.50,54.30,99.90,7.00,-0.49,486.90,103.90,49.50,50.10,99.90,7.70,-0.46,487.90,102.90,48.50,49.70,99.90,7.30,-0.89,488.10,106.10,151.50,154.10,99.90,7.33,-1.83
2026-04-28 01:42:00,2026-04-28 01:42:59,Q08,489.10,114.30,54.50,55.70,99.90,7.00,-0.46,488.60,106.70,50.50,51.70,99.90,8.20,-0.57,486.50,107.50,51.50,52.00,99.90,7.20,-1.00,488.07,109.50,156.50,159.40,99.90,7.47,-2.03
2026-04-28 01:43:00,2026-04-28 01:43:59,Q08,489.80,108.20,51.50,52.80,99.90,7.80,-0.46,486.70,102.30,48.50,49.60,99.90,8.00,-0.37,487.80,101.60,48.50,49.20,99.90,7.20,-0.43,488.10,104.03,148.50,151.60,99.90,7.67,-1.26
2026-04-28 01:44:00,2026-04-28 01:44:59,Q08,489.30,112.90,53.50,54.80,99.90,7.40,-0.46,487.30,102.20,48.50,49.70,99.90,7.70,-0.51,487.80,106.70,50.50,51.60,99.90,6.90,-1.09,488.13,107.27,152.50,156.10,99.90,7.33,-2.06
2026-04-28 01:45:00,2026-04-28 01:45:59,Q08,489.40,109.50,52.50,53.30,99.90,6.90,-0.40,487.00,105.20,50.50,51.10,99.90,7.50,-0.46,487.60,104.10,49.50,50.60,99.90,6.80,-0.69,488.00,106.27,152.50,155.00,99.90,7.07,-1.54
2026-04-28 01:46:00,2026-04-28 01:46:59,Q08,489.40,122.50,58.40,59.70,99.90,5.70,-0.63,486.70,117.30,55.40,56.90,99.90,5.80,-0.60,487.20,118.00,56.40,57.50,99.90,5.00,-0.57,487.77,119.27,170.20,174.10,99.90,5.50,-1.80
2026-04-28 01:47:00,2026-04-28 01:47:59,Q08,489.90,107.40,51.50,52.30,99.90,7.80,-0.46,488.60,101.70,48.50,49.30,99.90,7.90,-0.57,486.90,103.10,49.50,50.10,99.90,7.30,-0.94,488.47,104.07,149.50,151.70,99.90,7.67,-1.97
2026-04-28 01:48:00,2026-04-28 01:48:59,Q08,490.70,126.80,60.40,61.70,99.90,7.90,-0.54,487.70,115.30,55.40,56.00,99.90,8.20,-0.43,487.80,117.00,55.40,57.00,99.90,7.00,-1.20,488.73,119.70,171.20,174.70,99.90,7.70,-2.17
2026-04-28 01:49:00,2026-04-28 01:49:59,Q08,490.60,116.90,55.40,56.80,99.90,7.00,-0.49,487.90,110.30,52.50,53.60,99.90,7.70,-0.49,488.30,110.30,52.50,53.70,99.90,6.80,-0.46,488.93,112.50,160.40,164.10,99.90,7.17,-1.43
2026-04-28 01:50:00,2026-04-28 01:50:59,Q08,491.30,117.90,56.40,57.40,99.90,8.00,-0.54,488.60,109.10,52.50,53.20,99.90,8.80,-0.49,488.20,111.20,53.50,54.20,99.90,8.10,-1.17,489.37,112.73,162.40,164.80,99.90,8.30,-2.20
2026-04-28 01:51:00,2026-04-28 01:51:59,Q08,489.50,118.70,56.40,57.70,99.90,8.50,-0.31,490.00,111.00,53.50,54.40,99.90,9.00,-0.60,488.50,111.30,53.50,54.20,99.90,9.40,-0.26,489.33,113.67,163.40,166.30,99.90,8.97,-1.17
2026-04-28 01:52:00,2026-04-28 01:52:59,Q08,490.30,117.80,56.40,57.30,99.90,9.90,-0.34,488.20,118.30,56.40,57.60,99.90,9.40,-0.49,489.60,116.60,55.40,56.70,99.90,9.80,-0.51,489.37,117.57,168.20,171.60,99.90,9.70,-1.34
2026-04-28 01:53:00,2026-04-28 01:53:59,Q08,490.20,114.20,54.50,55.90,99.90,8.20,-0.37,489.70,106.40,50.50,51.80,99.90,10.00,-0.54,490.00,110.10,52.50,53.90,99.90,10.50,-0.91,489.97,110.23,157.50,161.60,99.90,9.57,-1.83
2026-04-28 01:54:00,2026-04-28 01:54:59,Q08,491.00,114.00,54.50,56.00,99.90,8.00,-0.51,489.70,107.30,51.50,52.30,99.90,7.50,-0.57,488.00,105.80,50.50,51.20,99.90,7.20,-0.23,489.57,109.03,156.50,159.50,99.90,7.57,-1.31
2026-04-28 01:55:00,2026-04-28 01:55:59,Q08,491.40,114.60,54.50,56.00,99.90,8.20,-0.49,488.40,109.20,52.50,53.20,99.90,8.70,-0.43,488.30,108.50,51.50,52.70,99.90,7.80,-0.43,489.37,110.77,158.50,161.90,99.90,8.23,-1.34
2026-04-28 01:56:00,2026-04-28 01:56:59,Q08,490.70,114.70,54.50,55.90,99.90,7.50,-0.43,488.00,104.90,49.50,50.80,99.90,8.70,-0.46,488.90,106.70,50.50,51.70,99.80,7.70,-1.66,489.20,108.77,154.50,158.40,99.87,7.97,-2.54
2026-04-28 01:57:00,2026-04-28 01:57:59,Q08,490.40,119.70,57.40,58.30,99.90,7.70,-0.37,488.40,114.20,54.50,55.60,99.90,8.70,-0.43,488.90,114.90,54.50,55.60,99.90,8.00,-0.43,489.23,116.27,166.40,169.50,99.90,8.13,-1.23
2026-04-28 01:58:00,2026-04-28 01:58:59,Q08,489.70,110.60,52.50,53.80,99.90,8.30,-0.40,489.50,104.00,49.50,50.90,99.90,9.10,-0.60,488.60,104.60,49.50,50.80,99.90,8.10,-0.83,489.27,106.40,151.50,155.50,99.90,8.50,-1.83
2026-04-28 01:59:00,2026-04-28 01:59:59,Q08,490.40,104.00,49.50,51.00,99.90,8.50,-0.46,487.90,96.80,45.50,46.80,99.90,10.00,-0.49,487.40,98.50,46.50,47.70,99.90,9.20,-0.97,488.57,99.77,141.50,145.50,99.90,9.23,-1.91
2026-04-28 02:00:00,2026-04-28 02:00:59,Q08,490.30,107.40,51.50,52.40,99.90,8.40,-0.51,487.20,101.10,48.50,49.20,99.90,8.80,-0.43,487.20,101.10,48.50,49.20,99.90,8.70,-0.66,488.23,103.20,148.50,150.80,99.90,8.63,-1.60
2026-04-28 02:01:00,2026-04-28 02:01:59,Q08,488.80,108.00,51.50,52.70,99.90,9.10,-0.37,488.90,107.60,51.50,52.20,99.90,9.50,-0.57,488.20,107.80,51.50,52.20,99.90,9.00,0.17,488.63,107.80,154.50,157.10,99.90,9.20,-0.77
2026-04-28 02:02:00,2026-04-28 02:02:59,Q08,489.40,110.10,52.50,53.80,99.90,8.70,-0.26,488.20,100.20,47.50,48.80,99.90,9.50,-0.54,488.90,102.00,48.50,49.80,99.90,8.70,-1.09,488.83,104.10,148.50,152.40,99.90,8.97,-1.89
2026-04-28 02:03:00,2026-04-28 02:03:59,Q08,490.00,108.60,51.50,52.90,99.90,12.50,-0.51,489.10,111.30,53.50,54.30,99.90,13.40,-0.11,489.10,114.80,54.50,55.70,99.90,11.80,-0.14,489.40,111.57,159.50,162.90,99.90,12.57,-0.77
2026-04-28 02:04:00,2026-04-28 02:04:59,Q08,490.10,112.70,53.50,54.90,99.90,9.80,-0.49,488.10,107.40,51.50,52.20,99.90,10.70,-0.51,489.30,105.30,50.50,51.30,99.90,8.90,-0.66,489.17,108.47,155.50,158.40,99.90,9.80,-1.66
2026-04-28 02:05:00,2026-04-28 02:05:59,Q08,489.10,114.90,54.50,55.70,99.90,7.90,-0.37,489.20,110.70,52.50,53.80,99.90,8.60,-0.54,487.70,107.70,51.50,52.10,99.90,8.10,-0.97,488.67,111.10,158.50,161.60,99.90,8.20,-1.89
2026-04-28 02:06:00,2026-04-28 02:06:59,Q08,490.20,120.90,57.40,58.80,99.90,8.30,-0.54,488.30,116.90,55.40,56.60,99.90,8.20,-0.51,487.10,113.60,54.50,55.00,99.90,7.60,-0.57,488.53,117.13,167.30,170.40,99.90,8.03,-1.63
2026-04-28 02:07:00,2026-04-28 02:07:59,Q08,489.50,119.80,57.40,58.20,99.90,7.80,-0.40,487.90,113.60,54.50,55.00,99.90,8.30,-0.49,488.80,113.20,54.50,55.10,99.90,7.40,-0.71,488.73,115.53,166.40,168.30,99.90,7.83,-1.60
2026-04-28 02:08:00,2026-04-28 02:08:59,Q08,489.20,116.80,55.40,56.70,99.90,7.50,-0.40,489.50,108.00,51.50,52.80,99.90,8.10,-0.60,487.70,111.30,53.50,54.10,99.80,6.90,-1.57,488.80,112.03,160.40,163.60,99.87,7.50,-2.57
2026-04-28 02:09:00,2026-04-28 02:09:59,Q08,490.70,113.80,54.50,55.40,99.90,8.40,-0.51,488.50,109.80,52.50,53.20,99.90,8.20,-0.49,486.90,110.00,52.50,53.50,99.90,7.60,-0.23,488.70,111.20,159.50,162.10,99.90,8.07,-1.23
2026-04-28 02:10:00,2026-04-28 02:10:59,Q08,488.80,116.40,55.40,56.60,99.90,6.40,-0.37,489.20,107.00,51.50,52.30,99.90,7.40,-0.60,487.70,108.20,51.50,52.60,99.90,7.00,-1.00,488.57,110.53,158.40,161.50,99.90,6.93,-1.97
2026-04-28 02:11:00,2026-04-28 02:11:59,Q08,488.80,111.40,53.50,54.20,99.90,7.70,-0.29,488.20,103.60,49.50,50.30,99.90,8.60,-0.51,488.80,104.90,49.50,50.80,99.90,8.10,-1.09,488.60,106.63,152.50,155.30,99.90,8.13,-1.89
2026-04-28 02:12:00,2026-04-28 02:12:59,Q08,490.30,113.60,54.50,55.40,99.90,7.60,-0.51,487.50,106.10,50.50,51.60,99.90,7.70,-0.46,487.00,107.50,51.50,52.10,99.90,8.30,-0.51,488.27,109.07,156.50,159.10,99.90,7.87,-1.49
2026-04-28 02:13:00,2026-04-28 02:13:59,Q08,490.60,115.00,55.40,56.30,99.90,7.60,-0.51,487.70,110.30,52.50,53.60,99.90,8.00,-0.40,487.50,109.10,52.50,53.10,99.90,7.80,-0.23,488.60,111.47,160.40,163.00,99.90,7.80,-1.14
2026-04-28 02:14:00,2026-04-28 02:14:59,Q08,490.40,107.80,51.50,52.40,99.90,7.30,-0.46,487.80,100.10,47.50,48.70,99.90,7.80,-0.43,488.20,100.90,47.50,48.80,99.80,7.80,-1.40,488.80,102.93,146.50,149.90,99.87,7.63,-2.29
2026-04-28 02:15:00,2026-04-28 02:15:59,Q08,489.70,106.70,50.50,51.80,99.90,9.30,-0.51,487.90,104.20,49.50,50.60,99.90,10.60,-0.49,488.40,111.50,53.50,54.20,99.90,11.90,-0.09,488.67,107.47,153.50,156.60,99.90,10.60,-1.09
2026-04-28 02:16:00,2026-04-28 02:16:59,Q08,489.30,114.60,54.50,55.70,99.90,8.20,-0.49,487.90,105.10,50.50,51.10,99.90,8.60,-0.51,488.20,111.00,53.50,54.20,99.90,8.50,-0.83,488.47,110.23,158.50,161.00,99.90,8.43,-1.83
2026-04-28 02:17:00,2026-04-28 02:17:59,Q08,489.90,116.40,55.40,56.70,99.90,8.20,-0.51,487.30,112.20,53.50,54.50,99.90,9.20,-0.40,486.70,110.40,52.50,53.50,99.90,8.00,-0.57,487.97,113.00,161.40,164.70,99.90,8.47,-1.49
2026-04-28 02:18:00,2026-04-28 02:18:59,Q08,489.70,115.90,55.40,56.20,99.90,7.90,-0.51,488.00,111.20,53.50,54.20,99.90,8.50,-0.54,486.60,111.90,52.50,53.90,99.90,7.60,-0.34,488.10,113.00,161.40,164.30,99.90,8.00,-1.40
2026-04-28 02:19:00,2026-04-28 02:19:59,Q08,488.00,119.20,57.40,58.10,99.90,8.50,-0.34,488.50,114.80,54.50,55.60,99.90,9.40,-0.60,487.00,112.80,53.50,54.50,99.90,8.00,-0.31,487.83,115.60,165.40,168.20,99.90,8.63,-1.26
2026-04-28 02:20:00,2026-04-28 02:20:59,Q08,488.40,112.20,53.50,54.70,99.90,8.20,-0.31,488.50,105.10,50.50,51.20,99.90,8.30,-0.54,488.30,105.90,50.50,51.20,99.90,8.10,-0.97,488.40,107.73,154.50,157.10,99.90,8.20,-1.83
2026-04-28 02:21:00,2026-04-28 02:21:59,Q08,489.40,120.70,57.40,58.70,99.90,8.50,-0.40,487.60,116.90,55.40,56.50,99.90,8.50,-0.46,488.50,115.20,55.40,56.10,99.90,8.10,-0.17,488.50,117.60,168.20,171.30,99.90,8.37,-1.03
2026-04-28 02:22:00,2026-04-28 02:22:59,Q08,489.30,119.00,57.40,58.20,99.90,8.20,-0.37,487.70,111.00,53.50,54.10,99.90,9.40,-0.46,488.70,112.90,53.50,54.70,99.90,8.60,-0.69,488.57,114.30,164.40,167.00,99.90,8.73,-1.51
2026-04-28 02:23:00,2026-04-28 02:23:59,Q08,490.20,111.70,53.50,54.40,99.90,9.00,-0.49,488.30,108.40,51.50,52.70,99.90,9.10,-0.51,486.80,107.20,51.50,52.00,99.90,9.10,-0.54,488.43,109.10,156.50,159.10,99.90,9.07,-1.54
2026-04-28 02:24:00,2026-04-28 02:24:59,Q08,488.20,115.50,55.40,56.10,99.90,7.60,-0.34,488.90,109.80,52.50,53.20,99.90,8.70,-0.57,487.00,107.90,51.50,52.10,99.90,7.80,-0.54,488.03,111.07,159.40,161.40,99.90,8.03,-1.46
2026-04-28 02:25:00,2026-04-28 02:25:59,Q08,489.20,119.90,57.40,58.20,99.90,8.50,-0.40,488.30,115.90,55.40,56.10,99.90,9.00,-0.43,486.90,116.80,55.40,56.40,99.90,8.40,-0.11,488.13,117.53,168.20,170.70,99.90,8.63,-0.94
2026-04-28 02:26:00,2026-04-28 02:26:59,Q08,489.00,116.00,55.40,56.70,99.90,8.30,-0.37,487.80,109.40,52.50,53.10,99.90,8.80,-0.54,488.60,109.20,52.50,53.20,99.90,7.70,-0.54,488.47,111.53,160.40,163.00,99.90,8.27,-1.46
2026-04-28 02:27:00,2026-04-28 02:27:59,Q08,490.30,119.10,57.40,58.30,99.90,8.30,-0.49,488.20,114.70,54.50,55.60,99.90,9.00,-0.46,486.60,114.20,54.50,55.40,99.90,7.90,-0.14,488.37,116.00,166.40,169.30,99.90,8.40,-1.09
2026-04-28 02:28:00,2026-04-28 02:28:59,Q08,488.80,118.10,56.40,57.60,99.90,7.40,-0.37,488.60,110.10,52.50,53.70,99.90,8.50,-0.63,487.90,114.40,54.50,55.50,99.90,7.50,-0.83,488.43,114.20,163.40,166.80,99.90,7.80,-1.83
2026-04-28 02:29:00,2026-04-28 02:29:59,Q08,489.40,112.90,53.50,54.80,99.90,11.30,-0.49,489.00,119.80,57.40,58.20,99.90,11.60,-0.57,487.20,119.10,56.40,58.00,99.90,10.10,-0.31,488.53,117.27,167.30,171.00,99.90,11.00,-1.37
2026-04-28 02:30:00,2026-04-28 02:30:59,Q08,489.30,109.30,52.50,53.30,99.90,10.80,-0.46,487.90,106.50,50.50,51.60,99.90,11.20,-0.49,488.70,108.10,51.50,52.70,99.90,9.90,-0.66,488.63,107.97,154.50,157.60,99.90,10.63,-1.60
2026-04-28 02:31:00,2026-04-28 02:31:59,Q08,489.20,107.90,51.50,52.30,99.90,11.00,-0.29,489.30,108.50,51.50,52.80,99.90,12.50,-0.54,487.80,111.90,53.50,54.10,99.90,11.90,-0.26,488.77,109.43,156.50,159.20,99.90,11.80,-1.09
2026-04-28 02:32:00,2026-04-28 02:32:59,Q08,490.20,112.50,53.50,54.90,99.90,11.10,-0.40,487.60,109.10,52.50,53.10,99.90,11.90,-0.37,488.80,111.80,53.50,54.20,99.90,10.40,-0.57,488.87,111.13,159.50,162.20,99.90,11.13,-1.34
2026-04-28 02:33:00,2026-04-28 02:33:59,Q08,490.80,121.30,58.40,59.30,99.90,10.70,-0.43,487.70,107.90,51.50,52.10,99.90,10.30,-0.54,487.50,108.80,51.50,52.60,99.90,11.00,-0.31,488.67,112.67,161.40,164.00,99.90,10.67,-1.29
2026-04-28 02:34:00,2026-04-28 02:34:59,Q08,489.20,116.70,55.40,56.70,99.90,8.70,-0.40,487.60,110.20,52.50,53.60,99.90,8.90,-0.49,488.60,109.40,52.50,53.20,99.90,9.10,-0.57,488.47,112.10,160.40,163.50,99.90,8.90,-1.46
2026-04-28 02:35:00,2026-04-28 02:35:59,Q08,490.00,113.80,54.50,55.40,99.90,10.70,-0.37,487.10,108.00,51.50,52.60,99.90,13.20,-0.46,487.60,104.20,49.50,50.60,99.90,10.90,0.09,488.23,108.67,155.50,158.60,99.90,11.60,-0.74
2026-04-28 02:36:00,2026-04-28 02:36:59,Q08,489.40,113.60,54.50,55.30,99.90,7.70,-0.49,488.70,106.10,50.50,51.70,99.90,8.50,-0.63,486.90,106.90,50.50,51.50,99.90,8.90,-0.66,488.33,108.87,155.50,158.50,99.90,8.37,-1.77
2026-04-28 02:37:00,2026-04-28 02:37:59,Q08,489.90,116.20,55.40,56.70,99.90,14.90,-0.49,487.40,108.00,51.50,52.60,99.90,13.60,-0.40,488.10,108.80,51.50,52.70,99.90,12.40,0.09,488.47,111.00,158.40,162.00,99.90,13.63,-0.80
2026-04-28 02:38:00,2026-04-28 02:38:59,Q08,489.50,110.90,52.50,53.80,99.90,17.70,-0.23,489.50,107.40,51.50,52.30,99.90,15.10,-0.43,487.50,105.10,50.50,51.10,99.90,12.20,-0.14,488.83,107.80,154.50,157.20,99.90,15.00,-0.80
2026-04-28 02:39:00,2026-04-28 02:39:59,Q08,489.30,115.20,55.40,56.20,99.90,8.70,-0.34,488.30,108.40,51.50,52.70,99.90,9.00,-0.54,489.00,106.00,50.50,51.80,99.90,8.90,-0.51,488.87,109.87,157.40,160.70,99.90,8.87,-1.40
2026-04-28 02:40:00,2026-04-28 02:40:59,Q08,489.10,124.80,59.40,60.60,99.90,12.00,-0.26,489.10,110.60,52.50,53.80,99.90,12.40,-0.66,488.40,108.30,51.50,52.70,99.90,11.20,-1.00,488.87,114.57,163.40,167.10,99.90,11.87,-1.91
2026-04-28 02:41:00,2026-04-28 02:41:59,Q08,489.50,115.50,55.40,56.20,99.90,7.70,-0.34,488.80,108.90,51.50,52.70,99.90,8.50,-0.54,489.10,109.00,52.50,53.30,99.90,8.80,-0.51,489.13,111.13,159.40,162.20,99.90,8.33,-1.40
2026-04-28 02:42:00,2026-04-28 02:42:59,Q08,490.80,122.30,58.40,59.80,99.90,7.80,-0.57,488.40,117.10,56.40,57.10,99.90,8.30,-0.51,486.90,117.70,55.40,56.90,99.90,8.00,-0.37,488.70,119.03,170.20,173.80,99.90,8.03,-1.46
2026-04-28 02:43:00,2026-04-28 02:43:59,Q08,490.80,112.20,53.50,54.90,99.90,8.40,-0.54,489.20,109.10,52.50,53.30,99.90,8.40,-0.57,487.40,107.40,51.50,52.10,99.90,7.70,-0.17,489.13,109.57,157.50,160.30,99.90,8.17,-1.29
2026-04-28 02:44:00,2026-04-28 02:44:59,Q08,490.70,117.30,56.40,57.30,99.90,8.30,-0.54,488.60,110.10,52.50,53.70,99.90,8.00,-0.49,487.10,110.70,52.50,53.60,99.90,7.70,-0.97,488.80,112.70,161.40,164.60,99.90,8.00,-2.00
2026-04-28 02:45:00,2026-04-28 02:45:59,Q08,490.80,122.00,58.40,59.80,99.90,7.80,-0.54,488.20,113.50,54.50,55.10,99.90,8.10,-0.43,487.40,113.90,54.50,55.00,99.90,7.00,-0.57,488.80,116.47,167.40,169.90,99.90,7.63,-1.54
2026-04-28 02:46:00,2026-04-28 02:46:59,Q08,490.70,118.20,56.40,57.80,99.90,8.80,-0.46,488.00,112.70,53.50,54.70,99.90,7.80,-0.43,488.70,111.00,53.50,54.20,99.90,8.10,-0.29,489.13,113.97,163.40,166.70,99.90,8.23,-1.17
2026-04-28 02:47:00,2026-04-28 02:47:59,Q08,490.60,113.40,54.50,55.40,99.90,8.50,-0.49,489.30,106.10,50.50,51.80,99.90,8.50,-0.51,487.10,106.70,50.50,51.60,99.90,8.60,-0.71,489.00,108.73,155.50,158.80,99.90,8.53,-1.71
2026-04-28 02:48:00,2026-04-28 02:48:59,Q08,490.60,117.60,56.40,57.30,99.90,8.30,-0.43,488.70,116.90,55.40,56.60,99.90,8.50,-0.46,489.00,115.00,55.40,56.20,99.90,8.20,-0.31,489.43,116.50,167.20,170.10,99.90,8.33,-1.20
2026-04-28 02:49:00,2026-04-28 02:49:59,Q08,490.00,118.20,56.40,57.80,99.90,7.70,-0.57,489.00,116.60,55.40,56.70,99.90,7.70,-0.63,487.10,117.60,55.40,57.00,99.90,7.00,-0.14,488.70,117.47,167.20,171.50,99.90,7.47,-1.34
2026-04-28 02:50:00,2026-04-28 02:50:59,Q08,490.30,123.90,59.40,60.30,99.90,7.40,-0.46,487.90,115.10,55.40,56.00,99.90,7.90,-0.40,488.20,118.10,56.40,57.60,99.90,7.70,-0.80,488.80,119.03,171.20,173.90,99.90,7.67,-1.66
2026-04-28 02:51:00,2026-04-28 02:51:59,Q08,490.60,116.20,55.40,56.80,99.90,8.30,-0.51,488.20,114.50,54.50,55.60,99.90,8.60,-0.43,487.40,110.70,52.50,53.60,99.90,8.00,0.09,488.73,113.80,162.40,166.00,99.90,8.30,-0.86
2026-04-28 02:52:00,2026-04-28 02:52:59,Q08,489.10,126.10,60.40,61.60,99.90,8.60,-0.34,488.40,120.60,57.40,58.60,99.90,8.20,-0.51,488.80,122.20,58.40,59.50,99.90,7.70,0.00,488.77,122.97,176.20,179.70,99.90,8.17,-0.86
2026-04-28 02:53:00,2026-04-28 02:53:59,Q08,491.00,118.40,56.40,57.90,99.90,8.20,-0.51,488.70,111.50,53.50,54.20,99.90,8.40,-0.49,487.40,108.70,51.50,52.60,99.90,7.90,-0.69,489.03,112.87,161.40,164.70,99.90,8.17,-1.69
2026-04-28 02:54:00,2026-04-28 02:54:59,Q08,490.60,123.80,59.40,60.30,99.90,7.90,-0.51,489.30,119.70,57.40,58.20,99.90,8.00,-0.57,487.20,119.90,56.40,58.00,99.90,7.80,-0.11,489.03,121.13,173.20,176.50,99.90,7.90,-1.20
2026-04-28 02:55:00,2026-04-28 02:55:59,Q08,488.80,117.40,56.40,57.10,99.90,7.60,-0.34,486.60,112.40,53.50,54.40,99.90,7.90,-0.40,487.60,110.10,52.50,53.60,99.90,7.00,-0.09,487.67,113.30,162.40,165.10,99.90,7.50,-0.83
2026-04-28 02:56:00,2026-04-28 02:56:59,Q08,488.20,121.50,58.40,59.00,99.90,7.60,-0.46,488.00,113.60,54.50,55.10,99.90,8.20,-0.57,485.60,115.20,54.50,55.80,99.90,7.30,-0.80,487.27,116.77,167.40,169.90,99.90,7.70,-1.83
2026-04-28 02:57:00,2026-04-28 02:57:59,Q08,488.60,122.90,58.40,59.50,99.90,6.90,-0.54,486.40,120.30,57.40,58.30,99.90,6.90,-0.46,485.10,119.70,56.40,57.70,99.90,6.40,0.00,486.70,120.97,172.20,175.50,99.90,6.73,-1.00
2026-04-28 02:58:00,2026-04-28 02:58:59,Q08,486.60,120.30,57.40,58.30,99.90,7.30,-0.34,486.40,116.90,55.40,56.40,99.90,7.60,-0.60,486.10,117.20,55.40,56.90,99.90,7.30,-0.66,486.37,118.13,168.20,171.60,99.90,7.40,-1.60
2026-04-28 02:59:00,2026-04-28 02:59:59,Q08,486.90,112.50,53.50,54.40,99.90,6.60,-0.40,486.80,105.00,50.50,51.00,99.90,5.90,-0.57,484.80,106.30,50.50,51.30,99.90,6.40,-0.77,486.17,107.93,154.50,156.70,99.90,6.30,-1.74
2026-04-28 03:00:00,2026-04-28 03:00:59,Q08,487.60,100.90,47.50,48.70,99.90,7.10,-0.51,485.40,98.00,46.50,47.50,99.90,6.80,-0.46,484.40,98.10,46.50,47.40,99.90,7.20,0.17,485.80,99.00,140.50,143.60,99.90,7.03,-0.80
2026-04-28 03:01:00,2026-04-28 03:01:59,Q08,486.80,87.70,41.60,42.30,99.90,7.60,-0.46,486.50,80.20,37.60,38.90,99.90,7.60,-0.57,484.40,81.40,38.60,39.20,99.80,7.50,-1.03,485.90,83.10,117.80,120.40,99.87,7.57,-2.06
2026-04-28 03:02:00,2026-04-28 03:02:59,Q08,488.10,119.80,57.40,58.10,99.90,8.10,-0.54,485.10,114.00,54.50,55.30,99.90,7.60,-0.46,484.50,112.80,53.50,54.20,99.90,8.00,-0.06,485.90,115.53,165.40,167.60,99.90,7.90,-1.06
2026-04-28 03:03:00,2026-04-28 03:03:59,Q08,487.10,92.70,43.60,44.80,99.90,8.50,-0.40,485.20,89.10,42.60,43.20,99.90,8.30,-0.46,486.00,87.80,41.60,42.30,99.90,7.40,0.31,486.10,89.87,127.80,130.30,99.90,8.07,-0.54
2026-04-28 03:04:00,2026-04-28 03:04:59,Q08,487.40,90.10,42.60,43.80,99.90,9.00,-0.49,486.10,85.70,40.60,41.30,99.90,8.40,-0.51,484.40,85.60,40.60,41.10,99.90,8.20,-0.46,485.97,87.13,123.80,126.20,99.90,8.53,-1.46
2026-04-28 03:05:00,2026-04-28 03:05:59,Q08,487.00,87.70,41.60,42.40,99.90,8.10,-0.43,485.70,86.00,40.60,41.70,99.90,7.20,-0.51,485.40,87.30,41.60,42.20,99.90,7.30,0.26,486.03,87.00,123.80,126.30,99.90,7.53,-0.69
2026-04-28 03:06:00,2026-04-28 03:06:59,Q08,487.90,109.00,52.50,53.10,99.90,8.20,-0.54,485.30,107.20,50.50,51.90,99.90,7.70,-0.49,484.90,106.70,50.50,51.30,99.90,8.40,0.31,486.03,107.63,153.50,156.30,99.90,8.10,-0.71
2026-04-28 03:07:00,2026-04-28 03:07:59,Q08,487.20,108.00,51.50,52.60,99.90,7.80,-0.37,485.10,104.80,49.50,50.40,99.90,8.00,-0.43,485.70,103.60,48.50,50.00,99.90,7.50,-0.49,486.00,105.47,149.50,153.00,99.90,7.77,-1.29
2026-04-28 03:08:00,2026-04-28 03:08:59,Q08,488.00,108.00,51.50,52.70,99.90,7.80,-0.51,485.10,106.80,50.50,51.40,99.90,8.10,-0.46,485.50,105.00,49.50,50.90,99.90,7.50,0.17,486.20,106.60,151.50,155.00,99.90,7.80,-0.80
2026-04-28 03:09:00,2026-04-28 03:09:59,Q08,487.10,116.70,55.40,56.50,99.90,7.60,-0.43,484.40,111.50,52.50,53.70,99.90,7.60,-0.43,485.50,111.90,52.50,53.80,99.90,7.00,-0.29,485.67,113.37,160.40,164.00,99.90,7.40,-1.14
2026-04-28 03:10:00,2026-04-28 03:10:59,Q08,486.10,109.20,51.50,53.00,99.90,7.60,-0.31,485.90,103.90,48.50,50.00,99.90,8.20,-0.54,485.60,103.70,48.50,50.00,99.90,7.60,-0.71,485.87,105.60,148.50,153.00,99.90,7.80,-1.57
2026-04-28 03:11:00,2026-04-28 03:11:59,Q08,486.10,115.70,54.50,55.90,99.90,7.60,-0.31,486.10,112.50,53.50,54.40,99.90,7.60,-0.54,485.40,111.40,52.50,53.80,99.90,7.60,0.14,485.87,113.20,160.50,164.10,99.90,7.60,-0.71
2026-04-28 03:12:00,2026-04-28 03:12:59,Q08,487.10,117.90,55.40,57.00,99.90,8.00,-0.54,486.20,115.00,54.50,55.90,99.90,7.90,-0.57,483.60,115.00,54.50,55.50,99.90,7.60,0.11,485.63,115.97,164.40,168.40,99.90,7.83,-1.00
2026-04-28 03:13:00,2026-04-28 03:13:59,Q08,486.30,121.70,57.40,58.80,99.90,7.40,-0.34,486.20,117.50,55.40,56.90,99.90,8.10,-0.57,485.80,116.60,55.40,56.30,99.90,7.60,-0.89,486.10,118.60,168.20,172.00,99.90,7.70,-1.80
2026-04-28 03:14:00,2026-04-28 03:14:59,Q08,488.50,123.70,59.40,60.00,99.90,7.50,-0.57,485.90,120.80,57.40,58.20,99.90,8.60,-0.43,484.60,116.80,55.40,56.10,99.90,8.10,-0.17,486.33,120.43,172.20,174.30,99.90,8.07,-1.17
2026-04-28 03:15:00,2026-04-28 03:15:59,Q08,487.80,121.60,57.40,58.90,99.90,7.30,-0.40,485.00,115.50,54.50,55.80,99.90,8.10,-0.46,485.90,116.20,55.40,56.30,99.90,6.70,-0.60,486.23,117.77,167.30,171.00,99.90,7.37,-1.46
2026-04-28 03:16:00,2026-04-28 03:16:59,Q08,486.50,130.70,62.40,63.20,99.90,7.80,-0.37,487.00,120.60,57.40,58.40,99.90,8.30,-0.63,484.90,121.30,57.40,58.60,99.90,7.80,-1.23,486.13,124.20,177.20,180.20,99.90,7.97,-2.23
2026-04-28 03:17:00,2026-04-28 03:17:59,Q08,487.80,122.20,58.40,59.40,99.90,7.30,-0.49,485.60,116.20,55.40,56.30,99.90,7.60,-0.46,485.40,114.40,54.50,55.30,99.90,7.80,-0.94,486.27,117.60,168.30,171.00,99.90,7.57,-1.89
2026-04-28 03:18:00,2026-04-28 03:18:59,Q08,486.70,119.10,56.40,57.80,99.90,7.50,-0.43,486.60,112.30,53.50,54.40,99.90,7.90,-0.57,485.00,112.90,53.50,54.30,99.90,7.90,-0.51,486.10,114.77,163.40,166.50,99.90,7.77,-1.51
2026-04-28 03:19:00,2026-04-28 03:19:59,Q08,486.50,116.70,55.40,56.40,99.90,7.70,-0.46,486.60,107.40,51.50,52.00,99.90,8.00,-0.63,484.50,109.40,51.50,52.80,99.90,7.70,-1.20,485.87,111.17,158.40,161.20,99.90,7.80,-2.29
2026-04-28 03:20:00,2026-04-28 03:20:59,Q08,486.20,115.50,54.50,55.90,99.90,8.10,-0.37,486.30,108.60,51.50,52.50,99.90,9.40,-0.60,485.60,109.80,51.50,52.90,99.90,8.30,-1.11,486.03,111.30,157.50,161.30,99.90,8.60,-2.09
2026-04-28 03:21:00,2026-04-28 03:21:59,Q08,486.80,124.10,59.40,60.30,99.90,6.70,-0.49,486.80,119.60,56.40,57.80,99.90,6.70,-0.57,484.40,119.00,56.40,57.60,99.90,6.60,-0.37,486.00,120.90,172.20,175.70,99.90,6.67,-1.43
2026-04-28 03:22:00,2026-04-28 03:22:59,Q08,487.90,120.60,57.40,58.40,99.90,7.30,-0.43,485.00,113.30,53.50,54.80,99.90,7.20,-0.43,485.60,113.30,53.50,54.80,99.90,6.90,-1.06,486.17,115.73,164.40,168.00,99.90,7.13,-1.91
2026-04-28 03:23:00,2026-04-28 03:23:59,Q08,488.30,121.50,58.40,59.00,99.90,7.50,-0.54,485.20,113.00,53.50,54.80,99.90,7.30,-0.40,484.60,114.30,54.50,55.20,99.90,7.40,-0.77,486.03,116.27,166.40,169.00,99.90,7.40,-1.71
2026-04-28 03:24:00,2026-04-28 03:24:59,Q08,488.40,124.10,59.40,60.50,99.90,7.60,-0.57,485.50,119.30,56.40,57.70,99.90,7.20,-0.49,484.40,117.90,55.40,56.60,99.90,7.50,-0.54,486.10,120.43,171.20,174.80,99.90,7.43,-1.60
2026-04-28 03:25:00,2026-04-28 03:25:59,Q08,487.70,122.60,58.40,59.40,99.90,6.40,-0.43,485.20,118.20,56.40,57.20,99.90,7.00,-0.43,486.20,118.30,56.40,57.30,99.90,7.10,-0.74,486.37,119.70,171.20,173.90,99.90,6.83,-1.60
2026-04-28 03:26:00,2026-04-28 03:26:59,Q08,486.50,122.30,58.40,59.30,99.90,7.40,-0.29,486.30,117.20,55.40,56.90,99.90,7.70,-0.57,485.90,118.10,56.40,57.20,99.90,6.80,-0.94,486.23,119.20,170.20,173.40,99.90,7.30,-1.80
2026-04-28 03:27:00,2026-04-28 03:27:59,Q08,486.70,119.60,56.40,57.80,99.90,7.00,-0.43,486.70,114.90,54.50,55.40,99.90,7.50,-0.66,484.60,112.90,53.50,54.20,99.90,6.90,-0.57,486.00,115.80,164.40,167.40,99.90,7.13,-1.66
2026-04-28 03:28:00,2026-04-28 03:28:59,Q08,488.00,123.90,59.40,60.00,99.90,7.90,-0.49,485.20,117.60,55.40,56.70,99.90,7.40,-0.40,484.80,115.50,54.50,55.70,99.90,8.00,-0.40,486.00,119.00,169.30,172.40,99.90,7.77,-1.29
2026-04-28 03:29:00,2026-04-28 03:29:59,Q08,486.70,121.10,57.40,58.80,99.90,7.20,-0.37,485.10,114.00,54.50,55.30,99.90,7.70,-0.46,485.80,113.20,53.50,54.80,99.90,7.10,-1.00,485.87,116.10,165.40,168.90,99.90,7.33,-1.83
2026-04-28 03:30:00,2026-04-28 03:30:59,Q08,486.30,119.20,56.40,57.80,99.90,7.20,-0.34,486.30,113.40,53.50,54.90,99.90,7.90,-0.60,484.70,113.10,53.50,54.70,99.90,7.10,-0.57,485.77,115.23,163.40,167.40,99.90,7.40,-1.51
2026-04-28 03:31:00,2026-04-28 03:31:59,Q08,486.40,124.80,59.40,60.30,99.90,6.80,-0.40,486.60,118.70,56.40,57.30,99.90,7.20,-0.63,484.20,118.90,56.40,57.10,99.90,7.00,-0.60,485.73,120.80,172.20,174.70,99.90,7.00,-1.63
2026-04-28 03:32:00,2026-04-28 03:32:59,Q08,486.30,120.30,57.40,58.30,99.90,7.30,-0.34,485.80,112.90,53.50,54.30,99.90,7.20,-0.57,486.00,114.50,54.50,55.40,99.90,7.10,-0.57,486.03,115.90,165.40,168.00,99.90,7.20,-1.49
2026-04-28 03:33:00,2026-04-28 03:33:59,Q08,486.20,126.20,60.40,61.20,99.90,7.30,-0.34,486.80,119.40,56.40,57.80,99.90,7.40,-0.63,485.40,119.80,56.40,57.70,99.90,7.20,-0.71,486.13,121.80,173.20,176.70,99.90,7.30,-1.69
2026-04-28 03:34:00,2026-04-28 03:34:59,Q08,486.80,113.60,53.50,54.90,99.90,7.30,-0.40,486.90,110.50,52.50,53.50,99.90,6.90,-0.60,485.20,110.40,52.50,53.30,99.90,7.20,-0.34,486.30,111.50,158.50,161.70,99.90,7.13,-1.34
2026-04-28 03:35:00,2026-04-28 03:35:59,Q08,489.00,125.20,60.40,61.10,99.90,7.90,-0.46,488.40,117.00,56.40,57.10,99.90,7.90,-0.60,485.80,118.60,56.40,57.20,99.90,8.20,-0.69,487.73,120.27,173.20,175.40,99.90,8.00,-1.74
2026-04-28 03:36:00,2026-04-28 03:36:59,Q08,488.80,119.50,57.40,58.10,99.90,8.30,-0.49,488.50,114.00,54.50,55.60,99.90,8.20,-0.57,485.50,114.20,54.50,55.30,99.90,7.80,-0.31,487.60,115.90,166.40,169.00,99.90,8.10,-1.37
2026-04-28 03:37:00,2026-04-28 03:37:59,Q08,489.90,123.90,59.40,60.10,99.90,8.20,-0.49,488.00,116.50,55.40,56.60,99.90,9.20,-0.49,486.10,118.40,56.40,57.30,99.90,8.40,-1.23,488.00,119.60,171.20,174.00,99.90,8.60,-2.20
2026-04-28 03:38:00,2026-04-28 03:38:59,Q08,488.90,115.90,55.40,56.10,99.90,7.80,-0.37,487.00,112.20,53.50,54.50,99.90,7.70,-0.43,487.70,109.90,52.50,53.10,99.90,7.80,-0.60,487.87,112.67,161.40,163.70,99.90,7.77,-1.40
2026-04-28 03:39:00,2026-04-28 03:39:59,Q08,490.20,121.10,58.40,59.30,99.90,8.20,-0.49,487.90,115.10,55.40,56.00,99.90,9.00,-0.57,486.80,114.00,54.50,55.40,99.90,8.50,-0.63,488.30,116.73,168.30,170.70,99.90,8.57,-1.69
2026-04-28 03:40:00,2026-04-28 03:40:59,Q08,489.70,118.40,56.40,57.70,99.90,10.90,-0.31,487.10,112.20,53.50,54.50,99.90,10.40,-0.46,487.30,105.50,50.50,51.10,99.90,10.40,-1.29,488.03,112.03,160.40,163.30,99.90,10.57,-2.06
2026-04-28 03:41:00,2026-04-28 03:41:59,Q08,488.50,133.20,63.40,64.90,99.90,12.60,-0.46,488.70,119.90,57.40,58.10,99.90,11.20,-0.46,486.70,123.50,58.40,59.80,99.90,10.50,-0.71,487.97,125.53,179.20,182.80,99.90,11.43,-1.63
2026-04-28 03:42:00,2026-04-28 03:42:59,Q08,488.50,125.00,60.40,61.00,99.90,7.50,-0.34,489.00,122.40,58.40,59.70,99.90,7.90,-0.60,487.60,122.20,58.40,59.40,99.90,7.70,-0.69,488.37,123.20,177.20,180.10,99.90,7.70,-1.63
2026-04-28 03:43:00,2026-04-28 03:43:59,Q08,489.70,120.00,57.40,58.70,99.90,7.30,-0.51,487.90,113.50,54.50,55.00,99.90,8.10,-0.51,486.20,112.70,53.50,54.40,99.90,7.60,-1.23,487.93,115.40,165.40,168.10,99.90,7.67,-2.26
2026-04-28 03:44:00,2026-04-28 03:44:59,Q08,489.70,123.80,59.40,60.10,99.90,7.80,-0.49,486.70,116.20,55.40,56.40,99.90,7.90,-0.37,487.30,115.10,55.40,56.00,99.90,7.50,-0.77,487.90,118.37,170.20,172.50,99.90,7.73,-1.63
2026-04-28 03:45:00,2026-04-28 03:45:59,Q08,489.10,131.00,63.40,64.10,99.90,8.30,-0.49,486.50,123.30,58.40,59.80,99.90,8.20,-0.37,487.60,124.80,59.40,60.40,99.90,7.70,-0.91,487.73,126.37,181.20,184.30,99.90,8.07,-1.77
2026-04-28 03:46:00,2026-04-28 03:46:59,Q08,488.90,117.70,56.40,57.10,99.90,8.20,-0.37,487.20,108.20,51.50,52.60,99.90,8.90,-0.46,487.90,107.70,51.50,52.10,99.90,8.50,-1.31,488.00,111.20,159.40,161.80,99.90,8.53,-2.14
2026-04-28 03:47:00,2026-04-28 03:47:59,Q08,489.50,119.30,57.40,58.20,99.90,7.60,-0.43,486.90,111.60,52.50,53.90,99.90,7.70,-0.43,487.90,114.50,54.50,55.50,99.90,7.20,-0.74,488.10,115.13,164.40,167.60,99.90,7.50,-1.60
2026-04-28 03:48:00,2026-04-28 03:48:59,Q08,489.20,122.20,58.40,59.70,99.90,7.40,-0.40,487.20,118.20,56.40,57.50,99.90,7.70,-0.46,488.00,116.90,55.40,56.60,99.90,7.30,-0.60,488.13,119.10,170.20,173.80,99.90,7.47,-1.46
2026-04-28 03:49:00,2026-04-28 03:49:59,Q08,488.70,116.40,55.40,56.60,99.90,7.80,-0.43,488.80,105.40,50.50,51.20,99.90,8.30,-0.63,487.10,108.70,51.50,52.60,99.80,7.70,-1.57,488.20,110.17,157.40,160.40,99.87,7.93,-2.63
2026-04-28 03:50:00,2026-04-28 03:50:59,Q08,489.20,119.70,57.40,58.20,99.90,7.20,-0.46,487.50,112.40,53.50,54.50,99.90,8.00,-0.46,487.20,112.80,53.50,54.50,99.90,8.10,-0.37,487.97,114.97,164.40,167.20,99.90,7.77,-1.29
2026-04-28 03:51:00,2026-04-28 03:51:59,Q08,489.60,118.40,56.40,57.70,99.90,7.60,-0.51,487.90,111.00,53.50,54.10,99.90,7.70,-0.49,486.70,108.90,51.50,52.50,99.90,7.40,-0.63,488.07,112.77,161.40,164.30,99.90,7.57,-1.63
2026-04-28 03:52:00,2026-04-28 03:52:59,Q08,487.60,118.40,56.40,57.50,99.90,7.10,-0.37,488.10,109.10,52.50,53.20,99.90,7.60,-0.63,487.00,111.10,53.50,54.10,99.90,7.30,-1.06,487.57,112.87,162.40,164.80,99.90,7.33,-2.06
2026-04-28 03:53:00,2026-04-28 03:53:59,Q08,488.00,114.20,54.50,55.60,99.90,7.20,-0.43,487.90,107.90,51.50,52.10,99.90,7.70,-0.60,486.10,106.30,50.50,51.50,99.90,7.10,-0.91,487.33,109.47,156.50,159.20,99.90,7.33,-1.94
2026-04-28 03:54:00,2026-04-28 03:54:59,Q08,489.40,114.60,54.50,55.70,99.90,6.80,-0.54,486.70,108.40,51.50,52.50,99.90,8.00,-0.43,487.00,109.90,52.50,53.10,99.90,7.70,-0.49,487.70,110.97,158.50,161.30,99.90,7.50,-1.46
2026-04-28 03:55:00,2026-04-28 03:55:59,Q08,487.70,112.60,53.50,54.50,99.90,8.50,-0.40,488.20,104.40,49.50,50.80,99.90,9.70,-0.60,486.30,106.90,50.50,51.50,99.80,8.30,-1.60,487.40,107.97,153.50,156.80,99.87,8.83,-2.60
2026-04-28 03:56:00,2026-04-28 03:56:59,Q08,489.10,123.30,59.40,60.10,99.90,8.70,-0.49,486.30,115.20,54.50,55.90,99.90,8.50,-0.40,486.80,114.10,54.50,55.40,99.90,7.90,-0.69,487.40,117.53,168.40,171.40,99.90,8.37,-1.57
2026-04-28 03:57:00,2026-04-28 03:57:59,Q08,488.80,117.20,56.40,57.10,99.90,7.70,-0.49,488.40,109.80,52.50,53.20,99.90,8.50,-0.60,486.10,109.70,51.50,53.00,99.90,7.60,-1.00,487.77,112.23,160.40,163.30,99.90,7.93,-2.09
2026-04-28 03:58:00,2026-04-28 03:58:59,Q08,487.50,116.50,55.40,56.50,99.90,8.30,-0.31,488.20,107.60,51.50,52.20,99.90,9.50,-0.54,487.40,109.40,52.50,53.10,99.90,8.80,-1.31,487.70,111.17,159.40,161.80,99.90,8.87,-2.17
2026-04-28 03:59:00,2026-04-28 03:59:59,Q08,488.10,122.90,58.40,59.50,99.90,8.00,-0.31,488.60,115.30,55.40,56.10,99.90,8.80,-0.60,487.60,115.90,55.40,56.00,99.90,8.20,-0.89,488.10,118.03,169.20,171.60,99.90,8.33,-1.80
2026-04-28 04:00:00,2026-04-28 04:00:59,Q08,489.20,125.30,60.40,61.10,99.90,7.20,-0.51,487.30,116.90,55.40,56.50,99.90,7.80,-0.51,485.80,116.70,55.40,56.30,99.90,7.00,-0.66,487.43,119.63,171.20,173.90,99.90,7.33,-1.69
2026-04-28 04:01:00,2026-04-28 04:01:59,Q08,489.10,117.80,56.40,57.20,99.90,8.20,-0.49,486.40,108.40,51.50,52.50,99.90,8.10,-0.40,486.70,111.50,52.50,53.90,99.90,7.40,-1.29,487.40,112.57,160.40,163.60,99.90,7.90,-2.17
2026-04-28 04:02:00,2026-04-28 04:02:59,Q08,487.40,122.10,58.40,59.40,99.90,7.60,-0.29,487.70,117.30,55.40,57.00,99.90,8.00,-0.54,486.90,117.70,55.40,56.90,99.90,8.10,-0.31,487.33,119.03,169.20,173.30,99.90,7.90,-1.14
2026-04-28 04:03:00,2026-04-28 04:03:59,Q08,487.70,124.10,59.40,60.40,99.90,8.30,-0.34,487.60,118.10,56.40,57.50,99.90,9.60,-0.57,487.10,118.10,56.40,57.50,99.90,8.70,-0.43,487.47,120.10,172.20,175.40,99.90,8.87,-1.34
2026-04-28 04:04:00,2026-04-28 04:04:59,Q08,489.10,126.40,60.40,61.60,99.90,9.00,-0.43,486.50,113.90,53.50,54.90,99.90,9.50,-0.43,487.00,116.00,55.40,56.50,99.90,8.70,-0.97,487.53,118.77,169.30,173.00,99.90,9.07,-1.83
2026-04-28 04:05:00,2026-04-28 04:05:59,Q08,487.60,122.00,58.40,59.40,99.90,7.90,-0.37,488.20,116.20,55.40,56.60,99.90,8.60,-0.63,486.40,114.10,54.50,55.40,99.90,8.30,-0.26,487.40,117.43,168.30,171.40,99.90,8.27,-1.26
2026-04-28 04:06:00,2026-04-28 04:06:59,Q08,487.90,119.10,56.40,58.00,99.90,8.10,-0.43,488.30,116.20,55.40,56.60,99.90,8.40,-0.63,485.80,113.80,53.50,54.80,99.90,8.10,-0.51,487.33,116.37,165.30,169.40,99.90,8.20,-1.57
2026-04-28 04:07:00,2026-04-28 04:07:59,Q08,487.70,120.10,57.40,58.40,99.90,8.00,-0.34,487.20,115.00,55.40,56.00,99.90,8.60,-0.54,487.40,115.40,55.40,56.00,99.90,7.80,-0.34,487.43,116.83,168.20,170.40,99.90,8.13,-1.23
2026-04-28 04:08:00,2026-04-28 04:08:59,Q08,488.40,123.00,59.40,60.00,99.90,7.50,-0.40,487.10,116.00,55.40,56.50,99.90,8.30,-0.46,487.10,113.20,54.50,55.00,99.90,8.00,-1.11,487.53,117.40,169.30,171.50,99.90,7.93,-1.97
2026-04-28 04:09:00,2026-04-28 04:09:59,Q08,488.60,119.60,57.40,58.10,99.90,8.60,-0.43,486.90,114.00,54.50,55.40,99.90,8.50,-0.46,487.00,113.50,54.50,55.00,99.90,8.30,-0.57,487.50,115.70,166.40,168.50,99.90,8.47,-1.46
2026-04-28 04:10:00,2026-04-28 04:10:59,Q08,488.20,122.80,58.40,59.50,99.90,8.10,-0.46,487.90,118.60,56.40,57.50,99.90,8.80,-0.57,485.60,118.20,56.40,57.20,99.90,8.60,-0.06,487.23,119.87,171.20,174.20,99.90,8.50,-1.09
2026-04-28 04:11:00,2026-04-28 04:11:59,Q08,488.10,115.60,55.40,56.10,99.90,7.80,-0.40,488.60,108.00,51.50,52.70,99.90,8.80,-0.60,486.50,109.70,51.50,53.00,99.90,8.10,-1.09,487.73,111.10,158.40,161.80,99.90,8.23,-2.09
2026-04-28 04:12:00,2026-04-28 04:12:59,Q08,487.40,121.90,57.40,58.90,99.90,8.00,-0.37,488.10,115.60,55.40,56.10,99.90,8.60,-0.63,486.30,116.50,55.40,56.40,99.90,7.40,-0.37,487.27,118.00,168.20,171.40,99.90,8.00,-1.37
2026-04-28 04:13:00,2026-04-28 04:13:59,Q08,488.80,118.80,56.40,57.60,99.90,8.40,-0.49,486.40,110.60,52.50,53.50,99.90,8.40,-0.49,486.90,111.70,52.50,53.90,99.90,8.80,-0.54,487.37,113.70,161.40,165.00,99.90,8.53,-1.51
2026-04-28 04:14:00,2026-04-28 04:14:59,Q08,488.10,116.00,55.40,56.60,99.90,8.10,-0.40,486.10,106.40,50.50,51.50,99.90,9.10,-0.46,487.00,108.80,51.50,52.60,99.80,8.40,-1.40,487.07,110.40,157.40,160.70,99.87,8.53,-2.26
2026-04-28 04:15:00,2026-04-28 04:15:59,Q08,487.20,116.80,55.40,56.50,99.90,8.50,-0.40,487.60,110.80,52.50,53.60,99.90,9.40,-0.63,486.40,110.00,52.50,53.50,99.90,8.90,-0.14,487.07,112.53,160.40,163.60,99.90,8.93,-1.17
2026-04-28 04:16:00,2026-04-28 04:16:59,Q08,487.10,116.10,55.40,56.50,99.90,8.40,-0.37,487.70,110.50,52.50,53.60,99.90,8.90,-0.63,486.10,112.10,53.50,54.40,99.90,8.70,-0.17,486.97,112.90,161.40,164.50,99.90,8.67,-1.17
2026-04-28 04:17:00,2026-04-28 04:17:59,Q08,487.00,114.10,54.50,55.50,99.90,9.10,-0.43,487.50,107.30,51.50,52.10,99.90,9.60,-0.54,485.70,107.40,50.50,51.90,99.90,8.50,-0.71,486.73,109.60,156.50,159.50,99.90,9.07,-1.69
2026-04-28 04:18:00,2026-04-28 04:18:59,Q08,488.40,113.20,54.50,55.10,99.90,8.10,-0.51,487.10,107.70,51.50,52.10,99.90,8.80,-0.57,485.50,105.40,49.50,50.90,99.90,8.10,0.11,487.00,108.77,155.50,158.10,99.90,8.33,-0.97
2026-04-28 04:19:00,2026-04-28 04:19:59,Q08,488.60,117.20,56.40,57.10,99.90,8.50,-0.54,485.70,110.60,52.50,53.30,99.90,9.20,-0.37,486.00,111.30,52.50,53.90,99.90,8.30,-0.11,486.77,113.03,161.40,164.30,99.90,8.67,-1.03
2026-04-28 04:20:00,2026-04-28 04:20:59,Q08,488.10,112.00,53.50,54.70,99.90,7.90,-0.40,486.10,106.60,50.50,51.50,99.90,8.60,-0.49,486.80,106.50,50.50,51.50,99.90,7.90,-0.37,487.00,108.37,154.50,157.70,99.90,8.13,-1.26
2026-04-28 04:21:00,2026-04-28 04:21:59,Q08,487.00,110.80,52.50,53.60,99.90,8.90,-0.37,487.30,108.00,51.50,52.60,99.90,9.10,-0.63,486.00,107.60,52.00,52.00,100.00,8.00,0.00,486.77,108.80,156.00,158.20,99.93,8.67,-1.00
2026-04-28 04:22:00,2026-04-28 04:22:59,Q08,488.20,109.50,52.50,53.20,99.90,8.30,-0.54,486.40,104.50,49.50,50.50,99.90,8.80,-0.57,485.00,105.40,49.50,50.90,99.90,8.30,-0.14,486.53,106.47,151.50,154.60,99.90,8.47,-1.26
2026-04-28 04:23:00,2026-04-28 04:23:59,Q08,488.40,113.70,54.50,55.10,99.90,8.10,-0.49,485.90,110.20,52.50,53.30,99.90,8.80,-0.46,485.90,109.80,51.50,52.90,99.90,8.50,-0.09,486.73,111.23,158.50,161.30,99.90,8.47,-1.03
2026-04-28 04:24:00,2026-04-28 04:24:59,Q08,487.50,108.10,51.50,52.60,99.90,8.30,-0.43,487.20,102.80,48.50,49.70,99.90,8.60,-0.60,484.90,105.50,49.50,50.80,99.90,8.00,-0.03,486.53,105.47,149.50,153.10,99.90,8.30,-1.06
2026-04-28 04:25:00,2026-04-28 04:25:59,Q08,488.60,111.40,53.50,54.20,99.90,8.10,-0.49,485.70,108.00,51.50,52.40,99.90,8.80,-0.43,485.70,108.40,51.50,52.40,99.90,8.40,-0.06,486.67,109.27,156.50,159.00,99.90,8.43,-0.97
2026-04-28 04:26:00,2026-04-28 04:26:59,Q08,486.90,114.80,54.50,55.40,99.90,8.50,-0.34,486.50,108.90,51.50,52.50,99.90,9.10,-0.54,486.70,106.80,50.50,51.50,99.90,8.60,-0.69,486.70,110.17,156.50,159.40,99.90,8.73,-1.57
2026-04-28 04:27:00,2026-04-28 04:27:59,Q08,488.50,115.50,55.40,56.10,99.90,9.50,-0.51,485.80,113.20,53.50,54.80,99.90,9.30,-0.46,485.50,112.10,53.50,54.30,99.90,8.90,0.06,486.60,113.60,162.40,165.20,99.90,9.23,-0.91
2026-04-28 04:28:00,2026-04-28 04:28:59,Q08,488.00,110.90,52.50,53.70,99.90,9.00,-0.54,485.90,107.50,50.50,51.90,99.90,9.20,-0.49,484.50,106.80,50.50,51.30,99.90,8.40,0.00,486.13,108.40,153.50,156.90,99.90,8.87,-1.03
2026-04-28 04:29:00,2026-04-28 04:29:59,Q08,488.00,109.90,52.50,53.20,99.90,9.00,-0.54,486.00,106.40,50.50,51.50,99.90,8.90,-0.49,484.50,105.00,49.50,50.80,99.90,8.10,0.09,486.17,107.10,152.50,155.50,99.90,8.67,-0.94
2026-04-28 04:30:00,2026-04-28 04:30:59,Q08,487.70,114.20,54.50,55.50,99.90,8.00,-0.46,485.30,109.80,51.50,52.90,99.90,8.90,-0.46,485.90,109.70,51.50,52.90,99.90,8.60,-0.23,486.30,111.23,157.50,161.30,99.90,8.50,-1.14
2026-04-28 04:31:00,2026-04-28 04:31:59,Q08,487.60,113.90,54.50,55.00,99.90,9.30,-0.46,486.10,108.30,51.50,52.50,99.90,9.60,-0.57,485.30,109.10,51.50,52.90,99.90,9.20,-0.20,486.33,110.43,157.50,160.40,99.90,9.37,-1.23
