Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-28 04:32:00,2026-04-28 04:32:59,Q08,487.20,114.30,54.50,55.50,99.90,7.80,-0.46,487.10,110.50,52.50,53.60,99.90,7.90,-0.57,485.00,111.80,52.50,53.80,99.90,7.70,-0.11,486.43,112.20,159.50,162.90,99.90,7.80,-1.14
2026-04-28 04:33:00,2026-04-28 04:33:59,Q08,488.00,118.10,56.40,57.60,99.90,8.10,-0.49,486.40,113.10,53.50,54.90,99.90,8.80,-0.54,485.10,114.80,54.50,55.30,99.90,8.50,0.20,486.50,115.33,164.40,167.80,99.90,8.47,-0.83
2026-04-28 04:34:00,2026-04-28 04:34:59,Q08,486.20,119.60,56.40,57.80,99.90,7.70,-0.37,486.90,117.20,55.40,56.90,99.90,8.50,-0.60,485.40,116.40,55.40,56.30,99.90,7.70,-0.37,486.17,117.73,167.20,171.00,99.90,7.97,-1.34
2026-04-28 04:35:00,2026-04-28 04:35:59,Q08,487.90,120.10,57.40,58.40,99.90,7.80,-0.51,486.10,114.70,54.50,55.40,99.90,8.10,-0.54,484.70,115.00,54.50,55.70,99.90,7.40,0.00,486.23,116.60,166.40,169.50,99.90,7.77,-1.06
2026-04-28 04:36:00,2026-04-28 04:36:59,Q08,487.30,120.50,57.40,58.40,99.90,7.80,-0.40,485.40,114.90,54.50,55.30,99.90,8.00,-0.43,486.50,114.10,54.50,55.40,99.90,7.80,-0.63,486.40,116.50,166.40,169.10,99.90,7.87,-1.46
2026-04-28 04:37:00,2026-04-28 04:37:59,Q08,486.30,116.70,55.40,56.40,99.90,9.10,-0.31,486.30,108.70,51.50,52.50,99.90,9.40,-0.54,486.50,108.80,51.50,52.50,99.90,8.70,-0.83,486.37,111.40,158.40,161.40,99.90,9.07,-1.69
2026-04-28 04:38:00,2026-04-28 04:38:59,Q08,487.70,116.10,55.40,56.50,99.90,7.50,-0.51,486.70,113.50,53.50,54.90,99.90,8.30,-0.57,484.60,113.80,53.50,54.70,99.90,7.40,-0.11,486.33,114.47,162.40,166.10,99.90,7.73,-1.20
2026-04-28 04:39:00,2026-04-28 04:39:59,Q08,487.50,122.80,58.40,59.40,99.90,8.30,-0.51,486.80,116.90,55.40,56.40,99.90,9.30,-0.60,484.50,117.00,55.40,56.60,99.90,8.80,0.06,486.27,118.90,169.20,172.40,99.90,8.80,-1.06
2026-04-28 04:40:00,2026-04-28 04:40:59,Q08,486.90,120.40,57.40,58.30,99.90,7.30,-0.37,487.50,113.00,54.50,55.00,99.90,7.50,-0.57,485.80,113.10,53.50,54.80,99.90,7.30,-0.26,486.73,115.50,165.40,168.10,99.90,7.37,-1.20
2026-04-28 04:41:00,2026-04-28 04:41:59,Q08,487.60,109.40,52.50,53.10,99.90,8.60,-0.43,487.60,103.90,49.50,50.20,99.90,9.10,-0.60,485.30,104.40,49.50,50.40,99.90,8.20,-0.26,486.83,105.90,151.50,153.70,99.90,8.63,-1.29
2026-04-28 04:42:00,2026-04-28 04:42:59,Q08,488.50,118.90,56.40,57.60,99.90,7.80,-0.40,487.40,114.00,54.50,55.50,99.90,8.70,-0.46,487.90,114.50,54.50,55.50,99.90,7.80,-0.51,487.93,115.80,165.40,168.60,99.90,8.10,-1.37
2026-04-28 04:43:00,2026-04-28 04:43:59,Q08,487.90,117.90,55.40,57.00,99.90,7.90,-0.40,488.60,113.80,54.50,55.10,99.90,8.70,-0.63,486.50,114.00,54.50,55.40,99.90,7.90,-0.14,487.67,115.23,164.40,167.50,99.90,8.17,-1.17
2026-04-28 04:44:00,2026-04-28 04:44:59,Q08,487.60,105.60,50.50,51.10,99.90,9.30,-0.34,488.10,100.10,47.50,48.80,99.90,9.60,-0.57,487.40,102.20,48.50,49.70,99.90,8.80,-0.89,487.70,102.63,146.50,149.60,99.90,9.23,-1.80
2026-04-28 04:45:00,2026-04-28 04:45:59,Q08,487.50,108.40,51.50,52.60,99.90,8.60,-0.31,487.00,104.30,49.50,50.60,99.90,9.60,-0.46,487.70,104.30,49.50,50.60,99.90,8.80,-0.26,487.40,105.67,150.50,153.80,99.90,9.00,-1.03
2026-04-28 04:46:00,2026-04-28 04:46:59,Q08,487.30,107.10,51.50,52.10,99.90,8.00,-0.34,488.00,100.40,47.50,48.80,99.90,8.40,-0.57,486.80,101.40,48.50,49.10,99.90,7.80,-0.71,487.37,102.97,147.50,150.00,99.90,8.07,-1.63
2026-04-28 04:47:00,2026-04-28 04:47:59,Q08,487.70,111.30,53.50,54.10,99.90,8.00,-0.40,488.40,105.90,50.50,51.20,99.90,9.10,-0.66,486.40,105.70,50.50,51.00,99.90,9.00,-0.40,487.50,107.63,154.50,156.30,99.90,8.70,-1.46
2026-04-28 04:48:00,2026-04-28 04:48:59,Q08,489.00,114.50,54.50,55.70,99.90,7.70,-0.54,487.20,110.00,52.50,53.60,99.90,8.50,-0.51,485.80,109.10,51.50,52.90,99.90,7.60,-0.26,487.33,111.20,158.50,162.20,99.90,7.93,-1.31
2026-04-28 04:49:00,2026-04-28 04:49:59,Q08,488.80,112.90,53.50,54.70,99.90,8.20,-0.51,487.70,106.40,50.50,51.60,99.90,9.20,-0.57,485.90,107.20,50.50,51.90,99.90,9.00,-0.40,487.47,108.83,154.50,158.20,99.90,8.80,-1.49
2026-04-28 04:50:00,2026-04-28 04:50:59,Q08,487.30,110.80,52.50,53.60,99.90,7.50,-0.34,487.60,111.00,53.50,54.10,99.90,8.90,-0.60,487.00,108.40,51.50,52.60,99.90,9.00,-0.14,487.30,110.07,157.50,160.30,99.90,8.47,-1.09
2026-04-28 04:51:00,2026-04-28 04:51:59,Q08,488.50,120.00,57.40,58.60,99.90,8.80,-0.51,487.70,112.10,53.50,54.50,99.90,8.60,-0.57,485.60,112.90,53.50,54.30,99.90,8.00,0.06,487.27,115.00,164.40,167.40,99.90,8.47,-1.03
2026-04-28 04:52:00,2026-04-28 04:52:59,Q08,488.10,109.40,52.50,53.20,99.90,8.30,-0.37,486.70,105.80,50.50,51.00,99.90,11.80,-0.43,487.40,104.40,49.50,50.60,99.90,9.20,-1.06,487.40,106.53,152.50,154.80,99.90,9.77,-1.86
2026-04-28 04:53:00,2026-04-28 04:53:59,Q08,488.40,116.20,55.40,56.60,99.90,8.10,-0.46,486.70,110.40,52.50,53.50,99.90,9.00,-0.40,487.10,111.60,53.50,54.10,99.90,8.30,-0.29,487.40,112.73,161.40,164.20,99.90,8.47,-1.14
2026-04-28 04:54:00,2026-04-28 04:54:59,Q08,487.80,114.90,54.50,55.50,99.90,8.40,-0.40,486.30,109.40,51.50,53.00,99.90,9.40,-0.43,487.40,109.50,52.50,53.10,99.90,8.90,-0.83,487.17,111.27,158.50,161.60,99.90,8.90,-1.66
2026-04-28 04:55:00,2026-04-28 04:55:59,Q08,488.10,113.40,54.50,55.10,99.90,7.90,-0.49,487.40,108.90,51.50,52.60,99.90,9.20,-0.54,485.40,109.50,51.50,52.90,99.90,7.90,-0.66,486.97,110.60,157.50,160.60,99.90,8.33,-1.69
2026-04-28 04:56:00,2026-04-28 04:56:59,Q08,487.20,114.80,54.50,55.50,99.90,7.10,-0.49,484.50,109.70,51.50,52.80,99.90,7.80,-0.43,485.30,109.50,51.50,52.90,99.90,7.30,-0.74,485.67,111.33,157.50,161.20,99.90,7.40,-1.66
2026-04-28 04:57:00,2026-04-28 04:57:59,Q08,487.80,114.00,54.50,55.50,99.90,7.70,-0.49,485.80,108.30,51.50,52.40,99.90,7.90,-0.46,484.40,105.50,49.50,50.80,99.90,7.10,-0.09,486.00,109.27,155.50,158.70,99.90,7.57,-1.03
2026-04-28 04:58:00,2026-04-28 04:58:59,Q08,485.70,111.30,52.50,53.80,99.90,8.30,-0.40,486.20,105.10,50.50,51.00,99.90,8.60,-0.63,484.10,106.50,50.50,51.30,99.90,7.80,-0.71,485.33,107.63,153.50,156.10,99.90,8.23,-1.74
2026-04-28 04:59:00,2026-04-28 04:59:59,Q08,486.50,113.70,53.50,54.90,99.90,7.00,-0.49,485.90,107.90,50.50,51.90,99.90,7.80,-0.57,483.90,109.80,51.50,52.60,99.90,7.80,-0.06,485.43,110.47,155.50,159.40,99.90,7.53,-1.11
2026-04-28 05:00:00,2026-04-28 05:00:59,Q08,485.60,115.20,54.50,55.80,99.90,8.40,-0.40,485.80,109.80,51.50,52.90,99.90,8.70,-0.60,484.70,111.70,52.50,53.70,99.90,8.40,-0.31,485.37,112.23,158.50,162.40,99.90,8.50,-1.31
2026-04-28 05:01:00,2026-04-28 05:01:59,Q08,484.90,105.10,49.50,50.80,99.90,8.50,-0.40,485.40,100.50,47.50,48.50,99.90,8.50,-0.60,483.00,99.30,46.50,47.80,99.90,8.80,-0.40,484.43,101.63,143.50,147.10,99.90,8.60,-1.40
2026-04-28 05:02:00,2026-04-28 05:02:59,Q08,484.10,118.30,56.40,57.10,99.90,8.80,-0.37,484.40,114.90,54.50,55.20,99.90,7.80,-0.60,483.80,114.10,54.50,55.10,99.90,7.90,0.03,484.10,115.77,165.40,167.40,99.90,8.17,-0.94
2026-04-28 05:03:00,2026-04-28 05:03:59,Q08,485.80,112.40,53.50,54.30,99.90,7.90,-0.57,483.40,108.00,51.50,52.20,99.90,7.70,-0.51,482.40,109.10,51.50,52.50,99.90,7.60,0.17,483.87,109.83,156.50,159.00,99.90,7.73,-0.91
2026-04-28 05:04:00,2026-04-28 05:04:59,Q08,484.50,121.00,57.40,58.60,99.90,7.50,-0.43,483.30,113.30,53.50,54.60,99.90,8.00,-0.54,483.40,113.30,53.50,54.60,99.90,7.50,-0.97,483.73,115.87,164.40,167.80,99.90,7.67,-1.94
2026-04-28 05:05:00,2026-04-28 05:05:59,Q08,484.90,113.20,53.50,54.70,99.90,7.80,-0.43,483.00,107.70,50.50,51.70,99.90,7.70,-0.49,483.70,108.60,51.50,52.20,99.90,7.80,-0.49,483.87,109.83,155.50,158.60,99.90,7.77,-1.40
2026-04-28 05:06:00,2026-04-28 05:06:59,Q08,485.40,117.90,55.40,56.70,99.90,7.80,-0.51,483.00,117.20,55.40,56.50,99.90,7.20,-0.49,482.30,114.30,53.50,54.90,99.90,8.00,0.26,483.57,116.47,164.30,168.10,99.90,7.67,-0.74
2026-04-28 05:07:00,2026-04-28 05:07:59,Q08,484.60,113.20,53.50,54.70,99.90,7.30,-0.37,483.70,107.00,50.50,51.70,99.90,7.40,-0.51,484.10,109.30,51.50,52.80,99.90,7.00,-0.17,484.13,109.83,155.50,159.20,99.90,7.23,-1.06
2026-04-28 05:08:00,2026-04-28 05:08:59,Q08,484.10,122.50,58.40,59.00,99.90,8.10,-0.31,483.10,115.80,54.50,55.50,99.90,7.30,-0.51,484.00,116.70,55.40,56.10,99.90,7.40,-0.60,483.73,118.33,168.30,170.60,99.90,7.60,-1.43
2026-04-28 05:09:00,2026-04-28 05:09:59,Q08,484.50,114.10,54.50,55.20,99.90,8.20,-0.37,482.80,113.00,53.50,54.50,99.90,8.20,-0.46,483.90,111.10,52.50,53.60,99.90,8.20,0.03,483.73,112.73,160.50,163.30,99.90,8.20,-0.80
2026-04-28 05:10:00,2026-04-28 05:10:59,Q08,484.30,118.60,56.40,57.10,99.90,7.50,-0.37,483.80,114.10,54.50,55.10,99.90,7.60,-0.57,483.60,113.70,53.50,54.60,99.90,6.90,-0.23,483.90,115.47,164.40,166.80,99.90,7.33,-1.17
2026-04-28 05:11:00,2026-04-28 05:11:59,Q08,484.10,115.30,54.50,55.70,99.90,7.60,-0.43,484.20,112.90,53.50,54.20,99.90,7.60,-0.63,482.20,110.60,52.50,53.00,99.90,7.50,0.00,483.50,112.93,160.50,162.90,99.90,7.57,-1.06
2026-04-28 05:12:00,2026-04-28 05:12:59,Q08,486.20,118.70,56.40,57.30,99.90,7.30,-0.54,484.00,113.40,53.50,54.70,99.90,7.00,-0.49,482.70,110.90,52.50,53.00,99.90,7.60,0.00,484.30,114.33,162.40,165.00,99.90,7.30,-1.03
2026-04-28 05:13:00,2026-04-28 05:13:59,Q08,486.30,115.30,54.50,55.90,99.90,7.40,-0.46,483.40,110.40,52.50,53.10,99.90,7.90,-0.43,483.30,110.70,52.50,53.10,99.90,7.10,-0.14,484.33,112.13,159.50,162.10,99.90,7.47,-1.03
2026-04-28 05:14:00,2026-04-28 05:14:59,Q08,486.10,117.60,55.40,56.90,99.90,8.00,-0.51,483.40,114.40,54.50,55.10,99.90,7.40,-0.43,483.20,112.20,53.50,54.10,99.90,7.00,-0.03,484.23,114.73,163.40,166.10,99.90,7.47,-0.97
2026-04-28 05:15:00,2026-04-28 05:15:59,Q08,486.10,119.60,56.40,57.80,99.90,7.90,-0.57,484.10,113.40,53.50,54.70,99.90,7.60,-0.54,482.90,114.60,53.50,54.90,99.90,7.80,-0.20,484.37,115.87,163.40,167.40,99.90,7.77,-1.31
2026-04-28 05:16:00,2026-04-28 05:16:59,Q08,485.70,109.40,51.50,52.90,99.90,7.10,-0.49,485.20,103.40,48.50,50.00,99.90,8.10,-0.57,483.00,103.90,48.50,49.70,99.90,7.60,-0.26,484.63,105.57,148.50,152.60,99.90,7.60,-1.31
2026-04-28 05:17:00,2026-04-28 05:17:59,Q08,485.20,115.40,54.50,55.80,99.90,8.20,-0.43,484.80,111.10,52.50,53.70,99.90,7.90,-0.51,483.00,109.80,51.50,52.60,99.90,7.40,-0.03,484.33,112.10,158.50,162.10,99.90,7.83,-0.97
2026-04-28 05:18:00,2026-04-28 05:18:59,Q08,484.80,112.60,53.50,54.20,99.90,7.60,-0.46,484.50,107.90,50.50,51.80,99.90,7.90,-0.60,483.40,108.10,51.50,52.20,99.90,7.80,-0.43,484.23,109.53,155.50,158.20,99.90,7.77,-1.49
2026-04-28 05:19:00,2026-04-28 05:19:59,Q08,486.60,118.10,56.40,57.30,99.90,7.70,-0.51,483.90,111.60,52.50,53.60,99.90,8.30,-0.46,484.10,109.80,51.50,52.80,99.90,7.60,-0.54,484.87,113.17,160.40,163.70,99.90,7.87,-1.51
2026-04-28 05:20:00,2026-04-28 05:20:59,Q08,484.80,107.30,50.50,51.80,99.90,8.40,-0.37,484.20,100.50,47.50,48.40,99.90,8.70,-0.54,484.70,100.90,47.50,48.40,99.90,8.20,-1.00,484.57,102.90,145.50,148.60,99.90,8.43,-1.91
2026-04-28 05:21:00,2026-04-28 05:21:59,Q08,486.40,112.90,53.50,54.40,99.90,7.90,-0.51,483.80,110.00,52.50,53.10,99.90,8.30,-0.46,483.30,106.20,50.50,51.20,99.90,8.00,-0.31,484.50,109.70,156.50,158.70,99.90,8.07,-1.29
2026-04-28 05:22:00,2026-04-28 05:22:59,Q08,484.90,110.80,52.50,53.20,99.90,7.90,-0.46,485.10,106.30,50.50,51.40,99.90,8.70,-0.60,482.90,105.90,49.50,50.60,99.90,7.90,-0.49,484.30,107.67,152.50,155.20,99.90,8.17,-1.54
2026-04-28 05:23:00,2026-04-28 05:23:59,Q08,485.00,120.10,57.40,58.20,99.90,7.70,-0.49,484.40,115.10,54.50,55.70,99.90,8.10,-0.57,482.50,112.30,52.50,54.00,99.90,7.80,-0.40,483.97,115.83,164.40,167.90,99.90,7.87,-1.46
2026-04-28 05:24:00,2026-04-28 05:24:59,Q08,486.30,108.80,51.50,52.50,99.90,7.30,-0.54,483.90,98.00,46.50,47.30,99.90,8.00,-0.49,483.00,101.20,47.50,48.80,99.90,8.10,-1.23,484.40,102.67,145.50,148.60,99.90,7.80,-2.26
2026-04-28 05:25:00,2026-04-28 05:25:59,Q08,484.60,116.80,55.40,56.10,99.90,7.50,-0.34,483.40,109.80,51.50,52.60,99.90,8.10,-0.49,484.40,111.70,52.50,53.70,99.90,7.50,-0.54,484.13,112.77,159.40,162.40,99.90,7.70,-1.37
2026-04-28 05:26:00,2026-04-28 05:26:59,Q08,485.30,113.60,53.50,54.80,99.90,7.90,-0.51,484.20,110.60,52.50,53.20,99.90,7.40,-0.57,482.40,109.80,51.50,52.50,99.90,7.40,-0.03,483.97,111.33,157.50,160.50,99.90,7.57,-1.11
2026-04-28 05:27:00,2026-04-28 05:27:59,Q08,484.40,111.70,52.50,53.70,99.90,7.80,-0.34,484.80,105.80,49.50,50.80,99.90,8.50,-0.57,484.00,108.50,51.50,52.30,99.90,7.20,-1.17,484.40,108.67,153.50,156.80,99.90,7.83,-2.09
2026-04-28 05:28:00,2026-04-28 05:28:59,Q08,486.20,113.20,53.50,54.90,99.90,7.90,-0.60,483.50,107.70,50.50,51.70,99.90,8.00,-0.37,483.30,107.90,50.50,51.70,99.90,7.80,-0.46,484.33,109.60,154.50,158.30,99.90,7.90,-1.43
2026-04-28 05:29:00,2026-04-28 05:29:59,Q08,484.20,115.20,54.50,55.70,99.90,8.40,-0.34,484.90,108.50,51.50,52.30,99.90,8.00,-0.60,483.50,111.20,52.50,53.60,99.90,8.70,-0.57,484.20,111.63,158.50,161.60,99.90,8.37,-1.51
2026-04-28 05:30:00,2026-04-28 05:30:59,Q08,485.40,113.00,53.50,54.80,99.90,7.90,-0.49,484.00,103.90,48.50,49.90,99.90,9.40,-0.57,482.40,104.70,49.50,50.10,99.90,7.90,-0.91,483.93,107.20,151.50,154.80,99.90,8.40,-1.97
2026-04-28 05:31:00,2026-04-28 05:31:59,Q08,484.30,114.20,54.50,55.20,99.90,7.20,-0.37,484.20,111.00,52.50,53.70,99.90,8.30,-0.57,484.10,111.20,52.50,53.70,99.90,7.80,-0.74,484.20,112.13,159.50,162.60,99.90,7.77,-1.69
2026-04-28 05:32:00,2026-04-28 05:32:59,Q08,485.20,113.40,53.50,54.80,99.90,7.70,-0.46,484.80,108.50,51.50,52.30,99.90,8.20,-0.54,483.00,109.60,51.50,52.60,99.90,7.60,-0.31,484.33,110.50,156.50,159.70,99.90,7.83,-1.31
2026-04-28 05:33:00,2026-04-28 05:33:59,Q08,485.80,118.70,56.40,57.20,99.90,7.90,-0.49,483.10,110.10,52.50,53.10,99.90,7.90,-0.46,483.40,111.40,52.50,53.60,99.90,7.00,-1.37,484.10,113.40,161.40,163.90,99.90,7.60,-2.31
2026-04-28 05:34:00,2026-04-28 05:34:59,Q08,485.60,118.60,56.40,57.20,99.90,7.20,-0.54,482.90,115.70,54.50,55.40,99.90,7.60,-0.43,483.30,112.60,53.50,54.10,99.90,7.70,-0.23,483.93,115.63,164.40,166.70,99.90,7.50,-1.20
2026-04-28 05:35:00,2026-04-28 05:35:59,Q08,483.70,118.40,55.40,57.00,99.90,7.40,-0.37,484.20,112.60,53.50,54.20,99.90,7.80,-0.60,482.90,113.00,53.50,54.50,99.90,6.80,-0.69,483.60,114.67,162.40,165.70,99.90,7.33,-1.66
2026-04-28 05:36:00,2026-04-28 05:36:59,Q08,486.20,117.40,55.40,56.90,99.90,9.50,-0.46,483.90,110.10,52.50,53.10,99.90,9.20,-0.40,483.50,110.60,52.50,53.10,99.90,8.30,-0.91,484.53,112.70,160.40,163.10,99.90,9.00,-1.77
2026-04-28 05:37:00,2026-04-28 05:37:59,Q08,486.00,116.90,55.40,56.40,99.90,7.90,-0.51,484.70,112.30,53.50,54.20,99.90,8.60,-0.51,483.20,111.70,52.50,53.60,99.90,7.50,-0.66,484.63,113.63,161.40,164.20,99.90,8.00,-1.69
2026-04-28 05:38:00,2026-04-28 05:38:59,Q08,484.80,124.50,59.40,60.00,99.90,7.90,-0.46,485.20,118.70,56.40,57.20,99.90,8.60,-0.60,483.00,117.60,55.40,56.50,99.90,7.50,-0.49,484.33,120.27,171.20,173.70,99.90,8.00,-1.54
2026-04-28 05:39:00,2026-04-28 05:39:59,Q08,486.20,121.50,57.40,58.80,99.90,8.50,-0.51,485.60,114.90,54.50,55.30,99.90,9.70,-0.51,483.50,114.70,54.50,55.10,99.90,8.20,-1.31,485.10,117.03,166.40,169.20,99.90,8.80,-2.34
2026-04-28 05:40:00,2026-04-28 05:40:59,Q08,486.70,119.90,56.40,57.80,99.90,8.40,-0.49,484.50,114.00,54.50,55.20,99.90,8.80,-0.40,484.90,114.50,54.50,55.20,99.90,8.00,-0.14,485.37,116.13,165.40,168.20,99.90,8.40,-1.03
2026-04-28 05:41:00,2026-04-28 05:41:59,Q08,485.00,124.30,59.40,60.10,99.90,8.60,-0.31,485.70,117.00,55.40,56.70,99.90,9.10,-0.60,484.80,118.10,56.40,57.10,99.90,8.40,-0.86,485.17,119.80,171.20,173.90,99.90,8.70,-1.77
2026-04-28 05:42:00,2026-04-28 05:42:59,Q08,486.00,116.40,55.40,56.40,99.90,8.10,-0.46,485.70,112.20,53.50,54.30,99.90,8.70,-0.60,483.70,114.20,54.50,55.10,99.90,8.30,-0.77,485.13,114.27,163.40,165.80,99.90,8.37,-1.83
2026-04-28 05:43:00,2026-04-28 05:43:59,Q08,486.50,127.70,60.40,61.70,99.90,7.70,-0.54,484.30,119.30,56.40,57.60,99.90,9.00,-0.40,484.20,120.90,57.40,58.10,99.90,8.20,-0.77,485.00,122.63,174.20,177.40,99.90,8.30,-1.71
2026-04-28 05:44:00,2026-04-28 05:44:59,Q08,486.40,120.90,57.40,58.30,99.90,7.70,-0.46,484.20,112.50,53.50,54.20,99.90,8.90,-0.46,484.50,114.40,54.50,55.20,99.90,7.50,-0.37,485.03,115.93,165.40,167.70,99.90,8.03,-1.29
2026-04-28 05:45:00,2026-04-28 05:45:59,Q08,485.70,123.50,58.40,59.70,99.90,8.40,-0.46,483.40,117.20,55.40,56.50,99.90,9.50,-0.43,484.10,116.10,55.40,56.10,99.90,8.20,-0.74,484.40,118.93,169.20,172.30,99.90,8.70,-1.63
2026-04-28 05:46:00,2026-04-28 05:46:59,Q08,485.10,118.80,56.40,57.20,99.90,8.00,-0.54,482.30,111.40,52.50,53.50,99.90,8.10,-0.43,482.60,114.00,53.50,54.90,99.90,7.40,-0.40,483.33,114.73,162.40,165.60,99.90,7.83,-1.37
2026-04-28 05:47:00,2026-04-28 05:47:59,Q08,484.90,129.90,61.40,62.40,99.90,8.00,-0.57,483.10,124.50,58.40,59.90,99.90,8.50,-0.51,481.70,122.30,57.40,58.70,99.90,7.60,-0.54,483.23,125.57,177.20,181.00,99.90,8.03,-1.63
2026-04-28 05:48:00,2026-04-28 05:48:59,Q08,485.00,111.50,52.50,53.80,99.90,7.70,-0.49,482.20,104.00,49.50,50.10,99.90,8.40,-0.43,482.10,105.10,49.50,50.60,99.90,8.00,-0.80,483.10,106.87,151.50,154.50,99.90,8.03,-1.71
2026-04-28 05:49:00,2026-04-28 05:49:59,Q08,483.60,115.40,54.50,55.50,99.90,7.10,-0.37,484.30,111.40,52.50,53.70,99.90,7.80,-0.60,482.50,111.30,52.50,53.50,99.90,7.60,-0.51,483.47,112.70,159.50,162.70,99.90,7.50,-1.49
2026-04-28 05:50:00,2026-04-28 05:50:59,Q08,484.30,114.90,54.50,55.20,99.90,7.30,-0.49,481.80,108.90,50.50,51.90,99.90,8.20,-0.40,482.30,109.50,51.50,52.50,99.90,7.80,-0.54,482.80,111.10,156.50,159.60,99.90,7.77,-1.43
2026-04-28 05:51:00,2026-04-28 05:51:59,Q08,483.90,113.90,53.50,54.60,99.90,8.10,-0.43,483.40,106.70,50.50,51.20,99.90,8.10,-0.54,481.80,109.40,51.50,52.40,99.90,7.50,-1.23,483.03,110.00,155.50,158.20,99.90,7.90,-2.20
2026-04-28 05:52:00,2026-04-28 05:52:59,Q08,484.10,110.20,52.50,53.20,99.90,7.30,-0.51,481.60,107.60,50.50,51.50,99.90,8.10,-0.46,481.80,106.90,49.50,51.00,99.90,7.40,-0.43,482.50,108.23,152.50,155.70,99.90,7.60,-1.40
2026-04-28 05:53:00,2026-04-28 05:53:59,Q08,484.20,121.60,57.40,58.60,99.90,7.30,-0.54,482.40,115.30,54.50,55.40,99.90,7.30,-0.46,481.20,114.30,53.50,54.80,99.90,7.30,-0.49,482.60,117.07,165.40,168.80,99.90,7.30,-1.49
2026-04-28 05:54:00,2026-04-28 05:54:59,Q08,482.60,108.70,51.50,52.10,99.90,8.50,-0.46,482.70,103.70,48.50,49.60,99.90,8.60,-0.54,480.80,103.40,48.50,49.40,99.90,8.30,-0.83,482.03,105.27,148.50,151.10,99.90,8.47,-1.83
2026-04-28 05:55:00,2026-04-28 05:55:59,Q08,481.20,119.90,56.40,57.20,99.90,7.20,-0.31,482.10,114.50,53.50,54.90,99.90,7.80,-0.57,481.30,115.70,54.50,55.30,99.90,7.10,-0.51,481.53,116.70,164.40,167.40,99.90,7.37,-1.40
2026-04-28 05:56:00,2026-04-28 05:56:59,Q08,483.10,108.00,51.50,52.20,99.90,8.10,-0.49,482.40,102.70,48.50,49.20,99.90,8.00,-0.60,480.70,102.90,47.50,49.00,99.90,7.70,-0.03,482.07,104.53,147.50,150.40,99.90,7.93,-1.11
2026-04-28 05:57:00,2026-04-28 05:57:59,Q08,482.60,118.00,55.40,56.90,99.90,7.70,-0.40,480.70,110.80,51.50,52.80,99.90,8.40,-0.46,481.80,110.70,51.50,52.90,99.90,7.10,-0.57,481.70,113.17,158.40,162.60,99.90,7.73,-1.43
2026-04-28 05:58:00,2026-04-28 05:58:59,Q08,482.70,112.90,52.50,54.00,99.90,7.80,-0.46,482.70,108.70,51.50,52.10,99.90,8.30,-0.60,480.80,107.00,50.50,51.40,99.90,7.10,-0.26,482.07,109.53,154.50,157.50,99.90,7.73,-1.31
2026-04-28 05:59:00,2026-04-28 05:59:59,Q08,482.50,120.40,56.40,57.80,99.90,6.70,-0.43,480.60,114.60,53.50,54.70,99.90,7.50,-0.46,481.70,115.30,54.50,55.30,99.90,7.00,-0.51,481.60,116.77,164.40,167.80,99.90,7.07,-1.40
2026-04-28 06:00:00,2026-04-28 06:00:59,Q08,481.30,114.10,53.50,54.80,99.90,8.40,-0.37,480.70,109.30,51.50,52.30,99.90,8.70,-0.51,481.50,107.00,50.50,51.50,99.90,7.60,-0.49,481.17,110.13,155.50,158.60,99.90,8.23,-1.37
2026-04-28 06:01:00,2026-04-28 06:01:59,Q08,481.00,117.10,55.40,56.30,99.90,7.10,-0.40,481.20,109.10,51.50,52.40,99.90,7.70,-0.57,480.80,111.70,52.50,53.30,99.90,7.20,-0.66,481.00,112.63,159.40,162.00,99.90,7.33,-1.63
2026-04-28 06:02:00,2026-04-28 06:02:59,Q08,481.80,110.80,51.50,52.90,99.90,7.40,-0.49,480.70,109.30,51.50,52.30,99.90,8.00,-0.54,479.80,107.10,50.50,51.30,99.90,7.10,0.03,480.77,109.07,153.50,156.50,99.90,7.50,-1.00
2026-04-28 06:03:00,2026-04-28 06:03:59,Q08,481.60,118.90,55.40,56.80,99.90,6.40,-0.46,479.80,112.50,52.50,53.60,99.90,7.10,-0.43,480.40,112.30,52.50,53.80,99.90,6.50,-0.80,480.60,114.57,160.40,164.20,99.90,6.67,-1.69
2026-04-28 06:04:00,2026-04-28 06:04:59,Q08,483.20,117.70,55.40,56.50,99.90,7.90,-0.51,481.10,111.00,52.50,53.40,99.90,8.10,-0.43,481.20,109.70,51.50,52.40,99.90,7.20,-0.71,481.83,112.80,159.40,162.30,99.90,7.73,-1.66
2026-04-28 06:05:00,2026-04-28 06:05:59,Q08,482.20,120.80,56.40,57.80,99.90,7.20,-0.37,480.80,115.30,54.50,55.20,99.90,7.80,-0.43,482.40,115.70,54.50,55.40,99.90,6.90,-0.69,481.80,117.27,165.40,168.40,99.90,7.30,-1.49
2026-04-28 06:06:00,2026-04-28 06:06:59,Q08,482.50,119.90,56.40,57.40,99.90,7.60,-0.51,482.10,117.70,55.40,56.40,99.90,7.60,-0.57,480.20,114.20,53.50,54.70,99.90,7.00,-0.34,481.60,117.27,165.30,168.50,99.90,7.40,-1.43
2026-04-28 06:07:00,2026-04-28 06:07:59,Q08,481.50,122.90,57.40,58.70,99.90,6.80,-0.37,481.00,114.50,53.50,54.80,99.90,7.20,-0.51,481.90,117.00,55.40,56.30,99.90,6.40,-0.89,481.47,118.13,166.30,169.80,99.90,6.80,-1.77
2026-04-28 06:08:00,2026-04-28 06:08:59,Q08,483.20,121.90,57.40,58.40,99.90,7.30,-0.46,481.20,116.30,54.50,55.80,99.90,8.10,-0.43,482.00,119.10,56.40,57.40,99.90,7.20,-0.54,482.13,119.10,168.30,171.60,99.90,7.53,-1.43
2026-04-28 06:09:00,2026-04-28 06:09:59,Q08,482.90,129.00,61.40,62.20,99.90,6.80,-0.54,481.60,118.80,55.40,56.80,99.90,7.00,-0.51,480.10,120.40,56.40,57.60,99.90,6.40,-0.69,481.53,122.73,173.20,176.60,99.90,6.73,-1.74
2026-04-28 06:10:00,2026-04-28 06:10:59,Q08,482.70,118.90,55.40,56.90,99.90,7.30,-0.51,480.30,115.80,54.50,55.20,99.90,7.10,-0.43,480.80,115.50,54.50,55.20,99.90,6.90,-0.37,481.27,116.73,164.40,167.30,99.90,7.10,-1.31
2026-04-28 06:11:00,2026-04-28 06:11:59,Q08,481.00,126.20,59.40,60.60,99.90,6.40,-0.26,481.40,116.90,54.50,55.80,99.90,7.30,-0.57,481.30,117.90,55.40,56.30,99.90,6.50,-0.97,481.23,120.33,169.30,172.70,99.90,6.73,-1.80
2026-04-28 06:12:00,2026-04-28 06:12:59,Q08,481.80,116.40,54.50,55.80,99.90,7.40,-0.34,480.70,112.50,52.50,53.80,99.90,8.40,-0.49,481.70,110.60,51.50,52.90,99.90,7.10,-0.63,481.40,113.17,158.50,162.50,99.90,7.63,-1.46
2026-04-28 06:13:00,2026-04-28 06:13:59,Q08,482.10,121.20,57.40,58.30,99.90,7.90,-0.34,481.90,114.30,53.50,54.80,99.90,8.40,-0.54,482.60,111.60,52.50,53.50,99.80,7.70,-1.51,482.20,115.70,163.40,166.60,99.87,8.00,-2.40
2026-04-28 06:14:00,2026-04-28 06:14:59,Q08,483.60,120.20,56.40,58.00,99.90,7.80,-0.51,481.40,114.30,53.50,54.80,99.90,8.10,-0.43,481.40,117.70,55.40,56.30,99.90,7.60,-0.40,482.13,117.40,165.30,169.10,99.90,7.83,-1.34
2026-04-28 06:15:00,2026-04-28 06:15:59,Q08,482.00,123.40,58.40,59.30,99.90,7.70,-0.34,481.10,117.10,55.40,56.30,99.90,7.90,-0.46,482.30,118.50,55.40,56.90,99.90,7.60,-0.91,481.80,119.67,169.20,172.50,99.90,7.73,-1.71
2026-04-28 06:16:00,2026-04-28 06:16:59,Q08,483.20,111.90,52.50,53.60,99.90,8.40,-0.43,481.10,106.40,49.50,51.00,99.90,9.10,-0.37,481.90,105.10,49.50,50.50,99.90,7.70,-0.80,482.07,107.80,151.50,155.10,99.90,8.40,-1.60
2026-04-28 06:17:00,2026-04-28 06:17:59,Q08,481.40,117.10,55.40,56.30,99.90,7.40,-0.37,482.50,111.30,52.50,53.50,99.90,8.50,-0.63,480.80,112.10,52.50,53.80,99.90,7.60,-0.71,481.57,113.50,160.40,163.60,99.90,7.83,-1.71
2026-04-28 06:18:00,2026-04-28 06:18:59,Q08,483.30,117.00,55.40,56.50,99.90,8.20,-0.51,483.10,109.10,51.50,52.60,99.90,8.90,-0.63,481.10,109.10,51.50,52.40,99.90,7.90,-0.17,482.50,111.73,158.40,161.50,99.90,8.33,-1.31
2026-04-28 06:19:00,2026-04-28 06:19:59,Q08,483.60,115.50,54.50,55.50,99.90,7.50,-0.54,482.30,108.40,51.50,52.10,99.90,8.20,-0.51,481.10,109.20,51.50,52.40,99.90,7.30,-1.03,482.33,111.03,157.50,160.00,99.90,7.67,-2.09
2026-04-28 06:20:00,2026-04-28 06:20:59,Q08,482.60,116.80,54.50,55.90,99.90,8.00,-0.49,482.70,111.60,52.50,53.50,99.90,8.70,-0.60,480.90,110.50,51.50,52.80,99.90,7.60,-0.60,482.07,112.97,158.50,162.20,99.90,8.10,-1.69
2026-04-28 06:21:00,2026-04-28 06:21:59,Q08,482.10,117.30,55.40,56.40,99.90,7.30,-0.37,481.10,111.90,52.50,53.40,99.90,7.80,-0.46,482.40,112.60,52.50,54.00,99.90,7.10,-0.49,481.87,113.93,160.40,163.80,99.90,7.40,-1.31
2026-04-28 06:22:00,2026-04-28 06:22:59,Q08,481.80,117.90,55.40,56.30,99.90,8.30,-0.46,482.30,109.90,51.50,52.50,99.90,8.60,-0.57,480.30,111.00,52.50,53.30,99.90,8.00,-1.26,481.47,112.93,159.40,162.10,99.90,8.30,-2.29
2026-04-28 06:23:00,2026-04-28 06:23:59,Q08,481.50,120.10,56.40,57.70,99.90,7.10,-0.43,482.20,113.50,53.50,54.50,99.90,7.50,-0.57,480.70,114.00,53.50,54.70,99.90,7.20,-0.97,481.47,115.87,163.40,166.90,99.90,7.27,-1.97
2026-04-28 06:24:00,2026-04-28 06:24:59,Q08,482.50,120.60,56.40,57.80,99.90,8.00,-0.51,481.00,115.50,54.50,55.30,99.90,8.70,-0.43,480.70,113.60,53.50,54.20,99.90,7.10,-0.54,481.40,116.57,164.40,167.30,99.90,7.93,-1.49
2026-04-28 06:25:00,2026-04-28 06:25:59,Q08,481.10,116.50,54.50,55.80,99.90,7.40,-0.31,481.20,106.70,49.50,51.00,99.90,8.80,-0.51,482.00,107.80,50.50,51.60,99.80,7.80,-1.57,481.43,110.33,154.50,158.40,99.87,8.00,-2.40
2026-04-28 06:26:00,2026-04-28 06:26:59,Q08,481.30,126.80,59.40,60.60,99.90,7.40,-0.37,480.40,116.40,54.50,55.70,99.90,8.10,-0.46,481.60,118.80,55.40,56.80,99.90,7.30,-1.31,481.10,120.67,169.30,173.10,99.90,7.60,-2.14
2026-04-28 06:27:00,2026-04-28 06:27:59,Q08,482.10,118.80,55.40,56.90,99.90,7.50,-0.54,480.40,113.00,53.50,54.20,99.90,8.80,-0.43,480.20,114.70,53.50,54.70,99.90,7.40,-1.03,480.90,115.50,162.40,165.80,99.90,7.90,-2.00
2026-04-28 06:28:00,2026-04-28 06:28:59,Q08,481.20,116.80,54.50,55.80,99.90,8.40,-0.46,481.10,106.80,49.50,51.00,99.90,8.80,-0.54,479.50,108.40,50.50,51.70,99.80,8.00,-1.46,480.60,110.67,154.50,158.50,99.87,8.40,-2.46
2026-04-28 06:29:00,2026-04-28 06:29:59,Q08,481.30,120.40,56.40,57.70,99.90,7.00,-0.40,482.70,115.10,54.50,55.40,99.90,8.50,-0.63,480.80,113.70,53.50,54.20,99.90,7.40,-0.86,481.60,116.40,164.40,167.30,99.90,7.63,-1.89
2026-04-28 06:30:00,2026-04-28 06:30:59,Q08,481.30,122.10,57.40,58.70,99.90,8.10,-0.46,482.20,117.00,55.40,56.40,99.90,8.10,-0.60,480.50,115.60,54.50,55.20,99.90,7.80,-0.71,481.33,118.23,167.30,170.30,99.90,8.00,-1.77
2026-04-28 06:31:00,2026-04-28 06:31:59,Q08,483.40,122.40,57.40,58.90,99.90,8.70,-0.54,482.20,111.80,52.50,53.50,99.90,8.90,-0.49,481.50,112.80,52.50,53.90,99.80,7.80,-1.74,482.37,115.67,162.40,166.30,99.87,8.47,-2.77
2026-04-28 06:32:00,2026-04-28 06:32:59,Q08,483.30,117.60,55.40,56.50,99.90,7.40,-0.43,482.20,106.30,50.50,51.10,99.90,8.20,-0.43,483.80,109.20,51.50,52.60,99.90,6.90,-1.31,483.10,111.03,157.40,160.20,99.90,7.50,-2.17
2026-04-28 06:33:00,2026-04-28 06:33:59,Q08,482.90,123.00,58.40,59.30,99.90,8.50,-0.43,483.40,111.80,52.50,53.60,99.90,9.20,-0.54,482.00,114.60,53.50,54.90,99.90,7.90,-1.06,482.77,116.47,164.40,167.80,99.90,8.53,-2.03
2026-04-28 06:34:00,2026-04-28 06:34:59,Q08,483.80,118.40,55.40,57.00,99.90,7.40,-0.46,482.80,110.30,52.50,53.00,99.90,8.70,-0.46,482.50,112.00,52.50,54.00,99.80,7.70,-1.54,483.03,113.57,160.40,164.00,99.87,7.93,-2.46
2026-04-28 06:35:00,2026-04-28 06:35:59,Q08,483.00,124.70,58.40,59.90,99.90,7.30,-0.49,481.60,118.50,55.40,56.80,99.90,8.40,-0.40,482.30,117.50,55.40,56.40,99.90,7.40,-0.60,482.30,120.23,169.20,173.10,99.90,7.70,-1.49
2026-04-28 06:36:00,2026-04-28 06:36:59,Q08,483.00,117.60,55.40,56.50,99.90,8.00,-0.49,481.80,111.30,52.50,53.40,99.90,8.30,-0.51,481.00,111.30,52.50,53.40,99.90,7.30,-0.74,481.93,113.40,160.40,163.30,99.90,7.87,-1.74
2026-04-28 06:37:00,2026-04-28 06:37:59,Q08,482.60,123.40,58.40,59.30,99.90,8.00,-0.40,481.20,112.60,52.50,53.90,99.90,8.80,-0.43,482.40,117.10,55.40,56.40,99.80,7.40,-1.49,482.07,117.70,166.30,169.60,99.87,8.07,-2.31
2026-04-28 06:38:00,2026-04-28 06:38:59,Q08,481.30,127.10,60.40,61.10,99.90,7.70,-0.31,482.30,120.30,56.40,57.80,99.90,8.20,-0.60,482.30,120.30,56.40,57.80,99.90,7.10,-0.86,481.97,122.57,173.20,176.70,99.90,7.67,-1.77
2026-04-28 06:39:00,2026-04-28 06:39:59,Q08,481.30,126.60,59.40,60.60,99.90,7.00,-0.31,481.40,118.30,55.40,56.80,99.90,8.40,-0.49,482.50,118.40,55.40,56.90,99.90,7.40,-1.43,481.73,121.10,170.20,174.30,99.90,7.60,-2.23
2026-04-28 06:40:00,2026-04-28 06:40:59,Q08,481.00,121.80,57.40,58.20,99.90,8.20,-0.29,481.70,111.20,52.50,53.40,99.90,9.10,-0.51,482.40,114.10,53.50,54.90,99.80,7.80,-1.69,481.70,115.70,163.40,166.50,99.87,8.37,-2.49
2026-04-28 06:41:00,2026-04-28 06:41:59,Q08,482.40,121.30,57.40,58.30,99.90,6.70,-0.40,480.80,113.10,53.50,54.20,99.90,8.00,-0.43,482.00,112.10,52.50,54.00,99.90,7.10,-1.11,481.73,115.50,163.40,166.50,99.90,7.27,-1.94
2026-04-28 06:42:00,2026-04-28 06:42:59,Q08,482.80,130.20,61.40,62.70,99.90,7.10,-0.49,481.30,121.70,57.40,58.20,99.90,7.80,-0.40,482.10,120.50,56.40,57.80,99.90,7.30,-1.31,482.07,124.13,175.20,178.70,99.90,7.40,-2.20
2026-04-28 06:43:00,2026-04-28 06:43:59,Q08,481.40,124.90,58.40,59.60,99.90,7.20,-0.40,480.70,111.60,52.50,53.30,99.90,9.10,-0.46,482.00,114.20,53.50,54.90,99.70,7.70,-2.09,481.37,116.90,164.40,167.80,99.83,8.00,-2.94
2026-04-28 06:44:00,2026-04-28 06:44:59,Q08,480.80,125.50,59.40,60.00,99.90,7.30,-0.31,482.30,114.90,53.50,54.90,99.90,7.70,-0.60,481.70,118.90,55.40,56.80,99.90,7.00,-1.09,481.60,119.77,168.30,171.70,99.90,7.33,-2.00
2026-04-28 06:45:00,2026-04-28 06:45:59,Q08,482.20,122.80,57.40,58.80,99.90,7.40,-0.46,482.60,114.30,53.50,54.90,99.90,8.00,-0.63,481.40,116.60,54.50,55.80,99.90,7.10,-0.97,482.07,117.90,165.40,169.50,99.90,7.50,-2.06
2026-04-28 06:46:00,2026-04-28 06:46:59,Q08,481.80,125.00,59.40,60.10,99.90,7.60,-0.43,480.80,117.80,55.40,56.20,99.90,8.40,-0.40,482.00,121.80,57.40,58.30,99.90,7.10,-0.94,481.53,121.53,172.20,174.60,99.90,7.70,-1.77
2026-04-28 06:47:00,2026-04-28 06:47:59,Q08,482.70,119.00,56.40,57.40,99.90,7.80,-0.46,482.50,109.20,51.50,52.50,99.90,7.60,-0.51,481.30,111.80,52.50,53.40,99.90,6.90,-0.94,482.17,113.33,160.40,163.30,99.90,7.43,-1.91
2026-04-28 06:48:00,2026-04-28 06:48:59,Q08,481.50,121.30,57.40,58.20,99.90,7.60,-0.34,481.60,114.70,53.50,54.80,99.90,8.40,-0.49,482.40,115.10,54.50,55.40,99.90,7.60,-1.14,481.83,117.03,165.40,168.40,99.90,7.87,-1.97
2026-04-28 06:49:00,2026-04-28 06:49:59,Q08,481.50,119.00,56.40,57.20,99.90,7.60,-0.37,481.90,113.00,53.50,54.40,99.90,8.10,-0.49,482.80,114.10,53.50,54.90,99.90,7.10,-1.09,482.07,115.37,163.40,166.50,99.90,7.60,-1.94
2026-04-28 06:50:00,2026-04-28 06:50:59,Q08,482.90,122.50,57.40,58.80,99.90,7.50,-0.46,481.60,112.40,52.50,53.90,99.90,8.20,-0.43,482.70,114.20,53.50,54.90,99.90,7.60,-1.17,482.40,116.37,163.40,167.60,99.90,7.77,-2.06
2026-04-28 06:51:00,2026-04-28 06:51:59,Q08,483.10,117.50,55.40,56.50,99.90,7.70,-0.46,482.00,112.00,52.50,54.00,99.90,8.70,-0.46,482.80,113.00,53.50,54.50,99.90,7.20,-1.06,482.63,114.17,161.40,165.00,99.90,7.87,-1.97
2026-04-28 06:52:00,2026-04-28 06:52:59,Q08,483.20,116.20,55.40,56.00,99.90,7.90,-0.51,483.30,111.90,52.50,53.60,99.90,7.90,-0.51,481.20,109.20,51.50,52.40,99.90,6.90,-0.54,482.57,112.43,159.40,162.00,99.90,7.57,-1.57
2026-04-28 06:53:00,2026-04-28 06:53:59,Q08,482.00,122.20,57.40,58.80,99.90,8.40,-0.37,482.10,115.40,54.50,55.40,99.90,8.50,-0.51,483.10,113.50,53.50,54.60,99.90,7.20,-1.09,482.40,117.03,165.40,168.80,99.90,8.03,-1.97
2026-04-28 06:54:00,2026-04-28 06:54:59,Q08,481.70,122.10,57.40,58.70,99.90,7.40,-0.34,481.70,114.30,53.50,54.80,99.90,8.30,-0.49,482.80,115.50,54.50,55.40,99.90,7.70,-1.11,482.07,117.30,165.40,168.90,99.90,7.80,-1.94
2026-04-28 06:55:00,2026-04-28 06:55:59,Q08,480.90,123.10,58.40,59.00,99.90,8.00,-0.40,479.60,113.70,53.50,54.10,99.90,8.20,-0.43,481.00,117.50,55.40,56.30,99.90,7.40,-1.43,480.50,118.10,167.30,169.40,99.90,7.87,-2.26
2026-04-28 06:56:00,2026-04-28 06:56:59,Q08,481.50,115.40,54.50,55.30,99.90,7.50,-0.51,481.30,109.50,51.50,52.40,99.90,7.90,-0.57,479.30,109.80,51.50,52.20,99.90,7.40,-1.11,480.70,111.57,157.50,159.90,99.90,7.60,-2.20
2026-04-28 06:57:00,2026-04-28 06:57:59,Q08,480.20,125.20,59.40,60.00,99.90,7.50,-0.34,481.40,116.30,54.50,55.80,99.90,8.10,-0.57,480.50,119.10,56.40,57.10,99.90,7.20,-1.06,480.70,120.20,170.30,172.90,99.90,7.60,-1.97
2026-04-28 06:58:00,2026-04-28 06:58:59,Q08,481.40,118.20,55.40,56.80,99.90,8.00,-0.51,481.10,110.00,51.50,52.90,99.90,8.20,-0.54,479.20,109.90,51.50,52.20,99.90,7.20,-0.97,480.57,112.70,158.40,161.90,99.90,7.80,-2.03
2026-04-28 06:59:00,2026-04-28 06:59:59,Q08,480.00,123.70,58.40,59.00,99.90,7.30,-0.34,481.00,115.20,54.50,55.30,99.90,7.70,-0.54,480.70,116.10,54.50,55.70,99.90,7.20,-1.17,480.57,118.33,167.40,170.00,99.90,7.40,-2.06
2026-04-28 07:00:00,2026-04-28 07:00:59,Q08,481.70,115.90,54.50,55.30,99.90,7.00,-0.51,480.20,106.30,49.50,50.90,99.90,7.60,-0.54,479.20,106.90,49.50,50.80,99.90,7.30,-0.97,480.37,109.70,153.50,157.00,99.90,7.30,-2.03
2026-04-28 07:01:00,2026-04-28 07:01:59,Q08,480.80,127.70,59.40,61.00,99.90,7.00,-0.57,480.00,117.10,55.40,56.20,99.90,7.30,-0.51,478.20,119.30,55.40,56.90,99.90,7.00,-1.20,479.67,121.37,170.20,174.10,99.90,7.10,-2.29
2026-04-28 07:02:00,2026-04-28 07:02:59,Q08,480.50,116.90,54.50,55.70,99.90,7.30,-0.49,479.10,105.40,49.50,50.30,99.90,8.20,-0.43,479.50,109.80,51.50,52.20,99.80,7.50,-1.77,479.70,110.70,155.50,158.20,99.87,7.67,-2.69
2026-04-28 07:03:00,2026-04-28 07:03:59,Q08,480.60,124.20,58.40,59.50,99.90,6.90,-0.46,479.30,113.70,53.50,54.10,99.90,7.30,-0.46,479.40,118.60,55.40,56.50,99.90,7.30,-1.00,479.77,118.83,167.30,170.10,99.90,7.17,-1.91
2026-04-28 07:04:00,2026-04-28 07:04:59,Q08,479.70,121.30,56.40,58.00,99.90,7.20,-0.40,480.20,112.60,52.50,53.80,99.90,7.70,-0.57,479.50,115.00,54.50,55.10,99.90,7.10,-1.26,479.80,116.30,163.40,166.90,99.90,7.33,-2.23
2026-04-28 07:05:00,2026-04-28 07:05:59,Q08,480.50,122.20,57.40,58.60,99.90,7.30,-0.46,479.20,110.30,51.50,52.70,99.90,7.80,-0.46,479.70,114.90,53.50,54.60,99.80,7.20,-1.80,479.80,115.80,162.40,165.90,99.87,7.43,-2.71
2026-04-28 07:06:00,2026-04-28 07:06:59,Q08,479.70,122.20,57.40,58.40,99.90,6.50,-0.40,480.50,113.40,53.50,54.20,99.90,7.50,-0.60,478.60,116.70,54.50,55.40,99.90,6.70,-1.09,479.60,117.43,165.40,168.00,99.90,6.90,-2.09
2026-04-28 07:07:00,2026-04-28 07:07:59,Q08,481.10,124.50,58.40,59.60,99.90,6.30,-0.46,481.20,115.90,54.50,55.30,99.90,7.20,-0.57,479.00,117.60,55.40,56.00,99.90,6.20,-1.09,480.43,119.33,168.30,170.90,99.90,6.57,-2.11
2026-04-28 07:08:00,2026-04-28 07:08:59,Q08,480.30,125.40,59.40,60.00,99.90,8.00,-0.37,479.30,112.40,52.50,53.60,99.90,8.10,-0.46,480.30,117.40,55.40,56.20,99.80,6.90,-1.80,479.97,118.40,167.30,169.80,99.87,7.67,-2.63
2026-04-28 07:09:00,2026-04-28 07:09:59,Q08,480.40,127.60,59.40,61.00,99.90,6.60,-0.34,479.70,118.60,55.40,56.50,99.90,7.80,-0.49,480.70,121.20,57.40,58.10,99.90,7.20,-1.06,480.27,122.47,172.20,175.60,99.90,7.20,-1.89
2026-04-28 07:10:00,2026-04-28 07:10:59,Q08,481.40,133.00,62.40,64.00,99.90,7.00,-0.57,479.30,123.90,57.40,58.90,99.90,7.70,-0.40,479.00,123.60,57.40,58.90,99.90,6.80,-1.40,479.90,126.83,177.20,181.80,99.90,7.17,-2.37
2026-04-28 07:11:00,2026-04-28 07:11:59,Q08,479.50,122.40,57.40,58.40,99.90,7.00,-0.34,481.20,112.50,52.50,53.90,99.90,7.20,-0.63,479.50,115.00,54.50,55.10,99.90,7.10,-1.37,480.07,116.63,164.40,167.40,99.90,7.10,-2.34
2026-04-28 07:12:00,2026-04-28 07:12:59,Q08,481.40,127.80,60.40,61.10,99.90,7.10,-0.49,479.30,117.70,55.40,56.00,99.90,7.60,-0.40,479.50,119.70,56.40,57.00,99.90,7.20,-0.86,480.07,121.73,172.20,174.10,99.90,7.30,-1.74
2026-04-28 07:13:00,2026-04-28 07:13:59,Q08,480.90,124.40,58.40,59.50,99.90,7.50,-0.46,479.20,114.90,53.50,54.60,99.90,7.70,-0.43,479.40,116.90,54.50,55.60,99.90,7.00,-0.66,479.83,118.73,166.40,169.70,99.90,7.40,-1.54
2026-04-28 07:14:00,2026-04-28 07:14:59,Q08,481.00,125.30,59.40,60.10,99.90,6.60,-0.51,479.70,115.40,54.50,55.10,99.90,7.50,-0.49,479.20,116.90,54.50,55.60,99.90,6.70,-1.17,479.97,119.20,168.40,170.80,99.90,6.93,-2.17
2026-04-28 07:15:00,2026-04-28 07:15:59,Q08,480.80,126.00,59.40,60.50,99.90,7.20,-0.46,479.30,119.50,56.40,57.00,99.90,7.60,-0.37,479.80,120.10,56.40,57.50,99.90,6.60,-0.83,479.97,121.87,172.20,175.00,99.90,7.13,-1.66
2026-04-28 07:16:00,2026-04-28 07:16:59,Q08,480.20,128.80,60.40,61.40,99.90,6.90,-0.43,480.60,121.20,57.40,58.10,99.90,7.10,-0.60,478.60,120.10,56.40,57.40,99.90,7.10,-0.97,479.80,123.37,174.20,176.90,99.90,7.03,-2.00
2026-04-28 07:17:00,2026-04-28 07:17:59,Q08,480.10,123.80,58.40,59.00,99.90,7.50,-0.37,481.00,111.10,52.50,53.40,99.90,7.70,-0.60,479.00,115.70,54.50,55.10,99.90,7.40,-1.31,480.03,116.87,165.40,167.50,99.90,7.53,-2.29
2026-04-28 07:18:00,2026-04-28 07:18:59,Q08,480.00,125.60,59.40,60.00,99.90,7.00,-0.31,480.80,118.00,55.40,56.60,99.90,7.70,-0.57,479.90,118.40,55.40,56.50,99.90,6.60,-1.14,480.23,120.67,170.20,173.10,99.90,7.10,-2.03
2026-04-28 07:19:00,2026-04-28 07:19:59,Q08,480.00,119.40,56.40,57.10,99.90,7.50,-0.43,481.00,114.10,53.50,54.80,99.90,8.20,-0.60,479.00,115.90,54.50,55.10,99.90,7.70,-0.89,480.00,116.47,164.40,167.00,99.90,7.80,-1.91
2026-04-28 07:20:00,2026-04-28 07:20:59,Q08,480.30,121.00,57.40,58.10,99.90,6.90,-0.49,480.40,110.10,51.50,52.80,99.90,8.30,-0.54,478.10,112.70,52.50,53.50,99.80,7.00,-1.66,479.60,114.60,161.40,164.40,99.87,7.40,-2.69
2026-04-28 07:21:00,2026-04-28 07:21:59,Q08,480.10,121.20,57.40,58.10,99.90,8.00,-0.46,478.80,116.00,54.50,55.40,99.90,8.40,-0.46,479.40,115.40,54.50,55.10,99.90,7.70,-0.91,479.43,117.53,166.40,168.60,99.90,8.03,-1.83
2026-04-28 07:22:00,2026-04-28 07:22:59,Q08,480.70,123.60,58.40,59.00,99.90,7.20,-0.51,478.60,115.30,53.50,55.00,99.90,7.30,-0.43,478.50,118.20,55.40,56.40,99.90,7.10,-1.14,479.27,119.03,167.30,170.40,99.90,7.20,-2.09
2026-04-28 07:23:00,2026-04-28 07:23:59,Q08,480.10,117.30,55.40,56.20,99.90,7.60,-0.46,478.60,106.80,49.50,50.70,99.90,8.10,-0.46,478.90,108.60,50.50,51.60,99.80,7.30,-1.60,479.20,110.90,155.40,158.50,99.87,7.67,-2.51
2026-04-28 07:24:00,2026-04-28 07:24:59,Q08,479.10,122.20,57.40,58.40,99.90,7.30,-0.43,480.00,115.40,54.50,55.20,99.90,8.20,-0.60,478.20,116.50,54.50,55.40,99.90,7.30,-1.14,479.10,118.03,166.40,169.00,99.90,7.60,-2.17
2026-04-28 07:25:00,2026-04-28 07:25:59,Q08,479.30,117.20,55.40,56.00,99.90,7.90,-0.43,479.20,113.50,53.50,54.10,99.90,8.60,-0.54,478.40,113.20,53.50,54.00,99.90,7.70,-0.49,478.97,114.63,162.40,164.10,99.90,8.07,-1.46
2026-04-28 07:26:00,2026-04-28 07:26:59,Q08,480.20,119.40,56.40,57.10,99.90,7.40,-0.49,478.40,108.80,50.50,51.60,99.90,8.00,-0.46,478.30,110.90,51.50,52.60,99.80,7.30,-1.63,478.97,113.03,158.40,161.30,99.87,7.57,-2.57
2026-04-28 07:27:00,2026-04-28 07:27:59,Q08,479.90,114.80,53.50,54.60,99.90,8.40,-0.49,478.40,111.20,52.50,53.10,99.90,9.00,-0.43,479.00,110.40,51.50,52.70,99.90,7.00,-0.49,479.10,112.13,157.50,160.40,99.90,8.13,-1.40
2026-04-28 07:28:00,2026-04-28 07:28:59,Q08,480.50,115.80,54.50,55.20,99.90,8.00,-0.46,480.50,110.80,51.50,52.80,99.90,8.40,-0.57,478.90,111.20,52.50,53.10,99.90,7.50,-1.00,479.97,112.60,158.50,161.10,99.90,7.97,-2.03
2026-04-28 07:29:00,2026-04-28 07:29:59,Q08,481.60,123.10,58.40,59.20,99.90,8.30,-0.54,480.30,116.30,54.50,55.70,99.90,8.80,-0.46,479.80,117.40,55.40,56.00,99.90,7.80,-0.71,480.57,118.93,168.30,170.90,99.90,8.30,-1.71
2026-04-28 07:30:00,2026-04-28 07:30:59,Q08,480.10,114.40,53.50,54.70,99.90,7.60,-0.37,480.20,105.10,49.50,50.40,99.90,9.00,-0.51,480.90,107.00,50.50,51.40,99.90,7.70,-1.26,480.40,108.83,153.50,156.50,99.90,8.10,-2.14
2026-04-28 07:31:00,2026-04-28 07:31:59,Q08,480.10,120.20,56.40,57.60,99.90,8.60,-0.40,481.60,111.70,52.50,53.40,99.90,9.30,-0.60,479.80,113.70,53.50,54.10,99.90,8.20,-0.69,480.50,115.20,162.40,165.10,99.90,8.70,-1.69
2026-04-28 07:32:00,2026-04-28 07:32:59,Q08,480.20,116.50,54.50,55.70,99.90,7.70,-0.46,481.30,107.60,50.50,51.50,99.90,9.40,-0.63,479.50,110.40,51.50,52.70,99.90,7.80,-1.06,480.33,111.50,156.50,159.90,99.90,8.30,-2.14
2026-04-28 07:33:00,2026-04-28 07:33:59,Q08,479.80,117.60,55.40,56.00,99.90,8.40,-0.31,481.50,109.90,51.50,52.40,99.90,8.70,-0.60,480.20,113.70,53.50,54.20,99.90,8.60,-0.91,480.50,113.73,160.40,162.60,99.90,8.57,-1.83
2026-04-28 07:34:00,2026-04-28 07:34:59,Q08,480.80,121.70,57.40,58.10,99.90,8.60,-0.54,479.30,114.30,53.50,54.60,99.90,8.70,-0.46,479.00,113.60,53.50,54.10,99.90,8.60,-0.86,479.70,116.53,164.40,166.80,99.90,8.63,-1.86
2026-04-28 07:35:00,2026-04-28 07:35:59,Q08,479.90,121.20,56.40,58.00,99.90,8.30,-0.40,481.20,113.80,53.50,54.40,99.90,8.70,-0.60,479.70,113.90,53.50,54.10,99.90,7.90,-0.43,480.27,116.30,163.40,166.50,99.90,8.30,-1.43
2026-04-28 07:36:00,2026-04-28 07:36:59,Q08,479.80,119.30,56.40,57.00,99.90,7.70,-0.40,481.00,113.20,53.50,54.40,99.90,8.60,-0.57,479.10,113.30,53.50,54.10,99.90,7.70,-0.40,479.97,115.27,163.40,165.50,99.90,8.00,-1.37
2026-04-28 07:37:00,2026-04-28 07:37:59,Q08,480.60,121.60,57.40,58.10,99.90,7.70,-0.49,479.90,116.80,54.50,55.60,99.90,8.70,-0.46,480.00,115.80,54.50,55.20,99.90,8.00,-0.57,480.17,118.07,166.40,168.90,99.90,8.13,-1.51
2026-04-28 07:38:00,2026-04-28 07:38:59,Q08,479.90,124.20,58.40,59.40,99.90,7.40,-0.43,480.40,118.40,55.40,56.60,99.90,8.60,-0.54,479.70,119.00,56.40,57.00,99.90,7.70,-0.71,480.00,120.53,170.20,173.00,99.90,7.90,-1.69
2026-04-28 07:39:00,2026-04-28 07:39:59,Q08,480.00,122.00,57.40,58.60,99.90,7.90,-0.40,479.60,118.50,55.40,56.50,99.90,8.00,-0.43,480.20,120.00,56.40,57.60,99.90,8.10,-0.43,479.93,120.17,169.20,172.70,99.90,8.00,-1.26
2026-04-28 07:40:00,2026-04-28 07:40:59,Q08,479.70,122.30,57.40,58.40,99.90,7.80,-0.40,481.10,117.00,55.40,56.30,99.90,9.00,-0.60,479.00,116.00,54.50,55.60,99.90,7.60,-0.31,479.93,118.43,167.30,170.30,99.90,8.13,-1.31
2026-04-28 07:41:00,2026-04-28 07:41:59,Q08,479.90,123.70,57.40,58.90,99.90,7.70,-0.40,481.30,117.10,55.40,56.30,99.90,8.30,-0.63,479.10,118.40,55.40,56.50,99.90,7.40,-0.29,480.10,119.73,168.20,171.70,99.90,7.80,-1.31
2026-04-28 07:42:00,2026-04-28 07:42:59,Q08,481.10,125.80,59.40,60.10,99.90,8.10,-0.51,479.90,118.70,55.40,56.50,99.90,9.00,-0.46,479.30,118.90,55.40,56.50,99.90,7.60,-0.66,480.10,121.13,170.20,173.10,99.90,8.23,-1.63
2026-04-28 07:43:00,2026-04-28 07:43:59,Q08,480.20,118.80,55.40,56.60,99.90,7.40,-0.43,479.30,113.40,53.50,54.10,99.90,7.80,-0.43,480.10,113.00,53.50,54.20,99.90,7.40,-0.31,479.87,115.07,162.40,164.90,99.90,7.53,-1.17
2026-04-28 07:44:00,2026-04-28 07:44:59,Q08,479.50,128.50,60.40,61.30,99.90,7.60,-0.31,481.10,121.40,57.40,58.20,99.90,8.60,-0.57,480.30,122.90,57.40,58.60,99.90,7.60,-0.40,480.30,124.27,175.20,178.10,99.90,7.93,-1.29
2026-04-28 07:45:00,2026-04-28 07:45:59,Q08,479.90,119.30,56.40,57.00,99.90,7.60,-0.34,479.50,113.10,53.50,54.10,99.90,7.50,-0.46,480.50,112.40,52.50,53.80,99.90,7.00,-0.31,479.97,114.93,162.40,164.90,99.90,7.37,-1.11
2026-04-28 07:46:00,2026-04-28 07:46:59,Q08,480.00,123.80,58.40,59.00,99.90,7.70,-0.43,481.30,119.20,56.40,57.20,99.90,8.20,-0.57,479.10,120.10,56.40,57.50,99.90,8.00,-0.20,480.13,121.03,171.20,173.70,99.90,7.97,-1.20
2026-04-28 07:47:00,2026-04-28 07:47:59,Q08,479.10,113.00,53.50,54.10,99.90,7.40,-0.31,480.60,110.90,51.50,52.80,99.90,8.40,-0.60,479.50,110.00,51.50,52.70,99.90,7.60,0.00,479.73,111.30,156.50,159.60,99.90,7.80,-0.91
2026-04-28 07:48:00,2026-04-28 07:48:59,Q08,479.90,125.50,58.40,59.90,99.90,8.40,-0.46,480.40,118.30,55.40,56.60,99.90,8.50,-0.51,478.50,120.70,56.40,57.40,99.90,7.70,-0.34,479.60,121.50,170.20,173.90,99.90,8.20,-1.31
2026-04-28 07:49:00,2026-04-28 07:49:59,Q08,479.80,115.70,54.50,55.10,99.90,8.20,-0.49,480.50,114.10,53.50,54.70,99.90,9.10,-0.63,478.60,111.00,52.50,53.10,99.90,7.70,0.11,479.63,113.60,160.50,162.90,99.90,8.33,-1.00
2026-04-28 07:50:00,2026-04-28 07:50:59,Q08,480.70,122.10,57.40,58.60,99.90,8.60,-0.54,479.20,116.80,54.50,55.60,99.90,8.60,-0.43,478.80,116.50,54.50,55.40,99.90,7.50,-0.60,479.57,118.47,166.40,169.60,99.90,8.23,-1.57
2026-04-28 07:51:00,2026-04-28 07:51:59,Q08,480.40,114.30,53.50,54.70,99.90,8.30,-0.49,479.30,109.50,51.50,52.20,99.90,8.70,-0.43,479.50,110.30,51.50,52.70,99.90,7.70,-0.49,479.73,111.37,156.50,159.60,99.90,8.23,-1.40
2026-04-28 07:52:00,2026-04-28 07:52:59,Q08,479.30,114.10,53.50,54.60,99.90,7.50,-0.40,480.80,104.60,48.50,49.90,99.90,8.80,-0.60,479.20,108.20,50.50,51.70,99.90,7.90,-1.00,479.77,108.97,152.50,156.20,99.90,8.07,-2.00
2026-04-28 07:53:00,2026-04-28 07:53:59,Q08,479.90,119.00,56.40,57.00,99.90,8.50,-0.46,481.00,114.20,53.50,54.80,99.90,8.70,-0.60,478.70,113.20,53.50,54.00,99.90,7.90,-0.31,479.87,115.47,163.40,165.80,99.90,8.37,-1.37
2026-04-28 07:54:00,2026-04-28 07:54:59,Q08,480.20,114.40,53.50,54.70,99.90,8.30,-0.40,479.50,109.60,51.50,52.20,99.90,8.80,-0.46,480.40,110.20,51.50,52.80,99.90,7.40,-0.40,480.03,111.40,156.50,159.70,99.90,8.17,-1.26
2026-04-28 07:55:00,2026-04-28 07:55:59,Q08,480.60,113.90,53.50,54.20,99.90,8.30,-0.54,479.70,111.20,52.50,53.20,99.90,8.80,-0.46,478.30,111.50,52.50,53.10,99.90,8.00,-0.03,479.53,112.20,158.50,160.50,99.90,8.37,-1.03
2026-04-28 07:56:00,2026-04-28 07:56:59,Q08,480.40,114.20,53.50,54.70,99.90,8.10,-0.54,479.90,106.00,49.50,50.80,99.90,8.50,-0.51,478.30,108.90,50.50,51.60,99.90,7.80,-1.14,479.53,109.70,153.50,157.10,99.90,8.13,-2.20
2026-04-28 07:57:00,2026-04-28 07:57:59,Q08,479.70,119.10,56.40,57.00,99.90,8.30,-0.49,480.40,115.20,54.50,55.20,99.90,8.60,-0.60,478.10,113.50,53.50,54.00,99.90,7.90,0.14,479.40,115.93,164.40,166.20,99.90,8.27,-0.94
2026-04-28 07:58:00,2026-04-28 07:58:59,Q08,478.90,115.00,53.50,55.00,99.90,8.00,-0.37,480.20,110.70,51.50,52.80,99.90,8.30,-0.60,479.50,111.50,52.50,53.20,99.90,7.60,0.09,479.53,112.40,157.50,161.00,99.90,7.97,-0.89
2026-04-28 07:59:00,2026-04-28 07:59:59,Q08,479.90,116.60,54.50,55.60,99.90,7.50,-0.51,479.60,111.20,52.50,53.20,99.90,8.90,-0.49,477.60,110.20,51.50,52.50,99.90,8.00,-0.77,479.03,112.67,158.50,161.30,99.90,8.13,-1.77
2026-04-28 08:00:00,2026-04-28 08:00:59,Q08,478.50,114.70,53.50,54.50,99.90,8.00,-0.43,478.10,109.10,51.50,52.10,99.90,8.80,-0.49,478.90,108.60,50.50,51.60,99.90,8.00,0.03,478.50,110.80,155.50,158.20,99.90,8.27,-0.89
2026-04-28 08:01:00,2026-04-28 08:01:59,Q08,478.10,115.80,53.50,55.00,99.90,8.10,-0.31,479.90,109.20,51.50,52.20,99.90,9.00,-0.63,478.20,110.70,51.50,52.60,99.90,8.10,-0.66,478.73,111.90,156.50,159.80,99.90,8.40,-1.60
2026-04-28 08:02:00,2026-04-28 08:02:59,Q08,478.30,116.90,54.50,55.40,99.90,8.50,-0.37,479.80,109.00,51.50,52.20,99.90,8.90,-0.63,478.60,111.40,52.50,53.10,99.90,8.10,-0.54,478.90,112.43,158.50,160.70,99.90,8.50,-1.54
2026-04-28 08:03:00,2026-04-28 08:03:59,Q08,480.20,115.30,54.50,55.20,99.90,7.90,-0.51,478.60,113.50,53.50,54.00,99.90,8.60,-0.43,478.20,111.20,52.50,53.10,99.90,8.20,0.23,479.00,113.33,160.50,162.30,99.90,8.23,-0.71
2026-04-28 08:04:00,2026-04-28 08:04:59,Q08,478.20,115.40,53.50,55.00,99.90,8.00,-0.43,478.90,111.10,52.50,53.10,99.90,8.20,-0.60,476.90,111.10,51.50,52.80,99.90,7.90,-0.63,478.00,112.53,157.50,160.90,99.90,8.03,-1.66
2026-04-28 08:05:00,2026-04-28 08:05:59,Q08,478.50,119.50,55.40,56.90,99.90,7.00,-0.46,477.90,115.30,53.50,54.90,99.90,7.00,-0.49,476.90,114.40,53.50,54.30,99.90,6.70,-0.11,477.77,116.40,162.40,166.10,99.90,6.90,-1.06
2026-04-28 08:06:00,2026-04-28 08:06:59,Q08,476.90,116.80,54.50,55.20,99.90,8.00,-0.40,478.40,112.00,52.50,53.50,99.90,8.50,-0.63,476.60,111.90,51.50,52.80,99.90,7.90,0.00,477.30,113.57,158.50,161.50,99.90,8.13,-1.03
2026-04-28 08:07:00,2026-04-28 08:07:59,Q08,478.30,114.10,53.50,54.50,99.90,7.50,-0.54,477.00,109.70,50.50,52.00,99.90,8.80,-0.51,475.70,109.40,50.50,51.80,99.90,7.90,-0.51,477.00,111.07,154.50,158.30,99.90,8.07,-1.57
2026-04-28 08:08:00,2026-04-28 08:08:59,Q08,477.20,115.90,53.50,54.90,99.90,6.90,-0.40,478.20,111.40,52.50,53.10,99.90,7.80,-0.57,477.50,111.80,51.50,52.90,99.90,7.60,0.00,477.63,113.03,157.50,160.90,99.90,7.43,-0.97
2026-04-28 08:09:00,2026-04-28 08:09:59,Q08,478.90,123.20,57.40,58.80,99.90,7.10,-0.54,478.20,120.10,56.40,57.40,99.90,7.80,-0.51,476.20,116.80,54.50,55.20,99.90,7.60,0.11,477.77,120.03,168.30,171.40,99.90,7.50,-0.94
2026-04-28 08:10:00,2026-04-28 08:10:59,Q08,478.50,119.20,55.40,56.90,99.90,7.70,-0.43,477.30,109.70,50.50,52.00,99.90,8.00,-0.46,477.80,112.60,52.50,53.40,99.90,7.20,-1.03,477.87,113.83,158.40,162.30,99.90,7.63,-1.91
