Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-28 08:11:00,2026-04-28 08:11:59,Q08,479.00,124.10,58.40,59.40,99.90,6.80,-0.49,477.20,119.10,55.40,56.80,99.90,7.90,-0.46,477.30,117.20,54.50,55.80,99.90,7.00,0.11,477.83,120.13,168.30,172.00,99.90,7.23,-0.83
2026-04-28 08:12:00,2026-04-28 08:12:59,Q08,477.30,125.20,58.40,59.60,99.90,7.50,-0.34,478.30,123.60,57.40,58.80,99.90,7.60,-0.60,477.70,121.30,56.40,57.70,99.90,7.00,-0.20,477.77,123.37,172.20,176.10,99.90,7.37,-1.14
2026-04-28 08:13:00,2026-04-28 08:13:59,Q08,478.60,122.30,57.40,58.30,99.90,7.10,-0.43,477.10,116.10,54.50,55.30,99.90,8.20,-0.43,477.80,117.80,54.50,55.80,99.90,7.20,-0.71,477.83,118.73,166.40,169.40,99.90,7.50,-1.57
2026-04-28 08:14:00,2026-04-28 08:14:59,Q08,478.40,129.00,60.40,61.70,99.90,7.70,-0.49,478.50,125.80,58.40,59.80,99.90,7.70,-0.57,476.40,124.10,58.40,59.00,99.90,7.40,-0.06,477.77,126.30,177.20,180.50,99.90,7.60,-1.11
2026-04-28 08:15:00,2026-04-28 08:15:59,Q08,477.40,119.90,55.40,56.80,99.90,7.30,-0.31,477.90,119.10,55.40,56.80,99.90,7.30,-0.54,477.90,117.30,54.50,55.80,99.90,6.80,0.00,477.73,118.77,165.30,169.40,99.90,7.13,-0.86
2026-04-28 08:16:00,2026-04-28 08:16:59,Q08,478.30,128.30,60.40,61.20,99.90,7.50,-0.46,477.80,124.80,58.40,59.10,99.90,7.60,-0.51,476.30,123.60,57.40,58.50,99.90,7.20,0.03,477.47,125.57,176.20,178.80,99.90,7.43,-0.94
2026-04-28 08:17:00,2026-04-28 08:17:59,Q08,478.00,114.90,53.50,54.50,99.90,7.80,-0.43,478.40,111.20,52.50,53.10,99.90,8.10,-0.54,476.30,111.20,51.50,52.80,99.90,7.50,-0.20,477.57,112.43,157.50,160.40,99.90,7.80,-1.17
2026-04-28 08:18:00,2026-04-28 08:18:59,Q08,477.00,123.90,57.40,58.70,99.90,7.30,-0.31,477.50,120.40,56.40,57.20,99.90,7.50,-0.54,477.40,119.20,55.40,56.80,99.90,6.60,-0.20,477.30,121.17,169.20,172.70,99.90,7.13,-1.06
2026-04-28 08:19:00,2026-04-28 08:19:59,Q08,478.90,115.00,53.50,55.00,99.90,7.20,-0.51,477.30,112.30,52.50,53.40,99.90,7.40,-0.46,476.60,108.60,50.50,51.40,99.90,6.90,0.37,477.60,111.97,156.50,159.80,99.90,7.17,-0.60
2026-04-28 08:20:00,2026-04-28 08:20:59,Q08,478.60,125.00,58.40,59.80,99.90,7.80,-0.54,476.90,120.40,56.40,57.10,99.90,7.80,-0.51,476.10,119.20,55.40,56.60,99.90,6.90,0.06,477.20,121.53,170.20,173.50,99.90,7.50,-1.00
2026-04-28 08:21:00,2026-04-28 08:21:59,Q08,477.40,119.00,55.40,56.80,99.90,7.10,-0.37,477.10,114.40,53.50,54.40,99.90,7.30,-0.46,477.70,115.60,54.00,54.90,100.00,7.00,0.00,477.40,116.33,162.90,166.10,99.93,7.13,-0.83
2026-04-28 08:22:00,2026-04-28 08:22:59,Q08,477.90,124.90,58.40,59.10,99.90,7.70,-0.49,478.30,120.10,56.40,57.40,99.90,8.40,-0.60,475.90,121.30,56.40,57.50,99.90,6.90,0.26,477.37,122.10,171.20,174.00,99.90,7.67,-0.83
2026-04-28 08:23:00,2026-04-28 08:23:59,Q08,476.60,113.70,52.50,53.80,99.90,7.60,-0.31,477.70,109.30,50.50,52.00,99.90,7.90,-0.60,477.10,108.50,50.50,51.50,99.90,7.40,-0.17,477.13,110.50,153.50,157.30,99.90,7.63,-1.09
2026-04-28 08:24:00,2026-04-28 08:24:59,Q08,478.00,120.70,56.40,57.40,99.90,7.20,-0.51,477.50,115.10,53.50,54.90,99.90,7.90,-0.57,475.40,114.70,53.50,54.20,99.90,7.60,0.14,476.97,116.83,163.40,166.50,99.90,7.57,-0.94
2026-04-28 08:25:00,2026-04-28 08:25:59,Q08,477.20,113.10,52.50,53.90,99.90,7.30,-0.49,478.00,110.50,51.50,52.60,99.90,7.40,-0.63,475.70,109.90,50.50,51.80,99.90,7.30,0.14,476.97,111.17,154.50,158.30,99.90,7.33,-0.97
2026-04-28 08:26:00,2026-04-28 08:26:59,Q08,477.90,124.10,58.40,59.10,99.90,7.70,-0.51,477.40,119.30,55.40,56.80,99.90,8.00,-0.54,475.40,118.40,55.40,56.00,99.90,7.50,0.06,476.90,120.60,169.20,171.90,99.90,7.73,-1.00
2026-04-28 08:27:00,2026-04-28 08:27:59,Q08,477.00,115.90,53.50,54.90,99.90,8.30,-0.40,477.90,111.00,51.50,52.90,99.90,8.10,-0.60,476.40,108.90,50.50,51.40,99.90,7.90,0.00,477.10,111.93,155.50,159.20,99.90,8.10,-1.00
2026-04-28 08:28:00,2026-04-28 08:28:59,Q08,478.90,118.70,55.40,56.40,99.90,7.10,-0.49,477.30,112.80,52.50,53.40,99.90,7.40,-0.46,477.50,113.30,52.50,53.90,99.90,6.90,-0.14,477.90,114.93,160.40,163.70,99.90,7.13,-1.09
2026-04-28 08:29:00,2026-04-28 08:29:59,Q08,478.30,123.20,57.40,58.80,99.90,7.90,-0.40,479.40,118.30,55.40,56.50,99.90,8.70,-0.63,477.80,118.50,55.40,56.30,99.90,7.90,-0.20,478.50,120.00,168.20,171.60,99.90,8.17,-1.23
2026-04-28 08:30:00,2026-04-28 08:30:59,Q08,477.80,117.00,54.50,55.80,99.90,7.50,-0.34,478.50,111.50,52.50,53.10,99.90,8.10,-0.57,478.60,110.40,51.50,52.60,99.90,7.30,-0.43,478.30,112.97,158.50,161.50,99.90,7.63,-1.34
2026-04-28 08:31:00,2026-04-28 08:31:59,Q08,477.70,116.20,54.50,55.30,99.90,7.90,-0.40,479.10,113.00,53.50,54.10,99.90,8.60,-0.63,477.30,113.00,52.50,53.90,99.90,8.30,-0.11,478.03,114.07,160.50,163.30,99.90,8.27,-1.14
2026-04-28 08:32:00,2026-04-28 08:32:59,Q08,478.10,115.60,53.50,55.00,99.90,8.20,-0.34,479.10,110.90,51.50,52.70,99.90,8.10,-0.60,478.40,109.30,51.50,52.10,99.90,7.70,-0.34,478.53,111.93,156.50,159.80,99.90,8.00,-1.29
2026-04-28 08:33:00,2026-04-28 08:33:59,Q08,477.90,115.00,53.50,54.90,99.90,8.40,-0.40,479.10,112.70,52.50,53.60,99.90,9.20,-0.63,477.50,112.40,52.50,53.40,99.90,8.00,-0.11,478.17,113.37,158.50,161.90,99.90,8.53,-1.14
2026-04-28 08:34:00,2026-04-28 08:34:59,Q08,479.50,108.70,50.50,51.70,99.90,7.80,-0.54,478.40,105.10,49.50,50.20,99.90,8.40,-0.51,477.00,103.90,48.50,49.10,99.90,7.50,-0.14,478.30,105.90,148.50,151.00,99.90,7.90,-1.20
2026-04-28 08:35:00,2026-04-28 08:35:59,Q08,477.50,112.90,52.50,53.40,99.90,8.90,-0.37,478.80,106.30,49.50,50.70,99.90,8.40,-0.60,477.40,110.10,51.50,52.50,99.90,8.30,-0.94,477.90,109.77,153.50,156.60,99.90,8.53,-1.91
2026-04-28 08:36:00,2026-04-28 08:36:59,Q08,478.80,99.90,46.50,47.30,99.90,7.80,-0.54,479.10,96.20,44.50,46.00,99.90,8.10,-0.60,476.90,95.20,44.50,45.20,99.90,7.80,0.20,478.27,97.10,135.50,138.50,99.90,7.90,-0.94
2026-04-28 08:37:00,2026-04-28 08:37:59,Q08,478.10,102.70,47.50,48.80,99.90,9.20,-0.51,476.30,91.60,42.60,43.30,99.90,9.70,-0.60,474.70,94.80,43.60,44.60,99.80,9.30,-1.26,476.37,96.37,133.70,136.70,99.87,9.40,-2.37
2026-04-28 08:38:00,2026-04-28 08:38:59,Q08,478.50,106.60,49.50,50.70,99.90,8.20,-0.40,478.90,101.80,47.50,48.30,99.90,9.20,-0.51,478.20,102.40,47.50,48.80,99.90,8.00,-0.69,478.53,103.60,144.50,147.80,99.90,8.47,-1.60
2026-04-28 08:39:00,2026-04-28 08:39:59,Q08,479.00,95.50,44.50,45.50,99.90,7.90,-0.51,479.20,89.80,41.60,42.60,99.90,8.40,-0.57,477.60,90.70,41.60,42.90,99.90,9.00,-0.31,478.60,92.00,127.70,131.00,99.90,8.43,-1.40
2026-04-28 08:40:00,2026-04-28 08:40:59,Q08,477.70,116.20,54.50,55.30,99.90,7.80,-0.40,478.70,110.90,51.50,52.60,99.90,8.50,-0.57,478.10,111.50,52.50,53.10,99.90,7.10,-0.37,478.17,112.87,158.50,161.00,99.90,7.80,-1.34
2026-04-28 08:41:00,2026-04-28 08:41:59,Q08,478.40,109.30,51.50,52.10,99.90,8.30,-0.37,478.70,103.00,48.50,49.20,99.90,9.50,-0.51,479.50,104.40,48.50,49.80,99.90,8.40,-0.29,478.87,105.57,148.50,151.10,99.90,8.73,-1.17
2026-04-28 08:42:00,2026-04-28 08:42:59,Q08,479.90,163.10,77.20,78.10,99.90,7.40,-0.03,478.50,158.50,74.20,75.50,99.90,8.30,0.00,478.20,155.30,73.30,74.10,99.90,7.50,0.43,478.87,158.97,224.70,227.70,99.90,7.73,0.40
2026-04-28 08:43:00,2026-04-28 08:43:59,Q08,480.50,131.40,61.40,62.90,99.90,7.30,-0.49,479.10,120.20,56.40,57.50,99.90,7.80,-0.40,479.20,122.80,57.40,58.40,99.90,7.10,-0.80,479.60,124.80,175.20,178.80,99.90,7.40,-1.69
2026-04-28 08:44:00,2026-04-28 08:44:59,Q08,479.90,103.60,48.50,49.30,99.90,7.90,-0.34,481.10,99.70,46.50,47.60,99.90,7.80,-0.54,480.90,98.00,46.50,47.00,99.90,8.00,0.11,480.63,100.43,141.50,143.90,99.90,7.90,-0.77
2026-04-28 08:45:00,2026-04-28 08:45:59,Q08,480.10,114.30,53.50,54.70,99.90,7.50,-0.37,480.30,108.60,50.50,51.80,99.90,7.10,-0.51,480.80,109.60,51.50,52.30,99.90,6.90,-0.91,480.40,110.83,155.50,158.80,99.90,7.17,-1.80
2026-04-28 08:46:00,2026-04-28 08:46:59,Q08,479.40,126.30,59.40,60.40,99.90,7.50,-0.31,480.90,121.50,57.40,58.10,99.90,8.50,-0.54,480.10,118.60,55.40,56.60,99.90,7.20,-0.17,480.13,122.13,172.20,175.10,99.90,7.73,-1.03
2026-04-28 08:47:00,2026-04-28 08:47:59,Q08,479.60,115.50,54.50,55.10,99.90,7.30,-0.37,481.40,108.40,50.50,51.90,99.90,9.10,-0.63,479.60,108.10,50.50,51.70,99.90,7.30,-0.69,480.20,110.67,155.50,158.70,99.90,7.90,-1.69
2026-04-28 08:48:00,2026-04-28 08:48:59,Q08,480.10,123.60,58.40,59.00,99.90,6.90,-0.37,479.30,118.30,55.40,56.50,99.90,8.10,-0.43,480.20,119.60,56.40,57.10,99.90,7.30,-0.40,479.87,120.50,170.20,172.60,99.90,7.43,-1.20
2026-04-28 08:49:00,2026-04-28 08:49:59,Q08,481.40,124.50,58.40,59.60,99.90,7.60,-0.51,479.80,117.20,55.40,56.00,99.90,8.10,-0.43,479.50,116.40,54.50,55.60,99.90,7.30,-0.63,480.23,119.37,168.30,171.20,99.90,7.67,-1.57
2026-04-28 08:50:00,2026-04-28 08:50:59,Q08,479.80,122.90,57.40,58.40,99.90,7.50,-0.34,479.10,115.50,54.50,55.10,99.90,8.40,-0.40,479.90,116.70,54.50,55.60,99.90,7.10,-0.57,479.60,118.37,166.40,169.10,99.90,7.67,-1.31
2026-04-28 08:51:00,2026-04-28 08:51:59,Q08,480.10,122.50,57.40,58.60,99.90,7.80,-0.51,480.20,117.30,55.40,56.20,99.90,7.50,-0.57,478.30,115.50,53.50,55.00,99.90,7.30,-0.20,479.53,118.43,166.30,169.80,99.90,7.53,-1.29
2026-04-28 08:52:00,2026-04-28 08:52:59,Q08,480.20,128.90,60.40,61.40,99.90,7.20,-0.51,480.10,125.90,59.40,60.00,99.90,8.20,-0.54,478.60,124.00,58.40,59.30,99.90,7.70,-0.14,479.63,126.27,178.20,180.70,99.90,7.70,-1.20
2026-04-28 08:53:00,2026-04-28 08:53:59,Q08,478.80,122.80,57.40,58.30,99.90,7.70,-0.37,479.50,118.60,55.40,56.50,99.90,7.90,-0.57,479.10,119.50,56.40,57.00,99.90,6.90,-0.37,479.13,120.30,169.20,171.80,99.90,7.50,-1.31
2026-04-28 08:54:00,2026-04-28 08:54:59,Q08,480.60,124.50,58.40,59.50,99.90,8.30,-0.49,479.40,115.10,54.50,55.10,99.90,8.20,-0.40,478.50,116.70,54.50,55.40,99.90,7.20,-1.20,479.50,118.77,167.40,170.00,99.90,7.90,-2.09
2026-04-28 08:55:00,2026-04-28 08:55:59,Q08,478.90,115.70,53.50,55.00,99.90,7.40,-0.34,480.30,110.50,51.50,52.80,99.90,9.20,-0.63,479.20,112.40,52.50,53.60,99.90,7.90,-0.60,479.47,112.87,157.50,161.40,99.90,8.17,-1.57
2026-04-28 08:56:00,2026-04-28 08:56:59,Q08,479.50,127.30,59.40,60.80,99.90,7.40,-0.34,479.50,121.10,56.40,58.00,99.90,8.00,-0.49,480.10,122.80,57.40,58.60,99.90,7.10,-1.09,479.70,123.73,173.20,177.40,99.90,7.50,-1.91
2026-04-28 08:57:00,2026-04-28 08:57:59,Q08,480.30,117.60,55.40,56.20,99.90,8.20,-0.51,480.00,108.60,50.50,51.80,99.90,8.80,-0.60,478.10,109.50,51.50,52.10,99.90,7.90,-1.17,479.47,111.90,157.40,160.10,99.90,8.30,-2.29
2026-04-28 08:58:00,2026-04-28 08:58:59,Q08,479.10,118.90,55.40,56.50,99.90,7.60,-0.31,479.90,110.90,51.50,52.70,99.90,8.10,-0.54,479.60,114.30,53.50,54.60,99.90,7.80,-0.71,479.53,114.70,160.40,163.80,99.90,7.83,-1.57
2026-04-28 08:59:00,2026-04-28 08:59:59,Q08,480.50,119.60,56.40,57.10,99.90,8.00,-0.54,479.20,113.60,53.50,54.10,99.90,9.20,-0.51,477.60,111.90,51.50,52.90,99.90,7.90,-0.37,479.10,115.03,161.40,164.10,99.90,8.37,-1.43
2026-04-28 09:00:00,2026-04-28 09:00:59,Q08,480.40,120.00,56.40,57.60,99.90,7.90,-0.54,479.70,114.20,53.50,54.60,99.90,7.90,-0.49,477.80,111.00,51.50,52.90,99.90,7.70,-0.60,479.30,115.07,161.40,165.10,99.90,7.83,-1.63
2026-04-28 09:01:00,2026-04-28 09:01:59,Q08,479.30,122.70,57.40,58.40,99.90,7.50,-0.49,479.50,114.60,53.50,54.60,99.90,8.50,-0.57,477.50,115.90,53.50,54.90,99.90,7.30,-0.57,478.77,117.73,164.40,167.90,99.90,7.77,-1.63
2026-04-28 09:02:00,2026-04-28 09:02:59,Q08,479.30,118.20,55.40,56.50,99.90,7.50,-0.43,479.10,105.70,49.50,50.30,99.90,8.50,-0.54,478.20,109.00,51.50,52.10,99.80,7.70,-1.40,478.87,110.97,156.40,158.90,99.87,7.90,-2.37
2026-04-28 09:03:00,2026-04-28 09:03:59,Q08,477.50,122.10,57.40,58.20,99.90,6.70,-0.49,478.20,116.20,54.50,55.40,99.90,7.30,-0.60,475.90,117.00,54.50,55.60,99.90,6.90,-0.43,477.20,118.43,166.40,169.20,99.90,6.97,-1.51
2026-04-28 09:04:00,2026-04-28 09:04:59,Q08,476.40,120.30,56.40,57.10,99.90,7.00,-0.37,477.70,110.90,51.50,52.50,99.90,7.20,-0.66,476.50,114.40,53.50,54.30,99.90,6.70,-1.00,476.87,115.20,161.40,163.90,99.90,6.97,-2.03
2026-04-28 09:05:00,2026-04-28 09:05:59,Q08,478.30,125.60,58.40,59.80,99.90,6.70,-0.57,477.00,118.50,55.40,56.30,99.90,7.60,-0.51,475.60,118.70,55.40,56.00,99.90,6.80,-0.60,476.97,120.93,169.20,172.10,99.90,7.03,-1.69
2026-04-28 09:06:00,2026-04-28 09:06:59,Q08,476.90,112.20,52.50,53.30,99.90,6.90,-0.37,477.00,106.50,49.50,50.60,99.90,7.00,-0.51,477.30,108.60,50.50,51.50,99.90,6.70,-0.66,477.07,109.10,152.50,155.40,99.90,6.87,-1.54
2026-04-28 09:07:00,2026-04-28 09:07:59,Q08,478.00,124.60,58.40,59.30,99.90,6.80,-0.46,476.00,115.70,53.50,54.70,99.90,7.40,-0.43,477.00,116.60,54.50,55.30,99.90,7.30,-0.74,477.00,118.97,166.40,169.30,99.90,7.17,-1.63
2026-04-28 09:08:00,2026-04-28 09:08:59,Q08,476.50,117.40,54.50,55.70,99.90,7.10,-0.37,477.90,112.80,52.50,53.40,99.90,7.80,-0.66,476.50,113.50,52.50,53.80,99.90,6.80,-0.54,476.97,114.57,159.50,162.90,99.90,7.23,-1.57
2026-04-28 09:09:00,2026-04-28 09:09:59,Q08,476.80,116.90,54.50,55.20,99.90,6.80,-0.40,477.90,114.80,53.50,54.40,99.90,7.90,-0.63,476.10,112.60,52.50,53.30,99.90,7.50,0.14,476.93,114.77,160.50,162.90,99.90,7.40,-0.89
2026-04-28 09:10:00,2026-04-28 09:10:59,Q08,477.80,114.60,53.50,54.40,99.90,7.70,-0.51,477.40,108.60,50.50,51.50,99.90,7.50,-0.60,475.10,108.10,50.50,51.30,99.90,7.20,-0.23,476.77,110.43,154.50,157.20,99.90,7.47,-1.34
2026-04-28 09:11:00,2026-04-28 09:11:59,Q08,477.10,117.30,54.50,55.80,99.90,6.30,-0.43,478.10,113.90,53.50,54.00,99.90,6.70,-0.60,475.90,110.40,51.50,52.20,99.90,6.80,0.11,477.03,113.87,159.50,162.00,99.90,6.60,-0.91
2026-04-28 09:12:00,2026-04-28 09:12:59,Q08,476.60,118.90,55.40,56.20,99.90,7.10,-0.37,476.60,113.00,52.50,53.80,99.90,6.80,-0.54,477.30,112.60,52.50,53.40,99.90,6.60,-0.31,476.83,114.83,160.40,163.40,99.90,6.83,-1.23
2026-04-28 09:13:00,2026-04-28 09:13:59,Q08,478.40,114.90,53.50,54.50,99.90,6.60,-0.54,476.50,109.50,50.50,51.90,99.90,6.70,-0.46,476.60,110.10,51.50,52.40,99.90,7.00,0.03,477.17,111.50,155.50,158.80,99.90,6.77,-0.97
2026-04-28 09:14:00,2026-04-28 09:14:59,Q08,478.00,123.60,57.40,58.80,99.90,6.10,-0.51,477.00,116.70,54.50,55.30,99.90,6.60,-0.54,475.50,117.60,54.50,55.60,99.90,6.40,-0.14,476.83,119.30,166.40,169.70,99.90,6.37,-1.20
2026-04-28 09:15:00,2026-04-28 09:15:59,Q08,476.70,119.20,55.40,56.60,99.90,6.50,-0.40,477.40,114.20,53.50,54.40,99.90,6.60,-0.60,476.60,114.70,53.50,54.30,99.90,7.00,0.03,476.90,116.03,162.40,165.30,99.90,6.70,-0.97
2026-04-28 09:16:00,2026-04-28 09:16:59,Q08,477.70,127.00,59.40,60.60,99.90,7.00,-0.54,475.90,117.50,54.50,55.60,99.90,7.30,-0.46,474.70,117.10,54.50,55.50,99.90,7.30,-0.71,476.10,120.53,168.40,171.70,99.90,7.20,-1.71
2026-04-28 09:17:00,2026-04-28 09:17:59,Q08,477.50,117.60,54.50,55.80,99.90,6.70,-0.49,476.30,115.80,53.50,54.70,99.90,7.30,-0.49,476.40,113.80,52.50,53.80,99.90,6.30,-0.17,476.73,115.73,160.50,164.30,99.90,6.77,-1.14
2026-04-28 09:18:00,2026-04-28 09:18:59,Q08,477.30,122.90,57.40,58.20,99.90,7.40,-0.31,476.70,118.50,55.40,56.20,99.90,7.60,-0.51,477.00,117.50,54.50,55.80,99.90,6.80,-0.23,477.00,119.63,167.30,170.20,99.90,7.27,-1.06
2026-04-28 09:19:00,2026-04-28 09:19:59,Q08,476.60,121.60,56.40,57.60,99.90,7.10,-0.34,477.50,116.80,54.50,55.30,99.90,6.90,-0.63,476.50,113.60,52.50,53.80,99.90,6.60,0.06,476.87,117.33,163.40,166.70,99.90,6.87,-0.91
2026-04-28 09:20:00,2026-04-28 09:20:59,Q08,477.30,121.50,56.40,57.70,99.90,7.50,-0.49,477.60,114.40,53.50,54.40,99.90,7.50,-0.60,475.10,115.30,53.50,54.60,99.90,7.70,-0.60,476.67,117.07,163.40,166.70,99.90,7.57,-1.69
2026-04-28 09:21:00,2026-04-28 09:21:59,Q08,477.70,119.90,55.40,56.80,99.90,6.50,-0.49,477.60,116.50,54.50,55.30,99.90,6.50,-0.63,475.30,114.80,53.50,54.20,99.90,7.00,0.20,476.87,117.07,163.40,166.30,99.90,6.67,-0.91
2026-04-28 09:22:00,2026-04-28 09:22:59,Q08,478.30,121.20,56.40,57.80,99.90,7.40,-0.54,477.10,116.50,54.50,55.30,99.90,6.90,-0.51,475.30,116.00,54.50,55.10,99.90,7.30,0.09,476.90,117.90,165.40,168.20,99.90,7.20,-0.97
2026-04-28 09:23:00,2026-04-28 09:23:59,Q08,477.50,118.80,55.40,56.30,99.90,6.90,-0.43,478.40,112.00,52.50,53.50,99.90,6.70,-0.60,475.60,113.70,52.50,53.70,99.90,6.70,-0.66,477.17,114.83,160.40,163.50,99.90,6.77,-1.69
2026-04-28 09:24:00,2026-04-28 09:24:59,Q08,478.70,124.60,58.40,59.30,99.90,7.00,-0.51,476.30,120.10,56.40,57.10,99.90,6.40,-0.43,475.60,120.20,56.40,57.00,99.90,6.70,-0.14,476.87,121.63,171.20,173.40,99.90,6.70,-1.09
2026-04-28 09:25:00,2026-04-28 09:25:59,Q08,478.60,117.50,54.50,55.90,99.90,7.10,-0.54,476.70,116.40,54.50,55.20,99.90,6.90,-0.49,475.60,113.50,52.50,53.70,99.90,6.70,0.43,476.97,115.80,161.50,164.80,99.90,6.90,-0.60
2026-04-28 09:26:00,2026-04-28 09:26:59,Q08,476.70,113.80,52.50,53.80,99.90,7.00,-0.34,476.30,109.90,50.50,51.90,99.90,7.60,-0.49,476.90,109.30,50.50,51.90,99.90,7.60,-0.57,476.63,111.00,153.50,157.60,99.90,7.40,-1.40
2026-04-28 09:27:00,2026-04-28 09:27:59,Q08,477.20,118.10,55.40,56.30,99.90,7.30,-0.37,478.30,110.40,51.50,52.60,99.90,8.00,-0.60,476.80,111.40,51.50,52.80,99.90,7.90,-0.51,477.43,113.30,158.40,161.70,99.90,7.73,-1.49
2026-04-28 09:28:00,2026-04-28 09:28:59,Q08,478.60,124.50,58.40,59.30,99.90,7.60,-0.46,477.40,118.40,55.40,56.30,99.90,7.90,-0.49,478.10,119.70,55.40,56.90,99.90,7.00,-0.57,478.03,120.87,169.20,172.50,99.90,7.50,-1.51
2026-04-28 09:29:00,2026-04-28 09:29:59,Q08,478.60,121.80,56.40,57.80,99.90,7.10,-0.46,479.20,114.40,53.50,54.60,99.90,8.20,-0.60,477.00,115.20,53.50,54.90,99.90,7.80,-0.54,478.27,117.13,163.40,167.30,99.90,7.70,-1.60
2026-04-28 09:30:00,2026-04-28 09:30:59,Q08,479.20,119.10,56.40,57.00,99.90,7.20,-0.49,478.20,111.50,52.50,53.10,99.90,8.60,-0.51,476.50,111.90,51.50,52.80,99.90,7.20,-0.83,477.97,114.17,160.40,162.90,99.90,7.67,-1.83
2026-04-28 09:31:00,2026-04-28 09:31:59,Q08,477.80,119.40,55.40,56.80,99.90,7.50,-0.37,478.50,112.90,52.50,53.50,99.90,7.60,-0.57,478.10,112.80,52.50,53.50,99.90,7.40,-0.51,478.13,115.03,160.40,163.80,99.90,7.50,-1.46
2026-04-28 09:32:00,2026-04-28 09:32:59,Q08,477.90,123.40,57.40,58.70,99.90,7.30,-0.37,477.80,117.20,54.50,55.80,99.90,8.00,-0.49,478.60,119.90,55.40,56.90,99.90,6.80,-1.00,478.10,120.17,167.30,171.40,99.90,7.37,-1.86
2026-04-28 09:33:00,2026-04-28 09:33:59,Q08,478.90,120.40,56.40,57.40,99.90,7.00,-0.43,477.20,110.60,51.50,52.50,99.90,8.50,-0.43,477.90,112.10,52.50,53.40,99.90,7.50,-1.11,478.00,114.37,160.40,163.30,99.90,7.67,-1.97
2026-04-28 09:34:00,2026-04-28 09:34:59,Q08,478.20,122.90,57.40,58.30,99.90,7.00,-0.31,478.40,115.30,53.50,55.00,99.90,8.20,-0.51,478.70,115.00,53.50,55.00,99.90,7.10,-0.86,478.43,117.73,164.40,168.30,99.90,7.43,-1.69
2026-04-28 09:35:00,2026-04-28 09:35:59,Q08,477.90,122.90,57.40,58.20,99.90,7.60,-0.40,478.30,116.50,54.50,55.40,99.90,7.90,-0.54,478.10,117.70,54.50,55.90,99.90,7.40,-0.46,478.10,119.03,166.40,169.50,99.90,7.63,-1.40
2026-04-28 09:36:00,2026-04-28 09:36:59,Q08,479.50,115.80,54.50,55.10,99.90,6.70,-0.51,479.60,109.40,51.50,52.20,99.90,6.80,-0.60,477.10,110.30,51.50,52.50,99.90,7.20,-0.89,478.73,111.83,157.50,159.80,99.90,6.90,-2.00
2026-04-28 09:37:00,2026-04-28 09:37:59,Q08,478.50,125.30,58.40,59.80,99.90,8.00,-0.37,480.00,116.40,54.50,55.70,99.90,8.80,-0.66,478.00,120.80,56.40,57.40,99.90,8.60,-0.57,478.83,120.83,169.30,172.90,99.90,8.47,-1.60
2026-04-28 09:38:00,2026-04-28 09:38:59,Q08,480.10,122.40,57.40,58.60,99.90,7.10,-0.60,478.60,118.00,55.40,56.40,99.90,7.60,-0.49,477.50,115.70,53.50,54.90,99.90,6.70,-0.40,478.73,118.70,166.30,169.90,99.90,7.13,-1.49
2026-04-28 09:39:00,2026-04-28 09:39:59,Q08,479.20,118.70,55.40,56.50,99.90,7.50,-0.51,478.60,114.00,53.50,54.50,99.90,7.70,-0.46,478.00,114.00,53.50,54.50,99.90,6.90,-0.37,478.60,115.57,162.40,165.50,99.90,7.37,-1.34
2026-04-28 09:40:00,2026-04-28 09:40:59,Q08,478.40,117.70,54.50,55.90,99.90,7.00,-0.43,477.60,113.80,52.50,53.90,99.90,7.40,-0.46,477.90,113.40,52.50,53.90,99.90,7.30,-0.23,477.97,114.97,159.50,163.70,99.90,7.23,-1.11
2026-04-28 09:41:00,2026-04-28 09:41:59,Q08,478.40,116.80,54.50,55.40,99.90,7.60,-0.46,477.60,113.50,52.50,53.90,99.90,8.10,-0.49,478.10,111.80,52.50,53.10,99.90,7.90,-0.23,478.03,114.03,159.50,162.40,99.90,7.87,-1.17
2026-04-28 09:42:00,2026-04-28 09:42:59,Q08,479.00,119.10,56.40,57.00,99.90,7.50,-0.54,478.80,114.70,53.50,54.50,99.90,7.60,-0.57,476.80,112.50,52.50,53.30,99.90,6.90,-0.37,478.20,115.43,162.40,164.80,99.90,7.33,-1.49
2026-04-28 09:43:00,2026-04-28 09:43:59,Q08,478.20,114.70,53.50,54.50,99.90,8.00,-0.34,478.00,108.50,50.50,51.60,99.90,7.70,-0.49,478.90,108.40,50.50,51.60,99.90,7.10,-0.43,478.37,110.53,154.50,157.70,99.90,7.60,-1.26
2026-04-28 09:44:00,2026-04-28 09:44:59,Q08,478.60,107.30,50.50,51.10,99.90,6.50,-0.43,477.70,105.40,49.50,50.10,99.90,7.10,-0.43,478.40,103.50,48.50,49.20,99.90,7.20,-0.20,478.23,105.40,148.50,150.40,99.90,6.93,-1.06
2026-04-28 09:45:00,2026-04-28 09:45:59,Q08,478.70,106.90,49.50,50.70,99.90,7.10,-0.51,478.70,100.40,46.50,47.80,99.90,7.90,-0.54,476.50,101.90,47.50,48.10,99.90,7.50,-0.54,477.97,103.07,143.50,146.60,99.90,7.50,-1.60
2026-04-28 09:46:00,2026-04-28 09:46:59,Q08,479.70,106.10,49.50,50.80,99.90,6.80,-0.54,477.80,100.50,46.50,47.70,99.90,6.80,-0.43,477.40,100.30,46.50,47.70,99.90,7.20,-0.37,478.30,102.30,142.50,146.20,99.90,6.93,-1.34
2026-04-28 09:47:00,2026-04-28 09:47:59,Q08,478.00,136.60,64.30,65.00,99.90,7.50,-0.26,478.90,127.00,59.40,60.70,99.90,7.50,-0.57,478.90,130.40,61.40,62.10,99.90,6.90,-0.69,478.60,131.33,185.10,187.80,99.90,7.30,-1.51
2026-04-28 09:48:00,2026-04-28 09:48:59,Q08,478.10,122.20,57.40,58.30,99.90,7.20,-0.43,479.40,114.10,53.50,54.60,99.90,7.50,-0.63,477.10,116.60,54.50,55.30,99.90,7.10,-0.57,478.20,117.63,165.40,168.20,99.90,7.27,-1.63
2026-04-28 09:49:00,2026-04-28 09:49:59,Q08,478.50,126.70,59.40,60.20,99.90,6.80,-0.43,477.30,120.10,56.40,57.20,99.90,8.30,-0.46,478.20,121.10,56.40,57.80,99.90,6.80,-1.11,478.00,122.63,172.20,175.20,99.90,7.30,-2.00
2026-04-28 09:50:00,2026-04-28 09:50:59,Q08,478.50,125.00,58.40,59.80,99.90,6.90,-0.46,477.40,117.40,54.50,55.80,99.90,8.00,-0.51,478.20,116.20,54.50,55.40,99.90,7.10,-0.49,478.03,119.53,167.40,171.00,99.90,7.33,-1.46
2026-04-28 09:51:00,2026-04-28 09:51:59,Q08,478.00,131.80,61.40,62.60,99.90,7.10,-0.43,477.50,122.30,57.40,58.20,99.90,7.00,-0.49,478.30,125.60,58.40,59.80,99.90,6.80,-0.91,477.93,126.57,177.20,180.60,99.90,6.97,-1.83
2026-04-28 09:52:00,2026-04-28 09:52:59,Q08,477.40,122.70,57.40,58.20,99.90,6.60,-0.34,478.50,117.60,54.50,55.90,99.90,7.30,-0.60,477.50,117.70,54.50,55.80,99.90,6.50,-0.43,477.80,119.33,166.40,169.90,99.90,6.80,-1.37
2026-04-28 09:53:00,2026-04-28 09:53:59,Q08,478.80,129.00,60.40,61.70,99.90,7.60,-0.46,477.40,121.20,56.40,57.70,99.90,7.40,-0.43,478.10,122.30,57.40,58.30,99.90,6.80,-0.51,478.10,124.17,174.20,177.70,99.90,7.27,-1.40
2026-04-28 09:54:00,2026-04-28 09:54:59,Q08,478.70,125.40,58.40,59.80,99.90,6.70,-0.54,477.50,118.80,55.40,56.30,99.90,7.30,-0.51,476.20,121.20,56.40,57.60,99.90,6.90,-0.60,477.47,121.80,170.20,173.70,99.90,6.97,-1.66
2026-04-28 09:55:00,2026-04-28 09:55:59,Q08,478.60,131.00,61.40,62.60,99.90,7.20,-0.40,477.30,124.70,58.40,59.10,99.90,6.80,-0.46,477.80,125.00,58.40,59.60,99.90,7.10,-0.37,477.90,126.90,178.20,181.30,99.90,7.03,-1.23
2026-04-28 09:56:00,2026-04-28 09:56:59,Q08,479.40,122.70,57.40,58.40,99.90,6.90,-0.54,477.60,117.60,54.50,55.80,99.90,7.70,-0.43,477.10,115.80,53.50,54.90,99.90,6.80,-0.46,478.03,118.70,165.40,169.10,99.90,7.13,-1.43
2026-04-28 09:57:00,2026-04-28 09:57:59,Q08,477.90,129.90,60.40,61.50,99.90,6.90,-0.29,477.50,124.10,58.40,59.10,99.90,8.20,-0.46,478.60,120.90,56.40,57.40,99.90,7.50,-0.54,478.00,124.97,175.20,178.00,99.90,7.53,-1.29
2026-04-28 09:58:00,2026-04-28 09:58:59,Q08,478.50,121.70,56.40,57.80,99.90,7.00,-0.43,477.70,114.40,53.50,54.40,99.90,7.70,-0.43,478.50,114.20,53.50,54.50,99.90,7.30,-0.66,478.23,116.77,163.40,166.70,99.90,7.33,-1.51
2026-04-28 09:59:00,2026-04-28 09:59:59,Q08,479.40,123.20,57.40,58.90,99.90,7.40,-0.51,477.80,114.00,53.50,54.40,99.90,8.50,-0.46,477.40,117.10,54.50,55.80,99.80,7.40,-1.51,478.20,118.10,165.40,169.10,99.87,7.77,-2.49
2026-04-28 10:00:00,2026-04-28 10:00:59,Q08,477.50,122.20,57.40,58.20,99.90,6.90,-0.34,479.10,117.30,55.40,56.00,99.90,7.60,-0.63,477.80,117.00,54.50,55.80,99.90,7.20,-0.49,478.13,118.83,167.30,170.00,99.90,7.23,-1.46
2026-04-28 10:01:00,2026-04-28 10:01:59,Q08,477.60,121.40,56.40,57.70,99.90,7.60,-0.34,478.40,116.10,54.50,55.40,99.90,8.10,-0.60,478.10,117.20,54.50,55.90,99.90,7.40,-0.57,478.03,118.23,165.40,169.00,99.90,7.70,-1.51
2026-04-28 10:02:00,2026-04-28 10:02:59,Q08,478.20,123.30,57.40,58.80,99.90,6.40,-0.37,478.80,112.60,52.50,53.50,99.90,7.70,-0.54,478.80,115.60,53.50,55.00,99.90,7.30,-1.00,478.60,117.17,163.40,167.30,99.90,7.13,-1.91
2026-04-28 10:03:00,2026-04-28 10:03:59,Q08,479.40,122.70,57.40,58.40,99.90,7.50,-0.46,477.90,111.00,51.50,52.90,99.90,8.00,-0.43,478.70,114.40,53.50,54.50,99.90,7.50,-1.20,478.67,116.03,162.40,165.80,99.90,7.67,-2.09
2026-04-28 10:04:00,2026-04-28 10:04:59,Q08,480.40,116.80,54.50,55.70,99.90,7.00,-0.57,478.70,109.50,51.50,52.10,99.90,8.10,-0.49,477.80,112.80,52.50,53.40,99.90,7.50,-0.91,478.97,113.03,158.50,161.20,99.90,7.53,-1.97
2026-04-28 10:05:00,2026-04-28 10:05:59,Q08,479.20,121.50,56.40,58.00,99.90,7.80,-0.46,477.40,115.30,53.50,54.90,99.90,8.20,-0.43,478.10,116.80,54.50,55.40,99.90,8.00,-0.94,478.23,117.87,164.40,168.30,99.90,8.00,-1.83
2026-04-28 10:06:00,2026-04-28 10:06:59,Q08,477.10,111.10,51.50,52.90,99.90,6.80,-0.31,478.40,104.00,48.50,49.70,99.90,7.10,-0.60,477.40,107.00,50.50,51.00,99.90,7.30,-1.00,477.63,107.37,150.50,153.60,99.90,7.07,-1.91
2026-04-28 10:07:00,2026-04-28 10:07:59,Q08,478.50,125.10,58.40,59.80,99.90,7.20,-0.51,476.90,116.80,54.50,55.20,99.90,7.00,-0.51,476.40,118.50,55.40,56.20,99.90,7.10,-0.77,477.27,120.13,168.30,171.20,99.90,7.10,-1.80
2026-04-28 10:08:00,2026-04-28 10:08:59,Q08,478.20,119.00,55.40,56.90,99.90,6.80,-0.54,477.70,112.30,52.50,53.40,99.90,7.40,-0.57,476.00,113.70,52.50,53.80,99.90,6.50,-0.94,477.30,115.00,160.40,164.10,99.90,6.90,-2.06
2026-04-28 10:09:00,2026-04-28 10:09:59,Q08,478.80,122.10,57.40,58.30,99.90,6.70,-0.51,477.70,115.80,53.50,54.90,99.90,7.10,-0.51,476.30,116.70,54.50,55.20,99.90,6.40,-0.54,477.60,118.20,165.40,168.40,99.90,6.73,-1.57
2026-04-28 10:10:00,2026-04-28 10:10:59,Q08,477.10,123.20,57.40,58.70,99.90,7.10,-0.43,477.90,111.80,51.50,52.90,99.90,7.40,-0.63,476.40,113.60,52.50,53.80,99.80,6.70,-1.57,477.13,116.20,161.40,165.40,99.87,7.07,-2.63
2026-04-28 10:11:00,2026-04-28 10:11:59,Q08,479.10,119.20,56.40,57.00,99.90,6.80,-0.51,477.00,113.00,52.50,53.90,99.90,7.40,-0.46,477.10,111.30,51.50,52.90,99.90,6.70,-0.97,477.73,114.50,160.40,163.80,99.90,6.97,-1.94
2026-04-28 10:12:00,2026-04-28 10:12:59,Q08,479.20,120.70,56.40,57.50,99.90,7.00,-0.57,477.00,114.20,53.50,54.40,99.90,8.40,-0.43,476.50,114.80,53.50,54.30,99.90,6.80,-0.63,477.57,116.57,163.40,166.20,99.90,7.40,-1.63
2026-04-28 10:13:00,2026-04-28 10:13:59,Q08,479.00,116.90,54.50,55.60,99.90,7.10,-0.51,478.00,107.80,50.50,51.10,99.90,7.70,-0.51,476.30,111.10,51.50,52.80,99.80,6.90,-1.60,477.77,111.93,156.50,159.50,99.87,7.23,-2.63
2026-04-28 10:14:00,2026-04-28 10:14:59,Q08,478.60,124.80,58.40,59.30,99.90,8.20,-0.57,478.30,118.90,55.40,56.40,99.90,7.90,-0.57,476.10,116.80,54.50,55.20,99.90,7.70,-0.37,477.67,120.17,168.30,170.90,99.90,7.93,-1.51
2026-04-28 10:15:00,2026-04-28 10:15:59,Q08,478.00,123.80,57.40,58.80,99.90,6.50,-0.49,478.80,116.80,54.50,55.40,99.90,6.70,-0.63,476.40,118.20,55.40,56.20,99.90,6.20,-1.06,477.73,119.60,167.30,170.40,99.90,6.47,-2.17
2026-04-28 10:16:00,2026-04-28 10:16:59,Q08,479.10,127.50,59.40,60.80,99.90,6.50,-0.57,477.00,122.10,57.40,58.20,99.90,6.50,-0.43,476.70,125.40,58.40,59.50,99.90,6.90,-0.83,477.60,125.00,175.20,178.50,99.90,6.63,-1.83
2026-04-28 10:17:00,2026-04-28 10:17:59,Q08,478.20,115.60,53.50,55.00,99.90,6.90,-0.37,477.90,105.40,49.50,50.10,99.90,7.50,-0.51,478.50,108.60,50.50,51.60,99.80,6.30,-1.74,478.20,109.87,153.50,156.70,99.87,6.90,-2.63
2026-04-28 10:18:00,2026-04-28 10:18:59,Q08,478.40,132.40,62.40,63.10,99.90,7.00,-0.49,478.80,126.40,59.40,60.20,99.90,7.40,-0.57,476.90,125.90,58.40,59.50,99.90,6.80,-0.77,478.03,128.23,180.20,182.80,99.90,7.07,-1.83
2026-04-28 10:19:00,2026-04-28 10:19:59,Q08,478.30,127.70,59.40,60.70,99.90,5.80,-0.43,477.30,118.90,55.40,56.30,99.90,7.00,-0.49,478.20,119.60,55.40,56.90,99.90,5.80,-1.31,477.93,122.07,170.20,173.90,99.90,6.20,-2.23
2026-04-28 10:20:00,2026-04-28 10:20:59,Q08,477.90,127.10,59.40,60.60,99.90,7.00,-0.31,478.30,119.20,55.40,56.90,99.90,6.90,-0.57,478.50,118.80,55.40,56.40,99.90,6.60,-1.31,478.23,121.70,170.20,173.90,99.90,6.83,-2.20
2026-04-28 10:21:00,2026-04-28 10:21:59,Q08,477.70,126.60,59.40,60.10,99.90,6.60,-0.29,478.20,116.70,54.50,55.40,99.90,7.30,-0.54,478.60,121.00,56.40,57.80,99.80,5.70,-1.57,478.17,121.43,170.30,173.30,99.87,6.53,-2.40
2026-04-28 10:22:00,2026-04-28 10:22:59,Q08,477.90,129.30,60.40,61.50,99.90,7.40,-0.43,479.10,126.70,59.40,60.40,99.90,7.90,-0.66,477.20,126.90,59.40,60.10,99.90,7.00,-0.51,478.07,127.63,179.20,182.00,99.90,7.43,-1.60
2026-04-28 10:23:00,2026-04-28 10:23:59,Q08,478.00,127.10,59.40,60.70,99.90,6.40,-0.34,478.50,117.80,54.50,55.90,99.90,6.70,-0.57,478.70,118.70,55.40,56.40,99.90,6.30,-1.20,478.40,121.20,169.30,173.00,99.90,6.47,-2.11
2026-04-28 10:24:00,2026-04-28 10:24:59,Q08,477.70,132.50,61.40,63.00,99.90,6.20,-0.34,479.00,122.30,57.40,58.40,99.90,7.20,-0.66,477.40,126.40,59.40,60.10,99.90,6.50,-0.94,478.03,127.07,178.20,181.50,99.90,6.63,-1.94
2026-04-28 10:25:00,2026-04-28 10:25:59,Q08,477.90,120.50,56.40,57.20,99.90,6.70,-0.34,479.20,113.20,53.50,54.10,99.90,6.90,-0.63,478.10,117.00,54.50,55.90,99.90,6.60,-0.89,478.40,116.90,164.40,167.20,99.90,6.73,-1.86
2026-04-28 10:26:00,2026-04-28 10:26:59,Q08,479.90,129.90,60.40,61.80,99.90,6.10,-0.54,479.20,126.30,59.40,60.40,99.90,7.00,-0.54,477.30,124.00,58.40,59.10,99.90,5.90,-0.69,478.80,126.73,178.20,181.30,99.90,6.33,-1.77
2026-04-28 10:27:00,2026-04-28 10:27:59,Q08,480.70,107.30,50.50,51.40,99.90,6.60,-0.51,478.40,99.50,46.50,47.30,99.90,6.40,-0.43,479.00,99.30,46.50,47.40,99.90,6.30,-1.11,479.37,102.03,143.50,146.10,99.90,6.43,-2.06
2026-04-28 10:28:00,2026-04-28 10:28:59,Q08,479.80,123.70,57.40,58.90,99.90,6.80,-0.46,478.50,118.00,55.40,56.40,99.90,6.80,-0.43,479.50,120.50,56.40,57.50,99.90,6.10,-0.60,479.27,120.73,169.20,172.80,99.90,6.57,-1.49
2026-04-28 10:29:00,2026-04-28 10:29:59,Q08,479.40,123.60,57.40,58.90,99.90,6.90,-0.40,478.90,113.90,53.50,54.00,99.90,7.50,-0.49,479.30,113.50,53.50,54.10,99.90,6.80,-1.06,479.20,117.00,164.40,167.00,99.90,7.07,-1.94
2026-04-28 10:30:00,2026-04-28 10:30:59,Q08,478.60,126.30,59.40,60.20,99.90,6.30,-0.40,479.40,120.10,56.40,57.50,99.90,6.60,-0.57,478.30,118.50,55.40,56.40,99.90,6.70,-0.71,478.77,121.63,171.20,174.10,99.90,6.53,-1.69
2026-04-28 10:31:00,2026-04-28 10:31:59,Q08,478.80,118.80,55.40,56.40,99.90,7.20,-0.46,479.40,113.50,53.50,54.10,99.90,7.80,-0.63,477.80,113.70,52.50,53.90,99.90,7.70,-0.89,478.67,115.33,161.40,164.40,99.90,7.57,-1.97
2026-04-28 10:32:00,2026-04-28 10:32:59,Q08,479.20,114.00,53.50,54.60,99.90,6.50,-0.49,479.60,105.10,49.50,50.30,99.90,6.00,-0.63,477.50,108.50,50.50,51.50,99.90,6.60,-0.63,478.77,109.20,153.50,156.40,99.90,6.37,-1.74
2026-04-28 10:33:00,2026-04-28 10:33:59,Q08,480.30,121.10,57.40,58.10,99.90,7.50,-0.51,478.20,112.60,52.50,53.50,99.90,8.20,-0.46,478.00,114.50,53.50,54.50,99.90,7.60,-0.89,478.83,116.07,163.40,166.10,99.90,7.77,-1.86
2026-04-28 10:34:00,2026-04-28 10:34:59,Q08,480.00,117.40,55.40,56.20,99.90,6.80,-0.51,479.80,110.80,51.50,52.70,99.90,7.50,-0.60,478.00,111.50,52.50,53.10,99.90,6.90,-0.77,479.27,113.23,159.40,162.00,99.90,7.07,-1.89
2026-04-28 10:35:00,2026-04-28 10:35:59,Q08,479.40,123.30,57.40,58.90,99.90,7.50,-0.40,477.90,114.40,53.50,54.40,99.90,8.00,-0.43,479.10,117.30,55.40,56.00,99.90,6.90,-0.69,478.80,118.33,166.30,169.30,99.90,7.47,-1.51
2026-04-28 10:36:00,2026-04-28 10:36:59,Q08,479.60,117.00,55.40,56.00,99.90,7.20,-0.40,478.60,111.20,52.50,53.10,99.90,7.90,-0.49,479.80,111.20,52.50,53.20,99.90,7.40,-0.40,479.33,113.13,160.40,162.30,99.90,7.50,-1.29
2026-04-28 10:37:00,2026-04-28 10:37:59,Q08,480.80,122.60,57.40,58.60,99.90,7.90,-0.37,479.10,114.80,53.50,54.60,99.90,8.30,-0.40,480.40,115.80,54.50,55.20,99.90,7.40,-0.69,480.10,117.73,165.40,168.40,99.90,7.87,-1.46
2026-04-28 10:38:00,2026-04-28 10:38:59,Q08,481.50,117.30,55.40,56.30,99.90,8.00,-0.57,479.60,113.40,53.50,54.10,99.90,8.30,-0.49,478.60,113.30,53.50,54.00,99.90,7.70,-0.37,479.90,114.67,162.40,164.40,99.90,8.00,-1.43
2026-04-28 10:39:00,2026-04-28 10:39:59,Q08,480.80,127.50,59.40,61.00,99.90,7.00,-0.46,480.90,119.70,56.40,57.10,99.90,8.30,-0.57,479.20,118.10,55.40,56.50,99.90,7.30,-0.57,480.30,121.77,171.20,174.60,99.90,7.53,-1.60
2026-04-28 10:40:00,2026-04-28 10:40:59,Q08,480.60,121.00,57.40,58.10,99.90,8.40,-0.49,479.40,116.50,54.50,55.60,99.90,7.90,-0.49,478.70,115.90,53.50,55.00,99.90,7.40,-0.31,479.57,117.80,165.40,168.70,99.90,7.90,-1.29
2026-04-28 10:41:00,2026-04-28 10:41:59,Q08,479.60,124.20,58.40,59.40,99.90,7.70,-0.37,480.40,119.20,56.40,57.10,99.90,8.40,-0.60,478.60,117.80,54.50,55.90,99.90,7.40,-0.37,479.53,120.40,169.30,172.40,99.90,7.83,-1.34
2026-04-28 10:42:00,2026-04-28 10:42:59,Q08,480.70,125.70,59.40,60.00,99.90,7.20,-0.54,478.80,120.00,56.40,57.40,99.90,7.40,-0.49,478.50,119.10,55.40,56.90,99.90,7.00,-0.43,479.33,121.60,171.20,174.30,99.90,7.20,-1.46
2026-04-28 10:43:00,2026-04-28 10:43:59,Q08,480.20,121.80,57.40,58.10,99.90,7.50,-0.49,478.30,114.70,53.50,54.50,99.90,8.90,-0.43,479.50,116.80,54.50,55.60,99.90,7.90,-1.20,479.33,117.77,165.40,168.20,99.90,8.10,-2.11
2026-04-28 10:44:00,2026-04-28 10:44:59,Q08,481.00,123.80,58.40,59.20,99.90,7.90,-0.49,478.70,118.10,55.40,56.40,99.90,8.10,-0.40,479.40,117.60,55.40,56.00,99.90,7.90,-0.23,479.70,119.83,169.20,171.60,99.90,7.97,-1.11
2026-04-28 10:45:00,2026-04-28 10:45:59,Q08,480.00,117.20,55.40,56.20,99.90,8.10,-0.46,478.80,113.00,53.50,54.00,99.90,7.70,-0.46,479.70,113.00,53.50,54.10,99.90,7.60,-0.20,479.50,114.40,162.40,164.30,99.90,7.80,-1.11
2026-04-28 10:46:00,2026-04-28 10:46:59,Q08,479.80,118.10,55.40,56.50,99.90,7.80,-0.40,479.10,109.30,51.50,52.20,99.90,8.70,-0.49,480.10,113.00,53.50,54.20,99.90,8.00,-0.46,479.67,113.47,160.40,162.90,99.90,8.17,-1.34
2026-04-28 10:47:00,2026-04-28 10:47:59,Q08,481.30,112.10,52.50,53.90,99.90,6.80,-0.54,479.90,106.90,49.50,50.80,99.90,7.80,-0.54,478.50,106.30,49.50,50.70,99.90,7.70,-0.74,479.90,108.43,151.50,155.40,99.90,7.43,-1.83
2026-04-28 10:48:00,2026-04-28 10:48:59,Q08,479.40,124.30,58.40,59.40,99.90,8.30,-0.40,480.30,114.50,53.50,54.70,99.90,8.50,-0.63,478.30,117.20,54.50,55.90,99.90,7.90,-0.29,479.33,118.67,166.40,170.00,99.90,8.23,-1.31
2026-04-28 10:49:00,2026-04-28 10:49:59,Q08,479.70,110.10,51.50,52.70,99.90,7.80,-0.40,480.60,107.70,50.50,51.40,99.90,7.80,-0.57,478.30,104.70,48.50,49.70,99.90,8.00,0.23,479.53,107.50,150.50,153.80,99.90,7.87,-0.74
2026-04-28 10:50:00,2026-04-28 10:50:59,Q08,479.60,114.60,53.50,54.60,99.90,8.20,-0.40,479.90,108.80,50.50,51.70,99.90,9.20,-0.60,479.00,109.30,51.50,52.20,99.90,8.60,-0.23,479.50,110.90,155.50,158.50,99.90,8.67,-1.23
2026-04-28 10:51:00,2026-04-28 10:51:59,Q08,480.40,115.20,54.50,55.20,99.90,7.00,-0.49,480.40,112.50,52.50,53.80,99.90,7.70,-0.60,478.30,112.40,52.50,53.50,99.90,7.20,0.31,479.70,113.37,159.50,162.50,99.90,7.30,-0.77
2026-04-28 10:52:00,2026-04-28 10:52:59,Q08,480.20,118.60,55.40,56.60,99.90,7.50,-0.46,479.10,115.40,54.50,55.10,99.90,8.10,-0.46,479.40,112.30,52.50,53.60,99.90,7.00,-0.03,479.57,115.43,162.40,165.30,99.90,7.53,-0.94
2026-04-28 10:53:00,2026-04-28 10:53:59,Q08,481.10,106.10,49.50,51.00,99.90,7.50,-0.49,480.00,102.70,47.50,49.00,99.90,8.20,-0.49,478.60,99.10,46.50,47.30,99.90,7.40,-0.11,479.90,102.63,143.50,147.30,99.90,7.70,-1.09
2026-04-28 10:54:00,2026-04-28 10:54:59,Q08,479.10,119.00,56.40,57.00,99.90,6.90,-0.34,479.90,115.70,54.50,55.10,99.90,7.50,-0.57,479.00,116.80,54.50,55.60,99.90,7.10,-0.09,479.33,117.17,165.40,167.70,99.90,7.17,-1.00
2026-04-28 10:55:00,2026-04-28 10:55:59,Q08,480.00,116.80,54.50,55.70,99.90,7.10,-0.49,480.10,113.80,53.50,54.20,99.90,8.00,-0.60,477.80,112.60,52.50,53.40,99.90,7.60,0.51,479.30,114.40,160.50,163.30,99.90,7.57,-0.57
2026-04-28 10:56:00,2026-04-28 10:56:59,Q08,480.50,122.50,57.40,58.60,99.90,7.80,-0.51,478.50,118.80,55.40,56.40,99.90,8.00,-0.46,478.00,115.80,53.50,55.00,99.90,8.00,-0.03,479.00,119.03,166.30,170.00,99.90,7.93,-1.00
2026-04-28 10:57:00,2026-04-28 10:57:59,Q08,479.60,111.60,52.50,53.20,99.90,7.40,-0.43,479.70,106.90,49.50,50.80,99.90,8.10,-0.57,477.50,105.60,49.50,50.10,99.90,7.70,-0.49,478.93,108.03,151.50,154.10,99.90,7.73,-1.49
2026-04-28 10:58:00,2026-04-28 10:58:59,Q08,478.80,118.40,55.40,56.40,99.90,7.60,-0.37,479.60,116.00,54.50,55.60,99.90,8.20,-0.60,478.10,113.40,53.50,54.00,99.90,7.90,0.34,478.83,115.93,163.40,166.00,99.90,7.90,-0.63
2026-04-28 10:59:00,2026-04-28 10:59:59,Q08,479.10,119.50,56.40,57.00,99.90,6.60,-0.43,479.80,116.10,54.50,55.60,99.90,7.40,-0.60,477.80,114.10,53.50,54.40,99.90,7.30,0.17,478.90,116.57,164.40,167.00,99.90,7.10,-0.86
2026-04-28 11:00:00,2026-04-28 11:00:59,Q08,479.30,115.00,54.50,55.10,99.90,7.20,-0.49,478.40,109.40,51.50,52.10,99.90,8.20,-0.54,477.10,108.30,50.50,51.50,99.90,7.40,-0.51,478.27,110.90,156.50,158.70,99.90,7.60,-1.54
2026-04-28 11:01:00,2026-04-28 11:01:59,Q08,478.30,118.20,55.40,56.40,99.90,8.00,-0.43,478.20,115.40,53.50,55.00,99.90,8.00,-0.57,477.10,113.60,52.50,53.90,99.90,7.50,0.23,477.87,115.73,161.40,165.30,99.90,7.83,-0.77
2026-04-28 11:02:00,2026-04-28 11:02:59,Q08,479.10,116.80,54.50,55.60,99.90,7.60,-0.43,479.80,112.50,52.50,53.60,99.90,7.80,-0.60,478.30,114.20,53.50,54.50,99.90,7.70,-0.14,479.07,114.50,160.50,163.70,99.90,7.70,-1.17
2026-04-28 11:03:00,2026-04-28 11:03:59,Q08,479.20,121.70,56.40,58.00,99.90,6.90,-0.37,479.10,116.10,54.50,55.60,99.90,7.80,-0.49,480.20,116.00,54.50,55.70,99.90,7.20,-0.51,479.50,117.93,165.40,169.30,99.90,7.30,-1.37
2026-04-28 11:04:00,2026-04-28 11:04:59,Q08,480.50,116.10,54.50,55.70,99.90,7.60,-0.51,480.30,113.40,53.50,54.20,99.90,8.10,-0.60,478.40,113.30,53.50,54.00,99.90,6.90,0.20,479.73,114.27,161.50,163.90,99.90,7.53,-0.91
2026-04-28 11:05:00,2026-04-28 11:05:59,Q08,480.00,118.40,55.40,56.60,99.90,7.30,-0.46,480.20,114.80,53.50,54.70,99.90,7.40,-0.60,478.20,112.50,52.50,53.50,99.90,7.30,0.09,479.47,115.23,161.40,164.80,99.90,7.33,-0.97
2026-04-28 11:06:00,2026-04-28 11:06:59,Q08,479.10,117.60,55.40,56.00,99.90,8.30,-0.49,479.10,115.20,54.50,55.10,99.90,7.80,-0.60,476.90,114.30,53.50,54.30,99.90,8.00,0.14,478.37,115.70,163.40,165.40,99.90,8.03,-0.94
2026-04-28 11:07:00,2026-04-28 11:07:59,Q08,479.70,115.50,54.50,55.10,99.90,7.10,-0.51,477.80,111.90,51.50,52.90,99.90,6.60,-0.46,476.60,112.00,52.50,53.30,99.90,6.70,-0.26,478.03,113.13,158.50,161.30,99.90,6.80,-1.23
2026-04-28 11:08:00,2026-04-28 11:08:59,Q08,480.00,111.90,52.50,53.30,99.90,6.30,-0.49,477.50,106.80,49.50,50.60,99.90,6.90,-0.43,476.90,106.30,49.50,50.50,99.90,6.60,-0.29,478.13,108.33,151.50,154.40,99.90,6.60,-1.20
2026-04-28 11:09:00,2026-04-28 11:09:59,Q08,478.00,107.30,50.50,51.10,99.90,7.00,-0.34,479.40,103.60,48.50,49.30,99.90,6.80,-0.60,477.90,101.30,47.50,48.20,99.90,6.70,-0.63,478.43,104.07,146.50,148.60,99.90,6.83,-1.57
2026-04-28 11:10:00,2026-04-28 11:10:59,Q08,478.20,137.10,64.30,65.50,99.90,6.80,-0.40,477.70,129.10,60.40,61.50,99.90,7.60,-0.51,478.40,131.30,61.40,62.60,99.90,6.40,-0.49,478.10,132.50,186.10,189.60,99.90,6.93,-1.40
2026-04-28 11:11:00,2026-04-28 11:11:59,Q08,479.10,129.10,60.40,61.80,99.90,6.50,-0.43,477.90,121.30,56.40,57.70,99.90,7.10,-0.46,478.60,122.10,57.40,58.30,99.90,7.00,-0.57,478.53,124.17,174.20,177.80,99.90,6.87,-1.46
2026-04-28 11:12:00,2026-04-28 11:12:59,Q08,478.60,127.20,59.40,60.70,99.90,6.60,-0.49,478.40,122.70,57.40,58.30,99.90,7.20,-0.57,476.40,119.60,55.40,56.60,99.90,6.00,-0.03,477.80,123.17,172.20,175.60,99.90,6.60,-1.09
2026-04-28 11:13:00,2026-04-28 11:13:59,Q08,479.20,98.40,45.50,46.90,99.90,6.60,-0.49,477.00,91.90,42.60,43.40,99.90,6.40,-0.46,476.90,91.40,42.60,43.30,99.90,7.00,-0.69,477.70,93.90,130.70,133.60,99.90,6.67,-1.63
2026-04-28 11:14:00,2026-04-28 11:14:59,Q08,478.20,121.10,56.40,57.80,99.90,7.30,-0.46,478.70,116.90,54.50,55.40,99.90,7.60,-0.60,476.60,117.20,54.50,55.70,99.90,7.70,-0.26,477.83,118.40,165.40,168.90,99.90,7.53,-1.31
2026-04-28 11:15:00,2026-04-28 11:15:59,Q08,479.00,124.00,58.40,59.40,99.90,6.50,-0.54,478.20,115.80,53.50,55.00,99.90,6.90,-0.57,476.60,115.80,53.50,54.70,99.90,6.20,-0.43,477.93,118.53,165.40,169.10,99.90,6.53,-1.54
2026-04-28 11:16:00,2026-04-28 11:16:59,Q08,478.50,123.20,57.40,58.80,99.90,7.40,-0.34,477.40,117.70,54.50,55.80,99.90,7.40,-0.46,478.70,118.60,55.40,56.40,99.90,6.90,-0.49,478.20,119.83,167.30,171.00,99.90,7.23,-1.29
2026-04-28 11:17:00,2026-04-28 11:17:59,Q08,478.90,122.60,57.40,58.30,99.90,7.00,-0.51,478.60,117.80,54.50,55.90,99.90,7.10,-0.57,476.70,116.90,54.50,55.20,99.90,7.20,-0.31,478.07,119.10,166.40,169.40,99.90,7.10,-1.40
2026-04-28 11:18:00,2026-04-28 11:18:59,Q08,477.80,123.40,57.40,58.70,99.90,6.20,-0.37,478.60,116.00,54.50,55.40,99.90,6.70,-0.63,478.10,118.00,55.40,56.40,99.90,6.30,-0.46,478.17,119.13,167.30,170.50,99.90,6.40,-1.46
2026-04-28 11:19:00,2026-04-28 11:19:59,Q08,478.10,124.40,58.40,59.30,99.90,6.80,-0.37,479.30,119.70,56.40,57.00,99.90,7.20,-0.63,477.50,119.60,55.40,56.80,99.90,6.40,-0.57,478.30,121.23,170.20,173.10,99.90,6.80,-1.57
2026-04-28 11:20:00,2026-04-28 11:20:59,Q08,478.30,118.10,55.40,56.40,99.90,6.50,-0.34,477.90,112.90,52.50,53.40,99.90,6.80,-0.51,478.50,113.70,53.50,54.00,99.90,6.00,-0.06,478.23,114.90,161.40,163.80,99.90,6.43,-0.91
2026-04-28 11:21:00,2026-04-28 11:21:59,Q08,479.70,127.80,59.40,60.80,99.90,6.80,-0.49,478.00,121.40,56.40,57.80,99.90,6.90,-0.46,477.30,122.50,57.40,58.20,99.90,7.00,-0.43,478.33,123.90,173.20,176.80,99.90,6.90,-1.37
2026-04-28 11:22:00,2026-04-28 11:22:59,Q08,478.90,118.10,55.40,56.40,99.90,6.20,-0.46,477.70,109.50,50.50,52.00,99.90,6.70,-0.49,478.30,108.90,50.50,51.60,99.90,6.30,-0.71,478.30,112.17,156.40,160.00,99.90,6.40,-1.66
2026-04-28 11:23:00,2026-04-28 11:23:59,Q08,478.10,117.20,54.50,55.90,99.90,7.10,-0.37,479.00,109.00,51.50,52.20,99.90,8.00,-0.60,477.70,111.10,51.50,52.90,99.90,7.40,-1.06,478.27,112.43,157.50,161.00,99.90,7.50,-2.03
2026-04-28 11:24:00,2026-04-28 11:24:59,Q08,478.40,112.40,52.50,53.50,99.90,7.00,-0.37,479.40,108.70,50.50,51.70,99.90,7.40,-0.60,477.80,107.50,50.50,51.00,99.90,6.80,-0.34,478.53,109.53,153.50,156.20,99.90,7.07,-1.31
2026-04-28 11:25:00,2026-04-28 11:25:59,Q08,478.30,123.00,57.40,58.80,99.90,6.20,-0.40,479.10,117.00,55.40,56.00,99.90,7.00,-0.63,477.30,115.20,53.50,54.90,99.90,7.10,-0.46,478.23,118.40,166.30,169.70,99.90,6.77,-1.49
2026-04-28 11:26:00,2026-04-28 11:26:59,Q08,479.50,115.40,54.50,55.10,99.90,7.10,-0.54,478.70,112.70,52.50,53.50,99.90,7.30,-0.54,477.20,109.40,50.50,52.00,99.90,7.20,-0.06,478.47,112.50,157.50,160.60,99.90,7.20,-1.14
2026-04-28 11:27:00,2026-04-28 11:27:59,Q08,479.20,115.70,54.50,55.10,99.90,7.00,-0.51,478.80,109.40,51.50,52.10,99.90,8.10,-0.60,476.90,111.20,51.50,52.80,99.90,6.60,-1.37,478.30,112.10,157.50,160.00,99.90,7.23,-2.49
2026-04-28 11:28:00,2026-04-28 11:28:59,Q08,479.90,109.10,51.50,52.20,99.90,7.70,-0.54,477.70,103.60,48.50,49.10,99.90,7.90,-0.49,477.10,104.20,48.50,49.60,99.90,7.30,-0.29,478.23,105.63,148.50,150.90,99.90,7.63,-1.31
2026-04-28 11:29:00,2026-04-28 11:29:59,Q08,478.60,117.30,54.50,55.90,99.90,6.80,-0.43,479.50,111.00,52.50,53.20,99.90,6.90,-0.63,477.50,113.20,52.50,53.90,99.90,6.70,-0.69,478.53,113.83,159.50,163.00,99.90,6.80,-1.74
2026-04-28 11:30:00,2026-04-28 11:30:59,Q08,480.00,112.90,52.50,53.80,99.90,6.90,-0.57,478.20,104.20,48.50,49.70,99.90,7.60,-0.49,477.00,104.50,48.50,49.60,99.90,7.20,-0.91,478.40,107.20,149.50,153.10,99.90,7.23,-1.97
2026-04-28 11:31:00,2026-04-28 11:31:59,Q08,478.90,117.90,54.50,55.90,99.90,6.90,-0.37,479.00,113.70,53.50,54.10,99.90,6.40,-0.54,479.20,113.80,53.50,54.10,99.90,6.60,-0.46,479.03,115.13,161.50,164.10,99.90,6.63,-1.37
2026-04-28 11:32:00,2026-04-28 11:32:59,Q08,479.70,116.80,54.50,55.60,99.90,7.90,-0.37,479.70,110.90,51.50,52.70,99.90,8.30,-0.54,479.70,109.70,51.50,52.20,99.90,7.40,-0.57,479.70,112.47,157.50,160.50,99.90,7.87,-1.49
2026-04-28 11:33:00,2026-04-28 11:33:59,Q08,479.70,119.30,56.40,57.00,99.90,7.60,-0.43,479.50,111.50,52.50,53.20,99.90,7.70,-0.51,479.70,112.90,52.50,53.60,99.90,7.40,-1.00,479.63,114.57,161.40,163.80,99.90,7.57,-1.94
2026-04-28 11:34:00,2026-04-28 11:34:59,Q08,479.60,111.90,52.50,53.20,99.90,7.60,-0.37,480.80,104.80,48.50,49.90,99.90,8.40,-0.60,479.60,106.60,49.50,50.80,99.90,7.40,-0.94,480.00,107.77,150.50,153.90,99.90,7.80,-1.91
2026-04-28 11:35:00,2026-04-28 11:35:59,Q08,481.00,119.30,56.40,57.20,99.90,7.30,-0.54,479.10,113.70,53.50,54.10,99.90,7.20,-0.46,478.70,110.60,51.50,52.60,99.90,7.20,-0.91,479.60,114.53,161.40,163.90,99.90,7.23,-1.91
2026-04-28 11:36:00,2026-04-28 11:36:59,Q08,481.20,117.10,55.40,56.30,99.90,7.50,-0.49,479.70,113.00,53.50,54.10,99.90,8.30,-0.46,479.70,110.60,51.50,52.70,99.90,8.10,-0.23,480.20,113.57,160.40,163.10,99.90,7.97,-1.17
2026-04-28 11:37:00,2026-04-28 11:37:59,Q08,479.80,116.10,54.50,55.60,99.90,7.20,-0.37,480.20,108.30,50.50,51.80,99.90,8.00,-0.51,480.20,109.30,51.50,52.30,99.90,7.90,-1.26,480.07,111.23,156.50,159.70,99.90,7.70,-2.14
2026-04-28 11:38:00,2026-04-28 11:38:59,Q08,481.10,121.40,57.40,58.20,99.90,7.60,-0.57,479.70,115.70,54.50,55.10,99.90,8.30,-0.49,478.60,113.80,53.50,54.00,99.90,8.50,-0.54,479.80,116.97,165.40,167.30,99.90,8.13,-1.60
2026-04-28 11:39:00,2026-04-28 11:39:59,Q08,479.60,114.70,53.50,54.60,99.90,6.90,-0.40,480.20,109.80,51.50,52.30,99.90,8.00,-0.57,480.30,112.30,52.50,53.80,99.90,7.70,-0.46,480.03,112.27,157.50,160.70,99.90,7.53,-1.43
2026-04-28 11:40:00,2026-04-28 11:40:59,Q08,479.30,122.60,57.40,58.40,99.90,8.10,-0.31,480.20,116.80,54.50,55.70,99.90,8.00,-0.57,479.90,116.30,54.50,55.60,99.90,7.30,-0.51,479.80,118.57,166.40,169.70,99.90,7.80,-1.40
2026-04-28 11:41:00,2026-04-28 11:41:59,Q08,480.40,116.40,54.50,55.70,99.90,7.90,-0.49,478.60,104.70,48.50,49.70,99.90,9.40,-0.40,479.70,109.30,51.50,52.20,99.80,7.80,-1.83,479.57,110.13,154.50,157.60,99.87,8.37,-2.71
2026-04-28 11:42:00,2026-04-28 11:42:59,Q08,479.30,125.20,58.40,59.90,99.90,7.90,-0.40,480.80,120.10,56.40,57.60,99.90,8.10,-0.60,478.70,118.70,55.40,56.40,99.90,7.60,-0.34,479.60,121.33,170.20,173.90,99.90,7.87,-1.34
2026-04-28 11:43:00,2026-04-28 11:43:59,Q08,479.50,122.30,57.40,58.40,99.90,7.20,-0.34,478.80,115.00,53.50,55.00,99.90,7.90,-0.46,480.20,117.00,55.40,56.20,99.90,6.90,-0.86,479.50,118.10,166.30,169.60,99.90,7.33,-1.66
2026-04-28 11:44:00,2026-04-28 11:44:59,Q08,479.90,125.80,58.40,59.90,99.90,7.30,-0.34,479.80,119.20,56.40,57.00,99.90,8.00,-0.46,480.30,118.50,55.40,56.60,99.90,7.40,-0.77,480.00,121.17,170.20,173.50,99.90,7.57,-1.57
2026-04-28 11:45:00,2026-04-28 11:45:59,Q08,480.30,127.80,59.40,61.00,99.90,6.90,-0.43,480.20,118.30,55.40,56.60,99.90,7.60,-0.51,480.30,121.00,57.40,58.10,99.90,7.10,-1.09,480.27,122.37,172.20,175.70,99.90,7.20,-2.03
2026-04-28 11:46:00,2026-04-28 11:46:59,Q08,480.00,127.90,59.40,61.00,99.90,7.50,-0.40,480.20,120.80,56.40,57.60,99.90,8.20,-0.57,479.90,123.20,57.40,58.90,99.90,7.10,-0.57,480.03,123.97,173.20,177.50,99.90,7.60,-1.54
2026-04-28 11:47:00,2026-04-28 11:47:59,Q08,481.00,127.30,60.40,61.10,99.90,7.00,-0.49,479.40,118.70,55.40,56.50,99.90,7.70,-0.46,480.10,120.50,56.40,57.60,99.90,7.10,-0.71,480.17,122.17,172.20,175.20,99.90,7.27,-1.66
2026-04-28 11:48:00,2026-04-28 11:48:59,Q08,480.80,122.40,57.40,58.60,99.90,7.40,-0.49,480.10,115.40,54.50,55.20,99.90,7.80,-0.51,478.80,115.00,53.50,55.00,99.90,7.40,-0.31,479.90,117.60,165.40,168.80,99.90,7.53,-1.31
2026-04-28 11:49:00,2026-04-28 11:49:59,Q08,479.70,125.40,58.40,59.90,99.90,7.20,-0.37,479.00,114.20,53.50,54.60,99.90,8.00,-0.49,480.20,117.10,55.40,56.20,99.90,7.40,-1.03,479.63,118.90,167.30,170.70,99.90,7.53,-1.89
