Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-28 11:50:00,2026-04-28 11:50:59,Q08,478.70,106.70,49.50,50.70,99.90,7.30,-0.37,479.70,102.10,47.50,48.90,99.90,7.50,-0.60,478.90,102.00,47.50,48.80,99.90,7.60,-0.06,479.10,103.60,144.50,148.40,99.90,7.47,-1.03
2026-04-28 11:51:00,2026-04-28 11:51:59,Q08,480.70,110.00,51.50,52.80,99.90,7.90,-0.51,479.40,105.60,49.50,50.30,99.90,7.40,-0.46,478.50,102.90,47.50,48.80,99.90,7.60,0.06,479.53,106.17,148.50,151.90,99.90,7.63,-0.91
2026-04-28 11:53:00,2026-04-28 11:53:59,Q08,480.00,118.80,55.40,56.60,99.90,7.70,-0.40,479.50,112.70,52.50,53.60,99.90,8.40,-0.51,479.00,112.10,52.50,53.60,99.90,7.00,-0.06,479.50,114.53,160.40,163.80,99.90,7.70,-0.97
2026-04-28 11:54:00,2026-04-28 11:54:59,Q08,479.30,96.00,44.50,46.00,99.90,7.20,-0.40,479.50,91.70,42.60,43.60,99.90,7.80,-0.54,479.70,91.30,42.60,43.60,99.90,7.40,-0.14,479.50,93.00,129.70,133.20,99.90,7.47,-1.09
2026-04-28 11:55:00,2026-04-28 11:55:59,Q08,480.50,93.80,43.60,44.60,99.90,7.20,-0.51,480.10,88.70,41.60,42.20,99.90,8.00,-0.54,478.90,88.70,41.60,42.10,99.90,7.80,-0.51,479.83,90.40,126.80,128.90,99.90,7.67,-1.57
2026-04-28 11:56:00,2026-04-28 11:56:59,Q08,480.70,109.70,51.50,52.30,99.90,8.20,-0.51,479.30,104.00,48.50,49.80,99.90,8.30,-0.49,478.50,104.00,48.50,49.70,99.90,8.00,-0.26,479.50,105.90,148.50,151.80,99.90,8.17,-1.26
2026-04-28 11:57:00,2026-04-28 11:57:59,Q08,479.70,118.30,55.40,56.50,99.90,7.90,-0.31,480.30,111.60,52.50,53.30,99.90,8.80,-0.57,480.40,112.90,52.50,53.80,99.90,7.60,-0.69,480.13,114.27,160.40,163.60,99.90,8.10,-1.57
2026-04-28 11:58:00,2026-04-28 11:58:59,Q08,480.00,109.90,51.50,52.30,99.90,7.10,-0.43,481.00,104.50,49.50,50.00,99.90,7.90,-0.60,479.30,104.40,48.50,49.80,99.90,8.00,-0.34,480.10,106.27,149.50,152.10,99.90,7.67,-1.37
2026-04-28 11:59:00,2026-04-28 11:59:59,Q08,481.30,118.80,55.40,56.80,99.90,7.90,-0.54,480.30,112.90,52.50,53.80,99.90,8.00,-0.51,479.30,113.70,53.50,54.10,99.90,7.80,-0.26,480.30,115.13,161.40,164.70,99.90,7.90,-1.31
2026-04-28 12:00:00,2026-04-28 12:00:59,Q08,479.40,107.60,50.50,51.30,99.90,7.50,-0.37,478.70,103.80,48.50,49.20,99.90,8.00,-0.49,479.90,104.60,48.50,49.80,99.90,7.40,-0.49,479.33,105.33,147.50,150.30,99.90,7.63,-1.34
2026-04-28 12:01:00,2026-04-28 12:01:59,Q08,479.30,115.60,54.50,55.10,99.90,7.20,-0.46,480.60,114.70,53.50,54.70,99.90,7.40,-0.63,478.60,111.70,52.50,53.10,99.90,7.10,0.06,479.50,114.00,160.50,162.90,99.90,7.23,-1.03
2026-04-28 12:02:00,2026-04-28 12:02:59,Q08,480.00,110.60,51.50,52.80,99.90,7.60,-0.51,479.10,107.00,50.50,51.30,99.90,7.70,-0.51,477.80,107.50,50.50,51.00,99.90,7.60,0.00,478.97,108.37,152.50,155.10,99.90,7.63,-1.03
2026-04-28 12:03:00,2026-04-28 12:03:59,Q08,479.70,115.40,54.50,55.10,99.90,7.30,-0.54,478.00,109.70,51.50,52.10,99.90,7.70,-0.49,477.20,111.60,51.50,52.90,99.90,6.90,-0.54,478.30,112.23,157.50,160.10,99.90,7.30,-1.57
2026-04-28 12:04:00,2026-04-28 12:04:59,Q08,479.10,109.40,51.50,52.20,99.90,7.90,-0.43,478.80,107.00,50.50,51.10,99.90,7.90,-0.51,477.80,106.10,49.50,50.60,99.90,7.50,0.17,478.57,107.50,151.50,153.90,99.90,7.77,-0.77
2026-04-28 12:05:00,2026-04-28 12:05:59,Q08,478.80,119.40,55.40,56.90,99.90,7.10,-0.51,478.50,116.80,54.50,55.40,99.90,7.20,-0.57,476.50,114.80,53.50,54.30,99.90,6.90,0.03,477.93,117.00,163.40,166.60,99.90,7.07,-1.06
2026-04-28 12:06:00,2026-04-28 12:06:59,Q08,477.90,114.50,53.50,54.40,99.90,7.40,-0.34,479.00,110.00,51.50,52.70,99.90,8.10,-0.63,478.10,110.40,51.50,52.60,99.90,7.10,-0.09,478.33,111.63,156.50,159.70,99.90,7.53,-1.06
2026-04-28 12:07:00,2026-04-28 12:07:59,Q08,478.50,117.00,54.50,55.90,99.90,7.10,-0.43,479.20,113.50,53.50,54.10,99.90,8.20,-0.60,477.40,111.50,51.50,52.90,99.90,7.60,-0.34,478.37,114.00,159.50,162.90,99.90,7.63,-1.37
2026-04-28 12:08:00,2026-04-28 12:08:59,Q08,480.20,111.40,52.50,53.30,99.90,7.20,-0.54,478.50,109.00,51.50,52.10,99.90,6.80,-0.49,477.60,107.40,50.50,51.00,99.90,6.70,0.03,478.77,109.27,154.50,156.40,99.90,6.90,-1.00
2026-04-28 12:09:00,2026-04-28 12:09:59,Q08,478.90,119.00,55.40,56.90,99.90,7.10,-0.43,479.60,117.30,55.40,56.00,99.90,7.80,-0.63,478.00,115.70,53.50,55.00,99.90,7.40,0.00,478.83,117.33,164.30,167.90,99.90,7.43,-1.06
2026-04-28 12:10:00,2026-04-28 12:10:59,Q08,479.00,113.20,53.50,54.10,99.90,8.00,-0.37,478.40,109.10,51.50,52.10,99.90,7.90,-0.49,479.40,109.00,51.50,52.20,99.90,7.70,0.23,478.93,110.43,156.50,158.40,99.90,7.87,-0.63
2026-04-28 12:11:00,2026-04-28 12:11:59,Q08,480.20,109.00,51.50,52.30,99.90,7.20,-0.46,478.00,103.20,48.50,49.20,99.90,7.70,-0.40,478.60,103.00,48.50,49.20,99.90,7.20,-0.57,478.93,105.07,148.50,150.70,99.90,7.37,-1.43
2026-04-28 12:12:00,2026-04-28 12:12:59,Q08,478.60,105.20,49.50,50.20,99.90,8.60,-0.34,479.60,103.20,48.50,49.30,99.90,8.50,-0.63,478.60,103.60,48.50,49.20,99.90,7.70,0.14,478.93,104.00,146.50,148.70,99.90,8.27,-0.83
2026-04-28 12:13:00,2026-04-28 12:13:59,Q08,479.60,112.00,52.50,53.60,99.90,6.80,-0.43,477.90,108.00,50.50,51.50,99.90,7.40,-0.46,478.90,106.60,49.50,50.70,99.90,7.10,0.03,478.80,108.87,152.50,155.80,99.90,7.10,-0.86
2026-04-28 12:14:00,2026-04-28 12:14:59,Q08,478.40,114.60,53.50,54.50,99.90,8.30,-0.43,479.00,110.90,51.50,52.70,99.90,7.80,-0.60,477.60,106.70,49.50,50.60,99.90,7.50,0.26,478.33,110.73,154.50,157.80,99.90,7.87,-0.77
2026-04-28 12:15:00,2026-04-28 12:15:59,Q08,479.70,114.40,53.50,54.60,99.90,7.40,-0.46,477.70,111.70,51.50,52.90,99.90,7.80,-0.43,477.90,108.20,50.50,51.50,99.90,7.50,0.29,478.43,111.43,155.50,159.00,99.90,7.57,-0.60
2026-04-28 12:16:00,2026-04-28 12:16:59,Q08,479.30,116.30,54.50,55.60,99.90,8.10,-0.37,477.60,114.90,53.50,54.40,99.90,8.30,-0.43,478.30,111.60,52.50,53.10,99.90,8.00,0.26,478.40,114.27,160.50,163.10,99.90,8.13,-0.54
2026-04-28 12:17:00,2026-04-28 12:17:59,Q08,477.70,113.90,52.50,53.90,99.90,7.10,-0.34,478.30,109.60,51.50,52.10,99.90,7.60,-0.57,477.90,110.80,51.50,52.50,99.90,6.60,-0.06,477.97,111.43,155.50,158.50,99.90,7.10,-0.97
2026-04-28 12:18:00,2026-04-28 12:18:59,Q08,478.70,119.70,55.40,56.90,99.90,7.40,-0.46,478.80,113.40,53.50,54.00,99.90,7.20,-0.57,477.10,114.00,53.50,54.40,99.90,6.60,0.00,478.20,115.70,162.40,165.30,99.90,7.07,-1.03
2026-04-28 12:19:00,2026-04-28 12:19:59,Q08,479.80,114.80,53.50,54.60,99.90,7.30,-0.51,477.80,107.80,50.50,51.00,99.90,7.10,-0.43,477.80,110.10,51.50,52.50,99.90,6.50,-0.06,478.47,110.90,155.50,158.10,99.90,6.97,-1.00
2026-04-28 12:20:00,2026-04-28 12:20:59,Q08,478.90,116.10,54.50,55.40,99.90,7.40,-0.46,478.80,114.40,53.50,54.50,99.90,7.10,-0.57,476.80,112.90,52.50,53.30,99.90,7.10,0.34,478.17,114.47,160.50,163.20,99.90,7.20,-0.69
2026-04-28 12:21:00,2026-04-28 12:21:59,Q08,478.90,118.60,55.40,56.40,99.90,7.30,-0.49,478.80,115.90,53.50,55.00,99.90,6.90,-0.60,477.10,114.60,53.50,54.40,99.90,6.60,0.23,478.27,116.37,162.40,165.80,99.90,6.93,-0.86
2026-04-28 12:22:00,2026-04-28 12:22:59,Q08,479.50,123.50,57.40,58.90,99.90,7.20,-0.54,477.40,119.90,55.40,56.80,99.90,7.10,-0.43,477.70,115.40,53.50,54.90,99.90,6.50,-0.06,478.20,119.60,166.30,170.60,99.90,6.93,-1.03
2026-04-28 12:23:00,2026-04-28 12:23:59,Q08,477.70,118.10,55.40,56.30,99.90,7.10,-0.37,478.40,113.80,53.50,54.00,99.90,7.00,-0.57,478.20,113.40,53.50,54.00,99.90,6.40,0.09,478.10,115.10,162.40,164.30,99.90,6.83,-0.86
2026-04-28 12:24:00,2026-04-28 12:24:59,Q08,479.50,115.50,54.50,55.10,99.90,7.30,-0.51,477.90,114.80,53.50,54.40,99.90,8.10,-0.46,477.10,113.90,52.50,53.90,99.90,7.20,0.23,478.17,114.73,160.50,163.40,99.90,7.53,-0.74
2026-04-28 12:25:00,2026-04-28 12:25:59,Q08,477.50,117.00,54.50,55.80,99.90,7.00,-0.31,478.30,112.40,52.50,53.50,99.90,7.40,-0.57,478.00,111.20,52.50,53.10,99.90,7.10,-0.03,477.93,113.53,159.50,162.40,99.90,7.17,-0.91
2026-04-28 12:26:00,2026-04-28 12:26:59,Q08,477.80,120.20,56.40,57.20,99.90,7.20,-0.37,478.90,118.90,55.40,56.40,99.90,8.00,-0.66,477.70,116.00,54.50,55.30,99.90,6.90,0.31,478.13,118.37,166.30,168.90,99.90,7.37,-0.71
2026-04-28 12:27:00,2026-04-28 12:27:59,Q08,478.00,116.60,54.50,55.40,99.90,7.60,-0.37,478.50,111.40,52.50,53.10,99.90,7.60,-0.54,477.70,110.80,51.50,52.50,99.90,7.60,-0.06,478.07,112.93,158.50,161.00,99.90,7.60,-0.97
2026-04-28 12:28:00,2026-04-28 12:28:59,Q08,477.50,116.70,54.50,55.30,99.90,6.50,-0.37,478.10,108.90,50.50,51.60,99.90,7.20,-0.57,478.10,111.00,52.50,53.10,99.90,7.20,-0.29,477.90,112.20,157.50,160.00,99.90,6.97,-1.23
2026-04-28 12:29:00,2026-04-28 12:29:59,Q08,478.30,115.30,53.50,55.00,99.90,7.80,-0.40,477.90,112.70,52.50,53.40,99.90,7.70,-0.51,478.20,112.70,52.50,53.50,99.90,6.90,0.26,478.13,113.57,158.50,161.90,99.90,7.47,-0.66
2026-04-28 12:30:00,2026-04-28 12:30:59,Q08,479.40,117.50,55.40,56.00,99.90,7.40,-0.54,477.40,113.00,52.50,53.90,99.90,7.70,-0.37,477.80,112.20,52.50,53.40,99.90,7.60,-0.09,478.20,114.23,160.40,163.30,99.90,7.57,-1.00
2026-04-28 12:31:00,2026-04-28 12:31:59,Q08,478.50,117.70,54.50,55.90,99.90,7.50,-0.43,477.00,112.70,52.50,53.40,99.90,8.20,-0.46,478.50,114.10,53.50,54.50,99.90,6.80,0.09,478.00,114.83,160.50,163.80,99.90,7.50,-0.80
2026-04-28 12:32:00,2026-04-28 12:32:59,Q08,479.20,110.00,51.50,52.70,99.90,7.10,-0.49,478.90,103.40,48.50,49.20,99.90,8.30,-0.54,477.20,103.80,48.50,49.10,99.90,7.30,-0.29,478.43,105.73,148.50,151.00,99.90,7.57,-1.31
2026-04-28 12:33:00,2026-04-28 12:33:59,Q08,479.60,123.50,57.40,58.90,99.90,7.00,-0.49,477.80,120.00,56.40,57.20,99.90,7.60,-0.43,478.10,117.40,54.50,55.90,99.90,6.50,-0.09,478.50,120.30,168.30,172.00,99.90,7.03,-1.00
2026-04-28 12:34:00,2026-04-28 12:34:59,Q08,479.40,103.50,48.50,49.30,99.90,7.20,-0.54,478.40,97.60,45.50,46.40,99.90,7.10,-0.54,477.10,96.20,44.50,45.80,99.90,6.70,-0.20,478.30,99.10,138.50,141.50,99.90,7.00,-1.29
2026-04-28 12:35:00,2026-04-28 12:35:59,Q08,478.50,102.80,47.50,48.80,99.90,7.60,-0.49,477.20,98.60,45.50,46.70,99.90,7.60,-0.43,478.30,97.00,45.50,46.40,99.90,6.70,-0.17,478.00,99.47,138.50,141.90,99.90,7.30,-1.09
2026-04-28 12:36:00,2026-04-28 12:36:59,Q08,480.20,100.10,47.50,48.00,99.90,7.70,-0.51,480.10,94.30,44.50,45.10,99.90,8.40,-0.54,478.30,91.40,42.60,43.50,99.90,8.40,-0.43,479.53,95.27,134.60,136.60,99.90,8.17,-1.49
2026-04-28 12:37:00,2026-04-28 12:37:59,Q08,480.70,106.70,49.50,50.90,99.90,7.60,-0.43,479.70,104.80,48.50,49.80,99.90,8.30,-0.46,480.50,102.70,47.50,49.00,99.90,7.80,0.34,480.30,104.73,145.50,149.70,99.90,7.90,-0.54
2026-04-28 12:38:00,2026-04-28 12:38:59,Q08,480.70,107.80,50.50,51.40,99.90,8.00,-0.40,480.20,101.90,47.50,48.50,99.90,8.70,-0.49,481.00,101.70,47.50,48.60,99.90,7.80,-0.60,480.63,103.80,145.50,148.50,99.90,8.17,-1.49
2026-04-28 12:39:00,2026-04-28 12:39:59,Q08,481.10,102.90,48.50,49.10,99.90,8.10,-0.43,480.20,95.90,44.50,45.60,99.90,8.40,-0.46,479.90,97.10,45.50,46.50,99.90,7.60,-0.37,480.40,98.63,138.50,141.20,99.90,8.03,-1.26
2026-04-28 12:40:00,2026-04-28 12:40:59,Q08,479.70,115.70,54.50,55.10,99.90,7.90,-0.37,481.00,109.80,51.50,52.40,99.90,8.60,-0.63,479.60,110.10,51.50,52.70,99.90,8.30,-0.40,480.10,111.87,157.50,160.20,99.90,8.27,-1.40
2026-04-28 12:41:00,2026-04-28 12:41:59,Q08,480.10,121.20,57.40,58.10,99.90,8.00,-0.34,479.70,112.80,52.50,53.60,99.90,8.60,-0.46,480.90,116.10,54.50,55.70,99.90,7.40,-0.51,480.23,116.70,164.40,167.40,99.90,8.00,-1.31
2026-04-28 12:42:00,2026-04-28 12:42:59,Q08,480.50,115.20,54.50,55.20,99.90,9.10,-0.40,480.80,105.60,49.50,50.40,99.90,9.70,-0.57,479.00,107.00,50.50,51.30,99.90,9.30,-0.97,480.10,109.27,154.50,156.90,99.90,9.37,-1.94
2026-04-28 12:43:00,2026-04-28 12:43:59,Q08,479.60,82.70,38.60,39.30,99.90,8.20,-0.37,480.50,82.20,38.60,39.40,99.90,8.20,-0.54,480.70,79.30,36.60,37.90,99.90,9.50,0.20,480.27,81.40,113.80,116.60,99.90,8.63,-0.71
2026-04-28 12:44:00,2026-04-28 12:44:59,Q08,481.30,102.80,48.50,49.10,99.90,8.00,-0.51,479.80,98.60,45.50,46.90,99.90,8.00,-0.46,479.60,97.30,45.50,46.50,99.90,7.40,-0.34,480.23,99.57,139.50,142.50,99.90,7.80,-1.31
2026-04-28 12:45:00,2026-04-28 12:45:59,Q08,479.30,90.00,42.60,43.10,99.90,7.90,-0.40,480.90,88.00,41.60,42.20,99.90,8.80,-0.60,479.50,85.20,39.60,40.70,99.90,8.30,0.29,479.90,87.73,123.80,126.00,99.90,8.33,-0.71
2026-04-28 12:46:00,2026-04-28 12:46:59,Q08,480.80,98.50,46.50,47.00,99.90,8.40,-0.51,479.10,93.00,43.60,44.50,99.90,9.20,-0.46,479.10,93.80,43.60,44.50,99.90,8.20,-0.77,479.67,95.10,133.70,136.00,99.90,8.60,-1.74
2026-04-28 12:47:00,2026-04-28 12:47:59,Q08,480.10,103.70,48.50,49.40,99.90,8.30,-0.34,479.90,100.00,46.50,47.90,99.90,8.80,-0.46,481.20,97.20,45.50,46.70,99.90,7.40,0.06,480.40,100.30,140.50,144.00,99.90,8.17,-0.74
2026-04-28 12:48:00,2026-04-28 12:48:59,Q08,481.50,119.90,56.40,57.20,99.90,8.00,-0.49,480.00,115.10,54.50,55.20,99.90,7.40,-0.46,479.70,115.10,54.50,55.10,99.90,7.40,-0.31,480.40,116.70,165.40,167.50,99.90,7.60,-1.26
2026-04-28 12:49:00,2026-04-28 12:49:59,Q08,481.00,118.20,55.40,56.80,99.90,8.60,-0.46,480.60,110.90,51.50,52.80,99.90,9.00,-0.54,479.60,113.40,53.50,54.10,99.90,8.30,-0.71,480.40,114.17,160.40,163.70,99.90,8.63,-1.71
2026-04-28 12:50:00,2026-04-28 12:50:59,Q08,479.90,125.40,58.40,59.90,99.90,8.00,-0.31,480.30,121.40,57.40,58.10,99.90,8.50,-0.51,480.50,121.10,57.40,58.10,99.90,7.30,-0.71,480.23,122.63,173.20,176.10,99.90,7.93,-1.54
2026-04-28 12:52:00,2026-04-28 12:52:59,Q08,479.60,121.10,56.40,58.00,99.90,8.30,-0.34,479.80,116.40,54.50,55.60,99.90,8.80,-0.49,480.60,114.50,53.50,54.70,99.90,7.50,-0.66,480.00,117.33,164.40,168.30,99.90,8.20,-1.49
2026-04-28 12:53:00,2026-04-28 12:53:59,Q08,481.20,124.20,58.40,59.60,99.90,8.50,-0.54,480.40,117.50,55.40,56.20,99.90,8.50,-0.49,479.60,119.70,56.40,57.00,99.90,8.40,-0.17,480.40,120.47,170.20,172.80,99.90,8.47,-1.20
2026-04-28 12:54:00,2026-04-28 12:54:59,Q08,480.30,135.90,63.40,64.80,99.90,7.70,-0.49,480.00,128.60,60.40,61.40,99.90,8.60,-0.54,479.10,128.70,60.40,61.30,99.90,7.40,-0.37,479.80,131.07,184.20,187.50,99.90,7.90,-1.40
2026-04-28 12:55:00,2026-04-28 12:55:59,Q08,478.60,111.70,52.50,53.10,99.90,8.10,-0.37,479.90,109.70,51.50,52.20,99.90,8.40,-0.60,478.20,108.80,50.50,51.60,99.90,7.60,0.14,478.90,110.07,154.50,156.90,99.90,8.03,-0.83
2026-04-28 12:56:00,2026-04-28 12:56:59,Q08,478.70,104.40,48.50,49.70,99.90,7.60,-0.34,479.30,98.40,45.50,46.90,99.90,7.60,-0.51,479.80,98.70,45.50,46.90,99.90,6.90,-0.37,479.27,100.50,139.50,143.50,99.90,7.37,-1.23
2026-04-28 12:57:00,2026-04-28 12:57:59,Q08,480.00,125.00,59.40,60.00,99.90,8.40,-0.49,478.20,118.10,55.40,56.40,99.90,9.50,-0.40,479.10,119.50,56.40,57.00,99.90,7.30,-0.17,479.10,120.87,171.20,173.40,99.90,8.40,-1.06
2026-04-28 12:58:00,2026-04-28 12:58:59,Q08,479.90,96.80,44.50,46.00,99.90,6.70,-0.51,480.00,94.30,44.50,45.10,99.90,6.70,-0.57,477.90,92.70,42.60,43.90,99.90,7.30,0.03,479.27,94.60,131.60,135.00,99.90,6.90,-1.06
2026-04-28 12:59:00,2026-04-28 12:59:59,Q08,480.10,120.50,56.40,57.60,99.90,7.40,-0.51,479.90,117.90,55.40,56.00,99.90,7.60,-0.60,478.10,113.90,53.50,54.00,99.90,6.80,0.20,479.37,117.43,165.30,167.60,99.90,7.27,-0.91
2026-04-28 13:00:00,2026-04-28 13:00:59,Q08,480.20,113.60,53.50,54.20,99.90,7.40,-0.43,478.50,107.60,50.50,51.10,99.90,8.40,-0.43,479.60,106.90,49.50,50.80,99.90,7.30,-0.71,479.43,109.37,153.50,156.10,99.90,7.70,-1.57
2026-04-28 13:01:00,2026-04-28 13:01:59,Q08,481.00,111.50,52.50,53.40,99.90,7.80,-0.54,479.00,106.60,49.50,50.80,99.90,8.00,-0.43,478.90,108.20,50.50,51.60,99.90,7.50,-0.20,479.63,108.77,152.50,155.80,99.90,7.77,-1.17
2026-04-28 13:02:00,2026-04-28 13:02:59,Q08,480.30,92.60,43.60,44.20,99.90,6.90,-0.51,480.20,87.80,40.60,41.80,99.90,7.10,-0.57,478.10,89.40,41.60,42.50,99.90,7.40,-0.11,479.53,89.93,125.80,128.50,99.90,7.13,-1.20
2026-04-28 13:03:00,2026-04-28 13:03:59,Q08,481.30,118.00,55.40,56.80,99.90,8.10,-0.51,479.40,114.20,53.50,54.60,99.90,8.20,-0.43,479.00,113.00,53.50,54.10,99.90,7.50,-0.14,479.90,115.07,162.40,165.50,99.90,7.93,-1.09
2026-04-28 13:04:00,2026-04-28 13:04:59,Q08,479.40,112.70,52.50,53.60,99.90,7.90,-0.37,480.80,106.40,49.50,50.90,99.90,7.60,-0.63,479.20,105.40,49.50,50.30,99.90,7.30,-0.43,479.80,108.17,151.50,154.80,99.90,7.60,-1.43
2026-04-28 13:05:00,2026-04-28 13:05:59,Q08,478.90,114.50,53.50,54.50,99.90,7.30,-0.40,480.00,110.50,51.50,52.80,99.90,8.30,-0.57,478.30,108.30,50.50,51.60,99.90,7.30,-0.14,479.07,111.10,155.50,158.90,99.90,7.63,-1.11
2026-04-28 13:06:00,2026-04-28 13:06:59,Q08,480.70,110.30,51.50,52.80,99.90,7.80,-0.49,479.30,104.80,48.50,49.80,99.90,8.10,-0.46,479.80,103.00,48.50,49.30,99.90,7.50,-0.31,479.93,106.03,148.50,151.90,99.90,7.80,-1.26
2026-04-28 13:07:00,2026-04-28 13:07:59,Q08,480.70,132.90,62.40,63.40,99.90,8.50,-0.54,479.90,128.80,60.40,61.30,99.90,8.80,-0.49,478.80,126.10,59.40,60.20,99.90,8.50,0.00,479.80,129.27,182.20,184.90,99.90,8.60,-1.03
2026-04-28 13:08:00,2026-04-28 13:08:59,Q08,478.90,114.70,53.50,54.50,99.90,8.60,-0.34,480.10,109.10,51.50,52.30,99.90,8.70,-0.60,479.50,109.00,51.50,52.20,99.90,7.50,-0.31,479.50,110.93,156.50,159.00,99.90,8.27,-1.26
2026-04-28 13:09:00,2026-04-28 13:09:59,Q08,480.20,103.70,48.50,49.40,99.90,7.70,-0.51,478.80,99.20,46.50,47.30,99.90,7.70,-0.40,479.20,99.50,46.50,47.40,99.90,7.60,0.00,479.40,100.80,141.50,144.10,99.90,7.67,-0.91
2026-04-28 13:10:00,2026-04-28 13:10:59,Q08,480.00,122.60,57.40,58.60,99.90,7.10,-0.51,478.40,116.60,54.50,55.40,99.90,7.90,-0.43,478.50,118.10,55.40,56.40,99.90,7.10,-0.80,478.97,119.10,167.30,170.40,99.90,7.37,-1.74
2026-04-28 13:11:00,2026-04-28 13:11:59,Q08,479.40,136.30,64.30,65.10,99.90,7.00,-0.37,478.80,130.30,61.40,62.10,99.90,7.90,-0.43,479.90,128.70,60.40,61.30,99.90,7.10,-0.89,479.37,131.77,186.10,188.50,99.90,7.33,-1.69
2026-04-28 13:12:00,2026-04-28 13:12:59,Q08,479.20,119.20,56.40,57.00,99.90,8.10,-0.51,479.60,113.30,53.50,54.10,99.90,8.40,-0.57,477.70,114.80,53.50,54.40,99.90,7.10,-1.09,478.83,115.77,163.40,165.50,99.90,7.87,-2.17
2026-04-28 13:13:00,2026-04-28 13:13:59,Q08,478.70,106.30,49.50,50.70,99.90,7.10,-0.37,478.60,99.30,46.50,47.30,99.90,8.30,-0.49,479.90,102.00,47.50,48.90,99.80,7.40,-1.26,479.07,102.53,143.50,146.90,99.87,7.60,-2.11
2026-04-28 13:14:00,2026-04-28 13:14:59,Q08,478.60,136.10,64.30,65.00,99.90,8.30,-0.37,478.20,130.00,61.40,62.10,99.90,8.80,-0.49,479.40,129.40,60.40,61.80,99.90,7.60,-0.77,478.73,131.83,186.10,188.90,99.90,8.23,-1.63
2026-04-28 13:15:00,2026-04-28 13:15:59,Q08,479.30,106.60,49.50,50.80,99.90,7.70,-0.37,480.40,99.10,46.50,47.50,99.90,8.20,-0.60,479.30,100.30,46.50,47.90,99.90,7.00,-0.49,479.67,102.00,142.50,146.20,99.90,7.63,-1.46
2026-04-28 13:16:00,2026-04-28 13:16:59,Q08,479.80,107.40,50.50,51.30,99.90,8.60,-0.46,480.20,102.20,47.50,49.00,99.90,9.80,-0.54,478.40,102.10,47.50,48.80,99.90,8.00,-0.46,479.47,103.90,145.50,149.10,99.90,8.80,-1.46
2026-04-28 13:17:00,2026-04-28 13:17:59,Q08,479.50,133.70,62.40,63.70,99.90,7.60,-0.37,479.70,124.10,58.40,59.40,99.90,8.20,-0.54,479.90,126.10,59.40,60.40,99.90,7.30,-1.49,479.70,127.97,180.20,183.50,99.90,7.70,-2.40
2026-04-28 13:18:00,2026-04-28 13:18:59,Q08,479.20,119.20,56.40,57.00,99.90,8.00,-0.37,480.00,111.10,52.50,53.30,99.90,8.80,-0.57,479.90,110.30,51.50,52.70,99.90,7.10,-0.94,479.70,113.53,160.40,163.00,99.90,7.97,-1.89
2026-04-28 13:19:00,2026-04-28 13:19:59,Q08,479.30,112.70,52.50,53.60,99.90,6.70,-0.31,479.40,108.70,50.50,51.70,99.90,7.60,-0.51,480.10,108.70,50.50,51.80,99.90,7.00,-0.71,479.60,110.03,153.50,157.10,99.90,7.10,-1.54
2026-04-28 13:20:00,2026-04-28 13:20:59,Q08,479.30,127.10,59.40,60.80,99.90,7.40,-0.29,480.60,115.70,54.50,55.20,99.90,8.70,-0.60,480.00,118.60,55.40,56.60,99.80,7.20,-1.51,479.97,120.47,169.30,172.60,99.87,7.77,-2.40
2026-04-28 13:21:00,2026-04-28 13:21:59,Q08,479.40,112.50,52.50,53.60,99.90,7.40,-0.31,480.60,107.50,50.50,51.40,99.90,8.20,-0.57,480.40,109.20,51.50,52.30,99.90,6.70,-0.49,480.13,109.73,154.50,157.30,99.90,7.43,-1.37
2026-04-28 13:22:00,2026-04-28 13:22:59,Q08,479.90,113.30,53.50,54.10,99.90,7.70,-0.34,481.20,103.30,48.50,49.50,99.90,7.50,-0.60,480.40,106.90,49.50,50.90,99.90,6.70,-0.80,480.50,107.83,151.50,154.50,99.90,7.30,-1.74
2026-04-28 13:23:00,2026-04-28 13:23:59,Q08,480.70,112.10,52.50,53.80,99.90,7.70,-0.37,479.70,105.70,49.50,50.30,99.90,8.00,-0.43,481.10,106.50,49.50,51.00,99.90,7.30,-0.66,480.50,108.10,151.50,155.10,99.90,7.67,-1.46
2026-04-28 13:24:00,2026-04-28 13:24:59,Q08,482.40,120.10,56.40,57.80,99.90,6.60,-0.51,480.80,114.50,53.50,54.70,99.90,7.70,-0.46,480.10,112.80,52.50,53.80,99.90,6.90,-1.09,481.10,115.80,162.40,166.30,99.90,7.07,-2.06
2026-04-28 13:25:00,2026-04-28 13:25:59,Q08,482.70,119.70,56.40,57.40,99.90,8.50,-0.51,481.20,115.60,54.50,55.30,99.90,9.10,-0.43,481.00,113.00,53.50,54.40,99.90,7.80,-0.37,481.63,116.10,164.40,167.10,99.90,8.47,-1.31
2026-04-28 13:26:00,2026-04-28 13:26:59,Q08,481.90,114.80,53.50,54.80,99.90,7.50,-0.43,480.60,112.30,52.50,53.80,99.90,8.40,-0.40,481.60,109.10,51.50,52.40,99.90,7.10,0.23,481.37,112.07,157.50,161.00,99.90,7.67,-0.60
2026-04-28 13:27:00,2026-04-28 13:27:59,Q08,480.80,117.60,55.40,56.20,99.90,8.50,-0.31,481.20,111.80,52.50,53.40,99.90,8.70,-0.49,482.20,112.50,52.50,54.00,99.90,8.30,-0.29,481.40,113.97,160.40,163.60,99.90,8.50,-1.09
2026-04-28 13:28:00,2026-04-28 13:28:59,Q08,482.70,123.70,58.40,59.30,99.90,8.30,-0.49,481.50,117.00,55.40,56.30,99.90,8.40,-0.46,481.40,117.40,55.40,56.30,99.90,7.60,-0.14,481.87,119.37,169.20,171.90,99.90,8.10,-1.09
2026-04-28 13:29:00,2026-04-28 13:29:59,Q08,481.20,129.80,61.40,62.00,99.90,7.90,-0.37,481.80,125.60,59.40,60.10,99.90,9.00,-0.51,482.00,125.10,59.40,60.20,99.90,7.70,-0.09,481.67,126.83,180.20,182.30,99.90,8.20,-0.97
2026-04-28 13:30:00,2026-04-28 13:30:59,Q08,482.10,115.60,54.50,55.40,99.90,8.10,-0.37,481.30,109.80,51.50,52.40,99.90,8.80,-0.46,482.40,111.70,52.50,53.50,99.90,7.80,-0.17,481.93,112.37,158.50,161.30,99.90,8.23,-1.00
2026-04-28 13:31:00,2026-04-28 13:31:59,Q08,483.30,117.60,55.40,56.50,99.90,8.40,-0.46,482.10,111.50,52.50,53.50,99.90,8.70,-0.46,481.60,113.10,53.50,54.40,99.90,7.90,-0.23,482.33,114.07,161.40,164.40,99.90,8.33,-1.14
2026-04-28 13:32:00,2026-04-28 13:32:59,Q08,481.20,115.00,54.50,55.30,99.90,7.80,-0.37,481.80,110.70,51.50,52.90,99.90,8.50,-0.54,482.50,109.00,51.50,52.50,99.90,7.50,-0.11,481.83,111.57,157.50,160.70,99.90,7.93,-1.03
2026-04-28 13:33:00,2026-04-28 13:33:59,Q08,480.80,118.60,55.40,56.60,99.90,8.30,-0.40,482.50,113.50,53.50,54.50,99.90,9.00,-0.60,480.40,110.70,51.50,52.80,99.90,8.10,-0.40,481.23,114.27,160.40,163.90,99.90,8.47,-1.40
2026-04-28 13:34:00,2026-04-28 13:34:59,Q08,481.70,110.20,51.50,52.90,99.90,8.60,-0.40,480.90,104.10,48.50,49.90,99.90,9.00,-0.46,482.10,105.30,49.50,50.60,99.90,8.30,-0.54,481.57,106.53,149.50,153.40,99.90,8.63,-1.40
2026-04-28 13:35:00,2026-04-28 13:35:59,Q08,481.90,113.70,53.50,54.40,99.90,8.90,-0.49,482.50,109.90,51.50,52.50,99.90,9.20,-0.57,480.70,106.10,49.50,50.90,99.90,7.80,-0.14,481.70,109.90,154.50,157.80,99.90,8.63,-1.20
2026-04-28 13:36:00,2026-04-28 13:36:59,Q08,482.00,111.50,52.50,53.50,99.90,9.00,-0.51,482.30,106.40,50.50,51.10,99.90,10.20,-0.57,480.70,106.60,49.50,50.90,99.90,8.80,-0.51,481.67,108.17,152.50,155.50,99.90,9.33,-1.60
2026-04-28 13:37:00,2026-04-28 13:37:59,Q08,481.40,115.10,54.50,55.30,99.90,8.40,-0.37,483.10,107.70,50.50,51.70,99.90,9.10,-0.60,481.80,108.30,50.50,51.90,99.90,7.30,-0.86,482.10,110.37,155.50,158.90,99.90,8.27,-1.83
2026-04-28 13:38:00,2026-04-28 13:38:59,Q08,481.80,116.20,54.50,55.80,99.90,8.60,-0.49,482.00,107.20,50.50,51.60,99.90,9.20,-0.57,480.30,106.40,49.50,50.90,99.90,7.90,-0.74,481.37,109.93,154.50,158.30,99.90,8.57,-1.80
2026-04-28 13:39:00,2026-04-28 13:39:59,Q08,481.00,112.50,52.50,53.90,99.90,8.20,-0.34,480.70,104.80,48.50,49.90,99.90,9.70,-0.46,482.20,106.10,50.50,51.10,99.90,8.20,-0.74,481.30,107.80,151.50,154.90,99.90,8.70,-1.54
2026-04-28 13:40:00,2026-04-28 13:40:59,Q08,482.30,117.60,55.40,56.40,99.90,8.60,-0.49,482.10,111.90,52.50,53.50,99.90,8.80,-0.60,480.90,110.10,51.50,52.80,99.90,8.30,-0.57,481.77,113.20,159.40,162.70,99.90,8.57,-1.66
2026-04-28 13:41:00,2026-04-28 13:41:59,Q08,481.60,107.30,50.50,51.50,99.90,8.20,-0.37,481.60,101.90,47.50,48.60,99.90,9.30,-0.51,482.50,104.00,49.50,50.10,99.90,7.50,-0.54,481.90,104.40,147.50,150.20,99.90,8.33,-1.43
2026-04-28 13:42:00,2026-04-28 13:42:59,Q08,480.70,118.40,55.40,56.60,99.90,8.40,-0.31,482.10,108.10,51.50,52.10,99.90,8.90,-0.60,481.70,110.90,51.50,52.90,99.90,7.50,-0.66,481.50,112.47,158.40,161.60,99.90,8.27,-1.57
2026-04-28 13:43:00,2026-04-28 13:43:59,Q08,482.30,105.00,49.50,50.60,99.90,8.90,-0.40,480.80,99.30,46.50,47.50,99.90,9.40,-0.43,482.10,100.80,47.50,48.20,99.90,8.40,-0.63,481.73,101.70,143.50,146.30,99.90,8.90,-1.46
2026-04-28 13:44:00,2026-04-28 13:44:59,Q08,480.60,117.40,55.40,56.20,99.90,8.00,-0.31,482.00,110.00,52.50,53.00,99.90,8.90,-0.63,481.60,110.30,51.50,52.90,99.90,7.60,-0.80,481.40,112.57,159.40,162.10,99.90,8.17,-1.74
2026-04-28 13:45:00,2026-04-28 13:45:59,Q08,480.50,117.00,55.40,56.20,99.90,8.40,-0.31,482.10,110.10,52.50,53.00,99.90,8.40,-0.63,481.30,111.20,52.50,53.40,99.90,7.80,-0.63,481.30,112.77,160.40,162.60,99.90,8.20,-1.57
2026-04-28 13:46:00,2026-04-28 13:46:59,Q08,482.00,123.90,58.40,59.30,99.90,8.50,-0.54,482.00,117.60,55.40,56.40,99.90,9.10,-0.57,480.40,116.20,54.50,55.70,99.90,7.80,-1.00,481.47,119.23,168.30,171.40,99.90,8.47,-2.11
2026-04-28 13:47:00,2026-04-28 13:47:59,Q08,481.20,120.00,56.40,57.70,99.90,7.80,-0.40,482.20,110.40,52.50,53.00,99.90,9.40,-0.57,480.60,113.40,53.50,54.20,99.90,7.60,-1.14,481.33,114.60,162.40,164.90,99.90,8.27,-2.11
2026-04-28 13:48:00,2026-04-28 13:48:59,Q08,481.30,123.00,58.40,59.20,99.90,7.80,-0.46,481.70,114.10,53.50,54.80,99.90,8.80,-0.57,480.00,117.30,55.40,56.20,99.90,7.60,-1.17,481.00,118.13,167.30,170.20,99.90,8.07,-2.20
2026-04-28 13:49:00,2026-04-28 13:49:59,Q08,482.80,118.80,55.40,56.90,99.90,8.10,-0.57,481.30,107.00,50.50,51.50,99.90,9.10,-0.46,480.80,108.40,50.50,51.80,99.80,7.60,-1.51,481.63,111.40,156.40,160.20,99.87,8.27,-2.54
2026-04-28 13:51:00,2026-04-28 13:51:59,Q08,481.50,115.80,54.50,55.30,99.90,7.60,-0.49,479.60,110.60,51.50,52.70,99.90,8.20,-0.46,479.00,109.40,51.50,52.20,99.90,6.90,-0.14,480.03,111.93,157.50,160.20,99.90,7.57,-1.09
2026-04-28 13:52:00,2026-04-28 13:52:59,Q08,480.00,113.90,53.50,54.20,99.90,7.40,-0.34,479.60,106.10,49.50,50.80,99.90,7.80,-0.49,480.70,109.10,51.50,52.30,99.90,6.90,-0.94,480.10,109.70,154.50,157.30,99.90,7.37,-1.77
2026-04-28 13:53:00,2026-04-28 13:53:59,Q08,480.70,120.40,56.40,57.60,99.90,8.30,-0.43,480.80,114.30,53.50,54.70,99.90,8.70,-0.57,479.20,115.10,54.50,55.10,99.90,7.20,-0.20,480.23,116.60,164.40,167.40,99.90,8.07,-1.20
2026-04-28 13:54:00,2026-04-28 13:54:59,Q08,480.40,116.80,54.50,55.70,99.90,7.00,-0.31,480.70,109.70,51.50,52.30,99.90,7.40,-0.51,481.10,109.80,51.50,52.40,99.90,6.10,-0.31,480.73,112.10,157.50,160.40,99.90,6.83,-1.14
2026-04-28 13:55:00,2026-04-28 13:55:59,Q08,480.60,117.50,55.40,56.20,99.90,7.70,-0.37,479.60,112.60,52.50,53.60,99.90,8.20,-0.46,480.80,109.50,51.50,52.30,99.90,6.80,-0.51,480.33,113.20,159.40,162.10,99.90,7.57,-1.34
2026-04-28 13:56:00,2026-04-28 13:56:59,Q08,481.20,113.00,53.50,54.40,99.90,7.00,-0.46,480.60,108.10,50.50,51.80,99.90,8.00,-0.51,479.40,107.90,50.50,51.30,99.90,6.60,-1.03,480.40,109.67,154.50,157.50,99.90,7.20,-2.00
2026-04-28 13:57:00,2026-04-28 13:57:59,Q08,480.00,121.20,57.40,58.10,99.90,7.40,-0.43,480.50,115.40,54.50,55.20,99.90,8.10,-0.54,478.60,116.10,54.50,55.40,99.90,6.50,-0.34,479.70,117.57,166.40,168.70,99.90,7.33,-1.31
2026-04-28 13:58:00,2026-04-28 13:58:59,Q08,481.00,118.50,55.40,56.80,99.90,7.80,-0.51,480.40,110.80,51.50,52.80,99.90,7.80,-0.57,478.90,111.80,52.50,53.10,99.90,6.90,-0.40,480.10,113.70,159.40,162.70,99.90,7.50,-1.49
2026-04-28 13:59:00,2026-04-28 13:59:59,Q08,479.70,119.20,56.40,57.00,99.90,7.90,-0.34,481.00,113.80,53.50,54.40,99.90,7.70,-0.57,479.10,115.30,54.50,55.10,99.90,7.20,-0.57,479.93,116.10,164.40,166.50,99.90,7.60,-1.49
2026-04-28 14:00:00,2026-04-28 14:00:59,Q08,480.20,117.00,55.40,56.20,99.90,6.70,-0.37,479.10,108.70,50.50,51.70,99.90,7.40,-0.49,480.40,108.70,50.50,51.80,99.90,6.40,-1.23,479.90,111.47,156.40,159.70,99.90,6.83,-2.09
2026-04-28 14:01:00,2026-04-28 14:01:59,Q08,479.60,123.50,57.40,58.90,99.90,6.70,-0.34,480.20,116.20,54.50,55.70,99.90,7.10,-0.57,480.20,117.50,55.40,56.20,99.90,6.20,-0.60,480.00,119.07,167.30,170.80,99.90,6.67,-1.51
2026-04-28 14:02:00,2026-04-28 14:02:59,Q08,479.70,117.60,55.40,56.00,99.90,6.60,-0.34,480.50,113.00,53.50,54.20,99.90,6.90,-0.57,480.20,113.90,53.50,54.20,99.90,6.50,-0.20,480.13,114.83,162.40,164.40,99.90,6.67,-1.11
2026-04-28 14:03:00,2026-04-28 14:03:59,Q08,480.10,113.10,53.50,54.20,99.90,8.10,-0.40,480.80,106.20,49.50,50.90,99.90,8.20,-0.60,479.20,106.10,49.50,50.80,99.90,7.60,-0.94,480.03,108.47,152.50,155.90,99.90,7.97,-1.94
2026-04-28 14:04:00,2026-04-28 14:04:59,Q08,480.20,114.50,53.50,54.70,99.90,7.40,-0.40,479.60,107.70,50.50,51.30,99.90,7.60,-0.51,480.30,106.40,49.50,50.90,99.90,7.20,-0.51,480.03,109.53,153.50,156.90,99.90,7.40,-1.43
2026-04-28 14:05:00,2026-04-28 14:05:59,Q08,480.60,115.30,54.50,55.20,99.90,6.50,-0.46,480.90,113.20,53.50,54.20,99.90,7.60,-0.57,479.40,111.10,52.50,53.20,99.90,7.10,-0.34,480.30,113.20,160.50,162.60,99.90,7.07,-1.37
2026-04-28 14:06:00,2026-04-28 14:06:59,Q08,481.40,117.00,55.40,56.30,99.90,7.40,-0.54,480.20,109.70,51.50,52.30,99.90,7.20,-0.49,479.20,109.00,51.50,52.20,99.90,6.80,-0.77,480.27,111.90,158.40,160.80,99.90,7.13,-1.80
2026-04-28 14:07:00,2026-04-28 14:07:59,Q08,479.80,113.90,53.50,54.10,99.90,7.70,-0.40,480.70,108.80,50.50,51.80,99.90,7.70,-0.60,478.60,110.00,51.50,52.60,99.90,7.20,-0.40,479.70,110.90,155.50,158.50,99.90,7.53,-1.40
2026-04-28 14:08:00,2026-04-28 14:08:59,Q08,479.70,116.30,54.50,55.60,99.90,7.20,-0.43,480.70,111.00,52.50,53.30,99.90,8.80,-0.60,478.90,109.10,51.50,52.10,99.90,6.90,-0.51,479.77,112.13,158.50,161.00,99.90,7.63,-1.54
2026-04-28 14:09:00,2026-04-28 14:09:59,Q08,480.80,118.40,55.40,56.60,99.90,6.70,-0.54,481.00,113.50,53.50,54.40,99.90,7.70,-0.51,479.00,111.00,52.50,53.20,99.90,6.80,-0.94,480.27,114.30,161.40,164.20,99.90,7.07,-2.00
2026-04-28 14:10:00,2026-04-28 14:10:59,Q08,479.70,116.00,54.50,55.60,99.90,7.50,-0.40,479.50,108.70,50.50,51.70,99.90,7.80,-0.49,480.40,109.40,51.50,52.30,99.90,7.10,-0.83,479.87,111.37,156.50,159.60,99.90,7.47,-1.71
2026-04-28 14:11:00,2026-04-28 14:11:59,Q08,480.70,119.50,56.40,57.10,99.90,7.20,-0.43,481.40,111.40,52.50,53.40,99.90,8.10,-0.63,479.30,112.70,52.50,53.60,99.90,6.70,-0.23,480.47,114.53,161.40,164.10,99.90,7.33,-1.29
2026-04-28 14:12:00,2026-04-28 14:12:59,Q08,479.70,115.30,54.50,55.10,99.90,7.10,-0.34,480.40,111.80,52.50,53.30,99.90,8.00,-0.54,480.40,110.90,51.50,52.80,99.90,6.80,-0.46,480.17,112.67,158.50,161.20,99.90,7.30,-1.34
2026-04-28 14:13:00,2026-04-28 14:13:59,Q08,480.20,116.80,54.50,55.70,99.90,6.80,-0.34,481.40,109.70,51.50,52.40,99.90,7.80,-0.60,479.70,111.50,52.50,53.20,99.90,6.60,-0.86,480.43,112.67,158.50,161.30,99.90,7.07,-1.80
2026-04-28 14:14:00,2026-04-28 14:14:59,Q08,480.00,114.10,53.50,54.70,99.90,7.50,-0.31,480.10,110.40,51.50,52.80,99.90,8.30,-0.51,480.80,108.80,50.50,51.80,99.90,7.50,-0.54,480.30,111.10,155.50,159.30,99.90,7.77,-1.37
2026-04-28 14:15:00,2026-04-28 14:15:59,Q08,481.00,115.30,54.50,55.30,99.90,8.00,-0.54,479.70,108.80,50.50,51.70,99.90,7.90,-0.51,479.50,108.80,50.50,51.70,99.90,7.50,-0.71,480.07,110.97,155.50,158.70,99.90,7.80,-1.77
2026-04-28 14:16:00,2026-04-28 14:16:59,Q08,479.80,116.50,54.50,55.60,99.90,8.30,-0.40,479.00,110.80,51.50,52.70,99.90,8.40,-0.54,479.90,110.50,51.50,52.70,99.90,7.70,-0.69,479.57,112.60,157.50,161.00,99.90,8.13,-1.63
2026-04-28 14:17:00,2026-04-28 14:17:59,Q08,479.50,122.00,57.40,58.40,99.90,7.50,-0.34,480.50,113.40,53.50,54.20,99.90,8.50,-0.60,479.90,113.90,53.50,54.10,99.90,7.00,-1.09,479.97,116.43,164.40,166.70,99.90,7.67,-2.03
2026-04-28 14:18:00,2026-04-28 14:18:59,Q08,482.30,115.00,54.50,55.40,99.90,8.60,-0.57,480.30,107.00,50.50,51.40,99.90,10.20,-0.40,480.20,108.70,50.50,51.80,99.90,8.90,-0.94,480.93,110.23,155.50,158.60,99.90,9.23,-1.91
2026-04-28 14:19:00,2026-04-28 14:19:59,Q08,482.40,115.60,54.50,55.40,99.90,8.50,-0.54,480.80,106.90,49.50,50.90,99.90,9.00,-0.46,480.20,106.40,49.50,50.90,99.90,7.60,-0.94,481.13,109.63,153.50,157.20,99.90,8.37,-1.94
2026-04-28 14:20:00,2026-04-28 14:20:59,Q08,480.80,117.30,55.40,56.20,99.90,8.80,-0.34,480.70,109.60,51.50,52.30,99.90,9.30,-0.49,481.90,110.30,51.50,52.90,99.90,8.10,-0.83,481.13,112.40,158.40,161.40,99.90,8.73,-1.66
2026-04-28 14:21:00,2026-04-28 14:21:59,Q08,481.80,113.40,53.50,54.40,99.90,7.90,-0.49,482.40,105.80,49.50,50.60,99.90,8.50,-0.60,480.20,106.60,49.50,50.90,99.90,7.70,-1.03,481.47,108.60,152.50,155.90,99.90,8.03,-2.11
2026-04-28 14:22:00,2026-04-28 14:22:59,Q08,481.20,101.70,47.50,48.60,99.90,8.60,-0.46,481.70,96.90,45.50,46.20,99.90,8.10,-0.60,479.60,97.10,45.50,46.50,99.90,8.00,-0.06,480.83,98.57,138.50,141.30,99.90,8.23,-1.11
2026-04-28 14:23:00,2026-04-28 14:23:59,Q08,480.10,134.60,63.40,64.30,99.90,7.30,-0.31,479.70,124.00,58.40,59.40,99.90,7.40,-0.46,480.90,125.40,59.40,60.00,99.90,6.80,-1.26,480.23,128.00,181.20,183.70,99.90,7.17,-2.03
2026-04-28 14:24:00,2026-04-28 14:24:59,Q08,479.90,111.30,52.50,53.20,99.90,7.70,-0.37,481.30,105.60,49.50,50.50,99.90,8.50,-0.63,480.00,105.30,49.50,50.40,99.90,7.60,-0.20,480.40,107.40,151.50,154.10,99.90,7.93,-1.20
2026-04-28 14:25:00,2026-04-28 14:25:59,Q08,480.60,105.00,49.50,50.40,99.90,7.40,-0.49,481.40,97.20,45.50,46.70,99.90,7.80,-0.60,479.10,98.70,45.50,46.90,99.90,7.60,-0.63,480.37,100.30,140.50,144.00,99.90,7.60,-1.71
2026-04-28 14:26:00,2026-04-28 14:26:59,Q08,480.70,124.50,58.40,59.50,99.90,8.50,-0.49,480.90,116.90,54.50,55.70,99.90,8.60,-0.57,479.00,117.50,55.40,56.00,99.90,8.00,-0.31,480.20,119.63,168.30,171.20,99.90,8.37,-1.37
2026-04-28 14:27:00,2026-04-28 14:27:59,Q08,480.50,99.60,46.50,47.50,99.90,7.50,-0.43,481.40,98.00,46.50,47.10,99.90,7.90,-0.54,479.90,96.30,44.50,46.00,99.90,7.80,-0.03,480.60,97.97,137.50,140.60,99.90,7.73,-1.00
2026-04-28 14:28:00,2026-04-28 14:28:59,Q08,480.00,127.80,59.40,61.00,99.90,7.90,-0.40,481.20,122.20,57.40,58.70,99.90,8.20,-0.63,479.30,121.80,56.40,58.00,99.90,7.40,-0.26,480.17,123.93,173.20,177.70,99.90,7.83,-1.29
2026-04-28 14:29:00,2026-04-28 14:29:59,Q08,479.70,122.90,57.40,58.40,99.90,7.70,-0.31,480.50,114.70,53.50,54.70,99.90,8.70,-0.54,480.70,117.80,55.40,56.20,99.90,7.20,-1.26,480.30,118.47,166.30,169.30,99.90,7.87,-2.11
2026-04-28 14:30:00,2026-04-28 14:30:59,Q08,478.70,123.90,57.40,58.80,99.90,8.00,-0.34,480.10,119.20,56.40,57.10,99.90,8.30,-0.60,478.40,116.60,54.50,55.40,99.90,7.50,-0.17,479.07,119.90,168.30,171.30,99.90,7.93,-1.11
2026-04-28 14:31:00,2026-04-28 14:31:59,Q08,478.60,121.10,56.40,57.80,99.90,6.20,-0.34,479.60,115.50,54.50,55.10,99.90,7.50,-0.57,478.80,117.30,54.50,55.90,99.90,7.20,-0.54,479.00,117.97,165.40,168.80,99.90,6.97,-1.46
2026-04-28 14:32:00,2026-04-28 14:32:59,Q08,479.20,142.50,67.30,68.00,99.90,7.50,-0.46,479.80,135.20,63.40,64.70,99.90,7.60,-0.63,477.90,132.90,61.40,63.00,99.90,7.10,-0.03,478.97,136.87,192.10,195.70,99.90,7.40,-1.11
2026-04-28 14:33:00,2026-04-28 14:33:59,Q08,480.20,125.50,59.40,60.00,99.90,7.00,-0.49,478.40,116.70,54.50,55.40,99.90,7.60,-0.40,479.30,117.20,55.40,56.00,99.90,6.70,-0.66,479.30,119.80,169.30,171.40,99.90,7.10,-1.54
2026-04-28 14:34:00,2026-04-28 14:34:59,Q08,478.90,125.30,58.40,59.80,99.90,7.50,-0.31,478.70,121.30,56.40,57.80,99.90,7.60,-0.51,479.60,121.00,56.40,58.00,99.90,7.00,-0.43,479.07,122.53,171.20,175.60,99.90,7.37,-1.26
2026-04-28 14:35:00,2026-04-28 14:35:59,Q08,478.80,115.50,53.50,55.00,99.90,7.30,-0.34,479.50,111.90,52.50,53.20,99.90,8.50,-0.60,479.60,112.50,52.50,53.60,99.90,7.00,-0.29,479.30,113.30,158.50,161.80,99.90,7.60,-1.23
2026-04-28 14:36:00,2026-04-28 14:36:59,Q08,478.90,123.30,57.40,58.80,99.90,7.40,-0.31,479.60,114.50,53.50,54.60,99.90,8.90,-0.54,479.70,116.70,54.50,55.60,99.90,7.70,-0.94,479.40,118.17,165.40,169.00,99.90,8.00,-1.80
2026-04-28 14:37:00,2026-04-28 14:37:59,Q08,480.30,121.60,57.40,58.10,99.90,7.90,-0.40,479.00,115.20,54.50,55.10,99.90,7.60,-0.43,480.00,115.00,54.50,55.20,99.90,7.10,-0.77,479.77,117.27,166.40,168.40,99.90,7.53,-1.60
2026-04-28 14:38:00,2026-04-28 14:38:59,Q08,480.20,118.10,55.40,56.60,99.90,7.40,-0.43,478.90,113.70,53.50,54.00,99.90,8.50,-0.46,479.80,113.70,53.50,54.10,99.90,7.40,-0.23,479.63,115.17,162.40,164.70,99.90,7.77,-1.11
2026-04-28 14:39:00,2026-04-28 14:39:59,Q08,480.10,118.80,55.40,56.60,99.90,7.10,-0.40,479.00,111.10,52.50,53.20,99.90,7.30,-0.43,480.40,111.90,52.50,53.30,99.90,6.60,-0.80,479.83,113.93,160.40,163.10,99.90,7.00,-1.63
2026-04-28 14:40:00,2026-04-28 14:40:59,Q08,480.70,118.00,55.40,56.60,99.90,7.70,-0.49,480.00,110.90,51.50,52.80,99.90,7.90,-0.51,478.70,112.50,52.50,53.50,99.90,7.40,-0.94,479.80,113.80,159.40,162.90,99.90,7.67,-1.94
2026-04-28 14:41:00,2026-04-28 14:41:59,Q08,480.60,117.90,55.40,56.20,99.90,7.10,-0.54,480.10,111.40,52.50,53.30,99.90,7.60,-0.51,478.60,111.90,52.50,53.10,99.90,6.40,-0.34,479.77,113.73,160.40,162.60,99.90,7.03,-1.40
2026-04-28 14:42:00,2026-04-28 14:42:59,Q08,480.00,113.50,53.50,54.20,99.90,7.40,-0.40,480.80,111.30,52.50,53.30,99.90,7.60,-0.57,478.90,110.60,51.50,52.60,99.90,6.90,-0.11,479.90,111.80,157.50,160.10,99.90,7.30,-1.09
2026-04-28 14:43:00,2026-04-28 14:43:59,Q08,480.70,116.90,54.50,55.70,99.90,7.30,-0.54,480.30,112.20,52.50,53.80,99.90,7.80,-0.57,478.40,109.20,51.50,52.10,99.90,7.10,-0.49,479.80,112.77,158.50,161.60,99.90,7.40,-1.60
2026-04-28 14:44:00,2026-04-28 14:44:59,Q08,481.40,116.50,54.50,55.80,99.90,7.50,-0.51,479.40,107.60,50.50,51.30,99.90,7.90,-0.43,479.60,108.10,50.50,51.70,99.90,7.30,-0.37,480.13,110.73,155.50,158.80,99.90,7.57,-1.31
2026-04-28 14:45:00,2026-04-28 14:45:59,Q08,480.60,115.70,54.50,55.20,99.90,6.60,-0.46,481.20,109.30,51.50,52.40,99.90,7.60,-0.60,478.90,106.20,49.50,50.70,99.90,6.60,-0.40,480.23,110.40,155.50,158.30,99.90,6.93,-1.46
2026-04-28 14:46:00,2026-04-28 14:46:59,Q08,480.40,120.00,56.40,57.60,99.90,7.40,-0.40,479.60,110.90,51.50,52.70,99.90,8.70,-0.46,480.60,112.00,52.50,53.80,99.90,7.30,-0.66,480.20,114.30,160.40,164.10,99.90,7.80,-1.51
2026-04-28 14:47:00,2026-04-28 14:47:59,Q08,481.60,113.00,53.50,54.40,99.90,6.80,-0.51,479.60,110.40,51.50,52.70,99.90,7.40,-0.46,480.10,108.70,50.50,51.80,99.90,6.90,-0.29,480.43,110.70,155.50,158.90,99.90,7.03,-1.26
2026-04-28 14:48:00,2026-04-28 14:48:59,Q08,479.70,121.40,56.40,58.00,99.90,7.50,-0.37,481.10,116.40,54.50,55.80,99.90,7.90,-0.63,479.60,117.40,55.40,56.00,99.90,7.00,-0.43,480.13,118.40,166.30,169.80,99.90,7.47,-1.43
2026-04-28 14:50:00,2026-04-28 14:50:59,Q08,479.40,115.60,54.50,55.10,99.90,7.10,-0.31,480.10,112.40,52.50,53.80,99.90,7.30,-0.54,480.20,113.50,53.50,54.20,99.90,6.50,-0.40,479.90,113.83,160.50,163.10,99.90,6.97,-1.26
2026-04-28 14:51:00,2026-04-28 14:51:59,Q08,481.10,115.80,54.50,55.30,99.90,7.20,-0.54,479.90,110.40,51.50,52.70,99.90,8.50,-0.49,478.70,109.70,51.50,52.10,99.90,7.30,-0.43,479.90,111.97,157.50,160.10,99.90,7.67,-1.46
2026-04-28 14:52:00,2026-04-28 14:52:59,Q08,481.00,120.70,56.40,57.70,99.90,8.10,-0.51,480.00,115.00,54.50,55.20,99.90,8.60,-0.46,479.50,114.80,53.50,54.60,99.90,7.50,-0.40,480.17,116.83,164.40,167.50,99.90,8.07,-1.37
2026-04-28 14:53:00,2026-04-28 14:53:59,Q08,480.40,115.60,54.50,55.20,99.90,7.00,-0.43,479.60,111.70,52.50,53.20,99.90,7.90,-0.51,480.80,109.30,51.50,52.30,99.90,6.70,-0.74,480.27,112.20,158.50,160.70,99.90,7.20,-1.69
2026-04-28 14:54:00,2026-04-28 14:54:59,Q08,480.60,119.00,56.40,57.10,99.90,7.40,-0.43,481.40,113.00,53.50,54.40,99.90,7.60,-0.60,479.50,115.60,54.50,55.10,99.90,6.60,-0.31,480.50,115.87,164.40,166.60,99.90,7.20,-1.34
2026-04-28 14:55:00,2026-04-28 14:55:59,Q08,481.00,109.80,51.50,52.40,99.90,7.40,-0.54,480.70,107.90,50.50,51.40,99.90,8.00,-0.57,478.60,104.20,48.50,49.70,99.90,7.30,0.20,480.10,107.30,150.50,153.50,99.90,7.57,-0.91
2026-04-28 14:56:00,2026-04-28 14:56:59,Q08,480.30,122.20,57.40,58.60,99.90,7.10,-0.31,479.50,118.60,55.40,56.50,99.90,7.50,-0.46,480.60,116.10,54.50,55.70,99.90,7.10,-0.23,480.13,118.97,167.30,170.80,99.90,7.23,-1.00
2026-04-28 14:57:00,2026-04-28 14:57:59,Q08,482.00,115.70,54.50,55.40,99.90,6.70,-0.54,480.10,112.30,52.50,53.80,99.90,7.70,-0.43,479.60,110.70,51.50,52.70,99.90,6.90,0.03,480.57,112.90,158.50,161.90,99.90,7.10,-0.94
2026-04-28 14:58:00,2026-04-28 14:58:59,Q08,480.50,116.10,54.50,55.70,99.90,7.10,-0.31,480.00,112.00,52.50,53.80,99.90,8.20,-0.46,481.10,110.00,51.50,52.90,99.90,6.70,0.06,480.53,112.70,158.50,162.40,99.90,7.33,-0.71
2026-04-28 14:59:00,2026-04-28 14:59:59,Q08,482.00,114.50,53.50,54.90,99.90,7.10,-0.54,480.10,109.80,51.50,52.30,99.90,7.70,-0.46,479.10,109.20,51.50,52.20,99.90,6.80,0.11,480.40,111.17,156.50,159.40,99.90,7.20,-0.89
2026-04-28 15:00:00,2026-04-28 15:00:59,Q08,480.50,117.30,55.40,56.20,99.90,7.50,-0.40,479.50,110.70,51.50,52.70,99.90,7.40,-0.46,480.50,110.20,51.50,52.80,99.90,7.00,-0.57,480.17,112.73,158.40,161.70,99.90,7.30,-1.43
2026-04-28 15:01:00,2026-04-28 15:01:59,Q08,481.90,116.60,54.50,55.80,99.90,6.90,-0.51,479.70,113.10,53.50,54.10,99.90,7.40,-0.43,479.60,110.40,51.50,52.70,99.90,7.00,0.17,480.40,113.37,159.50,162.60,99.90,7.10,-0.77
2026-04-28 15:02:00,2026-04-28 15:02:59,Q08,480.50,117.70,55.40,56.20,99.90,6.80,-0.37,480.90,114.00,53.50,54.70,99.90,7.30,-0.57,480.00,113.40,53.50,54.20,99.90,6.40,0.03,480.47,115.03,162.40,165.10,99.90,6.83,-0.91
2026-04-28 15:03:00,2026-04-28 15:03:59,Q08,482.00,114.80,53.50,54.90,99.90,7.80,-0.51,480.10,111.20,52.50,53.30,99.90,8.30,-0.43,480.10,110.90,51.50,52.80,99.90,7.80,0.26,480.73,112.30,157.50,161.00,99.90,7.97,-0.69
2026-04-28 15:04:00,2026-04-28 15:04:59,Q08,482.10,112.90,52.50,54.00,99.90,7.90,-0.40,481.00,106.90,49.50,51.00,99.90,8.20,-0.43,482.00,106.70,50.50,51.10,99.90,7.90,-0.69,481.70,108.83,152.50,156.10,99.90,8.00,-1.51
2026-04-28 15:05:00,2026-04-28 15:05:59,Q08,482.60,116.50,54.50,55.90,99.90,8.50,-0.49,480.60,111.50,52.50,53.30,99.90,8.80,-0.40,481.20,110.50,51.50,52.90,99.90,7.90,-0.03,481.47,112.83,158.50,162.10,99.90,8.40,-0.91
2026-04-28 15:06:00,2026-04-28 15:06:59,Q08,482.50,97.30,45.50,46.80,99.90,8.20,-0.49,481.00,97.20,45.50,46.70,99.90,8.60,-0.46,480.20,96.00,45.50,46.10,99.90,8.00,0.34,481.23,96.83,136.50,139.60,99.90,8.27,-0.60
2026-04-28 15:07:00,2026-04-28 15:07:59,Q08,481.00,115.60,54.50,55.30,99.90,9.00,-0.31,481.80,110.30,51.50,52.90,99.90,8.70,-0.54,481.40,109.70,51.50,52.40,99.90,8.20,-0.71,481.40,111.87,157.50,160.60,99.90,8.63,-1.57
2026-04-28 15:08:00,2026-04-28 15:08:59,Q08,481.00,113.70,53.50,54.40,99.90,8.40,-0.46,482.00,111.50,52.50,53.50,99.90,9.30,-0.57,479.80,110.20,52.00,52.70,100.00,8.00,0.00,480.93,111.80,158.00,160.60,99.93,8.57,-1.03
2026-04-28 15:09:00,2026-04-28 15:09:59,Q08,481.30,116.00,54.50,55.80,99.90,9.10,-0.49,482.10,111.80,52.50,53.50,99.90,8.80,-0.57,479.90,110.60,51.50,52.70,99.90,9.10,0.26,481.10,112.80,158.50,162.00,99.90,9.00,-0.80
2026-04-28 15:10:00,2026-04-28 15:10:59,Q08,480.70,114.20,53.50,54.70,99.90,8.20,-0.29,482.20,110.30,52.50,53.00,99.90,8.70,-0.63,481.20,109.30,51.50,52.40,99.90,7.80,-0.11,481.37,111.27,157.50,160.10,99.90,8.23,-1.03
2026-04-28 15:11:00,2026-04-28 15:11:59,Q08,482.70,111.60,52.50,53.50,99.90,9.20,-0.54,481.20,104.00,49.50,50.00,99.90,10.10,-0.46,480.30,103.10,48.50,49.40,99.90,9.20,-0.83,481.40,106.23,150.50,152.90,99.90,9.50,-1.83
2026-04-28 15:12:00,2026-04-28 15:12:59,Q08,481.10,121.50,57.40,58.20,99.90,8.80,-0.31,481.60,116.80,54.50,55.80,99.90,9.20,-0.57,481.60,116.30,54.50,55.80,99.90,8.00,-0.20,481.43,118.20,166.40,169.80,99.90,8.67,-1.09
2026-04-28 15:13:00,2026-04-28 15:13:59,Q08,482.60,114.40,53.50,54.90,99.90,8.40,-0.51,481.50,108.80,50.50,51.90,99.90,9.20,-0.51,480.60,109.70,51.50,52.30,99.90,8.30,-0.29,481.57,110.97,155.50,159.10,99.90,8.63,-1.31
2026-04-28 15:14:00,2026-04-28 15:14:59,Q08,482.30,114.40,53.50,54.90,99.90,7.70,-0.46,482.10,105.20,49.50,50.60,99.90,9.30,-0.54,480.50,107.80,50.50,51.40,99.90,7.70,-0.89,481.63,109.13,153.50,156.90,99.90,8.23,-1.89
2026-04-28 15:15:00,2026-04-28 15:15:59,Q08,481.70,113.10,53.50,54.40,99.90,8.70,-0.40,480.80,108.50,50.50,51.80,99.90,9.10,-0.46,482.10,108.10,51.50,52.10,99.90,8.10,-0.66,481.53,109.90,155.50,158.30,99.90,8.63,-1.51
2026-04-28 15:16:00,2026-04-28 15:16:59,Q08,482.40,117.60,55.40,56.40,99.90,8.60,-0.51,482.10,110.40,52.50,53.00,99.90,8.80,-0.57,480.70,111.30,52.50,53.30,99.90,8.20,-0.91,481.73,113.10,160.40,162.70,99.90,8.53,-2.00
2026-04-28 15:17:00,2026-04-28 15:17:59,Q08,481.60,110.50,51.50,52.90,99.90,9.10,-0.43,481.60,107.20,50.50,51.50,99.90,9.50,-0.49,482.30,106.80,50.50,51.10,99.90,8.90,-0.23,481.83,108.17,152.50,155.50,99.90,9.17,-1.14
2026-04-28 15:18:00,2026-04-28 15:18:59,Q08,483.10,122.60,57.40,58.90,99.90,8.60,-0.51,481.20,117.60,55.40,56.30,99.90,9.70,-0.43,481.80,116.30,54.50,55.80,99.90,9.00,-0.60,482.03,118.83,167.30,171.00,99.90,9.10,-1.54
2026-04-28 15:19:00,2026-04-28 15:19:59,Q08,481.40,106.00,49.50,51.00,99.90,8.90,-0.31,481.80,100.30,47.50,48.10,99.90,9.30,-0.57,482.50,101.60,47.50,48.70,99.90,8.60,-0.66,481.90,102.63,144.50,147.80,99.90,8.93,-1.54
2026-04-28 15:20:00,2026-04-28 15:20:59,Q08,483.10,107.00,50.50,51.70,99.90,8.80,-0.51,481.00,100.70,47.50,48.10,99.90,9.00,-0.43,481.70,103.70,48.50,49.50,99.90,8.30,-0.34,481.93,103.80,146.50,149.30,99.90,8.70,-1.29
2026-04-28 15:21:00,2026-04-28 15:21:59,Q08,482.30,103.20,48.50,49.60,99.90,8.50,-0.40,480.70,99.90,46.50,47.50,99.90,9.60,-0.46,482.30,98.00,46.50,47.20,99.90,8.30,-0.46,481.77,100.37,141.50,144.30,99.90,8.80,-1.31
2026-04-28 15:22:00,2026-04-28 15:22:59,Q08,482.20,110.90,52.50,53.00,99.90,8.30,-0.40,481.40,103.60,48.50,49.50,99.90,8.80,-0.49,482.60,104.30,49.50,50.10,99.90,8.10,-0.43,482.07,106.27,150.50,152.60,99.90,8.40,-1.31
2026-04-28 15:23:00,2026-04-28 15:23:59,Q08,482.00,142.10,67.30,68.40,99.90,7.70,0.00,481.40,143.40,67.30,68.80,99.90,7.40,-0.29,482.00,138.10,65.30,66.50,99.90,7.70,1.37,481.80,141.20,199.90,203.70,99.90,7.60,1.09
2026-04-28 15:24:00,2026-04-28 15:24:59,Q08,483.30,106.60,50.50,51.20,99.90,8.10,-0.54,481.30,102.30,48.50,49.10,99.90,8.90,-0.49,480.90,101.10,47.50,48.50,99.90,8.70,-0.40,481.83,103.33,146.50,148.80,99.90,8.57,-1.43
2026-04-28 15:25:00,2026-04-28 15:25:59,Q08,482.00,103.90,48.50,49.60,99.90,8.80,-0.34,481.90,100.80,47.50,48.10,99.90,9.20,-0.51,482.40,99.90,46.50,47.70,99.90,8.40,-0.09,482.10,101.53,142.50,145.40,99.90,8.80,-0.94
2026-04-28 15:26:00,2026-04-28 15:26:59,Q08,482.10,112.00,52.50,54.00,99.90,8.10,-0.37,482.30,107.20,50.50,51.60,99.90,8.60,-0.54,482.30,104.90,49.50,50.10,99.90,8.50,-0.29,482.23,108.03,152.50,155.70,99.90,8.40,-1.20
2026-04-28 15:27:00,2026-04-28 15:27:59,Q08,484.30,114.00,54.50,55.20,99.90,8.70,-0.51,481.90,107.80,50.50,51.50,99.90,9.10,-0.43,482.20,106.60,50.50,51.10,99.90,8.80,-0.34,482.80,109.47,155.50,157.80,99.90,8.87,-1.29
2026-04-28 15:28:00,2026-04-28 15:28:59,Q08,483.50,116.90,55.40,56.00,99.90,8.20,-0.54,482.10,114.90,53.50,54.90,99.90,8.00,-0.49,480.90,111.70,52.50,53.30,99.90,7.20,0.03,482.17,114.50,161.40,164.20,99.90,7.80,-1.00
2026-04-28 15:29:00,2026-04-28 15:29:59,Q08,482.40,113.10,53.50,54.50,99.90,8.20,-0.43,482.80,108.30,51.50,52.10,99.90,8.70,-0.57,480.80,106.80,49.50,50.90,99.90,8.50,-0.06,482.00,109.40,154.50,157.50,99.90,8.47,-1.06
2026-04-28 15:30:00,2026-04-28 15:30:59,Q08,483.20,115.00,54.50,55.50,99.90,7.50,-0.54,482.20,111.30,52.50,53.50,99.90,9.00,-0.51,480.60,110.40,51.50,52.80,99.90,7.70,-0.17,482.00,112.23,158.50,161.80,99.90,8.07,-1.23
2026-04-28 15:31:00,2026-04-28 15:31:59,Q08,481.80,120.40,56.40,57.70,99.90,8.00,-0.31,482.60,117.40,55.40,56.40,99.90,8.30,-0.60,482.10,115.50,54.50,55.40,99.90,7.50,0.09,482.17,117.77,166.30,169.50,99.90,7.93,-0.83
2026-04-28 15:32:00,2026-04-28 15:32:59,Q08,482.50,117.50,55.40,56.40,99.90,6.80,-0.46,483.00,112.20,53.50,54.10,99.90,7.60,-0.60,480.80,111.20,52.50,53.30,99.90,7.30,0.09,482.10,113.63,161.40,163.80,99.90,7.23,-0.97
