Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-28 15:33:00,2026-04-28 15:33:59,Q08,482.40,117.90,55.40,56.40,99.90,8.50,-0.31,481.40,112.50,52.50,53.90,99.90,8.80,-0.43,482.30,115.50,54.50,55.40,99.90,7.80,-0.06,482.03,115.30,162.40,165.70,99.90,8.37,-0.80
2026-04-28 15:34:00,2026-04-28 15:34:59,Q08,482.80,113.40,53.50,54.50,99.90,8.90,-0.40,481.20,110.10,51.50,52.90,99.90,8.20,-0.43,482.00,110.50,52.50,53.00,99.90,8.40,0.03,482.00,111.33,157.50,160.40,99.90,8.50,-0.80
2026-04-28 15:35:00,2026-04-28 15:35:59,Q08,482.90,123.70,58.40,59.30,99.90,7.50,-0.43,481.40,119.20,56.40,57.20,99.90,8.30,-0.46,481.60,117.50,55.40,56.30,99.90,7.80,-0.03,481.97,120.13,170.20,172.80,99.90,7.87,-0.91
2026-04-28 15:36:00,2026-04-28 15:36:59,Q08,481.90,116.30,54.50,55.80,99.90,7.90,-0.34,481.40,107.10,50.50,51.50,99.90,8.40,-0.51,482.20,109.70,51.50,52.50,99.90,7.70,-1.00,481.83,111.03,156.50,159.80,99.90,8.00,-1.86
2026-04-28 15:37:00,2026-04-28 15:37:59,Q08,482.50,118.20,55.40,56.90,99.90,8.00,-0.43,482.90,111.80,52.50,53.50,99.90,8.00,-0.63,481.30,110.80,51.50,52.90,99.90,7.60,0.09,482.23,113.60,159.40,163.30,99.90,7.87,-0.97
2026-04-28 15:38:00,2026-04-28 15:38:59,Q08,482.90,117.50,55.40,56.40,99.90,7.70,-0.49,481.20,112.90,52.50,53.90,99.90,8.90,-0.43,481.90,113.20,53.50,54.40,99.90,7.90,-0.37,482.00,114.53,161.40,164.70,99.90,8.17,-1.29
2026-04-28 15:39:00,2026-04-28 15:39:59,Q08,482.30,123.60,58.40,59.30,99.90,8.00,-0.37,481.00,120.40,56.40,57.70,99.90,8.00,-0.43,481.80,118.50,55.40,56.80,99.90,7.50,-0.03,481.70,120.83,170.20,173.80,99.90,7.83,-0.83
2026-04-28 15:40:00,2026-04-28 15:40:59,Q08,482.90,120.10,56.40,57.80,99.90,8.30,-0.57,481.50,114.20,53.50,54.80,99.90,9.30,-0.49,480.50,113.00,53.50,54.20,99.90,8.20,-0.17,481.63,115.77,163.40,166.80,99.90,8.60,-1.23
2026-04-28 15:41:00,2026-04-28 15:41:59,Q08,481.20,109.70,51.50,52.40,99.90,7.80,-0.31,480.80,100.80,47.50,48.00,99.90,9.20,-0.51,481.90,103.20,48.50,49.50,99.90,8.10,-1.14,481.30,104.57,147.50,149.90,99.90,8.37,-1.97
2026-04-28 15:42:00,2026-04-28 15:42:59,Q08,482.10,121.00,57.40,58.30,99.90,8.60,-0.40,480.80,114.40,53.50,54.70,99.90,9.30,-0.43,481.90,112.90,52.50,53.90,99.90,8.70,-0.37,481.60,116.10,163.40,166.90,99.90,8.87,-1.20
2026-04-28 15:43:00,2026-04-28 15:43:59,Q08,481.90,102.90,48.50,49.10,99.90,7.20,-0.43,480.80,98.00,46.50,47.00,99.90,8.00,-0.46,481.90,98.50,46.50,47.10,99.90,7.60,0.00,481.53,99.80,141.50,143.20,99.90,7.60,-0.89
2026-04-28 15:44:00,2026-04-28 15:44:59,Q08,482.90,105.90,49.50,50.60,99.90,8.50,-0.46,480.90,98.10,46.50,47.00,99.90,8.70,-0.43,481.30,97.30,45.50,46.70,99.90,8.80,-0.94,481.70,100.43,141.50,144.30,99.90,8.67,-1.83
2026-04-28 15:45:00,2026-04-28 15:45:59,Q08,481.20,113.70,53.50,54.40,99.90,7.80,-0.40,482.40,110.10,52.50,53.00,99.90,8.00,-0.63,480.50,108.60,50.50,51.80,99.90,7.50,0.14,481.37,110.80,156.50,159.20,99.90,7.77,-0.89
2026-04-28 15:46:00,2026-04-28 15:46:59,Q08,481.80,124.90,58.40,59.60,99.90,8.90,-0.46,482.50,118.40,55.40,56.90,99.90,9.30,-0.60,480.70,117.40,55.40,56.20,99.90,9.00,-0.11,481.67,120.23,169.20,172.70,99.90,9.07,-1.17
2026-04-28 15:47:00,2026-04-28 15:47:59,Q08,482.50,111.00,52.50,53.50,99.90,7.80,-0.40,481.70,106.50,49.50,51.00,99.90,7.90,-0.46,482.00,104.30,49.50,50.10,99.90,8.20,0.11,482.07,107.27,151.50,154.60,99.90,7.97,-0.74
2026-04-28 15:48:00,2026-04-28 15:48:59,Q08,481.50,116.30,54.50,55.80,99.90,8.50,-0.37,482.30,112.70,52.50,54.00,99.90,9.00,-0.57,481.10,113.00,53.50,54.40,99.90,8.40,-0.80,481.63,114.00,160.50,164.20,99.90,8.63,-1.74
2026-04-28 15:49:00,2026-04-28 15:49:59,Q08,481.50,109.20,51.50,52.40,99.90,8.70,-0.37,482.70,104.60,49.50,50.10,99.90,9.30,-0.60,481.00,103.80,48.50,49.50,99.90,9.20,-0.14,481.73,105.87,149.50,152.00,99.90,9.07,-1.11
2026-04-28 15:50:00,2026-04-28 15:50:59,Q08,481.60,119.00,56.40,57.20,99.90,8.20,-0.40,481.00,113.10,53.50,54.40,99.90,9.10,-0.49,481.80,114.20,53.50,54.80,99.90,8.50,0.00,481.47,115.43,163.40,166.40,99.90,8.60,-0.89
2026-04-28 15:51:00,2026-04-28 15:51:59,Q08,482.90,110.40,52.50,53.00,99.90,8.20,-0.54,481.70,103.30,48.50,49.50,99.90,9.20,-0.54,480.20,104.50,48.50,49.90,99.90,8.40,-0.83,481.60,106.07,149.50,152.40,99.90,8.60,-1.91
2026-04-28 15:52:00,2026-04-28 15:52:59,Q08,481.40,122.30,57.40,58.70,99.90,8.60,-0.37,482.90,116.00,54.50,55.90,99.90,9.00,-0.63,481.00,116.20,54.50,55.80,99.90,8.60,-0.03,481.77,118.17,166.40,170.40,99.90,8.73,-1.03
2026-04-28 15:53:00,2026-04-28 15:53:59,Q08,483.40,111.70,52.50,53.60,99.90,8.50,-0.57,481.00,107.30,50.50,51.50,99.90,8.80,-0.43,480.70,106.90,49.50,50.90,99.90,8.20,0.14,481.70,108.63,152.50,156.00,99.90,8.50,-0.86
2026-04-28 15:54:00,2026-04-28 15:54:59,Q08,482.60,121.50,57.40,58.30,99.90,6.90,-0.57,481.00,115.60,54.50,55.30,99.90,7.80,-0.51,479.40,113.40,53.50,54.10,99.90,7.80,-0.23,481.00,116.83,165.40,167.70,99.90,7.50,-1.31
2026-04-28 15:55:00,2026-04-28 15:55:59,Q08,481.10,113.30,53.50,54.40,99.90,7.00,-0.46,479.30,110.20,51.50,52.70,99.90,7.50,-0.46,480.40,108.50,50.50,51.80,99.90,7.00,-0.17,480.27,110.67,155.50,158.90,99.90,7.17,-1.09
2026-04-28 15:56:00,2026-04-28 15:56:59,Q08,482.10,117.40,55.40,56.40,99.90,7.30,-0.46,479.90,113.30,53.50,54.10,99.90,8.00,-0.43,480.50,111.10,52.50,53.30,99.90,7.40,-0.23,480.83,113.93,161.40,163.80,99.90,7.57,-1.11
2026-04-28 15:57:00,2026-04-28 15:57:59,Q08,482.10,114.60,53.50,54.90,99.90,8.30,-0.51,480.40,111.40,52.50,53.30,99.90,7.90,-0.51,478.70,109.80,51.50,52.10,99.90,7.80,0.00,480.40,111.93,157.50,160.30,99.90,8.00,-1.03
2026-04-28 15:58:00,2026-04-28 15:58:59,Q08,481.20,121.90,57.40,58.20,99.90,7.40,-0.51,481.00,116.80,54.50,55.80,99.90,6.90,-0.57,478.60,114.50,53.50,54.50,99.90,7.00,-0.23,480.27,117.73,165.40,168.50,99.90,7.10,-1.31
2026-04-28 15:59:00,2026-04-28 15:59:59,Q08,480.30,117.90,55.40,56.20,99.90,7.50,-0.43,479.90,112.90,52.50,53.60,99.90,8.60,-0.51,480.70,110.50,51.50,52.80,99.90,7.30,0.03,480.30,113.77,159.40,162.60,99.90,7.80,-0.91
2026-04-28 16:00:00,2026-04-28 16:00:59,Q08,481.50,106.80,49.50,51.00,99.90,6.90,-0.51,480.20,103.20,48.50,49.40,99.90,6.70,-0.49,478.70,101.30,47.50,48.30,99.90,6.60,0.11,480.13,103.77,145.50,148.70,99.90,6.73,-0.89
2026-04-28 16:01:00,2026-04-28 16:01:59,Q08,479.90,109.00,51.50,52.20,99.90,7.50,-0.34,479.80,106.60,49.50,50.80,99.90,7.50,-0.51,480.10,104.20,48.50,49.90,99.90,7.40,0.03,479.93,106.60,149.50,152.90,99.90,7.47,-0.83
2026-04-28 16:02:00,2026-04-28 16:02:59,Q08,480.30,113.50,53.50,54.20,99.90,8.00,-0.43,480.80,108.10,50.50,51.80,99.90,8.20,-0.60,478.60,108.50,50.50,51.60,99.90,7.50,0.11,479.90,110.03,154.50,157.60,99.90,7.90,-0.91
2026-04-28 16:03:00,2026-04-28 16:03:59,Q08,480.10,99.00,46.50,47.50,99.90,7.60,-0.40,479.20,96.00,44.50,46.00,99.90,8.20,-0.49,480.20,92.50,43.60,44.20,99.90,7.10,0.17,479.83,95.83,134.60,137.70,99.90,7.63,-0.71
2026-04-28 16:04:00,2026-04-28 16:04:59,Q08,481.20,106.80,49.50,51.00,99.90,6.60,-0.49,479.00,102.70,47.50,48.90,99.90,7.00,-0.43,479.10,102.20,47.50,48.90,99.90,6.80,0.29,479.77,103.90,144.50,148.80,99.90,6.80,-0.63
2026-04-28 16:05:00,2026-04-28 16:05:59,Q08,479.50,98.80,45.50,46.90,99.90,7.70,-0.29,480.50,94.80,44.50,45.10,99.90,8.30,-0.54,479.80,93.30,43.60,44.50,99.90,7.50,0.31,479.93,95.63,133.60,136.50,99.90,7.83,-0.51
2026-04-28 16:06:00,2026-04-28 16:06:59,Q08,481.80,109.20,51.50,52.40,99.90,6.90,-0.51,479.40,105.80,49.50,50.30,99.90,7.20,-0.40,478.70,106.20,49.50,50.70,99.90,6.60,0.31,479.97,107.07,150.50,153.40,99.90,6.90,-0.60
2026-04-28 16:07:00,2026-04-28 16:07:59,Q08,481.40,99.10,46.50,47.60,99.90,7.80,-0.54,479.90,101.20,47.50,48.40,99.90,8.40,-0.49,478.50,99.40,46.50,47.30,99.90,7.70,0.69,479.93,99.90,140.50,143.30,99.90,7.97,-0.34
2026-04-28 16:08:00,2026-04-28 16:08:59,Q08,480.30,124.50,58.40,59.50,99.90,7.00,-0.46,480.20,119.20,56.40,57.10,99.90,7.00,-0.63,477.90,117.20,54.50,55.80,99.90,6.90,0.34,479.47,120.30,169.30,172.40,99.90,6.97,-0.74
2026-04-28 16:09:00,2026-04-28 16:09:59,Q08,480.60,100.00,47.50,48.00,99.90,7.80,-0.40,480.20,98.80,46.50,47.00,99.90,7.50,-0.54,478.20,95.90,44.50,45.40,99.90,7.30,0.46,479.67,98.23,138.50,140.40,99.90,7.53,-0.49
2026-04-28 16:10:00,2026-04-28 16:10:59,Q08,480.40,92.60,43.60,44.20,99.90,7.40,-0.40,479.70,91.80,42.60,43.60,99.90,6.90,-0.54,479.60,90.70,42.60,43.10,99.90,7.70,0.66,479.90,91.70,128.80,130.90,99.90,7.33,-0.29
2026-04-28 16:11:00,2026-04-28 16:11:59,Q08,481.40,101.10,47.50,48.60,99.90,7.10,-0.49,479.80,96.30,44.50,46.00,99.90,7.70,-0.46,478.90,96.10,44.50,45.90,99.90,7.10,0.11,480.03,97.83,136.50,140.50,99.90,7.30,-0.83
2026-04-28 16:12:00,2026-04-28 16:12:59,Q08,481.10,119.30,56.40,57.20,99.90,7.00,-0.51,479.10,118.30,55.40,56.50,99.90,7.30,-0.46,478.90,115.10,53.50,55.00,99.90,7.40,0.46,479.70,117.57,165.30,168.70,99.90,7.23,-0.51
2026-04-28 16:13:00,2026-04-28 16:13:59,Q08,480.20,118.30,55.40,56.60,99.90,7.70,-0.43,478.70,114.60,53.50,54.50,99.90,7.70,-0.46,479.40,113.10,53.50,54.10,99.90,7.50,0.23,479.43,115.33,162.40,165.20,99.90,7.63,-0.66
2026-04-28 16:14:00,2026-04-28 16:14:59,Q08,479.20,117.80,55.40,56.00,99.90,7.80,-0.37,478.40,115.80,53.50,55.00,99.90,8.20,-0.49,479.40,116.50,54.50,55.60,99.90,7.30,0.20,479.00,116.70,163.40,166.60,99.90,7.77,-0.66
2026-04-28 16:15:00,2026-04-28 16:15:59,Q08,480.80,107.90,50.50,51.40,99.90,6.50,-0.51,479.20,104.50,48.50,49.80,99.90,8.00,-0.49,477.80,103.30,48.50,49.10,99.90,7.80,0.03,479.27,105.23,147.50,150.30,99.90,7.43,-0.97
2026-04-28 16:16:00,2026-04-28 16:16:59,Q08,479.70,114.70,53.50,54.60,99.90,7.10,-0.43,480.40,114.00,53.50,54.70,99.90,7.60,-0.60,478.00,112.20,52.50,53.50,99.90,6.90,0.40,479.37,113.63,159.50,162.80,99.90,7.20,-0.63
2026-04-28 16:17:00,2026-04-28 16:17:59,Q08,479.20,114.20,53.50,54.60,99.90,6.70,-0.37,480.10,110.40,51.50,52.80,99.90,8.10,-0.60,478.40,110.20,51.50,52.60,99.90,7.40,0.11,479.23,111.60,156.50,160.00,99.90,7.40,-0.86
2026-04-28 16:18:00,2026-04-28 16:18:59,Q08,480.50,111.10,52.50,53.30,99.90,8.10,-0.40,479.70,108.60,50.50,51.70,99.90,8.40,-0.46,480.70,108.30,50.50,51.80,99.90,7.30,-0.03,480.30,109.33,153.50,156.80,99.90,7.93,-0.89
2026-04-28 16:19:00,2026-04-28 16:19:59,Q08,480.00,113.80,53.50,54.20,99.90,8.40,-0.37,480.90,108.20,50.50,51.80,99.90,10.10,-0.57,480.60,107.70,50.50,51.40,99.90,8.50,-0.86,480.50,109.90,154.50,157.40,99.90,9.00,-1.80
2026-04-28 16:20:00,2026-04-28 16:20:59,Q08,481.00,113.80,53.50,54.40,99.90,7.90,-0.51,480.60,112.20,52.50,53.80,99.90,8.10,-0.51,478.80,109.60,51.50,52.10,99.90,8.00,0.00,480.13,111.87,157.50,160.30,99.90,8.00,-1.03
2026-04-28 16:21:00,2026-04-28 16:21:59,Q08,481.00,115.90,54.50,55.30,99.90,8.20,-0.49,480.10,111.00,52.50,53.30,99.90,8.40,-0.49,479.10,112.90,52.50,53.60,99.90,7.80,0.23,480.07,113.27,159.50,162.20,99.90,8.13,-0.74
2026-04-28 16:22:00,2026-04-28 16:22:59,Q08,480.30,113.70,53.50,54.20,99.90,8.00,-0.34,479.60,106.80,49.50,50.80,99.90,9.00,-0.46,480.70,105.00,49.50,50.40,99.90,7.90,-0.77,480.20,108.50,152.50,155.40,99.90,8.30,-1.57
2026-04-28 16:23:00,2026-04-28 16:23:59,Q08,479.70,123.70,57.40,58.90,99.90,8.10,-0.31,479.90,117.10,55.40,56.00,99.90,8.20,-0.51,480.50,117.40,55.40,56.20,99.90,7.40,-0.26,480.03,119.40,168.20,171.10,99.90,7.90,-1.09
2026-04-28 16:24:00,2026-04-28 16:24:59,Q08,480.10,111.00,52.50,53.30,99.90,8.20,-0.31,480.90,105.80,49.50,50.40,99.90,8.90,-0.60,480.70,104.70,48.50,49.90,99.90,7.80,-0.06,480.57,107.17,150.50,153.60,99.90,8.30,-0.97
2026-04-28 16:25:00,2026-04-28 16:25:59,Q08,479.80,118.40,55.40,56.50,99.90,7.80,-0.34,480.30,115.00,54.50,55.20,99.90,8.50,-0.57,480.40,114.40,53.50,54.70,99.90,8.30,-0.20,480.17,115.93,163.40,166.40,99.90,8.20,-1.11
2026-04-28 16:26:00,2026-04-28 16:26:59,Q08,481.90,108.00,50.50,51.90,99.90,7.10,-0.57,480.40,104.60,48.50,49.90,99.90,7.70,-0.49,479.40,101.80,47.50,48.40,99.90,8.00,0.00,480.57,104.80,146.50,150.20,99.90,7.60,-1.06
2026-04-28 16:27:00,2026-04-28 16:27:59,Q08,480.90,117.10,55.40,56.20,99.90,8.50,-0.51,480.70,115.70,54.50,55.20,99.90,8.20,-0.54,478.70,112.60,52.50,53.50,99.90,7.70,0.14,480.10,115.13,162.40,164.90,99.90,8.13,-0.91
2026-04-28 16:28:00,2026-04-28 16:28:59,Q08,481.20,105.40,49.50,50.50,99.90,8.60,-0.46,479.50,104.70,48.50,49.80,99.90,9.00,-0.40,480.70,102.00,47.50,49.00,99.90,7.90,-0.17,480.47,104.03,145.50,149.30,99.90,8.50,-1.03
2026-04-28 16:29:00,2026-04-28 16:29:59,Q08,479.40,116.20,54.50,55.60,99.90,9.30,-0.37,481.10,113.30,53.50,54.40,99.90,8.80,-0.66,479.80,111.70,52.50,53.20,99.90,8.20,0.40,480.10,113.73,160.50,163.20,99.90,8.77,-0.63
2026-04-28 16:30:00,2026-04-28 16:30:59,Q08,480.40,107.30,50.50,51.40,99.90,8.30,-0.43,480.00,106.80,49.50,50.90,99.90,8.10,-0.51,480.20,103.70,48.50,49.40,99.90,7.90,0.06,480.20,105.93,148.50,151.70,99.90,8.10,-0.89
2026-04-28 16:31:00,2026-04-28 16:31:59,Q08,480.20,114.10,53.50,54.70,99.90,7.80,-0.40,481.00,110.10,51.50,52.90,99.90,8.10,-0.57,479.60,108.10,50.50,51.70,99.90,7.20,-0.29,480.27,110.77,155.50,159.30,99.90,7.70,-1.26
2026-04-28 16:32:00,2026-04-28 16:32:59,Q08,479.70,105.40,49.50,50.30,99.90,8.40,-0.37,480.30,104.90,48.50,49.90,99.90,8.40,-0.57,479.70,102.60,47.50,48.90,99.90,8.60,0.37,479.90,104.30,145.50,149.10,99.90,8.47,-0.57
2026-04-28 16:33:00,2026-04-28 16:33:59,Q08,479.70,117.80,55.40,56.00,99.90,8.80,-0.37,479.50,112.70,52.50,53.60,99.90,9.50,-0.54,480.30,113.80,53.50,54.20,99.90,8.50,0.03,479.83,114.77,161.40,163.80,99.90,8.93,-0.89
2026-04-28 16:34:00,2026-04-28 16:34:59,Q08,481.10,112.10,52.50,53.90,99.90,8.40,-0.54,480.50,109.30,51.50,52.30,99.90,8.40,-0.57,478.60,106.70,49.50,50.70,99.90,8.10,0.20,480.07,109.37,153.50,156.90,99.90,8.30,-0.91
2026-04-28 16:35:00,2026-04-28 16:35:59,Q08,480.70,114.20,53.50,54.70,99.90,8.40,-0.49,480.80,113.00,53.50,54.20,99.90,8.10,-0.60,478.60,112.00,52.50,53.50,99.90,7.60,0.31,480.03,113.07,159.50,162.40,99.90,8.03,-0.77
2026-04-28 16:36:00,2026-04-28 16:36:59,Q08,480.30,108.30,50.50,51.80,99.90,8.20,-0.40,481.50,105.50,49.50,50.50,99.90,8.80,-0.63,479.50,102.30,47.50,48.90,99.90,8.40,0.03,480.43,105.37,147.50,151.20,99.90,8.47,-1.00
2026-04-28 16:37:00,2026-04-28 16:37:59,Q08,481.00,118.90,55.40,56.80,99.90,8.30,-0.49,481.30,114.80,53.50,54.80,99.90,8.30,-0.63,479.10,114.60,53.50,54.60,99.90,8.50,-0.03,480.47,116.10,162.40,166.20,99.90,8.37,-1.14
2026-04-28 16:38:00,2026-04-28 16:38:59,Q08,480.10,112.00,52.50,53.80,99.90,7.50,-0.37,481.20,111.20,52.50,53.40,99.90,8.30,-0.60,479.70,107.80,50.50,51.30,99.90,7.70,0.20,480.33,110.33,155.50,158.50,99.90,7.83,-0.77
2026-04-28 16:39:00,2026-04-28 16:39:59,Q08,480.90,124.40,58.40,59.50,99.90,7.70,-0.40,479.30,118.70,55.40,56.50,99.90,8.50,-0.40,480.20,114.30,53.50,54.70,99.90,7.70,-0.14,480.13,119.13,167.30,170.70,99.90,7.97,-0.94
2026-04-28 16:40:00,2026-04-28 16:40:59,Q08,481.00,111.00,52.50,53.40,99.90,8.20,-0.49,480.10,108.40,50.50,51.80,99.90,9.10,-0.49,478.90,108.30,50.50,51.60,99.90,8.40,0.37,480.00,109.23,153.50,156.80,99.90,8.57,-0.60
2026-04-28 16:41:00,2026-04-28 16:41:59,Q08,481.10,119.70,56.40,57.20,99.90,8.10,-0.46,480.70,113.20,53.50,54.20,99.90,8.40,-0.54,479.00,111.50,52.50,53.20,99.90,7.10,-0.69,480.27,114.80,162.40,164.60,99.90,7.87,-1.69
2026-04-28 16:42:00,2026-04-28 16:42:59,Q08,480.30,116.20,54.50,55.70,99.90,8.20,-0.43,479.10,112.90,52.50,53.60,99.90,8.60,-0.46,480.00,112.60,52.50,53.80,99.90,7.70,0.00,479.80,113.90,159.50,163.10,99.90,8.17,-0.89
2026-04-28 16:43:00,2026-04-28 16:43:59,Q08,479.80,123.70,57.40,58.90,99.90,8.50,-0.29,480.60,115.70,54.50,55.20,99.90,8.50,-0.51,480.50,117.80,55.40,56.20,99.90,7.50,-0.09,480.30,119.07,167.30,170.30,99.90,8.17,-0.89
2026-04-28 16:44:00,2026-04-28 16:44:59,Q08,480.90,112.70,52.50,53.80,99.90,8.00,-0.46,479.20,110.20,51.50,52.70,99.90,8.10,-0.40,479.70,109.40,51.50,52.20,99.90,7.90,0.03,479.93,110.77,155.50,158.70,99.90,8.00,-0.83
2026-04-28 16:45:00,2026-04-28 16:45:59,Q08,479.60,112.60,52.50,53.60,99.90,7.30,-0.34,479.50,105.10,49.50,50.30,99.90,8.40,-0.51,480.40,104.10,48.50,49.90,99.90,8.00,-0.74,479.83,107.27,150.50,153.80,99.90,7.90,-1.60
2026-04-28 16:46:00,2026-04-28 16:46:59,Q08,480.20,122.80,57.40,58.60,99.90,7.80,-0.46,480.70,119.10,56.40,57.10,99.90,8.10,-0.63,478.50,119.30,55.40,56.90,99.90,7.70,0.09,479.80,120.40,169.20,172.60,99.90,7.87,-1.00
2026-04-28 16:47:00,2026-04-28 16:47:59,Q08,479.40,109.80,51.50,52.20,99.90,8.10,-0.40,480.20,107.00,50.50,51.40,99.90,8.50,-0.54,479.90,105.40,49.50,50.30,99.90,7.50,0.06,479.83,107.40,151.50,153.90,99.90,8.03,-0.89
2026-04-28 16:48:00,2026-04-28 16:48:59,Q08,479.90,87.40,40.60,41.70,99.90,8.70,-0.37,480.40,84.30,39.60,40.30,99.90,9.60,-0.57,479.20,82.30,38.60,39.30,99.90,8.70,-0.17,479.83,84.67,118.80,121.30,99.90,9.00,-1.11
2026-04-28 16:49:00,2026-04-28 16:49:59,Q08,480.40,109.50,51.50,52.30,99.90,7.00,-0.43,479.80,105.60,49.50,50.30,99.90,7.00,-0.51,479.50,104.80,48.50,49.80,99.90,7.30,-0.03,479.90,106.63,149.50,152.40,99.90,7.10,-0.97
2026-04-28 16:50:00,2026-04-28 16:50:59,Q08,480.80,109.80,51.50,52.30,99.90,6.60,-0.51,479.00,104.20,48.50,49.80,99.90,7.80,-0.43,479.50,103.70,48.50,49.30,99.90,8.00,-0.17,479.77,105.90,148.50,151.40,99.90,7.47,-1.11
2026-04-28 16:51:00,2026-04-28 16:51:59,Q08,480.70,117.80,55.40,56.20,99.90,6.90,-0.51,480.50,113.30,53.50,54.20,99.90,7.80,-0.57,478.60,111.70,52.50,53.10,99.90,7.40,-0.37,479.93,114.27,161.40,163.50,99.90,7.37,-1.46
2026-04-28 16:52:00,2026-04-28 16:52:59,Q08,479.10,108.40,50.50,51.70,99.90,8.40,-0.29,479.80,102.30,47.50,48.90,99.90,9.00,-0.54,479.80,102.30,47.50,48.90,99.90,8.30,-0.43,479.57,104.33,145.50,149.50,99.90,8.57,-1.26
2026-04-28 16:53:00,2026-04-28 16:53:59,Q08,479.90,105.60,49.50,50.30,99.90,7.40,-0.49,478.30,100.70,46.50,47.80,99.90,8.50,-0.46,479.40,102.10,47.50,48.90,99.90,7.60,-0.31,479.20,102.80,143.50,147.00,99.90,7.83,-1.26
2026-04-28 16:54:00,2026-04-28 16:54:59,Q08,480.40,117.20,55.40,56.20,99.90,8.30,-0.54,479.20,109.20,51.50,52.20,99.90,8.70,-0.49,478.00,108.80,50.50,51.60,99.90,8.40,-0.83,479.20,111.73,157.40,160.00,99.90,8.47,-1.86
2026-04-28 16:55:00,2026-04-28 16:55:59,Q08,478.50,127.80,59.40,60.70,99.90,7.90,-0.31,479.90,120.60,56.40,57.50,99.90,8.10,-0.60,479.00,123.40,57.40,58.90,99.90,7.60,-0.86,479.13,123.93,173.20,177.10,99.90,7.87,-1.77
2026-04-28 16:56:00,2026-04-28 16:56:59,Q08,479.40,117.70,55.40,56.00,99.90,8.00,-0.37,478.30,112.80,52.50,53.50,99.90,8.70,-0.46,479.60,111.30,52.50,53.20,99.90,8.20,-0.80,479.10,113.93,160.40,162.70,99.90,8.30,-1.63
2026-04-28 16:57:00,2026-04-28 16:57:59,Q08,479.40,120.50,56.40,57.50,99.90,7.80,-0.43,480.60,115.60,54.50,55.20,99.90,8.20,-0.60,478.50,113.80,53.50,54.00,99.90,7.20,-0.51,479.50,116.63,164.40,166.70,99.90,7.73,-1.54
2026-04-28 16:58:00,2026-04-28 16:58:59,Q08,479.00,122.30,57.40,58.40,99.90,8.20,-0.34,479.10,115.10,54.50,55.10,99.90,9.00,-0.49,480.10,116.20,54.50,55.70,99.90,7.90,-1.17,479.40,117.87,166.40,169.20,99.90,8.37,-2.00
2026-04-28 16:59:00,2026-04-28 16:59:59,Q08,479.30,126.20,59.40,60.40,99.90,8.10,-0.40,480.30,118.40,55.40,56.60,99.90,8.70,-0.63,479.80,119.60,56.40,57.00,99.90,7.40,-0.74,479.80,121.40,171.20,174.00,99.90,8.07,-1.77
2026-04-28 17:00:00,2026-04-28 17:00:59,Q08,479.90,115.90,54.50,55.10,99.90,9.70,-0.43,479.10,109.60,51.50,52.20,99.90,9.30,-0.51,478.80,111.60,52.50,53.10,99.90,9.40,-0.60,479.27,112.37,158.50,160.40,99.90,9.47,-1.54
2026-04-28 17:01:00,2026-04-28 17:01:59,Q08,480.10,124.00,58.40,59.50,99.90,8.00,-0.51,479.50,116.70,54.50,55.60,99.90,9.00,-0.51,478.60,117.00,54.50,55.90,99.90,7.90,-0.74,479.40,119.23,167.40,171.00,99.90,8.30,-1.77
2026-04-28 17:02:00,2026-04-28 17:02:59,Q08,480.50,116.60,54.50,55.70,99.90,7.60,-0.54,479.20,113.00,53.50,54.10,99.90,9.00,-0.46,478.70,109.70,51.50,52.10,99.90,8.10,-0.06,479.47,113.10,159.50,161.90,99.90,8.23,-1.06
2026-04-28 17:03:00,2026-04-28 17:03:59,Q08,479.50,124.20,58.40,59.40,99.90,7.40,-0.37,480.90,117.00,55.40,56.20,99.90,8.60,-0.63,479.50,117.10,55.40,56.00,99.90,7.80,-0.63,479.97,119.43,169.20,171.60,99.90,7.93,-1.63
2026-04-28 17:04:00,2026-04-28 17:04:59,Q08,479.60,117.70,55.40,56.00,99.90,8.20,-0.40,478.80,111.20,52.50,53.10,99.90,9.40,-0.46,479.90,112.00,52.50,53.60,99.90,8.00,-0.46,479.43,113.63,160.40,162.70,99.90,8.53,-1.31
2026-04-28 17:05:00,2026-04-28 17:05:59,Q08,479.20,120.90,56.40,57.50,99.90,8.20,-0.34,479.70,116.30,54.50,55.60,99.90,8.70,-0.51,480.40,116.20,54.50,55.70,99.90,7.70,-0.51,479.77,117.80,165.40,168.80,99.90,8.20,-1.37
2026-04-28 17:06:00,2026-04-28 17:06:59,Q08,478.90,105.70,49.50,50.20,99.90,8.60,-0.37,478.50,100.60,46.50,47.80,99.90,9.20,-0.49,479.90,100.70,46.50,47.90,99.90,8.40,-0.09,479.10,102.33,142.50,145.90,99.90,8.73,-0.94
2026-04-28 17:07:00,2026-04-28 17:07:59,Q08,480.00,124.40,58.40,59.50,99.90,8.30,-0.49,480.20,120.20,56.40,57.60,99.90,9.30,-0.54,478.60,119.00,55.40,56.90,99.90,7.90,-0.51,479.60,121.20,170.20,174.00,99.90,8.50,-1.54
2026-04-28 17:08:00,2026-04-28 17:08:59,Q08,479.60,89.70,41.60,42.60,99.90,8.20,-0.43,478.60,86.90,40.60,41.10,99.90,8.80,-0.46,480.00,83.20,38.60,39.80,99.90,8.60,0.03,479.40,86.60,120.80,123.50,99.90,8.53,-0.86
2026-04-28 17:09:00,2026-04-28 17:09:59,Q08,480.30,106.30,49.50,50.90,99.90,8.20,-0.49,478.70,100.70,46.50,47.80,99.90,8.30,-0.43,479.30,100.10,46.50,47.90,99.90,8.20,-0.17,479.43,102.37,142.50,146.60,99.90,8.23,-1.09
2026-04-28 17:10:00,2026-04-28 17:10:59,Q08,478.50,113.00,53.50,54.00,99.90,8.30,-0.40,480.20,109.70,51.50,52.30,99.90,9.60,-0.60,479.10,107.60,50.50,51.30,99.90,8.00,-0.40,479.27,110.10,155.50,157.60,99.90,8.63,-1.40
2026-04-28 17:11:00,2026-04-28 17:11:59,Q08,479.30,103.40,48.50,49.30,99.90,7.80,-0.46,479.70,97.60,45.50,46.50,99.90,7.90,-0.57,478.90,98.80,45.50,46.80,99.90,8.30,-0.23,479.30,99.93,139.50,142.60,99.90,8.00,-1.26
2026-04-28 17:12:00,2026-04-28 17:12:59,Q08,479.90,128.40,60.40,61.30,99.90,7.50,-0.54,478.60,120.20,56.40,57.40,99.90,8.60,-0.43,478.40,123.90,57.40,58.80,99.90,7.50,-0.83,478.97,124.17,174.20,177.50,99.90,7.87,-1.80
2026-04-28 17:13:00,2026-04-28 17:13:59,Q08,478.80,107.00,50.50,51.10,99.90,7.70,-0.34,479.70,103.30,48.50,49.30,99.90,8.10,-0.54,479.80,103.60,48.50,49.30,99.90,8.20,-0.03,479.43,104.63,147.50,149.70,99.90,8.00,-0.91
2026-04-28 17:14:00,2026-04-28 17:14:59,Q08,478.70,128.50,60.40,61.20,99.90,7.90,-0.31,478.70,117.90,54.50,55.90,99.90,8.30,-0.49,479.80,121.00,56.40,58.00,99.90,7.30,-0.77,479.07,122.47,171.30,175.10,99.90,7.83,-1.57
2026-04-28 17:15:00,2026-04-28 17:15:59,Q08,478.20,120.40,56.40,57.40,99.90,8.40,-0.34,480.10,115.80,54.50,55.20,99.90,8.60,-0.60,479.20,113.90,53.50,54.10,99.90,7.30,-0.60,479.17,116.70,164.40,166.70,99.90,8.10,-1.54
2026-04-28 17:16:00,2026-04-28 17:16:59,Q08,480.10,101.10,47.50,48.50,99.90,8.30,-0.43,478.90,97.80,45.50,46.40,99.90,8.30,-0.46,480.10,96.30,45.50,46.10,99.90,8.00,-0.09,479.70,98.40,138.50,141.00,99.90,8.20,-0.97
2026-04-28 17:17:00,2026-04-28 17:17:59,Q08,481.10,111.40,52.50,53.40,99.90,7.70,-0.54,479.40,104.70,48.50,49.80,99.90,8.30,-0.46,479.10,104.70,48.50,49.80,99.90,7.70,-0.20,479.87,106.93,149.50,153.00,99.90,7.90,-1.20
2026-04-28 17:18:00,2026-04-28 17:18:59,Q08,479.50,129.60,60.40,61.80,99.90,7.70,-0.34,480.80,124.40,58.40,59.50,99.90,7.90,-0.57,480.30,125.20,59.40,60.00,99.90,7.40,-0.43,480.20,126.40,178.20,181.30,99.90,7.67,-1.34
2026-04-28 17:19:00,2026-04-28 17:19:59,Q08,481.30,121.00,57.40,58.20,99.90,7.80,-0.54,479.80,112.50,52.50,53.60,99.90,8.90,-0.46,479.30,112.90,52.50,53.60,99.90,7.50,-0.89,480.13,115.47,162.40,165.40,99.90,8.07,-1.89
2026-04-28 17:20:00,2026-04-28 17:20:59,Q08,479.40,125.20,58.40,59.90,99.90,8.70,-0.31,479.80,120.50,56.40,57.50,99.90,9.50,-0.51,480.60,121.90,57.40,58.10,99.90,8.20,-0.46,479.93,122.53,172.20,175.50,99.90,8.80,-1.29
2026-04-28 17:21:00,2026-04-28 17:21:59,Q08,479.80,123.20,57.40,58.90,99.90,7.70,-0.37,479.10,119.10,56.40,57.00,99.90,8.40,-0.49,480.40,118.30,55.40,56.60,99.90,7.40,-0.43,479.77,120.20,169.20,172.50,99.90,7.83,-1.29
2026-04-28 17:22:00,2026-04-28 17:22:59,Q08,479.10,131.40,61.40,62.70,99.90,7.30,-0.29,480.10,127.10,59.40,61.00,99.90,8.20,-0.51,479.90,126.40,59.40,60.40,99.90,8.00,-0.63,479.70,128.30,180.20,184.10,99.90,7.83,-1.43
2026-04-28 17:23:00,2026-04-28 17:23:59,Q08,480.20,120.60,56.40,57.60,99.90,7.50,-0.40,480.70,111.10,52.50,53.30,99.90,8.80,-0.51,479.70,113.70,53.50,54.10,99.90,7.40,-1.09,480.20,115.13,162.40,165.00,99.90,7.90,-2.00
2026-04-28 17:24:00,2026-04-28 17:24:59,Q08,480.40,122.60,57.40,58.60,99.90,8.50,-0.37,479.80,116.10,54.50,55.60,99.90,8.60,-0.46,480.80,117.70,55.40,56.20,99.90,7.90,-0.26,480.33,118.80,167.30,170.40,99.90,8.33,-1.09
2026-04-28 17:25:00,2026-04-28 17:25:59,Q08,480.20,120.80,56.40,57.60,99.90,7.90,-0.46,481.30,114.50,53.50,54.80,99.90,8.20,-0.63,479.40,115.80,54.50,55.10,99.90,7.50,-0.54,480.30,117.03,164.40,167.50,99.90,7.87,-1.63
2026-04-28 17:26:00,2026-04-28 17:26:59,Q08,479.90,126.20,59.40,60.40,99.90,8.20,-0.37,480.60,119.70,56.40,57.10,99.90,8.30,-0.54,480.80,118.80,55.40,56.60,99.90,7.30,-0.29,480.43,121.57,171.20,174.10,99.90,7.93,-1.20
2026-04-28 17:27:00,2026-04-28 17:27:59,Q08,481.10,117.70,55.40,56.30,99.90,8.10,-0.51,479.50,110.90,51.50,52.70,99.90,8.90,-0.43,479.70,109.60,51.50,52.20,99.90,7.60,-0.97,480.10,112.73,158.40,161.20,99.90,8.20,-1.91
2026-04-28 17:28:00,2026-04-28 17:28:59,Q08,480.00,122.50,57.40,58.60,99.90,8.20,-0.31,480.10,117.90,55.40,56.20,99.90,8.70,-0.46,480.90,117.60,55.40,56.20,99.90,7.50,-0.46,480.33,119.33,168.20,171.00,99.90,8.13,-1.23
2026-04-28 17:29:00,2026-04-28 17:29:59,Q08,481.50,119.30,56.40,57.20,99.90,8.10,-0.54,479.90,112.00,52.50,53.60,99.90,8.90,-0.46,479.50,113.60,53.50,54.10,99.90,7.30,-0.43,480.30,114.97,162.40,164.90,99.90,8.10,-1.43
2026-04-28 17:30:00,2026-04-28 17:30:59,Q08,479.30,118.00,55.40,56.50,99.90,7.40,-0.31,480.10,114.00,53.50,54.70,99.90,7.80,-0.57,480.30,114.40,53.50,54.70,99.90,7.00,-0.23,479.90,115.47,162.40,165.90,99.90,7.40,-1.11
2026-04-28 17:31:00,2026-04-28 17:31:59,Q08,480.20,114.40,53.50,54.70,99.90,7.10,-0.34,479.80,107.80,50.50,51.30,99.90,8.00,-0.46,480.60,110.60,51.50,52.80,99.90,7.10,-0.77,480.20,110.93,155.50,158.80,99.90,7.40,-1.57
2026-04-28 17:32:00,2026-04-28 17:32:59,Q08,480.30,123.80,58.40,59.00,99.90,7.10,-0.46,481.10,117.40,55.40,56.30,99.90,8.30,-0.63,479.30,117.60,55.40,56.00,99.90,7.30,-0.20,480.23,119.60,169.20,171.30,99.90,7.57,-1.29
2026-04-28 17:33:00,2026-04-28 17:33:59,Q08,480.60,114.60,53.50,54.70,99.90,8.20,-0.49,479.90,110.70,51.50,52.70,99.90,9.20,-0.49,479.90,111.20,52.50,53.20,99.90,7.90,-0.37,480.13,112.17,157.50,160.60,99.90,8.43,-1.34
2026-04-28 17:34:00,2026-04-28 17:34:59,Q08,479.80,117.30,55.40,56.00,99.90,7.80,-0.29,481.10,115.60,54.50,55.30,99.90,8.30,-0.60,480.90,117.40,55.40,56.20,99.90,7.50,-0.46,480.60,116.77,165.30,167.50,99.90,7.87,-1.34
2026-04-28 17:35:00,2026-04-28 17:35:59,Q08,481.10,113.50,53.50,54.40,99.90,7.90,-0.57,481.10,109.10,51.50,52.40,99.90,9.00,-0.46,479.20,109.60,51.50,52.20,99.90,7.20,-0.09,480.47,110.73,156.50,159.00,99.90,8.03,-1.11
2026-04-28 17:36:00,2026-04-28 17:36:59,Q08,480.20,117.50,55.40,56.20,99.90,7.70,-0.34,481.70,111.40,52.50,53.40,99.90,8.60,-0.63,480.30,112.80,52.50,53.80,99.90,7.30,-0.43,480.73,113.90,160.40,163.40,99.90,7.87,-1.40
2026-04-28 17:37:00,2026-04-28 17:37:59,Q08,482.20,117.00,55.40,56.40,99.90,8.00,-0.60,480.70,112.20,52.50,53.80,99.90,8.60,-0.46,479.80,112.90,52.50,53.60,99.90,7.60,-0.34,480.90,114.03,160.40,163.80,99.90,8.07,-1.40
2026-04-28 17:38:00,2026-04-28 17:38:59,Q08,480.90,119.30,56.40,57.10,99.90,8.10,-0.37,480.40,113.00,53.50,54.20,99.90,8.40,-0.49,481.50,114.90,53.50,54.80,99.90,7.90,-0.20,480.93,115.73,163.40,166.10,99.90,8.13,-1.06
2026-04-28 17:39:00,2026-04-28 17:39:59,Q08,481.30,114.00,53.50,54.80,99.90,8.00,-0.43,479.80,109.80,51.50,52.20,99.90,8.70,-0.40,480.60,110.80,51.50,52.80,99.90,7.70,-0.40,480.57,111.53,156.50,159.80,99.90,8.13,-1.23
2026-04-28 17:40:00,2026-04-28 17:40:59,Q08,481.20,125.00,59.40,60.10,99.90,7.90,-0.49,479.50,116.50,54.50,55.60,99.90,8.80,-0.40,480.00,115.60,54.50,55.20,99.90,7.60,-0.77,480.23,119.03,168.40,170.90,99.90,8.10,-1.66
2026-04-28 17:41:00,2026-04-28 17:41:59,Q08,481.00,113.70,53.50,54.40,99.90,7.80,-0.51,481.10,111.70,52.50,53.40,99.90,8.90,-0.54,478.80,111.40,52.50,53.10,99.90,7.60,-0.14,480.30,112.27,158.50,160.90,99.90,8.10,-1.20
2026-04-28 17:42:00,2026-04-28 17:42:59,Q08,479.80,121.10,56.40,58.00,99.90,7.30,-0.37,481.40,114.50,53.50,54.80,99.90,8.10,-0.63,479.20,112.90,52.50,53.60,99.90,7.00,-0.14,480.13,116.17,162.40,166.40,99.90,7.47,-1.14
2026-04-28 17:43:00,2026-04-28 17:43:59,Q08,480.00,122.00,57.40,58.60,99.90,7.80,-0.40,478.70,117.00,54.50,55.90,99.90,7.80,-0.40,478.50,116.00,54.50,55.40,99.90,7.10,0.09,479.07,118.33,166.40,169.90,99.90,7.57,-0.71
2026-04-28 17:44:00,2026-04-28 17:44:59,Q08,480.10,126.50,59.40,60.50,99.90,7.40,-0.51,478.60,118.10,55.40,56.40,99.90,8.20,-0.40,478.40,118.60,55.40,56.40,99.90,7.30,-0.46,479.03,121.07,170.20,173.30,99.90,7.63,-1.37
2026-04-28 17:45:00,2026-04-28 17:45:59,Q08,479.30,126.30,59.40,60.40,99.90,7.30,-0.46,478.20,121.70,56.40,57.80,99.90,7.70,-0.46,478.90,118.10,55.40,56.40,99.90,7.20,0.00,478.80,122.03,171.20,174.60,99.90,7.40,-0.91
2026-04-28 17:46:00,2026-04-28 17:46:59,Q08,480.30,128.60,60.40,61.40,99.90,7.20,-0.49,478.60,122.20,57.40,58.30,99.90,7.50,-0.40,478.50,119.70,55.40,56.90,99.90,7.10,-0.06,479.13,123.50,173.20,176.60,99.90,7.27,-0.94
2026-04-28 17:47:00,2026-04-28 17:47:59,Q08,479.10,116.80,54.50,55.60,99.90,7.80,-0.40,480.20,112.00,52.50,53.80,99.90,8.30,-0.60,478.50,112.90,52.50,53.50,99.90,7.40,-0.43,479.27,113.90,159.50,162.90,99.90,7.83,-1.43
2026-04-28 17:48:00,2026-04-28 17:48:59,Q08,479.30,122.80,57.40,58.40,99.90,7.10,-0.37,478.80,117.30,54.50,55.90,99.90,7.90,-0.49,479.40,119.60,56.40,57.00,99.90,6.80,-0.43,479.17,119.90,168.30,171.30,99.90,7.27,-1.29
2026-04-28 17:49:00,2026-04-28 17:49:59,Q08,479.70,117.10,55.40,56.00,99.90,7.50,-0.49,480.20,116.30,54.50,55.70,99.90,7.70,-0.60,477.90,114.80,53.50,54.40,99.90,7.40,0.43,479.27,116.07,163.40,166.10,99.90,7.53,-0.66
2026-04-28 17:50:00,2026-04-28 17:50:59,Q08,479.00,117.90,55.40,56.00,99.90,6.50,-0.43,480.20,110.10,51.50,52.80,99.90,7.30,-0.60,477.70,111.10,51.50,52.90,99.90,6.70,-0.83,478.97,113.03,158.40,161.70,99.90,6.83,-1.86
2026-04-28 17:51:00,2026-04-28 17:51:59,Q08,479.70,108.20,50.50,51.70,99.90,8.00,-0.46,479.10,102.70,47.50,48.90,99.90,8.30,-0.40,479.70,104.50,48.50,49.80,99.90,7.70,0.14,479.50,105.13,146.50,150.40,99.90,8.00,-0.71
2026-04-28 17:52:00,2026-04-28 17:52:59,Q08,480.00,119.50,56.40,57.10,99.90,6.80,-0.46,478.40,112.90,52.50,53.50,99.90,7.20,-0.43,478.90,111.20,52.50,53.10,99.90,6.30,-0.09,479.10,114.53,161.40,163.70,99.90,6.77,-0.97
2026-04-28 17:53:00,2026-04-28 17:53:59,Q08,478.90,130.40,61.40,62.10,99.90,7.60,-0.43,480.10,122.80,57.40,58.60,99.90,8.30,-0.63,477.60,126.00,59.40,60.10,99.90,7.50,-0.46,478.87,126.40,178.20,180.80,99.90,7.80,-1.51
2026-04-28 17:54:00,2026-04-28 17:54:59,Q08,479.10,111.60,52.50,53.20,99.90,7.20,-0.46,480.40,111.60,52.50,53.30,99.90,7.60,-0.60,477.70,108.60,50.50,51.50,99.90,6.90,0.00,479.07,110.60,155.50,158.00,99.90,7.23,-1.06
2026-04-28 17:55:00,2026-04-28 17:55:59,Q08,480.40,114.30,53.50,54.70,99.90,8.30,-0.51,478.60,110.90,51.50,52.60,99.90,7.90,-0.43,478.40,109.00,51.50,52.10,99.90,7.70,0.09,479.13,111.40,156.50,159.40,99.90,7.97,-0.86
2026-04-28 17:56:00,2026-04-28 17:56:59,Q08,479.30,116.00,54.50,55.60,99.90,7.10,-0.40,480.30,104.80,48.50,49.90,99.90,7.70,-0.60,479.20,107.50,50.50,51.30,99.90,6.60,-0.97,479.60,109.43,153.50,156.80,99.90,7.13,-1.97
2026-04-28 17:57:00,2026-04-28 17:57:59,Q08,480.10,117.70,55.40,56.20,99.90,7.10,-0.46,479.20,117.00,55.40,56.00,99.90,7.70,-0.46,479.40,114.20,53.50,54.60,99.90,7.20,0.11,479.57,116.30,164.30,166.80,99.90,7.33,-0.80
2026-04-28 17:58:00,2026-04-28 17:58:59,Q08,480.20,112.70,52.50,53.80,99.90,7.80,-0.46,479.80,110.80,51.50,52.70,99.90,8.30,-0.49,479.30,109.10,51.50,52.20,99.90,7.40,0.17,479.77,110.87,155.50,158.70,99.90,7.83,-0.77
2026-04-28 17:59:00,2026-04-28 17:59:59,Q08,479.70,112.20,52.50,53.60,99.90,8.40,-0.40,479.20,109.90,51.50,52.20,99.90,8.60,-0.49,479.20,108.80,50.50,51.70,99.90,8.20,0.86,479.37,110.30,154.50,157.50,99.90,8.40,-0.03
2026-04-28 18:00:00,2026-04-28 18:00:59,Q08,479.90,112.90,52.50,53.60,99.90,7.80,-0.46,479.00,109.80,51.50,52.20,99.90,8.50,-0.46,479.00,107.40,50.50,51.30,99.90,7.70,1.06,479.30,110.03,154.50,157.10,99.90,8.00,0.14
2026-04-28 18:01:00,2026-04-28 18:01:59,Q08,479.60,113.90,53.50,54.10,99.90,8.10,-0.34,480.20,112.60,52.50,53.80,99.90,8.20,-0.54,479.90,111.40,52.50,53.20,99.90,7.60,0.49,479.90,112.63,158.50,161.10,99.90,7.97,-0.40
2026-04-28 18:02:00,2026-04-28 18:02:59,Q08,481.40,110.70,51.50,52.90,99.90,7.90,-0.49,480.00,106.90,49.50,50.90,99.90,8.00,-0.46,479.10,105.60,49.50,50.30,99.90,7.90,0.46,480.17,107.73,150.50,154.10,99.90,7.93,-0.49
2026-04-28 18:03:00,2026-04-28 18:03:59,Q08,480.20,104.40,48.50,49.90,99.90,8.60,-0.34,479.80,103.40,48.50,49.30,99.90,8.50,-0.46,480.40,103.50,48.50,49.40,99.90,7.80,0.26,480.13,103.77,145.50,148.60,99.90,8.30,-0.54
2026-04-28 18:04:00,2026-04-28 18:04:59,Q08,479.50,110.70,51.50,52.70,99.90,7.50,-0.34,480.70,109.50,51.50,52.30,99.90,7.70,-0.57,480.00,108.90,50.50,51.80,99.90,7.10,0.11,480.07,109.70,153.50,156.80,99.90,7.43,-0.80
2026-04-28 18:05:00,2026-04-28 18:05:59,Q08,481.40,111.70,52.50,53.40,99.90,7.80,-0.49,479.80,112.00,52.50,53.60,99.90,7.70,-0.43,479.40,107.80,50.50,51.30,99.90,7.10,0.86,480.20,110.50,155.50,158.30,99.90,7.53,-0.06
2026-04-28 18:06:00,2026-04-28 18:06:59,Q08,480.90,105.80,49.50,50.40,99.90,7.70,-0.46,481.10,106.40,49.50,51.00,99.90,8.30,-0.54,478.90,103.00,48.50,49.20,99.90,7.40,0.63,480.30,105.07,147.50,150.60,99.90,7.80,-0.37
2026-04-28 18:07:00,2026-04-28 18:07:59,Q08,480.50,109.30,51.50,52.30,99.90,7.40,-0.43,481.20,109.80,51.50,52.40,99.90,8.20,-0.60,478.80,104.70,48.50,49.70,99.90,7.00,0.40,480.17,107.93,151.50,154.40,99.90,7.53,-0.63
2026-04-28 18:08:00,2026-04-28 18:08:59,Q08,481.90,108.60,50.50,51.90,99.90,7.40,-0.49,480.40,109.10,51.50,52.30,99.90,8.10,-0.46,479.60,106.10,49.50,50.80,99.90,7.70,0.66,480.63,107.93,151.50,155.00,99.90,7.73,-0.29
2026-04-28 18:09:00,2026-04-28 18:09:59,Q08,480.40,114.90,53.50,54.70,99.90,7.90,-0.40,481.10,113.60,53.50,54.40,99.90,7.70,-0.57,479.80,113.70,53.50,54.10,99.90,7.20,0.37,480.43,114.07,160.50,163.20,99.90,7.60,-0.60
2026-04-28 18:10:00,2026-04-28 18:10:59,Q08,480.60,112.60,52.50,53.80,99.90,7.70,-0.43,481.10,111.40,52.50,53.40,99.90,7.10,-0.57,478.80,106.90,49.50,50.70,99.90,6.90,0.49,480.17,110.30,154.50,157.90,99.90,7.23,-0.51
2026-04-28 18:11:00,2026-04-28 18:11:59,Q08,479.80,115.20,54.50,55.10,99.90,8.10,-0.31,479.90,112.10,52.50,53.60,99.90,8.00,-0.54,480.30,111.10,52.50,53.30,99.90,7.30,0.14,480.00,112.80,159.50,162.00,99.90,7.80,-0.71
2026-04-28 18:12:00,2026-04-28 18:12:59,Q08,480.90,115.30,54.50,55.20,99.90,7.70,-0.54,480.20,112.20,52.50,53.80,99.90,8.80,-0.54,478.40,110.20,51.50,52.60,99.90,7.00,0.03,479.83,112.57,158.50,161.60,99.90,7.83,-1.06
2026-04-28 18:13:00,2026-04-28 18:13:59,Q08,479.30,116.90,54.50,55.60,99.90,7.40,-0.34,479.70,118.60,55.40,56.50,99.90,7.60,-0.51,479.80,114.30,53.50,54.60,99.90,7.40,0.29,479.60,116.60,163.40,166.70,99.90,7.47,-0.57
2026-04-28 18:14:00,2026-04-28 18:14:59,Q08,479.50,120.80,56.40,57.50,99.90,8.30,-0.40,481.00,118.90,55.40,56.80,99.90,8.60,-0.66,478.70,116.30,54.50,55.40,99.90,7.40,0.31,479.73,118.67,166.30,169.70,99.90,8.10,-0.74
2026-04-28 18:15:00,2026-04-28 18:15:59,Q08,479.30,116.00,54.50,55.60,99.90,7.20,-0.31,480.70,112.70,52.50,53.80,99.90,7.80,-0.60,479.40,114.00,53.50,54.60,99.90,7.50,0.34,479.80,114.23,160.50,164.00,99.90,7.50,-0.57
2026-04-28 18:16:00,2026-04-28 18:16:59,Q08,479.80,113.90,53.50,54.10,99.90,8.10,-0.34,479.30,112.90,52.50,53.60,99.90,8.40,-0.49,480.00,109.30,51.50,52.30,99.90,7.80,0.60,479.70,112.03,157.50,160.00,99.90,8.10,-0.23
2026-04-28 18:17:00,2026-04-28 18:17:59,Q08,481.00,124.10,58.40,59.60,99.90,7.20,-0.51,479.10,123.90,57.40,58.90,99.90,7.30,-0.46,478.70,121.40,56.40,57.80,99.90,7.10,0.51,479.60,123.13,172.20,176.30,99.90,7.20,-0.46
2026-04-28 18:18:00,2026-04-28 18:18:59,Q08,481.00,120.70,56.40,57.70,99.90,7.40,-0.54,479.20,120.80,56.40,57.50,99.90,7.50,-0.46,478.20,117.10,54.50,55.90,99.90,7.20,0.31,479.47,119.53,167.30,171.10,99.90,7.37,-0.69
2026-04-28 18:19:00,2026-04-28 18:19:59,Q08,481.10,121.40,57.40,58.20,99.90,7.60,-0.54,479.20,123.90,57.40,58.90,99.90,7.70,-0.43,478.40,118.40,55.40,56.40,99.90,7.20,0.63,479.57,121.23,170.20,173.50,99.90,7.50,-0.34
2026-04-28 18:20:00,2026-04-28 18:20:59,Q08,479.80,116.90,54.50,55.60,99.90,7.60,-0.34,480.80,117.00,55.40,56.20,99.90,8.10,-0.54,479.10,113.40,53.50,54.10,99.90,7.50,0.49,479.90,115.77,163.40,165.90,99.90,7.73,-0.40
2026-04-28 18:21:00,2026-04-28 18:21:59,Q08,481.00,126.10,59.40,60.60,99.90,7.10,-0.46,480.10,123.50,58.40,59.00,99.90,7.40,-0.46,480.10,122.50,57.40,58.60,99.90,7.00,0.06,480.40,124.03,175.20,178.20,99.90,7.17,-0.86
2026-04-28 18:22:00,2026-04-28 18:22:59,Q08,480.50,116.30,54.50,55.70,99.90,7.00,-0.37,480.00,115.50,54.50,55.20,99.90,7.40,-0.46,480.10,113.80,53.50,54.20,99.90,7.40,0.51,480.20,115.20,162.50,165.10,99.90,7.27,-0.31
2026-04-28 18:23:00,2026-04-28 18:23:59,Q08,481.00,118.60,55.40,56.80,99.90,7.90,-0.46,479.60,114.30,53.50,54.60,99.90,7.70,-0.49,479.30,113.40,53.50,54.10,99.90,7.40,0.23,479.97,115.43,162.40,165.50,99.90,7.67,-0.71
2026-04-28 18:24:00,2026-04-28 18:24:59,Q08,480.50,117.40,55.40,56.20,99.90,7.70,-0.43,481.30,114.70,53.50,54.80,99.90,7.40,-0.60,478.60,113.50,53.50,54.00,99.90,7.00,0.14,480.13,115.20,162.40,165.00,99.90,7.37,-0.89
2026-04-28 18:25:00,2026-04-28 18:25:59,Q08,480.70,115.20,54.50,55.20,99.90,7.40,-0.49,480.80,112.10,52.50,53.80,99.90,7.20,-0.60,478.30,110.20,51.50,52.60,99.90,7.20,0.17,479.93,112.50,158.50,161.60,99.90,7.27,-0.91
2026-04-28 18:26:00,2026-04-28 18:26:59,Q08,481.50,113.30,53.50,54.40,99.90,7.50,-0.51,481.20,110.30,51.50,52.90,99.90,7.40,-0.54,478.70,109.40,51.50,52.10,99.90,7.30,0.69,480.47,111.00,156.50,159.40,99.90,7.40,-0.37
2026-04-28 18:27:00,2026-04-28 18:27:59,Q08,481.80,113.30,53.50,54.40,99.90,7.20,-0.43,480.00,112.40,52.50,53.80,99.90,7.40,-0.40,480.20,108.60,50.50,51.80,99.90,7.30,0.63,480.67,111.43,156.50,160.00,99.90,7.30,-0.20
2026-04-28 18:28:00,2026-04-28 18:28:59,Q08,481.70,113.10,53.50,54.40,99.90,7.70,-0.54,481.70,110.40,51.50,52.90,99.90,7.50,-0.63,479.00,110.10,51.50,52.70,99.90,7.50,0.31,480.80,111.20,156.50,160.00,99.90,7.57,-0.86
2026-04-28 18:29:00,2026-04-28 18:29:59,Q08,480.80,112.80,52.50,53.80,99.90,7.50,-0.31,480.70,107.10,50.50,51.40,99.90,7.80,-0.49,481.30,107.10,50.50,51.50,99.90,7.50,-0.17,480.93,109.00,153.50,156.70,99.90,7.60,-0.97
2026-04-28 18:30:00,2026-04-28 18:30:59,Q08,480.70,113.70,53.50,54.20,99.90,7.60,-0.34,480.50,111.80,52.50,53.30,99.90,7.60,-0.51,480.50,109.60,51.50,52.30,99.90,7.50,0.66,480.57,111.70,157.50,159.80,99.90,7.57,-0.20
2026-04-28 18:31:00,2026-04-28 18:31:59,Q08,481.80,113.50,53.50,54.40,99.90,7.80,-0.46,481.40,109.40,51.50,52.40,99.90,7.60,-0.54,479.10,108.40,50.50,51.70,99.90,6.80,0.77,480.77,110.43,155.50,158.50,99.90,7.40,-0.23
2026-04-28 18:32:00,2026-04-28 18:32:59,Q08,481.40,109.40,51.50,52.40,99.90,8.00,-0.49,481.30,107.20,50.50,51.50,99.90,8.00,-0.51,478.80,105.00,49.50,50.20,99.90,7.60,0.00,480.50,107.20,151.50,154.10,99.90,7.87,-1.00
2026-04-28 18:33:00,2026-04-28 18:33:59,Q08,480.60,114.70,53.50,54.70,99.90,7.50,-0.37,480.60,113.60,53.50,54.20,99.90,7.10,-0.54,480.70,112.20,52.50,53.80,99.90,7.40,0.69,480.63,113.50,159.50,162.70,99.90,7.33,-0.23
2026-04-28 18:34:00,2026-04-28 18:34:59,Q08,481.40,115.30,54.50,55.30,99.90,7.50,-0.49,479.60,113.70,53.50,54.10,99.90,7.60,-0.43,479.70,110.80,51.50,52.70,99.90,6.80,0.11,480.23,113.27,159.50,162.10,99.90,7.30,-0.80
2026-04-28 18:35:00,2026-04-28 18:35:59,Q08,480.00,116.10,54.50,55.70,99.90,7.20,-0.34,479.90,115.40,54.50,55.10,99.90,7.50,-0.49,480.00,111.80,52.50,53.30,99.90,7.00,0.60,479.97,114.43,161.50,164.10,99.90,7.23,-0.23
2026-04-28 18:36:00,2026-04-28 18:36:59,Q08,480.00,121.50,57.40,58.10,99.90,7.60,-0.31,481.30,118.50,55.40,56.80,99.90,8.40,-0.60,479.60,115.60,54.50,55.10,99.90,7.50,0.14,480.30,118.53,167.30,170.00,99.90,7.83,-0.77
2026-04-28 18:37:00,2026-04-28 18:37:59,Q08,481.50,111.80,52.50,53.40,99.90,7.10,-0.51,479.60,108.90,50.50,51.70,99.90,7.60,-0.40,479.30,107.90,50.50,51.30,99.90,7.20,0.60,480.13,109.53,153.50,156.40,99.90,7.30,-0.31
2026-04-28 18:38:00,2026-04-28 18:38:59,Q08,479.80,104.30,48.50,49.80,99.90,7.50,-0.34,481.20,104.20,49.50,50.00,99.90,7.40,-0.54,479.80,102.10,47.50,48.90,99.90,7.20,0.63,480.27,103.53,145.50,148.70,99.90,7.37,-0.26
2026-04-28 18:39:00,2026-04-28 18:39:59,Q08,480.00,108.60,50.50,51.80,99.90,6.90,-0.34,481.80,108.60,50.50,51.90,99.90,6.10,-0.60,479.50,106.00,49.50,50.80,99.90,7.10,0.83,480.43,107.73,150.50,154.50,99.90,6.70,-0.11
2026-04-28 18:40:00,2026-04-28 18:40:59,Q08,480.90,110.80,51.50,52.80,99.90,8.10,-0.40,482.10,112.10,52.50,54.00,99.90,8.30,-0.60,479.30,109.30,51.50,52.20,99.90,8.30,0.60,480.77,110.73,155.50,159.00,99.90,8.23,-0.40
2026-04-28 18:41:00,2026-04-28 18:41:59,Q08,482.70,114.80,53.50,54.90,99.90,7.80,-0.51,482.00,113.90,53.50,54.50,99.90,7.20,-0.54,479.70,109.50,51.50,52.20,99.90,7.60,0.89,481.47,112.73,158.50,161.60,99.90,7.53,-0.17
2026-04-28 18:42:00,2026-04-28 18:42:59,Q08,481.20,112.60,52.50,53.90,99.90,7.70,-0.37,481.80,112.30,52.50,53.90,99.90,8.30,-0.54,481.00,109.50,51.50,52.40,99.90,7.90,0.57,481.33,111.47,156.50,160.20,99.90,7.97,-0.34
2026-04-28 18:43:00,2026-04-28 18:43:59,Q08,481.70,109.60,51.50,52.40,99.90,7.60,-0.46,482.00,109.50,51.50,52.50,99.90,7.80,-0.57,479.50,105.60,49.50,50.30,99.90,7.50,0.60,481.07,108.23,152.50,155.20,99.90,7.63,-0.43
2026-04-28 18:44:00,2026-04-28 18:44:59,Q08,481.10,113.20,53.50,54.40,99.90,8.00,-0.40,481.00,109.90,51.50,52.40,99.90,8.30,-0.54,480.80,108.60,50.50,51.80,99.90,7.60,0.66,480.97,110.57,155.50,158.60,99.90,7.97,-0.29
2026-04-28 18:45:00,2026-04-28 18:45:59,Q08,482.20,112.60,52.50,54.00,99.90,7.30,-0.54,480.30,110.60,51.50,52.80,99.90,7.10,-0.43,479.10,108.20,50.50,51.70,99.90,7.20,0.77,480.53,110.47,154.50,158.50,99.90,7.20,-0.20
2026-04-28 18:46:00,2026-04-28 18:46:59,Q08,481.90,111.90,52.50,53.40,99.90,7.70,-0.51,480.70,111.70,52.50,53.30,99.90,7.80,-0.49,479.70,109.10,51.50,52.20,99.90,7.90,0.57,480.77,110.90,156.50,158.90,99.90,7.80,-0.43
2026-04-28 18:47:00,2026-04-28 18:47:59,Q08,481.90,106.50,49.50,51.00,99.90,7.60,-0.43,480.50,103.30,48.50,49.40,99.90,7.90,-0.43,480.50,103.40,48.50,49.40,99.90,7.80,0.69,480.97,104.40,146.50,149.80,99.90,7.77,-0.17
2026-04-28 18:48:00,2026-04-28 18:48:59,Q08,480.20,112.10,52.50,53.80,99.90,7.70,-0.34,480.90,110.00,51.50,52.80,99.90,7.90,-0.57,480.20,109.30,51.50,52.30,99.90,7.60,0.31,480.43,110.47,155.50,158.90,99.90,7.73,-0.60
2026-04-28 18:49:00,2026-04-28 18:49:59,Q08,482.10,108.40,51.50,52.10,99.90,6.80,-0.54,480.50,105.70,49.50,50.40,99.90,7.80,-0.49,478.80,104.90,48.50,49.70,99.90,7.20,0.89,480.47,106.33,149.50,152.20,99.90,7.27,-0.14
2026-04-28 18:50:00,2026-04-28 18:50:59,Q08,480.80,112.00,52.50,53.80,99.90,7.90,-0.54,480.10,112.80,52.50,53.80,99.90,8.00,-0.54,477.60,110.70,51.50,52.50,99.90,8.20,1.09,479.50,111.83,156.50,160.10,99.90,8.03,0.00
2026-04-28 18:51:00,2026-04-28 18:51:59,Q08,480.90,109.10,51.50,52.30,99.90,7.60,-0.51,479.10,107.70,50.50,51.30,99.90,8.00,-0.49,477.70,107.20,50.50,51.00,99.90,7.50,0.89,479.23,108.00,152.50,154.60,99.90,7.70,-0.11
2026-04-28 18:52:00,2026-04-28 18:52:59,Q08,479.70,113.50,53.50,54.10,99.90,8.00,-0.40,480.70,112.80,52.50,53.80,99.90,7.60,-0.63,478.30,110.40,51.50,52.60,99.90,7.70,0.91,479.57,112.23,157.50,160.50,99.90,7.77,-0.11
2026-04-28 18:53:00,2026-04-28 18:53:59,Q08,480.50,111.60,52.50,53.30,99.90,7.00,-0.49,480.50,107.90,50.50,51.40,99.90,7.40,-0.57,477.80,105.80,49.50,50.10,99.90,7.30,0.71,479.60,108.43,152.50,154.80,99.90,7.23,-0.34
2026-04-28 18:54:00,2026-04-28 18:54:59,Q08,479.20,113.50,53.50,54.10,99.90,7.50,-0.37,480.50,112.00,52.50,53.80,99.90,7.80,-0.63,478.20,109.80,51.50,52.10,99.90,7.70,0.54,479.30,111.77,157.50,160.00,99.90,7.67,-0.46
2026-04-28 18:55:00,2026-04-28 18:55:59,Q08,480.40,104.60,48.50,49.90,99.90,7.50,-0.40,479.00,103.80,48.50,49.30,99.90,7.70,-0.46,479.40,102.60,47.50,48.90,99.90,7.60,0.60,479.60,103.67,144.50,148.10,99.90,7.60,-0.26
2026-04-28 18:56:00,2026-04-28 18:56:59,Q08,479.30,113.80,53.50,54.10,99.90,7.80,-0.40,479.80,112.20,52.50,53.60,99.90,8.50,-0.60,478.30,110.50,51.50,52.60,99.90,8.00,0.51,479.13,112.17,157.50,160.30,99.90,8.10,-0.49
2026-04-28 18:57:00,2026-04-28 18:57:59,Q08,479.50,108.30,50.50,51.70,99.90,7.20,-0.40,479.80,106.70,49.50,50.80,99.90,7.20,-0.54,478.70,106.90,49.50,50.70,99.90,7.00,0.51,479.33,107.30,149.50,153.20,99.90,7.13,-0.43
2026-04-28 18:58:00,2026-04-28 18:58:59,Q08,480.00,110.20,51.50,52.80,99.90,8.30,-0.49,478.80,110.80,51.50,52.60,99.90,8.20,-0.49,477.90,106.50,49.50,50.60,99.90,8.00,0.80,478.90,109.17,152.50,156.00,99.90,8.17,-0.17
2026-04-28 18:59:00,2026-04-28 18:59:59,Q08,479.60,102.70,47.50,48.90,99.90,7.40,-0.40,479.60,104.60,48.50,49.80,99.90,6.90,-0.57,478.90,101.10,47.50,48.30,99.90,7.20,0.80,479.37,102.80,143.50,147.00,99.90,7.17,-0.17
2026-04-28 19:00:00,2026-04-28 19:00:59,Q08,479.40,106.30,49.50,50.80,99.90,7.20,-0.37,478.60,104.70,48.50,49.70,99.90,7.60,-0.46,479.20,104.10,48.50,49.80,99.90,7.40,0.20,479.07,105.03,146.50,150.30,99.90,7.40,-0.63
2026-04-28 19:01:00,2026-04-28 19:01:59,Q08,480.00,101.60,47.50,48.50,99.90,7.60,-0.49,480.10,105.00,49.50,50.40,99.90,7.50,-0.57,477.40,101.00,47.50,48.20,99.90,7.60,1.03,479.17,102.53,144.50,147.10,99.90,7.57,-0.03
2026-04-28 19:02:00,2026-04-28 19:02:59,Q08,479.00,109.90,51.50,52.20,99.90,8.10,-0.29,479.50,111.50,52.50,53.20,99.90,8.00,-0.54,478.60,108.70,50.50,51.60,99.90,8.10,0.97,479.03,110.03,154.50,157.00,99.90,8.07,0.14
2026-04-28 19:03:00,2026-04-28 19:03:59,Q08,479.70,112.50,52.50,53.60,99.90,7.30,-0.40,480.80,111.70,52.50,53.30,99.90,7.80,-0.60,478.10,107.20,50.50,51.10,99.90,7.30,0.86,479.53,110.47,155.50,158.00,99.90,7.47,-0.14
2026-04-28 19:04:00,2026-04-28 19:04:59,Q08,480.60,109.40,51.50,52.30,99.90,8.30,-0.51,480.40,109.20,51.50,52.30,99.90,8.00,-0.54,477.50,108.50,50.50,51.50,99.90,7.60,0.43,479.50,109.03,153.50,156.10,99.90,7.97,-0.63
2026-04-28 19:05:00,2026-04-28 19:05:59,Q08,479.90,109.30,51.50,52.20,99.90,7.00,-0.40,478.90,112.00,52.50,53.50,99.90,7.20,-0.46,479.10,110.00,51.50,52.70,99.90,7.30,1.00,479.30,110.43,155.50,158.40,99.90,7.17,0.14
2026-04-28 19:06:00,2026-04-28 19:06:59,Q08,478.70,107.60,50.50,51.10,99.90,7.80,-0.31,479.80,107.90,50.50,51.30,99.90,7.90,-0.60,477.60,106.10,49.50,50.60,99.90,8.00,1.31,478.70,107.20,150.50,153.00,99.90,7.90,0.40
2026-04-28 19:07:00,2026-04-28 19:07:59,Q08,479.40,114.90,53.50,54.60,99.90,6.50,-0.40,480.00,107.30,50.50,51.40,99.90,6.80,-0.57,477.20,107.50,50.50,51.00,99.90,6.90,-0.14,478.87,109.90,154.50,157.00,99.90,6.73,-1.11
2026-04-28 19:08:00,2026-04-28 19:08:59,Q08,480.00,116.20,54.50,55.70,99.90,7.10,-0.49,479.50,114.60,53.50,54.60,99.90,6.90,-0.54,477.20,114.70,53.50,54.40,99.90,6.90,0.51,478.90,115.17,161.50,164.70,99.90,6.97,-0.51
2026-04-28 19:09:00,2026-04-28 19:09:59,Q08,479.30,118.00,55.40,56.50,99.90,6.60,-0.40,479.80,115.00,54.50,55.10,99.90,6.80,-0.63,477.90,111.70,51.50,52.90,99.90,6.90,0.60,479.00,114.90,161.40,164.50,99.90,6.77,-0.43
2026-04-28 19:10:00,2026-04-28 19:10:59,Q08,479.40,112.90,52.50,53.60,99.90,7.90,-0.40,480.00,113.20,53.50,54.20,99.90,7.60,-0.57,477.20,112.00,52.50,53.40,99.90,7.30,0.74,478.87,112.70,158.50,161.20,99.90,7.60,-0.23
2026-04-28 19:11:00,2026-04-28 19:11:59,Q08,480.80,114.80,53.50,54.70,99.90,8.40,-0.51,478.50,108.70,50.50,51.60,99.90,7.60,-0.46,477.20,109.10,50.50,52.00,99.90,7.90,-0.20,478.83,110.87,154.50,158.30,99.90,7.97,-1.17
