Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-28 19:12:00,2026-04-28 19:12:59,Q08,480.00,115.30,54.50,55.20,99.90,7.40,-0.46,478.20,113.90,53.50,54.00,99.90,7.30,-0.46,478.40,110.90,51.50,52.60,99.90,7.40,0.77,478.87,113.37,159.50,161.80,99.90,7.37,-0.14
2026-04-28 19:13:00,2026-04-28 19:13:59,Q08,478.80,115.60,53.50,55.00,99.90,7.00,-0.31,479.30,113.60,53.50,54.10,99.90,7.40,-0.57,478.30,113.60,53.50,54.00,99.90,7.10,0.54,478.80,114.27,160.50,163.10,99.90,7.17,-0.34
2026-04-28 19:14:00,2026-04-28 19:14:59,Q08,480.20,106.20,49.50,50.90,99.90,8.60,-0.49,479.60,105.10,49.50,50.30,99.90,8.30,-0.54,476.90,102.70,47.50,48.60,99.90,8.30,0.26,478.90,104.67,146.50,149.80,99.90,8.40,-0.77
2026-04-28 19:15:00,2026-04-28 19:15:59,Q08,479.50,114.00,53.50,54.60,99.90,6.90,-0.43,477.70,111.10,51.50,52.90,99.90,7.50,-0.43,478.20,108.80,50.50,51.60,99.90,7.20,-0.20,478.47,111.30,155.50,159.10,99.90,7.20,-1.06
2026-04-28 19:16:00,2026-04-28 19:16:59,Q08,479.50,110.80,51.50,52.70,99.90,7.70,-0.49,479.70,108.30,50.50,51.70,99.90,7.50,-0.57,476.80,108.10,50.50,51.40,99.90,7.70,0.69,478.67,109.07,152.50,155.80,99.90,7.63,-0.37
2026-04-28 19:17:00,2026-04-28 19:17:59,Q08,480.00,108.70,50.50,51.80,99.90,7.80,-0.46,480.60,107.60,50.50,51.40,99.90,7.50,-0.63,477.80,106.80,49.50,50.60,99.90,7.90,0.51,479.47,107.70,150.50,153.80,99.90,7.73,-0.57
2026-04-28 19:18:00,2026-04-28 19:18:59,Q08,481.20,115.00,54.50,55.30,99.90,8.20,-0.46,479.40,116.90,54.50,55.60,99.90,8.10,-0.43,479.10,114.00,53.50,54.60,99.90,8.70,0.66,479.90,115.30,162.50,165.50,99.90,8.33,-0.23
2026-04-28 19:19:00,2026-04-28 19:19:59,Q08,481.10,111.10,52.50,53.40,99.90,7.40,-0.46,481.20,109.70,51.50,52.40,99.90,7.90,-0.60,479.10,105.80,49.50,50.30,99.90,7.70,0.20,480.47,108.87,153.50,156.10,99.90,7.67,-0.86
2026-04-28 19:20:00,2026-04-28 19:20:59,Q08,480.20,116.70,54.50,55.70,99.90,8.20,-0.40,480.60,113.60,53.50,54.20,99.90,7.80,-0.54,480.00,110.20,51.50,52.80,99.90,7.60,0.51,480.27,113.50,159.50,162.70,99.90,7.87,-0.43
2026-04-28 19:21:00,2026-04-28 19:21:59,Q08,480.50,113.70,53.50,54.20,99.90,7.40,-0.43,479.80,105.80,49.50,50.30,99.90,7.80,-0.49,480.30,106.80,49.50,50.90,99.90,7.70,-0.03,480.20,108.77,152.50,155.40,99.90,7.63,-0.94
2026-04-28 19:22:00,2026-04-28 19:22:59,Q08,480.10,107.50,50.50,51.40,99.90,8.10,-0.40,481.20,109.90,51.50,52.40,99.90,8.90,-0.57,478.60,107.00,50.50,51.10,99.90,8.10,0.80,479.97,108.13,152.50,154.90,99.90,8.37,-0.17
2026-04-28 19:23:00,2026-04-28 19:23:59,Q08,480.30,109.40,51.50,52.30,99.90,7.70,-0.40,479.50,105.40,49.50,50.30,99.90,8.10,-0.46,480.20,104.60,48.50,49.90,99.90,7.60,0.34,480.00,106.47,149.50,152.50,99.90,7.80,-0.51
2026-04-28 19:24:00,2026-04-28 19:24:59,Q08,479.60,116.30,54.50,55.60,99.90,9.20,-0.31,480.70,114.40,53.50,54.70,99.90,8.80,-0.57,479.30,112.70,52.50,53.60,99.90,8.70,0.43,479.87,114.47,160.50,163.90,99.90,8.90,-0.46
2026-04-28 19:25:00,2026-04-28 19:25:59,Q08,479.80,114.00,53.50,54.60,99.90,7.80,-0.31,480.40,109.30,51.50,52.30,99.90,8.50,-0.54,480.00,107.10,50.50,51.40,99.90,8.00,0.00,480.07,110.13,155.50,158.30,99.90,8.10,-0.86
2026-04-28 19:26:00,2026-04-28 19:26:59,Q08,479.80,108.00,50.50,51.70,99.90,8.50,-0.37,481.20,108.30,50.50,51.90,99.90,8.80,-0.60,479.20,107.80,50.50,51.30,99.90,8.40,0.69,480.07,108.03,151.50,154.90,99.90,8.57,-0.29
2026-04-28 19:27:00,2026-04-28 19:27:59,Q08,480.40,116.50,54.50,55.70,99.90,7.80,-0.34,481.50,109.80,51.50,52.40,99.90,8.30,-0.60,479.70,108.80,50.50,51.70,99.90,8.40,0.14,480.53,111.70,156.50,159.80,99.90,8.17,-0.80
2026-04-28 19:28:00,2026-04-28 19:28:59,Q08,481.80,113.20,53.50,54.40,99.90,7.70,-0.57,480.80,111.50,52.50,53.30,99.90,8.30,-0.51,478.60,110.80,51.50,52.60,99.90,8.20,0.63,480.40,111.83,157.50,160.30,99.90,8.07,-0.46
2026-04-28 19:29:00,2026-04-28 19:29:59,Q08,480.60,113.10,53.50,54.20,99.90,8.10,-0.43,481.80,112.00,52.50,53.90,99.90,8.00,-0.63,479.20,109.80,51.50,52.20,99.90,8.20,0.57,480.53,111.63,157.50,160.30,99.90,8.10,-0.49
2026-04-28 19:30:00,2026-04-28 19:30:59,Q08,481.70,105.50,49.50,50.50,99.90,8.40,-0.51,481.00,104.60,49.50,50.00,99.90,8.60,-0.49,479.00,100.00,46.50,47.90,99.90,8.60,0.54,480.57,103.37,145.50,148.40,99.90,8.53,-0.46
2026-04-28 19:31:00,2026-04-28 19:31:59,Q08,481.00,112.50,52.50,53.90,99.90,7.30,-0.46,481.60,111.50,52.50,53.40,99.90,8.40,-0.60,480.00,106.50,49.50,50.90,99.90,8.00,0.31,480.87,110.17,154.50,158.20,99.90,7.90,-0.74
2026-04-28 19:32:00,2026-04-28 19:32:59,Q08,480.80,111.60,52.50,53.30,99.90,8.30,-0.40,480.70,108.30,50.50,51.80,99.90,8.40,-0.51,480.30,105.20,49.50,50.40,99.90,8.40,0.49,480.60,108.37,152.50,155.50,99.90,8.37,-0.43
2026-04-28 19:33:00,2026-04-28 19:33:59,Q08,482.40,111.30,52.50,53.50,99.90,7.60,-0.54,481.40,111.00,52.50,53.40,99.90,7.70,-0.54,479.50,106.40,49.50,50.80,99.90,7.90,0.80,481.10,109.57,154.50,157.70,99.90,7.73,-0.29
2026-04-28 19:34:00,2026-04-28 19:34:59,Q08,482.60,111.50,52.50,53.50,99.90,8.20,-0.46,480.80,111.40,52.50,53.30,99.90,8.80,-0.46,479.80,110.40,51.50,52.70,99.90,8.20,0.83,481.07,111.10,156.50,159.50,99.90,8.40,-0.09
2026-04-28 19:35:00,2026-04-28 19:35:59,Q08,482.50,116.70,54.50,55.90,99.90,7.50,-0.46,480.70,113.90,53.50,54.20,99.90,8.20,-0.43,480.90,111.20,52.50,53.30,99.90,7.50,0.31,481.37,113.93,160.50,163.40,99.90,7.73,-0.57
2026-04-28 19:36:00,2026-04-28 19:36:59,Q08,482.60,116.20,54.50,55.90,99.90,8.00,-0.49,480.90,112.60,52.50,53.80,99.90,8.70,-0.43,480.00,108.90,50.50,51.80,99.90,7.70,0.14,481.17,112.57,157.50,161.50,99.90,8.13,-0.77
2026-04-28 19:37:00,2026-04-28 19:37:59,Q08,482.30,116.20,54.50,55.90,99.90,7.40,-0.51,482.10,114.10,53.50,54.90,99.90,7.50,-0.57,479.70,113.90,53.50,54.10,99.90,7.50,0.34,481.37,114.73,161.50,164.90,99.90,7.47,-0.74
2026-04-28 19:38:00,2026-04-28 19:38:59,Q08,482.40,113.30,53.50,54.50,99.90,8.20,-0.46,482.70,112.60,52.50,54.00,99.90,9.10,-0.57,480.10,108.50,50.50,51.80,99.90,7.80,0.51,481.73,111.47,156.50,160.30,99.90,8.37,-0.51
2026-04-28 19:39:00,2026-04-28 19:39:59,Q08,482.60,111.60,52.50,53.50,99.90,8.40,-0.49,482.40,108.40,51.50,52.10,99.90,8.60,-0.57,480.00,106.90,49.50,50.90,99.90,8.30,0.14,481.67,108.97,153.50,156.50,99.90,8.43,-0.91
2026-04-28 19:40:00,2026-04-28 19:40:59,Q08,482.50,120.40,56.40,57.80,99.90,7.80,-0.49,482.50,117.90,55.40,56.40,99.90,8.20,-0.54,479.90,115.70,54.50,55.10,99.90,7.80,0.74,481.63,118.00,166.30,169.30,99.90,7.93,-0.29
2026-04-28 19:41:00,2026-04-28 19:41:59,Q08,482.10,116.70,54.50,55.90,99.90,8.00,-0.43,480.80,112.40,52.50,53.80,99.90,8.00,-0.43,481.50,111.00,52.50,53.40,99.90,7.70,0.00,481.47,113.37,159.50,163.10,99.90,7.90,-0.86
2026-04-28 19:42:00,2026-04-28 19:42:59,Q08,482.30,112.10,52.50,54.00,99.90,8.40,-0.46,481.90,108.70,50.50,51.90,99.90,8.60,-0.46,480.40,108.10,50.50,51.80,99.90,8.70,-0.03,481.53,109.63,153.50,157.70,99.90,8.57,-0.94
2026-04-28 19:43:00,2026-04-28 19:43:59,Q08,482.10,114.80,53.50,54.90,99.90,8.20,-0.40,483.00,112.40,53.50,54.10,99.90,7.80,-0.57,480.60,112.00,52.50,53.80,99.90,7.50,0.51,481.90,113.07,159.50,162.80,99.90,7.83,-0.46
2026-04-28 19:44:00,2026-04-28 19:44:59,Q08,482.20,120.10,56.40,57.80,99.90,8.30,-0.43,482.90,119.70,56.40,57.40,99.90,8.30,-0.60,480.10,115.60,54.50,55.20,99.90,8.10,0.74,481.73,118.47,167.30,170.40,99.90,8.23,-0.29
2026-04-28 19:45:00,2026-04-28 19:45:59,Q08,482.90,110.00,52.50,53.00,99.90,7.90,-0.43,482.00,108.10,51.50,52.10,99.90,8.30,-0.46,481.80,106.50,49.50,51.00,99.90,7.40,-0.31,482.23,108.20,153.50,156.10,99.90,7.87,-1.20
2026-04-28 19:46:00,2026-04-28 19:46:59,Q08,481.20,99.70,46.50,47.60,99.90,8.10,-0.40,481.70,100.30,47.50,48.10,99.90,8.60,-0.57,479.70,99.40,46.50,47.40,99.90,8.20,0.37,480.87,99.80,140.50,143.10,99.90,8.30,-0.60
2026-04-28 19:47:00,2026-04-28 19:47:59,Q08,480.80,93.70,43.60,44.60,99.90,7.00,-0.49,481.10,92.70,43.60,44.30,99.90,7.20,-0.57,478.80,90.30,42.60,43.00,99.90,7.50,0.34,480.23,92.23,129.80,131.90,99.90,7.23,-0.71
2026-04-28 19:48:00,2026-04-28 19:48:59,Q08,480.90,115.20,54.50,55.20,99.90,7.30,-0.43,479.70,113.10,53.50,54.10,99.90,7.70,-0.49,479.90,109.90,51.50,52.20,99.90,7.10,0.46,480.17,112.73,159.50,161.50,99.90,7.37,-0.46
2026-04-28 19:49:00,2026-04-28 19:49:59,Q08,480.60,111.40,52.50,53.30,99.90,7.30,-0.37,480.00,107.40,50.50,51.40,99.90,7.40,-0.49,480.40,107.00,50.50,51.40,99.90,7.70,0.06,480.33,108.60,153.50,156.10,99.90,7.47,-0.80
2026-04-28 19:50:00,2026-04-28 19:50:59,Q08,482.10,110.10,52.50,53.00,99.90,7.90,-0.51,479.80,107.70,50.50,51.30,99.90,7.80,-0.43,479.20,106.80,49.50,50.80,99.90,8.10,0.69,480.37,108.20,152.50,155.10,99.90,7.93,-0.26
2026-04-28 19:51:00,2026-04-28 19:51:59,Q08,480.20,115.90,54.50,55.20,99.90,7.20,-0.37,480.20,112.90,52.50,53.80,99.90,7.10,-0.54,480.00,112.80,52.50,53.80,99.90,7.00,0.23,480.13,113.87,159.50,162.80,99.90,7.10,-0.69
2026-04-28 19:52:00,2026-04-28 19:52:59,Q08,481.70,121.90,57.40,58.20,99.90,7.70,-0.54,480.60,119.50,56.40,57.10,99.90,7.60,-0.51,478.40,116.00,54.50,55.40,99.90,7.20,0.06,480.23,119.13,168.30,170.70,99.90,7.50,-1.00
2026-04-28 19:53:00,2026-04-28 19:53:59,Q08,481.10,112.10,52.50,53.90,99.90,7.40,-0.51,481.20,110.80,51.50,52.90,99.90,7.10,-0.63,478.20,110.20,51.50,52.60,99.90,7.50,0.43,480.17,111.03,155.50,159.40,99.90,7.33,-0.71
2026-04-28 19:54:00,2026-04-28 19:54:59,Q08,479.90,112.00,52.50,53.60,99.90,7.90,-0.34,481.10,112.60,52.50,53.90,99.90,8.50,-0.60,479.40,108.00,50.50,51.70,99.90,7.80,0.46,480.13,110.87,155.50,159.20,99.90,8.07,-0.49
2026-04-28 19:55:00,2026-04-28 19:55:59,Q08,480.30,111.90,52.50,53.30,99.90,7.90,-0.37,481.20,110.90,51.50,52.90,99.90,7.20,-0.60,479.80,107.70,50.50,51.30,99.90,7.30,0.37,480.43,110.17,154.50,157.50,99.90,7.47,-0.60
2026-04-28 19:56:00,2026-04-28 19:56:59,Q08,480.60,123.10,58.40,59.00,99.90,7.40,-0.43,480.80,117.90,55.40,56.20,99.90,7.80,-0.60,479.90,118.30,55.40,56.50,99.90,7.10,0.06,480.43,119.77,169.20,171.70,99.90,7.43,-0.97
2026-04-28 19:57:00,2026-04-28 19:57:59,Q08,480.20,119.90,56.40,57.10,99.90,7.10,-0.37,481.10,116.90,54.50,55.80,99.90,7.30,-0.63,479.80,114.70,53.50,54.60,99.90,6.90,-0.17,480.37,117.17,164.40,167.50,99.90,7.10,-1.17
2026-04-28 19:58:00,2026-04-28 19:58:59,Q08,480.60,121.80,57.40,58.10,99.90,7.00,-0.43,479.70,118.80,55.40,56.50,99.90,6.80,-0.51,479.90,118.40,55.40,56.50,99.90,7.10,-0.06,480.07,119.67,168.20,171.10,99.90,6.97,-1.00
2026-04-28 19:59:00,2026-04-28 19:59:59,Q08,481.60,122.30,57.40,58.70,99.90,7.40,-0.51,479.60,117.50,55.40,56.00,99.90,7.10,-0.43,479.10,116.70,54.50,55.60,99.90,7.00,-0.43,480.10,118.83,167.30,170.30,99.90,7.17,-1.37
2026-04-28 20:00:00,2026-04-28 20:00:59,Q08,480.20,127.60,59.40,61.00,99.90,7.30,-0.43,480.90,122.80,57.40,58.60,99.90,7.70,-0.63,478.40,119.40,55.40,56.90,99.90,7.20,0.03,479.83,123.27,172.20,176.50,99.90,7.40,-1.03
2026-04-28 20:01:00,2026-04-28 20:01:59,Q08,480.50,117.70,55.40,56.20,99.90,7.20,-0.46,479.50,113.00,53.50,54.10,99.90,7.70,-0.51,479.80,113.00,53.50,54.10,99.90,7.40,0.00,479.93,114.57,162.40,164.40,99.90,7.43,-0.97
2026-04-28 20:02:00,2026-04-28 20:02:59,Q08,481.80,121.80,57.40,58.20,99.90,7.60,-0.51,479.90,117.30,55.40,56.00,99.90,7.60,-0.46,478.40,114.90,53.50,54.50,99.90,7.50,0.00,480.03,118.00,166.30,168.70,99.90,7.57,-0.97
2026-04-28 20:03:00,2026-04-28 20:03:59,Q08,482.10,118.50,55.40,56.90,99.90,7.10,-0.57,480.60,113.00,53.50,54.20,99.90,7.10,-0.49,478.60,111.10,52.50,53.10,99.90,6.80,0.03,480.43,114.20,161.40,164.20,99.90,7.00,-1.03
2026-04-28 20:04:00,2026-04-28 20:04:59,Q08,481.20,127.10,60.40,61.10,99.90,7.50,-0.40,479.90,119.10,56.40,57.00,99.90,7.40,-0.43,480.50,120.50,56.40,57.60,99.90,7.80,-0.26,480.53,122.23,173.20,175.70,99.90,7.57,-1.09
2026-04-28 20:05:00,2026-04-28 20:05:59,Q08,482.10,124.30,58.40,59.80,99.90,6.90,-0.51,479.80,117.10,55.40,56.00,99.90,7.20,-0.49,479.10,117.40,55.40,56.00,99.90,6.80,-0.69,480.33,119.60,169.20,171.80,99.90,6.97,-1.69
2026-04-28 20:06:00,2026-04-28 20:06:59,Q08,481.70,126.10,59.40,60.60,99.90,7.20,-0.46,479.50,119.10,56.40,57.00,99.90,7.00,-0.40,479.80,118.70,55.40,56.50,99.90,6.70,-0.77,480.33,121.30,171.20,174.10,99.90,6.97,-1.63
2026-04-28 20:07:00,2026-04-28 20:07:59,Q08,481.60,124.90,58.40,59.60,99.90,7.00,-0.51,479.20,119.10,56.40,57.00,99.90,6.60,-0.43,479.60,117.90,55.40,56.00,99.90,6.70,-0.17,480.13,120.63,170.20,172.60,99.90,6.77,-1.11
2026-04-28 20:08:00,2026-04-28 20:08:59,Q08,481.80,131.50,62.40,63.00,99.90,7.40,-0.54,479.90,127.50,59.40,60.80,99.90,6.60,-0.43,478.90,126.60,59.40,60.20,99.90,6.80,-0.26,480.20,128.53,181.20,184.00,99.90,6.93,-1.23
2026-04-28 20:09:00,2026-04-28 20:09:59,Q08,480.40,122.30,57.40,58.60,99.90,6.90,-0.40,481.00,117.90,55.40,56.30,99.90,7.10,-0.60,479.10,117.60,55.40,56.00,99.90,6.80,-0.06,480.17,119.27,168.20,170.90,99.90,6.93,-1.06
2026-04-28 20:10:00,2026-04-28 20:10:59,Q08,480.90,123.40,58.40,59.00,99.90,7.20,-0.46,479.90,116.40,54.50,55.60,99.90,8.10,-0.51,478.30,118.20,55.40,56.40,99.90,7.90,-0.63,479.70,119.33,168.30,171.00,99.90,7.73,-1.60
2026-04-28 20:11:00,2026-04-28 20:11:59,Q08,481.20,124.00,58.40,59.60,99.90,6.50,-0.51,479.20,117.30,55.40,56.00,99.90,7.30,-0.46,478.80,118.20,55.40,56.40,99.90,6.90,-0.29,479.73,119.83,169.20,172.00,99.90,6.90,-1.26
2026-04-28 20:12:00,2026-04-28 20:12:59,Q08,479.60,126.30,59.40,60.40,99.90,6.40,-0.34,480.10,121.00,57.40,58.10,99.90,7.10,-0.54,479.40,120.20,56.40,57.50,99.90,6.50,-0.14,479.70,122.50,173.20,176.00,99.90,6.67,-1.03
2026-04-28 20:13:00,2026-04-28 20:13:59,Q08,480.30,120.70,56.40,57.60,99.90,7.00,-0.43,479.00,114.10,53.50,54.60,99.90,6.90,-0.46,479.30,114.70,53.50,54.60,99.90,6.80,-0.91,479.53,116.50,163.40,166.80,99.90,6.90,-1.80
2026-04-28 20:14:00,2026-04-28 20:14:59,Q08,479.50,126.60,59.40,60.40,99.90,6.50,-0.34,480.30,121.10,57.40,58.10,99.90,7.10,-0.60,479.00,120.30,56.40,57.50,99.90,6.70,-0.20,479.60,122.67,173.20,176.00,99.90,6.77,-1.14
2026-04-28 20:15:00,2026-04-28 20:15:59,Q08,479.40,122.00,57.40,58.40,99.90,6.10,-0.40,480.70,117.30,55.40,56.20,99.90,7.00,-0.60,478.20,117.50,54.50,55.90,99.90,7.00,-0.26,479.43,118.93,167.30,170.50,99.90,6.70,-1.26
2026-04-28 20:16:00,2026-04-28 20:16:59,Q08,480.80,123.90,58.40,59.00,99.90,6.70,-0.51,478.90,117.50,54.50,55.90,99.90,7.50,-0.40,479.10,116.80,54.50,55.60,99.90,7.30,-0.91,479.60,119.40,167.40,170.50,99.90,7.17,-1.83
2026-04-28 20:17:00,2026-04-28 20:17:59,Q08,480.80,118.40,55.40,56.60,99.90,7.00,-0.54,479.60,114.50,53.50,54.60,99.90,7.20,-0.49,477.50,114.60,53.50,54.40,99.90,7.00,0.00,479.30,115.83,162.40,165.60,99.90,7.07,-1.03
2026-04-28 20:18:00,2026-04-28 20:18:59,Q08,479.50,125.60,58.40,59.90,99.90,7.00,-0.46,480.30,124.00,58.40,59.50,99.90,7.30,-0.63,477.30,122.10,57.40,58.20,99.90,7.50,0.09,479.03,123.90,174.20,177.60,99.90,7.27,-1.00
2026-04-28 20:19:00,2026-04-28 20:19:59,Q08,479.00,118.70,55.40,56.50,99.90,7.10,-0.34,480.60,109.40,51.50,52.30,99.90,7.60,-0.57,478.60,113.50,53.50,54.00,99.90,7.40,-1.17,479.40,113.87,160.40,162.80,99.90,7.37,-2.09
2026-04-28 20:20:00,2026-04-28 20:20:59,Q08,480.00,124.60,58.40,59.50,99.90,6.80,-0.43,479.50,120.80,56.40,57.50,99.90,7.40,-0.51,479.10,120.90,56.40,57.50,99.90,7.10,0.00,479.53,122.10,171.20,174.50,99.90,7.10,-0.94
2026-04-28 20:21:00,2026-04-28 20:21:59,Q08,479.90,114.90,53.50,54.60,99.90,7.40,-0.37,479.60,111.20,52.50,53.20,99.90,7.40,-0.49,479.80,111.70,52.50,53.20,99.90,7.10,-0.26,479.77,112.60,158.50,161.00,99.90,7.30,-1.11
2026-04-28 20:22:00,2026-04-28 20:22:59,Q08,479.70,128.00,60.40,61.30,99.90,7.20,-0.31,479.60,122.30,57.40,58.40,99.90,7.70,-0.51,479.70,120.90,56.40,57.50,99.90,6.90,-0.60,479.67,123.73,174.20,177.20,99.90,7.27,-1.43
2026-04-28 20:23:00,2026-04-28 20:23:59,Q08,479.40,114.80,53.50,54.60,99.90,7.20,-0.34,480.40,109.00,51.50,52.30,99.90,8.00,-0.60,479.20,110.40,51.50,52.70,99.90,7.00,-0.71,479.67,111.40,156.50,159.60,99.90,7.40,-1.66
2026-04-28 20:24:00,2026-04-28 20:24:59,Q08,479.70,126.40,59.40,60.40,99.90,6.80,-0.34,480.30,120.40,56.40,57.60,99.90,7.10,-0.54,479.40,122.40,57.40,58.40,99.90,6.90,-0.51,479.80,123.07,173.20,176.40,99.90,6.93,-1.40
2026-04-28 20:25:00,2026-04-28 20:25:59,Q08,479.90,120.00,56.40,57.50,99.90,7.30,-0.31,479.70,113.30,53.50,54.10,99.90,7.60,-0.51,479.70,113.00,53.50,54.10,99.90,7.50,-0.43,479.77,115.43,163.40,165.70,99.90,7.47,-1.26
2026-04-28 20:26:00,2026-04-28 20:26:59,Q08,481.30,125.80,59.40,60.10,99.90,7.30,-0.49,481.50,122.80,57.40,58.70,99.90,7.80,-0.60,478.70,120.70,56.40,57.40,99.90,6.80,-0.11,480.50,123.10,173.20,176.20,99.90,7.30,-1.20
2026-04-28 20:27:00,2026-04-28 20:27:59,Q08,480.40,121.10,57.40,58.10,99.90,7.40,-0.37,481.70,115.70,54.50,55.30,99.90,8.20,-0.63,479.80,114.90,53.50,54.60,99.90,7.60,-0.20,480.63,117.23,165.40,168.00,99.90,7.73,-1.20
2026-04-28 20:28:00,2026-04-28 20:28:59,Q08,482.10,125.10,59.40,60.20,99.90,8.00,-0.60,480.70,121.00,57.40,58.10,99.90,8.20,-0.43,479.10,120.70,56.40,57.50,99.90,7.30,-0.43,480.63,122.27,173.20,175.80,99.90,7.83,-1.46
2026-04-28 20:29:00,2026-04-28 20:29:59,Q08,480.50,115.00,54.50,55.20,99.90,7.00,-0.34,480.80,111.40,52.50,53.30,99.90,7.60,-0.54,480.80,109.40,51.50,52.30,99.90,7.30,-0.34,480.70,111.93,158.50,160.80,99.90,7.30,-1.23
2026-04-28 20:30:00,2026-04-28 20:30:59,Q08,480.40,127.20,59.40,61.00,99.90,7.70,-0.34,481.70,121.70,57.40,58.20,99.90,8.40,-0.63,480.30,119.10,56.40,57.10,99.90,7.80,-0.49,480.80,122.67,173.20,176.30,99.90,7.97,-1.46
2026-04-28 20:31:00,2026-04-28 20:31:59,Q08,480.40,117.70,55.40,56.20,99.90,7.70,-0.40,481.90,114.70,53.50,54.80,99.90,8.40,-0.66,479.50,112.40,52.50,53.60,99.90,7.70,0.03,480.60,114.93,161.40,164.60,99.90,7.93,-1.03
2026-04-28 20:32:00,2026-04-28 20:32:59,Q08,481.00,124.10,58.40,59.60,99.90,7.60,-0.40,480.20,118.70,55.40,56.60,99.90,8.50,-0.49,480.40,117.90,55.40,56.20,99.90,8.50,-0.51,480.53,120.23,169.20,172.40,99.90,8.20,-1.40
2026-04-28 20:33:00,2026-04-28 20:33:59,Q08,480.40,115.40,54.50,55.20,99.90,7.10,-0.40,480.90,110.60,51.50,52.80,99.90,8.40,-0.54,480.30,109.20,51.50,52.30,99.90,8.20,-0.26,480.53,111.73,157.50,160.30,99.90,7.90,-1.20
2026-04-28 20:34:00,2026-04-28 20:34:59,Q08,480.50,125.40,59.40,60.00,99.90,8.00,-0.40,481.40,120.90,56.40,57.70,99.90,8.90,-0.63,479.60,118.80,55.40,56.50,99.90,7.90,0.03,480.50,121.70,171.20,174.20,99.90,8.27,-1.00
2026-04-28 20:35:00,2026-04-28 20:35:59,Q08,481.40,119.90,56.40,57.20,99.90,7.50,-0.51,481.20,115.50,54.50,55.30,99.90,8.20,-0.54,478.40,115.80,53.50,55.00,99.90,7.40,-0.14,480.33,117.07,164.40,167.50,99.90,7.70,-1.20
2026-04-28 20:36:00,2026-04-28 20:36:59,Q08,480.10,124.30,58.40,59.50,99.90,7.20,-0.31,481.10,118.40,55.40,56.80,99.90,8.10,-0.57,479.80,118.00,55.40,56.50,99.90,7.80,-0.23,480.33,120.23,169.20,172.80,99.90,7.70,-1.11
2026-04-28 20:37:00,2026-04-28 20:37:59,Q08,480.50,110.40,51.50,52.80,99.90,8.60,-0.34,481.60,108.40,50.50,51.90,99.90,9.20,-0.60,479.90,107.60,50.50,51.30,99.90,8.80,-0.14,480.67,108.80,152.50,156.00,99.90,8.87,-1.09
2026-04-28 20:38:00,2026-04-28 20:38:59,Q08,481.60,119.20,56.40,57.20,99.90,7.30,-0.51,481.50,117.20,55.40,56.30,99.90,8.60,-0.57,479.00,113.00,53.50,54.10,99.90,8.20,-0.11,480.70,116.47,165.30,167.60,99.90,8.03,-1.20
2026-04-28 20:39:00,2026-04-28 20:39:59,Q08,480.90,124.10,58.40,59.50,99.90,7.10,-0.34,481.50,120.80,56.40,57.70,99.90,7.60,-0.57,480.70,118.30,55.40,56.60,99.90,7.60,0.09,481.03,121.07,170.20,173.80,99.90,7.43,-0.83
2026-04-28 20:40:00,2026-04-28 20:40:59,Q08,480.50,123.60,58.40,59.00,99.90,7.70,-0.34,481.60,122.70,57.40,58.70,99.90,8.10,-0.60,480.30,121.50,57.40,58.10,99.90,7.60,0.23,480.80,122.60,173.20,175.80,99.90,7.80,-0.71
2026-04-28 20:41:00,2026-04-28 20:41:59,Q08,481.50,126.50,59.40,60.60,99.90,7.90,-0.37,480.50,119.70,56.40,57.10,99.90,8.30,-0.46,480.90,119.20,56.40,57.10,99.90,7.80,-0.03,480.97,121.80,172.20,174.80,99.90,8.00,-0.86
2026-04-28 20:42:00,2026-04-28 20:42:59,Q08,481.50,131.30,62.40,63.00,99.90,8.40,-0.40,482.40,125.60,59.40,60.20,99.90,8.30,-0.63,480.30,124.40,58.40,59.50,99.90,8.30,-0.03,481.40,127.10,180.20,182.70,99.90,8.33,-1.06
2026-04-28 20:43:00,2026-04-28 20:43:59,Q08,482.30,130.20,61.40,62.70,99.90,7.70,-0.49,481.10,123.60,58.40,59.20,99.90,8.00,-0.49,481.00,123.10,58.40,59.20,99.90,7.60,0.00,481.47,125.63,178.20,181.10,99.90,7.77,-0.97
2026-04-28 20:44:00,2026-04-28 20:44:59,Q08,481.10,129.40,61.40,62.00,99.90,7.00,-0.29,482.00,123.60,58.40,59.30,99.90,7.60,-0.60,481.20,124.10,58.40,59.60,99.90,7.10,-0.26,481.43,125.70,178.20,180.90,99.90,7.23,-1.14
2026-04-28 20:45:00,2026-04-28 20:45:59,Q08,482.70,126.20,59.40,60.70,99.90,8.60,-0.54,481.50,121.00,57.40,58.20,99.90,9.70,-0.51,479.50,120.20,56.40,57.50,99.90,8.40,-0.06,481.23,122.47,173.20,176.40,99.90,8.90,-1.11
2026-04-28 20:46:00,2026-04-28 20:46:59,Q08,482.40,129.90,61.40,62.20,99.90,7.30,-0.37,481.60,121.20,57.40,58.20,99.90,8.30,-0.43,481.90,123.80,58.40,59.20,99.90,8.20,-1.06,481.97,124.97,177.20,179.60,99.90,7.93,-1.86
2026-04-28 20:47:00,2026-04-28 20:47:59,Q08,481.90,130.60,61.40,62.50,99.90,7.90,-0.34,483.20,126.00,59.40,60.90,99.90,8.00,-0.63,481.20,125.80,59.40,60.10,99.90,7.90,-0.23,482.10,127.47,180.20,183.50,99.90,7.93,-1.20
2026-04-28 20:48:00,2026-04-28 20:48:59,Q08,481.70,127.40,60.40,61.10,99.90,7.20,-0.31,482.90,124.30,58.40,59.80,99.90,8.30,-0.63,481.60,123.60,58.40,59.20,99.90,7.60,-0.23,482.07,125.10,177.20,180.10,99.90,7.70,-1.17
2026-04-28 20:49:00,2026-04-28 20:49:59,Q08,483.50,128.90,60.40,61.80,99.90,7.70,-0.51,482.90,121.20,57.40,58.30,99.90,8.00,-0.51,480.70,122.80,57.40,58.60,99.90,7.30,-0.20,482.37,124.30,175.20,178.70,99.90,7.67,-1.23
2026-04-28 20:50:00,2026-04-28 20:50:59,Q08,483.20,138.20,65.30,66.70,99.90,7.10,-0.54,482.70,131.40,62.40,63.10,99.90,8.20,-0.57,480.50,127.50,59.40,61.00,99.90,7.80,-0.31,482.13,132.37,187.10,190.80,99.90,7.70,-1.43
2026-04-28 20:51:00,2026-04-28 20:51:59,Q08,483.10,123.10,58.40,59.40,99.90,7.50,-0.49,481.90,118.80,55.40,56.80,99.90,7.70,-0.51,481.90,118.00,55.40,56.80,99.90,7.30,-0.29,482.30,119.97,169.20,173.00,99.90,7.50,-1.29
2026-04-28 20:52:00,2026-04-28 20:52:59,Q08,482.00,125.90,59.40,60.20,99.90,7.40,-0.37,483.00,118.90,55.40,57.00,99.90,8.00,-0.63,481.30,117.60,55.40,56.30,99.90,7.70,-0.46,482.10,120.80,170.20,173.50,99.90,7.70,-1.46
2026-04-28 20:53:00,2026-04-28 20:53:59,Q08,482.10,114.30,53.50,54.90,99.90,8.50,-0.37,483.20,108.10,51.50,52.20,99.90,8.90,-0.60,481.20,108.80,50.50,51.90,99.90,8.50,-0.74,482.17,110.40,155.50,159.00,99.90,8.63,-1.71
2026-04-28 20:54:00,2026-04-28 20:54:59,Q08,483.10,126.70,59.40,60.90,99.90,7.00,-0.46,481.50,119.60,56.40,57.20,99.90,7.60,-0.40,482.00,119.80,56.40,57.40,99.90,7.40,-0.77,482.20,122.03,172.20,175.50,99.90,7.33,-1.63
2026-04-28 20:55:00,2026-04-28 20:55:59,Q08,482.40,122.40,57.40,58.80,99.90,7.80,-0.34,482.50,116.80,54.50,55.90,99.90,8.70,-0.54,482.20,117.60,55.40,56.40,99.90,7.60,-0.37,482.37,118.93,167.30,171.10,99.90,8.03,-1.26
2026-04-28 20:56:00,2026-04-28 20:56:59,Q08,483.20,123.70,58.40,59.40,99.90,7.40,-0.49,483.50,116.20,55.40,56.00,99.90,8.20,-0.60,481.10,116.70,54.50,55.80,99.90,8.00,-0.60,482.60,118.87,168.30,171.20,99.90,7.87,-1.69
2026-04-28 20:57:00,2026-04-28 20:57:59,Q08,482.70,119.10,56.40,57.40,99.90,8.00,-0.37,483.90,113.90,53.50,54.60,99.90,8.60,-0.60,482.20,111.40,52.50,53.50,99.90,8.40,-0.20,482.93,114.80,162.40,165.50,99.90,8.33,-1.17
2026-04-28 20:58:00,2026-04-28 20:58:59,Q08,482.90,126.60,59.40,60.70,99.90,7.70,-0.40,484.10,119.60,56.40,57.60,99.90,8.50,-0.60,481.70,121.40,57.40,58.20,99.90,7.70,-0.26,482.90,122.53,173.20,176.50,99.90,7.97,-1.26
2026-04-28 20:59:00,2026-04-28 20:59:59,Q08,482.40,122.10,57.40,58.80,99.90,8.80,-0.34,482.90,116.40,54.50,55.90,99.90,9.20,-0.54,482.50,116.10,54.50,55.90,99.90,8.10,-0.14,482.60,118.20,166.40,170.60,99.90,8.70,-1.03
2026-04-28 21:00:00,2026-04-28 21:00:59,Q08,483.30,127.30,60.40,61.30,99.90,8.10,-0.40,482.10,119.90,56.40,57.40,99.90,9.50,-0.43,482.60,122.50,57.40,58.80,99.90,7.90,-0.97,482.67,123.23,174.20,177.50,99.90,8.50,-1.80
2026-04-28 21:01:00,2026-04-28 21:01:59,Q08,483.70,123.90,58.40,59.40,99.90,8.00,-0.40,483.30,115.00,54.50,55.50,99.90,8.90,-0.54,481.40,112.90,52.50,53.90,99.90,8.10,-1.09,482.80,117.27,165.40,168.80,99.90,8.33,-2.03
2026-04-28 21:02:00,2026-04-28 21:02:59,Q08,483.60,125.70,59.40,60.40,99.90,7.60,-0.51,483.50,119.90,56.40,57.50,99.90,8.30,-0.57,481.20,119.10,56.40,57.20,99.90,7.50,-0.77,482.77,121.57,172.20,175.10,99.90,7.80,-1.86
2026-04-28 21:03:00,2026-04-28 21:03:59,Q08,483.90,121.60,57.40,58.40,99.90,8.10,-0.46,482.50,117.60,55.40,56.40,99.90,9.20,-0.46,482.60,116.10,54.50,55.90,99.90,8.70,-0.66,483.00,118.43,167.30,170.70,99.90,8.67,-1.57
2026-04-28 21:04:00,2026-04-28 21:04:59,Q08,483.80,127.10,60.40,61.30,99.90,7.90,-0.51,481.60,120.80,56.40,57.70,99.90,8.70,-0.37,481.60,119.50,56.40,57.20,99.90,7.60,-0.40,482.33,122.47,173.20,176.20,99.90,8.07,-1.29
2026-04-28 21:05:00,2026-04-28 21:05:59,Q08,482.20,121.50,57.40,58.30,99.90,8.70,-0.34,483.60,117.20,55.40,56.50,99.90,9.60,-0.63,481.70,114.30,53.50,54.80,99.90,8.40,-0.43,482.50,117.67,166.30,169.60,99.90,8.90,-1.40
2026-04-28 21:06:00,2026-04-28 21:06:59,Q08,483.20,126.50,59.40,60.90,99.90,7.10,-0.43,483.70,120.90,56.40,58.00,99.90,8.10,-0.60,481.10,119.80,56.40,57.20,99.90,7.40,-0.43,482.67,122.40,172.20,176.10,99.90,7.53,-1.46
2026-04-28 21:07:00,2026-04-28 21:07:59,Q08,484.40,120.90,57.40,58.10,99.90,7.80,-0.54,483.70,116.30,55.40,56.00,99.90,8.40,-0.54,481.20,115.20,54.50,55.30,99.90,7.30,-0.26,483.10,117.47,167.30,169.40,99.90,7.83,-1.34
2026-04-28 21:08:00,2026-04-28 21:08:59,Q08,484.10,128.70,60.40,62.00,99.90,7.20,-0.43,482.40,121.80,57.40,58.30,99.90,8.20,-0.40,482.80,122.70,57.40,58.80,99.90,7.60,-0.54,483.10,124.40,175.20,179.10,99.90,7.67,-1.37
2026-04-28 21:09:00,2026-04-28 21:09:59,Q08,483.80,115.70,54.50,55.50,99.90,10.80,-0.40,482.90,117.50,55.40,56.40,99.90,11.90,-0.49,483.30,115.80,54.50,55.50,99.90,12.10,-0.77,483.33,116.33,164.40,167.40,99.90,11.60,-1.66
2026-04-28 21:10:00,2026-04-28 21:10:59,Q08,484.60,130.20,61.40,62.90,99.90,8.60,-0.49,484.60,123.30,58.40,59.50,99.90,7.90,-0.63,481.70,121.50,57.40,58.20,99.90,7.40,-0.37,483.63,125.00,177.20,180.60,99.90,7.97,-1.49
2026-04-28 21:11:00,2026-04-28 21:11:59,Q08,484.30,127.10,60.40,61.50,99.90,7.80,-0.43,484.60,122.60,58.40,59.00,99.90,8.20,-0.63,481.60,120.10,56.40,57.70,99.90,8.00,-0.26,483.50,123.27,175.20,178.20,99.90,8.00,-1.31
2026-04-28 21:12:00,2026-04-28 21:12:59,Q08,483.50,132.50,62.40,63.80,99.90,7.50,-0.31,483.60,126.00,59.40,60.90,99.90,8.00,-0.54,483.20,124.80,58.40,59.90,99.90,7.60,-0.54,483.43,127.77,180.20,184.60,99.90,7.70,-1.40
2026-04-28 21:13:00,2026-04-28 21:13:59,Q08,484.20,121.10,57.40,58.60,99.90,7.30,-0.37,484.20,117.10,55.40,56.60,99.90,7.50,-0.54,483.20,115.70,54.50,55.50,99.90,7.40,-0.20,483.87,117.97,167.30,170.70,99.90,7.40,-1.11
2026-04-28 21:14:00,2026-04-28 21:14:59,Q08,485.00,124.10,59.40,60.10,99.90,7.70,-0.49,484.60,121.50,57.40,58.60,99.90,8.60,-0.60,482.00,120.20,56.40,57.80,99.90,8.40,0.26,483.87,121.93,173.20,176.50,99.90,8.23,-0.83
2026-04-28 21:15:00,2026-04-28 21:15:59,Q08,485.30,118.20,56.40,57.20,99.90,7.60,-0.49,483.10,112.90,53.50,54.10,99.90,7.50,-0.43,483.10,113.70,53.50,54.60,99.90,7.60,0.17,483.83,114.93,163.40,165.90,99.90,7.57,-0.74
2026-04-28 21:16:00,2026-04-28 21:16:59,Q08,483.50,116.60,55.40,56.00,99.90,7.30,-0.37,484.70,114.30,54.50,55.20,99.90,7.90,-0.63,481.90,112.50,52.50,53.90,99.90,7.30,0.29,483.37,114.47,162.40,165.10,99.90,7.50,-0.71
2026-04-28 21:17:00,2026-04-28 21:17:59,Q08,485.20,111.90,52.50,53.80,99.90,7.90,-0.46,484.30,107.20,50.50,51.80,99.90,8.50,-0.51,481.80,105.20,49.50,50.50,99.90,8.60,0.00,483.77,108.10,152.50,156.10,99.90,8.33,-0.97
2026-04-28 21:18:00,2026-04-28 21:18:59,Q08,484.80,116.20,55.40,56.10,99.90,8.20,-0.51,483.90,115.70,54.50,55.50,99.90,8.10,-0.54,481.10,110.80,51.50,52.90,99.90,7.50,0.97,483.27,114.23,161.40,164.50,99.90,7.93,-0.09
2026-04-28 21:19:00,2026-04-28 21:19:59,Q08,485.10,117.20,55.40,56.70,99.90,7.20,-0.51,483.00,114.80,54.50,55.10,99.90,7.70,-0.43,482.60,112.60,52.50,54.00,99.90,7.60,0.03,483.57,114.87,162.40,165.80,99.90,7.50,-0.91
2026-04-28 21:20:00,2026-04-28 21:20:59,Q08,483.30,117.20,55.40,56.50,99.90,8.50,-0.40,484.30,117.00,55.40,56.60,99.90,8.20,-0.60,481.30,114.10,53.50,54.80,99.90,7.90,0.69,482.97,116.10,164.30,167.90,99.90,8.20,-0.31
2026-04-28 21:21:00,2026-04-28 21:21:59,Q08,482.40,110.70,52.50,53.00,99.90,8.10,-0.31,482.10,109.20,51.50,52.50,99.90,8.00,-0.49,482.20,109.20,51.50,52.50,99.90,8.00,-0.09,482.23,109.70,155.50,158.00,99.90,8.03,-0.89
2026-04-28 21:22:00,2026-04-28 21:22:59,Q08,483.70,122.00,57.40,58.90,99.90,7.30,-0.51,482.30,120.30,56.40,57.80,99.90,7.40,-0.49,480.00,117.70,55.40,56.20,99.90,7.10,0.54,482.00,120.00,169.20,172.90,99.90,7.27,-0.46
2026-04-28 21:23:00,2026-04-28 21:23:59,Q08,482.90,112.60,52.50,54.00,99.90,7.40,-0.40,481.70,110.00,51.50,52.90,99.90,7.90,-0.46,481.90,109.50,51.50,52.40,99.90,7.70,0.43,482.17,110.70,155.50,159.30,99.90,7.67,-0.43
2026-04-28 21:24:00,2026-04-28 21:24:59,Q08,483.90,108.80,51.50,52.20,99.90,8.40,-0.49,482.90,106.80,50.50,51.10,99.90,8.30,-0.54,480.70,106.50,49.50,50.90,99.90,8.20,0.09,482.50,107.37,151.50,154.20,99.90,8.30,-0.94
2026-04-28 21:25:00,2026-04-28 21:25:59,Q08,484.10,114.60,54.50,55.20,99.90,7.00,-0.57,482.30,110.80,52.50,53.00,99.90,7.80,-0.43,480.80,109.10,51.50,52.30,99.90,7.70,0.17,482.40,111.50,158.50,160.50,99.90,7.50,-0.83
2026-04-28 21:26:00,2026-04-28 21:26:59,Q08,484.60,114.50,54.50,55.20,99.90,7.80,-0.51,482.60,112.50,52.50,54.00,99.90,8.10,-0.46,481.40,108.70,50.50,51.90,99.90,7.80,0.43,482.87,111.90,157.50,161.10,99.90,7.90,-0.54
2026-04-28 21:27:00,2026-04-28 21:27:59,Q08,484.10,114.40,54.50,55.20,99.90,8.10,-0.49,483.60,107.40,50.50,51.70,99.90,8.40,-0.54,480.90,108.30,50.50,51.80,99.90,8.50,-0.40,482.87,110.03,155.50,158.70,99.90,8.33,-1.43
2026-04-28 21:28:00,2026-04-28 21:28:59,Q08,485.20,118.60,56.40,57.20,99.90,8.00,-0.54,483.70,114.40,54.50,55.10,99.90,8.00,-0.51,481.70,115.10,54.50,55.30,99.90,8.30,0.31,483.53,116.03,165.40,167.60,99.90,8.10,-0.74
2026-04-28 21:29:00,2026-04-28 21:29:59,Q08,485.10,117.40,55.40,56.70,99.90,7.30,-0.51,483.10,115.80,54.50,55.50,99.90,7.30,-0.46,482.30,114.50,53.50,54.90,99.90,7.80,0.23,483.50,115.90,163.40,167.10,99.90,7.47,-0.74
2026-04-28 21:30:00,2026-04-28 21:30:59,Q08,485.10,120.90,57.40,58.20,99.90,7.70,-0.54,483.00,116.60,55.40,56.00,99.90,8.30,-0.46,482.20,115.40,54.50,55.40,99.90,7.80,-0.11,483.43,117.63,167.30,169.60,99.90,7.93,-1.11
2026-04-28 21:31:00,2026-04-28 21:31:59,Q08,485.60,117.90,55.40,56.70,99.90,7.30,-0.57,484.00,115.50,54.50,55.70,99.90,7.50,-0.51,481.80,112.80,52.50,53.90,99.90,7.80,0.20,483.80,115.40,162.40,166.30,99.90,7.53,-0.89
2026-04-28 21:32:00,2026-04-28 21:32:59,Q08,483.80,113.50,53.50,54.60,99.90,8.10,-0.37,484.80,114.70,54.50,55.20,99.90,8.30,-0.63,482.20,112.40,52.50,54.00,99.90,8.30,0.40,483.60,113.53,160.50,163.80,99.90,8.23,-0.60
2026-04-28 21:33:00,2026-04-28 21:33:59,Q08,485.30,116.20,55.40,56.30,99.90,7.60,-0.54,483.30,109.40,51.50,52.60,99.90,7.90,-0.49,481.40,108.20,50.50,51.90,99.90,8.10,-0.63,483.33,111.27,157.40,160.80,99.90,7.87,-1.66
2026-04-28 21:34:00,2026-04-28 21:34:59,Q08,485.40,120.40,57.40,58.20,99.90,6.70,-0.57,483.40,119.20,56.40,57.50,99.90,7.70,-0.51,481.60,117.30,55.40,56.30,99.90,8.00,0.49,483.47,118.97,169.20,172.00,99.90,7.47,-0.60
2026-04-28 21:35:00,2026-04-28 21:35:59,Q08,484.90,116.60,55.40,56.10,99.90,7.40,-0.51,484.50,112.80,53.50,54.20,99.90,8.10,-0.57,481.60,111.30,52.50,53.40,99.90,7.30,0.17,483.67,113.57,161.40,163.70,99.90,7.60,-0.91
2026-04-28 21:36:00,2026-04-28 21:36:59,Q08,484.30,117.30,55.40,56.60,99.90,7.40,-0.43,485.00,115.00,54.50,55.80,99.90,7.60,-0.57,481.90,110.90,51.50,52.90,99.90,7.30,0.34,483.73,114.40,161.40,165.30,99.90,7.43,-0.66
2026-04-28 21:37:00,2026-04-28 21:37:59,Q08,484.20,117.60,55.40,56.60,99.90,7.40,-0.43,483.00,115.00,54.50,55.50,99.90,7.20,-0.46,483.10,112.80,53.50,54.10,99.90,7.30,-0.11,483.43,115.13,163.40,166.20,99.90,7.30,-1.00
2026-04-28 21:38:00,2026-04-28 21:38:59,Q08,483.90,114.40,54.50,55.10,99.90,8.00,-0.34,483.70,112.20,53.50,54.10,99.90,7.70,-0.51,483.40,111.10,52.50,53.60,99.90,7.50,0.23,483.67,112.57,160.50,162.80,99.90,7.73,-0.63
2026-04-28 21:39:00,2026-04-28 21:39:59,Q08,483.60,116.20,55.40,56.00,99.90,6.80,-0.46,484.30,110.50,52.50,53.20,99.90,7.10,-0.63,481.10,111.80,52.50,53.40,99.90,7.10,-0.31,483.00,112.83,160.40,162.60,99.90,7.00,-1.40
2026-04-28 21:40:00,2026-04-28 21:40:59,Q08,483.40,121.60,57.40,58.40,99.90,7.30,-0.34,483.70,117.90,55.40,56.50,99.90,7.70,-0.54,482.80,117.00,55.40,56.40,99.90,7.80,0.31,483.30,118.83,168.20,171.30,99.90,7.60,-0.57
2026-04-28 21:41:00,2026-04-28 21:41:59,Q08,483.40,100.90,47.50,48.30,99.90,7.50,-0.43,482.90,97.30,45.50,46.80,99.90,6.80,-0.51,482.70,96.80,45.50,46.30,99.90,7.70,0.00,483.00,98.33,138.50,141.40,99.90,7.33,-0.94
2026-04-28 21:42:00,2026-04-28 21:42:59,Q08,483.10,119.60,56.40,57.50,99.90,7.20,-0.40,483.90,116.40,55.40,56.00,99.90,7.70,-0.63,481.80,113.90,53.50,54.40,99.90,6.70,0.29,482.93,116.63,165.30,167.90,99.90,7.20,-0.74
2026-04-28 21:43:00,2026-04-28 21:43:59,Q08,483.50,104.00,49.50,50.20,99.90,7.90,-0.37,483.70,102.10,48.50,49.30,99.90,7.20,-0.54,482.90,99.80,46.50,47.70,99.90,8.00,0.37,483.37,101.97,144.50,147.20,99.90,7.70,-0.54
2026-04-28 21:44:00,2026-04-28 21:44:59,Q08,483.90,125.50,59.40,60.40,99.90,7.00,-0.40,482.60,123.80,58.40,59.30,99.90,7.70,-0.46,482.20,122.30,57.40,58.80,99.90,7.10,0.49,482.90,123.87,175.20,178.50,99.90,7.27,-0.37
2026-04-28 21:45:00,2026-04-28 21:45:59,Q08,484.00,123.80,58.40,59.50,99.90,7.50,-0.43,482.80,120.40,56.40,57.80,99.90,7.20,-0.46,482.30,118.70,55.40,56.90,99.90,7.30,0.43,483.03,120.97,170.20,174.20,99.90,7.33,-0.46
2026-04-28 21:46:00,2026-04-28 21:46:59,Q08,483.60,123.60,58.40,59.40,99.90,7.00,-0.37,484.00,124.00,59.40,60.00,99.90,7.30,-0.60,481.70,120.10,56.40,57.70,99.90,7.60,0.91,483.10,122.57,174.20,177.10,99.90,7.30,-0.06
2026-04-28 21:47:00,2026-04-28 21:47:59,Q08,483.10,124.20,58.40,59.90,99.90,7.60,-0.31,483.30,122.80,57.40,58.90,99.90,7.40,-0.54,482.50,119.80,56.40,57.40,99.90,7.80,0.54,482.97,122.27,172.20,176.20,99.90,7.60,-0.31
2026-04-28 21:48:00,2026-04-28 21:48:59,Q08,484.90,116.20,55.40,56.10,99.90,7.40,-0.54,483.70,118.30,55.40,57.00,99.90,7.90,-0.51,480.90,113.50,53.50,54.20,99.90,7.70,0.86,483.17,116.00,164.30,167.30,99.90,7.67,-0.20
2026-04-28 21:49:00,2026-04-28 21:49:59,Q08,483.90,122.20,57.40,58.90,99.90,7.30,-0.40,483.00,117.70,55.40,56.50,99.90,7.00,-0.49,482.50,117.70,55.40,56.40,99.90,7.50,0.57,483.13,119.20,168.20,171.80,99.90,7.27,-0.31
2026-04-28 21:50:00,2026-04-28 21:50:59,Q08,483.10,122.70,57.40,58.90,99.90,6.80,-0.37,484.10,121.40,57.40,58.60,99.90,7.00,-0.60,481.30,119.30,56.40,57.20,99.90,7.80,0.71,482.83,121.13,171.20,174.70,99.90,7.20,-0.26
2026-04-28 21:51:00,2026-04-28 21:51:59,Q08,484.10,123.80,58.40,59.50,99.90,7.50,-0.49,484.20,124.10,59.40,60.00,99.90,7.50,-0.60,480.90,120.80,56.40,57.60,99.90,7.40,0.71,483.07,122.90,174.20,177.10,99.90,7.47,-0.37
2026-04-28 21:52:00,2026-04-28 21:52:59,Q08,484.60,120.60,57.40,58.10,99.90,7.10,-0.49,482.70,119.70,56.40,57.40,99.90,7.30,-0.40,481.80,115.50,54.50,55.30,99.90,7.40,0.83,483.03,118.60,168.30,170.80,99.90,7.27,-0.06
2026-04-28 21:53:00,2026-04-28 21:53:59,Q08,484.80,126.40,59.40,61.00,99.90,7.90,-0.54,484.20,124.90,59.40,60.00,99.90,7.40,-0.54,481.30,121.50,57.40,58.20,99.90,7.70,0.66,483.43,124.27,176.20,179.20,99.90,7.67,-0.43
2026-04-28 21:54:00,2026-04-28 21:54:59,Q08,484.00,118.20,56.40,57.10,99.90,7.40,-0.34,483.20,116.80,55.40,56.00,99.90,7.70,-0.49,482.90,115.80,54.50,55.40,99.90,7.70,0.06,483.37,116.93,166.30,168.50,99.90,7.60,-0.77
2026-04-28 21:55:00,2026-04-28 21:55:59,Q08,485.00,120.50,57.40,58.20,99.90,7.00,-0.46,483.00,119.10,56.40,57.50,99.90,7.10,-0.43,482.60,116.40,54.50,55.90,99.90,7.60,0.77,483.53,118.67,168.30,171.60,99.90,7.23,-0.11
2026-04-28 21:56:00,2026-04-28 21:56:59,Q08,484.90,115.10,54.50,55.70,99.90,7.60,-0.49,484.80,112.50,53.50,54.20,99.90,7.50,-0.63,481.50,109.20,51.50,52.40,99.90,8.00,0.57,483.73,112.27,159.50,162.30,99.90,7.70,-0.54
2026-04-28 21:57:00,2026-04-28 21:57:59,Q08,485.80,114.10,54.50,55.30,99.90,7.30,-0.60,483.90,111.90,52.50,53.60,99.90,7.30,-0.51,482.00,108.90,51.50,52.10,99.90,7.70,0.63,483.90,111.63,158.50,161.00,99.90,7.43,-0.49
2026-04-28 21:58:00,2026-04-28 21:58:59,Q08,485.00,114.90,54.50,55.30,99.90,7.60,-0.40,484.40,111.40,52.50,53.70,99.90,8.40,-0.49,483.20,109.40,51.50,52.60,99.90,8.10,-0.06,484.20,111.90,158.50,161.60,99.90,8.03,-0.94
2026-04-28 21:59:00,2026-04-28 21:59:59,Q08,485.30,123.10,58.40,59.70,99.90,7.40,-0.31,485.30,120.90,57.40,58.20,99.90,7.60,-0.57,484.30,122.40,58.40,59.00,99.90,7.60,0.29,484.97,122.13,174.20,176.90,99.90,7.53,-0.60
2026-04-28 22:00:00,2026-04-28 22:00:59,Q08,487.00,112.30,53.50,54.50,99.90,8.10,-0.51,485.20,111.90,52.50,53.80,99.90,8.50,-0.49,483.60,107.50,50.50,51.70,99.90,8.30,1.03,485.27,110.57,156.50,160.00,99.90,8.30,0.03
2026-04-28 22:01:00,2026-04-28 22:01:59,Q08,485.80,109.70,51.50,52.90,99.90,7.60,-0.37,485.60,108.00,51.50,52.40,99.90,8.90,-0.54,485.10,104.90,49.50,50.40,99.90,8.50,0.09,485.50,107.53,152.50,155.70,99.90,8.33,-0.83
2026-04-28 22:02:00,2026-04-28 22:02:59,Q08,485.40,112.20,53.50,54.30,99.90,7.70,-0.29,486.40,110.40,52.50,53.50,99.90,8.00,-0.66,484.20,109.20,51.50,52.80,99.90,8.20,0.80,485.33,110.60,157.50,160.60,99.90,7.97,-0.14
2026-04-28 22:03:00,2026-04-28 22:03:59,Q08,487.40,109.50,52.50,53.10,99.90,8.60,-0.60,485.60,109.00,51.50,52.90,99.90,8.70,-0.46,483.40,105.10,49.50,50.70,99.90,8.90,1.26,485.47,107.87,153.50,156.70,99.90,8.73,0.20
2026-04-28 22:04:00,2026-04-28 22:04:59,Q08,485.90,117.30,55.40,56.70,99.90,8.00,-0.54,484.50,113.20,53.50,54.70,99.90,9.10,-0.49,482.00,112.20,52.50,54.00,99.90,8.30,0.03,484.13,114.23,161.40,165.40,99.90,8.47,-1.00
2026-04-28 22:05:00,2026-04-28 22:05:59,Q08,484.00,113.00,53.50,54.70,99.90,8.20,-0.40,485.10,110.50,52.50,53.30,99.90,8.60,-0.60,482.50,111.80,52.50,53.50,99.90,8.50,0.71,483.87,111.77,158.50,161.50,99.90,8.43,-0.29
2026-04-28 22:06:00,2026-04-28 22:06:59,Q08,484.80,116.70,55.40,56.10,99.90,8.40,-0.40,483.50,116.10,55.40,56.00,99.90,8.30,-0.46,483.30,113.50,53.50,54.60,99.90,7.90,1.03,483.87,115.43,164.30,166.70,99.90,8.20,0.17
2026-04-28 22:07:00,2026-04-28 22:07:59,Q08,483.90,110.10,52.50,53.10,99.90,8.10,-0.29,484.70,103.90,48.50,49.90,99.90,8.70,-0.57,483.40,102.80,48.50,49.30,99.90,8.40,-0.03,484.00,105.60,149.50,152.30,99.90,8.40,-0.89
2026-04-28 22:08:00,2026-04-28 22:08:59,Q08,484.20,116.80,55.40,56.10,99.90,8.00,-0.40,484.80,116.10,55.40,56.10,99.90,8.90,-0.57,482.80,115.10,54.50,55.40,99.90,8.10,1.03,483.93,116.00,165.30,167.60,99.90,8.33,0.06
2026-04-28 22:09:00,2026-04-28 22:09:59,Q08,485.10,114.30,54.50,55.30,99.90,9.00,-0.49,485.10,115.90,54.50,55.80,99.90,9.70,-0.54,481.80,111.20,52.50,53.40,99.90,9.00,0.80,484.00,113.80,161.50,164.50,99.90,9.23,-0.23
2026-04-28 22:10:00,2026-04-28 22:10:59,Q08,483.90,120.40,56.40,58.00,99.90,7.40,-0.40,484.60,113.90,53.50,54.70,99.90,7.80,-0.63,482.10,114.90,53.50,54.90,99.90,7.60,-0.40,483.53,116.40,163.40,167.60,99.90,7.60,-1.43
2026-04-28 22:11:00,2026-04-28 22:11:59,Q08,484.20,116.20,55.40,56.10,99.90,8.10,-0.40,482.80,112.60,52.50,54.00,99.90,8.30,-0.46,482.90,112.90,52.50,54.00,99.90,7.70,0.40,483.30,113.90,160.40,164.10,99.90,8.03,-0.46
2026-04-28 22:12:00,2026-04-28 22:12:59,Q08,484.90,120.40,57.40,58.10,99.90,7.90,-0.46,483.00,117.30,55.40,56.50,99.90,7.70,-0.43,483.10,115.70,54.50,55.50,99.90,7.50,0.20,483.67,117.80,167.30,170.10,99.90,7.70,-0.69
2026-04-28 22:13:00,2026-04-28 22:13:59,Q08,485.00,117.90,55.40,56.70,99.90,7.40,-0.49,484.80,112.20,53.50,54.20,99.90,8.10,-0.60,481.60,114.10,53.50,54.80,99.90,8.10,0.40,483.80,114.73,162.40,165.70,99.90,7.87,-0.69
2026-04-28 22:14:00,2026-04-28 22:14:59,Q08,483.90,123.10,58.40,59.40,99.90,7.50,-0.34,484.50,119.80,56.40,57.60,99.90,7.60,-0.60,482.70,118.20,55.40,56.90,99.90,7.30,0.17,483.70,120.37,170.20,173.90,99.90,7.47,-0.77
2026-04-28 22:15:00,2026-04-28 22:15:59,Q08,483.90,115.90,54.50,55.50,99.90,7.80,-0.34,484.80,112.40,53.50,54.20,99.90,8.00,-0.60,482.80,111.90,52.50,53.50,99.90,7.80,0.20,483.83,113.40,160.50,163.20,99.90,7.87,-0.74
2026-04-28 22:16:00,2026-04-28 22:16:59,Q08,484.20,130.20,61.40,62.90,99.90,7.40,-0.31,485.10,125.40,59.40,60.60,99.90,7.60,-0.60,482.90,125.90,59.40,60.20,99.90,7.30,0.03,484.07,127.17,180.20,183.70,99.90,7.43,-0.89
2026-04-28 22:17:00,2026-04-28 22:17:59,Q08,486.10,119.90,56.40,57.80,99.90,7.40,-0.49,483.60,118.10,55.40,57.00,99.90,7.60,-0.43,483.50,114.70,54.50,55.10,99.90,7.60,0.34,484.40,117.57,166.30,169.90,99.90,7.53,-0.57
2026-04-28 22:18:00,2026-04-28 22:18:59,Q08,484.20,115.70,54.50,55.70,99.90,7.60,-0.34,484.80,113.40,53.50,54.70,99.90,7.70,-0.57,483.50,111.80,52.50,53.60,99.90,7.40,-0.06,484.17,113.63,160.50,164.00,99.90,7.57,-0.97
2026-04-28 22:19:00,2026-04-28 22:19:59,Q08,484.70,116.00,55.40,56.10,99.90,7.20,-0.31,485.10,113.80,53.50,54.80,99.90,8.10,-0.57,483.80,111.70,52.50,53.60,99.90,7.80,0.00,484.53,113.83,161.40,164.50,99.90,7.70,-0.89
2026-04-28 22:20:00,2026-04-28 22:20:59,Q08,484.90,126.60,59.40,61.00,99.90,7.20,-0.37,484.20,123.20,58.40,59.50,99.90,7.10,-0.49,483.90,122.00,57.40,58.90,99.90,7.40,0.03,484.33,123.93,175.20,179.40,99.90,7.23,-0.83
2026-04-28 22:21:00,2026-04-28 22:21:59,Q08,484.40,119.00,56.40,57.60,99.90,7.80,-0.37,483.40,116.00,55.40,56.00,99.90,7.60,-0.51,483.60,115.90,54.50,55.50,99.90,7.50,0.03,483.80,116.97,166.30,169.10,99.90,7.63,-0.86
2026-04-28 22:22:00,2026-04-28 22:22:59,Q08,486.90,123.00,58.40,59.80,99.90,8.00,-0.54,484.50,117.90,55.40,56.60,99.90,7.90,-0.40,483.10,116.50,55.40,56.00,99.90,7.50,-0.09,484.83,119.13,169.20,172.40,99.90,7.80,-1.03
2026-04-28 22:23:00,2026-04-28 22:23:59,Q08,487.30,116.30,55.40,56.50,99.90,7.50,-0.49,485.20,114.40,54.50,55.30,99.90,8.50,-0.43,484.60,111.00,52.50,53.70,99.90,8.20,0.37,485.70,113.90,162.40,165.50,99.90,8.07,-0.54
2026-04-28 22:24:00,2026-04-28 22:24:59,Q08,487.50,119.30,56.40,58.00,99.90,7.50,-0.51,486.20,116.00,55.40,56.40,99.90,8.20,-0.49,483.90,115.10,54.50,55.50,99.90,8.00,0.17,485.87,116.80,166.30,169.90,99.90,7.90,-0.83
2026-04-28 22:25:00,2026-04-28 22:25:59,Q08,485.90,120.20,57.40,58.20,99.90,7.90,-0.34,485.80,117.40,55.40,56.70,99.90,8.30,-0.51,485.30,117.90,55.40,56.70,99.90,8.10,0.17,485.67,118.50,168.20,171.60,99.90,8.10,-0.69
2026-04-28 22:26:00,2026-04-28 22:26:59,Q08,486.90,118.30,56.40,57.30,99.90,7.30,-0.49,485.90,112.10,53.50,54.30,99.90,7.90,-0.51,483.20,111.60,52.50,53.60,99.90,7.50,-0.11,485.33,114.00,162.40,165.20,99.90,7.57,-1.11
2026-04-28 22:27:00,2026-04-28 22:27:59,Q08,486.10,121.40,57.40,58.80,99.90,8.50,-0.40,484.70,114.00,54.50,55.20,99.90,8.90,-0.43,484.90,115.70,55.00,55.70,100.00,8.20,0.00,485.23,117.03,166.90,169.70,99.93,8.53,-0.83
2026-04-28 22:28:00,2026-04-28 22:28:59,Q08,486.80,115.80,54.50,55.90,99.90,7.60,-0.51,486.30,112.40,53.50,54.40,99.90,8.50,-0.54,483.40,112.10,53.50,54.10,99.90,8.40,0.40,485.50,113.43,161.50,164.40,99.90,8.17,-0.66
2026-04-28 22:29:00,2026-04-28 22:29:59,Q08,486.60,123.90,58.40,59.80,99.90,7.80,-0.46,486.90,118.80,56.40,57.30,99.90,8.40,-0.60,483.70,117.50,55.40,56.50,99.90,7.60,-0.34,485.73,120.07,170.20,173.60,99.90,7.93,-1.40
2026-04-28 22:30:00,2026-04-28 22:30:59,Q08,487.10,122.20,58.40,59.40,99.90,7.60,-0.57,485.20,119.10,56.40,57.70,99.90,8.00,-0.46,483.50,117.10,55.40,56.50,99.90,7.90,0.20,485.27,119.47,170.20,173.60,99.90,7.83,-0.83
2026-04-28 22:31:00,2026-04-28 22:31:59,Q08,486.10,113.00,53.50,54.90,99.90,9.30,-0.40,484.50,114.10,54.50,55.20,99.90,10.10,-0.37,484.70,112.40,53.50,54.20,99.90,10.60,0.20,485.10,113.17,161.50,164.30,99.90,10.00,-0.57
2026-04-28 22:32:00,2026-04-28 22:32:59,Q08,487.10,120.40,57.40,58.40,99.90,7.70,-0.51,485.10,117.50,55.40,56.70,99.90,8.50,-0.46,484.40,117.00,55.40,56.60,99.90,8.10,0.14,485.53,118.30,168.20,171.70,99.90,8.10,-0.83
2026-04-28 22:33:00,2026-04-28 22:33:59,Q08,486.70,134.20,64.30,65.10,99.90,11.80,-0.51,486.70,129.70,61.40,62.70,99.90,12.90,-0.49,483.80,116.90,55.40,56.00,99.90,13.80,0.29,485.73,126.93,181.10,183.80,99.90,12.83,-0.71
2026-04-28 22:34:00,2026-04-28 22:34:59,Q08,486.20,118.60,56.40,57.30,99.90,8.40,-0.34,485.80,111.40,52.50,53.80,99.90,9.20,-0.49,485.30,111.20,52.50,53.80,99.90,8.80,-0.40,485.77,113.73,161.40,164.90,99.90,8.80,-1.23
2026-04-28 22:35:00,2026-04-28 22:35:59,Q08,487.80,116.40,55.40,56.50,99.90,9.20,-0.51,486.60,120.80,57.40,58.30,99.90,10.30,-0.49,483.90,118.30,55.40,57.00,99.90,8.80,0.34,486.10,118.50,168.20,171.80,99.90,9.43,-0.66
2026-04-28 22:36:00,2026-04-28 22:36:59,Q08,487.00,123.70,58.40,59.90,99.90,7.70,-0.43,485.50,119.10,56.40,57.70,99.90,8.30,-0.46,485.30,118.90,56.40,57.20,99.90,8.20,-0.06,485.93,120.57,171.20,174.80,99.90,8.07,-0.94
2026-04-28 22:37:00,2026-04-28 22:37:59,Q08,487.10,123.00,58.40,59.90,99.90,10.00,-0.49,486.60,116.80,55.40,56.40,99.90,9.50,-0.57,483.50,116.10,55.40,56.00,99.90,9.10,-0.20,485.73,118.63,169.20,172.30,99.90,9.53,-1.26
2026-04-28 22:38:00,2026-04-28 22:38:59,Q08,487.20,119.90,56.40,58.00,99.90,8.00,-0.51,486.60,116.20,55.40,56.40,99.90,8.60,-0.54,483.60,114.90,54.50,55.10,99.90,7.90,-0.11,485.80,117.00,166.30,169.50,99.90,8.17,-1.17
2026-04-28 22:39:00,2026-04-28 22:39:59,Q08,487.40,118.80,56.40,57.50,99.90,8.30,-0.40,485.60,114.90,54.50,55.30,99.90,8.70,-0.43,485.50,113.40,53.50,54.80,99.90,8.50,0.00,486.17,115.70,164.40,167.60,99.90,8.50,-0.83
2026-04-28 22:40:00,2026-04-28 22:40:59,Q08,486.10,112.80,53.50,54.40,99.90,7.70,-0.34,487.10,109.70,52.50,53.10,99.90,8.80,-0.57,484.50,107.80,50.50,51.80,99.90,7.60,-0.34,485.90,110.10,156.50,159.30,99.90,8.03,-1.26
2026-04-28 22:41:00,2026-04-28 22:41:59,Q08,486.00,110.00,52.50,53.50,99.90,8.80,-0.40,486.80,107.50,51.50,52.00,99.90,9.10,-0.63,484.70,105.50,49.50,50.80,99.90,8.80,0.11,485.83,107.67,153.50,156.30,99.90,8.90,-0.91
2026-04-28 22:42:00,2026-04-28 22:42:59,Q08,487.20,112.90,53.50,54.50,99.90,7.90,-0.46,485.00,109.10,51.50,52.90,99.90,8.40,-0.43,484.50,108.20,51.50,52.30,99.90,8.50,0.37,485.57,110.07,156.50,159.70,99.90,8.27,-0.51
2026-04-28 22:43:00,2026-04-28 22:43:59,Q08,485.80,115.50,54.50,55.80,99.90,8.40,-0.37,486.50,112.80,53.50,54.40,99.90,9.70,-0.66,484.40,113.20,53.50,54.70,99.90,8.50,0.26,485.57,113.83,161.50,164.90,99.90,8.87,-0.77
2026-04-28 22:44:00,2026-04-28 22:44:59,Q08,487.10,109.30,52.50,53.10,99.90,7.90,-0.49,486.00,104.50,49.50,50.50,99.90,8.60,-0.49,483.70,102.50,48.50,49.30,99.90,8.10,-0.23,485.60,105.43,150.50,152.90,99.90,8.20,-1.20
2026-04-28 22:45:00,2026-04-28 22:45:59,Q08,486.50,119.30,56.40,57.80,99.90,9.40,-0.34,485.40,111.90,52.50,53.80,99.90,8.70,-0.49,485.30,112.70,53.50,54.30,99.90,9.00,0.60,485.73,114.63,162.40,165.90,99.90,9.03,-0.23
2026-04-28 22:46:00,2026-04-28 22:46:59,Q08,487.40,115.30,55.40,56.00,99.90,7.60,-0.46,485.40,110.30,52.50,53.30,99.90,8.40,-0.43,485.20,108.00,51.50,52.40,99.90,8.80,0.03,486.00,111.20,159.40,161.70,99.90,8.27,-0.86
2026-04-28 22:47:00,2026-04-28 22:47:59,Q08,486.10,110.60,52.50,53.50,99.90,7.70,-0.31,486.00,106.40,50.50,51.50,99.90,8.80,-0.51,485.40,107.90,50.50,51.90,99.90,8.90,-0.09,485.83,108.30,153.50,156.90,99.90,8.47,-0.91
2026-04-28 22:48:00,2026-04-28 22:48:59,Q08,485.80,109.20,51.50,52.90,99.90,8.30,-0.34,486.20,106.10,50.50,51.50,99.90,8.80,-0.54,484.90,104.90,49.50,50.30,99.90,8.90,0.09,485.63,106.73,151.50,154.70,99.90,8.67,-0.80
2026-04-28 22:49:00,2026-04-28 22:49:59,Q08,486.80,107.40,51.50,52.00,99.90,7.70,-0.46,486.60,107.20,51.50,52.00,99.90,7.40,-0.57,483.50,104.70,49.50,50.20,99.90,8.10,0.11,485.63,106.43,152.50,154.20,99.90,7.73,-0.91
2026-04-28 22:50:00,2026-04-28 22:50:59,Q08,485.90,127.50,60.40,61.60,99.90,7.40,-0.34,485.50,125.10,59.40,60.60,99.90,8.00,-0.51,485.00,123.80,58.40,59.70,99.90,7.70,0.80,485.47,125.47,178.20,181.90,99.90,7.70,-0.06
