Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-28 22:51:00,2026-04-28 22:51:59,Q08,486.60,125.70,59.40,60.80,99.90,8.20,-0.46,486.00,122.70,58.40,59.30,99.90,8.50,-0.57,483.20,121.40,57.40,58.40,99.90,8.20,0.74,485.27,123.27,175.20,178.50,99.90,8.30,-0.29
2026-04-28 22:52:00,2026-04-28 22:52:59,Q08,487.50,112.00,53.50,54.50,99.90,7.30,-0.49,486.00,108.90,51.50,52.50,99.90,7.50,-0.49,483.80,106.60,50.50,51.20,99.90,8.00,0.37,485.77,109.17,155.50,158.20,99.90,7.60,-0.60
2026-04-28 22:53:00,2026-04-28 22:53:59,Q08,487.30,124.90,59.40,60.40,99.90,7.60,-0.51,486.50,125.40,59.40,60.80,99.90,8.50,-0.60,483.70,121.90,57.40,58.40,99.90,8.20,0.77,485.83,124.07,176.20,179.60,99.90,8.10,-0.34
2026-04-28 22:54:00,2026-04-28 22:54:59,Q08,487.20,107.70,51.50,52.10,99.90,7.50,-0.49,486.30,103.70,49.50,50.10,99.90,7.40,-0.54,483.30,102.30,48.50,49.30,99.90,8.40,0.09,485.60,104.57,149.50,151.50,99.90,7.77,-0.94
2026-04-28 22:55:00,2026-04-28 22:55:59,Q08,487.50,115.50,55.40,56.00,99.90,7.70,-0.51,486.30,112.60,53.50,54.40,99.90,7.60,-0.57,483.50,110.30,52.50,53.10,99.90,8.10,0.09,485.77,112.80,161.40,163.50,99.90,7.80,-1.00
2026-04-28 22:56:00,2026-04-28 22:56:59,Q08,488.10,117.80,56.40,57.10,99.90,8.70,-0.51,485.80,115.80,54.50,55.80,99.90,9.30,-0.43,484.30,114.20,54.50,55.20,99.90,8.60,0.40,486.07,115.93,165.40,168.10,99.90,8.87,-0.54
2026-04-28 22:57:00,2026-04-28 22:57:59,Q08,486.80,116.90,55.40,56.40,99.90,8.10,-0.37,485.50,113.80,53.50,54.80,99.90,8.20,-0.49,485.60,111.70,52.50,53.80,99.90,8.10,0.09,485.97,114.13,161.40,165.00,99.90,8.13,-0.77
2026-04-28 22:58:00,2026-04-28 22:58:59,Q08,486.60,123.90,58.40,59.80,99.90,7.70,-0.40,487.50,120.50,57.40,58.40,99.90,7.90,-0.66,484.60,118.80,56.40,57.10,99.90,7.90,0.11,486.23,121.07,172.20,175.30,99.90,7.83,-0.94
2026-04-28 22:59:00,2026-04-28 22:59:59,Q08,488.50,120.80,57.40,58.60,99.90,7.90,-0.51,486.60,116.20,55.40,56.40,99.90,8.10,-0.43,484.90,114.60,54.50,55.20,99.90,8.00,0.06,486.67,117.20,167.30,170.20,99.90,8.00,-0.89
2026-04-28 23:00:00,2026-04-28 23:00:59,Q08,487.10,122.20,58.40,59.40,99.90,7.40,-0.43,487.50,117.90,55.40,57.00,99.90,8.50,-0.63,484.00,115.90,54.50,55.70,99.90,8.10,-0.17,486.20,118.67,168.30,172.10,99.90,8.00,-1.23
2026-04-28 23:01:00,2026-04-28 23:01:59,Q08,487.70,121.20,57.40,58.90,99.90,7.60,-0.51,485.40,115.80,54.50,55.80,99.90,8.30,-0.43,485.30,115.80,54.50,55.80,99.90,8.00,-0.37,486.13,117.60,166.40,170.50,99.90,7.97,-1.31
2026-04-28 23:02:00,2026-04-28 23:02:59,Q08,487.30,120.80,57.40,58.40,99.90,7.60,-0.49,487.60,117.00,55.40,57.00,99.90,8.60,-0.66,484.80,114.40,54.50,55.20,99.90,7.70,-0.31,486.57,117.40,167.30,170.60,99.90,7.97,-1.46
2026-04-28 23:03:00,2026-04-28 23:03:59,Q08,486.90,117.80,55.40,56.90,99.90,7.90,-0.40,487.50,113.30,54.50,55.00,99.90,7.70,-0.60,484.80,111.80,52.50,53.70,99.90,8.00,-0.40,486.40,114.30,162.40,165.60,99.90,7.87,-1.40
2026-04-28 23:04:00,2026-04-28 23:04:59,Q08,488.00,122.40,58.40,59.50,99.90,8.00,-0.54,486.20,118.00,56.40,57.30,99.90,8.40,-0.49,484.90,115.20,54.50,55.70,99.90,8.20,-0.14,486.37,118.53,169.30,172.50,99.90,8.20,-1.17
2026-04-28 23:05:00,2026-04-28 23:05:59,Q08,487.10,117.80,55.40,57.00,99.90,8.20,-0.40,487.80,111.70,53.50,54.10,99.90,9.40,-0.60,484.60,110.50,52.50,53.20,99.90,8.00,-0.31,486.50,113.33,161.40,164.30,99.90,8.53,-1.31
2026-04-28 23:06:00,2026-04-28 23:06:59,Q08,488.00,124.30,59.40,60.50,99.90,7.50,-0.57,486.90,119.70,56.40,57.80,99.90,8.70,-0.46,484.20,116.30,55.40,56.10,99.90,8.00,-0.14,486.37,120.10,171.20,174.40,99.90,8.07,-1.17
2026-04-28 23:07:00,2026-04-28 23:07:59,Q08,487.00,115.80,55.40,56.00,99.90,8.50,-0.37,485.40,111.60,52.50,53.80,99.90,8.20,-0.49,485.70,110.00,52.50,53.30,99.90,8.50,-0.20,486.03,112.47,160.40,163.10,99.90,8.40,-1.06
2026-04-28 23:08:00,2026-04-28 23:08:59,Q08,486.00,112.00,53.50,54.40,99.90,7.20,-0.43,486.30,104.40,49.50,50.50,99.90,8.10,-0.63,483.60,105.10,49.50,50.70,99.90,7.70,-0.97,485.30,107.17,152.50,155.60,99.90,7.67,-2.03
2026-04-28 23:09:00,2026-04-28 23:09:59,Q08,485.80,115.90,54.50,55.80,99.90,7.90,-0.40,486.20,111.30,52.50,53.90,99.90,7.60,-0.57,484.00,112.30,53.50,54.20,99.90,7.50,-0.46,485.33,113.17,160.50,163.90,99.90,7.67,-1.43
2026-04-28 23:10:00,2026-04-28 23:10:59,Q08,485.60,119.10,56.40,57.70,99.90,7.80,-0.34,486.30,113.20,53.50,54.90,99.90,7.70,-0.63,484.10,113.70,53.50,54.70,99.90,7.80,-0.11,485.33,115.33,163.40,167.30,99.90,7.77,-1.09
2026-04-28 23:11:00,2026-04-28 23:11:59,Q08,486.90,110.00,52.50,53.50,99.90,7.50,-0.49,484.50,99.60,46.50,47.90,99.90,8.10,-0.43,484.40,103.10,48.50,49.90,99.80,7.60,-1.29,485.27,104.23,147.50,151.30,99.87,7.73,-2.20
2026-04-28 23:12:00,2026-04-28 23:12:59,Q08,485.80,107.00,50.50,51.90,99.90,7.30,-0.43,485.50,101.60,47.50,49.00,99.90,7.90,-0.57,484.80,102.60,48.50,49.40,99.90,8.20,-0.60,485.37,103.73,146.50,150.30,99.90,7.80,-1.60
2026-04-28 23:13:00,2026-04-28 23:13:59,Q08,487.40,119.80,56.40,58.00,99.90,7.40,-0.57,486.10,115.00,54.50,55.90,99.90,7.80,-0.57,483.60,112.60,53.50,54.10,99.90,7.20,-0.37,485.70,115.80,164.40,168.00,99.90,7.47,-1.51
2026-04-28 23:14:00,2026-04-28 23:14:59,Q08,486.10,128.20,61.40,62.20,99.90,8.00,-0.34,486.20,123.10,58.40,59.80,99.90,8.30,-0.57,485.20,124.20,59.40,60.10,99.90,7.70,-0.46,485.83,125.17,179.20,182.10,99.90,8.00,-1.37
2026-04-28 23:15:00,2026-04-28 23:15:59,Q08,486.30,123.40,58.40,59.80,99.90,7.70,-0.37,485.90,118.50,56.40,57.20,99.90,8.40,-0.54,485.30,119.00,56.40,57.70,99.90,7.60,-0.80,485.83,120.30,171.20,174.70,99.90,7.90,-1.71
2026-04-28 23:16:00,2026-04-28 23:16:59,Q08,485.90,136.30,64.30,66.00,99.90,8.00,-0.34,484.80,131.70,62.40,63.40,99.90,8.30,-0.46,484.90,130.60,61.40,62.90,99.90,7.40,-0.40,485.20,132.87,188.10,192.30,99.90,7.90,-1.20
2026-04-28 23:17:00,2026-04-28 23:17:59,Q08,486.00,129.00,61.40,62.70,99.90,7.50,-0.34,485.20,120.90,57.40,58.20,99.90,7.50,-0.49,485.10,119.90,56.40,57.70,99.90,7.70,-0.94,485.43,123.27,175.20,178.60,99.90,7.57,-1.77
2026-04-28 23:18:00,2026-04-28 23:18:59,Q08,486.90,129.10,61.40,62.70,99.90,8.20,-0.43,485.20,122.70,58.40,59.20,99.90,9.20,-0.43,484.80,123.60,58.40,59.50,99.90,8.40,-0.97,485.63,125.13,178.20,181.40,99.90,8.60,-1.83
2026-04-28 23:19:00,2026-04-28 23:19:59,Q08,486.50,123.10,58.40,59.80,99.90,7.40,-0.37,486.30,116.80,55.40,56.40,99.90,8.00,-0.54,485.80,116.90,55.40,56.30,99.90,7.20,-0.91,486.20,118.93,169.20,172.50,99.90,7.53,-1.83
2026-04-28 23:20:00,2026-04-28 23:20:59,Q08,488.40,140.30,67.30,68.30,99.90,7.40,-0.51,486.10,131.90,62.40,63.70,99.90,8.50,-0.43,484.90,132.50,62.40,63.90,99.90,7.40,-0.66,486.47,134.90,192.10,195.90,99.90,7.77,-1.60
2026-04-28 23:21:00,2026-04-28 23:21:59,Q08,489.80,147.80,70.30,71.90,99.90,9.70,-0.49,487.60,135.30,64.30,65.70,99.90,9.70,-0.51,486.50,134.10,64.30,65.10,99.90,8.70,-1.11,487.97,139.07,198.90,202.70,99.90,9.37,-2.11
2026-04-28 23:22:00,2026-04-28 23:22:59,Q08,489.80,134.30,64.30,65.50,99.90,8.00,-0.54,488.60,127.00,60.40,62.00,99.90,9.10,-0.46,485.80,129.30,61.40,62.60,99.90,8.00,-0.29,488.07,130.20,186.10,190.10,99.90,8.37,-1.29
2026-04-28 23:23:00,2026-04-28 23:23:59,Q08,489.50,132.80,63.40,64.50,99.90,7.00,-0.54,488.00,126.70,60.40,61.50,99.90,7.10,-0.51,485.50,126.30,60.40,61.10,99.90,6.80,-0.69,487.67,128.60,184.20,187.10,99.90,6.97,-1.74
2026-04-28 23:24:00,2026-04-28 23:24:59,Q08,489.70,132.90,63.40,64.50,99.90,7.20,-0.51,487.70,126.20,60.40,61.40,99.90,7.90,-0.43,486.90,126.50,60.40,61.20,99.90,7.00,-0.60,488.10,128.53,184.20,187.10,99.90,7.37,-1.54
2026-04-28 23:25:00,2026-04-28 23:25:59,Q08,489.70,133.50,64.30,65.00,99.90,7.10,-0.51,487.40,125.60,59.40,60.90,99.90,7.70,-0.40,486.90,124.40,59.40,60.30,99.90,6.80,-0.49,488.00,127.83,183.10,186.20,99.90,7.20,-1.40
2026-04-28 23:26:00,2026-04-28 23:26:59,Q08,488.90,133.80,63.40,64.90,99.90,7.60,-0.37,489.80,125.20,60.40,61.10,99.90,8.10,-0.63,486.70,126.10,60.40,61.20,99.90,7.20,-0.54,488.47,128.37,184.20,187.20,99.90,7.63,-1.54
2026-04-28 23:27:00,2026-04-28 23:27:59,Q08,489.30,130.00,62.40,63.60,99.90,6.70,-0.40,488.50,125.30,60.40,61.00,99.90,7.50,-0.49,487.60,125.70,59.40,60.90,99.90,7.20,-0.29,488.47,127.00,182.20,185.50,99.90,7.13,-1.17
2026-04-28 23:28:00,2026-04-28 23:28:59,Q08,488.60,130.20,62.40,63.40,99.90,7.90,-0.34,488.80,124.70,59.40,60.50,99.90,9.00,-0.54,487.60,129.10,61.40,62.80,99.90,8.60,-0.29,488.33,128.00,183.20,186.70,99.90,8.50,-1.17
2026-04-28 23:29:00,2026-04-28 23:29:59,Q08,489.10,129.70,62.40,63.10,99.90,9.90,-0.40,489.60,121.50,58.40,59.20,99.90,9.90,-0.54,487.50,124.40,59.40,60.40,99.90,8.20,-0.03,488.73,125.20,180.20,182.70,99.90,9.33,-0.97
2026-04-28 23:30:00,2026-04-28 23:30:59,Q08,488.90,120.70,57.40,58.60,99.90,10.40,-0.20,489.20,115.00,55.40,56.20,99.90,10.70,-0.66,487.70,111.60,53.50,54.10,99.90,9.70,-0.03,488.60,115.77,166.30,168.90,99.90,10.27,-0.89
2026-04-28 23:31:00,2026-04-28 23:31:59,Q08,489.80,129.60,62.40,63.10,99.90,7.00,-0.43,489.70,124.70,59.40,60.60,99.90,7.40,-0.60,486.50,124.40,59.40,60.30,99.90,6.90,-0.60,488.67,126.23,181.20,184.00,99.90,7.10,-1.63
2026-04-28 23:32:00,2026-04-28 23:32:59,Q08,488.80,119.10,57.40,58.10,99.90,6.90,-0.43,489.30,114.00,54.50,55.70,99.90,7.60,-0.63,486.00,114.00,54.50,55.40,99.90,7.20,-0.09,488.03,115.70,166.40,169.20,99.90,7.23,-1.14
2026-04-28 23:33:00,2026-04-28 23:33:59,Q08,488.90,112.00,53.50,54.70,99.90,7.30,-0.40,489.60,106.20,50.50,51.80,99.90,8.00,-0.60,486.80,106.00,50.50,51.50,99.90,7.60,-0.40,488.43,108.07,154.50,158.00,99.90,7.63,-1.40
2026-04-28 23:34:00,2026-04-28 23:34:59,Q08,488.80,112.40,53.50,54.70,99.90,6.00,-0.31,488.80,107.90,51.50,52.20,99.90,7.30,-0.51,488.10,107.50,51.50,52.20,99.90,7.10,-0.34,488.57,109.27,156.50,159.10,99.90,6.80,-1.17
2026-04-28 23:35:00,2026-04-28 23:35:59,Q08,489.50,107.60,51.50,52.30,99.90,8.20,-0.46,489.00,102.00,48.50,49.90,99.90,8.20,-0.54,486.20,102.10,48.50,49.60,99.90,8.80,-0.06,488.23,103.90,148.50,151.80,99.90,8.40,-1.06
2026-04-28 23:36:00,2026-04-28 23:36:59,Q08,488.90,124.40,59.40,60.50,99.90,6.70,-0.37,487.70,116.10,55.40,56.50,99.90,7.60,-0.43,487.90,118.50,56.40,57.50,99.90,6.80,-0.89,488.17,119.67,171.20,174.50,99.90,7.03,-1.69
2026-04-28 23:37:00,2026-04-28 23:37:59,Q08,488.40,127.90,60.40,62.00,99.90,6.90,-0.40,489.30,119.20,57.40,58.20,99.90,8.30,-0.63,486.20,121.60,57.40,58.80,99.90,7.20,-1.00,487.97,122.90,175.20,179.00,99.90,7.47,-2.03
2026-04-28 23:38:00,2026-04-28 23:38:59,Q08,487.90,120.30,57.40,58.40,99.90,6.50,-0.31,488.30,114.50,54.50,55.60,99.90,7.00,-0.57,487.00,116.50,55.40,56.50,99.90,6.70,-0.29,487.73,117.10,167.30,170.50,99.90,6.73,-1.17
2026-04-28 23:39:00,2026-04-28 23:39:59,Q08,488.10,124.50,59.40,60.50,99.90,7.00,-0.34,487.60,117.40,55.40,57.00,99.90,7.50,-0.49,487.20,114.10,54.50,55.50,99.90,7.20,-0.66,487.63,118.67,169.30,173.00,99.90,7.23,-1.49
2026-04-28 23:40:00,2026-04-28 23:40:59,Q08,489.10,127.20,61.40,62.10,99.90,7.20,-0.40,487.70,120.40,57.40,58.40,99.90,7.70,-0.43,487.60,120.20,57.40,58.40,99.90,8.30,-0.63,488.13,122.60,176.20,178.90,99.90,7.73,-1.46
2026-04-28 23:41:00,2026-04-28 23:41:59,Q08,489.20,124.50,59.40,60.60,99.90,6.50,-0.40,489.60,115.70,55.40,56.20,99.90,7.40,-0.57,487.00,117.30,55.40,57.00,99.90,7.20,-0.54,488.60,119.17,170.20,173.80,99.90,7.03,-1.51
2026-04-28 23:42:00,2026-04-28 23:42:59,Q08,489.10,123.70,59.40,60.10,99.90,6.90,-0.43,489.30,118.40,56.40,57.70,99.90,8.20,-0.60,486.10,119.00,56.40,57.80,99.90,7.20,-0.49,488.17,120.37,172.20,175.60,99.90,7.43,-1.51
2026-04-28 23:43:00,2026-04-28 23:43:59,Q08,488.80,126.60,60.40,61.50,99.90,7.30,-0.34,487.40,117.90,55.40,57.00,99.90,7.30,-0.46,487.80,119.90,56.40,58.00,99.90,7.20,-1.09,488.00,121.47,172.20,176.50,99.90,7.27,-1.89
2026-04-28 23:44:00,2026-04-28 23:44:59,Q08,490.20,127.00,61.40,62.20,99.90,7.30,-0.54,487.70,120.30,57.40,58.40,99.90,7.20,-0.46,486.40,120.70,57.40,58.30,99.90,7.20,-0.34,488.10,122.67,176.20,178.90,99.90,7.23,-1.34
2026-04-28 23:45:00,2026-04-28 23:45:59,Q08,490.00,126.70,60.40,61.70,99.90,7.80,-0.49,488.70,118.90,56.40,57.60,99.90,7.80,-0.54,486.10,119.40,56.40,57.80,99.90,7.40,-0.74,488.27,121.67,173.20,177.10,99.90,7.67,-1.77
2026-04-28 23:46:00,2026-04-28 23:46:59,Q08,488.70,124.00,59.40,60.50,99.90,6.80,-0.31,488.70,119.10,57.40,58.10,99.90,7.20,-0.54,487.90,116.50,55.40,56.50,99.90,7.20,-0.31,488.43,119.87,172.20,175.10,99.90,7.07,-1.17
2026-04-28 23:47:00,2026-04-28 23:47:59,Q08,489.80,121.90,58.40,59.20,99.90,7.30,-0.49,489.30,116.80,55.40,56.70,99.90,6.70,-0.57,486.10,115.70,54.50,55.90,99.90,7.30,-0.26,488.40,118.13,168.30,171.80,99.90,7.10,-1.31
2026-04-28 23:48:00,2026-04-28 23:48:59,Q08,489.00,122.60,58.40,59.70,99.90,7.40,-0.31,488.90,113.80,54.50,55.10,99.90,8.30,-0.51,488.30,116.80,55.40,56.60,99.90,7.50,-1.31,488.73,117.73,168.30,171.40,99.90,7.73,-2.14
2026-04-28 23:49:00,2026-04-28 23:49:59,Q08,489.70,127.40,61.40,62.10,99.90,10.50,-0.54,489.70,117.10,56.40,57.20,99.90,12.90,-0.51,486.70,122.80,58.40,59.30,99.90,12.80,-0.63,488.70,122.43,176.20,178.60,99.90,12.07,-1.69
2026-04-28 23:50:00,2026-04-28 23:50:59,Q08,489.00,117.20,56.40,57.20,99.90,7.30,-0.34,489.20,117.00,56.40,57.20,99.90,8.20,-0.69,487.80,116.40,55.40,56.50,99.90,8.50,-0.43,488.67,116.87,168.20,170.90,99.90,8.00,-1.46
2026-04-28 23:51:00,2026-04-28 23:51:59,Q08,489.50,117.00,56.40,57.20,99.90,8.10,-0.43,488.00,105.70,50.50,51.20,99.90,8.00,-0.49,487.50,108.00,51.50,52.60,99.80,8.20,-1.60,488.33,110.23,158.40,161.00,99.87,8.10,-2.51
2026-04-28 23:52:00,2026-04-28 23:52:59,Q08,489.40,120.30,57.40,58.70,99.90,7.80,-0.49,488.60,114.90,54.50,55.60,99.90,8.00,-0.57,485.40,113.90,53.50,54.80,99.90,7.60,-0.23,487.80,116.37,165.40,169.10,99.90,7.80,-1.29
2026-04-28 23:53:00,2026-04-28 23:53:59,Q08,489.70,120.80,57.40,58.70,99.90,7.40,-0.54,487.60,113.30,54.50,55.00,99.90,7.50,-0.46,486.50,112.50,53.50,54.40,99.90,7.70,-0.54,487.93,115.53,165.40,168.10,99.90,7.53,-1.54
2026-04-28 23:54:00,2026-04-28 23:54:59,Q08,488.40,114.20,54.50,55.60,99.90,7.30,-0.34,487.60,103.90,49.50,50.20,99.90,7.90,-0.46,487.40,106.10,50.50,51.60,99.80,7.40,-1.34,487.80,108.07,154.50,157.40,99.87,7.53,-2.14
2026-04-28 23:55:00,2026-04-28 23:55:59,Q08,488.10,122.60,58.40,59.50,99.90,7.10,-0.46,488.40,119.50,57.40,58.10,99.90,7.20,-0.63,485.40,116.50,55.40,56.30,99.90,7.40,-0.26,487.30,119.53,171.20,173.90,99.90,7.23,-1.34
2026-04-28 23:56:00,2026-04-28 23:56:59,Q08,489.10,119.70,57.40,58.20,99.90,7.40,-0.51,487.70,114.10,54.50,55.50,99.90,6.80,-0.57,484.90,114.20,54.50,55.20,99.90,7.20,-0.63,487.23,116.00,166.40,168.90,99.90,7.13,-1.71
2026-04-28 23:57:00,2026-04-28 23:57:59,Q08,487.50,124.40,59.40,60.40,99.90,7.70,-0.37,487.70,121.30,57.40,58.90,99.90,7.80,-0.60,486.10,120.90,57.40,58.30,99.90,7.60,-0.31,487.10,122.20,174.20,177.60,99.90,7.70,-1.29
2026-04-28 23:58:00,2026-04-28 23:58:59,Q08,489.00,116.40,55.40,56.70,99.90,8.20,-0.51,487.20,108.50,51.50,52.60,99.90,8.40,-0.49,485.20,109.10,51.50,52.90,99.90,7.90,-0.94,487.13,111.33,158.40,162.20,99.90,8.17,-1.94
2026-04-28 23:59:00,2026-04-28 23:59:59,Q08,486.70,122.10,58.40,59.30,99.90,7.70,-0.37,487.30,114.30,54.50,55.50,99.90,7.70,-0.63,484.80,115.90,54.50,55.70,99.90,7.50,-0.57,486.27,117.43,167.40,170.50,99.90,7.63,-1.57
2026-04-29 00:00:00,2026-04-29 00:00:59,Q08,485.90,121.00,57.40,58.70,99.90,7.00,-0.31,485.40,114.70,54.50,55.30,99.90,7.20,-0.49,485.20,115.80,54.50,55.80,99.90,6.90,-0.60,485.50,117.17,166.40,169.80,99.90,7.03,-1.40
2026-04-29 00:01:00,2026-04-29 00:01:59,Q08,487.00,121.90,57.40,58.90,99.90,8.20,-0.54,485.10,115.60,54.50,55.80,99.90,8.10,-0.51,482.90,114.90,53.50,54.90,99.90,8.00,-0.86,485.00,117.47,165.40,169.60,99.90,8.10,-1.91
2026-04-29 00:02:00,2026-04-29 00:02:59,Q08,485.50,116.20,55.40,56.30,99.90,7.70,-0.31,485.20,110.50,52.50,53.30,99.90,8.20,-0.51,484.30,110.90,52.50,53.20,99.90,7.60,-0.89,485.00,112.53,160.40,162.80,99.90,7.83,-1.71
2026-04-29 00:03:00,2026-04-29 00:03:59,Q08,485.60,117.10,55.40,56.70,99.90,8.20,-0.40,486.10,115.00,54.50,55.90,99.90,7.70,-0.60,483.10,115.30,54.50,55.50,99.90,7.30,0.40,484.93,115.80,164.40,168.10,99.90,7.73,-0.60
2026-04-29 00:04:00,2026-04-29 00:04:59,Q08,487.60,112.50,53.50,54.50,99.90,7.50,-0.54,484.80,106.50,50.50,51.30,99.90,8.00,-0.43,483.40,104.50,49.50,50.20,99.90,7.60,-0.54,485.27,107.83,153.50,156.00,99.90,7.70,-1.51
2026-04-29 00:05:00,2026-04-29 00:05:59,Q08,487.40,127.60,60.40,61.80,99.90,7.80,-0.54,485.50,122.60,58.40,59.20,99.90,7.90,-0.49,483.40,121.50,57.40,58.40,99.90,8.00,-0.46,485.43,123.90,176.20,179.40,99.90,7.90,-1.49
2026-04-29 00:06:00,2026-04-29 00:06:59,Q08,487.70,113.80,54.50,55.00,99.90,7.70,-0.49,485.10,111.20,52.50,53.80,99.90,7.40,-0.46,484.20,109.00,51.50,52.80,99.90,7.50,0.11,485.67,111.33,158.50,161.60,99.90,7.53,-0.83
2026-04-29 00:07:00,2026-04-29 00:07:59,Q08,486.70,124.10,59.40,60.30,99.90,7.80,-0.34,485.80,116.10,55.40,56.30,99.90,8.00,-0.46,485.70,118.50,56.40,57.20,99.90,7.90,-0.80,486.07,119.57,171.20,173.80,99.90,7.90,-1.60
2026-04-29 00:08:00,2026-04-29 00:08:59,Q08,486.70,122.80,58.40,59.30,99.90,8.10,-0.31,485.50,115.60,54.50,55.80,99.90,8.60,-0.49,485.70,115.00,54.50,55.80,99.90,7.10,-0.46,485.97,117.80,167.40,170.90,99.90,7.93,-1.26
2026-04-29 00:09:00,2026-04-29 00:09:59,Q08,488.00,121.50,58.40,59.00,99.90,8.00,-0.51,486.70,118.50,56.40,57.30,99.90,8.20,-0.54,483.60,114.90,54.50,55.10,99.90,8.10,0.54,486.10,118.30,169.30,171.40,99.90,8.10,-0.51
2026-04-29 00:10:00,2026-04-29 00:10:59,Q08,488.00,115.20,55.40,56.10,99.90,9.00,-0.51,486.40,112.60,53.50,54.40,99.90,8.60,-0.51,483.70,110.50,52.50,53.10,99.90,8.10,0.29,486.03,112.77,161.40,163.60,99.90,8.57,-0.74
2026-04-29 00:11:00,2026-04-29 00:11:59,Q08,486.80,120.20,57.40,58.30,99.90,7.70,-0.37,487.50,110.50,52.50,53.60,99.90,8.00,-0.66,484.80,112.00,53.50,54.20,99.90,8.00,-0.91,486.37,114.23,163.40,166.10,99.90,7.90,-1.94
2026-04-29 00:12:00,2026-04-29 00:12:59,Q08,487.90,115.20,55.40,56.00,99.90,8.40,-0.49,487.00,111.20,53.50,54.10,99.90,8.20,-0.60,484.20,110.80,52.50,53.20,99.90,8.10,0.29,486.37,112.40,161.40,163.30,99.90,8.23,-0.80
2026-04-29 00:13:00,2026-04-29 00:13:59,Q08,488.00,115.00,55.40,56.10,99.90,7.40,-0.40,486.10,110.00,52.50,53.50,99.90,8.20,-0.40,486.10,110.80,52.50,53.50,99.90,7.10,-0.17,486.73,111.93,160.40,163.10,99.90,7.57,-0.97
2026-04-29 00:14:00,2026-04-29 00:14:59,Q08,488.90,107.00,51.50,52.20,99.90,8.70,-0.49,486.70,102.20,48.50,49.60,99.90,9.00,-0.49,484.90,101.60,47.50,48.90,99.90,8.50,-0.57,486.83,103.60,147.50,150.70,99.90,8.73,-1.54
2026-04-29 00:15:00,2026-04-29 00:15:59,Q08,488.60,115.30,55.40,56.10,99.90,8.40,-0.46,486.10,110.40,52.50,53.50,99.90,8.20,-0.46,486.30,108.60,51.50,52.50,99.90,7.70,-0.17,487.00,111.43,159.40,162.10,99.90,8.10,-1.09
2026-04-29 00:16:00,2026-04-29 00:16:59,Q08,488.60,120.90,57.40,58.60,99.90,8.20,-0.54,486.40,114.80,54.50,55.40,99.90,8.30,-0.51,484.70,112.10,53.50,54.20,99.90,7.90,-0.14,486.57,115.93,165.40,168.20,99.90,8.13,-1.20
2026-04-29 00:17:00,2026-04-29 00:17:59,Q08,488.40,112.70,53.50,54.70,99.90,7.30,-0.51,485.90,103.70,48.50,50.00,99.90,8.20,-0.43,485.70,103.40,48.50,50.00,99.90,7.80,-0.97,486.67,106.60,150.50,154.70,99.90,7.77,-1.91
2026-04-29 00:18:00,2026-04-29 00:18:59,Q08,488.30,116.40,55.40,56.60,99.90,8.70,-0.51,485.50,111.90,52.50,53.80,99.90,9.00,-0.43,484.90,109.70,51.50,52.80,99.90,8.60,-0.43,486.23,112.67,159.40,163.20,99.90,8.77,-1.37
2026-04-29 00:19:00,2026-04-29 00:19:59,Q08,486.50,118.70,56.40,57.30,99.90,7.60,-0.43,487.20,111.30,53.50,54.10,99.90,7.70,-0.63,484.40,112.20,53.50,54.20,99.90,7.40,-0.46,486.03,114.07,163.40,165.60,99.90,7.57,-1.51
2026-04-29 00:20:00,2026-04-29 00:20:59,Q08,488.20,113.60,54.50,55.10,99.90,7.90,-0.54,486.40,106.80,50.50,51.50,99.90,8.30,-0.49,484.50,107.10,50.50,51.80,99.90,7.90,-0.80,486.37,109.17,155.50,158.40,99.90,8.03,-1.83
2026-04-29 00:21:00,2026-04-29 00:21:59,Q08,487.20,117.70,55.40,57.00,99.90,8.10,-0.46,487.60,112.50,53.50,54.50,99.90,7.90,-0.60,484.80,112.80,53.50,54.20,99.90,7.70,-0.26,486.53,114.33,162.40,165.70,99.90,7.90,-1.31
2026-04-29 00:22:00,2026-04-29 00:22:59,Q08,487.00,113.70,54.50,55.00,99.90,7.40,-0.40,487.80,110.50,52.50,53.60,99.90,8.20,-0.63,485.10,108.30,51.50,52.40,99.90,7.80,-0.17,486.63,110.83,158.50,161.00,99.90,7.80,-1.20
2026-04-29 00:23:00,2026-04-29 00:23:59,Q08,488.80,115.90,55.40,56.10,99.90,7.70,-0.46,486.70,111.90,52.50,53.90,99.90,8.40,-0.40,486.90,108.80,51.50,52.50,99.90,7.80,-0.14,487.47,112.20,159.40,162.50,99.90,7.97,-1.00
2026-04-29 00:24:00,2026-04-29 00:24:59,Q08,487.40,116.10,55.40,56.50,99.90,9.10,-0.40,488.00,109.70,52.50,53.20,99.90,9.30,-0.57,486.60,113.00,53.50,54.90,99.90,8.50,-0.97,487.33,112.93,161.40,164.60,99.90,8.97,-1.94
2026-04-29 00:25:00,2026-04-29 00:25:59,Q08,487.90,116.20,55.40,56.50,99.90,7.90,-0.40,488.60,111.90,53.50,54.20,99.90,8.60,-0.63,486.60,112.40,53.50,54.40,99.90,8.20,-0.37,487.70,113.50,162.40,165.10,99.90,8.23,-1.40
2026-04-29 00:26:00,2026-04-29 00:26:59,Q08,488.90,113.80,54.50,55.10,99.90,8.50,-0.40,487.40,110.20,52.50,53.60,99.90,8.90,-0.49,487.50,109.60,52.50,53.10,99.90,8.40,-0.11,487.93,111.20,159.50,161.80,99.90,8.60,-1.00
2026-04-29 00:27:00,2026-04-29 00:27:59,Q08,487.90,117.40,55.40,57.00,99.90,7.80,-0.46,488.70,114.80,54.50,55.60,99.90,9.10,-0.63,486.60,115.50,54.50,55.90,99.90,9.70,-0.29,487.73,115.90,164.40,168.50,99.90,8.87,-1.37
2026-04-29 00:28:00,2026-04-29 00:28:59,Q08,489.40,108.50,51.50,52.80,99.90,9.10,-0.43,487.40,106.90,50.50,51.60,99.90,10.20,-0.40,487.70,110.80,52.50,53.60,99.90,9.70,-0.29,488.17,108.73,154.50,158.00,99.90,9.67,-1.11
2026-04-29 00:29:00,2026-04-29 00:29:59,Q08,488.70,116.50,55.40,56.60,99.90,8.70,-0.40,488.00,115.70,55.40,56.10,99.90,9.40,-0.57,485.50,107.70,50.50,51.90,99.90,9.20,0.00,487.40,113.30,161.30,164.60,99.90,9.10,-0.97
2026-04-29 00:30:00,2026-04-29 00:30:59,Q08,487.50,117.50,55.40,57.00,99.90,8.20,-0.40,488.10,112.50,53.50,54.70,99.90,9.70,-0.60,486.60,115.70,54.50,55.90,99.90,9.00,-0.23,487.40,115.23,163.40,167.60,99.90,8.97,-1.23
2026-04-29 00:31:00,2026-04-29 00:31:59,Q08,489.10,119.40,57.40,58.20,99.90,7.70,-0.54,488.50,115.40,55.40,56.10,99.90,8.60,-0.57,485.70,115.80,54.50,55.80,99.90,7.90,-0.23,487.77,116.87,167.30,170.10,99.90,8.07,-1.34
2026-04-29 00:32:00,2026-04-29 00:32:59,Q08,488.50,120.90,57.40,58.60,99.90,8.20,-0.51,486.90,115.60,54.50,55.90,99.90,8.90,-0.46,484.70,114.80,54.50,55.20,99.90,8.40,-0.17,486.70,117.10,166.40,169.70,99.90,8.50,-1.14
2026-04-29 00:33:00,2026-04-29 00:33:59,Q08,485.80,119.40,56.40,57.70,99.90,7.20,-0.29,486.00,113.10,53.50,54.90,99.90,7.60,-0.57,485.10,113.70,53.50,54.80,99.90,7.50,-0.26,485.63,115.40,163.40,167.40,99.90,7.43,-1.11
2026-04-29 00:34:00,2026-04-29 00:34:59,Q08,487.00,114.90,54.50,55.50,99.90,7.20,-0.46,484.70,107.90,50.50,51.80,99.90,7.60,-0.43,484.80,107.80,50.50,51.80,99.90,7.30,-0.46,485.50,110.20,155.50,159.10,99.90,7.37,-1.34
2026-04-29 00:35:00,2026-04-29 00:35:59,Q08,485.70,110.10,52.50,53.30,99.90,6.80,-0.34,486.30,105.10,50.50,51.00,99.90,7.80,-0.57,484.60,106.00,50.50,51.30,99.90,7.60,-0.29,485.53,107.07,153.50,155.60,99.90,7.40,-1.20
2026-04-29 00:36:00,2026-04-29 00:36:59,Q08,485.80,97.20,46.50,47.00,99.90,6.90,-0.37,486.50,92.90,43.60,44.70,99.90,6.70,-0.60,484.40,92.50,43.60,44.50,99.90,6.90,-0.23,485.57,94.20,133.70,136.20,99.90,6.83,-1.20
2026-04-29 00:37:00,2026-04-29 00:37:59,Q08,487.60,118.30,56.40,57.50,99.90,7.90,-0.49,485.10,114.70,54.50,55.30,99.90,8.60,-0.46,484.10,112.60,53.50,54.20,99.90,7.90,-0.06,485.60,115.20,164.40,167.00,99.90,8.13,-1.00
2026-04-29 00:38:00,2026-04-29 00:38:59,Q08,486.50,110.80,52.50,53.50,99.90,7.40,-0.40,486.20,102.20,48.50,49.60,99.90,7.00,-0.57,485.30,105.50,49.50,50.90,99.90,7.60,-0.71,486.00,106.17,150.50,154.00,99.90,7.33,-1.69
2026-04-29 00:39:00,2026-04-29 00:39:59,Q08,486.40,111.40,52.50,53.90,99.90,7.10,-0.43,486.90,107.70,51.50,52.00,99.90,7.40,-0.63,484.40,106.70,50.50,51.30,99.90,7.20,-0.29,485.90,108.60,154.50,157.20,99.90,7.23,-1.34
2026-04-29 00:40:00,2026-04-29 00:40:59,Q08,487.90,118.60,56.40,57.50,99.90,7.00,-0.51,485.80,111.90,52.50,53.80,99.90,7.50,-0.46,484.40,111.20,52.50,53.70,99.90,7.60,-0.40,486.03,113.90,161.40,165.00,99.90,7.37,-1.37
2026-04-29 00:41:00,2026-04-29 00:41:59,Q08,487.00,104.80,49.50,50.60,99.90,7.60,-0.40,487.00,99.40,47.50,48.20,99.90,7.60,-0.57,484.10,101.20,47.50,48.90,99.90,6.80,-0.46,486.03,101.80,144.50,147.70,99.90,7.33,-1.43
2026-04-29 00:42:00,2026-04-29 00:42:59,Q08,487.70,120.80,57.40,58.40,99.90,7.80,-0.49,486.60,111.80,52.50,53.90,99.90,8.20,-0.54,484.30,113.50,53.50,54.70,99.90,7.10,-0.86,486.20,115.37,163.40,167.00,99.90,7.70,-1.89
2026-04-29 00:43:00,2026-04-29 00:43:59,Q08,486.60,115.10,54.50,55.90,99.90,8.30,-0.31,487.00,108.10,51.50,52.60,99.90,8.40,-0.57,486.10,111.10,52.50,53.90,99.90,7.90,-0.69,486.57,111.43,158.50,162.40,99.90,8.20,-1.57
2026-04-29 00:44:00,2026-04-29 00:44:59,Q08,488.00,115.30,55.40,56.10,99.90,7.80,-0.37,487.40,110.50,52.50,53.60,99.90,8.60,-0.51,487.40,108.20,51.50,52.60,99.90,8.00,-0.23,487.60,111.33,159.40,162.30,99.90,8.13,-1.11
2026-04-29 00:45:00,2026-04-29 00:45:59,Q08,487.50,104.90,49.50,50.60,99.90,8.80,-0.29,487.80,105.50,50.50,51.10,99.90,10.00,-0.57,487.50,103.50,49.50,50.20,99.90,9.60,0.20,487.60,104.63,149.50,151.90,99.90,9.47,-0.66
2026-04-29 00:46:00,2026-04-29 00:46:59,Q08,488.20,119.60,57.40,58.10,99.90,13.90,-0.37,486.70,114.40,54.50,55.40,99.90,13.10,-0.54,487.10,106.70,50.50,51.60,99.90,13.60,0.00,487.33,113.57,162.40,165.10,99.90,13.53,-0.91
2026-04-29 00:47:00,2026-04-29 00:47:59,Q08,487.30,118.30,56.40,57.50,99.90,8.20,-0.34,487.00,110.30,52.50,53.60,99.90,8.90,-0.57,486.70,111.50,52.50,53.90,99.90,8.20,-0.60,487.00,113.37,161.40,165.00,99.90,8.43,-1.51
2026-04-29 00:48:00,2026-04-29 00:48:59,Q08,487.40,117.30,55.40,57.00,99.90,7.50,-0.34,487.40,110.20,52.50,53.60,99.90,7.80,-0.57,486.70,111.80,52.50,53.90,99.90,7.90,-0.06,487.17,113.10,160.40,164.50,99.90,7.73,-0.97
2026-04-29 00:49:00,2026-04-29 00:49:59,Q08,487.00,126.50,60.40,61.40,99.90,13.30,-0.43,487.30,115.90,55.40,56.00,99.90,15.20,-0.71,486.30,124.70,60.00,60.30,100.00,15.30,0.00,486.87,122.37,175.80,177.70,99.93,14.60,-1.14
2026-04-29 00:50:00,2026-04-29 00:50:59,Q08,488.70,111.20,53.50,54.20,99.90,7.90,-0.54,486.90,106.80,50.50,51.50,99.90,9.00,-0.51,485.00,105.70,49.50,50.90,99.90,8.50,-0.66,486.87,107.90,153.50,156.60,99.90,8.47,-1.71
2026-04-29 00:51:00,2026-04-29 00:51:59,Q08,487.60,114.90,54.50,55.50,99.90,8.80,-0.43,487.70,114.50,54.50,55.50,99.90,8.70,-0.57,485.10,107.80,50.50,51.90,99.90,9.00,0.37,486.80,112.40,159.50,162.90,99.90,8.83,-0.63
2026-04-29 00:52:00,2026-04-29 00:52:59,Q08,487.50,105.40,50.50,51.10,99.90,8.20,-0.43,486.40,103.40,49.50,50.10,99.90,8.90,-0.49,486.70,103.50,49.50,50.10,99.90,8.60,0.23,486.87,104.10,149.50,151.30,99.90,8.57,-0.69
2026-04-29 00:53:00,2026-04-29 00:53:59,Q08,489.10,106.00,50.50,51.80,99.90,9.00,-0.51,486.90,102.30,48.50,49.60,99.90,9.60,-0.43,485.50,104.70,49.50,50.40,99.90,10.30,-0.57,487.17,104.33,148.50,151.80,99.90,9.63,-1.51
2026-04-29 00:54:00,2026-04-29 00:54:59,Q08,488.80,107.30,51.50,52.20,99.90,8.80,-0.54,487.60,106.30,50.50,51.60,99.90,8.70,-0.54,485.10,102.10,48.50,49.50,99.90,8.30,0.60,487.17,105.23,150.50,153.30,99.90,8.60,-0.49
2026-04-29 00:55:00,2026-04-29 00:55:59,Q08,487.80,110.70,52.50,53.60,99.90,10.00,-0.46,488.30,106.50,50.50,51.70,99.90,9.30,-0.66,485.70,107.40,50.50,51.90,99.90,10.00,0.31,487.27,108.20,153.50,157.20,99.90,9.77,-0.80
2026-04-29 00:56:00,2026-04-29 00:56:59,Q08,489.10,104.40,49.50,50.90,99.90,8.50,-0.49,487.00,102.90,48.50,49.70,99.90,10.70,-0.46,485.50,106.10,50.50,51.40,99.90,10.90,-0.46,487.20,104.47,148.50,152.00,99.90,10.03,-1.40
2026-04-29 00:57:00,2026-04-29 00:57:59,Q08,487.60,110.80,52.50,53.60,99.90,14.20,-0.49,487.10,105.90,50.50,51.10,99.90,14.90,-0.57,486.80,114.50,54.50,55.40,99.90,16.60,0.29,487.17,110.40,157.50,160.10,99.90,15.23,-0.77
2026-04-29 00:58:00,2026-04-29 00:58:59,Q08,488.00,109.70,52.50,53.20,99.90,8.50,-0.37,488.50,103.90,49.50,50.30,99.90,8.90,-0.60,486.50,103.30,49.50,50.10,99.90,8.20,-0.26,487.67,105.63,151.50,153.60,99.90,8.53,-1.23
2026-04-29 00:59:00,2026-04-29 00:59:59,Q08,488.60,110.30,52.50,53.70,99.90,10.60,-0.49,488.10,113.90,54.50,55.10,99.90,11.00,-0.57,485.40,105.60,49.50,50.90,99.90,10.10,0.69,487.37,109.93,156.50,159.70,99.90,10.57,-0.37
2026-04-29 01:00:00,2026-04-29 01:00:59,Q08,488.00,108.50,51.50,52.70,99.90,7.80,-0.54,485.60,103.70,48.50,50.00,99.90,9.10,-0.49,484.30,102.40,48.50,49.40,99.90,7.80,-0.09,485.97,104.87,148.50,152.10,99.90,8.23,-1.11
2026-04-29 01:01:00,2026-04-29 01:01:59,Q08,487.30,109.70,52.50,53.10,99.90,8.20,-0.49,486.70,108.60,51.50,52.50,99.90,8.30,-0.60,483.90,105.90,49.50,50.70,99.90,8.10,0.46,485.97,108.07,153.50,156.30,99.90,8.20,-0.63
2026-04-29 01:02:00,2026-04-29 01:02:59,Q08,486.00,114.80,54.50,55.40,99.90,7.40,-0.37,486.30,111.80,52.50,53.90,99.90,7.40,-0.60,484.90,109.80,51.50,52.80,99.90,7.50,-0.14,485.73,112.13,158.50,162.10,99.90,7.43,-1.11
2026-04-29 01:03:00,2026-04-29 01:03:59,Q08,486.40,115.10,54.50,55.90,99.90,8.40,-0.37,485.10,111.40,52.50,53.80,99.90,8.60,-0.51,485.70,108.90,51.50,52.40,99.90,8.20,-0.17,485.73,111.80,158.50,162.10,99.90,8.40,-1.06
2026-04-29 01:04:00,2026-04-29 01:04:59,Q08,487.00,115.40,55.40,56.00,99.90,7.80,-0.40,484.70,110.90,52.50,53.20,99.90,8.30,-0.43,485.60,110.50,52.50,53.30,99.90,7.40,-0.11,485.77,112.27,160.40,162.50,99.90,7.83,-0.94
2026-04-29 01:05:00,2026-04-29 01:05:59,Q08,487.50,116.40,55.40,56.50,99.90,7.70,-0.49,486.40,112.80,53.50,54.40,99.90,8.20,-0.57,483.90,110.50,52.50,53.10,99.90,7.80,0.31,485.93,113.23,161.40,164.00,99.90,7.90,-0.74
2026-04-29 01:06:00,2026-04-29 01:06:59,Q08,487.80,121.10,57.40,58.90,99.90,7.80,-0.51,486.00,119.00,56.40,57.80,99.90,6.80,-0.51,483.80,115.60,54.50,55.50,99.90,6.90,0.14,485.87,118.57,168.30,172.20,99.90,7.17,-0.89
2026-04-29 01:07:00,2026-04-29 01:07:59,Q08,487.80,120.80,57.40,58.40,99.90,8.30,-0.60,484.90,118.70,56.40,57.10,99.90,8.10,-0.49,483.70,116.70,55.40,56.00,99.90,7.60,0.00,485.47,118.73,169.20,171.50,99.90,8.00,-1.09
2026-04-29 01:08:00,2026-04-29 01:08:59,Q08,487.90,124.40,59.40,60.40,99.90,7.50,-0.54,485.70,119.30,56.40,57.70,99.90,8.00,-0.49,484.00,118.50,56.40,57.10,99.90,7.70,0.09,485.87,120.73,172.20,175.20,99.90,7.73,-0.94
2026-04-29 01:09:00,2026-04-29 01:09:59,Q08,487.60,116.60,55.40,56.50,99.90,7.90,-0.40,485.30,111.30,52.50,53.80,99.90,7.50,-0.43,485.80,113.10,53.50,54.80,99.90,7.30,0.00,486.23,113.67,161.40,165.10,99.90,7.57,-0.83
2026-04-29 01:10:00,2026-04-29 01:10:59,Q08,487.10,122.40,58.40,59.40,99.90,7.90,-0.43,486.50,118.50,56.40,57.30,99.90,7.80,-0.54,484.20,118.80,56.40,57.10,99.90,7.50,0.11,485.93,119.90,171.20,173.80,99.90,7.73,-0.86
2026-04-29 01:11:00,2026-04-29 01:11:59,Q08,485.90,122.20,58.40,59.20,99.90,7.00,-0.37,485.90,120.60,57.40,58.20,99.90,7.60,-0.60,484.50,118.00,56.40,57.10,99.90,7.00,0.20,485.43,120.27,172.20,174.50,99.90,7.20,-0.77
2026-04-29 01:12:00,2026-04-29 01:12:59,Q08,485.70,126.70,60.40,61.10,99.90,8.00,-0.43,486.00,122.90,58.40,59.30,99.90,7.60,-0.63,483.40,120.10,56.40,58.00,99.90,7.90,0.20,485.03,123.23,175.20,178.40,99.90,7.83,-0.86
2026-04-29 01:13:00,2026-04-29 01:13:59,Q08,486.60,118.60,56.40,57.30,99.90,7.60,-0.43,486.30,117.50,55.40,56.90,99.90,7.60,-0.60,484.00,115.30,54.50,55.70,99.90,7.80,0.31,485.63,117.13,166.30,169.90,99.90,7.67,-0.71
2026-04-29 01:14:00,2026-04-29 01:14:59,Q08,487.30,121.70,57.40,58.90,99.90,7.40,-0.46,484.90,118.40,56.40,57.10,99.90,7.60,-0.43,485.40,117.60,55.40,56.70,99.90,7.20,0.20,485.87,119.23,169.20,172.70,99.90,7.40,-0.69
2026-04-29 01:15:00,2026-04-29 01:15:59,Q08,486.00,103.50,49.50,50.10,99.90,7.70,-0.31,486.00,100.20,47.50,48.60,99.90,7.70,-0.57,485.10,99.90,47.50,48.00,99.90,7.90,0.03,485.70,101.20,144.50,146.70,99.90,7.77,-0.86
2026-04-29 01:16:00,2026-04-29 01:16:59,Q08,487.50,106.10,50.50,51.60,99.90,7.40,-0.46,484.60,101.80,47.50,48.90,99.90,8.10,-0.43,485.20,100.80,47.50,48.50,99.90,7.40,0.14,485.77,102.90,145.50,149.00,99.90,7.63,-0.74
2026-04-29 01:17:00,2026-04-29 01:17:59,Q08,487.50,101.10,48.50,49.20,99.90,8.20,-0.51,486.00,96.80,45.50,46.70,99.90,8.20,-0.51,483.80,94.70,44.50,45.40,99.90,8.60,0.03,485.77,97.53,138.50,141.30,99.90,8.33,-1.00
2026-04-29 01:18:00,2026-04-29 01:18:59,Q08,487.20,105.60,50.50,51.10,99.90,8.50,-0.46,486.80,100.60,47.50,48.60,99.90,8.00,-0.60,484.40,100.80,47.50,48.40,99.90,8.10,-0.26,486.13,102.33,145.50,148.10,99.90,8.20,-1.31
2026-04-29 01:19:00,2026-04-29 01:19:59,Q08,487.60,132.30,63.40,64.30,99.90,8.10,-0.46,485.60,129.90,61.40,62.60,99.90,8.10,-0.49,486.30,130.70,62.40,63.20,99.90,7.20,-0.03,486.50,130.97,187.20,190.10,99.90,7.80,-0.97
2026-04-29 01:20:00,2026-04-29 01:20:59,Q08,488.30,99.00,47.50,48.30,99.90,8.80,-0.49,487.20,92.40,43.60,44.80,99.90,9.30,-0.54,484.90,92.70,43.60,44.50,99.90,8.40,-0.63,486.80,94.70,134.70,137.60,99.90,8.83,-1.66
2026-04-29 01:21:00,2026-04-29 01:21:59,Q08,488.10,103.90,49.50,50.30,99.90,8.20,-0.46,485.70,100.60,47.50,48.50,99.90,8.30,-0.49,486.00,100.50,47.50,48.60,99.90,8.90,-0.03,486.60,101.67,144.50,147.40,99.90,8.47,-0.97
2026-04-29 01:22:00,2026-04-29 01:22:59,Q08,488.40,110.80,52.50,53.70,99.90,8.20,-0.51,485.40,108.40,51.50,52.40,99.90,8.30,-0.40,485.10,107.30,50.50,51.90,99.90,8.20,-0.11,486.30,108.83,154.50,158.00,99.90,8.23,-1.03
2026-04-29 01:23:00,2026-04-29 01:23:59,Q08,486.40,124.10,59.40,60.30,99.90,8.00,-0.37,485.40,118.20,56.40,57.20,99.90,8.10,-0.54,485.70,119.80,56.40,57.70,99.90,7.60,-0.80,485.83,120.70,172.20,175.20,99.90,7.90,-1.71
2026-04-29 01:24:00,2026-04-29 01:24:59,Q08,487.00,138.40,66.30,67.20,99.90,7.10,-0.51,486.30,134.70,64.30,65.10,99.90,7.10,-0.63,483.70,134.50,63.40,64.70,99.90,6.70,0.54,485.67,135.87,194.00,197.00,99.90,6.97,-0.60
2026-04-29 01:25:00,2026-04-29 01:25:59,Q08,486.90,114.70,54.50,55.40,99.90,8.20,-0.40,487.20,112.50,53.50,54.50,99.90,8.20,-0.63,485.20,110.40,52.50,53.30,99.90,7.50,0.60,486.43,112.53,160.50,163.20,99.90,7.97,-0.43
2026-04-29 01:26:00,2026-04-29 01:26:59,Q08,487.80,115.10,55.40,56.00,99.90,7.90,-0.43,487.80,108.30,51.50,52.60,99.90,8.10,-0.60,485.20,109.50,51.50,52.90,99.90,8.20,-0.20,486.93,110.97,158.40,161.50,99.90,8.07,-1.23
2026-04-29 01:27:00,2026-04-29 01:27:59,Q08,487.50,120.90,57.40,58.40,99.90,7.90,-0.43,488.00,120.60,57.40,58.60,99.90,7.40,-0.63,485.30,115.10,54.50,55.80,99.90,7.30,0.66,486.93,118.87,169.30,172.80,99.90,7.53,-0.40
2026-04-29 01:28:00,2026-04-29 01:28:59,Q08,487.20,123.30,58.40,59.90,99.90,7.50,-0.43,487.70,116.00,55.40,56.50,99.90,7.90,-0.66,485.20,116.10,55.40,56.30,99.90,7.90,-0.03,486.70,118.47,169.20,172.70,99.90,7.77,-1.11
2026-04-29 01:29:00,2026-04-29 01:29:59,Q08,487.10,112.50,53.50,54.50,99.90,8.10,-0.34,487.70,107.50,51.50,52.10,99.90,8.00,-0.57,486.00,106.40,50.50,51.50,99.90,8.40,-0.46,486.93,108.80,155.50,158.10,99.90,8.17,-1.37
2026-04-29 01:30:00,2026-04-29 01:30:59,Q08,488.50,92.90,43.60,44.90,99.90,7.90,-0.51,486.20,88.60,41.60,42.80,99.90,8.20,-0.49,485.40,87.10,41.60,42.20,99.90,8.60,0.20,486.70,89.53,126.80,129.90,99.90,8.23,-0.80
2026-04-29 01:31:00,2026-04-29 01:31:59,Q08,488.00,101.90,48.50,49.30,99.90,7.90,-0.43,487.60,100.10,47.50,48.70,99.90,8.20,-0.57,485.20,96.30,45.50,46.60,99.90,8.10,0.29,486.93,99.43,141.50,144.60,99.90,8.07,-0.71
2026-04-29 01:32:00,2026-04-29 01:32:59,Q08,490.20,101.10,48.50,49.50,99.90,7.90,-0.49,487.20,92.80,43.60,44.80,99.90,8.00,-0.43,486.70,93.10,44.50,45.20,99.90,8.30,-0.77,488.03,95.67,136.60,139.50,99.90,8.07,-1.69
2026-04-29 01:33:00,2026-04-29 01:33:59,Q08,490.40,117.20,56.40,57.30,99.90,8.40,-0.51,488.60,115.60,55.40,56.10,99.90,7.50,-0.51,486.40,114.40,54.50,55.40,99.90,7.70,0.66,488.47,115.73,166.30,168.80,99.90,7.87,-0.37
2026-04-29 01:34:00,2026-04-29 01:34:59,Q08,490.10,116.70,55.40,56.80,99.90,7.60,-0.51,486.90,111.30,52.50,53.90,99.90,7.90,-0.40,486.70,110.30,52.50,53.50,99.90,7.80,-0.14,487.90,112.77,160.40,164.20,99.90,7.77,-1.06
2026-04-29 01:35:00,2026-04-29 01:35:59,Q08,490.20,114.10,54.50,55.90,99.90,7.10,-0.51,487.60,108.00,51.50,52.60,99.90,7.80,-0.46,486.10,107.30,51.50,52.00,99.90,8.20,-0.34,487.97,109.80,157.50,160.50,99.90,7.70,-1.31
2026-04-29 01:36:00,2026-04-29 01:36:59,Q08,489.50,109.90,52.50,53.30,99.90,8.40,-0.49,486.90,108.40,51.50,52.50,99.90,8.30,-0.46,487.30,107.30,51.50,52.10,99.90,8.10,0.26,487.90,108.53,155.50,157.90,99.90,8.27,-0.69
2026-04-29 01:37:00,2026-04-29 01:37:59,Q08,489.60,107.40,51.50,52.30,99.90,7.80,-0.46,486.80,105.10,50.50,51.00,99.90,7.90,-0.40,486.10,103.70,49.50,50.10,99.90,8.00,0.26,487.50,105.40,151.50,153.40,99.90,7.90,-0.60
2026-04-29 01:38:00,2026-04-29 01:38:59,Q08,488.80,104.00,49.50,50.80,99.90,7.30,-0.49,487.70,101.10,48.50,49.20,99.90,8.20,-0.54,485.20,100.30,47.50,48.50,99.90,8.30,0.31,487.23,101.80,145.50,148.50,99.90,7.93,-0.71
2026-04-29 01:39:00,2026-04-29 01:39:59,Q08,487.90,119.80,56.40,58.00,99.90,8.00,-0.34,488.10,116.10,55.40,56.60,99.90,7.70,-0.63,486.60,115.90,54.50,55.90,99.90,7.20,0.37,487.53,117.27,166.30,170.50,99.90,7.63,-0.60
2026-04-29 01:40:00,2026-04-29 01:40:59,Q08,489.40,118.60,56.40,57.70,99.90,8.00,-0.46,486.60,113.20,53.50,54.90,99.90,7.60,-0.43,487.00,112.10,53.50,54.50,99.90,7.60,0.03,487.67,114.63,163.40,167.10,99.90,7.73,-0.86
2026-04-29 01:41:00,2026-04-29 01:41:59,Q08,488.90,124.70,59.40,60.50,99.90,7.70,-0.37,486.70,119.20,56.40,57.80,99.90,7.90,-0.49,487.40,117.30,55.40,57.00,99.90,7.10,-0.14,487.67,120.40,171.20,175.30,99.90,7.57,-1.00
2026-04-29 01:42:00,2026-04-29 01:42:59,Q08,489.50,120.30,57.40,58.70,99.90,8.00,-0.54,487.70,118.00,56.40,57.50,99.90,7.70,-0.57,485.40,115.00,54.50,55.80,99.90,7.70,0.34,487.53,117.77,168.30,172.00,99.90,7.80,-0.77
2026-04-29 01:43:00,2026-04-29 01:43:59,Q08,489.20,127.90,61.40,62.10,99.90,7.60,-0.46,486.20,122.70,58.40,59.30,99.90,8.10,-0.43,486.50,120.70,57.40,58.30,99.90,8.20,-0.11,487.30,123.77,177.20,179.70,99.90,7.97,-1.00
2026-04-29 01:44:00,2026-04-29 01:44:59,Q08,488.80,118.80,56.40,57.60,99.90,7.30,-0.49,486.20,114.60,54.50,55.40,99.90,7.60,-0.34,487.00,114.60,54.50,55.50,99.90,7.70,-0.34,487.33,116.00,165.40,168.50,99.90,7.53,-1.17
2026-04-29 01:45:00,2026-04-29 01:45:59,Q08,488.70,120.90,57.40,58.60,99.90,7.70,-0.46,487.80,116.90,55.40,56.50,99.90,7.60,-0.57,485.10,115.00,54.50,55.80,99.90,7.80,0.14,487.20,117.60,167.30,170.90,99.90,7.70,-0.89
2026-04-29 01:46:00,2026-04-29 01:46:59,Q08,488.00,125.40,60.40,61.00,99.90,6.90,-0.37,486.30,117.60,55.40,56.90,99.90,7.40,-0.49,486.90,119.50,56.40,57.80,99.90,7.20,-0.20,487.07,120.83,172.20,175.70,99.90,7.17,-1.06
2026-04-29 01:47:00,2026-04-29 01:47:59,Q08,487.90,126.00,60.40,61.40,99.90,7.00,-0.34,487.50,123.50,58.40,59.90,99.90,7.10,-0.57,486.80,121.40,57.40,58.80,99.90,7.30,0.09,487.40,123.63,176.20,180.10,99.90,7.13,-0.83
2026-04-29 01:48:00,2026-04-29 01:48:59,Q08,489.30,110.60,52.50,53.80,99.90,7.70,-0.51,486.90,106.20,50.50,51.50,99.90,7.50,-0.49,486.00,106.60,50.50,51.50,99.90,7.60,-0.29,487.40,107.80,153.50,156.80,99.90,7.60,-1.29
2026-04-29 01:49:00,2026-04-29 01:49:59,Q08,487.90,107.50,51.50,52.10,99.90,8.00,-0.37,488.00,104.00,49.50,50.80,99.90,8.20,-0.60,486.60,105.40,50.50,51.00,99.90,8.40,0.00,487.50,105.63,151.50,153.90,99.90,8.20,-0.97
2026-04-29 01:50:00,2026-04-29 01:50:59,Q08,489.40,114.40,54.50,55.70,99.90,7.60,-0.54,488.10,111.40,53.50,54.20,99.90,7.70,-0.54,485.80,109.50,51.50,52.90,99.90,7.60,0.11,487.77,111.77,159.50,162.80,99.90,7.63,-0.97
2026-04-29 01:51:00,2026-04-29 01:51:59,Q08,489.80,116.70,55.40,56.70,99.90,7.80,-0.51,487.00,108.40,51.50,52.60,99.90,7.90,-0.40,486.50,112.00,53.50,54.40,99.90,8.10,0.06,487.77,112.37,160.40,163.70,99.90,7.93,-0.86
2026-04-29 01:52:00,2026-04-29 01:52:59,Q08,488.20,107.00,51.50,52.20,99.90,7.60,-0.37,488.40,103.40,49.50,50.30,99.90,7.90,-0.57,487.00,101.30,48.50,49.20,99.90,7.30,0.06,487.87,103.90,149.50,151.70,99.90,7.60,-0.89
2026-04-29 01:53:00,2026-04-29 01:53:59,Q08,489.50,112.30,53.50,54.80,99.90,8.00,-0.49,486.90,109.10,51.50,53.00,99.90,7.60,-0.46,486.60,108.50,51.50,52.50,99.90,8.10,0.29,487.67,109.97,156.50,160.30,99.90,7.90,-0.66
2026-04-29 01:54:00,2026-04-29 01:54:59,Q08,488.60,111.10,53.50,54.20,99.90,7.70,-0.49,488.50,109.10,52.50,53.20,99.90,7.90,-0.63,485.90,106.50,50.50,51.40,99.90,7.50,0.20,487.67,108.90,156.50,158.80,99.90,7.70,-0.91
2026-04-29 01:55:00,2026-04-29 01:55:59,Q08,489.40,117.10,56.40,57.20,99.90,7.20,-0.49,486.80,112.80,53.50,54.40,99.90,7.10,-0.46,487.00,114.10,54.50,55.50,99.90,7.30,0.14,487.73,114.67,164.40,167.10,99.90,7.20,-0.80
2026-04-29 01:56:00,2026-04-29 01:56:59,Q08,488.90,109.00,52.50,53.20,99.90,7.90,-0.46,488.30,102.50,48.50,49.80,99.90,8.50,-0.57,485.50,102.90,48.50,49.50,99.90,8.20,-0.46,487.57,104.80,149.50,152.50,99.90,8.20,-1.49
2026-04-29 01:57:00,2026-04-29 01:57:59,Q08,489.70,114.50,54.50,55.70,99.90,7.40,-0.51,487.20,110.20,52.50,53.60,99.90,7.50,-0.46,487.00,109.00,52.50,53.10,99.90,7.70,0.20,487.97,111.23,159.50,162.40,99.90,7.53,-0.77
2026-04-29 01:58:00,2026-04-29 01:58:59,Q08,488.50,110.00,52.50,53.70,99.90,7.00,-0.43,487.80,107.70,51.50,52.10,99.90,8.10,-0.54,486.90,106.50,50.50,51.50,99.90,7.60,0.03,487.73,108.07,154.50,157.30,99.90,7.57,-0.94
2026-04-29 01:59:00,2026-04-29 01:59:59,Q08,488.10,121.70,58.40,59.00,99.90,8.00,-0.37,487.50,111.30,53.50,54.10,99.90,8.50,-0.54,487.20,114.30,54.50,55.50,99.90,8.20,-1.20,487.60,115.77,166.40,168.60,99.90,8.23,-2.11
2026-04-29 02:00:00,2026-04-29 02:00:59,Q08,487.90,114.40,54.50,55.50,99.90,7.10,-0.37,487.90,106.60,50.50,51.60,99.90,7.50,-0.57,487.20,109.40,52.50,53.10,99.90,6.70,-0.51,487.67,110.13,157.50,160.20,99.90,7.10,-1.46
2026-04-29 02:01:00,2026-04-29 02:01:59,Q08,488.80,117.20,56.40,57.10,99.90,6.90,-0.49,488.20,112.40,53.50,54.70,99.90,7.90,-0.63,485.80,111.50,52.50,53.80,99.90,7.90,-0.14,487.60,113.70,162.40,165.60,99.90,7.57,-1.26
2026-04-29 02:02:00,2026-04-29 02:02:59,Q08,488.20,116.80,55.40,56.60,99.90,6.40,-0.40,488.50,110.90,52.50,53.70,99.90,7.20,-0.63,487.10,110.60,52.50,53.60,99.90,7.70,-0.40,487.93,112.77,160.40,163.90,99.90,7.10,-1.43
2026-04-29 02:03:00,2026-04-29 02:03:59,Q08,489.40,117.20,56.40,57.20,99.90,7.50,-0.54,487.60,108.70,51.50,52.60,99.90,8.20,-0.51,485.60,110.20,52.50,53.30,99.90,7.50,-1.06,487.53,112.03,160.40,163.10,99.90,7.73,-2.11
2026-04-29 02:04:00,2026-04-29 02:04:59,Q08,490.10,111.60,53.50,54.40,99.90,7.80,-0.54,487.10,105.60,50.50,51.10,99.90,7.90,-0.46,486.40,105.80,50.50,51.00,99.90,6.90,-0.43,487.87,107.67,154.50,156.50,99.90,7.53,-1.43
2026-04-29 02:05:00,2026-04-29 02:05:59,Q08,490.40,121.60,58.40,59.30,99.90,7.70,-0.54,487.50,112.60,53.50,54.50,99.90,8.20,-0.43,486.50,115.50,54.50,55.90,99.90,7.70,-0.74,488.13,116.57,166.40,169.70,99.90,7.87,-1.71
2026-04-29 02:06:00,2026-04-29 02:06:59,Q08,490.30,115.80,55.40,56.30,99.90,8.20,-0.57,488.00,109.10,52.50,53.20,99.90,7.70,-0.49,486.40,107.70,51.50,52.00,99.90,8.00,-1.17,488.23,110.87,159.40,161.50,99.90,7.97,-2.23
2026-04-29 02:07:00,2026-04-29 02:07:59,Q08,490.60,119.10,57.40,58.30,99.90,8.20,-0.54,487.70,111.70,53.50,54.10,99.90,7.70,-0.43,487.00,112.50,53.50,54.50,99.90,7.90,-0.29,488.43,114.43,164.40,166.90,99.90,7.93,-1.26
2026-04-29 02:08:00,2026-04-29 02:08:59,Q08,489.40,116.70,55.40,56.70,99.90,6.60,-0.43,489.10,110.00,52.50,53.80,99.90,7.70,-0.63,486.40,109.60,51.50,53.00,99.90,7.10,-0.60,488.30,112.10,159.40,163.50,99.90,7.13,-1.66
2026-04-29 02:09:00,2026-04-29 02:09:59,Q08,490.20,121.40,58.40,59.30,99.90,6.60,-0.54,487.90,111.20,53.50,54.10,99.90,7.60,-0.49,486.70,112.70,53.50,54.40,99.90,7.40,-1.40,488.27,115.10,165.40,167.80,99.90,7.20,-2.43
2026-04-29 02:10:00,2026-04-29 02:10:59,Q08,489.00,122.00,58.40,59.70,99.90,6.90,-0.40,488.50,117.20,56.40,57.10,99.90,7.10,-0.54,486.80,116.20,55.40,56.40,99.90,6.70,-0.26,488.10,118.47,170.20,173.20,99.90,6.90,-1.20
2026-04-29 02:11:00,2026-04-29 02:11:59,Q08,490.00,118.90,56.40,57.80,99.90,7.30,-0.49,487.40,114.30,54.50,55.50,99.90,8.20,-0.40,487.60,112.30,53.50,54.50,99.90,7.60,-0.66,488.33,115.17,164.40,167.80,99.90,7.70,-1.54
2026-04-29 02:12:00,2026-04-29 02:12:59,Q08,488.30,118.10,56.40,57.60,99.90,7.80,-0.29,488.60,107.50,51.50,52.20,99.90,7.90,-0.57,487.80,110.00,52.50,53.60,99.80,7.90,-1.57,488.23,111.87,160.40,163.40,99.87,7.87,-2.43
2026-04-29 02:13:00,2026-04-29 02:13:59,Q08,490.10,114.60,54.50,55.90,99.90,6.90,-0.51,488.20,111.20,53.50,54.20,99.90,7.60,-0.51,486.40,109.50,51.50,53.00,99.90,7.40,-0.09,488.23,111.77,159.50,163.10,99.90,7.30,-1.11
2026-04-29 02:14:00,2026-04-29 02:14:59,Q08,489.80,118.20,56.40,57.70,99.90,7.40,-0.40,487.50,113.60,54.50,55.00,99.90,7.50,-0.40,487.80,113.40,54.50,55.00,99.90,8.30,-0.26,488.37,115.07,165.40,167.70,99.90,7.73,-1.06
2026-04-29 02:15:00,2026-04-29 02:15:59,Q08,488.40,116.40,55.40,56.60,99.90,7.00,-0.34,489.20,112.10,53.50,54.80,99.90,6.90,-0.60,486.80,109.80,51.50,53.00,99.90,7.60,0.00,488.13,112.77,160.40,164.40,99.90,7.17,-0.94
2026-04-29 02:16:00,2026-04-29 02:16:59,Q08,489.80,112.90,53.50,54.80,99.90,8.00,-0.49,488.90,109.10,52.50,53.20,99.90,8.00,-0.57,486.30,107.30,51.50,52.00,99.90,7.40,-0.40,488.33,109.77,157.50,160.00,99.90,7.80,-1.46
2026-04-29 02:17:00,2026-04-29 02:17:59,Q08,488.70,117.10,56.40,57.10,99.90,7.00,-0.34,489.10,113.60,54.50,55.30,99.90,7.20,-0.57,487.90,113.20,54.50,55.00,99.90,7.20,-0.14,488.57,114.63,165.40,167.40,99.90,7.13,-1.06
2026-04-29 02:18:00,2026-04-29 02:18:59,Q08,490.40,121.70,58.40,59.30,99.90,6.90,-0.51,487.80,116.60,55.40,56.50,99.90,7.60,-0.43,487.00,116.40,55.40,56.50,99.90,8.00,0.03,488.40,118.23,169.20,172.30,99.90,7.50,-0.91
2026-04-29 02:19:00,2026-04-29 02:19:59,Q08,488.90,109.90,52.50,53.20,99.90,7.10,-0.40,487.30,104.80,49.50,50.60,99.90,8.00,-0.46,487.80,104.20,49.50,50.60,99.90,7.70,-0.74,488.00,106.30,151.50,154.40,99.90,7.60,-1.60
2026-04-29 02:20:00,2026-04-29 02:20:59,Q08,488.40,117.00,56.40,57.10,99.90,7.50,-0.34,488.30,111.10,53.50,54.20,99.90,7.30,-0.57,487.00,111.40,53.50,54.10,99.90,7.30,0.00,487.90,113.17,163.40,165.40,99.90,7.37,-0.91
2026-04-29 02:21:00,2026-04-29 02:21:59,Q08,488.80,117.80,56.40,57.10,99.90,7.80,-0.34,488.10,109.50,52.50,53.20,99.90,7.60,-0.51,488.00,112.10,53.50,54.70,99.90,7.60,-0.46,488.30,113.13,162.40,165.00,99.90,7.67,-1.31
2026-04-29 02:22:00,2026-04-29 02:22:59,Q08,490.70,121.80,58.40,59.30,99.90,7.40,-0.57,488.40,116.50,55.40,56.60,99.90,7.40,-0.49,486.60,114.90,54.50,55.40,99.90,7.50,-0.20,488.57,117.73,168.30,171.30,99.90,7.43,-1.26
2026-04-29 02:23:00,2026-04-29 02:23:59,Q08,489.10,113.40,54.50,55.30,99.90,8.00,-0.40,488.00,108.10,51.50,52.70,99.90,8.30,-0.49,488.30,107.80,51.50,52.20,99.90,7.70,-0.57,488.47,109.77,157.50,160.20,99.90,8.00,-1.46
2026-04-29 02:24:00,2026-04-29 02:24:59,Q08,490.20,117.30,56.40,57.30,99.90,9.10,-0.57,489.00,114.90,54.50,55.70,99.90,9.30,-0.54,486.10,111.70,52.50,53.90,99.90,9.60,0.03,488.43,114.63,163.40,166.90,99.90,9.33,-1.09
2026-04-29 02:25:00,2026-04-29 02:25:59,Q08,490.00,114.90,54.50,55.90,99.90,6.90,-0.51,489.30,109.50,52.50,53.30,99.90,7.70,-0.57,486.30,110.60,52.50,53.50,99.90,7.10,-0.11,488.53,111.67,159.50,162.70,99.90,7.23,-1.20
2026-04-29 02:26:00,2026-04-29 02:26:59,Q08,490.50,120.20,57.40,58.80,99.90,7.40,-0.54,487.90,114.20,54.50,55.50,99.90,7.60,-0.43,487.30,114.60,54.50,55.50,99.90,7.50,-0.14,488.57,116.33,166.40,169.80,99.90,7.50,-1.11
2026-04-29 02:27:00,2026-04-29 02:27:59,Q08,490.40,114.50,54.50,55.90,99.90,7.10,-0.54,487.70,109.60,52.50,53.10,99.90,6.90,-0.46,487.00,107.30,51.50,52.10,99.90,7.40,-0.11,488.37,110.47,158.50,161.10,99.90,7.13,-1.11
2026-04-29 02:28:00,2026-04-29 02:28:59,Q08,490.30,117.70,56.40,57.30,99.90,7.80,-0.49,487.70,111.50,53.50,54.10,99.90,7.90,-0.40,487.20,110.00,52.50,53.60,99.90,7.90,-0.37,488.40,113.07,162.40,165.00,99.90,7.87,-1.26
2026-04-29 02:29:00,2026-04-29 02:29:59,Q08,488.50,116.80,55.40,56.60,99.90,7.00,-0.34,488.40,111.30,53.50,54.20,99.90,7.20,-0.51,487.70,112.50,53.50,54.50,99.90,7.40,-0.26,488.20,113.53,162.40,165.30,99.90,7.20,-1.11
