Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-29 02:30:00,2026-04-29 02:30:59,Q08,490.30,119.50,57.40,58.30,99.90,8.30,-0.57,487.60,115.10,55.40,56.00,99.90,8.20,-0.46,486.10,112.10,53.50,54.40,99.90,8.20,0.14,488.00,115.57,166.30,168.70,99.90,8.23,-0.89
2026-04-29 02:31:00,2026-04-29 02:31:59,Q08,488.70,121.60,58.40,59.00,99.90,7.50,-0.34,489.00,115.30,55.40,56.20,99.90,7.10,-0.54,487.70,115.70,55.40,56.00,99.90,7.10,-0.57,488.47,117.53,169.20,171.20,99.90,7.23,-1.46
2026-04-29 02:32:00,2026-04-29 02:32:59,Q08,489.80,112.90,53.50,54.80,99.90,8.20,-0.43,487.70,105.60,50.50,51.10,99.90,9.40,-0.46,487.90,108.00,51.50,52.60,99.90,8.60,-0.14,488.47,108.83,155.50,158.50,99.90,8.73,-1.03
2026-04-29 02:33:00,2026-04-29 02:33:59,Q08,488.50,119.10,57.40,58.10,99.90,7.10,-0.37,488.50,114.30,54.50,55.60,99.90,6.90,-0.57,487.70,114.00,54.50,55.50,99.90,7.10,-0.17,488.23,115.80,166.40,169.20,99.90,7.03,-1.11
2026-04-29 02:34:00,2026-04-29 02:34:59,Q08,490.40,123.00,59.40,60.30,99.90,7.60,-0.57,488.10,114.60,54.50,55.60,99.90,7.90,-0.49,486.40,117.00,55.40,56.90,99.90,7.30,-0.60,488.30,118.20,169.30,172.80,99.90,7.60,-1.66
2026-04-29 02:35:00,2026-04-29 02:35:59,Q08,489.60,114.70,54.50,55.70,99.90,7.80,-0.51,488.80,111.10,53.50,54.20,99.90,7.50,-0.54,485.80,108.50,51.50,52.40,99.90,7.30,-0.09,488.07,111.43,159.50,162.30,99.90,7.53,-1.14
2026-04-29 02:36:00,2026-04-29 02:36:59,Q08,490.20,116.30,55.40,56.80,99.90,7.50,-0.51,489.20,111.60,53.50,54.30,99.90,7.80,-0.57,486.40,109.50,51.50,53.00,99.90,7.70,-0.26,488.60,112.47,160.40,164.10,99.90,7.67,-1.34
2026-04-29 02:37:00,2026-04-29 02:37:59,Q08,489.10,114.40,54.50,55.70,99.90,7.20,-0.43,489.60,109.00,52.50,53.30,99.90,7.10,-0.66,487.10,109.50,52.50,53.10,99.90,7.60,-0.34,488.60,110.97,159.50,162.10,99.90,7.30,-1.43
2026-04-29 02:38:00,2026-04-29 02:38:59,Q08,489.80,110.30,52.50,53.80,99.90,7.40,-0.49,489.30,102.90,48.50,49.90,99.90,8.30,-0.60,486.20,103.10,49.50,50.10,99.90,7.70,-1.00,488.43,105.43,150.50,153.80,99.90,7.80,-2.09
2026-04-29 02:39:00,2026-04-29 02:39:59,Q08,489.00,105.70,50.50,51.30,99.90,8.20,-0.40,487.50,96.80,45.50,46.80,99.90,7.50,-0.49,488.00,97.60,46.50,47.30,99.90,8.40,-0.97,488.17,100.03,142.50,145.40,99.90,8.03,-1.86
2026-04-29 02:40:00,2026-04-29 02:40:59,Q08,490.00,117.00,56.40,57.30,99.90,7.70,-0.51,489.30,111.30,53.50,54.30,99.90,8.70,-0.57,486.30,108.90,51.50,52.50,99.90,8.40,-0.51,488.53,112.40,161.40,164.10,99.90,8.27,-1.60
2026-04-29 02:41:00,2026-04-29 02:41:59,Q08,489.90,106.70,50.50,51.80,99.90,8.10,-0.43,487.90,99.80,47.50,48.20,99.90,8.90,-0.46,488.20,99.60,47.50,48.30,99.90,8.80,-0.97,488.67,102.03,145.50,148.30,99.90,8.60,-1.86
2026-04-29 02:42:00,2026-04-29 02:42:59,Q08,490.70,117.80,56.40,57.30,99.90,7.40,-0.51,487.90,109.90,52.50,53.10,99.90,8.20,-0.40,487.90,112.30,53.50,54.50,99.90,8.60,-0.37,488.83,113.33,162.40,164.90,99.90,8.07,-1.29
2026-04-29 02:43:00,2026-04-29 02:43:59,Q08,489.90,136.10,65.30,66.50,99.90,7.40,-0.46,489.70,131.90,63.40,64.10,99.90,7.20,-0.66,486.30,128.50,61.40,62.20,99.90,6.90,-0.37,488.63,132.17,190.10,192.80,99.90,7.17,-1.49
2026-04-29 02:44:00,2026-04-29 02:44:59,Q08,489.30,110.90,52.50,53.80,99.90,7.10,-0.37,488.00,103.80,49.50,50.30,99.90,7.80,-0.49,488.20,104.60,49.50,50.80,99.90,7.70,-0.69,488.50,106.43,151.50,154.90,99.90,7.53,-1.54
2026-04-29 02:45:00,2026-04-29 02:45:59,Q08,488.90,121.50,58.40,59.00,99.90,7.70,-0.37,489.20,117.60,56.40,57.20,99.90,7.60,-0.60,487.60,117.70,55.40,57.00,99.90,7.90,0.00,488.57,118.93,170.20,173.20,99.90,7.73,-0.97
2026-04-29 02:46:00,2026-04-29 02:46:59,Q08,489.00,116.30,55.40,56.70,99.90,7.10,-0.40,488.30,113.60,54.50,55.10,99.90,7.40,-0.54,487.60,113.20,54.50,55.00,99.90,7.50,-0.26,488.30,114.37,164.40,166.80,99.90,7.33,-1.20
2026-04-29 02:47:00,2026-04-29 02:47:59,Q08,490.30,120.70,57.40,58.80,99.90,7.10,-0.54,488.40,113.50,54.50,55.10,99.90,7.30,-0.49,486.70,111.90,52.50,53.90,99.90,7.70,-0.49,488.47,115.37,164.40,167.80,99.90,7.37,-1.51
2026-04-29 02:48:00,2026-04-29 02:48:59,Q08,490.10,116.20,55.40,56.80,99.90,7.20,-0.40,487.80,111.50,53.50,54.10,99.90,7.70,-0.40,487.80,108.20,51.50,52.60,99.90,7.90,-0.46,488.57,111.97,160.40,163.50,99.90,7.60,-1.26
2026-04-29 02:49:00,2026-04-29 02:49:59,Q08,488.10,123.30,59.40,60.00,99.90,7.30,-0.34,488.90,120.10,57.40,58.60,99.90,6.90,-0.66,486.60,118.70,56.40,57.30,99.90,7.50,0.23,487.87,120.70,173.20,175.90,99.90,7.23,-0.77
2026-04-29 02:50:00,2026-04-29 02:50:59,Q08,489.30,114.40,54.50,55.70,99.90,7.70,-0.51,488.70,108.00,51.50,52.70,99.90,7.50,-0.57,485.40,107.10,50.50,51.90,99.90,8.00,-0.51,487.80,109.83,156.50,160.30,99.90,7.73,-1.60
2026-04-29 02:51:00,2026-04-29 02:51:59,Q08,488.70,121.10,58.40,59.00,99.90,7.00,-0.37,489.40,117.70,56.40,57.20,99.90,7.40,-0.63,486.80,114.30,54.50,55.40,99.90,7.80,-0.06,488.30,117.70,169.30,171.60,99.90,7.40,-1.06
2026-04-29 02:52:00,2026-04-29 02:52:59,Q08,488.80,108.80,51.50,52.70,99.90,8.30,-0.34,489.20,108.00,51.50,52.80,99.90,7.90,-0.60,487.70,106.90,50.50,51.60,99.90,7.70,0.34,488.57,107.90,153.50,157.10,99.90,7.97,-0.60
2026-04-29 02:53:00,2026-04-29 02:53:59,Q08,490.80,119.50,57.40,58.30,99.90,7.30,-0.51,489.10,112.10,53.50,54.80,99.90,8.10,-0.51,486.60,113.20,53.50,54.90,99.90,7.40,-0.31,488.83,114.93,164.40,168.00,99.90,7.60,-1.34
2026-04-29 02:54:00,2026-04-29 02:54:59,Q08,490.90,116.20,55.40,56.80,99.90,7.10,-0.54,488.40,114.20,54.50,55.60,99.90,7.10,-0.43,487.10,112.20,53.50,54.50,99.90,7.40,0.00,488.80,114.20,163.40,166.90,99.90,7.20,-0.97
2026-04-29 02:55:00,2026-04-29 02:55:59,Q08,489.20,120.10,57.40,58.70,99.90,8.00,-0.37,490.00,117.50,56.40,57.30,99.90,7.60,-0.60,487.40,116.50,55.40,56.50,99.90,7.80,-0.09,488.87,118.03,169.20,172.50,99.90,7.80,-1.06
2026-04-29 02:57:00,2026-04-29 02:57:59,Q08,490.20,117.10,56.40,57.30,99.90,7.90,-0.49,488.80,114.30,54.50,55.60,99.90,7.70,-0.49,486.30,113.10,53.50,54.90,99.90,7.60,0.09,488.43,114.83,164.40,167.80,99.90,7.73,-0.89
2026-04-29 02:58:00,2026-04-29 02:58:59,Q08,490.60,111.90,53.50,54.40,99.90,7.20,-0.54,488.20,107.80,51.50,52.20,99.90,7.60,-0.46,487.20,105.80,50.50,51.10,99.90,7.50,-0.23,488.67,108.50,155.50,157.70,99.90,7.43,-1.23
2026-04-29 02:59:00,2026-04-29 02:59:59,Q08,489.50,112.40,53.50,54.80,99.90,8.10,-0.31,490.00,106.30,50.50,51.90,99.90,8.40,-0.60,488.00,105.60,50.50,51.20,99.90,9.40,-0.54,489.17,108.10,154.50,157.90,99.90,8.63,-1.46
2026-04-29 03:00:00,2026-04-29 03:00:59,Q08,490.60,109.20,52.50,53.40,99.90,8.00,-0.49,489.30,103.50,49.50,50.40,99.90,9.00,-0.57,486.70,101.10,48.50,49.10,99.90,8.10,-0.23,488.87,104.60,150.50,152.90,99.90,8.37,-1.29
2026-04-29 03:01:00,2026-04-29 03:01:59,Q08,489.70,117.10,56.40,57.20,99.90,7.50,-0.46,489.40,114.70,54.50,55.70,99.90,8.30,-0.60,486.60,111.20,52.50,53.90,99.90,8.40,0.00,488.57,114.33,163.40,166.80,99.90,8.07,-1.06
2026-04-29 03:02:00,2026-04-29 03:02:59,Q08,490.10,112.50,53.50,54.90,99.90,7.90,-0.51,489.30,108.90,51.50,52.80,99.90,7.60,-0.57,486.50,108.40,51.50,52.50,99.90,7.90,0.14,488.63,109.93,156.50,160.20,99.90,7.80,-0.94
2026-04-29 03:03:00,2026-04-29 03:03:59,Q08,489.00,105.90,50.50,51.30,99.90,8.40,-0.40,487.70,99.40,47.50,48.20,99.90,9.20,-0.49,488.10,100.20,47.50,48.80,99.90,8.60,-0.46,488.27,101.83,145.50,148.30,99.90,8.73,-1.34
2026-04-29 03:04:00,2026-04-29 03:04:59,Q08,488.40,107.90,51.50,52.20,99.90,7.40,-0.34,488.60,105.50,50.50,51.20,99.90,8.40,-0.54,488.00,103.90,49.50,50.30,99.90,8.00,0.26,488.33,105.77,151.50,153.70,99.90,7.93,-0.63
2026-04-29 03:05:00,2026-04-29 03:05:59,Q08,489.70,114.80,54.50,55.70,99.90,7.30,-0.43,487.60,110.20,52.50,53.60,99.90,8.00,-0.46,487.60,109.90,52.50,53.10,99.90,7.30,-0.31,488.30,111.63,159.50,162.40,99.90,7.53,-1.20
2026-04-29 03:06:00,2026-04-29 03:06:59,Q08,490.60,106.40,50.50,51.90,99.90,7.40,-0.51,487.80,100.80,47.50,48.70,99.90,7.00,-0.43,487.50,101.90,48.50,49.20,99.90,7.40,-0.40,488.63,103.03,146.50,149.80,99.90,7.27,-1.34
2026-04-29 03:07:00,2026-04-29 03:07:59,Q08,489.30,114.20,54.50,55.70,99.90,8.00,-0.43,489.50,109.70,52.50,53.30,99.90,8.20,-0.63,486.30,107.60,51.50,52.00,99.90,7.80,0.20,488.37,110.50,158.50,161.00,99.90,8.00,-0.86
2026-04-29 03:08:00,2026-04-29 03:08:59,Q08,490.00,111.00,53.50,54.40,99.90,7.40,-0.46,487.30,106.40,50.50,51.60,99.90,7.50,-0.43,487.00,106.80,50.50,51.60,99.90,7.60,0.06,488.10,108.07,154.50,157.60,99.90,7.50,-0.83
2026-04-29 03:09:00,2026-04-29 03:09:59,Q08,489.50,107.30,51.50,52.30,99.90,8.40,-0.46,487.30,102.40,48.50,49.70,99.90,8.50,-0.46,487.30,104.20,49.50,50.60,99.90,9.00,-0.23,488.03,104.63,149.50,152.60,99.90,8.63,-1.14
2026-04-29 03:10:00,2026-04-29 03:10:59,Q08,489.60,114.00,54.50,55.70,99.90,7.80,-0.49,486.70,110.10,52.50,53.50,99.90,7.50,-0.40,486.70,109.20,51.50,53.00,99.90,7.70,0.17,487.67,111.10,158.50,162.20,99.90,7.67,-0.71
2026-04-29 03:11:00,2026-04-29 03:11:59,Q08,488.50,111.10,53.50,54.20,99.90,8.30,-0.40,488.20,107.90,51.50,52.20,99.90,8.60,-0.51,487.60,107.10,51.50,52.10,99.90,8.50,-0.03,488.10,108.70,156.50,158.50,99.90,8.47,-0.94
2026-04-29 03:12:00,2026-04-29 03:12:59,Q08,490.70,111.50,53.50,54.40,99.90,7.70,-0.51,487.90,109.20,52.50,53.10,99.90,7.90,-0.46,486.90,106.50,50.50,51.50,99.90,7.70,0.29,488.50,109.07,156.50,159.00,99.90,7.77,-0.69
2026-04-29 03:13:00,2026-04-29 03:13:59,Q08,489.20,111.30,53.50,54.30,99.90,8.20,-0.37,489.20,109.10,52.50,53.30,99.90,8.30,-0.60,487.70,109.20,52.50,53.10,99.90,8.20,0.09,488.70,109.87,158.50,160.70,99.90,8.23,-0.89
2026-04-29 03:14:00,2026-04-29 03:14:59,Q08,488.80,113.50,54.50,55.10,99.90,7.30,-0.37,488.80,109.60,52.50,53.20,99.90,7.80,-0.57,487.70,105.90,50.50,51.10,99.90,7.60,0.14,488.43,109.67,157.50,159.40,99.90,7.57,-0.80
2026-04-29 03:15:00,2026-04-29 03:15:59,Q08,490.20,113.40,54.50,55.40,99.90,8.30,-0.51,488.40,111.50,53.50,54.20,99.90,7.50,-0.51,486.20,108.70,51.50,52.50,99.90,8.00,0.51,488.27,111.20,159.50,162.10,99.90,7.93,-0.51
2026-04-29 03:16:00,2026-04-29 03:16:59,Q08,489.00,113.40,54.50,55.30,99.90,6.90,-0.31,488.50,109.60,52.50,53.20,99.90,7.60,-0.51,488.10,109.70,52.50,53.20,99.90,7.10,0.26,488.53,110.90,159.50,161.70,99.90,7.20,-0.57
2026-04-29 03:17:00,2026-04-29 03:17:59,Q08,489.20,115.50,55.40,56.20,99.90,7.40,-0.40,489.70,114.60,54.50,55.70,99.90,8.30,-0.63,487.30,112.10,53.50,54.50,99.90,7.70,0.51,488.73,114.07,163.40,166.40,99.90,7.80,-0.51
2026-04-29 03:18:00,2026-04-29 03:18:59,Q08,489.10,119.20,57.40,58.20,99.90,7.00,-0.37,488.40,117.80,56.40,57.10,99.90,7.10,-0.51,488.00,114.90,54.50,55.60,99.90,7.10,0.14,488.50,117.30,168.30,170.90,99.90,7.07,-0.74
2026-04-29 03:19:00,2026-04-29 03:19:59,Q08,490.30,118.90,56.40,57.80,99.90,7.20,-0.51,488.30,116.20,55.40,56.60,99.90,7.50,-0.51,486.10,112.80,53.50,54.40,99.90,7.70,0.37,488.23,115.97,165.30,168.80,99.90,7.47,-0.66
2026-04-29 03:20:00,2026-04-29 03:20:59,Q08,488.60,112.10,53.50,54.70,99.90,7.00,-0.37,488.90,110.90,52.50,53.70,99.90,7.30,-0.60,486.90,108.40,51.50,52.50,99.90,7.30,0.57,488.13,110.47,157.50,160.90,99.90,7.20,-0.40
2026-04-29 03:21:00,2026-04-29 03:21:59,Q08,490.10,116.60,55.40,56.80,99.90,7.70,-0.49,488.20,114.20,54.50,55.60,99.90,7.20,-0.49,486.30,111.30,52.50,53.90,99.90,7.90,0.37,488.20,114.03,162.40,166.30,99.90,7.60,-0.60
2026-04-29 03:22:00,2026-04-29 03:22:59,Q08,489.20,115.80,55.40,56.20,99.90,7.40,-0.43,489.30,114.40,54.50,55.70,99.90,7.30,-0.60,486.50,112.10,53.50,54.40,99.90,7.20,0.31,488.33,114.10,163.40,166.30,99.90,7.30,-0.71
2026-04-29 03:23:00,2026-04-29 03:23:59,Q08,489.10,116.50,55.40,56.70,99.90,8.30,-0.40,489.10,112.00,53.50,54.80,99.90,8.40,-0.63,486.80,110.50,52.50,53.50,99.90,7.50,0.31,488.33,113.00,161.40,165.00,99.90,8.07,-0.71
2026-04-29 03:24:00,2026-04-29 03:24:59,Q08,489.10,128.30,61.40,62.60,99.90,7.90,-0.37,489.30,122.20,58.40,59.70,99.90,7.90,-0.66,487.10,122.40,58.40,59.40,99.90,7.50,-0.43,488.50,124.30,178.20,181.70,99.90,7.77,-1.46
2026-04-29 03:25:00,2026-04-29 03:25:59,Q08,489.00,121.90,58.40,59.20,99.90,8.50,-0.34,489.40,118.30,56.40,57.70,99.90,7.90,-0.63,487.20,114.60,54.50,55.50,99.90,8.10,-0.03,488.53,118.27,169.30,172.40,99.90,8.17,-1.00
2026-04-29 03:26:00,2026-04-29 03:26:59,Q08,490.20,117.90,56.40,57.30,99.90,7.30,-0.49,489.30,115.60,55.40,56.20,99.90,7.60,-0.54,486.30,114.70,54.50,55.40,99.90,7.40,0.00,488.60,116.07,166.30,168.90,99.90,7.43,-1.03
2026-04-29 03:27:00,2026-04-29 03:27:59,Q08,490.80,119.30,57.40,58.30,99.90,8.00,-0.54,488.70,115.50,55.40,56.10,99.90,7.60,-0.49,487.00,114.00,54.50,55.50,99.90,7.70,0.17,488.83,116.27,167.30,169.90,99.90,7.77,-0.86
2026-04-29 03:28:00,2026-04-29 03:28:59,Q08,490.40,110.00,52.50,53.90,99.90,9.30,-0.49,487.70,101.10,48.50,49.20,99.90,9.60,-0.46,487.60,102.00,48.50,49.70,99.90,8.90,-1.06,488.57,104.37,149.50,152.80,99.90,9.27,-2.00
2026-04-29 03:29:00,2026-04-29 03:29:59,Q08,490.00,110.70,52.50,53.90,99.90,8.40,-0.49,489.10,109.60,52.50,53.30,99.90,7.80,-0.54,486.40,107.80,51.50,52.00,99.90,7.60,0.34,488.50,109.37,156.50,159.20,99.90,7.93,-0.69
2026-04-29 03:30:00,2026-04-29 03:30:59,Q08,489.70,112.40,53.50,54.80,99.90,8.00,-0.51,488.90,107.10,51.50,52.20,99.90,8.10,-0.60,486.00,106.40,50.50,51.50,99.90,7.40,0.17,488.20,108.63,155.50,158.50,99.90,7.83,-0.94
2026-04-29 03:31:00,2026-04-29 03:31:59,Q08,489.80,108.30,51.50,52.80,99.90,8.40,-0.46,487.60,98.00,46.50,47.70,99.90,8.70,-0.43,487.30,100.00,47.50,48.70,99.90,8.40,-1.11,488.23,102.10,145.50,149.20,99.90,8.50,-2.00
2026-04-29 03:32:00,2026-04-29 03:32:59,Q08,489.60,108.70,51.50,52.80,99.90,8.10,-0.51,488.90,105.30,50.50,51.20,99.90,7.50,-0.57,486.20,105.00,50.50,51.00,99.90,7.60,0.51,488.23,106.33,152.50,155.00,99.90,7.73,-0.57
2026-04-29 03:33:00,2026-04-29 03:33:59,Q08,489.60,116.90,55.40,56.70,99.90,8.00,-0.40,487.50,113.60,54.50,55.00,99.90,7.60,-0.40,487.70,113.40,54.50,55.00,99.90,7.60,0.17,488.27,114.63,164.40,166.70,99.90,7.73,-0.63
2026-04-29 03:34:00,2026-04-29 03:34:59,Q08,488.70,112.00,53.50,54.70,99.90,7.50,-0.37,487.40,113.10,54.50,55.00,99.90,8.00,-0.51,487.40,111.20,53.50,54.10,99.90,7.80,0.37,487.83,112.10,161.50,163.80,99.90,7.77,-0.51
2026-04-29 03:35:00,2026-04-29 03:35:59,Q08,489.70,107.70,51.50,52.30,99.90,8.40,-0.46,488.70,104.50,49.50,50.80,99.90,8.10,-0.54,486.00,103.30,49.50,50.10,99.90,8.10,0.20,488.13,105.17,150.50,153.20,99.90,8.20,-0.80
2026-04-29 03:36:00,2026-04-29 03:36:59,Q08,489.90,110.80,52.50,53.80,99.90,7.70,-0.46,487.70,108.90,51.50,52.60,99.90,7.90,-0.40,487.50,109.30,52.50,53.10,99.90,7.60,0.17,488.37,109.67,156.50,159.50,99.90,7.73,-0.69
2026-04-29 03:37:00,2026-04-29 03:37:59,Q08,490.20,109.90,52.50,53.40,99.90,7.80,-0.51,487.60,110.80,52.50,53.60,99.90,7.40,-0.40,487.10,108.80,51.50,52.60,99.90,7.80,0.63,488.30,109.83,156.50,159.60,99.90,7.67,-0.29
2026-04-29 03:38:00,2026-04-29 03:38:59,Q08,489.40,115.60,55.40,56.20,99.90,6.90,-0.40,487.80,109.60,52.50,53.10,99.90,7.70,-0.46,488.00,109.60,52.50,53.20,99.90,8.00,-0.71,488.40,111.60,160.40,162.50,99.90,7.53,-1.57
2026-04-29 03:39:00,2026-04-29 03:39:59,Q08,488.80,113.70,54.50,55.10,99.90,8.00,-0.34,489.30,111.10,53.50,54.30,99.90,7.30,-0.60,486.80,110.40,52.50,53.50,99.90,7.90,0.63,488.30,111.73,160.50,162.90,99.90,7.73,-0.31
2026-04-29 03:41:00,2026-04-29 03:41:59,Q08,488.90,113.90,54.50,55.10,99.90,7.60,-0.34,488.10,112.50,53.50,54.70,99.90,7.90,-0.49,487.70,109.10,53.00,53.10,100.00,8.10,0.00,488.23,111.83,161.00,162.90,99.93,7.87,-0.83
2026-04-29 03:42:00,2026-04-29 03:42:59,Q08,488.60,112.60,53.50,54.70,99.90,8.10,-0.31,489.00,108.60,51.50,52.80,99.90,7.50,-0.57,487.50,109.40,52.50,53.10,99.90,8.00,0.09,488.37,110.20,157.50,160.60,99.90,7.87,-0.80
2026-04-29 03:43:00,2026-04-29 03:43:59,Q08,490.50,109.60,52.50,53.40,99.90,8.30,-0.49,488.30,104.40,49.50,50.80,99.90,8.20,-0.46,486.70,105.10,50.50,51.00,99.90,8.00,0.03,488.50,106.37,152.50,155.20,99.90,8.17,-0.91
2026-04-29 03:44:00,2026-04-29 03:44:59,Q08,489.20,109.20,52.50,53.30,99.90,8.10,-0.37,488.20,108.10,51.50,52.70,99.90,8.60,-0.49,488.20,106.20,50.50,51.70,99.90,8.20,0.34,488.53,107.83,154.50,157.70,99.90,8.30,-0.51
2026-04-29 03:45:00,2026-04-29 03:45:59,Q08,490.60,117.70,56.40,57.30,99.90,7.10,-0.57,488.50,117.00,56.40,57.10,99.90,7.90,-0.51,486.60,113.80,53.50,54.90,99.90,7.90,0.31,488.57,116.17,166.30,169.30,99.90,7.63,-0.77
2026-04-29 03:46:00,2026-04-29 03:46:59,Q08,489.10,108.20,51.50,52.80,99.90,8.00,-0.43,489.50,105.40,50.50,51.30,99.90,8.50,-0.66,486.60,105.30,50.50,51.00,99.90,9.00,-0.23,488.40,106.30,152.50,155.10,99.90,8.50,-1.31
2026-04-29 03:47:00,2026-04-29 03:47:59,Q08,490.60,115.30,55.40,56.30,99.90,7.70,-0.51,488.30,114.50,54.50,55.60,99.90,7.80,-0.46,486.60,112.20,53.50,54.40,99.90,8.20,0.37,488.50,114.00,163.40,166.30,99.90,7.90,-0.60
2026-04-29 03:48:00,2026-04-29 03:48:59,Q08,490.20,112.30,53.50,54.90,99.90,7.20,-0.51,487.50,109.10,52.50,53.10,99.90,7.80,-0.43,486.80,108.70,51.50,52.50,99.90,7.10,0.00,488.17,110.03,157.50,160.50,99.90,7.37,-0.94
2026-04-29 03:49:00,2026-04-29 03:49:59,Q08,487.80,116.40,55.40,56.50,99.90,8.00,-0.37,488.60,112.20,53.50,54.70,99.90,8.00,-0.63,486.70,111.20,52.50,53.90,99.90,7.90,-0.11,487.70,113.27,161.40,165.10,99.90,7.97,-1.11
2026-04-29 03:50:00,2026-04-29 03:50:59,Q08,489.70,115.60,55.40,56.20,99.90,7.50,-0.54,487.20,111.60,53.50,54.10,99.90,7.70,-0.46,485.70,111.00,52.50,53.80,99.90,7.70,0.20,487.53,112.73,161.40,164.10,99.90,7.63,-0.80
2026-04-29 03:51:00,2026-04-29 03:51:59,Q08,487.90,114.40,54.50,55.50,99.90,8.00,-0.34,487.00,113.40,54.50,55.00,99.90,7.70,-0.51,487.00,111.10,53.50,54.10,99.90,8.40,0.00,487.30,112.97,162.50,164.60,99.90,8.03,-0.86
2026-04-29 03:52:00,2026-04-29 03:52:59,Q08,486.60,111.80,52.50,53.90,99.90,8.20,-0.37,486.80,103.90,49.50,50.10,99.90,8.50,-0.54,485.60,104.00,49.50,50.40,99.90,7.90,-0.40,486.33,106.57,151.50,154.40,99.90,8.20,-1.31
2026-04-29 03:53:00,2026-04-29 03:53:59,Q08,487.30,118.90,56.40,57.50,99.90,7.70,-0.46,486.80,117.80,55.40,56.90,99.90,6.60,-0.54,484.20,116.30,55.40,56.10,99.90,7.10,0.69,486.10,117.67,167.20,170.50,99.90,7.13,-0.31
2026-04-29 03:54:00,2026-04-29 03:54:59,Q08,486.40,110.40,52.50,53.50,99.90,7.10,-0.37,486.70,108.70,51.50,52.50,99.90,7.30,-0.57,485.40,107.30,50.50,51.90,99.90,7.70,0.51,486.17,108.80,154.50,157.90,99.90,7.37,-0.43
2026-04-29 03:55:00,2026-04-29 03:55:59,Q08,486.00,108.90,51.50,52.50,99.90,8.00,-0.37,485.30,108.90,51.50,52.40,99.90,7.60,-0.51,485.30,107.50,50.50,51.90,99.90,7.70,0.06,485.53,108.43,153.50,156.80,99.90,7.77,-0.83
2026-04-29 03:56:00,2026-04-29 03:56:59,Q08,487.10,111.60,53.50,54.10,99.90,7.70,-0.49,484.70,107.10,50.50,51.80,99.90,7.70,-0.46,483.20,107.40,50.50,51.70,99.90,7.90,0.06,485.00,108.70,154.50,157.60,99.90,7.77,-0.89
2026-04-29 03:57:00,2026-04-29 03:57:59,Q08,485.80,120.10,57.40,58.20,99.90,7.30,-0.37,486.50,119.10,56.40,57.80,99.90,6.90,-0.60,484.40,116.90,55.40,56.10,99.90,7.30,0.54,485.57,118.70,169.20,172.10,99.90,7.17,-0.43
2026-04-29 03:58:00,2026-04-29 03:58:59,Q08,485.70,115.80,54.50,55.80,99.90,8.00,-0.37,486.30,113.20,53.50,54.90,99.90,7.40,-0.60,484.90,109.90,51.50,52.80,99.90,8.20,0.11,485.63,112.97,159.50,163.50,99.90,7.87,-0.86
2026-04-29 03:59:00,2026-04-29 03:59:59,Q08,487.10,107.90,51.50,52.10,99.90,8.10,-0.51,486.40,107.50,51.50,52.00,99.90,8.00,-0.60,483.30,104.90,49.50,50.20,99.90,7.70,0.03,485.60,106.77,152.50,154.30,99.90,7.93,-1.09
2026-04-29 04:00:00,2026-04-29 04:00:59,Q08,487.20,111.60,53.50,54.10,99.90,7.90,-0.54,485.30,110.60,52.50,53.30,99.90,7.70,-0.51,483.10,106.70,50.50,51.20,99.90,8.20,0.69,485.20,109.63,156.50,158.60,99.90,7.93,-0.37
2026-04-29 04:01:00,2026-04-29 04:01:59,Q08,487.10,115.30,55.40,56.00,99.90,7.40,-0.49,485.00,112.90,53.50,54.30,99.90,7.10,-0.46,485.00,110.50,52.50,53.30,99.90,7.60,0.57,485.70,112.90,161.40,163.60,99.90,7.37,-0.37
2026-04-29 04:02:00,2026-04-29 04:02:59,Q08,486.50,116.70,55.40,56.40,99.90,8.10,-0.46,486.70,112.60,53.50,54.40,99.90,7.60,-0.57,483.80,111.60,52.50,53.60,99.90,8.30,0.31,485.67,113.63,161.40,164.40,99.90,8.00,-0.71
2026-04-29 04:03:00,2026-04-29 04:03:59,Q08,487.20,118.40,56.40,57.50,99.90,8.00,-0.37,486.30,119.60,56.40,57.80,99.90,7.80,-0.51,486.20,118.90,56.40,57.30,99.90,7.20,0.49,486.57,118.97,169.20,172.60,99.90,7.67,-0.40
2026-04-29 04:04:00,2026-04-29 04:04:59,Q08,486.90,124.60,59.40,60.30,99.90,7.60,-0.37,487.30,119.90,56.40,58.00,99.90,6.70,-0.63,484.60,119.80,56.40,57.60,99.90,7.20,0.31,486.27,121.43,172.20,175.90,99.90,7.17,-0.69
2026-04-29 04:05:00,2026-04-29 04:05:59,Q08,486.30,116.10,55.40,56.40,99.90,7.80,-0.31,486.50,110.00,52.50,53.50,99.90,7.30,-0.60,485.00,108.90,51.50,52.40,99.90,7.70,-0.09,485.93,111.67,159.40,162.30,99.90,7.60,-1.00
2026-04-29 04:06:00,2026-04-29 04:06:59,Q08,487.80,124.20,59.40,60.40,99.90,7.80,-0.57,486.30,123.30,58.40,59.80,99.90,7.30,-0.54,483.80,121.20,57.40,58.40,99.90,7.80,0.51,485.97,122.90,175.20,178.60,99.90,7.63,-0.60
2026-04-29 04:07:00,2026-04-29 04:07:59,Q08,486.50,116.30,55.40,56.40,99.90,7.20,-0.34,486.60,115.50,54.50,55.90,99.90,7.10,-0.60,484.90,112.50,53.50,54.20,99.90,7.50,0.37,486.00,114.77,163.40,166.50,99.90,7.27,-0.57
2026-04-29 04:08:00,2026-04-29 04:08:59,Q08,486.30,122.10,58.40,59.30,99.90,7.70,-0.31,485.60,113.50,53.50,54.80,99.90,7.90,-0.54,485.60,115.30,54.50,55.80,99.90,7.80,-0.09,485.83,116.97,166.40,169.90,99.90,7.80,-0.94
2026-04-29 04:09:00,2026-04-29 04:09:59,Q08,486.60,123.10,58.40,59.80,99.90,7.30,-0.37,487.10,121.40,57.40,58.90,99.90,7.10,-0.66,484.50,117.70,55.40,56.60,99.90,7.30,0.46,486.07,120.73,171.20,175.30,99.90,7.23,-0.57
2026-04-29 04:10:00,2026-04-29 04:10:59,Q08,486.30,123.90,58.40,59.80,99.90,7.60,-0.34,487.10,125.30,59.40,60.90,99.90,7.30,-0.63,484.30,122.60,58.40,59.00,99.90,7.30,0.60,485.90,123.93,176.20,179.70,99.90,7.40,-0.37
2026-04-29 04:11:00,2026-04-29 04:11:59,Q08,486.60,129.30,61.40,62.70,99.90,8.00,-0.34,485.50,127.50,60.40,61.60,99.90,7.80,-0.49,485.60,124.10,59.40,60.10,99.90,7.90,-0.11,485.90,126.97,181.20,184.40,99.90,7.90,-0.94
2026-04-29 04:12:00,2026-04-29 04:12:59,Q08,487.30,129.90,61.40,62.80,99.90,7.70,-0.40,485.00,125.40,59.40,60.60,99.90,7.30,-0.43,485.30,124.00,59.40,60.10,99.90,7.40,0.26,485.87,126.43,180.20,183.50,99.90,7.47,-0.57
2026-04-29 04:13:00,2026-04-29 04:13:59,Q08,486.70,134.00,64.30,65.10,99.90,7.60,-0.37,487.10,131.70,62.40,63.80,99.90,7.30,-0.66,484.90,126.80,59.40,61.00,99.90,7.40,0.40,486.23,130.83,186.10,189.90,99.90,7.43,-0.63
2026-04-29 04:14:00,2026-04-29 04:14:59,Q08,488.30,129.10,61.40,63.00,99.90,7.80,-0.54,486.40,129.80,61.40,62.70,99.90,7.40,-0.51,484.20,126.80,59.40,61.00,99.90,7.30,0.83,486.30,128.57,182.20,186.70,99.90,7.50,-0.23
2026-04-29 04:15:00,2026-04-29 04:15:59,Q08,488.30,126.30,60.40,61.50,99.90,8.10,-0.46,485.30,124.30,59.40,60.10,99.90,7.60,-0.37,485.60,121.50,57.40,58.70,99.90,7.60,0.66,486.40,124.03,177.20,180.30,99.90,7.77,-0.17
2026-04-29 04:16:00,2026-04-29 04:16:59,Q08,486.70,115.10,54.50,55.90,99.90,8.00,-0.34,485.90,114.60,54.50,55.30,99.90,7.50,-0.54,485.70,111.40,52.50,53.80,99.90,7.60,0.57,486.10,113.70,161.50,165.00,99.90,7.70,-0.31
2026-04-29 04:17:00,2026-04-29 04:17:59,Q08,488.60,114.70,54.50,55.60,99.90,8.00,-0.54,486.40,113.60,53.50,54.90,99.90,7.60,-0.51,484.70,112.90,53.50,54.20,99.90,8.20,0.89,486.57,113.73,161.50,164.70,99.90,7.93,-0.17
2026-04-29 04:18:00,2026-04-29 04:18:59,Q08,487.10,111.70,53.50,54.10,99.90,7.50,-0.34,486.20,110.80,52.50,53.50,99.90,7.50,-0.51,485.80,109.10,51.50,52.90,99.90,7.70,0.46,486.37,110.53,157.50,160.50,99.90,7.57,-0.40
2026-04-29 04:19:00,2026-04-29 04:19:59,Q08,486.80,114.20,54.50,55.40,99.90,8.20,-0.37,487.10,112.40,53.50,54.50,99.90,7.90,-0.60,484.50,110.40,52.50,53.20,99.90,8.20,0.40,486.13,112.33,160.50,163.10,99.90,8.10,-0.57
2026-04-29 04:20:00,2026-04-29 04:20:59,Q08,487.80,114.10,54.50,55.50,99.90,8.20,-0.54,485.80,111.10,52.50,53.80,99.90,7.70,-0.54,483.50,109.10,51.50,52.60,99.90,7.90,0.31,485.70,111.43,158.50,161.90,99.90,7.93,-0.77
2026-04-29 04:21:00,2026-04-29 04:21:59,Q08,486.10,112.40,53.50,54.40,99.90,7.80,-0.37,484.80,110.10,52.50,53.20,99.90,7.60,-0.51,485.20,109.50,51.50,52.90,99.90,7.60,0.34,485.37,110.67,157.50,160.50,99.90,7.67,-0.54
2026-04-29 04:22:00,2026-04-29 04:22:59,Q08,487.70,110.00,52.50,53.60,99.90,7.90,-0.54,484.70,110.40,52.50,53.20,99.90,7.30,-0.40,484.30,108.10,51.50,52.30,99.90,7.80,0.69,485.57,109.50,156.50,159.10,99.90,7.67,-0.26
2026-04-29 04:23:00,2026-04-29 04:23:59,Q08,486.90,111.90,52.50,53.90,99.90,8.10,-0.46,486.60,110.20,52.50,53.50,99.90,8.10,-0.60,483.70,108.10,51.50,52.20,99.90,8.10,0.57,485.73,110.07,156.50,159.60,99.90,8.10,-0.49
2026-04-29 04:24:00,2026-04-29 04:24:59,Q08,487.70,111.90,53.50,54.10,99.90,7.50,-0.54,486.00,111.10,52.50,53.90,99.90,7.30,-0.49,483.70,110.30,52.50,53.10,99.90,7.60,0.51,485.80,111.10,158.50,161.10,99.90,7.47,-0.51
2026-04-29 04:25:00,2026-04-29 04:25:59,Q08,487.40,152.30,73.30,74.00,99.90,7.10,-0.26,485.40,153.50,73.30,74.20,99.90,6.40,-0.40,483.10,148.60,70.30,71.50,99.90,7.00,1.77,485.30,151.47,216.90,219.70,99.90,6.83,1.11
2026-04-29 04:26:00,2026-04-29 04:26:59,Q08,486.10,116.90,55.40,56.40,99.90,8.00,-0.46,484.30,114.00,54.50,55.20,99.90,8.40,-0.46,484.50,109.70,51.50,52.80,99.90,7.90,0.37,484.97,113.53,161.40,164.40,99.90,8.10,-0.54
2026-04-29 04:27:00,2026-04-29 04:27:59,Q08,486.60,112.20,53.50,54.40,99.90,7.70,-0.51,486.00,108.00,51.50,52.50,99.90,7.30,-0.60,483.00,107.60,50.50,51.70,99.90,7.90,0.46,485.20,109.27,155.50,158.60,99.90,7.63,-0.66
2026-04-29 04:28:00,2026-04-29 04:28:59,Q08,485.50,115.70,54.50,55.80,99.90,7.60,-0.43,486.20,113.90,53.50,54.90,99.90,7.70,-0.66,483.20,111.50,52.50,53.60,99.90,8.20,0.03,484.97,113.70,160.50,164.30,99.90,7.83,-1.06
2026-04-29 04:29:00,2026-04-29 04:29:59,Q08,485.60,108.50,51.50,52.40,99.90,7.30,-0.40,486.30,108.10,51.50,52.50,99.90,7.00,-0.66,483.10,105.50,49.50,50.70,99.90,7.60,0.49,485.00,107.37,152.50,155.60,99.90,7.30,-0.57
2026-04-29 04:30:00,2026-04-29 04:30:59,Q08,485.30,112.20,53.50,54.30,99.90,8.20,-0.37,484.40,110.10,52.50,53.20,99.90,8.30,-0.49,484.50,106.60,50.50,51.30,99.90,8.30,0.40,484.73,109.63,156.50,158.80,99.90,8.27,-0.46
2026-04-29 04:31:00,2026-04-29 04:31:59,Q08,485.50,106.10,50.50,51.40,99.90,8.10,-0.46,486.10,108.30,51.50,52.50,99.90,8.10,-0.63,482.50,104.50,49.50,50.10,99.90,7.90,0.89,484.70,106.30,151.50,154.00,99.90,8.03,-0.20
2026-04-29 04:32:00,2026-04-29 04:32:59,Q08,486.10,114.70,54.50,55.40,99.90,7.40,-0.43,484.10,110.30,52.50,53.20,99.90,7.40,-0.43,484.10,109.00,51.50,52.80,99.90,7.80,-0.06,484.77,111.33,158.50,161.40,99.90,7.53,-0.91
2026-04-29 04:33:00,2026-04-29 04:33:59,Q08,484.70,112.90,53.50,54.20,99.90,7.50,-0.37,485.40,112.60,53.50,54.30,99.90,7.00,-0.57,483.60,109.20,51.50,52.60,99.90,8.10,0.71,484.57,111.57,158.50,161.10,99.90,7.53,-0.23
2026-04-29 04:34:00,2026-04-29 04:34:59,Q08,485.50,119.10,56.40,57.70,99.90,7.10,-0.43,486.00,116.20,55.40,56.40,99.90,6.90,-0.63,482.70,116.70,54.50,55.90,99.90,7.70,0.57,484.73,117.33,166.30,170.00,99.90,7.23,-0.49
2026-04-29 04:35:00,2026-04-29 04:35:59,Q08,488.30,104.50,49.50,50.80,99.90,8.40,-0.54,486.10,103.70,49.50,50.10,99.90,8.40,-0.49,483.80,102.80,48.50,49.30,99.90,9.40,0.54,486.07,103.67,147.50,150.20,99.90,8.73,-0.49
2026-04-29 04:36:00,2026-04-29 04:36:59,Q08,487.80,121.50,57.40,58.90,99.90,7.20,-0.46,485.50,123.10,58.40,59.70,99.90,6.90,-0.43,484.90,117.70,55.40,56.60,99.90,8.10,1.20,486.07,120.77,171.20,175.20,99.90,7.40,0.31
2026-04-29 04:37:00,2026-04-29 04:37:59,Q08,486.40,115.80,54.50,55.90,99.90,7.70,-0.43,487.20,116.60,55.40,56.50,99.90,7.60,-0.63,483.90,114.50,54.50,55.10,99.90,8.50,0.91,485.83,115.63,164.40,167.50,99.90,7.93,-0.14
2026-04-29 04:38:00,2026-04-29 04:38:59,Q08,486.60,117.50,55.40,56.90,99.90,7.90,-0.40,486.90,113.20,53.50,54.90,99.90,7.50,-0.60,483.70,110.80,52.50,53.10,99.90,8.20,0.40,485.73,113.83,161.40,164.90,99.90,7.87,-0.60
2026-04-29 04:39:00,2026-04-29 04:39:59,Q08,486.70,114.40,54.50,55.40,99.90,7.70,-0.40,484.80,115.10,54.50,55.70,99.90,7.40,-0.43,484.80,111.90,52.50,53.70,99.90,8.20,0.86,485.43,113.80,161.50,164.80,99.90,7.77,0.03
2026-04-29 04:40:00,2026-04-29 04:40:59,Q08,485.70,124.50,59.40,60.10,99.90,7.60,-0.34,485.80,122.90,58.40,59.20,99.90,8.10,-0.57,484.80,118.70,56.40,57.10,99.90,8.20,0.54,485.43,122.03,174.20,176.40,99.90,7.97,-0.37
2026-04-29 04:41:00,2026-04-29 04:41:59,Q08,486.30,114.80,54.50,55.40,99.90,8.00,-0.43,484.80,111.20,52.50,53.70,99.90,8.30,-0.46,484.80,107.20,50.50,51.80,99.90,8.90,-0.03,485.30,111.07,157.50,160.90,99.90,8.40,-0.91
2026-04-29 04:42:00,2026-04-29 04:42:59,Q08,487.60,116.80,55.40,56.50,99.90,7.70,-0.54,485.00,118.50,56.40,57.20,99.90,7.40,-0.40,483.40,114.00,54.50,55.10,99.90,8.40,1.26,485.33,116.43,166.30,168.80,99.90,7.83,0.31
2026-04-29 04:43:00,2026-04-29 04:43:59,Q08,485.60,112.60,53.50,54.30,99.90,8.30,-0.34,486.30,114.90,54.50,55.40,99.90,7.50,-0.60,483.90,113.50,53.50,54.60,99.90,8.80,1.11,485.27,113.67,161.50,164.30,99.90,8.20,0.17
2026-04-29 04:44:00,2026-04-29 04:44:59,Q08,486.10,117.10,55.40,56.90,99.90,8.00,-0.43,486.80,117.70,55.40,56.90,99.90,8.30,-0.63,483.50,113.40,53.50,54.60,99.90,8.50,0.66,485.47,116.07,164.30,168.40,99.90,8.27,-0.40
2026-04-29 04:45:00,2026-04-29 04:45:59,Q08,487.40,113.40,54.50,55.00,99.90,7.50,-0.46,485.00,113.60,53.50,54.80,99.90,7.70,-0.40,484.50,108.90,51.50,52.30,99.90,8.10,0.71,485.63,111.97,159.50,162.10,99.90,7.77,-0.14
2026-04-29 04:46:00,2026-04-29 04:46:59,Q08,485.90,118.20,56.40,57.20,99.90,7.80,-0.31,485.80,117.70,55.40,56.70,99.90,7.30,-0.54,485.00,112.80,53.50,54.30,99.90,8.20,0.97,485.57,116.23,165.30,168.20,99.90,7.77,0.11
2026-04-29 04:47:00,2026-04-29 04:47:59,Q08,485.80,111.60,52.50,53.80,99.90,7.90,-0.37,484.90,110.20,52.50,53.20,99.90,7.90,-0.46,485.00,108.50,51.50,52.40,99.90,9.00,0.31,485.23,110.10,156.50,159.40,99.90,8.27,-0.51
2026-04-29 04:48:00,2026-04-29 04:48:59,Q08,485.90,121.60,57.40,58.70,99.90,7.10,-0.51,483.30,122.80,57.40,58.90,99.90,7.10,-0.46,482.60,120.20,56.40,57.80,99.90,7.60,0.51,483.93,121.53,171.20,175.40,99.90,7.27,-0.46
2026-04-29 04:49:00,2026-04-29 04:49:59,Q08,484.20,113.70,53.50,54.70,99.90,6.90,-0.37,484.10,112.50,53.50,54.20,99.90,7.30,-0.57,483.00,108.10,51.50,52.20,99.90,7.70,0.43,483.77,111.43,158.50,161.10,99.90,7.30,-0.51
2026-04-29 04:50:00,2026-04-29 04:50:59,Q08,485.10,114.80,54.50,55.30,99.90,7.20,-0.40,483.40,111.30,52.50,53.60,99.90,7.20,-0.46,483.50,109.60,51.50,52.60,99.90,7.80,-0.17,484.00,111.90,158.50,161.50,99.90,7.40,-1.03
2026-04-29 04:51:00,2026-04-29 04:51:59,Q08,484.20,117.00,55.40,56.60,99.90,7.40,-0.40,484.50,114.30,54.50,55.20,99.90,7.00,-0.63,482.80,113.50,53.50,54.50,99.90,7.70,0.23,483.83,114.93,163.40,166.30,99.90,7.37,-0.80
2026-04-29 04:52:00,2026-04-29 04:52:59,Q08,485.80,121.70,57.40,58.70,99.90,7.20,-0.49,483.30,117.00,55.40,56.50,99.90,7.40,-0.40,483.30,117.60,55.40,56.50,99.90,7.60,0.51,484.13,118.77,168.20,171.70,99.90,7.40,-0.37
2026-04-29 04:53:00,2026-04-29 04:53:59,Q08,485.90,116.30,55.40,56.30,99.90,8.20,-0.54,483.40,112.10,53.50,54.10,99.90,7.50,-0.51,481.70,109.70,51.50,52.40,99.90,8.00,-0.11,483.67,112.70,160.40,162.80,99.90,7.90,-1.17
2026-04-29 04:54:00,2026-04-29 04:54:59,Q08,485.90,109.20,51.50,52.90,99.90,8.10,-0.54,483.30,110.70,52.50,53.10,99.90,7.90,-0.49,481.50,105.40,49.50,50.50,99.90,7.70,0.86,483.57,108.43,153.50,156.50,99.90,7.90,-0.17
2026-04-29 04:55:00,2026-04-29 04:55:59,Q08,483.90,110.50,52.50,53.10,99.90,7.40,-0.40,482.90,109.90,51.50,52.50,99.90,7.80,-0.51,483.20,108.90,51.50,52.20,99.90,7.90,0.43,483.33,109.77,155.50,157.80,99.90,7.70,-0.49
2026-04-29 04:56:00,2026-04-29 04:56:59,Q08,485.70,109.30,51.50,52.90,99.90,7.80,-0.51,482.80,108.10,51.50,52.10,99.90,8.40,-0.43,482.20,105.00,49.50,50.60,99.90,8.80,0.11,483.57,107.47,152.50,155.60,99.90,8.33,-0.83
2026-04-29 04:57:00,2026-04-29 04:57:59,Q08,484.20,115.70,54.50,55.70,99.90,6.60,-0.37,482.80,115.80,54.50,55.40,99.90,7.30,-0.49,483.30,110.90,52.50,53.10,99.90,7.60,0.34,483.43,114.13,161.50,164.20,99.90,7.17,-0.51
2026-04-29 04:58:00,2026-04-29 04:58:59,Q08,485.60,110.40,52.50,53.30,99.90,7.90,-0.51,483.00,110.20,52.50,53.10,99.90,7.60,-0.40,482.80,106.80,50.50,51.10,99.90,8.40,0.74,483.80,109.13,155.50,157.50,99.90,7.97,-0.17
2026-04-29 04:59:00,2026-04-29 04:59:59,Q08,484.10,110.10,52.50,53.20,99.90,7.10,-0.34,483.90,103.70,48.50,49.70,99.90,7.90,-0.54,483.30,105.50,49.50,50.70,99.90,8.00,-0.69,483.77,106.43,150.50,153.60,99.90,7.67,-1.57
2026-04-29 05:00:00,2026-04-29 05:00:59,Q08,484.10,116.90,55.40,56.10,99.90,7.60,-0.46,483.50,113.10,53.50,54.60,99.90,7.70,-0.57,481.10,111.40,52.50,53.40,99.90,7.50,0.20,482.90,113.80,161.40,164.10,99.90,7.60,-0.83
2026-04-29 05:01:00,2026-04-29 05:01:59,Q08,484.10,111.20,52.50,53.70,99.90,6.70,-0.46,482.10,110.20,52.50,53.00,99.90,7.10,-0.49,482.20,108.70,51.50,52.10,99.90,7.20,0.34,482.80,110.03,156.50,158.80,99.90,7.00,-0.60
2026-04-29 05:02:00,2026-04-29 05:02:59,Q08,483.40,111.70,52.50,53.60,99.90,8.30,-0.43,483.40,106.80,50.50,51.20,99.90,7.80,-0.57,480.40,107.50,50.50,51.40,99.90,8.80,-0.40,482.40,108.67,153.50,156.20,99.90,8.30,-1.40
2026-04-29 05:03:00,2026-04-29 05:03:59,Q08,482.50,120.40,56.40,57.80,99.90,7.50,-0.37,482.60,118.00,55.40,56.90,99.90,7.20,-0.63,481.70,116.90,54.50,55.80,99.90,6.80,-0.23,482.27,118.43,166.30,170.50,99.90,7.17,-1.23
2026-04-29 05:04:00,2026-04-29 05:04:59,Q08,484.10,119.20,56.40,57.60,99.90,8.00,-0.54,481.30,115.20,54.50,55.30,99.90,7.40,-0.43,480.90,113.10,53.50,54.20,99.90,7.70,0.03,482.10,115.83,164.40,167.10,99.90,7.70,-0.94
2026-04-29 05:05:00,2026-04-29 05:05:59,Q08,484.40,119.60,56.40,57.60,99.90,7.20,-0.60,482.10,115.10,54.50,55.40,99.90,6.90,-0.51,480.20,113.70,53.50,54.20,99.90,7.90,0.06,482.23,116.13,164.40,167.20,99.90,7.33,-1.06
2026-04-29 05:06:00,2026-04-29 05:06:59,Q08,482.80,115.00,54.50,55.40,99.90,6.90,-0.40,483.40,108.90,51.50,52.20,99.90,7.40,-0.69,481.30,109.70,51.50,52.40,99.90,7.70,-0.11,482.50,111.20,157.50,160.00,99.90,7.33,-1.20
2026-04-29 05:07:00,2026-04-29 05:07:59,Q08,485.80,123.80,58.40,59.70,99.90,8.00,-0.57,484.00,123.20,58.40,59.50,99.90,7.90,-0.49,481.40,119.70,56.40,57.20,99.90,8.60,0.51,483.73,122.23,173.20,176.40,99.90,8.17,-0.54
2026-04-29 05:08:00,2026-04-29 05:08:59,Q08,485.80,120.80,57.40,58.20,99.90,7.70,-0.57,484.00,113.50,53.50,54.70,99.90,8.10,-0.54,481.30,112.60,52.50,53.90,99.90,8.40,-0.03,483.70,115.63,163.40,166.80,99.90,8.07,-1.14
2026-04-29 05:09:00,2026-04-29 05:09:59,Q08,485.10,119.40,56.40,57.70,99.90,7.80,-0.57,484.30,118.60,56.40,57.10,99.90,7.70,-0.60,481.10,118.50,55.40,56.80,99.90,8.00,0.66,483.50,118.83,168.20,171.60,99.90,7.83,-0.51
2026-04-29 05:10:00,2026-04-29 05:10:59,Q08,485.60,112.60,53.50,54.30,99.90,7.90,-0.54,485.10,113.70,53.50,54.80,99.90,8.60,-0.60,482.00,111.30,52.50,53.50,99.90,8.40,0.66,484.23,112.53,159.50,162.60,99.90,8.30,-0.49
2026-04-29 05:11:00,2026-04-29 05:11:59,Q08,484.60,121.70,57.40,58.60,99.90,8.10,-0.40,483.60,116.70,55.40,56.00,99.90,7.80,-0.49,483.60,117.70,55.40,56.50,99.90,8.20,0.00,483.93,118.70,168.20,171.10,99.90,8.03,-0.89
2026-04-29 05:12:00,2026-04-29 05:12:59,Q08,484.20,121.10,57.40,58.60,99.90,8.50,-0.40,483.50,118.90,55.40,57.00,99.90,7.90,-0.51,483.00,117.60,55.40,56.50,99.90,8.30,0.49,483.57,119.20,168.20,172.10,99.90,8.23,-0.43
2026-04-29 05:13:00,2026-04-29 05:13:59,Q08,485.00,119.70,56.40,57.70,99.90,7.60,-0.46,485.20,115.80,54.50,55.80,99.90,7.60,-0.63,482.00,114.00,53.50,54.90,99.90,7.90,0.23,484.07,116.50,164.40,168.40,99.90,7.70,-0.86
2026-04-29 05:14:00,2026-04-29 05:14:59,Q08,485.70,125.90,59.40,60.60,99.90,7.60,-0.54,484.20,124.50,59.40,60.00,99.90,6.90,-0.51,482.00,123.10,58.40,59.30,99.90,7.90,0.40,483.97,124.50,177.20,179.90,99.90,7.47,-0.66
2026-04-29 05:15:00,2026-04-29 05:15:59,Q08,485.90,121.50,57.40,58.70,99.90,7.70,-0.57,484.00,121.60,57.40,58.60,99.90,7.30,-0.49,482.20,119.50,56.40,57.40,99.90,8.60,0.80,484.03,120.87,171.20,174.70,99.90,7.87,-0.26
2026-04-29 05:16:00,2026-04-29 05:16:59,Q08,487.70,126.60,60.40,61.40,99.90,7.00,-0.51,485.80,123.40,58.40,59.70,99.90,7.60,-0.43,484.40,122.00,58.40,59.00,99.90,8.20,0.40,485.97,124.00,177.20,180.10,99.90,7.60,-0.54
2026-04-29 05:17:00,2026-04-29 05:17:59,Q08,486.00,119.90,56.40,57.80,99.90,7.00,-0.43,487.20,118.10,56.40,57.50,99.90,7.50,-0.69,483.80,116.50,55.40,56.00,99.90,7.30,0.40,485.67,118.17,168.20,171.30,99.90,7.27,-0.71
2026-04-29 05:18:00,2026-04-29 05:18:59,Q08,486.10,120.30,57.40,58.30,99.90,7.80,-0.43,487.50,117.30,55.40,57.00,99.90,7.90,-0.66,484.30,115.50,54.50,55.70,99.90,8.10,0.09,485.97,117.70,167.30,171.00,99.90,7.93,-1.00
2026-04-29 05:19:00,2026-04-29 05:19:59,Q08,486.80,125.00,59.40,60.80,99.90,6.80,-0.51,486.90,121.20,57.40,58.80,99.90,7.50,-0.63,483.60,118.20,55.40,57.00,99.90,7.60,0.03,485.77,121.47,172.20,176.60,99.90,7.30,-1.11
2026-04-29 05:20:00,2026-04-29 05:20:59,Q08,487.10,124.80,59.40,60.40,99.90,6.90,-0.49,485.40,121.00,57.40,58.70,99.90,7.10,-0.40,485.00,120.40,57.40,58.20,99.90,7.50,0.23,485.83,122.07,174.20,177.30,99.90,7.17,-0.66
2026-04-29 05:21:00,2026-04-29 05:21:59,Q08,485.90,119.90,56.40,57.70,99.90,7.30,-0.34,485.30,116.40,55.40,56.30,99.90,6.90,-0.46,485.20,115.40,54.50,55.80,99.90,7.50,0.46,485.47,117.23,166.30,169.80,99.90,7.23,-0.34
2026-04-29 05:22:00,2026-04-29 05:22:59,Q08,485.50,117.60,55.40,56.70,99.90,7.40,-0.31,486.70,113.30,53.50,54.90,99.90,8.20,-0.57,484.10,115.30,54.50,55.70,99.90,8.00,-0.11,485.43,115.40,163.40,167.30,99.90,7.87,-1.00
2026-04-29 05:23:00,2026-04-29 05:23:59,Q08,487.20,118.20,56.40,57.50,99.90,7.20,-0.57,485.70,116.70,55.40,56.30,99.90,7.40,-0.51,483.20,115.20,54.50,55.50,99.90,8.00,0.83,485.37,116.70,166.30,169.30,99.90,7.53,-0.26
2026-04-29 05:24:00,2026-04-29 05:24:59,Q08,486.40,116.50,55.40,56.40,99.90,7.90,-0.43,484.60,114.50,54.50,55.20,99.90,7.80,-0.43,484.50,111.20,52.50,53.70,99.90,8.60,0.40,485.17,114.07,162.40,165.30,99.90,8.10,-0.46
2026-04-29 05:25:00,2026-04-29 05:25:59,Q08,485.70,113.80,53.50,54.80,99.90,7.30,-0.40,486.50,109.50,51.50,53.00,99.90,7.80,-0.60,483.60,108.20,51.50,52.20,99.90,8.20,0.00,485.27,110.50,156.50,160.00,99.90,7.77,-1.00
2026-04-29 05:26:00,2026-04-29 05:26:59,Q08,485.70,110.30,52.50,53.30,99.90,8.10,-0.40,486.80,108.80,51.50,52.50,99.90,8.10,-0.60,484.30,106.30,50.50,51.30,99.90,9.00,0.49,485.60,108.47,154.50,157.10,99.90,8.40,-0.51
2026-04-29 05:27:00,2026-04-29 05:27:59,Q08,485.50,119.60,56.40,57.70,99.90,7.00,-0.34,486.50,118.10,56.40,57.30,99.90,7.10,-0.60,484.60,117.50,55.40,56.60,99.90,7.70,0.20,485.53,118.40,168.20,171.60,99.90,7.27,-0.74
2026-04-29 05:28:00,2026-04-29 05:28:59,Q08,486.90,114.30,54.50,55.40,99.90,7.60,-0.54,485.70,108.90,51.50,52.40,99.90,8.00,-0.51,483.00,109.50,51.50,52.60,99.90,7.70,-0.17,485.20,110.90,157.50,160.40,99.90,7.77,-1.23
2026-04-29 05:29:00,2026-04-29 05:29:59,Q08,486.50,121.60,57.40,58.80,99.90,7.60,-0.51,486.20,122.20,58.40,59.30,99.90,7.40,-0.54,483.00,116.90,55.40,56.00,99.90,7.60,0.71,485.23,120.23,171.20,174.10,99.90,7.53,-0.34
2026-04-29 05:30:00,2026-04-29 05:30:59,Q08,486.80,115.30,54.50,55.90,99.90,8.10,-0.51,485.10,108.80,51.50,52.40,99.90,8.10,-0.51,482.90,110.80,52.50,53.00,99.90,8.70,0.26,484.93,111.63,158.50,161.30,99.90,8.30,-0.77
2026-04-29 05:31:00,2026-04-29 05:31:59,Q08,486.30,118.60,56.40,57.30,99.90,7.70,-0.49,484.20,112.10,53.50,54.20,99.90,8.00,-0.43,483.50,112.70,53.50,54.10,99.90,8.60,-0.20,484.67,114.47,163.40,165.60,99.90,8.10,-1.11
2026-04-29 05:32:00,2026-04-29 05:32:59,Q08,485.10,115.40,54.50,55.80,99.90,7.80,-0.43,486.20,113.20,53.50,54.90,99.90,7.30,-0.63,482.70,111.90,52.50,53.50,99.90,8.40,0.66,484.67,113.50,160.50,164.20,99.90,7.83,-0.40
2026-04-29 05:33:00,2026-04-29 05:33:59,Q08,486.50,120.80,57.40,58.30,99.90,7.50,-0.54,484.60,119.80,56.40,57.60,99.90,7.60,-0.49,482.50,116.00,54.50,55.90,99.90,7.80,0.60,484.53,118.87,168.30,171.80,99.90,7.63,-0.43
2026-04-29 05:34:00,2026-04-29 05:34:59,Q08,485.90,113.50,53.50,54.80,99.90,7.90,-0.49,485.50,107.40,50.50,51.90,99.90,8.30,-0.54,482.40,107.60,50.50,51.60,99.90,8.50,-0.29,484.60,109.50,154.50,158.30,99.90,8.23,-1.31
2026-04-29 05:35:00,2026-04-29 05:35:59,Q08,486.20,123.20,58.40,59.80,99.90,6.70,-0.49,485.10,122.70,58.40,59.20,99.90,7.40,-0.49,483.80,118.60,55.40,57.00,99.90,8.00,0.69,485.03,121.50,172.20,176.00,99.90,7.37,-0.29
2026-04-29 05:36:00,2026-04-29 05:36:59,Q08,486.50,118.60,56.40,57.30,99.90,7.70,-0.54,484.60,115.40,54.50,55.70,99.90,8.50,-0.43,483.60,113.20,53.50,54.60,99.90,8.10,0.29,484.90,115.73,164.40,167.60,99.90,8.10,-0.69
2026-04-29 05:37:00,2026-04-29 05:37:59,Q08,484.90,119.40,56.40,57.60,99.90,7.40,-0.34,486.10,116.70,55.40,56.40,99.90,8.10,-0.60,483.40,117.20,55.40,56.50,99.90,7.90,-0.17,484.80,117.77,167.20,170.50,99.90,7.80,-1.11
2026-04-29 05:38:00,2026-04-29 05:38:59,Q08,486.50,114.50,54.50,55.40,99.90,6.90,-0.49,484.20,111.90,52.50,53.70,99.90,8.40,-0.43,483.60,110.50,52.50,53.10,99.90,7.50,0.11,484.77,112.30,159.50,162.20,99.90,7.60,-0.80
2026-04-29 05:39:00,2026-04-29 05:39:59,Q08,486.20,117.70,55.40,56.90,99.90,8.00,-0.54,484.60,115.60,54.50,55.70,99.90,7.90,-0.46,483.00,113.60,53.50,54.60,99.90,7.70,0.57,484.60,115.63,163.40,167.20,99.90,7.87,-0.43
2026-04-29 05:40:00,2026-04-29 05:40:59,Q08,485.00,115.00,54.50,55.80,99.90,7.70,-0.37,486.20,108.10,51.50,52.50,99.90,8.00,-0.63,482.90,111.40,52.50,53.50,99.90,8.60,-0.14,484.70,111.50,158.50,161.80,99.90,8.10,-1.14
2026-04-29 05:41:00,2026-04-29 05:41:59,Q08,484.40,115.90,54.50,55.70,99.90,8.20,-0.31,485.40,114.20,54.50,55.30,99.90,8.40,-0.57,484.00,114.90,54.50,55.20,99.90,8.40,0.66,484.60,115.00,163.50,166.20,99.90,8.33,-0.23
2026-04-29 05:42:00,2026-04-29 05:42:59,Q08,484.20,114.00,54.50,55.20,99.90,7.60,-0.34,485.30,114.90,54.50,55.30,99.90,7.60,-0.60,483.60,109.50,51.50,52.60,99.90,7.80,0.66,484.37,112.80,160.50,163.10,99.90,7.67,-0.29
2026-04-29 05:43:00,2026-04-29 05:43:59,Q08,484.30,115.90,54.50,55.70,99.90,8.30,-0.37,483.60,112.30,53.50,54.10,99.90,8.90,-0.49,483.60,110.50,52.50,53.10,99.90,9.10,-0.03,483.83,112.90,160.50,162.90,99.90,8.77,-0.89
2026-04-29 05:44:00,2026-04-29 05:44:59,Q08,484.00,116.80,55.40,56.10,99.90,6.80,-0.49,481.80,112.80,52.50,53.90,99.90,7.20,-0.40,481.80,113.20,53.50,54.40,99.90,7.30,0.29,482.53,114.27,161.40,164.40,99.90,7.10,-0.60
2026-04-29 05:45:00,2026-04-29 05:45:59,Q08,484.50,115.70,54.50,55.70,99.90,7.40,-0.51,481.90,112.80,52.50,53.90,99.90,7.60,-0.43,481.50,112.90,52.50,53.90,99.90,7.80,0.17,482.63,113.80,159.50,163.50,99.90,7.60,-0.77
2026-04-29 05:46:00,2026-04-29 05:46:59,Q08,482.80,123.70,58.40,59.30,99.90,7.30,-0.37,483.60,120.80,56.40,58.00,99.90,7.30,-0.63,481.40,118.90,55.40,56.80,99.90,7.90,0.77,482.60,121.13,170.20,174.10,99.90,7.50,-0.23
2026-04-29 05:47:00,2026-04-29 05:47:59,Q08,484.00,125.40,59.40,60.50,99.90,7.50,-0.49,483.40,124.50,58.40,59.90,99.90,7.40,-0.57,480.80,121.90,57.40,58.10,99.90,7.30,0.63,482.73,123.93,175.20,178.50,99.90,7.40,-0.43
2026-04-29 05:48:00,2026-04-29 05:48:59,Q08,483.60,119.10,56.40,57.50,99.90,7.00,-0.46,481.80,119.20,56.40,57.20,99.90,6.80,-0.46,482.00,116.80,54.50,55.90,99.90,6.80,0.71,482.47,118.37,167.30,170.60,99.90,6.87,-0.20
2026-04-29 05:49:00,2026-04-29 05:49:59,Q08,483.10,114.90,54.50,55.10,99.90,6.70,-0.49,483.10,111.90,52.50,53.60,99.90,6.50,-0.63,480.50,109.40,51.50,52.30,99.90,7.10,0.14,482.23,112.07,158.50,161.00,99.90,6.77,-0.97
2026-04-29 05:50:00,2026-04-29 05:50:59,Q08,483.00,135.10,64.30,65.20,99.90,6.40,-0.51,482.20,132.30,62.40,63.60,99.90,6.40,-0.57,480.00,127.70,59.40,61.00,99.90,7.10,0.17,481.73,131.70,186.10,189.80,99.90,6.63,-0.91
2026-04-29 05:51:00,2026-04-29 05:51:59,Q08,482.40,126.80,59.40,60.70,99.90,6.60,-0.40,481.40,124.30,58.40,59.60,99.90,6.60,-0.49,481.80,120.80,56.40,57.70,99.90,7.50,0.31,481.87,123.97,174.20,178.00,99.90,6.90,-0.57
2026-04-29 05:52:00,2026-04-29 05:52:59,Q08,482.10,121.90,57.40,58.30,99.90,6.90,-0.37,483.00,117.90,55.40,56.50,99.90,6.50,-0.63,480.90,116.60,54.50,55.70,99.90,6.80,0.14,482.00,118.80,167.30,170.50,99.90,6.73,-0.86
2026-04-29 05:53:00,2026-04-29 05:53:59,Q08,482.70,125.00,59.40,60.20,99.90,6.70,-0.37,481.40,119.10,56.40,57.20,99.90,7.00,-0.46,482.00,118.40,55.40,56.90,99.90,7.50,-0.43,482.03,120.83,171.20,174.30,99.90,7.07,-1.26
2026-04-29 05:54:00,2026-04-29 05:54:59,Q08,484.00,126.40,59.40,61.00,99.90,7.20,-0.57,482.40,123.80,58.40,59.30,99.90,7.00,-0.49,480.70,120.70,56.40,57.60,99.90,7.70,0.46,482.37,123.63,174.20,177.90,99.90,7.30,-0.60
2026-04-29 05:55:00,2026-04-29 05:55:59,Q08,482.20,127.30,60.40,61.20,99.90,6.70,-0.34,482.10,124.20,58.40,59.80,99.90,6.80,-0.54,481.80,122.30,57.40,58.70,99.90,7.30,0.23,482.03,124.60,176.20,179.70,99.90,6.93,-0.66
2026-04-29 05:56:00,2026-04-29 05:56:59,Q08,481.80,119.20,56.40,57.20,99.90,7.10,-0.40,482.90,117.40,55.40,56.40,99.90,7.10,-0.60,480.80,115.80,54.50,55.20,99.90,6.60,0.23,481.83,117.47,166.30,168.80,99.90,6.93,-0.77
2026-04-29 05:57:00,2026-04-29 05:57:59,Q08,483.40,124.40,58.40,59.90,99.90,6.50,-0.57,481.40,124.60,58.40,59.60,99.90,6.80,-0.46,480.10,122.40,57.40,58.60,99.90,6.50,0.29,481.63,123.80,174.20,178.10,99.90,6.60,-0.74
2026-04-29 05:58:00,2026-04-29 05:58:59,Q08,483.00,120.70,56.40,58.00,99.90,6.30,-0.54,481.20,120.10,56.40,57.70,99.90,6.60,-0.49,479.80,117.00,55.40,56.00,99.90,7.00,0.40,481.33,119.27,168.20,171.70,99.90,6.63,-0.63
2026-04-29 05:59:00,2026-04-29 05:59:59,Q08,483.70,118.80,55.40,57.00,99.90,6.90,-0.54,482.10,117.90,55.40,56.40,99.90,7.50,-0.51,480.50,113.20,53.50,54.20,99.90,7.40,0.37,482.10,116.63,164.30,167.60,99.90,7.27,-0.69
2026-04-29 06:00:00,2026-04-29 06:00:59,Q08,483.40,117.70,55.40,56.50,99.90,7.00,-0.43,481.90,118.00,55.40,56.80,99.90,7.40,-0.43,481.70,115.00,54.50,55.30,99.90,8.10,0.71,482.33,116.90,165.30,168.60,99.90,7.50,-0.14
2026-04-29 06:01:00,2026-04-29 06:01:59,Q08,483.10,117.50,55.40,56.50,99.90,8.30,-0.49,480.90,114.30,53.50,54.70,99.90,8.30,-0.43,480.70,112.00,52.50,53.80,99.90,8.50,0.17,481.57,114.60,161.40,165.00,99.90,8.37,-0.74
2026-04-29 06:02:00,2026-04-29 06:02:59,Q08,482.60,119.00,56.40,57.40,99.90,7.20,-0.51,481.70,115.50,54.50,55.30,99.90,7.40,-0.54,478.70,113.80,53.50,54.00,99.90,8.10,0.23,481.00,116.10,164.40,166.70,99.90,7.57,-0.83
2026-04-29 06:03:00,2026-04-29 06:03:59,Q08,480.40,114.40,53.50,54.70,99.90,7.80,-0.37,481.80,111.20,52.50,53.40,99.90,8.20,-0.63,480.10,111.50,52.50,53.30,99.90,8.50,0.69,480.77,112.37,158.50,161.40,99.90,8.17,-0.31
2026-04-29 06:04:00,2026-04-29 06:04:59,Q08,482.50,119.20,56.40,57.40,99.90,7.70,-0.54,480.70,116.20,54.50,55.70,99.90,8.00,-0.43,480.20,113.70,53.50,54.20,99.90,7.90,0.51,481.13,116.37,164.40,167.30,99.90,7.87,-0.46
2026-04-29 06:05:00,2026-04-29 06:05:59,Q08,480.60,101.70,47.50,48.50,99.90,8.30,-0.34,481.70,100.50,47.50,48.10,99.90,8.20,-0.57,480.30,99.60,46.50,47.50,99.90,8.10,0.09,480.87,100.60,141.50,144.10,99.90,8.20,-0.83
2026-04-29 06:06:00,2026-04-29 06:06:59,Q08,482.40,112.50,52.50,54.00,99.90,7.70,-0.57,481.20,114.60,53.50,54.80,99.90,7.60,-0.51,479.30,111.40,52.50,53.20,99.90,8.00,0.69,480.97,112.83,158.50,162.00,99.90,7.77,-0.40
2026-04-29 06:07:00,2026-04-29 06:07:59,Q08,480.60,110.10,51.50,52.80,99.90,8.10,-0.37,482.00,109.70,51.50,52.50,99.90,8.60,-0.63,479.60,107.80,50.50,51.30,99.90,8.50,1.00,480.73,109.20,153.50,156.60,99.90,8.40,-0.00
2026-04-29 06:08:00,2026-04-29 06:08:59,Q08,481.90,113.60,53.50,54.40,99.90,8.00,-0.57,480.20,113.90,53.50,54.20,99.90,7.90,-0.46,478.80,111.10,52.50,53.10,99.90,8.00,1.34,480.30,112.87,159.50,161.70,99.90,7.97,0.31
2026-04-29 06:09:00,2026-04-29 06:09:59,Q08,481.40,108.60,50.50,51.90,99.90,8.20,-0.37,480.20,103.40,48.50,49.40,99.90,8.70,-0.46,480.60,103.00,48.50,49.40,99.90,8.90,-0.14,480.73,105.00,147.50,150.70,99.90,8.60,-0.97
2026-04-29 06:10:00,2026-04-29 06:10:59,Q08,480.00,115.60,54.50,55.20,99.90,7.70,-0.34,481.50,115.40,54.50,55.30,99.90,7.90,-0.63,479.40,112.60,52.50,53.60,99.90,8.00,0.91,480.30,114.53,161.50,164.10,99.90,7.87,-0.06
