Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-29 06:11:00,2026-04-29 06:11:59,Q08,481.90,108.50,50.50,51.90,99.90,8.00,-0.51,481.20,109.00,51.50,52.40,99.90,8.20,-0.51,478.90,104.30,48.50,49.70,99.90,8.70,1.20,480.67,107.27,150.50,154.00,99.90,8.30,0.17
2026-04-29 06:12:00,2026-04-29 06:12:59,Q08,481.80,116.50,54.50,55.80,99.90,8.20,-0.49,479.80,112.20,52.50,53.60,99.90,8.20,-0.46,478.80,111.10,52.50,53.10,99.90,8.00,-0.26,480.13,113.27,159.50,162.50,99.90,8.13,-1.20
2026-04-29 06:13:00,2026-04-29 06:13:59,Q08,482.20,105.50,49.50,50.60,99.90,7.70,-0.51,479.90,108.70,50.50,51.70,99.90,8.30,-0.43,479.30,104.80,48.50,49.80,99.90,8.10,0.83,480.47,106.33,148.50,152.10,99.90,8.03,-0.11
2026-04-29 06:14:00,2026-04-29 06:14:59,Q08,481.60,117.70,55.40,56.30,99.90,8.30,-0.51,479.60,115.40,54.50,55.10,99.90,8.50,-0.43,479.80,113.30,53.50,54.10,99.90,8.20,0.77,480.33,115.47,163.40,165.50,99.90,8.33,-0.17
2026-04-29 06:15:00,2026-04-29 06:15:59,Q08,482.00,110.50,52.50,53.00,99.90,8.10,-0.54,480.50,105.20,49.50,50.40,99.90,8.20,-0.51,478.70,105.10,49.50,50.20,99.90,8.70,0.14,480.40,106.93,151.50,153.60,99.90,8.33,-0.91
2026-04-29 06:16:00,2026-04-29 06:16:59,Q08,480.10,115.30,54.50,55.20,99.90,7.60,-0.37,479.90,114.00,53.50,54.60,99.90,8.10,-0.51,480.00,111.40,52.50,53.30,99.90,8.00,0.80,480.00,113.57,160.50,163.10,99.90,7.90,-0.09
2026-04-29 06:17:00,2026-04-29 06:17:59,Q08,481.10,109.20,51.50,52.40,99.90,7.50,-0.49,479.40,109.00,51.50,52.20,99.90,7.80,-0.46,478.20,103.20,48.50,49.20,99.90,8.00,1.00,479.57,107.13,151.50,153.80,99.90,7.77,0.06
2026-04-29 06:18:00,2026-04-29 06:18:59,Q08,481.40,113.10,53.50,54.40,99.90,8.30,-0.57,480.20,110.80,51.50,52.80,99.90,8.30,-0.51,478.30,108.80,50.50,51.60,99.90,8.30,0.26,479.97,110.90,155.50,158.80,99.90,8.30,-0.83
2026-04-29 06:19:00,2026-04-29 06:19:59,Q08,479.10,116.70,54.50,55.60,99.90,8.20,-0.34,480.50,116.30,54.50,55.70,99.90,7.40,-0.63,478.40,114.30,53.50,54.50,99.90,7.90,1.11,479.33,115.77,162.50,165.80,99.90,7.83,0.14
2026-04-29 06:20:00,2026-04-29 06:20:59,Q08,480.80,121.20,57.40,58.10,99.90,7.00,-0.54,479.60,121.20,56.40,58.00,99.90,7.50,-0.49,477.90,119.70,55.40,56.80,99.90,8.00,1.00,479.43,120.70,169.20,172.90,99.90,7.50,-0.03
2026-04-29 06:21:00,2026-04-29 06:21:59,Q08,480.50,118.00,55.40,56.60,99.90,8.00,-0.43,481.30,112.10,52.50,53.90,99.90,8.70,-0.60,478.70,109.30,51.50,52.10,99.90,7.90,-0.11,480.17,113.13,159.40,162.60,99.90,8.20,-1.14
2026-04-29 06:22:00,2026-04-29 06:22:59,Q08,480.20,124.10,58.40,59.50,99.90,7.70,-0.46,478.80,125.60,58.40,59.80,99.90,7.70,-0.43,479.30,120.90,56.40,57.50,99.90,7.40,1.00,479.43,123.53,173.20,176.80,99.90,7.60,0.11
2026-04-29 06:23:00,2026-04-29 06:23:59,Q08,480.30,119.30,56.40,57.10,99.90,7.20,-0.46,479.00,118.80,55.40,56.50,99.90,6.90,-0.43,479.50,116.90,54.50,55.60,99.90,7.70,0.91,479.60,118.33,166.30,169.20,99.90,7.27,0.03
2026-04-29 06:24:00,2026-04-29 06:24:59,Q08,478.80,122.70,57.40,58.30,99.90,8.00,-0.31,480.20,120.50,56.40,57.60,99.90,8.50,-0.63,479.00,120.50,56.40,57.50,99.90,8.00,0.34,479.33,121.23,170.20,173.40,99.90,8.17,-0.60
2026-04-29 06:25:00,2026-04-29 06:25:59,Q08,480.60,115.60,54.50,55.20,99.90,7.50,-0.49,479.10,117.90,55.40,56.00,99.90,7.90,-0.43,478.80,113.90,53.50,54.00,99.90,8.00,1.11,479.50,115.80,163.40,165.20,99.90,7.80,0.20
2026-04-29 06:26:00,2026-04-29 06:26:59,Q08,478.80,119.90,55.40,56.90,99.90,7.80,-0.31,480.60,119.80,56.40,57.10,99.90,8.10,-0.60,478.40,118.30,55.40,56.40,99.90,8.40,0.71,479.27,119.33,167.20,170.40,99.90,8.10,-0.20
2026-04-29 06:27:00,2026-04-29 06:27:59,Q08,479.30,110.80,51.50,52.70,99.90,7.90,-0.34,479.10,113.60,53.50,54.10,99.90,8.20,-0.51,479.20,108.80,50.50,51.70,99.90,8.40,1.26,479.20,111.07,155.50,158.50,99.90,8.17,0.40
2026-04-29 06:28:00,2026-04-29 06:28:59,Q08,481.10,121.20,57.40,58.20,99.90,7.10,-0.51,480.00,120.00,56.40,57.60,99.90,7.30,-0.49,478.10,116.70,54.50,55.40,99.90,7.70,1.14,479.73,119.30,168.30,171.20,99.90,7.37,0.14
2026-04-29 06:29:00,2026-04-29 06:29:59,Q08,480.30,124.70,58.40,59.50,99.90,7.50,-0.43,480.60,123.70,58.40,59.00,99.90,7.60,-0.60,477.90,120.80,56.40,57.20,99.90,7.50,0.80,479.60,123.07,173.20,175.70,99.90,7.53,-0.23
2026-04-29 06:30:00,2026-04-29 06:30:59,Q08,479.50,116.20,54.50,55.60,99.90,7.20,-0.31,480.60,116.40,54.50,55.70,99.90,7.40,-0.57,479.60,114.20,53.50,54.60,99.90,7.70,1.03,479.90,115.60,162.50,165.90,99.90,7.43,0.14
2026-04-29 06:31:00,2026-04-29 06:31:59,Q08,481.00,102.50,48.50,49.10,99.90,6.90,-0.49,479.30,103.40,48.50,49.30,99.90,7.90,-0.46,479.10,101.20,47.50,48.40,99.80,8.30,1.26,479.80,102.37,144.50,146.80,99.87,7.70,0.31
2026-04-29 06:32:00,2026-04-29 06:32:59,Q08,479.60,106.00,49.50,50.80,99.90,8.30,-0.40,480.10,105.40,49.50,50.40,99.90,7.40,-0.60,478.30,103.20,48.50,49.20,99.80,8.60,1.40,479.33,104.87,147.50,150.40,99.87,8.10,0.40
2026-04-29 06:33:00,2026-04-29 06:33:59,Q08,480.00,101.70,47.50,48.50,99.90,7.60,-0.46,478.40,104.60,48.50,49.70,99.90,6.50,-0.46,477.30,99.30,46.50,47.20,99.80,7.40,1.40,478.57,101.87,142.50,145.40,99.87,7.17,0.49
2026-04-29 06:34:00,2026-04-29 06:34:59,Q08,480.40,86.40,40.60,41.30,99.90,7.50,-0.49,478.40,84.70,39.60,40.20,99.90,6.70,-0.43,477.70,83.30,38.60,39.60,99.90,8.10,0.54,478.83,84.80,118.80,121.10,99.90,7.43,-0.37
2026-04-29 06:35:00,2026-04-29 06:35:59,Q08,479.90,91.30,42.60,43.60,99.90,7.30,-0.51,479.00,93.80,43.60,44.50,99.90,6.70,-0.49,477.00,89.80,41.60,42.50,99.80,7.60,1.54,478.63,91.63,127.80,130.60,99.87,7.20,0.54
2026-04-29 06:36:00,2026-04-29 06:36:59,Q08,478.30,90.60,42.60,43.00,99.90,7.00,-0.34,479.40,91.00,42.60,43.60,99.90,6.70,-0.57,478.40,87.90,40.60,41.60,99.90,8.00,1.09,478.70,89.83,125.80,128.20,99.90,7.23,0.17
2026-04-29 06:37:00,2026-04-29 06:37:59,Q08,479.60,116.80,54.50,55.60,99.90,7.70,-0.40,478.60,118.60,55.40,56.40,99.90,7.10,-0.49,478.90,113.40,53.50,54.00,99.90,7.60,1.20,479.03,116.27,163.40,166.00,99.90,7.47,0.31
2026-04-29 06:38:00,2026-04-29 06:38:59,Q08,478.60,122.30,57.40,58.30,99.90,6.90,-0.31,479.50,125.30,58.40,59.90,99.90,7.60,-0.60,478.50,122.70,57.40,58.30,99.90,7.20,1.34,478.87,123.43,173.20,176.50,99.90,7.23,0.43
2026-04-29 06:39:00,2026-04-29 06:39:59,Q08,479.70,126.00,59.40,60.40,99.90,7.10,-0.43,478.40,125.90,58.40,59.80,99.90,7.30,-0.43,478.80,122.70,57.40,58.30,99.90,7.30,1.11,478.97,124.87,175.20,178.50,99.90,7.23,0.26
2026-04-29 06:40:00,2026-04-29 06:40:59,Q08,478.70,98.60,45.50,46.80,99.90,7.40,-0.43,480.10,96.60,45.50,46.10,99.90,6.50,-0.63,477.60,97.30,45.50,46.30,99.90,7.60,0.49,478.80,97.50,136.50,139.20,99.90,7.17,-0.57
2026-04-29 06:41:00,2026-04-29 06:41:59,Q08,478.80,87.00,40.60,41.60,99.90,7.30,-0.43,479.80,91.60,42.60,43.60,99.90,7.20,-0.63,477.90,88.00,40.60,42.00,99.90,7.80,1.06,478.83,88.87,123.80,127.20,99.90,7.43,0.00
2026-04-29 06:42:00,2026-04-29 06:42:59,Q08,479.00,112.60,52.50,53.60,99.90,7.30,-0.37,478.90,110.70,51.50,52.60,99.90,6.80,-0.49,479.00,109.60,51.50,52.20,99.90,7.20,0.51,478.97,110.97,155.50,158.40,99.90,7.10,-0.34
2026-04-29 06:43:00,2026-04-29 06:43:59,Q08,480.50,117.10,55.40,56.20,99.90,6.70,-0.57,479.70,119.40,56.40,57.00,99.90,7.20,-0.54,477.40,114.80,53.50,54.40,99.90,7.60,1.00,479.20,117.10,165.30,167.60,99.90,7.17,-0.11
2026-04-29 06:44:00,2026-04-29 06:44:59,Q08,478.30,113.60,53.50,54.00,99.90,7.90,-0.31,479.40,110.10,51.50,52.70,99.90,8.10,-0.63,478.60,111.70,52.50,53.10,99.90,8.90,-0.03,478.77,111.80,157.50,159.80,99.90,8.30,-0.97
2026-04-29 06:45:00,2026-04-29 06:45:59,Q08,477.90,116.60,54.50,55.30,99.90,7.30,-0.34,479.10,116.70,54.50,55.60,99.90,7.50,-0.63,477.50,114.60,53.50,54.40,99.90,7.40,0.77,478.17,115.97,162.50,165.30,99.90,7.40,-0.20
2026-04-29 06:46:00,2026-04-29 06:46:59,Q08,478.00,118.60,55.40,56.40,99.90,7.80,-0.34,479.40,117.70,55.40,56.00,99.90,8.20,-0.66,478.00,114.30,53.50,54.50,99.90,8.50,1.09,478.47,116.87,164.30,166.90,99.90,8.17,0.09
2026-04-29 06:47:00,2026-04-29 06:47:59,Q08,479.00,123.40,57.40,58.90,99.90,8.00,-0.34,479.10,124.30,58.40,59.40,99.90,8.40,-0.54,479.60,119.80,56.40,57.00,99.90,8.00,0.83,479.23,122.50,172.20,175.30,99.90,8.13,-0.06
2026-04-29 06:48:00,2026-04-29 06:48:59,Q08,480.00,112.20,52.50,53.80,99.90,7.80,-0.51,480.70,110.60,51.50,52.80,99.90,8.90,-0.63,477.70,109.20,50.50,52.00,99.90,8.50,0.51,479.47,110.67,154.50,158.60,99.90,8.40,-0.63
2026-04-29 06:49:00,2026-04-29 06:49:59,Q08,480.40,114.50,53.50,54.70,99.90,9.40,-0.49,480.50,118.40,55.40,56.60,99.90,8.80,-0.57,477.80,110.70,51.50,52.50,99.80,9.30,1.43,479.57,114.53,160.40,163.80,99.87,9.17,0.37
2026-04-29 06:50:00,2026-04-29 06:50:59,Q08,479.50,112.90,52.50,53.60,99.90,7.50,-0.37,480.30,113.30,53.50,54.20,99.90,7.70,-0.57,479.50,110.20,51.50,52.70,99.90,7.90,0.97,479.77,112.13,157.50,160.50,99.90,7.70,0.03
2026-04-29 06:51:00,2026-04-29 06:51:59,Q08,480.50,119.20,56.40,57.10,99.90,7.10,-0.54,479.80,116.10,54.50,55.60,99.90,8.00,-0.54,477.80,111.60,51.50,52.90,99.90,7.90,0.20,479.37,115.63,162.40,165.60,99.90,7.67,-0.89
2026-04-29 06:52:00,2026-04-29 06:52:59,Q08,479.30,114.30,53.50,54.60,99.90,7.30,-0.37,479.70,116.20,54.50,55.60,99.90,8.00,-0.54,479.30,112.30,52.50,53.60,99.90,8.30,0.91,479.43,114.27,160.50,163.80,99.90,7.87,0.00
2026-04-29 06:53:00,2026-04-29 06:53:59,Q08,480.20,115.40,54.50,55.20,99.90,7.90,-0.49,478.50,115.80,53.50,55.00,99.90,7.50,-0.43,478.60,110.80,51.50,52.60,99.90,8.10,0.97,479.10,114.00,159.50,162.80,99.90,7.83,0.06
2026-04-29 06:54:00,2026-04-29 06:54:59,Q08,479.00,107.30,50.50,51.30,99.90,7.70,-0.34,480.10,106.70,49.50,50.90,99.90,8.20,-0.57,479.00,103.10,48.50,49.30,99.90,8.20,0.23,479.37,105.70,148.50,151.50,99.90,8.03,-0.69
2026-04-29 06:55:00,2026-04-29 06:55:59,Q08,479.00,106.00,49.50,50.80,99.90,7.00,-0.46,478.40,105.20,49.50,50.20,99.90,7.50,-0.46,478.80,104.00,48.50,49.70,99.90,7.90,1.06,478.73,105.07,147.50,150.70,99.90,7.47,0.14
2026-04-29 06:56:00,2026-04-29 06:56:59,Q08,478.80,102.40,47.50,48.80,99.90,7.60,-0.37,479.70,103.50,48.50,49.30,99.90,8.10,-0.57,479.00,102.10,47.50,48.90,99.90,8.40,0.94,479.17,102.67,143.50,147.00,99.90,8.03,-0.00
2026-04-29 06:57:00,2026-04-29 06:57:59,Q08,480.60,97.50,45.50,46.60,99.90,8.00,-0.54,479.60,95.40,44.50,45.50,99.90,7.90,-0.49,477.60,95.70,44.50,45.30,99.90,8.90,1.03,479.27,96.20,134.50,137.40,99.90,8.27,0.00
2026-04-29 06:58:00,2026-04-29 06:58:59,Q08,479.80,98.90,45.50,46.90,99.90,7.60,-0.46,478.60,95.10,44.50,45.40,99.90,7.90,-0.46,478.70,93.90,43.60,44.50,99.90,9.00,0.20,479.03,95.97,133.60,136.80,99.90,8.17,-0.71
2026-04-29 06:59:00,2026-04-29 06:59:59,Q08,479.90,109.40,51.50,52.20,99.90,8.20,-0.49,478.40,109.70,51.50,52.10,99.90,8.30,-0.46,478.90,106.20,49.50,50.70,99.90,8.40,0.74,479.07,108.43,152.50,155.00,99.90,8.30,-0.20
2026-04-29 07:00:00,2026-04-29 07:00:59,Q08,478.60,110.50,51.50,52.60,99.90,7.40,-0.37,480.00,113.50,53.50,54.20,99.90,8.00,-0.60,477.70,107.70,50.50,51.00,99.90,7.90,1.20,478.77,110.57,155.50,157.80,99.90,7.77,0.23
2026-04-29 07:01:00,2026-04-29 07:01:59,Q08,478.20,98.90,45.50,46.80,99.90,8.20,-0.31,479.90,96.00,44.50,46.00,99.90,8.20,-0.63,478.10,93.60,43.60,44.50,99.90,8.70,0.23,478.73,96.17,133.60,137.30,99.90,8.37,-0.71
2026-04-29 07:02:00,2026-04-29 07:02:59,Q08,479.70,121.40,56.40,58.00,99.90,7.50,-0.40,478.30,120.90,56.40,57.40,99.90,7.20,-0.43,478.80,118.50,55.40,56.40,99.90,8.10,0.66,478.93,120.27,168.20,171.80,99.90,7.60,-0.17
2026-04-29 07:03:00,2026-04-29 07:03:59,Q08,479.10,103.20,48.50,49.30,99.90,8.40,-0.40,478.60,105.30,49.50,50.20,99.90,8.20,-0.49,479.30,103.40,48.50,49.30,99.90,8.70,1.26,479.00,103.97,146.50,148.80,99.90,8.43,0.37
2026-04-29 07:04:00,2026-04-29 07:04:59,Q08,478.90,117.50,54.50,55.90,99.90,7.40,-0.37,480.50,117.70,55.40,56.20,99.90,7.30,-0.66,478.20,113.50,53.50,54.00,99.90,8.10,0.51,479.20,116.23,163.40,166.10,99.90,7.60,-0.51
2026-04-29 07:05:00,2026-04-29 07:05:59,Q08,478.70,123.20,57.40,58.80,99.90,8.10,-0.31,478.00,123.00,57.40,58.80,99.90,8.70,-0.46,478.70,121.10,56.40,57.80,99.90,7.90,1.11,478.47,122.43,171.20,175.40,99.90,8.23,0.34
2026-04-29 07:06:00,2026-04-29 07:06:59,Q08,478.90,101.10,47.50,48.30,99.90,7.90,-0.43,480.00,104.10,48.50,49.90,99.90,7.40,-0.60,477.40,99.60,46.50,47.20,99.80,8.60,1.29,478.77,101.60,142.50,145.40,99.87,7.97,0.26
2026-04-29 07:07:00,2026-04-29 07:07:59,Q08,479.60,106.00,49.50,50.80,99.90,8.30,-0.43,478.30,100.20,46.50,47.80,99.90,8.10,-0.40,478.60,100.50,46.50,47.80,99.90,9.20,0.00,478.83,102.23,142.50,146.40,99.90,8.53,-0.83
2026-04-29 07:08:00,2026-04-29 07:08:59,Q08,478.80,106.70,49.50,50.70,99.90,7.40,-0.40,479.70,107.90,50.50,51.30,99.90,7.40,-0.57,478.70,106.10,49.50,50.70,99.90,7.90,1.03,479.07,106.90,149.50,152.70,99.90,7.57,0.06
2026-04-29 07:09:00,2026-04-29 07:09:59,Q08,481.30,100.20,47.50,48.10,99.90,7.60,-0.51,479.40,99.40,46.50,47.40,99.90,8.40,-0.40,479.40,96.40,44.50,46.00,99.90,8.00,0.71,480.03,98.67,138.50,141.50,99.90,8.00,-0.20
2026-04-29 07:10:00,2026-04-29 07:10:59,Q08,480.30,125.30,59.40,60.00,99.90,7.30,-0.34,479.70,126.50,59.40,60.40,99.90,7.70,-0.49,480.10,123.40,58.40,59.00,99.90,7.90,0.89,480.03,125.07,177.20,179.40,99.90,7.63,0.06
2026-04-29 07:11:00,2026-04-29 07:11:59,Q08,480.50,130.20,61.40,62.40,99.90,7.30,-0.34,479.80,127.60,59.40,60.80,99.90,7.70,-0.46,480.40,126.10,59.40,60.50,99.90,7.30,0.89,480.23,127.97,180.20,183.70,99.90,7.43,0.09
2026-04-29 07:12:00,2026-04-29 07:12:59,Q08,480.60,104.80,48.50,49.90,99.90,7.90,-0.46,479.40,106.90,49.50,50.80,99.90,7.90,-0.43,479.70,102.70,47.50,48.90,99.90,8.10,0.71,479.90,104.80,145.50,149.60,99.90,7.97,-0.17
2026-04-29 07:13:00,2026-04-29 07:13:59,Q08,480.60,111.50,52.50,53.30,99.90,7.10,-0.49,479.20,113.20,53.50,54.10,99.90,7.40,-0.43,479.30,110.20,51.50,52.70,99.90,8.00,1.14,479.70,111.63,157.50,160.10,99.90,7.50,0.23
2026-04-29 07:14:00,2026-04-29 07:14:59,Q08,479.40,104.50,48.50,49.80,99.90,7.60,-0.40,479.40,107.60,50.50,51.30,99.90,7.50,-0.54,479.60,104.20,48.50,49.80,99.90,8.40,1.20,479.47,105.43,147.50,150.90,99.90,7.83,0.26
2026-04-29 07:15:00,2026-04-29 07:15:59,Q08,479.10,107.00,50.50,51.30,99.90,7.50,-0.34,479.40,106.30,49.50,50.80,99.90,6.80,-0.51,479.30,105.40,49.50,50.30,99.90,8.20,1.09,479.27,106.23,149.50,152.40,99.90,7.50,0.23
2026-04-29 07:16:00,2026-04-29 07:16:59,Q08,480.40,111.10,52.50,53.30,99.90,7.40,-0.46,479.10,108.60,50.50,51.70,99.90,7.80,-0.43,479.40,110.00,51.50,52.70,99.90,8.30,0.94,479.63,109.90,154.50,157.70,99.90,7.83,0.06
2026-04-29 07:17:00,2026-04-29 07:17:59,Q08,478.90,105.50,49.50,50.20,99.90,7.90,-0.34,480.20,107.10,50.50,51.40,99.90,8.20,-0.60,478.90,102.40,47.50,48.80,99.90,8.20,1.23,479.33,105.00,147.50,150.40,99.90,8.10,0.29
2026-04-29 07:18:00,2026-04-29 07:18:59,Q08,480.20,96.60,45.50,46.10,99.90,7.80,-0.49,479.90,96.70,44.50,46.00,99.90,8.30,-0.51,477.50,93.00,43.60,44.40,99.90,8.30,0.71,479.20,95.43,133.60,136.50,99.90,8.13,-0.29
2026-04-29 07:19:00,2026-04-29 07:19:59,Q08,480.70,102.70,47.50,49.00,99.90,7.70,-0.54,479.30,102.60,47.50,48.90,99.90,7.00,-0.49,477.70,100.00,46.50,47.70,99.80,8.30,1.40,479.23,101.77,141.50,145.60,99.87,7.67,0.37
2026-04-29 07:20:00,2026-04-29 07:20:59,Q08,480.20,95.30,44.50,45.60,99.90,7.70,-0.51,478.50,98.50,45.50,46.80,99.90,7.60,-0.46,477.50,96.90,44.50,45.80,99.90,8.60,1.06,478.73,96.90,134.50,138.20,99.90,7.97,0.09
2026-04-29 07:21:00,2026-04-29 07:21:59,Q08,478.80,97.00,45.50,46.40,99.90,8.20,-0.46,479.90,98.30,45.50,46.90,99.90,7.40,-0.60,477.50,94.80,43.60,44.80,99.90,8.70,1.03,478.73,96.70,134.60,138.10,99.90,8.10,-0.03
2026-04-29 07:22:00,2026-04-29 07:22:59,Q08,478.70,99.50,46.50,47.30,99.90,7.60,-0.40,480.00,101.70,47.50,48.50,99.90,7.50,-0.60,477.90,98.10,45.50,46.70,99.80,8.40,1.37,478.87,99.77,139.50,142.50,99.87,7.83,0.37
2026-04-29 07:23:00,2026-04-29 07:23:59,Q08,478.90,100.50,46.50,47.80,99.90,7.00,-0.43,480.20,97.80,45.50,46.60,99.90,7.40,-0.57,477.40,96.60,44.50,45.80,99.90,8.60,0.71,478.83,98.30,136.50,140.20,99.90,7.67,-0.29
2026-04-29 07:24:00,2026-04-29 07:24:59,Q08,480.00,90.90,42.60,43.20,99.90,7.70,-0.51,478.80,91.80,42.60,43.50,99.90,7.60,-0.51,477.00,88.20,40.60,42.00,99.80,9.00,1.11,478.60,90.30,125.80,128.70,99.87,8.10,0.09
2026-04-29 07:25:00,2026-04-29 07:25:59,Q08,478.70,107.50,50.50,51.10,99.90,7.80,-0.34,479.60,107.00,50.50,51.30,99.90,7.80,-0.54,479.20,104.20,48.50,49.80,99.90,8.40,1.00,479.17,106.23,149.50,152.20,99.90,8.00,0.11
2026-04-29 07:26:00,2026-04-29 07:26:59,Q08,479.10,86.70,40.60,41.20,99.90,8.20,-0.49,479.70,86.50,40.60,41.20,99.90,7.80,-0.60,477.40,86.30,40.60,41.00,99.90,8.80,0.89,478.73,86.50,121.80,123.40,99.90,8.27,-0.20
2026-04-29 07:27:00,2026-04-29 07:27:59,Q08,478.20,91.70,42.60,43.50,99.90,8.50,-0.37,479.80,91.10,42.60,43.60,99.90,7.90,-0.60,478.40,87.90,40.60,41.60,99.90,9.20,0.63,478.80,90.23,125.80,128.70,99.90,8.53,-0.34
2026-04-29 07:28:00,2026-04-29 07:28:59,Q08,477.80,87.50,40.60,41.50,99.90,8.00,-0.34,479.40,88.70,41.60,42.20,99.90,8.10,-0.60,477.90,86.90,40.60,41.00,99.80,8.80,1.29,478.37,87.70,122.80,124.70,99.87,8.30,0.34
2026-04-29 07:29:00,2026-04-29 07:29:59,Q08,478.50,111.60,52.50,53.10,99.90,7.80,-0.37,478.50,109.20,51.50,52.10,99.90,8.20,-0.51,478.80,108.30,50.50,51.60,99.90,8.60,0.09,478.60,109.70,154.50,156.80,99.90,8.20,-0.80
2026-04-29 07:30:00,2026-04-29 07:30:59,Q08,478.80,107.80,50.50,51.10,99.90,7.70,-0.46,479.80,109.80,51.50,52.20,99.90,8.10,-0.60,477.20,107.40,50.50,51.00,99.90,8.50,1.23,478.60,108.33,152.50,154.30,99.90,8.10,0.17
2026-04-29 07:31:00,2026-04-29 07:31:59,Q08,479.50,122.70,57.40,58.40,99.90,7.40,-0.43,478.50,118.90,55.40,56.40,99.90,6.90,-0.43,479.00,119.40,56.40,57.00,99.90,8.00,0.17,479.00,120.33,169.20,171.80,99.90,7.43,-0.69
2026-04-29 07:32:00,2026-04-29 07:32:59,Q08,478.40,111.60,52.50,53.10,99.90,7.70,-0.37,480.10,105.80,49.50,50.40,99.90,8.70,-0.63,477.90,106.60,49.50,50.60,99.90,8.30,-0.17,478.80,108.00,151.50,154.10,99.90,8.23,-1.17
2026-04-29 07:33:00,2026-04-29 07:33:59,Q08,478.70,121.80,56.40,57.80,99.90,7.50,-0.54,477.80,122.80,57.40,58.20,99.90,6.80,-0.49,476.90,118.30,55.40,56.20,99.90,7.30,0.80,477.80,120.97,169.20,172.20,99.90,7.20,-0.23
2026-04-29 07:34:00,2026-04-29 07:34:59,Q08,477.20,117.80,54.50,55.80,99.90,6.60,-0.37,478.40,115.00,53.50,55.00,99.90,6.70,-0.60,477.00,113.80,52.50,53.90,99.90,7.00,0.26,477.53,115.53,160.50,164.70,99.90,6.77,-0.71
2026-04-29 07:35:00,2026-04-29 07:35:59,Q08,478.80,120.50,56.40,57.40,99.90,6.60,-0.49,477.30,118.10,55.40,56.30,99.90,7.50,-0.46,476.50,115.80,53.50,54.70,99.90,8.10,0.09,477.53,118.13,165.30,168.40,99.90,7.40,-0.86
2026-04-29 07:36:00,2026-04-29 07:36:59,Q08,477.30,111.00,51.50,52.90,99.90,6.70,-0.34,478.60,112.30,52.50,53.50,99.90,7.10,-0.60,477.20,110.20,51.50,52.50,99.90,7.70,0.74,477.70,111.17,155.50,158.90,99.90,7.17,-0.20
2026-04-29 07:37:00,2026-04-29 07:37:59,Q08,478.70,121.60,56.40,57.80,99.90,7.40,-0.57,477.20,118.60,55.40,56.30,99.90,7.20,-0.46,476.30,117.90,54.50,55.70,99.90,7.30,0.74,477.40,119.37,166.30,169.80,99.90,7.30,-0.29
2026-04-29 07:38:00,2026-04-29 07:38:59,Q08,478.80,115.00,53.50,55.00,99.90,6.70,-0.51,477.50,114.60,53.50,54.40,99.90,6.60,-0.46,476.90,109.80,50.50,51.90,99.90,7.30,0.83,477.73,113.13,157.50,161.30,99.90,6.87,-0.14
2026-04-29 07:39:00,2026-04-29 07:39:59,Q08,478.40,119.50,55.40,56.90,99.90,7.20,-0.43,480.30,118.50,55.40,56.60,99.90,6.90,-0.63,477.40,117.70,54.50,55.80,99.90,7.10,0.49,478.70,118.57,165.30,169.30,99.90,7.07,-0.57
2026-04-29 07:40:00,2026-04-29 07:40:59,Q08,479.00,110.30,51.50,52.70,99.90,7.10,-0.43,478.10,109.20,51.50,52.10,99.90,7.30,-0.46,478.30,110.00,51.50,52.60,99.90,7.40,0.49,478.47,109.83,154.50,157.40,99.90,7.27,-0.40
2026-04-29 07:41:00,2026-04-29 07:41:59,Q08,479.40,117.90,55.40,56.00,99.90,6.60,-0.57,478.10,116.20,54.50,55.40,99.90,6.90,-0.49,476.80,116.30,54.50,55.20,99.90,7.30,0.57,478.10,116.80,164.40,166.60,99.90,6.93,-0.49
2026-04-29 07:42:00,2026-04-29 07:42:59,Q08,478.80,114.90,53.50,54.50,99.90,7.00,-0.51,477.20,112.30,52.50,53.40,99.90,7.20,-0.43,477.00,108.10,50.50,51.50,99.90,8.10,-0.11,477.67,111.77,156.50,159.40,99.90,7.43,-1.06
2026-04-29 07:43:00,2026-04-29 07:43:59,Q08,479.20,118.70,55.40,56.50,99.90,7.00,-0.60,477.60,116.30,54.50,55.30,99.90,6.70,-0.49,476.40,114.20,53.50,54.30,99.90,7.20,0.80,477.73,116.40,163.40,166.10,99.90,6.97,-0.29
2026-04-29 07:44:00,2026-04-29 07:44:59,Q08,478.00,109.70,51.50,52.10,99.90,6.70,-0.34,478.90,109.90,51.50,52.10,99.90,6.90,-0.60,477.60,107.30,50.50,51.00,99.90,7.80,0.51,478.17,108.97,153.50,155.20,99.90,7.13,-0.43
2026-04-29 07:45:00,2026-04-29 07:45:59,Q08,477.70,125.60,58.40,59.60,99.90,6.90,-0.46,478.60,121.70,56.40,57.80,99.90,6.90,-0.63,475.90,121.00,56.40,57.50,99.90,7.30,0.34,477.40,122.77,171.20,174.90,99.90,7.03,-0.74
2026-04-29 07:46:00,2026-04-29 07:46:59,Q08,479.00,119.70,56.40,57.00,99.90,6.50,-0.49,477.30,118.10,55.40,56.30,99.90,6.90,-0.43,477.30,113.50,52.50,53.90,99.90,7.40,0.57,477.87,117.10,164.30,167.20,99.90,6.93,-0.34
2026-04-29 07:47:00,2026-04-29 07:47:59,Q08,479.20,124.90,58.40,59.40,99.90,6.90,-0.54,477.30,123.90,57.40,58.70,99.90,7.00,-0.46,476.20,121.50,56.40,57.60,99.90,7.60,1.09,477.57,123.43,172.20,175.70,99.90,7.17,0.09
2026-04-29 07:48:00,2026-04-29 07:48:59,Q08,477.60,112.10,52.50,53.40,99.90,7.00,-0.31,478.40,108.50,50.50,51.60,99.90,7.20,-0.57,477.40,107.10,50.50,51.00,99.90,7.80,0.00,477.80,109.23,153.50,156.00,99.90,7.33,-0.89
2026-04-29 07:49:00,2026-04-29 07:49:59,Q08,479.00,128.20,60.40,61.30,99.90,6.80,-0.49,477.40,124.00,58.40,59.10,99.90,6.90,-0.43,477.20,121.30,56.40,57.70,99.90,7.10,0.66,477.87,124.50,175.20,178.10,99.90,6.93,-0.26
2026-04-29 07:50:00,2026-04-29 07:50:59,Q08,477.70,120.50,56.40,57.20,99.90,6.80,-0.51,478.40,119.90,55.40,56.90,99.90,6.80,-0.60,475.60,116.60,54.50,55.10,99.90,7.30,1.06,477.23,119.00,166.30,169.20,99.90,6.97,-0.06
2026-04-29 07:51:00,2026-04-29 07:51:59,Q08,477.60,124.90,58.40,59.10,99.90,7.10,-0.46,479.00,126.20,59.40,60.40,99.90,6.70,-0.63,476.00,121.80,56.40,57.60,99.90,7.60,1.03,477.53,124.30,174.20,177.10,99.90,7.13,-0.06
2026-04-29 07:52:00,2026-04-29 07:52:59,Q08,478.40,116.50,54.50,55.40,99.90,7.10,-0.49,476.90,116.70,54.50,55.20,99.90,7.10,-0.46,476.80,112.20,52.50,53.30,99.90,7.90,0.83,477.37,115.13,161.50,163.90,99.90,7.37,-0.11
2026-04-29 07:53:00,2026-04-29 07:53:59,Q08,479.10,126.30,59.40,60.40,99.90,6.50,-0.57,477.70,126.60,59.40,60.10,99.90,6.80,-0.49,476.20,121.60,56.40,57.60,99.90,7.40,1.23,477.67,124.83,175.20,178.10,99.90,6.90,0.17
2026-04-29 07:54:00,2026-04-29 07:54:59,Q08,478.60,122.00,57.40,58.30,99.90,6.70,-0.51,478.10,120.50,56.40,57.40,99.90,6.40,-0.54,475.70,118.20,55.40,56.00,99.90,7.60,0.94,477.47,120.23,169.20,171.70,99.90,6.90,-0.11
2026-04-29 07:55:00,2026-04-29 07:55:59,Q08,478.30,127.20,59.40,60.70,99.90,6.90,-0.46,477.50,129.40,60.40,61.50,99.90,6.70,-0.46,477.40,125.70,58.40,59.60,99.90,7.10,1.40,477.73,127.43,178.20,181.80,99.90,6.90,0.49
2026-04-29 07:56:00,2026-04-29 07:56:59,Q08,477.80,116.60,54.50,55.30,99.90,5.90,-0.37,479.40,117.60,55.40,56.00,99.90,7.00,-0.69,476.90,114.80,53.50,54.30,99.90,7.30,0.80,478.03,116.33,163.40,165.60,99.90,6.73,-0.26
2026-04-29 07:57:00,2026-04-29 07:57:59,Q08,477.60,120.30,56.40,57.20,99.90,7.40,-0.34,479.40,122.70,57.40,58.40,99.90,7.60,-0.60,477.40,117.80,54.50,55.80,99.90,7.50,0.97,478.13,120.27,168.30,171.40,99.90,7.50,0.03
2026-04-29 07:58:00,2026-04-29 07:58:59,Q08,478.90,115.90,53.50,55.00,99.90,7.60,-0.54,479.00,118.10,55.40,56.50,99.90,7.40,-0.57,476.80,114.40,53.50,54.30,99.90,7.90,1.00,478.23,116.13,162.40,165.80,99.90,7.63,-0.11
2026-04-29 07:59:00,2026-04-29 07:59:59,Q08,477.90,120.60,56.40,57.20,99.90,7.30,-0.37,478.10,122.60,57.40,58.30,99.90,7.30,-0.51,478.20,119.90,55.40,56.90,99.90,7.80,0.46,478.07,121.03,169.20,172.40,99.90,7.47,-0.43
2026-04-29 08:00:00,2026-04-29 08:00:59,Q08,479.00,113.40,53.50,54.10,99.90,7.30,-0.54,477.50,113.40,52.50,53.90,99.90,8.00,-0.46,476.60,111.10,51.50,52.80,99.90,8.50,1.14,477.70,112.63,157.50,160.80,99.90,7.93,0.14
2026-04-29 08:01:00,2026-04-29 08:01:59,Q08,477.00,121.80,56.40,57.70,99.90,7.50,-0.34,479.00,119.90,56.40,57.00,99.90,7.90,-0.63,477.50,117.90,54.50,55.80,99.90,8.00,0.74,477.83,119.87,167.30,170.50,99.90,7.80,-0.23
2026-04-29 08:02:00,2026-04-29 08:02:59,Q08,477.40,120.20,56.40,57.20,99.90,7.20,-0.37,477.40,116.50,54.50,55.30,99.90,7.60,-0.51,478.10,114.70,53.50,54.50,99.90,8.10,0.23,477.63,117.13,164.40,167.00,99.90,7.63,-0.66
2026-04-29 08:03:00,2026-04-29 08:03:59,Q08,478.50,119.90,55.40,56.90,99.90,8.00,-0.54,477.00,120.30,56.40,57.20,99.90,8.20,-0.43,477.20,116.40,54.50,55.30,99.90,7.90,0.57,477.57,118.87,166.30,169.40,99.90,8.03,-0.40
2026-04-29 08:04:00,2026-04-29 08:04:59,Q08,477.40,119.20,55.40,56.80,99.90,6.50,-0.40,478.90,119.30,55.40,56.90,99.90,8.10,-0.60,477.50,117.20,54.50,55.80,99.90,7.80,0.09,477.93,118.57,165.30,169.50,99.90,7.47,-0.91
2026-04-29 08:05:00,2026-04-29 08:05:59,Q08,477.40,116.40,54.50,55.30,99.90,7.30,-0.37,479.20,115.60,54.50,55.10,99.90,8.10,-0.63,477.50,113.70,52.50,53.90,99.90,7.70,0.26,478.03,115.23,161.50,164.30,99.90,7.70,-0.74
2026-04-29 08:06:00,2026-04-29 08:06:59,Q08,478.70,121.40,56.40,57.80,99.90,6.80,-0.51,479.30,121.80,56.40,58.00,99.90,7.30,-0.60,476.50,117.80,54.50,55.70,99.90,7.70,0.54,478.17,120.33,167.30,171.50,99.90,7.27,-0.57
2026-04-29 08:07:00,2026-04-29 08:07:59,Q08,477.60,120.70,56.40,57.20,99.90,7.40,-0.43,479.50,116.90,54.50,55.60,99.90,7.60,-0.63,476.60,116.40,54.50,55.20,99.90,7.60,0.09,477.90,118.00,165.40,168.00,99.90,7.53,-0.97
2026-04-29 08:08:00,2026-04-29 08:08:59,Q08,478.80,121.00,56.40,57.80,99.90,7.00,-0.54,478.00,120.70,56.40,57.40,99.90,7.70,-0.49,476.70,115.50,53.50,54.70,99.90,8.30,0.43,477.83,119.07,166.30,169.90,99.90,7.67,-0.60
2026-04-29 08:09:00,2026-04-29 08:09:59,Q08,478.60,123.90,57.40,58.80,99.90,7.10,-0.57,477.70,123.20,57.40,58.70,99.90,7.20,-0.51,476.20,121.30,56.40,57.60,99.90,7.90,0.46,477.50,122.80,171.20,175.10,99.90,7.40,-0.63
2026-04-29 08:10:00,2026-04-29 08:10:59,Q08,477.60,123.60,57.40,58.70,99.90,6.80,-0.43,477.60,121.70,56.40,57.70,99.90,8.30,-0.51,477.70,120.70,56.40,57.20,99.90,7.60,0.00,477.63,122.00,170.20,173.60,99.90,7.57,-0.94
2026-04-29 08:11:00,2026-04-29 08:11:59,Q08,478.10,116.90,54.50,55.40,99.90,7.20,-0.51,478.60,116.50,54.50,55.40,99.90,7.80,-0.60,476.00,114.60,53.50,54.30,99.90,7.80,0.97,477.57,116.00,162.50,165.10,99.90,7.60,-0.14
2026-04-29 08:12:00,2026-04-29 08:12:59,Q08,478.90,119.10,55.40,56.90,99.90,7.40,-0.51,477.50,115.90,53.50,54.90,99.90,8.00,-0.46,477.10,114.10,53.50,54.40,99.90,8.70,-0.11,477.83,116.37,162.40,166.20,99.90,8.03,-1.09
2026-04-29 08:13:00,2026-04-29 08:13:59,Q08,477.30,120.20,56.40,57.20,99.90,7.30,-0.34,478.70,120.00,56.40,57.40,99.90,7.80,-0.60,476.90,118.00,55.40,56.20,99.90,8.60,0.89,477.63,119.40,168.20,170.80,99.90,7.90,-0.06
2026-04-29 08:14:00,2026-04-29 08:14:59,Q08,478.70,121.60,56.40,57.80,99.90,6.70,-0.57,478.20,121.80,56.40,57.80,99.90,7.70,-0.54,476.10,120.00,56.40,57.10,99.90,8.10,0.66,477.67,121.13,169.20,172.70,99.90,7.50,-0.46
2026-04-29 08:15:00,2026-04-29 08:15:59,Q08,476.90,118.10,55.40,56.20,99.90,8.10,-0.31,478.40,120.70,56.40,57.40,99.90,7.70,-0.60,477.00,118.30,55.40,56.30,99.90,8.00,0.89,477.43,119.03,167.20,169.90,99.90,7.93,-0.03
2026-04-29 08:16:00,2026-04-29 08:16:59,Q08,478.90,120.80,56.40,57.40,99.90,7.20,-0.54,477.30,120.20,56.40,57.20,99.90,8.10,-0.43,476.40,116.70,54.50,55.20,99.90,8.10,0.86,477.53,119.23,167.30,169.80,99.90,7.80,-0.11
2026-04-29 08:17:00,2026-04-29 08:17:59,Q08,477.70,122.60,57.40,58.20,99.90,7.10,-0.49,479.10,122.60,57.40,58.40,99.90,8.10,-0.60,476.20,119.60,55.40,56.60,99.90,7.80,1.20,477.67,121.60,170.20,173.20,99.90,7.67,0.11
2026-04-29 08:18:00,2026-04-29 08:18:59,Q08,478.20,122.90,57.40,58.30,99.90,6.60,-0.49,477.30,123.50,57.40,58.70,99.90,7.30,-0.40,477.10,119.90,55.40,56.80,99.90,8.40,1.03,477.53,122.10,170.20,173.80,99.90,7.43,0.14
2026-04-29 08:19:00,2026-04-29 08:19:59,Q08,477.20,120.90,56.40,57.20,99.90,7.80,-0.34,479.20,117.40,55.40,56.00,99.90,8.40,-0.60,476.70,116.90,54.50,55.20,99.90,8.40,0.23,477.70,118.40,166.30,168.40,99.90,8.20,-0.71
2026-04-29 08:20:00,2026-04-29 08:20:59,Q08,477.80,121.50,56.40,57.70,99.90,7.30,-0.31,478.90,120.80,56.40,57.40,99.90,7.50,-0.57,477.90,119.00,55.40,56.80,99.90,7.70,0.69,478.20,120.43,168.20,171.90,99.90,7.50,-0.20
2026-04-29 08:21:00,2026-04-29 08:21:59,Q08,477.60,126.20,59.40,60.10,99.90,7.40,-0.40,478.60,124.10,58.40,59.30,99.90,6.80,-0.63,477.50,121.30,56.40,57.70,99.90,7.40,0.57,477.90,123.87,174.20,177.10,99.90,7.20,-0.46
2026-04-29 08:22:00,2026-04-29 08:22:59,Q08,478.00,118.70,55.40,56.40,99.90,7.10,-0.43,479.60,115.80,54.50,55.10,99.90,7.10,-0.66,476.90,115.40,53.50,54.70,99.90,8.00,0.17,478.17,116.63,163.40,166.20,99.90,7.40,-0.91
2026-04-29 08:23:00,2026-04-29 08:23:59,Q08,478.60,120.00,56.40,57.40,99.90,7.60,-0.51,478.70,119.30,55.40,56.90,99.90,7.60,-0.54,476.20,117.20,54.50,55.70,99.90,8.40,0.66,477.83,118.83,166.30,170.00,99.90,7.87,-0.40
2026-04-29 08:24:00,2026-04-29 08:24:59,Q08,477.10,121.30,56.40,57.70,99.90,6.70,-0.37,478.20,118.90,55.40,56.40,99.90,7.30,-0.57,477.40,114.60,53.50,54.40,99.90,7.60,0.54,477.57,118.27,165.30,168.50,99.90,7.20,-0.40
2026-04-29 08:25:00,2026-04-29 08:25:59,Q08,476.90,127.30,59.40,60.50,99.90,7.20,-0.37,478.20,125.20,58.40,59.80,99.90,7.20,-0.57,477.20,124.20,58.40,59.10,99.90,8.20,0.97,477.43,125.57,176.20,179.40,99.90,7.53,0.03
2026-04-29 08:26:00,2026-04-29 08:26:59,Q08,477.70,123.50,57.40,58.70,99.90,7.30,-0.49,478.90,122.60,57.40,58.30,99.90,7.80,-0.60,476.00,120.30,56.40,57.10,99.90,8.20,0.37,477.53,122.13,171.20,174.10,99.90,7.77,-0.71
2026-04-29 08:27:00,2026-04-29 08:27:59,Q08,478.80,126.30,59.40,60.20,99.90,6.80,-0.54,477.70,123.20,57.40,58.70,99.90,7.40,-0.46,476.10,120.70,56.40,57.10,99.90,7.80,0.49,477.53,123.40,173.20,176.00,99.90,7.33,-0.51
2026-04-29 08:28:00,2026-04-29 08:28:59,Q08,478.20,121.70,56.40,57.80,99.90,7.20,-0.54,478.20,122.80,57.40,58.30,99.90,7.00,-0.57,475.70,117.10,54.50,55.60,99.90,8.10,0.91,477.37,120.53,168.30,171.70,99.90,7.43,-0.20
2026-04-29 08:29:00,2026-04-29 08:29:59,Q08,476.30,124.90,58.40,59.00,99.90,6.20,-0.40,477.90,122.00,57.40,58.20,99.90,6.50,-0.63,475.30,121.00,56.40,57.50,99.90,6.90,-0.23,476.50,122.63,172.20,174.70,99.90,6.53,-1.26
2026-04-29 08:30:00,2026-04-29 08:30:59,Q08,477.30,124.50,58.40,59.10,99.90,6.70,-0.54,475.80,124.20,57.40,58.90,99.90,6.80,-0.46,474.60,119.90,55.40,56.40,99.90,7.30,0.77,475.90,122.87,171.20,174.40,99.90,6.93,-0.23
2026-04-29 08:31:00,2026-04-29 08:31:59,Q08,477.10,123.30,57.40,58.70,99.90,6.40,-0.43,476.10,121.30,56.40,57.60,99.90,6.90,-0.43,476.10,116.70,54.50,55.20,99.90,7.40,0.40,476.43,120.43,168.30,171.50,99.90,6.90,-0.46
2026-04-29 08:32:00,2026-04-29 08:32:59,Q08,477.50,124.90,58.40,59.10,99.90,6.30,-0.54,477.60,122.70,57.40,58.20,99.90,7.50,-0.54,474.70,118.40,54.50,55.90,99.90,6.70,0.54,476.60,122.00,170.30,173.20,99.90,6.83,-0.54
2026-04-29 08:33:00,2026-04-29 08:33:59,Q08,476.90,123.30,57.40,58.50,99.90,6.10,-0.51,477.00,120.20,56.40,57.20,99.90,6.60,-0.60,474.30,117.30,54.50,55.50,99.90,7.20,0.74,476.07,120.27,168.30,171.20,99.90,6.63,-0.37
2026-04-29 08:34:00,2026-04-29 08:34:59,Q08,477.50,127.80,59.40,60.60,99.90,6.30,-0.54,476.40,126.00,58.40,60.00,99.90,6.60,-0.46,475.00,124.80,57.40,58.90,99.90,7.50,0.80,476.30,126.20,175.20,179.50,99.90,6.80,-0.20
2026-04-29 08:35:00,2026-04-29 08:35:59,Q08,475.70,120.10,56.40,57.00,99.90,6.70,-0.34,477.50,117.10,54.50,55.80,99.90,6.80,-0.63,475.30,115.90,53.50,54.60,99.90,7.00,0.43,476.17,117.70,164.40,167.40,99.90,6.83,-0.54
2026-04-29 08:36:00,2026-04-29 08:36:59,Q08,477.60,127.80,59.40,60.60,99.90,6.80,-0.57,477.40,128.70,60.40,61.10,99.90,7.10,-0.57,474.90,126.00,58.40,59.70,99.90,6.80,0.80,476.63,127.50,178.20,181.40,99.90,6.90,-0.34
2026-04-29 08:37:00,2026-04-29 08:37:59,Q08,476.70,119.60,55.40,56.60,99.90,5.90,-0.40,476.00,119.00,55.40,56.60,99.90,6.10,-0.49,476.40,116.40,54.50,55.20,99.90,7.10,0.14,476.37,118.33,165.30,168.40,99.90,6.37,-0.74
2026-04-29 08:38:00,2026-04-29 08:38:59,Q08,476.50,131.90,61.40,62.40,99.90,6.80,-0.31,476.70,129.50,60.40,61.40,99.90,6.50,-0.49,477.00,127.90,59.40,60.60,99.90,7.20,0.23,476.73,129.77,181.20,184.40,99.90,6.83,-0.57
2026-04-29 08:39:00,2026-04-29 08:39:59,Q08,477.00,118.80,55.40,56.30,99.90,7.10,-0.49,477.80,115.00,53.50,54.90,99.90,6.80,-0.63,475.00,113.70,52.50,53.70,99.90,7.10,0.60,476.60,115.83,161.40,164.90,99.90,7.00,-0.51
2026-04-29 08:40:00,2026-04-29 08:40:59,Q08,476.30,128.70,59.40,60.90,99.90,7.10,-0.40,476.10,125.40,58.40,59.50,99.90,6.90,-0.46,476.40,123.80,57.40,58.50,99.90,7.60,-0.06,476.27,125.97,175.20,178.90,99.90,7.20,-0.91
2026-04-29 08:41:00,2026-04-29 08:41:59,Q08,475.50,118.80,55.40,56.00,99.90,7.60,-0.43,477.50,118.40,55.40,56.30,99.90,7.00,-0.66,475.00,116.40,54.50,55.10,99.90,7.70,0.29,476.00,117.87,165.30,167.40,99.90,7.43,-0.80
2026-04-29 08:42:00,2026-04-29 08:42:59,Q08,477.30,129.70,60.40,61.50,99.90,7.00,-0.54,476.00,124.90,58.40,59.00,99.90,7.20,-0.46,475.20,125.70,58.40,59.40,99.90,7.20,-0.26,476.17,126.77,177.20,179.90,99.90,7.13,-1.26
2026-04-29 08:43:00,2026-04-29 08:43:59,Q08,477.30,101.70,47.50,48.20,99.90,7.30,-0.51,476.80,97.40,45.50,46.20,99.90,7.50,-0.51,475.00,97.40,45.50,46.10,99.90,7.90,0.00,476.37,98.83,138.50,140.50,99.90,7.57,-1.03
2026-04-29 08:44:00,2026-04-29 08:44:59,Q08,476.90,135.80,63.40,64.30,99.90,7.50,-0.37,477.30,131.10,61.40,62.50,99.90,7.70,-0.57,477.50,130.30,61.40,62.00,99.90,7.40,0.11,477.23,132.40,186.20,188.80,99.90,7.53,-0.83
2026-04-29 08:45:00,2026-04-29 08:45:59,Q08,477.20,106.50,49.50,50.60,99.90,7.60,-0.40,478.60,101.20,47.50,48.30,99.90,8.90,-0.60,477.40,100.60,46.50,47.70,99.90,8.50,0.00,477.73,102.77,143.50,146.60,99.90,8.33,-1.00
2026-04-29 08:46:00,2026-04-29 08:46:59,Q08,478.10,107.40,50.50,51.10,99.90,8.10,-0.49,478.90,102.20,47.50,48.80,99.90,8.30,-0.57,476.40,102.30,47.50,48.60,99.90,9.00,-0.54,477.80,103.97,145.50,148.50,99.90,8.47,-1.60
2026-04-29 08:47:00,2026-04-29 08:47:59,Q08,478.30,91.40,42.60,43.50,99.90,8.40,-0.51,478.60,89.50,41.60,42.50,99.90,8.20,-0.57,476.30,87.30,40.60,41.40,99.90,9.50,0.06,477.73,89.40,124.80,127.40,99.90,8.70,-1.03
2026-04-29 08:48:00,2026-04-29 08:48:59,Q08,477.30,114.10,53.50,54.40,99.90,8.30,-0.37,478.20,112.20,52.50,53.50,99.90,8.50,-0.54,477.90,110.90,51.50,52.50,99.90,8.50,0.29,477.80,112.40,157.50,160.40,99.90,8.43,-0.63
2026-04-29 08:49:00,2026-04-29 08:49:59,Q08,477.30,115.90,53.50,54.90,99.90,7.90,-0.43,478.90,110.40,51.50,52.60,99.90,8.90,-0.63,476.50,110.00,51.50,52.40,99.90,8.70,-0.40,477.57,112.10,156.50,159.90,99.90,8.50,-1.46
2026-04-29 08:50:00,2026-04-29 08:50:59,Q08,478.70,118.30,55.40,56.40,99.90,7.90,-0.57,477.40,115.90,53.50,54.90,99.90,8.30,-0.43,477.50,114.20,53.50,54.40,99.90,8.90,0.46,477.87,116.13,162.40,165.70,99.90,8.37,-0.54
2026-04-29 08:51:00,2026-04-29 08:51:59,Q08,478.70,118.20,55.40,56.40,99.90,7.40,-0.54,477.20,115.00,53.50,54.90,99.90,7.60,-0.43,476.70,112.30,52.50,53.30,99.90,8.20,0.17,477.53,115.17,161.40,164.60,99.90,7.73,-0.80
2026-04-29 08:52:00,2026-04-29 08:52:59,Q08,478.70,125.80,58.40,59.80,99.90,7.90,-0.57,478.20,123.80,57.40,58.80,99.90,7.90,-0.51,477.10,122.00,57.40,58.20,99.90,8.40,0.60,478.00,123.87,173.20,176.80,99.90,8.07,-0.49
2026-04-29 08:53:00,2026-04-29 08:53:59,Q08,478.90,121.00,56.40,57.80,99.90,7.30,-0.57,478.10,114.90,53.50,54.50,99.90,8.10,-0.49,476.90,116.20,54.50,55.20,99.90,8.60,0.11,477.97,117.37,164.40,167.50,99.90,8.00,-0.94
2026-04-29 08:54:00,2026-04-29 08:54:59,Q08,477.80,121.90,56.40,57.70,99.90,7.60,-0.43,477.60,117.10,54.50,55.80,99.90,8.40,-0.49,477.60,117.20,54.50,55.80,99.90,8.60,-0.49,477.67,118.73,165.40,169.30,99.90,8.20,-1.40
2026-04-29 08:55:00,2026-04-29 08:55:59,Q08,478.90,115.90,53.50,55.00,99.90,8.20,-0.54,478.30,113.60,53.50,54.00,99.90,8.90,-0.51,476.50,111.40,51.50,52.80,99.90,8.60,0.40,477.90,113.63,158.50,161.80,99.90,8.57,-0.66
2026-04-29 08:56:00,2026-04-29 08:56:59,Q08,477.30,128.10,60.40,61.10,99.90,7.00,-0.37,478.30,120.40,56.40,57.40,99.90,8.60,-0.57,477.40,122.10,57.40,58.20,99.90,7.60,-0.40,477.67,123.53,174.20,176.70,99.90,7.73,-1.34
2026-04-29 08:57:00,2026-04-29 08:57:59,Q08,478.60,116.60,54.50,55.40,99.90,7.80,-0.54,478.90,112.60,52.50,53.50,99.90,8.70,-0.54,476.50,110.70,51.50,52.40,99.90,8.20,0.03,478.00,113.30,158.50,161.30,99.90,8.23,-1.06
2026-04-29 08:58:00,2026-04-29 08:58:59,Q08,478.40,124.10,58.40,59.30,99.90,8.20,-0.40,477.70,120.00,56.40,57.20,99.90,8.60,-0.46,478.60,118.90,55.40,56.40,99.90,9.10,0.00,478.23,121.00,170.20,172.90,99.90,8.63,-0.86
2026-04-29 08:59:00,2026-04-29 08:59:59,Q08,477.80,120.90,56.40,57.20,99.90,6.70,-0.40,478.30,119.60,55.40,56.90,99.90,8.70,-0.49,478.10,118.20,55.40,56.40,99.90,7.90,0.86,478.07,119.57,167.20,170.50,99.90,7.77,-0.03
2026-04-29 09:00:00,2026-04-29 09:00:59,Q08,477.30,125.60,58.40,59.60,99.90,8.90,-0.37,478.00,124.80,58.40,59.30,99.90,9.60,-0.51,477.60,122.30,57.40,58.20,99.90,9.70,0.83,477.63,124.23,174.20,177.10,99.90,9.40,-0.06
2026-04-29 09:01:00,2026-04-29 09:01:59,Q08,477.20,122.00,57.40,58.20,99.90,7.20,-0.37,479.20,122.50,57.40,58.40,99.90,8.80,-0.60,477.20,118.80,55.40,56.30,99.90,8.10,1.11,477.87,121.10,170.20,172.90,99.90,8.03,0.14
2026-04-29 09:02:00,2026-04-29 09:02:59,Q08,477.30,127.10,59.40,60.60,99.90,6.70,-0.37,479.30,125.10,58.40,59.90,99.90,7.80,-0.60,477.20,125.30,58.40,59.60,99.90,7.90,0.54,477.93,125.83,176.20,180.10,99.90,7.47,-0.43
2026-04-29 09:03:00,2026-04-29 09:03:59,Q08,478.00,115.00,53.50,55.00,99.90,7.80,-0.34,479.60,112.20,52.50,53.60,99.90,8.50,-0.60,477.90,108.90,50.50,51.50,99.90,8.80,0.14,478.50,112.03,156.50,160.10,99.90,8.37,-0.80
2026-04-29 09:04:00,2026-04-29 09:04:59,Q08,478.00,128.40,60.40,61.20,99.90,7.40,-0.40,479.50,128.30,60.40,61.30,99.90,7.90,-0.60,478.30,124.80,58.40,59.30,99.90,7.80,0.63,478.60,127.17,179.20,181.80,99.90,7.70,-0.37
2026-04-29 09:05:00,2026-04-29 09:05:59,Q08,479.40,122.60,57.40,58.40,99.90,6.90,-0.51,478.30,119.10,55.40,56.90,99.90,8.10,-0.46,477.30,118.30,55.40,56.30,99.90,7.80,0.17,478.33,120.00,168.20,171.60,99.90,7.60,-0.80
2026-04-29 09:06:00,2026-04-29 09:06:59,Q08,478.70,129.30,60.40,61.70,99.90,7.60,-0.46,479.80,128.30,60.40,61.30,99.90,7.70,-0.57,477.10,125.20,58.40,59.60,99.90,8.20,0.69,478.53,127.60,179.20,182.60,99.90,7.83,-0.34
2026-04-29 09:07:00,2026-04-29 09:07:59,Q08,478.70,122.00,57.40,58.30,99.90,7.80,-0.43,479.50,117.70,55.40,56.00,99.90,7.90,-0.57,476.80,114.70,53.50,54.30,99.90,8.40,0.54,478.33,118.13,166.30,168.60,99.90,8.03,-0.46
2026-04-29 09:08:00,2026-04-29 09:08:59,Q08,479.90,129.50,60.40,61.80,99.90,7.50,-0.51,480.20,127.30,59.40,61.00,99.90,8.30,-0.54,477.60,123.40,57.40,58.70,99.90,7.70,0.20,479.23,126.73,177.20,181.50,99.90,7.83,-0.86
2026-04-29 09:09:00,2026-04-29 09:09:59,Q08,479.80,124.80,58.40,59.40,99.90,7.90,-0.51,478.50,121.10,56.40,57.80,99.90,8.10,-0.40,478.60,119.70,55.40,56.90,99.90,8.10,0.31,478.97,121.87,170.20,174.10,99.90,8.03,-0.60
2026-04-29 09:10:00,2026-04-29 09:10:59,Q08,480.00,128.40,60.40,61.40,99.90,7.50,-0.54,478.80,126.50,59.40,60.20,99.90,8.10,-0.40,478.60,124.10,58.40,59.30,99.90,8.10,0.46,479.13,126.33,178.20,180.90,99.90,7.90,-0.49
2026-04-29 09:11:00,2026-04-29 09:11:59,Q08,479.40,116.50,54.50,55.60,99.90,8.00,-0.46,480.80,118.40,55.40,56.60,99.90,9.40,-0.57,477.60,115.80,53.50,54.90,99.80,9.00,1.69,479.27,116.90,163.40,167.10,99.87,8.80,0.66
2026-04-29 09:12:00,2026-04-29 09:12:59,Q08,479.30,116.40,54.50,55.60,99.90,7.60,-0.46,478.70,120.00,56.40,57.40,99.90,8.50,-0.43,478.90,115.70,53.50,55.00,99.90,8.10,1.06,478.97,117.37,164.40,168.00,99.90,8.07,0.17
2026-04-29 09:13:00,2026-04-29 09:13:59,Q08,479.40,119.00,56.40,57.00,99.90,8.30,-0.51,479.90,119.60,56.40,57.00,99.90,8.90,-0.57,477.10,117.80,54.50,55.80,99.90,9.00,1.09,478.80,118.80,167.30,169.80,99.90,8.73,-0.00
2026-04-29 09:14:00,2026-04-29 09:14:59,Q08,479.50,121.30,56.40,58.00,99.90,8.40,-0.57,479.70,124.80,58.40,59.40,99.90,8.50,-0.54,477.10,118.40,55.40,56.30,99.70,9.50,2.14,478.77,121.50,170.20,173.70,99.83,8.80,1.03
2026-04-29 09:15:00,2026-04-29 09:15:59,Q08,480.00,116.60,54.50,55.70,99.90,8.30,-0.49,479.80,117.80,55.40,56.00,99.90,8.70,-0.54,477.50,114.60,53.50,54.40,99.90,9.20,1.29,479.10,116.33,163.40,166.10,99.90,8.73,0.26
2026-04-29 09:16:00,2026-04-29 09:16:59,Q08,479.90,126.20,59.40,60.40,99.90,8.60,-0.49,479.10,125.20,58.40,59.90,99.90,9.00,-0.43,478.70,121.20,56.40,57.80,99.90,8.50,0.54,479.23,124.20,174.20,178.10,99.90,8.70,-0.37
2026-04-29 09:17:00,2026-04-29 09:17:59,Q08,478.80,119.40,55.40,56.90,99.90,8.60,-0.40,480.00,119.90,56.40,57.10,99.90,9.50,-0.57,478.70,116.30,54.50,55.40,99.90,9.10,1.23,479.17,118.53,166.30,169.40,99.90,9.07,0.26
2026-04-29 09:18:00,2026-04-29 09:18:59,Q08,478.90,123.00,57.40,58.80,99.90,8.10,-0.43,480.80,123.00,58.40,59.00,99.90,8.10,-0.63,477.90,120.80,56.40,57.20,99.90,8.00,1.11,479.20,122.27,172.20,175.00,99.90,8.07,0.06
2026-04-29 09:19:00,2026-04-29 09:19:59,Q08,479.40,110.60,51.50,52.70,99.90,8.80,-0.34,479.60,110.70,51.50,52.70,99.90,9.30,-0.49,479.90,109.30,51.50,52.20,99.90,8.90,0.71,479.63,110.20,154.50,157.60,99.90,9.00,-0.11
2026-04-29 09:20:00,2026-04-29 09:20:59,Q08,480.30,120.90,56.40,57.60,99.90,8.40,-0.49,478.90,121.40,56.40,57.80,99.90,9.40,-0.40,479.20,119.30,56.40,57.00,99.90,9.10,0.97,479.47,120.53,169.20,172.40,99.90,8.97,0.09
2026-04-29 09:21:00,2026-04-29 09:21:59,Q08,481.00,119.30,56.40,57.20,99.90,7.30,-0.57,479.90,117.90,55.40,56.00,99.90,7.60,-0.46,478.40,115.30,53.50,55.00,99.90,8.00,0.74,479.77,117.50,165.30,168.20,99.90,7.63,-0.29
2026-04-29 09:22:00,2026-04-29 09:22:59,Q08,479.80,123.70,57.40,58.90,99.90,7.40,-0.43,481.50,120.50,56.40,57.70,99.90,8.00,-0.63,478.90,119.70,55.40,56.90,99.90,7.70,0.91,480.07,121.30,169.20,173.50,99.90,7.70,-0.14
2026-04-29 09:23:00,2026-04-29 09:23:59,Q08,479.40,113.00,53.50,54.10,99.90,6.90,-0.31,480.60,112.10,52.50,53.80,99.90,8.20,-0.51,479.90,111.40,52.50,53.20,99.90,8.20,0.66,479.97,112.17,158.50,161.10,99.90,7.77,-0.17
2026-04-29 09:24:00,2026-04-29 09:24:59,Q08,480.60,118.00,55.40,56.60,99.90,7.50,-0.54,481.30,115.90,54.50,55.30,99.90,8.40,-0.57,478.40,114.00,53.50,54.50,99.90,8.30,0.29,480.10,115.97,163.40,166.40,99.90,8.07,-0.83
2026-04-29 09:25:00,2026-04-29 09:25:59,Q08,480.00,110.70,51.50,52.80,99.90,7.60,-0.40,479.90,112.00,52.50,53.60,99.90,7.60,-0.49,480.10,109.10,51.50,52.30,99.90,8.00,0.80,480.00,110.60,155.50,158.70,99.90,7.73,-0.09
2026-04-29 09:26:00,2026-04-29 09:26:59,Q08,479.70,124.60,58.40,59.40,99.90,7.40,-0.40,481.30,119.20,56.40,57.20,99.90,7.70,-0.63,479.30,121.30,56.40,58.00,99.90,7.50,0.40,480.10,121.70,171.20,174.60,99.90,7.53,-0.63
2026-04-29 09:27:00,2026-04-29 09:27:59,Q08,481.20,114.40,53.50,54.80,99.90,7.90,-0.51,480.30,113.20,53.50,54.20,99.90,7.80,-0.51,478.50,111.80,52.50,53.10,99.90,8.30,0.60,480.00,113.13,159.50,162.10,99.90,8.00,-0.43
2026-04-29 09:28:00,2026-04-29 09:28:59,Q08,480.90,118.80,55.40,56.60,99.90,6.80,-0.51,479.60,113.80,53.50,54.10,99.90,8.00,-0.46,478.50,112.20,52.50,53.50,99.90,7.80,0.31,479.67,114.93,161.40,164.20,99.90,7.53,-0.66
2026-04-29 09:29:00,2026-04-29 09:29:59,Q08,480.60,114.60,53.50,54.70,99.90,7.50,-0.54,480.00,114.20,53.50,54.70,99.90,8.10,-0.49,478.40,112.10,52.50,53.50,99.90,7.90,0.29,479.67,113.63,159.50,162.90,99.90,7.83,-0.74
2026-04-29 09:30:00,2026-04-29 09:30:59,Q08,480.70,119.60,56.40,57.10,99.90,7.50,-0.54,479.40,118.40,55.40,56.50,99.90,8.20,-0.46,478.50,118.10,55.40,56.40,99.90,8.00,0.60,479.53,118.70,167.20,170.00,99.90,7.90,-0.40
2026-04-29 09:31:00,2026-04-29 09:31:59,Q08,479.40,111.30,52.50,53.20,99.90,6.70,-0.34,480.40,110.20,51.50,52.80,99.90,7.90,-0.57,479.40,107.00,50.50,51.30,99.90,7.50,0.14,479.73,109.50,154.50,157.30,99.90,7.37,-0.77
2026-04-29 09:32:00,2026-04-29 09:32:59,Q08,480.10,123.90,58.40,59.00,99.90,7.10,-0.54,479.30,121.70,56.40,58.00,99.90,7.20,-0.49,477.80,119.20,55.40,56.80,99.90,7.20,0.69,479.07,121.60,170.20,173.80,99.90,7.17,-0.34
2026-04-29 09:33:00,2026-04-29 09:33:59,Q08,478.80,121.70,56.40,57.80,99.90,7.00,-0.37,480.30,122.10,57.40,58.60,99.90,7.80,-0.60,478.70,118.80,55.40,56.40,99.90,7.50,0.49,479.27,120.87,169.20,172.80,99.90,7.43,-0.49
2026-04-29 09:34:00,2026-04-29 09:34:59,Q08,479.20,120.90,56.40,57.50,99.90,7.30,-0.49,477.80,116.70,54.50,55.30,99.90,7.00,-0.40,477.80,115.10,53.50,54.90,99.90,7.20,0.06,478.27,117.57,164.40,167.70,99.90,7.17,-0.83
2026-04-29 09:35:00,2026-04-29 09:35:59,Q08,477.80,122.60,57.40,58.20,99.90,6.00,-0.34,478.20,120.00,56.40,57.40,99.90,6.80,-0.51,478.40,120.90,56.40,57.40,99.90,6.60,0.20,478.13,121.17,170.20,173.00,99.90,6.47,-0.66
2026-04-29 09:36:00,2026-04-29 09:36:59,Q08,479.20,125.00,58.40,59.90,99.90,6.80,-0.51,478.60,123.00,57.40,58.80,99.90,6.70,-0.51,476.60,121.90,56.40,57.60,99.90,7.00,0.91,478.13,123.30,172.20,176.30,99.90,6.83,-0.11
2026-04-29 09:37:00,2026-04-29 09:37:59,Q08,478.90,119.50,55.40,56.90,99.90,6.00,-0.51,478.60,119.30,55.40,56.90,99.90,6.40,-0.54,476.60,114.90,53.50,54.30,99.90,7.20,0.31,478.03,117.90,164.30,168.10,99.90,6.53,-0.74
2026-04-29 09:38:00,2026-04-29 09:38:59,Q08,479.10,119.60,56.40,57.00,99.90,7.00,-0.54,478.10,114.90,53.50,54.50,99.90,7.70,-0.49,476.70,114.90,53.50,54.30,99.90,7.00,0.09,477.97,116.47,163.40,165.80,99.90,7.23,-0.94
2026-04-29 09:39:00,2026-04-29 09:39:59,Q08,477.60,118.50,55.40,56.30,99.90,6.50,-0.37,479.30,118.30,55.40,56.50,99.90,6.70,-0.63,477.40,116.50,54.50,55.30,99.90,7.10,0.86,478.10,117.77,165.30,168.10,99.90,6.77,-0.14
2026-04-29 09:40:00,2026-04-29 09:40:59,Q08,478.00,127.50,59.40,60.70,99.90,6.60,-0.34,478.90,124.40,58.40,59.30,99.90,6.70,-0.57,478.50,123.40,57.40,58.80,99.90,6.80,0.69,478.47,125.10,175.20,178.80,99.90,6.70,-0.23
2026-04-29 09:41:00,2026-04-29 09:41:59,Q08,477.60,122.30,57.40,58.20,99.90,6.60,-0.34,479.30,119.50,56.40,57.00,99.90,6.90,-0.60,477.30,116.80,54.50,55.30,99.90,7.00,0.26,478.07,119.53,168.30,170.50,99.90,6.83,-0.69
2026-04-29 09:42:00,2026-04-29 09:42:59,Q08,479.20,119.20,56.40,57.00,99.90,7.20,-0.51,478.90,116.50,54.50,55.40,99.90,7.40,-0.54,476.70,113.20,52.50,53.80,99.90,7.40,0.40,478.27,116.30,163.40,166.20,99.90,7.33,-0.66
2026-04-29 09:43:00,2026-04-29 09:43:59,Q08,478.70,116.30,54.50,55.40,99.90,6.50,-0.51,479.10,113.90,53.50,54.10,99.90,7.20,-0.57,477.00,112.50,52.50,53.40,99.90,7.30,0.34,478.27,114.23,160.50,162.90,99.90,7.00,-0.74
2026-04-29 09:44:00,2026-04-29 09:44:59,Q08,479.00,119.70,56.40,57.00,99.90,6.20,-0.46,478.20,118.20,55.40,56.40,99.90,7.10,-0.46,478.40,116.20,54.50,55.40,99.90,7.60,0.91,478.53,118.03,166.30,168.80,99.90,6.97,0.00
2026-04-29 09:45:00,2026-04-29 09:45:59,Q08,477.50,114.70,53.50,54.40,99.90,7.00,-0.34,478.90,114.60,53.50,54.50,99.90,7.10,-0.57,477.90,113.10,52.50,53.90,99.90,7.40,0.63,478.10,114.13,159.50,162.80,99.90,7.17,-0.29
2026-04-29 09:46:00,2026-04-29 09:46:59,Q08,478.60,118.40,55.40,56.40,99.90,6.90,-0.43,479.60,116.40,54.50,55.60,99.90,6.80,-0.60,476.70,112.90,52.50,53.30,99.90,6.40,0.23,478.30,115.90,162.40,165.30,99.90,6.70,-0.80
2026-04-29 09:47:00,2026-04-29 09:47:59,Q08,479.50,116.40,54.50,55.60,99.90,7.80,-0.54,477.90,114.00,53.50,54.40,99.90,7.40,-0.43,477.80,112.00,52.50,53.40,99.90,8.00,0.71,478.40,114.13,160.50,163.40,99.90,7.73,-0.26
2026-04-29 09:48:00,2026-04-29 09:48:59,Q08,478.50,118.70,55.40,56.40,99.90,7.40,-0.49,479.80,116.70,54.50,55.60,99.90,7.30,-0.63,476.80,115.90,53.50,54.70,99.90,7.40,0.91,478.37,117.10,163.40,166.70,99.90,7.37,-0.20
2026-04-29 09:49:00,2026-04-29 09:49:59,Q08,478.20,116.30,54.50,55.40,99.90,6.80,-0.37,479.60,114.30,53.50,54.60,99.90,6.40,-0.60,478.00,113.60,53.50,54.00,99.90,7.10,0.43,478.60,114.73,161.50,164.00,99.90,6.77,-0.54
2026-04-29 09:50:00,2026-04-29 09:50:59,Q08,478.40,113.40,53.50,54.00,99.90,7.20,-0.46,479.50,114.10,53.50,54.60,99.90,6.80,-0.60,476.50,112.30,52.50,53.30,99.90,7.40,1.09,478.13,113.27,159.50,161.90,99.90,7.13,0.03
