Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-29 09:51:00,2026-04-29 09:51:59,Q08,477.60,119.40,55.40,56.80,99.90,7.70,-0.40,479.60,115.10,54.50,55.10,99.90,7.10,-0.66,476.80,113.00,52.50,53.80,99.90,7.60,0.29,478.00,115.83,162.40,165.70,99.90,7.47,-0.77
2026-04-29 09:52:00,2026-04-29 09:52:59,Q08,478.90,119.90,55.40,56.90,99.90,7.90,-0.46,478.40,119.40,55.40,56.90,99.90,7.80,-0.49,478.60,118.30,55.40,56.40,99.90,7.80,0.71,478.63,119.20,166.20,170.20,99.90,7.83,-0.23
2026-04-29 09:53:00,2026-04-29 09:53:59,Q08,479.70,112.40,52.50,53.60,99.90,7.30,-0.49,480.30,110.50,51.50,52.80,99.90,7.40,-0.57,477.40,109.40,50.50,52.00,99.90,7.50,0.63,479.13,110.77,154.50,158.40,99.90,7.40,-0.43
2026-04-29 09:54:00,2026-04-29 09:54:59,Q08,478.70,115.40,53.50,55.00,99.90,8.40,-0.31,480.50,114.70,53.50,54.70,99.90,8.10,-0.60,478.90,113.10,53.50,54.00,99.90,8.40,0.71,479.37,114.40,160.50,163.70,99.90,8.30,-0.20
2026-04-29 09:55:00,2026-04-29 09:55:59,Q08,479.50,109.50,51.50,52.20,99.90,7.30,-0.43,479.50,111.00,52.50,53.20,99.90,7.40,-0.49,479.40,109.30,51.50,52.20,99.90,8.10,0.54,479.47,109.93,155.50,157.60,99.90,7.60,-0.37
2026-04-29 09:56:00,2026-04-29 09:56:59,Q08,480.90,121.70,57.40,58.10,99.90,7.60,-0.54,480.20,120.00,56.40,57.60,99.90,7.30,-0.49,478.20,119.30,55.40,56.90,99.90,8.20,0.71,479.77,120.33,169.20,172.60,99.90,7.70,-0.31
2026-04-29 09:57:00,2026-04-29 09:57:59,Q08,480.60,116.30,54.50,55.70,99.90,7.80,-0.49,479.20,116.00,54.50,55.60,99.90,7.60,-0.40,479.30,113.30,53.50,54.10,99.90,8.10,0.40,479.70,115.20,162.50,165.40,99.90,7.83,-0.49
2026-04-29 09:58:00,2026-04-29 09:58:59,Q08,479.10,116.80,54.50,55.60,99.90,7.30,-0.34,479.60,117.20,55.40,56.00,99.90,8.00,-0.57,479.40,114.70,53.50,54.60,99.90,8.40,0.91,479.37,116.23,163.40,166.20,99.90,7.90,0.00
2026-04-29 09:59:00,2026-04-29 09:59:59,Q08,479.30,116.90,54.50,55.60,99.90,6.60,-0.43,481.00,115.20,54.50,55.30,99.90,7.70,-0.63,477.80,111.40,51.50,52.90,99.90,8.30,0.43,479.37,114.50,160.50,163.80,99.90,7.53,-0.63
2026-04-29 10:00:00,2026-04-29 10:00:59,Q08,478.80,121.00,56.40,57.80,99.90,7.40,-0.37,478.80,119.30,55.40,56.90,99.90,7.70,-0.51,479.30,117.90,55.40,56.00,99.90,7.60,0.60,478.97,119.40,167.20,170.70,99.90,7.57,-0.29
2026-04-29 10:01:00,2026-04-29 10:01:59,Q08,479.90,120.80,56.40,57.50,99.90,7.50,-0.54,480.00,120.30,56.40,57.60,99.90,7.50,-0.57,477.10,115.70,53.50,54.90,99.90,7.10,0.63,479.00,118.93,166.30,170.00,99.90,7.37,-0.49
2026-04-29 10:02:00,2026-04-29 10:02:59,Q08,479.40,116.60,54.50,55.60,99.90,7.60,-0.51,479.30,114.00,53.50,54.60,99.90,8.30,-0.54,476.90,112.80,52.50,53.30,99.90,7.90,0.83,478.53,114.47,160.50,163.50,99.90,7.93,-0.23
2026-04-29 10:03:00,2026-04-29 10:03:59,Q08,477.50,119.70,55.40,56.80,99.90,6.80,-0.34,479.40,121.40,56.40,58.00,99.90,6.80,-0.63,476.90,118.20,55.40,56.20,99.90,7.60,0.94,477.93,119.77,167.20,171.00,99.90,7.07,-0.03
2026-04-29 10:04:00,2026-04-29 10:04:59,Q08,477.80,119.40,55.40,56.80,99.90,7.40,-0.34,479.60,117.30,55.40,56.00,99.90,7.60,-0.60,477.20,115.40,53.50,54.90,99.90,8.30,0.40,478.20,117.37,164.30,167.70,99.90,7.77,-0.54
2026-04-29 10:05:00,2026-04-29 10:05:59,Q08,477.70,125.20,58.40,59.60,99.90,7.30,-0.31,478.20,123.30,57.40,58.80,99.90,6.80,-0.51,478.20,121.10,56.40,57.80,99.90,7.50,0.46,478.03,123.20,172.20,176.20,99.90,7.20,-0.37
2026-04-29 10:06:00,2026-04-29 10:06:59,Q08,477.70,117.70,54.50,55.80,99.90,6.30,-0.37,479.20,121.20,56.40,58.00,99.90,7.10,-0.63,477.00,117.00,54.50,55.80,99.90,6.80,0.89,477.97,118.63,165.40,169.60,99.90,6.73,-0.11
2026-04-29 10:07:00,2026-04-29 10:07:59,Q08,477.70,120.30,56.40,57.20,99.90,7.30,-0.34,478.80,118.30,55.40,56.40,99.90,7.40,-0.57,478.10,118.40,55.40,56.40,99.90,7.30,-0.29,478.20,119.00,167.20,170.00,99.90,7.33,-1.20
2026-04-29 10:08:00,2026-04-29 10:08:59,Q08,477.60,124.70,58.40,59.10,99.90,6.60,-0.37,479.40,126.10,59.40,60.40,99.90,6.70,-0.66,476.70,121.70,56.40,57.60,99.90,7.20,0.80,477.90,124.17,174.20,177.10,99.90,6.83,-0.23
2026-04-29 10:09:00,2026-04-29 10:09:59,Q08,478.30,121.40,56.40,57.80,99.90,6.80,-0.40,477.80,116.40,54.50,55.30,99.90,6.90,-0.46,478.30,117.60,54.50,55.90,99.90,7.00,0.43,478.13,118.47,165.40,169.00,99.90,6.90,-0.43
2026-04-29 10:10:00,2026-04-29 10:10:59,Q08,479.90,123.00,57.40,58.90,99.90,7.80,-0.54,477.90,119.60,55.40,56.80,99.90,7.40,-0.43,476.90,116.70,54.50,55.20,99.90,7.40,0.66,478.23,119.77,167.30,170.90,99.90,7.53,-0.31
2026-04-29 10:11:00,2026-04-29 10:11:59,Q08,479.60,127.60,59.40,60.80,99.90,6.80,-0.51,478.10,124.20,58.40,59.30,99.90,7.30,-0.43,478.00,121.10,56.40,57.80,99.90,7.40,0.00,478.57,124.30,174.20,177.90,99.90,7.17,-0.94
2026-04-29 10:12:00,2026-04-29 10:12:59,Q08,478.50,118.70,55.40,56.40,99.90,6.30,-0.43,480.00,120.50,56.40,57.60,99.90,6.80,-0.60,476.70,117.40,54.50,55.70,99.90,7.50,1.17,478.40,118.87,166.30,169.70,99.90,6.87,0.14
2026-04-29 10:13:00,2026-04-29 10:13:59,Q08,479.60,117.70,55.40,56.00,99.90,6.90,-0.49,478.40,119.50,55.40,56.90,99.90,6.40,-0.43,478.10,117.10,54.50,55.90,99.90,7.30,0.83,478.70,118.10,165.30,168.80,99.90,6.87,-0.09
2026-04-29 10:14:00,2026-04-29 10:14:59,Q08,478.30,119.80,55.40,56.90,99.90,7.60,-0.31,479.40,121.40,56.40,58.00,99.90,7.30,-0.57,478.20,119.10,55.40,56.90,99.90,7.40,1.03,478.63,120.10,167.20,171.80,99.90,7.43,0.14
2026-04-29 10:15:00,2026-04-29 10:15:59,Q08,478.60,114.50,53.50,54.50,99.90,7.00,-0.37,478.30,111.50,52.50,53.10,99.90,7.20,-0.49,478.60,111.20,52.50,53.10,99.90,7.90,-0.14,478.50,112.40,158.50,160.70,99.90,7.37,-1.00
2026-04-29 10:16:00,2026-04-29 10:16:59,Q08,480.00,120.00,56.40,57.60,99.90,7.30,-0.57,478.90,120.20,56.40,57.40,99.90,6.90,-0.49,477.10,116.50,54.50,55.30,99.90,7.40,0.80,478.67,118.90,167.30,170.30,99.90,7.20,-0.26
2026-04-29 10:17:00,2026-04-29 10:17:59,Q08,480.90,111.50,52.50,53.30,99.90,7.50,-0.46,479.80,111.40,52.50,53.20,99.90,8.20,-0.43,479.80,108.50,50.50,51.70,99.90,9.10,0.86,480.17,110.47,155.50,158.20,99.90,8.27,-0.03
2026-04-29 10:18:00,2026-04-29 10:18:59,Q08,481.40,110.70,51.50,52.90,99.90,7.10,-0.54,480.30,107.60,50.50,51.40,99.90,7.90,-0.49,478.50,107.40,50.50,51.10,99.90,8.50,0.20,480.07,108.57,152.50,155.40,99.90,7.83,-0.83
2026-04-29 10:19:00,2026-04-29 10:19:59,Q08,479.50,115.30,54.50,55.10,99.90,7.50,-0.37,480.50,116.30,54.50,55.70,99.90,8.40,-0.57,479.70,111.80,52.50,53.20,99.90,7.70,0.71,479.90,114.47,161.50,164.00,99.90,7.87,-0.23
2026-04-29 10:20:00,2026-04-29 10:20:59,Q08,481.10,115.90,54.50,55.30,99.90,7.60,-0.57,479.70,117.30,55.40,56.00,99.90,8.10,-0.46,478.20,114.30,53.50,54.50,99.90,8.60,1.11,479.67,115.83,163.40,165.80,99.90,8.10,0.09
2026-04-29 10:21:00,2026-04-29 10:21:59,Q08,480.30,116.80,54.50,55.70,99.90,7.50,-0.51,480.40,115.80,54.50,55.20,99.90,8.20,-0.57,477.60,111.70,51.50,52.90,99.90,8.10,0.60,479.43,114.77,160.50,163.80,99.90,7.93,-0.49
2026-04-29 10:22:00,2026-04-29 10:22:59,Q08,480.80,116.80,54.50,55.70,99.90,7.40,-0.51,480.40,112.80,52.50,53.80,99.90,8.00,-0.54,478.20,111.40,52.50,53.10,99.90,8.00,0.17,479.80,113.67,159.50,162.60,99.90,7.80,-0.89
2026-04-29 10:23:00,2026-04-29 10:23:59,Q08,479.10,115.40,54.50,55.10,99.90,7.30,-0.37,480.40,114.70,53.50,54.70,99.90,7.30,-0.57,479.10,113.00,53.50,54.10,99.90,7.70,0.77,479.53,114.37,161.50,163.90,99.90,7.43,-0.17
2026-04-29 10:24:00,2026-04-29 10:24:59,Q08,480.50,123.30,58.40,59.00,99.90,7.00,-0.54,480.00,120.30,56.40,57.60,99.90,7.80,-0.51,477.90,118.60,55.40,56.30,99.90,7.90,0.77,479.47,120.73,170.20,172.90,99.90,7.57,-0.29
2026-04-29 10:25:00,2026-04-29 10:25:59,Q08,480.20,115.80,54.50,55.20,99.90,7.90,-0.49,480.80,111.60,52.50,53.30,99.90,8.50,-0.60,478.40,110.20,51.50,52.60,99.90,8.30,0.00,479.80,112.53,158.50,161.10,99.90,8.23,-1.09
2026-04-29 10:26:00,2026-04-29 10:26:59,Q08,480.70,120.00,56.40,57.60,99.90,7.00,-0.51,479.70,116.80,54.50,55.60,99.90,8.20,-0.49,478.40,115.90,53.50,55.00,99.90,8.40,0.66,479.60,117.57,164.40,168.20,99.90,7.87,-0.34
2026-04-29 10:27:00,2026-04-29 10:27:59,Q08,479.30,117.60,55.40,56.00,99.90,7.10,-0.34,480.50,115.50,54.50,55.20,99.90,7.30,-0.54,479.50,116.30,54.50,55.60,99.90,7.30,0.57,479.77,116.47,164.40,166.80,99.90,7.23,-0.31
2026-04-29 10:28:00,2026-04-29 10:28:59,Q08,478.80,121.80,56.40,57.80,99.90,8.00,-0.40,480.10,120.80,56.40,57.60,99.90,7.90,-0.63,479.00,118.60,55.40,56.50,99.90,7.70,0.83,479.30,120.40,168.20,171.90,99.90,7.87,-0.20
2026-04-29 10:29:00,2026-04-29 10:29:59,Q08,480.70,122.90,57.40,58.60,99.90,7.10,-0.54,479.40,120.90,56.40,57.50,99.90,7.80,-0.43,479.20,119.80,56.40,57.00,99.90,7.70,0.57,479.77,121.20,170.20,173.10,99.90,7.53,-0.40
2026-04-29 10:30:00,2026-04-29 10:30:59,Q08,479.40,122.50,57.40,58.40,99.90,7.70,-0.40,481.00,123.00,58.40,59.20,99.90,8.20,-0.63,478.70,119.80,55.40,56.90,99.90,7.90,0.57,479.70,121.77,171.20,174.50,99.90,7.93,-0.46
2026-04-29 10:31:00,2026-04-29 10:31:59,Q08,480.60,121.00,57.40,58.10,99.90,7.00,-0.51,479.30,118.40,55.40,56.50,99.90,7.50,-0.43,479.40,115.80,54.50,55.10,99.90,7.70,0.71,479.77,118.40,167.30,169.70,99.90,7.40,-0.23
2026-04-29 10:32:00,2026-04-29 10:32:59,Q08,481.30,123.00,58.40,59.20,99.90,7.70,-0.57,479.60,122.00,57.40,58.40,99.90,7.60,-0.46,479.20,119.70,56.40,57.00,99.90,8.20,0.43,480.03,121.57,172.20,174.60,99.90,7.83,-0.60
2026-04-29 10:33:00,2026-04-29 10:33:59,Q08,480.20,110.40,51.50,52.80,99.90,7.00,-0.49,481.00,107.00,50.50,51.50,99.90,7.30,-0.63,478.50,107.50,50.50,51.10,99.90,7.80,0.26,479.90,108.30,152.50,155.40,99.90,7.37,-0.86
2026-04-29 10:34:00,2026-04-29 10:34:59,Q08,479.60,115.10,54.50,55.10,99.90,7.00,-0.40,481.00,117.00,55.40,56.30,99.90,7.60,-0.60,478.50,111.80,52.50,53.10,99.90,7.70,1.23,479.70,114.63,162.40,164.50,99.90,7.43,0.23
2026-04-29 10:35:00,2026-04-29 10:35:59,Q08,479.00,113.60,53.50,54.10,99.90,7.20,-0.31,479.70,112.60,52.50,53.60,99.90,7.80,-0.57,479.50,111.90,52.50,53.20,99.90,7.20,0.34,479.40,112.70,158.50,160.90,99.90,7.40,-0.54
2026-04-29 10:36:00,2026-04-29 10:36:59,Q08,478.60,122.90,57.40,58.30,99.90,7.60,-0.31,479.80,122.20,57.40,58.40,99.90,7.80,-0.54,479.30,119.40,56.40,57.00,99.90,8.10,0.77,479.23,121.50,171.20,173.70,99.90,7.83,-0.09
2026-04-29 10:37:00,2026-04-29 10:37:59,Q08,480.10,114.30,53.50,54.70,99.90,7.60,-0.49,480.60,112.30,52.50,53.80,99.90,8.00,-0.60,478.10,111.20,52.50,53.10,99.90,7.60,1.00,479.60,112.60,158.50,161.60,99.90,7.73,-0.09
2026-04-29 10:38:00,2026-04-29 10:38:59,Q08,480.10,117.00,55.40,56.20,99.90,7.70,-0.40,480.10,116.10,54.50,55.70,99.90,7.80,-0.54,479.40,114.00,53.50,54.60,99.90,7.60,0.74,479.87,115.70,163.40,166.50,99.90,7.70,-0.20
2026-04-29 10:39:00,2026-04-29 10:39:59,Q08,479.70,115.50,54.50,55.10,99.90,7.20,-0.37,479.10,114.00,53.50,54.60,99.90,7.40,-0.46,479.80,111.60,52.50,53.20,99.90,7.50,0.60,479.53,113.70,160.50,162.90,99.90,7.37,-0.23
2026-04-29 10:40:00,2026-04-29 10:40:59,Q08,479.20,120.70,56.40,57.50,99.90,7.50,-0.29,479.90,120.90,56.40,57.50,99.90,7.80,-0.54,479.90,119.10,56.40,57.00,99.90,8.00,0.60,479.67,120.23,169.20,172.00,99.90,7.77,-0.23
2026-04-29 10:41:00,2026-04-29 10:41:59,Q08,479.50,113.80,53.50,54.10,99.90,7.40,-0.43,480.50,113.00,53.50,54.20,99.90,7.50,-0.60,478.30,111.60,52.50,53.10,99.90,7.60,0.63,479.43,112.80,159.50,161.40,99.90,7.50,-0.40
2026-04-29 10:42:00,2026-04-29 10:42:59,Q08,479.20,119.00,56.40,57.00,99.90,8.00,-0.43,480.70,119.60,56.40,57.10,99.90,7.80,-0.60,478.30,116.10,54.50,55.40,99.90,7.90,0.74,479.40,118.23,167.30,169.50,99.90,7.90,-0.29
2026-04-29 10:43:00,2026-04-29 10:43:59,Q08,479.90,116.80,54.50,55.60,99.90,7.40,-0.43,478.90,116.50,54.50,55.40,99.90,7.80,-0.46,479.30,116.30,54.50,55.60,99.90,7.90,0.34,479.37,116.53,163.50,166.60,99.90,7.70,-0.54
2026-04-29 10:44:00,2026-04-29 10:44:59,Q08,478.60,124.70,58.40,59.30,99.90,7.10,-0.40,480.30,124.80,58.40,59.50,99.90,8.30,-0.63,478.00,122.00,57.40,58.30,99.90,7.50,0.66,478.97,123.83,174.20,177.10,99.90,7.63,-0.37
2026-04-29 10:45:00,2026-04-29 10:45:59,Q08,480.00,121.00,57.40,58.10,99.90,7.50,-0.54,479.50,120.30,56.40,57.50,99.90,7.70,-0.54,477.60,117.70,54.50,55.80,99.90,8.20,0.86,479.03,119.67,168.30,171.40,99.90,7.80,-0.23
2026-04-29 10:46:00,2026-04-29 10:46:59,Q08,479.20,119.70,56.40,57.00,99.90,6.30,-0.40,480.40,117.80,55.40,56.20,99.90,7.40,-0.57,478.00,114.40,53.50,54.50,99.90,7.10,0.31,479.20,117.30,165.30,167.70,99.90,6.93,-0.66
2026-04-29 10:47:00,2026-04-29 10:47:59,Q08,480.20,117.40,55.40,56.20,99.90,7.50,-0.49,478.90,114.50,53.50,54.50,99.90,7.60,-0.43,478.90,113.30,53.50,54.00,99.90,7.50,0.06,479.33,115.07,162.40,164.70,99.90,7.53,-0.86
2026-04-29 10:48:00,2026-04-29 10:48:59,Q08,480.30,123.70,58.40,59.00,99.90,7.10,-0.49,479.50,118.80,55.40,56.50,99.90,7.80,-0.51,477.90,117.90,54.50,55.80,99.90,7.40,0.29,479.23,120.13,168.30,171.30,99.90,7.43,-0.71
2026-04-29 10:49:00,2026-04-29 10:49:59,Q08,478.60,119.60,55.40,56.90,99.90,6.90,-0.34,479.60,117.50,55.40,56.00,99.90,7.60,-0.54,479.30,115.40,54.50,55.10,99.90,7.80,0.46,479.17,117.50,165.30,168.00,99.90,7.43,-0.43
2026-04-29 10:50:00,2026-04-29 10:50:59,Q08,480.00,124.20,58.40,59.50,99.90,6.60,-0.51,479.60,123.00,57.40,58.90,99.90,7.60,-0.49,477.80,119.00,55.40,56.80,99.90,7.70,0.74,479.13,122.07,171.20,175.20,99.90,7.30,-0.26
2026-04-29 10:51:00,2026-04-29 10:51:59,Q08,480.20,121.00,57.40,58.10,99.90,7.40,-0.51,478.60,119.40,55.40,56.90,99.90,7.80,-0.46,478.20,115.60,53.50,55.00,99.90,7.90,0.34,479.00,118.67,166.30,170.00,99.90,7.70,-0.63
2026-04-29 10:52:00,2026-04-29 10:52:59,Q08,480.30,120.10,56.40,57.60,99.90,7.20,-0.54,479.50,116.10,54.50,55.60,99.90,8.50,-0.51,477.80,115.80,53.50,54.90,99.90,7.80,-0.31,479.20,117.33,164.40,168.10,99.90,7.83,-1.37
2026-04-29 10:53:00,2026-04-29 10:53:59,Q08,479.30,118.30,55.40,56.50,99.90,7.10,-0.46,478.50,116.10,54.50,55.40,99.90,7.40,-0.43,479.00,115.40,54.50,55.10,99.90,8.20,0.57,478.93,116.60,164.40,167.00,99.90,7.57,-0.31
2026-04-29 10:54:00,2026-04-29 10:54:59,Q08,478.90,123.10,57.40,58.80,99.90,6.90,-0.40,478.80,119.40,55.40,56.90,99.90,7.60,-0.46,479.40,117.70,55.40,56.00,99.90,7.40,0.11,479.03,120.07,168.20,171.70,99.90,7.30,-0.74
2026-04-29 10:55:00,2026-04-29 10:55:59,Q08,479.70,117.50,55.40,56.00,99.90,7.20,-0.49,480.10,112.30,52.50,53.80,99.90,7.30,-0.57,477.70,111.10,51.50,52.90,99.90,7.50,0.00,479.17,113.63,159.40,162.70,99.90,7.33,-1.06
2026-04-29 10:56:00,2026-04-29 10:56:59,Q08,480.30,118.00,55.40,56.60,99.90,7.10,-0.54,479.60,116.90,54.50,55.60,99.90,7.40,-0.54,477.90,114.90,53.50,54.40,99.90,7.40,0.29,479.27,116.60,163.40,166.60,99.90,7.30,-0.80
2026-04-29 10:57:00,2026-04-29 10:57:59,Q08,479.00,113.70,53.50,54.10,99.90,7.20,-0.31,479.70,111.30,52.50,53.20,99.90,8.60,-0.51,479.60,110.10,51.50,52.70,99.90,7.80,0.40,479.43,111.70,157.50,160.00,99.90,7.87,-0.43
2026-04-29 10:58:00,2026-04-29 10:58:59,Q08,480.10,115.10,54.50,55.20,99.90,7.20,-0.51,480.00,113.30,53.50,54.20,99.90,7.30,-0.54,477.50,111.90,51.50,52.90,99.90,7.50,0.51,479.20,113.43,159.50,162.30,99.90,7.33,-0.54
2026-04-29 10:59:00,2026-04-29 10:59:59,Q08,478.90,116.90,54.50,55.40,99.90,7.50,-0.40,479.00,115.70,54.50,55.10,99.90,7.80,-0.51,479.30,114.60,53.50,54.60,99.90,7.40,0.60,479.07,115.73,162.50,165.10,99.90,7.57,-0.31
2026-04-29 11:00:00,2026-04-29 11:00:59,Q08,479.60,122.70,57.40,58.40,99.90,6.80,-0.49,480.00,118.70,55.40,56.60,99.90,7.00,-0.57,477.70,118.70,55.40,56.30,99.90,7.40,0.17,479.10,120.03,168.20,171.30,99.90,7.07,-0.89
2026-04-29 11:01:00,2026-04-29 11:01:59,Q08,480.10,117.70,55.40,56.20,99.90,8.20,-0.46,478.80,113.90,53.50,54.00,99.90,8.20,-0.43,478.90,112.40,52.50,53.50,99.90,8.80,0.54,479.27,114.67,161.40,163.70,99.90,8.40,-0.34
2026-04-29 11:02:00,2026-04-29 11:02:59,Q08,479.30,117.80,55.40,56.00,99.90,7.10,-0.43,479.30,114.60,53.50,54.60,99.90,7.40,-0.49,479.60,114.60,53.50,54.60,99.90,8.00,0.00,479.40,115.67,162.40,165.20,99.90,7.50,-0.91
2026-04-29 11:03:00,2026-04-29 11:03:59,Q08,479.80,119.70,56.40,57.00,99.90,8.10,-0.46,480.30,118.40,55.40,56.60,99.90,7.70,-0.57,478.00,117.10,54.50,55.90,99.90,8.20,0.60,479.37,118.40,166.30,169.50,99.90,8.00,-0.43
2026-04-29 11:04:00,2026-04-29 11:04:59,Q08,479.00,116.80,54.50,55.60,99.90,6.90,-0.34,480.30,112.70,52.50,53.80,99.90,7.80,-0.60,479.50,110.80,51.50,52.70,99.90,7.90,0.14,479.60,113.43,158.50,162.10,99.90,7.53,-0.80
2026-04-29 11:05:00,2026-04-29 11:05:59,Q08,480.60,115.70,54.50,55.20,99.90,8.20,-0.54,478.80,113.00,53.50,54.00,99.90,7.80,-0.46,478.20,111.70,52.50,53.10,99.90,7.80,0.26,479.20,113.47,160.50,162.30,99.90,7.93,-0.74
2026-04-29 11:06:00,2026-04-29 11:06:59,Q08,480.00,118.30,55.40,56.60,99.90,6.20,-0.51,479.50,113.00,53.50,54.10,99.90,7.20,-0.54,477.80,112.00,52.50,53.40,99.90,7.10,0.06,479.10,114.43,161.40,164.10,99.90,6.83,-1.00
2026-04-29 11:07:00,2026-04-29 11:07:59,Q08,480.20,120.10,56.40,57.60,99.90,6.90,-0.57,478.70,117.20,54.50,55.90,99.90,7.90,-0.46,477.90,116.00,54.50,55.30,99.90,8.00,0.11,478.93,117.77,165.40,168.80,99.90,7.60,-0.91
2026-04-29 11:08:00,2026-04-29 11:08:59,Q08,478.20,124.90,58.40,59.30,99.90,6.60,-0.37,478.00,118.20,55.40,56.40,99.90,6.70,-0.49,478.30,119.70,55.40,56.90,99.90,7.30,0.03,478.17,120.93,169.20,172.60,99.90,6.87,-0.83
2026-04-29 11:09:00,2026-04-29 11:09:59,Q08,478.80,117.00,54.50,55.90,99.90,7.90,-0.51,478.90,114.70,53.50,54.50,99.90,7.50,-0.60,476.40,110.20,51.50,52.40,99.90,7.70,0.43,478.03,113.97,159.50,162.80,99.90,7.70,-0.69
2026-04-29 11:10:00,2026-04-29 11:10:59,Q08,479.10,124.70,58.40,59.40,99.90,6.50,-0.51,479.10,122.70,57.40,58.40,99.90,6.80,-0.54,476.60,119.10,55.40,56.60,99.90,6.70,0.29,478.27,122.17,171.20,174.40,99.90,6.67,-0.77
2026-04-29 11:11:00,2026-04-29 11:11:59,Q08,477.60,119.00,55.40,56.80,99.90,7.10,-0.40,479.30,118.70,55.40,56.50,99.90,6.90,-0.66,477.10,117.80,54.50,55.80,99.90,6.90,-0.03,478.00,118.50,165.30,169.10,99.90,6.97,-1.09
2026-04-29 11:12:00,2026-04-29 11:12:59,Q08,479.00,129.70,60.40,61.80,99.90,6.50,-0.57,478.30,126.70,59.40,60.20,99.90,6.30,-0.54,476.30,121.30,56.40,57.60,99.90,6.70,0.06,477.87,125.90,176.20,179.60,99.90,6.50,-1.06
2026-04-29 11:13:00,2026-04-29 11:13:59,Q08,478.60,125.30,58.40,59.80,99.90,7.10,-0.43,477.70,120.50,56.40,57.20,99.90,6.90,-0.46,477.70,120.60,56.40,57.20,99.90,7.00,0.00,478.00,122.13,171.20,174.20,99.90,7.00,-0.89
2026-04-29 11:14:00,2026-04-29 11:14:59,Q08,477.60,129.90,60.40,61.50,99.90,5.90,-0.31,478.90,126.50,59.40,60.20,99.90,6.70,-0.60,477.50,127.10,59.40,60.60,99.90,6.80,0.14,478.00,127.83,179.20,182.30,99.90,6.47,-0.77
2026-04-29 11:15:00,2026-04-29 11:15:59,Q08,479.20,126.30,59.40,60.40,99.90,6.90,-0.57,478.00,126.10,59.40,60.20,99.90,7.40,-0.46,476.40,124.80,58.40,59.00,99.90,7.00,0.49,477.87,125.73,177.20,179.60,99.90,7.10,-0.54
2026-04-29 11:16:00,2026-04-29 11:16:59,Q08,477.20,129.70,60.40,61.50,99.90,6.40,-0.34,478.80,126.90,59.40,60.20,99.90,6.90,-0.60,477.20,126.20,59.40,60.10,99.90,6.60,-0.14,477.73,127.60,179.20,181.80,99.90,6.63,-1.09
2026-04-29 11:17:00,2026-04-29 11:17:59,Q08,479.00,120.40,56.40,57.50,99.90,6.90,-0.51,479.00,114.00,53.50,54.60,99.90,7.40,-0.60,476.40,114.20,53.50,54.30,99.90,7.40,-0.20,478.13,116.20,163.40,166.40,99.90,7.23,-1.31
2026-04-29 11:18:00,2026-04-29 11:18:59,Q08,477.40,121.90,56.40,57.70,99.90,6.60,-0.37,478.60,122.20,57.40,58.30,99.90,6.70,-0.63,477.90,121.80,56.40,57.70,99.90,6.90,0.23,477.97,121.97,170.20,173.70,99.90,6.73,-0.77
2026-04-29 11:19:00,2026-04-29 11:19:59,Q08,477.80,125.00,58.40,59.60,99.90,6.60,-0.37,479.20,120.90,56.40,57.50,99.90,7.20,-0.63,477.00,119.90,55.40,56.80,99.90,7.10,0.03,478.00,121.93,170.20,173.90,99.90,6.97,-0.97
2026-04-29 11:20:00,2026-04-29 11:20:59,Q08,478.60,126.10,59.40,60.20,99.90,6.20,-0.51,478.60,122.60,57.40,58.30,99.90,6.50,-0.57,476.50,119.20,55.40,56.60,99.90,7.10,0.00,477.90,122.63,172.20,175.10,99.90,6.60,-1.09
2026-04-29 11:21:00,2026-04-29 11:21:59,Q08,478.00,119.20,55.40,56.90,99.90,6.20,-0.43,478.40,115.70,53.50,55.00,99.90,6.80,-0.57,476.70,115.00,53.50,54.70,99.90,7.00,0.29,477.70,116.63,162.40,166.60,99.90,6.67,-0.71
2026-04-29 11:22:00,2026-04-29 11:22:59,Q08,478.90,124.00,58.40,59.30,99.90,6.10,-0.54,478.00,121.30,56.40,57.80,99.90,6.70,-0.51,476.50,119.60,55.40,56.60,99.90,6.70,0.23,477.80,121.63,170.20,173.70,99.90,6.50,-0.83
2026-04-29 11:23:00,2026-04-29 11:23:59,Q08,478.50,122.20,57.40,58.30,99.90,6.70,-0.43,477.30,118.10,55.40,56.30,99.90,7.30,-0.43,477.30,117.60,54.50,55.80,99.90,7.10,0.23,477.70,119.30,167.30,170.40,99.90,7.03,-0.63
2026-04-29 11:24:00,2026-04-29 11:24:59,Q08,478.80,125.60,58.40,59.80,99.90,6.40,-0.57,478.10,122.80,57.40,58.30,99.90,6.50,-0.51,475.90,121.30,56.40,57.50,99.90,7.40,-0.09,477.60,123.23,172.20,175.60,99.90,6.77,-1.17
2026-04-29 11:25:00,2026-04-29 11:25:59,Q08,478.80,120.20,56.40,57.40,99.90,7.10,-0.51,478.50,114.10,53.50,54.50,99.90,7.40,-0.51,476.40,115.60,53.50,54.70,99.90,6.90,-0.43,477.90,116.63,163.40,166.60,99.90,7.13,-1.46
2026-04-29 11:26:00,2026-04-29 11:26:59,Q08,477.80,128.50,60.40,61.10,99.90,6.00,-0.31,478.90,123.40,57.40,58.80,99.90,6.60,-0.57,477.90,122.30,57.40,58.20,99.90,6.50,0.23,478.20,124.73,175.20,178.10,99.90,6.37,-0.66
2026-04-29 11:27:00,2026-04-29 11:27:59,Q08,479.00,122.30,57.40,58.40,99.90,6.20,-0.49,477.60,119.20,55.40,56.80,99.90,6.50,-0.43,477.90,118.80,55.40,56.30,99.90,6.30,0.03,478.17,120.10,168.20,171.50,99.90,6.33,-0.89
2026-04-29 11:28:00,2026-04-29 11:28:59,Q08,477.70,122.20,57.40,58.20,99.90,6.80,-0.31,478.70,116.40,54.50,55.40,99.90,6.50,-0.54,478.20,115.50,53.50,55.00,99.90,6.80,-0.69,478.20,118.03,165.40,168.60,99.90,6.70,-1.54
2026-04-29 11:29:00,2026-04-29 11:29:59,Q08,478.10,122.50,57.40,58.30,99.90,7.30,-0.34,479.70,123.00,57.40,58.90,99.90,7.90,-0.60,478.30,121.50,56.40,57.80,99.90,8.00,0.34,478.70,122.33,171.20,175.00,99.90,7.73,-0.60
2026-04-29 11:30:00,2026-04-29 11:30:59,Q08,479.00,123.20,57.40,58.90,99.90,6.80,-0.43,478.30,121.20,56.40,57.80,99.90,7.00,-0.46,479.00,119.80,56.40,57.00,99.90,7.70,-0.03,478.77,121.40,170.20,173.70,99.90,7.17,-0.91
2026-04-29 11:31:00,2026-04-29 11:31:59,Q08,479.70,126.90,59.40,60.40,99.90,6.50,-0.51,478.20,125.50,58.40,59.80,99.90,7.30,-0.43,478.00,124.20,58.40,59.30,99.90,7.20,0.26,478.63,125.53,176.20,179.50,99.90,7.00,-0.69
2026-04-29 11:32:00,2026-04-29 11:32:59,Q08,479.00,122.70,57.40,58.40,99.90,7.40,-0.43,479.80,113.10,53.50,54.10,99.90,7.70,-0.60,477.10,115.90,53.50,54.90,99.90,7.70,-0.54,478.63,117.23,164.40,167.40,99.90,7.60,-1.57
2026-04-29 11:33:00,2026-04-29 11:33:59,Q08,478.10,126.60,59.40,60.20,99.90,7.00,-0.37,479.90,122.60,57.40,58.40,99.90,7.40,-0.63,478.00,120.00,56.40,57.40,99.90,7.60,0.37,478.67,123.07,173.20,176.00,99.90,7.33,-0.63
2026-04-29 11:34:00,2026-04-29 11:34:59,Q08,479.20,117.70,55.40,56.00,99.90,6.90,-0.49,478.90,115.20,53.50,55.00,99.90,7.90,-0.51,478.00,113.40,53.50,54.00,99.90,7.70,0.11,478.70,115.43,162.40,165.00,99.90,7.50,-0.89
2026-04-29 11:35:00,2026-04-29 11:35:59,Q08,479.80,127.00,59.40,60.80,99.90,6.60,-0.51,478.60,123.30,57.40,58.80,99.90,8.00,-0.43,478.50,122.40,57.40,58.30,99.90,7.40,0.00,478.97,124.23,174.20,177.90,99.90,7.33,-0.94
2026-04-29 11:36:00,2026-04-29 11:36:59,Q08,478.50,123.10,57.40,58.80,99.90,6.40,-0.40,478.00,114.10,53.50,54.50,99.90,8.10,-0.43,478.50,116.10,54.50,55.40,99.90,7.90,-0.86,478.33,117.77,165.40,168.70,99.90,7.47,-1.69
2026-04-29 11:37:00,2026-04-29 11:37:59,Q08,478.00,119.90,55.40,56.90,99.90,7.40,-0.34,479.60,118.40,55.40,56.50,99.90,7.40,-0.60,478.10,116.40,54.50,55.40,99.90,8.20,0.34,478.57,118.23,165.30,168.80,99.90,7.67,-0.60
2026-04-29 11:38:00,2026-04-29 11:38:59,Q08,478.10,127.80,59.40,60.70,99.90,6.80,-0.34,479.50,120.30,56.40,57.50,99.90,7.80,-0.63,478.60,122.80,57.40,58.30,99.90,7.60,-0.34,478.73,123.63,173.20,176.50,99.90,7.40,-1.31
2026-04-29 11:39:00,2026-04-29 11:39:59,Q08,478.10,119.70,55.40,56.90,99.90,6.40,-0.37,479.10,117.00,55.40,56.00,99.90,7.40,-0.57,478.60,115.20,53.50,55.00,99.90,7.80,0.03,478.60,117.30,164.30,167.90,99.90,7.20,-0.91
2026-04-29 11:40:00,2026-04-29 11:40:59,Q08,478.20,127.80,59.40,60.70,99.90,7.60,-0.40,478.50,123.40,57.40,58.80,99.90,7.70,-0.51,478.90,124.80,58.40,59.30,99.90,8.10,0.20,478.53,125.33,175.20,178.80,99.90,7.80,-0.71
2026-04-29 11:41:00,2026-04-29 11:41:59,Q08,478.30,119.20,55.40,56.90,99.90,7.00,-0.37,480.00,117.70,55.40,56.20,99.90,7.80,-0.60,478.30,113.90,53.50,54.00,99.90,7.70,-0.17,478.87,116.93,164.30,167.10,99.90,7.50,-1.14
2026-04-29 11:42:00,2026-04-29 11:42:59,Q08,479.40,130.70,61.40,62.30,99.90,7.10,-0.46,480.30,126.00,59.40,60.50,99.90,8.30,-0.60,477.90,123.70,57.40,58.70,99.90,7.90,0.40,479.20,126.80,178.20,181.50,99.90,7.77,-0.66
2026-04-29 11:43:00,2026-04-29 11:43:59,Q08,479.20,126.40,59.40,60.40,99.90,7.00,-0.46,478.20,123.50,57.40,58.80,99.90,8.20,-0.40,478.60,122.50,57.40,58.30,99.90,7.80,0.09,478.67,124.13,174.20,177.50,99.90,7.67,-0.77
2026-04-29 11:44:00,2026-04-29 11:44:59,Q08,479.90,134.40,63.40,64.20,99.90,6.70,-0.54,478.70,129.20,60.40,61.70,99.90,7.40,-0.46,478.30,127.60,59.40,60.70,99.90,7.50,-0.17,478.97,130.40,183.20,186.60,99.90,7.20,-1.17
2026-04-29 11:45:00,2026-04-29 11:45:59,Q08,478.40,120.00,56.40,57.40,99.90,7.80,-0.37,479.60,119.30,56.40,57.00,99.90,8.70,-0.60,478.30,118.20,55.40,56.40,99.90,7.80,0.37,478.77,119.17,168.20,170.80,99.90,8.10,-0.60
2026-04-29 11:46:00,2026-04-29 11:46:59,Q08,479.80,126.50,59.40,60.40,99.90,7.00,-0.54,478.70,123.20,57.40,58.80,99.90,8.00,-0.46,478.30,123.30,57.40,58.80,99.90,7.90,0.34,478.93,124.33,174.20,178.00,99.90,7.63,-0.66
2026-04-29 11:47:00,2026-04-29 11:47:59,Q08,479.00,123.00,57.40,58.90,99.90,7.10,-0.43,479.30,120.40,56.40,57.50,99.90,7.60,-0.51,479.00,117.60,55.40,56.00,99.90,7.30,0.00,479.10,120.33,169.20,172.40,99.90,7.33,-0.94
2026-04-29 11:48:00,2026-04-29 11:48:59,Q08,479.50,119.40,56.40,57.00,99.90,7.10,-0.54,478.50,120.10,56.40,57.40,99.90,7.40,-0.46,477.60,116.80,54.50,55.30,99.90,7.80,0.57,478.53,118.77,167.30,169.70,99.90,7.43,-0.43
2026-04-29 11:49:00,2026-04-29 11:49:59,Q08,478.60,120.70,56.40,57.40,99.90,6.70,-0.37,479.90,117.90,55.40,56.00,99.90,8.10,-0.57,478.10,116.20,54.50,55.40,99.90,7.50,0.23,478.87,118.27,166.30,168.80,99.90,7.43,-0.71
2026-04-29 11:50:00,2026-04-29 11:50:59,Q08,480.00,119.50,56.40,57.10,99.90,7.10,-0.51,478.40,113.70,53.50,54.00,99.90,7.90,-0.43,478.20,113.70,53.50,54.00,99.90,7.70,0.34,478.87,115.63,163.40,165.10,99.90,7.57,-0.60
2026-04-29 11:51:00,2026-04-29 11:51:59,Q08,478.90,119.70,55.40,56.90,99.90,7.10,-0.34,479.20,115.80,54.50,55.10,99.90,7.90,-0.51,479.50,114.70,53.50,54.60,99.90,8.00,0.46,479.20,116.73,163.40,166.60,99.90,7.67,-0.40
2026-04-29 11:52:00,2026-04-29 11:52:59,Q08,480.00,119.80,56.40,57.10,99.90,6.30,-0.49,478.60,115.20,53.50,55.00,99.90,7.60,-0.46,478.90,115.50,53.50,55.00,99.90,7.40,0.26,479.17,116.83,163.40,167.10,99.90,7.10,-0.69
2026-04-29 11:53:00,2026-04-29 11:53:59,Q08,480.00,116.60,54.50,55.70,99.90,7.50,-0.49,478.70,113.50,53.50,54.00,99.90,8.00,-0.43,479.00,113.20,53.50,54.10,99.90,7.80,0.37,479.23,114.43,161.50,163.80,99.90,7.77,-0.54
2026-04-29 11:54:00,2026-04-29 11:54:59,Q08,479.70,123.80,57.40,58.90,99.90,6.70,-0.54,479.20,120.10,56.40,57.50,99.90,6.70,-0.54,477.30,118.30,55.40,56.30,99.90,7.10,0.20,478.73,120.73,169.20,172.70,99.90,6.83,-0.89
2026-04-29 11:55:00,2026-04-29 11:55:59,Q08,478.40,125.60,58.40,59.80,99.90,6.90,-0.37,479.80,120.20,56.40,57.50,99.90,7.50,-0.66,477.80,121.20,56.40,57.70,99.90,7.40,0.20,478.67,122.33,171.20,175.00,99.90,7.27,-0.83
2026-04-29 11:56:00,2026-04-29 11:56:59,Q08,479.40,128.60,60.40,61.30,99.90,6.80,-0.46,478.50,126.70,59.40,60.20,99.90,6.70,-0.46,478.70,122.80,57.40,58.30,99.90,7.90,0.34,478.87,126.03,177.20,179.80,99.90,7.13,-0.57
2026-04-29 11:57:00,2026-04-29 11:57:59,Q08,478.10,127.60,59.40,60.70,99.90,7.00,-0.31,479.40,123.80,57.40,58.90,99.90,7.60,-0.57,478.80,123.10,57.40,58.80,99.90,6.90,0.29,478.77,124.83,174.20,178.40,99.90,7.17,-0.60
2026-04-29 11:58:00,2026-04-29 11:58:59,Q08,479.40,130.60,61.40,62.30,99.90,6.70,-0.46,478.60,128.30,60.40,61.20,99.90,7.30,-0.43,478.30,123.30,57.40,58.80,99.90,8.00,0.26,478.77,127.40,179.20,182.30,99.90,7.33,-0.63
2026-04-29 11:59:00,2026-04-29 11:59:59,Q08,478.40,124.60,58.40,59.30,99.90,7.10,-0.43,477.70,120.10,56.40,57.20,99.90,7.40,-0.43,478.20,118.10,55.40,56.40,99.90,7.40,-0.43,478.10,120.93,170.20,172.90,99.90,7.30,-1.29
2026-04-29 12:00:00,2026-04-29 12:00:59,Q08,478.30,128.50,60.40,61.20,99.90,6.30,-0.43,479.20,124.90,58.40,59.40,99.90,6.50,-0.63,476.50,123.40,57.40,58.50,99.90,6.70,0.37,478.00,125.60,176.20,179.10,99.90,6.50,-0.69
2026-04-29 12:01:00,2026-04-29 12:01:59,Q08,478.90,123.60,57.40,58.80,99.90,7.50,-0.54,478.00,121.10,56.40,57.80,99.90,7.30,-0.51,476.20,119.20,55.40,56.60,99.90,7.10,0.34,477.70,121.30,169.20,173.20,99.90,7.30,-0.71
2026-04-29 12:02:00,2026-04-29 12:02:59,Q08,477.40,125.00,58.40,59.60,99.90,6.60,-0.43,479.20,122.90,57.40,58.40,99.90,6.40,-0.63,476.10,118.80,55.40,56.20,99.90,7.30,0.57,477.57,122.23,171.20,174.20,99.90,6.77,-0.49
2026-04-29 12:03:00,2026-04-29 12:03:59,Q08,478.30,118.00,55.40,56.40,99.90,7.30,-0.51,478.90,114.70,53.50,54.50,99.90,7.40,-0.60,475.90,113.60,52.50,53.70,99.90,7.90,-0.14,477.70,115.43,161.40,164.60,99.90,7.53,-1.26
2026-04-29 12:04:00,2026-04-29 12:04:59,Q08,476.90,120.10,56.40,57.10,99.90,7.30,-0.31,478.00,117.30,54.50,55.90,99.90,7.00,-0.57,477.70,117.20,54.50,55.80,99.90,6.90,0.40,477.53,118.20,165.40,168.80,99.90,7.07,-0.49
2026-04-29 12:05:00,2026-04-29 12:05:59,Q08,477.60,117.90,54.50,55.80,99.90,6.60,-0.37,477.20,115.60,53.50,54.90,99.90,6.90,-0.46,478.10,113.20,53.50,54.00,99.90,7.40,0.09,477.63,115.57,161.50,164.70,99.90,6.97,-0.74
2026-04-29 12:06:00,2026-04-29 12:06:59,Q08,477.10,109.90,50.50,52.00,99.90,7.40,-0.34,478.60,107.70,50.50,51.10,99.90,7.10,-0.63,477.70,106.20,49.50,50.60,99.90,7.60,-0.11,477.80,107.93,150.50,153.70,99.90,7.37,-1.09
2026-04-29 12:07:00,2026-04-29 12:07:59,Q08,479.10,107.80,50.50,51.30,99.90,6.90,-0.54,477.70,105.00,49.50,50.10,99.90,7.20,-0.46,477.50,102.10,47.50,48.70,99.90,7.70,0.20,478.10,104.97,147.50,150.10,99.90,7.27,-0.80
2026-04-29 12:08:00,2026-04-29 12:08:59,Q08,478.00,100.80,46.50,47.80,99.90,6.80,-0.46,477.50,97.40,45.50,46.30,99.90,7.20,-0.51,477.30,95.90,44.50,45.30,99.90,7.80,-0.03,477.60,98.03,136.50,139.40,99.90,7.27,-1.00
2026-04-29 12:09:00,2026-04-29 12:09:59,Q08,478.20,117.50,54.50,55.90,99.90,6.80,-0.46,477.60,110.50,51.50,52.50,99.90,7.40,-0.49,478.00,113.30,53.50,54.00,99.90,7.20,-0.60,477.93,113.77,159.50,162.40,99.90,7.13,-1.54
2026-04-29 12:10:00,2026-04-29 12:10:59,Q08,478.50,120.70,56.40,57.40,99.90,6.90,-0.54,477.80,114.90,53.50,54.40,99.90,7.10,-0.57,475.80,112.50,52.50,53.20,99.90,7.50,-0.46,477.37,116.03,162.40,165.00,99.90,7.17,-1.57
2026-04-29 12:11:00,2026-04-29 12:11:59,Q08,478.40,120.00,56.40,57.40,99.90,6.30,-0.54,478.60,114.00,53.50,54.50,99.90,6.40,-0.57,476.10,113.80,52.50,53.80,99.90,6.60,0.00,477.70,115.93,162.40,165.70,99.90,6.43,-1.11
2026-04-29 12:12:00,2026-04-29 12:12:59,Q08,478.90,117.30,54.50,55.90,99.90,6.30,-0.54,477.00,113.30,52.50,53.90,99.90,5.90,-0.40,476.30,112.40,52.50,53.30,99.90,6.70,0.06,477.40,114.33,159.50,163.10,99.90,6.30,-0.89
2026-04-29 12:13:00,2026-04-29 12:13:59,Q08,478.30,131.30,61.40,62.60,99.90,6.70,-0.51,476.70,126.00,58.40,60.00,99.90,6.80,-0.43,477.20,124.90,58.40,59.10,99.90,7.10,-0.11,477.40,127.40,178.20,181.70,99.90,6.87,-1.06
2026-04-29 12:14:00,2026-04-29 12:14:59,Q08,477.00,125.20,58.40,59.60,99.90,6.30,-0.31,478.10,116.50,54.50,55.40,99.90,7.10,-0.54,477.70,117.90,54.50,55.80,99.90,6.80,-0.77,477.60,119.87,167.40,170.80,99.90,6.73,-1.63
2026-04-29 12:15:00,2026-04-29 12:15:59,Q08,478.60,119.70,55.40,56.90,99.90,6.90,-0.54,476.60,114.90,53.50,54.30,99.90,7.40,-0.40,477.00,113.40,52.50,53.90,99.90,7.70,-0.03,477.40,116.00,161.40,165.10,99.90,7.33,-0.97
2026-04-29 12:16:00,2026-04-29 12:16:59,Q08,478.80,119.00,55.40,56.90,99.90,7.50,-0.57,477.40,116.40,54.50,55.30,99.90,7.80,-0.49,475.70,115.00,53.50,54.60,99.90,7.30,0.37,477.30,116.80,163.40,166.80,99.90,7.53,-0.69
2026-04-29 12:17:00,2026-04-29 12:17:59,Q08,477.90,121.20,56.40,57.70,99.90,7.30,-0.31,478.60,118.60,55.40,56.40,99.90,8.10,-0.54,478.80,114.40,53.50,54.50,99.90,7.80,-0.31,478.43,118.07,165.30,168.60,99.90,7.73,-1.17
2026-04-29 12:18:00,2026-04-29 12:18:59,Q08,479.20,120.60,56.40,57.50,99.90,7.80,-0.43,477.80,115.30,53.50,54.90,99.90,8.80,-0.46,478.60,112.40,52.50,53.50,99.90,8.30,-0.51,478.53,116.10,162.40,165.90,99.90,8.30,-1.40
2026-04-29 12:19:00,2026-04-29 12:19:59,Q08,478.10,118.90,55.40,56.40,99.90,7.40,-0.34,478.20,114.20,53.50,54.50,99.90,8.20,-0.54,478.90,116.20,54.50,55.40,99.90,8.20,-0.46,478.40,116.43,163.40,166.30,99.90,7.93,-1.34
2026-04-29 12:20:00,2026-04-29 12:20:59,Q08,479.10,116.90,54.50,55.60,99.90,7.60,-0.46,479.30,112.30,52.50,53.60,99.90,8.10,-0.57,477.50,112.10,52.50,53.40,99.90,7.30,-0.06,478.63,113.77,159.50,162.60,99.90,7.67,-1.09
2026-04-29 12:21:00,2026-04-29 12:21:59,Q08,480.00,120.60,56.40,57.60,99.90,7.30,-0.51,478.20,116.10,54.50,55.40,99.90,8.00,-0.43,478.10,112.20,52.50,53.50,99.90,7.70,-0.03,478.77,116.30,163.40,166.50,99.90,7.67,-0.97
2026-04-29 12:22:00,2026-04-29 12:22:59,Q08,478.30,118.50,55.40,56.40,99.90,7.10,-0.34,478.90,115.00,53.50,55.00,99.90,7.70,-0.57,478.90,113.50,53.50,54.00,99.90,7.60,0.03,478.70,115.67,162.40,165.40,99.90,7.47,-0.89
2026-04-29 12:23:00,2026-04-29 12:23:59,Q08,480.30,120.50,56.40,57.60,99.90,8.10,-0.54,478.20,114.80,53.50,54.50,99.90,8.60,-0.46,477.80,115.40,53.50,54.90,99.90,8.20,-0.14,478.77,116.90,163.40,167.00,99.90,8.30,-1.14
2026-04-29 12:24:00,2026-04-29 12:24:59,Q08,479.80,118.40,55.40,56.50,99.90,7.00,-0.51,479.10,118.30,55.40,56.50,99.90,7.50,-0.51,477.30,115.20,53.50,54.90,99.90,6.70,0.31,478.73,117.30,164.30,167.90,99.90,7.07,-0.71
2026-04-29 12:25:00,2026-04-29 12:25:59,Q08,479.30,110.90,51.50,52.70,99.90,7.20,-0.40,478.10,103.50,48.50,49.20,99.90,7.30,-0.43,479.00,103.50,48.50,49.30,99.90,7.40,-0.46,478.80,105.97,148.50,151.20,99.90,7.30,-1.29
2026-04-29 12:26:00,2026-04-29 12:26:59,Q08,480.10,117.30,55.40,56.20,99.90,7.00,-0.57,478.80,116.70,54.50,55.40,99.90,7.50,-0.49,477.10,113.90,52.50,53.90,99.90,7.70,0.43,478.67,115.97,162.40,165.50,99.90,7.40,-0.63
2026-04-29 12:27:00,2026-04-29 12:27:59,Q08,480.50,128.10,60.40,61.40,99.90,7.80,-0.57,478.50,124.70,58.40,59.30,99.90,8.00,-0.43,477.90,122.70,57.40,58.20,99.90,7.90,-0.26,478.97,125.17,176.20,178.90,99.90,7.90,-1.26
2026-04-29 12:28:00,2026-04-29 12:28:59,Q08,479.90,108.70,50.50,51.70,99.90,7.30,-0.49,479.60,106.20,49.50,50.80,99.90,7.60,-0.57,477.50,105.00,49.50,50.10,99.90,7.10,0.09,479.00,106.63,149.50,152.60,99.90,7.33,-0.97
2026-04-29 12:29:00,2026-04-29 12:29:59,Q08,478.80,123.50,57.40,58.80,99.90,6.70,-0.34,478.40,118.30,55.40,56.40,99.90,7.60,-0.49,479.30,119.20,56.40,57.00,99.90,7.10,-0.20,478.83,120.33,169.20,172.20,99.90,7.13,-1.03
2026-04-29 12:30:00,2026-04-29 12:30:59,Q08,479.60,122.40,57.40,58.40,99.90,7.30,-0.46,479.40,114.90,53.50,54.60,99.90,7.40,-0.57,478.00,115.90,53.50,55.00,99.90,7.90,0.00,479.00,117.73,164.40,168.00,99.90,7.53,-1.03
2026-04-29 12:31:00,2026-04-29 12:31:59,Q08,479.60,128.90,60.40,61.30,99.90,7.50,-0.51,479.40,123.20,57.40,58.90,99.90,7.90,-0.54,477.50,121.70,56.40,57.70,99.90,7.50,0.20,478.83,124.60,174.20,177.90,99.90,7.63,-0.86
2026-04-29 12:32:00,2026-04-29 12:32:59,Q08,480.30,115.70,54.50,55.20,99.90,7.40,-0.49,478.50,113.50,53.50,54.00,99.90,7.30,-0.46,477.90,111.10,51.50,52.90,99.90,7.60,0.26,478.90,113.43,159.50,162.10,99.90,7.43,-0.69
2026-04-29 12:33:00,2026-04-29 12:33:59,Q08,478.50,127.70,59.40,60.70,99.90,6.50,-0.37,479.40,124.00,58.40,59.40,99.90,7.50,-0.60,478.30,122.80,57.40,58.30,99.90,7.50,0.11,478.73,124.83,175.20,178.40,99.90,7.17,-0.86
2026-04-29 12:34:00,2026-04-29 12:34:59,Q08,480.20,116.30,54.50,55.70,99.90,7.00,-0.49,478.30,112.30,52.50,53.50,99.90,7.40,-0.46,478.30,111.90,52.50,53.10,99.90,7.10,0.34,478.93,113.50,159.50,162.30,99.90,7.17,-0.60
2026-04-29 12:35:00,2026-04-29 12:35:59,Q08,478.10,123.20,57.40,58.80,99.90,7.30,-0.31,479.10,120.40,56.40,57.50,99.90,7.50,-0.57,478.50,117.50,54.50,55.90,99.90,7.50,0.60,478.57,120.37,168.30,172.20,99.90,7.43,-0.29
2026-04-29 12:36:00,2026-04-29 12:36:59,Q08,479.40,116.90,54.50,55.60,99.90,7.30,-0.51,479.00,113.40,53.50,54.10,99.90,8.20,-0.57,477.00,114.40,53.50,54.40,99.90,8.00,0.49,478.47,114.90,161.50,164.10,99.90,7.83,-0.60
2026-04-29 12:37:00,2026-04-29 12:37:59,Q08,479.60,117.90,55.40,56.00,99.90,7.50,-0.46,477.60,115.30,53.50,54.90,99.90,8.40,-0.43,478.70,113.10,53.50,54.00,99.90,7.50,0.09,478.63,115.43,162.40,164.90,99.90,7.80,-0.80
2026-04-29 12:38:00,2026-04-29 12:38:59,Q08,479.50,116.20,54.50,55.60,99.90,8.40,-0.46,477.80,113.60,52.50,53.90,99.90,8.90,-0.40,478.70,112.70,52.50,53.50,99.90,8.20,0.17,478.67,114.17,159.50,163.00,99.90,8.50,-0.69
2026-04-29 12:39:00,2026-04-29 12:39:59,Q08,479.00,119.70,56.40,57.00,99.90,7.70,-0.46,477.30,115.30,53.50,54.90,99.90,9.40,-0.40,478.50,113.60,53.50,54.00,99.90,8.10,0.26,478.27,116.20,163.40,165.90,99.90,8.40,-0.60
2026-04-29 12:40:00,2026-04-29 12:40:59,Q08,479.70,112.80,52.50,53.60,99.90,7.80,-0.51,477.70,111.20,51.50,52.90,99.90,8.70,-0.43,478.40,109.50,51.50,52.10,99.90,8.20,0.49,478.60,111.17,155.50,158.60,99.90,8.23,-0.46
2026-04-29 12:41:00,2026-04-29 12:41:59,Q08,478.90,121.60,56.40,57.80,99.90,8.00,-0.46,479.50,115.60,54.50,55.10,99.90,9.10,-0.57,477.40,115.70,53.50,54.90,99.90,8.30,-0.31,478.60,117.63,164.40,167.80,99.90,8.47,-1.34
2026-04-29 12:42:00,2026-04-29 12:42:59,Q08,479.60,115.00,54.50,55.10,99.90,7.90,-0.49,478.00,113.90,53.50,54.00,99.90,8.40,-0.43,478.90,111.30,52.50,53.10,99.90,8.20,0.29,478.83,113.40,160.50,162.20,99.90,8.17,-0.63
2026-04-29 12:43:00,2026-04-29 12:43:59,Q08,478.70,116.00,54.50,55.40,99.90,8.30,-0.40,477.80,113.90,52.50,53.90,99.90,8.80,-0.46,479.30,111.40,52.50,53.20,99.90,8.90,0.34,478.60,113.77,159.50,162.50,99.90,8.67,-0.51
2026-04-29 12:44:00,2026-04-29 12:44:59,Q08,479.90,106.20,49.50,50.80,99.90,8.00,-0.51,477.90,105.00,49.50,50.10,99.90,8.50,-0.40,478.70,103.10,48.50,49.20,99.90,8.00,0.26,478.83,104.77,147.50,150.10,99.90,8.17,-0.66
2026-04-29 12:45:00,2026-04-29 12:45:59,Q08,478.90,114.40,53.50,54.50,99.90,8.00,-0.43,477.10,110.60,51.50,52.50,99.90,9.10,-0.40,478.30,110.00,51.50,52.60,99.90,7.90,-0.29,478.10,111.67,156.50,159.60,99.90,8.33,-1.11
2026-04-29 12:46:00,2026-04-29 12:46:59,Q08,479.50,111.00,52.50,53.20,99.90,7.50,-0.54,479.00,109.40,51.50,52.20,99.90,8.00,-0.54,477.10,107.00,50.50,51.00,99.90,8.30,0.57,478.53,109.13,154.50,156.40,99.90,7.93,-0.51
2026-04-29 12:47:00,2026-04-29 12:47:59,Q08,477.80,117.70,54.50,55.80,99.90,8.30,-0.37,479.30,116.00,54.50,55.60,99.90,8.10,-0.66,477.80,114.80,53.50,54.40,99.90,8.00,0.54,478.30,116.17,162.50,165.80,99.90,8.13,-0.49
2026-04-29 12:48:00,2026-04-29 12:48:59,Q08,478.40,117.10,54.50,55.90,99.90,7.60,-0.40,479.50,113.60,53.50,54.10,99.90,8.70,-0.60,477.30,111.40,51.50,52.90,99.90,7.80,0.60,478.40,114.03,159.50,162.90,99.90,8.03,-0.40
2026-04-29 12:49:00,2026-04-29 12:49:59,Q08,480.00,107.90,50.50,51.40,99.90,7.90,-0.54,477.70,106.60,49.50,50.60,99.90,8.20,-0.43,477.60,105.00,49.50,50.10,99.90,8.20,-0.06,478.43,106.50,149.50,152.10,99.90,8.10,-1.03
2026-04-29 12:50:00,2026-04-29 12:50:59,Q08,479.00,111.40,52.50,53.20,99.90,7.80,-0.43,477.80,108.80,50.50,51.50,99.90,7.80,-0.49,479.00,107.20,50.50,51.30,99.90,7.90,0.20,478.60,109.13,153.50,156.00,99.90,7.83,-0.71
2026-04-29 12:51:00,2026-04-29 12:51:59,Q08,480.00,96.50,45.50,46.10,99.90,7.30,-0.54,478.50,93.10,43.60,44.50,99.90,8.00,-0.49,477.70,90.80,41.60,42.90,99.90,8.00,0.63,478.73,93.47,130.70,133.50,99.90,7.77,-0.40
2026-04-29 12:52:00,2026-04-29 12:52:59,Q08,478.20,103.50,48.50,49.20,99.90,8.20,-0.40,479.50,101.80,47.50,48.40,99.90,8.30,-0.60,477.40,99.00,46.50,47.20,99.90,8.20,-0.09,478.37,101.43,142.50,144.80,99.90,8.23,-1.09
2026-04-29 12:53:00,2026-04-29 12:53:59,Q08,478.40,115.10,53.50,55.00,99.90,7.70,-0.37,478.80,112.00,52.50,53.50,99.90,7.70,-0.54,479.10,110.30,51.50,52.70,99.90,7.60,0.23,478.77,112.47,157.50,161.20,99.90,7.67,-0.69
2026-04-29 12:54:00,2026-04-29 12:54:59,Q08,479.30,106.70,49.50,50.80,99.90,8.00,-0.51,477.10,106.70,49.50,50.60,99.90,8.30,-0.46,478.40,104.60,48.50,49.70,99.90,8.40,0.54,478.27,106.00,147.50,151.10,99.90,8.23,-0.43
2026-04-29 12:55:00,2026-04-29 12:55:59,Q08,479.30,118.80,55.40,56.50,99.90,7.30,-0.51,479.40,115.80,54.50,55.10,99.90,8.20,-0.57,477.10,115.90,53.50,54.90,99.90,7.60,0.77,478.60,116.83,163.40,166.50,99.90,7.70,-0.31
2026-04-29 12:56:00,2026-04-29 12:56:59,Q08,480.40,105.00,49.50,50.40,99.90,7.80,-0.54,478.50,102.70,47.50,48.80,99.90,8.70,-0.46,477.50,100.90,46.50,47.70,99.90,8.30,0.14,478.80,102.87,143.50,146.90,99.90,8.27,-0.86
2026-04-29 12:57:00,2026-04-29 12:57:59,Q08,478.00,123.70,57.40,58.80,99.90,7.40,-0.40,479.50,122.20,57.40,58.40,99.90,7.90,-0.66,477.20,119.30,55.40,56.80,99.90,7.50,0.83,478.23,121.73,170.20,174.00,99.90,7.60,-0.23
2026-04-29 12:58:00,2026-04-29 12:58:59,Q08,478.20,118.30,55.40,56.40,99.90,7.20,-0.31,479.40,116.50,54.50,55.60,99.90,8.40,-0.60,478.80,114.90,53.50,54.50,99.90,7.70,0.03,478.80,116.57,163.40,166.50,99.90,7.77,-0.89
2026-04-29 12:59:00,2026-04-29 12:59:59,Q08,477.60,119.40,55.40,56.80,99.90,7.10,-0.37,479.10,118.20,55.40,56.50,99.90,7.80,-0.66,477.40,115.50,53.50,54.90,99.90,7.70,0.80,478.03,117.70,164.30,168.20,99.90,7.53,-0.23
2026-04-29 13:00:00,2026-04-29 13:00:59,Q08,479.30,113.00,53.50,54.10,99.90,8.10,-0.40,477.60,112.70,52.50,53.40,99.90,8.30,-0.43,478.70,110.10,51.50,52.60,99.90,7.90,0.40,478.53,111.93,157.50,160.10,99.90,8.10,-0.43
2026-04-29 13:01:00,2026-04-29 13:01:59,Q08,478.60,120.50,56.40,57.40,99.90,8.10,-0.34,477.80,118.90,55.40,56.30,99.90,8.50,-0.49,479.10,118.40,55.40,56.50,99.90,7.70,0.34,478.50,119.27,167.20,170.20,99.90,8.10,-0.49
2026-04-29 13:02:00,2026-04-29 13:02:59,Q08,479.40,120.20,56.40,57.50,99.90,7.50,-0.46,477.20,118.50,55.40,56.30,99.90,7.60,-0.43,478.10,116.40,54.50,55.40,99.90,8.00,0.66,478.23,118.37,166.30,169.20,99.90,7.70,-0.23
2026-04-29 13:03:00,2026-04-29 13:03:59,Q08,479.00,120.30,56.40,57.50,99.90,7.10,-0.40,477.40,119.20,55.40,56.80,99.90,7.90,-0.40,478.80,117.80,54.50,55.90,99.90,7.60,0.51,478.40,119.10,166.30,170.20,99.90,7.53,-0.29
2026-04-29 13:04:00,2026-04-29 13:04:59,Q08,479.50,113.90,53.50,54.10,99.90,8.20,-0.40,478.00,113.50,53.50,54.00,99.90,7.80,-0.46,478.80,111.10,52.50,53.10,99.90,8.10,0.71,478.77,112.83,159.50,161.20,99.90,8.03,-0.14
2026-04-29 13:05:00,2026-04-29 13:05:59,Q08,479.40,118.30,55.40,56.50,99.90,7.00,-0.43,477.50,117.60,54.50,55.80,99.90,7.50,-0.40,479.00,114.40,53.50,54.60,99.90,7.70,0.63,478.63,116.77,163.40,166.90,99.90,7.40,-0.20
2026-04-29 13:06:00,2026-04-29 13:06:59,Q08,478.50,97.80,45.50,46.40,99.90,7.90,-0.31,477.70,98.10,45.50,46.70,99.90,8.40,-0.51,479.10,96.60,44.50,46.00,99.90,8.00,0.60,478.43,97.50,135.50,139.10,99.90,8.10,-0.23
2026-04-29 13:07:00,2026-04-29 13:07:59,Q08,477.90,119.80,55.40,56.80,99.90,7.40,-0.31,479.40,118.60,55.40,56.50,99.90,7.80,-0.66,478.50,113.40,53.50,54.00,99.90,7.50,0.80,478.60,117.27,164.30,167.30,99.90,7.57,-0.17
2026-04-29 13:08:00,2026-04-29 13:08:59,Q08,479.90,99.00,46.50,47.40,99.90,8.00,-0.49,478.00,97.50,45.50,46.40,99.90,9.30,-0.46,477.20,94.50,43.60,44.80,99.90,8.40,0.54,478.37,97.00,135.60,138.60,99.90,8.57,-0.40
2026-04-29 13:09:00,2026-04-29 13:09:59,Q08,478.40,111.10,52.50,53.10,99.90,7.60,-0.43,480.00,106.20,49.50,50.90,99.90,8.10,-0.69,477.90,108.40,50.50,51.50,99.90,8.10,0.29,478.77,108.57,152.50,155.50,99.90,7.93,-0.83
2026-04-29 13:11:00,2026-04-29 13:11:59,Q08,480.40,100.90,47.50,48.00,99.90,7.10,-0.57,478.70,98.80,45.50,46.80,99.90,7.20,-0.49,477.50,99.50,46.50,47.20,99.90,7.80,0.26,478.87,99.73,139.50,142.00,99.90,7.37,-0.80
2026-04-29 13:12:00,2026-04-29 13:12:59,Q08,479.70,104.90,48.50,49.80,99.90,7.80,-0.46,478.40,102.70,47.50,48.80,99.90,7.70,-0.43,479.30,102.50,47.50,48.90,99.90,7.70,0.29,479.13,103.37,143.50,147.50,99.90,7.73,-0.60
2026-04-29 13:13:00,2026-04-29 13:13:59,Q08,479.70,110.00,51.50,52.70,99.90,7.90,-0.46,478.30,108.50,50.50,51.60,99.90,7.60,-0.43,479.30,106.90,49.50,50.80,99.90,8.20,0.34,479.10,108.47,151.50,155.10,99.90,7.90,-0.54
2026-04-29 13:14:00,2026-04-29 13:14:59,Q08,478.70,114.00,53.50,54.50,99.90,7.90,-0.49,480.00,109.10,51.50,52.30,99.90,7.90,-0.60,477.90,109.00,50.50,52.00,99.90,8.00,0.11,478.87,110.70,155.50,158.80,99.90,7.93,-0.97
2026-04-29 13:15:00,2026-04-29 13:15:59,Q08,479.70,110.50,51.50,52.70,99.90,7.90,-0.49,479.50,108.20,50.50,51.70,99.90,7.90,-0.57,477.60,105.80,49.50,50.10,99.90,7.50,0.11,478.93,108.17,151.50,154.50,99.90,7.77,-0.94
2026-04-29 13:16:00,2026-04-29 13:16:59,Q08,479.90,117.90,55.40,56.00,99.90,7.80,-0.54,478.50,115.80,53.50,55.00,99.90,8.30,-0.49,477.50,113.50,52.50,53.90,99.90,8.00,0.37,478.63,115.73,161.40,164.90,99.90,8.03,-0.66
2026-04-29 13:17:00,2026-04-29 13:17:59,Q08,479.90,116.10,54.50,55.60,99.90,7.50,-0.51,478.10,110.30,51.50,52.60,99.90,7.90,-0.49,478.00,111.90,52.50,53.10,99.90,7.10,0.11,478.67,112.77,158.50,161.30,99.90,7.50,-0.89
2026-04-29 13:18:00,2026-04-29 13:18:59,Q08,479.00,123.00,57.40,58.90,99.90,7.80,-0.37,477.90,119.70,55.40,56.80,99.90,7.80,-0.43,479.20,118.60,55.40,56.50,99.90,7.60,-0.09,478.70,120.43,168.20,172.20,99.90,7.73,-0.89
2026-04-29 13:19:00,2026-04-29 13:19:59,Q08,477.90,112.30,52.50,53.40,99.90,8.00,-0.31,479.00,110.40,51.50,52.70,99.90,8.00,-0.60,478.80,108.50,50.50,51.60,99.90,7.90,0.31,478.57,110.40,154.50,157.70,99.90,7.97,-0.60
2026-04-29 13:20:00,2026-04-29 13:20:59,Q08,477.60,115.70,53.50,54.90,99.90,7.20,-0.37,477.50,114.20,53.50,54.40,99.90,8.00,-0.51,478.70,114.80,53.50,54.50,99.90,7.30,0.29,477.93,114.90,160.50,163.80,99.90,7.50,-0.60
2026-04-29 13:21:00,2026-04-29 13:21:59,Q08,478.00,116.50,54.50,55.40,99.90,8.10,-0.40,479.20,114.30,53.50,54.60,99.90,8.10,-0.63,477.40,114.20,53.50,54.40,99.90,7.80,0.43,478.20,115.00,161.50,164.40,99.90,8.00,-0.60
2026-04-29 13:22:00,2026-04-29 13:22:59,Q08,479.10,120.90,56.40,57.50,99.90,7.50,-0.40,477.80,116.50,54.50,55.30,99.90,7.90,-0.40,479.40,113.60,53.50,54.10,99.90,8.10,-0.11,478.77,117.00,164.40,166.90,99.90,7.83,-0.91
2026-04-29 13:23:00,2026-04-29 13:23:59,Q08,478.20,109.50,51.50,52.10,99.90,8.80,-0.29,479.20,104.60,48.50,49.80,99.90,8.80,-0.60,479.20,106.00,49.50,50.80,99.90,8.70,-0.57,478.87,106.70,149.50,152.70,99.90,8.77,-1.46
2026-04-29 13:24:00,2026-04-29 13:24:59,Q08,478.70,116.90,54.50,55.40,99.90,8.20,-0.43,477.50,115.00,53.50,54.90,99.90,8.50,-0.46,478.90,111.90,52.50,53.10,99.90,8.40,0.31,478.37,114.60,160.50,163.40,99.90,8.37,-0.57
2026-04-29 13:25:00,2026-04-29 13:25:59,Q08,477.70,100.90,46.50,47.70,99.90,7.50,-0.40,477.80,100.80,46.50,47.70,99.90,7.00,-0.54,477.80,97.90,45.50,46.30,99.90,7.80,0.43,477.77,99.87,138.50,141.70,99.90,7.43,-0.51
2026-04-29 13:26:00,2026-04-29 13:26:59,Q08,478.00,108.80,50.50,51.60,99.90,7.00,-0.46,476.50,105.10,48.50,50.00,99.90,7.80,-0.46,477.80,104.90,48.50,49.60,99.90,7.70,0.20,477.43,106.27,147.50,151.20,99.90,7.50,-0.71
2026-04-29 13:27:00,2026-04-29 13:27:59,Q08,477.00,112.40,52.50,53.40,99.90,7.70,-0.34,477.10,109.00,50.50,52.00,99.90,7.70,-0.54,477.80,108.40,50.50,51.50,99.90,6.80,-0.11,477.30,109.93,153.50,156.90,99.90,7.40,-1.00
2026-04-29 13:28:00,2026-04-29 13:28:59,Q08,478.00,121.60,56.40,57.80,99.90,7.20,-0.46,476.10,117.20,54.50,55.70,99.90,6.80,-0.43,477.30,117.00,54.50,55.80,99.90,7.00,0.03,477.13,118.60,165.40,169.30,99.90,7.00,-0.86
2026-04-29 13:29:00,2026-04-29 13:29:59,Q08,479.00,121.90,56.40,58.00,99.90,7.20,-0.46,476.80,119.80,55.40,56.60,99.90,7.00,-0.40,477.80,117.60,54.50,55.80,99.90,7.20,0.60,477.87,119.77,166.30,170.40,99.90,7.13,-0.26
2026-04-29 13:30:00,2026-04-29 13:30:59,Q08,478.00,118.10,55.40,56.40,99.90,6.30,-0.40,476.60,117.30,54.50,55.70,99.90,6.70,-0.46,477.80,115.30,53.50,54.90,99.90,6.50,0.03,477.47,116.90,163.40,167.00,99.90,6.50,-0.83
2026-04-29 13:31:00,2026-04-29 13:31:59,Q08,479.20,124.40,58.40,59.40,99.90,7.20,-0.46,477.10,120.60,56.40,57.20,99.90,7.30,-0.37,477.80,120.10,56.40,57.20,99.90,7.30,0.31,478.03,121.70,171.20,173.80,99.90,7.27,-0.51
