Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-29 13:32:00,2026-04-29 13:32:59,Q08,478.20,124.70,58.40,59.30,99.90,6.20,-0.43,479.10,124.40,58.40,59.40,99.90,6.80,-0.63,476.80,124.00,58.40,59.00,99.90,6.80,0.37,478.03,124.37,175.20,177.70,99.90,6.60,-0.69
2026-04-29 13:33:00,2026-04-29 13:33:59,Q08,479.20,107.00,50.50,51.30,99.90,6.90,-0.43,477.30,107.20,50.50,51.00,99.90,6.80,-0.43,478.30,105.40,49.50,50.20,99.90,8.20,0.49,478.27,106.53,150.50,152.50,99.90,7.30,-0.37
2026-04-29 13:34:00,2026-04-29 13:34:59,Q08,478.50,120.60,56.40,57.40,99.90,7.00,-0.40,477.40,117.70,54.50,55.80,99.90,6.60,-0.49,478.30,116.90,54.50,55.40,99.90,6.60,0.00,478.07,118.40,165.40,168.60,99.90,6.73,-0.89
2026-04-29 13:35:00,2026-04-29 13:35:59,Q08,479.10,117.20,55.40,56.00,99.90,6.70,-0.51,477.30,115.80,53.50,54.90,99.90,7.00,-0.49,476.50,115.30,53.50,54.70,99.90,7.10,0.63,477.63,116.10,162.40,165.60,99.90,6.93,-0.37
2026-04-29 13:36:00,2026-04-29 13:36:59,Q08,478.00,126.20,59.40,60.20,99.90,6.80,-0.37,477.00,123.40,57.40,58.70,99.90,7.00,-0.49,478.20,123.00,57.40,58.80,99.90,6.90,0.00,477.73,124.20,174.20,177.70,99.90,6.90,-0.86
2026-04-29 13:37:00,2026-04-29 13:37:59,Q08,477.80,118.90,55.40,56.30,99.90,7.60,-0.40,478.90,117.30,54.50,55.90,99.90,7.80,-0.69,477.10,116.00,54.50,55.30,99.90,7.70,0.77,477.93,117.40,164.40,167.50,99.90,7.70,-0.31
2026-04-29 13:38:00,2026-04-29 13:38:59,Q08,479.10,125.80,58.40,59.90,99.90,6.80,-0.46,477.00,124.70,58.40,59.10,99.90,6.80,-0.37,478.10,121.40,56.40,57.80,99.90,6.90,0.60,478.07,123.97,173.20,176.80,99.90,6.83,-0.23
2026-04-29 13:39:00,2026-04-29 13:39:59,Q08,479.80,119.00,56.40,57.00,99.90,7.20,-0.51,477.60,114.30,53.50,54.40,99.90,7.70,-0.43,477.10,112.10,52.50,53.40,99.90,7.10,0.37,478.17,115.13,162.40,164.80,99.90,7.33,-0.57
2026-04-29 13:40:00,2026-04-29 13:40:59,Q08,478.80,125.90,58.40,59.80,99.90,7.30,-0.43,477.10,123.90,57.40,58.70,99.90,7.20,-0.40,478.30,121.60,56.40,57.80,99.90,7.10,0.20,478.07,123.80,172.20,176.30,99.90,7.20,-0.63
2026-04-29 13:41:00,2026-04-29 13:41:59,Q08,478.10,122.10,57.40,58.30,99.90,7.30,-0.43,479.30,120.60,56.40,57.50,99.90,7.20,-0.66,476.80,116.40,54.50,55.20,99.90,7.10,0.51,478.07,119.70,168.30,171.00,99.90,7.20,-0.57
2026-04-29 13:42:00,2026-04-29 13:42:59,Q08,477.60,125.10,58.40,59.60,99.90,6.90,-0.31,478.20,125.20,58.40,59.80,99.90,7.50,-0.60,478.40,123.50,57.40,58.80,99.90,6.70,-0.14,478.07,124.60,174.20,178.20,99.90,7.03,-1.06
2026-04-29 13:43:00,2026-04-29 13:43:59,Q08,479.70,114.10,53.50,54.60,99.90,7.20,-0.49,477.50,110.80,51.50,52.50,99.90,7.90,-0.40,478.40,110.70,51.50,52.60,99.90,7.40,0.37,478.53,111.87,156.50,159.70,99.90,7.50,-0.51
2026-04-29 13:44:00,2026-04-29 13:44:59,Q08,477.90,119.10,55.40,56.80,99.90,7.40,-0.29,478.70,116.10,54.50,55.40,99.90,7.30,-0.57,478.50,116.00,54.50,55.40,99.90,6.60,0.03,478.37,117.07,164.40,167.60,99.90,7.10,-0.83
2026-04-29 13:45:00,2026-04-29 13:45:59,Q08,477.90,118.20,55.40,56.30,99.90,7.90,-0.37,478.90,114.60,53.50,54.50,99.90,7.80,-0.63,478.10,112.00,52.50,53.50,99.90,6.80,0.29,478.30,114.93,161.40,164.30,99.90,7.50,-0.71
2026-04-29 13:46:00,2026-04-29 13:46:59,Q08,480.10,121.60,57.40,58.10,99.90,7.30,-0.57,477.80,119.10,55.40,56.80,99.90,7.80,-0.46,477.60,116.30,54.50,55.30,99.90,7.70,0.20,478.50,119.00,167.30,170.20,99.90,7.60,-0.83
2026-04-29 13:47:00,2026-04-29 13:47:59,Q08,479.90,116.90,54.50,55.60,99.90,7.20,-0.40,478.00,114.70,53.50,54.50,99.90,7.40,-0.43,478.90,111.30,52.50,53.10,99.90,7.50,0.23,478.93,114.30,160.50,163.20,99.90,7.37,-0.60
2026-04-29 13:48:00,2026-04-29 13:48:59,Q08,480.10,121.00,57.40,58.10,99.90,7.90,-0.43,478.60,113.90,53.50,54.00,99.90,8.50,-0.43,480.10,115.40,54.50,55.20,99.90,8.10,-0.26,479.60,116.77,165.40,167.30,99.90,8.17,-1.11
2026-04-29 13:49:00,2026-04-29 13:49:59,Q08,480.90,114.00,53.50,54.70,99.90,8.10,-0.54,480.80,111.50,52.50,53.30,99.90,8.20,-0.57,478.70,110.00,51.50,52.60,99.90,7.40,0.43,480.13,111.83,157.50,160.60,99.90,7.90,-0.69
2026-04-29 13:50:00,2026-04-29 13:50:59,Q08,481.00,118.70,55.40,56.80,99.90,6.80,-0.54,480.30,116.60,54.50,55.70,99.90,7.70,-0.54,478.50,115.80,53.50,55.00,99.90,7.00,-0.03,479.93,117.03,163.40,167.50,99.90,7.17,-1.11
2026-04-29 13:51:00,2026-04-29 13:51:59,Q08,480.60,89.00,41.60,42.70,99.90,9.00,-0.49,480.50,84.60,39.60,40.30,99.90,9.30,-0.54,478.70,83.80,38.60,39.70,99.90,8.80,-0.03,479.93,85.80,119.80,122.70,99.90,9.03,-1.06
2026-04-29 13:52:00,2026-04-29 13:52:59,Q08,480.60,98.40,46.50,47.00,99.90,7.50,-0.46,479.00,93.60,43.60,44.50,99.90,7.80,-0.43,480.00,93.30,43.60,44.60,99.90,7.90,0.06,479.87,95.10,133.70,136.10,99.90,7.73,-0.83
2026-04-29 13:53:00,2026-04-29 13:53:59,Q08,480.10,101.10,47.50,48.50,99.90,7.70,-0.40,479.30,96.80,44.50,46.00,99.90,8.10,-0.49,480.70,95.20,44.50,45.60,99.90,7.50,-0.23,480.03,97.70,136.50,140.10,99.90,7.77,-1.11
2026-04-29 13:54:00,2026-04-29 13:54:59,Q08,480.90,94.60,44.50,45.10,99.90,7.40,-0.51,479.20,91.90,42.60,43.60,99.90,7.40,-0.46,480.00,92.90,43.60,44.20,99.90,7.70,0.11,480.03,93.13,130.70,132.90,99.90,7.50,-0.86
2026-04-29 13:55:00,2026-04-29 13:55:59,Q08,481.00,105.50,49.50,50.50,99.90,8.80,-0.49,479.20,101.60,47.50,48.40,99.90,8.20,-0.43,479.70,101.20,47.50,48.40,99.90,7.70,-0.37,479.97,102.77,144.50,147.30,99.90,8.23,-1.29
2026-04-29 13:56:00,2026-04-29 13:56:59,Q08,481.00,111.50,52.50,53.40,99.90,8.50,-0.51,480.60,104.50,48.50,49.90,99.90,8.10,-0.57,479.00,104.60,48.50,49.80,99.90,8.00,-0.97,480.20,106.87,149.50,153.10,99.90,8.20,-2.06
2026-04-29 13:57:00,2026-04-29 13:57:59,Q08,480.50,106.90,49.50,50.90,99.90,8.00,-0.46,480.80,103.60,48.50,49.40,99.90,8.40,-0.60,478.90,104.20,48.50,49.70,99.90,8.00,0.09,480.07,104.90,146.50,150.00,99.90,8.13,-0.97
2026-04-29 13:58:00,2026-04-29 13:58:59,Q08,480.50,118.30,55.40,56.60,99.90,7.60,-0.37,479.10,110.10,51.50,52.70,99.90,8.10,-0.40,480.50,111.80,52.50,53.30,99.90,7.30,-0.69,480.03,113.40,159.40,162.60,99.90,7.67,-1.46
2026-04-29 13:59:00,2026-04-29 13:59:59,Q08,481.40,113.40,53.50,54.40,99.90,8.00,-0.49,479.90,106.40,49.50,50.80,99.90,8.90,-0.51,479.30,108.00,50.50,51.70,99.90,7.70,-0.83,480.20,109.27,153.50,156.90,99.90,8.20,-1.83
2026-04-29 14:00:00,2026-04-29 14:00:59,Q08,481.30,107.60,50.50,51.50,99.90,7.60,-0.51,479.90,106.20,49.50,50.80,99.90,8.00,-0.49,479.10,102.60,47.50,48.90,99.90,7.00,0.31,480.10,105.47,147.50,151.20,99.90,7.53,-0.69
2026-04-29 14:01:00,2026-04-29 14:01:59,Q08,480.40,102.70,47.50,49.00,99.90,6.70,-0.49,480.50,100.60,47.50,48.00,99.90,7.40,-0.57,478.80,98.20,45.50,46.80,99.90,7.30,0.09,479.90,100.50,140.50,143.80,99.90,7.13,-0.97
2026-04-29 14:02:00,2026-04-29 14:02:59,Q08,481.00,130.90,61.40,62.50,99.90,7.20,-0.49,479.00,123.80,57.40,58.90,99.90,8.20,-0.43,479.90,124.70,58.40,59.40,99.90,7.00,-0.60,479.97,126.47,177.20,180.80,99.90,7.47,-1.51
2026-04-29 14:03:00,2026-04-29 14:03:59,Q08,481.30,93.30,43.60,44.70,99.90,7.70,-0.49,479.30,88.70,41.60,42.20,99.90,8.60,-0.43,479.20,88.80,41.60,42.20,99.90,7.20,-0.51,479.93,90.27,126.80,129.10,99.90,7.83,-1.43
2026-04-29 14:04:00,2026-04-29 14:04:59,Q08,480.00,113.70,53.50,54.20,99.90,7.20,-0.43,480.40,109.10,51.50,52.30,99.90,7.10,-0.63,478.90,107.70,50.50,51.10,99.90,7.20,0.11,479.77,110.17,155.50,157.60,99.90,7.17,-0.94
2026-04-29 14:05:00,2026-04-29 14:05:59,Q08,479.70,121.80,56.40,58.00,99.90,6.60,-0.34,479.00,113.80,53.50,54.10,99.90,7.70,-0.46,480.80,115.60,54.50,55.20,99.90,6.60,-0.29,479.83,117.07,164.40,167.30,99.90,6.97,-1.09
2026-04-29 14:06:00,2026-04-29 14:06:59,Q08,481.20,129.40,61.40,62.00,99.90,7.70,-0.49,479.40,123.60,57.40,58.90,99.90,8.20,-0.43,480.50,124.20,58.40,59.50,99.90,6.90,-0.54,480.37,125.73,177.20,180.40,99.90,7.60,-1.46
2026-04-29 14:07:00,2026-04-29 14:07:59,Q08,479.20,117.20,55.40,56.00,99.90,7.80,-0.29,480.50,112.80,52.50,53.80,99.90,8.90,-0.60,479.90,113.80,53.50,54.10,99.90,8.00,-0.31,479.87,114.60,161.40,163.90,99.90,8.23,-1.20
2026-04-29 14:08:00,2026-04-29 14:08:59,Q08,479.50,126.10,59.40,60.40,99.90,7.20,-0.37,480.50,122.10,57.40,58.60,99.90,8.40,-0.63,479.70,124.60,58.40,59.40,99.90,7.20,-0.29,479.90,124.27,175.20,178.40,99.90,7.60,-1.29
2026-04-29 14:09:00,2026-04-29 14:09:59,Q08,480.40,119.50,56.40,57.10,99.90,7.50,-0.46,479.20,113.80,53.50,54.10,99.90,8.10,-0.49,479.20,114.60,53.50,54.60,99.90,7.70,-0.31,479.60,115.97,163.40,165.80,99.90,7.77,-1.26
2026-04-29 14:10:00,2026-04-29 14:10:59,Q08,480.20,129.60,60.40,61.90,99.90,7.80,-0.54,478.70,122.20,57.40,58.30,99.90,8.10,-0.46,478.10,122.80,57.40,58.30,99.90,7.70,-0.40,479.00,124.87,175.20,178.50,99.90,7.87,-1.40
2026-04-29 14:11:00,2026-04-29 14:11:59,Q08,479.50,121.90,56.40,58.00,99.90,7.90,-0.34,478.60,115.50,53.50,55.00,99.90,8.10,-0.46,480.10,117.10,55.40,56.20,99.90,7.60,-0.11,479.40,118.17,165.30,169.20,99.90,7.87,-0.91
2026-04-29 14:12:00,2026-04-29 14:12:59,Q08,478.90,121.80,56.40,57.80,99.90,7.40,-0.29,479.00,117.50,55.40,56.00,99.90,8.20,-0.51,480.00,115.30,54.50,55.20,99.90,7.40,-0.26,479.30,118.20,166.30,169.00,99.90,7.67,-1.06
2026-04-29 14:13:00,2026-04-29 14:13:59,Q08,478.70,115.30,53.50,55.00,99.90,8.00,-0.37,480.00,111.70,52.50,53.30,99.90,8.10,-0.63,478.60,112.50,52.50,53.50,99.90,7.30,-0.06,479.10,113.17,158.50,161.80,99.90,7.80,-1.06
2026-04-29 14:14:00,2026-04-29 14:14:59,Q08,480.60,118.10,55.40,56.60,99.90,8.00,-0.57,479.00,110.50,51.50,52.70,99.90,8.20,-0.51,478.10,111.30,52.50,53.10,99.90,7.90,-0.91,479.23,113.30,159.40,162.40,99.90,8.03,-2.00
2026-04-29 14:15:00,2026-04-29 14:15:59,Q08,480.30,118.80,55.40,56.60,99.90,7.10,-0.49,478.20,108.40,50.50,51.60,99.90,7.80,-0.43,478.60,111.90,52.50,53.10,99.90,7.00,-0.86,479.03,113.03,158.40,161.30,99.90,7.30,-1.77
2026-04-29 14:16:00,2026-04-29 14:16:59,Q08,479.20,127.60,59.40,60.80,99.90,7.70,-0.46,480.30,122.90,57.40,58.60,99.90,8.10,-0.69,478.70,122.00,57.40,58.30,99.90,7.30,-0.26,479.40,124.17,174.20,177.70,99.90,7.70,-1.40
2026-04-29 14:17:00,2026-04-29 14:17:59,Q08,479.10,119.40,56.40,57.00,99.90,6.50,-0.31,480.00,111.80,52.50,53.30,99.90,8.30,-0.60,479.70,112.70,52.50,53.60,99.90,6.90,-0.66,479.60,114.63,161.40,163.90,99.90,7.23,-1.57
2026-04-29 14:18:00,2026-04-29 14:18:59,Q08,478.80,116.90,54.50,55.40,99.90,7.60,-0.31,479.40,111.20,52.50,53.20,99.90,8.50,-0.54,479.80,112.00,52.50,53.60,99.90,7.30,-0.49,479.33,113.37,159.50,162.20,99.90,7.80,-1.34
2026-04-29 14:19:00,2026-04-29 14:19:59,Q08,480.00,112.80,52.50,53.80,99.90,7.80,-0.43,478.50,108.70,50.50,51.60,99.90,8.50,-0.43,479.40,109.10,51.50,52.20,99.90,7.70,-0.71,479.30,110.20,154.50,157.60,99.90,8.00,-1.57
2026-04-29 14:20:00,2026-04-29 14:20:59,Q08,480.50,124.20,58.40,59.50,99.90,7.00,-0.43,479.00,118.30,55.40,56.50,99.90,8.20,-0.46,480.10,119.50,56.40,57.10,99.90,7.30,-0.46,479.87,120.67,170.20,173.10,99.90,7.50,-1.34
2026-04-29 14:21:00,2026-04-29 14:21:59,Q08,479.50,118.40,55.40,56.50,99.90,7.40,-0.37,480.30,112.60,52.50,53.80,99.90,8.30,-0.60,479.70,114.60,53.50,54.60,99.90,6.60,-0.17,479.83,115.20,161.40,164.90,99.90,7.43,-1.14
2026-04-29 14:22:00,2026-04-29 14:22:59,Q08,481.00,124.90,58.40,59.60,99.90,8.30,-0.57,479.10,121.00,56.40,58.00,99.90,8.80,-0.46,478.90,118.10,55.40,56.40,99.90,7.80,-0.14,479.67,121.33,170.20,174.00,99.90,8.30,-1.17
2026-04-29 14:23:00,2026-04-29 14:23:59,Q08,481.10,115.50,54.50,55.30,99.90,7.40,-0.51,478.90,110.00,51.50,52.60,99.90,8.10,-0.40,479.90,109.20,51.50,52.20,99.90,7.30,-0.40,479.97,111.57,157.50,160.10,99.90,7.60,-1.31
2026-04-29 14:24:00,2026-04-29 14:24:59,Q08,480.10,126.30,59.40,60.50,99.90,7.30,-0.49,480.50,122.40,57.40,58.60,99.90,7.90,-0.63,478.90,120.80,56.40,57.40,99.90,6.90,-0.09,479.83,123.17,173.20,176.50,99.90,7.37,-1.20
2026-04-29 14:25:00,2026-04-29 14:25:59,Q08,479.90,123.90,57.40,58.90,99.90,6.70,-0.49,480.10,118.20,55.40,56.60,99.90,7.60,-0.63,478.20,115.20,53.50,55.00,99.90,6.90,-0.57,479.40,119.10,166.30,170.50,99.90,7.07,-1.69
2026-04-29 14:26:00,2026-04-29 14:26:59,Q08,481.00,129.60,61.40,62.00,99.90,8.30,-0.54,478.70,121.70,56.40,57.80,99.90,8.80,-0.40,479.30,123.20,57.40,58.90,99.90,7.50,-0.71,479.67,124.83,175.20,178.70,99.90,8.20,-1.66
2026-04-29 14:27:00,2026-04-29 14:27:59,Q08,479.40,118.80,55.40,56.50,99.90,7.50,-0.31,478.90,112.40,52.50,53.50,99.90,7.90,-0.51,480.40,112.10,52.50,53.80,99.90,7.50,-0.66,479.57,114.43,160.40,163.80,99.90,7.63,-1.49
2026-04-29 14:28:00,2026-04-29 14:28:59,Q08,481.00,131.70,62.40,63.00,99.90,7.50,-0.51,478.90,123.60,57.40,58.80,99.90,8.50,-0.46,479.00,123.00,57.40,58.90,99.90,7.30,-0.69,479.63,126.10,177.20,180.70,99.90,7.77,-1.66
2026-04-29 14:29:00,2026-04-29 14:29:59,Q08,479.30,103.90,48.50,49.30,99.90,7.10,-0.31,479.80,97.20,45.50,46.50,99.90,8.40,-0.54,480.00,96.60,45.50,46.10,99.90,7.60,-1.03,479.70,99.23,139.50,141.90,99.90,7.70,-1.89
2026-04-29 14:30:00,2026-04-29 14:30:59,Q08,480.10,126.60,59.40,60.50,99.90,8.50,-0.49,478.30,120.60,56.40,57.40,99.90,8.80,-0.43,479.60,121.70,56.40,58.00,99.90,7.70,-0.69,479.33,122.97,172.20,175.90,99.90,8.33,-1.60
2026-04-29 14:31:00,2026-04-29 14:31:59,Q08,479.00,131.20,61.40,62.70,99.90,7.90,-0.40,480.20,122.50,57.40,58.60,99.90,8.10,-0.63,478.70,123.00,57.40,58.80,99.90,7.50,-0.54,479.30,125.57,176.20,180.10,99.90,7.83,-1.57
2026-04-29 14:32:00,2026-04-29 14:32:59,Q08,480.90,120.70,56.40,57.60,99.90,7.70,-0.51,479.70,114.90,53.50,54.60,99.90,9.10,-0.49,478.40,112.20,52.50,53.50,99.90,7.80,-0.23,479.67,115.93,162.40,165.70,99.90,8.20,-1.23
2026-04-29 14:33:00,2026-04-29 14:33:59,Q08,480.60,111.10,52.50,53.30,99.90,7.50,-0.51,478.60,102.90,47.50,48.80,99.90,8.30,-0.46,479.60,103.50,48.50,49.30,99.80,7.70,-1.34,479.60,105.83,148.50,151.40,99.87,7.83,-2.31
2026-04-29 14:34:00,2026-04-29 14:34:59,Q08,479.10,120.90,56.40,57.50,99.90,7.90,-0.29,480.30,115.30,54.50,55.20,99.90,8.70,-0.60,480.00,113.90,53.50,54.20,99.90,7.50,-0.63,479.80,116.70,164.40,166.90,99.90,8.03,-1.51
2026-04-29 14:35:00,2026-04-29 14:35:59,Q08,479.80,115.20,54.50,55.10,99.90,7.40,-0.46,480.10,111.80,52.50,53.30,99.90,7.40,-0.60,478.40,111.40,52.50,53.10,99.90,6.50,-0.17,479.43,112.80,159.50,161.50,99.90,7.10,-1.23
2026-04-29 14:36:00,2026-04-29 14:36:59,Q08,481.10,114.80,53.50,54.80,99.90,7.90,-0.51,478.60,109.10,51.50,52.10,99.90,8.30,-0.43,479.00,106.90,49.50,50.80,99.90,7.30,-0.60,479.57,110.27,154.50,157.70,99.90,7.83,-1.54
2026-04-29 14:37:00,2026-04-29 14:37:59,Q08,479.80,132.50,62.40,63.20,99.90,7.70,-0.43,480.80,121.20,57.40,58.10,99.90,7.50,-0.60,478.80,124.30,58.40,59.30,99.80,6.90,-1.83,479.80,126.00,178.20,180.60,99.87,7.37,-2.86
2026-04-29 14:38:00,2026-04-29 14:38:59,Q08,481.70,92.30,43.60,44.30,99.90,7.70,-0.54,479.10,88.90,41.60,42.20,99.90,8.90,-0.46,479.50,88.90,41.60,42.20,99.90,8.30,-0.43,480.10,90.03,126.80,128.70,99.90,8.30,-1.43
2026-04-29 14:39:00,2026-04-29 14:39:59,Q08,481.20,111.00,52.50,53.40,99.90,7.40,-0.51,479.90,101.90,47.50,48.40,99.90,7.50,-0.51,478.50,104.30,48.50,49.70,99.90,7.50,-0.69,479.87,105.73,148.50,151.50,99.90,7.47,-1.71
2026-04-29 14:40:00,2026-04-29 14:40:59,Q08,480.00,101.80,47.50,48.50,99.90,8.00,-0.40,479.00,94.30,44.50,45.00,99.90,8.40,-0.49,479.30,95.50,44.50,45.50,99.80,7.60,-1.23,479.43,97.20,136.50,139.00,99.87,8.00,-2.11
2026-04-29 14:41:00,2026-04-29 14:41:59,Q08,479.40,127.10,59.40,60.80,99.90,6.90,-0.49,477.00,117.80,54.50,55.80,99.90,7.40,-0.43,478.00,118.30,55.40,56.40,99.90,6.90,-1.17,478.13,121.07,169.30,173.00,99.90,7.07,-2.09
2026-04-29 14:42:00,2026-04-29 14:42:59,Q08,478.10,122.10,57.40,58.30,99.90,8.20,-0.34,477.70,116.40,54.50,55.30,99.90,8.20,-0.51,479.00,117.10,55.40,56.00,99.90,7.40,-0.86,478.27,118.53,167.30,169.60,99.90,7.93,-1.71
2026-04-29 14:43:00,2026-04-29 14:43:59,Q08,479.50,129.30,60.40,61.80,99.90,7.00,-0.54,477.70,123.60,57.40,58.70,99.90,7.60,-0.49,476.90,123.50,57.40,58.50,99.90,6.80,-0.89,478.03,125.47,175.20,179.00,99.90,7.13,-1.91
2026-04-29 14:44:00,2026-04-29 14:44:59,Q08,478.70,117.50,54.50,55.90,99.90,6.60,-0.34,477.80,108.40,50.50,51.50,99.90,7.00,-0.51,479.10,112.70,52.50,53.60,99.90,6.70,-1.20,478.53,112.87,157.50,161.00,99.90,6.77,-2.06
2026-04-29 14:45:00,2026-04-29 14:45:59,Q08,479.50,132.20,62.40,63.20,99.90,6.50,-0.51,476.80,125.10,58.40,59.50,99.90,8.10,-0.40,478.30,126.70,59.40,60.20,99.90,7.20,-1.29,478.20,128.00,180.20,182.90,99.90,7.27,-2.20
2026-04-29 14:46:00,2026-04-29 14:46:59,Q08,478.10,120.20,56.40,57.40,99.90,7.40,-0.37,479.00,113.30,53.50,54.10,99.90,7.70,-0.63,477.40,114.50,53.50,54.40,99.90,7.10,-0.57,478.17,116.00,163.40,165.90,99.90,7.40,-1.57
2026-04-29 14:47:00,2026-04-29 14:47:59,Q08,479.50,129.30,60.40,61.80,99.90,7.30,-0.54,478.70,124.40,58.40,59.30,99.90,7.60,-0.60,477.00,123.20,57.40,58.70,99.90,7.00,-0.89,478.40,125.63,176.20,179.80,99.90,7.30,-2.03
2026-04-29 14:48:00,2026-04-29 14:48:59,Q08,480.10,124.70,58.40,59.50,99.90,7.90,-0.57,478.30,118.90,55.40,56.40,99.90,7.80,-0.49,477.40,118.10,55.40,56.30,99.90,7.60,-0.60,478.60,120.57,169.20,172.20,99.90,7.77,-1.66
2026-04-29 14:49:00,2026-04-29 14:49:59,Q08,478.40,129.80,60.40,61.70,99.90,6.70,-0.31,478.50,121.80,56.40,57.80,99.90,7.10,-0.57,479.00,122.00,57.40,58.40,99.90,6.50,-0.60,478.63,124.53,174.20,177.90,99.90,6.77,-1.49
2026-04-29 14:50:00,2026-04-29 14:50:59,Q08,478.90,122.20,57.40,58.30,99.90,7.40,-0.37,477.70,114.80,53.50,54.40,99.90,7.90,-0.46,478.80,115.50,53.50,55.00,99.90,7.10,-1.00,478.47,117.50,164.40,167.70,99.90,7.47,-1.83
2026-04-29 14:51:00,2026-04-29 14:51:59,Q08,478.90,123.30,57.40,58.80,99.90,7.10,-0.40,477.70,117.40,54.50,55.80,99.90,7.80,-0.49,479.10,116.90,54.50,55.60,99.90,6.70,-0.86,478.57,119.20,166.40,170.20,99.90,7.20,-1.74
2026-04-29 14:52:00,2026-04-29 14:52:59,Q08,478.50,119.30,55.40,56.90,99.90,7.60,-0.34,478.90,113.80,53.50,54.00,99.90,7.80,-0.60,479.10,113.80,53.50,54.10,99.90,7.50,-0.54,478.83,115.63,162.40,165.00,99.90,7.63,-1.49
2026-04-29 14:53:00,2026-04-29 14:53:59,Q08,479.50,125.30,58.40,59.90,99.90,8.30,-0.46,479.60,115.20,54.50,55.10,99.90,8.30,-0.63,477.80,116.80,54.50,55.30,99.90,7.50,-0.74,478.97,119.10,167.40,170.30,99.90,8.03,-1.83
2026-04-29 14:54:00,2026-04-29 14:54:59,Q08,479.30,99.80,46.50,47.40,99.90,7.50,-0.37,478.10,94.10,43.60,44.90,99.90,7.70,-0.46,479.80,94.10,44.50,45.00,99.90,7.50,-0.86,479.07,96.00,134.60,137.30,99.90,7.57,-1.69
2026-04-29 14:55:00,2026-04-29 14:55:59,Q08,478.20,110.60,51.50,52.60,99.90,7.30,-0.34,479.20,104.60,48.50,49.80,99.90,7.40,-0.63,478.70,105.20,49.50,50.20,99.90,6.80,-0.57,478.70,106.80,149.50,152.60,99.90,7.17,-1.54
2026-04-29 14:56:00,2026-04-29 14:56:59,Q08,480.40,106.10,49.50,50.90,99.90,6.90,-0.57,478.50,99.70,46.50,47.30,99.90,7.70,-0.49,477.90,101.10,47.50,48.20,99.90,6.50,-0.77,478.93,102.30,143.50,146.40,99.90,7.03,-1.83
2026-04-29 14:57:00,2026-04-29 14:57:59,Q08,479.50,97.30,45.50,46.50,99.90,7.40,-0.46,477.80,93.80,43.60,44.40,99.90,7.60,-0.46,479.30,91.30,42.60,43.60,99.90,7.20,-0.43,478.87,94.13,131.70,134.50,99.90,7.40,-1.34
2026-04-29 14:58:00,2026-04-29 14:58:59,Q08,478.70,98.60,45.50,46.80,99.90,7.70,-0.31,478.30,91.20,42.60,43.50,99.90,8.60,-0.51,479.60,93.60,43.60,44.50,99.90,8.00,-0.86,478.87,94.47,131.70,134.80,99.90,8.10,-1.69
2026-04-29 14:59:00,2026-04-29 14:59:59,Q08,478.80,124.80,58.40,59.30,99.90,7.70,-0.43,479.70,120.10,56.40,57.50,99.90,7.80,-0.66,477.90,121.80,56.40,57.70,99.90,6.70,-0.80,478.80,122.23,171.20,174.50,99.90,7.40,-1.89
2026-04-29 15:00:00,2026-04-29 15:00:59,Q08,478.70,129.50,60.40,61.70,99.90,7.30,-0.46,479.40,124.40,58.40,59.40,99.90,7.40,-0.63,478.10,123.40,57.40,58.80,99.90,6.80,-0.57,478.73,125.77,176.20,179.90,99.90,7.17,-1.66
2026-04-29 15:01:00,2026-04-29 15:01:59,Q08,480.00,120.70,56.40,57.60,99.90,7.20,-0.49,479.50,114.40,53.50,54.60,99.90,8.30,-0.51,479.50,115.00,54.50,55.10,99.90,7.40,-0.71,479.67,116.70,164.40,167.30,99.90,7.63,-1.71
2026-04-29 15:02:00,2026-04-29 15:02:59,Q08,479.20,119.20,56.40,57.00,99.90,7.50,-0.34,480.20,112.90,52.50,53.80,99.90,8.50,-0.63,479.80,113.80,53.50,54.10,99.90,7.40,-0.91,479.73,115.30,162.40,164.90,99.90,7.80,-1.89
2026-04-29 15:03:00,2026-04-29 15:03:59,Q08,479.10,126.80,59.40,60.40,99.90,8.00,-0.31,478.80,117.50,54.50,55.90,99.90,8.10,-0.51,480.40,119.10,56.40,57.10,99.90,7.50,-0.91,479.43,121.13,170.30,173.40,99.90,7.87,-1.74
2026-04-29 15:04:00,2026-04-29 15:04:59,Q08,480.40,124.30,58.40,59.50,99.90,7.30,-0.43,478.60,115.90,53.50,55.00,99.90,8.50,-0.40,480.30,117.40,55.40,56.20,99.90,6.80,-1.03,479.77,119.20,167.30,170.70,99.90,7.53,-1.86
2026-04-29 15:05:00,2026-04-29 15:05:59,Q08,479.60,123.80,57.40,58.90,99.90,7.80,-0.37,480.00,119.60,56.40,57.10,99.90,8.50,-0.57,480.50,119.30,56.40,57.10,99.90,7.60,-0.86,480.03,120.90,170.20,173.10,99.90,7.97,-1.80
2026-04-29 15:06:00,2026-04-29 15:06:59,Q08,480.60,123.10,58.40,59.00,99.90,6.90,-0.43,478.50,115.50,53.50,55.00,99.90,7.80,-0.40,480.10,116.80,54.50,55.70,99.90,7.40,-0.89,479.73,118.47,166.40,169.70,99.90,7.37,-1.71
2026-04-29 15:07:00,2026-04-29 15:07:59,Q08,481.10,127.90,60.40,61.10,99.90,7.80,-0.60,479.90,121.00,56.40,58.00,99.90,8.30,-0.54,478.50,121.30,56.40,57.80,99.90,8.10,-0.49,479.83,123.40,173.20,176.90,99.90,8.07,-1.63
2026-04-29 15:08:00,2026-04-29 15:08:59,Q08,479.50,127.60,59.40,60.80,99.90,7.90,-0.34,480.10,117.70,55.40,56.20,99.90,8.00,-0.57,480.50,120.20,56.40,57.60,99.90,7.60,-1.31,480.03,121.83,171.20,174.60,99.90,7.83,-2.23
2026-04-29 15:09:00,2026-04-29 15:09:59,Q08,479.30,124.20,58.40,59.40,99.90,7.70,-0.34,480.10,116.60,54.50,55.70,99.90,8.70,-0.63,479.60,118.10,55.40,56.50,99.90,8.20,-0.63,479.67,119.63,168.30,171.60,99.90,8.20,-1.60
2026-04-29 15:10:00,2026-04-29 15:10:59,Q08,479.90,113.30,53.50,54.10,99.90,7.90,-0.31,480.20,107.80,50.50,51.40,99.90,8.00,-0.57,479.90,108.00,50.50,51.70,99.90,7.60,-0.49,480.00,109.70,154.50,157.20,99.90,7.83,-1.37
2026-04-29 15:11:00,2026-04-29 15:11:59,Q08,480.60,100.90,47.50,48.00,99.90,7.40,-0.40,478.90,97.80,45.50,46.40,99.90,7.80,-0.46,480.60,95.60,44.50,45.60,99.90,7.60,-0.43,480.03,98.10,137.50,140.00,99.90,7.60,-1.29
2026-04-29 15:12:00,2026-04-29 15:12:59,Q08,480.80,111.20,52.50,53.30,99.90,7.50,-0.49,480.20,103.90,48.50,49.40,99.90,8.50,-0.54,478.70,103.70,48.50,49.20,99.90,7.90,-1.09,479.90,106.27,149.50,151.90,99.90,7.97,-2.11
2026-04-29 15:13:00,2026-04-29 15:13:59,Q08,480.90,123.10,58.40,59.00,99.90,7.40,-0.54,480.30,117.10,55.40,56.20,99.90,7.50,-0.54,478.60,116.30,54.50,55.40,99.90,7.20,-0.57,479.93,118.83,168.30,170.60,99.90,7.37,-1.66
2026-04-29 15:14:00,2026-04-29 15:14:59,Q08,482.00,120.30,56.40,57.80,99.90,6.90,-0.57,480.00,115.40,54.50,55.20,99.90,7.80,-0.46,479.20,115.10,54.50,55.10,99.90,6.60,-0.37,480.40,116.93,165.40,168.10,99.90,7.10,-1.40
2026-04-29 15:15:00,2026-04-29 15:15:59,Q08,479.90,115.90,54.50,55.10,99.90,8.30,-0.34,481.10,106.10,49.50,51.00,99.90,8.90,-0.63,480.40,109.50,51.50,52.30,99.90,7.80,-1.17,480.47,110.50,155.50,158.40,99.90,8.33,-2.14
2026-04-29 15:16:00,2026-04-29 15:16:59,Q08,481.90,112.70,52.50,53.90,99.90,7.40,-0.57,479.90,103.90,48.50,49.30,99.90,7.70,-0.49,479.20,104.60,48.50,49.80,99.90,7.50,-0.71,480.33,107.07,149.50,153.00,99.90,7.53,-1.77
2026-04-29 15:17:00,2026-04-29 15:17:59,Q08,481.40,118.00,55.40,56.80,99.90,7.50,-0.43,479.70,115.80,54.50,55.10,99.90,9.20,-0.43,481.20,116.10,54.50,55.80,99.90,7.50,-0.63,480.77,116.63,164.40,167.70,99.90,8.07,-1.49
2026-04-29 15:18:00,2026-04-29 15:18:59,Q08,479.80,124.40,58.40,59.40,99.90,6.90,-0.29,480.20,118.00,55.40,56.60,99.90,7.70,-0.54,480.80,116.90,54.50,55.70,99.90,7.00,-0.49,480.27,119.77,168.30,171.70,99.90,7.20,-1.31
2026-04-29 15:19:00,2026-04-29 15:19:59,Q08,479.70,122.30,57.40,58.40,99.90,7.90,-0.31,479.60,117.30,55.40,56.00,99.90,8.40,-0.51,480.40,115.90,54.50,55.20,99.90,7.70,-0.37,479.90,118.50,167.30,169.60,99.90,8.00,-1.20
2026-04-29 15:20:00,2026-04-29 15:20:59,Q08,479.10,122.00,57.40,58.40,99.90,7.20,-0.37,480.60,119.10,56.40,57.10,99.90,8.30,-0.63,478.70,117.10,54.50,55.90,99.90,7.90,0.43,479.47,119.40,168.30,171.40,99.90,7.80,-0.57
2026-04-29 15:21:00,2026-04-29 15:21:59,Q08,481.00,96.60,45.50,46.20,99.90,9.10,-0.54,479.00,93.30,43.60,44.50,99.90,9.10,-0.46,479.00,92.60,43.60,44.10,99.90,10.00,0.63,479.67,94.17,132.70,134.80,99.90,9.40,-0.37
2026-04-29 15:22:00,2026-04-29 15:22:59,Q08,480.10,94.90,44.50,45.10,99.90,7.80,-0.40,479.50,93.20,43.60,44.50,99.90,8.70,-0.49,480.40,89.90,41.60,42.70,99.90,8.50,0.49,480.00,92.67,129.70,132.30,99.90,8.33,-0.40
2026-04-29 15:23:00,2026-04-29 15:23:59,Q08,479.60,96.90,44.50,46.00,99.90,8.70,-0.40,480.80,92.20,43.60,44.20,99.90,9.10,-0.63,479.50,93.90,43.60,44.50,99.90,8.20,0.09,479.97,94.33,131.70,134.70,99.90,8.67,-0.94
2026-04-29 15:24:00,2026-04-29 15:24:59,Q08,481.10,104.50,49.50,50.00,99.90,8.30,-0.51,479.80,96.90,44.50,46.00,99.90,9.40,-0.49,478.70,97.90,45.50,46.40,99.90,8.90,0.00,479.87,99.77,139.50,142.40,99.90,8.87,-1.00
2026-04-29 15:25:00,2026-04-29 15:25:59,Q08,481.40,96.80,45.50,46.20,99.90,9.20,-0.43,478.90,96.10,44.50,45.90,99.90,9.10,-0.43,479.80,91.30,42.60,43.60,99.90,8.90,0.80,480.03,94.73,132.60,135.70,99.90,9.07,-0.06
2026-04-29 15:26:00,2026-04-29 15:26:59,Q08,480.10,106.70,49.50,50.90,99.90,8.30,-0.31,481.50,106.30,49.50,51.00,99.90,8.30,-0.71,479.50,104.50,48.50,49.80,99.90,8.50,0.89,480.37,105.83,147.50,151.70,99.90,8.37,-0.14
2026-04-29 15:27:00,2026-04-29 15:27:59,Q08,481.90,119.90,56.40,57.20,99.90,7.80,-0.51,480.50,119.20,56.40,57.10,99.90,8.60,-0.51,479.10,115.00,54.50,55.10,99.90,7.60,0.91,480.50,118.03,167.30,169.40,99.90,8.00,-0.11
2026-04-29 15:28:00,2026-04-29 15:28:59,Q08,480.90,125.60,59.40,60.00,99.90,7.90,-0.40,481.30,121.60,57.40,58.20,99.90,9.20,-0.63,479.10,119.90,56.40,57.00,99.90,8.10,0.43,480.43,122.37,173.20,175.20,99.90,8.40,-0.60
2026-04-29 15:29:00,2026-04-29 15:29:59,Q08,481.10,112.30,52.50,53.90,99.90,12.50,-0.43,481.10,124.00,58.40,59.60,99.90,14.40,-0.49,479.30,111.70,52.50,53.20,99.90,13.80,0.86,480.50,116.00,163.40,166.70,99.90,13.57,-0.06
2026-04-29 15:30:00,2026-04-29 15:30:59,Q08,480.30,110.70,51.50,52.80,99.90,16.00,-0.31,480.50,107.60,50.50,51.40,99.90,15.10,-0.63,480.20,103.50,48.50,49.40,99.90,15.50,0.31,480.33,107.27,150.50,153.60,99.90,15.53,-0.63
2026-04-29 15:31:00,2026-04-29 15:31:59,Q08,480.80,119.50,56.40,57.10,99.90,8.40,-0.46,479.40,121.20,56.40,58.00,99.90,9.70,-0.43,480.20,115.10,54.50,55.20,99.90,8.00,0.89,480.13,118.60,167.30,170.30,99.90,8.70,0.00
2026-04-29 15:32:00,2026-04-29 15:32:59,Q08,480.80,107.60,50.50,51.40,99.90,7.70,-0.43,479.30,105.80,49.50,50.30,99.90,8.50,-0.40,480.40,102.00,47.50,49.00,99.90,8.10,0.20,480.17,105.13,147.50,150.70,99.90,8.10,-0.63
2026-04-29 15:33:00,2026-04-29 15:33:59,Q08,479.70,110.50,51.50,52.70,99.90,9.10,-0.37,481.30,109.80,51.50,52.40,99.90,9.50,-0.51,480.00,107.20,50.50,51.40,99.90,8.50,0.86,480.33,109.17,153.50,156.50,99.90,9.03,-0.03
2026-04-29 15:34:00,2026-04-29 15:34:59,Q08,480.80,120.20,56.40,57.60,99.90,7.80,-0.51,479.80,119.90,56.40,57.00,99.90,8.60,-0.54,478.60,119.00,55.40,56.90,99.90,7.90,0.51,479.73,119.70,168.20,171.50,99.90,8.10,-0.54
2026-04-29 15:35:00,2026-04-29 15:35:59,Q08,480.70,112.10,52.50,53.80,99.90,6.60,-0.54,479.80,110.80,51.50,52.70,99.90,8.50,-0.49,478.40,107.50,50.50,51.10,99.90,8.00,0.51,479.63,110.13,154.50,157.60,99.90,7.70,-0.51
2026-04-29 15:36:00,2026-04-29 15:36:59,Q08,480.00,106.10,49.50,50.90,99.90,7.30,-0.43,478.90,102.70,47.50,48.80,99.90,8.30,-0.46,480.10,102.10,47.50,49.00,99.90,7.60,0.17,479.67,103.63,144.50,148.70,99.90,7.73,-0.71
2026-04-29 15:37:00,2026-04-29 15:37:59,Q08,480.50,115.80,54.50,55.20,99.90,7.00,-0.46,480.20,110.10,51.50,52.80,99.90,7.90,-0.51,478.60,111.50,52.50,53.10,99.90,6.70,0.20,479.77,112.47,158.50,161.10,99.90,7.20,-0.77
2026-04-29 15:38:00,2026-04-29 15:38:59,Q08,480.80,119.20,56.40,57.10,99.90,7.80,-0.46,478.20,113.90,53.50,54.00,99.90,8.70,-0.40,479.10,112.10,52.50,53.60,99.90,7.30,-0.40,479.37,115.07,162.40,164.70,99.90,7.93,-1.26
2026-04-29 15:39:00,2026-04-29 15:39:59,Q08,481.20,115.70,54.50,55.30,99.90,7.60,-0.49,479.30,110.80,51.50,52.70,99.90,7.90,-0.49,479.60,110.80,51.50,52.70,99.90,7.50,-0.11,480.03,112.43,157.50,160.70,99.90,7.67,-1.09
2026-04-29 15:40:00,2026-04-29 15:40:59,Q08,480.30,132.80,62.40,63.40,99.90,6.60,-0.54,479.10,126.10,59.40,60.40,99.90,7.60,-0.46,478.00,128.00,60.40,61.20,99.90,7.10,-0.51,479.13,128.97,182.20,185.00,99.90,7.10,-1.51
2026-04-29 15:41:00,2026-04-29 15:41:59,Q08,480.00,115.90,54.50,55.20,99.90,7.80,-0.46,480.50,112.90,52.50,53.80,99.90,8.90,-0.60,478.30,111.60,52.50,53.10,99.90,7.30,0.03,479.60,113.47,159.50,162.10,99.90,8.00,-1.03
2026-04-29 15:42:00,2026-04-29 15:42:59,Q08,480.90,112.90,52.50,53.80,99.90,8.50,-0.51,480.50,111.70,52.50,53.30,99.90,8.60,-0.51,478.50,109.00,51.50,52.10,99.90,7.40,0.60,479.97,111.20,156.50,159.20,99.90,8.17,-0.43
2026-04-29 15:43:00,2026-04-29 15:43:59,Q08,481.10,93.40,43.60,44.70,99.90,8.50,-0.51,480.30,91.10,42.60,43.70,99.90,8.50,-0.54,478.80,91.00,42.60,43.50,99.90,8.60,0.51,480.07,91.83,128.80,131.90,99.90,8.53,-0.54
2026-04-29 15:44:00,2026-04-29 15:44:59,Q08,481.60,101.20,47.50,48.60,99.90,7.60,-0.54,478.90,97.30,45.50,46.40,99.90,8.70,-0.40,479.50,96.00,44.50,46.00,99.90,8.20,-0.09,480.00,98.17,137.50,141.00,99.90,8.17,-1.03
2026-04-29 15:45:00,2026-04-29 15:45:59,Q08,481.60,96.50,45.50,46.20,99.90,8.60,-0.49,479.90,88.90,41.60,42.20,99.90,8.90,-0.51,478.90,89.80,41.60,42.50,99.90,9.10,-0.89,480.13,91.73,128.70,130.90,99.90,8.87,-1.89
2026-04-29 15:46:00,2026-04-29 15:46:59,Q08,481.50,125.80,59.40,60.10,99.90,7.30,-0.49,480.80,119.50,56.40,57.10,99.90,8.50,-0.57,478.90,118.20,55.40,56.40,99.90,7.50,-0.51,480.40,121.17,171.20,173.60,99.90,7.77,-1.57
2026-04-29 15:47:00,2026-04-29 15:47:59,Q08,481.90,122.80,57.40,58.70,99.90,7.40,-0.51,479.30,115.80,54.50,55.10,99.90,8.00,-0.43,479.60,115.60,54.50,55.10,99.90,7.70,-0.46,480.27,118.07,166.40,168.90,99.90,7.70,-1.40
2026-04-29 15:48:00,2026-04-29 15:48:59,Q08,481.00,123.40,58.40,59.20,99.90,8.00,-0.46,481.40,115.70,54.50,55.30,99.90,8.10,-0.66,479.50,114.60,53.50,54.60,99.90,7.50,-0.74,480.63,117.90,166.40,169.10,99.90,7.87,-1.86
2026-04-29 15:49:00,2026-04-29 15:49:59,Q08,482.20,111.20,52.50,53.50,99.90,9.00,-0.49,479.80,104.00,48.50,49.80,99.90,8.80,-0.43,479.60,106.80,49.50,50.80,99.90,8.30,-1.09,480.53,107.33,150.50,154.10,99.90,8.70,-2.00
2026-04-29 15:50:00,2026-04-29 15:50:59,Q08,480.40,123.20,58.40,59.00,99.90,7.70,-0.31,480.20,116.20,54.50,55.70,99.90,8.40,-0.54,481.10,115.70,54.50,55.30,99.90,7.40,-0.83,480.57,118.37,167.40,170.00,99.90,7.83,-1.69
2026-04-29 15:51:00,2026-04-29 15:51:59,Q08,480.20,122.00,57.40,58.60,99.90,7.90,-0.43,480.90,117.00,55.40,56.20,99.90,9.20,-0.63,479.30,116.40,54.50,55.60,99.90,7.70,-0.29,480.13,118.47,167.30,170.40,99.90,8.27,-1.34
2026-04-29 15:52:00,2026-04-29 15:52:59,Q08,481.50,119.30,56.40,57.20,99.90,8.10,-0.51,479.10,109.70,51.50,52.20,99.90,8.80,-0.43,480.20,111.60,52.50,53.30,99.80,8.30,-1.60,480.27,113.53,160.40,162.70,99.87,8.40,-2.54
2026-04-29 15:53:00,2026-04-29 15:53:59,Q08,481.60,118.00,55.40,56.80,99.90,8.90,-0.51,479.60,112.40,52.50,53.60,99.90,8.70,-0.49,478.90,113.30,53.50,54.00,99.90,8.40,-0.11,480.03,114.57,161.40,164.40,99.90,8.67,-1.11
2026-04-29 15:54:00,2026-04-29 15:54:59,Q08,482.00,103.60,48.50,49.60,99.90,7.90,-0.51,479.40,98.60,45.50,46.90,99.90,7.90,-0.43,479.50,97.70,45.50,46.50,99.90,7.60,-0.46,480.30,99.97,139.50,143.00,99.90,7.80,-1.40
2026-04-29 15:55:00,2026-04-29 15:55:59,Q08,481.00,117.90,55.40,56.30,99.90,8.40,-0.49,480.80,113.40,53.50,54.20,99.90,9.20,-0.57,479.00,111.80,52.50,53.20,99.90,8.20,-0.11,480.27,114.37,161.40,163.70,99.90,8.60,-1.17
2026-04-29 15:56:00,2026-04-29 15:56:59,Q08,480.40,87.80,40.60,41.80,99.90,9.30,-0.37,479.30,79.30,36.60,37.80,99.90,10.00,-0.51,480.90,81.50,37.60,38.90,99.90,9.80,-1.00,480.20,82.87,114.80,118.50,99.90,9.70,-1.89
2026-04-29 15:57:00,2026-04-29 15:57:59,Q08,482.00,101.40,47.50,48.70,99.90,8.70,-0.49,479.50,98.20,45.50,46.90,99.90,8.70,-0.46,479.50,95.70,44.50,45.50,99.90,8.20,0.00,480.33,98.43,137.50,141.10,99.90,8.53,-0.94
2026-04-29 15:58:00,2026-04-29 15:58:59,Q08,482.20,100.10,47.50,48.20,99.90,7.70,-0.51,479.60,95.90,44.50,45.50,99.90,8.40,-0.46,480.60,95.10,44.50,45.60,99.90,8.10,0.03,480.80,97.03,136.50,139.30,99.90,8.07,-0.94
2026-04-29 15:59:00,2026-04-29 15:59:59,Q08,481.30,95.40,44.50,45.70,99.90,8.00,-0.46,479.70,89.60,41.60,42.60,99.90,8.60,-0.49,481.10,89.20,41.60,42.80,99.90,8.60,-0.77,480.70,91.40,127.70,131.10,99.90,8.40,-1.71
2026-04-29 16:00:00,2026-04-29 16:00:59,Q08,482.00,107.60,50.50,51.60,99.90,7.60,-0.54,480.50,102.10,47.50,49.00,99.90,8.30,-0.54,479.40,100.40,46.50,47.90,99.90,8.00,-0.31,480.63,103.37,144.50,148.50,99.90,7.97,-1.40
2026-04-29 16:01:00,2026-04-29 16:01:59,Q08,482.40,100.50,47.50,48.20,99.90,7.50,-0.49,479.90,98.20,45.50,46.90,99.90,8.50,-0.43,480.30,95.60,44.50,45.60,99.90,8.10,0.14,480.87,98.10,137.50,140.70,99.90,8.03,-0.77
2026-04-29 16:02:00,2026-04-29 16:02:59,Q08,481.80,118.20,55.40,56.80,99.90,7.60,-0.51,481.80,110.40,51.50,52.90,99.90,8.70,-0.60,480.00,112.70,52.50,53.80,99.90,7.90,-0.40,481.20,113.77,159.40,163.50,99.90,8.07,-1.51
2026-04-29 16:03:00,2026-04-29 16:03:59,Q08,480.90,118.50,55.40,56.60,99.90,8.30,-0.37,481.80,110.00,51.50,52.90,99.90,9.60,-0.60,480.40,113.30,53.50,54.20,99.90,7.80,-1.17,481.03,113.93,160.40,163.70,99.90,8.57,-2.14
2026-04-29 16:04:00,2026-04-29 16:04:59,Q08,481.90,118.50,55.40,56.80,99.90,8.30,-0.51,480.70,112.20,52.50,53.80,99.90,8.20,-0.51,480.10,112.30,52.50,53.80,99.90,7.70,-0.54,480.90,114.33,160.40,164.40,99.90,8.07,-1.57
2026-04-29 16:05:00,2026-04-29 16:05:59,Q08,481.90,118.50,55.40,56.80,99.90,7.20,-0.51,480.30,112.10,52.50,53.80,99.90,8.90,-0.51,479.40,111.90,52.50,53.20,99.90,7.70,-0.31,480.53,114.17,160.40,163.80,99.90,7.93,-1.34
2026-04-29 16:06:00,2026-04-29 16:06:59,Q08,481.00,120.20,56.40,57.70,99.90,8.00,-0.37,479.70,116.10,54.50,55.60,99.90,8.50,-0.46,481.30,113.50,53.50,54.40,99.90,7.70,-0.31,480.67,116.60,164.40,167.70,99.90,8.07,-1.14
2026-04-29 16:07:00,2026-04-29 16:07:59,Q08,482.10,117.60,55.40,56.40,99.90,7.70,-0.54,480.50,109.20,51.50,52.30,99.90,9.90,-0.51,479.40,110.50,51.50,52.70,99.90,8.80,-0.86,480.67,112.43,158.40,161.40,99.90,8.80,-1.91
2026-04-29 16:08:00,2026-04-29 16:08:59,Q08,481.70,128.50,60.40,61.60,99.90,7.60,-0.51,481.10,119.40,56.40,57.20,99.90,8.80,-0.57,479.40,121.40,56.40,58.00,99.90,8.20,-0.51,480.73,123.10,173.20,176.80,99.90,8.20,-1.60
2026-04-29 16:09:00,2026-04-29 16:09:59,Q08,481.30,117.90,55.40,56.30,99.90,7.70,-0.46,481.10,114.80,53.50,54.80,99.90,8.50,-0.57,479.60,112.20,52.50,53.60,99.90,7.10,-0.14,480.67,114.97,161.40,164.70,99.90,7.77,-1.17
2026-04-29 16:10:00,2026-04-29 16:10:59,Q08,479.30,128.60,60.40,61.30,99.90,7.80,-0.29,481.10,122.70,57.40,58.70,99.90,8.80,-0.63,480.20,123.10,58.40,59.00,99.90,7.70,-0.46,480.20,124.80,176.20,179.00,99.90,8.10,-1.37
2026-04-29 16:11:00,2026-04-29 16:11:59,Q08,481.50,124.60,58.40,59.60,99.90,7.60,-0.51,479.60,118.90,55.40,56.50,99.90,8.90,-0.40,480.00,118.00,55.40,56.60,99.90,7.70,-0.20,480.37,120.50,169.20,172.70,99.90,8.07,-1.11
2026-04-29 16:12:00,2026-04-29 16:12:59,Q08,480.00,122.00,57.40,58.60,99.90,8.10,-0.29,481.10,118.30,55.40,56.80,99.90,8.80,-0.57,480.90,117.00,55.40,56.20,99.90,6.80,-0.03,480.67,119.10,168.20,171.60,99.90,7.90,-0.89
2026-04-29 16:13:00,2026-04-29 16:13:59,Q08,482.20,96.90,45.50,46.30,99.90,8.80,-0.43,479.40,92.60,43.60,44.10,99.90,9.50,-0.40,480.80,94.00,44.50,45.10,99.90,9.30,-0.46,480.80,94.50,133.60,135.50,99.90,9.20,-1.29
2026-04-29 16:14:00,2026-04-29 16:14:59,Q08,482.30,113.40,53.50,54.50,99.90,7.10,-0.49,479.70,107.40,50.50,51.30,99.90,8.60,-0.40,480.50,106.90,49.50,50.90,99.90,7.40,-0.17,480.83,109.23,153.50,156.70,99.90,7.70,-1.06
2026-04-29 16:15:00,2026-04-29 16:15:59,Q08,481.50,121.70,57.40,58.20,99.90,8.30,-0.46,480.70,118.10,55.40,56.60,99.90,8.70,-0.51,480.10,117.30,55.40,56.20,99.90,8.40,-0.37,480.77,119.03,168.20,171.00,99.90,8.47,-1.34
2026-04-29 16:16:00,2026-04-29 16:16:59,Q08,482.10,112.50,52.50,54.00,99.90,7.80,-0.49,479.60,106.90,49.50,50.80,99.90,8.90,-0.43,481.00,106.10,49.50,51.00,99.90,7.40,-0.54,480.90,108.50,151.50,155.80,99.90,8.03,-1.46
2026-04-29 16:17:00,2026-04-29 16:17:59,Q08,480.90,101.90,47.50,48.50,99.90,8.40,-0.34,481.90,99.40,46.50,47.60,99.90,8.50,-0.63,480.90,97.70,45.50,46.60,99.90,7.90,0.09,481.23,99.67,139.50,142.70,99.90,8.27,-0.89
2026-04-29 16:18:00,2026-04-29 16:18:59,Q08,480.80,105.10,49.50,50.40,99.90,7.90,-0.40,481.70,99.00,46.50,47.60,99.90,8.30,-0.63,480.10,97.00,45.50,46.60,99.90,7.60,-0.14,480.87,100.37,141.50,144.60,99.90,7.93,-1.17
2026-04-29 16:19:00,2026-04-29 16:19:59,Q08,480.80,102.90,47.50,49.00,99.90,8.70,-0.37,480.00,98.90,46.50,47.00,99.90,8.90,-0.51,481.60,98.30,46.50,47.10,99.90,8.30,-0.23,480.80,100.03,140.50,143.10,99.90,8.63,-1.11
2026-04-29 16:20:00,2026-04-29 16:20:59,Q08,481.10,108.70,50.50,51.90,99.90,8.10,-0.43,479.40,102.00,47.50,48.90,99.90,9.10,-0.46,481.30,102.50,48.50,49.10,99.90,8.60,-0.14,480.60,104.40,146.50,149.90,99.90,8.60,-1.03
2026-04-29 16:21:00,2026-04-29 16:21:59,Q08,480.10,121.70,57.40,58.10,99.90,7.70,-0.26,480.60,114.80,53.50,54.70,99.90,8.40,-0.57,481.10,114.60,53.50,54.80,99.90,7.70,-0.63,480.60,117.03,164.40,167.60,99.90,7.93,-1.46
2026-04-29 16:22:00,2026-04-29 16:22:59,Q08,480.50,121.60,57.40,58.10,99.90,7.50,-0.31,481.70,113.40,53.50,54.40,99.90,8.30,-0.60,480.80,117.70,55.40,56.20,99.90,7.60,-0.60,481.00,117.57,166.30,168.70,99.90,7.80,-1.51
2026-04-29 16:23:00,2026-04-29 16:23:59,Q08,482.30,125.80,59.40,60.20,99.90,7.80,-0.46,479.80,121.10,56.40,58.00,99.90,8.80,-0.40,481.20,119.60,56.40,57.20,99.90,8.10,-0.29,481.10,122.17,172.20,175.40,99.90,8.23,-1.14
2026-04-29 16:24:00,2026-04-29 16:24:59,Q08,481.10,112.00,52.50,53.90,99.90,7.60,-0.37,480.50,107.90,50.50,51.40,99.90,8.80,-0.54,481.80,107.10,50.50,51.50,99.90,8.00,-0.66,481.13,109.00,153.50,156.80,99.90,8.13,-1.57
2026-04-29 16:25:00,2026-04-29 16:25:59,Q08,480.90,115.00,54.50,55.20,99.90,8.70,-0.34,481.60,110.80,51.50,52.90,99.90,9.50,-0.63,480.60,109.40,51.50,52.30,99.90,8.50,-0.14,481.03,111.73,157.50,160.40,99.90,8.90,-1.11
2026-04-29 16:26:00,2026-04-29 16:26:59,Q08,481.00,120.20,56.40,57.70,99.90,8.00,-0.31,481.10,111.40,52.50,53.40,99.90,8.80,-0.60,481.60,113.50,53.50,54.40,99.90,8.10,-0.34,481.23,115.03,162.40,165.50,99.90,8.30,-1.26
2026-04-29 16:27:00,2026-04-29 16:27:59,Q08,482.20,117.30,55.40,56.40,99.90,8.10,-0.46,481.90,114.00,53.50,54.80,99.90,9.40,-0.63,479.90,112.10,52.50,53.60,99.90,8.50,-0.09,481.33,114.47,161.40,164.80,99.90,8.67,-1.17
2026-04-29 16:28:00,2026-04-29 16:28:59,Q08,482.90,118.10,55.40,56.90,99.90,8.80,-0.51,479.80,115.60,54.50,55.10,99.90,9.70,-0.40,480.60,114.10,53.50,54.70,99.90,8.80,-0.34,481.10,115.93,163.40,166.70,99.90,9.10,-1.26
2026-04-29 16:29:00,2026-04-29 16:29:59,Q08,480.80,112.40,52.50,53.80,99.90,9.10,-0.31,481.40,108.60,50.50,51.90,99.90,9.50,-0.60,481.60,107.70,50.50,51.50,99.90,8.60,-0.06,481.27,109.57,153.50,157.20,99.90,9.07,-0.97
2026-04-29 16:30:00,2026-04-29 16:30:59,Q08,480.80,112.60,52.50,53.80,99.90,8.70,-0.37,480.70,103.50,48.50,49.40,99.90,9.30,-0.57,481.30,109.70,51.50,52.40,99.90,8.10,-1.09,480.93,108.60,152.50,155.60,99.90,8.70,-2.03
2026-04-29 16:31:00,2026-04-29 16:31:59,Q08,481.80,119.50,56.40,57.20,99.90,8.10,-0.49,479.40,113.30,53.50,54.10,99.90,8.40,-0.43,480.40,114.20,53.50,54.70,99.90,8.40,-0.14,480.53,115.67,163.40,166.00,99.90,8.30,-1.06
2026-04-29 16:32:00,2026-04-29 16:32:59,Q08,482.10,116.30,54.50,55.90,99.90,8.60,-0.54,479.60,112.00,52.50,53.60,99.90,8.10,-0.46,480.00,111.60,52.50,53.30,99.90,8.30,-0.40,480.57,113.30,159.50,162.80,99.90,8.33,-1.40
2026-04-29 16:33:00,2026-04-29 16:33:59,Q08,480.70,113.30,53.50,54.20,99.90,8.10,-0.34,480.10,106.90,49.50,50.90,99.90,8.90,-0.49,480.40,106.60,49.50,50.90,99.90,8.00,-0.51,480.40,108.93,152.50,156.00,99.90,8.33,-1.34
2026-04-29 16:34:00,2026-04-29 16:34:59,Q08,481.60,118.10,55.40,56.80,99.90,7.90,-0.43,479.30,109.70,51.50,52.20,99.90,9.30,-0.46,480.50,111.00,52.50,53.30,99.90,8.20,-1.03,480.47,112.93,159.40,162.30,99.90,8.47,-1.91
2026-04-29 16:35:00,2026-04-29 16:35:59,Q08,480.30,109.10,51.50,52.30,99.90,7.60,-0.40,480.20,105.30,49.50,50.40,99.90,7.90,-0.60,479.50,105.10,49.50,50.30,99.90,8.10,-0.54,480.00,106.50,150.50,153.00,99.90,7.87,-1.54
2026-04-29 16:36:00,2026-04-29 16:36:59,Q08,481.30,121.00,57.40,58.20,99.90,8.00,-0.54,479.70,114.80,53.50,54.60,99.90,8.50,-0.51,478.70,114.70,53.50,54.50,99.90,7.30,-0.43,479.90,116.83,164.40,167.30,99.90,7.93,-1.49
2026-04-29 16:37:00,2026-04-29 16:37:59,Q08,480.50,112.40,52.50,53.80,99.90,8.10,-0.40,478.80,107.90,50.50,51.10,99.90,8.90,-0.49,480.40,108.60,50.50,51.80,99.90,7.80,-0.34,479.90,109.63,153.50,156.70,99.90,8.27,-1.23
2026-04-29 16:38:00,2026-04-29 16:38:59,Q08,481.80,118.70,55.40,56.80,99.90,7.70,-0.51,480.80,111.10,52.50,53.30,99.90,8.30,-0.60,479.10,113.70,53.50,54.10,99.90,7.30,-0.46,480.57,114.50,161.40,164.20,99.90,7.77,-1.57
2026-04-29 16:39:00,2026-04-29 16:39:59,Q08,480.90,118.00,55.40,56.60,99.90,8.00,-0.37,479.60,112.40,52.50,53.60,99.90,8.80,-0.49,481.00,112.50,52.50,53.90,99.90,7.90,-0.80,480.50,114.30,160.40,164.10,99.90,8.23,-1.66
2026-04-29 16:40:00,2026-04-29 16:40:59,Q08,479.80,114.10,53.50,54.60,99.90,7.70,-0.34,480.40,111.50,52.50,53.30,99.90,7.60,-0.63,479.30,111.20,53.00,53.20,100.00,7.80,0.00,479.83,112.27,159.00,161.10,99.93,7.70,-0.97
2026-04-29 16:41:00,2026-04-29 16:41:59,Q08,480.60,124.00,58.40,59.50,99.90,8.00,-0.29,479.70,114.10,53.50,54.60,99.90,8.50,-0.51,480.90,116.20,54.50,55.70,99.90,7.30,-1.34,480.40,118.10,166.40,169.80,99.90,7.93,-2.14
2026-04-29 16:42:00,2026-04-29 16:42:59,Q08,481.00,131.00,62.40,63.00,99.90,7.20,-0.46,480.70,125.50,59.40,60.00,99.90,7.80,-0.63,478.80,126.20,59.40,60.20,99.90,7.50,0.00,480.17,127.57,181.20,183.20,99.90,7.50,-1.09
2026-04-29 16:43:00,2026-04-29 16:43:59,Q08,482.10,124.70,58.40,59.80,99.90,7.40,-0.57,479.10,121.10,56.40,58.00,99.90,8.10,-0.40,479.00,118.80,55.40,56.50,99.90,7.50,-0.40,480.07,121.53,170.20,174.30,99.90,7.67,-1.37
2026-04-29 16:44:00,2026-04-29 16:44:59,Q08,481.90,128.20,60.40,61.60,99.90,8.00,-0.43,479.50,124.80,58.40,59.40,99.90,8.20,-0.46,480.40,125.90,59.40,60.00,99.90,7.50,-0.37,480.60,126.30,178.20,181.00,99.90,7.90,-1.26
2026-04-29 16:45:00,2026-04-29 16:45:59,Q08,481.60,122.10,57.40,58.70,99.90,8.10,-0.46,480.10,114.40,53.50,54.70,99.90,8.70,-0.51,479.10,115.30,54.50,55.10,99.90,8.20,-1.06,480.27,117.27,165.40,168.50,99.90,8.33,-2.03
2026-04-29 16:46:00,2026-04-29 16:46:59,Q08,482.50,128.70,60.40,61.70,99.90,7.40,-0.57,479.80,121.80,56.40,58.00,99.90,8.10,-0.49,479.70,121.80,56.40,58.00,99.90,7.50,-0.43,480.67,124.10,173.20,177.70,99.90,7.67,-1.49
2026-04-29 16:47:00,2026-04-29 16:47:59,Q08,481.00,128.10,60.40,61.60,99.90,7.10,-0.40,480.50,121.00,57.40,58.10,99.90,7.90,-0.57,480.00,121.20,57.40,58.10,99.90,7.20,-0.60,480.50,123.43,175.20,177.80,99.90,7.40,-1.57
2026-04-29 16:48:00,2026-04-29 16:48:59,Q08,482.60,123.10,58.40,59.30,99.90,7.90,-0.49,479.60,118.20,55.40,56.50,99.90,8.30,-0.40,479.70,116.50,54.50,55.60,99.90,8.50,-0.17,480.63,119.27,168.30,171.40,99.90,8.23,-1.06
2026-04-29 16:49:00,2026-04-29 16:49:59,Q08,480.70,120.80,56.40,57.60,99.90,8.10,-0.31,479.90,111.00,52.50,53.20,99.90,9.20,-0.51,480.80,115.20,54.50,55.20,99.80,7.40,-1.46,480.47,115.67,163.40,166.00,99.87,8.23,-2.29
2026-04-29 16:50:00,2026-04-29 16:50:59,Q08,481.00,123.60,58.40,59.20,99.90,7.70,-0.46,480.70,117.90,55.40,56.20,99.90,7.20,-0.57,478.80,116.50,54.50,55.40,99.90,7.00,-0.34,480.17,119.33,168.30,170.80,99.90,7.30,-1.37
2026-04-29 16:51:00,2026-04-29 16:51:59,Q08,480.40,121.70,57.40,58.10,99.90,7.70,-0.31,479.40,115.70,54.50,55.10,99.90,7.60,-0.49,480.70,117.20,55.40,56.20,99.90,7.10,-0.66,480.17,118.20,167.30,169.40,99.90,7.47,-1.46
2026-04-29 16:52:00,2026-04-29 16:52:59,Q08,481.70,124.90,58.40,59.60,99.90,7.50,-0.46,478.90,117.30,54.50,55.90,99.90,7.70,-0.40,479.90,116.00,54.50,55.60,99.90,6.80,-0.43,480.17,119.40,167.40,171.10,99.90,7.33,-1.29
2026-04-29 16:53:00,2026-04-29 16:53:59,Q08,481.80,123.70,58.40,59.20,99.90,7.60,-0.54,480.20,115.20,54.50,55.20,99.90,8.30,-0.54,478.70,115.30,53.50,55.00,99.90,7.80,-0.71,480.23,118.07,166.40,169.40,99.90,7.90,-1.80
2026-04-29 16:54:00,2026-04-29 16:54:59,Q08,481.60,126.20,59.40,60.60,99.90,7.80,-0.54,479.70,117.20,55.40,56.00,99.90,8.30,-0.54,478.90,117.40,54.50,55.90,99.90,7.50,-0.49,480.07,120.27,169.30,172.50,99.90,7.87,-1.57
2026-04-29 16:55:00,2026-04-29 16:55:59,Q08,480.80,124.70,58.40,59.50,99.90,7.70,-0.43,478.80,114.60,53.50,54.50,99.90,7.90,-0.51,479.90,116.30,54.50,55.60,99.90,7.40,-0.94,479.83,118.53,166.40,169.60,99.90,7.67,-1.89
2026-04-29 16:56:00,2026-04-29 16:56:59,Q08,481.20,118.30,55.40,56.80,99.90,8.20,-0.51,479.50,113.30,53.50,54.10,99.90,7.80,-0.49,478.90,112.10,52.50,53.50,99.90,7.80,-0.14,479.87,114.57,161.40,164.40,99.90,7.93,-1.14
2026-04-29 16:57:00,2026-04-29 16:57:59,Q08,480.20,116.80,54.50,55.70,99.90,8.20,-0.43,479.70,109.50,51.50,52.20,99.90,8.70,-0.60,478.70,110.80,51.50,52.60,99.90,7.90,-0.91,479.53,112.37,157.50,160.50,99.90,8.27,-1.94
2026-04-29 16:58:00,2026-04-29 16:58:59,Q08,481.20,118.80,55.40,56.80,99.90,8.10,-0.51,479.70,113.50,53.50,54.10,99.90,8.50,-0.51,478.70,113.80,53.50,54.00,99.90,7.60,-0.49,479.87,115.37,162.40,164.90,99.90,8.07,-1.51
2026-04-29 16:59:00,2026-04-29 16:59:59,Q08,480.30,112.10,52.50,53.80,99.90,8.60,-0.46,480.50,108.20,50.50,51.80,99.90,9.00,-0.66,479.30,106.90,49.50,50.80,99.90,8.40,-0.66,480.03,109.07,152.50,156.40,99.90,8.67,-1.77
2026-04-29 17:00:00,2026-04-29 17:00:59,Q08,481.40,116.50,54.50,55.80,99.90,7.70,-0.43,479.10,111.00,52.50,53.20,99.90,8.70,-0.43,480.40,110.40,51.50,52.80,99.90,7.40,-0.54,480.30,112.63,158.50,161.80,99.90,7.93,-1.40
2026-04-29 17:01:00,2026-04-29 17:01:59,Q08,482.20,115.80,54.50,55.40,99.90,7.50,-0.51,480.20,108.50,50.50,51.80,99.90,8.60,-0.51,479.30,107.40,50.50,51.30,99.90,7.70,-0.63,480.57,110.57,155.50,158.50,99.90,7.93,-1.66
2026-04-29 17:02:00,2026-04-29 17:02:59,Q08,481.50,123.70,58.40,59.20,99.90,6.50,-0.43,479.50,119.70,56.40,57.00,99.90,7.50,-0.43,480.60,119.10,56.40,57.10,99.90,7.20,-0.14,480.53,120.83,171.20,173.30,99.90,7.07,-1.00
2026-04-29 17:03:00,2026-04-29 17:03:59,Q08,482.40,120.70,56.40,57.80,99.90,7.10,-0.51,480.00,113.30,53.50,54.20,99.90,7.90,-0.43,479.70,112.70,52.50,53.60,99.90,7.80,-0.46,480.70,115.57,162.40,165.60,99.90,7.60,-1.40
2026-04-29 17:04:00,2026-04-29 17:04:59,Q08,482.00,118.90,55.40,56.90,99.90,7.40,-0.46,479.80,115.80,54.50,55.10,99.90,8.30,-0.43,480.80,116.50,54.50,55.70,99.90,7.70,-0.49,480.87,117.07,164.40,167.70,99.90,7.80,-1.37
2026-04-29 17:05:00,2026-04-29 17:05:59,Q08,481.70,118.60,55.40,56.80,99.90,7.80,-0.43,479.50,112.00,52.50,53.60,99.90,7.80,-0.43,481.20,113.00,53.50,54.40,99.90,6.70,-0.74,480.80,114.53,161.40,164.80,99.90,7.43,-1.60
2026-04-29 17:06:00,2026-04-29 17:06:59,Q08,481.10,123.70,58.40,59.20,99.90,8.00,-0.40,481.90,118.20,55.40,56.80,99.90,8.30,-0.66,480.10,117.00,55.40,56.20,99.90,7.60,-0.14,481.03,119.63,169.20,172.20,99.90,7.97,-1.20
2026-04-29 17:07:00,2026-04-29 17:07:59,Q08,481.10,117.00,55.40,56.30,99.90,7.40,-0.37,480.60,112.40,52.50,53.80,99.90,8.50,-0.51,481.10,113.50,53.50,54.40,99.90,7.60,-0.09,480.93,114.30,161.40,164.50,99.90,7.83,-0.97
2026-04-29 17:08:00,2026-04-29 17:08:59,Q08,480.70,119.70,56.40,57.10,99.90,7.40,-0.37,481.50,115.60,54.50,55.30,99.90,8.20,-0.63,479.70,114.00,53.50,54.60,99.90,7.70,0.00,480.63,116.43,164.40,167.00,99.90,7.77,-1.00
2026-04-29 17:09:00,2026-04-29 17:09:59,Q08,482.10,125.30,59.40,60.20,99.90,7.60,-0.51,479.70,119.60,56.40,57.00,99.90,7.60,-0.40,480.20,119.40,56.40,57.10,99.90,7.20,-0.57,480.67,121.43,172.20,174.30,99.90,7.47,-1.49
2026-04-29 17:10:00,2026-04-29 17:10:59,Q08,481.70,121.80,57.40,58.20,99.90,7.60,-0.49,481.20,118.80,55.40,56.80,99.90,8.20,-0.57,479.40,114.70,53.50,54.60,99.90,7.70,0.03,480.77,118.43,166.30,169.60,99.90,7.83,-1.03
