Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-29 17:11:00,2026-04-29 17:11:59,Q08,481.60,126.90,59.40,60.60,99.90,7.60,-0.46,481.50,118.90,55.40,56.80,99.90,8.80,-0.60,479.70,121.70,56.40,58.00,99.90,7.50,-0.57,480.93,122.50,171.20,175.40,99.90,7.97,-1.63
2026-04-29 17:12:00,2026-04-29 17:12:59,Q08,481.30,119.70,56.40,57.20,99.90,8.20,-0.31,480.10,116.10,54.50,55.70,99.90,9.10,-0.46,481.60,114.50,53.50,54.80,99.90,8.20,-0.46,481.00,116.77,164.40,167.70,99.90,8.50,-1.23
2026-04-29 17:13:00,2026-04-29 17:13:59,Q08,480.70,126.70,59.40,60.50,99.90,7.40,-0.34,481.80,122.00,57.40,58.70,99.90,8.00,-0.66,480.00,120.10,56.40,57.60,99.90,7.20,-0.43,480.83,122.93,173.20,176.80,99.90,7.53,-1.43
2026-04-29 17:14:00,2026-04-29 17:14:59,Q08,481.70,114.00,53.50,54.80,99.90,7.80,-0.51,481.10,107.80,50.50,51.50,99.90,8.60,-0.54,479.10,107.40,50.50,51.30,99.90,8.00,-1.03,480.63,109.73,154.50,157.60,99.90,8.13,-2.09
2026-04-29 17:15:00,2026-04-29 17:15:59,Q08,480.70,123.50,58.40,59.00,99.90,7.90,-0.37,479.80,116.20,54.50,55.60,99.90,8.90,-0.49,480.90,116.10,54.50,55.70,99.90,7.70,-0.74,480.47,118.60,167.40,170.30,99.90,8.17,-1.60
2026-04-29 17:16:00,2026-04-29 17:16:59,Q08,480.40,113.10,53.50,54.20,99.90,8.70,-0.31,480.80,109.00,51.50,52.30,99.90,8.80,-0.57,480.90,108.00,50.50,51.80,99.90,8.20,-0.17,480.70,110.03,155.50,158.30,99.90,8.57,-1.06
2026-04-29 17:17:00,2026-04-29 17:17:59,Q08,480.60,117.90,55.40,56.20,99.90,8.30,-0.34,480.60,111.70,52.50,53.30,99.90,8.50,-0.54,481.10,113.50,53.50,54.40,99.90,8.00,-0.86,480.77,114.37,161.40,163.90,99.90,8.27,-1.74
2026-04-29 17:18:00,2026-04-29 17:18:59,Q08,481.70,117.40,55.40,56.30,99.90,8.30,-0.43,479.60,110.60,51.50,52.70,99.90,9.20,-0.43,480.10,111.70,52.50,53.30,99.90,7.50,0.06,480.47,113.23,159.40,162.30,99.90,8.33,-0.80
2026-04-29 17:19:00,2026-04-29 17:19:59,Q08,481.20,120.10,56.40,57.70,99.90,7.50,-0.46,480.20,114.40,53.50,54.70,99.90,8.50,-0.54,479.70,114.50,53.50,54.60,99.90,7.30,-0.29,480.37,116.33,163.40,167.00,99.90,7.77,-1.29
2026-04-29 17:20:00,2026-04-29 17:20:59,Q08,481.90,106.50,49.50,51.00,99.90,8.20,-0.49,479.20,103.10,48.50,49.30,99.90,8.70,-0.43,479.50,101.80,47.50,48.40,99.90,8.20,-0.09,480.20,103.80,145.50,148.70,99.90,8.37,-1.00
2026-04-29 17:21:00,2026-04-29 17:21:59,Q08,480.80,115.80,54.50,55.20,99.90,7.70,-0.37,479.50,107.30,50.50,51.30,99.90,8.10,-0.46,480.70,108.10,50.50,51.80,99.90,7.40,-0.89,480.33,110.40,155.50,158.30,99.90,7.73,-1.71
2026-04-29 17:22:00,2026-04-29 17:22:59,Q08,480.20,115.00,54.50,55.20,99.90,8.20,-0.31,480.60,114.40,53.50,54.70,99.90,8.40,-0.60,480.30,109.60,51.50,52.30,99.90,8.00,0.00,480.37,113.00,159.50,162.20,99.90,8.20,-0.91
2026-04-29 17:23:00,2026-04-29 17:23:59,Q08,481.30,126.20,59.40,60.60,99.90,7.10,-0.43,479.40,118.40,55.40,56.50,99.90,7.70,-0.43,480.70,118.20,55.40,56.60,99.90,6.90,-0.86,480.47,120.93,170.20,173.70,99.90,7.23,-1.71
2026-04-29 17:24:00,2026-04-29 17:24:59,Q08,480.20,117.90,55.40,56.20,99.90,7.90,-0.31,479.60,107.30,50.50,51.30,99.90,9.10,-0.49,480.70,110.90,51.50,52.80,99.90,8.10,-1.17,480.17,112.03,157.40,160.30,99.90,8.37,-1.97
2026-04-29 17:25:00,2026-04-29 17:25:59,Q08,482.30,128.20,60.40,61.70,99.90,6.90,-0.51,480.00,122.80,57.40,58.60,99.90,7.10,-0.43,479.30,119.70,56.40,57.00,99.90,6.40,-0.43,480.53,123.57,174.20,177.30,99.90,6.80,-1.37
2026-04-29 17:26:00,2026-04-29 17:26:59,Q08,481.30,123.00,58.40,59.20,99.90,7.50,-0.54,480.80,117.70,55.40,56.20,99.90,7.80,-0.57,478.90,116.40,54.50,55.40,99.90,7.20,-0.34,480.33,119.03,168.30,170.80,99.90,7.50,-1.46
2026-04-29 17:27:00,2026-04-29 17:27:59,Q08,480.00,131.80,61.40,62.90,99.90,7.60,-0.26,480.90,123.00,58.40,59.00,99.90,8.40,-0.60,480.30,124.90,58.40,59.50,99.90,7.20,-0.63,480.40,126.57,178.20,181.40,99.90,7.73,-1.49
2026-04-29 17:28:00,2026-04-29 17:28:59,Q08,481.40,118.60,55.40,56.80,99.90,7.50,-0.46,479.50,110.30,51.50,52.70,99.90,8.30,-0.40,480.30,111.40,52.50,53.30,99.90,7.80,-1.31,480.40,113.43,159.40,162.80,99.90,7.87,-2.17
2026-04-29 17:29:00,2026-04-29 17:29:59,Q08,480.50,125.30,59.40,60.00,99.90,7.10,-0.34,481.30,121.10,57.40,58.20,99.90,8.50,-0.66,480.10,121.80,57.40,58.10,99.90,7.60,-0.29,480.63,122.73,174.20,176.30,99.90,7.73,-1.29
2026-04-29 17:30:00,2026-04-29 17:30:59,Q08,482.10,124.40,58.40,59.80,99.90,7.30,-0.54,479.80,118.20,55.40,56.50,99.90,8.40,-0.46,479.60,119.10,56.40,57.00,99.90,7.60,-0.43,480.50,120.57,170.20,173.30,99.90,7.77,-1.43
2026-04-29 17:31:00,2026-04-29 17:31:59,Q08,482.10,127.10,60.40,61.20,99.90,7.40,-0.51,479.80,120.60,56.40,57.50,99.90,8.10,-0.46,479.70,121.40,56.40,58.00,99.90,7.00,-0.63,480.53,123.03,173.20,176.70,99.90,7.50,-1.60
2026-04-29 17:32:00,2026-04-29 17:32:59,Q08,480.30,119.10,56.40,57.10,99.90,7.90,-0.31,481.10,110.20,51.50,52.90,99.90,7.90,-0.60,479.90,110.00,51.50,52.70,99.90,7.40,-1.00,480.43,113.10,159.40,162.70,99.90,7.73,-1.91
2026-04-29 17:33:00,2026-04-29 17:33:59,Q08,480.90,129.00,60.40,61.90,99.90,7.00,-0.34,480.40,124.00,58.40,59.50,99.90,7.70,-0.49,481.30,123.90,58.40,59.20,99.90,6.60,-0.71,480.87,125.63,177.20,180.60,99.90,7.10,-1.54
2026-04-29 17:34:00,2026-04-29 17:34:59,Q08,481.20,120.70,56.40,57.70,99.90,8.40,-0.49,481.00,114.90,53.50,54.80,99.90,8.20,-0.63,478.80,116.10,54.50,55.40,99.90,7.40,-0.66,480.33,117.23,164.40,167.90,99.90,8.00,-1.77
2026-04-29 17:35:00,2026-04-29 17:35:59,Q08,481.70,123.70,58.40,59.20,99.90,7.50,-0.54,480.60,117.90,55.40,56.20,99.90,7.60,-0.51,478.60,117.30,54.50,55.90,99.90,6.90,-0.40,480.30,119.63,168.30,171.30,99.90,7.33,-1.46
2026-04-29 17:36:00,2026-04-29 17:36:59,Q08,480.70,113.10,53.50,54.20,99.90,7.60,-0.40,479.60,108.00,50.50,51.70,99.90,9.00,-0.49,480.80,106.70,49.50,50.90,99.90,7.70,-0.29,480.37,109.27,153.50,156.80,99.90,8.10,-1.17
2026-04-29 17:37:00,2026-04-29 17:37:59,Q08,481.50,123.90,58.40,59.20,99.90,7.30,-0.49,479.60,116.50,54.50,55.60,99.90,7.70,-0.43,480.30,119.50,56.40,57.10,99.90,7.20,-0.60,480.47,119.97,169.30,171.90,99.90,7.40,-1.51
2026-04-29 17:38:00,2026-04-29 17:38:59,Q08,481.80,111.60,52.50,53.40,99.90,9.60,-0.54,479.50,110.90,51.50,52.70,99.90,8.40,-0.40,480.00,108.80,50.50,51.80,99.90,7.90,-0.03,480.43,110.43,154.50,157.90,99.90,8.63,-0.97
2026-04-29 17:39:00,2026-04-29 17:39:59,Q08,481.40,119.80,56.40,57.20,99.90,7.50,-0.54,479.90,112.60,52.50,53.60,99.90,7.70,-0.51,478.50,112.50,52.50,53.50,99.90,7.20,-0.14,479.93,114.97,161.40,164.30,99.90,7.47,-1.20
2026-04-29 17:40:00,2026-04-29 17:40:59,Q08,480.50,110.30,51.50,52.80,99.90,8.50,-0.37,480.90,105.50,49.50,50.40,99.90,8.50,-0.57,480.20,105.70,50.00,50.40,100.00,8.00,0.00,480.53,107.17,151.00,153.60,99.93,8.33,-0.94
2026-04-29 17:41:00,2026-04-29 17:41:59,Q08,481.00,119.00,56.40,57.20,99.90,7.40,-0.40,479.90,115.10,54.50,55.10,99.90,8.20,-0.46,480.80,113.50,53.50,54.20,99.90,7.00,-0.17,480.57,115.87,164.40,166.50,99.90,7.53,-1.03
2026-04-29 17:42:00,2026-04-29 17:42:59,Q08,482.10,113.70,53.50,54.50,99.90,7.70,-0.54,480.00,106.70,49.50,50.90,99.90,8.30,-0.46,479.50,105.80,49.50,50.30,99.90,7.40,-0.46,480.53,108.73,152.50,155.70,99.90,7.80,-1.46
2026-04-29 17:43:00,2026-04-29 17:43:59,Q08,481.80,119.20,56.40,57.20,99.90,7.70,-0.54,481.10,116.10,54.50,55.80,99.90,8.20,-0.54,479.40,115.80,54.50,55.10,99.90,7.30,-0.17,480.77,117.03,165.40,168.10,99.90,7.73,-1.26
2026-04-29 17:44:00,2026-04-29 17:44:59,Q08,481.40,112.50,52.50,53.90,99.90,7.70,-0.40,480.10,107.20,50.50,51.40,99.90,8.40,-0.46,481.30,106.70,49.50,51.00,99.90,7.10,-0.57,480.93,108.80,152.50,156.30,99.90,7.73,-1.43
2026-04-29 17:45:00,2026-04-29 17:45:59,Q08,481.90,124.20,58.40,59.60,99.90,7.70,-0.57,480.30,116.30,54.50,55.70,99.90,7.90,-0.49,479.30,116.80,54.50,55.60,99.90,7.30,-0.66,480.50,119.10,167.40,170.90,99.90,7.63,-1.71
2026-04-29 17:46:00,2026-04-29 17:46:59,Q08,480.40,118.50,55.40,56.60,99.90,7.70,-0.37,481.50,112.80,52.50,53.90,99.90,8.20,-0.63,480.20,111.30,52.50,53.30,99.90,7.00,-0.29,480.70,114.20,160.40,163.80,99.90,7.63,-1.29
2026-04-29 17:47:00,2026-04-29 17:47:59,Q08,480.20,122.20,57.40,58.60,99.90,7.80,-0.29,481.00,114.00,53.50,54.80,99.90,8.40,-0.60,481.20,115.20,54.50,55.30,99.90,7.20,-0.54,480.80,117.13,165.40,168.70,99.90,7.80,-1.43
2026-04-29 17:48:00,2026-04-29 17:48:59,Q08,480.30,117.00,55.40,56.20,99.90,8.10,-0.40,481.50,112.00,52.50,53.90,99.90,7.80,-0.63,479.80,110.30,51.50,52.70,99.90,6.80,-0.49,480.53,113.10,159.40,162.80,99.90,7.57,-1.51
2026-04-29 17:49:00,2026-04-29 17:49:59,Q08,481.60,133.50,62.40,64.00,99.90,8.30,-0.40,481.50,124.30,58.40,59.60,99.90,8.50,-0.63,479.50,123.10,57.40,58.90,99.90,8.50,-0.29,480.87,126.97,178.20,182.50,99.90,8.43,-1.31
2026-04-29 17:50:00,2026-04-29 17:50:59,Q08,480.10,122.60,57.40,58.60,99.90,6.70,-0.37,480.80,114.80,53.50,54.70,99.90,7.20,-0.57,480.50,117.80,55.40,56.20,99.90,6.90,-0.63,480.47,118.40,166.30,169.50,99.90,6.93,-1.57
2026-04-29 17:51:00,2026-04-29 17:51:59,Q08,480.30,127.10,59.40,61.00,99.90,6.60,-0.34,480.40,121.80,57.40,58.10,99.90,7.60,-0.54,480.80,122.30,57.40,58.60,99.90,7.20,-0.54,480.50,123.73,174.20,177.70,99.90,7.13,-1.43
2026-04-29 17:52:00,2026-04-29 17:52:59,Q08,482.20,120.90,56.40,57.80,99.90,7.10,-0.43,480.70,114.30,53.50,54.70,99.90,8.10,-0.43,481.70,114.60,53.50,54.80,99.90,7.10,-0.37,481.53,116.60,163.40,167.30,99.90,7.43,-1.23
2026-04-29 17:53:00,2026-04-29 17:53:59,Q08,480.70,128.40,60.40,61.40,99.90,7.20,-0.37,481.80,121.80,57.40,58.20,99.90,7.70,-0.63,480.20,122.40,57.40,58.60,99.90,7.00,-1.03,480.90,124.20,175.20,178.20,99.90,7.30,-2.03
2026-04-29 17:54:00,2026-04-29 17:54:59,Q08,481.70,120.80,56.40,57.70,99.90,6.90,-0.51,481.20,113.30,53.50,54.40,99.90,7.90,-0.54,479.60,112.50,52.50,53.60,99.90,7.40,-0.91,480.83,115.53,162.40,165.70,99.90,7.40,-1.97
2026-04-29 17:55:00,2026-04-29 17:55:59,Q08,480.30,128.90,60.40,61.40,99.90,8.20,-0.29,481.60,120.50,56.40,57.70,99.90,9.10,-0.60,480.80,124.20,58.40,59.50,99.90,7.70,-0.74,480.90,124.53,175.20,178.60,99.90,8.33,-1.63
2026-04-29 17:56:00,2026-04-29 17:56:59,Q08,481.80,120.40,56.40,57.70,99.90,6.90,-0.49,480.10,113.00,53.50,54.20,99.90,7.70,-0.43,480.60,113.70,53.50,54.20,99.90,7.00,-0.74,480.83,115.70,163.40,166.10,99.90,7.20,-1.66
2026-04-29 17:57:00,2026-04-29 17:57:59,Q08,480.50,129.70,60.40,61.90,99.90,7.40,-0.34,481.70,123.30,58.40,59.20,99.90,7.70,-0.63,480.40,123.40,58.40,59.00,99.90,7.00,-0.40,480.87,125.47,177.20,180.10,99.90,7.37,-1.37
2026-04-29 17:58:00,2026-04-29 17:58:59,Q08,480.10,128.90,60.40,61.40,99.90,7.20,-0.37,481.50,120.60,56.40,57.70,99.90,7.30,-0.63,480.30,121.20,57.40,58.10,99.90,6.70,-0.89,480.63,123.57,174.20,177.20,99.90,7.07,-1.89
2026-04-29 17:59:00,2026-04-29 17:59:59,Q08,481.50,126.90,59.40,60.60,99.90,7.60,-0.40,480.20,116.90,54.50,55.70,99.90,8.40,-0.43,481.20,118.10,55.40,56.80,99.90,7.10,-1.20,480.97,120.63,169.30,173.10,99.90,7.70,-2.03
2026-04-29 18:00:00,2026-04-29 18:00:59,Q08,481.30,118.50,55.40,56.80,99.90,7.40,-0.54,480.10,113.20,53.50,54.20,99.90,8.10,-0.49,479.90,114.80,53.50,54.60,99.90,7.10,-0.63,480.43,115.50,162.40,165.60,99.90,7.53,-1.66
2026-04-29 18:01:00,2026-04-29 18:01:59,Q08,481.10,132.30,62.40,63.50,99.90,8.10,-0.37,480.20,126.30,59.40,60.50,99.90,8.50,-0.51,480.90,127.00,59.40,61.00,99.90,8.10,-0.77,480.73,128.53,181.20,185.00,99.90,8.23,-1.66
2026-04-29 18:02:00,2026-04-29 18:02:59,Q08,481.30,118.60,55.40,56.80,99.90,7.90,-0.46,481.70,109.30,51.50,52.40,99.90,8.00,-0.57,480.00,112.70,52.50,53.80,99.90,7.10,-1.23,481.00,113.53,159.40,163.00,99.90,7.67,-2.26
2026-04-29 18:03:00,2026-04-29 18:03:59,Q08,481.40,107.10,50.50,51.50,99.90,8.80,-0.46,481.80,102.70,48.50,49.10,99.90,9.20,-0.60,479.90,102.10,47.50,48.90,99.90,8.60,-0.11,481.03,103.97,146.50,149.50,99.90,8.87,-1.17
2026-04-29 18:04:00,2026-04-29 18:04:59,Q08,480.90,115.80,54.50,55.20,99.90,8.00,-0.37,482.20,110.30,52.50,53.00,99.90,8.40,-0.63,480.80,109.50,51.50,52.30,99.90,7.40,-0.91,481.30,111.87,158.50,160.50,99.90,7.93,-1.91
2026-04-29 18:05:00,2026-04-29 18:05:59,Q08,481.70,128.80,60.40,61.60,99.90,8.90,-0.49,482.00,120.30,56.40,57.80,99.90,8.90,-0.60,479.60,123.00,57.40,58.90,99.90,8.20,-1.46,481.10,124.03,174.20,178.30,99.90,8.67,-2.54
2026-04-29 18:06:00,2026-04-29 18:06:59,Q08,482.10,118.00,55.40,56.90,99.90,7.40,-0.46,482.20,114.10,53.50,54.90,99.90,7.40,-0.57,480.00,113.30,53.50,54.20,99.90,7.30,-0.23,481.43,115.13,162.40,166.00,99.90,7.37,-1.26
2026-04-29 18:07:00,2026-04-29 18:07:59,Q08,481.10,120.20,56.40,57.70,99.90,7.80,-0.40,482.30,112.30,52.50,54.00,99.90,8.70,-0.63,480.10,114.20,53.50,54.70,99.90,7.40,-0.60,481.17,115.57,162.40,166.40,99.90,7.97,-1.63
2026-04-29 18:08:00,2026-04-29 18:08:59,Q08,481.90,125.00,59.40,60.10,99.90,7.30,-0.57,479.50,116.30,54.50,55.60,99.90,7.70,-0.43,478.90,116.90,54.50,55.40,99.90,6.40,-0.80,480.10,119.40,168.40,171.10,99.90,7.13,-1.80
2026-04-29 18:09:00,2026-04-29 18:09:59,Q08,479.70,121.50,56.40,58.00,99.90,8.20,-0.34,479.00,108.10,50.50,51.70,99.90,8.50,-0.49,480.50,113.90,53.50,54.20,99.80,7.30,-1.57,479.73,114.50,160.40,163.90,99.87,8.00,-2.40
2026-04-29 18:10:00,2026-04-29 18:10:59,Q08,481.60,126.00,59.40,60.60,99.90,8.00,-0.46,480.10,116.90,54.50,55.70,99.90,7.80,-0.57,478.60,116.60,54.50,55.40,99.90,6.80,-1.06,480.10,119.83,168.40,171.70,99.90,7.53,-2.09
2026-04-29 18:11:00,2026-04-29 18:11:59,Q08,481.40,118.50,55.40,56.80,99.90,7.70,-0.57,480.40,111.90,52.50,53.30,99.90,8.00,-0.46,478.80,111.10,52.50,53.10,99.90,7.70,-0.57,480.20,113.83,160.40,163.20,99.90,7.80,-1.60
2026-04-29 18:12:00,2026-04-29 18:12:59,Q08,479.30,123.30,57.40,58.90,99.90,7.60,-0.37,479.70,115.40,54.50,55.10,99.90,7.90,-0.63,479.20,117.80,55.40,56.00,99.90,7.20,-0.97,479.40,118.83,167.30,170.00,99.90,7.57,-1.97
2026-04-29 18:13:00,2026-04-29 18:13:59,Q08,480.80,121.50,57.40,58.10,99.90,8.60,-0.51,478.10,113.00,53.50,54.00,99.90,9.20,-0.40,479.10,115.80,54.50,55.10,99.80,8.20,-1.54,479.33,116.77,165.40,167.20,99.87,8.67,-2.46
2026-04-29 18:14:00,2026-04-29 18:14:59,Q08,479.20,126.00,59.40,60.40,99.90,8.00,-0.37,478.60,120.70,56.40,57.40,99.90,8.30,-0.54,479.70,121.80,56.40,58.00,99.90,7.40,-0.83,479.17,122.83,172.20,175.80,99.90,7.90,-1.74
2026-04-29 18:15:00,2026-04-29 18:15:59,Q08,479.80,120.10,56.40,57.50,99.90,7.80,-0.49,479.60,113.60,53.50,54.10,99.90,8.30,-0.60,478.00,114.80,53.50,54.50,99.90,7.00,-0.94,479.13,116.17,163.40,166.10,99.90,7.70,-2.03
2026-04-29 18:16:00,2026-04-29 18:16:59,Q08,479.30,126.40,59.40,60.40,99.90,8.10,-0.31,478.90,114.80,53.50,54.50,99.90,8.90,-0.51,479.90,119.00,56.40,57.00,99.80,7.00,-1.71,479.37,120.07,169.30,171.90,99.87,8.00,-2.54
2026-04-29 18:17:00,2026-04-29 18:17:59,Q08,479.30,119.30,56.40,57.00,99.90,8.30,-0.43,480.00,114.40,53.50,54.70,99.90,8.00,-0.63,478.10,113.90,53.50,54.00,99.90,6.90,-0.69,479.13,115.87,163.40,165.70,99.90,7.73,-1.74
2026-04-29 18:18:00,2026-04-29 18:18:59,Q08,479.00,128.30,60.40,61.30,99.90,7.70,-0.34,479.50,120.60,56.40,57.50,99.90,8.60,-0.60,479.50,121.40,56.40,58.00,99.90,7.00,-0.89,479.33,123.43,173.20,176.80,99.90,7.77,-1.83
2026-04-29 18:19:00,2026-04-29 18:19:59,Q08,480.60,121.80,57.40,58.10,99.90,8.10,-0.51,479.00,114.40,53.50,54.60,99.90,8.10,-0.51,477.40,113.20,52.50,53.90,99.90,7.30,-0.43,479.00,116.47,163.40,166.60,99.90,7.83,-1.46
2026-04-29 18:20:00,2026-04-29 18:20:59,Q08,480.60,137.60,64.30,65.80,99.90,7.30,-0.54,479.20,127.70,59.40,60.80,99.90,7.70,-0.54,477.60,127.70,59.40,60.60,99.90,6.90,-0.94,479.13,131.00,183.10,187.20,99.90,7.30,-2.03
2026-04-29 18:21:00,2026-04-29 18:21:59,Q08,481.00,127.70,60.40,61.10,99.90,7.50,-0.43,478.50,119.10,55.40,56.90,99.90,8.30,-0.40,480.00,121.70,57.40,58.10,99.90,7.70,-0.94,479.83,122.83,173.20,176.10,99.90,7.83,-1.77
2026-04-29 18:22:00,2026-04-29 18:22:59,Q08,481.40,130.50,61.40,62.50,99.90,8.00,-0.57,479.70,125.10,58.40,59.90,99.90,8.20,-0.49,478.40,122.60,57.40,58.30,99.90,6.80,-0.63,479.83,126.07,177.20,180.70,99.90,7.67,-1.69
2026-04-29 18:23:00,2026-04-29 18:23:59,Q08,481.30,123.50,58.40,59.20,99.90,7.40,-0.51,480.50,116.00,54.50,55.70,99.90,7.90,-0.57,478.90,115.60,53.50,55.00,99.90,7.50,-0.97,480.23,118.37,166.40,169.90,99.90,7.60,-2.06
2026-04-29 18:24:00,2026-04-29 18:24:59,Q08,481.40,125.20,59.40,60.10,99.90,7.80,-0.49,480.60,117.60,55.40,56.20,99.90,8.10,-0.54,479.10,117.80,55.40,56.00,99.90,7.30,-1.09,480.37,120.20,170.20,172.30,99.90,7.73,-2.11
2026-04-29 18:25:00,2026-04-29 18:25:59,Q08,481.10,125.80,59.40,60.10,99.90,7.60,-0.46,480.40,117.10,55.40,56.20,99.90,8.50,-0.54,479.10,117.70,55.40,56.00,99.90,7.50,-0.86,480.20,120.20,170.20,172.30,99.90,7.87,-1.86
2026-04-29 18:26:00,2026-04-29 18:26:59,Q08,481.50,121.10,57.40,58.20,99.90,8.00,-0.57,480.40,113.20,53.50,54.20,99.90,8.40,-0.51,479.20,114.20,53.50,54.60,99.90,7.30,-0.51,480.37,116.17,164.40,167.00,99.90,7.90,-1.60
2026-04-29 18:27:00,2026-04-29 18:27:59,Q08,480.60,121.00,57.40,58.10,99.90,7.90,-0.37,479.60,115.40,54.50,55.10,99.90,7.80,-0.49,480.80,115.80,54.50,55.20,99.90,7.70,-0.06,480.33,117.40,166.40,168.40,99.90,7.80,-0.91
2026-04-29 18:28:00,2026-04-29 18:28:59,Q08,480.90,120.70,56.40,57.60,99.90,7.30,-0.46,480.30,113.70,53.50,54.20,99.90,8.30,-0.57,478.80,114.10,53.50,54.50,99.90,6.90,-0.40,480.00,116.17,163.40,166.30,99.90,7.50,-1.43
2026-04-29 18:29:00,2026-04-29 18:29:59,Q08,479.70,120.10,56.40,57.50,99.90,7.90,-0.31,479.80,116.80,54.50,55.60,99.90,8.30,-0.54,480.20,115.40,54.50,55.20,99.90,7.40,0.09,479.90,117.43,165.40,168.30,99.90,7.87,-0.77
2026-04-29 18:30:00,2026-04-29 18:30:59,Q08,479.70,112.60,52.50,53.60,99.90,7.70,-0.29,479.70,109.00,51.50,52.20,99.90,8.50,-0.51,480.50,108.40,50.50,51.80,99.90,7.60,0.34,479.97,110.00,154.50,157.60,99.90,7.93,-0.46
2026-04-29 18:31:00,2026-04-29 18:31:59,Q08,479.80,110.60,51.50,52.70,99.90,8.30,-0.29,480.80,109.50,51.50,52.30,99.90,8.50,-0.60,480.30,109.20,51.50,52.30,99.90,8.40,0.26,480.30,109.77,154.50,157.30,99.90,8.40,-0.63
2026-04-29 18:32:00,2026-04-29 18:32:59,Q08,481.70,113.80,53.50,54.40,99.90,8.10,-0.46,479.40,107.80,50.50,51.30,99.90,9.00,-0.43,480.50,108.40,50.50,51.80,99.90,8.30,-0.14,480.53,110.00,154.50,157.50,99.90,8.47,-1.03
2026-04-29 18:33:00,2026-04-29 18:33:59,Q08,481.60,101.00,47.50,48.60,99.90,9.10,-0.51,478.80,98.50,45.50,46.80,99.90,9.50,-0.43,479.80,96.50,44.50,46.00,99.90,8.30,0.37,480.07,98.67,137.50,141.40,99.90,8.97,-0.57
2026-04-29 18:34:00,2026-04-29 18:34:59,Q08,480.10,112.00,52.50,53.80,99.90,8.50,-0.34,479.50,107.70,50.50,51.30,99.90,8.60,-0.49,480.90,106.60,49.50,50.90,99.90,8.00,-0.11,480.17,108.77,152.50,156.00,99.90,8.37,-0.94
2026-04-29 18:35:00,2026-04-29 18:35:59,Q08,480.10,108.30,50.50,51.80,99.90,9.10,-0.29,480.80,105.50,49.50,50.40,99.90,9.80,-0.54,480.80,104.70,48.50,49.90,99.90,8.90,0.00,480.57,106.17,148.50,152.10,99.90,9.27,-0.83
2026-04-29 18:36:00,2026-04-29 18:36:59,Q08,481.80,116.00,54.50,55.80,99.90,8.00,-0.51,480.40,112.10,52.50,53.80,99.90,8.90,-0.51,479.30,109.60,51.50,52.20,99.90,7.70,0.23,480.50,112.57,158.50,161.80,99.90,8.20,-0.80
2026-04-29 18:37:00,2026-04-29 18:37:59,Q08,480.60,116.80,54.50,55.70,99.90,8.70,-0.37,480.30,110.90,51.50,52.80,99.90,8.80,-0.57,481.00,110.10,51.50,52.90,99.90,8.20,-0.03,480.63,112.60,157.50,161.40,99.90,8.57,-0.97
2026-04-29 18:38:00,2026-04-29 18:38:59,Q08,482.10,118.20,55.40,56.90,99.90,7.90,-0.54,480.20,112.90,52.50,53.80,99.90,8.50,-0.46,479.50,111.70,52.50,53.20,99.90,7.70,-0.34,480.60,114.27,160.40,163.90,99.90,8.03,-1.34
2026-04-29 18:39:00,2026-04-29 18:39:59,Q08,481.80,112.30,52.50,53.90,99.90,8.40,-0.49,479.80,107.20,50.50,51.30,99.90,9.10,-0.46,479.80,106.00,49.50,50.80,99.90,8.60,-0.46,480.47,108.50,152.50,156.00,99.90,8.70,-1.40
2026-04-29 18:40:00,2026-04-29 18:40:59,Q08,484.30,118.20,56.40,57.10,99.90,9.00,-0.51,484.50,112.80,53.50,54.20,99.90,10.40,-0.54,482.10,118.50,55.40,56.90,99.90,9.50,-0.17,483.63,116.50,165.30,168.20,99.90,9.63,-1.23
2026-04-29 18:41:00,2026-04-29 18:41:59,Q08,483.50,116.20,55.40,56.00,99.90,8.60,-0.40,482.40,112.60,52.50,54.00,99.90,9.00,-0.46,483.30,112.40,53.50,54.10,99.90,8.50,0.34,483.07,113.73,161.40,164.10,99.90,8.70,-0.51
2026-04-29 18:42:00,2026-04-29 18:42:59,Q08,483.90,117.80,55.40,56.50,99.90,8.10,-0.43,484.20,114.30,54.50,55.20,99.90,9.10,-0.57,481.70,111.80,52.50,53.40,99.90,8.00,0.34,483.27,114.63,162.40,165.10,99.90,8.40,-0.66
2026-04-29 18:43:00,2026-04-29 18:43:59,Q08,483.60,109.30,51.50,52.60,99.90,9.20,-0.37,482.20,105.90,49.50,50.60,99.90,9.70,-0.43,483.40,108.20,51.50,52.20,99.90,8.30,-0.71,483.07,107.80,152.50,155.40,99.90,9.07,-1.51
2026-04-29 18:44:00,2026-04-29 18:44:59,Q08,483.20,119.60,56.40,57.50,99.90,8.50,-0.31,484.90,115.40,54.50,55.70,99.90,8.90,-0.63,483.20,114.10,54.50,55.10,99.90,8.20,0.00,483.77,116.37,165.40,168.30,99.90,8.53,-0.94
2026-04-29 18:45:00,2026-04-29 18:45:59,Q08,484.40,115.20,54.50,55.70,99.90,8.50,-0.51,483.90,113.80,53.50,54.60,99.90,9.40,-0.54,481.60,111.90,52.50,53.40,99.90,8.90,-0.11,483.30,113.63,160.50,163.70,99.90,8.93,-1.17
2026-04-29 18:46:00,2026-04-29 18:46:59,Q08,484.90,118.50,56.40,57.10,99.90,8.60,-0.54,482.60,111.60,52.50,53.50,99.90,9.30,-0.43,482.60,111.40,52.50,53.50,99.90,8.60,-0.86,483.37,113.83,161.40,164.10,99.90,8.83,-1.83
2026-04-29 18:47:00,2026-04-29 18:47:59,Q08,483.40,116.60,55.40,56.00,99.90,10.30,-0.40,484.10,105.50,49.50,50.80,99.90,11.80,-0.63,482.80,107.10,50.50,51.60,99.90,10.70,0.26,483.43,109.73,155.40,158.40,99.90,10.93,-0.77
2026-04-29 18:48:00,2026-04-29 18:48:59,Q08,484.60,119.20,56.40,57.60,99.90,8.80,-0.49,484.20,115.00,54.50,55.70,99.90,8.60,-0.54,482.10,112.70,52.50,54.00,99.90,7.80,0.03,483.63,115.63,163.40,167.30,99.90,8.40,-1.00
2026-04-29 18:49:00,2026-04-29 18:49:59,Q08,483.70,109.10,51.50,52.60,99.90,8.00,-0.37,483.40,104.50,49.50,50.20,99.90,9.30,-0.49,483.90,105.80,49.50,50.70,99.90,8.50,-0.71,483.67,106.47,150.50,153.50,99.90,8.60,-1.57
2026-04-29 18:50:00,2026-04-29 18:50:59,Q08,484.30,129.70,61.40,62.40,99.90,15.80,-0.29,484.00,115.40,54.50,55.70,99.90,16.50,-0.60,484.40,113.60,54.00,54.70,100.00,14.80,0.00,484.23,119.57,169.90,172.80,99.93,15.70,-0.89
2026-04-29 18:51:00,2026-04-29 18:51:59,Q08,485.70,110.50,52.50,53.30,99.90,9.60,-0.46,483.80,106.30,50.50,51.20,99.90,11.80,-0.46,483.60,104.00,49.50,50.20,99.90,11.20,0.11,484.37,106.93,152.50,154.70,99.90,10.87,-0.80
2026-04-29 18:52:00,2026-04-29 18:52:59,Q08,484.10,125.00,59.40,60.50,99.90,8.00,-0.29,484.30,119.00,56.40,57.60,99.90,8.40,-0.54,484.60,118.70,56.40,57.10,99.90,8.10,0.11,484.33,120.90,172.20,175.20,99.90,8.17,-0.71
2026-04-29 18:53:00,2026-04-29 18:53:59,Q08,485.80,113.80,53.50,54.80,99.90,7.40,-0.49,483.80,109.10,51.50,52.60,99.90,9.10,-0.37,484.00,108.30,51.50,52.30,99.90,8.40,-0.20,484.53,110.40,156.50,159.70,99.90,8.30,-1.06
2026-04-29 18:54:00,2026-04-29 18:54:59,Q08,484.80,118.70,56.40,57.10,99.90,9.00,-0.43,485.20,114.90,54.50,55.30,99.90,8.40,-0.60,482.90,114.70,53.50,54.90,99.90,8.70,0.29,484.30,116.10,164.40,167.30,99.90,8.70,-0.74
2026-04-29 18:55:00,2026-04-29 18:55:59,Q08,484.00,113.00,53.50,54.70,99.90,7.60,-0.31,484.80,110.40,52.50,53.20,99.90,8.30,-0.54,484.20,109.00,51.50,52.80,99.90,7.70,0.23,484.33,110.80,157.50,160.70,99.90,7.87,-0.63
2026-04-29 18:56:00,2026-04-29 18:56:59,Q08,485.20,118.10,56.40,57.20,99.90,9.40,-0.49,484.00,115.70,54.50,55.70,99.90,9.90,-0.43,482.50,113.00,53.50,54.50,99.90,8.90,-0.49,483.90,115.60,164.40,167.40,99.90,9.40,-1.40
2026-04-29 18:57:00,2026-04-29 18:57:59,Q08,484.20,124.70,59.40,60.00,99.90,7.60,-0.31,483.90,120.70,56.40,58.00,99.90,8.10,-0.49,484.60,119.00,56.40,57.60,99.90,8.10,-0.20,484.23,121.47,172.20,175.60,99.90,7.93,-1.00
2026-04-29 18:58:00,2026-04-29 18:58:59,Q08,484.40,120.10,57.40,58.10,99.90,9.00,-0.29,483.40,116.10,55.40,56.00,99.90,9.00,-0.54,484.10,114.30,54.50,55.20,99.90,8.70,0.06,483.97,116.83,167.30,169.30,99.90,8.90,-0.77
2026-04-29 18:59:00,2026-04-29 18:59:59,Q08,485.20,125.80,59.40,60.60,99.90,8.20,-0.37,484.10,118.00,56.40,57.10,99.90,8.60,-0.71,482.70,115.40,54.50,55.40,99.90,8.20,0.00,484.00,119.73,170.30,173.10,99.90,8.33,-1.09
2026-04-29 19:00:00,2026-04-29 19:00:59,Q08,484.40,118.30,56.40,57.10,99.90,8.20,-0.46,482.40,111.10,52.50,53.50,99.90,8.50,-0.40,481.30,110.70,51.50,52.90,99.90,8.70,-0.71,482.70,113.37,160.40,163.50,99.90,8.47,-1.57
2026-04-29 19:01:00,2026-04-29 19:01:59,Q08,484.90,125.40,59.40,60.50,99.90,7.60,-0.49,482.50,122.40,57.40,58.80,99.90,8.00,-0.43,482.60,120.90,56.40,57.80,99.90,7.70,0.09,483.33,122.90,173.20,177.10,99.90,7.77,-0.83
2026-04-29 19:02:00,2026-04-29 19:02:59,Q08,483.90,125.80,59.40,60.40,99.90,7.80,-0.34,482.50,120.50,56.40,57.80,99.90,7.90,-0.49,483.50,118.80,55.40,57.00,99.90,7.10,-0.31,483.30,121.70,171.20,175.20,99.90,7.60,-1.14
2026-04-29 19:03:00,2026-04-29 19:03:59,Q08,483.50,123.80,58.40,59.40,99.90,7.50,-0.40,484.10,121.90,57.40,58.60,99.90,8.60,-0.66,482.30,121.20,57.40,58.30,99.90,7.30,-0.09,483.30,122.30,173.20,176.30,99.90,7.80,-1.14
2026-04-29 19:04:00,2026-04-29 19:04:59,Q08,485.40,118.90,56.40,57.20,99.90,7.40,-0.57,483.10,115.30,54.50,55.50,99.90,8.00,-0.46,482.30,111.20,52.50,53.50,99.90,6.40,-0.14,483.60,115.13,163.40,166.20,99.90,7.27,-1.17
2026-04-29 19:05:00,2026-04-29 19:05:59,Q08,484.40,117.60,55.40,56.60,99.90,7.80,-0.40,482.60,112.80,52.50,54.00,99.90,8.20,-0.43,483.60,113.20,53.50,54.60,99.90,7.00,-0.57,483.53,114.53,161.40,165.20,99.90,7.67,-1.40
2026-04-29 19:06:00,2026-04-29 19:06:59,Q08,484.10,117.50,55.40,56.60,99.90,8.60,-0.29,484.30,112.80,53.50,54.20,99.90,9.10,-0.54,484.60,108.20,51.50,52.30,99.90,9.10,0.06,484.33,112.83,160.40,163.10,99.90,8.93,-0.77
2026-04-29 19:07:00,2026-04-29 19:07:59,Q08,485.20,114.70,54.50,55.30,99.90,10.20,-0.46,483.40,112.50,53.50,54.10,99.90,10.60,-0.43,484.40,111.90,52.50,53.70,99.90,11.10,0.06,484.33,113.03,160.50,163.10,99.90,10.63,-0.83
2026-04-29 19:08:00,2026-04-29 19:08:59,Q08,485.70,121.40,57.40,58.70,99.90,8.20,-0.54,484.20,121.30,57.40,58.60,99.90,9.50,-0.46,482.40,117.70,55.40,56.40,99.90,8.40,0.00,484.10,120.13,170.20,173.70,99.90,8.70,-1.00
2026-04-29 19:09:00,2026-04-29 19:09:59,Q08,483.70,119.80,56.40,57.50,99.90,8.20,-0.29,484.50,112.50,53.50,54.20,99.90,8.50,-0.63,483.80,112.80,53.50,54.10,99.90,8.20,0.14,484.00,115.03,163.40,165.80,99.90,8.30,-0.77
2026-04-29 19:10:00,2026-04-29 19:10:59,Q08,484.20,129.20,61.40,62.40,99.90,17.90,-0.31,484.70,123.90,58.40,59.50,99.90,16.70,-0.63,482.70,128.60,60.40,61.70,99.90,16.30,0.11,483.87,127.23,180.20,183.60,99.90,16.97,-0.83
2026-04-29 19:11:00,2026-04-29 19:11:59,Q08,484.70,122.20,58.40,59.00,99.90,7.40,-0.51,484.50,116.50,55.40,56.10,99.90,8.40,-0.60,482.10,116.00,54.50,55.90,99.90,7.40,-0.26,483.77,118.23,168.30,171.00,99.90,7.73,-1.37
2026-04-29 19:12:00,2026-04-29 19:12:59,Q08,484.30,125.60,59.40,60.50,99.90,8.40,-0.31,483.50,120.20,56.40,58.00,99.90,8.70,-0.46,484.50,120.60,57.40,58.10,99.90,8.10,-0.17,484.10,122.13,173.20,176.60,99.90,8.40,-0.94
2026-04-29 19:13:00,2026-04-29 19:13:59,Q08,485.20,119.90,56.40,57.70,99.90,14.80,-0.49,483.40,119.00,56.40,57.50,99.90,16.30,-0.31,484.30,122.30,58.40,59.00,99.90,16.70,-0.20,484.30,120.40,171.20,174.20,99.90,15.93,-1.00
2026-04-29 19:14:00,2026-04-29 19:14:59,Q08,485.80,121.10,57.40,58.70,99.90,15.00,-0.34,485.10,127.80,60.40,61.60,99.90,16.70,-0.43,483.00,131.40,62.40,63.30,99.90,17.10,-0.17,484.63,126.77,180.20,183.60,99.90,16.27,-0.94
2026-04-29 19:15:00,2026-04-29 19:15:59,Q08,483.90,122.70,57.40,58.90,99.90,9.40,-0.34,484.80,117.40,55.40,56.60,99.90,9.00,-0.63,484.00,113.60,53.50,54.70,99.90,8.80,-0.14,484.23,117.90,166.30,170.20,99.90,9.07,-1.11
2026-04-29 19:16:00,2026-04-29 19:16:59,Q08,484.00,120.70,57.40,58.10,99.90,8.10,-0.37,485.20,118.40,56.40,57.20,99.90,8.90,-0.57,483.80,119.20,56.40,57.50,99.90,9.20,0.11,484.33,119.43,170.20,172.80,99.90,8.73,-0.83
2026-04-29 19:17:00,2026-04-29 19:17:59,Q08,485.60,116.80,55.40,56.30,99.90,14.10,-0.63,483.70,116.90,55.40,56.00,99.90,13.50,-0.40,482.10,125.90,59.40,60.20,99.90,13.00,-0.09,483.80,119.87,170.20,172.50,99.90,13.53,-1.11
2026-04-29 19:18:00,2026-04-29 19:18:59,Q08,485.50,115.70,54.50,55.80,99.80,12.50,2.00,483.80,114.30,54.50,55.10,99.70,11.40,2.06,482.30,112.30,52.50,54.00,99.40,10.90,3.34,483.87,114.10,161.50,164.90,99.63,11.60,7.40
2026-04-29 19:19:00,2026-04-29 19:19:59,Q08,485.40,118.90,56.40,57.20,99.80,15.40,1.63,484.40,116.60,55.40,56.10,99.80,18.20,1.74,482.20,112.80,52.50,54.00,99.60,16.50,2.71,484.00,116.10,164.30,167.30,99.73,16.70,6.09
2026-04-29 19:20:00,2026-04-29 19:20:59,Q08,484.20,124.70,59.40,60.00,99.90,9.40,-0.20,485.10,120.50,57.40,58.20,99.90,10.10,-0.74,482.70,113.20,53.50,54.50,99.90,9.30,0.80,484.00,119.47,170.30,172.70,99.90,9.60,-0.14
2026-04-29 19:21:00,2026-04-29 19:21:59,Q08,483.60,115.90,54.50,55.50,99.90,10.00,-0.43,484.80,113.40,53.50,54.70,99.90,9.60,-0.63,483.50,121.00,57.40,58.40,99.90,10.20,0.14,483.97,116.77,165.40,168.60,99.90,9.93,-0.91
2026-04-29 19:22:00,2026-04-29 19:22:59,Q08,484.00,118.30,56.40,57.10,99.90,8.90,-0.37,485.00,114.10,54.50,55.30,99.90,8.60,-0.66,483.00,110.40,52.50,53.10,99.90,8.80,0.31,484.00,114.27,163.40,165.50,99.90,8.77,-0.71
2026-04-29 19:23:00,2026-04-29 19:23:59,Q08,485.00,119.90,56.40,57.70,99.90,8.30,-0.37,484.80,114.00,54.50,55.20,99.90,9.90,-0.71,482.60,108.80,51.50,52.10,99.90,11.00,0.46,484.13,114.23,162.40,165.00,99.90,9.73,-0.63
2026-04-29 19:24:00,2026-04-29 19:24:59,Q08,484.60,124.40,59.40,60.00,99.90,7.40,-0.43,484.80,123.30,58.40,59.50,99.90,8.90,-0.57,483.10,123.90,58.40,59.40,99.90,8.30,0.46,484.17,123.87,176.20,178.90,99.90,8.20,-0.54
2026-04-29 19:25:00,2026-04-29 19:25:59,Q08,485.20,125.30,59.40,60.60,99.90,9.90,-0.31,483.30,123.50,58.40,59.40,99.90,10.50,-0.40,483.80,115.90,54.50,55.50,99.90,8.70,-0.17,484.10,121.57,172.30,175.50,99.90,9.70,-0.89
2026-04-29 19:26:00,2026-04-29 19:26:59,Q08,484.90,115.70,54.50,55.70,99.80,14.10,1.71,483.60,113.90,53.50,54.60,99.70,11.60,2.00,484.10,111.50,52.50,53.70,99.80,13.20,1.51,484.20,113.70,160.50,164.00,99.77,12.97,5.23
2026-04-29 19:27:00,2026-04-29 19:27:59,Q08,484.20,121.40,57.40,58.60,99.90,9.10,-0.34,484.20,120.40,57.40,58.10,99.90,9.60,-0.43,484.40,121.10,57.40,58.60,99.90,7.80,-0.29,484.27,120.97,172.20,175.30,99.90,8.83,-1.06
2026-04-29 19:28:00,2026-04-29 19:28:59,Q08,484.00,122.70,58.40,59.00,99.90,8.80,-0.40,484.20,123.90,58.40,59.50,99.90,8.80,-0.51,483.90,125.20,59.40,60.40,99.90,8.10,0.17,484.03,123.93,176.20,178.90,99.90,8.57,-0.74
2026-04-29 19:29:00,2026-04-29 19:29:59,Q08,484.00,118.80,56.40,57.10,99.90,7.70,-0.37,485.20,110.10,52.50,53.30,99.90,9.50,-0.60,482.50,112.80,52.50,54.00,99.90,8.10,-0.29,483.90,113.90,161.40,164.40,99.90,8.43,-1.26
2026-04-29 19:30:00,2026-04-29 19:30:59,Q08,485.40,120.10,57.40,58.20,99.90,8.40,-0.54,484.20,117.40,55.40,56.60,99.90,8.70,-0.51,482.10,115.10,54.50,55.40,99.90,8.10,0.43,483.90,117.53,167.30,170.20,99.90,8.40,-0.63
2026-04-29 19:31:00,2026-04-29 19:31:59,Q08,485.60,115.20,54.50,55.80,99.90,8.00,-0.51,483.90,111.90,52.50,53.60,99.90,8.70,-0.51,482.20,110.30,52.50,53.00,99.90,8.10,0.14,483.90,112.47,159.50,162.40,99.90,8.27,-0.89
2026-04-29 19:32:00,2026-04-29 19:32:59,Q08,484.00,121.80,57.40,58.60,99.90,7.80,-0.37,485.20,117.90,55.40,56.70,99.90,8.10,-0.63,483.00,116.60,55.40,56.00,99.90,7.50,0.37,484.07,118.77,168.20,171.30,99.90,7.80,-0.63
2026-04-29 19:33:00,2026-04-29 19:33:59,Q08,485.30,117.00,55.40,56.70,99.90,8.00,-0.51,483.80,108.60,51.50,52.20,99.90,8.20,-0.46,482.10,109.10,51.50,52.50,99.90,8.10,-0.51,483.73,111.57,158.40,161.40,99.90,8.10,-1.49
2026-04-29 19:34:00,2026-04-29 19:34:59,Q08,485.40,114.60,54.50,55.30,99.90,9.30,-0.54,484.90,115.70,54.50,55.70,99.90,8.50,-0.49,482.80,115.90,54.50,55.40,99.90,9.10,0.66,484.37,115.40,163.50,166.40,99.90,8.97,-0.37
2026-04-29 19:35:00,2026-04-29 19:35:59,Q08,485.80,118.40,56.40,57.20,99.90,7.20,-0.51,485.00,114.20,54.50,55.30,99.90,7.70,-0.57,483.10,112.20,53.50,54.10,99.90,7.30,-0.03,484.63,114.93,164.40,166.60,99.90,7.40,-1.11
2026-04-29 19:36:00,2026-04-29 19:36:59,Q08,485.60,117.20,55.40,56.70,99.90,8.20,-0.43,484.00,111.10,52.50,53.70,99.90,8.60,-0.49,483.70,109.50,51.50,52.60,99.90,7.50,-0.23,484.43,112.60,159.40,163.00,99.90,8.10,-1.14
2026-04-29 19:37:00,2026-04-29 19:37:59,Q08,485.20,116.30,55.40,56.30,99.80,11.80,1.63,485.80,116.90,55.40,56.30,99.80,12.50,1.91,483.10,114.00,54.50,55.10,99.60,12.40,2.60,484.70,115.73,165.30,167.70,99.73,12.23,6.14
2026-04-29 19:38:00,2026-04-29 19:38:59,Q08,485.40,111.20,52.50,53.80,99.90,8.70,-0.37,484.20,109.10,51.50,52.80,99.90,8.60,-0.46,484.50,106.40,50.50,51.30,99.90,8.40,0.49,484.70,108.90,154.50,157.90,99.90,8.57,-0.34
2026-04-29 19:39:00,2026-04-29 19:39:59,Q08,484.80,119.50,56.40,57.60,99.90,8.30,-0.46,485.90,115.30,54.50,55.80,99.90,8.40,-0.69,483.70,120.70,56.40,58.00,99.90,8.60,0.09,484.80,118.50,167.30,171.40,99.90,8.43,-1.06
2026-04-29 19:40:00,2026-04-29 19:40:59,Q08,485.80,113.40,53.50,54.80,99.90,9.20,-0.57,484.90,107.70,50.50,51.80,99.90,10.80,-0.57,482.60,102.80,48.50,49.20,99.90,10.50,0.00,484.43,107.97,152.50,155.80,99.90,10.17,-1.14
2026-04-29 19:41:00,2026-04-29 19:41:59,Q08,485.00,119.70,56.40,57.70,99.90,10.80,-0.43,485.90,118.20,56.40,57.20,99.90,10.50,-0.60,482.80,115.30,54.50,55.40,99.90,10.50,0.37,484.57,117.73,167.30,170.30,99.90,10.60,-0.66
2026-04-29 19:42:00,2026-04-29 19:42:59,Q08,484.00,114.20,54.50,55.20,99.90,12.40,-0.31,485.50,111.00,52.50,53.80,99.90,12.40,-0.63,483.50,109.00,51.50,52.60,99.90,12.10,0.37,484.33,111.40,158.50,161.60,99.90,12.30,-0.57
2026-04-29 19:43:00,2026-04-29 19:43:59,Q08,485.30,116.40,55.40,56.30,99.90,8.60,-0.51,485.60,112.40,53.50,54.30,99.90,8.80,-0.57,482.70,114.90,53.50,54.90,99.90,8.40,-0.26,484.53,114.57,162.40,165.50,99.90,8.60,-1.34
2026-04-29 19:44:00,2026-04-29 19:44:59,Q08,485.70,126.50,60.40,61.10,99.90,15.30,-0.57,483.50,114.20,54.50,55.10,99.90,15.80,-0.51,484.00,120.30,57.40,58.10,99.90,14.30,0.09,484.40,120.33,172.30,174.30,99.90,15.13,-1.00
2026-04-29 19:45:00,2026-04-29 19:45:59,Q08,485.60,132.70,63.40,64.00,99.90,9.00,-0.51,485.40,121.10,57.40,58.70,99.90,9.40,-0.63,482.70,124.50,58.40,59.80,99.90,8.20,0.26,484.57,126.10,179.20,182.50,99.90,8.87,-0.89
2026-04-29 19:46:00,2026-04-29 19:46:59,Q08,484.70,125.50,59.40,60.50,99.90,17.90,-0.11,483.60,122.90,57.40,58.90,99.90,17.90,-0.40,484.30,111.50,52.50,53.70,99.90,17.50,0.34,484.20,119.97,169.30,173.10,99.90,17.77,-0.17
2026-04-29 19:47:00,2026-04-29 19:47:59,Q08,484.40,127.60,60.40,61.50,99.90,8.70,-0.26,484.30,121.40,57.40,58.60,99.90,9.60,-0.49,484.70,121.10,57.40,58.60,99.90,8.60,-0.09,484.47,123.37,175.20,178.70,99.90,8.97,-0.83
2026-04-29 19:48:00,2026-04-29 19:48:59,Q08,485.40,117.70,55.40,56.70,99.90,8.70,-0.43,483.70,113.50,53.50,54.60,99.90,8.50,-0.40,483.40,111.80,52.50,53.60,99.90,8.10,0.49,484.17,114.33,161.40,164.90,99.90,8.43,-0.34
2026-04-29 19:49:00,2026-04-29 19:49:59,Q08,484.70,126.90,59.40,61.00,99.90,9.10,-0.23,483.90,125.40,59.40,60.40,99.90,9.40,-0.31,484.40,120.20,57.40,58.10,99.90,9.50,-0.14,484.33,124.17,176.20,179.50,99.90,9.33,-0.69
2026-04-29 19:50:00,2026-04-29 19:50:59,Q08,484.30,115.90,54.50,55.70,99.90,8.30,-0.37,485.50,113.40,53.50,54.80,99.90,9.50,-0.66,483.10,110.80,52.50,53.10,99.90,7.70,0.34,484.30,113.37,160.50,163.60,99.90,8.50,-0.69
2026-04-29 19:51:00,2026-04-29 19:51:59,Q08,485.30,122.80,58.40,59.20,99.90,9.50,-0.57,484.70,116.60,55.40,56.10,99.90,10.50,-0.63,482.30,117.80,55.40,56.40,99.90,8.50,0.23,484.10,119.07,169.20,171.70,99.90,9.50,-0.97
2026-04-29 19:52:00,2026-04-29 19:52:59,Q08,486.20,128.40,61.40,62.20,99.90,16.70,-0.60,483.90,120.50,56.40,58.00,99.90,15.20,-0.54,483.40,119.60,56.40,57.50,99.90,16.90,0.46,484.50,122.83,174.20,177.70,99.90,16.27,-0.69
2026-04-29 19:53:00,2026-04-29 19:53:59,Q08,484.40,124.70,59.40,60.00,99.90,11.10,-0.40,485.60,116.30,55.40,56.30,99.90,10.60,-0.74,483.70,112.30,53.50,54.10,99.90,8.90,0.09,484.57,117.77,168.30,170.40,99.90,10.20,-1.06
2026-04-29 19:54:00,2026-04-29 19:54:59,Q08,484.90,109.10,51.50,52.80,99.90,8.80,-0.40,483.30,106.10,50.50,51.20,99.90,9.00,-0.43,484.10,104.90,49.50,50.30,99.90,8.50,0.40,484.10,106.70,151.50,154.30,99.90,8.77,-0.43
2026-04-29 19:55:00,2026-04-29 19:55:59,Q08,483.40,117.10,55.40,56.50,99.90,7.30,-0.34,485.00,110.20,52.50,53.30,99.90,8.10,-0.63,482.70,111.30,52.50,53.50,99.90,6.90,-0.14,483.70,112.87,160.40,163.30,99.90,7.43,-1.11
2026-04-29 19:56:00,2026-04-29 19:56:59,Q08,483.60,110.40,52.50,53.10,99.90,8.00,-0.40,482.80,108.70,51.50,52.10,99.90,7.70,-0.51,483.20,107.80,50.50,51.70,99.90,7.50,0.37,483.20,108.97,154.50,156.90,99.90,7.73,-0.54
2026-04-29 19:57:00,2026-04-29 19:57:59,Q08,484.80,119.10,56.40,57.60,99.90,8.70,-0.49,484.10,115.20,54.50,55.70,99.90,8.40,-0.54,481.60,113.20,53.50,54.40,99.90,7.60,0.31,483.50,115.83,164.40,167.70,99.90,8.23,-0.71
2026-04-29 19:58:00,2026-04-29 19:58:59,Q08,484.10,117.80,55.40,56.60,99.90,7.50,-0.31,484.80,114.90,54.50,55.20,99.90,8.10,-0.51,483.90,112.50,53.50,54.10,99.90,7.60,0.20,484.27,115.07,163.40,165.90,99.90,7.73,-0.63
2026-04-29 19:59:00,2026-04-29 19:59:59,Q08,485.60,116.20,55.40,56.30,99.90,7.50,-0.46,484.00,113.60,53.50,54.70,99.90,8.80,-0.46,483.30,111.60,52.50,53.60,99.90,7.60,0.31,484.30,113.80,161.40,164.60,99.90,7.97,-0.60
2026-04-29 20:00:00,2026-04-29 20:00:59,Q08,486.30,123.40,58.40,59.80,99.90,7.80,-0.57,484.60,121.50,57.40,58.60,99.90,8.00,-0.46,483.10,117.80,55.40,56.50,99.90,7.40,0.63,484.67,120.90,171.20,174.90,99.90,7.73,-0.40
2026-04-29 20:01:00,2026-04-29 20:01:59,Q08,486.40,119.40,56.40,57.80,99.90,8.00,-0.54,485.40,116.80,55.40,56.30,99.90,8.10,-0.49,483.10,115.70,54.50,55.50,99.90,8.00,0.31,484.97,117.30,166.30,169.60,99.90,8.03,-0.71
2026-04-29 20:02:00,2026-04-29 20:02:59,Q08,485.90,110.60,52.50,53.30,99.90,10.20,-0.43,484.90,110.00,52.50,53.20,99.90,9.80,-0.40,485.60,116.40,55.40,56.30,99.90,9.70,0.57,485.47,112.33,160.40,162.80,99.90,9.90,-0.26
2026-04-29 20:03:00,2026-04-29 20:03:59,Q08,486.40,120.10,57.40,58.30,99.90,8.60,-0.46,486.00,119.80,56.40,57.80,99.90,8.50,-0.54,483.40,115.60,54.50,55.50,99.90,8.60,0.34,485.27,118.50,168.30,171.60,99.90,8.57,-0.66
2026-04-29 20:04:00,2026-04-29 20:04:59,Q08,486.50,129.30,61.40,62.70,99.90,7.80,-0.49,486.90,126.30,60.40,61.20,99.90,9.20,-0.66,484.00,122.50,58.40,59.00,99.90,7.90,0.86,485.80,126.03,180.20,182.90,99.90,8.30,-0.29
2026-04-29 20:05:00,2026-04-29 20:05:59,Q08,487.30,116.30,55.40,56.50,99.90,8.60,-0.51,485.40,112.00,53.50,54.30,99.90,9.10,-0.43,484.50,110.60,52.50,53.20,99.90,7.80,-0.43,485.73,112.97,161.40,164.00,99.90,8.50,-1.37
2026-04-29 20:06:00,2026-04-29 20:06:59,Q08,484.20,120.10,57.40,58.10,99.90,9.40,-0.49,485.60,120.10,57.40,58.20,99.90,10.00,-0.51,484.40,114.40,54.50,55.20,99.90,10.20,0.49,484.73,118.20,169.30,171.50,99.90,9.87,-0.51
2026-04-29 20:07:00,2026-04-29 20:07:59,Q08,486.00,125.80,59.40,60.80,99.90,7.60,-0.51,485.20,123.50,58.40,59.70,99.90,7.90,-0.49,482.80,123.60,58.40,59.30,99.90,7.40,-0.14,484.67,124.30,176.20,179.80,99.90,7.63,-1.14
2026-04-29 20:08:00,2026-04-29 20:08:59,Q08,484.50,128.60,60.40,62.00,99.90,8.10,-0.31,485.30,124.70,59.40,60.10,99.90,9.10,-0.54,485.00,125.10,59.40,60.60,99.90,7.80,0.00,484.93,126.13,179.20,182.70,99.90,8.33,-0.86
2026-04-29 20:09:00,2026-04-29 20:09:59,Q08,484.50,122.80,58.40,59.00,99.90,8.20,-0.34,485.90,118.70,56.40,57.20,99.90,8.40,-0.60,483.60,116.00,55.40,56.00,99.90,7.60,-0.37,484.67,119.17,170.20,172.20,99.90,8.07,-1.31
2026-04-29 20:10:00,2026-04-29 20:10:59,Q08,485.30,130.00,62.40,63.00,99.90,10.00,-0.46,485.60,119.20,56.40,57.70,99.90,11.90,-0.57,483.40,118.60,55.40,57.00,99.90,8.80,-0.26,484.77,122.60,174.20,177.70,99.90,10.23,-1.29
2026-04-29 20:11:00,2026-04-29 20:11:59,Q08,484.70,124.00,59.40,60.00,99.90,8.90,-0.34,484.40,116.90,55.40,56.10,99.90,9.10,-0.49,485.10,116.70,55.40,56.30,99.90,7.80,-0.23,484.73,119.20,170.20,172.40,99.90,8.60,-1.06
2026-04-29 20:12:00,2026-04-29 20:12:59,Q08,484.70,118.30,56.40,57.10,99.90,9.10,-0.40,486.20,111.10,52.50,53.90,99.90,9.20,-0.63,483.50,111.20,52.50,53.60,99.90,9.00,-0.69,484.80,113.53,161.40,164.60,99.90,9.10,-1.71
2026-04-29 20:13:00,2026-04-29 20:13:59,Q08,484.60,118.80,56.40,57.10,99.90,9.00,-0.37,486.10,115.90,54.50,55.90,99.90,8.80,-0.63,484.20,115.90,54.50,55.70,99.90,7.90,0.14,484.97,116.87,165.40,168.70,99.90,8.57,-0.86
2026-04-29 20:14:00,2026-04-29 20:14:59,Q08,484.80,112.60,53.50,54.20,99.90,8.10,-0.29,486.00,110.20,52.50,53.50,99.90,8.90,-0.57,484.80,111.10,52.50,53.70,99.90,7.50,0.00,485.20,111.30,158.50,161.40,99.90,8.17,-0.86
2026-04-29 20:15:00,2026-04-29 20:15:59,Q08,485.60,118.00,56.40,57.20,99.90,7.80,-0.37,484.80,110.10,52.50,53.20,99.90,9.10,-0.43,485.60,112.90,53.50,54.30,99.90,7.80,-0.94,485.33,113.67,162.40,164.70,99.90,8.23,-1.74
2026-04-29 20:16:00,2026-04-29 20:16:59,Q08,484.70,112.00,53.50,54.20,99.90,8.70,-0.43,486.20,108.10,51.50,52.50,99.90,8.90,-0.66,483.90,111.40,52.50,53.60,99.90,7.90,0.34,484.93,110.50,157.50,160.30,99.90,8.50,-0.74
2026-04-29 20:17:00,2026-04-29 20:17:59,Q08,484.80,114.00,54.50,55.20,99.90,14.10,-0.34,484.90,118.40,56.40,57.10,99.90,12.00,-0.46,485.20,118.10,56.40,57.20,99.90,13.70,0.09,484.97,116.83,167.30,169.50,99.90,13.27,-0.71
2026-04-29 20:18:00,2026-04-29 20:18:59,Q08,484.10,106.90,50.50,51.30,99.90,8.40,-0.29,485.00,100.30,47.50,48.50,99.90,8.90,-0.54,484.90,101.00,47.50,48.90,99.90,7.80,-0.63,484.67,102.73,145.50,148.70,99.90,8.37,-1.46
2026-04-29 20:19:00,2026-04-29 20:19:59,Q08,485.30,119.90,56.40,57.70,99.90,10.30,-0.40,483.90,113.90,53.50,54.60,99.90,8.70,-0.43,484.60,115.50,54.50,55.70,99.90,10.90,0.06,484.60,116.43,164.40,168.00,99.90,9.97,-0.77
2026-04-29 20:20:00,2026-04-29 20:20:59,Q08,485.90,115.20,54.50,55.80,99.90,10.00,-0.66,485.20,114.80,54.50,55.30,99.90,9.60,-0.60,482.60,118.40,55.40,56.90,99.90,10.00,0.31,484.57,116.13,164.40,168.00,99.90,9.87,-0.94
2026-04-29 20:21:00,2026-04-29 20:21:59,Q08,485.00,116.50,55.40,56.30,99.90,8.60,-0.31,485.10,114.30,54.50,55.30,99.90,8.60,-0.60,484.70,110.30,52.50,53.20,99.90,7.50,0.17,484.93,113.70,162.40,164.80,99.90,8.23,-0.74
2026-04-29 20:22:00,2026-04-29 20:22:59,Q08,486.10,109.30,51.50,53.00,99.90,9.30,-0.43,484.50,105.70,49.50,50.80,99.90,9.10,-0.46,483.50,104.20,49.50,50.20,99.90,8.60,-0.09,484.70,106.40,150.50,154.00,99.90,9.00,-0.97
2026-04-29 20:23:00,2026-04-29 20:23:59,Q08,484.50,127.00,60.40,61.50,99.90,12.70,-0.26,484.90,117.60,55.40,56.60,99.90,11.80,-0.60,484.60,111.60,52.50,53.70,99.90,12.00,0.11,484.67,118.73,168.30,171.80,99.90,12.17,-0.74
2026-04-29 20:24:00,2026-04-29 20:24:59,Q08,484.30,121.00,57.40,58.60,99.90,8.50,-0.31,485.80,116.20,55.40,56.30,99.90,10.00,-0.60,484.30,121.10,57.40,58.60,99.90,8.50,0.03,484.80,119.43,170.20,173.50,99.90,9.00,-0.89
2026-04-29 20:25:00,2026-04-29 20:25:59,Q08,486.30,120.40,57.40,58.30,99.90,8.90,-0.54,485.30,112.50,53.50,54.30,99.90,13.20,-0.60,482.80,109.90,52.00,52.50,100.00,13.10,0.00,484.80,114.27,162.90,165.10,99.93,11.73,-1.14
2026-04-29 20:26:00,2026-04-29 20:26:59,Q08,486.00,115.50,54.50,55.90,99.90,9.60,-0.46,486.30,111.10,52.50,53.90,99.90,10.00,-0.63,483.30,109.70,51.50,52.60,99.90,8.60,0.00,485.20,112.10,158.50,162.40,99.90,9.40,-1.09
2026-04-29 20:27:00,2026-04-29 20:27:59,Q08,486.50,122.00,58.40,59.30,99.80,12.10,1.71,484.50,120.70,57.40,58.10,99.70,12.10,2.23,483.20,116.00,55.40,56.00,99.60,12.00,2.83,484.73,119.57,171.20,173.40,99.70,12.07,6.77
2026-04-29 20:28:00,2026-04-29 20:28:59,Q08,486.80,115.50,54.50,55.90,99.90,7.80,-0.57,485.80,111.30,52.50,53.80,99.90,8.50,-0.51,483.60,111.90,52.50,53.60,99.90,7.40,0.03,485.40,112.90,159.50,163.30,99.90,7.90,-1.06
2026-04-29 20:29:00,2026-04-29 20:29:59,Q08,486.60,125.40,59.40,60.80,99.90,9.50,-0.57,484.40,120.50,57.40,58.10,99.90,9.80,-0.37,483.40,122.40,57.40,58.90,99.90,9.80,-0.94,484.80,122.77,174.20,177.80,99.90,9.70,-1.89
2026-04-29 20:30:00,2026-04-29 20:30:59,Q08,485.60,134.60,63.40,65.00,99.90,8.70,-0.26,484.40,129.40,61.40,62.40,99.90,9.30,-0.31,484.40,126.80,59.40,61.00,99.90,7.60,-0.60,484.80,130.27,184.20,188.40,99.90,8.53,-1.17
2026-04-29 20:31:00,2026-04-29 20:31:59,Q08,485.10,139.00,66.30,67.40,99.90,8.10,-0.37,486.00,126.20,60.40,61.20,99.90,8.80,-0.54,483.90,128.40,60.40,61.80,99.90,7.30,-0.74,485.00,131.20,187.10,190.40,99.90,8.07,-1.66
2026-04-29 20:32:00,2026-04-29 20:32:59,Q08,485.10,127.40,60.40,61.60,99.90,7.60,-0.40,486.20,120.90,57.40,58.30,99.90,7.70,-0.66,484.00,119.60,56.40,57.60,99.90,7.00,-0.37,485.10,122.63,174.20,177.50,99.90,7.43,-1.43
2026-04-29 20:33:00,2026-04-29 20:33:59,Q08,485.60,128.70,61.40,62.10,99.90,7.30,-0.40,484.70,124.20,59.40,60.00,99.90,8.30,-0.49,485.20,121.70,57.40,58.70,99.90,8.10,-0.23,485.17,124.87,178.20,180.80,99.90,7.90,-1.11
2026-04-29 20:34:00,2026-04-29 20:34:59,Q08,484.90,126.70,59.40,61.00,99.90,7.60,-0.29,485.60,120.30,57.40,58.20,99.90,8.30,-0.57,485.30,119.00,56.40,57.70,99.90,7.50,-0.51,485.27,122.00,173.20,176.90,99.90,7.80,-1.37
2026-04-29 20:35:00,2026-04-29 20:35:59,Q08,484.90,127.50,60.40,61.50,99.90,7.60,-0.37,486.10,122.40,58.40,59.30,99.90,8.80,-0.63,485.20,122.80,58.40,59.20,99.90,8.90,-0.46,485.40,124.23,177.20,180.00,99.90,8.43,-1.46
2026-04-29 20:36:00,2026-04-29 20:36:59,Q08,486.50,129.40,61.40,62.70,99.90,7.30,-0.46,484.60,121.80,57.40,58.60,99.90,8.00,-0.40,485.10,120.90,57.40,58.20,99.90,7.30,-0.34,485.40,124.03,176.20,179.50,99.90,7.53,-1.20
2026-04-29 20:37:00,2026-04-29 20:37:59,Q08,485.80,124.70,59.40,60.10,99.90,7.90,-0.49,486.40,117.10,55.40,56.90,99.90,7.70,-0.63,483.70,118.60,55.40,57.00,99.90,7.50,-0.46,485.30,120.13,170.20,174.00,99.90,7.70,-1.57
2026-04-29 20:38:00,2026-04-29 20:38:59,Q08,484.50,128.10,60.40,62.00,99.90,8.00,-0.31,486.30,119.40,56.40,57.80,99.90,8.20,-0.63,484.70,120.60,57.40,58.10,99.90,7.70,-0.66,485.17,122.70,174.20,177.90,99.90,7.97,-1.60
2026-04-29 20:39:00,2026-04-29 20:39:59,Q08,485.20,128.30,61.40,62.10,99.90,7.90,-0.40,486.90,123.20,58.40,59.80,99.90,7.50,-0.66,484.10,121.20,57.40,58.60,99.90,7.90,-0.06,485.40,124.23,177.20,180.50,99.90,7.77,-1.11
2026-04-29 20:40:00,2026-04-29 20:40:59,Q08,486.50,128.20,61.40,62.20,99.90,7.50,-0.49,484.50,122.30,58.40,59.00,99.90,7.40,-0.40,483.90,122.40,57.40,58.90,99.90,6.80,-0.34,484.97,124.30,177.20,180.10,99.90,7.23,-1.23
2026-04-29 20:41:00,2026-04-29 20:41:59,Q08,485.00,120.50,57.40,58.20,99.90,8.20,-0.34,486.20,115.90,54.50,55.90,99.90,8.70,-0.60,485.10,115.40,54.50,55.80,99.90,7.60,-0.17,485.43,117.27,166.40,169.90,99.90,8.17,-1.11
2026-04-29 20:42:00,2026-04-29 20:42:59,Q08,486.10,137.30,65.30,66.60,99.90,16.10,-0.43,485.60,124.70,59.40,60.10,99.90,13.30,-0.54,483.80,127.80,60.40,61.30,99.90,14.50,-0.57,485.17,129.93,185.10,188.00,99.90,14.63,-1.54
2026-04-29 20:43:00,2026-04-29 20:43:59,Q08,486.90,127.80,60.40,61.70,99.90,8.80,-0.54,485.80,116.00,55.40,56.30,99.90,8.40,-0.51,483.80,118.60,55.40,57.00,99.90,8.20,-0.11,485.50,120.80,171.20,175.00,99.90,8.47,-1.17
2026-04-29 20:44:00,2026-04-29 20:44:59,Q08,487.00,125.80,59.40,60.90,99.90,13.90,-0.66,485.10,130.70,62.40,63.00,99.90,11.60,-0.34,484.90,132.90,62.40,63.90,99.90,12.70,-0.29,485.67,129.80,184.20,187.80,99.90,12.73,-1.29
2026-04-29 20:45:00,2026-04-29 20:45:59,Q08,485.70,129.90,61.40,62.60,99.90,9.70,-0.43,487.20,120.20,57.40,58.40,99.90,10.40,-0.71,484.70,117.50,55.40,56.60,99.90,11.30,-0.20,485.87,122.53,174.20,177.60,99.90,10.47,-1.34
2026-04-29 20:46:00,2026-04-29 20:46:59,Q08,485.70,122.10,58.40,59.20,99.90,9.00,-0.29,486.30,120.20,57.40,58.30,99.90,10.00,-0.51,485.80,123.90,58.40,59.70,99.90,9.40,-0.26,485.93,122.07,174.20,177.20,99.90,9.47,-1.06
2026-04-29 20:47:00,2026-04-29 20:47:59,Q08,487.50,123.90,58.40,59.90,99.90,7.60,-0.57,485.80,115.90,54.50,55.80,99.90,9.00,-0.46,484.50,116.20,55.40,56.10,99.90,7.80,-0.09,485.93,118.67,168.30,171.80,99.90,8.13,-1.11
2026-04-29 20:48:00,2026-04-29 20:48:59,Q08,487.20,124.90,59.40,60.40,99.90,8.10,-0.54,487.30,117.70,55.40,57.00,99.90,8.70,-0.60,484.40,118.80,56.40,57.10,99.90,7.20,-1.03,486.30,120.47,171.20,174.50,99.90,8.00,-2.17
2026-04-29 20:49:00,2026-04-29 20:49:59,Q08,487.30,121.20,57.40,58.90,99.90,13.20,-0.34,485.60,115.00,54.50,55.80,99.90,12.20,-0.29,485.90,114.50,54.50,55.30,99.90,12.10,-0.29,486.27,116.90,166.40,170.00,99.90,12.50,-0.91
