Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-29 20:50:00,2026-04-29 20:50:59,Q08,487.90,125.40,59.40,60.90,99.90,8.10,-0.57,486.60,120.40,57.40,58.30,99.90,8.20,-0.51,484.40,117.90,55.40,56.60,99.90,7.80,-0.03,486.30,121.23,172.20,175.80,99.90,8.03,-1.11
2026-04-29 20:51:00,2026-04-29 20:51:59,Q08,487.60,122.20,58.40,59.40,99.90,8.70,-0.49,486.80,122.10,58.40,59.30,99.90,11.40,-0.57,484.30,117.90,55.40,56.60,99.90,11.90,-0.51,486.23,120.73,172.20,175.30,99.90,10.67,-1.57
2026-04-29 20:52:00,2026-04-29 20:52:59,Q08,486.30,112.10,53.50,54.40,99.90,13.50,-0.54,487.30,114.80,54.50,55.50,99.90,13.20,-0.69,484.60,117.00,55.40,56.60,99.90,12.80,-0.89,486.07,114.63,163.40,166.50,99.90,13.17,-2.11
2026-04-29 20:53:00,2026-04-29 20:53:59,Q08,486.30,132.60,63.40,64.20,99.90,12.10,-0.43,486.40,121.90,57.40,58.80,99.90,13.80,-0.94,485.20,120.50,57.40,58.20,99.90,15.40,-0.06,485.97,125.00,178.20,181.20,99.90,13.77,-1.43
2026-04-29 20:54:00,2026-04-29 20:54:59,Q08,486.90,123.80,58.40,59.80,99.90,9.50,-0.46,487.00,119.20,56.40,58.00,99.90,8.50,-0.54,484.30,115.60,54.50,55.70,99.90,9.30,-0.40,486.07,119.53,169.30,173.50,99.90,9.10,-1.40
2026-04-29 20:55:00,2026-04-29 20:55:59,Q08,485.70,117.30,55.40,56.70,99.90,8.80,-0.31,486.50,109.00,51.50,53.00,99.90,10.00,-0.60,485.60,116.20,55.40,56.30,99.90,8.00,-1.31,485.93,114.17,162.30,166.00,99.90,8.93,-2.23
2026-04-29 20:56:00,2026-04-29 20:56:59,Q08,487.10,119.10,56.40,58.00,99.90,12.80,-0.54,485.90,115.20,54.50,55.80,99.90,10.70,-0.46,486.00,125.60,59.40,60.80,99.90,10.20,-0.40,486.33,119.97,170.30,174.60,99.90,11.23,-1.40
2026-04-29 20:57:00,2026-04-29 20:57:59,Q08,486.40,114.00,54.50,55.40,99.90,7.90,-0.37,487.60,105.40,50.50,51.10,99.90,8.30,-0.57,485.70,107.70,50.50,51.90,99.90,8.10,-0.46,486.57,109.03,155.50,158.40,99.90,8.10,-1.40
2026-04-29 20:58:00,2026-04-29 20:58:59,Q08,487.80,114.90,54.50,55.50,99.90,7.60,-0.51,487.30,106.70,50.50,51.60,99.90,7.70,-0.54,484.40,105.40,49.50,50.80,99.90,7.10,-0.86,486.50,109.00,154.50,157.90,99.90,7.47,-1.91
2026-04-29 20:59:00,2026-04-29 20:59:59,Q08,488.20,117.70,56.40,57.10,99.90,7.40,-0.54,486.50,109.20,51.50,53.00,99.90,8.80,-0.46,484.90,110.40,52.50,53.20,99.90,7.80,-0.74,486.53,112.43,160.40,163.30,99.90,8.00,-1.74
2026-04-29 21:00:00,2026-04-29 21:00:59,Q08,487.90,121.10,57.40,58.90,99.90,8.20,-0.54,486.30,117.80,55.40,56.90,99.90,8.00,-0.46,484.60,117.60,55.40,56.60,99.90,7.80,-0.49,486.27,118.83,168.20,172.40,99.90,8.00,-1.49
2026-04-29 21:01:00,2026-04-29 21:01:59,Q08,486.70,104.20,49.50,50.50,99.90,8.40,-0.26,487.20,97.50,46.50,47.20,99.90,9.80,-0.51,487.10,98.40,46.50,47.70,99.90,8.20,-1.06,487.00,100.03,142.50,145.40,99.90,8.80,-1.83
2026-04-29 21:02:00,2026-04-29 21:02:59,Q08,482.90,119.20,56.40,57.40,99.90,7.50,-0.31,483.90,111.70,52.50,53.60,99.90,7.20,-0.60,483.10,114.40,54.50,55.10,99.90,7.10,-0.40,483.30,115.10,163.40,166.10,99.90,7.27,-1.31
2026-04-29 21:04:00,2026-04-29 21:04:59,Q08,483.00,119.40,56.40,57.50,99.90,7.60,-0.34,482.60,112.90,52.50,54.00,99.90,8.10,-0.46,483.00,114.30,54.50,55.10,99.90,7.70,-0.83,482.87,115.53,163.40,166.60,99.90,7.80,-1.63
2026-04-29 21:05:00,2026-04-29 21:05:59,Q08,483.20,117.90,55.40,56.50,99.90,7.40,-0.40,484.10,113.40,53.50,54.70,99.90,8.20,-0.60,481.50,113.90,53.50,54.40,99.90,6.80,-0.14,482.93,115.07,162.40,165.60,99.90,7.47,-1.14
2026-04-29 21:06:00,2026-04-29 21:06:59,Q08,484.20,129.90,61.40,62.40,99.90,7.50,-0.51,483.70,122.50,57.40,58.90,99.90,8.20,-0.51,481.30,123.20,58.40,59.20,99.90,7.40,-0.46,483.07,125.20,177.20,180.50,99.90,7.70,-1.49
2026-04-29 21:07:00,2026-04-29 21:07:59,Q08,483.40,123.50,58.40,59.40,99.90,8.40,-0.37,482.20,119.80,56.40,57.40,99.90,8.20,-0.49,482.90,116.90,54.50,55.90,99.90,7.60,-0.26,482.83,120.07,169.30,172.70,99.90,8.07,-1.11
2026-04-29 21:08:00,2026-04-29 21:08:59,Q08,484.70,131.80,62.40,63.40,99.90,7.80,-0.51,482.60,121.60,57.40,58.30,99.90,8.00,-0.43,481.20,121.90,57.40,58.20,99.90,7.50,-1.34,482.83,125.10,177.20,179.90,99.90,7.77,-2.29
2026-04-29 21:09:00,2026-04-29 21:09:59,Q08,483.60,123.30,58.40,59.40,99.90,8.10,-0.34,482.60,118.20,55.40,56.90,99.90,8.00,-0.46,483.20,118.20,55.40,57.00,99.90,7.70,-0.20,483.13,119.90,169.20,173.30,99.90,7.93,-1.00
2026-04-29 21:10:00,2026-04-29 21:10:59,Q08,482.80,126.20,59.40,60.70,99.90,8.20,-0.37,483.50,121.20,57.40,58.40,99.90,8.10,-0.60,482.40,124.30,58.40,59.80,99.90,8.20,-0.57,482.90,123.90,175.20,178.90,99.90,8.17,-1.54
2026-04-29 21:11:00,2026-04-29 21:11:59,Q08,482.90,124.30,58.40,59.80,99.90,7.90,-0.34,482.00,112.10,52.50,54.00,99.90,8.90,-0.49,482.60,114.70,53.50,54.90,99.80,7.30,-1.86,482.50,117.03,164.40,168.70,99.87,8.03,-2.69
2026-04-29 21:12:00,2026-04-29 21:12:59,Q08,482.90,132.10,62.40,63.60,99.90,7.60,-0.31,482.30,124.40,58.40,59.80,99.90,7.90,-0.51,482.40,125.70,59.40,60.20,99.90,7.10,-0.74,482.53,127.40,180.20,183.60,99.90,7.53,-1.57
2026-04-29 21:13:00,2026-04-29 21:13:59,Q08,483.20,124.40,58.40,59.90,99.90,8.10,-0.40,483.90,118.30,55.40,57.00,99.90,7.60,-0.66,481.10,117.40,55.40,56.30,99.90,7.10,-0.63,482.73,120.03,169.20,173.20,99.90,7.60,-1.69
2026-04-29 21:14:00,2026-04-29 21:14:59,Q08,483.50,133.10,63.40,64.20,99.90,7.30,-0.37,483.50,122.90,57.40,58.90,99.90,8.20,-0.66,482.30,124.70,58.40,59.80,99.90,7.40,-1.09,483.10,126.90,179.20,182.90,99.90,7.63,-2.11
2026-04-29 21:15:00,2026-04-29 21:15:59,Q08,485.40,126.90,60.40,61.10,99.90,7.30,-0.54,482.50,119.40,56.40,57.40,99.90,7.30,-0.43,482.20,119.00,56.40,57.40,99.90,7.00,-0.74,483.37,121.77,173.20,175.90,99.90,7.20,-1.71
2026-04-29 21:16:00,2026-04-29 21:16:59,Q08,483.60,133.30,63.40,64.20,99.90,7.40,-0.40,483.30,122.20,57.40,58.90,99.90,7.70,-0.57,482.60,125.50,59.40,60.20,99.90,7.20,-1.11,483.17,127.00,180.20,183.30,99.90,7.43,-2.09
2026-04-29 21:17:00,2026-04-29 21:17:59,Q08,483.80,122.10,57.40,58.90,99.90,7.40,-0.31,484.30,115.50,54.50,55.70,99.90,8.60,-0.63,483.50,116.50,55.40,56.00,99.90,8.10,-0.46,483.87,118.03,167.30,170.60,99.90,8.03,-1.40
2026-04-29 21:18:00,2026-04-29 21:18:59,Q08,484.60,124.80,59.40,60.00,99.90,7.30,-0.51,484.20,118.40,56.40,57.10,99.90,8.30,-0.60,481.20,116.00,54.50,55.80,99.90,7.40,-0.60,483.33,119.73,170.30,172.90,99.90,7.67,-1.71
2026-04-29 21:19:00,2026-04-29 21:19:59,Q08,485.20,126.50,60.40,61.10,99.90,8.00,-0.57,484.10,118.80,56.40,57.10,99.90,8.90,-0.54,481.50,119.10,56.40,57.20,99.90,8.20,-0.26,483.60,121.47,173.20,175.40,99.90,8.37,-1.37
2026-04-29 21:20:00,2026-04-29 21:20:59,Q08,485.30,124.50,59.40,60.10,99.90,8.10,-0.57,483.40,117.30,55.40,56.50,99.90,7.90,-0.51,482.00,117.40,55.40,56.40,99.90,8.00,-0.74,483.57,119.73,170.20,173.00,99.90,8.00,-1.83
2026-04-29 21:21:00,2026-04-29 21:21:59,Q08,484.90,123.70,58.40,59.50,99.90,8.30,-0.51,483.80,116.50,55.40,56.00,99.90,8.40,-0.57,482.30,118.00,55.40,56.90,99.90,9.00,-0.34,483.67,119.40,169.20,172.40,99.90,8.57,-1.43
2026-04-29 21:22:00,2026-04-29 21:22:59,Q08,483.80,121.20,57.40,58.40,99.90,8.40,-0.31,483.80,115.40,54.50,55.50,99.90,8.90,-0.57,483.00,113.30,53.50,54.60,99.90,7.30,-0.60,483.53,116.63,165.40,168.50,99.90,8.20,-1.49
2026-04-29 21:23:00,2026-04-29 21:23:59,Q08,483.90,125.40,59.40,60.40,99.90,8.00,-0.34,484.50,122.00,58.40,59.00,99.90,8.10,-0.60,483.00,121.30,57.40,58.40,99.90,8.00,-0.49,483.80,122.90,175.20,177.80,99.90,8.03,-1.43
2026-04-29 21:24:00,2026-04-29 21:24:59,Q08,483.80,119.00,56.40,57.50,99.90,7.30,-0.34,485.00,114.10,54.50,55.30,99.90,8.40,-0.60,482.40,115.00,54.50,55.40,99.90,7.20,-0.14,483.73,116.03,165.40,168.20,99.90,7.63,-1.09
2026-04-29 21:25:00,2026-04-29 21:25:59,Q08,483.80,122.80,57.40,58.90,99.90,10.60,-0.31,482.90,121.80,57.40,58.30,99.90,10.60,-0.37,483.40,127.20,60.40,61.30,99.90,9.90,-0.69,483.37,123.93,175.20,178.50,99.90,10.37,-1.37
2026-04-29 21:26:00,2026-04-29 21:26:59,Q08,483.90,123.30,58.40,59.40,99.90,8.00,-0.34,483.30,115.70,54.50,55.50,99.90,8.70,-0.54,483.50,115.60,54.50,55.50,99.90,7.90,-0.57,483.57,118.20,167.40,170.40,99.90,8.20,-1.46
2026-04-29 21:27:00,2026-04-29 21:27:59,Q08,484.50,132.20,62.40,63.90,99.90,7.20,-0.49,484.90,124.50,59.40,60.00,99.90,8.30,-0.60,481.80,125.90,59.40,60.10,99.90,7.80,-0.80,483.73,127.53,181.20,184.00,99.90,7.77,-1.89
2026-04-29 21:28:00,2026-04-29 21:28:59,Q08,485.40,121.60,57.40,58.70,99.90,8.20,-0.57,484.30,115.30,54.50,55.70,99.90,8.60,-0.51,481.70,117.70,55.40,56.30,99.90,7.60,-0.37,483.80,118.20,167.30,170.70,99.90,8.13,-1.46
2026-04-29 21:29:00,2026-04-29 21:29:59,Q08,483.80,126.60,59.40,60.90,99.90,9.50,0.77,483.40,121.70,57.40,58.40,99.90,10.10,0.71,483.70,118.30,55.40,57.00,99.90,12.70,0.69,483.63,122.20,172.20,176.30,99.90,10.77,2.17
2026-04-29 21:30:00,2026-04-29 21:30:59,Q08,484.60,123.50,58.40,59.50,99.90,10.00,-0.43,485.00,127.10,60.40,61.60,99.90,10.60,-0.54,482.20,122.80,57.40,58.80,99.90,10.10,-0.77,483.93,124.47,176.20,179.90,99.90,10.23,-1.74
2026-04-29 21:31:00,2026-04-29 21:31:59,Q08,485.20,132.40,63.40,64.00,99.90,7.70,-0.46,483.10,123.30,58.40,59.40,99.90,7.80,-0.37,483.10,125.90,59.40,60.40,99.90,6.80,-1.34,483.80,127.20,181.20,183.80,99.90,7.43,-2.17
2026-04-29 21:32:00,2026-04-29 21:32:59,Q08,484.20,131.20,62.40,63.40,99.90,7.30,-0.37,484.90,127.20,60.40,61.50,99.90,7.70,-0.60,482.50,127.70,60.40,61.20,99.90,7.30,-0.09,483.87,128.70,183.20,186.10,99.90,7.43,-1.06
2026-04-29 21:33:00,2026-04-29 21:33:59,Q08,485.20,129.90,61.40,62.60,99.90,9.80,-0.23,483.20,125.00,59.40,60.40,99.90,11.20,-0.23,482.90,123.20,58.40,59.30,99.90,10.30,-0.29,483.77,126.03,179.20,182.30,99.90,10.43,-0.74
2026-04-29 21:34:00,2026-04-29 21:34:59,Q08,484.20,133.00,63.40,64.40,99.90,7.30,-0.29,485.30,123.50,58.40,59.70,99.90,8.80,-0.66,483.10,126.80,59.40,60.90,99.90,8.20,-1.14,484.20,127.77,181.20,185.00,99.90,8.10,-2.09
2026-04-29 21:35:00,2026-04-29 21:35:59,Q08,485.20,131.40,62.40,63.50,99.90,8.90,-0.49,484.60,130.40,61.40,62.90,99.90,9.00,-0.57,482.00,131.10,62.40,63.10,99.90,9.20,0.14,483.93,130.97,186.20,189.50,99.90,9.03,-0.91
2026-04-29 21:36:00,2026-04-29 21:36:59,Q08,484.50,133.70,63.40,64.40,99.90,7.80,-0.29,485.50,127.10,60.40,61.60,99.90,7.90,-0.69,482.90,125.90,59.40,60.20,99.90,6.90,-0.31,484.30,128.90,183.20,186.20,99.90,7.53,-1.29
2026-04-29 21:37:00,2026-04-29 21:37:59,Q08,485.70,117.50,55.40,56.70,99.90,9.30,-0.57,484.60,114.20,54.50,55.20,99.90,9.90,-0.51,482.20,121.20,57.40,58.30,99.90,8.90,-0.54,484.17,117.63,167.30,170.20,99.90,9.37,-1.63
2026-04-29 21:38:00,2026-04-29 21:38:59,Q08,484.60,133.90,63.40,64.40,99.90,8.10,-0.49,485.10,128.60,61.40,62.10,99.90,8.20,-0.66,482.00,126.00,59.40,60.70,99.90,7.50,-0.09,483.90,129.50,184.20,187.20,99.90,7.93,-1.23
2026-04-29 21:39:00,2026-04-29 21:39:59,Q08,483.50,125.00,59.40,60.40,99.90,7.90,-0.34,482.80,123.00,58.40,59.30,99.90,8.20,-0.49,482.90,122.20,57.40,58.80,99.90,8.00,0.00,483.07,123.40,175.20,178.50,99.90,8.03,-0.83
2026-04-29 21:40:00,2026-04-29 21:40:59,Q08,484.80,128.40,60.40,62.00,99.90,7.70,-0.46,482.80,125.80,59.40,60.20,99.90,8.40,-0.37,482.10,121.60,57.40,58.30,99.90,8.00,-0.66,483.23,125.27,177.20,180.50,99.90,8.03,-1.49
2026-04-29 21:41:00,2026-04-29 21:41:59,Q08,483.00,128.80,60.40,61.80,99.90,7.20,-0.29,483.90,123.10,58.40,59.40,99.90,8.50,-0.60,482.70,123.60,58.40,59.30,99.90,7.40,-0.20,483.20,125.17,177.20,180.50,99.90,7.70,-1.09
2026-04-29 21:42:00,2026-04-29 21:42:59,Q08,483.70,127.30,60.40,61.30,99.90,9.80,-0.34,485.10,125.70,59.40,60.60,99.90,9.30,-0.66,482.00,119.90,56.40,57.40,99.90,8.20,0.40,483.60,124.30,176.20,179.30,99.90,9.10,-0.60
2026-04-29 21:43:00,2026-04-29 21:43:59,Q08,484.10,129.50,61.40,62.40,99.90,15.60,-0.49,483.40,128.10,60.40,61.80,99.90,17.60,-0.06,482.90,130.40,61.40,62.70,99.90,16.70,0.20,483.47,129.33,183.20,186.90,99.90,16.63,-0.34
2026-04-29 21:44:00,2026-04-29 21:44:59,Q08,484.70,125.00,59.40,60.50,99.90,8.80,-0.43,482.70,119.50,56.40,57.40,99.90,9.30,-0.43,481.90,116.90,54.50,55.80,99.90,9.70,0.17,483.10,120.47,170.30,173.70,99.90,9.27,-0.69
2026-04-29 21:45:00,2026-04-29 21:45:59,Q08,483.00,136.40,56.50,65.70,87.10,37.70,17.54,483.80,135.10,55.20,65.20,85.80,39.30,18.43,481.10,132.00,52.90,63.50,84.80,38.90,18.37,482.63,134.50,164.60,194.40,85.90,38.63,54.34
2026-04-29 21:46:00,2026-04-29 21:46:59,Q08,484.30,115.10,54.50,55.70,99.90,10.00,-0.51,482.30,123.10,58.40,59.30,99.90,9.80,-0.40,482.60,120.50,56.40,57.80,99.90,8.80,0.23,483.07,119.57,169.30,172.80,99.90,9.53,-0.69
2026-04-29 21:47:00,2026-04-29 21:47:59,Q08,483.60,129.50,61.40,62.30,99.90,14.40,-0.20,484.40,122.10,58.40,59.00,99.90,17.90,-0.74,482.00,122.90,57.40,58.80,99.90,15.90,-0.23,483.33,124.83,177.20,180.10,99.90,16.07,-1.17
2026-04-29 21:48:00,2026-04-29 21:48:59,Q08,485.30,130.00,62.40,63.00,99.90,16.20,-0.46,483.40,119.80,56.40,57.50,99.90,14.30,-0.51,481.80,111.70,52.50,53.40,99.90,13.20,0.46,483.50,120.50,171.30,173.90,99.90,14.57,-0.51
2026-04-29 21:49:00,2026-04-29 21:49:59,Q08,484.80,112.40,53.50,54.20,99.90,9.50,-0.51,484.40,109.30,51.50,52.80,99.90,10.10,-0.57,481.70,104.00,49.50,50.00,99.90,9.30,0.63,483.63,108.57,154.50,157.00,99.90,9.63,-0.46
2026-04-29 21:50:00,2026-04-29 21:50:59,Q08,484.80,114.00,54.50,55.20,99.90,8.30,-0.54,483.30,108.40,51.50,52.20,99.90,9.30,-0.46,481.10,109.60,51.50,52.40,99.90,9.10,-0.23,483.07,110.67,157.50,159.80,99.90,8.90,-1.23
2026-04-29 21:51:00,2026-04-29 21:51:59,Q08,484.10,119.20,56.40,57.60,99.90,8.10,-0.43,482.70,118.00,55.40,56.90,99.90,8.80,-0.43,482.80,115.70,54.50,55.40,99.90,8.10,0.49,483.20,117.63,166.30,169.90,99.90,8.33,-0.37
2026-04-29 21:52:00,2026-04-29 21:52:59,Q08,484.30,118.40,56.40,57.10,99.90,9.20,-0.51,482.80,116.10,54.50,55.90,99.90,10.50,-0.43,483.20,113.90,53.50,54.60,99.90,9.10,0.29,483.43,116.13,164.40,167.60,99.90,9.60,-0.66
2026-04-29 21:53:00,2026-04-29 21:53:59,Q08,484.90,120.70,57.40,58.10,99.90,8.20,-0.40,483.10,114.10,54.50,55.10,99.90,9.20,-0.43,483.00,113.60,53.50,54.60,99.90,8.60,-0.63,483.67,116.13,165.40,167.80,99.90,8.67,-1.46
2026-04-29 21:54:00,2026-04-29 21:54:59,Q08,484.00,131.20,62.40,63.40,99.90,10.40,-0.29,484.80,120.00,57.40,58.10,99.90,11.70,-0.97,482.20,115.70,54.50,55.40,99.90,11.30,0.00,483.67,122.30,174.30,176.90,99.90,11.13,-1.26
2026-04-29 21:55:00,2026-04-29 21:55:59,Q08,484.40,122.30,58.40,59.00,99.90,8.10,-0.34,484.00,121.20,57.40,58.60,99.90,8.30,-0.49,483.30,119.50,56.40,57.50,99.90,7.40,0.11,483.90,121.00,172.20,175.10,99.90,7.93,-0.71
2026-04-29 21:56:00,2026-04-29 21:56:59,Q08,484.80,122.20,58.40,59.00,99.90,7.50,-0.51,483.00,117.80,55.40,56.50,99.90,8.90,-0.46,481.40,118.60,55.40,56.80,99.90,8.00,-0.20,483.07,119.53,169.20,172.30,99.90,8.13,-1.17
2026-04-29 21:57:00,2026-04-29 21:57:59,Q08,484.70,117.20,55.40,56.60,99.90,9.00,-0.51,483.10,110.60,52.50,53.10,99.90,8.80,-0.49,481.20,111.90,52.50,53.40,99.90,8.30,-0.23,483.00,113.23,160.40,163.10,99.90,8.70,-1.23
2026-04-29 21:58:00,2026-04-29 21:58:59,Q08,484.40,110.30,52.50,53.20,99.90,11.50,-0.43,482.90,111.60,52.50,53.50,99.90,12.40,-0.57,482.80,110.90,53.00,53.00,100.00,10.70,0.00,483.37,110.93,158.00,159.70,99.93,11.53,-1.00
2026-04-29 21:59:00,2026-04-29 21:59:59,Q08,484.00,120.70,57.40,58.10,99.90,8.00,-0.40,483.50,116.30,55.40,56.00,99.90,8.80,-0.46,483.40,118.20,55.40,57.00,99.90,8.70,-0.23,483.63,118.40,168.20,171.10,99.90,8.50,-1.09
2026-04-29 22:00:00,2026-04-29 22:00:59,Q08,485.20,102.50,48.50,49.50,99.90,7.90,-0.54,483.10,98.80,46.50,47.30,99.90,8.50,-0.46,481.50,96.00,45.50,46.20,99.90,8.90,0.20,483.27,99.10,140.50,143.00,99.90,8.43,-0.80
2026-04-29 22:01:00,2026-04-29 22:01:59,Q08,484.40,115.60,54.50,55.70,99.90,9.40,-0.40,482.80,111.90,52.50,53.50,99.90,9.40,-0.43,483.00,106.60,50.50,51.20,99.90,9.40,0.03,483.40,111.37,157.50,160.40,99.90,9.40,-0.80
2026-04-29 22:02:00,2026-04-29 22:02:59,Q08,483.10,103.10,48.50,49.70,99.90,8.10,-0.37,484.50,97.70,45.50,46.90,99.90,8.30,-0.63,482.00,100.40,47.50,48.20,99.90,8.00,-0.60,483.20,100.40,141.50,144.80,99.90,8.13,-1.60
2026-04-29 22:03:00,2026-04-29 22:03:59,Q08,485.20,132.80,63.40,64.00,99.90,7.00,-0.57,482.60,130.10,61.40,62.70,99.90,8.20,-0.37,481.10,127.90,60.40,61.10,99.90,7.50,0.03,482.97,130.27,185.20,187.80,99.90,7.57,-0.91
2026-04-29 22:04:00,2026-04-29 22:04:59,Q08,484.70,121.30,57.40,58.60,99.90,7.90,-0.49,482.50,116.20,54.50,55.90,99.90,8.70,-0.40,482.60,114.40,53.50,54.90,99.90,8.10,-0.34,483.27,117.30,165.40,169.40,99.90,8.23,-1.23
2026-04-29 22:05:00,2026-04-29 22:05:59,Q08,485.30,131.90,62.40,63.50,99.90,8.80,-0.49,482.90,125.10,59.40,60.20,99.90,8.90,-0.43,482.80,123.90,58.40,59.30,99.90,8.00,-0.06,483.67,126.97,180.20,183.00,99.90,8.57,-0.97
2026-04-29 22:06:00,2026-04-29 22:06:59,Q08,485.30,126.30,60.40,61.10,99.90,7.80,-0.40,483.20,120.30,56.40,58.00,99.90,8.60,-0.37,483.00,118.80,55.40,57.00,99.90,7.50,-0.69,483.83,121.80,172.20,176.10,99.90,7.97,-1.46
2026-04-29 22:07:00,2026-04-29 22:07:59,Q08,485.60,113.80,53.50,54.80,99.90,8.30,-0.49,484.80,108.10,51.50,52.30,99.90,8.30,-0.54,482.40,107.20,50.50,51.60,99.90,8.00,-0.34,484.27,109.70,155.50,158.70,99.90,8.20,-1.37
2026-04-29 22:08:00,2026-04-29 22:08:59,Q08,484.60,126.60,59.40,61.00,99.90,7.60,-0.37,484.10,121.70,57.40,58.60,99.90,7.60,-0.51,483.70,121.40,57.40,58.40,99.90,7.20,-0.77,484.13,123.23,174.20,178.00,99.90,7.47,-1.66
2026-04-29 22:09:00,2026-04-29 22:09:59,Q08,486.30,125.10,59.40,60.80,99.90,8.10,-0.49,484.10,117.00,55.40,56.60,99.90,8.60,-0.37,483.00,118.80,55.40,57.00,99.90,7.80,-0.57,484.47,120.30,170.20,174.40,99.90,8.17,-1.43
2026-04-29 22:10:00,2026-04-29 22:10:59,Q08,486.50,133.30,63.40,64.60,99.90,7.70,-0.54,484.40,124.80,59.40,60.00,99.90,8.50,-0.43,482.60,124.60,58.40,59.80,99.90,8.10,-0.94,484.50,127.57,181.20,184.40,99.90,8.10,-1.91
2026-04-29 22:11:00,2026-04-29 22:11:59,Q08,484.40,133.50,63.40,64.40,99.90,7.40,-0.29,485.00,124.50,59.40,60.10,99.90,8.40,-0.57,484.30,127.60,60.40,61.50,99.90,7.80,-0.57,484.57,128.53,183.20,186.00,99.90,7.87,-1.43
2026-04-29 22:12:00,2026-04-29 22:12:59,Q08,486.00,129.50,61.40,62.70,99.90,8.90,-0.51,484.90,128.20,60.40,62.00,99.90,8.60,-0.63,482.30,126.30,59.40,60.70,99.90,8.70,-0.60,484.40,128.00,181.20,185.40,99.90,8.73,-1.74
2026-04-29 22:13:00,2026-04-29 22:13:59,Q08,486.30,131.80,62.40,63.70,99.90,10.00,0.63,484.00,123.10,58.40,59.50,99.90,10.50,0.83,483.30,125.50,59.40,60.40,99.90,9.20,0.46,484.53,126.80,180.20,183.60,99.90,9.90,1.91
2026-04-29 22:14:00,2026-04-29 22:14:59,Q08,486.30,132.80,63.40,64.20,99.90,7.90,-0.49,483.80,125.50,59.40,60.40,99.90,8.30,-0.37,483.50,120.80,56.40,58.00,99.90,7.50,-0.57,484.53,126.37,179.20,182.60,99.90,7.90,-1.43
2026-04-29 22:15:00,2026-04-29 22:15:59,Q08,484.70,126.60,59.40,61.00,99.90,7.90,-0.37,486.00,121.70,57.40,58.80,99.90,8.40,-0.66,483.30,123.80,58.40,59.40,99.90,7.40,-0.63,484.67,124.03,175.20,179.20,99.90,7.90,-1.66
2026-04-29 22:16:00,2026-04-29 22:16:59,Q08,484.90,121.70,57.40,58.60,99.90,10.30,-0.34,484.50,112.80,53.50,54.20,99.90,11.30,-0.51,484.90,114.90,54.50,55.20,99.90,9.40,-1.14,484.77,116.47,165.40,168.00,99.90,10.33,-2.00
2026-04-29 22:17:00,2026-04-29 22:17:59,Q08,484.70,122.00,58.40,59.00,99.90,8.80,-0.40,484.00,118.80,56.40,57.10,99.90,9.40,-0.46,484.40,117.50,55.40,56.60,99.90,8.10,-0.03,484.37,119.43,170.20,172.70,99.90,8.77,-0.89
2026-04-29 22:19:00,2026-04-29 22:19:59,Q08,487.00,113.60,54.50,55.00,99.90,13.00,-0.71,484.60,108.50,51.50,52.30,99.90,14.00,-0.40,483.10,122.00,57.40,58.90,99.90,13.00,0.26,484.90,114.70,163.40,166.20,99.90,13.33,-0.86
2026-04-29 22:20:00,2026-04-29 22:20:59,Q08,486.30,124.00,59.40,60.30,99.90,8.50,-0.37,484.40,117.50,55.40,56.60,99.90,9.40,-0.43,484.60,115.30,54.50,55.70,99.90,9.00,-0.63,485.10,118.93,169.30,172.60,99.90,8.97,-1.43
2026-04-29 22:21:00,2026-04-29 22:21:59,Q08,485.00,113.20,53.50,54.80,99.90,8.50,-0.40,486.10,109.90,51.50,53.00,99.90,9.60,-0.60,483.20,108.10,51.50,52.20,99.90,8.40,0.06,484.77,110.40,156.50,160.00,99.90,8.83,-0.94
2026-04-29 22:22:00,2026-04-29 22:22:59,Q08,486.30,116.50,55.40,56.40,99.90,8.70,-0.51,485.90,114.70,54.50,55.30,99.90,8.50,-0.54,482.80,111.70,52.50,53.50,99.90,8.30,0.31,485.00,114.30,162.40,165.20,99.90,8.50,-0.74
2026-04-29 22:23:00,2026-04-29 22:23:59,Q08,486.00,108.60,51.50,52.50,99.80,14.30,1.71,486.00,103.80,49.50,50.10,99.70,15.80,2.09,483.20,102.50,48.50,49.30,99.60,15.40,2.29,485.07,104.97,149.50,151.90,99.70,15.17,6.09
2026-04-29 22:24:00,2026-04-29 22:24:59,Q08,485.30,120.40,57.40,58.20,99.90,8.20,-0.31,486.30,119.60,56.40,57.80,99.90,8.00,-0.57,484.30,116.70,55.40,56.10,99.90,8.00,0.46,485.30,118.90,169.20,172.10,99.90,8.07,-0.43
2026-04-29 22:25:00,2026-04-29 22:25:59,Q08,486.40,111.90,52.50,53.90,99.90,7.80,-0.37,485.00,110.70,52.50,53.30,99.90,7.70,-0.46,484.80,107.20,50.50,51.80,99.90,7.70,0.49,485.40,109.93,155.50,159.00,99.90,7.73,-0.34
2026-04-29 22:26:00,2026-04-29 22:26:59,Q08,486.80,120.50,57.40,58.30,99.90,8.30,-0.43,485.10,114.80,54.50,55.30,99.90,8.70,-0.40,484.10,115.00,54.50,55.70,99.90,7.80,-0.29,485.33,116.77,166.40,169.30,99.90,8.27,-1.11
2026-04-29 22:27:00,2026-04-29 22:27:59,Q08,485.40,114.10,54.50,55.30,99.90,7.20,-0.34,486.40,111.20,52.50,53.90,99.90,7.80,-0.69,483.70,109.10,51.50,52.60,99.90,7.50,0.29,485.17,111.47,158.50,161.80,99.90,7.50,-0.74
2026-04-29 22:28:00,2026-04-29 22:28:59,Q08,485.10,118.00,56.40,57.20,99.90,7.50,-0.37,483.50,114.40,54.50,55.10,99.90,8.00,-0.46,483.90,113.90,53.50,54.60,99.90,7.30,-0.17,484.17,115.43,164.40,166.90,99.90,7.60,-1.00
2026-04-29 22:29:00,2026-04-29 22:29:59,Q08,486.40,111.40,52.50,53.90,99.90,8.00,-0.49,485.30,106.20,50.50,51.40,99.90,8.20,-0.51,482.90,103.70,48.50,49.60,99.90,7.30,-0.63,484.87,107.10,151.50,154.90,99.90,7.83,-1.63
2026-04-29 22:30:00,2026-04-29 22:30:59,Q08,485.50,121.20,57.40,58.70,99.90,8.20,-0.40,484.30,118.00,56.40,57.10,99.90,7.80,-0.49,484.80,118.10,56.40,57.10,99.90,8.10,-0.09,484.87,119.10,170.20,172.90,99.90,8.03,-0.97
2026-04-29 22:31:00,2026-04-29 22:31:59,Q08,484.30,120.10,57.40,58.10,99.90,7.20,-0.29,484.10,115.50,54.50,55.70,99.90,8.00,-0.54,484.30,115.80,54.50,55.70,99.90,6.40,-0.49,484.23,117.13,166.40,169.50,99.90,7.20,-1.31
2026-04-29 22:32:00,2026-04-29 22:32:59,Q08,486.20,117.70,55.40,56.90,99.90,8.10,-0.46,483.60,111.20,52.50,53.60,99.90,8.90,-0.43,483.20,112.20,53.50,54.10,99.90,7.60,-0.91,484.33,113.70,161.40,164.60,99.90,8.20,-1.80
2026-04-29 22:33:00,2026-04-29 22:33:59,Q08,484.50,122.80,58.40,59.00,99.90,7.50,-0.54,481.70,117.20,55.40,56.30,99.90,7.40,-0.43,481.20,116.60,54.50,55.80,99.90,7.10,-0.34,482.47,118.87,168.30,171.10,99.90,7.33,-1.31
2026-04-29 22:34:00,2026-04-29 22:34:59,Q08,483.90,125.00,59.40,60.40,99.90,7.00,-0.51,482.00,116.10,54.50,55.90,99.90,7.20,-0.43,481.70,119.10,56.40,57.20,99.90,6.60,-0.43,482.53,120.07,170.30,173.50,99.90,6.93,-1.37
2026-04-29 22:35:00,2026-04-29 22:35:59,Q08,482.90,122.90,57.40,58.80,99.90,7.40,-0.37,483.30,114.70,54.50,55.10,99.90,8.20,-0.63,481.70,118.10,55.40,56.80,99.90,7.40,-1.43,482.63,118.57,167.30,170.70,99.90,7.67,-2.43
2026-04-29 22:36:00,2026-04-29 22:36:59,Q08,484.60,114.40,54.50,55.20,99.90,7.80,-0.51,482.80,110.70,52.50,53.00,99.90,8.10,-0.49,481.00,110.40,51.50,52.90,99.90,7.40,-0.14,482.80,111.83,158.50,161.10,99.90,7.77,-1.14
2026-04-29 22:37:00,2026-04-29 22:37:59,Q08,483.40,118.70,55.40,57.00,99.90,8.10,-0.37,484.10,116.00,55.40,56.10,99.90,8.70,-0.63,482.60,113.90,53.50,54.50,99.90,8.00,-0.23,483.37,116.20,164.30,167.60,99.90,8.27,-1.23
2026-04-29 22:38:00,2026-04-29 22:38:59,Q08,483.70,120.80,56.40,58.00,99.90,9.20,-0.46,484.40,118.40,56.40,57.10,99.90,9.70,-0.60,481.90,122.00,57.40,58.70,99.90,8.30,-0.63,483.33,120.40,170.20,173.80,99.90,9.07,-1.69
2026-04-29 22:39:00,2026-04-29 22:39:59,Q08,485.40,122.40,58.40,59.20,99.90,8.90,-0.51,482.70,112.50,52.50,54.00,99.90,9.60,-0.43,482.40,112.10,52.50,54.00,99.90,7.80,-0.97,483.50,115.67,163.40,167.20,99.90,8.77,-1.91
2026-04-29 22:40:00,2026-04-29 22:40:59,Q08,484.90,113.50,53.50,54.70,99.90,8.10,-0.54,483.00,109.80,51.50,52.60,99.90,8.60,-0.46,481.30,106.80,49.50,51.00,99.90,8.40,-0.40,483.07,110.03,154.50,158.30,99.90,8.37,-1.40
2026-04-29 22:41:00,2026-04-29 22:41:59,Q08,484.70,123.10,58.40,59.50,99.90,7.80,-0.46,482.30,117.10,55.40,56.40,99.90,7.60,-0.37,482.50,117.10,55.40,56.40,99.90,7.30,-0.77,483.17,119.10,169.20,172.30,99.90,7.57,-1.60
2026-04-29 22:42:00,2026-04-29 22:42:59,Q08,485.10,116.40,55.40,56.30,99.90,7.70,-0.60,482.70,111.20,52.50,53.50,99.90,8.70,-0.46,481.50,108.90,50.50,51.90,99.90,7.90,-0.11,483.10,112.17,158.40,161.70,99.90,8.10,-1.17
2026-04-29 22:43:00,2026-04-29 22:43:59,Q08,485.20,125.80,59.40,60.60,99.90,7.70,-0.51,482.50,119.40,56.40,57.40,99.90,8.10,-0.40,482.50,115.60,54.50,55.40,99.90,8.20,-0.34,483.40,120.27,170.30,173.40,99.90,8.00,-1.26
2026-04-29 22:44:00,2026-04-29 22:44:59,Q08,483.60,110.70,52.50,53.10,99.90,8.90,-0.34,482.70,105.20,49.50,50.60,99.90,8.70,-0.49,482.90,104.90,49.50,50.10,99.90,8.50,-0.46,483.07,106.93,151.50,153.80,99.90,8.70,-1.29
2026-04-29 22:45:00,2026-04-29 22:45:59,Q08,483.60,123.40,58.40,59.40,99.90,8.90,-0.31,483.40,116.90,55.40,56.00,99.90,8.80,-0.69,482.50,114.70,53.50,54.90,99.90,7.90,-0.29,483.17,118.33,167.30,170.30,99.90,8.53,-1.29
2026-04-29 22:46:00,2026-04-29 22:46:59,Q08,483.60,115.10,54.50,55.50,99.90,7.70,-0.40,482.80,111.50,52.50,53.50,99.90,8.30,-0.51,482.60,110.60,52.50,53.00,99.90,7.70,-0.34,483.00,112.40,159.50,162.00,99.90,7.90,-1.26
2026-04-29 22:47:00,2026-04-29 22:47:59,Q08,485.10,118.50,56.40,57.20,99.90,8.00,-0.54,483.10,111.50,52.50,53.60,99.90,8.00,-0.51,482.00,111.60,52.50,53.50,99.90,7.60,-0.37,483.40,113.87,161.40,164.30,99.90,7.87,-1.43
2026-04-29 22:48:00,2026-04-29 22:48:59,Q08,484.50,120.90,57.40,58.10,99.90,7.80,-0.46,484.10,114.80,54.50,55.20,99.90,8.20,-0.57,481.30,113.60,53.50,54.40,99.90,7.30,-0.43,483.30,116.43,165.40,167.70,99.90,7.77,-1.46
2026-04-29 22:49:00,2026-04-29 22:49:59,Q08,483.50,120.30,56.40,58.00,99.90,7.10,-0.31,483.60,116.60,55.40,56.00,99.90,8.10,-0.54,483.30,113.90,53.50,54.60,99.90,7.50,-0.54,483.47,116.93,165.30,168.60,99.90,7.57,-1.40
2026-04-29 22:50:00,2026-04-29 22:50:59,Q08,484.90,131.50,62.40,63.40,99.90,7.40,-0.51,483.70,126.50,59.40,60.90,99.90,7.90,-0.57,481.00,125.80,59.40,60.10,99.90,7.30,-0.03,483.20,127.93,181.20,184.40,99.90,7.53,-1.11
2026-04-29 22:51:00,2026-04-29 22:51:59,Q08,483.80,119.60,56.40,57.50,99.90,7.60,-0.31,484.60,112.60,53.50,54.20,99.90,7.90,-0.60,483.10,111.70,52.50,53.60,99.90,7.80,-0.54,483.83,114.63,162.40,165.30,99.90,7.77,-1.46
2026-04-29 22:52:00,2026-04-29 22:52:59,Q08,485.30,127.10,60.40,61.60,99.90,7.40,-0.46,482.70,118.70,55.40,56.90,99.90,8.30,-0.40,482.80,119.70,56.40,57.40,99.90,7.60,-0.20,483.60,121.83,172.20,175.90,99.90,7.77,-1.06
2026-04-29 22:53:00,2026-04-29 22:53:59,Q08,485.10,123.40,58.40,59.70,99.90,7.50,-0.46,482.60,115.60,54.50,55.40,99.90,8.30,-0.37,482.90,115.40,54.50,55.40,99.90,7.30,-0.60,483.53,118.13,167.40,170.50,99.90,7.70,-1.43
2026-04-29 22:54:00,2026-04-29 22:54:59,Q08,483.50,125.10,59.40,60.40,99.90,8.30,-0.31,483.30,121.80,57.40,58.40,99.90,8.40,-0.51,483.20,121.90,57.40,58.40,99.90,8.10,-0.29,483.33,122.93,174.20,177.20,99.90,8.27,-1.11
2026-04-29 22:55:00,2026-04-29 22:55:59,Q08,484.20,125.00,59.40,60.50,99.90,8.60,-0.37,484.60,119.30,56.40,57.60,99.90,9.00,-0.57,481.90,119.80,56.40,57.20,99.90,7.30,-0.51,483.57,121.37,172.20,175.30,99.90,8.30,-1.46
2026-04-29 22:56:00,2026-04-29 22:56:59,Q08,483.90,123.60,58.40,59.40,99.90,7.80,-0.34,484.60,117.50,55.40,56.60,99.90,8.60,-0.66,482.50,116.50,54.50,55.90,99.90,7.90,0.06,483.67,119.20,168.30,171.90,99.90,8.10,-0.94
2026-04-29 22:57:00,2026-04-29 22:57:59,Q08,484.60,123.10,58.40,59.50,99.90,8.00,-0.49,483.90,115.50,54.50,55.50,99.90,8.20,-0.66,482.00,114.70,53.50,54.90,99.90,7.20,-0.54,483.50,117.77,166.40,169.90,99.90,7.80,-1.69
2026-04-29 22:58:00,2026-04-29 22:58:59,Q08,484.10,125.60,59.40,60.50,99.90,8.00,-0.37,482.90,120.00,56.40,57.80,99.90,8.40,-0.43,483.10,119.10,56.40,57.50,99.90,7.90,-0.29,483.37,121.57,172.20,175.80,99.90,8.10,-1.09
2026-04-29 22:59:00,2026-04-29 22:59:59,Q08,483.60,124.30,58.40,59.90,99.90,7.30,-0.34,484.20,115.90,54.50,55.70,99.90,8.10,-0.60,482.70,117.10,55.40,56.40,99.90,7.30,-0.54,483.50,119.10,168.30,172.00,99.90,7.57,-1.49
2026-04-29 23:00:00,2026-04-29 23:00:59,Q08,484.30,119.30,56.40,57.60,99.90,8.50,-0.31,482.90,112.00,52.50,54.00,99.90,8.50,-0.46,484.10,112.40,53.50,54.20,99.90,7.90,-0.63,483.77,114.57,162.40,165.80,99.90,8.30,-1.40
2026-04-29 23:01:00,2026-04-29 23:01:59,Q08,483.40,115.50,54.50,55.50,99.90,8.20,-0.31,484.20,109.30,51.50,52.80,99.90,8.80,-0.60,483.10,111.80,52.50,53.60,99.90,7.30,-0.89,483.57,112.20,158.50,161.90,99.90,8.10,-1.80
2026-04-29 23:02:00,2026-04-29 23:02:59,Q08,485.10,118.50,56.40,57.20,99.90,8.30,-0.49,484.90,113.40,53.50,54.70,99.90,9.70,-0.63,482.00,113.50,53.50,54.50,99.90,8.60,-0.26,484.00,115.13,163.40,166.40,99.90,8.87,-1.37
2026-04-29 23:03:00,2026-04-29 23:03:59,Q08,483.80,123.20,58.40,59.40,99.90,7.80,-0.34,483.90,114.10,54.50,55.10,99.90,8.00,-0.57,483.50,116.50,55.40,56.00,99.90,6.80,-0.54,483.73,117.93,168.30,170.50,99.90,7.53,-1.46
2026-04-29 23:04:00,2026-04-29 23:04:59,Q08,484.30,113.10,53.50,54.70,99.90,8.50,-0.37,482.90,104.20,49.50,50.10,99.90,10.70,-0.46,483.70,106.70,50.50,51.20,99.90,8.90,-0.86,483.63,108.00,153.50,156.00,99.90,9.37,-1.69
2026-04-29 23:05:00,2026-04-29 23:05:59,Q08,483.50,120.90,56.40,58.00,99.90,7.90,-0.34,484.40,114.40,54.50,55.20,99.90,9.20,-0.63,483.00,116.50,55.40,56.00,99.90,7.80,-0.80,483.63,117.27,166.30,169.20,99.90,8.30,-1.77
2026-04-29 23:06:00,2026-04-29 23:06:59,Q08,484.60,112.60,53.50,54.20,99.90,7.80,-0.43,482.40,107.60,50.50,51.60,99.90,9.40,-0.46,483.30,108.60,51.50,52.20,99.90,8.80,-0.31,483.43,109.60,155.50,158.00,99.90,8.67,-1.20
2026-04-29 23:07:00,2026-04-29 23:07:59,Q08,484.20,113.40,53.50,54.70,99.90,8.70,-0.43,484.50,112.30,53.50,54.20,99.90,9.00,-0.63,481.70,110.40,51.50,52.90,99.90,7.90,0.37,483.47,112.03,158.50,161.80,99.90,8.53,-0.69
2026-04-29 23:08:00,2026-04-29 23:08:59,Q08,485.40,109.40,51.50,52.90,99.90,7.90,-0.49,482.90,106.10,50.50,51.10,99.90,8.60,-0.43,482.80,105.10,49.50,50.60,99.90,8.80,-0.17,483.70,106.87,151.50,154.60,99.90,8.43,-1.09
2026-04-29 23:09:00,2026-04-29 23:09:59,Q08,484.10,114.80,54.50,55.20,99.90,9.00,-0.37,483.70,110.20,52.50,53.10,99.90,8.80,-0.49,483.70,109.60,51.50,52.60,99.90,8.30,-0.06,483.83,111.53,158.50,160.90,99.90,8.70,-0.91
2026-04-29 23:10:00,2026-04-29 23:10:59,Q08,483.80,118.10,55.40,57.00,99.90,8.60,-0.37,484.60,117.10,55.40,56.60,99.90,8.30,-0.63,482.20,113.50,53.50,54.50,99.90,8.30,0.31,483.53,116.23,164.30,168.10,99.90,8.40,-0.69
2026-04-29 23:11:00,2026-04-29 23:11:59,Q08,485.60,113.70,53.50,54.80,99.90,7.80,-0.49,483.20,107.30,50.50,51.70,99.90,7.90,-0.43,482.80,107.20,50.50,51.60,99.90,8.00,-0.63,483.87,109.40,154.50,158.10,99.90,7.90,-1.54
2026-04-29 23:12:00,2026-04-29 23:12:59,Q08,484.50,116.20,55.40,56.10,99.90,9.10,-0.37,482.30,112.50,52.50,54.00,99.90,8.90,-0.46,483.20,110.90,52.50,53.10,99.90,8.50,0.11,483.33,113.20,160.40,163.20,99.90,8.83,-0.71
2026-04-29 23:13:00,2026-04-29 23:13:59,Q08,484.60,118.00,56.40,57.10,99.90,8.80,-0.40,482.20,111.00,52.50,53.50,99.90,8.60,-0.43,482.80,110.80,52.50,53.00,99.90,8.50,-0.31,483.20,113.27,161.40,163.60,99.90,8.63,-1.14
2026-04-29 23:14:00,2026-04-29 23:14:59,Q08,485.30,117.40,55.40,56.70,99.90,8.50,-0.51,482.50,113.30,53.50,54.50,99.90,8.40,-0.46,481.50,113.30,53.50,54.40,99.90,7.80,0.06,483.10,114.67,162.40,165.60,99.90,8.23,-0.91
2026-04-29 23:15:00,2026-04-29 23:15:59,Q08,483.70,116.50,55.40,56.00,99.90,7.90,-0.34,484.30,116.60,55.40,56.10,99.90,8.20,-0.60,482.00,113.90,53.50,54.50,99.90,8.70,0.34,483.33,115.67,164.30,166.60,99.90,8.27,-0.60
2026-04-29 23:16:00,2026-04-29 23:16:59,Q08,485.00,116.00,55.40,56.30,99.90,8.40,-0.46,484.50,110.50,52.50,53.20,99.90,7.80,-0.60,481.50,112.40,52.50,53.90,99.90,7.60,-0.51,483.67,112.97,160.40,163.40,99.90,7.93,-1.57
2026-04-29 23:18:00,2026-04-29 23:18:59,Q08,484.80,127.90,60.40,61.50,99.90,8.30,-0.43,482.60,124.10,58.40,59.80,99.90,7.70,-0.43,483.20,122.60,57.40,58.90,99.90,7.50,-0.26,483.53,124.87,176.20,180.20,99.90,7.83,-1.11
2026-04-29 23:19:00,2026-04-29 23:19:59,Q08,484.70,125.20,59.40,60.50,99.90,8.10,-0.37,483.00,117.40,55.40,56.50,99.90,8.70,-0.46,483.70,116.80,55.40,56.00,99.90,8.20,-0.26,483.80,119.80,170.20,173.00,99.90,8.33,-1.09
2026-04-29 23:20:00,2026-04-29 23:20:59,Q08,486.00,122.20,58.40,59.30,99.90,8.20,-0.51,483.90,116.20,55.40,56.00,99.90,9.30,-0.46,481.90,117.60,55.40,56.30,99.90,7.70,-0.54,483.93,118.67,169.20,171.60,99.90,8.40,-1.51
2026-04-29 23:21:00,2026-04-29 23:21:59,Q08,485.50,116.40,55.40,56.30,99.90,8.90,-0.43,482.90,113.50,53.50,54.50,99.90,8.60,-0.43,483.50,112.00,53.50,54.10,99.90,9.20,0.11,483.97,113.97,162.40,164.90,99.90,8.90,-0.74
2026-04-29 23:22:00,2026-04-29 23:22:59,Q08,486.30,122.40,58.40,59.30,99.90,7.40,-0.54,483.50,118.50,55.40,57.00,99.90,8.20,-0.43,482.60,117.90,55.40,56.40,99.90,7.40,-0.17,484.13,119.60,169.20,172.70,99.90,7.67,-1.14
2026-04-29 23:23:00,2026-04-29 23:23:59,Q08,484.20,114.70,54.50,55.20,99.90,8.50,-0.37,485.20,107.60,50.50,51.90,99.90,9.10,-0.60,482.60,109.50,51.50,52.50,99.90,9.00,-0.51,484.00,110.60,156.50,159.60,99.90,8.87,-1.49
2026-04-29 23:24:00,2026-04-29 23:24:59,Q08,486.10,111.90,52.50,53.90,99.90,8.00,-0.51,483.50,108.70,51.50,52.20,99.90,8.50,-0.46,482.60,108.10,51.50,52.10,99.90,8.10,0.00,484.07,109.57,155.50,158.20,99.90,8.20,-0.97
2026-04-29 23:25:00,2026-04-29 23:25:59,Q08,485.10,121.00,57.40,58.70,99.90,8.00,-0.49,484.60,116.40,55.40,56.10,99.90,9.00,-0.63,481.90,113.80,53.50,54.40,99.90,8.30,0.00,483.87,117.07,166.30,169.20,99.90,8.43,-1.11
2026-04-29 23:26:00,2026-04-29 23:26:59,Q08,486.00,116.00,55.40,56.40,99.90,8.10,-0.54,483.40,111.30,52.50,53.60,99.90,8.40,-0.46,483.00,110.00,52.50,53.10,99.90,8.20,0.17,484.13,112.43,160.40,163.10,99.90,8.23,-0.83
2026-04-29 23:27:00,2026-04-29 23:27:59,Q08,485.20,116.20,55.40,56.30,99.90,7.50,-0.49,485.20,110.80,52.50,53.30,99.90,8.00,-0.54,482.20,110.10,52.50,53.00,99.90,7.90,-0.40,484.20,112.37,160.40,162.60,99.90,7.80,-1.43
2026-04-29 23:28:00,2026-04-29 23:28:59,Q08,486.10,117.90,55.40,56.90,99.90,7.90,-0.51,485.00,109.60,51.50,52.90,99.90,9.00,-0.57,482.30,111.90,52.50,53.50,99.90,8.40,-0.29,484.47,113.13,159.40,163.30,99.90,8.43,-1.37
2026-04-29 23:29:00,2026-04-29 23:29:59,Q08,485.90,112.90,53.50,54.30,99.90,8.90,-0.54,484.30,110.00,52.50,53.20,99.90,9.40,-0.57,481.90,106.60,49.50,51.00,99.90,8.70,0.20,484.03,109.83,155.50,158.50,99.90,9.00,-0.91
2026-04-29 23:30:00,2026-04-29 23:30:59,Q08,484.20,117.40,55.40,56.60,99.90,8.40,-0.34,484.80,112.70,53.50,54.20,99.90,9.10,-0.63,483.40,112.80,53.50,54.10,99.90,8.20,-0.14,484.13,114.30,162.40,164.90,99.90,8.57,-1.11
2026-04-29 23:31:00,2026-04-29 23:31:59,Q08,484.20,115.30,54.50,55.70,99.90,8.00,-0.37,484.60,108.20,51.50,52.30,99.90,8.20,-0.63,482.50,109.60,51.50,52.50,99.90,8.10,-0.09,483.77,111.03,157.50,160.50,99.90,8.10,-1.09
2026-04-29 23:32:00,2026-04-29 23:32:59,Q08,485.10,111.80,52.50,53.80,99.90,8.50,-0.43,484.90,108.10,51.50,52.30,99.90,8.20,-0.60,482.00,107.50,50.50,51.60,99.90,8.30,0.17,484.00,109.13,154.50,157.70,99.90,8.33,-0.86
2026-04-29 23:33:00,2026-04-29 23:33:59,Q08,486.00,113.30,53.50,54.90,99.90,7.80,-0.49,484.60,109.60,51.50,52.80,99.90,8.20,-0.57,482.20,107.20,50.50,51.60,99.90,7.60,-0.03,484.27,110.03,155.50,159.30,99.90,7.87,-1.09
2026-04-29 23:34:00,2026-04-29 23:34:59,Q08,486.30,118.70,56.40,57.30,99.90,8.20,-0.60,484.00,113.90,53.50,54.70,99.90,8.50,-0.49,482.80,112.80,52.50,54.00,99.90,8.60,-0.14,484.37,115.13,162.40,166.00,99.90,8.43,-1.23
2026-04-29 23:35:00,2026-04-29 23:35:59,Q08,486.20,116.00,55.40,56.40,99.90,7.30,-0.51,484.10,112.50,53.50,54.20,99.90,7.90,-0.49,483.30,110.50,52.50,53.10,99.90,7.70,-0.23,484.53,113.00,161.40,163.70,99.90,7.63,-1.23
2026-04-29 23:36:00,2026-04-29 23:36:59,Q08,486.20,123.40,58.40,59.80,99.90,7.70,-0.51,483.80,118.10,55.40,57.00,99.90,8.60,-0.49,482.30,116.90,54.50,55.90,99.90,7.70,-0.46,484.10,119.47,168.30,172.70,99.90,8.00,-1.46
2026-04-29 23:37:00,2026-04-29 23:37:59,Q08,484.40,121.20,57.40,58.60,99.90,7.40,-0.37,484.50,115.60,54.50,55.70,99.90,8.30,-0.57,483.10,115.70,54.50,55.50,99.90,8.20,-0.31,484.00,117.50,166.40,169.80,99.90,7.97,-1.26
2026-04-29 23:38:00,2026-04-29 23:38:59,Q08,486.40,127.50,60.40,61.70,99.90,7.50,-0.57,484.60,120.30,57.40,58.10,99.90,8.00,-0.49,482.40,119.50,56.40,57.40,99.90,8.00,-0.34,484.47,122.43,174.20,177.20,99.90,7.83,-1.40
2026-04-29 23:39:00,2026-04-29 23:39:59,Q08,486.50,122.00,58.40,59.30,99.90,7.60,-0.49,484.10,115.50,54.50,55.70,99.90,7.90,-0.43,483.90,117.70,55.40,56.50,99.90,7.60,-0.63,484.83,118.40,168.30,171.50,99.90,7.70,-1.54
2026-04-29 23:40:00,2026-04-29 23:40:59,Q08,486.80,122.80,58.40,59.30,99.90,8.00,-0.49,484.20,117.90,55.40,56.60,99.90,8.10,-0.46,483.10,118.50,55.40,57.00,99.90,7.50,-0.37,484.70,119.73,169.20,172.90,99.90,7.87,-1.31
2026-04-29 23:41:00,2026-04-29 23:41:59,Q08,486.90,129.00,61.40,62.70,99.90,7.40,-0.51,484.40,120.90,57.40,58.10,99.90,8.10,-0.43,483.20,122.20,57.40,58.90,99.90,7.30,-0.57,484.83,124.03,176.20,179.70,99.90,7.60,-1.51
2026-04-29 23:42:00,2026-04-29 23:42:59,Q08,484.80,125.20,59.40,60.50,99.90,7.00,-0.37,485.80,120.30,57.40,58.20,99.90,8.40,-0.66,483.40,119.00,56.40,57.50,99.90,7.50,-0.71,484.67,121.50,173.20,176.20,99.90,7.63,-1.74
2026-04-29 23:43:00,2026-04-29 23:43:59,Q08,485.70,122.50,58.40,59.20,99.90,7.90,-0.46,485.80,115.60,54.50,55.80,99.90,8.30,-0.57,482.70,114.60,53.50,54.90,99.90,7.60,-0.83,484.73,117.57,166.40,169.90,99.90,7.93,-1.86
2026-04-29 23:44:00,2026-04-29 23:44:59,Q08,486.10,128.80,61.40,62.20,99.90,7.90,-0.43,484.00,121.70,57.40,58.60,99.90,8.30,-0.43,484.30,124.40,59.40,60.00,99.90,7.20,-0.91,484.80,124.97,178.20,180.80,99.90,7.80,-1.77
2026-04-29 23:45:00,2026-04-29 23:45:59,Q08,485.10,125.90,59.40,60.60,99.90,7.80,-0.34,486.20,123.10,58.40,59.80,99.90,8.30,-0.63,483.40,120.80,56.40,58.00,99.90,7.50,-0.63,484.90,123.27,174.20,178.40,99.90,7.87,-1.60
2026-04-29 23:46:00,2026-04-29 23:46:59,Q08,486.00,123.00,58.40,59.80,99.90,7.80,-0.46,485.80,114.80,54.50,55.30,99.90,8.70,-0.60,482.80,115.90,54.50,55.40,99.90,8.20,-0.94,484.87,117.90,167.40,170.50,99.90,8.23,-2.00
2026-04-29 23:47:00,2026-04-29 23:47:59,Q08,486.40,121.10,57.40,58.80,99.90,8.10,-0.40,484.00,114.40,54.50,55.20,99.90,9.10,-0.40,483.80,115.40,54.50,55.50,99.90,8.40,-0.43,484.73,116.97,166.40,169.50,99.90,8.53,-1.23
2026-04-29 23:48:00,2026-04-29 23:48:59,Q08,485.50,116.30,55.40,56.30,99.90,8.00,-0.40,484.50,111.60,52.50,53.70,99.90,8.50,-0.49,484.30,110.20,52.50,53.20,99.90,8.60,-0.34,484.77,112.70,160.40,163.20,99.90,8.37,-1.23
2026-04-29 23:49:00,2026-04-29 23:49:59,Q08,487.00,119.80,56.40,58.00,99.90,8.10,-0.51,484.90,114.20,54.50,55.20,99.90,8.10,-0.43,483.80,112.90,53.50,54.10,99.90,8.10,-0.54,485.23,115.63,164.40,167.30,99.90,8.10,-1.49
2026-04-29 23:50:00,2026-04-29 23:50:59,Q08,485.60,117.80,55.40,56.70,99.90,7.20,-0.43,486.40,112.40,53.50,54.40,99.90,8.30,-0.66,483.50,111.70,52.50,53.60,99.90,8.10,-0.46,485.17,113.97,161.40,164.70,99.90,7.87,-1.54
2026-04-29 23:51:00,2026-04-29 23:51:59,Q08,487.70,120.90,57.40,58.40,99.90,8.50,-0.54,485.60,114.00,54.50,55.30,99.90,8.40,-0.49,483.50,115.00,54.50,55.50,99.90,8.20,0.11,485.60,116.63,166.40,169.20,99.90,8.37,-0.91
2026-04-29 23:52:00,2026-04-29 23:52:59,Q08,486.10,114.00,54.50,55.40,99.90,7.70,-0.37,484.60,107.60,50.50,51.80,99.90,8.90,-0.46,485.10,108.00,51.50,52.40,99.90,8.40,-0.80,485.27,109.87,156.50,159.60,99.90,8.33,-1.63
2026-04-29 23:53:00,2026-04-29 23:53:59,Q08,486.80,120.30,57.40,58.30,99.90,8.40,-0.51,486.30,116.60,55.40,56.40,99.90,7.50,-0.57,483.10,115.70,54.50,55.50,99.90,7.60,-0.06,485.40,117.53,167.30,170.20,99.90,7.83,-1.14
2026-04-29 23:54:00,2026-04-29 23:54:59,Q08,486.80,119.10,56.40,57.80,99.90,8.50,-0.51,486.00,114.80,54.50,55.40,99.90,8.30,-0.57,482.90,113.50,53.50,54.50,99.90,8.30,-0.31,485.23,115.80,164.40,167.70,99.90,8.37,-1.40
2026-04-29 23:55:00,2026-04-29 23:55:59,Q08,487.00,119.20,56.40,58.00,99.90,8.40,-0.49,484.40,111.90,52.50,53.70,99.90,8.30,-0.40,484.40,112.40,53.50,54.20,99.90,7.70,-1.17,485.27,114.50,162.40,165.90,99.90,8.13,-2.06
2026-04-29 23:56:00,2026-04-29 23:56:59,Q08,485.80,117.90,55.40,56.70,99.90,8.10,-0.34,486.30,113.70,53.50,54.90,99.90,8.20,-0.60,485.00,112.90,53.50,54.30,99.90,8.30,-0.60,485.70,114.83,162.40,165.90,99.90,8.20,-1.54
2026-04-29 23:57:00,2026-04-29 23:57:59,Q08,486.00,125.80,59.40,60.80,99.90,7.80,-0.37,485.50,119.30,56.40,57.70,99.90,8.30,-0.57,485.00,118.60,56.40,57.20,99.90,7.80,-0.29,485.50,121.23,172.20,175.70,99.90,7.97,-1.23
2026-04-29 23:58:00,2026-04-29 23:58:59,Q08,487.40,123.60,58.40,59.90,99.90,7.40,-0.46,486.00,115.00,54.50,55.90,99.90,8.30,-0.49,484.60,115.90,54.50,55.70,99.90,8.00,-1.34,486.00,118.17,167.40,171.50,99.90,7.90,-2.29
2026-04-29 23:59:00,2026-04-29 23:59:59,Q08,487.00,118.80,56.40,57.50,99.90,8.20,-0.40,485.20,114.60,54.50,55.30,99.90,9.10,-0.40,484.90,112.30,53.50,54.20,99.90,8.40,-0.51,485.70,115.23,164.40,167.00,99.90,8.57,-1.31
2026-04-30 00:00:00,2026-04-30 00:00:59,Q08,485.20,128.40,61.40,62.10,99.90,7.90,-0.31,486.20,119.20,56.40,57.80,99.90,7.90,-0.60,484.40,121.10,57.40,58.60,99.90,7.80,-0.49,485.27,122.90,175.20,178.50,99.90,7.87,-1.40
2026-04-30 00:01:00,2026-04-30 00:01:59,Q08,485.90,117.10,55.40,56.70,99.90,8.10,-0.40,484.60,109.70,51.50,52.80,99.90,9.20,-0.51,484.80,111.30,52.50,53.70,99.90,8.00,-1.26,485.10,112.70,159.40,163.20,99.90,8.43,-2.17
2026-04-30 00:02:00,2026-04-30 00:02:59,Q08,485.40,131.60,62.40,63.50,99.90,7.30,-0.31,486.50,121.60,57.40,58.80,99.90,8.60,-0.66,484.50,122.60,58.40,59.00,99.90,7.60,-1.00,485.47,125.27,178.20,181.30,99.90,7.83,-1.97
2026-04-30 00:03:00,2026-04-30 00:03:59,Q08,485.80,120.20,57.40,58.20,99.90,8.00,-0.37,486.70,115.80,54.50,55.90,99.90,8.90,-0.63,483.60,114.80,54.50,55.10,99.90,8.20,-0.11,485.37,116.93,166.40,169.20,99.90,8.37,-1.11
2026-04-30 00:04:00,2026-04-30 00:04:59,Q08,486.50,130.60,62.40,63.20,99.90,8.20,-0.54,483.60,118.60,55.40,57.00,99.90,8.10,-0.40,483.30,120.90,56.40,58.00,99.80,8.10,-1.69,484.47,123.37,174.20,178.20,99.87,8.13,-2.63
2026-04-30 00:05:00,2026-04-30 00:05:59,Q08,485.60,124.70,59.40,60.10,99.90,6.80,-0.43,486.10,121.60,57.40,58.80,99.90,6.90,-0.66,483.50,121.40,57.40,58.40,99.90,6.80,-0.51,485.07,122.57,174.20,177.30,99.90,6.83,-1.60
2026-04-30 00:06:00,2026-04-30 00:06:59,Q08,487.10,134.80,64.30,65.30,99.90,8.00,-0.54,484.40,125.90,59.40,60.50,99.90,8.50,-0.40,483.20,127.20,60.40,61.30,99.90,7.60,-0.57,484.90,129.30,184.10,187.10,99.90,8.03,-1.51
2026-04-30 00:07:00,2026-04-30 00:07:59,Q08,485.20,130.50,62.40,63.00,99.90,7.60,-0.34,486.00,122.50,58.40,59.30,99.90,7.00,-0.63,484.00,123.50,58.40,59.50,99.90,6.50,-0.46,485.07,125.50,179.20,181.80,99.90,7.03,-1.43
2026-04-30 00:08:00,2026-04-30 00:08:59,Q08,487.00,128.70,61.40,62.30,99.90,7.50,-0.54,485.90,121.30,57.40,58.70,99.90,6.80,-0.60,483.00,123.00,58.40,59.40,99.90,6.60,-0.57,485.30,124.33,177.20,180.40,99.90,6.97,-1.71
2026-04-30 00:09:00,2026-04-30 00:09:59,Q08,487.20,113.20,54.50,55.00,99.90,7.00,-0.49,485.20,108.10,51.50,52.40,99.90,7.10,-0.46,483.50,108.80,51.50,52.20,99.90,7.40,-0.43,485.30,110.03,157.50,159.60,99.90,7.17,-1.37
2026-04-30 00:10:00,2026-04-30 00:10:59,Q08,487.50,135.70,64.30,65.70,99.90,6.80,-0.51,484.70,126.80,59.40,61.00,99.90,6.80,-0.46,484.30,127.00,60.40,61.50,99.90,6.90,-1.29,485.50,129.83,184.10,188.20,99.90,6.83,-2.26
2026-04-30 00:11:00,2026-04-30 00:11:59,Q08,486.00,114.70,54.50,55.40,99.90,7.30,-0.37,486.10,108.30,51.50,52.50,99.90,7.20,-0.54,483.70,107.40,50.50,51.70,99.90,7.50,-0.37,485.27,110.13,156.50,159.60,99.90,7.33,-1.29
2026-04-30 00:12:00,2026-04-30 00:12:59,Q08,487.70,129.20,61.40,62.80,99.90,8.00,-0.63,485.20,118.90,56.40,57.20,99.90,8.20,-0.49,483.60,123.10,58.40,59.40,99.90,7.70,-1.23,485.50,123.73,176.20,179.40,99.90,7.97,-2.34
2026-04-30 00:13:00,2026-04-30 00:13:59,Q08,485.60,132.80,63.40,64.00,99.90,7.40,-0.31,486.10,125.20,59.40,60.80,99.90,7.90,-0.63,484.60,127.20,60.40,61.50,99.90,7.20,-0.80,485.43,128.40,183.20,186.30,99.90,7.50,-1.74
2026-04-30 00:14:00,2026-04-30 00:14:59,Q08,486.50,120.70,57.40,58.30,99.90,7.90,-0.40,484.20,112.80,53.50,54.20,99.90,7.90,-0.40,484.90,112.30,53.50,54.20,99.90,7.40,-1.09,485.20,115.27,164.40,166.70,99.90,7.73,-1.89
2026-04-30 00:15:00,2026-04-30 00:15:59,Q08,486.30,129.20,61.40,62.70,99.90,7.20,-0.46,485.80,122.60,58.40,59.20,99.90,7.60,-0.63,482.80,122.20,57.40,58.80,99.90,7.10,-0.40,484.97,124.67,177.20,180.70,99.90,7.30,-1.49
2026-04-30 00:17:00,2026-04-30 00:17:59,Q08,485.80,131.20,62.40,63.50,99.90,6.60,-0.37,484.70,125.30,59.40,60.50,99.90,7.00,-0.49,484.90,124.60,59.40,60.00,99.90,6.90,-0.60,485.13,127.03,181.20,184.00,99.90,6.83,-1.46
2026-04-30 00:18:00,2026-04-30 00:18:59,Q08,486.60,132.90,63.40,64.20,99.90,7.20,-0.46,484.70,123.80,58.40,59.50,99.90,8.20,-0.40,484.80,123.40,58.40,59.50,99.90,6.90,-1.17,485.37,126.70,180.20,183.20,99.90,7.43,-2.03
2026-04-30 00:19:00,2026-04-30 00:19:59,Q08,486.30,120.80,57.40,58.30,99.90,7.10,-0.37,485.10,111.80,52.50,53.80,99.90,8.50,-0.43,485.50,115.20,54.50,55.80,99.90,7.50,-0.57,485.63,115.93,164.40,167.90,99.90,7.70,-1.37
2026-04-30 00:20:00,2026-04-30 00:20:59,Q08,486.80,130.90,62.40,63.20,99.90,8.50,-0.37,485.20,123.50,58.40,59.70,99.90,9.90,-0.43,485.70,125.20,59.40,60.60,99.90,8.80,-1.03,485.90,126.53,180.20,183.50,99.90,9.07,-1.83
2026-04-30 00:21:00,2026-04-30 00:21:59,Q08,487.70,129.90,61.40,62.80,99.90,7.90,-0.51,485.30,123.30,58.40,59.70,99.90,8.40,-0.40,484.50,123.20,58.40,59.50,99.90,8.10,-0.71,485.83,125.47,178.20,182.00,99.90,8.13,-1.63
2026-04-30 00:22:00,2026-04-30 00:22:59,Q08,487.10,121.20,57.40,58.90,99.90,7.70,-0.43,485.20,117.50,55.40,56.70,99.90,7.80,-0.46,485.60,117.10,55.40,56.70,99.90,7.50,-0.83,485.97,118.60,168.20,172.30,99.90,7.67,-1.71
2026-04-30 00:23:00,2026-04-30 00:23:59,Q08,487.50,126.10,60.40,61.40,99.90,8.20,-0.40,487.10,119.20,56.40,58.00,99.90,8.00,-0.57,484.50,118.60,56.40,57.10,99.90,7.30,-0.77,486.37,121.30,173.20,176.50,99.90,7.83,-1.74
2026-04-30 00:24:00,2026-04-30 00:24:59,Q08,487.30,122.00,58.40,59.40,99.90,8.40,-0.43,486.20,113.60,53.50,54.90,99.90,8.40,-0.43,486.10,114.50,54.50,55.40,99.90,8.10,-0.74,486.53,116.70,166.40,169.70,99.90,8.30,-1.60
2026-04-30 00:25:00,2026-04-30 00:25:59,Q08,487.80,127.20,60.40,61.80,99.90,7.60,-0.51,486.50,120.60,57.40,58.30,99.90,8.00,-0.46,484.60,121.90,57.40,58.60,99.90,7.90,-0.57,486.30,123.23,175.20,178.70,99.90,7.83,-1.54
2026-04-30 00:26:00,2026-04-30 00:26:59,Q08,486.30,125.40,59.40,60.80,99.90,7.30,-0.43,487.10,114.50,54.50,55.50,99.90,8.20,-0.54,485.00,118.40,56.40,57.20,99.90,8.60,-0.77,486.13,119.43,170.30,173.50,99.90,8.03,-1.74
2026-04-30 00:27:00,2026-04-30 00:27:59,Q08,486.50,121.40,57.40,58.80,99.90,7.70,-0.43,487.20,112.40,53.50,54.50,99.90,9.10,-0.63,484.60,115.70,54.50,55.70,99.90,8.00,-1.20,486.10,116.50,165.40,169.00,99.90,8.27,-2.26
2026-04-30 00:28:00,2026-04-30 00:28:59,Q08,486.20,122.50,58.40,59.30,99.90,9.00,-0.37,487.00,115.90,55.40,56.00,99.90,8.90,-0.63,485.30,114.10,54.50,55.30,99.90,8.00,-0.14,486.17,117.50,168.30,170.60,99.90,8.63,-1.14
2026-04-30 00:29:00,2026-04-30 00:29:59,Q08,486.80,123.30,58.40,59.80,99.90,7.80,-0.46,485.70,116.30,55.40,56.30,99.90,9.80,-0.49,485.90,114.80,54.50,55.30,99.90,9.00,-0.49,486.13,118.13,168.30,171.40,99.90,8.87,-1.43
2026-04-30 00:30:00,2026-04-30 00:30:59,Q08,487.40,127.30,60.40,61.80,99.90,7.70,-0.43,485.60,116.20,55.40,56.30,99.90,8.50,-0.46,486.20,118.90,56.40,57.30,99.90,7.30,-1.29,486.40,120.80,172.20,175.40,99.90,7.83,-2.17
2026-04-30 00:31:00,2026-04-30 00:31:59,Q08,487.40,104.80,49.50,50.60,99.90,8.40,-0.49,486.90,102.80,48.50,49.60,99.90,9.40,-0.60,484.00,101.30,47.50,48.90,99.90,8.90,0.00,486.10,102.97,145.50,149.10,99.90,8.90,-1.09
2026-04-30 00:32:00,2026-04-30 00:32:59,Q08,487.70,105.90,50.50,51.10,99.90,7.60,-0.46,485.60,99.80,47.50,48.00,99.90,7.90,-0.43,485.70,100.50,47.50,48.50,99.90,8.10,-0.57,486.33,102.07,145.50,147.60,99.90,7.87,-1.46
